,Unnamed: 0,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
613,613,2021041115,HXXID4,艾特网能空调1716,24.0,50.0,1,90.0,26.4,1,78.0,1,22.42142857142857,"[25.3, 21.5, 21.7, 25.0, 22.0, 21.1, 21.3, 21.5, 22.2, 22.3, 22.0, 21.3, 21.3, 25.4]",32.155,8.016,28.8,58.7
614,614,2021041115,HXXID4,艾特网能空调1715,24.0,50.0,1,96.0,26.7,1,88.0,1,22.931818181818183,"[21.1, 21.5, 21.5, 25.6, 27.0, 27.0, 21.7, 22.0, 22.3, 26.8, 31.6, 21.7, 21.4, 21.3, 21.1, 21.0, 21.1, 22.2, 22.4, 21.5, 21.2, 21.5]",42.044,8.981,28.8,58.7
615,615,2021041115,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.7,1,43.0,1,21.815,"[21.8, 23.0, 23.0, 22.0, 21.3, 21.2, 21.4, 21.3, 21.4, 21.9, 22.2, 22.0, 22.0, 21.7, 21.7, 22.0, 22.1, 21.7, 21.3, 21.3]",33.273,2.469,28.8,58.7
616,616,2021041115,HXXID4,艾特网能空调1713,25.0,50.0,1,59.0,27.0,1,54.0,1,23.190476190476193,"[22.8, 22.8, 29.1, 23.0, 24.0, 23.6, 23.5, 23.2, 22.6, 21.8, 22.3, 22.0, 22.1, 22.3, 22.5, 22.8, 22.6, 26.2, 22.8, 22.0, 23.0]",32.448,2.917,28.8,58.7
617,617,2021041115,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,35.0,1,24.855000000000004,"[25.5, 24.5, 23.9, 22.9, 23.2, 22.6, 23.3, 24.0, 23.0, 25.1, 25.8, 25.9, 25.6, 25.8, 25.5, 26.3, 26.5, 27.6, 27.0, 23.1]",26.941,2.092,28.8,58.7
618,618,2021041115,HXXID4,艾特网能空调1711,25.0,50.0,1,57.0,26.8,1,46.0,1,24.281818181818174,"[23.6, 23.5, 24.1, 23.8, 23.8, 23.8, 24.6, 25.1, 25.2, 25.1, 25.2, 26.9, 27.0, 26.0, 23.1, 23.2, 22.8, 23.1, 23.5, 23.2, 23.5, 24.1]",27.868,2.647,28.8,58.7
619,619,2021041115,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,26.9,1,50.0,1,23.025,"[23.9, 23.2, 24.0, 23.1, 22.9, 23.1, 23.1, 23.2, 23.1, 23.5, 23.0, 23.3, 22.0, 24.8, 21.7, 22.0, 22.1, 23.0, 22.7, 22.8]",29.015999999999995,2.72,28.8,58.7
620,620,2021041115,HXXID4,艾特网能空调1720,25.0,50.0,1,65.0,26.6,1,55.0,1,23.35454545454546,"[22.6, 22.4, 22.6, 22.2, 22.3, 22.5, 26.9, 26.6, 27.2, 24.1, 23.5, 23.8, 23.0, 22.3, 22.5, 23.6, 22.5, 22.3, 22.1, 23.0, 22.5, 23.3]",24.886999999999997,3.788,28.8,58.7
621,621,2021041115,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.2,1,44.0,1,22.975,"[25.7, 23.0, 22.8, 22.5, 23.3, 22.5, 22.5, 22.4, 22.6, 23.0, 23.1, 22.9, 22.8, 22.5, 22.5, 22.6, 23.1, 22.5, 23.8, 23.4]",40.203,1.979,28.8,58.7
622,622,2021041116,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,42.0,1,21.465,"[21.4, 22.5, 22.2, 21.0, 20.7, 21.0, 21.2, 21.0, 21.0, 22.4, 22.5, 21.5, 21.6, 21.3, 21.4, 21.6, 21.7, 21.5, 20.7, 21.1]",32.767,2.489,28.1,63.6
623,623,2021041116,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,46.0,1,24.20454545454546,"[23.1, 23.5, 24.0, 23.9, 23.8, 24.0, 24.6, 24.8, 25.0, 25.1, 25.0, 27.1, 26.9, 26.0, 23.1, 23.0, 22.9, 23.1, 23.1, 23.1, 23.3, 24.1]",27.795,2.638,28.1,63.6
624,624,2021041116,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,35.0,1,24.89,"[25.3, 24.5, 23.7, 23.5, 23.6, 22.8, 23.2, 24.0, 22.7, 25.0, 25.6, 25.7, 25.5, 25.5, 25.4, 26.7, 26.7, 28.0, 27.3, 23.1]",26.352,2.06,28.1,63.6
625,625,2021041116,HXXID4,艾特网能空调1713,25.0,50.0,1,59.0,27.0,1,52.0,1,23.119047619047624,"[23.0, 23.1, 28.9, 23.3, 24.0, 23.8, 23.9, 23.0, 22.3, 21.3, 22.1, 21.9, 21.9, 22.3, 22.4, 22.5, 22.6, 26.3, 22.5, 21.6, 22.8]",33.260000000000005,2.806,28.1,63.6
626,626,2021041116,HXXID4,艾特网能空调1715,24.0,50.0,1,92.0,26.4,1,78.0,1,22.550000000000008,"[20.6, 21.1, 21.1, 25.2, 26.6, 26.8, 21.3, 21.6, 21.9, 26.5, 31.2, 21.4, 21.1, 21.0, 20.8, 20.6, 20.6, 21.8, 21.8, 21.0, 21.1, 21.0]",42.191,8.878,28.1,63.6
627,627,2021041116,HXXID4,艾特网能空调1716,24.0,50.0,1,86.0,26.0,1,68.0,1,22.214285714285715,"[25.3, 21.1, 21.4, 24.6, 21.9, 20.8, 21.1, 21.3, 22.1, 22.1, 21.8, 21.2, 21.0, 25.3]",32.599000000000004,8.079,28.1,63.6
628,628,2021041116,HXXID4,艾特网能空调1720,25.0,50.0,1,66.0,26.7,1,54.0,1,23.30909090909091,"[22.5, 22.1, 22.5, 22.1, 22.3, 22.6, 26.7, 26.4, 27.0, 24.0, 23.3, 23.7, 23.3, 22.2, 22.4, 23.6, 22.6, 22.5, 22.1, 23.0, 22.6, 23.3]",25.006000000000004,3.802,28.1,63.6
629,629,2021041116,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.2,1,43.0,1,22.800000000000004,"[25.5, 22.5, 22.5, 22.1, 23.2, 22.3, 22.1, 22.1, 22.0, 22.6, 22.9, 22.7, 22.8, 22.5, 22.6, 22.6, 23.1, 22.6, 23.8, 23.5]",40.364,1.888,28.1,63.6
630,630,2021041116,HXXID4,艾特网能空调1718,25.0,50.0,1,58.0,26.9,1,52.0,1,22.65909090909091,"[26.6, 23.0, 21.9, 22.1, 21.9, 21.6, 22.3, 21.8, 21.4, 21.3, 20.8, 22.6, 23.0, 23.0, 22.5, 29.6, 21.9, 21.9, 22.1, 21.9, 22.3, 23.0]",29.346,2.813,28.1,63.6
631,631,2021041116,HXXID4,艾特网能空调1717,25.0,50.0,1,56.0,26.7,1,45.0,1,22.885,"[23.3, 23.3, 24.0, 23.4, 23.0, 23.1, 23.1, 23.1, 23.0, 23.3, 23.0, 23.3, 21.7, 24.6, 21.5, 21.6, 21.9, 22.5, 22.5, 22.5]",28.373000000000005,2.735,28.1,63.6
632,632,2021041117,HXXID4,艾特网能空调1719,24.0,50.0,1,53.0,25.4,1,47.0,1,23.16,"[25.9, 23.2, 22.9, 22.8, 23.5, 22.6, 22.6, 22.6, 22.5, 23.2, 23.2, 23.1, 23.1, 22.7, 22.8, 22.7, 23.4, 23.0, 23.9, 23.5]",41.01100000000001,2.13,27.4,67.7
633,633,2021041117,HXXID4,艾特网能空调1720,25.0,50.0,1,69.0,27.0,1,64.0,1,23.645454545454548,"[23.0, 22.6, 22.7, 22.4, 22.5, 22.8, 27.1, 26.8, 27.3, 24.3, 23.7, 24.1, 23.6, 22.6, 22.8, 23.9, 22.8, 22.7, 22.5, 23.3, 22.9, 23.8]",24.86,4.291,27.4,67.7
634,634,2021041117,HXXID4,艾特网能空调1718,25.0,50.0,1,62.0,27.3,1,59.0,1,23.359090909090916,"[26.8, 23.5, 22.4, 22.8, 22.7, 22.5, 23.2, 22.7, 22.2, 22.1, 21.6, 23.2, 23.6, 23.6, 23.1, 30.2, 22.8, 22.7, 22.8, 22.6, 23.1, 23.7]",29.185999999999996,3.373,27.4,67.7
635,635,2021041117,HXXID4,艾特网能空调1712,25.0,50.0,1,55.0,26.6,1,41.0,1,24.935,"[24.7, 24.5, 23.7, 23.8, 24.0, 23.1, 23.5, 24.4, 23.3, 25.3, 25.2, 25.3, 25.5, 25.1, 25.0, 26.8, 26.7, 28.0, 27.4, 23.4]",26.677,2.428,27.4,67.7
636,636,2021041117,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.3,1,60.0,1,23.509523809523806,"[23.0, 23.1, 29.2, 23.5, 24.3, 24.0, 23.8, 23.5, 22.8, 22.0, 22.7, 22.5, 22.5, 22.8, 22.9, 23.0, 23.0, 26.5, 23.1, 22.2, 23.3]",32.727999999999994,3.377,27.4,67.7
637,637,2021041117,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.7,1,46.0,1,22.3645,"[22.1, 23.1, 22.5, 22.1, 21.7, 22.3, 22.5, 22.3, 22.2, 24.09, 22.8, 22.3, 22.3, 22.0, 22.1, 22.4, 22.5, 22.0, 21.6, 22.4]",33.086,2.812,27.4,67.7
638,638,2021041117,HXXID4,艾特网能空调1715,24.0,50.0,1,96.0,26.8,1,91.0,1,23.33181818181818,"[21.7, 21.9, 21.8, 25.9, 26.6, 26.6, 22.1, 22.5, 23.0, 26.4, 31.1, 22.5, 22.4, 22.0, 21.8, 21.6, 21.6, 22.8, 22.7, 22.0, 22.5, 21.8]",42.7,9.46,27.4,67.7
639,639,2021041117,HXXID4,艾特网能空调1716,24.0,50.0,1,90.0,26.3,1,78.0,1,22.907142857142862,"[25.4, 21.9, 22.1, 24.6, 22.9, 21.8, 22.2, 22.3, 23.1, 22.5, 22.3, 22.1, 21.8, 25.7]",32.303999999999995,9.3,27.4,67.7
640,640,2021041117,HXXID4,艾特网能空调1717,25.0,50.0,1,59.0,27.0,1,54.0,1,23.2,"[23.9, 23.5, 23.8, 23.4, 23.1, 23.2, 23.2, 23.1, 23.1, 23.6, 23.2, 23.6, 22.2, 25.2, 22.1, 22.3, 22.5, 23.1, 22.9, 23.0]",28.315999999999995,3.179,27.4,67.7
641,641,2021041117,HXXID4,艾特网能空调1711,25.0,50.0,1,61.0,27.1,1,54.0,1,24.65454545454545,"[24.3, 24.0, 24.0, 24.3, 24.6, 24.5, 25.0, 25.1, 25.0, 25.1, 24.7, 27.1, 27.0, 26.1, 24.1, 23.8, 23.9, 24.0, 24.0, 23.5, 23.8, 24.5]",28.051,2.829,27.4,67.7
642,642,2021041118,HXXID4,艾特网能空调1712,25.0,50.0,1,55.0,26.6,1,43.0,1,24.575000000000006,"[24.3, 24.2, 23.4, 23.5, 23.9, 23.0, 23.5, 24.6, 23.2, 24.5, 24.6, 24.6, 24.3, 24.5, 24.5, 26.3, 26.5, 27.6, 27.0, 23.5]",26.392999999999994,2.156,25.6,74.4
643,643,2021041118,HXXID4,艾特网能空调1719,24.0,50.0,1,53.0,25.4,1,49.0,1,23.380000000000006,"[26.1, 23.3, 23.0, 23.3, 23.5, 22.8, 22.9, 23.0, 23.5, 23.3, 23.5, 23.4, 23.2, 22.8, 22.8, 22.8, 23.5, 23.1, 24.0, 23.8]",40.56200000000001,2.073,25.6,74.4
644,644,2021041118,HXXID4,艾特网能空调1718,25.0,50.0,1,64.0,27.4,1,64.0,1,23.395454545454548,"[27.1, 23.3, 22.3, 22.6, 22.6, 22.3, 23.0, 22.5, 22.1, 22.0, 21.3, 23.0, 23.8, 24.0, 23.4, 30.0, 23.0, 23.0, 23.5, 23.0, 23.3, 23.6]",29.445,3.21,25.6,74.4
645,645,2021041118,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,26.9,1,50.0,1,22.940000000000005,"[24.0, 22.8, 23.8, 22.9, 23.3, 22.7, 23.3, 22.5, 23.3, 23.5, 22.8, 23.1, 21.7, 25.1, 22.0, 22.1, 22.2, 22.5, 22.3, 22.9]",29.765,2.849,25.6,74.4
646,646,2021041118,HXXID4,艾特网能空调1716,24.0,50.0,1,92.0,26.6,1,82.0,1,23.057142857142853,"[26.0, 22.1, 22.3, 25.3, 22.8, 22.0, 22.1, 22.2, 23.1, 22.4, 22.3, 22.5, 22.0, 25.7]",32.466,8.902999999999997,25.6,74.4
647,647,2021041118,HXXID4,艾特网能空调1715,24.0,50.0,1,100.0,27.1,1,100.0,1,23.500000000000004,"[22.0, 22.4, 22.3, 26.1, 27.2, 27.1, 22.4, 23.0, 23.0, 23.4, 31.8, 22.8, 22.4, 22.3, 22.1, 21.9, 22.1, 23.0, 23.2, 22.1, 22.1, 22.3]",42.833,9.311,25.6,74.4
648,648,2021041118,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.9,1,52.0,1,22.5845,"[22.5, 23.5, 23.6, 22.6, 22.1, 22.2, 22.5, 22.4, 22.4, 24.09, 22.3, 22.5, 22.9, 22.2, 22.3, 22.5, 22.5, 22.4, 22.1, 22.1]",32.847,2.8110000000000004,25.6,74.4
649,649,2021041118,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.2,1,58.0,1,23.395238095238096,"[22.9, 22.8, 29.3, 22.9, 23.6, 23.3, 23.1, 23.2, 22.6, 22.6, 22.8, 22.5, 22.6, 22.8, 22.9, 22.9, 22.8, 26.2, 23.3, 22.6, 23.6]",33.123000000000005,3.13,25.6,74.4
650,650,2021041118,HXXID4,艾特网能空调1711,25.0,50.0,1,59.0,27.0,1,54.0,1,24.60909090909091,"[24.3, 24.3, 24.8, 24.9, 24.1, 24.5, 24.3, 24.5, 24.6, 24.8, 24.6, 26.8, 26.7, 26.2, 23.7, 24.0, 23.6, 24.0, 24.3, 24.3, 23.8, 24.3]",28.044,2.779,25.6,74.4
651,651,2021041118,HXXID4,艾特网能空调1720,25.0,50.0,1,69.0,27.0,1,68.0,1,23.713636363636365,"[23.0, 22.8, 22.8, 22.6, 22.6, 22.8, 27.1, 26.9, 27.4, 24.2, 23.7, 23.6, 23.5, 22.8, 23.0, 24.0, 23.0, 22.8, 22.6, 23.5, 23.0, 24.0]",25.067999999999994,4.18,25.6,74.4
652,652,2021041119,HXXID4,艾特网能空调1719,24.0,50.0,1,53.0,25.4,1,48.0,1,23.31,"[25.7, 23.2, 23.1, 23.0, 23.7, 22.8, 22.8, 22.7, 22.7, 23.2, 23.5, 23.3, 23.3, 22.9, 22.9, 22.9, 23.6, 23.1, 24.1, 23.7]",41.76100000000001,2.011,25.3,76.1
653,653,2021041119,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,26.9,1,64.0,1,23.66363636363636,"[22.9, 22.7, 22.8, 22.5, 22.6, 22.9, 27.2, 26.9, 27.5, 24.3, 23.8, 23.3, 23.2, 22.7, 22.9, 24.0, 22.9, 22.7, 22.5, 23.5, 23.0, 23.8]",25.061,4.303,25.3,76.1
654,654,2021041119,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,36.0,1,24.505000000000006,"[24.5, 23.8, 23.4, 23.3, 23.6, 23.0, 23.6, 24.5, 23.5, 24.1, 24.7, 24.8, 24.5, 24.6, 24.6, 26.0, 26.1, 27.2, 26.8, 23.5]",26.408,2.115,25.3,76.1
655,655,2021041119,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.2,1,57.0,1,23.280952380952378,"[22.8, 22.7, 28.9, 22.8, 23.5, 23.2, 23.1, 23.1, 22.5, 22.1, 22.6, 22.5, 22.5, 22.7, 22.8, 23.1, 22.7, 26.5, 23.1, 22.3, 23.4]",32.772,3.134,25.3,76.1
656,656,2021041119,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.9,1,51.0,1,22.165,"[22.1, 23.2, 23.0, 22.1, 21.9, 22.0, 22.2, 22.1, 22.1, 21.9, 22.3, 22.1, 22.3, 22.0, 21.9, 22.1, 22.2, 22.0, 21.8, 22.0]",33.126999999999995,2.701,25.3,76.1
657,657,2021041119,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,50.0,1,24.04545454545455,"[23.3, 23.5, 23.8, 24.0, 23.7, 23.8, 24.3, 24.3, 24.2, 24.3, 24.3, 26.8, 26.7, 25.8, 23.1, 23.3, 22.9, 23.1, 23.3, 23.2, 23.3, 24.0]",28.248,2.675,25.3,76.1
658,658,2021041119,HXXID4,艾特网能空调1716,24.0,50.0,1,92.0,26.4,1,79.0,1,22.9,"[25.8, 22.0, 22.2, 25.2, 22.7, 21.8, 22.0, 22.1, 22.5, 22.5, 22.3, 22.0, 21.8, 25.7]",32.437,8.942,25.3,76.1
659,659,2021041119,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,26.8,1,49.0,1,22.950000000000006,"[23.6, 23.3, 23.7, 23.3, 22.9, 23.1, 22.9, 23.0, 22.9, 23.3, 22.8, 23.1, 21.9, 25.0, 21.9, 22.1, 22.2, 22.8, 22.6, 22.6]",29.08,2.762,25.3,76.1
660,660,2021041119,HXXID4,艾特网能空调1718,25.0,50.0,1,63.0,27.4,1,62.0,1,23.27272727272728,"[26.8, 23.4, 22.3, 22.6, 22.5, 22.3, 23.0, 22.5, 22.1, 21.9, 21.5, 22.9, 23.7, 23.6, 23.1, 30.2, 22.7, 22.6, 23.0, 22.6, 23.1, 23.6]",29.039,3.355,25.3,76.1
661,661,2021041119,HXXID4,艾特网能空调1715,24.0,50.0,1,96.0,26.8,1,92.0,1,23.20454545454545,"[21.6, 22.0, 22.1, 25.9, 27.3, 27.3, 22.2, 22.5, 22.7, 22.2, 31.0, 22.5, 22.1, 22.1, 21.8, 21.7, 21.7, 22.9, 23.0, 22.0, 21.9, 22.0]",42.406000000000006,9.378,25.3,76.1
662,662,2021041120,HXXID4,艾特网能空调1712,25.0,50.0,1,55.0,26.6,1,41.0,1,24.55,"[24.3, 24.1, 23.1, 23.4, 23.8, 23.2, 23.6, 24.5, 23.7, 24.4, 24.8, 24.8, 24.5, 24.7, 24.3, 26.0, 26.1, 27.3, 26.9, 23.5]",26.75,1.975,24.7,78.5
663,663,2021041120,HXXID4,艾特网能空调1719,24.0,50.0,1,55.0,25.5,1,48.0,1,23.33,"[25.8, 23.5, 23.3, 23.1, 22.0, 23.1, 21.1, 23.0, 22.8, 23.5, 23.6, 23.5, 23.5, 23.1, 23.1, 23.1, 23.9, 23.4, 24.3, 23.9]",42.01199999999999,1.815,24.7,78.5
664,664,2021041120,HXXID4,艾特网能空调1720,25.0,50.0,1,69.0,27.0,1,68.0,1,23.83636363636364,"[23.2, 23.0, 23.1, 22.8, 22.8, 23.0, 27.2, 26.9, 27.5, 24.5, 23.8, 23.3, 23.4, 22.9, 23.1, 24.2, 23.1, 23.0, 22.8, 23.7, 23.2, 23.9]",25.075000000000006,3.731,24.7,78.5
665,665,2021041120,HXXID4,艾特网能空调1716,24.0,50.0,1,94.0,26.6,1,88.0,1,22.83571428571429,"[25.1, 22.3, 22.4, 25.1, 23.1, 22.2, 22.4, 22.4, 21.2, 22.9, 22.6, 22.1, 20.1, 25.8]",32.972,7.706,24.7,78.5
666,666,2021041120,HXXID4,艾特网能空调1715,24.0,50.0,1,98.0,27.0,1,96.0,1,23.331818181818186,"[21.6, 22.3, 22.4, 26.2, 27.2, 27.1, 22.5, 22.3, 22.2, 22.5, 31.0, 23.0, 22.6, 22.5, 22.3, 22.1, 22.1, 23.3, 21.5, 22.4, 21.9, 22.3]",43.451,9.308,24.7,78.5
667,667,2021041120,HXXID4,艾特网能空调1714,24.0,50.0,1,59.0,26.0,1,52.0,1,22.535000000000004,"[22.3, 23.5, 23.0, 22.7, 22.4, 22.6, 22.9, 22.6, 22.7, 22.1, 22.7, 22.4, 22.6, 22.2, 22.2, 22.3, 22.5, 22.1, 22.3, 22.6]",33.248000000000005,2.506,24.7,78.5
668,668,2021041120,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.2,1,60.0,1,23.46190476190477,"[22.6, 22.8, 28.9, 23.1, 23.8, 23.6, 23.4, 23.3, 22.8, 22.5, 22.8, 22.6, 22.6, 22.8, 22.8, 23.5, 22.9, 26.5, 23.3, 22.5, 23.6]",33.736999999999995,2.85,24.7,78.5
669,669,2021041120,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,51.0,1,24.131818181818186,"[23.1, 23.6, 23.8, 24.0, 23.8, 23.8, 24.4, 24.6, 24.6, 24.5, 24.3, 26.8, 26.6, 25.8, 23.3, 23.5, 23.0, 23.1, 23.3, 23.3, 23.6, 24.1]",27.543000000000006,2.568,24.7,78.5
670,670,2021041120,HXXID4,艾特网能空调1717,25.0,50.0,1,61.0,27.0,1,54.0,1,23.095,"[24.0, 23.4, 23.6, 23.1, 23.1, 23.2, 23.2, 22.0, 23.1, 23.7, 23.1, 23.5, 22.1, 24.9, 22.1, 22.3, 22.5, 23.1, 22.9, 23.0]",28.774,2.231,24.7,78.5
671,671,2021041120,HXXID4,艾特网能空调1718,25.0,50.0,1,65.0,27.6,1,70.0,1,23.38636363636364,"[27.0, 23.6, 22.5, 22.5, 22.8, 22.5, 22.9, 22.3, 22.3, 22.0, 21.7, 22.8, 23.9, 23.8, 23.3, 30.0, 22.9, 22.7, 23.1, 22.8, 23.3, 23.8]",29.281,2.58,24.7,78.5
672,672,2021041121,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,22.93181818181819,"[22.3, 21.6, 22.0, 21.8, 22.0, 22.2, 26.5, 26.3, 26.9, 23.8, 23.1, 22.8, 22.8, 21.8, 21.9, 23.1, 22.1, 22.0, 21.8, 22.6, 22.1, 23.0]",25.093000000000004,3.287,24.6,78.2
673,673,2021041121,HXXID4,艾特网能空调1718,25.0,50.0,1,56.0,26.7,1,44.0,1,21.895454545454545,"[26.6, 22.8, 21.5, 21.4, 21.1, 21.0, 21.3, 20.9, 20.6, 20.5, 20.3, 22.1, 22.1, 22.0, 21.5, 29.0, 20.9, 20.7, 21.1, 20.8, 21.3, 22.2]",29.374,2.458,24.6,78.2
674,674,2021041121,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,36.0,1,22.629999999999995,"[22.8, 23.3, 24.0, 23.1, 23.1, 23.1, 23.2, 23.2, 23.1, 22.6, 22.6, 23.0, 21.3, 24.1, 21.2, 21.4, 21.5, 22.0, 21.9, 22.1]",29.61299999999999,2.295,24.6,78.2
675,675,2021041121,HXXID4,艾特网能空调1715,24.0,50.0,1,89.0,26.0,1,71.0,1,21.63636363636364,"[19.6, 20.3, 20.4, 24.5, 26.8, 26.9, 20.2, 20.3, 20.6, 20.5, 30.6, 21.0, 20.6, 20.5, 20.3, 20.1, 20.1, 21.3, 20.8, 20.4, 19.9, 20.3]",43.43899999999999,7.626,24.6,78.2
676,676,2021041121,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,36.0,1,21.155000000000005,"[21.0, 22.1, 22.1, 21.2, 20.4, 20.6, 20.9, 20.6, 20.7, 22.1, 21.8, 21.2, 21.1, 21.0, 21.1, 21.5, 21.7, 21.1, 20.3, 20.6]",33.038000000000004,2.033,24.6,78.2
677,677,2021041121,HXXID4,艾特网能空调1713,25.0,50.0,1,58.0,26.8,1,46.0,1,22.93809523809524,"[22.8, 23.1, 28.6, 23.1, 23.5, 23.3, 23.6, 23.0, 22.1, 21.0, 21.8, 21.9, 22.0, 22.0, 22.1, 22.8, 22.3, 26.5, 22.5, 21.4, 22.3]",32.938,2.5810000000000004,24.6,78.2
678,678,2021041121,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,35.0,1,24.000000000000004,"[23.5, 23.5, 22.6, 22.7, 23.1, 22.6, 23.3, 23.9, 23.0, 23.8, 24.0, 23.9, 23.6, 24.0, 23.8, 26.0, 26.0, 27.1, 26.6, 23.0]",26.389,1.955,24.6,78.2
679,679,2021041121,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,44.0,1,24.05909090909091,"[23.3, 24.2, 23.7, 24.2, 23.9, 24.0, 24.1, 24.5, 24.0, 23.8, 23.6, 26.5, 26.5, 25.8, 23.5, 23.7, 23.3, 23.2, 23.1, 23.1, 23.5, 23.8]",28.016,2.439,24.6,78.2
680,680,2021041121,HXXID4,艾特网能空调1719,24.0,50.0,1,50.0,25.1,1,41.0,1,22.285000000000004,"[25.6, 21.6, 21.8, 21.7, 22.1, 21.5, 20.8, 21.0, 21.2, 22.3, 22.4, 22.5, 22.6, 22.1, 22.3, 22.3, 22.8, 22.4, 23.5, 23.2]",41.431,1.705,24.6,78.2
681,681,2021041121,HXXID4,艾特网能空调1716,24.0,50.0,1,82.0,25.8,1,57.0,1,21.37857142857143,"[24.5, 20.3, 20.4, 24.6, 21.1, 20.2, 20.4, 20.4, 21.2, 20.9, 20.8, 20.1, 19.6, 24.8]",32.581999999999994,6.8,24.6,78.2
682,682,2021041122,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,23.25,"[22.2, 21.7, 22.1, 22.1, 22.3, 22.5, 26.7, 26.5, 27.1, 24.1, 23.4, 24.0, 23.0, 21.9, 22.1, 23.4, 22.5, 22.5, 22.3, 23.2, 22.6, 23.3]",25.194000000000003,3.096,24.4,78.7
683,683,2021041122,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,65.0,1,21.21363636363636,"[19.1, 19.6, 19.6, 24.4, 26.0, 26.2, 20.2, 20.3, 20.6, 20.5, 30.0, 20.5, 20.1, 20.0, 19.8, 19.5, 19.5, 20.7, 20.8, 19.9, 19.6, 19.8]",43.397,7.213999999999999,24.4,78.7
684,684,2021041122,HXXID4,艾特网能空调1719,24.0,50.0,1,50.0,25.1,1,42.0,1,22.435,"[25.3, 21.5, 21.9, 21.7, 21.8, 21.5, 20.8, 20.8, 20.6, 22.4, 22.5, 22.8, 22.9, 22.6, 22.8, 22.9, 23.3, 23.0, 24.0, 23.6]",41.07400000000001,1.6030000000000002,24.4,78.7
685,685,2021041122,HXXID4,艾特网能空调1718,25.0,50.0,1,58.0,26.8,1,49.0,1,21.786363636363635,"[26.7, 23.2, 21.8, 21.6, 21.1, 20.9, 21.5, 21.1, 20.5, 20.6, 20.4, 22.0, 21.8, 21.8, 21.4, 28.7, 20.1, 20.0, 20.5, 20.4, 21.1, 22.1]",29.616000000000003,2.241,24.4,78.7
686,686,2021041122,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,46.0,1,24.268181818181823,"[23.3, 24.1, 24.3, 24.3, 23.9, 24.2, 24.5, 24.8, 24.9, 24.6, 25.0, 26.6, 26.6, 26.0, 23.3, 23.5, 23.1, 23.0, 23.2, 23.3, 23.4, 24.0]",27.742,2.414,24.4,78.7
687,687,2021041122,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,35.0,1,24.515,"[25.1, 24.5, 24.0, 22.6, 23.0, 22.3, 23.1, 23.6, 22.6, 24.5, 25.4, 25.4, 25.3, 25.4, 25.2, 26.0, 26.0, 27.0, 26.7, 22.6]",26.505999999999997,1.858,24.4,78.7
688,688,2021041122,HXXID4,艾特网能空调1713,25.0,50.0,1,56.0,26.7,1,43.0,1,23.114285714285717,"[23.1, 23.6, 29.0, 23.5, 23.9, 23.7, 24.0, 23.1, 22.0, 20.8, 22.3, 21.8, 22.0, 22.3, 22.3, 22.6, 22.7, 26.6, 22.3, 21.3, 22.5]",32.855000000000004,2.349,24.4,78.7
689,689,2021041122,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.3,1,35.0,1,21.0645,"[21.0, 22.1, 21.6, 20.5, 19.9, 20.1, 20.3, 20.2, 20.3, 24.09, 21.9, 21.1, 21.2, 20.9, 21.1, 21.6, 21.8, 21.2, 20.0, 20.4]",32.939,2.056,24.4,78.7
690,690,2021041122,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.6,1,52.0,1,21.26428571428571,"[25.0, 20.0, 20.4, 24.1, 21.0, 19.7, 20.0, 20.3, 21.2, 21.0, 20.7, 19.9, 19.6, 24.8]",32.545,6.707999999999998,24.4,78.7
691,691,2021041122,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.6,1,38.0,1,22.73,"[23.3, 22.7, 23.7, 22.8, 23.2, 22.5, 23.0, 22.6, 23.1, 23.3, 23.1, 23.3, 21.8, 24.2, 21.6, 21.6, 22.0, 22.3, 22.1, 22.4]",28.702,2.035,24.4,78.7
692,692,2021041123,HXXID4,艾特网能空调1718,25.0,50.0,1,58.0,26.8,1,46.0,1,21.854545454545455,"[26.6, 23.1, 21.8, 21.7, 21.2, 21.0, 21.8, 21.5, 20.6, 20.9, 20.5, 21.9, 21.7, 21.7, 21.3, 29.0, 20.4, 20.3, 20.4, 20.3, 21.0, 22.1]",29.470999999999997,2.131,24.1,79.6
693,693,2021041123,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,49.0,1,23.90454545454546,"[22.6, 23.3, 23.8, 23.8, 23.3, 23.8, 24.1, 24.8, 24.7, 24.8, 25.0, 27.2, 27.0, 25.8, 22.6, 22.6, 22.4, 22.5, 22.6, 22.7, 22.8, 23.7]",28.51,2.393,24.1,79.6
694,694,2021041123,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,34.0,1,24.950000000000006,"[25.0, 24.6, 23.6, 23.8, 24.0, 23.4, 24.0, 24.5, 23.6, 24.7, 25.3, 25.3, 25.2, 25.3, 25.1, 26.6, 26.5, 27.6, 27.4, 23.5]",26.254,1.85,24.1,79.6
695,695,2021041123,HXXID4,艾特网能空调1713,25.0,50.0,1,58.0,26.8,1,46.0,1,23.152380952380962,"[22.7, 23.1, 29.1, 23.1, 23.3, 23.2, 23.5, 23.4, 22.3, 21.0, 22.4, 22.5, 22.5, 22.3, 22.3, 23.3, 22.6, 26.9, 22.6, 21.5, 22.6]",33.041000000000004,2.352,24.1,79.6
696,696,2021041123,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,38.0,1,20.83,"[21.1, 22.1, 21.3, 20.1, 19.5, 19.8, 20.0, 19.9, 20.1, 21.6, 21.6, 21.2, 21.3, 20.9, 21.1, 21.6, 21.8, 21.5, 20.1, 20.0]",32.709999999999994,2.16,24.1,79.6
697,697,2021041123,HXXID4,艾特网能空调1715,24.0,50.0,1,86.0,26.0,1,64.0,1,21.181818181818187,"[19.2, 19.7, 19.7, 24.4, 25.8, 26.1, 20.4, 20.4, 20.8, 20.6, 30.0, 20.3, 20.1, 19.8, 19.6, 19.3, 19.4, 20.6, 20.6, 19.8, 19.7, 19.7]",42.70899999999999,7.212999999999999,24.1,79.6
698,698,2021041123,HXXID4,艾特网能空调1716,24.0,50.0,1,82.0,25.6,1,55.0,1,21.26428571428572,"[24.7, 20.0, 20.7, 24.2, 20.8, 19.5, 20.0, 20.2, 20.8, 21.3, 21.0, 20.0, 19.7, 24.8]",32.17699999999999,6.13,24.1,79.6
699,699,2021041123,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,38.0,1,22.6,"[23.1, 22.6, 23.3, 23.0, 22.8, 22.6, 22.8, 22.5, 22.7, 23.1, 23.0, 23.1, 21.6, 24.3, 21.5, 21.5, 21.8, 22.2, 22.1, 22.4]",28.827,2.101,24.1,79.6
700,700,2021041123,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.2,1,43.0,1,22.285000000000004,"[25.1, 21.2, 21.5, 21.8, 22.1, 21.0, 21.0, 20.6, 20.6, 22.3, 22.3, 22.7, 22.8, 22.5, 22.7, 22.5, 23.1, 23.0, 23.6, 23.3]",40.26900000000001,1.436,24.1,79.6
701,701,2021041123,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,48.0,1,23.281818181818185,"[23.0, 21.8, 21.8, 22.1, 22.3, 22.4, 26.7, 26.5, 27.0, 23.8, 23.3, 24.1, 23.8, 22.4, 22.1, 23.3, 22.3, 22.3, 22.2, 23.0, 22.5, 23.5]",24.915,3.084,24.1,79.6
0,0,2021040900,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.74761904761905,"[25.6, 25.6, 25.5, 25.5, 26.3, 25.8, 25.7, 26.0, 25.8, 25.3, 26.0, 25.5, 25.7, 25.6, 25.6, 25.6, 25.6, 25.5, 26.5, 26.1, 25.9]",0.672,,20.9,71.3
1,1,2021040900,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,42.0,1,28.355,"[26.3, 25.3, 27.5, 29.7, 25.5, 25.5, 25.8, 27.2, 25.8, 24.3, 27.6, 30.8, 30.5, 31.1, 32.4, 32.3, 31.5, 29.4, 30.6, 28.0]",34.38000000000001,,20.9,71.3
2,2,2021040900,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.87272727272728,"[26.3, 25.3, 25.5, 25.4, 25.5, 25.5, 25.8, 25.5, 24.5, 24.5, 25.0, 25.3, 26.0, 25.1, 25.5, 25.1, 25.3, 25.5, 25.6, 26.6, 30.3, 30.1]",5.426,,20.9,71.3
3,3,2021040900,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.4,0,0.0,1,24.888888888888893,"[25.0, 24.8, 24.9, 24.8, 24.5, 24.5, 24.7, 26.0, 24.8, 24.8, 24.9, 24.8, 25.6, 24.6, 24.6, 25.3, 24.6, 24.8]",0.35100000000000003,,20.9,71.3
4,4,2021040900,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.37826086956522,"[25.8, 25.5, 26.1, 25.5, 26.1, 25.3, 25.2, 25.1, 25.6, 24.9, 24.8, 25.4, 26.0, 26.0, 25.2, 25.1, 25.6, 25.1, 25.1, 25.1, 25.1, 25.0, 25.1]",0.6710000000000002,,20.9,71.3
5,5,2021040900,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,24.91578947368421,"[26.3, 25.0, 24.7, 24.6, 24.8, 24.8, 25.6, 24.5, 25.2, 25.6, 24.8, 24.6, 24.6, 24.6, 25.5, 24.5, 24.5, 24.5, 24.7]",1.319,,20.9,71.3
6,6,2021040900,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,26.0,1,25.64210526315789,"[25.8, 26.0, 25.8, 25.9, 25.7, 25.5, 25.5, 25.5, 25.4, 25.6, 25.7, 25.8, 25.7, 25.6, 25.7, 25.3, 25.5, 26.1, 25.1]",0.62,,20.9,71.3
7,7,2021040900,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.9,0,0.0,1,24.690476190476197,"[25.0, 24.8, 24.2, 23.8, 25.0, 24.5, 24.8, 24.6, 24.7, 24.9, 25.0, 24.8, 24.6, 24.5, 24.3, 25.5, 24.7, 24.8, 24.3, 24.8, 24.9]",0.8320000000000001,,20.9,71.3
8,8,2021040900,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.5,0,0.0,1,24.518181818181816,"[22.5, 24.5, 25.0, 25.1, 22.5, 24.8, 25.0, 25.1, 25.1, 25.0, 25.1]",0.965,,20.9,71.3
9,9,2021040901,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.83636363636364,"[26.1, 25.2, 25.4, 25.2, 25.3, 25.5, 25.6, 25.5, 24.8, 24.6, 24.8, 25.1, 25.9, 25.1, 25.6, 25.2, 25.4, 25.4, 25.6, 26.5, 30.3, 30.3]",5.078,,20.8,70.6
10,10,2021040901,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.282608695652176,"[25.6, 25.5, 26.0, 25.3, 26.1, 25.1, 25.1, 25.0, 25.5, 24.8, 24.8, 25.3, 26.1, 25.8, 25.2, 25.0, 25.6, 24.9, 25.0, 25.0, 24.9, 24.9, 25.0]",0.7540000000000001,,20.8,70.6
11,11,2021040901,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.628571428571423,"[25.5, 25.3, 25.3, 25.4, 26.2, 25.6, 25.6, 25.8, 25.6, 25.1, 26.0, 25.4, 25.6, 25.5, 25.5, 25.5, 25.5, 25.4, 26.5, 26.1, 25.8]",0.7260000000000001,,20.8,70.6
12,12,2021040901,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,42.0,1,28.595,"[26.0, 26.9, 27.8, 30.0, 25.8, 25.9, 26.2, 27.6, 27.0, 24.1, 27.5, 30.8, 30.5, 31.2, 32.4, 32.4, 31.3, 29.6, 30.6, 28.3]",32.09199999999999,,20.8,70.6
13,13,2021040901,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,22.0,1,25.48947368421053,"[25.8, 25.9, 25.7, 25.6, 25.7, 25.3, 25.3, 25.3, 25.2, 25.5, 25.5, 25.6, 25.5, 25.5, 25.6, 25.1, 25.3, 25.9, 25.0]",0.674,,20.8,70.6
14,14,2021040901,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.0,0,0.0,1,24.81111111111112,"[24.8, 24.8, 24.8, 24.7, 24.3, 24.5, 24.6, 25.9, 24.7, 24.7, 24.8, 24.6, 25.5, 24.6, 24.6, 25.3, 24.6, 24.8]",0.405,,20.8,70.6
15,15,2021040901,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,24.705263157894734,"[26.1, 24.8, 24.5, 24.5, 24.4, 24.5, 25.3, 24.3, 25.0, 25.4, 24.6, 24.5, 24.4, 24.4, 25.3, 24.3, 24.3, 24.3, 24.5]",1.454,,20.8,70.6
16,16,2021040901,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.2,0,0.0,1,24.4,"[22.2, 24.4, 24.9, 24.9, 22.4, 24.8, 25.0, 25.0, 25.0, 24.8, 25.0]",1.045,,20.8,70.6
17,17,2021040901,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.5,0,0.0,1,24.62380952380952,"[24.8, 24.6, 24.1, 23.7, 24.8, 24.5, 24.7, 24.7, 24.8, 24.7, 25.0, 24.7, 24.5, 24.5, 24.4, 25.5, 24.5, 24.6, 24.4, 24.8, 24.8]",0.8620000000000001,,20.8,70.6
18,18,2021040902,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.9,1,22.0,1,25.5,"[25.7, 25.9, 25.9, 25.8, 25.7, 25.5, 25.5, 25.3, 25.3, 25.5, 25.4, 25.4, 25.4, 25.4, 25.5, 25.1, 25.2, 25.9, 25.1]",0.674,,21.1,69.6
19,19,2021040902,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.4,0,0.0,1,24.58571428571429,"[24.6, 24.5, 24.1, 23.5, 24.7, 24.5, 24.6, 24.7, 24.8, 24.8, 24.9, 24.6, 24.5, 24.5, 24.4, 25.5, 24.6, 24.7, 24.3, 24.8, 24.7]",0.912,,21.1,69.6
20,20,2021040902,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.7,0,0.0,1,24.79444444444445,"[24.8, 24.8, 24.8, 24.7, 24.3, 24.5, 24.6, 25.8, 24.6, 24.5, 24.8, 24.7, 25.5, 24.6, 24.6, 25.3, 24.6, 24.8]",0.486,,21.1,69.6
21,21,2021040902,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,38.0,1,28.599999999999994,"[26.0, 26.8, 27.7, 30.1, 25.6, 25.5, 26.0, 27.6, 27.1, 24.2, 27.4, 30.8, 30.5, 31.3, 32.4, 32.4, 31.8, 29.8, 30.8, 28.2]",29.756999999999987,,21.1,69.6
22,22,2021040902,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.85000000000001,"[26.2, 25.3, 25.5, 25.2, 25.3, 25.5, 25.6, 25.5, 24.8, 24.5, 25.0, 25.3, 26.1, 25.2, 25.6, 25.1, 25.3, 25.3, 25.6, 26.5, 30.2, 30.1]",4.760000000000002,,21.1,69.6
23,23,2021040902,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.676190476190484,"[25.6, 25.5, 25.5, 25.5, 26.3, 25.6, 25.6, 25.8, 25.6, 25.1, 26.0, 25.4, 25.6, 25.5, 25.5, 25.5, 25.6, 25.6, 26.6, 26.1, 25.7]",0.807,,21.1,69.6
24,24,2021040902,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.23043478260869,"[25.6, 25.3, 26.0, 25.3, 26.0, 25.1, 25.0, 25.0, 25.3, 24.8, 24.7, 25.2, 26.1, 25.9, 25.2, 25.0, 25.6, 24.8, 25.0, 24.9, 24.8, 24.8, 24.9]",0.7540000000000001,,21.1,69.6
25,25,2021040902,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.55789473684211,"[26.1, 24.7, 24.5, 24.3, 24.3, 24.3, 25.1, 24.1, 25.0, 25.3, 24.4, 24.3, 24.1, 24.1, 25.1, 24.1, 24.2, 24.1, 24.5]",1.642,,21.1,69.6
26,26,2021040902,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.9,0,0.0,1,24.35454545454546,"[21.9, 24.3, 24.8, 24.9, 22.5, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",1.071,,21.1,69.6
27,27,2021040903,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.8,0,0.0,1,24.34545454545455,"[22.1, 24.3, 24.8, 24.8, 22.4, 24.8, 24.8, 25.0, 25.0, 24.8, 25.0]",1.045,0.197,20.7,70.8
28,28,2021040903,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.552631578947373,"[26.1, 24.6, 24.5, 24.3, 24.2, 24.3, 25.1, 24.1, 24.9, 25.4, 24.5, 24.3, 24.2, 24.2, 25.1, 24.1, 24.1, 24.1, 24.4]",1.6150000000000002,0.318,20.7,70.8
29,29,2021040903,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.3,0,0.0,1,24.57142857142857,"[24.6, 24.5, 24.0, 23.6, 24.8, 24.5, 24.7, 24.7, 24.8, 24.8, 24.9, 24.6, 24.4, 24.5, 24.3, 25.5, 24.5, 24.6, 24.3, 24.8, 24.6]",0.97,0.221,20.7,70.8
30,30,2021040903,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.52631578947368,"[25.8, 26.0, 25.8, 25.8, 25.8, 25.5, 25.5, 25.4, 25.3, 25.5, 25.5, 25.5, 25.5, 25.5, 25.5, 25.1, 25.2, 25.8, 25.0]",0.674,0.918,20.7,70.8
31,31,2021040903,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.605,"[26.0, 27.1, 27.6, 30.0, 25.6, 25.5, 26.0, 27.5, 27.2, 24.1, 27.5, 30.8, 30.5, 31.3, 32.4, 32.4, 31.9, 29.6, 30.8, 28.3]",30.030999999999985,1.848,20.7,70.8
32,32,2021040903,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.7,0,0.0,1,24.76666666666667,"[24.8, 24.7, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.6, 24.6, 24.7, 24.6, 25.5, 24.6, 24.6, 25.3, 24.5, 24.8]",0.486,0.355,20.7,70.8
33,33,2021040903,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.733333333333334,"[25.6, 25.6, 25.5, 25.5, 26.4, 25.7, 25.7, 25.9, 25.7, 25.1, 26.1, 25.5, 25.6, 25.6, 25.5, 25.6, 25.6, 25.6, 26.6, 26.2, 25.8]",0.8340000000000001,0.336,20.7,70.8
34,34,2021040903,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.213043478260875,"[25.6, 25.4, 26.0, 25.3, 26.0, 25.2, 25.1, 25.0, 25.4, 24.8, 24.7, 25.3, 26.0, 25.9, 25.1, 25.0, 25.5, 24.6, 24.9, 24.8, 24.7, 24.7, 24.9]",0.7270000000000002,0.35,20.7,70.8
35,35,2021040903,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.86363636363637,"[26.2, 25.3, 25.5, 25.3, 25.3, 25.5, 25.7, 25.5, 24.8, 24.5, 24.8, 25.2, 26.0, 25.1, 25.7, 25.1, 25.3, 25.5, 25.6, 26.6, 30.3, 30.2]",6.507000000000001,0.342,20.7,70.8
36,36,2021040904,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.52105263157895,"[26.1, 24.6, 24.4, 24.3, 24.1, 24.2, 25.0, 24.0, 24.9, 25.4, 24.5, 24.3, 24.2, 24.1, 25.1, 24.1, 24.1, 24.1, 24.4]",1.642,0.318,21.3,70.6
37,37,2021040904,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.8,0,0.0,1,24.35454545454546,"[22.1, 24.3, 24.8, 24.8, 22.5, 24.8, 24.9, 25.0, 25.0, 24.8, 24.9]",1.0710000000000002,0.197,21.3,70.6
38,38,2021040904,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.733333333333334,"[25.6, 25.6, 25.5, 25.6, 26.5, 25.8, 25.7, 25.9, 25.7, 25.3, 26.0, 25.5, 25.6, 25.6, 25.5, 25.5, 25.7, 25.6, 26.5, 26.1, 25.6]",0.8370000000000001,0.336,21.3,70.6
39,39,2021040904,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.84545454545455,"[26.3, 25.3, 25.5, 25.3, 25.3, 25.5, 25.7, 25.5, 24.7, 24.3, 24.9, 25.3, 26.1, 25.2, 25.6, 25.2, 25.3, 25.3, 25.6, 26.5, 30.1, 30.1]",5.862,0.342,21.3,70.6
40,40,2021040904,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,38.0,1,28.494999999999994,"[26.0, 27.1, 27.6, 30.0, 25.5, 25.3, 25.6, 27.6, 27.1, 24.0, 27.4, 30.7, 30.5, 31.1, 32.2, 32.2, 31.6, 29.3, 30.8, 28.3]",30.668999999999986,1.848,21.3,70.6
41,41,2021040904,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.51052631578948,"[25.8, 25.9, 25.9, 25.8, 25.6, 25.5, 25.5, 25.4, 25.3, 25.5, 25.5, 25.5, 25.5, 25.5, 25.4, 25.2, 25.1, 25.8, 25.0]",0.674,0.918,21.3,70.6
42,42,2021040904,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.3,0,0.0,1,24.557142857142857,"[24.7, 24.5, 24.0, 23.5, 24.6, 24.5, 24.6, 24.7, 24.8, 24.8, 24.8, 24.6, 24.4, 24.5, 24.3, 25.5, 24.6, 24.7, 24.3, 24.7, 24.6]",0.996,0.221,21.3,70.6
43,43,2021040904,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.7,0,0.0,1,24.77222222222223,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.6, 24.6, 24.8, 24.6, 25.5, 24.6, 24.6, 25.3, 24.5, 24.7]",0.486,0.355,21.3,70.6
44,44,2021040904,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.217391304347824,"[25.6, 25.4, 26.0, 25.3, 26.1, 25.1, 25.0, 25.0, 25.3, 24.7, 24.6, 25.1, 26.1, 26.0, 25.2, 25.0, 25.6, 24.8, 24.8, 24.8, 24.8, 24.8, 24.9]",0.8100000000000002,0.35,21.3,70.6
45,45,2021040905,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.2,0,0.0,1,24.585714285714282,"[24.8, 24.5, 24.0, 23.5, 24.8, 24.5, 24.6, 24.7, 24.8, 24.8, 24.9, 24.6, 24.5, 24.5, 24.4, 25.5, 24.5, 24.6, 24.4, 24.7, 24.7]",0.97,0.221,21.2,70.1
46,46,2021040905,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.795238095238094,"[25.6, 25.6, 25.6, 25.6, 26.5, 25.8, 25.8, 26.0, 25.8, 25.2, 26.1, 25.5, 25.6, 25.6, 25.6, 25.7, 25.7, 25.6, 26.7, 26.3, 25.8]",0.81,0.336,21.2,70.1
47,47,2021040905,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.7,0,0.0,1,24.35454545454546,"[22.0, 24.3, 24.8, 24.9, 22.5, 24.8, 24.9, 25.0, 25.0, 24.8, 24.9]",0.99,0.197,21.2,70.1
48,48,2021040905,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.5,0,0.0,1,24.76111111111112,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.5, 24.6, 25.8, 24.6, 24.5, 24.6, 24.6, 25.5, 24.6, 24.6, 25.3, 24.5, 24.7]",0.508,0.355,21.2,70.1
49,49,2021040905,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.568421052631578,"[25.8, 26.0, 26.0, 25.9, 25.8, 25.5, 25.5, 25.5, 25.3, 25.6, 25.5, 25.5, 25.5, 25.5, 25.5, 25.1, 25.3, 26.0, 25.0]",0.674,0.918,21.2,70.1
50,50,2021040905,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,38.0,1,28.50000000000001,"[25.9, 27.0, 27.5, 30.1, 25.5, 25.4, 26.0, 27.6, 27.1, 24.4, 27.5, 30.8, 30.3, 31.1, 32.2, 32.1, 31.6, 29.2, 30.5, 28.2]",31.605999999999995,1.848,21.2,70.1
51,51,2021040905,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.859090909090916,"[26.2, 25.3, 25.5, 25.3, 25.3, 25.5, 25.7, 25.5, 24.6, 24.3, 25.0, 25.3, 26.1, 25.3, 25.8, 25.2, 25.3, 25.5, 25.6, 26.5, 30.0, 30.1]",4.410999999999999,0.342,21.2,70.1
52,52,2021040905,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.27391304347826,"[25.6, 25.5, 26.1, 25.4, 26.1, 25.1, 25.1, 25.1, 25.4, 24.8, 24.6, 25.3, 26.0, 25.9, 25.3, 25.1, 25.7, 24.8, 24.8, 24.9, 24.9, 24.8, 25.0]",0.8100000000000002,0.35,21.2,70.1
53,53,2021040905,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.500000000000004,"[26.2, 24.6, 24.5, 24.3, 24.1, 24.2, 25.0, 24.0, 24.9, 25.3, 24.3, 24.3, 24.1, 24.0, 25.0, 24.1, 24.1, 24.1, 24.4]",1.804,0.318,21.2,70.1
54,54,2021040906,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.7,0,0.0,1,24.363636363636363,"[22.1, 24.3, 24.8, 24.9, 22.5, 24.8, 24.9, 25.0, 25.0, 24.8, 24.9]",1.0190000000000001,0.197,21.3,68.4
55,55,2021040906,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.5,0,0.0,1,24.77222222222223,"[24.8, 24.8, 24.8, 24.7, 24.3, 24.5, 24.6, 25.8, 24.6, 24.6, 24.8, 24.6, 25.5, 24.5, 24.5, 25.3, 24.5, 24.7]",0.486,0.355,21.3,68.4
56,56,2021040906,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.2,0,0.0,1,24.609523809523807,"[24.8, 24.5, 24.0, 23.6, 24.8, 24.5, 24.8, 24.8, 24.7, 24.8, 24.9, 24.6, 24.4, 24.5, 24.4, 25.5, 24.6, 24.7, 24.4, 24.8, 24.7]",0.967,0.221,21.3,68.4
57,57,2021040906,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.578947368421048,"[25.9, 26.1, 26.0, 25.9, 25.8, 25.5, 25.5, 25.6, 25.3, 25.6, 25.5, 25.5, 25.5, 25.5, 25.5, 25.2, 25.2, 25.9, 25.0]",0.7820000000000001,0.918,21.3,68.4
58,58,2021040906,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,39.0,1,28.575,"[25.9, 27.2, 27.7, 30.0, 25.7, 25.7, 25.8, 27.7, 27.3, 24.1, 27.4, 30.9, 30.5, 31.3, 32.5, 32.3, 31.1, 29.3, 30.8, 28.3]",27.07099999999999,1.848,21.3,68.4
59,59,2021040906,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.92272727272728,"[26.2, 25.4, 25.5, 25.3, 25.4, 25.5, 25.6, 25.5, 25.0, 24.6, 25.0, 25.3, 26.1, 25.3, 25.9, 25.3, 25.4, 25.4, 25.6, 26.6, 30.2, 30.2]",4.385,0.342,21.3,68.4
60,60,2021040906,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.838095238095242,"[25.6, 25.6, 25.6, 25.7, 26.6, 25.8, 25.8, 26.0, 25.8, 25.3, 26.1, 25.5, 25.7, 25.7, 25.7, 25.8, 25.8, 25.8, 26.6, 26.3, 25.8]",0.8340000000000001,0.336,21.3,68.4
61,61,2021040906,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.33478260869565,"[25.7, 25.6, 26.1, 25.4, 26.2, 25.3, 25.2, 25.2, 25.4, 24.8, 24.6, 25.4, 26.1, 26.1, 25.4, 25.2, 25.8, 24.8, 24.8, 24.9, 24.9, 24.8, 25.0]",0.8080000000000002,0.35,21.3,68.4
62,62,2021040906,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.526315789473692,"[26.3, 24.6, 24.5, 24.3, 24.2, 24.2, 25.0, 24.0, 24.9, 25.4, 24.5, 24.3, 24.2, 24.1, 25.0, 24.1, 24.1, 24.0, 24.3]",1.804,0.318,21.3,68.4
63,63,2021040907,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.7,0,0.0,1,24.34545454545455,"[22.1, 24.3, 24.8, 24.9, 22.4, 24.8, 24.8, 25.0, 25.0, 24.8, 24.9]",1.045,0.197,21.1,69.0
64,64,2021040907,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.5,0,0.0,1,24.788888888888888,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.5, 24.6, 25.8, 24.7, 24.6, 24.8, 24.6, 25.5, 24.6, 24.6, 25.3, 24.6, 24.7]",0.486,0.355,21.1,69.0
65,65,2021040907,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.950000000000006,"[26.3, 25.4, 25.5, 25.3, 25.4, 25.6, 25.8, 25.6, 24.8, 24.5, 24.8, 25.3, 26.2, 25.3, 25.9, 25.4, 25.5, 25.6, 25.8, 26.7, 30.0, 30.2]",5.351000000000001,0.342,21.1,69.0
66,66,2021040907,HXXID1,艾特网能空调1743,25.0,50.0,1,38.0,25.8,1,22.0,1,25.657894736842106,"[25.9, 26.0, 26.1, 25.9, 26.0, 25.6, 25.5, 25.6, 25.4, 25.8, 25.6, 25.5, 25.6, 25.5, 25.6, 25.3, 25.4, 26.1, 25.1]",0.7820000000000001,0.918,21.1,69.0
67,67,2021040907,HXXID1,艾特网能空调1742,25.0,50.0,1,51.0,26.2,1,37.0,1,28.555,"[26.0, 27.1, 27.6, 30.0, 25.6, 25.6, 25.8, 27.7, 27.2, 24.1, 27.5, 30.6, 30.6, 31.3, 32.5, 32.2, 31.2, 29.4, 30.8, 28.3]",28.33499999999999,1.848,21.1,69.0
68,68,2021040907,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.87619047619048,"[25.7, 25.7, 25.7, 25.8, 26.5, 25.8, 25.8, 25.9, 25.7, 25.3, 26.1, 25.6, 25.8, 25.7, 25.8, 25.8, 25.8, 25.8, 26.8, 26.5, 25.8]",0.8370000000000001,0.336,21.1,69.0
69,69,2021040907,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.343478260869563,"[25.7, 25.5, 26.2, 25.4, 26.3, 25.4, 25.2, 25.2, 25.5, 24.8, 24.7, 25.3, 26.3, 26.0, 25.4, 25.2, 25.7, 24.8, 24.9, 24.9, 24.9, 24.7, 24.9]",0.8100000000000002,0.35,21.1,69.0
70,70,2021040907,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.52105263157895,"[26.3, 24.6, 24.5, 24.3, 24.2, 24.2, 25.0, 24.0, 25.0, 25.5, 24.5, 24.3, 24.2, 24.1, 24.9, 24.0, 24.0, 24.0, 24.3]",1.965,0.318,21.1,69.0
71,71,2021040907,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.1,0,0.0,1,24.571428571428577,"[24.7, 24.5, 24.0, 23.6, 24.8, 24.5, 24.7, 24.8, 24.8, 24.8, 24.8, 24.6, 24.4, 24.4, 24.3, 25.4, 24.5, 24.6, 24.3, 24.8, 24.7]",1.023,0.221,21.1,69.0
72,72,2021040908,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.90909090909091,"[26.3, 25.4, 25.5, 25.3, 25.4, 25.6, 25.7, 25.6, 24.8, 24.4, 25.0, 25.2, 26.1, 25.3, 25.8, 25.3, 25.4, 25.6, 25.7, 26.6, 30.0, 30.0]",6.049,0.342,21.9,67.8
73,73,2021040908,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.7,0,0.0,1,24.372727272727275,"[22.1, 24.3, 24.8, 24.9, 22.5, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",1.045,0.197,21.9,67.8
74,74,2021040908,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.2,0,0.0,1,24.57619047619048,"[24.7, 24.5, 24.1, 23.6, 24.8, 24.4, 24.6, 24.6, 24.8, 24.8, 24.8, 24.7, 24.5, 24.5, 24.3, 25.5, 24.5, 24.6, 24.3, 24.8, 24.7]",1.02,0.221,21.9,67.8
75,75,2021040908,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.631578947368425,"[25.8, 26.1, 26.1, 26.0, 25.8, 25.6, 25.6, 25.5, 25.3, 25.7, 25.5, 25.5, 25.5, 25.5, 25.6, 25.3, 25.4, 26.1, 25.1]",0.7820000000000001,0.918,21.9,67.8
76,76,2021040908,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,38.0,1,28.520000000000003,"[26.0, 27.1, 27.6, 30.0, 25.6, 25.7, 25.8, 27.6, 27.2, 24.1, 27.5, 30.6, 30.5, 31.2, 32.4, 32.1, 31.2, 29.3, 30.7, 28.2]",30.993999999999986,1.848,21.9,67.8
77,77,2021040908,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.84761904761905,"[25.7, 25.7, 25.7, 25.8, 26.6, 25.9, 25.9, 26.0, 25.9, 25.3, 26.1, 25.5, 25.6, 25.6, 25.6, 25.6, 25.8, 25.6, 26.8, 26.3, 25.8]",0.807,0.336,21.9,67.8
78,78,2021040908,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.5,0,0.0,1,24.800000000000004,"[24.8, 24.8, 24.8, 24.7, 24.3, 24.5, 24.6, 25.8, 24.6, 24.7, 24.8, 24.6, 25.5, 24.6, 24.6, 25.3, 24.6, 24.8]",0.486,0.355,21.9,67.8
79,79,2021040908,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.55789473684211,"[26.3, 24.7, 24.5, 24.3, 24.2, 24.2, 25.0, 24.0, 25.0, 25.5, 24.5, 24.2, 24.2, 24.1, 25.1, 24.1, 24.1, 24.1, 24.5]",1.5890000000000002,0.318,21.9,67.8
80,80,2021040908,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.35652173913044,"[25.7, 25.5, 26.1, 25.5, 26.2, 25.4, 25.3, 25.1, 25.5, 24.8, 24.6, 25.3, 26.3, 26.0, 25.4, 25.3, 25.8, 24.8, 25.0, 25.0, 24.9, 24.8, 24.9]",0.8080000000000002,0.35,21.9,67.8
81,81,2021040909,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.842857142857145,"[25.7, 25.7, 25.7, 25.8, 26.6, 25.9, 25.9, 26.0, 25.8, 25.3, 26.0, 25.5, 25.6, 25.6, 25.7, 25.7, 25.8, 25.6, 26.7, 26.3, 25.8]",0.8640000000000001,0.336,22.5,63.2
82,82,2021040909,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.90454545454546,"[26.3, 25.4, 25.5, 25.3, 25.4, 25.5, 25.7, 25.6, 24.8, 24.4, 25.0, 25.3, 26.1, 25.3, 25.8, 25.3, 25.4, 25.5, 25.7, 26.6, 30.0, 30.0]",4.545000000000001,0.342,22.5,63.2
83,83,2021040909,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.663157894736845,"[25.9, 26.1, 26.1, 25.9, 26.0, 25.6, 25.6, 25.6, 25.4, 25.8, 25.5, 25.4, 25.5, 25.5, 25.6, 25.3, 25.5, 26.1, 25.2]",0.7820000000000001,0.918,22.5,63.2
84,84,2021040909,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,38.0,1,28.51000000000001,"[26.0, 27.2, 27.6, 30.0, 25.6, 25.8, 25.8, 27.7, 27.1, 24.1, 27.4, 30.6, 30.5, 31.2, 32.3, 32.1, 31.1, 29.3, 30.6, 28.2]",32.984000000000016,1.848,22.5,63.2
85,85,2021040909,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.321739130434786,"[25.6, 25.6, 26.1, 25.4, 26.3, 25.3, 25.2, 25.1, 25.5, 24.8, 24.7, 25.4, 26.2, 26.1, 25.3, 25.2, 25.6, 24.8, 24.8, 24.9, 24.8, 24.8, 24.9]",0.8100000000000002,0.35,22.5,63.2
86,86,2021040909,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.526315789473692,"[26.3, 24.7, 24.5, 24.3, 24.2, 24.2, 25.0, 24.0, 25.0, 25.3, 24.3, 24.3, 24.1, 24.0, 25.0, 24.1, 24.1, 24.1, 24.5]",1.374,0.318,22.5,63.2
87,87,2021040909,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.7,0,0.0,1,24.363636363636363,"[22.1, 24.3, 24.8, 24.9, 22.5, 24.8, 24.9, 25.0, 25.0, 24.8, 24.9]",1.045,0.197,22.5,63.2
88,88,2021040909,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.5,0,0.0,1,24.78333333333334,"[24.8, 24.8, 24.8, 24.7, 24.3, 24.5, 24.6, 25.8, 24.7, 24.5, 24.8, 24.6, 25.5, 24.6, 24.6, 25.3, 24.5, 24.7]",0.486,0.355,22.5,63.2
89,89,2021040909,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.2,0,0.0,1,24.619047619047624,"[24.8, 24.6, 24.0, 23.6, 24.9, 24.5, 24.8, 24.6, 24.7, 24.8, 24.9, 24.6, 24.5, 24.5, 24.4, 25.5, 24.6, 24.8, 24.3, 24.8, 24.8]",1.046,0.221,22.5,63.2
90,90,2021040910,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,40.0,1,26.44,"[25.1, 27.4, 29.1, 27.4, 26.1, 27.1, 25.7, 25.5, 25.5, 25.5]",17.67,1.218,23.7,61.6
91,91,2021040910,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.7,0,0.0,1,24.372727272727275,"[22.1, 24.3, 24.8, 24.9, 22.5, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",1.046,0.197,23.7,61.6
92,92,2021040910,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.5,0,0.0,1,24.800000000000004,"[24.8, 24.8, 24.8, 24.7, 24.3, 24.5, 24.6, 25.8, 24.7, 24.6, 24.8, 24.6, 25.5, 24.6, 24.6, 25.3, 24.6, 24.8]",0.486,0.355,23.7,61.6
93,93,2021040910,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.2,0,0.0,1,24.590476190476192,"[24.7, 24.5, 24.1, 23.5, 24.7, 24.5, 24.6, 24.8, 24.8, 24.8, 24.8, 24.7, 24.5, 24.4, 24.3, 25.5, 24.6, 24.8, 24.4, 24.8, 24.6]",1.021,0.221,23.7,61.6
94,94,2021040910,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,22.0,1,25.61052631578947,"[25.8, 26.1, 26.1, 25.9, 26.0, 25.6, 25.6, 25.6, 25.4, 25.6, 25.5, 25.4, 25.5, 25.4, 25.5, 25.2, 25.3, 26.0, 25.1]",0.8360000000000002,0.918,23.7,61.6
95,95,2021040910,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.95454545454546,"[26.3, 25.4, 25.5, 25.3, 25.5, 25.5, 25.7, 25.6, 25.0, 24.5, 24.9, 25.3, 26.1, 25.3, 26.0, 25.5, 25.5, 25.6, 25.8, 26.6, 30.0, 30.1]",4.572,0.342,23.7,61.6
96,96,2021040910,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.890476190476193,"[25.7, 25.7, 25.8, 25.8, 26.5, 25.8, 25.8, 26.0, 25.7, 25.3, 26.2, 25.6, 25.8, 25.8, 25.6, 25.7, 25.9, 25.8, 26.8, 26.5, 25.9]",0.8909999999999999,0.336,23.7,61.6
97,97,2021040910,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.9,0,0.0,1,24.552631578947373,"[26.3, 24.7, 24.5, 24.3, 24.2, 24.2, 25.0, 24.0, 25.0, 25.5, 24.5, 24.3, 24.1, 24.1, 25.0, 24.1, 24.1, 24.1, 24.5]",4.681,0.318,23.7,61.6
98,98,2021040910,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,38.0,1,28.56500000000001,"[25.9, 27.4, 27.5, 30.0, 25.6, 25.7, 25.8, 27.7, 27.4, 24.1, 27.5, 30.8, 30.6, 31.3, 32.5, 32.2, 31.1, 29.5, 30.5, 28.2]",27.98999999999999,1.848,23.7,61.6
99,99,2021040910,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.30434782608696,"[25.7, 25.5, 26.1, 25.5, 26.1, 25.3, 25.2, 25.1, 25.4, 24.7, 24.7, 25.3, 26.3, 26.1, 25.4, 25.1, 25.6, 24.7, 24.9, 24.9, 24.8, 24.7, 24.9]",0.8080000000000002,0.35,23.7,61.6
100,100,2021040911,HXXID1,艾特网能空调1743,25.0,50.0,1,38.0,25.9,1,22.0,1,25.700000000000006,"[25.9, 26.1, 26.1, 26.0, 26.0, 25.6, 25.7, 25.6, 25.5, 25.8, 25.6, 25.6, 25.6, 25.5, 25.6, 25.3, 25.5, 26.1, 25.2]",0.8360000000000002,0.918,24.6,58.3
101,101,2021040911,HXXID1,艾特网能空调1742,25.0,50.0,1,51.0,26.0,1,37.0,1,28.51000000000001,"[26.0, 27.1, 27.5, 29.3, 25.6, 25.6, 25.8, 27.6, 27.3, 24.1, 27.5, 30.6, 30.6, 31.3, 32.6, 32.1, 31.1, 29.3, 30.8, 28.4]",29.408999999999992,1.848,24.6,58.3
102,102,2021040911,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.95454545454545,"[26.3, 25.4, 25.6, 25.3, 25.4, 25.6, 25.8, 25.6, 24.8, 24.5, 25.0, 25.2, 26.1, 25.3, 26.0, 25.4, 25.6, 25.6, 25.8, 26.7, 30.0, 30.0]",5.835000000000001,0.342,24.6,58.3
103,103,2021040911,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.92857142857143,"[25.7, 25.8, 25.8, 25.8, 26.6, 26.0, 26.0, 26.1, 25.9, 25.4, 26.2, 25.6, 25.8, 25.8, 25.7, 25.8, 25.8, 25.8, 26.7, 26.4, 25.8]",0.8909999999999999,0.336,24.6,58.3
104,104,2021040911,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.36521739130435,"[25.7, 25.6, 26.2, 25.5, 26.3, 25.4, 25.1, 25.2, 25.5, 24.8, 24.7, 25.3, 26.1, 26.1, 25.4, 25.3, 25.7, 24.9, 24.8, 25.0, 25.0, 24.8, 25.0]",0.8100000000000002,0.35,24.6,58.3
105,105,2021040911,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.53157894736843,"[26.3, 24.7, 24.5, 24.3, 24.2, 24.2, 25.0, 24.0, 25.0, 25.3, 24.5, 24.3, 24.1, 24.1, 25.0, 24.1, 24.1, 24.0, 24.4]",1.992,0.318,24.6,58.3
106,106,2021040911,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,40.0,1,26.45,"[25.1, 27.4, 29.0, 27.4, 26.3, 27.1, 25.7, 25.5, 25.5, 25.5]",18.961,1.218,24.6,58.3
107,107,2021040911,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.1,0,0.0,1,24.614285714285717,"[24.8, 24.5, 24.1, 23.5, 24.8, 24.5, 24.6, 24.7, 24.7, 24.8, 25.0, 24.7, 24.5, 24.5, 24.4, 25.5, 24.6, 24.8, 24.3, 24.8, 24.8]",1.05,0.221,24.6,58.3
108,108,2021040911,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.5,0,0.0,1,24.805555555555557,"[24.8, 24.8, 24.8, 24.7, 24.3, 24.5, 24.6, 25.8, 24.7, 24.6, 24.8, 24.7, 25.5, 24.6, 24.6, 25.3, 24.6, 24.8]",0.486,0.355,24.6,58.3
109,109,2021040911,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.7,0,0.0,1,24.372727272727275,"[22.1, 24.3, 24.8, 24.9, 22.5, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",1.045,0.197,24.6,58.3
110,110,2021040912,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.7,0,0.0,1,24.390909090909094,"[22.3, 24.3, 24.8, 24.9, 22.5, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",1.045,0.197,24.9,57.6
111,111,2021040912,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.5,0,0.0,1,24.761111111111113,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.6, 24.6, 24.8, 24.6, 25.4, 24.5, 24.5, 25.2, 24.6, 24.8]",0.486,0.355,24.9,57.6
112,112,2021040912,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.1,0,0.0,1,24.60476190476191,"[24.8, 24.6, 24.0, 23.6, 24.8, 24.4, 24.8, 24.6, 24.7, 24.8, 25.0, 24.6, 24.5, 24.5, 24.3, 25.5, 24.6, 24.7, 24.4, 24.8, 24.7]",1.02,0.221,24.9,57.6
113,113,2021040912,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.71052631578948,"[26.0, 26.2, 26.1, 26.0, 26.0, 25.7, 25.6, 25.7, 25.5, 25.8, 25.6, 25.6, 25.6, 25.5, 25.6, 25.2, 25.5, 26.1, 25.2]",0.8360000000000002,0.918,24.9,57.6
114,114,2021040912,HXXID1,艾特网能空调1742,25.0,50.0,1,50.0,26.2,1,36.0,1,28.51,"[26.0, 27.5, 27.4, 29.5, 25.5, 25.6, 25.8, 27.5, 27.3, 24.1, 27.5, 30.7, 30.5, 31.2, 32.5, 32.1, 31.0, 29.5, 30.7, 28.3]",30.213999999999984,1.848,24.9,57.6
115,115,2021040912,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.4,1,41.0,1,26.45,"[25.3, 27.3, 29.1, 27.4, 26.1, 27.1, 25.7, 25.5, 25.5, 25.5]",19.017,1.218,24.9,57.6
116,116,2021040912,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,26.02727272727273,"[26.3, 25.4, 25.5, 25.3, 25.5, 25.6, 25.8, 25.6, 25.1, 24.6, 25.1, 25.4, 26.3, 25.4, 26.1, 25.5, 25.6, 25.6, 25.9, 26.8, 30.0, 30.2]",6.286000000000001,0.342,24.9,57.6
117,117,2021040912,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.890476190476193,"[25.8, 25.8, 25.8, 25.8, 26.6, 25.8, 25.8, 26.0, 25.8, 25.3, 26.1, 25.6, 25.7, 25.7, 25.7, 25.8, 25.9, 25.8, 26.7, 26.4, 25.8]",0.888,0.336,24.9,57.6
