,Unnamed: 0,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
118,118,2021040912,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.40869565217391,"[25.8, 25.7, 26.3, 25.5, 26.3, 25.3, 25.3, 25.3, 25.5, 24.9, 24.8, 25.5, 26.2, 26.1, 25.4, 25.3, 25.8, 24.9, 24.8, 25.0, 24.9, 24.8, 25.0]",0.8080000000000002,0.35,24.9,57.6
119,119,2021040912,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.568421052631574,"[26.3, 24.7, 24.5, 24.3, 24.3, 24.2, 25.1, 24.0, 25.0, 25.5, 24.5, 24.4, 24.2, 24.2, 25.1, 24.1, 24.1, 24.0, 24.3]",1.9380000000000002,0.318,24.9,57.6
120,120,2021040913,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.752631578947376,"[26.5, 24.9, 24.9, 24.6, 24.5, 24.4, 25.1, 24.3, 25.3, 25.7, 24.7, 24.6, 24.3, 24.1, 25.2, 24.3, 24.3, 24.1, 24.5]",1.858,0.309,25.5,55.3
121,121,2021040913,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.2,0,0.0,1,24.595238095238106,"[25.0, 24.6, 24.2, 23.7, 24.9, 24.0, 24.6, 24.8, 24.8, 24.8, 25.1, 24.8, 24.4, 24.3, 24.3, 25.1, 24.6, 24.7, 24.3, 24.7, 24.8]",1.046,0.21600000000000005,25.5,55.3
122,122,2021040913,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.6,1,42.0,1,26.52,"[25.6, 27.3, 29.8, 27.4, 25.9, 27.1, 25.6, 25.5, 25.5, 25.5]",19.417,1.298,25.5,55.3
123,123,2021040913,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.560869565217395,"[25.8, 25.7, 26.4, 25.8, 26.4, 25.5, 25.5, 25.5, 25.8, 25.1, 25.1, 25.6, 26.5, 26.3, 25.5, 25.5, 26.0, 25.1, 25.0, 25.0, 24.8, 25.0, 25.0]",0.8370000000000001,0.339,25.5,55.3
124,124,2021040913,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.985714285714284,"[25.8, 25.8, 25.8, 25.9, 26.8, 26.0, 26.0, 26.2, 26.0, 25.3, 26.1, 25.6, 25.7, 25.8, 25.9, 25.9, 26.0, 25.9, 26.8, 26.5, 25.9]",0.8909999999999999,0.327,25.5,55.3
125,125,2021040913,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.98181818181819,"[26.3, 25.5, 25.6, 25.3, 25.5, 25.6, 25.8, 25.6, 24.9, 24.5, 25.0, 25.3, 26.2, 25.3, 26.0, 25.4, 25.5, 25.6, 25.8, 26.6, 30.1, 30.2]",5.2120000000000015,0.332,25.5,55.3
126,126,2021040913,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.440000000000005,"[26.0, 27.1, 27.3, 29.4, 25.2, 25.3, 25.6, 27.1, 27.1, 24.1, 27.4, 30.7, 30.6, 31.1, 33.1, 32.1, 31.1, 29.5, 30.7, 28.3]",29.86799999999999,1.886,25.5,55.3
127,127,2021040913,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,25.0,1,25.731578947368426,"[26.1, 26.3, 26.2, 26.0, 26.0, 25.8, 25.7, 25.7, 25.5, 25.9, 25.7, 25.6, 25.6, 25.5, 25.6, 25.2, 25.4, 26.1, 25.0]",0.8360000000000002,0.982,25.5,55.3
128,128,2021040913,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.6,0,0.0,1,24.700000000000006,"[24.8, 24.6, 24.8, 24.5, 24.3, 24.3, 24.5, 25.8, 24.5, 24.7, 24.8, 24.6, 25.3, 24.5, 24.5, 24.9, 24.5, 24.7]",0.482,0.345,25.5,55.3
129,129,2021040913,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.8,0,0.0,1,24.55454545454546,"[23.7, 24.3, 25.0, 25.0, 22.6, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",1.042,0.192,25.5,55.3
130,130,2021040914,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,26.04545454545455,"[26.3, 25.4, 25.6, 25.4, 25.5, 25.6, 25.8, 25.6, 25.0, 24.7, 25.1, 25.3, 26.2, 25.3, 26.0, 25.4, 25.5, 25.7, 25.8, 26.8, 30.5, 30.5]",5.754,0.332,25.5,54.7
131,131,2021040914,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,44.0,1,28.63000000000001,"[26.2, 27.6, 27.3, 29.5, 25.6, 25.5, 26.0, 26.8, 27.1, 24.3, 27.8, 30.8, 30.9, 31.5, 33.7, 32.3, 31.3, 29.5, 30.7, 28.2]",32.093999999999994,1.886,25.5,54.7
132,132,2021040914,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,25.063157894736854,"[26.6, 25.1, 25.1, 25.0, 24.8, 24.8, 25.6, 24.6, 25.4, 26.1, 25.0, 24.9, 24.6, 24.8, 25.6, 24.6, 24.5, 24.3, 24.8]",1.831,0.309,25.5,54.7
133,133,2021040914,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.7,1,47.0,1,26.520000000000003,"[25.7, 27.5, 30.1, 27.2, 25.9, 26.8, 25.3, 25.5, 25.6, 25.6]",20.549,1.298,25.5,54.7
134,134,2021040914,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.9,0,0.0,1,24.62857142857143,"[25.3, 25.3, 24.4, 24.1, 25.3, 24.5, 24.4, 24.3, 24.3, 24.6, 25.3, 24.7, 24.5, 24.3, 24.4, 25.1, 24.4, 24.5, 24.0, 24.5, 25.0]",1.046,0.21600000000000005,25.5,54.7
135,135,2021040914,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,33.0,1,25.7842105263158,"[26.2, 26.2, 26.2, 26.2, 26.1, 25.7, 25.8, 25.6, 25.6, 25.8, 25.8, 25.8, 25.8, 25.6, 25.6, 25.3, 25.3, 26.1, 25.2]",0.8360000000000002,0.982,25.5,54.7
136,136,2021040914,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.1,0,0.0,1,24.622222222222227,"[25.0, 24.7, 24.6, 24.5, 24.4, 24.5, 24.5, 25.8, 24.6, 24.6, 24.6, 24.5, 25.0, 24.3, 24.3, 24.8, 24.0, 24.5]",0.512,0.345,25.5,54.7
137,137,2021040914,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.3,0,0.0,1,24.854545454545452,"[24.2, 24.6, 25.3, 25.4, 23.6, 25.0, 25.0, 25.1, 25.1, 25.0, 25.1]",1.097,0.192,25.5,54.7
138,138,2021040914,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,26.0,"[25.7, 25.6, 25.8, 25.9, 26.7, 26.0, 26.0, 26.2, 26.0, 25.5, 26.3, 25.8, 25.9, 25.9, 25.8, 25.8, 25.9, 25.8, 26.8, 26.6, 26.0]",0.861,0.327,25.5,54.7
139,139,2021040914,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.63913043478261,"[25.8, 25.8, 26.3, 25.8, 26.3, 25.6, 25.6, 25.5, 26.0, 25.3, 25.3, 25.6, 26.5, 26.3, 25.6, 25.5, 26.2, 25.3, 25.2, 25.1, 25.0, 25.1, 25.0]",0.8350000000000001,0.339,25.5,54.7
140,140,2021040915,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.0,0,0.0,1,24.936363636363634,"[24.2, 25.0, 25.3, 25.4, 23.6, 25.0, 25.0, 25.2, 25.2, 25.1, 25.3]",1.071,0.192,25.0,53.4
141,141,2021040915,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.8,0,0.0,1,24.883333333333336,"[25.0, 24.7, 25.0, 24.8, 24.6, 24.5, 24.6, 25.9, 24.8, 25.0, 25.0, 24.8, 25.5, 24.6, 24.6, 25.2, 24.5, 24.8]",0.486,0.345,25.0,53.4
142,142,2021040915,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.5,0,0.0,1,24.809523809523807,"[25.5, 25.3, 24.6, 24.1, 25.3, 24.2, 24.6, 24.7, 24.8, 24.8, 25.3, 24.9, 24.7, 24.6, 24.5, 25.5, 24.6, 24.8, 24.4, 24.8, 25.0]",1.046,0.21600000000000005,25.0,53.4
143,143,2021040915,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.3,1,34.0,1,25.84736842105263,"[26.1, 26.3, 26.1, 26.2, 26.0, 25.8, 25.8, 25.7, 25.6, 26.0, 25.8, 25.8, 25.8, 25.7, 25.9, 25.4, 25.6, 26.2, 25.3]",0.8360000000000002,0.982,25.0,53.4
144,144,2021040915,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,48.0,1,28.455000000000005,"[26.3, 27.3, 27.0, 29.1, 25.0, 24.9, 25.2, 26.3, 26.6, 24.3, 27.8, 31.1, 31.0, 31.5, 33.5, 32.1, 31.3, 29.3, 30.9, 28.6]",27.63199999999999,1.886,25.0,53.4
145,145,2021040915,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.995454545454546,"[26.3, 25.4, 25.5, 25.4, 25.5, 25.7, 25.8, 25.6, 24.7, 24.3, 25.0, 25.5, 26.3, 25.4, 25.8, 25.3, 25.5, 25.6, 25.8, 26.7, 30.4, 30.4]",5.593,0.332,25.0,53.4
146,146,2021040915,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,26.014285714285712,"[25.8, 25.8, 25.7, 25.8, 26.6, 26.0, 26.0, 26.1, 26.0, 25.6, 26.3, 25.7, 26.0, 25.9, 25.8, 25.9, 25.9, 25.8, 26.9, 26.6, 26.1]",0.861,0.327,25.0,53.4
147,147,2021040915,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.66956521739131,"[26.0, 25.8, 26.5, 25.7, 26.5, 25.6, 25.6, 25.5, 26.0, 25.3, 25.1, 25.5, 26.5, 26.4, 25.6, 25.5, 26.1, 25.3, 25.1, 25.3, 25.1, 25.1, 25.3]",0.8350000000000001,0.339,25.0,53.4
148,148,2021040915,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,25.21578947368421,"[26.6, 25.2, 25.1, 25.0, 25.0, 25.0, 25.9, 24.8, 25.5, 26.1, 25.1, 25.1, 24.9, 24.8, 25.8, 24.8, 24.8, 24.6, 25.0]",1.777,0.309,25.0,53.4
149,149,2021040915,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,26.0,1,53.0,1,26.5,"[25.7, 27.4, 30.0, 27.0, 25.5, 27.0, 25.5, 25.6, 25.7, 25.6]",18.988000000000003,1.298,25.0,53.4
150,150,2021040916,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.4,0,0.0,1,24.761904761904763,"[25.2, 25.0, 24.5, 24.0, 25.1, 24.2, 24.7, 24.8, 24.9, 24.9, 25.2, 24.9, 24.6, 24.6, 24.5, 25.4, 24.7, 24.8, 24.3, 24.7, 25.0]",1.0730000000000002,0.21600000000000005,25.0,50.1
151,151,2021040916,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.822727272727274,"[26.2, 25.3, 25.5, 25.3, 25.4, 25.5, 25.8, 25.5, 24.5, 24.0, 24.9, 25.3, 26.0, 25.1, 25.5, 25.2, 25.5, 25.5, 25.6, 26.5, 30.0, 30.0]",5.2170000000000005,0.332,25.0,50.1
152,152,2021040916,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.795238095238094,"[25.6, 25.5, 25.4, 25.7, 26.2, 25.8, 25.8, 26.0, 25.8, 25.4, 25.9, 25.5, 25.6, 25.6, 25.7, 25.7, 25.8, 25.6, 26.7, 26.4, 26.0]",0.942,0.327,25.0,50.1
153,153,2021040916,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.48695652173914,"[25.8, 25.5, 26.2, 25.5, 26.1, 25.3, 25.3, 25.3, 25.8, 25.1, 25.1, 25.3, 26.2, 26.1, 25.5, 25.2, 25.8, 25.3, 25.2, 25.2, 25.1, 25.1, 25.2]",0.8080000000000002,0.339,25.0,50.1
154,154,2021040916,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.9,0,0.0,1,24.763636363636362,"[23.3, 24.8, 25.1, 25.2, 23.1, 25.0, 25.1, 25.2, 25.2, 25.1, 25.3]",1.097,0.192,25.0,50.1
155,155,2021040916,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.7,1,46.0,1,26.44,"[25.3, 27.1, 29.5, 27.3, 25.8, 26.8, 25.7, 25.6, 25.7, 25.6]",20.388,1.298,25.0,50.1
156,156,2021040916,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.8,0,0.0,1,24.911111111111122,"[25.0, 24.9, 25.0, 24.8, 24.5, 24.5, 24.6, 25.9, 25.0, 24.9, 25.0, 24.8, 25.6, 24.6, 24.6, 25.3, 24.6, 24.8]",0.486,0.345,25.0,50.1
157,157,2021040916,HXXID1,艾特网能空调1743,25.0,50.0,1,40.0,26.2,1,29.0,1,25.668421052631587,"[25.9, 26.0, 25.8, 26.0, 25.7, 25.5, 25.5, 25.5, 25.5, 25.7, 25.6, 25.7, 25.7, 25.6, 25.8, 25.5, 25.5, 26.1, 25.1]",0.8900000000000002,0.982,25.0,50.1
158,158,2021040916,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,25.036842105263162,"[26.4, 25.1, 24.9, 24.8, 24.8, 24.9, 25.8, 24.7, 25.3, 25.8, 24.9, 24.8, 24.8, 24.7, 25.6, 24.7, 24.6, 24.5, 24.6]",1.7500000000000002,0.309,25.0,50.1
159,159,2021040916,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,42.0,1,28.35,"[26.3, 27.0, 27.3, 29.6, 25.0, 24.8, 25.4, 26.8, 26.5, 23.8, 27.8, 30.8, 30.6, 31.0, 33.1, 32.0, 31.5, 29.4, 30.3, 28.0]",32.173,1.886,25.0,50.1
160,160,2021040917,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,25.005263157894746,"[26.3, 25.0, 24.9, 24.8, 24.8, 24.9, 25.7, 24.7, 25.3, 25.8, 24.9, 24.8, 24.6, 24.6, 25.5, 24.6, 24.5, 24.6, 24.8]",1.723,0.309,23.4,48.0
161,161,2021040917,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.7,0,0.0,1,24.822222222222226,"[25.0, 24.9, 24.9, 24.6, 24.5, 24.5, 24.6, 25.9, 24.7, 24.9, 25.0, 24.8, 25.3, 24.6, 24.5, 24.9, 24.4, 24.8]",0.512,0.345,23.4,48.0
162,162,2021040917,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.1,0,0.0,1,24.638095238095246,"[25.2, 24.9, 24.5, 24.0, 25.1, 24.1, 24.3, 24.7, 24.6, 24.8, 25.2, 24.8, 24.5, 24.3, 24.3, 25.1, 24.4, 24.6, 24.2, 24.8, 25.0]",1.046,0.21600000000000005,23.4,48.0
163,163,2021040917,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,28.0,1,25.568421052631578,"[25.9, 26.0, 25.8, 25.8, 25.7, 25.4, 25.5, 25.4, 25.5, 25.7, 25.5, 25.5, 25.6, 25.5, 25.6, 25.1, 25.3, 26.0, 25.0]",0.8900000000000002,0.982,23.4,48.0
164,164,2021040917,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,42.0,1,28.285000000000004,"[26.2, 26.9, 27.2, 29.5, 25.1, 25.1, 25.7, 26.8, 26.8, 23.6, 27.5, 30.5, 30.3, 31.0, 33.0, 31.9, 31.3, 29.3, 30.2, 27.8]",31.53899999999999,1.886,23.4,48.0
165,165,2021040917,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.6,1,45.0,1,26.559999999999995,"[25.6, 27.3, 30.1, 27.2, 25.8, 26.8, 25.7, 25.7, 25.7, 25.7]",19.337,1.298,23.4,48.0
166,166,2021040917,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.681818181818183,"[26.1, 25.2, 25.2, 25.2, 25.3, 25.4, 25.6, 25.5, 24.5, 24.2, 25.0, 25.1, 25.8, 25.0, 25.3, 25.0, 25.2, 25.2, 25.4, 26.2, 29.6, 30.0]",5.862,0.332,23.4,48.0
167,167,2021040917,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.680952380952377,"[25.5, 25.4, 25.4, 25.5, 26.2, 25.6, 25.6, 25.8, 25.6, 25.2, 25.9, 25.4, 25.6, 25.6, 25.5, 25.5, 25.7, 25.6, 26.6, 26.3, 25.8]",0.915,0.327,23.4,48.0
168,168,2021040917,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.9,0,0.0,1,24.854545454545452,"[24.0, 24.8, 25.2, 25.3, 23.2, 25.0, 25.1, 25.2, 25.2, 25.1, 25.3]",1.071,0.192,23.4,48.0
169,169,2021040917,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.439130434782616,"[25.8, 25.4, 26.1, 25.5, 26.1, 25.3, 25.3, 25.2, 25.8, 25.1, 25.1, 25.4, 26.2, 26.1, 25.3, 25.1, 25.9, 25.1, 25.1, 25.1, 25.0, 25.1, 25.0]",0.8080000000000002,0.339,23.4,48.0
170,170,2021040918,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,26.0,1,52.0,1,26.51,"[25.6, 27.5, 30.0, 27.0, 25.6, 27.0, 25.5, 25.6, 25.7, 25.6]",20.062,1.298,23.1,44.4
171,171,2021040918,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,25.205263157894734,"[26.6, 25.2, 25.2, 25.0, 25.0, 25.1, 25.9, 24.8, 25.6, 26.0, 25.0, 25.1, 24.7, 24.7, 25.8, 24.8, 24.8, 24.6, 25.0]",1.723,0.309,23.1,44.4
172,172,2021040918,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.660869565217396,"[25.9, 25.8, 26.4, 25.7, 26.5, 25.6, 25.5, 25.5, 26.0, 25.3, 25.3, 25.5, 26.5, 26.4, 25.6, 25.5, 26.2, 25.3, 25.1, 25.2, 25.0, 25.1, 25.3]",0.7830000000000003,0.339,23.1,44.4
173,173,2021040918,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.8,0,0.0,1,25.861904761904768,"[25.7, 25.6, 25.6, 25.7, 26.5, 25.8, 25.8, 26.0, 26.0, 25.3, 26.2, 25.6, 25.8, 25.8, 25.6, 25.7, 25.8, 25.8, 26.6, 26.4, 25.8]",0.9179999999999999,0.327,23.1,44.4
174,174,2021040918,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.831818181818186,"[26.1, 25.1, 25.3, 25.1, 25.3, 25.4, 25.5, 25.5, 25.0, 24.8, 24.9, 25.3, 26.1, 25.2, 25.8, 25.1, 25.3, 25.3, 25.5, 26.4, 30.1, 30.2]",6.098000000000001,0.332,23.1,44.4
175,175,2021040918,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,44.0,1,28.56,"[26.3, 27.4, 27.3, 29.6, 25.6, 25.4, 26.1, 26.6, 26.7, 24.3, 27.8, 30.6, 30.7, 31.5, 33.6, 32.3, 31.5, 29.3, 30.4, 28.2]",32.00899999999999,1.886,23.1,44.4
176,176,2021040918,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,33.0,1,25.70526315789474,"[26.1, 26.3, 26.2, 26.1, 26.0, 25.6, 25.6, 25.6, 25.6, 25.8, 25.6, 25.6, 25.6, 25.5, 25.6, 25.2, 25.3, 26.0, 25.1]",0.8900000000000002,0.982,23.1,44.4
177,177,2021040918,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.5,0,0.0,1,24.728571428571428,"[25.4, 25.5, 24.6, 24.2, 25.3, 24.4, 24.3, 24.5, 24.5, 24.7, 25.3, 25.0, 24.5, 24.5, 24.4, 25.2, 24.5, 24.6, 24.1, 24.7, 25.1]",1.104,0.21600000000000005,23.1,44.4
178,178,2021040918,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.9,0,0.0,1,24.850000000000005,"[25.1, 24.8, 24.8, 24.7, 24.6, 24.6, 24.7, 25.9, 24.7, 25.0, 25.0, 24.8, 25.3, 24.6, 24.6, 25.0, 24.3, 24.8]",0.512,0.345,23.1,44.4
179,179,2021040918,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.0,0,0.0,1,24.92727272727273,"[24.0, 24.9, 25.2, 25.3, 23.7, 25.0, 25.1, 25.3, 25.3, 25.1, 25.3]",1.045,0.192,23.1,44.4
180,180,2021040919,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.4,0,0.0,1,25.242105263157892,"[26.8, 25.3, 25.2, 25.0, 25.0, 25.1, 25.9, 24.8, 25.6, 26.0, 25.1, 25.1, 24.9, 24.9, 25.8, 24.8, 24.8, 24.7, 24.8]",1.723,0.309,23.1,43.7
181,181,2021040919,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,25.9,1,52.0,1,26.41,"[25.7, 27.2, 29.6, 26.8, 25.3, 26.9, 25.6, 25.7, 25.7, 25.6]",18.343,1.298,23.1,43.7
182,182,2021040919,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,48.0,1,28.55,"[26.3, 27.1, 26.8, 29.1, 25.6, 25.4, 26.1, 26.6, 26.5, 24.1, 28.0, 30.8, 31.0, 31.5, 33.5, 32.1, 31.7, 29.5, 30.8, 28.5]",31.85599999999999,1.886,23.1,43.7
183,183,2021040919,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.92272727272727,"[26.3, 25.3, 25.3, 25.2, 25.4, 25.5, 25.7, 25.5, 24.6, 24.3, 24.9, 25.3, 26.0, 25.2, 25.9, 25.3, 25.5, 25.6, 25.8, 26.7, 30.5, 30.5]",6.125000000000001,0.332,23.1,43.7
184,184,2021040919,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.99523809523809,"[25.7, 25.8, 25.7, 25.8, 26.6, 26.0, 25.9, 26.1, 26.1, 25.5, 26.3, 25.7, 25.9, 25.9, 25.8, 25.8, 26.0, 25.9, 26.8, 26.6, 26.0]",0.9179999999999999,0.327,23.1,43.7
185,185,2021040919,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.717391304347824,"[26.0, 25.8, 26.5, 25.8, 26.4, 25.6, 25.6, 25.6, 26.1, 25.3, 25.3, 25.7, 26.6, 26.4, 25.6, 25.6, 26.2, 25.3, 25.3, 25.3, 25.0, 25.2, 25.3]",0.8100000000000002,0.339,23.1,43.7
186,186,2021040919,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.6,0,0.0,1,24.814285714285717,"[25.6, 25.4, 24.6, 24.2, 25.3, 24.2, 24.6, 24.8, 24.7, 24.9, 25.4, 25.0, 24.7, 24.6, 24.5, 25.2, 24.5, 24.8, 24.3, 24.8, 25.0]",1.1270000000000002,0.21600000000000005,23.1,43.7
187,187,2021040919,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.1,0,0.0,1,24.854545454545452,"[23.6, 25.0, 25.3, 25.3, 23.3, 25.0, 25.1, 25.2, 25.2, 25.1, 25.3]",1.071,0.192,23.1,43.7
188,188,2021040919,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,33.0,1,25.794736842105266,"[26.1, 26.3, 26.1, 26.1, 26.0, 25.7, 25.8, 25.6, 25.6, 25.8, 25.7, 25.7, 25.8, 25.6, 25.8, 25.4, 25.5, 26.2, 25.3]",0.9440000000000004,0.982,23.1,43.7
189,189,2021040919,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,25.0,0,0.0,1,24.894444444444453,"[25.1, 24.9, 25.0, 24.8, 24.6, 24.5, 24.6, 25.9, 24.7, 24.9, 25.0, 24.8, 25.5, 24.6, 24.6, 25.3, 24.5, 24.8]",0.486,0.345,23.1,43.7
190,190,2021040920,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.84090909090909,"[26.2, 25.2, 25.3, 25.2, 25.3, 25.5, 25.7, 25.5, 24.7, 24.5, 25.0, 25.2, 26.0, 25.2, 25.6, 25.1, 25.3, 25.5, 25.6, 26.5, 30.1, 30.3]",4.625,0.332,22.3,44.9
191,191,2021040920,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,45.0,1,28.245000000000005,"[26.3, 26.9, 27.0, 29.3, 25.0, 24.6, 25.3, 26.3, 26.3, 23.7, 27.7, 30.6, 30.6, 31.1, 33.1, 31.9, 31.6, 29.3, 30.3, 28.0]",30.75399999999999,1.886,22.3,44.9
192,192,2021040920,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,30.0,1,25.757894736842108,"[26.1, 26.3, 26.1, 26.1, 26.0, 25.6, 25.7, 25.6, 25.5, 25.8, 25.6, 25.7, 25.8, 25.6, 25.8, 25.3, 25.5, 26.1, 25.2]",0.9710000000000002,0.982,22.3,44.9
193,193,2021040920,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.9,0,0.0,1,24.745454545454546,"[23.5, 24.8, 25.2, 25.2, 23.1, 25.0, 25.0, 25.1, 25.1, 25.0, 25.2]",1.071,0.192,22.3,44.9
194,194,2021040920,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.92857142857143,"[25.7, 25.6, 25.6, 25.8, 26.5, 25.9, 25.8, 26.1, 26.0, 25.3, 26.2, 25.7, 25.9, 25.8, 25.8, 25.8, 25.8, 25.8, 26.8, 26.6, 26.0]",0.972,0.327,22.3,44.9
195,195,2021040920,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.678260869565214,"[26.0, 25.8, 26.5, 25.7, 26.4, 25.5, 25.5, 25.5, 26.0, 25.3, 25.3, 25.6, 26.5, 26.4, 25.6, 25.5, 26.1, 25.3, 25.3, 25.3, 25.1, 25.1, 25.3]",0.7830000000000003,0.339,22.3,44.9
196,196,2021040920,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.4,0,0.0,1,25.194736842105264,"[26.6, 25.2, 25.1, 25.0, 25.0, 25.0, 25.9, 24.8, 25.5, 26.1, 25.1, 25.1, 24.8, 24.7, 25.8, 24.8, 24.7, 24.6, 24.9]",1.723,0.309,22.3,44.9
197,197,2021040920,HXXID1,艾特网能空调1737,25.0,50.0,1,48.0,25.8,1,49.0,1,26.410000000000004,"[25.5, 27.2, 29.7, 26.9, 25.6, 26.8, 25.6, 25.6, 25.6, 25.6]",20.092,1.298,22.3,44.9
198,198,2021040920,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.4,0,0.0,1,24.719047619047608,"[25.4, 25.3, 24.5, 24.1, 25.2, 24.3, 24.3, 24.6, 24.6, 24.8, 25.3, 25.0, 24.7, 24.4, 24.4, 25.1, 24.4, 24.7, 24.2, 24.8, 25.0]",1.104,0.21600000000000005,22.3,44.9
199,199,2021040920,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,25.0,0,0.0,1,24.844444444444452,"[25.0, 25.0, 24.9, 24.8, 24.6, 24.5, 24.6, 25.9, 24.7, 24.8, 25.0, 24.8, 25.3, 24.6, 24.5, 25.1, 24.3, 24.8]",0.512,0.345,22.3,44.9
200,200,2021040921,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,44.0,1,28.395000000000003,"[26.1, 26.8, 27.1, 29.8, 25.4, 25.2, 25.8, 26.5, 26.4, 23.9, 27.7, 30.8, 30.6, 31.1, 33.1, 32.0, 31.6, 29.3, 30.5, 28.2]",32.63500000000002,1.886,22.2,40.4
201,201,2021040921,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.9,0,0.0,1,24.894444444444453,"[25.0, 25.0, 25.0, 24.8, 24.5, 24.5, 24.7, 26.0, 24.8, 24.8, 24.9, 24.6, 25.6, 24.7, 24.6, 25.3, 24.5, 24.8]",0.5660000000000001,0.345,22.2,40.4
202,202,2021040921,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.4,0,0.0,1,24.819047619047623,"[25.5, 25.1, 24.4, 24.0, 25.3, 24.6, 24.8, 24.7, 24.7, 24.8, 25.2, 24.8, 24.7, 24.6, 24.5, 25.6, 24.7, 24.8, 24.5, 24.9, 25.0]",1.1,0.21600000000000005,22.2,40.4
203,203,2021040921,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,33.0,1,25.731578947368426,"[26.0, 26.1, 26.0, 26.1, 25.8, 25.6, 25.6, 25.6, 25.6, 25.8, 25.6, 25.7, 25.8, 25.6, 25.8, 25.5, 25.4, 26.1, 25.2]",0.9440000000000004,0.982,22.2,40.4
204,204,2021040921,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.83181818181819,"[26.2, 25.2, 25.3, 25.2, 25.3, 25.5, 25.6, 25.5, 24.8, 24.5, 25.0, 25.3, 26.0, 25.3, 25.5, 25.1, 25.3, 25.5, 25.6, 26.6, 30.0, 30.0]",5.513000000000001,0.332,22.2,40.4
205,205,2021040921,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.857142857142854,"[25.6, 25.6, 25.5, 25.6, 26.5, 25.9, 25.8, 26.1, 26.0, 25.5, 26.0, 25.5, 25.7, 25.6, 25.7, 25.7, 25.8, 25.8, 26.7, 26.5, 25.9]",0.942,0.327,22.2,40.4
206,206,2021040921,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.9,0,0.0,1,25.51739130434783,"[26.0, 25.6, 26.2, 25.5, 26.1, 25.4, 25.3, 25.3, 25.7, 25.1, 25.0, 25.4, 26.4, 26.2, 25.6, 25.3, 25.8, 25.3, 25.3, 25.2, 25.1, 25.0, 25.1]",0.8080000000000002,0.339,22.2,40.4
207,207,2021040921,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.4,0,0.0,1,24.98947368421053,"[26.5, 25.1, 25.0, 24.7, 24.8, 24.8, 25.6, 24.6, 25.3, 25.8, 24.9, 24.8, 24.7, 24.6, 25.5, 24.6, 24.5, 24.4, 24.6]",1.723,0.309,22.2,40.4
208,208,2021040921,HXXID1,艾特网能空调1737,25.0,50.0,1,47.0,25.8,1,48.0,1,26.379999999999995,"[25.6, 27.2, 28.8, 27.1, 25.7, 26.8, 25.6, 25.7, 25.7, 25.6]",18.854,1.298,22.2,40.4
209,209,2021040921,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.0,0,0.0,1,24.772727272727266,"[23.5, 24.8, 25.2, 25.3, 22.8, 25.0, 25.1, 25.2, 25.2, 25.1, 25.3]",1.071,0.192,22.2,40.4
210,210,2021040922,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.1,0,0.0,1,24.79444444444445,"[24.8, 24.9, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.7, 24.6, 24.8, 24.6, 25.5, 24.6, 24.6, 25.3, 24.6, 24.8]",0.5660000000000002,0.345,22.3,43.3
211,211,2021040922,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.3,0,0.0,1,24.44545454545455,"[22.0, 24.4, 25.0, 25.0, 22.4, 24.9, 25.0, 25.1, 25.1, 24.9, 25.1]",1.019,0.192,22.3,43.3
212,212,2021040922,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.742857142857147,"[25.6, 25.5, 25.6, 25.5, 26.4, 25.8, 25.7, 25.9, 25.7, 25.3, 26.0, 25.4, 25.6, 25.5, 25.6, 25.7, 25.6, 25.5, 26.6, 26.3, 25.8]",0.9179999999999999,0.327,22.3,43.3
213,213,2021040922,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.7,0,0.0,1,24.647619047619052,"[24.9, 24.6, 24.1, 23.7, 24.9, 24.3, 24.7, 24.8, 24.8, 24.8, 25.0, 24.7, 24.6, 24.5, 24.4, 25.5, 24.6, 24.7, 24.4, 24.8, 24.8]",1.0770000000000002,0.21600000000000005,22.3,43.3
214,214,2021040922,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,25.0,1,25.54736842105264,"[25.8, 26.0, 25.9, 25.8, 25.8, 25.5, 25.5, 25.4, 25.4, 25.5, 25.4, 25.5, 25.5, 25.5, 25.5, 25.3, 25.3, 25.8, 25.0]",0.9440000000000004,0.982,22.3,43.3
215,215,2021040922,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.0,1,38.0,1,28.455,"[25.9, 27.4, 27.2, 30.0, 25.1, 25.1, 25.8, 27.0, 27.0, 24.3, 27.4, 30.7, 30.3, 31.1, 33.1, 32.2, 31.3, 29.4, 30.6, 28.2]",29.59599999999999,1.886,22.3,43.3
216,216,2021040922,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.81818181818181,"[26.2, 25.2, 25.3, 25.2, 25.3, 25.4, 25.6, 25.5, 24.7, 24.4, 25.0, 25.3, 26.0, 25.2, 25.7, 25.3, 25.4, 25.5, 25.6, 26.5, 29.9, 29.8]",5.431,0.332,22.3,43.3
217,217,2021040922,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.33478260869565,"[25.6, 25.5, 26.1, 25.4, 26.1, 25.3, 25.2, 25.1, 25.5, 24.9, 24.8, 25.4, 26.2, 26.0, 25.1, 25.0, 25.7, 25.0, 24.8, 25.1, 25.0, 24.9, 25.0]",0.8100000000000002,0.339,22.3,43.3
218,218,2021040922,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,24.731578947368426,"[26.3, 24.8, 24.6, 24.5, 24.5, 24.5, 25.3, 24.3, 25.1, 25.5, 24.5, 24.6, 24.4, 24.3, 25.3, 24.3, 24.3, 24.3, 24.5]",1.696,0.309,22.3,43.3
219,219,2021040922,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,42.0,1,26.4,"[24.8, 27.3, 29.0, 27.3, 26.0, 27.0, 25.8, 25.6, 25.6, 25.6]",19.311,1.298,22.3,43.3
220,220,2021040923,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.6,1,42.0,1,26.47,"[25.3, 27.3, 29.6, 27.3, 25.8, 27.0, 25.7, 25.6, 25.6, 25.5]",18.26,1.32,22.0,46.2
221,221,2021040923,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.768421052631588,"[26.4, 24.9, 24.8, 24.6, 24.5, 24.5, 25.3, 24.3, 25.1, 25.6, 24.6, 24.6, 24.3, 24.3, 25.3, 24.3, 24.3, 24.3, 24.6]",1.723,0.315,22.0,46.2
222,222,2021040923,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.0,0,0.0,1,24.738888888888887,"[24.8, 24.8, 24.8, 24.5, 24.3, 24.3, 24.5, 25.8, 24.6, 24.7, 24.8, 24.6, 25.4, 24.6, 24.5, 25.1, 24.5, 24.7]",0.5940000000000001,0.35200000000000004,22.0,46.2
223,223,2021040923,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.4,0,0.0,1,24.6,"[25.0, 24.8, 24.1, 23.8, 24.9, 23.9, 24.5, 24.6, 24.6, 24.7, 25.1, 24.8, 24.5, 24.5, 24.4, 25.5, 24.5, 24.6, 24.3, 24.7, 24.8]",1.104,0.22,22.0,46.2
224,224,2021040923,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,25.0,1,25.542105263157893,"[26.0, 26.1, 26.1, 25.8, 25.8, 25.6, 25.5, 25.5, 25.3, 25.6, 25.5, 25.5, 25.5, 25.3, 25.5, 25.0, 25.1, 25.8, 24.8]",0.9440000000000004,1.104,22.0,46.2
225,225,2021040923,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,42.0,1,28.434999999999995,"[26.0, 27.2, 27.3, 30.0, 25.1, 24.9, 25.5, 27.0, 27.0, 23.9, 27.4, 30.8, 30.4, 31.0, 33.3, 32.3, 31.5, 29.5, 30.5, 28.1]",31.015999999999984,2.02,22.0,46.2
226,226,2021040923,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.83636363636364,"[26.2, 25.2, 25.3, 25.2, 25.3, 25.5, 25.6, 25.5, 25.0, 24.7, 24.8, 25.2, 26.0, 25.2, 25.7, 25.1, 25.3, 25.3, 25.6, 26.5, 30.2, 30.0]",6.480000000000001,0.34,22.0,46.2
227,227,2021040923,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.78571428571429,"[25.6, 25.6, 25.6, 25.6, 26.5, 25.8, 25.8, 26.0, 25.8, 25.1, 26.0, 25.4, 25.6, 25.6, 25.7, 25.7, 25.8, 25.7, 26.6, 26.3, 25.7]",0.945,0.333,22.0,46.2
228,228,2021040923,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.44347826086957,"[25.7, 25.6, 26.2, 25.5, 26.2, 25.3, 25.3, 25.3, 25.8, 25.0, 25.0, 25.5, 26.3, 26.1, 25.2, 25.2, 26.0, 25.0, 24.9, 25.1, 24.9, 25.0, 25.1]",0.7830000000000003,0.34700000000000003,22.0,46.2
229,229,2021040923,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.1,0,0.0,1,24.463636363636365,"[22.6, 24.4, 24.8, 25.0, 22.7, 24.8, 25.0, 25.0, 25.0, 24.8, 25.0]",1.0710000000000002,0.195,22.0,46.2
230,230,2021041000,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.885714285714286,"[25.6, 25.6, 25.6, 25.8, 26.5, 25.8, 25.9, 26.0, 25.8, 25.4, 26.1, 25.6, 25.8, 25.8, 25.7, 25.7, 25.9, 25.8, 26.8, 26.5, 25.9]",0.7290000000000001,,22.0,44.5
231,231,2021041000,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.4,0,0.0,1,24.518181818181816,"[22.8, 24.5, 25.0, 25.0, 22.5, 24.9, 25.0, 25.0, 25.0, 24.9, 25.1]",1.045,,22.0,44.5
232,232,2021041000,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.1,0,0.0,1,24.777777777777782,"[24.9, 24.8, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.8, 24.6, 24.8, 24.6, 25.4, 24.6, 24.5, 25.2, 24.5, 24.8]",0.377,,22.0,44.5
233,233,2021041000,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.7,0,0.0,1,24.638095238095246,"[25.1, 24.9, 24.1, 23.8, 24.9, 24.5, 24.7, 24.6, 24.7, 24.8, 25.0, 24.8, 24.6, 24.5, 24.3, 25.4, 24.5, 24.6, 24.3, 24.6, 24.7]",0.8620000000000001,,22.0,44.5
234,234,2021041000,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,28.0,1,25.673684210526318,"[26.0, 26.1, 26.0, 26.0, 25.8, 25.6, 25.6, 25.6, 25.5, 25.7, 25.6, 25.6, 25.7, 25.6, 25.6, 25.3, 25.4, 26.0, 25.1]",0.62,,22.0,44.5
235,235,2021041000,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.822727272727274,"[26.3, 25.3, 25.3, 25.2, 25.3, 25.5, 25.6, 25.5, 24.5, 24.3, 24.8, 25.3, 26.1, 25.3, 25.7, 25.2, 25.4, 25.4, 25.6, 26.5, 30.0, 30.0]",4.785000000000001,,22.0,44.5
236,236,2021041000,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.47826086956522,"[25.6, 25.6, 26.3, 25.5, 26.3, 25.5, 25.3, 25.3, 25.8, 25.0, 24.9, 25.4, 26.4, 26.1, 25.5, 25.4, 25.9, 25.0, 25.0, 25.1, 25.0, 25.0, 25.1]",0.7020000000000001,,22.0,44.5
237,237,2021041000,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,42.0,1,28.16000000000001,"[26.1, 26.8, 27.3, 29.5, 24.3, 24.3, 25.3, 24.5, 26.6, 23.8, 27.4, 30.6, 30.6, 31.1, 33.1, 32.1, 31.5, 29.6, 30.7, 28.0]",30.46199999999999,,22.0,44.5
238,238,2021041000,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,24.78947368421053,"[26.5, 25.0, 24.8, 24.5, 24.5, 24.5, 25.3, 24.3, 25.1, 25.8, 24.7, 24.6, 24.5, 24.4, 25.2, 24.2, 24.2, 24.3, 24.6]",1.615,,22.0,44.5
239,239,2021041001,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.9,0,0.0,1,24.78333333333334,"[24.8, 24.7, 24.8, 24.6, 24.3, 24.5, 24.6, 25.8, 24.7, 24.6, 24.8, 24.6, 25.5, 24.6, 24.5, 25.3, 24.6, 24.8]",0.45899999999999996,,21.7,44.7
240,240,2021041001,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.6,0,0.0,1,24.63809523809524,"[24.8, 24.6, 24.1, 23.6, 24.9, 24.5, 24.6, 24.7, 24.8, 24.8, 25.0, 24.7, 24.6, 24.5, 24.4, 25.5, 24.6, 24.7, 24.4, 24.8, 24.8]",0.912,,21.7,44.7
241,241,2021041001,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,24.0,1,25.58421052631579,"[25.8, 26.1, 26.0, 25.9, 25.8, 25.5, 25.5, 25.5, 25.4, 25.5, 25.5, 25.5, 25.5, 25.5, 25.5, 25.2, 25.3, 26.0, 25.1]",0.674,,21.7,44.7
242,242,2021041001,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,40.0,1,28.49000000000001,"[26.0, 27.3, 27.2, 30.0, 25.5, 25.5, 25.8, 27.3, 27.1, 24.2, 27.3, 30.8, 30.4, 31.1, 33.1, 32.1, 31.1, 29.4, 30.4, 28.2]",27.45299999999999,,21.7,44.7
243,243,2021041001,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.84090909090909,"[26.2, 25.3, 25.3, 25.2, 25.3, 25.5, 25.6, 25.6, 24.8, 24.5, 24.8, 25.1, 26.0, 25.1, 25.8, 25.3, 25.5, 25.4, 25.7, 26.5, 30.0, 30.0]",5.458000000000001,,21.7,44.7
244,244,2021041001,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.780952380952385,"[25.6, 25.5, 25.5, 25.6, 26.5, 25.8, 25.8, 26.0, 25.8, 25.1, 26.1, 25.5, 25.7, 25.7, 25.7, 25.7, 25.6, 25.6, 26.6, 26.3, 25.7]",0.7260000000000001,,21.7,44.7
245,245,2021041001,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.343478260869563,"[25.7, 25.5, 26.1, 25.4, 26.1, 25.3, 25.2, 25.1, 25.5, 24.8, 24.7, 25.3, 26.2, 26.0, 25.3, 25.1, 25.7, 24.9, 25.1, 25.0, 25.0, 24.9, 25.0]",0.7000000000000001,,21.7,44.7
246,246,2021041001,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,24.64210526315789,"[26.3, 24.8, 24.5, 24.4, 24.3, 24.3, 25.1, 24.1, 25.0, 25.5, 24.5, 24.5, 24.3, 24.3, 25.2, 24.2, 24.2, 24.2, 24.5]",1.669,,21.7,44.7
247,247,2021041001,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.1,0,0.0,1,24.33636363636364,"[22.1, 24.3, 24.8, 24.9, 22.3, 24.7, 24.8, 25.0, 25.0, 24.8, 25.0]",1.045,,21.7,44.7
248,248,2021041002,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.542105263157893,"[26.2, 24.6, 24.4, 24.3, 24.2, 24.2, 25.0, 24.0, 25.0, 25.4, 24.5, 24.3, 24.3, 24.1, 25.1, 24.1, 24.1, 24.1, 24.4]",1.642,,21.6,45.6
249,249,2021041002,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.3,"[25.6, 25.5, 26.1, 25.4, 26.1, 25.3, 25.1, 25.1, 25.5, 24.7, 24.6, 25.4, 26.1, 25.8, 25.2, 25.1, 25.7, 24.8, 25.0, 25.0, 25.0, 24.8, 25.0]",0.7000000000000001,,21.6,45.6
250,250,2021041002,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.747619047619057,"[25.6, 25.6, 25.6, 25.7, 26.5, 25.8, 25.8, 25.8, 25.6, 25.2, 26.0, 25.4, 25.6, 25.6, 25.6, 25.6, 25.6, 25.6, 26.6, 26.2, 25.7]",0.7260000000000001,,21.6,45.6
251,251,2021041002,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.85454545454546,"[26.2, 25.3, 25.4, 25.3, 25.3, 25.5, 25.6, 25.6, 24.9, 24.5, 24.8, 25.3, 26.1, 25.3, 25.8, 25.2, 25.3, 25.4, 25.6, 26.5, 30.0, 29.9]",6.178999999999999,,21.6,45.6
252,252,2021041002,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.0,1,38.0,1,28.605,"[25.9, 27.3, 27.5, 30.1, 25.6, 25.6, 26.0, 27.7, 27.3, 24.3, 27.3, 30.8, 30.4, 31.3, 33.2, 32.3, 31.3, 29.2, 30.6, 28.4]",29.51599999999999,,21.6,45.6
253,253,2021041002,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,20.0,1,25.5842105263158,"[25.8, 26.0, 26.0, 25.9, 25.8, 25.6, 25.5, 25.5, 25.3, 25.6, 25.5, 25.5, 25.6, 25.5, 25.5, 25.1, 25.3, 26.0, 25.1]",0.7550000000000002,,21.6,45.6
254,254,2021041002,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.2,0,0.0,1,24.6,"[24.7, 24.4, 24.0, 23.5, 24.8, 24.5, 24.6, 24.8, 24.8, 24.8, 24.9, 24.6, 24.5, 24.5, 24.4, 25.5, 24.6, 24.7, 24.4, 24.8, 24.8]",0.969,,21.6,45.6
255,255,2021041002,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.6,0,0.0,1,24.78333333333334,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.5, 24.6, 25.8, 24.7, 24.6, 24.8, 24.6, 25.5, 24.6, 24.6, 25.3, 24.5, 24.7]",0.485,,21.6,45.6
256,256,2021041002,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.8,0,0.0,1,24.281818181818185,"[21.7, 24.1, 24.8, 24.8, 22.5, 24.8, 24.8, 24.9, 25.0, 24.8, 24.9]",1.071,,21.6,45.6
257,257,2021041003,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.7,0,0.0,1,24.272727272727273,"[21.8, 24.2, 24.8, 24.8, 22.4, 24.8, 24.8, 24.9, 24.9, 24.7, 24.9]",1.0190000000000001,,21.3,49.5
258,258,2021041003,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.273913043478263,"[25.6, 25.5, 26.1, 25.4, 26.1, 25.2, 25.1, 25.0, 25.4, 24.6, 24.6, 25.3, 26.1, 26.0, 25.3, 25.1, 25.6, 24.8, 24.8, 25.0, 24.9, 24.8, 25.0]",0.6729999999999999,,21.3,49.5
259,259,2021041003,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.838095238095242,"[25.6, 25.7, 25.7, 25.8, 26.6, 25.8, 25.8, 25.9, 25.7, 25.3, 26.1, 25.5, 25.7, 25.7, 25.7, 25.8, 25.7, 25.6, 26.8, 26.3, 25.8]",0.7260000000000001,,21.3,49.5
260,260,2021041003,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.46315789473684,"[26.2, 24.6, 24.4, 24.2, 24.1, 24.1, 24.9, 23.9, 24.9, 25.3, 24.3, 24.3, 24.2, 24.1, 25.0, 24.0, 24.0, 24.0, 24.3]",1.7230000000000003,,21.3,49.5
261,261,2021041003,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.959090909090914,"[26.2, 25.3, 25.4, 25.3, 25.4, 25.5, 25.6, 25.6, 25.3, 25.0, 25.0, 25.3, 26.1, 25.3, 25.9, 25.3, 25.5, 25.6, 25.7, 26.6, 30.1, 30.1]",5.727000000000001,,21.3,49.5
262,262,2021041003,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,38.0,1,28.670000000000005,"[25.9, 27.3, 27.6, 30.2, 25.7, 25.8, 26.1, 27.8, 27.3, 24.2, 27.5, 30.7, 30.6, 31.3, 33.2, 32.3, 31.3, 29.5, 30.7, 28.4]",30.94599999999999,,21.3,49.5
263,263,2021041003,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.61052631578947,"[25.9, 26.1, 26.1, 26.0, 25.9, 25.6, 25.6, 25.6, 25.3, 25.6, 25.4, 25.5, 25.5, 25.4, 25.5, 25.3, 25.3, 26.0, 25.0]",0.7820000000000001,,21.3,49.5
264,264,2021041003,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.1,0,0.0,1,24.609523809523807,"[24.6, 24.5, 24.0, 23.5, 24.9, 24.5, 24.7, 24.8, 24.8, 24.8, 25.0, 24.6, 24.5, 24.5, 24.4, 25.5, 24.6, 24.8, 24.4, 24.7, 24.7]",1.046,,21.3,49.5
265,265,2021041003,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.5,0,0.0,1,24.788888888888888,"[24.8, 24.8, 24.8, 24.7, 24.4, 24.5, 24.6, 25.8, 24.6, 24.6, 24.8, 24.6, 25.5, 24.6, 24.6, 25.3, 24.5, 24.7]",0.45899999999999996,,21.3,49.5
266,266,2021041004,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.9,0,0.0,1,24.41578947368421,"[26.1, 24.6, 24.3, 24.1, 24.1, 24.1, 24.9, 23.8, 24.8, 25.1, 24.2, 24.2, 24.1, 24.1, 25.0, 24.0, 24.0, 24.0, 24.4]",1.669,,21.6,42.8
267,267,2021041004,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.0,0,0.0,1,24.57142857142857,"[24.6, 24.5, 24.0, 23.6, 24.9, 24.5, 24.6, 24.8, 24.8, 24.8, 24.9, 24.6, 24.3, 24.5, 24.4, 25.5, 24.5, 24.6, 24.4, 24.6, 24.6]",0.968,,21.6,42.8
268,268,2021041004,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,20.0,1,25.64210526315789,"[25.9, 26.1, 26.1, 26.0, 25.9, 25.6, 25.6, 25.6, 25.3, 25.7, 25.5, 25.5, 25.5, 25.5, 25.6, 25.2, 25.4, 26.1, 25.1]",0.7820000000000001,,21.6,42.8
269,269,2021041004,HXXID1,艾特网能空调1742,25.0,50.0,1,49.0,26.0,1,35.0,1,28.770000000000003,"[25.9, 27.6, 27.7, 30.0, 25.9, 25.8, 26.1, 28.2, 27.5, 24.3, 27.3, 30.8, 30.6, 31.5, 33.8, 32.3, 31.1, 29.6, 30.8, 28.6]",30.78099999999999,,21.6,42.8
270,270,2021041004,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.950000000000006,"[26.2, 25.3, 25.5, 25.4, 25.5, 25.6, 25.7, 25.7, 25.1, 24.8, 24.9, 25.3, 26.1, 25.3, 25.9, 25.3, 25.5, 25.5, 25.7, 26.6, 30.0, 30.0]",5.855,,21.6,42.8
271,271,2021041004,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.857142857142872,"[25.8, 25.6, 25.7, 25.7, 26.6, 25.9, 25.8, 26.0, 25.8, 25.3, 26.2, 25.6, 25.8, 25.7, 25.8, 25.8, 25.8, 25.6, 26.6, 26.2, 25.7]",0.7290000000000001,,21.6,42.8
272,272,2021041004,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.26521739130435,"[25.6, 25.5, 26.1, 25.4, 26.1, 25.2, 25.1, 25.0, 25.4, 24.6, 24.5, 25.3, 26.1, 26.0, 25.2, 25.1, 25.6, 24.8, 24.8, 25.0, 24.9, 24.8, 25.0]",0.6750000000000002,,21.6,42.8
273,273,2021041004,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.3,0,0.0,1,24.777777777777786,"[24.8, 24.8, 24.7, 24.6, 24.4, 24.5, 24.6, 25.8, 24.7, 24.6, 24.7, 24.6, 25.5, 24.6, 24.6, 25.3, 24.5, 24.7]",0.455,,21.6,42.8
274,274,2021041004,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.5,0,0.0,1,24.236363636363638,"[21.7, 24.2, 24.7, 24.8, 22.5, 24.7, 24.8, 24.9, 24.9, 24.6, 24.8]",1.042,,21.6,42.8
275,275,2021041005,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.4,0,0.0,1,24.20909090909091,"[21.6, 24.1, 24.7, 24.8, 22.5, 24.7, 24.8, 24.9, 24.8, 24.6, 24.8]",1.045,,21.5,49.4
276,276,2021041005,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.24782608695652,"[25.6, 25.5, 26.1, 25.4, 26.1, 25.1, 25.1, 25.1, 25.4, 24.6, 24.6, 25.3, 26.0, 25.9, 25.3, 25.1, 25.6, 24.8, 24.6, 25.0, 24.8, 24.8, 24.9]",0.6730000000000002,,21.5,49.4
277,277,2021041005,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.2,0,0.0,1,24.74444444444445,"[24.8, 24.8, 24.8, 24.6, 24.4, 24.5, 24.6, 25.7, 24.6, 24.6, 24.8, 24.6, 25.3, 24.5, 24.5, 25.2, 24.5, 24.6]",0.45899999999999996,,21.5,49.4
278,278,2021041005,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,22.9,0,0.0,1,24.54285714285714,"[24.6, 24.5, 24.0, 23.5, 24.8, 24.5, 24.7, 24.6, 24.6, 24.6, 24.9, 24.6, 24.5, 24.4, 24.3, 25.4, 24.6, 24.7, 24.3, 24.7, 24.6]",0.9940000000000001,,21.5,49.4
279,279,2021041005,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,20.0,1,25.552631578947373,"[25.8, 26.1, 26.1, 25.8, 25.9, 25.6, 25.5, 25.6, 25.3, 25.5, 25.4, 25.3, 25.4, 25.3, 25.4, 25.3, 25.2, 26.0, 25.0]",0.7550000000000001,,21.5,49.4
280,280,2021041005,HXXID1,艾特网能空调1742,25.0,50.0,1,50.0,26.2,1,36.0,1,28.665000000000006,"[25.9, 27.4, 27.6, 29.6, 25.8, 25.7, 25.9, 28.2, 27.4, 24.1, 27.5, 30.8, 30.5, 31.3, 33.5, 32.0, 31.1, 29.6, 30.9, 28.5]",27.52699999999999,,21.5,49.4
281,281,2021041005,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.95909090909091,"[26.3, 25.3, 25.5, 25.4, 25.5, 25.6, 25.7, 25.7, 25.1, 24.6, 25.0, 25.3, 26.1, 25.3, 25.8, 25.3, 25.5, 25.6, 25.7, 26.7, 30.0, 30.1]",5.750000000000001,,21.5,49.4
282,282,2021041005,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.800000000000004,"[25.7, 25.7, 25.7, 25.8, 26.6, 25.8, 25.8, 25.9, 25.6, 25.3, 26.0, 25.5, 25.6, 25.6, 25.6, 25.6, 25.6, 25.6, 26.7, 26.3, 25.8]",0.7260000000000001,,21.5,49.4
283,283,2021041005,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.39473684210527,"[26.1, 24.6, 24.3, 24.1, 24.1, 24.0, 24.8, 23.8, 24.8, 25.3, 24.3, 24.2, 24.1, 24.1, 24.8, 23.9, 23.9, 24.0, 24.3]",1.669,,21.5,49.4
284,284,2021041006,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,39.0,1,26.45,"[25.1, 27.4, 29.1, 27.5, 26.2, 27.2, 25.6, 25.5, 25.5, 25.4]",20.656,,21.6,47.3
285,285,2021041006,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.9,0,0.0,1,24.47894736842105,"[26.2, 24.6, 24.5, 24.3, 24.1, 24.1, 24.9, 23.9, 25.0, 25.3, 24.3, 24.3, 24.1, 24.0, 25.0, 24.0, 24.0, 24.1, 24.4]",1.669,,21.6,47.3
286,286,2021041006,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.278260869565223,"[25.6, 25.6, 26.1, 25.5, 26.1, 25.3, 25.2, 25.1, 25.5, 24.8, 24.6, 25.3, 26.2, 26.0, 25.3, 25.2, 25.6, 24.7, 24.8, 24.8, 24.7, 24.6, 24.8]",0.7000000000000001,,21.6,47.3
287,287,2021041006,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.83809523809525,"[25.7, 25.8, 25.8, 25.8, 26.6, 25.9, 25.9, 25.9, 25.6, 25.3, 26.1, 25.5, 25.6, 25.6, 25.7, 25.8, 25.8, 25.6, 26.6, 26.3, 25.7]",0.7260000000000001,,21.6,47.3
288,288,2021041006,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,22.9,0,0.0,1,24.557142857142853,"[24.8, 24.5, 23.9, 23.6, 24.7, 24.5, 24.7, 24.6, 24.6, 24.7, 24.8, 24.5, 24.5, 24.5, 24.4, 25.5, 24.5, 24.6, 24.4, 24.7, 24.7]",1.074,,21.6,47.3
289,289,2021041006,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.665000000000006,"[26.0, 27.3, 27.6, 29.7, 25.8, 25.7, 25.8, 28.0, 27.3, 24.1, 27.5, 30.7, 30.6, 31.4, 33.6, 32.1, 31.0, 29.5, 31.0, 28.6]",32.873000000000026,,21.6,47.3
290,290,2021041006,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.6,"[25.9, 26.1, 26.1, 25.9, 26.0, 25.6, 25.5, 25.5, 25.3, 25.6, 25.5, 25.4, 25.5, 25.4, 25.5, 25.2, 25.3, 26.0, 25.1]",0.7820000000000001,,21.6,47.3
291,291,2021041006,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.3,0,0.0,1,24.766666666666666,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.4, 24.6, 25.7, 24.6, 24.6, 24.8, 24.6, 25.5, 24.6, 24.6, 25.3, 24.5, 24.7]",0.45899999999999996,,21.6,47.3
292,292,2021041006,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.4,0,0.0,1,24.281818181818185,"[22.1, 24.2, 24.7, 24.8, 22.4, 24.8, 24.8, 24.9, 24.9, 24.7, 24.8]",1.045,,21.6,47.3
293,293,2021041006,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,26.031818181818174,"[26.3, 25.3, 25.5, 25.4, 25.5, 25.6, 25.8, 25.7, 25.2, 24.9, 25.0, 25.4, 26.3, 25.4, 26.0, 25.5, 25.6, 25.6, 25.9, 26.8, 30.0, 30.0]",5.9410000000000025,,21.6,47.3
294,294,2021041007,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.6,0,0.0,1,24.34545454545455,"[22.3, 24.3, 24.8, 24.8, 22.4, 24.8, 24.8, 25.0, 25.0, 24.7, 24.9]",1.071,,22.3,38.9
295,295,2021041007,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.631578947368425,"[25.8, 26.2, 26.0, 26.0, 25.9, 25.7, 25.6, 25.6, 25.4, 25.6, 25.6, 25.5, 25.5, 25.5, 25.5, 25.2, 25.3, 26.0, 25.1]",0.7820000000000001,,22.3,38.9
296,296,2021041007,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.1,0,0.0,1,24.614285714285717,"[24.8, 24.5, 24.0, 23.6, 24.7, 24.5, 24.7, 24.8, 24.8, 24.8, 24.9, 24.6, 24.5, 24.5, 24.4, 25.5, 24.6, 24.7, 24.4, 24.8, 24.8]",1.0510000000000002,,22.3,38.9
297,297,2021041007,HXXID1,艾特网能空调1742,25.0,50.0,1,51.0,26.0,1,37.0,1,28.605,"[26.0, 27.3, 27.6, 29.6, 25.6, 25.7, 25.8, 27.9, 27.3, 24.1, 27.4, 30.6, 30.5, 31.3, 33.6, 32.1, 31.0, 29.5, 30.8, 28.4]",31.20899999999999,,22.3,38.9
298,298,2021041007,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.9,0,0.0,1,25.97272727272728,"[26.3, 25.4, 25.5, 25.4, 25.5, 25.6, 25.7, 25.7, 25.1, 24.8, 25.0, 25.3, 26.1, 25.3, 25.9, 25.4, 25.5, 25.5, 25.8, 26.6, 30.0, 30.0]",5.992999999999999,,22.3,38.9
299,299,2021041007,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.914285714285718,"[25.8, 25.8, 25.8, 25.8, 26.7, 26.0, 25.9, 26.0, 25.7, 25.3, 26.2, 25.6, 25.8, 25.8, 25.8, 25.8, 25.8, 25.8, 26.7, 26.3, 25.8]",0.7290000000000001,,22.3,38.9
300,300,2021041007,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.38695652173913,"[25.7, 25.6, 26.2, 25.6, 26.2, 25.3, 25.3, 25.2, 25.6, 24.8, 24.8, 25.4, 26.3, 26.0, 25.4, 25.3, 25.8, 24.9, 24.8, 25.0, 24.9, 24.8, 25.0]",0.7020000000000001,,22.3,38.9
301,301,2021041007,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.552631578947373,"[26.3, 24.8, 24.5, 24.3, 24.2, 24.2, 25.0, 24.0, 25.1, 25.5, 24.5, 24.3, 24.2, 24.1, 25.0, 24.1, 24.1, 24.0, 24.3]",1.642,,22.3,38.9
302,302,2021041007,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.4,1,40.0,1,26.45,"[25.2, 27.3, 29.2, 27.5, 26.1, 27.1, 25.6, 25.5, 25.5, 25.5]",21.436999999999998,,22.3,38.9
303,303,2021041007,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.4,0,0.0,1,24.722222222222218,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.5, 24.6, 25.8, 24.6, 24.6, 24.6, 24.5, 25.3, 24.5, 24.5, 25.2, 24.4, 24.6]",0.485,,22.3,38.9
304,304,2021041008,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.2,0,0.0,1,24.60476190476191,"[24.9, 24.6, 24.1, 23.6, 24.8, 24.5, 24.7, 24.7, 24.8, 24.8, 24.9, 24.6, 24.5, 24.5, 24.3, 25.5, 24.6, 24.6, 24.3, 24.7, 24.7]",1.074,,23.2,36.4
305,305,2021041008,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.610526315789482,"[26.4, 24.8, 24.6, 24.4, 24.3, 24.3, 25.1, 24.1, 25.1, 25.6, 24.6, 24.3, 24.3, 24.1, 25.1, 24.1, 24.1, 24.0, 24.3]",1.642,,23.2,36.4
306,306,2021041008,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.43913043478261,"[25.8, 25.6, 26.3, 25.6, 26.3, 25.3, 25.4, 25.3, 25.7, 25.0, 24.8, 25.5, 26.2, 26.1, 25.5, 25.3, 25.8, 24.9, 25.0, 25.0, 24.9, 24.8, 25.0]",0.7540000000000001,,23.2,36.4
307,307,2021041008,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.96190476190477,"[25.8, 25.8, 25.8, 25.8, 26.7, 26.0, 26.0, 26.1, 25.9, 25.4, 26.2, 25.6, 25.8, 25.8, 25.8, 25.8, 26.0, 25.9, 26.8, 26.4, 25.8]",0.6990000000000001,,23.2,36.4
308,308,2021041008,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.977272727272727,"[26.3, 25.4, 25.5, 25.3, 25.5, 25.6, 25.7, 25.7, 24.8, 24.5, 25.0, 25.4, 26.2, 25.4, 26.0, 25.5, 25.6, 25.5, 25.9, 26.6, 30.0, 30.1]",4.352999999999999,,23.2,36.4
309,309,2021041008,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,39.0,1,28.495000000000005,"[26.0, 27.2, 27.3, 29.3, 25.5, 25.8, 25.7, 27.6, 27.0, 24.1, 27.3, 30.6, 30.5, 31.3, 33.5, 32.0, 30.8, 29.5, 30.7, 28.2]",30.42799999999999,,23.2,36.4
310,310,2021041008,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,22.0,1,25.68947368421053,"[26.0, 26.3, 26.2, 26.1, 26.0, 25.7, 25.7, 25.6, 25.5, 25.8, 25.5, 25.5, 25.5, 25.4, 25.6, 25.3, 25.3, 26.0, 25.1]",0.7820000000000001,,23.2,36.4
311,311,2021041008,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,41.0,1,26.44,"[25.3, 27.3, 29.2, 27.5, 26.0, 27.0, 25.6, 25.5, 25.5, 25.5]",18.207999999999995,,23.2,36.4
312,312,2021041008,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.7,0,0.0,1,24.381818181818186,"[22.3, 24.3, 24.8, 24.9, 22.5, 24.8, 24.9, 25.0, 25.0, 24.8, 24.9]",1.071,,23.2,36.4
313,313,2021041008,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.5,0,0.0,1,24.722222222222214,"[24.8, 24.8, 24.8, 24.6, 24.2, 24.5, 24.6, 25.7, 24.6, 24.6, 24.6, 24.5, 25.5, 24.5, 24.5, 25.2, 24.4, 24.6]",0.45899999999999996,,23.2,36.4
314,314,2021041009,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.8,0,0.0,1,24.372727272727275,"[22.5, 24.3, 24.8, 24.8, 22.4, 24.8, 24.8, 25.0, 25.0, 24.8, 24.9]",1.045,0.201,24.0,40.8
315,315,2021041009,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.3,0,0.0,1,24.60476190476191,"[25.0, 24.6, 24.1, 23.6, 24.7, 24.3, 24.6, 24.7, 24.7, 24.8, 25.0, 24.8, 24.5, 24.5, 24.3, 25.5, 24.6, 24.7, 24.3, 24.6, 24.8]",1.048,0.226,24.0,40.8
316,316,2021041009,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,25.0,1,25.68947368421053,"[26.0, 26.3, 26.2, 26.1, 26.0, 25.7, 25.7, 25.7, 25.5, 25.8, 25.6, 25.5, 25.5, 25.4, 25.6, 25.2, 25.3, 26.0, 25.0]",0.7820000000000001,1.017,24.0,40.8
317,317,2021041009,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,38.0,1,28.48,"[26.0, 27.2, 27.3, 29.3, 25.5, 25.6, 25.7, 27.5, 26.8, 24.3, 27.3, 30.6, 30.6, 31.2, 33.5, 32.0, 31.0, 29.3, 30.6, 28.3]",31.60999999999998,1.849,24.0,40.8
318,318,2021041009,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.99090909090909,"[26.3, 25.4, 25.5, 25.3, 25.5, 25.6, 25.8, 25.6, 24.9, 24.5, 25.0, 25.4, 26.2, 25.4, 26.1, 25.5, 25.6, 25.6, 25.9, 26.7, 30.0, 30.0]",5.5870000000000015,0.35200000000000004,24.0,40.8
319,319,2021041009,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.966666666666665,"[25.8, 25.7, 25.8, 25.9, 26.8, 26.0, 26.0, 26.1, 26.0, 25.3, 26.1, 25.6, 25.7, 25.8, 25.8, 25.8, 26.0, 25.9, 26.9, 26.5, 25.8]",0.7260000000000001,0.34600000000000003,24.0,40.8
320,320,2021041009,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.52173913043478,"[25.8, 25.6, 26.3, 25.7, 26.4, 25.4, 25.5, 25.4, 25.8, 25.0, 24.9, 25.6, 26.4, 26.3, 25.5, 25.5, 26.0, 25.0, 25.0, 24.9, 24.9, 25.0, 25.1]",0.7540000000000001,0.359,24.0,40.8
321,321,2021041009,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.68947368421053,"[26.5, 24.8, 24.8, 24.5, 24.3, 24.3, 25.1, 24.1, 25.2, 25.7, 24.6, 24.5, 24.3, 24.3, 25.1, 24.1, 24.2, 24.2, 24.5]",1.642,0.326,24.0,40.8
322,322,2021041009,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,42.0,1,26.4,"[25.4, 27.2, 29.2, 27.3, 25.8, 27.0, 25.6, 25.5, 25.5, 25.5]",18.988,1.271,24.0,40.8
323,323,2021041009,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.7,0,0.0,1,24.700000000000006,"[24.8, 24.8, 24.8, 24.6, 24.2, 24.3, 24.5, 25.7, 24.6, 24.6, 24.8, 24.6, 25.3, 24.4, 24.3, 25.1, 24.5, 24.7]",0.45899999999999996,0.365,24.0,40.8
324,324,2021041010,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.6,1,42.0,1,26.42,"[25.5, 27.3, 29.3, 27.2, 25.8, 27.0, 25.6, 25.5, 25.5, 25.5]",17.429000000000002,1.271,24.5,35.4
325,325,2021041010,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,24.73684210526316,"[26.5, 24.9, 24.8, 24.5, 24.5, 24.4, 25.1, 24.2, 25.3, 25.8, 24.6, 24.6, 24.3, 24.3, 25.2, 24.2, 24.2, 24.1, 24.5]",1.642,0.326,24.5,35.4
326,326,2021041010,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.53043478260869,"[25.8, 25.8, 26.4, 25.8, 26.4, 25.5, 25.5, 25.4, 25.8, 25.0, 24.9, 25.6, 26.5, 26.3, 25.6, 25.4, 25.9, 24.9, 24.9, 25.0, 24.8, 24.9, 25.1]",0.7520000000000001,0.359,24.5,35.4
327,327,2021041010,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,26.00476190476191,"[25.8, 25.8, 25.8, 25.8, 26.7, 26.0, 26.0, 26.2, 26.0, 25.5, 26.3, 25.7, 25.8, 25.9, 25.8, 25.9, 26.0, 25.9, 26.8, 26.5, 25.9]",0.6990000000000001,0.34600000000000003,24.5,35.4
328,328,2021041010,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.9,0,0.0,1,24.4,"[22.6, 24.3, 24.8, 24.8, 22.4, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",1.045,0.201,24.5,35.4
