,Unnamed: 0,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
329,329,2021041010,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,25.0,1,25.757894736842108,"[26.1, 26.3, 26.2, 26.1, 26.1, 25.8, 25.8, 25.7, 25.6, 26.0, 25.6, 25.6, 25.6, 25.5, 25.7, 25.3, 25.4, 26.0, 25.0]",0.7750000000000001,1.017,24.5,35.4
330,330,2021041010,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.4,0,0.0,1,24.60476190476191,"[25.0, 24.8, 24.1, 23.7, 24.8, 24.3, 24.6, 24.6, 24.6, 24.7, 25.0, 24.7, 24.5, 24.5, 24.3, 25.5, 24.6, 24.6, 24.4, 24.7, 24.7]",1.1010000000000002,0.226,24.5,35.4
331,331,2021041010,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.7,0,0.0,1,24.70555555555556,"[24.8, 24.7, 24.8, 24.6, 24.2, 24.3, 24.5, 25.8, 24.6, 24.6, 24.7, 24.6, 25.4, 24.5, 24.4, 25.1, 24.5, 24.6]",0.45899999999999996,0.365,24.5,35.4
332,332,2021041010,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.5,"[26.0, 27.2, 27.3, 29.3, 25.5, 25.6, 25.8, 27.4, 26.8, 24.3, 27.4, 30.7, 30.8, 31.2, 33.5, 32.0, 30.8, 29.3, 30.8, 28.3]",29.17099999999999,1.849,24.5,35.4
333,333,2021041010,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.995454545454546,"[26.3, 25.4, 25.5, 25.3, 25.4, 25.6, 25.8, 25.6, 25.0, 24.6, 25.0, 25.4, 26.2, 25.4, 26.0, 25.5, 25.6, 25.7, 25.8, 26.8, 30.0, 30.0]",6.153000000000001,0.35200000000000004,24.5,35.4
334,334,2021041011,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,24.610526315789475,"[26.3, 24.8, 24.6, 24.3, 24.2, 24.3, 25.1, 24.1, 25.1, 25.5, 24.5, 24.5, 24.3, 24.2, 25.1, 24.1, 24.1, 24.1, 24.4]",1.642,0.326,25.2,36.9
335,335,2021041011,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.9,0,0.0,1,24.30909090909091,"[22.1, 24.3, 24.8, 24.8, 22.2, 24.7, 24.8, 25.0, 25.0, 24.8, 24.9]",1.0450000000000002,0.201,25.2,36.9
336,336,2021041011,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.7,0,0.0,1,24.722222222222218,"[24.8, 24.7, 24.7, 24.6, 24.2, 24.3, 24.6, 25.8, 24.6, 24.6, 24.8, 24.6, 25.4, 24.5, 24.5, 25.1, 24.5, 24.7]",0.45899999999999996,0.365,25.2,36.9
337,337,2021041011,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.4,0,0.0,1,24.566666666666666,"[24.8, 24.5, 24.0, 23.6, 24.8, 24.3, 24.6, 24.6, 24.7, 24.7, 25.0, 24.7, 24.6, 24.5, 24.3, 25.4, 24.5, 24.6, 24.2, 24.8, 24.7]",1.074,0.226,25.2,36.9
338,338,2021041011,HXXID1,艾特网能空调1743,25.0,50.0,1,38.0,25.9,1,22.0,1,25.673684210526318,"[26.0, 26.2, 26.1, 26.1, 26.0, 25.7, 25.6, 25.5, 25.3, 25.7, 25.6, 25.6, 25.6, 25.5, 25.6, 25.3, 25.3, 26.0, 25.1]",0.7820000000000001,1.017,25.2,36.9
339,339,2021041011,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,38.0,1,28.53,"[26.0, 27.6, 27.4, 29.3, 25.5, 25.6, 25.8, 27.5, 27.0, 24.2, 27.5, 30.7, 30.6, 31.3, 33.5, 32.0, 30.9, 29.3, 30.6, 28.3]",29.74299999999999,1.849,25.2,36.9
340,340,2021041011,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.97727272727273,"[26.3, 25.4, 25.5, 25.4, 25.4, 25.6, 25.8, 25.6, 25.0, 24.6, 24.9, 25.4, 26.1, 25.4, 25.9, 25.4, 25.6, 25.6, 25.8, 26.8, 30.0, 30.0]",6.044,0.35200000000000004,25.2,36.9
341,341,2021041011,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.904761904761905,"[25.6, 25.6, 25.6, 25.8, 26.6, 25.8, 25.8, 26.1, 25.8, 25.5, 26.2, 25.7, 25.8, 25.8, 25.9, 25.8, 25.8, 25.8, 26.8, 26.4, 25.8]",0.7260000000000001,0.34600000000000003,25.2,36.9
342,342,2021041011,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.4,"[25.8, 25.6, 26.2, 25.5, 26.2, 25.5, 25.3, 25.1, 25.5, 24.9, 24.6, 25.4, 26.2, 26.1, 25.4, 25.3, 25.9, 24.9, 25.0, 25.0, 24.8, 24.9, 25.1]",0.7540000000000001,0.359,25.2,36.9
343,343,2021041011,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,41.0,1,26.329999999999995,"[25.1, 27.2, 28.8, 27.2, 25.8, 27.1, 25.6, 25.5, 25.5, 25.5]",19.204,1.271,25.2,36.9
344,344,2021041012,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.6,0,0.0,1,24.76666666666667,"[24.8, 24.7, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.6, 24.6, 24.8, 24.6, 25.5, 24.6, 24.6, 25.3, 24.5, 24.7]",0.45899999999999996,0.365,26.1,38.0
345,345,2021041012,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,39.0,1,26.4,"[25.0, 27.3, 29.0, 27.3, 26.0, 27.2, 25.7, 25.5, 25.5, 25.5]",17.668999999999997,1.271,26.1,38.0
346,346,2021041012,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,24.55789473684211,"[26.3, 24.6, 24.5, 24.3, 24.1, 24.3, 25.1, 24.0, 25.0, 25.5, 24.5, 24.3, 24.2, 24.1, 25.1, 24.1, 24.1, 24.1, 24.4]",1.642,0.326,26.1,38.0
347,347,2021041012,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.33913043478261,"[25.8, 25.6, 26.1, 25.5, 26.2, 25.3, 25.2, 25.1, 25.5, 24.6, 24.6, 25.4, 26.1, 26.0, 25.3, 25.1, 25.8, 24.9, 24.8, 25.0, 25.0, 24.9, 25.0]",0.7560000000000001,0.359,26.1,38.0
348,348,2021041012,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.9,"[25.8, 25.7, 25.8, 25.8, 26.6, 25.9, 25.9, 25.9, 25.7, 25.3, 26.2, 25.6, 25.8, 25.8, 25.8, 25.8, 25.8, 25.7, 26.8, 26.4, 25.8]",0.7829999999999999,0.34600000000000003,26.1,38.0
349,349,2021041012,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.94090909090909,"[26.3, 25.3, 25.5, 25.3, 25.4, 25.6, 25.8, 25.6, 25.0, 24.6, 24.9, 25.3, 26.1, 25.3, 25.9, 25.3, 25.5, 25.5, 25.8, 26.6, 30.1, 30.0]",4.756,0.35200000000000004,26.1,38.0
350,350,2021041012,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.0,1,38.0,1,28.64,"[25.9, 27.5, 27.5, 29.5, 25.7, 25.7, 25.9, 27.8, 27.4, 24.3, 27.3, 30.7, 30.6, 31.5, 33.6, 32.2, 30.9, 29.5, 30.8, 28.5]",30.439999999999987,1.849,26.1,38.0
351,351,2021041012,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.62631578947369,"[25.8, 26.0, 26.0, 25.9, 25.8, 25.6, 25.5, 25.6, 25.4, 25.6, 25.6, 25.6, 25.6, 25.5, 25.5, 25.3, 25.3, 26.1, 25.2]",0.7820000000000001,1.017,26.1,38.0
352,352,2021041012,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.3,0,0.0,1,24.552380952380954,"[24.8, 24.5, 24.0, 23.5, 24.8, 24.3, 24.7, 24.6, 24.7, 24.8, 25.0, 24.6, 24.5, 24.3, 24.2, 25.4, 24.6, 24.7, 24.3, 24.7, 24.6]",1.048,0.226,26.1,38.0
353,353,2021041012,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.7,0,0.0,1,24.3,"[22.0, 24.3, 24.8, 24.8, 22.4, 24.8, 24.8, 24.9, 24.9, 24.7, 24.9]",1.0190000000000001,0.201,26.1,38.0
354,354,2021041013,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.6,0,0.0,1,24.66666666666667,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.4, 24.5, 25.8, 24.3, 24.5, 24.7, 24.6, 25.3, 24.5, 24.3, 24.8, 24.3, 24.7]",0.45899999999999996,0.365,26.9,41.7
355,355,2021041013,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.7,0,0.0,1,24.536363636363635,"[23.0, 24.5, 24.8, 24.9, 23.0, 24.9, 25.0, 25.0, 25.0, 24.8, 25.0]",1.045,0.201,26.9,41.7
356,356,2021041013,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.986363636363638,"[26.3, 25.3, 25.5, 25.3, 25.5, 25.6, 25.8, 25.7, 25.1, 24.7, 25.1, 25.4, 26.1, 25.3, 25.9, 25.4, 25.6, 25.5, 25.8, 26.6, 30.1, 30.1]",4.703000000000001,0.35200000000000004,26.9,41.7
357,357,2021041013,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.90000000000001,"[25.7, 25.6, 25.8, 25.7, 26.5, 25.8, 25.8, 26.1, 25.9, 25.3, 26.2, 25.6, 25.8, 25.8, 25.8, 25.8, 25.8, 25.7, 26.8, 26.5, 25.9]",0.7829999999999999,0.34600000000000003,26.9,41.7
358,358,2021041013,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.2,0,0.0,1,24.552380952380954,"[25.1, 24.8, 24.1, 23.8, 24.9, 24.1, 24.3, 24.6, 24.7, 24.8, 24.8, 24.5, 24.5, 24.2, 24.3, 25.1, 24.5, 24.6, 24.3, 24.8, 24.8]",1.104,0.226,26.9,41.7
359,359,2021041013,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.72631578947369,"[26.4, 24.8, 24.8, 24.6, 24.5, 24.4, 25.2, 24.3, 25.2, 25.7, 24.6, 24.6, 24.3, 24.2, 25.2, 24.3, 24.1, 24.1, 24.5]",1.642,0.326,26.9,41.7
360,360,2021041013,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.6,1,42.0,1,26.6,"[25.5, 27.6, 29.9, 27.5, 26.2, 26.8, 25.7, 25.6, 25.6, 25.6]",20.143000000000004,1.271,26.9,41.7
361,361,2021041013,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.65,"[26.1, 27.3, 27.5, 29.5, 25.7, 25.8, 26.0, 27.8, 26.9, 24.1, 27.4, 30.7, 30.7, 31.4, 33.7, 32.2, 31.2, 29.5, 31.0, 28.5]",31.457999999999984,1.849,26.9,41.7
362,362,2021041013,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.43478260869565,"[25.8, 25.7, 26.2, 25.6, 26.3, 25.3, 25.4, 25.4, 25.8, 25.1, 25.1, 25.5, 26.3, 26.2, 25.4, 25.3, 25.6, 24.8, 25.0, 24.8, 24.8, 24.8, 24.8]",0.7560000000000001,0.359,26.9,41.7
363,363,2021041013,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,25.0,1,25.657894736842106,"[26.0, 26.2, 26.1, 26.1, 26.0, 25.7, 25.7, 25.6, 25.5, 25.8, 25.5, 25.5, 25.5, 25.4, 25.6, 25.2, 25.3, 25.9, 24.9]",0.7820000000000001,1.017,26.9,41.7
364,364,2021041014,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.3,0,0.0,1,24.61111111111111,"[24.8, 24.6, 24.8, 24.3, 24.5, 24.3, 24.6, 25.8, 24.4, 24.5, 24.8, 24.5, 25.0, 24.4, 24.3, 24.8, 24.0, 24.6]",0.513,0.365,27.5,43.1
365,365,2021041014,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.4,0,0.0,1,24.84545454545455,"[24.0, 24.9, 25.1, 25.2, 23.6, 25.0, 25.1, 25.1, 25.1, 25.0, 25.2]",1.071,0.201,27.5,43.1
366,366,2021041014,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.7,1,47.0,1,26.610000000000007,"[25.7, 27.6, 30.2, 27.5, 25.8, 27.0, 25.4, 25.6, 25.7, 25.6]",17.454,1.271,27.5,43.1
367,367,2021041014,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,25.03157894736843,"[26.6, 25.1, 25.1, 25.0, 24.8, 24.8, 25.6, 24.6, 25.3, 26.0, 25.0, 24.8, 24.6, 24.6, 25.6, 24.5, 24.5, 24.3, 24.8]",1.589,0.326,27.5,43.1
368,368,2021041014,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.63478260869565,"[26.0, 25.7, 26.5, 25.7, 26.5, 25.5, 25.5, 25.5, 26.0, 25.3, 25.3, 25.6, 26.5, 26.3, 25.5, 25.5, 26.1, 25.3, 25.2, 25.0, 25.0, 25.1, 25.0]",0.7250000000000002,0.359,27.5,43.1
369,369,2021041014,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.976190476190478,"[25.8, 25.6, 25.7, 25.9, 26.7, 26.0, 26.0, 26.1, 26.0, 25.5, 26.3, 25.8, 25.9, 25.8, 25.8, 25.8, 25.8, 25.8, 26.8, 26.5, 25.9]",0.753,0.34600000000000003,27.5,43.1
370,370,2021041014,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,26.118181818181824,"[26.3, 25.3, 25.5, 25.4, 25.5, 25.6, 25.8, 25.7, 25.1, 25.0, 25.1, 25.5, 26.3, 25.5, 26.1, 25.5, 25.6, 25.7, 26.0, 26.9, 30.6, 30.6]",4.865,0.35200000000000004,27.5,43.1
371,371,2021041014,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,44.0,1,28.755000000000006,"[26.3, 27.3, 27.5, 29.6, 26.0, 25.9, 26.3, 27.5, 27.1, 24.5, 27.8, 31.0, 30.8, 31.6, 33.9, 32.4, 31.1, 29.5, 30.7, 28.3]",27.350999999999992,1.849,27.5,43.1
372,372,2021041014,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,33.0,1,25.73684210526316,"[26.1, 26.2, 26.2, 26.1, 26.1, 25.8, 25.8, 25.7, 25.6, 25.8, 25.6, 25.6, 25.6, 25.5, 25.7, 25.2, 25.3, 26.0, 25.1]",0.7820000000000001,1.017,27.5,43.1
373,373,2021041014,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.7,0,0.0,1,24.647619047619052,"[25.4, 25.3, 24.5, 24.2, 25.2, 24.4, 24.3, 24.4, 24.4, 24.6, 25.3, 24.8, 24.5, 24.3, 24.3, 25.2, 24.3, 24.5, 24.1, 24.6, 25.0]",1.048,0.226,27.5,43.1
374,374,2021041015,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.8,0,0.0,1,24.87222222222222,"[25.0, 24.8, 25.0, 24.5, 24.6, 24.5, 24.7, 25.9, 24.7, 25.0, 25.0, 24.8, 25.4, 24.7, 24.6, 25.2, 24.5, 24.8]",0.539,0.365,28.1,45.8
375,375,2021041015,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.3,1,35.0,1,25.83157894736842,"[26.0, 26.3, 26.0, 26.1, 25.9, 25.8, 25.7, 25.7, 25.6, 26.0, 25.9, 25.8, 25.9, 25.8, 25.9, 25.3, 25.6, 26.2, 25.3]",0.7820000000000001,1.017,28.1,45.8
376,376,2021041015,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,48.0,1,28.415,"[26.3, 26.8, 27.2, 29.1, 25.2, 25.0, 25.4, 26.6, 26.0, 24.0, 28.0, 31.0, 30.9, 31.3, 33.3, 32.0, 31.4, 29.5, 30.8, 28.5]",30.78599999999999,1.849,28.1,45.8
377,377,2021041015,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.952380952380953,"[25.8, 25.7, 25.6, 25.8, 26.5, 25.9, 25.9, 26.1, 26.0, 25.5, 26.1, 25.6, 25.8, 25.7, 25.8, 25.8, 26.0, 25.8, 26.9, 26.6, 26.1]",0.7559999999999999,0.34600000000000003,28.1,45.8
378,378,2021041015,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,26.013636363636362,"[26.4, 25.4, 25.4, 25.4, 25.5, 25.6, 25.9, 25.7, 25.0, 24.7, 25.0, 25.4, 26.1, 25.3, 25.7, 25.3, 25.5, 25.7, 25.8, 26.8, 30.3, 30.4]",5.99,0.35200000000000004,28.1,45.8
379,379,2021041015,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.60869565217392,"[26.0, 25.8, 26.3, 25.7, 26.3, 25.5, 25.4, 25.5, 25.9, 25.3, 25.3, 25.5, 26.5, 26.3, 25.6, 25.4, 26.1, 25.3, 25.2, 25.0, 25.0, 25.1, 25.0]",0.7290000000000002,0.359,28.1,45.8
380,380,2021041015,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,25.20526315789474,"[26.6, 25.2, 25.1, 25.0, 24.9, 25.0, 25.9, 24.8, 25.5, 26.0, 25.1, 25.1, 24.9, 24.8, 25.8, 24.8, 24.8, 24.6, 25.0]",1.5619999999999998,0.326,28.1,45.8
381,381,2021041015,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,25.9,1,52.0,1,26.559999999999995,"[25.6, 27.3, 30.0, 27.3, 25.8, 27.0, 25.6, 25.7, 25.7, 25.6]",17.59,1.271,28.1,45.8
382,382,2021041015,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.0,0,0.0,1,24.92727272727273,"[23.8, 25.0, 25.3, 25.4, 23.5, 25.1, 25.1, 25.3, 25.3, 25.1, 25.3]",1.071,0.201,28.1,45.8
383,383,2021041015,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.5,0,0.0,1,24.795238095238094,"[25.6, 25.5, 24.6, 24.2, 25.2, 24.3, 24.5, 24.6, 24.6, 24.9, 25.3, 24.8, 24.7, 24.6, 24.5, 25.4, 24.6, 24.6, 24.4, 24.8, 25.0]",1.128,0.226,28.1,45.8
384,384,2021041016,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.4,0,0.0,1,24.8,"[25.3, 25.0, 24.5, 24.1, 25.1, 24.2, 24.7, 24.8, 24.8, 24.9, 25.2, 24.9, 24.8, 24.6, 24.4, 25.6, 24.7, 24.8, 24.5, 24.9, 25.0]",1.1550000000000002,0.226,26.8,51.9
385,385,2021041016,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,30.0,1,25.684210526315788,"[25.9, 26.1, 25.8, 25.9, 25.8, 25.5, 25.5, 25.5, 25.5, 25.6, 25.7, 25.8, 25.8, 25.7, 25.8, 25.4, 25.5, 26.1, 25.1]",0.7810000000000001,1.017,26.8,51.9
386,386,2021041016,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,42.0,1,28.245000000000005,"[26.3, 26.7, 26.9, 29.3, 25.0, 24.9, 25.5, 26.6, 26.4, 23.7, 27.6, 30.6, 30.5, 31.0, 33.1, 32.1, 31.5, 29.3, 30.1, 27.8]",29.981999999999992,1.849,26.8,51.9
387,387,2021041016,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.80909090909091,"[26.3, 25.4, 25.4, 25.4, 25.4, 25.6, 25.8, 25.6, 24.5, 24.0, 25.0, 25.3, 26.0, 25.1, 25.3, 25.1, 25.3, 25.3, 25.6, 26.4, 30.0, 30.0]",6.0710000000000015,0.35200000000000004,26.8,51.9
388,388,2021041016,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.465217391304353,"[25.8, 25.6, 26.2, 25.5, 26.2, 25.4, 25.3, 25.3, 25.8, 25.0, 24.9, 25.4, 26.3, 26.1, 25.3, 25.1, 26.0, 25.1, 25.1, 25.0, 25.0, 25.1, 25.2]",0.7270000000000002,0.359,26.8,51.9
389,389,2021041016,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.4,0,0.0,1,25.068421052631574,"[26.4, 25.1, 24.9, 24.8, 24.8, 24.9, 25.8, 24.7, 25.3, 25.8, 24.9, 24.9, 24.8, 24.7, 25.7, 24.7, 24.7, 24.6, 24.8]",1.589,0.326,26.8,51.9
390,390,2021041016,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.7,1,48.0,1,26.4,"[25.3, 27.1, 29.6, 27.0, 25.5, 26.8, 25.7, 25.6, 25.7, 25.7]",18.367,1.271,26.8,51.9
391,391,2021041016,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.0,0,0.0,1,24.781818181818174,"[23.3, 24.8, 25.2, 25.3, 23.1, 25.0, 25.1, 25.2, 25.2, 25.1, 25.3]",1.071,0.201,26.8,51.9
392,392,2021041016,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.723809523809525,"[25.5, 25.4, 25.3, 25.6, 26.3, 25.7, 25.7, 26.0, 25.8, 25.3, 25.9, 25.4, 25.6, 25.5, 25.5, 25.6, 25.7, 25.6, 26.6, 26.3, 25.9]",0.78,0.34600000000000003,26.8,51.9
393,393,2021041016,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.9,0,0.0,1,24.950000000000006,"[25.1, 25.0, 25.0, 24.8, 24.6, 24.5, 24.6, 26.0, 24.9, 25.0, 25.1, 24.8, 25.6, 24.7, 24.6, 25.3, 24.6, 24.9]",0.513,0.365,26.8,51.9
394,394,2021041017,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.8,0,0.0,1,24.822222222222234,"[25.0, 25.0, 25.0, 24.8, 24.6, 24.5, 24.6, 25.9, 24.6, 24.6, 25.0, 24.8, 25.3, 24.6, 24.6, 25.0, 24.1, 24.8]",0.513,0.365,25.6,57.1
395,395,2021041017,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.9,0,0.0,1,24.83636363636364,"[23.7, 24.8, 25.1, 25.2, 23.5, 25.0, 25.1, 25.2, 25.2, 25.1, 25.3]",1.0450000000000002,0.201,25.6,57.1
396,396,2021041017,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.74761904761905,"[25.6, 25.5, 25.5, 25.6, 26.3, 25.7, 25.7, 25.9, 25.8, 25.2, 26.0, 25.5, 25.7, 25.6, 25.6, 25.6, 25.6, 25.5, 26.6, 26.3, 25.9]",0.7829999999999999,0.34600000000000003,25.6,57.1
397,397,2021041017,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.3,0,0.0,1,24.633333333333336,"[25.1, 25.1, 24.5, 24.0, 25.1, 24.2, 24.3, 24.3, 24.4, 24.8, 25.2, 24.8, 24.7, 24.3, 24.4, 25.2, 24.4, 24.6, 24.1, 24.8, 25.0]",1.128,0.226,25.6,57.1
398,398,2021041017,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.6,1,45.0,1,26.51,"[25.5, 27.3, 29.8, 27.3, 25.8, 26.9, 25.6, 25.6, 25.7, 25.6]",19.419,1.271,25.6,57.1
399,399,2021041017,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,25.10526315789474,"[26.5, 25.1, 25.1, 24.9, 24.8, 25.0, 25.8, 24.8, 25.3, 25.9, 24.9, 25.0, 24.7, 24.8, 25.7, 24.7, 24.6, 24.6, 24.8]",1.643,0.326,25.6,57.1
400,400,2021041017,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.456521739130434,"[25.8, 25.6, 26.1, 25.6, 26.1, 25.4, 25.3, 25.3, 25.8, 25.1, 25.1, 25.4, 26.3, 26.2, 25.4, 25.3, 25.9, 25.0, 25.1, 24.9, 24.8, 25.0, 25.0]",0.7560000000000001,0.359,25.6,57.1
401,401,2021041017,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.722727272727276,"[26.1, 25.3, 25.3, 25.1, 25.3, 25.4, 25.6, 25.5, 24.5, 24.1, 24.9, 25.3, 26.0, 25.1, 25.5, 25.1, 25.3, 25.2, 25.5, 26.3, 29.7, 29.8]",5.6949999999999985,0.35200000000000004,25.6,57.1
402,402,2021041017,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,42.0,1,28.275,"[26.1, 26.7, 26.9, 29.5, 25.0, 24.8, 25.5, 26.5, 26.4, 24.0, 27.6, 30.5, 30.5, 31.1, 33.3, 32.1, 31.5, 29.2, 30.3, 28.0]",31.001999999999985,1.849,25.6,57.1
403,403,2021041017,HXXID1,艾特网能空调1743,25.0,50.0,1,41.0,26.2,1,29.0,1,25.63684210526317,"[25.9, 26.1, 26.0, 25.9, 25.8, 25.5, 25.5, 25.5, 25.5, 25.7, 25.6, 25.6, 25.7, 25.6, 25.7, 25.1, 25.3, 26.0, 25.1]",0.7820000000000001,1.017,25.6,57.1
404,404,2021041018,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.1,0,0.0,1,24.963636363636365,"[24.1, 25.0, 25.3, 25.3, 23.7, 25.1, 25.1, 25.3, 25.3, 25.1, 25.3]",1.097,0.201,25.1,53.7
405,405,2021041018,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,25.0,0,0.0,1,24.8,"[25.0, 24.9, 25.0, 24.6, 24.6, 24.5, 24.7, 26.0, 24.6, 24.7, 25.0, 24.8, 25.1, 24.5, 24.4, 25.0, 24.2, 24.8]",0.5670000000000001,0.365,25.1,53.7
406,406,2021041018,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,25.268421052631577,"[26.7, 25.3, 25.3, 25.0, 25.0, 25.1, 26.0, 24.9, 25.5, 26.1, 25.1, 25.1, 24.9, 25.0, 25.8, 24.8, 24.8, 24.7, 25.0]",1.643,0.326,25.1,53.7
407,407,2021041018,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.630434782608692,"[26.0, 25.8, 26.5, 25.8, 26.5, 25.6, 25.6, 25.5, 26.1, 25.3, 25.2, 25.7, 26.6, 26.4, 25.6, 25.5, 25.9, 25.0, 25.2, 24.9, 24.8, 25.0, 25.0]",0.7270000000000002,0.359,25.1,53.7
408,408,2021041018,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.9,"[25.7, 25.6, 25.7, 25.7, 26.6, 25.8, 25.8, 26.0, 26.0, 25.5, 26.1, 25.5, 25.7, 25.7, 25.7, 25.7, 25.9, 25.8, 26.8, 26.6, 26.0]",0.78,0.34600000000000003,25.1,53.7
409,409,2021041018,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.818181818181817,"[26.1, 25.1, 25.3, 25.1, 25.2, 25.4, 25.6, 25.4, 24.9, 24.6, 24.9, 25.2, 26.0, 25.1, 25.8, 25.2, 25.3, 25.5, 25.6, 26.5, 30.1, 30.1]",4.5680000000000005,0.35200000000000004,25.1,53.7
410,410,2021041018,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.3,1,33.0,1,25.815789473684212,"[26.2, 26.3, 26.2, 26.1, 26.0, 25.8, 25.7, 25.6, 25.6, 25.9, 25.8, 25.8, 25.8, 25.7, 25.8, 25.3, 25.5, 26.1, 25.3]",0.7820000000000001,1.017,25.1,53.7
411,411,2021041018,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.5,0,0.0,1,24.700000000000006,"[25.5, 25.3, 24.6, 24.2, 25.3, 24.3, 24.4, 24.5, 24.5, 24.8, 25.2, 24.8, 24.6, 24.3, 24.4, 25.2, 24.5, 24.6, 24.2, 24.5, 25.0]",1.132,0.226,25.1,53.7
412,412,2021041018,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,25.9,1,52.0,1,26.51,"[25.8, 27.3, 29.9, 27.0, 25.7, 27.0, 25.5, 25.6, 25.7, 25.6]",19.148000000000003,1.271,25.1,53.7
413,413,2021041018,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,44.0,1,28.545,"[26.3, 27.2, 27.0, 29.5, 25.6, 25.5, 26.1, 26.6, 26.5, 24.5, 27.8, 30.7, 30.7, 31.5, 33.6, 32.3, 31.5, 29.3, 30.6, 28.1]",29.55499999999999,1.849,25.1,53.7
414,414,2021041019,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,25.1,0,0.0,1,24.91666666666667,"[25.1, 25.0, 25.0, 24.8, 24.6, 24.6, 24.6, 25.9, 24.8, 25.0, 25.0, 24.8, 25.5, 24.7, 24.6, 25.1, 24.6, 24.8]",0.5930000000000001,0.363,24.3,55.1
415,415,2021041019,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.7,0,0.0,1,24.814285714285713,"[25.6, 25.3, 24.6, 24.1, 25.2, 24.2, 24.5, 24.7, 24.8, 25.0, 25.4, 24.9, 24.7, 24.5, 24.5, 25.3, 24.6, 24.7, 24.5, 24.9, 25.1]",1.132,0.225,24.3,55.1
416,416,2021041019,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.3,0,0.0,1,24.80909090909091,"[23.5, 24.8, 25.3, 25.3, 23.1, 25.0, 25.1, 25.2, 25.2, 25.1, 25.3]",1.045,0.2,24.3,55.1
417,417,2021041019,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,48.0,1,28.48,"[26.3, 27.3, 26.8, 29.0, 25.1, 24.8, 25.5, 26.3, 26.6, 24.5, 27.9, 30.9, 30.9, 31.5, 33.4, 32.1, 31.8, 29.5, 30.8, 28.6]",27.006999999999987,2.11,24.3,55.1
418,418,2021041019,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.95454545454546,"[26.3, 25.3, 25.4, 25.3, 25.3, 25.6, 25.7, 25.5, 24.8, 24.4, 24.9, 25.3, 26.1, 25.2, 25.8, 25.3, 25.5, 25.6, 25.7, 26.8, 30.6, 30.6]",5.647,0.35,24.3,55.1
419,419,2021041019,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.97142857142857,"[25.8, 25.8, 25.7, 25.8, 26.6, 25.9, 26.0, 26.1, 26.0, 25.4, 26.1, 25.6, 25.8, 25.8, 25.8, 25.9, 25.8, 25.8, 26.9, 26.7, 26.1]",0.8610000000000001,0.344,24.3,55.1
420,420,2021041019,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.9,0,0.0,1,25.695652173913047,"[26.0, 25.8, 26.5, 25.7, 26.5, 25.6, 25.6, 25.5, 26.1, 25.3, 25.3, 25.7, 26.5, 26.5, 25.6, 25.6, 26.2, 25.3, 25.1, 25.1, 25.1, 25.1, 25.3]",0.7540000000000001,0.35700000000000004,24.3,55.1
421,421,2021041019,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.4,0,0.0,1,25.23684210526316,"[26.8, 25.3, 25.2, 25.0, 24.9, 25.1, 25.9, 24.8, 25.6, 26.1, 25.1, 25.1, 24.9, 24.8, 25.8, 24.8, 24.7, 24.6, 25.0]",1.6969999999999998,0.325,24.3,55.1
422,422,2021041019,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,25.9,1,52.0,1,26.4,"[25.7, 27.1, 29.5, 27.0, 25.3, 26.8, 25.7, 25.7, 25.6, 25.6]",20.332,1.439,24.3,55.1
423,423,2021041019,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,33.0,1,25.863157894736837,"[26.1, 26.3, 26.2, 26.1, 26.1, 25.8, 25.8, 25.6, 25.6, 25.9, 25.9, 25.9, 26.0, 25.8, 25.8, 25.4, 25.6, 26.2, 25.3]",0.7820000000000001,1.2,24.3,55.1
424,424,2021041020,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.0,0,0.0,1,24.8,"[23.6, 24.8, 25.2, 25.2, 23.3, 25.0, 25.1, 25.2, 25.2, 25.0, 25.2]",1.0710000000000002,0.2,24.5,55.1
425,425,2021041020,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.9,0,0.0,1,24.844444444444452,"[25.1, 25.0, 24.9, 24.8, 24.6, 24.5, 24.6, 25.9, 24.7, 25.0, 25.0, 24.8, 25.3, 24.6, 24.6, 24.8, 24.3, 24.7]",0.6190000000000001,0.363,24.5,55.1
426,426,2021041020,HXXID1,艾特网能空调1737,25.0,50.0,1,47.0,25.8,1,50.0,1,26.380000000000006,"[25.6, 27.3, 29.6, 26.8, 25.4, 26.8, 25.5, 25.6, 25.6, 25.6]",20.198000000000004,1.439,24.5,55.1
427,427,2021041020,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.9,0,0.0,1,25.66521739130435,"[25.9, 25.8, 26.4, 25.8, 26.3, 25.6, 25.5, 25.5, 26.1, 25.3, 25.3, 25.7, 26.5, 26.5, 25.5, 25.5, 26.1, 25.3, 25.1, 25.1, 25.1, 25.1, 25.3]",0.7560000000000001,0.35700000000000004,24.5,55.1
428,428,2021041020,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.923809523809535,"[25.7, 25.7, 25.7, 25.8, 26.6, 26.0, 25.9, 26.1, 26.0, 25.3, 26.1, 25.6, 25.8, 25.8, 25.7, 25.8, 25.8, 25.7, 26.8, 26.5, 26.0]",0.8370000000000001,0.344,24.5,55.1
429,429,2021041020,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.87727272727273,"[26.3, 25.3, 25.3, 25.2, 25.3, 25.5, 25.8, 25.5, 24.6, 24.3, 24.9, 25.2, 26.0, 25.2, 25.6, 25.2, 25.3, 25.6, 25.6, 26.7, 30.5, 30.4]",5.1850000000000005,0.35,24.5,55.1
430,430,2021041020,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,45.0,1,28.44,"[26.3, 27.0, 26.7, 29.0, 26.0, 24.8, 25.5, 26.3, 26.4, 25.5, 27.8, 30.6, 30.7, 31.3, 33.2, 32.0, 31.9, 29.3, 30.5, 28.0]",31.37399999999999,2.11,24.5,55.1
431,431,2021041020,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,33.0,1,25.805263157894732,"[26.1, 26.3, 26.1, 26.1, 26.0, 25.7, 25.7, 25.6, 25.6, 25.8, 25.9, 25.8, 25.9, 25.7, 25.8, 25.4, 25.5, 26.1, 25.2]",0.7820000000000001,1.2,24.5,55.1
432,432,2021041020,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.5,0,0.0,1,24.733333333333334,"[25.4, 25.2, 24.6, 24.1, 25.0, 24.2, 24.3, 24.6, 24.8, 24.9, 25.3, 25.0, 24.6, 24.6, 24.5, 25.1, 24.6, 24.6, 24.1, 24.8, 25.1]",1.128,0.225,24.5,55.1
433,433,2021041020,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.4,0,0.0,1,25.21052631578948,"[26.7, 25.3, 25.2, 25.0, 24.9, 25.1, 25.9, 24.8, 25.5, 26.1, 25.1, 25.0, 24.8, 24.8, 25.8, 24.8, 24.8, 24.5, 24.9]",1.7230000000000003,0.325,24.5,55.1
434,434,2021041021,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,25.0,0,0.0,1,24.86666666666667,"[25.0, 25.0, 24.9, 24.6, 24.6, 24.5, 24.6, 25.9, 24.8, 24.8, 24.8, 24.7, 25.5, 24.6, 24.6, 25.3, 24.6, 24.8]",0.5930000000000001,0.363,24.2,55.9
435,435,2021041021,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.5,0,0.0,1,24.795238095238094,"[25.6, 24.8, 24.6, 24.0, 25.3, 24.6, 24.8, 24.6, 24.7, 24.8, 25.3, 24.8, 24.7, 24.5, 24.4, 25.5, 24.7, 24.8, 24.4, 24.8, 25.0]",1.128,0.225,24.2,55.9
436,436,2021041021,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.4,0,0.0,1,24.98421052631579,"[26.4, 25.1, 25.2, 25.0, 24.9, 24.6, 25.5, 24.5, 25.3, 25.6, 24.8, 24.8, 24.7, 24.6, 25.5, 24.5, 24.5, 24.5, 24.7]",1.7230000000000003,0.325,24.2,55.9
437,437,2021041021,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.54782608695653,"[26.0, 25.7, 26.2, 25.5, 26.2, 25.5, 25.3, 25.5, 25.5, 25.3, 25.3, 25.5, 26.1, 26.1, 25.7, 25.3, 26.1, 25.3, 25.3, 25.0, 25.0, 25.1, 25.1]",0.7540000000000001,0.35700000000000004,24.2,55.9
438,438,2021041021,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.895238095238103,"[25.7, 25.6, 25.6, 25.7, 26.4, 25.8, 25.8, 26.1, 26.0, 25.5, 26.0, 25.6, 25.8, 25.8, 25.8, 25.8, 25.7, 25.7, 26.8, 26.5, 26.1]",0.8340000000000001,0.344,24.2,55.9
439,439,2021041021,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,26.00454545454545,"[26.3, 25.3, 25.5, 25.3, 25.4, 25.6, 25.8, 25.7, 25.2, 24.8, 25.0, 25.5, 26.2, 25.4, 25.8, 25.5, 25.6, 25.6, 25.9, 26.7, 30.0, 30.0]",4.864,0.35,24.2,55.9
440,440,2021041021,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,48.0,1,28.6,"[26.3, 27.7, 27.3, 29.2, 25.5, 25.3, 26.3, 26.6, 26.6, 23.5, 28.0, 31.0, 31.1, 31.3, 33.4, 32.0, 31.8, 29.3, 31.0, 28.8]",30.758999999999986,2.11,24.2,55.9
441,441,2021041021,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,34.0,1,25.794736842105266,"[26.0, 26.1, 26.0, 26.1, 25.8, 25.7, 25.7, 25.6, 25.6, 25.8, 25.8, 25.9, 25.9, 25.8, 25.9, 25.5, 25.5, 26.1, 25.3]",0.7820000000000001,1.2,24.2,55.9
442,442,2021041021,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,25.9,1,53.0,1,26.25,"[25.0, 27.4, 29.9, 27.0, 24.0, 26.6, 25.8, 25.6, 25.6, 25.6]",20.037000000000006,1.439,24.2,55.9
443,443,2021041021,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.0,0,0.0,1,24.463636363636365,"[21.6, 24.5, 25.1, 25.2, 22.5, 24.9, 25.0, 25.1, 25.1, 25.0, 25.1]",1.072,0.2,24.2,55.9
444,444,2021041022,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,38.0,1,28.295,"[26.0, 27.0, 27.3, 29.6, 25.2, 25.1, 25.6, 27.2, 26.6, 23.7, 27.3, 30.5, 30.3, 31.0, 33.0, 32.0, 31.1, 29.4, 30.0, 28.0]",28.473999999999986,2.11,24.0,57.3
445,445,2021041022,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.6,0,0.0,1,24.79444444444445,"[24.9, 24.8, 24.9, 24.7, 24.5, 24.5, 24.7, 25.9, 24.6, 24.6, 24.6, 24.5, 25.5, 24.6, 24.6, 25.3, 24.5, 24.6]",0.5930000000000001,0.363,24.0,57.3
446,446,2021041022,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.4,0,0.0,1,24.614285714285717,"[24.5, 24.5, 24.1, 23.6, 24.8, 24.3, 24.7, 24.7, 24.8, 24.8, 25.1, 24.8, 24.6, 24.6, 24.5, 25.5, 24.6, 24.7, 24.3, 24.6, 24.8]",1.132,0.225,24.0,57.3
447,447,2021041022,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,20.0,1,25.47368421052632,"[25.7, 26.0, 25.8, 25.6, 25.6, 25.3, 25.3, 25.3, 25.2, 25.6, 25.5, 25.6, 25.5, 25.5, 25.5, 25.3, 25.1, 25.8, 24.8]",0.8090000000000003,1.2,24.0,57.3
448,448,2021041022,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.68181818181819,"[26.2, 25.3, 25.5, 25.3, 25.3, 25.5, 25.6, 25.4, 24.3, 23.8, 24.7, 25.1, 25.8, 25.0, 25.3, 25.0, 25.2, 25.3, 25.5, 26.3, 30.0, 29.6]",4.729000000000001,0.35,24.0,57.3
449,449,2021041022,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.633333333333336,"[25.4, 25.3, 25.3, 25.5, 26.2, 25.6, 25.6, 25.9, 25.7, 25.1, 25.8, 25.4, 25.6, 25.5, 25.5, 25.6, 25.6, 25.5, 26.5, 26.1, 25.6]",0.8370000000000001,0.344,24.0,57.3
450,450,2021041022,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.278260869565216,"[25.6, 25.4, 25.9, 25.3, 26.0, 25.1, 25.1, 24.8, 25.3, 24.9, 24.8, 25.2, 26.0, 25.9, 25.1, 24.9, 25.7, 25.2, 25.0, 25.1, 25.1, 25.0, 25.0]",0.7290000000000002,0.35700000000000004,24.0,57.3
451,451,2021041022,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,24.478947368421053,"[26.1, 24.5, 24.6, 24.5, 24.6, 24.1, 25.0, 23.9, 24.8, 25.1, 24.3, 24.1, 24.1, 24.1, 25.0, 24.0, 24.0, 24.0, 24.3]",1.725,0.325,24.0,57.3
452,452,2021041022,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.0,0,0.0,1,24.2,"[20.9, 24.0, 24.8, 24.8, 22.8, 24.7, 24.8, 24.9, 24.9, 24.7, 24.9]",1.045,0.2,24.0,57.3
453,453,2021041022,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,39.0,1,25.96,"[24.5, 27.3, 28.1, 26.8, 24.1, 26.8, 25.6, 25.5, 25.5, 25.4]",19.517,1.439,24.0,57.3
454,454,2021041023,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,22.9,0,0.0,1,24.53333333333333,"[25.0, 24.6, 24.1, 23.8, 24.8, 23.8, 24.3, 24.6, 24.6, 24.8, 24.9, 24.7, 24.5, 24.5, 24.4, 25.1, 24.5, 24.6, 24.3, 24.6, 24.7]",1.102,0.225,23.7,58.1
455,455,2021041023,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.5,0,0.0,1,24.68333333333333,"[24.7, 24.8, 24.8, 24.6, 24.5, 24.5, 24.6, 25.6, 24.4, 24.6, 24.8, 24.6, 25.1, 24.5, 24.5, 24.7, 24.3, 24.7]",0.5670000000000001,0.363,23.7,58.1
456,456,2021041023,HXXID1,艾特网能空调1743,25.0,50.0,1,38.0,25.8,1,22.0,1,25.531578947368427,"[25.9, 26.1, 26.0, 25.8, 25.8, 25.6, 25.4, 25.4, 25.4, 25.8, 25.5, 25.4, 25.4, 25.3, 25.5, 25.1, 25.1, 25.8, 24.8]",0.8090000000000003,1.2,23.7,58.1
457,457,2021041023,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.434999999999995,"[25.8, 27.0, 27.7, 30.0, 25.6, 25.6, 26.0, 27.3, 26.9, 24.3, 27.4, 30.5, 30.1, 31.1, 33.2, 32.3, 31.0, 29.0, 30.1, 27.8]",32.60800000000002,2.11,23.7,58.1
458,458,2021041023,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.736363636363645,"[26.1, 25.2, 25.3, 25.1, 25.2, 25.4, 25.5, 25.4, 24.8, 24.5, 24.8, 25.1, 25.9, 25.1, 25.7, 25.1, 25.3, 25.3, 25.5, 26.3, 30.0, 29.6]",5.914999999999999,0.35,23.7,58.1
459,459,2021041023,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.74761904761905,"[25.6, 25.5, 25.6, 25.6, 26.5, 25.8, 25.8, 25.9, 25.7, 25.2, 26.0, 25.3, 25.5, 25.5, 25.6, 25.6, 25.8, 25.6, 26.6, 26.3, 25.7]",0.8340000000000001,0.344,23.7,58.1
460,460,2021041023,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.382608695652173,"[25.6, 25.6, 26.2, 25.6, 26.3, 25.4, 25.4, 25.3, 25.8, 24.8, 24.5, 25.4, 26.3, 26.1, 25.3, 25.3, 25.6, 24.8, 25.0, 24.9, 24.9, 24.8, 24.9]",0.7270000000000002,0.35700000000000004,23.7,58.1
461,461,2021041023,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.8,0,0.0,1,24.62105263157895,"[26.4, 24.8, 24.3, 24.6, 24.0, 24.3, 25.1, 24.1, 25.2, 25.6, 24.7, 24.5, 24.1, 24.1, 25.1, 24.1, 24.2, 24.1, 24.5]",1.725,0.325,23.7,58.1
462,462,2021041023,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.3,1,38.0,1,26.47000000000001,"[25.6, 27.8, 30.0, 27.3, 24.6, 26.9, 25.8, 25.6, 25.6, 25.5]",20.215,1.439,23.7,58.1
463,463,2021041023,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.5,0,0.0,1,24.5,"[22.9, 24.5, 24.8, 24.8, 23.0, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",1.045,0.2,23.7,58.1
464,464,2021041100,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.857142857142858,"[25.6, 25.6, 25.6, 25.7, 26.5, 25.9, 25.9, 26.0, 25.9, 25.3, 26.0, 25.5, 25.6, 25.6, 25.8, 25.7, 25.8, 25.8, 26.8, 26.5, 25.9]",0.672,,23.4,59.6
465,465,2021041100,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.859090909090916,"[26.2, 25.3, 25.5, 25.2, 25.3, 25.5, 25.7, 25.5, 24.6, 24.2, 24.8, 25.3, 26.1, 25.3, 25.8, 25.3, 25.5, 25.5, 25.7, 26.6, 30.0, 30.0]",6.554000000000001,,23.4,59.6
466,466,2021041100,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,44.0,1,28.275,"[26.1, 27.0, 27.1, 29.3, 25.0, 25.1, 25.5, 26.5, 26.8, 23.4, 27.5, 30.8, 30.6, 31.0, 33.0, 32.0, 31.2, 29.3, 30.0, 28.3]",29.499999999999986,,23.4,59.6
467,467,2021041100,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,30.0,1,25.65263157894737,"[26.0, 26.2, 26.1, 26.0, 25.9, 25.6, 25.6, 25.6, 25.5, 25.8, 25.6, 25.6, 25.6, 25.4, 25.6, 25.1, 25.3, 25.9, 25.0]",0.619,,23.4,59.6
468,468,2021041100,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.6,0,0.0,1,24.67142857142857,"[25.3, 25.1, 24.2, 23.7, 24.8, 24.3, 24.6, 24.7, 24.8, 24.8, 25.1, 24.8, 24.5, 24.5, 24.3, 25.5, 24.6, 24.7, 24.4, 24.7, 24.7]",0.8620000000000001,,23.4,59.6
469,469,2021041100,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.0,0,0.0,1,24.727777777777767,"[24.8, 24.7, 24.8, 24.4, 24.3, 24.2, 24.5, 25.7, 24.8, 24.7, 24.8, 24.7, 25.4, 24.5, 24.5, 25.1, 24.5, 24.7]",0.35100000000000003,,23.4,59.6
470,470,2021041100,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.2,0,0.0,1,24.54545454545455,"[23.2, 24.6, 25.0, 25.0, 22.5, 24.9, 25.0, 25.0, 25.0, 24.8, 25.0]",0.964,,23.4,59.6
471,471,2021041100,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.831578947368428,"[26.5, 25.0, 24.9, 24.6, 24.5, 24.5, 25.3, 24.3, 25.3, 25.9, 24.9, 24.7, 24.5, 24.2, 25.2, 24.3, 24.3, 24.3, 24.6]",1.615,,23.4,59.6
472,472,2021041100,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.49565217391304,"[25.8, 25.6, 26.2, 25.7, 26.2, 25.6, 25.3, 25.5, 25.7, 25.3, 25.0, 25.4, 26.4, 26.3, 25.5, 25.6, 26.0, 25.1, 25.0, 24.8, 24.8, 24.8, 24.8]",0.727,,23.4,59.6
473,473,2021041101,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.0,0,0.0,1,24.788888888888888,"[24.9, 24.7, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.7, 24.7, 24.8, 24.6, 25.5, 24.6, 24.5, 25.3, 24.6, 24.8]",0.40399999999999997,,22.2,64.5
474,474,2021041101,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,25.0,1,25.6,"[25.8, 26.0, 26.0, 25.9, 25.8, 25.5, 25.5, 25.5, 25.4, 25.6, 25.6, 25.6, 25.5, 25.5, 25.5, 25.2, 25.4, 26.0, 25.1]",0.7280000000000001,,22.2,64.5
475,475,2021041101,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.750000000000004,"[26.1, 25.3, 25.4, 25.1, 25.3, 25.5, 25.6, 25.4, 24.6, 24.3, 24.8, 25.1, 26.0, 25.1, 25.6, 25.2, 25.3, 25.3, 25.6, 26.4, 29.9, 29.6]",4.894000000000001,,22.2,64.5
476,476,2021041101,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.790476190476195,"[25.6, 25.6, 25.6, 25.6, 26.5, 25.8, 25.8, 26.0, 25.8, 25.3, 26.0, 25.4, 25.6, 25.6, 25.6, 25.6, 25.8, 25.7, 26.6, 26.3, 25.8]",0.648,,22.2,64.5
477,477,2021041101,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.404347826086955,"[25.7, 25.5, 26.1, 25.5, 26.1, 25.3, 25.2, 25.3, 25.6, 25.0, 24.9, 25.4, 26.2, 26.0, 25.3, 25.2, 26.0, 25.0, 25.0, 25.0, 24.9, 25.0, 25.1]",0.7290000000000001,,22.2,64.5
478,478,2021041101,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,24.70526315789473,"[26.3, 24.8, 24.8, 24.6, 24.5, 24.4, 25.2, 24.1, 25.1, 25.5, 24.6, 24.4, 24.3, 24.3, 25.2, 24.3, 24.3, 24.2, 24.5]",1.615,,22.2,64.5
479,479,2021041101,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.2,0,0.0,1,24.34545454545455,"[22.1, 24.3, 24.8, 24.9, 22.4, 24.8, 24.8, 25.0, 25.0, 24.8, 24.9]",1.045,,22.2,64.5
480,480,2021041101,HXXID1,艾特网能空调1742,25.0,50.0,1,51.0,26.0,1,37.0,1,28.390000000000004,"[26.0, 26.8, 27.5, 30.0, 25.5, 25.5, 25.8, 27.1, 26.6, 24.1, 27.3, 30.6, 30.2, 31.1, 33.1, 32.2, 31.3, 29.2, 30.1, 27.8]",32.07099999999999,,22.2,64.5
481,481,2021041101,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.6,0,0.0,1,24.642857142857146,"[24.9, 24.6, 24.1, 23.6, 24.8, 24.5, 24.7, 24.8, 24.8, 24.8, 25.1, 24.8, 24.6, 24.5, 24.3, 25.4, 24.6, 24.7, 24.4, 24.8, 24.7]",0.912,,22.2,64.5
482,482,2021041102,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,40.0,1,26.21,"[25.0, 27.5, 29.0, 27.5, 24.1, 26.8, 25.7, 25.5, 25.5, 25.5]",18.961,,22.1,63.4
483,483,2021041102,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.8,0,0.0,1,24.29090909090909,"[21.9, 24.1, 24.8, 24.8, 22.4, 24.8, 24.8, 25.0, 25.0, 24.7, 24.9]",1.0450000000000002,,22.1,63.4
484,484,2021041102,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.542105263157893,"[26.3, 24.7, 24.6, 24.5, 24.3, 24.3, 25.0, 24.0, 25.0, 25.3, 24.4, 24.3, 24.1, 24.1, 25.0, 24.0, 24.0, 24.1, 24.3]",1.5610000000000002,,22.1,63.4
485,485,2021041102,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.36086956521739,"[25.6, 25.5, 26.1, 25.4, 26.2, 25.2, 25.2, 25.1, 25.5, 24.9, 24.8, 25.4, 26.2, 26.1, 25.3, 25.1, 25.8, 25.0, 25.0, 25.0, 25.0, 24.9, 25.0]",0.6730000000000002,,22.1,63.4
486,486,2021041102,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.771428571428572,"[25.6, 25.6, 25.6, 25.6, 26.5, 25.8, 25.8, 25.8, 25.6, 25.3, 26.0, 25.5, 25.6, 25.6, 25.6, 25.7, 25.6, 25.6, 26.7, 26.3, 25.8]",0.6990000000000001,,22.1,63.4
487,487,2021041102,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.77727272727273,"[26.1, 25.3, 25.4, 25.1, 25.3, 25.5, 25.6, 25.4, 24.7, 24.3, 24.8, 25.2, 26.1, 25.2, 25.8, 25.3, 25.4, 25.3, 25.6, 26.4, 29.8, 29.5]",4.542,,22.1,63.4
488,488,2021041102,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.495000000000005,"[25.9, 27.0, 27.6, 30.1, 25.6, 25.4, 26.0, 27.3, 27.0, 24.0, 27.3, 30.6, 30.3, 31.1, 33.2, 32.2, 31.5, 29.1, 30.5, 28.2]",30.24799999999999,,22.1,63.4
489,489,2021041102,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.547368421052628,"[25.8, 26.1, 26.0, 25.8, 25.8, 25.5, 25.4, 25.4, 25.3, 25.6, 25.4, 25.4, 25.5, 25.4, 25.6, 25.3, 25.2, 25.9, 25.0]",0.7280000000000001,,22.1,63.4
490,490,2021041102,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.4,0,0.0,1,24.628571428571423,"[24.8, 24.6, 24.1, 23.6, 24.8, 24.5, 24.7, 24.7, 24.8, 24.8, 25.0, 24.7, 24.5, 24.5, 24.4, 25.5, 24.6, 24.7, 24.4, 24.7, 24.8]",0.9400000000000002,,22.1,63.4
491,491,2021041102,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.7,0,0.0,1,24.75555555555556,"[24.8, 24.8, 24.8, 24.7, 24.3, 24.5, 24.6, 25.8, 24.6, 24.6, 24.6, 24.5, 25.5, 24.6, 24.5, 25.3, 24.5, 24.6]",0.4320000000000001,,22.1,63.4
492,492,2021041103,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.7,0,0.0,1,24.25454545454545,"[21.7, 24.2, 24.7, 24.8, 22.5, 24.8, 24.8, 24.9, 24.9, 24.7, 24.8]",1.019,,21.9,65.2
493,493,2021041103,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.6,0,0.0,1,24.74444444444445,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.5, 24.6, 25.8, 24.5, 24.6, 24.6, 24.5, 25.5, 24.5, 24.6, 25.3, 24.5, 24.6]",0.4320000000000001,,21.9,65.2
494,494,2021041103,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.2,0,0.0,1,24.57619047619048,"[24.6, 24.5, 24.0, 23.5, 24.6, 24.3, 24.7, 24.8, 24.8, 24.8, 24.9, 24.6, 24.4, 24.5, 24.4, 25.5, 24.6, 24.8, 24.4, 24.7, 24.7]",1.024,,21.9,65.2
495,495,2021041103,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.3,1,39.0,1,26.19,"[25.0, 27.5, 29.0, 27.5, 24.1, 26.8, 25.6, 25.5, 25.5, 25.4]",17.644000000000005,,21.9,65.2
496,496,2021041103,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.515000000000004,"[25.8, 27.0, 27.6, 30.0, 25.6, 25.4, 25.9, 27.3, 27.0, 24.0, 27.4, 30.6, 30.6, 31.2, 33.1, 32.2, 31.7, 29.3, 30.5, 28.1]",30.38999999999999,,21.9,65.2
497,497,2021041103,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.781818181818185,"[26.2, 25.3, 25.5, 25.2, 25.3, 25.5, 25.6, 25.5, 24.7, 24.3, 24.9, 25.1, 26.0, 25.1, 25.7, 25.1, 25.3, 25.5, 25.6, 26.5, 29.8, 29.5]",7.0390000000000015,,21.9,65.2
498,498,2021041103,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.78571428571429,"[25.5, 25.5, 25.5, 25.7, 26.5, 25.8, 25.8, 26.0, 25.8, 25.2, 26.1, 25.5, 25.6, 25.6, 25.6, 25.7, 25.8, 25.7, 26.6, 26.3, 25.7]",0.645,,21.9,65.2
499,499,2021041103,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.9,0,0.0,1,24.49473684210527,"[26.2, 24.6, 24.5, 24.4, 24.2, 24.1, 25.0, 23.9, 24.9, 25.5, 24.3, 24.3, 24.1, 24.1, 25.0, 24.0, 24.0, 24.0, 24.3]",1.642,,21.9,65.2
500,500,2021041103,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.29565217391304,"[25.6, 25.5, 26.0, 25.4, 26.1, 25.3, 25.1, 25.1, 25.3, 24.8, 24.7, 25.3, 26.1, 26.0, 25.2, 25.2, 25.7, 24.9, 24.9, 24.9, 24.9, 24.8, 25.0]",0.6730000000000002,,21.9,65.2
501,501,2021041103,HXXID1,艾特网能空调1743,25.0,50.0,1,36.0,25.8,1,20.0,1,25.55789473684211,"[25.8, 25.9, 26.0, 25.9, 25.8, 25.5, 25.5, 25.5, 25.3, 25.6, 25.5, 25.5, 25.5, 25.5, 25.4, 25.3, 25.2, 25.9, 25.0]",0.7820000000000001,,21.9,65.2
502,502,2021041104,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.6,0,0.0,1,24.3,"[22.1, 24.3, 24.7, 24.8, 22.4, 24.8, 24.8, 24.9, 24.9, 24.7, 24.9]",1.046,,22.1,64.6
503,503,2021041104,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.4,0,0.0,1,24.78333333333334,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.5, 24.6, 25.8, 24.7, 24.6, 24.8, 24.6, 25.5, 24.6, 24.5, 25.3, 24.5, 24.8]",0.45799999999999996,,22.1,64.6
504,504,2021041104,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.1,0,0.0,1,24.56190476190476,"[24.8, 24.5, 24.0, 23.6, 24.7, 24.3, 24.6, 24.6, 24.7, 24.7, 24.8, 24.6, 24.5, 24.5, 24.4, 25.5, 24.6, 24.7, 24.4, 24.6, 24.7]",0.9940000000000001,,22.1,64.6
505,505,2021041104,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,20.0,1,25.552631578947373,"[25.8, 26.1, 26.0, 25.9, 25.8, 25.6, 25.5, 25.5, 25.3, 25.6, 25.4, 25.3, 25.5, 25.3, 25.4, 25.1, 25.3, 26.0, 25.1]",0.7820000000000001,,22.1,64.6
506,506,2021041104,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,38.0,1,28.45,"[25.8, 27.1, 27.5, 30.0, 25.5, 25.3, 25.8, 27.1, 27.0, 23.9, 27.3, 30.6, 30.5, 31.2, 33.2, 32.1, 31.4, 29.3, 30.3, 28.1]",29.86999999999999,,22.1,64.6
507,507,2021041104,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.776190476190486,"[25.6, 25.6, 25.6, 25.7, 26.6, 25.8, 25.8, 26.0, 25.8, 25.1, 26.0, 25.4, 25.5, 25.6, 25.6, 25.6, 25.8, 25.6, 26.7, 26.3, 25.6]",0.645,,22.1,64.6
508,508,2021041104,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.80454545454546,"[26.2, 25.3, 25.5, 25.2, 25.3, 25.5, 25.6, 25.5, 24.6, 24.3, 24.8, 25.2, 26.1, 25.3, 25.8, 25.3, 25.5, 25.4, 25.7, 26.5, 29.7, 29.4]",3.3589999999999995,,22.1,64.6
509,509,2021041104,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.282608695652176,"[25.6, 25.5, 26.1, 25.5, 26.2, 25.3, 25.2, 25.1, 25.5, 24.8, 24.6, 25.2, 26.2, 26.0, 25.3, 25.1, 25.6, 24.7, 24.8, 24.8, 24.8, 24.8, 24.8]",0.6730000000000002,,22.1,64.6
510,510,2021041104,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.9,0,0.0,1,24.51052631578948,"[26.3, 24.6, 24.5, 24.3, 24.1, 24.1, 25.0, 23.9, 25.0, 25.5, 24.5, 24.3, 24.1, 24.0, 25.0, 24.0, 24.0, 24.1, 24.4]",1.6980000000000002,,22.1,64.6
511,511,2021041104,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,39.0,1,26.2,"[25.1, 27.6, 29.0, 27.5, 24.3, 26.5, 25.6, 25.5, 25.5, 25.4]",19.298,,22.1,64.6
512,512,2021041105,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.49,"[25.9, 27.1, 27.5, 30.1, 25.6, 25.5, 26.0, 27.2, 27.0, 24.1, 27.3, 30.6, 30.5, 31.3, 33.3, 32.2, 31.2, 29.0, 30.4, 28.0]",29.98399999999999,1.93,22.2,63.6
513,513,2021041105,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.2,0,0.0,1,24.628571428571423,"[24.9, 24.5, 24.1, 23.6, 24.8, 24.4, 24.7, 24.8, 24.8, 24.8, 24.9, 24.7, 24.5, 24.5, 24.4, 25.5, 24.6, 24.7, 24.4, 24.8, 24.8]",0.9940000000000001,0.219,22.2,63.6
514,514,2021041105,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.814285714285717,"[25.6, 25.6, 25.7, 25.6, 26.5, 25.8, 25.8, 25.9, 25.7, 25.2, 26.0, 25.5, 25.6, 25.6, 25.7, 25.7, 25.8, 25.7, 26.8, 26.5, 25.8]",0.7020000000000001,0.333,22.2,63.6
515,515,2021041105,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.39565217391305,"[25.7, 25.6, 26.3, 25.6, 26.3, 25.4, 25.3, 25.3, 25.6, 24.8, 24.7, 25.3, 26.3, 26.1, 25.4, 25.3, 25.8, 24.9, 25.0, 24.8, 24.8, 24.8, 25.0]",0.7020000000000001,0.34700000000000003,22.2,63.6
516,516,2021041105,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.9,0,0.0,1,24.58421052631579,"[26.4, 24.8, 24.5, 24.3, 24.2, 24.2, 25.0, 24.0, 25.1, 25.7, 24.5, 24.5, 24.2, 24.1, 25.0, 24.0, 24.1, 24.1, 24.4]",1.642,0.314,22.2,63.6
517,517,2021041105,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,39.0,1,26.29,"[25.3, 27.7, 29.3, 27.6, 24.3, 26.6, 25.6, 25.5, 25.5, 25.5]",19.472,1.199,22.2,63.6
518,518,2021041105,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.6,0,0.0,1,24.75,"[24.8, 24.7, 24.7, 24.6, 24.3, 24.4, 24.6, 25.8, 24.6, 24.6, 24.8, 24.5, 25.5, 24.6, 24.5, 25.3, 24.5, 24.7]",0.4320000000000001,0.35200000000000004,22.2,63.6
519,519,2021041105,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.7,0,0.0,1,24.39090909090909,"[22.4, 24.3, 24.8, 24.9, 22.5, 24.8, 24.9, 25.0, 25.0, 24.7, 25.0]",1.072,0.195,22.2,63.6
520,520,2021041105,HXXID1,艾特网能空调1743,25.0,50.0,1,38.0,25.8,1,22.0,1,25.605263157894736,"[25.9, 26.2, 26.1, 25.9, 25.9, 25.6, 25.5, 25.5, 25.3, 25.6, 25.5, 25.5, 25.5, 25.4, 25.5, 25.1, 25.4, 26.0, 25.1]",0.7820000000000001,0.938,22.2,63.6
521,521,2021041105,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.83636363636364,"[26.2, 25.3, 25.5, 25.2, 25.3, 25.5, 25.6, 25.5, 24.8, 24.4, 24.8, 25.3, 26.1, 25.3, 25.9, 25.3, 25.5, 25.4, 25.7, 26.5, 29.8, 29.5]",5.2120000000000015,0.34,22.2,63.6
522,522,2021041106,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.3,0,0.0,1,24.647619047619052,"[25.0, 24.8, 24.1, 23.8, 24.8, 24.3, 24.7, 24.8, 24.8, 24.9, 25.0, 24.8, 24.6, 24.5, 24.4, 25.5, 24.5, 24.6, 24.3, 24.7, 24.7]",0.997,0.219,22.6,64.5
523,523,2021041106,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,25.0,1,25.694736842105264,"[26.0, 26.3, 26.1, 26.1, 26.0, 25.7, 25.7, 25.6, 25.5, 25.9, 25.7, 25.6, 25.6, 25.5, 25.6, 25.1, 25.3, 25.9, 25.0]",0.7820000000000001,0.938,22.6,64.5
524,524,2021041106,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,41.0,1,28.40500000000001,"[26.0, 27.2, 27.5, 29.9, 25.0, 24.9, 25.6, 26.7, 27.0, 24.1, 27.4, 30.6, 30.6, 31.1, 33.3, 32.1, 31.4, 29.1, 30.4, 28.2]",30.67199999999999,1.93,22.6,64.5
525,525,2021041106,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.91363636363636,"[26.3, 25.4, 25.5, 25.3, 25.4, 25.5, 25.7, 25.6, 25.0, 24.6, 25.0, 25.3, 26.1, 25.2, 25.9, 25.3, 25.4, 25.5, 25.7, 26.6, 30.0, 29.8]",4.837,0.34,22.6,64.5
526,526,2021041106,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.7,0,0.0,1,24.744444444444447,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.7, 24.7, 24.8, 24.6, 25.3, 24.5, 24.4, 25.1, 24.5, 24.7]",0.486,0.35200000000000004,22.6,64.5
527,527,2021041106,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.9,0,0.0,1,24.44545454545455,"[22.6, 24.5, 24.9, 24.9, 22.5, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",1.071,0.195,22.6,64.5
528,528,2021041106,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,41.0,1,26.37,"[25.5, 27.7, 29.5, 27.7, 24.3, 26.6, 25.7, 25.6, 25.6, 25.5]",19.283,1.199,22.6,64.5
529,529,2021041106,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.966666666666665,"[25.7, 25.7, 25.8, 25.8, 26.7, 26.0, 26.0, 26.1, 26.0, 25.4, 26.2, 25.6, 25.8, 25.8, 25.8, 25.9, 26.0, 25.9, 26.8, 26.5, 25.8]",0.753,0.333,22.6,64.5
530,530,2021041106,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.684210526315788,"[26.5, 24.9, 24.7, 24.5, 24.3, 24.3, 25.1, 24.1, 25.3, 25.7, 24.8, 24.5, 24.3, 24.1, 25.0, 24.1, 24.1, 24.2, 24.5]",1.6690000000000005,0.314,22.6,64.5
531,531,2021041106,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.495652173913044,"[25.8, 25.7, 26.3, 25.7, 26.4, 25.6, 25.5, 25.4, 25.8, 25.0, 24.8, 25.4, 26.5, 26.1, 25.5, 25.5, 25.9, 25.0, 25.0, 24.8, 24.8, 24.9, 25.0]",0.6730000000000002,0.34700000000000003,22.6,64.5
532,532,2021041107,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.9,0,0.0,1,24.78333333333333,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.8, 24.7, 24.8, 24.6, 25.5, 24.6, 24.5, 25.2, 24.5, 24.8]",0.486,0.35200000000000004,23.2,63.3
533,533,2021041107,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,42.0,1,26.35,"[25.3, 27.6, 29.6, 27.6, 24.3, 26.6, 25.7, 25.6, 25.6, 25.6]",19.394,1.199,23.2,63.3
534,534,2021041107,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,24.7842105263158,"[26.5, 25.0, 24.8, 24.6, 24.4, 24.5, 25.2, 24.2, 25.3, 25.8, 24.8, 24.6, 24.4, 24.3, 25.1, 24.3, 24.3, 24.2, 24.6]",1.6160000000000003,0.314,23.2,63.3
535,535,2021041107,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.491304347826084,"[25.8, 25.6, 26.3, 25.6, 26.4, 25.6, 25.3, 25.5, 25.7, 25.1, 25.0, 25.5, 26.4, 26.3, 25.6, 25.5, 25.9, 25.0, 25.0, 24.8, 24.6, 24.8, 25.0]",0.6730000000000002,0.34700000000000003,23.2,63.3
536,536,2021041107,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.914285714285718,"[25.7, 25.7, 25.7, 25.7, 26.5, 26.0, 25.9, 26.1, 26.0, 25.5, 26.0, 25.5, 25.6, 25.8, 25.8, 25.9, 25.8, 25.8, 26.8, 26.5, 25.9]",0.78,0.333,23.2,63.3
537,537,2021041107,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.854545454545452,"[26.3, 25.4, 25.5, 25.3, 25.4, 25.6, 25.7, 25.6, 24.5, 24.0, 25.0, 25.3, 26.0, 25.3, 25.6, 25.3, 25.4, 25.5, 25.7, 26.6, 30.0, 29.8]",4.4609999999999985,0.34,23.2,63.3
538,538,2021041107,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,41.0,1,28.36500000000001,"[26.1, 27.0, 27.2, 29.6, 25.1, 25.1, 25.8, 26.8, 26.8, 24.0, 27.3, 30.6, 30.6, 31.0, 33.1, 32.1, 31.3, 29.3, 30.4, 28.1]",33.17300000000001,1.93,23.2,63.3
