,Unnamed: 0,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
539,539,2021041107,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,28.0,1,25.678947368421053,"[25.9, 26.3, 26.0, 26.1, 25.9, 25.6, 25.7, 25.6, 25.6, 25.8, 25.6, 25.6, 25.6, 25.5, 25.6, 25.2, 25.3, 26.0, 25.0]",0.7820000000000001,0.938,23.2,63.3
540,540,2021041107,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.5,0,0.0,1,24.657142857142862,"[25.0, 24.8, 24.2, 23.7, 24.8, 24.3, 24.6, 24.8, 24.8, 24.9, 25.0, 24.8, 24.5, 24.6, 24.4, 25.5, 24.5, 24.6, 24.4, 24.8, 24.8]",0.9940000000000001,0.219,23.2,63.3
541,541,2021041107,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.0,0,0.0,1,24.47272727272728,"[22.7, 24.5, 24.9, 25.0, 22.6, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",1.019,0.195,23.2,63.3
542,542,2021041108,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.1,0,0.0,1,24.49090909090909,"[22.7, 24.5, 24.9, 25.0, 22.6, 24.9, 25.0, 25.0, 25.0, 24.8, 25.0]",1.071,0.195,24.0,61.1
543,543,2021041108,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.6,0,0.0,1,24.66666666666667,"[25.0, 24.8, 24.2, 23.8, 24.9, 24.3, 24.8, 24.8, 24.8, 24.8, 25.0, 24.8, 24.6, 24.5, 24.4, 25.5, 24.5, 24.7, 24.4, 24.6, 24.8]",1.024,0.219,24.0,61.1
544,544,2021041108,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,26.0,1,25.68947368421053,"[26.0, 26.1, 26.1, 26.0, 26.0, 25.6, 25.6, 25.5, 25.5, 25.8, 25.6, 25.6, 25.6, 25.5, 25.7, 25.3, 25.5, 26.0, 25.1]",0.7820000000000001,0.938,24.0,61.1
545,545,2021041108,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.47000000000001,"[26.0, 27.3, 27.6, 29.9, 25.4, 25.4, 25.6, 27.0, 27.1, 24.1, 27.5, 30.6, 30.6, 31.2, 33.2, 32.1, 31.0, 29.2, 30.5, 28.1]",29.12299999999999,1.93,24.0,61.1
546,546,2021041108,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.88181818181818,"[26.3, 25.3, 25.5, 25.3, 25.3, 25.5, 25.7, 25.5, 24.9, 24.5, 25.0, 25.2, 26.1, 25.2, 25.8, 25.3, 25.4, 25.6, 25.7, 26.6, 29.9, 29.8]",5.292000000000002,0.34,24.0,61.1
547,547,2021041108,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.9,0,0.0,1,24.8,"[24.9, 24.8, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.8, 24.7, 24.8, 24.7, 25.5, 24.6, 24.5, 25.3, 24.5, 24.8]",0.512,0.35200000000000004,24.0,61.1
548,548,2021041108,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.44347826086956,"[25.8, 25.6, 26.3, 25.6, 26.3, 25.4, 25.4, 25.3, 25.8, 25.0, 25.0, 25.4, 26.3, 26.3, 25.4, 25.3, 25.8, 24.9, 24.9, 24.8, 24.8, 24.8, 25.0]",0.7000000000000001,0.34700000000000003,24.0,61.1
549,549,2021041108,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,24.79473684210527,"[26.4, 24.9, 24.8, 24.6, 24.5, 24.5, 25.3, 24.3, 25.3, 25.8, 24.8, 24.6, 24.4, 24.3, 25.1, 24.3, 24.3, 24.3, 24.6]",1.6170000000000002,0.314,24.0,61.1
550,550,2021041108,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,42.0,1,26.380000000000006,"[25.3, 27.7, 29.5, 27.7, 24.3, 26.7, 25.8, 25.6, 25.6, 25.6]",17.227999999999998,1.199,24.0,61.1
551,551,2021041108,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.87619047619048,"[25.6, 25.6, 25.6, 25.8, 26.6, 25.9, 25.9, 26.1, 25.9, 25.4, 26.1, 25.6, 25.7, 25.8, 25.7, 25.7, 25.8, 25.7, 26.7, 26.4, 25.8]",0.8340000000000001,0.333,24.0,61.1
552,552,2021041109,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.2,0,0.0,1,24.49090909090909,"[22.8, 24.5, 24.9, 25.0, 22.6, 24.8, 25.0, 25.0, 25.0, 24.8, 25.0]",1.019,0.195,25.1,59.5
553,553,2021041109,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.6,0,0.0,1,24.67142857142857,"[25.0, 24.8, 24.2, 23.8, 24.9, 24.2, 24.6, 24.6, 24.7, 24.8, 25.1, 24.8, 24.6, 24.6, 24.5, 25.6, 24.6, 24.7, 24.4, 24.8, 24.8]",1.048,0.219,25.1,59.5
554,554,2021041109,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,26.0,1,25.636842105263163,"[26.0, 26.1, 26.0, 26.0, 25.9, 25.6, 25.5, 25.5, 25.5, 25.8, 25.6, 25.5, 25.5, 25.4, 25.7, 25.3, 25.3, 25.9, 25.0]",0.8360000000000002,0.938,25.1,59.5
555,555,2021041109,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.485000000000007,"[26.0, 27.3, 27.6, 30.0, 25.6, 25.8, 26.1, 27.0, 27.0, 24.0, 27.3, 30.6, 30.5, 31.1, 33.1, 32.1, 31.0, 29.2, 30.3, 28.1]",30.70799999999999,1.93,25.1,59.5
556,556,2021041109,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.859090909090906,"[26.3, 25.3, 25.5, 25.3, 25.3, 25.5, 25.7, 25.5, 24.8, 24.6, 25.0, 25.2, 26.0, 25.2, 25.7, 25.2, 25.4, 25.4, 25.6, 26.5, 29.9, 30.0]",4.971000000000001,0.34,25.1,59.5
557,557,2021041109,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.0,0,0.0,1,24.788888888888888,"[24.9, 24.8, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.8, 24.7, 24.8, 24.6, 25.5, 24.6, 24.5, 25.2, 24.5, 24.8]",0.486,0.35200000000000004,25.1,59.5
558,558,2021041109,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.473913043478266,"[25.8, 25.6, 26.3, 25.5, 26.3, 25.4, 25.3, 25.3, 25.7, 25.0, 25.0, 25.5, 26.3, 26.2, 25.4, 25.3, 26.0, 25.0, 25.0, 25.0, 24.9, 25.0, 25.1]",0.7000000000000001,0.34700000000000003,25.1,59.5
559,559,2021041109,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.800000000000004,"[26.4, 24.9, 24.8, 24.6, 24.5, 24.5, 25.3, 24.3, 25.3, 25.8, 24.8, 24.6, 24.4, 24.3, 25.2, 24.3, 24.3, 24.3, 24.6]",1.6160000000000003,0.314,25.1,59.5
560,560,2021041109,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,41.0,1,26.36,"[25.3, 27.6, 29.5, 27.7, 24.3, 26.7, 25.7, 25.6, 25.6, 25.6]",20.468000000000004,1.199,25.1,59.5
561,561,2021041109,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.809523809523807,"[25.5, 25.5, 25.6, 25.8, 26.5, 25.9, 25.8, 26.0, 25.8, 25.3, 26.0, 25.5, 25.6, 25.6, 25.6, 25.6, 25.8, 25.8, 26.7, 26.3, 25.8]",0.8340000000000001,0.333,25.1,59.5
562,562,2021041110,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,24.805263157894746,"[26.4, 25.0, 24.8, 24.6, 24.5, 24.6, 25.3, 24.3, 25.3, 25.8, 24.8, 24.6, 24.3, 24.3, 25.2, 24.3, 24.3, 24.3, 24.6]",1.6160000000000003,0.314,25.6,61.6
563,563,2021041110,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.460869565217394,"[25.8, 25.6, 26.3, 25.5, 26.3, 25.4, 25.3, 25.3, 25.6, 25.0, 24.8, 25.4, 26.3, 26.2, 25.5, 25.3, 26.0, 25.0, 25.0, 25.1, 24.8, 25.0, 25.1]",0.6750000000000002,0.34700000000000003,25.6,61.6
564,564,2021041110,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.885714285714286,"[25.6, 25.6, 25.6, 25.8, 26.5, 25.9, 25.8, 26.0, 25.8, 25.4, 26.1, 25.6, 25.8, 25.8, 25.8, 25.8, 25.8, 25.8, 26.8, 26.4, 25.9]",0.8370000000000001,0.333,25.6,61.6
565,565,2021041110,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.83181818181818,"[26.3, 25.3, 25.5, 25.3, 25.3, 25.5, 25.7, 25.5, 24.6, 24.3, 24.9, 25.2, 26.1, 25.2, 25.6, 25.2, 25.4, 25.4, 25.7, 26.5, 29.8, 30.0]",5.5870000000000015,0.34,25.6,61.6
566,566,2021041110,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,38.0,1,28.47000000000001,"[26.0, 27.1, 27.3, 30.0, 25.4, 25.3, 25.8, 26.8, 27.0, 24.0, 27.4, 30.8, 30.6, 31.2, 33.3, 32.1, 31.1, 29.2, 30.6, 28.4]",28.967999999999996,1.93,25.6,61.6
567,567,2021041110,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.6,0,0.0,1,24.671428571428574,"[25.0, 24.8, 24.3, 23.8, 24.9, 24.1, 24.7, 24.8, 24.8, 24.8, 25.1, 24.8, 24.6, 24.6, 24.3, 25.6, 24.6, 24.7, 24.4, 24.6, 24.8]",1.0510000000000002,0.219,25.6,61.6
568,568,2021041110,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,26.0,1,25.62105263157895,"[25.8, 26.1, 25.9, 25.9, 25.8, 25.6, 25.6, 25.6, 25.4, 25.7, 25.7, 25.7, 25.7, 25.6, 25.6, 25.1, 25.3, 25.8, 24.9]",0.8350000000000002,0.938,25.6,61.6
569,569,2021041110,HXXID1,艾特网能空调1737,25.0,50.0,1,45.0,25.5,1,42.0,1,26.35,"[25.3, 27.6, 29.5, 27.7, 24.2, 26.7, 25.7, 25.6, 25.6, 25.6]",21.221,1.199,25.6,61.6
570,570,2021041110,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.0,0,0.0,1,24.761111111111106,"[24.9, 24.8, 24.8, 24.6, 24.3, 24.3, 24.6, 25.8, 24.8, 24.7, 24.8, 24.7, 25.4, 24.5, 24.4, 25.1, 24.5, 24.7]",0.512,0.35200000000000004,25.6,61.6
571,571,2021041110,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.2,0,0.0,1,24.5,"[22.8, 24.5, 25.0, 25.0, 22.6, 24.8, 25.0, 25.0, 25.0, 24.8, 25.0]",1.071,0.195,25.6,61.6
572,572,2021041111,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.6,0,0.0,1,24.680952380952387,"[25.0, 24.9, 24.3, 23.8, 24.9, 24.1, 24.7, 24.8, 24.8, 24.8, 25.1, 24.8, 24.6, 24.5, 24.4, 25.5, 24.6, 24.7, 24.4, 24.8, 24.8]",1.1010000000000002,0.219,26.1,62.6
573,573,2021041111,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.40000000000001,"[26.0, 27.3, 27.5, 29.5, 25.1, 25.0, 25.5, 26.6, 27.1, 24.2, 27.3, 30.6, 30.6, 31.2, 33.3, 32.1, 31.1, 29.3, 30.5, 28.2]",32.126,1.93,26.1,62.6
574,574,2021041111,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,27.0,1,25.636842105263163,"[25.8, 26.1, 25.9, 25.9, 25.8, 25.5, 25.6, 25.6, 25.5, 25.8, 25.6, 25.6, 25.6, 25.5, 25.7, 25.2, 25.4, 26.0, 25.0]",0.8360000000000002,0.938,26.1,62.6
575,575,2021041111,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.6,1,42.0,1,26.34,"[25.3, 27.6, 29.5, 27.6, 24.2, 26.7, 25.7, 25.6, 25.6, 25.6]",18.882,1.199,26.1,62.6
576,576,2021041111,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,24.805263157894746,"[26.5, 25.0, 24.8, 24.6, 24.5, 24.6, 25.3, 24.3, 25.3, 25.8, 24.8, 24.6, 24.4, 24.3, 25.1, 24.2, 24.3, 24.3, 24.6]",1.6160000000000003,0.314,26.1,62.6
577,577,2021041111,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.861904761904768,"[25.6, 25.6, 25.6, 25.8, 26.6, 25.9, 25.9, 26.0, 25.8, 25.3, 26.1, 25.5, 25.7, 25.6, 25.6, 25.8, 25.8, 25.6, 26.8, 26.5, 26.0]",0.8370000000000001,0.333,26.1,62.6
578,578,2021041111,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.49130434782609,"[25.8, 25.6, 26.3, 25.6, 26.3, 25.4, 25.4, 25.3, 25.8, 25.0, 24.9, 25.5, 26.3, 26.2, 25.5, 25.4, 26.0, 25.0, 25.0, 25.1, 24.8, 25.0, 25.1]",0.7000000000000001,0.34700000000000003,26.1,62.6
579,579,2021041111,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.877272727272725,"[26.3, 25.3, 25.5, 25.3, 25.3, 25.5, 25.7, 25.5, 24.9, 24.6, 24.9, 25.2, 26.0, 25.2, 25.8, 25.3, 25.4, 25.5, 25.7, 26.5, 29.9, 30.0]",5.916,0.34,26.1,62.6
580,580,2021041111,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.2,0,0.0,1,24.5,"[22.8, 24.5, 25.0, 25.0, 22.6, 24.8, 25.0, 25.0, 25.0, 24.8, 25.0]",1.071,0.195,26.1,62.6
581,581,2021041111,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.0,0,0.0,1,24.738888888888887,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.3, 24.5, 25.8, 24.7, 24.6, 24.8, 24.6, 25.5, 24.5, 24.4, 25.1, 24.5, 24.7]",0.5379999999999999,0.35200000000000004,26.1,62.6
582,582,2021041112,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.0,0,0.0,1,24.73333333333333,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.3, 24.5, 25.8, 24.6, 24.7, 24.8, 24.6, 25.4, 24.5, 24.5, 25.1, 24.4, 24.7]",0.512,0.35200000000000004,27.0,60.1
583,583,2021041112,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,24.80526315789474,"[26.4, 25.0, 24.8, 24.6, 24.5, 24.6, 25.3, 24.3, 25.3, 25.8, 24.8, 24.6, 24.4, 24.3, 25.3, 24.3, 24.3, 24.2, 24.5]",1.643,0.314,27.0,60.1
584,584,2021041112,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.4608695652174,"[25.6, 25.6, 26.2, 25.5, 26.3, 25.4, 25.3, 25.3, 25.7, 25.1, 25.0, 25.5, 26.2, 26.1, 25.4, 25.3, 26.0, 25.0, 25.0, 25.1, 24.9, 25.0, 25.1]",0.6730000000000002,0.34700000000000003,27.0,60.1
585,585,2021041112,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.8904761904762,"[25.6, 25.6, 25.6, 25.8, 26.5, 25.9, 25.8, 26.1, 25.9, 25.3, 26.1, 25.6, 25.8, 25.7, 25.8, 25.8, 25.8, 25.8, 26.8, 26.5, 25.9]",0.8340000000000001,0.333,27.0,60.1
586,586,2021041112,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.85909090909091,"[26.3, 25.3, 25.5, 25.3, 25.3, 25.5, 25.7, 25.5, 24.6, 24.1, 25.0, 25.2, 26.0, 25.2, 25.7, 25.2, 25.4, 25.5, 25.6, 26.6, 30.2, 30.2]",6.1240000000000006,0.34,27.0,60.1
587,587,2021041112,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.440000000000005,"[26.0, 27.3, 27.4, 29.9, 25.4, 25.5, 25.8, 27.0, 27.1, 23.8, 27.5, 30.8, 30.5, 31.1, 33.1, 32.1, 31.0, 29.2, 30.2, 28.1]",31.56399999999999,1.93,27.0,60.1
588,588,2021041112,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,26.0,1,25.636842105263167,"[26.0, 26.1, 26.0, 26.0, 25.9, 25.6, 25.6, 25.6, 25.5, 25.7, 25.6, 25.6, 25.6, 25.5, 25.6, 25.1, 25.3, 25.9, 24.9]",0.8360000000000002,0.938,27.0,60.1
589,589,2021041112,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.6,0,0.0,1,24.661904761904758,"[25.0, 24.8, 24.3, 23.8, 24.9, 24.1, 24.7, 24.8, 24.7, 24.8, 25.1, 24.8, 24.6, 24.5, 24.4, 25.4, 24.6, 24.7, 24.3, 24.8, 24.8]",1.1,0.219,27.0,60.1
590,590,2021041112,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.2,0,0.0,1,24.50909090909091,"[23.0, 24.5, 25.0, 25.0, 22.5, 24.8, 24.9, 25.0, 25.0, 24.9, 25.0]",1.071,0.195,27.0,60.1
591,591,2021041112,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.4,1,41.0,1,26.32,"[25.4, 27.6, 29.4, 27.6, 24.1, 26.6, 25.7, 25.6, 25.6, 25.6]",18.907,1.199,27.0,60.1
592,592,2021041113,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.3,0,0.0,1,24.65454545454545,"[23.5, 24.5, 25.1, 25.1, 22.8, 24.9, 25.0, 25.1, 25.1, 25.0, 25.1]",1.045,0.195,28.0,60.2
593,593,2021041113,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.913636363636364,"[26.2, 25.3, 25.5, 25.2, 25.3, 25.5, 25.7, 25.5, 24.8, 24.5, 24.9, 25.3, 26.1, 25.2, 25.8, 25.3, 25.5, 25.5, 25.8, 26.5, 30.2, 30.5]",6.5280000000000005,0.34,28.0,60.2
594,594,2021041113,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.885714285714286,"[25.6, 25.6, 25.6, 25.8, 26.5, 25.9, 25.8, 26.1, 25.9, 25.3, 26.2, 25.6, 25.7, 25.8, 25.8, 25.8, 25.9, 25.8, 26.7, 26.4, 25.8]",0.8340000000000001,0.333,28.0,60.2
595,595,2021041113,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.56086956521739,"[25.8, 25.7, 26.4, 25.7, 26.4, 25.5, 25.5, 25.4, 26.0, 25.1, 25.0, 25.5, 26.5, 26.2, 25.5, 25.5, 26.0, 25.1, 25.1, 25.1, 24.8, 25.0, 25.1]",0.6730000000000002,0.34700000000000003,28.0,60.2
596,596,2021041113,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.6,1,43.0,1,26.5,"[25.6, 27.6, 30.1, 28.0, 24.5, 26.7, 25.7, 25.6, 25.6, 25.6]",19.123,1.199,28.0,60.2
597,597,2021041113,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.1,0,0.0,1,24.69444444444445,"[24.8, 24.7, 24.8, 24.6, 24.3, 24.3, 24.5, 25.8, 24.5, 24.8, 24.9, 24.7, 25.1, 24.5, 24.5, 24.8, 24.3, 24.6]",0.486,0.35200000000000004,28.0,60.2
598,598,2021041113,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.7,0,0.0,1,24.680952380952377,"[25.3, 25.1, 24.4, 24.0, 25.1, 24.0, 24.3, 24.7, 24.8, 24.8, 25.1, 24.8, 24.6, 24.5, 24.4, 25.5, 24.4, 24.5, 24.4, 24.8, 24.8]",1.1,0.219,28.0,60.2
599,599,2021041113,HXXID1,艾特网能空调1743,25.0,50.0,1,41.0,26.0,1,29.0,1,25.673684210526318,"[26.0, 26.1, 26.1, 26.1, 26.0, 25.6, 25.6, 25.6, 25.5, 25.7, 25.7, 25.7, 25.7, 25.6, 25.5, 25.1, 25.2, 26.0, 25.0]",0.8360000000000002,0.938,28.0,60.2
600,600,2021041113,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,43.0,1,28.485000000000007,"[26.1, 27.1, 27.3, 29.9, 25.5, 25.4, 25.8, 26.7, 27.0, 24.2, 27.6, 30.8, 30.5, 31.2, 33.3, 32.1, 31.1, 29.2, 30.5, 28.4]",29.042999999999985,1.93,28.0,60.2
601,601,2021041113,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,24.89473684210527,"[26.5, 25.1, 24.8, 24.6, 24.6, 24.6, 25.3, 24.3, 25.4, 26.0, 25.0, 24.8, 24.6, 24.3, 25.3, 24.3, 24.3, 24.4, 24.8]",1.643,0.314,28.0,60.2
602,602,2021041114,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.6,0,0.0,1,24.70555555555555,"[24.9, 24.6, 24.8, 24.5, 24.4, 24.3, 24.5, 25.8, 24.6, 24.9, 24.9, 24.7, 25.2, 24.5, 24.4, 24.9, 24.1, 24.7]",0.5920000000000001,0.35200000000000004,28.7,59.8
603,603,2021041114,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.8,1,48.0,1,26.590000000000003,"[25.8, 27.6, 30.0, 27.6, 25.4, 26.9, 25.5, 25.7, 25.8, 25.6]",20.565,1.199,28.7,59.8
604,604,2021041114,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,25.089473684210528,"[26.7, 25.3, 25.1, 24.9, 24.8, 24.8, 25.5, 24.6, 25.6, 26.1, 25.1, 25.1, 24.8, 24.6, 25.3, 24.5, 24.4, 24.5, 25.0]",1.6170000000000002,0.314,28.7,59.8
605,605,2021041114,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.6304347826087,"[26.0, 25.8, 26.5, 25.7, 26.5, 25.6, 25.6, 25.5, 26.1, 25.2, 25.2, 25.5, 26.6, 26.3, 25.6, 25.6, 26.0, 25.1, 25.1, 25.1, 24.9, 25.0, 25.0]",0.727,0.34700000000000003,28.7,59.8
606,606,2021041114,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.96190476190477,"[25.8, 25.8, 25.8, 25.8, 26.6, 26.0, 25.9, 26.1, 26.0, 25.5, 26.1, 25.6, 25.8, 25.8, 25.7, 25.8, 25.8, 25.8, 26.9, 26.6, 26.0]",0.807,0.333,28.7,59.8
607,607,2021041114,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.97272727272728,"[26.3, 25.3, 25.5, 25.3, 25.4, 25.6, 25.7, 25.5, 24.9, 24.5, 25.0, 25.3, 26.1, 25.3, 25.9, 25.3, 25.5, 25.6, 25.8, 26.8, 30.3, 30.5]",5.214000000000001,0.34,28.7,59.8
608,608,2021041114,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,44.0,1,28.615,"[26.2, 27.4, 27.3, 29.6, 25.5, 25.3, 25.8, 26.5, 27.5, 24.5, 27.8, 31.0, 30.8, 31.5, 33.6, 32.3, 31.1, 29.2, 30.8, 28.6]",29.68799999999999,1.93,28.7,59.8
609,609,2021041114,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,30.0,1,25.742105263157892,"[26.1, 26.3, 26.1, 26.1, 26.0, 25.7, 25.7, 25.6, 25.6, 25.8, 25.6, 25.6, 25.7, 25.5, 25.6, 25.3, 25.4, 26.1, 25.3]",0.8900000000000002,0.938,28.7,59.8
610,610,2021041114,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.1,0,0.0,1,24.642857142857146,"[25.4, 25.3, 24.6, 24.2, 25.3, 24.1, 24.3, 24.4, 24.5, 24.7, 25.3, 24.8, 24.6, 24.2, 24.2, 25.1, 24.5, 24.5, 24.2, 24.6, 24.7]",1.074,0.219,28.7,59.8
611,611,2021041114,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.7,0,0.0,1,24.83636363636364,"[24.1, 24.8, 25.2, 25.3, 23.5, 25.0, 25.0, 25.1, 25.1, 25.0, 25.1]",1.045,0.195,28.7,59.8
612,612,2021041115,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.3,1,34.0,1,25.76315789473684,"[26.0, 26.1, 25.9, 26.0, 25.8, 25.6, 25.7, 25.6, 25.5, 25.8, 25.9, 25.8, 25.9, 25.8, 25.7, 25.5, 25.5, 26.2, 25.2]",0.8900000000000002,1.131,28.8,58.7
613,613,2021041115,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,25.9,1,50.0,1,26.47,"[25.7, 27.5, 29.5, 27.0, 25.5, 27.0, 25.6, 25.6, 25.7, 25.6]",18.95,1.393,28.8,58.7
614,614,2021041115,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.4,0,0.0,1,25.173684210526318,"[26.5, 25.2, 25.2, 25.0, 25.0, 25.0, 25.8, 24.8, 25.4, 26.0, 25.0, 25.0, 24.9, 24.8, 25.7, 24.8, 24.8, 24.6, 24.8]",1.6440000000000001,0.32,28.8,58.7
615,615,2021041115,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.617391304347834,"[26.0, 25.7, 26.3, 25.6, 26.3, 25.5, 25.5, 25.5, 26.0, 25.3, 25.3, 25.6, 26.4, 26.3, 25.5, 25.3, 26.2, 25.3, 25.1, 25.2, 25.0, 25.1, 25.2]",0.6730000000000002,0.35200000000000004,28.8,58.7
616,616,2021041115,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.904761904761905,"[25.7, 25.6, 25.5, 25.7, 26.4, 25.8, 25.8, 26.1, 26.0, 25.5, 26.0, 25.7, 25.9, 25.8, 25.8, 25.8, 25.8, 25.7, 26.8, 26.6, 26.0]",0.8880000000000001,0.338,28.8,58.7
617,617,2021041115,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.87272727272727,"[26.3, 25.4, 25.4, 25.3, 25.4, 25.5, 25.8, 25.5, 24.4, 23.9, 25.1, 25.3, 26.0, 25.2, 25.6, 25.2, 25.4, 25.4, 25.7, 26.5, 30.6, 30.3]",5.053,0.345,28.8,58.7
618,618,2021041115,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,48.0,1,28.27,"[26.3, 26.8, 26.8, 29.6, 24.6, 24.4, 25.1, 25.9, 26.5, 23.9, 27.8, 31.0, 31.0, 31.2, 33.3, 31.9, 31.3, 29.4, 30.0, 28.6]",33.382000000000005,2.097,28.8,58.7
619,619,2021041115,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.5,0,0.0,1,24.76666666666667,"[25.5, 25.2, 24.5, 24.1, 25.3, 24.5, 24.6, 24.8, 24.8, 24.9, 25.3, 24.9, 24.6, 24.4, 24.4, 25.1, 24.6, 24.7, 24.1, 24.7, 25.1]",1.104,0.222,28.8,58.7
620,620,2021041115,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,25.0,0,0.0,1,24.86666666666667,"[25.1, 24.9, 25.0, 24.7, 24.5, 24.5, 24.6, 25.8, 24.8, 24.9, 25.0, 24.7, 25.5, 24.6, 24.6, 25.1, 24.5, 24.8]",0.54,0.358,28.8,58.7
621,621,2021041115,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.0,0,0.0,1,24.854545454545452,"[23.5, 25.0, 25.3, 25.3, 23.6, 25.0, 25.0, 25.2, 25.2, 25.0, 25.3]",1.097,0.198,28.8,58.7
622,622,2021041116,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.7,1,47.0,1,26.379999999999995,"[25.3, 27.1, 29.6, 27.1, 25.5, 26.7, 25.7, 25.6, 25.6, 25.6]",18.494,1.393,28.1,63.6
623,623,2021041116,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.4,0,0.0,1,24.69523809523809,"[25.1, 24.9, 24.4, 23.8, 25.0, 24.2, 24.6, 24.6, 24.7, 24.7, 25.2, 24.9, 24.7, 24.5, 24.3, 25.5, 24.6, 24.7, 24.4, 24.8, 25.0]",1.1270000000000002,0.222,28.1,63.6
624,624,2021041116,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.456521739130434,"[25.8, 25.6, 26.1, 25.5, 26.0, 25.3, 25.2, 25.1, 25.6, 25.2, 25.2, 25.4, 26.1, 26.3, 25.4, 25.2, 26.0, 25.2, 25.1, 25.1, 24.9, 25.1, 25.1]",0.7800000000000001,0.35200000000000004,28.1,63.6
625,625,2021041116,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.695238095238093,"[25.5, 25.5, 25.4, 25.6, 26.2, 25.7, 25.6, 25.8, 25.8, 25.2, 25.8, 25.4, 25.6, 25.5, 25.6, 25.5, 25.7, 25.6, 26.5, 26.3, 25.8]",0.8880000000000001,0.338,28.1,63.6
626,626,2021041116,HXXID1,艾特网能空调1743,25.0,50.0,1,40.0,26.0,1,29.0,1,25.55789473684211,"[25.8, 26.0, 25.8, 25.8, 25.7, 25.5, 25.4, 25.3, 25.3, 25.6, 25.6, 25.6, 25.6, 25.6, 25.6, 25.3, 25.3, 25.9, 24.9]",0.8900000000000002,1.131,28.1,63.6
627,627,2021041116,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,42.0,1,28.43,"[26.1, 27.3, 27.5, 29.1, 25.7, 25.7, 26.1, 26.9, 26.8, 24.1, 27.6, 30.6, 30.5, 31.0, 33.2, 32.1, 31.4, 29.0, 30.1, 27.8]",30.51599999999999,2.097,28.1,63.6
628,628,2021041116,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,25.07894736842106,"[26.3, 25.0, 25.0, 24.9, 25.0, 25.0, 25.9, 24.8, 25.3, 25.6, 24.9, 24.8, 24.6, 24.6, 25.8, 24.8, 24.8, 24.6, 24.8]",1.6440000000000001,0.32,28.1,63.6
629,629,2021041116,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.763636363636362,"[26.1, 25.2, 25.3, 25.1, 25.3, 25.4, 25.6, 25.3, 24.8, 24.5, 25.0, 25.1, 25.9, 25.1, 25.4, 25.0, 25.3, 25.4, 25.5, 26.4, 30.1, 30.0]",5.2650000000000015,0.345,28.1,63.6
630,630,2021041116,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.0,0,0.0,1,24.727272727272727,"[23.1, 24.8, 25.1, 25.1, 23.1, 25.0, 25.1, 25.2, 25.2, 25.1, 25.2]",1.0450000000000002,0.198,28.1,63.6
631,631,2021041116,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.9,0,0.0,1,24.90555555555556,"[25.0, 24.9, 25.0, 24.8, 24.6, 24.5, 24.6, 25.9, 24.9, 24.8, 25.0, 24.8, 25.6, 24.6, 24.6, 25.3, 24.6, 24.8]",0.5660000000000001,0.358,28.1,63.6
632,632,2021041117,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.3,0,0.0,1,24.685714285714287,"[25.3, 25.1, 24.6, 24.2, 25.3, 24.1, 24.5, 24.5, 24.6, 24.6, 25.1, 24.8, 24.6, 24.5, 24.4, 25.3, 24.5, 24.5, 24.3, 24.6, 25.0]",1.158,0.222,27.4,67.7
633,633,2021041117,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.7,1,47.0,1,26.57,"[25.7, 27.3, 30.1, 27.1, 25.8, 27.0, 25.6, 25.7, 25.7, 25.7]",19.123,1.393,27.4,67.7
634,634,2021041117,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,25.110526315789475,"[26.6, 25.2, 24.9, 24.8, 24.8, 24.9, 25.7, 24.6, 25.5, 26.0, 25.0, 25.0, 24.8, 24.7, 25.6, 24.7, 24.7, 24.6, 25.0]",1.643,0.32,27.4,67.7
635,635,2021041117,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.500000000000004,"[25.8, 25.7, 26.4, 25.6, 26.3, 25.4, 25.5, 25.3, 25.8, 25.0, 25.0, 25.4, 26.4, 26.1, 25.5, 25.4, 25.8, 25.1, 25.1, 25.1, 24.8, 25.0, 25.0]",0.7560000000000001,0.35200000000000004,27.4,67.7
636,636,2021041117,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.83333333333333,"[25.8, 25.6, 25.6, 25.6, 26.5, 25.7, 25.7, 26.0, 26.0, 25.3, 26.2, 25.6, 25.8, 25.7, 25.6, 25.7, 25.8, 25.7, 26.5, 26.3, 25.8]",0.8640000000000001,0.338,27.4,67.7
637,637,2021041117,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,26.013636363636365,"[26.3, 25.3, 25.4, 25.3, 25.5, 25.5, 25.6, 25.6, 25.5, 25.3, 25.1, 25.3, 26.1, 25.3, 26.0, 25.3, 25.5, 25.4, 25.7, 26.5, 30.7, 30.1]",4.863,0.345,27.4,67.7
638,638,2021041117,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,44.0,1,28.805,"[26.1, 27.9, 27.8, 30.0, 25.7, 25.7, 26.1, 26.9, 27.6, 24.7, 27.7, 30.9, 30.7, 31.7, 34.0, 32.3, 31.4, 29.4, 30.7, 28.8]",30.33199999999999,2.097,27.4,67.7
639,639,2021041117,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,30.0,1,25.694736842105264,"[26.1, 26.2, 26.1, 26.0, 26.0, 25.6, 25.5, 25.5, 25.6, 25.6, 25.7, 25.7, 25.8, 25.6, 25.5, 25.3, 25.3, 26.0, 25.1]",0.8900000000000002,1.131,27.4,67.7
640,640,2021041117,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.8,0,0.0,1,24.81111111111111,"[24.9, 24.8, 25.0, 24.6, 24.5, 24.5, 24.6, 25.9, 24.7, 24.9, 25.0, 24.8, 25.3, 24.6, 24.5, 25.0, 24.2, 24.8]",0.5660000000000001,0.358,27.4,67.7
641,641,2021041117,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.9,0,0.0,1,24.89090909090909,"[24.1, 24.7, 25.3, 25.4, 23.5, 25.0, 25.1, 25.2, 25.2, 25.1, 25.2]",1.071,0.198,27.4,67.7
642,642,2021041118,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.3,1,35.0,1,25.794736842105266,"[26.1, 26.3, 26.1, 26.2, 26.0, 25.7, 25.8, 25.8, 25.7, 25.8, 25.6, 25.7, 25.8, 25.6, 25.8, 25.4, 25.5, 26.1, 25.1]",0.8900000000000002,1.131,25.6,74.4
643,643,2021041118,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.6,0,0.0,1,24.804761904761907,"[25.5, 25.5, 24.5, 24.2, 25.3, 24.5, 24.5, 24.8, 24.9, 25.0, 25.3, 24.8, 24.6, 24.3, 24.4, 25.2, 24.7, 24.8, 24.1, 24.9, 25.1]",1.1800000000000002,0.222,25.6,74.4
644,644,2021041118,HXXID1,艾特网能空调1742,25.0,50.0,1,55.0,26.6,1,51.0,1,28.870000000000005,"[26.4, 27.4, 27.2, 29.1, 25.8, 25.7, 26.2, 27.0, 27.6, 24.5, 28.0, 31.1, 31.4, 31.8, 33.9, 32.5, 31.6, 29.8, 31.2, 29.2]",30.461999999999986,2.097,25.6,74.4
645,645,2021041118,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.3,0,0.0,1,24.95454545454545,"[23.8, 25.1, 25.3, 25.4, 23.7, 25.1, 25.1, 25.3, 25.3, 25.1, 25.3]",1.072,0.198,25.6,74.4
646,646,2021041118,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,25.1,0,0.0,1,24.93888888888889,"[25.1, 25.0, 25.0, 24.8, 24.6, 24.6, 24.7, 26.0, 24.8, 24.9, 25.1, 24.9, 25.4, 24.7, 24.7, 25.1, 24.6, 24.9]",0.54,0.358,25.6,74.4
647,647,2021041118,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.9,0,0.0,1,26.018181818181823,"[26.3, 25.3, 25.5, 25.4, 25.5, 25.6, 25.8, 25.8, 25.0, 24.5, 25.0, 25.3, 26.1, 25.3, 25.9, 25.3, 25.5, 25.5, 25.8, 26.7, 30.6, 30.7]",5.748000000000001,0.345,25.6,74.4
648,648,2021041118,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.9,0,0.0,1,25.626086956521746,"[25.9, 25.7, 26.3, 25.7, 26.3, 25.5, 25.5, 25.5, 26.0, 25.3, 25.3, 25.6, 26.5, 26.3, 25.6, 25.5, 26.1, 25.2, 25.3, 25.1, 25.0, 25.1, 25.1]",0.8080000000000002,0.35200000000000004,25.6,74.4
649,649,2021041118,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.4,0,0.0,1,25.257894736842108,"[26.6, 25.2, 25.1, 25.0, 25.0, 25.1, 25.9, 24.8, 25.6, 26.1, 25.1, 25.1, 25.0, 25.0, 25.8, 24.9, 24.8, 24.8, 25.0]",1.6690000000000005,0.32,25.6,74.4
650,650,2021041118,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,26.0,1,55.0,1,26.590000000000003,"[25.7, 27.3, 30.0, 27.1, 25.6, 27.1, 25.8, 25.8, 25.8, 25.7]",20.143000000000004,1.393,25.6,74.4
651,651,2021041118,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.92857142857143,"[25.7, 25.6, 25.6, 25.8, 26.6, 25.9, 25.9, 26.1, 26.1, 25.4, 26.1, 25.6, 25.8, 25.7, 25.7, 25.8, 25.9, 25.8, 26.8, 26.6, 26.0]",0.8610000000000001,0.338,25.6,74.4
652,652,2021041119,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,25.1,0,0.0,1,24.91111111111111,"[25.1, 25.0, 25.0, 24.9, 24.6, 24.6, 24.7, 26.0, 24.7, 24.9, 25.0, 24.8, 25.5, 24.7, 24.6, 25.1, 24.4, 24.8]",0.5660000000000001,0.358,25.3,76.1
653,653,2021041119,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.3,1,34.0,1,25.81052631578947,"[26.1, 26.3, 26.1, 26.1, 26.0, 25.7, 25.7, 25.7, 25.6, 25.9, 25.8, 25.8, 25.9, 25.8, 25.9, 25.4, 25.4, 26.1, 25.1]",0.8900000000000002,1.131,25.3,76.1
654,654,2021041119,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,48.0,1,28.570000000000004,"[26.5, 27.2, 27.0, 28.9, 25.3, 25.1, 25.7, 26.6, 27.3, 24.1, 28.0, 30.9, 31.1, 31.5, 33.4, 32.1, 31.6, 29.7, 30.7, 28.7]",30.83999999999999,2.097,25.3,76.1
655,655,2021041119,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.9,0,0.0,1,26.00454545454545,"[26.3, 25.3, 25.5, 25.3, 25.5, 25.6, 25.8, 25.6, 24.8, 24.3, 25.0, 25.4, 26.2, 25.4, 25.8, 25.4, 25.6, 25.6, 25.9, 26.8, 30.5, 30.5]",6.070000000000001,0.345,25.3,76.1
656,656,2021041119,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.909523809523808,"[25.8, 25.7, 25.6, 25.7, 26.4, 25.8, 25.8, 26.1, 26.1, 25.5, 26.1, 25.6, 25.8, 25.7, 25.8, 25.8, 25.8, 25.8, 26.7, 26.5, 26.0]",0.8880000000000001,0.338,25.3,76.1
657,657,2021041119,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.4,0,0.0,1,25.268421052631577,"[26.7, 25.3, 25.1, 25.0, 25.0, 25.1, 26.0, 24.9, 25.5, 26.1, 25.0, 25.1, 25.0, 25.0, 25.9, 25.0, 25.0, 24.6, 24.8]",1.643,0.32,25.3,76.1
658,658,2021041119,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,25.9,1,51.0,1,26.51,"[25.6, 27.3, 29.6, 27.0, 25.5, 27.0, 25.7, 25.8, 25.8, 25.8]",18.610000000000007,1.393,25.3,76.1
659,659,2021041119,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.1,0,0.0,1,24.90909090909091,"[23.6, 25.0, 25.3, 25.3, 23.4, 25.1, 25.1, 25.3, 25.3, 25.2, 25.4]",1.0979999999999999,0.198,25.3,76.1
660,660,2021041119,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.9,0,0.0,1,25.65652173913044,"[26.0, 25.7, 26.4, 25.6, 26.3, 25.4, 25.5, 25.5, 26.0, 25.3, 25.3, 25.7, 26.5, 26.3, 25.6, 25.5, 26.1, 25.3, 25.3, 25.3, 25.0, 25.2, 25.3]",0.8350000000000001,0.35200000000000004,25.3,76.1
661,661,2021041119,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.6,0,0.0,1,24.83333333333333,"[25.5, 25.3, 24.6, 24.2, 25.3, 24.3, 24.5, 24.8, 24.9, 25.0, 25.4, 25.0, 24.8, 24.4, 24.4, 25.3, 24.6, 24.8, 24.4, 24.9, 25.1]",1.154,0.222,25.3,76.1
662,662,2021041120,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,25.9,1,50.0,1,26.47000000000001,"[25.5, 27.2, 29.6, 27.0, 25.5, 26.9, 25.7, 25.8, 25.8, 25.7]",17.173,1.393,24.7,78.5
663,663,2021041120,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.4,0,0.0,1,25.205263157894734,"[26.6, 25.3, 25.1, 25.0, 25.0, 25.1, 26.0, 24.8, 25.4, 26.0, 25.0, 25.0, 24.8, 24.8, 25.8, 24.9, 24.8, 24.6, 24.9]",1.6170000000000002,0.32,24.7,78.5
664,664,2021041120,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.66521739130435,"[25.9, 25.8, 26.5, 25.7, 26.4, 25.5, 25.5, 25.5, 26.0, 25.3, 25.3, 25.6, 26.5, 26.2, 25.6, 25.5, 26.1, 25.3, 25.3, 25.3, 25.0, 25.2, 25.3]",0.8080000000000002,0.35200000000000004,24.7,78.5
665,665,2021041120,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.904761904761905,"[25.7, 25.7, 25.6, 25.8, 26.5, 25.9, 25.8, 26.1, 26.0, 25.4, 26.1, 25.6, 25.8, 25.7, 25.7, 25.7, 25.8, 25.7, 26.8, 26.6, 26.0]",0.915,0.338,24.7,78.5
666,666,2021041120,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.96818181818181,"[26.3, 25.3, 25.4, 25.3, 25.5, 25.6, 25.7, 25.6, 25.0, 24.7, 25.0, 25.3, 26.1, 25.2, 25.8, 25.3, 25.5, 25.5, 25.7, 26.6, 30.6, 30.3]",4.785000000000001,0.345,24.7,78.5
667,667,2021041120,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,45.0,1,28.6,"[26.3, 27.4, 27.3, 29.5, 25.2, 25.5, 25.6, 26.5, 27.0, 24.3, 27.8, 30.9, 30.9, 31.6, 33.6, 32.3, 31.6, 29.6, 30.6, 28.5]",31.080999999999985,2.097,24.7,78.5
668,668,2021041120,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,34.0,1,25.784210526315785,"[26.1, 26.3, 26.1, 26.1, 26.0, 25.7, 25.7, 25.6, 25.6, 25.8, 25.7, 25.7, 25.8, 25.6, 25.9, 25.3, 25.5, 26.2, 25.2]",0.8900000000000002,1.131,24.7,78.5
669,669,2021041120,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.6,0,0.0,1,24.790476190476195,"[25.4, 25.3, 24.6, 24.1, 25.3, 24.1, 24.6, 24.8, 24.8, 24.9, 25.4, 25.0, 24.7, 24.5, 24.4, 25.1, 24.6, 24.8, 24.3, 24.8, 25.1]",1.158,0.222,24.7,78.5
670,670,2021041120,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,25.1,0,0.0,1,24.88888888888889,"[25.1, 25.0, 25.0, 24.8, 24.6, 24.5, 24.7, 26.0, 24.7, 25.0, 25.0, 24.6, 25.5, 24.6, 24.6, 25.2, 24.4, 24.7]",0.536,0.358,24.7,78.5
671,671,2021041120,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.1,0,0.0,1,24.872727272727275,"[23.6, 24.9, 25.3, 25.3, 23.3, 25.1, 25.1, 25.3, 25.3, 25.1, 25.3]",1.042,0.198,24.7,78.5
672,672,2021041121,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.4,0,0.0,1,25.03157894736843,"[26.2, 24.9, 25.0, 24.9, 25.0, 25.0, 25.9, 24.8, 25.2, 25.6, 24.7, 24.8, 24.6, 24.6, 25.8, 24.8, 24.7, 24.5, 24.6]",1.6160000000000003,0.32,24.6,78.2
673,673,2021041121,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.9,0,0.0,1,24.59090909090909,"[22.1, 24.8, 25.0, 25.0, 22.7, 25.0, 25.1, 25.2, 25.2, 25.1, 25.3]",1.071,0.198,24.6,78.2
674,674,2021041121,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.8,0,0.0,1,24.90555555555556,"[25.1, 25.0, 25.0, 24.8, 24.5, 24.5, 24.7, 25.9, 24.8, 24.8, 24.9, 24.8, 25.6, 24.6, 24.6, 25.3, 24.6, 24.8]",0.54,0.358,24.6,78.2
675,675,2021041121,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.3,0,0.0,1,24.723809523809525,"[25.0, 24.7, 24.1, 23.8, 25.1, 24.4, 24.6, 24.8, 24.8, 24.8, 25.3, 25.0, 24.6, 24.6, 24.4, 25.5, 24.6, 24.8, 24.5, 24.8, 25.0]",1.128,0.222,24.6,78.2
676,676,2021041121,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,30.0,1,25.573684210526324,"[25.8, 26.0, 25.7, 25.8, 25.7, 25.4, 25.5, 25.4, 25.3, 25.6, 25.6, 25.6, 25.6, 25.5, 25.6, 25.4, 25.3, 26.0, 25.1]",0.8900000000000002,1.131,24.6,78.2
677,677,2021041121,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,42.0,1,28.26000000000001,"[26.0, 26.9, 27.4, 29.5, 25.1, 24.8, 25.3, 26.5, 26.8, 23.2, 27.6, 30.6, 30.9, 30.8, 32.5, 31.8, 31.3, 29.6, 30.1, 28.5]",30.438999999999986,2.097,24.6,78.2
678,678,2021041121,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.9,0,0.0,1,25.80909090909091,"[26.3, 25.3, 25.3, 25.2, 25.3, 25.4, 25.6, 25.4, 24.7, 24.5, 25.0, 25.4, 26.1, 25.2, 25.3, 25.1, 25.4, 25.3, 25.6, 26.4, 30.0, 30.0]",6.2620000000000005,0.345,24.6,78.2
679,679,2021041121,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.700000000000006,"[25.6, 25.5, 25.3, 25.6, 26.2, 25.7, 25.6, 25.9, 25.8, 25.5, 25.8, 25.4, 25.6, 25.5, 25.6, 25.5, 25.6, 25.5, 26.5, 26.2, 25.8]",0.9420000000000002,0.338,24.6,78.2
680,680,2021041121,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.460869565217394,"[25.8, 25.3, 26.1, 25.3, 26.1, 25.2, 25.2, 25.1, 25.5, 25.2, 25.2, 25.6, 26.1, 26.3, 25.3, 25.1, 26.0, 25.2, 25.3, 25.3, 25.0, 25.1, 25.3]",0.7810000000000002,0.35200000000000004,24.6,78.2
681,681,2021041121,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.6,1,44.0,1,26.329999999999995,"[25.3, 27.2, 29.0, 27.0, 25.2, 26.8, 25.7, 25.7, 25.7, 25.7]",20.817000000000004,1.393,24.6,78.2
682,682,2021041122,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.3,0,0.0,1,24.805555555555557,"[24.9, 24.8, 24.9, 24.7, 24.4, 24.5, 24.7, 25.9, 24.6, 24.8, 24.7, 24.5, 25.5, 24.6, 24.6, 25.3, 24.5, 24.6]",0.54,0.358,24.4,78.7
683,683,2021041122,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,41.0,1,26.45,"[25.1, 27.4, 29.0, 27.3, 26.0, 27.1, 25.8, 25.6, 25.6, 25.6]",20.267000000000003,1.393,24.4,78.7
684,684,2021041122,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.3,0,0.0,1,24.472727272727276,"[22.2, 24.5, 24.9, 25.0, 22.5, 24.9, 25.0, 25.1, 25.1, 24.9, 25.1]",1.0450000000000002,0.198,24.4,78.7
685,685,2021041122,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.7,0,0.0,1,24.647619047619052,"[24.9, 24.5, 24.0, 23.8, 25.1, 24.5, 24.6, 24.7, 24.7, 24.7, 24.9, 24.6, 24.6, 24.6, 24.5, 25.5, 24.6, 24.7, 24.4, 24.8, 24.9]",1.1550000000000002,0.222,24.4,78.7
686,686,2021041122,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,26.0,1,25.42631578947368,"[25.8, 25.9, 25.7, 25.6, 25.7, 25.3, 25.3, 25.3, 25.3, 25.4, 25.3, 25.4, 25.4, 25.3, 25.4, 25.2, 25.2, 25.8, 24.8]",0.8900000000000002,1.131,24.4,78.7
687,687,2021041122,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,42.0,1,28.379999999999995,"[26.0, 27.0, 27.4, 29.8, 25.5, 25.8, 25.9, 27.1, 27.1, 23.8, 27.3, 30.5, 30.3, 30.8, 32.4, 32.0, 31.2, 29.1, 30.3, 28.3]",31.02399999999999,2.097,24.4,78.7
688,688,2021041122,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.557142857142853,"[25.5, 25.4, 25.3, 25.5, 26.1, 25.6, 25.5, 25.8, 25.6, 25.2, 25.7, 25.2, 25.5, 25.3, 25.4, 25.4, 25.5, 25.3, 26.3, 26.0, 25.6]",0.9420000000000002,0.338,24.4,78.7
689,689,2021041122,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.23913043478261,"[25.5, 25.3, 26.0, 25.1, 26.0, 25.0, 25.1, 25.0, 25.4, 24.8, 24.8, 25.3, 26.0, 26.0, 25.1, 25.0, 25.5, 25.0, 25.0, 25.0, 24.9, 24.8, 24.9]",0.8080000000000002,0.35200000000000004,24.4,78.7
690,690,2021041122,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,24.73684210526316,"[26.2, 24.9, 24.6, 24.5, 24.6, 24.6, 25.5, 24.4, 24.9, 25.3, 24.5, 24.4, 24.3, 24.2, 25.5, 24.5, 24.5, 24.1, 24.5]",1.6170000000000002,0.32,24.4,78.7
691,691,2021041122,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.681818181818183,"[26.1, 25.2, 25.3, 25.2, 25.3, 25.4, 25.6, 25.4, 24.7, 24.5, 24.8, 25.1, 25.8, 25.0, 25.2, 25.0, 25.1, 25.2, 25.3, 26.1, 29.9, 29.8]",5.240000000000001,0.345,24.4,78.7
692,692,2021041123,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.1,0,0.0,1,24.42727272727273,"[22.1, 24.4, 24.8, 24.9, 22.5, 24.9, 25.0, 25.1, 25.1, 24.8, 25.1]",1.042,0.198,24.1,79.6
693,693,2021041123,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.0,0,0.0,1,24.805555555555557,"[24.8, 24.8, 24.8, 24.7, 24.3, 24.5, 24.6, 25.8, 24.7, 24.7, 24.8, 24.6, 25.5, 24.6, 24.6, 25.3, 24.6, 24.8]",0.536,0.358,24.1,79.6
694,694,2021041123,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.5,0,0.0,1,24.585714285714282,"[24.8, 24.5, 24.0, 23.6, 24.8, 24.3, 24.7, 24.7, 24.8, 24.8, 25.0, 24.7, 24.4, 24.4, 24.3, 25.5, 24.6, 24.7, 24.4, 24.7, 24.6]",1.154,0.222,24.1,79.6
695,695,2021041123,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,44.0,1,28.265,"[25.9, 27.0, 27.1, 29.7, 25.1, 25.1, 25.6, 27.1, 27.1, 23.7, 27.4, 30.6, 30.3, 30.8, 32.3, 31.9, 31.2, 29.3, 30.1, 28.0]",28.097999999999992,2.097,24.1,79.6
696,696,2021041123,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.64545454545454,"[26.1, 25.2, 25.2, 25.1, 25.2, 25.3, 25.6, 25.5, 24.4, 24.1, 24.7, 25.0, 25.8, 25.0, 25.4, 25.0, 25.1, 25.3, 25.3, 26.3, 29.8, 29.8]",6.125000000000001,0.345,24.1,79.6
697,697,2021041123,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.62857142857143,"[25.5, 25.5, 25.4, 25.5, 26.3, 25.6, 25.6, 25.8, 25.6, 25.1, 25.9, 25.3, 25.5, 25.5, 25.5, 25.5, 25.5, 25.4, 26.5, 26.1, 25.6]",0.918,0.338,24.1,79.6
698,698,2021041123,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.23913043478261,"[25.5, 25.4, 26.0, 25.3, 26.1, 25.1, 25.1, 25.0, 25.4, 24.8, 24.7, 25.1, 26.1, 25.8, 25.1, 25.0, 25.6, 24.8, 24.9, 25.0, 24.9, 24.8, 25.0]",0.8370000000000001,0.35200000000000004,24.1,79.6
699,699,2021041123,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.9,0,0.0,1,24.65263157894737,"[26.1, 24.7, 24.5, 24.4, 24.3, 24.3, 25.2, 24.2, 25.0, 25.5, 24.5, 24.5, 24.3, 24.3, 25.3, 24.3, 24.3, 24.2, 24.5]",1.6170000000000002,0.32,24.1,79.6
700,700,2021041123,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,41.0,1,26.45,"[25.1, 27.3, 29.0, 27.3, 26.1, 27.1, 25.8, 25.6, 25.6, 25.6]",17.656000000000006,1.393,24.1,79.6
701,701,2021041123,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,25.0,1,25.49473684210527,"[25.8, 26.0, 25.8, 25.8, 25.6, 25.4, 25.4, 25.3, 25.3, 25.6, 25.5, 25.5, 25.5, 25.5, 25.5, 25.1, 25.1, 25.8, 24.9]",0.8900000000000002,1.131,24.1,79.6
0,0,2021032903,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,42.0,1,21.99375,"[18.9, 18.8, 19.8, 19.7, 19.8, 19.9, 20.3, 19.3, 19.0, 17.6, 18.2, 19.7, 20.1, 19.7, 19.6, 20.0, 21.8, 21.3, 20.1, 22.8, 22.6, 19.8, 23.9, 24.6, 25.1, 26.5, 27.3, 27.3, 27.1, 27.9, 28.0, 27.3]",35.56800000000001,,24.4,79.8
1,1,2021032903,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,23.866666666666664,"[22.0, 22.5, 24.3, 23.3, 25.8, 24.9, 24.6, 23.3, 24.1]",17.117,,24.4,79.8
2,2,2021032903,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.9,1,61.0,1,20.831578947368428,"[22.5, 19.5, 23.0, 20.2, 22.0, 20.1, 20.3, 19.6, 19.1, 19.3, 19.6, 19.3, 19.5, 20.6, 21.8, 22.1, 22.3, 22.1, 22.9]",39.39,,24.4,79.8
3,3,2021032903,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,38.0,1,25.09090909090909,"[24.6, 24.7, 24.6, 24.6, 25.7, 25.0, 25.2, 25.4, 25.6, 25.3, 25.3]",0.21600000000000005,,24.4,79.8
4,4,2021032903,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,25.07,"[24.5, 24.5, 25.1, 24.9, 25.1, 25.1, 25.3, 25.3, 25.5, 25.4]",0.215,,24.4,79.8
5,5,2021032903,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.206451612903226,"[18.3, 24.6, 25.5, 25.6, 29.7, 25.1, 28.4, 28.6, 28.3, 29.0, 17.8, 18.3, 19.0, 19.8, 18.8, 19.4, 20.0, 20.8, 19.7, 21.5, 19.5, 19.6, 19.9, 24.5, 20.7, 22.3, 19.6, 20.0, 18.8, 22.0, 23.3]",68.08800000000001,,24.4,79.8
6,6,2021032904,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,23.777777777777782,"[21.8, 22.5, 24.4, 23.2, 25.7, 24.8, 24.4, 23.2, 24.0]",17.116,,24.4,78.9
7,7,2021032904,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,24.94,"[24.3, 24.4, 25.0, 24.7, 25.0, 25.0, 25.2, 25.3, 25.3, 25.2]",0.188,,24.4,78.9
8,8,2021032904,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.8,1,38.0,1,25.09090909090909,"[24.6, 24.6, 24.6, 24.6, 25.8, 25.1, 25.2, 25.4, 25.5, 25.3, 25.3]",0.27,,24.4,78.9
9,9,2021032904,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,42.0,1,21.9625,"[19.0, 18.9, 19.7, 19.6, 19.7, 19.9, 20.4, 19.3, 18.9, 17.6, 18.0, 19.8, 20.1, 19.7, 19.6, 20.0, 21.8, 21.2, 20.1, 22.9, 22.5, 19.9, 23.8, 24.6, 25.1, 26.6, 27.1, 27.0, 27.0, 27.8, 28.0, 27.2]",35.60000000000001,,24.4,78.9
10,10,2021032904,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.6,1,48.0,1,22.145161290322584,"[18.2, 24.6, 25.5, 25.8, 29.7, 25.3, 28.5, 28.8, 28.4, 29.0, 17.8, 18.4, 19.0, 19.1, 18.8, 19.6, 19.9, 20.8, 20.0, 21.8, 19.6, 19.0, 19.0, 22.4, 20.7, 22.0, 19.6, 20.1, 18.9, 22.1, 24.1]",67.76800000000001,,24.4,78.9
11,11,2021032904,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,58.0,1,20.77894736842105,"[22.4, 19.5, 23.2, 20.2, 21.8, 19.6, 20.2, 19.6, 19.0, 19.4, 19.6, 19.3, 19.6, 20.6, 21.8, 22.0, 22.2, 22.0, 22.8]",39.28200000000001,,24.4,78.9
12,12,2021032905,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,38.0,1,25.00909090909091,"[24.6, 24.6, 24.5, 24.6, 25.6, 24.9, 25.1, 25.3, 25.5, 25.2, 25.2]",0.27,,24.4,78.3
13,13,2021032905,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,24.96,"[24.4, 24.5, 25.1, 24.8, 25.0, 25.0, 25.1, 25.2, 25.2, 25.3]",0.18899999999999997,,24.4,78.3
14,14,2021032905,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,42.0,1,21.96875,"[19.0, 18.9, 19.7, 19.6, 19.8, 19.9, 20.4, 19.4, 19.0, 17.7, 18.2, 19.7, 20.1, 19.7, 19.7, 19.8, 21.7, 21.1, 20.1, 23.0, 22.5, 20.0, 23.7, 24.5, 25.1, 26.6, 27.1, 27.0, 27.1, 27.9, 28.0, 27.0]",35.57300000000001,,24.4,78.3
15,15,2021032905,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,22.270967741935483,"[18.3, 24.6, 25.4, 25.8, 29.7, 25.3, 28.5, 28.9, 28.4, 29.0, 17.9, 18.5, 19.0, 19.6, 18.9, 19.6, 20.0, 21.0, 20.0, 21.9, 19.6, 19.1, 19.1, 21.8, 22.3, 21.7, 19.7, 20.3, 19.1, 22.9, 24.5]",67.741,,24.4,78.3
16,16,2021032905,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,58.0,1,20.773684210526323,"[22.4, 19.7, 23.0, 20.2, 22.0, 19.6, 20.5, 19.6, 19.1, 19.5, 19.6, 19.3, 19.6, 20.6, 21.5, 22.0, 22.1, 21.8, 22.6]",39.06800000000001,,24.4,78.3
17,17,2021032905,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.2,0,0.0,1,23.744444444444447,"[21.7, 22.5, 24.5, 23.2, 25.6, 24.7, 24.4, 23.1, 24.0]",17.090999999999998,,24.4,78.3
18,18,2021032906,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,23.722222222222218,"[21.7, 22.5, 24.5, 23.2, 25.6, 24.6, 24.4, 23.1, 23.9]",17.17,,24.1,78.9
19,19,2021032906,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,37.0,1,25.02727272727273,"[24.6, 24.6, 24.6, 24.6, 25.6, 25.0, 25.1, 25.3, 25.5, 25.2, 25.2]",0.27,,24.1,78.9
20,20,2021032906,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,24.99,"[24.3, 24.4, 25.1, 24.8, 25.0, 25.1, 25.2, 25.3, 25.4, 25.3]",0.215,,24.1,78.9
21,21,2021032906,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,42.0,1,21.953125000000004,"[18.9, 18.9, 19.6, 19.6, 19.7, 19.9, 20.3, 19.4, 18.9, 17.8, 18.3, 19.7, 20.1, 19.7, 19.6, 19.8, 21.6, 21.1, 20.1, 23.1, 22.5, 19.9, 23.8, 24.5, 25.1, 26.6, 27.1, 27.0, 27.0, 27.8, 28.0, 27.1]",36.02800000000001,,24.1,78.9
22,22,2021032906,HXXID3,艾特网能空调1724,25.0,50.0,1,44.0,26.6,1,50.0,1,22.283870967741933,"[18.3, 24.6, 25.3, 25.8, 29.7, 25.4, 28.6, 28.9, 28.3, 28.9, 18.0, 18.5, 19.1, 19.4, 19.0, 19.8, 20.0, 21.1, 20.1, 21.9, 19.8, 19.0, 19.4, 24.1, 20.2, 21.4, 19.8, 20.3, 19.1, 23.0, 24.0]",68.11499999999998,,24.1,78.9
23,23,2021032906,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,58.0,1,20.763157894736842,"[22.3, 19.5, 22.8, 20.3, 22.0, 19.8, 20.5, 19.8, 19.0, 19.4, 19.6, 19.3, 19.5, 20.6, 21.4, 21.8, 22.2, 22.0, 22.7]",39.06800000000001,,24.1,78.9
24,24,2021032907,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,37.0,1,25.04545454545455,"[24.6, 24.6, 24.6, 24.6, 25.7, 25.0, 25.1, 25.3, 25.5, 25.3, 25.2]",0.27,,24.3,77.6
25,25,2021032907,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.01,"[24.4, 24.5, 25.1, 24.8, 25.0, 25.1, 25.2, 25.3, 25.4, 25.3]",0.16200000000000006,,24.3,77.6
26,26,2021032907,HXXID3,艾特网能空调1724,25.0,50.0,1,44.0,26.6,1,49.0,1,22.174193548387095,"[18.3, 24.6, 25.4, 25.6, 29.6, 25.6, 28.6, 28.8, 28.6, 29.0, 18.0, 18.5, 19.1, 19.1, 18.8, 19.6, 20.0, 21.1, 19.7, 21.5, 19.7, 19.1, 19.3, 21.5, 21.0, 22.1, 19.8, 20.4, 19.1, 22.6, 23.3]",68.41199999999999,,24.3,77.6
27,27,2021032907,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,56.0,1,20.81052631578948,"[22.0, 20.0, 23.5, 20.2, 22.0, 19.8, 21.0, 19.8, 19.0, 19.4, 19.5, 19.3, 19.6, 20.5, 21.5, 21.8, 22.1, 21.8, 22.6]",39.606,,24.3,77.6
28,28,2021032907,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.2,0,0.0,1,23.744444444444447,"[21.7, 22.5, 24.6, 23.1, 25.6, 24.7, 24.4, 23.1, 24.0]",17.224,,24.3,77.6
29,29,2021032907,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,42.0,1,21.925,"[19.0, 18.8, 19.7, 19.6, 19.6, 19.8, 20.4, 19.4, 19.0, 17.6, 18.3, 19.6, 20.1, 19.6, 19.6, 19.8, 21.6, 21.0, 20.0, 23.0, 22.5, 19.9, 23.6, 24.5, 25.1, 26.6, 27.0, 27.0, 27.0, 27.8, 28.0, 27.1]",35.76100000000001,,24.3,77.6
30,30,2021032908,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,42.0,1,21.915625,"[19.0, 18.8, 19.5, 19.6, 19.6, 19.8, 20.2, 19.4, 18.9, 17.8, 18.3, 19.6, 20.0, 19.6, 19.6, 19.8, 21.6, 21.0, 20.0, 23.0, 22.4, 19.9, 23.8, 24.5, 25.1, 26.5, 27.1, 27.0, 27.0, 27.8, 28.0, 27.1]",35.788000000000004,1.109,24.5,77.2
31,31,2021032908,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.2,0,0.0,1,23.766666666666666,"[21.7, 22.4, 24.8, 23.3, 25.7, 24.7, 24.3, 23.0, 24.0]",17.250999999999998,0.32,24.5,77.2
32,32,2021032908,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,55.0,1,20.85263157894737,"[22.3, 19.7, 23.0, 20.1, 22.3, 20.0, 21.1, 19.9, 19.1, 19.6, 19.6, 19.5, 19.6, 20.4, 21.5, 22.0, 22.1, 21.8, 22.6]",38.80200000000001,1.389,24.5,77.2
33,33,2021032908,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,37.0,1,25.018181818181823,"[24.6, 24.6, 24.6, 24.6, 25.6, 24.9, 25.1, 25.3, 25.4, 25.3, 25.2]",0.27,0.0,24.5,77.2
34,34,2021032908,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,24.99,"[24.4, 24.5, 25.1, 24.8, 25.0, 25.0, 25.2, 25.3, 25.3, 25.3]",0.188,0.218,24.5,77.2
35,35,2021032908,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,22.161290322580644,"[18.2, 24.5, 25.4, 25.8, 29.6, 25.5, 28.7, 28.8, 28.8, 29.0, 18.0, 18.5, 19.3, 18.8, 18.8, 19.6, 19.9, 20.9, 19.7, 21.7, 19.3, 19.3, 19.2, 21.8, 20.3, 21.0, 20.0, 20.5, 19.3, 23.0, 23.8]",68.81100000000002,1.276,24.5,77.2
36,36,2021032909,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,21.921875,"[18.8, 18.9, 19.6, 19.5, 19.6, 19.8, 20.3, 19.4, 19.0, 17.8, 18.4, 19.7, 20.1, 19.6, 19.6, 19.8, 21.6, 21.0, 20.0, 23.0, 22.3, 19.9, 23.7, 24.5, 25.1, 26.6, 27.1, 27.1, 27.0, 27.8, 27.9, 27.0]",35.97500000000001,1.109,25.0,76.0
37,37,2021032909,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.020000000000003,"[24.4, 24.5, 25.1, 24.8, 25.0, 25.1, 25.2, 25.3, 25.4, 25.4]",0.215,0.218,25.0,76.0
38,38,2021032909,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,36.0,1,25.018181818181816,"[24.6, 24.6, 24.6, 24.6, 25.6, 25.0, 25.1, 25.3, 25.4, 25.2, 25.2]",0.27,0.0,25.0,76.0
39,39,2021032909,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,54.0,1,20.84210526315789,"[22.1, 19.4, 23.2, 20.5, 22.2, 20.0, 21.1, 20.1, 19.1, 19.6, 19.6, 19.3, 19.7, 20.4, 21.4, 21.8, 22.0, 21.8, 22.7]",39.286,1.389,25.0,76.0
40,40,2021032909,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.2,0,0.0,1,23.788888888888888,"[21.6, 22.5, 25.0, 23.3, 25.6, 24.6, 24.4, 23.1, 24.0]",17.224,0.32,25.0,76.0
41,41,2021032909,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.19677419354839,"[18.1, 24.6, 25.4, 25.8, 29.6, 25.9, 28.5, 28.9, 28.8, 28.9, 18.0, 18.7, 19.3, 18.9, 19.0, 19.5, 19.8, 21.0, 19.5, 21.1, 19.2, 19.5, 19.8, 22.4, 20.3, 21.6, 20.0, 20.6, 19.3, 23.0, 23.1]",66.75399999999999,1.276,25.0,76.0
42,42,2021032910,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.1,0,0.0,1,23.75555555555556,"[21.6, 22.5, 24.8, 23.3, 25.6, 24.6, 24.3, 23.1, 24.0]",17.197000000000006,0.32,25.4,74.5
43,43,2021032910,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,54.0,1,20.894736842105264,"[22.3, 19.5, 23.0, 20.3, 22.2, 20.1, 21.6, 20.1, 19.1, 19.7, 19.6, 19.5, 19.6, 20.5, 21.6, 21.8, 22.1, 21.8, 22.6]",39.28600000000001,1.389,25.4,74.5
44,44,2021032910,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,21.95,"[19.0, 18.8, 19.6, 19.6, 19.7, 19.9, 20.3, 19.4, 19.0, 18.0, 18.5, 19.7, 20.1, 19.7, 19.6, 19.8, 21.6, 20.9, 20.2, 22.9, 22.5, 19.9, 23.8, 24.6, 25.1, 26.6, 27.0, 26.9, 26.9, 27.7, 27.8, 27.3]",35.944,1.109,25.4,74.5
45,45,2021032910,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.030000000000005,"[24.4, 24.5, 25.1, 24.8, 25.0, 25.1, 25.3, 25.4, 25.3, 25.4]",0.215,0.218,25.4,74.5
46,46,2021032910,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.7,1,36.0,1,25.036363636363635,"[24.6, 24.6, 24.7, 24.6, 25.7, 25.0, 25.1, 25.3, 25.4, 25.2, 25.2]",0.27,0.0,25.4,74.5
