,Unnamed: 0,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
47,47,2021032910,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.196774193548393,"[18.2, 24.6, 25.4, 25.8, 29.5, 25.5, 28.5, 28.9, 28.9, 29.0, 18.3, 18.8, 19.4, 19.3, 19.0, 19.6, 19.6, 20.6, 19.6, 21.1, 19.1, 19.5, 20.0, 22.5, 20.7, 21.3, 20.2, 20.5, 19.4, 22.8, 22.5]",66.37100000000001,1.276,25.4,74.5
48,48,2021032911,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,42.0,1,22.078125000000004,"[19.1, 18.9, 19.6, 19.6, 20.1, 19.9, 20.3, 19.3, 19.9, 17.9, 18.3, 19.8, 20.3, 19.8, 20.1, 19.8, 21.6, 21.1, 20.2, 23.0, 22.5, 20.0, 23.8, 24.8, 25.3, 26.8, 27.2, 27.1, 27.1, 27.8, 28.2, 27.3]",35.99700000000001,1.109,26.3,72.9
49,49,2021032911,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.2,0,0.0,1,24.11111111111111,"[21.8, 23.1, 24.6, 24.0, 26.3, 24.8, 25.2, 23.2, 24.0]",17.264,0.32,26.3,72.9
50,50,2021032911,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,37.0,1,25.018181818181816,"[24.6, 24.6, 24.6, 24.6, 25.6, 25.0, 25.1, 25.3, 25.4, 25.2, 25.2]",0.27,0.0,26.3,72.9
51,51,2021032911,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.06,"[24.4, 24.5, 25.0, 24.8, 25.0, 25.2, 25.3, 25.5, 25.5, 25.4]",0.32299999999999995,0.218,26.3,72.9
52,52,2021032911,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,55.0,1,21.099999999999994,"[22.6, 20.8, 23.6, 21.0, 22.6, 20.0, 21.5, 20.5, 19.5, 19.6, 19.6, 19.5, 19.6, 20.4, 21.5, 21.9, 22.1, 21.9, 22.7]",38.64000000000001,1.389,26.3,72.9
53,53,2021032911,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.445161290322584,"[19.2, 24.8, 25.5, 25.8, 30.2, 25.7, 28.6, 29.0, 28.8, 29.0, 18.5, 19.6, 19.5, 21.0, 19.3, 20.3, 20.0, 20.8, 21.0, 21.1, 20.0, 19.5, 19.3, 22.4, 22.3, 21.0, 19.8, 20.2, 19.1, 21.9, 22.6]",66.934,1.276,26.3,72.9
54,54,2021032912,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,52.0,1,23.783870967741933,"[21.9, 25.6, 26.0, 26.3, 31.1, 25.7, 29.1, 27.0, 28.5, 30.2, 20.3, 21.3, 21.5, 23.0, 22.5, 22.3, 22.0, 22.8, 22.9, 22.5, 22.0, 21.8, 21.6, 24.6, 23.9, 23.0, 21.0, 20.6, 21.6, 22.1, 22.6]",67.25800000000001,1.276,26.9,70.9
55,55,2021032912,HXXID3,艾特网能空调1723,25.0,50.0,1,46.0,26.7,1,58.0,1,22.80625,"[20.5, 19.8, 20.1, 20.2, 21.1, 21.3, 20.8, 20.6, 21.1, 19.6, 19.8, 21.0, 20.9, 20.8, 20.9, 20.6, 22.1, 21.6, 20.5, 23.4, 22.7, 20.6, 24.6, 25.3, 25.6, 27.2, 27.9, 27.3, 27.6, 28.1, 28.7, 27.5]",36.26500000000001,1.109,26.9,70.9
56,56,2021032912,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.44,"[24.6, 24.8, 25.3, 25.3, 25.5, 25.6, 25.6, 25.8, 26.0, 25.9]",0.32299999999999995,0.218,26.9,70.9
57,57,2021032912,HXXID3,艾特网能空调1721,25.0,50.0,1,56.0,26.2,1,42.0,1,25.354545454545452,"[24.9, 24.9, 25.0, 25.0, 26.1, 25.4, 25.4, 25.5, 25.7, 25.5, 25.5]",0.27,0.0,26.9,70.9
58,58,2021032912,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,24.922222222222228,"[23.1, 23.9, 24.5, 24.5, 26.5, 26.2, 25.8, 24.8, 25.0]",17.384,0.32,26.9,70.9
59,59,2021032912,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.1,1,68.0,1,21.984210526315785,"[23.5, 21.3, 24.0, 22.1, 23.3, 20.8, 22.3, 21.5, 20.5, 20.5, 20.6, 20.1, 20.5, 21.5, 22.4, 22.9, 23.0, 23.0, 23.9]",39.39,1.389,26.9,70.9
60,60,2021032913,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.9,0,0.0,1,24.922222222222217,"[23.7, 23.5, 24.3, 24.0, 26.0, 26.4, 25.7, 25.1, 25.6]",17.331000000000003,0.32,27.7,70.0
61,61,2021032913,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.8,1,92.0,1,22.70526315789474,"[24.2, 21.8, 23.6, 22.7, 22.8, 22.2, 22.5, 22.3, 21.0, 21.3, 21.7, 21.5, 21.8, 22.7, 23.3, 23.8, 23.8, 23.8, 24.6]",39.33800000000001,1.389,27.7,70.0
62,62,2021032913,HXXID3,艾特网能空调1721,25.0,50.0,1,65.0,26.7,1,56.0,1,25.8,"[25.5, 25.5, 25.2, 25.5, 26.5, 25.8, 25.8, 26.0, 26.1, 25.9, 26.0]",0.27,0.0,27.7,70.0
63,63,2021032913,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,58.0,1,24.65806451612903,"[22.1, 26.3, 26.9, 27.2, 31.8, 26.2, 28.9, 26.5, 27.9, 30.7, 21.9, 22.8, 23.2, 24.0, 22.6, 23.7, 23.0, 23.3, 23.2, 24.3, 23.1, 22.2, 23.0, 24.8, 25.5, 25.3, 23.0, 22.3, 22.2, 23.5, 23.0]",67.743,1.276,27.7,70.0
64,64,2021032913,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.1,1,71.0,1,23.575000000000006,"[21.3, 21.1, 21.3, 21.5, 21.1, 21.0, 22.0, 21.3, 21.2, 21.1, 21.4, 21.7, 21.7, 21.6, 21.5, 21.9, 23.2, 22.6, 21.5, 24.3, 23.0, 21.6, 25.0, 25.8, 26.1, 27.6, 28.5, 28.3, 28.0, 28.6, 29.1, 28.5]",36.48100000000001,1.109,27.7,70.0
65,65,2021032913,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,25.97000000000001,"[25.5, 25.3, 26.0, 25.6, 25.9, 26.1, 26.1, 26.3, 26.4, 26.5]",0.29600000000000004,0.218,27.7,70.0
66,66,2021032914,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,48.0,1,25.93636363636364,"[25.8, 25.8, 25.6, 25.6, 26.6, 25.8, 25.9, 26.0, 26.1, 26.0, 26.1]",0.37799999999999995,0.0,28.4,67.8
67,67,2021032914,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.5,0,0.0,1,23.466666666666665,"[21.7, 22.1, 23.5, 22.9, 25.2, 24.4, 24.0, 23.1, 24.3]",17.224,0.32,28.4,67.8
68,68,2021032914,HXXID3,艾特网能空调1725,25.0,50.0,1,52.0,27.3,1,78.0,1,21.54736842105264,"[23.3, 20.5, 23.2, 20.7, 22.0, 21.3, 21.1, 20.3, 20.0, 20.1, 20.7, 20.8, 20.5, 21.1, 23.3, 22.6, 22.4, 22.4, 23.1]",39.66000000000001,1.389,28.4,67.8
69,69,2021032914,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,54.0,1,23.380645161290325,"[19.8, 25.6, 26.7, 27.0, 30.6, 25.6, 29.2, 27.9, 28.2, 30.0, 19.8, 20.8, 21.1, 22.0, 20.6, 22.1, 22.0, 22.4, 21.2, 23.9, 20.6, 21.3, 21.0, 22.8, 21.8, 23.1, 21.7, 21.1, 20.2, 22.1, 22.6]",67.39500000000001,1.276,28.4,67.8
70,70,2021032914,HXXID3,艾特网能空调1723,25.0,50.0,1,46.0,26.7,1,58.0,1,22.50625,"[19.8, 19.5, 20.3, 20.3, 20.7, 20.9, 20.5, 20.1, 19.7, 19.3, 19.9, 19.9, 20.1, 19.9, 19.7, 20.2, 21.6, 21.3, 20.5, 22.7, 22.1, 19.6, 24.6, 25.3, 25.9, 27.2, 27.8, 28.3, 27.2, 28.0, 28.3, 29.0]",36.21100000000001,1.109,28.4,67.8
71,71,2021032914,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.0,0,0.0,1,25.74,"[24.9, 25.1, 26.0, 25.7, 25.9, 25.6, 25.9, 26.0, 26.1, 26.2]",0.32299999999999995,0.218,28.4,67.8
72,72,2021032915,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,22.240625,"[19.8, 19.3, 19.6, 19.6, 19.8, 19.5, 20.1, 19.6, 20.4, 19.0, 19.6, 20.6, 20.6, 20.3, 20.5, 20.2, 21.6, 20.8, 19.5, 22.6, 21.6, 19.9, 24.3, 25.1, 25.5, 27.0, 27.5, 27.3, 27.1, 27.4, 28.4, 27.6]",36.02500000000001,1.109,28.8,68.1
73,73,2021032915,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,23.361290322580647,"[20.3, 25.5, 26.3, 26.5, 31.0, 26.5, 29.2, 29.4, 29.6, 29.7, 19.3, 19.8, 20.6, 22.0, 20.7, 20.9, 20.7, 21.3, 22.1, 22.3, 21.7, 20.3, 20.6, 22.8, 24.4, 24.0, 20.7, 20.7, 20.0, 22.5, 22.8]",67.31400000000001,1.276,28.8,68.1
74,74,2021032915,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.8,1,61.0,1,21.178947368421053,"[22.8, 20.5, 23.7, 20.8, 22.0, 21.2, 21.1, 20.7, 19.1, 19.6, 19.8, 19.6, 19.9, 21.0, 21.8, 22.0, 22.1, 21.9, 22.8]",39.604000000000006,1.389,28.8,68.1
75,75,2021032915,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.0,0,0.0,1,24.0,"[22.0, 22.1, 24.3, 22.9, 26.5, 25.1, 25.6, 23.5, 24.0]",17.276000000000003,0.32,28.8,68.1
76,76,2021032915,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.520000000000003,"[24.9, 24.9, 25.6, 25.4, 25.6, 25.6, 25.6, 25.8, 25.9, 25.9]",0.297,0.218,28.8,68.1
77,77,2021032915,HXXID3,艾特网能空调1721,25.0,50.0,1,55.0,26.0,1,40.0,1,25.5,"[25.1, 25.2, 25.3, 25.3, 26.2, 25.5, 25.5, 25.6, 25.7, 25.6, 25.5]",0.37799999999999995,0.0,28.8,68.1
78,78,2021032916,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.76,"[25.0, 25.2, 25.8, 25.6, 25.8, 25.7, 26.0, 26.1, 26.1, 26.3]",0.32299999999999995,0.218,27.9,71.2
79,79,2021032916,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.9,1,64.0,1,23.20625,"[21.2, 20.8, 20.9, 21.1, 21.0, 20.8, 21.6, 21.0, 20.9, 20.6, 21.1, 21.3, 21.3, 21.3, 20.8, 21.5, 22.8, 22.3, 20.9, 23.6, 22.7, 21.2, 24.6, 25.5, 25.8, 27.4, 28.1, 27.8, 27.8, 28.1, 28.7, 28.1]",36.37300000000001,1.109,27.9,71.2
80,80,2021032916,HXXID3,艾特网能空调1724,25.0,50.0,1,48.0,26.8,1,58.0,1,24.280645161290327,"[22.0, 26.0, 26.5, 26.9, 31.3, 26.3, 29.0, 27.4, 28.6, 30.2, 21.3, 21.8, 22.5, 24.0, 22.5, 23.0, 22.6, 23.0, 22.9, 23.7, 22.1, 21.6, 22.0, 25.0, 25.1, 24.3, 22.3, 21.7, 21.6, 23.0, 22.5]",67.09700000000001,1.276,27.9,71.2
81,81,2021032916,HXXID3,艾特网能空调1725,25.0,50.0,1,55.0,27.6,1,88.0,1,22.347368421052632,"[23.8, 21.1, 23.6, 22.3, 23.1, 21.6, 22.0, 22.0, 20.6, 20.6, 21.0, 20.9, 21.4, 22.3, 23.1, 23.6, 23.5, 23.6, 24.5]",39.49800000000001,1.389,27.9,71.2
82,82,2021032916,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.9,0,0.0,1,24.88888888888889,"[23.7, 23.5, 24.1, 24.1, 25.9, 26.5, 25.5, 25.2, 25.5]",17.277,0.32,27.9,71.2
83,83,2021032916,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,47.0,1,25.71818181818181,"[25.3, 25.5, 25.4, 25.5, 26.5, 25.6, 25.7, 25.8, 26.0, 25.8, 25.8]",0.37799999999999995,0.0,27.9,71.2
84,84,2021032917,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.86,"[25.2, 25.1, 26.0, 25.8, 26.0, 26.0, 26.0, 26.1, 26.1, 26.3]",0.32299999999999995,0.218,27.1,74.3
85,85,2021032917,HXXID3,艾特网能空调1723,25.0,50.0,1,46.0,26.7,1,58.0,1,22.703125,"[20.3, 20.0, 20.4, 20.3, 20.4, 20.4, 20.9, 20.1, 20.3, 19.6, 20.1, 20.6, 20.7, 20.6, 20.5, 20.7, 22.1, 21.5, 20.5, 22.7, 22.2, 20.1, 24.8, 25.3, 25.8, 27.3, 28.0, 28.0, 27.4, 27.9, 28.5, 28.5]",36.37400000000001,1.109,27.1,74.3
86,86,2021032917,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.6,1,48.0,1,23.703225806451613,"[21.0, 25.9, 26.7, 27.0, 31.2, 26.0, 29.5, 26.5, 28.6, 30.0, 20.3, 21.0, 21.5, 21.8, 21.3, 22.6, 22.1, 22.5, 22.7, 23.6, 22.3, 20.6, 21.0, 24.8, 23.9, 22.2, 21.7, 21.1, 20.6, 22.3, 22.5]",67.95599999999999,1.276,27.1,74.3
87,87,2021032917,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.4,1,82.0,1,21.884210526315798,"[23.2, 20.7, 23.3, 21.5, 22.8, 21.3, 21.6, 20.8, 20.1, 20.3, 20.9, 20.8, 20.8, 21.7, 23.1, 23.1, 23.0, 23.0, 23.8]",39.17400000000001,1.389,27.1,74.3
88,88,2021032917,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.4,0,0.0,1,24.288888888888888,"[22.6, 23.3, 23.8, 23.9, 25.6, 25.5, 25.0, 24.1, 24.8]",17.290999999999997,0.32,27.1,74.3
89,89,2021032917,HXXID3,艾特网能空调1721,25.0,50.0,1,63.0,26.6,1,53.0,1,25.94545454545455,"[25.6, 25.7, 25.7, 25.6, 26.5, 25.8, 26.0, 26.1, 26.2, 26.1, 26.1]",0.37799999999999995,0.0,27.1,74.3
90,90,2021032918,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.73,"[25.1, 25.0, 25.9, 25.6, 25.8, 25.8, 25.9, 26.0, 26.1, 26.1]",0.32299999999999995,0.218,26.6,77.5
91,91,2021032918,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.6,1,82.0,1,21.605263157894736,"[23.0, 21.0, 22.6, 21.1, 22.5, 20.8, 21.3, 20.6, 19.9, 20.1, 20.6, 20.5, 20.6, 21.5, 22.7, 22.9, 22.7, 22.6, 23.5]",38.05,1.389,26.6,77.5
92,92,2021032918,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,23.661290322580644,"[21.1, 25.8, 26.6, 26.9, 31.7, 26.5, 29.5, 27.5, 29.1, 30.0, 19.9, 20.6, 21.3, 22.1, 21.4, 22.9, 22.2, 22.6, 22.5, 23.8, 22.3, 20.3, 20.5, 23.5, 21.9, 23.9, 21.2, 20.9, 20.3, 22.2, 22.5]",67.23,1.276,26.6,77.5
93,93,2021032918,HXXID3,艾特网能空调1723,25.0,50.0,1,45.0,26.7,1,55.0,1,22.612500000000004,"[20.3, 19.9, 20.4, 20.3, 20.1, 20.2, 20.9, 20.0, 20.5, 19.3, 20.0, 20.8, 20.8, 20.6, 20.6, 20.6, 22.1, 21.5, 20.3, 22.5, 22.2, 19.9, 24.7, 25.3, 25.6, 27.0, 27.8, 27.7, 27.4, 27.6, 28.6, 28.1]",36.56200000000001,1.109,26.6,77.5
94,94,2021032918,HXXID3,艾特网能空调1721,25.0,50.0,1,59.0,26.3,1,46.0,1,25.772727272727266,"[25.5, 25.6, 25.6, 25.5, 26.5, 25.7, 25.7, 25.7, 26.0, 25.8, 25.9]",0.37799999999999995,0.0,26.6,77.5
95,95,2021032918,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.4,0,0.0,1,24.13333333333333,"[22.4, 22.9, 23.9, 23.6, 25.7, 25.3, 24.9, 23.9, 24.6]",17.304000000000002,0.32,26.6,77.5
96,96,2021032919,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,47.0,1,25.736363636363638,"[25.4, 25.5, 25.4, 25.5, 26.5, 25.6, 25.8, 25.8, 26.0, 25.8, 25.8]",0.37799999999999995,0.0,25.9,80.8
97,97,2021032919,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.77,"[25.1, 25.1, 25.8, 25.6, 25.8, 25.8, 25.8, 26.1, 26.3, 26.3]",0.322,0.218,25.9,80.8
98,98,2021032919,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.9,1,61.0,1,23.178125,"[21.0, 20.5, 20.9, 20.8, 21.0, 20.6, 21.5, 20.8, 21.1, 20.1, 20.6, 21.4, 21.4, 21.3, 21.3, 21.3, 22.7, 22.2, 21.0, 23.3, 23.0, 20.8, 24.9, 25.6, 26.0, 27.5, 28.3, 28.0, 27.8, 28.1, 28.6, 28.3]",36.727,1.5490000000000002,25.9,80.8
99,99,2021032919,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.6,1,54.0,1,24.158064516129038,"[21.5, 26.1, 26.8, 27.1, 32.9, 26.4, 29.3, 27.3, 29.0, 30.1, 20.8, 21.4, 22.0, 23.1, 22.1, 23.1, 22.5, 22.9, 23.0, 24.0, 23.0, 21.1, 21.3, 24.1, 25.0, 23.4, 21.7, 21.3, 21.1, 22.6, 22.9]",68.41199999999999,1.1740000000000002,25.9,80.8
100,100,2021032919,HXXID3,艾特网能空调1725,25.0,50.0,1,55.0,27.6,1,88.0,1,22.063157894736843,"[23.7, 21.9, 23.1, 21.7, 22.3, 21.5, 21.5, 21.3, 20.2, 20.5, 20.9, 20.8, 21.0, 22.1, 23.2, 23.3, 23.1, 23.1, 24.0]",37.724,2.178,25.9,80.8
101,101,2021032919,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.1,0,0.0,1,24.58888888888889,"[23.1, 23.0, 24.2, 23.8, 26.0, 26.1, 25.5, 24.6, 25.0]",17.276000000000003,0.32,25.9,80.8
102,102,2021032920,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.8,1,94.0,1,22.463157894736838,"[23.9, 21.3, 23.4, 22.0, 23.1, 22.0, 22.2, 21.7, 20.8, 21.0, 21.6, 21.4, 21.5, 22.3, 23.5, 23.6, 23.5, 23.5, 24.5]",38.044000000000004,2.178,25.6,82.8
103,103,2021032920,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,55.0,1,24.145161290322584,"[21.5, 26.3, 27.0, 27.5, 33.0, 25.8, 29.2, 26.0, 27.6, 30.3, 21.5, 22.1, 22.6, 23.3, 22.1, 22.7, 22.5, 22.8, 22.6, 24.1, 22.4, 21.6, 21.9, 24.1, 23.4, 23.3, 22.6, 21.7, 21.6, 22.8, 22.6]",69.61800000000001,1.1740000000000002,25.6,82.8
104,104,2021032920,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.5,0,0.0,1,24.73333333333333,"[23.3, 23.6, 24.0, 24.2, 25.9, 26.1, 25.4, 24.8, 25.3]",17.224000000000004,0.32,25.6,82.8
105,105,2021032920,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,25.99,"[25.4, 25.4, 26.0, 25.8, 26.0, 26.0, 26.1, 26.3, 26.4, 26.5]",0.27,0.218,25.6,82.8
106,106,2021032920,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.1,1,68.0,1,23.375000000000004,"[20.8, 20.8, 21.1, 21.1, 21.1, 21.3, 21.8, 21.0, 20.9, 20.6, 21.0, 21.3, 21.3, 21.3, 21.1, 21.5, 22.8, 22.2, 21.1, 24.0, 22.8, 21.0, 25.0, 25.7, 26.1, 27.8, 28.5, 28.5, 28.0, 28.7, 29.0, 28.8]",36.534000000000006,1.5490000000000002,25.6,82.8
107,107,2021032920,HXXID3,艾特网能空调1721,25.0,50.0,1,64.0,26.7,1,55.0,1,25.94545454545455,"[25.6, 25.6, 25.5, 25.7, 26.6, 25.9, 26.0, 26.1, 26.2, 26.1, 26.1]",0.37799999999999995,0.0,25.6,82.8
108,108,2021032921,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,25.99,"[25.4, 25.3, 26.1, 25.8, 26.0, 26.0, 26.1, 26.3, 26.4, 26.5]",0.27,0.218,25.4,83.3
109,109,2021032921,HXXID3,艾特网能空调1721,25.0,50.0,1,64.0,26.6,1,53.0,1,25.990909090909096,"[25.7, 25.8, 25.6, 25.7, 26.6, 25.9, 26.0, 26.1, 26.3, 26.1, 26.1]",0.37799999999999995,0.0,25.4,83.3
110,110,2021032921,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,55.0,1,24.28064516129032,"[21.5, 26.3, 27.1, 27.5, 32.4, 26.1, 29.5, 26.0, 28.2, 30.4, 21.3, 22.0, 22.5, 23.5, 22.0, 23.5, 22.4, 22.7, 22.5, 24.0, 22.3, 21.6, 22.1, 23.4, 25.6, 25.0, 22.5, 21.8, 21.4, 23.0, 22.6]",68.703,1.1740000000000002,25.4,83.3
111,111,2021032921,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.8,1,94.0,1,22.373684210526317,"[23.8, 21.2, 23.0, 22.0, 22.9, 21.7, 22.4, 21.6, 20.7, 21.0, 21.6, 21.3, 21.3, 22.3, 23.4, 23.7, 23.4, 23.5, 24.3]",37.83000000000001,2.178,25.4,83.3
112,112,2021032921,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.7,0,0.0,1,24.62222222222222,"[23.2, 23.4, 24.0, 24.1, 25.9, 26.0, 25.3, 24.6, 25.1]",17.197000000000006,0.32,25.4,83.3
113,113,2021032921,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.9,1,64.0,1,23.225,"[20.8, 20.6, 21.0, 21.0, 20.8, 20.9, 21.6, 20.8, 20.8, 20.5, 20.8, 21.2, 21.3, 21.2, 21.1, 21.3, 22.7, 22.1, 21.0, 23.4, 22.5, 20.8, 25.0, 25.6, 26.2, 27.7, 28.4, 28.3, 27.9, 28.3, 28.9, 28.7]",36.59200000000001,1.5490000000000002,25.4,83.3
114,114,2021032922,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.8,1,92.0,1,22.41578947368421,"[24.2, 21.5, 23.5, 22.1, 22.8, 21.7, 21.9, 21.8, 20.6, 20.9, 21.4, 21.2, 21.3, 22.4, 23.4, 23.7, 23.5, 23.6, 24.4]",37.618,2.178,25.2,83.9
115,115,2021032922,HXXID3,艾特网能空调1724,25.0,50.0,1,48.0,26.8,1,58.0,1,24.35806451612903,"[21.6, 26.4, 27.1, 27.5, 32.2, 26.1, 29.3, 26.3, 28.2, 30.3, 21.5, 22.1, 22.6, 23.5, 22.4, 23.0, 22.3, 22.5, 23.3, 23.7, 22.6, 21.7, 22.0, 23.9, 26.3, 25.0, 22.5, 21.8, 21.6, 22.9, 22.9]",68.759,1.1740000000000002,25.2,83.9
116,116,2021032922,HXXID3,艾特网能空调1723,25.0,50.0,1,50.0,27.0,1,68.0,1,23.365625,"[21.0, 20.8, 21.0, 21.1, 21.1, 20.8, 21.6, 21.0, 21.3, 20.6, 20.9, 21.6, 21.6, 21.5, 21.5, 21.6, 22.8, 22.3, 21.1, 23.7, 22.6, 21.1, 24.9, 25.8, 26.1, 27.8, 28.5, 28.4, 27.8, 28.3, 29.0, 28.5]",36.293000000000006,1.5490000000000002,25.2,83.9
117,117,2021032922,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,26.03,"[25.4, 25.5, 26.1, 25.8, 26.0, 26.0, 26.1, 26.3, 26.5, 26.6]",0.32299999999999995,0.218,25.2,83.9
118,118,2021032922,HXXID3,艾特网能空调1721,25.0,50.0,1,63.0,26.6,1,52.0,1,26.0,"[25.8, 25.8, 25.6, 25.8, 26.6, 25.9, 26.0, 26.1, 26.3, 26.0, 26.1]",0.37799999999999995,0.0,25.2,83.9
119,119,2021032922,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.7,0,0.0,1,24.822222222222226,"[23.5, 23.4, 24.3, 24.0, 26.0, 26.3, 25.6, 25.0, 25.3]",17.197000000000006,0.32,25.2,83.9
120,120,2021032923,HXXID3,艾特网能空调1721,25.0,50.0,1,67.0,26.9,1,59.0,1,26.11818181818182,"[25.8, 25.9, 25.5, 25.8, 26.8, 26.0, 26.1, 26.3, 26.5, 26.3, 26.3]",0.37799999999999995,0.0,25.1,84.5
121,121,2021032923,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.0,0,0.0,1,26.110000000000007,"[25.5, 25.5, 26.2, 25.8, 26.1, 26.1, 26.3, 26.4, 26.5, 26.7]",0.297,0.218,25.1,84.5
122,122,2021032923,HXXID3,艾特网能空调1723,25.0,50.0,1,53.0,27.3,1,78.0,1,23.725000000000005,"[21.5, 21.3, 21.5, 21.6, 21.3, 21.4, 22.1, 21.5, 21.3, 21.5, 21.8, 21.6, 21.6, 21.5, 21.1, 22.1, 23.3, 22.7, 21.5, 24.3, 23.3, 21.8, 25.1, 25.9, 26.4, 27.9, 28.8, 28.6, 28.0, 28.7, 29.2, 29.0]",36.695,1.5490000000000002,25.1,84.5
123,123,2021032923,HXXID3,艾特网能空调1724,25.0,50.0,1,48.0,26.8,1,62.0,1,24.561290322580646,"[22.1, 26.4, 27.4, 27.6, 32.0, 25.8, 28.3, 25.9, 27.1, 30.6, 22.6, 23.3, 23.6, 24.3, 23.0, 23.3, 22.8, 23.0, 22.6, 24.2, 22.1, 22.5, 22.8, 24.5, 24.1, 24.5, 23.5, 22.6, 22.5, 23.4, 23.0]",67.55700000000002,1.1740000000000002,25.1,84.5
124,124,2021032923,HXXID3,艾特网能空调1725,25.0,50.0,1,60.0,28.0,1,100.0,1,22.82105263157895,"[24.2, 22.0, 22.9, 22.8, 23.3, 22.5, 22.0, 22.5, 21.2, 21.5, 22.0, 21.8, 21.9, 22.8, 23.8, 24.0, 23.7, 23.9, 24.8]",37.39800000000001,2.178,25.1,84.5
125,125,2021032923,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.8,0,0.0,1,24.83333333333333,"[23.5, 23.8, 23.8, 24.3, 26.0, 26.0, 25.5, 25.0, 25.6]",17.224,0.32,25.1,84.5
126,126,2021033000,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.6,0,0.0,1,23.45555555555556,"[21.8, 22.7, 23.4, 23.4, 24.0, 24.5, 24.0, 23.2, 24.1]",17.104,0.328,25.0,85.1
127,127,2021033000,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.1,1,72.0,1,21.068421052631574,"[23.3, 21.0, 22.8, 20.8, 22.0, 18.8, 20.6, 20.5, 19.1, 18.2, 19.8, 19.7, 20.4, 21.4, 21.1, 22.7, 22.4, 22.4, 23.3]",40.03800000000001,1.812,25.0,85.1
128,128,2021033000,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,23.37419354838709,"[20.4, 25.8, 26.8, 27.0, 31.1, 25.8, 29.3, 28.0, 28.6, 30.0, 18.6, 19.3, 21.6, 22.3, 21.0, 22.4, 21.7, 22.0, 21.6, 23.2, 21.4, 20.5, 20.8, 24.4, 21.3, 24.4, 19.8, 21.0, 20.3, 22.0, 22.2]",70.10199999999999,1.1909999999999998,25.0,85.1
129,129,2021033000,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,25.880000000000006,"[25.5, 25.3, 26.0, 25.7, 25.9, 26.1, 25.9, 26.0, 26.1, 26.3]",0.188,0.223,25.0,85.1
130,130,2021033000,HXXID3,艾特网能空调1721,25.0,50.0,1,58.0,26.2,1,46.0,1,26.0,"[25.7, 25.8, 25.7, 25.8, 26.7, 25.9, 25.9, 26.1, 26.2, 26.1, 26.1]",0.27,0.0,25.0,85.1
131,131,2021033000,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,45.0,1,22.41875,"[20.0, 19.6, 19.7, 19.9, 20.1, 20.3, 19.0, 19.7, 19.8, 19.2, 19.8, 20.2, 20.4, 20.2, 20.1, 20.5, 21.8, 21.1, 20.0, 23.1, 21.9, 19.6, 24.8, 25.1, 25.9, 27.3, 27.9, 28.1, 27.4, 27.9, 28.3, 28.7]",36.37400000000001,1.208,25.0,85.1
132,132,2021033001,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.0,0,0.0,1,23.52222222222223,"[21.8, 21.9, 24.2, 22.8, 24.8, 24.8, 24.3, 23.3, 23.8]",17.145,0.328,25.2,84.6
133,133,2021033001,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,39.0,1,25.55454545454546,"[25.1, 25.3, 25.3, 25.3, 26.3, 25.5, 25.6, 25.7, 25.8, 25.6, 25.6]",0.27,0.0,25.2,84.6
134,134,2021033001,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.520000000000003,"[25.0, 24.9, 25.6, 25.3, 25.6, 25.8, 25.6, 25.8, 25.8, 25.8]",0.215,0.223,25.2,84.6
135,135,2021033001,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,43.0,1,22.178125,"[19.6, 19.3, 20.0, 19.8, 19.8, 20.0, 20.5, 19.4, 19.5, 18.3, 19.0, 20.0, 20.2, 20.0, 19.8, 20.1, 21.7, 21.1, 20.0, 22.8, 22.0, 19.4, 24.3, 25.1, 25.5, 26.9, 27.5, 27.3, 27.1, 27.6, 28.3, 27.8]",35.99800000000001,1.208,25.2,84.6
136,136,2021033001,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,54.0,1,22.87741935483871,"[19.5, 25.3, 26.2, 26.5, 30.5, 26.3, 29.2, 29.3, 29.3, 29.8, 18.5, 19.0, 20.0, 20.7, 19.9, 20.7, 21.0, 21.8, 21.1, 22.8, 20.8, 20.4, 19.6, 23.5, 21.1, 22.5, 20.1, 20.3, 19.3, 21.8, 22.4]",69.61900000000001,1.1909999999999998,25.2,84.6
137,137,2021033001,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.9,1,63.0,1,20.873684210526317,"[22.8, 19.6, 23.2, 20.2, 21.8, 19.9, 20.7, 19.9, 19.1, 19.5, 19.8, 19.7, 19.7, 20.6, 22.0, 21.9, 21.9, 21.7, 22.6]",40.41600000000001,1.812,25.2,84.6
138,138,2021033002,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.34,"[24.8, 24.7, 25.5, 25.1, 25.4, 25.6, 25.4, 25.6, 25.7, 25.6]",0.215,0.223,25.2,84.1
139,139,2021033002,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,38.0,1,25.4,"[24.9, 25.0, 25.1, 25.1, 26.1, 25.3, 25.5, 25.6, 25.7, 25.6, 25.5]",0.27,0.0,25.2,84.1
140,140,2021033002,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.9,0,0.0,1,23.877777777777773,"[22.1, 22.5, 24.2, 23.3, 25.6, 25.0, 24.6, 23.5, 24.1]",17.144000000000002,0.328,25.2,84.1
141,141,2021033002,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,43.0,1,21.96562500000001,"[19.3, 18.8, 19.6, 19.5, 19.8, 19.6, 20.0, 19.1, 19.3, 18.1, 18.8, 20.0, 20.4, 20.1, 20.0, 20.2, 21.6, 20.5, 19.6, 22.1, 21.6, 19.2, 24.0, 24.8, 25.3, 26.8, 27.4, 27.2, 27.1, 27.5, 28.1, 27.5]",35.730000000000025,1.208,25.2,84.1
142,142,2021033002,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.9,1,62.0,1,20.9,"[22.6, 19.9, 23.2, 20.2, 22.6, 20.2, 21.1, 20.0, 18.8, 19.1, 19.4, 19.3, 19.5, 20.5, 21.8, 21.9, 22.1, 22.0, 22.9]",40.251999999999995,1.812,25.2,84.1
143,143,2021033002,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,54.0,1,22.75161290322581,"[19.1, 24.9, 26.0, 26.3, 30.3, 25.8, 28.9, 29.3, 29.1, 29.5, 18.2, 19.0, 19.7, 20.0, 19.5, 20.5, 20.6, 21.8, 20.7, 22.6, 20.0, 19.5, 20.3, 26.7, 21.0, 22.2, 20.0, 20.3, 19.2, 22.0, 22.3]",69.109,1.1909999999999998,25.2,84.1
144,144,2021033003,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.7,0,0.0,1,24.02222222222223,"[22.0, 22.6, 24.5, 23.6, 25.9, 25.0, 24.9, 23.5, 24.2]",17.144000000000002,0.328,25.2,83.8
145,145,2021033003,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.225806451612897,"[18.2, 24.6, 25.5, 25.9, 30.0, 25.0, 28.4, 28.8, 28.5, 29.1, 18.0, 18.6, 19.1, 19.2, 18.7, 19.8, 20.0, 20.8, 19.5, 21.7, 19.1, 19.3, 19.1, 25.9, 20.8, 22.8, 19.6, 20.3, 18.8, 21.5, 22.4]",68.119,1.1909999999999998,25.2,83.8
146,146,2021033003,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.2,1,41.0,1,22.06875,"[18.9, 19.0, 19.8, 19.7, 19.8, 20.1, 20.5, 19.3, 19.0, 17.7, 18.2, 19.8, 20.1, 19.8, 19.6, 20.0, 21.8, 21.3, 20.5, 23.1, 22.6, 19.8, 24.0, 24.6, 25.3, 26.8, 27.3, 27.2, 27.2, 27.9, 28.0, 27.5]",35.67700000000001,1.208,25.2,83.8
147,147,2021033003,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,25.14,"[24.6, 24.6, 25.3, 24.8, 25.0, 25.3, 25.3, 25.5, 25.5, 25.5]",0.215,0.223,25.2,83.8
148,148,2021033003,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,39.0,1,25.30909090909091,"[24.8, 24.9, 25.0, 24.8, 25.8, 25.1, 25.5, 25.6, 25.8, 25.6, 25.5]",0.27,0.0,25.2,83.8
149,149,2021033003,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,58.0,1,20.97894736842105,"[22.5, 19.7, 23.0, 20.2, 22.6, 20.1, 20.8, 19.7, 19.2, 19.4, 19.6, 19.5, 19.6, 20.6, 22.1, 22.2, 22.4, 22.3, 23.1]",38.96000000000001,1.812,25.2,83.8
150,150,2021033004,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,39.0,1,25.063636363636366,"[24.6, 24.6, 24.6, 24.6, 25.6, 25.0, 25.2, 25.4, 25.5, 25.3, 25.3]",0.27,0.0,25.1,85.2
151,151,2021033004,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,24.99,"[24.3, 24.4, 25.1, 24.8, 25.0, 25.1, 25.2, 25.3, 25.3, 25.4]",0.26899999999999996,0.223,25.1,85.2
152,152,2021033004,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,41.0,1,21.965625000000006,"[18.6, 18.9, 19.7, 19.7, 19.8, 19.9, 20.5, 19.3, 18.9, 17.6, 18.1, 19.7, 20.1, 19.6, 19.7, 19.8, 21.6, 21.2, 20.1, 22.9, 22.6, 19.7, 23.9, 24.5, 25.2, 26.7, 27.2, 27.1, 27.1, 28.0, 28.0, 27.2]",35.49200000000001,1.208,25.1,85.2
153,153,2021033004,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,49.0,1,22.04516129032258,"[18.0, 24.4, 25.4, 25.8, 29.6, 24.9, 28.3, 28.8, 28.5, 28.9, 18.0, 18.3, 19.0, 19.1, 18.5, 19.4, 19.5, 20.5, 19.4, 21.2, 19.0, 19.1, 19.1, 23.0, 21.3, 22.4, 19.8, 20.6, 19.1, 21.5, 23.0]",67.76899999999999,1.1909999999999998,25.1,85.2
154,154,2021033004,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.5,0,0.0,1,23.93333333333333,"[21.9, 22.5, 24.6, 23.5, 25.8, 24.9, 24.8, 23.3, 24.1]",17.144000000000002,0.328,25.1,85.2
155,155,2021033004,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,58.0,1,20.91578947368421,"[22.6, 20.1, 23.4, 20.2, 22.0, 19.8, 20.3, 19.8, 19.1, 19.5, 19.6, 19.5, 19.7, 20.6, 21.8, 22.1, 22.3, 22.0, 23.0]",38.478,1.812,25.1,85.2
156,156,2021033005,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,24.99,"[24.3, 24.5, 25.0, 24.8, 25.0, 25.1, 25.1, 25.3, 25.4, 25.4]",0.26899999999999996,0.223,25.1,85.2
157,157,2021033005,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.2,1,42.0,1,22.018750000000004,"[18.9, 19.0, 19.7, 19.8, 19.7, 19.9, 20.6, 19.5, 18.8, 17.7, 18.1, 19.8, 20.1, 19.7, 19.6, 20.0, 21.8, 21.3, 20.3, 23.1, 22.7, 20.0, 23.7, 24.5, 25.1, 26.7, 27.1, 27.1, 27.1, 28.0, 27.9, 27.3]",35.572000000000024,1.208,25.1,85.2
158,158,2021033005,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,23.899999999999995,"[21.9, 22.5, 24.6, 23.5, 25.8, 24.8, 24.7, 23.2, 24.1]",17.131,0.328,25.1,85.2
159,159,2021033005,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.8,1,38.0,1,25.04545454545455,"[24.6, 24.6, 24.6, 24.6, 25.6, 25.0, 25.1, 25.3, 25.5, 25.3, 25.3]",0.27,0.0,25.1,85.2
160,160,2021033005,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,22.019354838709678,"[17.9, 24.5, 25.3, 25.6, 29.3, 24.8, 28.2, 28.7, 28.3, 28.8, 18.0, 18.4, 19.0, 18.9, 18.5, 19.4, 19.6, 20.6, 19.3, 21.3, 19.0, 19.1, 19.6, 22.8, 21.3, 21.6, 19.9, 20.5, 19.1, 22.2, 23.1]",68.465,1.1909999999999998,25.1,85.2
161,161,2021033005,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,55.0,1,20.98947368421053,"[22.5, 20.5, 23.4, 20.2, 21.9, 19.9, 21.1, 19.8, 19.3, 19.6, 19.8, 19.5, 19.7, 20.6, 21.8, 22.1, 22.3, 22.0, 22.8]",39.558000000000014,1.812,25.1,85.2
162,162,2021033006,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,23.81111111111111,"[21.7, 22.4, 24.7, 23.4, 25.7, 24.7, 24.6, 23.1, 24.0]",17.143,0.328,24.9,86.5
163,163,2021033006,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.09354838709677,"[17.7, 24.5, 25.3, 25.6, 29.3, 25.0, 28.4, 28.7, 28.4, 28.8, 18.3, 18.5, 19.0, 19.1, 18.5, 19.3, 19.6, 20.8, 19.4, 21.5, 19.0, 19.3, 19.4, 23.4, 21.4, 21.4, 19.9, 20.5, 19.2, 22.5, 23.2]",68.682,1.1909999999999998,24.9,86.5
164,164,2021033006,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.2,1,42.0,1,21.8625,"[18.6, 18.8, 19.6, 19.5, 19.6, 19.8, 20.3, 19.3, 18.8, 17.6, 18.0, 19.6, 20.0, 19.5, 19.5, 19.7, 21.6, 21.1, 20.0, 22.8, 22.5, 19.7, 23.6, 24.3, 25.1, 26.6, 27.0, 27.0, 27.0, 27.8, 28.0, 27.3]",35.51800000000001,1.208,24.9,86.5
165,165,2021033006,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,24.94,"[24.4, 24.4, 25.1, 24.8, 25.0, 25.0, 25.1, 25.1, 25.2, 25.3]",0.242,0.223,24.9,86.5
166,166,2021033006,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.8,1,37.0,1,25.036363636363635,"[24.6, 24.6, 24.6, 24.6, 25.6, 25.0, 25.1, 25.3, 25.5, 25.2, 25.3]",0.27,0.0,24.9,86.5
167,167,2021033006,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.7,1,54.0,1,20.86315789473684,"[22.4, 19.6, 23.1, 20.2, 22.4, 20.0, 20.9, 19.9, 19.1, 19.5, 19.6, 19.4, 19.6, 20.5, 21.6, 21.9, 22.2, 21.9, 22.6]",39.87000000000001,1.812,24.9,86.5
168,168,2021033007,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,37.0,1,25.0,"[24.5, 24.6, 24.6, 24.6, 25.6, 24.9, 25.0, 25.3, 25.5, 25.2, 25.2]",0.27,0.0,25.6,84.6
169,169,2021033007,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,42.0,1,21.81875,"[18.6, 18.7, 19.6, 19.5, 19.5, 19.6, 20.3, 19.3, 18.8, 17.7, 18.1, 19.6, 20.0, 19.5, 19.6, 19.6, 21.5, 21.0, 19.9, 22.7, 22.3, 19.6, 23.7, 24.3, 25.0, 26.5, 27.0, 27.0, 26.9, 27.8, 27.9, 27.1]",35.70400000000001,1.208,25.6,84.6
170,170,2021033007,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,54.0,1,22.164516129032254,"[17.8, 24.5, 25.3, 25.7, 29.2, 25.2, 28.5, 28.8, 28.6, 28.9, 18.3, 18.7, 19.1, 19.4, 18.6, 19.3, 19.5, 20.7, 19.3, 21.3, 19.0, 19.2, 20.6, 23.1, 21.1, 22.1, 20.1, 20.8, 19.4, 22.1, 22.9]",68.895,1.1909999999999998,25.6,84.6
171,171,2021033007,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,23.855555555555554,"[21.7, 22.4, 25.0, 23.4, 25.8, 24.7, 24.6, 23.1, 24.0]",17.183999999999994,0.328,25.6,84.6
172,172,2021033007,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,54.0,1,20.894736842105264,"[22.3, 19.5, 23.3, 20.3, 22.4, 20.0, 21.6, 20.0, 19.1, 19.5, 19.6, 19.5, 19.6, 20.5, 21.5, 21.8, 22.1, 21.8, 22.6]",38.96000000000001,1.812,25.6,84.6
173,173,2021033007,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,24.98,"[24.3, 24.5, 25.1, 24.8, 24.9, 25.0, 25.1, 25.3, 25.4, 25.4]",0.242,0.223,25.6,84.6
174,174,2021033008,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,54.0,1,20.91052631578948,"[22.1, 19.5, 23.3, 20.5, 22.8, 20.1, 21.1, 20.2, 19.0, 19.6, 19.6, 19.4, 19.6, 20.5, 21.6, 21.8, 22.1, 21.9, 22.6]",39.766,1.812,26.3,82.3
175,175,2021033008,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,23.83333333333333,"[21.6, 22.5, 25.0, 23.3, 25.7, 24.7, 24.6, 23.1, 24.0]",17.25,0.328,26.3,82.3
176,176,2021033008,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,36.0,1,25.018181818181816,"[24.6, 24.6, 24.6, 24.6, 25.6, 25.0, 25.1, 25.2, 25.4, 25.3, 25.2]",0.27,0.0,26.3,82.3
177,177,2021033008,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,24.99,"[24.4, 24.4, 25.1, 24.7, 25.0, 25.1, 25.1, 25.3, 25.4, 25.4]",0.21600000000000005,0.223,26.3,82.3
178,178,2021033008,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.2,1,42.0,1,21.85,"[18.8, 18.8, 19.6, 19.5, 19.6, 19.8, 20.3, 19.3, 18.8, 17.8, 18.2, 19.6, 20.0, 19.6, 19.5, 19.8, 21.6, 21.0, 19.9, 22.6, 22.4, 19.7, 23.7, 24.4, 25.1, 26.5, 27.0, 26.8, 26.9, 27.5, 27.8, 27.3]",35.78100000000001,1.208,26.3,82.3
179,179,2021033008,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,54.0,1,22.23225806451613,"[18.0, 24.4, 25.3, 25.8, 29.4, 25.3, 28.6, 28.9, 28.6, 29.0, 18.1, 18.6, 19.1, 19.0, 18.8, 19.5, 19.7, 20.8, 19.5, 21.3, 19.0, 19.5, 20.3, 22.8, 21.8, 22.0, 20.1, 20.8, 19.3, 22.8, 23.1]",68.38099999999999,1.1909999999999998,26.3,82.3
180,180,2021033009,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,56.0,1,20.87368421052632,"[22.1, 19.5, 23.3, 20.3, 22.5, 20.1, 21.3, 20.1, 19.0, 19.5, 19.6, 19.4, 19.6, 20.5, 21.5, 21.8, 22.1, 21.8, 22.6]",39.01200000000001,1.812,27.1,80.3
181,181,2021033009,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.096774193548388,"[17.9, 24.5, 25.3, 25.6, 29.4, 25.6, 28.5, 28.9, 28.9, 29.0, 18.1, 18.6, 19.1, 18.8, 18.8, 19.5, 19.5, 20.5, 19.2, 21.1, 18.8, 19.1, 20.5, 23.3, 20.6, 21.7, 20.0, 20.6, 19.3, 21.8, 22.5]",66.58500000000001,1.1909999999999998,27.1,80.3
182,182,2021033009,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,21.85,"[18.8, 18.7, 19.6, 19.5, 19.6, 19.8, 20.3, 19.3, 18.8, 17.7, 18.1, 19.7, 20.0, 19.6, 19.5, 19.6, 21.5, 21.0, 19.9, 22.7, 22.3, 19.6, 23.6, 24.4, 25.2, 26.6, 27.0, 27.0, 26.9, 27.7, 27.9, 27.3]",35.91700000000001,1.208,27.1,80.3
183,183,2021033009,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.7,1,36.0,1,25.09090909090909,"[24.6, 24.6, 24.6, 24.8, 25.8, 25.1, 25.1, 25.3, 25.5, 25.3, 25.3]",0.27,0.0,27.1,80.3
184,184,2021033009,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,23.855555555555554,"[21.6, 22.5, 25.2, 23.4, 25.7, 24.6, 24.6, 23.1, 24.0]",17.25,0.328,27.1,80.3
185,185,2021033009,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.0,"[24.4, 24.3, 25.0, 24.8, 25.0, 25.1, 25.2, 25.4, 25.4, 25.4]",0.242,0.223,27.1,80.3
186,186,2021033010,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,22.09354838709678,"[17.9, 24.6, 25.4, 25.6, 29.5, 25.8, 28.5, 28.9, 29.0, 29.0, 18.5, 18.6, 19.2, 19.3, 18.8, 19.5, 19.5, 20.5, 19.2, 20.8, 18.7, 19.3, 20.0, 23.0, 20.6, 21.2, 20.1, 20.5, 19.4, 21.8, 22.2]",66.82900000000001,1.288,27.8,79.4
187,187,2021033010,HXXID3,艾特网能空调1721,25.0,50.0,1,51.0,25.7,1,36.0,1,25.02727272727273,"[24.6, 24.6, 24.6, 24.8, 25.6, 25.0, 25.1, 25.2, 25.4, 25.2, 25.2]",0.27,0.0,27.8,79.4
188,188,2021033010,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.000000000000004,"[24.4, 24.5, 25.1, 24.8, 25.0, 25.0, 25.2, 25.3, 25.4, 25.3]",0.242,0.227,27.8,79.4
189,189,2021033010,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,42.0,1,21.94375,"[18.8, 18.9, 19.7, 19.6, 19.6, 19.8, 20.3, 19.3, 18.8, 17.8, 18.3, 19.7, 20.1, 19.6, 19.6, 19.8, 21.6, 21.2, 20.1, 22.8, 22.6, 19.9, 23.9, 24.5, 25.3, 26.7, 27.1, 26.9, 27.1, 27.6, 27.9, 27.3]",36.238000000000014,1.168,27.8,79.4
190,190,2021033010,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,51.0,1,20.894736842105264,"[22.4, 19.5, 23.1, 20.3, 22.5, 20.0, 21.1, 20.3, 19.1, 19.6, 19.6, 19.4, 19.6, 20.6, 21.5, 21.9, 22.1, 21.8, 22.6]",39.072,1.4409999999999998,27.8,79.4
191,191,2021033010,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,23.93333333333333,"[21.7, 22.5, 25.4, 23.4, 25.9, 24.8, 24.6, 23.1, 24.0]",17.25,0.335,27.8,79.4
192,192,2021033011,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,23.964516129032265,"[22.0, 24.6, 25.4, 25.8, 29.5, 25.4, 28.4, 28.8, 28.7, 29.0, 22.3, 22.1, 21.9, 23.8, 22.7, 23.1, 21.8, 22.5, 23.0, 23.1, 23.0, 21.7, 22.4, 25.0, 23.0, 23.5, 22.5, 21.3, 22.4, 22.2, 22.0]",66.48599999999999,1.288,28.6,77.4
193,193,2021033011,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,24.9,"[23.7, 23.6, 24.8, 24.1, 27.7, 26.3, 26.8, 23.1, 24.0]",17.197000000000006,0.335,28.6,77.4
194,194,2021033011,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.8,1,59.0,1,22.65263157894737,"[24.6, 22.3, 25.3, 22.5, 23.0, 22.3, 22.9, 22.5, 21.3, 22.6, 21.8, 21.6, 21.1, 21.8, 22.5, 22.8, 23.0, 23.0, 23.5]",39.018,1.4409999999999998,28.6,77.4
195,195,2021033011,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,42.0,1,23.403125000000006,"[21.8, 21.0, 22.1, 21.5, 21.6, 22.3, 22.3, 21.5, 21.8, 21.3, 21.9, 21.8, 20.6, 19.6, 20.8, 22.0, 23.8, 23.2, 22.1, 24.5, 24.8, 22.0, 23.9, 24.6, 25.2, 26.6, 27.1, 27.1, 27.0, 27.8, 28.0, 27.3]",35.94800000000001,1.168,28.6,77.4
196,196,2021033011,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,24.99,"[24.4, 24.5, 25.1, 24.8, 24.9, 25.1, 25.1, 25.3, 25.4, 25.3]",0.242,0.227,28.6,77.4
197,197,2021033011,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.9,1,37.0,1,25.05454545454546,"[24.6, 24.6, 24.6, 24.7, 25.7, 25.0, 25.1, 25.3, 25.4, 25.3, 25.3]",0.27,0.0,28.6,77.4
198,198,2021033012,HXXID3,艾特网能空调1721,25.0,50.0,1,58.0,26.2,1,43.0,1,25.181818181818183,"[24.8, 24.9, 24.8, 25.0, 25.9, 25.1, 25.0, 25.3, 25.5, 25.3, 25.4]",0.27,0.0,29.0,76.8
199,199,2021033012,HXXID3,艾特网能空调1725,25.0,50.0,1,49.0,27.0,1,65.0,1,21.05263157894737,"[22.6, 20.1, 23.3, 20.5, 22.6, 20.3, 21.3, 20.4, 19.3, 19.7, 19.8, 19.6, 19.5, 20.5, 22.6, 21.7, 21.9, 21.7, 22.6]",38.20600000000001,1.4409999999999998,29.0,76.8
200,200,2021033012,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.5,0,0.0,1,23.8,"[21.7, 22.3, 24.3, 23.2, 25.6, 25.0, 24.9, 23.3, 23.9]",17.355999999999998,0.335,29.0,76.8
201,201,2021033012,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,22.625806451612906,"[19.6, 25.0, 25.7, 26.0, 30.2, 25.4, 28.8, 29.0, 28.7, 29.1, 18.8, 18.9, 19.9, 19.6, 19.3, 19.9, 20.9, 20.5, 20.8, 22.9, 20.6, 19.7, 20.3, 23.0, 23.2, 21.5, 20.3, 20.4, 19.6, 21.2, 22.6]",67.34,1.288,29.0,76.8
202,202,2021033012,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.2,0,0.0,1,25.19,"[24.6, 24.6, 25.3, 25.0, 25.3, 25.2, 25.3, 25.5, 25.6, 25.5]",0.21600000000000005,0.227,29.0,76.8
203,203,2021033012,HXXID3,艾特网能空调1723,25.0,50.0,1,45.0,26.6,1,54.0,1,22.084375,"[19.0, 19.0, 19.4, 19.5, 19.6, 20.7, 20.3, 19.5, 19.5, 18.0, 18.6, 20.3, 20.3, 19.8, 20.1, 20.0, 21.6, 21.2, 20.0, 22.1, 22.8, 19.8, 24.0, 24.8, 25.2, 26.5, 27.2, 27.4, 26.9, 27.5, 28.3, 27.8]",36.265000000000015,1.168,29.0,76.8
204,204,2021033013,HXXID3,艾特网能空调1721,25.0,50.0,1,59.0,26.3,1,47.0,1,25.43636363636364,"[25.0, 25.1, 25.2, 25.1, 26.0, 25.3, 25.5, 25.6, 25.8, 25.6, 25.6]",0.27,0.0,29.7,76.0
205,205,2021033013,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.9,0,0.0,1,24.74444444444445,"[22.8, 23.2, 24.3, 24.0, 26.1, 26.3, 25.8, 24.9, 25.3]",17.331000000000003,0.335,29.7,76.0
206,206,2021033013,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.4,1,82.0,1,21.610526315789475,"[22.8, 20.2, 23.1, 21.2, 22.6, 20.9, 21.3, 20.6, 19.8, 20.0, 20.4, 20.1, 20.5, 21.6, 22.7, 22.8, 23.0, 23.0, 24.0]",39.60600000000001,1.4409999999999998,29.7,76.0
207,207,2021033013,HXXID3,艾特网能空调1724,25.0,50.0,1,48.0,26.8,1,58.0,1,23.406451612903233,"[21.1, 25.6, 26.1, 26.6, 30.8, 26.0, 29.3, 27.0, 29.0, 30.0, 19.5, 20.2, 20.8, 21.8, 20.8, 22.6, 22.1, 22.0, 22.6, 22.2, 22.1, 20.1, 21.1, 24.3, 22.6, 22.6, 21.1, 21.0, 20.1, 22.1, 22.4]",67.47600000000001,1.288,29.7,76.0
208,208,2021033013,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.9,1,62.0,1,22.559375,"[20.1, 19.7, 20.1, 20.2, 20.6, 20.2, 20.9, 20.1, 20.0, 19.0, 19.7, 21.0, 20.9, 20.8, 20.8, 20.5, 22.0, 21.4, 20.2, 22.8, 22.4, 20.2, 24.5, 25.3, 25.5, 27.0, 27.8, 27.4, 27.5, 27.6, 28.1, 27.6]",36.11,1.168,29.7,76.0
209,209,2021033013,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.480000000000004,"[24.6, 24.8, 25.5, 25.5, 25.6, 25.3, 25.8, 25.8, 25.9, 26.0]",0.242,0.227,29.7,76.0
210,210,2021033014,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,25.84,"[25.0, 25.3, 25.8, 25.7, 25.9, 25.7, 26.1, 26.1, 26.3, 26.5]",0.26899999999999996,0.227,29.9,75.8
211,211,2021033014,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.8,1,95.0,1,22.43684210526316,"[23.6, 21.1, 23.2, 22.2, 23.0, 21.8, 22.0, 21.6, 20.6, 20.8, 21.3, 21.2, 21.5, 22.5, 23.7, 23.8, 23.8, 23.8, 24.8]",37.93800000000001,1.4409999999999998,29.9,75.8
212,212,2021033014,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.4,0,0.0,1,25.244444444444447,"[23.7, 23.9, 24.5, 24.5, 26.6, 26.6, 26.0, 25.5, 25.9]",17.277,0.335,29.9,75.8
213,213,2021033014,HXXID3,艾特网能空调1721,25.0,50.0,1,64.0,26.7,1,56.0,1,25.781818181818185,"[25.4, 25.5, 25.3, 25.5, 26.5, 25.8, 25.8, 25.9, 26.1, 25.8, 26.0]",0.29600000000000004,0.0,29.9,75.8
214,214,2021033014,HXXID3,艾特网能空调1724,25.0,50.0,1,47.0,26.7,1,58.0,1,24.21935483870968,"[21.6, 26.3, 26.8, 27.1, 31.6, 26.1, 28.8, 26.2, 28.1, 30.1, 21.1, 21.8, 22.4, 23.5, 22.3, 22.8, 22.6, 23.0, 22.6, 23.6, 22.5, 21.3, 22.3, 25.3, 24.4, 24.6, 22.5, 22.0, 21.4, 23.1, 23.0]",66.801,1.288,29.9,75.8
215,215,2021033014,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.1,1,72.0,1,23.359375000000004,"[21.1, 20.8, 21.1, 21.1, 21.5, 21.0, 21.8, 21.0, 21.1, 20.5, 21.0, 21.6, 21.6, 21.6, 21.3, 21.5, 22.8, 22.3, 21.2, 23.7, 23.1, 21.0, 24.9, 25.6, 26.1, 27.7, 28.5, 28.0, 27.9, 28.2, 28.6, 28.3]",36.163000000000004,1.168,29.9,75.8
216,216,2021033015,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,50.0,1,26.072727272727274,"[25.7, 25.8, 25.7, 25.7, 26.6, 25.9, 26.1, 26.3, 26.5, 26.2, 26.3]",0.27,0.0,30.2,75.7
217,217,2021033015,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.6,0,0.0,1,24.722222222222218,"[23.4, 23.5, 24.3, 24.1, 26.1, 25.8, 25.5, 24.6, 25.2]",17.304000000000002,0.335,30.2,75.7
218,218,2021033015,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.4,1,82.0,1,22.384210526315798,"[23.8, 21.7, 23.0, 22.1, 22.9, 21.8, 22.0, 21.5, 20.6, 20.8, 21.5, 21.3, 21.3, 22.1, 23.8, 23.6, 23.5, 23.5, 24.5]",37.722,1.4409999999999998,30.2,75.7
219,219,2021033015,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,55.0,1,23.906451612903233,"[21.2, 25.8, 26.8, 27.0, 31.1, 25.7, 29.1, 25.9, 27.8, 30.1, 21.3, 21.8, 22.4, 23.3, 21.8, 22.1, 21.7, 22.5, 21.8, 23.8, 21.8, 21.6, 22.0, 24.3, 24.1, 23.7, 22.5, 21.5, 21.5, 22.7, 22.4]",66.85700000000001,1.288,30.2,75.7
220,220,2021033015,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,25.94,"[25.3, 25.2, 26.0, 25.8, 26.0, 26.1, 26.0, 26.2, 26.3, 26.5]",0.242,0.227,30.2,75.7
221,221,2021033015,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.8,1,62.0,1,23.090625,"[20.6, 20.5, 20.8, 20.8, 20.7, 20.8, 21.4, 20.7, 20.8, 20.3, 20.6, 20.8, 20.8, 20.8, 20.6, 21.4, 22.6, 22.0, 20.8, 23.5, 22.8, 21.0, 24.8, 25.5, 25.9, 27.3, 28.1, 28.4, 27.6, 28.4, 29.0, 28.8]",36.32000000000001,1.168,30.2,75.7
222,222,2021033016,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.8,1,61.0,1,22.834375,"[20.4, 20.1, 20.5, 20.5, 20.3, 20.4, 21.1, 20.3, 20.5, 19.7, 20.3, 20.8, 20.9, 20.7, 20.7, 21.0, 22.2, 21.6, 20.5, 23.6, 22.4, 20.5, 24.8, 25.3, 25.9, 27.3, 27.9, 27.9, 27.6, 28.0, 28.7, 28.3]",36.351000000000006,1.168,30.3,74.1
223,223,2021033016,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,49.0,1,23.79032258064516,"[21.2, 25.8, 26.7, 27.0, 31.1, 26.1, 29.3, 26.8, 28.8, 30.2, 20.5, 21.1, 21.7, 22.5, 21.5, 22.8, 22.3, 22.3, 22.5, 23.2, 21.8, 21.1, 21.1, 23.8, 24.8, 22.9, 21.8, 21.1, 20.8, 22.4, 22.5]",66.807,1.288,30.3,74.1
224,224,2021033016,HXXID3,艾特网能空调1725,25.0,50.0,1,55.0,27.6,1,84.0,1,21.93684210526316,"[23.5, 21.4, 22.8, 21.5, 22.6, 21.3, 21.3, 21.0, 20.1, 20.4, 20.9, 20.8, 20.8, 21.8, 23.5, 23.1, 23.0, 23.0, 24.0]",37.944,1.4409999999999998,30.3,74.1
225,225,2021033016,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,25.82,"[25.1, 25.2, 26.0, 25.7, 25.9, 26.0, 25.9, 26.0, 26.1, 26.3]",0.26899999999999996,0.227,30.3,74.1
226,226,2021033016,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.5,0,0.0,1,24.355555555555554,"[22.8, 23.1, 24.0, 23.8, 25.8, 25.5, 25.1, 24.2, 24.9]",17.262999999999998,0.335,30.3,74.1
227,227,2021033016,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,48.0,1,25.9,"[25.6, 25.6, 25.6, 25.6, 26.6, 25.8, 25.9, 26.0, 26.2, 26.0, 26.0]",0.27,0.0,30.3,74.1
228,228,2021033017,HXXID3,艾特网能空调1724,25.0,50.0,1,48.0,26.8,1,61.0,1,24.135483870967736,"[22.0, 26.2, 26.8, 27.2, 31.6, 26.5, 29.4, 26.5, 28.9, 30.5, 20.7, 21.3, 22.0, 23.0, 21.9, 23.2, 22.9, 22.9, 23.1, 23.8, 23.0, 20.9, 21.3, 24.5, 23.8, 24.3, 21.9, 21.5, 21.0, 22.7, 22.9]",67.02200000000002,1.288,29.3,77.5
229,229,2021033017,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,25.890000000000004,"[25.1, 25.3, 25.9, 25.8, 25.9, 25.8, 26.0, 26.3, 26.4, 26.4]",0.26899999999999996,0.227,29.3,77.5
230,230,2021033017,HXXID3,艾特网能空调1721,25.0,50.0,1,65.0,26.7,1,56.0,1,25.85454545454546,"[25.5, 25.6, 25.6, 25.6, 26.5, 25.8, 25.8, 26.0, 26.1, 25.9, 26.0]",0.27,0.0,29.3,77.5
231,231,2021033017,HXXID3,艾特网能空调1725,25.0,50.0,1,58.0,27.9,1,98.0,1,22.036842105263162,"[23.1, 22.3, 23.0, 21.6, 22.5, 21.3, 21.8, 21.0, 20.1, 20.4, 21.0, 20.8, 21.0, 22.0, 23.2, 23.3, 23.1, 23.1, 24.1]",38.26,1.4409999999999998,29.3,77.5
232,232,2021033017,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.6,0,0.0,1,24.67777777777778,"[22.9, 23.2, 24.0, 23.8, 25.8, 26.3, 25.8, 25.0, 25.3]",17.371000000000002,0.335,29.3,77.5
233,233,2021033017,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.2,1,74.0,1,23.134375,"[20.8, 20.4, 20.8, 20.8, 21.0, 20.6, 21.3, 20.5, 20.6, 20.0, 20.5, 21.6, 21.6, 21.5, 21.6, 21.1, 22.5, 22.0, 20.8, 23.4, 22.8, 21.0, 24.9, 25.6, 25.9, 27.5, 28.2, 28.0, 28.0, 28.1, 28.6, 28.3]",36.566,1.168,29.3,77.5
234,234,2021033018,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.0,0,0.0,1,26.03,"[25.3, 25.3, 26.1, 25.8, 26.1, 25.9, 26.1, 26.4, 26.6, 26.7]",0.26899999999999996,0.227,28.3,80.1
235,235,2021033018,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.1,1,72.0,1,23.5375,"[21.1, 20.9, 21.3, 21.3, 21.2, 21.4, 21.9, 21.2, 21.2, 21.0, 21.3, 21.4, 21.4, 21.3, 21.6, 21.8, 23.1, 22.5, 21.3, 23.9, 23.0, 21.5, 25.0, 25.8, 26.1, 27.6, 28.6, 28.6, 28.0, 28.8, 29.2, 28.9]",36.37300000000001,1.168,28.3,80.1
236,236,2021033018,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,58.0,1,24.370967741935488,"[21.8, 26.3, 27.1, 27.5, 32.3, 25.6, 29.0, 26.3, 27.3, 30.5, 21.9, 22.3, 23.0, 23.8, 22.3, 23.0, 22.5, 22.8, 23.0, 24.3, 23.0, 22.1, 22.3, 25.1, 23.3, 23.9, 23.1, 22.1, 22.1, 23.1, 22.8]",67.396,1.288,28.3,80.1
237,237,2021033018,HXXID3,艾特网能空调1725,25.0,50.0,1,58.0,27.9,1,98.0,1,22.72105263157895,"[23.9, 22.4, 23.5, 22.5, 23.2, 22.1, 22.7, 22.1, 21.0, 21.3, 22.0, 21.6, 21.6, 22.4, 23.8, 23.7, 23.6, 23.7, 24.6]",38.262,1.4409999999999998,28.3,80.1
238,238,2021033018,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.8,0,0.0,1,24.83333333333333,"[23.5, 23.6, 24.2, 24.2, 26.0, 26.1, 25.6, 24.9, 25.4]",17.304000000000002,0.335,28.3,80.1
239,239,2021033018,HXXID3,艾特网能空调1721,25.0,50.0,1,64.0,26.7,1,56.0,1,26.10909090909091,"[25.8, 25.8, 25.6, 25.8, 26.7, 26.0, 26.2, 26.3, 26.4, 26.3, 26.3]",0.27,0.0,28.3,80.1
240,240,2021033019,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,26.06,"[25.4, 25.5, 26.1, 26.0, 26.0, 26.1, 26.3, 26.2, 26.4, 26.6]",0.26899999999999996,0.227,27.5,82.6
241,241,2021033019,HXXID3,艾特网能空调1723,25.0,50.0,1,49.0,27.1,1,68.0,1,23.35,"[21.0, 20.8, 21.1, 21.0, 21.0, 21.0, 21.6, 20.9, 20.9, 20.6, 21.0, 21.3, 21.4, 21.3, 21.2, 21.6, 22.8, 22.3, 21.1, 23.7, 23.0, 21.2, 25.0, 25.7, 26.1, 27.6, 28.5, 28.3, 27.8, 28.4, 29.1, 28.9]",36.643000000000015,1.168,27.5,82.6
242,242,2021033019,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,58.0,1,24.235483870967737,"[21.5, 26.3, 27.0, 27.3, 33.0, 25.8, 29.0, 26.3, 27.8, 30.4, 21.5, 22.0, 22.7, 23.8, 22.3, 22.7, 22.5, 22.7, 22.6, 23.8, 22.5, 21.6, 21.9, 24.0, 23.8, 24.2, 22.8, 22.0, 21.8, 22.9, 22.8]",68.25000000000001,1.288,27.5,82.6
243,243,2021033019,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.8,1,94.0,1,22.51578947368421,"[23.9, 22.5, 23.1, 22.2, 22.9, 22.0, 22.0, 21.7, 20.7, 21.1, 21.6, 21.4, 21.5, 22.3, 23.6, 23.7, 23.5, 23.6, 24.5]",37.726000000000006,1.4409999999999998,27.5,82.6
244,244,2021033019,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.9,0,0.0,1,24.73333333333333,"[23.3, 23.5, 24.1, 24.1, 26.0, 26.0, 25.5, 24.8, 25.3]",17.304000000000002,0.335,27.5,82.6
245,245,2021033019,HXXID3,艾特网能空调1721,25.0,50.0,1,63.0,26.6,1,54.0,1,26.081818181818186,"[26.0, 25.8, 25.6, 25.8, 26.8, 25.8, 26.1, 26.2, 26.4, 26.1, 26.3]",0.27,0.0,27.5,82.6
246,246,2021033020,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,48.0,1,26.2,"[26.0, 26.0, 25.8, 25.9, 26.8, 26.0, 26.2, 26.4, 26.4, 26.3, 26.4]",0.27,0.0,27.2,84.3
247,247,2021033020,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,26.09,"[25.3, 25.5, 26.2, 26.0, 26.1, 26.1, 26.1, 26.4, 26.5, 26.7]",0.243,0.221,27.2,84.3
248,248,2021033020,HXXID3,艾特网能空调1723,25.0,50.0,1,45.0,26.6,1,52.0,1,23.365625,"[21.1, 20.8, 21.2, 21.1, 21.0, 21.0, 21.7, 21.0, 21.1, 20.6, 21.1, 20.9, 21.1, 21.4, 21.2, 21.7, 22.9, 22.3, 21.3, 23.7, 22.8, 21.1, 25.0, 25.8, 26.1, 27.6, 28.6, 28.5, 27.7, 28.4, 29.0, 28.9]",36.806999999999995,1.523,27.2,84.3
249,249,2021033020,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,24.383870967741935,"[21.6, 26.5, 27.2, 27.6, 33.8, 26.0, 29.4, 26.1, 27.9, 30.5, 21.6, 22.3, 22.8, 23.7, 22.4, 22.6, 22.5, 22.9, 22.8, 24.0, 22.6, 21.7, 22.2, 24.7, 22.8, 25.0, 22.8, 22.0, 21.8, 23.1, 23.0]",69.587,1.399,27.2,84.3
250,250,2021033020,HXXID3,艾特网能空调1725,25.0,50.0,1,55.0,27.6,1,88.0,1,22.48947368421053,"[24.0, 21.4, 23.0, 22.2, 23.0, 22.0, 21.8, 21.8, 20.6, 21.0, 21.6, 21.4, 21.5, 22.5, 23.8, 23.8, 23.6, 23.7, 24.6]",37.45600000000001,2.5810000000000004,27.2,84.3
251,251,2021033020,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.9,0,0.0,1,24.53333333333333,"[23.4, 23.5, 24.1, 24.1, 25.9, 24.9, 25.3, 24.5, 25.1]",17.143,0.325,27.2,84.3
252,252,2021033021,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.3,0,0.0,1,22.700000000000006,"[21.4, 21.5, 22.9, 22.1, 23.9, 23.6, 23.3, 22.5, 23.1]",17.090000000000003,0.325,27.3,80.8
253,253,2021033021,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.9,1,62.0,1,20.76315789473685,"[22.8, 19.8, 22.1, 20.2, 21.5, 20.0, 20.3, 20.1, 19.0, 19.3, 19.8, 19.6, 19.5, 20.5, 22.3, 21.8, 21.6, 21.7, 22.6]",37.72599999999999,2.5810000000000004,27.3,80.8
254,254,2021033021,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.2,1,38.0,1,21.915625,"[19.5, 18.8, 19.4, 19.1, 19.2, 19.3, 19.7, 19.0, 19.6, 18.6, 19.3, 19.6, 20.1, 19.6, 20.3, 19.7, 20.9, 20.3, 19.3, 21.6, 20.8, 19.1, 24.1, 25.0, 25.6, 26.9, 27.5, 27.8, 27.0, 27.4, 28.7, 28.5]",36.32000000000001,1.523,27.3,80.8
255,255,2021033021,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.61,"[25.4, 25.0, 25.6, 25.5, 25.6, 26.1, 25.6, 25.7, 25.8, 25.8]",0.242,0.221,27.3,80.8
