,Unnamed: 0,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
256,256,2021033021,HXXID3,艾特网能空调1721,25.0,50.0,1,51.0,25.7,1,37.0,1,25.8,"[25.5, 25.6, 25.6, 25.5, 26.5, 25.7, 25.8, 25.9, 26.0, 25.8, 25.9]",0.27,0.0,27.3,80.8
257,257,2021033021,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.4,1,51.0,1,23.209677419354843,"[20.0, 25.5, 26.5, 26.8, 32.0, 27.0, 29.5, 27.9, 30.2, 30.0, 17.6, 18.3, 20.8, 20.6, 20.5, 21.0, 22.0, 22.0, 22.1, 23.6, 22.1, 19.8, 20.0, 22.7, 20.7, 20.8, 20.8, 20.1, 19.8, 21.7, 27.1]",69.04800000000002,1.399,27.3,80.8
258,258,2021033022,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,21.94375,"[19.1, 18.8, 19.6, 19.6, 19.7, 19.9, 20.2, 18.9, 19.0, 17.2, 18.1, 19.9, 20.3, 19.8, 19.5, 19.9, 21.8, 20.9, 20.1, 22.6, 22.3, 19.5, 24.1, 24.9, 25.4, 26.8, 27.2, 27.2, 27.1, 27.7, 27.8, 27.3]",36.241000000000014,1.523,27.0,85.7
259,259,2021033022,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.2,0,0.0,1,25.210000000000004,"[24.7, 24.8, 25.3, 25.1, 25.2, 25.5, 25.3, 25.3, 25.4, 25.5]",0.21600000000000005,0.221,27.0,85.7
260,260,2021033022,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.9,1,37.0,1,25.33636363636364,"[25.0, 25.1, 25.0, 24.9, 26.1, 25.3, 25.3, 25.5, 25.6, 25.5, 25.4]",0.27,0.0,27.0,85.7
261,261,2021033022,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.5,0,0.0,1,23.24444444444445,"[20.9, 21.8, 24.9, 22.7, 25.0, 24.2, 24.0, 22.3, 23.4]",17.116,0.325,27.0,85.7
262,262,2021033022,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.1,1,68.0,1,20.110526315789475,"[22.1, 19.0, 21.4, 19.3, 21.2, 19.0, 19.8, 19.2, 18.4, 19.0, 19.1, 18.8, 19.0, 20.1, 21.3, 21.1, 21.4, 20.9, 22.0]",37.29400000000001,2.5810000000000004,27.0,85.7
263,263,2021033022,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,44.0,1,22.36774193548388,"[18.6, 25.0, 26.0, 26.3, 31.3, 27.3, 29.0, 29.6, 30.0, 29.3, 17.1, 17.8, 19.1, 18.7, 19.1, 20.0, 20.6, 21.3, 20.5, 22.5, 20.3, 18.8, 18.3, 22.2, 21.0, 19.6, 19.0, 19.6, 18.3, 21.2, 26.0]",68.35700000000001,1.399,27.0,85.7
264,264,2021033023,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,38.0,1,25.272727272727273,"[25.1, 25.1, 24.9, 24.9, 25.8, 25.1, 25.3, 25.5, 25.6, 25.4, 25.3]",0.27,0.0,26.9,85.8
265,265,2021033023,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.34,"[24.5, 24.9, 25.5, 25.3, 25.4, 25.2, 25.5, 25.6, 25.7, 25.8]",0.26899999999999996,0.221,26.9,85.8
266,266,2021033023,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,45.0,1,22.471875000000004,"[20.1, 19.5, 20.3, 20.3, 20.3, 20.4, 20.8, 19.8, 19.9, 18.5, 19.3, 20.0, 20.2, 20.1, 20.1, 20.5, 22.2, 21.6, 20.5, 23.1, 22.9, 20.2, 24.5, 25.3, 25.7, 27.1, 27.6, 27.5, 27.4, 28.1, 28.0, 27.3]",36.455,1.523,26.9,85.8
267,267,2021033023,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.2,1,74.0,1,20.84210526315789,"[22.3, 21.0, 22.0, 20.2, 21.5, 19.8, 20.1, 20.0, 19.3, 19.6, 19.8, 19.5, 19.9, 20.9, 21.5, 22.0, 22.0, 21.8, 22.8]",37.29600000000001,2.5810000000000004,26.9,85.8
268,268,2021033023,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.7,0,0.0,1,24.18888888888889,"[21.9, 22.5, 24.8, 23.5, 26.0, 25.6, 25.3, 23.5, 24.6]",17.17,0.325,26.9,85.8
269,269,2021033023,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,52.0,1,23.083870967741934,"[20.6, 25.1, 26.1, 26.6, 31.6, 27.0, 29.1, 29.4, 29.8, 29.5, 19.1, 19.8, 19.4, 20.3, 21.0, 21.6, 20.8, 22.6, 21.5, 23.0, 21.5, 19.6, 20.4, 22.1, 21.0, 21.6, 19.8, 20.4, 19.3, 22.0, 24.0]",67.84700000000002,1.399,26.9,85.8
270,270,2021033106,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,36.0,1,25.0,"[24.5, 24.6, 24.5, 24.6, 25.6, 25.0, 25.0, 25.3, 25.5, 25.2, 25.2]",0.3240000000000001,0.0,24.7,83.8
271,271,2021033106,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,55.0,1,20.884210526315798,"[22.3, 19.6, 23.3, 20.3, 22.5, 20.0, 21.1, 20.0, 19.1, 19.6, 19.6, 19.3, 19.6, 20.5, 21.6, 21.9, 22.1, 21.8, 22.6]",38.854000000000006,1.385,24.7,83.8
272,272,2021033106,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,23.74444444444445,"[21.7, 22.5, 24.6, 23.2, 25.7, 24.7, 24.4, 23.0, 23.9]",17.195999999999998,0.325,24.7,83.8
273,273,2021033106,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,24.94,"[24.2, 24.4, 25.0, 24.8, 24.9, 25.0, 25.2, 25.2, 25.4, 25.3]",0.215,0.221,24.7,83.8
274,274,2021033106,HXXID3,艾特网能空调1724,25.0,50.0,1,44.0,26.4,1,50.0,1,22.087096774193558,"[17.8, 24.4, 25.3, 25.6, 29.4, 25.2, 28.5, 28.8, 28.5, 28.8, 18.1, 18.6, 19.1, 19.6, 18.6, 19.3, 19.6, 20.8, 19.3, 21.3, 19.0, 19.2, 19.3, 22.7, 20.6, 21.4, 20.0, 20.7, 19.4, 22.6, 23.2]",68.437,1.315,24.7,83.8
275,275,2021033106,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,42.0,1,21.859375,"[18.8, 18.8, 19.6, 19.6, 19.5, 19.8, 20.1, 19.2, 18.8, 17.7, 18.2, 19.6, 20.0, 19.6, 19.5, 19.7, 21.5, 20.9, 20.0, 22.8, 22.3, 19.9, 23.8, 24.4, 25.0, 26.5, 27.1, 27.0, 27.0, 27.7, 27.9, 27.2]",35.78300000000001,1.123,24.7,83.8
276,276,2021033107,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,36.0,1,25.036363636363635,"[24.6, 24.6, 24.6, 24.6, 25.8, 25.0, 25.1, 25.2, 25.5, 25.2, 25.2]",0.3240000000000001,0.0,24.6,85.2
277,277,2021033107,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,23.75555555555556,"[21.7, 22.5, 24.6, 23.2, 25.7, 24.7, 24.4, 23.1, 23.9]",17.250000000000004,0.325,24.6,85.2
278,278,2021033107,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,58.0,1,20.868421052631586,"[22.3, 19.4, 23.1, 20.3, 22.5, 19.9, 21.2, 20.0, 19.1, 19.5, 19.6, 19.3, 19.7, 20.5, 21.8, 21.8, 22.1, 21.8, 22.6]",37.61600000000001,1.385,24.6,85.2
279,279,2021033107,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.17096774193548,"[17.8, 24.5, 25.3, 25.6, 29.4, 25.5, 28.6, 28.8, 28.5, 28.8, 18.0, 18.6, 19.2, 19.1, 18.7, 19.3, 19.5, 20.7, 19.5, 21.2, 19.0, 19.2, 19.6, 22.7, 21.5, 22.7, 20.0, 20.6, 19.3, 23.0, 23.1]",68.03500000000001,1.315,24.6,85.2
280,280,2021033107,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.2,1,41.0,1,21.865625,"[18.8, 18.8, 19.5, 19.5, 19.5, 19.8, 20.3, 19.4, 18.8, 17.7, 18.2, 19.6, 20.0, 19.6, 19.6, 19.7, 21.5, 20.8, 20.0, 22.8, 22.3, 19.8, 23.8, 24.5, 25.1, 26.5, 27.0, 27.0, 27.0, 27.8, 27.9, 27.1]",35.68000000000001,1.123,24.6,85.2
281,281,2021033107,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,24.97000000000001,"[24.3, 24.5, 25.1, 24.7, 25.0, 25.0, 25.1, 25.3, 25.4, 25.3]",0.188,0.221,24.6,85.2
282,282,2021033108,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,22.135483870967747,"[17.7, 24.5, 25.3, 25.7, 29.4, 25.8, 28.5, 28.8, 28.8, 29.0, 17.9, 18.5, 19.1, 18.6, 18.6, 19.3, 19.6, 20.7, 19.3, 21.2, 19.0, 18.8, 20.2, 22.3, 21.5, 22.2, 19.9, 20.6, 19.2, 23.1, 23.1]",69.13,1.315,25.1,83.5
283,283,2021033108,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,55.0,1,20.80526315789474,"[22.3, 19.3, 23.0, 20.3, 22.3, 20.0, 21.1, 20.0, 19.0, 19.5, 19.5, 19.3, 19.5, 20.5, 21.5, 21.8, 22.0, 21.8, 22.6]",39.55799999999999,1.385,25.1,83.5
284,284,2021033108,HXXID3,艾特网能空调1721,25.0,50.0,1,51.0,25.7,1,36.0,1,25.05454545454546,"[24.6, 24.6, 24.6, 24.6, 25.8, 25.0, 25.1, 25.3, 25.5, 25.3, 25.2]",0.3240000000000001,0.0,25.1,83.5
285,285,2021033108,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,41.0,1,21.812500000000004,"[18.7, 18.6, 19.5, 19.5, 19.5, 19.8, 20.2, 19.3, 18.8, 17.6, 18.0, 19.6, 20.0, 19.6, 19.5, 19.6, 21.5, 20.8, 19.8, 22.8, 22.3, 19.8, 23.6, 24.3, 25.1, 26.5, 26.8, 27.0, 27.0, 27.8, 28.0, 27.1]",35.762,1.123,25.1,83.5
286,286,2021033108,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,24.99,"[24.4, 24.5, 25.0, 24.8, 25.0, 25.1, 25.1, 25.3, 25.3, 25.4]",0.188,0.221,25.1,83.5
287,287,2021033108,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,23.75555555555556,"[21.6, 22.5, 24.7, 23.2, 25.7, 24.7, 24.4, 23.0, 24.0]",17.304000000000002,0.325,25.1,83.5
288,288,2021033109,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,21.970967741935482,"[18.2, 24.5, 25.3, 25.6, 29.5, 25.5, 28.4, 28.7, 28.7, 28.8, 18.1, 18.6, 19.2, 19.3, 19.0, 19.4, 19.4, 20.4, 19.3, 21.0, 18.9, 19.1, 19.3, 22.8, 20.0, 21.1, 19.8, 20.3, 19.1, 21.6, 22.2]",66.938,1.315,25.8,81.8
289,289,2021033109,HXXID3,艾特网能空调1721,25.0,50.0,1,51.0,25.7,1,36.0,1,25.02727272727273,"[24.6, 24.6, 24.6, 24.6, 25.6, 25.0, 25.1, 25.3, 25.4, 25.3, 25.2]",0.3240000000000001,0.0,25.8,81.8
290,290,2021033109,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.01,"[24.3, 24.5, 25.1, 24.8, 25.0, 25.1, 25.2, 25.3, 25.4, 25.4]",0.188,0.221,25.8,81.8
291,291,2021033109,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,41.0,1,21.903125000000006,"[18.8, 18.8, 19.5, 19.4, 19.6, 19.8, 20.3, 19.3, 18.7, 17.6, 18.3, 19.8, 20.1, 19.8, 20.4, 19.7, 21.5, 20.8, 20.0, 22.7, 22.1, 19.8, 23.8, 24.6, 25.3, 26.5, 27.1, 27.0, 27.0, 27.7, 28.0, 27.1]",35.89400000000001,1.123,25.8,81.8
292,292,2021033109,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,24.055555555555557,"[22.0, 22.7, 24.6, 23.6, 26.0, 25.0, 24.8, 23.5, 24.3]",17.023999999999994,0.325,25.8,81.8
293,293,2021033109,HXXID3,艾特网能空调1725,25.0,50.0,1,47.0,26.7,1,58.0,1,20.97894736842105,"[22.3, 20.3, 22.9, 20.3, 22.6, 20.2, 21.1, 20.1, 19.2, 19.5, 19.6, 19.4, 19.6, 20.7, 21.6, 22.0, 22.3, 22.1, 22.8]",36.01600000000001,1.385,25.8,81.8
294,294,2021033110,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,42.0,1,21.99375000000001,"[19.0, 18.9, 19.6, 19.6, 19.5, 19.8, 20.2, 19.2, 18.9, 17.8, 18.4, 19.8, 20.1, 19.6, 21.5, 19.8, 21.6, 21.0, 20.1, 22.6, 22.2, 19.8, 24.0, 24.6, 25.2, 26.5, 27.2, 27.3, 27.0, 27.9, 28.0, 27.1]",36.214,1.123,26.8,78.9
295,295,2021033110,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.06,"[24.4, 24.5, 25.1, 24.8, 25.1, 25.1, 25.3, 25.3, 25.5, 25.5]",0.188,0.221,26.8,78.9
296,296,2021033110,HXXID3,艾特网能空调1724,25.0,50.0,1,44.0,26.4,1,50.0,1,22.016129032258068,"[18.3, 24.5, 25.4, 25.7, 29.8, 25.5, 28.3, 28.7, 28.8, 29.0, 18.1, 18.7, 19.3, 19.8, 19.0, 19.5, 19.5, 20.3, 19.5, 21.1, 19.2, 19.3, 20.1, 22.7, 20.0, 20.6, 19.8, 20.0, 19.0, 21.1, 21.9]",66.993,1.315,26.8,78.9
297,297,2021033110,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.7,1,55.0,1,21.026315789473692,"[22.3, 19.3, 23.2, 20.5, 22.4, 20.1, 21.0, 20.0, 19.3, 19.4, 19.8, 19.5, 19.8, 20.6, 22.2, 22.3, 22.4, 22.3, 23.1]",39.756,1.385,26.8,78.9
298,298,2021033110,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,24.11111111111111,"[22.2, 22.7, 24.5, 23.6, 26.0, 25.2, 24.8, 23.6, 24.4]",17.253,0.325,26.8,78.9
299,299,2021033110,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,37.0,1,25.081818181818186,"[24.6, 24.6, 24.7, 24.8, 25.7, 25.0, 25.1, 25.3, 25.5, 25.3, 25.3]",0.3240000000000001,0.0,26.8,78.9
300,300,2021033111,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,24.98,"[24.3, 24.5, 25.0, 24.8, 25.0, 25.0, 25.2, 25.2, 25.3, 25.5]",0.24200000000000005,0.221,27.7,77.0
301,301,2021033111,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,21.89375,"[18.9, 18.8, 19.6, 19.5, 19.5, 19.8, 20.3, 19.3, 18.9, 17.7, 18.2, 19.8, 20.0, 19.7, 19.7, 19.8, 21.5, 20.9, 20.0, 22.6, 22.1, 19.8, 23.9, 24.5, 25.1, 26.6, 27.1, 27.1, 26.9, 27.8, 28.0, 27.2]",36.13800000000001,1.123,27.7,77.0
302,302,2021033111,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,54.0,1,21.94516129032258,"[18.0, 24.5, 25.3, 25.6, 29.7, 25.3, 28.3, 28.7, 28.8, 28.9, 17.9, 18.5, 19.1, 19.6, 18.8, 19.3, 19.5, 20.1, 19.3, 21.0, 19.1, 18.9, 20.1, 22.6, 22.0, 20.3, 19.6, 19.9, 18.8, 21.0, 21.8]",67.12600000000002,1.315,27.7,77.0
303,303,2021033111,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,36.0,1,25.06363636363637,"[24.6, 24.6, 24.6, 24.8, 25.6, 25.0, 25.1, 25.3, 25.5, 25.3, 25.3]",0.3240000000000001,0.0,27.7,77.0
304,304,2021033111,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,24.08888888888889,"[22.1, 22.7, 24.5, 23.6, 26.0, 25.1, 24.8, 23.6, 24.4]",17.070999999999998,0.325,27.7,77.0
305,305,2021033111,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,58.0,1,20.905263157894737,"[22.1, 20.8, 23.1, 20.2, 22.1, 19.8, 20.9, 19.6, 19.0, 19.3, 19.5, 19.3, 19.6, 20.5, 21.8, 22.0, 22.3, 22.2, 23.1]",39.8,1.385,27.7,77.0
306,306,2021033112,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,22.04375,"[19.0, 18.9, 19.7, 19.7, 19.7, 20.0, 20.5, 19.3, 19.0, 17.7, 18.2, 19.8, 20.1, 20.2, 19.8, 19.9, 21.6, 21.1, 20.1, 22.8, 22.4, 19.8, 24.0, 25.1, 25.2, 26.8, 27.5, 27.1, 27.3, 27.8, 28.0, 27.3]",36.188,1.123,28.6,75.5
307,307,2021033112,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,24.277777777777782,"[22.3, 22.9, 24.5, 23.8, 26.3, 25.3, 25.0, 23.8, 24.6]",17.125999999999998,0.325,28.6,75.5
308,308,2021033112,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.8,1,59.0,1,21.042105263157893,"[22.3, 20.8, 22.9, 20.2, 22.1, 20.0, 21.3, 19.8, 19.2, 19.5, 19.6, 19.4, 19.6, 20.6, 22.0, 22.3, 22.5, 22.5, 23.2]",38.28000000000001,1.385,28.6,75.5
309,309,2021033112,HXXID3,艾特网能空调1724,25.0,50.0,1,44.0,26.6,1,50.0,1,22.21290322580646,"[18.2, 24.7, 25.5, 26.0, 30.1, 25.5, 28.6, 28.8, 28.8, 28.9, 17.9, 18.6, 19.1, 19.5, 19.1, 20.1, 19.6, 20.7, 19.6, 21.3, 19.9, 19.0, 20.0, 22.7, 23.1, 22.6, 19.6, 19.7, 18.6, 20.8, 22.0]",67.49900000000001,1.315,28.6,75.5
310,310,2021033112,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,25.12,"[24.4, 24.6, 25.1, 25.0, 25.1, 25.1, 25.3, 25.5, 25.6, 25.5]",0.24200000000000005,0.221,28.6,75.5
311,311,2021033112,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,37.0,1,25.11818181818182,"[24.6, 24.7, 24.7, 24.6, 25.6, 25.0, 25.3, 25.5, 25.6, 25.4, 25.3]",0.3240000000000001,0.0,28.6,75.5
312,312,2021033113,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.5,0,0.0,1,24.788888888888888,"[23.0, 23.5, 24.4, 24.3, 26.5, 25.9, 25.5, 24.7, 25.3]",17.398,0.325,29.0,73.2
313,313,2021033113,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.1,1,71.0,1,22.036842105263162,"[22.8, 22.0, 23.4, 21.2, 22.6, 20.8, 22.3, 21.8, 19.8, 20.8, 21.6, 21.5, 21.5, 21.3, 22.5, 22.9, 23.0, 23.1, 23.8]",39.01000000000001,1.385,29.0,73.2
314,314,2021033113,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,55.0,1,24.00645161290322,"[21.1, 25.8, 26.2, 26.6, 30.9, 26.0, 29.1, 27.8, 28.8, 30.1, 21.8, 21.7, 22.7, 23.7, 22.5, 22.3, 22.6, 22.6, 22.9, 22.6, 21.9, 21.8, 22.2, 23.9, 23.3, 23.3, 22.8, 21.0, 21.8, 21.8, 22.6]",67.37,1.315,29.0,73.2
315,315,2021033113,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,25.49,"[24.6, 25.0, 25.5, 25.4, 25.6, 25.3, 25.7, 25.9, 26.0, 25.9]",0.26899999999999996,0.221,29.0,73.2
316,316,2021033113,HXXID3,艾特网能空调1721,25.0,50.0,1,55.0,26.0,1,42.0,1,25.4,"[25.0, 25.0, 25.0, 25.2, 26.0, 25.3, 25.4, 25.6, 25.8, 25.5, 25.6]",0.3240000000000001,0.0,29.0,73.2
317,317,2021033113,HXXID3,艾特网能空调1723,25.0,50.0,1,46.0,26.7,1,54.0,1,22.740625,"[20.1, 19.7, 20.8, 20.9, 20.7, 20.6, 20.9, 20.6, 20.1, 19.2, 19.8, 20.4, 20.5, 21.4, 21.1, 20.6, 22.2, 21.5, 20.6, 23.3, 22.4, 20.5, 24.6, 25.6, 25.5, 27.1, 28.0, 27.4, 27.8, 27.9, 28.3, 27.6]",36.348000000000006,1.123,29.0,73.2
318,318,2021033114,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,25.84,"[25.2, 25.3, 25.9, 25.8, 25.9, 25.8, 25.7, 26.1, 26.3, 26.4]",0.26899999999999996,0.221,29.0,73.7
319,319,2021033114,HXXID3,艾特网能空调1721,25.0,50.0,1,66.0,26.8,1,57.0,1,25.85454545454546,"[25.5, 25.7, 25.3, 25.6, 26.5, 25.8, 25.8, 26.0, 26.1, 26.0, 26.1]",0.3240000000000001,0.0,29.0,73.7
320,320,2021033114,HXXID3,艾特网能空调1723,25.0,50.0,1,52.0,27.3,1,74.0,1,23.415625,"[21.0, 21.0, 21.1, 21.5, 21.3, 21.4, 21.9, 21.1, 21.0, 21.2, 21.3, 21.7, 21.6, 20.8, 21.5, 21.5, 22.5, 22.5, 21.7, 23.5, 22.8, 21.0, 25.0, 25.7, 26.1, 27.5, 28.1, 28.3, 27.7, 28.4, 28.9, 28.7]",36.110000000000014,1.123,29.0,73.7
321,321,2021033114,HXXID3,艾特网能空调1724,25.0,50.0,1,48.0,26.8,1,58.0,1,24.12258064516129,"[22.1, 25.8, 26.8, 27.1, 31.3, 25.6, 29.3, 25.8, 27.7, 30.2, 21.9, 22.6, 21.8, 23.0, 22.0, 22.7, 23.0, 22.5, 23.1, 24.0, 22.9, 22.0, 22.4, 24.0, 23.2, 23.2, 22.8, 21.5, 22.0, 22.9, 22.6]",67.45100000000001,1.315,29.0,73.7
322,322,2021033114,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.9,0,0.0,1,24.766666666666666,"[23.5, 23.5, 24.4, 23.9, 25.6, 26.6, 25.8, 24.6, 25.0]",17.158,0.325,29.0,73.7
323,323,2021033114,HXXID3,艾特网能空调1725,25.0,50.0,1,60.0,27.9,1,100.0,1,22.826315789473682,"[24.2, 21.6, 24.3, 22.6, 23.3, 22.3, 22.5, 22.1, 21.1, 21.4, 21.8, 22.0, 21.8, 22.5, 23.7, 23.8, 23.9, 24.0, 24.8]",38.77200000000001,1.385,29.0,73.7
324,324,2021033115,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,25.8,"[25.2, 25.2, 25.9, 25.7, 25.9, 25.9, 26.0, 26.0, 26.0, 26.2]",0.24200000000000005,0.221,27.9,77.2
325,325,2021033115,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.4,0,0.0,1,24.12222222222222,"[22.5, 22.8, 23.8, 23.6, 25.5, 25.5, 24.8, 24.0, 24.6]",17.332,0.325,27.9,77.2
326,326,2021033115,HXXID3,艾特网能空调1725,25.0,50.0,1,55.0,27.6,1,83.0,1,21.873684210526317,"[23.4, 21.4, 23.1, 21.5, 22.6, 21.1, 21.4, 21.0, 20.1, 20.5, 20.8, 20.7, 20.8, 21.7, 23.1, 23.0, 22.8, 22.8, 23.8]",38.098,1.385,27.9,77.2
327,327,2021033115,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,58.0,1,23.71612903225807,"[21.0, 25.8, 26.6, 26.9, 31.3, 26.5, 29.6, 26.9, 29.1, 30.2, 20.6, 21.1, 21.4, 22.5, 21.5, 22.8, 22.0, 22.5, 22.1, 23.5, 22.0, 20.6, 20.8, 24.1, 22.7, 23.0, 21.8, 21.0, 20.5, 22.4, 22.4]",67.01899999999999,1.315,27.9,77.2
328,328,2021033115,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.8,1,58.0,1,22.803125,"[20.5, 20.1, 20.5, 20.5, 20.3, 20.5, 21.0, 20.2, 20.3, 19.7, 20.2, 20.8, 20.8, 20.7, 20.6, 20.8, 22.2, 21.6, 20.5, 23.3, 22.3, 20.3, 24.8, 25.6, 25.8, 27.3, 28.0, 28.0, 27.5, 28.0, 28.6, 28.4]",36.265000000000015,1.123,27.9,77.2
329,329,2021033115,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,50.0,1,25.854545454545452,"[25.5, 25.6, 25.6, 25.5, 26.5, 25.8, 25.8, 26.0, 26.1, 26.0, 26.0]",0.3240000000000001,0.0,27.9,77.2
330,330,2021033116,HXXID3,艾特网能空调1723,25.0,50.0,1,46.0,26.7,1,58.0,1,22.74687500000001,"[20.3, 20.1, 20.5, 20.4, 20.3, 20.5, 21.1, 20.2, 20.3, 19.5, 20.0, 20.8, 20.8, 21.0, 20.6, 20.8, 22.3, 21.6, 20.5, 23.3, 22.3, 20.1, 24.8, 25.6, 25.7, 27.1, 27.9, 27.6, 27.5, 27.9, 28.4, 28.1]",36.431,1.548,27.0,81.3
331,331,2021033116,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,23.758064516129032,"[20.9, 25.8, 26.6, 26.9, 31.3, 26.6, 29.5, 27.5, 29.3, 30.1, 20.1, 20.7, 21.8, 22.6, 21.8, 22.7, 22.1, 22.5, 22.3, 23.6, 22.2, 20.9, 21.0, 23.9, 22.3, 23.5, 21.4, 20.8, 21.0, 22.3, 22.5]",67.23300000000002,1.314,27.0,81.3
332,332,2021033116,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.3,0,0.0,1,24.11111111111111,"[22.5, 22.8, 23.8, 23.6, 25.6, 25.3, 24.8, 24.0, 24.6]",17.304000000000002,0.32,27.0,81.3
333,333,2021033116,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,48.0,1,25.75454545454545,"[25.4, 25.5, 25.5, 25.5, 26.5, 25.7, 25.7, 25.9, 26.0, 25.8, 25.8]",0.3240000000000001,0.0,27.0,81.3
334,334,2021033116,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.73,"[25.1, 25.1, 25.8, 25.6, 25.8, 25.8, 25.9, 26.0, 26.1, 26.1]",0.26899999999999996,0.218,27.0,81.3
335,335,2021033116,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.6,1,82.0,1,21.673684210526318,"[23.1, 21.2, 22.8, 21.2, 22.4, 20.9, 21.3, 20.8, 19.9, 20.2, 20.6, 20.5, 20.6, 21.6, 22.9, 22.9, 22.7, 22.6, 23.6]",37.938,2.265,27.0,81.3
336,336,2021033117,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,25.920000000000005,"[25.2, 25.3, 25.9, 25.8, 26.0, 25.8, 25.9, 26.3, 26.5, 26.5]",0.32299999999999995,0.218,26.8,82.0
337,337,2021033117,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,47.0,1,25.84545454545455,"[25.5, 25.6, 25.5, 25.6, 26.5, 25.8, 25.8, 26.0, 26.1, 25.9, 26.0]",0.3240000000000001,0.0,26.8,82.0
338,338,2021033117,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,58.0,1,24.338709677419356,"[21.7, 25.8, 26.8, 27.2, 32.0, 26.2, 29.0, 26.8, 28.5, 30.6, 20.8, 21.5, 21.8, 24.2, 22.3, 23.3, 22.5, 23.2, 22.7, 24.1, 22.6, 21.5, 23.0, 24.3, 26.1, 23.5, 22.4, 22.0, 22.2, 23.1, 22.8]",67.155,1.314,26.8,82.0
339,339,2021033117,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.7,1,91.0,1,22.26315789473684,"[23.6, 21.6, 23.1, 21.8, 22.9, 21.6, 22.6, 21.5, 20.5, 21.1, 21.2, 21.3, 21.3, 22.0, 23.2, 23.3, 23.1, 23.3, 24.0]",38.368,2.265,26.8,82.0
340,340,2021033117,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.3,0,0.0,1,24.766666666666666,"[23.2, 23.6, 24.0, 24.3, 26.1, 26.0, 25.3, 24.9, 25.5]",17.330000000000002,0.32,26.8,82.0
341,341,2021033117,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,27.0,1,64.0,1,23.321875,"[21.0, 20.8, 21.1, 21.1, 21.0, 21.0, 21.8, 20.9, 21.0, 20.1, 20.9, 21.1, 21.2, 21.0, 21.1, 21.6, 23.0, 22.3, 21.3, 24.0, 22.8, 21.0, 25.1, 26.0, 26.2, 27.8, 28.6, 28.0, 28.2, 28.3, 28.6, 28.4]",36.64300000000001,1.548,26.8,82.0
342,342,2021033118,HXXID3,艾特网能空调1725,25.0,50.0,1,60.0,28.2,1,100.0,1,23.2842105263158,"[24.7, 22.4, 24.1, 23.2, 23.8, 23.0, 22.6, 22.8, 21.6, 21.9, 22.6, 22.2, 22.5, 23.1, 24.1, 24.3, 24.0, 24.3, 25.2]",38.968,2.265,26.1,84.9
343,343,2021033118,HXXID3,艾特网能空调1721,25.0,50.0,1,68.0,27.0,1,62.0,1,26.11818181818182,"[25.8, 25.8, 25.1, 26.0, 26.8, 26.1, 26.1, 26.3, 26.5, 26.3, 26.5]",0.3240000000000001,0.0,26.1,84.9
344,344,2021033118,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.0,0,0.0,1,26.2,"[25.5, 25.6, 26.2, 26.1, 26.3, 26.1, 26.0, 26.6, 26.7, 26.9]",0.32299999999999995,0.218,26.1,84.9
345,345,2021033118,HXXID3,艾特网能空调1723,25.0,50.0,1,54.0,27.6,1,82.0,1,24.07812500000001,"[21.8, 21.8, 21.8, 22.1, 21.9, 22.0, 22.8, 22.0, 22.0, 21.6, 22.0, 22.1, 22.1, 21.9, 22.0, 22.3, 23.4, 23.4, 22.1, 24.4, 23.8, 22.0, 25.3, 26.1, 26.7, 28.1, 28.6, 28.9, 28.1, 29.1, 29.2, 29.1]",36.61400000000001,1.548,26.1,84.9
346,346,2021033118,HXXID3,艾特网能空调1724,25.0,50.0,1,48.0,26.9,1,64.0,1,24.619354838709683,"[22.5, 26.4, 27.3, 27.6, 32.2, 25.4, 28.0, 26.2, 26.6, 30.6, 22.7, 23.3, 23.5, 23.8, 23.0, 23.0, 23.2, 22.7, 23.3, 24.5, 23.2, 22.5, 22.7, 24.5, 25.1, 23.6, 23.5, 22.7, 22.6, 23.7, 23.3]",67.23200000000001,1.314,26.1,84.9
347,347,2021033118,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.6,0,0.0,1,25.166666666666664,"[24.1, 24.0, 24.6, 24.4, 25.9, 26.7, 26.0, 25.2, 25.6]",17.250999999999998,0.32,26.1,84.9
348,348,2021033119,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,25.0,0,0.0,1,24.62222222222222,"[23.3, 23.5, 24.0, 24.0, 25.6, 26.0, 25.3, 24.7, 25.2]",17.304000000000002,0.32,25.9,85.4
349,349,2021033119,HXXID3,艾特网能空调1725,25.0,50.0,1,58.0,27.9,1,98.0,1,22.58421052631579,"[24.0, 22.1, 23.2, 22.3, 22.8, 22.0, 22.2, 21.8, 21.0, 21.2, 21.9, 21.6, 21.6, 22.5, 23.5, 23.7, 23.5, 23.6, 24.6]",37.992,2.265,25.9,85.4
350,350,2021033119,HXXID3,艾特网能空调1724,25.0,50.0,1,48.0,26.8,1,58.0,1,24.325806451612905,"[21.6, 26.5, 27.3, 27.6, 32.6, 25.3, 28.6, 26.1, 27.0, 30.4, 22.0, 22.5, 23.1, 23.3, 22.4, 22.8, 22.5, 22.5, 22.5, 23.8, 22.5, 22.2, 22.0, 23.8, 25.6, 24.1, 23.3, 22.0, 22.3, 23.1, 22.8]",67.95500000000001,1.314,25.9,85.4
351,351,2021033119,HXXID3,艾特网能空调1723,25.0,50.0,1,52.0,27.4,1,78.0,1,23.5375,"[21.1, 21.0, 21.2, 21.3, 21.1, 21.2, 21.9, 21.1, 21.1, 21.0, 21.2, 21.6, 21.6, 21.5, 21.4, 21.6, 22.9, 22.5, 21.1, 23.8, 22.7, 21.2, 25.2, 26.1, 26.4, 27.8, 28.9, 28.6, 28.0, 28.7, 29.4, 29.0]",36.668,1.548,25.9,85.4
352,352,2021033119,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.1,0,0.0,1,26.21,"[25.6, 25.5, 26.3, 26.0, 26.2, 26.3, 26.4, 26.4, 26.6, 26.8]",0.32299999999999995,0.218,25.9,85.4
353,353,2021033119,HXXID3,艾特网能空调1721,25.0,50.0,1,67.0,26.9,1,59.0,1,26.20909090909091,"[26.0, 26.0, 25.7, 25.8, 26.9, 26.1, 26.2, 26.3, 26.5, 26.3, 26.5]",0.3240000000000001,0.0,25.9,85.4
354,354,2021033120,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,25.0,0,0.0,1,24.62222222222222,"[23.2, 23.5, 23.9, 24.1, 25.8, 25.9, 25.2, 24.8, 25.2]",17.250999999999998,0.32,25.6,86.2
355,355,2021033120,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,57.0,1,24.393548387096782,"[21.8, 26.5, 27.3, 27.6, 33.8, 26.0, 28.8, 26.3, 27.5, 30.5, 21.7, 22.3, 22.8, 23.8, 22.5, 23.5, 22.7, 23.0, 22.8, 24.1, 22.7, 22.0, 22.2, 24.4, 23.6, 23.5, 22.9, 22.1, 21.8, 23.0, 22.7]",69.806,1.314,25.6,86.2
356,356,2021033120,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.1,1,68.0,1,23.493749999999995,"[21.3, 20.9, 21.3, 21.2, 21.1, 21.1, 21.8, 21.1, 21.1, 20.8, 21.3, 21.5, 21.5, 21.3, 21.3, 21.8, 23.1, 22.3, 21.3, 23.7, 22.8, 21.2, 25.2, 26.0, 26.4, 27.8, 28.8, 28.3, 27.9, 28.6, 29.1, 28.9]",36.726000000000006,1.548,25.6,86.2
357,357,2021033120,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.0,0,0.0,1,26.15,"[25.6, 25.5, 26.1, 26.0, 26.1, 26.2, 26.3, 26.4, 26.6, 26.7]",0.32299999999999995,0.218,25.6,86.2
358,358,2021033120,HXXID3,艾特网能空调1721,25.0,50.0,1,67.0,26.9,1,57.0,1,26.11818181818182,"[25.8, 25.8, 25.6, 25.8, 26.9, 26.1, 26.1, 26.2, 26.4, 26.3, 26.3]",0.37799999999999995,0.0,25.6,86.2
359,359,2021033120,HXXID3,艾特网能空调1725,25.0,50.0,1,58.0,27.9,1,94.0,1,22.5,"[24.1, 22.4, 23.5, 22.1, 22.8, 21.9, 22.3, 21.7, 20.8, 21.0, 21.7, 21.4, 21.5, 22.3, 23.3, 23.6, 23.3, 23.4, 24.4]",37.832,2.265,25.6,86.2
360,360,2021033121,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,50.0,1,25.963636363636365,"[25.7, 25.7, 25.8, 25.8, 26.4, 25.8, 26.0, 26.1, 26.2, 26.1, 26.0]",0.37799999999999995,0.0,25.3,88.1
361,361,2021033121,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,25.0,0,0.0,1,23.422222222222217,"[21.6, 22.1, 23.3, 23.0, 25.1, 24.6, 24.0, 23.1, 24.0]",17.183999999999994,0.32,25.3,88.1
362,362,2021033121,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.7,1,88.0,1,21.294736842105266,"[23.1, 20.3, 22.3, 20.7, 21.6, 20.2, 20.3, 20.3, 19.6, 20.0, 20.5, 20.4, 20.3, 21.2, 22.8, 22.6, 22.4, 22.5, 23.5]",37.67,2.265,25.3,88.1
363,363,2021033121,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,54.0,1,23.229032258064517,"[20.6, 26.5, 26.7, 27.0, 31.8, 26.8, 29.3, 28.0, 30.0, 30.0, 20.1, 20.5, 20.3, 21.3, 21.3, 21.1, 21.8, 21.4, 22.0, 23.0, 21.9, 20.5, 20.2, 22.4, 20.6, 20.8, 20.5, 20.4, 19.5, 21.6, 22.2]",67.25800000000001,1.314,25.3,88.1
364,364,2021033121,HXXID3,艾特网能空调1723,25.0,50.0,1,46.0,26.7,1,58.0,1,22.45625,"[19.6, 19.5, 19.9, 20.0, 19.8, 19.8, 20.5, 19.7, 19.8, 19.6, 19.7, 20.5, 20.7, 21.0, 20.5, 20.0, 21.4, 20.8, 19.6, 22.6, 21.4, 19.2, 24.6, 26.0, 25.6, 27.0, 28.7, 28.0, 27.9, 27.8, 28.8, 28.6]",36.320000000000014,1.548,25.3,88.1
365,365,2021033121,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.0,0,0.0,1,25.910000000000004,"[25.5, 25.1, 25.8, 25.6, 25.8, 26.0, 26.2, 26.4, 26.6, 26.1]",0.32299999999999995,0.218,25.3,88.1
366,366,2021033122,HXXID3,艾特网能空调1725,25.0,50.0,1,49.0,27.0,1,68.0,1,20.689473684210526,"[22.4, 19.5, 22.3, 20.1, 21.5, 19.7, 20.2, 19.7, 18.8, 19.1, 19.6, 19.3, 19.7, 20.5, 22.0, 22.0, 22.0, 21.9, 22.8]",37.564,2.265,25.2,88.4
367,367,2021033122,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,52.0,1,22.438709677419354,"[19.1, 25.6, 26.1, 26.5, 30.5, 26.5, 29.0, 29.4, 29.3, 29.3, 18.3, 18.9, 19.6, 19.5, 19.7, 20.2, 20.4, 21.1, 20.4, 22.1, 20.4, 19.0, 19.1, 22.0, 20.5, 20.8, 19.6, 19.9, 18.9, 21.1, 22.8]",67.26100000000001,1.314,25.2,88.4
368,368,2021033122,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,42.0,1,21.984375000000004,"[19.3, 18.9, 19.7, 19.5, 19.5, 19.6, 20.1, 19.1, 19.3, 18.0, 18.8, 19.8, 20.1, 19.8, 19.7, 19.8, 21.5, 20.8, 19.8, 22.6, 21.6, 19.3, 24.1, 25.1, 25.3, 26.8, 27.7, 27.4, 27.3, 27.6, 28.1, 27.5]",36.23400000000001,1.548,25.2,88.4
369,369,2021033122,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,25.440000000000005,"[24.9, 24.8, 25.5, 25.2, 25.4, 25.6, 25.8, 25.8, 25.8, 25.6]",0.32299999999999995,0.218,25.2,88.4
370,370,2021033122,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,40.0,1,25.47272727272728,"[25.1, 25.1, 25.1, 25.3, 26.1, 25.4, 25.5, 25.6, 25.8, 25.6, 25.6]",0.37799999999999995,0.0,25.2,88.4
371,371,2021033122,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.5,0,0.0,1,23.700000000000006,"[21.7, 22.4, 23.9, 23.3, 25.6, 24.6, 24.4, 23.3, 24.1]",17.143,0.32,25.2,88.4
372,372,2021033123,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,48.0,1,22.4625,"[20.1, 19.6, 20.3, 20.3, 20.1, 20.3, 20.8, 19.8, 20.1, 18.6, 19.6, 20.3, 20.4, 20.0, 20.3, 20.8, 22.3, 21.6, 20.7, 23.5, 22.4, 20.2, 24.3, 25.0, 25.5, 27.0, 27.4, 27.4, 27.0, 27.8, 28.0, 27.3]",36.48,1.548,25.0,89.4
373,373,2021033123,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.1,1,69.0,1,21.263157894736842,"[22.6, 20.4, 22.8, 20.8, 22.2, 20.5, 21.0, 20.5, 19.6, 19.6, 20.0, 19.8, 20.2, 21.1, 22.2, 22.5, 22.5, 22.4, 23.3]",37.834,2.265,25.0,89.4
374,374,2021033123,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,54.0,1,23.00645161290322,"[20.1, 25.1, 26.3, 26.6, 30.4, 26.1, 29.1, 28.1, 29.0, 29.6, 19.3, 19.9, 21.0, 21.2, 21.1, 21.8, 21.1, 21.9, 21.0, 22.8, 20.9, 19.8, 20.1, 22.8, 21.5, 21.0, 20.8, 20.6, 20.0, 21.8, 22.4]",66.66999999999999,1.314,25.0,89.4
375,375,2021033123,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.35,"[24.7, 24.8, 25.4, 25.3, 25.5, 25.4, 25.4, 25.6, 25.6, 25.8]",0.32299999999999995,0.218,25.0,89.4
376,376,2021033123,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,38.0,1,25.42727272727273,"[25.0, 25.1, 25.0, 25.1, 26.1, 25.4, 25.5, 25.6, 25.8, 25.6, 25.5]",0.37799999999999995,0.0,25.0,89.4
377,377,2021033123,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.0,0,0.0,1,24.555555555555557,"[22.8, 23.3, 24.4, 24.0, 26.1, 25.6, 25.4, 24.4, 25.0]",17.143,0.32,25.0,89.4
378,378,2021040102,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,38.0,1,25.218181818181826,"[24.8, 24.8, 24.9, 24.9, 25.9, 25.2, 25.3, 25.5, 25.5, 25.3, 25.3]",0.21600000000000005,0.0,25.1,88.7
379,379,2021040102,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.2,0,0.0,1,25.140000000000004,"[24.5, 24.5, 25.2, 25.0, 25.1, 25.3, 25.4, 25.4, 25.5, 25.5]",0.188,0.223,25.1,88.7
380,380,2021040102,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,41.0,1,21.921875000000004,"[19.0, 18.9, 19.7, 19.6, 19.6, 19.8, 20.3, 19.3, 19.0, 17.8, 18.4, 19.8, 20.1, 19.6, 19.6, 19.9, 21.6, 21.1, 20.1, 22.6, 22.3, 19.6, 23.9, 24.6, 25.0, 26.6, 27.1, 27.1, 26.9, 27.5, 27.8, 27.3]",35.78600000000001,1.139,25.1,88.7
381,381,2021040102,HXXID3,艾特网能空调1724,25.0,50.0,1,44.0,26.6,1,49.0,1,22.438709677419357,"[18.3, 24.8, 25.5, 26.0, 29.8, 25.2, 28.5, 29.0, 28.5, 29.2, 18.1, 18.6, 19.3, 19.1, 18.9, 19.6, 20.0, 20.8, 19.8, 21.4, 19.4, 19.6, 19.3, 26.5, 22.4, 24.1, 19.9, 20.5, 19.1, 21.8, 22.6]",68.411,1.332,25.1,88.7
382,382,2021040102,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.8,1,59.0,1,20.96315789473684,"[22.5, 19.4, 23.1, 20.3, 23.0, 20.2, 21.5, 20.1, 19.0, 19.4, 19.5, 19.4, 19.6, 20.5, 21.8, 22.0, 22.2, 22.0, 22.8]",39.936,1.411,25.1,88.7
383,383,2021040102,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.7,0,0.0,1,23.87777777777778,"[21.8, 22.6, 24.5, 23.5, 25.8, 24.8, 24.5, 23.3, 24.1]",17.144000000000002,0.329,25.1,88.7
384,384,2021040103,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,21.896875,"[18.7, 18.8, 19.6, 19.6, 19.7, 19.8, 20.3, 19.3, 18.8, 17.6, 18.1, 19.6, 20.1, 19.7, 19.6, 19.7, 21.5, 21.1, 20.0, 22.7, 22.4, 19.6, 23.8, 24.5, 25.0, 26.6, 27.1, 27.3, 27.0, 27.8, 28.0, 27.3]",35.67500000000001,1.139,25.2,89.0
385,385,2021040103,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,21.970967741935482,"[17.9, 24.6, 25.4, 25.8, 29.3, 24.9, 28.3, 28.7, 28.5, 28.9, 17.8, 18.3, 19.0, 19.4, 18.5, 19.2, 19.6, 20.2, 19.3, 21.0, 19.0, 19.3, 19.3, 22.5, 20.3, 22.1, 19.7, 20.5, 19.1, 21.8, 22.9]",66.42399999999999,1.332,25.2,89.0
386,386,2021040103,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.8,1,61.0,1,20.863157894736847,"[22.5, 19.5, 23.0, 20.2, 22.2, 20.0, 21.1, 19.9, 19.1, 19.4, 19.5, 19.3, 19.5, 20.5, 21.6, 22.0, 22.2, 22.1, 22.8]",39.02,1.411,25.2,89.0
387,387,2021040103,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.5,0,0.0,1,23.81111111111111,"[21.8, 22.5, 24.6, 23.3, 25.7, 24.8, 24.5, 23.1, 24.0]",17.09,0.329,25.2,89.0
388,388,2021040103,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,38.0,1,25.10909090909091,"[24.6, 24.7, 24.7, 24.7, 25.7, 25.1, 25.2, 25.4, 25.5, 25.3, 25.3]",0.21600000000000005,0.0,25.2,89.0
389,389,2021040103,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.07,"[24.5, 24.5, 25.0, 24.8, 25.0, 25.2, 25.3, 25.5, 25.5, 25.4]",0.21600000000000005,0.223,25.2,89.0
390,390,2021040104,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,36.0,1,25.03636363636364,"[24.6, 24.6, 24.6, 24.7, 25.6, 25.0, 25.1, 25.3, 25.5, 25.2, 25.2]",0.21600000000000005,0.0,25.2,88.5
391,391,2021040104,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,24.055555555555557,"[22.0, 22.6, 24.9, 23.6, 26.0, 24.8, 24.9, 23.5, 24.2]",17.143,0.329,25.2,88.5
392,392,2021040104,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.6,1,54.0,1,20.815789473684205,"[22.3, 19.9, 23.1, 20.3, 22.0, 19.9, 20.8, 19.9, 19.1, 19.5, 19.6, 19.4, 19.6, 20.5, 21.4, 21.8, 22.0, 21.8, 22.6]",38.966,1.411,25.2,88.5
393,393,2021040104,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.058064516129036,"[17.7, 24.5, 25.3, 25.6, 29.3, 25.0, 28.3, 28.7, 28.3, 28.8, 18.1, 18.6, 19.0, 19.3, 18.6, 19.1, 19.3, 20.3, 19.1, 21.0, 18.7, 19.1, 19.6, 24.9, 20.4, 21.7, 20.0, 20.8, 19.3, 22.3, 23.1]",67.87400000000001,1.332,25.2,88.5
394,394,2021040104,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,42.0,1,21.834375,"[18.8, 18.8, 19.6, 19.5, 19.5, 19.8, 20.2, 19.3, 18.7, 17.6, 18.1, 19.6, 20.0, 19.5, 19.6, 19.7, 21.5, 21.0, 19.9, 22.6, 22.3, 19.8, 23.6, 24.3, 25.0, 26.5, 27.0, 27.2, 27.0, 27.8, 27.8, 27.1]",35.59500000000001,1.139,25.2,88.5
395,395,2021040104,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,24.99,"[24.3, 24.5, 25.0, 24.8, 25.0, 25.1, 25.2, 25.3, 25.4, 25.3]",0.242,0.223,25.2,88.5
396,396,2021040105,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.7,1,54.0,1,21.941935483870978,"[17.6, 24.3, 25.2, 25.6, 29.3, 24.7, 28.2, 28.5, 28.1, 28.8, 17.8, 18.3, 18.8, 18.6, 18.4, 19.2, 19.4, 20.5, 19.3, 21.1, 18.8, 18.6, 19.1, 24.8, 20.1, 22.1, 19.7, 20.5, 19.1, 22.2, 23.5]",68.08800000000001,1.332,25.2,89.3
397,397,2021040105,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,24.211111111111112,"[22.1, 22.7, 25.2, 23.7, 26.1, 25.1, 25.1, 23.6, 24.3]",17.17,0.329,25.2,89.3
398,398,2021040105,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.8,1,58.0,1,20.9421052631579,"[22.5, 20.1, 23.5, 20.3, 22.3, 19.8, 20.8, 19.8, 19.2, 19.5, 19.6, 19.3, 19.6, 20.5, 21.6, 22.0, 22.3, 22.1, 23.1]",38.64199999999999,1.411,25.2,89.3
399,399,2021040105,HXXID3,艾特网能空调1723,25.0,50.0,1,41.0,26.2,1,37.0,1,21.846875000000004,"[18.7, 18.8, 19.5, 19.6, 19.6, 19.9, 20.3, 19.1, 18.6, 17.4, 17.9, 19.6, 20.0, 19.5, 19.5, 19.8, 21.7, 21.3, 20.1, 22.9, 22.6, 20.0, 23.6, 24.3, 24.8, 26.5, 27.1, 27.0, 26.8, 27.6, 27.9, 27.1]",35.49000000000001,1.139,25.2,89.3
400,400,2021040105,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,24.96,"[24.3, 24.4, 25.1, 24.8, 25.0, 24.9, 25.1, 25.3, 25.3, 25.4]",0.26899999999999996,0.223,25.2,89.3
401,401,2021040105,HXXID3,艾特网能空调1721,25.0,50.0,1,51.0,25.7,1,36.0,1,25.063636363636366,"[24.7, 24.6, 24.6, 24.5, 25.6, 25.0, 25.2, 25.4, 25.5, 25.3, 25.3]",0.27,0.0,25.2,89.3
402,402,2021040106,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,21.73225806451613,"[17.6, 24.3, 25.1, 25.5, 29.1, 24.6, 28.2, 28.5, 28.2, 28.8, 17.7, 18.2, 18.8, 18.9, 18.4, 19.1, 19.4, 20.2, 19.1, 20.9, 18.7, 18.7, 19.5, 21.6, 20.1, 21.6, 19.6, 20.3, 18.9, 21.5, 22.6]",67.90499999999999,1.332,25.2,89.3
403,403,2021040106,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,24.23333333333333,"[22.2, 22.7, 25.0, 23.7, 26.1, 25.3, 25.1, 23.6, 24.4]",17.144000000000002,0.329,25.2,89.3
404,404,2021040106,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,39.0,1,25.018181818181816,"[24.6, 24.6, 24.5, 24.5, 25.5, 25.0, 25.1, 25.3, 25.5, 25.3, 25.3]",0.27,0.0,25.2,89.3
405,405,2021040106,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.8,1,58.0,1,21.000000000000004,"[22.1, 20.6, 22.9, 20.2, 22.1, 19.8, 21.0, 19.7, 19.2, 19.6, 19.6, 19.5, 19.6, 20.8, 21.8, 22.3, 22.6, 22.5, 23.1]",39.02,1.411,25.2,89.3
406,406,2021040106,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,24.97,"[24.3, 24.4, 25.0, 24.8, 25.0, 25.0, 25.1, 25.3, 25.4, 25.4]",0.242,0.223,25.2,89.3
407,407,2021040106,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.2,1,41.0,1,21.865625,"[18.7, 18.8, 19.5, 19.6, 19.7, 19.9, 20.4, 19.2, 18.7, 17.3, 17.9, 19.5, 20.0, 19.6, 19.6, 19.8, 21.6, 21.2, 20.2, 22.8, 22.5, 19.8, 23.8, 24.3, 24.8, 26.5, 27.0, 27.1, 27.0, 27.8, 27.9, 27.2]",35.598000000000006,1.139,25.2,89.3
408,408,2021040107,HXXID3,艾特网能空调1721,25.0,50.0,1,53.0,25.9,1,38.0,1,25.018181818181823,"[24.6, 24.6, 24.5, 24.5, 25.6, 24.9, 25.1, 25.3, 25.5, 25.3, 25.3]",0.27,0.0,25.4,88.4
409,409,2021040107,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,24.92,"[24.3, 24.3, 25.0, 24.7, 25.0, 25.0, 25.1, 25.2, 25.3, 25.3]",0.26899999999999996,0.223,25.4,88.4
410,410,2021040107,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.2,1,41.0,1,21.85312500000001,"[18.6, 18.8, 19.6, 19.6, 19.6, 19.9, 20.3, 19.1, 18.5, 17.4, 17.8, 19.5, 20.0, 19.6, 19.5, 19.8, 21.6, 21.1, 20.1, 22.9, 22.5, 19.7, 23.8, 24.4, 24.8, 26.6, 27.1, 27.1, 27.0, 27.8, 28.0, 27.2]",35.83600000000001,1.139,25.4,88.4
411,411,2021040107,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,55.0,1,21.819354838709675,"[17.5, 24.3, 25.0, 25.4, 29.1, 24.8, 28.2, 28.6, 28.3, 28.8, 17.7, 18.2, 18.6, 19.3, 18.3, 19.1, 19.3, 20.3, 19.0, 20.8, 18.5, 19.0, 19.6, 24.6, 21.3, 20.1, 19.5, 20.3, 18.8, 21.8, 22.3]",67.36099999999999,1.332,25.4,88.4
412,412,2021040107,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,24.222222222222218,"[22.2, 22.8, 24.8, 23.7, 26.1, 25.3, 25.1, 23.6, 24.4]",17.235999999999994,0.329,25.4,88.4
413,413,2021040107,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,58.0,1,20.968421052631587,"[22.5, 20.4, 23.1, 20.2, 21.8, 19.8, 21.0, 19.6, 19.3, 19.5, 19.6, 19.5, 19.6, 20.6, 21.6, 22.3, 22.5, 22.4, 23.1]",39.018,1.411,25.4,88.4
414,414,2021040108,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,24.950000000000006,"[24.2, 24.4, 25.1, 24.8, 25.0, 25.0, 25.0, 25.3, 25.3, 25.4]",0.242,0.223,26.0,86.6
415,415,2021040108,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,24.211111111111112,"[22.2, 22.7, 24.8, 23.7, 26.1, 25.3, 25.1, 23.6, 24.4]",17.250999999999998,0.329,26.0,86.6
416,416,2021040108,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.6,1,58.0,1,20.926315789473687,"[22.6, 19.5, 23.0, 20.3, 22.1, 19.9, 20.5, 19.7, 19.1, 19.4, 19.6, 19.4, 19.6, 20.6, 21.8, 22.3, 22.5, 22.5, 23.2]",39.612,1.411,26.0,86.6
417,417,2021040108,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,54.0,1,21.941935483870974,"[17.6, 24.3, 25.2, 25.6, 29.1, 24.9, 28.3, 28.6, 28.3, 28.8, 17.8, 18.3, 19.0, 19.1, 18.5, 19.3, 19.3, 20.3, 19.1, 20.8, 18.7, 19.1, 19.1, 25.8, 20.3, 22.1, 19.7, 20.3, 18.9, 21.5, 22.5]",68.545,1.332,26.0,86.6
418,418,2021040108,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.0,1,38.0,1,21.818750000000005,"[18.6, 18.7, 19.6, 19.5, 19.6, 19.8, 20.3, 19.0, 18.6, 17.3, 17.8, 19.4, 20.0, 19.5, 19.5, 19.8, 21.6, 21.1, 20.1, 22.8, 22.4, 19.6, 23.7, 24.3, 25.0, 26.6, 27.1, 27.1, 27.0, 27.8, 27.9, 27.1]",36.21600000000001,1.139,26.0,86.6
419,419,2021040108,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,38.0,1,24.963636363636365,"[24.5, 24.6, 24.5, 24.5, 25.5, 24.8, 25.1, 25.3, 25.4, 25.2, 25.2]",0.27,0.0,26.0,86.6
420,420,2021040109,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,21.816129032258072,"[17.7, 24.3, 25.3, 25.6, 29.1, 25.0, 28.3, 28.6, 28.5, 28.7, 17.8, 18.3, 18.9, 19.4, 18.5, 19.4, 19.1, 20.3, 19.1, 20.6, 18.6, 19.2, 19.3, 25.0, 20.2, 20.7, 19.6, 19.8, 18.6, 20.8, 22.0]",66.31700000000001,1.332,26.5,85.6
421,421,2021040109,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,37.0,1,24.981818181818184,"[24.5, 24.7, 24.5, 24.5, 25.5, 24.8, 25.0, 25.3, 25.5, 25.2, 25.3]",0.3240000000000001,0.0,26.5,85.6
422,422,2021040109,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,24.92,"[24.3, 24.4, 25.0, 24.8, 25.0, 25.0, 25.1, 25.1, 25.2, 25.3]",0.242,0.223,26.5,85.6
423,423,2021040109,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.2,1,38.0,1,21.8375,"[18.7, 18.8, 19.6, 19.6, 19.6, 19.9, 20.3, 19.1, 18.6, 17.5, 17.8, 19.5, 20.0, 19.5, 19.5, 19.8, 21.6, 21.2, 20.1, 22.9, 22.5, 19.8, 23.8, 24.3, 24.8, 26.5, 27.1, 26.9, 26.9, 27.6, 27.9, 27.1]",36.348000000000006,1.139,26.5,85.6
424,424,2021040109,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,55.0,1,20.93684210526316,"[22.4, 19.6, 23.0, 20.2, 22.0, 20.0, 20.5, 19.6, 19.3, 19.5, 19.7, 19.5, 19.7, 20.7, 21.9, 22.3, 22.5, 22.3, 23.1]",39.558,1.411,26.5,85.6
425,425,2021040109,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,24.211111111111112,"[22.3, 22.6, 24.6, 23.7, 26.1, 25.3, 25.1, 23.7, 24.5]",17.25,0.329,26.5,85.6
426,426,2021040110,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,21.86875,"[18.9, 18.8, 19.6, 19.5, 19.6, 19.8, 20.3, 19.3, 19.0, 17.6, 18.0, 19.7, 20.1, 19.6, 19.6, 19.7, 21.5, 21.0, 20.0, 22.6, 22.3, 19.5, 23.9, 24.5, 25.0, 26.5, 27.1, 27.1, 26.9, 27.8, 27.9, 27.1]",36.323,1.139,27.1,84.0
427,427,2021040110,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.8,1,58.0,1,20.82631578947368,"[22.3, 19.3, 22.8, 20.1, 21.7, 19.7, 20.1, 19.4, 19.1, 19.4, 19.6, 19.5, 19.6, 20.9, 22.0, 22.2, 22.5, 22.3, 23.2]",39.66,1.411,27.1,84.0
428,428,2021040110,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.9,1,37.0,1,25.04545454545455,"[24.6, 24.6, 24.6, 24.6, 25.6, 25.0, 25.1, 25.3, 25.5, 25.3, 25.3]",0.3240000000000001,0.0,27.1,84.0
429,429,2021040110,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,25.000000000000004,"[24.3, 24.5, 25.1, 24.8, 25.0, 25.1, 25.2, 25.3, 25.4, 25.3]",0.242,0.223,27.1,84.0
430,430,2021040110,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,21.848387096774196,"[18.4, 24.5, 25.3, 25.6, 29.5, 25.2, 28.2, 28.6, 28.6, 28.8, 17.8, 18.3, 18.9, 19.8, 18.6, 19.3, 19.6, 20.1, 19.7, 21.1, 19.5, 18.9, 19.7, 24.1, 19.5, 20.5, 19.3, 19.5, 18.3, 20.3, 21.8]",66.479,1.332,27.1,84.0
431,431,2021040110,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,24.11111111111111,"[22.2, 22.6, 24.5, 23.6, 26.0, 25.2, 25.0, 23.6, 24.3]",17.25,0.329,27.1,84.0
432,432,2021040111,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,24.18888888888889,"[22.1, 22.8, 24.6, 23.7, 26.1, 25.1, 25.0, 23.8, 24.5]",17.304000000000002,0.329,28.0,82.2
433,433,2021040111,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,58.0,1,20.76315789473685,"[22.1, 19.3, 22.8, 20.1, 21.8, 19.8, 20.3, 19.6, 19.0, 19.3, 19.5, 19.2, 19.5, 20.6, 21.9, 22.1, 22.3, 22.2, 23.1]",39.504,1.411,28.0,82.2
434,434,2021040111,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,21.854838709677423,"[18.0, 24.5, 25.3, 25.7, 29.5, 25.1, 28.1, 28.6, 28.6, 28.8, 17.8, 18.3, 19.2, 19.3, 19.0, 19.5, 19.3, 20.3, 19.3, 20.8, 19.0, 19.1, 19.3, 24.5, 20.0, 19.6, 19.6, 19.8, 18.7, 20.8, 22.1]",67.07300000000001,1.332,28.0,82.2
435,435,2021040111,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,21.834375,"[18.8, 18.7, 19.5, 19.5, 19.6, 19.7, 20.2, 19.2, 18.8, 17.4, 18.0, 19.6, 20.0, 19.6, 19.5, 19.9, 21.7, 20.9, 20.0, 23.0, 22.2, 19.5, 23.8, 24.5, 25.0, 26.6, 27.0, 27.1, 26.8, 27.7, 27.8, 27.1]",36.105,1.139,28.0,82.2
436,436,2021040111,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,24.97,"[24.3, 24.4, 25.1, 24.8, 25.0, 25.1, 25.2, 25.2, 25.3, 25.3]",0.26899999999999996,0.223,28.0,82.2
437,437,2021040111,HXXID3,艾特网能空调1721,25.0,50.0,1,51.0,25.7,1,36.0,1,25.09090909090909,"[24.7, 24.6, 24.7, 24.6, 25.7, 25.0, 25.3, 25.5, 25.5, 25.2, 25.2]",0.3240000000000001,0.0,28.0,82.2
438,438,2021040112,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,25.08,"[24.5, 24.7, 25.1, 24.8, 25.0, 25.1, 25.2, 25.3, 25.4, 25.7]",0.26899999999999996,0.22,28.7,80.1
439,439,2021040112,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,24.63333333333333,"[22.8, 23.2, 24.6, 24.0, 26.4, 25.6, 25.6, 24.4, 25.1]",17.330000000000002,0.32299999999999995,28.7,80.1
440,440,2021040112,HXXID3,艾特网能空调1725,25.0,50.0,1,47.0,26.7,1,58.0,1,21.189473684210526,"[22.5, 20.2, 23.4, 20.6, 22.3, 20.4, 21.3, 20.1, 19.3, 19.6, 19.9, 19.5, 20.0, 20.9, 22.0, 22.3, 22.5, 22.5, 23.3]",38.966,1.77,28.7,80.1
441,441,2021040112,HXXID3,艾特网能空调1724,25.0,50.0,1,44.0,26.6,1,49.0,1,22.661290322580644,"[19.2, 24.5, 25.8, 26.1, 30.1, 25.5, 28.6, 28.5, 28.6, 29.1, 19.2, 19.5, 20.4, 20.4, 20.2, 20.8, 20.5, 21.4, 20.1, 22.0, 19.9, 19.4, 21.4, 24.0, 21.0, 22.3, 20.5, 20.3, 19.6, 21.5, 22.1]",67.93,1.3159999999999998,28.7,80.1
442,442,2021040112,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,22.221875,"[19.6, 19.4, 20.0, 20.0, 19.9, 20.0, 20.5, 19.5, 19.6, 18.6, 19.1, 20.1, 20.3, 19.9, 20.0, 20.3, 21.9, 21.5, 20.4, 23.0, 22.6, 20.2, 24.1, 24.5, 25.3, 26.8, 27.1, 27.2, 26.9, 27.7, 28.0, 27.1]",36.24000000000001,1.423,28.7,80.1
443,443,2021040112,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,36.0,1,25.145454545454548,"[24.6, 24.7, 24.7, 24.8, 25.8, 25.1, 25.3, 25.4, 25.6, 25.3, 25.3]",0.3240000000000001,0.0,28.7,80.1
444,444,2021040113,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.6,0,0.0,1,24.844444444444445,"[23.6, 23.5, 24.5, 24.1, 25.7, 26.4, 25.9, 24.8, 25.1]",17.355999999999998,0.32299999999999995,29.6,77.8
445,445,2021040113,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.4,1,78.0,1,22.15263157894737,"[23.6, 21.3, 23.7, 21.8, 22.9, 21.5, 21.9, 21.4, 20.4, 20.5, 21.0, 20.7, 21.0, 22.0, 23.1, 23.3, 23.3, 23.3, 24.2]",39.938,1.77,29.6,77.8
446,446,2021040113,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,55.0,1,23.80322580645161,"[21.2, 25.1, 26.5, 26.8, 30.8, 25.9, 29.0, 26.5, 27.6, 30.1, 21.2, 21.3, 22.4, 22.4, 22.1, 22.1, 22.1, 22.5, 22.1, 23.5, 21.9, 21.3, 21.5, 23.1, 25.3, 23.5, 22.1, 21.5, 21.3, 22.6, 22.6]",67.82400000000003,1.3159999999999998,29.6,77.8
447,447,2021040113,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,25.5,"[24.7, 25.1, 25.6, 25.6, 25.8, 25.5, 25.4, 25.5, 25.6, 26.2]",0.26899999999999996,0.22,29.6,77.8
448,448,2021040113,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,47.0,1,25.60909090909091,"[25.2, 25.3, 25.2, 25.3, 26.3, 25.5, 25.6, 25.7, 26.0, 25.8, 25.8]",0.3240000000000001,0.0,29.6,77.8
449,449,2021040113,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.8,1,61.0,1,23.115625,"[21.0, 20.5, 21.0, 20.9, 20.8, 20.8, 21.5, 20.6, 20.8, 20.6, 20.6, 21.1, 21.1, 20.6, 21.0, 21.7, 23.1, 22.3, 21.4, 24.1, 22.8, 21.0, 24.8, 25.2, 25.9, 27.4, 27.5, 27.8, 27.2, 28.2, 28.4, 28.0]",36.07700000000001,1.423,29.6,77.8
450,450,2021040114,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,26.2,0,0.0,1,24.33333333333333,"[22.8, 23.0, 24.0, 23.7, 25.6, 25.7, 25.2, 24.2, 24.8]",17.250999999999998,0.32299999999999995,29.4,77.2
451,451,2021040114,HXXID3,艾特网能空调1725,25.0,50.0,1,55.0,27.4,1,84.0,1,22.04736842105264,"[23.6, 21.9, 23.6, 21.7, 22.6, 21.3, 21.5, 21.1, 20.2, 20.4, 21.0, 20.8, 21.0, 21.9, 23.1, 23.1, 23.0, 23.1, 24.0]",37.942,1.77,29.4,77.2
452,452,2021040114,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,54.0,1,23.625806451612906,"[21.0, 25.8, 26.6, 26.9, 31.0, 25.9, 29.3, 26.2, 28.7, 30.1, 20.5, 21.1, 21.5, 22.6, 21.4, 22.3, 21.9, 22.3, 22.1, 23.3, 21.9, 21.0, 21.5, 23.4, 23.6, 22.6, 21.6, 21.1, 20.6, 22.3, 22.3]",67.25800000000001,1.3159999999999998,29.4,77.2
453,453,2021040114,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.8,1,61.0,1,22.800000000000004,"[20.4, 20.1, 20.5, 20.5, 20.5, 20.5, 21.0, 20.3, 20.5, 19.8, 20.4, 20.9, 20.9, 20.7, 20.6, 20.8, 22.1, 21.5, 20.3, 22.5, 22.3, 20.3, 24.6, 25.7, 25.8, 27.3, 28.0, 28.0, 27.6, 28.0, 28.7, 28.5]",36.295,1.423,29.4,77.2
454,454,2021040114,HXXID3,艾特网能空调1721,25.0,50.0,1,58.0,26.2,1,46.0,1,25.881818181818186,"[25.6, 25.6, 25.6, 25.6, 26.6, 25.8, 25.8, 26.0, 26.1, 26.0, 26.0]",0.3240000000000001,0.0,29.4,77.2
455,455,2021040114,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,25.829999999999995,"[25.2, 25.1, 25.9, 25.8, 25.9, 25.9, 25.9, 26.1, 26.2, 26.3]",0.242,0.22,29.4,77.2
456,456,2021040115,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,54.0,1,23.838709677419356,"[21.6, 25.6, 26.5, 26.8, 31.3, 26.2, 29.4, 26.9, 29.2, 30.1, 20.3, 21.0, 21.5, 22.5, 21.4, 22.6, 22.5, 23.2, 23.0, 23.7, 22.6, 21.1, 21.5, 23.2, 25.0, 22.5, 21.6, 21.1, 20.5, 22.2, 22.4]",67.206,1.3159999999999998,30.2,76.0
457,457,2021040115,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.7,0,0.0,1,24.344444444444445,"[22.8, 22.9, 24.0, 23.7, 25.8, 25.8, 25.1, 24.2, 24.8]",17.197000000000006,0.32299999999999995,30.2,76.0
458,458,2021040115,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.6,1,83.0,1,21.968421052631587,"[23.2, 21.5, 22.3, 21.7, 22.8, 21.5, 21.3, 21.2, 20.3, 20.5, 21.3, 20.5, 21.3, 22.1, 23.3, 23.2, 23.0, 22.8, 23.6]",38.536,1.77,30.2,76.0
459,459,2021040115,HXXID3,艾特网能空调1723,25.0,50.0,1,45.0,26.6,1,55.0,1,22.903125,"[20.5, 20.4, 20.7, 20.8, 20.8, 20.8, 21.5, 20.7, 20.7, 19.5, 20.5, 21.0, 21.1, 20.6, 20.8, 20.9, 22.3, 21.6, 20.7, 23.1, 22.3, 20.3, 24.8, 25.6, 25.8, 27.3, 27.9, 27.8, 27.4, 28.1, 28.5, 28.1]",36.56300000000001,1.423,30.2,76.0
460,460,2021040115,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.75,"[25.0, 25.0, 25.8, 25.8, 25.9, 25.9, 25.9, 26.0, 26.1, 26.1]",0.26899999999999996,0.22,30.2,76.0
461,461,2021040115,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,48.0,1,25.86363636363636,"[25.5, 25.6, 25.5, 25.6, 26.6, 25.9, 25.9, 26.0, 26.1, 25.9, 25.9]",0.3240000000000001,0.0,30.2,76.0
462,462,2021040116,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,25.8,"[25.1, 25.3, 25.9, 25.6, 25.8, 25.8, 26.0, 26.0, 26.1, 26.4]",0.32299999999999995,0.22,29.2,79.9
463,463,2021040116,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,48.0,1,25.83636363636364,"[25.4, 25.5, 25.5, 25.6, 26.5, 25.8, 25.8, 26.0, 26.1, 26.0, 26.0]",0.3240000000000001,0.0,29.2,79.9
464,464,2021040116,HXXID3,艾特网能空调1725,25.0,50.0,1,55.0,27.6,1,86.0,1,22.068421052631574,"[23.5, 22.4, 23.0, 21.6, 22.6, 21.3, 22.1, 21.2, 20.2, 20.4, 21.0, 20.8, 21.0, 21.8, 23.3, 23.2, 23.0, 23.0, 23.9]",38.05,1.77,29.2,79.9
