,Unnamed: 0,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
465,465,2021040116,HXXID3,艾特网能空调1723,25.0,50.0,1,46.0,26.8,1,58.0,1,23.162500000000005,"[20.9, 20.6, 21.1, 21.0, 20.8, 20.8, 21.4, 20.5, 20.8, 20.3, 20.6, 21.1, 21.1, 20.9, 21.0, 21.6, 22.9, 22.2, 21.3, 23.8, 22.8, 21.0, 25.0, 25.6, 26.1, 27.6, 28.0, 27.8, 27.6, 28.1, 28.7, 28.2]",36.667,1.423,29.2,79.9
466,466,2021040116,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,54.0,1,24.00000000000001,"[21.3, 25.8, 26.8, 27.1, 31.3, 26.2, 29.1, 26.8, 28.3, 30.1, 21.0, 21.3, 22.1, 22.6, 22.1, 22.8, 22.3, 23.1, 23.3, 24.0, 22.4, 21.0, 21.0, 24.5, 23.4, 24.6, 22.0, 21.5, 21.1, 22.6, 22.5]",66.952,1.3159999999999998,29.2,79.9
467,467,2021040116,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.4,0,0.0,1,24.83333333333333,"[23.2, 23.6, 24.1, 24.3, 26.3, 26.0, 25.5, 25.0, 25.5]",17.29,0.32299999999999995,29.2,79.9
468,468,2021040117,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.6,0,0.0,1,25.08888888888889,"[24.1, 24.0, 24.5, 24.4, 25.8, 26.6, 26.1, 25.0, 25.3]",17.357999999999997,0.32299999999999995,28.3,83.9
469,469,2021040117,HXXID3,艾特网能空调1724,25.0,50.0,1,47.0,26.8,1,58.0,1,24.69677419354839,"[22.1, 26.1, 27.2, 27.5, 31.8, 25.6, 28.2, 26.5, 26.8, 30.6, 22.8, 22.9, 23.8, 24.3, 23.1, 23.4, 23.0, 22.8, 23.1, 24.5, 23.0, 22.5, 22.8, 24.4, 26.0, 24.8, 23.6, 22.8, 22.8, 23.7, 23.1]",67.26099999999998,1.3159999999999998,28.3,83.9
470,470,2021040117,HXXID3,艾特网能空调1725,25.0,50.0,1,60.0,28.0,1,100.0,1,22.88947368421053,"[24.3, 22.0, 23.8, 22.7, 23.5, 22.5, 22.0, 22.3, 21.2, 21.6, 22.1, 21.8, 22.0, 22.8, 23.8, 24.0, 23.8, 23.9, 24.8]",38.211999999999996,1.77,28.3,83.9
471,471,2021040117,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,26.040000000000006,"[25.5, 25.5, 26.1, 25.7, 26.0, 26.1, 26.1, 26.3, 26.4, 26.7]",0.324,0.22,28.3,83.9
472,472,2021040117,HXXID3,艾特网能空调1721,25.0,50.0,1,67.0,26.9,1,57.0,1,26.03636363636364,"[25.7, 25.7, 25.0, 26.0, 26.8, 26.0, 26.1, 26.2, 26.4, 26.2, 26.3]",0.3240000000000001,0.0,28.3,83.9
473,473,2021040117,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.2,1,72.0,1,23.86875,"[21.8, 21.4, 21.8, 21.7, 21.5, 21.6, 22.3, 21.6, 21.6, 21.3, 21.6, 21.9, 22.0, 21.7, 21.8, 22.5, 23.3, 23.0, 21.8, 24.3, 23.6, 22.0, 25.2, 25.9, 26.5, 28.0, 28.5, 28.6, 28.0, 28.8, 29.2, 29.0]",36.56200000000001,1.423,28.3,83.9
474,474,2021040118,HXXID3,艾特网能空调1721,25.0,50.0,1,66.0,26.8,1,57.0,1,26.19090909090909,"[26.0, 25.9, 25.8, 25.8, 26.8, 26.1, 26.3, 26.4, 26.5, 26.2, 26.3]",0.3240000000000001,0.0,27.8,86.3
475,475,2021040118,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.2,1,72.0,1,23.353125,"[20.8, 20.6, 20.9, 21.0, 20.9, 20.9, 21.6, 20.9, 20.8, 20.6, 20.9, 21.3, 21.3, 21.3, 21.1, 21.5, 22.7, 22.3, 21.1, 23.6, 23.2, 21.2, 25.1, 26.0, 26.3, 27.6, 28.7, 28.3, 28.0, 28.5, 29.3, 29.0]",36.535,1.423,27.8,86.3
476,476,2021040118,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,58.0,1,24.00322580645161,"[21.3, 26.3, 27.1, 27.3, 31.6, 25.0, 28.7, 26.1, 27.3, 30.5, 21.5, 22.0, 22.5, 23.3, 22.0, 22.5, 22.1, 22.3, 22.3, 23.5, 22.2, 21.6, 22.3, 24.2, 23.8, 22.8, 22.7, 22.0, 21.7, 23.0, 22.6]",67.53099999999999,1.3159999999999998,27.8,86.3
477,477,2021040118,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.8,1,95.0,1,22.447368421052627,"[23.9, 21.4, 23.1, 22.2, 22.8, 21.8, 21.7, 21.6, 20.9, 21.0, 21.6, 21.5, 21.5, 22.5, 23.7, 23.8, 23.5, 23.5, 24.5]",38.21000000000001,1.77,27.8,86.3
478,478,2021040118,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.9,0,0.0,1,24.6,"[23.2, 23.3, 24.0, 24.0, 25.8, 26.0, 25.4, 24.6, 25.1]",17.277,0.32299999999999995,27.8,86.3
479,479,2021040118,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.0,0,0.0,1,26.1,"[25.5, 25.5, 26.1, 25.8, 26.1, 26.1, 26.2, 26.5, 26.6, 26.6]",0.297,0.22,27.8,86.3
480,480,2021040119,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.0,0,0.0,1,26.12,"[25.4, 25.5, 26.2, 26.0, 26.1, 26.2, 26.3, 26.4, 26.5, 26.6]",0.35100000000000003,0.22,27.6,87.7
481,481,2021040119,HXXID3,艾特网能空调1721,25.0,50.0,1,64.0,26.7,1,55.0,1,26.145454545454548,"[25.9, 25.9, 25.8, 25.8, 26.8, 26.0, 26.1, 26.3, 26.5, 26.2, 26.3]",0.3240000000000001,0.0,27.6,87.7
482,482,2021040119,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.1,1,68.0,1,23.221875000000004,"[20.8, 20.6, 20.9, 20.9, 20.7, 20.8, 21.6, 20.8, 20.7, 20.5, 20.8, 21.3, 21.3, 21.1, 21.0, 21.3, 22.6, 22.1, 21.0, 23.6, 22.6, 21.0, 25.1, 25.8, 26.1, 27.5, 28.3, 28.2, 27.9, 28.4, 29.0, 28.8]",37.36900000000001,1.423,27.6,87.7
483,483,2021040119,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.7,1,91.0,1,22.38421052631579,"[23.9, 21.3, 23.3, 22.2, 23.0, 21.8, 22.2, 21.5, 20.6, 20.9, 21.5, 21.3, 21.5, 22.3, 23.5, 23.5, 23.3, 23.4, 24.3]",37.94200000000001,1.77,27.6,87.7
484,484,2021040119,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,55.0,1,23.938709677419357,"[21.3, 26.3, 27.1, 27.5, 32.3, 25.3, 28.5, 25.9, 27.2, 30.3, 21.3, 22.0, 22.4, 23.3, 21.9, 22.2, 22.0, 22.6, 22.1, 23.5, 22.1, 21.6, 22.0, 23.8, 23.5, 23.0, 22.6, 21.7, 21.4, 22.8, 22.6]",68.57600000000001,1.3159999999999998,27.6,87.7
485,485,2021040119,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.9,0,0.0,1,24.8,"[23.3, 23.6, 24.1, 24.2, 26.1, 26.0, 25.4, 25.0, 25.5]",17.224,0.32299999999999995,27.6,87.7
486,486,2021040120,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,25.0,0,0.0,1,24.24444444444444,"[23.0, 23.1, 24.0, 23.3, 24.9, 26.1, 25.6, 24.1, 24.1]",17.304000000000002,0.32299999999999995,27.5,88.0
487,487,2021040120,HXXID3,艾特网能空调1725,25.0,50.0,1,60.0,28.0,1,100.0,1,22.242105263157892,"[24.1, 20.2, 23.5, 20.6, 23.3, 20.3, 20.1, 20.1, 21.0, 21.3, 22.0, 21.8, 21.8, 22.8, 23.7, 23.9, 23.6, 23.8, 24.7]",38.58600000000001,1.77,27.5,88.0
488,488,2021040120,HXXID3,艾特网能空调1724,25.0,50.0,1,48.0,26.8,1,60.0,1,23.78387096774193,"[22.0, 26.4, 27.0, 27.3, 33.3, 25.4, 28.9, 26.3, 27.7, 30.0, 20.3, 20.8, 22.1, 21.9, 22.0, 23.2, 22.9, 21.8, 22.8, 24.1, 22.8, 20.3, 20.6, 23.3, 21.8, 21.9, 21.5, 22.3, 20.3, 23.3, 23.0]",69.59100000000001,1.3159999999999998,27.5,88.0
489,489,2021040120,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.2,1,74.0,1,23.200000000000006,"[21.4, 21.1, 21.5, 21.3, 21.3, 21.3, 22.0, 19.3, 21.4, 20.1, 19.5, 21.7, 21.7, 21.5, 21.6, 21.2, 22.1, 21.1, 20.6, 23.0, 22.2, 19.6, 25.0, 25.9, 26.2, 27.5, 28.3, 28.4, 27.9, 28.6, 29.1, 29.0]",37.316,1.423,27.5,88.0
490,490,2021040120,HXXID3,艾特网能空调1721,25.0,50.0,1,67.0,26.8,1,59.0,1,26.21818181818181,"[26.0, 26.0, 25.7, 25.8, 26.8, 26.1, 26.3, 26.2, 26.6, 26.4, 26.5]",0.3240000000000001,0.0,27.5,88.0
491,491,2021040120,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,26.130000000000006,"[25.5, 25.4, 26.2, 26.0, 26.1, 26.3, 26.3, 26.4, 26.5, 26.6]",0.43200000000000005,0.22,27.5,88.0
492,492,2021040121,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,45.0,1,22.36875,"[19.4, 19.1, 19.5, 19.3, 19.3, 19.6, 20.0, 19.3, 19.4, 19.1, 19.5, 20.4, 20.2, 19.8, 20.1, 21.2, 22.1, 21.1, 20.6, 23.0, 22.2, 19.6, 25.0, 25.7, 26.2, 27.5, 28.2, 27.6, 27.5, 27.4, 28.6, 28.3]",37.07300000000001,1.423,27.3,88.0
493,493,2021040121,HXXID3,艾特网能空调1721,25.0,50.0,1,55.0,26.0,1,40.0,1,25.83636363636364,"[25.5, 25.5, 25.6, 25.5, 26.6, 25.7, 25.8, 26.0, 26.1, 25.9, 26.0]",0.3240000000000001,0.0,27.3,88.0
494,494,2021040121,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,26.01,"[25.1, 25.4, 26.2, 26.0, 26.1, 26.0, 26.1, 26.3, 26.3, 26.6]",0.4050000000000001,0.22,27.3,88.0
495,495,2021040121,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,54.0,1,23.10322580645161,"[20.0, 26.1, 27.0, 27.3, 31.3, 26.8, 28.9, 27.5, 29.7, 30.0, 19.6, 19.0, 20.8, 21.0, 20.6, 21.2, 20.9, 21.8, 20.8, 22.4, 20.9, 20.3, 20.6, 23.3, 20.7, 21.9, 21.5, 20.3, 20.3, 21.3, 22.4]",68.57600000000001,1.3159999999999998,27.3,88.0
496,496,2021040121,HXXID3,艾特网能空调1725,25.0,50.0,1,52.0,27.2,1,75.0,1,20.9,"[22.6, 20.2, 22.0, 20.6, 21.3, 20.3, 20.1, 20.1, 19.0, 19.3, 20.0, 19.8, 19.8, 20.8, 21.9, 22.3, 22.0, 22.0, 23.0]",38.42000000000001,1.77,27.3,88.0
497,497,2021040121,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.9,0,0.0,1,23.766666666666666,"[23.0, 22.4, 24.0, 23.1, 24.7, 24.6, 24.5, 23.5, 24.1]",17.169999999999998,0.32299999999999995,27.3,88.0
498,498,2021040122,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.4,1,44.0,1,22.36875,"[19.4, 19.1, 19.5, 19.3, 19.3, 19.6, 20.0, 19.3, 19.4, 19.1, 19.5, 20.4, 20.2, 19.8, 20.1, 21.2, 22.1, 21.1, 20.6, 23.0, 22.2, 19.6, 25.0, 25.7, 26.2, 27.5, 28.2, 27.6, 27.5, 27.4, 28.6, 28.3]",36.96600000000001,1.078,27.2,88.1
499,499,2021040122,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,54.0,1,23.10322580645161,"[20.0, 26.1, 27.0, 27.3, 31.3, 26.8, 28.9, 27.5, 29.7, 30.0, 19.6, 19.0, 20.8, 21.0, 20.6, 21.2, 20.9, 21.8, 20.8, 22.4, 20.9, 20.3, 20.6, 23.3, 20.7, 21.9, 21.5, 20.3, 20.3, 21.3, 22.4]",68.09399999999998,1.259,27.2,88.1
500,500,2021040122,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.1,1,71.0,1,20.9,"[22.6, 20.2, 22.0, 20.6, 21.3, 20.3, 20.1, 20.1, 19.0, 19.3, 20.0, 19.8, 19.8, 20.8, 21.9, 22.3, 22.0, 22.0, 23.0]",38.42400000000001,1.641,27.2,88.1
501,501,2021040122,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.3,0,0.0,1,23.766666666666666,"[23.0, 22.4, 24.0, 23.1, 24.7, 24.6, 24.5, 23.5, 24.1]",17.197000000000006,0.317,27.2,88.1
502,502,2021040122,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.8,1,38.0,1,25.83636363636364,"[25.5, 25.5, 25.6, 25.5, 26.6, 25.7, 25.8, 26.0, 26.1, 25.9, 26.0]",0.3240000000000001,0.0,27.2,88.1
503,503,2021040122,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,26.01,"[25.1, 25.4, 26.2, 26.0, 26.1, 26.0, 26.1, 26.3, 26.3, 26.6]",0.43200000000000005,0.21600000000000005,27.2,88.1
504,504,2021040123,HXXID3,艾特网能空调1725,25.0,50.0,1,52.0,27.3,1,75.0,1,20.9,"[22.6, 20.2, 22.0, 20.6, 21.3, 20.3, 20.1, 20.1, 19.0, 19.3, 20.0, 19.8, 19.8, 20.8, 21.9, 22.3, 22.0, 22.0, 23.0]",38.1,1.641,26.9,88.3
505,505,2021040123,HXXID3,艾特网能空调1721,25.0,50.0,1,55.0,26.0,1,42.0,1,25.83636363636364,"[25.5, 25.5, 25.6, 25.5, 26.6, 25.7, 25.8, 26.0, 26.1, 25.9, 26.0]",0.3240000000000001,0.0,26.9,88.3
506,506,2021040123,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,26.01,"[25.1, 25.4, 26.2, 26.0, 26.1, 26.0, 26.1, 26.3, 26.3, 26.6]",0.4050000000000001,0.21600000000000005,26.9,88.3
507,507,2021040123,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.6,1,48.0,1,22.36875,"[19.4, 19.1, 19.5, 19.3, 19.3, 19.6, 20.0, 19.3, 19.4, 19.1, 19.5, 20.4, 20.2, 19.8, 20.1, 21.2, 22.1, 21.1, 20.6, 23.0, 22.2, 19.6, 25.0, 25.7, 26.2, 27.5, 28.2, 27.6, 27.5, 27.4, 28.6, 28.3]",36.481,1.078,26.9,88.3
508,508,2021040123,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,54.0,1,23.10322580645161,"[20.0, 26.1, 27.0, 27.3, 31.3, 26.8, 28.9, 27.5, 29.7, 30.0, 19.6, 19.0, 20.8, 21.0, 20.6, 21.2, 20.9, 21.8, 20.8, 22.4, 20.9, 20.3, 20.6, 23.3, 20.7, 21.9, 21.5, 20.3, 20.3, 21.3, 22.4]",66.542,1.259,26.9,88.3
509,509,2021040123,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.9,0,0.0,1,23.766666666666666,"[23.0, 22.4, 24.0, 23.1, 24.7, 24.6, 24.5, 23.5, 24.1]",17.119,0.317,26.9,88.3
510,510,2021040215,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.0,0,0.0,1,,,0.215,0.218,31.3,71.5
511,511,2021040215,HXXID3,艾特网能空调1725,25.0,50.0,1,55.0,27.6,1,88.0,1,,,37.512,1.359,31.3,71.5
512,512,2021040215,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,55.0,1,,,66.917,1.284,31.3,71.5
513,513,2021040215,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.9,1,63.0,1,,,36.347,1.09,31.3,71.5
514,514,2021040215,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,50.0,1,,,0.3240000000000001,0.0,31.3,71.5
515,515,2021040215,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.6,0,0.0,1,,,17.183999999999994,0.32,31.3,71.5
516,516,2021040216,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.6,0,0.0,1,,,17.237000000000002,0.32,30.1,75.8
517,517,2021040216,HXXID3,艾特网能空调1725,25.0,50.0,1,55.0,27.6,1,84.0,1,,,37.834,1.359,30.1,75.8
518,518,2021040216,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,,,67.047,1.284,30.1,75.8
519,519,2021040216,HXXID3,艾特网能空调1723,25.0,50.0,1,46.0,26.7,1,58.0,1,,,36.483,1.09,30.1,75.8
520,520,2021040216,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,,,0.21600000000000005,0.218,30.1,75.8
521,521,2021040216,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,48.0,1,,,0.3240000000000001,0.0,30.1,75.8
522,522,2021040217,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,48.0,1,,,0.37799999999999995,0.0,28.4,80.8
523,523,2021040217,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.7,1,58.0,1,,,36.39900000000001,1.09,28.4,80.8
524,524,2021040217,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,,,66.858,1.284,28.4,80.8
525,525,2021040217,HXXID3,艾特网能空调1725,25.0,50.0,1,55.0,27.6,1,84.0,1,,,37.726000000000006,1.359,28.4,80.8
526,526,2021040217,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.5,0,0.0,1,,,17.223,0.32,28.4,80.8
527,527,2021040217,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,,,0.18899999999999997,0.218,28.4,80.8
528,528,2021040218,HXXID3,艾特网能空调1721,25.0,50.0,1,64.0,26.7,1,53.0,1,,,0.37799999999999995,0.0,27.7,83.2
529,529,2021040218,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,,,0.24300000000000005,0.22,27.7,83.2
530,530,2021040218,HXXID3,艾特网能空调1723,25.0,50.0,1,52.0,27.3,1,74.0,1,,,36.37500000000001,1.943,27.7,83.2
531,531,2021040218,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,55.0,1,,,67.23899999999999,1.384,27.7,83.2
532,532,2021040218,HXXID3,艾特网能空调1725,25.0,50.0,1,60.0,28.0,1,100.0,1,,,37.50800000000001,2.653,27.7,83.2
533,533,2021040218,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.6,0,0.0,1,,,17.224,0.32299999999999995,27.7,83.2
534,534,2021040219,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,57.0,1,,,67.795,1.384,27.3,84.7
535,535,2021040219,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.0,0,0.0,1,,,0.24300000000000005,0.22,27.3,84.7
536,536,2021040219,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,50.0,1,,,0.37799999999999995,0.0,27.3,84.7
537,537,2021040219,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,25.0,0,0.0,1,,,17.144000000000002,0.32299999999999995,27.3,84.7
538,538,2021040219,HXXID3,艾特网能空调1723,25.0,50.0,1,50.0,27.0,1,68.0,1,,,36.67,1.943,27.3,84.7
539,539,2021040219,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.7,1,92.0,1,,,37.56000000000001,2.653,27.3,84.7
540,540,2021040220,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.2,1,71.0,1,,,36.321,1.943,27.0,85.9
541,541,2021040220,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.8,1,95.0,1,,,37.24000000000001,2.653,27.0,85.9
542,542,2021040220,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,,,0.324,0.22,27.0,85.9
543,543,2021040220,HXXID3,艾特网能空调1721,25.0,50.0,1,63.0,26.6,1,51.0,1,,,0.37799999999999995,0.0,27.0,85.9
544,544,2021040220,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.8,0,0.0,1,,,17.146,0.32299999999999995,27.0,85.9
545,545,2021040220,HXXID3,艾特网能空调1724,25.0,50.0,1,48.0,26.8,1,58.0,1,,,68.473,1.384,27.0,85.9
546,546,2021040221,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,,,0.29700000000000004,0.22,27.2,84.3
547,547,2021040221,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,50.0,1,,,0.37799999999999995,0.0,27.2,84.3
548,548,2021040221,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,25.0,0,0.0,1,,,17.078000000000007,0.32299999999999995,27.2,84.3
549,549,2021040221,HXXID3,艾特网能空调1725,25.0,50.0,1,55.0,27.6,1,86.0,1,,,36.974000000000004,2.653,27.2,84.3
550,550,2021040221,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.6,1,55.0,1,,,68.22999999999999,1.384,27.2,84.3
551,551,2021040221,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.8,1,58.0,1,,,36.18600000000001,1.943,27.2,84.3
552,552,2021040222,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,,,0.324,0.22,27.3,84.2
553,553,2021040222,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,42.0,1,,,36.18600000000001,1.943,27.3,84.2
554,554,2021040222,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.5,0,0.0,1,,,17.051000000000002,0.32299999999999995,27.3,84.2
555,555,2021040222,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,26.0,1,40.0,1,,,0.37799999999999995,0.0,27.3,84.2
556,556,2021040222,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,,,67.32,1.384,27.3,84.2
557,557,2021040222,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.1,1,68.0,1,,,36.918000000000006,2.653,27.3,84.2
558,558,2021040223,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.1,0,0.0,1,,,17.172,0.32299999999999995,27.3,84.8
559,559,2021040223,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,,,0.324,0.22,27.3,84.8
560,560,2021040223,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.8,1,62.0,1,,,36.18700000000001,1.943,27.3,84.8
561,561,2021040223,HXXID3,艾特网能空调1721,25.0,50.0,1,58.0,26.2,1,46.0,1,,,0.37799999999999995,0.0,27.3,84.8
562,562,2021040223,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.6,1,82.0,1,,,37.186,2.653,27.3,84.8
563,563,2021040223,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,,,66.969,1.384,27.3,84.8
564,564,2021040301,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.9,0,0.0,1,,,16.983999999999998,,27.2,85.5
565,565,2021040301,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.8,1,58.0,1,,,40.35000000000001,,27.2,85.5
566,566,2021040301,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,54.0,1,,,69.006,,27.2,85.5
567,567,2021040301,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,42.0,1,,,35.918000000000006,,27.2,85.5
568,568,2021040301,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.2,0,0.0,1,,,0.21600000000000005,,27.2,85.5
569,569,2021040301,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,38.0,1,,,0.21600000000000005,,27.2,85.5
570,570,2021040302,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.7,0,0.0,1,,,17.064999999999998,,26.8,87.1
571,571,2021040302,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,38.0,1,,,0.21600000000000005,,26.8,87.1
572,572,2021040302,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.1,0,0.0,1,,,0.21600000000000005,,26.8,87.1
573,573,2021040302,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.8,1,58.0,1,,,39.98400000000001,,26.8,87.1
574,574,2021040302,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,54.0,1,,,68.339,,26.8,87.1
575,575,2021040302,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.2,1,41.0,1,,,35.73000000000001,,26.8,87.1
576,576,2021040303,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,37.0,1,,,0.21600000000000005,,26.5,87.1
577,577,2021040303,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.6,0,0.0,1,,,17.064,,26.5,87.1
578,578,2021040303,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,,,0.18899999999999997,,26.5,87.1
579,579,2021040303,HXXID3,艾特网能空调1725,25.0,50.0,1,47.0,26.7,1,58.0,1,,,39.226,,26.5,87.1
580,580,2021040303,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,,,68.311,,26.5,87.1
581,581,2021040303,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.2,1,42.0,1,,,35.62600000000001,,26.5,87.1
582,582,2021040304,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.2,0,0.0,1,,,0.18899999999999997,0.222,26.1,87.5
583,583,2021040304,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,36.0,1,,,0.21600000000000005,0.0,26.1,87.5
584,584,2021040304,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.5,0,0.0,1,,,17.064,0.327,26.1,87.5
585,585,2021040304,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,58.0,1,,,39.391999999999996,1.403,26.1,87.5
586,586,2021040304,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,49.0,1,,,66.782,1.169,26.1,87.5
587,587,2021040304,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.2,1,41.0,1,,,35.56600000000001,1.139,26.1,87.5
588,588,2021040305,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,,,67.425,1.169,25.3,88.6
589,589,2021040305,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,42.0,1,,,35.30200000000001,1.139,25.3,88.6
590,590,2021040305,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,,,0.21600000000000005,0.222,25.3,88.6
591,591,2021040305,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,,,17.065,0.327,25.3,88.6
592,592,2021040305,HXXID3,艾特网能空调1721,25.0,50.0,1,51.0,25.8,1,36.0,1,,,0.27,0.0,25.3,88.6
593,593,2021040305,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,55.0,1,,,39.608,1.403,25.3,88.6
594,594,2021040306,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,,,17.118,0.327,25.2,89.4
595,595,2021040306,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,55.0,1,,,39.604,1.403,25.2,89.4
596,596,2021040306,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,,,67.725,1.169,25.2,89.4
597,597,2021040306,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,,,35.68300000000001,1.139,25.2,89.4
598,598,2021040306,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,,,0.18899999999999997,0.222,25.2,89.4
599,599,2021040306,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,37.0,1,,,0.27,0.0,25.2,89.4
600,600,2021040307,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,56.0,1,,,39.226000000000006,1.403,25.2,89.7
601,601,2021040307,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,,,68.94800000000001,1.169,25.2,89.7
602,602,2021040307,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,,,35.786,1.139,25.2,89.7
603,603,2021040307,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,36.0,1,,,0.27,0.0,25.2,89.7
604,604,2021040307,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,,,17.145,0.327,25.2,89.7
605,605,2021040307,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,,,0.16200000000000006,0.222,25.2,89.7
606,606,2021040308,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,,,68.59899999999999,1.169,25.3,90.9
607,607,2021040308,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,37.0,1,,,0.27,0.0,25.3,90.9
608,608,2021040308,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,,,0.18899999999999997,0.222,25.3,90.9
609,609,2021040308,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,,,36.05200000000001,1.139,25.3,90.9
610,610,2021040308,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,,,17.092,0.327,25.3,90.9
611,611,2021040308,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,57.0,1,,,38.908,1.403,25.3,90.9
612,612,2021040309,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,37.0,1,,,0.27,0.0,25.6,90.8
613,613,2021040309,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,,,0.18899999999999997,0.222,25.6,90.8
614,614,2021040309,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,,,36.107000000000006,1.139,25.6,90.8
615,615,2021040309,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,,,65.953,1.169,25.6,90.8
616,616,2021040309,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,55.0,1,,,39.608000000000004,1.403,25.6,90.8
617,617,2021040309,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,,,17.171,0.327,25.6,90.8
618,618,2021040310,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,,,17.146,0.327,26.2,88.4
619,619,2021040310,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,52.0,1,,,38.15600000000001,1.403,26.2,88.4
620,620,2021040310,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,,,36.32100000000001,1.139,26.2,88.4
621,621,2021040310,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,,,0.18899999999999997,0.222,26.2,88.4
622,622,2021040310,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,36.0,1,,,0.27,0.0,26.2,88.4
623,623,2021040310,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.4,1,51.0,1,,,66.02799999999999,1.169,26.2,88.4
624,624,2021040311,HXXID3,艾特网能空调1721,25.0,50.0,1,51.0,25.7,1,36.0,1,,,0.27,0.0,26.9,85.5
625,625,2021040311,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,,,17.198,0.327,26.9,85.5
626,626,2021040311,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,55.0,1,,,37.455999999999996,1.403,26.9,85.5
627,627,2021040311,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,54.0,1,,,66.46300000000001,1.169,26.9,85.5
628,628,2021040311,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,42.0,1,,,36.053,1.139,26.9,85.5
629,629,2021040311,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,,,0.18899999999999997,0.222,26.9,85.5
630,630,2021040312,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,37.0,1,,,0.27,0.0,27.5,83.1
631,631,2021040312,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,,,0.18899999999999997,0.222,27.5,83.1
632,632,2021040312,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,41.0,1,,,36.29400000000001,1.139,27.5,83.1
633,633,2021040312,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,52.0,1,,,66.35600000000001,1.169,27.5,83.1
634,634,2021040312,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.8,1,58.0,1,,,37.40200000000001,1.403,27.5,83.1
635,635,2021040312,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,,,17.198,0.327,27.5,83.1
636,636,2021040313,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.6,0,0.0,1,,,17.223,0.327,27.9,81.4
637,637,2021040313,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.2,1,74.0,1,,,37.29600000000001,1.403,27.9,81.4
638,638,2021040313,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,,,66.73400000000001,1.169,27.9,81.4
639,639,2021040313,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.8,1,58.0,1,,,36.43000000000001,1.139,27.9,81.4
640,640,2021040313,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,,,0.27,0.222,27.9,81.4
641,641,2021040313,HXXID3,艾特网能空调1721,25.0,50.0,1,59.0,26.3,1,47.0,1,,,0.27,0.0,27.9,81.4
642,642,2021040314,HXXID3,艾特网能空调1721,25.0,50.0,1,65.0,26.7,1,56.0,1,,,0.27,0.0,28.2,80.0
643,643,2021040314,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,,,0.243,0.227,28.2,80.0
644,644,2021040314,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.1,1,71.0,1,,,36.29400000000001,1.744,28.2,80.0
645,645,2021040314,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,55.0,1,,,66.75399999999999,1.3530000000000002,28.2,80.0
646,646,2021040314,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.8,1,91.0,1,,,37.67,2.422,28.2,80.0
647,647,2021040314,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.1,0,0.0,1,,,17.276000000000003,0.335,28.2,80.0
648,648,2021040315,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,47.0,1,,,0.27,0.0,28.9,76.5
649,649,2021040315,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,,,0.27,0.227,28.9,76.5
650,650,2021040315,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.8,1,61.0,1,,,36.27100000000001,1.744,28.9,76.5
651,651,2021040315,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.5,0,0.0,1,,,17.25,0.335,28.9,76.5
652,652,2021040315,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.4,1,82.0,1,,,37.03,2.422,28.9,76.5
653,653,2021040315,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,,,66.778,1.3530000000000002,28.9,76.5
654,654,2021040316,HXXID3,艾特网能空调1725,25.0,50.0,1,53.0,27.3,1,78.0,1,21.984210526315795,"[23.1, 20.7, 22.4, 21.6, 22.6, 21.3, 21.1, 21.0, 20.5, 20.6, 21.1, 21.0, 21.1, 22.0, 23.3, 23.5, 23.3, 23.3, 24.2]",37.67,2.422,28.3,77.6
655,655,2021040316,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.5,0,0.0,1,24.488888888888887,"[23.0, 23.1, 24.0, 23.8, 25.9, 25.8, 25.3, 24.5, 25.0]",17.317,0.335,28.3,77.6
656,656,2021040316,HXXID3,艾特网能空调1721,25.0,50.0,1,59.0,26.3,1,47.0,1,25.95454545454546,"[25.6, 25.7, 25.6, 25.7, 26.6, 25.8, 26.0, 26.1, 26.3, 26.0, 26.1]",0.27,0.0,28.3,77.6
657,657,2021040316,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.76,"[25.1, 25.2, 25.8, 25.6, 25.8, 25.8, 25.9, 26.0, 26.1, 26.3]",0.27,0.227,28.3,77.6
658,658,2021040316,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.8,1,58.0,1,23.06875,"[20.6, 20.5, 20.8, 20.8, 20.7, 20.8, 21.5, 20.7, 20.6, 19.9, 20.4, 21.0, 21.1, 20.9, 20.9, 21.3, 22.6, 22.1, 21.0, 23.7, 22.9, 21.0, 24.9, 25.6, 25.9, 27.3, 28.0, 27.9, 27.6, 28.1, 28.7, 28.4]",36.45500000000001,1.744,28.3,77.6
659,659,2021040316,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,23.709677419354836,"[21.3, 26.0, 26.7, 27.0, 31.0, 26.1, 29.3, 26.3, 28.4, 30.0, 20.6, 21.2, 21.9, 22.9, 21.8, 23.0, 22.3, 22.5, 22.5, 23.7, 22.4, 20.9, 21.0, 22.8, 22.6, 22.8, 21.6, 21.0, 20.8, 22.3, 22.3]",66.97399999999999,1.3530000000000002,28.3,77.6
660,660,2021040317,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,56.0,1,24.39677419354839,"[22.1, 26.3, 27.0, 27.3, 31.3, 25.5, 28.1, 26.6, 27.0, 30.2, 21.9, 22.6, 23.1, 23.7, 22.6, 23.6, 22.8, 23.0, 23.0, 24.2, 23.0, 22.2, 22.6, 24.0, 26.1, 23.4, 23.1, 22.0, 22.1, 23.1, 22.8]",67.07600000000001,1.3530000000000002,27.1,81.2
661,661,2021040317,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.1,1,68.0,1,23.590625000000006,"[21.3, 21.1, 21.4, 21.5, 21.3, 21.4, 22.1, 21.3, 21.3, 21.0, 21.5, 21.6, 21.7, 21.6, 21.5, 21.8, 23.1, 22.4, 21.3, 23.6, 23.0, 21.5, 25.1, 25.9, 26.3, 27.7, 28.5, 28.5, 28.0, 28.6, 29.1, 28.9]",36.348000000000006,1.744,27.1,81.2
662,662,2021040317,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,25.910000000000004,"[25.4, 25.3, 26.0, 25.6, 25.9, 25.9, 26.0, 26.2, 26.3, 26.5]",0.27,0.227,27.1,81.2
663,663,2021040317,HXXID3,艾特网能空调1721,25.0,50.0,1,63.0,26.6,1,52.0,1,25.909090909090914,"[25.6, 25.6, 25.1, 25.6, 26.6, 25.9, 26.0, 26.1, 26.3, 26.1, 26.1]",0.27,0.0,27.1,81.2
664,664,2021040317,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.8,1,91.0,1,22.70526315789474,"[24.0, 21.8, 22.9, 22.6, 23.3, 22.3, 22.3, 22.0, 21.0, 21.3, 21.9, 21.7, 21.8, 22.6, 23.5, 24.0, 23.8, 23.8, 24.8]",37.67,2.422,27.1,81.2
665,665,2021040317,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.5,0,0.0,1,24.96666666666667,"[23.6, 23.6, 24.3, 24.3, 26.0, 26.5, 25.8, 25.1, 25.5]",17.330999999999996,0.335,27.1,81.2
666,666,2021040318,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.2,1,72.0,1,23.3,"[20.9, 20.5, 20.9, 20.9, 20.8, 21.0, 21.5, 20.7, 20.9, 20.5, 20.9, 21.3, 21.3, 21.3, 21.1, 21.6, 22.7, 22.1, 21.0, 23.4, 23.1, 21.1, 25.1, 25.8, 26.3, 27.7, 28.5, 28.4, 27.9, 28.4, 29.0, 29.0]",36.40000000000001,1.744,26.7,81.7
667,667,2021040318,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.8,0,0.0,1,24.61111111111111,"[23.1, 23.3, 24.0, 24.0, 25.8, 26.0, 25.4, 24.8, 25.1]",17.277,0.335,26.7,81.7
668,668,2021040318,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.8,1,92.0,1,22.247368421052638,"[23.6, 21.8, 22.6, 22.0, 22.8, 21.8, 21.7, 21.6, 20.5, 20.7, 21.3, 21.1, 21.3, 22.1, 23.3, 23.5, 23.3, 23.4, 24.3]",37.40600000000001,2.422,26.7,81.7
669,669,2021040318,HXXID3,艾特网能空调1724,25.0,50.0,1,47.0,26.7,1,58.0,1,24.135483870967747,"[21.8, 26.3, 26.9, 27.3, 31.3, 25.5, 28.5, 26.5, 27.5, 30.3, 21.4, 22.0, 22.6, 23.8, 22.4, 23.7, 22.8, 23.0, 23.0, 24.1, 22.9, 21.5, 21.9, 23.6, 23.5, 23.3, 22.5, 21.6, 21.5, 22.7, 22.5]",66.96099999999998,1.3530000000000002,26.7,81.7
670,670,2021040318,HXXID3,艾特网能空调1721,25.0,50.0,1,63.0,26.6,1,54.0,1,26.02727272727273,"[25.8, 25.8, 25.6, 25.8, 26.7, 25.9, 26.0, 26.1, 26.3, 26.1, 26.2]",0.27,0.0,26.7,81.7
671,671,2021040318,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.0,0,0.0,1,26.01,"[25.4, 25.4, 26.0, 25.8, 26.0, 26.0, 26.1, 26.3, 26.5, 26.6]",0.27,0.227,26.7,81.7
672,672,2021040319,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,25.94,"[25.4, 25.3, 26.0, 25.7, 26.0, 26.0, 26.1, 26.1, 26.3, 26.5]",0.32299999999999995,0.227,26.1,83.0
673,673,2021040319,HXXID3,艾特网能空调1723,25.0,50.0,1,49.0,27.0,1,68.0,1,23.3,"[21.0, 20.7, 21.0, 21.0, 20.9, 21.0, 21.6, 20.8, 21.0, 20.5, 21.0, 21.3, 21.3, 21.3, 21.2, 21.6, 22.8, 22.1, 21.1, 23.6, 22.7, 21.0, 25.1, 25.8, 26.1, 27.6, 28.3, 28.3, 27.9, 28.3, 28.9, 28.8]",36.563,1.744,26.1,83.0
674,674,2021040319,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,55.0,1,24.23225806451613,"[21.9, 26.4, 27.1, 27.4, 31.5, 25.8, 29.1, 26.6, 27.9, 30.5, 21.4, 22.0, 22.6, 23.5, 22.4, 24.0, 22.8, 23.1, 22.9, 24.1, 22.8, 21.4, 21.7, 23.5, 25.6, 23.0, 22.4, 21.4, 21.4, 22.6, 22.4]",67.134,1.3530000000000002,26.1,83.0
675,675,2021040319,HXXID3,艾特网能空调1725,25.0,50.0,1,55.0,27.6,1,88.0,1,22.178947368421053,"[23.6, 21.6, 22.5, 22.0, 22.8, 21.6, 21.6, 21.4, 20.5, 20.6, 21.3, 21.1, 21.2, 22.1, 23.3, 23.5, 23.1, 23.3, 24.3]",37.55800000000001,2.422,26.1,83.0
676,676,2021040319,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.9,0,0.0,1,24.488888888888887,"[23.1, 23.1, 23.9, 23.9, 25.7, 25.8, 25.3, 24.5, 25.1]",17.198,0.335,26.1,83.0
677,677,2021040319,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,50.0,1,25.98181818181819,"[25.7, 25.7, 25.6, 25.7, 26.6, 25.9, 26.0, 26.1, 26.3, 26.1, 26.1]",0.27,0.0,26.1,83.0
678,678,2021040320,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.9,0,0.0,1,24.555555555555557,"[23.2, 23.1, 23.9, 23.9, 25.7, 26.0, 25.4, 24.7, 25.1]",17.211,0.335,26.0,83.6
679,679,2021040320,HXXID3,艾特网能空调1725,25.0,50.0,1,58.0,27.8,1,95.0,1,22.463157894736838,"[24.0, 22.0, 22.8, 22.2, 23.1, 22.0, 22.2, 21.9, 20.7, 21.0, 21.6, 21.5, 21.5, 22.3, 23.3, 23.6, 23.3, 23.4, 24.4]",37.728,2.422,26.0,83.6
680,680,2021040320,HXXID3,艾特网能空调1723,25.0,50.0,1,50.0,27.1,1,68.0,1,23.48125,"[21.3, 21.0, 21.3, 21.2, 21.1, 21.1, 21.8, 21.1, 21.3, 21.0, 21.4, 21.5, 21.6, 21.5, 21.4, 21.7, 22.9, 22.1, 21.2, 23.6, 22.9, 21.3, 25.1, 25.9, 26.3, 27.6, 28.5, 28.3, 28.0, 28.4, 29.0, 29.0]",37.233,1.744,26.0,83.6
681,681,2021040320,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,26.03,"[25.5, 25.5, 26.1, 25.8, 26.0, 26.0, 26.1, 26.3, 26.4, 26.6]",0.324,0.227,26.0,83.6
682,682,2021040320,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,50.0,1,26.018181818181816,"[25.7, 25.8, 25.6, 25.8, 26.7, 25.9, 26.0, 26.1, 26.3, 26.1, 26.2]",0.27,0.0,26.0,83.6
683,683,2021040320,HXXID3,艾特网能空调1724,25.0,50.0,1,48.0,26.8,1,58.0,1,24.51290322580645,"[22.0, 26.5, 27.3, 27.5, 31.5, 26.1, 29.4, 26.6, 28.1, 30.5, 22.0, 22.5, 23.1, 24.1, 22.6, 23.8, 22.8, 23.0, 22.9, 24.2, 22.9, 21.9, 22.2, 24.0, 26.0, 23.6, 22.9, 22.0, 22.0, 23.1, 22.8]",68.175,1.3530000000000002,26.0,83.6
684,684,2021040321,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.9,0,0.0,1,23.944444444444446,"[21.9, 23.3, 24.0, 24.0, 25.6, 24.7, 24.6, 23.3, 24.1]",17.118,0.335,25.9,84.9
685,685,2021040321,HXXID3,艾特网能空调1725,25.0,50.0,1,52.0,27.2,1,75.0,1,20.705263157894734,"[22.0, 20.0, 21.5, 20.2, 21.6, 20.0, 20.1, 19.9, 18.7, 19.0, 19.6, 19.5, 19.5, 20.7, 22.0, 22.1, 22.0, 22.0, 23.0]",37.996,2.422,25.9,84.9
686,686,2021040321,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,23.070967741935487,"[20.0, 25.8, 26.7, 26.9, 30.5, 27.0, 29.5, 27.8, 30.0, 30.0, 20.0, 20.5, 21.1, 20.8, 20.6, 21.7, 20.8, 21.4, 20.9, 22.3, 20.9, 19.8, 20.1, 22.5, 21.7, 21.6, 20.9, 20.0, 20.0, 21.1, 22.3]",67.855,1.3530000000000002,25.9,84.9
687,687,2021040321,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,48.0,1,22.05625000000001,"[19.5, 19.0, 19.7, 19.6, 19.6, 19.7, 20.1, 19.1, 19.5, 19.0, 19.4, 19.8, 20.1, 19.8, 19.8, 19.9, 21.5, 20.6, 19.8, 21.6, 21.5, 19.3, 24.6, 25.3, 25.6, 26.9, 27.7, 27.6, 27.1, 27.2, 28.1, 27.8]",37.04600000000001,1.744,25.9,84.9
688,688,2021040321,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,25.690000000000005,"[25.0, 25.1, 25.8, 25.6, 25.8, 25.8, 25.8, 25.9, 26.0, 26.1]",0.29700000000000004,0.227,25.9,84.9
689,689,2021040321,HXXID3,艾特网能空调1721,25.0,50.0,1,55.0,26.0,1,42.0,1,25.70909090909091,"[25.3, 25.4, 25.5, 25.5, 26.5, 25.5, 25.7, 25.8, 26.0, 25.8, 25.8]",0.27,0.0,25.9,84.9
690,690,2021040322,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.4,0,0.0,1,23.922222222222217,"[22.1, 22.2, 23.9, 23.2, 26.0, 25.0, 25.0, 23.6, 24.3]",17.104,0.335,25.7,85.6
691,691,2021040322,HXXID3,艾特网能空调1725,25.0,50.0,1,49.0,27.0,1,68.0,1,20.778947368421054,"[22.0, 20.3, 22.0, 20.1, 21.8, 19.8, 20.5, 19.6, 19.0, 19.2, 19.6, 19.3, 19.6, 20.7, 21.8, 22.1, 22.2, 22.1, 23.1]",37.404,2.422,25.7,85.6
692,692,2021040322,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,54.0,1,22.480645161290322,"[19.3, 25.1, 26.1, 26.4, 30.3, 26.4, 29.0, 29.4, 29.7, 29.5, 18.3, 19.0, 19.7, 19.6, 19.9, 20.5, 20.5, 21.4, 20.5, 22.3, 20.4, 19.0, 19.2, 22.1, 21.1, 20.4, 19.6, 19.8, 18.8, 21.1, 22.5]",67.58399999999999,1.3530000000000002,25.7,85.6
693,693,2021040322,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,22.065625,"[19.5, 19.1, 19.7, 19.6, 19.6, 19.8, 20.2, 19.2, 19.5, 18.1, 19.0, 20.0, 20.3, 19.9, 19.9, 20.1, 21.8, 21.0, 20.1, 22.5, 21.9, 19.3, 24.3, 25.0, 25.3, 26.7, 27.4, 27.3, 27.0, 27.5, 28.0, 27.5]",36.96900000000001,1.744,25.7,85.6
694,694,2021040322,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.41,"[24.8, 24.9, 25.5, 25.3, 25.5, 25.5, 25.5, 25.6, 25.7, 25.8]",0.324,0.227,25.7,85.6
695,695,2021040322,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,38.0,1,25.41818181818181,"[25.0, 25.1, 25.2, 25.2, 26.0, 25.4, 25.5, 25.6, 25.7, 25.6, 25.3]",0.27,0.0,25.7,85.6
696,696,2021040323,HXXID3,艾特网能空调1721,25.0,50.0,1,59.0,26.3,1,47.0,1,25.563636363636366,"[25.1, 25.2, 25.3, 25.3, 26.3, 25.5, 25.6, 25.8, 25.9, 25.6, 25.6]",0.27,0.0,25.3,85.9
697,697,2021040323,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.37,"[24.8, 24.8, 25.5, 25.2, 25.4, 25.4, 25.5, 25.6, 25.7, 25.8]",0.29700000000000004,0.227,25.3,85.9
698,698,2021040323,HXXID3,艾特网能空调1723,25.0,50.0,1,46.0,26.7,1,55.0,1,22.390625000000004,"[20.0, 20.0, 20.0, 20.1, 19.7, 20.1, 20.4, 20.2, 20.0, 19.1, 20.0, 20.1, 20.3, 20.1, 20.0, 20.3, 21.8, 21.0, 20.3, 23.0, 21.9, 20.6, 24.3, 25.3, 25.5, 26.8, 27.5, 27.4, 27.3, 27.6, 28.1, 27.7]",36.806,1.744,25.3,85.9
699,699,2021040323,HXXID3,艾特网能空调1725,25.0,50.0,1,55.0,27.4,1,84.0,1,21.315789473684212,"[22.6, 20.1, 21.8, 21.2, 22.0, 21.0, 21.0, 20.6, 19.6, 19.7, 20.3, 20.3, 20.2, 21.1, 22.5, 22.5, 22.5, 22.5, 23.5]",37.08000000000001,2.422,25.3,85.9
700,700,2021040323,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.0,0,0.0,1,24.044444444444448,"[22.1, 22.5, 24.4, 23.5, 26.0, 25.0, 25.0, 23.6, 24.3]",17.065,0.335,25.3,85.9
701,701,2021040323,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,23.14516129032257,"[20.6, 25.5, 26.3, 26.6, 30.5, 26.5, 29.2, 27.5, 29.6, 29.8, 19.6, 20.2, 21.0, 21.4, 21.3, 22.1, 21.4, 21.5, 21.5, 22.3, 21.5, 20.3, 20.4, 23.3, 21.0, 21.8, 20.9, 20.4, 20.1, 21.5, 21.9]",66.72800000000001,1.3530000000000002,25.3,85.9
702,702,2021040407,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,58.0,1,21.294736842105266,"[23.6, 22.0, 23.2, 20.3, 21.8, 19.8, 20.3, 19.3, 20.1, 20.3, 20.6, 20.3, 20.3, 21.4, 22.3, 22.4, 22.3, 21.8, 22.5]",39.228,1.606,24.1,81.1
703,703,2021040407,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.4,1,51.0,1,21.735483870967744,"[17.9, 24.3, 25.2, 25.6, 29.0, 24.3, 27.8, 28.3, 27.7, 28.8, 17.5, 18.0, 18.6, 19.1, 18.5, 18.8, 19.3, 19.8, 19.2, 20.6, 19.0, 19.6, 19.5, 24.3, 21.4, 21.1, 19.4, 19.8, 18.5, 20.9, 22.0]",68.54400000000001,1.179,24.1,81.1
704,704,2021040407,HXXID3,艾特网能空调1723,25.0,50.0,1,39.0,26.0,1,32.0,1,22.534375,"[19.3, 19.5, 20.5, 20.6, 20.9, 21.0, 21.5, 19.2, 19.3, 17.1, 18.0, 19.7, 20.5, 20.1, 19.9, 21.0, 23.0, 22.3, 21.8, 24.1, 23.5, 19.9, 24.1, 24.6, 25.3, 27.1, 27.5, 27.5, 27.8, 28.7, 28.5, 27.3]",35.81,1.126,24.1,81.1
705,705,2021040407,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.9,0,0.0,1,24.96,"[24.6, 24.1, 25.0, 24.6, 24.8, 24.9, 25.1, 25.4, 25.5, 25.6]",0.243,0.221,24.1,81.1
706,706,2021040407,HXXID3,艾特网能空调1721,25.0,50.0,1,59.0,26.3,1,46.0,1,24.90909090909091,"[24.7, 24.7, 23.9, 24.3, 25.3, 24.6, 24.9, 25.3, 25.5, 25.4, 25.4]",0.3240000000000001,0.0,24.1,81.1
707,707,2021040407,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,23.966666666666665,"[22.2, 22.6, 24.3, 23.6, 25.8, 25.1, 24.5, 23.5, 24.1]",17.145,0.325,24.1,81.1
708,708,2021040408,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,23.31111111111112,"[21.6, 22.1, 23.6, 23.0, 25.0, 24.4, 23.8, 22.8, 23.5]",17.145,0.325,24.5,79.7
709,709,2021040408,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,22.421875,"[19.1, 19.2, 19.8, 19.8, 19.7, 21.0, 20.5, 19.6, 19.1, 17.4, 18.3, 20.0, 20.6, 20.3, 20.1, 20.8, 23.0, 22.6, 21.7, 23.1, 23.6, 20.1, 24.2, 25.0, 25.3, 27.0, 27.4, 27.3, 27.3, 28.8, 28.5, 27.3]",36.242,1.126,24.5,79.7
710,710,2021040408,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.6,1,45.0,1,21.99032258064516,"[18.1, 24.6, 25.4, 25.7, 29.2, 25.1, 28.3, 28.5, 27.8, 28.9, 18.0, 18.4, 19.0, 19.4, 18.8, 19.0, 19.6, 20.0, 19.4, 20.8, 19.1, 19.2, 20.6, 22.1, 22.3, 21.3, 19.8, 20.1, 18.8, 22.2, 22.2]",68.09299999999999,1.179,24.5,79.7
711,711,2021040408,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,51.0,1,20.93684210526316,"[22.9, 20.0, 23.5, 20.3, 21.6, 19.7, 21.6, 19.6, 19.3, 19.8, 20.1, 19.9, 19.9, 20.9, 21.8, 21.7, 21.8, 21.3, 22.1]",38.58600000000001,1.606,24.5,79.7
712,712,2021040408,HXXID3,艾特网能空调1721,25.0,50.0,1,58.0,26.2,1,45.0,1,25.03636363636364,"[24.7, 24.7, 24.6, 24.5, 25.6, 24.9, 25.0, 25.3, 25.5, 25.3, 25.3]",0.37799999999999995,0.0,24.5,79.7
713,713,2021040408,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.8,0,0.0,1,25.03,"[24.6, 24.6, 25.1, 24.8, 24.8, 24.9, 25.1, 25.4, 25.5, 25.5]",0.27,0.221,24.5,79.7
714,714,2021040409,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,42.0,1,21.73125,"[19.0, 18.5, 19.3, 19.2, 19.4, 19.5, 20.0, 19.0, 19.0, 18.1, 18.5, 19.9, 20.2, 19.7, 19.7, 19.6, 21.5, 21.3, 19.7, 22.0, 22.3, 19.2, 23.6, 24.4, 24.9, 26.3, 26.8, 26.8, 26.5, 27.0, 27.5, 27.0]",36.080999999999996,1.126,24.9,77.2
715,715,2021040409,HXXID3,艾特网能空调1721,25.0,50.0,1,55.0,26.0,1,39.0,1,25.072727272727274,"[24.8, 24.9, 24.8, 24.8, 25.8, 25.0, 25.0, 25.2, 25.3, 25.1, 25.1]",0.37799999999999995,0.0,24.9,77.2
716,716,2021040409,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.0,0,0.0,1,25.01,"[24.5, 24.5, 25.3, 25.0, 24.8, 25.0, 25.1, 25.3, 25.3, 25.3]",0.243,0.221,24.9,77.2
717,717,2021040409,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,22.309677419354834,"[18.1, 24.6, 25.5, 25.8, 29.2, 25.8, 28.6, 28.8, 28.2, 28.8, 18.8, 19.3, 19.6, 20.1, 19.1, 19.3, 19.6, 20.4, 19.3, 21.1, 19.0, 19.8, 20.2, 23.3, 20.8, 22.1, 20.6, 20.8, 19.8, 22.8, 22.4]",66.571,1.179,24.9,77.2
718,718,2021040409,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.4,1,51.0,1,20.97894736842105,"[22.5, 20.4, 23.4, 20.6, 22.5, 20.5, 22.1, 20.4, 18.7, 19.5, 19.6, 19.4, 19.6, 20.8, 21.5, 21.6, 21.8, 21.5, 22.2]",40.088,1.606,24.9,77.2
719,719,2021040409,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.2,0,0.0,1,22.966666666666665,"[21.0, 21.8, 23.6, 22.6, 24.8, 23.9, 23.5, 22.3, 23.2]",17.171,0.325,24.9,77.2
720,720,2021040410,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,55.0,1,20.926315789473687,"[21.9, 19.3, 23.4, 20.5, 22.5, 20.1, 21.6, 20.0, 19.1, 19.6, 19.6, 19.3, 19.7, 20.6, 21.8, 22.0, 22.1, 21.9, 22.6]",39.874,1.403,25.6,75.1
721,721,2021040410,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,54.0,1,22.193548387096783,"[18.1, 24.6, 25.5, 25.8, 29.4, 25.8, 28.6, 28.8, 28.8, 29.0, 18.5, 19.0, 19.5, 19.5, 19.0, 19.6, 19.6, 20.5, 19.5, 21.1, 19.1, 19.3, 19.6, 23.3, 20.9, 21.2, 20.2, 20.3, 19.5, 22.0, 22.4]",66.27299999999998,1.351,25.6,75.1
722,722,2021040410,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,21.778125,"[19.0, 19.0, 19.3, 19.3, 19.4, 19.5, 20.0, 19.4, 19.0, 18.1, 18.4, 19.8, 20.0, 19.6, 19.6, 19.8, 21.5, 20.9, 19.8, 22.6, 22.1, 20.0, 23.6, 24.4, 24.9, 26.3, 26.8, 26.8, 26.5, 27.0, 27.5, 27.0]",36.10600000000001,1.158,25.6,75.1
723,723,2021040410,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.130000000000006,"[24.5, 24.5, 25.3, 25.0, 25.2, 25.2, 25.3, 25.4, 25.5, 25.4]",0.27,0.223,25.6,75.1
724,724,2021040410,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.7,1,36.0,1,25.163636363636364,"[24.8, 24.8, 24.8, 24.8, 25.8, 25.1, 25.2, 25.4, 25.5, 25.3, 25.3]",0.37799999999999995,0.0,25.6,75.1
725,725,2021040410,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,23.511111111111113,"[21.5, 22.2, 24.5, 23.1, 25.5, 24.3, 24.1, 22.8, 23.6]",17.237000000000002,0.328,25.6,75.1
726,726,2021040411,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,54.0,1,20.87894736842105,"[22.0, 19.3, 22.3, 20.3, 21.9, 20.1, 21.0, 20.0, 19.3, 19.7, 19.8, 19.6, 19.8, 20.7, 21.8, 22.1, 22.2, 22.0, 22.8]",37.724,1.403,26.3,73.4
727,727,2021040411,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,54.0,1,22.119354838709675,"[18.4, 24.7, 25.5, 25.8, 29.3, 25.5, 28.5, 28.8, 28.7, 29.0, 18.6, 19.1, 19.6, 19.3, 19.2, 19.6, 19.6, 20.4, 19.6, 21.0, 19.3, 19.2, 19.5, 22.1, 21.0, 20.9, 20.3, 20.2, 19.3, 21.4, 22.3]",66.059,1.351,26.3,73.4
728,728,2021040411,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,22.0,"[19.1, 19.1, 19.8, 19.7, 19.7, 19.9, 20.5, 19.6, 19.1, 18.1, 18.6, 19.8, 20.2, 19.8, 19.7, 19.9, 21.7, 21.1, 20.1, 22.6, 22.3, 20.1, 23.8, 24.7, 25.0, 26.6, 27.0, 27.0, 26.7, 27.6, 27.8, 27.3]",36.13500000000001,1.158,26.3,73.4
729,729,2021040411,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.07,"[24.5, 24.5, 25.1, 24.9, 25.1, 25.1, 25.3, 25.3, 25.4, 25.5]",0.21600000000000005,0.223,26.3,73.4
730,730,2021040411,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.9,1,37.0,1,25.04545454545455,"[24.6, 24.7, 24.6, 24.6, 25.6, 25.0, 25.1, 25.3, 25.5, 25.3, 25.2]",0.37799999999999995,0.0,26.3,73.4
731,731,2021040411,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,23.633333333333336,"[21.6, 22.3, 24.3, 23.2, 25.6, 24.6, 24.3, 23.0, 23.8]",17.211,0.328,26.3,73.4
732,732,2021040412,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,23.8,"[21.9, 22.5, 24.1, 23.3, 25.7, 24.9, 24.5, 23.3, 24.0]",17.237000000000002,0.328,26.6,73.5
733,733,2021040412,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,22.2375,"[20.0, 19.6, 20.3, 20.2, 20.3, 20.1, 21.0, 19.6, 20.0, 17.9, 18.8, 19.9, 20.3, 20.0, 19.9, 20.6, 21.9, 21.3, 20.3, 22.6, 22.5, 20.1, 23.9, 24.8, 25.1, 26.6, 27.1, 27.0, 27.0, 27.8, 27.9, 27.2]",36.348000000000006,1.158,26.6,73.5
734,734,2021040412,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,37.0,1,25.181818181818183,"[24.8, 24.8, 24.8, 24.8, 25.8, 25.1, 25.2, 25.4, 25.6, 25.4, 25.3]",0.37799999999999995,0.0,26.6,73.5
735,735,2021040412,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,24.96,"[24.3, 24.5, 25.1, 24.8, 24.9, 25.0, 25.1, 25.2, 25.3, 25.4]",0.27,0.223,26.6,73.5
736,736,2021040412,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,22.393548387096782,"[19.3, 24.9, 25.7, 26.0, 29.3, 25.5, 28.5, 28.7, 28.6, 29.1, 18.3, 18.8, 19.5, 21.2, 20.0, 20.3, 20.9, 20.5, 20.9, 21.0, 20.8, 18.8, 20.1, 22.2, 21.1, 21.1, 20.0, 20.2, 19.2, 21.7, 22.0]",66.34899999999999,1.351,26.6,73.5
737,737,2021040412,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,58.0,1,21.284210526315796,"[22.6, 20.1, 22.0, 20.6, 22.0, 20.0, 20.8, 20.0, 19.8, 20.0, 20.2, 19.8, 20.3, 21.3, 22.9, 22.8, 22.8, 22.8, 23.6]",37.348000000000006,1.403,26.6,73.5
738,738,2021040413,HXXID3,艾特网能空调1721,25.0,50.0,1,59.0,26.3,1,46.0,1,25.50909090909091,"[25.1, 25.2, 25.1, 25.2, 26.2, 25.5, 25.6, 25.7, 25.8, 25.6, 25.6]",0.37799999999999995,0.0,26.6,73.6
739,739,2021040413,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,25.25,"[24.9, 24.9, 25.5, 25.2, 25.1, 25.1, 25.3, 25.4, 25.5, 25.6]",0.243,0.223,26.6,73.6
740,740,2021040413,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.8,1,61.0,1,22.825000000000006,"[20.8, 20.0, 20.8, 20.9, 20.9, 20.9, 21.6, 20.2, 20.9, 19.6, 20.1, 20.6, 20.6, 20.5, 20.4, 21.1, 22.1, 21.7, 20.6, 23.4, 22.6, 20.9, 24.1, 25.1, 25.3, 27.0, 27.5, 27.9, 27.6, 28.1, 28.5, 28.1]",36.347,1.158,26.6,73.6
741,741,2021040413,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,49.0,1,23.403225806451612,"[20.8, 25.6, 26.3, 26.6, 30.1, 25.8, 28.9, 26.7, 28.1, 29.8, 20.3, 20.8, 21.5, 22.8, 21.3, 22.1, 22.1, 22.3, 22.5, 22.5, 22.4, 20.5, 20.9, 22.5, 23.7, 21.8, 21.4, 20.8, 20.4, 22.1, 22.1]",66.25,1.351,26.6,73.6
742,742,2021040413,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.4,1,78.0,1,21.873684210526317,"[23.3, 20.3, 22.3, 21.3, 22.3, 21.3, 21.6, 20.8, 20.1, 20.3, 20.6, 20.6, 20.9, 22.0, 23.3, 23.5, 23.3, 23.5, 24.3]",37.51,1.403,26.6,73.6
743,743,2021040413,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.6,0,0.0,1,24.52222222222223,"[22.9, 23.1, 24.2, 24.0, 26.2, 25.8, 25.4, 24.3, 24.8]",17.331,0.328,26.6,73.6
744,744,2021040414,HXXID3,艾特网能空调1721,25.0,50.0,1,64.0,26.7,1,53.0,1,25.890909090909094,"[25.6, 25.6, 25.5, 25.6, 26.6, 25.8, 25.9, 26.0, 26.1, 26.0, 26.1]",0.37799999999999995,0.0,26.1,74.0
745,745,2021040414,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,25.48,"[24.9, 24.9, 25.5, 25.2, 25.5, 25.5, 25.6, 25.8, 25.9, 26.0]",0.243,0.223,26.1,74.0
746,746,2021040414,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,58.0,1,24.151612903225807,"[21.9, 25.6, 26.3, 26.6, 30.8, 25.8, 28.9, 26.0, 28.0, 30.1, 21.7, 22.2, 22.8, 23.0, 22.5, 23.0, 22.4, 22.9, 22.6, 24.0, 22.4, 22.0, 23.0, 24.1, 23.7, 23.8, 23.0, 22.2, 22.0, 22.9, 22.5]",66.749,1.351,26.1,74.0
747,747,2021040414,HXXID3,艾特网能空调1725,25.0,50.0,1,58.0,27.9,1,94.0,1,22.46842105263158,"[23.5, 22.1, 23.0, 22.6, 22.9, 22.5, 22.5, 22.3, 20.9, 20.8, 21.6, 21.7, 21.4, 22.0, 23.1, 23.4, 23.1, 23.3, 24.2]",37.18800000000001,1.403,26.1,74.0
748,748,2021040414,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.1,0,0.0,1,25.155555555555548,"[23.7, 23.8, 24.4, 24.5, 26.6, 26.6, 26.0, 25.2, 25.6]",17.25,0.328,26.1,74.0
749,749,2021040414,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.3,1,74.0,1,23.33750000000001,"[21.3, 21.2, 21.3, 21.5, 20.9, 21.3, 21.6, 21.5, 21.3, 20.8, 21.5, 21.3, 21.2, 21.1, 21.1, 21.5, 22.9, 22.3, 21.4, 24.1, 22.8, 21.8, 24.6, 25.6, 25.7, 27.2, 27.8, 27.9, 27.6, 28.1, 28.5, 28.1]",36.378,1.158,26.1,74.0
750,750,2021040415,HXXID3,艾特网能空调1723,25.0,50.0,1,47.0,26.8,1,58.0,1,23.034375,"[20.7, 20.2, 20.8, 20.8, 20.6, 20.7, 21.3, 20.3, 20.7, 19.9, 20.4, 21.0, 21.1, 21.0, 20.9, 21.1, 22.3, 21.8, 20.7, 22.9, 22.5, 20.5, 25.0, 25.9, 26.1, 27.6, 28.3, 28.3, 27.9, 28.3, 28.9, 28.6]",36.293000000000006,1.158,25.1,75.8
751,751,2021040415,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,25.87,"[25.3, 25.3, 26.0, 25.6, 25.8, 25.9, 26.0, 26.1, 26.3, 26.4]",0.27,0.223,25.1,75.8
752,752,2021040415,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,49.0,1,23.70967741935484,"[21.5, 26.1, 26.8, 27.1, 31.1, 26.1, 29.3, 26.5, 27.9, 30.1, 20.6, 21.2, 21.9, 22.5, 21.7, 22.6, 22.1, 22.7, 22.3, 23.9, 22.5, 20.8, 21.0, 22.7, 23.0, 22.8, 21.7, 21.0, 20.8, 22.2, 22.5]",66.21899999999998,1.351,25.1,75.8
753,753,2021040415,HXXID3,艾特网能空调1721,25.0,50.0,1,59.0,26.4,1,47.0,1,25.8,"[25.5, 25.5, 25.5, 25.5, 26.5, 25.7, 25.8, 25.9, 26.1, 25.9, 25.9]",0.37799999999999995,0.0,25.1,75.8
754,754,2021040415,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.5,0,0.0,1,24.36666666666667,"[22.8, 23.1, 23.9, 23.8, 25.6, 25.7, 25.0, 24.4, 25.0]",17.278,0.328,25.1,75.8
