,Unnamed: 0,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
755,755,2021040415,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.4,1,82.0,1,21.768421052631588,"[23.2, 20.6, 22.6, 21.3, 22.6, 21.1, 21.6, 21.0, 20.1, 20.3, 20.8, 20.7, 20.7, 21.6, 22.9, 23.1, 22.8, 22.8, 23.8]",37.084,1.403,25.1,75.8
756,756,2021040416,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.5,0,0.0,1,24.18888888888889,"[22.6, 22.9, 23.8, 23.6, 25.6, 25.5, 24.9, 24.1, 24.7]",17.197,0.328,24.8,75.3
757,757,2021040416,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,52.0,1,23.56774193548388,"[20.9, 26.0, 26.7, 27.0, 30.9, 26.1, 29.3, 27.1, 28.8, 30.1, 20.1, 20.8, 21.5, 22.5, 21.6, 22.6, 22.3, 22.4, 22.5, 23.5, 22.2, 20.5, 20.7, 23.1, 22.1, 22.3, 21.4, 20.9, 20.3, 22.2, 22.2]",66.779,1.351,24.8,75.3
758,758,2021040416,HXXID3,艾特网能空调1723,25.0,50.0,1,46.0,26.7,1,58.0,1,22.75625,"[20.4, 20.1, 20.5, 20.5, 20.3, 20.4, 21.0, 20.3, 20.4, 19.5, 20.1, 20.8, 20.8, 20.7, 20.6, 21.1, 22.2, 21.6, 20.5, 23.2, 22.1, 20.3, 24.8, 25.6, 25.8, 27.3, 28.0, 27.7, 27.3, 27.8, 28.4, 28.1]",36.319,1.158,24.8,75.3
759,759,2021040416,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.690000000000005,"[25.1, 25.2, 25.8, 25.6, 25.7, 25.7, 25.8, 25.9, 26.0, 26.1]",0.27,0.223,24.8,75.3
760,760,2021040416,HXXID3,艾特网能空调1721,25.0,50.0,1,59.0,26.3,1,47.0,1,25.745454545454546,"[25.4, 25.5, 25.5, 25.5, 26.5, 25.7, 25.7, 25.8, 26.0, 25.8, 25.8]",0.37799999999999995,0.0,24.8,75.3
761,761,2021040416,HXXID3,艾特网能空调1725,25.0,50.0,1,52.0,27.3,1,78.0,1,21.778947368421054,"[23.3, 21.1, 22.3, 21.2, 22.1, 20.8, 21.2, 20.9, 20.1, 20.3, 20.8, 20.5, 20.9, 21.8, 23.1, 23.3, 23.0, 23.1, 24.0]",37.24600000000001,1.403,24.8,75.3
762,762,2021040417,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.5,0,0.0,1,24.644444444444442,"[23.2, 23.4, 24.0, 24.0, 26.1, 26.0, 25.4, 24.6, 25.1]",17.331,0.328,24.5,74.1
763,763,2021040417,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.8,1,92.0,1,22.673684210526318,"[24.1, 21.5, 22.9, 22.3, 22.5, 22.1, 22.0, 21.9, 21.0, 21.3, 21.8, 21.6, 21.9, 22.8, 23.8, 24.2, 24.0, 24.1, 25.0]",37.672,1.403,24.5,74.1
764,764,2021040417,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,57.0,1,24.38064516129032,"[21.9, 25.9, 26.6, 26.9, 31.1, 26.1, 29.3, 26.3, 28.5, 30.6, 21.5, 22.0, 22.7, 24.1, 22.8, 23.5, 23.1, 22.9, 23.3, 23.9, 22.5, 21.6, 21.9, 24.0, 26.8, 24.3, 22.6, 22.0, 21.6, 23.2, 22.3]",67.05099999999999,1.351,24.5,74.1
765,765,2021040417,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.1,1,71.0,1,23.27500000000001,"[21.2, 21.1, 21.2, 21.5, 20.8, 21.1, 21.5, 21.3, 21.1, 20.6, 21.3, 21.3, 21.5, 21.1, 21.0, 22.0, 22.8, 22.3, 21.3, 24.0, 22.6, 21.3, 24.6, 25.5, 25.7, 27.1, 27.8, 27.8, 27.5, 28.1, 28.6, 28.2]",36.348000000000006,1.158,24.5,74.1
766,766,2021040417,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,50.0,1,25.91818181818182,"[25.6, 25.6, 25.1, 25.6, 26.6, 26.0, 26.0, 26.1, 26.3, 26.1, 26.1]",0.37799999999999995,0.0,24.5,74.1
767,767,2021040417,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,25.65,"[25.0, 25.0, 25.7, 25.5, 25.7, 25.7, 25.8, 26.0, 26.0, 26.1]",0.27,0.223,24.5,74.1
768,768,2021040418,HXXID3,艾特网能空调1724,25.0,50.0,1,47.0,26.8,1,58.0,1,24.32903225806452,"[22.1, 26.5, 27.1, 27.3, 31.5, 25.5, 28.2, 26.7, 27.0, 30.4, 22.1, 22.8, 23.2, 23.4, 22.5, 22.8, 22.1, 23.2, 22.6, 24.5, 23.1, 22.2, 22.7, 24.1, 24.0, 23.1, 23.3, 22.1, 22.3, 22.8, 23.0]",66.705,1.351,23.6,75.7
769,769,2021040418,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.8,1,95.0,1,22.63157894736841,"[23.9, 21.7, 23.5, 22.6, 23.6, 22.3, 22.6, 22.1, 20.8, 21.1, 21.8, 21.7, 21.5, 22.3, 23.5, 23.7, 23.4, 23.5, 24.4]",37.40000000000001,1.403,23.6,75.7
770,770,2021040418,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.9,0,0.0,1,25.211111111111112,"[24.0, 24.0, 24.5, 24.6, 26.1, 26.6, 25.9, 25.4, 25.8]",17.250999999999998,0.328,23.6,75.7
771,771,2021040418,HXXID3,艾特网能空调1721,25.0,50.0,1,66.0,26.9,1,59.0,1,26.109090909090916,"[25.8, 25.8, 25.6, 25.8, 26.8, 26.1, 26.1, 26.3, 26.4, 26.2, 26.3]",0.37799999999999995,0.0,23.6,75.7
772,772,2021040418,HXXID3,艾特网能空调1723,25.0,50.0,1,52.0,27.3,1,78.0,1,23.818750000000005,"[21.8, 21.0, 21.7, 21.8, 21.7, 21.8, 22.5, 21.2, 21.8, 21.1, 21.3, 22.1, 22.1, 22.0, 22.0, 22.3, 23.6, 23.1, 22.1, 24.0, 23.3, 21.5, 25.0, 25.9, 26.2, 27.7, 28.4, 28.4, 28.1, 28.8, 29.0, 28.9]",36.37300000000001,1.158,23.6,75.7
773,773,2021040418,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.1,0,0.0,1,25.96,"[25.5, 25.3, 26.0, 25.7, 26.0, 26.0, 26.0, 26.2, 26.4, 26.5]",0.21600000000000005,0.223,23.6,75.7
774,774,2021040419,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,26.12,"[25.5, 25.5, 26.1, 26.0, 26.1, 26.1, 26.2, 26.4, 26.6, 26.7]",0.27,0.223,23.5,75.9
775,775,2021040419,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.9,1,65.0,1,23.221875,"[20.8, 20.4, 21.0, 20.9, 20.8, 20.9, 21.5, 20.6, 20.8, 20.2, 20.6, 21.2, 21.2, 21.1, 21.0, 21.5, 22.5, 22.1, 20.8, 23.0, 22.6, 20.8, 25.2, 26.0, 26.3, 27.7, 28.5, 28.5, 28.0, 28.6, 29.1, 28.9]",36.40100000000001,1.158,23.5,75.9
776,776,2021040419,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,55.0,1,23.738709677419358,"[20.9, 26.4, 27.1, 27.4, 31.1, 24.8, 27.7, 25.8, 26.5, 30.1, 21.1, 21.7, 22.2, 23.2, 21.8, 22.7, 22.1, 22.0, 22.3, 23.2, 22.0, 21.2, 22.0, 23.1, 24.1, 23.3, 22.2, 21.6, 21.1, 22.7, 22.5]",66.726,1.351,23.5,75.9
777,777,2021040419,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.4,1,83.0,1,22.16842105263158,"[23.6, 21.0, 22.8, 21.8, 22.6, 21.5, 21.5, 21.4, 20.4, 20.7, 21.2, 21.1, 21.4, 22.1, 23.4, 23.6, 23.3, 23.4, 24.4]",36.92000000000001,1.403,23.5,75.9
778,778,2021040419,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,25.0,0,0.0,1,24.477777777777767,"[23.0, 23.3, 23.9, 23.9, 25.7, 25.8, 25.1, 24.5, 25.1]",17.183999999999994,0.328,23.5,75.9
779,779,2021040419,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,49.0,1,25.98181818181819,"[25.6, 25.8, 25.6, 25.7, 26.6, 25.9, 26.0, 26.1, 26.3, 26.1, 26.1]",0.37799999999999995,0.0,23.5,75.9
780,780,2021040420,HXXID3,艾特网能空调1721,25.0,50.0,1,66.0,26.8,1,57.0,1,26.072727272727274,"[25.8, 25.8, 25.5, 25.8, 26.8, 26.0, 26.1, 26.2, 26.3, 26.2, 26.3]",0.37799999999999995,0.0,23.3,76.1
781,781,2021040420,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.9,0,0.0,1,24.91111111111111,"[23.6, 23.7, 24.1, 24.3, 26.1, 26.3, 25.6, 25.0, 25.5]",17.145,0.326,23.3,76.1
782,782,2021040420,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,25.98,"[25.4, 25.4, 26.0, 25.8, 26.0, 26.0, 26.1, 26.2, 26.4, 26.5]",0.27,0.221,23.3,76.1
783,783,2021040420,HXXID3,艾特网能空调1723,25.0,50.0,1,52.0,27.3,1,75.0,1,23.5,"[21.3, 21.3, 21.3, 21.5, 21.0, 21.2, 21.8, 21.5, 21.2, 21.1, 21.5, 21.5, 21.5, 21.3, 21.3, 21.9, 23.0, 22.6, 21.4, 24.1, 22.8, 21.5, 25.1, 25.8, 26.1, 27.5, 28.3, 28.1, 27.8, 28.3, 28.8, 28.6]",37.124,2.11,23.3,76.1
784,784,2021040420,HXXID3,艾特网能空调1724,25.0,50.0,1,48.0,26.8,1,61.0,1,24.28064516129032,"[21.7, 26.2, 27.0, 27.2, 31.0, 25.4, 28.1, 26.3, 27.5, 30.4, 22.1, 22.6, 23.1, 24.2, 22.8, 23.4, 23.0, 22.6, 22.8, 23.6, 22.3, 22.1, 22.4, 23.8, 24.5, 23.3, 23.1, 22.3, 22.0, 23.3, 22.6]",68.179,1.442,23.3,76.1
785,785,2021040420,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.8,1,95.0,1,22.731578947368423,"[24.3, 21.8, 23.0, 22.6, 23.0, 22.2, 22.5, 22.2, 21.2, 21.5, 22.0, 21.8, 21.9, 22.6, 23.4, 23.8, 23.6, 23.8, 24.7]",38.15800000000001,2.685,23.3,76.1
786,786,2021040421,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.1,1,72.0,1,21.021052631578954,"[22.3, 19.8, 22.1, 20.6, 22.6, 20.2, 21.1, 20.2, 19.2, 19.5, 20.0, 19.8, 19.9, 20.6, 22.0, 22.2, 22.1, 22.1, 23.1]",37.938,2.685,23.3,74.5
787,787,2021040421,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.9,0,0.0,1,23.61111111111111,"[21.9, 22.4, 23.5, 23.1, 24.8, 24.8, 24.1, 23.6, 24.3]",17.038,0.326,23.3,74.5
788,788,2021040421,HXXID3,艾特网能空调1721,25.0,50.0,1,55.0,26.0,1,40.0,1,25.64545454545454,"[25.3, 25.4, 25.4, 25.3, 26.4, 25.6, 25.6, 25.6, 25.9, 25.8, 25.8]",0.37799999999999995,0.0,23.3,74.5
789,789,2021040421,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,45.0,1,22.75,"[20.8, 19.3, 21.0, 20.8, 20.7, 20.8, 21.4, 19.5, 20.8, 19.1, 19.5, 20.8, 21.0, 20.7, 20.5, 20.3, 21.7, 21.0, 19.8, 22.0, 21.1, 19.5, 25.0, 25.8, 26.3, 27.6, 28.5, 28.3, 27.8, 28.6, 29.1, 28.9]",36.93700000000001,2.11,23.3,74.5
790,790,2021040421,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,53.0,1,23.135483870967747,"[20.3, 26.6, 27.3, 27.5, 31.3, 25.4, 28.1, 27.5, 29.0, 30.0, 20.1, 20.6, 21.1, 21.0, 20.8, 21.6, 21.0, 21.8, 20.8, 23.1, 22.4, 20.1, 20.3, 22.9, 20.1, 21.2, 21.1, 20.3, 20.0, 21.3, 22.6]",67.582,1.442,23.3,74.5
791,791,2021040421,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,26.14,"[25.6, 25.5, 26.1, 25.9, 26.1, 26.2, 26.2, 26.5, 26.6, 26.7]",0.27,0.221,23.3,74.5
792,792,2021040422,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.4,0,0.0,1,23.83333333333333,"[22.0, 22.5, 23.8, 23.3, 25.6, 25.0, 24.5, 23.5, 24.3]",17.038,0.326,23.1,74.7
793,793,2021040422,HXXID3,艾特网能空调1725,25.0,50.0,1,49.0,27.0,1,65.0,1,20.747368421052638,"[22.3, 19.3, 21.5, 20.1, 21.5, 19.8, 20.1, 19.8, 19.0, 19.3, 19.6, 19.5, 19.7, 20.6, 22.1, 22.3, 22.3, 22.3, 23.1]",37.726000000000006,2.685,23.1,74.7
794,794,2021040422,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.583870967741927,"[19.4, 25.6, 26.6, 26.8, 30.8, 26.6, 29.3, 29.1, 29.6, 29.5, 18.5, 19.1, 19.9, 19.8, 20.0, 20.5, 20.5, 21.1, 20.5, 22.1, 20.5, 19.0, 19.3, 22.4, 21.2, 21.0, 19.8, 19.8, 18.9, 21.0, 21.9]",66.68,1.442,23.1,74.7
795,795,2021040422,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,22.075000000000006,"[19.5, 19.1, 19.8, 19.6, 19.6, 19.8, 20.2, 19.3, 19.5, 18.1, 19.0, 19.9, 20.2, 19.9, 19.8, 20.0, 21.5, 20.8, 19.9, 22.5, 21.5, 19.3, 24.5, 25.3, 25.5, 26.8, 27.6, 27.5, 27.2, 27.4, 28.1, 27.7]",36.88600000000001,2.11,23.1,74.7
796,796,2021040422,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.55,"[24.9, 25.0, 25.7, 25.5, 25.6, 25.6, 25.7, 25.7, 25.9, 25.9]",0.243,0.221,23.1,74.7
797,797,2021040422,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,38.0,1,25.463636363636365,"[25.0, 25.1, 25.2, 25.2, 26.1, 25.5, 25.5, 25.6, 25.8, 25.6, 25.5]",0.37799999999999995,0.0,23.1,74.7
798,798,2021040423,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.4,1,78.0,1,21.51578947368421,"[22.7, 20.5, 22.0, 21.0, 22.0, 20.7, 20.7, 20.6, 20.0, 20.0, 20.5, 20.5, 20.6, 21.5, 22.8, 23.0, 22.8, 23.1, 23.8]",36.60000000000001,2.685,23.0,74.0
799,799,2021040423,HXXID3,艾特网能空调1721,25.0,50.0,1,59.0,26.2,1,45.0,1,25.55454545454545,"[25.1, 25.3, 25.3, 25.3, 26.2, 25.5, 25.6, 25.7, 25.8, 25.7, 25.6]",0.37799999999999995,0.0,23.0,74.0
800,800,2021040423,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.34,"[24.6, 24.8, 25.4, 25.1, 25.5, 25.5, 25.5, 25.6, 25.7, 25.7]",0.27,0.221,23.0,74.0
801,801,2021040423,HXXID3,艾特网能空调1723,25.0,50.0,1,46.0,26.7,1,58.0,1,22.478125,"[20.0, 20.1, 20.2, 20.5, 19.9, 20.1, 20.5, 20.3, 20.1, 19.3, 19.9, 20.5, 20.6, 20.3, 20.3, 20.8, 22.1, 21.7, 20.6, 23.2, 22.5, 20.3, 24.3, 25.0, 25.3, 26.7, 27.3, 27.2, 27.0, 27.5, 27.9, 27.3]",36.45500000000001,2.11,23.0,74.0
802,802,2021040423,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.1,0,0.0,1,24.422222222222228,"[22.8, 23.0, 24.1, 23.8, 26.2, 25.6, 25.3, 24.2, 24.8]",17.064,0.326,23.0,74.0
803,803,2021040423,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,23.08709677419355,"[20.6, 25.1, 26.0, 26.3, 30.4, 26.3, 29.1, 27.8, 29.1, 29.6, 19.5, 20.2, 21.0, 21.8, 21.1, 21.6, 21.8, 21.9, 21.8, 22.7, 20.8, 20.0, 20.2, 22.5, 21.3, 21.4, 20.7, 20.8, 20.1, 21.9, 22.3]",66.59200000000001,1.442,23.0,74.0
804,804,2021040503,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,55.0,1,21.07894736842105,"[22.5, 20.2, 23.6, 20.5, 23.1, 20.4, 21.6, 20.3, 19.1, 19.5, 19.6, 19.5, 19.6, 20.6, 21.6, 21.9, 22.1, 22.0, 22.8]",39.01600000000001,,22.1,73.6
805,805,2021040503,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.7,1,36.0,1,25.063636363636366,"[24.6, 24.7, 24.8, 24.8, 25.7, 25.0, 25.1, 25.2, 25.4, 25.2, 25.2]",0.27,,22.1,73.6
806,806,2021040503,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.09,"[24.5, 24.5, 25.2, 25.0, 25.2, 25.2, 25.2, 25.3, 25.3, 25.5]",0.18899999999999997,,22.1,73.6
807,807,2021040503,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.2,1,41.0,1,21.856250000000006,"[19.0, 18.8, 19.6, 19.5, 19.5, 19.7, 20.3, 19.4, 19.0, 18.0, 18.4, 19.8, 20.1, 19.6, 19.6, 19.7, 21.5, 20.8, 19.8, 22.5, 22.1, 19.6, 23.7, 24.5, 25.0, 26.6, 27.0, 27.0, 26.8, 27.5, 27.8, 27.2]",35.46100000000001,,22.1,73.6
808,808,2021040503,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,22.31935483870968,"[18.1, 24.7, 25.6, 25.9, 29.0, 25.3, 28.6, 28.8, 28.4, 28.9, 18.5, 18.9, 19.4, 19.8, 18.8, 19.6, 19.6, 20.4, 19.2, 21.1, 19.1, 20.0, 20.4, 24.5, 21.6, 22.1, 20.1, 20.9, 19.6, 22.5, 22.5]",66.40899999999999,,22.1,73.6
809,809,2021040503,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.6,0,0.0,1,23.855555555555558,"[21.8, 22.5, 24.6, 23.4, 25.8, 24.8, 24.5, 23.3, 24.0]",17.009999999999998,,22.1,73.6
810,810,2021040504,HXXID3,艾特网能空调1723,25.0,50.0,1,41.0,26.2,1,37.0,1,21.7625,"[18.8, 18.7, 19.5, 19.4, 19.4, 19.6, 20.1, 19.4, 18.8, 18.0, 18.4, 19.7, 20.0, 19.5, 19.5, 19.6, 21.3, 20.7, 19.6, 22.4, 22.0, 19.6, 23.7, 24.4, 24.9, 26.5, 26.9, 26.8, 26.8, 27.5, 27.8, 27.1]",35.354,,22.5,71.7
811,811,2021040504,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.03,"[24.4, 24.5, 25.1, 24.9, 25.1, 25.1, 25.2, 25.3, 25.4, 25.3]",0.16200000000000006,,22.5,71.7
812,812,2021040504,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,36.0,1,25.0,"[24.6, 24.7, 24.7, 24.7, 25.6, 25.0, 25.0, 25.1, 25.3, 25.1, 25.2]",0.27,,22.5,71.7
813,813,2021040504,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,51.0,1,21.03157894736842,"[22.6, 19.8, 23.4, 20.6, 22.3, 20.1, 21.1, 20.4, 19.1, 19.6, 19.7, 19.6, 19.8, 20.9, 21.6, 22.0, 22.3, 22.0, 22.7]",39.17999999999999,,22.5,71.7
814,814,2021040504,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,22.216129032258067,"[17.9, 24.5, 25.4, 25.7, 29.0, 25.1, 28.4, 28.6, 28.3, 28.8, 18.6, 19.0, 19.5, 19.3, 18.7, 19.3, 19.5, 20.3, 19.2, 21.0, 18.8, 19.7, 20.5, 22.3, 21.5, 22.3, 20.5, 21.1, 19.9, 23.0, 23.0]",67.507,,22.5,71.7
815,815,2021040504,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.5,0,0.0,1,23.73333333333333,"[21.6, 22.4, 24.6, 23.3, 25.6, 24.6, 24.4, 23.1, 24.0]",17.023,,22.5,71.7
816,816,2021040505,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.5,0,0.0,1,23.81111111111111,"[21.8, 22.5, 24.6, 23.3, 25.7, 24.8, 24.6, 23.1, 23.9]",16.942999999999998,,22.3,71.1
817,817,2021040505,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,51.0,1,21.221052631578953,"[22.6, 20.1, 23.5, 20.7, 22.7, 20.4, 22.7, 20.3, 19.3, 19.8, 19.9, 19.8, 19.9, 20.8, 21.6, 22.0, 22.3, 22.0, 22.8]",39.44600000000001,,22.3,71.1
818,818,2021040505,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.28709677419355,"[17.8, 24.5, 25.3, 25.6, 29.0, 24.9, 28.4, 28.7, 28.1, 28.7, 18.5, 19.0, 19.5, 20.0, 18.8, 19.5, 19.5, 20.4, 19.3, 21.0, 18.8, 19.9, 20.3, 23.3, 22.6, 22.6, 20.5, 20.8, 19.8, 22.9, 22.9]",67.533,,22.3,71.1
819,819,2021040505,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,21.94375,"[18.9, 19.0, 19.8, 19.7, 19.8, 20.0, 20.5, 19.6, 18.9, 18.1, 18.4, 19.8, 20.1, 19.6, 19.6, 19.8, 21.6, 21.1, 20.0, 22.8, 22.3, 19.9, 23.6, 24.3, 24.9, 26.5, 27.0, 27.0, 26.9, 27.6, 27.8, 27.3]",35.51800000000001,,22.3,71.1
820,820,2021040505,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,24.99,"[24.4, 24.3, 25.1, 24.8, 25.1, 25.1, 25.2, 25.3, 25.3, 25.3]",0.21600000000000005,,22.3,71.1
821,821,2021040505,HXXID3,艾特网能空调1721,25.0,50.0,1,51.0,25.8,1,36.0,1,25.00909090909091,"[24.6, 24.7, 24.6, 24.7, 25.6, 25.0, 25.0, 25.2, 25.3, 25.2, 25.2]",0.27,,22.3,71.1
822,822,2021040506,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,37.0,1,25.00909090909091,"[24.6, 24.6, 24.7, 24.7, 25.6, 25.0, 25.0, 25.2, 25.3, 25.2, 25.2]",0.27,0.0,22.4,70.8
823,823,2021040506,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,24.97,"[24.3, 24.4, 25.0, 24.8, 25.1, 25.1, 25.1, 25.3, 25.3, 25.3]",0.18899999999999997,0.225,22.4,70.8
824,824,2021040506,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.5,0,0.0,1,23.73333333333333,"[21.7, 22.3, 24.5, 23.3, 25.6, 24.7, 24.5, 23.1, 23.9]",17.066,0.331,22.4,70.8
825,825,2021040506,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,54.0,1,21.184210526315788,"[22.7, 20.0, 23.8, 20.8, 23.0, 20.5, 21.8, 20.4, 19.3, 19.8, 19.9, 19.6, 19.8, 20.7, 21.5, 22.0, 22.2, 22.0, 22.7]",39.98400000000001,1.364,22.4,70.8
826,826,2021040506,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,53.0,1,22.338709677419356,"[18.0, 24.5, 25.3, 25.7, 29.1, 24.8, 28.3, 28.5, 28.1, 28.8, 18.6, 19.0, 19.5, 19.5, 18.8, 19.5, 19.6, 20.5, 19.5, 20.9, 18.7, 19.9, 21.5, 23.6, 22.6, 23.2, 20.4, 21.0, 19.8, 22.7, 22.6]",68.25399999999999,1.199,22.4,70.8
827,827,2021040506,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,21.91875,"[19.0, 18.9, 19.7, 19.6, 19.6, 19.8, 20.5, 19.5, 19.0, 18.0, 18.4, 19.8, 20.1, 19.6, 19.6, 19.8, 21.6, 21.0, 19.9, 22.6, 22.4, 19.9, 23.7, 24.3, 24.8, 26.5, 27.0, 27.0, 27.0, 27.7, 27.8, 27.3]",35.46000000000001,1.168,22.4,70.8
828,828,2021040507,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,51.0,1,21.03684210526316,"[22.5, 19.8, 23.3, 20.6, 22.4, 20.2, 21.7, 20.3, 19.3, 19.6, 19.8, 19.6, 19.8, 20.6, 21.6, 22.0, 22.1, 21.9, 22.6]",39.17600000000001,1.364,22.7,69.9
829,829,2021040507,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.020000000000003,"[24.4, 24.5, 25.1, 24.9, 25.1, 25.1, 25.2, 25.3, 25.3, 25.3]",0.243,0.225,22.7,69.9
830,830,2021040507,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.4,1,44.0,1,21.99375,"[19.1, 19.0, 19.8, 19.7, 19.8, 19.9, 20.5, 19.5, 19.1, 18.1, 18.4, 19.9, 20.2, 19.9, 19.7, 19.9, 21.6, 21.1, 20.1, 22.7, 22.5, 19.9, 23.8, 24.5, 24.9, 26.5, 27.0, 27.0, 26.9, 27.6, 27.9, 27.3]",35.887,1.168,22.7,69.9
831,831,2021040507,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,23.744444444444447,"[21.7, 22.3, 24.6, 23.3, 25.6, 24.6, 24.6, 23.1, 23.9]",17.171,0.331,22.7,69.9
832,832,2021040507,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.9,1,36.0,1,25.05454545454545,"[24.6, 24.7, 24.7, 24.7, 25.7, 25.0, 25.1, 25.2, 25.4, 25.2, 25.3]",0.27,0.0,22.7,69.9
833,833,2021040507,HXXID3,艾特网能空调1724,25.0,50.0,1,44.0,26.6,1,49.0,1,22.30322580645161,"[18.1, 24.6, 25.4, 25.7, 29.2, 25.1, 28.5, 28.8, 28.4, 28.9, 18.4, 19.0, 19.6, 19.4, 19.1, 19.8, 20.0, 20.8, 19.6, 21.4, 19.3, 19.7, 19.6, 22.7, 22.8, 21.3, 20.2, 20.6, 19.7, 23.0, 22.7]",68.282,1.199,22.7,69.9
834,834,2021040508,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.6,1,50.0,1,22.203225806451613,"[18.1, 24.6, 25.5, 25.8, 29.1, 25.3, 28.6, 28.8, 28.5, 29.0, 18.1, 18.7, 19.4, 19.8, 19.0, 19.6, 19.8, 20.8, 19.6, 21.3, 19.1, 19.1, 20.3, 23.1, 20.6, 21.9, 19.9, 20.6, 19.5, 22.3, 22.5]",67.85399999999998,1.199,22.8,69.3
835,835,2021040508,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,23.73333333333333,"[21.6, 22.3, 24.8, 23.3, 25.6, 24.6, 24.5, 23.0, 23.9]",17.224,0.331,22.8,69.3
836,836,2021040508,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,54.0,1,21.057894736842112,"[22.5, 20.6, 23.5, 20.5, 22.6, 20.2, 22.4, 20.1, 19.1, 19.5, 19.6, 19.5, 19.6, 20.6, 21.5, 21.8, 22.1, 21.8, 22.6]",40.135999999999996,1.364,22.8,69.3
837,837,2021040508,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,21.943750000000005,"[19.0, 18.7, 19.8, 19.6, 19.7, 19.9, 20.5, 19.4, 19.0, 17.8, 18.3, 19.8, 20.1, 19.6, 19.6, 19.8, 21.6, 21.0, 20.0, 22.8, 22.5, 19.7, 23.8, 24.6, 25.0, 26.5, 27.1, 27.0, 27.0, 27.7, 28.0, 27.3]",36.109,1.168,22.8,69.3
838,838,2021040508,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,24.97,"[24.3, 24.4, 25.0, 24.8, 25.0, 25.1, 25.1, 25.3, 25.4, 25.3]",0.27,0.225,22.8,69.3
839,839,2021040508,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,36.0,1,25.02727272727273,"[24.6, 24.6, 24.7, 24.7, 25.7, 25.0, 25.0, 25.2, 25.4, 25.2, 25.2]",0.27,0.0,22.8,69.3
840,840,2021040509,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,37.0,1,25.018181818181816,"[24.6, 24.6, 24.7, 24.7, 25.7, 25.0, 25.0, 25.2, 25.3, 25.2, 25.2]",0.27,0.0,23.3,68.3
841,841,2021040509,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,23.766666666666666,"[21.6, 22.3, 25.0, 23.3, 25.7, 24.6, 24.5, 23.0, 23.9]",17.198,0.331,23.3,68.3
842,842,2021040509,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,54.0,1,20.98947368421053,"[22.4, 19.8, 23.1, 20.5, 22.8, 20.3, 21.5, 20.3, 19.3, 19.6, 19.8, 19.5, 19.8, 20.5, 21.3, 21.8, 22.1, 21.8, 22.6]",39.494,1.364,23.3,68.3
843,843,2021040509,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,54.0,1,22.25161290322582,"[18.1, 24.6, 25.5, 25.6, 29.1, 25.5, 28.5, 28.9, 28.8, 28.8, 18.3, 19.0, 19.5, 20.1, 19.0, 19.6, 19.6, 20.6, 19.3, 21.0, 19.1, 19.6, 20.1, 24.5, 20.1, 21.7, 20.1, 20.6, 19.6, 22.0, 23.0]",66.62599999999999,1.199,23.3,68.3
844,844,2021040509,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.4,1,44.0,1,21.940625,"[18.9, 18.9, 19.6, 19.5, 19.7, 19.9, 20.4, 19.5, 19.0, 18.0, 18.5, 19.7, 20.1, 19.6, 19.6, 19.8, 21.6, 21.0, 20.0, 22.7, 22.4, 19.8, 23.8, 24.6, 25.0, 26.6, 27.1, 27.0, 27.0, 27.8, 27.9, 27.1]",36.21100000000001,1.168,23.3,68.3
845,845,2021040509,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.050000000000004,"[24.4, 24.5, 25.1, 24.8, 25.1, 25.1, 25.3, 25.4, 25.4, 25.4]",0.243,0.225,23.3,68.3
846,846,2021040510,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,54.0,1,21.005263157894746,"[22.0, 20.1, 23.5, 20.6, 22.4, 20.3, 21.3, 20.4, 19.3, 19.7, 19.8, 19.6, 19.8, 20.6, 21.5, 21.8, 22.0, 21.8, 22.6]",39.66,1.364,24.7,66.4
847,847,2021040510,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,23.8,"[21.6, 22.3, 25.0, 23.3, 25.8, 24.6, 24.6, 23.1, 23.9]",17.21,0.331,24.7,66.4
848,848,2021040510,HXXID3,艾特网能空调1721,25.0,50.0,1,51.0,25.7,1,36.0,1,25.04545454545455,"[24.6, 24.7, 24.7, 24.7, 25.7, 25.0, 25.1, 25.2, 25.4, 25.2, 25.2]",0.27,0.0,24.7,66.4
849,849,2021040510,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.03,"[24.3, 24.5, 25.1, 24.8, 25.1, 25.1, 25.2, 25.4, 25.4, 25.4]",0.243,0.225,24.7,66.4
850,850,2021040510,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,21.968750000000004,"[19.0, 19.0, 19.6, 19.6, 19.7, 19.9, 20.3, 19.6, 19.0, 18.1, 18.5, 19.8, 20.1, 19.7, 19.7, 19.8, 21.7, 21.1, 20.0, 22.7, 22.3, 19.8, 23.8, 24.6, 25.0, 26.6, 27.1, 27.0, 27.0, 27.7, 27.9, 27.3]",36.26600000000001,1.168,24.7,66.4
851,851,2021040510,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,49.0,1,22.177419354838708,"[18.2, 24.6, 25.4, 25.6, 29.2, 25.4, 28.5, 28.8, 28.8, 29.0, 18.5, 19.1, 19.6, 19.3, 19.0, 19.6, 19.6, 20.3, 19.3, 20.9, 18.9, 19.8, 19.7, 24.5, 20.1, 21.0, 20.3, 20.6, 19.6, 22.0, 22.3]",66.67300000000002,1.199,24.7,66.4
852,852,2021040511,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,36.0,1,25.145454545454548,"[24.8, 24.8, 24.6, 24.7, 25.8, 25.1, 25.2, 25.4, 25.6, 25.3, 25.3]",0.27,0.0,25.0,65.3
853,853,2021040511,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.06,"[24.4, 24.5, 25.1, 24.9, 25.1, 25.1, 25.2, 25.4, 25.4, 25.5]",0.243,0.225,25.0,65.3
854,854,2021040511,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,42.0,1,22.206250000000004,"[19.8, 20.0, 19.7, 19.6, 19.7, 19.9, 20.4, 19.5, 19.8, 20.1, 20.0, 19.8, 20.1, 19.7, 19.7, 21.5, 21.6, 21.0, 19.9, 22.6, 22.3, 19.8, 23.8, 24.6, 25.1, 26.6, 27.1, 27.0, 27.0, 27.7, 27.9, 27.3]",36.18600000000001,1.168,25.0,65.3
855,855,2021040511,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,54.0,1,22.851612903225806,"[20.2, 24.7, 25.5, 25.8, 29.8, 25.6, 28.5, 28.8, 28.9, 29.0, 20.5, 21.2, 21.7, 21.5, 21.3, 20.7, 21.0, 21.1, 20.7, 21.0, 20.0, 20.5, 20.8, 22.1, 20.8, 21.1, 20.2, 20.5, 21.1, 21.7, 22.1]",66.134,1.199,25.0,65.3
856,856,2021040511,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,54.0,1,21.410526315789475,"[22.0, 19.5, 22.5, 20.5, 22.2, 20.2, 21.1, 21.3, 20.9, 19.6, 21.1, 19.5, 20.9, 20.5, 22.4, 22.8, 23.0, 23.0, 23.8]",37.242,1.364,25.0,65.3
857,857,2021040511,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,24.200000000000006,"[23.5, 22.5, 25.1, 23.5, 26.0, 24.9, 24.8, 23.4, 24.1]",17.198,0.331,25.0,65.3
858,858,2021040512,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,49.0,1,21.84375,"[19.1, 18.8, 19.5, 19.3, 19.3, 19.6, 20.0, 19.2, 19.1, 18.1, 18.6, 19.6, 19.8, 19.3, 19.5, 19.5, 21.2, 20.5, 19.9, 23.0, 21.4, 20.3, 23.9, 24.8, 25.0, 26.6, 27.1, 27.1, 27.0, 27.5, 28.0, 27.4]",36.43,1.168,26.0,62.3
859,859,2021040512,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.7,1,58.0,1,21.12631578947369,"[22.5, 20.1, 21.9, 20.3, 22.0, 20.0, 21.5, 20.1, 19.3, 19.6, 19.7, 19.6, 19.9, 21.1, 22.5, 22.6, 22.6, 22.6, 23.5]",37.02800000000001,1.364,26.0,62.3
860,860,2021040512,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,23.8,"[21.7, 22.3, 24.8, 23.3, 25.8, 24.6, 24.6, 23.1, 24.0]",17.277,0.331,26.0,62.3
861,861,2021040512,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.14,"[24.6, 24.6, 25.3, 25.0, 25.1, 25.1, 25.2, 25.4, 25.5, 25.6]",0.243,0.225,26.0,62.3
862,862,2021040512,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,37.0,1,25.20909090909091,"[24.8, 24.9, 24.9, 24.9, 25.9, 25.1, 25.3, 25.4, 25.5, 25.3, 25.3]",0.27,0.0,26.0,62.3
863,863,2021040512,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.593548387096767,"[20.0, 24.8, 25.5, 25.8, 30.0, 25.5, 28.6, 28.9, 29.1, 29.0, 19.5, 19.4, 19.7, 21.3, 19.3, 20.6, 20.6, 20.9, 21.0, 21.3, 20.0, 19.6, 19.9, 22.3, 22.2, 22.0, 20.1, 20.5, 19.3, 21.8, 21.9]",66.592,1.199,26.0,62.3
864,864,2021040513,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,25.08888888888889,"[23.5, 23.6, 24.6, 24.4, 26.8, 26.4, 26.1, 25.0, 25.4]",17.304000000000002,0.331,26.3,61.8
865,865,2021040513,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.7,1,58.0,1,22.34736842105263,"[23.6, 22.0, 22.8, 22.0, 22.5, 21.8, 22.8, 21.6, 20.5, 20.4, 21.1, 20.9, 20.8, 22.0, 23.4, 23.8, 23.8, 23.9, 24.9]",37.028,1.364,26.3,61.8
866,866,2021040513,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,23.78709677419355,"[21.3, 25.1, 25.9, 26.2, 30.1, 25.6, 28.8, 27.4, 28.8, 30.1, 21.5, 21.4, 21.0, 23.0, 21.4, 22.8, 22.1, 22.5, 22.8, 23.1, 22.0, 21.5, 22.1, 23.1, 24.3, 24.2, 21.6, 21.5, 21.5, 22.3, 22.4]",66.786,1.199,26.3,61.8
867,867,2021040513,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,49.0,1,22.71875,"[20.3, 20.3, 20.4, 20.6, 20.3, 20.5, 21.0, 20.5, 20.3, 19.2, 20.3, 20.8, 20.8, 20.6, 20.6, 20.9, 22.3, 22.0, 21.0, 24.0, 22.7, 21.3, 24.1, 25.1, 25.3, 26.7, 27.3, 27.3, 27.0, 27.8, 28.2, 27.5]",36.239,1.168,26.3,61.8
868,868,2021040513,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.23,"[24.6, 24.7, 25.3, 25.1, 25.3, 25.3, 25.3, 25.5, 25.6, 25.6]",0.27,0.225,26.3,61.8
869,869,2021040513,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,37.0,1,25.61818181818182,"[25.2, 25.3, 25.1, 25.3, 26.3, 25.6, 25.6, 25.8, 26.0, 25.8, 25.8]",0.27,0.0,26.3,61.8
870,870,2021040514,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.65,"[25.1, 25.0, 25.8, 25.5, 25.6, 25.6, 25.7, 26.0, 26.1, 26.1]",0.27,0.225,27.3,60.0
871,871,2021040514,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,25.177777777777774,"[23.8, 23.8, 24.5, 24.5, 26.4, 26.6, 26.0, 25.3, 25.7]",17.224,0.331,27.3,60.0
872,872,2021040514,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.7,1,58.0,1,22.52631578947368,"[23.9, 21.6, 22.8, 22.3, 23.1, 22.1, 22.0, 22.0, 21.0, 21.1, 21.8, 21.6, 21.7, 22.7, 23.2, 23.5, 23.3, 23.7, 24.6]",37.13400000000001,1.364,27.3,60.0
873,873,2021040514,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,24.09354838709678,"[21.6, 25.8, 26.4, 26.7, 30.8, 25.5, 29.0, 25.7, 27.5, 30.3, 21.1, 22.0, 22.6, 24.1, 22.1, 23.5, 22.8, 22.8, 22.7, 23.8, 22.3, 21.7, 22.6, 23.8, 23.6, 23.8, 22.7, 22.0, 21.8, 23.1, 22.7]",66.195,1.199,27.3,60.0
874,874,2021040514,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,49.0,1,23.425,"[21.1, 21.0, 21.1, 21.3, 20.9, 21.1, 21.6, 21.3, 21.2, 20.6, 21.3, 21.5, 21.5, 21.3, 21.3, 21.7, 23.0, 22.6, 21.4, 24.0, 23.5, 21.5, 24.8, 25.8, 25.9, 27.5, 28.1, 28.1, 27.8, 28.5, 28.8, 28.5]",36.37000000000001,1.168,27.3,60.0
875,875,2021040514,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,37.0,1,25.90909090909091,"[25.6, 25.6, 25.5, 25.6, 26.6, 25.8, 26.0, 26.0, 26.2, 26.0, 26.1]",0.27,0.0,27.3,60.0
876,876,2021040515,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,37.0,1,25.82727272727273,"[25.5, 25.5, 25.6, 25.6, 26.5, 25.8, 25.6, 25.9, 26.1, 26.0, 26.0]",0.27,0.0,26.4,57.8
877,877,2021040515,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.94,"[25.4, 25.3, 26.0, 25.8, 25.9, 26.0, 26.0, 26.2, 26.3, 26.5]",0.324,0.225,26.4,57.8
878,878,2021040515,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,49.0,1,23.06875,"[20.7, 20.2, 20.8, 20.7, 20.5, 20.6, 21.1, 20.4, 20.6, 20.2, 20.5, 21.0, 21.0, 20.9, 20.8, 21.1, 22.3, 21.6, 20.5, 23.5, 22.5, 20.8, 25.1, 26.0, 26.2, 27.7, 28.4, 28.3, 28.0, 28.3, 29.1, 28.8]",36.34700000000001,1.168,26.4,57.8
879,879,2021040515,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,23.73548387096775,"[21.0, 26.1, 26.8, 27.0, 31.0, 25.6, 29.0, 26.5, 28.1, 30.0, 20.3, 21.6, 22.3, 22.3, 21.8, 22.6, 22.1, 22.2, 22.2, 23.3, 22.1, 20.9, 21.2, 23.1, 23.6, 24.2, 22.0, 21.1, 21.0, 22.4, 22.4]",66.19299999999998,1.199,26.4,57.8
880,880,2021040515,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.7,1,58.0,1,21.8,"[23.2, 21.0, 22.8, 21.6, 22.7, 21.3, 21.1, 21.1, 20.1, 20.4, 20.9, 20.7, 20.8, 21.6, 22.8, 23.0, 22.8, 22.7, 23.6]",37.13600000000001,1.364,26.4,57.8
881,881,2021040515,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,24.155555555555548,"[22.5, 22.8, 23.8, 23.6, 25.5, 25.4, 25.0, 24.1, 24.7]",17.290000000000006,0.331,26.4,57.8
882,882,2021040516,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,23.6,"[21.0, 26.0, 26.8, 27.0, 30.8, 26.3, 29.5, 27.3, 29.0, 30.0, 20.3, 20.9, 21.5, 22.5, 21.5, 22.2, 22.0, 22.4, 22.2, 23.5, 22.1, 20.7, 20.7, 23.1, 21.7, 23.7, 21.3, 20.8, 20.5, 22.0, 22.3]",66.46000000000001,1.321,25.1,59.7
883,883,2021040516,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.7,1,58.0,1,21.6842105263158,"[23.1, 21.1, 22.5, 21.2, 22.2, 21.0, 21.2, 20.7, 19.9, 20.3, 20.6, 20.5, 20.6, 21.6, 23.0, 23.1, 22.8, 22.8, 23.8]",37.40000000000001,1.994,25.1,59.7
884,884,2021040516,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,24.144444444444442,"[22.5, 22.7, 23.8, 23.6, 25.7, 25.4, 25.0, 24.0, 24.6]",17.195999999999998,0.319,25.1,59.7
885,885,2021040516,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,49.0,1,22.78125,"[20.5, 20.0, 20.5, 20.4, 20.3, 20.4, 21.0, 20.2, 20.5, 19.7, 20.1, 20.8, 20.8, 20.6, 20.6, 20.9, 22.2, 21.5, 20.4, 23.3, 22.3, 20.3, 24.8, 25.7, 25.9, 27.3, 28.1, 27.8, 27.5, 27.9, 28.6, 28.1]",36.39800000000001,1.471,25.1,59.7
886,886,2021040516,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,37.0,1,25.736363636363638,"[25.4, 25.5, 25.5, 25.5, 26.5, 25.6, 25.7, 25.8, 26.0, 25.8, 25.8]",0.3240000000000001,0.0,25.1,59.7
887,887,2021040516,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.72,"[25.0, 25.1, 25.8, 25.5, 25.8, 25.8, 25.8, 26.0, 26.1, 26.3]",0.324,0.217,25.1,59.7
888,888,2021040517,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.670000000000005,"[25.1, 25.1, 25.8, 25.5, 25.7, 25.7, 25.8, 25.9, 26.0, 26.1]",0.324,0.217,24.3,63.5
889,889,2021040517,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,49.0,1,23.084375,"[20.8, 20.7, 20.8, 21.0, 20.6, 20.7, 21.3, 20.9, 20.8, 19.8, 20.8, 21.2, 21.2, 21.1, 21.1, 21.4, 22.8, 22.3, 21.1, 23.2, 23.0, 21.0, 24.7, 25.6, 25.8, 27.3, 28.0, 27.6, 27.5, 28.0, 28.5, 28.1]",36.641,1.471,24.3,63.5
890,890,2021040517,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,24.122580645161285,"[22.1, 25.9, 26.6, 26.9, 30.7, 26.1, 29.3, 26.5, 28.6, 30.1, 21.9, 21.7, 21.7, 23.6, 21.8, 23.8, 22.8, 22.9, 23.0, 23.8, 22.5, 21.8, 22.0, 23.3, 23.6, 24.0, 22.0, 21.6, 21.6, 22.8, 22.8]",66.542,1.321,24.3,63.5
891,891,2021040517,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.7,1,58.0,1,22.394736842105264,"[23.8, 21.6, 23.0, 21.9, 22.5, 21.6, 22.5, 21.8, 20.6, 20.6, 21.1, 21.1, 21.1, 22.2, 23.7, 24.0, 23.8, 23.8, 24.8]",37.88400000000001,1.994,24.3,63.5
892,892,2021040517,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,24.73333333333333,"[23.3, 23.3, 24.1, 24.1, 26.1, 26.1, 25.6, 24.8, 25.2]",17.250999999999998,0.319,24.3,63.5
893,893,2021040517,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,37.0,1,25.863636363636363,"[25.6, 25.6, 25.4, 25.6, 26.6, 25.8, 25.8, 26.0, 26.1, 26.0, 26.0]",0.3240000000000001,0.0,24.3,63.5
894,894,2021040518,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,37.0,1,26.072727272727274,"[25.8, 25.8, 25.6, 25.8, 26.8, 26.0, 26.1, 26.1, 26.3, 26.2, 26.3]",0.35100000000000003,0.0,24.1,62.4
895,895,2021040518,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,24.88888888888889,"[23.5, 23.5, 24.3, 24.3, 25.9, 26.3, 25.7, 25.0, 25.5]",17.198,0.319,24.1,62.4
896,896,2021040518,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.7,1,58.0,1,22.76315789473684,"[23.8, 21.8, 23.3, 22.8, 23.5, 22.7, 22.2, 22.5, 21.3, 21.6, 22.1, 21.9, 22.0, 22.5, 23.4, 23.6, 23.4, 23.6, 24.5]",37.29600000000001,1.994,24.1,62.4
897,897,2021040518,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,24.441935483870967,"[21.5, 26.3, 27.0, 27.2, 31.1, 25.6, 28.8, 26.3, 27.1, 30.6, 21.9, 22.6, 23.3, 23.5, 22.8, 23.4, 22.6, 23.0, 22.7, 24.2, 23.1, 22.5, 23.0, 24.4, 25.3, 23.6, 23.5, 22.1, 22.5, 23.3, 22.9]",66.42899999999999,1.321,24.1,62.4
898,898,2021040518,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,49.0,1,23.796875,"[21.5, 21.3, 21.5, 21.6, 21.6, 21.6, 22.3, 21.5, 21.6, 21.3, 21.6, 22.0, 22.0, 21.9, 21.8, 22.1, 23.4, 22.9, 21.8, 24.1, 23.5, 22.0, 25.1, 26.0, 26.3, 27.8, 28.4, 28.4, 28.1, 28.6, 29.1, 28.8]",36.399,1.471,24.1,62.4
899,899,2021040518,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.880000000000006,"[25.4, 25.3, 26.0, 25.7, 25.8, 25.8, 26.0, 26.1, 26.2, 26.5]",0.37799999999999995,0.217,24.1,62.4
900,900,2021040519,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,49.0,1,23.246875,"[20.8, 20.5, 20.9, 20.8, 20.7, 20.8, 21.4, 20.6, 20.8, 20.5, 20.7, 21.2, 21.1, 21.0, 21.0, 21.4, 22.5, 22.2, 20.8, 23.6, 22.8, 21.0, 25.3, 26.0, 26.3, 27.8, 28.5, 28.4, 28.0, 28.5, 29.1, 28.9]",36.45400000000001,1.471,24.0,59.0
901,901,2021040519,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,23.94193548387096,"[21.8, 26.2, 27.1, 27.3, 31.1, 25.2, 28.6, 26.1, 27.6, 30.3, 21.4, 21.8, 22.5, 23.5, 21.8, 23.3, 22.6, 22.6, 22.9, 23.7, 22.1, 21.4, 21.5, 23.8, 23.2, 22.8, 22.3, 21.3, 21.3, 22.6, 22.5]",67.10300000000001,1.321,24.0,59.0
902,902,2021040519,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.7,1,58.0,1,22.163157894736845,"[23.6, 21.3, 22.6, 21.7, 22.7, 21.5, 21.8, 21.3, 20.4, 20.7, 21.1, 21.0, 21.1, 22.0, 23.5, 23.6, 23.3, 23.5, 24.4]",36.70400000000001,1.994,24.0,59.0
903,903,2021040519,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,24.38888888888889,"[22.9, 23.0, 23.9, 23.8, 25.6, 25.7, 25.2, 24.4, 25.0]",17.183999999999994,0.319,24.0,59.0
904,904,2021040519,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,26.06,"[25.5, 25.4, 26.1, 25.9, 26.1, 26.1, 26.1, 26.3, 26.5, 26.6]",0.37799999999999995,0.217,24.0,59.0
905,905,2021040519,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,37.0,1,25.97272727272728,"[25.6, 25.7, 25.6, 25.7, 26.6, 25.9, 26.0, 26.1, 26.3, 26.1, 26.1]",0.3240000000000001,0.0,24.0,59.0
906,906,2021040520,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,24.296774193548387,"[22.4, 26.2, 26.9, 27.2, 31.1, 26.0, 29.1, 26.5, 27.7, 30.5, 21.5, 22.1, 22.7, 24.1, 22.3, 23.5, 23.0, 22.8, 23.3, 24.0, 22.6, 22.3, 22.4, 23.8, 22.9, 24.0, 22.9, 22.0, 21.8, 23.0, 22.6]",68.042,1.321,23.7,57.0
907,907,2021040520,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,37.0,1,26.04545454545455,"[25.8, 25.8, 25.6, 25.7, 26.8, 26.0, 26.0, 26.1, 26.3, 26.1, 26.3]",0.3240000000000001,0.0,23.7,57.0
908,908,2021040520,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.880000000000006,"[25.3, 25.3, 25.9, 25.6, 26.0, 26.0, 26.0, 26.1, 26.3, 26.3]",0.37799999999999995,0.217,23.7,57.0
909,909,2021040520,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,49.0,1,23.490625,"[21.1, 21.0, 21.1, 21.3, 21.0, 21.1, 21.8, 21.3, 21.1, 20.6, 21.3, 21.6, 21.6, 21.5, 21.5, 21.8, 23.0, 22.6, 21.5, 23.8, 23.2, 21.4, 25.1, 25.9, 26.1, 27.8, 28.3, 28.2, 28.0, 28.4, 29.0, 28.7]",37.23100000000001,1.471,23.7,57.0
910,910,2021040520,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.7,1,58.0,1,22.405263157894737,"[24.1, 21.6, 22.9, 22.3, 22.8, 22.0, 21.7, 21.8, 21.0, 21.2, 21.9, 21.6, 21.6, 22.5, 23.0, 23.0, 23.0, 23.4, 24.3]",38.048,1.994,23.7,57.0
911,911,2021040520,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,24.75555555555556,"[23.4, 23.5, 24.1, 24.1, 25.8, 26.1, 25.6, 24.9, 25.3]",17.224,0.319,23.7,57.0
912,912,2021040521,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,49.0,1,22.309375,"[20.2, 19.0, 20.1, 20.0, 19.8, 19.9, 20.3, 19.3, 20.3, 18.0, 19.3, 19.6, 20.0, 19.5, 19.5, 20.1, 21.0, 20.6, 19.5, 22.0, 21.1, 19.6, 25.1, 25.9, 26.3, 27.8, 28.3, 28.3, 27.6, 28.0, 28.9, 29.0]",37.154,1.471,23.8,55.5
913,913,2021040521,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,23.06666666666667,"[21.4, 21.5, 23.6, 22.4, 24.8, 24.1, 23.6, 22.9, 23.3]",17.011,0.319,23.8,55.5
914,914,2021040521,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.7,1,58.0,1,20.605263157894736,"[22.1, 19.6, 21.9, 20.3, 22.0, 20.0, 20.4, 19.8, 19.3, 19.2, 19.9, 19.6, 19.7, 20.5, 21.0, 21.1, 21.4, 21.4, 22.3]",37.464,1.994,23.8,55.5
915,915,2021040521,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.925806451612896,"[18.4, 26.5, 27.2, 27.5, 31.5, 26.1, 29.4, 29.6, 30.0, 30.0, 19.3, 19.1, 19.5, 20.1, 19.4, 21.3, 21.0, 21.3, 21.3, 22.5, 19.5, 19.9, 20.3, 22.4, 20.8, 20.0, 20.9, 20.2, 19.8, 21.5, 24.4]",67.65800000000002,1.321,23.8,55.5
916,916,2021040521,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,26.0,"[25.5, 25.4, 26.1, 25.9, 26.1, 26.0, 26.1, 26.1, 26.3, 26.5]",0.37799999999999995,0.217,23.8,55.5
917,917,2021040521,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,37.0,1,25.42727272727273,"[25.1, 25.2, 25.1, 25.2, 26.1, 25.3, 25.5, 25.5, 25.7, 25.5, 25.5]",0.3240000000000001,0.0,23.8,55.5
918,918,2021040522,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,21.97741935483871,"[17.5, 25.4, 26.3, 26.4, 30.0, 26.6, 29.1, 29.0, 29.1, 29.0, 18.0, 18.5, 19.1, 18.6, 18.6, 19.3, 19.0, 20.0, 19.3, 20.5, 18.3, 18.9, 19.7, 22.3, 20.0, 20.3, 19.6, 20.0, 19.0, 21.6, 22.3]",66.78399999999999,1.321,23.4,56.2
919,919,2021040522,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,49.0,1,21.718749999999996,"[18.6, 18.5, 19.3, 19.1, 19.4, 19.6, 20.0, 19.1, 18.7, 17.6, 18.0, 19.4, 19.8, 19.3, 19.3, 19.5, 21.3, 20.6, 19.6, 22.2, 22.0, 19.5, 24.0, 24.8, 25.3, 26.7, 27.3, 27.3, 26.8, 27.3, 27.8, 27.3]",36.399000000000015,1.471,23.4,56.2
920,920,2021040522,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,37.0,1,25.19090909090909,"[24.9, 24.7, 24.9, 24.9, 25.9, 25.0, 25.3, 25.3, 25.5, 25.4, 25.3]",0.3240000000000001,0.0,23.4,56.2
921,921,2021040522,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.7,1,58.0,1,20.357894736842105,"[21.3, 19.2, 21.8, 19.8, 21.5, 19.6, 20.0, 19.7, 18.6, 19.3, 19.3, 19.1, 19.3, 20.2, 21.0, 21.5, 21.8, 21.3, 22.5]",36.654,1.994,23.4,56.2
922,922,2021040522,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.4,"[24.8, 24.9, 25.5, 25.3, 25.5, 25.5, 25.6, 25.6, 25.6, 25.7]",0.37799999999999995,0.217,23.4,56.2
923,923,2021040522,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,23.466666666666665,"[21.1, 22.0, 25.4, 23.0, 25.3, 24.1, 24.1, 22.6, 23.6]",17.011,0.319,23.4,56.2
924,924,2021040523,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.7,1,58.0,1,21.5,"[22.5, 20.6, 23.0, 21.3, 22.5, 21.1, 21.6, 21.1, 19.8, 20.3, 20.4, 20.2, 20.5, 21.3, 22.2, 22.1, 22.3, 22.5, 23.2]",36.706,1.994,23.3,56.4
925,925,2021040523,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,37.0,1,25.363636363636363,"[25.0, 25.1, 25.1, 25.1, 26.1, 25.3, 25.3, 25.5, 25.5, 25.5, 25.5]",0.3240000000000001,0.0,23.3,56.4
926,926,2021040523,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.14,"[24.5, 24.6, 25.2, 25.0, 25.2, 25.2, 25.3, 25.4, 25.5, 25.5]",0.35100000000000003,0.217,23.3,56.4
927,927,2021040523,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,49.0,1,22.293750000000006,"[19.8, 19.7, 19.7, 19.9, 19.8, 19.9, 20.4, 20.1, 19.9, 19.6, 20.0, 20.6, 20.7, 20.3, 20.4, 20.5, 22.1, 21.3, 20.1, 22.9, 22.5, 20.4, 23.8, 24.5, 25.0, 26.6, 27.0, 27.0, 26.6, 27.4, 27.7, 27.2]",36.43000000000001,1.471,23.3,56.4
928,928,2021040523,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,23.18064516129032,"[20.3, 24.6, 25.5, 25.8, 30.3, 26.1, 28.7, 28.5, 29.6, 29.6, 20.0, 20.5, 21.1, 20.6, 20.6, 21.5, 21.0, 22.0, 21.5, 22.5, 21.1, 20.6, 20.9, 22.8, 22.0, 22.3, 21.3, 21.1, 20.8, 22.6, 22.8]",65.86899999999999,1.321,23.3,56.4
929,929,2021040523,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,24.166666666666664,"[22.1, 22.8, 24.6, 23.7, 25.8, 25.2, 25.1, 23.6, 24.6]",17.023000000000003,0.319,23.3,56.4
930,930,2021040611,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.7,0,0.0,1,24.43333333333333,"[23.0, 23.5, 24.1, 24.5, 26.1, 26.0, 25.6, 23.1, 24.0]",17.197,0.328,25.7,46.0
931,931,2021040611,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.1,1,71.0,1,21.91578947368421,"[23.8, 21.9, 23.3, 20.8, 22.5, 20.5, 22.1, 22.6, 20.8, 19.5, 21.5, 21.3, 21.5, 22.0, 22.2, 22.1, 22.1, 23.0, 22.9]",39.976,1.575,25.7,46.0
932,932,2021040611,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,24.293548387096774,"[22.6, 25.6, 26.4, 26.7, 30.8, 27.1, 29.6, 27.8, 30.0, 30.2, 21.5, 22.5, 23.1, 23.6, 23.0, 22.7, 23.5, 23.6, 22.3, 23.6, 22.0, 22.0, 22.1, 24.5, 22.7, 22.6, 22.7, 20.9, 22.1, 22.3, 23.0]",65.81200000000001,1.305,25.7,46.0
933,933,2021040611,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,23.103125,"[21.7, 21.3, 20.7, 21.5, 19.7, 21.1, 21.1, 21.0, 21.7, 21.1, 21.8, 21.5, 20.5, 20.1, 20.8, 22.1, 23.5, 22.8, 21.7, 22.3, 23.6, 21.6, 24.3, 25.1, 25.4, 26.8, 27.5, 27.1, 27.1, 27.3, 27.9, 27.6]",36.05200000000001,1.149,25.7,46.0
934,934,2021040611,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,20.9,0,0.0,1,25.47,"[24.8, 24.9, 25.6, 25.4, 25.6, 25.5, 25.6, 25.7, 25.8, 25.8]",0.24300000000000005,0.223,25.7,46.0
935,935,2021040611,HXXID3,艾特网能空调1721,25.0,50.0,1,55.0,26.0,1,39.0,1,25.44545454545454,"[25.2, 25.3, 25.3, 25.2, 26.1, 25.3, 25.4, 25.5, 25.6, 25.5, 25.5]",0.27,0.0,25.7,46.0
936,936,2021040612,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.2,0,0.0,1,25.5,"[24.9, 25.0, 25.6, 25.3, 25.5, 25.6, 25.6, 25.7, 25.8, 26.0]",0.24300000000000005,0.221,26.6,44.1
937,937,2021040612,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.9,1,64.0,1,23.2125,"[21.1, 21.0, 20.7, 21.1, 20.8, 21.0, 22.5, 21.0, 21.4, 21.1, 21.2, 21.1, 21.1, 21.0, 20.9, 21.7, 23.1, 22.5, 21.4, 24.3, 23.6, 21.6, 24.2, 25.2, 25.4, 26.9, 27.6, 27.3, 27.2, 27.6, 28.2, 28.0]",36.23900000000001,1.7990000000000002,26.6,44.1
938,938,2021040612,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,55.0,1,24.138709677419357,"[22.0, 25.7, 26.5, 26.8, 30.9, 26.3, 29.6, 26.6, 28.6, 30.1, 21.7, 22.5, 23.1, 23.4, 22.6, 24.0, 22.3, 23.0, 22.6, 23.7, 22.5, 22.0, 22.4, 22.5, 22.6, 22.9, 22.8, 21.4, 21.7, 22.9, 22.6]",66.05599999999997,1.4069999999999998,26.6,44.1
939,939,2021040612,HXXID3,艾特网能空调1725,25.0,50.0,1,55.0,27.7,1,88.0,1,22.431578947368426,"[23.6, 21.4, 23.1, 22.1, 22.5, 22.0, 22.5, 21.6, 20.9, 20.5, 21.5, 21.3, 21.5, 21.6, 23.6, 24.1, 23.9, 23.4, 25.1]",37.296,2.385,26.6,44.1
940,940,2021040612,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.0,0,0.0,1,24.97777777777777,"[23.2, 23.6, 24.5, 24.6, 26.7, 26.0, 26.1, 24.6, 25.5]",17.25,0.326,26.6,44.1
941,941,2021040612,HXXID3,艾特网能空调1721,25.0,50.0,1,59.0,26.4,1,47.0,1,25.58181818181818,"[25.4, 25.5, 24.9, 25.5, 26.5, 25.7, 25.5, 25.6, 25.7, 25.5, 25.6]",0.27,0.0,26.6,44.1
942,942,2021040613,HXXID3,艾特网能空调1723,25.0,50.0,1,52.0,27.4,1,78.0,1,23.634375,"[21.5, 21.3, 21.6, 21.5, 21.5, 21.6, 21.6, 21.3, 21.5, 20.7, 21.8, 22.0, 22.0, 21.8, 21.8, 22.0, 23.1, 22.5, 21.5, 23.7, 22.8, 21.6, 24.8, 25.8, 26.1, 27.8, 28.3, 28.3, 28.1, 28.6, 29.0, 28.8]",36.05000000000001,1.7990000000000002,27.2,46.8
943,943,2021040613,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.6,0,0.0,1,25.177777777777774,"[23.9, 24.0, 24.3, 24.3, 26.1, 26.7, 26.0, 25.5, 25.8]",17.211,0.326,27.2,46.8
944,944,2021040613,HXXID3,艾特网能空调1725,25.0,50.0,1,59.0,28.0,1,99.0,1,22.78947368421053,"[24.2, 21.7, 23.0, 22.6, 23.3, 22.2, 22.2, 22.4, 21.4, 21.3, 21.9, 22.1, 21.9, 22.8, 24.0, 23.7, 23.4, 24.1, 24.8]",37.508,2.385,27.2,46.8
945,945,2021040613,HXXID3,艾特网能空调1721,25.0,50.0,1,67.0,26.9,1,57.0,1,26.04545454545455,"[25.8, 25.8, 25.5, 25.8, 26.8, 26.0, 26.0, 26.1, 26.3, 26.1, 26.3]",0.27,0.0,27.2,46.8
946,946,2021040613,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.0,0,0.0,1,25.68,"[25.1, 25.1, 25.8, 25.5, 25.6, 25.6, 25.8, 26.0, 26.1, 26.2]",0.24300000000000005,0.221,27.2,46.8
947,947,2021040613,HXXID3,艾特网能空调1724,25.0,50.0,1,48.0,26.8,1,58.0,1,24.34193548387097,"[22.1, 26.2, 26.9, 27.1, 31.4, 25.8, 29.0, 26.4, 27.1, 30.6, 21.6, 22.1, 22.7, 24.0, 22.8, 23.1, 23.0, 23.2, 23.3, 24.3, 22.9, 22.1, 22.1, 24.0, 23.9, 23.8, 22.6, 22.5, 21.5, 23.4, 23.1]",65.925,1.4069999999999998,27.2,46.8
948,948,2021040614,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,48.0,1,26.04545454545455,"[25.8, 25.8, 25.5, 25.8, 26.8, 26.0, 26.0, 26.1, 26.3, 26.1, 26.3]",0.27,0.0,27.7,46.7
949,949,2021040614,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,26.01999999999999,"[25.5, 25.5, 26.1, 25.8, 26.0, 26.0, 26.1, 26.2, 26.5, 26.5]",0.324,0.221,27.7,46.7
950,950,2021040614,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.9,1,62.0,1,23.215625,"[20.9, 20.4, 21.0, 20.9, 20.8, 21.0, 21.6, 20.7, 20.9, 19.9, 20.8, 21.1, 21.1, 21.0, 20.9, 21.1, 22.4, 22.0, 20.7, 23.6, 22.7, 21.0, 25.1, 25.9, 26.3, 27.8, 28.5, 28.3, 28.0, 28.5, 29.1, 28.9]",36.23800000000001,1.7990000000000002,27.7,46.7
951,951,2021040614,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,54.0,1,23.880645161290325,"[21.5, 26.4, 27.1, 27.4, 31.0, 25.2, 28.3, 26.7, 28.0, 30.2, 20.6, 22.1, 22.7, 22.8, 22.0, 22.1, 22.0, 22.3, 22.6, 23.4, 22.0, 21.5, 21.0, 24.5, 23.9, 22.6, 22.6, 21.4, 21.5, 22.5, 22.4]",65.658,1.4069999999999998,27.7,46.7
952,952,2021040614,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.6,1,83.0,1,22.14210526315789,"[23.4, 21.0, 22.5, 21.8, 22.8, 21.6, 21.3, 21.6, 20.5, 20.6, 21.1, 21.2, 21.2, 21.9, 23.3, 23.7, 23.4, 23.3, 24.5]",37.454,2.385,27.7,46.7
953,953,2021040614,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.8,0,0.0,1,24.38888888888889,"[22.9, 23.1, 23.8, 23.7, 25.6, 25.8, 25.1, 24.5, 25.0]",17.157,0.326,27.7,46.7
954,954,2021040615,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,48.0,1,25.9,"[25.6, 25.6, 25.6, 25.7, 26.6, 25.8, 25.9, 26.0, 26.1, 26.0, 26.0]",0.27,0.0,27.8,46.9
955,955,2021040615,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,25.85,"[25.2, 25.3, 26.0, 25.6, 25.8, 25.9, 26.0, 26.1, 26.3, 26.3]",0.29700000000000004,0.22,27.8,46.9
956,956,2021040615,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.4,1,82.0,1,21.836842105263155,"[23.2, 21.3, 22.4, 21.3, 22.3, 21.0, 21.5, 21.0, 20.2, 20.3, 21.0, 20.8, 20.8, 21.7, 23.2, 23.2, 22.9, 22.9, 23.9]",37.614000000000004,2.31,27.8,46.9
957,957,2021040615,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.6,0,0.0,1,24.266666666666666,"[22.6, 23.0, 23.8, 23.8, 25.8, 25.5, 25.0, 24.1, 24.8]",17.171,0.324,27.8,46.9
958,958,2021040615,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,23.81612903225807,"[21.6, 26.0, 26.8, 27.1, 31.1, 26.1, 29.3, 27.1, 29.0, 30.1, 20.8, 21.2, 21.8, 22.8, 22.0, 23.0, 22.4, 22.8, 22.6, 23.8, 22.4, 20.8, 21.0, 23.5, 22.0, 22.6, 21.8, 21.1, 20.9, 22.3, 22.5]",65.87100000000001,1.328,27.8,46.9
959,959,2021040615,HXXID3,艾特网能空调1723,25.0,50.0,1,46.0,26.8,1,58.0,1,22.984375,"[20.5, 20.3, 20.6, 20.8, 20.5, 20.6, 21.2, 20.3, 20.5, 20.1, 20.5, 20.9, 21.0, 20.9, 20.8, 21.2, 22.5, 22.1, 21.0, 23.9, 22.6, 20.6, 24.8, 25.6, 25.8, 27.4, 27.9, 27.9, 27.5, 28.1, 28.8, 28.3]",36.08100000000001,1.526,27.8,46.9
960,960,2021040616,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,25.809999999999995,"[25.2, 25.3, 25.8, 25.6, 25.8, 25.8, 26.0, 26.1, 26.2, 26.3]",0.324,0.22,27.9,50.0
961,961,2021040616,HXXID3,艾特网能空调1721,25.0,50.0,1,65.0,26.8,1,54.0,1,25.872727272727275,"[25.7, 25.7, 25.0, 25.7, 26.7, 26.0, 25.8, 26.0, 26.1, 25.9, 26.0]",0.3240000000000001,0.0,27.9,50.0
962,962,2021040616,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.6,0,0.0,1,24.922222222222228,"[23.4, 23.7, 24.3, 24.6, 26.3, 26.1, 25.6, 24.8, 25.5]",17.224,0.324,27.9,50.0
963,963,2021040616,HXXID3,艾特网能空调1724,25.0,50.0,1,48.0,26.8,1,58.0,1,24.658064516129038,"[22.2, 25.9, 26.7, 27.0, 31.5, 26.4, 29.4, 26.7, 27.7, 30.6, 22.5, 22.2, 23.6, 24.1, 22.8, 23.3, 23.0, 23.2, 23.0, 24.4, 23.1, 22.5, 22.6, 23.8, 26.6, 25.3, 23.6, 22.1, 22.3, 23.2, 23.1]",66.033,1.328,27.9,50.0
964,964,2021040616,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.2,1,74.0,1,23.609375,"[21.5, 21.3, 21.1, 21.6, 21.1, 21.3, 21.6, 21.3, 21.1, 21.6, 21.5, 21.7, 21.7, 21.6, 21.5, 22.1, 23.5, 23.0, 21.9, 24.5, 24.0, 22.0, 24.8, 25.7, 25.9, 27.5, 28.0, 28.0, 27.7, 28.3, 28.7, 28.4]",36.42600000000001,1.526,27.9,50.0
965,965,2021040616,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.8,1,95.0,1,22.77368421052632,"[24.1, 22.2, 23.5, 22.3, 22.8, 22.3, 22.6, 22.1, 21.1, 21.0, 21.8, 21.9, 21.8, 22.3, 23.8, 24.3, 24.0, 23.6, 25.2]",37.24400000000001,2.31,27.9,50.0
