,Unnamed: 0,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
1381,1381,2021041016,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,58.0,1,23.69354838709677,"[20.9, 25.9, 27.0, 27.9, 31.6, 26.1, 29.1, 26.1, 28.3, 30.1, 20.6, 21.2, 21.8, 22.6, 21.4, 22.5, 21.8, 22.0, 21.8, 23.0, 21.8, 21.1, 21.5, 24.0, 23.2, 22.6, 21.8, 21.3, 20.8, 22.3, 22.4]",68.78899999999999,1.202,26.8,51.9
1382,1382,2021041016,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.8,1,58.0,1,22.965625000000006,"[20.6, 20.1, 20.6, 20.6, 20.6, 20.7, 21.2, 20.5, 20.6, 19.9, 20.5, 20.9, 21.0, 20.8, 20.7, 21.0, 22.5, 21.8, 20.7, 23.5, 22.6, 20.6, 24.8, 25.6, 26.0, 27.4, 28.1, 28.0, 27.8, 28.1, 28.7, 28.4]",36.18700000000001,1.194,26.8,51.9
1383,1383,2021041016,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.0,0,0.0,1,25.77,"[25.1, 25.1, 25.8, 25.6, 25.8, 25.8, 25.9, 26.1, 26.2, 26.3]",0.242,0.227,26.8,51.9
1384,1384,2021041016,HXXID3,艾特网能空调1721,25.0,50.0,1,63.0,26.6,1,51.0,1,25.84545454545455,"[25.5, 25.5, 25.5, 25.5, 26.5, 25.8, 25.8, 26.0, 26.1, 26.0, 26.1]",0.27,0.0,26.8,51.9
1385,1385,2021041016,HXXID3,艾特网能空调1725,25.0,50.0,1,52.0,27.3,1,78.0,1,21.957894736842107,"[23.6, 20.8, 22.6, 21.6, 22.5, 21.2, 21.6, 21.0, 20.3, 20.5, 21.0, 20.9, 21.0, 21.9, 23.1, 23.3, 23.2, 23.1, 24.0]",37.50800000000001,1.455,26.8,51.9
1386,1386,2021041017,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,23.893548387096768,"[21.4, 26.1, 27.1, 27.0, 31.6, 26.4, 29.2, 26.3, 28.4, 27.8, 20.7, 21.5, 22.1, 23.4, 21.9, 22.8, 22.4, 22.6, 22.6, 23.7, 22.8, 21.1, 22.1, 23.7, 23.4, 22.9, 21.9, 21.5, 21.0, 22.7, 22.6]",69.163,1.202,25.6,57.1
1387,1387,2021041017,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.4,1,78.0,1,21.97368421052632,"[23.6, 21.3, 22.7, 21.6, 22.5, 21.3, 21.2, 21.1, 20.3, 20.6, 21.1, 21.0, 21.0, 21.8, 23.3, 23.2, 23.0, 23.1, 23.8]",37.19000000000001,1.455,25.6,57.1
1388,1388,2021041017,HXXID3,艾特网能空调1723,25.0,50.0,1,46.0,26.7,1,58.0,1,23.165625,"[20.7, 20.8, 21.0, 20.9, 20.8, 20.6, 21.8, 20.8, 20.6, 20.0, 20.7, 21.2, 21.3, 21.2, 21.0, 21.5, 22.9, 22.4, 21.0, 23.8, 22.9, 20.9, 24.8, 25.6, 26.0, 27.5, 28.1, 27.8, 27.7, 28.1, 28.6, 28.3]",36.26800000000001,1.194,25.6,57.1
1389,1389,2021041017,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,25.660000000000004,"[25.1, 25.1, 25.8, 25.5, 25.6, 25.6, 25.8, 26.0, 26.0, 26.1]",0.242,0.227,25.6,57.1
1390,1390,2021041017,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,50.0,1,25.80909090909091,"[25.5, 25.6, 25.5, 25.5, 26.5, 25.8, 25.7, 25.9, 26.0, 25.9, 26.0]",0.27,0.0,25.6,57.1
1391,1391,2021041017,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.4,0,0.0,1,24.322222222222226,"[22.9, 23.1, 23.7, 23.6, 25.5, 25.7, 25.1, 24.3, 25.0]",17.223,0.335,25.6,57.1
1392,1392,2021041018,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.8,1,92.0,1,22.778947368421054,"[24.1, 22.0, 23.2, 22.6, 23.2, 22.4, 22.0, 22.3, 21.2, 21.5, 22.1, 21.8, 22.0, 22.6, 24.1, 23.6, 23.3, 24.2, 24.6]",37.082,1.455,25.1,53.7
1393,1393,2021041018,HXXID3,艾特网能空调1724,25.0,50.0,1,48.0,26.9,1,61.0,1,24.564516129032263,"[22.1, 26.5, 27.2, 27.3, 32.2, 26.0, 28.7, 26.7, 27.0, 28.3, 22.3, 22.9, 23.4, 24.4, 22.8, 24.2, 23.0, 23.1, 23.1, 24.3, 23.2, 22.3, 22.6, 24.5, 25.0, 23.3, 23.2, 22.8, 22.5, 23.5, 23.1]",69.75399999999999,1.202,25.1,53.7
1394,1394,2021041018,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.1,1,68.0,1,23.8375,"[21.5, 21.5, 21.6, 21.6, 21.5, 21.4, 22.5, 21.5, 21.4, 21.1, 21.7, 21.9, 22.0, 21.8, 21.8, 22.3, 23.6, 23.0, 21.7, 24.7, 23.3, 21.8, 25.0, 26.0, 26.4, 27.9, 28.7, 28.5, 28.2, 28.8, 29.1, 29.0]",36.51300000000001,1.194,25.1,53.7
1395,1395,2021041018,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,25.8,"[25.4, 25.3, 25.8, 25.5, 25.7, 25.8, 25.8, 26.0, 26.2, 26.5]",0.27,0.227,25.1,53.7
1396,1396,2021041018,HXXID3,艾特网能空调1721,25.0,50.0,1,64.0,26.7,1,56.0,1,25.72727272727273,"[25.5, 25.5, 25.2, 25.4, 26.4, 25.6, 25.7, 25.8, 26.0, 25.9, 26.0]",0.27,0.0,25.1,53.7
1397,1397,2021041018,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.4,0,0.0,1,25.055555555555557,"[24.0, 24.0, 23.9, 24.1, 26.1, 26.6, 25.9, 25.3, 25.6]",17.250999999999998,0.335,25.1,53.7
1398,1398,2021041019,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.8,0,0.0,1,24.6,"[23.2, 23.3, 24.0, 24.1, 25.8, 25.9, 25.3, 24.6, 25.2]",17.144000000000002,0.334,24.3,55.1
1399,1399,2021041019,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,55.0,1,24.04193548387097,"[21.5, 26.4, 27.3, 27.5, 32.5, 25.5, 28.3, 26.1, 27.0, 30.2, 21.3, 21.9, 22.5, 23.3, 22.1, 22.8, 22.3, 22.5, 22.5, 23.6, 22.6, 21.6, 21.7, 24.2, 23.8, 23.2, 22.5, 21.8, 21.4, 22.8, 22.6]",70.316,1.4269999999999998,24.3,55.1
1400,1400,2021041019,HXXID3,艾特网能空调1723,25.0,50.0,1,49.0,27.1,1,68.0,1,23.30625,"[21.0, 20.6, 21.0, 21.2, 21.1, 21.3, 21.5, 20.8, 21.1, 20.5, 20.8, 21.2, 21.3, 21.1, 21.1, 21.4, 22.8, 22.2, 21.1, 23.4, 22.5, 20.9, 25.0, 25.8, 26.1, 27.6, 28.4, 28.4, 28.0, 28.5, 29.1, 29.0]",36.96800000000001,1.682,24.3,55.1
1401,1401,2021041019,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.1,0,0.0,1,26.02,"[25.5, 25.4, 26.0, 25.8, 26.0, 26.0, 26.1, 26.3, 26.5, 26.6]",0.26899999999999996,0.226,24.3,55.1
1402,1402,2021041019,HXXID3,艾特网能空调1721,25.0,50.0,1,63.0,26.6,1,51.0,1,25.91818181818182,"[25.6, 25.6, 25.3, 25.6, 26.6, 25.8, 26.0, 26.0, 26.2, 26.1, 26.3]",0.27,0.0,24.3,55.1
1403,1403,2021041019,HXXID3,艾特网能空调1725,25.0,50.0,1,56.0,27.6,1,88.0,1,22.31052631578948,"[23.8, 21.1, 22.6, 22.0, 22.7, 21.6, 22.3, 21.5, 20.5, 20.8, 21.3, 21.2, 21.3, 22.3, 23.4, 23.8, 23.6, 23.5, 24.6]",38.15400000000001,2.359,24.3,55.1
1404,1404,2021041020,HXXID3,艾特网能空调1721,25.0,50.0,1,63.0,26.6,1,52.0,1,25.94545454545455,"[25.6, 25.6, 25.4, 25.6, 26.6, 25.8, 26.0, 26.1, 26.3, 26.1, 26.3]",0.27,0.0,24.5,55.1
1405,1405,2021041020,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.8,0,0.0,1,26.11111111111111,"[25.1, 25.5, 25.7, 25.8, 27.8, 27.0, 27.3, 25.1, 25.7]",17.198,0.334,24.5,55.1
1406,1406,2021041020,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.8,1,92.0,1,24.568421052631574,"[25.0, 23.8, 25.1, 24.0, 26.0, 24.1, 26.3, 26.1, 22.6, 24.5, 24.5, 25.0, 23.3, 25.0, 23.6, 24.9, 23.4, 25.1, 24.5]",38.264,2.359,24.5,55.1
1407,1407,2021041020,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.8,1,58.0,1,26.21935483870968,"[23.9, 26.5, 27.3, 28.3, 32.5, 25.4, 28.2, 26.3, 27.0, 30.5, 24.8, 24.9, 26.0, 26.4, 26.0, 25.6, 25.7, 26.5, 25.6, 25.1, 25.8, 24.0, 24.2, 26.5, 26.5, 25.1, 26.1, 25.7, 25.9, 25.0, 25.5]",69.69800000000001,1.4269999999999998,24.5,55.1
1408,1408,2021041020,HXXID3,艾特网能空调1723,25.0,50.0,1,49.0,27.0,1,68.0,1,24.803125,"[23.2, 23.0, 22.6, 22.7, 22.6, 22.3, 22.8, 22.8, 23.2, 23.1, 23.2, 23.7, 24.4, 22.3, 23.1, 24.0, 25.3, 24.9, 23.9, 26.3, 24.8, 23.7, 24.9, 25.8, 26.2, 27.6, 28.4, 28.3, 28.0, 28.5, 29.1, 29.0]",37.235,1.682,24.5,55.1
1409,1409,2021041020,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,25.98,"[25.5, 25.4, 26.0, 25.7, 26.0, 26.0, 26.0, 26.2, 26.4, 26.6]",0.29700000000000004,0.226,24.5,55.1
1410,1410,2021041021,HXXID3,艾特网能空调1721,25.0,50.0,1,66.0,26.8,1,56.0,1,26.018181818181823,"[25.8, 25.8, 24.8, 25.9, 26.9, 26.0, 26.0, 26.1, 26.4, 26.0, 26.5]",0.27,0.0,24.2,55.9
1411,1411,2021041021,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.2,0,0.0,1,26.07,"[25.5, 25.4, 26.2, 26.0, 26.1, 26.0, 26.1, 26.3, 26.5, 26.6]",0.324,0.226,24.2,55.9
1412,1412,2021041021,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,55.0,1,23.077419354838714,"[19.9, 26.5, 27.5, 28.4, 31.8, 25.3, 27.9, 28.8, 29.9, 30.0, 18.6, 18.9, 21.3, 20.8, 21.0, 22.3, 20.6, 21.6, 20.8, 23.2, 20.8, 20.1, 20.1, 22.3, 20.2, 20.8, 21.1, 20.2, 20.3, 21.5, 22.9]",68.813,1.4269999999999998,24.2,55.9
1413,1413,2021041021,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.8,1,95.0,1,20.889473684210532,"[23.0, 19.8, 21.2, 20.5, 21.0, 20.1, 20.1, 20.0, 19.0, 19.3, 20.0, 19.6, 19.6, 21.4, 21.6, 22.6, 22.6, 22.0, 23.5]",37.782,2.359,24.2,55.9
1414,1414,2021041021,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,25.1,0,0.0,1,23.255555555555553,"[21.7, 21.8, 23.8, 23.6, 23.8, 24.3, 23.7, 23.1, 23.5]",16.986,0.334,24.2,55.9
1415,1415,2021041021,HXXID3,艾特网能空调1723,25.0,50.0,1,49.0,27.0,1,65.0,1,22.225,"[19.2, 19.2, 19.7, 19.9, 19.6, 19.1, 20.1, 19.2, 19.1, 19.1, 19.4, 19.8, 20.0, 20.3, 19.8, 20.0, 21.3, 20.7, 19.5, 22.3, 21.3, 19.6, 24.9, 25.8, 26.1, 27.5, 28.3, 28.2, 27.2, 27.4, 28.6, 29.0]",37.02300000000001,1.682,24.2,55.9
1416,1416,2021041022,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,22.21290322580645,"[18.0, 25.4, 26.3, 27.3, 30.0, 26.8, 29.0, 29.1, 29.4, 29.1, 17.9, 18.5, 19.3, 18.8, 19.0, 20.3, 19.5, 20.5, 19.3, 21.8, 19.1, 18.5, 19.1, 23.6, 20.6, 20.8, 19.1, 19.6, 18.3, 21.6, 23.0]",69.27,1.4269999999999998,24.0,57.3
1417,1417,2021041022,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,58.0,1,20.163157894736845,"[21.6, 18.6, 20.9, 19.5, 21.0, 19.2, 19.9, 19.3, 18.6, 19.1, 19.2, 18.9, 19.1, 20.1, 21.1, 21.5, 21.6, 21.5, 22.4]",37.668000000000006,2.359,24.0,57.3
1418,1418,2021041022,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,37.0,1,25.609090909090916,"[25.4, 25.5, 25.4, 25.5, 26.3, 25.5, 25.5, 25.6, 25.8, 25.6, 25.6]",0.27,0.0,24.0,57.3
1419,1419,2021041022,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.4,0,0.0,1,23.288888888888888,"[21.4, 22.1, 23.6, 22.6, 25.3, 24.3, 24.0, 22.7, 23.6]",17.118,0.334,24.0,57.3
1420,1420,2021041022,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,41.0,1,21.834375,"[18.8, 18.6, 19.5, 19.5, 19.6, 19.5, 20.2, 19.1, 18.8, 17.3, 18.0, 19.5, 20.0, 19.6, 19.4, 19.8, 21.5, 21.1, 19.8, 22.6, 22.2, 19.5, 23.9, 24.8, 25.3, 26.6, 27.3, 27.2, 26.9, 27.5, 28.0, 27.3]",37.066,1.682,24.0,57.3
1421,1421,2021041022,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.3,"[24.7, 24.7, 25.4, 25.2, 25.3, 25.4, 25.5, 25.6, 25.6, 25.6]",0.29700000000000004,0.226,24.0,57.3
1422,1422,2021041023,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.7,0,0.0,1,24.7,"[23.0, 23.3, 24.6, 23.6, 26.6, 26.0, 25.6, 24.5, 25.1]",17.064,0.334,23.7,58.1
1423,1423,2021041023,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.2,1,71.0,1,21.50526315789474,"[22.8, 20.4, 22.9, 21.0, 22.5, 20.9, 21.4, 20.6, 19.7, 20.0, 20.2, 20.2, 20.5, 21.3, 22.5, 22.5, 22.6, 23.0, 23.6]",38.104000000000006,2.359,23.7,58.1
1424,1424,2021041023,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.93548387096775,"[20.0, 25.4, 26.3, 27.5, 30.1, 26.5, 29.1, 28.9, 29.3, 29.7, 19.7, 20.5, 19.6, 20.6, 20.8, 20.1, 21.5, 21.8, 21.3, 22.9, 21.1, 19.9, 20.5, 22.8, 20.7, 20.3, 20.5, 20.3, 20.1, 21.2, 22.0]",68.92699999999999,1.4269999999999998,23.7,58.1
1425,1425,2021041023,HXXID3,艾特网能空调1723,25.0,50.0,1,46.0,26.7,1,54.0,1,22.57187500000001,"[19.8, 20.0, 20.4, 20.3, 20.4, 20.3, 21.1, 20.1, 19.7, 19.3, 20.0, 20.3, 20.5, 20.3, 20.2, 20.8, 22.4, 22.0, 20.6, 23.2, 23.0, 20.6, 24.0, 25.1, 25.4, 26.9, 27.4, 27.5, 27.1, 27.7, 28.2, 27.7]",37.12800000000001,1.682,23.7,58.1
1426,1426,2021041023,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.2,0,0.0,1,25.3,"[24.8, 24.8, 25.5, 25.2, 25.3, 25.4, 25.3, 25.5, 25.5, 25.7]",0.324,0.226,23.7,58.1
1427,1427,2021041023,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,38.0,1,25.245454545454546,"[25.0, 25.0, 25.0, 25.0, 26.0, 25.1, 25.2, 25.3, 25.5, 25.3, 25.3]",0.27,0.0,23.7,58.1
1428,1428,2021041102,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.9,1,38.0,1,25.181818181818183,"[24.7, 24.8, 24.8, 24.6, 25.8, 25.1, 25.3, 25.5, 25.6, 25.4, 25.4]",0.21600000000000005,,22.1,63.4
1429,1429,2021041102,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,25.08,"[24.5, 24.5, 25.1, 24.9, 25.1, 25.1, 25.3, 25.3, 25.5, 25.5]",0.188,,22.1,63.4
1430,1430,2021041102,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.2,1,38.0,1,21.93125000000001,"[18.9, 18.9, 19.7, 19.6, 19.7, 20.0, 20.3, 19.2, 19.0, 17.6, 18.1, 19.6, 20.1, 19.7, 19.6, 19.9, 21.7, 21.1, 20.2, 22.6, 22.2, 19.6, 23.8, 24.6, 25.0, 26.6, 27.2, 27.1, 27.1, 27.9, 28.0, 27.2]",35.888000000000005,,22.1,63.4
1431,1431,2021041102,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.8,1,58.0,1,21.063157894736843,"[22.6, 20.3, 23.1, 20.2, 22.4, 20.2, 21.0, 19.8, 19.2, 19.5, 19.6, 19.3, 19.6, 20.6, 21.9, 22.4, 22.6, 22.5, 23.4]",40.03,,22.1,63.4
1432,1432,2021041102,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.7,0,0.0,1,24.277777777777786,"[22.4, 22.9, 24.6, 23.7, 26.1, 25.4, 25.1, 23.8, 24.5]",16.983999999999998,,22.1,63.4
1433,1433,2021041102,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,54.0,1,22.00322580645161,"[18.0, 24.6, 25.6, 26.7, 29.5, 24.8, 28.2, 28.4, 28.0, 28.8, 18.0, 18.4, 19.0, 18.9, 18.6, 19.2, 19.5, 20.3, 19.4, 21.1, 19.1, 19.6, 19.8, 25.8, 20.7, 20.8, 19.6, 20.1, 18.8, 21.3, 21.5]",70.34100000000001,,22.1,63.4
1434,1434,2021041103,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.6,0,0.0,1,24.23333333333333,"[22.3, 22.8, 24.8, 23.7, 26.2, 25.3, 25.0, 23.7, 24.3]",17.012,,21.9,65.2
1435,1435,2021041103,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,57.0,1,21.15263157894737,"[22.9, 20.6, 23.6, 20.4, 22.3, 20.0, 21.1, 19.9, 19.2, 19.5, 19.7, 19.5, 19.8, 20.6, 21.8, 22.5, 22.6, 22.5, 23.4]",39.438,,21.9,65.2
1436,1436,2021041103,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,55.0,1,21.89032258064516,"[18.0, 24.5, 25.5, 26.6, 29.3, 24.6, 28.1, 28.5, 28.1, 28.6, 18.0, 18.3, 19.1, 19.9, 18.5, 19.4, 19.3, 20.0, 19.1, 20.5, 18.7, 19.0, 19.1, 23.8, 20.7, 20.8, 19.6, 20.3, 18.9, 21.5, 22.3]",68.256,,21.9,65.2
1437,1437,2021041103,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.2,1,38.0,1,21.85,"[18.8, 18.7, 19.6, 19.5, 19.6, 19.9, 20.3, 19.1, 18.8, 17.6, 18.1, 19.4, 20.0, 19.6, 19.5, 19.7, 21.5, 21.0, 20.1, 22.5, 22.3, 19.5, 23.9, 24.5, 25.0, 26.5, 27.1, 27.1, 27.1, 27.8, 28.0, 27.1]",35.865000000000016,,21.9,65.2
1438,1438,2021041103,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,25.020000000000003,"[24.4, 24.5, 25.1, 24.8, 25.0, 25.1, 25.1, 25.3, 25.4, 25.5]",0.21600000000000005,,21.9,65.2
1439,1439,2021041103,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,39.0,1,25.072727272727274,"[24.6, 24.7, 24.6, 24.6, 25.6, 25.0, 25.2, 25.4, 25.5, 25.3, 25.3]",0.27,,21.9,65.2
1440,1440,2021041104,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,21.87096774193548,"[17.7, 24.5, 25.4, 26.5, 29.3, 25.0, 28.1, 28.5, 28.1, 28.8, 17.7, 18.3, 18.8, 19.1, 18.4, 19.1, 19.5, 20.5, 19.1, 21.1, 18.7, 19.1, 19.0, 23.1, 21.1, 20.8, 19.6, 20.3, 18.9, 21.5, 22.4]",68.94900000000001,,22.1,64.6
1441,1441,2021041104,HXXID3,艾特网能空调1723,25.0,50.0,1,39.0,25.9,1,32.0,1,22.184375000000006,"[19.0, 19.1, 20.1, 20.0, 20.0, 20.6, 20.5, 19.3, 19.0, 17.4, 17.9, 19.8, 20.6, 20.2, 20.1, 20.3, 22.1, 21.4, 20.8, 23.2, 22.7, 20.1, 23.8, 24.6, 25.1, 26.9, 27.4, 27.3, 27.3, 28.1, 28.0, 27.2]",35.729,,22.1,64.6
1442,1442,2021041104,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.0,0,0.0,1,24.910000000000004,"[24.3, 24.3, 25.0, 24.6, 24.9, 24.8, 25.1, 25.3, 25.4, 25.4]",0.188,,22.1,64.6
1443,1443,2021041104,HXXID3,艾特网能空调1721,25.0,50.0,1,51.0,25.8,1,36.0,1,25.03636363636364,"[24.6, 24.8, 24.6, 24.6, 25.5, 25.0, 25.1, 25.3, 25.5, 25.3, 25.1]",0.27,,22.1,64.6
1444,1444,2021041104,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.5,0,0.0,1,24.37777777777778,"[22.3, 22.8, 25.6, 23.7, 26.6, 25.3, 25.0, 23.6, 24.5]",17.009999999999998,,22.1,64.6
1445,1445,2021041104,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,58.0,1,21.215789473684207,"[23.9, 20.2, 23.5, 20.3, 22.5, 19.9, 21.0, 20.0, 19.5, 19.8, 20.0, 19.7, 19.9, 20.7, 22.0, 22.2, 22.5, 22.4, 23.1]",39.01000000000001,,22.1,64.6
1446,1446,2021041105,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,24.200000000000006,"[22.4, 22.8, 25.1, 24.1, 25.6, 25.3, 24.8, 23.6, 24.1]",17.064,0.324,22.2,63.6
1447,1447,2021041105,HXXID3,艾特网能空调1721,25.0,50.0,1,59.0,26.3,1,45.0,1,24.91818181818182,"[24.7, 24.8, 23.8, 24.5, 25.4, 24.5, 24.8, 25.3, 25.5, 25.4, 25.4]",0.3240000000000001,0.0,22.2,63.6
1448,1448,2021041105,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.7,0,0.0,1,24.92,"[24.6, 24.1, 25.1, 24.6, 24.6, 24.8, 25.0, 25.4, 25.5, 25.5]",0.21600000000000005,0.22,22.2,63.6
1449,1449,2021041105,HXXID3,艾特网能空调1723,25.0,50.0,1,39.0,26.0,1,35.0,1,22.734375000000004,"[19.3, 19.6, 20.6, 20.9, 21.1, 21.1, 21.3, 19.3, 19.2, 17.1, 17.9, 20.1, 20.8, 20.5, 20.2, 21.3, 23.5, 23.1, 22.3, 25.3, 24.0, 19.8, 24.3, 24.9, 25.6, 27.4, 27.7, 27.5, 27.7, 28.6, 28.4, 27.1]",35.755,1.147,22.2,63.6
1450,1450,2021041105,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,54.0,1,21.722580645161294,"[17.7, 24.3, 25.3, 26.5, 29.6, 24.3, 27.8, 28.2, 27.6, 28.6, 17.7, 18.1, 18.6, 19.1, 18.3, 19.0, 19.3, 20.3, 19.1, 20.8, 18.8, 19.2, 19.2, 23.5, 20.1, 21.8, 19.3, 19.6, 18.6, 21.0, 22.1]",69.486,1.172,22.2,63.6
1451,1451,2021041105,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.8,1,62.0,1,21.52105263157895,"[23.6, 20.5, 23.3, 20.5, 22.0, 19.8, 20.6, 19.5, 20.3, 20.5, 20.8, 20.5, 20.5, 21.7, 22.6, 23.0, 23.1, 22.8, 23.3]",39.38800000000001,1.533,22.2,63.6
1452,1452,2021041106,HXXID3,艾特网能空调1721,25.0,50.0,1,58.0,26.2,1,46.0,1,25.018181818181823,"[24.8, 24.7, 24.4, 24.4, 25.4, 24.7, 25.0, 25.3, 25.6, 25.4, 25.5]",0.3240000000000001,0.0,22.6,64.5
1453,1453,2021041106,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.9,0,0.0,1,25.09,"[24.6, 24.6, 25.2, 24.8, 24.9, 25.1, 25.2, 25.4, 25.5, 25.6]",0.26899999999999996,0.22,22.6,64.5
1454,1454,2021041106,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,22.35,"[19.2, 19.3, 20.1, 20.1, 20.1, 20.1, 20.8, 19.7, 19.3, 17.7, 18.4, 20.1, 20.4, 20.0, 20.0, 20.4, 22.1, 22.0, 20.6, 24.0, 23.1, 20.1, 24.2, 25.1, 25.4, 27.0, 27.5, 27.3, 27.4, 28.2, 28.2, 27.3]",36.025999999999996,1.147,22.6,64.5
1455,1455,2021041106,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,22.21935483870968,"[18.3, 24.6, 25.6, 26.8, 29.6, 24.8, 28.0, 28.6, 28.1, 29.0, 18.6, 18.9, 19.0, 19.6, 19.0, 19.3, 19.8, 20.7, 19.8, 21.3, 19.5, 19.6, 19.6, 23.6, 20.6, 22.8, 19.8, 20.4, 19.0, 22.1, 22.4]",69.05299999999998,1.172,22.6,64.5
1456,1456,2021041106,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,23.477777777777767,"[21.6, 22.3, 24.0, 23.1, 25.1, 24.5, 24.0, 23.0, 23.7]",17.090999999999998,0.324,22.6,64.5
1457,1457,2021041106,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,55.0,1,21.184210526315788,"[23.5, 20.1, 23.3, 20.6, 22.0, 20.2, 20.7, 20.1, 19.5, 20.0, 20.2, 20.1, 20.1, 21.1, 22.0, 22.3, 22.2, 21.9, 22.6]",39.76000000000001,1.533,22.6,64.5
1458,1458,2021041107,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.8483870967742,"[18.8, 25.0, 25.9, 27.0, 29.8, 25.7, 28.6, 29.0, 28.8, 29.3, 19.3, 19.8, 20.0, 20.3, 19.6, 20.0, 20.5, 21.2, 20.3, 21.9, 19.8, 20.0, 20.6, 23.0, 22.6, 22.8, 20.6, 21.3, 20.1, 23.5, 23.2]",69.968,1.172,23.2,63.3
1459,1459,2021041107,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,39.0,1,25.12727272727273,"[24.8, 24.8, 24.7, 24.7, 25.7, 25.1, 25.2, 25.3, 25.5, 25.3, 25.3]",0.3240000000000001,0.0,23.2,63.3
1460,1460,2021041107,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,23.5,"[21.5, 22.1, 24.2, 22.9, 25.3, 24.4, 24.3, 23.0, 23.8]",17.171,0.324,23.2,63.3
1461,1461,2021041107,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.0,0,0.0,1,25.18,"[24.6, 24.6, 25.3, 25.1, 25.1, 25.3, 25.3, 25.5, 25.5, 25.5]",0.27,0.22,23.2,63.3
1462,1462,2021041107,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,54.0,1,21.14210526315789,"[22.9, 20.0, 23.4, 20.9, 22.6, 20.6, 21.5, 20.8, 19.1, 19.6, 20.0, 19.7, 19.8, 20.8, 21.9, 21.9, 21.9, 21.8, 22.5]",39.711999999999996,1.533,23.2,63.3
1463,1463,2021041107,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,48.0,1,21.96875,"[19.2, 19.0, 19.6, 19.5, 19.5, 19.5, 20.0, 19.4, 19.4, 18.6, 19.1, 20.0, 20.0, 20.0, 19.6, 19.7, 21.4, 20.8, 19.5, 22.9, 22.1, 19.5, 24.0, 24.8, 25.1, 26.6, 27.3, 27.1, 27.0, 27.3, 28.0, 27.5]",36.267,1.147,23.2,63.3
1464,1464,2021041108,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.2,1,42.0,1,21.8125,"[19.3, 18.8, 19.6, 19.3, 19.3, 19.6, 20.0, 19.3, 19.3, 18.8, 19.2, 19.8, 20.1, 19.8, 19.6, 19.7, 21.3, 20.5, 19.4, 22.1, 21.4, 19.4, 23.8, 24.6, 25.0, 26.5, 27.0, 27.0, 26.6, 27.0, 27.6, 27.3]",36.260999999999996,1.147,24.0,61.1
1465,1465,2021041108,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.3,"[24.6, 24.6, 25.5, 25.2, 25.4, 25.4, 25.5, 25.6, 25.6, 25.6]",0.27,0.22,24.0,61.1
1466,1466,2021041108,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,39.0,1,25.236363636363638,"[25.0, 25.0, 25.1, 25.0, 25.9, 25.1, 25.2, 25.3, 25.4, 25.3, 25.3]",0.3240000000000001,0.0,24.0,61.1
1467,1467,2021041108,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.6,1,55.0,1,21.21052631578947,"[22.9, 19.8, 24.1, 20.8, 22.7, 20.5, 22.5, 20.8, 19.0, 19.5, 19.7, 19.6, 19.8, 20.9, 21.8, 21.9, 22.1, 21.9, 22.7]",40.08200000000001,1.533,24.0,61.1
1468,1468,2021041108,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,23.744444444444447,"[21.6, 22.3, 24.8, 23.3, 25.5, 24.6, 24.5, 23.1, 24.0]",17.159000000000002,0.324,24.0,61.1
1469,1469,2021041108,HXXID3,艾特网能空调1724,25.0,50.0,1,44.0,26.6,1,50.0,1,23.000000000000004,"[19.1, 25.1, 26.1, 27.1, 30.0, 26.0, 28.8, 29.3, 28.8, 29.5, 19.1, 19.6, 20.4, 20.6, 19.8, 20.4, 20.7, 21.5, 20.5, 22.2, 20.1, 20.0, 21.0, 23.3, 22.6, 22.0, 21.1, 21.2, 20.6, 23.0, 23.5]",69.86,1.172,24.0,61.1
1470,1470,2021041109,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,23.788888888888888,"[21.6, 22.3, 25.2, 23.2, 25.6, 24.6, 24.5, 23.1, 24.0]",17.171,0.324,25.1,59.5
1471,1471,2021041109,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,54.0,1,21.094736842105263,"[22.6, 20.2, 23.5, 20.7, 22.8, 20.6, 21.8, 20.8, 18.9, 19.5, 19.7, 19.6, 19.8, 20.6, 21.6, 21.7, 22.0, 21.8, 22.6]",40.468,1.533,25.1,59.5
1472,1472,2021041109,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.88064516129032,"[19.1, 25.1, 26.1, 27.1, 30.1, 26.3, 28.9, 29.1, 29.1, 29.5, 19.1, 19.6, 20.0, 19.9, 19.8, 20.4, 20.6, 21.2, 20.4, 21.9, 20.0, 19.9, 21.5, 22.9, 23.0, 22.3, 20.5, 21.0, 19.9, 22.4, 22.6]",68.49600000000001,1.172,25.1,59.5
1473,1473,2021041109,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,36.0,1,25.25454545454545,"[25.0, 25.1, 25.1, 25.0, 26.0, 25.1, 25.2, 25.3, 25.4, 25.3, 25.3]",0.3240000000000001,0.0,25.1,59.5
1474,1474,2021041109,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.1,0,0.0,1,25.23,"[24.5, 24.6, 25.4, 25.2, 25.3, 25.3, 25.4, 25.5, 25.5, 25.6]",0.24300000000000005,0.22,25.1,59.5
1475,1475,2021041109,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,42.0,1,21.790625,"[19.3, 19.0, 19.6, 19.4, 19.5, 19.6, 20.1, 19.4, 19.3, 18.5, 19.1, 19.9, 20.0, 19.6, 19.5, 19.7, 21.3, 20.5, 19.4, 22.1, 21.7, 19.4, 23.6, 24.6, 25.0, 26.4, 26.9, 26.9, 26.5, 26.9, 27.5, 27.1]",36.13800000000001,1.147,25.1,59.5
1476,1476,2021041110,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,23.822222222222226,"[21.8, 22.4, 24.6, 23.4, 25.5, 24.8, 24.6, 23.3, 24.0]",17.211000000000002,0.324,25.6,61.6
1477,1477,2021041110,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,57.0,1,21.07894736842105,"[22.3, 19.8, 23.5, 20.9, 22.5, 20.2, 21.8, 20.5, 19.1, 19.6, 19.6, 19.4, 19.7, 20.6, 21.6, 22.0, 22.4, 22.0, 23.0]",40.24400000000001,1.533,25.6,61.6
1478,1478,2021041110,HXXID3,艾特网能空调1721,25.0,50.0,1,51.0,25.7,1,36.0,1,25.20909090909091,"[24.9, 25.0, 25.0, 25.0, 26.0, 25.1, 25.2, 25.3, 25.4, 25.2, 25.2]",0.3240000000000001,0.0,25.6,61.6
1479,1479,2021041110,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.651612903225804,"[19.1, 25.0, 26.0, 27.2, 30.3, 26.1, 28.9, 29.1, 29.1, 29.4, 19.1, 19.4, 20.2, 19.9, 19.9, 20.4, 20.4, 21.1, 20.3, 21.8, 20.1, 19.6, 19.8, 22.5, 21.0, 21.3, 20.7, 20.5, 19.9, 21.7, 22.4]",69.086,1.172,25.6,61.6
1480,1480,2021041110,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,22.050000000000004,"[19.3, 19.1, 19.8, 19.9, 19.9, 19.7, 20.7, 19.5, 19.3, 18.5, 19.1, 19.9, 20.0, 20.0, 19.6, 19.9, 21.6, 21.1, 19.8, 22.6, 22.3, 19.6, 23.9, 24.8, 25.1, 26.6, 27.1, 27.1, 27.0, 27.4, 27.9, 27.5]",36.24,1.147,25.6,61.6
1481,1481,2021041110,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.0,0,0.0,1,25.18,"[24.5, 24.6, 25.3, 25.0, 25.3, 25.1, 25.4, 25.5, 25.5, 25.6]",0.27,0.22,25.6,61.6
1482,1482,2021041111,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.2,0,0.0,1,25.17,"[24.6, 24.6, 25.1, 25.0, 25.2, 25.2, 25.4, 25.5, 25.5, 25.6]",0.24300000000000005,0.22,26.1,62.6
1483,1483,2021041111,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.6,1,45.0,1,21.8375,"[19.2, 18.8, 19.6, 19.4, 19.4, 19.6, 20.0, 19.2, 19.2, 18.3, 19.0, 19.8, 20.0, 19.6, 19.6, 19.6, 21.1, 20.5, 19.4, 22.0, 21.5, 19.2, 24.0, 24.8, 25.1, 26.6, 27.3, 27.1, 27.0, 27.4, 28.0, 27.5]",36.43,1.147,26.1,62.6
1484,1484,2021041111,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,54.0,1,22.229032258064517,"[19.0, 25.1, 26.1, 22.6, 30.2, 26.0, 28.9, 29.0, 29.0, 29.3, 18.3, 19.1, 19.8, 19.6, 19.5, 20.1, 20.1, 20.8, 20.0, 21.6, 19.8, 19.5, 19.5, 22.2, 20.2, 20.9, 20.1, 20.3, 19.2, 21.3, 22.0]",69.32400000000001,1.172,26.1,62.6
1485,1485,2021041111,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.8,1,58.0,1,21.205263157894738,"[22.8, 20.8, 22.8, 20.5, 22.5, 20.3, 21.3, 20.3, 19.1, 19.4, 19.7, 19.6, 19.9, 20.8, 22.1, 22.3, 22.6, 22.6, 23.5]",39.438,1.533,26.1,62.6
1486,1486,2021041111,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.5,0,0.0,1,24.222222222222218,"[22.3, 22.7, 24.5, 23.6, 26.1, 25.3, 25.2, 23.8, 24.5]",17.224,0.324,26.1,62.6
1487,1487,2021041111,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.7,1,36.0,1,25.381818181818186,"[25.0, 25.1, 25.1, 25.1, 26.1, 25.3, 25.4, 25.5, 25.6, 25.5, 25.5]",0.3240000000000001,0.0,26.1,62.6
1488,1488,2021041112,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.17,"[24.5, 24.6, 25.3, 25.0, 25.3, 25.3, 25.3, 25.4, 25.5, 25.5]",0.24300000000000005,0.22,27.0,60.1
1489,1489,2021041112,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,21.78125,"[19.1, 18.8, 19.6, 19.5, 19.4, 19.8, 20.2, 19.3, 19.1, 18.0, 18.6, 19.8, 20.0, 19.6, 19.5, 19.5, 21.2, 20.6, 19.4, 21.6, 21.9, 19.3, 23.8, 24.6, 25.0, 26.5, 27.0, 27.0, 26.8, 27.4, 27.8, 27.3]",36.352,1.147,27.0,60.1
1490,1490,2021041112,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,54.0,1,22.083870967741934,"[18.6, 24.9, 25.0, 20.6, 30.0, 26.1, 29.0, 29.2, 29.1, 29.4, 18.3, 18.9, 19.5, 19.3, 19.3, 20.0, 19.8, 20.5, 19.6, 21.1, 19.4, 19.1, 19.9, 22.3, 22.4, 20.6, 20.0, 20.2, 19.2, 21.3, 22.0]",69.002,1.172,27.0,60.1
1491,1491,2021041112,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.8,1,58.0,1,21.000000000000004,"[21.8, 19.4, 22.0, 20.5, 22.4, 20.3, 21.0, 20.3, 19.1, 19.3, 19.6, 19.5, 19.8, 20.7, 22.1, 22.5, 22.6, 22.6, 23.5]",37.56400000000001,1.533,27.0,60.1
1492,1492,2021041112,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.5,0,0.0,1,24.45555555555556,"[22.5, 22.9, 24.9, 23.8, 26.3, 25.6, 25.3, 24.0, 24.8]",17.250999999999998,0.324,27.0,60.1
1493,1493,2021041112,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,37.0,1,25.20909090909091,"[24.8, 24.9, 24.9, 24.9, 25.9, 25.1, 25.3, 25.4, 25.5, 25.3, 25.3]",0.3240000000000001,0.0,27.0,60.1
1494,1494,2021041113,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,38.0,1,25.4,"[25.0, 25.1, 25.1, 25.1, 26.0, 25.3, 25.4, 25.6, 25.8, 25.5, 25.5]",0.3240000000000001,0.0,28.0,60.2
1495,1495,2021041113,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.27,"[24.7, 24.7, 25.4, 25.1, 25.3, 25.3, 25.4, 25.5, 25.6, 25.7]",0.24300000000000005,0.22,28.0,60.2
1496,1496,2021041113,HXXID3,艾特网能空调1723,25.0,50.0,1,45.0,26.6,1,54.0,1,22.51875,"[20.0, 19.8, 20.3, 20.3, 20.3, 20.5, 21.0, 20.2, 20.0, 19.1, 19.6, 20.6, 20.6, 20.4, 20.3, 20.6, 22.1, 21.6, 20.6, 22.8, 22.6, 20.6, 24.1, 25.0, 25.3, 26.8, 27.3, 27.3, 27.2, 27.7, 28.2, 27.8]",36.317,1.147,28.0,60.2
1497,1497,2021041113,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,58.0,1,22.854838709677423,"[19.9, 25.1, 25.0, 20.6, 30.2, 26.1, 29.3, 28.6, 29.1, 29.8, 19.7, 20.3, 20.8, 21.1, 20.8, 21.0, 21.0, 21.4, 21.0, 22.2, 20.7, 20.3, 20.6, 22.6, 22.5, 22.6, 21.0, 20.8, 20.2, 22.0, 22.2]",69.432,1.172,28.0,60.2
1498,1498,2021041113,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.9,1,65.0,1,21.72105263157895,"[22.6, 20.8, 22.5, 21.2, 22.6, 21.1, 21.8, 20.9, 19.9, 20.0, 20.4, 20.3, 20.5, 21.4, 22.6, 23.2, 23.3, 23.3, 24.3]",37.56200000000001,1.533,28.0,60.2
1499,1499,2021041113,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.6,0,0.0,1,24.988888888888887,"[23.3, 23.5, 24.8, 24.4, 26.6, 26.3, 25.9, 24.8, 25.3]",17.25,0.324,28.0,60.2
1500,1500,2021041114,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.9,0,0.0,1,25.266666666666666,"[23.8, 23.9, 24.6, 24.6, 26.5, 26.7, 26.1, 25.4, 25.8]",17.277,0.324,28.7,59.8
1501,1501,2021041114,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.4,1,81.0,1,22.768421052631577,"[24.0, 21.6, 23.1, 22.5, 23.3, 22.4, 22.9, 22.2, 21.1, 21.4, 21.8, 21.8, 21.8, 22.6, 23.3, 24.0, 23.9, 24.0, 24.9]",37.56200000000001,1.533,28.7,59.8
1502,1502,2021041114,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,54.0,1,24.08709677419355,"[21.9, 25.8, 25.8, 22.0, 30.6, 26.5, 29.4, 26.6, 28.0, 30.2, 21.7, 22.3, 22.8, 22.9, 22.6, 22.6, 22.8, 23.0, 23.0, 24.0, 22.7, 22.1, 22.6, 23.7, 24.4, 23.4, 22.9, 22.2, 22.0, 23.3, 22.9]",69.242,1.172,28.7,59.8
1503,1503,2021041114,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.9,1,64.0,1,23.584375,"[21.3, 21.1, 21.4, 21.5, 21.4, 21.5, 22.2, 21.4, 21.3, 21.0, 21.3, 21.7, 21.7, 21.6, 21.5, 22.0, 23.3, 22.8, 21.7, 24.3, 23.9, 21.8, 24.6, 25.6, 25.8, 27.4, 28.0, 28.1, 27.8, 28.3, 28.9, 28.5]",36.16,1.147,28.7,59.8
1504,1504,2021041114,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.67,"[25.1, 25.1, 25.8, 25.5, 25.6, 25.6, 25.8, 25.9, 26.1, 26.2]",0.27,0.22,28.7,59.8
1505,1505,2021041114,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,47.0,1,25.772727272727273,"[25.5, 25.5, 25.2, 25.5, 26.5, 25.6, 25.8, 25.9, 26.1, 25.9, 26.0]",0.3240000000000001,0.0,28.7,59.8
1506,1506,2021041115,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.6,1,50.0,1,25.872727272727275,"[25.6, 25.6, 25.5, 25.6, 26.6, 25.8, 25.8, 26.0, 26.1, 26.0, 26.0]",0.3240000000000001,0.0,28.8,58.7
1507,1507,2021041115,HXXID3,艾特网能空调1723,25.0,50.0,1,49.0,27.0,1,68.0,1,22.94687500000001,"[20.6, 20.2, 20.6, 20.5, 20.5, 20.6, 21.1, 20.4, 20.6, 20.0, 20.5, 21.0, 20.9, 20.8, 20.7, 21.0, 22.3, 21.7, 20.5, 23.1, 22.6, 20.5, 24.9, 25.8, 26.0, 27.5, 28.2, 28.1, 27.6, 28.1, 28.8, 28.6]",36.298,1.62,28.8,58.7
1508,1508,2021041115,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.4,1,82.0,1,21.910526315789475,"[23.5, 21.8, 22.8, 21.6, 22.2, 21.3, 21.6, 21.3, 20.1, 20.4, 20.9, 20.7, 20.8, 21.8, 22.5, 23.1, 23.0, 23.0, 23.9]",37.67,2.103,28.8,58.7
1509,1509,2021041115,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,55.0,1,23.690322580645162,"[21.1, 26.0, 26.0, 22.0, 31.3, 26.6, 29.6, 26.0, 28.6, 30.5, 20.9, 21.5, 22.1, 23.4, 21.8, 23.1, 22.1, 22.4, 22.1, 23.5, 22.1, 21.1, 21.3, 23.6, 22.8, 23.5, 22.0, 21.5, 21.1, 22.5, 22.3]",69.77699999999999,1.341,28.8,58.7
1510,1510,2021041115,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,25.89,"[25.3, 25.3, 26.0, 25.7, 25.9, 25.9, 26.0, 26.1, 26.3, 26.4]",0.26899999999999996,0.224,28.8,58.7
1511,1511,2021041115,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.5,0,0.0,1,24.288888888888888,"[22.7, 23.0, 24.0, 23.7, 25.6, 25.5, 25.1, 24.2, 24.8]",17.224,0.329,28.8,58.7
1512,1512,2021041116,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.6,1,54.0,1,23.619354838709675,"[21.1, 25.8, 25.8, 21.8, 31.2, 27.0, 29.8, 27.1, 29.2, 30.4, 20.4, 21.0, 21.6, 22.3, 21.7, 23.2, 22.3, 22.6, 22.4, 23.7, 22.3, 20.7, 20.9, 23.9, 22.8, 23.0, 21.6, 21.1, 20.7, 22.4, 22.4]",69.531,1.341,28.1,63.6
1513,1513,2021041116,HXXID3,艾特网能空调1721,25.0,50.0,1,59.0,26.3,1,48.0,1,25.763636363636362,"[25.5, 25.5, 25.5, 25.5, 26.4, 25.6, 25.7, 25.8, 26.0, 25.9, 26.0]",0.3240000000000001,0.0,28.1,63.6
1514,1514,2021041116,HXXID3,艾特网能空调1723,25.0,50.0,1,46.0,26.7,1,58.0,1,22.86874999999999,"[20.5, 20.2, 20.6, 20.5, 20.5, 20.6, 21.1, 20.3, 20.5, 19.7, 20.3, 20.8, 20.9, 20.8, 20.7, 21.1, 22.4, 21.8, 20.7, 23.4, 22.7, 20.5, 24.7, 25.6, 25.8, 27.3, 28.0, 27.8, 27.3, 27.8, 28.6, 28.3]",36.373000000000005,1.62,28.1,63.6
1515,1515,2021041116,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.4,1,82.0,1,21.64210526315789,"[23.0, 21.0, 22.0, 21.2, 22.0, 20.9, 21.5, 20.8, 20.0, 20.3, 20.8, 20.6, 20.8, 21.6, 22.4, 23.0, 22.8, 22.8, 23.7]",38.206,2.103,28.1,63.6
1516,1516,2021041116,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.5,0,0.0,1,24.144444444444442,"[22.6, 22.7, 23.8, 23.6, 25.6, 25.4, 25.0, 24.0, 24.6]",17.25,0.329,28.1,63.6
1517,1517,2021041116,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.59,"[25.0, 25.0, 25.7, 25.5, 25.6, 25.6, 25.7, 25.8, 26.0, 26.0]",0.27,0.224,28.1,63.6
1518,1518,2021041117,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,50.0,1,25.818181818181817,"[25.5, 25.6, 25.3, 25.5, 26.5, 25.7, 25.8, 25.9, 26.1, 26.0, 26.1]",0.3240000000000001,0.0,27.4,67.7
1519,1519,2021041117,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.75,"[25.3, 25.2, 25.8, 25.6, 25.7, 25.7, 25.8, 26.0, 26.1, 26.3]",0.24200000000000005,0.224,27.4,67.7
1520,1520,2021041117,HXXID3,艾特网能空调1723,25.0,50.0,1,49.0,27.0,1,65.0,1,23.709375000000005,"[21.5, 21.3, 21.5, 21.6, 21.5, 21.6, 22.3, 21.5, 21.5, 21.1, 21.4, 21.8, 21.8, 21.6, 21.6, 22.1, 23.3, 22.8, 21.7, 24.3, 23.5, 21.7, 25.0, 25.9, 26.1, 27.7, 28.3, 28.3, 28.0, 28.6, 29.1, 28.7]",36.429,1.62,27.4,67.7
1521,1521,2021041117,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,54.0,1,24.35806451612904,"[22.0, 26.2, 26.2, 22.5, 31.5, 26.6, 29.8, 26.7, 28.1, 30.4, 21.9, 22.4, 23.0, 23.5, 22.8, 23.6, 23.1, 23.3, 23.2, 24.3, 23.1, 22.1, 22.3, 24.2, 25.6, 23.1, 23.1, 22.2, 22.1, 23.3, 22.9]",69.99399999999999,1.341,27.4,67.7
1522,1522,2021041117,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.7,1,88.0,1,22.61578947368421,"[23.9, 21.6, 23.0, 22.3, 23.1, 22.2, 22.7, 22.1, 21.1, 21.3, 21.8, 21.6, 21.7, 22.5, 23.1, 23.8, 23.6, 23.7, 24.6]",37.83200000000001,2.103,27.4,67.7
1523,1523,2021041117,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.4,0,0.0,1,25.0,"[23.6, 23.7, 24.3, 24.3, 26.3, 26.4, 25.8, 25.1, 25.5]",17.277,0.329,27.4,67.7
1524,1524,2021041118,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.7,0,0.0,1,24.93333333333333,"[23.6, 23.6, 24.3, 24.3, 26.0, 26.3, 25.7, 25.1, 25.5]",17.25,0.329,25.6,74.4
1525,1525,2021041118,HXXID3,艾特网能空调1725,25.0,50.0,1,58.0,27.9,1,98.0,1,22.710526315789476,"[24.0, 22.0, 23.0, 22.5, 23.0, 22.2, 22.8, 22.1, 21.0, 21.3, 22.0, 21.7, 21.7, 22.6, 23.3, 23.9, 23.7, 23.9, 24.8]",37.77600000000001,2.103,25.6,74.4
1526,1526,2021041118,HXXID3,艾特网能空调1723,25.0,50.0,1,52.0,27.4,1,78.0,1,23.63125,"[21.1, 21.0, 21.3, 21.3, 21.1, 21.3, 21.8, 21.1, 21.1, 21.0, 21.2, 21.7, 21.7, 21.6, 21.5, 21.9, 23.0, 22.6, 21.4, 24.0, 23.3, 21.6, 25.2, 26.1, 26.5, 28.0, 28.8, 28.6, 28.1, 28.8, 29.4, 29.1]",36.536,1.62,25.6,74.4
1527,1527,2021041118,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.0,0,0.0,1,25.99,"[25.5, 25.3, 26.0, 25.8, 26.0, 26.0, 26.0, 26.2, 26.5, 26.6]",0.27,0.224,25.6,74.4
1528,1528,2021041118,HXXID3,艾特网能空调1721,25.0,50.0,1,67.0,26.9,1,59.0,1,26.08181818181818,"[25.8, 25.8, 25.5, 25.8, 26.8, 26.0, 26.1, 26.2, 26.4, 26.2, 26.3]",0.3240000000000001,0.0,25.6,74.4
1529,1529,2021041118,HXXID3,艾特网能空调1724,25.0,50.0,1,48.0,26.9,1,61.0,1,24.33225806451613,"[22.0, 26.4, 26.4, 22.8, 32.0, 25.8, 28.4, 26.4, 27.0, 30.9, 22.1, 22.7, 23.2, 24.0, 22.8, 24.0, 22.7, 23.1, 22.9, 23.9, 22.7, 22.1, 22.5, 24.7, 24.8, 23.8, 23.3, 22.5, 22.2, 23.3, 22.9]",69.675,1.341,25.6,74.4
1530,1530,2021041119,HXXID3,艾特网能空调1721,25.0,50.0,1,64.0,26.7,1,56.0,1,26.081818181818186,"[25.8, 25.8, 25.6, 25.8, 26.8, 26.0, 26.0, 26.2, 26.4, 26.2, 26.3]",0.3240000000000001,0.0,25.3,76.1
1531,1531,2021041119,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,25.0,0,0.0,1,24.72222222222223,"[23.4, 23.4, 24.1, 24.1, 25.8, 26.1, 25.5, 24.8, 25.3]",17.197,0.329,25.3,76.1
1532,1532,2021041119,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.8,1,92.0,1,22.47368421052632,"[23.9, 21.5, 23.0, 22.2, 22.7, 22.0, 22.7, 21.9, 20.8, 21.0, 21.7, 21.5, 21.5, 22.4, 23.0, 23.6, 23.5, 23.6, 24.5]",37.564,2.103,25.3,76.1
1533,1533,2021041119,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,55.0,1,23.990322580645167,"[21.5, 26.2, 26.1, 22.1, 31.7, 25.6, 28.6, 26.1, 27.2, 30.7, 21.8, 22.3, 22.8, 23.5, 22.3, 23.1, 22.3, 22.4, 22.5, 23.6, 22.3, 21.9, 22.1, 24.6, 24.4, 23.6, 22.9, 22.0, 21.8, 23.1, 22.6]",69.889,1.341,25.3,76.1
1534,1534,2021041119,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.2,1,74.0,1,23.36875,"[20.9, 20.6, 21.0, 21.0, 20.8, 21.0, 21.6, 20.9, 20.9, 20.7, 21.0, 21.5, 21.5, 21.3, 21.2, 21.6, 22.8, 22.5, 21.1, 23.6, 23.1, 21.3, 25.1, 25.9, 26.2, 27.7, 28.5, 28.3, 27.8, 28.4, 29.1, 28.9]",36.512,1.62,25.3,76.1
1535,1535,2021041119,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.0,0,0.0,1,26.040000000000006,"[25.4, 25.5, 26.1, 25.8, 26.0, 26.1, 26.1, 26.3, 26.5, 26.6]",0.24300000000000005,0.224,25.3,76.1
1536,1536,2021041120,HXXID3,艾特网能空调1721,25.0,50.0,1,66.0,26.8,1,56.0,1,26.10909090909091,"[26.0, 25.8, 25.5, 25.8, 26.8, 26.0, 26.0, 26.2, 26.4, 26.3, 26.4]",0.3240000000000001,0.0,24.7,78.5
1537,1537,2021041120,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,25.0,0,0.0,1,24.788888888888888,"[23.5, 23.5, 24.1, 24.2, 25.7, 26.1, 25.6, 25.0, 25.4]",17.118000000000002,0.329,24.7,78.5
1538,1538,2021041120,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.0,0,0.0,1,26.0,"[25.4, 25.4, 26.0, 25.8, 26.0, 26.0, 26.1, 26.2, 26.5, 26.6]",0.24300000000000005,0.224,24.7,78.5
1539,1539,2021041120,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.3,1,74.0,1,23.753125,"[21.5, 21.3, 21.6, 21.6, 21.4, 21.5, 22.2, 21.5, 21.5, 21.5, 21.8, 21.8, 21.8, 21.7, 21.6, 22.0, 23.2, 22.7, 21.5, 24.0, 23.3, 21.6, 25.1, 26.0, 26.4, 27.8, 28.6, 28.5, 28.0, 28.7, 29.3, 29.1]",36.591,1.62,24.7,78.5
1540,1540,2021041120,HXXID3,艾特网能空调1724,25.0,50.0,1,48.0,26.8,1,59.0,1,24.474193548387102,"[22.3, 26.5, 26.5, 22.5, 32.1, 26.0, 28.8, 26.7, 27.2, 30.7, 22.5, 23.0, 23.5, 24.0, 23.0, 24.0, 23.0, 23.1, 23.2, 24.2, 23.1, 22.4, 22.6, 24.6, 24.5, 23.4, 23.6, 22.6, 22.5, 23.5, 23.1]",69.77999999999999,1.341,24.7,78.5
1541,1541,2021041120,HXXID3,艾特网能空调1725,25.0,50.0,1,58.0,28.0,1,98.0,1,22.768421052631577,"[24.1, 21.9, 23.1, 22.6, 23.1, 22.4, 22.8, 22.3, 21.2, 21.5, 22.1, 21.8, 21.9, 22.6, 23.1, 23.9, 23.6, 23.8, 24.8]",37.45800000000001,2.103,24.7,78.5
1542,1542,2021041121,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,25.0,0,0.0,1,23.91111111111111,"[22.2, 22.4, 23.8, 23.4, 25.7, 25.0, 24.8, 23.6, 24.3]",17.145,0.329,24.6,78.2
1543,1543,2021041121,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.2,1,75.0,1,21.05263157894737,"[22.8, 20.3, 21.5, 20.6, 21.1, 20.4, 20.8, 20.3, 19.2, 19.5, 20.1, 19.8, 19.9, 21.0, 22.0, 22.6, 22.4, 22.4, 23.3]",37.348,2.103,24.6,78.2
1544,1544,2021041121,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.890322580645165,"[20.3, 25.6, 25.6, 21.5, 31.2, 26.7, 29.5, 27.8, 29.2, 30.0, 19.0, 21.0, 21.5, 21.1, 21.0, 20.7, 21.0, 21.3, 21.2, 22.4, 21.1, 20.4, 20.6, 22.6, 20.6, 20.5, 21.6, 20.6, 20.5, 21.5, 22.0]",69.561,1.341,24.6,78.2
1545,1545,2021041121,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,45.0,1,22.134375,"[19.5, 19.3, 19.6, 19.6, 19.6, 19.7, 20.2, 19.5, 19.5, 19.5, 19.8, 19.8, 20.2, 19.9, 19.8, 20.0, 21.6, 20.7, 19.5, 22.0, 21.6, 19.6, 24.5, 25.3, 25.5, 26.8, 27.8, 27.5, 27.1, 27.3, 28.2, 27.8]",36.292,1.62,24.6,78.2
1546,1546,2021041121,HXXID3,艾特网能空调1721,25.0,50.0,1,58.0,26.2,1,43.0,1,25.71818181818181,"[25.3, 25.4, 25.5, 25.5, 26.4, 25.6, 25.7, 25.8, 26.0, 25.8, 25.9]",0.3240000000000001,0.0,24.6,78.2
1547,1547,2021041121,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.0,0,0.0,1,25.71,"[25.1, 25.1, 25.8, 25.6, 25.8, 25.8, 25.8, 25.9, 26.1, 26.1]",0.27,0.224,24.6,78.2
1548,1548,2021041122,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.3,"[24.7, 24.8, 25.4, 25.2, 25.3, 25.3, 25.5, 25.5, 25.6, 25.7]",0.27,0.224,24.4,78.7
1549,1549,2021041122,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,22.046875,"[19.6, 19.1, 19.8, 19.6, 19.7, 19.8, 20.3, 19.1, 19.6, 18.0, 18.9, 19.9, 20.2, 19.8, 19.8, 20.0, 21.6, 20.9, 20.0, 22.3, 22.5, 19.4, 24.1, 25.0, 25.3, 26.8, 27.4, 27.1, 27.0, 27.5, 28.0, 27.4]",36.162000000000006,1.62,24.4,78.7
1550,1550,2021041122,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,54.0,1,22.367741935483867,"[19.3, 25.1, 25.0, 20.1, 30.5, 27.1, 29.4, 29.5, 29.8, 29.5, 18.4, 19.0, 19.8, 20.3, 19.9, 20.5, 20.6, 21.3, 20.6, 22.1, 20.5, 19.5, 19.3, 22.3, 20.9, 20.5, 19.8, 20.0, 19.0, 21.3, 22.5]",69.08399999999999,1.341,24.4,78.7
1551,1551,2021041122,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.9,1,65.0,1,20.83157894736842,"[22.5, 20.0, 22.0, 20.2, 21.5, 19.9, 20.4, 19.8, 19.0, 19.3, 19.6, 19.6, 19.8, 20.7, 21.9, 22.2, 22.3, 22.1, 23.0]",37.616,2.103,24.4,78.7
1552,1552,2021041122,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.5,0,0.0,1,23.93333333333333,"[22.0, 22.4, 24.5, 23.4, 25.8, 24.9, 24.8, 23.4, 24.2]",17.066,0.329,24.4,78.7
1553,1553,2021041122,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,26.0,1,40.0,1,25.40909090909091,"[25.0, 25.1, 25.1, 25.1, 26.1, 25.3, 25.4, 25.5, 25.7, 25.6, 25.6]",0.3240000000000001,0.0,24.4,78.7
1554,1554,2021041123,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.9,1,62.0,1,20.85263157894737,"[22.3, 20.6, 22.0, 20.3, 21.7, 20.0, 20.9, 20.1, 18.9, 19.4, 19.7, 19.5, 19.7, 20.6, 21.6, 22.0, 22.1, 22.0, 22.8]",37.62000000000001,2.103,24.1,79.6
1555,1555,2021041123,HXXID3,艾特网能空调1721,25.0,50.0,1,53.0,25.9,1,38.0,1,25.318181818181817,"[24.9, 25.0, 25.0, 25.0, 26.0, 25.2, 25.3, 25.5, 25.6, 25.5, 25.5]",0.3240000000000001,0.0,24.1,79.6
1556,1556,2021041123,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.15,"[24.6, 24.6, 25.3, 25.0, 25.2, 25.2, 25.3, 25.3, 25.5, 25.5]",0.24200000000000005,0.224,24.1,79.6
1557,1557,2021041123,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,22.0125,"[19.5, 19.1, 19.8, 19.6, 19.6, 19.8, 20.3, 19.3, 19.5, 18.2, 18.9, 20.0, 20.3, 19.8, 19.8, 19.9, 21.5, 20.8, 19.8, 22.4, 22.2, 19.6, 24.0, 24.8, 25.2, 26.6, 27.3, 27.1, 26.9, 27.4, 27.9, 27.5]",36.428,1.62,24.1,79.6
1558,1558,2021041123,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,54.0,1,22.435483870967754,"[19.2, 25.0, 24.9, 20.0, 30.2, 26.9, 29.4, 29.6, 29.8, 29.6, 18.5, 19.1, 19.8, 19.7, 19.8, 20.6, 20.6, 21.3, 20.5, 22.1, 20.3, 19.5, 19.4, 22.6, 21.7, 21.2, 20.0, 20.2, 19.2, 21.8, 23.0]",68.899,1.341,24.1,79.6
1559,1559,2021041123,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.0,0,0.0,1,23.855555555555558,"[21.8, 22.3, 24.8, 23.3, 25.6, 24.8, 24.7, 23.3, 24.1]",17.145,0.329,24.1,79.6
1560,1560,2021041208,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.2,0,0.0,1,25.18,"[24.5, 24.6, 25.3, 25.0, 25.3, 25.3, 25.3, 25.5, 25.5, 25.5]",0.27,0.22,24.4,80.7
1561,1561,2021041208,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,23.88888888888889,"[21.7, 22.5, 25.0, 23.4, 25.9, 24.7, 24.6, 23.1, 24.1]",17.224,0.32299999999999995,24.4,80.7
1562,1562,2021041208,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,51.0,1,21.22105263157895,"[22.7, 20.7, 23.1, 20.8, 23.5, 20.6, 21.9, 20.7, 19.1, 19.8, 19.8, 19.6, 19.8, 20.9, 21.6, 22.0, 22.2, 21.8, 22.6]",39.768,1.784,24.4,80.7
1563,1563,2021041208,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.3258064516129,"[18.1, 24.6, 24.5, 18.7, 29.5, 26.7, 29.0, 29.1, 28.8, 29.2, 18.5, 19.0, 19.5, 19.2, 19.0, 19.9, 20.1, 21.3, 19.8, 21.7, 19.3, 20.1, 20.3, 23.0, 21.3, 21.5, 20.5, 21.3, 20.0, 24.3, 24.3]",70.04500000000002,1.342,24.4,80.7
1564,1564,2021041208,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,21.8875,"[19.1, 18.8, 19.6, 19.5, 19.6, 19.7, 20.2, 19.5, 19.1, 18.0, 18.5, 19.7, 20.1, 19.6, 19.6, 19.7, 21.4, 20.8, 19.7, 22.6, 22.3, 19.8, 23.8, 24.6, 25.0, 26.5, 27.0, 27.0, 26.9, 27.6, 27.8, 27.3]",36.054,1.5019999999999998,24.4,80.7
1565,1565,2021041208,HXXID3,艾特网能空调1721,25.0,50.0,1,53.0,25.9,1,38.0,1,25.181818181818183,"[24.8, 24.9, 25.0, 24.9, 25.8, 25.1, 25.1, 25.3, 25.5, 25.3, 25.3]",0.27,0.0,24.4,80.7
1566,1566,2021041209,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,51.0,1,21.063157894736843,"[22.0, 19.8, 22.9, 20.8, 22.9, 20.5, 21.8, 20.6, 19.1, 19.7, 19.9, 19.7, 19.8, 20.7, 21.6, 21.9, 22.1, 21.8, 22.6]",39.866,1.784,25.4,77.9
1567,1567,2021041209,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.216129032258067,"[18.2, 24.5, 24.4, 18.8, 29.4, 26.0, 28.6, 29.1, 28.9, 29.1, 18.6, 19.1, 19.6, 19.5, 19.0, 19.7, 19.8, 21.1, 19.4, 21.6, 19.1, 20.0, 20.4, 23.1, 21.9, 21.8, 20.6, 21.1, 20.0, 23.5, 22.8]",67.63999999999999,1.342,25.4,77.9
1568,1568,2021041209,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,21.875,"[19.1, 18.9, 19.6, 19.5, 19.5, 19.6, 20.3, 19.5, 19.1, 18.1, 18.6, 19.8, 20.1, 19.6, 19.6, 19.7, 21.5, 20.9, 19.8, 22.7, 22.2, 19.9, 23.7, 24.5, 24.9, 26.5, 26.9, 26.8, 26.8, 27.5, 27.6, 27.2]",36.34100000000001,1.5019999999999998,25.4,77.9
1569,1569,2021041209,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.2,0,0.0,1,25.12,"[24.5, 24.5, 25.1, 25.0, 25.2, 25.2, 25.3, 25.4, 25.5, 25.5]",0.29700000000000004,0.22,25.4,77.9
1570,1570,2021041209,HXXID3,艾特网能空调1721,25.0,50.0,1,53.0,25.9,1,38.0,1,25.11818181818182,"[24.7, 24.8, 24.9, 24.8, 25.8, 25.1, 25.1, 25.3, 25.4, 25.2, 25.2]",0.27,0.0,25.4,77.9
1571,1571,2021041209,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,23.788888888888888,"[21.6, 22.5, 25.0, 23.5, 25.7, 24.6, 24.3, 23.0, 23.9]",17.172,0.32299999999999995,25.4,77.9
1572,1572,2021041210,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.2,0,0.0,1,25.03,"[24.4, 24.5, 25.1, 24.9, 25.1, 25.1, 25.2, 25.3, 25.3, 25.4]",0.37799999999999995,0.223,25.9,76.7
1573,1573,2021041210,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,23.73333333333333,"[21.6, 22.5, 24.7, 23.3, 25.7, 24.6, 24.3, 23.0, 23.9]",17.172,0.329,25.9,76.7
1574,1574,2021041210,HXXID3,艾特网能空调1725,25.0,50.0,1,43.0,26.4,1,48.0,1,20.963157894736852,"[22.0, 19.7, 22.5, 20.6, 22.4, 20.4, 21.4, 20.6, 19.1, 19.8, 19.8, 19.6, 19.8, 20.6, 21.5, 22.0, 22.1, 21.8, 22.6]",37.40600000000001,1.332,25.9,76.7
1575,1575,2021041210,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,54.0,1,22.177419354838705,"[18.2, 24.6, 24.4, 18.9, 29.4, 26.1, 28.8, 29.1, 29.0, 29.1, 18.8, 19.3, 19.7, 19.6, 19.2, 19.8, 19.8, 20.6, 19.4, 20.9, 19.0, 19.8, 21.0, 23.0, 21.2, 22.0, 20.5, 20.9, 20.0, 22.9, 22.5]",67.82499999999999,1.319,25.9,76.7
1576,1576,2021041210,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,21.9,"[19.1, 18.9, 19.5, 19.4, 19.6, 19.8, 20.3, 19.5, 19.1, 18.3, 18.6, 19.8, 20.1, 19.6, 19.7, 19.8, 21.5, 20.9, 19.8, 22.6, 22.2, 19.9, 23.8, 24.6, 25.0, 26.4, 26.9, 26.8, 26.6, 27.6, 27.8, 27.3]",36.26400000000001,1.151,25.9,76.7
1577,1577,2021041210,HXXID3,艾特网能空调1721,25.0,50.0,1,51.0,25.7,1,36.0,1,25.1,"[24.7, 24.8, 24.8, 24.8, 25.8, 25.1, 25.1, 25.2, 25.4, 25.2, 25.2]",0.27,0.0,25.9,76.7
1578,1578,2021041211,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,23.944444444444446,"[21.9, 22.6, 24.6, 23.4, 26.0, 24.9, 24.7, 23.3, 24.1]",17.223,0.329,27.1,73.1
1579,1579,2021041211,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,51.0,1,21.031578947368427,"[22.0, 19.5, 22.5, 20.6, 22.5, 20.3, 21.8, 20.5, 19.1, 19.6, 19.8, 19.6, 20.0, 20.8, 21.6, 22.0, 22.3, 22.1, 23.0]",37.834,1.332,27.1,73.1
1580,1580,2021041211,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,52.0,1,22.116129032258065,"[18.3, 24.6, 24.4, 18.7, 29.3, 26.0, 28.8, 29.0, 28.9, 29.1, 18.7, 19.2, 19.7, 19.6, 19.1, 19.7, 19.7, 20.6, 19.3, 21.0, 19.0, 19.6, 20.0, 22.8, 22.8, 21.2, 20.5, 20.7, 19.8, 23.0, 22.5]",67.71600000000001,1.319,27.1,73.1
1581,1581,2021041211,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,21.875,"[19.1, 18.9, 19.5, 19.3, 19.5, 19.7, 20.2, 19.5, 19.1, 18.2, 18.6, 19.8, 20.1, 19.6, 19.6, 19.7, 21.5, 20.8, 19.7, 22.6, 22.1, 19.8, 23.8, 24.6, 25.0, 26.5, 27.0, 26.9, 26.8, 27.5, 27.8, 27.2]",36.18400000000001,1.151,27.1,73.1
1582,1582,2021041211,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.2,0,0.0,1,25.03,"[24.4, 24.5, 25.1, 24.9, 25.1, 25.1, 25.2, 25.3, 25.3, 25.4]",0.3510000000000001,0.223,27.1,73.1
1583,1583,2021041211,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,36.0,1,25.08181818181818,"[24.6, 24.7, 24.8, 24.8, 25.8, 25.0, 25.1, 25.3, 25.4, 25.2, 25.2]",0.27,0.0,27.1,73.1
1584,1584,2021041212,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,24.0,"[22.0, 22.6, 24.5, 23.5, 26.0, 25.0, 24.8, 23.4, 24.2]",17.25,0.329,28.3,66.9
1585,1585,2021041212,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.4,1,51.0,1,21.958064516129042,"[18.2, 24.6, 24.4, 18.7, 29.2, 26.2, 28.7, 28.8, 28.9, 29.0, 18.6, 19.1, 19.6, 19.3, 19.1, 19.6, 19.6, 20.4, 19.3, 21.0, 19.0, 19.5, 20.1, 22.5, 20.6, 21.1, 20.3, 20.6, 19.6, 22.5, 22.6]",67.87699999999998,1.319,28.3,66.9
1586,1586,2021041212,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,21.821875,"[18.9, 18.8, 19.4, 19.3, 19.5, 19.7, 20.2, 19.4, 18.9, 18.1, 18.5, 19.8, 20.1, 19.5, 19.6, 19.6, 21.4, 20.8, 19.6, 22.4, 22.0, 19.8, 23.8, 24.6, 24.9, 26.5, 26.9, 26.9, 26.8, 27.5, 27.8, 27.3]",36.343,1.151,28.3,66.9
1587,1587,2021041212,HXXID3,艾特网能空调1721,25.0,50.0,1,51.0,25.7,1,35.0,1,25.09090909090909,"[24.6, 24.7, 24.8, 24.8, 25.8, 25.0, 25.1, 25.3, 25.5, 25.2, 25.2]",0.27,0.0,28.3,66.9
1588,1588,2021041212,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.2,0,0.0,1,25.000000000000004,"[24.3, 24.5, 25.1, 24.8, 25.1, 25.1, 25.1, 25.3, 25.3, 25.4]",0.3510000000000001,0.223,28.3,66.9
1589,1589,2021041212,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,54.0,1,20.96315789473684,"[22.0, 19.6, 22.8, 20.5, 22.3, 20.3, 21.1, 20.4, 19.0, 19.5, 19.7, 19.5, 19.8, 20.7, 21.8, 22.0, 22.3, 22.1, 22.9]",37.88399999999999,1.332,28.3,66.9
1590,1590,2021041213,HXXID3,艾特网能空调1721,25.0,50.0,1,51.0,25.7,1,35.0,1,25.063636363636366,"[24.6, 24.7, 24.7, 24.7, 25.7, 25.0, 25.1, 25.3, 25.5, 25.2, 25.2]",0.27,0.0,29.5,66.7
