,Unnamed: 0,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
1591,1591,2021041213,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,54.0,1,20.947368421052637,"[21.8, 19.5, 22.3, 20.5, 22.2, 20.3, 21.5, 20.3, 19.1, 19.7, 19.8, 19.6, 19.8, 20.6, 21.6, 22.0, 22.3, 22.1, 23.0]",37.616,1.332,29.5,66.7
1592,1592,2021041213,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.6,1,54.0,1,21.945161290322584,"[18.1, 24.5, 24.3, 18.8, 29.4, 26.1, 28.7, 29.0, 29.0, 29.1, 18.3, 19.1, 19.9, 19.3, 19.1, 19.5, 19.6, 20.4, 19.3, 21.0, 18.9, 19.5, 20.3, 22.7, 20.5, 20.7, 20.3, 20.5, 19.6, 22.3, 22.5]",68.391,1.319,29.5,66.7
1593,1593,2021041213,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,42.0,1,21.834374999999994,"[19.0, 18.8, 19.6, 19.5, 19.5, 19.7, 20.1, 19.5, 19.0, 18.1, 18.5, 19.7, 20.0, 19.6, 19.6, 19.7, 21.5, 20.9, 19.7, 22.6, 22.0, 19.8, 23.6, 24.5, 24.8, 26.3, 26.8, 26.8, 26.8, 27.5, 27.9, 27.3]",36.20800000000001,1.151,29.5,66.7
1594,1594,2021041213,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.2,0,0.0,1,25.000000000000004,"[24.4, 24.5, 25.1, 24.8, 25.0, 25.1, 25.1, 25.3, 25.3, 25.4]",0.3510000000000001,0.223,29.5,66.7
1595,1595,2021041213,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,23.977777777777767,"[22.0, 22.6, 24.5, 23.5, 25.9, 25.0, 24.7, 23.4, 24.2]",17.224,0.329,29.5,66.7
1596,1596,2021041214,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.5,0,0.0,1,24.11111111111111,"[22.3, 22.7, 24.6, 23.5, 26.1, 25.1, 24.9, 23.5, 24.3]",17.223,0.329,29.4,64.4
1597,1597,2021041214,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.18,"[24.6, 24.6, 25.3, 25.0, 25.2, 25.2, 25.3, 25.5, 25.5, 25.6]",0.3240000000000001,0.223,29.4,64.4
1598,1598,2021041214,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,36.0,1,25.25454545454545,"[24.8, 24.9, 24.9, 24.9, 25.9, 25.2, 25.3, 25.5, 25.6, 25.4, 25.4]",0.27,0.0,29.4,64.4
1599,1599,2021041214,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,55.0,1,21.51052631578947,"[22.5, 20.0, 22.8, 21.0, 22.5, 20.8, 21.8, 20.7, 19.6, 20.0, 20.1, 20.0, 20.4, 21.2, 22.5, 22.9, 22.9, 23.0, 24.0]",37.564,1.332,29.4,64.4
1600,1600,2021041214,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,22.315625,"[19.8, 19.5, 20.1, 20.0, 20.1, 20.3, 20.7, 19.9, 19.8, 18.6, 19.1, 20.5, 20.1, 19.6, 20.4, 20.3, 21.5, 21.3, 20.3, 23.0, 22.3, 20.3, 24.0, 25.0, 25.2, 26.8, 27.4, 27.3, 27.3, 27.8, 28.2, 27.6]",36.398,1.151,29.4,64.4
1601,1601,2021041214,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,54.0,1,22.74516129032258,"[19.5, 25.0, 24.9, 20.5, 30.2, 26.2, 29.1, 29.1, 28.9, 29.4, 19.6, 19.8, 20.5, 21.0, 20.3, 21.1, 21.0, 20.5, 21.5, 21.1, 20.8, 19.8, 20.3, 23.1, 22.5, 22.8, 20.8, 20.9, 20.1, 22.3, 22.5]",67.96,1.319,29.4,64.4
1602,1602,2021041215,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.59,"[25.1, 25.0, 25.6, 25.4, 25.6, 25.6, 25.6, 25.9, 26.0, 26.1]",0.37799999999999995,0.223,30.2,65.3
1603,1603,2021041215,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.8,1,61.0,1,23.053124999999994,"[20.6, 20.3, 21.0, 21.0, 21.0, 21.1, 21.3, 20.5, 20.6, 19.7, 20.2, 21.5, 20.8, 20.4, 20.4, 21.5, 22.5, 22.1, 21.0, 24.0, 22.4, 21.0, 24.5, 25.6, 25.8, 27.5, 28.0, 28.1, 27.6, 28.4, 28.8, 28.5]",36.50700000000001,1.151,30.2,65.3
1604,1604,2021041215,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,54.0,1,23.66774193548386,"[21.0, 25.6, 25.6, 21.5, 30.7, 26.1, 29.1, 27.1, 28.6, 30.1, 21.6, 21.0, 21.8, 22.8, 21.7, 22.5, 22.5, 22.2, 22.5, 22.8, 22.4, 20.7, 22.3, 24.3, 23.5, 23.8, 21.3, 21.3, 21.6, 22.8, 22.9]",68.01299999999999,1.319,30.2,65.3
1605,1605,2021041215,HXXID3,艾特网能空调1721,25.0,50.0,1,55.0,26.0,1,40.0,1,25.681818181818183,"[25.3, 25.3, 25.1, 25.4, 26.4, 25.7, 25.8, 25.9, 26.0, 25.8, 25.8]",0.27,0.0,30.2,65.3
1606,1606,2021041215,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.7,0,0.0,1,25.000000000000004,"[23.3, 23.6, 24.5, 24.3, 26.7, 26.4, 26.0, 24.8, 25.4]",17.357999999999997,0.329,30.2,65.3
1607,1607,2021041215,HXXID3,艾特网能空调1725,25.0,50.0,1,52.0,27.3,1,75.0,1,22.305263157894736,"[24.0, 20.8, 23.4, 21.7, 23.0, 21.6, 22.0, 21.4, 20.3, 20.3, 20.8, 20.8, 21.1, 22.5, 23.4, 23.9, 23.9, 24.0, 24.9]",37.35000000000001,1.332,30.2,65.3
1608,1608,2021041216,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.3,0,0.0,1,24.866666666666664,"[23.3, 23.6, 24.3, 24.3, 26.1, 26.2, 25.6, 25.0, 25.4]",17.277,0.329,30.3,64.1
1609,1609,2021041216,HXXID3,艾特网能空调1725,25.0,50.0,1,52.0,27.4,1,78.0,1,22.052631578947373,"[23.3, 21.3, 22.5, 21.8, 22.7, 21.5, 21.9, 21.5, 20.3, 20.6, 21.0, 20.9, 21.0, 21.9, 23.1, 23.3, 23.1, 23.2, 24.1]",37.882,1.332,30.3,64.1
1610,1610,2021041216,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,55.0,1,23.612903225806452,"[21.0, 25.7, 25.6, 21.3, 31.0, 26.7, 29.5, 26.5, 28.3, 30.3, 20.5, 21.4, 22.0, 23.3, 21.6, 22.3, 22.1, 22.4, 22.3, 23.5, 22.1, 21.1, 21.5, 23.7, 23.3, 23.3, 22.1, 21.5, 21.1, 22.6, 22.4]",68.25099999999999,1.319,30.3,64.1
1611,1611,2021041216,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.9,1,65.0,1,22.8875,"[20.5, 20.3, 20.6, 20.5, 20.4, 20.2, 21.1, 20.5, 20.5, 20.1, 20.4, 20.7, 21.1, 21.0, 21.0, 20.9, 22.4, 21.7, 20.6, 23.2, 22.2, 20.7, 24.7, 25.6, 25.8, 27.3, 28.1, 27.9, 27.5, 28.0, 28.6, 28.3]",36.7,1.151,30.3,64.1
1612,1612,2021041216,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,25.77,"[25.1, 25.2, 25.9, 25.6, 25.8, 25.8, 25.9, 26.0, 26.1, 26.3]",0.3240000000000001,0.223,30.3,64.1
1613,1613,2021041216,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,48.0,1,25.963636363636365,"[25.5, 25.8, 25.7, 25.7, 26.6, 25.9, 26.0, 26.1, 26.2, 26.0, 26.1]",0.27,0.0,30.3,64.1
1614,1614,2021041217,HXXID3,艾特网能空调1723,25.0,50.0,1,45.0,26.6,1,54.0,1,22.684375,"[20.3, 19.9, 20.5, 20.5, 20.6, 20.7, 20.8, 20.0, 20.3, 19.1, 19.8, 20.8, 20.6, 20.5, 20.4, 21.0, 22.0, 21.8, 20.7, 23.5, 21.9, 20.4, 24.4, 25.5, 25.6, 27.1, 27.8, 27.6, 27.3, 28.0, 28.5, 28.0]",36.319,1.151,29.1,68.2
1615,1615,2021041217,HXXID3,艾特网能空调1721,25.0,50.0,1,58.0,26.2,1,46.0,1,25.75454545454545,"[25.4, 25.5, 25.5, 25.5, 26.5, 25.7, 25.7, 25.9, 26.0, 25.8, 25.8]",0.27,0.0,29.1,68.2
1616,1616,2021041217,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.660000000000004,"[25.0, 25.1, 25.8, 25.5, 25.7, 25.7, 25.8, 25.9, 26.0, 26.1]",0.37799999999999995,0.223,29.1,68.2
1617,1617,2021041217,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,53.0,1,23.293548387096767,"[20.6, 25.6, 25.6, 21.3, 30.7, 26.6, 29.5, 27.7, 29.2, 30.0, 20.3, 20.4, 21.1, 22.0, 21.0, 22.0, 21.9, 22.3, 22.3, 23.4, 22.0, 20.3, 20.5, 23.9, 23.3, 22.1, 21.2, 20.6, 20.3, 22.1, 22.3]",68.17399999999999,1.319,29.1,68.2
1618,1618,2021041217,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.2,1,75.0,1,21.71578947368421,"[23.3, 20.8, 22.8, 21.1, 22.1, 20.8, 21.1, 20.7, 19.8, 20.0, 20.6, 20.5, 20.6, 21.8, 23.1, 23.3, 23.1, 23.1, 24.0]",38.104,1.332,29.1,68.2
1619,1619,2021041217,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.5,0,0.0,1,24.211111111111112,"[22.5, 22.9, 23.9, 23.6, 25.6, 25.5, 25.0, 24.1, 24.8]",17.223,0.329,29.1,68.2
1620,1620,2021041218,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,47.0,1,25.881818181818186,"[25.6, 25.6, 25.5, 25.6, 26.6, 25.8, 25.9, 26.0, 26.1, 26.0, 26.0]",0.27,0.0,28.5,72.5
1621,1621,2021041218,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.4,1,82.0,1,22.32105263157895,"[23.9, 21.0, 23.2, 22.0, 22.8, 21.6, 21.9, 21.4, 20.5, 20.6, 21.1, 21.1, 21.3, 22.3, 23.4, 23.8, 23.6, 23.8, 24.8]",37.78,1.332,28.5,72.5
1622,1622,2021041218,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,54.0,1,24.006451612903234,"[21.4, 26.0, 26.0, 22.0, 31.2, 26.6, 29.3, 26.7, 28.5, 30.2, 21.5, 21.5, 22.1, 23.0, 22.0, 23.0, 22.8, 22.7, 22.8, 23.6, 22.8, 21.1, 22.5, 24.2, 24.9, 25.1, 21.9, 21.4, 21.6, 23.0, 22.8]",68.311,1.319,28.5,72.5
1623,1623,2021041218,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.880000000000006,"[25.3, 25.3, 26.0, 25.6, 25.9, 25.9, 26.0, 26.1, 26.3, 26.4]",0.3500000000000001,0.223,28.5,72.5
1624,1624,2021041218,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.4,0,0.0,1,24.75555555555556,"[23.3, 23.5, 24.1, 24.1, 26.2, 26.1, 25.5, 24.8, 25.2]",17.236000000000004,0.329,28.5,72.5
1625,1625,2021041218,HXXID3,艾特网能空调1723,25.0,50.0,1,49.0,27.0,1,64.0,1,23.19375,"[20.8, 20.4, 21.1, 21.1, 21.1, 21.1, 21.4, 20.6, 20.8, 20.0, 20.5, 21.5, 21.0, 20.9, 20.8, 21.5, 22.5, 22.3, 21.1, 23.8, 22.7, 21.0, 24.8, 25.8, 26.0, 27.6, 28.2, 28.2, 27.8, 28.4, 28.8, 28.6]",36.509,1.151,28.5,72.5
1626,1626,2021041219,HXXID3,艾特网能空调1721,25.0,50.0,1,64.0,26.7,1,53.0,1,26.09090909090909,"[25.8, 25.9, 25.0, 25.9, 26.8, 26.1, 26.1, 26.3, 26.5, 26.3, 26.3]",0.27,0.0,27.8,73.7
1627,1627,2021041219,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,26.12,"[25.6, 25.4, 26.1, 25.9, 26.1, 26.1, 26.2, 26.4, 26.6, 26.8]",0.3510000000000001,0.223,27.8,73.7
1628,1628,2021041219,HXXID3,艾特网能空调1723,25.0,50.0,1,52.0,27.2,1,74.0,1,23.903125,"[21.6, 21.3, 21.8, 21.8, 22.0, 22.1, 22.3, 21.5, 21.6, 21.2, 21.4, 22.3, 21.7, 21.5, 21.4, 22.4, 23.3, 23.0, 21.8, 24.8, 23.1, 21.8, 25.1, 26.1, 26.6, 28.0, 28.8, 28.7, 28.2, 29.0, 29.4, 29.3]",36.74900000000001,1.151,27.8,73.7
1629,1629,2021041219,HXXID3,艾特网能空调1724,25.0,50.0,1,48.0,26.7,1,58.0,1,24.561290322580643,"[22.1, 26.5, 26.5, 22.7, 31.8, 26.0, 28.1, 27.1, 27.4, 30.5, 23.0, 22.8, 23.4, 24.2, 23.0, 23.6, 23.3, 23.3, 23.3, 24.1, 23.2, 22.3, 22.7, 25.4, 24.9, 24.5, 23.1, 22.4, 22.9, 23.8, 23.5]",69.914,1.319,27.8,73.7
1630,1630,2021041219,HXXID3,艾特网能空调1725,25.0,50.0,1,58.0,27.9,1,94.0,1,23.11578947368421,"[24.7, 22.0, 23.9, 22.8, 23.5, 22.5, 23.0, 22.4, 21.3, 21.5, 22.0, 22.0, 22.0, 23.2, 24.0, 24.5, 24.2, 24.4, 25.3]",37.298,1.332,27.8,73.7
1631,1631,2021041219,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.6,0,0.0,1,25.222222222222218,"[23.9, 24.1, 24.4, 24.5, 26.4, 26.6, 26.0, 25.4, 25.7]",17.250999999999998,0.329,27.8,73.7
1632,1632,2021041220,HXXID3,艾特网能空调1724,25.0,50.0,1,48.0,26.8,1,62.0,1,22.89032258064516,"[20.8, 25.9, 25.8, 20.7, 30.6, 26.8, 29.4, 27.7, 29.5, 30.0, 18.9, 19.2, 21.5, 21.1, 21.0, 21.1, 21.3, 21.5, 21.3, 22.6, 21.2, 20.3, 20.6, 23.4, 20.5, 20.5, 21.5, 21.2, 19.8, 21.8, 22.1]",69.274,1.225,27.8,74.9
1633,1633,2021041220,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,25.1,0,0.0,1,24.555555555555557,"[23.3, 23.4, 24.5, 24.5, 25.1, 24.4, 25.5, 24.8, 25.5]",17.090999999999998,0.334,27.8,74.9
1634,1634,2021041220,HXXID3,艾特网能空调1725,25.0,50.0,1,60.0,28.1,1,100.0,1,21.45263157894736,"[22.7, 21.0, 21.9, 21.3, 21.9, 21.0, 20.8, 21.1, 20.2, 20.5, 20.9, 20.4, 20.3, 21.2, 22.0, 22.5, 22.2, 22.4, 23.3]",37.672,1.7919999999999998,27.8,74.9
1635,1635,2021041220,HXXID3,艾特网能空调1721,25.0,50.0,1,68.0,27.0,1,62.0,1,25.92727272727273,"[25.6, 25.6, 25.6, 25.7, 26.6, 25.8, 26.0, 26.1, 26.1, 26.0, 26.1]",0.27,0.0,27.8,74.9
1636,1636,2021041220,HXXID3,艾特网能空调1723,25.0,50.0,1,54.0,27.4,1,82.0,1,22.48125,"[20.3, 20.1, 20.3, 20.8, 20.0, 20.1, 20.9, 20.3, 20.3, 19.1, 19.3, 20.3, 20.4, 20.2, 20.1, 20.4, 21.7, 21.0, 19.8, 22.7, 21.4, 19.8, 24.6, 25.5, 25.8, 27.1, 28.0, 27.8, 27.3, 27.5, 28.5, 28.0]",36.617,1.179,27.8,74.9
1637,1637,2021041220,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.2,0,0.0,1,25.910000000000004,"[25.2, 25.3, 26.0, 25.8, 26.0, 26.0, 26.0, 26.1, 26.3, 26.4]",0.3510000000000001,0.226,27.8,74.9
1638,1638,2021041221,HXXID3,艾特网能空调1724,25.0,50.0,1,44.0,26.6,1,49.0,1,22.306451612903228,"[19.1, 25.1, 25.0, 19.7, 30.0, 26.8, 29.3, 29.5, 29.7, 29.6, 18.5, 19.1, 19.8, 19.6, 19.7, 20.2, 20.3, 21.0, 20.2, 21.8, 20.0, 19.2, 19.8, 22.6, 21.1, 21.5, 20.0, 20.2, 19.3, 21.5, 22.3]",70.206,1.225,27.5,76.1
1639,1639,2021041221,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,21.96875,"[19.3, 19.1, 19.7, 19.4, 19.6, 19.7, 20.2, 19.3, 19.3, 18.3, 18.9, 20.0, 20.1, 19.8, 19.7, 19.8, 21.5, 20.8, 19.8, 22.4, 21.6, 19.4, 24.1, 24.9, 25.2, 26.7, 27.3, 27.1, 27.0, 27.5, 28.0, 27.5]",36.727,1.179,27.5,76.1
1640,1640,2021041221,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.9,1,62.0,1,20.87368421052632,"[22.3, 19.7, 22.0, 20.3, 21.6, 20.0, 21.0, 19.9, 19.0, 19.4, 19.8, 19.6, 19.8, 20.7, 22.0, 22.2, 22.2, 22.1, 23.0]",37.67,1.7919999999999998,27.5,76.1
1641,1641,2021041221,HXXID3,艾特网能空调1721,25.0,50.0,1,55.0,26.0,1,40.0,1,25.463636363636365,"[25.0, 25.1, 25.2, 25.2, 26.1, 25.4, 25.5, 25.6, 25.8, 25.6, 25.6]",0.27,0.0,27.5,76.1
1642,1642,2021041221,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.41,"[24.8, 24.9, 25.5, 25.3, 25.5, 25.5, 25.6, 25.6, 25.6, 25.8]",0.37799999999999995,0.226,27.5,76.1
1643,1643,2021041221,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.7,0,0.0,1,23.577777777777772,"[21.8, 22.2, 23.5, 23.1, 25.3, 24.9, 24.3, 23.1, 24.0]",17.092,0.334,27.5,76.1
1644,1644,2021041222,HXXID3,艾特网能空调1725,25.0,50.0,1,47.0,26.7,1,58.0,1,21.015789473684205,"[22.2, 20.3, 22.1, 20.6, 22.1, 20.3, 21.5, 20.5, 19.0, 19.5, 19.7, 19.6, 19.8, 20.6, 22.0, 22.1, 22.2, 22.2, 23.0]",36.81400000000001,1.7919999999999998,27.3,76.6
1645,1645,2021041222,HXXID3,艾特网能空调1721,25.0,50.0,1,53.0,25.9,1,38.0,1,25.372727272727275,"[24.9, 25.0, 25.1, 25.1, 26.1, 25.3, 25.4, 25.6, 25.6, 25.5, 25.5]",0.27,0.0,27.3,76.6
1646,1646,2021041222,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.27,"[24.6, 24.7, 25.4, 25.1, 25.4, 25.3, 25.5, 25.5, 25.6, 25.6]",0.3500000000000001,0.226,27.3,76.6
1647,1647,2021041222,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.4,1,45.0,1,21.840625,"[19.3, 18.8, 19.6, 19.5, 19.3, 19.6, 20.0, 19.2, 19.3, 18.5, 19.0, 19.8, 20.1, 19.7, 19.6, 19.7, 21.3, 20.6, 19.5, 22.2, 21.5, 19.5, 23.8, 24.6, 25.0, 26.6, 27.1, 27.1, 26.6, 27.3, 27.9, 27.3]",36.298,1.179,27.3,76.6
1648,1648,2021041222,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,55.0,1,22.451612903225808,"[18.8, 24.9, 24.8, 19.5, 29.9, 27.0, 29.3, 29.5, 29.6, 29.6, 18.8, 19.5, 20.1, 19.7, 19.8, 20.3, 20.2, 21.0, 20.0, 21.6, 19.7, 19.9, 20.2, 22.8, 22.1, 21.8, 20.5, 20.6, 19.6, 22.3, 22.6]",68.01100000000001,1.225,27.3,76.6
1649,1649,2021041222,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.1,0,0.0,1,23.91111111111111,"[21.9, 22.5, 24.3, 23.4, 25.9, 24.9, 24.7, 23.4, 24.2]",17.092000000000002,0.334,27.3,76.6
1650,1650,2021041223,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.9,0,0.0,1,24.466666666666665,"[22.6, 23.0, 24.5, 23.8, 26.3, 26.0, 25.3, 24.1, 24.6]",17.118000000000002,0.334,26.8,78.6
1651,1651,2021041223,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.2,1,74.0,1,21.731578947368423,"[23.0, 20.7, 22.9, 21.3, 22.8, 21.1, 21.7, 21.1, 19.8, 20.1, 20.4, 20.3, 20.6, 21.5, 22.8, 22.9, 23.0, 23.0, 23.9]",36.438,1.7919999999999998,26.8,78.6
1652,1652,2021041223,HXXID3,艾特网能空调1724,25.0,50.0,1,48.0,26.7,1,58.0,1,23.077419354838714,"[20.1, 25.3, 25.1, 20.9, 30.1, 26.5, 29.5, 28.5, 29.3, 29.9, 19.5, 19.8, 21.3, 21.3, 21.1, 21.4, 21.5, 21.8, 21.5, 22.6, 21.1, 20.3, 21.1, 23.1, 22.0, 22.5, 21.5, 21.1, 20.6, 22.8, 22.3]",69.18900000000001,1.225,26.8,78.6
1653,1653,2021041223,HXXID3,艾特网能空调1723,25.0,50.0,1,45.0,26.6,1,54.0,1,22.6375,"[20.3, 19.9, 20.5, 20.4, 20.3, 20.5, 21.0, 20.2, 20.3, 19.4, 19.8, 20.8, 20.8, 20.5, 20.5, 20.7, 22.2, 21.8, 20.6, 23.2, 22.5, 20.5, 24.3, 25.2, 25.4, 26.9, 27.5, 27.5, 27.2, 27.6, 28.3, 27.8]",36.56500000000001,1.179,26.8,78.6
1654,1654,2021041223,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.1,0,0.0,1,25.47,"[24.9, 25.0, 25.6, 25.3, 25.5, 25.5, 25.5, 25.7, 25.8, 25.9]",0.3510000000000001,0.226,26.8,78.6
1655,1655,2021041223,HXXID3,艾特网能空调1721,25.0,50.0,1,55.0,25.9,1,39.0,1,25.645454545454548,"[25.1, 25.3, 25.4, 25.4, 26.3, 25.6, 25.6, 25.8, 26.0, 25.8, 25.8]",0.27,0.0,26.8,78.6
1656,1656,2021041306,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,24.08888888888889,"[21.8, 22.6, 26.0, 23.6, 26.0, 24.8, 24.6, 23.3, 24.1]",17.198,0.316,25.4,84.6
1657,1657,2021041306,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.8,1,58.0,1,21.11578947368421,"[22.3, 20.5, 22.7, 20.3, 23.6, 20.3, 22.4, 20.5, 18.8, 19.6, 19.6, 19.5, 19.6, 20.5, 22.0, 21.9, 22.3, 22.0, 22.8]",39.92000000000001,1.327,25.4,84.6
1658,1658,2021041306,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,22.387096774193548,"[18.5, 24.6, 24.5, 19.2, 29.5, 26.7, 29.1, 29.1, 29.0, 29.1, 18.2, 18.8, 19.1, 19.2, 19.1, 20.2, 20.5, 21.6, 20.4, 22.3, 19.9, 19.7, 20.3, 22.9, 21.3, 22.3, 20.1, 21.0, 19.5, 23.4, 24.9]",68.67999999999999,1.301,25.4,84.6
1659,1659,2021041306,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.4,1,44.0,1,21.775,"[19.0, 18.8, 19.5, 19.4, 19.4, 19.6, 20.0, 19.2, 19.0, 17.8, 18.3, 19.7, 20.0, 19.6, 19.5, 19.6, 21.5, 20.8, 19.5, 22.6, 22.1, 19.4, 23.7, 24.5, 25.0, 26.5, 26.9, 27.0, 26.5, 27.4, 27.8, 27.2]",35.998000000000005,1.083,25.4,84.6
1660,1660,2021041306,HXXID3,艾特网能空调1721,25.0,50.0,1,53.0,25.9,1,38.0,1,25.20909090909091,"[24.8, 24.9, 25.0, 25.0, 25.9, 25.1, 25.2, 25.3, 25.5, 25.3, 25.3]",0.27,0.0,25.4,84.6
1661,1661,2021041306,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.1,0,0.0,1,25.110000000000007,"[24.3, 24.5, 25.1, 25.1, 25.3, 25.3, 25.3, 25.4, 25.5, 25.3]",0.24300000000000005,0.215,25.4,84.6
1662,1662,2021041307,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,37.0,1,25.181818181818183,"[24.7, 24.8, 25.0, 25.0, 25.9, 25.1, 25.2, 25.4, 25.5, 25.1, 25.3]",0.27,0.0,26.3,81.9
1663,1663,2021041307,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.1,0,0.0,1,25.1,"[24.4, 24.5, 25.1, 25.0, 25.3, 25.2, 25.3, 25.4, 25.4, 25.4]",0.27,0.215,26.3,81.9
1664,1664,2021041307,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,21.81250000000001,"[19.1, 18.7, 19.6, 19.5, 19.5, 19.7, 20.1, 19.3, 19.1, 17.8, 18.4, 19.8, 20.1, 19.7, 19.6, 19.7, 21.4, 20.8, 19.6, 22.6, 22.1, 19.5, 23.6, 24.6, 25.0, 26.4, 27.0, 27.0, 26.6, 27.3, 27.7, 27.1]",36.05,1.083,26.3,81.9
1665,1665,2021041307,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.32903225806452,"[18.6, 24.7, 24.5, 19.1, 29.6, 26.7, 29.1, 29.3, 29.1, 29.3, 18.0, 18.6, 19.3, 19.3, 19.1, 20.2, 20.4, 21.5, 20.4, 22.3, 19.9, 19.6, 19.5, 23.1, 20.9, 21.5, 20.1, 20.9, 19.5, 23.3, 24.8]",70.12699999999998,1.301,26.3,81.9
1666,1666,2021041307,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.7,1,58.0,1,21.08421052631579,"[22.7, 19.6, 22.8, 20.5, 23.3, 20.3, 22.3, 20.5, 18.9, 19.5, 19.6, 19.5, 19.6, 20.5, 21.9, 21.9, 22.3, 22.1, 22.8]",39.49400000000001,1.327,26.3,81.9
1667,1667,2021041307,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,24.144444444444442,"[21.9, 22.6, 26.0, 23.6, 26.0, 25.0, 24.7, 23.3, 24.2]",17.171,0.316,26.3,81.9
1668,1668,2021041308,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,24.055555555555557,"[21.8, 22.5, 25.6, 23.6, 25.9, 24.8, 24.8, 23.3, 24.2]",17.169999999999998,0.316,27.1,79.4
1669,1669,2021041308,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,58.0,1,20.91578947368421,"[22.1, 19.6, 22.2, 20.3, 22.4, 20.2, 21.4, 20.3, 19.0, 19.5, 19.6, 19.5, 19.7, 20.6, 22.0, 22.0, 22.2, 22.0, 22.8]",37.40000000000001,1.327,27.1,79.4
1670,1670,2021041308,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,49.0,1,22.267741935483862,"[18.5, 24.6, 24.4, 19.2, 29.5, 26.3, 29.0, 29.2, 29.0, 29.1, 18.5, 19.0, 19.6, 19.4, 19.3, 20.1, 20.3, 21.3, 20.2, 22.0, 19.9, 19.5, 19.6, 22.3, 21.4, 21.8, 20.3, 20.8, 19.6, 22.5, 24.1]",69.399,1.301,27.1,79.4
1671,1671,2021041308,HXXID3,艾特网能空调1721,25.0,50.0,1,51.0,25.8,1,36.0,1,25.218181818181826,"[24.8, 24.8, 24.8, 25.0, 25.9, 25.1, 25.3, 25.4, 25.6, 25.4, 25.3]",0.27,0.0,27.1,79.4
1672,1672,2021041308,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.1,0,0.0,1,25.03,"[24.3, 24.4, 25.1, 25.0, 25.1, 25.1, 25.2, 25.3, 25.4, 25.4]",0.24300000000000005,0.215,27.1,79.4
1673,1673,2021041308,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,42.0,1,21.875000000000004,"[19.1, 18.9, 19.5, 19.5, 19.5, 19.6, 20.1, 19.3, 19.1, 18.1, 18.6, 19.8, 20.1, 19.7, 19.6, 19.8, 21.5, 20.8, 19.6, 22.5, 22.3, 19.6, 23.8, 24.6, 25.0, 26.5, 27.0, 27.1, 26.7, 27.5, 27.9, 27.3]",36.236999999999995,1.083,27.1,79.4
1674,1674,2021041309,HXXID3,艾特网能空调1721,25.0,50.0,1,51.0,25.7,1,35.0,1,25.72727272727273,"[25.5, 25.5, 25.5, 25.4, 26.3, 25.6, 25.7, 25.8, 26.1, 25.8, 25.8]",0.27,0.0,27.7,77.2
1675,1675,2021041309,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,23.5,0,0.0,1,25.76,"[25.3, 25.3, 25.8, 25.6, 25.8, 25.8, 25.8, 26.0, 26.1, 26.1]",0.27,0.215,27.7,77.2
1676,1676,2021041309,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,23.24375,"[21.3, 21.0, 21.6, 21.5, 21.5, 21.6, 22.5, 21.5, 21.3, 20.5, 21.3, 21.8, 22.3, 20.8, 21.4, 20.2, 23.6, 20.9, 19.9, 22.6, 24.0, 21.6, 24.2, 25.0, 25.4, 27.3, 28.0, 27.8, 27.2, 27.8, 28.4, 28.0]",36.26400000000001,1.083,27.7,77.2
1677,1677,2021041309,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,25.4,0,0.0,1,25.53333333333333,"[22.1, 24.6, 25.3, 25.7, 26.3, 27.0, 26.7, 25.7, 26.4]",17.198,0.316,27.7,77.2
1678,1678,2021041309,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,55.0,1,23.131578947368432,"[22.3, 22.0, 23.4, 24.3, 26.0, 24.5, 23.6, 22.5, 21.0, 21.5, 21.6, 21.5, 21.8, 22.6, 23.1, 23.8, 24.6, 24.3, 25.1]",37.45200000000001,1.327,27.7,77.2
1679,1679,2021041309,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.7,1,53.0,1,24.106451612903232,"[20.8, 25.6, 25.6, 21.5, 30.3, 26.3, 30.0, 28.0, 30.0, 30.5, 20.5, 21.3, 21.5, 22.5, 21.0, 23.6, 23.0, 24.1, 22.6, 24.3, 21.9, 20.8, 21.1, 24.7, 22.6, 25.1, 22.9, 24.1, 23.0, 23.8, 24.3]",67.12100000000001,1.301,27.7,77.2
1680,1680,2021041310,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.7,0,0.0,1,25.11111111111111,"[22.5, 24.7, 25.0, 25.8, 26.3, 24.9, 24.6, 25.7, 26.5]",17.237000000000002,0.316,28.3,75.6
1681,1681,2021041310,HXXID3,艾特网能空调1725,25.0,50.0,1,52.0,27.3,1,78.0,1,23.094736842105263,"[23.1, 21.4, 23.3, 22.3, 24.8, 22.3, 23.5, 22.5, 22.0, 22.1, 22.6, 22.3, 22.1, 23.3, 23.0, 24.0, 24.8, 24.5, 24.9]",37.672,1.327,28.3,75.6
1682,1682,2021041310,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,27.0,1,58.0,1,24.36774193548387,"[21.3, 26.2, 26.1, 21.6, 30.3, 28.3, 30.0, 28.0, 30.0, 30.2, 20.6, 23.2, 24.0, 22.6, 23.2, 22.5, 22.8, 23.4, 22.7, 23.5, 22.2, 23.0, 22.1, 24.3, 22.7, 23.9, 22.7, 23.0, 22.8, 23.9, 24.3]",67.84599999999999,1.301,28.3,75.6
1683,1683,2021041310,HXXID3,艾特网能空调1723,25.0,50.0,1,49.0,27.0,1,68.0,1,23.3375,"[21.1, 21.0, 21.3, 21.5, 21.6, 21.3, 22.5, 21.6, 20.5, 20.4, 21.3, 21.1, 21.3, 20.1, 21.3, 22.2, 23.5, 23.1, 20.9, 22.6, 22.3, 22.0, 24.5, 25.4, 26.0, 27.6, 28.4, 28.1, 27.3, 28.0, 28.6, 28.4]",36.668000000000006,1.083,28.3,75.6
1684,1684,2021041310,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,26.12,"[25.6, 25.7, 26.3, 26.0, 26.2, 26.1, 26.2, 26.3, 26.4, 26.4]",0.29600000000000004,0.215,28.3,75.6
1685,1685,2021041310,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,50.0,1,26.081818181818186,"[25.9, 25.9, 25.9, 25.8, 26.8, 26.0, 26.0, 26.1, 26.3, 26.1, 26.1]",0.27,0.0,28.3,75.6
1686,1686,2021041311,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.0,0,0.0,1,25.899999999999995,"[25.3, 25.3, 26.0, 25.8, 26.0, 26.0, 26.0, 26.1, 26.2, 26.3]",0.29600000000000004,0.215,29.0,73.2
1687,1687,2021041311,HXXID3,艾特网能空调1723,25.0,50.0,1,46.0,26.7,1,58.0,1,23.05625,"[21.0, 20.7, 20.8, 21.0, 21.0, 20.8, 20.5, 20.9, 20.9, 20.0, 21.0, 21.2, 20.7, 20.9, 20.9, 21.4, 22.8, 21.4, 20.8, 22.6, 23.6, 20.5, 24.6, 25.6, 25.8, 27.5, 28.1, 28.1, 27.6, 28.1, 28.6, 28.4]",36.45,1.083,29.0,73.2
1688,1688,2021041311,HXXID3,艾特网能空调1725,25.0,50.0,1,49.0,27.0,1,68.0,1,22.168421052631587,"[23.2, 21.5, 22.8, 22.3, 22.8, 22.2, 23.0, 22.0, 20.3, 20.3, 20.7, 20.7, 21.5, 22.0, 22.8, 23.0, 22.8, 23.3, 24.0]",37.77800000000001,1.327,29.0,73.2
1689,1689,2021041311,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.9,0,0.0,1,24.8,"[23.1, 23.6, 24.3, 24.1, 26.5, 25.5, 25.9, 24.8, 25.4]",17.29,0.316,29.0,73.2
1690,1690,2021041311,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.6,1,49.0,1,24.119354838709675,"[21.8, 26.0, 26.0, 22.5, 30.8, 26.5, 29.7, 26.8, 28.7, 30.3, 21.8, 21.2, 22.8, 23.9, 22.3, 24.0, 23.1, 23.5, 23.3, 24.0, 23.0, 21.0, 21.8, 23.9, 24.3, 23.5, 22.7, 21.7, 21.1, 22.9, 22.8]",68.09100000000001,1.301,29.0,73.2
1691,1691,2021041311,HXXID3,艾特网能空调1721,25.0,50.0,1,58.0,26.2,1,43.0,1,25.89090909090909,"[25.6, 25.6, 25.6, 25.6, 26.6, 25.8, 25.9, 26.0, 26.1, 26.0, 26.0]",0.27,0.0,29.0,73.2
1692,1692,2021041312,HXXID3,艾特网能空调1721,25.0,50.0,1,64.0,26.7,1,53.0,1,25.91818181818182,"[25.6, 25.8, 25.6, 25.6, 26.6, 25.8, 25.9, 26.0, 26.1, 26.0, 26.1]",0.27,0.0,29.3,71.0
1693,1693,2021041312,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.880000000000006,"[25.3, 25.3, 25.9, 25.7, 25.9, 25.9, 26.0, 26.1, 26.3, 26.4]",0.29600000000000004,0.215,29.3,71.0
1694,1694,2021041312,HXXID3,艾特网能空调1723,25.0,50.0,1,52.0,27.2,1,74.0,1,23.137500000000006,"[20.5, 20.1, 20.5, 20.5, 20.5, 20.6, 22.4, 20.3, 20.5, 19.5, 21.1, 21.0, 21.3, 21.0, 20.8, 21.9, 22.1, 22.8, 21.6, 23.8, 23.0, 21.9, 24.8, 25.6, 26.0, 27.5, 28.1, 28.1, 27.5, 28.0, 28.7, 28.4]",36.399,1.083,29.3,71.0
1695,1695,2021041312,HXXID3,艾特网能空调1724,25.0,50.0,1,48.0,26.6,1,61.0,1,24.083870967741927,"[21.3, 26.0, 26.1, 23.0, 31.3, 26.7, 29.7, 26.6, 29.0, 30.5, 21.8, 22.4, 23.1, 22.5, 22.8, 23.4, 23.0, 23.2, 22.3, 23.8, 22.5, 21.8, 22.1, 24.2, 22.6, 22.6, 22.8, 22.6, 21.8, 22.8, 22.3]",68.148,1.301,29.3,71.0
1696,1696,2021041312,HXXID3,艾特网能空调1725,25.0,50.0,1,58.0,27.9,1,98.0,1,22.28947368421053,"[23.3, 20.5, 22.0, 22.3, 23.5, 21.0, 22.6, 20.9, 21.0, 21.3, 21.9, 21.9, 20.7, 21.8, 23.1, 23.3, 23.9, 23.7, 24.8]",37.514,1.327,29.3,71.0
1697,1697,2021041312,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.5,0,0.0,1,24.777777777777782,"[23.1, 23.8, 24.3, 24.6, 25.6, 26.2, 25.6, 24.8, 25.0]",17.21,0.316,29.3,71.0
1698,1698,2021041313,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.5,0,0.0,1,24.466666666666665,"[22.7, 23.2, 24.0, 23.6, 26.1, 25.6, 25.5, 24.5, 25.0]",17.277,0.316,30.1,69.6
1699,1699,2021041313,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.71,"[25.1, 25.1, 25.8, 25.5, 25.8, 25.8, 25.8, 25.9, 26.1, 26.2]",0.29600000000000004,0.215,30.1,69.6
1700,1700,2021041313,HXXID3,艾特网能空调1723,25.0,50.0,1,45.0,26.7,1,55.0,1,22.709375,"[20.4, 20.1, 20.4, 20.5, 20.5, 20.5, 20.6, 20.3, 20.4, 19.7, 20.0, 20.8, 20.6, 20.6, 20.6, 20.9, 22.4, 21.4, 20.4, 23.0, 22.6, 20.1, 24.4, 25.5, 25.7, 27.1, 27.8, 27.6, 27.3, 27.8, 28.6, 28.1]",36.189,1.083,30.1,69.6
1701,1701,2021041313,HXXID3,艾特网能空调1724,25.0,50.0,1,44.0,26.6,1,50.0,1,23.46129032258065,"[20.9, 25.7, 25.7, 21.6, 30.8, 26.9, 29.7, 27.1, 29.1, 30.2, 20.5, 20.8, 21.6, 22.5, 21.5, 22.9, 22.3, 22.6, 22.4, 23.5, 22.2, 20.6, 20.8, 23.5, 21.7, 22.6, 21.6, 20.9, 20.6, 22.2, 22.3]",68.76399999999998,1.301,30.1,69.6
1702,1702,2021041313,HXXID3,艾特网能空调1725,25.0,50.0,1,55.0,27.6,1,79.0,1,21.71578947368421,"[23.3, 20.6, 22.3, 21.5, 22.4, 21.3, 21.2, 21.0, 19.9, 20.0, 20.5, 20.3, 21.0, 21.7, 22.8, 23.1, 22.8, 23.1, 23.8]",36.978,1.327,30.1,69.6
1703,1703,2021041313,HXXID3,艾特网能空调1721,25.0,50.0,1,58.0,26.2,1,43.0,1,25.80909090909091,"[25.5, 25.6, 25.6, 25.5, 26.5, 25.7, 25.8, 25.9, 26.0, 25.9, 25.9]",0.27,0.0,30.1,69.6
1704,1704,2021041314,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.7,1,52.0,1,24.23225806451613,"[22.0, 26.0, 26.1, 22.5, 31.3, 26.7, 29.5, 26.5, 28.5, 30.5, 21.8, 21.3, 22.6, 24.1, 22.5, 24.0, 23.1, 23.5, 23.3, 24.3, 23.2, 21.8, 22.1, 25.5, 23.5, 23.1, 22.8, 21.3, 22.0, 23.0, 22.8]",68.06599999999999,1.301,30.3,68.3
1705,1705,2021041314,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.6,0,0.0,1,24.944444444444446,"[23.4, 23.7, 24.3, 24.2, 26.3, 26.3, 25.7, 25.1, 25.5]",17.265,0.316,30.3,68.3
1706,1706,2021041314,HXXID3,艾特网能空调1721,25.0,50.0,1,59.0,26.3,1,48.0,1,25.9,"[25.6, 25.6, 25.5, 25.6, 26.6, 25.8, 25.9, 26.0, 26.3, 26.0, 26.0]",0.3240000000000001,0.0,30.3,68.3
1707,1707,2021041314,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.880000000000006,"[25.3, 25.3, 26.0, 25.6, 25.9, 25.9, 26.0, 26.1, 26.3, 26.4]",0.32299999999999995,0.215,30.3,68.3
1708,1708,2021041314,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.9,1,64.0,1,23.315625,"[21.1, 20.9, 21.1, 21.2, 21.1, 21.1, 21.4, 21.0, 21.0, 20.8, 21.0, 21.4, 21.1, 21.2, 21.1, 21.6, 22.9, 22.0, 21.1, 24.0, 23.2, 20.8, 24.7, 25.8, 25.9, 27.5, 28.1, 28.1, 27.8, 28.4, 29.0, 28.7]",36.51100000000001,1.083,30.3,68.3
1709,1709,2021041314,HXXID3,艾特网能空调1725,25.0,50.0,1,55.0,27.6,1,84.0,1,22.40000000000001,"[23.6, 22.1, 22.6, 22.3, 22.7, 22.2, 22.3, 21.9, 20.5, 20.6, 21.0, 21.0, 21.6, 22.3, 23.6, 23.6, 23.5, 23.7, 24.5]",37.616,1.327,30.3,68.3
1710,1710,2021041315,HXXID3,艾特网能空调1725,25.0,50.0,1,58.0,27.9,1,96.0,1,22.294736842105266,"[23.2, 21.5, 22.1, 22.3, 23.3, 22.2, 21.8, 20.7, 21.0, 21.2, 21.8, 21.6, 20.5, 21.6, 23.0, 23.6, 23.7, 23.7, 24.8]",37.404,1.327,29.6,71.3
1711,1711,2021041315,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.4,1,58.0,1,24.119354838709675,"[21.2, 26.1, 26.1, 22.6, 31.3, 26.6, 29.7, 26.8, 28.9, 30.4, 21.8, 22.3, 22.9, 22.1, 22.6, 23.1, 23.1, 23.3, 23.3, 23.8, 22.3, 21.9, 22.1, 24.7, 23.6, 22.8, 22.8, 22.3, 22.0, 22.8, 22.4]",67.98299999999999,1.301,29.6,71.3
1712,1712,2021041315,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.2,1,72.0,1,23.04375,"[20.3, 19.9, 20.5, 20.3, 20.1, 20.4, 22.0, 20.0, 20.4, 19.3, 21.0, 20.8, 21.5, 21.1, 20.6, 21.8, 22.0, 22.6, 21.4, 24.4, 23.2, 21.5, 24.7, 25.7, 25.9, 27.3, 28.0, 27.9, 27.3, 27.8, 29.0, 28.7]",36.586999999999996,1.083,29.6,71.3
1713,1713,2021041315,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,25.94,"[25.2, 25.3, 26.0, 25.8, 26.0, 26.0, 26.1, 26.2, 26.3, 26.5]",0.29600000000000004,0.215,29.6,71.3
1714,1714,2021041315,HXXID3,艾特网能空调1721,25.0,50.0,1,64.0,26.7,1,56.0,1,26.018181818181823,"[25.8, 25.8, 25.7, 25.7, 26.6, 26.0, 26.0, 26.1, 26.3, 26.1, 26.1]",0.3240000000000001,0.0,29.6,71.3
1715,1715,2021041315,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.8,0,0.0,1,24.655555555555548,"[23.3, 23.5, 24.2, 24.3, 25.4, 26.1, 25.7, 24.8, 24.6]",17.184,0.316,29.6,71.3
1716,1716,2021041316,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.6,0,0.0,1,24.17777777777778,"[22.5, 23.0, 23.8, 23.5, 25.7, 25.3, 24.9, 24.1, 24.8]",17.262999999999998,0.332,29.4,72.7
1717,1717,2021041316,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.4,1,78.0,1,21.62105263157895,"[23.0, 20.5, 22.4, 21.0, 22.2, 20.8, 21.6, 21.1, 19.8, 20.0, 20.6, 20.4, 20.9, 21.7, 22.9, 23.0, 22.6, 22.8, 23.5]",37.24000000000001,2.283,29.4,72.7
1718,1718,2021041316,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.4,1,50.0,1,23.53870967741935,"[21.0, 25.8, 25.8, 21.6, 30.9, 27.0, 29.6, 27.0, 29.1, 30.2, 20.0, 20.5, 21.2, 22.6, 21.5, 23.3, 22.0, 22.5, 22.1, 23.8, 22.5, 20.5, 20.9, 24.0, 23.6, 23.0, 21.3, 21.0, 20.5, 22.4, 22.5]",68.089,1.317,29.4,72.7
1719,1719,2021041316,HXXID3,艾特网能空调1723,25.0,50.0,1,45.0,26.7,1,54.0,1,22.828125000000004,"[20.5, 20.3, 20.6, 20.6, 20.6, 20.6, 20.8, 20.5, 20.4, 20.0, 20.1, 21.0, 20.8, 20.8, 20.6, 21.0, 22.4, 21.4, 20.5, 23.1, 22.3, 20.1, 24.6, 25.6, 25.8, 27.1, 27.9, 27.7, 27.4, 28.1, 28.8, 28.5]",37.07600000000001,1.6369999999999998,29.4,72.7
1720,1720,2021041316,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.77,"[25.1, 25.2, 25.9, 25.6, 25.8, 25.8, 25.9, 26.0, 26.1, 26.3]",0.27,0.224,29.4,72.7
1721,1721,2021041316,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,47.0,1,25.84545454545455,"[25.5, 25.6, 25.5, 25.6, 26.5, 25.8, 25.8, 26.0, 26.1, 25.9, 26.0]",0.3240000000000001,0.0,29.4,72.7
1722,1722,2021041317,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,48.0,1,26.018181818181816,"[25.6, 25.8, 25.6, 25.8, 26.7, 26.0, 26.0, 26.1, 26.3, 26.1, 26.2]",0.3240000000000001,0.0,28.0,74.2
1723,1723,2021041317,HXXID3,艾特网能空调1723,25.0,50.0,1,49.0,27.0,1,64.0,1,23.374999999999996,"[21.3, 21.0, 21.1, 21.2, 21.1, 21.1, 21.4, 21.1, 21.3, 20.5, 21.2, 21.5, 21.3, 21.4, 21.3, 21.6, 22.8, 22.1, 21.0, 24.3, 22.9, 20.9, 25.0, 25.8, 26.1, 27.7, 28.3, 28.3, 27.8, 28.5, 28.8, 28.3]",36.540000000000006,1.6369999999999998,28.0,74.2
1724,1724,2021041317,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.6,0,0.0,1,24.61111111111111,"[23.1, 23.5, 24.0, 23.9, 25.6, 25.9, 25.4, 24.8, 25.3]",17.212,0.332,28.0,74.2
1725,1725,2021041317,HXXID3,艾特网能空调1725,25.0,50.0,1,55.0,27.6,1,86.0,1,22.23684210526316,"[23.6, 21.6, 22.7, 21.6, 22.8, 21.5, 22.2, 21.8, 20.4, 20.7, 21.1, 21.0, 21.5, 22.2, 23.3, 23.6, 23.1, 23.4, 24.4]",37.994,2.283,28.0,74.2
1726,1726,2021041317,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.8,1,54.0,1,24.029032258064518,"[22.2, 26.2, 26.2, 22.6, 31.5, 26.8, 29.3, 26.8, 28.2, 30.4, 20.8, 21.6, 22.0, 24.0, 22.5, 23.5, 22.5, 23.1, 22.8, 24.5, 23.0, 21.1, 21.7, 24.4, 22.2, 24.1, 21.9, 21.6, 21.7, 23.0, 22.7]",68.038,1.317,28.0,74.2
1727,1727,2021041317,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.910000000000004,"[25.4, 25.3, 26.0, 25.7, 25.9, 25.9, 26.0, 26.1, 26.3, 26.5]",0.29600000000000004,0.224,28.0,74.2
1728,1728,2021041318,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,48.0,1,22.25625,"[19.5, 19.0, 19.6, 19.6, 19.6, 19.6, 20.4, 19.1, 19.5, 18.5, 19.6, 20.0, 20.3, 19.8, 19.8, 20.6, 21.4, 21.4, 20.1, 23.0, 22.3, 20.0, 24.5, 25.2, 25.5, 26.9, 27.6, 27.4, 27.1, 27.4, 29.1, 28.8]",36.775999999999996,1.6369999999999998,27.3,74.3
1729,1729,2021041318,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.6,1,48.0,1,23.235483870967744,"[20.2, 25.5, 25.5, 21.3, 30.5, 26.4, 29.5, 28.2, 29.6, 30.0, 20.6, 21.0, 21.8, 21.8, 21.4, 21.5, 22.4, 22.6, 22.5, 22.7, 21.0, 21.0, 19.7, 24.0, 22.1, 22.1, 20.5, 20.8, 19.7, 22.1, 22.3]",68.093,1.317,27.3,74.3
1730,1730,2021041318,HXXID3,艾特网能空调1725,25.0,50.0,1,52.0,27.3,1,75.0,1,21.515789473684205,"[22.6, 21.0, 22.3, 21.8, 22.4, 21.7, 21.0, 19.8, 20.3, 20.2, 20.7, 20.5, 20.6, 20.9, 22.1, 22.5, 22.7, 22.3, 23.4]",37.134,2.283,27.3,74.3
1731,1731,2021041318,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.6,0,0.0,1,23.9,"[22.5, 22.5, 23.6, 23.3, 25.6, 24.8, 24.9, 23.6, 24.3]",17.21,0.332,27.3,74.3
1732,1732,2021041318,HXXID3,艾特网能空调1721,25.0,50.0,1,59.0,26.3,1,48.0,1,25.72727272727273,"[25.3, 25.5, 25.5, 25.5, 26.5, 25.6, 25.7, 25.8, 26.0, 25.8, 25.8]",0.3240000000000001,0.0,27.3,74.3
1733,1733,2021041318,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.65,"[25.0, 25.1, 25.8, 25.6, 25.7, 25.7, 25.8, 25.8, 26.0, 26.0]",0.297,0.224,27.3,74.3
1734,1734,2021041319,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.1,0,0.0,1,25.29,"[24.7, 24.8, 25.4, 25.2, 25.3, 25.3, 25.5, 25.5, 25.6, 25.6]",0.32299999999999995,0.224,26.7,72.4
1735,1735,2021041319,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.1,0,0.0,1,24.02222222222223,"[22.2, 22.5, 24.2, 23.5, 25.8, 25.2, 24.9, 23.6, 24.3]",17.183999999999994,0.332,26.7,72.4
1736,1736,2021041319,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.1,1,68.0,1,20.92105263157895,"[22.4, 19.6, 21.8, 20.3, 21.9, 20.1, 20.5, 20.0, 19.1, 19.5, 19.8, 19.6, 19.8, 20.8, 22.0, 22.3, 22.4, 22.3, 23.3]",37.455999999999996,2.283,26.7,72.4
1737,1737,2021041319,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.6,1,48.0,1,22.55806451612904,"[19.5, 25.2, 25.0, 20.2, 30.3, 26.7, 29.3, 29.3, 29.6, 29.8, 18.8, 19.3, 20.1, 20.7, 20.1, 20.6, 20.8, 21.5, 21.0, 22.2, 20.6, 19.4, 19.5, 22.2, 22.5, 21.6, 20.1, 20.1, 19.4, 21.6, 22.3]",69.354,1.317,26.7,72.4
1738,1738,2021041319,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,48.0,1,22.00937500000001,"[19.5, 19.1, 19.7, 19.6, 19.6, 19.8, 20.2, 19.3, 19.4, 18.3, 19.0, 19.9, 20.1, 19.8, 19.8, 19.9, 21.4, 20.8, 19.8, 22.0, 22.1, 19.5, 24.1, 25.0, 25.2, 26.7, 27.4, 27.2, 27.0, 27.3, 28.2, 27.6]",36.613000000000014,1.6369999999999998,26.7,72.4
1739,1739,2021041319,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,39.0,1,25.490909090909096,"[25.1, 25.1, 25.3, 25.2, 26.2, 25.4, 25.5, 25.6, 25.8, 25.6, 25.6]",0.3240000000000001,0.0,26.7,72.4
1740,1740,2021041320,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.9,0,0.0,1,24.1,"[22.3, 22.6, 24.3, 23.5, 25.8, 25.2, 24.9, 23.8, 24.5]",17.145,0.332,26.3,71.4
1741,1741,2021041320,HXXID3,艾特网能空调1725,25.0,50.0,1,49.0,27.0,1,68.0,1,20.86842105263158,"[22.3, 19.3, 22.0, 20.2, 21.8, 20.0, 20.4, 20.1, 19.0, 19.3, 19.7, 19.5, 19.8, 20.7, 22.1, 22.3, 22.3, 22.3, 23.4]",37.134,2.283,26.3,71.4
1742,1742,2021041320,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.39677419354839,"[19.4, 25.0, 25.0, 20.0, 30.3, 26.7, 29.3, 29.3, 29.3, 29.6, 18.5, 19.2, 19.9, 20.0, 20.0, 20.6, 20.6, 21.1, 20.6, 22.1, 20.5, 19.3, 19.5, 22.2, 22.5, 20.8, 20.1, 20.0, 19.3, 21.5, 22.1]",69.59200000000001,1.317,26.3,71.4
1743,1743,2021041320,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,21.93125,"[19.5, 19.0, 19.6, 19.5, 19.5, 19.7, 20.1, 19.2, 19.4, 18.2, 19.0, 19.9, 20.1, 19.8, 19.8, 19.9, 21.5, 20.6, 19.6, 22.5, 21.5, 19.5, 24.1, 24.8, 25.1, 26.6, 27.3, 27.1, 26.9, 27.3, 27.8, 27.4]",36.77800000000001,1.6369999999999998,26.3,71.4
1744,1744,2021041320,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.1,0,0.0,1,25.160000000000004,"[24.5, 24.6, 25.3, 25.1, 25.2, 25.2, 25.3, 25.4, 25.5, 25.5]",0.29600000000000004,0.224,26.3,71.4
1745,1745,2021041320,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,37.0,1,25.39090909090909,"[25.0, 25.0, 25.1, 25.2, 26.1, 25.3, 25.4, 25.6, 25.6, 25.5, 25.5]",0.3240000000000001,0.0,26.3,71.4
1746,1746,2021041321,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.9,0,0.0,1,24.288888888888888,"[22.3, 22.8, 25.0, 23.7, 26.0, 25.3, 25.1, 23.8, 24.6]",17.131,0.332,25.3,72.8
1747,1747,2021041321,HXXID3,艾特网能空调1725,25.0,50.0,1,49.0,27.0,1,68.0,1,20.973684210526308,"[22.3, 20.4, 22.3, 20.2, 21.9, 20.1, 20.8, 20.1, 19.0, 19.4, 19.6, 19.5, 19.8, 20.7, 22.0, 22.4, 22.4, 22.3, 23.3]",37.296000000000014,2.283,25.3,72.8
1748,1748,2021041321,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.7,1,54.0,1,22.316129032258072,"[19.2, 25.0, 24.9, 20.0, 30.0, 26.6, 29.3, 29.3, 29.7, 29.6, 18.6, 19.2, 19.9, 19.8, 20.0, 20.6, 20.6, 21.1, 20.6, 21.6, 19.8, 19.4, 19.4, 22.3, 20.1, 21.7, 20.0, 20.1, 19.3, 21.9, 22.2]",69.32600000000001,1.317,25.3,72.8
1749,1749,2021041321,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,21.937500000000004,"[19.3, 19.1, 19.7, 19.5, 19.5, 19.8, 20.3, 19.3, 19.3, 18.1, 19.0, 19.8, 20.1, 19.7, 19.7, 19.8, 21.5, 20.8, 19.8, 22.5, 21.6, 19.6, 24.1, 24.8, 25.1, 26.6, 27.3, 27.1, 26.9, 27.3, 27.7, 27.3]",36.45800000000001,1.6369999999999998,25.3,72.8
1750,1750,2021041321,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.2,0,0.0,1,25.27,"[24.7, 24.8, 25.4, 25.1, 25.3, 25.3, 25.4, 25.5, 25.6, 25.6]",0.29600000000000004,0.224,25.3,72.8
1751,1751,2021041321,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,37.0,1,25.34545454545454,"[25.0, 25.0, 25.0, 25.1, 26.0, 25.3, 25.2, 25.5, 25.7, 25.5, 25.5]",0.3240000000000001,0.0,25.3,72.8
1752,1752,2021041322,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,39.0,1,25.318181818181817,"[24.9, 25.0, 25.0, 25.0, 26.0, 25.3, 25.3, 25.5, 25.6, 25.5, 25.4]",0.3240000000000001,0.0,25.4,72.0
1753,1753,2021041322,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.23,"[24.6, 24.7, 25.3, 25.1, 25.3, 25.3, 25.4, 25.5, 25.5, 25.6]",0.29600000000000004,0.224,25.4,72.0
1754,1754,2021041322,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,45.0,1,21.896875,"[19.3, 19.0, 19.5, 19.4, 19.5, 19.6, 20.1, 19.4, 19.3, 18.0, 18.6, 19.9, 20.0, 19.7, 19.6, 19.8, 21.5, 20.6, 19.6, 22.3, 21.7, 19.5, 24.0, 24.8, 25.0, 26.6, 27.3, 27.1, 27.0, 27.5, 28.0, 27.5]",36.400999999999996,1.6369999999999998,25.4,72.0
1755,1755,2021041322,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,55.0,1,22.161290322580644,"[18.5, 24.8, 24.6, 19.1, 29.7, 26.5, 29.2, 29.3, 29.5, 29.5, 18.6, 19.0, 19.6, 19.3, 19.3, 19.9, 19.8, 20.6, 19.6, 21.6, 19.8, 19.4, 19.6, 22.8, 22.6, 20.8, 20.1, 20.1, 19.5, 21.8, 22.5]",68.921,1.317,25.4,72.0
1756,1756,2021041322,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.9,1,62.0,1,20.994736842105265,"[22.2, 20.3, 22.2, 20.3, 22.2, 20.1, 20.6, 20.2, 19.0, 19.4, 19.6, 19.5, 19.9, 20.8, 22.2, 22.3, 22.5, 22.3, 23.3]",37.136,2.283,25.4,72.0
1757,1757,2021041322,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.9,0,0.0,1,24.344444444444452,"[22.3, 22.8, 25.3, 23.8, 26.1, 25.3, 25.2, 23.8, 24.5]",17.104000000000006,0.332,25.4,72.0
1758,1758,2021041323,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.7,0,0.0,1,24.34444444444444,"[22.2, 22.8, 25.2, 23.8, 26.1, 25.2, 25.2, 24.0, 24.6]",17.118000000000002,0.332,25.1,71.2
1759,1759,2021041323,HXXID3,艾特网能空调1725,25.0,50.0,1,49.0,27.0,1,65.0,1,21.04736842105263,"[22.0, 19.6, 22.6, 20.5, 22.3, 20.3, 21.0, 20.1, 19.1, 19.5, 19.8, 19.6, 20.1, 20.8, 22.0, 22.4, 22.5, 22.4, 23.3]",36.76200000000001,2.283,25.1,71.2
1760,1760,2021041323,HXXID3,艾特网能空调1721,25.0,50.0,1,53.0,25.9,1,38.0,1,25.327272727272724,"[24.8, 25.0, 25.0, 25.0, 26.0, 25.3, 25.4, 25.6, 25.6, 25.5, 25.4]",0.3240000000000001,0.0,25.1,71.2
1761,1761,2021041323,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.2,0,0.0,1,25.22,"[24.6, 24.7, 25.3, 25.1, 25.3, 25.3, 25.3, 25.5, 25.5, 25.6]",0.32299999999999995,0.224,25.1,71.2
1762,1762,2021041323,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,45.0,1,21.878125,"[19.1, 18.8, 19.5, 19.5, 19.5, 19.7, 20.2, 19.3, 19.1, 18.0, 18.7, 19.8, 20.0, 19.7, 19.6, 19.9, 21.5, 20.7, 19.8, 22.3, 21.8, 19.6, 24.0, 24.7, 25.1, 26.6, 27.1, 27.0, 26.8, 27.3, 27.9, 27.5]",36.64700000000001,1.6369999999999998,25.1,71.2
1763,1763,2021041323,HXXID3,艾特网能空调1724,25.0,50.0,1,48.0,26.6,1,61.0,1,22.31935483870968,"[18.9, 24.8, 24.7, 19.6, 29.5, 26.8, 29.1, 29.4, 29.5, 29.4, 18.6, 19.3, 20.0, 19.6, 19.8, 20.1, 20.3, 21.0, 20.1, 21.5, 19.4, 19.6, 19.5, 22.9, 22.8, 21.5, 20.1, 20.4, 19.3, 22.0, 22.4]",69.24699999999999,1.317,25.1,71.2
1764,1764,2021041402,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,23.944444444444446,"[21.7, 22.5, 25.8, 23.4, 25.7, 24.7, 24.6, 23.1, 24.0]",17.012,0.319,24.5,70.5
1765,1765,2021041402,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.7,1,55.0,1,21.099999999999994,"[22.7, 20.1, 22.8, 20.6, 23.3, 20.3, 22.1, 20.5, 19.0, 19.6, 19.6, 19.4, 19.8, 20.8, 21.6, 21.9, 22.2, 21.9, 22.7]",39.284000000000006,1.285,24.5,70.5
1766,1766,2021041402,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,22.03870967741935,"[17.8, 24.3, 24.3, 18.3, 29.1, 26.1, 28.7, 29.0, 28.6, 29.0, 18.2, 18.5, 19.0, 19.0, 18.6, 19.4, 19.6, 21.0, 19.6, 21.3, 18.9, 19.6, 19.7, 23.8, 22.0, 21.9, 20.2, 20.6, 19.8, 23.3, 24.0]",68.875,1.148,24.5,70.5
1767,1767,2021041402,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,21.746875000000006,"[18.8, 18.7, 19.5, 19.3, 19.5, 19.6, 20.1, 19.3, 18.7, 17.6, 18.1, 19.6, 20.0, 19.5, 19.5, 19.5, 21.4, 20.6, 19.6, 22.5, 22.1, 19.6, 23.7, 24.5, 24.9, 26.5, 27.0, 27.0, 26.7, 27.5, 27.8, 27.2]",36.07700000000001,1.11,24.5,70.5
1768,1768,2021041402,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.2,0,0.0,1,25.12,"[24.4, 24.5, 25.2, 25.0, 25.3, 25.3, 25.3, 25.4, 25.4, 25.4]",0.24200000000000005,0.218,24.5,70.5
1769,1769,2021041402,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,36.0,1,25.181818181818183,"[24.8, 24.8, 25.0, 24.9, 25.9, 25.1, 25.1, 25.3, 25.5, 25.3, 25.3]",0.27,0.0,24.5,70.5
1770,1770,2021041403,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.4,1,51.0,1,22.09354838709677,"[17.6, 24.4, 24.2, 18.2, 28.8, 26.2, 28.6, 28.8, 28.6, 28.9, 18.3, 18.7, 19.1, 18.8, 18.5, 19.3, 19.6, 20.6, 19.1, 21.1, 18.6, 19.9, 20.8, 24.2, 22.2, 21.8, 20.3, 21.5, 19.8, 23.8, 24.6]",68.95099999999998,1.148,24.3,70.6
1771,1771,2021041403,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,21.73125,"[18.7, 18.6, 19.4, 19.3, 19.3, 19.6, 20.0, 19.3, 18.5, 18.0, 18.2, 19.5, 20.0, 19.4, 19.3, 19.4, 21.4, 20.5, 19.5, 22.6, 22.3, 19.8, 23.6, 24.5, 24.9, 26.4, 27.0, 27.0, 26.8, 27.5, 27.8, 27.3]",35.972,1.11,24.3,70.6
1772,1772,2021041403,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.2,0,0.0,1,25.000000000000004,"[24.3, 24.4, 25.1, 24.9, 25.1, 25.1, 25.2, 25.3, 25.3, 25.3]",0.24200000000000005,0.218,24.3,70.6
1773,1773,2021041403,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,39.0,1,25.13636363636364,"[24.7, 24.8, 24.9, 24.8, 25.8, 25.0, 25.1, 25.3, 25.5, 25.3, 25.3]",0.27,0.0,24.3,70.6
1774,1774,2021041403,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,23.922222222222217,"[21.6, 22.5, 25.6, 23.4, 25.8, 24.6, 24.7, 23.1, 24.0]",16.97,0.319,24.3,70.6
1775,1775,2021041403,HXXID3,艾特网能空调1725,25.0,50.0,1,43.0,26.4,1,48.0,1,21.184210526315788,"[22.5, 19.8, 23.2, 20.7, 23.4, 20.6, 22.2, 20.6, 19.1, 19.8, 19.8, 19.7, 19.9, 20.7, 21.6, 22.0, 22.3, 21.8, 22.8]",39.65800000000001,1.285,24.3,70.6
1776,1776,2021041404,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,23.91111111111111,"[21.6, 22.5, 25.8, 23.4, 25.8, 24.6, 24.6, 23.0, 23.9]",16.971999999999998,0.319,24.1,71.9
1777,1777,2021041404,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,37.0,1,25.09090909090909,"[24.7, 24.8, 24.9, 24.8, 25.8, 24.9, 25.1, 25.2, 25.4, 25.2, 25.2]",0.27,0.0,24.1,71.9
1778,1778,2021041404,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.2,0,0.0,1,25.080000000000005,"[24.3, 24.5, 25.2, 25.0, 25.2, 25.2, 25.3, 25.3, 25.4, 25.4]",0.26899999999999996,0.218,24.1,71.9
1779,1779,2021041404,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,21.671875,"[18.6, 18.6, 19.3, 19.2, 19.4, 19.6, 20.0, 19.3, 18.6, 18.0, 18.2, 19.6, 20.0, 19.3, 19.3, 19.4, 21.5, 20.4, 19.4, 22.5, 22.1, 19.6, 23.5, 24.3, 24.7, 26.3, 26.9, 26.8, 26.6, 27.5, 27.8, 27.2]",35.727,1.11,24.1,71.9
1780,1780,2021041404,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,22.04193548387097,"[17.4, 24.3, 24.1, 18.1, 28.8, 26.0, 28.5, 28.8, 28.6, 28.8, 18.3, 18.8, 19.1, 18.6, 18.5, 19.3, 19.5, 20.5, 19.1, 21.3, 18.6, 20.0, 21.3, 23.1, 21.4, 21.7, 20.5, 21.5, 20.1, 23.9, 24.8]",69.29600000000002,1.148,24.1,71.9
1781,1781,2021041404,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,51.0,1,21.231578947368426,"[22.5, 20.1, 23.0, 20.7, 23.3, 20.6, 23.5, 20.6, 19.1, 19.9, 19.8, 19.6, 19.9, 20.8, 21.7, 21.8, 22.1, 21.8, 22.6]",40.088,1.285,24.1,71.9
1782,1782,2021041405,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,43.0,1,21.66875000000001,"[18.7, 18.7, 19.4, 19.3, 19.5, 19.6, 19.9, 19.3, 18.7, 18.0, 18.3, 19.8, 19.9, 19.4, 19.4, 19.6, 21.6, 20.4, 19.3, 22.4, 22.2, 19.7, 23.3, 24.2, 24.8, 26.1, 26.7, 26.6, 26.5, 27.2, 27.7, 27.2]",35.86000000000001,1.11,24.1,72.2
1783,1783,2021041405,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,22.09354838709677,"[17.5, 24.3, 24.1, 18.0, 29.0, 26.1, 28.6, 28.8, 28.6, 28.7, 18.3, 18.8, 19.2, 19.0, 18.4, 19.2, 19.5, 20.6, 19.1, 21.5, 19.0, 20.1, 20.1, 23.5, 21.5, 22.0, 20.6, 21.5, 20.1, 24.1, 25.1]",68.38699999999999,1.148,24.1,72.2
1784,1784,2021041405,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,51.0,1,21.3,"[22.6, 20.5, 23.0, 20.7, 23.8, 20.5, 22.9, 20.8, 19.1, 20.0, 20.0, 19.8, 19.8, 20.9, 21.8, 21.8, 22.2, 21.9, 22.6]",39.92600000000001,1.285,24.1,72.2
1785,1785,2021041405,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,38.0,1,25.14545454545454,"[24.7, 25.0, 25.0, 25.0, 25.9, 25.0, 25.1, 25.2, 25.2, 25.2, 25.3]",0.27,0.0,24.1,72.2
1786,1786,2021041405,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.2,0,0.0,1,24.96,"[24.3, 24.3, 25.1, 24.9, 25.1, 25.1, 25.1, 25.3, 25.2, 25.2]",0.24200000000000005,0.218,24.1,72.2
1787,1787,2021041405,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,23.93333333333333,"[21.6, 22.5, 25.9, 23.4, 25.8, 24.6, 24.6, 23.1, 23.9]",17.039,0.319,24.1,72.2
1788,1788,2021041406,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,21.77500000000001,"[18.9, 18.8, 19.5, 19.4, 19.6, 19.8, 20.0, 19.3, 19.0, 18.0, 18.5, 19.8, 20.1, 19.5, 19.5, 19.6, 21.6, 20.6, 19.5, 22.6, 22.2, 19.8, 23.5, 24.3, 25.0, 26.3, 26.8, 26.8, 26.5, 27.2, 27.7, 27.1]",35.919000000000004,1.11,24.0,72.3
1789,1789,2021041406,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,23.833333333333336,"[21.4, 22.5, 26.0, 23.3, 25.6, 24.5, 24.5, 22.9, 23.8]",17.105,0.319,24.0,72.3
1790,1790,2021041406,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.4,1,51.0,1,21.257894736842104,"[22.9, 21.3, 23.0, 20.7, 23.2, 20.6, 22.3, 20.7, 19.1, 20.0, 20.0, 19.7, 19.8, 20.8, 21.7, 21.8, 22.2, 21.7, 22.4]",39.55000000000001,1.285,24.0,72.3
1791,1791,2021041406,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,38.0,1,25.13636363636364,"[24.8, 24.9, 25.0, 24.9, 25.8, 25.1, 25.1, 25.2, 25.3, 25.2, 25.2]",0.27,0.0,24.0,72.3
1792,1792,2021041406,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.1,0,0.0,1,25.140000000000004,"[24.4, 24.5, 25.3, 25.1, 25.3, 25.3, 25.3, 25.4, 25.4, 25.4]",0.26899999999999996,0.218,24.0,72.3
1793,1793,2021041406,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.361290322580647,"[18.1, 24.5, 24.4, 18.7, 29.3, 26.3, 29.0, 29.0, 29.0, 29.0, 18.4, 18.9, 19.4, 19.3, 18.8, 19.8, 20.0, 21.0, 19.7, 22.0, 19.5, 20.0, 19.9, 22.9, 22.1, 22.7, 20.5, 21.5, 20.1, 24.1, 25.3]",69.86399999999999,1.148,24.0,72.3
1794,1794,2021041407,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,21.828125,"[19.0, 18.8, 19.5, 19.5, 19.6, 19.8, 20.1, 19.3, 19.0, 18.1, 18.5, 19.8, 20.1, 19.6, 19.6, 19.6, 21.5, 20.5, 19.5, 22.5, 22.2, 19.7, 23.6, 24.5, 24.9, 26.5, 27.0, 27.0, 26.7, 27.4, 27.8, 27.3]",35.918000000000006,1.11,24.5,71.9
1795,1795,2021041407,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,23.766666666666666,"[21.6, 22.4, 25.1, 23.3, 25.6, 24.6, 24.5, 23.0, 23.8]",17.131,0.319,24.5,71.9
1796,1796,2021041407,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.7,1,38.0,1,25.12727272727273,"[24.7, 24.8, 24.9, 24.9, 25.9, 25.0, 25.1, 25.3, 25.4, 25.2, 25.2]",0.27,0.0,24.5,71.9
1797,1797,2021041407,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.1,0,0.0,1,24.95,"[24.3, 24.4, 25.1, 24.9, 25.1, 25.1, 25.1, 25.1, 25.1, 25.3]",0.26899999999999996,0.218,24.5,71.9
