time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,3816286_c,3816286_h,3816286_p,3816286_r,3816286_s,3816287_c,3816287_h,3816287_p,3816287_r,3816287_s,3816288_c,3816288_h,3816288_p,3816288_r,3816288_s,3816289_h
2023-05-30 09:05:00,,12.0,34.5,26.8,30.45,28.9,28.9,[28.9],1.0,34.5,25.44,27.3,26.0,1.0,29.2,4.08,26.4,26.0,1.0,26.8,12.72,27.3,26.0,31.3
2023-05-30 09:10:00,,12.0,34.5,26.8,30.45,28.9,28.9,[28.9],1.0,34.5,26.01,27.1,26.0,1.0,29.2,4.02,26.3,26.0,1.0,26.8,12.81,27.2,26.0,31.3
2023-05-30 09:15:00,,12.0,34.4,26.8,30.4,28.9,28.9,[28.9],1.0,34.4,15.51,27.8,26.0,1.0,29.1,4.02,26.5,26.0,1.0,26.8,12.84,27.4,26.0,31.3
2023-05-30 09:20:00,,12.0,34.5,26.9,30.475,28.9,28.9,[28.9],1.0,34.5,27.09,27.3,26.0,1.0,29.2,4.05,26.3,26.0,1.0,26.9,13.11,27.3,26.0,31.3
2023-05-30 09:25:00,,12.0,34.6,26.9,30.5,28.9,28.9,[28.9],1.0,34.6,25.68,27.2,26.0,1.0,29.2,3.99,26.3,26.0,1.0,26.9,12.99,27.3,26.0,31.3
2023-05-30 09:30:00,,12.0,34.5,26.9,30.475,28.9,28.9,[28.9],1.0,34.5,26.13,27.4,26.0,1.0,29.1,3.96,26.4,26.0,1.0,26.9,13.08,27.3,26.0,31.4
2023-05-30 09:35:00,,12.0,34.5,26.9,30.475,28.9,28.9,[28.9],1.0,34.5,26.97,27.4,26.0,1.0,29.1,4.05,26.4,26.0,1.0,26.9,13.05,27.3,26.0,31.4
2023-05-30 09:40:00,,12.0,34.4,26.9,30.475,28.9,28.9,[28.9],1.0,34.4,25.56,27.4,26.0,1.0,29.2,4.02,26.3,26.0,1.0,26.9,12.87,27.2,26.0,31.4
2023-05-30 09:45:00,,12.0,34.4,26.9,30.450000000000003,28.9,28.9,[28.9],1.0,34.4,25.68,27.1,26.0,1.0,29.1,4.02,26.3,26.0,1.0,26.9,13.05,27.2,26.0,31.4
2023-05-30 09:50:00,,12.0,34.4,26.9,30.450000000000003,28.9,28.9,[28.9],1.0,34.4,15.39,28.0,26.0,1.0,29.1,4.02,26.4,26.0,1.0,26.9,13.05,27.2,26.0,31.4
2023-05-30 09:55:00,,12.0,34.6,26.9,30.525,28.9,28.9,[28.9],1.0,34.6,25.77,27.2,26.0,1.0,29.2,4.05,26.4,26.0,1.0,26.9,12.99,27.3,26.0,31.4
2023-05-30 10:00:00,,12.0,34.5,26.9,30.5,28.9,28.9,[28.9],1.0,34.5,26.01,27.1,26.0,1.0,29.2,4.05,26.3,26.0,1.0,26.9,13.02,27.2,26.0,31.4
2023-05-30 10:05:00,,12.0,34.5,26.9,30.475,28.9,28.9,[28.9],1.0,34.5,16.65,27.4,26.0,1.0,29.1,3.99,26.3,26.0,1.0,26.9,13.26,27.3,26.0,31.4
2023-05-30 10:10:00,,12.0,34.4,26.9,30.450000000000003,29.0,29.0,[29.0],1.0,34.4,26.52,27.4,26.0,1.0,29.1,4.08,26.4,26.0,1.0,26.9,13.35,27.3,26.0,31.4
2023-05-30 10:15:00,,12.0,34.4,26.9,30.475,29.0,29.0,[29.0],1.0,34.4,27.45,27.3,26.0,1.0,29.2,4.05,26.4,26.0,1.0,26.9,13.41,27.3,26.0,31.4
2023-05-30 10:20:00,,12.0,34.5,26.9,30.5,29.0,29.0,[29.0],1.0,34.5,26.97,27.1,26.0,1.0,29.2,4.02,26.4,26.0,1.0,26.9,13.53,27.3,26.0,31.4
2023-05-30 10:25:00,,12.0,34.4,26.9,30.475,29.0,29.0,[29.0],1.0,34.4,26.04,27.1,26.0,1.0,29.2,4.02,26.3,26.0,1.0,26.9,13.17,27.4,26.0,31.4
2023-05-30 10:30:00,,12.0,34.5,26.9,30.475,29.0,29.0,[29.0],1.0,34.5,15.78,27.6,26.0,1.0,29.1,3.99,26.4,26.0,1.0,26.9,13.08,27.4,26.0,31.4
2023-05-30 10:35:00,,,,,,,,,,,,,,,,,,,,,,,,
2023-05-30 10:40:00,,12.0,34.5,26.9,30.525,29.0,29.0,[29.0],1.0,34.5,28.11,27.3,26.0,1.0,29.2,3.99,26.4,26.0,1.0,26.9,13.74,27.4,26.0,31.5
2023-05-30 10:45:00,,12.0,34.4,27.0,30.525,29.0,29.0,[29.0],1.0,34.4,26.37,27.4,26.0,1.0,29.2,4.05,26.4,26.0,1.0,27.0,13.29,27.4,26.0,31.5
2023-05-30 10:50:00,,12.0,34.4,27.0,30.525,29.0,29.0,[29.0],1.0,34.4,27.48,27.3,26.0,1.0,29.2,4.02,26.4,26.0,1.0,27.0,13.56,27.4,26.0,31.5
2023-05-30 10:55:00,,12.0,34.4,27.0,30.5,29.0,29.0,[29.0],1.0,34.4,26.64,27.2,26.0,1.0,29.1,4.02,26.3,26.0,1.0,27.0,13.44,27.4,26.0,31.5
2023-05-30 11:00:00,,12.0,34.4,26.9,30.475,29.0,29.0,[29.0],1.0,34.4,16.77,27.1,26.0,1.0,29.1,4.02,26.4,26.0,1.0,26.9,13.47,27.5,26.0,31.5
2023-05-30 11:05:00,,12.0,34.4,26.9,30.475,29.0,29.0,[29.0],1.0,34.4,27.66,27.5,26.0,1.0,29.1,4.08,26.6,26.0,1.0,26.9,13.65,27.5,26.0,31.5
2023-05-30 11:10:00,,12.0,34.5,27.0,30.55,29.0,29.0,[29.0],1.0,34.5,26.97,27.3,26.0,1.0,29.2,4.02,26.4,26.0,1.0,27.0,13.62,27.3,26.0,31.5
2023-05-30 11:15:00,,12.0,34.5,27.0,30.55,29.0,29.0,[29.0],1.0,34.5,28.8,27.2,26.0,1.0,29.2,4.05,26.4,26.0,1.0,27.0,13.86,27.5,26.0,31.5
2023-05-30 11:20:00,,12.0,34.4,27.0,30.525,29.1,29.1,[29.1],1.0,34.4,27.06,27.2,26.0,1.0,29.2,4.05,26.4,26.0,1.0,27.0,13.62,27.5,26.0,31.5
2023-05-30 11:25:00,,12.0,34.4,27.0,30.5,29.1,29.1,[29.1],1.0,34.4,27.63,27.1,26.0,1.0,29.1,4.02,26.4,26.0,1.0,27.0,13.83,27.4,26.0,31.5
2023-05-30 11:30:00,,12.0,34.4,27.0,30.525,29.1,29.1,[29.1],1.0,34.4,29.67,27.1,26.0,1.0,29.1,4.02,26.4,26.0,1.0,27.0,13.98,27.5,26.0,31.6
2023-05-30 11:35:00,,12.0,34.4,27.0,30.525,29.1,29.1,[29.1],1.0,34.4,28.5,27.2,26.0,1.0,29.1,4.02,26.4,26.0,1.0,27.0,13.95,27.5,26.0,31.6
2023-05-30 11:40:00,,12.0,34.4,27.0,30.525,29.1,29.1,[29.1],1.0,34.4,28.14,27.2,26.0,1.0,29.1,4.02,26.4,26.0,1.0,27.0,13.92,27.6,26.0,31.6
2023-05-30 11:45:00,,12.0,34.4,27.0,30.55,29.1,29.1,[29.1],1.0,34.4,27.72,27.2,26.0,1.0,29.2,4.08,26.4,26.0,1.0,27.0,13.83,27.6,26.0,31.6
2023-05-30 11:50:00,,12.0,34.4,27.0,30.55,29.1,29.1,[29.1],1.0,34.4,27.99,27.2,26.0,1.0,29.2,4.08,26.4,26.0,1.0,27.0,13.86,27.4,26.0,31.6
2023-05-30 11:55:00,,12.0,34.3,27.0,30.525,29.1,29.1,[29.1],1.0,34.3,29.22,27.2,26.0,1.0,29.2,4.05,26.4,26.0,1.0,27.0,14.1,27.4,26.0,31.6
2023-05-30 12:00:00,,12.0,34.3,27.0,30.525,29.1,29.1,[29.1],1.0,34.3,27.63,27.2,26.0,1.0,29.2,4.05,26.5,26.0,1.0,27.0,13.86,27.6,26.0,31.6
2023-05-30 12:05:00,,12.0,34.3,27.0,30.525,29.1,29.1,[29.1],1.0,34.3,27.6,27.1,26.0,1.0,29.1,4.08,26.5,26.0,1.0,27.0,13.71,27.5,26.0,31.7
2023-05-30 12:10:00,,12.0,34.2,27.0,30.500000000000004,29.1,29.1,[29.1],1.0,34.2,17.64,27.5,26.0,1.0,29.1,4.05,26.4,26.0,1.0,27.0,14.16,27.6,26.0,31.7
2023-05-30 12:15:00,,12.0,34.4,27.0,30.575,29.2,29.2,[29.2],1.0,34.4,28.65,28.1,26.0,1.0,29.2,4.08,26.6,26.0,1.0,27.0,14.13,27.7,26.0,31.7
2023-05-30 12:20:00,,12.0,34.5,27.1,30.65,29.2,29.2,[29.2],1.0,34.5,27.72,27.4,26.0,1.0,29.3,4.11,26.5,26.0,1.0,27.1,13.98,27.7,26.0,31.7
2023-05-30 12:25:00,,12.0,34.5,27.1,30.65,29.2,29.2,[29.2],1.0,34.5,27.96,27.2,26.0,1.0,29.3,4.08,26.5,26.0,1.0,27.1,14.07,27.7,26.0,31.7
2023-05-30 12:30:00,,12.0,34.5,27.1,30.675,29.2,29.2,[29.2],1.0,34.5,27.81,27.2,26.0,1.0,29.3,4.05,26.6,26.0,1.0,27.1,13.89,27.6,26.0,31.8
2023-05-30 12:35:00,,12.0,34.5,27.1,30.675,29.2,29.2,[29.2],1.0,34.5,27.93,27.2,26.0,1.0,29.3,4.08,26.5,26.0,1.0,27.1,14.13,27.6,26.0,31.8
2023-05-30 12:40:00,,12.0,34.4,27.1,30.65,29.3,29.3,[29.3],1.0,34.4,27.96,27.2,26.0,1.0,29.3,4.08,26.5,26.0,1.0,27.1,14.25,27.7,26.0,31.8
2023-05-30 12:45:00,,12.0,34.5,27.1,30.65,29.3,29.3,[29.3],1.0,34.5,28.2,27.2,26.0,1.0,29.2,4.08,26.5,26.0,1.0,27.1,14.07,27.7,26.0,31.8
2023-05-30 12:50:00,,12.0,34.3,27.1,30.6,29.3,29.3,[29.3],1.0,34.3,28.29,27.3,26.0,1.0,29.2,4.08,26.5,26.0,1.0,27.1,14.22,27.6,26.0,31.8
2023-05-30 12:55:00,,12.0,34.3,27.1,30.6,29.3,29.3,[29.3],1.0,34.3,28.59,27.2,26.0,1.0,29.2,4.11,26.5,26.0,1.0,27.1,14.13,27.6,26.0,31.8
2023-05-30 13:00:00,,12.0,34.4,27.2,30.65,29.3,29.3,[29.3],1.0,34.4,28.56,27.2,26.0,1.0,29.2,4.08,26.5,26.0,1.0,27.2,14.13,27.7,26.0,31.8
2023-05-30 13:05:00,,12.0,34.3,27.2,30.625,29.3,29.3,[29.3],1.0,34.3,28.62,27.2,26.0,1.0,29.2,4.08,26.5,26.0,1.0,27.2,14.28,27.7,26.0,31.8
2023-05-30 13:10:00,,12.0,34.4,27.2,30.675,29.3,29.3,[29.3],1.0,34.4,27.87,27.3,26.0,1.0,29.2,4.08,26.5,26.0,1.0,27.2,14.16,27.6,26.0,31.9
2023-05-30 13:15:00,,12.0,34.2,27.2,30.625,29.3,29.3,[29.3],1.0,34.2,28.38,27.2,26.0,1.0,29.2,4.08,26.5,26.0,1.0,27.2,14.31,27.9,26.0,31.9
2023-05-30 13:20:00,,12.0,34.3,27.2,30.675,29.3,29.3,[29.3],1.0,34.3,28.08,27.2,26.0,1.0,29.3,4.08,26.5,26.0,1.0,27.2,14.25,27.8,26.0,31.9
2023-05-30 13:25:00,,12.0,34.3,27.2,30.65,29.3,29.3,[29.3],1.0,34.3,28.05,27.3,26.0,1.0,29.2,4.08,26.5,26.0,1.0,27.2,14.28,27.8,26.0,31.9
2023-05-30 13:30:00,,12.0,,,,29.3,29.3,[29.3],1.0,,27.96,27.2,26.0,1.0,,4.08,26.5,26.0,1.0,,14.22,27.8,26.0,
2023-05-30 13:35:00,,12.0,34.4,27.2,30.700000000000003,29.3,29.3,[29.3],1.0,34.4,29.34,27.4,26.0,1.0,29.3,4.08,26.6,26.0,1.0,27.2,14.49,27.8,26.0,31.9
2023-05-30 13:40:00,,12.0,34.3,27.2,30.675,29.3,29.3,[29.3],1.0,34.3,29.34,27.4,26.0,1.0,29.3,4.11,26.5,26.0,1.0,27.2,14.64,27.8,26.0,31.9
2023-05-30 13:45:00,,12.0,34.3,27.2,30.675,29.3,29.3,[29.3],1.0,34.3,30.51,27.4,26.0,1.0,29.3,4.08,26.6,26.0,1.0,27.2,14.79,27.7,26.0,31.9
2023-05-30 13:50:00,,12.0,34.6,27.3,30.8,29.3,29.3,[29.3],1.0,34.6,30.0,27.4,26.0,1.0,29.3,4.08,26.9,26.0,1.0,27.3,4.83,28.0,26.0,32.0
2023-05-30 13:55:00,,12.0,34.6,27.3,30.65,29.3,29.3,[29.3],1.0,34.6,29.49,27.6,26.0,1.0,29.4,4.2,27.0,26.0,1.0,27.3,13.74,28.2,26.0,31.3
2023-05-30 14:00:00,,12.0,34.5,27.4,30.65,28.9,28.9,[28.9],1.0,34.5,30.51,27.6,26.0,1.0,29.4,4.2,26.5,26.0,1.0,27.4,22.44,27.1,26.0,31.3
2023-05-30 14:05:00,,12.0,34.7,27.5,30.275,28.6,28.6,[28.6],1.0,34.7,29.55,27.5,26.0,1.0,29.4,3.99,26.3,26.0,1.0,27.5,14.31,26.8,26.0,29.5
2023-05-30 14:10:00,,12.0,34.6,27.2,30.125,28.5,28.5,[28.5],1.0,34.6,30.45,27.5,26.0,1.0,29.4,4.02,26.4,26.0,1.0,27.2,13.08,27.2,26.0,29.3
2023-05-30 14:15:00,,12.0,34.4,27.0,29.950000000000003,28.3,28.3,[28.3],1.0,34.4,30.33,27.6,26.0,1.0,29.3,4.02,26.5,26.0,1.0,27.0,13.95,27.2,26.0,29.1
2023-05-30 14:20:00,,12.0,34.6,27.0,29.950000000000003,28.3,28.3,[28.3],1.0,34.6,29.13,27.6,26.0,1.0,29.3,4.05,26.5,26.0,1.0,27.0,13.83,27.1,26.0,28.9
2023-05-30 14:25:00,,12.0,34.7,27.0,30.0,28.4,28.4,[28.4],1.0,34.7,30.39,27.6,26.0,1.0,29.4,4.11,26.9,26.0,1.0,27.0,4.2,27.8,26.0,28.9
2023-05-30 14:30:00,,12.0,34.7,27.4,30.125,28.4,28.4,[28.4],1.0,34.7,29.34,27.7,26.0,1.0,29.4,8.7,27.1,26.0,1.0,27.4,14.1,27.9,26.0,29.0
2023-05-30 14:35:00,,12.0,34.8,27.4,30.175,28.3,28.3,[28.3],1.0,34.8,29.97,27.4,26.0,1.0,29.5,11.64,26.0,26.0,1.0,27.4,13.44,26.4,26.0,29.0
2023-05-30 14:40:00,,12.0,34.7,26.7,29.775,28.1,28.1,[28.1],1.0,34.7,28.44,27.2,26.0,1.0,29.0,11.13,25.7,26.0,1.0,26.7,10.98,26.0,26.0,28.7
2023-05-30 14:45:00,,12.0,34.7,25.5,29.475,28.0,28.0,[28.0],1.0,34.7,29.82,27.3,26.0,1.0,29.0,3.96,26.3,26.0,1.0,25.5,11.67,26.7,26.0,28.7
2023-05-30 14:50:00,,12.0,34.5,26.0,29.475,27.9,27.9,[27.9],1.0,34.5,30.84,27.4,26.0,1.0,28.9,4.05,26.4,26.0,1.0,26.0,13.23,26.8,26.0,28.5
2023-05-30 14:55:00,,12.0,34.5,26.0,29.475,27.8,27.8,[27.8],1.0,34.5,29.13,27.2,26.0,1.0,29.0,4.02,26.5,26.0,1.0,26.0,12.96,26.9,26.0,28.4
2023-05-30 15:00:00,,12.0,34.5,26.3,29.525,27.9,27.9,[27.9],1.0,34.5,29.67,27.4,26.0,1.0,29.0,3.99,26.4,26.0,1.0,26.3,12.78,26.9,26.0,28.3
2023-05-30 15:05:00,,12.0,34.5,26.6,29.575,27.8,27.8,[27.8],1.0,34.5,28.53,27.4,26.0,1.0,29.0,4.05,26.3,26.0,1.0,26.6,12.72,26.8,26.0,28.2
2023-05-30 15:10:00,,12.0,34.5,26.6,29.575,27.8,27.8,[27.8],1.0,34.5,28.5,27.2,26.0,1.0,29.0,4.02,26.3,26.0,1.0,26.6,12.51,26.7,26.0,28.2
2023-05-30 15:15:00,,12.0,34.5,26.6,29.575,27.7,27.7,[27.7],1.0,34.5,29.46,27.3,26.0,1.0,29.0,3.96,26.2,26.0,1.0,26.6,12.66,26.8,26.0,28.2
2023-05-30 15:20:00,,12.0,34.5,26.6,29.55,27.7,27.7,[27.7],1.0,34.5,28.53,27.3,26.0,1.0,29.0,3.93,26.2,26.0,1.0,26.6,12.51,26.7,26.0,28.1
2023-05-30 15:25:00,,12.0,34.5,26.6,29.525,27.6,27.6,[27.6],1.0,34.5,29.49,27.2,26.0,1.0,29.0,3.96,26.1,26.0,1.0,26.6,12.51,26.7,26.0,28.0
2023-05-30 15:30:00,,12.0,34.3,26.5,29.45,27.6,27.6,[27.6],1.0,34.3,28.77,27.2,26.0,1.0,29.0,3.96,26.0,26.0,1.0,26.5,12.51,26.7,26.0,28.0
2023-05-30 15:35:00,,12.0,34.3,26.5,29.425,27.6,27.6,[27.6],1.0,34.3,29.31,27.3,26.0,1.0,28.9,3.96,26.0,26.0,1.0,26.5,12.69,26.5,26.0,28.0
2023-05-30 15:40:00,,12.0,34.2,26.5,29.4,27.8,27.8,[27.8],1.0,34.2,28.44,27.2,26.0,1.0,28.9,3.93,26.0,26.0,1.0,26.5,12.45,26.7,26.0,28.0
2023-05-30 15:45:00,,12.0,34.3,26.5,29.45,27.9,27.9,[27.9],1.0,34.3,28.98,27.3,26.0,1.0,28.9,3.96,26.1,26.0,1.0,26.5,12.66,26.8,26.0,28.1
2023-05-30 15:50:00,,12.0,34.3,26.5,29.575,28.1,28.1,[28.1],1.0,34.3,30.12,27.3,26.0,1.0,28.9,3.96,26.1,26.0,1.0,26.5,12.96,26.9,26.0,28.6
2023-05-30 15:55:00,,12.0,34.2,26.5,29.9,28.2,28.2,[28.2],1.0,34.2,28.44,27.2,26.0,1.0,28.9,3.93,26.2,26.0,1.0,26.5,12.93,27.1,26.0,30.0
2023-05-30 16:00:00,,12.0,34.2,26.5,29.9,28.3,28.3,[28.3],1.0,34.2,28.17,27.3,26.0,1.0,28.9,3.93,26.1,26.0,1.0,26.5,12.75,27.1,26.0,30.0
2023-05-30 16:05:00,,12.0,34.2,26.6,30.075000000000003,28.4,28.4,[28.4],1.0,34.2,28.29,27.3,26.0,1.0,28.9,3.96,26.2,26.0,1.0,26.6,13.14,27.0,26.0,30.6
2023-05-30 16:10:00,,12.0,34.2,26.6,30.125,28.5,28.5,[28.5],1.0,34.2,28.26,27.3,26.0,1.0,28.9,3.96,26.2,26.0,1.0,26.6,13.41,27.2,26.0,30.8
2023-05-30 16:15:00,,12.0,34.2,26.6,30.15,28.6,28.6,[28.6],1.0,34.2,28.35,27.2,26.0,1.0,28.9,3.99,26.1,26.0,1.0,26.6,13.38,27.2,26.0,30.9
2023-05-30 16:20:00,,12.0,34.1,26.7,30.15,28.6,28.6,[28.6],1.0,34.1,29.46,27.3,26.0,1.0,28.9,3.99,26.1,26.0,1.0,26.7,13.83,27.2,26.0,30.9
2023-05-30 16:25:00,,12.0,34.1,26.7,30.175,28.6,28.6,[28.6],1.0,34.1,28.86,27.2,26.0,1.0,28.9,3.96,26.3,26.0,1.0,26.7,13.59,27.3,26.0,31.0
2023-05-30 16:30:00,,12.0,34.1,26.7,30.200000000000003,28.7,28.7,[28.7],1.0,34.1,29.37,27.3,26.0,1.0,28.9,3.93,26.3,26.0,1.0,26.7,13.71,27.3,26.0,31.1
2023-05-30 16:35:00,,12.0,34.2,26.7,30.225,28.7,28.7,[28.7],1.0,34.2,28.62,27.3,26.0,1.0,28.9,3.99,26.4,26.0,1.0,26.7,13.59,27.4,26.0,31.1
2023-05-30 16:40:00,,12.0,34.2,26.7,30.25,28.8,28.8,[28.8],1.0,34.2,28.8,27.2,26.0,1.0,28.9,3.96,26.4,26.0,1.0,26.7,13.77,27.3,26.0,31.2
2023-05-30 16:45:00,,12.0,34.5,26.8,30.4,28.8,28.8,[28.8],1.0,34.5,28.71,27.1,26.0,1.0,29.0,4.02,26.3,26.0,1.0,26.8,13.8,27.3,26.0,31.3
2023-05-30 16:50:00,,12.0,34.3,26.8,30.35,28.8,28.8,[28.8],1.0,34.3,28.44,27.2,26.0,1.0,29.0,4.02,26.3,26.0,1.0,26.8,13.56,27.4,26.0,31.3
2023-05-30 16:55:00,,12.0,34.3,26.9,30.375,28.9,28.9,[28.9],1.0,34.3,28.41,27.3,26.0,1.0,29.0,3.99,26.3,26.0,1.0,26.9,13.59,27.4,26.0,31.3
2023-05-30 17:00:00,,12.0,34.2,26.9,30.375,28.9,28.9,[28.9],1.0,34.2,28.35,27.3,26.0,1.0,29.0,4.02,26.4,26.0,1.0,26.9,13.59,27.3,26.0,31.4
2023-05-30 17:05:00,,12.0,34.4,26.9,30.425,28.9,28.9,[28.9],1.0,34.4,28.23,27.2,26.0,1.0,29.0,3.99,26.3,26.0,1.0,26.9,13.71,27.5,26.0,31.4
2023-05-30 17:10:00,,12.0,34.4,26.9,30.475,28.9,28.9,[28.9],1.0,34.4,28.98,27.2,26.0,1.0,29.1,4.02,26.3,26.0,1.0,26.9,14.1,27.5,26.0,31.5
2023-05-30 17:15:00,,12.0,34.2,26.9,30.425,29.0,29.0,[29.0],1.0,34.2,27.87,27.3,26.0,1.0,29.1,4.05,26.4,26.0,1.0,26.9,13.62,27.6,26.0,31.5
2023-05-30 17:20:00,,12.0,34.3,26.9,30.45,29.0,29.0,[29.0],1.0,34.3,28.35,27.3,26.0,1.0,29.1,4.02,26.5,26.0,1.0,26.9,13.77,27.5,26.0,31.5
2023-05-30 17:25:00,,12.0,34.3,27.0,30.5,29.0,29.0,[29.0],1.0,34.3,27.72,27.2,26.0,1.0,29.1,4.02,26.4,26.0,1.0,27.0,13.8,27.5,26.0,31.6
2023-05-30 17:30:00,,12.0,34.3,27.0,30.5,29.0,29.0,[29.0],1.0,34.3,28.68,27.2,26.0,1.0,29.1,4.08,26.5,26.0,1.0,27.0,13.86,27.5,26.0,31.6
2023-05-30 17:35:00,,12.0,34.4,27.0,30.55,29.1,29.1,[29.1],1.0,34.4,28.56,27.2,26.0,1.0,29.2,4.05,26.5,26.0,1.0,27.0,13.68,27.5,26.0,31.6
2023-05-30 17:40:00,,12.0,34.3,27.0,30.525,29.1,29.1,[29.1],1.0,34.3,28.11,27.3,26.0,1.0,29.2,4.08,26.4,26.0,1.0,27.0,13.56,27.5,26.0,31.6
2023-05-30 17:45:00,,12.0,34.3,27.0,30.525,29.1,29.1,[29.1],1.0,34.3,28.08,27.2,26.0,1.0,29.2,4.02,26.4,26.0,1.0,27.0,13.71,27.6,26.0,31.6
2023-05-30 17:50:00,,12.0,34.5,27.0,30.575000000000003,29.1,29.1,[29.1],1.0,34.5,27.81,27.1,26.0,1.0,29.2,4.02,26.5,26.0,1.0,27.0,13.53,27.6,26.0,31.6
2023-05-30 17:55:00,,12.0,34.4,27.0,30.55,29.1,29.1,[29.1],1.0,34.4,27.54,27.1,26.0,1.0,29.2,4.02,26.4,26.0,1.0,27.0,13.56,27.6,26.0,31.6
2023-05-30 18:00:00,,12.0,34.4,27.0,30.55,29.1,29.1,[29.1],1.0,34.4,27.36,27.2,26.0,1.0,29.2,4.05,26.4,26.0,1.0,27.0,13.41,27.6,26.0,31.6
2023-05-30 18:05:00,,12.0,34.4,27.0,30.55,29.1,29.1,[29.1],1.0,34.4,16.8,27.1,26.0,1.0,29.2,4.05,26.4,26.0,1.0,27.0,13.41,27.5,26.0,31.6
2023-05-30 18:10:00,,12.0,34.4,27.0,30.6,29.1,29.1,[29.1],1.0,34.4,27.57,27.6,26.0,1.0,29.3,4.05,26.7,26.0,1.0,27.0,13.41,27.6,26.0,31.7
2023-05-30 18:15:00,,12.0,34.5,27.1,30.65,29.1,29.1,[29.1],1.0,34.5,27.96,27.3,26.0,1.0,29.3,4.05,26.5,26.0,1.0,27.1,13.47,27.7,26.0,31.7
2023-05-30 18:20:00,,6.0,34.5,27.1,30.65,29.1,29.1,[29.1],1.0,34.5,,27.4,26.0,1.0,29.3,,26.5,26.0,1.0,27.1,,27.6,26.0,31.7
2023-05-30 18:25:00,,12.0,34.5,27.1,30.65,29.1,29.1,[29.1],1.0,34.5,27.24,27.2,26.0,1.0,29.3,4.05,26.6,26.0,1.0,27.1,13.5,27.6,26.0,31.7
2023-05-30 18:30:00,,12.0,34.5,27.1,30.65,29.1,29.1,[29.1],1.0,34.5,27.3,27.2,26.0,1.0,29.3,4.05,26.5,26.0,1.0,27.1,13.71,27.6,26.0,31.7
2023-05-30 18:35:00,,12.0,34.5,27.1,30.65,29.2,29.2,[29.2],1.0,34.5,27.12,27.2,26.0,1.0,29.3,4.08,26.5,26.0,1.0,27.1,13.56,27.6,26.0,31.7
2023-05-30 18:40:00,,12.0,34.4,27.1,30.625000000000004,29.2,29.2,[29.2],1.0,34.4,27.48,27.2,26.0,1.0,29.3,4.02,26.5,26.0,1.0,27.1,13.65,27.6,26.0,31.7
2023-05-30 18:45:00,,12.0,34.4,27.1,30.625000000000004,29.2,29.2,[29.2],1.0,34.4,27.3,27.1,26.0,1.0,29.3,4.05,26.5,26.0,1.0,27.1,13.41,27.5,26.0,31.7
2023-05-30 18:50:00,,12.0,34.4,27.1,30.625000000000004,29.2,29.2,[29.2],1.0,34.4,27.27,27.2,26.0,1.0,29.3,4.02,26.4,26.0,1.0,27.1,13.29,27.6,26.0,31.7
2023-05-30 18:55:00,,12.0,34.4,27.1,30.625000000000004,29.2,29.2,[29.2],1.0,34.4,26.94,27.2,26.0,1.0,29.3,4.08,26.5,26.0,1.0,27.1,13.44,27.6,26.0,31.7
2023-05-30 19:00:00,,12.0,34.4,27.1,30.625000000000004,29.2,29.2,[29.2],1.0,34.4,26.73,27.2,26.0,1.0,29.3,4.02,26.4,26.0,1.0,27.1,13.44,27.6,26.0,31.7
2023-05-30 19:05:00,,12.0,34.3,27.1,30.6,29.2,29.2,[29.2],1.0,34.3,26.76,27.1,26.0,1.0,29.3,4.08,26.4,26.0,1.0,27.1,13.47,27.6,26.0,31.7
2023-05-30 19:10:00,,12.0,34.4,27.1,30.625000000000004,29.2,29.2,[29.2],1.0,34.4,16.2,27.6,26.0,1.0,29.3,4.05,26.6,26.0,1.0,27.1,13.26,27.6,26.0,31.7
2023-05-30 19:15:00,,12.0,34.6,27.1,30.675,29.2,29.2,[29.2],1.0,34.6,26.97,27.4,26.0,1.0,29.3,4.17,26.7,26.0,1.0,27.1,13.44,27.7,26.0,31.7
2023-05-30 19:20:00,,12.0,34.6,27.2,30.725,29.2,29.2,[29.2],1.0,34.6,27.09,27.3,26.0,1.0,29.4,4.08,26.7,26.0,1.0,27.2,13.41,27.7,26.0,31.7
2023-05-30 19:25:00,,12.0,34.5,27.2,30.7,29.2,29.2,[29.2],1.0,34.5,26.52,27.4,26.0,1.0,29.4,4.11,26.6,26.0,1.0,27.2,13.23,27.7,26.0,31.7
2023-05-30 19:30:00,,12.0,34.5,27.2,30.7,29.2,29.2,[29.2],1.0,34.5,26.79,27.2,26.0,1.0,29.4,4.05,26.5,26.0,1.0,27.2,13.32,27.5,26.0,31.7
2023-05-30 19:35:00,,12.0,34.6,27.1,30.7,29.2,29.2,[29.2],1.0,34.6,27.15,27.2,26.0,1.0,29.4,4.05,26.5,26.0,1.0,27.1,13.47,27.6,26.0,31.7
2023-05-30 19:40:00,,12.0,34.5,27.2,30.7,29.2,29.2,[29.2],1.0,34.5,26.58,27.2,26.0,1.0,29.4,4.11,26.6,26.0,1.0,27.2,13.44,27.6,26.0,31.7
2023-05-30 19:45:00,,12.0,34.6,27.2,30.725,29.2,29.2,[29.2],1.0,34.6,26.58,27.3,26.0,1.0,29.4,4.08,26.5,26.0,1.0,27.2,13.41,27.6,26.0,31.7
2023-05-30 19:50:00,,12.0,34.6,27.2,30.725,29.2,29.2,[29.2],1.0,34.6,26.67,27.3,26.0,1.0,29.4,4.11,26.6,26.0,1.0,27.2,13.35,27.7,26.0,31.7
2023-05-30 19:55:00,,12.0,34.5,27.2,30.7,29.2,29.2,[29.2],1.0,34.5,26.76,27.2,26.0,1.0,29.4,4.08,26.6,26.0,1.0,27.2,13.35,27.6,26.0,31.7
2023-05-30 20:00:00,,12.0,34.5,27.2,30.725,29.2,29.2,[29.2],1.0,34.5,26.7,27.3,26.0,1.0,29.4,4.08,26.5,26.0,1.0,27.2,13.38,27.6,26.0,31.8
2023-05-30 20:05:00,,12.0,34.5,27.2,30.7,29.2,29.2,[29.2],1.0,34.5,26.64,27.2,26.0,1.0,29.4,4.11,26.6,26.0,1.0,27.2,13.35,27.7,26.0,31.7
2023-05-30 20:10:00,,12.0,34.5,27.2,30.7,29.2,29.2,[29.2],1.0,34.5,26.34,27.2,26.0,1.0,29.4,4.14,26.6,26.0,1.0,27.2,13.38,27.7,26.0,31.7
2023-05-30 20:15:00,,12.0,34.5,27.2,30.725,29.3,29.3,[29.3],1.0,34.5,27.42,27.3,26.0,1.0,29.4,4.14,26.6,26.0,1.0,27.2,13.47,27.7,26.0,31.8
2023-05-30 20:20:00,,12.0,34.5,27.2,30.725,29.3,29.3,[29.3],1.0,34.5,26.31,27.2,26.0,1.0,29.4,4.14,26.6,26.0,1.0,27.2,13.32,27.8,26.0,31.8
2023-05-30 20:25:00,,12.0,34.6,27.2,30.75,29.3,29.3,[29.3],1.0,34.6,26.49,27.2,26.0,1.0,29.4,4.14,26.6,26.0,1.0,27.2,13.35,27.7,26.0,31.8
2023-05-30 20:30:00,,12.0,34.5,27.2,30.75,29.3,29.3,[29.3],1.0,34.5,26.52,27.3,26.0,1.0,29.5,4.14,26.7,26.0,1.0,27.2,13.32,27.7,26.0,31.8
2023-05-30 20:35:00,,12.0,34.5,27.2,30.75,29.3,29.3,[29.3],1.0,34.5,26.25,27.2,26.0,1.0,29.5,4.2,26.7,26.0,1.0,27.2,13.35,27.6,26.0,31.8
2023-05-30 20:40:00,,12.0,34.6,27.2,30.775,29.3,29.3,[29.3],1.0,34.6,26.73,27.2,26.0,1.0,29.5,4.14,26.7,26.0,1.0,27.2,13.44,27.6,26.0,31.8
2023-05-30 20:45:00,,12.0,34.5,27.2,30.75,29.3,29.3,[29.3],1.0,34.5,26.04,27.3,26.0,1.0,29.5,4.14,26.6,26.0,1.0,27.2,13.26,27.7,26.0,31.8
2023-05-30 20:50:00,,12.0,34.5,27.3,30.775,29.3,29.3,[29.3],1.0,34.5,26.19,27.3,26.0,1.0,29.5,4.14,26.6,26.0,1.0,27.3,13.38,27.7,26.0,31.8
2023-05-30 20:55:00,,12.0,34.5,27.3,30.775,29.3,29.3,[29.3],1.0,34.5,27.3,27.2,26.0,1.0,29.5,4.11,26.7,26.0,1.0,27.3,13.44,27.8,26.0,31.8
2023-05-30 21:00:00,,12.0,34.5,27.3,30.775,29.3,29.3,[29.3],1.0,34.5,26.52,27.3,26.0,1.0,29.5,4.17,26.6,26.0,1.0,27.3,13.38,27.7,26.0,31.8
2023-05-30 21:05:00,,12.0,34.5,27.3,30.775,29.3,29.3,[29.3],1.0,34.5,25.92,27.2,26.0,1.0,29.5,4.11,26.8,26.0,1.0,27.3,13.32,27.7,26.0,31.8
2023-05-30 21:10:00,,12.0,34.5,27.3,30.775,29.3,29.3,[29.3],1.0,34.5,25.71,27.2,26.0,1.0,29.5,4.14,26.8,26.0,1.0,27.3,13.14,27.7,26.0,31.8
2023-05-30 21:15:00,,12.0,34.7,27.3,30.825,29.3,29.3,[29.3],1.0,34.7,25.89,27.3,26.0,1.0,29.5,4.17,26.7,26.0,1.0,27.3,13.23,27.7,26.0,31.8
2023-05-30 21:20:00,,12.0,34.5,27.3,30.775,29.3,29.3,[29.3],1.0,34.5,25.68,27.3,26.0,1.0,29.5,4.14,26.5,26.0,1.0,27.3,13.08,27.7,26.0,31.8
2023-05-30 21:25:00,,12.0,34.6,27.3,30.8,29.3,29.3,[29.3],1.0,34.6,25.83,27.3,26.0,1.0,29.5,4.14,26.6,26.0,1.0,27.3,13.08,27.6,26.0,31.8
2023-05-30 21:30:00,,12.0,34.6,27.3,30.8,29.3,29.3,[29.3],1.0,34.6,26.4,27.2,26.0,1.0,29.5,4.14,26.6,26.0,1.0,27.3,13.17,27.6,26.0,31.8
2023-05-30 21:35:00,,12.0,34.5,27.3,30.775,29.3,29.3,[29.3],1.0,34.5,25.74,27.2,26.0,1.0,29.5,4.14,26.7,26.0,1.0,27.3,13.26,27.7,26.0,31.8
2023-05-30 21:40:00,,12.0,34.4,27.3,30.725,29.3,29.3,[29.3],1.0,34.4,25.8,27.3,26.0,1.0,29.4,4.08,26.6,26.0,1.0,27.3,13.23,27.7,26.0,31.8
2023-05-30 21:45:00,,12.0,34.4,27.3,30.725,29.3,29.3,[29.3],1.0,34.4,25.95,27.2,26.0,1.0,29.4,4.14,26.6,26.0,1.0,27.3,13.23,27.7,26.0,31.8
2023-05-30 21:50:00,,12.0,34.5,27.2,30.725,29.3,29.3,[29.3],1.0,34.5,25.86,27.2,26.0,1.0,29.4,4.17,26.6,26.0,1.0,27.2,11.55,27.6,26.0,31.8
2023-05-30 21:55:00,,12.0,34.4,27.2,30.675,29.3,29.3,[29.3],1.0,34.4,26.67,27.2,26.0,1.0,29.4,4.11,26.5,26.0,1.0,27.2,12.78,27.2,26.0,31.7
2023-05-30 22:00:00,,12.0,34.4,27.3,30.7,29.2,29.2,[29.2],1.0,34.4,26.94,27.2,26.0,1.0,29.4,4.11,26.6,26.0,1.0,27.3,12.93,27.4,26.0,31.7
2023-05-30 22:05:00,,12.0,34.6,27.3,30.75,29.3,29.3,[29.3],1.0,34.6,25.71,27.2,26.0,1.0,29.4,4.14,26.5,26.0,1.0,27.3,12.54,27.4,26.0,31.7
2023-05-30 22:10:00,,12.0,34.4,27.3,30.7,29.2,29.2,[29.2],1.0,34.4,25.5,27.3,26.0,1.0,29.4,4.11,26.7,26.0,1.0,27.3,12.66,27.5,26.0,31.7
2023-05-30 22:15:00,,12.0,34.5,27.4,30.775,29.3,29.3,[29.3],1.0,34.5,25.47,27.2,26.0,1.0,29.4,4.14,26.8,26.0,1.0,27.4,12.72,27.5,26.0,31.8
2023-05-30 22:20:00,,12.0,34.5,27.4,30.775,29.3,29.3,[29.3],1.0,34.5,25.74,27.3,26.0,1.0,29.4,4.14,26.7,26.0,1.0,27.4,12.54,27.5,26.0,31.8
2023-05-30 22:25:00,,12.0,34.3,27.5,30.75,29.3,29.3,[29.3],1.0,34.3,26.16,27.2,26.0,1.0,29.4,4.11,26.6,26.0,1.0,27.5,13.05,27.4,26.0,31.8
2023-05-30 22:30:00,,12.0,34.3,27.5,30.75,29.3,29.3,[29.3],1.0,34.3,25.8,27.2,26.0,1.0,29.4,4.14,26.7,26.0,1.0,27.5,12.54,27.4,26.0,31.8
2023-05-30 22:35:00,,12.0,34.4,27.6,30.825,29.3,29.3,[29.3],1.0,34.4,25.56,27.2,26.0,1.0,29.5,4.17,26.8,26.0,1.0,27.6,12.57,27.5,26.0,31.8
2023-05-30 22:40:00,,12.0,34.5,27.6,30.875,29.3,29.3,[29.3],1.0,34.5,25.32,27.2,26.0,1.0,29.5,4.14,26.7,26.0,1.0,27.6,12.6,27.5,26.0,31.9
2023-05-30 22:45:00,,12.0,34.5,27.6,30.875,29.3,29.3,[29.3],1.0,34.5,25.47,27.2,26.0,1.0,29.5,4.17,26.7,26.0,1.0,27.6,12.6,27.4,26.0,31.9
2023-05-30 22:50:00,,12.0,34.4,27.6,30.85,29.3,29.3,[29.3],1.0,34.4,25.32,27.2,26.0,1.0,29.5,4.11,26.7,26.0,1.0,27.6,12.48,27.4,26.0,31.9
2023-05-30 22:55:00,,12.0,34.2,27.6,30.800000000000004,29.3,29.3,[29.3],1.0,34.2,25.05,27.1,26.0,1.0,29.5,4.17,26.6,26.0,1.0,27.6,12.48,27.5,26.0,31.9
2023-05-30 23:00:00,,12.0,34.4,27.6,30.875,29.3,29.3,[29.3],1.0,34.4,15.03,27.9,26.0,1.0,29.6,4.11,26.9,26.0,1.0,27.6,12.42,27.5,26.0,31.9
2023-05-30 23:05:00,,12.0,34.5,27.6,30.9,29.3,29.3,[29.3],1.0,34.5,25.26,27.5,26.0,1.0,29.6,4.2,26.8,26.0,1.0,27.6,12.51,27.5,26.0,31.9
2023-05-30 23:10:00,,12.0,34.5,27.7,30.925,29.3,29.3,[29.3],1.0,34.5,25.08,27.3,26.0,1.0,29.6,4.17,26.8,26.0,1.0,27.7,12.21,27.5,26.0,31.9
2023-05-30 23:15:00,,12.0,34.4,27.7,30.9,29.3,29.3,[29.3],1.0,34.4,24.87,27.2,26.0,1.0,29.6,4.14,26.8,26.0,1.0,27.7,12.51,27.5,26.0,31.9
2023-05-30 23:20:00,,12.0,34.4,27.6,30.875,29.3,29.3,[29.3],1.0,34.4,25.23,27.2,26.0,1.0,29.6,4.17,26.7,26.0,1.0,27.6,12.36,27.4,26.0,31.9
2023-05-30 23:25:00,,12.0,34.4,27.6,30.825,29.3,29.3,[29.3],1.0,34.4,25.44,27.1,26.0,1.0,29.5,4.14,26.7,26.0,1.0,27.6,12.69,27.5,26.0,31.8
2023-05-30 23:30:00,,12.0,34.3,27.6,30.8,29.3,29.3,[29.3],1.0,34.3,25.32,27.2,26.0,1.0,29.5,4.11,26.7,26.0,1.0,27.6,12.42,27.4,26.0,31.8
2023-05-30 23:35:00,,,,,,,,,,,,,,,,,,,,,,,,
2023-05-30 23:40:00,,12.0,34.3,27.6,30.85,29.3,29.3,[29.3],1.0,34.3,25.2,27.5,26.0,1.0,29.6,4.23,26.9,26.0,1.0,27.6,12.57,27.6,26.0,31.9
2023-05-30 23:45:00,,12.0,34.5,27.6,30.9,29.3,29.3,[29.3],1.0,34.5,25.2,27.3,26.0,1.0,29.6,4.17,26.8,26.0,1.0,27.6,12.6,27.5,26.0,31.9
2023-05-30 23:50:00,,12.0,34.4,27.7,30.9,29.3,29.3,[29.3],1.0,34.4,25.08,27.3,26.0,1.0,29.6,4.2,26.7,26.0,1.0,27.7,12.48,27.5,26.0,31.9
2023-05-30 23:55:00,,12.0,34.4,27.7,30.9,29.3,29.3,[29.3],1.0,34.4,25.05,27.3,26.0,1.0,29.6,4.17,26.8,26.0,1.0,27.7,12.39,27.5,26.0,31.9
2023-05-31 00:00:00,,12.0,34.4,27.7,30.9,29.3,29.3,[29.3],1.0,34.4,25.02,27.1,26.0,1.0,29.6,4.14,26.7,26.0,1.0,27.7,12.51,27.4,26.0,31.9
2023-05-31 00:05:00,,12.0,34.4,27.7,30.875,29.3,29.3,[29.3],1.0,34.4,24.9,27.2,26.0,1.0,29.5,4.17,26.8,26.0,1.0,27.7,12.45,27.4,26.0,31.9
2023-05-31 00:10:00,,12.0,34.4,27.6,30.85,29.3,29.3,[29.3],1.0,34.4,24.9,27.1,26.0,1.0,29.5,4.17,26.7,26.0,1.0,27.6,12.3,27.3,26.0,31.9
2023-05-31 00:15:00,,12.0,34.3,27.6,30.825000000000003,29.3,29.3,[29.3],1.0,34.3,15.0,28.0,26.0,1.0,29.5,4.23,27.0,26.0,1.0,27.6,12.63,27.4,26.0,31.9
2023-05-31 00:20:00,,12.0,34.5,27.7,30.925,29.3,29.3,[29.3],1.0,34.5,24.84,27.5,26.0,1.0,29.6,4.26,26.8,26.0,1.0,27.7,12.39,27.5,26.0,31.9
2023-05-31 00:25:00,,12.0,34.5,27.7,30.925,29.3,29.3,[29.3],1.0,34.5,25.02,27.2,26.0,1.0,29.6,4.2,26.7,26.0,1.0,27.7,12.45,27.5,26.0,31.9
2023-05-31 00:30:00,,12.0,34.5,27.7,30.925,29.3,29.3,[29.3],1.0,34.5,24.48,27.1,26.0,1.0,29.6,4.2,26.8,26.0,1.0,27.7,12.15,27.5,26.0,31.9
2023-05-31 00:35:00,,12.0,34.4,27.6,30.875,29.3,29.3,[29.3],1.0,34.4,24.39,27.1,26.0,1.0,29.6,4.17,26.7,26.0,1.0,27.6,12.09,27.4,26.0,31.9
2023-05-31 00:40:00,,12.0,34.4,27.6,30.85,29.3,29.3,[29.3],1.0,34.4,14.76,27.9,26.0,1.0,29.6,4.2,27.0,26.0,1.0,27.6,12.15,27.4,26.0,31.8
2023-05-31 00:45:00,,12.0,34.6,27.7,30.950000000000003,29.3,29.3,[29.3],1.0,34.6,24.39,27.3,26.0,1.0,29.6,4.26,26.8,26.0,1.0,27.7,12.18,27.4,26.0,31.9
2023-05-31 00:50:00,,12.0,34.6,27.7,30.950000000000003,29.3,29.3,[29.3],1.0,34.6,24.39,27.1,26.0,1.0,29.6,4.2,26.8,26.0,1.0,27.7,12.18,27.4,26.0,31.9
2023-05-31 00:55:00,,12.0,34.4,27.7,30.9,29.3,29.3,[29.3],1.0,34.4,24.51,27.2,26.0,1.0,29.6,4.14,26.7,26.0,1.0,27.7,12.3,27.4,26.0,31.9
2023-05-31 01:00:00,,12.0,34.4,27.6,30.875,29.3,29.3,[29.3],1.0,34.4,24.3,27.1,26.0,1.0,29.6,4.2,26.7,26.0,1.0,27.6,12.21,27.4,26.0,31.9
2023-05-31 01:05:00,,12.0,34.5,27.6,30.875,29.3,29.3,[29.3],1.0,34.5,14.61,28.0,26.0,1.0,29.6,4.2,26.9,26.0,1.0,27.6,12.21,27.4,26.0,31.8
2023-05-31 01:10:00,,12.0,34.5,27.6,30.875,29.3,29.3,[29.3],1.0,34.5,24.48,27.3,26.0,1.0,29.6,11.82,26.2,26.0,1.0,27.6,12.18,26.8,26.0,31.8
2023-05-31 01:15:00,,12.0,34.5,27.4,30.825,29.1,29.1,[29.1],1.0,34.5,14.88,27.0,26.0,1.0,29.6,4.71,25.5,26.0,1.0,27.4,10.35,26.1,26.0,31.8
2023-05-31 01:20:00,,12.0,34.4,26.1,30.300000000000004,29.1,29.1,[29.1],1.0,34.4,25.08,27.6,26.0,1.0,29.3,4.08,26.5,26.0,1.0,26.1,11.52,27.1,26.0,31.4
2023-05-31 01:25:00,,12.0,34.5,26.1,30.300000000000004,29.1,29.1,[29.1],1.0,34.5,24.9,27.2,26.0,1.0,29.2,4.14,26.6,26.0,1.0,26.1,12.21,27.1,26.0,31.4
2023-05-31 01:30:00,,12.0,34.6,26.9,30.55,29.1,29.1,[29.1],1.0,34.6,14.64,27.7,26.0,1.0,29.2,4.17,26.7,26.0,1.0,26.9,11.97,27.2,26.0,31.5
2023-05-31 01:35:00,,12.0,34.6,26.9,30.575000000000003,29.1,29.1,[29.1],1.0,34.6,24.51,27.4,26.0,1.0,29.3,4.17,26.7,26.0,1.0,26.9,12.03,27.3,26.0,31.5
2023-05-31 01:40:00,,12.0,34.6,27.3,30.725,29.1,29.1,[29.1],1.0,34.6,24.72,27.3,26.0,1.0,29.4,4.2,26.7,26.0,1.0,27.3,12.27,27.3,26.0,31.6
2023-05-31 01:45:00,,12.0,34.6,27.3,30.725,29.1,29.1,[29.1],1.0,34.6,24.3,27.1,26.0,1.0,29.4,4.17,26.6,26.0,1.0,27.3,12.12,27.3,26.0,31.6
2023-05-31 01:50:00,,12.0,34.4,27.4,30.7,29.1,29.1,[29.1],1.0,34.4,24.21,27.1,26.0,1.0,29.4,4.14,26.6,26.0,1.0,27.4,12.0,27.2,26.0,31.6
2023-05-31 01:55:00,,12.0,34.3,27.4,30.675,29.1,29.1,[29.1],1.0,34.3,25.29,27.1,26.0,1.0,29.4,4.11,26.5,26.0,1.0,27.4,12.03,27.2,26.0,31.6
2023-05-31 02:00:00,,12.0,34.3,27.4,30.675,29.1,29.1,[29.1],1.0,34.3,24.33,27.6,26.0,1.0,29.4,4.17,26.8,26.0,1.0,27.4,12.03,27.2,26.0,31.6
2023-05-31 02:05:00,,12.0,34.6,27.4,30.75,29.1,29.1,[29.1],1.0,34.6,24.27,27.3,26.0,1.0,29.4,4.26,26.7,26.0,1.0,27.4,11.85,27.3,26.0,31.6
2023-05-31 02:10:00,,12.0,34.4,27.4,30.75,29.2,29.2,[29.2],1.0,34.4,24.39,27.1,26.0,1.0,29.5,4.14,26.6,26.0,1.0,27.4,12.06,27.3,26.0,31.7
2023-05-31 02:15:00,,12.0,34.4,27.4,30.725,29.1,29.1,[29.1],1.0,34.4,24.27,27.1,26.0,1.0,29.4,4.14,26.5,26.0,1.0,27.4,12.0,27.3,26.0,31.7
2023-05-31 02:20:00,,12.0,34.3,27.5,30.725,29.1,29.1,[29.1],1.0,34.3,24.21,27.9,26.0,1.0,29.4,4.11,26.8,26.0,1.0,27.5,11.97,27.3,26.0,31.7
2023-05-31 02:25:00,,12.0,34.5,27.5,30.775,29.2,29.2,[29.2],1.0,34.5,24.09,27.3,26.0,1.0,29.5,4.17,26.6,26.0,1.0,27.5,11.97,27.3,26.0,31.6
2023-05-31 02:30:00,,12.0,34.5,27.5,30.8,29.2,29.2,[29.2],1.0,34.5,24.0,27.2,26.0,1.0,29.5,4.11,26.6,26.0,1.0,27.5,11.88,27.2,26.0,31.7
2023-05-31 02:35:00,,12.0,34.5,27.5,30.8,29.2,29.2,[29.2],1.0,34.5,14.58,27.4,26.0,1.0,29.5,4.11,26.7,26.0,1.0,27.5,11.91,27.2,26.0,31.7
2023-05-31 02:40:00,,12.0,34.5,27.5,30.825,29.2,29.2,[29.2],1.0,34.5,24.18,27.6,26.0,1.0,29.6,4.23,26.8,26.0,1.0,27.5,11.94,27.4,26.0,31.7
2023-05-31 02:45:00,,12.0,34.6,27.5,30.85,29.2,29.2,[29.2],1.0,34.6,23.94,27.3,26.0,1.0,29.6,4.23,26.6,26.0,1.0,27.5,12.0,27.3,26.0,31.7
2023-05-31 02:50:00,,12.0,34.5,27.5,30.825,29.2,29.2,[29.2],1.0,34.5,23.94,27.2,26.0,1.0,29.6,4.2,26.6,26.0,1.0,27.5,12.0,27.3,26.0,31.7
2023-05-31 02:55:00,,12.0,34.5,27.5,30.8,29.2,29.2,[29.2],1.0,34.5,24.03,27.1,26.0,1.0,29.5,4.11,26.6,26.0,1.0,27.5,11.94,27.3,26.0,31.7
2023-05-31 03:00:00,,12.0,34.5,27.5,30.8,29.2,29.2,[29.2],1.0,34.5,14.4,28.0,26.0,1.0,29.5,4.11,26.9,26.0,1.0,27.5,11.85,27.4,26.0,31.7
2023-05-31 03:05:00,,12.0,34.6,27.5,30.85,29.2,29.2,[29.2],1.0,34.6,23.97,27.3,26.0,1.0,29.6,4.2,26.7,26.0,1.0,27.5,11.91,27.3,26.0,31.7
2023-05-31 03:10:00,,12.0,34.6,27.5,30.85,29.2,29.2,[29.2],1.0,34.6,23.94,27.2,26.0,1.0,29.6,4.17,26.6,26.0,1.0,27.5,11.94,27.3,26.0,31.7
2023-05-31 03:15:00,,12.0,34.4,27.5,30.775,29.2,29.2,[29.2],1.0,34.4,24.03,27.1,26.0,1.0,29.5,4.14,26.6,26.0,1.0,27.5,11.94,27.3,26.0,31.7
2023-05-31 03:20:00,,12.0,34.4,27.5,30.775,29.1,29.1,[29.1],1.0,34.4,14.49,27.6,26.0,1.0,29.5,4.11,26.6,26.0,1.0,27.5,11.88,27.2,26.0,31.7
2023-05-31 03:25:00,,12.0,34.5,27.5,30.825,29.2,29.2,[29.2],1.0,34.5,23.91,27.5,26.0,1.0,29.6,4.2,26.7,26.0,1.0,27.5,11.94,27.3,26.0,31.7
2023-05-31 03:30:00,,12.0,34.4,27.5,30.8,29.2,29.2,[29.2],1.0,34.4,23.76,27.2,26.0,1.0,29.6,4.2,26.6,26.0,1.0,27.5,11.79,27.3,26.0,31.7
2023-05-31 03:35:00,,12.0,34.4,27.5,30.775,29.2,29.2,[29.2],1.0,34.4,23.7,27.2,26.0,1.0,29.5,4.14,26.6,26.0,1.0,27.5,11.82,27.3,26.0,31.7
2023-05-31 03:40:00,,12.0,34.4,27.5,30.775,29.2,29.2,[29.2],1.0,34.4,23.85,27.4,26.0,1.0,29.5,4.14,26.5,26.0,1.0,27.5,11.91,27.2,26.0,31.7
2023-05-31 03:45:00,,12.0,34.6,27.5,30.825,29.1,29.1,[29.1],1.0,34.6,23.61,27.6,26.0,1.0,29.5,4.17,26.8,26.0,1.0,27.5,11.91,27.2,26.0,31.7
2023-05-31 03:50:00,,12.0,34.6,27.5,30.825,29.1,29.1,[29.1],1.0,34.6,23.76,27.3,26.0,1.0,29.5,4.14,26.7,26.0,1.0,27.5,11.88,27.2,26.0,31.7
2023-05-31 03:55:00,,12.0,34.5,27.5,30.825,29.1,29.1,[29.1],1.0,34.5,23.76,27.1,26.0,1.0,29.6,4.17,26.6,26.0,1.0,27.5,11.97,27.2,26.0,31.7
2023-05-31 04:00:00,,12.0,34.5,27.5,30.8,29.1,29.1,[29.1],1.0,34.5,14.37,27.7,26.0,1.0,29.5,4.2,26.7,26.0,1.0,27.5,11.88,27.2,26.0,31.7
2023-05-31 04:05:00,,12.0,34.5,27.5,30.825,29.1,29.1,[29.1],1.0,34.5,23.79,27.5,26.0,1.0,29.6,4.23,26.8,26.0,1.0,27.5,11.94,27.3,26.0,31.7
2023-05-31 04:10:00,,12.0,34.6,27.5,30.85,29.1,29.1,[29.1],1.0,34.6,23.73,27.2,26.0,1.0,29.6,4.17,26.7,26.0,1.0,27.5,11.94,27.2,26.0,31.7
2023-05-31 04:15:00,,12.0,34.5,27.5,30.8,29.1,29.1,[29.1],1.0,34.5,23.85,27.1,26.0,1.0,29.5,4.17,26.6,26.0,1.0,27.5,11.91,27.2,26.0,31.7
2023-05-31 04:20:00,,12.0,34.7,27.5,30.875000000000004,29.1,29.1,[29.1],1.0,34.7,23.73,27.5,26.0,1.0,29.6,4.23,26.8,26.0,1.0,27.5,11.85,27.3,26.0,31.7
2023-05-31 04:25:00,,12.0,34.6,27.5,30.85,29.2,29.2,[29.2],1.0,34.6,23.79,27.3,26.0,1.0,29.6,4.17,26.7,26.0,1.0,27.5,11.82,27.3,26.0,31.7
2023-05-31 04:30:00,,12.0,34.6,27.5,30.85,29.1,29.1,[29.1],1.0,34.6,23.91,27.2,26.0,1.0,29.6,4.17,26.7,26.0,1.0,27.5,12.0,27.3,26.0,31.7
2023-05-31 04:35:00,,12.0,34.4,27.5,30.775,29.1,29.1,[29.1],1.0,34.4,14.34,27.7,26.0,1.0,29.5,4.17,26.7,26.0,1.0,27.5,11.94,27.2,26.0,31.7
2023-05-31 04:40:00,,12.0,34.5,27.5,30.8,29.1,29.1,[29.1],1.0,34.5,23.94,27.5,26.0,1.0,29.5,4.23,26.7,26.0,1.0,27.5,11.85,27.3,26.0,31.7
2023-05-31 04:45:00,,12.0,34.6,27.5,30.85,29.1,29.1,[29.1],1.0,34.6,23.82,27.2,26.0,1.0,29.6,4.17,26.7,26.0,1.0,27.5,11.94,27.3,26.0,31.7
2023-05-31 04:50:00,,12.0,34.6,27.5,30.825,29.1,29.1,[29.1],1.0,34.6,14.37,27.5,26.0,1.0,29.5,4.14,26.8,26.0,1.0,27.5,11.85,27.3,26.0,31.7
2023-05-31 04:55:00,,12.0,34.7,27.5,30.85,29.1,29.1,[29.1],1.0,34.7,23.82,27.4,26.0,1.0,29.5,4.26,26.8,26.0,1.0,27.5,11.76,27.2,26.0,31.7
2023-05-31 05:00:00,,12.0,34.6,27.5,30.85,29.1,29.1,[29.1],1.0,34.6,23.76,27.2,26.0,1.0,29.6,4.2,26.6,26.0,1.0,27.5,11.79,27.3,26.0,31.7
2023-05-31 05:05:00,,12.0,34.6,27.5,30.85,29.1,29.1,[29.1],1.0,34.6,14.4,28.0,26.0,1.0,29.6,4.17,26.8,26.0,1.0,27.5,11.85,27.3,26.0,31.7
2023-05-31 05:10:00,,12.0,34.6,27.5,30.85,29.1,29.1,[29.1],1.0,34.6,23.97,27.5,26.0,1.0,29.6,4.23,26.7,26.0,1.0,27.5,11.88,27.3,26.0,31.7
2023-05-31 05:15:00,,12.0,34.5,27.6,30.85,29.1,29.1,[29.1],1.0,34.5,23.97,27.3,26.0,1.0,29.6,4.2,26.6,26.0,1.0,27.6,12.09,27.2,26.0,31.7
2023-05-31 05:20:00,,12.0,34.5,27.5,30.8,29.1,29.1,[29.1],1.0,34.5,24.75,27.1,26.0,1.0,29.5,4.14,26.6,26.0,1.0,27.5,12.45,27.3,26.0,31.7
2023-05-31 05:25:00,,12.0,34.6,27.5,30.825,29.1,29.1,[29.1],1.0,34.6,14.49,28.0,26.0,1.0,29.5,4.2,26.9,26.0,1.0,27.5,12.18,27.3,26.0,31.7
2023-05-31 05:30:00,,12.0,34.6,27.5,30.85,29.1,29.1,[29.1],1.0,34.6,24.15,27.3,26.0,1.0,29.6,4.23,26.7,26.0,1.0,27.5,11.97,27.2,26.0,31.7
2023-05-31 05:35:00,,12.0,34.6,27.5,30.85,29.1,29.1,[29.1],1.0,34.6,24.39,27.2,26.0,1.0,29.6,4.17,26.7,26.0,1.0,27.5,12.18,27.2,26.0,31.7
2023-05-31 05:40:00,,12.0,34.6,27.6,30.85,29.1,29.1,[29.1],1.0,34.6,24.3,27.1,26.0,1.0,29.5,4.2,26.5,26.0,1.0,27.6,12.0,27.2,26.0,31.7
2023-05-31 05:45:00,,12.0,34.4,27.5,30.775,29.1,29.1,[29.1],1.0,34.4,14.34,28.0,26.0,1.0,29.5,4.17,26.8,26.0,1.0,27.5,11.97,27.3,26.0,31.7
2023-05-31 05:50:00,,12.0,34.4,27.5,30.8,29.1,29.1,[29.1],1.0,34.4,24.15,27.3,26.0,1.0,29.6,4.2,26.7,26.0,1.0,27.5,12.18,27.4,26.0,31.7
2023-05-31 05:55:00,,12.0,34.5,27.5,30.825,29.1,29.1,[29.1],1.0,34.5,24.0,27.1,26.0,1.0,29.6,4.2,26.7,26.0,1.0,27.5,12.06,27.2,26.0,31.7
2023-05-31 06:00:00,,12.0,34.6,27.6,30.875000000000004,29.1,29.1,[29.1],1.0,34.6,14.4,28.0,26.0,1.0,29.6,4.17,26.8,26.0,1.0,27.6,11.94,27.4,26.0,31.7
2023-05-31 06:05:00,,12.0,34.6,27.6,30.875000000000004,29.1,29.1,[29.1],1.0,34.6,24.3,27.5,26.0,1.0,29.6,4.2,26.7,26.0,1.0,27.6,12.09,27.2,26.0,31.7
2023-05-31 06:10:00,,12.0,34.6,27.6,30.875000000000004,29.1,29.1,[29.1],1.0,34.6,24.12,27.2,26.0,1.0,29.6,4.17,26.6,26.0,1.0,27.6,11.94,27.3,26.0,31.7
2023-05-31 06:15:00,,12.0,34.5,27.6,30.85,29.1,29.1,[29.1],1.0,34.5,24.06,27.1,26.0,1.0,29.6,4.2,26.6,26.0,1.0,27.6,11.76,27.3,26.0,31.7
2023-05-31 06:20:00,,12.0,34.5,27.6,30.85,29.1,29.1,[29.1],1.0,34.5,24.72,27.6,26.0,1.0,29.6,4.23,26.8,26.0,1.0,27.6,12.45,27.3,26.0,31.7
2023-05-31 06:25:00,,12.0,34.5,27.6,30.85,29.1,29.1,[29.1],1.0,34.5,24.0,27.4,26.0,1.0,29.6,4.17,26.7,26.0,1.0,27.6,11.97,27.3,26.0,31.7
2023-05-31 06:30:00,,12.0,34.6,27.6,30.875000000000004,29.1,29.1,[29.1],1.0,34.6,23.91,27.1,26.0,1.0,29.6,4.2,26.6,26.0,1.0,27.6,11.88,27.4,26.0,31.7
2023-05-31 06:35:00,,12.0,34.3,27.6,30.8,29.1,29.1,[29.1],1.0,34.3,24.15,27.1,26.0,1.0,29.6,4.17,26.6,26.0,1.0,27.6,11.43,27.4,26.0,31.7
2023-05-31 06:40:00,,12.0,34.4,27.5,30.75,29.1,29.1,[29.1],1.0,34.4,14.55,27.8,26.0,1.0,29.5,4.14,26.5,26.0,1.0,27.5,12.63,27.1,26.0,31.6
2023-05-31 06:45:00,,12.0,34.5,27.3,30.7,29.1,29.1,[29.1],1.0,34.5,24.0,27.5,26.0,1.0,29.5,4.11,26.5,26.0,1.0,27.3,12.33,27.2,26.0,31.5
2023-05-31 06:50:00,,12.0,34.4,27.2,30.65,29.1,29.1,[29.1],1.0,34.4,23.88,27.3,26.0,1.0,29.5,4.11,26.4,26.0,1.0,27.2,12.18,27.2,26.0,31.5
2023-05-31 06:55:00,,12.0,34.4,27.2,30.625,29.1,29.1,[29.1],1.0,34.4,14.55,27.8,26.0,1.0,29.4,4.14,26.5,26.0,1.0,27.2,12.36,27.4,26.0,31.5
2023-05-31 07:00:00,,12.0,34.5,27.1,30.625,29.1,29.1,[29.1],1.0,34.5,24.18,27.5,26.0,1.0,29.4,4.14,26.5,26.0,1.0,27.1,12.45,27.3,26.0,31.5
2023-05-31 07:05:00,,12.0,34.6,27.1,30.625,29.1,29.1,[29.1],1.0,34.6,24.51,27.2,26.0,1.0,29.4,4.11,26.4,26.0,1.0,27.1,12.3,27.3,26.0,31.4
2023-05-31 07:10:00,,12.0,34.6,27.0,30.575000000000003,29.1,29.1,[29.1],1.0,34.6,14.49,27.7,26.0,1.0,29.3,4.14,26.4,26.0,1.0,27.0,12.39,27.3,26.0,31.4
2023-05-31 07:15:00,,12.0,34.6,27.0,30.575000000000003,29.1,29.1,[29.1],1.0,34.6,24.15,27.4,26.0,1.0,29.3,4.11,26.4,26.0,1.0,27.0,12.36,27.3,26.0,31.4
2023-05-31 07:20:00,,12.0,34.6,27.0,30.6,29.1,29.1,[29.1],1.0,34.6,24.27,27.1,26.0,1.0,29.4,4.17,26.4,26.0,1.0,27.0,12.45,27.2,26.0,31.4
2023-05-31 07:25:00,,12.0,34.6,27.0,30.575000000000003,29.1,29.1,[29.1],1.0,34.6,14.52,27.5,26.0,1.0,29.3,4.11,26.4,26.0,1.0,27.0,12.3,27.2,26.0,31.4
2023-05-31 07:30:00,,12.0,34.8,27.0,30.675,29.1,29.1,[29.1],1.0,34.8,24.21,27.5,26.0,1.0,29.4,4.11,26.6,26.0,1.0,27.0,12.45,27.4,26.0,31.5
2023-05-31 07:35:00,,12.0,34.8,27.0,30.675,29.1,29.1,[29.1],1.0,34.8,24.6,27.1,26.0,1.0,29.4,4.14,26.4,26.0,1.0,27.0,12.72,27.4,26.0,31.5
2023-05-31 07:40:00,,12.0,34.7,27.0,30.625,29.1,29.1,[29.1],1.0,34.7,25.08,27.2,26.0,1.0,29.3,4.08,26.3,26.0,1.0,27.0,12.57,27.3,26.0,31.5
2023-05-31 07:45:00,,12.0,34.3,27.0,30.475,29.1,29.1,[29.1],1.0,34.3,15.48,27.1,26.0,1.0,29.2,4.11,26.3,26.0,1.0,27.0,12.51,27.3,26.0,31.4
2023-05-31 07:50:00,,12.0,34.6,27.0,30.575,29.1,29.1,[29.1],1.0,34.6,15.15,27.6,26.0,1.0,29.2,4.17,26.5,26.0,1.0,27.0,12.66,27.4,26.0,31.5
2023-05-31 07:55:00,,12.0,34.6,27.0,30.6,29.1,29.1,[29.1],1.0,34.6,24.42,27.3,26.0,1.0,29.3,4.11,26.4,26.0,1.0,27.0,12.39,27.3,26.0,31.5
2023-05-31 08:00:00,,12.0,34.5,27.0,30.55,29.1,29.1,[29.1],1.0,34.5,24.96,27.2,26.0,1.0,29.3,4.08,26.5,26.0,1.0,27.0,12.69,27.3,26.0,31.4
2023-05-31 08:05:00,,12.0,34.4,26.9,30.475,29.1,29.1,[29.1],1.0,34.4,24.87,27.0,26.0,1.0,29.2,4.08,26.3,26.0,1.0,26.9,12.63,27.2,26.0,31.4
2023-05-31 08:10:00,,12.0,34.5,26.9,30.525,29.1,29.1,[29.1],1.0,34.5,25.05,27.7,26.0,1.0,29.3,4.17,26.6,26.0,1.0,26.9,12.69,27.4,26.0,31.4
2023-05-31 08:15:00,,12.0,34.6,27.0,30.575000000000003,29.1,29.1,[29.1],1.0,34.6,24.69,27.2,26.0,1.0,29.3,4.17,26.4,26.0,1.0,27.0,12.57,27.3,26.0,31.4
2023-05-31 08:20:00,,12.0,34.7,27.0,30.6,29.1,29.1,[29.1],1.0,34.7,15.0,27.6,26.0,1.0,29.3,4.11,26.4,26.0,1.0,27.0,12.6,27.4,26.0,31.4
2023-05-31 08:25:00,,12.0,34.7,27.0,30.625,29.1,29.1,[29.1],1.0,34.7,24.69,27.7,26.0,1.0,29.3,4.17,26.5,26.0,1.0,27.0,12.57,27.3,26.0,31.5
2023-05-31 08:30:00,,12.0,34.8,27.0,30.65,29.1,29.1,[29.1],1.0,34.8,24.81,27.2,26.0,1.0,29.3,4.08,26.4,26.0,1.0,27.0,12.63,27.3,26.0,31.5
2023-05-31 08:35:00,,12.0,34.4,27.0,30.525,29.1,29.1,[29.1],1.0,34.4,25.11,27.1,26.0,1.0,29.2,4.11,26.3,26.0,1.0,27.0,12.6,27.4,26.0,31.5
2023-05-31 08:40:00,,12.0,34.4,27.0,30.55,29.1,29.1,[29.1],1.0,34.4,24.75,27.8,26.0,1.0,29.3,4.17,26.7,26.0,1.0,27.0,12.66,27.4,26.0,31.5
2023-05-31 08:45:00,,12.0,34.6,27.0,30.6,29.1,29.1,[29.1],1.0,34.6,,27.3,26.0,1.0,29.3,,26.5,26.0,1.0,27.0,,27.4,26.0,31.5
2023-05-31 08:50:00,,12.0,34.6,27.0,30.6,29.1,29.1,[29.1],1.0,34.6,25.35,27.2,26.0,1.0,29.3,4.08,26.3,26.0,1.0,27.0,12.81,27.4,26.0,31.5
2023-05-31 08:55:00,,12.0,34.6,27.0,30.6,29.1,29.1,[29.1],1.0,34.6,14.91,27.3,26.0,1.0,29.3,4.14,26.3,26.0,1.0,27.0,12.63,27.4,26.0,31.5
2023-05-31 09:00:00,,12.0,34.5,27.0,30.575,29.1,29.1,[29.1],1.0,34.5,25.29,27.4,26.0,1.0,29.3,4.17,26.4,26.0,1.0,27.0,12.72,27.5,26.0,31.5
2023-05-31 09:05:00,,12.0,34.5,27.0,30.575,29.1,29.1,[29.1],1.0,34.5,25.32,27.3,26.0,1.0,29.3,4.11,26.4,26.0,1.0,27.0,12.9,27.5,26.0,31.5
2023-05-31 09:10:00,,12.0,34.4,27.0,30.55,29.1,29.1,[29.1],1.0,34.4,24.99,27.2,26.0,1.0,29.3,4.08,26.3,26.0,1.0,27.0,12.75,27.4,26.0,31.5
2023-05-31 09:15:00,,12.0,34.4,27.0,30.525,29.1,29.1,[29.1],1.0,34.4,25.38,27.1,26.0,1.0,29.2,4.05,26.3,26.0,1.0,27.0,12.75,27.3,26.0,31.5
2023-05-31 09:20:00,,12.0,34.5,26.9,30.525,29.1,29.1,[29.1],1.0,34.5,15.15,27.7,26.0,1.0,29.2,4.14,26.4,26.0,1.0,26.9,12.84,27.6,26.0,31.5
2023-05-31 09:25:00,,12.0,34.5,27.0,30.55,29.1,29.1,[29.1],1.0,34.5,25.41,27.4,26.0,1.0,29.2,4.17,26.6,26.0,1.0,27.0,12.9,27.4,26.0,31.5
2023-05-31 09:30:00,,12.0,34.6,27.0,30.6,29.2,29.2,[29.2],1.0,34.6,25.71,27.3,26.0,1.0,29.3,4.14,26.6,26.0,1.0,27.0,12.96,27.6,26.0,31.5
2023-05-31 09:35:00,,12.0,34.5,27.0,30.6,29.2,29.2,[29.2],1.0,34.5,25.29,27.3,26.0,1.0,29.3,4.14,26.5,26.0,1.0,27.0,12.96,27.4,26.0,31.6
2023-05-31 09:40:00,,12.0,34.4,27.0,30.575000000000003,29.2,29.2,[29.2],1.0,34.4,26.34,27.2,26.0,1.0,29.3,4.14,26.5,26.0,1.0,27.0,13.08,27.6,26.0,31.6
2023-05-31 09:45:00,,12.0,34.4,27.0,30.575000000000003,29.2,29.2,[29.2],1.0,34.4,25.74,27.2,26.0,1.0,29.3,4.14,26.6,26.0,1.0,27.0,12.96,27.5,26.0,31.6
2023-05-31 09:50:00,,12.0,34.4,27.0,30.575000000000003,29.2,29.2,[29.2],1.0,34.4,26.7,27.1,26.0,1.0,29.3,4.2,26.4,26.0,1.0,27.0,13.11,27.5,26.0,31.6
2023-05-31 09:55:00,,12.0,34.4,27.0,30.55,29.2,29.2,[29.2],1.0,34.4,26.55,27.2,26.0,1.0,29.2,4.14,26.4,26.0,1.0,27.0,13.11,27.6,26.0,31.6
2023-05-31 10:00:00,,12.0,34.5,27.0,30.575000000000003,29.2,29.2,[29.2],1.0,34.5,15.6,28.0,26.0,1.0,29.2,4.2,26.6,26.0,1.0,27.0,13.17,27.5,26.0,31.6
2023-05-31 10:05:00,,12.0,34.5,27.1,30.625,29.2,29.2,[29.2],1.0,34.5,26.04,27.4,26.0,1.0,29.3,4.23,26.6,26.0,1.0,27.1,13.26,27.6,26.0,31.6
2023-05-31 10:10:00,,12.0,34.5,27.1,30.65,29.3,29.3,[29.3],1.0,34.5,25.74,27.3,26.0,1.0,29.3,4.14,26.5,26.0,1.0,27.1,13.08,27.6,26.0,31.7
2023-05-31 10:15:00,,12.0,34.4,27.1,30.625000000000004,29.3,29.3,[29.3],1.0,34.4,25.86,27.2,26.0,1.0,29.3,4.2,26.5,26.0,1.0,27.1,13.14,27.4,26.0,31.7
2023-05-31 10:20:00,,12.0,34.4,27.1,30.625000000000004,29.3,29.3,[29.3],1.0,34.4,25.95,27.1,26.0,1.0,29.3,4.17,26.8,26.0,1.0,27.1,13.29,27.6,26.0,31.7
2023-05-31 10:25:00,,12.0,34.5,27.1,30.675,29.3,29.3,[29.3],1.0,34.5,25.8,27.1,26.0,1.0,29.4,4.26,26.7,26.0,1.0,27.1,13.2,27.6,26.0,31.7
2023-05-31 10:30:00,,12.0,34.4,27.1,30.675,29.3,29.3,[29.3],1.0,34.4,26.49,27.1,26.0,1.0,29.4,4.23,26.8,26.0,1.0,27.1,13.23,27.6,26.0,31.8
2023-05-31 10:35:00,,12.0,34.6,27.2,30.775,29.3,29.3,[29.3],1.0,34.6,15.75,27.9,26.0,1.0,29.5,4.35,27.1,26.0,1.0,27.2,13.35,27.7,26.0,31.8
2023-05-31 10:40:00,,12.0,34.7,27.2,30.8,29.3,29.3,[29.3],1.0,34.7,26.25,27.3,26.0,1.0,29.5,11.55,26.0,26.0,1.0,27.2,12.87,26.6,26.0,31.8
2023-05-31 10:45:00,,12.0,34.7,25.2,30.175,29.2,29.2,[29.2],1.0,34.7,26.34,27.1,26.0,1.0,29.3,10.44,25.6,26.0,1.0,25.2,12.69,26.2,26.0,31.5
2023-05-31 10:50:00,,12.0,34.7,25.1,30.075000000000003,29.1,29.1,[29.1],1.0,34.7,15.84,27.7,26.0,1.0,29.0,4.08,26.5,26.0,1.0,25.1,12.66,27.2,26.0,31.5
2023-05-31 10:55:00,,12.0,34.7,25.7,30.125,29.1,29.1,[29.1],1.0,34.7,27.84,27.3,26.0,1.0,28.9,4.14,26.6,26.0,1.0,25.7,13.23,27.3,26.0,31.2
2023-05-31 11:00:00,,12.0,34.8,25.7,30.2,29.1,29.1,[29.1],1.0,34.8,27.72,27.3,26.0,1.0,28.9,4.14,26.5,26.0,1.0,25.7,13.17,27.3,26.0,31.4
2023-05-31 11:05:00,,12.0,34.7,26.2,30.325000000000003,29.1,29.1,[29.1],1.0,34.7,26.34,27.1,26.0,1.0,29.0,4.17,26.6,26.0,1.0,26.2,13.23,27.4,26.0,31.4
2023-05-31 11:10:00,,12.0,34.6,26.5,30.4,29.2,29.2,[29.2],1.0,34.6,16.32,27.1,26.0,1.0,29.0,4.14,26.5,26.0,1.0,26.5,13.26,27.5,26.0,31.5
2023-05-31 11:15:00,,12.0,34.7,26.7,30.525,29.2,29.2,[29.2],1.0,34.7,26.22,27.7,26.0,1.0,29.2,4.23,26.8,26.0,1.0,26.7,13.23,27.5,26.0,31.5
2023-05-31 11:20:00,,12.0,34.7,26.8,30.55,29.2,29.2,[29.2],1.0,34.7,26.19,27.4,26.0,1.0,29.2,4.17,26.7,26.0,1.0,26.8,13.32,27.6,26.0,31.5
2023-05-31 11:25:00,,12.0,34.7,26.9,30.625,29.3,29.3,[29.3],1.0,34.7,26.97,27.3,26.0,1.0,29.3,4.2,26.6,26.0,1.0,26.9,13.5,27.6,26.0,31.6
2023-05-31 11:30:00,,12.0,34.7,27.0,30.675,29.3,29.3,[29.3],1.0,34.7,27.21,27.4,26.0,1.0,29.4,4.2,26.6,26.0,1.0,27.0,13.89,27.7,26.0,31.6
2023-05-31 11:35:00,,12.0,34.7,27.1,30.725,29.3,29.3,[29.3],1.0,34.7,26.94,27.3,26.0,1.0,29.4,4.23,26.6,26.0,1.0,27.1,13.71,27.6,26.0,31.7
2023-05-31 11:40:00,,12.0,34.7,27.1,30.725,29.3,29.3,[29.3],1.0,34.7,27.48,27.3,26.0,1.0,29.4,4.17,26.5,26.0,1.0,27.1,13.83,27.6,26.0,31.7
2023-05-31 11:45:00,,12.0,34.5,27.1,30.7,29.3,29.3,[29.3],1.0,34.5,27.06,27.3,26.0,1.0,29.4,4.17,26.5,26.0,1.0,27.1,13.68,27.7,26.0,31.8
2023-05-31 11:50:00,,12.0,34.5,27.1,30.7,29.3,29.3,[29.3],1.0,34.5,27.42,27.2,26.0,1.0,29.4,4.17,26.6,26.0,1.0,27.1,13.83,27.7,26.0,31.8
2023-05-31 11:55:00,,12.0,34.6,27.1,30.725,29.3,29.3,[29.3],1.0,34.6,27.27,27.2,26.0,1.0,29.4,4.14,26.6,26.0,1.0,27.1,13.92,27.6,26.0,31.8
2023-05-31 12:00:00,,12.0,34.6,27.1,30.725,29.3,29.3,[29.3],1.0,34.6,27.69,27.2,26.0,1.0,29.4,4.2,26.6,26.0,1.0,27.1,13.92,27.7,26.0,31.8
2023-05-31 12:05:00,,12.0,34.5,27.1,30.7,29.3,29.3,[29.3],1.0,34.5,27.57,27.2,26.0,1.0,29.4,4.17,26.6,26.0,1.0,27.1,13.95,27.8,26.0,31.8
2023-05-31 12:10:00,,12.0,34.6,27.2,30.75,29.3,29.3,[29.3],1.0,34.6,29.61,27.3,26.0,1.0,29.4,4.17,26.6,26.0,1.0,27.2,14.1,27.8,26.0,31.8
2023-05-31 12:15:00,,12.0,34.6,27.2,30.775,29.3,29.3,[29.3],1.0,34.6,28.38,27.2,26.0,1.0,29.4,4.17,26.6,26.0,1.0,27.2,14.04,27.8,26.0,31.9
2023-05-31 12:20:00,,12.0,34.6,27.2,30.775,29.3,29.3,[29.3],1.0,34.6,27.06,27.2,26.0,1.0,29.4,4.2,26.7,26.0,1.0,27.2,13.83,27.7,26.0,31.9
2023-05-31 12:25:00,,12.0,34.6,27.2,30.775,29.4,29.4,[29.4],1.0,34.6,27.15,27.1,26.0,1.0,29.4,4.17,26.6,26.0,1.0,27.2,20.1,27.6,26.0,31.9
2023-05-31 12:30:00,,12.0,34.6,27.1,30.675,29.2,29.2,[29.2],1.0,34.6,16.17,27.7,26.0,1.0,29.4,4.08,26.2,26.0,1.0,27.1,20.55,26.7,26.0,31.6
2023-05-31 12:35:00,,12.0,34.6,26.8,30.475,29.0,29.0,[29.0],1.0,34.6,27.96,27.4,26.0,1.0,29.4,4.02,26.1,26.0,1.0,26.8,20.73,26.4,26.0,31.1
2023-05-31 12:40:00,,12.0,34.7,26.7,30.4,28.9,28.9,[28.9],1.0,34.7,27.66,27.2,26.0,1.0,29.3,4.02,26.3,26.0,1.0,26.7,12.39,26.7,26.0,30.9
2023-05-31 12:45:00,,12.0,34.7,26.8,30.425,29.0,29.0,[29.0],1.0,34.7,26.64,27.2,26.0,1.0,29.2,4.08,26.4,26.0,1.0,26.8,12.69,27.0,26.0,31.0
2023-05-31 12:50:00,,12.0,34.6,26.8,30.4,29.0,29.0,[29.0],1.0,34.6,27.42,27.2,26.0,1.0,29.2,4.14,26.5,26.0,1.0,26.8,13.14,27.0,26.0,31.0
2023-05-31 12:55:00,,12.0,34.6,27.0,30.525,29.0,29.0,[29.0],1.0,34.6,28.89,27.1,26.0,1.0,29.2,4.11,26.6,26.0,1.0,27.0,13.71,27.2,26.0,31.3
2023-05-31 13:00:00,,12.0,34.6,27.2,30.625,29.1,29.1,[29.1],1.0,34.6,27.99,27.2,26.0,1.0,29.3,4.17,26.7,26.0,1.0,27.2,13.35,27.3,26.0,31.4
2023-05-31 13:05:00,,12.0,34.6,27.3,30.65,29.1,29.1,[29.1],1.0,34.6,27.6,27.3,26.0,1.0,29.3,4.2,26.7,26.0,1.0,27.3,13.11,27.4,26.0,31.4
2023-05-31 13:10:00,,12.0,34.7,27.4,30.775,29.2,29.2,[29.2],1.0,34.7,28.92,27.2,26.0,1.0,29.4,4.23,26.7,26.0,1.0,27.4,13.86,27.4,26.0,31.6
2023-05-31 13:15:00,,12.0,34.6,27.4,30.8,29.2,29.2,[29.2],1.0,34.6,27.48,27.3,26.0,1.0,29.5,4.23,26.8,26.0,1.0,27.4,13.47,27.4,26.0,31.7
2023-05-31 13:20:00,,12.0,34.7,27.4,30.825,29.3,29.3,[29.3],1.0,34.7,28.95,27.4,26.0,1.0,29.5,4.23,26.9,26.0,1.0,27.4,13.86,27.5,26.0,31.7
2023-05-31 13:25:00,,12.0,34.6,27.5,30.875,29.3,29.3,[29.3],1.0,34.6,27.78,27.3,26.0,1.0,29.6,4.26,27.0,26.0,1.0,27.5,13.41,27.7,26.0,31.8
2023-05-31 13:30:00,,12.0,34.7,27.6,30.925,29.3,29.3,[29.3],1.0,34.7,27.36,27.1,26.0,1.0,29.6,13.65,26.5,26.0,1.0,27.6,13.44,26.8,26.0,31.8
2023-05-31 13:35:00,,12.0,34.6,26.0,30.450000000000003,29.2,29.2,[29.2],1.0,34.6,17.19,27.3,26.0,1.0,29.6,11.91,25.9,26.0,1.0,26.0,12.63,26.3,26.0,31.6
2023-05-31 13:40:00,,12.0,34.6,26.0,30.225,29.1,29.1,[29.1],1.0,34.6,27.93,27.4,26.0,1.0,29.0,11.28,25.7,26.0,1.0,26.0,11.61,26.1,26.0,31.3
2023-05-31 13:45:00,,12.0,34.7,24.4,29.725,29.0,29.0,[29.0],1.0,34.7,27.81,27.2,26.0,1.0,28.7,13.5,25.4,26.0,1.0,24.4,11.52,25.7,26.0,31.1
