time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,3816286_c,3816286_h,3816286_p,3816286_r,3816286_s,3816287_c,3816287_h,3816287_p,3816287_r,3816287_s,3816288_c,3816288_h,3816288_p,3816288_r,3816288_s,3816289_h
2023-05-31 13:50:00,,12.0,34.7,24.3,29.65,28.9,28.9,[28.9],1.0,34.7,16.83,27.7,26.0,1.0,28.7,4.26,26.2,26.0,1.0,24.3,11.61,26.5,26.0,30.9
2023-05-31 13:55:00,,12.0,34.8,24.3,29.65,29.0,29.0,[29.0],1.0,34.8,28.71,27.4,26.0,1.0,28.5,4.17,26.7,26.0,1.0,24.3,13.38,27.0,26.0,31.0
2023-05-31 14:00:00,,12.0,34.8,26.0,30.1,29.0,29.0,[29.0],1.0,34.8,28.71,27.5,26.0,1.0,28.6,4.11,26.7,26.0,1.0,26.0,13.59,27.2,26.0,31.0
2023-05-31 14:05:00,,12.0,34.8,26.6,30.375,29.1,29.1,[29.1],1.0,34.8,28.17,27.4,26.0,1.0,28.8,4.23,26.9,26.0,1.0,26.6,13.5,27.3,26.0,31.3
2023-05-31 14:10:00,,12.0,34.8,26.9,30.55,29.1,29.1,[29.1],1.0,34.8,27.87,27.4,26.0,1.0,29.2,4.26,26.9,26.0,1.0,26.9,13.38,27.2,26.0,31.3
2023-05-31 14:15:00,,12.0,34.8,26.9,30.625,29.2,29.2,[29.2],1.0,34.8,27.93,27.4,26.0,1.0,29.3,4.26,26.9,26.0,1.0,26.9,13.47,27.4,26.0,31.5
2023-05-31 14:20:00,,12.0,34.7,27.1,30.675,29.2,29.2,[29.2],1.0,34.7,29.22,27.4,26.0,1.0,29.3,4.26,27.0,26.0,1.0,27.1,13.65,27.4,26.0,31.6
2023-05-31 14:25:00,,12.0,34.7,27.1,30.725,29.3,29.3,[29.3],1.0,34.7,29.37,27.4,26.0,1.0,29.4,14.37,27.0,26.0,1.0,27.1,13.68,27.4,26.0,31.7
2023-05-31 14:30:00,,12.0,34.7,25.9,30.325000000000003,29.2,29.2,[29.2],1.0,34.7,28.62,27.3,26.0,1.0,29.2,12.66,25.9,26.0,1.0,25.9,12.72,26.3,26.0,31.5
2023-05-31 14:35:00,,12.0,34.7,25.0,30.05,29.1,29.1,[29.1],1.0,34.7,28.11,27.2,26.0,1.0,29.2,11.31,25.8,26.0,1.0,25.0,11.85,26.0,26.0,31.3
2023-05-31 14:40:00,,12.0,34.7,24.4,29.675,29.0,29.0,[29.0],1.0,34.7,29.85,27.2,26.0,1.0,28.6,11.61,25.5,26.0,1.0,24.4,12.0,25.9,26.0,31.0
2023-05-31 14:45:00,,12.0,34.7,24.4,29.675,28.9,28.9,[28.9],1.0,34.7,17.88,27.3,26.0,1.0,28.6,4.68,26.0,26.0,1.0,24.4,11.91,26.3,26.0,31.0
2023-05-31 14:50:00,,12.0,34.7,25.1,29.825000000000003,29.0,29.0,[29.0],1.0,34.7,28.53,27.5,26.0,1.0,28.5,4.11,26.6,26.0,1.0,25.1,13.23,26.9,26.0,31.0
2023-05-31 14:55:00,,12.0,34.8,25.9,30.075,29.0,29.0,[29.0],1.0,34.8,28.59,27.4,26.0,1.0,28.5,4.14,26.7,26.0,1.0,25.9,13.2,27.0,26.0,31.1
2023-05-31 15:00:00,,12.0,34.7,25.9,30.15,29.0,29.0,[29.0],1.0,34.7,27.9,27.5,26.0,1.0,28.9,4.26,26.9,26.0,1.0,25.9,13.2,27.2,26.0,31.1
2023-05-31 15:05:00,,12.0,34.7,26.9,30.5,29.1,29.1,[29.1],1.0,34.7,27.45,27.4,26.0,1.0,29.1,4.23,26.8,26.0,1.0,26.9,13.38,27.3,26.0,31.3
2023-05-31 15:10:00,,12.0,34.6,26.9,30.5,29.1,29.1,[29.1],1.0,34.6,29.07,27.4,26.0,1.0,29.1,4.23,26.8,26.0,1.0,26.9,13.56,27.4,26.0,31.4
2023-05-31 15:15:00,,12.0,34.7,27.1,30.65,29.2,29.2,[29.2],1.0,34.7,27.54,27.4,26.0,1.0,29.2,4.23,26.9,26.0,1.0,27.1,13.59,27.5,26.0,31.6
2023-05-31 15:20:00,25.3,12.0,34.7,27.2,30.725,29.2,29.2,[29.2],1.0,34.7,27.69,27.4,26.0,1.0,29.4,11.13,27.1,26.0,1.0,27.2,13.8,27.5,26.0,31.6
2023-05-31 15:25:00,25.3,12.0,34.8,26.7,30.625,29.2,29.2,[29.2],1.0,34.8,28.05,27.2,26.0,1.0,29.3,13.98,26.1,26.0,1.0,26.7,13.08,26.4,26.0,31.7
2023-05-31 15:30:00,25.3,12.0,34.8,25.5,30.275,29.1,29.1,[29.1],1.0,34.8,29.19,27.3,26.0,1.0,29.3,12.42,25.9,26.0,1.0,25.5,13.02,26.1,26.0,31.5
2023-05-31 15:35:00,25.3,12.0,34.6,24.8,29.925,29.0,29.0,[29.0],1.0,34.6,28.32,27.2,26.0,1.0,29.1,12.27,25.8,26.0,1.0,24.8,12.96,26.0,26.0,31.2
2023-05-31 15:40:00,25.3,12.0,34.6,24.8,29.725,29.0,29.0,[29.0],1.0,34.6,28.02,27.1,26.0,1.0,28.5,4.71,25.9,26.0,1.0,24.8,12.18,26.2,26.0,31.0
2023-05-31 15:45:00,25.3,12.0,34.6,25.1,29.825000000000003,29.0,29.0,[29.0],1.0,34.6,26.55,27.7,26.0,1.0,28.6,4.11,26.7,26.0,1.0,25.1,12.72,26.8,26.0,31.0
2023-05-31 15:50:00,25.3,12.0,34.7,25.1,29.85,29.0,29.0,[29.0],1.0,34.7,27.45,27.4,26.0,1.0,28.6,4.14,26.7,26.0,1.0,25.1,12.75,27.1,26.0,31.0
2023-05-31 15:55:00,25.3,12.0,34.8,26.5,30.4,29.1,29.1,[29.1],1.0,34.8,27.03,27.4,26.0,1.0,29.0,4.2,26.9,26.0,1.0,26.5,12.9,27.1,26.0,31.3
2023-05-31 16:00:00,25.3,12.0,34.8,26.9,30.525,29.1,29.1,[29.1],1.0,34.8,27.15,27.3,26.0,1.0,29.1,4.17,26.8,26.0,1.0,26.9,13.05,27.3,26.0,31.3
2023-05-31 16:05:00,25.3,12.0,34.7,26.9,30.525,29.1,29.1,[29.1],1.0,34.7,26.25,27.4,26.0,1.0,29.1,4.23,26.9,26.0,1.0,26.9,13.05,27.4,26.0,31.4
2023-05-31 16:10:00,25.3,12.0,34.7,27.1,30.65,29.2,29.2,[29.2],1.0,34.7,27.0,27.3,26.0,1.0,29.2,11.37,26.8,26.0,1.0,27.1,13.29,27.2,26.0,31.6
2023-05-31 16:15:00,25.3,12.0,34.8,27.2,30.675,29.1,29.1,[29.1],1.0,34.8,26.73,27.2,26.0,1.0,29.2,13.74,26.0,26.0,1.0,27.2,12.54,26.3,26.0,31.5
2023-05-31 16:20:00,25.3,12.0,34.6,26.3,30.325,29.0,29.0,[29.0],1.0,34.6,27.39,27.1,26.0,1.0,28.9,11.7,25.6,26.0,1.0,26.3,12.36,26.0,26.0,31.5
2023-05-31 16:25:00,25.3,12.0,34.7,25.1,29.975,29.0,29.0,[29.0],1.0,34.7,26.76,27.9,26.0,1.0,28.9,4.02,26.4,26.0,1.0,25.1,12.48,26.7,26.0,31.2
2023-05-31 16:30:00,25.3,12.0,34.7,25.7,30.125,29.0,29.0,[29.0],1.0,34.7,26.7,27.4,26.0,1.0,28.9,4.14,26.7,26.0,1.0,25.7,12.87,27.0,26.0,31.2
2023-05-31 16:35:00,25.3,12.0,34.7,25.7,30.125,29.1,29.1,[29.1],1.0,34.7,26.76,27.4,26.0,1.0,28.9,4.17,26.7,26.0,1.0,25.7,13.05,27.2,26.0,31.2
2023-05-31 16:40:00,25.3,12.0,34.7,26.3,30.325,29.1,29.1,[29.1],1.0,34.7,26.82,27.4,26.0,1.0,29.0,4.2,26.7,26.0,1.0,26.3,13.14,27.3,26.0,31.3
2023-05-31 16:45:00,25.3,12.0,34.7,26.8,30.55,29.1,29.1,[29.1],1.0,34.7,27.24,27.3,26.0,1.0,29.2,4.23,26.8,26.0,1.0,26.8,13.59,27.3,26.0,31.5
2023-05-31 16:50:00,25.3,12.0,34.7,27.0,30.625,29.2,29.2,[29.2],1.0,34.7,26.94,27.4,26.0,1.0,29.3,4.26,26.9,26.0,1.0,27.0,13.17,27.4,26.0,31.5
2023-05-31 16:55:00,25.3,12.0,34.7,27.2,30.725,29.2,29.2,[29.2],1.0,34.7,26.67,27.4,26.0,1.0,29.3,4.23,27.0,26.0,1.0,27.2,13.44,27.5,26.0,31.7
2023-05-31 17:00:00,25.3,12.0,34.7,27.3,30.8,29.3,29.3,[29.3],1.0,34.7,26.82,27.4,26.0,1.0,29.5,13.2,26.7,26.0,1.0,27.3,13.17,27.0,26.0,31.7
2023-05-31 17:05:00,25.3,12.0,34.7,27.3,30.825,29.2,29.2,[29.2],1.0,34.7,26.82,27.3,26.0,1.0,29.5,11.94,26.0,26.0,1.0,27.3,12.57,26.3,26.0,31.8
2023-05-31 17:10:00,25.3,12.0,34.7,26.2,30.3,29.1,29.1,[29.1],1.0,34.7,26.85,27.1,26.0,1.0,29.0,11.97,25.7,26.0,1.0,26.2,12.51,26.1,26.0,31.3
2023-05-31 17:15:00,25.3,12.0,34.6,24.7,29.85,29.0,29.0,[29.0],1.0,34.6,15.99,27.7,26.0,1.0,29.0,4.71,26.1,26.0,1.0,24.7,11.67,26.5,26.0,31.1
2023-05-31 17:20:00,25.3,12.0,34.6,25.5,30.025,29.1,29.1,[29.1],1.0,34.6,26.49,27.5,26.0,1.0,28.8,4.14,26.5,26.0,1.0,25.5,12.81,27.0,26.0,31.2
2023-05-31 17:25:00,25.3,12.0,34.7,26.2,30.3,29.1,29.1,[29.1],1.0,34.7,26.67,27.4,26.0,1.0,29.0,4.17,26.7,26.0,1.0,26.2,12.93,26.9,26.0,31.3
2023-05-31 17:30:00,25.3,12.0,34.8,26.7,30.5,29.1,29.1,[29.1],1.0,34.8,26.61,27.3,26.0,1.0,29.1,4.2,26.8,26.0,1.0,26.7,13.14,27.2,26.0,31.4
2023-05-31 17:35:00,25.3,12.0,34.7,26.7,30.475,29.1,29.1,[29.1],1.0,34.7,26.28,27.3,26.0,1.0,29.1,4.23,26.7,26.0,1.0,26.7,12.99,27.2,26.0,31.4
2023-05-31 17:40:00,25.3,12.0,34.7,27.0,30.65,29.2,29.2,[29.2],1.0,34.7,26.34,27.3,26.0,1.0,29.3,4.23,26.8,26.0,1.0,27.0,13.05,27.2,26.0,31.6
2023-05-31 17:45:00,25.3,12.0,34.7,27.3,30.775,29.2,29.2,[29.2],1.0,34.7,26.22,27.3,26.0,1.0,29.4,4.23,26.8,26.0,1.0,27.3,12.9,27.2,26.0,31.7
2023-05-31 17:50:00,25.3,12.0,34.7,27.4,30.8,29.2,29.2,[29.2],1.0,34.7,26.1,27.2,26.0,1.0,29.4,4.26,26.9,26.0,1.0,27.4,13.02,27.5,26.0,31.7
2023-05-31 17:55:00,25.3,12.0,34.5,27.4,30.775,29.2,29.2,[29.2],1.0,34.5,25.89,27.2,26.0,1.0,29.4,4.23,26.8,26.0,1.0,27.4,12.87,27.3,26.0,31.8
2023-05-31 18:00:00,25.3,12.0,34.6,27.5,30.85,29.3,29.3,[29.3],1.0,34.6,25.92,27.2,26.0,1.0,29.5,4.2,26.9,26.0,1.0,27.5,13.05,27.4,26.0,31.8
2023-05-31 18:05:00,25.3,12.0,34.6,27.5,30.875,29.3,29.3,[29.3],1.0,34.6,26.19,27.2,26.0,1.0,29.6,4.26,26.9,26.0,1.0,27.5,13.2,27.4,26.0,31.8
2023-05-31 18:10:00,25.3,12.0,34.6,27.0,30.75,29.3,29.3,[29.3],1.0,34.6,25.71,27.2,26.0,1.0,29.6,13.14,26.1,26.0,1.0,27.0,12.45,26.5,26.0,31.8
2023-05-31 18:15:00,25.3,12.0,34.7,27.0,30.6,29.1,29.1,[29.1],1.0,34.7,25.62,27.8,26.0,1.0,29.2,11.52,25.8,26.0,1.0,27.0,12.12,26.0,26.0,31.5
2023-05-31 18:20:00,25.3,12.0,34.7,25.5,30.15,29.0,29.0,[29.0],1.0,34.7,25.71,27.2,26.0,1.0,29.2,10.5,25.6,26.0,1.0,25.5,11.31,25.9,26.0,31.2
2023-05-31 18:25:00,25.3,12.0,34.8,24.8,29.9,29.0,29.0,[29.0],1.0,34.8,25.86,27.2,26.0,1.0,28.8,3.96,26.1,26.0,1.0,24.8,12.27,26.7,26.0,31.2
2023-05-31 18:30:00,25.3,12.0,34.7,24.9,29.85,29.0,29.0,[29.0],1.0,34.7,25.74,27.1,26.0,1.0,28.8,4.11,26.5,26.0,1.0,24.9,12.54,26.9,26.0,31.0
2023-05-31 18:35:00,25.3,12.0,34.6,26.3,30.25,29.1,29.1,[29.1],1.0,34.6,25.71,27.1,26.0,1.0,28.8,4.17,26.6,26.0,1.0,26.3,12.75,27.1,26.0,31.3
2023-05-31 18:40:00,25.3,12.0,34.6,26.7,30.450000000000003,29.1,29.1,[29.1],1.0,34.6,25.44,27.1,26.0,1.0,29.1,4.17,26.6,26.0,1.0,26.7,12.57,27.1,26.0,31.4
2023-05-31 18:45:00,25.3,12.0,34.5,26.9,30.475,29.1,29.1,[29.1],1.0,34.5,25.53,27.2,26.0,1.0,29.1,4.2,26.5,26.0,1.0,26.9,12.69,27.0,26.0,31.4
2023-05-31 18:50:00,25.3,12.0,34.5,27.1,30.6,29.1,29.1,[29.1],1.0,34.5,25.26,27.2,26.0,1.0,29.3,4.23,26.6,26.0,1.0,27.1,12.51,27.1,26.0,31.5
2023-05-31 18:55:00,25.3,12.0,34.5,27.1,30.6,29.1,29.1,[29.1],1.0,34.5,25.47,27.2,26.0,1.0,29.3,4.23,26.8,26.0,1.0,27.1,12.9,27.2,26.0,31.5
2023-05-31 19:00:00,25.3,12.0,34.4,27.2,30.65,29.2,29.2,[29.2],1.0,34.4,25.2,27.2,26.0,1.0,29.4,4.23,26.7,26.0,1.0,27.2,12.72,27.2,26.0,31.6
2023-05-31 19:05:00,25.3,12.0,34.4,27.3,30.7,29.2,29.2,[29.2],1.0,34.4,25.17,27.2,26.0,1.0,29.4,4.23,26.7,26.0,1.0,27.3,12.6,27.3,26.0,31.7
2023-05-31 19:10:00,25.3,12.0,34.4,27.3,30.725,29.2,29.2,[29.2],1.0,34.4,25.29,27.2,26.0,1.0,29.5,4.26,26.8,26.0,1.0,27.3,12.66,27.4,26.0,31.7
2023-05-31 19:15:00,25.3,,34.4,27.4,30.75,29.2,29.2,[29.2],1.0,34.4,25.14,27.1,26.0,1.0,29.5,4.26,26.7,26.0,1.0,27.4,12.69,27.5,26.0,31.7
2023-05-31 19:20:00,25.3,12.0,34.5,27.4,30.775,29.2,29.2,[29.2],1.0,34.5,25.02,27.2,26.0,1.0,29.5,4.23,26.8,26.0,1.0,27.4,12.78,27.4,26.0,31.7
2023-05-31 19:25:00,25.3,12.0,34.5,27.5,30.8,29.3,29.3,[29.3],1.0,34.5,25.26,27.2,26.0,1.0,29.5,4.26,26.8,26.0,1.0,27.5,12.63,27.3,26.0,31.7
2023-05-31 19:30:00,25.3,12.0,34.4,27.5,30.8,29.3,29.3,[29.3],1.0,34.4,25.35,27.1,26.0,1.0,29.5,4.23,26.8,26.0,1.0,27.5,12.69,27.4,26.0,31.8
2023-05-31 19:35:00,25.3,12.0,34.5,27.5,30.825,29.3,29.3,[29.3],1.0,34.5,25.11,27.1,26.0,1.0,29.5,4.23,26.9,26.0,1.0,27.5,12.69,27.4,26.0,31.8
2023-05-31 19:40:00,25.3,12.0,34.5,27.5,30.825,29.3,29.3,[29.3],1.0,34.5,25.14,27.1,26.0,1.0,29.5,4.23,26.8,26.0,1.0,27.5,12.72,27.3,26.0,31.8
2023-05-31 19:45:00,25.3,12.0,34.5,27.5,30.825,29.3,29.3,[29.3],1.0,34.5,25.17,27.2,26.0,1.0,29.5,4.23,26.7,26.0,1.0,27.5,12.69,27.5,26.0,31.8
2023-05-31 19:50:00,25.3,12.0,34.4,27.6,30.825,29.3,29.3,[29.3],1.0,34.4,25.14,27.1,26.0,1.0,29.5,4.23,26.7,26.0,1.0,27.6,12.69,27.3,26.0,31.8
2023-05-31 19:55:00,25.3,12.0,34.5,27.6,30.875,29.3,29.3,[29.3],1.0,34.5,25.11,27.1,26.0,1.0,29.6,4.29,26.8,26.0,1.0,27.6,12.84,27.4,26.0,31.8
2023-05-31 20:00:00,25.3,12.0,34.5,27.6,30.875,29.3,29.3,[29.3],1.0,34.5,24.99,27.2,26.0,1.0,29.6,4.26,26.6,26.0,1.0,27.6,12.75,27.4,26.0,31.8
2023-05-31 20:05:00,30.2,12.0,34.5,27.6,30.9,29.3,29.3,[29.3],1.0,34.5,25.11,27.2,26.0,1.0,29.6,4.23,26.7,26.0,1.0,27.6,12.72,27.4,26.0,31.9
2023-05-31 20:10:00,30.2,12.0,34.4,27.6,30.875,29.3,29.3,[29.3],1.0,34.4,25.05,27.2,26.0,1.0,29.6,4.26,26.8,26.0,1.0,27.6,12.69,27.4,26.0,31.9
2023-05-31 20:15:00,30.2,12.0,34.5,27.6,30.9,29.3,29.3,[29.3],1.0,34.5,24.9,27.1,26.0,1.0,29.6,4.26,26.8,26.0,1.0,27.6,12.75,27.4,26.0,31.9
2023-05-31 20:20:00,29.5,12.0,34.5,27.6,30.9,29.3,29.3,[29.3],1.0,34.5,24.93,27.1,26.0,1.0,29.6,4.23,26.8,26.0,1.0,27.6,12.72,27.5,26.0,31.9
2023-05-31 20:25:00,28.7,12.0,34.5,27.6,30.875,29.3,29.3,[29.3],1.0,34.5,25.11,27.1,26.0,1.0,29.6,4.26,26.5,26.0,1.0,27.6,13.05,27.2,26.0,31.8
2023-05-31 20:30:00,27.6,12.0,34.5,27.6,30.875,29.3,29.3,[29.3],1.0,34.5,25.11,27.6,26.0,1.0,29.6,4.29,26.7,26.0,1.0,27.6,12.9,27.5,26.0,31.8
2023-05-31 20:35:00,26.4,12.0,34.6,27.3,30.825,29.3,29.3,[29.3],1.0,34.6,25.08,27.4,26.0,1.0,29.7,4.2,26.7,26.0,1.0,27.3,12.96,27.4,26.0,31.7
2023-05-31 20:40:00,25.8,12.0,34.6,27.3,30.8,29.3,29.3,[29.3],1.0,34.6,24.87,27.2,26.0,1.0,29.6,4.17,26.6,26.0,1.0,27.3,13.02,27.4,26.0,31.7
2023-05-31 20:45:00,25.3,12.0,34.5,27.3,30.775,29.3,29.3,[29.3],1.0,34.5,25.02,27.2,26.0,1.0,29.6,4.2,26.6,26.0,1.0,27.3,13.11,27.5,26.0,31.7
2023-05-31 20:50:00,24.8,12.0,34.5,27.2,30.725,29.3,29.3,[29.3],1.0,34.5,24.84,27.2,26.0,1.0,29.5,4.17,26.5,26.0,1.0,27.2,12.99,27.5,26.0,31.7
2023-05-31 20:55:00,24.4,12.0,34.5,27.2,30.725,29.3,29.3,[29.3],1.0,34.5,24.84,27.1,26.0,1.0,29.5,4.17,26.4,26.0,1.0,27.2,13.08,27.4,26.0,31.7
2023-05-31 21:00:00,24.2,12.0,34.5,27.1,30.7,29.3,29.3,[29.3],1.0,34.5,25.02,27.1,26.0,1.0,29.5,4.2,26.4,26.0,1.0,27.1,13.23,27.5,26.0,31.7
2023-05-31 21:05:00,24.0,12.0,34.5,27.1,30.675,29.3,29.3,[29.3],1.0,34.5,15.0,27.6,26.0,1.0,29.4,4.17,26.5,26.0,1.0,27.1,12.93,27.5,26.0,31.7
2023-05-31 21:10:00,23.7,12.0,34.6,27.1,30.725,29.3,29.3,[29.3],1.0,34.6,25.26,27.5,26.0,1.0,29.5,4.23,26.7,26.0,1.0,27.1,13.17,27.5,26.0,31.7
2023-05-31 21:15:00,23.6,12.0,34.6,27.1,30.725,29.3,29.3,[29.3],1.0,34.6,24.93,27.2,26.0,1.0,29.5,4.2,26.6,26.0,1.0,27.1,13.17,27.4,26.0,31.7
2023-05-31 21:20:00,23.5,12.0,34.7,27.2,30.775,29.3,29.3,[29.3],1.0,34.7,24.99,27.2,26.0,1.0,29.5,4.2,26.5,26.0,1.0,27.2,13.08,27.5,26.0,31.7
2023-05-31 21:25:00,23.5,12.0,34.6,27.1,30.725,29.3,29.3,[29.3],1.0,34.6,25.23,27.1,26.0,1.0,29.5,4.17,26.6,26.0,1.0,27.1,13.11,27.5,26.0,31.7
2023-05-31 21:30:00,23.4,12.0,34.6,27.1,30.725,29.3,29.3,[29.3],1.0,34.6,24.75,27.7,26.0,1.0,29.5,4.2,26.7,26.0,1.0,27.1,13.08,27.6,26.0,31.7
2023-05-31 21:35:00,23.3,12.0,34.7,27.1,30.750000000000004,29.3,29.3,[29.3],1.0,34.7,24.78,27.4,26.0,1.0,29.5,4.26,26.6,26.0,1.0,27.1,13.05,27.5,26.0,31.7
2023-05-31 21:40:00,23.2,12.0,34.7,27.2,30.775,29.3,29.3,[29.3],1.0,34.7,24.9,27.3,26.0,1.0,29.5,4.17,26.5,26.0,1.0,27.2,13.11,27.5,26.0,31.7
2023-05-31 21:45:00,23.1,12.0,34.6,27.1,30.75,29.3,29.3,[29.3],1.0,34.6,24.69,27.1,26.0,1.0,29.5,4.17,26.6,26.0,1.0,27.1,13.02,27.5,26.0,31.8
2023-05-31 21:50:00,23.1,12.0,34.6,27.1,30.75,29.3,29.3,[29.3],1.0,34.6,24.51,27.1,26.0,1.0,29.5,4.23,26.5,26.0,1.0,27.1,12.99,27.5,26.0,31.8
2023-05-31 21:55:00,23.1,12.0,34.5,27.1,30.675,29.3,29.3,[29.3],1.0,34.5,24.57,27.1,26.0,1.0,29.4,4.14,26.5,26.0,1.0,27.1,12.96,27.4,26.0,31.7
2023-05-31 22:00:00,23.0,12.0,34.5,27.1,30.675,29.3,29.3,[29.3],1.0,34.5,15.3,27.1,26.0,1.0,29.4,4.11,26.3,26.0,1.0,27.1,21.0,27.0,26.0,31.7
2023-05-31 22:05:00,23.0,12.0,34.6,26.9,30.65,29.0,29.0,[29.0],1.0,34.6,22.98,27.7,26.0,1.0,29.4,4.05,26.1,26.0,1.0,26.9,19.14,26.4,26.0,31.7
2023-05-31 22:10:00,22.9,12.0,34.7,26.9,30.450000000000003,28.9,28.9,[28.9],1.0,34.7,24.63,27.2,26.0,1.0,29.3,4.02,26.2,26.0,1.0,26.9,12.12,26.8,26.0,30.9
2023-05-31 22:15:00,22.9,12.0,34.7,26.7,30.4,28.9,28.9,[28.9],1.0,34.7,24.51,27.1,26.0,1.0,29.2,4.08,26.2,26.0,1.0,26.7,12.42,26.9,26.0,31.0
2023-05-31 22:20:00,22.9,12.0,34.7,26.7,30.4,29.0,29.0,[29.0],1.0,34.7,14.61,27.8,26.0,1.0,29.2,4.11,26.4,26.0,1.0,26.7,12.54,27.1,26.0,31.0
2023-05-31 22:25:00,22.9,12.0,34.6,26.7,30.4,29.0,29.0,[29.0],1.0,34.6,24.72,27.4,26.0,1.0,29.3,4.14,26.4,26.0,1.0,26.7,12.75,27.2,26.0,31.0
2023-05-31 22:30:00,22.9,12.0,34.7,26.8,30.5,29.0,29.0,[29.0],1.0,34.7,24.63,27.1,26.0,1.0,29.3,4.14,26.4,26.0,1.0,26.8,12.72,27.3,26.0,31.2
2023-05-31 22:35:00,22.8,12.0,34.7,26.8,30.5,29.0,29.0,[29.0],1.0,34.7,24.6,27.1,26.0,1.0,29.3,4.11,26.2,26.0,1.0,26.8,12.72,27.2,26.0,31.2
2023-05-31 22:40:00,23.2,12.0,34.5,26.8,30.45,29.0,29.0,[29.0],1.0,34.5,14.7,27.7,26.0,1.0,29.2,4.11,26.5,26.0,1.0,26.8,12.57,27.3,26.0,31.3
2023-05-31 22:45:00,23.7,12.0,34.6,26.9,30.5,29.0,29.0,[29.0],1.0,34.6,24.66,27.4,26.0,1.0,29.2,4.17,26.5,26.0,1.0,26.9,12.84,27.3,26.0,31.3
2023-05-31 22:50:00,24.1,12.0,34.7,26.9,30.575000000000003,29.1,29.1,[29.1],1.0,34.7,24.6,27.1,26.0,1.0,29.3,4.14,26.4,26.0,1.0,26.9,12.66,27.3,26.0,31.4
2023-05-31 22:55:00,24.5,12.0,34.7,26.9,30.575000000000003,29.1,29.1,[29.1],1.0,34.7,24.66,27.1,26.0,1.0,29.3,4.05,26.3,26.0,1.0,26.9,12.84,27.3,26.0,31.4
2023-05-31 23:00:00,24.8,12.0,34.7,26.9,30.575000000000003,29.1,29.1,[29.1],,34.7,,,,,29.3,,,,,26.9,,,,31.4
2023-05-31 23:05:00,25.1,12.0,34.7,27.0,30.625,29.1,29.1,[29.1],1.0,34.7,24.93,27.2,26.0,1.0,29.3,4.14,26.5,26.0,1.0,27.0,12.81,27.4,26.0,31.5
2023-05-31 23:10:00,25.3,12.0,34.6,27.0,30.6,29.1,29.1,[29.1],1.0,34.6,24.99,27.1,26.0,1.0,29.3,4.14,26.4,26.0,1.0,27.0,12.87,27.2,26.0,31.5
2023-05-31 23:15:00,25.6,12.0,34.6,27.0,30.6,29.1,29.1,[29.1],1.0,34.6,24.6,27.5,26.0,1.0,29.3,4.2,26.6,26.0,1.0,27.0,12.99,27.4,26.0,31.5
2023-05-31 23:20:00,25.8,12.0,34.6,27.0,30.625,29.1,29.1,[29.1],1.0,34.6,24.66,27.2,26.0,1.0,29.4,4.17,26.5,26.0,1.0,27.0,12.87,27.4,26.0,31.5
2023-05-31 23:25:00,26.1,12.0,34.7,27.0,30.65,29.1,29.1,[29.1],1.0,34.7,24.48,27.1,26.0,1.0,29.4,4.14,26.4,26.0,1.0,27.0,12.78,27.4,26.0,31.5
2023-05-31 23:30:00,26.2,12.0,34.6,27.0,30.625,29.1,29.1,[29.1],1.0,34.6,14.55,28.0,26.0,1.0,29.4,4.23,26.6,26.0,1.0,27.0,12.84,27.4,26.0,31.5
2023-05-31 23:35:00,26.4,12.0,34.6,27.0,30.625,29.1,29.1,[29.1],1.0,34.6,24.69,27.3,26.0,1.0,29.4,4.2,26.4,26.0,1.0,27.0,12.84,27.3,26.0,31.5
2023-05-31 23:40:00,26.6,12.0,34.6,27.0,30.625,29.1,29.1,[29.1],1.0,34.6,24.45,27.2,26.0,1.0,29.4,4.14,26.3,26.0,1.0,27.0,12.87,27.3,26.0,31.5
2023-05-31 23:45:00,26.7,12.0,34.6,27.0,30.6,29.1,29.1,[29.1],1.0,34.6,14.58,27.7,26.0,1.0,29.3,4.14,26.5,26.0,1.0,27.0,12.78,27.3,26.0,31.5
2023-05-31 23:50:00,26.8,12.0,34.6,27.0,30.6,29.1,29.1,[29.1],1.0,34.6,24.48,27.5,26.0,1.0,29.3,4.23,26.5,26.0,1.0,27.0,12.75,27.4,26.0,31.5
2023-05-31 23:55:00,27.0,12.0,34.7,27.0,30.675,29.2,29.2,[29.2],1.0,34.7,24.45,27.2,26.0,1.0,29.4,4.17,26.5,26.0,1.0,27.0,12.87,27.4,26.0,31.6
2023-06-01 00:00:00,27.2,12.0,34.5,27.0,30.625,29.1,29.1,[29.1],1.0,34.5,24.57,27.1,26.0,1.0,29.4,4.14,26.4,26.0,1.0,27.0,12.96,27.4,26.0,31.6
2023-06-01 00:05:00,27.3,12.0,34.6,27.0,30.625,29.2,29.2,[29.2],1.0,34.6,14.7,27.8,26.0,1.0,29.3,4.14,26.6,26.0,1.0,27.0,12.75,27.4,26.0,31.6
2023-06-01 00:10:00,27.4,12.0,34.6,27.0,30.6,29.2,29.2,[29.2],1.0,34.6,24.63,27.4,26.0,1.0,29.3,4.2,26.5,26.0,1.0,27.0,12.87,27.4,26.0,31.5
2023-06-01 00:15:00,27.5,12.0,34.7,27.0,30.675,29.2,29.2,[29.2],1.0,34.7,24.36,27.2,26.0,1.0,29.4,4.2,26.5,26.0,1.0,27.0,12.87,27.4,26.0,31.6
2023-06-01 00:20:00,27.5,12.0,34.7,27.0,30.675,29.1,29.1,[29.1],1.0,34.7,24.33,27.2,26.0,1.0,29.4,4.14,26.4,26.0,1.0,27.0,12.75,27.4,26.0,31.6
2023-06-01 00:25:00,27.6,6.0,34.7,27.0,30.675,29.2,29.2,[29.2],1.0,34.7,,27.6,26.0,1.0,29.4,,26.4,26.0,1.0,27.0,,27.4,26.0,31.6
2023-06-01 00:30:00,27.7,12.0,34.7,27.0,30.675,29.1,29.1,[29.1],1.0,34.7,24.36,27.3,26.0,1.0,29.4,4.23,26.5,26.0,1.0,27.0,12.81,27.3,26.0,31.6
2023-06-01 00:35:00,27.4,12.0,34.7,27.1,30.7,29.2,29.2,[29.2],1.0,34.7,24.24,27.1,26.0,1.0,29.4,4.17,26.5,26.0,1.0,27.1,12.81,27.4,26.0,31.6
2023-06-01 00:40:00,26.8,12.0,34.7,27.0,30.675,29.2,29.2,[29.2],1.0,34.7,14.64,27.7,26.0,1.0,29.4,4.14,26.6,26.0,1.0,27.0,12.9,27.3,26.0,31.6
2023-06-01 00:45:00,26.3,12.0,34.7,27.0,30.675,29.2,29.2,[29.2],1.0,34.7,24.69,27.5,26.0,1.0,29.4,4.2,26.5,26.0,1.0,27.0,12.99,27.5,26.0,31.6
2023-06-01 00:50:00,25.9,12.0,34.7,27.1,30.7,29.2,29.2,[29.2],1.0,34.7,24.33,27.2,26.0,1.0,29.4,4.2,26.5,26.0,1.0,27.1,12.72,27.3,26.0,31.6
2023-06-01 00:55:00,25.6,12.0,34.7,27.1,30.7,29.2,29.2,[29.2],1.0,34.7,24.24,27.3,26.0,1.0,29.4,4.2,26.4,26.0,1.0,27.1,12.78,27.3,26.0,31.6
2023-06-01 01:00:00,25.3,12.0,34.5,27.0,30.625,29.2,29.2,[29.2],1.0,34.5,24.27,27.1,26.0,1.0,29.4,4.14,26.4,26.0,1.0,27.0,12.81,27.4,26.0,31.6
2023-06-01 01:05:00,25.1,12.0,34.6,27.0,30.65,29.2,29.2,[29.2],1.0,34.6,14.7,27.8,26.0,1.0,29.4,4.14,26.5,26.0,1.0,27.0,12.9,27.3,26.0,31.6
2023-06-01 01:10:00,24.9,12.0,34.7,27.0,30.675,29.2,29.2,[29.2],1.0,34.7,24.63,27.4,26.0,1.0,29.4,4.2,26.5,26.0,1.0,27.0,12.9,27.4,26.0,31.6
2023-06-01 01:15:00,24.8,12.0,34.6,27.0,30.65,29.2,29.2,[29.2],1.0,34.6,24.39,27.2,26.0,1.0,29.4,4.11,26.4,26.0,1.0,27.0,12.78,27.4,26.0,31.6
2023-06-01 01:20:00,24.7,12.0,34.6,27.0,30.65,29.2,29.2,[29.2],1.0,34.6,15.06,27.4,26.0,1.0,29.4,4.14,26.4,26.0,1.0,27.0,13.02,27.4,26.0,31.6
2023-06-01 01:25:00,24.6,12.0,34.6,27.0,30.65,29.2,29.2,[29.2],1.0,34.6,24.24,27.5,26.0,1.0,29.4,4.14,26.6,26.0,1.0,27.0,12.81,27.3,26.0,31.6
2023-06-01 01:30:00,24.5,12.0,34.7,27.0,30.675,29.2,29.2,[29.2],1.0,34.7,24.66,27.3,26.0,1.0,29.4,4.17,26.5,26.0,1.0,27.0,12.87,27.4,26.0,31.6
2023-06-01 01:35:00,24.3,12.0,34.7,27.0,30.675,29.2,29.2,[29.2],1.0,34.7,24.27,27.1,26.0,1.0,29.4,4.17,26.4,26.0,1.0,27.0,12.72,27.4,26.0,31.6
2023-06-01 01:40:00,24.3,12.0,34.7,27.0,30.675,29.1,29.1,[29.1],1.0,34.7,24.93,27.7,26.0,1.0,29.4,4.2,26.7,26.0,1.0,27.0,12.9,27.5,26.0,31.6
2023-06-01 01:45:00,24.2,12.0,34.6,27.0,30.65,29.2,29.2,[29.2],1.0,34.6,25.2,27.3,26.0,1.0,29.4,4.17,26.5,26.0,1.0,27.0,12.96,27.5,26.0,31.6
2023-06-01 01:50:00,24.2,12.0,34.7,27.0,30.675,29.2,29.2,[29.2],1.0,34.7,24.33,27.1,26.0,1.0,29.4,4.14,26.4,26.0,1.0,27.0,12.75,27.4,26.0,31.6
2023-06-01 01:55:00,24.2,12.0,34.7,27.0,30.675,29.2,29.2,[29.2],1.0,34.7,14.79,28.0,26.0,1.0,29.4,4.14,26.7,26.0,1.0,27.0,12.69,27.4,26.0,31.6
2023-06-01 02:00:00,24.1,12.0,34.8,27.1,30.75,29.2,29.2,[29.2],1.0,34.8,24.15,27.4,26.0,1.0,29.5,4.2,26.6,26.0,1.0,27.1,18.84,27.4,26.0,31.6
2023-06-01 02:05:00,24.1,12.0,34.8,26.9,30.65,29.0,29.0,[29.0],1.0,34.8,24.75,27.1,26.0,1.0,29.5,4.14,26.1,26.0,1.0,26.9,19.08,26.4,26.0,31.4
2023-06-01 02:10:00,24.0,12.0,34.8,26.7,30.425,28.8,28.8,[28.8],1.0,34.8,14.49,27.6,26.0,1.0,29.4,3.96,25.9,26.0,1.0,26.7,12.15,26.1,26.0,30.8
2023-06-01 02:15:00,24.0,12.0,34.8,26.6,30.35,28.8,28.8,[28.8],1.0,34.8,24.54,27.4,26.0,1.0,29.3,4.11,26.3,26.0,1.0,26.6,11.91,26.6,26.0,30.7
2023-06-01 02:20:00,23.9,12.0,34.9,26.6,30.425000000000004,28.8,28.8,[28.8],1.0,34.9,24.78,27.2,26.0,1.0,29.3,4.11,26.3,26.0,1.0,26.6,12.0,26.8,26.0,30.9
2023-06-01 02:25:00,23.8,12.0,34.8,26.9,30.475,28.9,28.9,[28.9],1.0,34.8,24.36,27.1,26.0,1.0,29.3,4.14,26.3,26.0,1.0,26.9,12.0,26.8,26.0,30.9
2023-06-01 02:30:00,23.7,12.0,34.6,26.9,30.450000000000003,28.9,28.9,[28.9],1.0,34.6,14.7,27.5,26.0,1.0,29.3,4.14,26.4,26.0,1.0,26.9,12.06,26.9,26.0,31.0
2023-06-01 02:35:00,23.6,12.0,34.7,26.9,30.475,28.9,28.9,[28.9],1.0,34.7,24.36,27.5,26.0,1.0,29.3,4.2,26.6,26.0,1.0,26.9,12.33,27.0,26.0,31.0
2023-06-01 02:40:00,23.6,12.0,34.8,27.1,30.625,28.9,28.9,[28.9],1.0,34.8,24.3,27.2,26.0,1.0,29.4,4.26,26.5,26.0,1.0,27.1,12.27,27.0,26.0,31.2
2023-06-01 02:45:00,23.6,12.0,34.8,27.1,30.625,28.9,28.9,[28.9],1.0,34.8,14.52,27.6,26.0,1.0,29.4,4.23,26.6,26.0,1.0,27.1,12.42,27.0,26.0,31.2
2023-06-01 02:50:00,23.5,12.0,34.8,27.2,30.7,29.0,29.0,[29.0],1.0,34.8,24.24,27.6,26.0,1.0,29.5,4.23,26.7,26.0,1.0,27.2,12.45,27.1,26.0,31.3
2023-06-01 02:55:00,23.5,12.0,34.7,27.2,30.700000000000003,29.0,29.0,[29.0],1.0,34.7,24.78,27.2,26.0,1.0,29.5,4.2,26.6,26.0,1.0,27.2,12.33,27.2,26.0,31.4
2023-06-01 03:00:00,23.5,12.0,34.7,27.3,30.725,29.0,29.0,[29.0],1.0,34.7,24.18,27.2,26.0,1.0,29.5,4.2,26.7,26.0,1.0,27.3,12.3,27.1,26.0,31.4
2023-06-01 03:05:00,23.5,12.0,34.6,27.3,30.725,29.0,29.0,[29.0],1.0,34.6,14.58,28.0,26.0,1.0,29.5,4.23,26.6,26.0,1.0,27.3,12.21,27.1,26.0,31.5
2023-06-01 03:10:00,23.5,12.0,34.7,27.4,30.800000000000004,29.0,29.0,[29.0],1.0,34.7,24.54,27.4,26.0,1.0,29.6,4.23,26.8,26.0,1.0,27.4,12.21,27.2,26.0,31.5
2023-06-01 03:15:00,23.5,12.0,,,,29.0,29.0,[29.0],1.0,,24.12,27.2,26.0,1.0,,4.23,26.7,26.0,1.0,,12.21,27.2,26.0,
2023-06-01 03:20:00,23.5,12.0,34.6,27.4,30.775,29.0,29.0,[29.0],1.0,34.6,24.33,27.2,26.0,1.0,29.6,4.23,26.7,26.0,1.0,27.4,12.21,27.1,26.0,31.5
2023-06-01 03:25:00,23.4,12.0,34.5,27.4,30.75,29.0,29.0,[29.0],1.0,34.5,14.46,28.0,26.0,1.0,29.6,4.23,26.8,26.0,1.0,27.4,12.21,27.3,26.0,31.5
2023-06-01 03:30:00,23.4,12.0,34.7,27.4,30.825000000000003,29.1,29.1,[29.1],1.0,34.7,24.39,27.4,26.0,1.0,29.6,4.23,26.8,26.0,1.0,27.4,12.21,27.2,26.0,31.6
2023-06-01 03:35:00,23.4,12.0,34.7,27.4,30.825000000000003,29.1,29.1,[29.1],1.0,34.7,24.54,27.1,26.0,1.0,29.6,4.23,26.7,26.0,1.0,27.4,12.21,27.2,26.0,31.6
2023-06-01 03:40:00,23.9,12.0,34.7,27.5,30.85,29.1,29.1,[29.1],1.0,34.7,24.09,27.0,26.0,1.0,29.6,4.23,26.6,26.0,1.0,27.5,12.21,27.2,26.0,31.6
2023-06-01 03:45:00,24.5,12.0,34.7,27.5,30.85,29.1,29.1,[29.1],1.0,34.7,24.0,27.8,26.0,1.0,29.6,4.23,26.9,26.0,1.0,27.5,12.21,27.3,26.0,31.6
2023-06-01 03:50:00,25.0,12.0,34.7,26.7,30.65000000000001,29.0,29.0,[29.0],1.0,34.7,24.18,27.2,26.0,1.0,29.6,4.23,25.9,26.0,1.0,26.7,12.21,26.1,26.0,31.6
2023-06-01 03:55:00,25.3,12.0,34.6,26.7,30.575,28.9,28.9,[28.9],1.0,34.6,24.45,28.0,26.0,1.0,29.5,4.23,25.7,26.0,1.0,26.7,12.21,25.9,26.0,31.5
2023-06-01 04:00:00,25.7,12.0,34.7,25.6,30.15,28.9,28.9,[28.9],1.0,34.7,24.15,27.2,26.0,1.0,29.1,4.23,26.2,26.0,1.0,25.6,12.21,26.6,26.0,31.2
2023-06-01 04:05:00,26.2,12.0,34.8,25.6,30.125,28.9,28.9,[28.9],1.0,34.8,24.03,27.1,26.0,1.0,29.1,4.23,26.3,26.0,1.0,25.6,12.21,26.9,26.0,31.0
2023-06-01 04:10:00,26.5,12.0,34.6,26.3,30.275,28.9,28.9,[28.9],1.0,34.6,14.55,27.7,26.0,1.0,29.1,4.23,26.3,26.0,1.0,26.3,12.21,26.8,26.0,31.1
2023-06-01 04:15:00,26.8,12.0,34.7,26.6,30.475,28.9,28.9,[28.9],1.0,34.7,24.24,27.4,26.0,1.0,29.3,4.23,26.6,26.0,1.0,26.6,12.21,27.0,26.0,31.3
2023-06-01 04:20:00,27.3,12.0,34.6,27.0,30.55,28.9,28.9,[28.9],1.0,34.6,24.03,27.1,26.0,1.0,29.3,4.23,26.4,26.0,1.0,27.0,12.21,27.0,26.0,31.3
2023-06-01 04:25:00,27.6,12.0,34.6,27.0,30.55,28.9,28.9,[28.9],1.0,34.6,24.06,27.1,26.0,1.0,29.3,4.23,26.5,26.0,1.0,27.0,12.21,27.1,26.0,31.3
2023-06-01 04:30:00,27.8,12.0,34.5,27.2,30.625,29.0,29.0,[29.0],1.0,34.5,14.43,27.9,26.0,1.0,29.4,4.23,26.8,26.0,1.0,27.2,12.21,27.0,26.0,31.4
2023-06-01 04:35:00,27.7,12.0,34.6,27.2,30.675,29.0,29.0,[29.0],1.0,34.6,24.12,27.3,26.0,1.0,29.5,4.23,26.6,26.0,1.0,27.2,12.21,26.9,26.0,31.4
2023-06-01 04:40:00,27.5,12.0,34.6,27.2,30.675,28.9,28.9,[28.9],1.0,34.6,14.58,27.3,26.0,1.0,29.5,4.23,25.5,26.0,1.0,27.2,12.21,26.1,26.0,31.4
2023-06-01 04:45:00,27.2,12.0,34.6,26.2,30.25,28.8,28.8,[28.8],1.0,34.6,24.09,27.5,26.0,1.0,28.9,4.23,25.8,26.0,1.0,26.2,12.21,26.0,26.0,31.3
2023-06-01 04:50:00,26.4,12.0,34.8,25.1,29.925,28.8,28.8,[28.8],1.0,34.8,24.09,27.2,26.0,1.0,28.9,4.23,26.2,26.0,1.0,25.1,12.21,26.6,26.0,30.9
2023-06-01 04:55:00,25.5,12.0,34.7,25.5,30.025,28.8,28.8,[28.8],1.0,34.7,14.49,27.2,26.0,1.0,28.9,4.23,26.3,26.0,1.0,25.5,12.21,26.7,26.0,31.0
2023-06-01 05:00:00,24.8,12.0,34.5,26.1,30.125,28.8,28.8,[28.8],1.0,34.5,23.97,27.5,26.0,1.0,28.9,4.23,26.4,26.0,1.0,26.1,12.21,26.8,26.0,31.0
2023-06-01 05:05:00,24.2,12.0,34.7,26.5,30.35,28.8,28.8,[28.8],1.0,34.7,24.0,27.2,26.0,1.0,29.1,4.23,26.3,26.0,1.0,26.5,12.21,26.9,26.0,31.1
2023-06-01 05:10:00,23.9,12.0,34.7,26.9,30.500000000000004,28.9,28.9,[28.9],1.0,34.7,14.4,27.6,26.0,1.0,29.2,4.23,26.5,26.0,1.0,26.9,12.21,26.8,26.0,31.2
2023-06-01 05:15:00,23.5,12.0,34.6,26.9,30.500000000000004,28.9,28.9,[28.9],1.0,34.6,24.06,27.4,26.0,1.0,29.3,4.23,26.3,26.0,1.0,26.9,12.21,26.6,26.0,31.2
2023-06-01 05:20:00,23.3,12.0,34.7,25.9,30.200000000000003,28.8,28.8,[28.8],1.0,34.7,14.46,27.0,26.0,1.0,29.1,4.23,25.4,26.0,1.0,25.9,12.21,25.7,26.0,31.1
2023-06-01 05:25:00,23.0,12.0,34.9,25.9,30.175,28.7,28.7,[28.7],1.0,34.9,24.6,27.9,26.0,1.0,29.1,4.23,25.4,26.0,1.0,25.9,12.21,26.2,26.0,30.8
2023-06-01 05:30:00,22.9,12.0,34.9,25.0,29.875,28.7,28.7,[28.7],1.0,34.9,23.82,27.3,26.0,1.0,28.8,4.23,26.2,26.0,1.0,25.0,12.21,26.6,26.0,30.8
2023-06-01 05:35:00,22.7,12.0,34.8,25.4,30.0,28.7,28.7,[28.7],1.0,34.8,14.55,27.3,26.0,1.0,28.9,4.23,26.2,26.0,1.0,25.4,12.21,26.6,26.0,30.9
2023-06-01 05:40:00,22.7,12.0,34.7,26.0,30.15,28.7,28.7,[28.7],1.0,34.7,23.85,27.5,26.0,1.0,29.0,4.23,26.4,26.0,1.0,26.0,12.21,26.7,26.0,30.9
2023-06-01 05:45:00,22.9,12.0,34.7,26.4,30.275,28.8,28.8,[28.8],1.0,34.7,23.85,27.1,26.0,1.0,29.0,4.23,26.3,26.0,1.0,26.4,12.21,26.8,26.0,31.0
2023-06-01 05:50:00,22.9,12.0,34.7,26.6,30.35,28.8,28.8,[28.8],1.0,34.7,23.91,27.8,26.0,1.0,29.1,4.23,26.6,26.0,1.0,26.6,12.21,26.8,26.0,31.0
2023-06-01 05:55:00,22.9,12.0,34.6,26.9,30.425,28.8,28.8,[28.8],1.0,34.6,23.82,27.2,26.0,1.0,29.2,4.23,26.4,26.0,1.0,26.9,12.21,27.0,26.0,31.0
2023-06-01 06:00:00,22.9,12.0,34.7,27.0,30.525,28.8,28.8,[28.8],1.0,34.7,14.31,27.9,26.0,1.0,29.2,4.23,26.5,26.0,1.0,27.0,12.21,26.8,26.0,31.2
2023-06-01 06:05:00,22.9,12.0,34.7,27.0,30.55,28.8,28.8,[28.8],1.0,34.7,23.73,27.3,26.0,1.0,29.3,4.23,26.5,26.0,1.0,27.0,12.21,26.9,26.0,31.2
2023-06-01 06:10:00,22.9,12.0,34.7,27.1,30.575,28.8,28.8,[28.8],1.0,34.7,23.7,27.1,26.0,1.0,29.3,4.23,26.5,26.0,1.0,27.1,12.21,26.9,26.0,31.2
2023-06-01 06:15:00,22.9,12.0,34.6,27.1,30.575,28.9,28.9,[28.9],1.0,34.6,14.31,27.7,26.0,1.0,29.3,4.23,26.5,26.0,1.0,27.1,12.21,27.0,26.0,31.3
2023-06-01 06:20:00,23.0,12.0,34.7,27.1,30.6,28.9,28.9,[28.9],1.0,34.7,23.79,27.4,26.0,1.0,29.3,4.23,26.6,26.0,1.0,27.1,12.21,27.0,26.0,31.3
2023-06-01 06:25:00,23.0,12.0,34.7,27.2,30.65,28.9,28.9,[28.9],1.0,34.7,23.85,27.2,26.0,1.0,29.4,4.23,26.5,26.0,1.0,27.2,12.21,27.0,26.0,31.3
2023-06-01 06:30:00,23.0,12.0,34.6,27.2,30.65,28.9,28.9,[28.9],1.0,34.6,14.34,27.6,26.0,1.0,29.4,4.23,26.5,26.0,1.0,27.2,12.21,27.0,26.0,31.4
2023-06-01 06:35:00,23.0,12.0,34.5,27.3,30.65,28.9,28.9,[28.9],1.0,34.5,23.94,27.4,26.0,1.0,29.4,4.23,26.6,26.0,1.0,27.3,12.21,27.0,26.0,31.4
2023-06-01 06:40:00,23.0,12.0,34.7,27.3,30.725,28.9,28.9,[28.9],1.0,34.7,24.06,27.2,26.0,1.0,29.5,4.23,26.5,26.0,1.0,27.3,12.21,27.1,26.0,31.4
2023-06-01 06:45:00,23.0,12.0,34.5,27.3,30.65,28.9,28.9,[28.9],1.0,34.5,14.46,27.1,26.0,1.0,29.4,4.23,26.6,26.0,1.0,27.3,12.21,27.0,26.0,31.4
2023-06-01 06:50:00,23.0,12.0,34.7,27.3,30.725,28.9,28.9,[28.9],1.0,34.7,24.24,27.6,26.0,1.0,29.5,4.23,26.8,26.0,1.0,27.3,12.21,27.0,26.0,31.4
2023-06-01 06:55:00,22.9,12.0,34.7,26.2,30.4,28.9,28.9,[28.9],1.0,34.7,14.52,27.0,26.0,1.0,29.4,4.23,25.5,26.0,1.0,26.2,12.21,25.8,26.0,31.3
2023-06-01 07:00:00,22.9,12.0,34.7,26.2,30.375,28.8,28.8,[28.8],1.0,34.7,24.36,27.8,26.0,1.0,29.3,4.23,25.9,26.0,1.0,26.2,12.21,26.1,26.0,31.3
2023-06-01 07:05:00,23.0,12.0,34.8,25.1,29.95,28.8,28.8,[28.8],1.0,34.8,24.03,27.3,26.0,1.0,28.9,4.23,26.2,26.0,1.0,25.1,12.21,26.6,26.0,31.0
2023-06-01 07:10:00,23.6,12.0,34.7,25.5,30.025,28.8,28.8,[28.8],1.0,34.7,24.06,27.1,26.0,1.0,28.9,4.23,26.3,26.0,1.0,25.5,12.21,26.7,26.0,31.0
2023-06-01 07:15:00,23.9,12.0,34.4,26.1,30.125,28.8,28.8,[28.8],1.0,34.4,14.46,27.7,26.0,1.0,29.0,4.23,26.4,26.0,1.0,26.1,12.21,26.8,26.0,31.0
2023-06-01 07:20:00,24.2,12.0,34.4,26.5,30.25,28.8,28.8,[28.8],1.0,34.4,24.03,27.3,26.0,1.0,29.0,4.23,26.6,26.0,1.0,26.5,12.21,26.8,26.0,31.1
2023-06-01 07:25:00,24.5,12.0,34.5,26.9,30.425,28.8,28.8,[28.8],1.0,34.5,24.27,27.1,26.0,1.0,29.2,4.23,26.4,26.0,1.0,26.9,12.21,26.9,26.0,31.1
2023-06-01 07:30:00,24.8,12.0,34.5,27.0,30.475,28.9,28.9,[28.9],1.0,34.5,24.48,27.5,26.0,1.0,29.2,4.23,26.6,26.0,1.0,27.0,12.21,26.9,26.0,31.2
2023-06-01 07:35:00,24.9,12.0,34.6,27.0,30.55,28.9,28.9,[28.9],1.0,34.6,24.12,27.1,26.0,1.0,29.3,4.23,26.6,26.0,1.0,27.0,12.21,27.1,26.0,31.3
2023-06-01 07:40:00,25.2,12.0,34.6,27.2,30.6,28.9,28.9,[28.9],1.0,34.6,14.55,27.5,26.0,1.0,29.3,4.23,26.5,26.0,1.0,27.2,12.21,27.0,26.0,31.3
2023-06-01 07:45:00,25.5,12.0,34.7,27.2,30.65,28.9,28.9,[28.9],1.0,34.7,24.12,27.5,26.0,1.0,29.3,4.23,26.6,26.0,1.0,27.2,12.21,26.9,26.0,31.4
2023-06-01 07:50:00,25.8,12.0,34.7,27.2,30.65,28.8,28.8,[28.8],1.0,34.7,14.61,27.6,26.0,1.0,29.4,4.23,25.6,26.0,1.0,27.2,12.21,25.9,26.0,31.3
2023-06-01 07:55:00,26.0,12.0,34.8,26.3,30.325,28.8,28.8,[28.8],1.0,34.8,24.39,27.3,26.0,1.0,29.2,4.23,25.8,26.0,1.0,26.3,12.21,26.1,26.0,31.0
2023-06-01 08:00:00,26.2,12.0,34.7,25.5,30.0,28.8,28.8,[28.8],1.0,34.7,24.33,27.1,26.0,1.0,28.9,4.23,26.1,26.0,1.0,25.5,12.21,26.5,26.0,30.9
2023-06-01 08:05:00,26.4,12.0,34.7,25.5,30.0,28.8,28.8,[28.8],1.0,34.7,24.48,28.0,26.0,1.0,28.9,4.23,26.1,26.0,1.0,25.5,12.21,26.7,26.0,30.9
2023-06-01 08:10:00,26.6,12.0,34.7,26.1,30.225,28.8,28.8,[28.8],1.0,34.7,24.42,27.3,26.0,1.0,29.1,4.23,26.4,26.0,1.0,26.1,12.21,26.9,26.0,31.0
2023-06-01 08:15:00,26.7,12.0,34.7,26.8,30.4,28.8,28.8,[28.8],1.0,34.7,14.55,27.2,26.0,1.0,29.1,4.23,26.4,26.0,1.0,26.8,12.21,26.8,26.0,31.0
2023-06-01 08:20:00,26.9,12.0,34.7,26.8,30.475,28.8,28.8,[28.8],1.0,34.7,24.15,27.5,26.0,1.0,29.2,4.23,26.6,26.0,1.0,26.8,12.21,27.0,26.0,31.2
2023-06-01 08:25:00,27.1,12.0,34.6,27.0,30.55,28.9,28.9,[28.9],1.0,34.6,24.06,27.2,26.0,1.0,29.3,4.23,26.5,26.0,1.0,27.0,12.21,26.9,26.0,31.3
2023-06-01 08:30:00,27.2,12.0,34.7,27.0,30.575,28.9,28.9,[28.9],1.0,34.7,24.45,27.1,26.0,1.0,29.3,4.23,26.5,26.0,1.0,27.0,12.21,27.0,26.0,31.3
2023-06-01 08:35:00,27.2,12.0,34.5,27.1,30.55,28.9,28.9,[28.9],1.0,34.5,14.61,27.9,26.0,1.0,29.3,4.23,26.7,26.0,1.0,27.1,12.21,27.0,26.0,31.3
2023-06-01 08:40:00,27.2,12.0,34.5,27.1,30.55,28.9,28.9,[28.9],1.0,34.5,24.6,27.3,26.0,1.0,29.3,4.23,26.6,26.0,1.0,27.1,12.21,26.9,26.0,31.3
2023-06-01 08:45:00,27.4,12.0,34.8,26.2,30.425,28.9,28.9,[28.9],1.0,34.8,14.73,27.6,26.0,1.0,29.4,4.23,25.7,26.0,1.0,26.2,12.21,25.9,26.0,31.3
2023-06-01 08:50:00,27.4,12.0,34.7,26.2,30.275,28.8,28.8,[28.8],1.0,34.7,24.39,27.3,26.0,1.0,28.9,4.23,25.8,26.0,1.0,26.2,12.21,26.0,26.0,31.3
2023-06-01 08:55:00,27.3,12.0,34.7,25.5,30.0,28.8,28.8,[28.8],1.0,34.7,24.72,27.1,26.0,1.0,28.9,4.23,26.2,26.0,1.0,25.5,12.21,26.5,26.0,30.9
2023-06-01 09:00:00,27.1,12.0,34.6,25.5,29.950000000000003,28.8,28.8,[28.8],1.0,34.6,14.94,27.6,26.0,1.0,28.8,4.23,26.4,26.0,1.0,25.5,12.21,26.9,26.0,30.9
2023-06-01 09:05:00,26.7,12.0,34.7,26.1,30.200000000000003,28.8,28.8,[28.8],1.0,34.7,24.78,27.3,26.0,1.0,29.0,4.23,26.5,26.0,1.0,26.1,12.21,26.9,26.0,31.0
2023-06-01 09:10:00,26.6,12.0,34.7,26.5,30.325000000000003,28.8,28.8,[28.8],1.0,34.7,24.72,27.1,26.0,1.0,29.0,4.23,26.5,26.0,1.0,26.5,12.21,26.9,26.0,31.1
2023-06-01 09:15:00,26.5,12.0,34.6,26.9,30.475,28.8,28.8,[28.8],1.0,34.6,25.32,27.8,26.0,1.0,29.2,4.23,26.7,26.0,1.0,26.9,12.21,27.0,26.0,31.2
2023-06-01 09:20:00,26.2,12.0,34.7,27.0,30.525,28.9,28.9,[28.9],1.0,34.7,24.96,27.2,26.0,1.0,29.2,4.23,26.6,26.0,1.0,27.0,12.21,27.0,26.0,31.2
2023-06-01 09:25:00,26.1,12.0,34.7,27.1,30.6,28.9,28.9,[28.9],1.0,34.7,25.11,27.1,26.0,1.0,29.3,4.23,26.5,26.0,1.0,27.1,12.21,27.0,26.0,31.3
2023-06-01 09:30:00,25.9,12.0,34.4,27.1,30.525,28.9,28.9,[28.9],1.0,34.4,24.9,27.1,26.0,1.0,29.2,4.23,26.5,26.0,1.0,27.1,12.21,27.0,26.0,31.4
2023-06-01 09:35:00,25.8,12.0,34.4,27.2,30.575000000000003,28.9,28.9,[28.9],1.0,34.4,25.14,27.9,26.0,1.0,29.3,4.23,26.8,26.0,1.0,27.2,12.21,27.0,26.0,31.4
2023-06-01 09:40:00,25.6,12.0,34.5,27.1,30.6,28.9,28.9,[28.9],1.0,34.5,24.9,27.2,26.0,1.0,29.3,4.23,26.3,26.0,1.0,27.1,12.21,26.6,26.0,31.5
2023-06-01 09:45:00,25.6,12.0,34.6,25.9,30.35,28.9,28.9,[28.9],1.0,34.6,14.91,27.9,26.0,1.0,29.4,4.23,25.6,26.0,1.0,25.9,12.21,25.8,26.0,31.5
2023-06-01 09:50:00,25.6,12.0,34.7,25.9,30.25,28.7,28.7,[28.7],1.0,34.7,25.5,27.1,26.0,1.0,29.1,4.23,25.1,26.0,1.0,25.9,12.21,25.5,26.0,31.3
2023-06-01 09:55:00,25.4,12.0,34.7,24.8,29.775,28.6,28.6,[28.6],1.0,34.7,25.29,28.0,26.0,1.0,28.6,4.23,26.0,26.0,1.0,24.8,12.21,26.2,26.0,31.0
2023-06-01 10:00:00,25.4,12.0,34.7,25.3,29.800000000000004,28.6,28.6,[28.6],1.0,34.7,25.26,27.2,26.0,1.0,28.6,4.23,25.9,26.0,1.0,25.3,12.21,26.5,26.0,30.6
2023-06-01 10:05:00,25.5,,,,,,,,,,,,,,,,,,,,,,,
2023-06-01 10:10:00,25.5,12.0,34.6,26.1,30.025,28.7,28.7,[28.7],1.0,34.6,25.35,27.5,26.0,1.0,28.7,4.23,26.2,26.0,1.0,26.1,12.21,26.9,26.0,30.7
2023-06-01 10:15:00,25.5,12.0,34.6,26.3,30.125,28.7,28.7,[28.7],1.0,34.6,25.56,27.2,26.0,1.0,28.8,4.23,26.2,26.0,1.0,26.3,12.21,27.0,26.0,30.8
2023-06-01 10:20:00,25.4,12.0,34.6,26.4,30.175,28.7,28.7,[28.7],1.0,34.6,15.36,27.8,26.0,1.0,28.9,4.23,26.4,26.0,1.0,26.4,12.21,27.1,26.0,30.8
2023-06-01 10:25:00,25.5,12.0,34.6,26.5,30.275,28.8,28.8,[28.8],1.0,34.6,25.71,27.3,26.0,1.0,29.0,4.23,26.3,26.0,1.0,26.5,12.21,27.1,26.0,31.0
2023-06-01 10:30:00,25.6,12.0,34.6,26.6,30.3,28.8,28.8,[28.8],1.0,34.6,26.01,27.2,26.0,1.0,29.0,4.23,26.3,26.0,1.0,26.6,12.21,27.2,26.0,31.0
2023-06-01 10:35:00,25.5,12.0,34.6,26.6,30.325000000000003,28.8,28.8,[28.8],1.0,34.6,25.32,27.1,26.0,1.0,29.0,4.23,26.3,26.0,1.0,26.6,12.21,27.1,26.0,31.1
2023-06-01 10:40:00,25.5,12.0,34.5,26.7,30.35,28.9,28.9,[28.9],1.0,34.5,15.3,28.0,26.0,1.0,29.0,4.23,26.4,26.0,1.0,26.7,12.21,27.4,26.0,31.2
2023-06-01 10:45:00,25.6,,,,,,,,,,,,,,,,,,,,,,,
2023-06-01 10:50:00,25.5,12.0,34.6,26.6,30.325000000000003,28.7,28.7,[28.7],1.0,34.6,26.1,27.1,26.0,1.0,29.1,4.23,25.9,26.0,1.0,26.6,12.21,26.2,26.0,31.0
2023-06-01 10:55:00,25.3,12.0,34.6,26.4,30.275,28.5,28.5,[28.5],1.0,34.6,15.12,27.9,26.0,1.0,29.1,4.23,25.8,26.0,1.0,26.4,12.21,26.2,26.0,31.0
2023-06-01 11:00:00,25.4,12.0,34.6,26.3,30.1,28.6,28.6,[28.6],1.0,34.6,25.98,27.2,26.0,1.0,28.9,4.23,26.1,26.0,1.0,26.3,12.21,26.8,26.0,30.6
2023-06-01 11:05:00,25.5,12.0,34.6,26.4,30.15,28.7,28.7,[28.7],1.0,34.6,26.64,27.1,26.0,1.0,29.0,4.23,26.0,26.0,1.0,26.4,12.21,27.0,26.0,30.6
2023-06-01 11:10:00,,,,,,,,,,,,,,,,,,,,,,,,
2023-06-01 11:15:00,,,,,,,,,,,,,,,,,,,,,,,,
2023-06-01 11:20:00,26.0,,,,,,,,,,,,,,,,,,,,,,,
2023-06-01 11:25:00,26.0,12.0,34.7,26.7,30.425,28.8,28.8,[28.8],1.0,34.7,26.7,27.1,26.0,1.0,29.1,4.23,26.3,26.0,1.0,26.7,12.21,27.2,26.0,31.2
2023-06-01 11:30:00,26.1,12.0,34.6,26.7,30.4,28.9,28.9,[28.9],1.0,34.6,15.75,28.0,26.0,1.0,29.1,4.23,26.5,26.0,1.0,26.7,12.21,27.3,26.0,31.2
2023-06-01 11:35:00,26.2,12.0,34.5,26.8,30.4,28.9,28.9,[28.9],1.0,34.5,27.24,27.3,26.0,1.0,29.1,4.23,26.4,26.0,1.0,26.8,12.21,27.3,26.0,31.2
2023-06-01 11:40:00,26.3,12.0,34.7,26.8,30.5,28.9,28.9,[28.9],1.0,34.7,26.43,27.2,26.0,1.0,29.2,4.23,26.4,26.0,1.0,26.8,12.21,27.4,26.0,31.3
2023-06-01 11:45:00,26.3,12.0,34.6,26.9,30.525,28.9,28.9,[28.9],1.0,34.6,27.21,27.1,26.0,1.0,29.2,4.23,26.4,26.0,1.0,26.9,12.21,27.3,26.0,31.4
2023-06-01 11:50:00,26.4,12.0,34.6,26.9,30.525,29.0,29.0,[29.0],1.0,34.6,27.24,27.6,26.0,1.0,29.2,4.23,26.6,26.0,1.0,26.9,12.21,27.2,26.0,31.4
2023-06-01 11:55:00,26.5,12.0,34.6,26.9,30.45,28.8,28.8,[28.8],1.0,34.6,27.48,27.2,26.0,1.0,29.2,4.23,26.0,26.0,1.0,26.9,12.21,26.4,26.0,31.1
2023-06-01 12:00:00,26.6,12.0,34.7,26.8,30.450000000000003,28.6,28.6,[28.6],1.0,34.7,27.54,27.2,26.0,1.0,29.2,4.23,25.8,26.0,1.0,26.8,12.21,26.0,26.0,31.1
2023-06-01 12:05:00,26.7,12.0,34.7,26.3,30.15,28.6,28.6,[28.6],1.0,34.7,26.88,27.1,26.0,1.0,29.0,4.23,25.9,26.0,1.0,26.3,12.21,26.5,26.0,30.6
2023-06-01 12:10:00,26.6,12.0,34.5,26.3,30.075,28.6,28.6,[28.6],1.0,34.5,16.32,28.0,26.0,1.0,29.0,4.23,26.3,26.0,1.0,26.3,12.21,26.9,26.0,30.5
2023-06-01 12:15:00,26.7,12.0,34.7,26.4,30.175,28.7,28.7,[28.7],1.0,34.7,26.28,27.3,26.0,1.0,29.0,4.23,26.2,26.0,1.0,26.4,12.21,27.0,26.0,30.6
2023-06-01 12:20:00,26.6,12.0,34.7,26.4,30.225,28.7,28.7,[28.7],1.0,34.7,26.28,27.1,26.0,1.0,29.0,4.23,26.2,26.0,1.0,26.4,12.21,27.0,26.0,30.8
2023-06-01 12:25:00,26.6,12.0,34.7,26.5,30.275,28.7,28.7,[28.7],1.0,34.7,26.52,27.1,26.0,1.0,29.0,4.23,26.2,26.0,1.0,26.5,12.21,27.1,26.0,30.9
2023-06-01 12:30:00,26.7,12.0,34.6,26.6,30.35,28.8,28.8,[28.8],1.0,34.6,26.28,27.7,26.0,1.0,29.1,4.23,26.5,26.0,1.0,26.6,12.21,27.2,26.0,31.1
2023-06-01 12:35:00,26.8,12.0,34.6,26.7,30.375,28.9,28.9,[28.9],1.0,34.6,26.22,27.3,26.0,1.0,29.1,4.23,26.4,26.0,1.0,26.7,12.21,27.1,26.0,31.1
2023-06-01 12:40:00,26.8,12.0,34.6,26.6,30.325000000000003,28.7,28.7,[28.7],1.0,34.6,26.04,27.1,26.0,1.0,29.1,4.23,25.9,26.0,1.0,26.6,12.21,26.2,26.0,31.0
2023-06-01 12:45:00,26.5,12.0,34.8,26.5,30.35,28.6,28.6,[28.6],1.0,34.8,15.54,28.0,26.0,1.0,29.1,4.23,26.0,26.0,1.0,26.5,12.21,26.2,26.0,31.0
2023-06-01 12:50:00,26.6,12.0,34.8,26.5,30.225,28.6,28.6,[28.6],1.0,34.8,26.01,27.4,26.0,1.0,29.0,4.23,26.1,26.0,1.0,26.5,12.21,26.8,26.0,30.6
2023-06-01 12:55:00,26.6,12.0,34.8,26.5,30.275,28.7,28.7,[28.7],1.0,34.8,25.86,27.2,26.0,1.0,29.0,4.23,26.2,26.0,1.0,26.5,12.21,27.0,26.0,30.8
2023-06-01 13:00:00,26.6,12.0,34.7,26.5,30.275,28.7,28.7,[28.7],1.0,34.7,25.89,27.1,26.0,1.0,29.0,4.23,26.3,26.0,1.0,26.5,12.21,27.0,26.0,30.9
2023-06-01 13:05:00,26.8,12.0,34.5,26.6,30.25,28.8,28.8,[28.8],1.0,34.5,26.07,27.1,26.0,1.0,29.0,4.23,26.2,26.0,1.0,26.6,12.21,27.1,26.0,30.9
2023-06-01 13:10:00,27.1,12.0,34.5,26.6,30.275,28.8,28.8,[28.8],1.0,34.5,15.93,27.5,26.0,1.0,29.0,4.23,26.4,26.0,1.0,26.6,12.21,27.1,26.0,31.0
2023-06-01 13:15:00,27.4,12.0,34.5,26.6,30.275,28.8,28.8,[28.8],1.0,34.5,26.91,27.5,26.0,1.0,29.0,4.23,26.4,26.0,1.0,26.6,12.21,27.3,26.0,31.0
2023-06-01 13:20:00,27.5,12.0,34.6,26.8,30.4,28.9,28.9,[28.9],1.0,34.6,27.15,27.3,26.0,1.0,29.1,4.23,26.5,26.0,1.0,26.8,12.21,27.4,26.0,31.1
2023-06-01 13:25:00,27.6,12.0,34.6,26.7,30.4,28.8,28.8,[28.8],1.0,34.6,27.75,27.1,26.0,1.0,29.1,4.23,26.1,26.0,1.0,26.7,12.21,26.4,26.0,31.2
2023-06-01 13:30:00,27.6,12.0,34.6,26.5,30.35,28.6,28.6,[28.6],1.0,34.6,27.45,27.2,26.0,1.0,29.1,4.23,25.7,26.0,1.0,26.5,12.21,26.1,26.0,31.2
2023-06-01 13:35:00,27.6,12.0,34.6,26.4,30.15,28.6,28.6,[28.6],1.0,34.6,16.08,27.5,26.0,1.0,28.9,4.23,26.1,26.0,1.0,26.4,12.21,26.8,26.0,30.7
2023-06-01 13:40:00,27.3,12.0,34.6,26.5,30.2,28.7,28.7,[28.7],1.0,34.6,27.12,27.4,26.0,1.0,28.9,4.23,26.4,26.0,1.0,26.5,12.21,26.8,26.0,30.8
2023-06-01 13:45:00,27.2,12.0,34.8,26.5,30.325000000000003,28.7,28.7,[28.7],1.0,34.8,27.54,27.3,26.0,1.0,29.1,4.23,26.4,26.0,1.0,26.5,12.21,27.2,26.0,30.9
2023-06-01 13:50:00,26.9,12.0,34.7,26.6,30.325000000000003,28.7,28.7,[28.7],1.0,34.7,26.73,27.2,26.0,1.0,29.1,4.23,26.2,26.0,1.0,26.6,12.21,27.1,26.0,30.9
2023-06-01 13:55:00,26.6,12.0,34.7,26.6,30.35,28.5,28.5,[28.5],1.0,34.7,27.09,27.2,26.0,1.0,29.1,4.23,25.9,26.0,1.0,26.6,12.21,26.3,26.0,31.0
2023-06-01 14:00:00,26.3,12.0,34.6,26.6,30.025,28.3,28.3,[28.3],1.0,34.6,26.64,27.3,26.0,1.0,29.0,4.23,25.9,26.0,1.0,26.6,12.21,26.2,26.0,29.9
2023-06-01 14:05:00,26.0,12.0,34.7,26.2,29.825,28.1,28.1,[28.1],1.0,34.7,26.43,27.1,26.0,1.0,28.9,4.23,25.9,26.0,1.0,26.2,12.21,26.4,26.0,29.5
2023-06-01 14:10:00,25.8,12.0,34.7,26.2,29.825,28.1,28.1,[28.1],1.0,34.7,15.6,27.9,26.0,1.0,28.9,4.23,26.3,26.0,1.0,26.2,12.21,26.8,26.0,29.5
2023-06-01 14:15:00,25.6,12.0,34.8,26.4,30.0,28.3,28.3,[28.3],1.0,34.8,27.24,27.4,26.0,1.0,29.0,4.23,26.4,26.0,1.0,26.4,12.21,27.2,26.0,29.8
2023-06-01 14:20:00,25.4,12.0,34.8,26.4,30.075,28.3,28.3,[28.3],1.0,34.8,28.08,27.5,26.0,1.0,29.1,4.23,26.5,26.0,1.0,26.4,12.21,27.4,26.0,30.0
2023-06-01 14:25:00,25.2,12.0,34.8,26.5,30.125,28.4,28.4,[28.4],1.0,34.8,27.03,27.4,26.0,1.0,29.1,4.23,26.3,26.0,1.0,26.5,12.21,26.7,26.0,30.1
2023-06-01 14:30:00,25.1,12.0,34.8,26.6,30.15,28.2,28.2,[28.2],1.0,34.8,26.49,27.3,26.0,1.0,29.1,4.23,26.0,26.0,1.0,26.6,12.21,26.3,26.0,30.1
2023-06-01 14:35:00,25.1,12.0,34.8,26.5,30.025,28.1,28.1,[28.1],1.0,34.8,26.55,27.3,26.0,1.0,29.1,4.23,25.9,26.0,1.0,26.5,12.21,26.2,26.0,29.7
2023-06-01 14:40:00,25.0,12.0,34.7,26.4,29.95,28.1,28.1,[28.1],1.0,34.7,26.07,27.2,26.0,1.0,29.0,4.23,26.2,26.0,1.0,26.4,12.21,26.9,26.0,29.7
2023-06-01 14:45:00,25.0,12.0,34.7,26.3,29.975,28.2,28.2,[28.2],1.0,34.7,26.22,27.3,26.0,1.0,29.0,4.23,26.3,26.0,1.0,26.3,12.21,27.1,26.0,29.9
2023-06-01 14:50:00,24.9,12.0,34.7,26.4,30.05,28.3,28.3,[28.3],1.0,34.7,26.46,27.2,26.0,1.0,29.0,4.23,26.3,26.0,1.0,26.4,12.21,27.4,26.0,30.1
2023-06-01 14:55:00,24.9,12.0,34.6,26.5,30.1,28.4,28.4,[28.4],1.0,34.6,26.73,27.3,26.0,1.0,29.1,4.23,26.5,26.0,1.0,26.5,12.21,27.4,26.0,30.2
2023-06-01 15:00:00,25.0,12.0,34.7,26.6,30.15,28.3,28.3,[28.3],1.0,34.7,27.0,27.2,26.0,1.0,29.1,4.23,26.2,26.0,1.0,26.6,12.21,26.8,26.0,30.2
2023-06-01 15:05:00,24.9,12.0,34.7,26.5,30.15,28.2,28.2,[28.2],1.0,34.7,27.87,27.3,26.0,1.0,29.1,4.23,26.0,26.0,1.0,26.5,12.21,26.4,26.0,30.3
2023-06-01 15:10:00,24.9,12.0,34.6,26.5,29.975,28.0,28.0,[28.0],1.0,34.6,27.15,27.5,26.0,1.0,29.0,4.23,25.9,26.0,1.0,26.5,12.21,26.2,26.0,29.8
2023-06-01 15:15:00,24.9,12.0,34.4,26.3,29.85,27.9,27.9,[27.9],1.0,34.4,27.75,27.3,26.0,1.0,28.9,4.23,25.8,26.0,1.0,26.3,12.21,26.1,26.0,29.8
2023-06-01 15:20:00,24.9,12.0,34.4,26.1,29.775,27.9,27.9,[27.9],1.0,34.4,27.72,27.3,26.0,1.0,28.9,4.23,26.1,26.0,1.0,26.1,12.21,26.4,26.0,29.7
2023-06-01 15:25:00,25.0,12.0,34.7,25.9,29.775,28.0,28.0,[28.0],1.0,34.7,27.54,27.2,26.0,1.0,28.9,4.23,25.0,26.0,1.0,25.9,12.21,26.4,26.0,29.6
2023-06-01 15:30:00,25.0,12.0,34.7,24.5,29.3,27.9,27.9,[27.9],1.0,34.7,16.38,27.2,26.0,1.0,28.4,4.23,24.2,26.0,1.0,24.5,12.21,24.8,26.0,29.6
2023-06-01 15:35:00,25.0,12.0,34.8,24.5,29.325,27.8,27.8,[27.8],1.0,34.8,27.87,27.6,26.0,1.0,28.4,4.23,25.6,26.0,1.0,24.5,12.21,25.5,26.0,29.6
2023-06-01 15:40:00,24.9,,34.9,24.8,29.3,27.7,27.7,[27.7],1.0,34.9,27.3,27.4,26.0,1.0,28.2,4.23,25.8,26.0,1.0,24.8,12.21,25.7,26.0,29.3
2023-06-01 15:45:00,24.8,12.0,34.8,24.8,29.3,27.7,27.7,[27.7],1.0,34.8,27.51,27.2,26.0,1.0,28.3,4.23,25.8,26.0,1.0,24.8,12.21,25.8,26.0,29.3
2023-06-01 15:50:00,24.8,12.0,34.8,25.3,29.425,27.6,27.6,[27.6],1.0,34.8,28.05,27.2,26.0,1.0,28.3,4.23,25.7,26.0,1.0,25.3,12.21,25.7,26.0,29.3
2023-06-01 15:55:00,24.6,12.0,34.8,25.4,29.45,27.5,27.5,[27.5],1.0,34.8,27.24,27.2,26.0,1.0,28.3,4.23,25.6,26.0,1.0,25.4,12.21,25.7,26.0,29.3
2023-06-01 16:00:00,24.6,12.0,34.8,25.4,29.425,27.6,27.6,[27.6],1.0,34.8,26.94,27.1,26.0,1.0,28.3,4.23,25.5,26.0,1.0,25.4,12.21,25.7,26.0,29.2
2023-06-01 16:05:00,24.4,12.0,34.6,25.4,29.375000000000004,27.5,27.5,[27.5],1.0,34.6,26.61,27.1,26.0,1.0,28.3,4.23,25.4,26.0,1.0,25.4,12.21,25.5,26.0,29.2
2023-06-01 16:10:00,24.3,12.0,34.6,25.4,29.375000000000004,27.5,27.5,[27.5],1.0,34.6,15.93,27.9,26.0,1.0,28.3,4.23,25.5,26.0,1.0,25.4,12.21,25.4,26.0,29.2
2023-06-01 16:15:00,24.3,12.0,34.8,25.3,29.375,27.4,27.4,[27.4],1.0,34.8,27.36,27.4,26.0,1.0,28.3,4.23,25.4,26.0,1.0,25.3,12.21,25.5,26.0,29.1
2023-06-01 16:20:00,24.8,12.0,34.8,25.3,29.35,27.4,27.4,[27.4],1.0,34.8,26.73,27.2,26.0,1.0,28.3,4.23,25.4,26.0,1.0,25.3,12.21,25.6,26.0,29.0
2023-06-01 16:25:00,25.0,12.0,34.8,25.3,29.325,27.3,27.3,[27.3],1.0,34.8,26.82,27.1,26.0,1.0,28.3,4.23,25.4,26.0,1.0,25.3,12.21,25.4,26.0,28.9
2023-06-01 16:30:00,25.1,12.0,34.8,25.2,29.275,27.3,27.3,[27.3],1.0,34.8,15.66,27.8,26.0,1.0,28.2,4.23,25.2,26.0,1.0,25.2,12.21,25.5,26.0,28.9
2023-06-01 16:35:00,25.2,12.0,34.7,25.2,29.275,27.3,27.3,[27.3],1.0,34.7,26.49,27.3,26.0,1.0,28.2,4.23,25.2,26.0,1.0,25.2,12.21,25.4,26.0,29.0
2023-06-01 16:40:00,25.5,12.0,34.7,25.1,29.2,27.3,27.3,[27.3],1.0,34.7,26.58,27.2,26.0,1.0,28.2,4.23,25.2,26.0,1.0,25.1,12.21,25.3,26.0,28.8
2023-06-01 16:45:00,25.7,12.0,34.6,25.1,29.15,27.2,27.2,[27.2],1.0,34.6,26.7,27.1,26.0,1.0,28.1,4.23,25.1,26.0,1.0,25.1,12.21,25.3,26.0,28.8
2023-06-01 16:50:00,25.8,12.0,34.5,25.1,29.125,27.2,27.2,[27.2],1.0,34.5,24.99,28.0,26.0,1.0,28.1,4.23,25.2,26.0,1.0,25.1,12.21,25.2,26.0,28.8
2023-06-01 16:55:00,25.9,12.0,34.5,25.0,29.05,27.2,27.2,[27.2],1.0,34.5,26.58,27.5,26.0,1.0,28.1,4.23,25.0,26.0,1.0,25.0,12.21,25.1,26.0,28.6
2023-06-01 17:00:00,25.9,12.0,34.5,25.0,29.05,27.1,27.1,[27.1],1.0,34.5,26.82,27.2,26.0,1.0,28.1,4.23,24.9,26.0,1.0,25.0,12.21,25.0,26.0,28.6
2023-06-01 17:05:00,26.0,12.0,34.6,24.9,29.0,27.1,27.1,[27.1],1.0,34.6,16.26,27.9,26.0,1.0,28.0,4.23,25.0,26.0,1.0,24.9,12.21,25.3,26.0,28.5
2023-06-01 17:10:00,26.0,12.0,34.6,25.0,29.075,27.2,27.2,[27.2],1.0,34.6,26.85,27.4,26.0,1.0,28.0,4.23,25.3,26.0,1.0,25.0,12.21,25.6,26.0,28.7
2023-06-01 17:15:00,26.1,12.0,34.7,25.0,29.1,27.2,27.2,[27.2],1.0,34.7,26.91,27.1,26.0,1.0,28.0,4.23,25.1,26.0,1.0,25.0,12.21,25.2,26.0,28.7
2023-06-01 17:20:00,26.2,12.0,34.7,25.1,29.125000000000004,27.1,27.1,[27.1],1.0,34.7,15.9,27.6,26.0,1.0,28.0,4.23,25.1,26.0,1.0,25.1,12.21,25.1,26.0,28.7
2023-06-01 17:25:00,26.3,12.0,34.7,25.0,29.075000000000003,27.1,27.1,[27.1],1.0,34.7,26.97,27.4,26.0,1.0,28.0,4.23,25.0,26.0,1.0,25.0,12.21,25.1,26.0,28.6
2023-06-01 17:30:00,26.4,12.0,34.8,25.0,29.05,27.0,27.0,[27.0],1.0,34.8,27.21,27.2,26.0,1.0,27.9,4.23,24.8,26.0,1.0,25.0,12.21,25.0,26.0,28.5
2023-06-01 17:35:00,26.5,12.0,34.7,24.9,29.0,27.0,27.0,[27.0],1.0,34.7,15.9,27.7,26.0,1.0,27.9,4.23,25.1,26.0,1.0,24.9,12.21,25.3,26.0,28.5
2023-06-01 17:40:00,26.8,12.0,34.7,25.0,29.0,27.1,27.1,[27.1],1.0,34.7,26.61,27.4,26.0,1.0,27.9,4.23,25.2,26.0,1.0,25.0,12.21,25.5,26.0,28.4
2023-06-01 17:45:00,26.9,12.0,34.7,25.0,29.075,27.1,27.1,[27.1],1.0,34.7,26.49,27.2,26.0,1.0,27.9,4.23,25.1,26.0,1.0,25.0,12.21,25.2,26.0,28.7
2023-06-01 17:50:00,27.1,12.0,34.7,25.0,29.075,27.1,27.1,[27.1],1.0,34.7,15.39,28.0,26.0,1.0,27.9,4.23,25.2,26.0,1.0,25.0,12.21,25.1,26.0,28.7
2023-06-01 17:55:00,27.3,12.0,34.7,25.0,29.0,27.0,27.0,[27.0],1.0,34.7,26.31,27.2,26.0,1.0,27.9,4.23,24.9,26.0,1.0,25.0,12.21,25.0,26.0,28.4
2023-06-01 18:00:00,27.4,12.0,34.8,24.9,28.925,27.0,27.0,[27.0],1.0,34.8,15.36,27.5,26.0,1.0,27.8,4.23,24.8,26.0,1.0,24.9,12.21,25.1,26.0,28.2
