time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,3816286_c,3816286_h,3816286_p,3816286_r,3816286_s,3816287_c,3816287_h,3816287_p,3816287_r,3816287_s,3816288_c,3816288_h,3816288_p,3816288_r,3816288_s,3816289_h
2023-06-01 18:05:00,27.5,12.0,34.8,25.0,29.05,27.1,27.1,[27.1],1.0,34.8,26.1,27.4,26.0,1.0,27.9,4.23,25.2,26.0,1.0,25.0,12.21,25.5,26.0,28.5
2023-06-01 18:10:00,27.6,12.0,34.8,25.0,29.075,27.0,27.0,[27.0],1.0,34.8,26.1,27.1,26.0,1.0,27.9,4.23,25.0,26.0,1.0,25.0,12.21,25.1,26.0,28.6
2023-06-01 18:15:00,27.5,12.0,34.8,25.0,29.025,27.0,27.0,[27.0],1.0,34.8,15.3,28.0,26.0,1.0,27.9,4.23,25.3,26.0,1.0,25.0,12.21,25.5,26.0,28.4
2023-06-01 18:20:00,27.4,12.0,34.8,25.1,29.05,27.1,27.1,[27.1],1.0,34.8,25.8,27.3,26.0,1.0,27.9,4.23,25.2,26.0,1.0,25.1,12.21,25.5,26.0,28.4
2023-06-01 18:25:00,27.2,12.0,34.8,25.1,29.15,27.1,27.1,[27.1],1.0,34.8,25.86,27.0,26.0,1.0,28.0,4.23,25.0,26.0,1.0,25.1,12.21,25.2,26.0,28.7
2023-06-01 18:30:00,26.9,12.0,34.8,25.1,29.125,27.1,27.1,[27.1],1.0,34.8,25.77,27.6,26.0,1.0,28.0,4.23,25.4,26.0,1.0,25.1,12.21,25.7,26.0,28.6
2023-06-01 18:35:00,26.5,12.0,34.8,25.2,29.2,27.2,27.2,[27.2],1.0,34.8,25.71,27.1,26.0,1.0,28.1,4.23,25.2,26.0,1.0,25.2,12.21,25.3,26.0,28.7
2023-06-01 18:40:00,26.3,12.0,34.7,25.2,29.175,27.1,27.1,[27.1],1.0,34.7,15.15,27.7,26.0,1.0,28.1,4.23,25.3,26.0,1.0,25.2,12.21,25.4,26.0,28.7
2023-06-01 18:45:00,25.9,12.0,34.7,25.1,29.15,27.2,27.2,[27.2],1.0,34.7,25.47,27.3,26.0,1.0,28.0,4.23,25.4,26.0,1.0,25.1,12.21,25.9,26.0,28.8
2023-06-01 18:50:00,25.7,12.0,34.7,25.4,29.25,27.3,27.3,[27.3],1.0,34.7,15.36,27.1,26.0,1.0,28.1,4.23,25.4,26.0,1.0,25.4,12.21,26.2,26.0,28.8
2023-06-01 18:55:00,25.4,12.0,34.7,25.5,29.4,27.4,27.4,[27.4],1.0,34.7,25.29,27.6,26.0,1.0,28.2,4.23,25.8,26.0,1.0,25.5,12.21,26.3,26.0,29.2
2023-06-01 19:00:00,25.2,12.0,34.9,25.7,29.55,27.6,27.6,[27.6],1.0,34.9,25.29,27.2,26.0,1.0,28.4,4.23,25.7,26.0,1.0,25.7,12.21,26.6,26.0,29.2
2023-06-01 19:05:00,24.9,12.0,34.9,25.7,29.625,27.6,27.6,[27.6],1.0,34.9,25.23,27.1,26.0,1.0,28.4,4.23,25.7,26.0,1.0,25.7,12.21,26.4,26.0,29.5
2023-06-01 19:10:00,24.8,12.0,34.7,25.8,29.6,27.7,27.7,[27.7],1.0,34.7,25.53,27.7,26.0,1.0,28.4,4.23,25.9,26.0,1.0,25.8,12.21,26.6,26.0,29.5
2023-06-01 19:15:00,24.8,12.0,34.7,25.9,29.65,27.8,27.8,[27.8],1.0,34.7,25.53,27.2,26.0,1.0,28.5,4.23,26.0,26.0,1.0,25.9,12.21,26.6,26.0,29.5
2023-06-01 19:20:00,24.8,12.0,34.7,26.0,29.750000000000004,27.8,27.8,[27.8],1.0,34.7,14.94,27.4,26.0,1.0,28.6,4.23,25.8,26.0,1.0,26.0,12.21,26.6,26.0,29.7
2023-06-01 19:25:00,24.8,12.0,34.8,26.1,29.85,27.9,27.9,[27.9],1.0,34.8,25.65,27.4,26.0,1.0,28.7,4.23,26.0,26.0,1.0,26.1,12.21,26.7,26.0,29.8
2023-06-01 19:30:00,24.8,12.0,34.8,26.1,29.85,27.9,27.9,[27.9],1.0,34.8,25.26,27.2,26.0,1.0,28.7,4.23,26.0,26.0,1.0,26.1,12.21,26.8,26.0,29.8
2023-06-01 19:35:00,24.9,12.0,34.6,26.2,29.85,27.9,27.9,[27.9],1.0,34.6,26.16,27.0,26.0,1.0,28.7,4.23,25.8,26.0,1.0,26.2,12.21,26.8,26.0,29.9
2023-06-01 19:40:00,24.8,12.0,34.8,26.2,29.925,28.0,28.0,[28.0],1.0,34.8,25.35,27.7,26.0,1.0,28.8,4.23,26.2,26.0,1.0,26.2,12.21,26.9,26.0,29.9
2023-06-01 19:45:00,24.8,12.0,34.7,26.2,29.925,28.0,28.0,[28.0],1.0,34.7,25.35,27.3,26.0,1.0,28.8,4.23,26.1,26.0,1.0,26.2,12.21,26.9,26.0,30.0
2023-06-01 19:50:00,24.9,12.0,34.6,26.3,29.925,28.0,28.0,[28.0],1.0,34.6,25.47,27.0,26.0,1.0,28.8,4.23,26.0,26.0,1.0,26.3,12.21,27.0,26.0,30.0
2023-06-01 19:55:00,24.9,12.0,34.6,26.4,29.950000000000003,28.1,28.1,[28.1],1.0,34.6,25.41,27.6,26.0,1.0,28.8,4.23,26.2,26.0,1.0,26.4,12.21,27.0,26.0,30.0
2023-06-01 20:00:00,24.9,12.0,34.8,26.4,30.025,28.1,28.1,[28.1],1.0,34.8,25.35,27.3,26.0,1.0,28.9,4.23,26.1,26.0,1.0,26.4,12.21,26.9,26.0,30.0
2023-06-01 20:05:00,24.9,12.0,34.8,26.4,30.025,28.0,28.0,[28.0],1.0,34.8,25.11,27.2,26.0,1.0,28.9,4.23,26.1,26.0,1.0,26.4,12.21,26.6,26.0,30.0
2023-06-01 20:10:00,24.9,12.0,34.6,26.4,30.0,28.0,28.0,[28.0],1.0,34.6,24.96,27.1,26.0,1.0,28.9,4.23,26.1,26.0,1.0,26.4,12.21,26.6,26.0,30.1
2023-06-01 20:15:00,24.9,12.0,34.6,26.5,30.05,28.0,28.0,[28.0],1.0,34.6,24.96,27.1,26.0,1.0,28.9,4.23,26.1,26.0,1.0,26.5,12.21,26.7,26.0,30.2
2023-06-01 20:20:00,24.9,12.0,34.6,26.5,30.05,28.1,28.1,[28.1],1.0,34.6,14.91,27.9,26.0,1.0,28.9,4.23,26.4,26.0,1.0,26.5,12.21,26.7,26.0,30.2
2023-06-01 20:25:00,24.9,12.0,34.8,26.7,30.225,28.1,28.1,[28.1],1.0,34.8,24.9,27.3,26.0,1.0,29.1,4.23,26.3,26.0,1.0,26.7,12.21,26.9,26.0,30.3
2023-06-01 20:30:00,24.9,12.0,34.6,26.8,30.225,28.1,28.1,[28.1],1.0,34.6,24.84,27.2,26.0,1.0,29.1,4.23,26.3,26.0,1.0,26.8,12.21,26.8,26.0,30.4
2023-06-01 20:35:00,24.9,12.0,34.6,26.8,30.225,28.2,28.2,[28.2],1.0,34.6,14.85,27.5,26.0,1.0,29.1,4.23,26.3,26.0,1.0,26.8,12.21,26.9,26.0,30.4
2023-06-01 20:40:00,24.9,12.0,34.6,26.8,30.25,28.2,28.2,[28.2],1.0,34.6,24.9,27.5,26.0,1.0,29.2,4.23,26.5,26.0,1.0,26.8,12.21,27.1,26.0,30.4
2023-06-01 20:45:00,25.0,12.0,34.7,27.0,30.35,28.2,28.2,[28.2],1.0,34.7,24.69,27.2,26.0,1.0,29.2,4.23,26.4,26.0,1.0,27.0,12.21,26.9,26.0,30.5
2023-06-01 20:50:00,25.0,12.0,34.7,27.0,30.35,28.3,28.3,[28.3],1.0,34.7,24.78,27.1,26.0,1.0,29.2,4.23,26.4,26.0,1.0,27.0,12.21,26.9,26.0,30.5
2023-06-01 20:55:00,25.0,12.0,34.7,27.0,30.35,28.2,28.2,[28.2],1.0,34.7,14.76,27.4,26.0,1.0,29.2,4.23,26.4,26.0,1.0,27.0,12.21,27.1,26.0,30.5
2023-06-01 21:00:00,25.1,12.0,34.7,27.0,30.375,28.3,28.3,[28.3],1.0,34.7,24.75,27.5,26.0,1.0,29.2,4.23,26.7,26.0,1.0,27.0,12.21,27.1,26.0,30.6
2023-06-01 21:05:00,25.1,12.0,34.7,27.1,30.425,28.3,28.3,[28.3],1.0,34.7,24.87,27.3,26.0,1.0,29.3,4.23,26.5,26.0,1.0,27.1,12.21,27.1,26.0,30.6
2023-06-01 21:10:00,25.2,12.0,34.7,27.1,30.425,28.3,28.3,[28.3],1.0,34.7,24.69,27.1,26.0,1.0,29.3,4.23,26.5,26.0,1.0,27.1,12.21,27.0,26.0,30.6
2023-06-01 21:15:00,25.3,12.0,34.7,27.1,30.425,28.3,28.3,[28.3],1.0,34.7,24.69,27.1,26.0,1.0,29.3,4.23,26.4,26.0,1.0,27.1,12.21,27.0,26.0,30.6
2023-06-01 21:20:00,25.5,12.0,34.6,27.1,30.4,28.3,28.3,[28.3],1.0,34.6,24.78,27.9,26.0,1.0,29.3,4.23,26.6,26.0,1.0,27.1,12.21,27.1,26.0,30.6
2023-06-01 21:25:00,25.6,12.0,34.6,27.1,30.45,28.3,28.3,[28.3],1.0,34.6,24.84,27.3,26.0,1.0,29.4,4.23,26.6,26.0,1.0,27.1,12.21,27.2,26.0,30.7
2023-06-01 21:30:00,25.8,12.0,34.8,27.2,30.525,28.4,28.4,[28.4],1.0,34.8,24.81,27.1,26.0,1.0,29.4,4.23,26.6,26.0,1.0,27.2,12.21,27.1,26.0,30.7
2023-06-01 21:35:00,26.0,12.0,34.6,27.2,30.475,28.4,28.4,[28.4],1.0,34.6,24.63,27.1,26.0,1.0,29.4,4.23,26.6,26.0,1.0,27.2,12.21,27.1,26.0,30.7
2023-06-01 21:40:00,26.1,12.0,34.6,27.2,30.5,28.4,28.4,[28.4],1.0,34.6,24.78,27.9,26.0,1.0,29.4,4.23,26.9,26.0,1.0,27.2,12.21,27.2,26.0,30.8
2023-06-01 21:45:00,26.2,12.0,34.7,27.2,30.525,28.4,28.4,[28.4],1.0,34.7,24.66,27.4,26.0,1.0,29.4,4.23,26.7,26.0,1.0,27.2,12.21,27.2,26.0,30.8
2023-06-01 21:50:00,26.4,12.0,34.7,27.3,30.575,28.4,28.4,[28.4],1.0,34.7,24.57,27.2,26.0,1.0,29.5,4.23,26.7,26.0,1.0,27.3,12.21,27.3,26.0,30.8
2023-06-01 21:55:00,26.5,12.0,34.7,27.3,30.575,28.4,28.4,[28.4],1.0,34.7,24.42,27.1,26.0,1.0,29.5,4.23,26.6,26.0,1.0,27.3,12.21,27.2,26.0,30.8
2023-06-01 22:00:00,26.6,12.0,34.7,27.3,30.575,28.4,28.4,[28.4],1.0,34.7,14.61,28.0,26.0,1.0,29.5,4.23,26.7,26.0,1.0,27.3,12.21,27.3,26.0,30.8
2023-06-01 22:05:00,26.7,12.0,34.8,27.3,30.6,28.4,28.4,[28.4],1.0,34.8,24.54,27.4,26.0,1.0,29.5,4.23,26.7,26.0,1.0,27.3,12.21,27.3,26.0,30.8
2023-06-01 22:10:00,26.8,12.0,34.7,27.3,30.575,28.4,28.4,[28.4],1.0,34.7,24.36,27.1,26.0,1.0,29.5,4.23,26.6,26.0,1.0,27.3,12.21,27.3,26.0,30.8
2023-06-01 22:15:00,26.9,12.0,34.7,27.3,30.575,28.5,28.5,[28.5],1.0,34.7,24.42,27.1,26.0,1.0,29.5,4.23,26.5,26.0,1.0,27.3,12.21,27.2,26.0,30.8
2023-06-01 22:20:00,27.0,12.0,34.7,27.3,30.575,28.5,28.5,[28.5],1.0,34.7,24.48,27.1,26.0,1.0,29.5,4.23,26.5,26.0,1.0,27.3,12.21,27.2,26.0,30.8
2023-06-01 22:25:00,27.1,12.0,34.6,27.3,30.525,28.4,28.4,[28.4],1.0,34.6,25.08,27.9,26.0,1.0,29.4,4.23,26.9,26.0,1.0,27.3,12.21,27.3,26.0,30.8
2023-06-01 22:30:00,27.2,12.0,34.6,27.4,30.6,28.5,28.5,[28.5],1.0,34.6,24.78,27.3,26.0,1.0,29.5,4.23,26.7,26.0,1.0,27.4,12.21,27.2,26.0,30.9
2023-06-01 22:35:00,27.3,12.0,34.7,27.4,30.6,28.5,28.5,[28.5],1.0,34.7,24.24,27.2,26.0,1.0,29.5,4.23,26.5,26.0,1.0,27.4,12.21,27.2,26.0,30.8
2023-06-01 22:40:00,27.3,12.0,34.7,27.4,30.625,28.5,28.5,[28.5],1.0,34.7,14.55,27.1,26.0,1.0,29.5,4.23,26.6,26.0,1.0,27.4,12.21,27.2,26.0,30.9
2023-06-01 22:45:00,27.3,12.0,34.8,27.4,30.65,28.5,28.5,[28.5],1.0,34.8,24.06,27.6,26.0,1.0,29.5,4.23,26.9,26.0,1.0,27.4,12.21,27.3,26.0,30.9
2023-06-01 22:50:00,27.2,12.0,34.8,27.4,30.65,28.4,28.4,[28.4],1.0,34.8,24.63,27.1,26.0,1.0,29.5,4.23,25.6,26.0,1.0,27.4,12.21,26.3,26.0,30.9
2023-06-01 22:55:00,26.9,12.0,34.7,26.0,30.225,28.4,28.4,[28.4],1.0,34.7,14.64,27.7,26.0,1.0,29.5,4.23,26.2,26.0,1.0,26.0,12.21,26.7,26.0,30.7
2023-06-01 23:00:00,26.8,12.0,34.8,26.0,30.175,28.4,28.4,[28.4],1.0,34.8,24.84,27.5,26.0,1.0,29.2,4.23,26.6,26.0,1.0,26.0,12.21,26.9,26.0,30.7
2023-06-01 23:05:00,26.7,12.0,34.8,26.2,30.200000000000003,28.4,28.4,[28.4],1.0,34.8,24.51,27.2,26.0,1.0,29.2,4.23,26.5,26.0,1.0,26.2,12.21,27.1,26.0,30.6
2023-06-01 23:10:00,26.5,12.0,34.8,26.9,30.375,28.4,28.4,[28.4],1.0,34.8,14.76,27.2,26.0,1.0,29.2,4.23,26.5,26.0,1.0,26.9,12.21,27.0,26.0,30.6
2023-06-01 23:15:00,26.4,12.0,34.7,27.0,30.425,28.4,28.4,[28.4],1.0,34.7,24.54,27.5,26.0,1.0,29.2,4.23,26.8,26.0,1.0,27.0,12.21,27.1,26.0,30.8
2023-06-01 23:20:00,26.3,12.0,34.7,27.1,30.5,28.4,28.4,[28.4],1.0,34.7,24.57,27.2,26.0,1.0,29.4,4.23,26.6,26.0,1.0,27.1,12.21,27.2,26.0,30.8
2023-06-01 23:25:00,26.2,12.0,34.8,27.1,30.524999999999995,28.4,28.4,[28.4],1.0,34.8,24.66,27.1,26.0,1.0,29.4,4.23,26.5,26.0,1.0,27.1,12.21,27.2,26.0,30.8
2023-06-01 23:30:00,26.1,12.0,34.6,27.2,30.5,28.5,28.5,[28.5],1.0,34.6,14.73,27.8,26.0,1.0,29.4,4.23,26.8,26.0,1.0,27.2,12.21,27.1,26.0,30.8
2023-06-01 23:35:00,26.0,12.0,34.8,27.2,30.575,28.4,28.4,[28.4],1.0,34.8,24.51,27.4,26.0,1.0,29.5,4.23,26.8,26.0,1.0,27.2,12.21,27.2,26.0,30.8
2023-06-01 23:40:00,26.0,12.0,34.7,27.3,30.575,28.4,28.4,[28.4],1.0,34.7,24.33,27.2,26.0,1.0,29.5,4.23,26.7,26.0,1.0,27.3,12.21,27.2,26.0,30.8
2023-06-01 23:45:00,26.0,12.0,34.7,27.3,30.575,28.5,28.5,[28.5],1.0,34.7,14.7,27.1,26.0,1.0,29.5,4.23,26.5,26.0,1.0,27.3,12.21,27.2,26.0,30.8
2023-06-01 23:50:00,25.9,12.0,34.7,27.3,30.575,28.5,28.5,[28.5],1.0,34.7,24.3,27.5,26.0,1.0,29.5,4.23,26.9,26.0,1.0,27.3,12.21,27.3,26.0,30.8
2023-06-01 23:55:00,25.9,12.0,34.7,26.4,30.325,28.5,28.5,[28.5],1.0,34.7,14.91,27.1,26.0,1.0,29.4,4.23,25.3,26.0,1.0,26.4,12.21,26.0,26.0,30.8
2023-06-02 00:00:00,25.9,12.0,34.7,26.4,30.275,28.4,28.4,[28.4],1.0,34.7,24.03,27.7,26.0,1.0,29.2,4.23,26.4,26.0,1.0,26.4,12.21,26.7,26.0,30.8
2023-06-02 00:05:00,25.8,12.0,34.7,26.2,30.175000000000004,28.4,28.4,[28.4],1.0,34.7,24.09,27.7,26.0,1.0,29.2,4.23,26.5,26.0,1.0,26.2,12.21,27.0,26.0,30.6
2023-06-02 00:10:00,25.8,12.0,34.7,26.6,30.3,28.4,28.4,[28.4],1.0,34.7,14.52,27.1,26.0,1.0,29.2,4.23,26.4,26.0,1.0,26.6,12.21,27.0,26.0,30.7
2023-06-02 00:15:00,25.7,12.0,34.7,26.8,30.35,28.4,28.4,[28.4],1.0,34.7,24.0,27.8,26.0,1.0,29.2,4.23,26.8,26.0,1.0,26.8,12.21,27.1,26.0,30.7
2023-06-02 00:20:00,25.7,12.0,34.8,26.8,30.4,28.4,28.4,[28.4],1.0,34.8,24.15,27.3,26.0,1.0,29.3,4.23,26.6,26.0,1.0,26.8,12.21,27.1,26.0,30.7
2023-06-02 00:25:00,25.7,12.0,34.8,27.0,30.45,28.4,28.4,[28.4],1.0,34.8,24.27,27.1,26.0,1.0,29.3,4.23,26.5,26.0,1.0,27.0,12.21,27.1,26.0,30.7
2023-06-02 00:30:00,25.6,12.0,34.8,27.2,30.525,28.4,28.4,[28.4],1.0,34.8,24.45,28.0,26.0,1.0,29.3,4.23,26.9,26.0,1.0,27.2,12.21,27.1,26.0,30.8
2023-06-02 00:35:00,25.6,12.0,34.8,27.2,30.55,28.4,28.4,[28.4],1.0,34.8,24.3,27.3,26.0,1.0,29.4,4.23,26.7,26.0,1.0,27.2,12.21,27.2,26.0,30.8
2023-06-02 00:40:00,25.6,12.0,34.7,27.3,30.55,28.5,28.5,[28.5],1.0,34.7,24.57,27.1,26.0,1.0,29.4,4.23,26.6,26.0,1.0,27.3,12.21,27.2,26.0,30.8
2023-06-02 00:45:00,25.6,12.0,34.7,27.3,30.55,28.5,28.5,[28.5],1.0,34.7,14.67,27.9,26.0,1.0,29.4,4.23,26.8,26.0,1.0,27.3,12.21,27.2,26.0,30.8
2023-06-02 00:50:00,25.5,12.0,34.7,27.2,30.55,28.5,28.5,[28.5],1.0,34.7,24.75,27.3,26.0,1.0,29.5,4.23,26.8,26.0,1.0,27.2,12.21,26.9,26.0,30.8
2023-06-02 00:55:00,25.5,12.0,34.7,27.2,30.475,28.4,28.4,[28.4],1.0,34.7,14.58,27.0,26.0,1.0,29.2,4.23,25.3,26.0,1.0,27.2,12.21,26.1,26.0,30.8
2023-06-02 01:00:00,25.5,12.0,34.7,26.1,30.15,28.4,28.4,[28.4],1.0,34.7,24.93,27.5,26.0,1.0,29.2,4.23,26.5,26.0,1.0,26.1,12.21,26.8,26.0,30.6
2023-06-02 01:05:00,25.5,12.0,34.8,26.4,30.225,28.4,28.4,[28.4],1.0,34.8,24.27,27.2,26.0,1.0,29.1,4.23,26.4,26.0,1.0,26.4,12.21,26.9,26.0,30.6
2023-06-02 01:10:00,25.5,12.0,34.8,26.7,30.3,28.4,28.4,[28.4],1.0,34.8,14.58,27.1,26.0,1.0,29.1,4.23,26.5,26.0,1.0,26.7,12.21,27.0,26.0,30.6
2023-06-02 01:15:00,25.6,12.0,34.9,26.7,30.35,28.4,28.4,[28.4],1.0,34.9,24.39,27.6,26.0,1.0,29.2,4.23,26.7,26.0,1.0,26.7,12.21,27.1,26.0,30.6
2023-06-02 01:20:00,25.7,12.0,34.9,26.9,30.425,28.4,28.4,[28.4],1.0,34.9,24.21,27.3,26.0,1.0,29.3,4.23,26.6,26.0,1.0,26.9,12.21,27.1,26.0,30.6
2023-06-02 01:25:00,25.9,12.0,34.8,27.1,30.475,28.4,28.4,[28.4],1.0,34.8,24.15,27.1,26.0,1.0,29.3,4.23,26.6,26.0,1.0,27.1,12.21,27.1,26.0,30.7
2023-06-02 01:30:00,26.0,12.0,34.8,27.2,30.525,28.4,28.4,[28.4],1.0,34.8,14.4,27.9,26.0,1.0,29.4,4.23,26.6,26.0,1.0,27.2,12.21,27.1,26.0,30.7
2023-06-02 01:35:00,26.0,12.0,34.8,27.2,30.55,28.4,28.4,[28.4],1.0,34.8,23.85,27.4,26.0,1.0,29.4,4.23,26.6,26.0,1.0,27.2,12.21,27.1,26.0,30.8
2023-06-02 01:40:00,26.1,12.0,34.8,26.4,30.3,28.4,28.4,[28.4],1.0,34.8,14.43,27.3,26.0,1.0,29.3,4.23,25.2,26.0,1.0,26.4,12.21,25.9,26.0,30.7
2023-06-02 01:45:00,26.2,12.0,34.8,26.4,30.2,28.3,28.3,[28.3],1.0,34.8,23.79,27.4,26.0,1.0,29.1,4.23,26.1,26.0,1.0,26.4,12.21,26.7,26.0,30.5
2023-06-02 01:50:00,26.3,12.0,34.8,26.2,30.15,28.3,28.3,[28.3],1.0,34.8,23.88,27.1,26.0,1.0,29.1,4.23,26.4,26.0,1.0,26.2,12.21,26.8,26.0,30.5
2023-06-02 01:55:00,26.5,12.0,34.8,26.5,30.25,28.3,28.3,[28.3],1.0,34.8,14.46,27.9,26.0,1.0,29.1,4.23,26.6,26.0,1.0,26.5,12.21,26.9,26.0,30.6
2023-06-02 02:00:00,26.6,12.0,34.8,26.5,30.275,28.4,28.4,[28.4],1.0,34.8,24.09,27.5,26.0,1.0,29.2,4.23,26.6,26.0,1.0,26.5,12.21,27.0,26.0,30.6
2023-06-02 02:05:00,26.7,12.0,34.8,27.0,30.425,28.4,28.4,[28.4],1.0,34.8,23.85,27.1,26.0,1.0,29.3,4.14,26.5,26.0,1.0,27.0,12.12,26.9,26.0,30.6
2023-06-02 02:10:00,26.8,12.0,34.7,27.0,30.425,28.4,28.4,[28.4],1.0,34.7,14.43,27.5,26.0,1.0,29.3,4.14,26.6,26.0,1.0,27.0,12.24,27.0,26.0,30.7
2023-06-02 02:15:00,26.9,12.0,34.7,27.0,30.425,28.4,28.4,[28.4],1.0,34.7,23.91,27.5,26.0,1.0,29.3,4.26,26.8,26.0,1.0,27.0,12.18,27.1,26.0,30.7
2023-06-02 02:20:00,27.1,12.0,34.8,27.1,30.5,28.4,28.4,[28.4],1.0,34.8,24.03,27.5,26.0,1.0,29.4,4.17,26.6,26.0,1.0,27.1,12.27,27.1,26.0,30.7
2023-06-02 02:25:00,27.2,12.0,34.8,27.2,30.525,28.4,28.4,[28.4],1.0,34.8,14.37,27.5,26.0,1.0,29.4,4.17,26.7,26.0,1.0,27.2,12.24,27.2,26.0,30.7
2023-06-02 02:30:00,27.3,12.0,34.7,27.2,30.525,28.4,28.4,[28.4],,34.7,,,,,29.5,,,,,27.2,,,,30.7
2023-06-02 02:35:00,27.4,12.0,34.8,27.2,30.575,28.4,28.4,[28.4],1.0,34.8,23.88,27.2,26.0,1.0,29.5,4.23,26.7,26.0,1.0,27.2,12.3,27.1,26.0,30.8
2023-06-02 02:40:00,27.4,12.0,34.8,27.2,30.575,28.4,28.4,[28.4],1.0,34.8,14.34,27.8,26.0,1.0,29.5,4.2,26.8,26.0,1.0,27.2,12.24,27.3,26.0,30.8
2023-06-02 02:45:00,27.2,12.0,34.7,27.3,30.575,28.4,28.4,[28.4],1.0,34.7,23.85,27.4,26.0,1.0,29.4,4.23,26.7,26.0,1.0,27.3,12.18,27.1,26.0,30.9
2023-06-02 02:50:00,27.1,12.0,34.8,27.3,30.625,28.5,28.5,[28.5],1.0,34.8,23.73,27.1,26.0,1.0,29.5,4.2,26.6,26.0,1.0,27.3,12.33,27.3,26.0,30.9
2023-06-02 02:55:00,25.5,12.0,34.7,27.3,30.6,28.5,28.5,[28.5],1.0,34.7,14.34,27.9,26.0,1.0,29.5,4.23,26.9,26.0,1.0,27.3,12.33,27.2,26.0,30.9
2023-06-02 03:00:00,25.8,12.0,34.7,27.3,30.575,28.5,28.5,[28.5],1.0,34.7,23.73,27.3,26.0,1.0,29.5,4.23,26.6,26.0,1.0,27.3,18.72,27.1,26.0,30.8
2023-06-02 03:05:00,26.1,12.0,34.8,27.3,30.55,28.4,28.4,[28.4],1.0,34.8,14.43,27.5,26.0,1.0,29.5,4.14,26.1,26.0,1.0,27.3,18.27,26.4,26.0,30.6
2023-06-02 03:10:00,26.2,12.0,34.9,27.1,30.375000000000004,28.1,28.1,[28.1],1.0,34.9,23.82,27.4,26.0,1.0,29.3,4.11,26.0,26.0,1.0,27.1,18.24,26.0,26.0,30.2
2023-06-02 03:15:00,26.0,12.0,34.9,26.5,30.175,28.0,28.0,[28.0],1.0,34.9,14.73,27.2,26.0,1.0,29.1,4.02,25.8,26.0,1.0,26.5,11.52,26.2,26.0,30.2
2023-06-02 03:20:00,25.9,12.0,34.8,26.4,30.025,28.0,28.0,[28.0],1.0,34.8,24.12,27.5,26.0,1.0,29.1,4.08,26.1,26.0,1.0,26.4,12.24,26.5,26.0,29.8
2023-06-02 03:25:00,25.7,12.0,34.8,26.4,30.025,28.0,28.0,[28.0],1.0,34.8,23.85,27.2,26.0,1.0,29.1,4.11,26.0,26.0,1.0,26.4,12.15,26.6,26.0,29.8
2023-06-02 03:30:00,25.7,12.0,34.8,26.4,30.05,28.0,28.0,[28.0],1.0,34.8,14.46,27.9,26.0,1.0,29.1,4.02,26.2,26.0,1.0,26.4,12.18,26.6,26.0,29.9
2023-06-02 03:35:00,25.6,12.0,34.8,26.4,30.025,28.1,28.1,[28.1],1.0,34.8,23.79,27.3,26.0,1.0,29.0,4.08,26.1,26.0,1.0,26.4,12.45,26.7,26.0,29.9
2023-06-02 03:40:00,25.5,12.0,34.8,26.4,30.025,28.1,28.1,[28.1],1.0,34.8,23.73,27.1,26.0,1.0,29.0,4.08,26.1,26.0,1.0,26.4,12.15,26.7,26.0,29.9
2023-06-02 03:45:00,25.4,12.0,34.8,26.4,30.05,28.2,28.2,[28.2],1.0,34.8,14.37,27.9,26.0,1.0,29.0,4.05,26.3,26.0,1.0,26.4,12.3,26.7,26.0,30.0
2023-06-02 03:50:00,25.3,12.0,,,,28.2,28.2,[28.2],1.0,,23.79,27.2,26.0,1.0,,4.08,26.2,26.0,1.0,,12.54,26.8,26.0,
2023-06-02 03:55:00,25.2,12.0,34.8,26.5,30.075,28.2,28.2,[28.2],1.0,34.8,23.85,27.3,26.0,1.0,29.0,4.08,26.1,26.0,1.0,26.5,12.33,26.8,26.0,30.0
2023-06-02 04:00:00,25.1,12.0,34.8,26.5,30.1,28.2,28.2,[28.2],1.0,34.8,23.64,27.5,26.0,1.0,29.1,4.14,26.3,26.0,1.0,26.5,12.36,26.9,26.0,30.0
2023-06-02 04:05:00,25.1,12.0,34.8,26.5,30.125,28.2,28.2,[28.2],1.0,34.8,23.79,27.1,26.0,1.0,29.1,4.08,26.2,26.0,1.0,26.5,12.39,26.8,26.0,30.1
2023-06-02 04:10:00,25.0,12.0,34.9,26.5,30.15,28.3,28.3,[28.3],1.0,34.9,14.58,28.0,26.0,1.0,29.1,4.08,26.2,26.0,1.0,26.5,12.3,27.1,26.0,30.1
2023-06-02 04:15:00,25.0,12.0,34.8,26.6,30.15,28.3,28.3,[28.3],1.0,34.8,23.88,27.2,26.0,1.0,29.1,4.11,26.1,26.0,1.0,26.6,12.33,27.1,26.0,30.1
2023-06-02 04:20:00,25.0,12.0,34.9,26.6,30.2,28.3,28.3,[28.3],1.0,34.9,14.4,27.1,26.0,1.0,29.1,4.08,26.2,26.0,1.0,26.6,12.45,26.9,26.0,30.2
2023-06-02 04:25:00,25.0,12.0,34.8,26.6,30.175,28.3,28.3,[28.3],1.0,34.8,24.36,27.6,26.0,1.0,29.1,4.08,26.3,26.0,1.0,26.6,12.51,27.0,26.0,30.2
2023-06-02 04:30:00,25.0,12.0,34.8,26.6,30.175,28.3,28.3,[28.3],1.0,34.8,23.91,27.2,26.0,1.0,29.1,4.08,26.2,26.0,1.0,26.6,12.45,27.0,26.0,30.2
2023-06-02 04:35:00,24.9,12.0,34.8,26.6,30.175,28.3,28.3,[28.3],1.0,34.8,22.65,28.0,26.0,1.0,29.1,4.11,26.5,26.0,1.0,26.6,12.51,27.0,26.0,30.2
2023-06-02 04:40:00,24.9,12.0,34.8,26.6,30.175,28.3,28.3,[28.3],1.0,34.8,23.7,27.3,26.0,1.0,29.1,4.11,26.2,26.0,1.0,26.6,12.45,27.0,26.0,30.2
2023-06-02 04:45:00,24.9,12.0,34.8,26.6,30.175,28.3,28.3,[28.3],1.0,34.8,14.37,27.4,26.0,1.0,29.1,4.11,26.1,26.0,1.0,26.6,12.48,27.1,26.0,30.2
2023-06-02 04:50:00,24.9,12.0,34.9,26.6,30.2,28.3,28.3,[28.3],1.0,34.9,23.94,27.5,26.0,1.0,29.1,4.11,26.4,26.0,1.0,26.6,12.51,27.2,26.0,30.2
2023-06-02 04:55:00,24.9,12.0,34.8,26.6,30.175,28.3,28.3,[28.3],1.0,34.8,23.79,27.2,26.0,1.0,29.1,4.14,26.3,26.0,1.0,26.6,12.39,26.9,26.0,30.2
2023-06-02 05:00:00,24.9,12.0,34.8,26.6,30.175,28.3,28.3,[28.3],1.0,34.8,14.37,27.9,26.0,1.0,29.1,4.11,26.3,26.0,1.0,26.6,12.39,27.0,26.0,30.2
2023-06-02 05:05:00,24.8,12.0,34.8,26.6,30.175,28.3,28.3,[28.3],1.0,34.8,23.7,27.3,26.0,1.0,29.1,4.17,26.3,26.0,1.0,26.6,12.39,27.0,26.0,30.2
2023-06-02 05:10:00,24.8,12.0,34.7,26.6,30.175,28.3,28.3,[28.3],1.0,34.7,14.49,27.5,26.0,1.0,29.1,4.08,26.2,26.0,1.0,26.6,12.48,27.0,26.0,30.3
2023-06-02 05:15:00,24.8,12.0,35.0,26.6,30.25,28.3,28.3,[28.3],1.0,35.0,23.97,27.5,26.0,1.0,29.1,4.11,26.4,26.0,1.0,26.6,12.54,27.1,26.0,30.3
2023-06-02 05:20:00,24.8,12.0,35.0,26.6,30.25,28.3,28.3,[28.3],1.0,35.0,23.79,27.1,26.0,1.0,29.1,4.11,26.3,26.0,1.0,26.6,12.36,27.0,26.0,30.3
2023-06-02 05:25:00,24.8,12.0,34.9,26.6,30.225,28.3,28.3,[28.3],1.0,34.9,23.79,27.6,26.0,1.0,29.1,4.17,26.5,26.0,1.0,26.6,12.3,27.1,26.0,30.3
2023-06-02 05:30:00,24.8,12.0,34.9,26.7,30.275,28.3,28.3,[28.3],1.0,34.9,23.82,27.2,26.0,1.0,29.2,4.11,26.3,26.0,1.0,26.7,12.51,27.1,26.0,30.3
2023-06-02 05:35:00,24.8,12.0,34.8,26.6,30.225,28.3,28.3,[28.3],1.0,34.8,14.31,27.9,26.0,1.0,29.2,4.11,26.1,26.0,1.0,26.6,12.39,27.0,26.0,30.3
2023-06-02 05:40:00,24.8,12.0,34.8,26.6,30.225,28.3,28.3,[28.3],1.0,34.8,23.67,27.3,26.0,1.0,29.2,4.17,26.3,26.0,1.0,26.6,12.48,27.0,26.0,30.3
2023-06-02 05:45:00,24.9,12.0,34.7,26.7,30.225,28.3,28.3,[28.3],1.0,34.7,23.7,27.0,26.0,1.0,29.2,4.17,26.1,26.0,1.0,26.7,12.48,27.1,26.0,30.3
2023-06-02 05:50:00,25.0,12.0,34.9,26.7,30.275,28.3,28.3,[28.3],1.0,34.9,23.61,27.6,26.0,1.0,29.2,4.14,26.5,26.0,1.0,26.7,12.45,27.1,26.0,30.3
2023-06-02 05:55:00,25.1,12.0,34.9,26.7,30.275,28.3,28.3,[28.3],1.0,34.9,23.85,27.1,26.0,1.0,29.2,4.14,26.1,26.0,1.0,26.7,12.48,27.0,26.0,30.3
2023-06-02 06:00:00,25.2,12.0,34.7,26.6,30.175,28.3,28.3,[28.3],1.0,34.7,23.76,27.3,26.0,1.0,29.1,4.11,26.2,26.0,1.0,26.6,12.6,26.9,26.0,30.3
2023-06-02 06:05:00,25.4,12.0,34.8,26.6,30.2,28.3,28.3,[28.3],1.0,34.8,23.73,27.5,26.0,1.0,29.1,4.14,26.3,26.0,1.0,26.6,12.51,27.0,26.0,30.3
2023-06-02 06:10:00,25.6,12.0,34.8,26.6,30.2,28.3,28.3,[28.3],1.0,34.8,23.76,27.1,26.0,1.0,29.1,4.08,26.2,26.0,1.0,26.6,12.33,27.0,26.0,30.3
2023-06-02 06:15:00,25.7,12.0,34.9,26.7,30.275,28.3,28.3,[28.3],1.0,34.9,23.4,27.6,26.0,1.0,29.2,4.11,26.5,26.0,1.0,26.7,12.63,27.2,26.0,30.3
2023-06-02 06:20:00,25.8,12.0,34.9,26.6,30.25,28.3,28.3,[28.3],1.0,34.9,23.91,27.2,26.0,1.0,29.2,4.11,26.2,26.0,1.0,26.6,12.63,27.0,26.0,30.3
2023-06-02 06:25:00,25.9,12.0,34.9,26.7,30.275,28.3,28.3,[28.3],1.0,34.9,14.43,27.7,26.0,1.0,29.2,4.11,26.3,26.0,1.0,26.7,12.54,27.1,26.0,30.3
2023-06-02 06:30:00,26.1,12.0,34.8,26.7,30.25,28.3,28.3,[28.3],1.0,34.8,23.85,27.2,26.0,1.0,29.2,4.14,26.2,26.0,1.0,26.7,12.39,27.2,26.0,30.3
2023-06-02 06:35:00,26.1,12.0,34.8,26.7,30.25,28.3,28.3,[28.3],1.0,34.8,14.55,27.1,26.0,1.0,29.2,4.08,26.2,26.0,1.0,26.7,12.57,27.1,26.0,30.3
2023-06-02 06:40:00,26.3,12.0,34.7,26.7,30.225,28.3,28.3,[28.3],1.0,34.7,24.48,27.6,26.0,1.0,29.2,4.11,26.4,26.0,1.0,26.7,12.63,27.1,26.0,30.3
2023-06-02 06:45:00,26.4,12.0,34.8,26.7,30.25,28.3,28.3,[28.3],1.0,34.8,24.0,27.1,26.0,1.0,29.2,4.17,26.2,26.0,1.0,26.7,12.48,27.2,26.0,30.3
2023-06-02 06:50:00,26.4,12.0,34.8,26.7,30.25,28.3,28.3,[28.3],1.0,34.8,22.47,28.0,26.0,1.0,29.2,4.14,26.4,26.0,1.0,26.7,12.69,27.2,26.0,30.3
2023-06-02 06:55:00,26.3,12.0,34.8,26.7,30.25,28.3,28.3,[28.3],1.0,34.8,23.97,27.2,26.0,1.0,29.2,4.11,26.2,26.0,1.0,26.7,12.51,27.1,26.0,30.3
2023-06-02 07:00:00,26.4,12.0,34.7,26.7,30.225,28.3,28.3,[28.3],1.0,34.7,14.37,27.6,26.0,1.0,29.2,4.11,26.3,26.0,1.0,26.7,12.45,27.0,26.0,30.3
2023-06-02 07:05:00,26.5,12.0,34.9,26.7,30.275,28.3,28.3,[28.3],1.0,34.9,23.91,27.5,26.0,1.0,29.2,4.17,26.3,26.0,1.0,26.7,12.6,27.1,26.0,30.3
2023-06-02 07:10:00,26.6,12.0,34.9,26.7,30.275,28.3,28.3,[28.3],1.0,34.9,23.79,27.1,26.0,1.0,29.2,4.14,26.2,26.0,1.0,26.7,12.54,27.0,26.0,30.3
2023-06-02 07:15:00,26.7,12.0,34.8,26.7,30.25,28.3,28.3,[28.3],1.0,34.8,14.34,28.0,26.0,1.0,29.2,4.11,26.4,26.0,1.0,26.7,12.51,27.0,26.0,30.3
2023-06-02 07:20:00,26.8,12.0,34.8,26.7,30.25,28.3,28.3,[28.3],1.0,34.8,23.91,27.2,26.0,1.0,29.2,4.17,26.3,26.0,1.0,26.7,12.42,27.1,26.0,30.3
2023-06-02 07:25:00,26.9,12.0,34.8,26.7,30.225,28.3,28.3,[28.3],1.0,34.8,23.76,27.1,26.0,1.0,29.1,4.08,26.2,26.0,1.0,26.7,12.54,27.0,26.0,30.3
2023-06-02 07:30:00,27.0,12.0,34.8,26.7,30.225,28.3,28.3,[28.3],1.0,34.8,23.25,28.0,26.0,1.0,29.1,4.14,26.3,26.0,1.0,26.7,12.54,27.1,26.0,30.3
2023-06-02 07:35:00,27.1,12.0,34.7,26.7,30.25,28.4,28.4,[28.4],1.0,34.7,24.09,27.2,26.0,1.0,29.2,4.14,26.3,26.0,1.0,26.7,12.63,27.2,26.0,30.4
2023-06-02 07:40:00,27.2,12.0,34.7,26.7,30.25,28.3,28.3,[28.3],1.0,34.7,24.0,27.1,26.0,1.0,29.2,4.11,26.2,26.0,1.0,26.7,12.51,27.2,26.0,30.4
2023-06-02 07:45:00,27.3,12.0,34.8,26.7,30.25,28.4,28.4,[28.4],1.0,34.8,24.96,27.9,26.0,1.0,29.1,4.17,26.5,26.0,1.0,26.7,12.9,27.2,26.0,30.4
2023-06-02 07:50:00,27.4,12.0,34.8,26.7,30.275,28.4,28.4,[28.4],1.0,34.8,24.3,27.2,26.0,1.0,29.2,4.17,26.3,26.0,1.0,26.7,20.85,27.0,26.0,30.4
2023-06-02 07:55:00,27.5,12.0,34.8,26.7,30.200000000000003,28.1,28.1,[28.1],1.0,34.8,14.46,27.7,26.0,1.0,29.2,4.02,25.9,26.0,1.0,26.7,18.66,26.2,26.0,30.1
2023-06-02 08:00:00,27.4,12.0,34.8,26.3,30.075000000000003,27.8,27.8,[27.8],1.0,34.8,24.27,27.3,26.0,1.0,29.1,3.99,25.7,26.0,1.0,26.3,12.81,25.9,26.0,30.1
2023-06-02 08:05:00,27.3,12.0,34.7,26.1,29.8,27.9,27.9,[27.9],1.0,34.7,14.73,27.5,26.0,1.0,28.9,3.99,25.8,26.0,1.0,26.1,11.94,26.4,26.0,29.5
2023-06-02 08:10:00,27.2,12.0,34.7,26.2,29.825,28.0,28.0,[28.0],1.0,34.7,24.33,27.4,26.0,1.0,28.9,4.08,26.1,26.0,1.0,26.2,12.36,26.7,26.0,29.5
2023-06-02 08:15:00,26.9,12.0,34.8,26.2,29.925,28.0,28.0,[28.0],1.0,34.8,24.27,27.1,26.0,1.0,28.9,4.05,26.0,26.0,1.0,26.2,12.42,26.9,26.0,29.8
2023-06-02 08:20:00,26.7,12.0,34.8,26.3,29.975,28.1,28.1,[28.1],1.0,34.8,14.58,28.0,26.0,1.0,28.9,4.05,26.3,26.0,1.0,26.3,12.57,26.9,26.0,29.9
2023-06-02 08:25:00,26.3,12.0,34.8,26.3,29.975,28.1,28.1,[28.1],1.0,34.8,24.54,27.2,26.0,1.0,28.9,4.08,26.3,26.0,1.0,26.3,12.78,27.0,26.0,29.9
2023-06-02 08:30:00,26.0,12.0,34.8,26.4,30.05,28.2,28.2,[28.2],1.0,34.8,24.48,27.2,26.0,1.0,29.0,4.14,26.2,26.0,1.0,26.4,12.72,27.1,26.0,30.0
2023-06-02 08:35:00,25.4,12.0,34.6,26.5,30.05,28.2,28.2,[28.2],1.0,34.6,24.66,27.1,26.0,1.0,29.0,4.11,26.1,26.0,1.0,26.5,12.87,27.0,26.0,30.1
2023-06-02 08:40:00,25.3,12.0,34.6,26.5,30.05,28.2,28.2,[28.2],1.0,34.6,14.76,27.8,26.0,1.0,28.9,4.08,26.4,26.0,1.0,26.5,12.9,27.2,26.0,30.2
2023-06-02 08:45:00,25.0,12.0,34.6,26.6,30.125,28.3,28.3,[28.3],1.0,34.6,24.63,27.2,26.0,1.0,29.0,4.14,26.4,26.0,1.0,26.6,12.93,27.1,26.0,30.3
2023-06-02 08:50:00,24.8,12.0,34.7,26.6,30.175,28.2,28.2,[28.2],1.0,34.7,16.05,27.0,26.0,1.0,29.1,4.11,26.0,26.0,1.0,26.6,21.39,26.3,26.0,30.3
2023-06-02 08:55:00,24.9,12.0,34.7,26.6,30.175,28.0,28.0,[28.0],1.0,34.7,25.2,27.5,26.0,1.0,29.1,4.05,25.9,26.0,1.0,26.6,17.4,25.9,26.0,30.3
2023-06-02 09:00:00,24.9,12.0,34.7,26.3,30.05,28.0,28.0,[28.0],1.0,34.7,26.04,27.5,26.0,1.0,29.0,4.05,26.0,26.0,1.0,26.3,12.87,26.7,26.0,30.2
2023-06-02 09:05:00,25.0,12.0,34.7,26.4,29.975,28.0,28.0,[28.0],1.0,34.7,25.86,27.1,26.0,1.0,28.9,4.08,26.1,26.0,1.0,26.4,13.11,27.1,26.0,29.9
2023-06-02 09:10:00,25.1,12.0,34.6,26.5,29.975,28.1,28.1,[28.1],1.0,34.6,25.14,27.1,26.0,1.0,28.9,4.11,26.1,26.0,1.0,26.5,13.02,27.2,26.0,29.9
2023-06-02 09:15:00,25.1,12.0,34.7,26.5,30.075,28.2,28.2,[28.2],1.0,34.7,15.12,28.0,26.0,1.0,28.9,4.08,26.4,26.0,1.0,26.5,12.78,27.2,26.0,30.2
2023-06-02 09:20:00,24.2,12.0,34.7,26.7,30.15,28.3,28.3,[28.3],1.0,34.7,24.78,27.4,26.0,1.0,29.0,4.17,26.6,26.0,1.0,26.7,12.93,27.1,26.0,30.2
2023-06-02 09:25:00,24.6,12.0,34.9,26.9,30.325000000000003,28.3,28.3,[28.3],1.0,34.9,25.05,27.3,26.0,1.0,29.1,4.14,26.3,26.0,1.0,26.9,21.24,26.9,26.0,30.4
2023-06-02 09:30:00,24.7,12.0,34.9,26.9,30.325000000000003,27.9,27.9,[27.9],1.0,34.9,25.14,27.2,26.0,1.0,29.1,4.02,25.8,26.0,1.0,26.9,19.35,26.3,26.0,30.4
2023-06-02 09:35:00,25.0,12.0,34.6,26.6,29.75,27.5,27.5,[27.5],1.0,34.6,24.96,27.1,26.0,1.0,28.9,3.93,25.5,26.0,1.0,26.6,18.33,26.0,26.0,28.9
2023-06-02 09:40:00,25.1,12.0,34.5,26.1,29.525,27.4,27.4,[27.4],1.0,34.5,14.73,27.4,26.0,1.0,28.8,3.93,25.7,26.0,1.0,26.1,13.08,26.2,26.0,28.7
2023-06-02 09:45:00,25.2,12.0,34.7,26.1,29.625,27.4,27.4,[27.4],1.0,34.7,24.96,27.6,26.0,1.0,28.8,4.02,25.9,26.0,1.0,26.1,12.42,26.7,26.0,28.9
2023-06-02 09:50:00,25.3,12.0,34.7,26.1,29.675,27.5,27.5,[27.5],1.0,34.7,25.53,27.3,26.0,1.0,28.8,4.02,26.0,26.0,1.0,26.1,13.05,26.9,26.0,29.1
2023-06-02 09:55:00,25.4,12.0,34.7,26.2,29.75,27.6,27.6,[27.6],1.0,34.7,24.63,27.2,26.0,1.0,28.8,4.05,26.0,26.0,1.0,26.2,12.78,27.0,26.0,29.3
2023-06-02 10:00:00,25.5,12.0,34.7,26.4,29.875,27.7,27.7,[27.7],1.0,34.7,25.02,27.2,26.0,1.0,28.9,4.08,26.0,26.0,1.0,26.4,13.05,27.2,26.0,29.5
2023-06-02 10:05:00,25.5,12.0,34.6,26.4,29.875,27.8,27.8,[27.8],1.0,34.6,24.87,27.1,26.0,1.0,28.9,4.05,26.1,26.0,1.0,26.4,13.08,27.2,26.0,29.6
2023-06-02 10:10:00,25.5,12.0,34.6,26.5,29.925,27.8,27.8,[27.8],1.0,34.6,24.87,27.6,26.0,1.0,28.9,4.05,26.2,26.0,1.0,26.5,13.08,27.3,26.0,29.7
2023-06-02 10:15:00,25.5,12.0,34.7,26.5,30.000000000000004,27.8,27.8,[27.8],1.0,34.7,24.87,27.7,26.0,1.0,29.1,4.05,26.3,26.0,1.0,26.5,13.08,27.0,26.0,29.7
2023-06-02 10:20:00,25.6,12.0,34.6,26.6,29.85,27.5,27.5,[27.5],1.0,34.6,24.87,27.4,26.0,1.0,29.0,4.05,25.8,26.0,1.0,26.6,13.08,26.7,26.0,29.2
2023-06-02 10:25:00,25.6,12.0,34.6,26.2,29.75,27.3,27.3,[27.3],1.0,34.6,24.87,27.1,26.0,1.0,29.0,4.05,25.5,26.0,1.0,26.2,13.08,26.0,26.0,29.2
2023-06-02 10:30:00,25.6,12.0,34.6,26.2,29.625,27.2,27.2,[27.2],1.0,34.6,24.87,27.8,26.0,1.0,28.9,4.05,25.5,26.0,1.0,26.2,13.08,26.0,26.0,28.8
2023-06-02 10:35:00,25.6,12.0,34.7,25.4,29.35,27.2,27.2,[27.2],1.0,34.7,24.87,27.3,26.0,1.0,28.8,4.05,24.1,26.0,1.0,25.4,13.08,25.0,26.0,28.5
2023-06-02 10:40:00,25.7,12.0,34.6,24.7,28.95,27.1,27.1,[27.1],1.0,34.6,24.87,27.3,26.0,1.0,28.2,4.05,25.0,26.0,1.0,24.7,13.08,25.4,26.0,28.3
2023-06-02 10:45:00,25.6,12.0,34.9,24.7,29.025,27.0,27.0,[27.0],1.0,34.9,24.87,27.6,26.0,1.0,28.2,4.05,25.3,26.0,1.0,24.7,13.08,25.6,26.0,28.3
2023-06-02 10:50:00,25.7,12.0,34.8,24.9,28.975,26.9,26.9,[26.9],1.0,34.8,24.87,27.2,26.0,1.0,28.2,4.05,25.2,26.0,1.0,24.9,13.08,25.6,26.0,28.0
2023-06-02 10:55:00,25.8,12.0,34.8,25.2,29.05,26.9,26.9,[26.9],1.0,34.8,24.87,27.1,26.0,1.0,28.2,4.05,25.5,26.0,1.0,25.2,13.08,26.1,26.0,28.0
2023-06-02 11:00:00,25.8,12.0,34.7,25.2,29.075000000000003,26.9,26.9,[26.9],1.0,34.7,24.87,27.5,26.0,1.0,28.2,4.05,25.3,26.0,1.0,25.2,13.08,25.9,26.0,28.2
2023-06-02 11:05:00,25.9,12.0,34.7,25.5,29.25,27.0,27.0,[27.0],1.0,34.7,24.87,27.5,26.0,1.0,28.3,4.05,25.8,26.0,1.0,25.5,13.08,26.2,26.0,28.5
2023-06-02 11:10:00,26.0,12.0,34.7,25.5,29.225,27.0,27.0,[27.0],1.0,34.7,24.87,27.3,26.0,1.0,28.3,4.05,25.4,26.0,1.0,25.5,13.08,25.8,26.0,28.4
2023-06-02 11:15:00,26.0,12.0,34.7,25.5,29.175,26.9,26.9,[26.9],1.0,34.7,24.87,27.2,26.0,1.0,28.3,4.05,25.1,26.0,1.0,25.5,13.08,25.6,26.0,28.2
2023-06-02 11:20:00,26.1,12.0,34.7,25.3,29.075000000000003,26.7,26.7,[26.7],1.0,34.7,24.87,27.5,26.0,1.0,28.2,4.05,25.2,26.0,1.0,25.3,13.08,25.6,26.0,28.1
2023-06-02 11:25:00,26.1,12.0,34.7,25.2,29.050000000000004,26.7,26.7,[26.7],1.0,34.7,24.87,27.1,26.0,1.0,28.2,4.05,25.2,26.0,1.0,25.2,13.08,25.5,26.0,28.1
2023-06-02 11:30:00,26.2,12.0,34.7,25.2,29.025,26.8,26.8,[26.8],1.0,34.7,24.87,27.1,26.0,1.0,28.1,4.05,25.2,26.0,1.0,25.2,13.08,25.9,26.0,28.1
2023-06-02 11:35:00,26.3,12.0,34.6,25.2,29.0,26.7,26.7,[26.7],1.0,34.6,24.87,27.1,26.0,1.0,28.1,4.05,25.1,26.0,1.0,25.2,13.08,25.6,26.0,28.1
2023-06-02 11:40:00,26.4,12.0,34.5,25.2,28.925,26.6,26.6,[26.6],1.0,34.5,24.87,28.0,26.0,1.0,28.1,4.05,25.2,26.0,1.0,25.2,13.08,25.4,26.0,27.9
2023-06-02 11:45:00,26.5,12.0,34.5,25.1,28.875,26.5,26.5,[26.5],1.0,34.5,24.87,27.2,26.0,1.0,28.0,4.05,24.9,26.0,1.0,25.1,13.08,25.2,26.0,27.9
2023-06-02 11:50:00,26.7,12.0,34.6,25.0,28.8,26.4,26.4,[26.4],1.0,34.6,24.87,27.1,26.0,1.0,28.0,4.05,24.8,26.0,1.0,25.0,13.08,25.3,26.0,27.6
2023-06-02 11:55:00,26.7,12.0,34.5,25.1,28.85,26.5,26.5,[26.5],1.0,34.5,24.87,27.9,26.0,1.0,28.0,4.05,25.3,26.0,1.0,25.1,13.08,25.7,26.0,27.8
2023-06-02 12:00:00,26.9,12.0,34.6,25.1,28.875,26.5,26.5,[26.5],1.0,34.6,24.87,27.2,26.0,1.0,28.0,4.05,25.1,26.0,1.0,25.1,13.08,25.4,26.0,27.8
2023-06-02 12:05:00,27.1,12.0,34.5,25.1,28.825,26.4,26.4,[26.4],1.0,34.5,24.87,27.1,26.0,1.0,28.0,4.05,24.8,26.0,1.0,25.1,13.08,25.4,26.0,27.7
2023-06-02 12:10:00,27.3,12.0,34.6,25.0,28.775,26.4,26.4,[26.4],1.0,34.6,24.87,27.3,26.0,1.0,27.9,4.05,25.0,26.0,1.0,25.0,13.08,25.3,26.0,27.6
2023-06-02 12:15:00,27.5,12.0,34.6,25.1,28.9,26.5,26.5,[26.5],1.0,34.6,24.87,27.5,26.0,1.0,28.0,4.05,25.4,26.0,1.0,25.1,13.08,25.7,26.0,27.9
2023-06-02 12:20:00,27.7,12.0,34.7,25.1,28.925000000000004,26.5,26.5,[26.5],1.0,34.7,24.87,27.3,26.0,1.0,28.0,4.05,25.1,26.0,1.0,25.1,13.08,25.5,26.0,27.9
2023-06-02 12:25:00,27.8,12.0,34.5,25.1,28.875,26.4,26.4,[26.4],1.0,34.5,24.87,27.1,26.0,1.0,28.0,4.05,24.8,26.0,1.0,25.1,13.08,25.3,26.0,27.9
2023-06-02 12:30:00,27.8,12.0,34.5,25.1,28.85,26.4,26.4,[26.4],1.0,34.5,24.87,27.9,26.0,1.0,28.0,4.05,25.0,26.0,1.0,25.1,13.08,25.6,26.0,27.8
2023-06-02 12:35:00,27.6,12.0,34.6,25.0,28.825,26.5,26.5,[26.5],1.0,34.6,24.87,27.4,26.0,1.0,28.0,4.05,25.2,26.0,1.0,25.0,13.08,25.7,26.0,27.7
2023-06-02 12:40:00,27.5,12.0,34.7,25.1,28.925000000000004,26.4,26.4,[26.4],1.0,34.7,24.87,27.1,26.0,1.0,28.0,4.05,24.9,26.0,1.0,25.1,13.08,25.5,26.0,27.9
2023-06-02 12:45:00,26.8,12.0,34.7,25.1,28.875000000000004,26.4,26.4,[26.4],1.0,34.7,24.87,27.4,26.0,1.0,28.0,4.05,24.8,26.0,1.0,25.1,13.08,25.3,26.0,27.7
2023-06-02 12:50:00,26.6,12.0,34.5,25.0,28.775,26.4,26.4,[26.4],1.0,34.5,24.87,27.5,26.0,1.0,27.9,4.05,24.9,26.0,1.0,25.0,13.08,25.3,26.0,27.7
2023-06-02 12:55:00,26.5,12.0,34.6,24.9,28.725,26.4,26.4,[26.4],1.0,34.6,24.87,27.2,26.0,1.0,27.8,4.05,24.7,26.0,1.0,24.9,13.08,25.2,26.0,27.6
2023-06-02 13:00:00,25.4,12.0,34.5,24.9,28.7,26.4,26.4,[26.4],1.0,34.5,24.87,27.2,26.0,1.0,27.8,4.05,24.6,26.0,1.0,24.9,13.08,25.0,26.0,27.6
2023-06-02 13:05:00,25.6,12.0,34.5,24.8,28.625,26.4,26.4,[26.4],1.0,34.5,24.87,28.0,26.0,1.0,27.8,4.05,24.9,26.0,1.0,24.8,13.08,25.4,26.0,27.4
2023-06-02 13:10:00,24.8,12.0,34.4,24.8,28.675,26.4,26.4,[26.4],1.0,34.4,24.87,27.3,26.0,1.0,27.8,4.05,24.9,26.0,1.0,24.8,13.08,25.5,26.0,27.7
2023-06-02 13:15:00,22.3,12.0,34.4,24.9,28.7,26.4,26.4,[26.4],1.0,34.4,24.87,27.1,26.0,1.0,27.8,4.05,24.8,26.0,1.0,24.9,13.08,25.3,26.0,27.7
2023-06-02 13:20:00,22.2,12.0,34.3,24.9,28.625,26.3,26.3,[26.3],1.0,34.3,24.87,27.6,26.0,1.0,27.8,4.05,24.8,26.0,1.0,24.9,13.08,25.1,26.0,27.5
2023-06-02 13:25:00,23.5,12.0,34.3,24.8,28.7,26.4,26.4,[26.4],1.0,34.3,24.87,27.5,26.0,1.0,27.9,4.05,25.4,26.0,1.0,24.8,13.08,25.6,26.0,27.8
2023-06-02 13:30:00,23.6,12.0,34.5,25.0,28.8,26.4,26.4,[26.4],1.0,34.5,24.87,27.3,26.0,1.0,27.9,4.05,25.0,26.0,1.0,25.0,13.08,25.3,26.0,27.8
2023-06-02 13:35:00,24.3,12.0,34.5,25.0,28.775,26.4,26.4,[26.4],1.0,34.5,24.87,28.2,28.0,1.0,27.9,4.05,25.0,28.0,1.0,25.0,13.08,25.2,28.0,27.7
2023-06-02 13:40:00,22.8,12.0,34.6,25.1,28.9,26.4,26.4,[26.4],1.0,34.6,24.87,29.1,28.0,1.0,28.0,4.05,25.5,28.0,1.0,25.1,13.08,25.9,28.0,27.9
2023-06-02 13:45:00,22.3,12.0,35.3,25.1,29.075000000000003,26.4,26.4,[26.4],1.0,35.3,24.87,29.5,28.0,1.0,28.0,4.05,25.5,28.0,1.0,25.1,13.08,25.8,28.0,27.9
2023-06-02 13:50:00,22.3,12.0,36.2,25.3,29.450000000000003,26.5,26.5,[26.5],1.0,36.2,24.87,29.7,28.0,1.0,28.2,4.05,25.6,28.0,1.0,25.3,13.08,25.8,28.0,28.1
2023-06-02 13:55:00,22.3,12.0,36.3,25.3,29.5,26.4,26.4,[26.4],1.0,36.3,24.87,29.9,28.0,1.0,28.3,4.05,25.5,28.0,1.0,25.3,13.08,25.7,28.0,28.1
2023-06-02 14:00:00,22.2,12.0,36.3,25.3,29.5,26.5,26.5,[26.5],1.0,36.3,24.87,29.5,28.0,1.0,28.3,4.05,25.4,28.0,1.0,25.3,13.08,25.5,28.0,28.1
2023-06-02 14:05:00,22.4,12.0,36.0,25.3,29.4,26.4,26.4,[26.4],1.0,36.0,24.87,29.5,28.0,1.0,28.4,4.05,25.6,28.0,1.0,25.3,13.08,25.6,28.0,27.9
2023-06-02 14:10:00,22.9,12.0,36.0,25.3,29.4,26.4,26.4,[26.4],1.0,36.0,24.87,29.7,28.0,1.0,28.4,4.05,25.3,28.0,1.0,25.3,13.08,25.4,28.0,27.9
2023-06-02 14:15:00,22.6,12.0,36.0,25.3,29.35,26.3,26.3,[26.3],1.0,36.0,24.87,29.0,28.0,1.0,28.4,4.05,25.7,28.0,1.0,25.3,13.08,25.7,28.0,27.7
2023-06-02 14:20:00,22.9,12.0,36.0,25.3,29.35,26.4,26.4,[26.4],1.0,36.0,24.87,30.0,28.0,1.0,28.4,4.05,26.0,28.0,1.0,25.3,13.08,26.1,28.0,27.7
2023-06-02 14:25:00,23.0,12.0,36.1,25.5,29.5,26.4,26.4,[26.4],1.0,36.1,24.87,29.4,28.0,1.0,28.4,4.05,25.8,28.0,1.0,25.5,13.08,24.6,28.0,28.0
2023-06-02 14:30:00,22.6,12.0,36.3,24.9,29.3,26.4,26.4,[26.4],1.0,36.3,24.87,29.9,28.0,1.0,28.2,4.05,25.3,28.0,1.0,24.9,13.08,25.3,28.0,27.8
2023-06-02 14:35:00,22.2,12.0,36.3,24.7,29.225,26.3,26.3,[26.3],1.0,36.3,24.87,28.7,26.0,1.0,28.1,4.05,25.3,28.0,1.0,24.7,13.08,25.4,28.0,27.8
2023-06-02 14:40:00,22.5,12.0,35.6,24.7,29.05,26.3,26.3,[26.3],1.0,35.6,24.87,28.4,26.0,1.0,28.1,4.05,25.3,28.0,1.0,24.7,13.08,25.4,28.0,27.8
2023-06-02 14:45:00,22.3,12.0,35.6,24.9,29.125,26.4,26.4,[26.4],1.0,35.6,24.87,28.1,26.0,1.0,28.1,4.05,25.1,28.0,1.0,24.9,13.08,25.3,28.0,27.9
2023-06-02 14:50:00,22.3,12.0,35.2,24.9,28.975,26.4,26.4,[26.4],1.0,35.2,24.87,27.9,26.0,1.0,28.0,4.05,25.0,28.0,1.0,24.9,13.08,25.3,28.0,27.8
2023-06-02 14:55:00,22.1,12.0,35.2,24.9,28.975,26.4,26.4,[26.4],1.0,35.2,24.87,27.8,26.0,1.0,28.0,4.05,25.0,28.0,1.0,24.9,13.08,25.2,28.0,27.8
2023-06-02 15:00:00,21.9,12.0,35.0,24.9,28.925,26.4,26.4,[26.4],1.0,35.0,24.87,27.7,26.0,1.0,28.0,4.05,25.0,28.0,1.0,24.9,13.08,25.2,28.0,27.8
2023-06-02 15:05:00,22.0,12.0,35.0,24.8,28.9,26.3,26.3,[26.3],1.0,35.0,24.87,28.7,28.0,1.0,28.0,4.05,25.0,28.0,1.0,24.8,13.08,25.1,28.0,27.8
2023-06-02 15:10:00,23.3,12.0,35.6,24.9,29.075,26.4,26.4,[26.4],1.0,35.6,24.87,29.3,28.0,1.0,28.1,4.05,25.2,28.0,1.0,24.9,13.08,25.3,28.0,27.7
2023-06-02 15:15:00,23.9,12.0,36.1,25.0,29.25,26.4,26.4,[26.4],1.0,36.1,24.87,29.8,28.0,1.0,28.1,4.05,25.5,28.0,1.0,25.0,13.08,25.4,28.0,27.8
2023-06-02 15:20:00,23.5,12.0,36.1,25.1,29.3,26.4,26.4,[26.4],1.0,36.1,24.87,29.3,28.0,1.0,28.2,4.05,25.5,28.0,1.0,25.1,13.08,25.6,28.0,27.8
2023-06-02 15:25:00,23.5,12.0,36.3,25.1,29.375,26.3,26.3,[26.3],1.0,36.3,24.87,29.7,28.0,1.0,28.3,4.05,25.4,28.0,1.0,25.1,13.08,25.6,28.0,27.8
2023-06-02 15:30:00,23.7,12.0,36.3,25.1,29.375,26.3,26.3,[26.3],1.0,36.3,24.87,29.1,28.0,1.0,28.3,4.05,25.5,28.0,1.0,25.1,13.08,25.5,28.0,27.8
2023-06-02 15:35:00,24.3,12.0,36.3,25.2,29.375,26.3,26.3,[26.3],1.0,36.3,24.87,30.0,28.0,1.0,28.3,4.05,25.4,28.0,1.0,25.2,13.08,25.5,28.0,27.7
2023-06-02 15:40:00,24.0,12.0,36.3,25.2,29.375,26.3,26.3,[26.3],1.0,36.3,24.87,29.2,28.0,1.0,28.3,4.05,25.4,28.0,1.0,25.2,13.08,25.5,28.0,27.7
2023-06-02 15:45:00,24.4,12.0,36.3,25.2,29.4,26.3,26.3,[26.3],1.0,36.3,24.87,29.5,28.0,1.0,28.4,4.05,25.5,28.0,1.0,25.2,13.08,25.5,28.0,27.7
2023-06-02 15:50:00,24.4,12.0,36.3,25.2,29.375,26.3,26.3,[26.3],1.0,36.3,24.87,29.7,28.0,1.0,28.4,4.05,25.4,28.0,1.0,25.2,13.08,25.6,28.0,27.6
2023-06-02 15:55:00,24.9,12.0,36.3,25.2,29.4,26.3,26.3,[26.3],1.0,36.3,24.87,28.9,28.0,1.0,28.4,4.05,25.5,28.0,1.0,25.2,13.08,25.5,28.0,27.7
2023-06-02 16:00:00,25.1,12.0,36.4,25.2,29.425,26.2,26.2,[26.2],1.0,36.4,24.87,29.9,28.0,1.0,28.4,4.05,25.3,28.0,1.0,25.2,13.08,25.5,28.0,27.7
2023-06-02 16:05:00,25.2,12.0,36.3,25.2,29.375,26.3,26.3,[26.3],1.0,36.3,24.87,29.6,27.0,1.0,28.3,4.05,25.4,28.0,1.0,25.2,13.08,25.4,28.0,27.7
2023-06-02 16:10:00,25.7,12.0,36.3,25.1,29.35,26.2,26.2,[26.2],1.0,36.3,24.87,28.9,27.0,1.0,28.3,4.05,25.2,28.0,1.0,25.1,13.08,25.4,28.0,27.7
2023-06-02 16:15:00,26.0,12.0,36.2,25.1,29.3,26.3,26.3,[26.3],1.0,36.2,24.87,28.4,27.0,1.0,28.3,4.05,25.0,28.0,1.0,25.1,13.08,25.2,28.0,27.6
2023-06-02 16:20:00,26.2,12.0,35.9,25.1,29.225,26.2,26.2,[26.2],1.0,35.9,24.87,28.1,27.0,1.0,28.3,4.05,24.9,28.0,1.0,25.1,13.08,25.3,28.0,27.6
2023-06-02 16:25:00,26.3,12.0,35.6,24.9,29.025,26.1,26.1,[26.1],1.0,35.6,24.87,29.1,27.0,1.0,28.1,4.05,25.1,28.0,1.0,24.9,13.08,25.2,28.0,27.5
2023-06-02 16:30:00,26.8,12.0,35.6,24.9,29.0,26.1,26.1,[26.1],1.0,35.6,24.87,28.2,27.0,1.0,28.1,4.05,24.9,28.0,1.0,24.9,13.08,25.2,28.0,27.4
2023-06-02 16:35:00,27.1,12.0,35.4,24.8,28.925,26.1,26.1,[26.1],1.0,35.4,24.87,29.2,28.0,1.0,28.0,4.05,24.9,28.0,1.0,24.8,13.08,25.1,28.0,27.5
2023-06-02 16:40:00,27.1,12.0,35.4,24.9,28.975,26.1,26.1,[26.1],1.0,35.4,24.87,29.8,28.0,1.0,28.1,4.05,25.3,28.0,1.0,24.9,13.08,25.3,28.0,27.5
2023-06-02 16:45:00,27.3,12.0,36.1,24.9,29.15,26.1,26.1,[26.1],1.0,36.1,24.87,29.0,28.0,1.0,28.1,4.05,25.2,28.0,1.0,24.9,13.08,25.3,28.0,27.5
2023-06-02 16:50:00,27.5,12.0,36.1,24.9,29.125,26.1,26.1,[26.1],1.0,36.1,24.87,30.0,28.0,1.0,28.1,4.05,25.2,28.0,1.0,24.9,13.08,25.3,28.0,27.4
2023-06-02 16:55:00,27.2,12.0,36.4,25.0,29.25,26.1,26.1,[26.1],1.0,36.4,24.87,29.6,28.0,1.0,28.2,4.05,25.1,28.0,1.0,25.0,13.08,25.2,28.0,27.4
2023-06-02 17:00:00,26.5,12.0,36.3,25.0,29.225,26.1,26.1,[26.1],1.0,36.3,24.87,29.2,28.0,1.0,28.2,4.05,25.2,28.0,1.0,25.0,13.08,25.3,28.0,27.4
2023-06-02 17:05:00,25.4,12.0,36.4,25.0,29.275,26.1,26.1,[26.1],1.0,36.4,24.87,29.9,28.0,1.0,28.2,4.05,25.2,28.0,1.0,25.0,13.08,25.2,28.0,27.5
2023-06-02 17:10:00,25.9,12.0,36.4,25.0,29.25,26.1,26.1,[26.1],1.0,36.4,24.87,29.1,28.0,1.0,28.2,4.05,25.1,28.0,1.0,25.0,13.08,25.2,28.0,27.4
2023-06-02 17:15:00,25.5,12.0,36.5,25.0,29.275,26.1,26.1,[26.1],1.0,36.5,24.87,29.2,28.0,1.0,28.2,4.05,25.3,28.0,1.0,25.0,13.08,25.1,28.0,27.4
2023-06-02 17:20:00,25.6,12.0,36.5,25.0,29.275,26.0,26.0,[26.0],1.0,36.5,24.87,29.8,28.0,1.0,28.2,4.05,25.1,28.0,1.0,25.0,13.08,25.1,28.0,27.4
2023-06-02 17:25:00,26.0,12.0,36.4,25.0,29.275,26.0,26.0,[26.0],1.0,36.4,24.87,29.0,28.0,1.0,28.2,4.05,25.2,28.0,1.0,25.0,13.08,25.1,28.0,27.5
2023-06-02 17:30:00,26.4,12.0,36.6,24.9,29.25,26.0,26.0,[26.0],,36.6,,,,,28.2,,,,,24.9,,,,27.3
2023-06-02 17:35:00,26.6,12.0,36.3,24.9,29.175,26.0,26.0,[26.0],1.0,36.3,24.87,29.8,28.0,1.0,28.2,4.05,25.0,28.0,1.0,24.9,13.08,25.1,28.0,27.3
2023-06-02 17:40:00,26.6,12.0,36.4,24.9,29.175,25.9,25.9,[25.9],1.0,36.4,24.87,29.0,28.0,1.0,28.1,4.05,25.0,28.0,1.0,24.9,13.08,25.1,28.0,27.3
2023-06-02 17:45:00,26.7,12.0,36.5,24.9,29.175,25.9,25.9,[25.9],1.0,36.5,24.87,30.0,28.0,1.0,28.1,4.05,25.3,28.0,1.0,24.9,13.08,25.4,28.0,27.2
2023-06-02 17:50:00,26.7,12.0,36.4,24.9,29.125,26.0,26.0,[26.0],1.0,36.4,24.87,29.6,28.0,1.0,28.1,4.05,25.3,28.0,1.0,24.9,13.08,25.3,28.0,27.1
2023-06-02 17:55:00,26.7,12.0,36.4,25.0,29.275,26.0,26.0,[26.0],1.0,36.4,24.87,28.9,28.0,1.0,28.2,4.05,25.1,28.0,1.0,25.0,13.08,25.2,28.0,27.5
2023-06-02 18:00:00,26.6,12.0,36.4,25.1,29.3,26.1,26.1,[26.1],1.0,36.4,24.87,29.6,28.0,1.0,28.2,4.05,25.6,28.0,1.0,25.1,13.08,25.8,28.0,27.5
2023-06-02 18:05:00,26.5,12.0,36.4,25.3,29.45,26.3,26.3,[26.3],1.0,36.4,24.87,29.8,27.0,1.0,28.2,4.05,25.7,28.0,1.0,25.3,13.08,26.1,28.0,27.9
2023-06-02 18:10:00,26.5,12.0,36.3,25.4,29.475,26.4,26.4,[26.4],1.0,36.3,24.87,28.8,27.0,1.0,28.3,4.05,25.8,28.0,1.0,25.4,13.08,26.3,28.0,27.9
2023-06-02 18:15:00,26.4,12.0,36.3,25.4,29.65,26.5,26.5,[26.5],1.0,36.3,24.87,28.4,27.0,1.0,28.4,4.05,25.9,28.0,1.0,25.4,13.08,26.4,28.0,28.5
2023-06-02 18:20:00,26.4,12.0,36.0,25.6,29.825000000000003,26.7,26.7,[26.7],1.0,36.0,24.87,28.4,27.0,1.0,28.7,4.05,26.3,28.0,1.0,25.6,13.08,27.1,28.0,29.0
2023-06-02 18:25:00,26.3,12.0,35.8,25.9,29.85,27.1,27.1,[27.1],1.0,35.8,24.87,28.3,27.0,1.0,28.7,4.05,26.7,28.0,1.0,25.9,13.08,27.9,28.0,29.0
2023-06-02 18:30:00,26.2,12.0,35.5,26.5,30.3,27.3,27.3,[27.3],1.0,35.5,24.87,28.3,27.0,1.0,28.9,4.05,26.8,28.0,1.0,26.5,13.08,28.1,28.0,30.3
2023-06-02 18:35:00,26.2,12.0,35.5,26.9,30.425,27.4,27.4,[27.4],1.0,35.5,24.87,28.9,28.0,1.0,29.3,4.05,27.1,28.0,1.0,26.9,13.08,28.2,28.0,30.0
2023-06-02 18:40:00,26.1,12.0,35.9,27.3,30.6,27.5,27.5,[27.5],1.0,35.9,24.87,29.7,28.0,1.0,29.6,4.05,27.9,28.0,1.0,27.3,13.08,28.5,28.0,29.6
2023-06-02 18:45:00,26.0,12.0,36.2,28.0,30.975,27.6,27.6,[27.6],1.0,36.2,24.87,29.2,28.0,1.0,30.1,4.05,28.0,28.0,1.0,28.0,13.08,28.7,28.0,29.6
2023-06-02 18:50:00,26.0,12.0,36.2,28.0,30.975,27.7,27.7,[27.7],1.0,36.2,24.87,30.0,28.0,1.0,30.1,4.05,28.3,28.0,1.0,28.0,13.08,29.1,28.0,29.6
2023-06-02 18:55:00,26.0,12.0,36.3,28.6,31.275,27.8,27.8,[27.8],1.0,36.3,24.87,29.1,28.0,1.0,30.6,4.05,27.9,28.0,1.0,28.6,13.08,28.8,28.0,29.6
2023-06-02 19:00:00,25.9,12.0,36.4,28.4,31.15,27.6,27.6,[27.6],1.0,36.4,24.87,30.0,28.0,1.0,30.6,4.05,27.7,28.0,1.0,28.4,13.08,27.9,28.0,29.2
2023-06-02 19:05:00,25.8,12.0,36.4,28.4,31.000000000000004,27.5,27.5,[27.5],1.0,36.4,24.87,29.0,26.0,1.0,30.5,4.05,27.3,28.0,1.0,28.4,13.08,27.7,28.0,28.7
2023-06-02 19:10:00,25.9,12.0,36.4,28.0,30.875,27.5,27.5,[27.5],1.0,36.4,24.87,28.8,26.0,1.0,30.5,4.05,27.6,28.0,1.0,28.0,13.08,28.1,28.0,28.6
2023-06-02 19:15:00,25.9,12.0,36.3,28.1,30.849999999999994,27.6,27.6,[27.6],1.0,36.3,24.87,28.5,26.0,1.0,30.4,4.05,27.8,28.0,1.0,28.1,13.08,28.7,28.0,28.6
2023-06-02 19:20:00,26.0,12.0,36.0,28.1,30.925,27.8,27.8,[27.8],1.0,36.0,24.87,28.5,26.0,1.0,30.4,4.05,28.0,28.0,1.0,28.1,13.08,29.0,28.0,29.2
2023-06-02 19:25:00,26.1,12.0,35.8,28.4,31.050000000000004,27.9,27.9,[27.9],1.0,35.8,24.87,28.5,26.0,1.0,30.6,4.05,28.0,28.0,1.0,28.4,13.08,29.2,28.0,29.4
2023-06-02 19:30:00,26.2,12.0,35.8,28.9,31.25,27.9,27.9,[27.9],1.0,35.8,24.87,28.4,26.0,1.0,30.9,4.05,27.9,28.0,1.0,28.9,13.08,28.7,28.0,29.4
2023-06-02 19:35:00,26.4,12.0,35.6,28.9,31.1,27.7,27.7,[27.7],1.0,35.6,24.87,28.2,27.0,1.0,30.8,4.05,27.5,28.0,1.0,28.9,13.08,27.9,28.0,29.1
2023-06-02 19:40:00,26.5,12.0,35.5,28.5,30.9,27.6,27.6,[27.6],1.0,35.5,24.87,28.1,27.0,1.0,30.7,4.05,27.3,28.0,1.0,28.5,13.08,27.6,28.0,28.9
2023-06-02 19:45:00,26.6,12.0,35.4,28.5,30.875,27.7,27.7,[27.7],1.0,35.4,24.87,28.1,27.0,1.0,30.7,4.05,27.7,28.0,1.0,28.5,13.08,28.5,28.0,28.9
2023-06-02 19:50:00,26.7,12.0,35.6,28.7,31.125,27.9,27.9,[27.9],1.0,35.6,24.87,29.1,27.0,1.0,30.9,4.05,28.1,28.0,1.0,28.7,13.08,29.2,28.0,29.3
2023-06-02 19:55:00,26.8,12.0,35.6,28.7,31.175,28.0,28.0,[28.0],1.0,35.6,24.87,28.4,27.0,1.0,30.9,4.05,28.0,28.0,1.0,28.7,13.08,29.2,28.0,29.5
2023-06-02 20:00:00,26.9,12.0,35.6,29.0,31.275,27.9,27.9,[27.9],1.0,35.6,24.87,28.2,27.0,1.0,31.1,4.05,27.6,28.0,1.0,29.0,13.08,28.1,28.0,29.4
2023-06-02 20:05:00,27.0,12.0,35.5,29.0,31.125,27.7,27.7,[27.7],1.0,35.5,24.87,28.7,28.0,1.0,30.9,4.05,27.6,28.0,1.0,29.0,13.08,27.6,28.0,29.1
2023-06-02 20:10:00,27.1,12.0,35.5,28.5,31.0,27.5,27.5,[27.5],1.0,35.5,24.87,29.7,28.0,1.0,30.9,4.05,27.9,28.0,1.0,28.5,13.08,27.6,28.0,29.1
2023-06-02 20:15:00,27.2,12.0,36.2,28.4,31.025,27.4,27.4,[27.4],1.0,36.2,24.87,29.2,28.0,1.0,30.8,4.05,27.8,28.0,1.0,28.4,13.08,27.7,28.0,28.7
2023-06-02 20:20:00,27.3,12.0,36.4,28.5,31.15,27.6,27.6,[27.6],1.0,36.4,24.87,30.0,28.0,1.0,30.8,4.05,28.3,28.0,1.0,28.5,13.08,28.6,28.0,28.9
2023-06-02 20:25:00,27.4,12.0,36.4,28.8,31.3,27.8,27.8,[27.8],1.0,36.4,24.87,29.2,28.0,1.0,30.8,4.05,28.3,28.0,1.0,28.8,13.08,29.2,28.0,29.2
2023-06-02 20:30:00,27.4,12.0,36.4,29.0,31.425,27.8,27.8,[27.8],1.0,36.4,24.87,29.3,28.0,1.0,31.1,4.05,28.1,28.0,1.0,29.0,13.08,28.3,28.0,29.2
2023-06-02 20:35:00,26.9,12.0,36.6,28.9,31.4,27.6,27.6,[27.6],1.0,36.6,24.87,29.7,28.0,1.0,31.1,4.05,28.0,28.0,1.0,29.0,13.08,27.9,28.0,28.9
2023-06-02 20:40:00,26.8,12.0,36.6,28.7,31.25,27.5,27.5,[27.5],1.0,36.6,24.87,29.1,28.0,1.0,31.0,4.05,27.9,28.0,1.0,28.7,13.08,27.7,28.0,28.7
2023-06-02 20:45:00,26.7,12.0,36.4,28.7,31.25,27.6,27.6,[27.6],1.0,36.4,24.87,29.8,28.0,1.0,31.0,4.05,28.4,28.0,1.0,28.7,13.08,28.7,28.0,28.9
2023-06-02 20:50:00,26.5,12.0,36.3,28.9,31.375000000000004,27.8,27.8,[27.8],1.0,36.3,24.87,29.1,28.0,1.0,31.1,4.05,28.4,28.0,1.0,28.9,13.08,29.0,28.0,29.2
2023-06-02 20:55:00,26.4,12.0,36.1,29.1,31.425000000000004,27.9,27.9,[27.9],1.0,36.1,24.87,29.8,28.0,1.0,31.1,4.05,28.5,28.0,1.0,29.1,13.08,29.0,28.0,29.4
2023-06-02 21:00:00,26.4,12.0,36.0,29.1,31.425000000000004,27.8,27.8,[27.8],1.0,36.0,24.87,29.0,28.0,1.0,31.2,4.05,27.9,28.0,1.0,29.1,13.08,28.1,28.0,29.4
2023-06-02 21:05:00,26.1,12.0,36.0,28.7,31.25,27.7,27.7,[27.7],1.0,36.0,24.87,29.5,28.0,1.0,31.3,4.05,27.9,28.0,1.0,29.0,13.08,27.8,28.0,28.7
2023-06-02 21:10:00,26.0,12.0,36.1,28.7,31.175,27.6,27.6,[27.6],1.0,36.1,24.87,29.5,28.0,1.0,31.2,4.05,27.5,28.0,1.0,28.7,13.08,27.8,28.0,28.7
2023-06-02 21:15:00,25.9,12.0,,,,27.5,27.5,[27.5],1.0,,24.87,29.4,28.0,1.0,,4.05,27.5,28.0,1.0,,13.08,27.7,28.0,
2023-06-02 21:20:00,25.9,12.0,36.1,28.1,30.875,27.5,27.5,[27.5],1.0,36.1,24.87,30.0,28.0,1.0,31.0,4.05,27.9,28.0,1.0,28.1,13.08,28.1,28.0,28.3
2023-06-02 21:25:00,25.9,12.0,36.1,28.3,31.075,27.7,27.7,[27.7],1.0,36.1,24.87,29.1,28.0,1.0,31.1,4.05,28.2,28.0,1.0,28.3,13.08,28.8,28.0,28.8
2023-06-02 21:30:00,25.8,12.0,36.1,28.3,31.075,27.8,27.8,[27.8],1.0,36.1,24.87,29.9,28.0,1.0,31.1,4.05,28.6,28.0,1.0,28.3,13.08,29.3,28.0,28.8
2023-06-02 21:35:00,25.8,12.0,36.1,28.8,31.325,27.8,27.8,[27.8],1.0,36.1,24.87,29.0,27.0,1.0,31.2,4.05,27.9,28.0,1.0,28.8,13.08,28.2,28.0,29.2
2023-06-02 21:40:00,25.8,12.0,35.8,28.5,31.0,27.7,27.7,[27.7],1.0,35.8,24.87,28.7,27.0,1.0,31.1,4.05,27.5,28.0,1.0,28.5,13.08,27.9,28.0,28.6
2023-06-02 21:45:00,25.7,12.0,35.8,28.4,30.950000000000003,27.5,27.5,[27.5],1.0,35.8,24.87,28.5,27.0,1.0,31.1,4.05,27.3,28.0,1.0,28.5,13.08,27.6,28.0,28.4
2023-06-02 21:50:00,25.6,12.0,35.7,28.2,30.825,27.6,27.6,[27.6],1.0,35.7,24.87,28.4,27.0,1.0,30.9,4.05,27.7,28.0,1.0,28.2,13.08,28.3,28.0,28.5
2023-06-02 21:55:00,25.6,12.0,35.7,28.1,30.875,27.7,27.7,[27.7],1.0,35.7,24.87,28.3,27.0,1.0,30.8,4.05,27.8,28.0,1.0,28.1,13.08,28.9,28.0,28.9
2023-06-02 22:00:00,25.6,12.0,35.7,28.7,31.1,27.9,27.9,[27.9],1.0,35.7,24.87,28.3,27.0,1.0,30.8,4.05,28.0,28.0,1.0,28.7,13.08,29.1,28.0,29.2
