time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,3816286_c,3816286_h,3816286_p,3816286_r,3816286_s,3816287_c,3816287_h,3816287_p,3816287_r,3816287_s,3816288_c,3816288_h,3816288_p,3816288_r,3816288_s,3816289_h
2023-06-02 22:05:00,25.5,12.0,35.7,28.8,31.15,27.9,27.9,[27.9],1.0,35.7,24.87,28.9,28.0,1.0,30.9,4.05,27.7,28.0,1.0,28.8,13.08,28.2,28.0,29.2
2023-06-02 22:10:00,25.5,12.0,36.0,28.5,31.025,27.7,27.7,[27.7],1.0,36.0,24.87,29.7,28.0,1.0,30.9,4.05,27.8,28.0,1.0,28.5,13.08,27.9,28.0,28.7
2023-06-02 22:15:00,25.5,12.0,36.0,28.3,30.9,27.6,27.6,[27.6],1.0,36.0,24.87,29.2,28.0,1.0,30.9,4.05,27.7,28.0,1.0,28.3,13.08,27.9,28.0,28.4
2023-06-02 22:20:00,25.4,12.0,36.3,28.1,30.925,27.5,27.5,[27.5],1.0,36.3,24.87,30.0,28.0,1.0,30.9,4.05,27.7,28.0,1.0,28.1,13.08,27.6,28.0,28.4
2023-06-02 22:25:00,25.4,12.0,36.4,28.0,30.85,27.4,27.4,[27.4],1.0,36.4,24.87,29.9,28.0,1.0,30.9,4.05,27.6,28.0,1.0,28.0,13.08,27.9,28.0,28.1
2023-06-02 22:30:00,25.4,12.0,36.6,28.2,31.050000000000004,27.6,27.6,[27.6],1.0,36.6,24.87,29.8,28.0,1.0,30.8,4.05,28.1,28.0,1.0,28.2,13.08,28.8,28.0,28.6
2023-06-02 22:35:00,25.4,12.0,36.5,28.5,31.25,27.8,27.8,[27.8],1.0,36.5,24.87,29.8,26.0,1.0,31.1,4.05,28.4,28.0,1.0,28.5,13.08,29.0,28.0,28.9
2023-06-02 22:40:00,25.4,12.0,36.5,28.9,31.45,27.9,27.9,[27.9],1.0,36.5,24.87,29.3,26.0,1.0,31.2,4.05,28.2,28.0,1.0,28.9,13.08,28.6,28.0,29.2
2023-06-02 22:45:00,25.5,12.0,36.4,28.9,31.425,27.7,27.7,[27.7],1.0,36.4,24.87,28.8,26.0,1.0,31.2,4.05,27.9,28.0,1.0,28.9,13.08,28.0,28.0,29.2
2023-06-02 22:50:00,25.6,12.0,36.4,28.6,31.275,27.6,27.6,[27.6],1.0,36.4,24.87,28.6,26.0,1.0,31.2,4.05,27.8,28.0,1.0,28.6,13.08,27.7,28.0,28.9
2023-06-02 22:55:00,25.8,12.0,36.3,28.4,31.075000000000003,27.5,27.5,[27.5],1.0,36.3,24.87,28.4,26.0,1.0,31.0,4.05,27.5,28.0,1.0,28.6,13.08,27.7,28.0,28.4
2023-06-02 23:00:00,25.9,12.0,35.8,28.5,31.0,27.6,27.6,[27.6],1.0,35.8,24.87,28.3,26.0,1.0,30.9,4.05,27.9,28.0,1.0,28.5,13.08,28.5,28.0,28.8
2023-06-02 23:05:00,26.1,12.0,35.8,28.8,31.075,27.8,27.8,[27.8],1.0,35.8,24.87,28.4,27.0,1.0,30.9,4.05,28.0,28.0,1.0,28.8,13.08,29.0,28.0,28.8
2023-06-02 23:10:00,26.3,12.0,35.8,29.0,31.25,28.0,28.0,[28.0],1.0,35.8,24.87,28.3,27.0,1.0,31.1,4.05,27.8,28.0,1.0,29.0,13.08,28.8,28.0,29.1
2023-06-02 23:15:00,26.4,12.0,35.5,29.0,31.15,27.8,27.8,[27.8],1.0,35.5,24.87,28.2,27.0,1.0,31.0,4.05,27.6,28.0,1.0,29.0,13.08,27.9,28.0,29.1
2023-06-02 23:20:00,26.6,12.0,35.4,28.7,30.95,27.6,27.6,[27.6],1.0,35.4,24.87,28.4,27.0,1.0,30.9,4.05,27.5,28.0,1.0,28.7,13.08,27.7,28.0,28.8
2023-06-02 23:25:00,26.7,12.0,35.4,28.5,30.9,27.5,27.5,[27.5],1.0,35.4,24.87,28.4,27.0,1.0,30.9,4.05,27.6,28.0,1.0,28.5,13.08,27.6,28.0,28.8
2023-06-02 23:30:00,26.9,12.0,35.6,28.5,30.9,27.6,27.6,[27.6],1.0,35.6,24.87,28.2,27.0,1.0,30.9,4.05,27.8,28.0,1.0,28.5,13.08,28.5,28.0,28.6
2023-06-02 23:35:00,27.1,12.0,35.6,28.5,31.075,27.9,27.9,[27.9],1.0,35.6,24.87,29.1,28.0,1.0,31.0,4.05,28.3,28.0,1.0,28.5,13.08,29.1,28.0,29.2
2023-06-02 23:40:00,27.1,12.0,35.6,29.0,31.2,28.0,28.0,[28.0],1.0,35.6,24.87,29.8,28.0,1.0,31.0,4.05,28.5,28.0,1.0,29.0,13.08,29.1,28.0,29.2
2023-06-02 23:45:00,27.2,12.0,36.0,29.0,31.425,27.8,27.8,[27.8],1.0,36.0,24.87,29.0,28.0,1.0,31.3,4.05,28.1,28.0,1.0,29.0,13.08,28.1,28.0,29.4
2023-06-02 23:50:00,27.4,12.0,36.5,28.9,31.425,27.7,27.7,[27.7],1.0,36.5,24.87,29.7,28.0,1.0,31.3,4.05,28.2,28.0,1.0,29.0,13.08,28.0,28.0,28.9
2023-06-02 23:55:00,27.4,12.0,36.5,28.9,31.4,27.6,27.6,[27.6],1.0,36.5,24.87,29.6,28.0,1.0,31.3,4.05,27.9,28.0,1.0,28.9,13.08,27.6,28.0,28.9
2023-06-03 00:00:00,27.4,12.0,36.4,28.5,31.200000000000003,27.5,27.5,[27.5],1.0,36.4,24.87,29.2,28.0,1.0,31.3,4.05,27.9,28.0,1.0,28.6,13.08,27.7,28.0,28.5
2023-06-03 00:05:00,27.2,12.0,36.5,28.5,31.200000000000003,27.6,27.6,[27.6],1.0,36.5,24.87,30.1,28.0,1.0,31.2,4.05,28.4,28.0,1.0,28.6,13.08,28.7,28.0,28.5
2023-06-03 00:10:00,27.0,12.0,36.6,28.6,31.425,27.8,27.8,[27.8],1.0,36.6,24.87,29.1,28.0,1.0,31.3,4.05,28.3,28.0,1.0,28.6,13.08,29.1,28.0,29.2
2023-06-03 00:15:00,26.9,12.0,36.7,28.9,31.575000000000003,27.9,27.9,[27.9],1.0,36.7,24.87,29.6,28.0,1.0,31.3,4.05,28.5,28.0,1.0,28.9,13.08,28.6,28.0,29.4
2023-06-03 00:20:00,,,,,,,,,,,,,,,,,,,,,,,,
2023-06-03 00:25:00,26.8,12.0,36.7,28.8,31.45,27.7,27.7,[27.7],1.0,36.7,24.87,29.4,28.0,1.0,31.4,4.05,28.1,28.0,1.0,28.9,13.08,27.9,28.0,28.8
2023-06-03 00:30:00,26.6,12.0,36.7,28.7,31.4,27.6,27.6,[27.6],1.0,36.7,24.87,29.9,28.0,1.0,31.4,4.05,28.0,28.0,1.0,28.7,13.08,27.7,28.0,28.8
2023-06-03 00:35:00,25.9,12.0,36.6,28.6,31.300000000000004,27.5,27.5,[27.5],1.0,36.6,24.87,29.1,28.0,1.0,31.3,4.05,27.9,28.0,1.0,28.7,13.08,27.8,28.0,28.6
2023-06-03 00:40:00,24.7,12.0,36.3,28.7,31.275,27.8,27.8,[27.8],1.0,36.3,24.87,30.1,28.0,1.0,31.3,4.05,28.5,28.0,1.0,28.7,13.08,28.8,28.0,28.8
2023-06-03 00:45:00,25.4,12.0,36.3,28.8,31.375,27.9,27.9,[27.9],1.0,36.3,24.87,29.1,28.0,1.0,31.4,4.05,28.5,28.0,1.0,29.0,13.08,29.3,28.0,28.8
2023-06-03 00:50:00,25.7,12.0,36.3,29.0,31.5,27.9,27.9,[27.9],1.0,36.3,24.87,30.0,28.0,1.0,31.4,4.05,28.3,28.0,1.0,29.0,13.08,28.6,28.0,29.3
2023-06-03 00:55:00,25.7,12.0,36.3,28.9,31.375,27.8,27.8,[27.8],1.0,36.3,24.87,29.0,28.0,1.0,31.4,4.05,27.9,28.0,1.0,28.9,13.08,28.0,28.0,28.9
2023-06-03 01:00:00,25.7,12.0,36.3,28.9,31.375,27.7,27.7,[27.7],1.0,36.3,24.87,29.5,28.0,1.0,31.4,4.05,28.0,28.0,1.0,28.9,13.08,27.9,28.0,28.9
2023-06-03 01:05:00,25.6,12.0,36.3,28.3,31.075,27.6,27.6,[27.6],1.0,36.3,24.87,29.2,28.0,1.0,31.3,4.05,27.5,28.0,1.0,28.3,13.08,27.7,28.0,28.4
2023-06-03 01:10:00,25.6,12.0,36.3,28.1,30.925,27.5,27.5,[27.5],1.0,36.3,24.87,29.2,28.0,1.0,31.1,4.05,27.5,28.0,1.0,28.1,13.08,27.6,28.0,28.2
2023-06-03 01:15:00,25.5,12.0,36.3,28.0,30.875,27.5,27.5,[27.5],1.0,36.3,24.87,29.9,28.0,1.0,31.0,4.05,27.8,28.0,1.0,28.0,13.08,28.0,28.0,28.2
2023-06-03 01:20:00,25.4,12.0,36.3,28.3,31.075,27.6,27.6,[27.6],1.0,36.3,24.87,29.1,28.0,1.0,31.0,4.05,28.2,28.0,1.0,28.3,13.08,28.8,28.0,28.7
2023-06-03 01:25:00,25.4,12.0,36.3,28.3,31.125,27.8,27.8,[27.8],1.0,36.3,24.87,30.1,28.0,1.0,31.2,4.05,28.6,28.0,1.0,28.3,13.08,29.2,28.0,28.7
2023-06-03 01:30:00,25.3,12.0,36.2,28.9,31.35,27.9,27.9,[27.9],1.0,36.2,24.87,29.0,28.0,1.0,31.2,4.05,27.9,28.0,1.0,28.9,13.08,28.3,28.0,29.1
2023-06-03 01:35:00,25.3,12.0,36.3,28.9,31.425,27.8,27.8,[27.8],1.0,36.3,24.87,29.5,28.0,1.0,31.3,4.05,27.9,28.0,1.0,28.9,13.08,28.0,28.0,29.2
2023-06-03 01:40:00,25.2,12.0,36.3,28.4,31.050000000000004,27.6,27.6,[27.6],1.0,36.3,24.87,29.7,28.0,1.0,31.1,4.05,27.6,28.0,1.0,28.4,13.08,27.7,28.0,28.4
2023-06-03 01:45:00,25.2,12.0,36.3,28.2,30.975,27.6,27.6,[27.6],1.0,36.3,24.87,29.2,28.0,1.0,31.0,4.05,27.6,28.0,1.0,28.2,13.08,27.7,28.0,28.4
2023-06-03 01:50:00,25.1,12.0,36.3,28.2,30.925,27.6,27.6,[27.6],1.0,36.3,24.87,30.1,28.0,1.0,31.0,4.05,28.1,28.0,1.0,28.2,13.08,28.1,28.0,28.2
2023-06-03 01:55:00,25.0,12.0,36.3,28.1,30.950000000000003,27.7,27.7,[27.7],1.0,36.3,24.87,29.1,28.0,1.0,31.0,4.05,28.2,28.0,1.0,28.1,13.08,29.0,28.0,28.4
2023-06-03 02:00:00,25.0,12.0,36.3,28.4,31.175000000000004,27.9,27.9,[27.9],1.0,36.3,24.87,30.1,28.0,1.0,31.1,4.05,28.6,28.0,1.0,28.4,13.08,29.3,28.0,28.9
2023-06-03 02:05:00,24.9,12.0,36.3,28.8,31.375,27.8,27.8,[27.8],1.0,36.3,24.87,29.1,26.0,1.0,31.2,4.05,28.1,28.0,1.0,28.8,13.08,28.1,28.0,29.2
2023-06-03 02:10:00,24.9,12.0,36.0,28.8,31.325,27.6,27.6,[27.6],1.0,36.0,24.87,28.8,26.0,1.0,31.3,4.05,27.8,28.0,1.0,28.8,13.08,27.8,28.0,29.2
2023-06-03 02:15:00,25.0,12.0,35.8,28.6,31.075000000000003,27.6,27.6,[27.6],1.0,35.8,24.87,28.6,26.0,1.0,31.1,4.05,27.6,28.0,1.0,28.8,13.08,27.8,28.0,28.6
2023-06-03 02:20:00,25.2,12.0,35.6,28.6,30.975,27.7,27.7,[27.7],1.0,35.6,24.87,28.6,26.0,1.0,31.1,4.05,27.6,28.0,1.0,28.6,13.08,28.7,28.0,28.6
2023-06-03 02:25:00,25.2,12.0,35.5,28.9,31.175,27.9,27.9,[27.9],1.0,35.5,24.87,28.3,26.0,1.0,31.0,4.05,28.1,28.0,1.0,28.9,13.08,29.1,28.0,29.3
2023-06-03 02:30:00,25.3,12.0,35.5,29.0,31.225,28.0,28.0,[28.0],1.0,35.5,24.87,28.2,26.0,1.0,31.1,4.05,27.8,28.0,1.0,29.0,13.08,28.6,28.0,29.3
2023-06-03 02:35:00,25.4,12.0,35.4,29.0,31.25,27.8,27.8,[27.8],1.0,35.4,24.87,28.2,26.0,1.0,31.1,4.05,27.8,28.0,1.0,29.0,13.08,28.6,28.0,29.5
2023-06-03 02:40:00,25.6,12.0,35.3,28.9,31.075,27.6,27.6,[27.6],1.0,35.3,24.87,29.1,27.0,1.0,31.0,4.05,27.6,28.0,1.0,28.9,13.08,27.7,28.0,29.1
2023-06-03 02:45:00,25.7,12.0,35.3,28.6,30.9,27.8,27.8,[27.8],1.0,35.3,24.87,28.9,27.0,1.0,31.0,4.05,27.8,28.0,1.0,28.6,13.08,27.8,28.0,28.7
2023-06-03 02:50:00,25.8,12.0,35.5,28.7,31.05,28.0,28.0,[28.0],1.0,35.5,24.87,28.3,27.0,1.0,31.0,4.05,27.9,28.0,1.0,28.7,13.08,29.1,28.0,29.0
2023-06-03 02:55:00,25.9,12.0,35.6,29.0,31.25,28.0,28.0,[28.0],1.0,35.6,24.87,28.2,27.0,1.0,31.1,4.05,27.9,28.0,1.0,29.0,13.08,28.9,28.0,29.3
2023-06-03 03:00:00,26.0,12.0,35.5,29.0,31.25,27.8,27.8,[27.8],1.0,35.5,24.87,28.1,27.0,1.0,31.1,4.05,27.5,28.0,1.0,29.0,13.08,27.9,28.0,29.4
2023-06-03 03:05:00,26.1,12.0,35.5,28.9,31.125,27.7,27.7,[27.7],1.0,35.5,24.87,28.8,28.0,1.0,31.0,4.05,27.8,28.0,1.0,28.9,13.08,27.7,28.0,29.1
2023-06-03 03:10:00,26.2,12.0,35.6,28.7,31.0,27.6,27.6,[27.6],1.0,35.6,24.87,29.2,28.0,1.0,30.9,4.05,27.7,28.0,1.0,28.7,13.08,27.7,28.0,28.8
2023-06-03 03:15:00,26.3,12.0,35.9,28.8,31.225,27.9,27.9,[27.9],1.0,35.9,24.87,29.9,28.0,1.0,31.0,4.05,28.3,28.0,1.0,28.8,13.08,28.5,28.0,29.2
2023-06-03 03:20:00,26.4,12.0,36.1,29.0,31.4,28.0,28.0,[28.0],1.0,36.1,24.87,29.9,28.0,1.0,31.1,4.05,28.7,28.0,1.0,29.0,13.08,29.3,28.0,29.4
2023-06-03 03:25:00,26.5,12.0,36.1,29.0,31.450000000000003,28.0,28.0,[28.0],1.0,36.1,24.87,29.5,28.0,1.0,31.3,4.05,27.9,28.0,1.0,29.0,13.08,28.3,28.0,29.4
2023-06-03 03:30:00,26.6,12.0,36.0,28.7,31.225,27.8,27.8,[27.8],1.0,36.0,24.87,29.3,28.0,1.0,31.3,4.05,27.7,28.0,1.0,28.7,13.08,27.8,28.0,28.9
2023-06-03 03:35:00,26.7,12.0,36.1,28.4,31.175000000000004,27.7,27.7,[27.7],1.0,36.1,24.87,30.0,28.0,1.0,31.3,4.05,27.7,28.0,1.0,28.4,13.08,27.9,28.0,28.9
2023-06-03 03:40:00,26.8,12.0,36.0,28.4,31.025,27.6,27.6,[27.6],1.0,36.0,24.87,29.0,28.0,1.0,31.1,4.05,27.5,28.0,1.0,28.4,13.08,27.6,28.0,28.6
2023-06-03 03:45:00,26.8,12.0,36.0,28.1,30.9,27.6,27.6,[27.6],1.0,36.0,24.87,29.4,28.0,1.0,31.1,4.05,27.8,28.0,1.0,28.1,13.08,28.1,28.0,28.4
2023-06-03 03:50:00,26.9,12.0,36.1,28.1,31.0,27.8,27.8,[27.8],1.0,36.1,24.87,29.7,28.0,1.0,31.0,4.05,28.2,28.0,1.0,28.1,13.08,28.8,28.0,28.8
2023-06-03 03:55:00,26.9,12.0,36.1,28.3,31.05,27.9,27.9,[27.9],1.0,36.1,24.87,29.2,28.0,1.0,31.0,4.05,28.4,28.0,1.0,28.3,13.08,29.3,28.0,28.8
2023-06-03 04:00:00,27.0,12.0,36.1,28.9,31.35,28.0,28.0,[28.0],1.0,36.1,24.87,29.9,28.0,1.0,31.2,4.05,28.1,28.0,1.0,28.9,13.08,28.5,28.0,29.2
2023-06-03 04:05:00,27.1,12.0,36.1,28.7,31.375,27.8,27.8,[27.8],1.0,36.1,24.87,29.1,27.0,1.0,31.3,4.05,27.7,28.0,1.0,28.7,13.08,28.0,28.0,29.4
2023-06-03 04:10:00,27.1,12.0,35.8,28.4,31.075000000000003,27.7,27.7,[27.7],1.0,35.8,24.87,28.7,27.0,1.0,31.1,4.05,27.5,28.0,1.0,28.4,13.08,27.7,28.0,29.0
2023-06-03 04:15:00,26.9,12.0,35.8,28.2,30.925000000000004,27.6,27.6,[27.6],1.0,35.8,24.87,28.5,27.0,1.0,31.1,4.05,27.3,28.0,1.0,28.2,13.08,27.7,28.0,28.6
2023-06-03 04:20:00,26.8,12.0,35.6,28.3,30.8,27.8,27.8,[27.8],1.0,35.6,24.87,28.4,27.0,1.0,30.9,4.05,27.4,28.0,1.0,28.3,13.08,27.9,28.0,28.4
2023-06-03 04:25:00,27.0,12.0,35.5,28.3,30.85,27.9,27.9,[27.9],1.0,35.5,24.87,28.3,27.0,1.0,30.8,4.05,28.0,28.0,1.0,28.3,13.08,28.9,28.0,28.8
2023-06-03 04:30:00,27.0,12.0,35.7,28.8,31.175,28.0,28.0,[28.0],1.0,35.7,24.87,28.2,27.0,1.0,30.9,4.05,27.7,28.0,1.0,28.8,13.08,28.5,28.0,29.3
2023-06-03 04:35:00,27.1,12.0,35.7,28.8,31.175,27.8,27.8,[27.8],1.0,35.7,24.87,28.7,28.0,1.0,30.9,4.05,27.4,28.0,1.0,28.8,13.08,27.9,28.0,29.3
2023-06-03 04:40:00,27.2,12.0,35.6,28.6,30.975,27.7,27.7,[27.7],1.0,35.6,24.87,29.7,28.0,1.0,30.8,4.05,27.6,28.0,1.0,28.6,13.08,27.9,28.0,28.9
2023-06-03 04:45:00,27.2,12.0,36.0,28.1,30.825,27.6,27.6,[27.6],1.0,36.0,24.87,29.2,28.0,1.0,30.9,4.05,27.5,28.0,1.0,28.1,13.08,27.6,28.0,28.3
2023-06-03 04:50:00,27.3,12.0,36.0,28.1,30.925,27.7,27.7,[27.7],1.0,36.0,24.87,30.0,28.0,1.0,30.9,4.05,28.2,28.0,1.0,28.1,13.08,28.7,28.0,28.7
2023-06-03 04:55:00,27.3,12.0,36.0,28.2,31.0,27.9,27.9,[27.9],1.0,36.0,24.87,29.2,28.0,1.0,31.1,4.05,28.2,28.0,1.0,28.2,13.08,28.7,28.0,28.7
2023-06-03 05:00:00,26.7,12.0,36.1,28.9,31.4,28.0,28.0,[28.0],1.0,36.1,24.87,29.4,28.0,1.0,31.2,4.05,28.3,28.0,1.0,28.9,13.08,28.7,28.0,29.4
2023-06-03 05:05:00,26.2,12.0,36.1,28.9,31.325,27.7,27.7,[27.7],,36.1,,,,,31.2,,,,,28.9,,,,29.1
2023-06-03 05:10:00,26.2,12.0,36.1,28.9,31.300000000000004,27.6,27.6,[27.6],1.0,36.1,24.87,29.1,28.0,1.0,31.3,4.05,27.9,28.0,1.0,28.9,13.08,27.8,28.0,28.9
2023-06-03 05:15:00,26.1,12.0,36.1,28.6,31.225,27.6,27.6,[27.6],1.0,36.1,24.87,29.7,28.0,1.0,31.3,4.05,27.9,28.0,1.0,28.6,13.08,27.6,28.0,28.9
2023-06-03 05:20:00,26.0,12.0,36.1,28.6,31.225,27.7,27.7,[27.7],1.0,36.1,24.87,29.3,28.0,1.0,31.2,4.05,28.2,28.0,1.0,28.6,13.08,28.7,28.0,29.0
2023-06-03 05:25:00,26.0,12.0,36.0,28.6,31.25,27.9,27.9,[27.9],1.0,36.0,24.87,29.4,28.0,1.0,31.4,4.05,28.5,28.0,1.0,28.6,13.08,29.2,28.0,29.0
2023-06-03 05:30:00,26.0,12.0,36.2,29.0,31.475,27.8,27.8,[27.8],1.0,36.2,24.87,29.8,28.0,1.0,31.4,4.05,28.5,28.0,1.0,29.0,13.08,28.2,28.0,29.3
2023-06-03 05:35:00,25.9,12.0,36.0,29.0,31.35,27.7,27.7,[27.7],1.0,36.0,24.87,29.2,27.0,1.0,31.4,4.05,28.1,28.0,1.0,29.0,13.08,27.9,28.0,29.0
2023-06-03 05:40:00,25.8,12.0,36.1,28.8,31.3,27.6,27.6,[27.6],1.0,36.1,24.87,28.8,27.0,1.0,31.4,4.05,27.7,28.0,1.0,28.9,13.08,27.6,28.0,28.8
2023-06-03 05:45:00,25.7,12.0,35.9,28.7,31.175,27.7,27.7,[27.7],1.0,35.9,24.87,28.6,27.0,1.0,31.2,4.05,27.7,28.0,1.0,28.7,13.08,28.6,28.0,28.9
2023-06-03 05:50:00,25.7,12.0,35.7,28.7,31.200000000000003,27.9,27.9,[27.9],1.0,35.7,24.87,28.6,27.0,1.0,31.2,4.05,28.1,28.0,1.0,28.7,13.08,29.0,28.0,29.2
2023-06-03 05:55:00,25.6,12.0,35.7,28.9,31.225000000000005,27.8,27.8,[27.8],1.0,35.7,24.87,28.6,27.0,1.0,31.1,4.05,27.8,28.0,1.0,28.9,13.08,28.0,28.0,29.2
2023-06-03 06:00:00,25.5,12.0,35.8,28.8,31.15,27.7,27.7,[27.7],1.0,35.8,24.87,28.3,27.0,1.0,31.1,4.05,27.6,28.0,1.0,28.8,13.08,27.6,28.0,28.9
2023-06-03 06:05:00,25.5,12.0,35.7,28.6,31.050000000000004,27.7,27.7,[27.7],1.0,35.7,24.87,28.8,28.0,1.0,31.0,4.05,27.8,28.0,1.0,28.6,13.08,28.5,28.0,28.9
2023-06-03 06:10:00,25.3,12.0,36.0,28.6,31.1,27.9,27.9,[27.9],1.0,36.0,24.87,29.9,28.0,1.0,30.9,4.05,28.6,28.0,1.0,28.6,13.08,29.2,28.0,28.9
2023-06-03 06:15:00,25.3,12.0,36.0,29.0,31.325,27.9,27.9,[27.9],1.0,36.0,24.87,29.2,28.0,1.0,31.1,4.05,28.3,28.0,1.0,29.0,13.08,28.3,28.0,29.2
2023-06-03 06:20:00,25.2,12.0,36.3,28.9,31.375,27.7,27.7,[27.7],1.0,36.3,24.87,29.4,28.0,1.0,31.3,4.05,28.1,28.0,1.0,28.9,13.08,27.9,28.0,29.0
2023-06-03 06:25:00,25.1,12.0,36.6,28.7,31.325000000000003,27.6,27.6,[27.6],1.0,36.6,24.87,30.0,28.0,1.0,31.3,4.05,28.1,28.0,1.0,28.7,13.08,27.7,28.0,28.7
2023-06-03 06:30:00,25.1,12.0,36.5,28.6,31.275,27.5,27.5,[27.5],1.0,36.5,24.87,29.0,28.0,1.0,31.3,4.05,27.7,28.0,1.0,28.6,13.08,27.5,28.0,28.7
2023-06-03 06:35:00,25.1,12.0,36.5,28.7,31.35,27.7,27.7,[27.7],1.0,36.5,24.87,29.6,28.0,1.0,31.3,4.05,28.4,28.0,1.0,28.7,13.08,28.7,28.0,28.9
2023-06-03 06:40:00,25.0,12.0,36.6,28.7,31.375,27.9,27.9,[27.9],1.0,36.6,24.87,29.0,28.0,1.0,31.3,4.05,28.4,28.0,1.0,28.7,13.08,29.0,28.0,28.9
2023-06-03 06:45:00,25.0,12.0,36.5,28.8,31.5,27.8,27.8,[27.8],1.0,36.5,24.87,29.2,28.0,1.0,31.4,4.05,27.9,28.0,1.0,28.8,13.08,28.0,28.0,29.3
2023-06-03 06:50:00,24.9,12.0,36.6,28.7,31.325,27.7,27.7,[27.7],1.0,36.6,24.87,29.9,28.0,1.0,31.2,4.05,27.8,28.0,1.0,28.8,13.08,27.8,28.0,28.7
2023-06-03 06:55:00,24.9,12.0,36.6,28.3,31.125,27.6,27.6,[27.6],1.0,36.6,24.87,29.1,28.0,1.0,31.2,4.05,27.5,28.0,1.0,28.3,13.08,27.8,28.0,28.4
2023-06-03 07:00:00,24.8,12.0,36.5,28.1,31.0,27.5,27.5,[27.5],1.0,36.5,24.87,29.9,28.0,1.0,31.0,4.05,27.7,28.0,1.0,28.1,13.08,27.7,28.0,28.4
2023-06-03 07:05:00,24.8,12.0,36.6,28.1,31.0,27.6,27.6,[27.6],1.0,36.6,24.87,29.0,26.0,1.0,31.0,4.05,27.9,28.0,1.0,28.1,13.08,28.4,28.0,28.3
2023-06-03 07:10:00,24.8,12.0,36.5,28.1,31.025,27.8,27.8,[27.8],1.0,36.5,24.87,28.7,26.0,1.0,31.0,4.05,28.1,28.0,1.0,28.1,13.08,28.9,28.0,28.5
2023-06-03 07:15:00,24.9,12.0,36.3,28.8,31.25,28.0,28.0,[28.0],1.0,36.3,24.87,28.7,26.0,1.0,31.0,4.05,28.2,28.0,1.0,28.8,13.08,29.2,28.0,28.9
2023-06-03 07:20:00,25.1,12.0,36.2,28.8,31.325000000000003,28.0,28.0,[28.0],1.0,36.2,24.87,28.5,26.0,1.0,31.1,4.05,28.0,28.0,1.0,28.8,13.08,28.1,28.0,29.2
2023-06-03 07:25:00,25.2,12.0,36.0,28.9,31.3,27.9,27.9,[27.9],1.0,36.0,24.87,28.3,26.0,1.0,31.1,4.05,27.4,28.0,1.0,28.9,13.08,27.7,28.0,29.2
2023-06-03 07:30:00,25.4,12.0,35.7,28.3,30.975,27.7,27.7,[27.7],1.0,35.7,24.87,28.1,26.0,1.0,31.0,4.05,27.1,28.0,1.0,28.3,13.08,27.7,28.0,28.9
2023-06-03 07:35:00,25.5,12.0,35.7,28.3,30.85,27.7,27.7,[27.7],1.0,35.7,24.87,28.8,27.0,1.0,30.8,4.05,27.6,28.0,1.0,28.3,13.08,27.7,28.0,28.6
2023-06-03 07:40:00,25.7,12.0,35.6,28.2,30.9,27.9,27.9,[27.9],1.0,35.6,24.87,28.4,27.0,1.0,30.8,4.05,27.9,28.0,1.0,28.2,13.08,28.9,28.0,29.0
2023-06-03 07:45:00,25.9,12.0,35.7,28.7,31.125,28.0,28.0,[28.0],1.0,35.7,24.87,28.3,27.0,1.0,30.8,4.05,27.7,28.0,1.0,28.7,13.08,28.7,28.0,29.3
2023-06-03 07:50:00,25.9,12.0,35.6,28.6,31.1,27.9,27.9,[27.9],1.0,35.6,24.87,28.1,27.0,1.0,30.9,4.05,27.3,28.0,1.0,28.6,13.08,27.9,28.0,29.3
2023-06-03 07:55:00,25.4,12.0,35.6,28.3,30.925,27.7,27.7,[27.7],1.0,35.6,24.87,28.5,27.0,1.0,30.8,4.05,27.5,28.0,1.0,28.3,13.08,27.7,28.0,29.0
2023-06-03 08:00:00,25.4,12.0,35.7,28.1,30.8,27.6,27.6,[27.6],1.0,35.7,24.87,28.2,27.0,1.0,30.8,4.05,27.1,28.0,1.0,28.1,13.08,27.6,28.0,28.6
2023-06-03 08:05:00,25.7,12.0,35.5,27.9,30.55,27.5,27.5,[27.5],1.0,35.5,24.87,29.2,28.0,1.0,30.5,4.05,27.1,28.0,1.0,27.9,13.08,27.5,28.0,28.3
2023-06-03 08:10:00,26.1,12.0,35.5,27.9,30.65,27.7,27.7,[27.7],1.0,35.5,24.87,29.0,28.0,1.0,30.7,4.05,28.0,28.0,1.0,27.9,13.08,28.5,28.0,28.5
2023-06-03 08:15:00,26.3,12.0,36.0,28.5,30.975,27.9,27.9,[27.9],1.0,36.0,24.87,29.9,28.0,1.0,30.9,4.05,28.5,28.0,1.0,28.5,13.08,29.2,28.0,28.5
2023-06-03 08:20:00,26.5,12.0,36.3,28.8,31.25,28.0,28.0,[28.0],1.0,36.3,24.87,29.3,28.0,1.0,30.9,4.05,28.1,28.0,1.0,28.8,13.08,28.6,28.0,29.0
2023-06-03 08:25:00,26.5,12.0,36.3,28.8,31.375,27.8,27.8,[27.8],1.0,36.3,24.87,29.3,28.0,1.0,31.1,4.05,28.1,28.0,1.0,28.8,13.08,28.1,28.0,29.3
2023-06-03 08:30:00,26.9,12.0,36.5,28.7,31.35,27.7,27.7,[27.7],1.0,36.5,15.06,29.9,28.0,1.0,31.2,3.93,28.0,28.0,1.0,28.7,10.11,27.7,28.0,29.0
2023-06-03 08:35:00,27.2,12.0,36.5,28.6,31.2,27.6,27.6,[27.6],1.0,36.5,24.3,29.0,27.0,1.0,31.1,3.93,27.8,28.0,1.0,28.6,9.42,27.7,28.0,28.6
2023-06-03 08:40:00,27.4,12.0,36.5,28.5,31.15,27.6,27.6,[27.6],1.0,36.5,24.18,28.7,27.0,1.0,31.0,3.96,27.8,28.0,1.0,28.6,4.71,27.7,28.0,28.5
2023-06-03 08:45:00,27.3,12.0,36.1,28.5,31.05,27.8,27.8,[27.8],1.0,36.1,24.0,28.6,27.0,1.0,31.0,3.9,28.0,28.0,1.0,28.6,3.69,28.5,28.0,28.5
2023-06-03 08:50:00,27.2,12.0,36.0,28.8,31.175,28.0,28.0,[28.0],1.0,36.0,24.09,28.5,27.0,1.0,31.0,3.9,28.1,28.0,1.0,28.8,8.94,29.4,28.0,28.9
2023-06-03 08:55:00,27.3,12.0,36.0,28.8,31.275,28.0,28.0,[28.0],1.0,36.0,25.23,28.3,27.0,1.0,31.0,3.9,27.9,28.0,1.0,28.8,12.12,28.3,28.0,29.3
2023-06-03 09:00:00,26.9,12.0,35.9,28.8,31.25,27.8,27.8,[27.8],1.0,35.9,24.42,28.3,27.0,1.0,31.0,3.93,27.7,28.0,1.0,28.8,9.99,27.9,28.0,29.3
2023-06-03 09:05:00,24.6,12.0,35.8,28.6,31.075,27.7,27.7,[27.7],1.0,35.8,15.21,28.8,28.0,1.0,30.9,3.9,27.7,28.0,1.0,28.6,9.18,27.7,28.0,29.0
2023-06-03 09:10:00,24.0,12.0,36.0,28.5,31.025,27.6,27.6,[27.6],1.0,36.0,15.27,29.8,28.0,1.0,31.0,3.93,27.9,28.0,1.0,28.5,9.33,27.8,28.0,28.6
2023-06-03 09:15:00,24.3,12.0,36.0,28.5,31.025,27.6,27.6,[27.6],1.0,36.0,24.54,29.2,28.0,1.0,31.0,3.9,27.9,28.0,1.0,28.5,9.09,27.8,28.0,28.6
2023-06-03 09:20:00,25.3,12.0,36.3,28.4,31.075,27.6,27.6,[27.6],1.0,36.3,24.81,29.4,28.0,1.0,31.0,3.93,27.9,28.0,1.0,28.4,9.33,27.7,28.0,28.6
2023-06-03 09:25:00,25.8,12.0,36.5,28.4,31.125,27.5,27.5,[27.5],1.0,36.5,15.54,29.2,28.0,1.0,31.1,3.93,28.0,28.0,1.0,28.4,9.42,27.7,28.0,28.5
2023-06-03 09:30:00,26.1,12.0,36.5,28.4,31.075000000000003,27.7,27.7,[27.7],1.0,36.5,24.81,29.1,28.0,1.0,31.0,3.96,28.0,28.0,1.0,28.4,3.63,28.7,28.0,28.4
2023-06-03 09:35:00,26.1,12.0,36.6,28.8,31.475,27.9,27.9,[27.9],,36.6,,,,,31.3,,,,,28.8,,,,29.2
2023-06-03 09:40:00,25.5,12.0,36.6,29.0,31.55,28.0,28.0,[28.0],1.0,36.6,15.63,30.1,28.0,1.0,31.4,3.96,28.8,28.0,1.0,29.0,12.36,28.8,28.0,29.2
2023-06-03 09:45:00,25.9,12.0,36.7,29.0,31.525,27.9,27.9,[27.9],1.0,36.7,25.5,29.5,28.0,1.0,31.4,3.99,28.1,28.0,1.0,29.0,12.21,28.3,28.0,29.0
2023-06-03 09:50:00,26.0,12.0,,,,27.8,27.8,[27.8],1.0,,16.47,29.4,28.0,1.0,,3.93,27.7,28.0,1.0,,11.01,28.1,28.0,
2023-06-03 09:55:00,26.1,12.0,36.3,28.6,31.225,27.8,27.8,[27.8],1.0,36.3,25.89,29.3,28.0,1.0,31.2,3.93,27.8,28.0,1.0,28.6,10.86,27.9,28.0,28.8
2023-06-03 10:00:00,26.2,12.0,36.2,28.2,31.000000000000004,27.7,27.7,[27.7],1.0,36.2,15.66,29.7,28.0,1.0,31.1,3.93,27.7,28.0,1.0,28.2,10.02,27.9,28.0,28.5
2023-06-03 10:05:00,26.1,12.0,36.1,28.1,30.925000000000004,27.6,27.6,[27.6],1.0,36.1,24.78,29.2,28.0,1.0,31.1,3.93,27.6,28.0,1.0,28.1,9.81,27.7,28.0,28.4
2023-06-03 10:10:00,26.1,12.0,36.1,28.1,30.875,27.6,27.6,[27.6],1.0,36.1,15.63,30.0,28.0,1.0,30.9,3.93,27.6,28.0,1.0,28.1,9.78,27.7,28.0,28.4
2023-06-03 10:15:00,26.1,12.0,36.1,28.0,30.85,27.6,27.6,[27.6],1.0,36.1,24.72,29.1,28.0,1.0,30.9,3.93,27.6,28.0,1.0,28.0,9.75,27.6,28.0,28.4
2023-06-03 10:20:00,26.1,12.0,36.1,27.9,30.8,27.7,27.7,[27.7],1.0,36.1,25.14,29.1,28.0,1.0,30.9,3.93,27.4,28.0,1.0,27.9,3.51,27.6,28.0,28.3
2023-06-03 10:25:00,26.0,12.0,36.1,28.5,31.0,27.9,27.9,[27.9],1.0,36.1,24.99,29.1,28.0,1.0,30.9,3.99,28.3,28.0,1.0,28.5,3.78,29.3,28.0,28.5
2023-06-03 10:30:00,26.0,12.0,36.0,28.5,31.200000000000003,27.9,27.9,[27.9],1.0,36.0,24.99,29.8,28.0,1.0,31.2,3.96,28.3,28.0,1.0,28.5,12.48,28.4,28.0,29.1
2023-06-03 10:35:00,26.0,12.0,36.1,28.7,31.3,27.8,27.8,[27.8],1.0,36.1,15.72,29.4,28.0,1.0,31.2,3.9,27.8,28.0,1.0,28.7,10.53,28.4,28.0,29.2
2023-06-03 10:40:00,26.0,12.0,36.0,28.5,31.025,27.8,27.8,[27.8],1.0,36.0,25.47,29.2,28.0,1.0,31.1,3.9,27.8,28.0,1.0,28.5,10.77,28.0,28.0,28.5
2023-06-03 10:45:00,26.0,12.0,36.2,28.4,31.0,27.7,27.7,[27.7],1.0,36.2,15.81,29.8,28.0,1.0,31.0,3.93,27.7,28.0,1.0,28.4,10.41,27.9,28.0,28.4
2023-06-03 10:50:00,26.0,12.0,36.1,28.2,30.925,27.6,27.6,[27.6],1.0,36.1,25.26,29.8,28.0,1.0,31.0,3.93,27.7,28.0,1.0,28.2,10.29,27.9,28.0,28.4
2023-06-03 10:55:00,26.0,12.0,36.1,28.1,30.875,27.6,27.6,[27.6],1.0,36.1,15.75,29.8,28.0,1.0,31.0,3.9,27.7,28.0,1.0,28.1,9.84,27.9,28.0,28.3
2023-06-03 11:00:00,26.0,12.0,36.2,28.0,30.85,27.6,27.6,[27.6],1.0,36.2,25.2,29.0,28.0,1.0,30.9,3.93,27.5,28.0,1.0,28.0,9.93,27.7,28.0,28.3
2023-06-03 11:05:00,26.0,12.0,36.2,27.9,30.8,27.7,27.7,[27.7],1.0,36.2,25.26,29.0,28.0,1.0,30.8,3.93,27.5,28.0,1.0,27.9,3.72,28.6,28.0,28.3
2023-06-03 11:10:00,26.0,12.0,36.2,28.4,31.0,27.9,27.9,[27.9],1.0,36.2,25.26,29.2,28.0,1.0,30.9,3.99,28.3,28.0,1.0,28.5,3.9,29.3,28.0,28.4
2023-06-03 11:15:00,26.1,12.0,36.0,28.5,31.125,28.0,28.0,[28.0],1.0,36.0,25.44,29.5,28.0,1.0,31.0,4.02,28.4,28.0,1.0,28.5,12.3,29.3,28.0,29.0
2023-06-03 11:20:00,26.1,12.0,36.2,28.8,31.35,27.8,27.8,[27.8],1.0,36.2,25.23,29.1,28.0,1.0,31.2,3.96,28.0,28.0,1.0,28.8,10.98,28.1,28.0,29.2
2023-06-03 11:25:00,26.0,12.0,36.0,28.8,31.2,27.7,27.7,[27.7],1.0,36.0,24.15,29.7,28.0,1.0,31.2,3.96,28.2,28.0,1.0,28.8,11.01,28.0,28.0,28.8
2023-06-03 11:30:00,26.0,12.0,36.1,28.7,31.2,27.6,27.6,[27.6],1.0,36.1,25.41,29.7,28.0,1.0,31.2,3.96,28.2,28.0,1.0,28.7,10.02,27.8,28.0,28.8
2023-06-03 11:35:00,26.1,12.0,36.1,28.5,31.075,27.6,27.6,[27.6],1.0,36.1,25.41,29.3,27.0,1.0,31.2,3.96,27.9,28.0,1.0,28.5,9.66,27.8,28.0,28.5
2023-06-03 11:40:00,26.1,12.0,36.1,28.5,31.075,27.6,27.6,[27.6],1.0,36.1,25.38,29.0,27.0,1.0,31.2,3.9,27.9,28.0,1.0,28.5,9.69,27.7,28.0,28.5
2023-06-03 11:45:00,26.2,12.0,36.0,28.5,31.0,27.5,27.5,[27.5],1.0,36.0,25.29,28.9,27.0,1.0,31.0,3.93,27.6,28.0,1.0,28.5,7.44,27.7,28.0,28.5
2023-06-03 11:50:00,26.3,12.0,35.8,28.4,30.925,27.7,27.7,[27.7],1.0,35.8,25.29,28.7,27.0,1.0,31.0,3.93,28.0,28.0,1.0,28.4,3.33,28.6,28.0,28.5
2023-06-03 11:55:00,26.4,12.0,35.7,28.7,31.125,27.9,27.9,[27.9],1.0,35.7,25.26,28.6,27.0,1.0,31.0,3.9,28.1,28.0,1.0,28.7,10.35,28.6,28.0,29.1
2023-06-03 12:00:00,26.6,12.0,35.7,28.8,31.15,27.8,27.8,[27.8],1.0,35.7,25.08,28.6,27.0,1.0,31.0,3.9,28.1,28.0,1.0,28.8,10.5,28.1,28.0,29.1
2023-06-03 12:05:00,26.6,12.0,35.8,28.8,31.175,27.7,27.7,[27.7],1.0,35.8,15.72,29.0,28.0,1.0,31.0,3.93,27.8,28.0,1.0,28.8,10.26,27.8,28.0,29.1
2023-06-03 12:10:00,26.4,12.0,35.8,28.7,31.075,27.6,27.6,[27.6],1.0,35.8,15.87,29.9,28.0,1.0,31.0,3.9,28.0,28.0,1.0,28.7,10.29,27.8,28.0,28.8
2023-06-03 12:15:00,26.6,12.0,36.2,28.5,31.1,27.6,27.6,[27.6],1.0,36.2,15.81,29.0,28.0,1.0,31.1,3.93,27.8,28.0,1.0,28.5,10.2,27.7,28.0,28.6
2023-06-03 12:20:00,26.9,12.0,36.3,28.5,31.1,27.6,27.6,[27.6],1.0,36.3,25.38,29.4,28.0,1.0,31.1,3.93,27.9,28.0,1.0,28.5,9.48,27.7,28.0,28.5
2023-06-03 12:25:00,27.2,12.0,36.5,28.4,31.125,27.5,27.5,[27.5],1.0,36.5,15.78,29.8,28.0,1.0,31.1,3.93,27.9,28.0,1.0,28.4,9.6,27.7,28.0,28.5
2023-06-03 12:30:00,27.4,12.0,36.5,28.3,31.075,27.5,27.5,[27.5],1.0,36.5,25.38,29.2,28.0,1.0,31.0,3.9,27.8,28.0,1.0,28.3,9.57,27.6,28.0,28.5
2023-06-03 12:35:00,27.6,12.0,36.5,28.3,31.075,27.6,27.6,[27.6],1.0,36.5,25.23,29.8,28.0,1.0,31.0,3.93,27.8,28.0,1.0,28.3,3.33,27.6,28.0,28.5
2023-06-03 12:40:00,27.7,12.0,36.6,28.5,31.225,27.8,27.8,[27.8],1.0,36.6,25.71,29.1,28.0,1.0,31.1,3.99,28.3,28.0,1.0,28.7,10.02,29.1,28.0,28.5
2023-06-03 12:45:00,27.5,12.0,36.5,28.7,31.375,27.9,27.9,[27.9],1.0,36.5,15.99,30.0,28.0,1.0,31.2,3.93,28.2,28.0,1.0,28.7,12.6,28.4,28.0,29.1
2023-06-03 12:50:00,27.4,12.0,36.6,28.8,31.425,27.8,27.8,[27.8],1.0,36.6,26.01,30.0,28.0,1.0,31.2,3.87,28.2,28.0,1.0,28.8,11.31,28.0,28.0,29.1
2023-06-03 12:55:00,27.4,12.0,36.5,28.4,31.225,27.7,27.7,[27.7],1.0,36.5,25.98,29.9,28.0,1.0,31.2,3.93,27.9,28.0,1.0,28.4,10.5,28.0,28.0,28.8
2023-06-03 13:00:00,27.2,12.0,36.5,28.3,31.1,27.7,27.7,[27.7],1.0,36.5,25.98,29.1,28.0,1.0,31.1,3.93,27.7,28.0,1.0,28.3,10.5,27.9,28.0,28.5
2023-06-03 13:05:00,27.1,12.0,,,,27.6,27.6,[27.6],1.0,,26.1,29.1,28.0,1.0,,3.9,27.8,28.0,1.0,,10.56,27.9,28.0,
2023-06-03 13:10:00,26.4,12.0,36.6,28.2,31.05,27.6,27.6,[27.6],1.0,36.6,16.14,29.9,28.0,1.0,31.0,3.9,27.6,28.0,1.0,28.2,10.29,27.8,28.0,28.4
2023-06-03 13:15:00,24.3,12.0,36.4,28.0,30.925,27.6,27.6,[27.6],1.0,36.4,26.04,29.2,28.0,1.0,31.0,3.93,27.6,28.0,1.0,28.0,10.02,27.8,28.0,28.3
2023-06-03 13:20:00,25.5,12.0,36.3,27.9,30.85,27.5,27.5,[27.5],1.0,36.3,16.02,30.0,28.0,1.0,30.9,3.93,27.6,28.0,1.0,27.9,9.96,27.7,28.0,28.3
2023-06-03 13:25:00,25.7,12.0,36.2,27.9,30.8,27.5,27.5,[27.5],1.0,36.2,25.83,29.1,28.0,1.0,30.8,3.93,27.4,28.0,1.0,27.9,9.99,27.7,28.0,28.3
2023-06-03 13:30:00,25.9,12.0,36.1,27.9,30.775,27.6,27.6,[27.6],1.0,36.1,25.92,29.8,28.0,1.0,30.8,3.9,28.2,28.0,1.0,27.9,3.36,28.4,28.0,28.3
2023-06-03 13:35:00,26.0,12.0,36.1,28.3,30.9,27.8,27.8,[27.8],1.0,36.1,25.71,29.1,27.0,1.0,30.8,3.93,28.3,28.0,1.0,28.3,3.81,29.1,28.0,28.4
2023-06-03 13:40:00,25.9,12.0,36.1,28.3,31.15,28.0,28.0,[28.0],1.0,36.1,25.95,28.9,27.0,1.0,31.0,3.96,28.4,28.0,1.0,28.3,12.12,29.2,28.0,29.2
2023-06-03 13:45:00,25.9,12.0,35.7,28.7,31.125000000000004,27.9,27.9,[27.9],1.0,35.7,26.49,28.8,27.0,1.0,31.1,3.93,28.4,28.0,1.0,28.7,11.43,28.2,28.0,29.0
2023-06-03 13:50:00,25.9,12.0,35.7,28.8,31.15,27.8,27.8,[27.8],1.0,35.7,25.89,28.6,27.0,1.0,31.1,3.9,27.8,28.0,1.0,28.8,10.98,28.1,28.0,29.0
2023-06-03 13:55:00,25.9,12.0,35.6,28.8,31.075,27.7,27.7,[27.7],1.0,35.6,27.0,28.5,27.0,1.0,31.1,3.87,27.8,28.0,1.0,28.8,10.29,27.8,28.0,28.8
2023-06-03 14:00:00,25.9,12.0,35.7,28.6,31.000000000000004,27.7,27.7,[27.7],1.0,35.7,25.77,28.4,27.0,1.0,31.0,3.93,27.6,28.0,1.0,28.6,9.96,27.8,28.0,28.7
2023-06-03 14:05:00,25.8,12.0,35.8,28.5,30.975,27.6,27.6,[27.6],1.0,35.8,25.86,28.4,27.0,1.0,30.9,3.87,27.5,28.0,1.0,28.5,10.02,27.6,28.0,28.7
2023-06-03 14:10:00,25.8,12.0,35.7,28.4,30.875,27.7,27.7,[27.7],1.0,35.7,25.44,28.3,27.0,1.0,30.8,3.9,27.7,28.0,1.0,28.4,3.42,28.2,28.0,28.6
2023-06-03 14:15:00,25.8,12.0,35.7,28.6,30.925,27.9,27.9,[27.9],1.0,35.7,25.74,28.4,27.0,1.0,30.8,3.9,28.0,28.0,1.0,28.6,3.63,29.0,28.0,28.6
2023-06-03 14:20:00,25.8,12.0,35.7,28.6,31.075,28.1,28.1,[28.1],1.0,35.7,25.68,28.4,27.0,1.0,30.9,3.93,28.1,28.0,1.0,28.6,12.39,29.1,28.0,29.1
2023-06-03 14:25:00,25.7,12.0,35.7,28.9,31.225,28.0,28.0,[28.0],1.0,35.7,25.53,28.2,27.0,1.0,31.0,3.9,27.8,28.0,1.0,28.9,11.04,28.2,28.0,29.3
2023-06-03 14:30:00,25.7,,35.6,28.8,31.175,27.8,27.8,[27.8],1.0,35.6,26.25,28.2,27.0,1.0,31.0,3.9,27.6,28.0,1.0,28.8,11.01,28.0,28.0,29.3
2023-06-03 14:35:00,25.7,12.0,35.5,28.8,31.075,27.8,27.8,[27.8],1.0,35.5,26.16,28.1,27.0,1.0,31.0,3.87,27.6,28.0,1.0,28.8,9.96,27.9,28.0,29.0
2023-06-03 14:40:00,25.7,12.0,35.5,28.6,30.950000000000003,27.7,27.7,[27.7],1.0,35.5,25.59,28.1,27.0,1.0,30.8,3.93,27.5,28.0,1.0,28.6,9.84,27.8,28.0,28.9
2023-06-03 14:45:00,25.8,12.0,35.4,28.5,30.875,27.7,27.7,[27.7],1.0,35.4,25.5,28.1,27.0,1.0,30.8,3.9,27.5,28.0,1.0,28.5,9.75,27.6,28.0,28.8
2023-06-03 14:50:00,25.7,12.0,35.3,28.3,30.75,27.6,27.6,[27.6],1.0,35.3,15.84,29.1,27.0,1.0,30.8,3.93,27.7,28.0,1.0,28.3,9.66,27.7,28.0,28.6
2023-06-03 14:55:00,25.6,12.0,35.6,28.3,30.8,27.6,27.6,[27.6],1.0,35.6,26.73,28.3,27.0,1.0,30.8,3.93,27.5,28.0,1.0,28.3,9.9,27.6,28.0,28.5
2023-06-03 15:00:00,25.6,12.0,35.6,28.3,30.825000000000003,27.6,27.6,[27.6],1.0,35.6,25.83,28.3,27.0,1.0,30.8,3.93,27.6,28.0,1.0,28.3,4.74,28.1,28.0,28.6
2023-06-03 15:05:00,25.6,12.0,35.6,28.5,31.0,27.9,27.9,[27.9],1.0,35.6,26.13,28.3,27.0,1.0,30.8,3.9,27.9,28.0,1.0,28.5,3.75,28.8,28.0,29.1
2023-06-03 15:10:00,25.6,12.0,35.6,28.5,31.075000000000003,28.0,28.0,[28.0],1.0,35.6,25.32,28.3,27.0,1.0,30.8,3.9,27.8,28.0,1.0,28.5,12.42,28.7,28.0,29.4
2023-06-03 15:15:00,25.7,12.0,35.5,28.7,31.025,28.0,28.0,[28.0],1.0,35.5,26.04,28.1,27.0,1.0,30.8,3.93,27.4,28.0,1.0,28.7,11.37,28.1,28.0,29.1
2023-06-03 15:20:00,25.7,12.0,35.5,28.4,30.95,27.9,27.9,[27.9],1.0,35.5,15.81,29.0,27.0,1.0,30.8,3.93,27.5,28.0,1.0,28.4,10.26,28.0,28.0,29.1
2023-06-03 15:25:00,25.6,12.0,35.5,28.4,30.85,27.8,27.8,[27.8],1.0,35.5,25.74,28.3,27.0,1.0,30.8,3.9,27.2,28.0,1.0,28.4,10.2,27.8,28.0,28.7
2023-06-03 15:30:00,25.7,12.0,35.5,28.2,30.75,27.7,27.7,[27.7],1.0,35.5,25.41,28.2,27.0,1.0,30.8,3.93,27.2,28.0,1.0,28.2,10.26,27.7,28.0,28.5
2023-06-03 15:35:00,25.7,12.0,35.6,27.9,30.625,27.6,27.6,[27.6],1.0,35.6,25.32,28.1,27.0,1.0,30.6,3.93,27.1,28.0,1.0,27.9,9.87,27.6,28.0,28.4
2023-06-03 15:40:00,25.9,12.0,35.5,27.9,30.675,27.8,27.8,[27.8],1.0,35.5,,28.9,27.0,1.0,30.6,,27.8,28.0,1.0,27.9,,28.5,28.0,28.7
2023-06-03 15:45:00,26.0,12.0,35.7,28.1,30.775,28.0,28.0,[28.0],1.0,35.7,25.41,28.4,27.0,1.0,30.6,3.93,28.1,28.0,1.0,28.1,3.9,29.1,28.0,28.7
2023-06-03 15:50:00,26.1,12.0,35.7,28.4,31.050000000000004,28.1,28.1,[28.1],1.0,35.7,25.26,28.4,27.0,1.0,30.7,3.9,27.9,28.0,1.0,28.4,12.66,28.8,28.0,29.4
2023-06-03 15:55:00,26.2,12.0,35.7,28.7,31.075000000000003,28.0,28.0,[28.0],1.0,35.7,25.62,28.2,27.0,1.0,30.8,3.9,27.4,28.0,1.0,28.7,11.55,28.7,28.0,29.1
2023-06-03 16:00:00,26.3,12.0,35.6,28.6,31.025,27.9,27.9,[27.9],1.0,35.6,25.98,28.1,27.0,1.0,30.8,3.93,27.3,28.0,1.0,28.6,11.13,28.0,28.0,29.1
2023-06-03 16:05:00,26.4,12.0,35.6,28.1,30.75,27.7,27.7,[27.7],1.0,35.6,16.02,28.8,27.0,1.0,30.8,3.9,27.5,28.0,1.0,28.1,10.35,27.9,28.0,28.5
2023-06-03 16:10:00,26.4,12.0,35.6,28.1,30.700000000000003,27.7,27.7,[27.7],1.0,35.6,25.41,28.2,27.0,1.0,30.7,3.93,27.2,28.0,1.0,28.1,10.08,27.7,28.0,28.4
2023-06-03 16:15:00,26.5,12.0,35.6,28.0,30.65,27.7,27.7,[27.7],1.0,35.6,25.32,28.1,27.0,1.0,30.6,3.9,27.4,28.0,1.0,28.0,4.77,28.1,28.0,28.4
2023-06-03 16:20:00,26.5,12.0,35.5,27.9,30.7,27.9,27.9,[27.9],1.0,35.5,25.29,28.1,27.0,1.0,30.6,3.9,27.7,28.0,1.0,27.9,3.48,28.7,28.0,28.8
2023-06-03 16:25:00,26.5,12.0,35.5,28.1,30.75,28.1,28.1,[28.1],1.0,35.5,24.99,29.0,27.0,1.0,30.6,3.9,28.2,28.0,1.0,28.1,12.09,29.0,28.0,28.8
2023-06-03 16:30:00,26.5,12.0,35.6,28.7,31.05,28.0,28.0,[28.0],1.0,35.6,25.08,28.3,27.0,1.0,30.7,3.93,27.7,28.0,1.0,28.7,12.0,28.2,28.0,29.2
2023-06-03 16:35:00,26.5,12.0,35.7,28.7,31.075000000000003,27.8,27.8,[27.8],1.0,35.7,25.47,28.2,27.0,1.0,30.8,3.93,27.6,28.0,1.0,28.7,10.59,28.0,28.0,29.1
2023-06-03 16:40:00,26.5,12.0,35.5,28.6,30.9,27.7,27.7,[27.7],1.0,35.5,26.76,28.1,27.0,1.0,30.8,3.9,27.4,28.0,1.0,28.6,9.93,27.7,28.0,28.7
2023-06-03 16:45:00,26.5,12.0,35.5,28.3,30.775,27.7,27.7,[27.7],1.0,35.5,25.41,28.1,27.0,1.0,30.7,3.93,27.5,28.0,1.0,28.3,4.77,27.8,28.0,28.6
2023-06-03 16:50:00,26.5,12.0,35.4,28.5,30.875,27.9,27.9,[27.9],1.0,35.4,25.32,29.0,27.0,1.0,30.7,3.9,27.9,28.0,1.0,28.5,3.57,28.9,28.0,28.9
2023-06-03 16:55:00,26.4,12.0,35.6,28.7,31.0,28.0,28.0,[28.0],1.0,35.6,25.5,28.4,27.0,1.0,30.8,3.93,28.0,28.0,1.0,28.7,12.12,28.9,28.0,28.9
2023-06-03 17:00:00,26.4,12.0,35.6,28.7,31.025,27.8,27.8,[27.8],1.0,35.6,25.2,28.1,27.0,1.0,30.9,3.93,27.5,28.0,1.0,28.7,10.35,27.9,28.0,28.9
2023-06-03 17:05:00,26.5,12.0,35.5,28.5,30.875,27.7,27.7,[27.7],1.0,35.5,15.81,28.2,27.0,1.0,30.8,3.9,27.5,28.0,1.0,28.5,4.71,27.8,28.0,28.7
2023-06-03 17:10:00,26.7,12.0,35.5,28.6,30.9,27.9,27.9,[27.9],1.0,35.5,25.32,28.8,27.0,1.0,30.8,3.9,28.0,28.0,1.0,28.6,3.78,28.1,28.0,28.7
2023-06-03 17:15:00,26.9,12.0,35.6,28.8,31.05,28.1,28.1,[28.1],1.0,35.6,25.29,28.5,27.0,1.0,30.9,3.93,28.1,28.0,1.0,28.8,12.39,29.0,28.0,28.9
2023-06-03 17:20:00,27.1,,35.6,28.8,31.175,28.0,28.0,[28.0],1.0,35.6,25.29,28.2,27.0,1.0,31.0,3.93,28.0,28.0,1.0,28.8,12.09,28.2,28.0,29.3
2023-06-03 17:25:00,27.3,12.0,35.5,28.4,30.95,27.9,27.9,[27.9],1.0,35.5,25.14,28.1,27.0,1.0,30.8,3.93,27.4,28.0,1.0,28.4,10.5,28.0,28.0,29.1
2023-06-03 17:30:00,27.4,12.0,35.6,28.4,30.875000000000004,27.8,27.8,[27.8],1.0,35.6,15.66,28.4,27.0,1.0,30.8,3.9,27.4,28.0,1.0,28.4,9.9,27.8,28.0,28.7
2023-06-03 17:35:00,27.5,12.0,35.6,28.2,30.75,27.7,27.7,[27.7],1.0,35.6,25.05,28.2,27.0,1.0,30.7,3.93,27.3,28.0,1.0,28.2,9.87,27.8,28.0,28.5
2023-06-03 17:40:00,27.6,12.0,35.5,27.9,30.625,27.6,27.6,[27.6],1.0,35.5,25.08,28.1,27.0,1.0,30.7,3.93,27.1,28.0,1.0,27.9,9.84,27.7,28.0,28.4
2023-06-03 17:45:00,27.5,12.0,35.5,27.9,30.6,27.7,27.7,[27.7],1.0,35.5,15.54,28.9,27.0,1.0,30.6,3.9,27.8,28.0,1.0,27.9,3.3,28.6,28.0,28.4
2023-06-03 17:50:00,27.4,12.0,35.6,28.0,30.8,27.9,27.9,[27.9],1.0,35.6,24.93,28.5,27.0,1.0,30.7,3.93,27.8,28.0,1.0,28.0,3.84,28.9,28.0,28.9
2023-06-03 17:55:00,27.2,12.0,35.7,28.3,30.9,28.1,28.1,[28.1],1.0,35.7,24.9,28.3,27.0,1.0,30.7,3.93,27.9,28.0,1.0,28.3,12.45,28.9,28.0,28.9
2023-06-03 18:00:00,26.9,12.0,35.7,28.6,31.1,28.0,28.0,[28.0],1.0,35.7,24.69,28.1,27.0,1.0,30.8,3.93,27.5,28.0,1.0,28.6,10.98,28.0,28.0,29.3
2023-06-03 18:05:00,26.5,12.0,35.5,28.6,31.0,27.9,27.9,[27.9],1.0,35.5,24.78,28.2,27.0,1.0,30.8,3.93,27.4,28.0,1.0,28.6,10.17,27.8,28.0,29.1
2023-06-03 18:10:00,26.1,12.0,35.7,28.1,30.825,27.8,27.8,[27.8],1.0,35.7,24.72,28.6,27.0,1.0,30.8,3.93,27.5,28.0,1.0,28.1,9.93,27.8,28.0,28.7
2023-06-03 18:15:00,25.8,12.0,35.7,28.1,30.725,27.7,27.7,[27.7],1.0,35.7,24.78,28.2,27.0,1.0,30.7,3.93,27.2,28.0,1.0,28.1,9.72,27.7,28.0,28.4
2023-06-03 18:20:00,25.5,12.0,35.5,27.9,30.625,27.7,27.7,[27.7],1.0,35.5,24.69,28.1,27.0,1.0,30.7,3.93,27.4,28.0,1.0,27.9,4.77,28.2,28.0,28.4
2023-06-03 18:25:00,25.2,12.0,35.5,27.9,30.6,27.9,27.9,[27.9],1.0,35.5,15.69,28.2,27.0,1.0,30.6,3.9,27.4,28.0,1.0,27.9,3.66,28.9,28.0,28.4
2023-06-03 18:30:00,25.2,12.0,35.7,28.3,30.95,28.1,28.1,[28.1],1.0,35.7,24.6,28.5,27.0,1.0,30.9,3.96,28.2,28.0,1.0,28.3,11.37,29.0,28.0,28.9
2023-06-03 18:35:00,25.1,12.0,35.7,28.7,31.15,28.0,28.0,[28.0],1.0,35.7,24.99,28.3,27.0,1.0,30.9,3.9,27.8,28.0,1.0,28.7,12.09,28.2,28.0,29.3
2023-06-03 18:40:00,25.1,12.0,35.6,28.8,31.15,27.8,27.8,[27.8],1.0,35.6,24.75,28.2,27.0,1.0,30.9,3.93,27.7,28.0,1.0,28.8,10.44,27.9,28.0,29.3
2023-06-03 18:45:00,25.1,12.0,35.5,28.5,31.0,27.8,27.8,[27.8],1.0,35.5,25.02,28.1,27.0,1.0,30.9,3.9,27.4,28.0,1.0,28.5,9.39,27.7,28.0,29.1
2023-06-03 18:50:00,25.1,12.0,35.5,28.5,30.875,27.7,27.7,[27.7],1.0,35.5,15.69,28.8,27.0,1.0,30.8,3.93,27.7,28.0,1.0,28.5,4.77,27.9,28.0,28.7
2023-06-03 18:55:00,25.1,12.0,35.7,28.5,30.925,27.9,27.9,[27.9],1.0,35.7,24.78,28.4,27.0,1.0,30.8,3.9,27.9,28.0,1.0,28.5,3.69,28.8,28.0,28.7
2023-06-03 19:00:00,25.0,12.0,35.7,28.5,31.1,28.1,28.1,[28.1],1.0,35.7,25.05,28.3,27.0,1.0,30.9,3.93,28.1,28.0,1.0,28.5,3.9,29.3,28.0,29.3
2023-06-03 19:05:00,25.1,12.0,35.7,28.9,31.25,28.0,28.0,[28.0],1.0,35.7,25.53,28.1,27.0,1.0,31.0,3.93,27.8,28.0,1.0,28.9,10.95,28.1,28.0,29.4
2023-06-03 19:10:00,25.1,12.0,35.5,28.9,31.125,27.9,27.9,[27.9],1.0,35.5,25.65,28.0,27.0,1.0,31.0,3.93,27.8,28.0,1.0,28.9,9.96,27.9,28.0,29.1
2023-06-03 19:15:00,25.1,12.0,35.6,28.7,31.075000000000003,27.8,27.8,[27.8],1.0,35.6,23.61,28.8,27.0,1.0,30.9,3.93,27.7,28.0,1.0,28.7,9.87,27.7,28.0,29.1
2023-06-03 19:20:00,25.1,12.0,35.6,28.7,31.025,27.7,27.7,[27.7],1.0,35.6,24.72,28.3,27.0,1.0,30.9,3.93,27.5,28.0,1.0,28.7,9.45,27.8,28.0,28.9
2023-06-03 19:25:00,25.0,12.0,35.6,28.5,30.9,27.8,27.8,[27.8],1.0,35.6,24.54,28.1,27.0,1.0,30.8,3.96,27.6,28.0,1.0,28.5,3.54,28.2,28.0,28.7
2023-06-03 19:30:00,25.0,,35.6,28.5,30.9,28.0,28.0,[28.0],1.0,35.6,24.78,28.1,27.0,1.0,30.8,3.93,27.9,28.0,1.0,28.5,3.69,28.2,28.0,28.7
2023-06-03 19:35:00,25.0,12.0,35.4,28.6,31.075000000000003,28.1,28.1,[28.1],1.0,35.4,24.54,28.1,27.0,1.0,30.8,3.9,28.0,28.0,1.0,28.6,10.23,29.3,28.0,29.5
2023-06-03 19:40:00,25.0,12.0,,,,28.0,28.0,[28.0],1.0,,15.36,28.8,27.0,1.0,,3.93,28.0,28.0,1.0,,11.58,28.7,28.0,
2023-06-03 19:45:00,25.0,12.0,35.5,28.9,31.175,27.9,27.9,[27.9],1.0,35.5,24.93,29.0,27.0,1.0,31.1,3.93,27.7,28.0,1.0,28.9,10.56,27.8,28.0,29.2
2023-06-03 19:50:00,25.0,12.0,35.5,28.8,31.025,27.8,27.8,[27.8],1.0,35.5,25.29,28.1,27.0,1.0,31.0,3.93,27.4,28.0,1.0,28.8,9.57,27.6,28.0,28.8
2023-06-03 19:55:00,25.0,12.0,35.5,28.6,30.95,27.7,27.7,[27.7],1.0,35.5,22.77,29.1,27.0,1.0,30.9,3.93,27.8,28.0,1.0,28.6,4.77,27.6,28.0,28.8
2023-06-03 20:00:00,25.0,12.0,35.5,28.5,31.0,27.9,27.9,[27.9],1.0,35.5,24.81,28.3,27.0,1.0,30.9,3.9,28.0,28.0,1.0,28.5,3.6,28.9,28.0,29.1
2023-06-03 20:05:00,25.0,12.0,35.6,28.6,31.15,28.1,28.1,[28.1],1.0,35.6,24.72,28.2,27.0,1.0,31.0,3.9,28.0,28.0,1.0,28.6,4.92,29.2,28.0,29.4
2023-06-03 20:10:00,24.9,12.0,35.6,28.9,31.2,28.1,28.1,[28.1],1.0,35.6,24.9,28.1,27.0,1.0,31.0,3.9,27.7,28.0,1.0,28.9,11.13,28.4,28.0,29.3
2023-06-03 20:15:00,25.0,12.0,35.5,28.9,31.175,27.9,27.9,[27.9],1.0,35.5,15.36,28.8,27.0,1.0,31.0,3.93,27.5,28.0,1.0,28.9,10.95,28.0,28.0,29.3
2023-06-03 20:20:00,24.9,12.0,35.5,28.7,30.975,27.8,27.8,[27.8],1.0,35.5,24.45,28.3,27.0,1.0,30.8,3.93,27.4,28.0,1.0,28.7,9.78,27.8,28.0,28.9
2023-06-03 20:25:00,24.9,12.0,35.5,28.1,30.75,27.7,27.7,[27.7],1.0,35.5,15.3,28.5,27.0,1.0,30.8,3.93,27.3,28.0,1.0,28.1,9.57,27.7,28.0,28.6
2023-06-03 20:30:00,24.9,12.0,35.6,28.1,30.700000000000003,27.7,27.7,[27.7],1.0,35.6,24.33,28.4,27.0,1.0,30.7,3.93,27.2,28.0,1.0,28.1,9.66,27.5,28.0,28.4
2023-06-03 20:35:00,24.9,12.0,35.5,28.0,30.625,27.7,27.7,[27.7],1.0,35.5,24.45,28.1,27.0,1.0,30.7,3.93,27.4,28.0,1.0,28.0,3.48,28.1,28.0,28.3
2023-06-03 20:40:00,25.0,12.0,35.5,28.2,30.8,27.9,27.9,[27.9],1.0,35.5,15.36,28.9,27.0,1.0,30.6,3.93,27.8,28.0,1.0,28.2,3.69,28.8,28.0,28.9
2023-06-03 20:45:00,25.1,12.0,35.6,28.7,31.0,28.1,28.1,[28.1],1.0,35.6,24.3,28.4,27.0,1.0,30.8,3.93,28.1,28.0,1.0,28.7,3.99,29.3,28.0,28.9
2023-06-03 20:50:00,25.2,12.0,35.6,28.7,31.1,28.0,28.0,[28.0],1.0,35.6,24.57,28.1,27.0,1.0,30.9,3.93,27.6,28.0,1.0,28.7,12.45,29.3,28.0,29.2
2023-06-03 20:55:00,25.4,12.0,35.6,28.7,31.0,27.9,27.9,[27.9],1.0,35.6,15.33,28.7,27.0,1.0,30.9,3.93,27.4,28.0,1.0,28.7,10.77,27.8,28.0,28.8
2023-06-03 21:00:00,25.6,12.0,35.5,28.2,30.75,27.8,27.8,[27.8],1.0,35.5,24.36,28.5,27.0,1.0,30.8,3.93,27.4,28.0,1.0,28.2,9.84,27.9,28.0,28.5
2023-06-03 21:05:00,25.7,12.0,35.5,28.1,30.675000000000004,27.8,27.8,[27.8],1.0,35.5,15.3,28.4,27.0,1.0,30.7,3.93,27.5,28.0,1.0,28.1,4.8,28.1,28.0,28.4
2023-06-03 21:10:00,25.9,12.0,35.7,28.1,30.875,28.0,28.0,[28.0],1.0,35.7,24.54,28.5,27.0,1.0,30.7,3.93,28.0,28.0,1.0,28.1,3.78,28.9,28.0,29.0
2023-06-03 21:15:00,26.0,12.0,35.7,28.4,31.0,28.1,28.1,[28.1],1.0,35.7,25.89,28.5,27.0,1.0,30.9,3.93,28.0,28.0,1.0,28.4,12.36,28.7,28.0,29.0
2023-06-03 21:20:00,26.2,12.0,35.6,28.5,30.950000000000003,28.0,28.0,[28.0],1.0,35.6,24.33,28.1,27.0,1.0,30.8,3.93,27.3,28.0,1.0,28.5,10.77,28.0,28.0,28.9
2023-06-03 21:25:00,26.3,12.0,35.5,28.5,30.825,27.8,27.8,[27.8],1.0,35.5,24.69,28.7,27.0,1.0,30.8,3.93,27.4,28.0,1.0,28.5,9.51,27.8,28.0,28.5
2023-06-03 21:30:00,26.5,12.0,35.6,28.3,30.775,27.7,27.7,[27.7],1.0,35.6,24.33,28.0,27.0,1.0,30.7,3.93,27.1,28.0,1.0,28.3,9.78,27.6,28.0,28.5
2023-06-03 21:35:00,26.6,12.0,35.5,28.1,30.65,27.7,27.7,[27.7],1.0,35.5,24.36,28.8,27.0,1.0,30.7,3.93,27.6,28.0,1.0,28.1,4.74,27.9,28.0,28.3
2023-06-03 21:40:00,26.7,12.0,35.6,28.0,30.625,27.9,27.9,[27.9],1.0,35.6,24.48,28.2,27.0,1.0,30.6,3.9,27.8,28.0,1.0,28.0,3.75,28.5,28.0,28.3
2023-06-03 21:45:00,25.9,12.0,35.6,28.6,31.05,28.0,28.0,[28.0],1.0,35.6,24.6,28.2,27.0,1.0,30.8,3.93,27.9,28.0,1.0,28.6,3.87,29.2,28.0,29.2
2023-06-03 21:50:00,25.5,12.0,35.5,28.8,31.1,28.1,28.1,[28.1],1.0,35.5,24.9,28.6,27.0,1.0,30.8,3.99,28.0,28.0,1.0,28.8,12.15,28.4,28.0,29.3
2023-06-03 21:55:00,26.1,12.0,35.7,28.8,31.075,27.9,27.9,[27.9],1.0,35.7,24.93,28.2,27.0,1.0,30.9,3.96,27.6,28.0,1.0,28.8,10.71,28.0,28.0,28.9
2023-06-03 22:00:00,26.5,12.0,35.5,28.6,30.950000000000003,27.7,27.7,[27.7],1.0,35.5,24.72,28.1,27.0,1.0,30.8,3.96,27.3,28.0,1.0,28.6,10.14,27.7,28.0,28.9
2023-06-03 22:05:00,26.8,12.0,35.5,28.4,30.85,27.6,27.6,[27.6],1.0,35.5,24.45,28.1,27.0,1.0,30.8,3.9,27.3,28.0,1.0,28.4,9.21,27.7,28.0,28.7
2023-06-03 22:10:00,26.9,12.0,35.6,28.4,30.85,27.7,27.7,[27.7],1.0,35.6,24.96,28.2,27.0,1.0,30.8,3.93,27.6,28.0,1.0,28.4,4.77,28.0,28.0,28.6
2023-06-03 22:15:00,27.1,12.0,35.4,28.6,30.950000000000003,27.9,27.9,[27.9],1.0,35.4,15.42,28.2,27.0,1.0,30.8,3.9,27.8,28.0,1.0,28.6,3.84,29.0,28.0,29.0
2023-06-03 22:20:00,27.2,12.0,35.4,28.6,30.950000000000003,28.0,28.0,[28.0],1.0,35.4,24.51,29.2,27.0,1.0,30.8,3.9,28.3,28.0,1.0,28.6,11.88,29.1,28.0,29.0
2023-06-03 22:25:00,27.3,12.0,35.5,28.8,31.1,27.8,27.8,[27.8],1.0,35.5,24.51,28.1,27.0,1.0,30.9,3.93,27.6,28.0,1.0,28.8,10.2,27.8,28.0,29.2
2023-06-03 22:30:00,27.4,12.0,35.5,28.7,30.975,27.7,27.7,[27.7],1.0,35.5,15.75,28.1,27.0,1.0,30.9,3.93,27.4,28.0,1.0,28.8,10.2,27.5,28.0,28.7
2023-06-03 22:35:00,27.4,12.0,35.5,28.6,30.925,27.8,27.8,[27.8],1.0,35.5,24.42,28.6,27.0,1.0,30.9,3.93,27.8,28.0,1.0,28.6,4.77,27.5,28.0,28.7
2023-06-03 22:40:00,27.3,12.0,35.6,28.7,30.975,28.0,28.0,[28.0],1.0,35.6,24.3,28.6,27.0,1.0,30.9,3.93,28.0,28.0,1.0,28.7,3.81,28.4,28.0,28.7
2023-06-03 22:45:00,26.9,12.0,35.5,28.7,31.1,28.0,28.0,[28.0],1.0,35.5,24.45,28.1,27.0,1.0,30.9,3.93,28.0,28.0,1.0,28.7,11.73,29.1,28.0,29.3
2023-06-03 22:50:00,26.9,12.0,35.5,28.9,31.15,27.8,27.8,[27.8],1.0,35.5,15.21,28.9,27.0,1.0,30.9,3.93,27.7,28.0,1.0,28.9,10.32,28.4,28.0,29.3
2023-06-03 22:55:00,26.9,12.0,35.6,28.6,31.0,27.7,27.7,[27.7],1.0,35.6,24.27,28.6,27.0,1.0,30.9,3.96,27.5,28.0,1.0,28.6,9.09,27.7,28.0,28.9
2023-06-03 23:00:00,26.8,12.0,35.5,28.5,30.9,27.8,27.8,[27.8],1.0,35.5,15.18,28.4,27.0,1.0,30.9,3.96,27.7,28.0,1.0,28.5,3.33,28.4,28.0,28.7
2023-06-03 23:05:00,26.6,12.0,35.5,28.5,30.925,27.9,27.9,[27.9],1.0,35.5,24.27,28.5,27.0,1.0,31.0,3.96,28.1,28.0,1.0,28.5,3.69,28.4,28.0,28.7
2023-06-03 23:10:00,26.5,12.0,35.6,28.7,31.1,28.1,28.1,[28.1],1.0,35.6,24.99,28.3,27.0,1.0,31.0,3.93,28.0,28.0,1.0,28.7,12.21,29.2,28.0,29.1
2023-06-03 23:15:00,26.4,12.0,35.6,28.9,31.225,28.1,28.1,[28.1],1.0,35.6,24.18,28.1,27.0,1.0,31.0,3.93,28.0,28.0,1.0,28.9,11.01,28.2,28.0,29.4
2023-06-03 23:20:00,26.3,12.0,35.5,28.9,31.15,27.9,27.9,[27.9],1.0,35.5,24.57,28.7,27.0,1.0,31.0,3.93,27.5,28.0,1.0,28.9,10.62,28.2,28.0,29.2
2023-06-03 23:25:00,26.2,12.0,35.6,28.6,30.975,27.8,27.8,[27.8],1.0,35.6,24.36,28.7,27.0,1.0,30.9,3.93,27.3,28.0,1.0,28.6,9.63,27.6,28.0,28.8
2023-06-03 23:30:00,26.1,12.0,35.4,28.3,30.75,27.7,27.7,[27.7],1.0,35.4,15.63,28.4,27.0,1.0,30.8,3.96,27.1,28.0,1.0,28.3,7.14,27.5,28.0,28.5
2023-06-03 23:35:00,26.0,12.0,35.4,28.1,30.675000000000004,27.9,27.9,[27.9],1.0,35.4,24.18,28.4,27.0,1.0,30.8,3.9,27.1,28.0,1.0,28.1,3.42,27.5,28.0,28.4
2023-06-03 23:40:00,25.9,12.0,35.6,28.2,30.8,28.0,28.0,[28.0],1.0,35.6,24.18,28.2,27.0,1.0,30.7,3.93,28.0,28.0,1.0,28.2,3.96,29.0,28.0,28.7
2023-06-03 23:45:00,25.8,12.0,35.5,28.5,30.95,28.0,28.0,[28.0],1.0,35.5,15.06,28.7,27.0,1.0,30.8,3.93,27.5,28.0,1.0,28.5,11.13,28.1,28.0,29.0
2023-06-03 23:50:00,25.7,12.0,35.5,28.6,30.975,27.8,27.8,[27.8],1.0,35.5,24.06,28.3,27.0,1.0,30.8,3.93,27.4,28.0,1.0,28.6,10.38,27.9,28.0,29.0
2023-06-03 23:55:00,25.6,12.0,35.5,28.4,30.825,27.7,27.7,[27.7],1.0,35.5,24.12,28.1,27.0,1.0,30.8,3.93,27.4,28.0,1.0,28.4,9.42,27.7,28.0,28.6
2023-06-04 00:00:00,25.6,12.0,35.4,28.2,30.65,27.7,27.7,[27.7],1.0,35.4,24.03,28.5,27.0,1.0,30.7,3.96,27.6,28.0,1.0,28.2,4.77,28.2,28.0,28.3
2023-06-04 00:05:00,25.6,12.0,35.5,28.0,30.775,27.9,27.9,[27.9],1.0,35.5,24.69,28.1,27.0,1.0,30.7,3.93,27.9,28.0,1.0,28.0,3.75,28.9,28.0,28.9
2023-06-04 00:10:00,25.5,12.0,35.5,28.4,30.875,28.1,28.1,[28.1],1.0,35.5,24.18,28.1,27.0,1.0,30.7,3.93,27.8,28.0,1.0,28.4,12.27,29.2,28.0,28.9
2023-06-04 00:15:00,25.5,12.0,35.5,28.7,31.05,28.1,28.1,[28.1],1.0,35.5,15.18,29.0,27.0,1.0,30.8,3.93,27.7,28.0,1.0,28.7,12.33,29.2,28.0,29.2
2023-06-04 00:20:00,25.4,12.0,35.5,28.5,31.0,27.9,27.9,[27.9],1.0,35.5,24.15,28.1,27.0,1.0,30.8,3.93,27.3,28.0,1.0,28.5,10.62,27.9,28.0,29.2
2023-06-04 00:25:00,25.3,12.0,35.5,28.5,30.9,27.8,27.8,[27.8],1.0,35.5,15.12,28.8,27.0,1.0,30.8,3.96,27.3,28.0,1.0,28.5,9.72,27.7,28.0,28.8
2023-06-04 00:30:00,25.3,12.0,35.5,28.0,30.65,27.7,27.7,[27.7],1.0,35.5,24.24,28.3,27.0,1.0,30.7,3.96,27.1,28.0,1.0,28.0,9.78,27.5,28.0,28.4
2023-06-04 00:35:00,25.2,12.0,35.5,28.0,30.6,27.8,27.8,[27.8],1.0,35.5,24.21,28.3,27.0,1.0,30.6,3.93,27.5,28.0,1.0,28.0,3.51,27.5,28.0,28.3
2023-06-04 00:40:00,25.2,12.0,35.5,28.0,30.725,27.9,27.9,[27.9],1.0,35.5,23.94,28.6,27.0,1.0,30.6,3.93,28.0,28.0,1.0,28.0,3.87,28.1,28.0,28.8
2023-06-04 00:45:00,25.1,12.0,35.6,28.3,30.975,28.1,28.1,[28.1],1.0,35.6,24.21,28.6,27.0,1.0,30.8,3.93,28.0,28.0,1.0,28.3,11.91,29.0,28.0,29.2
2023-06-04 00:50:00,25.1,12.0,35.6,28.8,31.1,27.9,27.9,[27.9],1.0,35.6,24.24,28.0,27.0,1.0,30.9,3.93,27.6,28.0,1.0,28.8,10.35,28.0,28.0,29.1
2023-06-04 00:55:00,25.1,12.0,35.4,28.8,31.05,27.7,27.7,[27.7],1.0,35.4,24.27,28.6,27.0,1.0,30.9,3.93,27.7,28.0,1.0,28.8,10.05,27.9,28.0,29.1
2023-06-04 01:00:00,25.0,12.0,35.6,28.5,30.95,27.6,27.6,[27.6],1.0,35.6,24.15,28.1,27.0,1.0,30.9,3.9,27.5,28.0,1.0,28.5,4.77,27.6,28.0,28.8
2023-06-04 01:05:00,25.0,12.0,35.6,28.6,31.0,27.9,27.9,[27.9],1.0,35.6,15.09,29.1,27.0,1.0,30.8,3.93,28.0,28.0,1.0,28.6,3.72,28.8,28.0,29.0
2023-06-04 01:10:00,25.1,12.0,35.7,28.6,31.075,28.0,28.0,[28.0],1.0,35.7,24.27,28.4,27.0,1.0,30.8,3.93,28.0,28.0,1.0,28.6,11.76,28.8,28.0,29.2
2023-06-04 01:15:00,25.2,12.0,35.7,28.8,31.15,27.9,27.9,[27.9],1.0,35.7,23.94,28.2,27.0,1.0,31.0,3.96,27.6,28.0,1.0,28.8,10.14,28.0,28.0,29.1
2023-06-04 01:20:00,25.3,12.0,35.6,28.7,31.0,27.7,27.7,[27.7],1.0,35.6,15.21,29.1,27.0,1.0,30.9,3.93,27.7,28.0,1.0,28.8,10.05,27.7,28.0,28.7
2023-06-04 01:25:00,25.4,12.0,35.6,28.5,30.875,27.6,27.6,[27.6],1.0,35.6,24.12,28.2,27.0,1.0,30.9,3.93,27.4,28.0,1.0,28.5,9.03,27.6,28.0,28.5
2023-06-04 01:30:00,25.5,12.0,35.6,28.4,30.875,27.7,27.7,[27.7],1.0,35.6,24.03,28.3,27.0,1.0,30.9,3.93,27.4,28.0,1.0,28.4,4.74,28.4,28.0,28.6
2023-06-04 01:35:00,25.6,12.0,35.7,28.7,31.05,27.9,27.9,[27.9],1.0,35.7,23.97,28.6,27.0,1.0,30.8,3.93,28.1,28.0,1.0,28.7,3.78,28.9,28.0,29.0
2023-06-04 01:40:00,25.7,12.0,35.7,28.7,31.1,28.1,28.1,[28.1],1.0,35.7,24.33,28.2,27.0,1.0,31.0,3.9,28.0,28.0,1.0,28.7,12.15,28.9,28.0,29.0
2023-06-04 01:45:00,25.8,12.0,35.6,28.9,31.225,28.0,28.0,[28.0],1.0,35.6,24.09,28.1,27.0,1.0,31.0,3.93,27.6,28.0,1.0,28.9,10.86,28.1,28.0,29.4
2023-06-04 01:50:00,26.0,12.0,35.5,28.8,31.05,27.8,27.8,[27.8],1.0,35.5,24.03,28.1,27.0,1.0,31.0,3.93,27.8,28.0,1.0,28.8,9.87,27.8,28.0,28.9
2023-06-04 01:55:00,26.0,12.0,35.6,28.7,31.025,27.7,27.7,[27.7],1.0,35.6,24.24,28.9,27.0,1.0,31.0,3.93,27.5,28.0,1.0,28.8,9.72,27.6,28.0,28.7
2023-06-04 02:00:00,26.2,12.0,35.5,28.6,30.925,27.7,27.7,[27.7],1.0,35.5,14.97,28.6,27.0,1.0,30.9,3.93,27.6,28.0,1.0,28.6,4.77,27.6,28.0,28.7
2023-06-04 02:05:00,26.3,12.0,35.5,28.5,30.9,27.9,27.9,[27.9],1.0,35.5,23.85,28.5,27.0,1.0,31.0,3.93,28.0,28.0,1.0,28.5,3.78,28.9,28.0,28.6
