time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,3816286_c,3816286_h,3816286_p,3816286_r,3816286_s,3816287_c,3816287_h,3816287_p,3816287_r,3816287_s,3816288_c,3816288_h,3816288_p,3816288_r,3816288_s,3816289_h
2023-06-04 02:10:00,26.3,12.0,35.7,28.7,31.1,28.1,28.1,[28.1],1.0,35.7,23.82,28.5,27.0,1.0,31.0,3.93,28.1,28.0,1.0,28.7,3.99,29.2,28.0,29.0
2023-06-04 02:15:00,26.5,12.0,35.5,29.0,31.225,28.0,28.0,[28.0],1.0,35.5,23.82,28.1,27.0,1.0,31.1,3.93,27.6,28.0,1.0,29.0,11.55,28.2,28.0,29.3
2023-06-04 02:20:00,26.5,12.0,35.5,28.9,31.125,27.8,27.8,[27.8],1.0,35.5,23.97,29.0,27.0,1.0,31.1,3.93,27.8,28.0,1.0,29.0,9.96,27.9,28.0,28.9
2023-06-04 02:25:00,26.6,12.0,35.6,28.8,31.075,27.7,27.7,[27.7],1.0,35.6,23.85,28.2,27.0,1.0,31.0,3.93,27.5,28.0,1.0,28.8,9.15,27.5,28.0,28.9
2023-06-04 02:30:00,26.7,12.0,35.6,28.6,30.950000000000003,27.7,27.7,[27.7],1.0,35.6,22.95,29.1,27.0,1.0,30.9,3.93,27.8,28.0,1.0,28.7,4.8,28.1,28.0,28.6
2023-06-04 02:35:00,26.7,12.0,35.7,28.6,30.975,27.9,27.9,[27.9],1.0,35.7,24.06,28.4,27.0,1.0,30.9,3.93,28.0,28.0,1.0,28.7,3.78,29.0,28.0,28.6
2023-06-04 02:40:00,26.8,12.0,35.7,28.7,31.1,28.1,28.1,[28.1],1.0,35.7,23.88,28.2,27.0,1.0,31.0,3.93,27.8,28.0,1.0,28.7,12.06,28.6,28.0,29.0
2023-06-04 02:45:00,26.9,12.0,35.6,28.9,31.2,27.9,27.9,[27.9],1.0,35.6,14.97,28.8,27.0,1.0,31.0,3.96,27.8,28.0,1.0,28.9,10.41,27.9,28.0,29.3
2023-06-04 02:50:00,26.8,12.0,35.5,28.4,30.825000000000003,27.8,27.8,[27.8],1.0,35.5,23.91,28.2,27.0,1.0,30.9,3.93,27.4,28.0,1.0,28.4,11.1,27.6,28.0,28.5
2023-06-04 02:55:00,26.7,12.0,35.6,28.2,30.8,27.8,27.8,[27.8],1.0,35.6,14.97,28.8,27.0,1.0,30.9,3.96,27.4,28.0,1.0,28.2,4.77,27.6,28.0,28.5
2023-06-04 03:00:00,26.8,12.0,35.5,28.2,30.725,27.9,27.9,[27.9],1.0,35.5,23.88,28.4,27.0,1.0,30.8,3.93,28.0,28.0,1.0,28.2,3.78,28.9,28.0,28.4
2023-06-04 03:05:00,26.8,12.0,35.6,28.4,30.950000000000003,28.1,28.1,[28.1],1.0,35.6,23.73,28.2,27.0,1.0,30.9,3.96,27.9,28.0,1.0,28.4,4.11,29.2,28.0,28.9
2023-06-04 03:10:00,26.9,12.0,35.6,28.8,31.125,28.1,28.1,[28.1],1.0,35.6,15.3,28.4,27.0,1.0,30.9,3.9,27.6,28.0,1.0,28.8,10.74,28.2,28.0,29.2
2023-06-04 03:15:00,27.0,12.0,35.6,28.8,31.025,27.9,27.9,[27.9],1.0,35.6,23.61,28.3,27.0,1.0,30.9,3.96,27.3,28.0,1.0,28.8,10.38,27.8,28.0,28.8
2023-06-04 03:20:00,27.0,12.0,35.5,28.5,30.825,27.8,27.8,[27.8],1.0,35.5,23.88,28.2,27.0,1.0,30.8,3.93,27.2,28.0,1.0,28.5,9.33,27.6,28.0,28.5
2023-06-04 03:25:00,27.1,12.0,35.5,28.3,30.775,27.7,27.7,[27.7],1.0,35.5,23.58,28.2,27.0,1.0,30.8,3.93,27.5,28.0,1.0,28.3,4.8,28.1,28.0,28.5
2023-06-04 03:30:00,27.1,12.0,35.7,28.1,30.7,27.9,27.9,[27.9],1.0,35.7,23.58,28.1,27.0,1.0,30.7,3.93,27.8,28.0,1.0,28.1,3.72,28.7,28.0,28.3
2023-06-04 03:35:00,27.2,12.0,35.5,28.3,30.85,28.1,28.1,[28.1],1.0,35.5,23.58,28.1,27.0,1.0,30.8,3.93,27.9,28.0,1.0,28.3,4.02,28.7,28.0,28.8
2023-06-04 03:40:00,27.2,12.0,35.5,28.8,31.075,28.1,28.1,[28.1],1.0,35.5,23.91,28.1,27.0,1.0,30.8,3.9,27.9,28.0,1.0,28.8,11.79,29.2,28.0,29.2
2023-06-04 03:45:00,27.2,12.0,35.6,28.8,31.025,27.9,27.9,[27.9],1.0,35.6,23.55,28.2,27.0,1.0,30.8,3.93,27.9,28.0,1.0,28.8,10.26,28.3,28.0,28.9
2023-06-04 03:50:00,27.2,12.0,35.5,28.5,30.85,27.7,27.7,[27.7],1.0,35.5,14.82,29.0,27.0,1.0,30.8,3.96,27.4,28.0,1.0,28.6,9.39,27.7,28.0,28.5
2023-06-04 03:55:00,26.7,12.0,35.5,28.3,30.7,27.6,27.6,[27.6],1.0,35.5,23.43,28.2,27.0,1.0,30.7,3.96,27.2,28.0,1.0,28.3,9.15,27.6,28.0,28.3
2023-06-04 04:00:00,26.2,12.0,35.6,28.1,30.725,27.8,27.8,[27.8],1.0,35.6,14.85,28.8,27.0,1.0,30.6,3.93,27.2,28.0,1.0,28.1,3.6,28.5,28.0,28.6
2023-06-04 04:05:00,26.3,12.0,35.7,28.1,30.875,28.0,28.0,[28.0],1.0,35.7,23.46,28.8,27.0,1.0,30.6,3.93,28.0,28.0,1.0,28.1,4.08,29.0,28.0,29.1
2023-06-04 04:10:00,26.3,12.0,35.7,28.5,31.025,28.0,28.0,[28.0],1.0,35.7,23.31,28.3,27.0,1.0,30.8,3.93,27.8,28.0,1.0,28.5,11.31,28.5,28.0,29.1
2023-06-04 04:15:00,26.2,12.0,35.6,28.7,31.125,27.8,27.8,[27.8],1.0,35.6,14.85,28.2,27.0,1.0,30.9,3.96,27.4,28.0,1.0,28.7,9.54,27.7,28.0,29.3
2023-06-04 04:20:00,26.1,12.0,35.5,28.5,30.9,27.7,27.7,[27.7],1.0,35.5,23.34,28.2,27.0,1.0,30.8,3.93,27.4,28.0,1.0,28.5,9.36,27.7,28.0,28.8
2023-06-04 04:25:00,26.0,12.0,35.5,28.5,30.9,27.8,27.8,[27.8],1.0,35.5,23.46,28.5,27.0,1.0,30.8,3.93,27.5,28.0,1.0,28.5,3.48,27.6,28.0,28.8
2023-06-04 04:30:00,26.0,12.0,35.7,28.7,31.15,28.0,28.0,[28.0],1.0,35.7,23.55,28.8,27.0,1.0,30.9,3.9,28.1,28.0,1.0,28.7,4.05,29.2,28.0,29.3
2023-06-04 04:35:00,25.9,12.0,35.7,28.7,31.175,28.0,28.0,[28.0],1.0,35.7,23.43,28.8,27.0,1.0,31.0,3.93,27.8,28.0,1.0,28.7,11.28,28.1,28.0,29.3
2023-06-04 04:40:00,25.8,12.0,35.7,28.8,31.15,27.8,27.8,[27.8],1.0,35.7,23.55,28.1,27.0,1.0,31.0,3.9,27.5,28.0,1.0,28.8,9.48,27.8,28.0,29.1
2023-06-04 04:45:00,25.7,12.0,35.7,28.8,31.2,27.7,27.7,[27.7],1.0,35.7,23.58,28.8,27.0,1.0,31.0,3.96,27.6,28.0,1.0,28.8,8.91,27.8,28.0,29.3
2023-06-04 04:50:00,25.6,12.0,35.7,28.5,31.0,27.8,27.8,[27.8],1.0,35.7,23.46,28.2,27.0,1.0,30.9,3.93,27.6,28.0,1.0,28.5,3.51,28.2,28.0,28.9
2023-06-04 04:55:00,25.6,12.0,35.5,28.7,31.05,28.0,28.0,[28.0],1.0,35.5,23.37,28.1,27.0,1.0,30.8,3.93,27.9,28.0,1.0,28.7,3.93,29.1,28.0,29.2
2023-06-04 05:00:00,25.5,12.0,35.5,29.0,31.2,28.1,28.1,[28.1],1.0,35.5,23.49,28.8,27.0,1.0,31.1,3.9,27.9,28.0,1.0,29.0,11.52,29.1,28.0,29.2
2023-06-04 05:05:00,25.4,12.0,35.6,29.0,31.25,28.0,28.0,[28.0],1.0,35.6,23.37,28.2,27.0,1.0,31.1,3.9,27.7,28.0,1.0,29.0,10.05,28.1,28.0,29.3
2023-06-04 05:10:00,25.4,12.0,35.6,28.8,31.2,27.8,27.8,[27.8],1.0,35.6,14.79,28.9,27.0,1.0,31.1,3.93,27.7,28.0,1.0,28.8,9.6,27.7,28.0,29.3
2023-06-04 05:15:00,25.3,12.0,35.5,28.8,31.1,27.7,27.7,[27.7],1.0,35.5,23.58,28.3,27.0,1.0,31.0,3.93,27.5,28.0,1.0,28.8,10.65,27.5,28.0,29.1
2023-06-04 05:20:00,25.3,12.0,35.6,28.4,30.9,27.6,27.6,[27.6],1.0,35.6,23.37,28.3,27.0,1.0,30.8,3.93,27.3,28.0,1.0,28.4,4.77,27.3,28.0,28.8
2023-06-04 05:25:00,25.2,12.0,35.5,28.4,30.9,27.8,27.8,[27.8],1.0,35.5,23.49,28.6,27.0,1.0,30.8,3.93,27.3,28.0,1.0,28.4,3.66,28.6,28.0,28.9
2023-06-04 05:30:00,25.2,12.0,35.7,28.4,30.975,28.0,28.0,[28.0],1.0,35.7,23.37,28.2,27.0,1.0,30.9,3.93,28.0,28.0,1.0,28.4,3.96,29.0,28.0,28.9
2023-06-04 05:35:00,25.1,12.0,35.6,28.9,31.25,28.1,28.1,[28.1],1.0,35.6,23.43,28.1,27.0,1.0,31.0,3.9,27.7,28.0,1.0,28.9,11.85,29.0,28.0,29.5
2023-06-04 05:40:00,25.1,12.0,35.6,28.9,31.25,27.9,27.9,[27.9],1.0,35.6,23.82,28.9,27.0,1.0,31.0,3.9,27.7,28.0,1.0,28.9,10.47,28.5,28.0,29.5
2023-06-04 05:45:00,25.0,12.0,35.6,28.7,31.1,27.8,27.8,[27.8],1.0,35.6,23.34,28.1,27.0,1.0,31.0,3.93,27.7,28.0,1.0,28.7,9.15,27.7,28.0,29.1
2023-06-04 05:50:00,24.9,12.0,35.5,28.4,30.875000000000004,27.7,27.7,[27.7],1.0,35.5,14.82,29.0,27.0,1.0,30.9,3.96,27.4,28.0,1.0,28.4,4.74,27.7,28.0,28.7
2023-06-04 05:55:00,24.9,12.0,35.5,28.2,30.700000000000003,27.9,27.9,[27.9],1.0,35.5,23.37,28.3,27.0,1.0,30.7,3.93,27.8,28.0,1.0,28.2,3.54,27.7,28.0,28.4
2023-06-04 06:00:00,24.9,12.0,35.5,28.3,30.875,28.0,28.0,[28.0],1.0,35.5,23.31,28.1,27.0,1.0,30.8,3.96,27.9,28.0,1.0,28.3,3.96,29.0,28.0,28.9
2023-06-04 06:05:00,24.8,12.0,35.4,28.6,31.025,28.2,28.2,[28.2],1.0,35.4,23.43,28.2,27.0,1.0,30.9,3.93,27.7,28.0,1.0,28.6,11.73,28.8,28.0,29.2
2023-06-04 06:10:00,24.9,12.0,35.6,28.9,31.225,28.0,28.0,[28.0],1.0,35.6,23.34,28.5,27.0,1.0,30.9,3.93,27.6,28.0,1.0,28.9,10.56,28.1,28.0,29.5
2023-06-04 06:15:00,24.9,12.0,35.6,28.7,31.1,27.9,27.9,[27.9],1.0,35.6,23.22,28.1,27.0,1.0,30.9,3.93,27.3,28.0,1.0,28.7,9.66,27.7,28.0,29.2
2023-06-04 06:20:00,25.0,12.0,35.6,28.5,30.9,27.7,27.7,[27.7],1.0,35.6,23.49,28.9,27.0,1.0,30.7,3.9,27.3,28.0,1.0,28.5,9.42,27.7,28.0,28.8
2023-06-04 06:25:00,25.2,12.0,35.6,28.2,30.75,27.8,27.8,[27.8],1.0,35.6,23.46,28.2,27.0,1.0,30.7,3.93,27.5,28.0,1.0,28.2,3.48,28.5,28.0,28.5
2023-06-04 06:30:00,25.3,12.0,35.5,28.2,30.775,28.0,28.0,[28.0],1.0,35.5,23.43,28.1,27.0,1.0,30.7,3.9,27.5,28.0,1.0,28.2,3.72,29.0,28.0,28.7
2023-06-04 06:35:00,25.4,12.0,35.5,28.5,31.0,28.2,28.2,[28.2],1.0,35.5,14.76,29.1,27.0,1.0,30.9,3.96,28.1,28.0,1.0,28.5,12.06,29.0,28.0,29.1
2023-06-04 06:40:00,25.5,12.0,35.5,28.8,31.15,28.0,28.0,[28.0],1.0,35.5,23.34,28.3,27.0,1.0,30.9,3.93,27.5,28.0,1.0,28.8,10.38,28.2,28.0,29.4
2023-06-04 06:45:00,25.7,12.0,35.5,28.4,30.9,27.9,27.9,[27.9],1.0,35.5,14.82,28.7,27.0,1.0,30.9,3.93,27.3,28.0,1.0,28.4,9.33,27.7,28.0,28.8
2023-06-04 06:50:00,25.9,12.0,35.6,28.4,30.9,27.8,27.8,[27.8],1.0,35.6,23.31,28.4,27.0,1.0,30.8,3.93,27.2,28.0,1.0,28.4,9.36,27.7,28.0,28.8
2023-06-04 06:55:00,26.0,12.0,35.6,28.1,30.725,27.8,27.8,[27.8],1.0,35.6,23.43,28.1,27.0,1.0,30.7,3.96,27.5,28.0,1.0,28.1,3.36,28.4,28.0,28.5
2023-06-04 07:00:00,26.1,12.0,35.5,28.4,30.875,28.0,28.0,[28.0],1.0,35.5,14.79,29.1,27.0,1.0,30.6,3.96,28.1,28.0,1.0,28.4,3.66,28.9,28.0,29.0
2023-06-04 07:05:00,26.3,12.0,35.6,28.6,31.0,27.9,27.9,[27.9],1.0,35.6,23.34,28.3,27.0,1.0,30.8,3.96,27.7,28.0,1.0,28.6,11.31,28.2,28.0,29.0
2023-06-04 07:10:00,26.4,12.0,35.6,28.6,31.05,27.8,27.8,[27.8],1.0,35.6,23.37,28.1,27.0,1.0,30.8,3.96,27.5,28.0,1.0,28.6,9.99,27.9,28.0,29.2
2023-06-04 07:15:00,26.6,12.0,35.5,28.5,30.925,27.7,27.7,[27.7],1.0,35.5,23.37,28.7,27.0,1.0,30.8,3.93,27.7,28.0,1.0,28.5,4.8,28.2,28.0,28.9
2023-06-04 07:20:00,26.7,12.0,35.6,28.5,30.925,27.9,27.9,[27.9],1.0,35.6,23.28,28.2,27.0,1.0,30.8,3.93,27.9,28.0,1.0,28.5,3.84,29.0,28.0,28.8
2023-06-04 07:25:00,26.8,12.0,35.5,28.9,31.125000000000004,28.1,28.1,[28.1],1.0,35.5,23.55,28.1,27.0,1.0,30.9,3.93,27.8,28.0,1.0,28.9,11.58,28.6,28.0,29.2
2023-06-04 07:30:00,26.9,12.0,35.4,28.9,31.1,27.9,27.9,[27.9],1.0,35.4,14.79,29.1,27.0,1.0,30.9,3.9,27.7,28.0,1.0,28.9,9.93,27.9,28.0,29.2
2023-06-04 07:35:00,27.0,12.0,35.6,28.7,31.05,27.7,27.7,[27.7],1.0,35.6,23.55,28.2,27.0,1.0,30.9,3.96,27.5,28.0,1.0,28.7,9.78,27.6,28.0,29.0
2023-06-04 07:40:00,27.1,12.0,35.6,28.5,30.95,27.7,27.7,[27.7],1.0,35.6,14.88,28.9,27.0,1.0,30.9,3.93,27.7,28.0,1.0,28.5,4.8,28.0,28.0,28.8
2023-06-04 07:45:00,27.2,12.0,35.6,28.5,31.025,27.9,27.9,[27.9],1.0,35.6,23.55,29.0,27.0,1.0,30.8,3.93,28.1,28.0,1.0,28.5,3.87,29.0,28.0,29.2
2023-06-04 07:50:00,27.3,12.0,35.6,28.9,31.225,28.0,28.0,[28.0],1.0,35.6,23.46,28.1,27.0,1.0,31.0,3.93,27.7,28.0,1.0,28.9,11.55,28.5,28.0,29.4
2023-06-04 07:55:00,27.3,12.0,35.6,28.9,31.200000000000003,27.8,27.8,[27.8],1.0,35.6,15.0,29.2,27.0,1.0,30.9,3.93,27.9,28.0,1.0,28.9,9.75,27.9,28.0,29.4
2023-06-04 08:00:00,26.4,12.0,35.6,28.6,31.05,27.7,27.7,[27.7],1.0,35.6,23.61,28.3,27.0,1.0,30.9,3.96,27.5,28.0,1.0,28.6,9.51,27.7,28.0,29.1
2023-06-04 08:05:00,26.1,12.0,35.6,28.5,30.925,27.8,27.8,[27.8],1.0,35.6,14.91,28.3,27.0,1.0,30.8,3.93,27.7,28.0,1.0,28.5,3.48,28.2,28.0,28.8
2023-06-04 08:10:00,26.6,12.0,35.5,28.5,31.0,,,,1.0,35.5,23.67,28.5,27.0,1.0,30.8,3.93,28.0,28.0,1.0,28.5,3.84,29.0,28.0,29.2
2023-06-04 08:15:00,26.7,12.0,35.6,28.7,31.15,28.0,28.0,[28.0],1.0,35.6,23.58,28.2,27.0,1.0,30.9,3.96,28.1,28.0,1.0,28.7,11.52,28.4,28.0,29.4
2023-06-04 08:20:00,26.8,12.0,35.5,28.8,31.175,27.8,27.8,[27.8],1.0,35.5,15.03,28.3,27.0,1.0,31.0,3.93,27.6,28.0,1.0,28.8,9.81,27.7,28.0,29.4
2023-06-04 08:25:00,26.8,12.0,35.5,28.8,31.0,27.7,27.7,[27.7],1.0,35.5,23.61,28.5,27.0,1.0,30.9,3.9,27.7,28.0,1.0,28.8,9.09,27.7,28.0,28.8
2023-06-04 08:30:00,27.0,12.0,35.5,28.5,30.9,27.7,27.7,[27.7],1.0,35.5,23.82,28.0,27.0,1.0,30.8,3.93,27.6,28.0,1.0,28.5,4.8,28.3,28.0,28.8
2023-06-04 08:35:00,26.9,12.0,35.6,28.5,30.925,27.9,27.9,[27.9],1.0,35.6,15.0,29.1,27.0,1.0,30.8,3.9,28.2,28.0,1.0,28.5,3.63,29.0,28.0,28.8
2023-06-04 08:40:00,27.0,12.0,35.7,28.9,31.27500000000001,28.1,28.1,[28.1],1.0,35.7,23.82,28.3,27.0,1.0,31.1,3.9,28.0,28.0,1.0,28.9,10.26,29.2,28.0,29.4
2023-06-04 08:45:00,27.2,12.0,35.7,28.9,31.225,28.0,28.0,[28.0],1.0,35.7,23.97,28.1,27.0,1.0,31.0,3.93,27.5,28.0,1.0,28.9,10.74,28.2,28.0,29.3
2023-06-04 08:50:00,27.2,12.0,35.6,28.6,31.1,27.9,27.9,[27.9],1.0,35.6,15.15,28.3,27.0,1.0,30.9,3.93,27.5,28.0,1.0,28.6,10.71,27.9,28.0,29.3
2023-06-04 08:55:00,27.3,12.0,35.6,28.6,30.95,27.8,27.8,[27.8],1.0,35.6,24.54,28.1,27.0,1.0,30.8,3.93,27.4,28.0,1.0,28.6,9.69,27.7,28.0,28.8
2023-06-04 09:00:00,27.1,12.0,35.6,28.1,30.7,27.7,27.7,[27.7],1.0,35.6,24.39,29.0,27.0,1.0,30.8,3.9,27.4,28.0,1.0,28.1,9.66,27.7,28.0,28.3
2023-06-04 09:05:00,26.9,12.0,35.6,28.1,30.675,27.6,27.6,[27.6],1.0,35.6,24.15,28.1,27.0,1.0,30.7,3.96,27.2,28.0,1.0,28.1,9.6,27.5,28.0,28.3
2023-06-04 09:10:00,26.9,12.0,35.6,28.0,30.625,27.7,27.7,[27.7],1.0,35.6,15.36,29.2,27.0,1.0,30.6,3.93,27.9,28.0,1.0,28.0,4.59,28.2,28.0,28.3
2023-06-04 09:15:00,26.8,12.0,35.7,28.0,30.700000000000003,27.9,27.9,[27.9],1.0,35.7,24.66,28.3,27.0,1.0,30.7,3.93,28.0,28.0,1.0,28.0,3.72,28.9,28.0,28.4
2023-06-04 09:20:00,26.7,12.0,35.7,28.5,30.925,28.0,28.0,[28.0],1.0,35.7,15.6,28.2,27.0,1.0,30.7,3.93,27.6,28.0,1.0,28.5,12.3,28.3,28.0,28.8
2023-06-04 09:25:00,26.6,12.0,35.6,28.4,30.875000000000004,27.9,27.9,[27.9],1.0,35.6,24.81,28.5,27.0,1.0,30.8,3.93,27.4,28.0,1.0,28.4,10.71,28.3,28.0,28.7
2023-06-04 09:30:00,26.2,12.0,35.7,28.2,30.75,27.7,27.7,[27.7],1.0,35.7,24.66,28.1,27.0,1.0,30.8,3.93,27.2,28.0,1.0,28.2,10.47,27.6,28.0,28.3
2023-06-04 09:35:00,26.1,12.0,35.6,28.2,30.65,27.7,27.7,[27.7],1.0,35.6,24.54,28.9,27.0,1.0,30.6,3.93,27.5,28.0,1.0,28.2,9.63,27.7,28.0,28.2
2023-06-04 09:40:00,26.2,12.0,35.5,28.0,30.55,27.6,27.6,[27.6],1.0,35.5,,28.1,27.0,1.0,30.6,,27.1,28.0,1.0,28.0,,27.5,28.0,28.1
2023-06-04 09:45:00,26.1,12.0,35.5,28.0,30.6,27.7,27.7,[27.7],1.0,35.5,15.69,29.1,27.0,1.0,30.5,3.93,27.1,28.0,1.0,28.0,3.33,28.4,28.0,28.4
2023-06-04 09:50:00,26.1,12.0,35.5,28.0,30.65,27.9,27.9,[27.9],1.0,35.5,24.75,28.3,27.0,1.0,30.7,3.93,27.9,28.0,1.0,28.0,3.9,28.9,28.0,28.4
2023-06-04 09:55:00,26.0,12.0,35.6,28.7,31.075000000000003,28.0,28.0,[28.0],1.0,35.6,24.66,28.2,27.0,1.0,30.8,3.93,27.8,28.0,1.0,28.7,12.21,28.9,28.0,29.2
2023-06-04 10:00:00,25.9,12.0,35.6,28.6,30.975,27.9,27.9,[27.9],1.0,35.6,15.51,29.1,27.0,1.0,30.8,3.93,27.6,28.0,1.0,28.6,11.16,28.1,28.0,28.9
2023-06-04 10:05:00,25.8,12.0,35.6,28.3,30.9,27.8,27.8,[27.8],1.0,35.6,24.6,28.2,27.0,1.0,30.8,3.96,27.3,28.0,1.0,28.3,10.02,27.8,28.0,28.9
2023-06-04 10:10:00,25.8,12.0,35.6,28.1,30.725,27.7,27.7,[27.7],1.0,35.6,15.63,29.1,27.0,1.0,30.7,3.93,27.4,28.0,1.0,28.1,10.2,27.7,28.0,28.5
2023-06-04 10:15:00,25.7,12.0,35.6,28.1,30.65,27.6,27.6,[27.6],1.0,35.6,24.75,28.4,27.0,1.0,30.7,3.96,27.1,28.0,1.0,28.1,10.14,27.6,28.0,28.2
2023-06-04 10:20:00,25.6,12.0,35.7,27.9,30.600000000000005,27.7,27.7,[27.7],1.0,35.7,23.97,29.1,27.0,1.0,30.6,3.9,27.7,28.0,1.0,27.9,3.39,28.1,28.0,28.2
2023-06-04 10:25:00,25.6,12.0,35.7,27.9,30.575,27.8,27.8,[27.8],1.0,35.7,25.38,28.3,27.0,1.0,30.5,3.93,28.0,28.0,1.0,27.9,3.69,28.8,28.0,28.2
2023-06-04 10:30:00,25.6,12.0,35.5,28.2,30.825000000000003,27.9,27.9,[27.9],1.0,35.5,25.38,28.1,27.0,1.0,30.7,3.93,27.7,28.0,1.0,28.2,12.12,28.5,28.0,28.9
2023-06-04 10:35:00,25.4,12.0,35.5,28.5,30.85,27.7,27.7,[27.7],1.0,35.5,15.63,28.8,27.0,1.0,30.7,3.9,27.6,28.0,1.0,28.5,10.35,27.8,28.0,28.7
2023-06-04 10:40:00,25.2,12.0,35.5,28.5,30.825,27.6,27.6,[27.6],1.0,35.5,26.37,28.3,27.0,1.0,30.8,3.93,27.5,28.0,1.0,28.5,10.47,27.7,28.0,28.5
2023-06-04 10:45:00,25.3,12.0,35.5,28.4,30.775,27.6,27.6,[27.6],1.0,35.5,16.05,28.7,27.0,1.0,30.7,3.93,27.6,28.0,1.0,28.4,4.8,27.9,28.0,28.5
2023-06-04 10:50:00,25.4,12.0,35.5,28.3,30.85,27.9,27.9,[27.9],1.0,35.5,25.47,28.5,27.0,1.0,30.8,3.93,28.0,28.0,1.0,28.3,3.96,28.9,28.0,28.8
2023-06-04 10:55:00,25.3,12.0,35.7,28.5,30.975,27.9,27.9,[27.9],1.0,35.7,26.04,28.1,27.0,1.0,30.9,3.93,27.7,28.0,1.0,28.5,12.03,28.2,28.0,28.8
2023-06-04 11:00:00,25.3,12.0,35.5,28.7,30.950000000000003,27.8,27.8,[27.8],1.0,35.5,25.89,28.1,27.0,1.0,30.9,3.93,27.6,28.0,1.0,28.7,10.59,27.8,28.0,28.7
2023-06-04 11:05:00,25.3,12.0,35.6,28.7,30.950000000000003,27.6,27.6,[27.6],1.0,35.6,26.37,28.6,27.0,1.0,30.8,3.9,27.7,28.0,1.0,28.7,9.96,27.7,28.0,28.7
2023-06-04 11:10:00,25.3,12.0,35.6,28.4,30.825000000000003,27.6,27.6,[27.6],1.0,35.6,25.89,28.1,27.0,1.0,30.8,3.96,27.4,28.0,1.0,28.4,9.78,27.7,28.0,28.5
2023-06-04 11:15:00,25.5,,35.5,28.3,30.75,27.5,27.5,[27.5],1.0,35.5,16.32,28.4,27.0,1.0,30.8,3.9,27.4,28.0,1.0,28.3,9.96,27.6,28.0,28.4
2023-06-04 11:20:00,25.5,12.0,35.5,28.3,30.75,27.6,27.6,[27.6],1.0,35.5,27.12,28.4,27.0,1.0,30.8,3.96,27.7,28.0,1.0,28.3,3.87,28.2,28.0,28.4
2023-06-04 11:25:00,25.6,12.0,35.7,28.3,30.825,27.8,27.8,[27.8],1.0,35.7,25.95,28.2,27.0,1.0,30.8,3.93,27.9,28.0,1.0,28.5,3.84,28.9,28.0,28.3
2023-06-04 11:30:00,25.8,12.0,35.7,28.5,30.975,28.0,28.0,[28.0],1.0,35.7,25.98,28.2,27.0,1.0,30.9,3.93,27.9,28.0,1.0,28.5,12.21,28.9,28.0,28.8
2023-06-04 11:35:00,26.0,12.0,35.6,28.8,31.1,27.9,27.9,[27.9],1.0,35.6,15.81,28.9,27.0,1.0,30.9,3.93,27.8,28.0,1.0,28.8,10.95,28.0,28.0,29.1
2023-06-04 11:40:00,26.1,,35.6,28.8,31.05,27.7,27.7,[27.7],1.0,35.6,25.65,28.3,27.0,1.0,30.9,3.93,27.6,28.0,1.0,28.8,10.02,27.7,28.0,28.9
2023-06-04 11:45:00,26.3,12.0,35.6,28.5,30.875,27.6,27.6,[27.6],1.0,35.6,16.08,28.3,27.0,1.0,30.8,3.9,27.5,28.0,1.0,28.5,10.11,27.8,28.0,28.6
2023-06-04 11:50:00,26.4,12.0,35.6,28.4,30.825000000000003,27.6,27.6,[27.6],1.0,35.6,26.34,28.3,27.0,1.0,30.8,3.93,27.6,28.0,1.0,28.4,10.26,27.7,28.0,28.5
2023-06-04 11:55:00,26.5,12.0,35.6,28.3,30.8,27.6,27.6,[27.6],1.0,35.6,26.61,28.5,27.0,1.0,30.8,3.9,27.6,28.0,1.0,28.3,4.8,27.6,28.0,28.5
2023-06-04 12:00:00,26.7,12.0,35.6,28.3,30.775,27.9,27.9,[27.9],1.0,35.6,15.99,28.4,27.0,1.0,30.8,3.9,28.0,28.0,1.0,28.3,3.78,28.9,28.0,28.4
2023-06-04 12:05:00,26.8,12.0,35.7,28.8,31.075,28.0,28.0,[28.0],1.0,35.7,26.91,28.5,27.0,1.0,30.9,3.93,27.8,28.0,1.0,28.8,12.69,28.7,28.0,28.9
2023-06-04 12:10:00,26.9,12.0,35.6,28.6,31.0,27.9,27.9,[27.9],1.0,35.6,26.01,28.2,27.0,1.0,31.0,3.9,27.5,28.0,1.0,28.6,11.49,28.0,28.0,28.8
2023-06-04 12:15:00,27.0,12.0,35.6,28.4,30.825000000000003,27.8,27.8,[27.8],1.0,35.6,26.4,28.1,27.0,1.0,30.8,3.93,27.2,28.0,1.0,28.4,12.12,27.8,28.0,28.5
2023-06-04 12:20:00,27.1,12.0,35.6,28.4,30.8,27.7,27.7,[27.7],1.0,35.6,16.29,29.1,27.0,1.0,30.7,3.93,27.5,28.0,1.0,28.4,10.32,27.7,28.0,28.5
2023-06-04 12:25:00,27.1,12.0,35.5,28.1,30.625,27.6,27.6,[27.6],1.0,35.5,25.8,28.1,27.0,1.0,30.6,3.9,27.1,28.0,1.0,28.1,10.38,27.6,28.0,28.3
2023-06-04 12:30:00,27.2,12.0,35.6,28.0,30.625,27.6,27.6,[27.6],1.0,35.6,16.23,28.9,27.0,1.0,30.6,3.9,27.2,28.0,1.0,28.0,10.2,27.6,28.0,28.3
2023-06-04 12:35:00,27.3,12.0,35.7,27.9,30.625000000000004,27.7,27.7,[27.7],1.0,35.7,25.86,28.3,27.0,1.0,30.6,3.93,27.5,28.0,1.0,27.9,3.45,28.3,28.0,28.3
2023-06-04 12:40:00,27.3,12.0,35.7,28.2,30.725,27.9,27.9,[27.9],1.0,35.7,25.68,28.1,27.0,1.0,30.6,3.9,27.7,28.0,1.0,28.2,3.81,29.0,28.0,28.4
2023-06-04 12:45:00,27.4,12.0,35.6,28.2,30.825000000000003,28.0,28.0,[28.0],1.0,35.6,25.83,28.1,27.0,1.0,30.6,3.93,27.5,28.0,1.0,28.2,12.66,28.4,28.0,28.9
2023-06-04 12:50:00,26.4,12.0,35.6,28.5,30.925,27.9,27.9,[27.9],1.0,35.6,25.71,28.7,27.0,1.0,30.7,3.93,27.7,28.0,1.0,28.5,11.43,28.1,28.0,28.9
2023-06-04 12:55:00,26.6,12.0,35.6,28.4,30.825,27.8,27.8,[27.8],1.0,35.6,25.77,28.1,27.0,1.0,30.7,3.93,27.3,28.0,1.0,28.4,11.04,27.8,28.0,28.6
2023-06-04 13:00:00,26.6,12.0,35.6,28.0,30.625,27.7,27.7,[27.7],1.0,35.6,16.14,28.9,27.0,1.0,30.6,3.93,27.3,28.0,1.0,28.0,10.41,27.7,28.0,28.3
2023-06-04 13:05:00,26.4,12.0,35.6,27.9,30.6,27.6,27.6,[27.6],1.0,35.6,26.34,28.2,27.0,1.0,30.6,3.93,27.1,28.0,1.0,27.9,10.53,27.7,28.0,28.3
2023-06-04 13:10:00,26.1,12.0,35.6,27.9,30.575,27.5,27.5,[27.5],1.0,35.6,16.26,28.3,27.0,1.0,30.5,3.93,27.0,28.0,1.0,27.9,5.7,27.6,28.0,28.3
2023-06-04 13:15:00,26.1,12.0,35.5,27.8,30.525,27.7,27.7,[27.7],1.0,35.5,25.83,28.4,27.0,1.0,30.5,3.93,27.7,28.0,1.0,27.8,3.57,28.4,28.0,28.3
2023-06-04 13:20:00,26.1,12.0,35.7,27.9,30.625,27.9,27.9,[27.9],1.0,35.7,25.71,28.3,27.0,1.0,30.5,3.93,27.9,28.0,1.0,27.9,3.84,28.8,28.0,28.4
2023-06-04 13:25:00,26.1,12.0,35.6,28.3,30.9,28.0,28.0,[28.0],1.0,35.6,25.71,28.1,27.0,1.0,30.8,3.9,27.7,28.0,1.0,28.3,12.45,28.5,28.0,28.9
2023-06-04 13:30:00,26.1,12.0,35.7,28.6,30.975,27.9,27.9,[27.9],1.0,35.7,26.67,28.8,27.0,1.0,30.8,3.93,27.9,28.0,1.0,28.6,11.22,28.1,28.0,28.8
2023-06-04 13:35:00,26.1,12.0,35.7,28.5,30.95,27.8,27.8,[27.8],1.0,35.7,16.71,29.1,28.0,1.0,30.8,3.93,27.8,28.0,1.0,28.5,10.74,27.8,28.0,28.8
2023-06-04 13:40:00,26.0,12.0,35.7,28.5,30.975,27.7,27.7,[27.7],1.0,35.7,16.02,29.9,28.0,1.0,30.9,3.93,28.2,28.0,1.0,28.5,10.68,27.8,28.0,28.8
2023-06-04 13:45:00,26.0,12.0,36.2,28.4,31.125000000000004,27.7,27.7,[27.7],1.0,36.2,15.84,29.3,28.0,1.0,31.1,3.93,28.1,28.0,1.0,28.4,9.9,27.8,28.0,28.8
2023-06-04 13:50:00,26.0,12.0,36.2,28.4,31.1,27.7,27.7,[27.7],1.0,36.2,25.74,29.2,28.0,1.0,31.2,3.93,28.1,28.0,1.0,28.4,10.02,27.8,28.0,28.6
2023-06-04 13:55:00,26.0,12.0,36.5,28.4,31.175,27.7,27.7,[27.7],1.0,36.5,15.87,30.0,28.0,1.0,31.2,3.9,28.2,28.0,1.0,28.4,10.02,27.9,28.0,28.6
2023-06-04 14:00:00,25.9,12.0,36.6,28.4,31.2,27.7,27.7,[27.7],1.0,36.6,15.96,29.2,28.0,1.0,31.2,3.93,28.1,28.0,1.0,28.4,10.02,28.0,28.0,28.6
2023-06-04 14:05:00,25.8,12.0,36.4,28.4,31.175,27.7,27.7,[27.7],1.0,36.4,25.95,29.9,28.0,1.0,31.3,3.93,28.1,28.0,1.0,28.4,10.02,27.9,28.0,28.6
2023-06-04 14:10:00,25.7,12.0,36.4,28.4,31.15,27.6,27.6,[27.6],1.0,36.4,16.02,30.0,28.0,1.0,31.3,3.9,28.3,28.0,1.0,28.4,9.96,27.9,28.0,28.5
2023-06-04 14:15:00,25.7,12.0,36.3,28.4,31.125,27.6,27.6,[27.6],1.0,36.3,26.19,30.0,28.0,1.0,31.3,3.9,28.0,28.0,1.0,28.4,11.85,27.8,28.0,28.5
2023-06-04 14:20:00,25.7,12.0,36.3,28.4,31.125,27.6,27.6,[27.6],1.0,36.3,24.33,29.9,28.0,1.0,31.3,3.93,28.1,28.0,1.0,28.4,9.84,27.8,28.0,28.5
2023-06-04 14:25:00,25.6,12.0,36.3,28.4,31.1,27.6,27.6,[27.6],1.0,36.3,16.74,29.0,28.0,1.0,31.2,3.9,27.9,28.0,1.0,28.4,9.9,27.8,28.0,28.5
2023-06-04 14:30:00,25.6,12.0,36.2,28.3,31.075,27.6,27.6,[27.6],1.0,36.2,24.9,29.5,28.0,1.0,31.3,3.9,28.2,28.0,1.0,28.3,9.75,27.8,28.0,28.5
2023-06-04 14:35:00,25.6,12.0,36.2,28.3,31.075000000000003,27.6,27.6,[27.6],1.0,36.2,15.9,29.8,28.0,1.0,31.2,3.9,28.0,28.0,1.0,28.3,9.87,27.8,28.0,28.6
2023-06-04 14:40:00,25.5,12.0,36.2,28.4,31.1,27.6,27.6,[27.6],1.0,36.2,25.68,29.3,28.0,1.0,31.2,3.9,28.0,28.0,1.0,28.4,9.75,27.8,28.0,28.6
2023-06-04 14:45:00,25.5,12.0,36.2,28.4,31.1,27.6,27.6,[27.6],1.0,36.2,16.2,29.9,28.0,1.0,31.2,3.87,28.1,28.0,1.0,28.4,9.87,27.8,28.0,28.6
2023-06-04 14:50:00,25.5,12.0,36.2,28.4,31.075000000000003,27.6,27.6,[27.6],1.0,36.2,25.77,29.1,28.0,1.0,31.2,3.93,28.0,28.0,1.0,28.4,9.81,27.8,28.0,28.5
2023-06-04 14:55:00,25.5,12.0,36.2,28.4,31.075000000000003,27.6,27.6,[27.6],1.0,36.2,26.49,29.8,28.0,1.0,31.2,3.93,28.0,28.0,1.0,28.4,9.6,27.9,28.0,28.5
2023-06-04 15:00:00,25.5,12.0,36.3,28.4,31.1,27.6,27.6,[27.6],1.0,36.3,26.19,29.0,28.0,1.0,31.2,3.9,27.9,28.0,1.0,28.4,10.11,27.8,28.0,28.5
2023-06-04 15:05:00,25.5,12.0,36.2,28.3,31.05,27.6,27.6,[27.6],1.0,36.2,26.13,29.5,28.0,1.0,31.2,3.93,28.1,28.0,1.0,28.3,9.84,27.8,28.0,28.5
2023-06-04 15:10:00,25.5,12.0,36.2,28.3,31.05,27.6,27.6,[27.6],1.0,36.2,25.35,29.1,28.0,1.0,31.2,3.93,27.8,28.0,1.0,28.3,9.72,27.7,28.0,28.5
2023-06-04 15:15:00,25.6,12.0,36.1,28.3,31.025,27.6,27.6,[27.6],1.0,36.1,25.29,29.7,28.0,1.0,31.2,3.9,28.1,28.0,1.0,28.3,9.75,27.8,28.0,28.5
2023-06-04 15:20:00,25.7,12.0,36.1,28.3,31.025,27.6,27.6,[27.6],1.0,36.1,16.02,29.1,28.0,1.0,31.2,3.93,27.7,28.0,1.0,28.3,9.57,27.6,28.0,28.5
2023-06-04 15:25:00,25.8,12.0,36.1,28.3,31.0,27.5,27.5,[27.5],1.0,36.1,25.56,29.4,28.0,1.0,31.1,3.93,27.9,28.0,1.0,28.3,9.75,27.6,28.0,28.5
2023-06-04 15:30:00,26.0,12.0,36.0,28.4,31.025,27.6,27.6,[27.6],1.0,36.0,16.35,29.2,28.0,1.0,31.1,3.9,27.9,28.0,1.0,28.4,3.51,28.4,28.0,28.6
2023-06-04 15:35:00,26.1,12.0,36.2,28.4,31.02500000000001,27.9,27.9,[27.9],1.0,36.2,25.23,29.5,28.0,1.0,31.1,3.96,28.5,28.0,1.0,28.4,3.84,29.1,28.0,28.4
2023-06-04 15:40:00,26.4,12.0,36.1,28.7,31.35,28.0,28.0,[28.0],1.0,36.1,15.93,29.5,28.0,1.0,31.3,3.99,28.2,28.0,1.0,28.7,12.72,28.7,28.0,29.3
2023-06-04 15:45:00,26.5,12.0,36.1,28.7,31.375,27.9,27.9,[27.9],1.0,36.1,25.68,29.3,28.0,1.0,31.4,3.93,28.0,28.0,1.0,28.7,11.34,28.3,28.0,29.3
2023-06-04 15:50:00,26.7,12.0,36.2,28.7,31.35,27.9,27.9,[27.9],1.0,36.2,15.99,29.6,28.0,1.0,31.4,3.9,27.8,28.0,1.0,28.7,11.43,28.0,28.0,29.1
2023-06-04 15:55:00,26.9,12.0,36.1,28.5,31.15,27.8,27.8,[27.8],1.0,36.1,25.26,29.3,28.0,1.0,31.2,3.9,27.7,28.0,1.0,28.5,11.28,27.9,28.0,28.8
2023-06-04 16:00:00,27.0,12.0,36.1,28.3,31.025,27.7,27.7,[27.7],1.0,36.1,15.69,29.7,28.0,1.0,31.1,3.93,27.6,28.0,1.0,28.3,10.35,28.0,28.0,28.6
2023-06-04 16:05:00,27.1,12.0,36.1,28.1,30.950000000000003,27.7,27.7,[27.7],1.0,36.1,25.86,29.2,27.0,1.0,31.1,3.93,27.6,28.0,1.0,28.1,10.38,27.8,28.0,28.5
2023-06-04 16:10:00,27.3,12.0,36.0,28.1,30.875,27.6,27.6,[27.6],1.0,36.0,25.2,28.9,27.0,1.0,31.0,3.9,27.5,28.0,1.0,28.1,10.2,27.8,28.0,28.4
2023-06-04 16:15:00,27.4,12.0,36.0,28.0,30.8,27.6,27.6,[27.6],1.0,36.0,25.14,28.7,27.0,1.0,30.8,3.93,27.4,28.0,1.0,28.0,10.41,27.8,28.0,28.4
2023-06-04 16:20:00,27.4,12.0,35.7,27.9,30.700000000000003,27.6,27.6,[27.6],1.0,35.7,25.74,28.5,27.0,1.0,30.8,3.93,27.3,28.0,1.0,27.9,10.32,27.6,28.0,28.4
2023-06-04 16:25:00,27.5,12.0,35.5,27.7,30.55,27.5,27.5,[27.5],1.0,35.5,24.96,28.3,27.0,1.0,30.6,3.9,27.2,28.0,1.0,27.7,4.71,27.5,28.0,28.4
2023-06-04 16:30:00,27.4,12.0,35.6,27.9,30.625,27.7,27.7,[27.7],1.0,35.6,25.38,28.3,27.0,1.0,30.6,3.93,27.7,28.0,1.0,27.9,3.33,28.3,28.0,28.4
2023-06-04 16:35:00,27.1,12.0,35.7,28.3,30.9,27.9,27.9,[27.9],1.0,35.7,15.75,29.0,28.0,1.0,30.7,3.9,28.0,28.0,1.0,28.3,3.9,29.0,28.0,28.9
2023-06-04 16:40:00,27.0,12.0,36.2,28.7,31.225,28.1,28.1,[28.1],1.0,36.2,15.69,30.0,28.0,1.0,30.7,3.96,28.4,28.0,1.0,28.7,12.51,29.3,28.0,29.3
2023-06-04 16:45:00,26.6,12.0,36.2,28.6,31.3,28.1,28.1,[28.1],1.0,36.2,25.38,29.0,28.0,1.0,31.1,3.9,27.9,28.0,1.0,28.6,12.15,28.4,28.0,29.3
2023-06-04 16:50:00,26.0,12.0,36.5,28.6,31.225,27.9,27.9,[27.9],1.0,36.5,,29.7,28.0,1.0,31.1,,27.9,28.0,1.0,28.6,,28.1,28.0,28.7
2023-06-04 16:55:00,25.1,12.0,36.5,28.3,31.1,27.8,27.8,[27.8],1.0,36.5,16.41,29.4,28.0,1.0,31.0,3.93,27.7,28.0,1.0,28.3,10.89,28.0,28.0,28.6
2023-06-04 17:00:00,25.6,12.0,36.6,28.1,31.075,27.7,27.7,[27.7],1.0,36.6,25.2,29.3,28.0,1.0,31.0,3.93,27.6,28.0,1.0,28.1,10.95,27.9,28.0,28.6
2023-06-04 17:05:00,26.0,12.0,36.6,28.0,31.0,27.6,27.6,[27.6],1.0,36.6,15.9,30.0,28.0,1.0,30.9,3.93,27.7,28.0,1.0,28.0,10.92,27.8,28.0,28.5
2023-06-04 17:10:00,26.0,12.0,36.5,28.0,30.950000000000003,27.6,27.6,[27.6],1.0,36.5,25.2,29.4,28.0,1.0,30.9,3.93,27.4,28.0,1.0,28.0,9.96,27.7,28.0,28.4
2023-06-04 17:15:00,26.0,12.0,36.6,27.9,30.950000000000003,27.5,27.5,[27.5],1.0,36.6,25.17,29.7,28.0,1.0,30.9,3.93,27.6,28.0,1.0,27.9,9.96,27.7,28.0,28.4
2023-06-04 17:20:00,26.0,12.0,36.6,27.8,30.875,27.6,27.6,[27.6],1.0,36.6,16.5,29.3,28.0,1.0,30.8,3.93,27.6,28.0,1.0,27.8,4.8,27.9,28.0,28.3
2023-06-04 17:25:00,25.9,12.0,36.3,28.1,30.875,27.8,27.8,[27.8],1.0,36.3,25.32,29.3,28.0,1.0,30.8,3.9,28.3,28.0,1.0,28.1,3.69,28.9,28.0,28.3
2023-06-04 17:30:00,25.8,12.0,36.2,28.5,31.15,27.9,27.9,[27.9],1.0,36.2,15.54,29.9,28.0,1.0,30.9,3.93,28.1,28.0,1.0,28.5,12.33,28.5,28.0,29.0
2023-06-04 17:35:00,25.8,12.0,36.2,28.5,31.1,27.8,27.8,[27.8],1.0,36.2,24.87,29.2,27.0,1.0,31.0,3.93,27.7,28.0,1.0,28.5,10.2,28.1,28.0,28.7
2023-06-04 17:40:00,25.8,12.0,35.9,28.2,30.950000000000003,27.7,27.7,[27.7],1.0,35.9,24.75,28.8,27.0,1.0,31.0,3.93,27.4,28.0,1.0,28.2,10.41,27.8,28.0,28.7
2023-06-04 17:45:00,25.8,12.0,35.9,28.0,30.8,27.6,27.6,[27.6],1.0,35.9,24.99,28.6,27.0,1.0,30.8,3.9,27.4,28.0,1.0,28.0,10.23,27.7,28.0,28.5
2023-06-04 17:50:00,25.7,12.0,35.5,27.9,30.625,27.6,27.6,[27.6],1.0,35.5,24.87,28.5,27.0,1.0,30.8,3.93,27.5,28.0,1.0,27.9,4.77,27.7,28.0,28.3
2023-06-04 17:55:00,25.7,12.0,35.6,27.9,30.725,27.8,27.8,[27.8],1.0,35.6,24.84,28.4,27.0,1.0,30.7,3.93,27.5,28.0,1.0,27.9,3.72,27.9,28.0,28.7
2023-06-04 18:00:00,25.7,12.0,35.6,28.1,30.775,28.0,28.0,[28.0],1.0,35.6,24.93,28.4,27.0,1.0,30.7,3.9,27.9,28.0,1.0,28.1,5.04,29.2,28.0,28.7
2023-06-04 18:05:00,25.5,12.0,35.8,28.8,31.15,28.0,28.0,[28.0],1.0,35.8,15.63,29.2,28.0,1.0,30.8,3.93,28.0,28.0,1.0,28.8,11.1,28.3,28.0,29.2
2023-06-04 18:10:00,25.5,12.0,35.8,28.8,31.15,27.8,27.8,[27.8],1.0,35.8,15.54,29.8,28.0,1.0,31.0,3.93,28.2,28.0,1.0,28.8,10.86,28.0,28.0,29.0
2023-06-04 18:15:00,25.4,12.0,36.1,28.7,31.2,27.7,27.7,[27.7],1.0,36.1,15.63,29.0,28.0,1.0,31.0,3.93,28.0,28.0,1.0,28.7,10.74,27.9,28.0,29.0
2023-06-04 18:20:00,25.4,12.0,36.3,28.5,31.175,27.6,27.6,[27.6],1.0,36.3,25.29,29.5,28.0,1.0,31.1,3.93,28.1,28.0,1.0,28.5,9.93,27.8,28.0,28.8
2023-06-04 18:25:00,25.4,12.0,36.5,28.5,31.175,27.6,27.6,[27.6],1.0,36.5,15.45,29.7,28.0,1.0,31.1,3.93,27.9,28.0,1.0,28.5,9.75,27.6,28.0,28.6
2023-06-04 18:30:00,25.4,12.0,36.5,28.4,31.125,27.5,27.5,[27.5],1.0,36.5,24.84,29.1,28.0,1.0,31.1,3.9,27.8,28.0,1.0,28.4,9.75,27.5,28.0,28.5
2023-06-04 18:35:00,25.3,12.0,36.5,28.4,31.1,27.7,27.7,[27.7],1.0,36.5,24.66,29.6,28.0,1.0,31.1,3.93,28.4,28.0,1.0,28.4,3.45,27.5,28.0,28.4
2023-06-04 18:40:00,25.3,12.0,36.5,28.4,31.275,27.9,27.9,[27.9],1.0,36.5,15.96,29.1,28.0,1.0,31.1,3.96,28.5,28.0,1.0,28.4,3.84,29.1,28.0,29.1
2023-06-04 18:45:00,25.3,12.0,36.5,28.7,31.375,27.9,27.9,[27.9],1.0,36.5,24.96,29.7,28.0,1.0,31.1,3.99,28.4,28.0,1.0,28.7,12.18,28.3,28.0,29.2
2023-06-04 18:50:00,25.4,12.0,36.7,28.9,31.525,27.8,27.8,[27.8],1.0,36.7,15.6,29.6,28.0,1.0,31.3,3.93,28.1,28.0,1.0,28.9,10.77,28.5,28.0,29.2
2023-06-04 18:55:00,25.5,12.0,36.4,28.7,31.325000000000003,27.7,27.7,[27.7],1.0,36.4,25.26,29.3,28.0,1.0,31.3,3.93,27.9,28.0,1.0,28.7,10.44,27.9,28.0,28.9
2023-06-04 19:00:00,25.6,12.0,36.4,28.6,31.25,27.6,27.6,[27.6],1.0,36.4,15.42,30.1,28.0,1.0,31.3,3.93,28.0,28.0,1.0,28.7,9.66,27.7,28.0,28.6
2023-06-04 19:05:00,25.7,12.0,36.3,28.5,31.125,27.6,27.6,[27.6],1.0,36.3,24.75,29.1,26.0,1.0,31.2,3.93,27.8,28.0,1.0,28.5,9.6,27.5,28.0,28.5
2023-06-04 19:10:00,25.9,12.0,36.3,28.4,31.075000000000003,27.6,27.6,[27.6],1.0,36.3,24.69,28.8,26.0,1.0,31.1,3.93,27.7,28.0,1.0,28.4,4.77,28.2,28.0,28.5
2023-06-04 19:15:00,26.0,12.0,36.2,28.6,31.225,27.8,27.8,[27.8],1.0,36.2,24.69,28.7,26.0,1.0,31.1,3.93,28.0,28.0,1.0,28.6,3.75,29.0,28.0,29.0
2023-06-04 19:20:00,26.1,12.0,35.8,28.6,31.2,28.0,28.0,[28.0],1.0,35.8,24.75,28.7,26.0,1.0,31.1,3.93,28.0,28.0,1.0,28.6,12.0,28.7,28.0,29.3
2023-06-04 19:25:00,26.3,12.0,35.7,28.7,31.200000000000003,27.9,27.9,[27.9],1.0,35.7,24.69,28.6,26.0,1.0,31.1,3.93,28.0,28.0,1.0,28.7,11.16,28.0,28.0,29.3
2023-06-04 19:30:00,26.4,12.0,35.7,28.4,31.025,27.8,27.8,[27.8],1.0,35.7,24.45,28.4,26.0,1.0,31.0,3.93,27.6,28.0,1.0,28.4,9.93,27.7,28.0,29.0
2023-06-04 19:35:00,26.6,12.0,35.5,28.1,30.675000000000004,27.7,27.7,[27.7],1.0,35.5,24.51,28.1,27.0,1.0,30.7,3.93,27.2,28.0,1.0,28.1,10.05,27.6,28.0,28.4
2023-06-04 19:40:00,26.6,12.0,35.5,28.4,30.85,27.7,27.7,[27.7],1.0,35.5,24.36,28.1,27.0,1.0,30.9,3.93,27.2,28.0,1.0,28.4,4.77,27.9,28.0,28.6
2023-06-04 19:45:00,26.7,12.0,35.2,28.0,30.65,27.9,27.9,[27.9],1.0,35.2,24.42,28.1,27.0,1.0,30.6,3.9,28.0,28.0,1.0,28.0,3.81,28.7,28.0,28.8
2023-06-04 19:50:00,26.8,12.0,35.4,28.2,30.775,28.0,28.0,[28.0],1.0,35.4,24.48,28.3,27.0,1.0,30.7,3.93,27.8,28.0,1.0,28.2,12.18,28.6,28.0,28.8
2023-06-04 19:55:00,26.9,12.0,35.2,28.6,30.95,27.9,27.9,[27.9],1.0,35.2,24.27,28.2,27.0,1.0,30.8,3.9,27.6,28.0,1.0,28.6,11.61,27.9,28.0,29.2
2023-06-04 20:00:00,27.0,12.0,,,,27.8,27.8,[27.8],1.0,,15.3,28.7,27.0,1.0,,3.93,27.2,28.0,1.0,,9.75,27.6,28.0,
2023-06-04 20:05:00,27.1,12.0,35.4,28.2,30.725,27.8,27.8,[27.8],1.0,35.4,15.72,28.6,27.0,1.0,30.7,3.93,27.8,28.0,1.0,28.2,3.48,27.6,28.0,28.6
2023-06-04 20:10:00,27.2,12.0,35.8,28.5,31.025,28.0,28.0,[28.0],1.0,35.8,15.21,30.0,28.0,1.0,30.7,3.99,28.3,28.0,1.0,28.5,10.35,29.0,28.0,29.1
2023-06-04 20:15:00,27.2,12.0,36.0,28.5,31.125,28.0,28.0,[28.0],1.0,36.0,15.12,29.4,28.0,1.0,30.9,3.93,27.9,28.0,1.0,28.5,10.8,29.1,28.0,29.1
2023-06-04 20:20:00,27.3,12.0,36.0,28.4,31.15,27.8,27.8,[27.8],1.0,36.0,24.96,29.2,28.0,1.0,31.0,3.93,27.7,28.0,1.0,28.4,10.8,27.9,28.0,29.2
2023-06-04 20:25:00,27.4,12.0,36.2,28.4,31.025,27.7,27.7,[27.7],1.0,36.2,15.27,30.0,28.0,1.0,31.0,3.93,27.8,28.0,1.0,28.4,9.9,27.8,28.0,28.5
2023-06-04 20:30:00,27.2,12.0,36.2,28.3,30.95,27.6,27.6,[27.6],1.0,36.2,24.24,29.0,28.0,1.0,31.0,3.93,27.5,28.0,1.0,28.3,9.84,27.7,28.0,28.3
2023-06-04 20:35:00,26.3,12.0,36.3,28.0,30.875,27.6,27.6,[27.6],1.0,36.3,24.51,29.0,28.0,1.0,30.9,3.93,27.6,28.0,1.0,28.0,9.87,27.7,28.0,28.3
2023-06-04 20:40:00,26.3,12.0,36.2,28.0,30.825,27.7,27.7,[27.7],1.0,36.2,15.36,29.8,28.0,1.0,30.9,3.9,27.8,28.0,1.0,28.0,4.74,28.2,28.0,28.2
2023-06-04 20:45:00,26.3,12.0,36.2,28.0,30.85,27.9,27.9,[27.9],1.0,36.2,24.3,29.1,28.0,1.0,30.9,3.99,28.3,28.0,1.0,28.0,3.81,28.2,28.0,28.3
2023-06-04 20:50:00,26.1,12.0,36.3,28.3,31.175,27.9,27.9,[27.9],1.0,36.3,22.86,30.0,28.0,1.0,31.0,3.93,28.3,28.0,1.0,28.3,11.85,28.9,28.0,29.1
2023-06-04 20:55:00,26.1,12.0,36.3,28.7,31.300000000000004,27.7,27.7,[27.7],1.0,36.3,24.51,29.1,28.0,1.0,31.1,3.93,27.9,28.0,1.0,28.7,10.38,27.9,28.0,29.1
2023-06-04 21:00:00,26.1,6.0,36.3,28.7,31.25,27.6,27.6,[27.6],1.0,36.3,,29.9,28.0,1.0,31.1,,28.2,28.0,1.0,28.7,,27.8,28.0,28.9
2023-06-04 21:05:00,26.0,12.0,36.3,28.6,31.175,27.6,27.6,[27.6],1.0,36.3,25.23,29.0,27.0,1.0,31.1,3.93,27.8,28.0,1.0,28.6,9.57,27.6,28.0,28.7
2023-06-04 21:10:00,26.0,12.0,36.2,28.5,31.075000000000003,27.6,27.6,[27.6],1.0,36.2,24.27,28.8,27.0,1.0,31.1,3.9,27.9,28.0,1.0,28.5,4.77,27.8,28.0,28.5
2023-06-04 21:15:00,26.0,12.0,36.1,28.5,31.075,27.9,27.9,[27.9],1.0,36.1,24.15,28.7,27.0,1.0,31.0,3.9,28.1,28.0,1.0,28.5,3.87,28.3,28.0,28.7
2023-06-04 21:20:00,25.9,12.0,35.9,28.7,31.175000000000004,28.0,28.0,[28.0],1.0,35.9,24.24,28.5,27.0,1.0,31.0,3.93,28.0,28.0,1.0,28.7,11.82,28.6,28.0,29.1
2023-06-04 21:25:00,25.8,12.0,36.0,28.9,31.325,27.8,27.8,[27.8],1.0,36.0,24.24,28.3,27.0,1.0,31.1,3.93,27.8,28.0,1.0,28.9,10.38,28.4,28.0,29.3
2023-06-04 21:30:00,25.7,12.0,35.9,28.8,31.175,27.7,27.7,[27.7],1.0,35.9,24.33,28.3,27.0,1.0,31.0,3.93,27.6,28.0,1.0,28.8,10.11,27.7,28.0,29.0
2023-06-04 21:35:00,25.7,12.0,35.8,28.6,31.05,27.8,27.8,[27.8],1.0,35.8,15.12,29.2,28.0,1.0,30.9,3.93,28.0,28.0,1.0,28.6,3.42,28.5,28.0,28.9
2023-06-04 21:40:00,25.6,12.0,35.8,28.6,31.075000000000003,27.9,27.9,[27.9],1.0,35.8,15.06,29.9,28.0,1.0,31.0,3.96,28.6,28.0,1.0,28.6,3.81,29.1,28.0,28.9
2023-06-04 21:45:00,25.6,12.0,36.1,29.0,31.375,28.0,28.0,[28.0],1.0,36.1,24.18,29.2,28.0,1.0,31.0,3.96,28.2,28.0,1.0,29.0,11.85,28.5,28.0,29.4
2023-06-04 21:50:00,25.5,12.0,36.5,29.0,31.525,27.8,27.8,[27.8],1.0,36.5,24.36,29.5,28.0,1.0,31.2,3.96,28.2,28.0,1.0,29.0,10.44,28.0,28.0,29.4
2023-06-04 21:55:00,25.5,12.0,,,,27.7,27.7,[27.7],1.0,,15.21,29.6,28.0,1.0,,3.93,27.9,28.0,1.0,,9.57,27.8,28.0,
2023-06-04 22:00:00,25.5,12.0,36.6,28.6,31.275,27.6,27.6,[27.6],1.0,36.6,25.08,29.1,28.0,1.0,31.2,3.93,27.9,28.0,1.0,28.7,11.34,27.6,28.0,28.6
2023-06-04 22:05:00,25.4,12.0,36.6,28.6,31.25,27.7,27.7,[27.7],1.0,36.6,24.57,30.0,28.0,1.0,31.2,3.93,28.2,28.0,1.0,28.6,4.8,28.2,28.0,28.6
2023-06-04 22:10:00,25.4,12.0,36.6,28.8,31.4,27.9,27.9,[27.9],1.0,36.6,24.81,29.2,28.0,1.0,31.2,3.99,28.3,28.0,1.0,28.8,3.84,29.0,28.0,29.0
2023-06-04 22:15:00,25.4,12.0,36.6,28.8,31.5,28.0,28.0,[28.0],1.0,36.6,15.12,29.9,28.0,1.0,31.3,3.99,28.3,28.0,1.0,28.8,12.21,28.5,28.0,29.3
2023-06-04 22:20:00,25.3,12.0,36.2,29.0,31.475,27.9,27.9,[27.9],1.0,36.2,24.12,29.1,28.0,1.0,31.4,3.93,27.9,28.0,1.0,29.0,11.79,28.1,28.0,29.3
2023-06-04 22:25:00,25.3,12.0,36.2,28.6,31.225,27.8,27.8,[27.8],1.0,36.2,24.42,29.8,28.0,1.0,31.3,3.93,27.9,28.0,1.0,28.8,10.29,28.0,28.0,28.6
2023-06-04 22:30:00,25.2,12.0,36.0,28.4,31.075000000000003,27.7,27.7,[27.7],1.0,36.0,15.39,29.3,28.0,1.0,31.3,3.93,27.5,28.0,1.0,28.6,9.99,28.0,28.0,28.4
2023-06-04 22:35:00,25.1,12.0,36.0,28.2,30.875,27.6,27.6,[27.6],1.0,36.0,24.54,29.5,28.0,1.0,31.0,3.9,27.6,28.0,1.0,28.2,10.14,27.7,28.0,28.3
2023-06-04 22:40:00,25.2,12.0,36.1,28.2,30.9,27.6,27.6,[27.6],1.0,36.1,15.15,29.5,28.0,1.0,31.0,3.9,27.4,28.0,1.0,28.2,4.74,27.6,28.0,28.3
2023-06-04 22:45:00,25.2,12.0,36.1,28.0,30.925,27.8,27.8,[27.8],1.0,36.1,24.15,29.3,28.0,1.0,31.0,3.93,28.1,28.0,1.0,28.0,3.36,28.7,28.0,28.6
2023-06-04 22:50:00,25.4,12.0,36.1,28.2,30.975,28.0,28.0,[28.0],1.0,36.1,15.09,29.8,28.0,1.0,31.0,3.9,28.3,28.0,1.0,28.2,10.26,29.0,28.0,28.6
2023-06-04 22:55:00,25.5,12.0,36.1,28.6,31.200000000000003,27.9,27.9,[27.9],1.0,36.1,24.24,29.2,28.0,1.0,31.1,3.93,27.8,28.0,1.0,28.6,10.89,29.0,28.0,29.0
2023-06-04 23:00:00,25.7,12.0,36.1,28.6,31.200000000000003,27.8,27.8,[27.8],1.0,36.1,15.06,29.9,28.0,1.0,31.1,3.93,27.8,28.0,1.0,28.6,10.56,27.8,28.0,29.0
2023-06-04 23:05:00,25.8,12.0,36.0,28.2,30.9,27.7,27.7,[27.7],1.0,36.0,24.12,29.1,27.0,1.0,31.0,3.93,27.5,28.0,1.0,28.2,9.84,27.8,28.0,28.4
2023-06-04 23:10:00,26.0,12.0,35.8,28.2,30.8,27.6,27.6,[27.6],1.0,35.8,24.3,28.7,27.0,1.0,30.9,3.93,27.3,28.0,1.0,28.2,4.71,27.7,28.0,28.3
2023-06-04 23:15:00,26.2,12.0,35.8,28.0,30.825,27.8,27.8,[27.8],1.0,35.8,24.3,28.5,27.0,1.0,30.8,3.93,27.9,28.0,1.0,28.0,3.63,28.6,28.0,28.7
2023-06-04 23:20:00,26.3,12.0,35.6,28.2,30.825000000000003,27.9,27.9,[27.9],1.0,35.6,23.91,28.5,27.0,1.0,30.8,3.9,27.9,28.0,1.0,28.2,3.9,29.1,28.0,28.7
2023-06-04 23:25:00,26.5,12.0,35.7,28.5,31.025,28.1,28.1,[28.1],1.0,35.7,24.18,28.4,27.0,1.0,30.8,3.93,28.1,28.0,1.0,28.5,11.82,29.1,28.0,29.1
2023-06-04 23:30:00,26.7,12.0,35.7,28.8,31.175,27.9,27.9,[27.9],1.0,35.7,24.45,28.3,27.0,1.0,30.9,3.93,27.7,28.0,1.0,28.8,10.44,28.0,28.0,29.3
2023-06-04 23:35:00,26.8,12.0,35.7,28.6,31.075,27.7,27.7,[27.7],1.0,35.7,15.21,28.9,28.0,1.0,30.9,3.93,27.7,28.0,1.0,28.6,9.63,27.8,28.0,29.1
2023-06-04 23:40:00,26.9,12.0,35.7,28.5,30.925,27.6,27.6,[27.6],1.0,35.7,15.21,29.8,28.0,1.0,30.9,3.93,27.9,28.0,1.0,28.5,9.6,27.6,28.0,28.6
2023-06-04 23:45:00,27.1,12.0,36.0,28.5,31.0,27.6,27.6,[27.6],1.0,36.0,15.27,29.1,28.0,1.0,30.9,3.93,28.0,28.0,1.0,28.5,3.63,27.6,28.0,28.6
2023-06-04 23:50:00,27.1,12.0,36.5,28.5,31.175,27.9,27.9,[27.9],1.0,36.5,24.0,29.8,28.0,1.0,31.1,3.93,28.6,28.0,1.0,28.5,3.9,29.1,28.0,28.6
2023-06-04 23:55:00,27.2,12.0,36.5,29.0,31.525,28.1,28.1,[28.1],1.0,36.5,23.97,29.1,28.0,1.0,31.2,3.99,28.4,28.0,1.0,29.0,11.85,29.0,28.0,29.4
2023-06-05 00:00:00,27.3,12.0,36.5,29.0,31.525,27.8,27.8,[27.8],1.0,36.5,24.66,29.3,28.0,1.0,31.2,3.96,28.1,28.0,1.0,29.0,10.71,28.2,28.0,29.4
2023-06-05 00:05:00,27.3,12.0,36.6,28.9,31.500000000000004,27.7,27.7,[27.7],1.0,36.6,24.0,28.9,22.0,1.0,31.3,3.9,27.9,22.0,1.0,28.9,10.62,27.9,22.0,29.2
2023-06-05 00:10:00,27.3,12.0,36.4,28.9,31.4,27.4,27.4,[27.4],1.0,36.4,25.05,28.3,22.0,1.0,31.3,21.48,26.0,22.0,1.0,28.9,20.43,25.4,22.0,29.0
2023-06-05 00:15:00,27.4,12.0,35.9,26.2,30.075,27.0,27.0,[27.0],1.0,35.9,24.9,27.9,22.0,1.0,29.9,19.95,23.2,22.0,1.0,26.2,20.94,23.3,22.0,28.3
2023-06-05 00:20:00,27.2,12.0,35.9,26.2,29.875,26.7,26.7,[26.7],1.0,35.9,24.99,27.3,22.0,1.0,29.9,12.87,22.5,22.0,1.0,26.2,18.36,23.3,22.0,27.5
2023-06-05 00:25:00,27.0,12.0,35.4,23.8,28.8,26.5,26.5,[26.5],1.0,35.4,24.15,27.3,22.0,1.0,28.8,11.97,22.5,22.0,1.0,23.8,19.47,23.3,22.0,27.2
2023-06-05 00:30:00,26.9,12.0,35.0,22.8,28.25,26.3,26.3,[26.3],1.0,35.0,24.66,27.0,22.0,1.0,28.0,11.46,22.2,22.0,1.0,22.8,18.45,23.0,22.0,27.2
2023-06-05 00:35:00,25.4,12.0,34.6,22.2,27.675000000000004,26.0,26.0,[26.0],1.0,34.6,23.76,27.0,22.0,1.0,27.3,12.51,22.2,22.0,1.0,22.2,18.27,22.7,22.0,26.6
2023-06-05 00:40:00,25.5,12.0,33.9,21.7,27.1,25.8,25.8,[25.8],1.0,33.9,23.88,26.4,22.0,1.0,26.3,4.8,22.2,22.0,1.0,21.7,12.51,22.5,22.0,26.5
2023-06-05 00:45:00,26.0,12.0,33.9,21.2,26.875,25.8,25.8,[25.8],1.0,33.9,23.85,26.5,22.0,1.0,26.3,6.42,23.6,22.0,1.0,21.2,12.84,24.0,22.0,26.1
2023-06-05 00:50:00,26.1,12.0,33.9,21.9,27.025,25.8,25.8,[25.8],1.0,33.9,24.66,26.3,22.0,1.0,26.2,11.79,21.9,22.0,1.0,21.9,18.87,22.9,22.0,26.1
2023-06-05 00:55:00,26.1,12.0,33.9,21.9,27.05,25.6,25.6,[25.6],1.0,33.9,23.85,26.0,22.0,1.0,26.2,10.02,21.5,22.0,1.0,21.9,12.72,22.6,22.0,26.2
2023-06-05 01:00:00,26.1,12.0,33.6,21.3,26.625,25.6,25.6,[25.6],1.0,33.6,23.76,26.1,22.0,1.0,25.9,4.29,23.3,22.0,1.0,21.3,12.6,23.8,22.0,25.7
2023-06-05 01:05:00,26.0,12.0,33.6,21.6,26.85,25.7,25.7,[25.7],1.0,33.6,24.39,25.9,22.0,1.0,25.9,13.2,22.2,22.0,1.0,21.6,20.04,23.2,22.0,26.3
2023-06-05 01:10:00,25.9,12.0,33.6,21.5,26.775,25.5,25.5,[25.5],1.0,33.6,24.27,25.9,22.0,1.0,26.0,10.5,22.2,22.0,1.0,21.5,14.28,23.2,22.0,26.0
2023-06-05 01:15:00,26.0,12.0,33.3,21.5,26.65,25.4,25.4,[25.4],1.0,33.3,23.85,25.8,22.0,1.0,25.8,4.2,21.2,22.0,1.0,21.5,11.88,23.6,22.0,26.0
2023-06-05 01:20:00,26.0,12.0,33.3,22.1,26.825,25.5,25.5,[25.5],1.0,33.3,24.03,25.8,22.0,1.0,25.9,12.6,22.6,22.0,1.0,22.1,12.39,23.5,22.0,26.0
2023-06-05 01:25:00,26.1,12.0,33.2,22.1,26.925,25.5,25.5,[25.5],1.0,33.2,23.82,25.6,22.0,1.0,25.9,11.13,22.6,22.0,1.0,22.1,11.76,23.1,22.0,26.5
2023-06-05 01:30:00,26.2,12.0,32.9,21.7,26.7,25.6,25.6,[25.6],1.0,32.9,23.67,25.5,22.0,1.0,25.7,10.17,21.8,22.0,1.0,21.7,11.58,22.8,22.0,26.5
2023-06-05 01:35:00,26.3,12.0,32.9,21.0,26.525,25.5,25.5,[25.5],1.0,32.9,24.51,25.4,22.0,1.0,25.7,9.99,21.8,22.0,1.0,21.0,11.91,22.8,22.0,26.5
2023-06-05 01:40:00,26.4,12.0,32.7,20.9,26.425,25.6,25.6,[25.6],1.0,32.7,24.84,25.4,22.0,1.0,25.5,10.38,21.8,22.0,1.0,20.9,11.82,22.9,22.0,26.6
2023-06-05 01:45:00,26.5,12.0,32.7,20.9,26.4,25.5,25.5,[25.5],,32.7,,,,,25.4,,,,,20.9,,,,26.6
2023-06-05 01:50:00,26.6,12.0,32.7,20.7,26.325,25.5,25.5,[25.5],1.0,32.7,24.18,25.3,22.0,1.0,25.4,10.26,21.7,22.0,1.0,20.7,11.61,22.7,22.0,26.5
2023-06-05 01:55:00,26.7,12.0,32.6,20.7,26.275,25.4,25.4,[25.4],1.0,32.6,24.42,25.2,22.0,1.0,25.4,10.2,21.7,22.0,1.0,20.7,11.58,22.6,22.0,26.4
2023-06-05 02:00:00,26.7,12.0,32.5,20.6,26.200000000000003,25.4,25.4,[25.4],1.0,32.5,24.0,25.2,22.0,1.0,25.3,10.29,21.6,22.0,1.0,20.6,11.76,22.5,22.0,26.4
2023-06-05 02:05:00,26.8,12.0,32.4,20.7,26.2,25.3,25.3,[25.3],1.0,32.4,23.79,25.1,22.0,1.0,25.2,4.8,22.6,22.0,1.0,20.7,11.4,22.5,22.0,26.5
2023-06-05 02:10:00,26.8,12.0,32.4,21.7,26.45,25.5,25.5,[25.5],1.0,32.4,24.24,25.2,22.0,1.0,25.2,7.2,23.2,22.0,1.0,21.7,12.15,23.4,22.0,26.5
2023-06-05 02:15:00,26.9,12.0,32.4,22.3,26.75,25.5,25.5,[25.5],1.0,32.4,24.18,25.1,22.0,1.0,25.6,12.15,22.7,22.0,1.0,22.3,11.91,22.7,22.0,26.7
2023-06-05 02:20:00,27.0,12.0,32.3,22.3,26.725,25.4,25.4,[25.4],1.0,32.3,24.63,25.0,22.0,1.0,25.6,11.73,22.5,22.0,1.0,22.3,11.58,22.4,22.0,26.7
2023-06-05 02:25:00,27.0,12.0,32.3,22.3,26.700000000000003,25.4,25.4,[25.4],1.0,32.3,24.21,25.0,22.0,1.0,25.6,11.43,22.4,22.0,1.0,22.3,10.98,22.4,22.0,26.6
2023-06-05 02:30:00,27.1,12.0,32.2,22.2,26.575000000000003,25.3,25.3,[25.3],1.0,32.2,24.06,24.9,22.0,1.0,25.5,11.61,22.3,22.0,1.0,22.2,10.89,22.2,22.0,26.4
2023-06-05 02:35:00,27.1,12.0,32.2,22.0,26.525,25.3,25.3,[25.3],1.0,32.2,,25.0,22.0,1.0,25.5,,22.3,22.0,1.0,22.0,,22.2,22.0,26.4
2023-06-05 02:40:00,27.2,12.0,32.1,22.0,26.475,25.2,25.2,[25.2],1.0,32.1,23.73,24.9,22.0,1.0,25.4,11.22,22.2,22.0,1.0,22.0,10.68,22.2,22.0,26.4
2023-06-05 02:45:00,27.2,12.0,32.1,22.0,26.45,25.2,25.2,[25.2],1.0,32.1,24.36,24.8,22.0,1.0,25.4,10.59,22.2,22.0,1.0,22.0,10.74,22.2,22.0,26.3
2023-06-05 02:50:00,27.3,12.0,32.0,21.9,26.375,25.1,25.1,[25.1],1.0,32.0,23.82,24.8,22.0,1.0,25.3,10.38,22.0,22.0,1.0,21.9,11.01,22.2,22.0,26.3
2023-06-05 02:55:00,27.3,12.0,32.0,21.9,26.325,25.2,25.2,[25.2],1.0,32.0,23.61,24.8,22.0,1.0,25.2,10.44,22.0,22.0,1.0,21.9,9.96,22.1,22.0,26.2
2023-06-05 03:00:00,26.9,12.0,32.0,21.9,26.325,25.1,25.1,[25.1],1.0,32.0,23.67,24.7,22.0,1.0,25.2,10.53,22.0,22.0,1.0,21.9,10.14,22.1,22.0,26.2
2023-06-05 03:05:00,26.3,12.0,32.0,21.9,26.325,25.1,25.1,[25.1],1.0,32.0,24.51,24.7,22.0,1.0,25.2,10.8,22.0,22.0,1.0,21.9,10.62,22.2,22.0,26.2
2023-06-05 03:10:00,26.3,12.0,31.9,21.8,26.25,25.1,25.1,[25.1],1.0,31.9,24.75,24.7,22.0,1.0,25.1,10.74,21.9,22.0,1.0,21.8,10.59,22.2,22.0,26.2
2023-06-05 03:15:00,26.2,12.0,31.9,21.8,26.225,25.1,25.1,[25.1],1.0,31.9,23.55,24.7,22.0,1.0,25.1,10.35,21.9,22.0,1.0,21.8,10.23,22.0,22.0,26.1
2023-06-05 03:20:00,26.1,12.0,31.9,21.8,26.25,25.1,25.1,[25.1],1.0,31.9,24.09,24.6,22.0,1.0,25.1,10.5,21.9,22.0,1.0,21.8,10.26,22.0,22.0,26.2
2023-06-05 03:25:00,26.0,12.0,31.9,21.8,26.200000000000003,25.0,25.0,[25.0],1.0,31.9,24.39,24.5,22.0,1.0,25.0,10.5,21.9,22.0,1.0,21.8,10.23,22.0,22.0,26.1
2023-06-05 03:30:00,26.0,12.0,31.9,21.7,26.15,25.1,25.1,[25.1],1.0,31.9,23.61,24.5,22.0,1.0,25.0,10.44,21.9,22.0,1.0,21.7,9.93,21.9,22.0,26.0
2023-06-05 03:35:00,25.9,12.0,31.6,21.7,26.075,25.1,25.1,[25.1],1.0,31.6,23.61,24.4,22.0,1.0,25.0,10.41,21.8,22.0,1.0,21.7,10.05,22.0,22.0,26.0
2023-06-05 03:40:00,25.8,12.0,31.7,21.7,26.075,25.0,25.0,[25.0],1.0,31.7,23.64,24.5,22.0,1.0,24.9,10.32,21.8,22.0,1.0,21.7,9.81,22.0,22.0,26.0
2023-06-05 03:45:00,25.7,12.0,31.7,21.6,26.025,24.9,24.9,[24.9],1.0,31.7,23.49,24.4,22.0,1.0,24.9,10.41,21.7,22.0,1.0,21.6,9.99,21.9,22.0,25.9
2023-06-05 03:50:00,25.6,12.0,31.7,21.6,26.025,24.8,24.8,[24.8],1.0,31.7,23.55,24.4,22.0,1.0,24.9,9.63,21.7,22.0,1.0,21.6,10.11,21.8,22.0,25.9
2023-06-05 03:55:00,25.6,12.0,31.6,21.6,25.975,24.9,24.9,[24.9],1.0,31.6,23.7,24.4,22.0,1.0,24.8,9.6,21.8,22.0,1.0,21.6,10.14,21.8,22.0,25.9
2023-06-05 04:00:00,25.5,12.0,31.6,21.6,25.975,24.9,24.9,[24.9],1.0,31.6,23.97,24.3,22.0,1.0,24.8,9.81,21.8,22.0,1.0,21.6,10.44,21.9,22.0,25.9
2023-06-05 04:05:00,25.4,12.0,31.5,21.6,25.950000000000003,24.9,24.9,[24.9],1.0,31.5,23.55,24.4,22.0,1.0,24.8,9.72,21.7,22.0,1.0,21.6,10.02,22.0,22.0,25.9
2023-06-05 04:10:00,25.4,12.0,31.5,21.6,25.950000000000003,24.8,24.8,[24.8],1.0,31.5,23.43,24.4,22.0,1.0,24.8,9.72,21.7,22.0,1.0,21.6,10.02,22.0,22.0,25.9
2023-06-05 04:15:00,25.3,12.0,31.6,21.6,25.975,24.8,24.8,[24.8],1.0,31.6,23.31,24.3,22.0,1.0,24.8,9.63,21.7,22.0,1.0,21.6,9.78,21.9,22.0,25.9
2023-06-05 04:20:00,25.3,12.0,31.5,21.6,25.950000000000003,24.8,24.8,[24.8],1.0,31.5,24.0,24.3,22.0,1.0,24.8,9.69,21.7,22.0,1.0,21.6,10.44,21.9,22.0,25.9
2023-06-05 04:25:00,25.2,12.0,31.4,21.6,25.925000000000004,24.8,24.8,[24.8],1.0,31.4,23.7,24.3,22.0,1.0,24.8,9.36,21.7,22.0,1.0,21.6,9.84,21.9,22.0,25.9
2023-06-05 04:30:00,24.9,12.0,31.4,21.6,25.925000000000004,24.8,24.8,[24.8],1.0,31.4,23.91,24.3,22.0,1.0,24.8,11.88,21.6,22.0,1.0,21.6,10.05,21.7,22.0,25.9
2023-06-05 04:35:00,24.7,12.0,31.4,21.5,25.825,24.6,24.6,[24.6],1.0,31.4,23.79,24.2,22.0,1.0,24.7,4.77,21.8,22.0,1.0,21.5,9.18,22.3,22.0,25.7
2023-06-05 04:40:00,24.7,12.0,31.5,21.5,25.9,24.9,24.9,[24.9],1.0,31.5,23.7,24.3,22.0,1.0,24.9,4.2,22.6,22.0,1.0,21.5,11.73,23.3,22.0,25.7
2023-06-05 04:45:00,24.7,12.0,31.5,21.9,26.125,24.9,24.9,[24.9],1.0,31.5,23.64,24.3,22.0,1.0,25.1,4.32,22.8,22.0,1.0,21.9,11.76,23.3,22.0,26.0
2023-06-05 04:50:00,24.7,12.0,31.5,22.9,26.525,25.0,25.0,[25.0],1.0,31.5,23.61,24.3,22.0,1.0,25.3,4.35,23.0,22.0,1.0,22.9,12.15,23.7,22.0,26.4
2023-06-05 04:55:00,24.7,12.0,31.6,22.9,26.550000000000004,25.1,25.1,[25.1],1.0,31.6,24.75,24.3,22.0,1.0,25.3,12.87,22.2,22.0,1.0,22.9,12.24,23.2,22.0,26.4
2023-06-05 05:00:00,24.6,12.0,31.6,22.9,26.625,25.0,25.0,[25.0],1.0,31.6,23.7,24.3,22.0,1.0,25.5,10.62,21.5,22.0,1.0,22.9,11.37,22.6,22.0,26.5
2023-06-05 05:05:00,24.5,12.0,31.6,22.1,26.375,25.0,25.0,[25.0],1.0,31.6,23.58,24.3,22.0,1.0,25.3,4.14,22.7,22.0,1.0,22.1,11.79,23.5,22.0,26.5
2023-06-05 05:10:00,24.5,12.0,31.6,22.5,26.575,25.1,25.1,[25.1],1.0,31.6,24.03,24.4,22.0,1.0,25.5,7.98,23.1,22.0,1.0,22.5,12.63,23.9,22.0,26.7
2023-06-05 05:15:00,24.4,12.0,31.6,22.5,26.575,25.1,25.1,[25.1],1.0,31.6,23.79,24.3,22.0,1.0,25.5,12.39,21.8,22.0,1.0,22.5,11.52,22.7,22.0,26.7
2023-06-05 05:20:00,24.4,12.0,31.6,21.5,26.275,25.1,25.1,[25.1],1.0,31.6,24.33,24.3,22.0,1.0,25.5,10.65,21.4,22.0,1.0,21.5,11.79,22.5,22.0,26.5
2023-06-05 05:25:00,24.4,12.0,31.6,21.5,26.225,25.1,25.1,[25.1],1.0,31.6,24.33,24.2,22.0,1.0,25.3,4.2,22.4,22.0,1.0,21.5,11.67,23.3,22.0,26.5
2023-06-05 05:30:00,24.4,12.0,31.6,21.3,26.125,25.1,25.1,[25.1],1.0,31.6,23.52,24.2,22.0,1.0,25.2,4.32,23.0,22.0,1.0,21.3,11.79,23.7,22.0,26.4
2023-06-05 05:35:00,24.4,12.0,31.6,22.1,26.375,25.1,25.1,[25.1],1.0,31.6,24.6,24.2,22.0,1.0,25.3,13.02,22.1,22.0,1.0,22.1,12.57,22.9,22.0,26.5
2023-06-05 05:40:00,24.4,12.0,31.6,22.4,26.5,25.1,25.1,[25.1],1.0,31.6,24.57,24.2,22.0,1.0,25.4,7.98,21.4,22.0,1.0,22.4,11.67,22.9,22.0,26.6
2023-06-05 05:45:00,24.3,12.0,31.5,21.6,26.225,25.1,25.1,[25.1],1.0,31.5,23.7,24.3,22.0,1.0,25.3,4.2,22.7,22.0,1.0,21.6,11.46,23.5,22.0,26.5
2023-06-05 05:50:00,24.3,12.0,31.5,22.4,26.425,25.1,25.1,[25.1],1.0,31.5,23.61,24.3,22.0,1.0,25.4,5.7,23.1,22.0,1.0,22.4,11.97,23.8,22.0,26.4
2023-06-05 05:55:00,24.3,12.0,31.5,22.3,26.450000000000003,25.1,25.1,[25.1],1.0,31.5,23.88,24.2,22.0,1.0,25.4,10.29,21.7,22.0,1.0,22.3,12.39,22.7,22.0,26.6
2023-06-05 06:00:00,24.2,12.0,31.5,22.3,26.425,25.1,25.1,[25.1],1.0,31.5,23.82,24.2,22.0,1.0,25.3,4.8,21.5,22.0,1.0,22.3,11.37,22.8,22.0,26.6
