time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,3816286_c,3816286_h,3816286_p,3816286_r,3816286_s,3816287_c,3816287_h,3816287_p,3816287_r,3816287_s,3816288_c,3816288_h,3816288_p,3816288_r,3816288_s,3816289_h
2023-06-05 06:05:00,24.2,12.0,31.5,21.5,26.225,25.1,25.1,[25.1],1.0,31.5,23.85,24.2,22.0,1.0,25.3,4.35,22.9,22.0,1.0,21.5,12.06,23.7,22.0,26.6
2023-06-05 06:10:00,24.2,12.0,31.6,21.9,26.35,25.2,25.2,[25.2],1.0,31.6,23.64,24.3,22.0,1.0,25.3,12.51,22.6,22.0,1.0,21.9,12.18,23.6,22.0,26.6
2023-06-05 06:15:00,24.2,12.0,31.6,21.9,26.4,25.1,25.1,[25.1],1.0,31.6,23.76,24.2,22.0,1.0,25.5,10.14,21.6,22.0,1.0,21.9,11.46,22.7,22.0,26.6
2023-06-05 06:20:00,24.2,12.0,31.5,21.3,26.125,25.1,25.1,[25.1],1.0,31.5,23.52,24.2,22.0,1.0,25.2,9.75,21.4,22.0,1.0,21.3,11.43,22.5,22.0,26.5
2023-06-05 06:25:00,24.2,12.0,31.4,21.5,26.15,25.1,25.1,[25.1],1.0,31.4,23.61,24.2,22.0,1.0,25.2,4.2,21.4,22.0,1.0,21.5,11.52,22.7,22.0,26.5
2023-06-05 06:30:00,24.2,12.0,31.5,22.3,26.425,25.1,25.1,[25.1],1.0,31.5,23.64,24.2,22.0,1.0,25.2,4.5,23.0,22.0,1.0,22.3,12.09,23.8,22.0,26.7
2023-06-05 06:35:00,24.2,12.0,31.6,22.0,26.375,25.1,25.1,[25.1],1.0,31.6,24.15,24.1,22.0,1.0,25.2,10.77,21.7,22.0,1.0,22.0,11.7,22.7,22.0,26.7
2023-06-05 06:40:00,24.2,12.0,31.6,22.0,26.375,25.1,25.1,[25.1],1.0,31.6,23.64,24.2,22.0,1.0,25.4,4.8,22.0,22.0,1.0,22.0,11.52,22.9,22.0,26.5
2023-06-05 06:45:00,24.2,12.0,31.5,21.5,26.225,25.1,25.1,[25.1],1.0,31.5,24.18,24.2,22.0,1.0,25.3,4.38,22.8,22.0,1.0,21.5,12.06,23.7,22.0,26.6
2023-06-05 06:50:00,24.2,12.0,31.5,22.0,26.35,25.1,25.1,[25.1],1.0,31.5,24.45,24.2,22.0,1.0,25.3,11.43,21.7,22.0,1.0,22.0,12.06,22.8,22.0,26.6
2023-06-05 06:55:00,24.1,12.0,31.5,22.0,26.375,25.0,25.0,[25.0],1.0,31.5,23.82,24.1,22.0,1.0,25.4,5.04,21.7,22.0,1.0,22.0,11.67,22.7,22.0,26.6
2023-06-05 07:00:00,24.1,12.0,31.5,21.4,26.15,25.1,25.1,[25.1],1.0,31.5,24.12,24.2,22.0,1.0,25.2,4.29,22.8,22.0,1.0,21.4,12.21,23.6,22.0,26.5
2023-06-05 07:05:00,22.9,12.0,31.5,22.5,26.525,25.1,25.1,[25.1],1.0,31.5,23.79,24.3,22.0,1.0,25.4,12.99,22.8,22.0,1.0,22.5,12.33,23.5,22.0,26.7
2023-06-05 07:10:00,22.3,12.0,31.5,22.0,26.4,25.1,25.1,[25.1],1.0,31.5,23.91,24.2,22.0,1.0,25.4,10.29,21.6,22.0,1.0,22.0,11.94,22.7,22.0,26.7
2023-06-05 07:15:00,23.1,12.0,31.4,22.0,26.35,25.1,25.1,[25.1],1.0,31.4,24.3,24.2,22.0,1.0,25.4,9.93,21.5,22.0,1.0,22.0,11.67,22.6,22.0,26.6
2023-06-05 07:20:00,23.7,12.0,31.4,21.5,26.175,25.0,25.0,[25.0],1.0,31.4,23.82,24.2,22.0,1.0,25.2,4.2,22.7,22.0,1.0,21.5,11.55,23.6,22.0,26.6
2023-06-05 07:25:00,24.1,12.0,31.5,22.3,26.5,25.1,25.1,[25.1],1.0,31.5,23.94,24.3,22.0,1.0,25.4,4.44,23.1,22.0,1.0,22.3,12.48,24.0,22.0,26.8
2023-06-05 07:30:00,24.3,12.0,31.5,22.3,26.55,25.1,25.1,[25.1],1.0,31.5,23.88,24.2,22.0,1.0,25.5,12.48,22.0,22.0,1.0,22.3,12.06,23.1,22.0,26.9
2023-06-05 07:35:00,24.6,12.0,31.5,22.3,26.5,25.1,25.1,[25.1],1.0,31.5,25.02,24.2,22.0,1.0,25.5,11.31,21.5,22.0,1.0,22.3,11.88,22.7,22.0,26.7
2023-06-05 07:40:00,24.8,12.0,31.5,21.5,26.225,25.0,25.0,[25.0],1.0,31.5,23.76,24.2,22.0,1.0,25.2,4.8,22.4,22.0,1.0,21.5,11.73,23.4,22.0,26.7
2023-06-05 07:45:00,25.0,12.0,31.5,21.3,26.175,25.1,25.1,[25.1],1.0,31.5,23.85,24.3,22.0,1.0,25.4,4.32,23.0,22.0,1.0,21.3,12.33,23.8,22.0,26.5
2023-06-05 07:50:00,25.2,12.0,31.6,22.4,26.525,25.1,25.1,[25.1],1.0,31.6,24.42,24.3,22.0,1.0,25.4,13.02,22.0,22.0,1.0,22.4,18.54,22.9,22.0,26.7
2023-06-05 07:55:00,25.4,12.0,31.5,21.7,26.225,24.9,24.9,[24.9],1.0,31.5,23.97,24.2,22.0,1.0,25.5,4.8,21.9,22.0,1.0,21.7,12.27,22.7,22.0,26.2
2023-06-05 08:00:00,25.6,12.0,31.6,22.0,26.225,24.9,24.9,[24.9],1.0,31.6,23.97,24.3,22.0,1.0,25.3,4.2,22.6,22.0,1.0,22.0,12.33,23.5,22.0,26.0
2023-06-05 08:05:00,25.8,12.0,31.6,22.0,26.225,24.9,24.9,[24.9],1.0,31.6,24.33,24.4,22.0,1.0,25.3,4.38,22.9,22.0,1.0,22.0,12.99,23.9,22.0,26.0
2023-06-05 08:10:00,25.9,12.0,31.6,22.2,26.35,25.0,25.0,[25.0],1.0,31.6,25.17,24.2,22.0,1.0,25.4,12.42,21.2,22.0,1.0,22.2,18.12,23.0,22.0,26.2
2023-06-05 08:15:00,26.1,12.0,31.6,22.2,26.200000000000003,24.8,24.8,[24.8],1.0,31.6,24.0,24.3,22.0,1.0,25.3,4.02,22.3,22.0,1.0,22.2,12.24,23.1,22.0,25.7
2023-06-05 08:20:00,26.1,12.0,31.6,21.7,26.125,24.9,24.9,[24.9],1.0,31.6,23.85,24.3,22.0,1.0,25.2,4.23,22.9,22.0,1.0,21.7,12.54,23.7,22.0,26.0
2023-06-05 08:25:00,26.3,12.0,31.7,22.1,26.25,25.0,25.0,[25.0],1.0,31.7,24.12,24.3,22.0,1.0,25.2,12.81,22.5,22.0,1.0,22.1,12.57,23.5,22.0,26.0
2023-06-05 08:30:00,26.4,12.0,31.6,21.8,26.225,25.0,25.0,[25.0],1.0,31.6,24.0,24.2,22.0,1.0,25.2,4.8,21.9,22.0,1.0,21.8,11.88,23.2,22.0,26.3
2023-06-05 08:35:00,26.5,12.0,31.6,21.8,26.225,25.0,25.0,[25.0],1.0,31.6,23.88,24.3,22.0,1.0,25.2,4.08,21.9,22.0,1.0,21.8,12.39,23.9,22.0,26.3
2023-06-05 08:40:00,26.6,12.0,31.6,22.0,26.375,25.1,25.1,[25.1],1.0,31.6,23.79,24.4,22.0,1.0,25.4,11.7,22.6,22.0,1.0,22.0,12.54,23.7,22.0,26.5
2023-06-05 08:45:00,26.7,12.0,31.7,22.5,26.475,25.0,25.0,[25.0],1.0,31.7,24.48,24.3,22.0,1.0,25.2,4.8,21.3,22.0,1.0,22.5,17.04,22.5,22.0,26.5
2023-06-05 08:50:00,26.7,12.0,31.6,21.8,26.225,25.0,25.0,[25.0],1.0,31.6,24.12,24.3,22.0,1.0,25.2,4.02,22.5,22.0,1.0,21.8,12.09,23.4,22.0,26.3
2023-06-05 08:55:00,26.7,12.0,31.6,21.7,26.200000000000003,25.0,25.0,[25.0],1.0,31.6,23.88,24.4,22.0,1.0,25.3,4.35,22.9,22.0,1.0,21.7,12.6,24.0,22.0,26.2
2023-06-05 09:00:00,26.5,12.0,31.7,22.3,26.375,25.1,25.1,[25.1],1.0,31.7,24.0,24.4,22.0,1.0,25.3,11.7,22.1,22.0,1.0,22.3,15.9,23.2,22.0,26.2
2023-06-05 09:05:00,26.4,12.0,31.7,22.5,26.375,24.9,24.9,[24.9],1.0,31.7,23.82,24.2,22.0,1.0,25.2,4.8,21.8,22.0,1.0,22.5,14.13,22.8,22.0,26.1
2023-06-05 09:10:00,26.2,12.0,31.6,21.7,26.15,24.9,24.9,[24.9],1.0,31.6,24.21,24.2,22.0,1.0,25.2,4.2,22.6,22.0,1.0,21.7,12.42,23.6,22.0,26.1
2023-06-05 09:15:00,26.2,12.0,31.6,21.9,26.250000000000004,25.0,25.0,[25.0],1.0,31.6,24.39,24.4,22.0,1.0,25.3,4.29,23.0,22.0,1.0,21.9,12.84,24.0,22.0,26.2
2023-06-05 09:20:00,26.1,12.0,31.6,22.4,26.425000000000004,25.0,25.0,[25.0],1.0,31.6,24.27,24.3,22.0,1.0,25.3,12.06,21.6,22.0,1.0,22.4,12.18,23.1,22.0,26.4
2023-06-05 09:25:00,26.1,12.0,31.5,22.3,26.35,25.0,25.0,[25.0],1.0,31.5,24.54,24.2,22.0,1.0,25.3,4.8,21.6,22.0,1.0,22.3,12.21,22.8,22.0,26.3
2023-06-05 09:30:00,26.2,12.0,31.5,21.7,26.175,25.0,25.0,[25.0],1.0,31.5,24.54,24.3,22.0,1.0,25.2,4.11,22.7,22.0,1.0,21.7,12.54,23.8,22.0,26.3
2023-06-05 09:35:00,26.3,12.0,31.5,21.7,26.2,25.1,25.1,[25.1],1.0,31.5,24.3,24.3,22.0,1.0,25.3,10.17,22.9,22.0,1.0,21.7,12.96,24.0,22.0,26.3
2023-06-05 09:40:00,26.4,12.0,31.5,22.3,26.4,25.1,25.1,[25.1],1.0,31.5,24.3,24.3,22.0,1.0,25.3,9.84,21.4,22.0,1.0,22.3,12.21,22.8,22.0,26.5
2023-06-05 09:45:00,26.4,12.0,31.5,21.9,26.275,25.1,25.1,[25.1],1.0,31.5,24.3,24.2,22.0,1.0,25.3,4.77,22.3,22.0,1.0,21.9,12.03,23.6,22.0,26.4
2023-06-05 09:50:00,26.3,12.0,31.5,21.9,26.225,25.1,25.1,[25.1],1.0,31.5,24.36,24.3,22.0,1.0,25.1,4.26,22.8,22.0,1.0,21.9,12.78,24.0,22.0,26.4
2023-06-05 09:55:00,26.3,12.0,31.6,21.9,26.275,25.2,25.2,[25.2],1.0,31.6,24.63,24.4,22.0,1.0,25.2,4.32,23.0,22.0,1.0,21.9,13.05,24.3,22.0,26.4
2023-06-05 10:00:00,26.2,12.0,31.6,22.5,26.55,25.1,25.1,[25.1],1.0,31.6,25.56,24.3,22.0,1.0,25.5,12.9,22.4,22.0,1.0,22.5,19.38,22.7,22.0,26.6
2023-06-05 10:05:00,26.2,12.0,31.6,22.4,26.475,25.0,25.0,[25.0],1.0,31.6,25.05,24.2,22.0,1.0,25.3,11.07,21.9,22.0,1.0,22.4,12.15,22.1,22.0,26.6
2023-06-05 10:10:00,26.2,12.0,31.6,22.4,26.450000000000003,25.1,25.1,[25.1],1.0,31.6,24.75,24.3,22.0,1.0,25.3,10.62,22.0,22.0,1.0,22.4,11.07,22.3,22.0,26.5
2023-06-05 10:15:00,26.2,12.0,31.5,22.1,26.375,25.1,25.1,[25.1],1.0,31.5,25.2,24.2,22.0,1.0,25.0,10.74,21.9,22.0,1.0,22.1,11.19,22.3,22.0,26.9
2023-06-05 10:20:00,26.2,12.0,31.5,21.8,26.325,25.1,25.1,[25.1],1.0,31.5,24.84,24.3,22.0,1.0,25.0,10.71,21.9,22.0,1.0,21.8,10.8,22.3,22.0,27.0
2023-06-05 10:25:00,26.2,12.0,31.5,21.8,26.3,25.1,25.1,[25.1],1.0,31.5,24.9,24.3,22.0,1.0,24.9,10.71,21.7,22.0,1.0,21.8,11.01,22.2,22.0,27.0
2023-06-05 10:30:00,26.1,12.0,31.6,21.7,26.275,25.2,25.2,[25.2],1.0,31.6,25.59,24.3,22.0,1.0,24.8,11.13,21.7,22.0,1.0,21.7,11.01,22.3,22.0,27.0
2023-06-05 10:35:00,26.1,12.0,31.6,21.7,26.275,25.2,25.2,[25.2],1.0,31.6,25.77,24.3,22.0,1.0,24.8,10.77,21.7,22.0,1.0,21.7,11.16,22.2,22.0,27.0
2023-06-05 10:40:00,26.0,12.0,31.5,21.6,26.225,25.3,25.3,[25.3],1.0,31.5,25.41,24.4,22.0,1.0,24.8,10.83,21.7,22.0,1.0,21.6,11.1,22.2,22.0,27.0
2023-06-05 10:45:00,26.0,12.0,31.5,21.6,26.200000000000003,25.2,25.2,[25.2],1.0,31.5,25.17,24.4,22.0,1.0,24.8,10.71,21.7,22.0,1.0,21.6,11.1,22.3,22.0,26.9
2023-06-05 10:50:00,25.9,12.0,31.5,21.5,26.200000000000003,25.3,25.3,[25.3],1.0,31.5,25.53,24.5,22.0,1.0,24.7,10.14,21.7,22.0,1.0,21.5,11.04,22.2,22.0,27.1
2023-06-05 10:55:00,25.9,12.0,31.6,21.5,26.225,25.3,25.3,[25.3],1.0,31.6,25.53,24.4,22.0,1.0,24.7,10.17,21.8,22.0,1.0,21.5,11.25,22.4,22.0,27.1
2023-06-05 11:00:00,25.8,12.0,31.6,21.5,26.225,25.3,25.3,[25.3],,31.6,,,,,24.7,,,,,21.5,,,,27.1
2023-06-05 11:05:00,25.8,12.0,31.7,21.6,26.25,25.3,25.3,[25.3],1.0,31.7,25.35,24.5,22.0,1.0,24.7,10.2,21.9,22.0,1.0,21.6,11.31,22.5,22.0,27.0
2023-06-05 11:10:00,25.8,12.0,31.7,21.6,26.25,25.3,25.3,[25.3],1.0,31.7,25.59,24.5,22.0,1.0,24.8,10.23,21.8,22.0,1.0,21.6,11.13,22.4,22.0,26.9
2023-06-05 11:15:00,25.5,12.0,31.7,21.6,26.275,25.3,25.3,[25.3],1.0,31.7,25.74,24.6,22.0,1.0,24.8,10.23,21.8,22.0,1.0,21.6,11.22,22.5,22.0,27.0
2023-06-05 11:20:00,25.2,12.0,31.7,21.6,26.275,25.3,25.3,[25.3],1.0,31.7,25.65,24.6,22.0,1.0,24.8,10.14,21.9,22.0,1.0,21.6,11.37,22.5,22.0,27.0
2023-06-05 11:25:00,25.3,12.0,31.8,21.6,26.3,25.3,25.3,[25.3],1.0,31.8,25.95,24.6,22.0,1.0,24.8,10.2,21.9,22.0,1.0,21.6,11.19,22.3,22.0,27.0
2023-06-05 11:30:00,25.3,12.0,31.7,21.6,26.275,25.2,25.2,[25.2],1.0,31.7,26.04,24.6,22.0,1.0,24.8,10.11,21.9,22.0,1.0,21.6,12.27,22.4,22.0,27.0
2023-06-05 11:35:00,25.4,12.0,31.7,21.6,26.25,25.2,25.2,[25.2],1.0,31.7,26.13,24.6,22.0,1.0,24.8,10.29,21.8,22.0,1.0,21.6,11.46,22.4,22.0,26.9
2023-06-05 11:40:00,25.4,12.0,31.7,21.6,26.25,25.3,25.3,[25.3],1.0,31.7,25.89,24.7,22.0,1.0,24.8,10.35,21.8,22.0,1.0,21.6,11.67,22.4,22.0,26.9
2023-06-05 11:45:00,25.4,12.0,31.7,21.6,26.275,25.3,25.3,[25.3],1.0,31.7,25.89,24.8,22.0,1.0,24.8,10.35,21.9,22.0,1.0,21.6,11.52,22.5,22.0,27.0
2023-06-05 11:50:00,25.4,12.0,31.8,21.6,26.35,25.3,25.3,[25.3],1.0,31.8,26.55,24.7,22.0,1.0,24.8,10.38,21.9,22.0,1.0,21.6,11.82,22.4,22.0,27.2
2023-06-05 11:55:00,25.4,12.0,31.8,21.6,26.35,25.3,25.3,[25.3],1.0,31.8,26.22,24.6,22.0,1.0,24.8,10.23,21.8,22.0,1.0,21.6,11.55,22.4,22.0,27.2
2023-06-05 12:00:00,25.4,12.0,31.7,21.6,26.3,25.3,25.3,[25.3],1.0,31.7,26.46,24.7,22.0,1.0,24.8,10.44,21.7,22.0,1.0,21.6,11.73,22.4,22.0,27.1
2023-06-05 12:05:00,25.4,12.0,31.7,21.6,26.25,25.3,25.3,[25.3],1.0,31.7,26.1,24.6,22.0,1.0,24.8,10.35,21.7,22.0,1.0,21.6,11.49,22.3,22.0,26.9
2023-06-05 12:10:00,25.4,12.0,31.7,21.6,26.25,25.3,25.3,[25.3],1.0,31.7,27.39,24.6,22.0,1.0,24.8,10.53,21.7,22.0,1.0,21.6,11.79,22.3,22.0,26.9
2023-06-05 12:15:00,25.4,12.0,31.7,21.6,26.25,25.3,25.3,[25.3],1.0,31.7,27.15,24.5,22.0,1.0,24.8,10.44,21.7,22.0,1.0,21.6,11.88,22.2,22.0,26.9
2023-06-05 12:20:00,25.4,12.0,31.7,21.6,26.25,25.3,25.3,[25.3],1.0,31.7,26.61,24.7,22.0,1.0,24.8,10.74,21.8,22.0,1.0,21.6,11.79,22.3,22.0,26.9
2023-06-05 12:25:00,25.4,12.0,31.7,21.6,26.225,25.3,25.3,[25.3],1.0,31.7,26.22,24.6,22.0,1.0,24.8,10.29,21.7,22.0,1.0,21.6,11.7,22.3,22.0,26.8
2023-06-05 12:30:00,25.4,12.0,31.7,21.6,26.225,25.3,25.3,[25.3],1.0,31.7,25.83,24.5,22.0,1.0,24.8,10.26,21.6,22.0,1.0,21.6,11.49,22.3,22.0,26.8
2023-06-05 12:35:00,25.3,12.0,31.7,21.6,26.225,25.3,25.3,[25.3],1.0,31.7,27.03,24.6,22.0,1.0,24.8,10.59,21.7,22.0,1.0,21.6,11.7,22.3,22.0,26.8
2023-06-05 12:40:00,25.4,12.0,31.7,21.6,26.225,25.3,25.3,[25.3],1.0,31.7,26.76,24.5,22.0,1.0,24.8,10.5,21.6,22.0,1.0,21.6,11.76,22.3,22.0,26.8
2023-06-05 12:45:00,25.4,12.0,31.7,21.6,26.225,25.3,25.3,[25.3],1.0,31.7,26.85,24.6,22.0,1.0,24.8,10.62,21.6,22.0,1.0,21.6,11.64,22.2,22.0,26.8
2023-06-05 12:50:00,25.4,12.0,31.7,21.6,26.225,25.3,25.3,[25.3],1.0,31.7,27.63,24.7,22.0,1.0,24.8,10.56,21.7,22.0,1.0,21.6,11.79,22.3,22.0,26.8
2023-06-05 12:55:00,25.4,12.0,31.7,21.6,26.2,25.3,25.3,[25.3],1.0,31.7,27.39,24.6,22.0,1.0,24.8,10.53,21.6,22.0,1.0,21.6,11.58,22.3,22.0,26.7
2023-06-05 13:00:00,25.5,12.0,31.7,21.6,26.2,25.3,25.3,[25.3],1.0,31.7,26.64,24.5,22.0,1.0,24.8,12.81,21.8,22.0,1.0,21.6,11.64,22.1,22.0,26.7
2023-06-05 13:05:00,25.5,12.0,31.7,21.6,26.225,25.3,25.3,[25.3],1.0,31.7,26.4,24.7,22.0,1.0,24.8,10.53,21.7,22.0,1.0,21.6,10.71,22.2,22.0,26.8
2023-06-05 13:10:00,25.5,12.0,31.7,21.6,26.225,25.3,25.3,[25.3],1.0,31.7,26.82,24.7,22.0,1.0,24.8,10.47,21.8,22.0,1.0,21.6,11.01,22.3,22.0,26.8
2023-06-05 13:15:00,25.5,12.0,31.7,21.6,26.225,25.3,25.3,[25.3],1.0,31.7,26.97,24.8,22.0,1.0,24.8,10.47,21.9,22.0,1.0,21.6,11.01,22.3,22.0,26.8
2023-06-05 13:20:00,25.4,12.0,31.7,21.6,26.225,25.3,25.3,[25.3],1.0,31.7,26.88,24.8,22.0,1.0,24.8,10.41,21.9,22.0,1.0,21.6,11.07,22.3,22.0,26.8
2023-06-05 13:25:00,25.4,12.0,31.7,21.6,26.25,25.3,25.3,[25.3],1.0,31.7,26.49,24.8,22.0,1.0,24.8,10.44,21.9,22.0,1.0,21.6,11.91,22.4,22.0,26.9
2023-06-05 13:30:00,25.3,12.0,31.7,21.6,26.25,25.3,25.3,[25.3],1.0,31.7,27.69,24.8,22.0,1.0,24.8,10.56,21.9,22.0,1.0,21.6,12.03,22.5,22.0,26.9
2023-06-05 13:35:00,25.2,12.0,31.7,21.6,26.25,25.3,25.3,[25.3],1.0,31.7,27.0,24.9,22.0,1.0,24.8,10.59,22.0,22.0,1.0,21.6,11.94,22.5,22.0,26.9
2023-06-05 13:40:00,25.2,12.0,31.7,21.6,26.25,25.3,25.3,[25.3],1.0,31.7,26.4,24.8,22.0,1.0,24.8,10.56,21.9,22.0,1.0,21.6,12.0,22.6,22.0,26.9
2023-06-05 13:45:00,25.3,12.0,31.7,21.6,26.275,25.3,25.3,[25.3],1.0,31.7,28.11,24.8,22.0,1.0,24.8,11.37,21.9,22.0,1.0,21.6,12.09,22.5,22.0,27.0
2023-06-05 13:50:00,25.4,12.0,31.7,21.6,26.275,25.3,25.3,[25.3],1.0,31.7,26.91,24.9,22.0,1.0,24.8,11.28,21.9,22.0,1.0,21.6,11.91,22.5,22.0,27.0
2023-06-05 13:55:00,25.4,12.0,31.7,21.6,26.3,25.3,25.3,[25.3],1.0,31.7,27.06,24.9,22.0,1.0,24.8,11.19,21.9,22.0,1.0,21.6,11.67,22.5,22.0,27.1
2023-06-05 14:00:00,25.4,12.0,31.7,21.6,26.3,25.3,25.3,[25.3],1.0,31.7,26.34,24.9,22.0,1.0,24.8,11.25,21.9,22.0,1.0,21.6,11.79,22.5,22.0,27.1
2023-06-05 14:05:00,25.5,12.0,31.7,21.6,26.3,25.3,25.3,[25.3],1.0,31.7,26.52,24.8,22.0,1.0,24.8,11.22,21.9,22.0,1.0,21.6,11.67,22.3,22.0,27.1
2023-06-05 14:10:00,25.5,12.0,31.7,21.6,26.3,25.3,25.3,[25.3],1.0,31.7,26.85,24.9,22.0,1.0,24.8,11.25,21.8,22.0,1.0,21.6,11.73,22.4,22.0,27.1
2023-06-05 14:15:00,25.6,12.0,31.7,21.6,26.3,25.3,25.3,[25.3],1.0,31.7,26.88,24.8,22.0,1.0,24.8,11.34,22.0,22.0,1.0,21.6,12.0,22.5,22.0,27.1
2023-06-05 14:20:00,25.6,12.0,31.7,21.6,26.3,25.3,25.3,[25.3],1.0,31.7,27.24,24.9,22.0,1.0,24.8,11.31,21.9,22.0,1.0,21.6,11.97,22.4,22.0,27.1
2023-06-05 14:25:00,25.5,12.0,31.7,21.6,26.3,25.3,25.3,[25.3],1.0,31.7,28.26,25.1,22.0,1.0,24.8,11.28,22.0,22.0,1.0,21.6,12.21,22.5,22.0,27.1
2023-06-05 14:30:00,25.6,12.0,31.7,21.6,26.3,25.3,25.3,[25.3],1.0,31.7,27.24,25.2,22.0,1.0,24.8,11.31,22.0,22.0,1.0,21.6,11.94,22.6,22.0,27.1
2023-06-05 14:35:00,25.6,12.0,31.7,21.6,26.325,25.3,25.3,[25.3],1.0,31.7,26.97,25.0,22.0,1.0,24.8,11.31,22.0,22.0,1.0,21.6,12.9,22.6,22.0,27.2
2023-06-05 14:40:00,25.6,12.0,31.7,21.6,26.3,25.3,25.3,[25.3],1.0,31.7,26.64,25.1,22.0,1.0,24.8,11.31,22.0,22.0,1.0,21.6,12.66,22.6,22.0,27.1
2023-06-05 14:45:00,25.7,12.0,31.7,21.6,26.3,25.3,25.3,[25.3],1.0,31.7,26.43,25.0,22.0,1.0,24.8,11.31,22.1,22.0,1.0,21.6,12.03,22.5,22.0,27.1
2023-06-05 14:50:00,25.7,12.0,31.7,21.6,26.325,25.3,25.3,[25.3],1.0,31.7,26.49,24.9,22.0,1.0,24.8,11.4,22.0,22.0,1.0,21.6,12.0,22.6,22.0,27.2
2023-06-05 14:55:00,25.6,12.0,31.7,21.6,26.3,25.3,25.3,[25.3],1.0,31.7,26.19,25.0,22.0,1.0,24.8,11.25,22.0,22.0,1.0,21.6,11.85,22.5,22.0,27.1
2023-06-05 15:00:00,25.5,12.0,31.7,21.6,26.3,25.3,25.3,[25.3],1.0,31.7,26.28,24.9,22.0,1.0,24.8,11.37,22.0,22.0,1.0,21.6,12.15,22.5,22.0,27.1
2023-06-05 15:05:00,25.4,12.0,31.7,21.6,26.3,25.3,25.3,[25.3],1.0,31.7,26.55,25.1,22.0,1.0,24.8,11.46,22.0,22.0,1.0,21.6,11.82,22.5,22.0,27.1
2023-06-05 15:10:00,25.2,12.0,31.7,21.6,26.3,25.3,25.3,[25.3],1.0,31.7,26.34,25.5,22.0,1.0,24.8,11.37,22.2,22.0,1.0,21.6,11.88,22.6,22.0,27.1
2023-06-05 15:15:00,25.2,12.0,31.7,21.6,26.3,25.3,25.3,[25.3],1.0,31.7,26.37,25.9,22.0,1.0,24.8,11.28,22.2,22.0,1.0,21.6,11.82,22.7,22.0,27.1
2023-06-05 15:20:00,25.2,12.0,31.7,21.6,26.3,25.3,25.3,[25.3],1.0,31.7,26.43,26.1,22.0,1.0,24.8,11.34,22.4,22.0,1.0,21.6,11.97,22.7,22.0,27.1
2023-06-05 15:25:00,24.3,12.0,31.7,21.6,26.3,25.3,25.3,[25.3],1.0,31.7,26.52,26.1,22.0,1.0,24.8,11.28,22.4,22.0,1.0,21.6,11.94,22.8,22.0,27.1
2023-06-05 15:30:00,24.8,12.0,31.7,21.6,26.3,25.3,25.3,[25.3],1.0,31.7,26.37,25.9,22.0,1.0,24.8,11.31,22.3,22.0,1.0,21.6,11.91,22.7,22.0,27.1
2023-06-05 15:35:00,25.1,12.0,31.7,21.6,26.3,25.3,25.3,[25.3],1.0,31.7,26.61,25.9,22.0,1.0,24.8,11.22,22.2,22.0,1.0,21.6,11.97,22.8,22.0,27.1
2023-06-05 15:40:00,25.3,12.0,31.7,21.6,26.325,25.3,25.3,[25.3],1.0,31.7,26.4,25.9,22.0,1.0,24.8,11.22,22.3,22.0,1.0,21.6,11.94,22.7,22.0,27.2
2023-06-05 15:45:00,25.4,12.0,31.7,21.6,26.325,25.3,25.3,[25.3],1.0,31.7,26.64,25.9,22.0,1.0,24.8,11.13,22.3,22.0,1.0,21.6,12.78,22.4,22.0,27.2
2023-06-05 15:50:00,25.5,12.0,31.7,21.6,26.3,25.3,25.3,[25.3],1.0,31.7,26.04,26.0,22.0,1.0,24.8,11.04,22.3,22.0,1.0,21.6,11.73,22.4,22.0,27.1
2023-06-05 15:55:00,25.5,12.0,31.7,21.6,26.35,25.3,25.3,[25.3],1.0,31.7,25.71,26.0,22.0,1.0,24.8,11.79,22.3,22.0,1.0,21.6,11.73,22.4,22.0,27.3
2023-06-05 16:00:00,25.5,12.0,31.7,21.6,26.375,25.3,25.3,[25.3],1.0,31.7,25.59,25.9,22.0,1.0,24.8,12.0,22.5,22.0,1.0,21.6,11.61,22.3,22.0,27.4
2023-06-05 16:05:00,25.4,12.0,31.7,21.6,26.375,25.3,25.3,[25.3],1.0,31.7,25.59,26.0,22.0,1.0,24.8,12.75,22.3,22.0,1.0,21.6,11.58,22.4,22.0,27.4
2023-06-05 16:10:00,25.4,12.0,31.7,21.6,26.375,25.3,25.3,[25.3],1.0,31.7,25.41,25.8,22.0,1.0,24.8,11.61,22.3,22.0,1.0,21.6,11.55,22.3,22.0,27.4
2023-06-05 16:15:00,25.4,12.0,31.7,21.6,26.375,25.3,25.3,[25.3],1.0,31.7,25.32,26.2,22.0,1.0,24.8,11.58,22.3,22.0,1.0,21.6,11.55,22.4,22.0,27.4
2023-06-05 16:20:00,25.5,12.0,31.7,21.6,26.375,25.3,25.3,[25.3],,31.7,,,,,24.8,,,,,21.6,,,,27.4
2023-06-05 16:25:00,25.5,12.0,31.7,21.6,26.375,25.3,25.3,[25.3],1.0,31.7,25.44,25.8,22.0,1.0,24.8,11.52,22.3,22.0,1.0,21.6,11.01,22.3,22.0,27.4
2023-06-05 16:30:00,25.4,12.0,31.7,21.6,26.375,25.3,25.3,[25.3],1.0,31.7,25.41,25.8,22.0,1.0,24.8,11.52,22.3,22.0,1.0,21.6,10.92,22.3,22.0,27.4
2023-06-05 16:35:00,25.4,12.0,31.7,21.6,26.375,25.3,25.3,[25.3],1.0,31.7,25.2,26.1,22.0,1.0,24.8,11.43,22.2,22.0,1.0,21.6,10.83,22.2,22.0,27.4
2023-06-05 16:40:00,25.4,12.0,31.7,21.6,26.35,25.3,25.3,[25.3],1.0,31.7,25.47,26.1,22.0,1.0,24.8,11.46,22.3,22.0,1.0,21.6,10.95,22.2,22.0,27.3
2023-06-05 16:45:00,25.4,12.0,31.7,21.6,26.35,25.3,25.3,[25.3],1.0,31.7,25.17,25.8,22.0,1.0,24.8,11.49,22.2,22.0,1.0,21.6,10.74,22.2,22.0,27.3
2023-06-05 16:50:00,25.5,12.0,31.7,21.6,26.35,25.3,25.3,[25.3],1.0,31.7,25.17,25.6,22.0,1.0,24.8,11.55,22.2,22.0,1.0,21.6,10.8,22.1,22.0,27.3
2023-06-05 16:55:00,25.4,12.0,31.7,21.6,26.325,25.3,25.3,[25.3],1.0,31.7,25.47,25.5,22.0,1.0,24.8,11.76,22.2,22.0,1.0,21.6,11.01,22.2,22.0,27.2
2023-06-05 17:00:00,25.3,12.0,31.7,21.6,26.325,25.3,25.3,[25.3],1.0,31.7,25.14,25.3,22.0,1.0,24.8,11.31,22.1,22.0,1.0,21.6,10.59,22.1,22.0,27.2
2023-06-05 17:05:00,25.3,12.0,31.7,21.6,26.325,25.3,25.3,[25.3],1.0,31.7,24.93,25.2,22.0,1.0,24.8,11.58,22.1,22.0,1.0,21.6,10.65,21.9,22.0,27.2
2023-06-05 17:10:00,25.3,12.0,31.7,21.6,26.3,25.3,25.3,[25.3],1.0,31.7,24.87,25.0,22.0,1.0,24.8,11.31,22.0,22.0,1.0,21.6,10.53,21.9,22.0,27.1
2023-06-05 17:15:00,25.3,12.0,31.7,21.6,26.3,25.3,25.3,[25.3],1.0,31.7,24.66,24.9,22.0,1.0,24.8,10.44,21.8,22.0,1.0,21.6,9.69,21.9,22.0,27.1
2023-06-05 17:20:00,25.4,12.0,31.7,21.6,26.3,25.3,25.3,[25.3],1.0,31.7,24.42,24.9,22.0,1.0,24.8,10.32,21.9,22.0,1.0,21.6,9.57,21.8,22.0,27.1
2023-06-05 17:25:00,25.4,12.0,31.7,21.6,26.3,25.3,25.3,[25.3],1.0,31.7,23.88,24.9,22.0,1.0,24.8,10.14,21.8,22.0,1.0,21.6,9.33,21.8,22.0,27.1
2023-06-05 17:30:00,25.3,12.0,31.7,21.6,26.25,25.3,25.3,[25.3],1.0,31.7,23.94,24.8,22.0,1.0,24.8,10.14,21.8,22.0,1.0,21.6,9.42,21.6,22.0,26.9
2023-06-05 17:35:00,25.3,12.0,31.7,21.6,26.25,25.3,25.3,[25.3],1.0,31.7,23.73,24.6,22.0,1.0,24.8,10.11,21.6,22.0,1.0,21.6,9.12,21.7,22.0,26.9
2023-06-05 17:40:00,25.2,12.0,31.7,21.6,26.225,25.3,25.3,[25.3],1.0,31.7,23.97,24.6,22.0,1.0,24.8,10.26,21.8,22.0,1.0,21.6,3.45,22.0,22.0,26.8
2023-06-05 17:45:00,25.0,12.0,31.7,21.6,26.225,25.3,25.3,[25.3],1.0,31.7,23.88,24.6,22.0,1.0,24.8,11.28,21.7,22.0,1.0,21.6,3.69,22.2,22.0,26.8
2023-06-05 17:50:00,24.9,12.0,31.7,21.6,26.3,25.3,25.3,[25.3],1.0,31.7,23.58,24.6,22.0,1.0,24.8,11.07,21.7,22.0,1.0,21.6,3.9,22.9,22.0,27.1
2023-06-05 17:55:00,24.9,12.0,31.7,21.6,26.35,25.3,25.3,[25.3],1.0,31.7,23.64,24.7,22.0,1.0,24.8,10.56,21.7,22.0,1.0,21.6,11.82,22.9,22.0,27.3
2023-06-05 18:00:00,24.9,12.0,31.7,21.6,26.35,25.3,25.3,[25.3],1.0,31.7,23.82,24.6,22.0,1.0,24.8,4.05,21.9,22.0,1.0,21.6,11.7,23.0,22.0,27.3
2023-06-05 18:05:00,24.9,12.0,31.7,21.6,26.35,25.3,25.3,[25.3],1.0,31.7,23.67,24.6,22.0,1.0,24.8,4.2,22.5,22.0,1.0,21.6,12.12,23.6,22.0,27.3
2023-06-05 18:10:00,25.0,12.0,31.7,21.6,26.35,25.3,25.3,[25.3],1.0,31.7,23.64,24.7,22.0,1.0,24.8,4.29,22.7,22.0,1.0,21.6,12.06,23.8,22.0,27.3
2023-06-05 18:15:00,24.9,12.0,31.7,21.6,26.35,25.3,25.3,[25.3],1.0,31.7,23.55,24.6,22.0,1.0,24.8,6.21,22.8,22.0,1.0,21.6,12.24,23.8,22.0,27.3
2023-06-05 18:20:00,24.9,12.0,31.7,21.6,26.35,25.3,25.3,[25.3],1.0,31.7,23.61,24.5,22.0,1.0,24.8,11.31,22.8,22.0,1.0,21.6,11.88,23.7,22.0,27.3
2023-06-05 18:25:00,24.9,12.0,31.7,21.6,26.35,25.3,25.3,[25.3],1.0,31.7,23.4,24.4,22.0,1.0,24.8,10.2,21.3,22.0,1.0,21.6,11.28,22.7,22.0,27.3
2023-06-05 18:30:00,24.9,12.0,31.7,21.6,26.325,25.3,25.3,[25.3],1.0,31.7,23.61,24.4,22.0,1.0,24.8,4.11,20.6,22.0,1.0,21.6,11.79,23.1,22.0,27.2
2023-06-05 18:35:00,24.8,12.0,31.7,21.6,26.3,25.3,25.3,[25.3],1.0,31.7,23.52,24.5,22.0,1.0,24.8,4.23,22.1,22.0,1.0,21.6,11.85,23.1,22.0,27.1
2023-06-05 18:40:00,24.8,12.0,31.7,21.6,26.325,25.3,25.3,[25.3],1.0,31.7,23.55,24.6,22.0,1.0,24.8,4.29,22.6,22.0,1.0,21.6,12.27,23.6,22.0,27.2
2023-06-05 18:45:00,24.8,12.0,31.7,21.6,26.325,25.3,25.3,[25.3],1.0,31.7,23.58,24.4,22.0,1.0,24.8,4.32,22.6,22.0,1.0,21.6,12.24,23.7,22.0,27.2
2023-06-05 18:50:00,24.8,12.0,31.7,21.6,26.35,25.3,25.3,[25.3],1.0,31.7,23.43,24.5,22.0,1.0,24.8,4.32,22.8,22.0,1.0,21.6,12.24,23.8,22.0,27.3
2023-06-05 18:55:00,24.8,12.0,31.7,21.6,26.35,25.3,25.3,[25.3],1.0,31.7,23.4,24.5,22.0,1.0,24.8,4.32,22.8,22.0,1.0,21.6,12.54,23.9,22.0,27.3
2023-06-05 19:00:00,24.8,12.0,31.7,21.6,26.375,25.3,25.3,[25.3],1.0,31.7,23.4,24.6,22.0,1.0,24.8,11.49,21.4,22.0,1.0,21.6,11.94,24.1,22.0,27.4
2023-06-05 19:05:00,24.7,12.0,31.7,21.6,26.375,25.3,25.3,[25.3],1.0,31.7,23.43,24.4,22.0,1.0,24.8,4.65,22.4,22.0,1.0,21.6,11.58,23.5,22.0,27.4
2023-06-05 19:10:00,24.7,12.0,31.7,21.6,26.35,25.3,25.3,[25.3],1.0,31.7,23.4,24.5,22.0,1.0,24.8,4.26,22.6,22.0,1.0,21.6,12.12,23.8,22.0,27.3
2023-06-05 19:15:00,24.7,12.0,31.7,21.6,26.35,25.3,25.3,[25.3],1.0,31.7,23.43,24.5,22.0,1.0,24.8,4.29,22.7,22.0,1.0,21.6,12.33,23.8,22.0,27.3
2023-06-05 19:20:00,24.7,12.0,31.7,21.6,26.375,25.3,25.3,[25.3],1.0,31.7,23.43,24.5,22.0,1.0,24.8,4.38,22.7,22.0,1.0,21.6,12.51,24.0,22.0,27.4
2023-06-05 19:25:00,24.7,12.0,31.7,21.6,26.375,25.3,25.3,[25.3],1.0,31.7,24.12,24.5,22.0,1.0,24.8,10.56,22.8,22.0,1.0,21.6,12.03,23.9,22.0,27.4
2023-06-05 19:30:00,24.6,12.0,31.7,21.6,26.375,25.3,25.3,[25.3],1.0,31.7,23.52,24.4,22.0,1.0,24.8,4.11,22.4,22.0,1.0,21.6,11.67,23.6,22.0,27.4
2023-06-05 19:35:00,24.3,12.0,31.7,21.6,26.375,25.3,25.3,[25.3],1.0,31.7,23.49,24.4,22.0,1.0,24.8,4.29,22.7,22.0,1.0,21.6,12.33,23.8,22.0,27.4
2023-06-05 19:40:00,24.2,12.0,31.7,21.6,26.35,25.3,25.3,[25.3],1.0,31.7,23.52,24.5,22.0,1.0,24.8,4.32,22.8,22.0,1.0,21.6,12.3,23.8,22.0,27.3
2023-06-05 19:45:00,24.3,12.0,31.7,21.6,26.375,25.3,25.3,[25.3],1.0,31.7,23.55,24.5,22.0,1.0,24.8,4.53,22.8,22.0,1.0,21.6,12.51,23.9,22.0,27.4
2023-06-05 19:50:00,24.3,12.0,31.7,21.6,26.375,25.3,25.3,[25.3],1.0,31.7,23.46,24.4,22.0,1.0,24.8,9.9,21.2,22.0,1.0,21.6,12.0,22.6,22.0,27.4
2023-06-05 19:55:00,24.4,12.0,31.7,21.6,26.375,25.3,25.3,[25.3],1.0,31.7,23.58,24.4,22.0,1.0,24.8,4.08,22.4,22.0,1.0,21.6,12.15,23.6,22.0,27.4
2023-06-05 20:00:00,24.4,12.0,31.7,21.6,26.35,25.3,25.3,[25.3],1.0,31.7,23.49,24.4,22.0,1.0,24.8,4.29,22.7,22.0,1.0,21.6,12.27,23.8,22.0,27.3
2023-06-05 20:05:00,24.4,12.0,31.7,21.6,26.35,25.3,25.3,[25.3],1.0,31.7,23.46,24.4,22.0,1.0,24.8,4.32,22.8,22.0,1.0,21.6,12.36,23.9,22.0,27.3
2023-06-05 20:10:00,24.3,12.0,31.7,21.6,26.375,25.3,25.3,[25.3],1.0,31.7,23.49,24.4,22.0,1.0,24.8,4.32,22.8,22.0,1.0,21.6,12.66,23.9,22.0,27.4
2023-06-05 20:15:00,24.3,12.0,31.7,21.6,26.4,25.3,25.3,[25.3],1.0,31.7,23.49,24.3,22.0,1.0,24.8,11.58,21.8,22.0,1.0,21.6,12.6,23.0,22.0,27.5
2023-06-05 20:20:00,24.3,12.0,31.7,21.6,26.4,25.3,25.3,[25.3],1.0,31.7,23.52,24.3,22.0,1.0,24.8,4.77,22.3,22.0,1.0,21.6,11.91,23.4,22.0,27.5
2023-06-05 20:25:00,24.4,12.0,31.7,21.6,26.375,25.3,25.3,[25.3],1.0,31.7,23.55,24.3,22.0,1.0,24.8,4.23,22.7,22.0,1.0,21.6,12.42,23.8,22.0,27.4
2023-06-05 20:30:00,24.4,12.0,31.7,21.6,26.35,25.3,25.3,[25.3],1.0,31.7,23.64,24.4,22.0,1.0,24.8,4.35,22.8,22.0,1.0,21.6,12.45,23.9,22.0,27.3
2023-06-05 20:35:00,24.4,12.0,31.7,21.6,26.375,25.3,25.3,[25.3],1.0,31.7,23.55,24.5,22.0,1.0,24.8,4.35,22.9,22.0,1.0,21.6,12.69,23.9,22.0,27.4
2023-06-05 20:40:00,24.3,12.0,31.7,21.6,26.4,25.3,25.3,[25.3],1.0,31.7,23.49,24.4,22.0,1.0,24.8,10.83,22.9,22.0,1.0,21.6,12.45,24.1,22.0,27.5
2023-06-05 20:45:00,24.3,12.0,31.7,21.6,26.4,25.3,25.3,[25.3],1.0,31.7,23.55,24.2,22.0,1.0,24.8,11.61,21.0,22.0,1.0,21.6,17.73,22.2,22.0,27.5
2023-06-05 20:50:00,24.3,12.0,31.7,21.6,26.375,25.3,25.3,[25.3],1.0,31.7,23.55,24.3,22.0,1.0,24.8,3.99,22.2,22.0,1.0,21.6,11.43,22.2,22.0,27.4
2023-06-05 20:55:00,24.3,12.0,31.7,21.6,26.275,25.3,25.3,[25.3],1.0,31.7,23.61,24.4,22.0,1.0,24.8,4.23,22.7,22.0,1.0,21.6,11.61,23.3,22.0,27.0
2023-06-05 21:00:00,24.3,12.0,31.7,21.6,26.325,25.3,25.3,[25.3],1.0,31.7,23.76,24.4,22.0,1.0,24.8,4.32,22.7,22.0,1.0,21.6,11.94,23.5,22.0,27.2
2023-06-05 21:05:00,24.2,12.0,31.7,21.6,26.375,25.3,25.3,[25.3],1.0,31.7,23.52,24.2,22.0,1.0,24.8,11.43,22.6,22.0,1.0,21.6,11.91,23.5,22.0,27.4
2023-06-05 21:10:00,24.3,12.0,31.7,21.6,26.425,25.3,25.3,[25.3],1.0,31.7,23.34,24.1,22.0,1.0,24.8,12.39,21.5,22.0,1.0,21.6,11.55,22.7,22.0,27.6
2023-06-05 21:15:00,24.3,12.0,31.7,21.6,26.375,25.3,25.3,[25.3],1.0,31.7,23.37,24.1,22.0,1.0,24.8,4.8,22.1,22.0,1.0,21.6,11.25,22.9,22.0,27.4
2023-06-05 21:20:00,24.3,12.0,31.7,21.6,26.375,25.3,25.3,[25.3],1.0,31.7,23.46,24.2,22.0,1.0,24.8,4.29,22.7,22.0,1.0,21.6,11.73,23.4,22.0,27.4
2023-06-05 21:25:00,24.3,12.0,31.7,21.6,26.4,25.3,25.3,[25.3],1.0,31.7,23.55,24.4,22.0,1.0,24.8,4.32,22.7,22.0,1.0,21.6,11.85,23.7,22.0,27.5
2023-06-05 21:30:00,24.3,12.0,31.7,21.6,26.425,25.3,25.3,[25.3],1.0,31.7,23.64,24.1,22.0,1.0,24.8,11.88,22.7,22.0,1.0,21.6,11.88,23.3,22.0,27.6
2023-06-05 21:35:00,24.3,12.0,31.7,21.6,26.425,25.3,25.3,[25.3],1.0,31.7,23.28,24.2,22.0,1.0,24.8,4.8,21.5,22.0,1.0,21.6,11.25,22.6,22.0,27.6
2023-06-05 21:40:00,24.3,12.0,31.7,21.6,26.425,25.3,25.3,[25.3],1.0,31.7,23.37,24.3,22.0,1.0,24.8,4.14,22.6,22.0,1.0,21.6,11.73,23.4,22.0,27.6
2023-06-05 21:45:00,24.2,12.0,31.7,21.6,26.425,25.3,25.3,[25.3],1.0,31.7,23.4,24.2,22.0,1.0,24.8,10.83,22.6,22.0,1.0,21.6,11.76,23.5,22.0,27.6
2023-06-05 21:50:00,24.1,12.0,31.7,21.6,26.4,25.3,25.3,[25.3],1.0,31.7,23.31,24.2,22.0,1.0,24.8,9.6,21.2,22.0,1.0,21.6,11.28,22.3,22.0,27.5
2023-06-05 21:55:00,23.9,12.0,31.7,21.6,26.4,25.3,25.3,[25.3],1.0,31.7,23.79,23.9,22.0,1.0,24.8,4.8,22.1,22.0,1.0,21.6,11.22,22.8,22.0,27.5
2023-06-05 22:00:00,24.0,12.0,31.7,21.6,26.375,25.3,25.3,[25.3],1.0,31.7,23.4,24.0,22.0,1.0,24.8,4.29,22.6,22.0,1.0,21.6,11.73,23.3,22.0,27.4
2023-06-05 22:05:00,24.1,12.0,31.7,21.6,26.4,25.3,25.3,[25.3],1.0,31.7,23.4,24.1,22.0,1.0,24.8,12.24,21.9,22.0,1.0,21.6,11.85,22.8,22.0,27.5
2023-06-05 22:10:00,24.3,12.0,31.7,21.6,26.4,25.3,25.3,[25.3],1.0,31.7,23.25,24.0,22.0,1.0,24.8,4.8,21.9,22.0,1.0,21.6,10.59,22.8,22.0,27.5
2023-06-05 22:15:00,24.3,12.0,31.7,21.6,26.375,25.3,25.3,[25.3],1.0,31.7,23.4,24.0,22.0,1.0,24.8,4.26,22.6,22.0,1.0,21.6,11.79,23.3,22.0,27.4
2023-06-05 22:20:00,24.4,12.0,31.7,21.6,26.4,25.3,25.3,[25.3],1.0,31.7,23.49,24.0,22.0,1.0,24.8,4.29,22.8,22.0,1.0,21.6,11.76,23.6,22.0,27.5
2023-06-05 22:25:00,24.5,12.0,31.7,21.6,26.425,25.3,25.3,[25.3],1.0,31.7,23.31,24.1,22.0,1.0,24.8,11.25,21.7,22.0,1.0,21.6,11.43,22.7,22.0,27.6
2023-06-05 22:30:00,24.7,12.0,31.7,21.6,26.4,25.3,25.3,[25.3],1.0,31.7,23.28,24.0,22.0,1.0,24.8,4.11,22.5,22.0,1.0,21.6,11.58,22.7,22.0,27.5
2023-06-05 22:35:00,24.8,12.0,31.7,21.6,26.4,25.3,25.3,[25.3],1.0,31.7,23.37,24.0,22.0,1.0,24.8,4.29,22.7,22.0,1.0,21.6,11.76,23.5,22.0,27.5
2023-06-05 22:40:00,24.9,12.0,31.7,21.6,26.4,25.3,25.3,[25.3],1.0,31.7,23.28,24.0,22.0,1.0,24.8,9.78,22.7,22.0,1.0,21.6,11.91,23.5,22.0,27.5
2023-06-05 22:45:00,25.0,12.0,31.7,21.6,26.4,25.3,25.3,[25.3],1.0,31.7,23.49,24.1,22.0,1.0,24.8,10.02,21.4,22.0,1.0,21.6,11.43,22.5,22.0,27.5
2023-06-05 22:50:00,25.1,12.0,31.7,21.6,26.4,25.3,25.3,[25.3],1.0,31.7,23.34,24.0,22.0,1.0,24.8,4.77,22.0,22.0,1.0,21.6,11.16,22.7,22.0,27.5
2023-06-05 22:55:00,25.2,12.0,31.7,21.6,26.375,25.3,25.3,[25.3],1.0,31.7,23.28,24.1,22.0,1.0,24.8,4.29,22.6,22.0,1.0,21.6,11.7,23.3,22.0,27.4
2023-06-05 23:00:00,25.3,12.0,31.7,21.6,26.4,25.3,25.3,[25.3],1.0,31.7,23.37,24.0,22.0,1.0,24.8,4.32,22.8,22.0,1.0,21.6,11.85,23.5,22.0,27.5
2023-06-05 23:05:00,25.4,12.0,31.7,21.6,26.4,25.3,25.3,[25.3],1.0,31.7,23.4,24.0,22.0,1.0,24.8,4.29,22.8,22.0,1.0,21.6,11.91,23.6,22.0,27.5
2023-06-05 23:10:00,25.4,12.0,31.7,21.6,26.425,25.3,25.3,[25.3],1.0,31.7,23.4,23.9,22.0,1.0,24.8,12.15,21.7,22.0,1.0,21.6,11.94,22.8,22.0,27.6
2023-06-05 23:15:00,25.5,12.0,31.7,21.6,26.4,25.3,25.3,[25.3],1.0,31.7,23.25,24.1,22.0,1.0,24.8,9.63,21.1,22.0,1.0,21.6,11.19,22.3,22.0,27.5
2023-06-05 23:20:00,25.5,12.0,31.7,21.6,26.4,25.3,25.3,[25.3],1.0,31.7,23.4,24.3,22.0,1.0,24.8,4.08,22.4,22.0,1.0,21.6,11.58,23.2,22.0,27.5
2023-06-05 23:25:00,25.1,12.0,31.7,21.6,26.4,25.3,25.3,[25.3],1.0,31.7,23.28,24.3,22.0,1.0,24.8,4.32,22.7,22.0,1.0,21.6,11.67,23.4,22.0,27.5
2023-06-05 23:30:00,25.1,12.0,31.7,21.6,26.4,25.3,25.3,[25.3],1.0,31.7,23.28,24.2,22.0,1.0,24.8,4.32,22.8,22.0,1.0,21.6,11.88,23.5,22.0,27.5
2023-06-05 23:35:00,25.2,12.0,31.7,21.6,26.4,25.3,25.3,[25.3],1.0,31.7,23.25,24.1,22.0,1.0,24.8,11.49,21.8,22.0,1.0,21.6,11.94,22.8,22.0,27.5
2023-06-05 23:40:00,25.2,12.0,31.7,21.6,26.4,25.3,25.3,[25.3],1.0,31.7,23.37,24.1,22.0,1.0,24.8,4.14,22.2,22.0,1.0,21.6,11.22,23.1,22.0,27.5
2023-06-05 23:45:00,25.2,12.0,31.7,21.6,26.4,25.3,25.3,[25.3],1.0,31.7,23.52,24.2,22.0,1.0,24.8,4.32,22.7,22.0,1.0,21.6,11.7,23.4,22.0,27.5
2023-06-05 23:50:00,25.1,12.0,31.7,21.6,26.425,25.3,25.3,[25.3],1.0,31.7,23.31,24.1,22.0,1.0,24.8,10.38,22.8,22.0,1.0,21.6,11.73,23.6,22.0,27.6
2023-06-05 23:55:00,25.1,12.0,31.7,21.6,26.425,25.3,25.3,[25.3],1.0,31.7,23.4,23.8,22.0,1.0,24.8,11.52,22.8,22.0,1.0,21.6,11.55,22.5,22.0,27.6
2023-06-06 00:00:00,25.0,12.0,31.7,21.6,26.425,25.3,25.3,[25.3],1.0,31.7,23.49,23.9,22.0,1.0,24.8,4.08,22.6,22.0,1.0,21.6,11.67,23.3,22.0,27.6
2023-06-06 00:05:00,24.9,12.0,31.7,21.6,26.4,25.3,25.3,[25.3],1.0,31.7,5.55,24.9,24.0,1.0,24.8,3.96,23.0,24.0,1.0,21.6,11.7,23.5,24.0,27.5
2023-06-06 00:10:00,25.0,12.0,31.7,21.6,26.4,25.3,25.3,[25.3],1.0,31.7,15.0,25.9,24.0,1.0,24.8,3.96,23.8,24.0,1.0,21.6,4.8,24.5,24.0,27.5
2023-06-06 00:15:00,25.1,12.0,31.7,21.6,26.45,25.3,25.3,[25.3],1.0,31.7,23.73,25.1,24.0,1.0,24.8,4.11,23.8,24.0,1.0,21.6,11.85,25.1,24.0,27.7
2023-06-06 00:20:00,25.2,12.0,31.7,21.6,26.575,25.3,25.3,[25.3],1.0,31.7,23.82,26.0,24.0,1.0,24.8,4.02,23.8,24.0,1.0,21.6,11.61,24.8,24.0,28.2
2023-06-06 00:25:00,25.3,12.0,31.7,21.6,26.575,25.3,25.3,[25.3],1.0,31.7,23.7,25.2,24.0,1.0,24.8,4.02,23.6,24.0,1.0,21.6,11.76,24.5,24.0,28.2
2023-06-06 00:30:00,25.3,12.0,31.7,21.6,26.55,25.3,25.3,[25.3],1.0,31.7,23.64,25.2,24.0,1.0,24.8,3.99,23.6,24.0,1.0,21.6,11.49,24.4,24.0,28.1
2023-06-06 00:35:00,25.5,12.0,31.7,21.6,26.55,25.3,25.3,[25.3],1.0,31.7,5.64,25.2,24.0,1.0,24.8,3.99,23.7,26.0,1.0,21.6,9.57,24.6,26.0,28.1
2023-06-06 00:40:00,25.6,12.0,31.7,21.6,26.675,25.3,25.3,[25.3],1.0,31.7,14.76,27.2,26.0,1.0,24.8,3.96,24.9,26.0,1.0,21.6,3.45,25.9,26.0,28.6
2023-06-06 00:45:00,25.7,12.0,31.7,21.6,26.825,25.3,25.3,[25.3],1.0,31.7,14.79,27.7,26.0,1.0,24.8,3.96,25.5,26.0,1.0,21.6,3.66,26.6,26.0,29.2
2023-06-06 00:50:00,25.8,12.0,31.7,21.6,26.825,25.3,25.3,[25.3],1.0,31.7,21.21,27.5,26.0,1.0,24.8,3.96,25.8,26.0,1.0,21.6,4.05,27.1,26.0,29.2
2023-06-06 00:55:00,25.9,12.0,31.7,21.6,26.975,25.3,25.3,[25.3],1.0,31.7,14.82,27.5,26.0,1.0,24.8,3.96,25.3,26.0,1.0,21.6,11.64,26.3,26.0,29.8
2023-06-06 01:00:00,26.0,12.0,31.7,21.6,26.925,25.3,25.3,[25.3],1.0,31.7,23.13,27.6,26.0,1.0,24.8,3.96,25.4,26.0,1.0,21.6,10.47,26.2,26.0,29.6
2023-06-06 01:05:00,26.1,12.0,31.7,21.6,26.925,25.3,25.3,[25.3],1.0,31.7,5.58,28.0,28.0,1.0,24.8,3.96,25.3,28.0,1.0,21.6,9.27,26.0,28.0,29.6
2023-06-06 01:10:00,26.2,12.0,31.7,21.6,27.0,25.3,25.3,[25.3],1.0,31.7,14.67,28.9,28.0,1.0,24.8,3.96,26.5,28.0,1.0,21.6,3.3,27.1,28.0,29.9
2023-06-06 01:15:00,26.2,12.0,31.7,21.6,27.0,25.3,25.3,[25.3],1.0,31.7,14.85,29.2,28.0,1.0,24.8,3.93,26.5,28.0,1.0,21.6,3.27,27.8,28.0,29.9
2023-06-06 01:20:00,26.3,12.0,31.7,21.6,27.125,25.3,25.3,[25.3],1.0,31.7,23.52,28.7,26.0,1.0,24.8,3.93,27.0,26.0,1.0,21.6,4.59,28.1,26.0,30.4
2023-06-06 01:25:00,26.4,12.0,31.7,21.6,27.25,25.3,25.3,[25.3],1.0,31.7,23.79,27.7,25.0,1.0,24.8,10.17,24.6,26.0,1.0,21.6,19.8,25.7,26.0,30.9
2023-06-06 01:30:00,26.5,12.0,31.7,21.6,27.025,25.3,25.3,[25.3],1.0,31.7,23.64,27.1,25.0,1.0,24.8,4.02,25.0,26.0,1.0,21.6,10.68,25.9,26.0,30.0
2023-06-06 01:35:00,26.5,12.0,31.7,21.6,27.025,25.3,25.3,[25.3],1.0,31.7,23.46,27.2,25.0,1.0,24.8,3.96,25.9,26.0,1.0,21.6,3.69,27.2,26.0,30.0
2023-06-06 01:40:00,26.6,12.0,31.7,21.6,27.1,25.3,25.3,[25.3],1.0,31.7,23.46,27.1,25.0,1.0,24.8,3.93,25.7,26.0,1.0,21.6,11.91,26.8,26.0,30.3
2023-06-06 01:45:00,26.7,12.0,31.7,21.6,27.1,25.3,25.3,[25.3],1.0,31.7,23.37,27.0,25.0,1.0,24.8,3.96,25.6,26.0,1.0,21.6,11.58,26.4,26.0,30.3
2023-06-06 01:50:00,26.7,12.0,31.7,21.6,27.05,25.3,25.3,[25.3],1.0,31.7,23.34,26.8,25.0,1.0,24.8,3.9,25.3,26.0,1.0,21.6,10.95,26.3,26.0,30.1
2023-06-06 01:55:00,26.8,12.0,31.7,21.6,27.05,25.3,25.3,[25.3],1.0,31.7,23.37,26.7,25.0,1.0,24.8,3.93,25.2,26.0,1.0,21.6,10.59,26.1,26.0,30.1
2023-06-06 02:00:00,26.8,12.0,31.7,21.6,27.025,25.3,25.3,[25.3],1.0,31.7,23.43,26.6,25.0,1.0,24.8,3.96,25.2,26.0,1.0,21.6,10.68,26.0,26.0,30.0
2023-06-06 02:05:00,26.6,12.0,31.7,21.6,27.0,25.3,25.3,[25.3],1.0,31.7,23.52,26.4,25.0,1.0,24.8,3.96,24.9,26.0,1.0,21.6,10.65,26.0,26.0,29.9
2023-06-06 02:10:00,26.6,12.0,31.7,21.6,27.0,25.3,25.3,[25.3],1.0,31.7,23.37,26.4,25.0,1.0,24.8,3.96,24.8,26.0,1.0,21.6,10.53,25.9,26.0,29.9
2023-06-06 02:15:00,26.7,12.0,31.7,21.6,27.0,25.3,25.3,[25.3],1.0,31.7,23.46,26.3,25.0,1.0,24.8,3.96,24.8,26.0,1.0,21.6,10.62,26.0,26.0,29.9
2023-06-06 02:20:00,26.7,12.0,31.7,21.6,26.975,25.3,25.3,[25.3],1.0,31.7,23.31,26.3,25.0,1.0,24.8,3.96,24.7,26.0,1.0,21.6,9.6,26.0,26.0,29.8
2023-06-06 02:25:00,26.8,12.0,31.7,21.6,26.975,25.3,25.3,[25.3],1.0,31.7,23.22,26.2,25.0,1.0,24.8,3.93,24.8,26.0,1.0,21.6,9.75,26.1,26.0,29.8
2023-06-06 02:30:00,26.9,12.0,31.7,21.6,26.95,25.3,25.3,[25.3],1.0,31.7,23.34,26.2,25.0,1.0,24.8,3.96,24.8,26.0,1.0,21.6,9.63,26.1,26.0,29.7
2023-06-06 02:35:00,26.9,12.0,31.7,21.6,26.95,25.3,25.3,[25.3],1.0,31.7,14.76,26.9,25.0,1.0,24.8,3.96,25.0,26.0,1.0,21.6,9.75,26.0,26.0,29.7
2023-06-06 02:40:00,27.0,12.0,31.7,21.6,26.95,25.3,25.3,[25.3],1.0,31.7,23.34,26.4,25.0,1.0,24.8,3.9,25.0,26.0,1.0,21.6,9.75,26.0,26.0,29.7
2023-06-06 02:45:00,27.1,12.0,31.7,21.6,26.95,25.3,25.3,[25.3],1.0,31.7,23.4,26.2,25.0,1.0,24.8,3.96,24.8,26.0,1.0,21.6,9.84,25.9,26.0,29.7
2023-06-06 02:50:00,27.1,12.0,31.7,21.6,26.925,25.3,25.3,[25.3],1.0,31.7,23.31,26.1,25.0,1.0,24.8,3.96,24.8,26.0,1.0,21.6,9.87,25.8,26.0,29.6
2023-06-06 02:55:00,27.1,12.0,31.7,21.6,26.925,25.3,25.3,[25.3],1.0,31.7,14.7,26.6,25.0,1.0,24.8,3.96,24.9,26.0,1.0,21.6,11.04,25.8,26.0,29.6
2023-06-06 03:00:00,27.2,12.0,31.7,21.6,26.925,25.3,25.3,[25.3],1.0,31.7,23.37,26.5,25.0,1.0,24.8,3.96,24.8,26.0,1.0,21.6,9.75,25.8,26.0,29.6
2023-06-06 03:05:00,27.2,12.0,31.7,21.6,26.925,25.3,25.3,[25.3],1.0,31.7,23.37,26.2,25.0,1.0,24.8,3.96,24.7,26.0,1.0,21.6,9.72,25.8,26.0,29.6
2023-06-06 03:10:00,27.2,12.0,31.7,21.6,26.925,25.3,25.3,[25.3],1.0,31.7,23.37,26.2,25.0,1.0,24.8,3.96,24.7,26.0,1.0,21.6,9.87,25.9,26.0,29.6
2023-06-06 03:15:00,27.3,12.0,31.7,21.6,26.925,25.3,25.3,[25.3],1.0,31.7,23.34,26.2,25.0,1.0,24.8,3.96,24.7,26.0,1.0,21.6,9.75,25.9,26.0,29.6
2023-06-06 03:20:00,27.3,12.0,31.7,21.6,26.925,25.3,25.3,[25.3],1.0,31.7,14.88,27.0,25.0,1.0,24.8,3.96,24.9,26.0,1.0,21.6,9.93,25.9,26.0,29.6
2023-06-06 03:25:00,27.3,12.0,31.7,21.6,26.95,25.3,25.3,[25.3],1.0,31.7,23.37,26.4,25.0,1.0,24.8,3.96,24.8,26.0,1.0,21.6,9.78,25.9,26.0,29.7
2023-06-06 03:30:00,27.4,12.0,31.7,21.6,26.925,25.3,25.3,[25.3],1.0,31.7,23.4,26.3,25.0,1.0,24.8,3.96,24.8,26.0,1.0,21.6,9.81,25.9,26.0,29.6
2023-06-06 03:35:00,27.4,12.0,31.7,21.6,26.925,25.3,25.3,[25.3],1.0,31.7,5.52,27.2,27.0,1.0,24.8,3.96,24.9,28.0,1.0,21.6,4.77,25.9,28.0,29.6
2023-06-06 03:40:00,27.4,12.0,31.7,21.6,26.925,25.3,25.3,[25.3],1.0,31.7,14.85,28.2,27.0,1.0,24.8,3.93,26.2,28.0,1.0,21.6,3.3,27.1,28.0,29.6
2023-06-06 03:45:00,27.5,12.0,31.7,21.6,27.025,25.3,25.3,[25.3],1.0,31.7,14.82,28.2,27.0,1.0,24.8,3.93,26.6,28.0,1.0,21.6,3.3,27.7,28.0,30.0
2023-06-06 03:50:00,27.5,12.0,31.7,21.6,27.275,25.3,25.3,[25.3],1.0,31.7,14.88,29.0,27.0,1.0,24.8,3.93,27.1,28.0,1.0,21.6,3.36,28.2,28.0,31.0
2023-06-06 03:55:00,27.5,12.0,31.7,21.6,27.2,25.3,25.3,[25.3],1.0,31.7,23.61,28.0,27.0,1.0,24.8,3.9,26.9,28.0,1.0,21.6,3.51,28.0,28.0,30.7
2023-06-06 04:00:00,27.6,12.0,31.7,21.6,27.15,25.3,25.3,[25.3],1.0,31.7,23.82,28.8,27.0,1.0,24.8,3.93,27.2,28.0,1.0,21.6,3.57,28.3,28.0,30.5
2023-06-06 04:05:00,27.6,12.0,31.7,21.6,27.15,25.3,25.3,[25.3],1.0,31.7,15.06,28.7,28.0,1.0,24.8,3.93,27.4,28.0,1.0,21.6,3.57,28.3,28.0,30.5
2023-06-06 04:10:00,27.6,12.0,31.7,21.6,27.15,25.3,25.3,[25.3],1.0,31.7,15.0,29.5,28.0,1.0,24.8,3.93,27.7,28.0,1.0,21.6,3.75,28.6,28.0,30.5
2023-06-06 04:15:00,27.6,12.0,31.7,21.6,27.175,25.3,25.3,[25.3],1.0,31.7,23.79,29.0,26.0,1.0,24.8,3.96,27.8,26.0,1.0,21.6,9.78,28.8,26.0,30.6
2023-06-06 04:20:00,27.6,12.0,31.7,21.6,27.175,25.3,25.3,[25.3],1.0,31.7,23.49,28.2,26.0,1.0,24.8,12.27,25.4,26.0,1.0,21.6,19.95,26.1,26.0,30.6
2023-06-06 04:25:00,27.7,12.0,31.7,21.6,27.0,25.3,25.3,[25.3],1.0,31.7,23.46,27.5,26.0,1.0,24.8,4.71,25.4,26.0,1.0,21.6,4.8,26.2,26.0,29.9
2023-06-06 04:30:00,27.7,12.0,31.7,21.6,27.025,25.3,25.3,[25.3],1.0,31.7,23.58,27.4,26.0,1.0,24.8,4.14,26.5,26.0,1.0,21.6,6.81,26.2,26.0,30.0
2023-06-06 04:35:00,27.7,12.0,31.7,21.6,27.025,25.3,25.3,[25.3],1.0,31.7,23.46,27.4,26.0,1.0,24.8,4.23,26.4,26.0,1.0,21.6,11.82,27.0,26.0,30.0
2023-06-06 04:40:00,27.7,12.0,31.7,21.6,26.95,25.3,25.3,[25.3],1.0,31.7,14.85,27.4,26.0,1.0,24.8,4.14,26.3,26.0,1.0,21.6,10.47,26.6,26.0,29.7
2023-06-06 04:45:00,27.8,12.0,31.7,21.6,26.75,25.3,25.3,[25.3],1.0,31.7,23.49,27.4,26.0,1.0,24.8,4.14,26.3,26.0,1.0,21.6,10.23,26.4,26.0,28.9
2023-06-06 04:50:00,27.8,12.0,31.7,21.6,26.75,25.3,25.3,[25.3],1.0,31.7,23.46,27.1,26.0,1.0,24.8,4.08,26.1,26.0,1.0,21.6,10.35,26.3,26.0,28.9
2023-06-06 04:55:00,27.8,12.0,31.7,21.6,26.675,25.3,25.3,[25.3],1.0,31.7,23.55,27.8,26.0,1.0,24.8,4.05,26.2,26.0,1.0,21.6,9.21,26.1,26.0,28.6
2023-06-06 05:00:00,27.8,12.0,31.7,21.6,26.6,25.3,25.3,[25.3],1.0,31.7,23.31,27.3,26.0,1.0,24.8,4.08,26.1,26.0,1.0,21.6,9.3,26.2,26.0,28.3
2023-06-06 05:05:00,27.8,12.0,31.7,21.6,26.725,25.3,25.3,[25.3],1.0,31.7,23.37,27.3,26.0,1.0,24.8,4.05,25.9,26.0,1.0,21.6,9.36,26.3,26.0,28.8
2023-06-06 05:10:00,27.8,12.0,31.7,21.6,26.875,25.3,25.3,[25.3],1.0,31.7,23.4,27.1,26.0,1.0,24.8,4.05,25.8,26.0,1.0,21.6,9.36,26.3,26.0,29.4
2023-06-06 05:15:00,27.8,12.0,31.7,21.6,26.975,25.3,25.3,[25.3],1.0,31.7,14.85,27.6,26.0,1.0,24.8,3.99,25.8,26.0,1.0,21.6,9.45,26.4,26.0,29.8
2023-06-06 05:20:00,27.8,12.0,31.7,21.6,27.05,25.3,25.3,[25.3],1.0,31.7,23.49,27.5,26.0,1.0,24.8,4.05,26.0,26.0,1.0,21.6,10.26,26.4,26.0,30.1
2023-06-06 05:25:00,27.8,12.0,31.7,21.6,27.1,25.3,25.3,[25.3],1.0,31.7,23.34,27.2,26.0,1.0,24.8,4.02,26.0,26.0,1.0,21.6,10.05,26.4,26.0,30.3
2023-06-06 05:30:00,27.9,12.0,31.7,21.6,27.125,25.3,25.3,[25.3],1.0,31.7,23.37,27.1,26.0,1.0,24.8,3.93,25.7,26.0,1.0,21.6,10.08,26.3,26.0,30.4
2023-06-06 05:35:00,27.8,12.0,31.7,21.6,27.15,25.3,25.3,[25.3],1.0,31.7,14.79,28.0,26.0,1.0,24.8,3.96,26.0,26.0,1.0,21.6,10.05,26.3,26.0,30.5
2023-06-06 05:40:00,27.9,12.0,31.7,21.6,27.15,25.3,25.3,[25.3],1.0,31.7,23.43,27.2,26.0,1.0,24.8,4.02,25.8,26.0,1.0,21.6,10.11,26.3,26.0,30.5
2023-06-06 05:45:00,27.9,12.0,31.7,21.6,27.15,25.3,25.3,[25.3],1.0,31.7,14.82,27.4,26.0,1.0,24.8,3.99,25.8,26.0,1.0,21.6,10.95,26.3,26.0,30.5
2023-06-06 05:50:00,27.9,12.0,31.7,21.6,27.15,25.3,25.3,[25.3],1.0,31.7,23.4,27.6,26.0,1.0,24.8,4.02,25.9,26.0,1.0,21.6,9.78,26.3,26.0,30.5
2023-06-06 05:55:00,27.9,12.0,31.7,21.6,27.15,25.3,25.3,[25.3],1.0,31.7,23.43,27.2,26.0,1.0,24.8,3.99,25.8,26.0,1.0,21.6,9.63,26.2,26.0,30.5
2023-06-06 06:00:00,27.9,12.0,31.7,21.6,27.175,25.3,25.3,[25.3],1.0,31.7,23.46,27.1,26.0,1.0,24.8,3.99,25.7,26.0,1.0,21.6,9.69,26.3,26.0,30.6
2023-06-06 06:05:00,27.9,12.0,31.7,21.6,27.175,25.3,25.3,[25.3],1.0,31.7,21.9,28.1,26.0,1.0,24.8,3.99,26.0,26.0,1.0,21.6,9.66,26.3,26.0,30.6
2023-06-06 06:10:00,27.9,12.0,31.7,21.6,27.175,25.3,25.3,[25.3],1.0,31.7,23.46,27.3,26.0,1.0,24.8,3.99,25.9,26.0,1.0,21.6,9.75,26.3,26.0,30.6
2023-06-06 06:15:00,27.7,12.0,31.7,21.6,27.175,25.3,25.3,[25.3],1.0,31.7,23.4,27.1,26.0,1.0,24.8,3.99,25.7,26.0,1.0,21.6,9.72,26.3,26.0,30.6
2023-06-06 06:20:00,27.6,12.0,31.7,21.6,27.175,25.3,25.3,[25.3],1.0,31.7,14.73,28.0,26.0,1.0,24.8,4.02,26.1,26.0,1.0,21.6,9.72,26.4,26.0,30.6
2023-06-06 06:25:00,27.7,12.0,31.7,21.6,27.175,25.3,25.3,[25.3],1.0,31.7,23.37,27.3,26.0,1.0,24.8,4.08,25.9,26.0,1.0,21.6,9.69,26.4,26.0,30.6
2023-06-06 06:30:00,27.7,12.0,31.7,21.6,27.175,25.3,25.3,[25.3],1.0,31.7,23.34,27.1,26.0,1.0,24.8,3.96,25.7,26.0,1.0,21.6,9.81,26.4,26.0,30.6
2023-06-06 06:35:00,27.7,12.0,31.7,21.6,27.2,25.3,25.3,[25.3],1.0,31.7,5.46,28.4,28.0,1.0,24.8,3.96,25.7,26.0,1.0,21.6,8.88,26.4,28.0,30.7
2023-06-06 06:40:00,27.8,12.0,31.7,21.6,27.2,25.3,25.3,[25.3],1.0,31.7,14.97,29.0,28.0,1.0,24.8,3.93,26.9,28.0,1.0,21.6,3.36,27.6,28.0,30.7
2023-06-06 06:45:00,27.8,12.0,31.7,21.6,27.225,25.3,25.3,[25.3],1.0,31.7,14.97,29.6,28.0,1.0,24.8,3.9,27.5,28.0,1.0,21.6,3.39,28.2,28.0,30.8
2023-06-06 06:50:00,27.8,12.0,31.7,21.6,27.275,25.3,25.3,[25.3],1.0,31.7,14.97,29.9,28.0,1.0,24.8,3.9,27.7,28.0,1.0,21.6,3.45,28.4,28.0,31.0
2023-06-06 06:55:00,27.8,12.0,31.7,21.6,27.2,25.3,25.3,[25.3],1.0,31.7,23.64,29.1,26.0,1.0,24.8,3.93,27.7,26.0,1.0,21.6,5.37,28.4,26.0,30.7
2023-06-06 07:00:00,27.8,12.0,31.7,21.6,27.175,25.3,25.3,[25.3],1.0,31.7,23.58,28.2,25.0,1.0,24.8,11.31,25.0,26.0,1.0,21.6,17.37,25.7,25.0,30.6
2023-06-06 07:05:00,27.9,12.0,31.7,21.6,26.975,25.3,25.3,[25.3],1.0,31.7,23.61,27.8,25.0,1.0,24.8,3.96,25.6,26.0,1.0,21.6,9.72,26.1,25.0,29.8
2023-06-06 07:10:00,27.9,12.0,31.7,21.6,26.825,25.3,25.3,[25.3],1.0,31.7,23.58,27.7,25.0,1.0,24.8,4.02,25.9,26.0,1.0,21.6,11.94,26.3,25.0,29.2
2023-06-06 07:15:00,27.9,12.0,31.7,21.6,26.9,25.3,25.3,[25.3],1.0,31.7,23.61,27.5,25.0,1.0,24.8,3.96,25.7,26.0,1.0,21.6,12.03,26.4,25.0,29.5
2023-06-06 07:20:00,27.9,12.0,31.7,21.6,26.95,25.3,25.3,[25.3],1.0,31.7,23.61,27.3,25.0,1.0,24.8,4.02,25.7,26.0,1.0,21.6,11.94,26.4,25.0,29.7
2023-06-06 07:25:00,27.9,12.0,31.7,21.6,26.95,25.3,25.3,[25.3],1.0,31.7,23.7,27.2,25.0,1.0,24.8,3.93,25.7,26.0,1.0,21.6,11.91,26.4,25.0,29.7
2023-06-06 07:30:00,27.9,12.0,31.7,21.6,26.95,25.3,25.3,[25.3],1.0,31.7,23.55,27.1,25.0,1.0,24.8,3.96,25.7,26.0,1.0,21.6,11.97,26.3,25.0,29.7
2023-06-06 07:35:00,27.9,12.0,31.7,21.6,26.95,25.3,25.3,[25.3],1.0,31.7,23.61,27.1,25.0,1.0,24.8,3.96,25.5,26.0,1.0,21.6,11.64,26.2,25.0,29.7
2023-06-06 07:40:00,27.9,12.0,31.7,21.6,26.95,25.3,25.3,[25.3],1.0,31.7,23.67,26.9,25.0,1.0,24.8,3.93,25.4,26.0,1.0,21.6,11.64,26.2,25.0,29.7
2023-06-06 07:45:00,27.9,12.0,31.7,21.6,26.95,25.3,25.3,[25.3],1.0,31.7,23.58,26.8,25.0,1.0,24.8,3.96,25.3,26.0,1.0,21.6,11.82,26.3,25.0,29.7
2023-06-06 07:50:00,27.9,12.0,31.7,21.6,26.95,25.3,25.3,[25.3],1.0,31.7,23.64,26.7,25.0,1.0,24.8,3.93,25.3,26.0,1.0,21.6,11.79,26.1,25.0,29.7
2023-06-06 07:55:00,28.0,12.0,31.7,21.6,26.95,25.3,25.3,[25.3],1.0,31.7,23.64,26.7,25.0,1.0,24.8,3.93,25.1,26.0,1.0,21.6,11.64,26.1,25.0,29.7
2023-06-06 08:00:00,28.0,12.0,31.7,21.6,26.95,25.3,25.3,[25.3],1.0,31.7,23.67,26.6,25.0,1.0,24.8,3.96,25.1,26.0,1.0,21.6,11.79,26.1,25.0,29.7
2023-06-06 08:05:00,28.0,12.0,31.7,21.6,26.95,25.3,25.3,[25.3],1.0,31.7,23.61,26.6,25.0,1.0,24.8,3.93,25.1,26.0,1.0,21.6,11.64,26.1,25.0,29.7
2023-06-06 08:10:00,28.0,12.0,31.7,21.6,26.95,25.3,25.3,[25.3],1.0,31.7,23.64,26.6,25.0,1.0,24.8,3.96,25.0,26.0,1.0,21.6,11.64,25.9,25.0,29.7
2023-06-06 08:15:00,28.1,12.0,31.7,21.6,26.95,25.3,25.3,[25.3],1.0,31.7,23.61,26.2,25.0,1.0,24.8,3.93,25.0,26.0,1.0,21.6,11.88,26.1,25.0,29.7
2023-06-06 08:20:00,28.2,12.0,31.7,21.6,26.975,25.3,25.3,[25.3],1.0,31.7,23.73,26.3,25.0,1.0,24.8,3.96,25.1,26.0,1.0,21.6,11.79,26.1,25.0,29.8
2023-06-06 08:25:00,28.2,12.0,31.7,21.6,26.95,25.3,25.3,[25.3],1.0,31.7,23.64,26.4,25.0,1.0,24.8,3.93,25.0,26.0,1.0,21.6,11.7,26.0,25.0,29.7
2023-06-06 08:30:00,28.2,12.0,31.7,21.6,26.925,25.3,25.3,[25.3],1.0,31.7,23.73,26.3,25.0,1.0,24.8,3.96,24.9,26.0,1.0,21.6,11.82,25.9,25.0,29.6
2023-06-06 08:35:00,28.2,12.0,31.7,21.6,26.925,25.3,25.3,[25.3],1.0,31.7,24.33,26.2,25.0,1.0,24.8,3.93,24.9,26.0,1.0,21.6,11.79,25.9,25.0,29.6
2023-06-06 08:40:00,28.2,12.0,31.7,21.6,26.925,25.3,25.3,[25.3],1.0,31.7,24.33,26.3,25.0,1.0,24.8,3.96,24.9,26.0,1.0,21.6,11.91,25.8,25.0,29.6
2023-06-06 08:45:00,28.3,12.0,31.7,21.6,26.925,25.3,25.3,[25.3],1.0,31.7,24.06,26.3,25.0,1.0,24.8,3.93,24.8,26.0,1.0,21.6,11.79,25.9,25.0,29.6
2023-06-06 08:50:00,28.3,12.0,31.7,21.6,26.9,25.3,25.3,[25.3],1.0,31.7,24.12,26.2,25.0,1.0,24.8,3.96,24.7,26.0,1.0,21.6,11.82,25.9,25.0,29.5
2023-06-06 08:55:00,28.4,12.0,31.7,21.6,26.9,25.3,25.3,[25.3],1.0,31.7,15.15,26.7,25.0,1.0,24.8,3.93,25.0,26.0,1.0,21.6,11.82,26.0,25.0,29.5
2023-06-06 09:00:00,28.4,12.0,31.7,21.6,26.9,25.3,25.3,[25.3],1.0,31.7,24.24,26.7,25.0,1.0,24.8,3.93,25.0,26.0,1.0,21.6,11.79,26.0,25.0,29.5
2023-06-06 09:05:00,28.4,12.0,31.7,21.6,26.9,25.3,25.3,[25.3],1.0,31.7,5.58,26.2,25.0,1.0,24.8,3.96,25.0,26.0,1.0,21.6,11.91,26.1,27.0,29.5
2023-06-06 09:10:00,28.5,12.0,31.7,21.6,26.975,25.3,25.3,[25.3],1.0,31.7,15.24,28.1,27.0,1.0,24.8,3.93,26.2,28.0,1.0,21.6,3.3,27.1,27.0,29.8
2023-06-06 09:15:00,28.5,12.0,31.7,21.6,27.125,25.3,25.3,[25.3],1.0,31.7,15.51,28.7,27.0,1.0,24.8,3.93,26.6,28.0,1.0,21.6,3.51,27.9,27.0,30.4
2023-06-06 09:20:00,28.5,12.0,31.7,21.6,27.125,25.3,25.3,[25.3],1.0,31.7,24.51,28.2,27.0,1.0,24.8,3.93,26.9,28.0,1.0,21.6,3.87,27.9,27.0,30.4
2023-06-06 09:25:00,28.4,12.0,31.7,21.6,27.125,25.3,25.3,[25.3],1.0,31.7,15.3,28.1,27.0,1.0,24.8,3.93,27.3,28.0,1.0,21.6,9.75,28.2,27.0,30.4
2023-06-06 09:30:00,28.4,12.0,31.7,21.6,27.125,25.3,25.3,[25.3],1.0,31.7,24.42,28.9,27.0,1.0,24.8,3.9,26.8,28.0,1.0,21.6,11.73,27.5,27.0,30.4
2023-06-06 09:35:00,28.5,12.0,31.7,21.6,27.025,25.3,25.3,[25.3],1.0,31.7,15.3,28.8,28.0,1.0,24.8,3.93,26.8,28.0,1.0,21.6,10.41,27.2,27.0,30.0
2023-06-06 09:40:00,28.6,12.0,31.7,21.6,26.9,25.3,25.3,[25.3],1.0,31.7,15.21,29.6,28.0,1.0,24.8,3.9,27.3,28.0,1.0,21.6,3.3,27.1,28.0,29.5
2023-06-06 09:45:00,28.6,12.0,31.7,21.6,26.875,25.3,25.3,[25.3],1.0,31.7,24.48,29.0,26.0,1.0,24.8,4.5,27.4,26.0,1.0,21.6,3.36,28.3,26.0,29.4
2023-06-06 09:50:00,28.7,12.0,31.7,21.6,26.95,25.3,25.3,[25.3],1.0,31.7,24.18,28.3,25.0,1.0,24.8,11.79,25.3,26.0,1.0,21.6,18.66,26.3,25.0,29.7
2023-06-06 09:55:00,28.6,12.0,31.7,21.6,26.875,25.3,25.3,[25.3],1.0,31.7,24.87,27.7,25.0,1.0,24.8,3.93,26.0,26.0,1.0,21.6,11.94,26.2,25.0,29.4
2023-06-06 10:00:00,28.7,12.0,31.7,21.6,26.75,25.3,25.3,[25.3],1.0,31.7,24.93,27.7,25.0,1.0,24.8,4.02,26.0,26.0,1.0,21.6,12.18,26.6,25.0,28.9
2023-06-06 10:05:00,28.7,12.0,31.7,21.6,26.875,25.3,25.3,[25.3],1.0,31.7,25.23,27.3,25.0,1.0,24.8,4.02,26.3,26.0,1.0,21.6,12.42,26.6,25.0,29.4
2023-06-06 10:10:00,28.5,12.0,31.7,21.6,27.0,25.3,25.3,[25.3],1.0,31.7,24.57,27.3,25.0,1.0,24.8,4.05,26.3,26.0,1.0,21.6,12.21,26.6,25.0,29.9
2023-06-06 10:15:00,28.4,12.0,31.7,21.6,27.1,25.3,25.3,[25.3],1.0,31.7,25.2,27.1,25.0,1.0,24.8,4.02,26.3,26.0,1.0,21.6,12.42,26.7,25.0,30.3
2023-06-06 10:20:00,28.2,12.0,31.7,21.6,27.1,25.3,25.3,[25.3],1.0,31.7,24.96,27.0,25.0,1.0,24.8,3.99,26.1,26.0,1.0,21.6,12.3,26.7,25.0,30.3
2023-06-06 10:25:00,28.0,12.0,31.7,21.6,27.125,25.3,25.3,[25.3],1.0,31.7,26.22,27.0,25.0,1.0,24.8,3.99,26.1,26.0,1.0,21.6,12.75,26.7,25.0,30.4
2023-06-06 10:30:00,28.0,12.0,31.7,21.6,27.15,25.3,25.3,[25.3],1.0,31.7,25.35,26.9,25.0,1.0,24.8,3.99,26.2,26.0,1.0,21.6,12.39,26.7,25.0,30.5
2023-06-06 10:35:00,28.0,12.0,31.7,21.6,27.175,25.3,25.3,[25.3],1.0,31.7,25.47,26.8,25.0,1.0,24.8,4.02,26.1,26.0,1.0,21.6,12.57,26.8,25.0,30.6
2023-06-06 10:40:00,28.0,12.0,32.2,26.8,29.6,27.6,27.6,[27.6],1.0,32.2,25.41,26.8,25.0,1.0,28.8,3.99,26.0,26.0,1.0,26.8,12.45,26.6,25.0,30.6
2023-06-06 10:45:00,28.0,12.0,34.4,26.8,30.15,27.6,27.6,[27.6],1.0,34.4,25.53,26.7,25.0,1.0,28.8,3.99,25.9,26.0,1.0,26.8,12.72,26.7,25.0,30.6
2023-06-06 10:50:00,27.9,12.0,34.4,26.8,30.175,27.6,27.6,[27.6],1.0,34.4,25.71,26.6,25.0,1.0,28.8,3.99,26.2,26.0,1.0,26.8,12.66,26.8,25.0,30.7
2023-06-06 10:55:00,27.9,12.0,34.2,26.8,30.125,27.6,27.6,[27.6],1.0,34.2,25.68,26.6,25.0,1.0,28.8,3.99,26.1,26.0,1.0,26.8,12.48,26.8,25.0,30.7
2023-06-06 11:00:00,27.9,12.0,34.2,26.8,30.125,27.6,27.6,[27.6],1.0,34.2,25.62,26.6,25.0,1.0,28.8,3.96,26.0,26.0,1.0,26.8,12.27,26.7,25.0,30.7
2023-06-06 11:05:00,27.9,12.0,34.2,26.8,30.125,27.7,27.7,[27.7],1.0,34.2,26.07,26.6,25.0,1.0,28.8,4.02,26.0,26.0,1.0,26.8,12.87,26.8,25.0,30.7
2023-06-06 11:10:00,27.8,12.0,34.2,26.8,30.125,27.7,27.7,[27.7],1.0,34.2,25.8,26.7,25.0,1.0,28.8,4.02,26.0,26.0,1.0,26.8,12.6,26.8,25.0,30.7
2023-06-06 11:15:00,27.8,12.0,34.3,26.8,30.15,27.7,27.7,[27.7],1.0,34.3,25.71,26.7,25.0,1.0,28.8,3.99,26.1,26.0,1.0,26.8,12.66,26.8,25.0,30.7
2023-06-06 11:20:00,27.8,12.0,34.2,26.8,30.125,27.7,27.7,[27.7],1.0,34.2,26.28,26.7,25.0,1.0,28.8,3.99,26.1,26.0,1.0,26.8,12.66,26.8,25.0,30.7
2023-06-06 11:25:00,27.7,12.0,34.2,26.8,30.125,27.8,27.8,[27.8],1.0,34.2,26.13,26.7,25.0,1.0,28.8,4.02,26.1,26.0,1.0,26.8,12.69,26.8,25.0,30.7
2023-06-06 11:30:00,27.6,12.0,34.3,26.9,30.2,27.8,27.8,[27.8],1.0,34.3,26.67,26.8,25.0,1.0,28.8,3.96,25.9,26.0,1.0,26.9,13.2,26.9,25.0,30.8
2023-06-06 11:35:00,27.6,12.0,34.3,26.9,30.225,27.8,27.8,[27.8],1.0,34.3,26.34,26.8,25.0,1.0,28.9,3.99,26.1,26.0,1.0,26.9,13.08,26.9,25.0,30.8
