time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,3805984_c,3805984_p,3805984_r,3805984_s,3805985_c,3805985_h,3805985_p,3805985_r,3805985_s,3805986_c,3805986_h,3805986_r,3805986_s,3805987_c,3805987_h,3805987_p,3805987_r,3805987_s,3805988_c,3805988_h,3805988_r,3805988_s
2023-05-30 09:05:00,,,34.2,30.8,33.075,29.8,29.8,[29.8],1.0,4.3,28.7,27.0,1.0,34.2,4.4,28.0,27.0,1.0,34.2,28.7,27.0,1.0,30.8,4.8,21.0,26.0,1.0,33.1,27.4,27.0
2023-05-30 09:10:00,,,34.2,30.7,33.075,29.8,29.8,[29.8],1.0,4.2,28.6,27.0,1.0,34.2,4.3,28.0,27.0,1.0,34.2,28.2,27.0,1.0,30.7,4.8,21.0,26.0,1.0,33.2,27.0,27.0
2023-05-30 09:15:00,,,34.1,29.9,32.825,29.8,29.8,[29.8],1.0,4.3,28.4,27.0,1.0,34.1,4.4,28.0,27.0,1.0,34.1,27.6,27.0,1.0,29.9,5.1,20.0,26.0,1.0,33.2,28.4,27.0
2023-05-30 09:20:00,,,34.1,29.9,32.8,29.8,29.8,[29.8],1.0,4.3,28.4,27.0,1.0,34.1,4.4,28.0,27.0,1.0,34.1,27.1,27.0,1.0,29.9,4.9,18.0,26.0,1.0,33.1,27.3,27.0
2023-05-30 09:25:00,,,33.8,29.5,32.525,29.8,29.8,[29.8],1.0,4.3,28.4,27.0,1.0,33.8,4.5,28.0,27.0,1.0,33.8,27.1,27.0,1.0,29.5,5.0,18.0,26.0,1.0,33.0,28.4,27.0
2023-05-30 09:30:00,,,33.7,29.5,32.475,29.8,29.8,[29.8],1.0,4.2,28.4,27.0,1.0,33.7,4.4,28.0,27.0,1.0,33.7,27.4,27.0,1.0,29.5,4.8,20.0,26.0,1.0,33.0,27.2,27.0
2023-05-30 09:35:00,,,33.7,29.0,32.325,29.8,29.8,[29.8],1.0,4.3,28.4,27.0,1.0,33.7,4.5,28.0,27.0,1.0,33.7,28.2,27.0,1.0,29.0,5.0,21.0,26.0,1.0,32.9,27.8,27.0
2023-05-30 09:40:00,,,33.7,29.3,32.4,29.9,29.9,[29.9],1.0,4.3,28.4,27.0,1.0,33.7,4.5,28.0,27.0,1.0,33.7,28.4,27.0,1.0,29.3,5.0,21.0,26.0,1.0,32.9,28.2,27.0
2023-05-30 09:45:00,,,33.8,29.5,32.525,30.0,30.0,[30.0],1.0,4.3,28.6,27.0,1.0,33.8,4.4,28.0,27.0,1.0,33.8,28.4,27.0,1.0,29.5,4.8,21.0,26.0,1.0,33.0,27.0,27.0
2023-05-30 09:50:00,,,34.0,29.9,32.725,30.0,30.0,[30.0],1.0,4.3,28.7,27.0,1.0,34.0,4.4,28.0,27.0,1.0,34.0,28.7,27.0,1.0,29.9,4.8,21.0,26.0,1.0,33.0,27.7,27.0
2023-05-30 09:55:00,,,34.1,30.2,32.85,30.0,30.0,[30.0],1.0,4.3,28.6,27.0,1.0,34.1,4.5,28.0,27.0,1.0,34.1,28.7,27.0,1.0,30.2,5.0,21.0,26.0,1.0,33.0,28.3,27.0
2023-05-30 10:00:00,,,34.2,30.5,32.975,30.1,30.1,[30.1],1.0,4.3,28.7,27.0,1.0,34.2,4.4,28.0,27.0,1.0,34.2,28.7,27.0,1.0,30.5,4.8,21.0,26.0,1.0,33.0,27.2,27.0
2023-05-30 10:05:00,,,34.2,30.6,33.025,30.2,30.2,[30.2],1.0,4.3,28.7,27.0,1.0,34.2,4.5,28.0,27.0,1.0,34.2,28.7,27.0,1.0,30.6,4.9,21.0,26.0,1.0,33.1,27.3,27.0
2023-05-30 10:10:00,,,34.2,30.8,33.075,30.2,30.2,[30.2],1.0,4.3,28.7,27.0,1.0,34.2,4.4,28.0,27.0,1.0,34.2,28.9,27.0,1.0,30.8,4.8,22.0,26.0,1.0,33.1,28.5,27.0
2023-05-30 10:15:00,,,34.3,30.1,32.974999999999994,30.2,30.2,[30.2],1.0,4.3,28.6,27.0,1.0,34.3,4.4,28.0,27.0,1.0,34.3,27.7,27.0,1.0,30.1,4.8,20.0,26.0,1.0,33.2,27.5,27.0
2023-05-30 10:20:00,,,34.2,29.8,32.85,30.2,30.2,[30.2],1.0,4.3,28.7,27.0,1.0,34.2,4.6,28.0,27.0,1.0,34.2,27.3,27.0,1.0,29.8,5.1,20.0,26.0,1.0,33.2,27.3,27.0
2023-05-30 10:25:00,,,34.0,29.3,32.55,30.2,30.2,[30.2],1.0,4.3,28.6,27.0,1.0,33.8,4.4,28.0,27.0,1.0,34.0,27.2,27.0,1.0,29.3,4.9,17.0,26.0,1.0,33.1,28.0,27.0
2023-05-30 10:30:00,,,33.7,29.3,32.45,30.1,30.1,[30.1],1.0,4.3,28.4,27.0,1.0,33.7,4.5,28.0,27.0,1.0,33.7,27.1,27.0,1.0,29.3,4.9,20.0,26.0,1.0,33.1,27.0,27.0
2023-05-30 10:35:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2023-05-30 10:40:00,,,33.7,29.1,32.375,30.1,30.1,[30.1],1.0,4.4,28.6,27.0,1.0,33.7,4.6,28.0,27.0,1.0,33.7,28.2,27.0,1.0,29.1,4.9,21.0,26.0,1.0,33.0,27.0,27.0
2023-05-30 10:45:00,,,33.8,29.7,32.575,30.2,30.2,[30.2],1.0,4.3,28.6,27.0,1.0,33.8,4.6,28.0,27.0,1.0,33.8,28.5,27.0,1.0,29.7,5.0,21.0,26.0,1.0,33.0,27.8,27.0
2023-05-30 10:50:00,,,34.0,29.7,32.675,30.3,30.3,[30.3],1.0,4.4,28.7,27.0,1.0,34.0,4.7,28.0,27.0,1.0,34.0,28.7,27.0,1.0,29.7,4.9,21.0,26.0,1.0,33.0,28.3,27.0
2023-05-30 10:55:00,,,34.1,30.3,32.875,30.3,30.3,[30.3],1.0,4.5,28.7,27.0,1.0,34.1,4.7,28.0,27.0,1.0,34.1,28.6,27.0,1.0,30.3,5.0,21.0,26.0,1.0,33.0,27.1,27.0
2023-05-30 11:00:00,,,34.2,30.3,32.95,30.3,30.3,[30.3],1.0,4.4,28.7,27.0,1.0,34.2,4.6,28.0,27.0,1.0,34.2,28.8,27.0,1.0,30.3,5.0,21.0,26.0,1.0,33.1,27.7,27.0
2023-05-30 11:05:00,,,34.3,30.8,33.15,30.3,30.3,[30.3],1.0,4.4,29.0,27.0,1.0,34.3,4.6,28.0,27.0,1.0,34.3,28.9,27.0,1.0,30.8,5.0,21.0,26.0,1.0,33.2,28.5,27.0
2023-05-30 11:10:00,,,34.3,30.8,33.15,30.3,30.3,[30.3],1.0,4.4,28.7,27.0,1.0,34.3,4.6,28.0,27.0,1.0,34.3,28.0,27.0,1.0,30.8,5.0,21.0,26.0,1.0,33.2,27.0,27.0
2023-05-30 11:15:00,,,34.3,29.9,32.9,30.2,30.2,[30.2],1.0,4.4,28.7,27.0,1.0,34.3,4.6,28.0,27.0,1.0,34.3,27.5,27.0,1.0,29.9,5.0,20.0,26.0,1.0,33.1,28.3,27.0
2023-05-30 11:20:00,,,34.0,29.3,32.6,30.2,30.2,[30.2],1.0,4.5,28.7,27.0,1.0,34.0,4.7,28.0,27.0,1.0,34.0,27.2,27.0,1.0,29.3,5.0,17.0,26.0,1.0,33.1,27.5,27.0
2023-05-30 11:25:00,,,34.0,29.2,32.55,30.2,30.2,[30.2],1.0,4.5,28.7,27.0,1.0,34.0,4.7,28.0,27.0,1.0,34.0,27.1,27.0,1.0,29.2,5.0,20.0,26.0,1.0,33.0,28.0,27.0
2023-05-30 11:30:00,,,33.8,28.9,32.375,30.1,30.1,[30.1],1.0,4.5,28.7,27.0,1.0,33.8,4.6,28.0,27.0,1.0,33.8,27.7,27.0,1.0,28.9,5.0,17.0,26.0,1.0,33.0,28.0,27.0
2023-05-30 11:35:00,,,33.8,28.9,32.375,30.1,30.1,[30.1],1.0,4.5,28.7,27.0,1.0,33.8,4.7,28.0,27.0,1.0,33.8,28.2,27.0,1.0,28.9,5.0,21.0,26.0,1.0,33.0,27.3,27.0
2023-05-30 11:40:00,,,33.8,29.2,32.45,30.1,30.1,[30.1],1.0,4.5,28.7,27.0,1.0,33.8,4.7,28.0,27.0,1.0,33.8,28.5,27.0,1.0,29.2,5.0,18.0,26.0,1.0,33.0,28.3,27.0
2023-05-30 11:45:00,,,34.1,29.5,32.675,30.2,30.2,[30.2],1.0,4.5,28.7,27.0,1.0,34.1,4.7,28.0,27.0,1.0,34.1,28.5,27.0,1.0,29.5,5.0,21.0,26.0,1.0,33.0,27.1,27.0
2023-05-30 11:50:00,,,34.1,29.9,32.775,30.2,30.2,[30.2],1.0,4.5,29.0,27.0,1.0,34.1,4.7,28.0,27.0,1.0,34.1,28.7,27.0,1.0,29.9,5.0,21.0,26.0,1.0,33.0,27.6,27.0
2023-05-30 11:55:00,,,34.2,30.5,33.0,30.3,30.3,[30.3],1.0,4.5,29.0,27.0,1.0,34.2,4.7,28.0,27.0,1.0,34.2,28.8,27.0,1.0,30.5,5.0,20.0,26.0,1.0,33.1,28.4,27.0
2023-05-30 12:00:00,,,34.3,30.5,33.05,30.3,30.3,[30.3],1.0,4.5,29.0,27.0,1.0,34.3,4.7,28.0,27.0,1.0,34.3,28.6,27.0,1.0,30.5,5.0,21.0,26.0,1.0,33.1,27.1,27.0
2023-05-30 12:05:00,,,34.3,30.6,33.075,30.3,30.3,[30.3],1.0,4.4,29.0,27.0,1.0,34.3,4.7,28.0,27.0,1.0,34.3,28.4,27.0,1.0,30.6,5.0,21.0,26.0,1.0,33.1,27.4,27.0
2023-05-30 12:10:00,,,34.4,30.6,33.150000000000006,30.2,30.2,[30.2],1.0,4.4,29.0,27.0,1.0,34.4,4.6,28.0,27.0,1.0,34.4,27.7,27.0,1.0,30.6,5.0,21.0,26.0,1.0,33.2,28.1,27.0
2023-05-30 12:15:00,,,34.3,29.8,32.9,30.2,30.2,[30.2],1.0,4.6,28.7,27.0,1.0,34.3,4.7,28.0,27.0,1.0,34.3,27.2,27.0,1.0,29.8,4.9,20.0,26.0,1.0,33.2,26.8,27.0
2023-05-30 12:20:00,,,34.1,29.5,32.7,30.1,30.1,[30.1],1.0,4.5,28.7,27.0,1.0,34.1,4.7,28.0,27.0,1.0,34.1,27.2,27.0,1.0,29.5,5.0,18.0,26.0,1.0,33.1,28.2,27.0
2023-05-30 12:25:00,,,33.9,29.1,32.45,30.0,30.0,[30.0],1.0,4.4,28.7,27.0,1.0,33.8,4.6,28.0,27.0,1.0,33.9,27.1,27.0,1.0,29.1,5.0,20.0,26.0,1.0,33.0,26.9,27.0
2023-05-30 12:30:00,,,33.8,28.8,32.349999999999994,30.0,30.0,[30.0],1.0,4.5,28.7,27.0,1.0,33.8,4.7,28.0,27.0,1.0,33.8,27.7,27.0,1.0,28.8,5.0,17.0,26.0,1.0,33.0,28.2,27.0
2023-05-30 12:35:00,,,33.7,28.8,32.3,30.1,30.1,[30.1],1.0,4.5,28.7,27.0,1.0,33.7,4.7,28.0,27.0,1.0,33.7,28.1,27.0,1.0,28.8,5.0,21.0,26.0,1.0,33.0,27.0,27.0
2023-05-30 12:40:00,,,34.0,29.6,32.675,30.1,30.1,[30.1],1.0,4.5,29.0,27.0,1.0,34.0,4.7,28.0,27.0,1.0,34.0,28.6,27.0,1.0,29.6,5.0,18.0,26.0,1.0,33.1,28.3,27.0
2023-05-30 12:45:00,,,34.0,30.0,32.775,30.1,30.1,[30.1],1.0,4.4,29.0,27.0,1.0,34.0,4.7,28.0,27.0,1.0,34.0,28.6,27.0,1.0,30.0,5.0,18.0,26.0,1.0,33.1,27.8,27.0
2023-05-30 12:50:00,,,34.1,30.4,32.925,30.2,30.2,[30.2],1.0,4.5,29.0,27.0,1.0,34.1,4.7,28.0,27.0,1.0,34.1,28.6,27.0,1.0,30.4,5.0,21.0,26.0,1.0,33.1,27.1,27.0
2023-05-30 12:55:00,,,34.3,30.4,33.05,30.2,30.2,[30.2],1.0,4.4,29.0,27.0,1.0,34.3,4.7,28.0,27.0,1.0,34.3,28.9,27.0,1.0,30.4,5.0,22.0,26.0,1.0,33.2,28.5,27.0
2023-05-30 13:00:00,,,34.4,30.6,33.150000000000006,30.2,30.2,[30.2],1.0,4.5,29.0,27.0,1.0,34.4,4.7,29.0,27.0,1.0,34.4,28.8,27.0,1.0,30.6,5.0,20.0,26.0,1.0,33.2,27.7,27.0
2023-05-30 13:05:00,,,34.4,30.8,33.2,30.1,30.1,[30.1],1.0,4.4,29.0,27.0,1.0,34.4,4.7,28.0,27.0,1.0,34.4,27.8,27.0,1.0,30.8,5.1,21.0,26.0,1.0,33.2,26.9,27.0
2023-05-30 13:10:00,,,34.3,30.1,33.0,30.1,30.1,[30.1],1.0,4.5,29.0,27.0,1.0,34.3,4.7,28.0,27.0,1.0,34.3,27.6,27.0,1.0,30.1,5.0,21.0,26.0,1.0,33.3,28.3,27.0
2023-05-30 13:15:00,,,34.3,29.8,32.9,30.0,30.0,[30.0],1.0,4.5,29.0,27.0,1.0,34.3,4.7,28.0,27.0,1.0,34.3,27.3,27.0,1.0,29.8,5.2,19.0,26.0,1.0,33.2,26.8,27.0
2023-05-30 13:20:00,,,34.0,29.3,32.625,30.0,30.0,[30.0],1.0,4.4,29.0,27.0,1.0,34.0,4.7,28.0,27.0,1.0,34.0,27.3,27.0,1.0,29.3,5.2,17.0,26.0,1.0,33.2,28.4,27.0
2023-05-30 13:25:00,,,34.0,29.3,32.575,30.0,30.0,[30.0],1.0,4.4,28.7,27.0,1.0,34.0,4.6,28.0,27.0,1.0,34.0,27.2,27.0,1.0,29.3,4.9,20.0,26.0,1.0,33.0,26.8,27.0
2023-05-30 13:30:00,,,33.8,28.8,32.349999999999994,29.9,29.9,[29.9],1.0,4.5,28.7,27.0,1.0,33.8,4.6,28.0,27.0,1.0,33.8,28.0,27.0,1.0,28.8,5.0,17.0,26.0,1.0,33.0,28.4,27.0
2023-05-30 13:35:00,,,33.9,29.1,32.475,30.0,30.0,[30.0],1.0,4.5,29.0,27.0,1.0,33.9,4.7,28.0,27.0,1.0,33.9,28.3,27.0,1.0,29.1,5.0,21.0,26.0,1.0,33.0,27.5,27.0
2023-05-30 13:40:00,,,33.9,29.1,32.475,30.0,30.0,[30.0],1.0,4.5,29.0,27.0,1.0,33.9,4.7,28.0,27.0,1.0,33.9,28.5,27.0,1.0,29.1,5.0,21.0,26.0,1.0,33.0,27.5,27.0
2023-05-30 13:45:00,,,34.1,29.7,32.725,30.0,30.0,[30.0],1.0,4.5,29.0,27.0,1.0,34.1,4.7,28.0,27.0,1.0,34.1,28.7,27.0,1.0,29.7,5.0,18.0,26.0,1.0,33.0,28.4,27.0
2023-05-30 13:50:00,,,34.2,30.1,32.875,30.0,30.0,[30.0],1.0,4.5,29.0,27.0,1.0,34.2,4.7,28.0,27.0,1.0,34.2,28.7,27.0,1.0,30.1,5.0,21.0,26.0,1.0,33.0,27.7,27.0
2023-05-30 13:55:00,,,34.4,30.4,33.099999999999994,30.0,30.0,[30.0],1.0,4.5,29.0,27.0,1.0,34.4,4.7,29.0,27.0,1.0,34.4,28.7,27.0,1.0,30.4,5.0,21.0,26.0,1.0,33.2,27.1,27.0
2023-05-30 14:00:00,,,34.5,30.7,33.225,30.0,30.0,[30.0],1.0,4.5,29.0,27.0,1.0,34.5,4.7,29.0,27.0,1.0,34.5,28.9,27.0,1.0,30.7,5.0,19.0,26.0,1.0,33.2,28.3,27.0
2023-05-30 14:05:00,,,34.5,30.8,33.25,30.0,30.0,[30.0],1.0,4.5,29.0,27.0,1.0,34.5,4.7,28.0,27.0,1.0,34.5,27.8,27.0,1.0,30.8,5.0,21.0,26.0,1.0,33.2,27.2,27.0
2023-05-30 14:10:00,,,34.5,30.0,33.025,30.0,30.0,[30.0],1.0,4.5,29.0,27.0,1.0,34.5,4.7,28.0,27.0,1.0,34.5,27.6,27.0,1.0,30.0,5.0,21.0,26.0,1.0,33.1,28.3,27.0
2023-05-30 14:15:00,,,34.1,29.2,32.625,29.9,29.9,[29.9],1.0,4.5,29.0,27.0,1.0,34.1,4.7,28.0,27.0,1.0,34.1,27.2,27.0,1.0,29.2,5.0,17.0,26.0,1.0,33.1,28.0,27.0
2023-05-30 14:20:00,,,34.1,29.2,32.625,29.9,29.9,[29.9],1.0,4.5,29.0,27.0,1.0,34.1,4.7,28.0,27.0,1.0,34.1,27.2,27.0,1.0,29.2,5.1,19.0,26.0,1.0,33.1,27.7,27.0
2023-05-30 14:25:00,,,34.0,29.0,32.475,29.9,29.9,[29.9],1.0,4.5,29.0,27.0,1.0,33.9,4.7,28.0,27.0,1.0,34.0,27.6,27.0,1.0,29.0,5.0,17.0,26.0,1.0,33.0,28.0,27.0
2023-05-30 14:30:00,,,34.0,28.9,32.475,29.9,29.9,[29.9],1.0,4.5,29.0,27.0,1.0,34.0,4.7,28.0,27.0,1.0,34.0,28.0,27.0,1.0,28.9,5.0,21.0,26.0,1.0,33.0,27.2,27.0
2023-05-30 14:35:00,,,34.0,29.2,32.55,29.8,29.8,[29.8],1.0,4.5,29.0,27.0,1.0,34.0,4.7,28.0,27.0,1.0,34.0,28.5,27.0,1.0,29.2,5.0,18.0,26.0,1.0,33.0,28.4,27.0
2023-05-30 14:40:00,,,34.1,29.5,32.675,29.9,29.9,[29.9],1.0,4.6,29.0,27.0,1.0,34.1,4.7,29.0,27.0,1.0,34.1,28.6,27.0,1.0,29.5,5.0,21.0,26.0,1.0,33.0,27.3,27.0
2023-05-30 14:45:00,,,34.4,30.3,33.05,29.9,29.9,[29.9],1.0,4.5,29.3,27.0,1.0,34.4,4.7,29.0,27.0,1.0,34.4,28.7,27.0,1.0,30.3,5.0,21.0,26.0,1.0,33.1,27.4,27.0
2023-05-30 14:50:00,,,34.4,30.3,33.075,29.9,29.9,[29.9],1.0,4.5,29.0,27.0,1.0,34.4,4.7,29.0,27.0,1.0,34.4,28.9,27.0,1.0,30.3,5.0,18.0,26.0,1.0,33.2,28.4,27.0
2023-05-30 14:55:00,,,34.5,30.7,33.225,30.0,30.0,[30.0],1.0,4.5,29.3,27.0,1.0,34.5,4.7,29.0,27.0,1.0,34.5,28.7,27.0,1.0,30.7,5.0,21.0,26.0,1.0,33.2,27.2,27.0
2023-05-30 15:00:00,,,34.5,30.7,33.225,30.0,30.0,[30.0],1.0,4.6,29.3,27.0,1.0,34.5,4.7,29.0,27.0,1.0,34.5,28.2,27.0,1.0,30.7,5.0,21.0,26.0,1.0,33.2,27.4,27.0
2023-05-30 15:05:00,,,34.6,30.4,33.2,30.0,30.0,[30.0],1.0,4.5,29.0,27.0,1.0,34.6,4.7,28.0,27.0,1.0,34.6,27.7,27.0,1.0,30.4,5.1,18.0,26.0,1.0,33.2,28.2,27.0
2023-05-30 15:10:00,,,34.4,29.8,32.95,29.9,29.9,[29.9],1.0,4.5,29.0,27.0,1.0,34.4,4.7,28.0,27.0,1.0,34.4,27.3,27.0,1.0,29.8,5.2,20.0,26.0,1.0,33.2,26.7,27.0
2023-05-30 15:15:00,,,34.1,29.3,32.65,29.9,29.9,[29.9],1.0,4.6,29.0,27.0,1.0,34.1,4.7,28.0,27.0,1.0,34.1,27.4,27.0,1.0,29.3,5.0,17.0,26.0,1.0,33.1,28.3,27.0
2023-05-30 15:20:00,,,34.1,29.3,32.65,29.9,29.9,[29.9],1.0,4.5,29.0,27.0,1.0,34.1,4.7,28.0,27.0,1.0,34.1,27.1,27.0,1.0,29.3,5.0,19.0,26.0,1.0,33.1,26.7,27.0
2023-05-30 15:25:00,,,33.9,29.0,32.45,29.8,29.8,[29.8],1.0,4.5,29.0,27.0,1.0,33.9,4.7,28.0,27.0,1.0,33.9,27.8,27.0,1.0,29.0,5.0,21.0,26.0,1.0,33.0,28.4,27.0
2023-05-30 15:30:00,,,33.9,29.1,32.475,29.8,29.8,[29.8],1.0,4.5,29.0,27.0,1.0,33.9,4.7,28.0,27.0,1.0,33.9,28.2,27.0,1.0,29.1,5.0,18.0,26.0,1.0,33.0,27.8,27.0
2023-05-30 15:35:00,,,34.1,29.7,32.725,29.9,29.9,[29.9],1.0,4.5,29.0,27.0,1.0,34.1,4.7,29.0,27.0,1.0,34.1,28.5,27.0,1.0,29.7,5.1,21.0,26.0,1.0,33.0,27.1,27.0
2023-05-30 15:40:00,,,34.3,29.7,32.85,29.9,29.9,[29.9],1.0,4.6,29.3,27.0,1.0,34.3,4.7,29.0,27.0,1.0,34.3,28.8,27.0,1.0,29.7,5.1,21.0,26.0,1.0,33.1,28.4,27.0
2023-05-30 15:45:00,,,34.3,30.1,32.95,29.9,29.9,[29.9],1.0,4.5,29.3,27.0,1.0,34.3,4.7,29.0,27.0,1.0,34.3,28.7,27.0,1.0,30.1,5.0,21.0,26.0,1.0,33.1,27.2,27.0
2023-05-30 15:50:00,,,34.5,30.4,33.125,30.0,30.0,[30.0],1.0,4.6,29.3,27.0,1.0,34.5,4.8,29.0,27.0,1.0,34.5,28.3,27.0,1.0,30.4,5.1,21.0,26.0,1.0,33.1,27.6,27.0
2023-05-30 15:55:00,,,34.5,30.4,33.125,29.9,29.9,[29.9],1.0,4.7,29.0,27.0,1.0,34.5,4.8,28.0,27.0,1.0,34.5,27.7,27.0,1.0,30.4,5.0,21.0,26.0,1.0,33.1,28.2,27.0
2023-05-30 16:00:00,,,34.4,29.6,32.875,29.9,29.9,[29.9],1.0,4.5,29.0,27.0,1.0,34.4,4.8,28.0,27.0,1.0,34.4,27.3,27.0,1.0,29.6,5.0,20.0,26.0,1.0,33.1,26.8,27.0
2023-05-30 16:05:00,,,34.3,29.1,32.675,29.8,29.8,[29.8],1.0,4.6,29.0,27.0,1.0,34.3,4.7,28.0,27.0,1.0,34.3,27.3,27.0,1.0,29.1,5.0,19.0,26.0,1.0,33.0,28.4,27.0
2023-05-30 16:10:00,,,34.1,29.1,32.575,29.8,29.8,[29.8],1.0,4.6,29.0,27.0,1.0,34.1,4.7,28.0,27.0,1.0,34.1,27.1,27.0,1.0,29.1,5.0,20.0,26.0,1.0,33.0,26.8,27.0
2023-05-30 16:15:00,,,33.9,28.8,32.4,29.7,29.7,[29.7],1.0,4.6,29.0,27.0,1.0,33.9,4.7,28.0,27.0,1.0,33.9,27.8,27.0,1.0,28.8,5.0,17.0,26.0,1.0,33.0,28.5,27.0
2023-05-30 16:20:00,,,33.9,29.1,32.45,29.8,29.8,[29.8],1.0,4.5,29.0,27.0,1.0,33.9,4.7,28.0,27.0,1.0,33.9,28.2,27.0,1.0,29.1,5.0,21.0,26.0,1.0,32.9,27.3,27.0
2023-05-30 16:25:00,,,34.3,29.1,32.675,29.8,29.8,[29.8],1.0,,29.0,27.0,1.0,34.3,,28.0,27.0,1.0,34.3,28.5,27.0,1.0,29.1,,21.0,26.0,1.0,33.0,27.4,27.0
2023-05-30 16:30:00,,,34.3,29.8,32.849999999999994,29.8,29.8,[29.8],1.0,4.5,29.3,27.0,1.0,34.3,4.7,29.0,27.0,1.0,34.3,28.8,27.0,1.0,29.8,5.0,21.0,26.0,1.0,33.0,28.3,27.0
2023-05-30 16:35:00,,,34.3,30.1,32.95,29.8,29.8,[29.8],1.0,4.5,29.4,27.0,1.0,34.3,4.7,29.0,27.0,1.0,34.3,28.7,27.0,1.0,30.1,5.0,21.0,26.0,1.0,33.1,27.1,27.0
2023-05-30 16:40:00,,,34.6,30.5,33.2,29.9,29.9,[29.9],1.0,4.5,29.3,27.0,1.0,34.6,4.7,29.0,27.0,1.0,34.6,28.7,27.0,1.0,30.5,5.0,21.0,26.0,1.0,33.1,28.1,27.0
2023-05-30 16:45:00,,,34.5,30.5,33.175,29.8,29.8,[29.8],1.0,4.6,29.3,27.0,1.0,34.5,4.7,28.0,27.0,1.0,34.5,27.7,27.0,1.0,30.5,5.0,17.0,26.0,1.0,33.2,28.0,27.0
2023-05-30 16:50:00,,,34.5,29.5,32.925,29.8,29.8,[29.8],1.0,4.6,29.0,27.0,1.0,34.5,4.7,28.0,27.0,1.0,34.5,27.4,27.0,1.0,29.5,5.0,20.0,26.0,1.0,33.2,27.1,27.0
2023-05-30 16:55:00,,,34.1,29.1,32.6,29.8,29.8,[29.8],1.0,4.5,29.0,27.0,1.0,34.1,4.6,28.0,27.0,1.0,34.1,27.3,27.0,1.0,29.1,5.0,17.0,26.0,1.0,33.1,28.2,27.0
2023-05-30 17:00:00,,,34.1,29.1,32.6,29.7,29.7,[29.7],1.0,4.6,29.0,27.0,1.0,34.1,4.7,28.0,27.0,1.0,34.1,27.2,27.0,1.0,29.1,5.0,20.0,26.0,1.0,33.1,26.8,27.0
2023-05-30 17:05:00,,,33.9,28.6,32.325,29.7,29.7,[29.7],1.0,,29.0,27.0,1.0,33.9,,28.0,27.0,1.0,33.9,27.7,27.0,1.0,28.6,,17.0,26.0,1.0,32.9,28.3,27.0
2023-05-30 17:10:00,,,33.9,28.6,32.325,29.7,29.7,[29.7],1.0,4.6,29.0,27.0,1.0,33.9,4.7,28.0,27.0,1.0,33.9,28.0,27.0,1.0,28.6,5.0,17.0,26.0,1.0,32.9,27.0,27.0
2023-05-30 17:15:00,,,34.0,28.9,32.45,29.7,29.7,[29.7],1.0,4.6,29.0,27.0,1.0,34.0,4.7,28.0,27.0,1.0,34.0,28.5,27.0,1.0,28.9,5.0,21.0,26.0,1.0,32.9,28.0,27.0
2023-05-30 17:20:00,,,34.2,29.5,32.725,29.7,29.7,[29.7],1.0,4.6,29.3,27.0,1.0,34.2,4.7,29.0,27.0,1.0,34.2,28.7,27.0,1.0,29.5,5.1,18.0,26.0,1.0,33.0,28.3,27.0
2023-05-30 17:25:00,,,34.3,30.3,33.0,29.7,29.7,[29.7],1.0,4.6,29.3,27.0,1.0,34.3,4.7,29.0,27.0,1.0,34.3,28.6,27.0,1.0,30.3,5.1,21.0,26.0,1.0,33.1,27.0,27.0
2023-05-30 17:30:00,,,34.5,30.3,33.1,29.7,29.7,[29.7],1.0,4.6,29.3,27.0,1.0,34.5,4.7,29.0,27.0,1.0,34.5,29.0,27.0,1.0,30.3,5.1,22.0,26.0,1.0,33.1,28.5,27.0
2023-05-30 17:35:00,,,34.5,30.5,33.15,29.7,29.7,[29.7],1.0,4.6,29.0,27.0,1.0,34.5,4.7,28.0,27.0,1.0,34.5,27.7,27.0,1.0,30.5,5.1,21.0,26.0,1.0,33.1,27.4,27.0
2023-05-30 17:40:00,,,34.5,29.8,32.975,29.7,29.7,[29.7],1.0,4.6,29.0,27.0,1.0,34.5,4.7,28.0,27.0,1.0,34.5,27.5,27.0,1.0,29.8,5.1,17.0,26.0,1.0,33.1,27.7,27.0
2023-05-30 17:45:00,,,34.3,29.1,32.7,29.7,29.7,[29.7],1.0,4.7,29.0,27.0,1.0,34.3,4.8,28.0,27.0,1.0,34.3,27.2,27.0,1.0,29.1,5.1,20.0,26.0,1.0,33.1,27.8,27.0
2023-05-30 17:50:00,,,34.2,28.8,32.525,29.6,29.6,[29.6],1.0,4.7,29.0,27.0,1.0,34.2,4.7,28.0,27.0,1.0,34.2,27.2,27.0,1.0,28.8,5.1,20.0,26.0,1.0,32.9,27.6,27.0
2023-05-30 17:55:00,,,34.0,28.7,32.4,29.6,29.6,[29.6],1.0,4.6,29.0,27.0,1.0,34.0,4.7,28.0,27.0,1.0,34.0,27.5,27.0,1.0,28.7,5.1,17.0,26.0,1.0,32.9,27.8,27.0
2023-05-30 18:00:00,,,33.9,28.9,32.4,29.5,29.5,[29.5],1.0,4.6,29.0,27.0,1.0,33.9,4.7,28.0,27.0,1.0,33.9,28.0,27.0,1.0,28.9,5.0,20.0,26.0,1.0,32.9,27.2,27.0
2023-05-30 18:05:00,,,34.0,29.1,32.5,29.5,29.5,[29.5],1.0,4.5,29.0,27.0,1.0,34.0,4.6,28.0,27.0,1.0,34.0,28.5,27.0,1.0,29.1,5.0,18.0,26.0,1.0,32.9,28.4,27.0
2023-05-30 18:10:00,,,34.2,29.3,32.65,29.5,29.5,[29.5],1.0,4.5,29.0,27.0,1.0,34.2,4.6,28.0,27.0,1.0,34.2,28.4,27.0,1.0,29.3,5.0,21.0,26.0,1.0,32.9,27.1,27.0
2023-05-30 18:15:00,,,34.3,29.8,32.849999999999994,29.6,29.6,[29.6],1.0,4.5,29.0,27.0,1.0,34.3,4.7,29.0,27.0,1.0,34.3,28.6,27.0,1.0,29.8,5.0,21.0,26.0,1.0,33.0,27.2,27.0
2023-05-30 18:20:00,,,34.5,30.4,33.1,29.6,29.6,[29.6],1.0,4.5,29.0,27.0,1.0,34.5,4.6,29.0,27.0,1.0,34.5,28.8,27.0,1.0,30.4,5.0,18.0,26.0,1.0,33.0,28.1,27.0
2023-05-30 18:25:00,,,34.5,30.4,33.1,29.6,29.6,[29.6],1.0,4.6,29.3,27.0,1.0,34.5,4.7,29.0,27.0,1.0,34.5,28.6,27.0,1.0,30.4,5.0,21.0,26.0,1.0,33.0,27.0,27.0
2023-05-30 18:30:00,,,34.6,30.6,33.225,29.6,29.6,[29.6],1.0,4.5,29.3,27.0,1.0,34.6,4.7,29.0,27.0,1.0,34.6,28.8,27.0,1.0,30.6,5.1,18.0,26.0,1.0,33.1,28.3,27.0
2023-05-30 18:35:00,,,34.5,30.7,33.2,29.6,29.6,[29.6],1.0,4.6,29.0,27.0,1.0,34.5,4.6,28.0,27.0,1.0,34.5,27.7,27.0,1.0,30.7,5.0,20.0,26.0,1.0,33.1,28.0,27.0
2023-05-30 18:40:00,,,34.3,29.8,32.875,29.5,29.5,[29.5],1.0,4.5,29.0,27.0,1.0,34.3,4.7,28.0,27.0,1.0,34.3,27.4,27.0,1.0,29.8,5.0,20.0,26.0,1.0,33.1,27.4,27.0
2023-05-30 18:45:00,,,34.1,29.2,32.625,29.5,29.5,[29.5],1.0,4.5,29.0,27.0,1.0,34.1,4.7,28.0,27.0,1.0,34.1,27.2,27.0,1.0,29.2,5.0,20.0,26.0,1.0,33.1,27.8,27.0
2023-05-30 18:50:00,,,34.1,29.0,32.575,29.4,29.4,[29.4],1.0,4.5,29.0,27.0,1.0,34.1,4.6,28.0,27.0,1.0,34.1,27.1,27.0,1.0,29.0,5.0,20.0,26.0,1.0,33.1,28.0,27.0
2023-05-30 18:55:00,,,33.9,28.7,32.35,29.4,29.4,[29.4],1.0,4.5,29.0,27.0,1.0,33.9,4.6,28.0,27.0,1.0,33.9,27.4,27.0,1.0,28.7,5.0,18.0,26.0,1.0,32.9,27.7,27.0
2023-05-30 19:00:00,,,33.8,28.7,32.3,29.4,29.4,[29.4],1.0,4.5,29.0,27.0,1.0,33.8,4.6,28.0,27.0,1.0,33.8,28.0,27.0,1.0,28.7,5.0,21.0,26.0,1.0,32.9,27.4,27.0
2023-05-30 19:05:00,,,33.9,28.9,32.425,29.4,29.4,[29.4],1.0,4.4,29.0,27.0,1.0,33.9,4.6,28.0,27.0,1.0,33.9,28.4,27.0,1.0,28.9,4.9,21.0,26.0,1.0,33.0,28.4,27.0
2023-05-30 19:10:00,,,34.2,29.7,32.775000000000006,29.4,29.4,[29.4],1.0,4.5,29.0,27.0,1.0,34.2,4.6,28.0,27.0,1.0,34.2,28.4,27.0,1.0,29.7,4.9,21.0,26.0,1.0,33.0,27.0,27.0
2023-05-30 19:15:00,,,34.3,30.1,32.925,29.5,29.5,[29.5],1.0,4.4,29.0,27.0,1.0,34.3,4.6,28.0,27.0,1.0,34.3,28.6,27.0,1.0,30.1,4.9,21.0,26.0,1.0,33.0,28.4,27.0
2023-05-30 19:20:00,,,34.4,30.4,33.075,29.5,29.5,[29.5],1.0,4.4,29.0,27.0,1.0,34.4,4.5,28.0,27.0,1.0,34.4,28.7,27.0,1.0,30.4,4.9,21.0,26.0,1.0,33.1,27.8,27.0
2023-05-30 19:25:00,,,34.5,30.4,33.125,29.5,29.5,[29.5],1.0,4.4,29.3,27.0,1.0,34.5,4.6,29.0,27.0,1.0,34.5,28.6,27.0,1.0,30.4,4.9,21.0,26.0,1.0,33.1,27.0,27.0
2023-05-30 19:30:00,,,34.5,30.6,33.175,29.5,29.5,[29.5],1.0,4.4,29.0,27.0,1.0,34.5,4.5,29.0,27.0,1.0,34.5,28.9,27.0,1.0,30.6,4.9,22.0,26.0,1.0,33.1,28.4,27.0
2023-05-30 19:35:00,,,34.5,30.8,33.225,29.5,29.5,[29.5],1.0,4.3,29.0,27.0,1.0,34.5,4.5,28.0,27.0,1.0,34.5,27.7,27.0,1.0,30.8,4.9,20.0,26.0,1.0,33.1,27.4,27.0
2023-05-30 19:40:00,,,34.4,30.0,33.0,29.5,29.5,[29.5],1.0,4.3,29.0,27.0,1.0,34.4,4.5,28.0,27.0,1.0,34.4,27.4,27.0,1.0,30.0,4.9,20.0,26.0,1.0,33.2,27.7,27.0
2023-05-30 19:45:00,,,34.2,29.6,32.775,29.4,29.4,[29.4],1.0,4.3,29.0,27.0,1.0,34.2,4.4,28.0,27.0,1.0,34.2,27.1,27.0,1.0,29.6,4.9,20.0,26.0,1.0,33.1,27.6,27.0
2023-05-30 19:50:00,,,34.0,29.1,32.525,29.4,29.4,[29.4],1.0,4.4,28.7,27.0,1.0,34.0,4.4,28.0,27.0,1.0,34.0,27.5,27.0,1.0,29.1,4.8,17.0,26.0,1.0,33.0,28.3,27.0
2023-05-30 19:55:00,,,33.8,29.0,32.375,29.4,29.4,[29.4],1.0,4.3,28.7,27.0,1.0,33.8,4.4,28.0,27.0,1.0,33.8,28.0,27.0,1.0,29.0,4.8,17.0,26.0,1.0,32.9,27.5,27.0
2023-05-30 20:00:00,,,33.9,29.0,32.425,29.4,29.4,[29.4],1.0,4.3,29.0,27.0,1.0,33.9,4.5,28.0,27.0,1.0,33.9,28.3,27.0,1.0,29.0,4.8,21.0,26.0,1.0,32.9,27.4,27.0
2023-05-30 20:05:00,,,34.0,29.4,32.575,29.4,29.4,[29.4],1.0,4.3,29.0,27.0,1.0,34.0,4.4,28.0,27.0,1.0,34.0,28.6,27.0,1.0,29.4,4.8,21.0,26.0,1.0,32.9,28.4,27.0
2023-05-30 20:10:00,,,34.3,29.9,32.85,29.3,29.3,[29.3],1.0,4.3,29.0,27.0,1.0,34.3,4.4,28.0,27.0,1.0,34.3,28.5,27.0,1.0,29.9,4.8,21.0,26.0,1.0,32.9,27.4,27.0
2023-05-30 20:15:00,,,34.3,30.4,33.0,29.4,29.4,[29.4],1.0,4.3,29.0,27.0,1.0,34.3,4.4,28.0,27.0,1.0,34.3,28.6,27.0,1.0,30.4,4.8,21.0,26.0,1.0,33.0,27.8,27.0
2023-05-30 20:20:00,,,34.3,30.6,33.05,29.4,29.4,[29.4],1.0,4.3,29.0,27.0,1.0,34.3,4.4,28.0,27.0,1.0,34.3,28.7,27.0,1.0,30.6,4.8,21.0,26.0,1.0,33.0,28.3,27.0
2023-05-30 20:25:00,,,34.4,30.6,33.125,29.4,29.4,[29.4],1.0,4.3,29.0,27.0,1.0,34.4,4.4,28.0,27.0,1.0,34.4,28.6,27.0,1.0,30.6,4.8,21.0,26.0,1.0,33.1,27.0,27.0
2023-05-30 20:30:00,,,34.4,30.7,33.175,29.4,29.4,[29.4],1.0,4.3,29.0,27.0,1.0,34.4,4.4,28.0,27.0,1.0,34.4,28.8,27.0,1.0,30.7,4.8,21.0,26.0,1.0,33.2,28.0,27.0
2023-05-30 20:35:00,,,34.5,30.9,33.275000000000006,29.4,29.4,[29.4],1.0,4.3,29.0,27.0,1.0,34.5,4.4,28.0,27.0,1.0,34.5,28.8,27.0,1.0,30.9,4.8,21.0,26.0,1.0,33.2,28.1,27.0
2023-05-30 20:40:00,,,34.5,30.9,33.3,29.4,29.4,[29.4],1.0,4.3,29.0,27.0,1.0,34.5,4.4,28.0,27.0,1.0,34.5,27.8,27.0,1.0,30.9,4.8,21.0,26.0,1.0,33.3,26.9,27.0
2023-05-30 20:45:00,,,34.5,30.5,33.2,29.3,29.3,[29.3],1.0,4.2,29.0,27.0,1.0,34.5,4.3,28.0,27.0,1.0,34.5,27.5,27.0,1.0,30.5,4.7,20.0,26.0,1.0,33.3,28.4,27.0
2023-05-30 20:50:00,,,34.2,29.6,32.8,29.3,29.3,[29.3],1.0,4.3,29.0,27.0,1.0,34.2,4.4,28.0,27.0,1.0,34.2,27.1,27.0,1.0,29.6,4.8,20.0,26.0,1.0,33.2,26.9,27.0
2023-05-30 20:55:00,,,34.0,29.3,32.625,29.3,29.3,[29.3],1.0,4.3,29.0,27.0,1.0,34.0,4.3,28.0,27.0,1.0,34.0,28.0,27.0,1.0,29.3,4.7,21.0,26.0,1.0,33.2,28.5,27.0
2023-05-30 21:00:00,,,34.0,29.5,32.65,29.3,29.3,[29.3],1.0,4.2,29.0,27.0,1.0,34.0,4.3,28.0,27.0,1.0,34.0,28.3,27.0,1.0,29.5,4.8,21.0,26.0,1.0,33.1,27.2,27.0
2023-05-30 21:05:00,,,34.0,30.1,32.8,29.4,29.4,[29.4],1.0,4.2,29.0,27.0,1.0,34.0,4.3,28.0,27.0,1.0,34.0,28.6,27.0,1.0,30.1,4.7,21.0,26.0,1.0,33.1,27.4,27.0
2023-05-30 21:10:00,,,34.2,30.1,32.9,29.4,29.4,[29.4],1.0,4.2,29.0,27.0,1.0,34.2,4.3,28.0,27.0,1.0,34.2,28.7,27.0,1.0,30.1,4.7,21.0,26.0,1.0,33.1,28.3,27.0
2023-05-30 21:15:00,,,34.3,30.4,33.025,29.4,29.4,[29.4],1.0,4.2,29.0,27.0,1.0,34.3,4.3,29.0,27.0,1.0,34.3,28.6,27.0,1.0,30.4,4.8,21.0,26.0,1.0,33.1,27.1,27.0
2023-05-30 21:20:00,,,34.5,30.6,33.2,29.4,29.4,[29.4],1.0,4.2,29.3,27.0,1.0,34.5,4.3,29.0,27.0,1.0,34.5,28.7,27.0,1.0,30.6,4.7,21.0,26.0,1.0,33.2,27.4,27.0
2023-05-30 21:25:00,,,34.5,30.8,33.25,29.5,29.5,[29.5],1.0,4.3,29.4,27.0,1.0,34.5,4.3,29.0,27.0,1.0,34.5,28.8,27.0,1.0,30.8,4.7,21.0,26.0,1.0,33.2,28.0,27.0
2023-05-30 21:30:00,,,34.5,30.3,33.125,29.5,29.5,[29.5],1.0,4.2,29.3,27.0,1.0,34.5,4.3,28.0,27.0,1.0,34.5,28.0,27.0,1.0,30.3,4.7,21.0,26.0,1.0,33.2,26.9,27.0
2023-05-30 21:35:00,,,34.5,30.1,33.075,29.5,29.5,[29.5],1.0,4.2,29.0,27.0,1.0,34.5,4.3,28.0,27.0,1.0,34.5,27.5,27.0,1.0,30.1,4.7,20.0,26.0,1.0,33.2,28.4,27.0
2023-05-30 21:40:00,,,34.3,29.9,32.9,29.5,29.5,[29.5],1.0,4.2,29.0,27.0,1.0,34.3,4.3,28.0,27.0,1.0,34.3,27.2,27.0,1.0,29.9,4.7,20.0,26.0,1.0,33.1,26.7,27.0
2023-05-30 21:45:00,,,34.2,29.2,32.625,29.4,29.4,[29.4],1.0,4.2,29.0,27.0,1.0,34.1,4.3,28.0,27.0,1.0,34.2,27.2,27.0,1.0,29.2,4.7,20.0,26.0,1.0,33.0,28.2,27.0
2023-05-30 21:50:00,,,34.0,28.9,32.375,29.4,29.4,[29.4],,,,,,33.7,,,,,34.0,,,,28.9,,,,,32.9,,
2023-05-30 21:55:00,,,33.8,28.9,32.325,29.4,29.4,[29.4],1.0,4.2,29.0,27.0,1.0,33.7,4.3,28.0,27.0,1.0,33.8,27.6,27.0,1.0,28.9,4.7,20.0,26.0,1.0,32.9,28.1,27.0
2023-05-30 22:00:00,,,33.8,28.9,32.325,29.3,29.3,[29.3],1.0,4.2,29.0,27.0,1.0,33.7,4.3,28.0,27.0,1.0,33.8,28.0,27.0,1.0,28.9,4.7,20.0,26.0,1.0,32.9,27.0,27.0
2023-05-30 22:05:00,,,33.9,29.1,32.425,29.4,29.4,[29.4],1.0,4.1,29.0,27.0,1.0,33.8,4.3,28.0,27.0,1.0,33.9,28.5,27.0,1.0,29.1,4.6,21.0,26.0,1.0,32.9,28.4,27.0
2023-05-30 22:10:00,,,34.0,29.5,32.6,29.3,29.3,[29.3],1.0,4.1,29.0,27.0,1.0,34.0,4.3,28.0,27.0,1.0,34.0,28.4,27.0,1.0,29.5,4.6,21.0,26.0,1.0,32.9,27.3,27.0
2023-05-30 22:15:00,,,34.2,29.9,32.825,29.4,29.4,[29.4],1.0,4.2,29.0,27.0,1.0,34.2,4.3,28.0,27.0,1.0,34.2,28.7,27.0,1.0,29.9,4.6,21.0,26.0,1.0,33.0,27.7,27.0
2023-05-30 22:20:00,,,34.3,30.2,32.95,29.4,29.4,[29.4],1.0,4.2,29.0,27.0,1.0,34.3,4.3,28.0,27.0,1.0,34.3,28.7,27.0,1.0,30.2,4.6,21.0,26.0,1.0,33.0,28.3,27.0
2023-05-30 22:25:00,,,34.3,30.7,33.1,29.4,29.4,[29.4],1.0,4.1,29.3,27.0,1.0,34.3,4.3,29.0,27.0,1.0,34.3,28.6,27.0,1.0,30.7,4.6,21.0,26.0,1.0,33.1,27.0,27.0
2023-05-30 22:30:00,,,34.4,30.7,33.15,29.4,29.4,[29.4],1.0,4.1,29.3,27.0,1.0,34.4,4.2,29.0,27.0,1.0,34.4,28.9,27.0,1.0,30.7,4.6,21.0,26.0,1.0,33.1,28.5,27.0
2023-05-30 22:35:00,,,34.4,30.8,33.2,29.4,29.4,[29.4],1.0,4.2,29.0,27.0,1.0,34.4,4.3,28.0,27.0,1.0,34.4,27.7,27.0,1.0,30.8,4.6,20.0,26.0,1.0,33.2,27.3,27.0
2023-05-30 22:40:00,,,34.4,29.8,32.95,29.4,29.4,[29.4],1.0,4.1,29.0,27.0,1.0,34.4,4.2,28.0,27.0,1.0,34.4,27.5,27.0,1.0,29.8,4.7,20.0,26.0,1.0,33.2,28.4,27.0
2023-05-30 22:45:00,,,34.2,29.5,32.75,29.4,29.4,[29.4],1.0,4.1,29.0,27.0,1.0,34.2,4.2,28.0,27.0,1.0,34.2,27.1,27.0,1.0,29.5,4.6,20.0,26.0,1.0,33.1,27.3,27.0
2023-05-30 22:50:00,,,34.0,28.8,32.45,29.3,29.3,[29.3],1.0,4.2,29.0,27.0,1.0,33.9,4.3,28.0,27.0,1.0,34.0,27.1,27.0,1.0,28.8,4.6,20.0,26.0,1.0,33.1,28.4,27.0
2023-05-30 22:55:00,,,33.8,28.8,32.3,29.3,29.3,[29.3],1.0,4.2,29.0,27.0,1.0,33.7,4.3,28.0,27.0,1.0,33.8,27.4,27.0,1.0,28.8,4.6,20.0,26.0,1.0,32.9,26.8,27.0
2023-05-30 23:00:00,,,33.8,28.9,32.325,29.3,29.3,[29.3],1.0,4.2,29.0,27.0,1.0,33.7,4.2,28.0,27.0,1.0,33.8,28.1,27.0,1.0,28.9,4.6,21.0,26.0,1.0,32.9,28.4,27.0
2023-05-30 23:05:00,,,33.9,29.0,32.4,29.3,29.3,[29.3],1.0,4.2,29.0,27.0,1.0,33.8,4.3,28.0,27.0,1.0,33.9,28.2,27.0,1.0,29.0,4.6,21.0,26.0,1.0,32.9,27.3,27.0
2023-05-30 23:10:00,,,34.0,29.4,32.550000000000004,29.3,29.3,[29.3],1.0,4.2,29.0,27.0,1.0,33.9,4.3,28.0,27.0,1.0,34.0,28.5,27.0,1.0,29.4,4.7,21.0,26.0,1.0,32.9,27.8,27.0
2023-05-30 23:15:00,,,34.2,29.8,32.775,29.3,29.3,[29.3],1.0,4.2,29.0,27.0,1.0,34.2,4.3,28.0,27.0,1.0,34.2,28.6,27.0,1.0,29.8,4.7,21.0,26.0,1.0,32.9,28.0,27.0
2023-05-30 23:20:00,,,34.3,30.2,32.95,29.3,29.3,[29.3],1.0,4.2,29.0,27.0,1.0,34.3,4.3,28.0,27.0,1.0,34.3,28.5,27.0,1.0,30.2,4.7,21.0,26.0,1.0,33.0,27.2,27.0
2023-05-30 23:25:00,,,34.3,30.5,33.025,29.3,29.3,[29.3],1.0,4.2,29.0,27.0,1.0,34.3,4.3,28.0,27.0,1.0,34.3,28.8,27.0,1.0,30.5,4.7,21.0,26.0,1.0,33.0,28.4,27.0
2023-05-30 23:30:00,,,34.4,30.8,33.175,29.3,29.3,[29.3],1.0,4.2,29.3,27.0,1.0,34.4,4.3,28.0,27.0,1.0,34.4,28.7,27.0,1.0,30.8,4.7,21.0,26.0,1.0,33.1,27.4,27.0
2023-05-30 23:35:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2023-05-30 23:40:00,,,34.4,31.0,33.25,29.3,29.3,[29.3],1.0,4.2,29.3,27.0,1.0,34.4,4.3,29.0,27.0,1.0,34.4,28.9,27.0,1.0,31.0,4.7,22.0,26.0,1.0,33.2,28.4,27.0
2023-05-30 23:45:00,,,34.4,31.0,33.25,29.3,29.3,[29.3],1.0,4.2,29.0,27.0,1.0,34.4,4.3,28.0,27.0,1.0,34.4,27.7,27.0,1.0,31.0,4.7,21.0,26.0,1.0,33.2,27.1,27.0
2023-05-30 23:50:00,,,34.4,30.2,33.025,29.3,29.3,[29.3],1.0,4.2,29.0,27.0,1.0,34.2,4.3,28.0,27.0,1.0,34.4,27.5,27.0,1.0,30.2,4.7,20.0,26.0,1.0,33.3,28.5,27.0
2023-05-30 23:55:00,,,34.3,29.7,32.8,29.2,29.2,[29.2],1.0,4.1,29.0,27.0,1.0,34.0,4.3,28.0,27.0,1.0,34.3,27.1,27.0,1.0,29.7,4.8,20.0,26.0,1.0,33.2,26.7,27.0
2023-05-31 00:00:00,,,34.1,29.2,32.575,29.2,29.2,[29.2],1.0,4.2,29.0,27.0,1.0,34.0,4.3,28.0,27.0,1.0,34.1,27.1,27.0,1.0,29.2,4.7,20.0,26.0,1.0,33.0,28.4,27.0
2023-05-31 00:05:00,,,33.8,29.2,32.45,29.1,29.1,[29.1],1.0,4.2,29.0,27.0,1.0,33.8,4.3,28.0,27.0,1.0,33.8,27.3,27.0,1.0,29.2,4.7,20.0,26.0,1.0,33.0,26.7,27.0
2023-05-31 00:10:00,,,33.8,29.0,32.35,29.1,29.1,[29.1],1.0,4.2,29.0,27.0,1.0,33.7,4.3,28.0,27.0,1.0,33.8,28.0,27.0,1.0,29.0,4.7,21.0,26.0,1.0,32.9,28.4,27.0
2023-05-31 00:15:00,,,33.8,29.2,32.4,29.1,29.1,[29.1],1.0,4.2,29.0,27.0,1.0,33.7,4.3,28.0,27.0,1.0,33.8,28.2,27.0,1.0,29.2,4.7,21.0,26.0,1.0,32.9,27.1,27.0
2023-05-31 00:20:00,,,34.1,29.3,32.6,29.1,29.1,[29.1],1.0,4.2,29.0,27.0,1.0,34.1,4.3,28.0,27.0,1.0,34.1,28.4,27.0,1.0,29.3,4.7,21.0,26.0,1.0,32.9,28.0,27.0
2023-05-31 00:25:00,,,34.2,29.8,32.8,29.1,29.1,[29.1],1.0,4.2,29.0,27.0,1.0,34.2,4.3,28.0,27.0,1.0,34.2,28.6,27.0,1.0,29.8,4.7,21.0,26.0,1.0,33.0,28.2,27.0
2023-05-31 00:30:00,,,34.2,30.2,32.925000000000004,29.1,29.1,[29.1],1.0,4.2,29.0,27.0,1.0,34.2,4.2,28.0,27.0,1.0,34.2,28.5,27.0,1.0,30.2,4.7,21.0,26.0,1.0,33.1,27.0,27.0
2023-05-31 00:35:00,,,34.3,30.5,33.05,29.1,29.1,[29.1],1.0,4.2,29.0,27.0,1.0,34.3,4.3,28.0,27.0,1.0,34.3,28.8,27.0,1.0,30.5,4.7,21.0,26.0,1.0,33.1,28.4,27.0
2023-05-31 00:40:00,,,34.4,30.7,33.15,29.1,29.1,[29.1],1.0,4.2,29.3,27.0,1.0,34.4,4.3,28.0,27.0,1.0,34.4,28.6,27.0,1.0,30.7,4.7,21.0,26.0,1.0,33.1,27.6,27.0
2023-05-31 00:45:00,,,34.5,30.8,33.25,29.2,29.2,[29.2],1.0,4.2,29.3,27.0,1.0,34.5,4.3,29.0,27.0,1.0,34.5,28.6,27.0,1.0,30.8,4.7,21.0,26.0,1.0,33.2,27.1,27.0
2023-05-31 00:50:00,,,34.5,31.0,33.3,29.2,29.2,[29.2],1.0,4.2,29.3,27.0,1.0,34.5,4.3,29.0,27.0,1.0,34.5,29.0,27.0,1.0,31.0,4.7,22.0,26.0,1.0,33.2,28.5,27.0
2023-05-31 00:55:00,,,34.5,30.1,33.075,29.2,29.2,[29.2],1.0,4.2,29.0,27.0,1.0,34.5,4.2,28.0,27.0,1.0,34.5,27.7,27.0,1.0,30.1,4.7,20.0,26.0,1.0,33.2,27.5,27.0
2023-05-31 01:00:00,,,34.4,30.1,33.0,29.1,29.1,[29.1],1.0,4.2,29.0,27.0,1.0,34.4,4.3,28.0,27.0,1.0,34.4,27.5,27.0,1.0,30.1,4.6,20.0,26.0,1.0,33.1,28.4,27.0
2023-05-31 01:05:00,,,34.2,29.3,32.625,29.2,29.2,[29.2],1.0,4.2,29.0,27.0,1.0,33.9,4.2,28.0,27.0,1.0,34.2,27.1,27.0,1.0,29.3,4.7,20.0,26.0,1.0,33.1,27.4,27.0
2023-05-31 01:10:00,,,34.2,29.3,32.625,29.1,29.1,[29.1],1.0,4.1,29.0,27.0,1.0,33.9,4.2,28.0,27.0,1.0,34.2,27.1,27.0,1.0,29.3,4.7,20.0,26.0,1.0,33.1,28.3,27.0
2023-05-31 01:15:00,,,34.0,29.1,32.475,29.1,29.1,[29.1],1.0,4.1,29.0,27.0,1.0,33.8,4.2,28.0,27.0,1.0,34.0,27.4,27.0,1.0,29.1,4.6,20.0,26.0,1.0,33.0,26.7,27.0
2023-05-31 01:20:00,,,33.9,29.2,32.45,29.1,29.1,[29.1],1.0,4.2,29.0,27.0,1.0,33.7,4.2,28.0,27.0,1.0,33.9,28.2,27.0,1.0,29.2,4.7,21.0,26.0,1.0,33.0,28.4,27.0
2023-05-31 01:25:00,,,33.9,29.2,32.474999999999994,29.1,29.1,[29.1],1.0,4.1,29.0,27.0,1.0,33.8,4.2,28.0,27.0,1.0,33.9,28.3,27.0,1.0,29.2,4.7,21.0,26.0,1.0,33.0,27.1,27.0
2023-05-31 01:30:00,,,34.0,30.0,32.75,29.1,29.1,[29.1],1.0,4.2,29.0,27.0,1.0,34.0,4.3,28.0,27.0,1.0,34.0,28.5,27.0,1.0,30.0,4.6,21.0,26.0,1.0,33.0,27.8,27.0
2023-05-31 01:35:00,,,34.2,30.3,32.925,29.0,29.0,[29.0],1.0,4.1,29.0,27.0,1.0,34.2,4.2,28.0,27.0,1.0,34.2,28.6,27.0,1.0,30.3,4.6,21.0,26.0,1.0,33.0,28.0,27.0
2023-05-31 01:40:00,,,34.2,30.6,33.025,29.1,29.1,[29.1],1.0,4.2,29.0,27.0,1.0,34.2,4.2,28.0,27.0,1.0,34.2,28.5,27.0,1.0,30.6,4.5,21.0,26.0,1.0,33.1,27.0,27.0
2023-05-31 01:45:00,,,34.3,30.6,33.075,29.1,29.1,[29.1],1.0,4.1,29.0,27.0,1.0,34.3,4.2,28.0,27.0,1.0,34.3,28.7,27.0,1.0,30.6,4.6,21.0,26.0,1.0,33.1,27.7,27.0
2023-05-31 01:50:00,,,34.4,30.9,33.224999999999994,29.1,29.1,[29.1],1.0,4.1,29.3,27.0,1.0,34.4,4.2,28.0,27.0,1.0,34.4,28.7,27.0,1.0,30.9,4.6,21.0,26.0,1.0,33.2,27.5,27.0
2023-05-31 01:55:00,,,34.4,31.0,33.25,29.1,29.1,[29.1],1.0,4.1,29.3,27.0,1.0,34.4,4.2,28.0,27.0,1.0,34.4,28.7,27.0,1.0,31.0,4.6,21.0,26.0,1.0,33.2,27.3,27.0
2023-05-31 02:00:00,,,34.6,31.1,33.375,29.1,29.1,[29.1],1.0,4.1,29.3,27.0,1.0,34.6,4.2,28.0,27.0,1.0,34.6,28.9,27.0,1.0,31.1,4.7,21.0,26.0,1.0,33.2,28.4,27.0
2023-05-31 02:05:00,,,34.6,30.2,33.150000000000006,29.1,29.1,[29.1],1.0,4.1,29.0,27.0,1.0,34.6,4.2,28.0,27.0,1.0,34.6,27.7,27.0,1.0,30.2,4.7,20.0,26.0,1.0,33.2,27.4,27.0
2023-05-31 02:10:00,,,34.4,30.2,33.025,29.1,29.1,[29.1],1.0,4.1,29.0,27.0,1.0,34.4,4.2,28.0,27.0,1.0,34.4,27.5,27.0,1.0,30.2,4.6,20.0,26.0,1.0,33.1,28.4,27.0
2023-05-31 02:15:00,,,34.2,30.1,32.9,29.1,29.1,[29.1],1.0,4.2,29.0,27.0,1.0,34.2,4.3,28.0,27.0,1.0,34.2,27.1,27.0,1.0,30.1,4.5,20.0,26.0,1.0,33.1,26.6,27.0
2023-05-31 02:20:00,,,34.1,29.5,32.675,29.0,29.0,[29.0],1.0,4.1,28.7,27.0,1.0,34.0,4.2,28.0,27.0,1.0,34.1,27.1,27.0,1.0,29.5,4.6,20.0,26.0,1.0,33.1,28.3,27.0
2023-05-31 02:25:00,,,34.1,29.3,32.55,28.9,28.9,[28.9],1.0,4.1,28.7,27.0,1.0,33.8,4.1,28.0,27.0,1.0,34.1,27.4,27.0,1.0,29.3,4.5,20.0,26.0,1.0,33.0,26.9,27.0
2023-05-31 02:30:00,,,34.0,29.2,32.5,28.9,28.9,[28.9],1.0,4.1,29.0,27.0,1.0,33.8,4.2,28.0,27.0,1.0,34.0,28.0,27.0,1.0,29.2,4.6,21.0,26.0,1.0,33.0,28.4,27.0
2023-05-31 02:35:00,,,34.0,29.2,32.5,29.0,29.0,[29.0],1.0,4.1,29.0,27.0,1.0,33.8,4.2,28.0,27.0,1.0,34.0,28.1,27.0,1.0,29.2,4.5,20.0,26.0,1.0,33.0,26.9,27.0
2023-05-31 02:40:00,,,34.1,30.0,32.8,29.0,29.0,[29.0],1.0,4.1,29.0,27.0,1.0,34.1,4.2,28.0,27.0,1.0,34.1,28.6,27.0,1.0,30.0,4.6,21.0,26.0,1.0,33.0,28.0,27.0
2023-05-31 02:45:00,,,34.1,30.0,32.8,29.0,29.0,[29.0],1.0,4.1,29.0,27.0,1.0,34.1,4.1,28.0,27.0,1.0,34.1,28.6,27.0,1.0,30.0,4.5,21.0,26.0,1.0,33.0,27.8,27.0
2023-05-31 02:50:00,,,34.2,30.3,32.925,29.0,29.0,[29.0],1.0,4.1,29.0,27.0,1.0,34.2,4.1,28.0,27.0,1.0,34.2,28.4,27.0,1.0,30.3,4.5,21.0,26.0,1.0,33.0,27.0,27.0
2023-05-31 02:55:00,,,34.3,30.8,33.125,29.0,29.0,[29.0],1.0,4.1,29.0,27.0,1.0,34.3,4.1,28.0,27.0,1.0,34.3,28.8,27.0,1.0,30.8,4.6,21.0,26.0,1.0,33.1,28.4,27.0
2023-05-31 03:00:00,,,34.4,30.9,33.2,29.0,29.0,[29.0],1.0,4.1,29.0,27.0,1.0,34.4,4.1,28.0,27.0,1.0,34.4,28.7,27.0,1.0,30.9,4.5,21.0,26.0,1.0,33.1,27.5,27.0
2023-05-31 03:05:00,,,34.4,31.0,33.225,29.0,29.0,[29.0],1.0,4.1,29.0,27.0,1.0,34.4,4.1,28.0,27.0,1.0,34.4,28.6,27.0,1.0,31.0,4.5,21.0,26.0,1.0,33.1,27.1,27.0
2023-05-31 03:10:00,,,34.5,31.0,33.3,29.0,29.0,[29.0],1.0,4.1,29.0,27.0,1.0,34.5,4.2,28.0,27.0,1.0,34.5,28.9,27.0,1.0,31.0,4.6,21.0,26.0,1.0,33.2,28.3,27.0
2023-05-31 03:15:00,,,34.5,31.2,33.375,29.0,29.0,[29.0],1.0,4.1,29.0,27.0,1.0,34.5,4.2,28.0,27.0,1.0,34.5,28.7,27.0,1.0,31.2,4.6,21.0,26.0,1.0,33.3,27.3,27.0
2023-05-31 03:20:00,,,34.5,31.2,33.375,29.0,29.0,[29.0],1.0,4.1,29.0,27.0,1.0,34.5,4.2,28.0,27.0,1.0,34.5,27.8,27.0,1.0,31.2,4.6,21.0,26.0,1.0,33.3,26.8,27.0
2023-05-31 03:25:00,,,34.5,30.8,33.275,29.0,29.0,[29.0],1.0,4.1,29.0,27.0,1.0,34.5,4.1,28.0,27.0,1.0,34.5,27.5,27.0,1.0,30.8,4.5,20.0,26.0,1.0,33.3,28.1,27.0
2023-05-31 03:30:00,,,34.4,30.2,33.025,28.9,28.9,[28.9],1.0,4.1,29.0,27.0,1.0,34.3,4.2,28.0,27.0,1.0,34.4,27.2,27.0,1.0,30.2,4.6,20.0,26.0,1.0,33.2,27.1,27.0
2023-05-31 03:35:00,,,34.3,29.6,32.724999999999994,28.9,28.9,[28.9],1.0,4.0,28.7,27.0,1.0,33.8,4.1,28.0,27.0,1.0,34.3,27.7,27.0,1.0,29.6,4.6,21.0,26.0,1.0,33.2,28.3,27.0
2023-05-31 03:40:00,,,34.1,29.7,32.675000000000004,28.9,28.9,[28.9],1.0,4.0,29.0,27.0,1.0,33.8,4.1,28.0,27.0,1.0,34.1,28.1,27.0,1.0,29.7,4.6,20.0,26.0,1.0,33.1,27.1,27.0
2023-05-31 03:45:00,,,34.1,29.8,32.725,28.9,28.9,[28.9],1.0,4.0,29.0,27.0,1.0,33.9,4.1,28.0,27.0,1.0,34.1,28.5,27.0,1.0,29.8,4.6,21.0,26.0,1.0,33.1,28.4,27.0
2023-05-31 03:50:00,,,34.2,30.0,32.85,28.8,28.8,[28.8],1.0,4.1,29.0,27.0,1.0,34.1,4.1,28.0,27.0,1.0,34.2,28.4,27.0,1.0,30.0,4.5,21.0,26.0,1.0,33.1,27.3,27.0
2023-05-31 03:55:00,,,34.2,30.3,32.95,28.9,28.9,[28.9],1.0,4.0,29.0,27.0,1.0,34.1,4.1,28.0,27.0,1.0,34.2,28.5,27.0,1.0,30.3,4.6,21.0,26.0,1.0,33.2,27.2,27.0
2023-05-31 04:00:00,,,34.3,30.8,33.15,28.9,28.9,[28.9],1.0,4.0,29.0,27.0,1.0,34.3,4.1,28.0,27.0,1.0,34.3,28.8,27.0,1.0,30.8,4.6,21.0,26.0,1.0,33.2,28.5,27.0
2023-05-31 04:05:00,,,34.3,30.9,33.175,28.9,28.9,[28.9],1.0,4.1,29.0,27.0,1.0,34.3,4.1,28.0,27.0,1.0,34.3,28.6,27.0,1.0,30.9,4.5,21.0,26.0,1.0,33.2,27.8,27.0
2023-05-31 04:10:00,,,34.4,30.9,33.224999999999994,28.8,28.8,[28.8],1.0,4.1,29.0,27.0,1.0,34.4,4.1,28.0,27.0,1.0,34.4,28.8,27.0,1.0,30.9,4.5,21.0,26.0,1.0,33.2,27.6,27.0
2023-05-31 04:15:00,,,34.4,31.0,33.25,28.8,28.8,[28.8],1.0,4.1,29.0,27.0,1.0,34.4,4.1,28.0,27.0,1.0,34.4,28.8,27.0,1.0,31.0,4.5,21.0,26.0,1.0,33.2,28.3,27.0
2023-05-31 04:20:00,,,34.4,31.1,33.275000000000006,28.8,28.8,[28.8],1.0,4.0,29.0,27.0,1.0,34.4,4.1,28.0,27.0,1.0,34.4,28.6,27.0,1.0,31.1,4.6,21.0,26.0,1.0,33.2,27.1,27.0
2023-05-31 04:25:00,,,34.5,31.1,33.349999999999994,28.8,28.8,[28.8],1.0,4.0,29.0,27.0,1.0,34.5,4.1,28.0,27.0,1.0,34.5,28.8,27.0,1.0,31.1,4.6,21.0,26.0,1.0,33.3,28.0,27.0
2023-05-31 04:30:00,,,34.5,31.3,33.4,28.8,28.8,[28.8],1.0,4.0,29.0,27.0,1.0,34.5,4.1,28.0,27.0,1.0,34.5,28.8,27.0,1.0,31.3,4.6,21.0,26.0,1.0,33.3,28.2,27.0
2023-05-31 04:35:00,,,34.5,31.3,33.4,28.8,28.8,[28.8],1.0,4.1,29.0,27.0,1.0,34.4,4.1,28.0,27.0,1.0,34.5,27.8,27.0,1.0,31.3,4.5,20.0,26.0,1.0,33.4,26.9,27.0
2023-05-31 04:40:00,,,34.5,30.3,33.15,28.8,28.8,[28.8],1.0,4.0,29.0,27.0,1.0,34.4,4.2,28.0,27.0,1.0,34.5,27.5,27.0,1.0,30.3,4.6,20.0,26.0,1.0,33.4,28.4,27.0
2023-05-31 04:45:00,,,34.4,30.2,33.025,28.8,28.8,[28.8],1.0,4.1,28.7,27.0,1.0,34.2,4.1,28.0,27.0,1.0,34.4,27.1,27.0,1.0,30.2,4.5,20.0,26.0,1.0,33.3,26.8,27.0
2023-05-31 04:50:00,,,34.2,29.6,32.724999999999994,28.7,28.7,[28.7],1.0,4.0,28.7,27.0,1.0,33.9,4.1,28.0,27.0,1.0,34.2,28.1,27.0,1.0,29.6,4.5,21.0,26.0,1.0,33.2,28.5,27.0
2023-05-31 04:55:00,,,34.1,29.7,32.675000000000004,28.7,28.7,[28.7],1.0,4.0,28.7,27.0,1.0,33.8,4.1,28.0,27.0,1.0,34.1,28.1,27.0,1.0,29.7,4.6,21.0,26.0,1.0,33.1,27.2,27.0
2023-05-31 05:00:00,,,34.1,29.8,32.725,28.7,28.7,[28.7],1.0,4.0,29.0,27.0,1.0,33.9,4.2,28.0,27.0,1.0,34.1,28.5,27.0,1.0,29.8,4.6,21.0,26.0,1.0,33.1,27.6,27.0
2023-05-31 05:05:00,,,34.0,30.5,32.9,28.7,28.7,[28.7],1.0,4.0,29.0,27.0,1.0,34.0,4.1,28.0,27.0,1.0,34.0,28.6,27.0,1.0,30.5,4.6,21.0,26.0,1.0,33.1,28.2,27.0
2023-05-31 05:10:00,,,34.2,30.5,33.025000000000006,28.7,28.7,[28.7],1.0,4.1,29.0,27.0,1.0,34.2,4.1,28.0,27.0,1.0,34.2,28.4,27.0,1.0,30.5,4.6,21.0,26.0,1.0,33.2,27.0,27.0
2023-05-31 05:15:00,,,34.2,30.6,33.05,28.7,28.7,[28.7],1.0,4.0,29.0,27.0,1.0,34.2,4.1,28.0,27.0,1.0,34.2,28.6,27.0,1.0,30.6,4.6,21.0,26.0,1.0,33.2,27.5,27.0
2023-05-31 05:20:00,,,34.3,30.8,33.15,28.7,28.7,[28.7],1.0,4.1,29.0,27.0,1.0,34.3,4.1,28.0,27.0,1.0,34.3,28.7,27.0,1.0,30.8,4.5,21.0,26.0,1.0,33.2,28.0,27.0
2023-05-31 05:25:00,,,34.4,30.9,33.25,28.7,28.7,[28.7],1.0,4.0,29.0,27.0,1.0,34.4,4.1,28.0,27.0,1.0,34.4,28.5,27.0,1.0,30.9,4.6,21.0,26.0,1.0,33.3,27.0,27.0
2023-05-31 05:30:00,,,34.4,31.0,33.275,28.7,28.7,[28.7],1.0,4.0,29.0,27.0,1.0,34.4,4.1,28.0,27.0,1.0,34.4,28.7,27.0,1.0,31.0,4.6,21.0,26.0,1.0,33.3,27.5,27.0
2023-05-31 05:35:00,,,34.4,31.1,33.3,28.7,28.7,[28.7],1.0,4.1,29.0,27.0,1.0,34.4,4.1,28.0,27.0,1.0,34.4,28.7,27.0,1.0,31.1,4.6,21.0,26.0,1.0,33.3,27.8,27.0
2023-05-31 05:40:00,,,34.5,31.1,33.325,28.8,28.8,[28.8],1.0,4.0,29.0,27.0,1.0,34.4,4.1,28.0,27.0,1.0,34.5,28.6,27.0,1.0,31.1,4.6,21.0,26.0,1.0,33.3,27.0,27.0
2023-05-31 05:45:00,,,34.5,31.2,33.35,28.8,28.8,[28.8],1.0,4.0,29.0,27.0,1.0,34.4,4.1,28.0,27.0,1.0,34.5,28.9,27.0,1.0,31.2,4.6,22.0,26.0,1.0,33.3,28.5,27.0
2023-05-31 05:50:00,,,34.4,31.2,33.325,28.8,28.8,[28.8],1.0,4.0,29.0,27.0,1.0,34.4,4.0,28.0,27.0,1.0,34.4,27.6,27.0,1.0,31.2,4.5,20.0,26.0,1.0,33.3,27.3,27.0
2023-05-31 05:55:00,,,34.3,30.2,33.05,28.7,28.7,[28.7],1.0,4.1,28.7,27.0,1.0,34.3,4.1,28.0,27.0,1.0,34.3,27.4,27.0,1.0,30.2,4.7,20.0,26.0,1.0,33.4,28.4,27.0
2023-05-31 06:00:00,,,34.3,29.4,32.675,28.7,28.7,[28.7],1.0,4.0,28.7,27.0,1.0,33.8,4.1,28.0,27.0,1.0,34.3,27.4,27.0,1.0,29.4,4.6,20.0,26.0,1.0,33.2,27.5,27.0
2023-05-31 06:05:00,,,34.2,29.5,32.675,28.6,28.6,[28.6],1.0,4.0,28.7,27.0,1.0,33.8,4.1,28.0,27.0,1.0,34.2,28.1,27.0,1.0,29.5,4.5,21.0,26.0,1.0,33.2,28.1,27.0
2023-05-31 06:10:00,,,34.0,29.6,32.625,28.6,28.6,[28.6],1.0,4.1,28.7,27.0,1.0,33.8,4.2,28.0,27.0,1.0,34.0,28.2,27.0,1.0,29.6,4.6,21.0,26.0,1.0,33.1,27.6,27.0
2023-05-31 06:15:00,,,34.0,29.8,32.7,28.6,28.6,[28.6],1.0,4.1,29.0,27.0,1.0,33.9,4.2,28.0,27.0,1.0,34.0,28.4,27.0,1.0,29.8,4.5,21.0,26.0,1.0,33.1,27.2,27.0
2023-05-31 06:20:00,,,34.0,30.5,32.925,28.6,28.6,[28.6],1.0,4.1,29.0,27.0,1.0,34.0,4.1,28.0,27.0,1.0,34.0,28.6,27.0,1.0,30.5,4.6,21.0,26.0,1.0,33.2,28.4,27.0
2023-05-31 06:25:00,,,34.2,30.5,33.0,28.7,28.7,[28.7],1.0,4.1,29.0,27.0,1.0,34.1,4.1,28.0,27.0,1.0,34.2,28.5,27.0,1.0,30.5,4.5,21.0,26.0,1.0,33.2,27.5,27.0
2023-05-31 06:30:00,,,34.2,30.7,33.075,28.7,28.7,[28.7],1.0,4.1,29.0,27.0,1.0,34.2,4.2,28.0,27.0,1.0,34.2,28.5,27.0,1.0,30.7,4.6,21.0,26.0,1.0,33.2,27.0,27.0
2023-05-31 06:35:00,,,34.3,30.8,33.15,28.8,28.8,[28.8],1.0,4.1,29.0,27.0,1.0,34.3,4.1,28.0,27.0,1.0,34.3,28.8,27.0,1.0,30.8,4.5,21.0,26.0,1.0,33.2,28.4,27.0
2023-05-31 06:40:00,,,34.3,30.9,33.175,28.8,28.8,[28.8],1.0,4.1,29.0,27.0,1.0,34.3,4.2,28.0,27.0,1.0,34.3,28.5,27.0,1.0,30.9,4.6,21.0,26.0,1.0,33.2,27.1,27.0
2023-05-31 06:45:00,,,34.4,31.0,33.25,28.8,28.8,[28.8],1.0,4.1,29.0,27.0,1.0,34.4,4.1,28.0,27.0,1.0,34.4,28.8,27.0,1.0,31.0,4.6,21.0,26.0,1.0,33.2,27.6,27.0
2023-05-31 06:50:00,,,34.4,31.1,33.3,28.8,28.8,[28.8],1.0,4.1,29.0,27.0,1.0,34.4,4.3,28.0,27.0,1.0,34.4,28.8,27.0,1.0,31.1,4.6,21.0,26.0,1.0,33.3,28.2,27.0
2023-05-31 06:55:00,,,34.5,31.2,33.35,28.9,28.9,[28.9],1.0,4.2,29.0,27.0,1.0,34.4,4.2,28.0,27.0,1.0,34.5,28.0,27.0,1.0,31.2,4.5,21.0,26.0,1.0,33.3,26.9,27.0
2023-05-31 07:00:00,,,34.5,30.3,33.15,28.9,28.9,[28.9],1.0,4.1,29.0,27.0,1.0,34.5,4.1,28.0,27.0,1.0,34.5,27.5,27.0,1.0,30.3,4.7,20.0,26.0,1.0,33.3,28.5,27.0
2023-05-31 07:05:00,,,34.2,29.6,32.8,28.9,28.9,[28.9],1.0,4.2,29.0,27.0,1.0,34.2,4.1,28.0,27.0,1.0,34.2,27.1,27.0,1.0,29.6,4.7,20.0,26.0,1.0,33.2,27.2,27.0
2023-05-31 07:10:00,,,34.2,29.6,32.725,28.9,28.9,[28.9],1.0,4.2,28.7,27.0,1.0,34.0,4.1,28.0,27.0,1.0,34.2,27.1,27.0,1.0,29.6,4.6,20.0,26.0,1.0,33.1,28.4,27.0
2023-05-31 07:15:00,,,34.0,29.3,32.55,28.9,28.9,[28.9],1.0,4.1,28.7,27.0,1.0,33.8,4.1,28.0,27.0,1.0,34.0,27.3,27.0,1.0,29.3,4.6,20.0,26.0,1.0,33.1,26.8,27.0
2023-05-31 07:20:00,,,33.9,29.1,32.45,28.9,28.9,[28.9],1.0,4.1,28.7,27.0,1.0,33.7,4.1,28.0,27.0,1.0,33.9,28.0,27.0,1.0,29.1,4.6,21.0,26.0,1.0,33.1,28.5,27.0
2023-05-31 07:25:00,,,33.9,29.1,32.425,29.0,29.0,[29.0],1.0,4.1,29.0,27.0,1.0,33.7,4.2,28.0,27.0,1.0,33.9,28.1,27.0,1.0,29.1,4.6,21.0,26.0,1.0,33.0,27.2,27.0
2023-05-31 07:30:00,,,33.9,29.9,32.65,29.1,29.1,[29.1],1.0,4.2,29.0,27.0,1.0,33.8,4.2,28.0,27.0,1.0,33.9,28.4,27.0,1.0,29.9,4.7,21.0,26.0,1.0,33.0,27.5,27.0
2023-05-31 07:35:00,,,34.2,30.2,32.900000000000006,29.1,29.1,[29.1],1.0,4.2,29.0,27.0,1.0,34.2,4.2,28.0,27.0,1.0,34.2,28.6,27.0,1.0,30.2,4.6,21.0,26.0,1.0,33.0,28.3,27.0
2023-05-31 07:40:00,,,34.3,30.5,33.05,29.2,29.2,[29.2],1.0,4.2,29.0,27.0,1.0,34.3,4.2,28.0,27.0,1.0,34.3,28.5,27.0,1.0,30.5,4.6,21.0,26.0,1.0,33.1,27.1,27.0
2023-05-31 07:45:00,,,34.3,30.5,33.05,29.2,29.2,[29.2],1.0,4.2,29.0,27.0,1.0,34.3,4.2,28.0,27.0,1.0,34.3,28.7,27.0,1.0,30.5,4.5,21.0,26.0,1.0,33.1,27.6,27.0
2023-05-31 07:50:00,,,34.4,30.7,33.15,29.3,29.3,[29.3],1.0,4.2,29.0,27.0,1.0,34.4,4.3,28.0,27.0,1.0,34.4,28.8,27.0,1.0,30.7,4.7,21.0,26.0,1.0,33.1,28.3,27.0
2023-05-31 07:55:00,,,34.5,30.9,33.25,29.3,29.3,[29.3],1.0,4.2,29.3,27.0,1.0,34.5,4.3,29.0,27.0,1.0,34.5,28.6,27.0,1.0,30.9,4.7,21.0,26.0,1.0,33.1,27.1,27.0
2023-05-31 08:00:00,,,34.5,31.0,33.3,29.4,29.4,[29.4],1.0,4.1,29.3,27.0,1.0,34.5,4.1,29.0,27.0,1.0,34.5,28.6,27.0,1.0,31.0,4.6,21.0,26.0,1.0,33.2,28.4,27.0
2023-05-31 08:05:00,,,34.4,30.9,33.224999999999994,29.4,29.4,[29.4],1.0,4.1,29.0,27.0,1.0,34.4,4.2,28.0,27.0,1.0,34.4,27.6,27.0,1.0,30.9,4.7,20.0,26.0,1.0,33.2,27.8,27.0
2023-05-31 08:10:00,,,34.4,29.9,32.974999999999994,29.5,29.5,[29.5],1.0,4.2,29.0,27.0,1.0,34.4,4.3,28.0,27.0,1.0,34.4,27.3,27.0,1.0,29.9,4.7,20.0,26.0,1.0,33.2,27.3,27.0
2023-05-31 08:15:00,,,34.2,29.7,32.825,29.5,29.5,[29.5],1.0,4.2,29.0,27.0,1.0,34.2,4.3,28.0,27.0,1.0,34.2,27.1,27.0,1.0,29.7,4.8,20.0,26.0,1.0,33.2,27.8,27.0
2023-05-31 08:20:00,,,34.0,29.3,32.575,29.5,29.5,[29.5],1.0,4.3,29.0,27.0,1.0,33.9,4.4,28.0,27.0,1.0,34.0,27.0,27.0,1.0,29.3,4.7,20.0,26.0,1.0,33.1,27.4,27.0
2023-05-31 08:25:00,,,34.0,29.0,32.425,29.5,29.5,[29.5],1.0,4.1,29.0,27.0,1.0,33.7,4.2,28.0,27.0,1.0,34.0,27.5,27.0,1.0,29.0,4.6,20.0,26.0,1.0,33.0,28.0,27.0
2023-05-31 08:30:00,,,33.9,29.0,32.4,29.5,29.5,[29.5],1.0,4.3,29.0,27.0,1.0,33.7,4.4,28.0,27.0,1.0,33.9,28.0,27.0,1.0,29.0,4.7,20.0,26.0,1.0,33.0,27.0,27.0
2023-05-31 08:35:00,,,34.0,29.1,32.475,29.7,29.7,[29.7],1.0,4.1,29.0,27.0,1.0,33.8,4.4,28.0,27.0,1.0,34.0,28.5,27.0,1.0,29.1,4.7,21.0,26.0,1.0,33.0,28.2,27.0
2023-05-31 08:40:00,,,34.0,29.7,32.7,29.7,29.7,[29.7],1.0,4.3,29.0,27.0,1.0,34.0,4.4,28.0,27.0,1.0,34.0,28.4,27.0,1.0,29.7,4.8,21.0,26.0,1.0,33.1,27.3,27.0
2023-05-31 08:45:00,,,34.3,30.0,32.925,29.8,29.8,[29.8],1.0,4.3,29.3,27.0,1.0,34.3,4.4,28.0,27.0,1.0,34.3,28.6,27.0,1.0,30.0,4.7,21.0,26.0,1.0,33.1,27.4,27.0
2023-05-31 08:50:00,,,34.4,30.4,33.075,29.8,29.8,[29.8],1.0,4.2,29.3,27.0,1.0,34.4,4.3,29.0,27.0,1.0,34.4,28.8,27.0,1.0,30.4,4.8,21.0,26.0,1.0,33.1,28.3,27.0
2023-05-31 08:55:00,,,34.5,30.6,33.175,29.9,29.9,[29.9],1.0,4.2,29.3,27.0,1.0,34.5,4.3,29.0,27.0,1.0,34.5,28.6,27.0,1.0,30.6,4.6,21.0,26.0,1.0,33.1,27.1,27.0
2023-05-31 09:00:00,,,34.5,30.8,33.225,30.0,30.0,[30.0],1.0,4.4,29.4,27.0,1.0,34.5,4.4,29.0,27.0,1.0,34.5,28.7,27.0,1.0,30.8,4.7,21.0,26.0,1.0,33.1,27.7,27.0
2023-05-31 09:05:00,,,34.4,30.2,33.025,30.0,30.0,[30.0],1.0,4.3,29.0,27.0,1.0,34.4,4.4,28.0,27.0,1.0,34.4,27.7,27.0,1.0,30.2,4.7,20.0,26.0,1.0,33.1,28.1,27.0
2023-05-31 09:10:00,,,34.2,30.0,32.875,30.0,30.0,[30.0],1.0,4.3,29.0,27.0,1.0,34.2,4.4,28.0,27.0,1.0,34.2,27.4,27.0,1.0,30.0,4.8,20.0,26.0,1.0,33.1,27.0,27.0
2023-05-31 09:15:00,,,34.0,30.0,32.75,30.0,30.0,[30.0],1.0,4.3,29.0,27.0,1.0,33.9,4.4,28.0,27.0,1.0,34.0,27.2,27.0,1.0,30.0,4.9,20.0,26.0,1.0,33.1,28.2,27.0
2023-05-31 09:20:00,,,34.0,29.7,32.65,30.0,30.0,[30.0],1.0,4.3,29.0,27.0,1.0,33.8,4.4,28.0,27.0,1.0,34.0,27.0,27.0,1.0,29.7,4.8,20.0,26.0,1.0,33.1,26.9,27.0
2023-05-31 09:25:00,,,33.9,29.4,32.525,30.0,30.0,[30.0],1.0,4.3,29.0,27.0,1.0,33.8,4.4,28.0,27.0,1.0,33.9,27.7,27.0,1.0,29.4,4.9,18.0,26.0,1.0,33.0,28.2,27.0
2023-05-31 09:30:00,,,33.9,29.2,32.5,30.1,30.1,[30.1],1.0,4.3,29.0,27.0,1.0,33.9,4.4,28.0,27.0,1.0,33.9,28.0,27.0,1.0,29.2,4.8,20.0,26.0,1.0,33.0,27.0,27.0
2023-05-31 09:35:00,,,33.9,29.7,32.625,30.1,30.1,[30.1],1.0,4.3,29.0,27.0,1.0,33.9,4.4,28.0,27.0,1.0,33.9,28.5,27.0,1.0,29.7,4.8,21.0,26.0,1.0,33.0,27.5,27.0
2023-05-31 09:40:00,,,34.2,30.2,32.900000000000006,30.2,30.2,[30.2],1.0,4.4,29.3,27.0,1.0,34.2,4.4,29.0,27.0,1.0,34.2,28.7,27.0,1.0,30.2,4.7,21.0,26.0,1.0,33.0,28.3,27.0
2023-05-31 09:45:00,,,34.2,30.2,32.900000000000006,30.2,30.2,[30.2],1.0,4.3,29.3,27.0,1.0,34.2,4.5,29.0,27.0,1.0,34.2,28.6,27.0,1.0,30.2,4.8,21.0,26.0,1.0,33.0,27.1,27.0
2023-05-31 09:50:00,,,34.3,30.4,33.025,30.3,30.3,[30.3],1.0,4.3,29.4,27.0,1.0,34.3,4.4,29.0,27.0,1.0,34.3,28.9,27.0,1.0,30.4,4.7,21.0,26.0,1.0,33.1,28.5,27.0
2023-05-31 09:55:00,,,34.4,29.9,32.974999999999994,30.3,30.3,[30.3],1.0,4.3,29.3,27.0,1.0,34.4,4.4,28.0,27.0,1.0,34.4,27.7,27.0,1.0,29.9,4.7,20.0,26.0,1.0,33.2,27.4,27.0
2023-05-31 10:00:00,,,34.4,29.9,32.974999999999994,30.3,30.3,[30.3],1.0,4.3,29.3,27.0,1.0,34.4,4.4,28.0,27.0,1.0,34.4,27.5,27.0,1.0,29.9,4.8,20.0,26.0,1.0,33.2,28.0,27.0
2023-05-31 10:05:00,,,34.2,29.6,32.7,30.3,30.3,[30.3],1.0,4.3,29.0,27.0,1.0,33.9,4.4,28.0,27.0,1.0,34.2,27.2,27.0,1.0,29.6,4.7,20.0,26.0,1.0,33.1,27.7,27.0
2023-05-31 10:10:00,,,34.0,29.4,32.6,30.3,30.3,[30.3],1.0,4.3,29.0,27.0,1.0,33.9,4.4,28.0,27.0,1.0,34.0,27.2,27.0,1.0,29.4,4.8,20.0,26.0,1.0,33.1,28.2,27.0
2023-05-31 10:15:00,,,33.8,29.4,32.5,30.3,30.3,[30.3],1.0,4.3,29.0,27.0,1.0,33.8,4.4,28.0,27.0,1.0,33.8,27.6,27.0,1.0,29.4,4.7,20.0,26.0,1.0,33.0,28.0,27.0
2023-05-31 10:20:00,,,33.8,29.0,32.375,30.3,30.3,[30.3],1.0,4.3,29.0,27.0,1.0,33.7,4.5,28.0,27.0,1.0,33.8,28.0,27.0,1.0,29.0,4.8,21.0,26.0,1.0,33.0,27.6,27.0
