time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,3805984_c,3805984_p,3805984_r,3805984_s,3805985_c,3805985_h,3805985_p,3805985_r,3805985_s,3805986_c,3805986_h,3805986_r,3805986_s,3805987_c,3805987_h,3805987_p,3805987_r,3805987_s,3805988_c,3805988_h,3805988_r,3805988_s
2023-05-31 10:25:00,,,33.9,29.4,32.5,30.3,30.3,[30.3],1.0,4.3,29.0,27.0,1.0,33.8,4.4,28.0,27.0,1.0,33.9,28.4,27.0,1.0,29.4,4.7,21.0,26.0,1.0,32.9,28.2,27.0
2023-05-31 10:30:00,,,34.0,29.4,32.575,30.4,30.4,[30.4],1.0,4.4,29.3,27.0,1.0,34.0,4.4,28.0,27.0,1.0,34.0,28.4,27.0,1.0,29.4,4.7,21.0,26.0,1.0,32.9,27.0,27.0
2023-05-31 10:35:00,,,34.1,29.9,32.775,30.4,30.4,[30.4],1.0,4.3,29.3,27.0,1.0,34.1,4.5,29.0,27.0,1.0,34.1,28.8,27.0,1.0,29.9,4.9,21.0,26.0,1.0,33.0,28.4,27.0
2023-05-31 10:40:00,,,34.3,30.3,32.974999999999994,30.5,30.5,[30.5],1.0,4.3,29.4,27.0,1.0,34.3,4.4,29.0,27.0,1.0,34.3,28.7,27.0,1.0,30.3,4.8,21.0,26.0,1.0,33.0,27.7,27.0
2023-05-31 10:45:00,,,34.4,30.5,33.1,30.5,30.5,[30.5],1.0,4.4,29.4,27.0,1.0,34.4,4.5,29.0,27.0,1.0,34.4,28.7,27.0,1.0,30.5,4.8,21.0,26.0,1.0,33.1,27.2,27.0
2023-05-31 10:50:00,,,34.5,30.8,33.225,30.5,30.5,[30.5],1.0,4.3,29.3,27.0,1.0,34.5,4.5,29.0,27.0,1.0,34.5,28.9,27.0,1.0,30.8,4.9,21.0,26.0,1.0,33.1,28.4,27.0
2023-05-31 10:55:00,,,34.6,31.0,33.35,30.5,30.5,[30.5],1.0,4.4,29.3,27.0,1.0,34.6,4.5,29.0,27.0,1.0,34.6,27.8,27.0,1.0,31.0,4.9,20.0,26.0,1.0,33.2,27.1,27.0
2023-05-31 11:00:00,,,34.5,29.9,33.025000000000006,30.5,30.5,[30.5],1.0,4.3,29.3,27.0,1.0,34.5,4.5,28.0,27.0,1.0,34.5,27.5,27.0,1.0,29.9,4.9,20.0,26.0,1.0,33.2,27.7,27.0
2023-05-31 11:05:00,,,34.1,29.9,32.8,30.4,30.4,[30.4],1.0,4.4,29.3,27.0,1.0,34.1,4.5,28.0,27.0,1.0,34.1,27.3,27.0,1.0,29.9,4.8,20.0,26.0,1.0,33.1,27.6,27.0
2023-05-31 11:10:00,,,34.1,29.4,32.65,30.4,30.4,[30.4],1.0,4.4,29.0,27.0,1.0,34.1,4.5,28.0,27.0,1.0,34.1,27.2,27.0,1.0,29.4,5.0,20.0,26.0,1.0,33.0,28.4,27.0
2023-05-31 11:15:00,,,34.0,29.3,32.55,30.4,30.4,[30.4],1.0,4.5,29.0,27.0,1.0,33.9,4.5,28.0,27.0,1.0,34.0,27.5,27.0,1.0,29.3,4.8,20.0,26.0,1.0,33.0,27.6,27.0
2023-05-31 11:20:00,,,33.9,29.0,32.425,30.4,30.4,[30.4],1.0,4.4,29.0,27.0,1.0,33.8,4.5,28.0,27.0,1.0,33.9,28.0,27.0,1.0,29.0,4.8,20.0,26.0,1.0,33.0,27.4,27.0
2023-05-31 11:25:00,,,33.9,29.0,32.45,30.4,30.4,[30.4],1.0,4.4,29.3,27.0,1.0,33.9,4.5,29.0,27.0,1.0,33.9,28.4,27.0,1.0,29.0,4.8,21.0,26.0,1.0,33.0,28.1,27.0
2023-05-31 11:30:00,,,34.2,29.9,32.825,30.4,30.4,[30.4],1.0,4.5,29.3,27.0,1.0,34.2,4.6,29.0,27.0,1.0,34.2,28.4,27.0,1.0,29.9,4.9,21.0,26.0,1.0,33.0,27.0,27.0
2023-05-31 11:35:00,,,34.2,29.9,32.825,30.4,30.4,[30.4],1.0,4.3,29.4,27.0,1.0,34.2,4.5,29.0,27.0,1.0,34.2,28.8,27.0,1.0,29.9,4.8,21.0,26.0,1.0,33.0,28.2,27.0
2023-05-31 11:40:00,,,34.4,30.3,33.025,30.5,30.5,[30.5],1.0,4.4,29.4,27.0,1.0,34.4,4.7,29.0,27.0,1.0,34.4,28.7,27.0,1.0,30.3,4.8,21.0,26.0,1.0,33.0,27.7,27.0
2023-05-31 11:45:00,,,34.6,30.5,33.2,30.5,30.5,[30.5],1.0,4.4,29.4,27.0,1.0,34.6,4.5,29.0,27.0,1.0,34.6,28.1,27.0,1.0,30.5,4.9,21.0,26.0,1.0,33.1,27.1,27.0
2023-05-31 11:50:00,,,34.4,30.5,33.1,30.6,30.6,[30.6],1.0,4.4,29.3,27.0,1.0,34.4,4.5,28.0,27.0,1.0,34.4,27.7,27.0,1.0,30.5,4.8,21.0,26.0,1.0,33.1,28.4,27.0
2023-05-31 11:55:00,,,34.4,29.7,32.9,30.5,30.5,[30.5],1.0,4.4,29.4,27.0,1.0,34.4,4.5,28.0,27.0,1.0,34.4,27.2,27.0,1.0,29.7,4.8,20.0,26.0,1.0,33.1,26.8,27.0
2023-05-31 12:00:00,,,34.2,29.3,32.7,30.5,30.5,[30.5],1.0,4.4,29.3,27.0,1.0,34.2,4.5,28.0,27.0,1.0,34.2,27.2,27.0,1.0,29.3,4.8,20.0,26.0,1.0,33.1,28.2,27.0
2023-05-31 12:05:00,,,33.9,29.3,32.5,30.4,30.4,[30.4],1.0,4.5,29.0,27.0,1.0,33.8,4.5,28.0,27.0,1.0,33.9,27.1,27.0,1.0,29.3,4.9,20.0,26.0,1.0,33.0,26.7,27.0
2023-05-31 12:10:00,,,33.9,29.0,32.425,30.3,30.3,[30.3],1.0,4.4,29.0,27.0,1.0,33.8,4.5,28.0,27.0,1.0,33.9,27.7,27.0,1.0,29.0,4.9,17.0,26.0,1.0,33.0,28.3,27.0
2023-05-31 12:15:00,,,33.9,29.0,32.425,30.4,30.4,[30.4],1.0,4.4,29.4,27.0,1.0,33.8,4.5,28.0,27.0,1.0,33.9,28.0,27.0,1.0,29.0,4.8,20.0,26.0,1.0,33.0,27.0,27.0
2023-05-31 12:20:00,,,34.0,29.1,32.525,30.4,30.4,[30.4],1.0,4.4,29.3,27.0,1.0,34.0,4.6,29.0,27.0,1.0,34.0,28.6,27.0,1.0,29.1,4.9,21.0,26.0,1.0,33.0,28.4,27.0
2023-05-31 12:25:00,,,34.3,29.6,32.8,30.4,30.4,[30.4],1.0,4.4,29.4,27.0,1.0,34.3,4.6,29.0,27.0,1.0,34.3,28.6,27.0,1.0,29.6,4.9,21.0,26.0,1.0,33.0,27.6,27.0
2023-05-31 12:30:00,,,34.5,30.5,33.15,30.4,30.4,[30.4],1.0,4.3,29.4,27.0,1.0,34.5,4.4,29.0,27.0,1.0,34.5,28.6,27.0,1.0,30.5,4.8,21.0,26.0,1.0,33.1,27.1,27.0
2023-05-31 12:35:00,,,34.5,30.5,33.15,30.5,30.5,[30.5],1.0,4.4,29.4,27.0,1.0,34.5,4.5,29.0,27.0,1.0,34.5,28.9,27.0,1.0,30.5,4.9,20.0,26.0,1.0,33.1,28.4,27.0
2023-05-31 12:40:00,,,34.6,30.7,33.275000000000006,30.5,30.5,[30.5],1.0,4.4,29.4,27.0,1.0,34.6,4.6,29.0,27.0,1.0,34.6,27.8,27.0,1.0,30.7,4.9,21.0,26.0,1.0,33.2,27.1,27.0
2023-05-31 12:45:00,,,34.4,29.8,32.925,30.4,30.4,[30.4],1.0,4.4,29.4,27.0,1.0,34.4,4.5,28.0,27.0,1.0,34.4,27.6,27.0,1.0,29.8,4.9,21.0,26.0,1.0,33.1,28.3,27.0
2023-05-31 12:50:00,,,34.2,29.9,32.85,30.4,30.4,[30.4],1.0,4.4,29.4,27.0,1.0,34.2,4.5,28.0,27.0,1.0,34.2,27.3,27.0,1.0,29.9,4.8,20.0,26.0,1.0,33.1,27.4,27.0
2023-05-31 12:55:00,,,34.2,29.3,32.675,30.3,30.3,[30.3],1.0,4.5,29.4,27.0,1.0,34.2,4.6,28.0,27.0,1.0,34.2,27.2,27.0,1.0,29.3,4.8,20.0,26.0,1.0,33.0,28.3,27.0
2023-05-31 13:00:00,,,33.9,29.3,32.525,30.3,30.3,[30.3],1.0,4.4,29.0,27.0,1.0,33.9,4.6,28.0,27.0,1.0,33.9,27.4,27.0,1.0,29.3,4.9,20.0,26.0,1.0,33.0,27.4,27.0
2023-05-31 13:05:00,,,33.9,28.9,32.4,30.3,30.3,[30.3],1.0,4.5,29.3,27.0,1.0,33.9,4.5,28.0,27.0,1.0,33.9,28.0,27.0,1.0,28.9,4.9,21.0,26.0,1.0,32.9,27.4,27.0
2023-05-31 13:10:00,,,34.1,29.3,32.6,30.3,30.3,[30.3],1.0,4.4,29.4,27.0,1.0,34.1,4.5,29.0,27.0,1.0,34.1,28.4,27.0,1.0,29.3,4.8,21.0,26.0,1.0,32.9,28.0,27.0
2023-05-31 13:15:00,,,34.1,29.5,32.675,30.3,30.3,[30.3],1.0,4.4,29.4,27.0,1.0,34.1,4.5,29.0,27.0,1.0,34.1,28.4,27.0,1.0,29.5,5.0,21.0,26.0,1.0,33.0,27.1,27.0
2023-05-31 13:20:00,,,34.3,29.8,32.849999999999994,30.3,30.3,[30.3],1.0,4.5,29.4,27.0,1.0,34.3,4.6,29.0,27.0,1.0,34.3,28.9,27.0,1.0,29.8,4.9,21.0,26.0,1.0,33.0,28.5,27.0
2023-05-31 13:25:00,,,34.6,30.3,33.15,30.3,30.3,[30.3],1.0,4.4,29.6,27.0,1.0,34.6,4.5,29.0,27.0,1.0,34.6,28.7,27.0,1.0,30.3,4.9,21.0,26.0,1.0,33.1,27.3,27.0
2023-05-31 13:30:00,,,34.6,30.5,33.225,30.3,30.3,[30.3],1.0,4.5,29.6,27.0,1.0,34.6,4.6,29.0,27.0,1.0,34.6,28.3,27.0,1.0,30.5,4.9,21.0,26.0,1.0,33.2,27.5,27.0
2023-05-31 13:35:00,,,34.6,30.1,33.125,30.3,30.3,[30.3],1.0,4.5,29.4,27.0,1.0,34.6,4.6,29.0,27.0,1.0,34.6,27.7,27.0,1.0,30.1,4.9,20.0,26.0,1.0,33.2,28.1,27.0
2023-05-31 13:40:00,,,34.5,29.6,32.925,30.3,30.3,[30.3],1.0,4.3,29.4,27.0,1.0,34.5,4.5,28.0,27.0,1.0,34.5,27.3,27.0,1.0,29.6,4.8,20.0,26.0,1.0,33.1,26.9,27.0
2023-05-31 13:45:00,,,34.3,29.6,32.825,30.3,30.3,[30.3],1.0,4.4,29.4,27.0,1.0,34.3,4.5,28.0,27.0,1.0,34.3,27.3,27.0,1.0,29.6,4.8,20.0,26.0,1.0,33.1,28.2,27.0
2023-05-31 13:50:00,,,34.1,29.1,32.575,30.2,30.2,[30.2],1.0,4.5,29.4,27.0,1.0,34.0,4.6,28.0,27.0,1.0,34.1,27.0,27.0,1.0,29.1,5.0,20.0,26.0,1.0,33.1,26.8,27.0
2023-05-31 13:55:00,,,34.0,29.1,32.525,30.2,30.2,[30.2],1.0,4.5,29.4,27.0,1.0,34.0,4.6,28.0,27.0,1.0,34.0,27.7,27.0,1.0,29.1,5.0,21.0,26.0,1.0,33.0,28.3,27.0
2023-05-31 14:00:00,,,34.0,29.1,32.5,30.2,30.2,[30.2],1.0,4.5,29.4,27.0,1.0,33.9,4.6,29.0,27.0,1.0,34.0,28.0,27.0,1.0,29.1,4.9,20.0,26.0,1.0,33.0,27.1,27.0
2023-05-31 14:05:00,,,34.3,29.5,32.775,30.2,30.2,[30.2],1.0,4.5,29.4,27.0,1.0,34.3,4.6,29.0,27.0,1.0,34.3,28.6,27.0,1.0,29.5,4.9,21.0,26.0,1.0,33.0,27.5,27.0
2023-05-31 14:10:00,,,34.3,30.1,32.95,30.2,30.2,[30.2],1.0,4.5,29.4,27.0,1.0,34.3,4.6,29.0,27.0,1.0,34.3,28.6,27.0,1.0,30.1,4.9,21.0,26.0,1.0,33.1,27.6,27.0
2023-05-31 14:15:00,,,34.5,30.1,33.075,30.2,30.2,[30.2],1.0,4.5,29.4,27.0,1.0,34.5,4.6,29.0,27.0,1.0,34.5,28.7,27.0,1.0,30.1,4.9,21.0,26.0,1.0,33.2,27.2,27.0
2023-05-31 14:20:00,,,34.5,30.5,33.175,30.3,30.3,[30.3],1.0,4.5,29.6,27.0,1.0,34.5,4.6,29.0,27.0,1.0,34.5,29.0,27.0,1.0,30.5,5.0,22.0,26.0,1.0,33.2,28.5,27.0
2023-05-31 14:25:00,,,34.6,30.8,33.3,30.3,30.3,[30.3],1.0,4.5,29.6,27.0,1.0,34.6,4.6,29.0,27.0,1.0,34.6,27.8,27.0,1.0,30.8,5.0,21.0,26.0,1.0,33.2,27.7,27.0
2023-05-31 14:30:00,,,34.5,29.8,33.0,30.2,30.2,[30.2],1.0,4.5,29.4,27.0,1.0,34.5,4.7,29.0,27.0,1.0,34.5,27.6,27.0,1.0,29.8,4.9,21.0,26.0,1.0,33.2,28.1,27.0
2023-05-31 14:35:00,,,34.5,29.5,32.9,30.2,30.2,[30.2],1.0,4.6,29.4,27.0,1.0,34.5,4.7,28.0,27.0,1.0,34.5,27.3,27.0,1.0,29.5,4.9,20.0,26.0,1.0,33.1,27.6,27.0
2023-05-31 14:40:00,,,34.2,29.5,32.75,30.2,30.2,[30.2],1.0,4.4,29.4,27.0,1.0,34.2,4.5,28.0,27.0,1.0,34.2,27.3,27.0,1.0,29.5,4.9,20.0,26.0,1.0,33.1,28.0,27.0
2023-05-31 14:45:00,,,34.1,29.0,32.525,30.1,30.1,[30.1],1.0,4.4,29.4,27.0,1.0,34.0,4.6,28.0,27.0,1.0,34.1,27.4,27.0,1.0,29.0,5.0,20.0,26.0,1.0,33.0,27.1,27.0
2023-05-31 14:50:00,,,34.0,29.1,32.525,30.1,30.1,[30.1],1.0,4.4,29.4,27.0,1.0,34.0,4.6,28.0,27.0,1.0,34.0,28.0,27.0,1.0,29.1,5.0,20.0,26.0,1.0,33.0,27.4,27.0
2023-05-31 14:55:00,,,34.2,29.3,32.675,30.1,30.1,[30.1],1.0,4.4,29.4,27.0,1.0,34.2,4.5,29.0,27.0,1.0,34.2,28.5,27.0,1.0,29.3,4.9,21.0,26.0,1.0,33.0,28.4,27.0
2023-05-31 15:00:00,,,34.2,29.9,32.85,30.2,30.2,[30.2],1.0,4.5,29.4,27.0,1.0,34.2,4.6,29.0,27.0,1.0,34.2,28.4,27.0,1.0,29.9,4.9,21.0,26.0,1.0,33.1,27.1,27.0
2023-05-31 15:05:00,,,34.6,29.9,33.05,30.2,30.2,[30.2],1.0,4.4,29.7,27.0,1.0,34.6,4.6,29.0,27.0,1.0,34.6,28.8,27.0,1.0,29.9,5.0,21.0,26.0,1.0,33.1,28.2,27.0
2023-05-31 15:10:00,,,34.6,30.4,33.175,30.3,30.3,[30.3],1.0,4.5,29.6,27.0,1.0,34.6,4.6,29.0,27.0,1.0,34.6,28.8,27.0,1.0,30.4,4.9,21.0,26.0,1.0,33.1,27.7,27.0
2023-05-31 15:15:00,,,34.7,30.6,33.3,30.3,30.3,[30.3],1.0,4.5,29.6,27.0,1.0,34.7,4.7,29.0,27.0,1.0,34.7,28.4,27.0,1.0,30.6,5.0,21.0,26.0,1.0,33.2,27.0,27.0
2023-05-31 15:20:00,40.6,,34.7,30.3,33.225,30.2,30.2,[30.2],1.0,4.5,29.6,27.0,1.0,34.7,4.6,29.0,27.0,1.0,34.7,27.7,27.0,1.0,30.3,5.0,21.0,26.0,1.0,33.2,28.4,27.0
2023-05-31 15:25:00,40.6,,34.5,29.6,32.95,30.2,30.2,[30.2],1.0,4.5,29.4,27.0,1.0,34.5,4.6,29.0,27.0,1.0,34.5,27.3,27.0,1.0,29.6,5.0,20.0,26.0,1.0,33.2,27.0,27.0
2023-05-31 15:30:00,39.7,,34.3,29.4,32.775,30.1,30.1,[30.1],1.0,4.5,29.4,27.0,1.0,34.3,4.6,28.0,27.0,1.0,34.3,27.4,27.0,1.0,29.4,4.9,20.0,26.0,1.0,33.1,28.4,27.0
2023-05-31 15:35:00,39.2,,34.2,29.3,32.65,30.1,30.1,[30.1],1.0,4.4,29.4,27.0,1.0,34.0,4.5,28.0,27.0,1.0,34.2,27.2,27.0,1.0,29.3,4.9,20.0,26.0,1.0,33.1,27.0,27.0
2023-05-31 15:40:00,39.1,,34.0,28.6,32.4,30.1,30.1,[30.1],1.0,4.5,29.4,27.0,1.0,34.0,4.6,28.0,27.0,1.0,34.0,28.0,27.0,1.0,28.6,4.9,21.0,26.0,1.0,33.0,28.4,27.0
2023-05-31 15:45:00,39.1,,34.2,28.9,32.575,30.1,30.1,[30.1],1.0,4.5,29.4,27.0,1.0,34.2,4.6,29.0,27.0,1.0,34.2,28.3,27.0,1.0,28.9,4.9,21.0,26.0,1.0,33.0,27.1,27.0
2023-05-31 15:50:00,39.1,,34.2,29.1,32.625,30.1,30.1,[30.1],1.0,4.5,29.6,27.0,1.0,34.2,4.6,29.0,27.0,1.0,34.2,28.4,27.0,1.0,29.1,4.9,21.0,26.0,1.0,33.0,27.3,27.0
2023-05-31 15:55:00,39.0,,34.4,29.8,32.925,30.2,30.2,[30.2],1.0,4.5,29.6,27.0,1.0,34.4,4.6,29.0,27.0,1.0,34.4,28.8,27.0,1.0,29.8,4.9,21.0,26.0,1.0,33.1,28.3,27.0
2023-05-31 16:00:00,39.2,,34.5,30.2,33.075,30.2,30.2,[30.2],1.0,4.4,29.7,27.0,1.0,34.5,4.5,29.0,27.0,1.0,34.5,28.7,27.0,1.0,30.2,4.9,21.0,26.0,1.0,33.1,27.1,27.0
2023-05-31 16:05:00,40.0,,34.7,30.5,33.25,30.2,30.2,[30.2],1.0,4.5,29.7,27.0,1.0,34.7,4.7,29.0,27.0,1.0,34.7,28.1,27.0,1.0,30.5,4.9,21.0,26.0,1.0,33.1,27.1,27.0
2023-05-31 16:10:00,40.5,,34.7,30.3,33.225,30.2,30.2,[30.2],1.0,4.5,29.6,27.0,1.0,34.7,4.6,29.0,27.0,1.0,34.7,27.8,27.0,1.0,30.3,4.9,20.0,26.0,1.0,33.2,28.0,27.0
2023-05-31 16:15:00,40.2,,34.6,29.9,33.05,30.2,30.2,[30.2],1.0,4.5,29.4,27.0,1.0,34.6,4.6,29.0,27.0,1.0,34.6,27.4,27.0,1.0,29.9,5.1,20.0,26.0,1.0,33.1,27.1,27.0
2023-05-31 16:20:00,39.9,,34.4,29.3,32.8,30.1,30.1,[30.1],1.0,4.5,29.4,27.0,1.0,34.4,4.7,28.0,27.0,1.0,34.4,27.4,27.0,1.0,29.3,4.9,20.0,26.0,1.0,33.1,28.2,27.0
2023-05-31 16:25:00,39.5,,34.2,29.0,32.625,30.1,30.1,[30.1],1.0,4.5,29.4,27.0,1.0,34.2,4.7,28.0,27.0,1.0,34.2,27.0,27.0,1.0,29.0,5.0,20.0,26.0,1.0,33.1,26.8,27.0
2023-05-31 16:30:00,39.2,,34.1,28.9,32.525,30.0,30.0,[30.0],1.0,4.4,29.4,27.0,1.0,34.1,4.5,28.0,27.0,1.0,34.1,27.7,27.0,1.0,28.9,4.9,20.0,26.0,1.0,33.0,28.3,27.0
2023-05-31 16:35:00,38.8,,34.1,29.2,32.575,30.1,30.1,[30.1],1.0,4.4,29.4,27.0,1.0,34.0,4.5,29.0,27.0,1.0,34.1,28.1,27.0,1.0,29.2,4.9,20.0,26.0,1.0,33.0,27.0,27.0
2023-05-31 16:40:00,38.4,,34.4,29.2,32.75,30.1,30.1,[30.1],1.0,4.5,29.4,27.0,1.0,34.4,4.6,29.0,27.0,1.0,34.4,28.7,27.0,1.0,29.2,4.9,21.0,26.0,1.0,33.0,28.4,27.0
2023-05-31 16:45:00,38.1,,34.4,30.1,32.975,30.1,30.1,[30.1],1.0,4.5,29.6,27.0,1.0,34.4,4.6,29.0,27.0,1.0,34.4,28.7,27.0,1.0,30.1,4.9,21.0,26.0,1.0,33.0,27.5,27.0
2023-05-31 16:50:00,37.8,,34.7,30.1,33.15,30.1,30.1,[30.1],1.0,4.5,29.7,27.0,1.0,34.7,4.6,29.0,27.0,1.0,34.7,28.7,27.0,1.0,30.1,4.9,21.0,26.0,1.0,33.1,27.3,27.0
2023-05-31 16:55:00,37.5,,34.7,30.5,33.25,30.1,30.1,[30.1],1.0,4.5,29.6,27.0,1.0,34.7,4.6,29.0,27.0,1.0,34.7,28.9,27.0,1.0,30.5,4.9,21.0,26.0,1.0,33.1,28.2,27.0
2023-05-31 17:00:00,37.2,,34.7,30.1,33.175,30.1,30.1,[30.1],1.0,4.4,29.6,27.0,1.0,34.7,4.6,29.0,27.0,1.0,34.7,27.8,27.0,1.0,30.1,5.0,20.0,26.0,1.0,33.2,27.0,27.0
2023-05-31 17:05:00,36.9,,34.7,30.0,33.150000000000006,30.1,30.1,[30.1],1.0,,29.4,27.0,1.0,34.7,,29.0,27.0,1.0,34.7,27.6,27.0,1.0,30.0,,21.0,26.0,1.0,33.2,28.4,27.0
2023-05-31 17:10:00,36.6,,34.5,29.3,32.875,30.1,30.1,[30.1],1.0,4.3,29.4,27.0,1.0,34.5,4.4,28.0,27.0,1.0,34.5,27.2,27.0,1.0,29.3,4.9,20.0,26.0,1.0,33.2,27.0,27.0
2023-05-31 17:15:00,36.0,,34.3,29.3,32.775,30.0,30.0,[30.0],1.0,4.3,29.4,27.0,1.0,34.3,4.4,28.0,27.0,1.0,34.3,27.3,27.0,1.0,29.3,4.8,20.0,26.0,1.0,33.2,28.4,27.0
2023-05-31 17:20:00,35.2,,34.2,29.2,32.575,30.0,30.0,[30.0],1.0,4.3,29.4,27.0,1.0,33.9,4.4,28.0,27.0,1.0,34.2,27.3,27.0,1.0,29.2,4.8,20.0,26.0,1.0,33.0,27.0,27.0
2023-05-31 17:25:00,35.2,,33.9,28.8,32.425,29.9,29.9,[29.9],1.0,4.3,29.4,27.0,1.0,33.9,4.4,28.0,27.0,1.0,33.9,28.0,27.0,1.0,28.8,4.8,21.0,26.0,1.0,33.1,28.4,27.0
2023-05-31 17:30:00,34.9,,33.9,29.1,32.475,29.9,29.9,[29.9],1.0,4.3,29.4,27.0,1.0,33.9,4.3,28.0,27.0,1.0,33.9,28.3,27.0,1.0,29.1,4.8,21.0,26.0,1.0,33.0,27.5,27.0
2023-05-31 17:35:00,34.9,,34.1,29.3,32.65,29.9,29.9,[29.9],1.0,4.2,29.4,27.0,1.0,34.1,4.3,29.0,27.0,1.0,34.1,28.5,27.0,1.0,29.3,4.8,21.0,26.0,1.0,33.1,27.5,27.0
2023-05-31 17:40:00,34.8,,34.4,30.2,33.025,29.9,29.9,[29.9],1.0,4.3,29.4,27.0,1.0,34.4,4.4,29.0,27.0,1.0,34.4,28.7,27.0,1.0,30.2,4.7,21.0,26.0,1.0,33.1,28.2,27.0
2023-05-31 17:45:00,34.8,,34.5,30.2,33.075,29.9,29.9,[29.9],1.0,3.9,29.4,27.0,1.0,34.5,4.0,29.0,27.0,1.0,34.5,28.5,27.0,1.0,30.2,4.6,21.0,26.0,1.0,33.1,27.0,27.0
2023-05-31 17:50:00,34.6,,34.5,30.8,33.225,29.9,29.9,[29.9],1.0,4.0,29.4,27.0,1.0,34.5,4.0,29.0,27.0,1.0,34.5,28.8,27.0,1.0,30.8,4.6,21.0,26.0,1.0,33.1,28.3,27.0
2023-05-31 17:55:00,33.9,,34.6,30.8,33.3,29.9,29.9,[29.9],1.0,4.1,29.4,27.0,1.0,34.6,4.1,29.0,27.0,1.0,34.6,28.7,27.0,1.0,30.8,4.5,21.0,26.0,1.0,33.2,27.4,27.0
2023-05-31 18:00:00,33.6,,34.6,31.1,33.400000000000006,29.9,29.9,[29.9],1.0,4.0,29.4,27.0,1.0,34.6,4.1,29.0,27.0,1.0,34.6,28.7,27.0,1.0,31.1,4.6,21.0,26.0,1.0,33.3,27.3,27.0
2023-05-31 18:05:00,33.2,,34.6,31.1,33.400000000000006,29.9,29.9,[29.9],1.0,4.1,29.4,27.0,1.0,34.6,4.1,29.0,27.0,1.0,34.6,29.0,27.0,1.0,31.1,4.5,21.0,26.0,1.0,33.3,28.4,27.0
2023-05-31 18:10:00,33.2,,34.6,31.2,33.425,29.9,29.9,[29.9],1.0,4.0,29.4,27.0,1.0,34.6,4.1,28.0,27.0,1.0,34.6,27.7,27.0,1.0,31.2,4.5,20.0,26.0,1.0,33.3,26.9,27.0
2023-05-31 18:15:00,33.2,,34.5,30.1,33.025000000000006,29.7,29.7,[29.7],1.0,4.0,29.0,27.0,1.0,34.3,4.0,28.0,27.0,1.0,34.5,27.5,27.0,1.0,30.1,4.5,20.0,26.0,1.0,33.2,28.4,27.0
2023-05-31 18:20:00,33.1,,34.4,30.1,33.0,29.7,29.7,[29.7],1.0,4.1,29.0,27.0,1.0,34.3,4.1,28.0,27.0,1.0,34.4,27.1,27.0,1.0,30.1,4.4,20.0,26.0,1.0,33.2,26.7,27.0
2023-05-31 18:25:00,33.2,,34.2,29.7,32.775000000000006,29.7,29.7,[29.7],1.0,4.0,29.0,27.0,1.0,34.0,4.0,28.0,27.0,1.0,34.2,27.8,27.0,1.0,29.7,4.5,21.0,26.0,1.0,33.2,28.4,27.0
2023-05-31 18:30:00,33.2,,34.1,29.7,32.7,29.7,29.7,[29.7],1.0,4.0,29.0,27.0,1.0,33.9,4.1,28.0,27.0,1.0,34.1,28.1,27.0,1.0,29.7,4.5,20.0,26.0,1.0,33.1,27.0,27.0
2023-05-31 18:35:00,33.0,,34.1,29.7,32.725,29.7,29.7,[29.7],1.0,4.0,29.0,27.0,1.0,34.0,4.1,28.0,27.0,1.0,34.1,28.6,27.0,1.0,29.7,4.5,21.0,26.0,1.0,33.1,28.4,27.0
2023-05-31 18:40:00,32.9,,34.2,30.0,32.875,29.7,29.7,[29.7],1.0,4.0,29.0,27.0,1.0,34.2,4.1,28.0,27.0,1.0,34.2,28.5,27.0,1.0,30.0,4.5,21.0,26.0,1.0,33.1,27.7,27.0
2023-05-31 18:45:00,33.0,,34.2,30.3,32.95,29.7,29.7,[29.7],1.0,4.0,29.0,27.0,1.0,34.2,4.1,28.0,27.0,1.0,34.2,28.5,27.0,1.0,30.3,4.5,21.0,26.0,1.0,33.1,27.1,27.0
2023-05-31 18:50:00,33.0,,34.4,30.8,33.2,29.6,29.6,[29.6],1.0,4.0,29.0,27.0,1.0,34.4,4.0,28.0,27.0,1.0,34.4,28.8,27.0,1.0,30.8,4.6,21.0,26.0,1.0,33.2,28.4,27.0
2023-05-31 18:55:00,32.9,,34.4,30.8,33.2,29.7,29.7,[29.7],1.0,4.0,29.3,27.0,1.0,34.4,4.1,28.0,27.0,1.0,34.4,28.7,27.0,1.0,30.8,4.6,21.0,26.0,1.0,33.2,27.4,27.0
2023-05-31 19:00:00,32.9,,34.5,30.9,33.275000000000006,29.6,29.6,[29.6],1.0,4.1,29.3,27.0,1.0,34.5,4.1,28.0,27.0,1.0,34.5,28.7,27.0,1.0,30.9,4.6,21.0,26.0,1.0,33.2,27.4,27.0
2023-05-31 19:05:00,32.9,,34.5,31.0,33.3,29.6,29.6,[29.6],1.0,4.0,29.3,27.0,1.0,34.5,4.1,28.0,27.0,1.0,34.5,28.9,27.0,1.0,31.0,4.5,21.0,26.0,1.0,33.2,28.4,27.0
2023-05-31 19:10:00,32.9,,34.5,31.2,33.375,29.5,29.5,[29.5],1.0,4.0,29.3,27.0,1.0,34.5,4.1,28.0,27.0,1.0,34.5,28.6,27.0,1.0,31.2,4.5,21.0,26.0,1.0,33.3,27.2,27.0
2023-05-31 19:15:00,32.7,,34.5,31.2,33.375,29.5,29.5,[29.5],1.0,4.0,29.3,27.0,1.0,34.5,4.1,28.0,27.0,1.0,34.5,28.4,27.0,1.0,31.2,4.7,21.0,26.0,1.0,33.3,27.5,27.0
2023-05-31 19:20:00,32.8,,34.5,31.1,33.349999999999994,29.5,29.5,[29.5],1.0,4.0,29.0,27.0,1.0,34.5,4.1,28.0,27.0,1.0,34.5,27.7,27.0,1.0,31.1,4.7,20.0,26.0,1.0,33.3,27.8,27.0
2023-05-31 19:25:00,32.8,,34.4,29.9,32.974999999999994,29.5,29.5,[29.5],1.0,4.0,29.0,27.0,1.0,34.3,4.0,28.0,27.0,1.0,34.4,27.3,27.0,1.0,29.9,4.5,20.0,26.0,1.0,33.3,27.3,27.0
2023-05-31 19:30:00,32.7,,34.3,29.4,32.7,29.4,29.4,[29.4],1.0,4.0,29.0,27.0,1.0,33.9,4.1,28.0,27.0,1.0,34.3,27.6,27.0,1.0,29.4,4.4,20.0,26.0,1.0,33.2,28.0,27.0
2023-05-31 19:35:00,32.7,,34.1,29.5,32.675,29.4,29.4,[29.4],1.0,4.0,29.0,27.0,1.0,33.9,4.1,28.0,27.0,1.0,34.1,28.1,27.0,1.0,29.5,4.5,20.0,26.0,1.0,33.2,27.3,27.0
2023-05-31 19:40:00,32.6,,34.1,29.9,32.75,29.4,29.4,[29.4],1.0,4.0,29.0,27.0,1.0,33.9,4.1,28.0,27.0,1.0,34.1,28.4,27.0,1.0,29.9,4.5,21.0,26.0,1.0,33.1,28.3,27.0
2023-05-31 19:45:00,32.5,,34.1,29.9,32.8,29.4,29.4,[29.4],1.0,4.0,29.0,27.0,1.0,34.0,4.0,28.0,27.0,1.0,34.1,28.3,27.0,1.0,29.9,4.5,21.0,26.0,1.0,33.2,27.0,27.0
2023-05-31 19:50:00,32.6,,34.3,30.3,33.025,29.3,29.3,[29.3],1.0,4.0,29.0,27.0,1.0,34.3,4.0,28.0,27.0,1.0,34.3,28.7,27.0,1.0,30.3,4.5,21.0,26.0,1.0,33.2,28.2,27.0
2023-05-31 19:55:00,32.6,,34.3,30.7,33.125,29.3,29.3,[29.3],1.0,4.0,29.0,27.0,1.0,34.3,4.1,28.0,27.0,1.0,34.3,28.7,27.0,1.0,30.7,4.5,21.0,26.0,1.0,33.2,28.0,27.0
2023-05-31 20:00:00,32.6,,34.3,30.7,33.125,29.3,29.3,[29.3],1.0,4.0,29.0,27.0,1.0,34.3,4.1,28.0,27.0,1.0,34.3,28.5,27.0,1.0,30.7,4.5,21.0,26.0,1.0,33.2,27.0,27.0
2023-05-31 20:05:00,32.5,,34.4,30.9,33.224999999999994,29.3,29.3,[29.3],1.0,4.0,29.0,27.0,1.0,34.4,4.1,28.0,27.0,1.0,34.4,28.8,27.0,1.0,30.9,4.5,21.0,26.0,1.0,33.2,28.3,27.0
2023-05-31 20:10:00,32.4,,34.4,31.0,33.25,29.3,29.3,[29.3],1.0,4.0,29.0,27.0,1.0,34.4,4.1,28.0,27.0,1.0,34.4,28.7,27.0,1.0,31.0,4.5,21.0,26.0,1.0,33.2,27.8,27.0
2023-05-31 20:15:00,32.2,,34.5,31.1,33.349999999999994,29.3,29.3,[29.3],1.0,4.0,29.0,27.0,1.0,34.5,4.1,28.0,27.0,1.0,34.5,28.6,27.0,1.0,31.1,4.5,21.0,26.0,1.0,33.3,27.0,27.0
2023-05-31 20:20:00,32.3,,34.5,31.1,33.349999999999994,29.3,29.3,[29.3],1.0,4.0,29.3,27.0,1.0,34.5,4.1,28.0,27.0,1.0,34.5,28.9,27.0,1.0,31.1,4.6,21.0,26.0,1.0,33.3,27.7,27.0
2023-05-31 20:25:00,32.3,,34.5,31.0,33.325,29.3,29.3,[29.3],1.0,4.0,29.0,27.0,1.0,34.5,4.1,28.0,27.0,1.0,34.5,27.6,27.0,1.0,31.0,4.5,20.0,26.0,1.0,33.3,27.6,27.0
2023-05-31 20:30:00,32.2,,34.4,29.8,32.974999999999994,29.2,29.2,[29.2],1.0,4.0,29.0,27.0,1.0,34.4,4.1,28.0,27.0,1.0,34.4,27.4,27.0,1.0,29.8,4.6,20.0,26.0,1.0,33.3,28.3,27.0
2023-05-31 20:35:00,32.1,,34.3,29.8,32.775,29.1,29.1,[29.1],1.0,4.0,29.0,27.0,1.0,33.8,4.0,28.0,27.0,1.0,34.3,27.6,27.0,1.0,29.8,4.5,20.0,26.0,1.0,33.2,27.6,27.0
2023-05-31 20:40:00,32.1,,34.1,29.5,32.625,29.1,29.1,[29.1],1.0,4.0,29.0,27.0,1.0,33.8,4.1,28.0,27.0,1.0,34.1,28.2,27.0,1.0,29.5,4.5,21.0,26.0,1.0,33.1,27.8,27.0
2023-05-31 20:45:00,32.1,,34.0,29.8,32.725,29.1,29.1,[29.1],1.0,4.0,29.0,27.0,1.0,34.0,4.0,28.0,27.0,1.0,34.0,28.4,27.0,1.0,29.8,4.5,21.0,26.0,1.0,33.1,28.0,27.0
2023-05-31 20:50:00,32.1,,34.0,29.9,32.775000000000006,29.1,29.1,[29.1],1.0,4.0,29.0,27.0,1.0,34.0,4.0,28.0,27.0,1.0,34.0,28.4,27.0,1.0,29.9,4.5,21.0,26.0,1.0,33.2,26.9,27.0
2023-05-31 20:55:00,32.1,,34.1,30.5,32.975,29.1,29.1,[29.1],1.0,4.0,29.0,27.0,1.0,34.1,4.0,28.0,27.0,1.0,34.1,28.7,27.0,1.0,30.5,4.5,21.0,26.0,1.0,33.2,28.5,27.0
2023-05-31 21:00:00,32.0,,34.2,30.5,33.025000000000006,29.1,29.1,[29.1],1.0,4.0,29.0,27.0,1.0,34.2,4.1,28.0,27.0,1.0,34.2,28.5,27.0,1.0,30.5,4.5,21.0,26.0,1.0,33.2,27.4,27.0
2023-05-31 21:05:00,32.0,,34.3,30.9,33.175,29.1,29.1,[29.1],1.0,4.0,29.0,27.0,1.0,34.3,4.0,28.0,27.0,1.0,34.3,28.5,27.0,1.0,30.9,4.5,21.0,26.0,1.0,33.2,27.2,27.0
2023-05-31 21:10:00,31.9,,34.3,31.0,33.224999999999994,29.0,29.0,[29.0],1.0,4.0,29.0,27.0,1.0,34.3,4.0,28.0,27.0,1.0,34.3,28.8,27.0,1.0,31.0,4.5,21.0,26.0,1.0,33.3,28.4,27.0
2023-05-31 21:15:00,31.9,,34.4,31.0,33.275,29.0,29.0,[29.0],1.0,4.0,29.0,27.0,1.0,34.4,4.1,28.0,27.0,1.0,34.4,28.7,27.0,1.0,31.0,4.5,21.0,26.0,1.0,33.3,27.7,27.0
2023-05-31 21:20:00,31.8,,34.4,31.1,33.3,29.0,29.0,[29.0],1.0,4.0,29.0,27.0,1.0,34.4,4.0,28.0,27.0,1.0,34.4,28.5,27.0,1.0,31.1,4.5,21.0,26.0,1.0,33.3,27.0,27.0
2023-05-31 21:25:00,31.9,,34.4,31.2,33.35,29.0,29.0,[29.0],1.0,4.0,29.0,27.0,1.0,34.4,4.0,28.0,27.0,1.0,34.4,28.9,27.0,1.0,31.2,4.5,21.0,26.0,1.0,33.4,28.4,27.0
2023-05-31 21:30:00,31.8,,34.4,31.2,33.35,29.0,29.0,[29.0],1.0,4.0,29.0,27.0,1.0,34.4,4.0,28.0,27.0,1.0,34.4,28.6,27.0,1.0,31.2,4.6,21.0,26.0,1.0,33.4,27.2,27.0
2023-05-31 21:35:00,31.8,,34.5,31.2,33.375,29.0,29.0,[29.0],1.0,4.0,29.0,27.0,1.0,34.4,4.0,28.0,27.0,1.0,34.5,28.6,27.0,1.0,31.2,4.5,21.0,26.0,1.0,33.4,27.0,27.0
2023-05-31 21:40:00,31.8,,34.5,31.2,33.375,29.0,29.0,[29.0],1.0,4.0,29.0,27.0,1.0,34.4,4.0,28.0,27.0,1.0,34.5,28.9,27.0,1.0,31.2,4.6,21.0,26.0,1.0,33.4,28.4,27.0
2023-05-31 21:45:00,31.8,,34.5,31.3,33.425,29.0,29.0,[29.0],1.0,4.0,29.0,27.0,1.0,34.5,4.1,28.0,27.0,1.0,34.5,28.6,27.0,1.0,31.3,4.5,21.0,26.0,1.0,33.4,27.0,27.0
2023-05-31 21:50:00,31.7,,34.5,31.3,33.425,29.0,29.0,[29.0],1.0,4.0,29.0,27.0,1.0,34.5,4.0,28.0,27.0,1.0,34.5,28.7,27.0,1.0,31.3,4.5,21.0,26.0,1.0,33.4,27.4,27.0
2023-05-31 21:55:00,31.7,,34.5,31.3,33.425,29.0,29.0,[29.0],1.0,4.0,29.0,27.0,1.0,34.5,4.0,28.0,27.0,1.0,34.5,28.9,27.0,1.0,31.3,4.5,21.0,26.0,1.0,33.4,28.3,27.0
2023-05-31 22:00:00,31.8,,34.5,30.5,33.225,29.0,29.0,[29.0],1.0,4.0,29.0,27.0,1.0,34.5,4.0,28.0,27.0,1.0,34.5,27.7,27.0,1.0,30.5,4.4,20.0,26.0,1.0,33.4,27.2,27.0
2023-05-31 22:05:00,31.6,,34.5,30.5,33.2,28.9,28.9,[28.9],1.0,3.9,28.7,27.0,1.0,34.4,4.0,28.0,27.0,1.0,34.5,27.3,27.0,1.0,30.5,4.4,20.0,26.0,1.0,33.4,28.4,27.0
2023-05-31 22:10:00,31.6,,34.4,29.9,32.925,28.9,28.9,[28.9],1.0,4.0,28.7,27.0,1.0,34.1,4.0,28.0,27.0,1.0,34.4,27.3,27.0,1.0,29.9,4.4,20.0,26.0,1.0,33.3,27.0,27.0
2023-05-31 22:15:00,31.5,,34.2,29.7,32.725,28.9,28.9,[28.9],1.0,4.0,28.7,27.0,1.0,33.8,4.0,28.0,27.0,1.0,34.2,28.2,27.0,1.0,29.7,4.4,21.0,26.0,1.0,33.2,27.5,27.0
2023-05-31 22:20:00,31.5,,34.0,29.7,32.675,28.8,28.8,[28.8],1.0,3.9,28.7,27.0,1.0,33.8,4.0,28.0,27.0,1.0,34.0,28.3,27.0,1.0,29.7,4.4,21.0,26.0,1.0,33.2,27.8,27.0
2023-05-31 22:25:00,31.6,,34.0,29.9,32.775000000000006,28.9,28.9,[28.9],1.0,3.9,28.7,27.0,1.0,34.0,4.0,28.0,27.0,1.0,34.0,28.3,27.0,1.0,29.9,4.4,21.0,26.0,1.0,33.2,27.1,27.0
2023-05-31 22:30:00,31.6,,34.0,30.2,32.85,28.8,28.8,[28.8],1.0,3.9,28.7,27.0,1.0,34.0,4.0,28.0,27.0,1.0,34.0,28.7,27.0,1.0,30.2,4.4,21.0,26.0,1.0,33.2,28.3,27.0
2023-05-31 22:35:00,31.6,,34.1,30.6,33.0,28.8,28.8,[28.8],1.0,3.9,28.7,27.0,1.0,34.1,4.0,28.0,27.0,1.0,34.1,28.4,27.0,1.0,30.6,4.4,21.0,26.0,1.0,33.2,27.1,27.0
2023-05-31 22:40:00,31.6,,34.2,30.7,33.075,28.8,28.8,[28.8],1.0,3.9,29.0,27.0,1.0,34.2,4.0,28.0,27.0,1.0,34.2,28.6,27.0,1.0,30.7,4.5,21.0,26.0,1.0,33.2,27.4,27.0
2023-05-31 22:45:00,31.6,,34.2,30.8,33.1,28.8,28.8,[28.8],1.0,3.9,28.7,27.0,1.0,34.2,4.0,28.0,27.0,1.0,34.2,28.7,27.0,1.0,30.8,4.4,21.0,26.0,1.0,33.2,28.3,27.0
2023-05-31 22:50:00,31.6,,34.3,30.9,33.175,28.8,28.8,[28.8],1.0,4.0,28.7,27.0,1.0,34.3,4.0,28.0,27.0,1.0,34.3,28.4,27.0,1.0,30.9,4.4,21.0,26.0,1.0,33.2,27.2,27.0
2023-05-31 22:55:00,31.7,,34.3,30.9,33.2,28.8,28.8,[28.8],1.0,4.0,28.7,27.0,1.0,34.3,4.0,28.0,27.0,1.0,34.3,28.7,27.0,1.0,30.9,4.4,21.0,26.0,1.0,33.3,27.6,27.0
2023-05-31 23:00:00,31.5,,34.3,31.0,33.224999999999994,28.8,28.8,[28.8],1.0,3.9,28.7,27.0,1.0,34.3,4.0,28.0,27.0,1.0,34.3,28.8,27.0,1.0,31.0,4.3,21.0,26.0,1.0,33.3,28.3,27.0
2023-05-31 23:05:00,31.5,,34.3,31.1,33.25,28.8,28.8,[28.8],1.0,4.0,29.0,27.0,1.0,34.3,4.0,28.0,27.0,1.0,34.3,28.4,27.0,1.0,31.1,4.4,21.0,26.0,1.0,33.3,27.2,27.0
2023-05-31 23:10:00,31.5,,34.3,31.1,33.25,28.8,28.8,[28.8],1.0,3.9,28.7,27.0,1.0,34.3,4.0,28.0,27.0,1.0,34.3,28.7,27.0,1.0,31.1,4.3,21.0,26.0,1.0,33.3,27.7,27.0
2023-05-31 23:15:00,31.3,,34.3,31.1,33.275,28.8,28.8,[28.8],1.0,4.0,28.7,27.0,1.0,34.3,4.0,28.0,27.0,1.0,34.3,28.7,27.0,1.0,31.1,4.4,21.0,26.0,1.0,33.4,28.3,27.0
2023-05-31 23:20:00,31.3,,34.4,31.1,33.3,28.8,28.8,[28.8],1.0,4.0,29.0,27.0,1.0,34.3,4.0,28.0,27.0,1.0,34.4,28.5,27.0,1.0,31.1,4.4,21.0,26.0,1.0,33.4,27.1,27.0
2023-05-31 23:25:00,31.4,,34.4,31.2,33.325,28.8,28.8,[28.8],1.0,4.0,29.0,27.0,1.0,34.3,4.0,28.0,27.0,1.0,34.4,28.7,27.0,1.0,31.2,4.5,21.0,26.0,1.0,33.4,27.6,27.0
2023-05-31 23:30:00,31.4,,34.4,31.2,33.3,28.8,28.8,[28.8],1.0,3.9,28.7,27.0,1.0,34.3,4.0,28.0,27.0,1.0,34.4,28.8,27.0,1.0,31.2,4.4,21.0,26.0,1.0,33.3,28.4,27.0
2023-05-31 23:35:00,31.3,,34.5,31.2,33.35,28.8,28.8,[28.8],1.0,4.0,28.7,27.0,1.0,34.4,4.0,28.0,27.0,1.0,34.5,28.6,27.0,1.0,31.2,4.4,21.0,26.0,1.0,33.3,27.1,27.0
2023-05-31 23:40:00,31.3,,34.4,31.2,33.35,28.8,28.8,[28.8],1.0,4.0,29.0,27.0,1.0,34.4,4.0,28.0,27.0,1.0,34.4,28.5,27.0,1.0,31.2,4.5,21.0,26.0,1.0,33.4,27.0,27.0
2023-05-31 23:45:00,31.2,,34.4,31.2,33.35,28.8,28.8,[28.8],1.0,3.9,28.7,27.0,1.0,34.4,4.0,28.0,27.0,1.0,34.4,28.8,27.0,1.0,31.2,4.5,21.0,26.0,1.0,33.4,28.4,27.0
2023-05-31 23:50:00,31.2,,34.5,31.2,33.375,28.8,28.8,[28.8],1.0,4.0,28.7,27.0,1.0,34.4,4.0,28.0,27.0,1.0,34.5,28.6,27.0,1.0,31.2,4.3,21.0,26.0,1.0,33.4,27.2,27.0
2023-05-31 23:55:00,31.1,,34.5,31.2,33.375,28.8,28.8,[28.8],1.0,4.0,29.0,27.0,1.0,34.4,4.0,28.0,27.0,1.0,34.5,28.5,27.0,1.0,31.2,4.4,21.0,26.0,1.0,33.4,27.0,27.0
2023-06-01 00:00:00,31.1,,34.5,31.2,33.375,28.8,28.8,[28.8],1.0,4.0,29.0,27.0,1.0,34.4,4.0,28.0,27.0,1.0,34.5,28.8,27.0,1.0,31.2,4.4,21.0,26.0,1.0,33.4,28.4,27.0
2023-06-01 00:05:00,31.1,,34.5,31.2,33.375,28.8,28.8,[28.8],1.0,3.9,29.0,27.0,1.0,34.4,4.0,28.0,27.0,1.0,34.5,28.6,27.0,1.0,31.2,4.4,21.0,26.0,1.0,33.4,27.4,27.0
2023-06-01 00:10:00,31.1,,34.5,31.2,33.375,28.7,28.7,[28.7],1.0,3.9,29.0,27.0,1.0,34.4,4.0,28.0,27.0,1.0,34.5,28.7,27.0,1.0,31.2,4.4,21.0,26.0,1.0,33.4,27.3,27.0
2023-06-01 00:15:00,31.1,,34.5,31.3,33.4,28.8,28.8,[28.8],1.0,4.0,29.0,27.0,1.0,34.4,4.0,28.0,27.0,1.0,34.5,28.9,27.0,1.0,31.3,4.5,21.0,26.0,1.0,33.4,28.4,27.0
2023-06-01 00:20:00,31.1,,34.5,31.3,33.4,28.7,28.7,[28.7],1.0,3.9,29.0,27.0,1.0,34.4,4.0,28.0,27.0,1.0,34.5,28.6,27.0,1.0,31.3,4.4,21.0,26.0,1.0,33.4,27.3,27.0
2023-06-01 00:25:00,31.1,,34.5,31.2,33.375,28.8,28.8,[28.8],1.0,3.9,29.0,27.0,1.0,34.4,4.0,28.0,27.0,1.0,34.5,28.6,27.0,1.0,31.2,4.4,21.0,26.0,1.0,33.4,27.2,27.0
2023-06-01 00:30:00,31.1,,34.5,31.2,33.375,28.8,28.8,[28.8],1.0,4.0,28.7,27.0,1.0,34.4,4.0,28.0,27.0,1.0,34.5,28.9,27.0,1.0,31.2,4.4,21.0,26.0,1.0,33.4,28.4,27.0
2023-06-01 00:35:00,31.1,,34.5,31.2,33.375,28.7,28.7,[28.7],1.0,4.0,28.7,27.0,1.0,34.4,4.0,28.0,27.0,1.0,34.5,28.7,27.0,1.0,31.2,4.4,21.0,26.0,1.0,33.4,28.0,27.0
2023-06-01 00:40:00,31.1,,34.5,31.2,33.375,28.7,28.7,[28.7],1.0,4.0,29.0,27.0,1.0,34.4,4.0,28.0,27.0,1.0,34.5,28.6,27.0,1.0,31.2,4.4,21.0,26.0,1.0,33.4,27.2,27.0
2023-06-01 00:45:00,31.1,,34.5,31.2,33.375,28.7,28.7,[28.7],1.0,4.0,28.7,27.0,1.0,34.4,4.0,28.0,27.0,1.0,34.5,28.9,27.0,1.0,31.2,4.4,21.0,26.0,1.0,33.4,28.5,27.0
2023-06-01 00:50:00,31.1,,34.5,31.2,33.375,28.7,28.7,[28.7],1.0,4.0,28.7,27.0,1.0,34.4,4.0,28.0,27.0,1.0,34.5,28.8,27.0,1.0,31.2,4.4,21.0,26.0,1.0,33.4,28.2,27.0
2023-06-01 00:55:00,31.1,,34.5,31.2,33.375,28.7,28.7,[28.7],1.0,4.0,29.0,27.0,1.0,34.4,4.0,28.0,27.0,1.0,34.5,28.6,27.0,1.0,31.2,4.5,21.0,26.0,1.0,33.4,27.0,27.0
2023-06-01 01:00:00,31.1,,34.5,31.2,33.375,28.7,28.7,[28.7],1.0,4.0,29.0,27.0,1.0,34.4,4.0,28.0,27.0,1.0,34.5,28.8,27.0,1.0,31.2,4.4,21.0,26.0,1.0,33.4,28.4,27.0
2023-06-01 01:05:00,31.1,,34.5,31.2,33.375,28.7,28.7,[28.7],1.0,3.9,29.0,27.0,1.0,34.4,4.0,28.0,27.0,1.0,34.5,28.7,27.0,1.0,31.2,4.5,21.0,26.0,1.0,33.4,28.1,27.0
2023-06-01 01:10:00,31.0,,34.5,31.2,33.375,28.7,28.7,[28.7],1.0,3.9,29.0,27.0,1.0,34.4,4.0,28.0,27.0,1.0,34.5,28.5,27.0,1.0,31.2,4.5,21.0,26.0,1.0,33.4,27.0,27.0
2023-06-01 01:15:00,31.1,,34.5,31.2,33.375,28.7,28.7,[28.7],1.0,4.0,29.0,27.0,1.0,34.4,4.0,28.0,27.0,1.0,34.5,28.7,27.0,1.0,31.2,4.4,21.0,26.0,1.0,33.4,28.4,27.0
2023-06-01 01:20:00,31.1,,34.5,31.2,33.375,28.7,28.7,[28.7],1.0,4.0,28.7,27.0,1.0,34.4,4.0,28.0,27.0,1.0,34.5,28.7,27.0,1.0,31.2,4.4,21.0,26.0,1.0,33.4,27.8,27.0
2023-06-01 01:25:00,31.1,,34.5,31.2,33.375,28.7,28.7,[28.7],1.0,4.0,28.7,27.0,1.0,34.4,4.0,28.0,27.0,1.0,34.5,28.6,27.0,1.0,31.2,4.4,21.0,26.0,1.0,33.4,27.0,27.0
2023-06-01 01:30:00,31.0,,34.5,31.2,33.375,28.7,28.7,[28.7],1.0,3.9,28.7,27.0,1.0,34.4,4.0,28.0,27.0,1.0,34.5,28.7,27.0,1.0,31.2,4.5,21.0,26.0,1.0,33.4,27.6,27.0
2023-06-01 01:35:00,31.0,,34.5,31.2,33.375,28.7,28.7,[28.7],1.0,3.9,28.7,27.0,1.0,34.4,4.0,28.0,27.0,1.0,34.5,28.8,27.0,1.0,31.2,4.5,21.0,26.0,1.0,33.4,27.6,27.0
2023-06-01 01:40:00,30.8,,34.5,31.2,33.375,28.7,28.7,[28.7],1.0,3.9,28.7,27.0,1.0,34.4,4.0,28.0,27.0,1.0,34.5,28.6,27.0,1.0,31.2,4.4,21.0,26.0,1.0,33.4,27.0,27.0
2023-06-01 01:45:00,30.7,,34.5,31.2,33.375,28.7,28.7,[28.7],1.0,3.9,28.7,27.0,1.0,34.4,4.0,28.0,27.0,1.0,34.5,28.7,27.0,1.0,31.2,4.4,21.0,26.0,1.0,33.4,27.7,27.0
2023-06-01 01:50:00,30.8,,34.5,31.2,33.375,28.6,28.6,[28.6],1.0,3.9,28.7,27.0,1.0,34.4,4.0,28.0,27.0,1.0,34.5,28.9,27.0,1.0,31.2,4.4,21.0,26.0,1.0,33.4,28.5,27.0
2023-06-01 01:55:00,30.8,,34.5,31.2,33.375,28.7,28.7,[28.7],1.0,3.9,28.7,27.0,1.0,34.4,4.0,28.0,27.0,1.0,34.5,28.5,27.0,1.0,31.2,4.4,21.0,26.0,1.0,33.4,27.0,27.0
2023-06-01 02:00:00,30.8,,34.5,31.2,33.375,28.7,28.7,[28.7],1.0,3.9,29.0,27.0,1.0,34.4,4.0,28.0,27.0,1.0,34.5,28.7,27.0,1.0,31.2,4.4,21.0,26.0,1.0,33.4,27.6,27.0
2023-06-01 02:05:00,30.9,,34.5,31.2,33.375,28.7,28.7,[28.7],1.0,4.0,28.7,27.0,1.0,34.4,4.0,28.0,27.0,1.0,34.5,28.8,27.0,1.0,31.2,4.4,21.0,26.0,1.0,33.4,28.3,27.0
2023-06-01 02:10:00,30.9,,34.5,31.2,33.375,28.6,28.6,[28.6],1.0,4.0,28.7,27.0,1.0,34.4,4.0,28.0,27.0,1.0,34.5,28.7,27.0,1.0,31.2,4.4,21.0,26.0,1.0,33.4,27.7,27.0
2023-06-01 02:15:00,30.8,,34.5,31.2,33.375,28.7,28.7,[28.7],1.0,4.0,29.0,27.0,1.0,34.4,4.0,28.0,27.0,1.0,34.5,28.7,27.0,1.0,31.2,4.5,21.0,26.0,1.0,33.4,27.5,27.0
2023-06-01 02:20:00,30.8,,34.5,31.2,33.375,28.7,28.7,[28.7],1.0,4.0,29.0,27.0,1.0,34.4,4.0,28.0,27.0,1.0,34.5,28.6,27.0,1.0,31.2,4.4,21.0,26.0,1.0,33.4,28.4,27.0
2023-06-01 02:25:00,30.8,,34.5,31.2,33.375,28.7,28.7,[28.7],1.0,4.0,28.7,27.0,1.0,34.4,4.0,28.0,27.0,1.0,34.5,28.6,27.0,1.0,31.2,4.4,21.0,26.0,1.0,33.4,27.3,27.0
2023-06-01 02:30:00,31.0,,34.5,31.2,33.375,28.6,28.6,[28.6],1.0,4.0,29.0,27.0,1.0,34.4,4.0,28.0,27.0,1.0,34.5,28.7,27.0,1.0,31.2,4.5,21.0,26.0,1.0,33.4,27.3,27.0
2023-06-01 02:35:00,30.8,,34.5,31.2,33.375,28.6,28.6,[28.6],1.0,4.0,28.7,27.0,1.0,34.4,4.0,28.0,27.0,1.0,34.5,28.9,27.0,1.0,31.2,4.5,21.0,26.0,1.0,33.4,28.4,27.0
2023-06-01 02:40:00,30.8,,34.5,31.2,33.375,28.6,28.6,[28.6],1.0,4.0,28.7,27.0,1.0,34.4,4.0,28.0,27.0,1.0,34.5,28.6,27.0,1.0,31.2,4.5,21.0,26.0,1.0,33.4,27.5,27.0
2023-06-01 02:45:00,30.7,,34.5,31.1,33.35,28.6,28.6,[28.6],1.0,4.0,28.7,27.0,1.0,34.4,4.1,28.0,27.0,1.0,34.5,28.6,27.0,1.0,31.1,4.5,21.0,26.0,1.0,33.4,27.1,27.0
2023-06-01 02:50:00,30.7,,34.4,31.2,33.35,28.6,28.6,[28.6],1.0,4.0,28.7,27.0,1.0,34.4,4.0,28.0,27.0,1.0,34.4,28.8,27.0,1.0,31.2,4.5,21.0,26.0,1.0,33.4,28.5,27.0
2023-06-01 02:55:00,30.6,,34.5,31.2,33.375,28.6,28.6,[28.6],1.0,4.0,28.7,27.0,1.0,34.4,4.0,28.0,27.0,1.0,34.5,28.7,27.0,1.0,31.2,4.4,21.0,26.0,1.0,33.4,27.6,27.0
2023-06-01 03:00:00,30.6,,34.5,31.1,33.35,28.6,28.6,[28.6],1.0,4.0,28.7,27.0,1.0,34.4,4.1,28.0,27.0,1.0,34.5,28.5,27.0,1.0,31.1,4.5,21.0,26.0,1.0,33.4,27.0,27.0
2023-06-01 03:05:00,30.7,,34.4,31.1,33.325,28.5,28.5,[28.5],1.0,4.0,28.7,27.0,1.0,34.4,4.0,28.0,27.0,1.0,34.4,28.8,27.0,1.0,31.1,4.5,21.0,26.0,1.0,33.4,28.3,27.0
2023-06-01 03:10:00,30.6,,34.4,31.1,33.325,28.6,28.6,[28.6],1.0,4.0,28.7,27.0,1.0,34.4,4.0,28.0,27.0,1.0,34.4,28.7,27.0,1.0,31.1,4.4,21.0,26.0,1.0,33.4,27.7,27.0
2023-06-01 03:15:00,30.6,,34.5,31.1,33.35,28.6,28.6,[28.6],1.0,4.0,28.7,27.0,1.0,34.4,4.0,28.0,27.0,1.0,34.5,28.5,27.0,1.0,31.1,4.5,21.0,26.0,1.0,33.4,27.0,27.0
2023-06-01 03:20:00,30.6,,34.5,31.2,33.375,28.6,28.6,[28.6],1.0,4.0,28.7,27.0,1.0,34.4,4.0,28.0,27.0,1.0,34.5,28.8,27.0,1.0,31.2,4.4,21.0,26.0,1.0,33.4,28.4,27.0
2023-06-01 03:25:00,30.6,,34.4,31.2,33.35,28.5,28.5,[28.5],1.0,4.0,28.7,27.0,1.0,34.4,4.0,28.0,27.0,1.0,34.4,28.7,27.0,1.0,31.2,4.5,21.0,26.0,1.0,33.4,28.0,27.0
2023-06-01 03:30:00,30.6,,34.4,31.1,33.325,28.6,28.6,[28.6],1.0,4.0,28.7,27.0,1.0,34.4,4.0,28.0,27.0,1.0,34.4,28.5,27.0,1.0,31.1,4.5,21.0,26.0,1.0,33.4,26.9,27.0
2023-06-01 03:35:00,30.5,,34.5,31.1,33.325,28.5,28.5,[28.5],1.0,4.0,28.7,27.0,1.0,34.4,4.1,28.0,27.0,1.0,34.5,28.8,27.0,1.0,31.1,4.5,21.0,26.0,1.0,33.3,28.1,27.0
2023-06-01 03:40:00,30.5,,34.5,31.1,33.325,28.5,28.5,[28.5],1.0,4.0,28.7,27.0,1.0,34.4,4.1,28.0,27.0,1.0,34.5,28.7,27.0,1.0,31.1,4.6,21.0,26.0,1.0,33.3,28.1,27.0
2023-06-01 03:45:00,30.5,,34.5,31.1,33.325,28.6,28.6,[28.6],1.0,4.0,28.7,27.0,1.0,34.4,4.0,28.0,27.0,1.0,34.5,28.6,27.0,1.0,31.1,4.5,21.0,26.0,1.0,33.3,27.1,27.0
2023-06-01 03:50:00,30.4,,34.5,31.1,33.3,28.5,28.5,[28.5],1.0,4.0,28.7,27.0,1.0,34.3,4.1,28.0,27.0,1.0,34.5,28.8,27.0,1.0,31.1,4.5,21.0,26.0,1.0,33.3,28.0,27.0
2023-06-01 03:55:00,30.6,,34.5,31.1,33.3,28.6,28.6,[28.6],,,,,,34.3,,,,,34.5,,,,31.1,,,,,33.3,,
2023-06-01 04:00:00,30.5,,34.5,31.1,33.3,28.5,28.5,[28.5],1.0,4.0,28.7,27.0,1.0,34.3,4.1,28.0,27.0,1.0,34.5,28.5,27.0,1.0,31.1,4.5,21.0,26.0,1.0,33.3,27.1,27.0
2023-06-01 04:05:00,30.5,,34.5,31.1,33.325,28.5,28.5,[28.5],1.0,4.0,28.7,27.0,1.0,34.3,4.0,28.0,27.0,1.0,34.5,28.7,27.0,1.0,31.1,4.5,21.0,26.0,1.0,33.4,27.7,27.0
2023-06-01 04:10:00,30.5,,34.4,31.1,33.3,28.6,28.6,[28.6],1.0,4.0,28.7,27.0,1.0,34.3,4.0,28.0,27.0,1.0,34.4,28.7,27.0,1.0,31.1,4.5,21.0,26.0,1.0,33.4,28.2,27.0
2023-06-01 04:15:00,30.5,,34.4,31.1,33.3,28.5,28.5,[28.5],1.0,4.0,28.7,27.0,1.0,34.3,4.0,28.0,27.0,1.0,34.4,28.5,27.0,1.0,31.1,4.5,21.0,26.0,1.0,33.4,27.0,27.0
2023-06-01 04:20:00,30.4,,34.4,31.1,33.3,28.5,28.5,[28.5],1.0,4.0,28.7,27.0,1.0,34.3,4.0,28.0,27.0,1.0,34.4,28.7,27.0,1.0,31.1,4.5,21.0,26.0,1.0,33.4,27.7,27.0
2023-06-01 04:25:00,30.4,,34.5,31.1,33.325,28.5,28.5,[28.5],1.0,4.0,28.7,27.0,1.0,34.3,4.0,28.0,27.0,1.0,34.5,28.7,27.0,1.0,31.1,4.5,21.0,26.0,1.0,33.4,28.3,27.0
2023-06-01 04:30:00,30.4,,34.4,31.1,33.3,28.5,28.5,[28.5],1.0,4.0,28.7,27.0,1.0,34.3,4.1,28.0,27.0,1.0,34.4,28.5,27.0,1.0,31.1,4.5,21.0,26.0,1.0,33.4,27.2,27.0
2023-06-01 04:35:00,30.4,,34.4,31.1,33.3,28.5,28.5,[28.5],1.0,4.0,28.7,27.0,1.0,34.3,4.0,28.0,27.0,1.0,34.4,28.6,27.0,1.0,31.1,4.5,21.0,26.0,1.0,33.4,27.2,27.0
2023-06-01 04:40:00,30.3,,34.4,31.1,33.3,28.5,28.5,[28.5],1.0,4.0,28.7,27.0,1.0,34.3,4.0,28.0,27.0,1.0,34.4,28.8,27.0,1.0,31.1,4.5,21.0,26.0,1.0,33.4,28.4,27.0
2023-06-01 04:45:00,30.2,,34.4,31.1,33.27499999999999,28.5,28.5,[28.5],1.0,4.0,28.7,27.0,1.0,34.3,4.0,28.0,27.0,1.0,34.4,28.6,27.0,1.0,31.1,4.5,21.0,26.0,1.0,33.3,27.6,27.0
2023-06-01 04:50:00,30.3,,34.4,31.1,33.3,28.5,28.5,[28.5],1.0,4.0,28.7,27.0,1.0,34.3,4.1,28.0,27.0,1.0,34.4,28.6,27.0,1.0,31.1,4.5,21.0,26.0,1.0,33.4,27.4,27.0
2023-06-01 04:55:00,30.3,,34.4,31.1,33.27499999999999,28.5,28.5,[28.5],1.0,4.0,28.7,27.0,1.0,34.3,4.0,28.0,27.0,1.0,34.4,28.8,27.0,1.0,31.1,4.5,21.0,26.0,1.0,33.3,28.4,27.0
2023-06-01 05:00:00,30.2,,34.4,31.1,33.27499999999999,28.5,28.5,[28.5],1.0,4.0,28.7,27.0,1.0,34.3,4.0,28.0,27.0,1.0,34.4,28.5,27.0,1.0,31.1,4.5,21.0,26.0,1.0,33.3,27.2,27.0
2023-06-01 05:05:00,29.9,,34.4,31.1,33.27499999999999,28.4,28.4,[28.4],1.0,4.0,28.7,27.0,1.0,34.3,4.0,28.0,27.0,1.0,34.4,28.6,27.0,1.0,31.1,4.5,21.0,26.0,1.0,33.3,27.4,27.0
2023-06-01 05:10:00,29.8,,34.4,31.1,33.27499999999999,28.5,28.5,[28.5],1.0,4.0,28.7,27.0,1.0,34.3,4.1,28.0,27.0,1.0,34.4,28.8,27.0,1.0,31.1,4.5,21.0,26.0,1.0,33.3,28.4,27.0
2023-06-01 05:15:00,29.9,,34.4,31.1,33.27499999999999,28.4,28.4,[28.4],1.0,4.0,28.7,27.0,1.0,34.3,4.0,28.0,27.0,1.0,34.4,28.6,27.0,1.0,31.1,4.5,21.0,26.0,1.0,33.3,27.4,27.0
2023-06-01 05:20:00,29.9,,34.4,31.1,33.27499999999999,28.4,28.4,[28.4],1.0,4.0,28.7,27.0,1.0,34.3,4.0,28.0,27.0,1.0,34.4,28.6,27.0,1.0,31.1,4.5,21.0,26.0,1.0,33.3,27.2,27.0
2023-06-01 05:25:00,29.9,,34.4,31.1,33.27499999999999,28.4,28.4,[28.4],1.0,4.0,28.7,27.0,1.0,34.3,4.0,28.0,27.0,1.0,34.4,28.7,27.0,1.0,31.1,4.5,21.0,26.0,1.0,33.3,28.4,27.0
2023-06-01 05:30:00,29.9,,34.4,31.1,33.27499999999999,28.4,28.4,[28.4],1.0,4.0,28.7,27.0,1.0,34.3,4.1,28.0,27.0,1.0,34.4,28.6,27.0,1.0,31.1,4.5,21.0,26.0,1.0,33.3,27.4,27.0
2023-06-01 05:35:00,29.9,,34.4,31.1,33.27499999999999,28.4,28.4,[28.4],1.0,4.0,28.7,27.0,1.0,34.3,4.0,28.0,27.0,1.0,34.4,28.5,27.0,1.0,31.1,4.6,21.0,26.0,1.0,33.3,27.0,27.0
2023-06-01 05:40:00,29.9,,34.4,31.1,33.27499999999999,28.4,28.4,[28.4],1.0,4.0,28.7,27.0,1.0,34.3,4.0,28.0,27.0,1.0,34.4,28.8,27.0,1.0,31.1,4.5,21.0,26.0,1.0,33.3,28.1,27.0
2023-06-01 05:45:00,29.9,,34.4,31.1,33.27499999999999,28.4,28.4,[28.4],1.0,4.0,28.7,27.0,1.0,34.3,4.0,28.0,27.0,1.0,34.4,28.5,27.0,1.0,31.1,4.4,21.0,26.0,1.0,33.3,27.4,27.0
2023-06-01 05:50:00,30.1,,34.4,31.1,33.27499999999999,28.4,28.4,[28.4],1.0,4.0,28.7,27.0,1.0,34.3,4.1,28.0,27.0,1.0,34.4,28.6,27.0,1.0,31.1,4.5,21.0,26.0,1.0,33.3,27.2,27.0
2023-06-01 05:55:00,30.1,,34.4,31.1,33.25,28.4,28.4,[28.4],1.0,4.0,28.7,27.0,1.0,34.2,4.0,28.0,27.0,1.0,34.4,28.7,27.0,1.0,31.1,4.5,21.0,26.0,1.0,33.3,28.4,27.0
2023-06-01 06:00:00,30.1,,34.3,31.1,33.224999999999994,28.4,28.4,[28.4],1.0,4.0,28.7,27.0,1.0,34.2,4.0,28.0,27.0,1.0,34.3,28.5,27.0,1.0,31.1,4.5,21.0,26.0,1.0,33.3,27.4,27.0
2023-06-01 06:05:00,30.1,,34.3,31.0,33.2,28.3,28.3,[28.3],1.0,4.0,28.7,27.0,1.0,34.2,4.0,28.0,27.0,1.0,34.3,28.5,27.0,1.0,31.0,4.5,21.0,26.0,1.0,33.3,27.1,27.0
2023-06-01 06:10:00,30.0,,34.4,31.1,33.25,28.3,28.3,[28.3],1.0,4.0,28.7,27.0,1.0,34.2,4.0,28.0,27.0,1.0,34.4,28.7,27.0,1.0,31.1,4.5,21.0,26.0,1.0,33.3,28.4,27.0
2023-06-01 06:15:00,30.0,,34.4,31.1,33.25,28.3,28.3,[28.3],1.0,4.0,28.7,27.0,1.0,34.2,4.0,28.0,27.0,1.0,34.4,28.7,27.0,1.0,31.1,4.5,21.0,26.0,1.0,33.3,28.0,27.0
2023-06-01 06:20:00,30.0,,34.4,31.1,33.25,28.3,28.3,[28.3],1.0,4.0,28.7,27.0,1.0,34.2,4.0,28.0,27.0,1.0,34.4,28.6,27.0,1.0,31.1,4.5,21.0,26.0,1.0,33.3,27.3,27.0
2023-06-01 06:25:00,30.0,,34.4,31.1,33.25,28.3,28.3,[28.3],1.0,4.0,28.7,27.0,1.0,34.2,4.0,28.0,27.0,1.0,34.4,28.8,27.0,1.0,31.1,4.5,21.0,26.0,1.0,33.3,27.3,27.0
2023-06-01 06:30:00,30.1,,34.3,31.1,33.224999999999994,28.4,28.4,[28.4],1.0,4.0,28.7,27.0,1.0,34.2,4.0,28.0,27.0,1.0,34.3,28.5,27.0,1.0,31.1,4.4,21.0,26.0,1.0,33.3,27.4,27.0
2023-06-01 06:35:00,30.1,,34.3,31.0,33.2,28.3,28.3,[28.3],1.0,4.0,28.7,27.0,1.0,34.2,4.0,28.0,27.0,1.0,34.3,28.6,27.0,1.0,31.0,4.6,21.0,26.0,1.0,33.3,27.2,27.0
2023-06-01 06:40:00,30.2,,34.3,31.1,33.2,28.3,28.3,[28.3],1.0,4.0,28.7,27.0,1.0,34.2,4.0,28.0,27.0,1.0,34.3,28.8,27.0,1.0,31.1,4.5,21.0,26.0,1.0,33.2,28.4,27.0
2023-06-01 06:45:00,30.3,,34.3,31.1,33.2,28.4,28.4,[28.4],1.0,4.0,28.7,27.0,1.0,34.2,4.1,28.0,27.0,1.0,34.3,28.5,27.0,1.0,31.1,4.5,21.0,26.0,1.0,33.2,27.3,27.0
2023-06-01 06:50:00,30.4,,34.3,31.0,33.175,28.3,28.3,[28.3],1.0,4.0,28.7,27.0,1.0,34.2,4.0,28.0,27.0,1.0,34.3,28.6,27.0,1.0,31.0,4.4,21.0,26.0,1.0,33.2,27.3,27.0
2023-06-01 06:55:00,30.5,,34.3,31.0,33.2,28.3,28.3,[28.3],1.0,4.0,28.7,27.0,1.0,34.2,4.0,28.0,27.0,1.0,34.3,28.7,27.0,1.0,31.0,4.4,21.0,26.0,1.0,33.3,28.4,27.0
2023-06-01 07:00:00,30.5,,34.3,31.1,33.224999999999994,28.3,28.3,[28.3],1.0,4.0,28.7,27.0,1.0,34.2,4.0,28.0,27.0,1.0,34.3,28.6,27.0,1.0,31.1,4.4,21.0,26.0,1.0,33.3,27.8,27.0
2023-06-01 07:05:00,30.4,,34.3,31.0,33.2,28.3,28.3,[28.3],1.0,4.0,28.7,27.0,1.0,34.2,4.0,28.0,27.0,1.0,34.3,28.6,27.0,1.0,31.0,4.5,21.0,26.0,1.0,33.3,27.3,27.0
2023-06-01 07:10:00,30.4,,34.3,31.0,33.2,28.4,28.4,[28.4],1.0,4.0,28.7,27.0,1.0,34.2,4.1,28.0,27.0,1.0,34.3,28.7,27.0,1.0,31.0,4.5,21.0,26.0,1.0,33.3,28.4,27.0
2023-06-01 07:15:00,30.4,,34.3,31.0,33.2,28.3,28.3,[28.3],1.0,4.0,28.7,27.0,1.0,34.2,4.1,28.0,27.0,1.0,34.3,28.5,27.0,1.0,31.0,4.5,21.0,26.0,1.0,33.3,27.3,27.0
2023-06-01 07:20:00,30.4,,34.3,31.0,33.2,28.4,28.4,[28.4],1.0,4.0,28.7,27.0,1.0,34.2,4.1,28.0,27.0,1.0,34.3,28.6,27.0,1.0,31.0,4.5,21.0,26.0,1.0,33.3,27.3,27.0
2023-06-01 07:25:00,30.3,,34.3,31.1,33.224999999999994,28.4,28.4,[28.4],1.0,4.0,28.7,27.0,1.0,34.2,4.1,28.0,27.0,1.0,34.3,28.8,27.0,1.0,31.1,4.5,21.0,26.0,1.0,33.3,28.4,27.0
2023-06-01 07:30:00,30.3,,34.3,31.0,33.2,28.4,28.4,[28.4],1.0,4.0,28.7,27.0,1.0,34.2,4.1,28.0,27.0,1.0,34.3,28.5,27.0,1.0,31.0,4.5,21.0,26.0,1.0,33.3,27.3,27.0
2023-06-01 07:35:00,30.2,,34.3,31.0,33.2,28.3,28.3,[28.3],1.0,4.0,28.7,27.0,1.0,34.2,4.1,28.0,27.0,1.0,34.3,28.6,27.0,1.0,31.0,4.5,21.0,26.0,1.0,33.3,27.4,27.0
2023-06-01 07:40:00,30.2,,34.3,31.0,33.2,28.4,28.4,[28.4],1.0,4.0,28.7,27.0,1.0,34.2,4.1,28.0,27.0,1.0,34.3,28.7,27.0,1.0,31.0,4.5,21.0,26.0,1.0,33.3,28.4,27.0
2023-06-01 07:45:00,30.2,,34.4,31.0,33.25,28.4,28.4,[28.4],1.0,4.0,28.7,27.0,1.0,34.3,4.1,28.0,27.0,1.0,34.4,28.5,27.0,1.0,31.0,4.5,21.0,26.0,1.0,33.3,27.3,27.0
2023-06-01 07:50:00,30.2,,34.4,31.0,33.25,28.4,28.4,[28.4],1.0,4.0,28.7,27.0,1.0,34.3,4.1,28.0,27.0,1.0,34.4,28.6,27.0,1.0,31.0,4.5,21.0,26.0,1.0,33.3,27.4,27.0
2023-06-01 07:55:00,30.2,,34.3,31.0,33.2,28.4,28.4,[28.4],1.0,4.0,28.7,27.0,1.0,34.2,4.0,28.0,27.0,1.0,34.3,28.8,27.0,1.0,31.0,4.4,21.0,26.0,1.0,33.3,28.5,27.0
2023-06-01 08:00:00,30.2,,34.3,31.0,33.2,28.4,28.4,[28.4],1.0,4.0,28.7,27.0,1.0,34.2,4.0,28.0,27.0,1.0,34.3,28.5,27.0,1.0,31.0,4.4,21.0,26.0,1.0,33.3,27.4,27.0
2023-06-01 08:05:00,30.4,,34.4,31.0,33.224999999999994,28.4,28.4,[28.4],1.0,4.0,28.7,27.0,1.0,34.2,4.1,28.0,27.0,1.0,34.4,28.5,27.0,1.0,31.0,4.5,21.0,26.0,1.0,33.3,27.0,27.0
2023-06-01 08:10:00,30.4,,34.4,31.0,33.224999999999994,28.4,28.4,[28.4],1.0,4.0,28.7,27.0,1.0,34.2,4.1,28.0,27.0,1.0,34.4,28.7,27.0,1.0,31.0,4.5,21.0,26.0,1.0,33.3,28.4,27.0
2023-06-01 08:15:00,30.6,,34.3,31.0,33.2,28.5,28.5,[28.5],1.0,4.0,28.7,27.0,1.0,34.2,4.1,28.0,27.0,1.0,34.3,28.6,27.0,1.0,31.0,4.5,21.0,26.0,1.0,33.3,27.5,27.0
2023-06-01 08:20:00,30.8,,34.3,31.0,33.224999999999994,28.5,28.5,[28.5],1.0,4.0,28.7,27.0,1.0,34.3,4.1,28.0,27.0,1.0,34.3,28.6,27.0,1.0,31.0,4.5,21.0,26.0,1.0,33.3,27.4,27.0
2023-06-01 08:25:00,31.0,,34.3,31.1,33.224999999999994,28.4,28.4,[28.4],1.0,4.1,28.7,27.0,1.0,34.2,4.2,28.0,27.0,1.0,34.3,28.8,27.0,1.0,31.1,4.6,21.0,26.0,1.0,33.3,28.4,27.0
2023-06-01 08:30:00,31.1,,34.3,31.0,33.2,28.4,28.4,[28.4],1.0,4.0,28.7,27.0,1.0,34.2,4.1,28.0,27.0,1.0,34.3,28.6,27.0,1.0,31.0,4.6,21.0,26.0,1.0,33.3,27.3,27.0
2023-06-01 08:35:00,31.1,,34.3,31.0,33.224999999999994,28.5,28.5,[28.5],1.0,4.1,28.7,27.0,1.0,34.3,4.2,28.0,27.0,1.0,34.3,28.6,27.0,1.0,31.0,4.6,21.0,26.0,1.0,33.3,27.2,27.0
2023-06-01 08:40:00,31.1,,34.3,31.0,33.224999999999994,28.5,28.5,[28.5],1.0,4.0,28.7,27.0,1.0,34.3,4.1,28.0,27.0,1.0,34.3,28.8,27.0,1.0,31.0,4.5,21.0,26.0,1.0,33.3,28.5,27.0
2023-06-01 08:45:00,31.2,,34.3,31.0,33.224999999999994,28.5,28.5,[28.5],1.0,4.0,28.7,27.0,1.0,34.3,4.1,28.0,27.0,1.0,34.3,28.6,27.0,1.0,31.0,4.6,21.0,26.0,1.0,33.3,27.0,27.0
2023-06-01 08:50:00,31.4,,34.4,31.1,33.27499999999999,28.6,28.6,[28.6],1.0,4.1,28.7,27.0,1.0,34.3,4.1,28.0,27.0,1.0,34.4,28.6,27.0,1.0,31.1,4.5,21.0,26.0,1.0,33.3,27.0,27.0
2023-06-01 08:55:00,31.4,,34.4,31.1,33.27499999999999,28.6,28.6,[28.6],1.0,4.1,28.7,27.0,1.0,34.3,4.1,28.0,27.0,1.0,34.4,28.8,27.0,1.0,31.1,4.5,21.0,26.0,1.0,33.3,28.4,27.0
2023-06-01 09:00:00,31.6,,34.4,31.1,33.27499999999999,28.6,28.6,[28.6],1.0,4.1,28.7,27.0,1.0,34.3,4.3,28.0,27.0,1.0,34.4,28.7,27.0,1.0,31.1,4.7,21.0,26.0,1.0,33.3,27.7,27.0
2023-06-01 09:05:00,31.7,,34.4,31.0,33.25,28.6,28.6,[28.6],1.0,4.1,28.7,27.0,1.0,34.3,4.2,28.0,27.0,1.0,34.4,28.5,27.0,1.0,31.0,4.7,21.0,26.0,1.0,33.3,27.0,27.0
2023-06-01 09:10:00,31.6,,34.4,31.1,33.27499999999999,28.6,28.6,[28.6],1.0,4.1,28.7,27.0,1.0,34.3,4.2,28.0,27.0,1.0,34.4,28.7,27.0,1.0,31.1,4.6,21.0,26.0,1.0,33.3,27.6,27.0
2023-06-01 09:15:00,31.6,,34.4,31.1,33.27499999999999,28.6,28.6,[28.6],1.0,4.1,28.7,27.0,1.0,34.3,4.2,28.0,27.0,1.0,34.4,28.7,27.0,1.0,31.1,4.6,21.0,26.0,1.0,33.3,28.0,27.0
2023-06-01 09:20:00,31.5,,34.4,31.1,33.27499999999999,28.7,28.7,[28.7],1.0,4.1,28.7,27.0,1.0,34.3,4.2,28.0,27.0,1.0,34.4,28.6,27.0,1.0,31.1,4.6,21.0,26.0,1.0,33.3,27.1,27.0
2023-06-01 09:25:00,31.5,,34.4,31.1,33.27499999999999,28.7,28.7,[28.7],1.0,4.1,28.7,27.0,1.0,34.3,4.3,28.0,27.0,1.0,34.4,28.8,27.0,1.0,31.1,4.7,21.0,26.0,1.0,33.3,28.2,27.0
2023-06-01 09:30:00,31.4,,34.4,31.1,33.27499999999999,28.7,28.7,[28.7],1.0,4.1,28.7,27.0,1.0,34.3,4.2,28.0,27.0,1.0,34.4,28.7,27.0,1.0,31.1,4.7,21.0,26.0,1.0,33.3,28.1,27.0
2023-06-01 09:35:00,31.5,,34.4,31.1,33.325,28.7,28.7,[28.7],1.0,4.1,28.7,27.0,1.0,34.4,4.2,28.0,27.0,1.0,34.4,28.6,27.0,1.0,31.1,4.7,21.0,26.0,1.0,33.4,27.0,27.0
2023-06-01 09:40:00,31.4,,34.4,31.1,33.325,28.7,28.7,[28.7],1.0,4.1,28.7,27.0,1.0,34.4,4.2,28.0,27.0,1.0,34.4,28.7,27.0,1.0,31.1,4.7,21.0,26.0,1.0,33.4,27.3,27.0
2023-06-01 09:45:00,31.5,,34.4,31.1,33.325,28.8,28.8,[28.8],1.0,4.2,28.7,27.0,1.0,34.4,4.2,28.0,27.0,1.0,34.4,28.8,27.0,1.0,31.1,4.6,21.0,26.0,1.0,33.4,28.2,27.0
2023-06-01 09:50:00,31.7,,34.4,31.1,33.325,28.8,28.8,[28.8],1.0,4.1,28.7,27.0,1.0,34.4,4.2,28.0,27.0,1.0,34.4,28.6,27.0,1.0,31.1,4.6,21.0,26.0,1.0,33.4,27.1,27.0
2023-06-01 09:55:00,32.0,,34.4,31.1,33.325,28.8,28.8,[28.8],1.0,4.3,28.7,27.0,1.0,34.4,4.3,28.0,27.0,1.0,34.4,28.6,27.0,1.0,31.1,4.6,21.0,26.0,1.0,33.4,28.3,27.0
2023-06-01 10:00:00,32.1,,34.5,31.1,33.35,28.9,28.9,[28.9],1.0,4.2,28.7,27.0,1.0,34.4,4.3,28.0,27.0,1.0,34.5,28.9,27.0,1.0,31.1,4.6,21.0,26.0,1.0,33.4,28.5,27.0
2023-06-01 10:05:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2023-06-01 10:10:00,32.3,,34.5,31.1,33.35,28.9,28.9,[28.9],1.0,4.1,28.7,27.0,1.0,34.4,4.3,28.0,27.0,1.0,34.5,28.7,27.0,1.0,31.1,4.7,21.0,26.0,1.0,33.4,27.2,27.0
2023-06-01 10:15:00,32.2,,34.5,31.2,33.375,29.0,29.0,[29.0],1.0,4.2,28.7,27.0,1.0,34.4,4.2,28.0,27.0,1.0,34.5,28.9,27.0,1.0,31.2,4.6,22.0,26.0,1.0,33.4,28.5,27.0
2023-06-01 10:20:00,32.2,,34.5,30.4,33.175000000000004,28.9,28.9,[28.9],1.0,4.1,28.7,27.0,1.0,34.4,4.2,28.0,27.0,1.0,34.5,27.6,27.0,1.0,30.4,4.7,20.0,26.0,1.0,33.4,27.5,27.0
2023-06-01 10:25:00,32.1,,34.3,30.1,32.974999999999994,28.9,28.9,[28.9],1.0,4.2,28.7,27.0,1.0,34.3,4.3,28.0,27.0,1.0,34.3,27.3,27.0,1.0,30.1,4.7,20.0,26.0,1.0,33.2,28.1,27.0
2023-06-01 10:30:00,32.2,,34.2,29.8,32.825,28.8,28.8,[28.8],1.0,4.2,28.4,27.0,1.0,34.1,4.3,28.0,27.0,1.0,34.2,27.5,27.0,1.0,29.8,4.7,20.0,26.0,1.0,33.2,27.5,27.0
2023-06-01 10:35:00,32.3,,34.0,29.5,32.625,28.9,28.9,[28.9],1.0,4.2,28.6,27.0,1.0,33.8,4.3,28.0,27.0,1.0,34.0,28.1,27.0,1.0,29.5,4.6,21.0,26.0,1.0,33.2,27.4,27.0
2023-06-01 10:40:00,32.3,,33.9,29.6,32.625,28.8,28.8,[28.8],1.0,4.2,28.6,27.0,1.0,33.9,4.3,28.0,27.0,1.0,33.9,28.5,27.0,1.0,29.6,4.7,21.0,26.0,1.0,33.1,28.2,27.0
2023-06-01 10:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2023-06-01 10:50:00,32.7,,34.0,29.8,32.7,28.9,28.9,[28.9],1.0,4.2,28.6,27.0,1.0,33.9,4.3,28.0,27.0,1.0,34.0,28.6,27.0,1.0,29.8,4.7,21.0,26.0,1.0,33.1,27.8,27.0
2023-06-01 10:55:00,32.9,,34.2,30.6,33.025,28.9,28.9,[28.9],1.0,4.3,28.7,27.0,1.0,34.2,4.4,28.0,27.0,1.0,34.2,28.7,27.0,1.0,30.6,4.9,21.0,26.0,1.0,33.1,28.4,27.0
2023-06-01 11:00:00,33.0,,34.3,30.6,33.099999999999994,28.9,28.9,[28.9],1.0,4.4,28.6,27.0,1.0,34.3,4.4,28.0,27.0,1.0,34.3,28.5,27.0,1.0,30.6,4.8,21.0,26.0,1.0,33.2,27.0,27.0
