time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,3805984_c,3805984_p,3805984_r,3805984_s,3805985_c,3805985_h,3805985_p,3805985_r,3805985_s,3805986_c,3805986_h,3805986_r,3805986_s,3805987_c,3805987_h,3805987_p,3805987_r,3805987_s,3805988_c,3805988_h,3805988_r,3805988_s
2023-06-02 11:40:00,33.0,,33.9,29.3,32.55,29.0,29.0,[29.0],1.0,4.3,28.6,27.0,1.0,33.8,4.3,28.0,27.0,1.0,33.9,28.2,27.0,1.0,29.3,4.8,21.0,26.0,1.0,33.2,27.2,27.0
2023-06-02 11:45:00,33.0,,33.9,29.6,32.650000000000006,29.1,29.1,[29.1],1.0,4.4,28.6,27.0,1.0,33.9,4.5,28.0,27.0,1.0,33.9,28.4,27.0,1.0,29.6,4.8,21.0,26.0,1.0,33.2,27.4,27.0
2023-06-02 11:50:00,33.1,,34.0,30.2,32.85,29.0,29.0,[29.0],1.0,4.4,28.6,27.0,1.0,34.0,4.5,28.0,27.0,1.0,34.0,28.6,27.0,1.0,30.2,4.9,21.0,26.0,1.0,33.2,28.3,27.0
2023-06-02 11:55:00,33.1,,34.1,30.2,32.900000000000006,29.1,29.1,[29.1],1.0,4.4,28.6,27.0,1.0,34.1,4.5,28.0,27.0,1.0,34.1,28.4,27.0,1.0,30.2,5.0,21.0,26.0,1.0,33.2,27.1,27.0
2023-06-02 12:00:00,33.2,,34.2,30.6,33.05,29.1,29.1,[29.1],1.0,4.3,28.6,27.0,1.0,34.2,4.5,28.0,27.0,1.0,34.2,28.7,27.0,1.0,30.6,4.9,21.0,26.0,1.0,33.2,27.6,27.0
2023-06-02 12:05:00,33.2,,34.2,30.6,33.05,29.1,29.1,[29.1],1.0,4.3,28.6,27.0,1.0,34.2,4.4,28.0,27.0,1.0,34.2,28.8,27.0,1.0,30.6,4.8,21.0,26.0,1.0,33.2,28.4,27.0
2023-06-02 12:10:00,33.3,,34.2,30.6,33.075,29.1,29.1,[29.1],1.0,4.3,28.6,27.0,1.0,34.2,4.4,28.0,27.0,1.0,34.2,28.5,27.0,1.0,30.6,4.8,21.0,26.0,1.0,33.3,27.1,27.0
2023-06-02 12:15:00,33.4,,34.2,30.8,33.125,29.2,29.2,[29.2],1.0,4.3,28.7,27.0,1.0,34.2,4.4,28.0,27.0,1.0,34.2,28.6,27.0,1.0,30.8,4.8,21.0,26.0,1.0,33.3,27.4,27.0
2023-06-02 12:20:00,33.6,,34.2,30.8,33.125,29.2,29.2,[29.2],1.0,4.2,28.6,27.0,1.0,34.2,4.3,28.0,27.0,1.0,34.2,28.8,27.0,1.0,30.8,4.7,21.0,26.0,1.0,33.3,28.4,27.0
2023-06-02 12:25:00,33.6,,34.3,30.9,33.175,29.2,29.2,[29.2],1.0,4.3,28.6,27.0,1.0,34.2,4.4,28.0,27.0,1.0,34.3,28.6,27.0,1.0,30.9,4.8,21.0,26.0,1.0,33.3,27.5,27.0
2023-06-02 12:30:00,33.7,,34.3,30.9,33.175,29.3,29.3,[29.3],1.0,4.4,28.6,27.0,1.0,34.3,4.5,28.0,27.0,1.0,34.3,28.6,27.0,1.0,30.9,4.9,21.0,26.0,1.0,33.2,27.0,27.0
2023-06-02 12:35:00,33.8,,34.3,30.9,33.2,29.3,29.3,[29.3],1.0,4.3,28.7,27.0,1.0,34.3,4.4,28.0,27.0,1.0,34.3,28.7,27.0,1.0,30.9,4.8,21.0,26.0,1.0,33.3,27.8,27.0
2023-06-02 12:40:00,34.0,,34.2,30.9,33.150000000000006,29.2,29.2,[29.2],1.0,4.3,28.6,27.0,1.0,34.2,4.5,28.0,27.0,1.0,34.2,27.7,27.0,1.0,30.9,4.8,20.0,26.0,1.0,33.3,27.5,27.0
2023-06-02 12:45:00,34.2,,34.2,29.8,32.875,29.2,29.2,[29.2],1.0,4.3,28.6,27.0,1.0,34.2,4.5,28.0,27.0,1.0,34.2,27.4,27.0,1.0,29.8,4.8,20.0,26.0,1.0,33.3,28.1,27.0
2023-06-02 12:50:00,34.2,,34.1,29.4,32.625,29.2,29.2,[29.2],1.0,4.3,28.4,27.0,1.0,33.8,4.5,28.0,27.0,1.0,34.1,27.5,27.0,1.0,29.4,4.9,20.0,26.0,1.0,33.2,27.7,27.0
2023-06-02 12:55:00,34.2,,33.9,29.4,32.575,29.1,29.1,[29.1],1.0,4.3,28.6,27.0,1.0,33.8,4.4,28.0,27.0,1.0,33.9,28.2,27.0,1.0,29.4,4.8,21.0,26.0,1.0,33.2,27.3,27.0
2023-06-02 13:00:00,34.4,,34.0,29.5,32.65,29.2,29.2,[29.2],1.0,4.3,28.6,27.0,1.0,34.0,4.4,28.0,27.0,1.0,34.0,28.6,27.0,1.0,29.5,4.8,21.0,26.0,1.0,33.1,28.3,27.0
2023-06-02 13:05:00,34.6,,34.0,29.9,32.75,29.2,29.2,[29.2],1.0,4.3,28.6,27.0,1.0,34.0,4.4,28.0,27.0,1.0,34.0,28.4,27.0,1.0,29.9,4.9,21.0,26.0,1.0,33.1,27.3,27.0
2023-06-02 13:10:00,34.8,,34.1,30.2,32.875,29.2,29.2,[29.2],1.0,4.3,28.7,27.0,1.0,34.1,4.4,28.0,27.0,1.0,34.1,28.5,27.0,1.0,30.2,4.8,21.0,26.0,1.0,33.1,27.5,27.0
2023-06-02 13:15:00,35.1,,34.2,30.5,33.0,29.3,29.3,[29.3],1.0,4.3,28.7,27.0,1.0,34.2,4.5,28.0,27.0,1.0,34.2,28.8,27.0,1.0,30.5,5.0,18.0,26.0,1.0,33.1,28.4,27.0
2023-06-02 13:20:00,35.1,,34.3,30.7,33.1,29.3,29.3,[29.3],1.0,4.3,28.7,27.0,1.0,34.3,4.4,28.0,27.0,1.0,34.3,28.6,27.0,1.0,30.7,4.8,21.0,26.0,1.0,33.1,27.3,27.0
2023-06-02 13:25:00,35.6,,34.3,30.8,33.125,29.3,29.3,[29.3],1.0,4.3,28.7,27.0,1.0,34.3,4.5,28.0,27.0,1.0,34.3,28.7,27.0,1.0,30.8,4.9,21.0,26.0,1.0,33.1,27.2,27.0
2023-06-02 13:30:00,35.9,,34.4,30.9,33.224999999999994,29.3,29.3,[29.3],1.0,4.3,28.7,27.0,1.0,34.4,4.5,28.0,27.0,1.0,34.4,28.9,27.0,1.0,30.9,4.9,22.0,26.0,1.0,33.2,28.5,27.0
2023-06-02 13:35:00,35.9,,34.4,30.2,33.05,29.3,29.3,[29.3],1.0,4.4,28.7,27.0,1.0,34.4,4.5,28.0,27.0,1.0,34.4,27.7,27.0,1.0,30.2,4.9,20.0,26.0,1.0,33.2,27.5,27.0
2023-06-02 13:40:00,36.2,,34.3,30.0,32.95,29.2,29.2,[29.2],1.0,4.3,28.7,27.0,1.0,34.3,4.5,28.0,27.0,1.0,34.3,27.3,27.0,1.0,30.0,4.8,20.0,26.0,1.0,33.2,27.8,27.0
2023-06-02 13:45:00,36.4,,34.1,29.6,32.725,29.2,29.2,[29.2],1.0,4.3,28.7,27.0,1.0,34.1,4.5,28.0,27.0,1.0,34.1,27.5,27.0,1.0,29.6,4.9,17.0,26.0,1.0,33.1,27.8,27.0
2023-06-02 13:50:00,36.8,,33.9,29.2,32.525,29.1,29.1,[29.1],1.0,4.3,28.7,27.0,1.0,33.9,4.5,28.0,27.0,1.0,33.9,28.1,27.0,1.0,29.2,4.9,21.0,26.0,1.0,33.1,26.9,27.0
2023-06-02 13:55:00,37.0,,33.9,29.5,32.6,29.2,29.2,[29.2],1.0,4.3,28.7,27.0,1.0,33.9,4.5,28.0,27.0,1.0,33.9,28.5,27.0,1.0,29.5,4.9,21.0,26.0,1.0,33.1,28.3,27.0
2023-06-02 14:00:00,37.2,,34.0,29.7,32.7,29.3,29.3,[29.3],1.0,4.4,28.7,27.0,1.0,34.0,4.5,28.0,27.0,1.0,34.0,28.4,27.0,1.0,29.7,4.9,21.0,26.0,1.0,33.1,27.2,27.0
2023-06-02 14:05:00,37.4,,34.1,30.4,32.925,29.2,29.2,[29.2],1.0,4.4,28.7,27.0,1.0,34.1,4.6,28.0,27.0,1.0,34.1,28.6,27.0,1.0,30.4,4.9,21.0,26.0,1.0,33.1,27.4,27.0
2023-06-02 14:10:00,37.5,,34.2,30.4,32.975,29.3,29.3,[29.3],1.0,4.3,29.0,27.0,1.0,34.2,4.5,28.0,27.0,1.0,34.2,28.6,27.0,1.0,30.4,4.9,21.0,26.0,1.0,33.1,28.4,27.0
2023-06-02 14:15:00,38.0,,34.4,30.8,33.2,29.3,29.3,[29.3],1.0,,28.7,27.0,1.0,34.4,,28.0,27.0,1.0,34.4,28.7,27.0,1.0,30.8,,21.0,26.0,1.0,33.2,27.7,27.0
2023-06-02 14:20:00,38.2,,34.4,30.8,33.2,29.3,29.3,[29.3],1.0,4.3,29.0,27.0,1.0,34.4,4.4,28.0,27.0,1.0,34.4,28.6,27.0,1.0,30.8,4.8,21.0,26.0,1.0,33.2,27.0,27.0
2023-06-02 14:25:00,38.4,,34.4,30.9,33.224999999999994,29.3,29.3,[29.3],1.0,4.4,29.0,27.0,1.0,34.4,4.5,28.0,27.0,1.0,34.4,28.9,27.0,1.0,30.9,4.9,22.0,26.0,1.0,33.2,28.5,27.0
2023-06-02 14:30:00,38.5,,34.4,30.9,33.224999999999994,29.3,29.3,[29.3],1.0,4.4,29.0,27.0,1.0,34.4,4.5,28.0,27.0,1.0,34.4,28.7,27.0,1.0,30.9,4.9,21.0,26.0,1.0,33.2,27.3,27.0
2023-06-02 14:35:00,38.7,,34.4,30.9,33.25,29.3,29.3,[29.3],1.0,4.3,28.7,27.0,1.0,34.4,4.5,28.0,27.0,1.0,34.4,28.0,27.0,1.0,30.9,5.0,21.0,26.0,1.0,33.3,26.8,27.0
2023-06-02 14:40:00,38.9,,34.4,29.8,32.925,29.3,29.3,[29.3],1.0,4.4,28.7,27.0,1.0,34.2,4.5,28.0,27.0,1.0,34.4,27.6,27.0,1.0,29.8,4.9,20.0,26.0,1.0,33.3,28.3,27.0
2023-06-02 14:45:00,39.1,,34.3,29.8,32.875,29.2,29.2,[29.2],1.0,4.3,28.7,27.0,1.0,34.2,4.5,28.0,27.0,1.0,34.3,27.1,27.0,1.0,29.8,5.0,20.0,26.0,1.0,33.2,26.6,27.0
2023-06-02 14:50:00,39.4,,34.1,29.5,32.7,29.2,29.2,[29.2],1.0,4.4,28.7,27.0,1.0,34.0,4.6,28.0,27.0,1.0,34.1,28.0,27.0,1.0,29.5,4.9,20.0,26.0,1.0,33.2,28.4,27.0
2023-06-02 14:55:00,39.4,,33.9,29.4,32.575,29.2,29.2,[29.2],1.0,4.3,28.7,27.0,1.0,33.9,4.5,28.0,27.0,1.0,33.9,28.2,27.0,1.0,29.4,4.9,21.0,26.0,1.0,33.1,27.2,27.0
2023-06-02 15:00:00,39.5,,34.1,29.9,32.8,29.2,29.2,[29.2],1.0,4.4,28.7,27.0,1.0,34.1,4.5,28.0,27.0,1.0,34.1,28.5,27.0,1.0,29.9,5.0,21.0,26.0,1.0,33.1,28.3,27.0
2023-06-02 15:05:00,39.8,,34.1,29.9,32.8,29.2,29.2,[29.2],1.0,4.4,28.7,27.0,1.0,34.1,4.6,28.0,27.0,1.0,34.1,28.8,27.0,1.0,29.9,4.9,18.0,26.0,1.0,33.1,28.4,27.0
2023-06-02 15:10:00,40.0,,34.2,30.3,32.95,29.2,29.2,[29.2],1.0,4.4,28.7,27.0,1.0,34.2,4.5,28.0,27.0,1.0,34.2,28.5,27.0,1.0,30.3,4.9,21.0,26.0,1.0,33.1,27.2,27.0
2023-06-02 15:15:00,40.0,,34.2,30.6,33.05,29.2,29.2,[29.2],1.0,4.4,29.0,27.0,1.0,34.2,4.6,28.0,27.0,1.0,34.2,28.7,27.0,1.0,30.6,5.0,21.0,26.0,1.0,33.2,27.4,27.0
2023-06-02 15:20:00,40.2,,34.4,30.6,33.150000000000006,29.2,29.2,[29.2],1.0,4.4,29.0,27.0,1.0,34.4,4.5,28.0,27.0,1.0,34.4,28.8,27.0,1.0,30.6,4.9,18.0,26.0,1.0,33.2,28.5,27.0
2023-06-02 15:25:00,40.4,,34.4,30.8,33.2,29.2,29.2,[29.2],1.0,4.4,29.0,27.0,1.0,34.4,4.5,28.0,27.0,1.0,34.4,28.7,27.0,1.0,30.8,4.9,21.0,26.0,1.0,33.2,27.6,27.0
2023-06-02 15:30:00,40.4,,34.4,30.8,33.224999999999994,29.2,29.2,[29.2],1.0,4.4,28.7,27.0,1.0,34.4,4.6,28.0,27.0,1.0,34.4,28.1,27.0,1.0,30.8,5.0,21.0,26.0,1.0,33.3,26.9,27.0
2023-06-02 15:35:00,40.5,,34.3,30.6,33.075,29.1,29.1,[29.1],1.0,4.4,28.7,27.0,1.0,34.2,4.6,28.0,27.0,1.0,34.3,27.5,27.0,1.0,30.6,5.0,19.0,26.0,1.0,33.2,28.4,27.0
2023-06-02 15:40:00,40.7,,34.1,29.4,32.675,29.1,29.1,[29.1],1.0,4.4,28.7,27.0,1.0,34.0,4.6,28.0,27.0,1.0,34.1,27.1,27.0,1.0,29.4,4.9,20.0,26.0,1.0,33.2,26.7,27.0
2023-06-02 15:45:00,40.7,,34.1,29.4,32.625,29.1,29.1,[29.1],1.0,4.5,28.7,27.0,1.0,34.0,4.6,28.0,27.0,1.0,34.1,27.1,27.0,1.0,29.4,4.9,20.0,26.0,1.0,33.0,28.3,27.0
2023-06-02 15:50:00,41.0,,33.9,29.1,32.45,29.1,29.1,[29.1],1.0,4.3,28.7,27.0,1.0,33.8,4.5,28.0,27.0,1.0,33.9,27.3,27.0,1.0,29.1,4.9,20.0,26.0,1.0,33.0,26.8,27.0
2023-06-02 15:55:00,41.1,,33.7,29.0,32.35,29.1,29.1,[29.1],1.0,4.4,28.7,27.0,1.0,33.7,4.6,28.0,27.0,1.0,33.7,28.2,27.0,1.0,29.0,4.9,21.0,26.0,1.0,33.0,28.4,27.0
2023-06-02 16:00:00,41.1,,33.8,29.6,32.55,29.1,29.1,[29.1],1.0,4.4,28.7,27.0,1.0,33.8,4.5,28.0,27.0,1.0,33.8,28.4,27.0,1.0,29.6,4.9,21.0,26.0,1.0,33.0,27.8,27.0
2023-06-02 16:05:00,40.9,,34.1,29.6,32.7,29.1,29.1,[29.1],1.0,4.5,28.7,27.0,1.0,34.1,4.6,28.0,27.0,1.0,34.1,28.4,27.0,1.0,29.6,5.0,21.0,26.0,1.0,33.0,27.2,27.0
2023-06-02 16:10:00,41.0,,34.1,30.2,32.85,29.1,29.1,[29.1],1.0,4.4,28.7,27.0,1.0,34.1,4.5,28.0,27.0,1.0,34.1,28.6,27.0,1.0,30.2,4.9,20.0,26.0,1.0,33.0,28.2,27.0
2023-06-02 16:15:00,41.2,,34.2,30.4,32.975,29.1,29.1,[29.1],1.0,4.4,28.7,27.0,1.0,34.2,4.6,28.0,27.0,1.0,34.2,28.5,27.0,1.0,30.4,4.9,21.0,26.0,1.0,33.1,27.1,27.0
2023-06-02 16:20:00,41.1,,34.3,30.6,33.075,29.1,29.1,[29.1],1.0,4.3,29.0,27.0,1.0,34.3,4.5,28.0,27.0,1.0,34.3,28.6,27.0,1.0,30.6,4.9,21.0,26.0,1.0,33.1,27.1,27.0
2023-06-02 16:25:00,41.0,,34.3,30.6,33.099999999999994,29.1,29.1,[29.1],1.0,4.3,28.7,27.0,1.0,34.3,4.5,28.0,27.0,1.0,34.3,28.8,27.0,1.0,30.6,4.9,21.0,26.0,1.0,33.2,28.4,27.0
2023-06-02 16:30:00,41.1,,34.3,30.8,33.15,29.2,29.2,[29.2],1.0,4.3,29.0,27.0,1.0,34.3,4.5,28.0,27.0,1.0,34.3,28.6,27.0,1.0,30.8,4.9,21.0,26.0,1.0,33.2,27.4,27.0
2023-06-02 16:35:00,41.2,,34.4,30.9,33.25,29.2,29.2,[29.2],1.0,4.4,29.0,27.0,1.0,34.4,4.6,28.0,27.0,1.0,34.4,28.6,27.0,1.0,30.9,5.0,21.0,26.0,1.0,33.3,27.0,27.0
2023-06-02 16:40:00,41.3,,34.4,30.9,33.25,29.2,29.2,[29.2],1.0,4.4,29.0,27.0,1.0,34.4,4.6,28.0,27.0,1.0,34.4,28.9,27.0,1.0,30.9,4.9,22.0,26.0,1.0,33.3,28.5,27.0
2023-06-02 16:45:00,41.5,,34.3,31.0,33.224999999999994,29.2,29.2,[29.2],1.0,4.4,28.7,27.0,1.0,34.3,4.5,28.0,27.0,1.0,34.3,27.6,27.0,1.0,31.0,4.9,20.0,26.0,1.0,33.3,27.5,27.0
2023-06-02 16:50:00,41.4,,34.3,29.5,32.849999999999994,29.1,29.1,[29.1],1.0,4.3,28.7,27.0,1.0,34.3,4.5,28.0,27.0,1.0,34.3,27.3,27.0,1.0,29.5,5.0,20.0,26.0,1.0,33.3,27.8,27.0
2023-06-02 16:55:00,41.4,,34.1,29.5,32.725,29.1,29.1,[29.1],1.0,4.3,28.7,27.0,1.0,34.1,4.5,28.0,27.0,1.0,34.1,27.7,27.0,1.0,29.5,4.9,17.0,26.0,1.0,33.2,27.8,27.0
2023-06-02 17:00:00,41.3,,33.9,29.3,32.55,29.1,29.1,[29.1],1.0,4.4,28.7,27.0,1.0,33.9,4.6,28.0,27.0,1.0,33.9,28.2,27.0,1.0,29.3,4.9,21.0,26.0,1.0,33.1,26.9,27.0
2023-06-02 17:05:00,41.2,,34.1,29.9,32.8,29.1,29.1,[29.1],1.0,,28.7,27.0,1.0,34.1,,28.0,27.0,1.0,34.1,28.6,27.0,1.0,29.9,,21.0,26.0,1.0,33.1,28.4,27.0
2023-06-02 17:10:00,41.2,,34.1,29.9,32.8,29.0,29.0,[29.0],1.0,4.4,28.7,27.0,1.0,34.1,4.6,28.0,27.0,1.0,34.1,28.5,27.0,1.0,29.9,5.0,21.0,26.0,1.0,33.1,27.3,27.0
2023-06-02 17:15:00,41.1,,34.2,30.5,33.0,29.1,29.1,[29.1],1.0,4.5,28.7,27.0,1.0,34.2,4.6,28.0,27.0,1.0,34.2,28.5,27.0,1.0,30.5,5.0,21.0,26.0,1.0,33.1,27.0,27.0
2023-06-02 17:20:00,41.0,,34.3,30.6,33.099999999999994,29.1,29.1,[29.1],1.0,4.4,29.0,27.0,1.0,34.3,4.5,28.0,27.0,1.0,34.3,28.8,27.0,1.0,30.6,5.0,21.0,26.0,1.0,33.2,28.5,27.0
2023-06-02 17:25:00,40.8,,34.3,30.6,33.099999999999994,29.1,29.1,[29.1],1.0,4.4,29.0,27.0,1.0,34.3,4.6,28.0,27.0,1.0,34.3,28.6,27.0,1.0,30.6,4.9,21.0,26.0,1.0,33.2,27.5,27.0
2023-06-02 17:30:00,40.5,,34.4,30.7,33.175,29.1,29.1,[29.1],1.0,4.5,29.0,27.0,1.0,34.4,4.6,28.0,27.0,1.0,34.4,28.6,27.0,1.0,30.7,5.0,21.0,26.0,1.0,33.2,27.0,27.0
2023-06-02 17:35:00,40.4,,34.5,30.9,33.3,29.1,29.1,[29.1],1.0,4.4,29.0,27.0,1.0,34.5,4.5,28.0,27.0,1.0,34.5,28.9,27.0,1.0,30.9,5.0,22.0,26.0,1.0,33.3,28.5,27.0
2023-06-02 17:40:00,40.2,,34.5,30.9,33.3,29.1,29.1,[29.1],1.0,4.4,28.7,27.0,1.0,34.5,4.6,28.0,27.0,1.0,34.5,27.7,27.0,1.0,30.9,4.9,20.0,26.0,1.0,33.3,27.5,27.0
2023-06-02 17:45:00,40.0,,34.4,29.9,32.974999999999994,29.1,29.1,[29.1],1.0,4.4,28.7,27.0,1.0,34.4,4.6,28.0,27.0,1.0,34.4,27.3,27.0,1.0,29.9,4.9,20.0,26.0,1.0,33.2,27.8,27.0
2023-06-02 17:50:00,39.8,,34.2,29.1,32.65,29.0,29.0,[29.0],1.0,4.5,28.7,27.0,1.0,34.2,4.6,28.0,27.0,1.0,34.2,27.6,27.0,1.0,29.1,4.9,20.0,26.0,1.0,33.1,27.8,27.0
2023-06-02 17:55:00,39.3,,34.0,29.5,32.625,29.0,29.0,[29.0],1.0,4.4,28.7,27.0,1.0,33.9,4.5,28.0,27.0,1.0,34.0,28.1,27.0,1.0,29.5,5.0,21.0,26.0,1.0,33.1,26.9,27.0
2023-06-02 18:00:00,38.8,,34.1,29.5,32.7,29.0,29.0,[29.0],1.0,4.3,28.7,27.0,1.0,34.1,4.5,28.0,27.0,1.0,34.1,28.6,27.0,1.0,29.5,4.9,21.0,26.0,1.0,33.1,28.4,27.0
2023-06-02 18:05:00,38.3,,34.2,29.9,32.85,29.0,29.0,[29.0],1.0,4.3,28.7,27.0,1.0,34.2,4.5,28.0,27.0,1.0,34.2,28.4,27.0,1.0,29.9,4.9,21.0,26.0,1.0,33.1,27.4,27.0
2023-06-02 18:10:00,37.8,,34.2,30.2,32.925000000000004,29.0,29.0,[29.0],1.0,4.3,28.7,27.0,1.0,34.2,4.5,28.0,27.0,1.0,34.2,28.6,27.0,1.0,30.2,4.9,21.0,26.0,1.0,33.1,27.4,27.0
2023-06-02 18:15:00,37.3,,34.3,30.6,33.099999999999994,29.1,29.1,[29.1],1.0,4.3,28.7,27.0,1.0,34.3,4.4,28.0,27.0,1.0,34.3,28.8,27.0,1.0,30.6,4.9,21.0,26.0,1.0,33.2,28.4,27.0
2023-06-02 18:20:00,37.0,,34.3,30.6,33.099999999999994,29.0,29.0,[29.0],1.0,4.3,28.7,27.0,1.0,34.3,4.4,28.0,27.0,1.0,34.3,28.6,27.0,1.0,30.6,4.9,21.0,26.0,1.0,33.2,27.3,27.0
2023-06-02 18:25:00,36.6,,34.3,30.8,33.15,29.0,29.0,[29.0],1.0,4.3,28.7,27.0,1.0,34.3,4.4,28.0,27.0,1.0,34.3,28.7,27.0,1.0,30.8,4.9,21.0,26.0,1.0,33.2,27.3,27.0
2023-06-02 18:30:00,36.3,,34.4,30.8,33.2,29.0,29.0,[29.0],1.0,4.3,28.7,27.0,1.0,34.4,4.4,28.0,27.0,1.0,34.4,28.9,27.0,1.0,30.8,4.9,21.0,26.0,1.0,33.2,28.4,27.0
2023-06-02 18:35:00,36.1,,34.4,30.9,33.224999999999994,29.1,29.1,[29.1],1.0,4.3,28.7,27.0,1.0,34.4,4.4,28.0,27.0,1.0,34.4,28.7,27.0,1.0,30.9,4.9,21.0,26.0,1.0,33.2,27.6,27.0
2023-06-02 18:40:00,35.8,,34.4,30.9,33.224999999999994,29.1,29.1,[29.1],1.0,4.2,29.0,27.0,1.0,34.4,4.3,28.0,27.0,1.0,34.4,28.7,27.0,1.0,30.9,4.8,21.0,26.0,1.0,33.2,27.1,27.0
2023-06-02 18:45:00,35.5,,34.4,31.0,33.25,29.1,29.1,[29.1],1.0,4.2,28.7,27.0,1.0,34.4,4.3,28.0,27.0,1.0,34.4,28.9,27.0,1.0,31.0,4.8,21.0,26.0,1.0,33.2,28.5,27.0
2023-06-02 18:50:00,35.3,,34.4,31.1,33.275000000000006,29.1,29.1,[29.1],1.0,4.2,28.7,27.0,1.0,34.4,4.4,28.0,27.0,1.0,34.4,27.6,27.0,1.0,31.1,4.7,20.0,26.0,1.0,33.2,27.5,27.0
2023-06-02 18:55:00,35.2,,34.3,30.1,32.95,29.0,29.0,[29.0],1.0,4.2,28.7,27.0,1.0,34.3,4.3,28.0,27.0,1.0,34.3,27.3,27.0,1.0,30.1,4.7,20.0,26.0,1.0,33.1,28.4,27.0
2023-06-02 19:00:00,35.0,,33.9,29.3,32.525,28.9,28.9,[28.9],1.0,4.2,28.4,27.0,1.0,33.8,4.3,28.0,27.0,1.0,33.9,28.0,27.0,1.0,29.3,4.7,20.0,26.0,1.0,33.1,28.0,27.0
2023-06-02 19:05:00,34.9,,33.9,29.3,32.525,28.9,28.9,[28.9],1.0,4.2,28.6,27.0,1.0,33.8,4.3,28.0,27.0,1.0,33.9,28.1,27.0,1.0,29.3,4.7,21.0,26.0,1.0,33.1,26.9,27.0
2023-06-02 19:10:00,34.9,,33.9,29.5,32.6,28.9,28.9,[28.9],1.0,4.2,28.6,27.0,1.0,33.9,4.3,28.0,27.0,1.0,33.9,28.4,27.0,1.0,29.5,4.7,21.0,26.0,1.0,33.1,28.1,27.0
2023-06-02 19:15:00,34.7,,34.0,30.2,32.825,28.9,28.9,[28.9],1.0,4.1,28.6,27.0,1.0,34.0,4.3,28.0,27.0,1.0,34.0,28.3,27.0,1.0,30.2,4.7,21.0,26.0,1.0,33.1,27.0,27.0
2023-06-02 19:20:00,34.7,,34.0,30.4,32.875,28.9,28.9,[28.9],1.0,4.1,28.6,27.0,1.0,34.0,4.2,28.0,27.0,1.0,34.0,28.6,27.0,1.0,30.4,4.7,21.0,26.0,1.0,33.1,28.4,27.0
2023-06-02 19:25:00,34.5,,34.1,30.4,32.925,28.9,28.9,[28.9],1.0,4.1,28.6,27.0,1.0,34.1,4.3,28.0,27.0,1.0,34.1,28.5,27.0,1.0,30.4,4.7,21.0,26.0,1.0,33.1,27.7,27.0
2023-06-02 19:30:00,34.4,,34.1,30.6,32.975,28.9,28.9,[28.9],1.0,4.1,28.6,27.0,1.0,34.1,4.3,28.0,27.0,1.0,34.1,28.4,27.0,1.0,30.6,4.7,21.0,26.0,1.0,33.1,27.0,27.0
2023-06-02 19:35:00,34.3,,34.1,30.7,33.0,28.8,28.8,[28.8],1.0,4.1,28.6,27.0,1.0,34.1,4.3,28.0,27.0,1.0,34.1,28.7,27.0,1.0,30.7,4.7,21.0,26.0,1.0,33.1,28.3,27.0
2023-06-02 19:40:00,34.3,,34.2,30.7,33.050000000000004,28.8,28.8,[28.8],1.0,4.1,28.6,27.0,1.0,34.2,4.2,28.0,27.0,1.0,34.2,28.5,27.0,1.0,30.7,4.7,21.0,26.0,1.0,33.1,27.4,27.0
2023-06-02 19:45:00,34.2,,34.2,30.7,33.075,28.8,28.8,[28.8],1.0,4.1,28.7,27.0,1.0,34.2,4.3,28.0,27.0,1.0,34.2,28.5,27.0,1.0,30.7,4.7,21.0,26.0,1.0,33.2,27.3,27.0
2023-06-02 19:50:00,34.2,,34.2,30.8,33.1,28.9,28.9,[28.9],1.0,4.1,28.7,27.0,1.0,34.2,4.2,28.0,27.0,1.0,34.2,28.7,27.0,1.0,30.8,4.6,21.0,26.0,1.0,33.2,28.4,27.0
2023-06-02 19:55:00,34.2,,34.2,30.8,33.1,28.8,28.8,[28.8],1.0,4.1,28.6,27.0,1.0,34.2,4.2,28.0,27.0,1.0,34.2,28.5,27.0,1.0,30.8,4.6,21.0,26.0,1.0,33.2,26.9,27.0
2023-06-02 20:00:00,34.0,,34.2,30.8,33.1,28.8,28.8,[28.8],1.0,4.1,28.6,27.0,1.0,34.2,4.2,28.0,27.0,1.0,34.2,28.6,27.0,1.0,30.8,4.7,21.0,26.0,1.0,33.2,27.4,27.0
2023-06-02 20:05:00,34.0,,34.2,30.9,33.125,28.8,28.8,[28.8],1.0,4.1,28.7,27.0,1.0,34.2,4.2,28.0,27.0,1.0,34.2,28.7,27.0,1.0,30.9,4.6,21.0,26.0,1.0,33.2,28.4,27.0
2023-06-02 20:10:00,33.9,,34.2,30.9,33.125,28.8,28.8,[28.8],1.0,4.1,28.7,27.0,1.0,34.2,4.2,28.0,27.0,1.0,34.2,28.5,27.0,1.0,30.9,4.6,21.0,26.0,1.0,33.2,27.2,27.0
2023-06-02 20:15:00,33.8,,34.2,31.0,33.175,28.8,28.8,[28.8],1.0,4.1,28.6,27.0,1.0,34.2,4.2,28.0,27.0,1.0,34.2,28.6,27.0,1.0,31.0,4.6,21.0,26.0,1.0,33.3,27.3,27.0
2023-06-02 20:20:00,33.8,,34.2,31.0,33.150000000000006,28.8,28.8,[28.8],1.0,4.0,28.6,27.0,1.0,34.2,4.1,28.0,27.0,1.0,34.2,28.7,27.0,1.0,31.0,4.6,21.0,26.0,1.0,33.2,28.4,27.0
2023-06-02 20:25:00,33.7,,34.2,30.9,33.125,28.8,28.8,[28.8],1.0,4.1,28.4,27.0,1.0,34.2,4.2,28.0,27.0,1.0,34.2,28.5,27.0,1.0,30.9,4.7,21.0,26.0,1.0,33.2,27.1,27.0
2023-06-02 20:30:00,33.4,,34.2,30.9,33.150000000000006,28.8,28.8,[28.8],1.0,4.1,28.6,27.0,1.0,34.2,4.2,28.0,27.0,1.0,34.2,28.5,27.0,1.0,30.9,4.6,21.0,26.0,1.0,33.3,27.1,27.0
2023-06-02 20:35:00,33.3,,34.2,31.0,33.175,28.8,28.8,[28.8],1.0,4.0,28.6,27.0,1.0,34.2,4.2,28.0,27.0,1.0,34.2,28.7,27.0,1.0,31.0,4.6,21.0,26.0,1.0,33.3,28.3,27.0
2023-06-02 20:40:00,33.3,,34.2,31.0,33.175,28.8,28.8,[28.8],1.0,4.0,28.6,27.0,1.0,34.2,4.1,28.0,27.0,1.0,34.2,28.5,27.0,1.0,31.0,4.6,21.0,26.0,1.0,33.3,27.1,27.0
2023-06-02 20:45:00,33.3,,34.2,31.0,33.150000000000006,28.7,28.7,[28.7],1.0,4.0,28.6,27.0,1.0,34.2,4.1,28.0,27.0,1.0,34.2,28.7,27.0,1.0,31.0,4.6,21.0,26.0,1.0,33.2,27.7,27.0
2023-06-02 20:50:00,33.3,,34.3,31.0,33.175,28.7,28.7,[28.7],1.0,4.0,28.4,27.0,1.0,34.2,4.1,28.0,27.0,1.0,34.3,28.7,27.0,1.0,31.0,4.6,21.0,26.0,1.0,33.2,28.3,27.0
2023-06-02 20:55:00,33.3,,34.2,31.0,33.175,28.7,28.7,[28.7],1.0,4.0,28.6,27.0,1.0,34.2,4.1,28.0,27.0,1.0,34.2,28.5,27.0,1.0,31.0,4.6,21.0,26.0,1.0,33.3,26.9,27.0
2023-06-02 21:00:00,33.1,,34.3,31.0,33.2,28.7,28.7,[28.7],1.0,4.0,28.6,27.0,1.0,34.2,4.1,28.0,27.0,1.0,34.3,28.7,27.0,1.0,31.0,4.6,21.0,26.0,1.0,33.3,27.5,27.0
2023-06-02 21:05:00,33.1,,34.3,31.0,33.2,28.7,28.7,[28.7],1.0,4.0,28.6,27.0,1.0,34.2,4.1,28.0,27.0,1.0,34.3,28.7,27.0,1.0,31.0,4.6,21.0,26.0,1.0,33.3,28.4,27.0
2023-06-02 21:10:00,33.0,,34.3,31.0,33.2,28.7,28.7,[28.7],1.0,4.0,28.6,27.0,1.0,34.2,4.2,28.0,27.0,1.0,34.3,28.6,27.0,1.0,31.0,4.6,21.0,26.0,1.0,33.3,27.4,27.0
2023-06-02 21:15:00,33.0,,34.2,31.0,33.175,28.7,28.7,[28.7],1.0,4.0,28.7,27.0,1.0,34.2,4.1,28.0,27.0,1.0,34.2,28.5,27.0,1.0,31.0,4.6,21.0,26.0,1.0,33.3,27.1,27.0
2023-06-02 21:20:00,32.9,,34.3,31.0,33.2,28.6,28.6,[28.6],1.0,4.0,28.6,27.0,1.0,34.2,4.1,28.0,27.0,1.0,34.3,28.7,27.0,1.0,31.0,4.5,21.0,26.0,1.0,33.3,28.3,27.0
2023-06-02 21:25:00,32.9,,34.3,31.0,33.2,28.6,28.6,[28.6],1.0,4.0,28.6,27.0,1.0,34.2,4.1,28.0,27.0,1.0,34.3,28.5,27.0,1.0,31.0,4.5,21.0,26.0,1.0,33.3,27.2,27.0
2023-06-02 21:30:00,32.9,,34.3,31.0,33.2,28.6,28.6,[28.6],1.0,4.0,28.6,27.0,1.0,34.2,4.1,28.0,27.0,1.0,34.3,28.6,27.0,1.0,31.0,4.5,21.0,26.0,1.0,33.3,27.4,27.0
2023-06-02 21:35:00,32.9,,34.3,31.0,33.2,28.6,28.6,[28.6],1.0,4.0,28.6,27.0,1.0,34.2,4.1,28.0,27.0,1.0,34.3,28.7,27.0,1.0,31.0,4.6,21.0,26.0,1.0,33.3,28.3,27.0
2023-06-02 21:40:00,32.7,,34.3,31.0,33.2,28.6,28.6,[28.6],1.0,4.0,28.6,27.0,1.0,34.2,4.1,28.0,27.0,1.0,34.3,28.6,27.0,1.0,31.0,4.5,21.0,26.0,1.0,33.3,27.4,27.0
2023-06-02 21:45:00,32.6,,34.3,31.0,33.2,28.5,28.5,[28.5],1.0,4.0,28.6,27.0,1.0,34.2,4.1,28.0,27.0,1.0,34.3,28.6,27.0,1.0,31.0,4.5,21.0,26.0,1.0,33.3,27.5,27.0
2023-06-02 21:50:00,32.5,,34.3,31.0,33.2,28.5,28.5,[28.5],1.0,4.0,28.4,27.0,1.0,34.2,4.0,28.0,27.0,1.0,34.3,28.7,27.0,1.0,31.0,4.5,21.0,26.0,1.0,33.3,28.3,27.0
2023-06-02 21:55:00,32.6,,34.3,31.0,33.2,28.6,28.6,[28.6],1.0,4.0,28.6,27.0,1.0,34.2,4.0,28.0,27.0,1.0,34.3,28.5,27.0,1.0,31.0,4.6,21.0,26.0,1.0,33.3,27.1,27.0
2023-06-02 22:00:00,32.4,,34.3,31.0,33.175,28.5,28.5,[28.5],1.0,4.0,28.6,27.0,1.0,34.1,4.0,28.0,27.0,1.0,34.3,28.6,27.0,1.0,31.0,4.5,21.0,26.0,1.0,33.3,27.5,27.0
2023-06-02 22:05:00,32.4,,34.2,31.0,33.150000000000006,28.5,28.5,[28.5],1.0,3.9,28.6,27.0,1.0,34.1,4.0,28.0,27.0,1.0,34.2,28.7,27.0,1.0,31.0,4.5,21.0,26.0,1.0,33.3,28.3,27.0
2023-06-02 22:10:00,32.5,,34.2,31.0,33.150000000000006,28.5,28.5,[28.5],1.0,3.9,28.4,27.0,1.0,34.1,4.0,28.0,27.0,1.0,34.2,28.4,27.0,1.0,31.0,4.4,21.0,26.0,1.0,33.3,27.0,27.0
2023-06-02 22:15:00,32.4,,34.2,31.0,33.150000000000006,28.5,28.5,[28.5],1.0,3.9,28.4,27.0,1.0,34.1,4.0,28.0,27.0,1.0,34.2,28.6,27.0,1.0,31.0,4.4,21.0,26.0,1.0,33.3,27.2,27.0
2023-06-02 22:20:00,32.4,,34.3,31.0,33.150000000000006,28.5,28.5,[28.5],1.0,3.9,28.4,27.0,1.0,34.1,4.0,28.0,27.0,1.0,34.3,28.7,27.0,1.0,31.0,4.4,21.0,26.0,1.0,33.2,28.3,27.0
2023-06-02 22:25:00,32.5,,34.3,31.0,33.150000000000006,28.5,28.5,[28.5],1.0,3.9,28.6,27.0,1.0,34.1,3.9,28.0,27.0,1.0,34.3,28.5,27.0,1.0,31.0,4.4,21.0,26.0,1.0,33.2,27.0,27.0
2023-06-02 22:30:00,32.4,,34.3,31.0,33.175,28.5,28.5,[28.5],1.0,3.9,28.6,27.0,1.0,34.1,4.0,28.0,27.0,1.0,34.3,28.5,27.0,1.0,31.0,4.4,21.0,26.0,1.0,33.3,27.1,27.0
2023-06-02 22:35:00,32.3,,34.3,31.0,33.175,28.5,28.5,[28.5],1.0,3.9,28.4,27.0,1.0,34.1,4.0,28.0,27.0,1.0,34.3,28.7,27.0,1.0,31.0,4.4,21.0,26.0,1.0,33.3,28.2,27.0
2023-06-02 22:40:00,32.3,,34.3,31.0,33.175,28.5,28.5,[28.5],1.0,3.9,28.4,27.0,1.0,34.1,4.0,28.0,27.0,1.0,34.3,28.5,27.0,1.0,31.0,4.5,21.0,26.0,1.0,33.3,27.1,27.0
2023-06-02 22:45:00,32.1,,34.2,30.9,33.125,28.4,28.4,[28.4],1.0,3.9,28.4,27.0,1.0,34.1,4.0,28.0,27.0,1.0,34.2,28.7,27.0,1.0,30.9,4.4,21.0,26.0,1.0,33.3,27.7,27.0
2023-06-02 22:50:00,32.1,,34.2,31.0,33.150000000000006,28.5,28.5,[28.5],1.0,3.9,28.6,27.0,1.0,34.1,4.0,28.0,27.0,1.0,34.2,28.6,27.0,1.0,31.0,4.5,21.0,26.0,1.0,33.3,28.2,27.0
2023-06-02 22:55:00,32.0,,34.2,31.0,33.150000000000006,28.4,28.4,[28.4],1.0,3.9,28.4,27.0,1.0,34.1,4.0,28.0,27.0,1.0,34.2,28.4,27.0,1.0,31.0,4.5,21.0,26.0,1.0,33.3,26.9,27.0
2023-06-02 23:00:00,32.0,,34.2,31.0,33.150000000000006,28.4,28.4,[28.4],1.0,3.9,28.4,27.0,1.0,34.1,4.0,28.0,27.0,1.0,34.2,28.7,27.0,1.0,31.0,4.4,21.0,26.0,1.0,33.3,28.0,27.0
2023-06-02 23:05:00,31.9,,34.2,31.1,33.175,28.4,28.4,[28.4],1.0,3.9,28.4,27.0,1.0,34.1,4.0,28.0,27.0,1.0,34.2,28.7,27.0,1.0,31.1,4.5,21.0,26.0,1.0,33.3,28.1,27.0
2023-06-02 23:10:00,31.8,,34.2,30.9,33.125,28.4,28.4,[28.4],1.0,3.9,28.4,27.0,1.0,34.1,4.0,28.0,27.0,1.0,34.2,28.4,27.0,1.0,30.9,4.4,21.0,26.0,1.0,33.3,26.9,27.0
2023-06-02 23:15:00,31.8,,34.2,30.9,33.099999999999994,28.3,28.3,[28.3],1.0,3.9,28.4,27.0,1.0,34.0,4.0,28.0,27.0,1.0,34.2,28.6,27.0,1.0,30.9,4.4,21.0,26.0,1.0,33.3,27.5,27.0
2023-06-02 23:20:00,31.8,,34.2,30.9,33.099999999999994,28.3,28.3,[28.3],1.0,3.9,28.4,27.0,1.0,34.0,4.0,28.0,27.0,1.0,34.2,28.6,27.0,1.0,30.9,4.4,21.0,26.0,1.0,33.3,28.0,27.0
2023-06-02 23:25:00,31.7,,34.3,30.9,33.125,28.3,28.3,[28.3],1.0,3.9,28.4,27.0,1.0,34.0,3.9,28.0,27.0,1.0,34.3,28.3,27.0,1.0,30.9,4.4,21.0,26.0,1.0,33.3,26.9,27.0
2023-06-02 23:30:00,31.7,,34.2,31.0,33.125,28.3,28.3,[28.3],1.0,3.9,28.4,27.0,1.0,34.0,4.0,28.0,27.0,1.0,34.2,28.6,27.0,1.0,31.0,4.5,21.0,26.0,1.0,33.3,27.7,27.0
2023-06-02 23:35:00,31.6,,34.2,31.0,33.125,28.3,28.3,[28.3],1.0,3.9,28.4,27.0,1.0,34.0,4.0,28.0,27.0,1.0,34.2,28.5,27.0,1.0,31.0,4.4,21.0,26.0,1.0,33.3,27.8,27.0
2023-06-02 23:40:00,31.5,,34.2,30.9,33.099999999999994,28.3,28.3,[28.3],1.0,3.9,28.4,27.0,1.0,34.0,4.0,28.0,27.0,1.0,34.2,28.7,27.0,1.0,30.9,4.5,21.0,26.0,1.0,33.3,27.0,27.0
2023-06-02 23:45:00,31.4,,34.2,30.9,33.099999999999994,28.2,28.2,[28.2],1.0,3.9,28.4,27.0,1.0,34.0,4.0,28.0,27.0,1.0,34.2,28.7,27.0,1.0,30.9,4.4,21.0,26.0,1.0,33.3,28.5,27.0
2023-06-02 23:50:00,31.1,,34.1,30.9,33.075,28.2,28.2,[28.2],1.0,4.0,28.4,27.0,1.0,34.0,4.0,28.0,27.0,1.0,34.1,28.5,27.0,1.0,30.9,4.4,21.0,26.0,1.0,33.3,27.6,27.0
2023-06-02 23:55:00,31.1,,34.2,30.9,33.099999999999994,28.2,28.2,[28.2],1.0,3.9,28.4,27.0,1.0,34.0,4.0,28.0,27.0,1.0,34.2,28.5,27.0,1.0,30.9,4.4,21.0,26.0,1.0,33.3,27.1,27.0
2023-06-03 00:00:00,31.1,,34.2,30.9,33.099999999999994,28.2,28.2,[28.2],1.0,4.0,28.4,27.0,1.0,34.0,4.0,28.0,27.0,1.0,34.2,28.7,27.0,1.0,30.9,4.5,21.0,26.0,1.0,33.3,28.4,27.0
2023-06-03 00:05:00,31.1,,34.2,30.8,33.075,28.2,28.2,[28.2],1.0,3.9,28.4,27.0,1.0,34.0,4.0,28.0,27.0,1.0,34.2,28.4,27.0,1.0,30.8,4.4,21.0,26.0,1.0,33.3,27.5,27.0
2023-06-03 00:10:00,31.2,,34.2,30.8,33.05,28.2,28.2,[28.2],1.0,3.9,28.4,27.0,1.0,34.0,4.0,28.0,27.0,1.0,34.2,28.4,27.0,1.0,30.8,4.5,21.0,26.0,1.0,33.2,27.4,27.0
2023-06-03 00:15:00,31.1,,34.2,30.9,33.075,28.2,28.2,[28.2],1.0,4.0,28.4,27.0,1.0,34.0,4.0,28.0,27.0,1.0,34.2,28.6,27.0,1.0,30.9,4.4,21.0,26.0,1.0,33.2,28.3,27.0
2023-06-03 00:20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2023-06-03 00:25:00,31.1,,34.2,30.9,33.05,28.1,28.1,[28.1],1.0,3.9,28.4,27.0,1.0,33.9,3.9,28.0,27.0,1.0,34.2,28.6,27.0,1.0,30.9,4.4,21.0,26.0,1.0,33.2,27.6,27.0
2023-06-03 00:30:00,31.1,,34.2,30.9,33.05,28.2,28.2,[28.2],1.0,3.9,28.4,27.0,1.0,33.9,3.9,28.0,27.0,1.0,34.2,28.6,27.0,1.0,30.9,4.5,21.0,26.0,1.0,33.2,28.2,27.0
2023-06-03 00:35:00,31.1,,34.1,30.9,33.05,28.1,28.1,[28.1],1.0,3.9,28.4,27.0,1.0,33.9,3.9,28.0,27.0,1.0,34.1,28.3,27.0,1.0,30.9,4.4,21.0,26.0,1.0,33.3,26.8,27.0
2023-06-03 00:40:00,31.1,,34.1,30.9,33.05,28.1,28.1,[28.1],1.0,3.9,28.4,27.0,1.0,33.9,3.9,28.0,27.0,1.0,34.1,28.6,27.0,1.0,30.9,4.4,21.0,26.0,1.0,33.3,28.0,27.0
2023-06-03 00:45:00,31.1,,34.1,30.9,33.025000000000006,28.1,28.1,[28.1],1.0,3.9,28.4,27.0,1.0,33.9,4.0,28.0,27.0,1.0,34.1,28.5,27.0,1.0,30.9,4.4,21.0,26.0,1.0,33.2,28.0,27.0
2023-06-03 00:50:00,31.1,,34.1,30.9,33.025000000000006,28.1,28.1,[28.1],1.0,3.9,28.4,27.0,1.0,33.9,3.9,28.0,27.0,1.0,34.1,28.3,27.0,1.0,30.9,4.4,21.0,26.0,1.0,33.2,26.9,27.0
2023-06-03 00:55:00,31.1,,34.1,30.8,33.0,28.1,28.1,[28.1],1.0,3.9,28.4,27.0,1.0,33.9,4.0,28.0,27.0,1.0,34.1,28.6,27.0,1.0,30.8,4.4,21.0,26.0,1.0,33.2,28.2,27.0
2023-06-03 01:00:00,31.0,,34.1,30.9,33.025000000000006,28.1,28.1,[28.1],1.0,3.9,28.4,27.0,1.0,33.9,4.0,28.0,27.0,1.0,34.1,28.5,27.0,1.0,30.9,4.4,21.0,26.0,1.0,33.2,27.6,27.0
2023-06-03 01:05:00,30.9,,34.1,30.8,33.0,28.1,28.1,[28.1],1.0,3.9,28.4,27.0,1.0,33.9,4.0,28.0,27.0,1.0,34.1,28.4,27.0,1.0,30.8,4.4,21.0,26.0,1.0,33.2,27.1,27.0
2023-06-03 01:10:00,30.8,,34.1,30.8,33.0,28.0,28.0,[28.0],1.0,3.9,28.4,27.0,1.0,33.9,4.0,28.0,27.0,1.0,34.1,28.6,27.0,1.0,30.8,4.4,21.0,26.0,1.0,33.2,28.3,27.0
2023-06-03 01:15:00,30.7,,34.0,30.8,32.975,28.0,28.0,[28.0],1.0,3.9,28.4,27.0,1.0,33.9,3.9,28.0,27.0,1.0,34.0,28.3,27.0,1.0,30.8,4.4,21.0,26.0,1.0,33.2,27.1,27.0
2023-06-03 01:20:00,30.7,,34.0,30.8,32.975,28.0,28.0,[28.0],1.0,3.9,28.3,27.0,1.0,33.9,3.9,28.0,27.0,1.0,34.0,28.5,27.0,1.0,30.8,4.4,21.0,26.0,1.0,33.2,27.6,27.0
2023-06-03 01:25:00,30.6,,34.0,30.8,32.975,28.0,28.0,[28.0],1.0,3.9,28.3,27.0,1.0,33.9,3.9,28.0,27.0,1.0,34.0,28.6,27.0,1.0,30.8,4.3,21.0,26.0,1.0,33.2,28.4,27.0
2023-06-03 01:30:00,30.6,,34.0,30.8,32.975,28.0,28.0,[28.0],1.0,3.9,28.3,27.0,1.0,33.9,3.9,28.0,27.0,1.0,34.0,28.2,27.0,1.0,30.8,4.4,21.0,26.0,1.0,33.2,26.7,27.0
2023-06-03 01:35:00,30.6,,34.0,30.8,32.95,28.0,28.0,[28.0],1.0,3.9,28.3,27.0,1.0,33.8,3.9,28.0,27.0,1.0,34.0,28.5,27.0,1.0,30.8,4.4,21.0,26.0,1.0,33.2,28.3,27.0
2023-06-03 01:40:00,30.6,,34.0,30.9,32.974999999999994,28.0,28.0,[28.0],1.0,3.8,28.3,27.0,1.0,33.8,3.9,28.0,27.0,1.0,34.0,28.5,27.0,1.0,30.9,4.4,21.0,26.0,1.0,33.2,28.1,27.0
2023-06-03 01:45:00,30.6,,34.0,30.8,32.95,28.0,28.0,[28.0],1.0,3.9,28.3,27.0,1.0,33.8,3.9,28.0,27.0,1.0,34.0,28.2,27.0,1.0,30.8,4.4,21.0,26.0,1.0,33.2,26.9,27.0
2023-06-03 01:50:00,30.7,,34.0,30.8,32.95,27.9,27.9,[27.9],1.0,3.9,28.3,27.0,1.0,33.8,3.8,28.0,27.0,1.0,34.0,28.6,27.0,1.0,30.8,4.4,21.0,26.0,1.0,33.2,28.4,27.0
2023-06-03 01:55:00,30.7,,34.1,30.8,32.975,27.9,27.9,[27.9],1.0,3.8,28.3,27.0,1.0,33.8,3.9,28.0,27.0,1.0,34.1,28.3,27.0,1.0,30.8,4.3,21.0,26.0,1.0,33.2,27.4,27.0
2023-06-03 02:00:00,30.7,,34.1,30.8,32.975,27.9,27.9,[27.9],1.0,3.9,28.1,27.0,1.0,33.8,3.9,28.0,27.0,1.0,34.1,28.4,27.0,1.0,30.8,4.4,21.0,26.0,1.0,33.2,27.3,27.0
2023-06-03 02:05:00,30.7,,34.0,30.8,32.95,27.9,27.9,[27.9],1.0,3.9,28.3,27.0,1.0,33.8,3.9,28.0,27.0,1.0,34.0,28.4,27.0,1.0,30.8,4.4,21.0,26.0,1.0,33.2,28.4,27.0
2023-06-03 02:10:00,30.7,,34.0,30.8,32.95,27.9,27.9,[27.9],1.0,3.9,28.3,27.0,1.0,33.8,3.9,28.0,27.0,1.0,34.0,28.2,27.0,1.0,30.8,4.4,21.0,26.0,1.0,33.2,26.8,27.0
2023-06-03 02:15:00,30.5,,34.0,30.8,32.95,27.9,27.9,[27.9],1.0,3.9,28.1,27.0,1.0,33.8,3.9,28.0,27.0,1.0,34.0,28.5,27.0,1.0,30.8,4.4,21.0,26.0,1.0,33.2,28.3,27.0
2023-06-03 02:20:00,30.3,,34.0,30.8,32.95,27.8,27.8,[27.8],1.0,3.9,28.1,27.0,1.0,33.8,3.9,27.0,27.0,1.0,34.0,28.4,27.0,1.0,30.8,4.4,21.0,26.0,1.0,33.2,27.8,27.0
2023-06-03 02:25:00,30.4,,34.0,30.8,32.95,27.9,27.9,[27.9],1.0,3.9,28.3,27.0,1.0,33.8,4.0,27.0,27.0,1.0,34.0,28.2,27.0,1.0,30.8,4.3,20.0,26.0,1.0,33.2,26.9,27.0
2023-06-03 02:30:00,30.4,,34.0,30.8,32.95,27.9,27.9,[27.9],1.0,3.9,28.3,27.0,1.0,33.8,4.0,27.0,27.0,1.0,34.0,28.5,27.0,1.0,30.8,4.4,21.0,26.0,1.0,33.2,26.9,27.0
2023-06-03 02:35:00,30.3,,34.0,30.8,32.95,27.8,27.8,[27.8],1.0,3.9,28.1,27.0,1.0,33.8,3.9,28.0,27.0,1.0,34.0,28.3,27.0,1.0,30.8,4.3,21.0,26.0,1.0,33.2,27.8,27.0
2023-06-03 02:40:00,30.2,,33.9,30.7,32.9,27.8,27.8,[27.8],1.0,3.9,28.1,27.0,1.0,33.8,3.9,28.0,27.0,1.0,33.9,28.5,27.0,1.0,30.7,4.4,21.0,26.0,1.0,33.2,28.4,27.0
2023-06-03 02:45:00,30.2,,33.9,30.8,32.925,27.8,27.8,[27.8],1.0,3.9,28.1,27.0,1.0,33.8,3.9,27.0,27.0,1.0,33.9,28.2,27.0,1.0,30.8,4.4,21.0,26.0,1.0,33.2,26.8,27.0
2023-06-03 02:50:00,30.2,,33.9,30.8,32.925,27.8,27.8,[27.8],1.0,3.9,28.1,27.0,1.0,33.8,3.9,27.0,27.0,1.0,33.9,28.2,27.0,1.0,30.8,4.3,21.0,26.0,1.0,33.2,26.8,27.0
2023-06-03 02:55:00,30.1,,34.0,30.8,32.95,27.8,27.8,[27.8],1.0,3.9,28.1,27.0,1.0,33.8,3.9,27.0,27.0,1.0,34.0,28.5,27.0,1.0,30.8,4.4,21.0,26.0,1.0,33.2,28.4,27.0
2023-06-03 03:00:00,30.1,,33.9,30.8,32.9,27.8,27.8,[27.8],1.0,3.9,28.1,27.0,1.0,33.7,3.9,27.0,27.0,1.0,33.9,28.4,27.0,1.0,30.8,4.4,21.0,26.0,1.0,33.2,27.6,27.0
2023-06-03 03:05:00,30.1,,33.9,30.8,32.9,27.8,27.8,[27.8],1.0,3.9,28.1,27.0,1.0,33.7,3.9,27.0,27.0,1.0,33.9,28.2,27.0,1.0,30.8,4.4,21.0,26.0,1.0,33.2,27.6,27.0
2023-06-03 03:10:00,30.1,,33.9,30.8,32.9,27.8,27.8,[27.8],1.0,3.9,28.1,27.0,1.0,33.7,3.9,27.0,27.0,1.0,33.9,28.4,27.0,1.0,30.8,4.4,21.0,26.0,1.0,33.2,27.7,27.0
2023-06-03 03:15:00,30.0,,33.9,30.8,32.9,27.7,27.7,[27.7],1.0,3.9,28.1,27.0,1.0,33.7,3.9,27.0,27.0,1.0,33.9,28.2,27.0,1.0,30.8,4.4,21.0,26.0,1.0,33.2,27.1,27.0
2023-06-03 03:20:00,30.0,,33.9,30.7,32.875,27.7,27.7,[27.7],1.0,3.9,28.1,27.0,1.0,33.7,3.9,27.0,27.0,1.0,33.9,28.4,27.0,1.0,30.7,4.4,21.0,26.0,1.0,33.2,27.8,27.0
2023-06-03 03:25:00,30.0,,33.9,30.8,32.9,27.7,27.7,[27.7],1.0,3.9,28.1,27.0,1.0,33.7,3.9,27.0,27.0,1.0,33.9,28.4,27.0,1.0,30.8,4.4,21.0,26.0,1.0,33.2,28.1,27.0
2023-06-03 03:30:00,30.0,,33.9,30.7,32.875,27.8,27.8,[27.8],1.0,3.9,28.1,27.0,1.0,33.7,3.9,27.0,27.0,1.0,33.9,28.2,27.0,1.0,30.7,4.4,21.0,26.0,1.0,33.2,26.8,27.0
2023-06-03 03:35:00,30.0,,33.9,30.7,32.875,27.7,27.7,[27.7],1.0,3.9,28.1,27.0,1.0,33.7,3.9,27.0,27.0,1.0,33.9,28.5,27.0,1.0,30.7,4.4,21.0,26.0,1.0,33.2,28.5,27.0
2023-06-03 03:40:00,30.0,,33.9,30.7,32.875,27.7,27.7,[27.7],,,,,,33.7,,,,,33.9,,,,30.7,,,,,33.2,,
2023-06-03 03:45:00,30.0,,33.9,30.7,32.875,27.7,27.7,[27.7],1.0,3.9,28.1,27.0,1.0,33.7,3.9,27.0,27.0,1.0,33.9,28.3,27.0,1.0,30.7,4.4,21.0,26.0,1.0,33.2,27.3,27.0
2023-06-03 03:50:00,29.9,,33.9,30.7,32.875,27.7,27.7,[27.7],1.0,3.9,28.1,27.0,1.0,33.7,3.9,27.0,27.0,1.0,33.9,28.5,27.0,1.0,30.7,4.3,21.0,26.0,1.0,33.2,28.4,27.0
2023-06-03 03:55:00,29.9,,33.9,30.7,32.875,27.7,27.7,[27.7],1.0,3.9,28.1,27.0,1.0,33.7,3.9,27.0,27.0,1.0,33.9,28.1,27.0,1.0,30.7,4.4,20.0,26.0,1.0,33.2,26.8,27.0
2023-06-03 04:00:00,29.9,,33.9,30.7,32.875,27.7,27.7,[27.7],1.0,3.9,28.1,27.0,1.0,33.7,4.0,27.0,27.0,1.0,33.9,28.5,27.0,1.0,30.7,4.4,21.0,26.0,1.0,33.2,28.3,27.0
2023-06-03 04:05:00,29.9,,33.9,30.7,32.875,27.7,27.7,[27.7],1.0,3.9,28.1,27.0,1.0,33.7,4.0,27.0,27.0,1.0,33.9,28.4,27.0,1.0,30.7,4.4,21.0,26.0,1.0,33.2,28.2,27.0
2023-06-03 04:10:00,29.9,,33.9,30.7,32.875,27.7,27.7,[27.7],1.0,3.9,28.1,27.0,1.0,33.7,3.9,27.0,27.0,1.0,33.9,28.2,27.0,1.0,30.7,4.4,21.0,26.0,1.0,33.2,26.9,27.0
2023-06-03 04:15:00,30.0,,33.9,30.7,32.875,27.7,27.7,[27.7],1.0,3.9,28.1,27.0,1.0,33.7,3.9,27.0,27.0,1.0,33.9,28.5,27.0,1.0,30.7,4.4,21.0,26.0,1.0,33.2,28.5,27.0
2023-06-03 04:20:00,30.0,,33.9,30.7,32.875,27.7,27.7,[27.7],1.0,3.9,28.1,27.0,1.0,33.7,3.9,27.0,27.0,1.0,33.9,28.2,27.0,1.0,30.7,4.4,21.0,26.0,1.0,33.2,27.2,27.0
2023-06-03 04:25:00,30.0,,33.9,30.7,32.85,27.7,27.7,[27.7],1.0,3.9,28.1,27.0,1.0,33.7,3.9,27.0,27.0,1.0,33.9,28.4,27.0,1.0,30.7,4.4,21.0,26.0,1.0,33.1,27.7,27.0
2023-06-03 04:30:00,30.0,,33.9,30.8,32.875,27.7,27.7,[27.7],1.0,3.9,28.1,27.0,1.0,33.7,3.9,27.0,27.0,1.0,33.9,28.4,27.0,1.0,30.8,4.4,21.0,26.0,1.0,33.1,28.1,27.0
2023-06-03 04:35:00,30.0,,33.9,30.7,32.85,27.7,27.7,[27.7],1.0,3.9,28.1,27.0,1.0,33.7,3.9,27.0,27.0,1.0,33.9,28.1,27.0,1.0,30.7,4.4,21.0,26.0,1.0,33.1,26.7,27.0
2023-06-03 04:40:00,30.0,,33.9,30.7,32.85,27.7,27.7,[27.7],1.0,3.9,28.1,27.0,1.0,33.7,3.9,27.0,27.0,1.0,33.9,28.4,27.0,1.0,30.7,4.4,21.0,26.0,1.0,33.1,28.4,27.0
2023-06-03 04:45:00,30.1,,33.9,30.8,32.85,27.7,27.7,[27.7],1.0,3.9,28.1,27.0,1.0,33.6,3.9,27.0,27.0,1.0,33.9,28.2,27.0,1.0,30.8,4.4,21.0,26.0,1.0,33.1,27.4,27.0
2023-06-03 04:50:00,30.1,,33.9,30.7,32.825,27.6,27.6,[27.6],1.0,3.9,28.1,27.0,1.0,33.6,3.9,27.0,27.0,1.0,33.9,28.2,27.0,1.0,30.7,4.4,21.0,26.0,1.0,33.1,27.0,27.0
2023-06-03 04:55:00,30.1,,33.9,30.7,32.825,27.7,27.7,[27.7],1.0,3.9,28.1,27.0,1.0,33.6,4.0,27.0,27.0,1.0,33.9,28.1,27.0,1.0,30.7,4.4,21.0,26.0,1.0,33.1,28.1,27.0
2023-06-03 05:00:00,30.0,,33.9,30.7,32.825,27.6,27.6,[27.6],1.0,4.0,28.1,27.0,1.0,33.6,4.0,27.0,27.0,1.0,33.9,28.1,27.0,1.0,30.7,4.4,20.0,26.0,1.0,33.1,26.8,27.0
2023-06-03 05:05:00,29.9,,33.9,30.7,32.825,27.7,27.7,[27.7],1.0,3.9,28.1,27.0,1.0,33.6,4.0,27.0,27.0,1.0,33.9,28.5,27.0,1.0,30.7,4.4,21.0,26.0,1.0,33.1,28.4,27.0
2023-06-03 05:10:00,29.8,,33.9,30.7,32.825,27.6,27.6,[27.6],1.0,3.9,28.1,27.0,1.0,33.6,4.0,27.0,27.0,1.0,33.9,28.3,27.0,1.0,30.7,4.4,21.0,26.0,1.0,33.1,27.5,27.0
2023-06-03 05:15:00,29.7,,33.9,30.6,32.8,27.7,27.7,[27.7],1.0,3.9,28.1,27.0,1.0,33.6,4.0,27.0,27.0,1.0,33.9,28.3,27.0,1.0,30.6,4.4,21.0,26.0,1.0,33.1,28.3,27.0
2023-06-03 05:20:00,29.7,,33.9,30.7,32.825,27.7,27.7,[27.7],1.0,4.0,28.1,27.0,1.0,33.6,4.0,27.0,27.0,1.0,33.9,28.4,27.0,1.0,30.7,4.4,21.0,26.0,1.0,33.1,28.3,27.0
2023-06-03 05:25:00,29.7,,33.8,30.7,32.800000000000004,27.6,27.6,[27.6],1.0,3.9,28.1,27.0,1.0,33.6,4.0,27.0,27.0,1.0,33.8,28.1,27.0,1.0,30.7,4.4,20.0,26.0,1.0,33.1,26.8,27.0
2023-06-03 05:30:00,29.6,,33.9,30.7,32.825,27.7,27.7,[27.7],1.0,3.9,28.1,27.0,1.0,33.6,4.0,27.0,27.0,1.0,33.9,28.4,27.0,1.0,30.7,4.4,21.0,26.0,1.0,33.1,28.3,27.0
2023-06-03 05:35:00,29.7,,33.9,30.7,32.825,27.6,27.6,[27.6],1.0,3.9,28.1,27.0,1.0,33.6,4.0,27.0,27.0,1.0,33.9,28.3,27.0,1.0,30.7,4.4,21.0,26.0,1.0,33.1,27.7,27.0
2023-06-03 05:40:00,29.6,,33.8,30.6,32.8,27.6,27.6,[27.6],1.0,4.0,28.1,27.0,1.0,33.6,4.0,27.0,27.0,1.0,33.8,28.0,27.0,1.0,30.6,4.5,20.0,26.0,1.0,33.2,26.9,27.0
2023-06-03 05:45:00,29.7,,33.9,30.6,32.8,27.6,27.6,[27.6],1.0,4.0,28.1,27.0,1.0,33.6,4.0,27.0,27.0,1.0,33.9,28.4,27.0,1.0,30.6,4.5,21.0,26.0,1.0,33.1,28.4,27.0
2023-06-03 05:50:00,29.6,,33.9,30.6,32.8,27.6,27.6,[27.6],1.0,4.0,28.1,27.0,1.0,33.6,4.0,27.0,27.0,1.0,33.9,28.2,27.0,1.0,30.6,4.4,21.0,26.0,1.0,33.1,27.1,27.0
2023-06-03 05:55:00,29.7,,33.8,30.6,32.8,27.6,27.6,[27.6],1.0,3.9,28.1,27.0,1.0,33.6,4.0,27.0,27.0,1.0,33.8,28.3,27.0,1.0,30.6,4.4,21.0,26.0,1.0,33.2,27.7,27.0
2023-06-03 06:00:00,29.8,,33.8,30.6,32.775,27.6,27.6,[27.6],1.0,4.0,28.1,27.0,1.0,33.6,4.0,27.0,27.0,1.0,33.8,28.4,27.0,1.0,30.6,4.4,21.0,26.0,1.0,33.1,27.1,27.0
2023-06-03 06:05:00,29.8,,33.8,30.6,32.775,27.6,27.6,[27.6],1.0,4.0,28.1,27.0,1.0,33.6,4.0,27.0,27.0,1.0,33.8,28.1,27.0,1.0,30.6,4.4,21.0,26.0,1.0,33.1,26.8,27.0
2023-06-03 06:10:00,29.9,,33.8,30.6,32.775,27.7,27.7,[27.7],1.0,4.0,28.1,27.0,1.0,33.6,4.0,27.0,27.0,1.0,33.8,28.4,27.0,1.0,30.6,4.5,21.0,26.0,1.0,33.1,28.4,27.0
2023-06-03 06:15:00,30.0,,33.8,30.7,32.800000000000004,27.6,27.6,[27.6],1.0,4.0,28.1,27.0,1.0,33.6,4.0,27.0,27.0,1.0,33.8,28.4,27.0,1.0,30.7,4.5,21.0,26.0,1.0,33.1,27.2,27.0
2023-06-03 06:20:00,30.0,,33.8,30.7,32.800000000000004,27.6,27.6,[27.6],1.0,4.0,28.1,27.0,1.0,33.6,4.0,27.0,27.0,1.0,33.8,28.3,27.0,1.0,30.7,4.5,21.0,26.0,1.0,33.1,27.6,27.0
2023-06-03 06:25:00,30.0,,33.8,30.6,32.775,27.6,27.6,[27.6],1.0,4.0,28.1,27.0,1.0,33.6,4.0,27.0,27.0,1.0,33.8,28.4,27.0,1.0,30.6,4.5,21.0,26.0,1.0,33.1,28.1,27.0
2023-06-03 06:30:00,30.0,,33.8,30.6,32.775,27.6,27.6,[27.6],1.0,4.0,28.1,27.0,1.0,33.6,4.0,27.0,27.0,1.0,33.8,28.1,27.0,1.0,30.6,4.5,20.0,26.0,1.0,33.1,26.7,27.0
2023-06-03 06:35:00,30.1,,33.8,30.6,32.775,27.6,27.6,[27.6],1.0,3.9,28.1,27.0,1.0,33.6,4.0,27.0,27.0,1.0,33.8,28.5,27.0,1.0,30.6,4.5,21.0,26.0,1.0,33.1,28.5,27.0
2023-06-03 06:40:00,30.2,,33.8,30.6,32.775,27.6,27.6,[27.6],1.0,4.0,28.1,27.0,1.0,33.6,4.0,27.0,27.0,1.0,33.8,28.3,27.0,1.0,30.6,4.4,21.0,26.0,1.0,33.1,27.4,27.0
2023-06-03 06:45:00,30.2,,33.8,30.6,32.775,27.7,27.7,[27.7],1.0,4.0,28.1,27.0,1.0,33.6,4.0,27.0,27.0,1.0,33.8,28.1,27.0,1.0,30.6,4.4,21.0,26.0,1.0,33.1,26.8,27.0
2023-06-03 06:50:00,30.3,,33.8,30.7,32.800000000000004,27.7,27.7,[27.7],1.0,4.0,28.1,27.0,1.0,33.6,4.0,27.0,27.0,1.0,33.8,28.4,27.0,1.0,30.7,4.5,21.0,26.0,1.0,33.1,28.4,27.0
2023-06-03 06:55:00,30.3,,33.8,30.7,32.800000000000004,27.7,27.7,[27.7],1.0,4.0,28.1,27.0,1.0,33.6,4.0,27.0,27.0,1.0,33.8,28.1,27.0,1.0,30.7,4.5,21.0,26.0,1.0,33.1,26.9,27.0
2023-06-03 07:00:00,30.3,,33.7,30.6,32.75,27.7,27.7,[27.7],1.0,4.0,28.1,27.0,1.0,33.6,4.0,27.0,27.0,1.0,33.7,28.4,27.0,1.0,30.6,4.5,21.0,26.0,1.0,33.1,28.3,27.0
2023-06-03 07:05:00,30.4,,33.8,30.7,32.800000000000004,27.7,27.7,[27.7],1.0,4.0,28.1,27.0,1.0,33.6,4.0,27.0,27.0,1.0,33.8,28.4,27.0,1.0,30.7,4.5,21.0,26.0,1.0,33.1,28.0,27.0
2023-06-03 07:10:00,30.5,,33.8,30.6,32.775,27.7,27.7,[27.7],1.0,4.0,28.1,27.0,1.0,33.6,4.0,27.0,27.0,1.0,33.8,28.2,27.0,1.0,30.6,4.5,21.0,26.0,1.0,33.1,26.9,27.0
2023-06-03 07:15:00,30.6,,33.8,30.7,32.800000000000004,27.7,27.7,[27.7],1.0,4.0,28.1,27.0,1.0,33.6,4.0,27.0,27.0,1.0,33.8,28.5,27.0,1.0,30.7,4.5,21.0,26.0,1.0,33.1,28.3,27.0
2023-06-03 07:20:00,30.6,,33.8,30.7,32.800000000000004,27.7,27.7,[27.7],1.0,4.0,28.1,27.0,1.0,33.6,4.1,27.0,27.0,1.0,33.8,28.5,27.0,1.0,30.7,4.4,21.0,26.0,1.0,33.1,27.2,27.0
2023-06-03 07:25:00,30.6,,33.8,30.6,32.775,27.7,27.7,[27.7],1.0,4.0,28.1,27.0,1.0,33.6,4.0,27.0,27.0,1.0,33.8,28.4,27.0,1.0,30.6,4.5,21.0,26.0,1.0,33.1,27.6,27.0
2023-06-03 07:30:00,30.6,,33.8,30.7,32.800000000000004,27.8,27.8,[27.8],1.0,4.0,28.1,27.0,1.0,33.6,4.1,27.0,27.0,1.0,33.8,28.5,27.0,1.0,30.7,4.4,21.0,26.0,1.0,33.1,28.4,27.0
2023-06-03 07:35:00,30.7,,33.8,30.7,32.800000000000004,27.8,27.8,[27.8],1.0,4.0,28.1,27.0,1.0,33.6,4.2,27.0,27.0,1.0,33.8,28.1,27.0,1.0,30.7,4.5,21.0,26.0,1.0,33.1,26.8,27.0
2023-06-03 07:40:00,30.7,,33.8,30.7,32.800000000000004,27.8,27.8,[27.8],1.0,3.9,28.1,27.0,1.0,33.6,4.1,27.0,27.0,1.0,33.8,28.5,27.0,1.0,30.7,4.5,21.0,26.0,1.0,33.1,28.2,27.0
2023-06-03 07:45:00,30.8,,33.8,30.7,32.800000000000004,27.8,27.8,[27.8],1.0,4.0,28.1,27.0,1.0,33.6,4.1,27.0,27.0,1.0,33.8,28.4,27.0,1.0,30.7,4.5,21.0,26.0,1.0,33.1,28.1,27.0
2023-06-03 07:50:00,30.9,,33.8,30.7,32.800000000000004,,,,1.0,4.0,28.1,27.0,1.0,33.6,4.1,27.0,27.0,1.0,33.8,28.2,27.0,1.0,30.7,4.4,21.0,26.0,1.0,33.1,27.1,27.0
2023-06-03 07:55:00,31.0,,33.8,30.7,32.825,27.8,27.8,[27.8],1.0,4.0,28.1,27.0,1.0,33.6,4.1,27.0,27.0,1.0,33.8,28.5,27.0,1.0,30.7,4.5,21.0,26.0,1.0,33.2,28.3,27.0
2023-06-03 08:00:00,31.1,,33.8,30.7,32.800000000000004,27.9,27.9,[27.9],1.0,4.0,28.1,27.0,1.0,33.6,4.2,27.0,27.0,1.0,33.8,28.2,27.0,1.0,30.7,4.5,21.0,26.0,1.0,33.1,26.9,27.0
2023-06-03 08:05:00,31.1,,33.8,30.7,32.800000000000004,27.9,27.9,[27.9],1.0,4.0,28.1,27.0,1.0,33.6,4.1,27.0,27.0,1.0,33.8,28.4,27.0,1.0,30.7,4.6,21.0,26.0,1.0,33.1,27.5,27.0
2023-06-03 08:10:00,31.1,,33.8,30.7,32.800000000000004,27.9,27.9,[27.9],1.0,4.0,28.1,27.0,1.0,33.6,4.2,27.0,27.0,1.0,33.8,28.4,27.0,1.0,30.7,4.5,21.0,26.0,1.0,33.1,28.0,27.0
2023-06-03 08:15:00,31.1,,33.9,30.7,32.85,27.9,27.9,[27.9],1.0,4.0,28.1,27.0,1.0,33.7,4.2,27.0,27.0,1.0,33.9,28.2,27.0,1.0,30.7,4.6,21.0,26.0,1.0,33.1,27.4,27.0
2023-06-03 08:20:00,31.2,,33.8,30.8,32.85,27.9,27.9,[27.9],1.0,4.0,28.1,27.0,1.0,33.7,4.2,28.0,27.0,1.0,33.8,28.6,27.0,1.0,30.8,4.6,21.0,26.0,1.0,33.1,28.5,27.0
2023-06-03 08:25:00,31.3,,33.9,30.7,32.85,27.9,27.9,[27.9],1.0,4.0,28.1,27.0,1.0,33.7,4.1,28.0,27.0,1.0,33.9,28.3,27.0,1.0,30.7,4.5,21.0,26.0,1.0,33.1,27.6,27.0
2023-06-03 08:30:00,31.4,,33.9,30.7,32.85,27.9,27.9,[27.9],1.0,4.0,28.1,27.0,1.0,33.7,4.2,27.0,27.0,1.0,33.9,28.3,27.0,1.0,30.7,4.6,21.0,26.0,1.0,33.1,26.9,27.0
2023-06-03 08:35:00,31.5,,33.9,30.7,32.875,28.0,28.0,[28.0],1.0,4.0,28.1,27.0,1.0,33.7,4.1,28.0,27.0,1.0,33.9,28.5,27.0,1.0,30.7,4.6,21.0,26.0,1.0,33.2,28.4,27.0
2023-06-03 08:40:00,31.5,,33.9,30.8,32.875,27.9,27.9,[27.9],1.0,4.1,28.1,27.0,1.0,33.7,4.2,28.0,27.0,1.0,33.9,28.4,27.0,1.0,30.8,4.7,21.0,26.0,1.0,33.1,27.3,27.0
2023-06-03 08:45:00,31.5,,33.9,30.8,32.875,28.0,28.0,[28.0],1.0,4.1,28.1,27.0,1.0,33.7,4.2,28.0,27.0,1.0,33.9,28.4,27.0,1.0,30.8,4.6,21.0,26.0,1.0,33.1,27.3,27.0
2023-06-03 08:50:00,31.7,,33.9,30.8,32.9,28.0,28.0,[28.0],1.0,4.1,28.1,27.0,1.0,33.8,4.4,28.0,27.0,1.0,33.9,28.6,27.0,1.0,30.8,4.7,21.0,26.0,1.0,33.1,28.3,27.0
2023-06-03 08:55:00,31.7,,33.9,30.8,32.925,28.1,28.1,[28.1],1.0,4.2,28.1,27.0,1.0,33.8,4.4,28.0,27.0,1.0,33.9,28.4,27.0,1.0,30.8,4.7,21.0,26.0,1.0,33.2,27.5,27.0
2023-06-03 09:00:00,31.7,,33.9,30.8,32.925,28.1,28.1,[28.1],1.0,4.2,28.3,27.0,1.0,33.8,4.3,28.0,27.0,1.0,33.9,28.7,27.0,1.0,30.8,4.7,21.0,26.0,1.0,33.2,27.5,27.0
2023-06-03 09:05:00,31.8,,33.9,30.8,32.925,28.1,28.1,[28.1],1.0,4.2,28.1,27.0,1.0,33.8,4.3,28.0,27.0,1.0,33.9,28.6,27.0,1.0,30.8,4.6,21.0,26.0,1.0,33.2,28.4,27.0
2023-06-03 09:10:00,31.8,,33.9,30.8,32.925,28.2,28.2,[28.2],1.0,4.2,28.3,27.0,1.0,33.8,4.3,28.0,27.0,1.0,33.9,28.4,27.0,1.0,30.8,4.6,21.0,26.0,1.0,33.2,27.2,27.0
2023-06-03 09:15:00,31.8,,33.9,30.8,32.925,28.2,28.2,[28.2],1.0,4.1,28.3,27.0,1.0,33.8,4.3,28.0,27.0,1.0,33.9,28.5,27.0,1.0,30.8,4.7,21.0,26.0,1.0,33.2,27.5,27.0
2023-06-03 09:20:00,32.0,,34.0,30.9,33.0,28.2,28.2,[28.2],1.0,4.1,28.3,27.0,1.0,33.9,4.3,28.0,27.0,1.0,34.0,28.6,27.0,1.0,30.9,4.6,21.0,26.0,1.0,33.2,28.4,27.0
2023-06-03 09:25:00,32.0,,34.0,30.9,33.0,28.3,28.3,[28.3],1.0,4.1,28.3,27.0,1.0,33.9,4.3,28.0,27.0,1.0,34.0,28.4,27.0,1.0,30.9,4.7,21.0,26.0,1.0,33.2,27.1,27.0
2023-06-03 09:30:00,32.1,,34.0,30.8,32.975,28.4,28.4,[28.4],1.0,4.1,28.4,27.0,1.0,33.9,4.2,28.0,27.0,1.0,34.0,28.6,27.0,1.0,30.8,4.7,21.0,26.0,1.0,33.2,27.6,27.0
2023-06-03 09:35:00,32.1,,34.0,30.9,33.0,28.4,28.4,[28.4],1.0,4.1,28.3,27.0,1.0,33.9,4.3,28.0,27.0,1.0,34.0,28.7,27.0,1.0,30.9,4.6,21.0,26.0,1.0,33.2,28.5,27.0
2023-06-03 09:40:00,32.0,,34.1,30.9,33.025000000000006,28.5,28.5,[28.5],1.0,4.1,28.3,27.0,1.0,33.9,4.2,28.0,27.0,1.0,34.1,28.4,27.0,1.0,30.9,4.6,21.0,26.0,1.0,33.2,27.1,27.0
2023-06-03 09:45:00,31.9,,34.1,30.9,33.025000000000006,28.5,28.5,[28.5],1.0,4.1,28.3,27.0,1.0,33.9,4.3,28.0,27.0,1.0,34.1,28.5,27.0,1.0,30.9,4.7,21.0,26.0,1.0,33.2,27.4,27.0
2023-06-03 09:50:00,31.9,,34.1,30.9,33.025000000000006,28.5,28.5,[28.5],1.0,4.2,28.4,27.0,1.0,33.9,4.3,28.0,27.0,1.0,34.1,28.6,27.0,1.0,30.9,4.7,21.0,26.0,1.0,33.2,28.5,27.0
2023-06-03 09:55:00,31.8,,34.0,30.9,33.0,28.6,28.6,[28.6],1.0,4.1,28.3,27.0,1.0,33.9,4.3,28.0,27.0,1.0,34.0,28.4,27.0,1.0,30.9,4.7,21.0,26.0,1.0,33.2,27.0,27.0
2023-06-03 10:00:00,31.8,,34.0,30.9,33.025000000000006,28.6,28.6,[28.6],1.0,4.1,28.4,27.0,1.0,33.9,4.3,28.0,27.0,1.0,34.0,28.6,27.0,1.0,30.9,4.7,21.0,26.0,1.0,33.3,27.7,27.0
2023-06-03 10:05:00,31.8,,34.1,30.9,33.05,28.6,28.6,[28.6],1.0,4.1,28.4,27.0,1.0,34.0,4.3,28.0,27.0,1.0,34.1,28.7,27.0,1.0,30.9,4.7,21.0,26.0,1.0,33.2,28.3,27.0
2023-06-03 10:10:00,31.9,,34.1,30.9,33.075,28.7,28.7,[28.7],1.0,4.2,28.4,27.0,1.0,34.0,4.3,28.0,27.0,1.0,34.1,28.4,27.0,1.0,30.9,4.6,21.0,26.0,1.0,33.3,27.0,27.0
2023-06-03 10:15:00,31.8,,34.1,30.9,33.05,28.7,28.7,[28.7],1.0,4.1,28.4,27.0,1.0,34.0,4.3,28.0,27.0,1.0,34.1,28.7,27.0,1.0,30.9,4.7,21.0,26.0,1.0,33.2,27.8,27.0
2023-06-03 10:20:00,31.8,,34.0,31.0,33.05,28.7,28.7,[28.7],1.0,4.1,28.3,27.0,1.0,34.0,4.3,28.0,27.0,1.0,34.0,28.6,27.0,1.0,31.0,4.7,21.0,26.0,1.0,33.2,28.2,27.0
2023-06-03 10:25:00,31.8,,34.0,30.9,33.025000000000006,28.7,28.7,[28.7],1.0,4.2,28.3,27.0,1.0,34.0,4.3,28.0,27.0,1.0,34.0,28.4,27.0,1.0,30.9,4.6,21.0,26.0,1.0,33.2,26.9,27.0
2023-06-03 10:30:00,31.8,,34.1,30.9,33.05,28.8,28.8,[28.8],1.0,4.1,28.3,27.0,1.0,34.0,4.3,28.0,27.0,1.0,34.1,28.7,27.0,1.0,30.9,4.7,21.0,26.0,1.0,33.2,28.0,27.0
2023-06-03 10:35:00,31.8,,34.1,30.9,33.05,28.8,28.8,[28.8],1.0,4.1,28.4,27.0,1.0,34.0,4.3,28.0,27.0,1.0,34.1,28.6,27.0,1.0,30.9,4.7,21.0,26.0,1.0,33.2,28.1,27.0
2023-06-03 10:40:00,31.8,,34.1,30.9,33.075,28.8,28.8,[28.8],1.0,4.1,28.4,27.0,1.0,34.0,4.3,28.0,27.0,1.0,34.1,28.4,27.0,1.0,30.9,4.7,21.0,26.0,1.0,33.3,26.9,27.0
2023-06-03 10:45:00,31.9,,34.1,30.9,33.075,28.8,28.8,[28.8],1.0,4.1,28.4,27.0,1.0,34.0,4.3,28.0,27.0,1.0,34.1,28.7,27.0,1.0,30.9,4.7,21.0,26.0,1.0,33.3,28.1,27.0
2023-06-03 10:50:00,32.0,,34.1,31.0,33.075,28.8,28.8,[28.8],1.0,4.1,28.4,27.0,1.0,34.0,4.3,28.0,27.0,1.0,34.1,28.7,27.0,1.0,31.0,4.7,21.0,26.0,1.0,33.2,28.1,27.0
2023-06-03 10:55:00,32.2,,34.1,31.0,33.075,28.8,28.8,[28.8],1.0,4.2,28.4,27.0,1.0,34.0,4.3,28.0,27.0,1.0,34.1,28.4,27.0,1.0,31.0,4.7,21.0,26.0,1.0,33.2,26.9,27.0
2023-06-03 11:00:00,32.2,,34.2,31.0,33.125,28.8,28.8,[28.8],1.0,4.2,28.4,27.0,1.0,34.0,4.3,28.0,27.0,1.0,34.2,28.7,27.0,1.0,31.0,4.7,21.0,26.0,1.0,33.3,28.0,27.0
2023-06-03 11:05:00,32.1,,34.2,31.0,33.125,28.8,28.8,[28.8],1.0,4.1,28.4,27.0,1.0,34.0,4.3,28.0,27.0,1.0,34.2,28.7,27.0,1.0,31.0,4.6,21.0,26.0,1.0,33.3,28.2,27.0
2023-06-03 11:10:00,32.1,,34.2,30.9,33.075,28.8,28.8,[28.8],1.0,4.2,28.4,27.0,1.0,34.0,4.3,28.0,27.0,1.0,34.2,28.5,27.0,1.0,30.9,4.7,21.0,26.0,1.0,33.2,27.4,27.0
2023-06-03 11:15:00,32.1,,34.2,30.9,33.099999999999994,28.9,28.9,[28.9],1.0,4.1,28.4,27.0,1.0,34.0,4.3,28.0,27.0,1.0,34.2,28.7,27.0,1.0,30.9,4.7,21.0,26.0,1.0,33.3,28.1,27.0
2023-06-03 11:20:00,32.1,,34.2,31.0,33.125,28.8,28.8,[28.8],1.0,4.2,28.4,27.0,1.0,34.0,4.3,28.0,27.0,1.0,34.2,28.8,27.0,1.0,31.0,4.7,21.0,26.0,1.0,33.3,28.4,27.0
2023-06-03 11:25:00,32.1,,34.2,31.0,33.125,28.9,28.9,[28.9],1.0,4.2,28.4,27.0,1.0,34.0,4.3,28.0,27.0,1.0,34.2,28.5,27.0,1.0,31.0,4.7,21.0,26.0,1.0,33.3,26.9,27.0
2023-06-03 11:30:00,32.1,,34.2,31.0,33.125,28.8,28.8,[28.8],1.0,4.2,28.4,27.0,1.0,34.0,4.3,28.0,27.0,1.0,34.2,28.7,27.0,1.0,31.0,4.8,21.0,26.0,1.0,33.3,27.8,27.0
2023-06-03 11:35:00,32.0,,34.2,30.9,33.099999999999994,28.9,28.9,[28.9],1.0,4.2,28.4,27.0,1.0,34.0,4.4,28.0,27.0,1.0,34.2,28.7,27.0,1.0,30.9,4.8,21.0,26.0,1.0,33.3,28.2,27.0
2023-06-03 11:40:00,31.9,,34.2,30.9,33.099999999999994,28.8,28.8,[28.8],1.0,4.2,28.4,27.0,1.0,34.0,4.3,28.0,27.0,1.0,34.2,28.5,27.0,1.0,30.9,4.8,21.0,26.0,1.0,33.3,27.0,27.0
2023-06-03 11:45:00,31.9,,34.2,31.0,33.125,28.8,28.8,[28.8],1.0,4.2,28.4,27.0,1.0,34.0,4.3,28.0,27.0,1.0,34.2,28.7,27.0,1.0,31.0,4.7,21.0,26.0,1.0,33.3,27.8,27.0
2023-06-03 11:50:00,31.8,,34.2,31.0,33.125,28.8,28.8,[28.8],1.0,4.2,28.4,27.0,1.0,34.0,4.3,28.0,27.0,1.0,34.2,28.8,27.0,1.0,31.0,4.7,21.0,26.0,1.0,33.3,28.5,27.0
2023-06-03 11:55:00,31.7,,34.2,30.9,33.099999999999994,28.8,28.8,[28.8],1.0,4.2,28.4,27.0,1.0,34.0,4.3,28.0,27.0,1.0,34.2,28.4,27.0,1.0,30.9,4.7,21.0,26.0,1.0,33.3,27.0,27.0
2023-06-03 12:00:00,31.7,,34.2,30.9,33.10000000000001,28.8,28.8,[28.8],1.0,4.2,28.4,27.0,1.0,34.1,4.4,28.0,27.0,1.0,34.2,28.6,27.0,1.0,30.9,4.8,21.0,26.0,1.0,33.2,27.2,27.0
