time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,3805984_c,3805984_p,3805984_r,3805984_s,3805985_c,3805985_h,3805985_p,3805985_r,3805985_s,3805986_c,3805986_h,3805986_r,3805986_s,3805987_c,3805987_h,3805987_p,3805987_r,3805987_s,3805988_c,3805988_h,3805988_r,3805988_s
2023-06-03 12:05:00,31.6,,34.1,30.9,33.075,28.8,28.8,[28.8],1.0,4.2,28.4,27.0,1.0,34.1,4.3,28.0,27.0,1.0,34.1,28.7,27.0,1.0,30.9,4.7,21.0,26.0,1.0,33.2,28.3,27.0
2023-06-03 12:10:00,31.6,,34.1,31.0,33.1,28.8,28.8,[28.8],1.0,4.2,28.4,27.0,1.0,34.1,4.3,28.0,27.0,1.0,34.1,28.5,27.0,1.0,31.0,4.7,21.0,26.0,1.0,33.2,27.3,27.0
2023-06-03 12:15:00,31.6,,34.2,30.9,33.10000000000001,28.8,28.8,[28.8],1.0,4.2,28.4,27.0,1.0,34.1,4.3,28.0,27.0,1.0,34.2,28.7,27.0,1.0,30.9,4.7,21.0,26.0,1.0,33.2,27.8,27.0
2023-06-03 12:20:00,31.6,,34.2,30.9,33.125,28.8,28.8,[28.8],1.0,4.2,28.4,27.0,1.0,34.1,4.3,28.0,27.0,1.0,34.2,28.7,27.0,1.0,30.9,4.7,21.0,26.0,1.0,33.3,28.2,27.0
2023-06-03 12:25:00,31.5,,34.2,30.9,33.125,28.8,28.8,[28.8],1.0,4.2,28.4,27.0,1.0,34.1,4.3,28.0,27.0,1.0,34.2,28.5,27.0,1.0,30.9,4.7,21.0,26.0,1.0,33.3,26.9,27.0
2023-06-03 12:30:00,31.5,,34.2,31.0,33.150000000000006,28.8,28.8,[28.8],1.0,4.2,28.4,27.0,1.0,34.1,4.4,28.0,27.0,1.0,34.2,28.7,27.0,1.0,31.0,4.7,21.0,26.0,1.0,33.3,28.0,27.0
2023-06-03 12:35:00,31.5,,34.2,30.9,33.10000000000001,28.8,28.8,[28.8],1.0,4.2,28.4,27.0,1.0,34.1,4.3,28.0,27.0,1.0,34.2,28.7,27.0,1.0,30.9,4.7,21.0,26.0,1.0,33.2,28.2,27.0
2023-06-03 12:40:00,31.4,,34.2,30.9,33.125,28.8,28.8,[28.8],1.0,4.1,28.4,27.0,1.0,34.1,4.3,28.0,27.0,1.0,34.2,28.5,27.0,1.0,30.9,4.7,21.0,26.0,1.0,33.3,27.4,27.0
2023-06-03 12:45:00,31.4,,34.2,30.9,33.125,28.8,28.8,[28.8],1.0,4.1,28.4,27.0,1.0,34.1,4.3,28.0,27.0,1.0,34.2,28.7,27.0,1.0,30.9,4.7,21.0,26.0,1.0,33.3,27.5,27.0
2023-06-03 12:50:00,31.4,,34.2,30.9,33.125,28.9,28.9,[28.9],1.0,4.1,28.4,27.0,1.0,34.1,4.3,28.0,27.0,1.0,34.2,28.7,27.0,1.0,30.9,4.7,21.0,26.0,1.0,33.3,28.1,27.0
2023-06-03 12:55:00,31.5,,34.2,30.9,33.125,28.9,28.9,[28.9],1.0,4.1,28.6,27.0,1.0,34.1,4.3,28.0,27.0,1.0,34.2,28.4,27.0,1.0,30.9,4.7,21.0,26.0,1.0,33.3,26.9,27.0
2023-06-03 13:00:00,31.5,,34.2,30.9,33.125,28.9,28.9,[28.9],1.0,4.1,28.6,27.0,1.0,34.1,4.3,28.0,27.0,1.0,34.2,28.7,27.0,1.0,30.9,4.6,21.0,26.0,1.0,33.3,28.0,27.0
2023-06-03 13:05:00,31.5,,34.2,31.0,33.150000000000006,28.9,28.9,[28.9],1.0,4.1,28.4,27.0,1.0,34.1,4.3,28.0,27.0,1.0,34.2,28.8,27.0,1.0,31.0,4.7,21.0,26.0,1.0,33.3,28.5,27.0
2023-06-03 13:10:00,31.6,,34.2,31.0,33.150000000000006,28.9,28.9,[28.9],1.0,4.1,28.4,27.0,1.0,34.1,4.3,28.0,27.0,1.0,34.2,28.4,27.0,1.0,31.0,4.6,21.0,26.0,1.0,33.3,26.9,27.0
2023-06-03 13:15:00,31.6,,34.2,31.0,33.150000000000006,28.9,28.9,[28.9],1.0,4.1,28.4,27.0,1.0,34.1,4.3,28.0,27.0,1.0,34.2,28.7,27.0,1.0,31.0,4.7,21.0,26.0,1.0,33.3,27.8,27.0
2023-06-03 13:20:00,31.6,,34.2,31.1,33.175,28.9,28.9,[28.9],1.0,4.1,28.4,27.0,1.0,34.1,4.2,28.0,27.0,1.0,34.2,28.7,27.0,1.0,31.1,4.6,21.0,26.0,1.0,33.3,28.1,27.0
2023-06-03 13:25:00,31.6,,34.2,31.1,33.175,28.9,28.9,[28.9],1.0,4.1,28.4,27.0,1.0,34.1,4.3,28.0,27.0,1.0,34.2,28.5,27.0,1.0,31.1,4.6,21.0,26.0,1.0,33.3,27.0,27.0
2023-06-03 13:30:00,31.7,,34.2,31.0,33.150000000000006,28.9,28.9,[28.9],1.0,4.1,28.6,27.0,1.0,34.1,4.3,28.0,27.0,1.0,34.2,28.7,27.0,1.0,31.0,4.7,21.0,26.0,1.0,33.3,28.0,27.0
2023-06-03 13:35:00,31.7,,34.2,31.1,33.175,28.8,28.8,[28.8],1.0,4.1,28.4,27.0,1.0,34.1,4.3,28.0,27.0,1.0,34.2,28.7,27.0,1.0,31.1,4.7,21.0,26.0,1.0,33.3,28.2,27.0
2023-06-03 13:40:00,31.8,,34.2,31.0,33.150000000000006,28.8,28.8,[28.8],1.0,4.1,28.4,27.0,1.0,34.1,4.3,28.0,27.0,1.0,34.2,28.6,27.0,1.0,31.0,4.7,21.0,26.0,1.0,33.3,27.0,27.0
2023-06-03 13:45:00,31.8,,34.2,30.9,33.125,28.8,28.8,[28.8],1.0,4.1,28.6,27.0,1.0,34.1,4.2,28.0,27.0,1.0,34.2,28.8,27.0,1.0,30.9,4.7,21.0,26.0,1.0,33.3,28.0,27.0
2023-06-03 13:50:00,31.8,,34.2,31.1,33.175,28.9,28.9,[28.9],1.0,4.1,28.4,27.0,1.0,34.1,4.3,28.0,27.0,1.0,34.2,28.7,27.0,1.0,31.1,4.7,21.0,26.0,1.0,33.3,28.2,27.0
2023-06-03 13:55:00,31.9,,34.2,31.1,33.175,28.9,28.9,[28.9],1.0,4.1,28.4,27.0,1.0,34.1,4.3,28.0,27.0,1.0,34.2,28.5,27.0,1.0,31.1,4.7,21.0,26.0,1.0,33.3,28.2,27.0
2023-06-03 14:00:00,31.9,,34.3,31.0,33.175,28.8,28.8,[28.8],1.0,4.1,28.6,27.0,1.0,34.1,4.3,28.0,27.0,1.0,34.3,28.7,27.0,1.0,31.0,4.7,21.0,26.0,1.0,33.3,27.7,27.0
2023-06-03 14:05:00,32.0,,34.3,31.1,33.2,28.8,28.8,[28.8],1.0,4.1,28.6,27.0,1.0,34.1,4.3,28.0,27.0,1.0,34.3,28.8,27.0,1.0,31.1,4.7,22.0,26.0,1.0,33.3,28.5,27.0
2023-06-03 14:10:00,32.2,,34.3,31.0,33.175,28.9,28.9,[28.9],1.0,4.1,28.4,27.0,1.0,34.1,4.3,28.0,27.0,1.0,34.3,28.5,27.0,1.0,31.0,4.7,21.0,26.0,1.0,33.3,27.0,27.0
2023-06-03 14:15:00,32.3,,34.2,31.0,33.150000000000006,28.8,28.8,[28.8],1.0,4.1,28.6,27.0,1.0,34.1,4.3,28.0,27.0,1.0,34.2,28.5,27.0,1.0,31.0,4.7,21.0,26.0,1.0,33.3,27.1,27.0
2023-06-03 14:20:00,32.3,,34.2,31.0,33.150000000000006,28.8,28.8,[28.8],1.0,4.1,28.4,27.0,1.0,34.1,4.3,28.0,27.0,1.0,34.2,28.8,27.0,1.0,31.0,4.7,21.0,26.0,1.0,33.3,28.3,27.0
2023-06-03 14:25:00,32.4,,34.2,31.0,33.150000000000006,28.8,28.8,[28.8],1.0,4.1,28.4,27.0,1.0,34.1,4.3,28.0,27.0,1.0,34.2,28.8,27.0,1.0,31.0,4.7,21.0,26.0,1.0,33.3,27.1,27.0
2023-06-03 14:30:00,32.4,,34.2,31.0,33.150000000000006,28.8,28.8,[28.8],1.0,4.1,28.4,27.0,1.0,34.1,4.3,28.0,27.0,1.0,34.2,28.6,27.0,1.0,31.0,4.7,21.0,26.0,1.0,33.3,27.4,27.0
2023-06-03 14:35:00,32.4,,34.2,31.1,33.175,28.8,28.8,[28.8],1.0,4.1,28.4,27.0,1.0,34.1,4.3,28.0,27.0,1.0,34.2,28.7,27.0,1.0,31.1,4.7,21.0,26.0,1.0,33.3,27.8,27.0
2023-06-03 14:40:00,32.3,,34.2,31.1,33.175,28.8,28.8,[28.8],1.0,4.1,28.6,27.0,1.0,34.1,4.2,28.0,27.0,1.0,34.2,28.5,27.0,1.0,31.1,4.7,21.0,26.0,1.0,33.3,27.2,27.0
2023-06-03 14:45:00,32.2,,34.3,31.0,33.175,28.9,28.9,[28.9],1.0,4.1,28.6,27.0,1.0,34.1,4.2,28.0,27.0,1.0,34.3,28.6,27.0,1.0,31.0,4.6,21.0,26.0,1.0,33.3,27.0,27.0
2023-06-03 14:50:00,32.2,,34.3,31.1,33.2,28.8,28.8,[28.8],1.0,4.1,28.4,27.0,1.0,34.1,4.3,28.0,27.0,1.0,34.3,28.8,27.0,1.0,31.1,4.7,21.0,26.0,1.0,33.3,28.4,27.0
2023-06-03 14:55:00,32.1,,34.3,31.1,33.225,28.9,28.9,[28.9],1.0,4.2,28.6,27.0,1.0,34.1,4.3,28.0,27.0,1.0,34.3,28.6,27.0,1.0,31.1,4.7,21.0,26.0,1.0,33.4,27.0,27.0
2023-06-03 15:00:00,32.0,,34.2,31.0,33.175000000000004,28.9,28.9,[28.9],1.0,4.1,28.6,27.0,1.0,34.1,4.3,28.0,27.0,1.0,34.2,28.6,27.0,1.0,31.0,4.7,21.0,26.0,1.0,33.4,27.0,27.0
2023-06-03 15:05:00,32.0,,34.3,31.0,33.2,28.9,28.9,[28.9],1.0,4.1,28.6,27.0,1.0,34.1,4.2,28.0,27.0,1.0,34.3,28.8,27.0,1.0,31.0,4.7,21.0,26.0,1.0,33.4,28.5,27.0
2023-06-03 15:10:00,32.0,,34.3,31.1,33.2,28.9,28.9,[28.9],1.0,4.1,28.4,27.0,1.0,34.1,4.3,28.0,27.0,1.0,34.3,28.6,27.0,1.0,31.1,4.7,21.0,26.0,1.0,33.3,27.4,27.0
2023-06-03 15:15:00,31.9,,34.3,31.1,33.225,28.8,28.8,[28.8],1.0,4.1,28.6,27.0,1.0,34.1,4.3,28.0,27.0,1.0,34.3,28.7,27.0,1.0,31.1,4.7,21.0,26.0,1.0,33.4,27.2,27.0
2023-06-03 15:20:00,31.8,,34.3,31.1,33.25,28.9,28.9,[28.9],1.0,4.2,28.6,27.0,1.0,34.2,4.3,28.0,27.0,1.0,34.3,28.9,27.0,1.0,31.1,4.7,22.0,26.0,1.0,33.4,28.5,27.0
2023-06-03 15:25:00,31.8,,34.3,31.1,33.224999999999994,28.9,28.9,[28.9],1.0,4.1,28.6,27.0,1.0,34.2,4.3,28.0,27.0,1.0,34.3,28.7,27.0,1.0,31.1,4.7,21.0,26.0,1.0,33.3,27.4,27.0
2023-06-03 15:30:00,31.8,,34.3,31.1,33.25,28.9,28.9,[28.9],1.0,4.1,28.6,27.0,1.0,34.2,4.3,28.0,27.0,1.0,34.3,28.7,27.0,1.0,31.1,4.7,21.0,26.0,1.0,33.4,27.2,27.0
2023-06-03 15:35:00,31.7,,34.3,31.1,33.224999999999994,28.9,28.9,[28.9],1.0,4.1,28.6,27.0,1.0,34.2,4.4,28.0,27.0,1.0,34.3,28.8,27.0,1.0,31.1,4.7,21.0,26.0,1.0,33.3,28.5,27.0
2023-06-03 15:40:00,31.7,,34.3,31.1,33.224999999999994,28.9,28.9,[28.9],1.0,4.1,28.6,27.0,1.0,34.2,4.3,28.0,27.0,1.0,34.3,28.7,27.0,1.0,31.1,4.7,21.0,26.0,1.0,33.3,27.8,27.0
2023-06-03 15:45:00,31.6,,34.3,31.1,33.224999999999994,28.9,28.9,[28.9],1.0,4.1,28.6,27.0,1.0,34.2,4.3,28.0,27.0,1.0,34.3,28.6,27.0,1.0,31.1,4.7,21.0,26.0,1.0,33.3,27.3,27.0
2023-06-03 15:50:00,31.6,,34.3,31.1,33.224999999999994,28.9,28.9,[28.9],1.0,4.1,28.6,27.0,1.0,34.2,4.3,28.0,27.0,1.0,34.3,28.8,27.0,1.0,31.1,4.7,18.0,26.0,1.0,33.3,28.5,27.0
2023-06-03 15:55:00,31.6,,34.3,31.1,33.224999999999994,28.9,28.9,[28.9],1.0,4.1,28.4,27.0,1.0,34.2,4.3,28.0,27.0,1.0,34.3,28.7,27.0,1.0,31.1,4.7,21.0,26.0,1.0,33.3,27.2,27.0
2023-06-03 16:00:00,31.6,,34.3,31.0,33.225,28.9,28.9,[28.9],1.0,4.2,28.6,27.0,1.0,34.2,4.3,28.0,27.0,1.0,34.3,28.6,27.0,1.0,31.0,4.7,21.0,26.0,1.0,33.4,27.0,27.0
2023-06-03 16:05:00,31.6,,34.3,31.1,33.25,28.9,28.9,[28.9],1.0,4.1,28.4,27.0,1.0,34.2,4.3,28.0,27.0,1.0,34.3,28.9,27.0,1.0,31.1,4.7,22.0,26.0,1.0,33.4,28.4,27.0
2023-06-03 16:10:00,31.5,,34.3,31.1,33.224999999999994,28.9,28.9,[28.9],1.0,4.2,28.4,27.0,1.0,34.2,4.3,28.0,27.0,1.0,34.3,28.7,27.0,1.0,31.1,4.7,21.0,26.0,1.0,33.3,27.7,27.0
2023-06-03 16:15:00,31.5,,34.3,31.1,33.224999999999994,28.9,28.9,[28.9],1.0,4.2,28.6,27.0,1.0,34.2,4.3,28.0,27.0,1.0,34.3,28.8,27.0,1.0,31.1,4.7,21.0,26.0,1.0,33.3,27.0,27.0
2023-06-03 16:20:00,31.4,,34.3,31.1,33.224999999999994,28.9,28.9,[28.9],1.0,4.2,28.6,27.0,1.0,34.2,4.3,28.0,27.0,1.0,34.3,28.9,27.0,1.0,31.1,4.6,21.0,26.0,1.0,33.3,28.5,27.0
2023-06-03 16:25:00,31.4,,34.3,31.1,33.224999999999994,28.8,28.8,[28.8],1.0,4.1,28.6,27.0,1.0,34.2,4.3,28.0,27.0,1.0,34.3,28.8,27.0,1.0,31.1,4.7,20.0,26.0,1.0,33.3,28.1,27.0
2023-06-03 16:30:00,,,34.3,31.0,33.2,28.9,28.9,[28.9],1.0,4.1,28.6,27.0,1.0,34.2,4.3,28.0,27.0,1.0,34.3,28.5,27.0,1.0,31.0,4.7,21.0,26.0,1.0,33.3,27.0,27.0
2023-06-03 16:35:00,31.3,,34.3,31.1,33.25,28.8,28.8,[28.8],1.0,4.1,28.6,27.0,1.0,34.2,4.3,28.0,27.0,1.0,34.3,28.9,27.0,1.0,31.1,4.7,21.0,26.0,1.0,33.4,28.4,27.0
2023-06-03 16:40:00,31.3,,34.3,31.1,33.25,28.9,28.9,[28.9],1.0,4.1,28.4,27.0,1.0,34.2,4.2,28.0,27.0,1.0,34.3,28.6,27.0,1.0,31.1,4.6,21.0,26.0,1.0,33.4,27.7,27.0
2023-06-03 16:45:00,31.2,,34.3,31.1,33.25,28.8,28.8,[28.8],1.0,4.2,28.6,27.0,1.0,34.2,4.3,28.0,27.0,1.0,34.3,28.5,27.0,1.0,31.1,4.7,21.0,26.0,1.0,33.4,27.0,27.0
2023-06-03 16:50:00,31.2,,34.2,31.1,33.225,28.8,28.8,[28.8],1.0,4.2,28.6,27.0,1.0,34.2,4.3,28.0,27.0,1.0,34.2,28.9,27.0,1.0,31.1,4.7,21.0,26.0,1.0,33.4,28.5,27.0
2023-06-03 16:55:00,31.1,,34.2,31.1,33.225,28.8,28.8,[28.8],1.0,4.2,28.4,27.0,1.0,34.2,4.4,28.0,27.0,1.0,34.2,28.7,27.0,1.0,31.1,4.7,21.0,26.0,1.0,33.4,28.2,27.0
2023-06-03 17:00:00,31.1,,34.2,31.1,33.225,28.8,28.8,[28.8],1.0,4.3,28.6,27.0,1.0,34.2,4.4,28.0,27.0,1.0,34.2,28.6,27.0,1.0,31.1,4.7,21.0,26.0,1.0,33.4,27.0,27.0
2023-06-03 17:05:00,31.1,,34.3,31.1,33.224999999999994,28.8,28.8,[28.8],1.0,,28.6,27.0,1.0,34.2,,28.0,27.0,1.0,34.3,28.8,27.0,1.0,31.1,,21.0,26.0,1.0,33.3,28.4,27.0
2023-06-03 17:10:00,31.1,,34.3,31.1,33.224999999999994,28.8,28.8,[28.8],1.0,4.2,28.6,27.0,1.0,34.2,4.3,28.0,27.0,1.0,34.3,28.7,27.0,1.0,31.1,4.7,21.0,26.0,1.0,33.3,27.7,27.0
2023-06-03 17:15:00,31.1,,34.3,31.0,33.2,28.7,28.7,[28.7],1.0,4.2,28.6,27.0,1.0,34.2,4.3,28.0,27.0,1.0,34.3,28.5,27.0,1.0,31.0,4.7,21.0,26.0,1.0,33.3,26.9,27.0
2023-06-03 17:20:00,31.1,,34.2,31.0,33.175,28.8,28.8,[28.8],1.0,4.2,28.7,27.0,1.0,34.2,4.3,28.0,27.0,1.0,34.2,28.8,27.0,1.0,31.0,4.7,21.0,26.0,1.0,33.3,28.4,27.0
2023-06-03 17:25:00,31.1,,34.2,31.0,33.175,28.7,28.7,[28.7],1.0,4.2,28.4,27.0,1.0,34.2,4.3,28.0,27.0,1.0,34.2,28.7,27.0,1.0,31.0,4.7,21.0,26.0,1.0,33.3,27.8,27.0
2023-06-03 17:30:00,31.1,,34.3,31.0,33.2,28.8,28.8,[28.8],1.0,4.2,28.4,27.0,1.0,34.2,4.3,28.0,27.0,1.0,34.3,28.5,27.0,1.0,31.0,4.7,21.0,26.0,1.0,33.3,27.0,27.0
2023-06-03 17:35:00,31.0,,34.3,31.0,33.175,28.8,28.8,[28.8],1.0,4.2,28.6,27.0,1.0,34.1,4.3,28.0,27.0,1.0,34.3,28.8,27.0,1.0,31.0,4.7,21.0,26.0,1.0,33.3,28.4,27.0
2023-06-03 17:40:00,30.9,,34.3,31.0,33.175,28.7,28.7,[28.7],1.0,4.1,28.4,27.0,1.0,34.1,4.3,28.0,27.0,1.0,34.3,28.6,27.0,1.0,31.0,4.7,21.0,26.0,1.0,33.3,27.7,27.0
2023-06-03 17:45:00,30.8,,34.3,30.9,33.150000000000006,28.7,28.7,[28.7],1.0,4.1,28.4,27.0,1.0,34.1,4.3,28.0,27.0,1.0,34.3,28.8,27.0,1.0,30.9,4.7,21.0,26.0,1.0,33.3,27.0,27.0
2023-06-03 17:50:00,30.8,,34.3,31.0,33.175,28.7,28.7,[28.7],1.0,4.1,28.6,27.0,1.0,34.1,4.2,28.0,27.0,1.0,34.3,28.7,27.0,1.0,31.0,4.7,21.0,26.0,1.0,33.3,28.2,27.0
2023-06-03 17:55:00,30.8,,34.2,31.0,33.150000000000006,28.7,28.7,[28.7],1.0,4.2,28.4,27.0,1.0,34.1,4.3,28.0,27.0,1.0,34.2,28.6,27.0,1.0,31.0,4.7,21.0,26.0,1.0,33.3,27.7,27.0
2023-06-03 18:00:00,30.8,,34.2,30.9,33.125,28.6,28.6,[28.6],1.0,4.1,28.4,27.0,1.0,34.1,4.3,28.0,27.0,1.0,34.2,28.5,27.0,1.0,30.9,4.7,21.0,26.0,1.0,33.3,27.1,27.0
2023-06-03 18:05:00,30.8,,34.2,31.0,33.150000000000006,28.6,28.6,[28.6],1.0,4.1,28.4,27.0,1.0,34.1,4.3,28.0,27.0,1.0,34.2,28.8,27.0,1.0,31.0,4.7,21.0,26.0,1.0,33.3,28.4,27.0
2023-06-03 18:10:00,30.8,,34.2,31.0,33.150000000000006,28.7,28.7,[28.7],1.0,4.1,28.4,27.0,1.0,34.1,4.2,28.0,27.0,1.0,34.2,28.6,27.0,1.0,31.0,4.7,21.0,26.0,1.0,33.3,27.4,27.0
2023-06-03 18:15:00,30.7,,34.2,31.0,33.150000000000006,28.7,28.7,[28.7],1.0,4.1,28.4,27.0,1.0,34.1,4.2,28.0,27.0,1.0,34.2,28.6,27.0,1.0,31.0,4.7,21.0,26.0,1.0,33.3,27.2,27.0
2023-06-03 18:20:00,30.6,,34.2,31.0,33.150000000000006,28.6,28.6,[28.6],1.0,4.1,28.4,27.0,1.0,34.1,4.2,28.0,27.0,1.0,34.2,28.7,27.0,1.0,31.0,4.7,21.0,26.0,1.0,33.3,28.4,27.0
2023-06-03 18:25:00,30.6,,,,,28.6,28.6,[28.6],1.0,4.1,28.4,27.0,1.0,,4.2,28.0,27.0,1.0,,28.5,27.0,1.0,,4.7,21.0,26.0,1.0,,27.3,27.0
2023-06-03 18:30:00,30.6,,34.2,30.9,33.125,28.6,28.6,[28.6],1.0,4.1,28.4,27.0,1.0,34.1,4.2,28.0,27.0,1.0,34.2,28.5,27.0,1.0,30.9,4.7,21.0,26.0,1.0,33.3,27.3,27.0
2023-06-03 18:35:00,30.6,,34.2,31.0,33.125,28.6,28.6,[28.6],1.0,4.1,28.4,27.0,1.0,34.0,4.2,28.0,27.0,1.0,34.2,28.7,27.0,1.0,31.0,4.7,21.0,26.0,1.0,33.3,28.4,27.0
2023-06-03 18:40:00,30.5,,34.2,30.9,33.099999999999994,28.6,28.6,[28.6],1.0,4.1,28.4,27.0,1.0,34.0,4.2,28.0,27.0,1.0,34.2,28.4,27.0,1.0,30.9,4.7,21.0,26.0,1.0,33.3,27.2,27.0
2023-06-03 18:45:00,30.5,,34.2,30.9,33.099999999999994,28.6,28.6,[28.6],1.0,4.1,28.4,27.0,1.0,34.0,4.2,28.0,27.0,1.0,34.2,28.6,27.0,1.0,30.9,4.7,21.0,26.0,1.0,33.3,27.6,27.0
2023-06-03 18:50:00,30.3,,34.2,30.9,33.099999999999994,28.6,28.6,[28.6],1.0,4.1,28.4,27.0,1.0,34.0,4.2,28.0,27.0,1.0,34.2,28.7,27.0,1.0,30.9,4.7,21.0,26.0,1.0,33.3,28.4,27.0
2023-06-03 18:55:00,30.3,,34.2,30.9,33.099999999999994,28.6,28.6,[28.6],1.0,4.1,28.4,27.0,1.0,34.0,4.2,28.0,27.0,1.0,34.2,28.4,27.0,1.0,30.9,4.7,21.0,26.0,1.0,33.3,27.0,27.0
2023-06-03 19:00:00,30.3,,34.2,30.9,33.099999999999994,28.5,28.5,[28.5],1.0,4.1,28.4,27.0,1.0,34.0,4.2,28.0,27.0,1.0,34.2,28.7,27.0,1.0,30.9,4.7,21.0,26.0,1.0,33.3,28.1,27.0
2023-06-03 19:05:00,30.4,,34.2,30.9,33.099999999999994,28.5,28.5,[28.5],1.0,4.1,28.4,27.0,1.0,34.0,4.2,28.0,27.0,1.0,34.2,28.6,27.0,1.0,30.9,4.7,18.0,26.0,1.0,33.3,28.1,27.0
2023-06-03 19:10:00,30.4,,34.2,30.9,33.099999999999994,28.5,28.5,[28.5],1.0,4.0,28.4,27.0,1.0,34.0,4.2,28.0,27.0,1.0,34.2,28.4,27.0,1.0,30.9,4.7,21.0,26.0,1.0,33.3,26.9,27.0
2023-06-03 19:15:00,30.3,,34.2,30.9,33.099999999999994,28.5,28.5,[28.5],1.0,4.0,28.4,27.0,1.0,34.0,4.1,28.0,27.0,1.0,34.2,28.7,27.0,1.0,30.9,4.6,21.0,26.0,1.0,33.3,28.4,27.0
2023-06-03 19:20:00,30.3,,34.2,30.9,33.099999999999994,28.5,28.5,[28.5],1.0,4.0,28.4,27.0,1.0,34.0,4.1,28.0,27.0,1.0,34.2,28.6,27.0,1.0,30.9,4.6,21.0,26.0,1.0,33.3,27.8,27.0
2023-06-03 19:25:00,30.2,,34.2,30.9,33.099999999999994,28.5,28.5,[28.5],1.0,4.0,28.4,27.0,1.0,34.0,4.1,28.0,27.0,1.0,34.2,28.5,27.0,1.0,30.9,4.6,21.0,26.0,1.0,33.3,26.9,27.0
2023-06-03 19:30:00,30.2,,34.2,30.9,33.099999999999994,28.5,28.5,[28.5],1.0,4.0,28.4,27.0,1.0,34.0,4.1,28.0,27.0,1.0,34.2,28.7,27.0,1.0,30.9,4.6,18.0,26.0,1.0,33.3,28.5,27.0
2023-06-03 19:35:00,30.1,,34.2,30.9,33.075,28.5,28.5,[28.5],1.0,4.0,28.4,27.0,1.0,34.0,4.1,28.0,27.0,1.0,34.2,28.6,27.0,1.0,30.9,4.6,21.0,26.0,1.0,33.2,28.0,27.0
2023-06-03 19:40:00,30.1,,34.2,30.9,33.099999999999994,28.5,28.5,[28.5],1.0,4.0,28.4,27.0,1.0,34.0,4.1,28.0,27.0,1.0,34.2,28.5,27.0,1.0,30.9,4.6,21.0,26.0,1.0,33.3,27.3,27.0
2023-06-03 19:45:00,30.2,,34.2,31.0,33.1,28.5,28.5,[28.5],1.0,4.0,28.4,27.0,1.0,34.0,4.1,28.0,27.0,1.0,34.2,28.7,27.0,1.0,31.0,4.6,21.0,26.0,1.0,33.2,28.4,27.0
2023-06-03 19:50:00,30.2,,34.2,31.0,33.125,28.5,28.5,[28.5],1.0,4.0,28.4,27.0,1.0,34.0,4.1,28.0,27.0,1.0,34.2,28.4,27.0,1.0,31.0,4.6,21.0,26.0,1.0,33.3,27.2,27.0
2023-06-03 19:55:00,30.2,,34.2,31.0,33.125,28.5,28.5,[28.5],1.0,4.0,28.4,27.0,1.0,34.0,4.1,28.0,27.0,1.0,34.2,28.6,27.0,1.0,31.0,4.6,21.0,26.0,1.0,33.3,28.3,27.0
2023-06-03 20:00:00,30.2,,34.2,31.0,33.125,28.5,28.5,[28.5],1.0,4.0,28.4,27.0,1.0,34.0,4.1,28.0,27.0,1.0,34.2,28.7,27.0,1.0,31.0,4.6,21.0,26.0,1.0,33.3,28.5,27.0
2023-06-03 20:05:00,30.2,,34.2,31.0,33.125,28.5,28.5,[28.5],1.0,4.0,28.4,27.0,1.0,34.0,4.1,28.0,27.0,1.0,34.2,28.4,27.0,1.0,31.0,4.6,21.0,26.0,1.0,33.3,26.9,27.0
2023-06-03 20:10:00,30.1,,34.2,30.9,33.099999999999994,28.5,28.5,[28.5],1.0,4.0,28.4,27.0,1.0,34.0,4.2,28.0,27.0,1.0,34.2,28.6,27.0,1.0,30.9,4.6,21.0,26.0,1.0,33.3,27.5,27.0
2023-06-03 20:15:00,30.1,,34.1,30.9,33.05,28.4,28.4,[28.4],1.0,4.0,28.4,27.0,1.0,34.0,4.1,28.0,27.0,1.0,34.1,28.7,27.0,1.0,30.9,4.5,21.0,26.0,1.0,33.2,28.4,27.0
2023-06-03 20:20:00,30.1,,34.1,30.9,33.025000000000006,28.5,28.5,[28.5],1.0,4.0,28.4,27.0,1.0,33.9,4.1,28.0,27.0,1.0,34.1,28.4,27.0,1.0,30.9,4.6,21.0,26.0,1.0,33.2,26.9,27.0
2023-06-03 20:25:00,30.2,,34.1,30.8,33.025,28.4,28.4,[28.4],1.0,4.0,28.4,27.0,1.0,34.0,4.1,28.0,27.0,1.0,34.1,28.7,27.0,1.0,30.8,4.6,18.0,26.0,1.0,33.2,28.5,27.0
2023-06-03 20:30:00,30.2,,34.1,30.9,33.025000000000006,28.4,28.4,[28.4],1.0,4.0,28.4,27.0,1.0,33.9,4.1,28.0,27.0,1.0,34.1,28.5,27.0,1.0,30.9,4.6,21.0,26.0,1.0,33.2,28.0,27.0
2023-06-03 20:35:00,30.2,,34.1,30.9,33.025000000000006,28.4,28.4,[28.4],,,,,,33.9,,,,,34.1,,,,30.9,,,,,33.2,,
2023-06-03 20:40:00,30.1,,34.1,30.9,33.025000000000006,28.4,28.4,[28.4],1.0,4.0,28.4,27.0,1.0,33.9,4.1,28.0,27.0,1.0,34.1,28.7,27.0,1.0,30.9,4.5,21.0,26.0,1.0,33.2,28.4,27.0
2023-06-03 20:45:00,30.0,,34.0,30.9,33.0,28.4,28.4,[28.4],1.0,4.0,28.4,27.0,1.0,33.9,4.2,28.0,27.0,1.0,34.0,28.4,27.0,1.0,30.9,4.5,21.0,26.0,1.0,33.2,27.2,27.0
2023-06-03 20:50:00,30.0,,34.1,30.9,33.025000000000006,28.4,28.4,[28.4],1.0,4.0,28.4,27.0,1.0,33.9,4.1,28.0,27.0,1.0,34.1,28.5,27.0,1.0,30.9,4.5,21.0,26.0,1.0,33.2,27.4,27.0
2023-06-03 20:55:00,30.0,,34.1,30.9,33.025000000000006,28.4,28.4,[28.4],1.0,4.0,28.4,27.0,1.0,33.9,4.1,28.0,27.0,1.0,34.1,28.7,27.0,1.0,30.9,4.6,21.0,26.0,1.0,33.2,28.3,27.0
2023-06-03 21:00:00,30.1,,34.1,30.9,33.025000000000006,28.4,28.4,[28.4],1.0,4.0,28.4,27.0,1.0,33.9,4.1,28.0,27.0,1.0,34.1,28.4,27.0,1.0,30.9,4.5,21.0,26.0,1.0,33.2,27.0,27.0
2023-06-03 21:05:00,30.1,,34.1,30.9,33.025000000000006,28.3,28.3,[28.3],1.0,4.0,28.4,27.0,1.0,33.9,4.1,28.0,27.0,1.0,34.1,28.6,27.0,1.0,30.9,4.6,21.0,26.0,1.0,33.2,27.5,27.0
2023-06-03 21:10:00,30.0,,34.2,30.9,33.05,28.3,28.3,[28.3],1.0,4.0,28.4,27.0,1.0,33.9,4.1,28.0,27.0,1.0,34.2,28.6,27.0,1.0,30.9,4.5,21.0,26.0,1.0,33.2,28.1,27.0
2023-06-03 21:15:00,30.0,,34.1,30.9,33.025000000000006,28.3,28.3,[28.3],1.0,4.0,28.4,27.0,1.0,33.9,4.1,28.0,27.0,1.0,34.1,28.3,27.0,1.0,30.9,4.5,21.0,26.0,1.0,33.2,26.8,27.0
2023-06-03 21:20:00,29.8,,34.1,30.8,33.0,28.3,28.3,[28.3],1.0,4.0,28.4,27.0,1.0,33.9,4.1,28.0,27.0,1.0,34.1,28.6,27.0,1.0,30.8,4.5,21.0,26.0,1.0,33.2,28.0,27.0
2023-06-03 21:25:00,29.8,,34.1,30.9,33.025000000000006,28.2,28.2,[28.2],1.0,4.0,28.4,27.0,1.0,33.9,4.1,28.0,27.0,1.0,34.1,28.6,27.0,1.0,30.9,4.5,21.0,26.0,1.0,33.2,28.3,27.0
2023-06-03 21:30:00,29.8,,34.1,30.9,33.025000000000006,28.2,28.2,[28.2],1.0,4.0,28.4,27.0,1.0,33.9,4.1,28.0,27.0,1.0,34.1,28.4,27.0,1.0,30.9,4.5,21.0,26.0,1.0,33.2,26.9,27.0
2023-06-03 21:35:00,29.8,,34.1,30.9,33.025000000000006,28.2,28.2,[28.2],1.0,4.0,28.4,27.0,1.0,33.9,4.1,28.0,27.0,1.0,34.1,28.7,27.0,1.0,30.9,4.5,21.0,26.0,1.0,33.2,28.5,27.0
2023-06-03 21:40:00,29.8,,34.1,30.9,33.025000000000006,28.2,28.2,[28.2],1.0,4.0,28.4,27.0,1.0,33.9,4.1,28.0,27.0,1.0,34.1,28.5,27.0,1.0,30.9,4.5,21.0,26.0,1.0,33.2,27.1,27.0
2023-06-03 21:45:00,29.8,,34.1,30.9,33.025000000000006,28.2,28.2,[28.2],1.0,4.0,28.4,27.0,1.0,33.9,4.1,28.0,27.0,1.0,34.1,28.3,27.0,1.0,30.9,4.5,21.0,26.0,1.0,33.2,26.8,27.0
2023-06-03 21:50:00,29.8,,34.1,30.9,33.025000000000006,28.2,28.2,[28.2],1.0,4.0,28.4,27.0,1.0,33.9,4.1,28.0,27.0,1.0,34.1,28.3,27.0,1.0,30.9,4.5,21.0,26.0,1.0,33.2,28.4,27.0
2023-06-03 21:55:00,29.9,,34.1,30.9,33.0,28.2,28.2,[28.2],1.0,4.0,28.1,27.0,1.0,33.8,4.1,28.0,27.0,1.0,34.1,28.3,27.0,1.0,30.9,4.5,21.0,26.0,1.0,33.2,27.2,27.0
2023-06-03 22:00:00,29.7,,34.1,30.8,32.975,28.2,28.2,[28.2],1.0,4.0,28.3,27.0,1.0,33.8,4.1,28.0,27.0,1.0,34.1,28.5,27.0,1.0,30.8,4.5,21.0,26.0,1.0,33.2,27.4,27.0
2023-06-03 22:05:00,29.7,,34.1,30.8,32.975,28.2,28.2,[28.2],1.0,4.0,28.4,27.0,1.0,33.8,4.0,28.0,27.0,1.0,34.1,28.6,27.0,1.0,30.8,4.5,21.0,26.0,1.0,33.2,28.3,27.0
2023-06-03 22:10:00,29.7,,34.1,30.8,32.975,28.2,28.2,[28.2],1.0,4.0,28.3,27.0,1.0,33.8,4.0,28.0,27.0,1.0,34.1,28.3,27.0,1.0,30.8,4.5,21.0,26.0,1.0,33.2,26.9,27.0
2023-06-03 22:15:00,29.6,,,,,28.2,28.2,[28.2],1.0,4.0,28.4,27.0,1.0,,4.0,28.0,27.0,1.0,,28.6,27.0,1.0,,4.5,21.0,26.0,1.0,,28.0,27.0
2023-06-03 22:20:00,29.6,,34.1,30.9,33.0,28.2,28.2,[28.2],1.0,4.0,28.3,27.0,1.0,33.8,4.0,28.0,27.0,1.0,34.1,28.5,27.0,1.0,30.9,4.5,21.0,26.0,1.0,33.2,28.0,27.0
2023-06-03 22:25:00,29.6,,34.0,30.9,32.974999999999994,28.2,28.2,[28.2],1.0,4.0,28.3,27.0,1.0,33.8,4.0,28.0,27.0,1.0,34.0,28.3,27.0,1.0,30.9,4.5,21.0,26.0,1.0,33.2,26.8,27.0
2023-06-03 22:30:00,29.6,,34.0,30.8,32.95,28.1,28.1,[28.1],1.0,4.0,28.3,27.0,1.0,33.8,4.0,28.0,27.0,1.0,34.0,28.6,27.0,1.0,30.8,4.5,21.0,26.0,1.0,33.2,28.4,27.0
2023-06-03 22:35:00,29.6,,34.0,30.8,32.95,28.1,28.1,[28.1],1.0,4.0,28.3,27.0,1.0,33.8,4.0,28.0,27.0,1.0,34.0,28.4,27.0,1.0,30.8,4.5,21.0,26.0,1.0,33.2,27.7,27.0
2023-06-03 22:40:00,29.7,,34.0,30.8,32.95,28.1,28.1,[28.1],1.0,4.0,28.3,27.0,1.0,33.8,4.0,28.0,27.0,1.0,34.0,28.3,27.0,1.0,30.8,4.5,21.0,26.0,1.0,33.2,27.0,27.0
2023-06-03 22:45:00,29.7,,34.0,30.8,32.95,28.1,28.1,[28.1],1.0,4.0,28.4,27.0,1.0,33.8,4.1,28.0,27.0,1.0,34.0,28.6,27.0,1.0,30.8,4.6,21.0,26.0,1.0,33.2,28.4,27.0
2023-06-03 22:50:00,29.7,,34.0,30.8,32.95,28.1,28.1,[28.1],1.0,4.0,28.1,27.0,1.0,33.8,4.0,28.0,27.0,1.0,34.0,28.4,27.0,1.0,30.8,4.5,21.0,26.0,1.0,33.2,27.2,27.0
2023-06-03 22:55:00,29.6,,34.0,30.8,32.95,28.1,28.1,[28.1],1.0,4.0,28.3,27.0,1.0,33.8,4.0,28.0,27.0,1.0,34.0,28.4,27.0,1.0,30.8,4.5,21.0,26.0,1.0,33.2,27.5,27.0
2023-06-03 23:00:00,29.6,,34.0,30.8,32.95,28.1,28.1,[28.1],1.0,4.0,28.3,27.0,1.0,33.8,4.0,28.0,27.0,1.0,34.0,28.5,27.0,1.0,30.8,4.5,21.0,26.0,1.0,33.2,28.2,27.0
2023-06-03 23:05:00,29.6,,33.9,30.8,32.9,28.1,28.1,[28.1],1.0,4.0,28.3,27.0,1.0,33.8,4.0,28.0,27.0,1.0,33.9,28.3,27.0,1.0,30.8,4.5,21.0,26.0,1.0,33.1,26.9,27.0
2023-06-03 23:10:00,29.6,,34.0,30.8,32.95,28.1,28.1,[28.1],1.0,4.0,28.3,27.0,1.0,33.8,4.1,28.0,27.0,1.0,34.0,28.4,27.0,1.0,30.8,4.5,21.0,26.0,1.0,33.2,28.4,27.0
2023-06-03 23:15:00,29.5,,34.0,30.8,32.95,28.1,28.1,[28.1],1.0,4.0,28.3,27.0,1.0,33.8,4.0,28.0,27.0,1.0,34.0,28.5,27.0,1.0,30.8,4.5,21.0,26.0,1.0,33.2,27.8,27.0
2023-06-03 23:20:00,29.5,,33.9,30.8,32.925,28.1,28.1,[28.1],1.0,4.0,28.3,27.0,1.0,33.8,4.1,28.0,27.0,1.0,33.9,28.3,27.0,1.0,30.8,4.5,21.0,26.0,1.0,33.2,26.9,27.0
2023-06-03 23:25:00,29.5,,34.0,30.8,32.95,28.1,28.1,[28.1],1.0,4.0,28.3,27.0,1.0,33.8,4.0,28.0,27.0,1.0,34.0,28.6,27.0,1.0,30.8,4.5,21.0,26.0,1.0,33.2,28.4,27.0
2023-06-03 23:30:00,29.6,,34.0,30.7,32.925,28.1,28.1,[28.1],1.0,4.0,28.1,27.0,1.0,33.8,4.0,28.0,27.0,1.0,34.0,28.4,27.0,1.0,30.7,4.5,21.0,26.0,1.0,33.2,28.0,27.0
2023-06-03 23:35:00,29.5,,34.0,30.7,32.9,28.0,28.0,[28.0],1.0,4.0,28.1,27.0,1.0,33.8,4.0,28.0,27.0,1.0,34.0,28.3,27.0,1.0,30.7,4.5,21.0,26.0,1.0,33.1,27.0,27.0
2023-06-03 23:40:00,29.4,,34.0,30.8,32.925,28.0,28.0,[28.0],1.0,4.0,28.1,27.0,1.0,33.7,4.0,28.0,27.0,1.0,34.0,28.6,27.0,1.0,30.8,4.4,21.0,26.0,1.0,33.2,28.5,27.0
2023-06-03 23:45:00,29.4,,34.0,30.8,32.9,28.0,28.0,[28.0],1.0,4.0,28.1,27.0,1.0,33.7,4.0,28.0,27.0,1.0,34.0,28.2,27.0,1.0,30.8,4.5,21.0,26.0,1.0,33.1,27.0,27.0
2023-06-03 23:50:00,29.4,,33.9,30.8,32.875,28.0,28.0,[28.0],1.0,4.0,28.1,27.0,1.0,33.7,4.0,28.0,27.0,1.0,33.9,28.5,27.0,1.0,30.8,4.5,21.0,26.0,1.0,33.1,28.1,27.0
2023-06-03 23:55:00,29.4,,34.0,30.8,32.925,28.0,28.0,[28.0],1.0,4.0,28.1,27.0,1.0,33.7,4.1,28.0,27.0,1.0,34.0,28.4,27.0,1.0,30.8,4.5,21.0,26.0,1.0,33.2,28.0,27.0
2023-06-04 00:00:00,29.4,,34.0,30.8,32.925,28.0,28.0,[28.0],1.0,4.0,28.1,27.0,1.0,33.7,4.0,28.0,27.0,1.0,34.0,28.2,27.0,1.0,30.8,4.5,21.0,26.0,1.0,33.2,26.9,27.0
2023-06-04 00:05:00,29.4,,33.9,30.7,32.875,27.9,27.9,[27.9],1.0,4.0,28.1,27.0,1.0,33.7,4.0,28.0,27.0,1.0,33.9,28.6,27.0,1.0,30.7,4.4,21.0,26.0,1.0,33.2,28.5,27.0
2023-06-04 00:10:00,29.3,,33.9,30.8,32.9,28.0,28.0,[28.0],1.0,4.0,28.1,27.0,1.0,33.7,4.0,27.0,27.0,1.0,33.9,28.4,27.0,1.0,30.8,4.5,21.0,26.0,1.0,33.2,28.0,27.0
2023-06-04 00:15:00,29.3,,33.9,30.8,32.9,27.9,27.9,[27.9],1.0,4.0,28.1,27.0,1.0,33.7,4.0,28.0,27.0,1.0,33.9,28.4,27.0,1.0,30.8,4.5,21.0,26.0,1.0,33.2,27.2,27.0
2023-06-04 00:20:00,29.4,,33.9,30.8,32.9,28.0,28.0,[28.0],1.0,4.0,28.1,27.0,1.0,33.7,4.0,28.0,27.0,1.0,33.9,28.5,27.0,1.0,30.8,4.5,21.0,26.0,1.0,33.2,28.3,27.0
2023-06-04 00:25:00,29.4,,33.9,30.8,32.9,28.0,28.0,[28.0],1.0,4.0,28.1,27.0,1.0,33.7,4.1,27.0,27.0,1.0,33.9,28.5,27.0,1.0,30.8,4.5,21.0,26.0,1.0,33.2,28.0,27.0
2023-06-04 00:30:00,29.3,,33.9,30.7,32.875,28.0,28.0,[28.0],1.0,4.0,28.1,27.0,1.0,33.7,4.0,28.0,27.0,1.0,33.9,28.6,27.0,1.0,30.7,4.5,21.0,26.0,1.0,33.2,28.3,27.0
2023-06-04 00:35:00,29.3,,33.9,30.8,32.9,28.0,28.0,[28.0],1.0,4.0,28.1,27.0,1.0,33.7,4.0,27.0,27.0,1.0,33.9,28.4,27.0,1.0,30.8,4.5,21.0,26.0,1.0,33.2,28.0,27.0
2023-06-04 00:40:00,29.3,,33.9,30.7,32.875,27.9,27.9,[27.9],1.0,4.0,28.1,27.0,1.0,33.7,4.0,27.0,27.0,1.0,33.9,28.2,27.0,1.0,30.7,4.5,21.0,26.0,1.0,33.2,26.8,27.0
2023-06-04 00:45:00,29.3,,33.9,30.7,32.875,27.9,27.9,[27.9],1.0,4.0,28.1,27.0,1.0,33.7,4.0,27.0,27.0,1.0,33.9,28.5,27.0,1.0,30.7,4.5,21.0,26.0,1.0,33.2,28.4,27.0
2023-06-04 00:50:00,29.3,,33.9,30.8,32.875,27.9,27.9,[27.9],1.0,4.0,28.1,27.0,1.0,33.7,4.0,27.0,27.0,1.0,33.9,28.4,27.0,1.0,30.8,4.5,21.0,26.0,1.0,33.1,27.7,27.0
2023-06-04 00:55:00,29.2,,33.9,30.8,32.875,27.9,27.9,[27.9],1.0,4.0,28.1,27.0,1.0,33.7,4.0,27.0,27.0,1.0,33.9,28.3,27.0,1.0,30.8,4.5,21.0,26.0,1.0,33.1,27.0,27.0
2023-06-04 01:00:00,29.2,,33.9,30.8,32.9,27.9,27.9,[27.9],1.0,4.0,28.1,27.0,1.0,33.7,4.0,27.0,27.0,1.0,33.9,28.5,27.0,1.0,30.8,4.5,21.0,26.0,1.0,33.2,28.2,27.0
2023-06-04 01:05:00,29.2,,33.9,30.7,32.875,27.9,27.9,[27.9],1.0,4.0,28.1,27.0,1.0,33.7,4.0,27.0,27.0,1.0,33.9,28.3,27.0,1.0,30.7,4.5,21.0,26.0,1.0,33.2,27.2,27.0
2023-06-04 01:10:00,29.2,,33.9,30.7,32.875,27.8,27.8,[27.8],1.0,4.0,28.1,27.0,1.0,33.7,4.0,27.0,27.0,1.0,33.9,28.5,27.0,1.0,30.7,4.5,21.0,26.0,1.0,33.2,28.4,27.0
2023-06-04 01:15:00,29.2,,33.9,30.7,32.85,27.9,27.9,[27.9],1.0,4.0,28.1,27.0,1.0,33.6,4.0,27.0,27.0,1.0,33.9,28.3,27.0,1.0,30.7,4.5,21.0,26.0,1.0,33.2,27.6,27.0
2023-06-04 01:20:00,29.2,,33.9,30.7,32.85,27.9,27.9,[27.9],1.0,4.0,28.1,27.0,1.0,33.6,4.0,27.0,27.0,1.0,33.9,28.3,27.0,1.0,30.7,4.5,21.0,26.0,1.0,33.2,27.1,27.0
2023-06-04 01:25:00,29.1,,33.9,30.7,32.875,27.9,27.9,[27.9],1.0,4.0,28.1,27.0,1.0,33.7,4.1,27.0,27.0,1.0,33.9,28.5,27.0,1.0,30.7,4.5,21.0,26.0,1.0,33.2,28.4,27.0
2023-06-04 01:30:00,29.1,,33.9,30.7,32.825,27.9,27.9,[27.9],1.0,4.0,28.1,27.0,1.0,33.6,4.0,27.0,27.0,1.0,33.9,28.2,27.0,1.0,30.7,4.5,21.0,26.0,1.0,33.1,27.0,27.0
2023-06-04 01:35:00,29.1,,33.9,30.7,32.85,27.8,27.8,[27.8],1.0,4.0,28.1,27.0,1.0,33.6,4.0,27.0,27.0,1.0,33.9,28.4,27.0,1.0,30.7,4.5,21.0,26.0,1.0,33.2,28.0,27.0
2023-06-04 01:40:00,29.0,,33.8,30.7,32.800000000000004,27.8,27.8,[27.8],1.0,4.0,28.1,27.0,1.0,33.6,4.0,27.0,27.0,1.0,33.8,28.4,27.0,1.0,30.7,4.5,21.0,26.0,1.0,33.1,28.0,27.0
2023-06-04 01:45:00,29.0,,33.9,30.7,32.825,27.8,27.8,[27.8],1.0,4.0,28.1,27.0,1.0,33.6,4.0,27.0,27.0,1.0,33.9,28.1,27.0,1.0,30.7,4.5,21.0,26.0,1.0,33.1,26.8,27.0
2023-06-04 01:50:00,29.1,,33.9,30.7,32.85,27.9,27.9,[27.9],1.0,4.0,28.1,27.0,1.0,33.6,4.1,27.0,27.0,1.0,33.9,28.5,27.0,1.0,30.7,4.5,21.0,26.0,1.0,33.2,28.2,27.0
2023-06-04 01:55:00,28.9,,33.8,30.7,32.800000000000004,27.9,27.9,[27.9],1.0,4.0,28.1,27.0,1.0,33.6,4.0,27.0,27.0,1.0,33.8,28.3,27.0,1.0,30.7,4.4,21.0,26.0,1.0,33.1,27.7,27.0
2023-06-04 02:00:00,28.9,,33.8,30.6,32.8,27.9,27.9,[27.9],1.0,4.0,28.1,27.0,1.0,33.6,4.0,27.0,27.0,1.0,33.8,28.3,27.0,1.0,30.6,4.5,21.0,26.0,1.0,33.2,27.6,27.0
2023-06-04 02:05:00,29.0,,33.8,30.7,32.800000000000004,27.9,27.9,[27.9],1.0,4.0,28.1,27.0,1.0,33.6,4.0,27.0,27.0,1.0,33.8,28.4,27.0,1.0,30.7,4.5,21.0,26.0,1.0,33.1,28.2,27.0
2023-06-04 02:10:00,29.0,,33.8,30.7,32.800000000000004,27.8,27.8,[27.8],1.0,4.0,28.1,27.0,1.0,33.6,4.0,27.0,27.0,1.0,33.8,28.2,27.0,1.0,30.7,4.5,21.0,26.0,1.0,33.1,27.0,27.0
2023-06-04 02:15:00,28.9,,33.8,30.6,32.775,27.8,27.8,[27.8],1.0,4.0,28.1,27.0,1.0,33.6,4.0,27.0,27.0,1.0,33.8,28.5,27.0,1.0,30.6,4.5,21.0,26.0,1.0,33.1,28.5,27.0
2023-06-04 02:20:00,28.8,,33.8,30.6,32.775,27.8,27.8,[27.8],1.0,4.0,28.1,27.0,1.0,33.6,4.0,27.0,27.0,1.0,33.8,28.2,27.0,1.0,30.6,4.5,21.0,26.0,1.0,33.1,27.4,27.0
2023-06-04 02:25:00,28.7,,33.7,30.6,32.75,27.8,27.8,[27.8],1.0,4.0,28.1,27.0,1.0,33.6,4.0,27.0,27.0,1.0,33.7,28.3,27.0,1.0,30.6,4.5,21.0,26.0,1.0,33.1,27.4,27.0
2023-06-04 02:30:00,28.6,,33.7,30.7,32.75,27.8,27.8,[27.8],1.0,4.0,28.1,27.0,1.0,33.5,4.0,27.0,27.0,1.0,33.7,28.4,27.0,1.0,30.7,4.4,21.0,26.0,1.0,33.1,28.1,27.0
2023-06-04 02:35:00,28.6,,33.7,30.6,32.75,27.8,27.8,[27.8],1.0,4.0,28.1,27.0,1.0,33.5,4.0,27.0,27.0,1.0,33.7,28.1,27.0,1.0,30.6,4.5,20.0,26.0,1.0,33.2,26.7,27.0
2023-06-04 02:40:00,28.6,,33.7,30.6,32.75,27.8,27.8,[27.8],1.0,4.0,28.1,27.0,1.0,33.5,4.0,27.0,27.0,1.0,33.7,28.4,27.0,1.0,30.6,4.5,21.0,26.0,1.0,33.2,28.5,27.0
2023-06-04 02:45:00,28.6,,33.8,30.6,32.75,27.8,27.8,[27.8],1.0,4.0,28.1,27.0,1.0,33.5,4.1,27.0,27.0,1.0,33.8,28.2,27.0,1.0,30.6,4.5,21.0,26.0,1.0,33.1,27.4,27.0
2023-06-04 02:50:00,28.5,,33.8,30.6,32.75,27.8,27.8,[27.8],1.0,4.0,28.1,27.0,1.0,33.5,4.0,27.0,27.0,1.0,33.8,28.3,27.0,1.0,30.6,4.5,21.0,26.0,1.0,33.1,27.6,27.0
2023-06-04 02:55:00,28.5,,33.8,30.6,32.75,27.7,27.7,[27.7],1.0,4.0,28.0,27.0,1.0,33.5,4.0,27.0,27.0,1.0,33.8,28.3,27.0,1.0,30.6,4.5,21.0,26.0,1.0,33.1,28.1,27.0
2023-06-04 03:00:00,28.5,,33.8,30.5,32.725,27.7,27.7,[27.7],1.0,4.0,28.0,27.0,1.0,33.5,4.0,27.0,27.0,1.0,33.8,28.1,27.0,1.0,30.5,4.5,20.0,26.0,1.0,33.1,26.8,27.0
2023-06-04 03:05:00,28.4,,33.8,30.6,32.75,27.7,27.7,[27.7],1.0,4.0,28.0,27.0,1.0,33.5,4.0,27.0,27.0,1.0,33.8,28.4,27.0,1.0,30.6,4.4,21.0,26.0,1.0,33.1,28.1,27.0
2023-06-04 03:10:00,28.3,,33.8,30.6,32.75,27.7,27.7,[27.7],1.0,4.0,27.7,27.0,1.0,33.5,4.0,27.0,27.0,1.0,33.8,28.2,27.0,1.0,30.6,4.4,21.0,26.0,1.0,33.1,27.4,27.0
2023-06-04 03:15:00,28.3,,33.7,30.5,32.7,27.7,27.7,[27.7],1.0,4.0,28.0,27.0,1.0,33.5,4.0,27.0,27.0,1.0,33.7,28.1,27.0,1.0,30.5,4.5,21.0,26.0,1.0,33.1,27.0,27.0
2023-06-04 03:20:00,28.4,,33.7,30.6,32.725,27.7,27.7,[27.7],1.0,4.0,27.7,27.0,1.0,33.5,4.0,27.0,27.0,1.0,33.7,28.3,27.0,1.0,30.6,4.4,21.0,26.0,1.0,33.1,28.0,27.0
2023-06-04 03:25:00,28.4,,33.7,30.6,32.725,27.7,27.7,[27.7],1.0,4.0,27.7,27.0,1.0,33.5,4.0,27.0,27.0,1.0,33.7,28.0,27.0,1.0,30.6,4.4,21.0,26.0,1.0,33.1,26.8,27.0
2023-06-04 03:30:00,28.4,,33.7,30.6,32.725,27.7,27.7,[27.7],1.0,4.0,28.0,27.0,1.0,33.5,4.0,27.0,27.0,1.0,33.7,28.3,27.0,1.0,30.6,4.5,21.0,26.0,1.0,33.1,28.4,27.0
2023-06-04 03:35:00,28.5,,33.7,30.6,32.7,27.7,27.7,[27.7],1.0,3.9,28.0,27.0,1.0,33.4,4.0,27.0,27.0,1.0,33.7,28.1,27.0,1.0,30.6,4.4,20.0,26.0,1.0,33.1,27.0,27.0
2023-06-04 03:40:00,28.4,,33.8,30.5,32.7,27.7,27.7,[27.7],1.0,4.0,27.7,27.0,1.0,33.4,4.0,27.0,27.0,1.0,33.8,28.3,27.0,1.0,30.5,4.5,21.0,26.0,1.0,33.1,28.0,27.0
2023-06-04 03:45:00,28.4,,33.7,30.5,32.675,27.6,27.6,[27.6],1.0,4.0,27.7,27.0,1.0,33.4,4.0,27.0,27.0,1.0,33.7,28.2,27.0,1.0,30.5,4.4,21.0,26.0,1.0,33.1,27.7,27.0
2023-06-04 03:50:00,28.4,,33.7,30.5,32.675,27.6,27.6,[27.6],1.0,4.0,27.7,27.0,1.0,33.4,4.0,27.0,27.0,1.0,33.7,28.1,27.0,1.0,30.5,4.5,21.0,26.0,1.0,33.1,27.1,27.0
2023-06-04 03:55:00,28.4,,33.7,30.6,32.7,27.6,27.6,[27.6],1.0,4.0,28.0,27.0,1.0,33.4,4.0,27.0,27.0,1.0,33.7,28.3,27.0,1.0,30.6,4.4,21.0,26.0,1.0,33.1,28.2,27.0
2023-06-04 04:00:00,28.4,,33.7,30.5,32.675,27.6,27.6,[27.6],1.0,4.0,28.0,27.0,1.0,33.4,4.0,27.0,27.0,1.0,33.7,28.0,27.0,1.0,30.5,4.4,20.0,26.0,1.0,33.1,26.7,27.0
2023-06-04 04:05:00,28.3,,33.6,30.6,32.675,27.6,27.6,[27.6],1.0,4.0,27.7,27.0,1.0,33.4,4.0,27.0,27.0,1.0,33.6,28.3,27.0,1.0,30.6,4.5,21.0,26.0,1.0,33.1,28.0,27.0
2023-06-04 04:10:00,28.3,,33.6,30.6,32.675,27.6,27.6,[27.6],1.0,4.0,27.7,27.0,1.0,33.4,4.0,27.0,27.0,1.0,33.6,28.2,27.0,1.0,30.6,4.4,21.0,26.0,1.0,33.1,27.4,27.0
2023-06-04 04:15:00,28.3,,33.6,30.5,32.625,27.6,27.6,[27.6],1.0,4.0,27.7,27.0,1.0,33.4,4.1,27.0,27.0,1.0,33.6,28.2,27.0,1.0,30.5,4.5,21.0,26.0,1.0,33.0,27.7,27.0
2023-06-04 04:20:00,28.2,,33.6,30.5,32.625,27.6,27.6,[27.6],1.0,4.0,27.7,27.0,1.0,33.4,4.0,27.0,27.0,1.0,33.6,28.2,27.0,1.0,30.5,4.5,21.0,26.0,1.0,33.0,28.0,27.0
2023-06-04 04:25:00,28.2,,33.6,30.5,32.625,27.6,27.6,[27.6],1.0,4.0,27.7,27.0,1.0,33.4,4.0,27.0,27.0,1.0,33.6,28.0,27.0,1.0,30.5,4.5,20.0,26.0,1.0,33.0,26.8,27.0
2023-06-04 04:30:00,28.3,,33.6,30.5,32.65,27.5,27.5,[27.5],1.0,4.0,27.7,27.0,1.0,33.4,4.0,27.0,27.0,1.0,33.6,28.3,27.0,1.0,30.5,4.5,21.0,26.0,1.0,33.1,28.4,27.0
2023-06-04 04:35:00,28.4,,33.6,30.5,32.625,27.5,27.5,[27.5],1.0,4.0,27.7,27.0,1.0,33.4,4.0,27.0,27.0,1.0,33.6,28.1,27.0,1.0,30.5,4.5,21.0,26.0,1.0,33.0,27.5,27.0
2023-06-04 04:40:00,28.4,,33.6,30.5,32.65,27.6,27.6,[27.6],1.0,4.0,27.7,27.0,1.0,33.4,4.0,27.0,27.0,1.0,33.6,28.3,27.0,1.0,30.5,4.4,21.0,26.0,1.0,33.1,28.3,27.0
2023-06-04 04:45:00,28.4,,33.6,30.5,32.6,27.5,27.5,[27.5],1.0,4.0,27.7,27.0,1.0,33.3,4.0,27.0,27.0,1.0,33.6,28.1,27.0,1.0,30.5,4.4,21.0,26.0,1.0,33.0,27.7,27.0
2023-06-04 04:50:00,28.4,,33.6,30.4,32.575,27.5,27.5,[27.5],1.0,4.0,27.7,27.0,1.0,33.3,4.0,27.0,27.0,1.0,33.6,28.1,27.0,1.0,30.4,4.5,21.0,26.0,1.0,33.0,27.3,27.0
2023-06-04 04:55:00,28.3,,33.6,30.4,32.575,27.5,27.5,[27.5],1.0,4.0,27.7,27.0,1.0,33.3,4.0,27.0,27.0,1.0,33.6,28.3,27.0,1.0,30.4,4.4,21.0,26.0,1.0,33.0,28.1,27.0
2023-06-04 05:00:00,28.3,,33.6,30.4,32.575,27.5,27.5,[27.5],1.0,4.0,27.7,27.0,1.0,33.3,4.1,27.0,27.0,1.0,33.6,28.0,27.0,1.0,30.4,4.5,20.0,26.0,1.0,33.0,26.9,27.0
2023-06-04 05:05:00,28.3,,33.6,30.5,32.6,27.5,27.5,[27.5],1.0,4.0,27.7,27.0,1.0,33.3,4.0,27.0,27.0,1.0,33.6,28.3,27.0,1.0,30.5,4.5,21.0,26.0,1.0,33.0,28.3,27.0
2023-06-04 05:10:00,28.3,,33.6,30.5,32.6,27.5,27.5,[27.5],1.0,4.0,27.7,27.0,1.0,33.3,4.1,27.0,27.0,1.0,33.6,28.0,27.0,1.0,30.5,4.5,20.0,26.0,1.0,33.0,27.1,27.0
2023-06-04 05:15:00,28.2,,33.6,30.5,32.6,27.5,27.5,[27.5],1.0,4.0,28.0,27.0,1.0,33.3,4.0,27.0,27.0,1.0,33.6,28.3,27.0,1.0,30.5,4.5,21.0,26.0,1.0,33.0,28.1,27.0
2023-06-04 05:20:00,28.3,,33.6,30.5,32.6,27.5,27.5,[27.5],1.0,4.0,27.7,27.0,1.0,33.3,4.0,27.0,27.0,1.0,33.6,28.2,27.0,1.0,30.5,4.5,21.0,26.0,1.0,33.0,28.2,27.0
2023-06-04 05:25:00,28.3,,33.5,30.5,32.575,27.5,27.5,[27.5],1.0,4.0,27.7,27.0,1.0,33.3,4.0,27.0,27.0,1.0,33.5,28.1,27.0,1.0,30.5,4.4,21.0,26.0,1.0,33.0,26.9,27.0
2023-06-04 05:30:00,28.2,,33.6,30.5,32.6,27.5,27.5,[27.5],1.0,4.0,27.7,27.0,1.0,33.3,4.0,27.0,27.0,1.0,33.6,28.3,27.0,1.0,30.5,4.4,21.0,26.0,1.0,33.0,28.4,27.0
2023-06-04 05:35:00,28.1,,33.5,30.5,32.575,27.5,27.5,[27.5],1.0,4.0,27.7,27.0,1.0,33.3,4.0,27.0,27.0,1.0,33.5,27.8,27.0,1.0,30.5,4.4,20.0,26.0,1.0,33.0,26.8,27.0
2023-06-04 05:40:00,28.1,,33.6,30.4,32.575,27.5,27.5,[27.5],1.0,4.0,27.7,27.0,1.0,33.3,4.0,27.0,27.0,1.0,33.6,28.2,27.0,1.0,30.4,4.5,21.0,26.0,1.0,33.0,27.8,27.0
2023-06-04 05:45:00,28.1,,33.6,30.5,32.6,27.5,27.5,[27.5],1.0,3.9,27.7,27.0,1.0,33.3,4.0,27.0,27.0,1.0,33.6,28.1,27.0,1.0,30.5,4.5,21.0,26.0,1.0,33.0,28.0,27.0
2023-06-04 05:50:00,28.1,,33.6,30.4,32.575,27.5,27.5,[27.5],1.0,4.0,27.7,27.0,1.0,33.3,4.1,27.0,27.0,1.0,33.6,28.2,27.0,1.0,30.4,4.4,21.0,26.0,1.0,33.0,27.4,27.0
2023-06-04 05:55:00,28.1,,33.5,30.5,32.575,27.4,27.4,[27.4],1.0,4.0,27.7,27.0,1.0,33.3,4.0,27.0,27.0,1.0,33.5,28.2,27.0,1.0,30.5,4.5,21.0,26.0,1.0,33.0,28.0,27.0
2023-06-04 06:00:00,28.1,,33.6,30.5,32.6,27.4,27.4,[27.4],1.0,4.0,27.7,27.0,1.0,33.3,4.1,27.0,27.0,1.0,33.6,28.0,27.0,1.0,30.5,4.4,20.0,26.0,1.0,33.0,26.7,27.0
2023-06-04 06:05:00,28.1,,33.6,30.5,32.6,27.4,27.4,[27.4],1.0,3.9,27.7,27.0,1.0,33.3,4.0,27.0,27.0,1.0,33.6,28.3,27.0,1.0,30.5,4.5,21.0,26.0,1.0,33.0,28.3,27.0
2023-06-04 06:10:00,28.1,,33.5,30.4,32.55,27.4,27.4,[27.4],1.0,4.0,27.7,27.0,1.0,33.3,4.0,27.0,27.0,1.0,33.5,28.0,27.0,1.0,30.4,4.5,20.0,26.0,1.0,33.0,27.0,27.0
2023-06-04 06:15:00,28.0,,33.5,30.4,32.55,27.4,27.4,[27.4],1.0,4.0,27.7,27.0,1.0,33.3,4.0,27.0,27.0,1.0,33.5,28.2,27.0,1.0,30.4,4.5,21.0,26.0,1.0,33.0,28.0,27.0
2023-06-04 06:20:00,28.0,,33.5,30.5,32.575,27.4,27.4,[27.4],1.0,4.0,27.7,27.0,1.0,33.3,4.0,27.0,27.0,1.0,33.5,28.0,27.0,1.0,30.5,4.5,20.0,26.0,1.0,33.0,27.4,27.0
2023-06-04 06:25:00,28.1,,33.5,30.4,32.55,27.4,27.4,[27.4],1.0,4.0,27.7,27.0,1.0,33.3,4.0,27.0,27.0,1.0,33.5,28.1,27.0,1.0,30.4,4.5,21.0,26.0,1.0,33.0,27.3,27.0
2023-06-04 06:30:00,28.1,,33.5,30.4,32.55,27.4,27.4,[27.4],1.0,4.0,27.7,27.0,1.0,33.3,4.0,27.0,27.0,1.0,33.5,28.1,27.0,1.0,30.4,4.4,21.0,26.0,1.0,33.0,28.0,27.0
2023-06-04 06:35:00,28.1,,33.5,30.4,32.525,27.4,27.4,[27.4],1.0,4.0,27.7,27.0,1.0,33.2,4.0,27.0,27.0,1.0,33.5,28.1,27.0,1.0,30.4,4.5,21.0,26.0,1.0,33.0,27.2,27.0
2023-06-04 06:40:00,28.1,,33.5,30.4,32.525,27.4,27.4,[27.4],1.0,4.0,27.7,27.0,1.0,33.2,4.0,27.0,27.0,1.0,33.5,28.2,27.0,1.0,30.4,4.5,21.0,26.0,1.0,33.0,28.2,27.0
2023-06-04 06:45:00,28.1,,33.5,30.4,32.525,27.4,27.4,[27.4],1.0,4.0,27.7,27.0,1.0,33.2,4.0,27.0,27.0,1.0,33.5,27.8,27.0,1.0,30.4,4.4,20.0,26.0,1.0,33.0,27.0,27.0
2023-06-04 06:50:00,28.2,,33.5,30.4,32.525,27.4,27.4,[27.4],1.0,4.0,27.7,27.0,1.0,33.2,4.0,27.0,27.0,1.0,33.5,28.2,27.0,1.0,30.4,4.5,21.0,26.0,1.0,33.0,28.4,27.0
2023-06-04 06:55:00,28.2,,33.5,30.4,32.525,27.4,27.4,[27.4],1.0,4.0,27.7,27.0,1.0,33.2,4.0,27.0,27.0,1.0,33.5,27.8,27.0,1.0,30.4,4.4,20.0,26.0,1.0,33.0,27.0,27.0
2023-06-04 07:00:00,28.2,,33.4,30.4,32.5,27.3,27.3,[27.3],1.0,4.0,27.7,27.0,1.0,33.2,4.0,27.0,27.0,1.0,33.4,28.2,27.0,1.0,30.4,4.5,21.0,26.0,1.0,33.0,28.2,27.0
2023-06-04 07:05:00,28.2,,33.5,30.4,32.525,27.4,27.4,[27.4],1.0,4.0,27.7,27.0,1.0,33.2,4.0,27.0,27.0,1.0,33.5,28.1,27.0,1.0,30.4,4.5,21.0,26.0,1.0,33.0,28.0,27.0
2023-06-04 07:10:00,28.3,,33.5,30.4,32.525,27.4,27.4,[27.4],1.0,4.0,27.7,27.0,1.0,33.2,4.0,27.0,27.0,1.0,33.5,28.1,27.0,1.0,30.4,4.5,21.0,26.0,1.0,33.0,27.7,27.0
2023-06-04 07:15:00,28.2,,33.5,30.4,32.525,27.4,27.4,[27.4],1.0,4.0,27.7,27.0,1.0,33.2,4.0,27.0,27.0,1.0,33.5,28.1,27.0,1.0,30.4,4.5,21.0,26.0,1.0,33.0,27.7,27.0
2023-06-04 07:20:00,28.3,,33.5,30.4,32.525,27.3,27.3,[27.3],1.0,4.0,27.7,27.0,1.0,33.2,4.0,27.0,27.0,1.0,33.5,28.0,27.0,1.0,30.4,4.5,21.0,26.0,1.0,33.0,27.0,27.0
2023-06-04 07:25:00,28.3,,33.5,30.4,32.525,27.3,27.3,[27.3],1.0,4.0,27.7,27.0,1.0,33.2,4.0,27.0,27.0,1.0,33.5,28.1,27.0,1.0,30.4,4.4,21.0,26.0,1.0,33.0,28.2,27.0
2023-06-04 07:30:00,28.3,,33.5,30.4,32.525,27.3,27.3,[27.3],1.0,4.0,27.7,27.0,1.0,33.2,4.0,27.0,27.0,1.0,33.5,27.8,27.0,1.0,30.4,4.5,20.0,26.0,1.0,33.0,26.6,27.0
2023-06-04 07:35:00,28.6,,33.5,30.3,32.5,27.3,27.3,[27.3],1.0,4.0,27.7,27.0,1.0,33.2,4.0,27.0,27.0,1.0,33.5,28.3,27.0,1.0,30.3,4.5,21.0,26.0,1.0,33.0,28.4,27.0
2023-06-04 07:40:00,28.7,,33.5,30.4,32.525,27.3,27.3,[27.3],1.0,4.0,27.7,27.0,1.0,33.2,4.0,27.0,27.0,1.0,33.5,27.8,27.0,1.0,30.4,4.5,20.0,26.0,1.0,33.0,27.2,27.0
2023-06-04 07:45:00,28.8,,33.5,30.4,32.525,27.3,27.3,[27.3],1.0,4.0,27.7,27.0,1.0,33.2,4.0,27.0,27.0,1.0,33.5,28.2,27.0,1.0,30.4,4.5,21.0,26.0,1.0,33.0,28.3,27.0
2023-06-04 07:50:00,28.8,,33.5,30.4,32.525,27.3,27.3,[27.3],1.0,4.0,27.7,27.0,1.0,33.2,4.1,27.0,27.0,1.0,33.5,28.0,27.0,1.0,30.4,4.5,21.0,26.0,1.0,33.0,27.5,27.0
2023-06-04 07:55:00,28.9,,33.4,30.3,32.474999999999994,27.3,27.3,[27.3],1.0,4.0,27.7,27.0,1.0,33.2,4.1,27.0,27.0,1.0,33.4,28.1,27.0,1.0,30.3,4.5,21.0,26.0,1.0,33.0,27.4,27.0
2023-06-04 08:00:00,28.9,,33.4,30.4,32.5,27.4,27.4,[27.4],1.0,4.0,27.7,27.0,1.0,33.2,4.1,27.0,27.0,1.0,33.4,28.1,27.0,1.0,30.4,4.5,21.0,26.0,1.0,33.0,28.1,27.0
2023-06-04 08:05:00,29.0,,33.5,30.4,32.525,27.3,27.3,[27.3],1.0,4.0,27.7,27.0,1.0,33.2,4.1,27.0,27.0,1.0,33.5,27.8,27.0,1.0,30.4,4.6,20.0,26.0,1.0,33.0,26.9,27.0
2023-06-04 08:10:00,29.1,,33.4,30.4,32.5,27.4,27.4,[27.4],1.0,4.0,27.7,27.0,1.0,33.2,4.1,27.0,27.0,1.0,33.4,28.3,27.0,1.0,30.4,4.5,21.0,26.0,1.0,33.0,28.5,27.0
2023-06-04 08:15:00,29.1,,33.4,30.4,32.475,27.3,27.3,[27.3],1.0,4.0,27.7,27.0,1.0,33.2,4.2,27.0,27.0,1.0,33.4,28.3,27.0,1.0,30.4,4.6,20.0,26.0,1.0,32.9,26.9,27.0
2023-06-04 08:20:00,29.1,,33.4,30.4,32.5,27.4,27.4,[27.4],1.0,4.0,27.7,27.0,1.0,33.2,4.1,27.0,27.0,1.0,33.4,28.3,27.0,1.0,30.4,4.6,21.0,26.0,1.0,33.0,28.4,27.0
2023-06-04 08:25:00,29.2,,33.4,30.4,32.5,27.4,27.4,[27.4],1.0,4.0,27.7,27.0,1.0,33.2,4.1,27.0,27.0,1.0,33.4,28.1,27.0,1.0,30.4,4.5,21.0,26.0,1.0,33.0,27.5,27.0
2023-06-04 08:30:00,29.2,,33.4,30.4,32.5,27.4,27.4,[27.4],1.0,4.0,27.7,27.0,1.0,33.2,4.1,27.0,27.0,1.0,33.4,28.1,27.0,1.0,30.4,4.6,21.0,26.0,1.0,33.0,27.4,27.0
2023-06-04 08:35:00,29.3,,33.4,30.4,32.5,27.4,27.4,[27.4],1.0,4.0,27.7,27.0,1.0,33.2,4.1,27.0,27.0,1.0,33.4,28.1,27.0,1.0,30.4,4.6,21.0,26.0,1.0,33.0,28.0,27.0
2023-06-04 08:40:00,29.3,,33.5,30.4,32.525,27.5,27.5,[27.5],1.0,4.0,27.7,27.0,1.0,33.2,4.2,27.0,27.0,1.0,33.5,27.8,27.0,1.0,30.4,4.6,20.0,26.0,1.0,33.0,26.8,27.0
2023-06-04 08:45:00,29.4,,33.5,30.4,32.525,27.5,27.5,[27.5],1.0,4.0,27.7,27.0,1.0,33.2,4.1,27.0,27.0,1.0,33.5,28.3,27.0,1.0,30.4,4.6,21.0,26.0,1.0,33.0,28.3,27.0
2023-06-04 08:50:00,29.5,,33.5,30.4,32.525,27.5,27.5,[27.5],1.0,4.0,27.7,27.0,1.0,33.2,4.1,27.0,27.0,1.0,33.5,28.1,27.0,1.0,30.4,4.6,21.0,26.0,1.0,33.0,27.4,27.0
2023-06-04 08:55:00,29.6,,33.5,30.4,32.525,27.5,27.5,[27.5],,,,,,33.2,,,,,33.5,,,,30.4,,,,,33.0,,
2023-06-04 09:00:00,29.6,,33.5,30.5,32.575,27.5,27.5,[27.5],1.0,4.1,27.7,27.0,1.0,33.3,4.2,27.0,27.0,1.0,33.5,28.1,27.0,1.0,30.5,4.5,21.0,26.0,1.0,33.0,27.5,27.0
2023-06-04 09:05:00,29.7,,33.5,30.4,32.55,27.5,27.5,[27.5],1.0,4.0,27.7,27.0,1.0,33.3,4.2,27.0,27.0,1.0,33.5,28.1,27.0,1.0,30.4,4.7,21.0,26.0,1.0,33.0,27.2,27.0
2023-06-04 09:10:00,29.7,,33.4,30.4,32.525,27.5,27.5,[27.5],1.0,4.1,27.7,27.0,1.0,33.3,4.2,27.0,27.0,1.0,33.4,28.2,27.0,1.0,30.4,4.7,21.0,26.0,1.0,33.0,28.0,27.0
2023-06-04 09:15:00,29.8,,33.5,30.4,32.55,27.5,27.5,[27.5],1.0,4.1,27.7,27.0,1.0,33.3,4.2,27.0,27.0,1.0,33.5,28.0,27.0,1.0,30.4,4.6,21.0,26.0,1.0,33.0,26.9,27.0
2023-06-04 09:20:00,29.8,,33.5,30.4,32.55,27.5,27.5,[27.5],1.0,4.0,27.7,27.0,1.0,33.3,4.1,27.0,27.0,1.0,33.5,28.3,27.0,1.0,30.4,4.7,21.0,26.0,1.0,33.0,28.4,27.0
2023-06-04 09:25:00,29.8,,33.5,30.4,32.55,27.5,27.5,[27.5],1.0,4.1,27.7,27.0,1.0,33.3,4.2,27.0,27.0,1.0,33.5,28.0,27.0,1.0,30.4,4.7,20.0,26.0,1.0,33.0,26.9,27.0
2023-06-04 09:30:00,29.9,,33.5,30.4,32.55,27.6,27.6,[27.6],1.0,4.1,27.7,27.0,1.0,33.3,4.2,27.0,27.0,1.0,33.5,28.3,27.0,1.0,30.4,4.7,21.0,26.0,1.0,33.0,28.4,27.0
2023-06-04 09:35:00,29.9,,33.5,30.5,32.575,27.6,27.6,[27.6],1.0,4.1,27.7,27.0,1.0,33.3,4.2,27.0,27.0,1.0,33.5,28.1,27.0,1.0,30.5,4.7,21.0,26.0,1.0,33.0,27.7,27.0
2023-06-04 09:40:00,30.1,,33.5,30.5,32.575,27.6,27.6,[27.6],1.0,4.1,27.7,27.0,1.0,33.3,4.2,27.0,27.0,1.0,33.5,28.1,27.0,1.0,30.5,4.7,21.0,26.0,1.0,33.0,27.2,27.0
2023-06-04 09:45:00,30.2,,33.5,30.5,32.575,27.6,27.6,[27.6],1.0,4.2,27.7,27.0,1.0,33.3,4.3,27.0,27.0,1.0,33.5,28.3,27.0,1.0,30.5,4.7,21.0,26.0,1.0,33.0,28.2,27.0
2023-06-04 09:50:00,30.3,,33.5,30.5,32.575,27.6,27.6,[27.6],1.0,4.2,27.7,27.0,1.0,33.3,4.3,27.0,27.0,1.0,33.5,28.0,27.0,1.0,30.5,4.7,20.0,26.0,1.0,33.0,26.8,27.0
2023-06-04 09:55:00,30.4,,33.6,30.5,32.6,27.6,27.6,[27.6],1.0,4.1,27.7,27.0,1.0,33.3,4.3,27.0,27.0,1.0,33.6,28.4,27.0,1.0,30.5,4.7,21.0,26.0,1.0,33.0,28.3,27.0
2023-06-04 10:00:00,30.5,,33.5,30.5,32.575,27.6,27.6,[27.6],1.0,4.2,27.7,27.0,1.0,33.3,4.3,27.0,27.0,1.0,33.5,28.2,27.0,1.0,30.5,4.7,21.0,26.0,1.0,33.0,27.7,27.0
2023-06-04 10:05:00,30.7,,,,,27.7,27.7,[27.7],1.0,4.2,27.7,27.0,1.0,,4.4,27.0,27.0,1.0,,28.4,27.0,1.0,,4.7,21.0,26.0,1.0,,27.0,27.0
2023-06-04 10:10:00,30.7,,33.5,30.4,32.6,27.7,27.7,[27.7],1.0,4.2,28.0,27.0,1.0,33.4,4.4,27.0,27.0,1.0,33.5,28.3,27.0,1.0,30.4,4.8,21.0,26.0,1.0,33.1,28.4,27.0
2023-06-04 10:15:00,30.9,,33.5,30.5,32.6,27.7,27.7,[27.7],1.0,4.3,27.7,27.0,1.0,33.4,4.5,27.0,27.0,1.0,33.5,28.1,27.0,1.0,30.5,4.8,21.0,26.0,1.0,33.0,27.0,27.0
2023-06-04 10:20:00,31.1,,33.5,30.4,32.6,27.8,27.8,[27.8],1.0,4.2,27.7,27.0,1.0,33.4,4.3,27.0,27.0,1.0,33.5,28.4,27.0,1.0,30.4,4.8,21.0,26.0,1.0,33.1,28.1,27.0
2023-06-04 10:25:00,31.1,,33.5,30.5,32.625,27.8,27.8,[27.8],1.0,4.3,28.0,27.0,1.0,33.4,4.5,27.0,27.0,1.0,33.5,28.3,27.0,1.0,30.5,4.8,21.0,26.0,1.0,33.1,28.0,27.0
2023-06-04 10:30:00,31.1,,33.6,30.5,32.675,27.9,27.9,[27.9],1.0,4.2,28.0,27.0,1.0,33.5,4.3,27.0,27.0,1.0,33.6,28.2,27.0,1.0,30.5,4.8,21.0,26.0,1.0,33.1,26.8,27.0
2023-06-04 10:35:00,31.2,,33.6,30.6,32.7,27.9,27.9,[27.9],1.0,4.3,28.0,27.0,1.0,33.5,4.4,27.0,27.0,1.0,33.6,28.5,27.0,1.0,30.6,4.8,21.0,26.0,1.0,33.1,28.5,27.0
2023-06-04 10:40:00,31.2,,33.6,30.6,32.7,27.9,27.9,[27.9],1.0,4.2,27.7,27.0,1.0,33.5,4.3,27.0,27.0,1.0,33.6,28.3,27.0,1.0,30.6,4.8,21.0,26.0,1.0,33.1,27.8,27.0
2023-06-04 10:45:00,31.3,,33.6,30.6,32.7,28.0,28.0,[28.0],1.0,4.2,28.0,27.0,1.0,33.5,4.3,27.0,27.0,1.0,33.6,28.3,27.0,1.0,30.6,4.8,21.0,26.0,1.0,33.1,27.2,27.0
2023-06-04 10:50:00,31.3,,33.6,30.6,32.7,28.0,28.0,[28.0],1.0,4.2,28.0,27.0,1.0,33.5,4.3,27.0,27.0,1.0,33.6,28.5,27.0,1.0,30.6,4.8,21.0,26.0,1.0,33.1,28.4,27.0
2023-06-04 10:55:00,31.4,,33.7,30.5,32.7,28.0,28.0,[28.0],1.0,4.3,28.0,27.0,1.0,33.5,4.4,27.0,27.0,1.0,33.7,28.2,27.0,1.0,30.5,4.9,21.0,26.0,1.0,33.1,27.0,27.0
2023-06-04 11:00:00,31.4,,33.7,30.6,32.725,28.1,28.1,[28.1],1.0,4.2,28.0,27.0,1.0,33.5,4.4,27.0,27.0,1.0,33.7,28.3,27.0,1.0,30.6,4.9,21.0,26.0,1.0,33.1,27.8,27.0
2023-06-04 11:05:00,31.5,,33.7,30.6,32.725,28.1,28.1,[28.1],1.0,4.2,28.0,27.0,1.0,33.5,4.4,27.0,27.0,1.0,33.7,28.5,27.0,1.0,30.6,4.8,21.0,26.0,1.0,33.1,28.5,27.0
2023-06-04 11:10:00,31.5,,33.6,30.6,32.7,28.1,28.1,[28.1],1.0,4.2,28.0,27.0,1.0,33.5,4.4,27.0,27.0,1.0,33.6,28.3,27.0,1.0,30.6,4.9,21.0,26.0,1.0,33.1,27.6,27.0
2023-06-04 11:15:00,31.6,,33.7,30.6,32.75,28.2,28.2,[28.2],1.0,4.3,28.0,27.0,1.0,33.6,4.5,27.0,27.0,1.0,33.7,28.5,27.0,1.0,30.6,4.8,21.0,26.0,1.0,33.1,28.2,27.0
2023-06-04 11:20:00,31.7,,33.7,30.7,32.775000000000006,28.2,28.2,[28.2],1.0,4.2,28.0,27.0,1.0,33.6,4.4,27.0,27.0,1.0,33.7,28.4,27.0,1.0,30.7,4.8,21.0,26.0,1.0,33.1,27.1,27.0
2023-06-04 11:25:00,31.7,,,,,28.3,28.3,[28.3],,,,,,,,,,,,,,,,,,,,,,
2023-06-04 11:30:00,31.9,,33.7,30.7,32.775000000000006,28.3,28.3,[28.3],1.0,4.3,28.0,27.0,1.0,33.6,4.4,27.0,27.0,1.0,33.7,28.5,27.0,1.0,30.7,4.7,21.0,26.0,1.0,33.1,28.4,27.0
2023-06-04 11:35:00,32.1,,33.7,30.7,32.775000000000006,28.4,28.4,[28.4],1.0,4.3,28.0,27.0,1.0,33.6,4.4,27.0,27.0,1.0,33.7,28.4,27.0,1.0,30.7,4.8,21.0,26.0,1.0,33.1,28.4,27.0
2023-06-04 11:40:00,32.3,,33.7,30.7,32.800000000000004,28.4,28.4,[28.4],1.0,4.3,28.0,27.0,1.0,33.6,4.4,27.0,27.0,1.0,33.7,28.4,27.0,1.0,30.7,5.0,21.0,26.0,1.0,33.2,27.1,27.0
2023-06-04 11:45:00,32.4,,33.7,30.7,32.800000000000004,28.4,28.4,[28.4],1.0,4.2,28.0,27.0,1.0,33.6,4.4,27.0,27.0,1.0,33.7,28.6,27.0,1.0,30.7,4.8,19.0,26.0,1.0,33.2,28.4,27.0
2023-06-04 11:50:00,32.6,,33.8,30.8,32.85,28.5,28.5,[28.5],1.0,4.3,28.0,27.0,1.0,33.6,4.4,27.0,27.0,1.0,33.8,28.4,27.0,1.0,30.8,4.9,21.0,26.0,1.0,33.2,27.3,27.0
2023-06-04 11:55:00,32.6,,33.8,30.7,32.825,28.5,28.5,[28.5],1.0,4.2,28.3,27.0,1.0,33.6,4.4,28.0,27.0,1.0,33.8,28.5,27.0,1.0,30.7,4.9,21.0,26.0,1.0,33.2,27.3,27.0
2023-06-04 12:00:00,32.6,,33.8,30.8,32.85,28.6,28.6,[28.6],1.0,4.2,28.1,27.0,1.0,33.6,4.5,28.0,27.0,1.0,33.8,28.6,27.0,1.0,30.8,4.9,18.0,26.0,1.0,33.2,28.4,27.0
2023-06-04 12:05:00,32.7,,33.7,30.8,32.825,28.7,28.7,[28.7],1.0,4.3,28.1,27.0,1.0,33.6,4.4,28.0,27.0,1.0,33.7,28.4,27.0,1.0,30.8,4.9,21.0,26.0,1.0,33.2,27.2,27.0
2023-06-04 12:10:00,32.7,,33.8,30.8,32.875,28.7,28.7,[28.7],1.0,4.3,28.1,27.0,1.0,33.7,4.5,28.0,27.0,1.0,33.8,28.5,27.0,1.0,30.8,4.8,21.0,26.0,1.0,33.2,27.5,27.0
2023-06-04 12:15:00,32.7,,33.8,30.8,32.875,28.6,28.6,[28.6],1.0,4.3,28.1,27.0,1.0,33.7,4.4,28.0,27.0,1.0,33.8,28.5,27.0,1.0,30.8,4.8,21.0,26.0,1.0,33.2,28.2,27.0
2023-06-04 12:20:00,32.7,,33.9,30.8,32.9,28.7,28.7,[28.7],1.0,4.3,28.1,27.0,1.0,33.7,4.5,28.0,27.0,1.0,33.9,28.3,27.0,1.0,30.8,4.8,21.0,26.0,1.0,33.2,26.9,27.0
2023-06-04 12:25:00,32.7,,33.9,30.8,32.9,28.7,28.7,[28.7],1.0,4.3,28.1,27.0,1.0,33.7,4.5,28.0,27.0,1.0,33.9,28.5,27.0,1.0,30.8,4.8,21.0,26.0,1.0,33.2,27.2,27.0
2023-06-04 12:30:00,32.7,,33.9,30.8,32.9,28.8,28.8,[28.8],1.0,4.3,28.3,27.0,1.0,33.7,4.4,28.0,27.0,1.0,33.9,28.6,27.0,1.0,30.8,4.8,21.0,26.0,1.0,33.2,28.2,27.0
