time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,3805984_c,3805984_p,3805984_r,3805984_s,3805985_c,3805985_h,3805985_p,3805985_r,3805985_s,3805986_c,3805986_h,3805986_r,3805986_s,3805987_c,3805987_h,3805987_p,3805987_r,3805987_s,3805988_c,3805988_h,3805988_r,3805988_s
2023-06-05 13:10:00,34.6,,33.4,28.7,32.025,28.9,28.9,[28.9],1.0,4.4,28.1,27.0,1.0,33.4,4.6,27.0,27.0,1.0,33.4,26.8,27.0,1.0,28.7,5.0,19.0,26.0,1.0,32.6,27.8,27.0
2023-06-05 13:15:00,34.7,,33.3,28.2,31.85,28.9,28.9,[28.9],1.0,4.4,28.1,27.0,1.0,33.3,4.6,27.0,27.0,1.0,33.3,27.2,27.0,1.0,28.2,5.0,16.0,26.0,1.0,32.6,27.8,27.0
2023-06-05 13:20:00,34.9,,33.2,28.2,31.775,28.9,28.9,[28.9],1.0,4.4,28.1,27.0,1.0,33.2,4.7,27.0,27.0,1.0,33.2,27.8,27.0,1.0,28.2,5.0,17.0,26.0,1.0,32.5,28.5,27.0
2023-06-05 13:25:00,35.2,,33.2,28.5,31.85,28.9,28.9,[28.9],1.0,4.4,28.1,27.0,1.0,33.2,4.6,27.0,27.0,1.0,33.2,27.8,27.0,1.0,28.5,5.0,17.0,26.0,1.0,32.5,27.3,27.0
2023-06-05 13:30:00,35.2,,33.4,29.1,32.1,28.9,28.9,[28.9],1.0,4.4,28.4,27.0,1.0,33.4,4.6,28.0,27.0,1.0,33.4,28.2,27.0,1.0,29.1,5.0,21.0,26.0,1.0,32.5,28.2,27.0
2023-06-05 13:35:00,35.2,,33.5,29.8,32.325,29.0,29.0,[29.0],1.0,4.4,28.4,27.0,1.0,33.5,4.7,28.0,27.0,1.0,33.5,28.3,27.0,1.0,29.8,5.0,18.0,26.0,1.0,32.5,27.7,27.0
2023-06-05 13:40:00,35.0,,33.7,29.8,32.45,29.0,29.0,[29.0],1.0,4.4,28.4,27.0,1.0,33.7,4.7,28.0,27.0,1.0,33.7,27.6,27.0,1.0,29.8,5.0,20.0,26.0,1.0,32.6,26.8,27.0
2023-06-05 13:45:00,35.0,,33.7,29.4,32.35,28.9,28.9,[28.9],1.0,4.4,28.1,27.0,1.0,33.7,4.7,27.0,27.0,1.0,33.7,27.1,27.0,1.0,29.4,5.0,20.0,26.0,1.0,32.6,27.8,27.0
2023-06-05 13:50:00,34.9,,33.6,28.8,32.15,28.9,28.9,[28.9],1.0,4.3,28.1,27.0,1.0,33.6,4.6,27.0,27.0,1.0,33.6,26.9,27.0,1.0,28.8,4.9,20.0,26.0,1.0,32.6,27.8,27.0
2023-06-05 13:55:00,34.6,,33.4,28.4,31.95,28.9,28.9,[28.9],1.0,4.4,28.1,27.0,1.0,33.4,4.6,27.0,27.0,1.0,33.4,27.0,27.0,1.0,28.4,4.9,16.0,26.0,1.0,32.6,27.5,27.0
2023-06-05 14:00:00,34.6,,33.2,28.2,31.775,28.9,28.9,[28.9],1.0,4.4,28.1,27.0,1.0,33.2,4.7,27.0,27.0,1.0,33.2,27.0,27.0,1.0,28.2,5.0,17.0,26.0,1.0,32.5,28.5,27.0
2023-06-05 14:05:00,34.5,,33.3,28.5,31.925,28.9,28.9,[28.9],1.0,4.4,28.3,27.0,1.0,33.3,4.7,28.0,27.0,1.0,33.3,27.8,27.0,1.0,28.5,5.0,18.0,26.0,1.0,32.6,27.2,27.0
2023-06-05 14:10:00,34.5,,33.4,29.0,32.075,28.9,28.9,[28.9],1.0,4.4,28.3,27.0,1.0,33.4,4.7,28.0,27.0,1.0,33.4,28.3,27.0,1.0,29.0,5.0,17.0,26.0,1.0,32.5,28.5,27.0
2023-06-05 14:15:00,34.6,,33.5,29.5,32.275,29.0,29.0,[29.0],1.0,4.4,28.4,27.0,1.0,33.5,4.7,28.0,27.0,1.0,33.5,28.2,27.0,1.0,29.5,5.0,17.0,26.0,1.0,32.6,27.4,27.0
2023-06-05 14:20:00,34.6,,33.7,29.8,32.45,29.0,29.0,[29.0],1.0,4.4,28.4,27.0,1.0,33.7,4.7,28.0,27.0,1.0,33.7,28.4,27.0,1.0,29.8,5.0,21.0,26.0,1.0,32.6,27.8,27.0
2023-06-05 14:25:00,35.1,,33.7,30.0,32.5,29.0,29.0,[29.0],1.0,4.4,28.3,27.0,1.0,33.7,4.7,28.0,27.0,1.0,33.7,28.4,27.0,1.0,30.0,5.0,18.0,26.0,1.0,32.6,28.0,27.0
2023-06-05 14:30:00,35.3,,33.7,30.2,32.550000000000004,29.0,29.0,[29.0],1.0,4.4,28.3,27.0,1.0,33.7,4.7,27.0,27.0,1.0,33.7,27.2,27.0,1.0,30.2,5.2,20.0,26.0,1.0,32.6,26.6,27.0
2023-06-05 14:35:00,35.0,,33.7,28.9,32.225,29.0,29.0,[29.0],1.0,4.4,28.3,27.0,1.0,33.7,4.6,27.0,27.0,1.0,33.7,27.0,27.0,1.0,28.9,5.2,16.0,26.0,1.0,32.6,28.0,27.0
2023-06-05 14:40:00,34.5,,33.6,28.6,32.075,28.9,28.9,[28.9],1.0,4.4,28.1,27.0,1.0,33.6,4.7,27.0,27.0,1.0,33.6,26.7,27.0,1.0,28.6,5.1,18.0,26.0,1.0,32.5,27.1,27.0
2023-06-05 14:45:00,34.2,,33.3,28.2,31.825,28.9,28.9,[28.9],1.0,4.4,28.1,27.0,1.0,33.3,4.6,27.0,27.0,1.0,33.3,27.0,27.0,1.0,28.2,5.0,16.0,26.0,1.0,32.5,27.6,27.0
2023-06-05 14:50:00,34.2,,33.2,28.1,31.75,28.9,28.9,[28.9],1.0,4.3,28.1,27.0,1.0,33.2,4.6,27.0,27.0,1.0,33.2,27.7,27.0,1.0,28.1,5.0,17.0,26.0,1.0,32.5,28.4,27.0
2023-06-05 14:55:00,33.6,,33.3,28.8,31.975,28.9,28.9,[28.9],1.0,4.4,28.4,27.0,1.0,33.3,4.6,28.0,27.0,1.0,33.3,28.0,27.0,1.0,28.8,5.0,17.0,26.0,1.0,32.5,27.4,27.0
2023-06-05 15:00:00,33.6,,33.5,29.5,32.25,28.9,28.9,[28.9],1.0,4.4,28.3,27.0,1.0,33.5,4.6,28.0,27.0,1.0,33.5,28.2,27.0,1.0,29.5,4.9,21.0,26.0,1.0,32.5,28.2,27.0
2023-06-05 15:05:00,33.1,,33.6,29.5,32.3,28.9,28.9,[28.9],1.0,4.3,28.3,27.0,1.0,33.6,4.6,28.0,27.0,1.0,33.6,28.3,27.0,1.0,29.5,4.9,19.0,26.0,1.0,32.5,28.1,27.0
2023-06-05 15:10:00,33.1,,33.7,29.8,32.425,29.0,29.0,[29.0],1.0,4.3,28.3,27.0,1.0,33.7,4.6,28.0,27.0,1.0,33.7,28.3,27.0,1.0,29.8,4.9,21.0,26.0,1.0,32.5,27.6,27.0
2023-06-05 15:15:00,33.1,,33.7,30.0,32.5,29.0,29.0,[29.0],1.0,4.3,28.4,27.0,1.0,33.7,4.6,28.0,27.0,1.0,33.7,28.4,27.0,1.0,30.0,4.9,17.0,26.0,1.0,32.6,27.1,27.0
2023-06-05 15:20:00,32.9,,33.7,30.2,32.525000000000006,29.0,29.0,[29.0],1.0,4.3,28.3,27.0,1.0,33.7,4.6,27.0,27.0,1.0,33.7,27.3,27.0,1.0,30.2,5.0,17.0,26.0,1.0,32.5,27.0,27.0
2023-06-05 15:25:00,32.9,,33.7,29.5,32.375,28.9,28.9,[28.9],1.0,4.3,28.3,27.0,1.0,33.7,4.5,27.0,27.0,1.0,33.7,26.9,27.0,1.0,29.5,4.9,20.0,26.0,1.0,32.6,27.0,27.0
2023-06-05 15:30:00,32.7,,33.5,28.7,32.075,28.9,28.9,[28.9],1.0,4.3,28.1,27.0,1.0,33.5,4.5,27.0,27.0,1.0,33.5,26.7,27.0,1.0,28.7,4.9,16.0,26.0,1.0,32.6,28.4,27.0
2023-06-05 15:35:00,32.6,,33.3,28.3,31.85,28.9,28.9,[28.9],1.0,4.3,28.1,27.0,1.0,33.3,4.5,27.0,27.0,1.0,33.3,26.9,27.0,1.0,28.3,4.8,16.0,26.0,1.0,32.5,27.1,27.0
2023-06-05 15:40:00,32.3,,33.2,28.2,31.775,28.9,28.9,[28.9],1.0,4.1,28.1,27.0,1.0,33.2,4.3,27.0,27.0,1.0,33.2,27.7,27.0,1.0,28.2,4.7,17.0,26.0,1.0,32.5,28.4,27.0
2023-06-05 15:45:00,32.1,,33.4,28.5,31.95,28.9,28.9,[28.9],1.0,4.1,28.1,27.0,1.0,33.4,4.3,27.0,27.0,1.0,33.4,27.6,27.0,1.0,28.5,4.7,20.0,26.0,1.0,32.5,26.7,27.0
2023-06-05 15:50:00,32.1,,33.4,28.9,32.05,28.9,28.9,[28.9],1.0,4.1,28.3,27.0,1.0,33.4,4.3,27.0,27.0,1.0,33.4,28.1,27.0,1.0,28.9,4.7,20.0,26.0,1.0,32.5,28.4,27.0
2023-06-05 15:55:00,31.8,,33.5,29.4,32.225,28.9,28.9,[28.9],1.0,4.1,28.1,27.0,1.0,33.5,4.2,28.0,27.0,1.0,33.5,27.8,27.0,1.0,29.4,4.7,20.0,26.0,1.0,32.5,26.7,27.0
2023-06-05 16:00:00,31.8,,33.5,29.6,32.275,28.8,28.8,[28.8],1.0,4.1,28.1,27.0,1.0,33.5,4.2,28.0,27.0,1.0,33.5,28.2,27.0,1.0,29.6,4.6,21.0,26.0,1.0,32.5,28.2,27.0
2023-06-05 16:05:00,31.6,,33.6,29.8,32.4,28.9,28.9,[28.9],1.0,4.0,28.3,27.0,1.0,33.6,4.2,28.0,27.0,1.0,33.6,28.0,27.0,1.0,29.8,4.6,20.0,26.0,1.0,32.6,26.7,27.0
2023-06-05 16:10:00,31.5,,33.6,30.0,32.45,28.8,28.8,[28.8],1.0,4.0,28.3,27.0,1.0,33.6,4.2,28.0,27.0,1.0,33.6,28.3,27.0,1.0,30.0,4.6,21.0,26.0,1.0,32.6,28.2,27.0
2023-06-05 16:15:00,31.3,,33.6,30.1,32.475,28.9,28.9,[28.9],1.0,4.0,28.3,27.0,1.0,33.6,4.2,28.0,27.0,1.0,33.6,28.1,27.0,1.0,30.1,4.6,20.0,26.0,1.0,32.6,26.8,27.0
2023-06-05 16:20:00,31.2,,33.6,30.2,32.5,28.9,28.9,[28.9],1.0,4.0,28.3,27.0,1.0,33.6,4.1,28.0,27.0,1.0,33.6,28.2,27.0,1.0,30.2,4.5,21.0,26.0,1.0,32.6,28.2,27.0
2023-06-05 16:25:00,31.2,,33.6,30.3,32.525,28.8,28.8,[28.8],1.0,4.0,28.3,27.0,1.0,33.6,4.2,28.0,27.0,1.0,33.6,28.1,27.0,1.0,30.3,4.6,20.0,26.0,1.0,32.6,26.8,27.0
2023-06-05 16:30:00,31.2,,33.7,30.4,32.6,28.9,28.9,[28.9],1.0,4.1,28.3,27.0,1.0,33.7,4.2,28.0,27.0,1.0,33.7,28.4,27.0,1.0,30.4,4.6,21.0,26.0,1.0,32.6,28.2,27.0
2023-06-05 16:35:00,31.2,,33.7,30.0,32.5,28.8,28.8,[28.8],1.0,4.0,28.1,27.0,1.0,33.7,4.2,27.0,27.0,1.0,33.7,27.4,27.0,1.0,30.0,4.7,20.0,26.0,1.0,32.6,26.5,27.0
2023-06-05 16:40:00,31.2,,33.7,30.0,32.5,28.8,28.8,[28.8],1.0,4.0,28.1,27.0,1.0,33.7,4.1,27.0,27.0,1.0,33.7,26.9,27.0,1.0,30.0,4.6,17.0,26.0,1.0,32.6,28.0,27.0
2023-06-05 16:45:00,31.2,,33.5,29.0,32.15,28.7,28.7,[28.7],1.0,4.0,28.1,27.0,1.0,33.5,4.1,27.0,27.0,1.0,33.5,26.6,27.0,1.0,29.0,4.6,19.0,26.0,1.0,32.6,28.4,27.0
2023-06-05 16:50:00,31.1,,33.2,28.2,31.77500000000001,28.7,28.7,[28.7],1.0,4.0,28.1,27.0,1.0,33.1,4.2,27.0,27.0,1.0,33.2,26.8,27.0,1.0,28.2,4.6,19.0,26.0,1.0,32.6,26.4,27.0
2023-06-05 16:55:00,31.1,,33.1,28.2,31.75,28.6,28.6,[28.6],1.0,4.0,28.1,27.0,1.0,33.1,4.1,27.0,27.0,1.0,33.1,27.5,27.0,1.0,28.2,4.6,20.0,26.0,1.0,32.6,27.7,27.0
2023-06-05 17:00:00,31.1,,33.1,28.6,31.825000000000003,28.6,28.6,[28.6],1.0,4.1,28.1,27.0,1.0,33.1,4.2,27.0,27.0,1.0,33.1,27.8,27.0,1.0,28.6,4.5,20.0,26.0,1.0,32.5,27.8,27.0
2023-06-05 17:05:00,31.1,,33.2,29.0,32.0,28.6,28.6,[28.6],1.0,4.0,28.1,27.0,1.0,33.2,4.1,27.0,27.0,1.0,33.2,28.0,27.0,1.0,29.0,4.5,20.0,26.0,1.0,32.6,28.0,27.0
2023-06-05 17:10:00,31.1,,33.3,29.4,32.125,28.6,28.6,[28.6],1.0,4.0,28.1,27.0,1.0,33.3,4.2,27.0,27.0,1.0,33.3,28.1,27.0,1.0,29.4,4.6,17.0,26.0,1.0,32.5,28.4,27.0
2023-06-05 17:15:00,31.1,,33.3,29.7,32.2,28.6,28.6,[28.6],1.0,4.0,28.1,27.0,1.0,33.3,4.1,27.0,27.0,1.0,33.3,27.8,27.0,1.0,29.7,4.5,20.0,26.0,1.0,32.5,27.1,27.0
2023-06-05 17:20:00,31.1,,33.4,29.8,32.275,28.5,28.5,[28.5],1.0,4.0,28.1,27.0,1.0,33.4,4.0,27.0,24.0,1.0,33.4,27.8,24.0,1.0,29.8,4.5,20.0,24.0,1.0,32.5,26.3,24.0
2023-06-05 17:25:00,31.0,,33.4,29.7,32.2,28.5,28.5,[28.5],1.0,4.0,28.1,24.0,1.0,33.4,4.1,27.0,24.0,1.0,33.4,26.5,24.0,1.0,29.7,4.7,19.0,24.0,1.0,32.3,24.9,24.0
2023-06-05 17:30:00,30.9,,33.3,28.9,31.95,28.4,28.4,[28.4],1.0,4.0,27.7,24.0,1.0,33.3,4.1,26.0,24.0,1.0,33.3,25.8,24.0,1.0,28.9,4.7,18.0,24.0,1.0,32.3,24.2,24.0
2023-06-05 17:35:00,30.9,,33.0,28.1,31.55,28.4,28.4,[28.4],1.0,4.0,27.7,24.0,1.0,33.0,4.1,26.0,24.0,1.0,33.0,25.7,24.0,1.0,28.1,4.7,15.0,24.0,1.0,32.1,25.2,24.0
2023-06-05 17:40:00,31.0,,32.8,27.6,31.225,28.3,28.3,[28.3],1.0,4.0,27.7,24.0,1.0,32.7,4.1,26.0,24.0,1.0,32.8,25.2,24.0,1.0,27.6,4.5,17.0,24.0,1.0,31.8,24.2,24.0
2023-06-05 17:45:00,31.0,,32.5,27.1,30.925,28.2,28.2,[28.2],1.0,4.0,27.4,24.0,1.0,32.5,4.2,26.0,24.0,1.0,32.5,25.3,24.0,1.0,27.1,4.6,18.0,24.0,1.0,31.6,25.5,24.0
2023-06-05 17:50:00,31.0,,32.3,26.7,30.675,28.1,28.1,[28.1],1.0,4.0,27.4,24.0,1.0,32.3,4.1,26.0,24.0,1.0,32.3,24.9,24.0,1.0,26.7,4.5,17.0,24.0,1.0,31.4,24.4,24.0
2023-06-05 17:55:00,31.0,,32.1,26.3,30.425,28.0,28.0,[28.0],1.0,4.0,27.4,24.0,1.0,32.1,4.1,26.0,24.0,1.0,32.1,24.8,24.0,1.0,26.3,4.5,17.0,24.0,1.0,31.2,24.4,24.0
2023-06-05 18:00:00,31.0,,31.9,25.8,30.15,27.9,27.9,[27.9],1.0,4.0,27.1,24.0,1.0,31.9,4.1,26.0,24.0,1.0,31.9,24.8,24.0,1.0,25.8,4.7,14.0,24.0,1.0,31.0,25.5,24.0
2023-06-05 18:05:00,30.9,,31.8,25.6,30.0,27.8,27.8,[27.8],1.0,4.0,27.1,24.0,1.0,31.8,4.1,25.0,24.0,1.0,31.8,24.5,24.0,1.0,25.6,4.5,17.0,24.0,1.0,30.8,25.0,24.0
2023-06-05 18:10:00,30.9,,31.6,25.6,29.85,27.8,27.8,[27.8],1.0,4.0,27.1,24.0,1.0,31.6,4.1,25.0,24.0,1.0,31.6,24.4,24.0,1.0,25.6,4.6,17.0,24.0,1.0,30.6,24.1,24.0
2023-06-05 18:15:00,30.9,,31.4,25.5,29.725,27.7,27.7,[27.7],1.0,4.0,26.8,24.0,1.0,31.4,4.1,25.0,24.0,1.0,31.4,24.5,24.0,1.0,25.5,4.5,17.0,24.0,1.0,30.6,25.5,24.0
2023-06-05 18:20:00,30.8,,31.4,25.4,29.675,27.7,27.7,[27.7],1.0,4.0,26.8,24.0,1.0,31.4,4.2,25.0,24.0,1.0,31.4,24.7,24.0,1.0,25.4,0.7,25.0,24.0,1.0,30.5,25.0,24.0
2023-06-05 18:25:00,30.7,,31.4,25.4,29.6,27.5,27.5,[27.5],1.0,4.0,26.8,24.0,1.0,31.4,4.2,25.0,24.0,1.0,31.4,24.4,24.0,1.0,25.4,4.5,17.0,24.0,1.0,30.2,24.5,24.0
2023-06-05 18:30:00,30.7,,31.4,25.4,29.6,27.5,27.5,[27.5],1.0,4.0,26.8,24.0,1.0,31.4,4.2,25.0,24.0,1.0,31.4,24.3,24.0,1.0,25.4,4.5,17.0,24.0,1.0,30.2,24.8,24.0
2023-06-05 18:35:00,30.7,,31.4,25.5,29.625,27.4,27.4,[27.4],1.0,4.0,26.8,24.0,1.0,31.4,4.1,25.0,24.0,1.0,31.4,25.1,24.0,1.0,25.5,4.5,22.0,24.0,1.0,30.2,25.7,24.0
2023-06-05 18:40:00,30.6,,31.3,25.5,29.55,27.4,27.4,[27.4],1.0,4.0,26.8,24.0,1.0,31.3,4.1,25.0,24.0,1.0,31.3,24.3,24.0,1.0,25.5,4.5,17.0,24.0,1.0,30.1,24.7,24.0
2023-06-05 18:45:00,30.4,,31.4,25.4,29.575,27.3,27.3,[27.3],1.0,4.0,26.8,24.0,1.0,31.4,4.1,25.0,24.0,1.0,31.4,24.1,24.0,1.0,25.4,4.6,23.0,24.0,1.0,30.1,24.1,24.0
2023-06-05 18:50:00,30.4,,31.2,25.1,29.4,27.2,27.2,[27.2],1.0,4.0,26.8,24.0,1.0,31.2,4.1,25.0,24.0,1.0,31.2,24.7,24.0,1.0,25.1,4.5,17.0,24.0,1.0,30.1,24.9,24.0
2023-06-05 18:55:00,30.4,,31.2,25.2,29.4,27.2,27.2,[27.2],1.0,4.0,26.8,24.0,1.0,31.2,4.1,25.0,24.0,1.0,31.2,24.2,24.0,1.0,25.2,4.5,17.0,24.0,1.0,30.0,25.3,24.0
2023-06-05 19:00:00,30.3,,31.2,25.2,29.4,27.2,27.2,[27.2],1.0,4.0,26.8,24.0,1.0,31.2,4.1,25.0,24.0,1.0,31.2,24.7,24.0,1.0,25.2,0.7,24.0,24.0,1.0,30.0,24.4,24.0
2023-06-05 19:05:00,30.3,,31.1,25.0,29.3,27.1,27.1,[27.1],1.0,4.0,26.8,24.0,1.0,31.1,4.1,25.0,24.0,1.0,31.1,25.3,24.0,1.0,25.0,4.5,17.0,24.0,1.0,30.0,24.1,24.0
2023-06-05 19:10:00,30.2,,31.5,26.0,29.75,27.1,27.1,[27.1],1.0,4.0,26.8,24.0,1.0,31.5,4.1,25.0,24.0,1.0,31.5,25.6,24.0,1.0,26.0,4.5,18.0,24.0,1.0,30.0,25.5,24.0
2023-06-05 19:15:00,30.1,,31.7,26.6,30.025,27.1,27.1,[27.1],1.0,4.0,26.8,24.0,1.0,31.7,4.1,26.0,24.0,1.0,31.7,25.5,24.0,1.0,26.6,4.5,18.0,24.0,1.0,30.1,24.5,24.0
2023-06-05 19:20:00,30.0,,31.7,26.6,30.025,27.1,27.1,[27.1],1.0,4.0,26.8,24.0,1.0,31.7,4.1,26.0,24.0,1.0,31.7,25.7,24.0,1.0,26.6,4.5,18.0,24.0,1.0,30.1,24.2,24.0
2023-06-05 19:25:00,30.0,,31.8,27.1,30.200000000000003,27.2,27.2,[27.2],1.0,4.0,26.8,24.0,1.0,31.8,4.1,26.0,24.0,1.0,31.8,25.9,24.0,1.0,27.1,4.5,18.0,24.0,1.0,30.1,24.9,24.0
2023-06-05 19:30:00,30.0,,31.9,27.3,30.3,27.1,27.1,[27.1],1.0,4.0,26.8,24.0,1.0,31.9,4.1,25.0,24.0,1.0,31.9,24.9,24.0,1.0,27.3,4.6,17.0,24.0,1.0,30.1,24.0,24.0
2023-06-05 19:35:00,30.0,,31.9,26.9,30.175,27.2,27.2,[27.2],1.0,4.0,26.8,24.0,1.0,31.9,4.1,25.0,24.0,1.0,31.9,24.7,24.0,1.0,26.9,4.6,17.0,24.0,1.0,30.0,25.1,24.0
2023-06-05 19:40:00,30.1,,31.7,26.2,29.9,27.2,27.2,[27.2],1.0,4.0,26.8,24.0,1.0,31.7,4.1,25.0,24.0,1.0,31.7,24.4,24.0,1.0,26.2,4.7,14.0,24.0,1.0,30.0,24.9,24.0
2023-06-05 19:45:00,30.1,,31.5,25.9,29.725,27.1,27.1,[27.1],1.0,4.0,26.8,24.0,1.0,31.5,4.0,25.0,24.0,1.0,31.5,24.2,24.0,1.0,25.9,1.0,17.0,24.0,1.0,30.0,23.9,24.0
2023-06-05 19:50:00,30.1,,31.3,25.6,29.525,27.1,27.1,[27.1],1.0,3.9,26.8,24.0,1.0,31.3,4.1,25.0,24.0,1.0,31.3,24.9,24.0,1.0,25.6,4.4,18.0,24.0,1.0,29.9,24.7,24.0
2023-06-05 19:55:00,29.9,,31.3,25.9,29.6,27.1,27.1,[27.1],1.0,4.0,26.8,24.0,1.0,31.3,4.0,25.0,24.0,1.0,31.3,24.2,24.0,1.0,25.9,4.4,17.0,24.0,1.0,29.9,24.9,24.0
2023-06-05 20:00:00,29.9,,31.2,25.5,29.450000000000003,27.0,27.0,[27.0],1.0,4.0,26.4,24.0,1.0,31.2,4.0,25.0,24.0,1.0,31.2,24.8,24.0,1.0,25.5,0.7,24.0,24.0,1.0,29.9,24.2,24.0
2023-06-05 20:05:00,29.9,,31.1,25.7,29.450000000000003,27.0,27.0,[27.0],1.0,3.9,26.7,24.0,1.0,31.1,4.1,25.0,24.0,1.0,31.1,25.3,24.0,1.0,25.7,4.4,17.0,24.0,1.0,29.9,24.1,24.0
2023-06-05 20:10:00,29.9,,31.2,25.7,29.5,26.9,26.9,[26.9],1.0,3.9,26.7,24.0,1.0,31.2,4.0,25.0,24.0,1.0,31.2,25.6,24.0,1.0,25.7,4.4,18.0,24.0,1.0,29.9,25.5,24.0
2023-06-05 20:15:00,29.8,,31.6,26.6,29.925000000000004,26.9,26.9,[26.9],1.0,3.9,26.7,24.0,1.0,31.6,4.0,26.0,24.0,1.0,31.6,25.6,24.0,1.0,26.6,4.4,17.0,24.0,1.0,29.9,24.3,24.0
2023-06-05 20:20:00,29.8,,31.6,26.6,29.925000000000004,27.0,27.0,[27.0],1.0,3.9,26.7,24.0,1.0,31.6,4.0,26.0,24.0,1.0,31.6,25.8,24.0,1.0,26.6,4.5,18.0,24.0,1.0,29.9,24.4,24.0
2023-06-05 20:25:00,29.8,,31.9,27.2,30.225,27.0,27.0,[27.0],1.0,4.0,26.7,24.0,1.0,31.9,4.0,26.0,24.0,1.0,31.9,25.9,24.0,1.0,27.2,4.4,18.0,24.0,1.0,29.9,25.3,24.0
2023-06-05 20:30:00,29.8,,31.9,27.0,30.175,27.0,27.0,[27.0],1.0,4.0,26.7,24.0,1.0,31.9,4.1,25.0,24.0,1.0,31.9,24.8,24.0,1.0,27.0,4.4,17.0,24.0,1.0,29.9,24.1,24.0
2023-06-05 20:35:00,29.8,,31.6,26.7,29.950000000000003,26.9,26.9,[26.9],1.0,4.0,26.7,24.0,1.0,31.6,4.0,25.0,24.0,1.0,31.6,24.8,24.0,1.0,26.7,4.4,17.0,24.0,1.0,29.9,24.6,24.0
2023-06-05 20:40:00,29.8,,31.6,26.0,29.775,26.9,26.9,[26.9],1.0,3.9,26.7,24.0,1.0,31.6,4.0,25.0,24.0,1.0,31.6,24.4,24.0,1.0,26.0,4.4,17.0,24.0,1.0,29.9,24.6,24.0
2023-06-05 20:45:00,29.8,,31.2,25.8,29.525,26.9,26.9,[26.9],1.0,3.9,26.4,24.0,1.0,31.2,4.0,25.0,24.0,1.0,31.2,24.2,24.0,1.0,25.8,0.7,24.0,24.0,1.0,29.9,23.9,24.0
2023-06-05 20:50:00,29.8,,31.2,25.5,29.450000000000003,26.9,26.9,[26.9],1.0,4.0,26.4,24.0,1.0,31.2,4.1,25.0,24.0,1.0,31.2,24.5,24.0,1.0,25.5,4.4,17.0,24.0,1.0,29.9,24.3,24.0
2023-06-05 20:55:00,29.8,,31.2,25.2,29.35,26.9,26.9,[26.9],1.0,3.9,26.4,24.0,1.0,31.2,4.0,25.0,24.0,1.0,31.2,24.2,24.0,1.0,25.2,4.4,17.0,24.0,1.0,29.8,25.4,24.0
2023-06-05 21:00:00,29.7,,31.1,25.3,29.325,26.8,26.8,[26.8],1.0,4.0,26.4,24.0,1.0,31.1,4.0,25.0,24.0,1.0,31.1,25.1,24.0,1.0,25.3,0.7,25.0,24.0,1.0,29.8,24.8,24.0
2023-06-05 21:05:00,29.7,,31.2,25.3,29.375,26.8,26.8,[26.8],1.0,3.9,26.4,24.0,1.0,31.2,4.1,25.0,24.0,1.0,31.2,25.2,24.0,1.0,25.3,4.4,17.0,24.0,1.0,29.8,24.0,24.0
2023-06-05 21:10:00,29.6,,31.4,25.8,29.6,26.7,26.7,[26.7],1.0,4.0,26.4,24.0,1.0,31.4,4.0,25.0,24.0,1.0,31.4,25.6,24.0,1.0,25.8,4.5,18.0,24.0,1.0,29.8,25.2,24.0
2023-06-05 21:15:00,29.6,,31.4,26.3,29.75,26.7,26.7,[26.7],1.0,3.9,26.7,24.0,1.0,31.4,4.0,25.0,24.0,1.0,31.4,25.6,24.0,1.0,26.3,4.5,18.0,24.0,1.0,29.9,24.6,24.0
2023-06-05 21:20:00,29.6,,31.6,27.2,30.075000000000003,26.8,26.8,[26.8],1.0,3.9,26.7,24.0,1.0,31.6,4.0,26.0,24.0,1.0,31.6,25.7,24.0,1.0,27.2,4.4,18.0,24.0,1.0,29.9,24.3,24.0
2023-06-05 21:25:00,29.6,,31.7,27.4,30.175,26.8,26.8,[26.8],1.0,3.9,26.7,24.0,1.0,31.7,4.1,26.0,24.0,1.0,31.7,25.7,24.0,1.0,27.4,4.5,18.0,24.0,1.0,29.9,25.3,24.0
2023-06-05 21:30:00,29.6,,31.8,26.7,30.05,26.8,26.8,[26.8],1.0,4.0,26.7,24.0,1.0,31.8,4.0,25.0,24.0,1.0,31.8,24.7,24.0,1.0,26.7,4.5,17.0,24.0,1.0,29.9,24.8,24.0
2023-06-05 21:35:00,29.5,,31.7,26.7,30.0,26.8,26.8,[26.8],1.0,4.0,26.7,24.0,1.0,31.7,4.1,25.0,24.0,1.0,31.7,24.5,24.0,1.0,26.7,4.5,17.0,24.0,1.0,29.9,24.6,24.0
2023-06-05 21:40:00,29.5,,31.5,26.3,29.775,26.8,26.8,[26.8],1.0,4.0,26.4,24.0,1.0,31.5,4.1,25.0,24.0,1.0,31.5,24.9,24.0,1.0,26.3,0.7,25.0,24.0,1.0,29.8,25.6,24.0
2023-06-05 21:45:00,29.6,,31.3,26.1,29.625,26.7,26.7,[26.7],1.0,4.0,26.4,24.0,1.0,31.3,4.0,25.0,24.0,1.0,31.3,24.3,24.0,1.0,26.1,4.5,17.0,24.0,1.0,29.8,24.4,24.0
2023-06-05 21:50:00,29.6,,31.2,26.1,29.575,26.7,26.7,[26.7],1.0,4.0,26.4,24.0,1.0,31.2,4.1,25.0,24.0,1.0,31.2,24.3,24.0,1.0,26.1,4.4,17.0,24.0,1.0,29.8,24.5,24.0
2023-06-05 21:55:00,29.6,,31.1,25.9,29.475,26.7,26.7,[26.7],1.0,4.0,26.4,24.0,1.0,31.1,4.0,25.0,24.0,1.0,31.1,25.0,24.0,1.0,25.9,0.7,18.0,24.0,1.0,29.8,25.4,24.0
2023-06-05 22:00:00,29.6,,31.0,25.9,29.4,26.6,26.6,[26.6],1.0,4.0,26.4,24.0,1.0,31.0,4.0,25.0,24.0,1.0,31.0,24.1,24.0,1.0,25.9,4.4,17.0,24.0,1.0,29.7,25.2,24.0
2023-06-05 22:05:00,29.6,,31.0,25.4,29.275,26.6,26.6,[26.6],1.0,3.9,26.4,24.0,1.0,31.0,4.0,25.0,24.0,1.0,31.0,24.0,24.0,1.0,25.4,0.7,24.0,24.0,1.0,29.7,23.9,24.0
2023-06-05 22:10:00,29.5,,30.9,25.6,29.3,26.5,26.5,[26.5],1.0,3.9,26.4,24.0,1.0,30.9,4.0,25.0,24.0,1.0,30.9,25.3,24.0,1.0,25.6,4.4,18.0,24.0,1.0,29.8,24.8,24.0
2023-06-05 22:15:00,29.5,,31.1,25.6,29.4,26.5,26.5,[26.5],1.0,3.9,26.4,24.0,1.0,31.1,4.0,25.0,24.0,1.0,31.1,25.4,24.0,1.0,25.6,4.4,18.0,24.0,1.0,29.8,25.2,24.0
2023-06-05 22:20:00,29.5,,31.2,26.4,29.65,26.6,26.6,[26.6],1.0,3.9,26.4,24.0,1.0,31.2,4.1,25.0,24.0,1.0,31.2,25.4,24.0,1.0,26.4,4.4,17.0,24.0,1.0,29.8,24.0,24.0
2023-06-05 22:25:00,29.5,,31.5,26.9,29.925,26.6,26.6,[26.6],1.0,3.9,26.4,24.0,1.0,31.5,4.0,26.0,24.0,1.0,31.5,25.7,24.0,1.0,26.9,4.4,18.0,24.0,1.0,29.8,25.1,24.0
2023-06-05 22:30:00,29.3,,31.6,27.4,30.1,26.7,26.7,[26.7],1.0,3.9,26.7,24.0,1.0,31.6,4.0,26.0,24.0,1.0,31.6,25.8,24.0,1.0,27.4,4.4,18.0,24.0,1.0,29.8,25.2,24.0
2023-06-05 22:35:00,29.4,,31.7,27.4,30.15,26.7,26.7,[26.7],1.0,3.9,26.7,24.0,1.0,31.7,4.0,25.0,24.0,1.0,31.7,25.0,24.0,1.0,27.4,4.5,18.0,24.0,1.0,29.8,24.5,24.0
2023-06-05 22:40:00,29.4,,31.7,27.2,30.1,26.7,26.7,[26.7],1.0,3.9,26.4,24.0,1.0,31.7,4.0,25.0,24.0,1.0,31.7,24.7,24.0,1.0,27.2,4.4,17.0,24.0,1.0,29.8,25.4,24.0
2023-06-05 22:45:00,29.4,,31.5,26.1,29.725,26.7,26.7,[26.7],1.0,3.9,26.4,24.0,1.0,31.5,4.0,25.0,24.0,1.0,31.5,24.3,24.0,1.0,26.1,4.6,15.0,24.0,1.0,29.8,24.5,24.0
2023-06-05 22:50:00,29.4,,31.3,26.1,29.625,26.6,26.6,[26.6],1.0,3.9,26.4,24.0,1.0,31.3,4.0,25.0,24.0,1.0,31.3,24.1,24.0,1.0,26.1,4.6,17.0,24.0,1.0,29.8,25.2,24.0
2023-06-05 22:55:00,29.5,,31.1,26.0,29.5,26.6,26.6,[26.6],1.0,3.9,26.4,24.0,1.0,31.1,4.0,25.0,24.0,1.0,31.1,25.5,24.0,1.0,26.0,4.5,15.0,24.0,1.0,29.8,25.3,24.0
2023-06-05 23:00:00,29.5,,31.1,26.3,29.575,26.6,26.6,[26.6],1.0,3.9,26.4,24.0,1.0,31.1,4.1,25.0,24.0,1.0,31.1,25.4,24.0,1.0,26.3,4.5,17.0,24.0,1.0,29.8,24.8,24.0
2023-06-05 23:05:00,29.5,,31.5,26.6,29.85,26.6,26.6,[26.6],1.0,4.0,26.4,24.0,1.0,31.5,4.1,25.0,24.0,1.0,31.5,25.5,24.0,1.0,26.6,4.5,17.0,24.0,1.0,29.8,24.0,24.0
2023-06-05 23:10:00,29.5,,31.5,26.8,29.9,26.6,26.6,[26.6],1.0,4.0,26.4,24.0,1.0,31.5,4.1,26.0,24.0,1.0,31.5,25.8,24.0,1.0,26.8,4.4,18.0,24.0,1.0,29.8,25.4,24.0
2023-06-05 23:15:00,29.5,,31.7,27.4,30.15,26.6,26.6,[26.6],1.0,3.9,26.7,24.0,1.0,31.7,4.0,26.0,24.0,1.0,31.7,25.7,24.0,1.0,27.4,4.4,18.0,24.0,1.0,29.8,24.6,24.0
2023-06-05 23:20:00,29.5,,31.7,27.1,30.075,26.7,26.7,[26.7],1.0,4.0,26.7,24.0,1.0,31.7,4.1,25.0,24.0,1.0,31.7,24.8,24.0,1.0,27.1,4.5,17.0,24.0,1.0,29.8,23.9,24.0
2023-06-05 23:25:00,29.5,,31.7,26.8,30.0,26.6,26.6,[26.6],1.0,4.0,26.4,24.0,1.0,31.7,4.0,25.0,24.0,1.0,31.7,24.6,24.0,1.0,26.8,4.4,17.0,24.0,1.0,29.8,25.4,24.0
2023-06-05 23:30:00,29.5,,31.5,26.5,29.825,26.6,26.6,[26.6],1.0,4.0,26.4,24.0,1.0,31.5,4.0,25.0,24.0,1.0,31.5,24.4,24.0,1.0,26.5,0.7,24.0,24.0,1.0,29.8,24.4,24.0
2023-06-05 23:35:00,29.5,,31.2,26.2,29.6,26.5,26.5,[26.5],1.0,4.0,26.4,24.0,1.0,31.2,4.0,25.0,24.0,1.0,31.2,24.5,24.0,1.0,26.2,4.4,17.0,24.0,1.0,29.8,24.0,24.0
2023-06-05 23:40:00,29.5,,31.2,26.4,29.625,26.5,26.5,[26.5],1.0,4.0,26.4,24.0,1.0,31.2,4.0,25.0,24.0,1.0,31.2,24.2,24.0,1.0,26.4,4.6,17.0,24.0,1.0,29.7,25.4,24.0
2023-06-05 23:45:00,29.4,,31.1,25.7,29.4,26.5,26.5,[26.5],1.0,4.0,26.4,24.0,1.0,31.1,4.0,25.0,24.0,1.0,31.1,25.1,24.0,1.0,25.7,0.7,25.0,24.0,1.0,29.7,24.8,24.0
2023-06-05 23:50:00,29.4,,31.0,25.7,29.35,26.6,26.6,[26.6],1.0,4.0,26.4,24.0,1.0,31.0,4.1,25.0,24.0,1.0,31.0,25.2,24.0,1.0,25.7,4.4,17.0,24.0,1.0,29.7,24.1,24.0
2023-06-05 23:55:00,29.4,,31.2,26.4,29.625,26.5,26.5,[26.5],1.0,3.9,26.4,24.0,1.0,31.2,4.0,25.0,24.0,1.0,31.2,25.6,24.0,1.0,26.4,4.5,18.0,24.0,1.0,29.7,25.5,24.0
2023-06-06 00:00:00,29.4,,31.3,26.9,29.825,26.6,26.6,[26.6],1.0,3.9,26.4,24.0,1.0,31.3,4.0,25.0,24.0,1.0,31.3,25.6,24.0,1.0,26.9,4.4,18.0,24.0,1.0,29.8,24.9,24.0
2023-06-06 00:05:00,29.3,,31.5,26.9,29.925,26.6,26.6,[26.6],1.0,4.0,26.7,24.0,1.0,31.5,4.0,26.0,24.0,1.0,31.5,25.6,24.0,1.0,26.9,4.5,17.0,24.0,1.0,29.8,24.1,24.0
2023-06-06 00:10:00,29.3,,31.6,27.3,30.075,26.6,26.6,[26.6],1.0,4.0,26.7,24.0,1.0,31.6,4.0,26.0,24.0,1.0,31.6,25.9,24.0,1.0,27.3,4.5,18.0,24.0,1.0,29.8,25.4,24.0
2023-06-06 00:15:00,29.2,,31.7,27.6,30.2,26.6,26.6,[26.6],1.0,3.9,26.4,24.0,1.0,31.7,4.0,25.0,24.0,1.0,31.7,24.7,24.0,1.0,27.6,4.4,17.0,24.0,1.0,29.8,24.7,24.0
2023-06-06 00:20:00,29.2,,31.4,26.7,29.825,26.6,26.6,[26.6],1.0,3.9,26.4,24.0,1.0,31.4,4.0,25.0,24.0,1.0,31.4,24.5,24.0,1.0,26.7,4.6,17.0,24.0,1.0,29.8,24.1,24.0
2023-06-06 00:25:00,29.3,,31.4,26.5,29.775,26.6,26.6,[26.6],1.0,3.9,26.4,24.0,1.0,31.4,4.1,25.0,24.0,1.0,31.4,25.1,24.0,1.0,26.5,4.5,20.0,24.0,1.0,29.8,25.4,24.0
2023-06-06 00:30:00,29.2,,31.3,26.1,29.625,26.5,26.5,[26.5],1.0,4.0,26.4,24.0,1.0,31.3,4.0,25.0,24.0,1.0,31.3,24.3,24.0,1.0,26.1,4.5,17.0,24.0,1.0,29.8,24.9,24.0
2023-06-06 00:35:00,29.2,,31.1,25.5,29.375,26.5,26.5,[26.5],1.0,4.0,26.4,24.0,1.0,31.1,4.0,24.0,24.0,1.0,31.1,24.0,24.0,1.0,25.5,4.5,23.0,24.0,1.0,29.8,23.9,24.0
2023-06-06 00:40:00,29.1,,31.0,25.9,29.425,26.5,26.5,[26.5],1.0,4.0,26.4,24.0,1.0,31.0,4.1,25.0,24.0,1.0,31.0,25.3,24.0,1.0,25.9,4.5,15.0,24.0,1.0,29.8,25.0,24.0
2023-06-06 00:45:00,29.1,,31.0,25.9,29.425,26.5,26.5,[26.5],1.0,4.0,26.4,24.0,1.0,31.0,4.0,25.0,24.0,1.0,31.0,25.5,24.0,1.0,25.9,4.5,18.0,24.0,1.0,29.8,25.1,24.0
2023-06-06 00:50:00,29.2,,31.2,26.7,29.725,26.5,26.5,[26.5],1.0,4.0,26.4,24.0,1.0,31.2,4.1,25.0,24.0,1.0,31.2,25.4,24.0,1.0,26.7,4.4,17.0,24.0,1.0,29.8,24.0,24.0
2023-06-06 00:55:00,29.1,,31.5,26.7,29.875,26.5,26.5,[26.5],1.0,4.0,26.4,24.0,1.0,31.5,4.0,25.0,27.0,1.0,31.5,25.7,24.0,1.0,26.7,4.4,25.0,26.0,1.0,29.8,24.9,27.0
2023-06-06 01:00:00,29.0,,31.5,27.1,29.975,26.6,26.6,[26.6],1.0,0.5,28.0,27.0,1.0,31.5,0.5,28.0,27.0,1.0,31.5,27.4,27.0,1.0,27.1,0.7,27.0,26.0,1.0,29.8,25.8,27.0
2023-06-06 01:05:00,29.0,,32.1,28.0,30.5,27.0,27.0,[27.0],1.0,0.5,28.0,27.0,1.0,32.1,4.0,28.0,27.0,1.0,32.1,27.4,27.0,1.0,28.0,4.5,27.0,26.0,1.0,29.8,27.0,27.0
2023-06-06 01:10:00,29.1,,33.1,28.6,31.225,27.3,27.3,[27.3],1.0,0.5,28.6,27.0,1.0,33.1,4.0,27.0,27.0,1.0,33.1,27.4,27.0,1.0,28.6,4.5,20.0,26.0,1.0,30.1,27.3,27.0
2023-06-06 01:15:00,29.0,,33.3,28.9,31.45,27.6,27.6,[27.6],1.0,0.5,28.7,27.0,1.0,33.3,4.0,27.0,27.0,1.0,33.3,27.4,27.0,1.0,28.9,4.5,20.0,26.0,1.0,30.3,27.6,27.0
2023-06-06 01:20:00,29.0,,33.4,29.2,31.65,27.9,27.9,[27.9],1.0,4.0,28.4,24.0,1.0,33.4,4.0,27.0,24.0,1.0,33.4,26.5,24.0,1.0,29.2,4.6,19.0,24.0,1.0,30.6,25.4,24.0
2023-06-06 01:25:00,29.0,,33.3,28.3,31.425,27.8,27.8,[27.8],1.0,4.0,28.1,24.0,1.0,33.3,4.0,26.0,24.0,1.0,33.3,25.3,24.0,1.0,28.3,4.6,18.0,24.0,1.0,30.8,24.1,24.0
2023-06-06 01:30:00,29.0,,33.1,28.0,31.225,27.7,27.7,[27.7],1.0,4.0,27.4,24.0,1.0,33.1,4.0,26.0,24.0,1.0,33.1,25.2,24.0,1.0,28.0,4.7,18.0,24.0,1.0,30.7,25.4,24.0
2023-06-06 01:35:00,29.0,,32.7,27.5,30.875,27.6,27.6,[27.6],1.0,4.0,27.4,24.0,1.0,32.7,4.1,26.0,24.0,1.0,32.7,24.8,24.0,1.0,27.5,4.5,17.0,24.0,1.0,30.6,24.2,24.0
2023-06-06 01:40:00,29.0,,32.0,26.9,30.35,27.4,27.4,[27.4],1.0,4.0,27.1,24.0,1.0,32.0,4.1,25.0,24.0,1.0,32.0,24.7,24.0,1.0,26.9,4.5,17.0,24.0,1.0,30.5,24.4,24.0
2023-06-06 01:45:00,29.0,,32.0,26.0,30.125,27.3,27.3,[27.3],1.0,4.0,27.1,24.0,1.0,32.0,4.1,25.0,24.0,1.0,32.0,24.5,24.0,1.0,26.0,4.4,17.0,24.0,1.0,30.5,25.1,24.0
2023-06-06 01:50:00,29.0,,31.7,25.6,29.825,27.2,27.2,[27.2],1.0,4.0,26.8,24.0,1.0,31.7,4.0,25.0,24.0,1.0,31.7,24.3,24.0,1.0,25.6,4.6,23.0,24.0,1.0,30.3,23.9,24.0
2023-06-06 01:55:00,28.9,,31.5,25.9,29.75,27.1,27.1,[27.1],1.0,3.9,26.8,24.0,1.0,31.5,4.1,25.0,24.0,1.0,31.5,24.7,24.0,1.0,25.9,4.4,17.0,24.0,1.0,30.1,24.5,24.0
2023-06-06 02:00:00,29.0,,31.5,25.5,29.65,27.0,27.0,[27.0],1.0,4.0,26.8,24.0,1.0,31.5,4.0,25.0,24.0,1.0,31.5,24.3,24.0,1.0,25.5,4.4,17.0,24.0,1.0,30.1,25.3,24.0
2023-06-06 02:05:00,29.0,,31.4,25.4,29.575,26.9,26.9,[26.9],1.0,4.0,26.8,24.0,1.0,31.4,4.0,25.0,24.0,1.0,31.4,24.6,24.0,1.0,25.4,0.7,25.0,24.0,1.0,30.1,24.4,24.0
2023-06-06 02:10:00,28.9,,31.3,25.4,29.5,26.8,26.8,[26.8],1.0,4.0,26.8,24.0,1.0,31.3,4.1,25.0,24.0,1.0,31.3,24.3,24.0,1.0,25.4,4.5,17.0,24.0,1.0,30.0,24.0,24.0
2023-06-06 02:15:00,28.8,,31.1,25.2,29.35,26.7,26.7,[26.7],1.0,4.0,26.4,24.0,1.0,31.1,4.1,25.0,24.0,1.0,31.1,24.1,24.0,1.0,25.2,4.4,17.0,24.0,1.0,30.0,25.4,24.0
2023-06-06 02:20:00,28.9,,31.1,25.3,29.35,26.7,26.7,[26.7],1.0,4.0,26.4,24.0,1.0,31.1,4.0,25.0,24.0,1.0,31.1,25.2,24.0,1.0,25.3,0.7,25.0,24.0,1.0,29.9,24.8,24.0
2023-06-06 02:25:00,28.9,,31.1,25.8,29.475,26.7,26.7,[26.7],1.0,3.9,26.4,24.0,1.0,31.1,4.0,25.0,24.0,1.0,31.1,25.1,24.0,1.0,25.8,4.4,17.0,24.0,1.0,29.9,24.0,24.0
2023-06-06 02:30:00,28.8,,31.4,25.8,29.625,26.6,26.6,[26.6],1.0,3.9,26.4,24.0,1.0,31.4,4.1,25.0,24.0,1.0,31.4,25.5,24.0,1.0,25.8,4.4,18.0,24.0,1.0,29.9,25.2,24.0
2023-06-06 02:35:00,28.8,,31.4,26.5,29.8,26.6,26.6,[26.6],1.0,4.0,26.4,24.0,1.0,31.4,4.0,25.0,24.0,1.0,31.4,25.5,24.0,1.0,26.5,4.4,17.0,24.0,1.0,29.9,24.8,24.0
2023-06-06 02:40:00,28.8,,31.7,26.6,29.975,26.6,26.6,[26.6],1.0,3.9,26.7,24.0,1.0,31.7,4.0,26.0,24.0,1.0,31.7,25.5,24.0,1.0,26.6,4.4,17.0,24.0,1.0,29.9,24.1,24.0
2023-06-06 02:45:00,28.8,,,,,26.7,26.7,[26.7],1.0,3.9,26.7,24.0,1.0,,4.0,26.0,24.0,1.0,,25.8,24.0,1.0,,4.4,18.0,24.0,1.0,,24.1,24.0
2023-06-06 02:50:00,28.8,,31.8,27.5,30.25,26.7,26.7,[26.7],1.0,4.0,26.7,24.0,1.0,31.8,4.1,26.0,24.0,1.0,31.8,25.7,24.0,1.0,27.5,4.4,17.0,24.0,1.0,29.9,24.4,24.0
2023-06-06 02:55:00,28.8,,31.8,27.5,30.25,26.7,26.7,[26.7],1.0,4.0,26.7,24.0,1.0,31.8,4.1,26.0,24.0,1.0,31.8,25.1,24.0,1.0,27.5,4.7,17.0,24.0,1.0,29.9,24.3,24.0
2023-06-06 03:00:00,28.7,,,,,26.7,26.7,[26.7],1.0,4.0,26.4,24.0,1.0,,4.1,25.0,24.0,1.0,,24.6,24.0,1.0,,4.6,17.0,24.0,1.0,,25.3,24.0
2023-06-06 03:05:00,28.7,,31.5,26.8,29.9,26.7,26.7,[26.7],1.0,4.0,26.4,24.0,1.0,31.5,4.1,25.0,24.0,1.0,31.5,24.2,24.0,1.0,26.8,4.5,17.0,24.0,1.0,29.8,24.1,24.0
2023-06-06 03:10:00,28.7,,31.1,26.2,29.55,26.6,26.6,[26.6],1.0,4.0,26.4,24.0,1.0,31.1,4.0,25.0,24.0,1.0,31.1,24.1,24.0,1.0,26.2,4.5,24.0,24.0,1.0,29.8,24.8,24.0
2023-06-06 03:15:00,28.7,,31.1,25.7,29.425,26.5,26.5,[26.5],1.0,4.0,26.4,24.0,1.0,31.1,4.1,25.0,24.0,1.0,31.1,25.0,24.0,1.0,25.7,0.7,24.0,24.0,1.0,29.8,25.5,24.0
2023-06-06 03:20:00,28.8,,31.0,26.0,29.45,26.5,26.5,[26.5],1.0,4.0,26.4,24.0,1.0,31.0,4.1,25.0,24.0,1.0,31.0,24.4,24.0,1.0,26.0,4.4,17.0,24.0,1.0,29.8,24.1,24.0
2023-06-06 03:25:00,28.8,,30.9,25.6,29.3,26.4,26.4,[26.4],1.0,4.0,26.1,24.0,1.0,30.9,4.0,24.0,24.0,1.0,30.9,24.4,24.0,1.0,25.6,4.4,17.0,24.0,1.0,29.8,25.1,24.0
2023-06-06 03:30:00,28.8,,30.9,25.3,29.225,26.4,26.4,[26.4],1.0,3.9,26.4,24.0,1.0,30.9,4.0,25.0,24.0,1.0,30.9,24.7,24.0,1.0,25.3,4.4,17.0,24.0,1.0,29.8,24.9,24.0
2023-06-06 03:35:00,28.7,,31.0,26.0,29.45,26.4,26.4,[26.4],1.0,4.0,26.4,24.0,1.0,31.0,4.1,25.0,24.0,1.0,31.0,25.0,24.0,1.0,26.0,4.5,17.0,24.0,1.0,29.8,24.2,24.0
2023-06-06 03:40:00,28.7,,31.1,26.4,29.6,26.4,26.4,[26.4],1.0,4.0,26.4,24.0,1.0,31.1,4.0,25.0,24.0,1.0,31.1,25.5,24.0,1.0,26.4,4.5,18.0,24.0,1.0,29.8,25.3,24.0
2023-06-06 03:45:00,28.7,,31.3,26.4,29.7,26.4,26.4,[26.4],1.0,4.0,26.4,24.0,1.0,31.3,4.0,25.0,24.0,1.0,31.3,25.4,24.0,1.0,26.4,4.5,17.0,24.0,1.0,29.8,24.2,24.0
2023-06-06 03:50:00,28.7,,31.4,26.9,29.875,26.4,26.4,[26.4],1.0,4.0,26.4,24.0,1.0,31.4,4.1,25.0,24.0,1.0,31.4,25.6,24.0,1.0,26.9,4.5,18.0,24.0,1.0,29.8,24.9,24.0
2023-06-06 03:55:00,28.7,,31.6,27.3,30.075,26.5,26.5,[26.5],1.0,4.0,26.4,24.0,1.0,31.6,4.0,25.0,24.0,1.0,31.6,25.7,24.0,1.0,27.3,4.5,18.0,24.0,1.0,29.8,25.1,24.0
2023-06-06 04:00:00,28.7,,31.7,27.6,30.2,26.5,26.5,[26.5],1.0,4.0,26.4,24.0,1.0,31.7,4.0,25.0,24.0,1.0,31.7,25.6,24.0,1.0,27.6,4.5,17.0,24.0,1.0,29.8,24.0,24.0
2023-06-06 04:05:00,28.8,,31.7,27.8,30.25,26.5,26.5,[26.5],1.0,4.0,26.4,24.0,1.0,31.7,4.1,26.0,24.0,1.0,31.7,25.7,24.0,1.0,27.8,4.5,18.0,24.0,1.0,29.8,25.0,24.0
2023-06-06 04:10:00,28.7,,31.8,27.8,30.3,26.5,26.5,[26.5],1.0,4.0,26.4,24.0,1.0,31.8,4.0,25.0,24.0,1.0,31.8,24.9,24.0,1.0,27.8,4.7,17.0,24.0,1.0,29.8,25.2,27.0
2023-06-06 04:15:00,28.7,,31.6,26.8,29.95,26.5,26.5,[26.5],1.0,0.5,27.0,27.0,1.0,31.6,0.5,26.0,27.0,1.0,31.6,26.0,27.0,1.0,26.8,0.7,26.0,26.0,1.0,29.8,26.3,27.0
2023-06-06 04:20:00,28.7,,31.6,26.8,29.95,26.7,26.7,[26.7],1.0,0.5,28.3,27.0,1.0,31.6,0.5,28.0,27.0,1.0,31.6,27.5,27.0,1.0,26.8,4.6,17.0,26.0,1.0,29.8,27.3,27.0
2023-06-06 04:25:00,28.7,,33.3,28.3,31.225,27.1,27.1,[27.1],1.0,0.5,28.4,27.0,1.0,33.3,4.1,27.0,27.0,1.0,33.3,27.2,27.0,1.0,28.3,4.6,19.0,26.0,1.0,30.0,27.4,27.0
2023-06-06 04:30:00,28.6,,33.3,28.7,31.4,27.4,27.4,[27.4],1.0,0.5,28.6,27.0,1.0,33.3,4.1,27.0,24.0,1.0,33.3,27.2,27.0,1.0,28.7,4.6,19.0,24.0,1.0,30.3,26.7,24.0
2023-06-06 04:35:00,28.6,,33.4,28.7,31.5,27.6,27.6,[27.6],1.0,4.0,28.1,24.0,1.0,33.4,4.1,26.0,24.0,1.0,33.4,25.6,24.0,1.0,28.7,4.5,18.0,24.0,1.0,30.5,24.4,24.0
2023-06-06 04:40:00,28.6,,33.2,27.9,31.225,27.5,27.5,[27.5],1.0,4.0,27.4,24.0,1.0,33.2,4.1,26.0,24.0,1.0,33.2,25.2,24.0,1.0,27.9,4.5,17.0,24.0,1.0,30.6,24.8,24.0
2023-06-06 04:45:00,28.5,,32.8,27.4,30.875,27.4,27.4,[27.4],1.0,4.0,27.4,24.0,1.0,32.8,4.0,25.0,24.0,1.0,32.8,24.8,24.0,1.0,27.4,4.5,17.0,24.0,1.0,30.5,24.2,24.0
2023-06-06 04:50:00,28.5,,32.0,26.9,30.325,27.3,27.3,[27.3],1.0,4.0,27.1,24.0,1.0,31.9,4.1,25.0,24.0,1.0,32.0,24.7,24.0,1.0,26.9,4.4,17.0,24.0,1.0,30.5,25.3,24.0
2023-06-06 04:55:00,28.5,,31.7,26.0,29.950000000000003,27.2,27.2,[27.2],1.0,4.0,26.8,24.0,1.0,31.7,4.0,25.0,24.0,1.0,31.7,24.4,24.0,1.0,26.0,4.4,17.0,24.0,1.0,30.4,24.1,24.0
2023-06-06 05:00:00,28.5,,31.7,26.0,29.9,27.1,27.1,[27.1],1.0,4.0,26.8,24.0,1.0,31.7,4.1,25.0,24.0,1.0,31.7,24.3,24.0,1.0,26.0,4.5,17.0,24.0,1.0,30.2,25.0,24.0
2023-06-06 05:05:00,28.5,,31.4,25.9,29.725,27.0,27.0,[27.0],1.0,4.0,26.8,24.0,1.0,31.4,4.0,25.0,24.0,1.0,31.4,25.0,24.0,1.0,25.9,0.7,24.0,24.0,1.0,30.2,25.5,24.0
2023-06-06 05:10:00,28.5,,31.3,25.9,29.65,26.9,26.9,[26.9],1.0,3.9,26.8,24.0,1.0,31.3,4.1,25.0,24.0,1.0,31.3,24.2,24.0,1.0,25.9,4.7,17.0,24.0,1.0,30.1,24.5,24.0
2023-06-06 05:15:00,28.5,,31.3,25.5,29.525,26.8,26.8,[26.8],1.0,4.0,26.8,24.0,1.0,31.3,4.1,25.0,24.0,1.0,31.3,24.1,24.0,1.0,25.5,4.5,23.0,24.0,1.0,30.0,24.6,24.0
2023-06-06 05:20:00,28.5,,31.1,25.2,29.35,26.8,26.8,[26.8],1.0,3.9,26.4,24.0,1.0,31.1,4.0,25.0,24.0,1.0,31.1,25.5,24.0,1.0,25.2,4.4,15.0,24.0,1.0,30.0,25.5,24.0
2023-06-06 05:25:00,28.5,,31.1,25.6,29.425000000000004,26.7,26.7,[26.7],1.0,4.0,26.4,24.0,1.0,31.1,4.1,25.0,24.0,1.0,31.1,25.3,24.0,1.0,25.6,4.4,17.0,24.0,1.0,29.9,24.6,24.0
2023-06-06 05:30:00,28.5,,31.3,26.0,29.625,26.7,26.7,[26.7],1.0,4.0,26.4,24.0,1.0,31.3,4.1,25.0,24.0,1.0,31.3,25.5,24.0,1.0,26.0,4.5,17.0,24.0,1.0,29.9,24.3,24.0
2023-06-06 05:35:00,28.5,,31.6,26.7,29.975,26.6,26.6,[26.6],1.0,4.0,26.4,24.0,1.0,31.6,4.1,25.0,24.0,1.0,31.6,25.7,24.0,1.0,26.7,4.4,18.0,24.0,1.0,30.0,25.5,24.0
2023-06-06 05:40:00,28.4,,31.6,26.9,30.025,26.7,26.7,[26.7],1.0,4.0,26.7,24.0,1.0,31.6,4.0,25.0,24.0,1.0,31.6,25.6,24.0,1.0,26.9,4.5,17.0,24.0,1.0,30.0,24.4,24.0
2023-06-06 05:45:00,28.4,,31.8,27.2,30.175,26.7,26.7,[26.7],1.0,4.0,26.7,24.0,1.0,31.8,4.0,26.0,24.0,1.0,31.8,25.9,24.0,1.0,27.2,4.5,18.0,24.0,1.0,29.9,24.6,24.0
2023-06-06 05:50:00,28.4,,31.8,27.5,30.275,26.7,26.7,[26.7],1.0,4.0,26.7,24.0,1.0,31.8,4.1,26.0,24.0,1.0,31.8,25.9,24.0,1.0,27.5,4.5,18.0,24.0,1.0,30.0,25.1,24.0
2023-06-06 05:55:00,28.4,,31.8,27.7,30.3,26.7,26.7,[26.7],,,,,,31.8,,,,,31.8,,,,27.7,,,,,29.9,,
2023-06-06 06:00:00,28.4,,31.8,26.9,30.1,26.6,26.6,[26.6],1.0,4.0,26.4,24.0,1.0,31.8,4.0,25.0,24.0,1.0,31.8,24.5,24.0,1.0,26.9,4.5,17.0,24.0,1.0,29.9,24.9,24.0
2023-06-06 06:05:00,28.4,,31.5,26.5,29.825,26.5,26.5,[26.5],1.0,4.0,26.4,24.0,1.0,31.5,4.1,25.0,24.0,1.0,31.5,24.2,24.0,1.0,26.5,4.4,17.0,24.0,1.0,29.8,24.9,24.0
2023-06-06 06:10:00,28.4,,31.2,26.1,29.575,26.5,26.5,[26.5],1.0,4.0,26.4,24.0,1.0,31.2,4.1,24.0,24.0,1.0,31.2,24.2,24.0,1.0,26.1,4.4,23.0,24.0,1.0,29.8,24.6,24.0
2023-06-06 06:15:00,28.5,,31.0,26.1,29.475,26.5,26.5,[26.5],1.0,4.0,26.4,24.0,1.0,31.0,4.0,25.0,24.0,1.0,31.0,25.7,24.0,1.0,26.1,4.4,21.0,24.0,1.0,29.8,25.5,24.0
2023-06-06 06:20:00,28.6,,31.1,26.4,29.6,26.5,26.5,[26.5],1.0,4.0,26.4,24.0,1.0,31.1,4.1,25.0,24.0,1.0,31.1,25.4,24.0,1.0,26.4,4.4,17.0,24.0,1.0,29.8,24.5,24.0
2023-06-06 06:25:00,28.6,,31.3,26.9,29.825,26.5,26.5,[26.5],1.0,3.9,26.4,24.0,1.0,31.3,4.0,25.0,24.0,1.0,31.3,25.7,24.0,1.0,26.9,4.5,18.0,24.0,1.0,29.8,24.4,24.0
2023-06-06 06:30:00,28.6,,31.4,26.9,29.875,26.5,26.5,[26.5],1.0,3.9,26.4,24.0,1.0,31.4,4.0,25.0,24.0,1.0,31.4,25.8,24.0,1.0,26.9,4.4,18.0,24.0,1.0,29.8,25.4,24.0
2023-06-06 06:35:00,28.6,,31.6,27.3,30.1,26.6,26.6,[26.6],1.0,4.0,26.4,24.0,1.0,31.6,4.0,25.0,24.0,1.0,31.6,25.6,24.0,1.0,27.3,4.5,17.0,24.0,1.0,29.9,24.1,24.0
2023-06-06 06:40:00,28.7,,31.7,27.6,30.2,26.6,26.6,[26.6],1.0,3.9,26.4,24.0,1.0,31.7,4.0,25.0,24.0,1.0,31.7,25.5,24.0,1.0,27.6,4.5,18.0,24.0,1.0,29.8,24.8,24.0
2023-06-06 06:45:00,28.7,,31.7,27.6,30.225,26.5,26.5,[26.5],1.0,3.9,26.4,24.0,1.0,31.7,4.0,25.0,24.0,1.0,31.7,24.7,24.0,1.0,27.6,4.5,17.0,24.0,1.0,29.9,25.1,24.0
2023-06-06 06:50:00,28.6,,31.6,26.7,29.925,26.5,26.5,[26.5],1.0,4.0,26.4,24.0,1.0,31.6,4.1,25.0,24.0,1.0,31.6,24.4,24.0,1.0,26.7,0.7,24.0,24.0,1.0,29.8,24.0,24.0
2023-06-06 06:55:00,28.7,,31.2,26.5,29.675,26.5,26.5,[26.5],1.0,4.0,26.4,24.0,1.0,31.2,4.1,25.0,24.0,1.0,31.2,24.9,24.0,1.0,26.5,4.5,18.0,24.0,1.0,29.8,25.0,24.0
2023-06-06 07:00:00,28.7,,31.2,26.0,29.525,26.4,26.4,[26.4],1.0,3.9,26.4,24.0,1.0,31.2,4.1,25.0,24.0,1.0,31.2,24.2,24.0,1.0,26.0,4.6,17.0,24.0,1.0,29.7,25.0,24.0
2023-06-06 07:05:00,28.7,,31.1,26.0,29.475,26.3,26.3,[26.3],1.0,,26.1,24.0,1.0,31.1,,24.0,24.0,1.0,31.1,24.6,24.0,1.0,26.0,,24.0,24.0,1.0,29.7,24.1,24.0
2023-06-06 07:10:00,28.9,,30.9,25.9,29.35,26.4,26.4,[26.4],1.0,4.0,26.4,24.0,1.0,30.9,4.1,25.0,24.0,1.0,30.9,25.4,24.0,1.0,25.9,4.4,18.0,24.0,1.0,29.7,24.8,24.0
2023-06-06 07:15:00,28.9,,31.0,25.9,29.4,26.3,26.3,[26.3],1.0,4.0,26.4,24.0,1.0,31.0,4.1,25.0,24.0,1.0,31.0,25.4,24.0,1.0,25.9,4.5,17.0,24.0,1.0,29.7,25.1,24.0
2023-06-06 07:20:00,28.9,,31.4,26.5,29.75,26.4,26.4,[26.4],1.0,4.0,26.4,24.0,1.0,31.4,4.1,25.0,24.0,1.0,31.4,25.4,24.0,1.0,26.5,4.5,17.0,24.0,1.0,29.7,24.1,24.0
2023-06-06 07:25:00,29.0,,31.4,26.7,29.8,26.4,26.4,[26.4],1.0,4.0,26.4,24.0,1.0,31.4,4.1,25.0,24.0,1.0,31.4,25.7,24.0,1.0,26.7,4.5,18.0,24.0,1.0,29.7,25.1,24.0
2023-06-06 07:30:00,29.0,,31.5,27.1,29.975,26.4,26.4,[26.4],1.0,4.0,26.4,24.0,1.0,31.5,4.0,25.0,24.0,1.0,31.5,25.7,24.0,1.0,27.1,4.5,18.0,24.0,1.0,29.8,24.9,24.0
2023-06-06 07:35:00,29.1,,31.6,27.3,30.075,26.4,26.4,[26.4],1.0,4.0,26.4,24.0,1.0,31.6,4.0,25.0,24.0,1.0,31.6,25.6,24.0,1.0,27.3,4.5,18.0,24.0,1.0,29.8,24.1,24.0
2023-06-06 07:40:00,29.2,,31.6,27.7,30.175,26.5,26.5,[26.5],1.0,4.0,26.4,24.0,1.0,31.6,4.1,26.0,24.0,1.0,31.6,25.8,24.0,1.0,27.7,4.5,18.0,24.0,1.0,29.8,25.4,24.0
2023-06-06 07:45:00,29.2,,31.7,27.7,30.25,26.4,26.4,[26.4],1.0,4.0,26.4,24.0,1.0,31.7,4.0,25.0,24.0,1.0,31.7,24.7,24.0,1.0,27.7,4.5,17.0,24.0,1.0,29.9,24.6,24.0
2023-06-06 07:50:00,29.3,,31.6,27.2,30.075000000000003,26.5,26.5,[26.5],1.0,0.5,27.7,27.0,1.0,31.6,0.5,27.0,27.0,1.0,31.6,27.0,27.0,1.0,27.2,0.7,27.0,26.0,1.0,29.9,26.5,27.0
2023-06-06 07:55:00,29.4,,31.8,27.9,30.4,26.8,26.8,[26.8],1.0,0.5,28.7,27.0,1.0,31.8,0.5,28.0,27.0,1.0,31.8,27.5,27.0,1.0,27.9,4.5,27.0,26.0,1.0,30.1,27.1,27.0
2023-06-06 08:00:00,29.5,,33.4,28.3,31.35,27.2,27.2,[27.2],1.0,0.5,28.4,27.0,1.0,33.4,4.1,27.0,27.0,1.0,33.4,27.3,27.0,1.0,28.3,4.5,19.0,26.0,1.0,30.3,27.4,27.0
2023-06-06 08:05:00,29.5,,33.4,28.5,31.4,27.5,27.5,[27.5],1.0,0.5,28.7,27.0,1.0,33.4,4.1,27.0,24.0,1.0,33.4,27.3,27.0,1.0,28.5,4.5,19.0,26.0,1.0,30.3,27.2,24.0
2023-06-06 08:10:00,29.5,,33.4,28.5,31.475,27.8,27.8,[27.8],1.0,4.1,28.1,24.0,1.0,33.4,4.1,27.0,24.0,1.0,33.4,25.9,24.0,1.0,28.5,4.4,18.0,24.0,1.0,30.6,24.7,24.0
2023-06-06 08:15:00,29.5,,33.4,28.4,31.45,27.7,27.7,[27.7],1.0,4.1,27.7,24.0,1.0,33.4,4.1,26.0,24.0,1.0,33.4,25.3,24.0,1.0,28.4,4.4,18.0,24.0,1.0,30.6,24.6,24.0
2023-06-06 08:20:00,29.5,,33.0,27.7,31.075000000000003,27.6,27.6,[27.6],1.0,4.1,27.4,24.0,1.0,33.0,4.1,26.0,24.0,1.0,33.0,25.0,24.0,1.0,27.7,4.4,17.0,24.0,1.0,30.6,24.7,24.0
2023-06-06 08:25:00,29.5,,32.5,27.2,30.700000000000003,27.5,27.5,[27.5],1.0,4.0,27.1,24.0,1.0,32.5,4.1,25.0,24.0,1.0,32.5,24.8,24.0,1.0,27.2,4.4,17.0,24.0,1.0,30.6,25.1,24.0
2023-06-06 08:30:00,29.6,,31.8,26.7,30.175,27.3,27.3,[27.3],1.0,4.0,27.1,24.0,1.0,31.8,4.1,25.0,24.0,1.0,31.8,24.5,24.0,1.0,26.7,4.5,17.0,24.0,1.0,30.4,23.9,24.0
2023-06-06 08:35:00,29.7,,31.8,26.4,30.075,27.2,27.2,[27.2],1.0,4.0,26.8,24.0,1.0,31.8,4.1,25.0,24.0,1.0,31.8,24.5,24.0,1.0,26.4,4.4,14.0,24.0,1.0,30.3,25.4,24.0
2023-06-06 08:40:00,29.9,,31.6,26.0,29.85,27.1,27.1,[27.1],1.0,4.0,26.8,24.0,1.0,31.6,4.1,25.0,24.0,1.0,31.6,24.7,24.0,1.0,26.0,0.7,25.0,24.0,1.0,30.2,24.9,24.0
2023-06-06 08:45:00,30.0,,31.5,26.0,29.775,27.0,27.0,[27.0],1.0,4.0,26.8,24.0,1.0,31.5,4.1,25.0,24.0,1.0,31.5,24.4,24.0,1.0,26.0,4.5,17.0,24.0,1.0,30.1,23.9,24.0
2023-06-06 08:50:00,30.0,,31.5,25.7,29.675,27.0,27.0,[27.0],1.0,4.0,26.8,24.0,1.0,31.5,4.2,25.0,24.0,1.0,31.5,24.3,24.0,1.0,25.7,4.6,14.0,24.0,1.0,30.0,25.5,24.0
2023-06-06 08:55:00,30.1,,31.3,25.6,29.55,27.0,27.0,[27.0],1.0,4.0,26.8,24.0,1.0,31.3,4.0,25.0,24.0,1.0,31.3,25.2,24.0,1.0,25.6,0.7,25.0,24.0,1.0,30.0,24.9,24.0
2023-06-06 09:00:00,30.1,,31.2,25.6,29.475,26.9,26.9,[26.9],1.0,4.0,26.8,24.0,1.0,31.2,4.1,25.0,24.0,1.0,31.2,25.1,24.0,1.0,25.6,4.4,17.0,24.0,1.0,29.9,24.1,24.0
2023-06-06 09:05:00,30.1,,31.4,26.1,29.700000000000003,26.8,26.8,[26.8],1.0,3.9,26.8,24.0,1.0,31.4,4.1,25.0,24.0,1.0,31.4,25.5,24.0,1.0,26.1,4.5,18.0,24.0,1.0,29.9,25.5,24.0
2023-06-06 09:10:00,30.0,,31.5,26.4,29.825000000000003,26.9,26.9,[26.9],1.0,4.0,26.8,24.0,1.0,31.5,4.2,26.0,24.0,1.0,31.5,25.5,24.0,1.0,26.4,4.4,18.0,24.0,1.0,29.9,24.7,24.0
2023-06-06 09:15:00,29.8,,31.7,26.7,30.0,26.9,26.9,[26.9],1.0,4.0,26.8,24.0,1.0,31.7,4.1,26.0,24.0,1.0,31.7,25.6,24.0,1.0,26.7,4.5,17.0,24.0,1.0,29.9,24.3,24.0
2023-06-06 09:20:00,29.8,,31.8,27.4,30.225,27.0,27.0,[27.0],1.0,4.0,26.8,24.0,1.0,31.8,4.1,26.0,24.0,1.0,31.8,25.9,24.0,1.0,27.4,4.6,18.0,24.0,1.0,29.9,25.3,24.0
2023-06-06 09:25:00,29.8,,31.9,27.4,30.275,26.9,26.9,[26.9],1.0,4.0,26.8,24.0,1.0,31.9,4.1,25.0,24.0,1.0,31.9,24.8,24.0,1.0,27.4,4.5,17.0,24.0,1.0,29.9,24.2,24.0
2023-06-06 09:30:00,30.2,,31.8,26.9,30.1,26.9,26.9,[26.9],1.0,4.0,26.8,24.0,1.0,31.8,4.2,25.0,24.0,1.0,31.8,24.6,24.0,1.0,26.9,4.7,14.0,24.0,1.0,29.9,25.1,24.0
2023-06-06 09:35:00,30.4,,31.4,26.1,29.675,26.9,26.9,[26.9],1.0,4.0,26.4,24.0,1.0,31.4,4.2,25.0,24.0,1.0,31.4,24.3,24.0,1.0,26.1,4.6,17.0,24.0,1.0,29.8,24.8,24.0
2023-06-06 09:40:00,30.5,,31.2,25.7,29.475,26.9,26.9,[26.9],1.0,4.0,26.4,24.0,1.0,31.2,4.2,25.0,24.0,1.0,31.2,24.1,24.0,1.0,25.7,4.5,17.0,24.0,1.0,29.8,24.3,24.0
2023-06-06 09:45:00,30.5,,31.2,25.7,29.475,26.8,26.8,[26.8],1.0,4.0,26.4,24.0,1.0,31.2,4.1,25.0,24.0,1.0,31.2,25.5,24.0,1.0,25.7,4.3,17.0,24.0,1.0,29.8,25.5,24.0
2023-06-06 09:50:00,30.4,,31.2,26.4,29.625,26.9,26.9,[26.9],1.0,4.0,26.4,24.0,1.0,31.2,4.2,25.0,24.0,1.0,31.2,25.3,24.0,1.0,26.4,4.5,17.0,24.0,1.0,29.7,24.6,24.0
2023-06-06 09:55:00,30.3,,31.5,26.6,29.85,26.9,26.9,[26.9],1.0,4.0,26.4,24.0,1.0,31.5,4.1,25.0,24.0,1.0,31.5,25.5,24.0,1.0,26.6,4.6,17.0,24.0,1.0,29.8,24.5,24.0
2023-06-06 10:00:00,30.3,,31.5,26.7,29.875,26.9,26.9,[26.9],1.0,4.0,26.4,24.0,1.0,31.5,4.1,25.0,24.0,1.0,31.5,25.7,24.0,1.0,26.7,4.5,18.0,24.0,1.0,29.8,24.5,24.0
2023-06-06 10:05:00,30.3,,31.6,27.0,30.0,27.0,27.0,[27.0],1.0,4.0,26.7,24.0,1.0,31.6,4.1,26.0,24.0,1.0,31.6,25.6,24.0,1.0,27.0,4.4,17.0,24.0,1.0,29.8,24.1,24.0
2023-06-06 10:10:00,30.4,,31.8,27.3,30.175,27.0,27.0,[27.0],1.0,4.0,26.7,24.0,1.0,31.8,4.1,26.0,24.0,1.0,31.8,25.4,24.0,1.0,27.3,4.6,18.0,24.0,1.0,29.8,24.9,24.0
2023-06-06 10:15:00,30.5,,31.8,27.5,30.225,27.0,27.0,[27.0],1.0,4.0,26.7,24.0,1.0,31.8,4.2,25.0,24.0,1.0,31.8,24.8,24.0,1.0,27.5,4.7,17.0,24.0,1.0,29.8,24.5,24.0
2023-06-06 10:20:00,30.5,,31.7,27.0,30.025,27.0,27.0,[27.0],1.0,4.0,26.7,24.0,1.0,31.7,4.2,25.0,24.0,1.0,31.7,24.7,24.0,1.0,27.0,4.5,14.0,24.0,1.0,29.7,24.5,24.0
2023-06-06 10:25:00,30.7,,31.4,26.4,29.725,27.0,27.0,[27.0],1.0,4.0,26.4,24.0,1.0,31.4,4.2,25.0,24.0,1.0,31.4,24.4,24.0,1.0,26.4,4.7,17.0,24.0,1.0,29.7,24.1,24.0
2023-06-06 10:30:00,30.7,,31.3,26.1,29.6,26.9,26.9,[26.9],1.0,4.0,26.4,24.0,1.0,31.3,4.1,25.0,24.0,1.0,31.3,24.2,24.0,1.0,26.1,0.7,24.0,24.0,1.0,29.7,23.9,24.0
2023-06-06 10:35:00,30.7,,31.1,25.7,29.375,26.9,26.9,[26.9],1.0,4.0,26.4,24.0,1.0,31.1,4.2,25.0,24.0,1.0,31.1,24.7,24.0,1.0,25.7,4.7,15.0,24.0,1.0,29.6,24.8,24.0
2023-06-06 10:40:00,30.6,,31.1,25.7,29.375,26.9,26.9,[26.9],1.0,4.0,26.4,24.0,1.0,31.1,4.2,25.0,24.0,1.0,31.1,24.1,24.0,1.0,25.7,4.7,17.0,24.0,1.0,29.6,25.1,24.0
2023-06-06 10:45:00,30.5,,31.1,25.7,29.375,26.9,26.9,[26.9],1.0,4.0,26.4,24.0,1.0,31.1,4.1,25.0,24.0,1.0,31.1,24.4,24.0,1.0,25.7,0.7,24.0,24.0,1.0,29.6,23.9,24.0
2023-06-06 10:50:00,30.6,,31.0,25.9,29.375,26.9,26.9,[26.9],1.0,4.1,26.4,24.0,1.0,31.0,4.3,25.0,24.0,1.0,31.0,25.4,24.0,1.0,25.9,4.5,17.0,24.0,1.0,29.6,24.9,24.0
2023-06-06 10:55:00,30.6,,31.3,26.1,29.575000000000003,26.9,26.9,[26.9],1.0,4.0,26.4,24.0,1.0,31.3,4.2,25.0,24.0,1.0,31.3,25.4,24.0,1.0,26.1,4.5,18.0,24.0,1.0,29.6,25.0,24.0
2023-06-06 11:00:00,30.5,,31.5,26.7,29.875,27.0,27.0,[27.0],1.0,4.1,26.4,24.0,1.0,31.5,4.2,25.0,24.0,1.0,31.5,25.4,24.0,1.0,26.7,4.5,17.0,24.0,1.0,29.8,24.0,24.0
2023-06-06 11:05:00,30.5,,31.5,26.7,29.875,27.0,27.0,[27.0],1.0,4.0,26.4,24.0,1.0,31.5,4.2,26.0,24.0,1.0,31.5,25.8,24.0,1.0,26.7,4.5,18.0,24.0,1.0,29.8,25.4,24.0
2023-06-06 11:10:00,30.5,,31.6,27.1,30.025,27.0,27.0,[27.0],1.0,4.1,26.4,24.0,1.0,31.6,4.2,26.0,24.0,1.0,31.6,25.6,24.0,1.0,27.1,4.6,17.0,24.0,1.0,29.8,24.2,24.0
2023-06-06 11:15:00,30.5,,31.7,27.6,30.2,27.1,27.1,[27.1],1.0,4.1,26.7,24.0,1.0,31.7,4.2,26.0,24.0,1.0,31.7,25.8,24.0,1.0,27.6,4.6,18.0,24.0,1.0,29.8,24.9,24.0
2023-06-06 11:20:00,30.3,,31.8,27.6,30.25,27.1,27.1,[27.1],1.0,4.1,26.7,24.0,1.0,31.8,4.2,26.0,24.0,1.0,31.8,25.8,24.0,1.0,27.6,4.5,18.0,24.0,1.0,29.8,24.8,24.0
2023-06-06 11:25:00,30.2,,31.8,27.7,30.275,27.1,27.1,[27.1],1.0,4.0,26.4,24.0,1.0,31.8,4.2,25.0,24.0,1.0,31.8,24.9,24.0,1.0,27.7,4.6,17.0,24.0,1.0,29.8,24.1,24.0
2023-06-06 11:30:00,29.9,,31.5,27.2,30.0,27.1,27.1,[27.1],,,,,,31.5,,,,,31.5,,,,27.2,,,,,29.8,,
2023-06-06 11:35:00,29.7,,31.5,26.2,29.75,27.0,27.0,[27.0],1.0,4.0,26.4,24.0,1.0,31.5,4.1,25.0,24.0,1.0,31.5,24.2,24.0,1.0,26.2,4.5,23.0,24.0,1.0,29.8,23.9,24.0
