time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,3811203_c,3811203_h,3811203_p,3811203_r,3811203_s,3811204_c,3811204_h,3811204_p,3811204_r,3811204_s,791628_c,791628_h,791628_p,791628_r,791628_s,791629_c,791629_h,791629_p,791629_r,791629_s,791637_c,791637_h,791637_p,791637_r,791637_s,791638_c,791638_h,791638_p,791638_r,791638_s
2023-06-02 14:20:00,34.4,2.98,30.8,28.1,29.0,29.2,29.2,[29.2],1.0,30.2,0.6,27.0,28.0,1.0,30.8,0.6,29.0,28.0,1.0,28.1,9.5,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.5,8.5,26.5,26.0
2023-06-02 14:25:00,34.2,2.99,30.7,28.1,28.98333333333333,29.2,29.2,[29.2],1.0,30.2,0.6,27.0,28.0,1.0,30.7,5.0,28.0,28.0,1.0,28.1,9.7,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.5,2.0,25.8,26.0
2023-06-02 14:30:00,34.2,2.98,30.7,28.1,28.98333333333333,29.1,29.1,[29.1],1.0,30.3,0.6,28.0,28.0,1.0,30.7,0.6,29.0,28.0,1.0,28.1,9.5,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.8,26.0,1.0,28.5,8.3,26.7,26.0
2023-06-02 14:35:00,34.2,2.99,30.7,28.1,28.98333333333333,29.2,29.2,[29.2],1.0,30.2,0.6,27.0,28.0,1.0,30.7,4.6,29.0,28.0,1.0,28.1,9.6,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.5,2.0,26.4,26.0
2023-06-02 14:40:00,34.2,2.99,30.7,28.1,28.98333333333333,29.1,29.1,[29.1],1.0,30.2,0.6,27.0,28.0,1.0,30.7,0.6,28.0,28.0,1.0,28.1,9.5,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.5,8.0,26.0,26.0
2023-06-02 14:45:00,34.1,2.98,30.7,28.2,29.016666666666666,29.2,29.2,[29.2],1.0,30.2,0.6,28.0,28.0,1.0,30.7,0.6,29.0,28.0,1.0,28.2,9.4,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.5,2.0,26.8,26.0
2023-06-02 14:50:00,34.2,2.99,30.8,28.2,29.05,29.2,29.2,[29.2],1.0,30.2,0.6,28.0,28.0,1.0,30.8,4.9,29.0,28.0,1.0,28.2,9.5,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,2.0,26.6,26.0
2023-06-02 14:55:00,34.2,2.99,30.9,28.2,29.066666666666663,29.3,29.3,[29.3],1.0,30.2,0.6,27.0,28.0,1.0,30.9,0.6,28.0,28.0,1.0,28.2,9.5,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,8.3,25.8,26.0
2023-06-02 15:00:00,34.1,2.98,31.0,28.2,29.1,29.3,29.3,[29.3],1.0,30.2,0.6,28.0,28.0,1.0,31.0,0.6,29.0,28.0,1.0,28.2,9.4,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,26.0,26.0,1.0,28.6,2.0,26.5,26.0
2023-06-02 15:05:00,34.1,2.99,30.9,28.2,29.08333333333333,29.3,29.3,[29.3],1.0,30.2,0.6,28.0,28.0,1.0,30.9,0.6,29.0,28.0,1.0,28.2,9.4,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,25.9,26.0,1.0,28.6,2.0,26.7,26.0
2023-06-02 15:10:00,34.1,2.99,30.9,28.2,29.08333333333333,29.3,29.3,[29.3],1.0,30.2,0.6,27.0,28.0,1.0,30.9,0.6,28.0,28.0,1.0,28.2,9.5,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,26.0,26.0,1.0,28.6,8.1,26.0,26.0
2023-06-02 15:15:00,33.9,2.98,31.1,28.2,29.13333333333333,29.3,29.3,[29.3],1.0,30.2,0.6,27.0,28.0,1.0,31.1,4.8,29.0,28.0,1.0,28.2,9.2,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,26.0,26.0,1.0,28.7,8.3,26.7,26.0
2023-06-02 15:20:00,33.6,2.99,31.0,28.3,29.149999999999995,29.3,29.3,[29.3],1.0,30.2,0.6,28.0,28.0,1.0,31.0,0.6,29.0,28.0,1.0,28.3,9.3,26.0,26.0,1.0,28.3,2.6,26.0,26.0,1.0,28.4,2.0,25.9,26.0,1.0,28.7,2.0,26.6,26.0
2023-06-02 15:25:00,33.4,2.98,31.0,28.2,29.116666666666664,29.2,29.2,[29.2],1.0,30.2,0.6,27.0,28.0,1.0,31.0,0.6,28.0,28.0,1.0,28.2,9.4,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,25.8,26.0,1.0,28.7,8.2,25.9,26.0
2023-06-02 15:30:00,33.1,2.99,30.9,28.3,29.116666666666664,29.3,29.3,[29.3],1.0,30.2,0.6,27.0,28.0,1.0,30.9,0.6,29.0,28.0,1.0,28.3,9.2,26.0,26.0,1.0,28.3,2.6,26.0,26.0,1.0,28.4,2.0,25.9,26.0,1.0,28.6,2.0,26.3,26.0
2023-06-02 15:35:00,32.9,2.99,30.8,28.3,29.1,29.3,29.3,[29.3],1.0,30.2,0.6,28.0,28.0,1.0,30.8,0.6,30.0,28.0,1.0,28.3,9.2,26.0,26.0,1.0,28.3,2.6,26.0,26.0,1.0,28.4,2.0,25.9,26.0,1.0,28.6,7.9,26.5,26.0
2023-06-02 15:40:00,33.0,,30.8,28.2,29.066666666666663,29.2,29.2,[29.2],1.0,30.2,0.6,27.0,28.0,1.0,30.8,0.6,28.0,28.0,1.0,28.2,9.2,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,25.8,26.0,1.0,28.6,2.0,25.9,26.0
2023-06-02 15:45:00,32.7,2.98,30.8,28.2,29.05,29.3,29.3,[29.3],1.0,30.2,0.6,27.0,28.0,1.0,30.8,0.6,29.0,28.0,1.0,28.2,9.2,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,8.0,26.2,26.0
2023-06-02 15:50:00,32.6,2.99,30.9,28.2,29.066666666666663,29.3,29.3,[29.3],1.0,30.2,0.6,29.0,28.0,1.0,30.9,4.6,29.0,28.0,1.0,28.2,9.2,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,2.0,26.6,26.0
2023-06-02 15:55:00,32.6,2.99,30.8,28.2,29.05,29.1,29.1,[29.1],1.0,30.2,0.6,27.0,28.0,1.0,30.8,0.6,28.0,28.0,1.0,28.2,9.2,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,8.0,25.9,26.0
2023-06-02 16:00:00,32.3,2.99,30.8,28.1,29.03333333333333,29.2,29.2,[29.2],1.0,30.3,0.6,28.0,28.0,1.0,30.8,4.7,29.0,28.0,1.0,28.1,9.2,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,2.0,26.7,26.0
2023-06-02 16:05:00,32.3,2.99,30.7,28.1,29.0,29.1,29.1,[29.1],1.0,30.3,0.6,27.0,28.0,1.0,30.7,0.6,28.0,28.0,1.0,28.1,9.2,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.7,26.0,1.0,28.5,2.0,26.3,26.0
2023-06-02 16:10:00,32.1,2.99,30.6,28.2,29.0,29.2,29.2,[29.2],1.0,30.3,0.6,27.0,28.0,1.0,30.6,0.6,29.0,28.0,1.0,28.2,9.3,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.2,2.0,25.8,26.0,1.0,28.5,8.2,26.1,26.0
2023-06-02 16:15:00,32.1,2.99,30.7,28.2,29.03333333333333,29.3,29.3,[29.3],1.0,30.3,0.6,28.0,28.0,1.0,30.7,0.6,29.0,28.0,1.0,28.2,9.2,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.2,2.0,26.0,26.0,1.0,28.6,2.0,26.5,26.0
2023-06-02 16:20:00,32.1,2.99,30.9,28.2,29.066666666666663,29.3,29.3,[29.3],1.0,30.2,0.6,27.0,28.0,1.0,30.9,0.6,28.0,28.0,1.0,28.2,9.2,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,26.0,26.0,1.0,28.6,8.2,26.3,26.0
2023-06-02 16:25:00,32.0,2.99,31.1,28.3,29.13333333333333,29.3,29.3,[29.3],1.0,30.2,0.6,27.0,28.0,1.0,31.1,0.6,29.0,28.0,1.0,28.3,9.1,26.0,26.0,1.0,28.3,2.6,26.0,26.0,1.0,28.3,2.0,26.1,26.0,1.0,28.6,2.0,25.9,26.0
2023-06-02 16:30:00,32.0,2.99,31.3,28.3,29.21666666666667,29.3,29.3,[29.3],1.0,30.2,0.6,28.0,28.0,1.0,31.3,4.7,29.0,28.0,1.0,28.3,9.2,26.0,26.0,1.0,28.3,2.6,26.0,26.0,1.0,28.4,2.0,26.1,26.0,1.0,28.8,8.2,26.5,26.0
2023-06-02 16:35:00,31.9,2.99,31.2,28.3,29.200000000000003,29.3,29.3,[29.3],1.0,30.2,0.6,28.0,28.0,1.0,31.2,0.6,29.0,28.0,1.0,28.3,9.2,26.0,26.0,1.0,28.3,2.6,26.0,26.0,1.0,28.4,2.0,26.0,26.0,1.0,28.8,2.0,26.7,26.0
2023-06-02 16:40:00,31.9,2.99,31.2,28.3,29.2,29.3,29.3,[29.3],1.0,30.3,0.7,28.0,28.0,1.0,31.2,0.6,28.0,28.0,1.0,28.3,9.2,26.0,26.0,1.0,28.3,2.6,26.0,26.0,1.0,28.4,2.0,26.0,26.0,1.0,28.7,8.3,25.9,26.0
2023-06-02 16:45:00,31.7,2.99,31.1,28.3,29.2,29.3,29.3,[29.3],1.0,30.4,0.6,27.0,28.0,1.0,31.1,4.7,29.0,28.0,1.0,28.3,9.1,26.0,26.0,1.0,28.3,2.6,26.0,26.0,1.0,28.4,2.0,26.0,26.0,1.0,28.7,2.0,26.3,26.0
2023-06-02 16:50:00,31.9,2.99,31.1,28.3,29.16666666666666,29.3,29.3,[29.3],1.0,30.2,0.7,28.0,28.0,1.0,31.1,0.7,29.0,28.0,1.0,28.3,9.2,26.0,26.0,1.0,28.3,2.4,26.0,26.0,1.0,28.4,2.0,26.0,26.0,1.0,28.7,2.0,26.7,26.0
2023-06-02 16:55:00,31.7,2.99,31.1,28.2,29.13333333333333,29.3,29.3,[29.3],1.0,30.2,,27.0,28.0,1.0,31.1,,28.0,28.0,1.0,28.2,,26.0,26.0,1.0,28.2,,26.0,26.0,1.0,28.4,,26.0,26.0,1.0,28.7,,25.9,26.0
2023-06-02 17:00:00,31.6,2.99,31.0,28.2,29.133333333333336,29.3,29.3,[29.3],1.0,30.2,0.6,27.0,28.0,1.0,31.0,4.7,28.0,28.0,1.0,28.2,9.2,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.5,2.0,25.9,26.0,1.0,28.7,8.0,26.0,26.0
2023-06-02 17:05:00,31.5,2.99,31.0,28.2,29.133333333333336,29.3,29.3,[29.3],1.0,30.2,0.7,28.0,28.0,1.0,31.0,0.7,29.0,28.0,1.0,28.2,9.2,26.0,26.0,1.0,28.2,2.8,26.0,26.0,1.0,28.5,2.0,25.9,26.0,1.0,28.7,2.0,26.6,26.0
2023-06-02 17:10:00,31.4,2.99,30.8,28.2,29.08333333333333,29.2,29.2,[29.2],1.0,30.3,0.7,27.0,28.0,1.0,30.8,4.6,28.0,28.0,1.0,28.2,9.2,26.0,26.0,1.0,28.2,2.4,26.0,26.0,1.0,28.4,2.0,25.8,26.0,1.0,28.6,8.3,25.7,26.0
2023-06-02 17:15:00,31.4,2.99,30.8,28.2,29.066666666666663,29.2,29.2,[29.2],1.0,30.2,0.7,27.0,28.0,1.0,30.8,4.8,29.0,28.0,1.0,28.2,9.2,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,25.9,26.0,1.0,28.6,8.1,26.2,26.0
2023-06-02 17:20:00,31.4,2.99,30.8,28.2,29.05,29.2,29.2,[29.2],1.0,30.2,0.7,27.0,28.0,1.0,30.8,0.7,29.0,28.0,1.0,28.2,9.2,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,2.0,26.5,26.0
2023-06-02 17:25:00,31.5,2.99,30.8,28.1,29.016666666666666,29.2,29.2,[29.2],1.0,30.2,0.7,27.0,28.0,1.0,30.8,4.7,28.0,28.0,1.0,28.1,9.2,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,8.2,25.8,26.0
2023-06-02 17:30:00,31.4,2.99,30.8,28.1,29.0,29.3,29.3,[29.3],1.0,30.2,0.7,28.0,28.0,1.0,30.8,0.7,29.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.5,2.0,26.7,26.0
2023-06-02 17:35:00,31.4,2.99,30.7,28.1,28.98333333333333,29.2,29.2,[29.2],1.0,30.2,0.7,27.0,28.0,1.0,30.7,0.7,28.0,28.0,1.0,28.1,9.2,26.0,26.0,1.0,28.1,2.5,26.0,26.0,1.0,28.3,2.0,25.7,26.0,1.0,28.5,8.2,26.2,26.0
2023-06-02 17:40:00,31.2,2.98,30.7,28.2,29.016666666666666,29.2,29.2,[29.2],1.0,30.2,0.7,27.0,28.0,1.0,30.7,0.7,28.0,28.0,1.0,28.2,9.1,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.7,26.0,1.0,28.5,2.0,26.0,26.0
2023-06-02 17:45:00,31.0,2.99,30.7,28.2,29.0,29.2,29.2,[29.2],1.0,30.2,0.7,28.0,28.0,1.0,30.7,0.6,29.0,28.0,1.0,28.2,9.1,26.0,26.0,1.0,28.2,2.5,26.0,26.0,1.0,28.2,2.0,25.8,26.0,1.0,28.5,2.0,26.8,26.0
2023-06-02 17:50:00,31.0,2.98,30.9,28.1,29.0,29.3,29.3,[29.3],1.0,30.2,0.7,27.0,28.0,1.0,30.9,0.7,28.0,28.0,1.0,28.1,9.2,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.9,26.0,1.0,28.5,2.0,26.1,26.0
2023-06-02 17:55:00,30.8,2.98,31.0,28.1,29.03333333333333,29.3,29.3,[29.3],1.0,30.2,0.7,27.0,28.0,1.0,31.0,0.7,29.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,26.0,26.0,1.0,28.5,8.0,26.0,26.0
2023-06-02 18:00:00,30.7,2.98,31.0,28.2,29.08333333333333,29.3,29.3,[29.3],1.0,30.2,0.7,29.0,28.0,1.0,31.0,0.7,29.0,28.0,1.0,28.2,9.1,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,26.0,26.0,1.0,28.6,2.0,26.7,26.0
2023-06-02 18:05:00,30.5,2.98,31.0,28.2,29.08333333333333,29.3,29.3,[29.3],1.0,30.2,0.7,27.0,28.0,1.0,31.0,4.6,28.0,28.0,1.0,28.2,9.2,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,8.2,26.2,26.0
2023-06-02 18:10:00,30.5,2.99,30.9,28.1,29.03333333333333,29.3,29.3,[29.3],1.0,30.2,0.7,27.0,28.0,1.0,30.9,0.7,28.0,28.0,1.0,28.1,9.2,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,8.2,25.9,26.0
2023-06-02 18:15:00,30.5,2.98,30.9,28.1,29.066666666666663,29.3,29.3,[29.3],1.0,30.3,0.7,28.0,28.0,1.0,30.9,0.7,29.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.7,26.0,26.0,1.0,28.4,2.0,25.9,26.0,1.0,28.6,2.0,26.6,26.0
2023-06-02 18:20:00,30.4,,31.0,28.1,29.066666666666663,29.3,29.3,[29.3],1.0,30.2,0.7,27.0,28.0,1.0,31.0,4.6,28.0,28.0,1.0,28.1,9.2,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.4,2.0,25.9,26.0,1.0,28.6,2.1,26.2,26.0
2023-06-02 18:25:00,30.5,2.99,30.9,28.1,29.05,29.3,29.3,[29.3],1.0,30.2,0.7,27.0,28.0,1.0,30.9,0.7,29.0,28.0,1.0,28.1,9.2,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.4,2.0,25.9,26.0,1.0,28.6,2.0,26.3,26.0
2023-06-02 18:30:00,30.4,2.99,31.0,28.1,29.066666666666663,29.3,29.3,[29.3],1.0,30.2,0.7,28.0,28.0,1.0,31.0,0.7,29.0,28.0,1.0,28.1,9.2,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.4,2.0,26.0,26.0,1.0,28.6,2.0,26.7,26.0
2023-06-02 18:35:00,30.3,2.99,31.1,28.2,29.116666666666664,29.4,29.4,[29.4],1.0,30.2,0.7,27.0,28.0,1.0,31.1,0.6,29.0,28.0,1.0,28.2,9.1,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,26.0,26.0,1.0,28.6,2.0,26.1,26.0
2023-06-02 18:40:00,30.2,2.98,31.3,28.2,29.166666666666668,29.4,29.4,[29.4],1.0,30.2,0.7,27.0,28.0,1.0,31.3,0.7,29.0,28.0,1.0,28.2,9.2,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,26.1,26.0,1.0,28.7,8.2,25.9,26.0
2023-06-02 18:45:00,30.3,2.98,31.4,28.3,29.25,29.4,29.4,[29.4],1.0,30.3,0.7,28.0,28.0,1.0,31.4,0.7,29.0,28.0,1.0,28.3,9.1,26.0,26.0,1.0,28.3,2.6,26.0,26.0,1.0,28.4,2.0,26.1,26.0,1.0,28.8,2.0,26.6,26.0
2023-06-02 18:50:00,30.2,2.99,31.4,28.3,29.26666666666667,29.3,29.3,[29.3],1.0,30.3,0.7,27.0,28.0,1.0,31.4,4.6,29.0,28.0,1.0,28.3,9.2,26.0,26.0,1.0,28.3,2.7,26.0,26.0,1.0,28.5,2.0,26.0,26.0,1.0,28.8,2.0,26.1,26.0
2023-06-02 18:55:00,30.2,2.99,31.2,28.2,29.200000000000003,29.4,29.4,[29.4],1.0,30.3,0.7,27.0,28.0,1.0,31.2,0.6,28.0,28.0,1.0,28.2,9.1,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.5,2.0,26.0,26.0,1.0,28.8,2.0,25.9,26.0
2023-06-02 19:00:00,30.0,2.99,31.2,28.2,29.166666666666668,29.3,29.3,[29.3],1.0,30.2,0.7,29.0,28.0,1.0,31.2,0.6,29.0,28.0,1.0,28.2,9.2,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.5,2.0,25.9,26.0,1.0,28.7,8.2,26.1,26.0
2023-06-02 19:05:00,30.0,2.98,31.1,28.2,29.166666666666668,29.3,29.3,[29.3],1.0,30.3,0.7,28.0,28.0,1.0,31.1,0.6,29.0,28.0,1.0,28.2,9.1,26.0,26.0,1.0,28.2,2.5,26.0,26.0,1.0,28.5,2.0,25.9,26.0,1.0,28.7,2.0,26.5,26.0
2023-06-02 19:10:00,29.8,2.98,31.1,28.2,29.13333333333333,29.3,29.3,[29.3],1.0,30.2,0.6,27.0,28.0,1.0,31.1,4.7,28.0,28.0,1.0,28.2,9.1,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,25.9,26.0,1.0,28.7,8.2,26.1,26.0
2023-06-02 19:15:00,29.9,2.99,31.1,28.2,29.13333333333333,29.3,29.3,[29.3],1.0,30.2,0.7,28.0,28.0,1.0,31.1,0.6,29.0,28.0,1.0,28.2,9.1,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,26.0,26.0,1.0,28.7,2.0,26.3,26.0
2023-06-02 19:20:00,30.0,2.98,31.1,28.2,29.13333333333333,29.4,29.4,[29.4],1.0,30.2,0.6,28.0,28.0,1.0,31.1,0.6,29.0,28.0,1.0,28.2,9.1,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,26.0,26.0,1.0,28.7,5.9,26.8,26.0
2023-06-02 19:25:00,30.1,2.98,31.2,28.2,29.149999999999995,29.3,29.3,[29.3],1.0,30.2,0.7,27.0,28.0,1.0,31.2,0.6,28.0,28.0,1.0,28.2,9.1,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,26.1,26.0,1.0,28.7,2.0,26.1,26.0
2023-06-02 19:30:00,29.9,2.99,31.2,28.3,29.21666666666667,29.3,29.3,[29.3],1.0,30.3,0.7,28.0,28.0,1.0,31.2,0.6,29.0,28.0,1.0,28.3,9.1,26.0,26.0,1.0,28.3,2.6,26.0,26.0,1.0,28.4,2.0,25.9,26.0,1.0,28.8,8.0,26.2,26.0
2023-06-02 19:35:00,29.9,2.99,31.2,28.2,29.183333333333337,29.3,29.3,[29.3],1.0,30.2,0.7,28.0,28.0,1.0,31.2,0.6,29.0,28.0,1.0,28.2,9.1,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.5,2.0,26.0,26.0,1.0,28.8,2.0,26.7,26.0
2023-06-02 19:40:00,29.9,2.99,31.1,28.2,29.15,29.3,29.3,[29.3],1.0,30.2,0.6,27.0,28.0,1.0,31.1,4.6,28.0,28.0,1.0,28.2,9.1,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,25.9,26.0,1.0,28.8,8.1,26.1,26.0
2023-06-02 19:45:00,30.0,2.99,31.0,28.2,29.15,29.3,29.3,[29.3],1.0,30.3,0.7,27.0,28.0,1.0,31.0,0.6,28.0,28.0,1.0,28.2,9.1,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,25.9,26.0,1.0,28.8,2.0,26.1,26.0
2023-06-02 19:50:00,30.1,2.98,30.9,28.2,29.116666666666664,29.2,29.2,[29.2],1.0,30.3,0.7,28.0,28.0,1.0,30.9,0.6,29.0,28.0,1.0,28.2,9.0,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,25.9,26.0,1.0,28.7,2.0,26.7,26.0
2023-06-02 19:55:00,30.0,2.99,30.9,28.2,29.1,29.3,29.3,[29.3],1.0,30.2,0.6,27.0,28.0,1.0,30.9,4.7,28.0,28.0,1.0,28.2,9.1,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,25.9,26.0,1.0,28.7,2.0,26.0,26.0
2023-06-02 20:00:00,29.5,2.99,30.9,28.2,29.08333333333333,29.3,29.3,[29.3],1.0,30.2,0.7,28.0,28.0,1.0,30.9,0.6,28.0,28.0,1.0,28.2,9.0,26.0,26.0,1.0,28.2,2.8,26.0,26.0,1.0,28.4,2.0,25.9,26.0,1.0,28.6,2.0,25.9,26.0
2023-06-02 20:05:00,29.4,2.98,30.9,28.2,29.08333333333333,29.3,29.3,[29.3],1.0,30.2,0.6,28.0,28.0,1.0,30.9,0.7,29.0,28.0,1.0,28.2,9.1,26.0,26.0,1.0,28.2,2.8,26.0,26.0,1.0,28.4,2.0,25.8,26.0,1.0,28.6,2.0,26.5,26.0
2023-06-02 20:10:00,29.3,2.98,30.8,28.1,29.016666666666666,29.3,29.3,[29.3],1.0,30.2,0.6,27.0,28.0,1.0,30.8,4.6,30.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.5,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,2.0,25.7,26.0
2023-06-02 20:15:00,29.4,2.99,30.8,28.1,29.016666666666666,29.3,29.3,[29.3],1.0,30.2,0.6,28.0,28.0,1.0,30.8,4.4,29.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.7,26.0,1.0,28.6,2.0,26.5,26.0
2023-06-02 20:20:00,29.3,2.99,30.7,28.0,28.933333333333334,29.2,29.2,[29.2],1.0,30.1,0.7,27.0,28.0,1.0,30.7,0.7,28.0,28.0,1.0,28.0,9.1,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.5,2.0,26.1,26.0
2023-06-02 20:25:00,29.4,2.98,30.8,28.1,28.98333333333333,29.3,29.3,[29.3],1.0,30.1,0.7,27.0,28.0,1.0,30.8,0.6,29.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.5,8.5,26.2,26.0
2023-06-02 20:30:00,29.5,2.98,30.8,28.1,29.0,29.3,29.3,[29.3],1.0,30.2,0.7,28.0,28.0,1.0,30.8,0.6,29.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,26.0,26.0,1.0,28.5,2.0,26.7,26.0
2023-06-02 20:35:00,29.6,2.98,31.0,28.1,29.03333333333333,29.3,29.3,[29.3],1.0,30.1,0.7,27.0,28.0,1.0,31.0,4.6,29.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,8.2,26.1,26.0
2023-06-02 20:40:00,29.6,2.98,31.0,28.2,29.1,29.2,29.2,[29.2],1.0,30.2,0.6,27.0,28.0,1.0,31.0,4.4,29.0,28.0,1.0,28.2,9.1,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,25.9,26.0,1.0,28.6,8.2,26.1,26.0
2023-06-02 20:45:00,29.2,2.98,30.9,28.2,29.066666666666663,29.3,29.3,[29.3],1.0,30.2,0.6,27.0,28.0,1.0,30.9,0.6,29.0,28.0,1.0,28.2,9.0,26.0,26.0,1.0,28.2,2.4,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,2.0,26.7,26.0
2023-06-02 20:50:00,29.3,2.98,30.8,28.1,29.016666666666666,29.2,29.2,[29.2],1.0,30.2,0.6,27.0,28.0,1.0,30.8,4.5,28.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.5,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,8.2,25.8,26.0
2023-06-02 20:55:00,29.3,2.98,30.8,28.1,29.016666666666666,29.3,29.3,[29.3],1.0,30.2,0.6,28.0,28.0,1.0,30.8,0.6,29.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.5,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,2.0,26.5,26.0
2023-06-02 21:00:00,29.1,,30.7,28.1,28.98333333333333,29.2,29.2,[29.2],1.0,30.2,0.6,28.0,28.0,1.0,30.7,4.6,29.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.5,2.0,26.5,26.0
2023-06-02 21:05:00,29.2,2.98,30.7,28.1,28.98333333333333,29.2,29.2,[29.2],1.0,30.2,0.7,27.0,28.0,1.0,30.7,0.7,28.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.7,26.0,1.0,28.5,8.1,25.9,26.0
2023-06-02 21:10:00,29.4,2.99,30.8,28.1,29.0,29.3,29.3,[29.3],1.0,30.2,0.7,28.0,28.0,1.0,30.8,0.7,29.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.5,2.0,26.7,26.0
2023-06-02 21:15:00,29.3,2.98,30.8,28.1,29.0,29.3,29.3,[29.3],1.0,30.2,0.7,27.0,28.0,1.0,30.8,0.6,28.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.5,8.1,26.1,26.0
2023-06-02 21:20:00,29.0,2.98,30.9,28.1,29.03333333333333,29.3,29.3,[29.3],1.0,30.2,0.7,28.0,28.0,1.0,30.9,0.7,29.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,2.0,26.4,26.0
2023-06-02 21:25:00,29.1,2.98,30.9,28.1,29.03333333333333,29.3,29.3,[29.3],1.0,30.2,0.7,28.0,28.0,1.0,30.9,0.7,29.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,2.2,26.6,26.0
2023-06-02 21:30:00,29.0,2.98,31.0,28.2,29.08333333333333,29.2,29.2,[29.2],1.0,30.2,0.7,27.0,28.0,1.0,31.0,0.7,29.0,28.0,1.0,28.2,9.1,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,2.0,25.9,26.0
2023-06-02 21:35:00,29.1,2.98,31.0,28.1,29.05,29.3,29.3,[29.3],1.0,30.2,0.7,28.0,28.0,1.0,31.0,0.7,29.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.7,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,2.0,26.6,26.0
2023-06-02 21:40:00,29.2,2.98,31.1,28.1,29.066666666666663,29.3,29.3,[29.3],1.0,30.2,0.7,28.0,28.0,1.0,31.1,0.7,29.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.5,26.0,26.0,1.0,28.3,2.0,26.0,26.0,1.0,28.6,2.0,26.5,26.0
2023-06-02 21:45:00,29.1,2.98,31.1,28.2,29.116666666666664,29.3,29.3,[29.3],1.0,30.2,0.7,27.0,28.0,1.0,31.1,4.5,28.0,28.0,1.0,28.2,9.1,26.0,26.0,1.0,28.2,2.5,26.0,26.0,1.0,28.4,2.0,25.9,26.0,1.0,28.6,8.0,25.7,26.0
2023-06-02 21:50:00,29.1,2.99,31.0,28.2,29.08333333333333,29.3,29.3,[29.3],1.0,30.2,0.7,28.0,28.0,1.0,31.0,0.7,29.0,28.0,1.0,28.2,9.0,26.0,26.0,1.0,28.2,2.7,26.0,26.0,1.0,28.3,2.0,26.0,26.0,1.0,28.6,2.0,26.6,26.0
2023-06-02 21:55:00,29.0,2.98,31.0,28.2,29.116666666666664,29.3,29.3,[29.3],1.0,30.2,0.7,28.0,28.0,1.0,31.0,0.7,29.0,28.0,1.0,28.2,9.0,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,26.0,26.0,1.0,28.7,2.0,26.6,26.0
2023-06-02 22:00:00,29.0,2.98,31.1,28.2,29.13333333333333,29.3,29.3,[29.3],1.0,30.2,0.7,27.0,28.0,1.0,31.1,4.5,28.0,28.0,1.0,28.2,9.0,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,25.9,26.0,1.0,28.7,8.2,26.2,26.0
2023-06-02 22:05:00,29.0,2.98,31.1,28.2,29.13333333333333,29.3,29.3,[29.3],1.0,30.2,0.7,28.0,28.0,1.0,31.1,0.7,29.0,28.0,1.0,28.2,9.0,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,26.0,26.0,1.0,28.7,2.0,26.4,26.0
2023-06-02 22:10:00,28.9,,31.0,28.1,29.1,29.3,29.3,[29.3],1.0,30.3,0.7,28.0,28.0,1.0,31.0,4.7,29.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.4,2.0,25.9,26.0,1.0,28.7,2.0,26.5,26.0
2023-06-02 22:15:00,29.2,2.99,31.0,28.1,29.08333333333333,29.4,29.4,[29.4],1.0,30.2,0.7,27.0,28.0,1.0,31.0,0.7,28.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.4,2.0,26.0,26.0,1.0,28.7,2.0,26.0,26.0
2023-06-02 22:20:00,29.1,2.98,31.0,28.2,29.116666666666664,29.3,29.3,[29.3],1.0,30.2,0.7,28.0,28.0,1.0,31.0,4.4,29.0,28.0,1.0,28.2,9.0,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,25.9,26.0,1.0,28.7,8.4,26.6,26.0
2023-06-02 22:25:00,28.9,2.99,31.0,28.2,29.116666666666664,29.3,29.3,[29.3],1.0,30.2,0.7,27.0,28.0,1.0,31.0,0.7,29.0,28.0,1.0,28.2,9.0,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,25.9,26.0,1.0,28.7,2.0,26.4,26.0
2023-06-02 22:30:00,28.9,2.98,31.0,28.2,29.13333333333333,29.3,29.3,[29.3],1.0,30.3,0.7,27.0,28.0,1.0,31.0,0.7,28.0,28.0,1.0,28.2,9.1,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,26.0,26.0,1.0,28.7,8.1,25.8,26.0
2023-06-02 22:35:00,28.7,2.98,31.2,28.2,29.149999999999995,29.4,29.4,[29.4],1.0,30.2,0.7,29.0,28.0,1.0,31.2,0.7,29.0,28.0,1.0,28.2,8.9,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,26.1,26.0,1.0,28.7,2.0,26.5,26.0
2023-06-02 22:40:00,28.7,2.98,31.2,28.2,29.149999999999995,29.3,29.3,[29.3],1.0,30.2,0.7,28.0,28.0,1.0,31.2,4.6,29.0,28.0,1.0,28.2,9.1,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,25.9,26.0,1.0,28.7,8.2,26.5,26.0
2023-06-02 22:45:00,28.5,2.98,31.1,28.1,29.1,29.3,29.3,[29.3],1.0,30.2,0.7,27.0,28.0,1.0,31.1,4.4,29.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.4,2.0,25.9,26.0,1.0,28.7,2.1,25.8,26.0
2023-06-02 22:50:00,28.5,2.98,31.1,28.2,29.133333333333336,29.4,29.4,[29.4],1.0,30.3,0.7,28.0,28.0,1.0,31.1,0.7,29.0,28.0,1.0,28.2,8.9,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.7,2.0,26.7,26.0
2023-06-02 22:55:00,28.4,2.98,31.0,28.2,29.1,29.3,29.3,[29.3],1.0,30.2,0.7,27.0,28.0,1.0,31.0,4.7,29.0,28.0,1.0,28.2,9.0,26.0,26.0,1.0,28.2,2.7,26.0,26.0,1.0,28.4,2.0,25.9,26.0,1.0,28.6,2.0,26.4,26.0
2023-06-02 23:00:00,28.4,2.98,31.0,28.1,29.05,29.3,29.3,[29.3],1.0,30.2,0.7,27.0,28.0,1.0,31.0,0.7,29.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,2.0,26.0,26.0
2023-06-02 23:05:00,28.4,2.98,30.9,28.2,29.08333333333333,29.4,29.4,[29.4],1.0,30.2,0.7,28.0,28.0,1.0,30.9,4.7,29.0,28.0,1.0,28.2,9.1,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,26.0,26.0,1.0,28.6,7.9,26.8,26.0
2023-06-02 23:10:00,28.5,2.98,31.0,28.1,29.066666666666663,29.3,29.3,[29.3],1.0,30.2,0.7,27.0,28.0,1.0,31.0,0.7,28.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.4,2.0,25.9,26.0,1.0,28.6,2.0,26.1,26.0
2023-06-02 23:15:00,28.8,2.98,31.1,28.1,29.1,29.3,29.3,[29.3],1.0,30.3,0.7,27.0,28.0,1.0,31.1,0.7,28.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.4,2.0,26.0,26.0,1.0,28.6,8.0,26.0,26.0
2023-06-02 23:20:00,28.9,2.99,31.1,28.1,29.1,29.3,29.3,[29.3],1.0,30.3,0.7,28.0,28.0,1.0,31.1,0.7,29.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.4,2.0,25.9,26.0,1.0,28.6,2.0,26.7,26.0
2023-06-02 23:25:00,28.8,2.98,31.0,28.1,29.066666666666663,29.3,29.3,[29.3],1.0,30.2,0.7,27.0,28.0,1.0,31.0,0.7,29.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.7,26.0,26.0,1.0,28.4,2.0,25.9,26.0,1.0,28.6,8.2,26.4,26.0
2023-06-02 23:30:00,28.6,2.99,31.1,28.2,29.13333333333333,29.3,29.3,[29.3],1.0,30.2,0.7,27.0,28.0,1.0,31.1,4.6,29.0,28.0,1.0,28.2,9.1,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,26.0,26.0,1.0,28.7,2.0,26.0,26.0
2023-06-02 23:35:00,28.3,2.98,31.1,28.2,29.13333333333333,29.3,29.3,[29.3],1.0,30.2,0.7,28.0,28.0,1.0,31.1,0.7,29.0,28.0,1.0,28.2,9.1,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,25.8,26.0,1.0,28.7,7.8,26.8,26.0
2023-06-02 23:40:00,28.2,2.98,31.1,28.2,29.116666666666664,29.3,29.3,[29.3],1.0,30.2,0.7,27.0,28.0,1.0,31.1,0.7,29.0,28.0,1.0,28.2,9.1,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,25.9,26.0,1.0,28.6,2.0,26.4,26.0
2023-06-02 23:45:00,28.3,2.99,31.1,28.2,29.116666666666664,29.3,29.3,[29.3],1.0,30.2,0.7,27.0,28.0,1.0,31.1,0.7,29.0,28.0,1.0,28.2,9.0,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,25.8,26.0,1.0,28.6,7.9,25.8,26.0
2023-06-02 23:50:00,28.5,2.99,30.9,28.2,29.066666666666663,29.3,29.3,[29.3],1.0,30.2,0.7,28.0,28.0,1.0,30.9,0.7,29.0,28.0,1.0,28.2,9.1,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,2.0,26.7,26.0
2023-06-02 23:55:00,28.2,2.99,30.9,28.1,29.03333333333333,29.3,29.3,[29.3],1.0,30.2,0.7,27.0,28.0,1.0,30.9,0.7,28.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,2.0,26.2,26.0
2023-06-03 00:00:00,28.3,2.98,30.9,28.1,29.016666666666666,29.3,29.3,[29.3],1.0,30.2,0.7,27.0,28.0,1.0,30.9,0.7,29.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.7,26.0,26.0,1.0,28.3,2.0,25.7,26.0,1.0,28.5,7.9,26.0,26.0
2023-06-03 00:05:00,28.4,2.99,30.9,28.1,29.016666666666666,29.3,29.3,[29.3],1.0,30.2,0.7,28.0,28.0,1.0,30.9,0.7,29.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.5,2.0,26.7,26.0
2023-06-03 00:10:00,28.4,2.99,30.8,28.1,28.98333333333333,29.3,29.3,[29.3],1.0,30.1,0.7,27.0,28.0,1.0,30.8,0.7,30.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.5,8.2,25.8,26.0
2023-06-03 00:15:00,28.4,,30.8,28.0,28.950000000000003,29.2,29.2,[29.2],1.0,30.1,0.7,28.0,28.0,1.0,30.8,4.7,29.0,28.0,1.0,28.0,9.1,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.3,2.0,25.7,26.0,1.0,28.5,2.0,26.6,26.0
2023-06-03 00:20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2023-06-03 00:25:00,28.4,2.99,30.7,28.1,28.966666666666665,29.3,29.3,[29.3],1.0,30.2,0.7,27.0,28.0,1.0,30.7,0.7,29.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.7,26.0,26.0,1.0,28.2,2.0,25.7,26.0,1.0,28.5,8.2,25.9,26.0
2023-06-03 00:30:00,28.1,2.99,30.7,28.1,28.95,29.3,29.3,[29.3],1.0,30.1,,27.0,28.0,1.0,30.7,,29.0,28.0,1.0,28.1,,26.0,26.0,1.0,28.1,,26.0,26.0,1.0,28.2,,25.9,26.0,1.0,28.5,,26.2,26.0
2023-06-03 00:35:00,28.0,2.99,30.9,28.1,28.98333333333333,29.3,29.3,[29.3],1.0,30.1,0.7,27.0,28.0,1.0,30.9,0.7,29.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.9,26.0,1.0,28.5,8.0,26.1,26.0
2023-06-03 00:40:00,28.1,,30.9,28.1,29.0,29.3,29.3,[29.3],1.0,30.2,0.6,28.0,28.0,1.0,30.9,4.4,29.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.9,26.0,1.0,28.5,2.0,26.4,26.0
2023-06-03 00:45:00,28.2,2.98,30.9,28.1,29.016666666666666,29.2,29.2,[29.2],1.0,30.2,0.7,29.0,28.0,1.0,30.9,0.7,29.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.7,26.0,1.0,28.5,2.0,26.5,26.0
2023-06-03 00:50:00,27.9,2.99,30.8,28.2,29.03333333333333,29.2,29.2,[29.2],1.0,30.2,0.7,28.0,28.0,1.0,30.8,0.7,30.0,28.0,1.0,28.2,9.0,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.7,26.0,1.0,28.5,8.0,25.9,26.0
2023-06-03 00:55:00,27.8,2.98,30.8,28.2,29.03333333333333,29.2,29.2,[29.2],1.0,30.2,0.7,28.0,28.0,1.0,30.8,4.6,29.0,28.0,1.0,28.2,9.0,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.5,2.0,26.7,26.0
2023-06-03 01:00:00,28.1,2.98,30.8,28.1,29.0,29.3,29.3,[29.3],1.0,30.2,0.7,28.0,28.0,1.0,30.8,4.6,28.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.5,2.0,26.0,26.0
2023-06-03 01:05:00,28.2,2.98,30.9,28.1,29.016666666666666,29.3,29.3,[29.3],1.0,30.2,0.7,27.0,28.0,1.0,30.9,0.7,30.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.7,26.0,1.0,28.5,8.1,26.2,26.0
2023-06-03 01:10:00,28.3,2.98,30.8,28.1,28.98333333333333,29.3,29.3,[29.3],1.0,30.2,0.7,28.0,28.0,1.0,30.8,0.6,29.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.8,26.0,1.0,28.5,2.0,26.5,26.0
2023-06-03 01:15:00,28.3,2.99,30.8,28.1,28.98333333333333,29.3,29.3,[29.3],1.0,30.2,0.7,27.0,28.0,1.0,30.8,0.7,28.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.7,26.0,1.0,28.5,8.1,25.8,26.0
2023-06-03 01:20:00,28.3,2.98,30.8,28.1,29.0,29.2,29.2,[29.2],1.0,30.3,0.7,28.0,28.0,1.0,30.8,4.6,29.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.7,26.0,26.0,1.0,28.2,2.0,25.7,26.0,1.0,28.5,2.0,26.7,26.0
2023-06-03 01:25:00,28.1,2.99,30.8,28.1,29.0,29.2,29.2,[29.2],1.0,30.3,0.7,27.0,28.0,1.0,30.8,0.7,29.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.8,26.0,1.0,28.5,8.0,26.2,26.0
2023-06-03 01:30:00,28.1,2.99,30.8,28.1,28.98333333333333,29.2,29.2,[29.2],1.0,30.2,0.7,27.0,28.0,1.0,30.8,4.3,29.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.7,26.0,26.0,1.0,28.2,2.0,25.8,26.0,1.0,28.5,8.0,26.0,26.0
2023-06-03 01:35:00,27.7,2.98,30.8,28.1,28.98333333333333,29.2,29.2,[29.2],1.0,30.2,0.7,28.0,28.0,1.0,30.8,0.6,29.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.8,26.0,1.0,28.5,2.0,26.7,26.0
2023-06-03 01:40:00,27.7,2.98,30.8,28.1,29.0,29.3,29.3,[29.3],1.0,30.2,0.7,27.0,28.0,1.0,30.8,0.7,28.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.5,8.1,25.9,26.0
2023-06-03 01:45:00,27.5,2.98,31.0,28.2,29.08333333333333,29.3,29.3,[29.3],1.0,30.2,0.7,27.0,28.0,1.0,31.0,0.6,31.0,28.0,1.0,28.2,8.9,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,2.0,26.3,26.0
2023-06-03 01:50:00,27.8,2.99,31.1,28.1,29.066666666666663,29.3,29.3,[29.3],1.0,30.2,0.7,28.0,28.0,1.0,31.1,0.7,29.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,2.0,26.6,26.0
2023-06-03 01:55:00,27.8,2.98,31.1,28.1,29.066666666666663,29.3,29.3,[29.3],1.0,30.2,0.7,27.0,28.0,1.0,31.1,4.1,28.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,2.0,25.9,26.0
2023-06-03 02:00:00,27.7,2.98,30.9,28.1,29.03333333333333,29.2,29.2,[29.2],1.0,30.2,0.7,28.0,28.0,1.0,30.9,0.7,29.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,2.0,26.7,26.0
2023-06-03 02:05:00,27.9,2.99,30.9,28.2,29.066666666666663,29.3,29.3,[29.3],1.0,30.2,0.7,28.0,28.0,1.0,30.9,0.7,29.0,28.0,1.0,28.2,8.9,26.0,26.0,1.0,28.2,2.7,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,2.0,26.7,26.0
2023-06-03 02:10:00,27.9,2.98,31.0,28.1,29.066666666666663,29.3,29.3,[29.3],1.0,30.2,0.7,27.0,28.0,1.0,31.0,4.6,30.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.4,2.0,25.8,26.0,1.0,28.6,7.9,25.9,26.0
2023-06-03 02:15:00,27.7,2.98,31.0,28.1,29.05,29.3,29.3,[29.3],1.0,30.2,0.7,28.0,28.0,1.0,31.0,0.7,29.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,2.0,26.7,26.0
2023-06-03 02:20:00,27.8,2.98,31.0,28.2,29.08333333333333,29.3,29.3,[29.3],1.0,30.2,0.7,27.0,28.0,1.0,31.0,0.7,29.0,28.0,1.0,28.2,8.9,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,2.0,26.2,26.0
2023-06-03 02:25:00,27.5,2.99,30.8,28.1,29.016666666666666,29.3,29.3,[29.3],1.0,30.2,0.6,27.0,28.0,1.0,30.8,4.6,28.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.7,26.0,1.0,28.6,8.0,25.7,26.0
2023-06-03 02:30:00,27.4,2.99,30.8,28.1,29.01666666666667,29.3,29.3,[29.3],1.0,30.3,0.7,27.0,28.0,1.0,30.8,0.7,29.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.7,26.0,1.0,28.5,2.0,25.7,26.0
2023-06-03 02:35:00,27.7,2.99,30.8,28.1,29.0,29.3,29.3,[29.3],1.0,30.2,0.7,27.0,28.0,1.0,30.8,0.6,28.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.5,8.0,25.8,26.0
2023-06-03 02:40:00,27.8,2.99,30.9,28.1,29.03333333333333,29.3,29.3,[29.3],1.0,30.2,0.7,27.0,28.0,1.0,30.9,0.7,28.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.7,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,2.0,25.9,26.0
2023-06-03 02:45:00,27.8,2.98,31.0,28.2,29.08333333333333,29.3,29.3,[29.3],1.0,30.2,0.7,27.0,28.0,1.0,31.0,0.7,28.0,28.0,1.0,28.2,8.9,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,2.0,26.0,26.0
2023-06-03 02:50:00,27.7,2.99,31.0,28.1,29.05,29.2,29.2,[29.2],1.0,30.2,0.7,28.0,28.0,1.0,31.0,0.7,29.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,8.0,26.7,26.0
2023-06-03 02:55:00,27.7,2.99,30.9,28.1,29.03333333333333,29.2,29.2,[29.2],1.0,30.2,0.7,28.0,28.0,1.0,30.9,4.6,29.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.7,26.0,1.0,28.6,2.0,26.4,26.0
2023-06-03 03:00:00,27.7,2.98,30.8,28.1,29.0,29.3,29.3,[29.3],1.0,30.2,0.7,28.0,28.0,1.0,30.8,0.7,29.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.7,26.0,1.0,28.5,8.2,26.7,26.0
2023-06-03 03:05:00,27.5,2.99,30.8,28.1,28.966666666666665,29.3,29.3,[29.3],1.0,30.1,0.7,27.0,28.0,1.0,30.8,0.7,29.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.9,26.0,1.0,28.5,8.1,26.5,26.0
2023-06-03 03:10:00,27.5,2.98,31.0,28.1,29.03333333333333,29.3,29.3,[29.3],1.0,30.2,0.7,27.0,28.0,1.0,31.0,4.6,29.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.7,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.5,2.0,25.8,26.0
2023-06-03 03:15:00,27.5,2.98,31.0,28.2,29.08333333333333,29.3,29.3,[29.3],1.0,30.2,0.7,27.0,28.0,1.0,31.0,0.7,29.0,28.0,1.0,28.2,9.0,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,8.2,25.8,26.0
2023-06-03 03:20:00,27.4,2.98,30.9,28.2,29.05,29.3,29.3,[29.3],1.0,30.2,0.7,28.0,28.0,1.0,30.9,4.6,29.0,28.0,1.0,28.2,8.9,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.5,2.0,26.5,26.0
2023-06-03 03:25:00,27.4,2.99,30.9,28.1,29.03333333333333,29.3,29.3,[29.3],1.0,30.2,,27.0,28.0,1.0,30.9,,29.0,28.0,1.0,28.1,,26.0,26.0,1.0,28.1,,26.0,26.0,1.0,28.3,,25.8,26.0,1.0,28.6,,25.9,26.0
2023-06-03 03:30:00,27.5,2.99,30.9,28.1,29.03333333333333,29.3,29.3,[29.3],1.0,30.2,0.7,27.0,28.0,1.0,30.9,0.7,29.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,2.0,25.9,26.0
2023-06-03 03:35:00,27.5,2.99,31.0,28.1,29.05,29.3,29.3,[29.3],1.0,30.2,0.7,28.0,28.0,1.0,31.0,4.4,29.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,2.0,26.8,26.0
2023-06-03 03:40:00,27.5,2.99,31.0,28.1,29.05,29.3,29.3,[29.3],1.0,30.2,0.7,27.0,28.0,1.0,31.0,0.7,28.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,2.0,26.2,26.0
2023-06-03 03:45:00,27.4,2.99,31.0,28.2,29.08333333333333,29.3,29.3,[29.3],1.0,30.2,0.7,27.0,28.0,1.0,31.0,4.6,29.0,28.0,1.0,28.2,9.1,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,8.3,25.9,26.0
2023-06-03 03:50:00,27.4,2.99,31.0,28.1,29.066666666666663,29.2,29.2,[29.2],1.0,30.3,0.7,28.0,28.0,1.0,31.0,0.7,29.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,2.0,26.7,26.0
2023-06-03 03:55:00,27.4,2.99,31.0,28.1,29.05,29.2,29.2,[29.2],1.0,30.2,0.7,27.0,28.0,1.0,31.0,0.7,28.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.7,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,2.0,26.0,26.0
2023-06-03 04:00:00,27.2,2.98,30.9,28.2,29.05,29.3,29.3,[29.3],1.0,30.2,0.7,27.0,28.0,1.0,30.9,0.7,29.0,28.0,1.0,28.2,8.9,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.5,8.2,26.2,26.0
2023-06-03 04:05:00,27.2,2.99,31.1,28.2,29.1,29.3,29.3,[29.3],1.0,30.2,0.7,30.0,28.0,1.0,31.1,,29.0,28.0,1.0,28.2,,26.0,26.0,1.0,28.2,,26.0,26.0,1.0,28.3,,26.0,26.0,1.0,28.6,,26.7,26.0
2023-06-03 04:10:00,27.1,2.99,31.1,28.2,29.1,29.3,29.3,[29.3],1.0,30.2,0.7,27.0,28.0,1.0,31.1,0.7,28.0,28.0,1.0,28.2,8.9,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,2.0,26.0,26.0
2023-06-03 04:15:00,27.3,2.99,30.9,28.2,29.05,29.3,29.3,[29.3],1.0,30.2,0.7,28.0,28.0,1.0,30.9,0.7,29.0,28.0,1.0,28.2,9.0,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.5,2.0,26.7,26.0
2023-06-03 04:20:00,27.3,2.99,30.8,28.1,29.0,29.2,29.2,[29.2],1.0,30.2,0.7,27.0,28.0,1.0,30.8,4.7,29.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.7,26.0,1.0,28.5,2.0,26.2,26.0
2023-06-03 04:25:00,27.3,2.98,30.7,28.1,28.98333333333333,29.2,29.2,[29.2],1.0,30.2,0.7,27.0,28.0,1.0,30.7,0.7,30.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.7,26.0,1.0,28.5,2.0,26.1,26.0
2023-06-03 04:30:00,27.3,2.99,,,,29.3,29.3,[29.3],1.0,,0.7,28.0,28.0,1.0,,4.4,29.0,28.0,1.0,,9.0,26.0,26.0,1.0,,2.6,26.0,26.0,1.0,,2.0,25.7,26.0,1.0,,2.0,26.1,26.0
2023-06-03 04:35:00,27.3,2.99,30.7,28.0,28.933333333333334,29.3,29.3,[29.3],1.0,30.2,0.7,27.0,28.0,1.0,30.7,0.7,28.0,28.0,1.0,28.0,8.9,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.2,2.0,25.9,26.0,1.0,28.5,2.0,25.8,26.0
2023-06-03 04:40:00,27.2,2.99,30.8,28.1,28.98333333333333,29.3,29.3,[29.3],1.0,30.2,0.7,28.0,28.0,1.0,30.8,4.4,29.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.7,26.0,26.0,1.0,28.2,2.0,25.7,26.0,1.0,28.5,2.0,26.7,26.0
2023-06-03 04:45:00,27.3,2.99,30.9,28.0,28.966666666666665,29.3,29.3,[29.3],1.0,30.2,0.7,27.0,28.0,1.0,30.9,0.7,29.0,28.0,1.0,28.0,8.9,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.2,2.0,25.8,26.0,1.0,28.5,2.0,26.3,26.0
2023-06-03 04:50:00,26.8,2.99,30.9,28.1,29.0,29.2,29.2,[29.2],1.0,30.2,0.7,27.0,28.0,1.0,30.9,4.7,28.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.7,26.0,1.0,28.5,2.0,25.8,26.0
2023-06-03 04:55:00,27.0,2.98,30.9,28.1,29.0,29.2,29.2,[29.2],1.0,30.2,0.7,28.0,28.0,1.0,30.9,0.7,29.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.8,26.0,1.0,28.5,2.0,26.7,26.0
2023-06-03 05:00:00,26.9,2.98,30.9,28.1,29.0,29.3,29.3,[29.3],1.0,30.2,0.7,27.0,28.0,1.0,30.9,0.7,28.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.9,26.0,1.0,28.5,2.0,26.1,26.0
2023-06-03 05:05:00,26.8,2.99,31.0,28.1,29.03333333333333,29.3,29.3,[29.3],1.0,30.2,0.7,27.0,28.0,1.0,31.0,4.6,28.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.8,26.0,1.0,28.6,8.2,25.7,26.0
2023-06-03 05:10:00,26.7,2.98,31.0,28.1,29.05,29.3,29.3,[29.3],1.0,30.2,0.7,28.0,28.0,1.0,31.0,0.7,29.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,2.0,26.7,26.0
2023-06-03 05:15:00,26.7,2.99,30.9,28.1,29.016666666666666,29.3,29.3,[29.3],1.0,30.2,0.7,27.0,28.0,1.0,30.9,0.7,28.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.5,2.0,25.9,26.0
2023-06-03 05:20:00,26.7,2.99,30.8,28.1,29.0,29.2,29.2,[29.2],1.0,30.2,0.7,29.0,28.0,1.0,30.8,0.7,29.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.5,2.0,26.7,26.0
2023-06-03 05:25:00,26.9,2.99,30.8,28.1,28.98333333333333,29.2,29.2,[29.2],1.0,30.2,0.7,27.0,28.0,1.0,30.8,4.1,28.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.7,26.0,26.0,1.0,28.2,2.0,25.8,26.0,1.0,28.5,2.1,26.1,26.0
2023-06-03 05:30:00,27.0,2.98,30.8,28.1,28.98333333333333,29.2,29.2,[29.2],1.0,30.2,0.7,28.0,28.0,1.0,30.8,0.7,29.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.8,26.0,1.0,28.5,2.0,26.6,26.0
2023-06-03 05:35:00,26.9,2.98,30.7,28.2,29.0,29.2,29.2,[29.2],1.0,30.2,0.7,28.0,28.0,1.0,30.7,0.7,29.0,28.0,1.0,28.2,8.9,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.2,2.0,25.9,26.0,1.0,28.5,8.0,26.4,26.0
2023-06-03 05:40:00,27.1,2.99,30.8,28.1,28.98333333333333,29.2,29.2,[29.2],1.0,30.2,4.4,27.0,28.0,1.0,30.8,0.7,28.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.7,26.0,1.0,28.5,2.0,25.5,26.0
2023-06-03 05:45:00,27.1,2.98,30.8,28.0,28.933333333333334,29.2,29.2,[29.2],1.0,30.1,0.7,27.0,28.0,1.0,30.8,4.7,29.0,28.0,1.0,28.0,8.0,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.2,2.0,25.9,26.0,1.0,28.5,2.0,26.2,26.0
2023-06-03 05:50:00,27.0,2.99,30.7,27.8,28.85,29.1,29.1,[29.1],1.0,30.1,0.7,26.0,28.0,1.0,30.7,0.7,28.0,28.0,1.0,27.8,8.9,26.0,26.0,1.0,27.8,2.7,26.0,26.0,1.0,28.2,2.0,25.7,26.0,1.0,28.5,2.0,25.2,26.0
2023-06-03 05:55:00,27.1,2.98,30.6,27.8,28.816666666666663,29.1,29.1,[29.1],1.0,30.0,0.7,28.0,28.0,1.0,30.6,4.6,30.0,28.0,1.0,27.8,8.9,26.0,26.0,1.0,27.8,2.6,26.0,26.0,1.0,28.2,2.0,25.7,26.0,1.0,28.5,2.0,26.5,26.0
2023-06-03 06:00:00,27.1,2.98,30.7,27.9,28.88333333333333,29.2,29.2,[29.2],1.0,30.1,0.7,27.0,28.0,1.0,30.7,0.7,28.0,28.0,1.0,27.9,9.0,26.0,26.0,1.0,27.9,2.6,26.0,26.0,1.0,28.2,2.0,25.8,26.0,1.0,28.5,2.0,26.2,26.0
2023-06-03 06:05:00,27.3,2.98,30.8,27.9,28.9,29.2,29.2,[29.2],1.0,30.1,0.7,28.0,28.0,1.0,30.8,4.7,28.0,28.0,1.0,27.9,9.0,26.0,26.0,1.0,27.9,2.6,26.0,26.0,1.0,28.2,2.0,25.8,26.0,1.0,28.5,2.0,26.6,26.0
2023-06-03 06:10:00,27.3,2.98,30.8,27.9,28.9,29.2,29.2,[29.2],1.0,30.1,0.7,27.0,28.0,1.0,30.8,0.7,28.0,28.0,1.0,27.9,9.0,26.0,26.0,1.0,27.9,2.7,26.0,26.0,1.0,28.2,2.0,25.8,26.0,1.0,28.5,8.1,25.8,26.0
2023-06-03 06:15:00,27.4,2.98,30.9,28.0,28.966666666666665,29.3,29.3,[29.3],1.0,30.2,0.7,27.0,28.0,1.0,30.9,0.7,29.0,28.0,1.0,28.0,9.0,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.2,2.0,25.9,26.0,1.0,28.5,2.0,26.7,26.0
2023-06-03 06:20:00,27.5,2.98,30.9,28.0,28.98333333333333,29.2,29.2,[29.2],1.0,30.2,0.7,27.0,28.0,1.0,30.9,4.6,28.0,28.0,1.0,28.0,8.9,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.5,8.0,26.0,26.0
2023-06-03 06:25:00,27.4,2.99,30.9,28.1,29.0,29.3,29.3,[29.3],1.0,30.1,0.7,27.0,28.0,1.0,30.9,0.7,29.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.5,2.0,26.3,26.0
2023-06-03 06:30:00,27.3,2.99,30.9,28.1,29.016666666666666,29.3,29.3,[29.3],1.0,30.1,0.7,28.0,28.0,1.0,30.9,0.7,29.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,2.0,26.6,26.0
2023-06-03 06:35:00,27.2,2.99,31.0,28.1,29.05,29.3,29.3,[29.3],1.0,30.2,0.7,27.0,28.0,1.0,31.0,3.7,28.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,26.0,26.0,1.0,28.6,8.0,25.8,26.0
2023-06-03 06:40:00,27.4,2.99,31.1,28.1,29.066666666666663,29.3,29.3,[29.3],1.0,30.2,0.7,28.0,28.0,1.0,31.1,0.6,29.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,2.0,26.5,26.0
2023-06-03 06:45:00,27.3,2.99,30.9,28.2,29.066666666666663,29.1,29.1,[29.1],1.0,30.2,0.7,27.0,28.0,1.0,30.9,4.4,28.0,28.0,1.0,28.2,8.9,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.7,26.0,1.0,28.6,8.2,26.2,26.0
2023-06-03 06:50:00,27.3,2.99,30.9,28.1,29.016666666666666,29.2,29.2,[29.2],1.0,30.2,0.7,27.0,28.0,1.0,30.9,0.6,29.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.5,2.0,25.9,26.0
2023-06-03 06:55:00,27.1,2.99,30.8,28.1,28.98333333333333,29.1,29.1,[29.1],1.0,30.1,0.7,30.0,28.0,1.0,30.8,0.7,30.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.5,2.0,26.6,26.0
2023-06-03 07:00:00,27.1,2.99,30.7,28.1,28.96666666666667,29.2,29.2,[29.2],1.0,30.1,0.7,27.0,28.0,1.0,30.7,0.7,28.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.7,26.0,1.0,28.5,8.2,25.9,26.0
2023-06-03 07:05:00,27.4,2.99,30.7,28.1,28.966666666666665,29.2,29.2,[29.2],1.0,30.2,0.7,27.0,28.0,1.0,30.7,0.7,28.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.7,26.0,1.0,28.5,2.0,25.9,26.0
2023-06-03 07:10:00,27.9,2.99,30.7,28.1,28.98333333333333,29.2,29.2,[29.2],1.0,30.2,0.7,27.0,28.0,1.0,30.7,0.7,28.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.5,8.1,26.3,26.0
2023-06-03 07:15:00,27.7,2.98,30.7,28.1,28.96666666666667,29.2,29.2,[29.2],1.0,30.1,0.7,29.0,28.0,1.0,30.7,0.6,28.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.7,26.0,26.0,1.0,28.3,2.0,25.7,26.0,1.0,28.5,8.2,25.9,26.0
2023-06-03 07:20:00,27.9,2.99,30.8,28.1,29.0,29.2,29.2,[29.2],1.0,30.2,0.7,28.0,28.0,1.0,30.8,0.7,29.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.5,2.0,26.7,26.0
2023-06-03 07:25:00,27.9,2.99,30.8,28.1,28.98333333333333,29.2,29.2,[29.2],1.0,30.1,0.7,27.0,28.0,1.0,30.8,0.6,28.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.5,8.0,26.0,26.0
2023-06-03 07:30:00,27.8,2.98,31.1,28.2,29.08333333333333,29.3,29.3,[29.3],1.0,30.2,0.7,27.0,28.0,1.0,31.1,0.6,29.0,28.0,1.0,28.2,9.0,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,26.0,26.0,1.0,28.5,2.0,26.2,26.0
2023-06-03 07:35:00,27.7,2.98,31.0,28.2,29.08333333333333,29.1,29.1,[29.1],1.0,30.2,0.7,28.0,28.0,1.0,31.0,4.3,29.0,28.0,1.0,28.2,9.0,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,2.0,26.6,26.0
2023-06-03 07:40:00,27.7,2.98,31.0,28.2,29.08333333333333,29.2,29.2,[29.2],1.0,30.2,0.7,28.0,28.0,1.0,31.0,0.6,28.0,28.0,1.0,28.2,9.1,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,2.0,26.2,26.0
2023-06-03 07:45:00,27.8,2.99,31.0,28.2,29.08333333333333,29.3,29.3,[29.3],1.0,30.2,0.7,27.0,28.0,1.0,31.0,0.6,29.0,28.0,1.0,28.2,9.1,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,26.0,26.0,1.0,28.6,8.8,26.5,26.0
2023-06-03 07:50:00,27.9,2.99,31.0,28.2,29.08333333333333,29.2,29.2,[29.2],1.0,30.2,0.7,28.0,28.0,1.0,31.0,4.4,29.0,28.0,1.0,28.2,9.1,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,2.0,26.6,26.0
2023-06-03 07:55:00,28.0,2.99,,,,29.1,29.1,[29.1],1.0,,0.7,28.0,28.0,1.0,,4.7,28.0,28.0,1.0,,9.1,26.0,26.0,1.0,,2.6,26.0,26.0,1.0,,2.0,25.8,26.0,1.0,,7.8,25.7,26.0
2023-06-03 08:00:00,28.0,2.98,30.9,28.1,29.03333333333333,29.2,29.2,[29.2],1.0,30.2,0.7,28.0,28.0,1.0,30.9,0.7,29.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,2.0,26.8,26.0
2023-06-03 08:05:00,28.1,2.99,30.9,28.1,29.03333333333333,29.3,29.3,[29.3],1.0,30.2,0.7,27.0,28.0,1.0,30.9,0.7,29.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,2.0,26.5,26.0
2023-06-03 08:10:00,28.2,2.99,31.1,28.2,29.116666666666664,29.3,29.3,[29.3],1.0,30.2,0.7,27.0,28.0,1.0,31.1,0.6,31.0,28.0,1.0,28.2,9.0,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,26.0,26.0,1.0,28.6,8.0,25.8,26.0
2023-06-03 08:15:00,28.2,2.99,31.1,28.2,29.116666666666664,29.2,29.2,[29.2],1.0,30.2,0.7,28.0,28.0,1.0,31.1,0.7,29.0,28.0,1.0,28.2,9.1,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,25.9,26.0,1.0,28.6,2.0,26.8,26.0
2023-06-03 08:20:00,28.3,2.99,31.1,28.2,29.116666666666664,29.3,29.3,[29.3],1.0,30.2,0.7,27.0,28.0,1.0,31.1,0.6,28.0,28.0,1.0,28.2,9.0,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,26.0,26.0,1.0,28.6,8.1,26.4,26.0
2023-06-03 08:25:00,28.2,2.99,31.1,28.2,29.133333333333336,29.3,29.3,[29.3],1.0,30.3,0.6,27.0,28.0,1.0,31.1,4.7,30.0,28.0,1.0,28.2,9.1,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,26.0,26.0,1.0,28.7,2.1,25.9,26.0
2023-06-03 08:30:00,28.3,2.99,31.1,28.2,29.133333333333336,29.3,29.3,[29.3],1.0,30.3,0.7,29.0,28.0,1.0,31.1,0.6,31.0,28.0,1.0,28.2,9.1,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.7,2.0,26.8,26.0
2023-06-03 08:35:00,28.4,2.99,31.1,28.1,29.066666666666663,29.2,29.2,[29.2],1.0,30.2,0.7,27.0,28.0,1.0,31.1,0.7,28.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.7,26.0,1.0,28.6,2.1,26.1,26.0
2023-06-03 08:40:00,28.5,2.99,30.8,28.1,29.016666666666666,29.1,29.1,[29.1],1.0,30.2,0.6,27.0,28.0,1.0,30.8,4.7,29.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.7,26.0,1.0,28.6,2.0,26.2,26.0
2023-06-03 08:45:00,28.6,2.99,30.8,28.1,29.0,29.2,29.2,[29.2],1.0,30.2,0.7,28.0,28.0,1.0,30.8,0.6,29.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.5,2.0,26.6,26.0
2023-06-03 08:50:00,28.7,2.99,30.8,28.1,29.0,29.2,29.2,[29.2],1.0,30.2,0.7,27.0,28.0,1.0,30.8,4.0,28.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.5,2.0,25.9,26.0
2023-06-03 08:55:00,28.8,2.99,30.9,28.1,29.03333333333333,29.2,29.2,[29.2],1.0,30.2,0.7,28.0,28.0,1.0,30.9,0.6,29.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,2.0,26.7,26.0
2023-06-03 09:00:00,29.1,2.99,30.8,28.1,29.016666666666666,29.1,29.1,[29.1],1.0,30.2,0.7,27.0,28.0,1.0,30.8,4.7,28.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,2.0,26.3,26.0
2023-06-03 09:05:00,29.2,2.99,30.8,28.1,29.016666666666666,29.2,29.2,[29.2],1.0,30.2,0.7,27.0,28.0,1.0,30.8,0.6,28.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,2.0,26.0,26.0
2023-06-03 09:10:00,29.4,2.99,31.0,28.1,29.05,29.3,29.3,[29.3],1.0,30.2,0.7,28.0,28.0,1.0,31.0,0.6,29.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,2.0,26.8,26.0
2023-06-03 09:15:00,29.4,2.99,31.0,28.2,29.08333333333333,29.2,29.2,[29.2],1.0,30.2,0.6,27.0,28.0,1.0,31.0,0.7,29.0,28.0,1.0,28.2,9.1,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,2.0,26.1,26.0
2023-06-03 09:20:00,29.6,2.99,31.0,28.1,29.05,29.3,29.3,[29.3],1.0,30.2,0.6,27.0,28.0,1.0,31.0,0.6,29.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,8.3,26.2,26.0
2023-06-03 09:25:00,29.5,2.99,30.9,28.1,29.03333333333333,29.2,29.2,[29.2],1.0,30.2,0.6,28.0,28.0,1.0,30.9,4.7,29.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,2.0,26.6,26.0
