time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,3811203_c,3811203_h,3811203_p,3811203_r,3811203_s,3811204_c,3811204_h,3811204_p,3811204_r,3811204_s,791628_c,791628_h,791628_p,791628_r,791628_s,791629_c,791629_h,791629_p,791629_r,791629_s,791637_c,791637_h,791637_p,791637_r,791637_s,791638_c,791638_h,791638_p,791638_r,791638_s
2023-06-04 04:40:00,24.7,2.99,31.2,28.2,29.116666666666664,29.3,29.3,[29.3],1.0,30.2,0.7,28.0,28.0,1.0,31.2,0.7,29.0,28.0,1.0,28.2,8.8,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,2.0,26.7,26.0
2023-06-04 04:45:00,24.8,2.99,31.2,28.1,29.1,29.1,29.1,[29.1],1.0,30.2,0.7,27.0,28.0,1.0,31.2,0.7,30.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.7,26.0,26.0,1.0,28.4,2.0,25.9,26.0,1.0,28.6,2.0,26.3,26.0
2023-06-04 04:50:00,24.8,2.99,31.0,28.1,29.066666666666663,29.2,29.2,[29.2],1.0,30.2,0.7,29.0,28.0,1.0,31.0,0.7,28.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.4,2.0,25.9,26.0,1.0,28.6,2.0,26.3,26.0
2023-06-04 04:55:00,24.7,2.99,31.0,28.1,29.066666666666663,29.2,29.2,[29.2],1.0,30.3,0.7,28.0,28.0,1.0,31.0,0.7,29.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.7,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,2.1,26.6,26.0
2023-06-04 05:00:00,24.8,2.99,31.0,28.1,29.03333333333333,29.2,29.2,[29.2],1.0,30.2,0.7,27.0,28.0,1.0,31.0,0.7,29.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.7,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.5,8.0,25.9,26.0
2023-06-04 05:05:00,24.9,2.99,31.1,28.1,29.066666666666663,29.1,29.1,[29.1],1.0,30.3,0.7,28.0,28.0,1.0,31.1,0.7,29.0,28.0,1.0,28.1,8.8,26.0,26.0,1.0,28.1,2.7,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.5,2.0,26.5,26.0
2023-06-04 05:10:00,25.0,2.99,31.1,28.0,29.016666666666666,29.1,29.1,[29.1],1.0,30.2,0.7,27.0,28.0,1.0,31.1,0.7,28.0,28.0,1.0,28.0,9.0,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.3,2.0,25.7,26.0,1.0,28.5,8.1,26.1,26.0
2023-06-04 05:15:00,25.0,2.99,30.9,28.0,28.98333333333333,29.1,29.1,[29.1],1.0,30.2,0.7,28.0,28.0,1.0,30.9,4.6,29.0,28.0,1.0,28.0,8.8,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.3,2.0,25.7,26.0,1.0,28.5,2.0,26.5,26.0
2023-06-04 05:20:00,25.0,2.99,30.8,28.0,28.95,29.1,29.1,[29.1],1.0,30.2,0.7,27.0,28.0,1.0,30.8,4.4,29.0,28.0,1.0,28.0,8.8,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.2,2.0,25.7,26.0,1.0,28.5,2.0,26.3,26.0
2023-06-04 05:25:00,24.9,2.99,,,,29.1,29.1,[29.1],1.0,,0.7,27.0,28.0,1.0,,0.7,29.0,28.0,1.0,,8.9,26.0,26.0,1.0,,2.7,26.0,26.0,1.0,,2.0,25.7,26.0,1.0,,8.0,26.3,26.0
2023-06-04 05:30:00,24.8,2.99,30.7,28.0,28.9,29.0,29.0,[29.0],1.0,30.2,0.7,28.0,28.0,1.0,30.7,4.3,29.0,28.0,1.0,28.0,8.8,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.1,2.0,25.7,26.0,1.0,28.4,2.0,26.6,26.0
2023-06-04 05:35:00,24.6,2.99,30.7,28.0,28.9,29.0,29.0,[29.0],1.0,30.2,,28.0,28.0,1.0,30.7,,28.0,28.0,1.0,28.0,,26.0,26.0,1.0,28.0,,26.0,26.0,1.0,28.1,,25.6,26.0,1.0,28.4,,25.9,26.0
2023-06-04 05:40:00,24.8,2.99,30.7,28.0,28.883333333333336,29.1,29.1,[29.1],1.0,30.1,0.7,28.0,28.0,1.0,30.7,0.7,29.0,28.0,1.0,28.0,8.9,26.0,26.0,1.0,28.0,2.7,26.0,26.0,1.0,28.1,2.0,25.6,26.0,1.0,28.4,2.0,26.7,26.0
2023-06-04 05:45:00,24.8,2.99,30.8,28.0,28.9,29.1,29.1,[29.1],1.0,30.1,0.7,27.0,28.0,1.0,30.8,4.3,28.0,28.0,1.0,28.0,8.9,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.1,2.0,25.8,26.0,1.0,28.4,2.1,25.8,26.0
2023-06-04 05:50:00,25.0,2.99,30.8,28.0,28.916666666666668,29.1,29.1,[29.1],1.0,30.2,0.7,28.0,28.0,1.0,30.8,0.7,29.0,28.0,1.0,28.0,8.8,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.1,2.0,25.7,26.0,1.0,28.4,2.0,26.8,26.0
2023-06-04 05:55:00,25.0,2.99,30.8,28.0,28.933333333333334,29.1,29.1,[29.1],1.0,30.2,0.7,28.0,28.0,1.0,30.8,0.7,28.0,28.0,1.0,28.0,8.9,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.2,2.0,25.7,26.0,1.0,28.4,8.0,26.8,26.0
2023-06-04 06:00:00,25.1,2.99,30.8,28.0,28.933333333333334,29.1,29.1,[29.1],1.0,30.2,0.7,28.0,28.0,1.0,30.8,0.7,29.0,28.0,1.0,28.0,8.9,26.0,26.0,1.0,28.0,2.7,26.0,26.0,1.0,28.2,2.0,25.7,26.0,1.0,28.4,2.0,26.7,26.0
2023-06-04 06:05:00,25.1,2.99,30.8,28.0,28.933333333333334,29.1,29.1,[29.1],1.0,30.2,0.7,27.0,28.0,1.0,30.8,0.7,28.0,28.0,1.0,28.0,8.8,26.0,26.0,1.0,28.0,2.7,26.0,26.0,1.0,28.2,2.0,25.6,26.0,1.0,28.4,2.0,26.3,26.0
2023-06-04 06:10:00,25.0,2.99,30.7,28.0,28.9,29.1,29.1,[29.1],1.0,30.2,0.7,27.0,28.0,1.0,30.7,0.7,29.0,28.0,1.0,28.0,8.9,26.0,26.0,1.0,28.0,2.7,26.0,26.0,1.0,28.1,2.0,25.8,26.0,1.0,28.4,7.7,26.0,26.0
2023-06-04 06:15:00,25.1,2.99,30.9,28.0,28.933333333333334,29.2,29.2,[29.2],1.0,30.2,0.7,28.0,28.0,1.0,30.9,0.7,29.0,28.0,1.0,28.0,8.9,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.1,2.0,25.8,26.0,1.0,28.4,2.0,26.5,26.0
2023-06-04 06:20:00,25.1,2.99,30.9,28.0,28.95,29.1,29.1,[29.1],1.0,30.2,0.7,27.0,28.0,1.0,30.9,0.7,28.0,28.0,1.0,28.0,8.9,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.1,2.0,25.8,26.0,1.0,28.5,7.7,25.8,26.0
2023-06-04 06:25:00,25.2,2.99,30.9,28.1,29.016666666666666,29.1,29.1,[29.1],1.0,30.3,0.7,28.0,28.0,1.0,30.9,0.7,29.0,28.0,1.0,28.1,8.8,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.8,26.0,1.0,28.5,8.1,26.5,26.0
2023-06-04 06:30:00,25.2,2.99,30.9,28.1,29.0,29.1,29.1,[29.1],1.0,30.2,0.7,27.0,28.0,1.0,30.9,4.6,28.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.7,26.0,1.0,28.5,2.0,26.2,26.0
2023-06-04 06:35:00,25.1,2.99,30.9,28.1,29.0,29.1,29.1,[29.1],1.0,30.2,0.7,28.0,28.0,1.0,30.9,0.7,29.0,28.0,1.0,28.1,8.8,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.7,26.0,1.0,28.5,2.0,26.7,26.0
2023-06-04 06:40:00,25.2,2.99,30.9,28.1,29.0,29.1,29.1,[29.1],1.0,30.2,0.7,27.0,28.0,1.0,30.9,0.7,28.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.8,26.0,1.0,28.5,2.0,26.3,26.0
2023-06-04 06:45:00,25.0,2.99,30.9,28.1,29.03333333333333,29.1,29.1,[29.1],1.0,30.3,0.7,27.0,28.0,1.0,30.9,0.7,28.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.7,26.0,1.0,28.5,2.1,25.7,26.0
2023-06-04 06:50:00,25.1,2.99,30.9,28.0,29.0,29.1,29.1,[29.1],1.0,30.3,0.7,28.0,28.0,1.0,30.9,0.7,29.0,28.0,1.0,28.0,8.9,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.5,2.0,26.7,26.0
2023-06-04 06:55:00,25.1,2.99,31.0,28.0,28.98333333333333,29.1,29.1,[29.1],1.0,30.2,0.7,27.0,28.0,1.0,31.0,4.6,28.0,28.0,1.0,28.0,8.9,26.0,26.0,1.0,28.0,2.7,26.0,26.0,1.0,28.2,2.0,25.8,26.0,1.0,28.5,2.0,25.8,26.0
2023-06-04 07:00:00,25.3,2.98,31.0,28.1,29.016666666666666,29.2,29.2,[29.2],1.0,30.2,0.7,29.0,28.0,1.0,31.0,0.7,29.0,28.0,1.0,28.1,8.8,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.7,26.0,1.0,28.5,2.0,26.6,26.0
2023-06-04 07:05:00,25.4,2.99,30.9,28.1,29.0,29.0,29.0,[29.0],1.0,30.2,0.7,27.0,28.0,1.0,30.9,0.7,30.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.7,26.0,1.0,28.5,8.0,26.1,26.0
2023-06-04 07:10:00,25.4,2.99,30.9,28.1,29.0,29.1,29.1,[29.1],1.0,30.2,0.7,27.0,28.0,1.0,30.9,0.7,29.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.8,26.0,1.0,28.5,2.0,26.4,26.0
2023-06-04 07:15:00,25.1,2.99,30.9,28.1,29.0,29.1,29.1,[29.1],1.0,30.2,0.7,27.0,28.0,1.0,30.9,0.7,28.0,28.0,1.0,28.1,8.8,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.7,26.0,1.0,28.5,2.0,26.4,26.0
2023-06-04 07:20:00,25.1,2.99,30.7,28.0,28.916666666666668,29.1,29.1,[29.1],1.0,30.2,0.7,27.0,28.0,1.0,30.7,4.4,28.0,28.0,1.0,28.0,8.9,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.2,2.0,25.6,26.0,1.0,28.4,8.0,25.8,26.0
2023-06-04 07:25:00,25.2,2.98,30.7,28.0,28.883333333333336,29.1,29.1,[29.1],1.0,30.1,0.7,28.0,28.0,1.0,30.7,0.7,29.0,28.0,1.0,28.0,8.8,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.1,2.0,25.7,26.0,1.0,28.4,2.0,26.6,26.0
2023-06-04 07:30:00,25.2,2.99,30.7,28.0,28.883333333333336,29.1,29.1,[29.1],1.0,30.1,0.7,27.0,28.0,1.0,30.7,0.7,28.0,28.0,1.0,28.0,8.9,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.1,2.0,25.8,26.0,1.0,28.4,7.9,25.9,26.0
2023-06-04 07:35:00,25.2,2.99,30.9,28.0,28.933333333333334,29.1,29.1,[29.1],1.0,30.2,0.6,28.0,28.0,1.0,30.9,4.4,29.0,28.0,1.0,28.0,8.9,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.1,2.0,25.8,26.0,1.0,28.4,8.0,26.1,26.0
2023-06-04 07:40:00,25.2,2.99,31.0,28.1,29.016666666666666,29.1,29.1,[29.1],1.0,30.2,0.7,28.0,28.0,1.0,31.0,0.6,29.0,28.0,1.0,28.1,8.8,26.0,26.0,1.0,28.1,2.7,26.0,26.0,1.0,28.2,2.0,25.8,26.0,1.0,28.5,2.0,26.6,26.0
2023-06-04 07:45:00,25.3,2.99,30.8,28.1,28.95,29.1,29.1,[29.1],1.0,30.1,0.7,27.0,28.0,1.0,30.8,4.4,28.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.7,26.0,1.0,28.4,8.5,26.7,26.0
2023-06-04 07:50:00,25.5,2.99,30.9,28.1,28.95,29.1,29.1,[29.1],1.0,30.1,0.7,28.0,28.0,1.0,30.9,0.7,30.0,28.0,1.0,28.1,8.8,26.0,26.0,1.0,28.1,2.7,26.0,26.0,1.0,28.1,2.0,25.6,26.0,1.0,28.4,2.0,26.5,26.0
2023-06-04 07:55:00,25.6,2.99,30.9,28.1,28.95,29.1,29.1,[29.1],1.0,30.1,0.7,27.0,28.0,1.0,30.9,4.6,28.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.1,2.0,25.6,26.0,1.0,28.4,2.0,25.6,26.0
2023-06-04 08:00:00,25.5,2.99,30.8,28.1,28.933333333333334,29.1,29.1,[29.1],1.0,30.1,0.7,28.0,28.0,1.0,30.8,4.6,29.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.1,2.0,25.7,26.0,1.0,28.4,2.0,26.6,26.0
2023-06-04 08:05:00,25.7,2.99,30.8,28.1,28.933333333333334,29.1,29.1,[29.1],1.0,30.1,0.7,27.0,28.0,1.0,30.8,0.6,28.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.1,2.0,25.7,26.0,1.0,28.4,8.1,25.8,26.0
2023-06-04 08:10:00,25.7,2.99,30.8,28.0,28.9,29.0,29.0,[29.0],1.0,30.1,0.7,28.0,28.0,1.0,30.8,4.6,29.0,28.0,1.0,28.0,8.9,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.1,2.0,25.6,26.0,1.0,28.4,2.0,26.7,26.0
2023-06-04 08:15:00,25.8,2.99,30.8,28.0,28.916666666666668,29.0,29.0,[29.0],1.0,30.2,0.7,27.0,28.0,1.0,30.8,0.6,28.0,28.0,1.0,28.0,8.9,26.0,26.0,1.0,28.0,2.7,26.0,26.0,1.0,28.1,2.0,25.7,26.0,1.0,28.4,8.1,25.7,26.0
2023-06-04 08:20:00,25.7,2.98,30.7,28.0,28.883333333333336,29.0,29.0,[29.0],1.0,30.1,0.7,29.0,28.0,1.0,30.7,0.7,29.0,28.0,1.0,28.0,8.9,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.1,2.0,25.7,26.0,1.0,28.4,2.0,25.7,26.0
2023-06-04 08:25:00,25.8,2.98,30.7,28.0,28.883333333333336,29.1,29.1,[29.1],1.0,30.1,0.7,27.0,28.0,1.0,30.7,0.7,28.0,28.0,1.0,28.0,8.9,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.1,2.0,25.7,26.0,1.0,28.4,2.0,26.0,26.0
2023-06-04 08:30:00,25.8,2.99,30.8,28.0,28.9,29.1,29.1,[29.1],1.0,30.1,0.7,29.0,28.0,1.0,30.8,4.6,30.0,28.0,1.0,28.0,9.0,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.1,2.0,25.8,26.0,1.0,28.4,8.4,26.3,26.0
2023-06-04 08:35:00,25.7,2.99,30.8,28.1,28.95,29.1,29.1,[29.1],1.0,30.1,0.7,27.0,28.0,1.0,30.8,0.6,29.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.7,26.0,1.0,28.4,2.0,26.0,26.0
2023-06-04 08:40:00,25.8,2.99,30.9,28.0,28.933333333333334,29.1,29.1,[29.1],1.0,30.1,0.7,27.0,28.0,1.0,30.9,4.1,29.0,28.0,1.0,28.0,8.9,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.2,2.0,25.7,26.0,1.0,28.4,2.0,26.1,26.0
2023-06-04 08:45:00,25.9,2.99,30.9,28.0,28.95,29.1,29.1,[29.1],1.0,30.2,0.7,28.0,28.0,1.0,30.9,4.1,29.0,28.0,1.0,28.0,8.9,26.0,26.0,1.0,28.0,2.7,26.0,26.0,1.0,28.2,2.0,25.8,26.0,1.0,28.4,2.0,26.7,26.0
2023-06-04 08:50:00,26.0,2.98,30.8,28.0,28.933333333333334,29.0,29.0,[29.0],1.0,30.2,0.7,27.0,28.0,1.0,30.8,0.7,28.0,28.0,1.0,28.0,9.0,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.2,2.0,25.7,26.0,1.0,28.4,2.0,25.8,26.0
2023-06-04 08:55:00,26.0,2.99,30.8,28.0,28.933333333333334,29.0,29.0,[29.0],1.0,30.2,0.7,27.0,28.0,1.0,30.8,4.6,29.0,28.0,1.0,28.0,8.9,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.2,2.0,25.6,26.0,1.0,28.4,2.0,26.3,26.0
2023-06-04 09:00:00,26.1,2.99,30.7,28.0,28.9,29.1,29.1,[29.1],1.0,30.2,0.7,27.0,28.0,1.0,30.7,0.7,28.0,28.0,1.0,28.0,9.1,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.1,2.0,25.6,26.0,1.0,28.4,8.0,26.2,26.0
2023-06-04 09:05:00,25.9,2.99,30.7,28.0,28.9,29.1,29.1,[29.1],1.0,30.2,0.7,28.0,28.0,1.0,30.7,0.6,29.0,28.0,1.0,28.0,8.9,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.1,2.0,25.6,26.0,1.0,28.4,2.0,26.5,26.0
2023-06-04 09:10:00,26.2,2.99,30.7,28.0,28.9,29.0,29.0,[29.0],1.0,30.2,0.6,27.0,28.0,1.0,30.7,4.6,29.0,28.0,1.0,28.0,8.9,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.1,2.0,25.6,26.0,1.0,28.4,2.0,26.4,26.0
2023-06-04 09:15:00,26.1,2.99,30.7,28.0,28.883333333333336,29.0,29.0,[29.0],1.0,30.1,0.7,28.0,28.0,1.0,30.7,0.7,29.0,28.0,1.0,28.0,9.0,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.1,2.0,25.7,26.0,1.0,28.4,2.0,26.7,26.0
2023-06-04 09:20:00,26.2,2.98,30.6,28.0,28.86666666666667,29.0,29.0,[29.0],1.0,30.1,0.7,27.0,28.0,1.0,30.6,0.6,29.0,28.0,1.0,28.0,9.0,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.1,2.0,25.7,26.0,1.0,28.4,2.0,26.5,26.0
2023-06-04 09:25:00,26.2,2.99,30.8,28.0,28.933333333333334,,,,1.0,30.1,0.7,27.0,28.0,1.0,30.8,0.6,28.0,28.0,1.0,28.0,9.0,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.2,2.0,25.9,26.0,1.0,28.5,7.3,25.8,26.0
2023-06-04 09:30:00,26.5,2.98,30.9,28.1,28.98333333333333,29.1,29.1,[29.1],1.0,30.1,0.6,28.0,28.0,1.0,30.9,4.3,31.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.7,26.0,1.0,28.5,2.0,26.6,26.0
2023-06-04 09:35:00,26.5,2.99,30.9,28.1,28.98333333333333,29.1,29.1,[29.1],1.0,30.1,0.7,27.0,28.0,1.0,30.9,0.6,28.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.8,26.0,1.0,28.5,2.0,25.9,26.0
2023-06-04 09:40:00,26.4,2.99,31.1,28.1,29.03333333333333,29.2,29.2,[29.2],1.0,30.2,0.7,28.0,28.0,1.0,31.1,0.6,29.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.8,26.0,1.0,28.5,2.0,26.6,26.0
2023-06-04 09:45:00,26.6,2.99,31.1,28.1,29.016666666666666,29.2,29.2,[29.2],1.0,30.1,0.7,29.0,28.0,1.0,31.1,0.6,29.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.9,26.0,1.0,28.5,2.0,26.4,26.0
2023-06-04 09:50:00,26.6,2.99,31.1,28.1,29.016666666666666,29.2,29.2,[29.2],1.0,30.1,0.7,27.0,28.0,1.0,31.1,4.3,28.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.8,26.0,1.0,28.5,8.2,25.7,26.0
2023-06-04 09:55:00,26.5,2.99,31.1,28.2,29.1,29.2,29.2,[29.2],1.0,30.2,0.7,28.0,28.0,1.0,31.1,0.7,29.0,28.0,1.0,28.2,9.0,26.0,26.0,1.0,28.2,2.8,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,8.6,26.8,26.0
2023-06-04 10:00:00,26.4,2.99,31.2,28.2,29.116666666666664,29.2,29.2,[29.2],1.0,30.2,0.7,27.0,28.0,1.0,31.2,0.7,28.0,28.0,1.0,28.2,8.9,26.0,26.0,1.0,28.2,2.7,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,2.0,26.2,26.0
2023-06-04 10:05:00,26.5,2.99,31.2,28.2,29.116666666666664,29.1,29.1,[29.1],1.0,30.2,,27.0,28.0,1.0,31.2,,29.0,28.0,1.0,28.2,,26.0,26.0,1.0,28.2,,26.0,26.0,1.0,28.3,,25.9,26.0,1.0,28.6,,26.2,26.0
2023-06-04 10:10:00,26.5,2.99,31.2,28.2,29.116666666666664,29.1,29.1,[29.1],1.0,30.2,0.7,28.0,28.0,1.0,31.2,0.7,28.0,28.0,1.0,28.2,8.9,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,2.0,26.6,26.0
2023-06-04 10:15:00,26.5,2.99,31.1,28.1,29.066666666666663,29.1,29.1,[29.1],1.0,30.2,0.6,27.0,28.0,1.0,31.1,0.6,28.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,7.9,25.9,26.0
2023-06-04 10:20:00,26.5,2.99,31.1,28.1,29.066666666666663,29.1,29.1,[29.1],1.0,30.2,0.7,28.0,28.0,1.0,31.1,4.6,29.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,7.9,26.3,26.0
2023-06-04 10:25:00,26.5,2.99,30.9,28.2,29.05,29.1,29.1,[29.1],1.0,30.2,0.7,27.0,28.0,1.0,30.9,0.7,28.0,28.0,1.0,28.2,8.9,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.7,26.0,1.0,28.5,2.0,26.2,26.0
2023-06-04 10:30:00,26.6,2.99,30.8,28.1,28.98333333333333,29.1,29.1,[29.1],1.0,30.1,0.7,27.0,28.0,1.0,30.8,0.7,28.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.7,26.0,1.0,28.5,7.8,26.2,26.0
2023-06-04 10:35:00,26.3,2.99,30.8,28.1,28.98333333333333,29.1,29.1,[29.1],1.0,30.2,0.7,28.0,28.0,1.0,30.8,0.7,29.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.7,26.0,26.0,1.0,28.2,2.0,25.8,26.0,1.0,28.5,2.0,26.7,26.0
2023-06-04 10:40:00,26.4,2.99,30.8,28.1,28.966666666666665,29.0,29.0,[29.0],1.0,30.1,0.7,27.0,28.0,1.0,30.8,4.6,28.0,28.0,1.0,28.1,8.8,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.7,26.0,1.0,28.5,8.0,26.7,26.0
2023-06-04 10:45:00,26.3,2.99,30.8,28.1,28.98333333333333,29.1,29.1,[29.1],1.0,30.2,0.7,28.0,28.0,1.0,30.8,0.7,29.0,28.0,1.0,28.1,8.8,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.7,26.0,1.0,28.5,2.0,26.8,26.0
2023-06-04 10:50:00,26.4,2.99,30.8,28.1,28.966666666666665,29.1,29.1,[29.1],1.0,30.1,0.7,28.0,28.0,1.0,30.8,0.7,28.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.7,26.0,26.0,1.0,28.2,2.0,25.8,26.0,1.0,28.5,2.0,26.1,26.0
2023-06-04 10:55:00,26.3,2.99,30.9,28.1,28.98333333333333,29.2,29.2,[29.2],1.0,30.1,0.7,27.0,28.0,1.0,30.9,0.7,29.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.7,26.0,26.0,1.0,28.2,2.0,25.9,26.0,1.0,28.5,2.0,26.5,26.0
2023-06-04 11:00:00,26.4,2.99,31.0,28.2,29.066666666666663,29.1,29.1,[29.1],1.0,30.2,0.7,28.0,28.0,1.0,31.0,4.4,29.0,28.0,1.0,28.2,8.9,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.5,2.0,26.6,26.0
2023-06-04 11:05:00,26.3,2.99,31.0,28.1,29.01666666666667,29.1,29.1,[29.1],1.0,30.1,0.7,27.0,28.0,1.0,31.0,4.4,29.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.8,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.5,2.0,25.8,26.0
2023-06-04 11:10:00,26.2,2.99,30.9,28.1,29.0,29.1,29.1,[29.1],1.0,30.2,0.7,28.0,28.0,1.0,30.9,0.7,29.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.5,26.0,26.0,1.0,28.2,2.0,25.8,26.0,1.0,28.5,2.0,26.4,26.0
2023-06-04 11:15:00,26.3,2.99,30.9,28.1,29.0,29.1,29.1,[29.1],1.0,30.2,0.7,29.0,28.0,1.0,30.9,0.6,29.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.8,26.0,1.0,28.5,2.0,26.4,26.0
2023-06-04 11:20:00,26.3,2.99,30.9,28.1,29.0,29.1,29.1,[29.1],1.0,30.2,0.7,28.0,28.0,1.0,30.9,0.7,29.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.8,26.0,1.0,28.5,2.0,26.3,26.0
2023-06-04 11:25:00,26.3,2.99,30.8,28.0,28.95,29.0,29.0,[29.0],1.0,30.2,0.7,27.0,28.0,1.0,30.8,4.6,29.0,28.0,1.0,28.0,8.9,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.2,2.0,25.6,26.0,1.0,28.5,2.2,26.3,26.0
2023-06-04 11:30:00,26.2,2.99,30.8,28.0,28.95,29.1,29.1,[29.1],1.0,30.2,0.7,27.0,28.0,1.0,30.8,4.6,28.0,28.0,1.0,28.0,8.9,26.0,26.0,1.0,28.0,2.7,26.0,26.0,1.0,28.2,2.0,25.8,26.0,1.0,28.5,2.0,26.0,26.0
2023-06-04 11:35:00,26.3,2.99,30.8,28.1,28.966666666666665,29.0,29.0,[29.0],1.0,30.2,0.7,28.0,28.0,1.0,30.8,0.7,29.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.6,26.0,1.0,28.4,2.0,26.6,26.0
2023-06-04 11:40:00,26.3,2.99,30.9,28.1,28.98333333333333,29.1,29.1,[29.1],1.0,30.2,,27.0,28.0,1.0,30.9,,29.0,28.0,1.0,28.1,,26.0,26.0,1.0,28.1,,26.0,26.0,1.0,28.2,,25.7,26.0,1.0,28.4,,26.3,26.0
2023-06-04 11:45:00,26.4,2.99,30.9,28.1,28.98333333333333,29.1,29.1,[29.1],1.0,30.2,0.7,28.0,28.0,1.0,30.9,4.7,29.0,28.0,1.0,28.1,8.8,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.7,26.0,1.0,28.4,2.0,26.7,26.0
2023-06-04 11:50:00,26.4,2.99,30.8,28.1,28.966666666666665,28.9,28.9,[28.9],1.0,30.2,0.7,27.0,28.0,1.0,30.8,0.7,28.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.7,26.0,1.0,28.4,8.2,25.7,26.0
2023-06-04 11:55:00,26.3,2.99,30.8,28.1,28.966666666666665,29.1,29.1,[29.1],1.0,30.2,0.7,28.0,28.0,1.0,30.8,4.4,29.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.7,26.0,1.0,28.4,2.0,26.7,26.0
2023-06-04 12:00:00,26.4,2.99,30.8,28.0,28.933333333333334,29.0,29.0,[29.0],1.0,30.2,0.7,27.0,28.0,1.0,30.8,0.7,28.0,28.0,1.0,28.0,8.9,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.2,2.0,25.6,26.0,1.0,28.4,2.0,26.0,26.0
2023-06-04 12:05:00,26.5,2.99,30.6,28.0,28.883333333333336,29.0,29.0,[29.0],1.0,30.1,0.7,28.0,28.0,1.0,30.6,4.6,29.0,28.0,1.0,28.0,8.8,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.2,2.0,25.7,26.0,1.0,28.4,2.0,26.3,26.0
2023-06-04 12:10:00,26.5,2.99,30.6,28.0,28.86666666666667,29.0,29.0,[29.0],1.0,30.1,0.7,27.0,28.0,1.0,30.6,0.7,28.0,28.0,1.0,28.0,8.9,26.0,26.0,1.0,28.0,2.8,26.0,26.0,1.0,28.1,2.0,25.6,26.0,1.0,28.4,2.0,26.0,26.0
2023-06-04 12:15:00,26.4,2.99,30.6,28.0,28.86666666666667,29.0,29.0,[29.0],1.0,30.1,0.7,29.0,28.0,1.0,30.6,0.7,29.0,28.0,1.0,28.0,8.9,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.1,2.0,25.6,26.0,1.0,28.4,2.0,26.7,26.0
2023-06-04 12:20:00,26.4,2.99,30.8,28.0,28.9,29.0,29.0,[29.0],1.0,30.1,0.7,27.0,28.0,1.0,30.8,0.7,28.0,28.0,1.0,28.0,8.9,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.1,2.0,25.7,26.0,1.0,28.4,2.0,26.3,26.0
2023-06-04 12:25:00,26.3,2.99,30.9,28.0,28.916666666666668,29.1,29.1,[29.1],1.0,30.2,0.7,27.0,28.0,1.0,30.9,3.8,28.0,28.0,1.0,28.0,8.9,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.0,2.0,25.7,26.0,1.0,28.4,7.9,25.7,26.0
2023-06-04 12:30:00,26.5,2.99,30.9,28.0,28.95,29.1,29.1,[29.1],1.0,30.2,0.7,28.0,28.0,1.0,30.9,0.7,29.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.0,2.0,25.6,26.0,1.0,28.4,2.0,26.5,26.0
2023-06-04 12:35:00,26.4,2.99,30.8,28.0,28.9,29.1,29.1,[29.1],1.0,30.1,0.7,27.0,28.0,1.0,30.8,0.7,28.0,28.0,1.0,28.0,8.9,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.1,2.0,25.8,26.0,1.0,28.4,8.3,25.8,26.0
2023-06-04 12:40:00,26.5,2.99,30.9,28.1,28.95,29.0,29.0,[29.0],1.0,30.1,0.7,29.0,28.0,1.0,30.9,4.6,29.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.1,2.0,25.6,26.0,1.0,28.4,2.0,26.6,26.0
2023-06-04 12:45:00,26.5,2.99,30.8,28.1,28.95,28.9,28.9,[28.9],1.0,30.2,0.7,27.0,28.0,1.0,30.8,4.5,28.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.1,2.0,25.6,26.0,1.0,28.4,2.1,25.9,26.0
2023-06-04 12:50:00,26.7,2.99,30.8,28.0,28.916666666666668,29.1,29.1,[29.1],1.0,30.2,0.7,28.0,28.0,1.0,30.8,0.7,29.0,28.0,1.0,28.0,8.9,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.1,2.0,25.7,26.0,1.0,28.4,2.0,26.7,26.0
2023-06-04 12:55:00,26.5,2.99,30.8,28.0,28.916666666666668,29.1,29.1,[29.1],1.0,30.2,0.7,27.0,28.0,1.0,30.8,4.4,28.0,28.0,1.0,28.0,9.0,26.0,26.0,1.0,28.0,2.7,26.0,26.0,1.0,28.1,2.0,25.7,26.0,1.0,28.4,8.0,26.1,26.0
2023-06-04 13:00:00,26.4,2.99,30.6,28.1,28.916666666666668,29.1,29.1,[29.1],1.0,30.2,0.7,30.0,28.0,1.0,30.6,4.6,29.0,28.0,1.0,28.1,8.8,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.1,2.0,25.6,26.0,1.0,28.4,2.0,26.8,26.0
2023-06-04 13:05:00,26.5,2.99,30.5,28.1,28.9,28.9,28.9,[28.9],1.0,30.2,0.7,27.0,28.0,1.0,30.5,4.3,28.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.1,2.0,25.5,26.0,1.0,28.4,2.0,26.1,26.0
2023-06-04 13:10:00,26.4,2.99,30.5,28.0,28.86666666666667,29.0,29.0,[29.0],1.0,30.2,0.7,28.0,28.0,1.0,30.5,0.7,29.0,28.0,1.0,28.0,8.9,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.1,2.0,25.6,26.0,1.0,28.4,2.0,26.7,26.0
2023-06-04 13:15:00,26.4,2.99,30.6,28.0,28.86666666666667,29.0,29.0,[29.0],1.0,30.2,0.7,27.0,28.0,1.0,30.6,4.6,28.0,28.0,1.0,28.0,8.9,26.0,26.0,1.0,28.0,2.7,26.0,26.0,1.0,28.1,2.0,25.6,26.0,1.0,28.3,2.0,26.2,26.0
2023-06-04 13:20:00,26.4,2.99,30.7,28.0,28.850000000000005,29.1,29.1,[29.1],1.0,30.1,0.7,27.0,28.0,1.0,30.7,0.7,29.0,28.0,1.0,28.0,8.9,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.0,2.0,25.6,26.0,1.0,28.3,2.0,26.4,26.0
2023-06-04 13:25:00,26.5,2.99,30.7,28.0,28.850000000000005,29.0,29.0,[29.0],1.0,30.1,0.7,27.0,28.0,1.0,30.7,4.6,28.0,28.0,1.0,28.0,9.0,26.0,26.0,1.0,28.0,2.7,26.0,26.0,1.0,28.0,2.0,25.5,26.0,1.0,28.3,2.1,26.4,26.0
2023-06-04 13:30:00,26.3,2.99,30.6,28.0,28.83333333333333,29.0,29.0,[29.0],1.0,30.1,0.7,27.0,28.0,1.0,30.6,0.7,28.0,28.0,1.0,28.0,8.9,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.0,2.0,25.6,26.0,1.0,28.3,8.0,25.7,26.0
2023-06-04 13:35:00,26.2,2.99,30.6,28.0,28.83333333333333,28.9,28.9,[28.9],1.0,30.1,0.7,28.0,28.0,1.0,30.6,4.5,29.0,28.0,1.0,28.0,8.9,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.0,2.0,25.6,26.0,1.0,28.3,2.0,26.6,26.0
2023-06-04 13:40:00,26.3,2.99,30.6,28.0,28.83333333333333,29.0,29.0,[29.0],1.0,30.1,0.7,27.0,28.0,1.0,30.6,0.7,29.0,28.0,1.0,28.0,8.9,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.0,2.0,25.6,26.0,1.0,28.3,2.0,26.2,26.0
2023-06-04 13:45:00,26.4,2.99,30.6,27.9,28.8,29.0,29.0,[29.0],1.0,30.1,0.7,28.0,28.0,1.0,30.6,4.4,30.0,28.0,1.0,27.9,8.9,26.0,26.0,1.0,27.9,2.6,26.0,26.0,1.0,28.0,2.0,25.5,26.0,1.0,28.3,2.0,26.5,26.0
2023-06-04 13:50:00,26.3,2.98,30.4,27.9,28.76666666666667,29.0,29.0,[29.0],1.0,30.2,0.7,28.0,28.0,1.0,30.4,0.7,29.0,28.0,1.0,27.9,8.8,26.0,26.0,1.0,27.9,2.6,26.0,26.0,1.0,27.9,2.0,25.5,26.0,1.0,28.3,8.4,26.5,26.0
2023-06-04 13:55:00,26.2,2.99,30.4,27.9,28.78333333333333,29.0,29.0,[29.0],1.0,30.2,0.7,27.0,28.0,1.0,30.4,0.7,29.0,28.0,1.0,28.0,8.9,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,27.9,2.0,25.5,26.0,1.0,28.2,2.0,26.5,26.0
2023-06-04 14:00:00,26.3,2.99,30.5,27.9,28.8,29.0,29.0,[29.0],1.0,30.2,0.7,28.0,28.0,1.0,30.5,0.7,29.0,28.0,1.0,28.0,8.9,26.0,26.0,1.0,28.0,2.7,26.0,26.0,1.0,27.9,2.0,25.5,26.0,1.0,28.2,2.0,26.8,26.0
2023-06-04 14:05:00,26.3,2.99,30.5,27.9,28.8,28.9,28.9,[28.9],1.0,30.2,0.7,27.0,28.0,1.0,30.5,0.7,28.0,28.0,1.0,28.0,8.9,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,27.9,2.0,25.5,26.0,1.0,28.2,2.1,26.1,26.0
2023-06-04 14:10:00,26.5,2.99,30.4,27.9,28.73333333333333,28.9,28.9,[28.9],1.0,30.1,0.7,28.0,28.0,1.0,30.4,0.6,30.0,28.0,1.0,27.9,8.9,26.0,26.0,1.0,27.9,2.6,26.0,26.0,1.0,27.9,2.0,25.5,26.0,1.0,28.2,2.0,26.7,26.0
2023-06-04 14:15:00,26.4,2.98,30.4,27.9,28.766666666666666,29.0,29.0,[29.0],1.0,30.1,0.7,27.0,28.0,1.0,30.4,4.7,28.0,28.0,1.0,28.0,8.9,26.0,26.0,1.0,28.0,2.7,26.0,26.0,1.0,27.9,2.0,25.5,26.0,1.0,28.2,2.0,25.8,26.0
2023-06-04 14:20:00,26.4,2.99,30.5,28.0,28.83333333333333,29.0,29.0,[29.0],1.0,30.1,0.7,28.0,28.0,1.0,30.5,0.7,29.0,28.0,1.0,28.1,2.7,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.0,2.0,25.5,26.0,1.0,28.2,7.9,26.7,26.0
2023-06-04 14:25:00,26.1,2.99,30.5,27.8,28.75,29.0,29.0,[29.0],1.0,30.1,0.7,26.0,28.0,1.0,30.5,0.7,28.0,28.0,1.0,27.8,9.0,26.0,26.0,1.0,27.8,2.7,26.0,26.0,1.0,28.0,2.0,25.7,26.0,1.0,28.3,2.0,25.3,26.0
2023-06-04 14:30:00,26.5,2.99,30.6,27.7,28.75,28.9,28.9,[28.9],1.0,30.0,0.7,28.0,28.0,1.0,30.6,4.6,29.0,28.0,1.0,27.7,8.9,26.0,26.0,1.0,27.7,2.6,26.0,26.0,1.0,28.1,2.0,25.6,26.0,1.0,28.4,2.0,26.5,26.0
2023-06-04 14:35:00,26.5,2.99,30.5,27.8,28.78333333333333,28.9,28.9,[28.9],1.0,30.1,,27.0,28.0,1.0,30.5,,28.0,28.0,1.0,27.8,,26.0,26.0,1.0,27.8,,26.0,26.0,1.0,28.1,,25.6,26.0,1.0,28.4,,25.7,26.0
2023-06-04 14:40:00,26.5,2.99,30.6,27.9,28.8,29.0,29.0,[29.0],1.0,30.0,0.7,28.0,28.0,1.0,30.6,0.7,29.0,28.0,1.0,27.9,8.95,26.0,26.0,1.0,27.9,2.6500000000000004,26.0,26.0,1.0,28.1,2.0,25.6,26.0,1.0,28.3,5.0,25.7,26.0
2023-06-04 14:45:00,26.6,2.99,30.6,28.0,28.85,29.1,29.1,[29.1],1.0,30.0,0.7,27.0,28.0,1.0,30.6,0.7,28.0,28.0,1.0,28.0,8.9,26.0,26.0,1.0,28.0,2.7,26.0,26.0,1.0,28.1,2.0,25.8,26.0,1.0,28.4,7.9,26.1,26.0
2023-06-04 14:50:00,26.7,2.99,30.8,28.0,28.883333333333336,29.0,29.0,[29.0],1.0,30.0,0.7,28.0,28.0,1.0,30.8,4.6,29.0,28.0,1.0,28.0,8.9,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.1,2.0,25.6,26.0,1.0,28.4,2.0,26.6,26.0
2023-06-04 14:55:00,26.7,2.99,30.8,28.0,28.9,29.0,29.0,[29.0],1.0,30.1,0.7,27.0,28.0,1.0,30.8,0.7,28.0,28.0,1.0,28.0,8.8,26.0,26.0,1.0,28.0,3.0,26.0,26.0,1.0,28.1,2.0,25.7,26.0,1.0,28.4,2.0,26.0,26.0
2023-06-04 15:00:00,26.5,2.99,30.9,28.1,28.95,29.1,29.1,[29.1],1.0,30.1,0.7,27.0,28.0,1.0,30.9,0.6,29.0,28.0,1.0,28.1,8.8,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.1,2.0,25.8,26.0,1.0,28.4,2.0,26.8,26.0
2023-06-04 15:05:00,26.4,2.99,30.9,28.1,28.966666666666665,29.1,29.1,[29.1],1.0,30.1,0.7,27.0,28.0,1.0,30.9,0.7,28.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.8,26.0,1.0,28.4,2.0,26.1,26.0
2023-06-04 15:10:00,26.2,2.99,31.0,28.1,29.0,29.1,29.1,[29.1],1.0,30.1,0.7,27.0,28.0,1.0,31.0,4.6,28.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.8,26.0,1.0,28.5,7.7,26.2,26.0
2023-06-04 15:15:00,26.4,2.99,31.0,28.1,29.016666666666666,29.1,29.1,[29.1],1.0,30.2,0.7,28.0,28.0,1.0,31.0,0.7,28.0,28.0,1.0,28.1,8.8,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.8,26.0,1.0,28.5,2.0,26.5,26.0
2023-06-04 15:20:00,26.4,2.99,31.0,28.1,29.016666666666666,29.1,29.1,[29.1],1.0,30.2,0.7,27.0,28.0,1.0,31.0,0.6,28.0,28.0,1.0,28.1,8.8,26.0,26.0,1.0,28.1,2.7,26.0,26.0,1.0,28.2,2.0,25.8,26.0,1.0,28.5,8.5,25.7,26.0
2023-06-04 15:25:00,26.4,2.99,,,,29.1,29.1,[29.1],1.0,,,28.0,28.0,1.0,,,29.0,28.0,1.0,,,26.0,26.0,1.0,,,26.0,26.0,1.0,,,25.8,26.0,1.0,,,26.6,26.0
2023-06-04 15:30:00,26.3,2.99,31.0,28.1,29.0,29.2,29.2,[29.2],1.0,30.1,0.7,27.0,28.0,1.0,31.0,0.7,28.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.9,26.0,1.0,28.5,2.0,26.1,26.0
2023-06-04 15:35:00,26.2,2.99,31.0,28.1,29.0,29.2,29.2,[29.2],1.0,30.1,0.7,27.0,28.0,1.0,31.0,0.7,29.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.9,26.0,1.0,28.5,8.6,26.2,26.0
2023-06-04 15:40:00,26.4,2.99,31.1,28.1,29.03333333333333,29.1,29.1,[29.1],1.0,30.1,0.7,27.0,28.0,1.0,31.1,4.4,29.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.7,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.5,2.0,26.6,26.0
2023-06-04 15:45:00,26.3,2.98,31.1,28.1,29.05,29.1,29.1,[29.1],1.0,30.1,0.7,27.0,28.0,1.0,31.1,0.7,29.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,2.0,26.7,26.0
2023-06-04 15:50:00,26.5,2.99,31.1,28.1,29.066666666666663,29.1,29.1,[29.1],1.0,30.2,0.7,29.0,28.0,1.0,31.1,4.6,29.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.5,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,2.0,26.8,26.0
2023-06-04 15:55:00,26.2,2.99,31.1,28.1,29.05,29.0,29.0,[29.0],1.0,30.2,0.7,27.0,28.0,1.0,31.1,0.6,28.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.5,26.0,26.0,1.0,28.3,2.0,25.7,26.0,1.0,28.5,2.0,26.2,26.0
2023-06-04 16:00:00,26.7,2.99,31.1,28.0,29.016666666666666,29.1,29.1,[29.1],1.0,30.2,0.7,27.0,28.0,1.0,31.1,0.7,29.0,28.0,1.0,28.0,8.9,26.0,26.0,1.0,28.0,2.8,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.5,2.0,26.3,26.0
2023-06-04 16:05:00,26.6,2.99,31.1,28.1,29.03333333333333,29.1,29.1,[29.1],1.0,30.1,0.7,28.0,28.0,1.0,31.1,0.7,29.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.7,26.0,1.0,28.5,2.0,26.6,26.0
2023-06-04 16:10:00,26.6,2.99,30.9,28.1,29.0,29.1,29.1,[29.1],1.0,30.1,0.7,27.0,28.0,1.0,30.9,0.7,28.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.5,2.0,25.8,26.0
2023-06-04 16:15:00,26.6,2.99,31.0,28.2,29.05,29.2,29.2,[29.2],1.0,30.1,0.7,28.0,28.0,1.0,31.0,0.6,29.0,28.0,1.0,28.2,9.0,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.5,2.0,26.8,26.0
2023-06-04 16:20:00,26.7,2.99,31.1,28.2,29.066666666666663,29.2,29.2,[29.2],1.0,30.1,0.7,27.0,28.0,1.0,31.1,0.7,29.0,28.0,1.0,28.2,9.0,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.5,2.0,26.4,26.0
2023-06-04 16:25:00,26.7,2.99,31.2,28.2,29.116666666666664,29.2,29.2,[29.2],1.0,30.2,0.7,27.0,28.0,1.0,31.2,4.4,28.0,28.0,1.0,28.2,9.0,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,7.7,26.4,26.0
2023-06-04 16:30:00,26.5,2.99,31.2,28.2,29.116666666666664,29.1,29.1,[29.1],1.0,30.2,0.7,28.0,28.0,1.0,31.2,0.7,29.0,28.0,1.0,28.2,8.9,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,2.0,26.6,26.0
2023-06-04 16:35:00,26.5,2.99,31.1,28.1,29.066666666666663,29.2,29.2,[29.2],1.0,30.2,0.7,28.0,28.0,1.0,31.1,0.7,28.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,8.0,25.9,26.0
2023-06-04 16:40:00,26.5,2.99,31.2,28.2,29.116666666666664,29.2,29.2,[29.2],1.0,30.2,0.7,28.0,28.0,1.0,31.2,0.6,29.0,28.0,1.0,28.2,8.9,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,7.8,26.5,26.0
2023-06-04 16:45:00,26.5,2.99,31.2,28.1,29.08333333333333,29.1,29.1,[29.1],1.0,30.2,0.7,27.0,28.0,1.0,31.2,0.7,30.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.8,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,2.0,26.4,26.0
2023-06-04 16:50:00,26.5,2.99,31.1,28.1,29.066666666666663,29.1,29.1,[29.1],1.0,30.2,0.7,27.0,28.0,1.0,31.1,4.6,28.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.8,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,7.9,25.7,26.0
2023-06-04 16:55:00,26.6,2.99,31.0,28.1,29.03333333333333,29.1,29.1,[29.1],1.0,30.2,0.7,28.0,28.0,1.0,31.0,0.7,29.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.8,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.5,8.0,26.6,26.0
2023-06-04 17:00:00,26.4,2.99,31.1,28.1,29.05,29.2,29.2,[29.2],1.0,30.2,0.7,27.0,28.0,1.0,31.1,0.6,28.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.5,2.0,26.3,26.0
2023-06-04 17:05:00,26.7,2.99,31.1,28.1,29.016666666666666,29.2,29.2,[29.2],1.0,30.1,0.7,27.0,28.0,1.0,31.1,0.7,29.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.9,26.0,1.0,28.5,7.7,26.3,26.0
2023-06-04 17:10:00,26.7,2.99,31.1,28.2,29.066666666666663,29.2,29.2,[29.2],1.0,30.1,0.7,27.0,28.0,1.0,31.1,4.4,29.0,28.0,1.0,28.2,8.9,26.0,26.0,1.0,28.2,2.7,26.0,26.0,1.0,28.2,2.0,25.8,26.0,1.0,28.6,2.0,26.6,26.0
2023-06-04 17:15:00,26.5,2.99,31.1,28.1,29.03333333333333,29.1,29.1,[29.1],1.0,30.1,0.7,28.0,28.0,1.0,31.1,0.7,28.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.9,26.0,1.0,28.6,8.6,25.8,26.0
2023-06-04 17:20:00,26.5,2.99,31.1,28.1,29.066666666666663,29.2,29.2,[29.2],1.0,30.2,0.7,28.0,28.0,1.0,31.1,0.7,29.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,2.0,26.8,26.0
2023-06-04 17:25:00,26.3,2.99,31.2,28.1,29.08333333333333,29.2,29.2,[29.2],1.0,30.2,0.7,27.0,28.0,1.0,31.2,0.7,29.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,2.0,26.2,26.0
2023-06-04 17:30:00,26.5,2.99,31.3,28.2,29.133333333333336,29.1,29.1,[29.1],1.0,30.2,0.7,27.0,28.0,1.0,31.3,4.4,28.0,28.0,1.0,28.2,9.1,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,8.0,25.9,26.0
2023-06-04 17:35:00,26.4,2.99,31.2,28.2,29.116666666666664,29.1,29.1,[29.1],1.0,30.2,0.7,28.0,28.0,1.0,31.2,4.5,29.0,28.0,1.0,28.2,8.9,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,2.0,26.6,26.0
2023-06-04 17:40:00,26.4,2.99,31.0,28.1,29.03333333333333,29.1,29.1,[29.1],1.0,30.2,0.7,28.0,28.0,1.0,31.0,0.7,29.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.8,26.0,1.0,28.6,3.9,25.8,26.0
2023-06-04 17:45:00,26.3,2.99,31.0,28.1,29.03333333333333,29.1,29.1,[29.1],1.0,30.2,0.7,28.0,28.0,1.0,31.0,0.6,29.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.9,26.0,1.0,28.6,7.6,25.8,26.0
2023-06-04 17:50:00,26.3,2.99,31.1,28.1,29.066666666666663,29.1,29.1,[29.1],1.0,30.2,0.7,27.0,28.0,1.0,31.1,0.7,28.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,2.0,26.3,26.0
2023-06-04 17:55:00,26.5,2.99,31.1,28.1,29.08333333333333,29.1,29.1,[29.1],1.0,30.3,0.7,28.0,28.0,1.0,31.1,0.7,29.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,2.0,26.4,26.0
2023-06-04 18:00:00,26.6,2.99,31.1,28.1,29.066666666666663,29.2,29.2,[29.2],1.0,30.2,0.7,28.0,28.0,1.0,31.1,0.6,29.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,8.0,26.8,26.0
2023-06-04 18:05:00,26.3,2.99,31.1,28.1,29.066666666666663,29.2,29.2,[29.2],1.0,30.2,0.7,27.0,28.0,1.0,31.1,0.7,28.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,2.0,26.0,26.0
2023-06-04 18:10:00,26.4,2.99,31.3,28.1,29.1,29.2,29.2,[29.2],1.0,30.2,0.7,28.0,28.0,1.0,31.3,0.7,29.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,26.0,26.0,1.0,28.6,8.1,26.5,26.0
2023-06-04 18:15:00,26.4,2.99,31.3,28.1,29.1,29.2,29.2,[29.2],1.0,30.2,0.7,27.0,28.0,1.0,31.3,0.7,29.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,26.0,26.0,1.0,28.6,2.0,26.5,26.0
2023-06-04 18:20:00,26.4,2.99,31.3,28.2,29.15,29.2,29.2,[29.2],1.0,30.2,0.7,27.0,28.0,1.0,31.3,4.4,29.0,28.0,1.0,28.2,8.9,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.7,8.1,25.7,26.0
2023-06-04 18:25:00,26.5,2.99,31.2,28.2,29.116666666666664,29.2,29.2,[29.2],1.0,30.2,0.7,28.0,28.0,1.0,31.2,0.7,29.0,28.0,1.0,28.2,8.9,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,2.0,26.5,26.0
2023-06-04 18:30:00,26.5,2.99,31.2,28.2,29.116666666666664,29.1,29.1,[29.1],1.0,30.2,0.7,27.0,28.0,1.0,31.2,4.1,28.0,28.0,1.0,28.2,8.9,26.0,26.0,1.0,28.2,2.7,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,8.1,26.2,26.0
2023-06-04 18:35:00,26.4,2.99,31.0,28.1,29.05,29.1,29.1,[29.1],1.0,30.2,0.7,27.0,28.0,1.0,31.0,4.4,29.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,8.0,26.2,26.0
2023-06-04 18:40:00,26.4,2.99,30.9,28.1,29.016666666666666,29.1,29.1,[29.1],1.0,30.2,0.7,28.0,28.0,1.0,30.9,0.7,29.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.8,26.0,1.0,28.6,2.0,26.6,26.0
2023-06-04 18:45:00,26.3,2.99,30.8,28.1,28.966666666666665,29.1,29.1,[29.1],1.0,30.1,0.7,27.0,28.0,1.0,30.8,4.3,28.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.7,26.0,1.0,28.5,7.8,25.7,26.0
2023-06-04 18:50:00,26.3,2.99,30.8,28.0,28.95,29.1,29.1,[29.1],1.0,30.2,0.7,28.0,28.0,1.0,30.8,0.7,29.0,28.0,1.0,28.0,8.9,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.2,2.0,25.8,26.0,1.0,28.5,2.0,26.7,26.0
2023-06-04 18:55:00,26.3,2.99,30.9,28.0,28.95,29.2,29.2,[29.2],1.0,30.1,0.7,27.0,28.0,1.0,30.9,0.7,28.0,28.0,1.0,28.0,8.9,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.2,2.0,25.9,26.0,1.0,28.5,2.0,25.9,26.0
2023-06-04 19:00:00,26.5,2.98,31.0,28.1,29.016666666666666,29.2,29.2,[29.2],1.0,30.2,0.7,27.0,28.0,1.0,31.0,0.7,29.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.7,26.0,26.0,1.0,28.2,2.0,25.9,26.0,1.0,28.5,8.2,26.2,26.0
2023-06-04 19:05:00,26.3,2.99,31.1,28.1,29.066666666666663,29.2,29.2,[29.2],1.0,30.2,0.7,28.0,28.0,1.0,31.1,4.5,29.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,2.0,26.6,26.0
2023-06-04 19:10:00,26.3,2.99,31.2,28.1,29.08333333333333,29.1,29.1,[29.1],1.0,30.2,0.7,27.0,28.0,1.0,31.2,0.7,29.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,7.9,25.7,26.0
2023-06-04 19:15:00,26.2,2.99,31.1,28.2,29.1,29.2,29.2,[29.2],1.0,30.2,0.7,28.0,28.0,1.0,31.1,0.7,29.0,28.0,1.0,28.2,8.9,26.0,26.0,1.0,28.2,2.7,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,2.0,26.8,26.0
2023-06-04 19:20:00,26.2,2.98,31.1,28.1,29.066666666666663,29.2,29.2,[29.2],1.0,30.2,0.7,27.0,28.0,1.0,31.1,0.7,29.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,2.0,26.3,26.0
2023-06-04 19:25:00,26.1,2.99,31.2,28.1,29.08333333333333,29.2,29.2,[29.2],1.0,30.2,0.7,27.0,28.0,1.0,31.2,0.6,29.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,26.0,26.0,1.0,28.6,8.0,26.3,26.0
2023-06-04 19:30:00,26.2,2.99,31.3,28.2,29.133333333333336,29.1,29.1,[29.1],1.0,30.2,0.7,28.0,28.0,1.0,31.3,4.5,29.0,28.0,1.0,28.2,8.9,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,2.0,26.7,26.0
2023-06-04 19:35:00,26.2,2.99,31.2,28.2,29.116666666666664,29.1,29.1,[29.1],1.0,30.2,,27.0,28.0,1.0,31.2,,28.0,28.0,1.0,28.2,,26.0,26.0,1.0,28.2,,26.0,26.0,1.0,28.3,,25.9,26.0,1.0,28.6,,26.7,26.0
2023-06-04 19:40:00,26.2,2.99,31.2,28.2,29.116666666666664,29.1,29.1,[29.1],1.0,30.2,0.7,27.0,28.0,1.0,31.2,0.6,29.0,28.0,1.0,28.2,8.9,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,2.0,26.2,26.0
2023-06-04 19:45:00,26.2,2.99,31.2,28.2,29.13333333333333,29.1,29.1,[29.1],1.0,30.2,0.7,28.0,28.0,1.0,31.2,0.7,29.0,28.0,1.0,28.2,8.9,26.0,26.0,1.0,28.2,2.7,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.7,2.0,26.6,26.0
2023-06-04 19:50:00,26.0,2.98,31.2,28.2,29.149999999999995,29.1,29.1,[29.1],1.0,30.2,0.7,28.0,28.0,1.0,31.2,0.7,28.0,28.0,1.0,28.2,8.9,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,25.9,26.0,1.0,28.7,8.0,26.6,26.0
2023-06-04 19:55:00,26.2,2.99,31.1,28.2,29.1,29.1,29.1,[29.1],1.0,30.2,0.7,28.0,28.0,1.0,31.1,4.5,31.0,28.0,1.0,28.2,8.9,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.7,26.0,1.0,28.6,2.0,26.8,26.0
2023-06-04 20:00:00,26.5,2.99,31.1,28.1,29.066666666666663,29.1,29.1,[29.1],1.0,30.2,0.7,27.0,28.0,1.0,31.1,0.7,28.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.7,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,8.0,25.9,26.0
2023-06-04 20:05:00,26.4,2.99,31.1,28.1,29.066666666666663,29.1,29.1,[29.1],1.0,30.2,0.7,27.0,28.0,1.0,31.1,0.7,28.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.7,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,2.0,26.3,26.0
2023-06-04 20:10:00,26.2,2.99,31.0,28.2,29.08333333333333,29.1,29.1,[29.1],1.0,30.2,0.7,27.0,28.0,1.0,31.0,0.7,29.0,28.0,1.0,28.2,8.9,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,2.0,26.4,26.0
2023-06-04 20:15:00,26.2,2.98,31.0,28.1,29.03333333333333,29.2,29.2,[29.2],1.0,30.2,0.7,27.0,28.0,1.0,31.0,0.7,29.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.5,8.0,25.8,26.0
2023-06-04 20:20:00,26.2,2.99,31.1,28.2,29.1,29.2,29.2,[29.2],1.0,30.2,0.7,28.0,28.0,1.0,31.1,0.7,29.0,28.0,1.0,28.2,8.9,26.0,26.0,1.0,28.2,2.7,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,2.0,26.5,26.0
2023-06-04 20:25:00,26.3,2.99,31.3,28.2,29.133333333333336,29.2,29.2,[29.2],1.0,30.2,0.7,27.0,28.0,1.0,31.3,0.7,29.0,28.0,1.0,28.2,8.9,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,8.1,26.5,26.0
2023-06-04 20:30:00,26.2,2.99,31.3,28.2,29.133333333333336,29.1,29.1,[29.1],1.0,30.2,0.7,27.0,28.0,1.0,31.3,4.4,28.0,28.0,1.0,28.2,8.9,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,2.0,25.8,26.0
2023-06-04 20:35:00,26.1,2.99,31.2,28.2,29.116666666666664,29.2,29.2,[29.2],1.0,30.2,0.7,28.0,28.0,1.0,31.2,0.6,29.0,28.0,1.0,28.2,8.9,26.0,26.0,1.0,28.2,2.5,26.0,26.0,1.0,28.3,2.0,26.0,26.0,1.0,28.6,2.0,26.8,26.0
2023-06-04 20:40:00,26.0,2.98,31.2,28.1,29.08333333333333,29.1,29.1,[29.1],1.0,30.2,0.6,28.0,28.0,1.0,31.2,4.6,28.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.7,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,8.0,25.9,26.0
2023-06-04 20:45:00,26.1,2.98,31.1,28.2,29.1,29.1,29.1,[29.1],1.0,30.2,0.6,27.0,28.0,1.0,31.1,0.6,29.0,28.0,1.0,28.2,8.9,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,2.0,26.3,26.0
2023-06-04 20:50:00,26.2,2.99,31.1,28.2,29.1,29.2,29.2,[29.2],1.0,30.2,0.7,28.0,28.0,1.0,31.1,4.3,29.0,28.0,1.0,28.2,8.9,26.0,26.0,1.0,28.2,2.8,26.0,26.0,1.0,28.3,2.0,26.0,26.0,1.0,28.6,2.0,26.3,26.0
2023-06-04 20:55:00,26.2,2.99,,,,29.1,29.1,[29.1],1.0,,0.7,27.0,28.0,1.0,,0.7,29.0,28.0,1.0,,8.9,26.0,26.0,1.0,,2.8,26.0,26.0,1.0,,2.0,26.0,26.0,1.0,,8.0,25.8,26.0
2023-06-04 21:00:00,26.2,2.99,31.1,28.1,29.066666666666663,29.1,29.1,[29.1],1.0,30.2,0.6,28.0,28.0,1.0,31.1,4.6,29.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,2.0,26.6,26.0
2023-06-04 21:05:00,26.2,2.98,31.0,28.1,29.05,29.1,29.1,[29.1],1.0,30.2,0.7,27.0,28.0,1.0,31.0,0.6,28.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,7.9,25.9,26.0
2023-06-04 21:10:00,26.4,2.98,30.9,28.0,29.0,29.0,29.0,[29.0],1.0,30.2,0.7,28.0,28.0,1.0,30.9,4.4,29.0,28.0,1.0,28.0,8.9,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.3,2.0,25.7,26.0,1.0,28.6,2.0,26.6,26.0
2023-06-04 21:15:00,26.3,2.99,30.9,28.1,29.016666666666666,29.1,29.1,[29.1],1.0,30.3,0.7,27.0,28.0,1.0,30.9,0.6,30.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.8,26.0,1.0,28.5,7.7,25.7,26.0
2023-06-04 21:20:00,26.3,2.98,30.9,28.1,29.0,29.1,29.1,[29.1],1.0,30.2,0.7,28.0,28.0,1.0,30.9,4.0,30.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.9,26.0,1.0,28.5,8.0,26.5,26.0
2023-06-04 21:25:00,26.2,2.99,31.0,28.1,29.016666666666666,29.1,29.1,[29.1],1.0,30.2,0.7,27.0,28.0,1.0,31.0,0.7,28.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.7,26.0,1.0,28.5,2.0,26.4,26.0
2023-06-04 21:30:00,26.1,2.99,31.0,28.1,29.016666666666666,29.2,29.2,[29.2],1.0,30.2,0.7,29.0,28.0,1.0,31.0,0.7,29.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.9,26.0,1.0,28.5,8.5,26.1,26.0
2023-06-04 21:35:00,26.2,2.99,31.0,28.1,29.016666666666666,29.1,29.1,[29.1],1.0,30.2,0.7,28.0,28.0,1.0,31.0,0.7,29.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.7,26.0,1.0,28.5,2.0,26.0,26.0
2023-06-04 21:40:00,26.1,2.99,30.9,28.1,29.0,29.1,29.1,[29.1],1.0,30.2,0.7,27.0,28.0,1.0,30.9,0.7,28.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.9,26.0,1.0,28.5,2.0,26.6,26.0
2023-06-04 21:45:00,26.0,2.98,,,,29.2,29.2,[29.2],1.0,,0.7,27.0,28.0,1.0,,4.6,29.0,28.0,1.0,,8.9,26.0,26.0,1.0,,2.6,26.0,26.0,1.0,,2.0,25.9,26.0,1.0,,2.0,25.9,26.0
2023-06-04 21:50:00,26.2,2.99,31.1,28.1,29.05,29.1,29.1,[29.1],1.0,30.1,0.7,28.0,28.0,1.0,31.1,0.7,29.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,2.0,26.2,26.0
2023-06-04 21:55:00,26.1,2.99,31.0,28.1,29.01666666666667,29.1,29.1,[29.1],1.0,30.1,0.7,27.0,28.0,1.0,31.0,0.6,28.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.5,2.0,25.8,26.0
2023-06-04 22:00:00,26.1,2.99,31.0,28.1,29.01666666666667,29.0,29.0,[29.0],1.0,30.1,0.7,28.0,28.0,1.0,31.0,0.7,29.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.5,2.0,26.4,26.0
2023-06-04 22:05:00,25.9,2.99,30.9,28.1,29.0,29.1,29.1,[29.1],1.0,30.1,0.7,27.0,28.0,1.0,30.9,4.6,28.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.5,8.1,25.8,26.0
2023-06-04 22:10:00,25.9,2.99,31.0,28.1,29.03333333333333,29.1,29.1,[29.1],1.0,30.2,0.7,28.0,28.0,1.0,31.0,0.7,29.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.5,2.0,26.7,26.0
2023-06-04 22:15:00,25.9,2.99,30.9,28.1,29.016666666666666,29.1,29.1,[29.1],1.0,30.2,0.7,27.0,28.0,1.0,30.9,0.6,28.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.5,8.0,25.8,26.0
2023-06-04 22:20:00,25.9,2.99,31.1,28.1,29.066666666666663,29.1,29.1,[29.1],1.0,30.2,0.7,28.0,28.0,1.0,31.1,0.7,29.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,2.0,25.8,26.0
2023-06-04 22:25:00,25.9,2.99,31.1,28.0,29.016666666666666,29.1,29.1,[29.1],1.0,30.2,0.7,27.0,28.0,1.0,31.1,0.7,28.0,28.0,1.0,28.0,8.9,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.5,8.1,26.6,26.0
2023-06-04 22:30:00,26.0,2.99,30.8,28.0,28.95,29.0,29.0,[29.0],1.0,30.2,0.7,28.0,28.0,1.0,30.8,0.7,30.0,28.0,1.0,28.0,9.0,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.2,2.0,25.7,26.0,1.0,28.5,8.0,26.5,26.0
2023-06-04 22:35:00,26.0,2.99,30.8,28.0,28.933333333333334,29.0,29.0,[29.0],1.0,30.2,0.7,27.0,28.0,1.0,30.8,0.7,29.0,28.0,1.0,28.0,8.9,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.2,2.0,25.6,26.0,1.0,28.4,2.0,26.3,26.0
2023-06-04 22:40:00,26.1,2.99,30.8,28.0,28.933333333333334,29.1,29.1,[29.1],1.0,30.2,0.7,28.0,28.0,1.0,30.8,0.7,29.0,28.0,1.0,28.0,8.9,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.2,2.0,25.8,26.0,1.0,28.4,2.0,26.4,26.0
2023-06-04 22:45:00,26.1,2.98,30.7,28.0,28.916666666666668,29.0,29.0,[29.0],1.0,30.2,0.7,27.0,28.0,1.0,30.7,0.7,28.0,28.0,1.0,28.0,8.9,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.2,2.0,25.6,26.0,1.0,28.4,2.0,26.4,26.0
2023-06-04 22:50:00,25.9,2.99,30.6,28.0,28.883333333333336,29.0,29.0,[29.0],1.0,30.1,0.7,28.0,28.0,1.0,30.6,0.6,29.0,28.0,1.0,28.0,8.9,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.2,2.0,25.7,26.0,1.0,28.4,7.7,26.5,26.0
2023-06-04 22:55:00,26.0,2.99,30.6,28.0,28.883333333333336,29.1,29.1,[29.1],1.0,30.2,0.7,27.0,28.0,1.0,30.6,0.7,29.0,28.0,1.0,28.0,8.9,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.1,2.0,25.7,26.0,1.0,28.4,2.0,26.1,26.0
2023-06-04 23:00:00,26.1,2.99,30.9,27.9,28.883333333333336,29.1,29.1,[29.1],1.0,30.1,0.7,27.0,28.0,1.0,30.9,0.7,30.0,28.0,1.0,27.9,8.9,26.0,26.0,1.0,27.9,2.6,26.0,26.0,1.0,28.1,2.0,25.8,26.0,1.0,28.4,7.7,26.2,26.0
2023-06-04 23:05:00,26.0,2.99,30.9,28.0,28.933333333333334,29.1,29.1,[29.1],1.0,30.2,0.7,28.0,28.0,1.0,30.9,0.7,29.0,28.0,1.0,28.0,8.9,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.1,2.0,25.8,26.0,1.0,28.4,2.0,26.6,26.0
2023-06-04 23:10:00,25.9,2.99,30.9,28.1,29.0,29.1,29.1,[29.1],1.0,30.2,0.7,27.0,28.0,1.0,30.9,0.7,28.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.7,26.0,1.0,28.5,7.6,25.7,26.0
2023-06-04 23:15:00,25.8,2.98,30.9,28.1,29.0,29.1,29.1,[29.1],1.0,30.2,0.7,28.0,28.0,1.0,30.9,0.7,29.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.8,26.0,1.0,28.5,2.0,25.7,26.0
2023-06-04 23:20:00,25.8,2.99,31.0,28.1,29.0,29.0,29.0,[29.0],1.0,30.1,0.7,27.0,28.0,1.0,31.0,0.7,28.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.7,26.0,1.0,28.5,2.0,25.9,26.0
2023-06-04 23:25:00,25.8,2.99,30.9,28.0,28.95,29.0,29.0,[29.0],1.0,30.1,0.7,28.0,28.0,1.0,30.9,4.7,29.0,28.0,1.0,28.0,8.9,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.2,2.0,25.7,26.0,1.0,28.5,2.0,26.6,26.0
2023-06-04 23:30:00,25.7,2.99,30.9,28.1,28.98333333333333,29.0,29.0,[29.0],1.0,30.1,,27.0,28.0,1.0,30.9,,28.0,28.0,1.0,28.1,,26.0,26.0,1.0,28.1,,26.0,26.0,1.0,28.2,,25.7,26.0,1.0,28.5,,26.3,26.0
2023-06-04 23:35:00,25.9,2.99,30.9,28.0,28.933333333333334,29.1,29.1,[29.1],1.0,30.1,0.7,27.0,28.0,1.0,30.9,0.7,29.0,28.0,1.0,28.0,8.9,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.2,2.0,25.8,26.0,1.0,28.4,2.0,25.9,26.0
2023-06-04 23:40:00,25.9,2.98,30.9,28.0,28.966666666666665,29.1,29.1,[29.1],1.0,30.2,0.7,28.0,28.0,1.0,30.9,4.3,29.0,28.0,1.0,28.0,9.0,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.2,2.0,25.7,26.0,1.0,28.5,2.0,26.6,26.0
2023-06-04 23:45:00,25.9,2.99,30.8,28.0,28.916666666666668,29.1,29.1,[29.1],1.0,30.1,0.7,27.0,28.0,1.0,30.8,4.4,29.0,28.0,1.0,28.0,9.0,26.0,26.0,1.0,28.0,2.7,26.0,26.0,1.0,28.2,2.0,25.7,26.0,1.0,28.4,2.0,26.6,26.0
