time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,3811203_c,3811203_h,3811203_p,3811203_r,3811203_s,3811204_c,3811204_h,3811204_p,3811204_r,3811204_s,791628_c,791628_h,791628_p,791628_r,791628_s,791629_c,791629_h,791629_p,791629_r,791629_s,791637_c,791637_h,791637_p,791637_r,791637_s,791638_c,791638_h,791638_p,791638_r,791638_s
2023-06-04 23:50:00,25.9,2.99,30.8,28.1,28.95,29.0,29.0,[29.0],1.0,30.1,0.7,28.0,28.0,1.0,30.8,0.7,29.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.7,26.0,1.0,28.4,2.0,26.7,26.0
2023-06-04 23:55:00,25.9,2.99,30.8,28.1,28.98333333333333,29.1,29.1,[29.1],1.0,30.2,0.7,27.0,28.0,1.0,30.8,0.7,29.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.8,26.0,1.0,28.5,8.0,26.2,26.0
2023-06-05 00:00:00,26.0,2.99,30.8,28.1,28.966666666666665,29.1,29.1,[29.1],1.0,30.2,0.7,28.0,28.0,1.0,30.8,4.4,29.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.8,26.0,1.0,28.4,2.0,26.7,26.0
2023-06-05 00:05:00,25.9,2.98,30.8,28.0,28.916666666666668,29.0,29.0,[29.0],1.0,30.2,0.7,27.0,28.0,1.0,30.8,0.7,28.0,28.0,1.0,28.0,8.9,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.1,2.0,25.6,26.0,1.0,28.4,2.0,26.7,26.0
2023-06-05 00:10:00,26.0,2.98,30.7,28.0,28.9,29.0,29.0,[29.0],1.0,30.2,0.7,28.0,28.0,1.0,30.7,4.7,31.0,28.0,1.0,28.0,8.9,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.1,2.0,25.7,26.0,1.0,28.4,2.0,26.7,26.0
2023-06-05 00:15:00,26.0,2.98,30.8,28.0,28.916666666666668,29.0,29.0,[29.0],1.0,30.2,0.7,27.0,28.0,1.0,30.8,0.7,28.0,28.0,1.0,28.0,8.9,26.0,26.0,1.0,28.0,2.7,26.0,26.0,1.0,28.1,2.0,25.6,26.0,1.0,28.4,2.0,26.2,26.0
2023-06-05 00:20:00,26.0,2.99,30.7,28.0,28.883333333333336,29.0,29.0,[29.0],1.0,30.1,0.7,28.0,28.0,1.0,30.7,0.7,29.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.0,2.0,25.7,26.0,1.0,28.3,2.0,26.3,26.0
2023-06-05 00:25:00,26.0,2.99,30.7,28.0,28.883333333333336,28.9,28.9,[28.9],1.0,30.2,0.7,27.0,28.0,1.0,30.7,0.7,28.0,28.0,1.0,28.0,9.0,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.1,2.0,25.6,26.0,1.0,28.3,2.1,26.4,26.0
2023-06-05 00:30:00,26.0,2.99,30.7,28.0,28.850000000000005,28.9,28.9,[28.9],1.0,30.1,0.7,28.0,28.0,1.0,30.7,0.7,29.0,28.0,1.0,28.0,8.9,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.0,2.0,25.6,26.0,1.0,28.3,8.2,26.7,26.0
2023-06-05 00:35:00,25.8,2.99,30.6,28.0,28.83333333333333,28.9,28.9,[28.9],1.0,30.1,0.7,27.0,28.0,1.0,30.6,0.7,28.0,28.0,1.0,28.0,9.0,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.0,2.0,25.5,26.0,1.0,28.3,2.0,26.1,26.0
2023-06-05 00:40:00,25.8,2.99,30.6,28.0,28.83333333333333,29.0,29.0,[29.0],1.0,30.1,0.7,28.0,28.0,1.0,30.6,0.7,29.0,28.0,1.0,28.0,9.0,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.0,2.0,25.7,26.0,1.0,28.3,2.0,26.7,26.0
2023-06-05 00:45:00,25.8,2.99,30.6,28.0,28.850000000000005,28.9,28.9,[28.9],1.0,30.2,0.7,27.0,28.0,1.0,30.6,4.7,28.0,28.0,1.0,28.0,8.9,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.0,2.0,25.6,26.0,1.0,28.3,2.1,26.2,26.0
2023-06-05 00:50:00,25.6,2.99,30.7,28.0,28.883333333333336,29.0,29.0,[29.0],1.0,30.2,0.7,28.0,28.0,1.0,30.7,0.7,29.0,28.0,1.0,28.0,8.9,26.0,26.0,1.0,28.0,2.7,26.0,26.0,1.0,28.1,2.0,25.7,26.0,1.0,28.3,2.0,26.5,26.0
2023-06-05 00:55:00,25.8,2.98,30.6,27.9,28.816666666666663,29.0,29.0,[29.0],1.0,30.1,0.7,27.0,28.0,1.0,30.6,0.7,28.0,28.0,1.0,27.9,8.9,26.0,26.0,1.0,27.9,2.6,26.0,26.0,1.0,28.1,2.0,25.6,26.0,1.0,28.3,2.0,26.3,26.0
2023-06-05 01:00:00,25.9,2.99,30.7,27.9,28.816666666666663,29.0,29.0,[29.0],1.0,30.1,0.7,27.0,28.0,1.0,30.7,4.7,29.0,28.0,1.0,27.9,8.9,26.0,26.0,1.0,27.9,2.6,26.0,26.0,1.0,28.0,2.0,25.7,26.0,1.0,28.3,7.7,26.2,26.0
2023-06-05 01:05:00,25.9,2.99,30.7,28.0,28.883333333333336,29.0,29.0,[29.0],1.0,30.2,0.7,28.0,28.0,1.0,30.7,0.7,29.0,28.0,1.0,28.0,8.9,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.1,2.0,25.6,26.0,1.0,28.3,2.0,26.6,26.0
2023-06-05 01:10:00,25.8,2.99,30.7,28.0,28.883333333333336,29.1,29.1,[29.1],1.0,30.2,0.7,27.0,28.0,1.0,30.7,0.7,28.0,28.0,1.0,28.0,8.9,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.1,2.0,25.8,26.0,1.0,28.3,2.0,26.0,26.0
2023-06-05 01:15:00,25.7,2.98,30.8,28.0,28.916666666666668,29.1,29.1,[29.1],1.0,30.2,0.7,28.0,28.0,1.0,30.8,0.7,29.0,28.0,1.0,28.0,9.0,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.1,2.0,25.8,26.0,1.0,28.4,2.0,26.6,26.0
2023-06-05 01:20:00,25.9,2.99,30.9,28.0,28.916666666666668,29.0,29.0,[29.0],1.0,30.1,0.7,27.0,28.0,1.0,30.9,0.7,28.0,28.0,1.0,28.0,8.9,26.0,26.0,1.0,28.0,2.7,26.0,26.0,1.0,28.1,2.0,25.7,26.0,1.0,28.4,2.0,25.7,26.0
2023-06-05 01:25:00,26.0,2.99,30.9,28.0,28.95,29.1,29.1,[29.1],1.0,30.2,0.7,28.0,28.0,1.0,30.9,0.7,29.0,28.0,1.0,28.0,8.9,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.2,2.0,25.8,26.0,1.0,28.4,2.0,26.8,26.0
2023-06-05 01:30:00,25.9,2.98,31.1,28.0,28.98333333333333,29.1,29.1,[29.1],1.0,30.2,0.7,28.0,28.0,1.0,31.1,0.7,30.0,28.0,1.0,28.0,9.0,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.2,2.0,25.8,26.0,1.0,28.4,8.1,26.1,26.0
2023-06-05 01:35:00,25.8,2.99,31.1,28.1,29.016666666666666,29.2,29.2,[29.2],1.0,30.1,0.7,27.0,28.0,1.0,31.1,0.7,29.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.9,26.0,1.0,28.5,2.0,26.1,26.0
2023-06-05 01:40:00,25.8,2.99,31.1,28.1,29.03333333333333,29.2,29.2,[29.2],1.0,30.2,0.7,28.0,28.0,1.0,31.1,0.7,29.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.9,26.0,1.0,28.5,2.0,26.8,26.0
2023-06-05 01:45:00,25.8,2.99,31.3,28.1,29.1,29.1,29.1,[29.1],1.0,30.2,0.7,27.0,28.0,1.0,31.3,0.7,28.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.7,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,2.0,26.8,26.0
2023-06-05 01:50:00,25.9,2.98,31.2,28.1,29.08333333333333,29.2,29.2,[29.2],1.0,30.2,0.7,28.0,28.0,1.0,31.2,0.7,29.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,2.0,26.4,26.0
2023-06-05 01:55:00,26.0,2.98,31.1,28.1,29.066666666666663,29.1,29.1,[29.1],1.0,30.2,0.7,27.0,28.0,1.0,31.1,4.6,29.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.7,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,2.0,26.3,26.0
2023-06-05 02:00:00,26.1,2.99,31.1,28.1,29.066666666666663,29.1,29.1,[29.1],1.0,30.2,0.7,28.0,28.0,1.0,31.1,0.7,29.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,2.0,26.5,26.0
2023-06-05 02:05:00,26.0,2.99,31.1,28.1,29.05,29.1,29.1,[29.1],1.0,30.2,0.7,28.0,28.0,1.0,31.1,0.7,29.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.7,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.5,2.0,26.5,26.0
2023-06-05 02:10:00,25.8,2.99,30.9,28.1,29.0,29.1,29.1,[29.1],1.0,30.1,0.7,27.0,28.0,1.0,30.9,4.4,29.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.7,26.0,1.0,28.5,8.2,26.1,26.0
2023-06-05 02:15:00,25.8,2.99,30.8,28.0,28.933333333333334,29.1,29.1,[29.1],1.0,30.1,0.7,28.0,28.0,1.0,30.8,0.7,29.0,28.0,1.0,28.0,8.9,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.2,2.0,25.7,26.0,1.0,28.5,2.0,26.5,26.0
2023-06-05 02:20:00,25.9,2.99,30.8,28.1,28.95,29.0,29.0,[29.0],1.0,30.2,0.7,27.0,28.0,1.0,30.8,4.6,28.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.1,2.0,25.6,26.0,1.0,28.4,7.8,25.7,26.0
2023-06-05 02:25:00,26.0,2.98,30.8,28.0,28.9,29.1,29.1,[29.1],1.0,30.1,0.7,28.0,28.0,1.0,30.8,0.7,29.0,28.0,1.0,28.0,9.0,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.1,2.0,25.8,26.0,1.0,28.4,2.0,26.6,26.0
2023-06-05 02:30:00,26.1,2.99,30.8,28.1,28.933333333333334,29.1,29.1,[29.1],1.0,30.1,0.7,27.0,28.0,1.0,30.8,0.7,28.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.1,2.0,25.8,26.0,1.0,28.4,2.0,25.8,26.0
2023-06-05 02:35:00,26.0,2.99,30.9,28.1,28.966666666666665,29.1,29.1,[29.1],1.0,30.1,0.7,29.0,28.0,1.0,30.9,4.4,29.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.7,26.0,26.0,1.0,28.2,2.0,25.7,26.0,1.0,28.4,2.0,26.4,26.0
2023-06-05 02:40:00,25.9,2.99,30.9,28.1,28.98333333333333,29.1,29.1,[29.1],1.0,30.2,0.7,27.0,28.0,1.0,30.9,0.7,28.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.7,26.0,26.0,1.0,28.2,2.0,25.7,26.0,1.0,28.4,8.1,25.9,26.0
2023-06-05 02:45:00,25.8,2.99,30.9,28.1,28.966666666666665,29.1,29.1,[29.1],1.0,30.1,0.7,28.0,28.0,1.0,30.9,0.7,29.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.7,26.0,1.0,28.4,2.0,26.7,26.0
2023-06-05 02:50:00,25.9,2.99,30.8,28.0,28.916666666666668,29.0,29.0,[29.0],1.0,30.1,0.7,27.0,28.0,1.0,30.8,4.5,28.0,28.0,1.0,28.0,9.0,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.2,2.0,25.6,26.0,1.0,28.4,8.0,26.1,26.0
2023-06-05 02:55:00,26.0,2.99,30.7,28.0,28.883333333333336,29.1,29.1,[29.1],1.0,30.1,0.7,28.0,28.0,1.0,30.7,0.7,29.0,28.0,1.0,28.0,9.1,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.1,2.0,25.7,26.0,1.0,28.4,7.9,26.5,26.0
2023-06-05 03:00:00,26.1,2.99,30.8,28.0,28.9,29.2,29.2,[29.2],1.0,30.1,0.7,27.0,28.0,1.0,30.8,0.7,30.0,28.0,1.0,28.0,8.9,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.1,2.0,25.8,26.0,1.0,28.4,2.0,26.4,26.0
2023-06-05 03:05:00,25.8,2.99,31.0,28.0,28.933333333333334,29.1,29.1,[29.1],1.0,30.1,0.7,28.0,28.0,1.0,31.0,0.7,28.0,28.0,1.0,28.0,9.0,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.1,2.0,25.8,26.0,1.0,28.4,8.0,26.6,26.0
2023-06-05 03:10:00,25.8,2.99,31.1,28.0,29.0,29.2,29.2,[29.2],1.0,30.2,0.7,28.0,28.0,1.0,31.1,0.7,30.0,28.0,1.0,28.0,8.9,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.2,2.0,25.9,26.0,1.0,28.5,2.0,26.7,26.0
2023-06-05 03:15:00,25.8,2.98,31.2,28.1,29.05,29.2,29.2,[29.2],1.0,30.2,0.7,29.0,28.0,1.0,31.2,0.7,28.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.7,26.0,26.0,1.0,28.2,2.0,25.9,26.0,1.0,28.5,8.2,26.7,26.0
2023-06-05 03:20:00,25.9,2.99,31.4,28.2,29.133333333333336,29.2,29.2,[29.2],1.0,30.2,0.7,27.0,28.0,1.0,31.4,0.7,29.0,28.0,1.0,28.2,9.1,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,26.0,26.0,1.0,28.5,8.2,25.9,26.0
2023-06-05 03:25:00,26.0,2.98,31.4,28.2,29.166666666666668,29.2,29.2,[29.2],1.0,30.2,0.7,28.0,28.0,1.0,31.4,0.7,29.0,28.0,1.0,28.2,8.9,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,26.0,26.0,1.0,28.7,2.0,26.8,26.0
2023-06-05 03:30:00,25.8,2.99,,,,29.2,29.2,[29.2],1.0,,0.7,27.0,28.0,1.0,,4.6,28.0,28.0,1.0,,9.1,26.0,26.0,1.0,,2.6,26.0,26.0,1.0,,2.0,25.8,26.0,1.0,,8.1,26.1,26.0
2023-06-05 03:35:00,25.7,2.99,31.3,28.1,29.1,29.2,29.2,[29.2],1.0,30.2,0.7,27.0,28.0,1.0,31.3,0.7,29.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,2.0,26.3,26.0
2023-06-05 03:40:00,25.9,2.99,31.2,28.1,29.08333333333333,29.1,29.1,[29.1],1.0,30.2,0.7,27.0,28.0,1.0,31.2,0.7,29.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,2.0,26.4,26.0
2023-06-05 03:45:00,25.9,2.99,31.1,28.1,29.05,29.1,29.1,[29.1],1.0,30.2,0.7,27.0,28.0,1.0,31.1,4.6,28.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.5,8.1,25.7,26.0
2023-06-05 03:50:00,25.9,2.98,31.0,28.0,29.0,29.1,29.1,[29.1],1.0,30.2,0.7,28.0,28.0,1.0,31.0,0.7,29.0,28.0,1.0,28.0,9.0,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.5,2.0,26.7,26.0
2023-06-05 03:55:00,25.8,2.99,30.9,28.1,29.016666666666666,29.1,29.1,[29.1],1.0,30.2,0.7,27.0,28.0,1.0,30.9,4.7,28.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.7,26.0,1.0,28.5,8.0,26.0,26.0
2023-06-05 04:00:00,25.6,2.98,30.9,28.0,28.96666666666667,,,,1.0,30.2,0.7,28.0,28.0,1.0,30.9,0.7,29.0,28.0,1.0,28.0,8.9,26.0,26.0,1.0,28.0,2.7,26.0,26.0,1.0,28.3,2.0,25.6,26.0,1.0,28.4,2.0,26.7,26.0
2023-06-05 04:05:00,25.8,2.99,30.8,28.1,28.966666666666665,29.0,29.0,[29.0],1.0,30.2,0.7,27.0,28.0,1.0,30.8,4.7,28.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.7,26.0,1.0,28.4,2.0,26.7,26.0
2023-06-05 04:10:00,25.8,2.99,30.8,28.0,28.9,29.1,29.1,[29.1],1.0,30.1,0.7,28.0,28.0,1.0,30.8,0.7,29.0,28.0,1.0,28.0,9.0,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.1,2.0,25.6,26.0,1.0,28.4,2.0,26.7,26.0
2023-06-05 04:15:00,26.0,2.99,30.7,28.0,28.883333333333336,28.9,28.9,[28.9],1.0,30.2,0.7,27.0,28.0,1.0,30.7,4.3,28.0,28.0,1.0,28.0,9.0,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.1,2.0,25.5,26.0,1.0,28.3,8.0,25.8,26.0
2023-06-05 04:20:00,26.0,2.99,30.6,28.0,28.86666666666667,29.0,29.0,[29.0],1.0,30.2,0.7,28.0,28.0,1.0,30.6,0.7,29.0,28.0,1.0,28.0,9.0,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.1,2.0,25.7,26.0,1.0,28.3,2.0,26.6,26.0
2023-06-05 04:25:00,25.9,2.99,30.7,28.0,28.86666666666667,28.9,28.9,[28.9],1.0,30.1,0.7,27.0,28.0,1.0,30.7,4.6,28.0,28.0,1.0,28.0,8.9,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.1,2.0,25.6,26.0,1.0,28.3,2.0,26.3,26.0
2023-06-05 04:30:00,25.8,2.99,30.6,28.0,28.83333333333333,29.0,29.0,[29.0],1.0,30.1,0.7,28.0,28.0,1.0,30.6,4.6,29.0,28.0,1.0,28.0,8.9,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.0,2.0,25.6,26.0,1.0,28.3,2.0,26.7,26.0
2023-06-05 04:35:00,25.6,2.99,30.6,28.0,28.83333333333333,28.9,28.9,[28.9],1.0,30.1,0.7,27.0,28.0,1.0,30.6,4.6,28.0,28.0,1.0,28.0,9.0,26.0,26.0,1.0,28.0,2.7,26.0,26.0,1.0,28.0,2.0,25.6,26.0,1.0,28.3,2.0,26.0,26.0
2023-06-05 04:40:00,25.7,2.98,30.6,28.0,28.83333333333333,29.0,29.0,[29.0],1.0,30.1,0.7,28.0,28.0,1.0,30.6,0.7,29.0,28.0,1.0,28.0,9.0,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.0,2.0,25.6,26.0,1.0,28.3,2.0,26.7,26.0
2023-06-05 04:45:00,25.7,2.99,30.8,27.9,28.850000000000005,29.1,29.1,[29.1],1.0,30.2,0.7,27.0,28.0,1.0,30.8,0.7,29.0,28.0,1.0,27.9,8.9,26.0,26.0,1.0,27.9,2.6,26.0,26.0,1.0,28.0,2.0,25.7,26.0,1.0,28.3,8.0,26.4,26.0
2023-06-05 04:50:00,25.5,2.99,30.8,28.0,28.9,29.1,29.1,[29.1],1.0,30.2,0.7,27.0,28.0,1.0,30.8,0.7,28.0,28.0,1.0,28.0,8.9,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.1,2.0,25.8,26.0,1.0,28.3,8.0,26.0,26.0
2023-06-05 04:55:00,25.5,2.99,31.1,28.0,28.96666666666667,29.1,29.1,[29.1],1.0,30.2,0.7,28.0,28.0,1.0,31.1,0.7,29.0,28.0,1.0,28.0,9.0,26.0,26.0,1.0,28.0,2.7,26.0,26.0,1.0,28.1,2.0,25.8,26.0,1.0,28.4,2.0,26.7,26.0
2023-06-05 05:00:00,25.5,2.99,31.1,28.0,28.950000000000003,,,,1.0,30.1,0.7,27.0,28.0,1.0,31.1,0.7,29.0,28.0,1.0,28.0,9.0,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.1,2.0,25.8,26.0,1.0,28.4,8.1,26.7,26.0
2023-06-05 05:05:00,25.4,2.99,31.3,28.1,29.1,29.2,29.2,[29.2],1.0,30.2,0.7,27.0,28.0,1.0,31.3,0.7,29.0,28.0,1.0,28.2,8.9,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.1,2.0,25.9,26.0,1.0,28.6,8.6,26.2,26.0
2023-06-05 05:10:00,25.5,2.98,31.3,28.2,29.133333333333336,29.1,29.1,[29.1],1.0,30.2,0.7,28.0,28.0,1.0,31.3,4.4,29.0,28.0,1.0,28.2,8.9,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,2.0,26.5,26.0
2023-06-05 05:15:00,25.6,2.99,31.2,28.1,29.08333333333333,29.1,29.1,[29.1],1.0,30.2,0.7,27.0,28.0,1.0,31.2,0.7,29.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,2.0,26.5,26.0
2023-06-05 05:20:00,25.5,2.99,31.2,28.2,29.116666666666664,29.2,29.2,[29.2],1.0,30.2,0.7,28.0,28.0,1.0,31.2,0.7,29.0,28.0,1.0,28.2,8.9,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,2.0,26.6,26.0
2023-06-05 05:25:00,25.6,2.99,31.1,28.1,29.066666666666663,29.2,29.2,[29.2],1.0,30.2,0.7,27.0,28.0,1.0,31.1,0.7,30.0,28.0,1.0,28.1,8.8,26.0,26.0,1.0,28.1,2.7,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,2.0,26.1,26.0
2023-06-05 05:30:00,25.6,2.99,31.1,28.1,29.066666666666663,29.2,29.2,[29.2],1.0,30.2,0.7,27.0,28.0,1.0,31.1,4.6,29.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,7.7,26.1,26.0
2023-06-05 05:35:00,25.8,2.99,31.1,28.1,29.03333333333333,29.1,29.1,[29.1],1.0,30.1,0.7,27.0,28.0,1.0,31.1,0.7,28.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.5,2.0,26.4,26.0
2023-06-05 05:40:00,25.7,2.99,31.0,28.1,29.01666666666667,29.1,29.1,[29.1],1.0,30.1,0.7,27.0,28.0,1.0,31.0,0.7,28.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.5,2.0,26.4,26.0
2023-06-05 05:45:00,25.6,2.99,31.0,28.0,28.98333333333333,29.1,29.1,[29.1],1.0,30.2,0.7,27.0,28.0,1.0,31.0,0.7,29.0,28.0,1.0,28.0,8.9,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.2,2.0,25.8,26.0,1.0,28.5,2.0,26.4,26.0
2023-06-05 05:50:00,25.7,2.99,31.0,28.0,28.966666666666665,29.1,29.1,[29.1],1.0,30.1,0.7,28.0,28.0,1.0,31.0,0.7,29.0,28.0,1.0,28.0,8.9,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.2,2.0,25.7,26.0,1.0,28.5,7.9,26.5,26.0
2023-06-05 05:55:00,25.7,2.98,31.0,28.0,28.98333333333333,29.1,29.1,[29.1],1.0,30.2,0.7,27.0,28.0,1.0,31.0,0.7,28.0,28.0,1.0,28.0,8.9,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.2,2.0,25.8,26.0,1.0,28.5,2.0,26.3,26.0
2023-06-05 06:00:00,26.0,2.99,31.0,28.0,28.98333333333333,29.1,29.1,[29.1],1.0,30.3,,27.0,28.0,1.0,31.0,,29.0,28.0,1.0,28.0,,26.0,26.0,1.0,28.0,,26.0,26.0,1.0,28.1,,25.7,26.0,1.0,28.5,,26.2,26.0
2023-06-05 06:05:00,25.9,2.99,30.9,28.1,29.0,29.1,29.1,[29.1],1.0,30.3,0.7,27.0,28.0,1.0,30.9,0.7,28.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.1,2.0,25.8,26.0,1.0,28.5,8.0,26.3,26.0
2023-06-05 06:10:00,26.2,2.99,30.9,28.1,29.0,29.1,29.1,[29.1],1.0,30.2,0.7,27.0,28.0,1.0,30.9,0.7,29.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.8,26.0,1.0,28.5,2.0,26.1,26.0
2023-06-05 06:15:00,26.2,2.99,31.1,28.1,29.03333333333333,29.1,29.1,[29.1],1.0,30.2,0.7,28.0,28.0,1.0,31.1,0.7,29.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.7,26.0,1.0,28.5,2.0,25.9,26.0
2023-06-05 06:20:00,26.1,2.99,30.9,28.0,28.966666666666665,29.1,29.1,[29.1],1.0,30.2,0.7,27.0,28.0,1.0,30.9,0.7,28.0,28.0,1.0,28.0,9.0,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.2,2.0,25.7,26.0,1.0,28.5,8.1,25.7,26.0
2023-06-05 06:25:00,25.9,2.99,30.8,28.0,28.933333333333334,29.1,29.1,[29.1],1.0,30.2,0.7,28.0,28.0,1.0,30.8,0.7,29.0,28.0,1.0,28.0,8.9,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.2,2.0,25.7,26.0,1.0,28.4,2.0,26.5,26.0
2023-06-05 06:30:00,26.1,2.99,30.9,28.0,28.933333333333334,29.1,29.1,[29.1],1.0,30.2,0.7,27.0,28.0,1.0,30.9,4.5,28.0,28.0,1.0,28.0,9.0,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.1,2.0,25.7,26.0,1.0,28.4,8.2,25.7,26.0
2023-06-05 06:35:00,26.1,2.99,30.8,28.1,28.933333333333334,29.0,29.0,[29.0],1.0,30.1,0.7,28.0,28.0,1.0,30.8,0.7,29.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.1,2.0,25.7,26.0,1.0,28.4,2.0,26.7,26.0
2023-06-05 06:40:00,26.1,2.99,30.8,28.1,28.966666666666665,29.1,29.1,[29.1],1.0,30.1,0.7,27.0,28.0,1.0,30.8,4.4,28.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.7,26.0,1.0,28.5,2.0,26.0,26.0
2023-06-05 06:45:00,26.1,2.99,30.9,28.1,28.98333333333333,29.1,29.1,[29.1],1.0,30.2,0.7,27.0,28.0,1.0,30.9,0.7,29.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.7,26.0,26.0,1.0,28.2,2.0,25.7,26.0,1.0,28.4,2.0,26.0,26.0
2023-06-05 06:50:00,26.0,2.98,30.8,28.1,28.966666666666665,29.0,29.0,[29.0],1.0,30.2,0.7,27.0,28.0,1.0,30.8,0.7,28.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.6,26.0,1.0,28.4,2.0,26.0,26.0
2023-06-05 06:55:00,26.0,2.99,30.7,28.0,28.883333333333336,28.9,28.9,[28.9],1.0,30.1,0.7,27.0,28.0,1.0,30.7,0.7,29.0,28.0,1.0,28.0,8.9,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.1,2.0,25.6,26.0,1.0,28.4,2.0,26.3,26.0
2023-06-05 07:00:00,26.0,2.99,30.7,28.0,28.883333333333336,29.0,29.0,[29.0],1.0,30.2,0.7,27.0,28.0,1.0,30.7,0.7,29.0,28.0,1.0,28.0,9.0,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.0,2.0,25.6,26.0,1.0,28.4,2.0,26.2,26.0
2023-06-05 07:05:00,26.0,2.99,30.7,28.0,28.850000000000005,29.1,29.1,[29.1],1.0,30.1,0.7,27.0,28.0,1.0,30.7,0.6,28.0,28.0,1.0,28.0,9.0,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.0,2.0,25.8,26.0,1.0,28.3,7.9,26.1,26.0
2023-06-05 07:10:00,26.2,2.98,30.9,28.0,28.933333333333334,29.1,29.1,[29.1],1.0,30.2,0.7,28.0,28.0,1.0,30.9,0.6,29.0,28.0,1.0,28.0,8.9,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.1,2.0,25.8,26.0,1.0,28.4,2.0,26.5,26.0
2023-06-05 07:15:00,26.2,2.98,31.1,28.0,28.98333333333333,29.2,29.2,[29.2],1.0,30.2,0.7,27.0,28.0,1.0,31.1,0.6,28.0,28.0,1.0,28.0,9.0,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.1,2.0,25.8,26.0,1.0,28.5,8.2,25.8,26.0
2023-06-05 07:20:00,26.2,2.98,31.2,28.1,29.05,29.2,29.2,[29.2],1.0,30.2,0.7,27.0,28.0,1.0,31.2,0.6,29.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.9,26.0,1.0,28.5,2.0,26.3,26.0
2023-06-05 07:25:00,26.2,2.98,31.2,28.2,29.08333333333333,29.1,29.1,[29.1],1.0,30.2,0.7,27.0,28.0,1.0,31.2,4.4,30.0,28.0,1.0,28.2,9.1,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.2,2.0,25.7,26.0,1.0,28.5,2.0,26.5,26.0
2023-06-05 07:30:00,26.4,2.98,31.1,28.1,29.03333333333333,29.0,29.0,[29.0],1.0,30.2,0.7,27.0,28.0,1.0,31.1,0.6,28.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.6,26.0,1.0,28.5,2.0,25.6,26.0
2023-06-05 07:35:00,26.5,2.98,30.9,28.1,28.98333333333333,29.0,29.0,[29.0],1.0,30.1,0.7,28.0,28.0,1.0,30.9,0.6,29.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.8,26.0,1.0,28.5,2.0,26.7,26.0
2023-06-05 07:40:00,26.7,,30.9,28.1,28.966666666666665,28.9,28.9,[28.9],1.0,30.1,0.7,27.0,28.0,1.0,30.9,4.4,28.0,28.0,1.0,28.1,9.3,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.7,26.0,1.0,28.4,2.2,25.8,26.0
2023-06-05 07:45:00,26.8,2.99,30.9,28.1,28.966666666666665,29.1,29.1,[29.1],1.0,30.1,0.7,28.0,28.0,1.0,30.9,0.6,29.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.1,2.0,25.8,26.0,1.0,28.5,2.0,25.8,26.0
2023-06-05 07:50:00,26.7,2.99,30.9,28.1,28.98333333333333,29.1,29.1,[29.1],1.0,30.1,0.6,28.0,28.0,1.0,30.9,4.5,29.0,28.0,1.0,28.2,8.9,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.1,2.0,25.8,26.0,1.0,28.4,2.0,26.5,26.0
2023-06-05 07:55:00,26.9,2.99,31.0,28.1,29.016666666666666,29.0,29.0,[29.0],1.0,30.1,0.6,27.0,28.0,1.0,31.0,0.6,29.0,28.0,1.0,28.2,9.0,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.1,2.0,25.7,26.0,1.0,28.5,8.0,26.1,26.0
2023-06-05 08:00:00,26.8,2.99,30.9,28.1,29.0,28.9,28.9,[28.9],1.0,30.1,0.6,28.0,28.0,1.0,30.9,4.4,28.0,28.0,1.0,28.2,9.0,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.1,2.0,25.6,26.0,1.0,28.5,2.0,26.5,26.0
2023-06-05 08:05:00,26.9,2.99,30.9,28.1,28.95,29.1,29.1,[29.1],1.0,30.1,0.6,27.0,28.0,1.0,30.9,0.6,28.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.1,2.0,25.8,26.0,1.0,28.4,6.7,25.8,26.0
2023-06-05 08:10:00,26.9,2.99,30.9,28.1,28.95,29.1,29.1,[29.1],1.0,30.1,0.6,28.0,28.0,1.0,30.9,0.6,28.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.1,2.0,25.8,26.0,1.0,28.4,2.0,26.6,26.0
2023-06-05 08:15:00,26.9,2.99,31.1,28.1,29.016666666666666,29.1,29.1,[29.1],1.0,30.1,0.6,27.0,28.0,1.0,31.1,0.6,28.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.8,26.0,1.0,28.5,2.0,26.1,26.0
2023-06-05 08:20:00,26.9,2.99,31.1,28.1,29.066666666666663,29.1,29.1,[29.1],1.0,30.2,,27.0,28.0,1.0,31.1,,29.0,28.0,1.0,28.1,,26.0,26.0,1.0,28.1,,26.0,26.0,1.0,28.3,,25.8,26.0,1.0,28.6,,25.8,26.0
2023-06-05 08:25:00,27.0,2.99,31.1,28.1,29.05,29.1,29.1,[29.1],1.0,30.2,0.6,28.0,28.0,1.0,31.1,0.6,29.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.5,2.0,26.5,26.0
2023-06-05 08:30:00,27.2,2.99,31.1,28.1,29.05,29.0,29.0,[29.0],1.0,30.2,0.6,27.0,28.0,1.0,31.1,0.6,28.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.5,8.0,25.7,26.0
2023-06-05 08:35:00,27.3,2.99,31.1,28.1,29.05,29.0,29.0,[29.0],1.0,30.2,0.6,28.0,28.0,1.0,31.1,0.6,29.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.5,2.0,26.7,26.0
2023-06-05 08:40:00,27.3,2.99,31.0,28.1,29.03333333333333,29.0,29.0,[29.0],1.0,30.2,0.6,27.0,28.0,1.0,31.0,4.7,28.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.7,26.0,1.0,28.5,8.0,25.7,26.0
2023-06-05 08:45:00,27.3,2.99,30.8,28.0,28.933333333333334,29.0,29.0,[29.0],1.0,30.2,0.6,27.0,28.0,1.0,30.8,4.3,29.0,28.0,1.0,28.0,9.0,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.2,2.0,25.7,26.0,1.0,28.4,2.0,26.8,26.0
2023-06-05 08:50:00,27.4,2.99,30.8,28.0,28.933333333333334,29.0,29.0,[29.0],1.0,30.2,0.6,27.0,28.0,1.0,30.8,0.6,28.0,28.0,1.0,28.0,9.1,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.2,2.0,25.8,26.0,1.0,28.4,8.0,25.9,26.0
2023-06-05 08:55:00,27.5,2.99,30.8,28.1,28.98333333333333,29.0,29.0,[29.0],1.0,30.2,0.6,28.0,28.0,1.0,30.8,4.7,29.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.7,26.0,1.0,28.5,2.0,26.6,26.0
2023-06-05 09:00:00,27.7,2.99,30.8,28.1,28.966666666666665,29.0,29.0,[29.0],1.0,30.1,0.6,27.0,28.0,1.0,30.8,0.6,30.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.7,26.0,1.0,28.5,7.7,25.7,26.0
2023-06-05 09:05:00,27.8,2.99,30.8,28.1,28.95,29.0,29.0,[29.0],1.0,30.1,0.6,28.0,28.0,1.0,30.8,0.6,30.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.7,26.0,1.0,28.4,2.0,26.7,26.0
2023-06-05 09:10:00,28.0,2.99,30.7,28.1,28.933333333333334,29.0,29.0,[29.0],1.0,30.1,0.6,27.0,28.0,1.0,30.7,4.6,28.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.7,26.0,1.0,28.4,2.0,25.8,26.0
2023-06-05 09:15:00,28.0,2.99,30.7,28.1,28.933333333333334,28.9,28.9,[28.9],1.0,30.1,0.6,28.0,28.0,1.0,30.7,0.7,29.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.7,26.0,1.0,28.4,2.0,26.7,26.0
2023-06-05 09:20:00,28.0,2.99,30.7,28.0,28.883333333333336,28.9,28.9,[28.9],1.0,30.1,0.7,27.0,28.0,1.0,30.7,0.6,28.0,28.0,1.0,28.0,9.1,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.1,2.0,25.6,26.0,1.0,28.4,8.0,25.8,26.0
2023-06-05 09:25:00,28.2,2.99,30.6,28.1,28.9,29.1,29.1,[29.1],1.0,30.1,0.6,27.0,28.0,1.0,30.6,0.6,29.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.1,2.0,25.8,26.0,1.0,28.4,7.9,26.4,26.0
2023-06-05 09:30:00,28.2,2.99,30.8,28.1,28.933333333333334,29.1,29.1,[29.1],1.0,30.1,0.6,27.0,28.0,1.0,30.8,3.9,29.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.1,2.0,25.8,26.0,1.0,28.4,7.9,26.3,26.0
2023-06-05 09:35:00,28.3,2.99,30.8,28.1,28.966666666666665,29.0,29.0,[29.0],1.0,30.2,0.6,27.0,28.0,1.0,30.8,0.6,28.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.1,2.0,25.7,26.0,1.0,28.5,8.0,25.9,26.0
2023-06-05 09:40:00,28.2,2.99,30.8,28.1,28.98333333333333,29.0,29.0,[29.0],1.0,30.2,0.6,28.0,28.0,1.0,30.8,0.6,29.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.8,26.0,1.0,28.5,2.0,26.5,26.0
2023-06-05 09:45:00,28.3,2.99,30.9,28.1,28.98333333333333,29.1,29.1,[29.1],1.0,30.1,0.6,27.0,28.0,1.0,30.9,4.5,28.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.8,26.0,1.0,28.5,8.0,26.5,26.0
2023-06-05 09:50:00,28.3,2.99,30.9,28.1,28.98333333333333,29.0,29.0,[29.0],1.0,30.1,0.6,28.0,28.0,1.0,30.9,0.6,29.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.7,26.0,1.0,28.5,2.0,26.8,26.0
2023-06-05 09:55:00,28.7,2.99,30.9,28.1,28.98333333333333,28.9,28.9,[28.9],1.0,30.1,0.7,27.0,28.0,1.0,30.9,0.6,28.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.7,26.0,1.0,28.5,2.0,26.0,26.0
2023-06-05 10:00:00,28.6,2.99,30.6,28.1,28.933333333333334,28.9,28.9,[28.9],1.0,30.2,0.6,29.0,28.0,1.0,30.6,0.6,29.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.6,26.0,1.0,28.4,2.0,26.8,26.0
2023-06-05 10:05:00,28.7,2.99,30.7,28.1,28.933333333333334,28.9,28.9,[28.9],1.0,30.2,0.6,27.0,28.0,1.0,30.7,0.6,28.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.1,2.0,25.7,26.0,1.0,28.4,2.3,26.3,26.0
2023-06-05 10:10:00,28.7,2.99,30.7,28.1,28.95,29.0,29.0,[29.0],1.0,30.1,0.6,29.0,28.0,1.0,30.7,0.6,29.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.8,26.0,1.0,28.5,2.0,26.2,26.0
2023-06-05 10:15:00,28.7,2.99,31.0,28.1,29.0,29.1,29.1,[29.1],1.0,30.1,0.6,28.0,28.0,1.0,31.0,0.6,29.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.9,26.0,1.0,28.5,2.0,26.5,26.0
2023-06-05 10:20:00,28.8,2.99,31.0,28.1,29.016666666666666,29.1,29.1,[29.1],1.0,30.2,0.7,27.0,28.0,1.0,31.0,0.6,29.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.9,26.0,1.0,28.5,2.0,25.7,26.0
2023-06-05 10:25:00,28.8,2.99,31.2,28.1,29.08333333333333,29.1,29.1,[29.1],1.0,30.2,0.6,28.0,28.0,1.0,31.2,0.6,29.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,26.0,26.0,1.0,28.6,2.0,26.6,26.0
2023-06-05 10:30:00,28.9,2.99,31.3,28.2,29.133333333333336,29.1,29.1,[29.1],1.0,30.2,,28.0,28.0,1.0,31.3,,29.0,28.0,1.0,28.2,,26.0,26.0,1.0,28.2,,26.0,26.0,1.0,28.3,,26.0,26.0,1.0,28.6,,26.6,26.0
2023-06-05 10:35:00,28.9,2.99,31.4,28.2,29.166666666666668,29.0,29.0,[29.0],1.0,30.2,0.6,27.0,28.0,1.0,31.4,4.7,28.0,28.0,1.0,28.2,9.2,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.7,8.2,26.0,26.0
2023-06-05 10:40:00,29.2,2.99,31.2,28.2,29.116666666666664,29.1,29.1,[29.1],1.0,30.2,0.6,28.0,28.0,1.0,31.2,0.6,29.0,28.0,1.0,28.2,9.1,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,2.0,26.8,26.0
2023-06-05 10:45:00,29.2,2.99,31.2,28.2,29.13333333333333,29.1,29.1,[29.1],1.0,30.2,0.6,27.0,28.0,1.0,31.2,4.4,29.0,28.0,1.0,28.2,9.1,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,25.8,26.0,1.0,28.6,2.0,26.4,26.0
2023-06-05 10:50:00,29.5,2.99,31.2,28.2,29.116666666666664,29.1,29.1,[29.1],1.0,30.1,0.6,27.0,28.0,1.0,31.2,0.6,29.0,28.0,1.0,28.2,9.1,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,25.9,26.0,1.0,28.6,8.0,26.2,26.0
2023-06-05 10:55:00,29.4,2.99,31.1,28.2,29.116666666666664,29.1,29.1,[29.1],1.0,30.2,0.6,28.0,28.0,1.0,31.1,0.6,29.0,28.0,1.0,28.2,9.1,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,25.9,26.0,1.0,28.6,2.0,26.7,26.0
2023-06-05 11:00:00,29.6,2.99,31.2,28.1,29.08333333333333,29.1,29.1,[29.1],1.0,30.1,0.6,27.0,28.0,1.0,31.2,0.6,28.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.4,2.0,26.0,26.0,1.0,28.6,8.1,26.0,26.0
2023-06-05 11:05:00,29.7,2.99,31.2,28.2,29.116666666666664,29.1,29.1,[29.1],1.0,30.1,0.6,27.0,28.0,1.0,31.2,4.7,28.0,28.0,1.0,28.2,9.2,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,25.8,26.0,1.0,28.6,2.0,26.1,26.0
2023-06-05 11:10:00,29.8,2.99,31.2,28.2,29.13333333333333,29.1,29.1,[29.1],1.0,30.2,0.6,28.0,28.0,1.0,31.2,4.7,29.0,28.0,1.0,28.2,9.2,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,25.9,26.0,1.0,28.6,2.0,26.6,26.0
2023-06-05 11:15:00,30.0,2.99,31.1,28.2,29.1,29.1,29.1,[29.1],1.0,30.1,0.6,27.0,28.0,1.0,31.1,0.6,28.0,28.0,1.0,28.2,9.2,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,25.8,26.0,1.0,28.6,8.2,25.7,26.0
2023-06-05 11:20:00,29.9,2.99,31.0,28.2,29.08333333333333,29.1,29.1,[29.1],1.0,30.2,0.7,28.0,28.0,1.0,31.0,0.6,29.0,28.0,1.0,28.2,9.2,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,2.0,26.8,26.0
2023-06-05 11:25:00,30.1,2.99,31.1,28.2,29.1,29.0,29.0,[29.0],1.0,30.2,0.7,27.0,28.0,1.0,31.1,0.6,29.0,28.0,1.0,28.2,9.2,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,2.1,26.3,26.0
2023-06-05 11:30:00,30.0,2.99,31.1,28.2,29.1,29.0,29.0,[29.0],1.0,30.2,0.7,27.0,28.0,1.0,31.1,0.6,29.0,28.0,1.0,28.2,9.2,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,2.0,26.1,26.0
2023-06-05 11:35:00,30.3,2.99,30.9,28.2,29.05,29.1,29.1,[29.1],1.0,30.2,,28.0,28.0,1.0,30.9,,29.0,28.0,1.0,28.2,,26.0,26.0,1.0,28.2,,26.0,26.0,1.0,28.3,,25.8,26.0,1.0,28.5,,26.7,26.0
2023-06-05 11:40:00,30.2,2.99,30.9,28.1,29.016666666666666,29.1,29.1,[29.1],1.0,30.2,0.6499999999999999,27.0,28.0,1.0,30.9,0.6,28.0,28.0,1.0,28.1,9.2,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.5,2.15,25.8,26.0
2023-06-05 11:45:00,30.3,2.99,30.9,28.1,29.03333333333333,29.1,29.1,[29.1],1.0,30.2,0.6,28.0,28.0,1.0,30.9,0.6,29.0,28.0,1.0,28.1,9.2,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,2.0,26.7,26.0
2023-06-05 11:50:00,30.4,2.99,31.1,28.2,29.08333333333333,29.2,29.2,[29.2],1.0,30.1,0.7,27.0,28.0,1.0,31.1,0.6,29.0,28.0,1.0,28.2,9.2,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,2.0,26.4,26.0
2023-06-05 11:55:00,30.4,2.99,31.2,28.2,29.1,29.1,29.1,[29.1],1.0,30.1,0.6,27.0,28.0,1.0,31.2,4.7,28.0,28.0,1.0,28.2,9.2,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,2.0,25.7,26.0
2023-06-05 12:00:00,30.5,2.99,31.1,28.2,29.1,29.1,29.1,[29.1],1.0,30.2,0.6,28.0,28.0,1.0,31.1,0.6,29.0,28.0,1.0,28.2,9.4,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,4.6,25.7,26.0
2023-06-05 12:05:00,30.9,2.99,31.2,28.2,29.116666666666664,29.2,29.2,[29.2],1.0,30.2,0.6,28.0,28.0,1.0,31.2,0.6,29.0,28.0,1.0,28.2,9.2,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,26.0,26.0,1.0,28.6,2.0,26.6,26.0
2023-06-05 12:10:00,30.9,2.99,31.2,28.2,29.116666666666664,29.1,29.1,[29.1],1.0,30.2,0.6,27.0,28.0,1.0,31.2,4.7,29.0,28.0,1.0,28.2,9.4,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,8.2,25.8,26.0
2023-06-05 12:15:00,30.7,2.99,31.2,28.2,29.116666666666664,29.1,29.1,[29.1],1.0,30.2,0.6,28.0,28.0,1.0,31.2,0.6,29.0,28.0,1.0,28.2,9.2,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,2.0,26.8,26.0
2023-06-05 12:20:00,30.8,2.99,31.1,28.1,29.066666666666663,29.1,29.1,[29.1],1.0,30.2,0.6,27.0,28.0,1.0,31.1,0.6,29.0,28.0,1.0,28.1,9.2,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,8.2,26.2,26.0
2023-06-05 12:25:00,30.7,2.99,31.0,28.2,29.08333333333333,29.1,29.1,[29.1],1.0,30.2,0.6,28.0,28.0,1.0,31.0,0.6,29.0,28.0,1.0,28.2,9.2,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,8.0,26.2,26.0
2023-06-05 12:30:00,30.8,2.99,31.0,28.2,29.08333333333333,29.1,29.1,[29.1],1.0,30.2,0.6,28.0,28.0,1.0,31.0,4.6,29.0,28.0,1.0,28.2,9.2,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,2.0,26.6,26.0
2023-06-05 12:35:00,31.0,2.99,31.0,28.2,29.08333333333333,29.0,29.0,[29.0],1.0,30.2,0.6,28.0,28.0,1.0,31.0,0.6,28.0,28.0,1.0,28.2,9.3,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,8.0,25.9,26.0
2023-06-05 12:40:00,31.0,2.99,31.0,28.2,29.08333333333333,29.1,29.1,[29.1],1.0,30.2,0.6,28.0,28.0,1.0,31.0,0.6,29.0,28.0,1.0,28.2,9.2,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,2.0,26.8,26.0
2023-06-05 12:45:00,31.1,2.99,31.1,28.2,29.1,29.0,29.0,[29.0],1.0,30.2,0.6,27.0,28.0,1.0,31.1,0.6,29.0,28.0,1.0,28.2,9.3,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,2.0,26.8,26.0
2023-06-05 12:50:00,31.1,2.99,31.0,28.1,29.05,29.1,29.1,[29.1],1.0,30.2,0.6,27.0,28.0,1.0,31.0,0.6,29.0,28.0,1.0,28.1,9.2,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,8.2,26.2,26.0
2023-06-05 12:55:00,31.4,2.99,31.0,28.2,29.08333333333333,29.1,29.1,[29.1],1.0,30.2,0.6,28.0,28.0,1.0,31.0,0.6,29.0,28.0,1.0,28.2,9.2,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,26.0,26.0,1.0,28.6,2.0,26.8,26.0
2023-06-05 13:00:00,31.1,2.99,31.1,28.2,29.1,29.2,29.2,[29.2],1.0,30.2,0.6,27.0,28.0,1.0,31.1,0.6,29.0,28.0,1.0,28.2,9.2,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,26.0,26.0,1.0,28.6,2.0,26.2,26.0
2023-06-05 13:05:00,30.9,2.99,31.2,28.2,29.116666666666664,29.1,29.1,[29.1],1.0,30.2,0.6,27.0,28.0,1.0,31.2,4.6,29.0,28.0,1.0,28.2,9.2,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,2.0,26.2,26.0
2023-06-05 13:10:00,31.0,2.99,31.1,28.2,29.1,29.1,29.1,[29.1],1.0,30.2,0.6,28.0,28.0,1.0,31.1,0.6,29.0,28.0,1.0,28.2,9.2,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,2.0,26.6,26.0
2023-06-05 13:15:00,31.2,2.99,31.0,28.1,29.05,29.1,29.1,[29.1],1.0,30.2,0.7,27.0,28.0,1.0,31.0,0.6,28.0,28.0,1.0,28.1,9.2,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,2.0,26.1,26.0
2023-06-05 13:20:00,31.2,2.99,31.0,28.1,29.05,29.1,29.1,[29.1],1.0,30.2,0.6,28.0,28.0,1.0,31.0,0.6,29.0,28.0,1.0,28.1,9.4,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,8.8,26.5,26.0
2023-06-05 13:25:00,31.6,2.99,31.0,28.2,29.08333333333333,29.1,29.1,[29.1],1.0,30.2,0.6,27.0,28.0,1.0,31.0,4.6,28.0,28.0,1.0,28.2,9.3,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,2.0,26.3,26.0
2023-06-05 13:30:00,31.6,2.99,31.0,28.2,29.08333333333333,29.1,29.1,[29.1],1.0,30.2,0.6,27.0,28.0,1.0,31.0,0.6,28.0,28.0,1.0,28.2,9.3,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,8.0,26.0,26.0
2023-06-05 13:35:00,31.2,2.99,31.1,28.2,29.1,29.1,29.1,[29.1],1.0,30.2,0.6,28.0,28.0,1.0,31.1,0.6,29.0,28.0,1.0,28.2,9.3,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,26.0,26.0,1.0,28.6,2.0,26.8,26.0
2023-06-05 13:40:00,31.3,2.98,31.1,28.2,29.116666666666664,29.1,29.1,[29.1],,30.2,,,,,31.1,,,,,28.2,,,,,28.2,,,,,28.4,,,,,28.6,,,
2023-06-05 13:45:00,31.2,2.99,31.1,28.2,29.1,29.1,29.1,[29.1],1.0,30.2,0.6,27.0,28.0,1.0,31.1,4.7,29.0,28.0,1.0,28.2,9.3,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,7.9,26.1,26.0
2023-06-05 13:50:00,31.3,2.99,31.0,28.2,29.08333333333333,29.1,29.1,[29.1],1.0,30.2,0.6,28.0,28.0,1.0,31.0,0.6,29.0,28.0,1.0,28.2,9.2,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,2.0,26.5,26.0
2023-06-05 13:55:00,31.0,2.99,31.0,28.1,29.05,29.1,29.1,[29.1],1.0,30.2,0.6,27.0,28.0,1.0,31.0,0.6,29.0,28.0,1.0,28.1,9.2,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,8.1,25.8,26.0
2023-06-05 14:00:00,31.3,2.99,,,,29.1,29.1,[29.1],1.0,,0.6,28.0,28.0,1.0,,0.6,29.0,28.0,1.0,,9.3,26.0,26.0,1.0,,2.6,26.0,26.0,1.0,,2.0,25.9,26.0,1.0,,2.0,26.3,26.0
2023-06-05 14:05:00,31.4,2.99,31.1,28.2,29.116666666666664,29.1,29.1,[29.1],1.0,30.2,0.6,28.0,28.0,1.0,31.1,0.6,29.0,28.0,1.0,28.2,9.2,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,26.0,26.0,1.0,28.7,2.0,26.5,26.0
2023-06-05 14:10:00,31.5,2.99,31.2,28.2,29.13333333333333,29.2,29.2,[29.2],1.0,30.2,0.6,27.0,28.0,1.0,31.2,0.6,29.0,28.0,1.0,28.2,9.3,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,26.0,26.0,1.0,28.7,8.3,26.5,26.0
2023-06-05 14:15:00,31.6,2.99,31.3,28.2,29.166666666666668,29.2,29.2,[29.2],1.0,30.2,0.6,28.0,28.0,1.0,31.3,0.6,29.0,28.0,1.0,28.2,9.2,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,26.0,26.0,1.0,28.7,2.0,26.5,26.0
2023-06-05 14:20:00,31.6,2.99,31.4,28.2,29.200000000000003,29.1,29.1,[29.1],1.0,30.2,0.6,27.0,28.0,1.0,31.4,0.6,28.0,28.0,1.0,28.2,9.3,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,25.9,26.0,1.0,28.8,2.0,26.5,26.0
2023-06-05 14:25:00,31.6,2.99,31.2,28.2,29.149999999999995,29.1,29.1,[29.1],1.0,30.2,0.6,27.0,28.0,1.0,31.2,4.8,28.0,28.0,1.0,28.2,9.2,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,25.9,26.0,1.0,28.7,2.0,25.7,26.0
2023-06-05 14:30:00,31.4,2.99,31.0,28.2,29.116666666666664,29.1,29.1,[29.1],1.0,30.2,0.6,28.0,28.0,1.0,31.0,4.9,29.0,28.0,1.0,28.2,9.2,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,25.9,26.0,1.0,28.7,7.9,26.8,26.0
2023-06-05 14:35:00,31.5,2.99,30.9,28.2,29.08333333333333,29.1,29.1,[29.1],1.0,30.3,0.6,27.0,28.0,1.0,30.9,0.6,28.0,28.0,1.0,28.2,9.3,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,2.0,26.2,26.0
2023-06-05 14:40:00,31.3,2.99,30.9,28.1,29.03333333333333,29.1,29.1,[29.1],1.0,30.2,0.7,27.0,28.0,1.0,30.9,0.6,29.0,28.0,1.0,28.1,9.3,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,7.9,26.1,26.0
2023-06-05 14:45:00,31.4,2.99,30.9,28.2,29.066666666666663,29.1,29.1,[29.1],1.0,30.2,0.6,28.0,28.0,1.0,30.9,0.7,29.0,28.0,1.0,28.2,9.2,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,2.0,26.6,26.0
2023-06-05 14:50:00,31.4,2.99,30.9,28.1,29.03333333333333,29.1,29.1,[29.1],1.0,30.2,0.6,28.0,28.0,1.0,30.9,0.6,28.0,28.0,1.0,28.1,9.3,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,8.2,25.9,26.0
2023-06-05 14:55:00,31.5,2.99,31.1,28.1,29.066666666666663,29.2,29.2,[29.2],1.0,30.2,0.6,27.0,28.0,1.0,31.1,0.6,29.0,28.0,1.0,28.1,9.2,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,8.1,25.9,26.0
2023-06-05 15:00:00,31.5,2.99,31.1,28.2,29.1,29.1,29.1,[29.1],1.0,30.2,0.6,28.0,28.0,1.0,31.1,4.6,29.0,28.0,1.0,28.2,9.3,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,2.0,26.6,26.0
2023-06-05 15:05:00,31.6,2.99,31.1,28.2,29.1,29.0,29.0,[29.0],1.0,30.2,0.6,27.0,28.0,1.0,31.1,0.6,29.0,28.0,1.0,28.2,9.4,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,8.2,25.8,26.0
2023-06-05 15:10:00,31.6,2.99,31.1,28.1,29.066666666666663,29.1,29.1,[29.1],1.0,30.2,0.6,27.0,28.0,1.0,31.1,0.6,29.0,28.0,1.0,28.1,9.2,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,2.0,26.3,26.0
2023-06-05 15:15:00,31.6,2.99,31.0,28.1,29.05,29.1,29.1,[29.1],1.0,30.2,0.6,28.0,28.0,1.0,31.0,0.6,29.0,28.0,1.0,28.1,9.2,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,2.0,26.6,26.0
2023-06-05 15:20:00,31.4,2.99,31.1,28.1,29.066666666666663,29.1,29.1,[29.1],1.0,30.2,0.6,27.0,28.0,1.0,31.1,0.6,29.0,28.0,1.0,28.1,9.3,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,7.6,25.9,26.0
2023-06-05 15:25:00,31.4,2.99,31.1,28.2,29.1,29.2,29.2,[29.2],1.0,30.2,0.7,28.0,28.0,1.0,31.1,0.6,29.0,28.0,1.0,28.2,9.2,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,2.0,26.8,26.0
2023-06-05 15:30:00,31.2,2.99,31.2,28.2,29.116666666666664,29.1,29.1,[29.1],1.0,30.2,0.6,27.0,28.0,1.0,31.2,4.8,29.0,28.0,1.0,28.2,9.2,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,2.0,26.4,26.0
2023-06-05 15:35:00,31.4,2.99,31.1,28.2,29.15,29.1,29.1,[29.1],1.0,30.3,0.6,27.0,28.0,1.0,31.1,0.6,28.0,28.0,1.0,28.2,9.2,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,25.9,26.0,1.0,28.7,8.3,25.8,26.0
2023-06-05 15:40:00,31.4,2.99,31.2,28.2,29.15,29.2,29.2,[29.2],1.0,30.3,0.6,28.0,28.0,1.0,31.2,4.7,29.0,28.0,1.0,28.2,9.2,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.7,8.2,26.6,26.0
2023-06-05 15:45:00,31.6,2.99,31.2,28.1,29.1,29.1,29.1,[29.1],1.0,30.3,0.6,29.0,28.0,1.0,31.2,0.6,28.0,28.0,1.0,28.1,9.2,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,2.0,26.3,26.0
2023-06-05 15:50:00,31.3,2.99,31.1,28.1,29.08333333333333,29.2,29.2,[29.2],1.0,30.2,0.6,27.0,28.0,1.0,31.1,0.6,29.0,28.0,1.0,28.1,9.2,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.4,2.0,26.0,26.0,1.0,28.6,8.2,26.1,26.0
2023-06-05 15:55:00,31.3,2.99,31.1,28.2,29.13333333333333,29.2,29.2,[29.2],1.0,30.2,0.6,28.0,28.0,1.0,31.1,0.6,29.0,28.0,1.0,28.2,9.4,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,26.0,26.0,1.0,28.7,2.0,26.5,26.0
2023-06-05 16:00:00,31.3,2.99,31.3,28.2,29.166666666666668,29.1,29.1,[29.1],1.0,30.2,0.6,27.0,28.0,1.0,31.3,0.6,29.0,28.0,1.0,28.2,9.2,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,26.0,26.0,1.0,28.7,8.2,26.2,26.0
2023-06-05 16:05:00,31.1,2.99,31.1,28.2,29.13333333333333,29.1,29.1,[29.1],1.0,30.2,0.6,27.0,28.0,1.0,31.1,0.6,29.0,28.0,1.0,28.2,9.1,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,25.9,26.0,1.0,28.7,2.0,26.2,26.0
2023-06-05 16:10:00,31.1,2.99,31.1,28.2,29.13333333333333,29.1,29.1,[29.1],1.0,30.2,0.6,28.0,28.0,1.0,31.1,0.6,29.0,28.0,1.0,28.2,9.1,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,25.8,26.0,1.0,28.7,2.0,26.7,26.0
2023-06-05 16:15:00,30.8,2.99,30.8,28.2,29.05,29.0,29.0,[29.0],1.0,30.2,0.6,27.0,28.0,1.0,30.8,0.6,28.0,28.0,1.0,28.2,9.2,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.7,26.0,1.0,28.6,8.1,26.1,26.0
2023-06-05 16:20:00,30.9,2.99,30.8,28.2,29.05,29.1,29.1,[29.1],1.0,30.2,0.6,28.0,28.0,1.0,30.8,0.6,29.0,28.0,1.0,28.2,9.2,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.7,26.0,1.0,28.6,2.0,26.8,26.0
2023-06-05 16:25:00,30.8,2.99,30.7,28.1,28.966666666666665,29.1,29.1,[29.1],1.0,30.2,0.6,27.0,28.0,1.0,30.7,0.6,28.0,28.0,1.0,28.1,9.2,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.7,26.0,1.0,28.5,8.1,26.1,26.0
2023-06-05 16:30:00,30.8,2.99,30.7,28.1,28.95,29.1,29.1,[29.1],1.0,30.1,0.6,27.0,28.0,1.0,30.7,0.6,29.0,28.0,1.0,28.1,9.2,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.8,26.0,1.0,28.5,8.1,26.3,26.0
2023-06-05 16:35:00,30.6,2.99,30.9,28.1,28.98333333333333,29.2,29.2,[29.2],1.0,30.1,0.6,28.0,28.0,1.0,30.9,0.6,29.0,28.0,1.0,28.1,9.2,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.9,26.0,1.0,28.5,2.0,26.7,26.0
2023-06-05 16:40:00,30.6,2.99,31.0,28.2,29.03333333333333,29.1,29.1,[29.1],1.0,30.1,0.6,27.0,28.0,1.0,31.0,0.6,28.0,28.0,1.0,28.2,9.2,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.2,2.0,25.7,26.0,1.0,28.5,8.2,25.9,26.0
2023-06-05 16:45:00,30.6,2.99,31.0,28.2,29.05,29.1,29.1,[29.1],1.0,30.1,0.6,29.0,28.0,1.0,31.0,0.6,29.0,28.0,1.0,28.2,9.2,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.5,2.0,26.5,26.0
2023-06-05 16:50:00,30.5,2.99,31.0,28.2,29.066666666666663,29.1,29.1,[29.1],1.0,30.1,0.6,28.0,28.0,1.0,31.0,0.6,28.0,28.0,1.0,28.2,9.2,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,2.1,26.4,26.0
2023-06-05 16:55:00,30.4,2.99,31.0,28.1,29.05,29.1,29.1,[29.1],1.0,30.2,0.6,27.0,28.0,1.0,31.0,0.6,28.0,28.0,1.0,28.1,9.2,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,2.2,25.8,26.0
2023-06-05 17:00:00,30.4,2.99,31.0,28.2,29.08333333333333,29.2,29.2,[29.2],1.0,30.2,0.6,28.0,28.0,1.0,31.0,0.6,29.0,28.0,1.0,28.2,9.2,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,2.0,26.7,26.0
2023-06-05 17:05:00,30.4,2.99,31.1,28.2,29.1,29.1,29.1,[29.1],1.0,30.2,0.6,27.0,28.0,1.0,31.1,4.4,29.0,28.0,1.0,28.2,9.2,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,2.0,26.1,26.0
2023-06-05 17:10:00,30.2,2.99,31.0,28.2,29.08333333333333,29.2,29.2,[29.2],1.0,30.2,0.6,27.0,28.0,1.0,31.0,0.6,29.0,28.0,1.0,28.2,9.1,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,2.0,26.2,26.0
2023-06-05 17:15:00,30.1,2.99,31.0,28.2,29.08333333333333,29.2,29.2,[29.2],1.0,30.2,0.7,28.0,28.0,1.0,31.0,0.6,29.0,28.0,1.0,28.2,9.1,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,2.0,26.6,26.0
2023-06-05 17:20:00,30.1,2.99,31.1,28.2,29.1,29.3,29.3,[29.3],1.0,30.2,0.6,27.0,28.0,1.0,31.1,0.6,28.0,28.0,1.0,28.2,9.2,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,26.0,26.0,1.0,28.6,7.8,26.0,26.0
2023-06-05 17:25:00,30.1,2.99,31.2,28.2,29.149999999999995,29.2,29.2,[29.2],1.0,30.2,0.6,28.0,28.0,1.0,31.2,0.6,29.0,28.0,1.0,28.2,9.2,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,25.9,26.0,1.0,28.7,7.9,26.4,26.0
2023-06-05 17:30:00,30.0,2.99,31.2,28.3,29.183333333333334,29.1,29.1,[29.1],1.0,30.2,0.7,28.0,28.0,1.0,31.2,0.6,29.0,28.0,1.0,28.3,9.1,26.0,26.0,1.0,28.3,2.6,26.0,26.0,1.0,28.4,2.0,25.9,26.0,1.0,28.7,2.0,26.5,26.0
2023-06-05 17:35:00,29.9,2.99,31.1,28.2,29.13333333333333,29.0,29.0,[29.0],1.0,30.2,0.6,27.0,28.0,1.0,31.1,4.7,28.0,28.0,1.0,28.2,9.1,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,25.8,26.0,1.0,28.7,8.1,26.0,26.0
2023-06-05 17:40:00,29.8,2.99,31.1,28.2,29.13333333333333,29.1,29.1,[29.1],1.0,30.2,0.7,27.0,28.0,1.0,31.1,0.6,29.0,28.0,1.0,28.2,9.1,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,25.8,26.0,1.0,28.7,2.0,26.5,26.0
2023-06-05 17:45:00,29.7,2.99,31.0,28.2,29.1,29.1,29.1,[29.1],1.0,30.2,0.6,27.0,28.0,1.0,31.0,0.6,29.0,28.0,1.0,28.2,9.1,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,25.8,26.0,1.0,28.6,2.0,26.2,26.0
2023-06-05 17:50:00,29.9,2.99,31.0,28.2,29.1,29.2,29.2,[29.2],1.0,30.2,0.6,27.0,28.0,1.0,31.0,0.6,29.0,28.0,1.0,28.2,9.1,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,25.9,26.0,1.0,28.6,7.9,26.1,26.0
2023-06-05 17:55:00,29.7,2.99,31.0,28.2,29.1,29.2,29.2,[29.2],1.0,30.2,0.7,28.0,28.0,1.0,31.0,0.6,29.0,28.0,1.0,28.2,9.1,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,26.0,26.0,1.0,28.6,2.0,26.7,26.0
2023-06-05 18:00:00,29.8,2.99,31.1,28.2,29.116666666666664,29.2,29.2,[29.2],1.0,30.2,0.7,28.0,28.0,1.0,31.1,0.6,28.0,28.0,1.0,28.2,9.1,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,25.9,26.0,1.0,28.6,8.2,26.1,26.0
2023-06-05 18:05:00,29.7,2.99,31.2,28.2,29.149999999999995,29.2,29.2,[29.2],1.0,30.2,0.7,27.0,28.0,1.0,31.2,0.6,29.0,28.0,1.0,28.2,9.1,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,25.9,26.0,1.0,28.7,2.0,26.3,26.0
2023-06-05 18:10:00,29.7,2.99,31.1,28.2,29.116666666666664,29.2,29.2,[29.2],1.0,30.2,0.7,28.0,28.0,1.0,31.1,0.6,29.0,28.0,1.0,28.2,9.1,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,26.0,26.0,1.0,28.6,8.2,26.5,26.0
2023-06-05 18:15:00,29.8,2.99,31.2,28.2,29.13333333333333,29.2,29.2,[29.2],1.0,30.2,0.7,28.0,28.0,1.0,31.2,0.6,28.0,28.0,1.0,28.2,9.0,26.0,26.0,1.0,28.2,2.4,26.0,26.0,1.0,28.4,2.0,26.0,26.0,1.0,28.6,2.0,25.9,26.0
2023-06-05 18:20:00,29.7,2.99,31.4,28.2,29.183333333333334,29.3,29.3,[29.3],1.0,30.2,0.7,27.0,28.0,1.0,31.4,0.6,29.0,28.0,1.0,28.2,9.1,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,26.0,26.0,1.0,28.7,7.8,26.0,26.0
2023-06-05 18:25:00,29.5,2.98,31.4,28.2,29.21666666666667,29.2,29.2,[29.2],1.0,30.2,,28.0,28.0,1.0,31.4,,29.0,28.0,1.0,28.2,,26.0,26.0,1.0,28.2,,26.0,26.0,1.0,28.5,,26.0,26.0,1.0,28.8,,26.7,26.0
2023-06-05 18:30:00,29.6,2.98,31.2,28.2,29.166666666666668,29.2,29.2,[29.2],1.0,30.2,0.7,27.0,28.0,1.0,31.2,0.7,28.0,28.0,1.0,28.2,9.1,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.5,2.0,25.9,26.0,1.0,28.7,8.1,26.2,26.0
2023-06-05 18:35:00,29.6,2.98,31.2,28.2,29.166666666666668,29.3,29.3,[29.3],1.0,30.2,0.7,27.0,28.0,1.0,31.2,0.7,29.0,28.0,1.0,28.2,9.1,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.5,2.0,26.0,26.0,1.0,28.7,2.0,26.3,26.0
2023-06-05 18:40:00,29.4,2.99,31.3,28.2,29.183333333333334,29.2,29.2,[29.2],1.0,30.2,0.7,28.0,28.0,1.0,31.3,4.4,29.0,28.0,1.0,28.2,9.1,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.5,2.0,26.0,26.0,1.0,28.7,2.0,26.6,26.0
2023-06-05 18:45:00,29.6,2.99,31.1,28.1,29.1,29.2,29.2,[29.2],1.0,30.2,0.7,28.0,28.0,1.0,31.1,0.7,28.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.4,2.0,25.9,26.0,1.0,28.7,8.2,25.8,26.0
2023-06-05 18:50:00,29.4,2.99,31.1,28.2,29.13333333333333,29.3,29.3,[29.3],1.0,30.2,0.6,28.0,28.0,1.0,31.1,0.6,29.0,28.0,1.0,28.2,9.1,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,26.0,26.0,1.0,28.7,2.0,26.6,26.0
