time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,3811203_c,3811203_h,3811203_p,3811203_r,3811203_s,3811204_c,3811204_h,3811204_p,3811204_r,3811204_s,791628_c,791628_h,791628_p,791628_r,791628_s,791629_c,791629_h,791629_p,791629_r,791629_s,791637_c,791637_h,791637_p,791637_r,791637_s,791638_c,791638_h,791638_p,791638_r,791638_s
2023-06-05 18:55:00,29.2,2.99,31.2,28.2,29.149999999999995,29.1,29.1,[29.1],1.0,30.2,0.7,27.0,28.0,1.0,31.2,0.7,28.0,28.0,1.0,28.2,9.1,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,25.8,26.0,1.0,28.7,2.1,26.3,26.0
2023-06-05 19:00:00,29.2,2.99,30.9,28.1,29.066666666666663,29.1,29.1,[29.1],1.0,30.2,0.6,27.0,28.0,1.0,30.9,4.6,28.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.7,26.0,26.0,1.0,28.4,2.0,25.8,26.0,1.0,28.7,2.0,25.7,26.0
2023-06-05 19:05:00,29.2,2.98,30.9,28.1,29.03333333333333,29.2,29.2,[29.2],1.0,30.2,0.6,28.0,28.0,1.0,30.9,0.6,28.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.5,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,2.0,25.7,26.0
2023-06-05 19:10:00,29.1,2.99,30.9,28.1,29.03333333333333,29.1,29.1,[29.1],1.0,30.2,0.6,27.0,28.0,1.0,30.9,4.4,28.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,2.0,26.2,26.0
2023-06-05 19:15:00,29.1,2.99,30.9,28.1,29.03333333333333,29.1,29.1,[29.1],1.0,30.2,0.6,27.0,28.0,1.0,30.9,0.6,29.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.8,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,8.7,25.9,26.0
2023-06-05 19:20:00,28.9,2.99,30.9,28.1,29.03333333333333,29.1,29.1,[29.1],1.0,30.2,0.7,28.0,28.0,1.0,30.9,0.7,28.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.7,26.0,26.0,1.0,28.3,2.0,25.7,26.0,1.0,28.6,2.0,26.5,26.0
2023-06-05 19:25:00,28.8,,30.8,28.1,29.0,29.1,29.1,[29.1],1.0,30.2,0.7,27.0,28.0,1.0,30.8,0.6,28.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.8,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.5,7.7,25.8,26.0
2023-06-05 19:30:00,28.8,2.99,31.0,28.1,29.03333333333333,29.1,29.1,[29.1],1.0,30.2,0.7,28.0,28.0,1.0,31.0,0.6,29.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.5,8.0,26.6,26.0
2023-06-05 19:35:00,28.7,2.99,31.0,28.1,29.05,29.1,29.1,[29.1],1.0,30.2,0.7,28.0,28.0,1.0,31.0,0.6,29.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,2.0,26.6,26.0
2023-06-05 19:40:00,28.9,2.99,30.9,28.2,29.066666666666663,29.1,29.1,[29.1],1.0,30.2,0.6,28.0,28.0,1.0,30.9,4.7,28.0,28.0,1.0,28.2,9.1,26.0,26.0,1.0,28.2,2.8,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,7.9,25.8,26.0
2023-06-05 19:45:00,28.9,2.99,30.8,28.1,29.016666666666666,29.1,29.1,[29.1],1.0,30.2,0.7,28.0,28.0,1.0,30.8,0.6,29.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.7,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,2.0,26.7,26.0
2023-06-05 19:50:00,28.7,2.99,30.8,28.1,29.016666666666666,29.1,29.1,[29.1],1.0,30.2,0.6,27.0,28.0,1.0,30.8,4.4,28.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.7,26.0,1.0,28.6,7.9,26.0,26.0
2023-06-05 19:55:00,28.8,2.99,30.8,28.1,29.0,29.1,29.1,[29.1],1.0,30.2,0.7,28.0,28.0,1.0,30.8,0.7,28.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.5,7.9,26.5,26.0
2023-06-05 20:00:00,28.7,2.99,31.0,28.1,29.03333333333333,29.2,29.2,[29.2],1.0,30.2,0.7,28.0,28.0,1.0,31.0,0.7,29.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.5,2.0,26.5,26.0
2023-06-05 20:05:00,28.5,2.99,31.0,28.1,29.05,29.1,29.1,[29.1],1.0,30.2,0.7,27.0,28.0,1.0,31.0,4.7,28.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,8.2,25.9,26.0
2023-06-05 20:10:00,28.5,2.99,31.0,28.1,29.05,29.2,29.2,[29.2],1.0,30.2,0.7,28.0,28.0,1.0,31.0,0.7,29.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.7,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,2.0,26.8,26.0
2023-06-05 20:15:00,28.5,2.99,31.0,28.1,29.05,29.1,29.1,[29.1],1.0,30.2,0.7,27.0,28.0,1.0,31.0,4.7,28.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,8.0,26.1,26.0
2023-06-05 20:20:00,28.5,2.99,30.9,28.1,29.03333333333333,29.1,29.1,[29.1],1.0,30.2,0.7,27.0,28.0,1.0,30.9,4.4,28.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,8.2,25.7,26.0
2023-06-05 20:25:00,28.6,2.99,30.8,28.1,29.0,29.1,29.1,[29.1],1.0,30.2,0.7,28.0,28.0,1.0,30.8,0.7,29.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.7,26.0,1.0,28.5,2.0,26.7,26.0
2023-06-05 20:30:00,28.3,2.99,30.7,28.1,28.98333333333333,29.1,29.1,[29.1],1.0,30.2,0.7,27.0,28.0,1.0,30.7,0.7,28.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.7,26.0,1.0,28.5,8.2,25.7,26.0
2023-06-05 20:35:00,28.4,2.99,30.7,28.1,28.966666666666665,29.1,29.1,[29.1],1.0,30.2,0.7,28.0,28.0,1.0,30.7,0.7,29.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.7,26.0,1.0,28.5,2.0,26.8,26.0
2023-06-05 20:40:00,28.4,2.99,30.8,28.1,28.98333333333333,29.1,29.1,[29.1],1.0,30.2,0.7,27.0,28.0,1.0,30.8,0.7,29.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.8,26.0,1.0,28.5,8.1,26.3,26.0
2023-06-05 20:45:00,28.3,2.99,30.9,28.1,28.98333333333333,29.2,29.2,[29.2],1.0,30.1,0.7,27.0,28.0,1.0,30.9,0.7,29.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.8,26.0,1.0,28.5,8.2,26.3,26.0
2023-06-05 20:50:00,28.4,2.99,30.8,28.2,29.016666666666666,29.2,29.2,[29.2],1.0,30.2,0.7,28.0,28.0,1.0,30.8,0.7,29.0,28.0,1.0,28.2,9.0,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.2,2.0,25.9,26.0,1.0,28.5,2.0,26.7,26.0
2023-06-05 20:55:00,28.4,2.99,31.1,28.2,29.1,29.3,29.3,[29.3],1.0,30.2,0.7,27.0,28.0,1.0,31.1,0.7,28.0,28.0,1.0,28.2,9.1,26.0,26.0,1.0,28.2,2.7,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,8.2,26.7,26.0
2023-06-05 21:00:00,28.3,2.99,31.1,28.2,29.1,29.3,29.3,[29.3],1.0,30.2,0.7,27.0,28.0,1.0,31.1,0.7,29.0,28.0,1.0,28.2,9.0,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,2.0,26.3,26.0
2023-06-05 21:05:00,28.2,2.99,31.2,28.2,29.116666666666664,29.3,29.3,[29.3],1.0,30.2,0.7,28.0,28.0,1.0,31.2,0.7,29.0,28.0,1.0,28.2,9.0,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,26.0,26.0,1.0,28.6,2.0,26.7,26.0
2023-06-05 21:10:00,28.1,2.99,31.3,28.2,29.166666666666668,29.3,29.3,[29.3],1.0,30.2,0.7,27.0,28.0,1.0,31.3,0.7,29.0,28.0,1.0,28.2,9.0,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,26.0,26.0,1.0,28.7,2.0,26.4,26.0
2023-06-05 21:15:00,28.1,2.99,,,,29.3,29.3,[29.3],1.0,,0.7,27.0,28.0,1.0,,4.4,29.0,28.0,1.0,,9.0,26.0,26.0,1.0,,2.6,26.0,26.0,1.0,,2.0,26.0,26.0,1.0,,8.1,25.9,26.0
2023-06-05 21:20:00,28.2,2.99,31.2,28.2,29.149999999999995,29.3,29.3,[29.3],1.0,30.2,0.7,28.0,28.0,1.0,31.2,0.7,29.0,28.0,1.0,28.2,8.9,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,25.9,26.0,1.0,28.7,2.0,26.6,26.0
2023-06-05 21:25:00,28.1,2.99,31.1,28.1,29.1,29.2,29.2,[29.2],1.0,30.2,0.7,27.0,28.0,1.0,31.1,0.7,28.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.4,2.0,25.8,26.0,1.0,28.7,8.2,26.1,26.0
2023-06-05 21:30:00,28.0,2.99,31.1,28.2,29.116666666666664,29.2,29.2,[29.2],1.0,30.2,0.7,27.0,28.0,1.0,31.1,0.7,29.0,28.0,1.0,28.2,9.1,26.0,26.0,1.0,28.2,2.7,26.0,26.0,1.0,28.4,2.0,25.9,26.0,1.0,28.6,2.0,26.2,26.0
2023-06-05 21:35:00,28.0,2.99,31.1,28.2,29.1,29.2,29.2,[29.2],1.0,30.2,0.7,28.0,28.0,1.0,31.1,0.7,29.0,28.0,1.0,28.2,9.1,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,2.0,26.7,26.0
2023-06-05 21:40:00,28.0,2.99,31.1,28.2,29.1,29.2,29.2,[29.2],1.0,30.2,0.7,27.0,28.0,1.0,31.1,0.7,28.0,28.0,1.0,28.2,9.1,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,2.0,25.8,26.0
2023-06-05 21:45:00,28.1,2.99,31.1,28.2,29.116666666666664,29.1,29.1,[29.1],1.0,30.2,0.7,27.0,28.0,1.0,31.1,4.7,29.0,28.0,1.0,28.2,9.0,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,25.9,26.0,1.0,28.6,6.4,26.2,26.0
2023-06-05 21:50:00,28.0,2.99,31.1,28.2,29.116666666666664,29.1,29.1,[29.1],1.0,30.2,0.7,28.0,28.0,1.0,31.1,0.7,29.0,28.0,1.0,28.2,9.0,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,25.8,26.0,1.0,28.6,2.0,26.5,26.0
2023-06-05 21:55:00,28.0,2.99,30.8,28.2,29.066666666666663,29.1,29.1,[29.1],1.0,30.2,0.7,27.0,28.0,1.0,30.8,4.4,28.0,28.0,1.0,28.2,9.1,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,25.8,26.0,1.0,28.6,2.0,25.9,26.0
2023-06-05 22:00:00,28.0,2.99,30.8,28.2,29.066666666666663,29.2,29.2,[29.2],1.0,30.2,0.7,28.0,28.0,1.0,30.8,0.7,30.0,28.0,1.0,28.2,9.1,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,25.9,26.0,1.0,28.6,8.0,26.7,26.0
2023-06-05 22:05:00,27.9,2.99,30.9,28.2,29.066666666666663,29.3,29.3,[29.3],1.0,30.2,0.7,28.0,28.0,1.0,30.9,0.7,29.0,28.0,1.0,28.2,9.1,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,2.0,26.5,26.0
2023-06-05 22:10:00,28.0,2.99,31.1,28.2,29.1,29.3,29.3,[29.3],1.0,30.2,0.7,27.0,28.0,1.0,31.1,0.7,29.0,28.0,1.0,28.2,9.1,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,26.0,26.0,1.0,28.6,8.1,26.0,26.0
2023-06-05 22:15:00,27.9,2.99,,,,29.2,29.2,[29.2],1.0,,0.7,28.0,28.0,1.0,,0.7,29.0,28.0,1.0,,9.1,26.0,26.0,1.0,,2.6,26.0,26.0,1.0,,2.0,25.9,26.0,1.0,,2.0,26.7,26.0
2023-06-05 22:20:00,27.9,2.99,31.1,28.2,29.1,29.3,29.3,[29.3],1.0,30.2,0.7,27.0,28.0,1.0,31.1,0.7,28.0,28.0,1.0,28.2,9.0,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,7.9,26.7,26.0
2023-06-05 22:25:00,27.9,2.99,31.1,28.2,29.133333333333336,29.2,29.2,[29.2],1.0,30.3,0.7,29.0,28.0,1.0,31.1,4.1,29.0,28.0,1.0,28.2,9.0,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,25.8,26.0,1.0,28.6,2.0,26.0,26.0
2023-06-05 22:30:00,27.9,2.99,31.0,28.0,29.05,29.2,29.2,[29.2],1.0,30.3,0.7,27.0,28.0,1.0,31.0,0.7,28.0,28.0,1.0,28.0,9.1,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.4,2.0,25.8,26.0,1.0,28.6,2.0,26.4,26.0
2023-06-05 22:35:00,27.9,2.99,31.0,28.0,29.0,29.3,29.3,[29.3],1.0,30.1,0.7,27.0,28.0,1.0,31.0,0.7,29.0,28.0,1.0,28.0,9.0,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,8.2,26.4,26.0
2023-06-05 22:40:00,28.0,2.99,31.1,28.1,29.05,29.1,29.1,[29.1],1.0,30.1,0.7,29.0,28.0,1.0,31.1,4.3,29.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,2.0,26.7,26.0
2023-06-05 22:45:00,28.0,2.99,30.9,28.1,29.03333333333333,29.1,29.1,[29.1],1.0,30.2,0.7,27.0,28.0,1.0,30.9,4.6,28.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.7,26.0,1.0,28.6,8.2,26.0,26.0
2023-06-05 22:50:00,28.0,2.99,30.9,28.1,29.016666666666666,29.2,29.2,[29.2],1.0,30.2,0.7,28.0,28.0,1.0,30.9,0.7,29.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.5,7.9,26.5,26.0
2023-06-05 22:55:00,28.0,2.99,30.9,28.1,29.016666666666666,29.2,29.2,[29.2],1.0,30.2,0.7,27.0,28.0,1.0,30.9,0.7,29.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.5,2.0,26.3,26.0
2023-06-05 23:00:00,27.9,2.99,31.0,28.1,29.05,29.3,29.3,[29.3],1.0,30.2,0.7,27.0,28.0,1.0,31.0,0.7,29.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,26.0,26.0,1.0,28.6,8.0,26.0,26.0
2023-06-05 23:05:00,27.9,2.99,31.1,28.2,29.116666666666664,29.3,29.3,[29.3],1.0,30.2,0.7,29.0,28.0,1.0,31.1,0.7,29.0,28.0,1.0,28.2,9.0,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,26.0,26.0,1.0,28.6,2.0,26.8,26.0
2023-06-05 23:10:00,28.0,2.99,31.2,28.2,29.149999999999995,29.3,29.3,[29.3],1.0,30.2,0.7,27.0,28.0,1.0,31.2,0.7,29.0,28.0,1.0,28.2,9.1,26.0,26.0,1.0,28.2,2.7,26.0,26.0,1.0,28.4,2.0,26.0,26.0,1.0,28.7,8.1,26.3,26.0
2023-06-05 23:15:00,28.1,2.99,31.2,28.2,29.149999999999995,29.3,29.3,[29.3],1.0,30.2,0.7,27.0,28.0,1.0,31.2,4.7,28.0,28.0,1.0,28.2,9.1,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,25.9,26.0,1.0,28.7,2.0,25.9,26.0
2023-06-05 23:20:00,28.0,2.99,31.2,28.2,29.149999999999995,29.3,29.3,[29.3],1.0,30.2,0.7,28.0,28.0,1.0,31.2,0.7,29.0,28.0,1.0,28.2,9.0,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,26.0,26.0,1.0,28.7,9.8,26.8,26.0
2023-06-05 23:25:00,28.0,2.99,31.1,28.2,29.13333333333333,29.2,29.2,[29.2],1.0,30.2,0.7,28.0,28.0,1.0,31.1,0.7,29.0,28.0,1.0,28.2,9.1,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,25.8,26.0,1.0,28.7,2.0,26.2,26.0
2023-06-05 23:30:00,28.0,2.99,31.1,28.2,29.13333333333333,29.3,29.3,[29.3],1.0,30.2,0.7,29.0,28.0,1.0,31.1,0.7,29.0,28.0,1.0,28.2,9.0,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,25.9,26.0,1.0,28.7,8.0,26.0,26.0
2023-06-05 23:35:00,27.8,2.99,31.0,28.2,29.1,29.2,29.2,[29.2],1.0,30.2,0.7,28.0,28.0,1.0,31.0,0.7,29.0,28.0,1.0,28.2,9.1,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,25.9,26.0,1.0,28.6,2.0,26.6,26.0
2023-06-05 23:40:00,27.8,2.99,31.0,28.2,29.1,29.1,29.1,[29.1],1.0,30.2,0.7,27.0,28.0,1.0,31.0,0.7,28.0,28.0,1.0,28.2,9.0,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,25.8,26.0,1.0,28.6,8.1,25.9,26.0
2023-06-05 23:45:00,27.8,2.99,30.9,28.2,29.08333333333333,29.1,29.1,[29.1],1.0,30.2,0.7,28.0,28.0,1.0,30.9,0.7,29.0,28.0,1.0,28.2,9.1,26.0,26.0,1.0,28.2,2.7,26.0,26.0,1.0,28.4,2.0,25.8,26.0,1.0,28.6,2.0,26.6,26.0
2023-06-05 23:50:00,28.0,2.99,30.9,28.1,29.05,29.1,29.1,[29.1],1.0,30.2,0.7,28.0,28.0,1.0,30.9,0.7,28.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.7,26.0,26.0,1.0,28.4,2.0,25.8,26.0,1.0,28.6,2.0,26.5,26.0
2023-06-05 23:55:00,28.2,2.99,30.7,28.1,28.98333333333333,29.1,29.1,[29.1],1.0,30.2,0.7,27.0,28.0,1.0,30.7,4.3,29.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.7,26.0,1.0,28.5,7.9,26.0,26.0
2023-06-06 00:00:00,28.2,2.99,30.7,28.1,28.966666666666665,29.1,29.1,[29.1],1.0,30.2,0.7,28.0,28.0,1.0,30.7,4.6,29.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.7,26.0,1.0,28.5,2.0,26.5,26.0
2023-06-06 00:05:00,28.1,2.99,30.7,28.1,28.95,29.1,29.1,[29.1],1.0,30.2,0.7,27.0,28.0,1.0,30.7,0.7,29.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.7,26.0,1.0,28.4,2.0,25.9,26.0
2023-06-06 00:10:00,27.8,2.99,30.8,28.1,28.966666666666665,29.1,29.1,[29.1],1.0,30.2,0.7,28.0,28.0,1.0,30.8,0.7,29.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.8,26.0,1.0,28.4,7.4,26.7,26.0
2023-06-06 00:15:00,27.8,2.99,30.8,28.1,28.98333333333333,29.2,29.2,[29.2],1.0,30.2,0.7,27.0,28.0,1.0,30.8,3.7,28.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.9,26.0,1.0,28.5,2.0,26.1,26.0
2023-06-06 00:20:00,27.8,2.99,30.9,28.1,29.0,29.2,29.2,[29.2],1.0,30.2,0.7,30.0,28.0,1.0,30.9,0.7,29.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.8,26.0,1.0,28.5,2.0,26.5,26.0
2023-06-06 00:25:00,27.9,2.99,30.9,28.2,29.05,29.1,29.1,[29.1],1.0,30.2,0.7,28.0,28.0,1.0,30.9,4.7,29.0,28.0,1.0,28.2,8.9,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.7,26.0,1.0,28.5,2.0,26.6,26.0
2023-06-06 00:30:00,27.9,2.99,30.8,28.1,29.0,29.2,29.2,[29.2],1.0,30.2,0.7,27.0,28.0,1.0,30.8,0.7,28.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.5,2.0,26.0,26.0
2023-06-06 00:35:00,27.9,2.99,30.8,28.1,29.0,29.2,29.2,[29.2],1.0,30.2,0.7,28.0,28.0,1.0,30.8,0.7,29.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.7,26.0,1.0,28.5,2.0,26.6,26.0
2023-06-06 00:40:00,27.8,2.99,30.7,28.1,28.966666666666665,29.1,29.1,[29.1],1.0,30.2,0.7,27.0,28.0,1.0,30.7,0.7,28.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.7,26.0,1.0,28.5,2.0,25.7,26.0
2023-06-06 00:45:00,27.9,2.99,30.7,28.1,28.966666666666665,29.1,29.1,[29.1],1.0,30.2,0.7,28.0,28.0,1.0,30.7,4.7,29.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.7,26.0,1.0,28.5,2.0,25.7,26.0
2023-06-06 00:50:00,27.8,2.99,30.7,28.1,28.933333333333334,29.1,29.1,[29.1],1.0,30.1,0.7,27.0,28.0,1.0,30.7,0.7,28.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.7,26.0,1.0,28.4,2.0,26.1,26.0
2023-06-06 00:55:00,27.8,2.99,30.7,28.0,28.9,29.1,29.1,[29.1],1.0,30.1,0.7,28.0,28.0,1.0,30.7,4.7,29.0,28.0,1.0,28.0,8.9,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.2,2.0,25.6,26.0,1.0,28.4,2.0,26.7,26.0
2023-06-06 01:00:00,27.9,3.0,30.6,28.0,28.883333333333336,29.2,29.2,[29.2],1.0,30.1,0.7,27.0,28.0,1.0,30.6,0.7,28.0,28.0,1.0,28.0,9.0,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.2,2.0,25.7,26.0,1.0,28.4,2.0,26.7,26.0
2023-06-06 01:05:00,27.9,2.99,30.8,28.0,28.9,29.1,29.1,[29.1],1.0,30.1,0.7,27.0,28.0,1.0,30.8,0.7,29.0,28.0,1.0,28.0,9.0,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.1,2.0,25.8,26.0,1.0,28.4,8.1,26.6,26.0
2023-06-06 01:10:00,27.6,2.99,30.7,28.0,28.916666666666668,29.2,29.2,[29.2],1.0,30.2,0.7,27.0,28.0,1.0,30.7,0.7,29.0,28.0,1.0,28.0,8.9,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.2,2.0,25.8,26.0,1.0,28.4,2.0,26.4,26.0
2023-06-06 01:15:00,27.6,3.0,30.8,28.1,28.95,29.2,29.2,[29.2],1.0,30.1,0.7,27.0,28.0,1.0,30.8,0.7,29.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.9,26.0,1.0,28.4,8.1,25.8,26.0
2023-06-06 01:20:00,27.7,2.99,30.9,28.1,29.0,29.3,29.3,[29.3],1.0,30.2,0.7,28.0,28.0,1.0,30.9,0.7,29.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.9,26.0,1.0,28.5,2.0,26.7,26.0
2023-06-06 01:25:00,27.7,3.0,31.1,28.2,29.08333333333333,29.3,29.3,[29.3],1.0,30.2,0.7,27.0,28.0,1.0,31.1,0.7,29.0,28.0,1.0,28.2,9.0,26.0,26.0,1.0,28.2,2.7,26.0,26.0,1.0,28.3,2.0,26.0,26.0,1.0,28.5,8.1,26.4,26.0
2023-06-06 01:30:00,27.7,2.99,31.2,28.2,29.15,29.2,29.2,[29.2],1.0,30.3,0.7,27.0,28.0,1.0,31.2,0.7,28.0,28.0,1.0,28.2,9.0,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,25.8,26.0,1.0,28.6,2.0,25.7,26.0
2023-06-06 01:35:00,27.7,3.0,31.0,28.1,29.08333333333333,29.2,29.2,[29.2],1.0,30.3,0.7,28.0,28.0,1.0,31.0,4.4,29.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.4,2.0,25.8,26.0,1.0,28.6,2.0,26.7,26.0
2023-06-06 01:40:00,27.7,2.99,31.0,28.1,29.066666666666663,29.2,29.2,[29.2],1.0,30.2,0.7,27.0,28.0,1.0,31.0,0.7,28.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.4,2.0,25.8,26.0,1.0,28.6,8.1,25.9,26.0
2023-06-06 01:45:00,27.5,2.99,31.1,28.2,29.1,29.3,29.3,[29.3],1.0,30.2,0.7,28.0,28.0,1.0,31.1,0.7,30.0,28.0,1.0,28.2,9.1,26.0,26.0,1.0,28.2,2.7,26.0,26.0,1.0,28.3,2.0,26.0,26.0,1.0,28.6,2.0,26.4,26.0
2023-06-06 01:50:00,27.4,2.99,31.1,28.1,29.08333333333333,29.2,29.2,[29.2],1.0,30.2,0.7,28.0,28.0,1.0,31.1,4.3,29.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.4,2.0,26.0,26.0,1.0,28.6,2.0,26.5,26.0
2023-06-06 01:55:00,27.5,2.99,31.1,28.1,29.08333333333333,29.2,29.2,[29.2],1.0,30.2,0.7,27.0,28.0,1.0,31.1,0.7,29.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.4,2.0,25.9,26.0,1.0,28.6,2.0,26.0,26.0
2023-06-06 02:00:00,27.7,2.99,31.0,28.2,29.1,29.2,29.2,[29.2],1.0,30.2,0.7,28.0,28.0,1.0,31.0,4.4,29.0,28.0,1.0,28.2,9.0,26.0,26.0,1.0,28.2,2.7,26.0,26.0,1.0,28.4,2.0,25.9,26.0,1.0,28.6,2.0,26.7,26.0
2023-06-06 02:05:00,27.7,3.0,31.0,28.2,29.1,29.3,29.3,[29.3],1.0,30.2,0.7,27.0,28.0,1.0,31.0,0.7,28.0,28.0,1.0,28.2,8.9,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,25.9,26.0,1.0,28.6,8.2,26.1,26.0
2023-06-06 02:10:00,27.5,2.98,31.0,28.1,29.066666666666663,29.3,29.3,[29.3],1.0,30.3,0.7,27.0,28.0,1.0,31.0,4.3,30.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,2.0,26.6,26.0
2023-06-06 02:15:00,27.6,2.99,30.9,28.1,29.05,29.2,29.2,[29.2],1.0,30.3,0.7,27.0,28.0,1.0,30.9,0.7,29.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,2.0,26.5,26.0
2023-06-06 02:20:00,27.6,2.99,30.9,28.1,29.03333333333333,29.3,29.3,[29.3],1.0,30.2,0.7,27.0,28.0,1.0,30.9,0.7,28.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.7,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,2.0,25.8,26.0
2023-06-06 02:25:00,27.5,2.98,31.0,28.2,29.08333333333333,29.3,29.3,[29.3],1.0,30.2,0.7,27.0,28.0,1.0,31.0,0.7,29.0,28.0,1.0,28.2,9.0,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,26.0,26.0,1.0,28.6,8.4,26.5,26.0
2023-06-06 02:30:00,27.4,2.98,31.1,28.2,29.11666666666667,29.3,29.3,[29.3],1.0,30.3,0.7,30.0,28.0,1.0,31.1,4.7,29.0,28.0,1.0,28.2,9.1,26.0,26.0,1.0,28.2,2.7,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,2.0,26.4,26.0
2023-06-06 02:35:00,27.5,2.98,31.1,28.2,29.133333333333336,29.3,29.3,[29.3],1.0,30.3,0.7,27.0,28.0,1.0,31.1,0.7,29.0,28.0,1.0,28.2,9.0,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,25.9,26.0,1.0,28.6,8.7,25.9,26.0
2023-06-06 02:40:00,27.5,2.98,31.0,28.2,29.1,29.2,29.2,[29.2],1.0,30.3,0.7,29.0,28.0,1.0,31.0,4.7,29.0,28.0,1.0,28.2,9.1,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,2.0,26.6,26.0
2023-06-06 02:45:00,27.6,2.98,31.0,28.2,29.08333333333333,29.2,29.2,[29.2],1.0,30.2,0.7,27.0,28.0,1.0,31.0,0.7,28.0,28.0,1.0,28.2,9.0,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.7,26.0,1.0,28.6,2.0,26.1,26.0
2023-06-06 02:50:00,27.5,2.98,30.9,28.1,29.03333333333333,29.2,29.2,[29.2],1.0,30.2,0.7,27.0,28.0,1.0,30.9,0.7,29.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.7,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,8.4,26.3,26.0
2023-06-06 02:55:00,27.6,2.98,30.9,28.1,29.016666666666666,29.2,29.2,[29.2],1.0,30.2,0.7,27.0,28.0,1.0,30.9,4.7,29.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.5,2.0,26.3,26.0
2023-06-06 03:00:00,27.5,2.98,30.9,28.1,29.03333333333333,29.2,29.2,[29.2],1.0,30.3,0.7,27.0,28.0,1.0,30.9,0.7,29.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.5,2.0,26.4,26.0
2023-06-06 03:05:00,27.5,2.98,30.9,28.1,29.03333333333333,29.2,29.2,[29.2],1.0,30.3,0.7,28.0,28.0,1.0,30.9,0.7,29.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.5,2.0,26.5,26.0
2023-06-06 03:10:00,27.4,2.99,30.8,28.1,28.98333333333333,29.1,29.1,[29.1],1.0,30.2,0.7,27.0,28.0,1.0,30.8,4.7,28.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.8,26.0,1.0,28.5,2.0,25.7,26.0
2023-06-06 03:15:00,27.5,2.99,30.7,28.1,28.966666666666665,29.2,29.2,[29.2],1.0,30.2,0.7,28.0,28.0,1.0,30.7,0.7,29.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.8,26.0,1.0,28.5,2.0,26.7,26.0
2023-06-06 03:20:00,27.5,2.98,30.9,28.1,29.0,29.2,29.2,[29.2],1.0,30.2,0.7,27.0,28.0,1.0,30.9,0.7,28.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.9,26.0,1.0,28.5,2.0,26.1,26.0
2023-06-06 03:25:00,27.4,2.98,31.1,28.1,29.03333333333333,29.3,29.3,[29.3],1.0,30.2,0.7,28.0,28.0,1.0,31.1,0.7,28.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,26.0,26.0,1.0,28.5,7.5,26.0,26.0
2023-06-06 03:30:00,27.5,2.98,31.1,28.2,29.1,29.3,29.3,[29.3],1.0,30.2,0.7,28.0,28.0,1.0,31.1,0.7,29.0,28.0,1.0,28.2,9.1,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,26.0,26.0,1.0,28.6,2.0,26.8,26.0
2023-06-06 03:35:00,27.5,2.98,31.2,28.2,29.116666666666664,29.2,29.2,[29.2],1.0,30.2,0.7,27.0,28.0,1.0,31.2,4.7,28.0,28.0,1.0,28.2,9.1,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,8.0,26.1,26.0
2023-06-06 03:40:00,27.5,2.98,31.1,28.1,29.066666666666663,29.3,29.3,[29.3],1.0,30.2,0.7,29.0,28.0,1.0,31.1,0.7,29.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,26.0,26.0,1.0,28.6,8.0,26.3,26.0
2023-06-06 03:45:00,27.7,2.98,31.2,28.1,29.116666666666664,29.3,29.3,[29.3],1.0,30.2,0.7,28.0,28.0,1.0,31.2,0.7,29.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.4,2.0,26.0,26.0,1.0,28.7,2.0,26.7,26.0
2023-06-06 03:50:00,27.8,2.98,31.2,28.2,29.149999999999995,29.3,29.3,[29.3],1.0,30.2,4.6,27.0,28.0,1.0,31.2,0.7,29.0,28.0,1.0,28.2,9.1,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,25.9,26.0,1.0,28.7,8.1,25.9,26.0
2023-06-06 03:55:00,27.7,2.98,31.3,28.1,29.13333333333333,29.3,29.3,[29.3],1.0,30.2,0.7,28.0,28.0,1.0,31.3,0.7,29.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.4,2.0,26.0,26.0,1.0,28.7,2.0,26.5,26.0
2023-06-06 04:00:00,27.5,2.98,31.3,28.1,29.13333333333333,29.2,29.2,[29.2],1.0,30.2,0.7,27.0,28.0,1.0,31.3,4.4,29.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.7,26.0,26.0,1.0,28.4,2.0,25.9,26.0,1.0,28.7,2.1,26.4,26.0
2023-06-06 04:05:00,27.6,2.98,31.2,28.1,29.1,29.3,29.3,[29.3],1.0,30.2,0.7,27.0,28.0,1.0,31.2,0.7,29.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,26.0,26.0,1.0,28.7,2.0,25.8,26.0
2023-06-06 04:10:00,27.6,2.98,31.2,28.1,29.1,29.2,29.2,[29.2],1.0,30.2,0.7,28.0,28.0,1.0,31.2,0.7,29.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.7,2.0,26.7,26.0
2023-06-06 04:15:00,27.5,2.98,31.1,28.1,29.066666666666663,29.2,29.2,[29.2],1.0,30.2,0.7,28.0,28.0,1.0,31.1,0.7,28.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,26.0,26.0,1.0,28.6,8.2,26.7,26.0
2023-06-06 04:20:00,27.5,2.98,31.1,28.1,29.1,29.2,29.2,[29.2],1.0,30.3,0.7,28.0,28.0,1.0,31.1,4.6,29.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.7,2.0,26.0,26.0
2023-06-06 04:25:00,27.8,2.98,31.0,28.2,29.116666666666664,29.2,29.2,[29.2],1.0,30.2,0.7,28.0,28.0,1.0,31.0,0.7,29.0,28.0,1.0,28.2,9.1,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,25.9,26.0,1.0,28.7,2.0,26.6,26.0
2023-06-06 04:30:00,27.5,2.98,31.1,28.1,29.1,29.3,29.3,[29.3],1.0,30.2,0.7,27.0,28.0,1.0,31.1,0.7,28.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.4,2.0,25.9,26.0,1.0,28.7,2.0,26.2,26.0
2023-06-06 04:35:00,27.5,2.98,31.1,28.1,29.1,29.2,29.2,[29.2],1.0,30.2,0.7,28.0,28.0,1.0,31.1,0.7,29.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.4,2.0,26.0,26.0,1.0,28.7,2.0,26.8,26.0
2023-06-06 04:40:00,27.5,2.98,31.1,28.1,29.1,29.2,29.2,[29.2],1.0,30.2,0.7,29.0,28.0,1.0,31.1,0.7,28.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.4,2.0,26.0,26.0,1.0,28.7,2.0,26.8,26.0
2023-06-06 04:45:00,27.2,2.98,31.1,28.2,29.13333333333333,29.3,29.3,[29.3],1.0,30.2,0.7,29.0,28.0,1.0,31.1,0.7,29.0,28.0,1.0,28.2,9.0,26.0,26.0,1.0,28.2,2.7,26.0,26.0,1.0,28.4,2.0,26.0,26.0,1.0,28.7,8.0,26.2,26.0
2023-06-06 04:50:00,27.4,2.98,31.2,28.2,29.149999999999995,29.4,29.4,[29.4],1.0,30.2,0.7,29.0,28.0,1.0,31.2,0.7,29.0,28.0,1.0,28.2,9.1,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,26.1,26.0,1.0,28.7,2.0,26.8,26.0
2023-06-06 04:55:00,27.3,2.99,31.3,28.2,29.166666666666668,29.2,29.2,[29.2],1.0,30.2,0.7,27.0,28.0,1.0,31.3,0.7,28.0,28.0,1.0,28.2,9.1,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,25.9,26.0,1.0,28.7,8.0,26.2,26.0
2023-06-06 05:00:00,27.4,2.98,31.1,28.2,29.13333333333333,29.3,29.3,[29.3],1.0,30.2,0.7,27.0,28.0,1.0,31.1,4.6,29.0,28.0,1.0,28.2,9.1,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,26.0,26.0,1.0,28.7,8.1,26.0,26.0
2023-06-06 05:05:00,27.4,2.98,31.1,28.2,29.116666666666664,29.2,29.2,[29.2],1.0,30.2,0.7,28.0,28.0,1.0,31.1,0.7,29.0,28.0,1.0,28.2,9.0,26.0,26.0,1.0,28.2,2.7,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.7,2.0,26.7,26.0
2023-06-06 05:10:00,27.4,2.98,31.0,28.2,29.1,29.2,29.2,[29.2],1.0,30.3,0.7,27.0,28.0,1.0,31.0,4.6,28.0,28.0,1.0,28.2,8.9,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,8.2,25.9,26.0
2023-06-06 05:15:00,27.3,2.99,30.9,28.1,29.05,29.2,29.2,[29.2],1.0,30.3,0.7,28.0,28.0,1.0,30.9,0.7,29.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,2.0,26.7,26.0
2023-06-06 05:20:00,27.3,2.98,30.9,27.9,28.96666666666667,29.1,29.1,[29.1],1.0,30.2,4.7,27.0,28.0,1.0,30.9,4.7,28.0,28.0,1.0,27.9,9.0,26.0,26.0,1.0,27.9,2.6,26.0,26.0,1.0,28.3,2.0,25.7,26.0,1.0,28.6,8.1,26.0,26.0
2023-06-06 05:25:00,27.4,2.98,30.8,27.9,28.916666666666668,29.2,29.2,[29.2],1.0,30.2,0.7,28.0,28.0,1.0,30.8,0.7,29.0,28.0,1.0,27.9,9.0,26.0,26.0,1.0,27.9,2.6,26.0,26.0,1.0,28.2,2.0,25.8,26.0,1.0,28.5,8.6,26.6,26.0
2023-06-06 05:30:00,27.5,2.99,30.8,28.0,28.95,29.2,29.2,[29.2],1.0,30.2,0.7,27.0,28.0,1.0,30.8,4.6,29.0,28.0,1.0,28.0,9.0,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.2,2.0,25.8,26.0,1.0,28.5,2.0,26.4,26.0
2023-06-06 05:35:00,27.3,2.98,30.8,28.0,28.95,29.2,29.2,[29.2],1.0,30.2,0.7,27.0,28.0,1.0,30.8,0.7,29.0,28.0,1.0,28.0,8.9,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.2,2.0,25.8,26.0,1.0,28.5,2.0,26.3,26.0
2023-06-06 05:40:00,27.3,2.98,30.8,28.0,28.95,29.1,29.1,[29.1],1.0,30.2,0.7,27.0,28.0,1.0,30.8,4.4,28.0,28.0,1.0,28.0,8.9,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.2,2.0,25.7,26.0,1.0,28.5,2.0,26.4,26.0
2023-06-06 05:45:00,27.5,2.98,30.8,28.0,28.933333333333334,29.2,29.2,[29.2],1.0,30.2,0.7,27.0,28.0,1.0,30.8,0.7,28.0,28.0,1.0,28.0,8.9,26.0,26.0,1.0,28.0,2.6,26.0,26.0,1.0,28.1,2.0,25.7,26.0,1.0,28.5,2.1,26.6,26.0
2023-06-06 05:50:00,27.4,2.98,30.9,28.1,28.98333333333333,29.3,29.3,[29.3],1.0,30.1,0.7,28.0,28.0,1.0,30.9,0.7,29.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.1,2.0,25.9,26.0,1.0,28.6,2.0,26.7,26.0
2023-06-06 05:55:00,27.4,2.98,31.1,28.1,29.03333333333333,29.3,29.3,[29.3],1.0,30.1,0.7,27.0,28.0,1.0,31.1,0.6,28.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,26.0,26.0,1.0,28.6,2.0,26.1,26.0
2023-06-06 06:00:00,27.5,2.98,31.1,28.1,29.066666666666663,29.3,29.3,[29.3],1.0,30.1,0.7,27.0,28.0,1.0,31.1,0.7,31.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,26.1,26.0,1.0,28.7,8.5,26.0,26.0
2023-06-06 06:05:00,27.6,2.98,31.2,28.2,29.13333333333333,29.2,29.2,[29.2],1.0,30.2,0.7,28.0,28.0,1.0,31.2,4.5,29.0,28.0,1.0,28.2,9.0,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.7,2.0,26.6,26.0
2023-06-06 06:10:00,27.6,2.99,31.1,28.2,29.116666666666664,29.1,29.1,[29.1],1.0,30.2,0.7,27.0,28.0,1.0,31.1,0.7,28.0,28.0,1.0,28.2,9.1,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.7,7.8,25.9,26.0
2023-06-06 06:15:00,27.6,2.98,31.1,28.2,29.133333333333336,29.1,29.1,[29.1],1.0,30.3,0.7,30.0,28.0,1.0,31.1,0.7,29.0,28.0,1.0,28.2,9.1,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,25.9,26.0,1.0,28.6,2.0,26.7,26.0
2023-06-06 06:20:00,27.5,2.98,30.8,28.1,29.03333333333333,29.1,29.1,[29.1],1.0,30.3,0.7,27.0,28.0,1.0,30.8,0.7,28.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,2.0,26.3,26.0
2023-06-06 06:25:00,27.6,2.98,30.8,28.1,29.03333333333333,29.2,29.2,[29.2],1.0,30.3,0.7,27.0,28.0,1.0,30.8,4.6,29.0,28.0,1.0,28.1,9.1,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,8.1,26.0,26.0
2023-06-06 06:30:00,27.7,2.98,30.8,28.1,29.03333333333333,29.1,29.1,[29.1],1.0,30.3,0.7,28.0,28.0,1.0,30.8,0.7,29.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,2.0,26.6,26.0
2023-06-06 06:35:00,27.6,2.98,30.7,28.1,28.98333333333333,29.1,29.1,[29.1],1.0,30.2,0.7,27.0,28.0,1.0,30.7,4.4,28.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.5,2.0,25.8,26.0
2023-06-06 06:40:00,27.5,2.98,30.7,28.1,28.966666666666665,29.2,29.2,[29.2],1.0,30.2,0.7,28.0,28.0,1.0,30.7,4.6,29.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.9,26.0,1.0,28.5,2.0,26.7,26.0
2023-06-06 06:45:00,27.4,2.98,30.8,28.1,28.98333333333333,29.1,29.1,[29.1],1.0,30.2,0.7,27.0,28.0,1.0,30.8,0.7,28.0,28.0,1.0,28.1,8.8,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.8,26.0,1.0,28.5,2.0,25.9,26.0
2023-06-06 06:50:00,27.5,2.98,30.8,28.1,28.98333333333333,29.2,29.2,[29.2],1.0,30.2,0.7,27.0,28.0,1.0,30.8,0.7,29.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.9,26.0,1.0,28.5,2.0,26.2,26.0
2023-06-06 06:55:00,27.6,2.98,30.9,28.1,29.0,29.2,29.2,[29.2],1.0,30.2,0.7,28.0,28.0,1.0,30.9,0.7,29.0,28.0,1.0,28.1,8.7,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,26.0,26.0,1.0,28.5,2.0,26.5,26.0
2023-06-06 07:00:00,27.6,2.98,31.1,28.1,29.066666666666663,29.2,29.2,[29.2],1.0,30.2,0.7,27.0,28.0,1.0,31.1,0.7,28.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.7,26.0,26.0,1.0,28.3,2.0,26.0,26.0,1.0,28.6,8.1,26.1,26.0
2023-06-06 07:05:00,27.6,2.98,31.1,28.1,29.066666666666663,29.2,29.2,[29.2],1.0,30.2,0.7,28.0,28.0,1.0,31.1,0.7,29.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,8.6,26.8,26.0
2023-06-06 07:10:00,27.4,2.98,31.1,28.2,29.13333333333333,29.2,29.2,[29.2],1.0,30.2,0.7,27.0,28.0,1.0,31.1,0.7,28.0,28.0,1.0,28.2,9.0,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,26.0,26.0,1.0,28.7,2.0,26.0,26.0
2023-06-06 07:15:00,27.6,2.98,31.1,28.1,29.066666666666663,29.2,29.2,[29.2],1.0,30.2,0.6,27.0,28.0,1.0,31.1,0.7,29.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.5,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,7.8,26.0,26.0
2023-06-06 07:20:00,27.5,2.98,31.0,28.1,29.05,29.2,29.2,[29.2],1.0,30.2,0.7,28.0,28.0,1.0,31.0,0.6,29.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,26.0,26.0,1.0,28.6,2.0,26.7,26.0
2023-06-06 07:25:00,27.2,2.98,30.9,27.9,28.96666666666667,29.1,29.1,[29.1],1.0,30.2,4.8,27.0,28.0,1.0,30.9,4.4,28.0,28.0,1.0,27.9,9.0,26.0,26.0,1.0,27.9,2.6,26.0,26.0,1.0,28.3,2.0,25.7,26.0,1.0,28.6,8.1,25.7,26.0
2023-06-06 07:30:00,27.2,2.98,30.8,27.9,28.916666666666668,29.1,29.1,[29.1],1.0,30.1,0.7,28.0,28.0,1.0,30.8,4.4,29.0,28.0,1.0,27.9,8.9,26.0,26.0,1.0,27.9,2.6,26.0,26.0,1.0,28.2,2.0,25.7,26.0,1.0,28.6,2.0,25.7,26.0
2023-06-06 07:35:00,27.2,2.98,30.8,27.9,28.916666666666668,29.2,29.2,[29.2],1.0,30.2,0.7,27.0,28.0,1.0,30.8,0.6,28.0,28.0,1.0,27.9,9.0,26.0,26.0,1.0,27.9,2.6,26.0,26.0,1.0,28.2,2.0,25.8,26.0,1.0,28.5,2.2,25.9,26.0
2023-06-06 07:40:00,27.2,2.98,30.9,28.1,29.016666666666666,29.2,29.2,[29.2],1.0,30.2,0.7,28.0,28.0,1.0,30.9,0.6,29.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.9,26.0,1.0,28.6,2.0,26.8,26.0
2023-06-06 07:45:00,27.0,2.98,30.9,28.1,29.016666666666666,29.3,29.3,[29.3],1.0,30.1,0.7,27.0,28.0,1.0,30.9,0.7,28.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,8.0,26.1,26.0
2023-06-06 07:50:00,27.1,2.98,31.0,28.1,29.05,29.2,29.2,[29.2],1.0,30.2,0.7,27.0,28.0,1.0,31.0,0.7,29.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,8.1,26.5,26.0
2023-06-06 07:55:00,27.2,2.98,30.8,28.1,29.016666666666666,29.1,29.1,[29.1],1.0,30.2,0.7,27.0,28.0,1.0,30.8,0.7,28.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,2.0,26.4,26.0
2023-06-06 08:00:00,27.1,2.98,30.8,28.1,29.016666666666666,29.2,29.2,[29.2],1.0,30.2,0.7,27.0,28.0,1.0,30.8,4.4,28.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,8.2,25.9,26.0
2023-06-06 08:05:00,27.1,2.98,30.8,28.1,29.016666666666666,29.1,29.1,[29.1],1.0,30.2,0.7,28.0,28.0,1.0,30.8,0.7,29.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.7,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,2.0,26.6,26.0
2023-06-06 08:10:00,27.0,2.98,30.8,28.1,29.0,29.2,29.2,[29.2],1.0,30.2,0.7,27.0,28.0,1.0,30.8,0.6,29.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.2,2.0,25.9,26.0,1.0,28.6,2.0,26.1,26.0
2023-06-06 08:15:00,27.0,2.98,31.0,28.1,29.05,29.3,29.3,[29.3],1.0,30.2,0.6,28.0,28.0,1.0,31.0,4.4,29.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.8,26.0,26.0,1.0,28.3,2.0,26.0,26.0,1.0,28.6,8.1,26.5,26.0
2023-06-06 08:20:00,27.0,2.98,31.0,28.2,29.08333333333333,29.2,29.2,[29.2],1.0,30.2,0.7,28.0,28.0,1.0,31.0,0.6,29.0,28.0,1.0,28.2,8.9,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,2.0,26.4,26.0
2023-06-06 08:25:00,27.0,2.98,31.0,28.2,29.08333333333333,29.2,29.2,[29.2],1.0,30.2,0.6,27.0,28.0,1.0,31.0,4.6,28.0,28.0,1.0,28.2,8.9,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,8.0,25.8,26.0
2023-06-06 08:30:00,27.0,2.98,30.9,28.2,29.066666666666663,29.2,29.2,[29.2],1.0,30.2,0.6,28.0,28.0,1.0,30.9,0.6,29.0,28.0,1.0,28.2,8.9,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,2.0,26.7,26.0
2023-06-06 08:35:00,27.0,2.98,30.8,28.1,29.0,29.3,29.3,[29.3],1.0,30.1,0.6,27.0,28.0,1.0,30.8,0.6,28.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,7.7,26.0,26.0
2023-06-06 08:40:00,26.9,2.98,31.0,28.1,29.05,29.2,29.2,[29.2],1.0,30.2,0.6,27.0,28.0,1.0,31.0,4.3,29.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,7.9,26.1,26.0
2023-06-06 08:45:00,26.8,2.98,31.0,28.1,29.05,29.3,29.3,[29.3],1.0,30.2,0.7,28.0,28.0,1.0,31.0,0.6,29.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,2.0,26.1,26.0
2023-06-06 08:50:00,26.9,2.98,31.0,28.1,29.05,29.1,29.1,[29.1],1.0,30.2,0.6,27.0,28.0,1.0,31.0,4.6,28.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,8.0,25.9,26.0
2023-06-06 08:55:00,26.9,2.98,30.9,28.1,29.03333333333333,29.2,29.2,[29.2],1.0,30.2,0.7,28.0,28.0,1.0,30.9,0.6,29.0,28.0,1.0,28.1,8.8,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,2.0,26.8,26.0
2023-06-06 09:00:00,26.7,2.98,30.9,28.1,29.03333333333333,29.3,29.3,[29.3],1.0,30.2,0.7,27.0,28.0,1.0,30.9,0.6,28.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.8,26.0,26.0,1.0,28.3,2.0,26.0,26.0,1.0,28.6,2.0,26.2,26.0
2023-06-06 09:05:00,26.8,2.98,31.1,28.1,29.08333333333333,29.3,29.3,[29.3],1.0,30.2,0.7,27.0,28.0,1.0,31.1,0.6,28.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.7,26.0,26.0,1.0,28.3,2.0,26.0,26.0,1.0,28.7,8.1,26.1,26.0
2023-06-06 09:10:00,26.8,2.98,31.2,28.2,29.149999999999995,29.3,29.3,[29.3],1.0,30.2,0.6,30.0,28.0,1.0,31.2,0.6,29.0,28.0,1.0,28.2,8.9,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,26.1,26.0,1.0,28.7,2.0,26.7,26.0
2023-06-06 09:15:00,26.8,2.98,31.3,28.2,29.166666666666668,29.3,29.3,[29.3],1.0,30.2,0.6,27.0,28.0,1.0,31.3,4.4,29.0,28.0,1.0,28.2,8.9,26.0,26.0,1.0,28.2,2.7,26.0,26.0,1.0,28.4,2.0,25.9,26.0,1.0,28.7,2.0,26.0,26.0
2023-06-06 09:20:00,26.9,2.98,31.2,28.2,29.149999999999995,29.3,29.3,[29.3],1.0,30.2,0.7,27.0,28.0,1.0,31.2,0.7,29.0,28.0,1.0,28.2,8.9,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,26.0,26.0,1.0,28.7,2.0,26.3,26.0
2023-06-06 09:25:00,26.8,2.98,31.2,28.1,29.116666666666664,29.1,29.1,[29.1],1.0,30.2,0.7,27.0,28.0,1.0,31.2,4.6,30.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.4,2.0,25.8,26.0,1.0,28.7,2.0,26.3,26.0
2023-06-06 09:30:00,26.9,2.98,31.0,28.1,29.08333333333333,29.2,29.2,[29.2],1.0,30.2,0.7,27.0,28.0,1.0,31.0,0.6,29.0,28.0,1.0,28.1,8.8,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.4,2.0,25.9,26.0,1.0,28.7,2.0,26.3,26.0
2023-06-06 09:35:00,27.0,2.98,31.0,28.1,29.066666666666663,29.2,29.2,[29.2],1.0,30.2,0.7,28.0,28.0,1.0,31.0,4.3,30.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.7,2.0,26.7,26.0
2023-06-06 09:40:00,27.0,2.98,31.0,28.1,29.066666666666663,29.2,29.2,[29.2],1.0,30.2,0.7,27.0,28.0,1.0,31.0,0.6,28.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.5,26.0,26.0,1.0,28.3,2.0,26.0,26.0,1.0,28.7,8.0,25.9,26.0
2023-06-06 09:45:00,27.0,2.98,31.0,28.1,29.05,29.3,29.3,[29.3],1.0,30.2,0.7,28.0,28.0,1.0,31.0,0.6,29.0,28.0,1.0,28.1,8.8,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,26.0,26.0,1.0,28.6,2.0,26.8,26.0
2023-06-06 09:50:00,26.9,2.98,31.1,28.1,29.08333333333333,29.3,29.3,[29.3],1.0,30.2,0.7,27.0,28.0,1.0,31.1,0.7,28.0,28.0,1.0,28.1,9.0,26.0,26.0,1.0,28.1,2.8,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.7,8.0,26.1,26.0
2023-06-06 09:55:00,26.8,2.98,31.0,28.2,29.1,29.2,29.2,[29.2],1.0,30.3,0.7,27.0,28.0,1.0,31.0,0.6,29.0,28.0,1.0,28.2,8.9,26.0,26.0,1.0,28.2,2.7,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,7.9,26.2,26.0
2023-06-06 10:00:00,26.9,2.98,30.9,28.2,29.08333333333333,29.2,29.2,[29.2],1.0,30.3,0.7,27.0,28.0,1.0,30.9,0.6,29.0,28.0,1.0,28.2,8.8,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,2.0,26.5,26.0
2023-06-06 10:05:00,26.8,,30.8,28.1,29.016666666666666,29.2,29.2,[29.2],1.0,30.2,0.6,27.0,28.0,1.0,30.8,4.4,28.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.8,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,7.9,25.8,26.0
2023-06-06 10:10:00,26.6,2.98,30.8,28.1,29.016666666666666,29.2,29.2,[29.2],1.0,30.2,0.7,28.0,28.0,1.0,30.8,0.6,29.0,28.0,1.0,28.1,8.8,26.0,26.0,1.0,28.1,2.8,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,2.0,26.7,26.0
2023-06-06 10:15:00,26.9,2.98,30.8,28.1,29.016666666666666,29.2,29.2,[29.2],1.0,30.2,0.7,28.0,28.0,1.0,30.8,0.7,29.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,7.7,26.7,26.0
2023-06-06 10:20:00,26.7,2.98,30.8,28.2,29.05,29.2,29.2,[29.2],1.0,30.2,0.6,27.0,28.0,1.0,30.8,4.6,28.0,28.0,1.0,28.2,8.8,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,7.7,26.6,26.0
2023-06-06 10:25:00,26.7,2.98,30.8,28.1,29.016666666666666,29.2,29.2,[29.2],1.0,30.2,0.7,27.0,28.0,1.0,30.8,0.6,28.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.8,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,2.0,26.1,26.0
2023-06-06 10:30:00,26.7,2.98,30.9,28.1,29.016666666666666,29.3,29.3,[29.3],1.0,30.2,0.6,27.0,28.0,1.0,30.9,0.6,29.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.5,26.0,26.0,1.0,28.3,2.0,26.0,26.0,1.0,28.5,2.0,25.8,26.0
2023-06-06 10:35:00,26.8,2.98,30.8,28.1,29.016666666666666,29.2,29.2,[29.2],1.0,30.2,0.7,28.0,28.0,1.0,30.8,4.3,29.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.8,26.0,1.0,28.6,2.0,26.6,26.0
2023-06-06 10:40:00,26.7,2.98,30.8,28.1,29.0,29.3,29.3,[29.3],1.0,30.1,0.7,27.0,28.0,1.0,30.8,4.0,29.0,28.0,1.0,28.1,8.8,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,26.0,26.0,1.0,28.6,2.0,26.1,26.0
2023-06-06 10:45:00,26.6,2.98,30.9,28.1,29.016666666666666,29.2,29.2,[29.2],1.0,30.1,0.7,28.0,28.0,1.0,30.9,0.7,29.0,28.0,1.0,28.1,8.8,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,2.0,26.7,26.0
2023-06-06 10:50:00,26.6,2.98,30.9,28.1,29.03333333333333,29.2,29.2,[29.2],1.0,30.2,0.7,27.0,28.0,1.0,30.9,0.6,28.0,28.0,1.0,28.1,8.9,26.0,26.0,1.0,28.1,2.6,26.0,26.0,1.0,28.3,2.0,25.9,26.0,1.0,28.6,8.1,26.0,26.0
2023-06-06 10:55:00,26.7,2.98,30.9,28.2,29.066666666666663,29.3,29.3,[29.3],1.0,30.2,0.7,27.0,28.0,1.0,30.9,0.6,29.0,28.0,1.0,28.2,8.8,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,26.0,26.0,1.0,28.6,2.0,26.3,26.0
2023-06-06 11:00:00,26.6,2.98,31.1,28.2,29.13333333333333,29.2,29.2,[29.2],1.0,30.2,0.7,27.0,28.0,1.0,31.1,4.6,29.0,28.0,1.0,28.2,8.9,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,26.0,26.0,1.0,28.7,2.0,26.5,26.0
2023-06-06 11:05:00,26.5,2.98,31.0,28.2,29.116666666666664,29.2,29.2,[29.2],1.0,30.2,0.7,27.0,28.0,1.0,31.0,4.3,29.0,28.0,1.0,28.2,8.9,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,25.9,26.0,1.0,28.7,2.0,26.5,26.0
2023-06-06 11:10:00,26.7,2.98,31.0,28.2,29.116666666666664,29.2,29.2,[29.2],1.0,30.2,0.7,28.0,28.0,1.0,31.0,0.6,29.0,28.0,1.0,28.2,8.9,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,25.9,26.0,1.0,28.7,2.0,26.7,26.0
2023-06-06 11:15:00,26.7,2.98,31.0,28.2,29.1,29.2,29.2,[29.2],1.0,30.2,0.7,27.0,28.0,1.0,31.0,0.6,29.0,28.0,1.0,28.2,8.9,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,26.0,26.0,1.0,28.7,2.0,26.3,26.0
2023-06-06 11:20:00,26.5,2.98,31.1,28.2,29.116666666666664,29.3,29.3,[29.3],1.0,30.2,0.7,27.0,28.0,1.0,31.1,0.6,29.0,28.0,1.0,28.2,8.9,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,26.1,26.0,1.0,28.7,2.0,25.9,26.0
2023-06-06 11:25:00,26.2,2.98,31.2,28.2,29.15,29.3,29.3,[29.3],1.0,30.2,0.7,28.0,28.0,1.0,31.2,4.0,29.0,28.0,1.0,28.2,8.9,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.3,2.0,26.1,26.0,1.0,28.8,2.0,25.9,26.0
2023-06-06 11:30:00,26.3,2.98,31.2,28.2,29.166666666666668,,,,1.0,30.2,0.7,28.0,28.0,1.0,31.2,0.6,29.0,28.0,1.0,28.2,8.9,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,26.1,26.0,1.0,28.8,2.0,26.7,26.0
2023-06-06 11:35:00,26.5,2.98,31.0,28.2,29.116666666666664,29.2,29.2,[29.2],1.0,30.2,0.7,27.0,28.0,1.0,31.0,4.4,29.0,28.0,1.0,28.2,8.9,26.0,26.0,1.0,28.2,2.6,26.0,26.0,1.0,28.4,2.0,25.8,26.0,1.0,28.7,8.1,25.9,26.0
