time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,979078_c,979078_h,979078_p,979078_r,979078_s,979079_c,979079_h,979079_p,979079_r,979079_s,979080_c,979080_h,979080_p,979080_r,979080_s,979081_c,979081_p,979081_r,979081_s
2023-06-01 10:40:00,29.7,76.14,30.7,26.6,29.100000000000005,23.8,23.8,[23.8],1.0,30.7,12.2,28.5,28.0,1.0,30.0,20.1,28.5,28.0,1.0,26.6,14.0,27.6,28.0,1.0,9.2,27.6,28.0
2023-06-01 10:45:00,29.7,,,,,,,,,,,,,,,,,,,,,,,,,,
2023-06-01 10:50:00,29.8,76.92,30.7,26.6,29.100000000000005,23.8,23.8,[23.8],1.0,30.7,12.6,28.5,28.0,1.0,30.0,20.1,28.4,28.0,1.0,26.6,14.8,27.6,28.0,1.0,9.1,27.7,28.0
2023-06-01 10:55:00,29.8,76.14,30.7,26.2,28.933333333333334,23.8,23.8,[23.8],1.0,30.7,13.7,28.3,28.0,1.0,29.9,19.8,28.5,28.0,1.0,26.2,18.4,26.8,28.0,1.0,9.5,27.6,28.0
2023-06-01 11:00:00,30.0,76.28,30.7,26.0,28.866666666666664,23.7,23.7,[23.7],1.0,30.7,12.9,28.3,28.0,1.0,29.9,18.9,28.4,28.0,1.0,26.0,13.8,27.0,28.0,1.0,9.1,27.5,28.0
2023-06-01 11:05:00,30.3,76.2,30.5,26.0,28.8,23.8,23.8,[23.8],1.0,30.5,12.4,28.3,28.0,1.0,29.9,19.5,28.4,28.0,1.0,26.0,14.1,27.1,28.0,1.0,9.6,27.6,28.0
2023-06-01 11:10:00,,,,,,,,,,,,,,,,,,,,,,,,,,,
2023-06-01 11:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,
2023-06-01 11:20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,
2023-06-01 11:25:00,30.4,76.28,30.5,26.1,28.866666666666664,23.8,23.8,[23.8],1.0,30.5,12.8,28.5,28.0,1.0,30.0,19.3,28.4,28.0,1.0,26.1,14.4,27.7,28.0,1.0,9.2,27.6,28.0
2023-06-01 11:30:00,30.2,76.3,30.5,26.5,29.0,23.8,23.8,[23.8],1.0,30.5,12.5,28.4,28.0,1.0,30.0,18.9,28.5,28.0,1.0,26.5,13.7,27.7,28.0,1.0,13.7,27.6,28.0
2023-06-01 11:35:00,30.5,77.24,30.6,26.5,29.03333333333333,23.6,23.6,[23.6],1.0,30.6,12.5,28.2,28.0,1.0,30.0,20.3,28.2,28.0,1.0,26.5,14.6,27.5,28.0,1.0,13.5,27.2,28.0
2023-06-01 11:40:00,30.3,76.32,30.6,26.5,28.96666666666667,23.5,23.5,[23.5],1.0,30.6,12.8,28.2,28.0,1.0,29.8,19.1,28.2,28.0,1.0,26.5,13.6,27.4,28.0,1.0,9.6,27.2,28.0
2023-06-01 11:45:00,30.3,76.34,30.6,26.5,28.96666666666667,23.6,23.6,[23.6],1.0,30.6,12.7,28.4,28.0,1.0,29.8,19.6,28.3,28.0,1.0,26.5,14.2,27.5,28.0,1.0,9.2,27.4,28.0
2023-06-01 11:50:00,30.4,77.37,30.6,26.5,28.96666666666667,23.8,23.8,[23.8],1.0,30.6,12.4,28.4,28.0,1.0,29.8,19.8,28.3,28.0,1.0,26.5,14.3,27.6,28.0,1.0,9.6,27.5,28.0
2023-06-01 11:55:00,30.7,76.39,30.7,26.6,29.03333333333333,23.8,23.8,[23.8],1.0,30.7,12.2,28.5,28.0,1.0,29.8,20.5,28.3,28.0,1.0,26.6,14.0,27.6,28.0,1.0,9.2,27.5,28.0
2023-06-01 12:00:00,30.8,76.3,30.7,26.5,29.03333333333333,23.8,23.8,[23.8],1.0,30.7,12.8,28.5,28.0,1.0,29.9,19.6,28.4,28.0,1.0,26.5,14.0,27.5,28.0,1.0,9.0,27.6,28.0
2023-06-01 12:05:00,30.8,76.69,30.7,26.6,29.066666666666663,23.8,23.8,[23.8],1.0,30.7,12.6,28.4,28.0,1.0,29.9,19.7,28.4,28.0,1.0,26.6,14.4,27.5,28.0,1.0,9.2,27.7,28.0
2023-06-01 12:10:00,30.7,77.73,30.7,26.6,29.066666666666663,23.8,23.8,[23.8],1.0,30.7,12.4,28.4,28.0,1.0,29.9,20.3,28.5,28.0,1.0,26.6,14.1,27.6,28.0,1.0,9.2,27.7,28.0
2023-06-01 12:15:00,30.6,77.59,30.7,26.6,29.100000000000005,23.9,23.9,[23.9],1.0,30.7,12.9,28.5,28.0,1.0,30.0,20.5,28.5,28.0,1.0,26.6,14.7,27.5,28.0,1.0,9.2,27.7,28.0
2023-06-01 12:20:00,30.7,77.76,30.8,26.6,29.133333333333336,23.8,23.8,[23.8],1.0,30.8,12.6,28.6,28.0,1.0,30.0,19.5,28.6,28.0,1.0,26.6,14.0,27.9,28.0,1.0,9.5,27.7,28.0
2023-06-01 12:25:00,30.6,78.09,30.8,26.6,29.133333333333336,23.9,23.9,[23.9],1.0,30.8,12.6,28.6,28.0,1.0,30.0,19.8,28.6,28.0,1.0,26.6,12.9,27.8,28.0,1.0,9.4,27.8,28.0
2023-06-01 12:30:00,31.0,77.83,30.9,26.7,29.2,23.9,23.9,[23.9],1.0,30.9,12.5,28.6,28.0,1.0,30.0,20.4,28.6,28.0,1.0,26.7,14.3,27.8,28.0,1.0,9.5,27.7,28.0
2023-06-01 12:35:00,30.9,77.72,30.9,26.7,29.23333333333333,23.9,23.9,[23.9],1.0,30.9,13.1,28.6,28.0,1.0,30.1,19.9,28.6,28.0,1.0,26.7,13.8,27.8,28.0,1.0,9.2,27.8,28.0
2023-06-01 12:40:00,30.7,77.78,30.9,26.7,29.23333333333333,23.9,23.9,[23.9],1.0,30.9,12.9,28.6,28.0,1.0,30.1,20.6,28.7,28.0,1.0,26.7,14.3,27.8,28.0,1.0,9.6,27.8,28.0
2023-06-01 12:45:00,30.9,77.64,30.9,26.6,29.2,23.9,23.9,[23.9],1.0,30.9,13.5,28.6,28.0,1.0,30.1,20.3,28.6,28.0,1.0,26.6,14.0,27.7,28.0,1.0,9.2,27.7,28.0
2023-06-01 12:50:00,30.9,77.92,30.9,26.6,29.2,23.8,23.8,[23.8],1.0,30.9,13.5,28.6,28.0,1.0,30.1,21.9,28.6,28.0,1.0,26.6,13.8,27.7,28.0,1.0,9.4,27.7,28.0
2023-06-01 12:55:00,30.9,78.35,30.9,26.6,29.2,23.9,23.9,[23.9],1.0,30.9,13.5,28.6,28.0,1.0,30.1,20.3,28.6,28.0,1.0,26.6,14.4,27.7,28.0,1.0,9.6,27.6,28.0
2023-06-01 13:00:00,30.7,78.03,30.9,26.6,29.2,23.9,23.9,[23.9],1.0,30.9,13.4,28.6,28.0,1.0,30.1,21.1,28.6,28.0,1.0,26.6,13.9,27.6,28.0,1.0,9.4,27.6,28.0
2023-06-01 13:05:00,30.9,78.17,30.9,26.6,29.2,23.9,23.9,[23.9],1.0,30.9,13.9,28.5,28.0,1.0,30.1,21.1,28.6,28.0,1.0,26.6,14.5,27.6,28.0,1.0,9.6,27.7,28.0
2023-06-01 13:10:00,30.8,76.61,30.8,26.6,29.166666666666668,23.9,23.9,[23.9],1.0,30.8,13.8,28.5,28.0,1.0,30.1,21.8,28.5,28.0,1.0,26.6,14.1,27.7,28.0,1.0,9.3,27.7,28.0
2023-06-01 13:15:00,30.8,78.74,30.8,26.6,29.166666666666668,23.8,23.8,[23.8],1.0,30.8,13.4,28.5,28.0,1.0,30.1,20.9,28.5,28.0,1.0,26.6,14.0,27.6,28.0,1.0,9.6,27.6,28.0
2023-06-01 13:20:00,30.9,77.08,30.8,26.6,29.166666666666668,23.8,23.8,[23.8],1.0,30.8,13.4,28.6,28.0,1.0,30.1,21.1,28.6,28.0,1.0,26.6,14.3,27.6,28.0,1.0,9.1,27.6,28.0
2023-06-01 13:25:00,30.9,77.0,30.8,26.6,29.166666666666668,23.8,23.8,[23.8],1.0,30.8,14.0,28.5,28.0,1.0,30.1,21.6,28.5,28.0,1.0,26.6,13.8,27.5,28.0,1.0,9.5,27.6,28.0
2023-06-01 13:30:00,30.9,77.24000000000001,30.8,26.5,29.133333333333336,23.8,23.8,[23.8],1.0,30.8,13.6,28.4,28.0,1.0,30.1,22.0,28.5,28.0,1.0,26.5,14.2,27.6,28.0,1.0,9.4,27.6,28.0
2023-06-01 13:35:00,31.0,77.81,30.8,26.6,29.133333333333336,23.8,23.8,[23.8],1.0,30.8,13.4,28.4,28.0,1.0,30.0,21.0,28.6,28.0,1.0,26.6,13.7,27.7,28.0,1.0,9.1,27.5,28.0
2023-06-01 13:40:00,31.1,76.42,30.8,26.6,29.133333333333336,23.8,23.8,[23.8],1.0,30.8,13.4,28.5,28.0,1.0,30.0,21.8,28.4,28.0,1.0,26.6,14.1,27.7,28.0,1.0,9.3,27.5,28.0
2023-06-01 13:45:00,31.0,77.52,30.8,26.6,29.133333333333336,23.8,23.8,[23.8],1.0,30.8,13.3,28.5,28.0,1.0,30.0,21.6,28.4,28.0,1.0,26.6,13.8,27.6,28.0,1.0,9.6,27.4,28.0
2023-06-01 13:50:00,31.2,76.58,30.8,26.6,29.100000000000005,23.7,23.7,[23.7],1.0,30.8,13.9,28.4,28.0,1.0,29.9,21.0,28.4,28.0,1.0,26.6,14.2,27.7,28.0,1.0,9.4,27.4,28.0
2023-06-01 13:55:00,31.3,77.87,30.8,26.6,29.133333333333336,23.7,23.7,[23.7],1.0,30.8,13.7,28.3,28.0,1.0,30.0,21.1,28.4,28.0,1.0,26.6,14.5,27.7,28.0,1.0,9.5,27.4,28.0
2023-06-01 14:00:00,31.1,76.63,30.8,26.6,29.100000000000005,23.7,23.7,[23.7],1.0,30.8,13.4,28.4,28.0,1.0,29.9,20.9,28.3,28.0,1.0,26.6,13.8,27.6,28.0,1.0,9.2,27.3,28.0
2023-06-01 14:05:00,31.0,77.43,30.8,26.6,29.100000000000005,23.6,23.6,[23.6],1.0,30.8,13.3,28.3,28.0,1.0,29.9,22.1,28.3,28.0,1.0,26.6,14.2,27.6,28.0,1.0,9.4,27.3,28.0
2023-06-01 14:10:00,31.0,76.89,30.7,26.6,29.066666666666663,23.6,23.6,[23.6],1.0,30.7,13.6,28.4,28.0,1.0,29.9,21.0,28.3,28.0,1.0,26.6,13.9,27.6,28.0,1.0,9.3,27.4,28.0
2023-06-01 14:15:00,31.1,76.75,30.7,26.5,29.03333333333333,23.6,23.6,[23.6],1.0,30.7,13.9,28.3,28.0,1.0,29.9,21.5,28.3,28.0,1.0,26.5,13.6,27.6,28.0,1.0,9.5,27.3,28.0
2023-06-01 14:20:00,30.9,76.92,30.7,26.5,29.03333333333333,23.6,23.6,[23.6],1.0,30.7,13.6,28.3,28.0,1.0,29.9,21.0,28.3,28.0,1.0,26.5,14.1,27.6,28.0,1.0,9.2,27.4,28.0
2023-06-01 14:25:00,31.2,76.77,30.7,26.5,29.03333333333333,23.6,23.6,[23.6],1.0,30.7,13.5,28.3,28.0,1.0,29.9,22.3,28.3,28.0,1.0,26.5,13.7,27.6,28.0,1.0,9.5,27.3,28.0
2023-06-01 14:30:00,31.1,77.78,30.7,26.5,29.0,23.6,23.6,[23.6],1.0,30.7,13.3,28.3,28.0,1.0,29.8,21.2,28.3,28.0,1.0,26.5,14.1,27.5,28.0,1.0,9.1,27.3,28.0
2023-06-01 14:35:00,31.3,76.74,30.7,26.5,29.0,23.6,23.6,[23.6],1.0,30.7,13.3,28.3,28.0,1.0,29.8,21.8,28.2,28.0,1.0,26.5,13.9,27.6,28.0,1.0,9.3,27.3,28.0
2023-06-01 14:40:00,31.1,76.88,30.7,26.5,29.0,23.6,23.6,[23.6],1.0,30.7,13.7,28.3,28.0,1.0,29.8,21.5,28.2,28.0,1.0,26.5,14.3,27.5,28.0,1.0,9.4,27.3,28.0
2023-06-01 14:45:00,31.5,77.05,30.7,26.5,29.0,23.6,23.6,[23.6],1.0,30.7,13.6,28.2,28.0,1.0,29.8,22.1,28.3,28.0,1.0,26.5,13.7,27.6,28.0,1.0,9.2,27.3,28.0
2023-06-01 14:50:00,31.5,76.44,30.7,26.5,29.0,23.6,23.6,[23.6],1.0,30.7,13.4,28.3,28.0,1.0,29.8,21.0,28.2,28.0,1.0,26.5,13.3,27.4,28.0,1.0,9.5,27.3,28.0
2023-06-01 14:55:00,31.5,77.49,30.7,26.5,29.0,23.6,23.6,[23.6],1.0,30.7,13.7,28.3,28.0,1.0,29.8,21.9,28.2,28.0,1.0,26.5,13.9,27.6,28.0,1.0,9.0,27.2,28.0
2023-06-01 15:00:00,31.3,76.46000000000001,30.7,26.5,29.0,23.6,23.6,[23.6],1.0,30.7,13.5,28.2,28.0,1.0,29.8,22.0,28.3,28.0,1.0,26.5,13.8,27.4,28.0,1.0,9.4,27.2,28.0
2023-06-01 15:05:00,31.3,76.49,30.6,26.5,28.933333333333334,23.5,23.5,[23.5],1.0,30.6,13.7,28.1,28.0,1.0,29.7,20.8,28.3,28.0,1.0,26.5,18.6,26.9,28.0,1.0,9.1,27.2,28.0
2023-06-01 15:10:00,31.2,76.56,30.5,26.2,28.8,23.5,23.5,[23.5],1.0,30.5,13.7,28.1,28.0,1.0,29.7,21.4,28.2,28.0,1.0,26.2,13.7,26.7,28.0,1.0,9.2,27.1,28.0
2023-06-01 15:15:00,31.2,76.44,30.5,26.0,28.73333333333333,23.5,23.5,[23.5],1.0,30.5,13.5,28.1,28.0,1.0,29.7,21.8,28.1,28.0,1.0,26.0,14.0,27.1,28.0,1.0,8.7,27.1,28.0
2023-06-01 15:20:00,31.4,77.37,30.3,26.0,28.666666666666668,23.5,23.5,[23.5],1.0,30.3,13.3,28.0,28.0,1.0,29.7,22.0,28.1,28.0,1.0,26.0,13.8,27.1,28.0,1.0,9.3,27.2,28.0
2023-06-01 15:25:00,31.3,76.45,30.3,26.1,28.7,23.5,23.5,[23.5],1.0,30.3,13.9,28.1,28.0,1.0,29.7,21.0,28.1,28.0,1.0,26.1,14.2,27.1,28.0,1.0,9.0,27.2,28.0
2023-06-01 15:30:00,31.4,76.45,30.3,26.1,28.666666666666668,23.6,23.6,[23.6],1.0,30.3,13.5,28.1,28.0,1.0,29.6,21.2,28.1,28.0,1.0,26.1,13.9,27.3,28.0,1.0,9.5,27.1,28.0
2023-06-01 15:35:00,31.5,76.73,30.3,26.2,28.700000000000003,23.5,23.5,[23.5],1.0,30.3,13.3,28.1,28.0,1.0,29.6,22.0,28.2,28.0,1.0,26.2,14.3,27.4,28.0,1.0,9.0,27.1,28.0
2023-06-01 15:40:00,31.6,77.43,30.3,26.3,28.73333333333333,23.5,23.5,[23.5],1.0,30.3,13.7,28.1,28.0,1.0,29.6,21.8,28.2,28.0,1.0,26.3,13.7,27.3,28.0,1.0,10.8,27.1,28.0
2023-06-01 15:45:00,31.6,76.4,30.3,26.3,28.73333333333333,23.3,23.3,[23.3],1.0,30.3,13.4,27.9,28.0,1.0,29.6,21.0,27.9,28.0,1.0,26.3,14.0,27.4,28.0,1.0,13.6,26.8,28.0
2023-06-01 15:50:00,31.7,75.28,30.4,26.2,28.666666666666668,23.1,23.1,[23.1],1.0,30.4,14.0,27.8,28.0,1.0,29.4,21.4,27.7,28.0,1.0,26.2,13.7,27.3,28.0,1.0,11.4,26.5,28.0
2023-06-01 15:55:00,31.8,77.48,30.4,26.2,28.633333333333336,23.2,23.2,[23.2],1.0,30.4,13.6,27.8,28.0,1.0,29.3,21.1,27.9,28.0,1.0,26.2,14.5,27.2,28.0,1.0,9.2,26.8,28.0
2023-06-01 16:00:00,31.8,76.4,30.4,26.2,28.633333333333336,23.3,23.3,[23.3],1.0,30.4,14.0,27.9,28.0,1.0,29.3,22.3,27.9,28.0,1.0,26.2,13.8,27.3,28.0,1.0,9.2,26.9,28.0
2023-06-01 16:05:00,31.8,76.33,30.4,26.2,28.666666666666668,23.3,23.3,[23.3],1.0,30.4,13.4,27.9,28.0,1.0,29.4,21.1,27.9,28.0,1.0,26.2,14.2,27.3,28.0,1.0,9.2,27.0,28.0
2023-06-01 16:10:00,31.8,76.24,30.4,26.3,28.7,23.4,23.4,[23.4],1.0,30.4,13.3,27.9,28.0,1.0,29.4,21.5,27.9,28.0,1.0,26.3,13.9,27.4,28.0,1.0,9.5,26.9,28.0
2023-06-01 16:15:00,31.9,76.46000000000001,30.4,26.3,28.7,23.3,23.3,[23.3],1.0,30.4,13.8,28.0,28.0,1.0,29.4,21.7,27.9,28.0,1.0,26.3,14.2,27.3,28.0,1.0,9.2,27.0,28.0
2023-06-01 16:20:00,31.9,76.98,30.4,26.3,28.73333333333333,23.4,23.4,[23.4],1.0,30.4,13.7,27.9,28.0,1.0,29.5,22.5,27.9,28.0,1.0,26.3,13.7,27.3,28.0,1.0,9.7,26.9,28.0
2023-06-01 16:25:00,31.7,76.25,30.4,26.3,28.73333333333333,23.4,23.4,[23.4],1.0,30.4,13.4,28.0,28.0,1.0,29.5,21.6,27.9,28.0,1.0,26.3,14.1,27.3,28.0,1.0,9.2,27.0,28.0
2023-06-01 16:30:00,31.5,76.32,30.4,26.3,28.73333333333333,23.4,23.4,[23.4],1.0,30.4,13.8,28.0,28.0,1.0,29.5,21.8,27.9,28.0,1.0,26.3,13.9,27.3,28.0,1.0,9.2,27.0,28.0
2023-06-01 16:35:00,31.4,76.44,30.5,26.4,28.8,23.4,23.4,[23.4],1.0,30.5,13.7,28.0,28.0,1.0,29.5,21.6,28.0,28.0,1.0,26.4,14.0,27.3,28.0,1.0,9.4,27.0,28.0
2023-06-01 16:40:00,31.3,76.44,30.4,26.3,28.73333333333333,23.4,23.4,[23.4],1.0,30.4,13.6,27.9,28.0,1.0,29.5,21.0,27.9,28.0,1.0,26.3,13.6,27.3,28.0,1.0,9.1,27.0,28.0
2023-06-01 16:45:00,31.3,75.61,30.4,26.3,28.73333333333333,23.4,23.4,[23.4],1.0,30.4,13.5,28.1,28.0,1.0,29.5,21.3,28.0,28.0,1.0,26.3,13.9,27.3,28.0,1.0,9.6,27.0,28.0
2023-06-01 16:50:00,31.4,76.83,30.4,26.2,28.7,23.4,23.4,[23.4],1.0,30.4,13.5,28.0,28.0,1.0,29.5,21.9,28.0,28.0,1.0,26.2,14.4,27.3,28.0,1.0,9.5,27.0,28.0
2023-06-01 16:55:00,31.4,76.37,30.4,26.2,28.7,23.4,23.4,[23.4],1.0,30.4,13.6,28.1,28.0,1.0,29.5,22.1,28.0,28.0,1.0,26.2,13.9,27.3,28.0,1.0,9.1,26.9,28.0
2023-06-01 17:00:00,31.5,76.35,30.4,26.2,28.7,23.4,23.4,[23.4],1.0,30.4,13.4,28.0,28.0,1.0,29.5,21.1,28.1,28.0,1.0,26.2,13.7,27.3,28.0,1.0,9.2,27.1,28.0
2023-06-01 17:05:00,31.1,76.59,30.4,26.2,28.7,23.4,23.4,[23.4],1.0,30.4,13.6,28.1,28.0,1.0,29.5,21.1,28.1,28.0,1.0,26.2,14.4,27.3,28.0,1.0,9.1,27.0,28.0
2023-06-01 17:10:00,31.1,76.35,30.4,26.3,28.766666666666666,23.5,23.5,[23.5],1.0,30.4,13.7,28.0,28.0,1.0,29.6,21.1,28.0,28.0,1.0,26.3,13.8,27.3,28.0,1.0,9.4,27.0,28.0
2023-06-01 17:15:00,31.2,76.49,30.4,26.2,28.73333333333333,23.5,23.5,[23.5],1.0,30.4,14.0,28.0,28.0,1.0,29.6,21.9,28.1,28.0,1.0,26.2,14.6,27.4,28.0,1.0,9.1,27.0,28.0
2023-06-01 17:20:00,31.3,76.51,30.4,26.2,28.73333333333333,23.4,23.4,[23.4],1.0,30.4,13.5,28.1,28.0,1.0,29.6,21.0,28.1,28.0,1.0,26.2,13.9,27.3,28.0,1.0,9.4,27.0,28.0
2023-06-01 17:25:00,31.1,76.39,30.4,26.3,28.766666666666666,23.4,23.4,[23.4],1.0,30.4,13.3,28.1,28.0,1.0,29.6,21.6,28.1,28.0,1.0,26.3,14.4,27.3,28.0,1.0,9.2,27.0,28.0
2023-06-01 17:30:00,30.9,76.33,30.4,26.3,28.766666666666666,23.5,23.5,[23.5],1.0,30.4,13.7,28.0,28.0,1.0,29.6,21.5,28.0,28.0,1.0,26.3,14.2,27.3,28.0,1.0,9.2,27.1,28.0
2023-06-01 17:35:00,31.2,76.35,30.4,26.2,28.73333333333333,23.5,23.5,[23.5],1.0,30.4,13.7,28.0,28.0,1.0,29.6,22.2,28.1,28.0,1.0,26.2,13.8,27.3,28.0,1.0,9.1,27.0,28.0
2023-06-01 17:40:00,31.3,76.94,30.4,26.2,28.7,23.4,23.4,[23.4],1.0,30.4,13.5,28.1,28.0,1.0,29.5,20.8,28.0,28.0,1.0,26.2,14.5,27.3,28.0,1.0,9.5,27.1,28.0
2023-06-01 17:45:00,31.3,75.67,30.4,26.2,28.73333333333333,23.4,23.4,[23.4],1.0,30.4,13.3,28.1,28.0,1.0,29.6,22.0,28.1,28.0,1.0,26.2,13.9,27.3,28.0,1.0,9.0,27.1,28.0
2023-06-01 17:50:00,31.2,76.38,30.4,26.2,28.73333333333333,23.4,23.4,[23.4],1.0,30.4,13.8,28.1,28.0,1.0,29.6,21.0,28.0,28.0,1.0,26.2,14.4,27.4,28.0,1.0,9.4,27.1,28.0
2023-06-01 17:55:00,31.1,76.49,30.4,26.3,28.766666666666666,23.5,23.5,[23.5],1.0,30.4,13.6,28.0,28.0,1.0,29.6,22.1,28.1,28.0,1.0,26.3,14.1,27.2,28.0,1.0,9.5,27.1,28.0
2023-06-01 18:00:00,31.3,76.87,30.4,26.3,28.766666666666666,23.5,23.5,[23.5],1.0,30.4,13.9,28.0,28.0,1.0,29.6,21.3,28.1,28.0,1.0,26.3,14.4,27.3,28.0,1.0,9.4,27.0,28.0
2023-06-01 18:05:00,31.1,76.23,30.5,26.4,28.83333333333333,23.5,23.5,[23.5],1.0,30.5,13.7,28.1,28.0,1.0,29.6,20.8,28.1,28.0,1.0,26.4,13.9,27.4,28.0,1.0,9.4,27.1,28.0
2023-06-01 18:10:00,31.2,76.26,30.5,26.4,28.83333333333333,23.5,23.5,[23.5],1.0,30.5,13.5,28.0,28.0,1.0,29.6,21.7,28.1,28.0,1.0,26.4,14.1,27.4,28.0,1.0,9.2,27.0,28.0
2023-06-01 18:15:00,31.1,76.26,30.5,26.4,28.83333333333333,23.5,23.5,[23.5],1.0,30.5,14.0,28.1,28.0,1.0,29.6,20.7,28.1,28.0,1.0,26.4,14.0,27.5,28.0,1.0,9.5,27.0,28.0
2023-06-01 18:20:00,31.2,76.21000000000001,30.5,26.4,28.83333333333333,23.4,23.4,[23.4],1.0,30.5,13.7,28.1,28.0,1.0,29.6,21.7,28.1,28.0,1.0,26.4,14.6,27.5,28.0,1.0,9.6,27.0,28.0
2023-06-01 18:25:00,31.1,75.31,30.5,26.4,28.83333333333333,23.4,23.4,[23.4],1.0,30.5,13.3,28.1,28.0,1.0,29.6,21.8,28.1,28.0,1.0,26.4,14.1,27.4,28.0,1.0,9.4,27.1,28.0
2023-06-01 18:30:00,30.9,76.98,30.5,26.4,28.83333333333333,23.5,23.5,[23.5],1.0,30.5,13.9,28.1,28.0,1.0,29.6,21.6,28.1,28.0,1.0,26.4,13.8,27.4,28.0,1.0,9.2,27.1,28.0
2023-06-01 18:35:00,30.6,75.12,30.5,26.4,28.8,23.5,23.5,[23.5],1.0,30.5,13.4,28.1,28.0,1.0,29.5,20.8,28.1,28.0,1.0,26.4,13.8,27.4,28.0,1.0,9.4,27.1,28.0
2023-06-01 18:40:00,30.4,75.15,30.5,26.3,28.766666666666666,23.5,23.5,[23.5],1.0,30.5,13.7,28.1,28.0,1.0,29.5,21.3,28.1,28.0,1.0,26.3,14.5,27.4,28.0,1.0,9.5,27.1,28.0
2023-06-01 18:45:00,30.3,76.18,30.5,26.3,28.8,23.4,23.4,[23.4],1.0,30.5,13.6,28.0,28.0,1.0,29.6,20.8,28.1,28.0,1.0,26.3,14.1,27.3,28.0,1.0,9.3,27.1,28.0
2023-06-01 18:50:00,30.3,76.06,30.5,26.3,28.766666666666666,23.4,23.4,[23.4],1.0,30.5,13.4,28.1,28.0,1.0,29.5,21.6,28.1,28.0,1.0,26.3,13.8,27.3,28.0,1.0,8.9,27.1,28.0
2023-06-01 18:55:00,30.6,77.05,30.5,26.3,28.766666666666666,23.4,23.4,[23.4],1.0,30.5,13.4,28.0,28.0,1.0,29.5,20.7,28.1,28.0,1.0,26.3,14.1,27.3,28.0,1.0,9.4,27.0,28.0
2023-06-01 19:00:00,30.3,75.06,30.5,26.2,28.73333333333333,23.4,23.4,[23.4],1.0,30.5,13.3,28.0,28.0,1.0,29.5,21.4,28.0,28.0,1.0,26.2,13.5,27.2,28.0,1.0,8.2,27.0,28.0
2023-06-01 19:05:00,30.3,76.02000000000001,30.5,26.2,28.73333333333333,23.4,23.4,[23.4],1.0,30.5,13.8,28.1,28.0,1.0,29.5,21.1,28.0,28.0,1.0,26.2,14.2,27.3,28.0,1.0,9.5,26.9,28.0
2023-06-01 19:10:00,30.1,75.19,30.4,26.2,28.7,23.4,23.4,[23.4],1.0,30.4,13.4,28.0,28.0,1.0,29.5,22.1,28.0,28.0,1.0,26.2,13.8,27.3,28.0,1.0,9.1,27.0,28.0
2023-06-01 19:15:00,30.0,77.3,30.4,26.1,28.666666666666668,23.4,23.4,[23.4],1.0,30.4,13.6,27.9,28.0,1.0,29.5,20.8,27.9,28.0,1.0,26.1,18.7,26.8,28.0,1.0,9.4,26.9,28.0
2023-06-01 19:20:00,29.9,76.22,30.4,26.1,28.633333333333336,23.3,23.3,[23.3],1.0,30.4,13.1,27.7,28.0,1.0,29.4,21.4,27.8,28.0,1.0,26.1,15.3,26.4,28.0,1.0,9.1,26.9,28.0
2023-06-01 19:25:00,29.9,76.19,30.1,25.7,28.4,23.3,23.3,[23.3],1.0,30.1,13.3,27.8,28.0,1.0,29.4,20.5,27.9,28.0,1.0,25.7,13.9,26.8,28.0,1.0,9.4,26.8,28.0
2023-06-01 19:30:00,29.8,77.3,30.1,25.6,28.366666666666664,23.3,23.3,[23.3],1.0,30.1,13.9,27.8,28.0,1.0,29.4,20.6,27.9,28.0,1.0,25.6,14.2,26.9,28.0,1.0,9.3,26.9,28.0
2023-06-01 19:35:00,29.8,77.31,30.0,25.9,28.433333333333334,23.3,23.3,[23.3],1.0,30.0,13.7,27.8,28.0,1.0,29.4,20.9,27.8,28.0,1.0,25.9,14.1,27.0,28.0,1.0,9.4,26.9,28.0
2023-06-01 19:40:00,29.8,77.73,30.0,25.9,28.433333333333334,23.3,23.3,[23.3],1.0,30.0,13.5,27.8,28.0,1.0,29.4,21.4,27.9,28.0,1.0,25.9,14.3,27.0,28.0,1.0,9.1,26.9,28.0
2023-06-01 19:45:00,29.6,77.39,30.0,26.0,28.46666666666667,23.3,23.3,[23.3],1.0,30.0,13.5,27.8,28.0,1.0,29.4,21.3,27.8,28.0,1.0,26.0,13.6,27.1,28.0,1.0,9.5,26.9,28.0
2023-06-01 19:50:00,29.7,77.3,30.0,26.0,28.46666666666667,23.3,23.3,[23.3],1.0,30.0,13.7,27.8,28.0,1.0,29.4,20.4,27.9,28.0,1.0,26.0,14.2,27.1,28.0,1.0,9.2,27.0,28.0
2023-06-01 19:55:00,29.6,77.41,30.1,26.0,28.46666666666667,23.1,23.1,[23.1],1.0,30.1,13.6,27.7,28.0,1.0,29.3,21.4,27.8,28.0,1.0,26.0,13.6,27.1,28.0,1.0,13.9,26.7,28.0
2023-06-01 20:00:00,29.6,75.73,30.1,26.0,28.433333333333334,22.8,22.8,[22.8],1.0,30.1,13.4,27.6,28.0,1.0,29.2,20.4,27.5,28.0,1.0,26.0,13.6,26.9,28.0,1.0,13.3,26.2,28.0
2023-06-01 20:05:00,29.5,75.26,30.1,26.0,28.433333333333334,22.9,22.9,[22.9],1.0,30.1,13.7,27.6,28.0,1.0,29.2,21.5,27.6,28.0,1.0,26.0,14.0,27.1,28.0,1.0,9.4,26.6,28.0
2023-06-01 20:10:00,29.6,77.92,30.1,26.0,28.433333333333334,23.1,23.1,[23.1],1.0,30.1,13.1,27.6,28.0,1.0,29.2,20.6,27.7,28.0,1.0,26.0,13.9,27.1,28.0,1.0,9.3,26.8,28.0
2023-06-01 20:15:00,29.6,76.83,30.1,26.1,28.46666666666667,23.2,23.2,[23.2],1.0,30.1,13.0,27.7,28.0,1.0,29.2,21.4,27.7,28.0,1.0,26.1,14.4,27.0,28.0,1.0,9.3,26.8,28.0
2023-06-01 20:20:00,29.5,75.82,30.1,26.1,28.46666666666667,23.2,23.2,[23.2],1.0,30.1,13.5,27.8,28.0,1.0,29.2,21.8,27.7,28.0,1.0,26.1,13.8,26.9,28.0,1.0,9.0,26.7,28.0
2023-06-01 20:25:00,29.3,77.56,30.1,26.1,28.5,23.1,23.1,[23.1],1.0,30.1,13.6,27.7,28.0,1.0,29.3,21.4,27.8,28.0,1.0,26.1,13.7,27.1,28.0,1.0,9.2,26.8,28.0
2023-06-01 20:30:00,29.2,77.59,30.1,26.1,28.5,23.1,23.1,[23.1],1.0,30.1,13.2,27.8,28.0,1.0,29.3,20.6,27.7,28.0,1.0,26.1,14.2,27.0,28.0,1.0,9.4,26.8,28.0
2023-06-01 20:35:00,29.2,77.53999999999999,30.1,26.1,28.5,23.2,23.2,[23.2],1.0,30.1,13.1,27.8,28.0,1.0,29.3,21.2,27.7,28.0,1.0,26.1,13.7,27.1,28.0,1.0,9.1,26.8,28.0
2023-06-01 20:40:00,29.2,77.53999999999999,30.2,26.1,28.53333333333333,23.1,23.1,[23.1],1.0,30.2,13.5,27.7,28.0,1.0,29.3,20.5,27.7,28.0,1.0,26.1,14.3,27.1,28.0,1.0,9.4,26.8,28.0
2023-06-01 20:45:00,29.1,77.71000000000001,30.2,26.1,28.53333333333333,23.1,23.1,[23.1],1.0,30.2,13.2,27.9,28.0,1.0,29.3,20.4,27.8,28.0,1.0,26.1,13.7,27.1,28.0,1.0,8.9,26.9,28.0
2023-06-01 20:50:00,29.0,77.6,30.2,26.1,28.53333333333333,23.2,23.2,[23.2],1.0,30.2,13.0,27.8,28.0,1.0,29.3,20.4,27.8,28.0,1.0,26.1,13.4,27.1,28.0,1.0,9.1,26.8,28.0
2023-06-01 20:55:00,29.2,77.6,30.2,26.1,28.53333333333333,23.1,23.1,[23.1],1.0,30.2,13.4,27.8,28.0,1.0,29.3,20.4,27.8,28.0,1.0,26.1,13.8,27.1,28.0,1.0,9.4,26.9,28.0
2023-06-01 21:00:00,29.2,76.55,30.2,26.1,28.566666666666663,23.2,23.2,[23.2],1.0,30.2,13.3,27.8,28.0,1.0,29.4,21.2,27.8,28.0,1.0,26.1,14.0,27.2,28.0,1.0,8.9,26.8,28.0
2023-06-01 21:05:00,29.1,77.95,30.2,26.1,28.566666666666663,23.2,23.2,[23.2],1.0,30.2,13.2,27.8,28.0,1.0,29.4,20.6,27.8,28.0,1.0,26.1,13.8,27.0,28.0,1.0,9.3,26.9,28.0
2023-06-01 21:10:00,29.0,77.62,30.2,26.1,28.566666666666663,23.2,23.2,[23.2],1.0,30.2,13.1,27.9,28.0,1.0,29.4,20.6,27.8,28.0,1.0,26.1,14.4,27.1,28.0,1.0,8.8,26.9,28.0
2023-06-01 21:15:00,29.1,78.00999999999999,30.2,26.1,28.566666666666663,23.1,23.1,[23.1],1.0,30.2,13.4,27.8,28.0,1.0,29.4,21.5,27.8,28.0,1.0,26.1,13.9,27.2,28.0,1.0,5.4,26.9,28.0
2023-06-01 21:20:00,29.2,78.57,30.2,26.2,28.6,23.2,23.2,[23.2],1.0,30.2,13.4,27.9,28.0,1.0,29.4,21.5,27.8,28.0,1.0,26.2,13.6,27.2,28.0,1.0,9.4,26.9,28.0
2023-06-01 21:25:00,29.2,77.82,30.2,26.2,28.6,23.3,23.3,[23.3],1.0,30.2,13.1,27.8,28.0,1.0,29.4,20.5,27.8,28.0,1.0,26.2,14.0,27.2,28.0,1.0,9.1,26.9,28.0
2023-06-01 21:30:00,29.0,78.0,30.2,26.2,28.6,23.3,23.3,[23.3],1.0,30.2,13.5,27.8,28.0,1.0,29.4,21.3,27.9,28.0,1.0,26.2,13.5,27.1,28.0,1.0,9.5,26.9,28.0
2023-06-01 21:35:00,28.9,78.31,30.3,26.2,28.633333333333336,23.2,23.2,[23.2],1.0,30.3,13.3,27.8,28.0,1.0,29.4,21.6,27.8,28.0,1.0,26.2,13.9,27.1,28.0,1.0,9.2,26.8,28.0
2023-06-01 21:40:00,28.9,78.07,30.3,26.2,28.633333333333336,23.2,23.2,[23.2],1.0,30.3,13.3,27.8,28.0,1.0,29.4,21.4,27.9,28.0,1.0,26.2,13.8,27.2,28.0,1.0,9.4,26.9,28.0
2023-06-01 21:45:00,28.8,77.94,30.3,26.2,28.633333333333336,23.3,23.3,[23.3],1.0,30.3,12.2,27.8,28.0,1.0,29.4,20.5,27.9,28.0,1.0,26.2,14.2,27.1,28.0,1.0,9.0,26.9,28.0
2023-06-01 21:50:00,28.8,78.58,30.3,26.2,28.633333333333336,23.3,23.3,[23.3],1.0,30.3,13.4,27.8,28.0,1.0,29.4,21.2,27.8,28.0,1.0,26.2,13.6,27.1,28.0,1.0,9.4,26.9,28.0
2023-06-01 21:55:00,28.6,78.00999999999999,30.3,26.2,28.666666666666668,23.3,23.3,[23.3],1.0,30.3,13.3,27.9,28.0,1.0,29.5,21.4,27.9,28.0,1.0,26.2,13.9,27.0,28.0,1.0,9.2,26.9,28.0
2023-06-01 22:00:00,28.8,77.66,30.3,26.2,28.666666666666668,23.3,23.3,[23.3],1.0,30.3,13.2,27.8,28.0,1.0,29.5,20.4,27.9,28.0,1.0,26.2,14.4,27.2,28.0,1.0,9.2,26.9,28.0
2023-06-01 22:05:00,28.7,77.85,30.3,26.2,28.633333333333336,23.3,23.3,[23.3],1.0,30.3,13.4,27.8,28.0,1.0,29.4,20.4,27.9,28.0,1.0,26.2,13.9,27.2,28.0,1.0,9.4,26.9,28.0
2023-06-01 22:10:00,28.7,77.66,30.3,26.2,28.633333333333336,23.3,23.3,[23.3],1.0,30.3,13.5,27.9,28.0,1.0,29.4,21.5,27.8,28.0,1.0,26.2,14.1,27.2,28.0,1.0,9.0,26.8,28.0
2023-06-01 22:15:00,28.7,77.87,30.3,26.2,28.633333333333336,23.3,23.3,[23.3],1.0,30.3,13.4,27.8,28.0,1.0,29.4,21.3,27.9,28.0,1.0,26.2,14.0,27.2,28.0,1.0,9.4,26.8,28.0
2023-06-01 22:20:00,28.7,77.93,30.3,26.2,28.666666666666668,23.3,23.3,[23.3],1.0,30.3,13.1,28.0,28.0,1.0,29.5,20.4,27.9,28.0,1.0,26.2,14.1,27.1,28.0,1.0,9.2,26.9,28.0
2023-06-01 22:25:00,28.7,78.19,30.3,26.2,28.666666666666668,23.3,23.3,[23.3],1.0,30.3,13.2,27.9,28.0,1.0,29.5,21.1,28.0,28.0,1.0,26.2,13.5,27.1,28.0,1.0,9.5,26.8,28.0
2023-06-01 22:30:00,28.6,78.42,30.3,26.2,28.666666666666668,23.3,23.3,[23.3],1.0,30.3,13.7,27.9,28.0,1.0,29.5,21.4,27.9,28.0,1.0,26.2,14.4,27.1,28.0,1.0,9.0,26.9,28.0
2023-06-01 22:35:00,28.6,77.87,30.3,26.2,28.666666666666668,23.3,23.3,[23.3],1.0,30.3,13.5,27.8,28.0,1.0,29.5,21.1,27.9,28.0,1.0,26.2,14.0,27.3,28.0,1.0,9.5,27.0,28.0
2023-06-01 22:40:00,28.6,77.98,30.3,26.2,28.666666666666668,23.3,23.3,[23.3],1.0,30.3,13.3,27.9,28.0,1.0,29.5,20.6,27.9,28.0,1.0,26.2,13.9,27.1,28.0,1.0,9.2,27.0,28.0
2023-06-01 22:45:00,28.6,77.56,30.3,26.2,28.666666666666668,23.3,23.3,[23.3],1.0,30.3,12.9,27.9,28.0,1.0,29.5,21.1,27.9,28.0,1.0,26.2,14.1,27.2,28.0,1.0,9.5,26.9,28.0
2023-06-01 22:50:00,28.6,77.39,30.3,26.2,28.666666666666668,23.3,23.3,[23.3],1.0,30.3,13.7,27.8,28.0,1.0,29.5,21.3,28.0,28.0,1.0,26.2,13.8,27.1,28.0,1.0,9.3,26.9,28.0
2023-06-01 22:55:00,28.5,77.6,30.3,26.2,28.666666666666668,23.3,23.3,[23.3],1.0,30.3,13.4,27.9,28.0,1.0,29.5,21.4,27.9,28.0,1.0,26.2,13.7,27.1,28.0,1.0,9.5,26.9,28.0
2023-06-01 23:00:00,28.6,77.41,30.3,26.1,28.633333333333336,23.3,23.3,[23.3],1.0,30.3,13.3,27.9,28.0,1.0,29.5,20.3,27.9,28.0,1.0,26.1,14.3,27.2,28.0,1.0,9.3,26.9,28.0
2023-06-01 23:05:00,28.6,77.44,30.2,26.1,28.600000000000005,23.3,23.3,[23.3],1.0,30.2,13.2,27.8,28.0,1.0,29.5,21.0,27.9,28.0,1.0,26.1,13.7,27.1,28.0,1.0,9.6,26.9,28.0
2023-06-01 23:10:00,28.6,76.5,30.2,26.2,28.6,23.3,23.3,[23.3],1.0,30.2,13.3,27.8,28.0,1.0,29.4,21.3,27.9,28.0,1.0,26.2,14.1,27.1,28.0,1.0,9.4,26.9,28.0
2023-06-01 23:15:00,28.6,77.78999999999999,30.2,26.1,28.566666666666663,23.3,23.3,[23.3],1.0,30.2,13.0,27.8,28.0,1.0,29.4,20.3,27.9,28.0,1.0,26.1,13.4,27.0,28.0,1.0,9.4,26.9,28.0
2023-06-01 23:20:00,28.6,76.4,30.2,26.1,28.600000000000005,23.3,23.3,[23.3],1.0,30.2,13.1,27.8,28.0,1.0,29.5,20.3,27.8,28.0,1.0,26.1,14.3,27.0,28.0,1.0,9.0,26.9,28.0
2023-06-01 23:25:00,28.7,76.82,30.2,26.1,28.566666666666663,23.3,23.3,[23.3],1.0,30.2,14.3,27.8,28.0,1.0,29.4,21.4,27.8,28.0,1.0,26.1,18.1,26.7,28.0,1.0,9.7,26.9,28.0
2023-06-01 23:30:00,28.6,77.68,30.0,26.0,28.433333333333334,23.1,23.1,[23.1],1.0,30.0,13.7,27.6,28.0,1.0,29.3,20.3,27.9,28.0,1.0,26.0,17.6,26.3,28.0,1.0,9.4,26.8,28.0
2023-06-01 23:35:00,28.5,77.49000000000001,29.9,25.4,28.2,23.1,23.1,[23.1],1.0,29.9,13.6,27.6,28.0,1.0,29.3,20.2,27.8,28.0,1.0,25.4,13.6,26.2,28.0,1.0,9.2,26.7,28.0
2023-06-01 23:40:00,28.4,75.31,29.9,25.4,28.2,23.1,23.1,[23.1],1.0,29.9,13.4,27.6,28.0,1.0,29.3,20.8,27.7,28.0,1.0,25.4,14.3,26.5,28.0,1.0,9.4,26.8,28.0
2023-06-01 23:45:00,28.4,77.46000000000001,29.8,25.5,28.2,23.1,23.1,[23.1],1.0,29.8,13.4,27.6,28.0,1.0,29.3,21.2,27.7,28.0,1.0,25.5,13.9,26.7,28.0,1.0,8.9,26.8,28.0
2023-06-01 23:50:00,28.3,75.18,29.8,25.6,28.2,23.1,23.1,[23.1],1.0,29.8,13.2,27.7,28.0,1.0,29.2,20.9,27.7,28.0,1.0,25.6,13.6,26.7,28.0,1.0,9.4,26.8,28.0
2023-06-01 23:55:00,28.3,75.08,29.8,25.7,28.23333333333333,23.1,23.1,[23.1],1.0,29.8,13.7,27.6,28.0,1.0,29.2,20.3,27.7,28.0,1.0,25.7,14.3,26.7,28.0,1.0,8.9,26.7,28.0
2023-06-02 00:00:00,28.3,75.12,29.8,25.8,28.266666666666666,23.1,23.1,[23.1],1.0,29.8,13.5,27.6,28.0,1.0,29.2,20.8,27.6,28.0,1.0,25.8,13.7,26.8,28.0,1.0,9.3,26.7,28.0
2023-06-02 00:05:00,28.4,75.07,29.8,25.8,28.266666666666666,23.0,23.0,[23.0],1.0,29.8,13.4,27.4,28.0,1.0,29.2,21.1,27.5,28.0,1.0,25.8,13.4,26.7,28.0,1.0,13.5,26.5,28.0
2023-06-02 00:10:00,28.2,74.91,29.8,25.7,28.23333333333333,22.8,22.8,[22.8],1.0,29.8,12.8,27.3,28.0,1.0,29.2,19.1,27.4,28.0,1.0,25.7,13.9,26.6,28.0,1.0,13.0,26.1,28.0
2023-06-02 00:15:00,28.3,74.98,29.7,25.7,28.133333333333336,22.7,22.7,[22.7],1.0,29.7,12.8,27.2,28.0,1.0,29.0,18.5,27.3,28.0,1.0,25.7,13.7,26.6,28.0,1.0,9.6,26.2,28.0
2023-06-02 00:20:00,28.1,74.99,29.7,25.7,28.1,22.9,22.9,[22.9],1.0,29.7,12.7,27.4,28.0,1.0,28.9,19.2,27.4,28.0,1.0,25.7,14.2,26.7,28.0,1.0,9.3,26.4,28.0
2023-06-02 00:25:00,28.2,75.03999999999999,29.7,25.7,28.133333333333336,23.0,23.0,[23.0],1.0,29.7,12.6,27.5,28.0,1.0,29.0,19.3,27.4,28.0,1.0,25.7,13.6,26.8,28.0,1.0,9.5,26.4,28.0
2023-06-02 00:30:00,28.2,74.85,29.7,25.8,28.166666666666668,23.1,23.1,[23.1],1.0,29.7,12.3,27.5,28.0,1.0,29.0,18.2,27.5,28.0,1.0,25.8,14.0,26.7,28.0,1.0,9.1,26.5,28.0
2023-06-02 00:35:00,28.1,75.3,29.8,25.8,28.23333333333333,23.1,23.1,[23.1],1.0,29.8,13.0,27.7,28.0,1.0,29.1,18.4,27.7,28.0,1.0,25.8,13.8,26.8,28.0,1.0,9.4,26.6,28.0
2023-06-02 00:40:00,28.1,74.99,29.8,25.9,28.26666666666667,23.1,23.1,[23.1],1.0,29.8,12.7,27.7,28.0,1.0,29.1,19.2,27.7,28.0,1.0,25.9,14.3,26.9,28.0,1.0,9.5,26.7,28.0
2023-06-02 00:45:00,28.1,74.82,29.8,25.9,28.3,23.1,23.1,[23.1],1.0,29.8,12.3,27.7,28.0,1.0,29.2,19.5,27.7,28.0,1.0,25.9,13.7,26.9,28.0,1.0,9.2,26.7,28.0
2023-06-02 00:50:00,28.1,74.87,29.8,25.9,28.3,23.1,23.1,[23.1],1.0,29.8,12.8,27.8,28.0,1.0,29.2,18.4,27.8,28.0,1.0,25.9,14.1,26.9,28.0,1.0,9.5,26.8,28.0
2023-06-02 00:55:00,28.0,75.03999999999999,29.8,25.9,28.3,23.2,23.2,[23.2],1.0,29.8,12.5,27.7,28.0,1.0,29.2,18.8,27.7,28.0,1.0,25.9,13.5,26.9,28.0,1.0,9.4,26.8,28.0
2023-06-02 01:00:00,27.9,74.83,29.8,25.9,28.3,23.2,23.2,[23.2],1.0,29.8,13.0,27.7,28.0,1.0,29.2,19.1,27.7,28.0,1.0,25.9,13.8,26.9,28.0,1.0,9.4,26.8,28.0
2023-06-02 01:05:00,27.9,75.17,29.8,26.0,28.33333333333333,23.3,23.3,[23.3],1.0,29.8,12.8,27.7,28.0,1.0,29.2,18.4,27.8,28.0,1.0,26.0,7.4,26.9,28.0,1.0,9.1,26.8,28.0
2023-06-02 01:10:00,28.0,74.69,29.8,26.0,28.33333333333333,23.3,23.3,[23.3],1.0,29.8,12.6,27.8,28.0,1.0,29.2,18.4,27.8,28.0,1.0,26.0,14.0,26.9,28.0,1.0,9.4,26.8,28.0
2023-06-02 01:15:00,28.0,75.14,29.8,26.0,28.366666666666664,23.2,23.2,[23.2],1.0,29.8,12.6,27.8,28.0,1.0,29.3,18.9,27.8,28.0,1.0,26.0,13.7,27.0,28.0,1.0,9.1,26.8,28.0
2023-06-02 01:20:00,28.0,74.93,29.9,26.0,28.4,23.3,23.3,[23.3],1.0,29.9,12.4,27.7,28.0,1.0,29.3,19.1,27.8,28.0,1.0,26.0,13.4,26.9,28.0,1.0,9.5,26.9,28.0
2023-06-02 01:25:00,28.1,74.96000000000001,29.9,26.0,28.4,23.2,23.2,[23.2],1.0,29.9,13.0,27.8,28.0,1.0,29.3,19.6,27.8,28.0,1.0,26.0,13.8,26.9,28.0,1.0,9.2,26.9,28.0
2023-06-02 01:30:00,28.0,74.67,29.9,26.0,28.4,23.2,23.2,[23.2],1.0,29.9,12.9,27.8,28.0,1.0,29.3,18.3,27.9,28.0,1.0,26.0,13.5,26.9,28.0,1.0,9.3,26.9,28.0
2023-06-02 01:35:00,27.9,74.82,29.9,26.0,28.4,23.3,23.3,[23.3],1.0,29.9,12.6,27.8,28.0,1.0,29.3,19.0,27.8,28.0,1.0,26.0,14.2,26.9,28.0,1.0,9.5,26.8,28.0
2023-06-02 01:40:00,28.0,74.8,29.9,26.0,28.433333333333334,23.3,23.3,[23.3],1.0,29.9,12.4,27.7,28.0,1.0,29.4,19.3,27.8,28.0,1.0,26.0,13.7,27.0,28.0,1.0,9.2,26.9,28.0
2023-06-02 01:45:00,27.9,74.68,29.9,26.0,28.433333333333334,23.3,23.3,[23.3],1.0,29.9,12.7,27.8,28.0,1.0,29.4,18.3,27.8,28.0,1.0,26.0,14.1,26.9,28.0,1.0,9.5,26.8,28.0
2023-06-02 01:50:00,27.8,74.56,29.9,26.0,28.433333333333334,23.3,23.3,[23.3],1.0,29.9,12.6,27.8,28.0,1.0,29.4,18.3,27.9,28.0,1.0,26.0,13.7,27.1,28.0,1.0,9.0,26.9,28.0
2023-06-02 01:55:00,27.6,74.95,29.9,26.0,28.4,23.3,23.3,[23.3],1.0,29.9,12.3,27.8,28.0,1.0,29.3,19.1,27.9,28.0,1.0,26.0,14.3,27.0,28.0,1.0,9.2,26.8,28.0
2023-06-02 02:00:00,27.7,75.27,,,,23.3,23.3,[23.3],1.0,,12.7,27.8,28.0,1.0,,19.3,27.9,28.0,1.0,,13.4,26.9,28.0,1.0,9.5,26.8,28.0
2023-06-02 02:05:00,27.7,74.72,29.8,26.0,28.366666666666664,23.3,23.3,[23.3],1.0,29.8,12.5,27.7,28.0,1.0,29.3,18.3,27.8,28.0,1.0,26.0,14.1,27.0,28.0,1.0,9.4,26.8,28.0
2023-06-02 02:10:00,27.7,74.87,29.8,26.0,28.366666666666664,23.2,23.2,[23.2],1.0,29.8,12.4,27.7,28.0,1.0,29.3,18.7,27.8,28.0,1.0,26.0,13.7,27.0,28.0,1.0,8.9,26.8,28.0
2023-06-02 02:15:00,27.7,75.08,29.8,26.0,28.366666666666664,23.3,23.3,[23.3],1.0,29.8,12.3,27.8,28.0,1.0,29.3,18.2,27.8,28.0,1.0,26.0,14.0,26.9,28.0,1.0,9.3,26.8,28.0
2023-06-02 02:20:00,27.7,74.82,29.8,26.0,28.366666666666664,23.3,23.3,[23.3],1.0,29.8,12.2,27.7,28.0,1.0,29.3,19.4,27.7,28.0,1.0,26.0,13.7,26.8,28.0,1.0,9.2,26.8,28.0
2023-06-02 02:25:00,27.7,74.57,29.8,26.0,28.366666666666664,23.3,23.3,[23.3],1.0,29.8,12.9,27.7,28.0,1.0,29.3,18.2,27.8,28.0,1.0,26.0,14.1,26.9,28.0,1.0,9.4,26.8,28.0
2023-06-02 02:30:00,27.6,74.91,29.8,26.0,28.366666666666664,23.3,23.3,[23.3],1.0,29.8,12.7,27.7,28.0,1.0,29.3,18.8,27.8,28.0,1.0,26.0,13.6,27.0,28.0,1.0,8.9,26.8,28.0
2023-06-02 02:35:00,27.6,74.97,29.8,26.0,28.366666666666664,23.3,23.3,[23.3],1.0,29.8,12.6,27.8,28.0,1.0,29.3,19.0,27.9,28.0,1.0,26.0,14.4,26.8,28.0,1.0,9.4,26.8,28.0
2023-06-02 02:40:00,27.7,74.96000000000001,29.8,26.0,28.366666666666664,23.3,23.3,[23.3],1.0,29.8,12.4,27.8,28.0,1.0,29.3,19.5,27.8,28.0,1.0,26.0,13.6,26.9,28.0,1.0,9.1,26.8,28.0
2023-06-02 02:45:00,27.7,74.56,29.8,26.0,28.366666666666664,23.2,23.2,[23.2],1.0,29.8,12.6,27.8,28.0,1.0,29.3,18.2,27.8,28.0,1.0,26.0,13.7,27.0,28.0,1.0,9.2,26.8,28.0
2023-06-02 02:50:00,27.4,74.41,29.8,26.0,28.366666666666664,23.2,23.2,[23.2],1.0,29.8,12.9,27.7,28.0,1.0,29.3,18.7,27.8,28.0,1.0,26.0,14.2,26.9,28.0,1.0,9.7,26.8,28.0
2023-06-02 02:55:00,27.5,75.73,29.8,26.0,28.366666666666664,23.3,23.3,[23.3],1.0,29.8,12.6,27.7,28.0,1.0,29.3,19.2,27.8,28.0,1.0,26.0,13.3,26.8,28.0,1.0,9.4,26.8,28.0
2023-06-02 03:00:00,27.5,74.32,29.8,25.9,28.33333333333333,23.3,23.3,[23.3],1.0,29.8,12.4,27.7,28.0,1.0,29.3,18.3,27.8,28.0,1.0,25.9,13.7,26.9,28.0,1.0,9.0,26.8,28.0
2023-06-02 03:05:00,27.5,74.99,29.8,25.9,28.33333333333333,23.3,23.3,[23.3],1.0,29.8,12.8,27.7,28.0,1.0,29.3,18.4,27.8,28.0,1.0,25.9,14.1,26.9,28.0,1.0,9.5,26.8,28.0
2023-06-02 03:10:00,27.5,74.56,29.8,25.9,28.33333333333333,23.3,23.3,[23.3],1.0,29.8,12.6,27.6,28.0,1.0,29.3,18.9,27.8,28.0,1.0,25.9,13.7,26.8,28.0,1.0,9.5,26.8,28.0
2023-06-02 03:15:00,27.5,74.34,29.8,25.9,28.3,23.3,23.3,[23.3],1.0,29.8,12.5,27.7,28.0,1.0,29.2,19.1,27.8,28.0,1.0,25.9,14.3,26.8,28.0,1.0,9.3,26.8,28.0
2023-06-02 03:20:00,27.7,74.5,29.7,25.9,28.3,23.3,23.3,[23.3],1.0,29.7,12.4,27.6,28.0,1.0,29.3,18.2,27.8,28.0,1.0,25.9,13.8,26.7,28.0,1.0,9.5,26.8,28.0
2023-06-02 03:25:00,27.6,,29.7,25.9,28.266666666666666,23.3,23.3,[23.3],1.0,29.7,12.8,27.7,28.0,1.0,29.2,18.6,27.8,28.0,1.0,25.9,13.4,26.9,28.0,1.0,9.1,26.8,28.0
2023-06-02 03:30:00,27.4,74.28,29.7,25.9,28.266666666666666,23.3,23.3,[23.3],1.0,29.7,13.7,27.6,28.0,1.0,29.2,19.4,27.7,28.0,1.0,25.9,13.8,26.8,28.0,1.0,9.1,26.8,28.0
2023-06-02 03:35:00,27.4,74.4,29.7,25.9,28.266666666666666,23.2,23.2,[23.2],1.0,29.7,13.7,27.6,28.0,1.0,29.2,19.2,27.7,28.0,1.0,25.9,18.2,26.8,28.0,1.0,9.3,26.7,28.0
2023-06-02 03:40:00,27.4,74.2,29.6,25.5,28.1,23.1,23.1,[23.1],1.0,29.6,12.5,27.5,28.0,1.0,29.2,18.2,27.6,28.0,1.0,25.5,18.7,26.2,28.0,1.0,9.1,26.5,28.0
2023-06-02 03:45:00,27.5,74.18,29.6,25.3,28.03333333333333,23.1,23.1,[23.1],1.0,29.6,12.7,27.4,28.0,1.0,29.2,18.7,27.6,28.0,1.0,25.3,13.9,26.3,28.0,1.0,9.5,26.5,28.0
2023-06-02 03:50:00,27.5,74.23,29.4,25.4,27.96666666666667,23.1,23.1,[23.1],1.0,29.4,12.5,27.5,28.0,1.0,29.1,18.5,27.6,28.0,1.0,25.4,13.9,26.4,28.0,1.0,9.2,26.7,28.0
2023-06-02 03:55:00,27.6,74.27,29.4,25.4,27.96666666666667,23.2,23.2,[23.2],1.0,29.4,12.1,27.4,28.0,1.0,29.1,19.6,27.6,28.0,1.0,25.4,14.0,26.6,28.0,1.0,9.6,26.7,28.0
2023-06-02 04:00:00,27.5,74.21000000000001,29.4,25.5,28.03333333333333,23.1,23.1,[23.1],1.0,29.4,12.1,27.6,28.0,1.0,29.2,18.2,27.6,28.0,1.0,25.5,13.7,26.7,28.0,1.0,9.3,26.7,28.0
2023-06-02 04:05:00,27.5,74.25,29.4,25.6,28.03333333333333,23.2,23.2,[23.2],1.0,29.4,11.9,27.6,28.0,1.0,29.1,18.7,27.7,28.0,1.0,25.6,14.2,26.6,28.0,1.0,9.4,26.8,28.0
2023-06-02 04:10:00,27.4,74.44,29.4,25.7,28.066666666666663,23.2,23.2,[23.2],1.0,29.4,12.2,27.6,28.0,1.0,29.1,19.1,27.7,28.0,1.0,25.7,14.0,26.6,28.0,1.0,9.0,26.7,28.0
2023-06-02 04:15:00,27.5,74.31,29.4,25.7,28.1,23.2,23.2,[23.2],1.0,29.4,12.1,27.5,28.0,1.0,29.2,20.7,27.7,28.0,1.0,25.7,13.6,26.7,28.0,1.0,10.8,26.7,28.0
2023-06-02 04:20:00,27.7,74.22,29.5,25.7,28.133333333333336,22.9,22.9,[22.9],1.0,29.5,12.2,27.4,28.0,1.0,29.2,18.4,27.3,28.0,1.0,25.7,14.1,26.8,28.0,1.0,13.9,26.2,28.0
2023-06-02 04:25:00,27.5,74.26,29.5,25.7,28.066666666666663,22.8,22.8,[22.8],1.0,29.5,12.0,27.3,28.0,1.0,29.0,18.4,27.3,28.0,1.0,25.7,13.7,26.7,28.0,1.0,10.9,26.2,28.0
2023-06-02 04:30:00,27.5,74.17,29.5,25.7,28.066666666666663,22.9,22.9,[22.9],1.0,29.5,11.6,27.5,28.0,1.0,29.0,18.3,27.5,28.0,1.0,25.7,13.4,26.7,28.0,1.0,9.6,26.5,28.0
2023-06-02 04:35:00,27.5,74.28999999999999,29.6,25.8,28.133333333333336,23.1,23.1,[23.1],1.0,29.6,11.4,27.5,28.0,1.0,29.0,17.6,27.6,28.0,1.0,25.8,14.1,26.9,28.0,1.0,9.5,26.7,28.0
2023-06-02 04:40:00,27.7,74.22,29.6,25.9,28.23333333333333,23.2,23.2,[23.2],1.0,29.6,11.9,27.7,28.0,1.0,29.2,17.8,27.6,28.0,1.0,25.9,13.4,26.9,28.0,1.0,9.2,26.8,28.0
2023-06-02 04:45:00,27.5,74.36,29.6,25.9,28.23333333333333,23.2,23.2,[23.2],1.0,29.6,11.7,27.7,28.0,1.0,29.2,18.6,27.7,28.0,1.0,25.9,14.0,26.9,28.0,1.0,9.7,26.8,28.0
2023-06-02 04:50:00,27.4,74.25,29.7,25.9,28.266666666666666,23.3,23.3,[23.3],1.0,29.7,12.1,27.8,28.0,1.0,29.2,18.4,27.8,28.0,1.0,25.9,13.4,27.0,28.0,1.0,9.0,26.8,28.0
2023-06-02 04:55:00,27.4,75.51,29.7,26.0,28.3,23.3,23.3,[23.3],1.0,29.7,11.9,27.8,28.0,1.0,29.2,17.5,27.9,28.0,1.0,26.0,14.2,27.0,28.0,1.0,9.4,26.9,28.0
2023-06-02 05:00:00,27.3,74.42,29.8,26.0,28.366666666666664,23.3,23.3,[23.3],1.0,29.8,11.5,27.8,28.0,1.0,29.3,17.9,28.0,28.0,1.0,26.0,13.7,27.0,28.0,1.0,9.0,26.9,28.0
2023-06-02 05:05:00,27.1,74.26,29.8,26.1,28.433333333333337,23.3,23.3,[23.3],1.0,29.8,11.8,28.0,28.0,1.0,29.4,18.6,27.9,28.0,1.0,26.1,14.2,27.1,28.0,1.0,9.4,26.9,28.0
2023-06-02 05:10:00,27.1,74.28,29.9,26.2,28.5,23.4,23.4,[23.4],1.0,29.9,11.6,28.0,28.0,1.0,29.4,18.5,28.0,28.0,1.0,26.2,13.5,27.1,28.0,1.0,9.1,27.0,28.0
2023-06-02 05:15:00,27.2,74.31,30.0,26.2,28.566666666666663,23.4,23.4,[23.4],1.0,30.0,11.8,28.0,28.0,1.0,29.5,17.6,28.0,28.0,1.0,26.2,13.8,27.2,28.0,1.0,9.2,27.0,28.0
2023-06-02 05:20:00,27.2,74.21000000000001,30.1,26.2,28.6,23.4,23.4,[23.4],1.0,30.1,11.6,28.1,28.0,1.0,29.5,17.9,28.0,28.0,1.0,26.2,13.5,27.3,28.0,1.0,9.4,27.0,28.0
2023-06-02 05:25:00,27.4,74.99,30.1,26.2,28.6,23.4,23.4,[23.4],1.0,30.1,12.1,28.1,28.0,1.0,29.5,18.2,28.1,28.0,1.0,26.2,13.8,27.3,28.0,1.0,9.2,27.2,28.0
2023-06-02 05:30:00,27.4,74.59,30.1,26.3,28.633333333333336,23.5,23.5,[23.5],1.0,30.1,11.5,28.2,28.0,1.0,29.5,18.6,28.1,28.0,1.0,26.3,14.1,27.2,28.0,1.0,9.4,27.2,28.0
2023-06-02 05:35:00,27.3,,30.2,26.3,28.666666666666668,23.6,23.6,[23.6],1.0,30.2,12.0,28.3,28.0,1.0,29.5,17.7,28.2,28.0,1.0,26.3,13.5,27.3,28.0,1.0,9.1,27.2,28.0
2023-06-02 05:40:00,27.3,74.9,30.2,26.3,28.73333333333333,23.6,23.6,[23.6],1.0,30.2,11.8,28.2,28.0,1.0,29.7,18.5,28.2,28.0,1.0,26.3,14.0,27.3,28.0,1.0,9.4,27.2,28.0
2023-06-02 05:45:00,27.3,74.57,30.3,26.4,28.8,23.6,23.6,[23.6],1.0,30.3,11.7,28.3,28.0,1.0,29.7,18.4,28.3,28.0,1.0,26.4,13.5,27.3,28.0,1.0,9.0,27.3,28.0
2023-06-02 05:50:00,27.4,74.48,30.3,26.4,28.8,23.6,23.6,[23.6],1.0,30.3,11.6,28.3,28.0,1.0,29.7,18.6,28.4,28.0,1.0,26.4,13.7,27.4,28.0,1.0,9.4,27.3,28.0
2023-06-02 05:55:00,27.4,74.45,30.3,26.4,28.83333333333333,23.6,23.6,[23.6],1.0,30.3,11.9,28.3,28.0,1.0,29.8,17.7,28.4,28.0,1.0,26.4,13.8,27.5,28.0,1.0,9.0,27.4,28.0
2023-06-02 06:00:00,27.6,74.39,30.4,26.4,28.866666666666664,23.6,23.6,[23.6],1.0,30.4,11.8,28.3,28.0,1.0,29.8,18.6,28.3,28.0,1.0,26.4,13.6,27.5,28.0,1.0,9.4,27.4,28.0
2023-06-02 06:05:00,27.4,74.56,30.4,26.5,28.9,23.7,23.7,[23.7],1.0,30.4,11.6,28.4,28.0,1.0,29.8,18.3,28.4,28.0,1.0,26.5,13.9,27.6,28.0,1.0,9.0,27.4,28.0
2023-06-02 06:10:00,27.6,74.56,30.4,26.5,28.9,23.8,23.8,[23.8],1.0,30.4,10.1,28.5,28.0,1.0,29.8,19.0,28.4,28.0,1.0,26.5,13.7,27.7,28.0,1.0,9.2,27.5,28.0
2023-06-02 06:15:00,27.6,74.87,30.5,26.5,28.96666666666667,23.8,23.8,[23.8],1.0,30.5,11.9,28.6,28.0,1.0,29.9,18.0,28.5,28.0,1.0,26.5,14.0,27.6,28.0,1.0,9.5,27.6,28.0
2023-06-02 06:20:00,27.5,74.59,30.5,26.6,29.0,23.8,23.8,[23.8],1.0,30.5,11.7,28.5,28.0,1.0,29.9,18.6,28.4,28.0,1.0,26.6,13.6,27.6,28.0,1.0,9.2,27.5,28.0
2023-06-02 06:25:00,27.7,74.53,30.6,26.6,29.066666666666663,23.8,23.8,[23.8],1.0,30.6,11.6,28.6,28.0,1.0,30.0,18.7,28.5,28.0,1.0,26.6,14.0,27.7,28.0,1.0,9.4,27.6,28.0
2023-06-02 06:30:00,27.8,74.57,30.7,26.6,29.100000000000005,23.8,23.8,[23.8],1.0,30.7,11.7,28.6,28.0,1.0,30.0,17.6,28.6,28.0,1.0,26.6,13.8,27.6,28.0,1.0,9.5,27.6,28.0
2023-06-02 06:35:00,27.9,74.61,30.7,26.6,29.100000000000005,23.9,23.9,[23.9],1.0,30.7,12.4,28.6,28.0,1.0,30.0,18.4,28.5,28.0,1.0,26.6,14.1,27.8,28.0,1.0,9.1,27.7,28.0
2023-06-02 06:40:00,28.0,75.09,30.7,26.6,29.133333333333336,23.9,23.9,[23.9],1.0,30.7,12.4,28.6,28.0,1.0,30.1,18.1,28.7,28.0,1.0,26.6,13.9,27.7,28.0,1.0,9.5,27.7,28.0
2023-06-02 06:45:00,28.0,74.67,30.8,26.7,29.200000000000003,23.9,23.9,[23.9],1.0,30.8,12.3,28.7,28.0,1.0,30.1,19.3,28.6,28.0,1.0,26.7,13.4,27.8,28.0,1.0,9.4,27.7,28.0
2023-06-02 06:50:00,28.0,74.57,30.8,26.7,29.200000000000003,23.9,23.9,[23.9],1.0,30.8,12.4,28.7,28.0,1.0,30.1,18.8,28.6,28.0,1.0,26.7,14.0,27.7,28.0,1.0,9.1,27.7,28.0
2023-06-02 06:55:00,28.0,74.64,30.8,26.7,29.200000000000003,23.9,23.9,[23.9],1.0,30.8,12.5,28.7,28.0,1.0,30.1,19.2,28.7,28.0,1.0,26.7,13.7,27.8,28.0,1.0,9.2,27.6,28.0
2023-06-02 07:00:00,28.0,74.7,30.8,26.7,29.200000000000003,23.8,23.8,[23.8],1.0,30.8,12.9,28.6,28.0,1.0,30.1,19.9,28.6,28.0,1.0,26.7,14.1,27.8,28.0,1.0,9.3,27.7,28.0
2023-06-02 07:05:00,28.1,74.7,30.8,26.6,29.166666666666668,23.9,23.9,[23.9],1.0,30.8,12.8,28.7,28.0,1.0,30.1,20.1,28.5,28.0,1.0,26.6,13.7,27.7,28.0,1.0,9.6,27.6,28.0
2023-06-02 07:10:00,28.1,74.62,30.8,26.6,29.166666666666668,23.9,23.9,[23.9],1.0,30.8,12.5,28.5,28.0,1.0,30.1,19.5,28.6,28.0,1.0,26.6,14.0,27.6,28.0,1.0,9.4,27.6,28.0
2023-06-02 07:15:00,28.3,75.8,30.8,26.6,29.166666666666668,23.8,23.8,[23.8],1.0,30.8,12.5,28.5,28.0,1.0,30.1,20.3,28.5,28.0,1.0,26.6,13.5,27.6,28.0,1.0,9.1,27.5,28.0
2023-06-02 07:20:00,28.3,74.97,30.7,26.6,29.133333333333336,23.8,23.8,[23.8],1.0,30.7,13.1,28.5,28.0,1.0,30.1,19.3,28.5,28.0,1.0,26.6,14.1,27.6,28.0,1.0,9.4,27.5,28.0
2023-06-02 07:25:00,28.6,74.6,30.7,26.6,29.133333333333336,23.8,23.8,[23.8],1.0,30.7,12.9,28.4,28.0,1.0,30.1,20.7,28.4,28.0,1.0,26.6,13.7,27.6,28.0,1.0,8.9,27.5,28.0
2023-06-02 07:30:00,28.6,74.82,30.7,26.5,29.066666666666663,23.8,23.8,[23.8],1.0,30.7,12.7,28.5,28.0,1.0,30.0,19.6,28.4,28.0,1.0,26.5,14.2,27.5,28.0,1.0,9.4,27.5,28.0
2023-06-02 07:35:00,28.7,74.78999999999999,30.7,26.5,29.03333333333333,23.8,23.8,[23.8],1.0,30.7,12.9,28.4,28.0,1.0,29.9,20.2,28.4,28.0,1.0,26.5,13.5,27.6,28.0,1.0,9.2,27.4,28.0
2023-06-02 07:40:00,28.8,75.0,30.7,26.5,29.03333333333333,23.7,23.7,[23.7],1.0,30.7,13.9,28.3,28.0,1.0,29.9,20.2,28.4,28.0,1.0,26.5,13.8,27.5,28.0,1.0,9.4,27.4,28.0
2023-06-02 07:45:00,29.0,74.68,30.6,26.4,28.96666666666667,23.8,23.8,[23.8],1.0,30.6,12.7,28.2,28.0,1.0,29.9,19.5,28.3,28.0,1.0,26.4,18.0,27.3,28.0,1.0,9.2,27.4,28.0
2023-06-02 07:50:00,28.9,74.68,30.6,26.4,28.933333333333337,23.6,23.6,[23.6],1.0,30.6,13.2,28.2,28.0,1.0,29.8,20.5,28.3,28.0,1.0,26.4,16.9,26.9,28.0,1.0,9.6,27.3,28.0
2023-06-02 07:55:00,28.9,74.62,30.4,25.9,28.7,23.6,23.6,[23.6],1.0,30.4,13.0,28.1,28.0,1.0,29.8,19.4,28.3,28.0,1.0,25.9,13.7,26.5,28.0,1.0,9.1,27.3,28.0
2023-06-02 08:00:00,28.8,74.68,30.4,26.0,28.7,23.6,23.6,[23.6],1.0,30.4,12.8,28.1,28.0,1.0,29.7,20.6,28.2,28.0,1.0,26.0,14.2,26.9,28.0,1.0,9.1,27.2,28.0
2023-06-02 08:05:00,28.8,74.82,30.2,26.1,28.666666666666668,23.6,23.6,[23.6],1.0,30.2,12.6,28.1,28.0,1.0,29.7,19.6,28.2,28.0,1.0,26.1,13.5,27.2,28.0,1.0,9.5,27.2,28.0
2023-06-02 08:10:00,28.9,74.75,30.2,26.1,28.666666666666668,23.6,23.6,[23.6],1.0,30.2,13.0,28.0,28.0,1.0,29.7,19.9,28.2,28.0,1.0,26.1,14.2,27.2,28.0,1.0,9.5,27.2,28.0
2023-06-02 08:15:00,29.0,75.23,30.2,26.2,28.7,23.6,23.6,[23.6],1.0,30.2,12.8,28.1,28.0,1.0,29.7,19.6,28.2,28.0,1.0,26.2,13.8,27.2,28.0,1.0,9.4,27.2,28.0
2023-06-02 08:20:00,29.3,74.85,30.2,26.2,28.7,23.6,23.6,[23.6],1.0,30.2,12.5,28.1,28.0,1.0,29.7,20.7,28.1,28.0,1.0,26.2,13.5,27.3,28.0,1.0,9.1,27.2,28.0
2023-06-02 08:25:00,29.4,74.8,30.2,26.2,28.666666666666668,23.7,23.7,[23.7],1.0,30.2,13.1,28.1,28.0,1.0,29.6,19.6,28.2,28.0,1.0,26.2,14.0,27.2,28.0,1.0,9.7,27.2,28.0
2023-06-02 08:30:00,29.3,75.14,30.2,26.2,28.633333333333336,23.4,23.4,[23.4],1.0,30.2,12.7,28.0,28.0,1.0,29.5,20.3,28.2,28.0,1.0,26.2,11.8,27.2,28.0,1.0,13.8,26.9,28.0
2023-06-02 08:35:00,29.8,75.08,30.2,26.2,28.6,23.2,23.2,[23.2],1.0,30.2,12.6,27.8,28.0,1.0,29.4,20.5,27.8,28.0,1.0,26.2,14.1,27.2,28.0,1.0,10.3,26.5,28.0
2023-06-02 08:40:00,29.7,75.01,30.2,26.2,28.6,23.2,23.2,[23.2],1.0,30.2,13.2,27.8,28.0,1.0,29.4,20.9,27.9,28.0,1.0,26.2,13.8,27.1,28.0,1.0,9.1,26.8,28.0
2023-06-02 08:45:00,29.8,75.06,30.2,26.2,28.6,23.4,23.4,[23.4],1.0,30.2,13.0,28.0,28.0,1.0,29.4,19.6,27.9,28.0,1.0,26.2,14.3,27.1,28.0,1.0,9.4,27.0,28.0
2023-06-02 08:50:00,29.9,74.91,30.2,26.2,28.6,23.4,23.4,[23.4],1.0,30.2,12.6,27.9,28.0,1.0,29.4,20.6,27.9,28.0,1.0,26.2,13.5,27.1,28.0,1.0,9.0,27.0,28.0
2023-06-02 08:55:00,29.9,74.91,30.2,26.2,28.6,23.5,23.5,[23.5],1.0,30.2,13.0,28.0,28.0,1.0,29.4,20.3,27.9,28.0,1.0,26.2,14.0,27.1,28.0,1.0,9.6,27.1,28.0
2023-06-02 09:00:00,29.8,75.0,30.2,26.2,28.633333333333336,23.5,23.5,[23.5],1.0,30.2,12.9,28.0,28.0,1.0,29.5,19.7,27.9,28.0,1.0,26.2,13.5,27.2,28.0,1.0,9.4,27.0,28.0
2023-06-02 09:05:00,30.1,75.39,30.2,26.2,28.6,23.5,23.5,[23.5],1.0,30.2,12.8,27.9,28.0,1.0,29.4,20.0,27.9,28.0,1.0,26.2,13.7,27.2,28.0,1.0,9.1,27.1,28.0
2023-06-02 09:10:00,30.1,75.26,30.2,26.2,28.6,23.5,23.5,[23.5],1.0,30.2,12.9,27.9,28.0,1.0,29.4,20.6,27.9,28.0,1.0,26.2,14.0,27.3,28.0,1.0,9.4,27.0,28.0
2023-06-02 09:15:00,30.2,75.48,30.3,26.2,28.666666666666668,23.5,23.5,[23.5],1.0,30.3,12.7,28.0,28.0,1.0,29.5,20.4,28.0,28.0,1.0,26.2,13.7,27.2,28.0,1.0,9.1,27.0,28.0
2023-06-02 09:20:00,30.2,75.09,30.3,26.2,28.666666666666668,23.5,23.5,[23.5],1.0,30.3,12.7,28.0,28.0,1.0,29.5,19.9,28.0,28.0,1.0,26.2,14.3,27.4,28.0,1.0,9.3,27.1,28.0
2023-06-02 09:25:00,30.2,75.94,30.3,26.2,28.666666666666668,23.6,23.6,[23.6],1.0,30.3,12.6,28.1,28.0,1.0,29.5,20.0,28.1,28.0,1.0,26.2,13.9,27.3,28.0,1.0,9.2,27.0,28.0
2023-06-02 09:30:00,30.4,74.85,30.3,26.2,28.666666666666668,23.5,23.5,[23.5],1.0,30.3,13.1,28.0,28.0,1.0,29.5,20.6,28.1,28.0,1.0,26.2,13.9,27.3,28.0,1.0,9.4,27.2,28.0
2023-06-02 09:35:00,30.5,74.91,30.3,26.2,28.666666666666668,23.6,23.6,[23.6],1.0,30.3,13.1,28.1,28.0,1.0,29.5,20.8,28.1,28.0,1.0,26.2,13.9,27.2,28.0,1.0,9.3,27.2,28.0
2023-06-02 09:40:00,30.5,,30.3,26.2,28.666666666666668,23.6,23.6,[23.6],1.0,30.3,13.1,28.0,28.0,1.0,29.5,19.9,28.1,28.0,1.0,26.2,13.7,27.2,28.0,1.0,9.4,27.1,28.0
2023-06-02 09:45:00,30.4,75.99,30.3,26.2,28.666666666666668,23.5,23.5,[23.5],1.0,30.3,12.8,28.1,28.0,1.0,29.5,20.5,28.2,28.0,1.0,26.2,13.9,27.4,28.0,1.0,9.3,27.1,28.0
2023-06-02 09:50:00,30.8,75.13,30.3,26.3,28.7,23.5,23.5,[23.5],1.0,30.3,12.8,28.2,28.0,1.0,29.5,20.9,28.1,28.0,1.0,26.3,13.5,27.4,28.0,1.0,9.1,27.2,28.0
2023-06-02 09:55:00,30.6,74.91,30.3,26.3,28.7,23.6,23.6,[23.6],1.0,30.3,12.7,28.1,28.0,1.0,29.5,20.8,28.1,28.0,1.0,26.3,14.2,27.2,28.0,1.0,9.2,27.1,28.0
2023-06-02 10:00:00,30.8,75.22,30.3,26.2,28.666666666666668,23.6,23.6,[23.6],1.0,30.3,13.2,28.2,28.0,1.0,29.5,20.2,28.1,28.0,1.0,26.2,13.7,27.3,28.0,1.0,9.4,27.1,28.0
2023-06-02 10:05:00,30.7,76.15,30.3,26.3,28.73333333333333,23.6,23.6,[23.6],1.0,30.3,13.0,28.2,28.0,1.0,29.6,20.7,28.1,28.0,1.0,26.3,14.1,27.1,28.0,1.0,9.4,27.2,28.0
2023-06-02 10:10:00,30.9,76.11,30.3,26.2,28.700000000000003,23.5,23.5,[23.5],1.0,30.3,12.9,28.2,28.0,1.0,29.6,20.9,28.1,28.0,1.0,26.2,13.5,27.3,28.0,1.0,8.9,27.2,28.0
2023-06-02 10:15:00,31.0,76.12,30.3,26.2,28.700000000000003,23.6,23.6,[23.6],1.0,30.3,12.9,28.2,28.0,1.0,29.6,19.8,28.1,28.0,1.0,26.2,13.8,27.2,28.0,1.0,9.4,27.3,28.0
2023-06-02 10:20:00,31.1,75.97,30.4,26.3,28.766666666666666,23.6,23.6,[23.6],1.0,30.4,13.3,28.1,28.0,1.0,29.6,20.4,28.2,28.0,1.0,26.3,14.2,27.3,28.0,1.0,9.1,27.2,28.0
2023-06-02 10:25:00,31.1,75.97,30.4,26.3,28.766666666666666,23.6,23.6,[23.6],1.0,30.4,13.0,28.2,28.0,1.0,29.6,20.8,28.1,28.0,1.0,26.3,14.1,27.2,28.0,1.0,9.3,27.2,28.0
2023-06-02 10:30:00,31.2,76.1,30.4,26.3,28.766666666666666,23.6,23.6,[23.6],1.0,30.4,12.9,28.2,28.0,1.0,29.6,20.5,28.2,28.0,1.0,26.3,7.8,27.4,28.0,1.0,9.5,27.4,28.0
2023-06-02 10:35:00,31.4,76.24,30.4,26.4,28.83333333333333,23.6,23.6,[23.6],1.0,30.4,13.2,28.2,28.0,1.0,29.7,19.9,28.2,28.0,1.0,26.4,14.0,27.3,28.0,1.0,9.5,27.3,28.0
2023-06-02 10:40:00,31.6,74.97,30.4,26.4,28.83333333333333,23.6,23.6,[23.6],1.0,30.4,13.0,28.3,28.0,1.0,29.7,20.7,28.2,28.0,1.0,26.4,13.9,27.5,28.0,1.0,9.6,27.4,28.0
2023-06-02 10:45:00,31.5,75.1,30.5,26.4,28.866666666666664,23.7,23.7,[23.7],1.0,30.5,12.9,28.2,28.0,1.0,29.7,21.0,28.3,28.0,1.0,26.4,13.7,27.5,28.0,1.0,9.2,27.4,28.0
2023-06-02 10:50:00,31.6,76.67,30.5,26.4,28.866666666666664,23.6,23.6,[23.6],1.0,30.5,13.0,28.3,28.0,1.0,29.7,21.1,28.2,28.0,1.0,26.4,14.0,27.4,28.0,1.0,9.5,27.3,28.0
2023-06-02 10:55:00,31.6,75.22,30.5,26.4,28.866666666666664,23.6,23.6,[23.6],1.0,30.5,12.8,28.3,28.0,1.0,29.7,20.3,28.3,28.0,1.0,26.4,13.6,27.4,28.0,1.0,9.3,27.3,28.0
2023-06-02 11:00:00,31.7,75.14,30.5,26.4,28.899999999999995,23.6,23.6,[23.6],1.0,30.5,13.5,28.4,28.0,1.0,29.8,20.7,28.3,28.0,1.0,26.4,13.9,27.5,28.0,1.0,9.5,27.4,28.0
2023-06-02 11:05:00,31.6,76.05,30.5,26.4,28.899999999999995,23.7,23.7,[23.7],1.0,30.5,13.3,28.3,28.0,1.0,29.8,21.2,28.2,28.0,1.0,26.4,14.5,27.3,28.0,1.0,9.6,27.4,28.0
2023-06-02 11:10:00,31.7,76.28,30.5,26.5,28.933333333333334,23.7,23.7,[23.7],1.0,30.5,13.1,28.3,28.0,1.0,29.8,21.2,28.3,28.0,1.0,26.5,14.2,27.4,28.0,1.0,9.2,27.4,28.0
