time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,979078_c,979078_h,979078_p,979078_r,979078_s,979079_c,979079_h,979079_p,979079_r,979079_s,979080_c,979080_h,979080_p,979080_r,979080_s,979081_c,979081_p,979081_r,979081_s
2023-06-02 11:15:00,31.7,76.32,30.5,26.4,28.899999999999995,23.8,23.8,[23.8],1.0,30.5,13.0,28.3,28.0,1.0,29.8,20.3,28.3,28.0,1.0,26.4,14.5,27.4,28.0,1.0,9.4,27.4,28.0
2023-06-02 11:20:00,32.0,76.24,30.5,26.4,28.899999999999995,23.8,23.8,[23.8],1.0,30.5,13.0,28.3,28.0,1.0,29.8,21.0,28.3,28.0,1.0,26.4,13.9,27.4,28.0,1.0,9.4,27.3,28.0
2023-06-02 11:25:00,32.1,76.27,30.5,26.5,28.933333333333334,23.8,23.8,[23.8],1.0,30.5,13.1,28.4,28.0,1.0,29.8,21.0,28.3,28.0,1.0,26.5,14.3,27.6,28.0,1.0,9.6,27.4,28.0
2023-06-02 11:30:00,32.2,76.2,30.5,26.5,28.933333333333334,23.8,23.8,[23.8],1.0,30.5,13.5,28.4,28.0,1.0,29.8,20.1,28.3,28.0,1.0,26.5,13.7,27.4,28.0,1.0,9.5,27.4,28.0
2023-06-02 11:35:00,32.2,76.19,30.6,26.5,28.96666666666667,23.8,23.8,[23.8],1.0,30.6,13.3,28.4,28.0,1.0,29.8,20.5,28.3,28.0,1.0,26.5,14.5,27.5,28.0,1.0,9.6,27.4,28.0
2023-06-02 11:40:00,32.3,76.37,30.6,26.5,28.96666666666667,23.8,23.8,[23.8],1.0,30.6,13.1,28.5,28.0,1.0,29.8,21.2,28.3,28.0,1.0,26.5,13.8,27.5,28.0,1.0,9.1,27.5,28.0
2023-06-02 11:45:00,32.4,76.31,30.6,26.5,28.96666666666667,23.8,23.8,[23.8],1.0,30.6,13.5,28.4,28.0,1.0,29.8,21.4,28.4,28.0,1.0,26.5,14.5,27.6,28.0,1.0,9.6,27.6,28.0
2023-06-02 11:50:00,32.4,76.35,30.6,26.5,28.96666666666667,23.8,23.8,[23.8],1.0,30.6,14.2,28.4,28.0,1.0,29.8,20.3,28.4,28.0,1.0,26.5,14.1,27.6,28.0,1.0,9.1,27.5,28.0
2023-06-02 11:55:00,32.3,76.34,30.6,26.5,28.96666666666667,23.8,23.8,[23.8],1.0,30.6,13.0,28.4,28.0,1.0,29.8,20.8,28.3,28.0,1.0,26.5,15.3,27.4,28.0,1.0,9.6,27.5,28.0
2023-06-02 12:00:00,32.7,76.22,30.6,26.5,28.96666666666667,23.8,23.8,[23.8],1.0,30.6,13.6,28.2,28.0,1.0,29.8,21.2,28.4,28.0,1.0,26.5,19.2,26.9,28.0,1.0,9.1,27.4,28.0
2023-06-02 12:05:00,32.6,76.48,30.5,26.2,28.83333333333333,23.8,23.8,[23.8],1.0,30.5,13.5,28.2,28.0,1.0,29.8,20.2,28.3,28.0,1.0,26.2,16.2,26.8,28.0,1.0,9.3,27.3,28.0
2023-06-02 12:10:00,32.6,76.37,30.3,26.0,28.7,23.8,23.8,[23.8],1.0,30.3,13.5,28.3,28.0,1.0,29.8,20.3,28.3,28.0,1.0,26.0,13.8,27.1,28.0,1.0,9.7,27.5,28.0
2023-06-02 12:15:00,32.8,76.35,30.3,26.2,28.766666666666666,23.8,23.8,[23.8],1.0,30.3,13.1,28.3,28.0,1.0,29.8,20.9,28.4,28.0,1.0,26.2,14.2,27.4,28.0,1.0,9.3,27.5,28.0
2023-06-02 12:20:00,32.7,76.38,30.3,26.2,28.766666666666666,23.8,23.8,[23.8],1.0,30.3,13.1,28.3,28.0,1.0,29.8,21.1,28.4,28.0,1.0,26.2,13.9,27.5,28.0,1.0,9.9,27.5,28.0
2023-06-02 12:25:00,32.7,78.88,30.4,26.3,28.866666666666664,23.8,23.8,[23.8],1.0,30.4,13.0,28.3,28.0,1.0,29.9,21.4,28.4,28.0,1.0,26.3,14.5,27.3,28.0,1.0,9.2,27.5,28.0
2023-06-02 12:30:00,32.9,76.87,30.4,26.3,28.83333333333333,23.8,23.8,[23.8],1.0,30.4,13.6,28.4,28.0,1.0,29.8,20.4,28.5,28.0,1.0,26.3,14.0,27.5,28.0,1.0,9.5,27.4,28.0
2023-06-02 12:35:00,32.9,76.86,30.4,26.4,28.899999999999995,23.8,23.8,[23.8],1.0,30.4,13.5,28.4,28.0,1.0,29.9,21.0,28.4,28.0,1.0,26.4,14.5,27.5,28.0,1.0,8.3,27.6,28.0
2023-06-02 12:40:00,33.4,76.46000000000001,30.4,26.4,28.899999999999995,23.8,23.8,[23.8],1.0,30.4,13.4,28.3,28.0,1.0,29.9,21.3,28.3,28.0,1.0,26.4,14.0,27.5,28.0,1.0,14.1,27.4,28.0
2023-06-02 12:45:00,33.1,77.63,30.5,26.4,28.866666666666664,23.5,23.5,[23.5],1.0,30.5,13.3,28.1,28.0,1.0,29.7,20.4,28.1,28.0,1.0,26.4,14.4,27.4,28.0,1.0,13.1,27.0,28.0
2023-06-02 12:50:00,33.2,77.11,30.5,26.4,28.866666666666664,23.4,23.4,[23.4],1.0,30.5,13.2,28.1,28.0,1.0,29.7,20.3,28.1,28.0,1.0,26.4,14.1,27.4,28.0,1.0,9.6,27.0,28.0
2023-06-02 12:55:00,33.2,77.48,30.5,26.4,28.83333333333333,23.6,23.6,[23.6],1.0,30.5,13.2,28.2,28.0,1.0,29.6,21.0,28.2,28.0,1.0,26.4,14.7,27.5,28.0,1.0,9.4,27.3,28.0
2023-06-02 13:00:00,33.5,76.56,30.6,26.4,28.899999999999995,23.8,23.8,[23.8],1.0,30.6,13.5,28.3,28.0,1.0,29.7,21.7,28.3,28.0,1.0,26.4,14.4,27.6,28.0,1.0,9.6,27.4,28.0
2023-06-02 13:05:00,33.3,77.25999999999999,30.6,26.5,28.933333333333334,23.8,23.8,[23.8],1.0,30.6,13.3,28.4,28.0,1.0,29.7,20.5,28.3,28.0,1.0,26.5,13.9,27.7,28.0,1.0,9.2,27.5,28.0
2023-06-02 13:10:00,33.2,76.5,30.6,26.5,28.96666666666667,23.8,23.8,[23.8],1.0,30.6,13.0,28.4,28.0,1.0,29.8,21.1,28.3,28.0,1.0,26.5,14.6,27.5,28.0,1.0,9.4,27.5,28.0
2023-06-02 13:15:00,33.5,78.67,30.6,26.5,28.96666666666667,23.8,23.8,[23.8],1.0,30.6,13.6,28.4,28.0,1.0,29.8,21.5,28.4,28.0,1.0,26.5,14.1,27.6,28.0,1.0,9.7,27.5,28.0
2023-06-02 13:20:00,33.4,76.66,30.7,26.5,29.0,23.8,23.8,[23.8],1.0,30.7,13.4,28.5,28.0,1.0,29.8,21.7,28.4,28.0,1.0,26.5,13.9,27.5,28.0,1.0,9.3,27.5,28.0
2023-06-02 13:25:00,33.5,76.7,30.7,26.6,29.066666666666663,23.8,23.8,[23.8],1.0,30.7,13.1,28.6,28.0,1.0,29.9,20.5,28.4,28.0,1.0,26.6,14.0,27.6,28.0,1.0,9.6,27.6,28.0
2023-06-02 13:30:00,33.7,77.73,30.7,26.6,29.066666666666663,23.9,23.9,[23.9],1.0,30.7,13.7,28.6,28.0,1.0,29.9,21.0,28.5,28.0,1.0,26.6,14.1,27.5,28.0,1.0,9.2,27.6,28.0
2023-06-02 13:35:00,33.6,76.96000000000001,30.7,26.6,29.066666666666663,23.9,23.9,[23.9],1.0,30.7,13.5,28.6,28.0,1.0,29.9,21.1,28.5,28.0,1.0,26.6,14.2,27.7,28.0,1.0,9.8,27.6,28.0
2023-06-02 13:40:00,33.7,77.22,30.7,26.6,29.066666666666663,23.9,23.9,[23.9],1.0,30.7,13.3,28.6,28.0,1.0,29.9,21.5,28.6,28.0,1.0,26.6,13.7,27.8,28.0,1.0,9.3,27.8,28.0
2023-06-02 13:45:00,33.9,77.13,30.8,26.7,29.166666666666668,23.9,23.9,[23.9],1.0,30.8,13.4,28.6,28.0,1.0,30.0,20.5,28.6,28.0,1.0,26.7,14.6,27.7,28.0,1.0,9.5,27.7,28.0
2023-06-02 13:50:00,33.9,78.58,30.8,26.7,29.200000000000003,23.9,23.9,[23.9],1.0,30.8,13.8,28.6,28.0,1.0,30.1,21.7,28.6,28.0,1.0,26.7,14.0,27.7,28.0,1.0,9.6,27.7,28.0
2023-06-02 13:55:00,33.7,76.92,30.8,26.7,29.200000000000003,23.9,23.9,[23.9],1.0,30.8,13.7,28.7,28.0,1.0,30.1,21.8,28.5,28.0,1.0,26.7,14.4,27.8,28.0,1.0,9.8,27.7,28.0
2023-06-02 14:00:00,33.7,76.66,30.8,26.7,29.200000000000003,23.9,23.9,[23.9],1.0,30.8,13.7,28.6,28.0,1.0,30.1,22.4,28.6,28.0,1.0,26.7,13.7,27.8,28.0,1.0,9.4,27.6,28.0
2023-06-02 14:05:00,33.9,78.3,30.8,26.7,29.200000000000003,23.9,23.9,[23.9],1.0,30.8,13.9,28.5,28.0,1.0,30.1,21.7,28.6,28.0,1.0,26.7,14.1,27.7,28.0,1.0,9.7,27.7,28.0
2023-06-02 14:10:00,34.0,77.19,30.9,26.7,29.23333333333333,23.9,23.9,[23.9],1.0,30.9,14.4,28.6,28.0,1.0,30.1,22.4,28.5,28.0,1.0,26.7,14.7,27.8,28.0,1.0,9.6,27.7,28.0
2023-06-02 14:15:00,33.9,77.42,30.9,26.7,29.2,23.9,23.9,[23.9],1.0,30.9,14.3,28.6,28.0,1.0,30.0,22.3,28.6,28.0,1.0,26.7,14.3,28.0,28.0,1.0,9.6,27.7,28.0
2023-06-02 14:20:00,34.4,77.92,30.9,26.7,29.23333333333333,24.0,24.0,[24.0],1.0,30.9,13.9,28.6,28.0,1.0,30.1,21.7,28.5,28.0,1.0,26.7,14.1,27.7,28.0,1.0,9.8,27.7,28.0
2023-06-02 14:25:00,34.2,76.89,30.9,26.7,29.23333333333333,23.9,23.9,[23.9],1.0,30.9,14.2,28.6,28.0,1.0,30.1,22.1,28.5,28.0,1.0,26.7,14.6,27.8,28.0,1.0,9.7,27.6,28.0
2023-06-02 14:30:00,34.2,77.13,30.9,26.7,29.23333333333333,23.9,23.9,[23.9],1.0,30.9,14.6,28.5,28.0,1.0,30.1,22.6,28.5,28.0,1.0,26.7,13.9,27.8,28.0,1.0,9.7,27.7,28.0
2023-06-02 14:35:00,34.2,76.71000000000001,30.9,26.7,29.2,23.9,23.9,[23.9],1.0,30.9,14.6,28.5,28.0,1.0,30.0,22.6,28.5,28.0,1.0,26.7,14.3,27.7,28.0,1.0,9.4,27.6,28.0
2023-06-02 14:40:00,34.2,76.78999999999999,30.9,26.7,29.2,23.9,23.9,[23.9],1.0,30.9,14.3,28.5,28.0,1.0,30.0,21.6,28.5,28.0,1.0,26.7,14.0,27.9,28.0,1.0,9.7,27.7,28.0
2023-06-02 14:45:00,34.1,77.82,30.9,26.7,29.2,23.9,23.9,[23.9],1.0,30.9,14.3,28.6,28.0,1.0,30.0,22.1,28.6,28.0,1.0,26.7,14.5,27.8,28.0,1.0,9.3,27.6,28.0
2023-06-02 14:50:00,34.2,76.73,30.9,26.7,29.2,23.9,23.9,[23.9],1.0,30.9,14.6,28.6,28.0,1.0,30.0,21.6,28.5,28.0,1.0,26.7,13.9,27.7,28.0,1.0,9.5,27.6,28.0
2023-06-02 14:55:00,34.2,76.77,30.9,26.7,29.2,24.0,24.0,[24.0],1.0,30.9,14.2,28.6,28.0,1.0,30.0,22.9,28.5,28.0,1.0,26.7,14.5,27.7,28.0,1.0,9.5,27.6,28.0
2023-06-02 15:00:00,34.1,77.82,30.9,26.7,29.2,23.9,23.9,[23.9],1.0,30.9,14.1,28.6,28.0,1.0,30.0,21.6,28.5,28.0,1.0,26.7,14.2,27.7,28.0,1.0,9.4,27.5,28.0
2023-06-02 15:05:00,34.1,76.71000000000001,30.9,26.7,29.166666666666668,23.9,23.9,[23.9],1.0,30.9,14.6,28.5,28.0,1.0,29.9,22.3,28.4,28.0,1.0,26.7,14.6,27.7,28.0,1.0,9.7,27.5,28.0
2023-06-02 15:10:00,34.1,76.65,30.9,26.6,29.133333333333336,23.9,23.9,[23.9],1.0,30.9,14.2,28.5,28.0,1.0,29.9,22.4,28.5,28.0,1.0,26.6,13.9,27.6,28.0,1.0,9.2,27.5,28.0
2023-06-02 15:15:00,33.9,77.44,30.8,26.6,29.100000000000005,23.9,23.9,[23.9],1.0,30.8,14.1,28.4,28.0,1.0,29.9,22.3,28.4,28.0,1.0,26.6,14.3,27.7,28.0,1.0,9.2,27.5,28.0
2023-06-02 15:20:00,33.6,76.51,30.8,26.7,29.133333333333336,23.9,23.9,[23.9],1.0,30.8,14.2,28.5,28.0,1.0,29.9,21.4,28.4,28.0,1.0,26.7,14.0,27.6,28.0,1.0,9.4,27.4,28.0
2023-06-02 15:25:00,33.4,76.76,30.8,26.6,29.100000000000005,23.9,23.9,[23.9],1.0,30.8,13.9,28.5,28.0,1.0,29.9,21.7,28.4,28.0,1.0,26.6,14.0,27.6,28.0,1.0,9.6,27.4,28.0
2023-06-02 15:30:00,33.1,78.00999999999999,30.8,26.6,29.100000000000005,23.9,23.9,[23.9],1.0,30.8,14.3,28.4,28.0,1.0,29.9,21.9,28.4,28.0,1.0,26.6,14.3,27.6,28.0,1.0,9.3,27.5,28.0
2023-06-02 15:35:00,32.9,76.83,30.8,26.6,29.100000000000005,23.9,23.9,[23.9],1.0,30.8,13.9,28.4,28.0,1.0,29.9,22.2,28.4,28.0,1.0,26.6,13.7,27.6,28.0,1.0,9.6,27.4,28.0
2023-06-02 15:40:00,33.0,76.62,30.8,26.6,29.100000000000005,23.8,23.8,[23.8],1.0,30.8,13.7,28.3,28.0,1.0,29.9,21.4,28.5,28.0,1.0,26.6,14.2,27.7,28.0,1.0,9.4,27.3,28.0
2023-06-02 15:45:00,32.7,76.51,30.8,26.6,29.066666666666663,23.8,23.8,[23.8],1.0,30.8,14.2,28.4,28.0,1.0,29.8,21.1,28.3,28.0,1.0,26.6,13.7,27.6,28.0,1.0,9.5,27.5,28.0
2023-06-02 15:50:00,32.6,76.98,30.8,26.6,29.066666666666663,23.8,23.8,[23.8],1.0,30.8,14.0,28.4,28.0,1.0,29.8,21.9,28.3,28.0,1.0,26.6,14.3,27.5,28.0,1.0,9.1,27.3,28.0
2023-06-02 15:55:00,32.6,77.14,30.7,26.6,29.03333333333333,23.8,23.8,[23.8],1.0,30.7,13.9,28.3,28.0,1.0,29.8,21.0,28.3,28.0,1.0,26.6,13.9,27.6,28.0,1.0,9.3,27.4,28.0
2023-06-02 16:00:00,32.3,76.48,30.7,26.5,29.0,23.8,23.8,[23.8],1.0,30.7,14.2,28.2,28.0,1.0,29.8,21.5,28.3,28.0,1.0,26.5,14.4,27.5,28.0,1.0,9.1,27.3,28.0
2023-06-02 16:05:00,32.3,76.74,30.7,26.5,29.0,23.8,23.8,[23.8],1.0,30.7,14.1,28.2,28.0,1.0,29.8,21.9,28.2,28.0,1.0,26.5,14.2,27.5,28.0,1.0,9.1,27.3,28.0
2023-06-02 16:10:00,32.1,76.95,30.6,26.5,28.96666666666667,23.7,23.7,[23.7],1.0,30.6,13.9,28.2,28.0,1.0,29.8,21.8,28.2,28.0,1.0,26.5,18.2,27.5,28.0,1.0,9.5,27.3,28.0
2023-06-02 16:15:00,32.1,76.41,30.6,26.4,28.933333333333337,23.7,23.7,[23.7],1.0,30.6,13.7,28.1,28.0,1.0,29.8,21.0,28.1,28.0,1.0,26.4,15.0,26.6,28.0,1.0,9.4,27.3,28.0
2023-06-02 16:20:00,32.1,76.75,30.3,26.0,28.633333333333336,23.6,23.6,[23.6],1.0,30.3,14.2,28.1,28.0,1.0,29.6,21.8,28.2,28.0,1.0,26.0,13.7,27.0,28.0,1.0,9.6,27.3,28.0
2023-06-02 16:25:00,32.0,76.73,30.3,26.0,28.633333333333336,23.6,23.6,[23.6],1.0,30.3,14.2,28.1,28.0,1.0,29.6,21.0,28.1,28.0,1.0,26.0,14.0,27.0,28.0,1.0,9.2,27.2,28.0
2023-06-02 16:30:00,32.0,77.87,30.3,26.0,28.633333333333336,23.7,23.7,[23.7],1.0,30.3,14.0,28.0,28.0,1.0,29.6,21.8,28.1,28.0,1.0,26.0,13.6,27.2,28.0,1.0,9.6,27.1,28.0
2023-06-02 16:35:00,31.9,76.78999999999999,30.2,26.2,28.633333333333336,23.6,23.6,[23.6],1.0,30.2,14.1,28.0,28.0,1.0,29.5,20.8,28.1,28.0,1.0,26.2,14.1,27.3,28.0,1.0,9.4,27.2,28.0
2023-06-02 16:40:00,31.9,75.48,30.2,26.2,28.666666666666668,23.7,23.7,[23.7],1.0,30.2,13.8,28.1,28.0,1.0,29.6,21.8,28.1,28.0,1.0,26.2,13.5,27.3,28.0,1.0,9.5,27.1,28.0
2023-06-02 16:45:00,31.7,77.18,30.3,26.2,28.700000000000003,23.6,23.6,[23.6],1.0,30.3,13.7,28.1,28.0,1.0,29.6,21.4,28.1,28.0,1.0,26.2,14.3,27.4,28.0,1.0,8.9,27.2,28.0
2023-06-02 16:50:00,31.9,76.53,30.3,26.2,28.666666666666668,23.6,23.6,[23.6],1.0,30.3,13.6,28.1,28.0,1.0,29.5,21.9,28.0,28.0,1.0,26.2,13.5,27.3,28.0,1.0,9.9,27.1,28.0
2023-06-02 16:55:00,31.7,75.56,30.3,26.2,28.666666666666668,23.3,23.3,[23.3],1.0,30.3,14.3,27.8,28.0,1.0,29.5,21.0,27.8,28.0,1.0,26.2,13.9,27.1,28.0,1.0,13.9,26.7,28.0
2023-06-02 17:00:00,31.6,75.58,30.3,26.2,28.666666666666668,23.1,23.1,[23.1],1.0,30.3,14.0,27.7,28.0,1.0,29.5,21.8,27.7,28.0,1.0,26.2,14.0,27.0,28.0,1.0,9.4,26.5,28.0
2023-06-02 17:05:00,31.5,76.4,30.3,26.2,28.6,23.3,23.3,[23.3],1.0,30.3,13.9,27.8,28.0,1.0,29.3,20.8,27.7,28.0,1.0,26.2,13.9,27.2,28.0,1.0,9.5,26.8,28.0
2023-06-02 17:10:00,31.4,75.46000000000001,,,,23.3,23.3,[23.3],1.0,,13.7,27.9,28.0,1.0,,21.9,27.8,28.0,1.0,,13.7,27.2,28.0,1.0,9.1,26.9,28.0
2023-06-02 17:15:00,31.4,76.56,30.3,26.2,28.6,23.4,23.4,[23.4],1.0,30.3,13.8,27.8,28.0,1.0,29.3,20.9,27.9,28.0,1.0,26.2,14.0,27.3,28.0,1.0,9.5,26.9,28.0
2023-06-02 17:20:00,31.4,77.34,30.3,26.2,28.6,23.4,23.4,[23.4],1.0,30.3,14.4,27.9,28.0,1.0,29.3,21.8,27.8,28.0,1.0,26.2,13.7,27.2,28.0,1.0,9.2,26.9,28.0
2023-06-02 17:25:00,31.5,75.45,30.3,26.2,28.633333333333336,23.5,23.5,[23.5],1.0,30.3,14.1,27.9,28.0,1.0,29.4,21.7,27.9,28.0,1.0,26.2,13.9,27.3,28.0,1.0,9.5,27.0,28.0
2023-06-02 17:30:00,31.4,75.42,30.3,26.2,28.633333333333336,23.6,23.6,[23.6],1.0,30.3,14.0,27.9,28.0,1.0,29.4,20.6,27.9,28.0,1.0,26.2,14.2,27.3,28.0,1.0,9.4,27.0,28.0
2023-06-02 17:35:00,31.4,76.84,30.3,26.2,28.633333333333336,23.6,23.6,[23.6],1.0,30.3,13.8,27.9,28.0,1.0,29.4,20.8,27.9,28.0,1.0,26.2,14.1,27.1,28.0,1.0,9.4,27.0,28.0
2023-06-02 17:40:00,31.2,75.82,30.3,26.2,28.633333333333336,23.6,23.6,[23.6],1.0,30.3,14.2,28.0,28.0,1.0,29.4,21.7,27.9,28.0,1.0,26.2,13.6,27.4,28.0,1.0,9.1,27.0,28.0
2023-06-02 17:45:00,31.0,75.58,30.3,26.2,28.633333333333336,23.5,23.5,[23.5],1.0,30.3,13.8,27.8,28.0,1.0,29.4,21.6,27.9,28.0,1.0,26.2,13.9,27.2,28.0,1.0,9.4,27.0,28.0
2023-06-02 17:50:00,31.0,76.64,30.3,26.2,28.633333333333336,23.5,23.5,[23.5],1.0,30.3,14.5,28.0,28.0,1.0,29.4,20.4,27.9,28.0,1.0,26.2,13.5,27.3,28.0,1.0,9.6,27.1,28.0
2023-06-02 17:55:00,30.8,75.6,30.3,26.2,28.633333333333336,23.6,23.6,[23.6],1.0,30.3,14.0,27.9,28.0,1.0,29.4,20.9,27.9,28.0,1.0,26.2,13.9,27.3,28.0,1.0,9.2,27.0,28.0
2023-06-02 18:00:00,30.7,76.66,30.3,26.2,28.633333333333336,23.6,23.6,[23.6],1.0,30.3,13.9,27.9,28.0,1.0,29.4,20.6,28.0,28.0,1.0,26.2,13.7,27.3,28.0,1.0,9.3,27.1,28.0
2023-06-02 18:05:00,30.5,76.33,30.3,26.2,28.633333333333336,23.6,23.6,[23.6],1.0,30.3,13.9,27.9,28.0,1.0,29.4,21.5,27.9,28.0,1.0,26.2,14.3,27.4,28.0,1.0,9.7,27.1,28.0
2023-06-02 18:10:00,30.5,75.47,30.3,26.2,28.633333333333336,23.6,23.6,[23.6],1.0,30.3,13.6,28.1,28.0,1.0,29.4,20.6,28.0,28.0,1.0,26.2,14.0,27.4,28.0,1.0,9.2,27.0,28.0
2023-06-02 18:15:00,30.5,76.14,30.3,26.3,28.7,23.6,23.6,[23.6],1.0,30.3,14.1,28.0,28.0,1.0,29.5,21.5,28.1,28.0,1.0,26.3,13.8,27.6,28.0,1.0,9.7,27.1,28.0
2023-06-02 18:20:00,30.4,75.4,30.4,26.3,28.73333333333333,23.5,23.5,[23.5],1.0,30.4,14.0,27.9,28.0,1.0,29.5,20.6,27.9,28.0,1.0,26.3,14.0,27.4,28.0,1.0,9.3,27.1,28.0
2023-06-02 18:25:00,30.5,75.37,30.4,26.3,28.73333333333333,23.6,23.6,[23.6],1.0,30.4,14.1,28.0,28.0,1.0,29.5,21.6,28.0,28.0,1.0,26.3,13.7,27.4,28.0,1.0,9.5,27.0,28.0
2023-06-02 18:30:00,30.4,75.51,30.4,26.4,28.766666666666666,23.6,23.6,[23.6],1.0,30.4,13.7,28.1,28.0,1.0,29.5,20.6,28.0,28.0,1.0,26.4,13.9,27.3,28.0,1.0,9.1,27.1,28.0
2023-06-02 18:35:00,30.3,75.36,30.4,26.3,28.73333333333333,23.6,23.6,[23.6],1.0,30.4,14.3,28.0,28.0,1.0,29.5,21.6,28.1,28.0,1.0,26.3,14.4,27.3,28.0,1.0,9.4,27.0,28.0
2023-06-02 18:40:00,30.2,76.42,30.4,26.3,28.73333333333333,23.6,23.6,[23.6],1.0,30.4,13.8,28.1,28.0,1.0,29.5,21.2,28.0,28.0,1.0,26.3,13.8,27.3,28.0,1.0,9.1,27.1,28.0
2023-06-02 18:45:00,30.3,76.58,30.4,26.2,28.7,23.6,23.6,[23.6],1.0,30.4,13.7,27.9,28.0,1.0,29.5,20.6,27.9,28.0,1.0,26.2,13.5,27.3,28.0,1.0,9.4,27.1,28.0
2023-06-02 18:50:00,30.2,76.72,30.3,26.2,28.633333333333336,23.6,23.6,[23.6],1.0,30.3,13.8,27.9,28.0,1.0,29.4,20.7,28.0,28.0,1.0,26.2,14.3,27.3,28.0,1.0,9.6,27.1,28.0
2023-06-02 18:55:00,30.2,76.42,30.3,26.2,28.633333333333336,23.6,23.6,[23.6],1.0,30.3,14.3,27.9,28.0,1.0,29.4,21.4,27.9,28.0,1.0,26.2,13.7,27.1,28.0,1.0,8.9,27.0,28.0
2023-06-02 19:00:00,30.0,76.57,30.3,26.2,28.633333333333336,23.6,23.6,[23.6],1.0,30.3,13.8,27.9,28.0,1.0,29.4,21.4,28.0,28.0,1.0,26.2,14.0,27.3,28.0,1.0,9.2,27.0,28.0
2023-06-02 19:05:00,30.0,75.66,30.3,26.2,28.633333333333336,23.5,23.5,[23.5],1.0,30.3,13.6,27.9,28.0,1.0,29.4,20.5,27.9,28.0,1.0,26.2,13.4,27.1,28.0,1.0,9.0,27.0,28.0
2023-06-02 19:10:00,29.8,76.5,30.3,26.2,28.633333333333336,23.5,23.5,[23.5],1.0,30.3,13.8,27.8,28.0,1.0,29.4,21.2,27.9,28.0,1.0,26.2,13.9,27.1,28.0,1.0,9.3,26.9,28.0
2023-06-02 19:15:00,29.9,77.19,30.3,26.2,28.633333333333336,23.5,23.5,[23.5],1.0,30.3,13.5,27.9,28.0,1.0,29.4,20.4,27.9,28.0,1.0,26.2,13.7,27.0,28.0,1.0,9.0,27.0,28.0
2023-06-02 19:20:00,30.0,76.2,30.3,26.2,28.633333333333336,23.5,23.5,[23.5],1.0,30.3,13.6,28.0,28.0,1.0,29.4,21.5,27.9,28.0,1.0,26.2,14.4,27.1,28.0,1.0,9.6,26.9,28.0
2023-06-02 19:25:00,30.1,77.02000000000001,30.3,26.2,28.633333333333336,23.5,23.5,[23.5],1.0,30.3,14.2,27.9,28.0,1.0,29.4,20.2,27.9,28.0,1.0,26.2,13.6,27.2,28.0,1.0,9.2,27.0,28.0
2023-06-02 19:30:00,29.9,76.81,30.3,26.2,28.633333333333336,23.5,23.5,[23.5],1.0,30.3,14.1,27.9,28.0,1.0,29.4,21.2,27.9,28.0,1.0,26.2,14.2,27.1,28.0,1.0,9.4,27.0,28.0
2023-06-02 19:35:00,29.9,76.71000000000001,30.3,26.2,28.633333333333336,23.5,23.5,[23.5],1.0,30.3,14.0,27.9,28.0,1.0,29.4,21.5,27.9,28.0,1.0,26.2,13.8,27.2,28.0,1.0,9.2,26.9,28.0
2023-06-02 19:40:00,29.9,77.18,30.3,26.2,28.633333333333336,23.6,23.6,[23.6],1.0,30.3,13.9,27.9,28.0,1.0,29.4,21.5,27.9,28.0,1.0,26.2,14.1,27.3,28.0,1.0,9.3,27.1,28.0
2023-06-02 19:45:00,30.0,76.58,30.3,26.2,28.633333333333336,23.5,23.5,[23.5],1.0,30.3,13.6,27.9,28.0,1.0,29.4,20.9,27.9,28.0,1.0,26.2,14.1,27.2,28.0,1.0,9.4,27.0,28.0
2023-06-02 19:50:00,30.1,77.98,30.3,26.2,28.633333333333336,23.5,23.5,[23.5],1.0,30.3,13.6,27.9,28.0,1.0,29.4,21.3,27.9,28.0,1.0,26.2,13.7,27.3,28.0,1.0,9.2,27.1,28.0
2023-06-02 19:55:00,30.0,76.69,30.3,26.2,28.633333333333336,23.5,23.5,[23.5],1.0,30.3,14.0,27.9,28.0,1.0,29.4,20.3,27.9,28.0,1.0,26.2,14.2,27.2,28.0,1.0,9.4,27.1,28.0
2023-06-02 20:00:00,29.5,77.17,30.3,26.2,28.633333333333336,23.5,23.5,[23.5],1.0,30.3,13.8,27.9,28.0,1.0,29.4,20.5,27.9,28.0,1.0,26.2,13.9,27.1,28.0,1.0,8.9,27.0,28.0
2023-06-02 20:05:00,29.4,77.64,30.3,26.2,28.633333333333336,23.5,23.5,[23.5],1.0,30.3,13.7,27.8,28.0,1.0,29.4,20.5,27.9,28.0,1.0,26.2,13.5,27.3,28.0,1.0,9.2,27.0,28.0
2023-06-02 20:10:00,29.3,76.84,30.3,26.2,28.633333333333336,23.5,23.5,[23.5],1.0,30.3,13.4,27.9,28.0,1.0,29.4,21.4,28.0,28.0,1.0,26.2,14.2,27.1,28.0,1.0,9.6,27.0,28.0
2023-06-02 20:15:00,29.4,77.86,30.3,26.2,28.633333333333336,23.5,23.5,[23.5],1.0,30.3,13.9,27.9,28.0,1.0,29.4,21.2,27.9,28.0,1.0,26.2,13.7,27.2,28.0,1.0,9.0,27.1,28.0
2023-06-02 20:20:00,29.3,76.75,30.3,26.2,28.633333333333336,23.5,23.5,[23.5],1.0,30.3,13.7,27.8,28.0,1.0,29.4,20.3,27.9,28.0,1.0,26.2,18.8,27.0,28.0,1.0,9.3,27.0,28.0
2023-06-02 20:25:00,29.4,76.72,30.3,26.1,28.633333333333336,23.4,23.4,[23.4],1.0,30.3,13.8,27.8,28.0,1.0,29.5,21.0,27.9,28.0,1.0,26.1,16.4,26.5,28.0,1.0,9.4,26.9,28.0
2023-06-02 20:30:00,29.5,76.55,30.0,25.8,28.4,23.4,23.4,[23.4],1.0,30.0,13.7,27.7,28.0,1.0,29.4,21.4,27.8,28.0,1.0,25.8,13.6,26.5,28.0,1.0,9.5,27.0,28.0
2023-06-02 20:35:00,29.6,76.58,29.9,25.7,28.3,23.4,23.4,[23.4],1.0,29.9,13.7,27.8,28.0,1.0,29.3,21.3,27.8,28.0,1.0,25.7,14.1,26.8,28.0,1.0,9.2,27.0,28.0
2023-06-02 20:40:00,29.6,76.71000000000001,29.9,25.7,28.3,23.4,23.4,[23.4],1.0,29.9,13.6,27.7,28.0,1.0,29.3,20.3,27.9,28.0,1.0,25.7,13.7,27.0,28.0,1.0,9.5,26.9,28.0
2023-06-02 20:45:00,29.2,78.32,29.9,26.0,28.4,23.4,23.4,[23.4],1.0,29.9,14.0,27.7,28.0,1.0,29.3,21.2,27.8,28.0,1.0,26.0,14.2,27.0,28.0,1.0,9.4,27.0,28.0
2023-06-02 20:50:00,29.3,76.85,29.9,26.0,28.4,23.4,23.4,[23.4],1.0,29.9,13.8,27.7,28.0,1.0,29.3,21.4,27.8,28.0,1.0,26.0,13.7,27.2,28.0,1.0,9.1,26.9,28.0
2023-06-02 20:55:00,29.3,77.02000000000001,30.0,26.0,28.433333333333334,23.4,23.4,[23.4],1.0,30.0,13.8,27.7,28.0,1.0,29.3,21.3,27.9,28.0,1.0,26.0,13.5,27.1,28.0,1.0,9.3,27.0,28.0
2023-06-02 21:00:00,29.1,78.1,30.0,26.1,28.46666666666667,23.4,23.4,[23.4],1.0,30.0,13.7,27.8,28.0,1.0,29.3,20.3,27.9,28.0,1.0,26.1,13.7,27.1,28.0,1.0,9.1,27.0,28.0
2023-06-02 21:05:00,29.2,77.9,30.1,26.1,28.5,23.3,23.3,[23.3],1.0,30.1,13.9,27.7,28.0,1.0,29.3,21.2,27.8,28.0,1.0,26.1,14.2,27.2,28.0,1.0,13.9,26.7,28.0
2023-06-02 21:10:00,29.4,78.00999999999999,30.1,26.1,28.46666666666667,22.9,22.9,[22.9],1.0,30.1,13.6,27.5,28.0,1.0,29.2,21.3,27.5,28.0,1.0,26.1,13.6,27.0,28.0,1.0,10.9,26.4,28.0
2023-06-02 21:15:00,29.3,77.89,30.1,26.1,28.46666666666667,23.0,23.0,[23.0],1.0,30.1,13.9,27.6,28.0,1.0,29.2,20.2,27.6,28.0,1.0,26.1,14.1,27.0,28.0,1.0,9.6,26.6,28.0
2023-06-02 21:20:00,29.0,77.85,30.1,26.1,28.46666666666667,23.3,23.3,[23.3],1.0,30.1,13.7,27.7,28.0,1.0,29.2,20.3,27.7,28.0,1.0,26.1,13.8,27.0,28.0,1.0,9.4,26.7,28.0
2023-06-02 21:25:00,29.1,78.02000000000001,30.1,26.1,28.46666666666667,23.3,23.3,[23.3],1.0,30.1,13.4,27.7,28.0,1.0,29.2,21.1,27.8,28.0,1.0,26.1,14.0,27.1,28.0,1.0,9.2,26.8,28.0
2023-06-02 21:30:00,29.0,77.88,30.1,26.1,28.5,23.3,23.3,[23.3],1.0,30.1,14.0,27.7,28.0,1.0,29.3,20.3,27.8,28.0,1.0,26.1,13.6,27.1,28.0,1.0,9.5,26.8,28.0
2023-06-02 21:35:00,29.1,77.77,30.1,26.1,28.5,23.4,23.4,[23.4],1.0,30.1,13.6,27.8,28.0,1.0,29.3,20.2,27.7,28.0,1.0,26.1,13.9,27.2,28.0,1.0,9.4,26.8,28.0
2023-06-02 21:40:00,29.2,78.27000000000001,30.2,26.1,28.566666666666663,23.3,23.3,[23.3],1.0,30.2,13.4,27.8,28.0,1.0,29.4,20.6,27.8,28.0,1.0,26.1,13.6,27.1,28.0,1.0,9.0,26.8,28.0
2023-06-02 21:45:00,29.1,78.5,30.2,26.2,28.6,23.3,23.3,[23.3],1.0,30.2,13.3,27.8,28.0,1.0,29.4,20.2,27.8,28.0,1.0,26.2,14.3,27.1,28.0,1.0,9.1,26.9,28.0
2023-06-02 21:50:00,29.1,78.07,30.2,26.2,28.6,23.3,23.3,[23.3],1.0,30.2,13.8,27.9,28.0,1.0,29.4,21.0,27.8,28.0,1.0,26.2,13.8,27.3,28.0,1.0,8.8,27.0,28.0
2023-06-02 21:55:00,29.0,78.42,30.2,26.2,28.6,23.4,23.4,[23.4],1.0,30.2,13.5,27.8,28.0,1.0,29.4,20.2,27.8,28.0,1.0,26.2,14.0,27.1,28.0,1.0,9.5,27.0,28.0
2023-06-02 22:00:00,29.0,77.95,30.2,26.2,28.6,23.4,23.4,[23.4],1.0,30.2,13.9,27.8,28.0,1.0,29.4,20.8,27.9,28.0,1.0,26.2,13.9,27.2,28.0,1.0,9.3,26.9,28.0
2023-06-02 22:05:00,29.0,79.14,30.2,26.2,28.6,23.4,23.4,[23.4],1.0,30.2,13.5,27.9,28.0,1.0,29.4,21.0,27.9,28.0,1.0,26.2,13.8,27.2,28.0,1.0,9.2,26.9,28.0
2023-06-02 22:10:00,28.9,77.99,30.3,26.2,28.633333333333336,23.4,23.4,[23.4],1.0,30.3,13.3,27.9,28.0,1.0,29.4,20.1,27.9,28.0,1.0,26.2,13.6,27.3,28.0,1.0,9.4,27.0,28.0
2023-06-02 22:15:00,29.2,77.75,30.3,26.2,28.633333333333336,23.4,23.4,[23.4],1.0,30.3,13.9,27.9,28.0,1.0,29.4,20.0,27.9,28.0,1.0,26.2,14.3,27.2,28.0,1.0,9.5,27.0,28.0
2023-06-02 22:20:00,29.1,77.98,30.3,26.2,28.666666666666668,23.4,23.4,[23.4],1.0,30.3,13.7,27.9,28.0,1.0,29.5,20.8,27.9,28.0,1.0,26.2,13.9,27.3,28.0,1.0,9.2,27.0,28.0
2023-06-02 22:25:00,28.9,78.57,30.3,26.2,28.666666666666668,23.3,23.3,[23.3],1.0,30.3,13.4,28.0,28.0,1.0,29.5,21.1,27.9,28.0,1.0,26.2,14.1,27.2,28.0,1.0,9.1,27.0,28.0
2023-06-02 22:30:00,28.9,78.25,30.3,26.2,28.633333333333336,23.4,23.4,[23.4],1.0,30.3,13.9,27.9,28.0,1.0,29.4,20.2,27.9,28.0,1.0,26.2,13.6,27.2,28.0,1.0,9.4,27.0,28.0
2023-06-02 22:35:00,28.7,77.95,30.3,26.2,28.666666666666668,23.4,23.4,[23.4],1.0,30.3,13.9,27.9,28.0,1.0,29.5,20.1,27.9,28.0,1.0,26.2,13.8,27.3,28.0,1.0,9.2,27.0,28.0
2023-06-02 22:40:00,28.7,77.94,30.3,26.2,28.666666666666668,23.4,23.4,[23.4],1.0,30.3,13.8,28.0,28.0,1.0,29.5,20.9,28.0,28.0,1.0,26.2,13.9,27.3,28.0,1.0,9.6,27.1,28.0
2023-06-02 22:45:00,28.5,77.8,30.3,26.2,28.666666666666668,23.4,23.4,[23.4],1.0,30.3,13.5,27.9,28.0,1.0,29.5,21.1,27.9,28.0,1.0,26.2,13.4,27.2,28.0,1.0,9.2,27.1,28.0
2023-06-02 22:50:00,28.5,77.98,30.3,26.2,28.666666666666668,23.4,23.4,[23.4],1.0,30.3,13.4,27.9,28.0,1.0,29.5,20.0,27.9,28.0,1.0,26.2,13.9,27.2,28.0,1.0,9.4,27.0,28.0
2023-06-02 22:55:00,28.4,77.67,30.3,26.2,28.666666666666668,23.4,23.4,[23.4],1.0,30.3,13.3,28.0,28.0,1.0,29.5,20.5,28.0,28.0,1.0,26.2,14.2,27.2,28.0,1.0,9.2,27.0,28.0
2023-06-02 23:00:00,28.4,77.87,30.3,26.2,28.666666666666668,23.4,23.4,[23.4],1.0,30.3,13.2,27.9,28.0,1.0,29.5,20.9,27.9,28.0,1.0,26.2,14.0,27.3,28.0,1.0,9.4,26.9,28.0
2023-06-02 23:05:00,28.4,77.11,30.3,26.2,28.666666666666668,23.4,23.4,[23.4],1.0,30.3,13.9,27.9,28.0,1.0,29.5,20.0,27.9,28.0,1.0,26.2,13.9,27.3,28.0,1.0,9.2,27.0,28.0
2023-06-02 23:10:00,28.5,77.42,30.3,26.2,28.666666666666668,23.4,23.4,[23.4],1.0,30.3,13.8,27.9,28.0,1.0,29.5,19.9,27.9,28.0,1.0,26.2,13.7,27.3,28.0,1.0,9.5,27.0,28.0
2023-06-02 23:15:00,28.8,78.09,30.3,26.2,28.666666666666668,23.4,23.4,[23.4],1.0,30.3,13.8,27.9,28.0,1.0,29.5,20.5,27.8,28.0,1.0,26.2,14.0,27.1,28.0,1.0,9.4,27.1,28.0
2023-06-02 23:20:00,28.9,77.13,30.3,26.2,28.666666666666668,23.4,23.4,[23.4],1.0,30.3,13.7,27.9,28.0,1.0,29.5,20.8,27.8,28.0,1.0,26.2,13.5,27.2,28.0,1.0,8.9,27.1,28.0
2023-06-02 23:25:00,28.8,76.92,30.3,26.2,28.666666666666668,23.4,23.4,[23.4],1.0,30.3,13.5,27.9,28.0,1.0,29.5,20.0,27.9,28.0,1.0,26.2,13.9,27.2,28.0,1.0,9.2,27.0,28.0
2023-06-02 23:30:00,28.6,77.55,30.3,26.2,28.666666666666668,23.4,23.4,[23.4],1.0,30.3,13.2,27.8,28.0,1.0,29.5,20.0,27.9,28.0,1.0,26.2,13.4,27.1,28.0,1.0,9.4,26.9,28.0
2023-06-02 23:35:00,28.3,75.78999999999999,30.3,26.2,28.666666666666668,23.4,23.4,[23.4],1.0,30.3,13.9,27.9,28.0,1.0,29.5,20.7,27.9,28.0,1.0,26.2,13.9,27.1,28.0,1.0,9.1,27.0,28.0
2023-06-02 23:40:00,28.2,76.06,30.3,26.2,28.633333333333336,23.4,23.4,[23.4],1.0,30.3,13.6,27.9,28.0,1.0,29.4,20.9,27.9,28.0,1.0,26.2,13.6,27.2,28.0,1.0,9.3,26.9,28.0
2023-06-02 23:45:00,28.3,76.57,30.3,26.2,28.633333333333336,23.4,23.4,[23.4],1.0,30.3,13.5,27.9,28.0,1.0,29.4,19.9,27.9,28.0,1.0,26.2,13.9,27.2,28.0,1.0,9.0,27.0,28.0
2023-06-02 23:50:00,28.5,75.42,30.3,26.2,28.633333333333336,23.4,23.4,[23.4],1.0,30.3,13.3,27.9,28.0,1.0,29.4,20.3,27.9,28.0,1.0,26.2,13.5,27.2,28.0,1.0,9.3,26.9,28.0
2023-06-02 23:55:00,28.2,75.49,30.3,26.2,28.633333333333336,23.4,23.4,[23.4],1.0,30.3,13.3,27.8,28.0,1.0,29.4,20.7,27.8,28.0,1.0,26.2,14.2,27.3,28.0,1.0,9.5,27.0,28.0
2023-06-03 00:00:00,28.3,77.58,30.3,26.2,28.633333333333336,23.4,23.4,[23.4],1.0,30.3,13.9,27.9,28.0,1.0,29.4,21.0,27.9,28.0,1.0,26.2,13.8,27.3,28.0,1.0,9.3,26.9,28.0
2023-06-03 00:05:00,28.4,75.44,30.2,26.2,28.6,23.4,23.4,[23.4],1.0,30.2,13.7,27.7,28.0,1.0,29.4,20.0,27.9,28.0,1.0,26.2,14.2,27.1,28.0,1.0,9.5,26.9,28.0
2023-06-03 00:10:00,28.4,76.28999999999999,30.2,26.2,28.566666666666663,23.4,23.4,[23.4],1.0,30.2,13.4,27.8,28.0,1.0,29.3,20.4,27.8,28.0,1.0,26.2,13.9,27.2,28.0,1.0,9.1,26.9,28.0
2023-06-03 00:15:00,28.4,75.33,30.2,26.2,28.566666666666663,23.3,23.3,[23.3],1.0,30.2,14.0,27.7,28.0,1.0,29.3,20.7,27.7,28.0,1.0,26.2,14.3,27.2,28.0,1.0,9.4,26.8,28.0
2023-06-03 00:20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,
2023-06-03 00:25:00,28.4,75.28999999999999,30.2,26.2,28.566666666666663,23.3,23.3,[23.3],1.0,30.2,13.9,27.6,28.0,1.0,29.3,19.9,27.7,28.0,1.0,26.2,13.7,27.0,28.0,1.0,9.6,26.8,28.0
2023-06-03 00:30:00,28.1,75.76,30.2,26.1,28.53333333333333,23.3,23.3,[23.3],1.0,30.2,13.5,27.6,28.0,1.0,29.3,20.4,27.6,28.0,1.0,26.1,15.8,26.9,28.0,1.0,9.1,26.7,28.0
2023-06-03 00:35:00,28.0,75.21000000000001,30.1,25.8,28.366666666666664,23.2,23.2,[23.2],1.0,30.1,13.3,27.3,28.0,1.0,29.2,19.9,27.6,28.0,1.0,25.8,18.2,26.3,28.0,1.0,9.0,26.6,28.0
2023-06-03 00:40:00,28.1,75.26,29.8,25.5,28.1,23.3,23.3,[23.3],1.0,29.8,13.1,27.3,28.0,1.0,29.0,20.8,27.4,28.0,1.0,25.5,14.1,26.2,28.0,1.0,9.3,26.7,28.0
2023-06-03 00:45:00,28.2,75.11,29.8,25.5,28.1,23.3,23.3,[23.3],1.0,29.8,12.6,27.3,28.0,1.0,29.0,19.4,27.4,28.0,1.0,25.5,13.6,26.5,28.0,1.0,9.4,26.6,28.0
2023-06-03 00:50:00,27.9,75.23,29.7,25.5,28.03333333333333,23.2,23.2,[23.2],1.0,29.7,12.3,27.3,28.0,1.0,28.9,19.7,27.4,28.0,1.0,25.5,14.0,26.6,28.0,1.0,9.0,26.6,28.0
2023-06-03 00:55:00,27.8,76.14,29.6,25.6,28.03333333333333,23.3,23.3,[23.3],1.0,29.6,12.5,27.4,28.0,1.0,28.9,19.5,27.4,28.0,1.0,25.6,13.7,26.8,28.0,1.0,9.2,26.5,28.0
2023-06-03 01:00:00,28.1,75.1,29.6,25.7,28.066666666666663,23.3,23.3,[23.3],1.0,29.6,12.1,27.3,28.0,1.0,28.9,19.7,27.4,28.0,1.0,25.7,13.9,26.8,28.0,1.0,8.9,26.5,28.0
2023-06-03 01:05:00,28.2,75.39,29.6,25.8,28.1,23.3,23.3,[23.3],1.0,29.6,11.7,27.4,28.0,1.0,28.9,18.4,27.4,28.0,1.0,25.8,13.6,26.8,28.0,1.0,9.4,26.5,28.0
2023-06-03 01:10:00,28.3,75.03999999999999,29.6,25.9,28.133333333333336,23.3,23.3,[23.3],1.0,29.6,11.5,27.4,28.0,1.0,28.9,19.2,27.4,28.0,1.0,25.9,13.6,26.9,28.0,1.0,9.1,26.6,28.0
2023-06-03 01:15:00,28.3,74.9,29.7,25.9,28.166666666666668,23.1,23.1,[23.1],1.0,29.7,11.8,27.3,28.0,1.0,28.9,18.4,27.4,28.0,1.0,25.9,13.9,26.9,28.0,1.0,13.9,26.3,28.0
2023-06-03 01:20:00,28.3,75.06,29.7,25.9,28.166666666666668,22.9,22.9,[22.9],1.0,29.7,11.3,27.3,28.0,1.0,28.9,18.6,27.3,28.0,1.0,25.9,13.5,27.0,28.0,1.0,13.2,26.2,28.0
2023-06-03 01:25:00,28.1,74.85,29.7,26.0,28.2,23.0,23.0,[23.0],1.0,29.7,11.1,27.4,28.0,1.0,28.9,16.5,27.2,28.0,1.0,26.0,13.9,27.0,28.0,1.0,9.7,26.5,28.0
2023-06-03 01:30:00,28.1,74.93,29.8,26.0,28.23333333333333,23.1,23.1,[23.1],1.0,29.8,11.2,27.6,28.0,1.0,28.9,16.3,27.4,28.0,1.0,26.0,13.9,27.1,28.0,1.0,9.3,26.7,28.0
2023-06-03 01:35:00,27.7,75.28999999999999,29.8,26.0,28.266666666666666,23.3,23.3,[23.3],1.0,29.8,11.4,27.7,28.0,1.0,29.0,17.3,27.7,28.0,1.0,26.0,13.7,27.3,28.0,1.0,9.0,26.8,28.0
2023-06-03 01:40:00,27.7,74.75,29.9,26.2,28.433333333333334,23.3,23.3,[23.3],1.0,29.9,11.1,27.8,28.0,1.0,29.2,16.4,27.8,28.0,1.0,26.2,14.2,27.2,28.0,1.0,9.5,26.9,28.0
2023-06-03 01:45:00,27.5,74.83,29.9,26.2,28.433333333333334,23.4,23.4,[23.4],1.0,29.9,10.9,27.9,28.0,1.0,29.2,16.7,27.9,28.0,1.0,26.2,13.9,27.4,28.0,1.0,9.4,27.0,28.0
2023-06-03 01:50:00,27.8,75.21000000000001,29.9,26.2,28.433333333333334,23.5,23.5,[23.5],1.0,29.9,11.3,27.9,28.0,1.0,29.2,17.5,27.8,28.0,1.0,26.2,13.4,27.4,28.0,1.0,9.3,27.0,28.0
2023-06-03 01:55:00,27.8,74.98,30.0,26.3,28.53333333333333,23.5,23.5,[23.5],1.0,30.0,11.0,28.0,28.0,1.0,29.3,17.4,27.9,28.0,1.0,26.3,14.0,27.5,28.0,1.0,9.5,27.1,28.0
2023-06-03 02:00:00,27.7,74.75,30.1,26.4,28.666666666666668,23.6,23.6,[23.6],1.0,30.1,11.7,28.0,28.0,1.0,29.5,16.5,28.1,28.0,1.0,26.4,13.7,27.5,28.0,1.0,9.2,27.3,28.0
2023-06-03 02:05:00,27.9,75.3,30.1,26.5,28.7,23.7,23.7,[23.7],1.0,30.1,11.4,28.1,28.0,1.0,29.5,17.2,28.1,28.0,1.0,26.5,13.9,27.6,28.0,1.0,9.5,27.4,28.0
2023-06-03 02:10:00,27.9,75.03999999999999,30.2,26.5,28.766666666666666,23.6,23.6,[23.6],1.0,30.2,11.3,28.1,28.0,1.0,29.6,16.4,28.2,28.0,1.0,26.5,13.7,27.6,28.0,1.0,9.0,27.4,28.0
2023-06-03 02:15:00,27.7,74.78,30.3,26.6,28.866666666666664,23.8,23.8,[23.8],1.0,30.3,11.1,28.2,28.0,1.0,29.7,17.5,28.2,28.0,1.0,26.6,14.3,27.6,28.0,1.0,9.4,27.4,28.0
2023-06-03 02:20:00,27.8,74.7,,,,23.7,23.7,[23.7],1.0,,11.0,28.4,28.0,1.0,,16.4,28.3,28.0,1.0,,13.6,27.6,28.0,1.0,9.0,27.5,28.0
2023-06-03 02:25:00,27.5,74.64,30.4,26.6,28.899999999999995,23.8,23.8,[23.8],1.0,30.4,11.5,28.3,28.0,1.0,29.7,17.4,28.3,28.0,1.0,26.6,14.0,27.7,28.0,1.0,9.3,27.5,28.0
2023-06-03 02:30:00,27.4,74.76,30.4,26.6,28.899999999999995,23.8,23.8,[23.8],1.0,30.4,11.6,28.3,28.0,1.0,29.7,16.5,28.3,28.0,1.0,26.6,13.4,27.7,28.0,1.0,9.3,27.6,28.0
2023-06-03 02:35:00,27.7,74.75,30.4,26.7,28.96666666666667,23.8,23.8,[23.8],1.0,30.4,11.6,28.4,28.0,1.0,29.8,17.6,28.5,28.0,1.0,26.7,14.2,27.8,28.0,1.0,9.2,27.6,28.0
2023-06-03 02:40:00,27.8,75.35,30.5,26.7,29.0,23.9,23.9,[23.9],1.0,30.5,11.6,28.5,28.0,1.0,29.8,16.5,28.5,28.0,1.0,26.7,13.6,27.7,28.0,1.0,9.6,27.7,28.0
2023-06-03 02:45:00,27.8,74.88,30.5,26.7,29.03333333333333,23.9,23.9,[23.9],1.0,30.5,11.7,28.5,28.0,1.0,29.9,17.4,28.5,28.0,1.0,26.7,14.1,27.8,28.0,1.0,9.5,27.7,28.0
2023-06-03 02:50:00,27.7,74.93,30.5,26.7,29.066666666666663,23.9,23.9,[23.9],1.0,30.5,11.6,28.6,28.0,1.0,30.0,16.5,28.5,28.0,1.0,26.7,13.6,27.8,28.0,1.0,9.2,27.7,28.0
2023-06-03 02:55:00,27.7,74.76,30.6,26.8,29.133333333333336,23.9,23.9,[23.9],1.0,30.6,11.4,28.6,28.0,1.0,30.0,16.5,28.6,28.0,1.0,26.8,13.9,27.8,28.0,1.0,9.8,27.8,28.0
2023-06-03 03:00:00,27.7,74.81,30.6,26.8,29.133333333333336,23.9,23.9,[23.9],1.0,30.6,11.7,28.6,28.0,1.0,30.0,17.0,28.6,28.0,1.0,26.8,13.8,27.9,28.0,1.0,9.4,27.8,28.0
2023-06-03 03:05:00,27.5,75.32,30.7,26.8,29.166666666666668,24.0,24.0,[24.0],1.0,30.7,11.7,28.7,28.0,1.0,30.0,18.1,28.7,28.0,1.0,26.8,14.0,27.9,28.0,1.0,9.4,27.8,28.0
2023-06-03 03:10:00,27.5,74.85,30.7,26.8,29.2,24.0,24.0,[24.0],1.0,30.7,11.8,28.7,28.0,1.0,30.1,18.1,28.6,28.0,1.0,26.8,13.8,28.0,28.0,1.0,9.6,27.8,28.0
2023-06-03 03:15:00,27.5,75.67,30.7,26.8,29.2,24.1,24.1,[24.1],1.0,30.7,11.8,28.7,28.0,1.0,30.1,17.8,28.6,28.0,1.0,26.8,14.3,27.9,28.0,1.0,9.4,27.8,28.0
2023-06-03 03:20:00,27.4,74.72,30.7,26.8,29.2,24.0,24.0,[24.0],1.0,30.7,11.8,28.5,28.0,1.0,30.1,18.8,28.7,28.0,1.0,26.8,13.8,27.9,28.0,1.0,9.5,27.7,28.0
2023-06-03 03:25:00,27.4,75.4,,,,23.9,23.9,[23.9],1.0,,11.6,28.6,28.0,1.0,,19.1,28.6,28.0,1.0,,14.1,27.8,28.0,1.0,9.4,27.8,28.0
2023-06-03 03:30:00,27.5,75.59,30.7,26.8,29.2,24.0,24.0,[24.0],1.0,30.7,12.2,28.5,28.0,1.0,30.1,19.3,28.6,28.0,1.0,26.8,13.8,27.9,28.0,1.0,9.5,27.7,28.0
2023-06-03 03:35:00,27.5,75.03999999999999,30.7,26.8,29.166666666666668,23.9,23.9,[23.9],1.0,30.7,12.1,28.5,28.0,1.0,30.0,18.1,28.6,28.0,1.0,26.8,14.2,27.9,28.0,1.0,9.2,27.7,28.0
2023-06-03 03:40:00,27.5,74.68,30.7,26.8,29.166666666666668,23.9,23.9,[23.9],1.0,30.7,12.0,28.6,28.0,1.0,30.0,19.1,28.6,28.0,1.0,26.8,13.7,27.8,28.0,1.0,9.5,27.7,28.0
2023-06-03 03:45:00,27.4,,30.7,26.8,29.166666666666668,23.9,23.9,[23.9],1.0,30.7,11.7,28.4,28.0,1.0,30.0,19.1,28.5,28.0,1.0,26.8,14.2,27.8,28.0,1.0,9.2,27.6,28.0
2023-06-03 03:50:00,27.4,74.62,30.7,26.8,29.166666666666668,23.9,23.9,[23.9],1.0,30.7,11.7,28.4,28.0,1.0,30.0,18.2,28.5,28.0,1.0,26.8,13.7,27.8,28.0,1.0,9.2,27.7,28.0
2023-06-03 03:55:00,27.4,74.73,30.7,26.7,29.133333333333336,23.9,23.9,[23.9],1.0,30.7,11.9,28.4,28.0,1.0,30.0,18.5,28.5,28.0,1.0,26.7,14.2,27.8,28.0,1.0,9.6,27.6,28.0
2023-06-03 04:00:00,27.2,74.92,30.7,26.7,29.133333333333336,23.9,23.9,[23.9],1.0,30.7,12.2,28.5,28.0,1.0,30.0,19.0,28.5,28.0,1.0,26.7,13.7,27.7,28.0,1.0,9.1,27.6,28.0
2023-06-03 04:05:00,27.2,74.59,30.6,26.7,29.1,23.9,23.9,[23.9],1.0,30.6,11.7,28.5,28.0,1.0,30.0,18.1,28.5,28.0,1.0,26.7,13.9,27.8,28.0,1.0,9.5,27.6,28.0
2023-06-03 04:10:00,27.1,74.93,30.6,26.7,29.066666666666663,23.9,23.9,[23.9],1.0,30.6,10.9,28.5,28.0,1.0,29.9,18.1,28.3,28.0,1.0,26.7,13.8,27.7,28.0,1.0,9.3,27.6,28.0
2023-06-03 04:15:00,27.3,74.59,30.6,26.7,29.066666666666663,23.9,23.9,[23.9],1.0,30.6,12.2,28.3,28.0,1.0,29.9,18.2,28.5,28.0,1.0,26.7,14.2,27.8,28.0,1.0,9.5,27.6,28.0
2023-06-03 04:20:00,27.3,74.96000000000001,30.6,26.7,29.066666666666663,23.9,23.9,[23.9],1.0,30.6,12.0,28.5,28.0,1.0,29.9,19.1,28.5,28.0,1.0,26.7,13.9,27.7,28.0,1.0,9.2,27.5,28.0
2023-06-03 04:25:00,27.3,74.62,30.6,26.7,29.066666666666663,23.9,23.9,[23.9],1.0,30.6,13.5,28.3,28.0,1.0,29.9,18.9,28.4,28.0,1.0,26.7,13.7,27.7,28.0,1.0,9.5,27.5,28.0
2023-06-03 04:30:00,27.3,74.55,30.6,26.7,29.066666666666663,23.9,23.9,[23.9],1.0,30.6,11.7,28.3,28.0,1.0,29.9,18.1,28.3,28.0,1.0,26.7,14.2,27.7,28.0,1.0,9.1,27.4,28.0
2023-06-03 04:35:00,27.3,75.3,30.5,26.6,28.96666666666667,23.8,23.8,[23.8],1.0,30.5,12.2,28.3,28.0,1.0,29.8,18.4,28.4,28.0,1.0,26.6,14.2,27.6,28.0,1.0,9.2,27.5,28.0
2023-06-03 04:40:00,27.2,74.63,30.5,26.6,28.96666666666667,23.8,23.8,[23.8],1.0,30.5,12.1,28.3,28.0,1.0,29.8,19.2,28.3,28.0,1.0,26.6,14.2,27.5,28.0,1.0,9.3,27.4,28.0
2023-06-03 04:45:00,27.3,74.99,30.4,26.6,28.899999999999995,23.8,23.8,[23.8],1.0,30.4,12.2,28.1,28.0,1.0,29.7,19.0,28.2,28.0,1.0,26.6,18.1,27.0,28.0,1.0,9.4,27.4,28.0
2023-06-03 04:50:00,26.8,75.0,30.2,26.3,28.73333333333333,23.8,23.8,[23.8],1.0,30.2,11.9,27.9,28.0,1.0,29.7,19.2,28.2,28.0,1.0,26.3,13.9,26.7,28.0,1.0,9.0,27.3,28.0
2023-06-03 04:55:00,27.0,74.96000000000001,30.2,26.0,28.6,23.8,23.8,[23.8],1.0,30.2,11.7,28.0,28.0,1.0,29.6,18.8,28.2,28.0,1.0,26.0,14.0,26.9,28.0,1.0,9.0,27.3,28.0
2023-06-03 05:00:00,26.9,75.24,30.0,26.0,28.5,23.8,23.8,[23.8],1.0,30.0,11.6,27.9,28.0,1.0,29.5,19.1,28.1,28.0,1.0,26.0,13.7,27.2,28.0,1.0,9.4,27.3,28.0
2023-06-03 05:05:00,26.8,74.44,30.0,26.0,28.5,23.8,23.8,[23.8],1.0,30.0,12.1,27.9,28.0,1.0,29.5,18.1,28.1,28.0,1.0,26.0,13.7,27.2,28.0,1.0,9.2,27.3,28.0
2023-06-03 05:10:00,26.7,74.63,30.0,26.2,28.566666666666663,23.7,23.7,[23.7],1.0,30.0,12.1,28.0,28.0,1.0,29.5,18.0,28.0,28.0,1.0,26.2,14.0,27.1,28.0,1.0,9.4,27.3,28.0
2023-06-03 05:15:00,26.7,74.58,30.0,26.2,28.566666666666663,23.7,23.7,[23.7],1.0,30.0,11.9,28.0,28.0,1.0,29.5,18.9,28.2,28.0,1.0,26.2,13.8,27.2,28.0,1.0,9.2,27.3,28.0
2023-06-03 05:20:00,26.7,74.63,30.0,26.2,28.566666666666663,23.8,23.8,[23.8],1.0,30.0,11.8,27.9,28.0,1.0,29.5,19.1,28.1,28.0,1.0,26.2,13.7,27.2,28.0,1.0,9.5,27.2,28.0
2023-06-03 05:25:00,26.9,74.7,30.0,26.2,28.566666666666663,23.7,23.7,[23.7],1.0,30.0,11.8,28.0,28.0,1.0,29.5,18.0,28.1,28.0,1.0,26.2,14.0,27.3,28.0,1.0,10.3,27.2,28.0
2023-06-03 05:30:00,27.0,74.64,30.0,26.2,28.53333333333333,23.4,23.4,[23.4],1.0,30.0,11.8,27.7,28.0,1.0,29.4,18.5,27.9,28.0,1.0,26.2,13.6,27.2,28.0,1.0,13.4,26.7,28.0
2023-06-03 05:35:00,26.9,74.73,30.0,26.2,28.53333333333333,23.3,23.3,[23.3],1.0,30.0,12.1,27.6,28.0,1.0,29.4,18.1,27.7,28.0,1.0,26.2,14.1,27.2,28.0,1.0,9.6,26.6,28.0
2023-06-03 05:40:00,27.1,74.68,30.0,26.2,28.46666666666667,23.3,23.3,[23.3],1.0,30.0,12.1,27.7,28.0,1.0,29.2,19.2,27.8,28.0,1.0,26.2,13.8,27.2,28.0,1.0,8.9,26.8,28.0
2023-06-03 05:45:00,27.1,74.52,30.0,26.2,28.5,23.4,23.4,[23.4],1.0,30.0,12.0,27.8,28.0,1.0,29.3,18.0,27.8,28.0,1.0,26.2,14.3,27.3,28.0,1.0,9.6,26.9,28.0
2023-06-03 05:50:00,27.0,75.86,30.0,26.2,28.5,23.6,23.6,[23.6],1.0,30.0,12.0,27.9,28.0,1.0,29.3,18.4,27.8,28.0,1.0,26.2,13.9,27.3,28.0,1.0,9.2,27.0,28.0
2023-06-03 05:55:00,27.1,74.64,30.1,26.2,28.53333333333333,23.5,23.5,[23.5],1.0,30.1,11.8,27.8,28.0,1.0,29.3,18.0,27.9,28.0,1.0,26.2,13.4,27.2,28.0,1.0,9.3,27.0,28.0
2023-06-03 06:00:00,27.1,74.53,30.1,26.2,28.53333333333333,23.6,23.6,[23.6],1.0,30.1,11.8,27.8,28.0,1.0,29.3,19.1,27.9,28.0,1.0,26.2,14.0,27.2,28.0,1.0,9.3,27.0,28.0
2023-06-03 06:05:00,27.3,,30.1,26.2,28.566666666666663,23.6,23.6,[23.6],1.0,30.1,11.6,27.9,28.0,1.0,29.4,18.1,27.9,28.0,1.0,26.2,13.3,27.2,28.0,1.0,8.9,27.0,28.0
2023-06-03 06:10:00,27.3,74.58,30.1,26.2,28.566666666666663,23.6,23.6,[23.6],1.0,30.1,11.6,27.9,28.0,1.0,29.4,18.4,27.9,28.0,1.0,26.2,14.0,27.3,28.0,1.0,9.1,27.1,28.0
2023-06-03 06:15:00,27.4,74.61,30.1,26.2,28.6,23.6,23.6,[23.6],1.0,30.1,12.2,27.9,28.0,1.0,29.5,18.9,28.0,28.0,1.0,26.2,13.5,27.3,28.0,1.0,9.5,27.0,28.0
2023-06-03 06:20:00,27.5,75.47,30.1,26.3,28.633333333333336,23.6,23.6,[23.6],1.0,30.1,11.9,27.9,28.0,1.0,29.5,19.2,28.0,28.0,1.0,26.3,13.8,27.3,28.0,1.0,9.5,27.1,28.0
2023-06-03 06:25:00,27.4,74.62,30.2,26.3,28.666666666666668,23.6,23.6,[23.6],1.0,30.2,11.9,27.9,28.0,1.0,29.5,18.2,28.0,28.0,1.0,26.3,13.8,27.3,28.0,1.0,9.3,27.1,28.0
2023-06-03 06:30:00,27.3,74.9,30.2,26.3,28.666666666666668,23.6,23.6,[23.6],1.0,30.2,11.7,28.0,28.0,1.0,29.5,19.0,28.0,28.0,1.0,26.3,13.6,27.3,28.0,1.0,9.0,27.2,28.0
2023-06-03 06:35:00,27.2,75.74,30.2,26.3,28.666666666666668,23.6,23.6,[23.6],1.0,30.2,11.7,28.0,28.0,1.0,29.5,18.8,28.0,28.0,1.0,26.3,14.3,27.4,28.0,1.0,9.2,27.2,28.0
2023-06-03 06:40:00,27.4,74.67,30.2,26.4,28.7,23.7,23.7,[23.7],1.0,30.2,12.2,28.0,28.0,1.0,29.5,19.2,28.0,28.0,1.0,26.4,13.6,27.5,28.0,1.0,9.7,27.2,28.0
2023-06-03 06:45:00,27.3,74.88,30.3,26.4,28.73333333333333,23.7,23.7,[23.7],1.0,30.3,11.9,28.0,28.0,1.0,29.5,18.2,28.1,28.0,1.0,26.4,14.0,27.5,28.0,1.0,9.3,27.3,28.0
2023-06-03 06:50:00,27.3,74.95,30.3,26.4,28.73333333333333,23.7,23.7,[23.7],1.0,30.3,11.8,28.1,28.0,1.0,29.5,19.0,28.1,28.0,1.0,26.4,13.4,27.3,28.0,1.0,9.1,27.2,28.0
2023-06-03 06:55:00,27.1,74.91,30.3,26.4,28.76666666666667,23.8,23.8,[23.8],1.0,30.3,12.2,28.0,28.0,1.0,29.6,19.0,28.1,28.0,1.0,26.4,14.0,27.4,28.0,1.0,9.4,27.3,28.0
2023-06-03 07:00:00,27.1,75.36,30.3,26.4,28.76666666666667,23.8,23.8,[23.8],1.0,30.3,12.1,28.1,28.0,1.0,29.6,18.2,28.1,28.0,1.0,26.4,13.6,27.6,28.0,1.0,9.5,27.2,28.0
2023-06-03 07:05:00,27.4,74.87,30.3,26.4,28.76666666666667,23.8,23.8,[23.8],1.0,30.3,11.9,28.1,28.0,1.0,29.6,18.3,28.1,28.0,1.0,26.4,14.3,27.5,28.0,1.0,9.3,27.3,28.0
2023-06-03 07:10:00,27.9,75.27,30.3,26.4,28.8,23.8,23.8,[23.8],1.0,30.3,11.6,28.1,28.0,1.0,29.7,19.2,28.2,28.0,1.0,26.4,13.7,27.5,28.0,1.0,9.0,27.3,28.0
2023-06-03 07:15:00,27.7,75.11,30.3,26.5,28.8,23.8,23.8,[23.8],1.0,30.3,12.3,28.1,28.0,1.0,29.6,18.9,28.2,28.0,1.0,26.5,14.1,27.6,28.0,1.0,9.4,27.3,28.0
2023-06-03 07:20:00,27.9,74.82,30.4,26.5,28.83333333333333,23.8,23.8,[23.8],1.0,30.4,11.8,28.2,28.0,1.0,29.6,18.2,28.2,28.0,1.0,26.5,13.5,27.5,28.0,1.0,9.1,27.4,28.0
2023-06-03 07:25:00,27.9,74.95,30.4,26.5,28.866666666666664,23.8,23.8,[23.8],1.0,30.4,11.6,28.1,28.0,1.0,29.7,19.1,28.2,28.0,1.0,26.5,14.0,27.6,28.0,1.0,9.4,27.4,28.0
2023-06-03 07:30:00,27.8,74.95,30.4,26.5,28.9,23.8,23.8,[23.8],1.0,30.4,12.2,28.2,28.0,1.0,29.8,19.2,28.3,28.0,1.0,26.5,13.6,27.6,28.0,1.0,9.2,27.4,28.0
2023-06-03 07:35:00,27.7,75.39,30.4,26.5,28.9,23.8,23.8,[23.8],1.0,30.4,11.9,28.2,28.0,1.0,29.8,19.2,28.2,28.0,1.0,26.5,14.2,27.5,28.0,1.0,9.3,27.4,28.0
2023-06-03 07:40:00,27.7,75.05,30.4,26.5,28.9,23.8,23.8,[23.8],1.0,30.4,11.8,28.2,28.0,1.0,29.8,18.4,28.2,28.0,1.0,26.5,14.0,27.5,28.0,1.0,9.0,27.4,28.0
2023-06-03 07:45:00,27.8,75.07,30.5,26.5,28.9,23.8,23.8,[23.8],1.0,30.5,11.7,28.2,28.0,1.0,29.7,19.1,28.2,28.0,1.0,26.5,13.5,27.6,28.0,1.0,9.5,27.4,28.0
2023-06-03 07:50:00,27.9,74.95,30.5,26.6,28.933333333333337,23.8,23.8,[23.8],1.0,30.5,12.2,28.2,28.0,1.0,29.7,19.3,28.3,28.0,1.0,26.6,13.8,27.7,28.0,1.0,9.1,27.4,28.0
2023-06-03 07:55:00,28.0,75.13,30.5,26.6,28.933333333333337,23.8,23.8,[23.8],1.0,30.5,12.1,28.3,28.0,1.0,29.7,19.3,28.2,28.0,1.0,26.6,13.5,27.6,28.0,1.0,9.3,27.4,28.0
2023-06-03 08:00:00,28.0,75.3,30.5,26.6,28.933333333333337,23.8,23.8,[23.8],1.0,30.5,11.9,28.3,28.0,1.0,29.7,18.3,28.3,28.0,1.0,26.6,13.9,27.6,28.0,1.0,9.5,27.5,28.0
2023-06-03 08:05:00,28.1,75.11,30.5,26.6,28.96666666666667,23.8,23.8,[23.8],1.0,30.5,11.8,28.3,28.0,1.0,29.8,19.1,28.3,28.0,1.0,26.6,13.8,27.7,28.0,1.0,9.1,27.5,28.0
2023-06-03 08:10:00,28.2,,30.6,26.6,29.0,23.8,23.8,[23.8],1.0,30.6,12.3,28.3,28.0,1.0,29.8,19.5,28.3,28.0,1.0,26.6,13.7,27.7,28.0,1.0,9.4,27.4,28.0
2023-06-03 08:15:00,28.2,75.17,30.6,26.6,29.0,23.8,23.8,[23.8],1.0,30.6,12.2,28.3,28.0,1.0,29.8,18.3,28.3,28.0,1.0,26.6,14.3,27.7,28.0,1.0,9.2,27.4,28.0
2023-06-03 08:20:00,28.3,75.85,30.6,26.6,29.0,23.8,23.8,[23.8],1.0,30.6,12.0,28.3,28.0,1.0,29.8,18.7,28.3,28.0,1.0,26.6,13.7,27.7,28.0,1.0,9.6,27.5,28.0
2023-06-03 08:25:00,28.2,75.31,30.6,26.7,29.03333333333333,23.9,23.9,[23.9],1.0,30.6,11.7,28.4,28.0,1.0,29.8,19.4,28.3,28.0,1.0,26.7,13.8,27.7,28.0,1.0,9.0,27.5,28.0
2023-06-03 08:30:00,28.3,75.2,30.6,26.7,29.03333333333333,23.8,23.8,[23.8],1.0,30.6,11.9,28.3,28.0,1.0,29.8,18.4,28.3,28.0,1.0,26.7,13.7,27.8,28.0,1.0,9.4,27.6,28.0
2023-06-03 08:35:00,28.4,75.8,30.7,26.7,29.066666666666663,23.9,23.9,[23.9],1.0,30.7,14.1,28.3,28.0,1.0,29.8,18.5,28.3,28.0,1.0,26.7,14.1,27.8,28.0,1.0,8.9,27.4,28.0
2023-06-03 08:40:00,28.5,76.35,30.7,26.7,29.066666666666663,23.8,23.8,[23.8],1.0,30.7,12.0,28.4,28.0,1.0,29.8,19.1,28.3,28.0,1.0,26.7,13.5,27.7,28.0,1.0,9.4,27.6,28.0
2023-06-03 08:45:00,28.6,75.82,30.7,26.7,29.1,23.9,23.9,[23.9],1.0,30.7,11.7,28.3,28.0,1.0,29.9,19.4,28.4,28.0,1.0,26.7,13.9,27.7,28.0,1.0,9.1,27.5,28.0
2023-06-03 08:50:00,28.7,75.09,30.7,26.7,29.1,23.8,23.8,[23.8],1.0,30.7,12.3,28.3,28.0,1.0,29.9,19.9,28.3,28.0,1.0,26.7,14.6,27.7,28.0,1.0,9.2,27.5,28.0
2023-06-03 08:55:00,28.8,75.76,30.6,26.5,29.0,23.9,23.9,[23.9],1.0,30.6,12.1,28.3,28.0,1.0,29.9,18.6,28.3,28.0,1.0,26.5,18.9,27.4,28.0,1.0,9.5,27.5,28.0
2023-06-03 09:00:00,29.1,75.7,30.6,26.5,28.96666666666667,23.8,23.8,[23.8],1.0,30.6,11.8,28.2,28.0,1.0,29.8,20.3,28.2,28.0,1.0,26.5,16.1,26.9,28.0,1.0,9.4,27.4,28.0
2023-06-03 09:05:00,29.2,76.53,30.5,26.2,28.83333333333333,23.8,23.8,[23.8],1.0,30.5,12.3,28.2,28.0,1.0,29.8,19.6,28.3,28.0,1.0,26.2,14.3,27.1,28.0,1.0,9.2,27.4,28.0
2023-06-03 09:10:00,29.4,75.69,30.4,26.2,28.766666666666666,23.8,23.8,[23.8],1.0,30.4,12.0,28.2,28.0,1.0,29.7,18.7,28.3,28.0,1.0,26.2,13.7,27.3,28.0,1.0,9.4,27.4,28.0
2023-06-03 09:15:00,29.4,76.18,30.4,26.2,28.766666666666666,23.8,23.8,[23.8],1.0,30.4,11.9,28.2,28.0,1.0,29.7,18.9,28.2,28.0,1.0,26.2,14.2,27.5,28.0,1.0,9.1,27.5,28.0
2023-06-03 09:20:00,29.6,75.39,30.4,26.4,28.866666666666664,23.8,23.8,[23.8],1.0,30.4,11.8,28.2,28.0,1.0,29.8,19.4,28.4,28.0,1.0,26.4,14.0,27.4,28.0,1.0,9.4,27.5,28.0
2023-06-03 09:25:00,29.5,76.41,30.4,26.4,28.866666666666664,23.9,23.9,[23.9],1.0,30.4,11.9,28.3,28.0,1.0,29.8,19.4,28.4,28.0,1.0,26.4,14.2,27.4,28.0,1.0,9.2,27.5,28.0
2023-06-03 09:30:00,29.5,76.24,30.4,26.4,28.866666666666664,23.9,23.9,[23.9],1.0,30.4,11.6,28.3,28.0,1.0,29.8,18.8,28.3,28.0,1.0,26.4,13.7,27.6,28.0,1.0,9.5,27.5,28.0
2023-06-03 09:35:00,29.7,76.24,30.4,26.5,28.9,23.9,23.9,[23.9],1.0,30.4,12.1,28.3,28.0,1.0,29.8,19.1,28.3,28.0,1.0,26.5,14.1,27.4,28.0,1.0,9.0,27.6,28.0
2023-06-03 09:40:00,29.7,76.52,30.4,26.5,28.9,23.7,23.7,[23.7],1.0,30.4,12.0,28.2,28.0,1.0,29.8,18.8,28.2,28.0,1.0,26.5,13.7,27.7,28.0,1.0,13.8,27.6,28.0
2023-06-03 09:45:00,29.8,75.17,30.5,26.5,28.866666666666664,23.4,23.4,[23.4],1.0,30.5,11.9,27.9,28.0,1.0,29.6,19.9,28.1,28.0,1.0,26.5,14.1,27.5,28.0,1.0,14.0,27.1,28.0
2023-06-03 09:50:00,29.6,76.82,30.5,26.5,28.83333333333333,23.5,23.5,[23.5],1.0,30.5,11.7,28.1,28.0,1.0,29.5,18.7,28.0,28.0,1.0,26.5,13.9,27.5,28.0,1.0,9.4,27.1,28.0
2023-06-03 09:55:00,29.7,77.51,30.5,26.5,28.83333333333333,23.6,23.6,[23.6],1.0,30.5,12.3,28.2,28.0,1.0,29.5,19.2,28.2,28.0,1.0,26.5,14.3,27.6,28.0,1.0,9.6,27.3,28.0
2023-06-03 10:00:00,29.9,76.36,30.5,26.6,28.933333333333337,23.6,23.6,[23.6],1.0,30.5,12.2,28.2,28.0,1.0,29.7,18.8,28.2,28.0,1.0,26.6,13.9,27.6,28.0,1.0,9.2,27.4,28.0
2023-06-03 10:05:00,29.9,76.93,30.5,26.6,28.933333333333337,23.8,23.8,[23.8],1.0,30.5,11.8,28.2,28.0,1.0,29.7,19.9,28.2,28.0,1.0,26.6,14.4,27.7,28.0,1.0,9.6,27.4,28.0
2023-06-03 10:10:00,29.8,76.31,30.5,26.6,28.933333333333337,23.8,23.8,[23.8],1.0,30.5,11.6,28.2,28.0,1.0,29.7,18.9,28.2,28.0,1.0,26.6,13.6,27.6,28.0,1.0,9.4,27.4,28.0
2023-06-03 10:15:00,30.1,76.9,30.6,26.6,28.96666666666667,23.9,23.9,[23.9],1.0,30.6,12.1,28.3,28.0,1.0,29.7,19.5,28.3,28.0,1.0,26.6,14.5,27.7,28.0,1.0,9.3,27.4,28.0
2023-06-03 10:20:00,30.1,76.32,30.6,26.6,29.0,23.9,23.9,[23.9],1.0,30.6,12.2,28.3,28.0,1.0,29.8,19.6,28.3,28.0,1.0,26.6,13.9,27.7,28.0,1.0,5.5,27.5,28.0
2023-06-03 10:25:00,30.0,77.42,30.7,26.7,29.066666666666663,23.9,23.9,[23.9],1.0,30.7,11.9,28.3,28.0,1.0,29.8,20.0,28.5,28.0,1.0,26.7,14.4,27.8,28.0,1.0,9.2,27.6,28.0
2023-06-03 10:30:00,30.0,76.5,30.7,26.7,29.1,23.9,23.9,[23.9],1.0,30.7,12.2,28.5,28.0,1.0,29.9,18.9,28.5,28.0,1.0,26.7,13.6,27.7,28.0,1.0,9.4,27.5,28.0
2023-06-03 10:35:00,30.3,76.64,30.7,26.7,29.1,23.9,23.9,[23.9],1.0,30.7,12.0,28.5,28.0,1.0,29.9,19.6,28.4,28.0,1.0,26.7,13.9,27.8,28.0,1.0,9.2,27.6,28.0
2023-06-03 10:40:00,30.2,76.97,30.7,26.7,29.1,23.9,23.9,[23.9],1.0,30.7,11.8,28.5,28.0,1.0,29.9,19.6,28.5,28.0,1.0,26.7,11.9,27.7,28.0,1.0,9.1,27.6,28.0
2023-06-03 10:45:00,30.1,76.56,30.7,26.7,29.1,23.9,23.9,[23.9],1.0,30.7,11.8,28.4,28.0,1.0,29.9,20.1,28.5,28.0,1.0,26.7,14.1,27.7,28.0,1.0,9.4,27.6,28.0
2023-06-03 10:50:00,30.2,77.00999999999999,30.7,26.7,29.1,23.9,23.9,[23.9],1.0,30.7,12.2,28.5,28.0,1.0,29.9,19.0,28.5,28.0,1.0,26.7,13.7,27.7,28.0,1.0,9.1,27.6,28.0
2023-06-03 10:55:00,30.1,76.62,30.8,26.7,29.133333333333336,23.9,23.9,[23.9],1.0,30.8,12.4,28.5,28.0,1.0,29.9,18.8,28.5,28.0,1.0,26.7,14.2,27.7,28.0,1.0,9.5,27.6,28.0
2023-06-03 11:00:00,30.2,76.88,30.8,26.7,29.166666666666668,23.9,23.9,[23.9],1.0,30.8,12.2,28.5,28.0,1.0,30.0,19.5,28.5,28.0,1.0,26.7,13.8,27.8,28.0,1.0,9.2,27.6,28.0
2023-06-03 11:05:00,29.9,76.44,30.8,26.7,29.166666666666668,24.0,24.0,[24.0],1.0,30.8,11.9,28.5,28.0,1.0,30.0,18.8,28.5,28.0,1.0,26.7,14.2,27.8,28.0,1.0,9.5,27.7,28.0
2023-06-03 11:10:00,29.9,76.45,30.8,26.7,29.166666666666668,23.9,23.9,[23.9],1.0,30.8,12.0,28.5,28.0,1.0,30.0,19.0,28.5,28.0,1.0,26.7,13.9,27.8,28.0,1.0,9.0,27.7,28.0
2023-06-03 11:15:00,29.7,76.52,30.8,26.7,29.166666666666668,24.0,24.0,[24.0],1.0,30.8,11.9,28.5,28.0,1.0,30.0,19.7,28.5,28.0,1.0,26.7,14.1,27.8,28.0,1.0,9.3,27.7,28.0
2023-06-03 11:20:00,29.6,76.61,30.8,26.7,29.166666666666668,24.0,24.0,[24.0],1.0,30.8,12.2,28.5,28.0,1.0,30.0,19.6,28.5,28.0,1.0,26.7,13.9,27.7,28.0,1.0,9.0,27.8,28.0
2023-06-03 11:25:00,29.3,76.66,30.8,26.7,29.200000000000003,24.0,24.0,[24.0],1.0,30.8,12.4,28.5,28.0,1.0,30.1,18.6,28.6,28.0,1.0,26.7,13.7,27.8,28.0,1.0,9.4,27.7,28.0
2023-06-03 11:30:00,29.2,76.95,30.8,26.7,29.200000000000003,24.0,24.0,[24.0],1.0,30.8,12.5,28.5,28.0,1.0,30.1,19.4,28.5,28.0,1.0,26.7,14.1,27.8,28.0,1.0,9.1,27.7,28.0
2023-06-03 11:35:00,29.1,76.57,30.8,26.7,29.200000000000003,24.0,24.0,[24.0],1.0,30.8,12.4,28.5,28.0,1.0,30.1,19.8,28.6,28.0,1.0,26.7,13.9,27.8,28.0,1.0,9.2,27.8,28.0
