time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,979078_c,979078_h,979078_p,979078_r,979078_s,979079_c,979079_h,979079_p,979079_r,979079_s,979080_c,979080_h,979080_p,979080_r,979080_s,979081_c,979081_p,979081_r,979081_s
2023-06-03 11:40:00,28.9,76.56,,,,24.0,24.0,[24.0],1.0,,12.2,28.6,28.0,1.0,,19.6,28.6,28.0,1.0,,14.3,27.8,28.0,1.0,9.5,27.8,28.0
2023-06-03 11:45:00,28.9,76.43,30.9,26.7,29.23333333333333,24.0,24.0,[24.0],1.0,30.9,12.1,28.6,28.0,1.0,30.1,19.2,28.6,28.0,1.0,26.7,13.6,27.7,28.0,1.0,9.1,27.8,28.0
2023-06-03 11:50:00,28.8,77.08,30.9,26.7,29.23333333333333,24.0,24.0,[24.0],1.0,30.9,12.0,28.6,28.0,1.0,30.1,20.0,28.6,28.0,1.0,26.7,14.1,27.9,28.0,1.0,9.4,27.8,28.0
2023-06-03 11:55:00,28.7,76.4,30.9,26.7,29.23333333333333,24.0,24.0,[24.0],1.0,30.9,12.4,28.6,28.0,1.0,30.1,19.9,28.5,28.0,1.0,26.7,13.7,27.9,28.0,1.0,9.1,27.7,28.0
2023-06-03 12:00:00,28.5,76.44,30.9,26.7,29.23333333333333,24.0,24.0,[24.0],1.0,30.9,12.4,28.6,28.0,1.0,30.1,20.0,28.5,28.0,1.0,26.7,14.2,27.8,28.0,1.0,9.4,27.7,28.0
2023-06-03 12:05:00,28.5,77.06,30.9,26.7,29.23333333333333,24.0,24.0,[24.0],1.0,30.9,12.4,28.5,28.0,1.0,30.1,19.1,28.6,28.0,1.0,26.7,13.9,27.8,28.0,1.0,9.0,27.7,28.0
2023-06-03 12:10:00,28.2,78.73,30.9,26.8,29.266666666666666,24.0,24.0,[24.0],1.0,30.9,12.1,28.6,28.0,1.0,30.1,20.0,28.5,28.0,1.0,26.8,14.3,27.8,28.0,1.0,9.3,27.7,28.0
2023-06-03 12:15:00,28.2,76.64,30.9,26.7,29.2,24.0,24.0,[24.0],1.0,30.9,12.0,28.5,28.0,1.0,30.0,20.1,28.6,28.0,1.0,26.7,14.1,27.8,28.0,1.0,9.3,27.7,28.0
2023-06-03 12:20:00,28.2,76.86,30.9,26.7,29.2,24.0,24.0,[24.0],1.0,30.9,12.6,28.5,28.0,1.0,30.0,19.1,28.5,28.0,1.0,26.7,13.5,27.8,28.0,1.0,8.9,27.7,28.0
2023-06-03 12:25:00,28.1,76.6,30.9,26.7,29.23333333333333,24.0,24.0,[24.0],1.0,30.9,12.3,28.5,28.0,1.0,30.1,19.5,28.5,28.0,1.0,26.7,14.1,27.7,28.0,1.0,9.4,27.7,28.0
2023-06-03 12:30:00,28.2,76.78,30.9,26.7,29.23333333333333,24.0,24.0,[24.0],1.0,30.9,12.2,28.5,28.0,1.0,30.1,19.9,28.6,28.0,1.0,26.7,13.8,27.8,28.0,1.0,9.4,27.6,28.0
2023-06-03 12:35:00,28.0,76.75,30.9,26.7,29.23333333333333,24.0,24.0,[24.0],1.0,30.9,12.1,28.5,28.0,1.0,30.1,19.4,28.5,28.0,1.0,26.7,14.3,27.8,28.0,1.0,9.4,27.6,28.0
2023-06-03 12:40:00,28.1,76.78999999999999,30.9,26.7,29.23333333333333,23.9,23.9,[23.9],,30.9,,,,,30.1,,,,,26.7,,,,,,,
2023-06-03 12:45:00,28.0,78.73,30.8,26.7,29.166666666666668,23.9,23.9,[23.9],1.0,30.8,13.8,28.5,28.0,1.0,30.0,19.7,28.4,28.0,1.0,26.7,14.4,27.7,28.0,1.0,9.3,27.6,28.0
2023-06-03 12:50:00,28.1,76.63,30.8,26.7,29.166666666666668,23.9,23.9,[23.9],1.0,30.8,11.9,28.4,28.0,1.0,30.0,20.0,28.4,28.0,1.0,26.7,13.8,27.7,28.0,1.0,9.2,27.6,28.0
2023-06-03 12:55:00,28.1,77.57,30.8,26.7,29.166666666666668,23.9,23.9,[23.9],1.0,30.8,12.3,28.4,28.0,1.0,30.0,19.4,28.4,28.0,1.0,26.7,14.1,27.6,28.0,1.0,9.4,27.6,28.0
2023-06-03 13:00:00,28.2,77.73,30.7,26.6,29.100000000000005,23.9,23.9,[23.9],1.0,30.7,12.0,28.4,28.0,1.0,30.0,19.4,28.4,28.0,1.0,26.6,14.1,27.7,28.0,1.0,9.4,27.6,28.0
2023-06-03 13:05:00,28.0,76.78999999999999,30.7,26.6,29.066666666666663,23.8,23.8,[23.8],1.0,30.7,11.9,28.2,28.0,1.0,29.9,20.0,28.4,28.0,1.0,26.6,18.8,27.2,28.0,1.0,9.1,27.5,28.0
2023-06-03 13:10:00,27.9,77.11,30.6,26.5,28.96666666666667,23.8,23.8,[23.8],1.0,30.6,12.4,28.1,28.0,1.0,29.8,20.2,28.3,28.0,1.0,26.5,17.1,26.9,28.0,1.0,9.1,27.4,28.0
2023-06-03 13:15:00,27.9,76.82,30.6,26.2,28.86666666666667,23.8,23.8,[23.8],1.0,30.6,12.2,28.2,28.0,1.0,29.8,20.3,28.2,28.0,1.0,26.2,13.7,27.0,28.0,1.0,9.2,27.4,28.0
2023-06-03 13:20:00,27.7,77.88,30.4,26.1,28.73333333333333,23.8,23.8,[23.8],1.0,30.4,12.0,28.2,28.0,1.0,29.7,19.5,28.3,28.0,1.0,26.1,13.9,27.3,28.0,1.0,9.1,27.4,28.0
2023-06-03 13:25:00,27.8,76.59,30.3,26.2,28.73333333333333,23.8,23.8,[23.8],1.0,30.3,12.5,28.1,28.0,1.0,29.7,19.9,28.3,28.0,1.0,26.2,13.7,27.4,28.0,1.0,9.3,27.4,28.0
2023-06-03 13:30:00,27.9,77.55,30.3,26.3,28.766666666666666,23.8,23.8,[23.8],1.0,30.3,12.2,28.2,28.0,1.0,29.7,20.2,28.2,28.0,1.0,26.3,13.9,27.4,28.0,1.0,8.9,27.4,28.0
2023-06-03 13:35:00,27.8,77.13,30.3,26.4,28.8,23.8,23.8,[23.8],1.0,30.3,12.3,28.2,28.0,1.0,29.7,19.2,28.2,28.0,1.0,26.4,13.4,27.4,28.0,1.0,9.5,27.4,28.0
2023-06-03 13:40:00,27.8,77.64,30.3,26.4,28.8,23.8,23.8,[23.8],1.0,30.3,12.0,28.2,28.0,1.0,29.7,19.5,28.2,28.0,1.0,26.4,13.9,27.4,28.0,1.0,9.2,27.4,28.0
2023-06-03 13:45:00,27.9,76.82,30.3,26.4,28.8,23.8,23.8,[23.8],1.0,30.3,12.3,28.2,28.0,1.0,29.7,20.2,28.2,28.0,1.0,26.4,13.5,27.4,28.0,1.0,8.8,27.4,28.0
2023-06-03 13:50:00,27.6,76.71000000000001,30.4,26.5,28.866666666666664,23.7,23.7,[23.7],1.0,30.4,12.3,28.1,28.0,1.0,29.7,20.2,28.1,28.0,1.0,26.5,14.0,27.5,28.0,1.0,13.7,27.2,28.0
2023-06-03 13:55:00,27.7,77.6,30.4,26.5,28.866666666666664,23.4,23.4,[23.4],1.0,30.4,12.3,27.9,28.0,1.0,29.7,19.2,27.9,28.0,1.0,26.5,13.7,27.5,28.0,1.0,13.8,26.8,28.0
2023-06-03 14:00:00,27.7,76.81,30.3,26.5,28.8,23.5,23.5,[23.5],1.0,30.3,12.1,27.9,28.0,1.0,29.6,19.5,27.9,28.0,1.0,26.5,13.9,27.5,28.0,1.0,9.2,26.8,28.0
2023-06-03 14:05:00,27.6,75.49,30.3,26.4,28.73333333333333,23.6,23.6,[23.6],1.0,30.3,12.4,28.1,28.0,1.0,29.5,19.3,27.9,28.0,1.0,26.4,14.1,27.6,28.0,1.0,8.8,27.1,28.0
2023-06-03 14:10:00,27.7,76.63,30.2,26.5,28.73333333333333,23.7,23.7,[23.7],1.0,30.2,12.2,28.1,28.0,1.0,29.5,20.1,28.1,28.0,1.0,26.5,14.2,27.4,28.0,1.0,9.2,27.2,28.0
2023-06-03 14:15:00,27.7,76.9,30.1,26.5,28.73333333333333,23.8,23.8,[23.8],1.0,30.1,12.1,28.1,28.0,1.0,29.6,19.4,28.1,28.0,1.0,26.5,13.7,27.5,28.0,1.0,9.3,27.2,28.0
2023-06-03 14:20:00,27.8,76.91,30.1,26.5,28.73333333333333,23.8,23.8,[23.8],1.0,30.1,12.1,28.2,28.0,1.0,29.6,19.5,28.1,28.0,1.0,26.5,14.4,27.5,28.0,1.0,8.9,27.3,28.0
2023-06-03 14:25:00,27.5,77.97,30.1,26.5,28.73333333333333,23.8,23.8,[23.8],1.0,30.1,12.1,28.2,28.0,1.0,29.6,19.1,28.1,28.0,1.0,26.5,13.8,27.7,28.0,1.0,9.3,27.4,28.0
2023-06-03 14:30:00,27.6,76.48,30.1,26.6,28.8,23.9,23.9,[23.9],1.0,30.1,11.8,28.2,28.0,1.0,29.7,20.3,28.2,28.0,1.0,26.6,13.9,27.7,28.0,1.0,8.9,27.4,28.0
2023-06-03 14:35:00,27.4,76.94,30.1,26.6,28.8,23.9,23.9,[23.9],1.0,30.1,12.4,28.3,28.0,1.0,29.7,19.4,28.2,28.0,1.0,26.6,14.3,27.6,28.0,1.0,9.4,27.4,28.0
2023-06-03 14:40:00,27.5,76.4,30.2,26.6,28.83333333333333,23.8,23.8,[23.8],1.0,30.2,12.1,28.3,28.0,1.0,29.7,20.1,28.2,28.0,1.0,26.6,14.1,27.7,28.0,1.0,9.3,27.5,28.0
2023-06-03 14:45:00,27.6,76.58,30.2,26.6,28.83333333333333,23.9,23.9,[23.9],1.0,30.2,12.0,28.3,28.0,1.0,29.7,19.1,28.2,28.0,1.0,26.6,13.9,27.6,28.0,1.0,9.3,27.4,28.0
2023-06-03 14:50:00,27.6,76.51,30.3,26.6,28.866666666666664,23.9,23.9,[23.9],1.0,30.3,12.1,28.3,28.0,1.0,29.7,20.4,28.2,28.0,1.0,26.6,13.7,27.7,28.0,1.0,9.4,27.5,28.0
2023-06-03 14:55:00,27.6,77.03999999999999,30.3,26.6,28.866666666666664,23.9,23.9,[23.9],1.0,30.3,11.8,28.3,28.0,1.0,29.7,19.2,28.3,28.0,1.0,26.6,14.1,27.7,28.0,1.0,9.0,27.6,28.0
2023-06-03 15:00:00,27.3,76.0,30.3,26.6,28.933333333333337,23.9,23.9,[23.9],1.0,30.3,12.3,28.3,28.0,1.0,29.9,20.1,28.3,28.0,1.0,26.6,13.6,27.7,28.0,1.0,9.6,27.4,28.0
2023-06-03 15:05:00,27.4,75.85,30.3,26.7,28.933333333333334,23.9,23.9,[23.9],1.0,30.3,12.1,28.3,28.0,1.0,29.8,19.8,28.3,28.0,1.0,26.7,14.1,27.7,28.0,1.0,9.4,27.5,28.0
2023-06-03 15:10:00,27.3,75.66,30.3,26.7,28.933333333333334,23.9,23.9,[23.9],1.0,30.3,12.0,28.3,28.0,1.0,29.8,19.1,28.2,28.0,1.0,26.7,13.6,27.6,28.0,1.0,8.9,27.5,28.0
2023-06-03 15:15:00,27.4,76.6,30.3,26.7,28.933333333333334,23.9,23.9,[23.9],1.0,30.3,11.9,28.3,28.0,1.0,29.8,19.3,28.3,28.0,1.0,26.7,14.3,27.8,28.0,1.0,9.3,27.5,28.0
2023-06-03 15:20:00,27.2,76.89,30.3,26.7,28.96666666666667,23.9,23.9,[23.9],1.0,30.3,12.4,28.3,28.0,1.0,29.9,20.0,28.3,28.0,1.0,26.7,13.8,27.8,28.0,1.0,9.1,27.5,28.0
2023-06-03 15:25:00,27.3,76.6,30.3,26.7,28.96666666666667,23.9,23.9,[23.9],1.0,30.3,12.3,28.3,28.0,1.0,29.9,19.9,28.3,28.0,1.0,26.7,14.3,27.8,28.0,1.0,9.2,27.6,28.0
2023-06-03 15:30:00,27.2,76.31,30.3,26.7,28.96666666666667,24.0,24.0,[24.0],1.0,30.3,12.0,28.4,28.0,1.0,29.9,19.1,28.3,28.0,1.0,26.7,13.7,27.7,28.0,1.0,9.0,27.6,28.0
2023-06-03 15:35:00,27.3,76.48,30.3,26.7,28.96666666666667,23.9,23.9,[23.9],1.0,30.3,12.4,28.4,28.0,1.0,29.9,19.9,28.3,28.0,1.0,26.7,14.0,27.8,28.0,1.0,9.3,27.6,28.0
2023-06-03 15:40:00,27.2,76.52,30.3,26.7,28.96666666666667,23.9,23.9,[23.9],1.0,30.3,12.1,28.3,28.0,1.0,29.9,20.3,28.4,28.0,1.0,26.7,13.9,27.7,28.0,1.0,9.4,27.5,28.0
2023-06-03 15:45:00,27.1,77.7,30.4,26.7,29.0,23.9,23.9,[23.9],1.0,30.4,11.9,28.4,28.0,1.0,29.9,19.1,28.3,28.0,1.0,26.7,14.3,27.8,28.0,1.0,9.2,27.5,28.0
2023-06-03 15:50:00,27.1,76.71000000000001,30.4,26.7,29.0,23.9,23.9,[23.9],1.0,30.4,11.8,28.3,28.0,1.0,29.9,19.1,28.3,28.0,1.0,26.7,13.9,27.8,28.0,1.0,9.4,27.6,28.0
2023-06-03 15:55:00,27.1,76.49,30.4,26.8,29.03333333333333,23.9,23.9,[23.9],1.0,30.4,12.4,28.3,28.0,1.0,29.9,19.8,28.3,28.0,1.0,26.8,13.5,27.8,28.0,1.0,9.0,27.6,28.0
2023-06-03 16:00:00,27.1,76.5,30.4,26.8,29.03333333333333,24.0,24.0,[24.0],1.0,30.4,12.2,28.4,28.0,1.0,29.9,20.1,28.3,28.0,1.0,26.8,13.9,27.8,28.0,1.0,9.2,27.6,28.0
2023-06-03 16:05:00,26.9,76.55,30.4,26.8,29.03333333333333,24.0,24.0,[24.0],1.0,30.4,12.1,28.4,28.0,1.0,29.9,19.1,28.3,28.0,1.0,26.8,13.7,27.8,28.0,1.0,8.9,27.6,28.0
2023-06-03 16:10:00,27.1,76.59,30.4,26.8,29.03333333333333,24.0,24.0,[24.0],1.0,30.4,12.1,28.4,28.0,1.0,29.9,19.1,28.3,28.0,1.0,26.8,14.4,27.7,28.0,1.0,9.2,27.6,28.0
2023-06-03 16:15:00,27.0,75.68,30.4,26.8,29.03333333333333,24.0,24.0,[24.0],1.0,30.4,11.8,28.3,28.0,1.0,29.9,19.7,28.3,28.0,1.0,26.8,13.7,27.8,28.0,1.0,9.4,27.6,28.0
2023-06-03 16:20:00,27.0,76.47,30.4,26.8,29.03333333333333,24.0,24.0,[24.0],1.0,30.4,12.0,28.4,28.0,1.0,29.9,19.9,28.3,28.0,1.0,26.8,14.3,27.8,28.0,1.0,9.2,27.6,28.0
2023-06-03 16:25:00,27.0,76.85,30.4,26.8,29.03333333333333,24.0,24.0,[24.0],1.0,30.4,12.4,28.4,28.0,1.0,29.9,18.8,28.3,28.0,1.0,26.8,13.6,27.7,28.0,1.0,9.5,27.6,28.0
2023-06-03 16:30:00,27.0,76.53999999999999,30.4,26.8,29.03333333333333,23.9,23.9,[23.9],1.0,30.4,12.2,28.3,28.0,1.0,29.9,19.5,28.4,28.0,1.0,26.8,14.0,27.8,28.0,1.0,9.2,27.6,28.0
2023-06-03 16:35:00,26.8,75.89,30.4,26.8,29.03333333333333,24.0,24.0,[24.0],1.0,30.4,12.1,28.4,28.0,1.0,29.9,19.0,28.3,28.0,1.0,26.8,13.7,27.8,28.0,1.0,9.4,27.6,28.0
2023-06-03 16:40:00,26.7,77.63,30.4,26.8,29.03333333333333,23.9,23.9,[23.9],1.0,30.4,12.0,28.3,28.0,1.0,29.9,20.1,28.3,28.0,1.0,26.8,14.1,27.7,28.0,1.0,9.4,27.6,28.0
2023-06-03 16:45:00,26.9,76.47999999999999,30.4,26.8,29.03333333333333,23.9,23.9,[23.9],1.0,30.4,11.7,28.4,28.0,1.0,29.9,18.9,28.3,28.0,1.0,26.8,14.2,27.8,28.0,1.0,9.2,27.6,28.0
2023-06-03 16:50:00,26.7,76.87,30.4,26.8,29.03333333333333,23.9,23.9,[23.9],1.0,30.4,13.8,28.3,28.0,1.0,29.9,19.4,28.4,28.0,1.0,26.8,13.7,27.9,28.0,1.0,9.4,27.5,28.0
2023-06-03 16:55:00,26.6,76.56,30.4,26.7,29.0,23.9,23.9,[23.9],1.0,30.4,11.9,28.3,28.0,1.0,29.9,19.6,28.3,28.0,1.0,26.7,13.4,27.7,28.0,1.0,9.0,27.4,28.0
2023-06-03 17:00:00,26.6,75.34,30.4,26.7,29.0,23.9,23.9,[23.9],1.0,30.4,11.7,28.3,28.0,1.0,29.9,20.3,28.3,28.0,1.0,26.7,14.0,27.7,28.0,1.0,9.4,27.5,28.0
2023-06-03 17:05:00,26.7,76.0,30.4,26.7,28.96666666666667,23.9,23.9,[23.9],1.0,30.4,12.4,28.3,28.0,1.0,29.8,18.9,28.3,28.0,1.0,26.7,13.8,27.7,28.0,1.0,9.2,27.5,28.0
2023-06-03 17:10:00,26.5,78.64,30.4,26.7,28.96666666666667,23.9,23.9,[23.9],1.0,30.4,12.0,28.3,28.0,1.0,29.8,19.5,28.3,28.0,1.0,26.7,14.1,27.6,28.0,1.0,9.1,27.5,28.0
2023-06-03 17:15:00,26.5,76.35,30.4,26.6,28.933333333333337,23.9,23.9,[23.9],1.0,30.4,11.7,28.3,28.0,1.0,29.8,19.9,28.3,28.0,1.0,26.6,16.7,27.6,28.0,1.0,9.1,27.5,28.0
2023-06-03 17:20:00,26.4,75.28,30.3,26.6,28.9,23.9,23.9,[23.9],1.0,30.3,12.0,28.1,28.0,1.0,29.8,20.2,28.2,28.0,1.0,26.6,18.2,27.0,28.0,1.0,9.3,27.4,28.0
2023-06-03 17:25:00,26.5,77.46000000000001,30.1,26.1,28.633333333333336,23.8,23.8,[23.8],1.0,30.1,11.9,28.1,28.0,1.0,29.7,19.2,28.1,28.0,1.0,26.1,13.7,26.9,28.0,1.0,9.0,27.4,28.0
2023-06-03 17:30:00,26.4,75.42,30.1,26.1,28.633333333333336,23.9,23.9,[23.9],1.0,30.1,12.2,28.0,28.0,1.0,29.7,18.9,28.1,28.0,1.0,26.1,14.1,27.3,28.0,1.0,9.1,27.4,28.0
2023-06-03 17:35:00,26.5,76.86,30.0,26.2,28.633333333333336,23.9,23.9,[23.9],1.0,30.0,12.3,28.1,28.0,1.0,29.7,19.8,28.2,28.0,1.0,26.2,13.8,27.2,28.0,1.0,9.4,27.4,28.0
2023-06-03 17:40:00,26.5,75.38,29.9,26.2,28.566666666666663,23.9,23.9,[23.9],1.0,29.9,12.0,28.1,28.0,1.0,29.6,20.1,28.2,28.0,1.0,26.2,13.5,27.4,28.0,1.0,9.2,27.4,28.0
2023-06-03 17:45:00,26.3,76.49,29.9,26.2,28.566666666666663,23.9,23.9,[23.9],1.0,29.9,11.9,28.1,28.0,1.0,29.6,19.2,28.1,28.0,1.0,26.2,14.1,27.4,28.0,1.0,9.2,27.4,28.0
2023-06-03 17:50:00,26.2,76.28999999999999,30.0,26.3,28.666666666666668,23.9,23.9,[23.9],1.0,30.0,12.0,28.1,28.0,1.0,29.7,19.9,28.1,28.0,1.0,26.3,13.9,27.3,28.0,1.0,9.0,27.4,28.0
2023-06-03 17:55:00,26.1,75.37,30.0,26.3,28.666666666666668,23.9,23.9,[23.9],1.0,30.0,12.4,28.1,28.0,1.0,29.7,20.0,28.1,28.0,1.0,26.3,13.8,27.5,28.0,1.0,9.3,27.3,28.0
2023-06-03 18:00:00,26.3,75.43,30.1,26.4,28.73333333333333,23.8,23.8,[23.8],1.0,30.1,12.0,28.1,28.0,1.0,29.7,19.0,28.1,28.0,1.0,26.4,13.6,27.5,28.0,1.0,9.1,27.4,28.0
2023-06-03 18:05:00,26.2,76.47,30.1,26.4,28.666666666666668,23.5,23.5,[23.5],1.0,30.1,11.7,27.8,28.0,1.0,29.5,19.3,27.9,28.0,1.0,26.4,13.9,27.3,28.0,1.0,13.3,26.9,28.0
2023-06-03 18:10:00,26.2,76.02000000000001,30.1,26.3,28.633333333333336,23.3,23.3,[23.3],1.0,30.1,12.4,27.7,28.0,1.0,29.5,20.0,27.8,28.0,1.0,26.3,14.1,27.4,28.0,1.0,9.1,26.7,28.0
2023-06-03 18:15:00,26.1,75.32,30.0,26.3,28.566666666666663,23.4,23.4,[23.4],1.0,30.0,12.2,27.8,28.0,1.0,29.4,19.9,27.8,28.0,1.0,26.3,13.7,27.3,28.0,1.0,9.1,27.0,28.0
2023-06-03 18:20:00,26.1,76.2,30.0,26.3,28.566666666666663,23.5,23.5,[23.5],1.0,30.0,12.1,27.8,28.0,1.0,29.4,18.9,27.8,28.0,1.0,26.3,13.5,27.3,28.0,1.0,9.0,27.1,28.0
2023-06-03 18:25:00,26.1,75.71000000000001,30.0,26.3,28.566666666666663,23.5,23.5,[23.5],1.0,30.0,12.2,27.8,28.0,1.0,29.4,19.2,27.9,28.0,1.0,26.3,14.4,27.4,28.0,1.0,8.8,27.1,28.0
2023-06-03 18:30:00,26.4,76.09,30.0,26.3,28.566666666666663,23.6,23.6,[23.6],1.0,30.0,11.9,27.9,28.0,1.0,29.4,19.0,27.9,28.0,1.0,26.3,13.6,27.4,28.0,1.0,8.8,27.1,28.0
2023-06-03 18:35:00,26.3,75.41,30.0,26.3,28.566666666666663,23.6,23.6,[23.6],1.0,30.0,11.9,27.9,28.0,1.0,29.4,18.9,27.8,28.0,1.0,26.3,14.2,27.4,28.0,1.0,9.1,27.2,28.0
2023-06-03 18:40:00,26.2,76.53999999999999,30.0,26.3,28.6,23.6,23.6,[23.6],1.0,30.0,11.8,27.9,28.0,1.0,29.5,18.9,27.9,28.0,1.0,26.3,14.0,27.5,28.0,1.0,8.7,27.2,28.0
2023-06-03 18:45:00,26.0,76.5,30.0,26.3,28.566666666666663,23.6,23.6,[23.6],1.0,30.0,11.9,27.9,28.0,1.0,29.4,19.6,27.9,28.0,1.0,26.3,13.5,27.3,28.0,1.0,9.2,27.1,28.0
2023-06-03 18:50:00,26.0,75.53999999999999,30.0,26.3,28.566666666666663,23.6,23.6,[23.6],1.0,30.0,12.3,27.8,28.0,1.0,29.4,19.9,27.9,28.0,1.0,26.3,14.0,27.5,28.0,1.0,8.9,27.1,28.0
2023-06-03 18:55:00,26.0,76.38,30.0,26.3,28.566666666666663,23.6,23.6,[23.6],,30.0,,,,,29.4,,,,,26.3,,,,,,,
2023-06-03 19:00:00,25.9,75.41,30.0,26.3,28.566666666666663,23.6,23.6,[23.6],1.0,30.0,11.8,27.9,28.0,1.0,29.4,18.9,27.8,28.0,1.0,26.3,14.4,27.5,28.0,1.0,9.0,27.1,28.0
2023-06-03 19:05:00,25.8,77.43,30.0,26.3,28.566666666666663,23.6,23.6,[23.6],1.0,30.0,11.6,27.9,28.0,1.0,29.4,19.9,27.8,28.0,1.0,26.3,13.7,27.3,28.0,1.0,9.2,27.0,28.0
2023-06-03 19:10:00,25.6,75.45,30.0,26.3,28.6,23.6,23.6,[23.6],1.0,30.0,11.8,27.9,28.0,1.0,29.5,18.8,27.9,28.0,1.0,26.3,13.5,27.4,28.0,1.0,9.2,27.1,28.0
2023-06-03 19:15:00,25.6,76.43,30.0,26.3,28.6,23.6,23.6,[23.6],1.0,30.0,12.3,28.0,28.0,1.0,29.5,19.0,27.9,28.0,1.0,26.3,13.9,27.5,28.0,1.0,9.3,27.1,28.0
2023-06-03 19:20:00,25.8,76.77,30.0,26.4,28.633333333333336,23.6,23.6,[23.6],,30.0,,,,,29.5,,,,,26.4,,,,,,,
2023-06-03 19:25:00,25.6,75.46000000000001,30.0,26.4,28.633333333333336,23.6,23.6,[23.6],1.0,30.0,11.9,28.0,28.0,1.0,29.5,19.8,27.9,28.0,1.0,26.4,14.2,27.5,28.0,1.0,9.1,27.2,28.0
2023-06-03 19:30:00,25.9,76.58,30.0,26.4,28.633333333333336,23.6,23.6,[23.6],1.0,30.0,12.0,28.0,28.0,1.0,29.5,18.8,27.9,28.0,1.0,26.4,13.7,27.5,28.0,1.0,8.9,27.1,28.0
2023-06-03 19:35:00,25.7,77.78999999999999,30.0,26.4,28.633333333333336,23.6,23.6,[23.6],1.0,30.0,12.3,27.9,28.0,1.0,29.5,18.9,28.0,28.0,1.0,26.4,14.3,27.5,28.0,1.0,9.2,27.2,28.0
2023-06-03 19:40:00,25.6,75.65,30.1,26.4,28.666666666666668,23.6,23.6,[23.6],1.0,30.1,12.1,27.9,28.0,1.0,29.5,19.6,28.0,28.0,1.0,26.4,13.6,27.4,28.0,1.0,8.9,27.2,28.0
2023-06-03 19:45:00,25.4,76.68,30.1,26.4,28.666666666666668,23.6,23.6,[23.6],1.0,30.1,11.8,27.9,28.0,1.0,29.5,19.7,28.1,28.0,1.0,26.4,13.4,27.4,28.0,1.0,9.4,27.2,28.0
2023-06-03 19:50:00,25.7,76.84,30.1,26.4,28.666666666666668,23.6,23.6,[23.6],1.0,30.1,11.7,28.0,28.0,1.0,29.5,19.6,27.9,28.0,1.0,26.4,14.1,27.4,28.0,1.0,8.9,27.2,28.0
2023-06-03 19:55:00,25.6,76.75,30.1,26.4,28.666666666666668,23.6,23.6,[23.6],1.0,30.1,12.2,28.1,28.0,1.0,29.5,18.9,28.0,28.0,1.0,26.4,13.7,27.4,28.0,1.0,9.1,27.1,28.0
2023-06-03 20:00:00,25.5,76.7,30.1,26.3,28.633333333333336,23.6,23.6,[23.6],1.0,30.1,12.0,28.0,28.0,1.0,29.5,19.5,27.9,28.0,1.0,26.3,13.3,27.5,28.0,1.0,8.8,27.2,28.0
2023-06-03 20:05:00,25.5,77.67,30.1,26.4,28.666666666666668,23.6,23.6,[23.6],1.0,30.1,11.8,27.9,28.0,1.0,29.5,19.8,28.0,28.0,1.0,26.4,13.9,27.5,28.0,1.0,9.1,27.2,28.0
2023-06-03 20:10:00,25.4,77.93,30.1,26.4,28.7,23.6,23.6,[23.6],1.0,30.1,12.3,28.0,28.0,1.0,29.6,19.1,28.0,28.0,1.0,26.4,13.6,27.4,28.0,1.0,9.2,27.3,28.0
2023-06-03 20:15:00,25.4,76.76,30.1,26.4,28.7,23.6,23.6,[23.6],1.0,30.1,12.2,28.1,28.0,1.0,29.6,19.0,27.9,28.0,1.0,26.4,14.2,27.4,28.0,1.0,9.2,27.2,28.0
2023-06-03 20:20:00,25.4,77.84,30.1,26.4,28.7,23.7,23.7,[23.7],1.0,30.1,12.1,28.1,28.0,1.0,29.6,19.7,28.0,28.0,1.0,26.4,13.7,27.5,28.0,1.0,8.8,27.3,28.0
2023-06-03 20:25:00,25.7,76.71000000000001,30.1,26.4,28.7,23.6,23.6,[23.6],1.0,30.1,11.9,28.0,28.0,1.0,29.6,19.9,27.9,28.0,1.0,26.4,14.3,27.6,28.0,1.0,9.3,27.2,28.0
2023-06-03 20:30:00,25.6,78.2,30.1,26.4,28.7,23.6,23.6,[23.6],1.0,30.1,11.8,28.0,28.0,1.0,29.6,19.1,28.0,28.0,1.0,26.4,13.9,27.5,28.0,1.0,8.9,27.3,28.0
2023-06-03 20:35:00,25.5,76.61,30.1,26.4,28.666666666666668,23.6,23.6,[23.6],1.0,30.1,11.7,28.0,28.0,1.0,29.5,19.2,28.0,28.0,1.0,26.4,14.0,27.5,28.0,1.0,9.3,27.3,28.0
2023-06-03 20:40:00,25.5,76.72,30.1,26.4,28.666666666666668,23.6,23.6,[23.6],1.0,30.1,12.2,28.0,28.0,1.0,29.5,19.7,28.0,28.0,1.0,26.4,14.0,27.5,28.0,1.0,5.2,27.3,28.0
2023-06-03 20:45:00,25.5,77.89,30.1,26.4,28.666666666666668,23.6,23.6,[23.6],1.0,30.1,12.0,28.0,28.0,1.0,29.5,19.9,28.1,28.0,1.0,26.4,13.5,27.4,28.0,1.0,8.8,27.3,28.0
2023-06-03 20:50:00,25.5,77.98,30.1,26.4,28.666666666666668,23.6,23.6,[23.6],1.0,30.1,11.9,28.1,28.0,1.0,29.5,19.0,28.1,28.0,1.0,26.4,14.0,27.4,28.0,1.0,9.4,27.2,28.0
2023-06-03 20:55:00,25.4,78.0,30.1,26.4,28.7,23.6,23.6,[23.6],1.0,30.1,11.8,28.0,28.0,1.0,29.6,19.4,28.1,28.0,1.0,26.4,14.6,27.5,28.0,1.0,9.1,27.3,28.0
2023-06-03 21:00:00,25.4,78.09,30.1,26.4,28.7,23.7,23.7,[23.7],1.0,30.1,13.8,28.0,28.0,1.0,29.6,18.8,28.0,28.0,1.0,26.4,13.9,27.6,28.0,1.0,9.4,27.2,28.0
2023-06-03 21:05:00,25.4,77.98,30.1,26.4,28.7,23.7,23.7,[23.7],1.0,30.1,12.0,27.9,28.0,1.0,29.6,20.0,28.0,28.0,1.0,26.4,14.2,27.4,28.0,1.0,9.2,27.1,28.0
2023-06-03 21:10:00,25.5,77.85,30.1,26.4,28.7,23.7,23.7,[23.7],1.0,30.1,11.8,27.9,28.0,1.0,29.6,19.1,28.0,28.0,1.0,26.4,13.8,27.5,28.0,1.0,9.3,27.2,28.0
2023-06-03 21:15:00,25.4,77.89,30.1,26.4,28.666666666666668,23.7,23.7,[23.7],1.0,30.1,12.3,28.0,28.0,1.0,29.5,19.4,28.0,28.0,1.0,26.4,13.7,27.5,28.0,1.0,9.1,27.2,28.0
2023-06-03 21:20:00,25.3,77.93,30.1,26.4,28.666666666666668,23.6,23.6,[23.6],1.0,30.1,12.2,27.9,28.0,1.0,29.5,19.7,28.0,28.0,1.0,26.4,13.9,27.4,28.0,1.0,9.3,27.2,28.0
2023-06-03 21:25:00,25.3,77.95,30.1,26.4,28.666666666666668,23.6,23.6,[23.6],1.0,30.1,11.9,28.0,28.0,1.0,29.5,20.1,28.0,28.0,1.0,26.4,16.5,27.5,28.0,1.0,9.2,27.2,28.0
2023-06-03 21:30:00,25.4,77.98,30.1,26.4,28.666666666666668,23.6,23.6,[23.6],1.0,30.1,12.2,27.8,28.0,1.0,29.5,19.0,27.9,28.0,1.0,26.4,18.1,26.8,28.0,1.0,8.8,27.1,28.0
2023-06-03 21:35:00,25.5,78.18,30.0,26.1,28.53333333333333,23.5,23.5,[23.5],1.0,30.0,12.1,27.7,28.0,1.0,29.5,19.8,27.9,28.0,1.0,26.1,14.1,26.8,28.0,1.0,9.3,27.2,28.0
2023-06-03 21:40:00,25.3,77.86,29.8,25.9,28.399999999999995,23.6,23.6,[23.6],1.0,29.8,12.0,27.8,28.0,1.0,29.5,19.6,27.8,28.0,1.0,25.9,13.8,27.0,28.0,1.0,9.3,27.2,28.0
2023-06-03 21:45:00,25.3,78.03999999999999,29.7,25.9,28.366666666666664,23.6,23.6,[23.6],1.0,29.7,12.3,27.8,28.0,1.0,29.5,20.1,27.9,28.0,1.0,25.9,14.0,27.1,28.0,1.0,8.9,27.1,28.0
2023-06-03 21:50:00,25.2,77.75,,,,23.6,23.6,[23.6],1.0,,12.2,27.9,28.0,1.0,,19.0,27.9,28.0,1.0,,11.9,27.1,28.0,1.0,9.3,27.2,28.0
2023-06-03 21:55:00,25.2,77.85,29.7,26.1,28.433333333333337,23.6,23.6,[23.6],1.0,29.7,12.1,27.9,28.0,1.0,29.5,19.9,27.9,28.0,1.0,26.1,14.1,27.1,28.0,1.0,9.2,27.1,28.0
2023-06-03 22:00:00,25.1,77.91,29.8,26.1,28.46666666666667,23.6,23.6,[23.6],1.0,29.8,11.9,27.8,28.0,1.0,29.5,19.6,27.8,28.0,1.0,26.1,13.7,27.3,28.0,1.0,8.9,27.1,28.0
2023-06-03 22:05:00,25.2,77.9,29.8,26.1,28.46666666666667,23.6,23.6,[23.6],1.0,29.8,11.8,27.8,28.0,1.0,29.5,20.2,28.0,28.0,1.0,26.1,14.3,27.4,28.0,1.0,9.2,27.3,28.0
2023-06-03 22:10:00,25.2,78.0,29.8,26.2,28.5,23.6,23.6,[23.6],1.0,29.8,12.4,27.8,28.0,1.0,29.5,19.0,28.0,28.0,1.0,26.2,13.9,27.2,28.0,1.0,8.9,27.2,28.0
2023-06-03 22:15:00,25.1,78.3,29.8,26.2,28.5,23.4,23.4,[23.4],1.0,29.8,12.1,27.6,28.0,1.0,29.5,19.8,27.7,28.0,1.0,26.2,13.7,27.2,28.0,1.0,13.4,26.8,28.0
2023-06-03 22:20:00,25.2,78.34,29.9,26.2,28.46666666666667,23.1,23.1,[23.1],1.0,29.9,11.9,27.6,28.0,1.0,29.3,19.8,27.5,28.0,1.0,26.2,13.7,27.2,28.0,1.0,10.4,26.7,28.0
2023-06-03 22:25:00,25.2,77.78,29.9,26.2,28.433333333333334,23.2,23.2,[23.2],1.0,29.9,11.8,27.6,28.0,1.0,29.2,18.9,27.6,28.0,1.0,26.2,14.2,27.2,28.0,1.0,9.3,26.8,28.0
2023-06-03 22:30:00,25.3,78.24000000000001,29.8,26.2,28.4,23.3,23.3,[23.3],1.0,29.8,12.1,27.7,28.0,1.0,29.2,19.5,27.7,28.0,1.0,26.2,13.5,27.2,28.0,1.0,8.9,26.9,28.0
2023-06-03 22:35:00,25.1,77.9,29.8,26.2,28.4,23.3,23.3,[23.3],1.0,29.8,11.8,27.8,28.0,1.0,29.2,19.9,27.7,28.0,1.0,26.2,14.0,27.3,28.0,1.0,8.9,27.0,28.0
2023-06-03 22:40:00,25.2,78.14,29.9,26.2,28.433333333333334,23.4,23.4,[23.4],1.0,29.9,11.8,27.8,28.0,1.0,29.2,19.8,27.8,28.0,1.0,26.2,13.8,27.3,28.0,1.0,9.2,27.0,28.0
2023-06-03 22:45:00,25.2,78.91,29.9,26.2,28.46666666666667,23.4,23.4,[23.4],1.0,29.9,12.2,27.9,28.0,1.0,29.3,18.9,27.8,28.0,1.0,26.2,14.3,27.4,28.0,1.0,8.0,27.0,28.0
2023-06-03 22:50:00,25.2,77.71000000000001,29.9,26.2,28.46666666666667,23.4,23.4,[23.4],1.0,29.9,12.1,27.8,28.0,1.0,29.3,19.4,27.8,28.0,1.0,26.2,13.7,27.3,28.0,1.0,9.0,27.0,28.0
2023-06-03 22:55:00,25.2,77.76,29.9,26.2,28.46666666666667,23.5,23.5,[23.5],1.0,29.9,11.9,27.8,28.0,1.0,29.3,19.8,27.8,28.0,1.0,26.2,14.1,27.3,28.0,1.0,9.3,27.1,28.0
2023-06-03 23:00:00,25.2,78.62,29.9,26.2,28.46666666666667,23.4,23.4,[23.4],1.0,29.9,11.7,27.8,28.0,1.0,29.3,20.0,27.9,28.0,1.0,26.2,14.0,27.2,28.0,1.0,8.8,27.0,28.0
2023-06-03 23:05:00,25.0,78.08,29.9,26.2,28.46666666666667,23.5,23.5,[23.5],1.0,29.9,12.3,27.8,28.0,1.0,29.3,18.9,27.8,28.0,1.0,26.2,13.6,27.3,28.0,1.0,9.4,27.1,28.0
2023-06-03 23:10:00,25.1,77.78999999999999,29.9,26.2,28.46666666666667,23.6,23.6,[23.6],1.0,29.9,12.1,27.8,28.0,1.0,29.3,19.8,27.8,28.0,1.0,26.2,14.6,27.4,28.0,1.0,9.2,27.0,28.0
2023-06-03 23:15:00,25.0,78.22999999999999,29.9,26.2,28.46666666666667,23.6,23.6,[23.6],1.0,29.9,11.9,27.8,28.0,1.0,29.3,20.0,27.8,28.0,1.0,26.2,13.9,27.3,28.0,1.0,8.9,27.0,28.0
2023-06-03 23:20:00,25.0,77.66,29.9,26.2,28.46666666666667,23.6,23.6,[23.6],1.0,29.9,11.7,27.8,28.0,1.0,29.3,18.9,27.8,28.0,1.0,26.2,13.7,27.1,28.0,1.0,9.4,27.0,28.0
2023-06-03 23:25:00,24.9,76.65,29.9,26.2,28.46666666666667,23.6,23.6,[23.6],1.0,29.9,12.2,27.8,28.0,1.0,29.3,19.5,27.9,28.0,1.0,26.2,13.9,27.2,28.0,1.0,9.0,27.0,28.0
2023-06-03 23:30:00,25.0,75.77,29.9,26.2,28.5,23.6,23.6,[23.6],1.0,29.9,12.1,27.9,28.0,1.0,29.4,19.8,27.8,28.0,1.0,26.2,13.8,27.2,28.0,1.0,9.4,27.1,28.0
2023-06-03 23:35:00,25.0,76.61,29.9,26.2,28.5,23.6,23.6,[23.6],1.0,29.9,11.9,27.9,28.0,1.0,29.4,20.1,27.9,28.0,1.0,26.2,14.5,27.3,28.0,1.0,9.2,27.1,28.0
2023-06-03 23:40:00,25.2,75.66,29.9,26.2,28.5,23.6,23.6,[23.6],1.0,29.9,11.8,27.8,28.0,1.0,29.4,18.7,27.8,28.0,1.0,26.2,13.9,27.4,28.0,1.0,9.1,27.0,28.0
2023-06-03 23:45:00,25.0,76.52,29.9,26.2,28.5,23.6,23.6,[23.6],1.0,29.9,12.3,27.8,28.0,1.0,29.4,19.4,27.8,28.0,1.0,26.2,13.6,27.3,28.0,1.0,9.4,27.1,28.0
2023-06-03 23:50:00,24.9,76.56,29.9,26.2,28.46666666666667,23.6,23.6,[23.6],1.0,29.9,12.1,27.8,28.0,1.0,29.3,19.4,27.9,28.0,1.0,26.2,13.9,27.2,28.0,1.0,9.2,27.1,28.0
2023-06-03 23:55:00,25.0,77.17,29.9,26.2,28.46666666666667,23.6,23.6,[23.6],1.0,29.9,11.9,27.8,28.0,1.0,29.3,18.9,27.8,28.0,1.0,26.2,13.7,27.2,28.0,1.0,9.3,27.0,28.0
2023-06-04 00:00:00,25.2,75.92,29.9,26.2,28.46666666666667,23.6,23.6,[23.6],1.0,29.9,12.2,27.8,28.0,1.0,29.3,18.8,27.9,28.0,1.0,26.2,14.0,27.3,28.0,1.0,9.0,27.0,28.0
2023-06-04 00:05:00,25.1,75.47,29.9,26.2,28.46666666666667,23.6,23.6,[23.6],1.0,29.9,12.2,27.8,28.0,1.0,29.3,19.4,27.7,28.0,1.0,26.2,14.0,27.2,28.0,1.0,9.3,27.0,28.0
2023-06-04 00:10:00,25.3,76.06,29.8,26.2,28.433333333333334,23.6,23.6,[23.6],1.0,29.8,12.2,27.8,28.0,1.0,29.3,19.6,27.8,28.0,1.0,26.2,13.8,27.2,28.0,1.0,9.1,27.0,28.0
2023-06-04 00:15:00,25.3,75.86,29.8,26.2,28.433333333333334,23.5,23.5,[23.5],1.0,29.8,12.1,27.8,28.0,1.0,29.3,20.1,27.8,28.0,1.0,26.2,14.3,27.2,28.0,1.0,9.4,26.9,28.0
2023-06-04 00:20:00,25.4,75.55,29.8,26.2,28.433333333333334,23.5,23.5,[23.5],1.0,29.8,12.0,27.7,28.0,1.0,29.3,18.8,27.8,28.0,1.0,26.2,13.5,27.3,28.0,1.0,8.8,26.9,28.0
2023-06-04 00:25:00,25.3,75.39,29.8,26.2,28.433333333333334,23.4,23.4,[23.4],1.0,29.8,11.9,27.7,28.0,1.0,29.3,19.4,27.8,28.0,1.0,26.2,14.3,27.2,28.0,1.0,9.3,26.9,28.0
2023-06-04 00:30:00,25.3,75.24,29.8,26.2,28.433333333333334,23.5,23.5,[23.5],1.0,29.8,12.3,27.7,28.0,1.0,29.3,19.6,27.8,28.0,1.0,26.2,13.9,27.2,28.0,1.0,8.9,26.8,28.0
2023-06-04 00:35:00,24.9,76.18,29.8,26.2,28.433333333333334,23.5,23.5,[23.5],1.0,29.8,11.9,27.8,28.0,1.0,29.3,18.9,27.7,28.0,1.0,26.2,14.1,27.2,28.0,1.0,9.4,26.8,28.0
2023-06-04 00:40:00,25.0,75.2,29.8,26.2,28.433333333333334,23.4,23.4,[23.4],1.0,29.8,11.8,27.7,28.0,1.0,29.3,19.3,27.7,28.0,1.0,26.2,13.8,27.1,28.0,1.0,8.9,26.9,28.0
2023-06-04 00:45:00,24.9,75.27,29.8,26.2,28.433333333333334,23.4,23.4,[23.4],1.0,29.8,12.0,27.7,28.0,1.0,29.3,19.9,27.7,28.0,1.0,26.2,13.5,27.2,28.0,1.0,9.3,26.8,28.0
2023-06-04 00:50:00,24.8,75.07,29.8,26.2,28.4,23.4,23.4,[23.4],1.0,29.8,12.3,27.7,28.0,1.0,29.2,19.9,27.7,28.0,1.0,26.2,14.6,27.2,28.0,1.0,9.3,26.9,28.0
2023-06-04 00:55:00,25.1,75.33,29.8,26.2,28.4,23.4,23.4,[23.4],1.0,29.8,11.9,27.7,28.0,1.0,29.2,18.8,27.7,28.0,1.0,26.2,13.6,27.2,28.0,1.0,9.3,26.8,28.0
2023-06-04 01:00:00,25.0,74.88,29.8,26.2,28.4,23.4,23.4,[23.4],1.0,29.8,11.8,27.6,28.0,1.0,29.2,19.2,27.6,28.0,1.0,26.2,14.2,27.1,28.0,1.0,9.4,26.8,28.0
2023-06-04 01:05:00,25.0,75.4,29.7,26.1,28.33333333333333,23.4,23.4,[23.4],1.0,29.7,12.2,27.6,28.0,1.0,29.2,18.9,27.6,28.0,1.0,26.1,13.6,27.0,28.0,1.0,9.0,26.8,28.0
2023-06-04 01:10:00,25.2,74.93,29.7,26.1,28.33333333333333,23.4,23.4,[23.4],1.0,29.7,13.4,27.7,28.0,1.0,29.2,20.1,27.6,28.0,1.0,26.1,13.8,27.1,28.0,1.0,9.2,26.7,28.0
2023-06-04 01:15:00,25.2,74.97,29.7,26.1,28.33333333333333,23.4,23.4,[23.4],1.0,29.7,11.9,27.5,28.0,1.0,29.2,18.9,27.6,28.0,1.0,26.1,13.6,27.2,28.0,1.0,9.3,26.6,28.0
2023-06-04 01:20:00,25.0,75.27,29.7,26.0,28.266666666666666,23.3,23.3,[23.3],1.0,29.7,12.0,27.6,28.0,1.0,29.1,19.3,27.6,28.0,1.0,26.0,14.0,27.0,28.0,1.0,9.1,26.7,28.0
2023-06-04 01:25:00,25.0,75.9,29.7,26.0,28.266666666666666,23.3,23.3,[23.3],1.0,29.7,12.1,27.4,28.0,1.0,29.1,18.9,27.5,28.0,1.0,26.0,13.3,27.1,28.0,1.0,9.4,26.7,28.0
2023-06-04 01:30:00,24.9,74.83,29.6,26.0,28.2,23.3,23.3,[23.3],1.0,29.6,11.6,27.4,28.0,1.0,29.0,20.1,27.5,28.0,1.0,26.0,13.8,27.0,28.0,1.0,9.0,26.7,28.0
2023-06-04 01:35:00,24.9,74.75,29.6,26.0,28.2,23.3,23.3,[23.3],1.0,29.6,12.0,27.4,28.0,1.0,29.0,18.4,27.3,28.0,1.0,26.0,13.7,26.9,28.0,1.0,9.3,26.7,28.0
2023-06-04 01:40:00,24.9,74.69,29.5,25.7,28.066666666666663,23.3,23.3,[23.3],1.0,29.5,11.5,27.3,28.0,1.0,29.0,18.7,27.4,28.0,1.0,25.7,18.4,26.6,28.0,1.0,9.4,26.5,28.0
2023-06-04 01:45:00,25.1,74.69,29.4,25.7,28.03333333333333,23.2,23.2,[23.2],1.0,29.4,11.3,27.2,28.0,1.0,29.0,17.4,27.3,28.0,1.0,25.7,16.1,26.3,28.0,1.0,8.8,26.5,28.0
2023-06-04 01:50:00,25.1,74.75,29.3,25.5,27.9,23.2,23.2,[23.2],1.0,29.3,10.8,27.4,28.0,1.0,28.9,18.2,27.4,28.0,1.0,25.5,13.4,26.3,28.0,1.0,9.3,26.5,28.0
2023-06-04 01:55:00,24.9,74.77,29.3,25.6,27.933333333333337,23.3,23.3,[23.3],1.0,29.3,10.7,27.4,28.0,1.0,28.9,17.0,27.5,28.0,1.0,25.6,13.8,26.7,28.0,1.0,9.0,26.5,28.0
2023-06-04 02:00:00,25.0,74.67,29.3,25.7,27.96666666666667,23.3,23.3,[23.3],1.0,29.3,10.4,27.5,28.0,1.0,28.9,18.0,27.5,28.0,1.0,25.7,13.5,26.9,28.0,1.0,9.4,26.6,28.0
2023-06-04 02:05:00,25.0,74.67,29.3,25.7,28.0,23.3,23.3,[23.3],1.0,29.3,10.9,27.6,28.0,1.0,29.0,16.9,27.5,28.0,1.0,25.7,14.0,27.0,28.0,1.0,9.0,26.7,28.0
2023-06-04 02:10:00,24.7,74.77,29.5,26.0,28.166666666666668,23.3,23.3,[23.3],1.0,29.5,10.7,27.6,28.0,1.0,29.0,18.2,27.7,28.0,1.0,26.0,13.8,27.0,28.0,1.0,9.2,26.8,28.0
2023-06-04 02:15:00,24.9,75.15,29.5,26.0,28.2,23.4,23.4,[23.4],1.0,29.5,10.6,27.6,28.0,1.0,29.1,17.0,27.7,28.0,1.0,26.0,13.6,27.3,28.0,1.0,8.8,26.9,28.0
2023-06-04 02:20:00,25.0,74.67,29.5,26.1,28.26666666666667,23.4,23.4,[23.4],1.0,29.5,11.2,27.7,28.0,1.0,29.2,17.9,27.8,28.0,1.0,26.1,14.1,27.1,28.0,1.0,9.1,26.8,28.0
2023-06-04 02:25:00,25.0,74.64,29.6,26.1,28.3,23.3,23.3,[23.3],1.0,29.6,10.9,27.7,28.0,1.0,29.2,17.7,27.6,28.0,1.0,26.1,13.6,27.2,28.0,1.0,13.5,26.8,28.0
2023-06-04 02:30:00,24.9,74.51,29.7,26.2,28.366666666666664,23.1,23.1,[23.1],1.0,29.7,10.8,27.6,28.0,1.0,29.2,16.8,27.5,28.0,1.0,26.2,14.2,27.1,28.0,1.0,12.5,26.4,28.0
2023-06-04 02:35:00,25.0,74.68,29.7,26.2,28.3,23.1,23.1,[23.1],1.0,29.7,11.0,27.7,28.0,1.0,29.0,17.3,27.5,28.0,1.0,26.2,13.6,27.1,28.0,1.0,9.4,26.6,28.0
2023-06-04 02:40:00,25.0,75.24,29.7,26.2,28.33333333333333,23.3,23.3,[23.3],1.0,29.7,,27.8,28.0,1.0,29.1,,27.7,28.0,1.0,26.2,,27.2,28.0,1.0,,26.8,28.0
2023-06-04 02:45:00,25.1,74.38,29.8,26.2,28.36666666666667,23.4,23.4,[23.4],1.0,29.8,10.6,27.8,28.0,1.0,29.1,17.5,27.8,28.0,1.0,26.2,13.5,27.5,28.0,1.0,9.2,26.9,28.0
2023-06-04 02:50:00,25.0,74.45,29.9,26.3,28.466666666666665,23.4,23.4,[23.4],1.0,29.9,10.5,27.9,28.0,1.0,29.2,16.7,27.8,28.0,1.0,26.3,14.1,27.4,28.0,1.0,9.3,26.9,28.0
2023-06-04 02:55:00,25.0,74.39,29.9,26.3,28.466666666666665,23.4,23.4,[23.4],1.0,29.9,11.0,27.9,28.0,1.0,29.2,17.3,27.9,28.0,1.0,26.3,13.9,27.6,28.0,1.0,9.0,27.0,28.0
2023-06-04 03:00:00,25.0,74.7,29.9,26.4,28.53333333333333,23.5,23.5,[23.5],1.0,29.9,10.8,28.0,28.0,1.0,29.3,17.6,27.9,28.0,1.0,26.4,14.4,27.4,28.0,1.0,9.2,27.0,28.0
2023-06-04 03:05:00,24.9,74.6,30.0,26.4,28.566666666666663,23.5,23.5,[23.5],1.0,30.0,10.7,28.0,28.0,1.0,29.3,17.6,27.9,28.0,1.0,26.4,13.9,27.6,28.0,1.0,9.3,27.1,28.0
2023-06-04 03:10:00,25.0,74.61,30.0,26.4,28.6,23.6,23.6,[23.6],1.0,30.0,10.6,28.2,28.0,1.0,29.4,16.6,28.0,28.0,1.0,26.4,13.7,27.6,28.0,1.0,8.8,27.1,28.0
2023-06-04 03:15:00,24.9,74.36,30.0,26.5,28.666666666666668,23.6,23.6,[23.6],1.0,30.0,11.1,28.1,28.0,1.0,29.5,17.4,28.1,28.0,1.0,26.5,14.2,27.6,28.0,1.0,9.2,27.1,28.0
2023-06-04 03:20:00,24.8,74.55,30.0,26.5,28.666666666666668,23.6,23.6,[23.6],1.0,30.0,11.0,28.2,28.0,1.0,29.5,17.6,28.1,28.0,1.0,26.5,13.6,27.5,28.0,1.0,9.5,27.2,28.0
2023-06-04 03:25:00,24.8,74.63,30.1,26.5,28.7,23.8,23.8,[23.8],1.0,30.1,10.8,28.2,28.0,1.0,29.5,16.6,28.2,28.0,1.0,26.5,14.1,27.5,28.0,1.0,9.6,27.3,28.0
2023-06-04 03:30:00,24.7,74.51,30.1,26.6,28.76666666666667,23.8,23.8,[23.8],1.0,30.1,10.6,28.3,28.0,1.0,29.6,17.0,28.2,28.0,1.0,26.6,13.6,27.7,28.0,1.0,9.2,27.2,28.0
2023-06-04 03:35:00,24.8,74.58,30.2,26.6,28.8,23.8,23.8,[23.8],1.0,30.2,10.4,28.2,28.0,1.0,29.6,17.4,28.2,28.0,1.0,26.6,14.2,27.6,28.0,1.0,9.7,27.3,28.0
2023-06-04 03:40:00,25.0,74.41,30.2,26.6,28.8,23.7,23.7,[23.7],1.0,30.2,10.3,28.2,28.0,1.0,29.6,17.7,28.2,28.0,1.0,26.6,13.9,27.7,28.0,1.0,9.3,27.4,28.0
2023-06-04 03:45:00,24.9,74.84,30.2,26.6,28.83333333333333,23.8,23.8,[23.8],1.0,30.2,10.9,28.3,28.0,1.0,29.7,16.6,28.3,28.0,1.0,26.6,13.3,27.7,28.0,1.0,9.1,27.4,28.0
2023-06-04 03:50:00,25.0,74.41,30.2,26.6,28.83333333333333,23.8,23.8,[23.8],1.0,30.2,10.8,28.3,28.0,1.0,29.7,17.1,28.3,28.0,1.0,26.6,13.9,27.6,28.0,1.0,9.4,27.5,28.0
2023-06-04 03:55:00,24.9,74.86,30.2,26.7,28.866666666666664,23.8,23.8,[23.8],1.0,30.2,10.7,28.3,28.0,1.0,29.7,17.5,28.4,28.0,1.0,26.7,13.5,27.7,28.0,1.0,8.9,27.5,28.0
2023-06-04 04:00:00,24.9,74.25,30.2,26.7,28.9,23.8,23.8,[23.8],1.0,30.2,10.7,28.4,28.0,1.0,29.8,16.6,28.3,28.0,1.0,26.7,14.4,27.8,28.0,1.0,9.2,27.4,28.0
2023-06-04 04:05:00,24.8,,30.2,26.7,28.9,23.8,23.8,[23.8],1.0,30.2,11.0,28.5,28.0,1.0,29.8,16.6,28.4,28.0,1.0,26.7,14.0,27.7,28.0,1.0,9.5,27.5,28.0
2023-06-04 04:10:00,24.6,74.56,30.2,26.7,28.9,23.8,23.8,[23.8],1.0,30.2,10.9,28.5,28.0,1.0,29.8,16.9,28.4,28.0,1.0,26.7,13.8,27.8,28.0,1.0,8.9,27.6,28.0
2023-06-04 04:15:00,24.7,74.42,30.3,26.8,28.96666666666667,23.9,23.9,[23.9],1.0,30.3,10.7,28.5,28.0,1.0,29.8,17.7,28.4,28.0,1.0,26.8,14.3,27.8,28.0,1.0,9.5,27.6,28.0
2023-06-04 04:20:00,24.8,74.34,30.3,26.8,28.96666666666667,23.9,23.9,[23.9],1.0,30.3,10.6,28.5,28.0,1.0,29.8,17.7,28.5,28.0,1.0,26.8,14.1,27.7,28.0,1.0,8.9,27.6,28.0
2023-06-04 04:25:00,24.9,74.24,30.3,26.8,28.96666666666667,23.9,23.9,[23.9],1.0,30.3,10.5,28.5,28.0,1.0,29.8,16.7,28.5,28.0,1.0,26.8,13.6,27.9,28.0,1.0,9.4,27.6,28.0
2023-06-04 04:30:00,25.0,74.6,30.3,26.8,28.96666666666667,23.9,23.9,[23.9],1.0,30.3,10.9,28.5,28.0,1.0,29.8,17.4,28.5,28.0,1.0,26.8,14.1,27.8,28.0,1.0,9.2,27.6,28.0
2023-06-04 04:35:00,24.9,74.62,30.3,26.8,29.0,23.9,23.9,[23.9],1.0,30.3,10.9,28.5,28.0,1.0,29.9,17.8,28.6,28.0,1.0,26.8,13.6,27.8,28.0,1.0,9.5,27.6,28.0
2023-06-04 04:40:00,24.7,74.97,30.4,26.8,29.03333333333333,23.9,23.9,[23.9],1.0,30.4,10.9,28.6,28.0,1.0,29.9,17.7,28.5,28.0,1.0,26.8,14.3,27.9,28.0,1.0,9.0,27.7,28.0
2023-06-04 04:45:00,24.8,74.27,30.4,26.9,29.066666666666663,23.9,23.9,[23.9],1.0,30.4,10.9,28.6,28.0,1.0,29.9,16.6,28.5,28.0,1.0,26.9,13.7,27.8,28.0,1.0,9.4,27.6,28.0
2023-06-04 04:50:00,24.8,74.46000000000001,30.4,26.9,29.1,23.9,23.9,[23.9],1.0,30.4,11.4,28.6,28.0,1.0,30.0,17.6,28.6,28.0,1.0,26.9,13.8,27.8,28.0,1.0,9.5,27.7,28.0
2023-06-04 04:55:00,24.7,74.32,30.4,26.9,29.1,24.0,24.0,[24.0],1.0,30.4,11.3,28.7,28.0,1.0,30.0,17.8,28.6,28.0,1.0,26.9,14.1,27.9,28.0,1.0,9.2,27.7,28.0
2023-06-04 05:00:00,24.8,74.43,30.4,26.9,29.1,24.0,24.0,[24.0],1.0,30.4,11.3,28.6,28.0,1.0,30.0,17.0,28.6,28.0,1.0,26.9,13.9,27.9,28.0,1.0,9.6,27.7,28.0
2023-06-04 05:05:00,24.9,74.43,30.4,26.9,29.1,24.0,24.0,[24.0],1.0,30.4,11.2,28.6,28.0,1.0,30.0,17.6,28.6,28.0,1.0,26.9,14.4,27.9,28.0,1.0,9.5,27.8,28.0
2023-06-04 05:10:00,25.0,74.85,30.5,26.9,29.133333333333336,24.1,24.1,[24.1],1.0,30.5,11.7,28.6,28.0,1.0,30.0,18.3,28.6,28.0,1.0,26.9,13.9,27.9,28.0,1.0,9.0,27.7,28.0
2023-06-04 05:15:00,25.0,74.71000000000001,30.5,26.9,29.133333333333336,24.0,24.0,[24.0],1.0,30.5,11.9,28.6,28.0,1.0,30.0,18.2,28.6,28.0,1.0,26.9,13.8,27.9,28.0,1.0,9.4,27.7,28.0
2023-06-04 05:20:00,25.0,74.85,30.5,26.9,29.133333333333336,24.0,24.0,[24.0],1.0,30.5,13.7,28.5,28.0,1.0,30.0,17.0,28.6,28.0,1.0,26.9,13.8,27.8,28.0,1.0,9.1,27.7,28.0
2023-06-04 05:25:00,24.9,74.34,30.5,26.8,29.066666666666663,24.0,24.0,[24.0],1.0,30.5,11.6,28.5,28.0,1.0,29.9,17.6,28.5,28.0,1.0,26.8,13.5,27.9,28.0,1.0,9.5,27.7,28.0
2023-06-04 05:30:00,24.8,74.39,30.4,26.8,29.03333333333333,24.0,24.0,[24.0],1.0,30.4,11.6,28.4,28.0,1.0,29.9,17.8,28.4,28.0,1.0,26.8,14.1,27.7,28.0,1.0,9.3,27.6,28.0
2023-06-04 05:35:00,24.6,74.39,30.3,26.7,28.96666666666667,24.0,24.0,[24.0],1.0,30.3,11.5,28.4,28.0,1.0,29.9,18.2,28.6,28.0,1.0,26.7,13.5,27.7,28.0,1.0,9.6,27.6,28.0
2023-06-04 05:40:00,24.8,74.64,30.3,26.7,28.96666666666667,23.9,23.9,[23.9],1.0,30.3,11.4,28.3,28.0,1.0,29.9,19.0,28.4,28.0,1.0,26.7,14.5,27.7,28.0,1.0,9.1,27.6,28.0
2023-06-04 05:45:00,24.8,74.4,30.3,26.7,28.96666666666667,23.9,23.9,[23.9],1.0,30.3,11.4,28.2,28.0,1.0,29.9,19.1,28.3,28.0,1.0,26.7,14.0,27.6,28.0,1.0,9.3,27.6,28.0
2023-06-04 05:50:00,25.0,74.59,30.3,26.5,28.83333333333333,23.8,23.8,[23.8],1.0,30.3,11.8,28.3,28.0,1.0,29.7,17.9,28.3,28.0,1.0,26.5,17.9,27.3,28.0,1.0,8.9,27.4,28.0
2023-06-04 05:55:00,25.0,74.49,30.2,26.5,28.8,23.8,23.8,[23.8],1.0,30.2,11.6,27.9,28.0,1.0,29.7,18.4,28.1,28.0,1.0,26.5,15.3,26.7,28.0,1.0,9.2,27.2,28.0
2023-06-04 06:00:00,25.1,74.34,29.9,26.1,28.53333333333333,23.7,23.7,[23.7],1.0,29.9,11.4,28.0,28.0,1.0,29.6,17.3,28.1,28.0,1.0,26.1,14.2,27.0,28.0,1.0,8.9,27.2,28.0
2023-06-04 06:05:00,25.1,75.02,29.9,26.2,28.566666666666663,23.7,23.7,[23.7],1.0,29.9,11.3,28.0,28.0,1.0,29.6,17.0,28.1,28.0,1.0,26.2,13.9,27.4,28.0,1.0,9.3,27.2,28.0
2023-06-04 06:10:00,25.0,74.47,29.9,26.2,28.53333333333333,23.7,23.7,[23.7],1.0,29.9,11.4,28.0,28.0,1.0,29.5,17.9,28.1,28.0,1.0,26.2,14.3,27.4,28.0,1.0,8.8,27.1,28.0
2023-06-04 06:15:00,25.1,74.46000000000001,29.9,26.2,28.53333333333333,23.6,23.6,[23.6],1.0,29.9,11.8,28.0,28.0,1.0,29.5,18.4,28.1,28.0,1.0,26.2,14.0,27.4,28.0,1.0,9.2,27.2,28.0
2023-06-04 06:20:00,25.1,74.71000000000001,29.9,26.2,28.53333333333333,23.7,23.7,[23.7],1.0,29.9,11.7,28.0,28.0,1.0,29.5,17.2,28.0,28.0,1.0,26.2,13.3,27.4,28.0,1.0,9.4,27.2,28.0
2023-06-04 06:25:00,25.2,74.46000000000001,30.0,26.2,28.566666666666663,23.7,23.7,[23.7],1.0,30.0,11.6,28.1,28.0,1.0,29.5,18.0,28.0,28.0,1.0,26.2,14.1,27.4,28.0,1.0,9.0,27.2,28.0
2023-06-04 06:30:00,25.2,74.98,30.0,26.3,28.6,23.7,23.7,[23.7],1.0,30.0,11.2,28.1,28.0,1.0,29.5,18.0,28.0,28.0,1.0,26.3,13.7,27.4,28.0,1.0,9.5,27.1,28.0
2023-06-04 06:35:00,25.1,75.5,30.0,26.3,28.6,23.6,23.6,[23.6],1.0,30.0,11.8,28.0,28.0,1.0,29.5,17.1,28.0,28.0,1.0,26.3,13.6,27.6,28.0,1.0,9.3,27.1,28.0
2023-06-04 06:40:00,25.2,75.35,30.0,26.3,28.53333333333333,23.3,23.3,[23.3],1.0,30.0,11.4,27.8,28.0,1.0,29.3,17.7,27.7,28.0,1.0,26.3,13.9,27.4,28.0,1.0,13.7,26.6,28.0
2023-06-04 06:45:00,25.0,74.61,30.0,26.3,28.53333333333333,23.3,23.3,[23.3],1.0,30.0,11.3,27.8,28.0,1.0,29.3,18.2,27.7,28.0,1.0,26.3,13.8,27.3,28.0,1.0,9.4,26.7,28.0
2023-06-04 06:50:00,25.1,74.6,30.0,26.3,28.53333333333333,23.4,23.4,[23.4],1.0,30.0,11.3,27.8,28.0,1.0,29.3,17.9,27.7,28.0,1.0,26.3,14.4,27.3,28.0,1.0,9.4,26.9,28.0
2023-06-04 06:55:00,25.1,74.59,30.0,26.3,28.53333333333333,23.4,23.4,[23.4],1.0,30.0,11.7,27.9,28.0,1.0,29.3,17.1,27.8,28.0,1.0,26.3,13.7,27.4,28.0,1.0,9.4,26.9,28.0
2023-06-04 07:00:00,25.3,74.77,30.0,26.3,28.53333333333333,23.6,23.6,[23.6],1.0,30.0,11.7,27.9,28.0,1.0,29.3,17.7,27.9,28.0,1.0,26.3,14.0,27.5,28.0,1.0,9.1,27.0,28.0
2023-06-04 07:05:00,25.4,74.86,30.0,26.3,28.53333333333333,23.6,23.6,[23.6],1.0,30.0,11.5,27.9,28.0,1.0,29.3,17.1,27.8,28.0,1.0,26.3,13.9,27.4,28.0,1.0,9.3,27.1,28.0
2023-06-04 07:10:00,25.4,74.59,30.0,26.3,28.566666666666663,23.6,23.6,[23.6],1.0,30.0,11.4,28.0,28.0,1.0,29.4,18.0,27.9,28.0,1.0,26.3,14.4,27.4,28.0,1.0,8.9,27.1,28.0
2023-06-04 07:15:00,25.1,74.83,30.0,26.3,28.566666666666663,23.7,23.7,[23.7],1.0,30.0,11.3,28.0,28.0,1.0,29.4,17.1,28.0,28.0,1.0,26.3,13.8,27.5,28.0,1.0,9.3,27.1,28.0
2023-06-04 07:20:00,25.1,75.06,30.0,26.4,28.633333333333336,23.7,23.7,[23.7],1.0,30.0,11.3,28.0,28.0,1.0,29.5,17.9,28.0,28.0,1.0,26.4,14.1,27.3,28.0,1.0,8.9,27.2,28.0
2023-06-04 07:25:00,25.2,74.99,30.0,26.4,28.633333333333336,23.7,23.7,[23.7],1.0,30.0,11.6,28.0,28.0,1.0,29.5,18.2,28.0,28.0,1.0,26.4,14.0,27.5,28.0,1.0,9.2,27.2,28.0
2023-06-04 07:30:00,25.2,74.7,30.0,26.4,28.633333333333336,23.7,23.7,[23.7],1.0,30.0,11.6,28.1,28.0,1.0,29.5,17.1,28.0,28.0,1.0,26.4,13.5,27.5,28.0,1.0,8.8,27.2,28.0
2023-06-04 07:35:00,25.2,75.9,30.1,26.4,28.666666666666668,23.7,23.7,[23.7],1.0,30.1,11.5,28.0,28.0,1.0,29.5,17.6,28.0,28.0,1.0,26.4,13.8,27.6,28.0,1.0,9.1,27.2,28.0
2023-06-04 07:40:00,25.2,75.06,30.1,26.5,28.7,23.8,23.8,[23.8],1.0,30.1,11.4,28.1,28.0,1.0,29.5,17.9,28.1,28.0,1.0,26.5,13.4,27.5,28.0,1.0,9.3,27.3,28.0
2023-06-04 07:45:00,25.3,74.96000000000001,30.1,26.5,28.7,23.8,23.8,[23.8],1.0,30.1,11.3,28.2,28.0,1.0,29.5,18.1,28.1,28.0,1.0,26.5,13.9,27.4,28.0,1.0,9.4,27.3,28.0
2023-06-04 07:50:00,25.5,74.94,30.1,26.5,28.7,23.7,23.7,[23.7],1.0,30.1,11.2,28.1,28.0,1.0,29.5,17.2,28.1,28.0,1.0,26.5,13.6,27.7,28.0,1.0,9.0,27.3,28.0
2023-06-04 07:55:00,25.6,74.88,30.2,26.5,28.73333333333333,23.8,23.8,[23.8],1.0,30.2,11.6,28.1,28.0,1.0,29.5,17.6,28.1,28.0,1.0,26.5,14.1,27.6,28.0,1.0,9.4,27.3,28.0
2023-06-04 08:00:00,25.5,74.83,30.2,26.5,28.766666666666666,23.8,23.8,[23.8],1.0,30.2,11.4,28.2,28.0,1.0,29.6,18.0,28.1,28.0,1.0,26.5,13.6,27.6,28.0,1.0,8.7,27.3,28.0
2023-06-04 08:05:00,25.7,74.9,30.2,26.5,28.766666666666666,23.8,23.8,[23.8],1.0,30.2,11.3,28.2,28.0,1.0,29.6,17.2,28.1,28.0,1.0,26.5,14.4,27.6,28.0,1.0,8.9,27.4,28.0
2023-06-04 08:10:00,25.7,74.98,30.2,26.5,28.766666666666666,23.8,23.8,[23.8],1.0,30.2,11.8,28.2,28.0,1.0,29.6,17.2,28.1,28.0,1.0,26.5,13.6,27.6,28.0,1.0,9.4,27.4,28.0
2023-06-04 08:15:00,25.8,74.85,30.2,26.6,28.8,23.8,23.8,[23.8],1.0,30.2,11.6,28.2,28.0,1.0,29.6,17.7,28.2,28.0,1.0,26.6,13.5,27.7,28.0,1.0,9.0,27.4,28.0
2023-06-04 08:20:00,25.7,74.85,30.2,26.6,28.83333333333333,23.8,23.8,[23.8],1.0,30.2,11.4,28.2,28.0,1.0,29.7,17.9,28.1,28.0,1.0,26.6,14.2,27.7,28.0,1.0,9.4,27.4,28.0
2023-06-04 08:25:00,25.8,74.89,30.2,26.6,28.83333333333333,23.8,23.8,[23.8],1.0,30.2,11.1,28.2,28.0,1.0,29.7,17.3,28.2,28.0,1.0,26.6,13.8,27.7,28.0,1.0,9.4,27.3,28.0
2023-06-04 08:30:00,25.8,75.03999999999999,30.2,26.6,28.866666666666664,23.9,23.9,[23.9],1.0,30.2,11.7,28.2,28.0,1.0,29.8,17.2,28.3,28.0,1.0,26.6,13.5,27.7,28.0,1.0,8.9,27.4,28.0
2023-06-04 08:35:00,25.7,75.08,30.2,26.7,28.9,23.8,23.8,[23.8],1.0,30.2,11.6,28.3,28.0,1.0,29.8,17.8,28.2,28.0,1.0,26.7,14.3,27.7,28.0,1.0,9.4,27.4,28.0
2023-06-04 08:40:00,25.8,74.83,30.3,26.7,28.933333333333334,23.9,23.9,[23.9],1.0,30.3,11.4,28.3,28.0,1.0,29.8,17.8,28.2,28.0,1.0,26.7,13.9,27.8,28.0,1.0,8.9,27.5,28.0
2023-06-04 08:45:00,25.9,74.87,30.3,26.7,28.933333333333334,23.9,23.9,[23.9],1.0,30.3,11.7,28.4,28.0,1.0,29.8,17.1,28.3,28.0,1.0,26.7,14.1,27.6,28.0,1.0,9.2,27.5,28.0
2023-06-04 08:50:00,26.0,75.02,30.3,26.7,28.933333333333334,23.9,23.9,[23.9],1.0,30.3,11.7,28.3,28.0,1.0,29.8,17.4,28.3,28.0,1.0,26.7,13.9,27.6,28.0,1.0,8.8,27.6,28.0
2023-06-04 08:55:00,26.0,75.08,30.3,26.7,28.933333333333334,23.9,23.9,[23.9],1.0,30.3,11.6,28.4,28.0,1.0,29.8,18.2,28.3,28.0,1.0,26.7,13.5,27.8,28.0,1.0,9.4,27.5,28.0
2023-06-04 09:00:00,26.1,74.99,30.3,26.7,28.933333333333334,23.9,23.9,[23.9],1.0,30.3,11.5,28.4,28.0,1.0,29.8,18.1,28.3,28.0,1.0,26.7,14.3,27.9,28.0,1.0,9.5,27.6,28.0
2023-06-04 09:05:00,25.9,75.22,30.3,26.7,28.933333333333334,23.9,23.9,[23.9],1.0,30.3,11.5,28.4,28.0,1.0,29.8,17.3,28.3,28.0,1.0,26.7,13.9,27.7,28.0,1.0,9.4,27.5,28.0
2023-06-04 09:10:00,26.2,76.33,30.3,26.7,28.96666666666667,23.9,23.9,[23.9],1.0,30.3,11.3,28.4,28.0,1.0,29.9,17.5,28.4,28.0,1.0,26.7,13.4,27.8,28.0,1.0,8.9,27.6,28.0
2023-06-04 09:15:00,26.1,76.03999999999999,30.4,26.7,29.0,23.9,23.9,[23.9],1.0,30.4,11.7,28.4,28.0,1.0,29.9,18.3,28.3,28.0,1.0,26.7,13.9,27.7,28.0,1.0,9.2,27.6,28.0
2023-06-04 09:20:00,26.2,77.49000000000001,30.4,26.8,29.03333333333333,23.9,23.9,[23.9],1.0,30.4,11.6,28.5,28.0,1.0,29.9,18.1,28.4,28.0,1.0,26.8,13.6,27.8,28.0,1.0,9.3,27.7,28.0
2023-06-04 09:25:00,26.2,76.0,30.4,26.8,29.03333333333333,23.9,23.9,[23.9],1.0,30.4,11.5,28.5,28.0,1.0,29.9,17.3,28.4,28.0,1.0,26.8,13.4,27.9,28.0,1.0,9.1,27.6,28.0
2023-06-04 09:30:00,26.5,75.21000000000001,30.4,26.8,29.03333333333333,23.9,23.9,[23.9],1.0,30.4,13.1,28.4,28.0,1.0,29.9,17.6,28.4,28.0,1.0,26.8,14.1,27.8,28.0,1.0,9.5,27.6,28.0
2023-06-04 09:35:00,26.5,75.09,30.4,26.8,29.03333333333333,23.9,23.9,[23.9],1.0,30.4,11.2,28.4,28.0,1.0,29.9,18.3,28.4,28.0,1.0,26.8,13.8,27.7,28.0,1.0,9.3,27.6,28.0
2023-06-04 09:40:00,26.4,76.13,30.4,26.7,29.0,24.0,24.0,[24.0],1.0,30.4,11.7,28.5,28.0,1.0,29.9,18.1,28.4,28.0,1.0,26.7,14.5,27.7,28.0,1.0,8.8,27.6,28.0
2023-06-04 09:45:00,26.6,75.45,30.4,26.7,29.0,24.0,24.0,[24.0],1.0,30.4,11.4,28.4,28.0,1.0,29.9,17.3,28.4,28.0,1.0,26.7,13.7,27.8,28.0,1.0,9.3,27.6,28.0
2023-06-04 09:50:00,26.6,76.13,30.4,26.7,29.0,24.0,24.0,[24.0],1.0,30.4,11.3,28.5,28.0,1.0,29.9,19.9,28.7,28.0,1.0,26.7,14.1,27.6,28.0,1.0,8.9,27.6,28.0
2023-06-04 09:55:00,26.5,75.45,30.4,26.8,29.066666666666663,24.0,24.0,[24.0],1.0,30.4,11.7,28.5,28.0,1.0,30.0,17.6,28.4,28.0,1.0,26.8,13.8,27.8,28.0,1.0,9.1,27.5,28.0
2023-06-04 10:00:00,26.4,75.36,30.4,26.8,29.03333333333333,23.9,23.9,[23.9],1.0,30.4,11.7,28.4,28.0,1.0,29.9,18.8,28.4,28.0,1.0,26.8,17.9,27.5,28.0,1.0,9.5,27.5,28.0
2023-06-04 10:05:00,26.5,,30.3,26.7,28.96666666666667,23.8,23.8,[23.8],1.0,30.3,11.5,28.2,28.0,1.0,29.9,17.6,28.2,28.0,1.0,26.7,17.5,27.1,28.0,1.0,9.2,27.4,28.0
2023-06-04 10:10:00,26.5,76.34,30.3,26.3,28.83333333333333,23.8,23.8,[23.8],1.0,30.3,11.6,28.2,28.0,1.0,29.9,18.4,28.2,28.0,1.0,26.3,12.2,27.2,28.0,1.0,9.2,27.5,28.0
2023-06-04 10:15:00,26.5,76.31,30.2,26.2,28.73333333333333,23.9,23.9,[23.9],1.0,30.2,11.6,28.1,28.0,1.0,29.8,18.7,28.2,28.0,1.0,26.2,14.0,27.5,28.0,1.0,9.5,27.5,28.0
2023-06-04 10:20:00,26.5,75.4,30.2,26.4,28.8,23.9,23.9,[23.9],1.0,30.2,11.3,28.2,28.0,1.0,29.8,18.5,28.2,28.0,1.0,26.4,13.6,27.4,28.0,1.0,9.1,27.4,28.0
2023-06-04 10:25:00,26.5,76.99,30.2,26.5,28.83333333333333,23.9,23.9,[23.9],1.0,30.2,11.8,28.3,28.0,1.0,29.8,17.6,28.3,28.0,1.0,26.5,13.9,27.6,28.0,1.0,9.3,27.4,28.0
2023-06-04 10:30:00,26.6,76.39,30.2,26.5,28.83333333333333,23.9,23.9,[23.9],1.0,30.2,11.8,28.3,28.0,1.0,29.8,18.5,28.2,28.0,1.0,26.5,13.6,27.6,28.0,1.0,8.9,27.5,28.0
2023-06-04 10:35:00,26.3,75.53999999999999,30.2,26.5,28.83333333333333,23.9,23.9,[23.9],1.0,30.2,11.7,28.3,28.0,1.0,29.8,17.5,28.2,28.0,1.0,26.5,14.1,27.5,28.0,1.0,9.3,27.6,28.0
2023-06-04 10:40:00,26.4,77.52,30.2,26.6,28.866666666666664,23.9,23.9,[23.9],1.0,30.2,11.5,28.3,28.0,1.0,29.8,17.5,28.3,28.0,1.0,26.6,13.5,27.6,28.0,1.0,9.3,27.5,28.0
2023-06-04 10:45:00,26.3,76.34,30.3,26.6,28.9,23.9,23.9,[23.9],1.0,30.3,11.3,28.3,28.0,1.0,29.8,18.0,28.3,28.0,1.0,26.6,13.9,27.7,28.0,1.0,9.8,27.5,28.0
2023-06-04 10:50:00,26.4,75.25,30.3,26.6,28.9,23.8,23.8,[23.8],1.0,30.3,11.2,28.2,28.0,1.0,29.8,18.5,28.1,28.0,1.0,26.6,13.7,27.7,28.0,1.0,13.4,27.2,28.0
2023-06-04 10:55:00,26.3,75.18,30.3,26.6,28.83333333333333,23.5,23.5,[23.5],1.0,30.3,11.9,27.9,28.0,1.0,29.6,17.6,27.9,28.0,1.0,26.6,14.3,27.5,28.0,1.0,12.3,26.9,28.0
2023-06-04 11:00:00,26.4,75.34,30.3,26.6,28.83333333333333,23.6,23.6,[23.6],1.0,30.3,11.5,28.1,28.0,1.0,29.6,17.5,28.0,28.0,1.0,26.6,13.7,27.5,28.0,1.0,9.2,27.1,28.0
2023-06-04 11:05:00,26.3,76.6,30.3,26.6,28.83333333333333,23.6,23.6,[23.6],1.0,30.3,11.3,28.1,28.0,1.0,29.6,18.1,28.0,28.0,1.0,26.6,14.1,27.6,28.0,1.0,8.9,27.3,28.0
2023-06-04 11:10:00,26.2,75.28999999999999,30.3,26.6,28.83333333333333,23.6,23.6,[23.6],1.0,30.3,11.3,28.1,28.0,1.0,29.6,18.3,28.1,28.0,1.0,26.6,13.6,27.6,28.0,1.0,9.4,27.3,28.0
2023-06-04 11:15:00,26.3,76.36,30.3,26.6,28.83333333333333,23.7,23.7,[23.7],1.0,30.3,11.5,28.2,28.0,1.0,29.6,18.8,28.2,28.0,1.0,26.6,14.0,27.6,28.0,1.0,9.0,27.3,28.0
2023-06-04 11:20:00,26.3,76.75,30.3,26.6,28.83333333333333,23.8,23.8,[23.8],1.0,30.3,11.8,28.2,28.0,1.0,29.6,17.7,28.1,28.0,1.0,26.6,14.4,27.7,28.0,1.0,9.3,27.3,28.0
2023-06-04 11:25:00,26.3,75.58,30.3,26.6,28.866666666666664,23.8,23.8,[23.8],1.0,30.3,11.6,28.2,28.0,1.0,29.7,18.2,28.1,28.0,1.0,26.6,14.0,27.7,28.0,1.0,8.8,27.3,28.0
2023-06-04 11:30:00,26.2,75.38,30.3,26.6,28.866666666666664,23.8,23.8,[23.8],1.0,30.3,11.4,28.2,28.0,1.0,29.7,18.4,28.1,28.0,1.0,26.6,13.7,27.7,28.0,1.0,9.1,27.3,28.0
2023-06-04 11:35:00,26.3,76.47,30.3,26.6,28.866666666666664,23.8,23.8,[23.8],1.0,30.3,11.5,28.2,28.0,1.0,29.7,17.5,28.2,28.0,1.0,26.6,14.0,27.7,28.0,1.0,9.4,27.4,28.0
2023-06-04 11:40:00,26.3,77.72,30.3,26.6,28.866666666666664,23.8,23.8,[23.8],1.0,30.3,11.3,28.3,28.0,1.0,29.7,17.8,28.2,28.0,1.0,26.6,13.8,27.6,28.0,1.0,9.2,27.4,28.0
2023-06-04 11:45:00,26.4,76.36,30.3,26.6,28.866666666666664,23.7,23.7,[23.7],1.0,30.3,11.2,28.3,28.0,1.0,29.7,18.1,28.1,28.0,1.0,26.6,14.3,27.7,28.0,1.0,9.2,27.4,28.0
2023-06-04 11:50:00,26.4,76.44,30.3,26.6,28.866666666666664,23.8,23.8,[23.8],1.0,30.3,11.9,28.3,28.0,1.0,29.7,18.5,28.2,28.0,1.0,26.6,13.7,27.7,28.0,1.0,9.1,27.4,28.0
2023-06-04 11:55:00,26.3,75.65,30.3,26.6,28.866666666666664,23.8,23.8,[23.8],1.0,30.3,11.6,28.2,28.0,1.0,29.7,17.5,28.2,28.0,1.0,26.6,14.1,27.7,28.0,1.0,9.2,27.4,28.0
2023-06-04 12:00:00,26.4,76.42,30.3,26.6,28.866666666666664,23.8,23.8,[23.8],1.0,30.3,11.4,28.2,28.0,1.0,29.7,17.8,28.3,28.0,1.0,26.6,13.7,27.6,28.0,1.0,9.2,27.4,28.0
