time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,979078_c,979078_h,979078_p,979078_r,979078_s,979079_c,979079_h,979079_p,979079_r,979079_s,979080_c,979080_h,979080_p,979080_r,979080_s,979081_c,979081_p,979081_r,979081_s
2023-06-04 12:05:00,26.5,76.43,30.3,26.6,28.866666666666664,23.8,23.8,[23.8],1.0,30.3,11.7,28.3,28.0,1.0,29.7,17.6,28.2,28.0,1.0,26.6,14.3,27.6,28.0,1.0,9.2,27.4,28.0
2023-06-04 12:10:00,26.5,76.8,30.3,26.6,28.9,23.8,23.8,[23.8],1.0,30.3,11.8,28.3,28.0,1.0,29.8,18.5,28.2,28.0,1.0,26.6,14.1,27.7,28.0,1.0,9.3,27.3,28.0
2023-06-04 12:15:00,26.4,75.44,30.3,26.6,28.9,23.8,23.8,[23.8],1.0,30.3,11.5,28.2,28.0,1.0,29.8,17.5,28.3,28.0,1.0,26.6,13.8,27.7,28.0,1.0,8.9,27.3,28.0
2023-06-04 12:20:00,26.4,75.6,30.3,26.6,28.9,23.8,23.8,[23.8],1.0,30.3,11.3,28.3,28.0,1.0,29.8,17.9,28.2,28.0,1.0,26.6,14.2,27.6,28.0,1.0,9.2,27.3,28.0
2023-06-04 12:25:00,26.3,77.45,30.3,26.6,28.9,23.8,23.8,[23.8],1.0,30.3,11.7,28.3,28.0,1.0,29.8,17.5,28.3,28.0,1.0,26.6,13.9,27.6,28.0,1.0,8.9,27.4,28.0
2023-06-04 12:30:00,26.5,76.59,30.3,26.6,28.9,23.8,23.8,[23.8],1.0,30.3,11.5,28.3,28.0,1.0,29.8,18.6,28.3,28.0,1.0,26.6,13.8,27.7,28.0,1.0,9.2,27.4,28.0
2023-06-04 12:35:00,26.4,77.74,30.3,26.6,28.9,23.7,23.7,[23.7],1.0,30.3,11.3,28.2,28.0,1.0,29.8,17.6,28.2,28.0,1.0,26.6,14.0,27.6,28.0,1.0,9.3,27.4,28.0
2023-06-04 12:40:00,26.5,76.57,30.3,26.6,28.9,23.7,23.7,[23.7],1.0,30.3,11.3,28.3,28.0,1.0,29.8,18.1,28.2,28.0,1.0,26.6,13.7,27.5,28.0,1.0,8.9,27.4,28.0
2023-06-04 12:45:00,26.5,76.68,30.3,26.6,28.9,23.8,23.8,[23.8],1.0,30.3,11.8,28.3,28.0,1.0,29.8,18.2,28.2,28.0,1.0,26.6,13.8,27.6,28.0,1.0,9.2,27.4,28.0
2023-06-04 12:50:00,26.7,76.78999999999999,30.3,26.6,28.866666666666664,23.8,23.8,[23.8],1.0,30.3,11.6,28.3,28.0,1.0,29.7,18.7,28.3,28.0,1.0,26.6,14.0,27.6,28.0,1.0,9.1,27.4,28.0
2023-06-04 12:55:00,26.5,77.51,30.3,26.6,28.866666666666664,23.8,23.8,[23.8],1.0,30.3,11.6,28.3,28.0,1.0,29.7,17.7,28.2,28.0,1.0,26.6,13.6,27.5,28.0,1.0,9.2,27.4,28.0
2023-06-04 13:00:00,26.4,76.63,30.3,26.6,28.9,23.8,23.8,[23.8],1.0,30.3,11.4,28.4,28.0,1.0,29.8,18.5,28.3,28.0,1.0,26.6,14.1,27.7,28.0,1.0,8.0,27.4,28.0
2023-06-04 13:05:00,26.5,76.74,30.3,26.6,28.9,23.8,23.8,[23.8],1.0,30.3,11.4,28.4,28.0,1.0,29.8,17.5,28.3,28.0,1.0,26.6,13.6,27.7,28.0,1.0,9.4,27.5,28.0
2023-06-04 13:10:00,26.4,77.53,30.3,26.6,28.9,23.8,23.8,[23.8],1.0,30.3,11.3,28.4,28.0,1.0,29.8,18.7,28.3,28.0,1.0,26.6,14.1,27.6,28.0,1.0,8.8,27.5,28.0
2023-06-04 13:15:00,26.4,76.5,30.4,26.7,28.96666666666667,23.8,23.8,[23.8],1.0,30.4,11.3,28.3,28.0,1.0,29.8,17.6,28.3,28.0,1.0,26.7,13.7,27.8,28.0,1.0,9.3,27.4,28.0
2023-06-04 13:20:00,26.4,76.91,30.4,26.7,28.96666666666667,23.8,23.8,[23.8],1.0,30.4,11.8,28.3,28.0,1.0,29.8,17.6,28.3,28.0,1.0,26.7,14.5,27.6,28.0,1.0,9.2,27.4,28.0
2023-06-04 13:25:00,26.5,76.98,30.4,26.7,29.0,23.8,23.8,[23.8],1.0,30.4,11.5,28.3,28.0,1.0,29.9,18.3,28.3,28.0,1.0,26.7,14.0,27.6,28.0,1.0,9.2,27.5,28.0
2023-06-04 13:30:00,26.3,75.45,30.4,26.7,29.0,23.8,23.8,[23.8],1.0,30.4,11.5,28.4,28.0,1.0,29.9,17.5,28.3,28.0,1.0,26.7,13.6,27.6,28.0,1.0,9.4,27.5,28.0
2023-06-04 13:35:00,26.2,76.66,30.4,26.7,29.0,23.9,23.9,[23.9],1.0,30.4,11.3,28.4,28.0,1.0,29.9,17.7,28.3,28.0,1.0,26.7,14.0,27.6,28.0,1.0,9.0,27.4,28.0
2023-06-04 13:40:00,26.3,76.7,30.4,26.7,29.0,23.8,23.8,[23.8],1.0,30.4,13.8,28.3,28.0,1.0,29.9,18.5,28.3,28.0,1.0,26.7,13.9,27.7,28.0,1.0,9.5,27.5,28.0
2023-06-04 13:45:00,26.4,76.55,30.4,26.7,29.0,23.8,23.8,[23.8],1.0,30.4,11.6,28.3,28.0,1.0,29.9,18.5,28.3,28.0,1.0,26.7,13.5,27.8,28.0,1.0,8.9,27.4,28.0
2023-06-04 13:50:00,26.3,76.76,,,,23.8,23.8,[23.8],1.0,,11.4,28.3,28.0,1.0,,17.5,28.3,28.0,1.0,,13.9,27.6,28.0,1.0,9.4,27.4,28.0
2023-06-04 13:55:00,26.2,77.19,30.4,26.6,28.96666666666667,23.8,23.8,[23.8],1.0,30.4,11.2,28.4,28.0,1.0,29.9,18.3,28.3,28.0,1.0,26.6,13.6,27.7,28.0,1.0,9.3,27.4,28.0
2023-06-04 14:00:00,26.3,76.47,30.4,26.6,28.96666666666667,23.8,23.8,[23.8],1.0,30.4,11.6,28.3,28.0,1.0,29.9,20.1,28.4,28.0,1.0,26.6,14.2,27.7,28.0,1.0,8.8,27.5,28.0
2023-06-04 14:05:00,26.3,76.56,30.4,26.7,29.0,23.8,23.8,[23.8],1.0,30.4,11.6,28.3,28.0,1.0,29.9,18.4,28.3,28.0,1.0,26.7,14.0,27.7,28.0,1.0,9.2,27.5,28.0
2023-06-04 14:10:00,26.5,77.21000000000001,30.4,26.6,28.933333333333337,23.8,23.8,[23.8],1.0,30.4,11.4,28.4,28.0,1.0,29.8,17.6,28.3,28.0,1.0,26.6,15.9,27.7,28.0,1.0,9.4,27.4,28.0
2023-06-04 14:15:00,26.4,76.63,30.4,26.6,28.933333333333337,23.7,23.7,[23.7],1.0,30.4,11.3,28.1,28.0,1.0,29.8,18.3,28.3,28.0,1.0,26.6,18.7,26.9,28.0,1.0,9.2,27.4,28.0
2023-06-04 14:20:00,26.4,77.47,30.3,26.2,28.766666666666666,23.7,23.7,[23.7],1.0,30.3,11.9,28.1,28.0,1.0,29.8,18.6,28.2,28.0,1.0,26.2,13.5,27.0,28.0,1.0,8.7,27.4,28.0
2023-06-04 14:25:00,26.1,76.53999999999999,30.1,26.2,28.666666666666668,23.8,23.8,[23.8],1.0,30.1,11.7,28.1,28.0,1.0,29.7,17.6,28.2,28.0,1.0,26.2,14.0,27.3,28.0,1.0,9.4,27.3,28.0
2023-06-04 14:30:00,26.5,76.53999999999999,30.1,26.2,28.666666666666668,23.8,23.8,[23.8],1.0,30.1,11.6,28.3,28.0,1.0,29.7,17.6,28.3,28.0,1.0,26.2,13.7,27.3,28.0,1.0,9.0,27.4,28.0
2023-06-04 14:35:00,26.5,76.52,30.1,26.2,28.700000000000003,23.8,23.8,[23.8],1.0,30.1,11.5,28.3,28.0,1.0,29.8,18.3,28.3,28.0,1.0,26.2,14.2,27.7,28.0,1.0,9.2,27.5,28.0
2023-06-04 14:40:00,26.5,75.49,30.2,26.4,28.8,23.8,23.8,[23.8],1.0,30.2,11.5,28.3,28.0,1.0,29.8,18.7,28.3,28.0,1.0,26.4,13.7,27.6,28.0,1.0,9.2,27.5,28.0
2023-06-04 14:45:00,26.6,76.51,30.2,26.5,28.83333333333333,23.8,23.8,[23.8],1.0,30.2,11.4,28.4,28.0,1.0,29.8,17.5,28.4,28.0,1.0,26.5,14.0,27.5,28.0,1.0,8.9,27.5,28.0
2023-06-04 14:50:00,26.7,76.68,30.2,26.5,28.866666666666664,23.8,23.8,[23.8],1.0,30.2,11.5,28.4,28.0,1.0,29.9,18.1,28.4,28.0,1.0,26.5,14.5,27.6,28.0,1.0,9.2,27.4,28.0
2023-06-04 14:55:00,26.7,76.52,30.2,26.6,28.899999999999995,23.8,23.8,[23.8],1.0,30.2,11.8,28.4,28.0,1.0,29.9,18.5,28.4,28.0,1.0,26.6,13.9,27.5,28.0,1.0,9.4,27.5,28.0
2023-06-04 15:00:00,26.5,76.38,30.3,26.6,28.933333333333337,23.8,23.8,[23.8],1.0,30.3,11.5,28.5,28.0,1.0,29.9,17.5,28.4,28.0,1.0,26.6,14.4,27.6,28.0,1.0,12.1,27.4,28.0
2023-06-04 15:05:00,26.4,76.47,30.3,26.6,28.933333333333337,23.4,23.4,[23.4],1.0,30.3,11.4,28.2,28.0,1.0,29.9,17.6,28.1,28.0,1.0,26.6,13.7,27.5,28.0,1.0,13.7,27.0,28.0
2023-06-04 15:10:00,26.2,77.45,30.3,26.6,28.9,23.4,23.4,[23.4],1.0,30.3,11.3,28.3,28.0,1.0,29.8,18.1,28.2,28.0,1.0,26.6,14.1,27.6,28.0,1.0,9.3,27.0,28.0
2023-06-04 15:15:00,26.4,76.63,30.3,26.5,28.83333333333333,23.6,23.6,[23.6],1.0,30.3,11.6,28.3,28.0,1.0,29.7,18.4,28.2,28.0,1.0,26.5,13.8,27.6,28.0,1.0,8.8,27.2,28.0
2023-06-04 15:20:00,26.4,76.68,30.3,26.6,28.866666666666664,23.6,23.6,[23.6],1.0,30.3,11.5,28.4,28.0,1.0,29.7,18.8,28.2,28.0,1.0,26.6,13.9,27.6,28.0,1.0,9.2,27.3,28.0
2023-06-04 15:25:00,26.4,76.53999999999999,30.3,26.6,28.9,23.7,23.7,[23.7],1.0,30.3,11.2,28.5,28.0,1.0,29.8,17.7,28.3,28.0,1.0,26.6,13.8,27.6,28.0,1.0,8.9,27.3,28.0
2023-06-04 15:30:00,26.3,77.63,30.3,26.6,28.9,23.7,23.7,[23.7],1.0,30.3,11.6,28.5,28.0,1.0,29.8,18.0,28.3,28.0,1.0,26.6,13.6,27.7,28.0,1.0,9.2,27.4,28.0
2023-06-04 15:35:00,26.2,76.53999999999999,30.3,26.6,28.9,23.8,23.8,[23.8],1.0,30.3,11.5,28.5,28.0,1.0,29.8,18.4,28.5,28.0,1.0,26.6,13.7,27.7,28.0,1.0,9.4,27.4,28.0
2023-06-04 15:40:00,26.4,77.6,30.3,26.7,28.96666666666667,23.8,23.8,[23.8],1.0,30.3,11.3,28.6,28.0,1.0,29.9,18.8,28.4,28.0,1.0,26.7,13.9,27.7,28.0,1.0,9.5,27.4,28.0
2023-06-04 15:45:00,26.3,76.73,30.4,26.7,29.0,23.8,23.8,[23.8],1.0,30.4,11.8,28.6,28.0,1.0,29.9,17.7,28.5,28.0,1.0,26.7,13.4,27.7,28.0,1.0,9.2,27.4,28.0
2023-06-04 15:50:00,26.5,77.62,30.4,26.7,29.03333333333333,23.8,23.8,[23.8],1.0,30.4,11.6,28.5,28.0,1.0,30.0,17.6,28.5,28.0,1.0,26.7,13.9,27.6,28.0,1.0,9.4,27.4,28.0
2023-06-04 15:55:00,26.2,76.77,30.4,26.7,29.03333333333333,23.8,23.8,[23.8],1.0,30.4,11.3,28.6,28.0,1.0,30.0,18.3,28.5,28.0,1.0,26.7,13.7,27.7,28.0,1.0,9.0,27.6,28.0
2023-06-04 16:00:00,26.7,77.75,30.4,26.7,29.03333333333333,23.9,23.9,[23.9],1.0,30.4,12.0,28.6,28.0,1.0,30.0,17.6,28.5,28.0,1.0,26.7,14.1,27.7,28.0,1.0,9.4,27.6,28.0
2023-06-04 16:05:00,26.6,76.85,30.4,26.7,29.066666666666663,23.8,23.8,[23.8],1.0,30.4,11.7,28.7,28.0,1.0,30.1,17.8,28.5,28.0,1.0,26.7,13.6,27.8,28.0,1.0,9.0,27.6,28.0
2023-06-04 16:10:00,26.6,77.53,30.5,26.8,29.1,23.9,23.9,[23.9],1.0,30.5,12.6,28.7,28.0,1.0,30.0,18.5,28.5,28.0,1.0,26.8,13.8,27.7,28.0,1.0,9.4,27.6,28.0
2023-06-04 16:15:00,26.6,77.85,30.5,26.8,29.1,23.9,23.9,[23.9],1.0,30.5,12.4,28.7,28.0,1.0,30.0,18.8,28.6,28.0,1.0,26.8,14.2,27.7,28.0,1.0,9.2,27.6,28.0
2023-06-04 16:20:00,26.7,76.76,30.5,26.8,29.133333333333336,23.9,23.9,[23.9],1.0,30.5,12.1,28.6,28.0,1.0,30.1,17.5,28.5,28.0,1.0,26.8,13.8,27.8,28.0,1.0,9.5,27.6,28.0
2023-06-04 16:25:00,26.7,76.64,30.5,26.8,29.133333333333336,23.9,23.9,[23.9],1.0,30.5,12.9,28.7,28.0,1.0,30.1,17.8,28.5,28.0,1.0,26.8,13.4,27.8,28.0,1.0,9.1,27.6,28.0
2023-06-04 16:30:00,26.5,76.69,30.5,26.8,29.1,23.8,23.8,[23.8],1.0,30.5,12.9,28.7,28.0,1.0,30.0,17.6,28.6,28.0,1.0,26.8,14.1,27.8,28.0,1.0,9.4,27.6,28.0
2023-06-04 16:35:00,26.5,76.65,30.5,26.8,29.1,23.8,23.8,[23.8],1.0,30.5,12.6,28.6,28.0,1.0,30.0,18.5,28.5,28.0,1.0,26.8,13.8,27.8,28.0,1.0,9.3,27.5,28.0
2023-06-04 16:40:00,26.5,76.77,30.5,26.8,29.1,23.9,23.9,[23.9],1.0,30.5,12.6,28.6,28.0,1.0,30.0,17.6,28.5,28.0,1.0,26.8,13.4,27.6,28.0,1.0,9.0,27.6,28.0
2023-06-04 16:45:00,26.5,76.84,30.5,26.8,29.1,23.8,23.8,[23.8],1.0,30.5,12.5,28.5,28.0,1.0,30.0,17.9,28.5,28.0,1.0,26.8,14.1,27.7,28.0,1.0,9.2,27.6,28.0
2023-06-04 16:50:00,26.5,76.64,30.5,26.8,29.133333333333336,23.8,23.8,[23.8],1.0,30.5,12.5,28.6,28.0,1.0,30.1,17.6,28.5,28.0,1.0,26.8,13.7,27.6,28.0,1.0,9.0,27.6,28.0
2023-06-04 16:55:00,26.6,78.1,30.5,26.7,29.066666666666663,23.9,23.9,[23.9],1.0,30.5,13.0,28.6,28.0,1.0,30.0,18.6,28.5,28.0,1.0,26.7,14.3,27.7,28.0,1.0,9.4,27.5,28.0
2023-06-04 17:00:00,26.4,76.3,,,,23.8,23.8,[23.8],1.0,,13.0,28.6,28.0,1.0,,17.6,28.5,28.0,1.0,,13.8,27.7,28.0,1.0,9.1,27.4,28.0
2023-06-04 17:05:00,26.7,76.59,30.5,26.7,29.03333333333333,23.9,23.9,[23.9],1.0,30.5,13.0,28.5,28.0,1.0,29.9,18.3,28.5,28.0,1.0,26.7,14.4,27.7,28.0,1.0,9.5,27.5,28.0
2023-06-04 17:10:00,26.7,75.5,30.5,26.7,29.03333333333333,23.8,23.8,[23.8],1.0,30.5,12.7,28.5,28.0,1.0,29.9,18.7,28.5,28.0,1.0,26.7,13.6,27.7,28.0,1.0,9.0,27.4,28.0
2023-06-04 17:15:00,26.5,76.28,30.4,26.7,29.03333333333333,23.8,23.8,[23.8],1.0,30.4,12.9,28.5,28.0,1.0,30.0,18.5,28.4,28.0,1.0,26.7,14.5,27.7,28.0,1.0,9.4,27.5,28.0
2023-06-04 17:20:00,26.5,76.18,30.4,26.7,29.0,23.8,23.8,[23.8],1.0,30.4,12.7,28.5,28.0,1.0,29.9,17.5,28.4,28.0,1.0,26.7,14.0,27.6,28.0,1.0,8.9,27.5,28.0
2023-06-04 17:25:00,26.3,75.34,30.4,26.7,29.0,23.8,23.8,[23.8],1.0,30.4,12.6,28.5,28.0,1.0,29.9,18.5,28.4,28.0,1.0,26.7,13.7,27.6,28.0,1.0,9.4,27.5,28.0
2023-06-04 17:30:00,26.5,78.25,30.4,26.7,29.0,23.9,23.9,[23.9],1.0,30.4,12.6,28.5,28.0,1.0,29.9,17.5,28.4,28.0,1.0,26.7,14.5,27.6,28.0,1.0,9.0,27.4,28.0
2023-06-04 17:35:00,26.4,76.51,30.4,26.7,29.0,23.8,23.8,[23.8],1.0,30.4,13.3,28.4,28.0,1.0,29.9,17.6,28.4,28.0,1.0,26.7,13.7,27.4,28.0,1.0,9.4,27.4,28.0
2023-06-04 17:40:00,26.4,76.11,30.4,26.7,29.0,23.8,23.8,[23.8],1.0,30.4,12.9,28.5,28.0,1.0,29.9,17.6,28.4,28.0,1.0,26.7,14.3,27.5,28.0,1.0,9.6,27.5,28.0
2023-06-04 17:45:00,26.3,76.42,30.4,26.6,28.96666666666667,23.8,23.8,[23.8],1.0,30.4,12.9,28.5,28.0,1.0,29.9,18.4,28.4,28.0,1.0,26.6,14.1,27.7,28.0,1.0,9.1,27.4,28.0
2023-06-04 17:50:00,26.3,76.34,30.4,26.6,28.96666666666667,23.8,23.8,[23.8],1.0,30.4,13.4,28.4,28.0,1.0,29.9,17.6,28.4,28.0,1.0,26.6,13.7,27.7,28.0,1.0,9.5,27.4,28.0
2023-06-04 17:55:00,26.5,76.28,30.4,26.6,28.96666666666667,23.8,23.8,[23.8],1.0,30.4,12.8,28.4,28.0,1.0,29.9,17.6,28.3,28.0,1.0,26.6,13.8,27.5,28.0,1.0,9.0,27.4,28.0
2023-06-04 18:00:00,26.6,75.83,30.3,26.6,28.9,23.9,23.9,[23.9],1.0,30.3,12.9,28.4,28.0,1.0,29.8,18.2,28.4,28.0,1.0,26.6,14.3,27.6,28.0,1.0,8.8,27.4,28.0
2023-06-04 18:05:00,26.3,76.28999999999999,30.3,26.6,28.9,23.8,23.8,[23.8],1.0,30.3,12.9,28.3,28.0,1.0,29.8,19.9,28.4,28.0,1.0,26.6,13.6,27.6,28.0,1.0,9.5,27.4,28.0
2023-06-04 18:10:00,26.4,76.69,30.3,26.6,28.9,23.8,23.8,[23.8],1.0,30.3,12.6,28.3,28.0,1.0,29.8,17.5,28.3,28.0,1.0,26.6,14.1,27.5,28.0,1.0,9.2,27.4,28.0
2023-06-04 18:15:00,26.4,76.14,30.2,26.5,28.83333333333333,23.8,23.8,[23.8],1.0,30.2,12.9,28.3,28.0,1.0,29.8,17.8,28.4,28.0,1.0,26.5,13.5,27.4,28.0,1.0,9.5,27.5,28.0
2023-06-04 18:20:00,26.4,76.36,30.2,26.5,28.83333333333333,23.8,23.8,[23.8],1.0,30.2,12.9,28.3,28.0,1.0,29.8,18.1,28.3,28.0,1.0,26.5,15.5,27.4,28.0,1.0,9.1,27.4,28.0
2023-06-04 18:25:00,26.5,76.36,30.2,26.2,28.73333333333333,23.8,23.8,[23.8],1.0,30.2,12.8,28.2,28.0,1.0,29.8,18.4,28.2,28.0,1.0,26.2,18.1,26.9,28.0,1.0,9.4,27.4,28.0
2023-06-04 18:30:00,26.5,76.58,30.1,25.9,28.600000000000005,23.7,23.7,[23.7],1.0,30.1,12.7,28.1,28.0,1.0,29.8,17.5,28.2,28.0,1.0,25.9,13.6,26.8,28.0,1.0,9.0,27.4,28.0
2023-06-04 18:35:00,26.4,76.34,30.0,25.9,28.53333333333333,23.7,23.7,[23.7],1.0,30.0,12.6,28.1,28.0,1.0,29.7,17.8,28.2,28.0,1.0,25.9,13.8,27.1,28.0,1.0,9.4,27.4,28.0
2023-06-04 18:40:00,26.4,76.4,29.8,26.0,28.5,23.8,23.8,[23.8],1.0,29.8,12.6,28.1,28.0,1.0,29.7,18.1,28.3,28.0,1.0,26.0,13.6,26.9,28.0,1.0,9.1,27.4,28.0
2023-06-04 18:45:00,26.3,76.67,29.8,26.1,28.53333333333333,23.8,23.8,[23.8],1.0,29.8,13.1,28.1,28.0,1.0,29.7,18.5,28.2,28.0,1.0,26.1,13.9,26.9,28.0,1.0,9.5,27.4,28.0
2023-06-04 18:50:00,26.3,76.23,29.8,26.1,28.53333333333333,23.8,23.8,[23.8],1.0,29.8,13.1,28.1,28.0,1.0,29.7,17.5,28.2,28.0,1.0,26.1,13.7,27.3,28.0,1.0,9.1,27.4,28.0
2023-06-04 18:55:00,26.3,76.37,29.9,26.2,28.566666666666663,23.8,23.8,[23.8],1.0,29.9,13.0,28.2,28.0,1.0,29.6,17.9,28.3,28.0,1.0,26.2,14.4,27.2,28.0,1.0,9.4,27.4,28.0
2023-06-04 19:00:00,26.5,76.57,29.9,26.2,28.6,23.8,23.8,[23.8],1.0,29.9,12.8,28.2,28.0,1.0,29.7,17.6,28.3,28.0,1.0,26.2,13.7,27.4,28.0,1.0,9.2,27.4,28.0
2023-06-04 19:05:00,26.3,76.65,29.9,26.2,28.6,23.8,23.8,[23.8],1.0,29.9,12.8,28.2,28.0,1.0,29.7,18.6,28.3,28.0,1.0,26.2,14.1,27.2,28.0,1.0,9.3,27.4,28.0
2023-06-04 19:10:00,26.3,76.28999999999999,29.9,26.2,28.6,23.7,23.7,[23.7],1.0,29.9,12.6,28.3,28.0,1.0,29.7,17.4,28.3,28.0,1.0,26.2,13.9,27.4,28.0,1.0,6.2,27.4,28.0
2023-06-04 19:15:00,26.2,76.61,30.0,26.2,28.633333333333336,23.4,23.4,[23.4],1.0,30.0,13.3,28.0,28.0,1.0,29.7,17.8,28.0,28.0,1.0,26.2,13.6,27.2,28.0,1.0,13.2,26.8,28.0
2023-06-04 19:20:00,26.2,76.48,29.9,26.2,28.5,23.3,23.3,[23.3],1.0,29.9,13.1,27.9,28.0,1.0,29.4,17.5,27.8,28.0,1.0,26.2,13.9,27.2,28.0,1.0,9.3,26.8,28.0
2023-06-04 19:25:00,26.1,76.44,29.9,26.2,28.5,23.4,23.4,[23.4],1.0,29.9,12.8,28.0,28.0,1.0,29.4,18.6,27.9,28.0,1.0,26.2,13.4,27.1,28.0,1.0,9.1,27.0,28.0
2023-06-04 19:30:00,26.2,77.15,29.9,26.2,28.5,23.5,23.5,[23.5],1.0,29.9,12.6,28.0,28.0,1.0,29.4,17.5,28.1,28.0,1.0,26.2,13.8,27.2,28.0,1.0,9.1,27.1,28.0
2023-06-04 19:35:00,26.2,76.51,29.9,26.2,28.5,23.6,23.6,[23.6],1.0,29.9,13.3,28.1,28.0,1.0,29.4,18.0,28.1,28.0,1.0,26.2,13.5,27.4,28.0,1.0,9.5,27.2,28.0
2023-06-04 19:40:00,26.2,76.8,29.9,26.2,28.53333333333333,23.6,23.6,[23.6],1.0,29.9,12.9,28.1,28.0,1.0,29.5,18.2,28.1,28.0,1.0,26.2,14.0,27.2,28.0,1.0,9.2,27.2,28.0
2023-06-04 19:45:00,26.2,76.69,30.0,26.2,28.566666666666663,23.6,23.6,[23.6],1.0,30.0,12.7,28.1,28.0,1.0,29.5,18.6,28.1,28.0,1.0,26.2,13.6,27.3,28.0,1.0,9.5,27.3,28.0
2023-06-04 19:50:00,26.0,77.99,30.0,26.2,28.566666666666663,23.6,23.6,[23.6],1.0,30.0,13.3,28.1,28.0,1.0,29.5,17.6,28.2,28.0,1.0,26.2,14.0,27.2,28.0,1.0,9.3,27.3,28.0
2023-06-04 19:55:00,26.2,77.89,30.0,26.2,28.6,23.7,23.7,[23.7],1.0,30.0,13.1,28.1,28.0,1.0,29.6,18.5,28.2,28.0,1.0,26.2,13.5,27.3,28.0,1.0,9.0,27.3,28.0
2023-06-04 20:00:00,26.5,78.12,30.0,26.2,28.6,23.6,23.6,[23.6],1.0,30.0,12.9,28.1,28.0,1.0,29.6,18.1,28.2,28.0,1.0,26.2,13.9,27.4,28.0,1.0,9.2,27.3,28.0
2023-06-04 20:05:00,26.4,77.65,30.0,26.3,28.666666666666668,23.7,23.7,[23.7],1.0,30.0,13.3,28.2,28.0,1.0,29.7,18.6,28.1,28.0,1.0,26.3,13.6,27.3,28.0,1.0,9.4,27.4,28.0
2023-06-04 20:10:00,26.2,77.58,30.0,26.3,28.666666666666668,23.7,23.7,[23.7],1.0,30.0,12.9,28.3,28.0,1.0,29.7,17.6,28.2,28.0,1.0,26.3,14.2,27.5,28.0,1.0,9.2,27.4,28.0
2023-06-04 20:15:00,26.2,77.56,30.0,26.3,28.666666666666668,23.8,23.8,[23.8],1.0,30.0,12.7,28.3,28.0,1.0,29.7,18.3,28.2,28.0,1.0,26.3,13.6,27.5,28.0,1.0,9.2,27.4,28.0
2023-06-04 20:20:00,26.2,77.89,30.1,26.3,28.7,23.8,23.8,[23.8],1.0,30.1,13.1,28.3,28.0,1.0,29.7,18.4,28.2,28.0,1.0,26.3,14.3,27.4,28.0,1.0,9.5,27.3,28.0
2023-06-04 20:25:00,26.3,77.59,30.1,26.4,28.73333333333333,23.8,23.8,[23.8],1.0,30.1,12.6,28.3,28.0,1.0,29.7,17.6,28.2,28.0,1.0,26.4,13.8,27.5,28.0,1.0,9.1,27.4,28.0
2023-06-04 20:30:00,26.2,77.82,30.1,26.4,28.76666666666667,23.8,23.8,[23.8],1.0,30.1,12.5,28.2,28.0,1.0,29.8,17.8,28.3,28.0,1.0,26.4,13.6,27.4,28.0,1.0,9.4,27.4,28.0
2023-06-04 20:35:00,26.1,78.14,30.1,26.4,28.76666666666667,23.8,23.8,[23.8],1.0,30.1,13.1,28.3,28.0,1.0,29.8,18.5,28.3,28.0,1.0,26.4,13.8,27.3,28.0,1.0,8.8,27.4,28.0
2023-06-04 20:40:00,26.0,77.77,30.1,26.3,28.7,23.8,23.8,[23.8],1.0,30.1,13.0,28.2,28.0,1.0,29.7,18.2,28.3,28.0,1.0,26.3,14.0,27.3,28.0,1.0,9.3,27.5,28.0
2023-06-04 20:45:00,26.1,,30.1,26.3,28.73333333333333,23.8,23.8,[23.8],1.0,30.1,12.8,28.3,28.0,1.0,29.8,17.5,28.3,28.0,1.0,26.3,13.9,27.3,28.0,1.0,9.0,27.5,28.0
2023-06-04 20:50:00,26.2,78.32,30.1,26.4,28.76666666666667,23.8,23.8,[23.8],1.0,30.1,12.8,28.3,28.0,1.0,29.8,18.0,28.3,28.0,1.0,26.4,14.0,27.4,28.0,1.0,9.3,27.4,28.0
2023-06-04 20:55:00,26.2,77.91,30.1,26.4,28.8,23.8,23.8,[23.8],1.0,30.1,13.0,28.3,28.0,1.0,29.9,18.4,28.4,28.0,1.0,26.4,13.8,27.6,28.0,1.0,9.3,27.5,28.0
2023-06-04 21:00:00,26.2,77.97,30.1,26.4,28.8,23.8,23.8,[23.8],1.0,30.1,13.1,28.3,28.0,1.0,29.9,18.2,28.5,28.0,1.0,26.4,14.0,27.5,28.0,1.0,9.3,27.5,28.0
2023-06-04 21:05:00,26.2,77.77,30.1,26.4,28.8,23.8,23.8,[23.8],1.0,30.1,12.9,28.4,28.0,1.0,29.9,17.5,28.4,28.0,1.0,26.4,13.9,27.5,28.0,1.0,9.1,27.6,28.0
2023-06-04 21:10:00,26.4,77.67,30.2,26.4,28.83333333333333,23.8,23.8,[23.8],1.0,30.2,13.3,28.5,28.0,1.0,29.9,18.2,28.4,28.0,1.0,26.4,14.1,27.6,28.0,1.0,9.3,27.6,28.0
2023-06-04 21:15:00,26.3,77.78,30.2,26.5,28.866666666666664,23.8,23.8,[23.8],1.0,30.2,12.9,28.4,28.0,1.0,29.9,18.5,28.4,28.0,1.0,26.5,13.7,27.5,28.0,1.0,9.0,27.6,28.0
2023-06-04 21:20:00,26.3,78.0,30.2,26.5,28.866666666666664,23.8,23.8,[23.8],1.0,30.2,12.9,28.5,28.0,1.0,29.9,18.4,28.4,28.0,1.0,26.5,13.5,27.5,28.0,1.0,9.3,27.6,28.0
2023-06-04 21:25:00,26.2,77.89,30.2,26.5,28.866666666666664,23.8,23.8,[23.8],1.0,30.2,13.2,28.4,28.0,1.0,29.9,17.8,28.5,28.0,1.0,26.5,13.7,27.5,28.0,1.0,8.9,27.7,28.0
2023-06-04 21:30:00,26.1,77.78999999999999,30.2,26.5,28.866666666666664,23.8,23.8,[23.8],1.0,30.2,13.1,28.4,28.0,1.0,29.9,18.2,28.5,28.0,1.0,26.5,13.6,27.6,28.0,1.0,9.2,27.7,28.0
2023-06-04 21:35:00,26.2,77.67,30.2,26.5,28.866666666666664,23.9,23.9,[23.9],1.0,30.2,12.7,28.4,28.0,1.0,29.9,18.5,28.5,28.0,1.0,26.5,14.0,27.6,28.0,1.0,9.4,27.6,28.0
2023-06-04 21:40:00,26.1,77.91,30.2,26.5,28.9,23.9,23.9,[23.9],1.0,30.2,13.4,28.4,28.0,1.0,30.0,17.4,28.5,28.0,1.0,26.5,13.6,27.5,28.0,1.0,9.2,27.6,28.0
2023-06-04 21:45:00,26.0,77.75,30.2,26.5,28.9,23.9,23.9,[23.9],1.0,30.2,12.9,28.5,28.0,1.0,30.0,17.8,28.5,28.0,1.0,26.5,14.2,27.4,28.0,1.0,9.4,27.6,28.0
2023-06-04 21:50:00,26.2,77.93,30.2,26.5,28.9,23.9,23.9,[23.9],1.0,30.2,12.7,28.5,28.0,1.0,30.0,18.3,28.5,28.0,1.0,26.5,13.9,27.5,28.0,1.0,9.5,27.7,28.0
2023-06-04 21:55:00,26.1,77.73,30.2,26.5,28.9,23.9,23.9,[23.9],1.0,30.2,13.7,28.6,28.0,1.0,30.0,18.6,28.5,28.0,1.0,26.5,14.6,27.6,28.0,1.0,9.4,27.7,28.0
2023-06-04 22:00:00,26.1,78.32,30.2,26.5,28.9,23.9,23.9,[23.9],1.0,30.2,13.2,28.5,28.0,1.0,30.0,17.3,28.6,28.0,1.0,26.5,14.3,27.6,28.0,1.0,9.5,27.7,28.0
2023-06-04 22:05:00,25.9,77.8,30.2,26.5,28.9,23.9,23.9,[23.9],1.0,30.2,12.8,28.5,28.0,1.0,30.0,18.0,28.5,28.0,1.0,26.5,13.6,27.6,28.0,1.0,9.2,27.6,28.0
2023-06-04 22:10:00,25.9,78.0,30.2,26.5,28.9,23.9,23.9,[23.9],1.0,30.2,13.3,28.4,28.0,1.0,30.0,18.1,28.5,28.0,1.0,26.5,13.9,27.5,28.0,1.0,9.5,27.7,28.0
2023-06-04 22:15:00,25.9,77.66,30.2,26.5,28.9,23.9,23.9,[23.9],1.0,30.2,12.9,28.5,28.0,1.0,30.0,20.4,28.5,28.0,1.0,26.5,13.6,27.5,28.0,1.0,8.9,27.7,28.0
2023-06-04 22:20:00,25.9,77.78999999999999,30.2,26.5,28.9,23.8,23.8,[23.8],1.0,30.2,12.9,28.3,28.0,1.0,30.0,19.1,28.4,28.0,1.0,26.5,14.3,27.7,28.0,1.0,9.3,27.6,28.0
2023-06-04 22:25:00,25.9,77.83,30.2,26.5,28.9,23.8,23.8,[23.8],1.0,30.2,12.7,28.4,28.0,1.0,30.0,18.1,28.5,28.0,1.0,26.5,13.5,27.4,28.0,1.0,9.4,27.4,28.0
2023-06-04 22:30:00,26.0,77.75,30.2,26.5,28.9,23.9,23.9,[23.9],1.0,30.2,11.8,28.4,28.0,1.0,30.0,18.3,28.4,28.0,1.0,26.5,14.6,27.6,28.0,1.0,9.2,27.5,28.0
2023-06-04 22:35:00,26.0,77.61,30.2,26.2,28.766666666666666,23.8,23.8,[23.8],1.0,30.2,13.0,28.4,28.0,1.0,29.9,17.5,28.3,28.0,1.0,26.2,18.0,27.0,28.0,1.0,9.4,27.5,28.0
2023-06-04 22:40:00,26.1,77.66,30.0,26.2,28.666666666666668,23.8,23.8,[23.8],1.0,30.0,12.9,28.2,28.0,1.0,29.8,17.8,28.3,28.0,1.0,26.2,13.9,26.6,28.0,1.0,9.0,27.4,28.0
2023-06-04 22:45:00,26.1,78.81,29.9,25.9,28.53333333333333,23.8,23.8,[23.8],1.0,29.9,12.9,28.2,28.0,1.0,29.8,18.1,28.3,28.0,1.0,25.9,13.6,27.0,28.0,1.0,9.2,27.5,28.0
2023-06-04 22:50:00,25.9,77.6,29.9,25.9,28.53333333333333,23.8,23.8,[23.8],1.0,29.9,12.7,28.2,28.0,1.0,29.8,18.4,28.3,28.0,1.0,25.9,13.7,27.0,28.0,1.0,9.0,27.5,28.0
2023-06-04 22:55:00,26.0,77.55,29.8,26.0,28.53333333333333,23.8,23.8,[23.8],1.0,29.8,12.7,28.2,28.0,1.0,29.8,17.4,28.3,28.0,1.0,26.0,12.2,27.2,28.0,1.0,8.9,27.4,28.0
2023-06-04 23:00:00,26.1,77.43,29.8,26.0,28.53333333333333,23.8,23.8,[23.8],1.0,29.8,13.4,28.3,28.0,1.0,29.8,17.7,28.3,28.0,1.0,26.0,14.1,27.2,28.0,1.0,9.4,27.4,28.0
2023-06-04 23:05:00,26.0,,29.8,26.1,28.566666666666663,23.8,23.8,[23.8],1.0,29.8,13.0,28.2,28.0,1.0,29.8,18.5,28.4,28.0,1.0,26.1,13.5,27.3,28.0,1.0,8.8,27.4,28.0
2023-06-04 23:10:00,25.9,76.69,29.8,26.1,28.566666666666663,23.8,23.8,[23.8],1.0,29.8,13.0,28.2,28.0,1.0,29.8,18.4,28.3,28.0,1.0,26.1,14.3,27.2,28.0,1.0,8.9,27.5,28.0
2023-06-04 23:15:00,25.8,77.53,29.8,26.2,28.6,23.8,23.8,[23.8],1.0,29.8,12.8,28.2,28.0,1.0,29.8,17.5,28.3,28.0,1.0,26.2,13.9,27.2,28.0,1.0,9.2,27.4,28.0
2023-06-04 23:20:00,25.8,77.69,29.9,26.2,28.633333333333336,23.8,23.8,[23.8],1.0,29.9,12.8,28.2,28.0,1.0,29.8,17.9,28.3,28.0,1.0,26.2,14.2,27.3,28.0,1.0,9.3,27.4,28.0
2023-06-04 23:25:00,25.8,76.92,29.9,26.2,28.566666666666663,23.5,23.5,[23.5],1.0,29.9,13.3,28.0,28.0,1.0,29.6,17.5,28.1,28.0,1.0,26.2,13.6,27.3,28.0,1.0,13.3,27.1,28.0
2023-06-04 23:30:00,25.7,77.49,29.9,26.2,28.566666666666663,23.3,23.3,[23.3],1.0,29.9,12.9,27.9,28.0,1.0,29.6,18.5,27.9,28.0,1.0,26.2,14.1,27.1,28.0,1.0,9.8,26.8,28.0
2023-06-04 23:35:00,25.9,76.9,29.9,26.2,28.53333333333333,23.3,23.3,[23.3],1.0,29.9,12.9,28.0,28.0,1.0,29.5,17.5,27.9,28.0,1.0,26.2,13.9,27.0,28.0,1.0,9.1,27.0,28.0
2023-06-04 23:40:00,25.9,76.51,29.9,26.2,28.5,23.4,23.4,[23.4],1.0,29.9,12.7,28.0,28.0,1.0,29.4,18.0,28.0,28.0,1.0,26.2,13.7,27.2,28.0,1.0,9.5,27.1,28.0
2023-06-04 23:45:00,25.9,76.6,29.9,26.2,28.5,23.6,23.6,[23.6],1.0,29.9,13.2,28.0,28.0,1.0,29.4,18.1,28.0,28.0,1.0,26.2,13.8,27.2,28.0,1.0,9.2,27.1,28.0
2023-06-04 23:50:00,25.9,75.44,29.8,26.2,28.5,23.6,23.6,[23.6],1.0,29.8,13.0,28.1,28.0,1.0,29.5,18.6,28.1,28.0,1.0,26.2,13.5,27.0,28.0,1.0,9.5,27.2,28.0
2023-06-04 23:55:00,25.9,75.81,29.8,26.2,28.5,23.6,23.6,[23.6],1.0,29.8,12.8,28.1,28.0,1.0,29.5,17.6,28.1,28.0,1.0,26.2,13.9,27.2,28.0,1.0,9.2,27.2,28.0
2023-06-05 00:00:00,26.0,75.68,29.8,26.2,28.5,23.6,23.6,[23.6],1.0,29.8,13.3,28.0,28.0,1.0,29.5,17.9,28.1,28.0,1.0,26.2,14.3,27.2,28.0,1.0,9.3,27.2,28.0
2023-06-05 00:05:00,25.9,75.74,29.9,26.1,28.5,23.5,23.5,[23.5],1.0,29.9,15.8,27.8,25.0,1.0,29.5,23.3,27.8,25.0,1.0,26.1,14.6,27.2,26.0,1.0,11.1,27.0,25.0
2023-06-05 00:10:00,26.0,75.43,29.8,26.1,28.4,23.3,23.3,[23.3],1.0,29.8,16.6,27.4,25.0,1.0,29.3,26.0,27.6,25.0,1.0,26.1,14.3,26.7,26.0,1.0,10.8,26.5,25.0
2023-06-05 00:15:00,26.0,75.17,29.8,25.9,28.33333333333333,22.8,22.8,[22.8],1.0,29.8,16.5,27.1,25.0,1.0,29.3,24.8,27.2,25.0,1.0,25.9,14.8,26.7,26.0,1.0,11.6,26.1,25.0
2023-06-05 00:20:00,26.0,75.45,29.4,25.4,27.933333333333334,22.6,22.6,[22.6],1.0,29.4,16.2,26.8,25.0,1.0,29.0,25.9,26.9,25.0,1.0,25.4,15.2,26.4,26.0,1.0,11.3,25.7,25.0
2023-06-05 00:25:00,26.0,75.3,29.3,25.3,27.7,22.4,22.4,[22.4],1.0,29.3,16.3,26.5,25.0,1.0,28.5,25.4,26.5,25.0,1.0,25.3,14.6,26.0,26.0,1.0,11.4,25.4,25.0
2023-06-05 00:30:00,26.0,74.83,29.2,25.1,27.566666666666663,22.2,22.2,[22.2],1.0,29.2,16.2,26.2,25.0,1.0,28.4,26.0,26.3,25.0,1.0,25.1,14.9,26.0,26.0,1.0,11.5,25.0,25.0
2023-06-05 00:35:00,25.8,74.85,29.0,24.9,27.23333333333333,22.0,22.0,[22.0],1.0,29.0,16.7,25.9,25.0,1.0,27.8,25.0,26.0,25.0,1.0,24.9,14.8,25.8,26.0,1.0,11.1,24.8,25.0
2023-06-05 00:40:00,25.8,74.78999999999999,28.8,24.5,27.03333333333333,21.8,21.8,[21.8],1.0,28.8,16.3,25.7,25.0,1.0,27.8,25.7,25.7,25.0,1.0,24.5,14.4,25.5,26.0,1.0,11.6,24.5,25.0
2023-06-05 00:45:00,25.8,75.28,28.5,24.5,26.83333333333333,21.7,21.7,[21.7],1.0,28.5,16.1,25.4,25.0,1.0,27.5,25.1,25.6,25.0,1.0,24.5,14.6,25.6,26.0,1.0,11.0,24.3,25.0
2023-06-05 00:50:00,25.6,74.74,28.1,24.3,26.5,21.6,21.6,[21.6],1.0,28.1,16.0,25.3,25.0,1.0,27.1,24.2,25.3,25.0,1.0,24.3,14.0,25.3,26.0,1.0,10.9,24.2,25.0
2023-06-05 00:55:00,25.8,74.14,27.9,24.1,26.366666666666664,21.4,21.4,[21.4],1.0,27.9,16.5,25.2,25.0,1.0,27.1,24.9,25.2,25.0,1.0,24.1,13.6,25.3,26.0,1.0,10.1,24.1,25.0
2023-06-05 01:00:00,25.9,75.03,27.9,24.1,26.26666666666667,21.4,21.4,[21.4],1.0,27.9,16.4,25.1,25.0,1.0,26.8,25.2,25.1,25.0,1.0,24.1,13.6,25.3,26.0,1.0,10.0,24.1,25.0
2023-06-05 01:05:00,25.9,73.62,27.7,24.1,26.166666666666668,21.4,21.4,[21.4],1.0,27.7,16.2,25.1,25.0,1.0,26.7,25.3,25.1,25.0,1.0,24.1,14.3,25.1,26.0,1.0,8.9,24.1,25.0
2023-06-05 01:10:00,25.8,73.72,27.7,24.0,26.066666666666663,21.4,21.4,[21.4],1.0,27.7,16.1,25.0,25.0,1.0,26.5,24.2,25.0,25.0,1.0,24.0,13.6,24.9,26.0,1.0,9.7,24.0,25.0
2023-06-05 01:15:00,25.7,74.0,27.7,24.0,26.066666666666663,21.4,21.4,[21.4],1.0,27.7,16.4,24.9,25.0,1.0,26.5,25.1,25.0,25.0,1.0,24.0,14.0,25.0,26.0,1.0,9.3,24.0,25.0
2023-06-05 01:20:00,25.9,73.6,27.6,23.9,25.96666666666667,21.4,21.4,[21.4],1.0,27.6,16.2,24.9,25.0,1.0,26.4,25.4,24.9,25.0,1.0,23.9,13.9,25.2,26.0,1.0,9.4,23.9,25.0
2023-06-05 01:25:00,26.0,73.73,27.4,23.8,25.866666666666664,21.3,21.3,[21.3],1.0,27.4,16.1,24.8,25.0,1.0,26.4,25.2,24.9,25.0,1.0,23.8,13.6,24.8,26.0,1.0,9.1,23.8,25.0
2023-06-05 01:30:00,25.9,73.45,27.4,23.8,25.866666666666664,21.3,21.3,[21.3],1.0,27.4,16.1,24.8,25.0,1.0,26.4,24.1,24.9,25.0,1.0,23.8,14.1,25.0,26.0,1.0,9.4,23.9,25.0
2023-06-05 01:35:00,25.8,73.65,27.4,23.7,25.83333333333333,21.2,21.2,[21.2],1.0,27.4,16.3,24.8,25.0,1.0,26.4,25.2,24.8,25.0,1.0,23.7,13.5,25.0,26.0,1.0,9.1,23.8,25.0
2023-06-05 01:40:00,25.8,73.32,27.3,23.7,25.766666666666666,21.1,21.1,[21.1],1.0,27.3,16.1,24.7,25.0,1.0,26.3,25.4,24.7,25.0,1.0,23.7,13.9,24.9,26.0,1.0,9.4,23.7,25.0
2023-06-05 01:45:00,25.8,73.43,27.2,23.7,25.7,21.1,21.1,[21.1],1.0,27.2,16.5,24.6,25.0,1.0,26.2,25.4,24.6,25.0,1.0,23.7,14.3,24.8,26.0,1.0,9.4,23.5,25.0
2023-06-05 01:50:00,25.9,73.89,27.1,23.6,25.600000000000005,21.0,21.0,[21.0],1.0,27.1,16.5,24.5,25.0,1.0,26.1,24.3,24.5,25.0,1.0,23.6,14.0,24.8,26.0,1.0,9.1,23.5,25.0
2023-06-05 01:55:00,26.0,73.42,27.1,23.5,25.566666666666663,20.9,20.9,[20.9],1.0,27.1,16.0,24.4,25.0,1.0,26.1,25.0,24.5,25.0,1.0,23.5,14.4,24.5,26.0,1.0,8.9,23.5,25.0
2023-06-05 02:00:00,26.1,73.41,27.0,23.5,25.46666666666667,20.9,20.9,[20.9],1.0,27.0,15.9,24.5,25.0,1.0,25.9,24.0,24.5,25.0,1.0,23.5,14.1,24.4,26.0,1.0,9.2,23.5,25.0
2023-06-05 02:05:00,26.0,73.61,27.0,23.5,25.46666666666667,20.9,20.9,[20.9],1.0,27.0,15.8,24.4,25.0,1.0,25.9,23.8,24.4,25.0,1.0,23.5,13.5,24.5,26.0,1.0,9.4,23.5,25.0
2023-06-05 02:10:00,25.8,73.66,27.0,23.4,25.433333333333334,20.9,20.9,[20.9],1.0,27.0,15.5,24.4,25.0,1.0,25.9,24.1,24.4,25.0,1.0,23.4,14.0,24.3,26.0,1.0,9.2,23.4,25.0
2023-06-05 02:15:00,25.8,73.66,26.9,23.4,25.399999999999995,20.9,20.9,[20.9],1.0,26.9,15.2,24.4,25.0,1.0,25.9,24.3,24.4,25.0,1.0,23.4,14.0,24.7,26.0,1.0,9.3,23.5,25.0
2023-06-05 02:20:00,25.9,,26.9,23.4,25.399999999999995,20.9,20.9,[20.9],1.0,26.9,15.6,24.4,25.0,1.0,25.9,23.9,24.5,25.0,1.0,23.4,14.0,24.4,26.0,1.0,9.2,23.6,25.0
2023-06-05 02:25:00,26.0,73.28999999999999,26.9,23.4,25.399999999999995,20.9,20.9,[20.9],1.0,26.9,15.4,24.4,25.0,1.0,25.9,22.8,24.5,25.0,1.0,23.4,13.6,24.5,26.0,1.0,9.2,23.6,25.0
2023-06-05 02:30:00,26.1,73.22,26.8,23.4,25.366666666666664,20.9,20.9,[20.9],1.0,26.8,15.2,24.4,25.0,1.0,25.9,23.4,24.5,25.0,1.0,23.4,14.4,24.4,26.0,1.0,9.4,23.5,25.0
2023-06-05 02:35:00,26.0,73.19,26.8,23.4,25.366666666666664,21.0,21.0,[21.0],1.0,26.8,14.7,24.4,25.0,1.0,25.9,23.7,24.6,25.0,1.0,23.4,13.6,24.6,26.0,1.0,9.4,23.5,25.0
2023-06-05 02:40:00,25.9,73.38,26.8,23.4,25.366666666666664,20.9,20.9,[20.9],1.0,26.8,15.2,24.4,25.0,1.0,25.9,23.9,24.5,25.0,1.0,23.4,14.4,24.4,26.0,1.0,9.4,23.5,25.0
2023-06-05 02:45:00,25.8,73.07,26.8,23.4,25.366666666666664,20.9,20.9,[20.9],1.0,26.8,14.5,24.3,25.0,1.0,25.9,22.5,24.5,25.0,1.0,23.4,17.9,24.1,26.0,1.0,9.4,23.5,25.0
2023-06-05 02:50:00,25.9,72.96000000000001,26.8,22.8,25.166666666666668,20.8,20.8,[20.8],1.0,26.8,13.9,24.3,25.0,1.0,25.9,23.0,24.4,25.0,1.0,22.8,14.2,23.6,26.0,1.0,9.2,23.5,25.0
2023-06-05 02:55:00,26.0,73.45,26.5,22.8,25.03333333333333,20.8,20.8,[20.8],1.0,26.5,14.3,24.3,25.0,1.0,25.8,22.9,24.4,25.0,1.0,22.8,13.8,23.7,26.0,1.0,9.3,23.5,25.0
2023-06-05 03:00:00,26.1,73.77,26.5,23.0,25.1,20.9,20.9,[20.9],1.0,26.5,13.9,24.4,25.0,1.0,25.8,21.8,24.4,25.0,1.0,23.0,14.3,24.3,26.0,1.0,9.1,23.6,25.0
2023-06-05 03:05:00,25.8,73.12,26.5,23.0,25.1,20.9,20.9,[20.9],1.0,26.5,13.9,24.5,25.0,1.0,25.8,21.9,24.6,25.0,1.0,23.0,13.7,24.1,26.0,1.0,9.4,23.7,25.0
2023-06-05 03:10:00,25.8,73.25,26.5,23.1,25.166666666666668,20.9,20.9,[20.9],1.0,26.5,13.7,24.5,25.0,1.0,25.9,22.4,24.6,25.0,1.0,23.1,14.1,24.1,26.0,1.0,9.5,23.7,25.0
2023-06-05 03:15:00,25.8,73.52,26.6,23.2,25.266666666666666,20.9,20.9,[20.9],1.0,26.6,14.2,24.6,25.0,1.0,26.0,22.6,24.5,25.0,1.0,23.2,13.9,24.3,26.0,1.0,9.2,23.7,25.0
2023-06-05 03:20:00,25.9,72.03999999999999,26.7,23.3,25.33333333333333,20.9,20.9,[20.9],1.0,26.7,14.0,24.6,25.0,1.0,26.0,21.8,24.7,25.0,1.0,23.3,14.3,24.4,26.0,1.0,9.4,23.7,25.0
2023-06-05 03:25:00,26.0,73.34,26.7,23.4,25.399999999999995,21.0,21.0,[21.0],1.0,26.7,13.8,24.6,25.0,1.0,26.1,22.1,24.7,25.0,1.0,23.4,13.6,24.4,26.0,1.0,9.0,23.7,25.0
2023-06-05 03:30:00,25.8,72.12,26.7,23.4,25.399999999999995,21.0,21.0,[21.0],1.0,26.7,13.7,24.7,25.0,1.0,26.1,21.8,24.7,25.0,1.0,23.4,13.8,24.4,26.0,1.0,9.4,23.7,25.0
2023-06-05 03:35:00,25.7,73.06,26.8,23.4,25.433333333333337,20.9,20.9,[20.9],1.0,26.8,13.7,24.5,25.0,1.0,26.1,22.6,24.7,25.0,1.0,23.4,14.0,24.5,26.0,1.0,13.5,23.7,25.0
2023-06-05 03:40:00,25.9,73.53,26.9,23.4,25.433333333333334,20.6,20.6,[20.6],1.0,26.9,14.3,24.4,25.0,1.0,26.0,21.5,24.4,25.0,1.0,23.4,13.5,24.5,26.0,1.0,13.7,23.2,25.0
2023-06-05 03:45:00,25.9,73.09,26.9,23.4,25.433333333333334,20.6,20.6,[20.6],1.0,26.9,13.9,24.5,25.0,1.0,26.0,21.8,24.5,25.0,1.0,23.4,14.4,24.5,26.0,1.0,9.2,23.6,25.0
2023-06-05 03:50:00,25.9,72.1,26.9,23.4,25.399999999999995,20.8,20.8,[20.8],1.0,26.9,14.0,24.7,25.0,1.0,25.9,21.6,24.6,25.0,1.0,23.4,13.7,24.4,26.0,1.0,9.5,23.7,25.0
2023-06-05 03:55:00,25.8,71.88,26.9,23.5,25.46666666666667,20.9,20.9,[20.9],1.0,26.9,13.7,24.7,25.0,1.0,26.0,22.6,24.6,25.0,1.0,23.5,14.1,24.6,26.0,1.0,9.3,23.7,25.0
2023-06-05 04:00:00,25.6,71.97,26.9,23.5,25.5,21.0,21.0,[21.0],1.0,26.9,14.0,24.8,25.0,1.0,26.1,21.5,24.8,25.0,1.0,23.5,14.4,24.6,26.0,1.0,9.4,23.8,25.0
2023-06-05 04:05:00,25.8,72.98,26.9,23.5,25.53333333333333,21.1,21.1,[21.1],1.0,26.9,14.0,24.8,25.0,1.0,26.2,22.2,24.8,25.0,1.0,23.5,14.4,24.7,26.0,1.0,9.2,23.8,25.0
2023-06-05 04:10:00,25.8,72.59,27.0,23.6,25.600000000000005,21.0,21.0,[21.0],1.0,27.0,13.9,24.8,25.0,1.0,26.2,22.5,24.9,25.0,1.0,23.6,13.7,24.6,26.0,1.0,9.2,23.9,25.0
2023-06-05 04:15:00,26.0,73.03999999999999,27.0,23.6,25.600000000000005,21.1,21.1,[21.1],1.0,27.0,,24.8,25.0,1.0,26.2,,24.9,25.0,1.0,23.6,,24.4,26.0,1.0,,23.9,25.0
2023-06-05 04:20:00,26.0,73.03999999999999,27.0,23.6,25.633333333333336,21.1,21.1,[21.1],1.0,27.0,13.9,24.8,25.0,1.0,26.3,21.5,24.9,25.0,1.0,23.6,14.0,24.7,26.0,1.0,9.35,24.0,25.0
2023-06-05 04:25:00,25.9,72.84,27.1,23.6,25.7,21.1,21.1,[21.1],1.0,27.1,14.0,24.9,25.0,1.0,26.4,22.3,24.9,25.0,1.0,23.6,13.6,24.7,26.0,1.0,9.5,24.0,25.0
2023-06-05 04:30:00,25.8,73.03,27.1,23.6,25.7,21.1,21.1,[21.1],1.0,27.1,13.8,24.9,25.0,1.0,26.4,22.6,24.9,25.0,1.0,23.6,13.9,24.9,26.0,1.0,9.1,24.0,25.0
2023-06-05 04:35:00,25.6,72.6,27.1,23.6,25.7,21.2,21.2,[21.2],1.0,27.1,13.8,25.0,25.0,1.0,26.4,21.5,24.9,25.0,1.0,23.6,13.8,24.7,26.0,1.0,9.4,24.0,25.0
2023-06-05 04:40:00,25.7,73.94,27.1,23.7,25.73333333333333,21.1,21.1,[21.1],1.0,27.1,13.7,25.0,25.0,1.0,26.4,21.9,24.9,25.0,1.0,23.7,13.8,24.7,26.0,1.0,9.2,24.1,25.0
2023-06-05 04:45:00,25.7,73.95,27.1,23.7,25.73333333333333,21.1,21.1,[21.1],1.0,27.1,13.7,25.0,25.0,1.0,26.4,22.4,25.0,25.0,1.0,23.7,13.6,24.8,26.0,1.0,9.3,24.1,25.0
2023-06-05 04:50:00,25.5,73.92,27.2,23.7,25.766666666666666,21.1,21.1,[21.1],1.0,27.2,14.0,25.1,25.0,1.0,26.4,21.5,25.0,25.0,1.0,23.7,14.1,24.8,26.0,1.0,9.6,24.1,25.0
2023-06-05 04:55:00,25.5,72.95,27.2,23.7,25.766666666666666,21.2,21.2,[21.2],1.0,27.2,14.0,25.1,25.0,1.0,26.4,21.4,25.1,25.0,1.0,23.7,13.8,24.8,26.0,1.0,9.1,24.1,25.0
2023-06-05 05:00:00,25.5,72.97,27.2,23.7,25.766666666666666,,,,1.0,27.2,13.8,25.1,25.0,1.0,26.4,21.8,25.1,25.0,1.0,23.7,13.6,24.8,26.0,1.0,9.5,24.2,25.0
2023-06-05 05:05:00,25.4,72.91,27.2,23.8,25.8,21.1,21.1,[21.1],1.0,27.2,13.9,25.1,25.0,1.0,26.4,22.4,25.1,25.0,1.0,23.8,13.6,24.9,26.0,1.0,9.6,24.2,25.0
2023-06-05 05:10:00,25.5,73.66,27.3,23.8,25.83333333333333,21.2,21.2,[21.2],1.0,27.3,13.7,25.1,25.0,1.0,26.4,22.3,25.1,25.0,1.0,23.8,13.9,24.9,26.0,1.0,9.2,24.1,25.0
2023-06-05 05:15:00,25.6,72.0,27.3,23.8,25.83333333333333,21.2,21.2,[21.2],1.0,27.3,14.3,25.2,25.0,1.0,26.4,21.3,25.1,25.0,1.0,23.8,14.3,24.8,26.0,1.0,9.4,24.2,25.0
2023-06-05 05:20:00,25.5,73.09,27.3,23.8,25.866666666666664,21.3,21.3,[21.3],1.0,27.3,13.9,25.1,25.0,1.0,26.5,21.8,25.1,25.0,1.0,23.8,13.7,25.0,26.0,1.0,9.5,24.2,25.0
2023-06-05 05:25:00,25.6,72.98,27.3,23.8,25.866666666666664,21.3,21.3,[21.3],1.0,27.3,13.8,25.1,25.0,1.0,26.5,22.0,25.2,25.0,1.0,23.8,13.5,25.0,26.0,1.0,9.3,24.3,25.0
2023-06-05 05:30:00,25.6,72.87,27.4,23.9,25.933333333333334,21.3,21.3,[21.3],1.0,27.4,13.6,25.2,25.0,1.0,26.5,22.4,25.2,25.0,1.0,23.9,13.9,25.0,26.0,1.0,9.6,24.3,25.0
2023-06-05 05:35:00,25.8,73.41,27.4,23.9,25.96666666666667,21.3,21.3,[21.3],1.0,27.4,,25.2,25.0,1.0,26.6,,25.2,25.0,1.0,23.9,,24.9,26.0,1.0,,24.3,25.0
2023-06-05 05:40:00,25.7,72.97,27.4,23.9,25.96666666666667,21.3,21.3,[21.3],1.0,27.4,14.0,25.3,25.0,1.0,26.6,21.95,25.3,25.0,1.0,23.9,14.05,24.9,26.0,1.0,9.45,24.3,25.0
2023-06-05 05:45:00,25.6,73.0,27.4,23.9,25.96666666666667,21.3,21.3,[21.3],1.0,27.4,13.7,25.3,25.0,1.0,26.6,22.5,25.3,25.0,1.0,23.9,13.8,24.9,26.0,1.0,9.2,24.3,25.0
2023-06-05 05:50:00,25.7,73.96000000000001,27.4,23.9,25.96666666666667,21.3,21.3,[21.3],1.0,27.4,,25.2,25.0,1.0,26.6,,25.3,25.0,1.0,23.9,,24.9,26.0,1.0,,24.3,25.0
2023-06-05 05:55:00,25.7,73.24,27.4,23.9,25.96666666666667,21.3,21.3,[21.3],1.0,27.4,13.7,25.3,25.0,1.0,26.6,21.25,25.3,25.0,1.0,23.9,14.2,25.0,26.0,1.0,9.35,24.4,25.0
2023-06-05 06:00:00,26.0,73.65,27.5,23.9,26.03333333333333,21.3,21.3,[21.3],1.0,27.5,,25.3,25.0,1.0,26.7,,25.3,25.0,1.0,23.9,,25.0,26.0,1.0,,24.4,25.0
2023-06-05 06:05:00,25.9,72.92,27.5,24.0,26.066666666666663,21.3,21.3,[21.3],1.0,27.5,13.85,25.3,25.0,1.0,26.7,22.2,25.3,25.0,1.0,24.0,13.85,24.8,26.0,1.0,9.4,24.4,25.0
2023-06-05 06:10:00,26.2,74.51,27.5,24.0,26.066666666666663,21.3,21.3,[21.3],1.0,27.5,13.7,25.4,25.0,1.0,26.7,21.4,25.3,25.0,1.0,24.0,13.7,24.9,26.0,1.0,9.2,24.4,25.0
2023-06-05 06:15:00,26.2,73.91,27.5,24.0,26.066666666666663,21.3,21.3,[21.3],1.0,27.5,13.9,25.4,25.0,1.0,26.7,21.9,25.4,25.0,1.0,24.0,14.1,24.9,26.0,1.0,9.6,24.5,25.0
2023-06-05 06:20:00,26.1,74.09,27.5,24.0,26.1,21.4,21.4,[21.4],1.0,27.5,13.8,25.3,25.0,1.0,26.8,22.4,25.4,25.0,1.0,24.0,13.9,25.0,26.0,1.0,9.0,24.5,25.0
2023-06-05 06:25:00,25.9,74.5,27.6,24.0,26.133333333333336,21.4,21.4,[21.4],1.0,27.6,13.7,25.4,25.0,1.0,26.8,22.1,25.4,25.0,1.0,24.0,13.7,25.0,26.0,1.0,9.3,24.5,25.0
2023-06-05 06:30:00,26.1,74.42,27.6,24.0,26.133333333333336,21.3,21.3,[21.3],1.0,27.6,13.8,25.5,25.0,1.0,26.8,21.4,25.4,25.0,1.0,24.0,13.7,25.1,26.0,1.0,9.5,24.5,25.0
2023-06-05 06:35:00,26.1,73.07,27.6,24.0,26.133333333333336,21.3,21.3,[21.3],1.0,27.6,13.4,25.4,25.0,1.0,26.8,22.1,25.4,25.0,1.0,24.0,14.3,25.1,26.0,1.0,9.2,24.5,25.0
2023-06-05 06:40:00,26.1,73.35,27.6,24.0,26.133333333333336,21.3,21.3,[21.3],1.0,27.6,13.9,25.4,25.0,1.0,26.8,22.3,25.3,25.0,1.0,24.0,13.7,25.0,26.0,1.0,9.2,24.5,25.0
2023-06-05 06:45:00,26.1,73.2,27.6,24.1,26.166666666666668,21.3,21.3,[21.3],1.0,27.6,13.8,25.4,25.0,1.0,26.8,22.3,25.3,25.0,1.0,24.1,13.7,25.0,26.0,1.0,9.3,24.4,25.0
2023-06-05 06:50:00,26.0,73.23,27.7,24.1,26.2,21.3,21.3,[21.3],1.0,27.7,14.1,25.4,25.0,1.0,26.8,21.6,25.4,25.0,1.0,24.1,14.5,25.1,26.0,1.0,9.0,24.5,25.0
2023-06-05 06:55:00,26.0,74.03999999999999,27.7,24.0,26.166666666666668,21.3,21.3,[21.3],1.0,27.7,13.8,25.5,25.0,1.0,26.8,22.1,25.4,25.0,1.0,24.0,17.8,24.9,26.0,1.0,9.3,24.4,25.0
2023-06-05 07:00:00,26.0,75.32,27.6,24.0,26.133333333333336,21.3,21.3,[21.3],1.0,27.6,13.4,25.3,25.0,1.0,26.8,22.4,25.3,25.0,1.0,24.0,17.9,24.4,26.0,1.0,9.2,24.4,25.0
2023-06-05 07:05:00,26.0,73.64,27.6,23.7,26.0,21.3,21.3,[21.3],1.0,27.6,13.6,25.2,25.0,1.0,26.7,22.6,25.3,25.0,1.0,23.7,13.7,24.7,26.0,1.0,9.3,24.4,25.0
2023-06-05 07:10:00,26.2,74.07,27.3,23.6,25.866666666666664,21.3,21.3,[21.3],1.0,27.3,14.0,25.3,25.0,1.0,26.7,21.6,25.3,25.0,1.0,23.6,14.0,24.7,26.0,1.0,9.1,24.4,25.0
2023-06-05 07:15:00,26.2,74.0,27.3,23.6,25.866666666666664,21.3,21.3,[21.3],1.0,27.3,,25.3,25.0,1.0,26.7,,25.3,25.0,1.0,23.6,,24.6,26.0,1.0,,24.5,25.0
2023-06-05 07:20:00,26.2,74.18,27.4,23.8,25.966666666666665,21.4,21.4,[21.4],1.0,27.4,13.5,25.3,25.0,1.0,26.7,22.2,25.3,25.0,1.0,23.8,14.3,25.1,26.0,1.0,9.0,24.4,25.0
2023-06-05 07:25:00,26.2,73.27,27.4,23.9,26.03333333333333,21.3,21.3,[21.3],1.0,27.4,14.0,25.3,25.0,1.0,26.8,21.5,25.4,25.0,1.0,23.9,13.6,25.1,26.0,1.0,9.4,24.5,25.0
2023-06-05 07:30:00,26.4,75.3,27.4,23.9,26.03333333333333,21.4,21.4,[21.4],1.0,27.4,13.8,25.3,25.0,1.0,26.8,21.7,25.3,25.0,1.0,23.9,13.9,25.2,26.0,1.0,9.2,24.5,25.0
2023-06-05 07:35:00,26.5,74.71000000000001,27.5,24.0,26.1,21.4,21.4,[21.4],1.0,27.5,13.6,25.4,25.0,1.0,26.8,22.6,25.4,25.0,1.0,24.0,13.7,25.2,26.0,1.0,8.9,24.5,25.0
2023-06-05 07:40:00,26.7,73.19,27.5,24.0,26.1,21.4,21.4,[21.4],1.0,27.5,13.6,25.4,25.0,1.0,26.8,22.6,25.4,25.0,1.0,24.0,13.6,25.0,26.0,1.0,9.3,24.5,25.0
2023-06-05 07:45:00,26.8,73.21000000000001,27.5,24.0,26.1,21.3,21.3,[21.3],1.0,27.5,14.0,25.4,25.0,1.0,26.8,21.7,25.4,25.0,1.0,24.0,13.5,25.0,26.0,1.0,9.8,24.4,25.0
2023-06-05 07:50:00,26.7,74.27,27.6,24.0,26.133333333333336,21.0,21.0,[21.0],1.0,27.6,13.9,25.2,25.0,1.0,26.8,21.9,25.1,25.0,1.0,24.0,14.1,25.3,26.0,1.0,13.5,24.0,25.0
2023-06-05 07:55:00,26.9,74.88,27.6,24.0,26.1,20.9,20.9,[20.9],1.0,27.6,13.7,25.2,25.0,1.0,26.7,22.6,25.1,25.0,1.0,24.0,13.7,25.1,26.0,1.0,9.1,24.1,25.0
2023-06-05 08:00:00,26.8,74.61,27.6,24.0,26.066666666666663,21.1,21.1,[21.1],1.0,27.6,13.4,25.3,25.0,1.0,26.6,22.5,25.2,25.0,1.0,24.0,13.8,25.3,26.0,1.0,9.4,24.3,25.0
2023-06-05 08:05:00,26.9,74.18,27.6,24.0,26.066666666666663,21.2,21.2,[21.2],1.0,27.6,14.0,25.3,25.0,1.0,26.6,21.7,25.3,25.0,1.0,24.0,13.9,25.3,26.0,1.0,9.4,24.3,25.0
2023-06-05 08:10:00,26.9,73.31,27.7,24.0,26.1,21.3,21.3,[21.3],1.0,27.7,13.9,25.3,25.0,1.0,26.6,22.2,25.3,25.0,1.0,24.0,13.6,25.3,26.0,1.0,9.1,24.3,25.0
2023-06-05 08:15:00,26.9,74.78999999999999,27.7,24.0,26.133333333333336,21.3,21.3,[21.3],1.0,27.7,13.7,25.4,25.0,1.0,26.7,22.6,25.4,25.0,1.0,24.0,13.9,25.0,26.0,1.0,9.2,24.3,25.0
2023-06-05 08:20:00,26.9,74.66,27.7,24.1,26.166666666666668,21.3,21.3,[21.3],1.0,27.7,13.7,25.5,25.0,1.0,26.7,22.7,25.4,25.0,1.0,24.1,13.6,25.1,26.0,1.0,9.5,24.4,25.0
2023-06-05 08:25:00,27.0,74.38,27.7,24.1,26.166666666666668,21.3,21.3,[21.3],1.0,27.7,14.2,25.5,25.0,1.0,26.7,21.8,25.4,25.0,1.0,24.1,14.3,25.2,26.0,1.0,9.2,24.4,25.0
2023-06-05 08:30:00,27.2,74.33,27.7,24.1,26.2,21.4,21.4,[21.4],1.0,27.7,14.2,25.5,25.0,1.0,26.8,22.6,25.5,25.0,1.0,24.1,13.9,25.4,26.0,1.0,9.5,24.5,25.0
2023-06-05 08:35:00,27.3,74.71000000000001,27.7,24.1,26.2,21.3,21.3,[21.3],1.0,27.7,14.0,25.5,25.0,1.0,26.8,21.8,25.5,25.0,1.0,24.1,13.7,25.3,26.0,1.0,9.0,24.5,25.0
2023-06-05 08:40:00,27.3,74.66,27.8,24.2,26.266666666666666,21.3,21.3,[21.3],1.0,27.8,13.9,25.5,25.0,1.0,26.8,22.7,25.5,25.0,1.0,24.2,14.2,25.1,26.0,1.0,9.6,24.6,25.0
2023-06-05 08:45:00,27.3,74.6,27.8,24.2,26.266666666666666,21.4,21.4,[21.4],,27.8,,,,,26.8,,,,,24.2,,,,,,,
2023-06-05 08:50:00,27.4,74.63,27.8,24.2,26.3,21.4,21.4,[21.4],1.0,27.8,13.9,25.7,25.0,1.0,26.9,22.4,25.5,25.0,1.0,24.2,14.3,25.1,26.0,1.0,9.6,24.7,25.0
2023-06-05 08:55:00,27.5,75.01,27.8,24.2,26.3,21.5,21.5,[21.5],1.0,27.8,14.4,25.7,25.0,1.0,26.9,23.2,25.6,25.0,1.0,24.2,13.8,25.4,26.0,1.0,9.3,24.7,25.0
2023-06-05 09:00:00,27.7,75.0,27.9,24.2,26.4,21.4,21.4,[21.4],1.0,27.9,14.5,25.6,25.0,1.0,27.1,22.6,25.6,25.0,1.0,24.2,14.3,25.3,26.0,1.0,9.3,24.7,25.0
2023-06-05 09:05:00,27.8,75.67,27.9,24.3,26.433333333333334,21.4,21.4,[21.4],1.0,27.9,14.7,25.7,25.0,1.0,27.1,22.7,25.6,25.0,1.0,24.3,13.9,25.3,26.0,1.0,9.2,24.7,25.0
2023-06-05 09:10:00,28.0,74.86,27.9,24.3,26.433333333333334,21.5,21.5,[21.5],1.0,27.9,14.8,25.7,25.0,1.0,27.1,23.8,25.6,25.0,1.0,24.3,13.7,25.4,26.0,1.0,9.8,24.7,25.0
2023-06-05 09:15:00,28.0,74.9,27.9,24.3,26.433333333333334,21.4,21.4,[21.4],1.0,27.9,14.9,25.6,25.0,1.0,27.1,24.4,25.7,25.0,1.0,24.3,14.4,25.3,26.0,1.0,9.4,24.7,25.0
2023-06-05 09:20:00,28.0,74.71000000000001,27.9,24.3,26.4,21.4,21.4,[21.4],1.0,27.9,14.8,25.7,25.0,1.0,27.0,23.0,25.6,25.0,1.0,24.3,13.9,25.3,26.0,1.0,9.3,24.7,25.0
2023-06-05 09:25:00,28.2,75.27,28.0,24.3,26.433333333333334,21.4,21.4,[21.4],1.0,28.0,15.2,25.7,25.0,1.0,27.0,23.8,25.6,25.0,1.0,24.3,14.2,25.3,26.0,1.0,9.6,24.7,25.0
2023-06-05 09:30:00,28.2,74.91,28.0,24.3,26.433333333333334,21.4,21.4,[21.4],1.0,28.0,15.1,25.7,25.0,1.0,27.0,24.3,25.6,25.0,1.0,24.3,13.9,25.3,26.0,1.0,9.1,24.6,25.0
2023-06-05 09:35:00,28.3,74.83,28.0,24.3,26.433333333333334,21.4,21.4,[21.4],1.0,28.0,15.8,25.6,25.0,1.0,27.0,23.4,25.5,25.0,1.0,24.3,14.0,25.3,26.0,1.0,9.4,24.6,25.0
2023-06-05 09:40:00,28.2,75.34,28.0,24.3,26.433333333333334,21.4,21.4,[21.4],1.0,28.0,15.7,25.6,25.0,1.0,27.0,23.4,25.5,25.0,1.0,24.3,13.8,25.4,26.0,1.0,9.2,24.6,25.0
2023-06-05 09:45:00,28.3,74.74,27.9,24.3,26.4,21.4,21.4,[21.4],1.0,27.9,15.7,25.6,25.0,1.0,27.0,24.0,25.5,25.0,1.0,24.3,14.2,25.2,26.0,1.0,9.5,24.6,25.0
2023-06-05 09:50:00,28.3,74.81,27.9,24.3,26.4,21.4,21.4,[21.4],1.0,27.9,15.7,25.6,25.0,1.0,27.0,24.9,25.7,25.0,1.0,24.3,13.9,25.5,26.0,1.0,9.2,24.7,25.0
2023-06-05 09:55:00,28.7,75.01,27.9,24.3,26.433333333333334,21.6,21.6,[21.6],1.0,27.9,15.7,25.7,25.0,1.0,27.1,26.2,25.7,25.0,1.0,24.3,14.6,25.3,26.0,1.0,9.6,24.7,25.0
2023-06-05 10:00:00,28.6,74.77,27.8,24.3,26.4,21.5,21.5,[21.5],1.0,27.8,15.7,25.7,25.0,1.0,27.1,24.9,25.7,25.0,1.0,24.3,14.2,25.3,26.0,1.0,9.2,24.7,25.0
2023-06-05 10:05:00,28.7,75.51,27.7,24.3,26.366666666666664,21.5,21.5,[21.5],1.0,27.7,16.1,25.6,25.0,1.0,27.1,25.9,25.8,25.0,1.0,24.3,13.2,25.4,26.0,1.0,9.5,24.7,25.0
2023-06-05 10:10:00,28.7,74.81,27.6,24.4,26.366666666666664,21.5,21.5,[21.5],1.0,27.6,16.3,25.5,25.0,1.0,27.1,26.3,25.8,25.0,1.0,24.4,14.2,25.5,26.0,1.0,9.1,24.7,25.0
2023-06-05 10:15:00,28.7,75.05,27.6,24.4,26.366666666666664,21.5,21.5,[21.5],1.0,27.6,16.0,25.4,25.0,1.0,27.1,25.4,25.8,25.0,1.0,24.4,13.6,25.5,26.0,1.0,9.4,24.6,25.0
2023-06-05 10:20:00,28.8,75.15,27.6,24.4,26.399999999999995,21.5,21.5,[21.5],1.0,27.6,16.0,25.4,25.0,1.0,27.2,25.6,25.8,25.0,1.0,24.4,14.2,25.4,26.0,1.0,9.4,24.7,25.0
2023-06-05 10:25:00,28.8,74.92,27.6,24.4,26.399999999999995,21.4,21.4,[21.4],1.0,27.6,15.9,25.3,25.0,1.0,27.2,25.8,25.5,25.0,1.0,24.4,14.0,25.5,26.0,1.0,9.5,24.5,25.0
2023-06-05 10:30:00,28.9,75.03,27.7,24.3,26.366666666666664,21.3,21.3,[21.3],1.0,27.7,16.4,25.3,25.0,1.0,27.1,26.1,25.5,25.0,1.0,24.3,14.0,25.4,26.0,1.0,9.0,24.4,25.0
2023-06-05 10:35:00,28.9,75.27,27.7,24.3,26.366666666666664,21.3,21.3,[21.3],1.0,27.7,16.0,25.1,25.0,1.0,27.1,25.4,25.5,25.0,1.0,24.3,14.1,25.3,26.0,1.0,9.3,24.4,25.0
2023-06-05 10:40:00,29.2,74.96000000000001,,,,21.4,21.4,[21.4],1.0,,16.6,25.8,25.0,1.0,,25.8,25.5,25.0,1.0,,14.2,25.2,26.0,1.0,9.6,24.5,25.0
2023-06-05 10:45:00,29.2,75.87,27.8,24.2,26.36666666666667,21.4,21.4,[21.4],1.0,27.8,16.7,25.9,25.0,1.0,27.1,26.5,25.6,25.0,1.0,24.2,13.6,25.1,26.0,1.0,9.1,24.5,25.0
2023-06-05 10:50:00,29.5,75.06,27.8,24.2,26.433333333333334,21.4,21.4,[21.4],1.0,27.8,16.6,25.8,25.0,1.0,27.3,26.5,25.6,25.0,1.0,24.2,14.3,25.3,26.0,1.0,9.4,24.6,25.0
2023-06-05 10:55:00,29.4,75.68,27.8,24.2,26.46666666666667,21.3,21.3,[21.3],1.0,27.8,16.5,25.9,25.0,1.0,27.4,25.7,25.7,25.0,1.0,24.2,13.8,25.4,26.0,1.0,9.6,24.6,25.0
2023-06-05 11:00:00,29.6,74.9,27.8,24.2,26.46666666666667,21.3,21.3,[21.3],1.0,27.8,17.1,26.1,25.0,1.0,27.4,26.2,25.6,25.0,1.0,24.2,14.0,25.1,26.0,1.0,9.2,24.7,25.0
2023-06-05 11:05:00,29.7,75.31,27.8,24.1,26.433333333333337,21.3,21.3,[21.3],1.0,27.8,16.7,26.0,25.0,1.0,27.4,26.1,25.6,25.0,1.0,24.1,18.0,25.0,26.0,1.0,9.5,24.5,25.0
2023-06-05 11:10:00,29.8,75.28,27.8,23.8,26.33333333333333,21.3,21.3,[21.3],1.0,27.8,16.6,25.9,25.0,1.0,27.4,25.8,25.6,25.0,1.0,23.8,18.2,24.6,26.0,1.0,9.8,24.5,25.0
2023-06-05 11:15:00,30.0,74.95,27.7,23.8,26.3,21.2,21.2,[21.2],1.0,27.7,17.2,25.8,25.0,1.0,27.4,25.7,25.6,25.0,1.0,23.8,14.3,24.5,26.0,1.0,9.4,24.5,25.0
2023-06-05 11:20:00,29.9,75.32,27.5,23.6,26.133333333333336,21.3,21.3,[21.3],1.0,27.5,16.8,25.8,25.0,1.0,27.3,26.4,25.7,25.0,1.0,23.6,13.7,24.7,26.0,1.0,9.1,24.7,25.0
2023-06-05 11:25:00,30.1,75.27,27.4,23.8,26.1,21.4,21.4,[21.4],1.0,27.4,16.6,25.8,25.0,1.0,27.1,26.8,25.6,25.0,1.0,23.8,14.1,25.0,26.0,1.0,9.6,24.7,25.0
2023-06-05 11:30:00,30.0,75.31,27.4,23.8,26.1,21.3,21.3,[21.3],1.0,27.4,16.8,25.8,25.0,1.0,27.1,26.8,25.8,25.0,1.0,23.8,13.8,25.1,26.0,1.0,9.2,24.7,25.0
2023-06-05 11:35:00,30.3,75.4,27.5,23.9,26.166666666666668,21.4,21.4,[21.4],1.0,27.5,16.6,25.8,25.0,1.0,27.1,26.1,25.7,25.0,1.0,23.9,14.5,25.1,26.0,1.0,9.4,24.7,25.0
2023-06-05 11:40:00,30.2,75.47,27.7,24.0,26.266666666666666,21.3,21.3,[21.3],1.0,27.7,16.7,25.7,25.0,1.0,27.1,26.1,25.6,25.0,1.0,24.0,13.7,25.3,26.0,1.0,9.5,24.5,25.0
2023-06-05 11:45:00,30.3,75.53999999999999,27.7,24.1,26.3,21.3,21.3,[21.3],1.0,27.7,16.5,25.5,25.0,1.0,27.1,26.6,25.7,25.0,1.0,24.1,14.2,25.3,26.0,1.0,9.6,24.5,25.0
2023-06-05 11:50:00,30.4,75.53,27.7,24.1,26.3,21.2,21.2,[21.2],1.0,27.7,16.6,25.7,25.0,1.0,27.1,25.8,25.5,25.0,1.0,24.1,13.9,25.1,26.0,1.0,9.4,24.6,25.0
2023-06-05 11:55:00,30.4,75.58,27.7,24.1,26.23333333333333,21.2,21.2,[21.2],1.0,27.7,16.5,25.7,25.0,1.0,26.9,25.9,25.4,25.0,1.0,24.1,14.1,25.2,26.0,1.0,10.4,24.5,25.0
2023-06-05 12:00:00,30.5,75.88,27.7,24.1,26.23333333333333,20.9,20.9,[20.9],1.0,27.7,16.7,25.5,25.0,1.0,26.9,26.3,25.3,25.0,1.0,24.1,13.8,25.0,26.0,1.0,13.5,24.1,25.0
2023-06-05 12:05:00,30.9,75.57,27.7,24.1,26.133333333333336,20.7,20.7,[20.7],1.0,27.7,16.6,25.5,25.0,1.0,26.6,26.5,25.1,25.0,1.0,24.1,13.8,24.9,26.0,1.0,11.8,23.9,25.0
2023-06-05 12:10:00,30.9,75.66,27.7,24.0,26.1,20.8,20.8,[20.8],1.0,27.7,17.1,25.5,25.0,1.0,26.6,25.9,25.2,25.0,1.0,24.0,14.2,25.2,26.0,1.0,9.2,24.1,25.0
2023-06-05 12:15:00,30.7,75.72,27.7,24.0,26.1,20.9,20.9,[20.9],1.0,27.7,17.1,25.4,25.0,1.0,26.6,26.1,25.2,25.0,1.0,24.0,13.9,25.0,26.0,1.0,9.5,24.2,25.0
2023-06-05 12:20:00,30.8,75.7,27.6,24.0,26.066666666666663,20.9,20.9,[20.9],1.0,27.6,17.2,25.6,25.0,1.0,26.6,25.6,25.2,25.0,1.0,24.0,13.7,25.1,26.0,1.0,9.3,24.2,25.0
2023-06-05 12:25:00,30.7,75.47,27.6,24.0,26.066666666666663,20.9,20.9,[20.9],1.0,27.6,17.1,25.5,25.0,1.0,26.6,26.5,25.3,25.0,1.0,24.0,14.1,25.2,26.0,1.0,9.4,24.3,25.0
2023-06-05 12:30:00,30.8,76.06,27.6,24.0,26.066666666666663,21.0,21.0,[21.0],1.0,27.6,16.9,25.5,25.0,1.0,26.6,25.6,25.2,25.0,1.0,24.0,14.0,25.2,26.0,1.0,9.4,24.3,25.0
2023-06-05 12:35:00,31.0,76.73,27.6,24.0,26.066666666666663,20.9,20.9,[20.9],1.0,27.6,,25.5,25.0,1.0,26.6,,25.3,25.0,1.0,24.0,,25.0,26.0,1.0,,24.4,25.0
2023-06-05 12:40:00,31.0,75.48,27.6,24.0,26.066666666666663,21.0,21.0,[21.0],1.0,27.6,16.7,25.6,25.0,1.0,26.6,26.1,25.2,25.0,1.0,24.0,14.3,25.0,26.0,1.0,9.4,24.3,25.0
