time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,979078_c,979078_h,979078_p,979078_r,979078_s,979079_c,979079_h,979079_p,979079_r,979079_s,979080_c,979080_h,979080_p,979080_r,979080_s,979081_c,979081_p,979081_r,979081_s
2023-06-05 12:45:00,31.1,75.74,27.6,24.0,26.066666666666663,21.1,21.1,[21.1],1.0,27.6,16.8,25.6,25.0,1.0,26.6,26.9,25.3,25.0,1.0,24.0,13.8,25.1,26.0,1.0,9.7,24.3,25.0
2023-06-05 12:50:00,31.1,75.76,27.6,24.0,26.1,21.1,21.1,[21.1],1.0,27.6,17.4,25.5,25.0,1.0,26.7,25.7,25.2,25.0,1.0,24.0,14.3,25.1,26.0,1.0,9.2,24.4,25.0
2023-06-05 12:55:00,31.4,75.49,27.6,24.0,26.1,21.2,21.2,[21.2],1.0,27.6,17.0,25.6,25.0,1.0,26.7,26.2,25.4,25.0,1.0,24.0,14.0,25.3,26.0,1.0,9.4,24.6,25.0
2023-06-05 13:00:00,31.1,75.44,27.6,24.1,26.166666666666668,21.2,21.2,[21.2],1.0,27.6,17.1,25.5,25.0,1.0,26.8,26.4,25.3,25.0,1.0,24.1,14.3,25.3,26.0,1.0,9.4,24.5,25.0
2023-06-05 13:05:00,30.9,75.63,27.6,24.1,26.2,21.1,21.1,[21.1],1.0,27.6,16.6,25.6,25.0,1.0,26.9,26.7,25.5,25.0,1.0,24.1,13.9,25.0,26.0,1.0,9.2,24.5,25.0
2023-06-05 13:10:00,31.0,75.37,27.6,24.0,26.133333333333336,21.1,21.1,[21.1],1.0,27.6,16.7,25.7,25.0,1.0,26.8,25.8,25.5,25.0,1.0,24.0,13.6,25.1,26.0,1.0,9.5,24.5,25.0
2023-06-05 13:15:00,31.2,76.0,27.6,24.0,26.133333333333336,21.1,21.1,[21.1],1.0,27.6,16.6,25.7,25.0,1.0,26.8,26.4,25.4,25.0,1.0,24.0,14.2,25.0,26.0,1.0,9.4,24.5,25.0
2023-06-05 13:20:00,31.2,77.22,27.6,24.0,26.133333333333336,21.1,21.1,[21.1],1.0,27.6,16.9,25.6,25.0,1.0,26.8,26.5,25.5,25.0,1.0,24.0,13.9,25.1,26.0,1.0,9.4,24.4,25.0
2023-06-05 13:25:00,31.6,,27.6,24.0,26.133333333333336,21.1,21.1,[21.1],1.0,27.6,16.6,25.6,25.0,1.0,26.8,25.7,25.4,25.0,1.0,24.0,14.3,25.1,26.0,1.0,9.1,24.5,25.0
2023-06-05 13:30:00,31.6,76.53,27.6,24.0,26.133333333333336,21.0,21.0,[21.0],1.0,27.6,16.8,25.5,25.0,1.0,26.8,25.7,25.5,25.0,1.0,24.0,13.8,25.0,26.0,1.0,9.5,24.5,25.0
2023-06-05 13:35:00,31.2,76.36,27.6,24.0,26.133333333333336,21.0,21.0,[21.0],1.0,27.6,17.0,25.6,25.0,1.0,26.8,26.6,25.5,25.0,1.0,24.0,14.3,25.1,26.0,1.0,9.2,24.5,25.0
2023-06-05 13:40:00,31.3,76.81,27.6,24.0,26.133333333333336,21.0,21.0,[21.0],1.0,27.6,16.7,25.6,25.0,1.0,26.8,26.6,25.4,25.0,1.0,24.0,13.9,25.0,26.0,1.0,9.4,24.4,25.0
2023-06-05 13:45:00,31.2,76.83,27.6,24.0,26.133333333333336,21.0,21.0,[21.0],1.0,27.6,16.6,25.7,25.0,1.0,26.8,25.6,25.4,25.0,1.0,24.0,13.9,24.9,26.0,1.0,9.2,24.5,25.0
2023-06-05 13:50:00,31.3,76.7,27.6,24.0,26.133333333333336,21.1,21.1,[21.1],1.0,27.6,16.6,25.7,25.0,1.0,26.8,25.9,25.5,25.0,1.0,24.0,13.8,24.9,26.0,1.0,9.4,24.4,25.0
2023-06-05 13:55:00,31.0,76.5,27.6,24.0,26.133333333333336,21.0,21.0,[21.0],1.0,27.6,16.9,25.6,25.0,1.0,26.8,25.5,25.5,25.0,1.0,24.0,14.1,25.1,26.0,1.0,9.0,24.5,25.0
2023-06-05 14:00:00,31.3,76.81,27.6,24.0,26.133333333333336,21.0,21.0,[21.0],1.0,27.6,17.2,25.6,25.0,1.0,26.8,26.7,25.5,25.0,1.0,24.0,14.1,25.2,26.0,1.0,9.4,24.4,25.0
2023-06-05 14:05:00,31.4,76.63,27.6,24.0,26.133333333333336,21.0,21.0,[21.0],1.0,27.6,17.1,25.6,25.0,1.0,26.8,25.6,25.5,25.0,1.0,24.0,13.9,25.0,26.0,1.0,9.6,24.4,25.0
2023-06-05 14:10:00,31.5,77.02000000000001,27.6,24.0,26.133333333333336,21.0,21.0,[21.0],1.0,27.6,16.9,25.6,25.0,1.0,26.8,26.0,25.4,25.0,1.0,24.0,13.7,25.0,26.0,1.0,9.2,24.5,25.0
2023-06-05 14:15:00,31.6,76.55,27.6,24.0,26.133333333333336,21.1,21.1,[21.1],1.0,27.6,16.9,25.6,25.0,1.0,26.8,26.2,25.5,25.0,1.0,24.0,14.5,25.0,26.0,1.0,9.5,24.5,25.0
2023-06-05 14:20:00,31.6,76.75999999999999,27.6,24.0,26.133333333333336,21.1,21.1,[21.1],1.0,27.6,17.2,25.6,25.0,1.0,26.8,26.6,25.5,25.0,1.0,24.0,14.0,25.1,26.0,1.0,9.4,24.4,25.0
2023-06-05 14:25:00,31.6,76.75,27.6,24.0,26.133333333333336,21.1,21.1,[21.1],1.0,27.6,16.7,25.7,25.0,1.0,26.8,25.8,25.5,25.0,1.0,24.0,14.1,25.1,26.0,1.0,9.6,24.6,25.0
2023-06-05 14:30:00,31.4,76.8,,,,20.9,20.9,[20.9],1.0,,17.0,25.7,25.0,1.0,,26.2,25.5,25.0,1.0,,13.8,25.0,26.0,1.0,9.0,24.4,25.0
2023-06-05 14:35:00,31.5,77.32,27.6,24.0,26.133333333333336,21.0,21.0,[21.0],1.0,27.6,17.0,25.5,25.0,1.0,26.8,26.6,25.5,25.0,1.0,24.0,14.4,25.1,26.0,1.0,9.5,24.5,25.0
2023-06-05 14:40:00,31.3,77.07,27.6,24.0,26.133333333333336,21.0,21.0,[21.0],1.0,27.6,16.5,25.7,25.0,1.0,26.8,26.8,25.5,25.0,1.0,24.0,13.9,25.0,26.0,1.0,9.3,24.5,25.0
2023-06-05 14:45:00,31.4,77.12,27.6,24.0,26.133333333333336,21.0,21.0,[21.0],1.0,27.6,16.6,25.7,25.0,1.0,26.8,25.7,25.3,25.0,1.0,24.0,14.4,25.0,26.0,1.0,9.3,24.4,25.0
2023-06-05 14:50:00,31.4,76.87,27.6,24.0,26.133333333333336,21.0,21.0,[21.0],1.0,27.6,17.1,25.5,25.0,1.0,26.8,26.4,25.5,25.0,1.0,24.0,13.7,25.0,26.0,1.0,9.6,24.4,25.0
2023-06-05 14:55:00,31.5,77.28999999999999,27.6,24.0,26.133333333333336,21.1,21.1,[21.1],1.0,27.6,16.8,25.6,25.0,1.0,26.8,26.5,25.4,25.0,1.0,24.0,13.9,25.2,26.0,1.0,9.2,24.6,25.0
2023-06-05 15:00:00,31.5,77.7,27.6,23.9,26.100000000000005,21.1,21.1,[21.1],1.0,27.6,16.5,25.6,25.0,1.0,26.8,25.7,25.5,25.0,1.0,23.9,13.8,25.1,26.0,1.0,9.4,24.6,25.0
2023-06-05 15:05:00,31.6,76.71000000000001,27.6,24.0,26.133333333333336,21.1,21.1,[21.1],1.0,27.6,17.3,25.7,25.0,1.0,26.8,25.9,25.4,25.0,1.0,24.0,14.4,25.0,26.0,1.0,9.3,24.5,25.0
2023-06-05 15:10:00,31.6,76.77000000000001,27.6,24.0,26.133333333333336,21.1,21.1,[21.1],1.0,27.6,16.9,25.8,25.0,1.0,26.8,26.9,25.4,25.0,1.0,24.0,13.8,25.3,26.0,1.0,9.5,24.6,25.0
2023-06-05 15:15:00,31.6,76.89,27.6,24.0,26.166666666666668,21.2,21.2,[21.2],1.0,27.6,16.5,25.7,25.0,1.0,26.9,26.6,25.5,25.0,1.0,24.0,16.8,25.1,26.0,1.0,9.2,24.7,25.0
2023-06-05 15:20:00,31.4,76.85,27.6,24.0,26.166666666666668,21.1,21.1,[21.1],1.0,27.6,16.5,25.6,25.0,1.0,26.9,25.8,25.4,25.0,1.0,24.0,18.7,24.4,26.0,1.0,9.3,24.6,25.0
2023-06-05 15:25:00,31.4,77.53,27.5,23.6,26.0,21.1,21.1,[21.1],1.0,27.5,16.8,25.5,25.0,1.0,26.9,25.8,25.3,25.0,1.0,23.6,14.7,24.3,26.0,1.0,9.5,24.6,25.0
2023-06-05 15:30:00,31.2,76.4,27.3,23.5,25.9,21.1,21.1,[21.1],1.0,27.3,,25.6,25.0,1.0,26.9,,25.4,25.0,1.0,23.5,,24.5,26.0,1.0,,24.7,25.0
2023-06-05 15:35:00,31.4,76.71000000000001,27.3,23.6,25.933333333333337,21.0,21.0,[21.0],1.0,27.3,16.5,25.6,25.0,1.0,26.9,26.6,25.5,25.0,1.0,23.6,14.3,24.8,26.0,1.0,9.4,24.5,25.0
2023-06-05 15:40:00,31.4,76.64,27.3,23.7,25.96666666666667,21.0,21.0,[21.0],1.0,27.3,17.2,25.6,25.0,1.0,26.9,25.6,25.4,25.0,1.0,23.7,13.8,24.8,26.0,1.0,9.2,24.6,25.0
2023-06-05 15:45:00,31.6,76.6,27.3,23.7,25.933333333333334,21.0,21.0,[21.0],1.0,27.3,17.0,25.6,25.0,1.0,26.8,25.9,25.5,25.0,1.0,23.7,9.3,24.9,26.0,1.0,9.2,24.5,25.0
2023-06-05 15:50:00,31.3,76.74000000000001,27.4,23.8,26.0,21.0,21.0,[21.0],1.0,27.4,16.9,25.5,25.0,1.0,26.8,26.2,25.4,25.0,1.0,23.8,14.3,25.0,26.0,1.0,9.5,24.5,25.0
2023-06-05 15:55:00,31.3,76.99000000000001,27.4,23.8,26.0,21.1,21.1,[21.1],1.0,27.4,17.0,25.7,25.0,1.0,26.8,25.9,25.3,25.0,1.0,23.8,13.8,24.8,26.0,1.0,9.5,24.5,25.0
2023-06-05 16:00:00,31.3,76.97999999999999,27.4,23.9,26.03333333333333,21.1,21.1,[21.1],1.0,27.4,17.0,25.7,25.0,1.0,26.8,25.3,25.3,25.0,1.0,23.9,14.6,25.0,26.0,1.0,9.2,24.5,25.0
2023-06-05 16:05:00,31.1,76.74000000000001,27.5,23.9,26.066666666666663,21.1,21.1,[21.1],1.0,27.5,16.9,25.7,25.0,1.0,26.8,26.6,25.3,25.0,1.0,23.9,14.0,24.9,26.0,1.0,9.3,24.5,25.0
2023-06-05 16:10:00,31.1,76.5,27.5,23.9,26.066666666666663,20.9,20.9,[20.9],1.0,27.5,16.6,25.7,25.0,1.0,26.8,25.4,25.2,25.0,1.0,23.9,13.7,25.1,26.0,1.0,13.8,24.2,25.0
2023-06-05 16:15:00,30.8,76.75,27.5,24.0,26.03333333333333,20.6,20.6,[20.6],1.0,27.5,17.2,25.5,25.0,1.0,26.6,26.8,25.2,25.0,1.0,24.0,14.3,25.0,26.0,1.0,13.4,23.9,25.0
2023-06-05 16:20:00,30.9,76.66,27.5,24.0,26.0,20.6,20.6,[20.6],1.0,27.5,16.7,25.4,25.0,1.0,26.5,25.4,25.2,25.0,1.0,24.0,13.8,25.0,26.0,1.0,9.4,24.1,25.0
2023-06-05 16:25:00,30.8,76.7,27.5,23.9,25.96666666666667,20.8,20.8,[20.8],1.0,27.5,16.6,25.5,25.0,1.0,26.5,26.3,25.3,25.0,1.0,23.9,14.3,25.0,26.0,1.0,9.1,24.2,25.0
2023-06-05 16:30:00,30.8,77.24000000000001,27.5,23.9,25.96666666666667,20.8,20.8,[20.8],1.0,27.5,16.4,25.6,25.0,1.0,26.5,25.4,25.2,25.0,1.0,23.9,13.7,24.8,26.0,1.0,9.4,24.2,25.0
2023-06-05 16:35:00,30.6,77.12,27.5,23.9,25.96666666666667,20.8,20.8,[20.8],1.0,27.5,16.8,25.5,25.0,1.0,26.5,25.3,25.3,25.0,1.0,23.9,14.1,24.8,26.0,1.0,9.0,24.2,25.0
2023-06-05 16:40:00,30.6,76.7,27.5,23.8,25.933333333333334,20.8,20.8,[20.8],1.0,27.5,16.5,25.5,25.0,1.0,26.5,25.7,25.2,25.0,1.0,23.8,13.7,24.8,26.0,1.0,9.4,24.1,25.0
2023-06-05 16:45:00,30.6,76.72999999999999,27.5,23.8,25.933333333333334,20.8,20.8,[20.8],1.0,27.5,16.6,25.4,25.0,1.0,26.5,26.1,25.2,25.0,1.0,23.8,13.6,24.9,26.0,1.0,9.0,24.2,25.0
2023-06-05 16:50:00,30.5,76.41,27.5,23.8,25.9,20.8,20.8,[20.8],1.0,27.5,16.5,25.4,25.0,1.0,26.4,25.9,25.1,25.0,1.0,23.8,14.0,24.7,26.0,1.0,9.3,24.2,25.0
2023-06-05 16:55:00,30.4,76.56,27.4,23.8,25.866666666666664,20.8,20.8,[20.8],1.0,27.4,16.7,25.4,25.0,1.0,26.4,25.2,25.2,25.0,1.0,23.8,13.6,25.0,26.0,1.0,9.1,24.2,25.0
2023-06-05 17:00:00,30.4,76.46000000000001,27.4,23.8,25.866666666666664,20.8,20.8,[20.8],1.0,27.4,16.4,25.5,25.0,1.0,26.4,25.4,25.2,25.0,1.0,23.8,13.9,24.9,26.0,1.0,9.4,24.2,25.0
2023-06-05 17:05:00,30.4,76.91,27.4,23.7,25.83333333333333,20.8,20.8,[20.8],1.0,27.4,16.5,25.4,25.0,1.0,26.4,25.3,25.2,25.0,1.0,23.7,13.7,24.8,26.0,1.0,9.5,24.1,25.0
2023-06-05 17:10:00,30.2,76.58,27.4,23.7,25.83333333333333,20.8,20.8,[20.8],1.0,27.4,,25.5,25.0,1.0,26.4,,25.1,25.0,1.0,23.7,,24.9,26.0,1.0,,24.2,25.0
2023-06-05 17:15:00,30.1,76.59,27.4,23.7,25.83333333333333,20.7,20.7,[20.7],1.0,27.4,16.3,25.5,25.0,1.0,26.4,25.1,25.3,25.0,1.0,23.7,13.7,24.7,26.0,1.0,9.1,24.2,25.0
2023-06-05 17:20:00,30.1,76.56,27.4,23.7,25.83333333333333,20.8,20.8,[20.8],1.0,27.4,16.8,25.3,25.0,1.0,26.4,25.9,25.2,25.0,1.0,23.7,14.3,24.9,26.0,1.0,9.4,24.1,25.0
2023-06-05 17:25:00,30.1,76.72999999999999,27.4,23.7,25.83333333333333,20.8,20.8,[20.8],1.0,27.4,16.5,25.5,25.0,1.0,26.4,26.2,25.2,25.0,1.0,23.7,13.8,24.8,26.0,1.0,9.2,24.1,25.0
2023-06-05 17:30:00,30.0,77.53,27.4,23.7,25.83333333333333,20.8,20.8,[20.8],1.0,27.4,16.5,25.5,25.0,1.0,26.4,26.1,25.2,25.0,1.0,23.7,14.3,24.8,26.0,1.0,9.2,24.1,25.0
2023-06-05 17:35:00,29.9,76.50999999999999,27.4,23.7,25.83333333333333,20.8,20.8,[20.8],1.0,27.4,16.1,25.4,25.0,1.0,26.4,25.2,25.1,25.0,1.0,23.7,14.1,24.8,26.0,1.0,9.5,24.1,25.0
2023-06-05 17:40:00,29.8,76.55,27.4,23.7,25.83333333333333,20.8,20.8,[20.8],1.0,27.4,16.6,25.4,25.0,1.0,26.4,25.9,25.2,25.0,1.0,23.7,14.5,24.8,26.0,1.0,9.2,24.1,25.0
2023-06-05 17:45:00,29.7,76.81,27.4,23.7,25.83333333333333,20.7,20.7,[20.7],1.0,27.4,16.7,25.4,25.0,1.0,26.4,26.2,25.1,25.0,1.0,23.7,13.7,24.9,26.0,1.0,9.0,24.1,25.0
2023-06-05 17:50:00,29.9,76.33,27.4,23.7,25.83333333333333,20.7,20.7,[20.7],1.0,27.4,16.5,25.5,25.0,1.0,26.4,25.1,25.1,25.0,1.0,23.7,14.2,24.7,26.0,1.0,9.4,24.1,25.0
2023-06-05 17:55:00,29.7,76.75,27.4,23.7,25.83333333333333,20.7,20.7,[20.7],1.0,27.4,16.4,25.4,25.0,1.0,26.4,24.9,25.1,25.0,1.0,23.7,13.7,24.7,26.0,1.0,9.5,24.1,25.0
2023-06-05 18:00:00,29.8,76.42,27.3,23.7,25.8,20.7,20.7,[20.7],1.0,27.3,16.3,25.5,25.0,1.0,26.4,25.2,25.2,25.0,1.0,23.7,13.9,24.8,26.0,1.0,9.2,24.1,25.0
2023-06-05 18:05:00,29.7,76.7,27.4,23.7,25.83333333333333,20.7,20.7,[20.7],1.0,27.4,16.8,25.3,25.0,1.0,26.4,25.9,25.2,25.0,1.0,23.7,13.9,24.7,26.0,1.0,9.3,24.1,25.0
2023-06-05 18:10:00,29.7,76.78999999999999,,,,20.8,20.8,[20.8],1.0,,16.8,25.4,25.0,1.0,,25.1,25.1,25.0,1.0,,14.0,24.7,26.0,1.0,8.2,24.1,25.0
2023-06-05 18:15:00,29.8,76.17,27.4,23.7,25.83333333333333,20.8,20.8,[20.8],1.0,27.4,16.6,25.4,25.0,1.0,26.4,25.3,25.1,25.0,1.0,23.7,13.9,24.6,26.0,1.0,9.4,24.1,25.0
2023-06-05 18:20:00,29.7,76.68,27.3,23.7,25.8,20.8,20.8,[20.8],1.0,27.3,16.6,25.3,25.0,1.0,26.4,26.0,25.1,25.0,1.0,23.7,14.1,24.6,26.0,1.0,9.2,24.1,25.0
2023-06-05 18:25:00,29.5,76.58,27.3,23.7,25.8,20.7,20.7,[20.7],1.0,27.3,16.6,25.3,25.0,1.0,26.4,26.0,25.1,25.0,1.0,23.7,13.8,24.7,26.0,1.0,9.6,24.2,25.0
2023-06-05 18:30:00,29.6,76.7,27.4,23.7,25.83333333333333,20.7,20.7,[20.7],1.0,27.4,16.3,25.2,25.0,1.0,26.4,24.9,25.2,25.0,1.0,23.7,14.4,24.8,26.0,1.0,9.5,24.1,25.0
2023-06-05 18:35:00,29.6,76.34,27.3,23.7,25.8,20.7,20.7,[20.7],1.0,27.3,16.2,25.4,25.0,1.0,26.4,25.7,25.1,25.0,1.0,23.7,13.7,24.8,26.0,1.0,9.0,24.1,25.0
2023-06-05 18:40:00,29.4,76.36,27.3,23.7,25.8,20.7,20.7,[20.7],1.0,27.3,16.7,25.3,25.0,1.0,26.4,26.0,25.1,25.0,1.0,23.7,14.1,24.5,26.0,1.0,9.4,24.1,25.0
2023-06-05 18:45:00,29.6,76.43,27.3,23.7,25.8,20.7,20.7,[20.7],1.0,27.3,16.7,25.4,25.0,1.0,26.4,25.9,25.1,25.0,1.0,23.7,13.9,24.6,26.0,1.0,9.7,24.1,25.0
2023-06-05 18:50:00,29.4,76.41,27.3,23.7,25.8,20.7,20.7,[20.7],1.0,27.3,16.4,25.3,25.0,1.0,26.4,24.9,25.1,25.0,1.0,23.7,14.1,24.8,26.0,1.0,9.3,24.2,25.0
2023-06-05 18:55:00,29.2,76.45,27.3,23.7,25.8,20.7,20.7,[20.7],1.0,27.3,,25.3,25.0,1.0,26.4,,25.1,25.0,1.0,23.7,,24.7,26.0,1.0,,24.1,25.0
2023-06-05 19:00:00,29.2,76.28,27.3,23.7,25.8,20.6,20.6,[20.6],1.0,27.3,16.7,25.3,25.0,1.0,26.4,25.9,25.1,25.0,1.0,23.7,13.8,24.7,26.0,1.0,9.2,24.1,25.0
2023-06-05 19:05:00,29.2,76.55,27.3,23.7,25.8,20.6,20.6,[20.6],1.0,27.3,16.5,25.3,25.0,1.0,26.4,25.9,25.1,25.0,1.0,23.7,14.3,24.7,26.0,1.0,9.4,24.0,25.0
2023-06-05 19:10:00,29.1,76.66,27.3,23.6,25.76666666666667,20.6,20.6,[20.6],1.0,27.3,16.4,25.3,25.0,1.0,26.4,25.0,25.1,25.0,1.0,23.6,13.9,24.7,26.0,1.0,9.1,24.0,25.0
2023-06-05 19:15:00,29.1,76.53999999999999,27.3,23.6,25.76666666666667,20.7,20.7,[20.7],1.0,27.3,16.1,25.3,25.0,1.0,26.4,24.8,25.1,25.0,1.0,23.6,13.7,24.7,26.0,1.0,9.5,24.0,25.0
2023-06-05 19:20:00,28.9,76.43,27.3,23.6,25.76666666666667,20.6,20.6,[20.6],1.0,27.3,16.6,25.3,25.0,1.0,26.4,25.6,25.1,25.0,1.0,23.6,14.2,24.6,26.0,1.0,9.3,24.0,25.0
2023-06-05 19:25:00,28.8,76.44,27.3,23.6,25.76666666666667,20.6,20.6,[20.6],1.0,27.3,16.5,25.1,25.0,1.0,26.4,24.9,25.1,25.0,1.0,23.6,14.6,24.9,26.0,1.0,9.1,24.0,25.0
2023-06-05 19:30:00,28.8,76.77000000000001,27.2,23.4,25.666666666666668,20.6,20.6,[20.6],1.0,27.2,16.4,25.2,25.0,1.0,26.4,25.0,25.0,25.0,1.0,23.4,17.9,24.1,26.0,1.0,9.4,24.0,25.0
2023-06-05 19:35:00,28.7,77.66,27.2,23.1,25.53333333333333,20.6,20.6,[20.6],1.0,27.2,16.1,25.2,25.0,1.0,26.3,25.8,24.9,25.0,1.0,23.1,17.1,24.1,26.0,1.0,9.0,23.9,25.0
2023-06-05 19:40:00,28.9,76.92,27.1,23.1,25.5,20.5,20.5,[20.5],1.0,27.1,,25.0,25.0,1.0,26.3,,24.9,25.0,1.0,23.1,,24.3,26.0,1.0,,23.9,25.0
2023-06-05 19:45:00,28.9,76.41,26.9,23.1,25.399999999999995,20.5,20.5,[20.5],1.0,26.9,16.4,25.2,25.0,1.0,26.2,24.9,24.9,25.0,1.0,23.1,14.3,24.4,26.0,1.0,9.1,23.9,25.0
2023-06-05 19:50:00,28.7,77.09,26.9,23.2,25.433333333333334,20.6,20.6,[20.6],1.0,26.9,16.3,25.1,25.0,1.0,26.2,25.4,24.9,25.0,1.0,23.2,13.9,24.4,26.0,1.0,9.6,24.0,25.0
2023-06-05 19:55:00,28.8,76.65,27.0,23.4,25.566666666666663,20.5,20.5,[20.5],1.0,27.0,16.1,25.3,25.0,1.0,26.3,26.0,25.0,25.0,1.0,23.4,14.5,24.5,26.0,1.0,9.1,23.9,25.0
2023-06-05 20:00:00,28.7,76.57,27.0,23.4,25.566666666666663,20.5,20.5,[20.5],1.0,27.0,16.2,25.2,25.0,1.0,26.3,25.9,25.0,25.0,1.0,23.4,14.2,24.5,26.0,1.0,9.5,23.9,25.0
2023-06-05 20:05:00,28.5,76.63,27.0,23.5,25.6,20.6,20.6,[20.6],1.0,27.0,16.4,25.3,25.0,1.0,26.3,25.1,24.9,25.0,1.0,23.5,13.7,24.7,26.0,1.0,9.0,24.0,25.0
2023-06-05 20:10:00,28.5,76.82,27.1,23.5,25.633333333333336,20.6,20.6,[20.6],1.0,27.1,16.2,25.3,25.0,1.0,26.3,25.8,25.0,25.0,1.0,23.5,13.8,24.5,26.0,1.0,9.4,24.1,25.0
2023-06-05 20:15:00,28.5,76.92,27.1,23.5,25.633333333333336,20.6,20.6,[20.6],1.0,27.1,16.2,25.2,25.0,1.0,26.3,25.6,25.0,25.0,1.0,23.5,13.6,24.7,26.0,1.0,9.5,24.1,25.0
2023-06-05 20:20:00,28.5,76.66,27.1,23.5,25.633333333333336,20.5,20.5,[20.5],1.0,27.1,16.7,25.2,25.0,1.0,26.3,26.1,24.9,25.0,1.0,23.5,13.8,24.4,26.0,1.0,10.6,23.8,25.0
2023-06-05 20:25:00,28.6,76.53,27.1,23.5,25.566666666666663,20.3,20.3,[20.3],1.0,27.1,16.8,25.0,25.0,1.0,26.1,25.0,24.7,25.0,1.0,23.5,14.3,24.5,26.0,1.0,13.8,23.4,25.0
2023-06-05 20:30:00,28.3,76.55,27.1,23.5,25.566666666666663,20.1,20.1,[20.1],1.0,27.1,16.6,24.9,25.0,1.0,26.1,25.9,24.6,25.0,1.0,23.5,13.6,24.5,26.0,1.0,9.2,23.5,25.0
2023-06-05 20:35:00,28.4,77.47,27.2,23.5,25.6,20.3,20.3,[20.3],1.0,27.2,16.6,25.1,25.0,1.0,26.1,25.8,24.8,25.0,1.0,23.5,14.0,24.6,26.0,1.0,9.4,23.7,25.0
2023-06-05 20:40:00,28.4,76.43,27.2,23.5,25.6,20.4,20.4,[20.4],1.0,27.2,16.5,25.1,25.0,1.0,26.1,24.9,24.8,25.0,1.0,23.5,13.7,24.5,26.0,1.0,9.6,23.8,25.0
2023-06-05 20:45:00,28.3,76.75999999999999,27.1,23.5,25.566666666666663,20.4,20.4,[20.4],1.0,27.1,16.4,25.2,25.0,1.0,26.1,24.9,25.0,25.0,1.0,23.5,14.2,24.5,26.0,1.0,9.4,23.8,25.0
2023-06-05 20:50:00,28.4,77.07,27.2,23.5,25.633333333333336,20.4,20.4,[20.4],1.0,27.2,16.4,25.1,25.0,1.0,26.2,24.8,24.8,25.0,1.0,23.5,14.0,24.7,26.0,1.0,9.6,23.9,25.0
2023-06-05 20:55:00,28.4,76.77000000000001,27.2,23.6,25.666666666666668,20.5,20.5,[20.5],1.0,27.2,16.4,25.1,25.0,1.0,26.2,25.7,24.9,25.0,1.0,23.6,14.3,24.5,26.0,1.0,9.2,23.9,25.0
2023-06-05 21:00:00,28.3,76.84,27.2,23.6,25.666666666666668,20.4,20.4,[20.4],1.0,27.2,16.4,25.2,25.0,1.0,26.2,24.9,25.0,25.0,1.0,23.6,13.9,24.5,26.0,1.0,9.6,23.8,25.0
2023-06-05 21:05:00,28.2,77.71000000000001,27.2,23.6,25.7,20.4,20.4,[20.4],1.0,27.2,16.1,25.2,25.0,1.0,26.3,25.5,24.9,25.0,1.0,23.6,14.4,24.7,26.0,1.0,9.1,23.9,25.0
2023-06-05 21:10:00,28.1,76.84,27.2,23.6,25.666666666666668,20.4,20.4,[20.4],1.0,27.2,16.0,25.2,25.0,1.0,26.2,25.9,25.0,25.0,1.0,23.6,14.0,24.7,26.0,1.0,9.3,23.9,25.0
2023-06-05 21:15:00,28.1,77.67,27.2,23.6,25.666666666666668,20.4,20.4,[20.4],1.0,27.2,16.6,25.1,25.0,1.0,26.2,25.7,25.0,25.0,1.0,23.6,13.6,24.7,26.0,1.0,9.5,24.0,25.0
2023-06-05 21:20:00,28.2,76.86,27.2,23.6,25.7,20.4,20.4,[20.4],1.0,27.2,16.2,25.3,25.0,1.0,26.3,24.8,25.0,25.0,1.0,23.6,14.0,24.6,26.0,1.0,9.0,24.0,25.0
2023-06-05 21:25:00,28.1,77.6,27.2,23.6,25.7,20.4,20.4,[20.4],1.0,27.2,16.1,25.2,25.0,1.0,26.3,25.8,25.1,25.0,1.0,23.6,13.7,24.7,26.0,1.0,9.5,23.9,25.0
2023-06-05 21:30:00,28.0,77.9,27.2,23.6,25.73333333333333,20.5,20.5,[20.5],1.0,27.2,16.1,25.3,25.0,1.0,26.4,25.4,25.1,25.0,1.0,23.6,14.1,24.8,26.0,1.0,9.5,24.0,25.0
2023-06-05 21:35:00,28.0,77.53999999999999,27.2,23.6,25.73333333333333,20.5,20.5,[20.5],1.0,27.2,16.6,25.3,25.0,1.0,26.4,26.2,25.0,25.0,1.0,23.6,13.8,24.6,26.0,1.0,9.1,24.0,25.0
2023-06-05 21:40:00,28.0,78.78999999999999,27.3,23.6,25.76666666666667,20.5,20.5,[20.5],1.0,27.3,16.5,25.3,25.0,1.0,26.4,24.8,25.0,25.0,1.0,23.6,14.5,24.7,26.0,1.0,9.4,24.0,25.0
2023-06-05 21:45:00,28.1,78.02000000000001,27.3,23.6,25.76666666666667,20.6,20.6,[20.6],1.0,27.3,16.3,25.2,25.0,1.0,26.4,25.6,25.0,25.0,1.0,23.6,13.8,24.7,26.0,1.0,8.4,24.0,25.0
2023-06-05 21:50:00,28.0,77.58,27.3,23.7,25.8,20.5,20.5,[20.5],1.0,27.3,16.1,25.3,25.0,1.0,26.4,24.8,25.0,25.0,1.0,23.7,14.6,24.7,26.0,1.0,9.6,24.1,25.0
2023-06-05 21:55:00,28.0,78.45,27.3,23.7,25.8,20.5,20.5,[20.5],1.0,27.3,16.0,25.3,25.0,1.0,26.4,24.9,25.2,25.0,1.0,23.7,13.7,24.6,26.0,1.0,9.2,24.0,25.0
2023-06-05 22:00:00,28.0,76.52000000000001,27.3,23.7,25.8,20.5,20.5,[20.5],1.0,27.3,15.9,25.4,25.0,1.0,26.4,24.9,25.0,25.0,1.0,23.7,13.7,24.8,26.0,1.0,9.3,24.0,25.0
2023-06-05 22:05:00,27.9,77.97,27.3,23.7,25.8,20.6,20.6,[20.6],1.0,27.3,16.6,25.3,25.0,1.0,26.4,25.8,25.1,25.0,1.0,23.7,13.9,24.7,26.0,1.0,9.6,24.1,25.0
2023-06-05 22:10:00,28.0,77.84,27.3,23.7,25.8,20.6,20.6,[20.6],1.0,27.3,16.6,25.3,25.0,1.0,26.4,25.5,25.1,25.0,1.0,23.7,14.2,24.7,26.0,1.0,9.3,24.1,25.0
2023-06-05 22:15:00,27.9,76.4,27.3,23.7,25.8,20.6,20.6,[20.6],1.0,27.3,16.4,25.3,25.0,1.0,26.4,24.7,25.0,25.0,1.0,23.7,13.5,24.7,26.0,1.0,9.6,24.1,25.0
2023-06-05 22:20:00,27.9,78.55,27.3,23.7,25.8,20.5,20.5,[20.5],1.0,27.3,16.4,25.4,25.0,1.0,26.4,25.3,25.1,25.0,1.0,23.7,13.8,24.7,26.0,1.0,9.2,24.1,25.0
2023-06-05 22:25:00,27.9,76.6,27.3,23.7,25.8,20.5,20.5,[20.5],1.0,27.3,16.3,25.4,25.0,1.0,26.4,25.8,25.1,25.0,1.0,23.7,13.7,25.0,26.0,1.0,9.4,24.0,25.0
2023-06-05 22:30:00,27.9,77.22999999999999,27.3,23.7,25.8,20.5,20.5,[20.5],1.0,27.3,16.0,25.3,25.0,1.0,26.4,25.8,25.1,25.0,1.0,23.7,14.0,24.8,26.0,1.0,9.6,24.0,25.0
2023-06-05 22:35:00,27.9,76.62,27.4,23.7,25.83333333333333,20.5,20.5,[20.5],1.0,27.4,16.6,25.2,25.0,1.0,26.4,24.6,25.0,25.0,1.0,23.7,13.9,24.8,26.0,1.0,9.4,24.0,25.0
2023-06-05 22:40:00,28.0,77.57,27.3,23.7,25.8,20.5,20.5,[20.5],1.0,27.3,16.6,25.2,25.0,1.0,26.4,25.6,25.0,25.0,1.0,23.7,13.9,24.7,26.0,1.0,8.7,24.0,25.0
2023-06-05 22:45:00,28.0,76.27000000000001,27.3,23.7,25.8,20.5,20.5,[20.5],1.0,27.3,16.5,25.3,25.0,1.0,26.4,24.7,25.0,25.0,1.0,23.7,13.7,24.7,26.0,1.0,9.5,24.0,25.0
2023-06-05 22:50:00,28.0,76.81,27.3,23.7,25.8,20.6,20.6,[20.6],1.0,27.3,16.3,25.1,25.0,1.0,26.4,25.9,25.0,25.0,1.0,23.7,14.2,24.8,26.0,1.0,9.1,24.0,25.0
2023-06-05 22:55:00,28.0,76.96000000000001,27.3,23.7,25.8,20.5,20.5,[20.5],1.0,27.3,16.5,25.3,25.0,1.0,26.4,24.8,25.0,25.0,1.0,23.7,13.6,24.9,26.0,1.0,9.5,24.0,25.0
2023-06-05 23:00:00,27.9,76.5,27.3,23.7,25.8,20.5,20.5,[20.5],1.0,27.3,16.6,25.2,25.0,1.0,26.4,25.5,25.0,25.0,1.0,23.7,14.1,24.7,26.0,1.0,9.2,23.9,25.0
2023-06-05 23:05:00,27.9,76.66,27.3,23.7,25.8,20.5,20.5,[20.5],1.0,27.3,,25.2,25.0,1.0,26.4,,25.1,25.0,1.0,23.7,,24.7,26.0,1.0,,24.0,25.0
2023-06-05 23:10:00,28.0,76.88,27.3,23.7,25.8,20.4,20.4,[20.4],1.0,27.3,16.3,25.2,25.0,1.0,26.4,25.9,25.0,25.0,1.0,23.7,14.1,24.6,26.0,1.0,9.6,23.9,25.0
2023-06-05 23:15:00,28.1,76.67,27.3,23.6,25.76666666666667,20.4,20.4,[20.4],1.0,27.3,16.1,25.2,25.0,1.0,26.4,24.7,25.0,25.0,1.0,23.6,14.3,24.8,26.0,1.0,9.2,24.0,25.0
2023-06-05 23:20:00,28.0,76.65,27.3,23.6,25.73333333333333,20.4,20.4,[20.4],1.0,27.3,16.8,25.2,25.0,1.0,26.3,25.7,25.0,25.0,1.0,23.6,13.7,24.7,26.0,1.0,9.6,23.9,25.0
2023-06-05 23:25:00,28.0,76.14,27.3,23.6,25.73333333333333,20.4,20.4,[20.4],1.0,27.3,16.4,25.3,25.0,1.0,26.3,25.4,25.0,25.0,1.0,23.6,13.5,24.8,26.0,1.0,9.2,23.9,25.0
2023-06-05 23:30:00,28.0,76.03999999999999,27.3,23.6,25.73333333333333,20.4,20.4,[20.4],1.0,27.3,16.4,25.2,25.0,1.0,26.3,24.7,24.9,25.0,1.0,23.6,14.0,24.7,26.0,1.0,9.3,23.8,25.0
2023-06-05 23:35:00,27.8,76.94,27.2,23.6,25.7,20.4,20.4,[20.4],1.0,27.2,16.2,25.2,25.0,1.0,26.3,24.8,24.9,25.0,1.0,23.6,13.6,24.8,26.0,1.0,9.6,23.9,25.0
2023-06-05 23:40:00,27.8,76.47999999999999,27.2,23.6,25.7,20.4,20.4,[20.4],1.0,27.2,16.1,25.2,25.0,1.0,26.3,24.7,24.9,25.0,1.0,23.6,18.3,24.4,26.0,1.0,9.1,23.9,25.0
2023-06-05 23:45:00,27.8,77.25,27.0,23.4,25.53333333333333,20.3,20.3,[20.3],1.0,27.0,16.2,24.9,25.0,1.0,26.2,25.6,24.8,25.0,1.0,23.4,16.4,23.8,26.0,1.0,9.4,23.7,25.0
2023-06-05 23:50:00,28.0,76.36,27.0,23.1,25.433333333333337,20.3,20.3,[20.3],1.0,27.0,16.1,25.0,25.0,1.0,26.2,24.8,24.8,25.0,1.0,23.1,13.5,24.0,26.0,1.0,9.6,23.8,25.0
2023-06-05 23:55:00,28.2,76.27000000000001,26.8,23.0,25.3,20.3,20.3,[20.3],1.0,26.8,16.1,25.0,25.0,1.0,26.1,25.0,24.8,25.0,1.0,23.0,14.3,24.3,26.0,1.0,9.2,23.8,25.0
2023-06-06 00:00:00,28.2,76.09,26.8,23.1,25.3,20.3,20.3,[20.3],1.0,26.8,16.6,24.8,25.0,1.0,26.0,24.7,24.8,25.0,1.0,23.1,13.9,24.1,26.0,1.0,9.1,23.7,25.0
2023-06-06 00:05:00,28.1,75.2,26.8,23.2,25.36666666666667,20.4,20.4,[20.4],1.0,26.8,15.0,25.1,28.0,1.0,26.1,18.7,25.0,28.0,1.0,23.2,13.5,24.4,28.0,1.0,9.4,24.1,28.0
2023-06-06 00:10:00,27.8,76.32,26.8,23.2,25.36666666666667,21.1,21.1,[21.1],1.0,26.8,13.0,26.0,28.0,1.0,26.1,10.2,25.7,28.0,1.0,23.2,14.0,24.4,28.0,1.0,9.2,25.4,28.0
2023-06-06 00:15:00,27.8,76.2,26.9,23.4,25.7,21.4,21.4,[21.4],1.0,26.9,11.6,26.2,28.0,1.0,26.8,14.2,26.0,28.0,1.0,23.4,13.6,25.1,28.0,1.0,9.2,25.3,28.0
2023-06-06 00:20:00,27.8,76.44,27.3,24.0,26.03333333333333,21.7,21.7,[21.7],1.0,27.3,10.7,26.8,28.0,1.0,26.8,11.6,26.5,28.0,1.0,24.0,14.1,25.6,28.0,1.0,9.4,25.7,28.0
2023-06-06 00:25:00,27.9,76.72999999999999,27.7,24.0,26.33333333333333,22.0,22.0,[22.0],1.0,27.3,10.4,27.1,28.0,1.0,27.7,12.6,27.1,28.0,1.0,24.0,4.7,25.2,28.0,1.0,9.7,26.4,28.0
2023-06-06 00:30:00,27.9,76.47999999999999,28.2,24.1,26.600000000000005,22.3,22.3,[22.3],1.0,27.5,11.0,27.5,28.0,1.0,28.2,12.3,27.6,28.0,1.0,24.1,4.5,25.0,28.0,1.0,9.7,27.0,28.0
2023-06-06 00:35:00,27.9,76.38,27.9,24.1,26.600000000000005,22.3,22.3,[22.3],1.0,27.8,10.8,27.7,28.0,1.0,27.9,13.1,27.8,28.0,1.0,24.1,4.5,24.9,28.0,1.0,13.8,26.9,28.0
2023-06-06 00:40:00,27.8,76.61,28.5,24.0,26.766666666666666,22.3,22.3,[22.3],1.0,27.8,10.7,27.8,28.0,1.0,28.5,13.1,27.9,28.0,1.0,24.0,4.6,24.8,28.0,1.0,12.3,27.2,28.0
2023-06-06 00:45:00,27.9,76.52000000000001,28.7,24.0,26.866666666666664,22.6,22.6,[22.6],1.0,27.9,11.2,28.1,28.0,1.0,28.7,12.1,28.1,28.0,1.0,24.0,4.5,24.9,28.0,1.0,9.4,27.5,28.0
2023-06-06 00:50:00,27.8,,29.0,24.0,26.96666666666667,22.8,22.8,[22.8],1.0,27.9,11.1,28.3,28.0,1.0,29.0,12.4,28.6,28.0,1.0,24.0,4.5,25.0,28.0,1.0,9.7,28.0,28.0
2023-06-06 00:55:00,27.8,76.0,29.2,24.0,27.03333333333333,22.9,22.9,[22.9],1.0,27.9,10.8,28.4,28.0,1.0,29.2,13.3,28.8,28.0,1.0,24.0,4.5,25.1,28.0,1.0,9.4,28.1,28.0
2023-06-06 01:00:00,27.9,75.93,29.6,24.2,27.266666666666666,23.0,23.0,[23.0],1.0,28.0,11.3,28.4,28.0,1.0,29.6,14.3,28.7,28.0,1.0,24.2,4.5,25.3,28.0,1.0,9.7,28.2,28.0
2023-06-06 01:05:00,27.9,76.45,29.8,24.2,27.36666666666667,23.1,23.1,[23.1],1.0,28.1,11.1,28.6,28.0,1.0,29.8,14.7,29.0,28.0,1.0,24.2,4.5,25.3,28.0,1.0,9.2,28.3,28.0
2023-06-06 01:10:00,27.6,75.96000000000001,29.8,24.3,27.433333333333334,23.1,23.1,[23.1],1.0,28.2,10.9,28.7,28.0,1.0,29.8,15.6,29.1,28.0,1.0,24.3,4.5,25.2,28.0,1.0,9.4,28.5,28.0
2023-06-06 01:15:00,27.6,76.14,29.9,24.3,27.5,23.1,23.1,[23.1],1.0,28.3,11.4,28.6,28.0,1.0,29.9,16.3,29.1,28.0,1.0,24.3,4.5,25.2,28.0,1.0,9.7,28.3,28.0
2023-06-06 01:20:00,27.7,75.93,29.9,24.3,27.5,23.1,23.1,[23.1],1.0,28.3,11.2,28.6,28.0,1.0,29.9,18.8,29.1,28.0,1.0,24.3,4.6,25.1,28.0,1.0,9.2,28.3,28.0
2023-06-06 01:25:00,27.7,76.52000000000001,29.9,24.3,27.53333333333333,23.1,23.1,[23.1],1.0,28.4,11.5,28.3,28.0,1.0,29.9,18.4,28.9,28.0,1.0,24.3,14.1,25.6,28.0,1.0,9.8,28.0,28.0
2023-06-06 01:30:00,27.7,76.32,29.9,24.8,27.73333333333333,23.0,23.0,[23.0],1.0,28.5,11.3,28.4,28.0,1.0,29.9,19.0,28.6,28.0,1.0,24.8,13.7,26.2,28.0,1.0,9.9,27.7,28.0
2023-06-06 01:35:00,27.7,76.25,29.9,24.8,27.8,22.9,22.9,[22.9],1.0,28.7,10.9,28.4,28.0,1.0,29.9,19.5,28.7,28.0,1.0,24.8,13.7,26.5,28.0,1.0,9.4,27.7,28.0
2023-06-06 01:40:00,27.7,76.65,29.8,25.4,27.96666666666667,22.9,22.9,[22.9],1.0,28.7,11.2,28.5,28.0,1.0,29.8,20.2,28.6,28.0,1.0,25.4,13.9,26.5,28.0,1.0,9.6,27.6,28.0
2023-06-06 01:45:00,27.5,76.66,29.8,25.4,28.100000000000005,22.9,22.9,[22.9],1.0,29.1,10.9,28.4,28.0,1.0,29.8,19.0,28.6,28.0,1.0,25.4,13.5,26.7,28.0,1.0,9.6,27.5,28.0
2023-06-06 01:50:00,27.4,75.92,29.8,25.6,28.166666666666668,23.0,23.0,[23.0],1.0,29.1,11.4,28.6,28.0,1.0,29.8,19.8,28.5,28.0,1.0,25.6,14.2,26.7,28.0,1.0,9.8,27.5,28.0
2023-06-06 01:55:00,27.5,76.07,29.7,25.8,28.23333333333333,23.0,23.0,[23.0],1.0,29.2,11.4,28.5,28.0,1.0,29.7,19.8,28.5,28.0,1.0,25.8,13.8,26.8,28.0,1.0,9.1,27.4,28.0
2023-06-06 02:00:00,27.7,76.22999999999999,29.7,25.9,28.3,23.0,23.0,[23.0],1.0,29.3,11.4,28.6,28.0,1.0,29.7,18.8,28.5,28.0,1.0,25.9,13.6,26.8,28.0,1.0,9.3,27.4,28.0
2023-06-06 02:05:00,27.7,76.07,29.7,26.0,28.4,23.1,23.1,[23.1],1.0,29.5,11.3,28.7,28.0,1.0,29.7,19.3,28.6,28.0,1.0,26.0,14.4,27.1,28.0,1.0,9.5,27.4,28.0
2023-06-06 02:10:00,27.5,76.36,29.7,26.0,28.46666666666667,23.0,23.0,[23.0],1.0,29.7,11.7,28.6,28.0,1.0,29.7,19.0,28.5,28.0,1.0,26.0,13.7,27.1,28.0,1.0,9.3,27.4,28.0
2023-06-06 02:15:00,27.6,76.39,29.7,26.1,28.5,23.1,23.1,[23.1],1.0,29.7,11.9,28.7,28.0,1.0,29.7,20.1,28.5,28.0,1.0,26.1,13.4,27.0,28.0,1.0,9.4,27.4,28.0
2023-06-06 02:20:00,27.6,76.06,29.7,26.1,28.5,23.1,23.1,[23.1],1.0,29.7,11.6,28.6,28.0,1.0,29.7,19.1,28.5,28.0,1.0,26.1,13.9,27.0,28.0,1.0,9.0,27.4,28.0
2023-06-06 02:25:00,27.5,75.95,29.8,26.1,28.566666666666663,23.1,23.1,[23.1],1.0,29.8,12.2,28.7,28.0,1.0,29.8,19.4,28.5,28.0,1.0,26.1,13.7,27.0,28.0,1.0,9.0,27.4,28.0
2023-06-06 02:30:00,27.4,76.28,29.8,26.1,28.566666666666663,23.1,23.1,[23.1],1.0,29.8,12.3,28.6,28.0,1.0,29.8,18.9,28.5,28.0,1.0,26.1,13.5,27.0,28.0,1.0,9.2,27.4,28.0
2023-06-06 02:35:00,27.5,75.95,29.8,26.1,28.53333333333333,23.1,23.1,[23.1],1.0,29.8,12.1,28.6,28.0,1.0,29.7,20.2,28.5,28.0,1.0,26.1,13.9,27.0,28.0,1.0,9.6,27.4,28.0
2023-06-06 02:40:00,27.5,75.97,29.8,26.1,28.53333333333333,23.1,23.1,[23.1],1.0,29.8,12.6,28.6,28.0,1.0,29.7,19.0,28.4,28.0,1.0,26.1,14.2,27.0,28.0,1.0,9.4,27.4,28.0
2023-06-06 02:45:00,27.6,76.37,29.8,26.1,28.53333333333333,23.1,23.1,[23.1],1.0,29.8,12.4,28.6,28.0,1.0,29.7,19.6,28.4,28.0,1.0,26.1,13.9,27.1,28.0,1.0,9.2,27.3,28.0
2023-06-06 02:50:00,27.5,75.81,29.8,26.1,28.53333333333333,23.1,23.1,[23.1],1.0,29.8,12.3,28.5,28.0,1.0,29.7,19.9,28.5,28.0,1.0,26.1,13.7,27.0,28.0,1.0,9.8,27.3,28.0
2023-06-06 02:55:00,27.6,76.14,29.8,26.1,28.53333333333333,23.1,23.1,[23.1],1.0,29.8,12.0,28.6,28.0,1.0,29.7,18.9,28.5,28.0,1.0,26.1,13.9,27.0,28.0,1.0,9.4,27.4,28.0
2023-06-06 03:00:00,27.5,75.77,29.8,26.1,28.53333333333333,23.1,23.1,[23.1],1.0,29.8,12.1,28.6,28.0,1.0,29.7,19.1,28.5,28.0,1.0,26.1,13.5,27.0,28.0,1.0,9.5,27.3,28.0
2023-06-06 03:05:00,27.5,75.91,29.8,26.1,28.53333333333333,23.1,23.1,[23.1],1.0,29.8,12.8,28.6,28.0,1.0,29.7,19.6,28.5,28.0,1.0,26.1,14.3,27.2,28.0,1.0,9.2,27.3,28.0
2023-06-06 03:10:00,27.4,75.78999999999999,29.8,26.1,28.53333333333333,23.1,23.1,[23.1],1.0,29.8,12.5,28.5,28.0,1.0,29.7,19.9,28.3,28.0,1.0,26.1,13.7,26.9,28.0,1.0,9.5,27.3,28.0
2023-06-06 03:15:00,27.5,75.8,29.8,26.1,28.53333333333333,23.1,23.1,[23.1],1.0,29.8,12.3,28.5,28.0,1.0,29.7,19.1,28.4,28.0,1.0,26.1,14.0,27.0,28.0,1.0,9.1,27.3,28.0
2023-06-06 03:20:00,27.5,75.85,29.8,26.1,28.53333333333333,23.1,23.1,[23.1],1.0,29.8,12.2,28.5,28.0,1.0,29.7,19.3,28.4,28.0,1.0,26.1,13.5,27.0,28.0,1.0,9.4,27.2,28.0
2023-06-06 03:25:00,27.4,76.02000000000001,29.8,26.1,28.53333333333333,23.1,23.1,[23.1],1.0,29.8,12.1,28.5,28.0,1.0,29.7,20.2,28.4,28.0,1.0,26.1,13.9,27.0,28.0,1.0,9.7,27.3,28.0
2023-06-06 03:30:00,27.5,75.9,29.8,26.1,28.5,23.1,23.1,[23.1],1.0,29.8,12.6,28.5,28.0,1.0,29.6,20.1,28.3,28.0,1.0,26.1,13.5,27.0,28.0,1.0,5.4,27.3,28.0
2023-06-06 03:35:00,27.5,75.84,29.8,26.1,28.5,23.1,23.1,[23.1],1.0,29.8,12.3,28.5,28.0,1.0,29.6,19.0,28.4,28.0,1.0,26.1,13.8,27.1,28.0,1.0,9.3,27.3,28.0
2023-06-06 03:40:00,27.5,75.88,29.8,26.1,28.5,23.1,23.1,[23.1],1.0,29.8,12.2,28.5,28.0,1.0,29.6,19.4,28.4,28.0,1.0,26.1,13.9,27.0,28.0,1.0,9.4,27.3,28.0
2023-06-06 03:45:00,27.7,76.07,29.8,26.1,28.5,23.1,23.1,[23.1],1.0,29.8,12.5,28.5,28.0,1.0,29.6,19.6,28.4,28.0,1.0,26.1,13.6,27.1,28.0,1.0,9.6,27.3,28.0
2023-06-06 03:50:00,27.8,75.58,29.8,26.1,28.53333333333333,23.1,23.1,[23.1],1.0,29.8,12.2,28.5,28.0,1.0,29.7,20.2,28.4,28.0,1.0,26.1,18.3,27.0,28.0,1.0,9.2,27.3,28.0
2023-06-06 03:55:00,27.7,75.62,29.8,25.7,28.36666666666667,23.1,23.1,[23.1],1.0,29.8,12.1,28.2,28.0,1.0,29.6,19.0,28.3,28.0,1.0,25.7,18.1,27.0,28.0,1.0,9.4,27.1,28.0
2023-06-06 04:00:00,27.5,75.7,29.5,25.4,28.133333333333336,23.1,23.1,[23.1],1.0,29.5,12.4,28.1,28.0,1.0,29.5,19.7,28.2,28.0,1.0,25.4,13.9,26.5,28.0,1.0,9.5,27.1,28.0
2023-06-06 04:05:00,27.6,75.73,29.5,25.4,28.133333333333336,23.1,23.1,[23.1],1.0,29.5,12.2,28.3,28.0,1.0,29.5,19.9,28.2,28.0,1.0,25.4,14.2,26.5,28.0,1.0,9.4,27.1,28.0
2023-06-06 04:10:00,27.6,75.52,29.5,25.5,28.133333333333336,23.1,23.1,[23.1],1.0,29.4,13.5,28.3,28.0,1.0,29.5,19.1,28.3,28.0,1.0,25.5,13.6,26.6,28.0,1.0,9.2,27.1,28.0
2023-06-06 04:15:00,27.5,75.62,29.4,25.5,28.1,23.1,23.1,[23.1],1.0,29.4,13.9,28.2,28.0,1.0,29.4,19.1,28.2,28.0,1.0,25.5,14.1,26.7,28.0,1.0,9.4,27.2,28.0
2023-06-06 04:20:00,27.5,75.53,29.4,25.6,28.100000000000005,23.1,23.1,[23.1],1.0,29.3,12.7,28.1,28.0,1.0,29.4,19.9,28.1,28.0,1.0,25.6,13.5,26.6,28.0,1.0,8.9,27.0,28.0
2023-06-06 04:25:00,27.8,76.57,29.4,25.6,28.100000000000005,23.1,23.1,[23.1],1.0,29.3,12.5,28.1,28.0,1.0,29.4,19.9,28.1,28.0,1.0,25.6,14.2,26.7,28.0,1.0,9.4,27.0,28.0
2023-06-06 04:30:00,27.5,76.25,29.4,25.6,28.100000000000005,23.1,23.1,[23.1],1.0,29.3,12.2,28.1,28.0,1.0,29.4,19.0,28.1,28.0,1.0,25.6,13.6,26.6,28.0,1.0,9.2,27.0,28.0
2023-06-06 04:35:00,27.5,75.58,29.4,25.7,28.133333333333336,23.1,23.1,[23.1],1.0,29.3,12.0,28.1,28.0,1.0,29.4,19.3,28.1,28.0,1.0,25.7,13.9,26.6,28.0,1.0,9.4,27.0,28.0
2023-06-06 04:40:00,27.5,75.67,29.3,25.7,28.1,23.1,23.1,[23.1],1.0,29.3,12.6,28.2,28.0,1.0,29.3,20.0,28.1,28.0,1.0,25.7,13.8,26.8,28.0,1.0,9.5,27.0,28.0
2023-06-06 04:45:00,27.2,76.27000000000001,29.4,25.7,28.133333333333336,22.9,22.9,[22.9],1.0,29.4,12.4,27.9,28.0,1.0,29.3,19.9,28.0,28.0,1.0,25.7,14.0,26.7,28.0,1.0,12.8,26.9,28.0
2023-06-06 04:50:00,27.4,75.71000000000001,29.4,25.6,28.066666666666663,22.6,22.6,[22.6],1.0,29.4,12.2,27.8,28.0,1.0,29.2,19.0,27.8,28.0,1.0,25.6,13.8,26.6,28.0,1.0,13.4,26.5,28.0
2023-06-06 04:55:00,27.3,75.46000000000001,29.4,25.6,28.066666666666663,22.6,22.6,[22.6],1.0,29.4,12.4,27.8,28.0,1.0,29.2,19.3,27.7,28.0,1.0,25.6,13.7,26.5,28.0,1.0,9.0,26.6,28.0
2023-06-06 05:00:00,27.4,75.77,29.3,25.6,28.0,22.8,22.8,[22.8],1.0,29.3,12.2,27.9,28.0,1.0,29.1,19.8,27.8,28.0,1.0,25.6,13.9,26.6,28.0,1.0,8.9,26.7,28.0
2023-06-06 05:05:00,27.4,75.68,29.3,25.6,28.0,22.8,22.8,[22.8],1.0,29.3,12.0,27.9,28.0,1.0,29.1,20.3,27.8,28.0,1.0,25.6,14.2,26.6,28.0,1.0,9.2,26.7,28.0
2023-06-06 05:10:00,27.4,75.77,29.3,25.6,28.0,22.9,22.9,[22.9],1.0,29.3,12.5,27.9,28.0,1.0,29.1,19.0,27.9,28.0,1.0,25.6,13.7,26.5,28.0,1.0,9.0,26.8,28.0
2023-06-06 05:15:00,27.3,75.91,29.3,25.6,28.0,22.9,22.9,[22.9],1.0,29.3,12.3,28.0,28.0,1.0,29.1,19.6,27.8,28.0,1.0,25.6,13.9,26.7,28.0,1.0,9.3,26.7,28.0
2023-06-06 05:20:00,27.3,76.22999999999999,29.3,25.6,28.0,22.9,22.9,[22.9],1.0,29.3,12.2,27.9,28.0,1.0,29.1,19.7,27.8,28.0,1.0,25.6,12.0,26.7,28.0,1.0,9.0,26.7,28.0
2023-06-06 05:25:00,27.4,75.88,29.3,25.6,28.0,22.9,22.9,[22.9],1.0,29.3,10.9,28.0,28.0,1.0,29.1,19.1,27.9,28.0,1.0,25.6,14.0,26.7,28.0,1.0,9.3,26.8,28.0
2023-06-06 05:30:00,27.5,75.69,29.3,25.7,28.03333333333333,22.9,22.9,[22.9],1.0,29.3,12.6,28.0,28.0,1.0,29.1,18.9,27.8,28.0,1.0,25.7,13.6,26.5,28.0,1.0,9.3,26.8,28.0
2023-06-06 05:35:00,27.3,75.86,29.3,25.6,28.03333333333333,23.0,23.0,[23.0],1.0,29.3,12.2,27.9,28.0,1.0,29.2,19.6,27.9,28.0,1.0,25.6,14.3,26.5,28.0,1.0,9.2,26.8,28.0
2023-06-06 05:40:00,27.3,75.9,29.3,25.6,28.03333333333333,22.9,22.9,[22.9],1.0,29.3,12.2,28.0,28.0,1.0,29.2,19.9,27.9,28.0,1.0,25.6,13.7,26.7,28.0,1.0,9.5,26.8,28.0
2023-06-06 05:45:00,27.5,75.91,29.3,25.6,28.03333333333333,22.9,22.9,[22.9],1.0,29.3,12.1,28.0,28.0,1.0,29.2,18.9,27.9,28.0,1.0,25.6,14.0,26.7,28.0,1.0,9.2,26.8,28.0
2023-06-06 05:50:00,27.4,75.84,29.4,25.6,28.066666666666663,22.9,22.9,[22.9],1.0,29.4,11.9,28.0,28.0,1.0,29.2,19.3,27.9,28.0,1.0,25.6,13.4,26.7,28.0,1.0,9.5,26.8,28.0
2023-06-06 05:55:00,27.4,75.8,29.4,25.7,28.1,23.0,23.0,[23.0],1.0,29.4,12.1,28.0,28.0,1.0,29.2,19.6,28.0,28.0,1.0,25.7,14.1,26.7,28.0,1.0,9.0,26.9,28.0
2023-06-06 06:00:00,27.5,75.91,29.4,25.7,28.1,23.0,23.0,[23.0],1.0,29.4,12.5,28.1,28.0,1.0,29.2,20.0,27.9,28.0,1.0,25.7,14.0,26.8,28.0,1.0,9.5,26.9,28.0
2023-06-06 06:05:00,27.6,75.83,29.4,25.7,28.1,23.1,23.1,[23.1],1.0,29.4,12.2,28.1,28.0,1.0,29.2,19.0,28.0,28.0,1.0,25.7,13.5,26.7,28.0,1.0,9.3,26.9,28.0
2023-06-06 06:10:00,27.6,75.78,29.4,25.7,28.1,23.1,23.1,[23.1],1.0,29.4,12.4,28.1,28.0,1.0,29.2,19.3,28.0,28.0,1.0,25.7,13.7,26.7,28.0,1.0,9.2,26.9,28.0
2023-06-06 06:15:00,27.6,76.53,29.4,25.7,28.1,23.1,23.1,[23.1],1.0,29.4,12.4,28.0,28.0,1.0,29.2,19.9,28.1,28.0,1.0,25.7,13.3,26.8,28.0,1.0,9.3,27.0,28.0
2023-06-06 06:20:00,27.5,75.93,29.4,25.7,28.1,23.0,23.0,[23.0],1.0,29.4,12.2,28.2,28.0,1.0,29.2,19.1,28.0,28.0,1.0,25.7,13.7,26.7,28.0,1.0,9.0,27.0,28.0
2023-06-06 06:25:00,27.6,75.64,29.5,25.8,28.166666666666668,23.1,23.1,[23.1],1.0,29.5,12.1,28.1,28.0,1.0,29.2,19.1,28.0,28.0,1.0,25.8,14.2,26.8,28.0,1.0,8.9,27.0,28.0
2023-06-06 06:30:00,27.7,76.06,29.5,25.8,28.166666666666668,23.1,23.1,[23.1],1.0,29.5,12.3,28.2,28.0,1.0,29.2,19.4,28.1,28.0,1.0,25.8,13.4,26.8,28.0,1.0,9.4,27.0,28.0
2023-06-06 06:35:00,27.6,76.02000000000001,29.5,25.8,28.166666666666668,23.1,23.1,[23.1],1.0,29.5,12.6,28.1,28.0,1.0,29.2,19.7,28.1,28.0,1.0,25.8,13.9,26.8,28.0,1.0,9.2,27.0,28.0
2023-06-06 06:40:00,27.5,76.00999999999999,29.5,25.8,28.166666666666668,23.1,23.1,[23.1],1.0,29.5,12.3,28.2,28.0,1.0,29.2,19.6,28.0,28.0,1.0,25.8,13.5,26.8,28.0,1.0,9.2,27.1,28.0
2023-06-06 06:45:00,27.4,76.52000000000001,29.5,25.8,28.2,23.1,23.1,[23.1],1.0,29.5,12.1,28.1,28.0,1.0,29.3,19.0,28.0,28.0,1.0,25.8,13.8,26.8,28.0,1.0,8.9,27.0,28.0
2023-06-06 06:50:00,27.5,75.96000000000001,29.5,25.8,28.2,23.1,23.1,[23.1],1.0,29.5,12.5,28.2,28.0,1.0,29.3,19.4,28.1,28.0,1.0,25.8,14.3,27.0,28.0,1.0,9.4,27.0,28.0
2023-06-06 06:55:00,27.6,76.19,29.6,25.8,28.23333333333333,23.1,23.1,[23.1],1.0,29.6,12.2,28.1,28.0,1.0,29.3,19.9,28.1,28.0,1.0,25.8,13.6,26.8,28.0,1.0,9.1,27.0,28.0
2023-06-06 07:00:00,27.6,76.46000000000001,29.6,25.8,28.23333333333333,23.1,23.1,[23.1],1.0,29.6,11.9,28.2,28.0,1.0,29.3,18.9,28.2,28.0,1.0,25.8,13.9,26.9,28.0,1.0,9.4,27.0,28.0
2023-06-06 07:05:00,27.6,77.22,29.6,25.9,28.3,23.1,23.1,[23.1],1.0,29.6,12.2,28.3,28.0,1.0,29.4,19.0,28.2,28.0,1.0,25.9,13.6,26.9,28.0,1.0,9.4,27.1,28.0
2023-06-06 07:10:00,27.4,76.16,29.6,25.9,28.3,23.1,23.1,[23.1],1.0,29.6,12.2,28.2,28.0,1.0,29.4,20.0,28.2,28.0,1.0,25.9,14.3,26.9,28.0,1.0,9.0,27.0,28.0
2023-06-06 07:15:00,27.6,75.89,29.6,25.9,28.3,23.1,23.1,[23.1],1.0,29.6,12.3,28.4,28.0,1.0,29.4,19.0,28.1,28.0,1.0,25.9,13.6,27.1,28.0,1.0,9.0,27.1,28.0
2023-06-06 07:20:00,27.5,76.17,29.7,25.9,28.33333333333333,23.1,23.1,[23.1],1.0,29.7,12.1,28.3,28.0,1.0,29.4,20.2,28.1,28.0,1.0,25.9,14.1,26.8,28.0,1.0,9.2,27.1,28.0
2023-06-06 07:25:00,27.2,76.42,29.7,25.9,28.33333333333333,23.1,23.1,[23.1],1.0,29.7,12.0,28.2,28.0,1.0,29.4,19.2,28.1,28.0,1.0,25.9,13.4,27.0,28.0,1.0,8.8,27.1,28.0
2023-06-06 07:30:00,27.2,76.08,29.7,25.9,28.33333333333333,23.1,23.1,[23.1],1.0,29.7,12.1,28.2,28.0,1.0,29.4,20.0,28.1,28.0,1.0,25.9,13.6,27.0,28.0,1.0,9.2,27.0,28.0
2023-06-06 07:35:00,27.2,76.12,29.7,26.0,28.366666666666664,23.1,23.1,[23.1],1.0,29.7,12.4,28.3,28.0,1.0,29.4,19.9,28.2,28.0,1.0,26.0,14.1,27.0,28.0,1.0,9.4,27.1,28.0
2023-06-06 07:40:00,27.2,76.28999999999999,29.7,26.0,28.366666666666664,23.1,23.1,[23.1],1.0,29.7,12.3,28.3,28.0,1.0,29.4,19.0,28.1,28.0,1.0,26.0,13.6,27.0,28.0,1.0,8.9,27.0,28.0
2023-06-06 07:45:00,27.0,76.18,29.7,26.0,28.366666666666664,23.1,23.1,[23.1],1.0,29.7,12.4,28.3,28.0,1.0,29.4,19.2,28.2,28.0,1.0,26.0,14.1,26.9,28.0,1.0,9.3,27.1,28.0
2023-06-06 07:50:00,27.1,77.39,29.7,26.0,28.366666666666664,23.1,23.1,[23.1],1.0,29.7,12.1,28.3,28.0,1.0,29.4,20.0,28.2,28.0,1.0,26.0,13.5,27.1,28.0,1.0,8.9,27.1,28.0
2023-06-06 07:55:00,27.2,76.22,29.7,26.0,28.4,23.2,23.2,[23.2],1.0,29.7,11.8,28.3,28.0,1.0,29.5,19.8,28.2,28.0,1.0,26.0,13.7,27.0,28.0,1.0,9.4,27.1,28.0
2023-06-06 08:00:00,27.1,76.35,29.8,26.0,28.433333333333334,23.2,23.2,[23.2],1.0,29.8,,28.3,28.0,1.0,29.5,,28.2,28.0,1.0,26.0,,26.9,28.0,1.0,,27.1,28.0
2023-06-06 08:05:00,27.1,76.95,29.8,26.0,28.4,23.1,23.1,[23.1],1.0,29.8,12.3,28.2,28.0,1.0,29.4,19.6,28.2,28.0,1.0,26.0,17.9,26.5,28.0,1.0,9.2,27.1,28.0
2023-06-06 08:10:00,27.0,76.45,29.7,25.4,28.2,23.1,23.1,[23.1],1.0,29.7,12.3,28.2,28.0,1.0,29.5,19.9,28.1,28.0,1.0,25.4,14.2,26.4,28.0,1.0,9.4,27.1,28.0
2023-06-06 08:15:00,27.0,76.52000000000001,29.5,25.4,28.066666666666663,23.1,23.1,[23.1],1.0,29.5,12.3,28.1,28.0,1.0,29.3,19.8,28.0,28.0,1.0,25.4,13.7,26.7,28.0,1.0,8.9,27.0,28.0
2023-06-06 08:20:00,27.0,76.88,29.5,25.5,28.1,23.2,23.2,[23.2],1.0,29.5,12.2,28.2,28.0,1.0,29.3,19.1,28.2,28.0,1.0,25.5,14.1,26.8,28.0,1.0,9.2,27.0,28.0
2023-06-06 08:25:00,27.0,76.37,29.5,25.7,28.166666666666668,23.1,23.1,[23.1],1.0,29.5,13.1,28.2,28.0,1.0,29.3,19.6,28.1,28.0,1.0,25.7,13.6,26.9,28.0,1.0,8.7,27.0,28.0
2023-06-06 08:30:00,27.0,76.32,29.5,25.8,28.2,23.1,23.1,[23.1],1.0,29.5,12.3,28.2,28.0,1.0,29.3,19.7,28.1,28.0,1.0,25.8,13.5,26.8,28.0,1.0,9.2,27.0,28.0
2023-06-06 08:35:00,27.0,76.6,29.5,25.8,28.2,23.1,23.1,[23.1],1.0,29.5,12.0,28.2,28.0,1.0,29.3,18.8,28.1,28.0,1.0,25.8,13.6,26.8,28.0,1.0,8.7,27.0,28.0
2023-06-06 08:40:00,26.9,77.27000000000001,29.6,25.8,28.23333333333333,23.1,23.1,[23.1],1.0,29.6,11.8,28.2,28.0,1.0,29.3,19.2,28.1,28.0,1.0,25.8,13.4,26.9,28.0,1.0,8.9,27.1,28.0
2023-06-06 08:45:00,26.8,76.4,29.6,25.9,28.26666666666667,23.2,23.2,[23.2],1.0,29.6,12.4,28.3,28.0,1.0,29.3,19.6,28.0,28.0,1.0,25.9,13.9,26.9,28.0,1.0,9.2,27.1,28.0
2023-06-06 08:50:00,26.9,76.50999999999999,29.6,25.9,28.3,23.1,23.1,[23.1],1.0,29.6,12.0,28.3,28.0,1.0,29.4,19.9,28.2,28.0,1.0,25.9,13.6,27.0,28.0,1.0,8.9,27.0,28.0
2023-06-06 08:55:00,26.9,76.83,29.6,26.0,28.33333333333333,23.2,23.2,[23.2],1.0,29.6,12.0,28.2,28.0,1.0,29.4,18.8,28.1,28.0,1.0,26.0,14.0,26.9,28.0,1.0,11.6,27.0,28.0
2023-06-06 09:00:00,26.7,76.46000000000001,29.7,26.0,28.366666666666664,22.9,22.9,[22.9],1.0,29.7,11.8,28.1,28.0,1.0,29.4,19.0,28.0,28.0,1.0,26.0,13.5,26.8,28.0,1.0,13.2,26.6,28.0
2023-06-06 09:05:00,26.8,76.56,29.7,25.8,28.266666666666666,22.8,22.8,[22.8],1.0,29.7,12.0,28.1,28.0,1.0,29.3,19.8,27.9,28.0,1.0,25.8,14.1,26.9,28.0,1.0,9.3,26.7,28.0
2023-06-06 09:10:00,26.8,77.53999999999999,29.6,25.8,28.2,22.9,22.9,[22.9],1.0,29.6,12.5,28.2,28.0,1.0,29.2,19.7,28.1,28.0,1.0,25.8,13.6,26.9,28.0,1.0,9.3,26.8,28.0
2023-06-06 09:15:00,26.8,77.49000000000001,29.6,25.8,28.2,23.1,23.1,[23.1],1.0,29.6,12.2,28.1,28.0,1.0,29.2,18.8,27.9,28.0,1.0,25.8,13.5,26.8,28.0,1.0,9.0,26.9,28.0
2023-06-06 09:20:00,26.9,77.77000000000001,29.6,25.8,28.23333333333333,23.2,23.2,[23.2],1.0,29.6,12.1,27.9,28.0,1.0,29.3,19.2,27.9,28.0,1.0,25.8,14.4,26.9,28.0,1.0,9.1,27.0,28.0
2023-06-06 09:25:00,26.8,76.78,29.6,25.8,28.23333333333333,23.2,23.2,[23.2],1.0,29.6,12.3,27.9,28.0,1.0,29.3,19.0,27.7,28.0,1.0,25.8,13.5,26.9,28.0,1.0,9.2,27.0,28.0
2023-06-06 09:30:00,26.9,77.66,29.7,25.8,28.23333333333333,23.2,23.2,[23.2],1.0,29.7,12.3,27.9,28.0,1.0,29.2,19.9,27.8,28.0,1.0,25.8,14.3,26.9,28.0,1.0,8.9,27.0,28.0
2023-06-06 09:35:00,27.0,76.47,29.7,25.8,28.23333333333333,23.2,23.2,[23.2],1.0,29.7,12.2,27.8,28.0,1.0,29.2,18.9,27.7,28.0,1.0,25.8,13.6,26.8,28.0,1.0,9.1,27.0,28.0
2023-06-06 09:40:00,27.0,76.56,29.7,25.8,28.2,23.2,23.2,[23.2],1.0,29.7,12.0,27.8,28.0,1.0,29.1,19.3,27.7,28.0,1.0,25.8,13.5,26.9,28.0,1.0,9.6,26.9,28.0
2023-06-06 09:45:00,27.0,77.57,29.8,25.8,28.23333333333333,23.3,23.3,[23.3],1.0,29.8,11.8,27.7,28.0,1.0,29.1,19.0,27.6,28.0,1.0,25.8,14.0,26.9,28.0,1.0,9.4,27.0,28.0
2023-06-06 09:50:00,26.9,77.50999999999999,29.8,25.9,28.3,23.3,23.3,[23.3],1.0,29.8,12.4,27.8,28.0,1.0,29.2,19.9,27.7,28.0,1.0,25.9,13.4,27.0,28.0,1.0,8.9,27.0,28.0
2023-06-06 09:55:00,26.8,76.65,29.8,25.8,28.266666666666666,23.3,23.3,[23.3],1.0,29.8,12.1,27.8,28.0,1.0,29.2,19.0,27.7,28.0,1.0,25.8,13.8,27.0,28.0,1.0,9.4,27.0,28.0
2023-06-06 10:00:00,26.9,,29.8,25.8,28.266666666666666,23.3,23.3,[23.3],1.0,29.8,11.9,27.9,28.0,1.0,29.2,19.6,27.7,28.0,1.0,25.8,14.3,27.0,28.0,1.0,9.1,27.0,28.0
2023-06-06 10:05:00,26.8,76.71000000000001,29.8,25.9,28.3,23.3,23.3,[23.3],1.0,29.8,12.5,27.9,28.0,1.0,29.2,19.9,27.7,28.0,1.0,25.9,13.6,27.0,28.0,1.0,9.3,27.0,28.0
2023-06-06 10:10:00,26.6,77.67,29.9,25.9,28.33333333333333,23.3,23.3,[23.3],1.0,29.9,12.2,27.8,28.0,1.0,29.2,19.8,27.7,28.0,1.0,25.9,13.9,26.9,28.0,1.0,8.9,27.0,28.0
2023-06-06 10:15:00,26.9,76.96000000000001,29.9,25.9,28.33333333333333,23.3,23.3,[23.3],1.0,29.9,12.2,27.8,28.0,1.0,29.2,18.9,27.7,28.0,1.0,25.9,13.7,27.0,28.0,1.0,9.0,27.0,28.0
2023-06-06 10:20:00,26.7,77.8,29.9,25.9,28.33333333333333,23.4,23.4,[23.4],1.0,29.9,12.2,27.9,28.0,1.0,29.2,19.7,27.8,28.0,1.0,25.9,14.3,27.1,28.0,1.0,9.4,27.0,28.0
2023-06-06 10:25:00,26.7,76.81,30.0,25.9,28.366666666666664,23.4,23.4,[23.4],1.0,30.0,12.1,27.9,28.0,1.0,29.2,20.0,27.8,28.0,1.0,25.9,13.5,27.0,28.0,1.0,9.1,27.0,28.0
2023-06-06 10:30:00,26.7,78.35,30.0,26.0,28.4,23.3,23.3,[23.3],1.0,30.0,12.0,28.0,28.0,1.0,29.2,18.8,27.7,28.0,1.0,26.0,14.3,27.0,28.0,1.0,9.4,27.0,28.0
2023-06-06 10:35:00,26.8,77.64,30.0,26.0,28.4,23.4,23.4,[23.4],1.0,30.0,11.8,28.0,28.0,1.0,29.2,19.4,27.9,28.0,1.0,26.0,13.6,27.0,28.0,1.0,8.9,27.1,28.0
2023-06-06 10:40:00,26.7,78.12,30.1,26.0,28.433333333333334,23.4,23.4,[23.4],1.0,30.1,12.4,28.0,28.0,1.0,29.2,19.5,27.8,28.0,1.0,26.0,13.9,27.1,28.0,1.0,8.9,27.0,28.0
2023-06-06 10:45:00,26.6,76.99000000000001,30.1,26.0,28.433333333333334,23.3,23.3,[23.3],1.0,30.1,12.2,28.0,28.0,1.0,29.2,20.0,27.9,28.0,1.0,26.0,13.4,27.2,28.0,1.0,9.2,27.0,28.0
2023-06-06 10:50:00,26.6,76.95,30.1,26.0,28.433333333333334,23.4,23.4,[23.4],1.0,30.1,12.2,28.0,28.0,1.0,29.2,19.0,27.8,28.0,1.0,26.0,14.2,27.1,28.0,1.0,9.4,27.0,28.0
2023-06-06 10:55:00,26.7,77.92,30.1,26.0,28.433333333333334,23.4,23.4,[23.4],1.0,30.1,11.9,28.0,28.0,1.0,29.2,19.3,27.8,28.0,1.0,26.0,13.6,27.2,28.0,1.0,9.0,27.1,28.0
2023-06-06 11:00:00,26.6,78.43,30.1,26.1,28.5,23.4,23.4,[23.4],1.0,30.1,12.3,27.9,28.0,1.0,29.3,19.6,27.8,28.0,1.0,26.1,14.1,27.1,28.0,1.0,9.2,27.1,28.0
2023-06-06 11:05:00,26.5,78.0,30.1,26.1,28.46666666666667,23.4,23.4,[23.4],1.0,30.1,12.1,28.1,28.0,1.0,29.2,19.9,27.8,28.0,1.0,26.1,13.5,27.2,28.0,1.0,8.9,27.0,28.0
2023-06-06 11:10:00,26.7,76.92,30.1,26.1,28.5,23.3,23.3,[23.3],1.0,30.1,12.0,28.1,28.0,1.0,29.3,18.8,27.9,28.0,1.0,26.1,14.4,27.1,28.0,1.0,9.2,27.1,28.0
2023-06-06 11:15:00,26.7,78.58,30.1,26.1,28.5,23.4,23.4,[23.4],1.0,30.1,11.8,28.1,28.0,1.0,29.3,19.2,27.9,28.0,1.0,26.1,13.7,27.2,28.0,1.0,8.8,27.1,28.0
2023-06-06 11:20:00,26.5,77.95,30.1,26.1,28.5,23.4,23.4,[23.4],1.0,30.1,12.5,28.0,28.0,1.0,29.3,19.5,27.8,28.0,1.0,26.1,13.5,27.2,28.0,1.0,9.2,27.0,28.0
2023-06-06 11:25:00,26.2,78.18,30.1,26.1,28.5,23.4,23.4,[23.4],1.0,30.1,12.1,27.9,28.0,1.0,29.3,20.1,27.8,28.0,1.0,26.1,13.9,27.3,28.0,1.0,8.8,27.0,28.0
2023-06-06 11:30:00,26.3,78.18,30.1,26.1,28.5,,,,1.0,30.1,12.1,27.9,28.0,1.0,29.3,20.1,27.8,28.0,1.0,26.1,13.9,27.1,28.0,1.0,8.8,27.0,28.0
2023-06-06 11:35:00,26.5,78.39,30.0,26.1,28.46666666666667,23.4,23.4,[23.4],1.0,30.0,12.3,28.1,28.0,1.0,29.3,19.4,27.8,28.0,1.0,26.1,13.9,27.2,28.0,1.0,9.4,27.0,28.0
