time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,3796978_c,3796978_h,3796978_p,3796978_r,3796978_s,3796979_c,3796979_h,3796979_p,3796979_r,3796979_s,3796980_c,3796980_r,3796980_s,3796981_h,3796982_h
2023-06-02 03:20:00,30.3,10.0,34.4,28.7,31.2,28.6,28.6,[28.6],1.0,34.4,8.4,29.0,26.0,1.0,28.7,8.3,27.0,26.0,,,,30.5,31.2
2023-06-02 03:25:00,30.2,10.0,34.4,28.7,31.2,28.6,28.6,[28.6],1.0,34.4,8.5,29.0,26.0,1.0,28.7,8.3,27.0,26.0,,,,30.5,31.2
2023-06-02 03:30:00,30.2,10.0,34.4,28.7,31.2,28.7,28.7,[28.7],1.0,34.4,8.4,29.0,26.0,1.0,28.7,8.4,27.0,26.0,,,,30.5,31.2
2023-06-02 03:35:00,30.2,10.0,34.4,28.7,31.2,28.6,28.6,[28.6],1.0,34.4,8.5,29.0,26.0,1.0,28.7,8.3,27.0,26.0,,,,30.5,31.2
2023-06-02 03:40:00,30.2,10.0,34.4,28.8,31.225,28.6,28.6,[28.6],1.0,34.4,8.5,29.0,26.0,1.0,28.8,8.5,27.0,26.0,,,,30.5,31.2
2023-06-02 03:45:00,30.2,10.0,34.4,28.6,31.15,28.6,28.6,[28.6],1.0,34.4,8.5,29.0,26.0,1.0,28.6,8.3,27.0,26.0,,,,30.4,31.2
2023-06-02 03:50:00,30.2,10.0,34.4,28.5,31.125,28.6,28.6,[28.6],1.0,34.4,8.4,29.0,26.0,1.0,28.5,8.2,27.0,26.0,,,,30.4,31.2
2023-06-02 03:55:00,30.1,10.0,34.7,28.1,31.1,28.7,28.7,[28.7],1.0,34.7,8.5,29.0,26.0,1.0,28.1,8.3,27.0,26.0,,,,30.4,31.2
2023-06-02 04:00:00,30.1,10.0,34.6,28.2,31.075,28.6,28.6,[28.6],1.0,34.6,8.5,29.0,26.0,1.0,28.2,8.3,27.0,26.0,,,,30.4,31.1
2023-06-02 04:05:00,30.1,10.0,34.6,28.1,31.075000000000003,28.7,28.7,[28.7],1.0,34.6,8.3,29.0,26.0,1.0,28.1,8.3,27.0,26.0,,,,30.5,31.1
2023-06-02 04:10:00,30.0,10.0,34.6,28.1,31.075000000000003,28.6,28.6,[28.6],1.0,34.6,8.4,29.0,26.0,1.0,28.1,8.3,27.0,26.0,,,,30.5,31.1
2023-06-02 04:15:00,30.0,10.0,34.6,28.1,31.075000000000003,28.6,28.6,[28.6],1.0,34.6,8.4,29.0,26.0,1.0,28.1,8.3,27.0,26.0,,,,30.5,31.1
2023-06-02 04:20:00,30.0,10.0,34.5,28.1,31.05,28.7,28.7,[28.7],1.0,34.5,8.5,29.0,26.0,1.0,28.1,8.4,27.0,26.0,,,,30.5,31.1
2023-06-02 04:25:00,30.0,10.0,34.5,28.0,31.025,28.7,28.7,[28.7],1.0,34.5,8.5,29.0,26.0,1.0,28.0,8.3,27.0,26.0,,,,30.5,31.1
2023-06-02 04:30:00,29.9,10.0,34.5,28.0,31.025,28.6,28.6,[28.6],1.0,34.5,8.4,29.0,26.0,1.0,28.0,8.3,27.0,26.0,,,,30.5,31.1
2023-06-02 04:35:00,29.9,10.0,34.5,28.0,31.025,28.6,28.6,[28.6],1.0,34.5,8.5,29.0,26.0,1.0,28.0,8.2,27.0,26.0,,,,30.5,31.1
2023-06-02 04:40:00,29.9,10.0,34.6,28.0,31.05,28.6,28.6,[28.6],1.0,34.6,8.3,29.0,26.0,1.0,28.0,8.3,27.0,26.0,,,,30.5,31.1
2023-06-02 04:45:00,29.9,10.0,34.6,28.0,31.05,28.6,28.6,[28.6],1.0,34.6,8.4,30.0,26.0,1.0,28.0,8.3,27.0,26.0,,,,30.5,31.1
2023-06-02 04:50:00,29.9,10.0,34.6,28.2,31.1,28.6,28.6,[28.6],1.0,34.6,8.3,29.0,26.0,1.0,28.2,8.2,27.0,26.0,,,,30.5,31.1
2023-06-02 04:55:00,29.9,10.0,34.6,28.2,31.1,28.6,28.6,[28.6],1.0,34.6,8.4,29.0,26.0,1.0,28.2,8.2,27.0,26.0,,,,30.5,31.1
2023-06-02 05:00:00,29.9,10.0,34.5,28.0,31.025,28.6,28.6,[28.6],1.0,34.5,8.3,29.0,26.0,1.0,28.0,8.3,27.0,26.0,,,,30.5,31.1
2023-06-02 05:05:00,29.9,10.0,34.5,28.0,31.025,28.6,28.6,[28.6],1.0,34.5,8.5,29.0,26.0,1.0,28.0,8.3,27.0,26.0,,,,30.5,31.1
2023-06-02 05:10:00,29.9,10.0,34.5,28.1,31.05,28.6,28.6,[28.6],1.0,34.5,8.3,29.0,26.0,1.0,28.1,8.2,27.0,26.0,,,,30.5,31.1
2023-06-02 05:15:00,29.9,10.0,34.5,28.3,31.1,28.6,28.6,[28.6],1.0,34.5,8.2,29.0,26.0,1.0,28.3,8.2,27.0,26.0,,,,30.5,31.1
2023-06-02 05:20:00,29.8,10.0,34.5,28.3,31.1,28.6,28.6,[28.6],1.0,34.5,8.4,29.0,26.0,1.0,28.3,8.2,27.0,26.0,,,,30.5,31.1
2023-06-02 05:25:00,29.8,10.0,34.5,28.3,31.1,28.6,28.6,[28.6],1.0,34.5,8.3,29.0,26.0,1.0,28.3,8.2,27.0,26.0,,,,30.5,31.1
2023-06-02 05:30:00,29.8,10.0,34.5,28.3,31.1,28.6,28.6,[28.6],1.0,34.5,8.3,29.0,26.0,1.0,28.3,8.3,27.0,26.0,,,,30.5,31.1
2023-06-02 05:35:00,29.8,10.0,34.5,28.1,31.05,28.6,28.6,[28.6],1.0,34.5,8.1,29.0,26.0,1.0,28.1,8.0,27.0,26.0,,,,30.5,31.1
2023-06-02 05:40:00,29.8,10.0,34.5,28.1,31.05,28.6,28.6,[28.6],1.0,34.5,8.2,29.0,26.0,1.0,28.1,8.2,27.0,26.0,,,,30.5,31.1
2023-06-02 05:45:00,29.8,10.0,34.5,28.1,31.05,28.6,28.6,[28.6],1.0,34.5,8.3,29.0,26.0,1.0,28.1,8.1,27.0,26.0,,,,30.5,31.1
2023-06-02 05:50:00,29.8,10.0,34.5,28.1,31.05,28.6,28.6,[28.6],1.0,34.5,8.2,29.0,26.0,1.0,28.1,8.0,27.0,26.0,,,,30.5,31.1
2023-06-02 05:55:00,29.8,10.0,34.5,28.0,31.025,28.6,28.6,[28.6],1.0,34.5,8.3,29.0,26.0,1.0,28.0,8.3,27.0,26.0,,,,30.5,31.1
2023-06-02 06:00:00,29.8,10.0,34.4,28.0,31.0,28.6,28.6,[28.6],1.0,34.4,8.3,29.0,26.0,1.0,28.0,8.2,27.0,26.0,,,,30.5,31.1
2023-06-02 06:05:00,29.9,10.0,34.4,28.0,31.0,28.6,28.6,[28.6],1.0,34.4,8.2,29.0,26.0,1.0,28.0,8.1,27.0,26.0,,,,30.5,31.1
2023-06-02 06:10:00,29.9,10.0,34.4,28.1,31.025,28.6,28.6,[28.6],1.0,34.4,8.3,29.0,26.0,1.0,28.1,8.3,27.0,26.0,,,,30.5,31.1
2023-06-02 06:15:00,29.9,10.0,34.3,27.9,30.95,28.6,28.6,[28.6],,34.3,,,,,27.9,,,,,,,30.5,31.1
2023-06-02 06:20:00,29.9,10.0,34.4,28.1,31.025,28.6,28.6,[28.6],1.0,34.4,8.2,29.0,26.0,1.0,28.1,8.0,27.0,26.0,,,,30.5,31.1
2023-06-02 06:25:00,29.9,10.0,34.4,28.2,31.05,28.6,28.6,[28.6],1.0,34.4,8.3,29.0,26.0,1.0,28.2,8.3,27.0,26.0,,,,30.5,31.1
2023-06-02 06:30:00,30.0,10.0,34.4,28.3,31.075000000000003,28.6,28.6,[28.6],1.0,34.4,8.3,29.0,26.0,1.0,28.3,8.2,27.0,26.0,,,,30.5,31.1
2023-06-02 06:35:00,30.0,10.0,34.4,28.3,31.05,28.6,28.6,[28.6],1.0,34.4,8.4,29.0,26.0,1.0,28.3,8.2,27.0,26.0,,,,30.4,31.1
2023-06-02 06:40:00,30.1,10.0,34.3,28.6,31.1,28.6,28.6,[28.6],1.0,34.3,8.2,29.0,26.0,1.0,28.6,8.2,27.0,26.0,,,,30.4,31.1
2023-06-02 06:45:00,30.1,10.0,34.3,28.6,31.1,28.6,28.6,[28.6],1.0,34.3,8.2,29.0,26.0,1.0,28.6,8.2,27.0,26.0,,,,30.4,31.1
2023-06-02 06:50:00,30.1,10.0,34.2,28.6,31.075000000000003,28.6,28.6,[28.6],1.0,34.2,8.3,29.0,26.0,1.0,28.6,8.2,27.0,26.0,,,,30.4,31.1
2023-06-02 06:55:00,30.1,10.0,34.3,28.7,31.125,28.6,28.6,[28.6],1.0,34.3,8.3,29.0,26.0,1.0,28.7,8.3,27.0,26.0,,,,30.4,31.1
2023-06-02 07:00:00,30.1,10.0,34.3,28.6,31.1,28.6,28.6,[28.6],1.0,34.3,8.3,29.0,26.0,1.0,28.6,8.3,27.0,26.0,,,,30.4,31.1
2023-06-02 07:05:00,30.1,10.0,34.2,28.6,31.075000000000003,28.6,28.6,[28.6],1.0,34.2,8.2,29.0,26.0,1.0,28.6,8.2,27.0,26.0,,,,30.4,31.1
2023-06-02 07:10:00,30.1,10.0,34.2,28.6,31.050000000000004,28.6,28.6,[28.6],1.0,34.2,8.3,29.0,26.0,1.0,28.6,8.3,27.0,26.0,,,,30.3,31.1
2023-06-02 07:15:00,30.2,10.0,34.2,28.6,31.025,28.6,28.6,[28.6],1.0,34.2,8.3,29.0,26.0,1.0,28.6,8.2,27.0,26.0,,,,30.3,31.0
2023-06-02 07:20:00,30.3,10.0,34.2,28.4,30.975,28.6,28.6,[28.6],1.0,34.2,8.3,29.0,26.0,1.0,28.4,8.2,27.0,26.0,,,,30.3,31.0
2023-06-02 07:25:00,30.5,10.0,34.2,28.5,31.0,28.6,28.6,[28.6],1.0,34.2,8.4,29.0,26.0,1.0,28.5,8.2,27.0,26.0,,,,30.3,31.0
2023-06-02 07:30:00,30.5,10.0,34.2,28.4,30.975,28.6,28.6,[28.6],1.0,34.2,8.5,29.0,26.0,1.0,28.4,8.3,27.0,26.0,,,,30.3,31.0
2023-06-02 07:35:00,30.7,10.0,34.2,28.4,31.0,28.6,28.6,[28.6],1.0,34.2,8.3,29.0,26.0,1.0,28.4,8.3,27.0,26.0,,,,30.4,31.0
2023-06-02 07:40:00,30.7,10.0,34.2,28.4,31.0,28.6,28.6,[28.6],1.0,34.2,8.3,29.0,26.0,1.0,28.4,8.3,27.0,26.0,,,,30.4,31.0
2023-06-02 07:45:00,30.7,10.0,34.2,28.5,31.0,28.6,28.6,[28.6],1.0,34.2,8.3,29.0,26.0,1.0,28.5,8.2,27.0,26.0,,,,30.3,31.0
2023-06-02 07:50:00,30.7,10.0,34.2,28.6,31.025,28.6,28.6,[28.6],1.0,34.2,8.3,29.0,26.0,1.0,28.6,8.2,27.0,26.0,,,,30.3,31.0
2023-06-02 07:55:00,30.7,10.0,34.2,28.5,31.0,28.6,28.6,[28.6],1.0,34.2,8.5,29.0,26.0,1.0,28.5,8.3,27.0,26.0,,,,30.3,31.0
2023-06-02 08:00:00,30.7,10.0,34.2,28.6,31.025,28.6,28.6,[28.6],1.0,34.2,8.4,29.0,26.0,1.0,28.6,8.2,27.0,26.0,,,,30.3,31.0
2023-06-02 08:05:00,30.8,10.0,34.2,28.5,31.0,28.6,28.6,[28.6],1.0,34.2,8.4,29.0,26.0,1.0,28.5,8.2,27.0,26.0,,,,30.3,31.0
2023-06-02 08:10:00,30.9,10.0,34.2,28.5,31.0,28.6,28.6,[28.6],1.0,34.2,8.5,29.0,26.0,1.0,28.5,8.3,27.0,26.0,,,,30.3,31.0
2023-06-02 08:15:00,31.1,10.0,34.2,28.5,31.0,28.6,28.6,[28.6],1.0,34.2,8.3,29.0,26.0,1.0,28.5,8.3,27.0,26.0,,,,30.3,31.0
2023-06-02 08:20:00,31.2,10.0,34.2,28.7,31.05,28.6,28.6,[28.6],1.0,34.2,8.2,29.0,26.0,1.0,28.7,8.2,27.0,26.0,,,,30.3,31.0
2023-06-02 08:25:00,31.2,10.0,34.2,28.7,31.05,28.6,28.6,[28.6],1.0,34.2,8.4,29.0,26.0,1.0,28.7,8.2,27.0,26.0,,,,30.3,31.0
2023-06-02 08:30:00,31.4,10.0,34.2,28.7,31.05,28.6,28.6,[28.6],1.0,34.2,8.6,29.0,26.0,1.0,28.7,8.3,27.0,26.0,,,,30.3,31.0
2023-06-02 08:35:00,31.5,10.0,34.2,28.6,31.05,28.6,28.6,[28.6],1.0,34.2,8.5,29.0,26.0,1.0,28.6,8.3,27.0,26.0,,,,30.4,31.0
2023-06-02 08:40:00,31.4,,34.2,28.6,31.05,28.6,28.6,[28.6],1.0,34.2,8.3,29.0,26.0,1.0,28.6,8.3,27.0,26.0,,,,30.4,31.0
2023-06-02 08:45:00,31.4,10.0,34.2,28.7,31.075000000000003,28.6,28.6,[28.6],1.0,34.2,8.5,29.0,26.0,1.0,28.7,8.5,27.0,26.0,,,,30.4,31.0
2023-06-02 08:50:00,31.4,10.0,34.3,28.7,31.1,28.6,28.6,[28.6],1.0,34.3,8.5,29.0,26.0,1.0,28.7,8.5,27.0,26.0,,,,30.4,31.0
2023-06-02 08:55:00,31.3,10.0,34.3,28.7,31.1,28.6,28.6,[28.6],1.0,34.3,8.6,29.0,26.0,1.0,28.7,8.3,27.0,26.0,,,,30.4,31.0
2023-06-02 09:00:00,31.3,10.0,34.3,28.7,31.1,28.6,28.6,[28.6],1.0,34.3,8.3,29.0,26.0,1.0,28.7,8.3,27.0,26.0,,,,30.4,31.0
2023-06-02 09:05:00,31.5,10.0,34.3,28.7,31.125,28.6,28.6,[28.6],1.0,34.3,8.3,29.0,26.0,1.0,28.7,8.3,27.0,26.0,,,,30.4,31.1
2023-06-02 09:10:00,31.6,10.0,34.3,28.7,31.125,28.6,28.6,[28.6],1.0,34.3,8.8,29.0,26.0,1.0,28.7,8.4,27.0,26.0,,,,30.4,31.1
2023-06-02 09:15:00,31.6,10.0,34.3,28.8,31.15,28.6,28.6,[28.6],1.0,34.3,8.5,29.0,26.0,1.0,28.8,8.5,27.0,26.0,,,,30.4,31.1
2023-06-02 09:20:00,31.7,10.0,34.4,28.8,31.175,28.6,28.6,[28.6],1.0,34.4,8.2,29.0,26.0,1.0,28.8,8.3,27.0,26.0,,,,30.4,31.1
2023-06-02 09:25:00,31.9,10.0,34.4,28.7,31.15,28.6,28.6,[28.6],1.0,34.4,8.4,29.0,26.0,1.0,28.7,8.4,27.0,26.0,,,,30.4,31.1
2023-06-02 09:30:00,31.9,10.0,34.4,28.7,31.15,28.6,28.6,[28.6],1.0,34.4,8.5,29.0,26.0,1.0,28.7,8.5,27.0,26.0,,,,30.4,31.1
2023-06-02 09:35:00,31.9,10.0,34.4,28.9,31.2,28.6,28.6,[28.6],1.0,34.4,8.6,29.0,26.0,1.0,28.9,8.5,27.0,26.0,,,,30.4,31.1
2023-06-02 09:40:00,31.9,10.0,34.3,28.8,31.15,28.6,28.6,[28.6],1.0,34.3,8.5,29.0,26.0,1.0,28.8,8.5,27.0,26.0,,,,30.4,31.1
2023-06-02 09:45:00,31.7,10.0,34.3,28.8,31.15,28.6,28.6,[28.6],1.0,34.3,8.8,29.0,26.0,1.0,28.8,8.5,27.0,26.0,,,,30.4,31.1
2023-06-02 09:50:00,31.6,10.0,34.3,28.9,31.2,28.6,28.6,[28.6],1.0,34.3,8.6,29.0,26.0,1.0,28.9,8.6,27.0,26.0,,,,30.5,31.1
2023-06-02 09:55:00,31.6,10.0,34.3,28.7,31.15,28.6,28.6,[28.6],1.0,34.3,8.8,29.0,26.0,1.0,28.7,8.4,28.0,26.0,,,,30.5,31.1
2023-06-02 10:00:00,32.0,10.0,34.4,28.6,31.15,28.6,28.6,[28.6],1.0,34.4,8.6,29.0,26.0,1.0,28.6,8.5,27.0,26.0,,,,30.5,31.1
2023-06-02 10:05:00,32.2,10.0,34.4,28.6,31.15,28.6,28.6,[28.6],1.0,34.4,8.5,29.0,26.0,1.0,28.6,8.6,27.0,26.0,,,,30.5,31.1
2023-06-02 10:10:00,32.2,10.0,34.4,28.7,31.175,28.6,28.6,[28.6],1.0,34.4,8.6,29.0,26.0,1.0,28.7,8.5,27.0,26.0,,,,30.5,31.1
2023-06-02 10:15:00,32.3,10.0,34.4,28.7,31.175,28.6,28.6,[28.6],1.0,34.4,8.7,29.0,26.0,1.0,28.7,8.6,27.0,26.0,,,,30.5,31.1
2023-06-02 10:20:00,32.3,,34.4,28.8,31.200000000000003,28.6,28.6,[28.6],1.0,34.4,8.6,29.0,26.0,1.0,28.8,8.4,27.0,26.0,,,,30.5,31.1
2023-06-02 10:25:00,31.8,10.0,34.4,28.9,31.225,28.6,28.6,[28.6],1.0,34.4,8.5,29.0,26.0,1.0,28.9,8.3,27.0,26.0,,,,30.5,31.1
2023-06-02 10:30:00,31.7,10.0,34.4,28.9,31.25,28.6,28.6,[28.6],1.0,34.4,8.5,29.0,26.0,1.0,28.9,8.6,27.0,26.0,,,,30.5,31.2
2023-06-02 10:35:00,31.8,10.0,34.4,28.9,31.25,28.6,28.6,[28.6],1.0,34.4,8.8,29.0,26.0,1.0,28.9,8.5,27.0,26.0,,,,30.5,31.2
2023-06-02 10:40:00,32.0,10.0,34.4,28.9,31.25,28.7,28.7,[28.7],1.0,34.4,8.7,29.0,26.0,1.0,28.9,8.6,27.0,26.0,,,,30.5,31.2
2023-06-02 10:45:00,32.2,10.0,34.4,28.9,31.25,28.7,28.7,[28.7],1.0,34.4,8.6,29.0,26.0,1.0,28.9,8.3,27.0,26.0,,,,30.5,31.2
2023-06-02 10:50:00,32.5,10.0,34.3,28.9,31.225,28.7,28.7,[28.7],1.0,34.3,8.6,29.0,26.0,1.0,28.9,8.8,27.0,26.0,,,,30.5,31.2
2023-06-02 10:55:00,32.5,10.0,34.4,28.9,31.25,28.6,28.6,[28.6],1.0,34.4,8.5,29.0,26.0,1.0,28.9,8.6,27.0,26.0,,,,30.5,31.2
2023-06-02 11:00:00,32.7,10.0,34.4,28.7,31.2,28.7,28.7,[28.7],1.0,34.4,8.6,29.0,26.0,1.0,28.7,8.6,27.0,26.0,,,,30.5,31.2
2023-06-02 11:05:00,32.8,10.0,34.4,28.7,31.2,28.6,28.6,[28.6],1.0,34.4,8.5,29.0,26.0,1.0,28.7,8.5,27.0,26.0,,,,30.5,31.2
2023-06-02 11:10:00,32.8,10.0,34.4,28.8,31.225,28.6,28.6,[28.6],1.0,34.4,8.6,29.0,26.0,1.0,28.8,8.5,27.0,26.0,,,,30.5,31.2
2023-06-02 11:15:00,32.8,10.0,34.4,28.9,31.25,28.7,28.7,[28.7],1.0,34.4,9.0,29.0,26.0,1.0,28.9,8.7,27.0,26.0,,,,30.5,31.2
2023-06-02 11:20:00,32.9,10.0,34.4,28.9,31.275,28.7,28.7,[28.7],1.0,34.4,8.5,29.0,26.0,1.0,28.9,8.6,27.0,26.0,,,,30.6,31.2
2023-06-02 11:25:00,33.0,10.0,34.8,28.4,31.25,28.6,28.6,[28.6],1.0,34.8,8.8,30.0,26.0,1.0,28.4,8.6,28.0,26.0,,,,30.6,31.2
2023-06-02 11:30:00,32.8,10.0,35.5,28.0,31.325,28.7,28.7,[28.7],1.0,35.5,9.1,30.0,26.0,1.0,28.0,9.0,28.0,26.0,,,,30.6,31.2
2023-06-02 11:35:00,32.7,10.0,35.5,28.0,31.325,28.7,28.7,[28.7],1.0,35.5,8.5,30.0,26.0,1.0,28.0,8.7,28.0,26.0,,,,30.6,31.2
2023-06-02 11:40:00,32.9,10.0,36.7,27.8,31.6,28.7,28.7,[28.7],1.0,36.7,8.6,30.0,26.0,1.0,27.8,8.7,28.0,26.0,,,,30.6,31.3
2023-06-02 11:45:00,32.9,10.0,37.0,27.8,31.675,28.7,28.7,[28.7],1.0,37.0,8.6,30.0,26.0,1.0,27.8,8.6,28.0,26.0,,,,30.6,31.3
2023-06-02 11:50:00,33.2,10.0,37.0,27.6,31.625,28.7,28.7,[28.7],1.0,37.0,8.8,30.0,26.0,1.0,27.6,8.5,28.0,26.0,,,,30.6,31.3
2023-06-02 11:55:00,33.3,10.0,37.3,27.6,31.725,28.7,28.7,[28.7],1.0,37.3,8.5,30.0,26.0,1.0,27.6,8.6,28.0,26.0,,,,30.7,31.3
2023-06-02 12:00:00,33.3,10.0,37.5,28.0,31.875,28.7,28.7,[28.7],1.0,37.5,8.8,29.0,26.0,1.0,28.0,8.9,27.0,26.0,,,,30.7,31.3
2023-06-02 12:05:00,33.3,10.0,37.5,28.4,32.0,28.7,28.7,[28.7],1.0,37.5,8.8,29.0,26.0,1.0,28.4,8.8,27.0,26.0,,,,30.7,31.4
2023-06-02 12:10:00,33.3,10.0,37.5,28.4,32.0,28.7,28.7,[28.7],1.0,37.5,8.5,29.0,26.0,1.0,28.4,8.5,27.0,26.0,,,,30.7,31.4
2023-06-02 12:15:00,33.4,10.0,37.6,28.6,32.075,28.7,28.7,[28.7],1.0,37.6,8.6,29.0,26.0,1.0,28.6,8.6,27.0,26.0,,,,30.7,31.4
2023-06-02 12:20:00,33.2,10.0,37.6,28.8,32.15,28.7,28.7,[28.7],1.0,37.6,9.0,29.0,26.0,1.0,28.8,8.8,27.0,26.0,,,,30.8,31.4
2023-06-02 12:25:00,33.3,11.0,37.6,28.8,32.175,28.7,28.7,[28.7],1.0,37.6,8.5,29.0,26.0,1.0,28.8,8.6,27.0,26.0,,,,30.8,31.5
2023-06-02 12:30:00,33.5,11.0,37.7,28.9,32.275,28.7,28.7,[28.7],1.0,37.7,9.1,29.0,26.0,1.0,28.9,8.7,27.0,26.0,,,,30.9,31.6
2023-06-02 12:35:00,33.5,11.0,37.7,28.9,32.275,28.8,28.8,[28.8],1.0,37.7,8.8,29.0,26.0,1.0,28.9,8.7,27.0,26.0,,,,30.9,31.6
2023-06-02 12:40:00,33.8,11.0,37.7,28.9,32.275,28.8,28.8,[28.8],1.0,37.7,8.5,29.0,26.0,1.0,28.9,8.6,27.0,26.0,,,,30.9,31.6
2023-06-02 12:45:00,34.0,11.0,37.8,28.9,32.325,28.8,28.8,[28.8],1.0,37.8,8.9,29.0,26.0,1.0,28.9,8.6,28.0,26.0,,,,30.9,31.7
2023-06-02 12:50:00,34.0,11.0,37.8,28.9,32.349999999999994,28.8,28.8,[28.8],1.0,37.8,8.9,29.0,26.0,1.0,28.9,8.8,27.0,26.0,,,,31.0,31.7
2023-06-02 12:55:00,34.0,11.0,37.8,29.0,32.375,28.8,28.8,[28.8],1.0,37.8,8.6,29.0,26.0,1.0,29.0,8.8,27.0,26.0,,,,31.0,31.7
2023-06-02 13:00:00,34.3,11.0,37.8,28.9,32.37499999999999,28.8,28.8,[28.8],1.0,37.8,8.9,30.0,26.0,1.0,28.9,8.8,27.0,26.0,,,,31.1,31.7
2023-06-02 13:05:00,34.4,,37.8,28.9,32.4,28.9,28.9,[28.9],1.0,37.8,8.9,30.0,26.0,1.0,28.9,8.8,28.0,26.0,,,,31.1,31.8
2023-06-02 13:10:00,34.2,11.0,37.8,29.0,32.425000000000004,28.9,28.9,[28.9],1.0,37.8,9.1,29.0,26.0,1.0,29.0,9.1,28.0,26.0,,,,31.1,31.8
2023-06-02 13:15:00,34.0,11.0,37.9,29.0,32.475,28.9,28.9,[28.9],1.0,37.9,8.5,30.0,26.0,1.0,29.0,8.5,28.0,26.0,,,,31.2,31.8
2023-06-02 13:20:00,34.3,11.0,37.9,29.1,32.525,28.9,28.9,[28.9],1.0,37.9,9.1,29.0,26.0,1.0,29.1,8.8,27.0,26.0,,,,31.2,31.9
2023-06-02 13:25:00,34.8,11.0,37.9,29.0,32.5,28.8,28.8,[28.8],1.0,37.9,9.1,29.0,26.0,1.0,29.0,8.9,28.0,26.0,,,,31.2,31.9
2023-06-02 13:30:00,35.0,11.0,37.9,29.0,32.5,28.8,28.8,[28.8],1.0,37.9,9.1,29.0,26.0,1.0,29.0,9.1,28.0,26.0,,,,31.2,31.9
2023-06-02 13:35:00,35.2,11.0,37.9,29.1,32.525,28.8,28.8,[28.8],1.0,37.9,9.1,29.0,26.0,1.0,29.1,8.8,28.0,26.0,,,,31.2,31.9
2023-06-02 13:40:00,35.3,11.0,37.9,29.0,32.5,28.8,28.8,[28.8],1.0,37.9,9.2,30.0,26.0,1.0,29.0,9.1,28.0,26.0,,,,31.2,31.9
2023-06-02 13:45:00,35.4,11.0,37.9,29.1,32.525,28.8,28.8,[28.8],1.0,37.9,8.9,29.0,26.0,1.0,29.1,8.9,28.0,26.0,,,,31.2,31.9
2023-06-02 13:50:00,35.6,11.0,37.9,29.1,32.525,28.8,28.8,[28.8],1.0,37.9,9.2,30.0,26.0,1.0,29.1,9.1,28.0,26.0,,,,31.2,31.9
2023-06-02 13:55:00,35.4,11.0,37.9,29.1,32.525,28.9,28.9,[28.9],1.0,37.9,9.1,29.0,26.0,1.0,29.1,9.0,27.0,26.0,,,,31.2,31.9
2023-06-02 14:00:00,35.8,11.0,37.9,29.1,32.525,28.8,28.8,[28.8],1.0,37.9,9.1,29.0,26.0,1.0,29.1,9.1,28.0,26.0,,,,31.2,31.9
2023-06-02 14:05:00,36.1,11.0,37.9,29.2,32.55,28.8,28.8,[28.8],1.0,37.9,9.4,29.0,26.0,1.0,29.2,9.1,28.0,26.0,,,,31.2,31.9
2023-06-02 14:10:00,36.1,11.0,37.9,29.2,32.575,28.8,28.8,[28.8],1.0,37.9,9.4,29.0,26.0,1.0,29.2,9.2,28.0,26.0,,,,31.2,32.0
2023-06-02 14:15:00,36.2,11.0,37.9,29.2,32.55,28.8,28.8,[28.8],1.0,37.9,9.3,29.0,26.0,1.0,29.2,9.1,28.0,26.0,,,,31.2,31.9
2023-06-02 14:20:00,36.4,11.0,37.9,29.2,32.575,28.8,28.8,[28.8],1.0,37.9,9.1,29.0,26.0,1.0,29.2,8.9,28.0,26.0,,,,31.2,32.0
2023-06-02 14:25:00,36.5,11.0,37.9,29.1,32.575,28.8,28.8,[28.8],1.0,37.9,9.2,29.0,26.0,1.0,29.1,9.1,28.0,26.0,,,,31.3,32.0
2023-06-02 14:30:00,36.6,11.0,37.9,29.1,32.575,28.9,28.9,[28.9],1.0,37.9,9.1,29.0,26.0,1.0,29.1,9.0,28.0,26.0,,,,31.3,32.0
2023-06-02 14:35:00,36.3,11.0,37.9,29.1,32.575,28.9,28.9,[28.9],1.0,37.9,8.9,30.0,26.0,1.0,29.1,8.9,28.0,26.0,,,,31.3,32.0
2023-06-02 14:40:00,36.3,11.0,37.9,29.1,32.575,28.9,28.9,[28.9],1.0,37.9,8.8,30.0,26.0,1.0,29.1,8.9,28.0,26.0,,,,31.3,32.0
2023-06-02 14:45:00,36.1,11.0,37.9,29.1,32.575,28.9,28.9,[28.9],1.0,37.9,8.9,30.0,26.0,1.0,29.1,8.8,28.0,26.0,,,,31.3,32.0
2023-06-02 14:50:00,36.3,11.0,37.9,29.1,32.575,28.9,28.9,[28.9],1.0,37.9,9.0,30.0,26.0,1.0,29.1,8.8,28.0,26.0,,,,31.3,32.0
2023-06-02 14:55:00,36.4,11.0,38.0,29.1,32.599999999999994,28.9,28.9,[28.9],1.0,38.0,8.8,29.0,26.0,1.0,29.1,8.6,28.0,26.0,,,,31.3,32.0
2023-06-02 15:00:00,36.4,11.0,38.0,29.1,32.599999999999994,28.9,28.9,[28.9],1.0,38.0,9.0,29.0,26.0,1.0,29.1,8.7,28.0,26.0,,,,31.3,32.0
2023-06-02 15:05:00,36.3,11.0,38.0,29.1,32.599999999999994,28.9,28.9,[28.9],1.0,38.0,9.2,29.0,26.0,1.0,29.1,9.0,28.0,26.0,,,,31.3,32.0
2023-06-02 15:10:00,35.9,11.0,38.0,29.1,32.599999999999994,28.9,28.9,[28.9],1.0,38.0,8.9,29.0,26.0,1.0,29.1,9.0,28.0,26.0,,,,31.3,32.0
2023-06-02 15:15:00,35.9,11.0,38.0,29.1,32.599999999999994,28.9,28.9,[28.9],1.0,38.0,8.8,30.0,26.0,1.0,29.1,8.8,28.0,26.0,,,,31.3,32.0
2023-06-02 15:20:00,36.1,11.0,38.0,29.1,32.599999999999994,28.9,28.9,[28.9],1.0,38.0,9.3,29.0,26.0,1.0,29.1,9.0,28.0,26.0,,,,31.3,32.0
2023-06-02 15:25:00,36.5,11.0,37.9,29.1,32.575,28.9,28.9,[28.9],1.0,37.9,9.2,29.0,26.0,1.0,29.1,9.1,27.0,26.0,,,,31.3,32.0
2023-06-02 15:30:00,36.7,11.0,38.0,29.2,32.625,28.9,28.9,[28.9],1.0,38.0,9.3,29.0,26.0,1.0,29.2,9.2,28.0,26.0,,,,31.3,32.0
2023-06-02 15:35:00,37.1,11.0,38.0,29.1,32.599999999999994,28.9,28.9,[28.9],1.0,38.0,9.0,29.0,26.0,1.0,29.1,9.0,28.0,26.0,,,,31.3,32.0
2023-06-02 15:40:00,37.3,11.0,38.0,29.1,32.599999999999994,28.9,28.9,[28.9],1.0,38.0,9.2,30.0,26.0,1.0,29.1,9.1,28.0,26.0,,,,31.3,32.0
2023-06-02 15:45:00,37.3,11.0,38.0,29.1,32.599999999999994,28.9,28.9,[28.9],1.0,38.0,9.1,30.0,26.0,1.0,29.1,9.1,28.0,26.0,,,,31.3,32.0
2023-06-02 15:50:00,37.3,11.0,38.0,29.2,32.625,28.9,28.9,[28.9],1.0,38.0,8.9,30.0,26.0,1.0,29.2,8.9,28.0,26.0,,,,31.3,32.0
2023-06-02 15:55:00,37.4,11.0,38.0,29.2,32.625,28.9,28.9,[28.9],1.0,38.0,9.2,30.0,26.0,1.0,29.2,9.1,28.0,26.0,,,,31.3,32.0
2023-06-02 16:00:00,37.3,11.0,38.0,29.4,32.7,29.0,29.0,[29.0],1.0,38.0,9.0,30.0,26.0,1.0,29.4,8.9,28.0,26.0,,,,31.4,32.0
2023-06-02 16:05:00,37.3,11.0,38.0,29.4,32.725,29.0,29.0,[29.0],1.0,38.0,9.2,30.0,26.0,1.0,29.4,9.2,28.0,26.0,,,,31.4,32.1
2023-06-02 16:10:00,37.5,11.0,38.0,29.1,32.65,29.0,29.0,[29.0],1.0,38.0,9.2,30.0,26.0,1.0,29.1,9.0,28.0,26.0,,,,31.4,32.1
2023-06-02 16:15:00,37.5,11.0,38.0,29.0,32.625,29.1,29.1,[29.1],1.0,38.0,8.8,30.0,26.0,1.0,29.0,8.9,28.0,26.0,,,,31.4,32.1
2023-06-02 16:20:00,37.5,11.0,38.0,29.0,32.625,29.0,29.0,[29.0],1.0,38.0,9.3,30.0,26.0,1.0,29.0,9.1,28.0,26.0,,,,31.4,32.1
2023-06-02 16:25:00,37.5,11.0,38.0,29.0,32.625,29.0,29.0,[29.0],1.0,38.0,9.0,30.0,26.0,1.0,29.0,9.0,28.0,26.0,,,,31.4,32.1
2023-06-02 16:30:00,37.5,11.0,38.0,29.0,32.625,29.0,29.0,[29.0],1.0,38.0,9.1,30.0,26.0,1.0,29.0,8.8,28.0,26.0,,,,31.4,32.1
2023-06-02 16:35:00,37.4,11.0,38.1,29.0,32.65,29.0,29.0,[29.0],1.0,38.1,8.9,30.0,26.0,1.0,29.0,8.8,28.0,26.0,,,,31.4,32.1
2023-06-02 16:40:00,37.4,11.0,38.1,29.0,32.65,29.0,29.0,[29.0],1.0,38.1,9.0,30.0,26.0,1.0,29.0,9.1,28.0,26.0,,,,31.4,32.1
2023-06-02 16:45:00,37.4,11.0,38.1,29.1,32.675,29.0,29.0,[29.0],1.0,38.1,8.9,30.0,26.0,1.0,29.1,8.9,28.0,26.0,,,,31.4,32.1
2023-06-02 16:50:00,37.3,11.0,38.1,29.0,32.65,29.0,29.0,[29.0],1.0,38.1,9.0,30.0,26.0,1.0,29.0,8.7,28.0,26.0,,,,31.4,32.1
2023-06-02 16:55:00,37.3,11.0,38.1,29.0,32.65,29.0,29.0,[29.0],1.0,38.1,9.4,30.0,26.0,1.0,29.0,9.1,28.0,26.0,,,,31.4,32.1
2023-06-02 17:00:00,37.4,11.0,38.1,29.0,32.65,29.0,29.0,[29.0],1.0,38.1,9.4,30.0,26.0,1.0,29.0,9.1,28.0,26.0,,,,31.4,32.1
2023-06-02 17:05:00,37.4,11.0,38.0,29.0,32.625,29.0,29.0,[29.0],1.0,38.0,9.1,30.0,26.0,1.0,29.0,9.1,28.0,26.0,,,,31.4,32.1
2023-06-02 17:10:00,37.3,11.0,38.0,29.0,32.625,29.0,29.0,[29.0],1.0,38.0,9.4,30.0,26.0,1.0,29.0,9.1,28.0,26.0,,,,31.4,32.1
2023-06-02 17:15:00,37.2,11.0,38.1,29.0,32.65,29.0,29.0,[29.0],1.0,38.1,9.2,30.0,26.0,1.0,29.0,9.1,28.0,26.0,,,,31.4,32.1
2023-06-02 17:20:00,36.8,11.0,38.0,29.0,32.625,29.0,29.0,[29.0],1.0,38.0,9.4,30.0,26.0,1.0,29.0,9.1,28.0,26.0,,,,31.4,32.1
2023-06-02 17:25:00,36.4,11.0,38.0,29.0,32.625,29.0,29.0,[29.0],1.0,38.0,9.2,30.0,26.0,1.0,29.0,9.0,28.0,26.0,,,,31.4,32.1
2023-06-02 17:30:00,36.4,11.0,38.0,29.0,32.6,29.0,29.0,[29.0],1.0,38.0,9.2,29.0,26.0,1.0,29.0,9.1,28.0,26.0,,,,31.3,32.1
2023-06-02 17:35:00,35.8,11.0,38.1,29.1,32.65,29.0,29.0,[29.0],1.0,38.1,9.0,29.0,26.0,1.0,29.1,8.9,28.0,26.0,,,,31.3,32.1
2023-06-02 17:40:00,35.7,11.0,38.0,29.1,32.625,29.0,29.0,[29.0],1.0,38.0,9.3,30.0,26.0,1.0,29.1,9.0,28.0,26.0,,,,31.3,32.1
2023-06-02 17:45:00,35.6,11.0,38.0,29.0,32.6,29.0,29.0,[29.0],1.0,38.0,9.2,30.0,26.0,1.0,29.0,9.1,28.0,26.0,,,,31.3,32.1
2023-06-02 17:50:00,35.4,11.0,38.0,29.0,32.6,29.0,29.0,[29.0],1.0,38.0,8.9,30.0,26.0,1.0,29.0,8.9,28.0,26.0,,,,31.3,32.1
2023-06-02 17:55:00,35.2,11.0,38.0,29.0,32.6,29.0,29.0,[29.0],1.0,38.0,9.2,30.0,26.0,1.0,29.0,9.0,28.0,26.0,,,,31.3,32.1
2023-06-02 18:00:00,35.0,11.0,38.0,29.0,32.6,29.0,29.0,[29.0],1.0,38.0,9.1,30.0,26.0,1.0,29.0,9.1,28.0,26.0,,,,31.3,32.1
2023-06-02 18:05:00,34.8,11.0,38.0,28.9,32.575,29.0,29.0,[29.0],1.0,38.0,9.1,30.0,26.0,1.0,28.9,8.9,28.0,26.0,,,,31.3,32.1
2023-06-02 18:10:00,34.6,11.0,38.0,29.0,32.6,29.0,29.0,[29.0],1.0,38.0,9.2,29.0,26.0,1.0,29.0,9.1,28.0,26.0,,,,31.3,32.1
2023-06-02 18:15:00,34.5,11.0,38.1,28.9,32.6,29.0,29.0,[29.0],1.0,38.1,9.2,30.0,26.0,1.0,28.9,8.9,27.0,26.0,,,,31.3,32.1
2023-06-02 18:20:00,34.3,11.0,38.0,29.0,32.6,29.0,29.0,[29.0],1.0,38.0,8.9,29.0,26.0,1.0,29.0,8.7,27.0,26.0,,,,31.3,32.1
2023-06-02 18:25:00,34.2,11.0,38.0,28.9,32.575,29.0,29.0,[29.0],1.0,38.0,9.1,29.0,26.0,1.0,28.9,8.7,28.0,26.0,,,,31.3,32.1
2023-06-02 18:30:00,34.1,11.0,38.0,29.0,32.6,29.0,29.0,[29.0],1.0,38.0,9.0,30.0,26.0,1.0,29.0,9.0,28.0,26.0,,,,31.3,32.1
2023-06-02 18:35:00,34.0,11.0,38.1,29.0,32.625,29.0,29.0,[29.0],1.0,38.1,9.2,29.0,26.0,1.0,29.0,8.9,27.0,26.0,,,,31.3,32.1
2023-06-02 18:40:00,33.9,11.0,38.1,28.9,32.6,29.0,29.0,[29.0],1.0,38.1,9.1,29.0,26.0,1.0,28.9,8.8,28.0,26.0,,,,31.3,32.1
2023-06-02 18:45:00,33.8,11.0,38.0,28.9,32.575,29.0,29.0,[29.0],1.0,38.0,9.3,29.0,26.0,1.0,28.9,8.9,27.0,26.0,,,,31.3,32.1
2023-06-02 18:50:00,33.7,11.0,38.0,28.9,32.550000000000004,29.0,29.0,[29.0],1.0,38.0,9.1,29.0,26.0,1.0,28.9,8.9,27.0,26.0,,,,31.2,32.1
2023-06-02 18:55:00,33.6,11.0,38.0,28.9,32.550000000000004,29.0,29.0,[29.0],1.0,38.0,9.2,29.0,26.0,1.0,28.9,8.9,27.0,26.0,,,,31.2,32.1
2023-06-02 19:00:00,33.5,11.0,38.0,28.9,32.550000000000004,29.0,29.0,[29.0],1.0,38.0,9.0,29.0,26.0,1.0,28.9,8.8,27.0,26.0,,,,31.2,32.1
2023-06-02 19:05:00,33.3,11.0,37.9,28.9,32.525,29.0,29.0,[29.0],1.0,37.9,9.1,29.0,26.0,1.0,28.9,8.9,27.0,26.0,,,,31.2,32.1
2023-06-02 19:10:00,33.3,11.0,37.9,28.9,32.5,29.0,29.0,[29.0],1.0,37.9,9.2,30.0,26.0,1.0,28.9,8.9,27.0,26.0,,,,31.2,32.0
2023-06-02 19:15:00,33.2,11.0,37.9,28.8,32.475,29.0,29.0,[29.0],1.0,37.9,9.0,29.0,26.0,1.0,28.8,8.9,27.0,26.0,,,,31.2,32.0
2023-06-02 19:20:00,33.2,11.0,37.9,28.8,32.475,29.0,29.0,[29.0],1.0,37.9,9.1,29.0,26.0,1.0,28.8,8.8,27.0,26.0,,,,31.2,32.0
2023-06-02 19:25:00,33.2,11.0,37.9,28.8,32.475,29.0,29.0,[29.0],1.0,37.9,8.9,30.0,26.0,1.0,28.8,8.7,27.0,26.0,,,,31.2,32.0
2023-06-02 19:30:00,33.1,11.0,37.9,28.8,32.475,29.0,29.0,[29.0],1.0,37.9,8.6,29.0,26.0,1.0,28.8,8.7,27.0,26.0,,,,31.2,32.0
2023-06-02 19:35:00,33.0,11.0,37.8,28.8,32.45,29.0,29.0,[29.0],1.0,37.8,8.9,29.0,26.0,1.0,28.8,8.6,27.0,26.0,,,,31.2,32.0
2023-06-02 19:40:00,33.0,11.0,37.8,28.8,32.45,29.0,29.0,[29.0],1.0,37.8,9.1,29.0,26.0,1.0,28.8,8.9,27.0,26.0,,,,31.2,32.0
2023-06-02 19:45:00,32.9,11.0,37.8,28.9,32.474999999999994,29.0,29.0,[29.0],1.0,37.8,8.8,29.0,26.0,1.0,28.9,8.5,27.0,26.0,,,,31.2,32.0
2023-06-02 19:50:00,32.9,11.0,37.8,28.9,32.474999999999994,29.0,29.0,[29.0],1.0,37.8,8.9,29.0,26.0,1.0,28.9,8.6,27.0,26.0,,,,31.2,32.0
2023-06-02 19:55:00,32.9,11.0,37.8,28.9,32.474999999999994,29.0,29.0,[29.0],1.0,37.8,8.7,29.0,26.0,1.0,28.9,8.8,27.0,26.0,,,,31.2,32.0
2023-06-02 20:00:00,32.9,11.0,37.8,28.8,32.425,29.0,29.0,[29.0],1.0,37.8,8.8,29.0,26.0,1.0,28.8,8.6,27.0,26.0,,,,31.1,32.0
2023-06-02 20:05:00,32.8,11.0,37.8,28.7,32.4,29.0,29.0,[29.0],1.0,37.8,9.0,29.0,26.0,1.0,28.7,8.8,27.0,26.0,,,,31.1,32.0
2023-06-02 20:10:00,32.8,11.0,37.8,28.7,32.4,29.0,29.0,[29.0],1.0,37.8,8.7,29.0,26.0,1.0,28.7,8.6,27.0,26.0,,,,31.1,32.0
2023-06-02 20:15:00,32.8,11.0,37.8,28.7,32.4,29.0,29.0,[29.0],1.0,37.8,8.6,29.0,26.0,1.0,28.7,8.8,27.0,26.0,,,,31.1,32.0
2023-06-02 20:20:00,32.8,11.0,37.8,28.7,32.4,29.0,29.0,[29.0],1.0,37.8,8.8,30.0,26.0,1.0,28.7,8.6,27.0,26.0,,,,31.1,32.0
2023-06-02 20:25:00,32.6,11.0,37.8,28.7,32.4,29.0,29.0,[29.0],1.0,37.8,8.7,29.0,26.0,1.0,28.7,8.7,27.0,26.0,,,,31.1,32.0
2023-06-02 20:30:00,32.6,11.0,37.8,28.7,32.4,29.0,29.0,[29.0],1.0,37.8,8.9,29.0,26.0,1.0,28.7,8.5,27.0,26.0,,,,31.1,32.0
2023-06-02 20:35:00,32.5,11.0,37.8,28.7,32.4,29.0,29.0,[29.0],1.0,37.8,8.8,29.0,26.0,1.0,28.7,8.6,27.0,26.0,,,,31.1,32.0
2023-06-02 20:40:00,32.4,11.0,37.8,28.7,32.375,29.0,29.0,[29.0],1.0,37.8,8.5,29.0,26.0,1.0,28.7,8.5,27.0,26.0,,,,31.1,31.9
2023-06-02 20:45:00,32.4,11.0,37.8,28.7,32.375,29.0,29.0,[29.0],1.0,37.8,8.9,29.0,26.0,1.0,28.7,8.6,27.0,26.0,,,,31.1,31.9
2023-06-02 20:50:00,32.4,11.0,37.8,28.7,32.375,28.9,28.9,[28.9],1.0,37.8,8.8,29.0,26.0,1.0,28.7,8.6,27.0,26.0,,,,31.1,31.9
2023-06-02 20:55:00,32.3,11.0,37.8,28.7,32.375,29.0,29.0,[29.0],1.0,37.8,8.6,29.0,26.0,1.0,28.7,8.5,27.0,26.0,,,,31.1,31.9
2023-06-02 21:00:00,32.3,11.0,37.8,28.7,32.375,29.0,29.0,[29.0],1.0,37.8,8.4,29.0,26.0,1.0,28.7,8.6,27.0,26.0,,,,31.1,31.9
2023-06-02 21:05:00,32.2,11.0,37.8,28.7,32.375,28.9,28.9,[28.9],1.0,37.8,8.7,29.0,26.0,1.0,28.7,8.5,27.0,26.0,,,,31.1,31.9
2023-06-02 21:10:00,32.2,11.0,37.8,28.7,32.375,28.9,28.9,[28.9],1.0,37.8,8.8,29.0,26.0,1.0,28.7,8.5,27.0,26.0,,,,31.1,31.9
2023-06-02 21:15:00,32.1,11.0,37.8,28.7,32.375,29.0,29.0,[29.0],1.0,37.8,8.7,29.0,26.0,1.0,28.7,8.5,27.0,26.0,,,,31.1,31.9
2023-06-02 21:20:00,32.1,11.0,37.8,28.7,32.375,29.0,29.0,[29.0],1.0,37.8,8.6,29.0,26.0,1.0,28.7,8.6,27.0,26.0,,,,31.1,31.9
2023-06-02 21:25:00,32.1,11.0,37.8,28.7,32.35,29.0,29.0,[29.0],1.0,37.8,8.7,29.0,26.0,1.0,28.7,8.5,27.0,26.0,,,,31.0,31.9
2023-06-02 21:30:00,32.0,11.0,37.7,28.7,32.325,29.0,29.0,[29.0],1.0,37.7,8.7,29.0,26.0,1.0,28.7,8.5,27.0,26.0,,,,31.0,31.9
2023-06-02 21:35:00,32.0,11.0,37.7,28.6,32.300000000000004,29.0,29.0,[29.0],1.0,37.7,8.6,29.0,26.0,1.0,28.6,8.5,27.0,26.0,,,,31.0,31.9
2023-06-02 21:40:00,31.9,11.0,37.8,28.6,32.325,29.0,29.0,[29.0],1.0,37.8,8.8,29.0,26.0,1.0,28.6,8.6,27.0,26.0,,,,31.0,31.9
2023-06-02 21:45:00,31.9,11.0,37.7,28.6,32.300000000000004,28.9,28.9,[28.9],1.0,37.7,8.8,29.0,26.0,1.0,28.6,8.5,27.0,26.0,,,,31.0,31.9
2023-06-02 21:50:00,31.9,11.0,37.8,28.6,32.35,28.9,28.9,[28.9],1.0,37.8,8.6,29.0,26.0,1.0,28.6,8.4,27.0,26.0,,,,31.1,31.9
2023-06-02 21:55:00,31.8,11.0,37.8,28.6,32.325,28.9,28.9,[28.9],1.0,37.8,8.5,29.0,26.0,1.0,28.6,8.5,27.0,26.0,,,,31.0,31.9
2023-06-02 22:00:00,31.7,11.0,37.8,28.6,32.325,28.9,28.9,[28.9],1.0,37.8,8.4,29.0,26.0,1.0,28.6,8.3,27.0,26.0,,,,31.0,31.9
2023-06-02 22:05:00,31.7,11.0,37.7,28.6,32.300000000000004,28.9,28.9,[28.9],1.0,37.7,8.5,29.0,26.0,1.0,28.6,8.4,27.0,26.0,,,,31.0,31.9
2023-06-02 22:10:00,31.7,11.0,37.7,28.6,32.300000000000004,28.9,28.9,[28.9],1.0,37.7,8.3,29.0,26.0,1.0,28.6,8.4,27.0,26.0,,,,31.0,31.9
2023-06-02 22:15:00,31.7,11.0,37.7,28.6,32.300000000000004,28.9,28.9,[28.9],1.0,37.7,8.6,29.0,26.0,1.0,28.6,8.3,27.0,26.0,,,,31.0,31.9
2023-06-02 22:20:00,31.7,11.0,37.7,28.6,32.275000000000006,28.9,28.9,[28.9],1.0,37.7,8.5,29.0,26.0,1.0,28.6,8.3,27.0,26.0,,,,31.0,31.8
2023-06-02 22:25:00,31.6,11.0,37.7,28.6,32.275000000000006,28.9,28.9,[28.9],1.0,37.7,8.5,29.0,26.0,1.0,28.6,8.2,27.0,26.0,,,,31.0,31.8
2023-06-02 22:30:00,31.6,11.0,37.7,28.6,32.275000000000006,28.9,28.9,[28.9],1.0,37.7,8.4,29.0,26.0,1.0,28.6,8.5,27.0,26.0,,,,31.0,31.8
2023-06-02 22:35:00,31.5,11.0,37.7,28.6,32.275000000000006,28.9,28.9,[28.9],1.0,37.7,8.6,29.0,26.0,1.0,28.6,8.4,27.0,26.0,,,,31.0,31.8
2023-06-02 22:40:00,31.4,11.0,37.7,28.5,32.25,28.9,28.9,[28.9],1.0,37.7,8.3,29.0,26.0,1.0,28.5,8.3,27.0,26.0,,,,31.0,31.8
2023-06-02 22:45:00,31.4,11.0,37.7,28.5,32.25,28.9,28.9,[28.9],1.0,37.7,8.4,29.0,26.0,1.0,28.5,8.4,27.0,26.0,,,,31.0,31.8
2023-06-02 22:50:00,31.4,11.0,37.7,28.5,32.25,28.9,28.9,[28.9],1.0,37.7,8.5,29.0,26.0,1.0,28.5,8.3,27.0,26.0,,,,31.0,31.8
2023-06-02 22:55:00,31.4,11.0,37.7,28.5,32.25,28.9,28.9,[28.9],1.0,37.7,8.6,29.0,26.0,1.0,28.5,8.3,27.0,26.0,,,,31.0,31.8
2023-06-02 23:00:00,31.4,11.0,37.7,28.5,32.25,28.9,28.9,[28.9],1.0,37.7,8.6,29.0,26.0,1.0,28.5,8.3,27.0,26.0,,,,31.0,31.8
2023-06-02 23:05:00,31.4,11.0,37.7,28.5,32.25,28.9,28.9,[28.9],1.0,37.7,8.5,29.0,26.0,1.0,28.5,8.5,27.0,26.0,,,,31.0,31.8
2023-06-02 23:10:00,31.4,11.0,37.7,28.5,32.225,28.9,28.9,[28.9],1.0,37.7,8.5,29.0,26.0,1.0,28.5,8.3,27.0,26.0,,,,30.9,31.8
2023-06-02 23:15:00,31.4,11.0,37.7,28.5,32.225,28.9,28.9,[28.9],1.0,37.7,8.5,29.0,26.0,1.0,28.5,8.5,27.0,26.0,,,,30.9,31.8
2023-06-02 23:20:00,31.4,11.0,37.7,28.4,32.2,28.9,28.9,[28.9],1.0,37.7,8.5,29.0,26.0,1.0,28.4,8.4,27.0,26.0,,,,30.9,31.8
2023-06-02 23:25:00,31.3,11.0,37.6,28.5,32.225,28.9,28.9,[28.9],1.0,37.6,8.5,29.0,26.0,1.0,28.5,8.5,27.0,26.0,,,,31.0,31.8
2023-06-02 23:30:00,31.3,11.0,37.6,28.5,32.225,28.9,28.9,[28.9],1.0,37.6,8.5,29.0,26.0,1.0,28.5,8.3,27.0,26.0,,,,31.0,31.8
2023-06-02 23:35:00,31.3,11.0,37.6,28.5,32.2,28.9,28.9,[28.9],1.0,37.6,8.3,29.0,26.0,1.0,28.5,8.3,27.0,26.0,,,,30.9,31.8
2023-06-02 23:40:00,31.2,11.0,37.6,28.5,32.2,28.9,28.9,[28.9],1.0,37.6,8.5,29.0,26.0,1.0,28.5,8.3,27.0,26.0,,,,30.9,31.8
2023-06-02 23:45:00,31.2,11.0,37.6,28.4,32.175000000000004,28.9,28.9,[28.9],1.0,37.6,8.3,29.0,26.0,1.0,28.4,8.3,27.0,26.0,,,,30.9,31.8
2023-06-02 23:50:00,31.2,11.0,37.6,28.4,32.175000000000004,28.9,28.9,[28.9],1.0,37.6,8.3,29.0,26.0,1.0,28.4,8.3,27.0,26.0,,,,30.9,31.8
2023-06-02 23:55:00,31.2,11.0,37.6,28.4,32.175000000000004,28.9,28.9,[28.9],1.0,37.6,8.5,29.0,26.0,1.0,28.4,8.4,27.0,26.0,,,,30.9,31.8
2023-06-03 00:00:00,31.2,11.0,37.6,28.4,32.15,28.9,28.9,[28.9],1.0,37.6,8.3,29.0,26.0,1.0,28.4,8.3,27.0,26.0,,,,30.9,31.7
2023-06-03 00:05:00,31.1,11.0,37.6,28.4,32.15,28.9,28.9,[28.9],1.0,37.6,8.5,29.0,26.0,1.0,28.4,8.5,27.0,26.0,,,,30.9,31.7
2023-06-03 00:10:00,31.1,11.0,37.6,28.4,32.15,28.9,28.9,[28.9],1.0,37.6,8.3,29.0,26.0,1.0,28.4,8.2,27.0,26.0,,,,30.9,31.7
2023-06-03 00:15:00,31.1,11.0,37.6,28.4,32.15,28.9,28.9,[28.9],1.0,37.6,8.5,29.0,26.0,1.0,28.4,8.4,27.0,26.0,,,,30.9,31.7
2023-06-03 00:20:00,,,,,,,,,,,,,,,,,,,,,,,
2023-06-03 00:25:00,31.1,11.0,37.6,28.4,32.15,28.9,28.9,[28.9],1.0,37.6,8.4,29.0,26.0,1.0,28.4,8.3,27.0,26.0,,,,30.9,31.7
2023-06-03 00:30:00,31.1,11.0,37.6,28.4,32.15,28.9,28.9,[28.9],1.0,37.6,8.5,29.0,26.0,1.0,28.4,8.3,27.0,26.0,,,,30.9,31.7
2023-06-03 00:35:00,31.1,11.0,,,,28.9,28.9,[28.9],1.0,,8.3,29.0,26.0,1.0,,8.2,27.0,26.0,,,,,
2023-06-03 00:40:00,31.1,11.0,37.6,28.4,32.125,28.9,28.9,[28.9],1.0,37.6,8.5,29.0,26.0,1.0,28.4,8.4,27.0,26.0,,,,30.8,31.7
2023-06-03 00:45:00,31.0,11.0,37.6,28.4,32.125,28.9,28.9,[28.9],1.0,37.6,8.4,29.0,26.0,1.0,28.4,8.3,27.0,26.0,,,,30.8,31.7
2023-06-03 00:50:00,31.0,11.0,37.6,28.4,32.125,28.9,28.9,[28.9],1.0,37.6,8.3,29.0,26.0,1.0,28.4,8.3,27.0,26.0,,,,30.8,31.7
2023-06-03 00:55:00,31.0,11.0,37.6,28.4,32.125,28.9,28.9,[28.9],1.0,37.6,8.5,29.0,26.0,1.0,28.4,8.2,27.0,26.0,,,,30.8,31.7
2023-06-03 01:00:00,30.9,11.0,37.6,28.5,32.15,28.9,28.9,[28.9],1.0,37.6,8.3,29.0,26.0,1.0,28.5,8.1,27.0,26.0,,,,30.8,31.7
2023-06-03 01:05:00,30.9,11.0,37.6,28.3,32.1,28.9,28.9,[28.9],1.0,37.6,8.3,29.0,26.0,1.0,28.3,8.1,27.0,26.0,,,,30.8,31.7
2023-06-03 01:10:00,30.9,11.0,37.6,28.3,32.075,28.9,28.9,[28.9],1.0,37.6,8.4,29.0,26.0,1.0,28.3,8.3,27.0,26.0,,,,30.7,31.7
2023-06-03 01:15:00,30.9,11.0,37.6,28.3,32.075,28.9,28.9,[28.9],1.0,37.6,8.4,29.0,26.0,1.0,28.3,8.3,27.0,26.0,,,,30.7,31.7
2023-06-03 01:20:00,30.9,11.0,37.6,28.4,32.1,28.9,28.9,[28.9],1.0,37.6,8.4,29.0,26.0,1.0,28.4,8.2,27.0,26.0,,,,30.7,31.7
2023-06-03 01:25:00,30.8,11.0,37.6,28.2,32.05,28.8,28.8,[28.8],1.0,37.6,8.3,29.0,26.0,1.0,28.2,8.4,27.0,26.0,,,,30.7,31.7
2023-06-03 01:30:00,30.8,11.0,37.5,28.2,32.025,28.8,28.8,[28.8],1.0,37.5,8.5,29.0,26.0,1.0,28.2,8.3,27.0,26.0,,,,30.7,31.7
2023-06-03 01:35:00,30.8,11.0,37.6,28.3,32.075,28.9,28.9,[28.9],1.0,37.6,,29.0,26.0,1.0,28.3,,27.0,26.0,,,,30.7,31.7
2023-06-03 01:40:00,30.8,11.0,37.5,28.3,32.05,28.8,28.8,[28.8],1.0,37.5,8.3,29.0,26.0,1.0,28.3,8.2,27.0,26.0,,,,30.7,31.7
2023-06-03 01:45:00,30.8,11.0,37.5,28.3,32.05,28.8,28.8,[28.8],1.0,37.5,8.3,29.0,26.0,1.0,28.3,8.4,27.0,26.0,,,,30.7,31.7
2023-06-03 01:50:00,30.8,,37.5,28.3,32.05,28.8,28.8,[28.8],1.0,37.5,8.5,29.0,26.0,1.0,28.3,8.3,27.0,26.0,,,,30.7,31.7
2023-06-03 01:55:00,30.8,11.0,37.5,28.3,32.025,28.8,28.8,[28.8],1.0,37.5,8.3,29.0,26.0,1.0,28.3,8.2,27.0,26.0,,,,30.7,31.6
2023-06-03 02:00:00,30.8,11.0,37.5,28.2,32.0,28.8,28.8,[28.8],1.0,37.5,8.3,29.0,26.0,1.0,28.2,8.3,27.0,26.0,,,,30.7,31.6
2023-06-03 02:05:00,30.8,11.0,37.5,28.3,32.025,28.8,28.8,[28.8],1.0,37.5,8.4,29.0,26.0,1.0,28.3,8.4,27.0,26.0,,,,30.7,31.6
2023-06-03 02:10:00,30.7,11.0,37.5,28.3,32.025,28.8,28.8,[28.8],1.0,37.5,8.5,29.0,26.0,1.0,28.3,8.2,27.0,26.0,,,,30.7,31.6
2023-06-03 02:15:00,30.7,11.0,37.4,28.3,32.0,28.8,28.8,[28.8],1.0,37.4,8.3,29.0,26.0,1.0,28.3,8.3,27.0,26.0,,,,30.7,31.6
2023-06-03 02:20:00,30.7,11.0,37.5,28.3,32.025,28.8,28.8,[28.8],1.0,37.5,8.4,29.0,26.0,1.0,28.3,8.2,27.0,26.0,,,,30.7,31.6
2023-06-03 02:25:00,30.7,11.0,37.5,28.3,32.025,28.8,28.8,[28.8],1.0,37.5,8.4,29.0,26.0,1.0,28.3,8.4,27.0,26.0,,,,30.7,31.6
2023-06-03 02:30:00,30.7,11.0,37.4,28.3,32.0,28.8,28.8,[28.8],1.0,37.4,8.4,29.0,26.0,1.0,28.3,8.2,27.0,26.0,,,,30.7,31.6
2023-06-03 02:35:00,30.6,11.0,37.5,28.2,32.0,28.8,28.8,[28.8],1.0,37.5,8.4,29.0,26.0,1.0,28.2,8.3,27.0,26.0,,,,30.7,31.6
2023-06-03 02:40:00,30.6,11.0,37.4,28.2,31.975,28.8,28.8,[28.8],1.0,37.4,8.3,29.0,26.0,1.0,28.2,8.2,27.0,26.0,,,,30.7,31.6
2023-06-03 02:45:00,30.6,11.0,37.4,28.3,32.0,28.8,28.8,[28.8],1.0,37.4,8.4,29.0,26.0,1.0,28.3,8.4,27.0,26.0,,,,30.7,31.6
2023-06-03 02:50:00,30.6,11.0,37.4,28.2,31.975,28.7,28.7,[28.7],1.0,37.4,8.4,29.0,26.0,1.0,28.2,8.2,27.0,26.0,,,,30.7,31.6
2023-06-03 02:55:00,30.5,11.0,37.4,28.2,31.975,28.8,28.8,[28.8],1.0,37.4,8.3,29.0,26.0,1.0,28.2,8.2,27.0,26.0,,,,30.7,31.6
2023-06-03 03:00:00,30.5,11.0,37.4,28.2,31.975,28.8,28.8,[28.8],1.0,37.4,8.3,29.0,26.0,1.0,28.2,8.3,27.0,26.0,,,,30.7,31.6
2023-06-03 03:05:00,30.5,11.0,37.4,28.3,32.0,28.8,28.8,[28.8],1.0,37.4,8.3,29.0,26.0,1.0,28.3,8.1,27.0,26.0,,,,30.7,31.6
2023-06-03 03:10:00,30.5,11.0,37.4,28.2,31.975,28.8,28.8,[28.8],1.0,37.4,8.2,29.0,26.0,1.0,28.2,8.0,27.0,26.0,,,,30.7,31.6
2023-06-03 03:15:00,30.5,11.0,37.4,28.2,31.95,28.8,28.8,[28.8],1.0,37.4,8.2,29.0,26.0,1.0,28.2,8.2,27.0,26.0,,,,30.7,31.5
2023-06-03 03:20:00,30.5,11.0,37.4,28.2,31.95,28.7,28.7,[28.7],1.0,37.4,8.3,29.0,26.0,1.0,28.2,8.3,27.0,26.0,,,,30.7,31.5
2023-06-03 03:25:00,30.5,11.0,37.4,28.1,31.925,28.7,28.7,[28.7],1.0,37.4,8.3,29.0,26.0,1.0,28.1,8.2,27.0,26.0,,,,30.7,31.5
2023-06-03 03:30:00,30.5,11.0,37.4,28.1,31.925,28.7,28.7,[28.7],1.0,37.4,8.3,29.0,26.0,1.0,28.1,8.2,27.0,26.0,,,,30.7,31.5
2023-06-03 03:35:00,30.5,11.0,37.4,28.1,31.925,28.7,28.7,[28.7],1.0,37.4,8.4,29.0,26.0,1.0,28.1,8.2,27.0,26.0,,,,30.7,31.5
2023-06-03 03:40:00,30.5,11.0,37.3,28.1,31.9,28.7,28.7,[28.7],1.0,37.3,8.3,29.0,26.0,1.0,28.1,8.3,27.0,26.0,,,,30.7,31.5
2023-06-03 03:45:00,30.5,11.0,37.3,28.2,31.925,28.7,28.7,[28.7],1.0,37.3,8.3,29.0,26.0,1.0,28.2,8.3,27.0,26.0,,,,30.7,31.5
2023-06-03 03:50:00,30.5,11.0,37.3,28.1,31.875,28.7,28.7,[28.7],1.0,37.3,8.4,29.0,26.0,1.0,28.1,8.1,27.0,26.0,,,,30.6,31.5
2023-06-03 03:55:00,30.5,11.0,37.3,28.1,31.875,28.7,28.7,[28.7],1.0,37.3,8.2,29.0,26.0,1.0,28.1,8.3,27.0,26.0,,,,30.6,31.5
2023-06-03 04:00:00,30.5,11.0,37.4,28.1,31.9,28.7,28.7,[28.7],1.0,37.4,8.4,29.0,26.0,1.0,28.1,8.1,27.0,26.0,,,,30.6,31.5
2023-06-03 04:05:00,30.5,11.0,37.4,28.1,31.9,28.7,28.7,[28.7],1.0,37.4,8.3,29.0,26.0,1.0,28.1,8.3,27.0,26.0,,,,30.6,31.5
2023-06-03 04:10:00,30.4,11.0,37.4,28.2,31.925,28.7,28.7,[28.7],1.0,37.4,8.3,29.0,26.0,1.0,28.2,8.2,27.0,26.0,,,,30.6,31.5
2023-06-03 04:15:00,30.4,11.0,37.3,28.1,31.875,28.7,28.7,[28.7],1.0,37.3,8.4,29.0,26.0,1.0,28.1,8.3,27.0,26.0,,,,30.6,31.5
2023-06-03 04:20:00,30.4,11.0,37.3,28.0,31.85,28.7,28.7,[28.7],1.0,37.3,8.3,29.0,26.0,1.0,28.0,8.2,27.0,26.0,,,,30.6,31.5
2023-06-03 04:25:00,30.4,11.0,37.3,28.2,31.9,28.7,28.7,[28.7],1.0,37.3,8.2,29.0,26.0,1.0,28.2,8.2,27.0,26.0,,,,30.6,31.5
2023-06-03 04:30:00,30.4,11.0,37.3,28.2,31.9,28.7,28.7,[28.7],1.0,37.3,8.3,29.0,26.0,1.0,28.2,8.3,27.0,26.0,,,,30.6,31.5
2023-06-03 04:35:00,30.4,11.0,37.3,28.1,31.875,28.7,28.7,[28.7],1.0,37.3,8.1,29.0,26.0,1.0,28.1,8.1,27.0,26.0,,,,30.6,31.5
2023-06-03 04:40:00,30.4,11.0,37.3,28.1,31.85,28.7,28.7,[28.7],1.0,37.3,8.3,29.0,26.0,1.0,28.1,8.3,27.0,26.0,,,,30.6,31.4
2023-06-03 04:45:00,30.4,11.0,37.3,28.1,31.85,28.7,28.7,[28.7],1.0,37.3,8.3,29.0,26.0,1.0,28.1,8.2,27.0,26.0,,,,30.6,31.4
2023-06-03 04:50:00,30.4,11.0,37.3,28.2,31.875,28.7,28.7,[28.7],1.0,37.3,8.1,29.0,26.0,1.0,28.2,8.2,27.0,26.0,,,,30.6,31.4
2023-06-03 04:55:00,30.4,11.0,37.3,28.1,31.85,28.7,28.7,[28.7],1.0,37.3,8.3,29.0,26.0,1.0,28.1,8.2,27.0,26.0,,,,30.6,31.4
2023-06-03 05:00:00,30.3,11.0,37.3,28.0,31.825000000000003,28.7,28.7,[28.7],1.0,37.3,8.4,29.0,26.0,1.0,28.0,8.2,27.0,26.0,,,,30.6,31.4
2023-06-03 05:05:00,30.3,11.0,37.3,28.0,31.825000000000003,28.7,28.7,[28.7],1.0,37.3,8.3,29.0,26.0,1.0,28.0,8.2,27.0,26.0,,,,30.6,31.4
2023-06-03 05:10:00,30.3,11.0,37.3,28.0,31.825000000000003,28.7,28.7,[28.7],1.0,37.3,,29.0,26.0,1.0,28.0,,27.0,26.0,,,,30.6,31.4
2023-06-03 05:15:00,30.3,11.0,37.3,28.0,31.8,28.6,28.6,[28.6],1.0,37.3,8.3,29.0,26.0,1.0,28.0,8.2,26.0,26.0,,,,30.5,31.4
2023-06-03 05:20:00,30.3,11.0,37.3,28.1,31.825000000000003,28.6,28.6,[28.6],1.0,37.3,8.3,29.0,26.0,1.0,28.1,8.1,27.0,26.0,,,,30.5,31.4
2023-06-03 05:25:00,30.3,11.0,37.3,28.1,31.825000000000003,28.6,28.6,[28.6],1.0,37.3,8.3,29.0,26.0,1.0,28.1,8.2,27.0,26.0,,,,30.5,31.4
2023-06-03 05:30:00,30.3,11.0,37.3,28.1,31.825000000000003,28.6,28.6,[28.6],1.0,37.3,8.3,29.0,26.0,1.0,28.1,8.2,26.0,26.0,,,,30.5,31.4
2023-06-03 05:35:00,30.3,11.0,37.3,28.1,31.825000000000003,28.6,28.6,[28.6],1.0,37.3,8.3,29.0,26.0,1.0,28.1,8.2,26.0,26.0,,,,30.5,31.4
2023-06-03 05:40:00,30.3,11.0,37.2,28.1,31.800000000000004,28.6,28.6,[28.6],1.0,37.2,8.3,29.0,26.0,1.0,28.1,8.1,27.0,26.0,,,,30.5,31.4
2023-06-03 05:45:00,30.4,11.0,37.2,28.0,31.775,28.6,28.6,[28.6],1.0,37.2,8.3,29.0,26.0,1.0,28.0,8.2,26.0,26.0,,,,30.5,31.4
2023-06-03 05:50:00,30.4,11.0,37.2,27.9,31.75,28.6,28.6,[28.6],1.0,37.2,8.2,29.0,26.0,1.0,27.9,8.2,26.0,26.0,,,,30.5,31.4
2023-06-03 05:55:00,30.4,11.0,37.2,28.0,31.775,28.6,28.6,[28.6],1.0,37.2,8.0,29.0,26.0,1.0,28.0,8.1,27.0,26.0,,,,30.5,31.4
2023-06-03 06:00:00,30.5,11.0,37.2,27.9,31.75,28.6,28.6,[28.6],1.0,37.2,8.3,28.0,26.0,1.0,27.9,8.2,26.0,26.0,,,,30.5,31.4
2023-06-03 06:05:00,30.5,11.0,37.2,27.9,31.75,28.6,28.6,[28.6],1.0,37.2,8.2,29.0,26.0,1.0,27.9,8.1,27.0,26.0,,,,30.5,31.4
2023-06-03 06:10:00,30.5,11.0,37.2,28.0,31.775,28.6,28.6,[28.6],1.0,37.2,8.3,29.0,26.0,1.0,28.0,8.2,26.0,26.0,,,,30.5,31.4
2023-06-03 06:15:00,30.6,11.0,37.2,28.0,31.775,28.6,28.6,[28.6],1.0,37.2,8.3,29.0,26.0,1.0,28.0,8.3,26.0,26.0,,,,30.5,31.4
2023-06-03 06:20:00,30.6,11.0,37.2,28.0,31.75,28.6,28.6,[28.6],1.0,37.2,8.3,29.0,26.0,1.0,28.0,8.3,26.0,26.0,,,,30.5,31.3
2023-06-03 06:25:00,30.5,11.0,37.2,28.0,31.75,28.6,28.6,[28.6],1.0,37.2,8.3,29.0,26.0,1.0,28.0,8.2,26.0,26.0,,,,30.5,31.3
2023-06-03 06:30:00,30.5,11.0,37.2,28.0,31.75,28.6,28.6,[28.6],1.0,37.2,8.3,29.0,26.0,1.0,28.0,8.2,26.0,26.0,,,,30.5,31.3
2023-06-03 06:35:00,30.5,11.0,,,,28.6,28.6,[28.6],1.0,,8.3,29.0,26.0,1.0,,8.2,26.0,26.0,,,,,
2023-06-03 06:40:00,30.6,11.0,37.2,28.0,31.75,28.6,28.6,[28.6],1.0,37.2,8.3,29.0,26.0,1.0,28.0,8.3,26.0,26.0,,,,30.5,31.3
2023-06-03 06:45:00,30.7,11.0,37.2,28.0,31.75,28.6,28.6,[28.6],1.0,37.2,8.3,29.0,26.0,1.0,28.0,8.3,26.0,26.0,,,,30.5,31.3
2023-06-03 06:50:00,30.8,11.0,37.2,28.0,31.75,28.6,28.6,[28.6],1.0,37.2,8.3,29.0,26.0,1.0,28.0,8.2,27.0,26.0,,,,30.5,31.3
2023-06-03 06:55:00,30.8,11.0,37.2,28.0,31.75,28.6,28.6,[28.6],1.0,37.2,8.3,29.0,26.0,1.0,28.0,8.2,26.0,26.0,,,,30.5,31.3
2023-06-03 07:00:00,30.9,11.0,37.2,28.0,31.75,28.6,28.6,[28.6],1.0,37.2,8.3,29.0,26.0,1.0,28.0,8.2,26.0,26.0,,,,30.5,31.3
2023-06-03 07:05:00,30.9,11.0,37.2,28.0,31.75,28.6,28.6,[28.6],1.0,37.2,8.4,29.0,26.0,1.0,28.0,8.3,26.0,26.0,,,,30.5,31.3
2023-06-03 07:10:00,30.9,11.0,37.2,28.0,31.75,28.6,28.6,[28.6],1.0,37.2,8.4,29.0,26.0,1.0,28.0,8.3,26.0,26.0,,,,30.5,31.3
2023-06-03 07:15:00,31.0,11.0,37.2,28.0,31.75,28.6,28.6,[28.6],1.0,37.2,8.2,29.0,26.0,1.0,28.0,8.2,26.0,26.0,,,,30.5,31.3
2023-06-03 07:20:00,31.1,11.0,37.2,28.0,31.75,28.6,28.6,[28.6],1.0,37.2,8.4,29.0,26.0,1.0,28.0,8.2,26.0,26.0,,,,30.5,31.3
2023-06-03 07:25:00,31.3,11.0,37.2,28.0,31.75,28.6,28.6,[28.6],1.0,37.2,8.4,29.0,26.0,1.0,28.0,8.2,26.0,26.0,,,,30.5,31.3
2023-06-03 07:30:00,31.3,11.0,37.3,28.1,31.8,28.6,28.6,[28.6],1.0,37.3,8.3,29.0,26.0,1.0,28.1,8.3,26.0,26.0,,,,30.5,31.3
2023-06-03 07:35:00,31.2,11.0,37.3,28.1,31.8,28.6,28.6,[28.6],1.0,37.3,8.3,29.0,26.0,1.0,28.1,8.2,26.0,26.0,,,,30.5,31.3
2023-06-03 07:40:00,31.1,11.0,37.3,28.1,31.8,28.6,28.6,[28.6],1.0,37.3,8.5,29.0,26.0,1.0,28.1,8.2,26.0,26.0,,,,30.5,31.3
2023-06-03 07:45:00,31.1,11.0,37.3,28.0,31.775,28.6,28.6,[28.6],1.0,37.3,8.4,29.0,26.0,1.0,28.0,8.2,27.0,26.0,,,,30.5,31.3
2023-06-03 07:50:00,31.1,11.0,37.3,28.0,31.775,28.6,28.6,[28.6],1.0,37.3,8.4,29.0,26.0,1.0,28.0,8.1,27.0,26.0,,,,30.5,31.3
2023-06-03 07:55:00,31.1,11.0,37.3,28.0,31.775,28.6,28.6,[28.6],1.0,37.3,8.5,29.0,26.0,1.0,28.0,8.3,26.0,26.0,,,,30.5,31.3
2023-06-03 08:00:00,31.1,11.0,37.3,28.1,31.8,28.6,28.6,[28.6],1.0,37.3,8.5,29.0,26.0,1.0,28.1,8.3,27.0,26.0,,,,30.5,31.3
2023-06-03 08:05:00,31.1,11.0,37.3,28.1,31.8,28.6,28.6,[28.6],1.0,37.3,8.4,29.0,26.0,1.0,28.1,8.2,26.0,26.0,,,,30.5,31.3
2023-06-03 08:10:00,31.1,11.0,37.3,28.1,31.8,28.6,28.6,[28.6],1.0,37.3,8.6,29.0,26.0,1.0,28.1,8.3,26.0,26.0,,,,30.5,31.3
2023-06-03 08:15:00,31.2,11.0,37.3,28.0,31.775,28.6,28.6,[28.6],1.0,37.3,8.4,29.0,26.0,1.0,28.0,8.2,27.0,26.0,,,,30.5,31.3
2023-06-03 08:20:00,31.2,11.0,37.3,28.0,31.775,28.6,28.6,[28.6],1.0,37.3,8.3,29.0,26.0,1.0,28.0,8.3,26.0,26.0,,,,30.5,31.3
2023-06-03 08:25:00,31.1,11.0,37.3,28.1,31.8,28.6,28.6,[28.6],1.0,37.3,8.3,29.0,26.0,1.0,28.1,8.1,26.0,26.0,,,,30.5,31.3
2023-06-03 08:30:00,31.1,11.0,37.3,28.0,31.775,28.6,28.6,[28.6],1.0,37.3,8.3,29.0,26.0,1.0,28.0,8.1,27.0,26.0,,,,30.5,31.3
2023-06-03 08:35:00,31.2,11.0,37.2,28.0,31.75,28.6,28.6,[28.6],1.0,37.2,8.3,29.0,26.0,1.0,28.0,8.2,27.0,26.0,,,,30.5,31.3
2023-06-03 08:40:00,31.2,11.0,37.3,28.0,31.775,28.6,28.6,[28.6],1.0,37.3,8.2,29.0,26.0,1.0,28.0,8.0,27.0,26.0,,,,30.5,31.3
2023-06-03 08:45:00,31.2,11.0,37.3,28.0,31.775,28.6,28.6,[28.6],1.0,37.3,8.2,29.0,26.0,1.0,28.0,8.3,26.0,26.0,,,,30.5,31.3
2023-06-03 08:50:00,31.3,11.0,37.3,28.0,31.775,28.6,28.6,[28.6],1.0,37.3,8.3,29.0,26.0,1.0,28.0,8.3,27.0,26.0,,,,30.5,31.3
2023-06-03 08:55:00,31.4,11.0,37.2,28.0,31.75,28.6,28.6,[28.6],1.0,37.2,8.6,29.0,26.0,1.0,28.0,8.2,27.0,26.0,,,,30.5,31.3
2023-06-03 09:00:00,31.5,11.0,37.2,28.0,31.75,28.6,28.6,[28.6],1.0,37.2,8.2,29.0,26.0,1.0,28.0,8.2,27.0,26.0,,,,30.5,31.3
2023-06-03 09:05:00,31.7,11.0,37.2,28.0,31.75,28.6,28.6,[28.6],1.0,37.2,8.2,29.0,26.0,1.0,28.0,8.4,26.0,26.0,,,,30.5,31.3
2023-06-03 09:10:00,31.7,11.0,37.2,28.1,31.775,28.5,28.5,[28.5],1.0,37.2,8.3,29.0,26.0,1.0,28.1,8.3,26.0,26.0,,,,30.5,31.3
2023-06-03 09:15:00,31.7,11.0,37.2,28.0,31.75,28.6,28.6,[28.6],1.0,37.2,8.5,29.0,26.0,1.0,28.0,8.3,27.0,26.0,,,,30.5,31.3
2023-06-03 09:20:00,31.8,11.0,37.3,27.9,31.75,28.6,28.6,[28.6],1.0,37.3,8.0,29.0,26.0,1.0,27.9,8.1,26.0,26.0,,,,30.5,31.3
2023-06-03 09:25:00,31.8,11.0,37.3,27.9,31.75,28.6,28.6,[28.6],1.0,37.3,8.3,29.0,26.0,1.0,27.9,8.3,26.0,26.0,,,,30.5,31.3
2023-06-03 09:30:00,32.1,11.0,37.2,27.9,31.725,28.6,28.6,[28.6],1.0,37.2,8.3,29.0,26.0,1.0,27.9,8.3,26.0,26.0,,,,30.5,31.3
2023-06-03 09:35:00,32.2,11.0,37.3,28.0,31.775,28.6,28.6,[28.6],1.0,37.3,8.7,29.0,26.0,1.0,28.0,8.3,27.0,26.0,,,,30.5,31.3
2023-06-03 09:40:00,32.2,11.0,37.3,28.0,31.775,28.6,28.6,[28.6],1.0,37.3,8.5,29.0,26.0,1.0,28.0,8.5,27.0,26.0,,,,30.5,31.3
2023-06-03 09:45:00,32.2,11.0,37.2,28.0,31.75,28.6,28.6,[28.6],1.0,37.2,8.5,29.0,26.0,1.0,28.0,8.4,27.0,26.0,,,,30.5,31.3
2023-06-03 09:50:00,32.3,11.0,37.3,28.0,31.775,28.6,28.6,[28.6],1.0,37.3,8.5,29.0,26.0,1.0,28.0,8.3,27.0,26.0,,,,30.5,31.3
2023-06-03 09:55:00,32.3,11.0,37.3,28.0,31.775,28.6,28.6,[28.6],1.0,37.3,8.4,29.0,26.0,1.0,28.0,8.5,27.0,26.0,,,,30.5,31.3
2023-06-03 10:00:00,32.1,11.0,37.3,28.0,31.775,28.6,28.6,[28.6],1.0,37.3,8.5,29.0,26.0,1.0,28.0,8.4,27.0,26.0,,,,30.5,31.3
2023-06-03 10:05:00,32.1,11.0,37.3,28.0,31.8,28.6,28.6,[28.6],1.0,37.3,8.4,29.0,26.0,1.0,28.0,8.4,27.0,26.0,,,,30.5,31.4
2023-06-03 10:10:00,32.2,11.0,37.3,28.0,31.8,28.6,28.6,[28.6],1.0,37.3,8.5,29.0,26.0,1.0,28.0,8.4,27.0,26.0,,,,30.5,31.4
2023-06-03 10:15:00,32.2,11.0,37.3,28.0,31.8,28.6,28.6,[28.6],1.0,37.3,8.8,29.0,26.0,1.0,28.0,8.4,27.0,26.0,,,,30.5,31.4
2023-06-03 10:20:00,32.2,11.0,37.3,28.0,31.8,28.6,28.6,[28.6],1.0,37.3,8.6,29.0,26.0,1.0,28.0,8.5,27.0,26.0,,,,30.5,31.4
2023-06-03 10:25:00,32.4,11.0,37.3,28.0,31.8,28.6,28.6,[28.6],1.0,37.3,8.8,29.0,26.0,1.0,28.0,8.4,27.0,26.0,,,,30.5,31.4
2023-06-03 10:30:00,32.6,11.0,37.3,28.0,31.825000000000003,28.6,28.6,[28.6],1.0,37.3,8.5,29.0,26.0,1.0,28.0,8.4,27.0,26.0,,,,30.6,31.4
2023-06-03 10:35:00,32.5,11.0,37.3,28.1,31.85,28.6,28.6,[28.6],1.0,37.3,8.6,29.0,26.0,1.0,28.1,8.3,27.0,26.0,,,,30.6,31.4
2023-06-03 10:40:00,32.4,11.0,37.4,28.2,31.9,28.6,28.6,[28.6],1.0,37.4,8.3,29.0,26.0,1.0,28.2,8.3,27.0,26.0,,,,30.6,31.4
2023-06-03 10:45:00,32.3,11.0,37.4,28.1,31.875,28.6,28.6,[28.6],1.0,37.4,8.4,29.0,26.0,1.0,28.1,8.3,27.0,26.0,,,,30.6,31.4
2023-06-03 10:50:00,32.3,11.0,37.4,28.0,31.85,28.6,28.6,[28.6],1.0,37.4,8.8,29.0,26.0,1.0,28.0,8.5,27.0,26.0,,,,30.6,31.4
2023-06-03 10:55:00,32.4,11.0,37.4,28.1,31.875,28.6,28.6,[28.6],1.0,37.4,8.5,29.0,26.0,1.0,28.1,8.5,27.0,26.0,,,,30.6,31.4
2023-06-03 11:00:00,32.6,11.0,37.4,28.1,31.875,28.6,28.6,[28.6],1.0,37.4,8.7,29.0,26.0,1.0,28.1,8.3,27.0,26.0,,,,30.6,31.4
2023-06-03 11:05:00,32.9,11.0,37.4,28.2,31.9,28.6,28.6,[28.6],1.0,37.4,8.6,29.0,26.0,1.0,28.2,8.6,27.0,26.0,,,,30.6,31.4
2023-06-03 11:10:00,33.0,11.0,37.4,28.1,31.875,28.6,28.6,[28.6],1.0,37.4,8.8,29.0,26.0,1.0,28.1,8.7,27.0,26.0,,,,30.6,31.4
2023-06-03 11:15:00,32.9,11.0,37.4,28.2,31.9,28.6,28.6,[28.6],1.0,37.4,8.8,29.0,26.0,1.0,28.2,8.6,27.0,26.0,,,,30.6,31.4
2023-06-03 11:20:00,32.8,11.0,37.4,28.2,31.9,28.6,28.6,[28.6],1.0,37.4,8.8,29.0,26.0,1.0,28.2,8.8,27.0,26.0,,,,30.6,31.4
2023-06-03 11:25:00,32.8,11.0,37.4,28.1,31.875,28.6,28.6,[28.6],1.0,37.4,8.5,29.0,26.0,1.0,28.1,8.4,27.0,26.0,,,,30.6,31.4
2023-06-03 11:30:00,32.9,11.0,37.4,28.1,31.875,28.6,28.6,[28.6],1.0,37.4,8.6,29.0,26.0,1.0,28.1,8.6,27.0,26.0,,,,30.6,31.4
2023-06-03 11:35:00,32.9,11.0,37.4,28.1,31.875,28.6,28.6,[28.6],1.0,37.4,8.6,29.0,26.0,1.0,28.1,8.5,27.0,26.0,,,,30.6,31.4
2023-06-03 11:40:00,32.9,11.0,37.4,28.1,31.875,28.6,28.6,[28.6],1.0,37.4,8.5,29.0,26.0,1.0,28.1,8.5,27.0,26.0,,,,30.6,31.4
