time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,3796978_c,3796978_h,3796978_p,3796978_r,3796978_s,3796979_c,3796979_h,3796979_p,3796979_r,3796979_s,3796980_c,3796980_r,3796980_s,3796981_h,3796982_h
2023-06-04 20:10:00,30.8,11.0,37.2,27.9,31.725,28.4,28.4,[28.4],1.0,37.2,8.6,28.0,26.0,1.0,27.9,8.6,27.0,26.0,,,,30.5,31.3
2023-06-04 20:15:00,30.8,11.0,37.2,28.0,31.75,28.4,28.4,[28.4],1.0,37.2,8.8,29.0,26.0,1.0,28.0,8.4,27.0,26.0,,,,30.5,31.3
2023-06-04 20:20:00,30.7,11.0,37.2,28.0,31.75,28.4,28.4,[28.4],1.0,37.2,8.7,28.0,26.0,1.0,28.0,8.6,27.0,26.0,,,,30.5,31.3
2023-06-04 20:25:00,30.7,11.0,37.2,27.9,31.725,28.4,28.4,[28.4],1.0,37.2,8.6,28.0,26.0,1.0,27.9,8.4,27.0,26.0,,,,30.5,31.3
2023-06-04 20:30:00,30.7,11.0,37.2,27.9,31.725,28.4,28.4,[28.4],1.0,37.2,8.6,28.0,26.0,1.0,27.9,8.6,27.0,26.0,,,,30.5,31.3
2023-06-04 20:35:00,30.7,11.0,37.1,27.9,31.7,28.4,28.4,[28.4],1.0,37.1,8.8,29.0,26.0,1.0,27.9,8.5,27.0,26.0,,,,30.5,31.3
2023-06-04 20:40:00,30.6,11.0,37.1,27.9,31.7,28.4,28.4,[28.4],1.0,37.1,8.8,29.0,26.0,1.0,27.9,8.5,27.0,26.0,,,,30.5,31.3
2023-06-04 20:45:00,30.6,11.0,37.2,28.0,31.75,28.4,28.4,[28.4],1.0,37.2,8.6,28.0,26.0,1.0,28.0,8.4,27.0,26.0,,,,30.5,31.3
2023-06-04 20:50:00,30.5,11.0,37.2,28.0,31.75,28.4,28.4,[28.4],1.0,37.2,8.8,29.0,26.0,1.0,28.0,8.4,27.0,26.0,,,,30.5,31.3
2023-06-04 20:55:00,30.5,11.0,37.1,27.9,31.675,28.4,28.4,[28.4],1.0,37.1,8.8,29.0,26.0,1.0,27.9,8.5,27.0,26.0,,,,30.4,31.3
2023-06-04 21:00:00,30.5,11.0,37.1,27.9,31.675,28.4,28.4,[28.4],1.0,37.1,8.7,29.0,26.0,1.0,27.9,8.5,27.0,26.0,,,,30.4,31.3
2023-06-04 21:05:00,30.5,11.0,37.1,27.9,31.65,28.4,28.4,[28.4],1.0,37.1,8.8,29.0,26.0,1.0,27.9,8.5,27.0,26.0,,,,30.4,31.2
2023-06-04 21:10:00,30.5,11.0,37.2,27.9,31.675,28.4,28.4,[28.4],1.0,37.2,8.6,29.0,26.0,1.0,27.9,8.5,27.0,26.0,,,,30.4,31.2
2023-06-04 21:15:00,30.5,11.0,37.2,27.9,31.675,28.4,28.4,[28.4],1.0,37.2,8.7,28.0,26.0,1.0,27.9,8.4,27.0,26.0,,,,30.4,31.2
2023-06-04 21:20:00,30.5,11.0,37.2,27.9,31.675,28.4,28.4,[28.4],1.0,37.2,8.8,29.0,26.0,1.0,27.9,8.4,27.0,26.0,,,,30.4,31.2
2023-06-04 21:25:00,30.5,11.0,37.1,27.9,31.65,28.4,28.4,[28.4],1.0,37.1,8.6,29.0,26.0,1.0,27.9,8.3,27.0,26.0,,,,30.4,31.2
2023-06-04 21:30:00,30.5,11.0,37.1,27.9,31.65,28.4,28.4,[28.4],1.0,37.1,8.8,29.0,26.0,1.0,27.9,8.5,27.0,26.0,,,,30.4,31.2
2023-06-04 21:35:00,30.5,11.0,37.2,27.9,31.675,28.4,28.4,[28.4],1.0,37.2,8.8,28.0,26.0,1.0,27.9,8.5,27.0,26.0,,,,30.4,31.2
2023-06-04 21:40:00,30.4,11.0,37.2,27.9,31.675,28.4,28.4,[28.4],1.0,37.2,8.5,28.0,26.0,1.0,27.9,8.3,26.0,26.0,,,,30.4,31.2
2023-06-04 21:45:00,30.4,11.0,37.2,27.9,31.675,28.4,28.4,[28.4],1.0,37.2,8.8,28.0,26.0,1.0,27.9,8.6,27.0,26.0,,,,30.4,31.2
2023-06-04 21:50:00,30.4,11.0,37.2,27.9,31.675,28.4,28.4,[28.4],1.0,37.2,8.8,28.0,26.0,1.0,27.9,8.4,27.0,26.0,,,,30.4,31.2
2023-06-04 21:55:00,30.4,11.0,37.1,27.9,31.65,28.4,28.4,[28.4],1.0,37.1,8.6,29.0,26.0,1.0,27.9,8.5,26.0,26.0,,,,30.4,31.2
2023-06-04 22:00:00,30.3,11.0,37.1,27.9,31.65,28.4,28.4,[28.4],1.0,37.1,8.6,29.0,26.0,1.0,27.9,8.4,27.0,26.0,,,,30.4,31.2
2023-06-04 22:05:00,30.3,11.0,37.1,27.9,31.65,28.4,28.4,[28.4],1.0,37.1,8.3,29.0,26.0,1.0,27.9,8.3,27.0,26.0,,,,30.4,31.2
2023-06-04 22:10:00,30.3,11.0,37.1,27.9,31.65,28.4,28.4,[28.4],1.0,37.1,8.5,29.0,26.0,1.0,27.9,8.4,27.0,26.0,,,,30.4,31.2
2023-06-04 22:15:00,30.3,11.0,37.1,27.8,31.625000000000004,28.4,28.4,[28.4],1.0,37.1,8.8,28.0,26.0,1.0,27.8,8.3,26.0,26.0,,,,30.4,31.2
2023-06-04 22:20:00,30.3,11.0,37.1,27.8,31.625000000000004,28.4,28.4,[28.4],1.0,37.1,8.5,28.0,26.0,1.0,27.8,8.5,26.0,26.0,,,,30.4,31.2
2023-06-04 22:25:00,30.3,11.0,37.1,28.0,31.675,28.4,28.4,[28.4],1.0,37.1,8.5,28.0,26.0,1.0,28.0,8.3,27.0,26.0,,,,30.4,31.2
2023-06-04 22:30:00,30.2,11.0,37.1,27.9,31.65,28.4,28.4,[28.4],1.0,37.1,8.6,28.0,26.0,1.0,27.9,8.5,27.0,26.0,,,,30.4,31.2
2023-06-04 22:35:00,30.2,11.0,37.1,27.9,31.65,28.4,28.4,[28.4],1.0,37.1,8.6,28.0,26.0,1.0,27.9,8.4,27.0,26.0,,,,30.4,31.2
2023-06-04 22:40:00,30.2,11.0,37.1,27.9,31.65,28.4,28.4,[28.4],1.0,37.1,8.5,28.0,26.0,1.0,27.9,8.3,26.0,26.0,,,,30.4,31.2
2023-06-04 22:45:00,30.2,11.0,37.1,27.8,31.625000000000004,28.4,28.4,[28.4],1.0,37.1,8.6,28.0,26.0,1.0,27.8,8.5,27.0,26.0,,,,30.4,31.2
2023-06-04 22:50:00,30.2,11.0,37.1,27.8,31.625000000000004,28.4,28.4,[28.4],1.0,37.1,8.7,28.0,26.0,1.0,27.8,8.4,26.0,26.0,,,,30.4,31.2
2023-06-04 22:55:00,30.2,11.0,37.1,27.9,31.65,28.4,28.4,[28.4],1.0,37.1,8.6,28.0,26.0,1.0,27.9,8.3,26.0,26.0,,,,30.4,31.2
2023-06-04 23:00:00,30.2,11.0,37.1,27.8,31.625000000000004,28.4,28.4,[28.4],1.0,37.1,8.5,28.0,26.0,1.0,27.8,8.4,26.0,26.0,,,,30.4,31.2
2023-06-04 23:05:00,30.2,11.0,37.1,27.8,31.625000000000004,28.4,28.4,[28.4],1.0,37.1,8.4,28.0,26.0,1.0,27.8,8.3,26.0,26.0,,,,30.4,31.2
2023-06-04 23:10:00,30.2,11.0,37.1,27.7,31.6,28.4,28.4,[28.4],1.0,37.1,8.3,28.0,26.0,1.0,27.7,8.2,26.0,26.0,,,,30.4,31.2
2023-06-04 23:15:00,30.2,11.0,37.1,27.8,31.6,28.4,28.4,[28.4],1.0,37.1,8.4,28.0,26.0,1.0,27.8,8.3,26.0,26.0,,,,30.3,31.2
2023-06-04 23:20:00,30.2,11.0,37.1,27.8,31.6,28.3,28.3,[28.3],1.0,37.1,8.6,28.0,26.0,1.0,27.8,8.3,26.0,26.0,,,,30.3,31.2
2023-06-04 23:25:00,30.1,11.0,37.0,27.8,31.575,28.4,28.4,[28.4],1.0,37.0,8.5,28.0,26.0,1.0,27.8,8.3,26.0,26.0,,,,30.3,31.2
2023-06-04 23:30:00,30.1,11.0,37.0,27.8,31.575,28.4,28.4,[28.4],1.0,37.0,8.7,28.0,26.0,1.0,27.8,8.5,26.0,26.0,,,,30.3,31.2
2023-06-04 23:35:00,30.0,11.0,37.0,27.7,31.55,28.4,28.4,[28.4],1.0,37.0,8.5,28.0,26.0,1.0,27.7,8.3,26.0,26.0,,,,30.3,31.2
2023-06-04 23:40:00,30.0,11.0,37.0,27.7,31.55,28.4,28.4,[28.4],1.0,37.0,8.5,28.0,26.0,1.0,27.7,8.3,26.0,26.0,,,,30.3,31.2
2023-06-04 23:45:00,30.0,11.0,37.0,27.7,31.55,28.4,28.4,[28.4],1.0,37.0,8.5,29.0,26.0,1.0,27.7,8.5,26.0,26.0,,,,30.3,31.2
2023-06-04 23:50:00,30.0,11.0,37.1,27.8,31.575000000000003,28.3,28.3,[28.3],1.0,37.1,8.4,28.0,26.0,1.0,27.8,8.2,26.0,26.0,,,,30.3,31.1
2023-06-04 23:55:00,30.0,11.0,37.0,27.8,31.55,28.3,28.3,[28.3],1.0,37.0,8.6,28.0,26.0,1.0,27.8,8.5,26.0,26.0,,,,30.3,31.1
2023-06-05 00:00:00,30.0,11.0,37.0,27.8,31.55,28.3,28.3,[28.3],1.0,37.0,8.6,29.0,26.0,1.0,27.8,8.3,26.0,26.0,,,,30.3,31.1
2023-06-05 00:05:00,30.0,11.0,37.0,27.8,31.55,28.3,28.3,[28.3],1.0,37.0,8.5,28.0,26.0,1.0,27.8,8.2,26.0,26.0,,,,30.3,31.1
2023-06-05 00:10:00,30.0,11.0,37.0,27.8,31.55,28.3,28.3,[28.3],1.0,37.0,8.5,28.0,26.0,1.0,27.8,8.3,26.0,26.0,,,,30.3,31.1
2023-06-05 00:15:00,30.0,11.0,37.0,27.8,31.55,28.3,28.3,[28.3],1.0,37.0,8.5,28.0,26.0,1.0,27.8,8.3,26.0,26.0,,,,30.3,31.1
2023-06-05 00:20:00,30.0,11.0,37.0,27.8,31.55,28.3,28.3,[28.3],1.0,37.0,8.3,28.0,26.0,1.0,27.8,8.3,26.0,26.0,,,,30.3,31.1
2023-06-05 00:25:00,30.0,11.0,37.0,27.7,31.525,28.3,28.3,[28.3],1.0,37.0,8.6,28.0,26.0,1.0,27.7,8.3,26.0,26.0,,,,30.3,31.1
2023-06-05 00:30:00,29.9,11.0,37.0,27.7,31.525,28.3,28.3,[28.3],1.0,37.0,8.5,28.0,26.0,1.0,27.7,8.4,26.0,26.0,,,,30.3,31.1
2023-06-05 00:35:00,29.9,11.0,37.0,27.7,31.525,28.3,28.3,[28.3],1.0,37.0,8.6,28.0,26.0,1.0,27.7,8.5,26.0,26.0,,,,30.3,31.1
2023-06-05 00:40:00,29.9,11.0,37.0,27.8,31.55,28.3,28.3,[28.3],1.0,37.0,8.8,28.0,26.0,1.0,27.8,8.3,26.0,26.0,,,,30.3,31.1
2023-06-05 00:45:00,29.9,11.0,37.0,27.7,31.525,28.3,28.3,[28.3],1.0,37.0,8.5,28.0,26.0,1.0,27.7,8.3,26.0,26.0,,,,30.3,31.1
2023-06-05 00:50:00,29.9,11.0,37.0,27.7,31.5,28.3,28.3,[28.3],1.0,37.0,8.7,28.0,26.0,1.0,27.7,8.3,26.0,26.0,,,,30.2,31.1
2023-06-05 00:55:00,29.9,11.0,37.0,27.7,31.5,28.3,28.3,[28.3],1.0,37.0,8.3,28.0,26.0,1.0,27.7,8.3,26.0,26.0,,,,30.2,31.1
2023-06-05 01:00:00,29.9,11.0,37.0,27.7,31.5,28.3,28.3,[28.3],1.0,37.0,8.5,28.0,26.0,1.0,27.7,8.3,26.0,26.0,,,,30.2,31.1
2023-06-05 01:05:00,29.9,11.0,37.0,27.7,31.5,28.3,28.3,[28.3],1.0,37.0,8.6,28.0,26.0,1.0,27.7,8.3,26.0,26.0,,,,30.2,31.1
2023-06-05 01:10:00,29.9,11.0,37.0,27.7,31.5,28.3,28.3,[28.3],1.0,37.0,8.5,28.0,26.0,1.0,27.7,8.6,26.0,26.0,,,,30.2,31.1
2023-06-05 01:15:00,29.9,11.0,37.0,27.7,31.5,28.3,28.3,[28.3],1.0,37.0,8.5,28.0,26.0,1.0,27.7,8.5,26.0,26.0,,,,30.2,31.1
2023-06-05 01:20:00,29.9,11.0,37.0,27.7,31.5,28.3,28.3,[28.3],1.0,37.0,8.5,28.0,26.0,1.0,27.7,8.3,26.0,26.0,,,,30.2,31.1
2023-06-05 01:25:00,29.9,11.0,37.0,27.7,31.5,28.3,28.3,[28.3],1.0,37.0,8.5,28.0,26.0,1.0,27.7,8.5,26.0,26.0,,,,30.2,31.1
2023-06-05 01:30:00,29.8,11.0,37.0,27.7,31.5,28.3,28.3,[28.3],1.0,37.0,8.5,28.0,26.0,1.0,27.7,8.3,26.0,26.0,,,,30.2,31.1
2023-06-05 01:35:00,29.8,11.0,37.0,27.7,31.5,28.3,28.3,[28.3],1.0,37.0,8.5,28.0,26.0,1.0,27.7,8.3,26.0,26.0,,,,30.2,31.1
2023-06-05 01:40:00,29.8,11.0,37.0,27.7,31.5,28.3,28.3,[28.3],1.0,37.0,8.5,28.0,26.0,1.0,27.7,8.4,26.0,26.0,,,,30.2,31.1
2023-06-05 01:45:00,29.8,11.0,36.9,27.7,31.475,28.3,28.3,[28.3],1.0,36.9,8.5,28.0,26.0,1.0,27.7,8.3,26.0,26.0,,,,30.2,31.1
2023-06-05 01:50:00,29.8,11.0,37.0,27.7,31.5,28.3,28.3,[28.3],1.0,37.0,8.4,28.0,26.0,1.0,27.7,8.3,26.0,26.0,,,,30.2,31.1
2023-06-05 01:55:00,29.8,11.0,36.9,27.7,31.475,28.3,28.3,[28.3],1.0,36.9,8.5,28.0,26.0,1.0,27.7,8.4,26.0,26.0,,,,30.2,31.1
2023-06-05 02:00:00,29.7,11.0,37.0,27.6,31.45,28.3,28.3,[28.3],1.0,37.0,8.5,28.0,26.0,1.0,27.6,8.3,26.0,26.0,,,,30.2,31.0
2023-06-05 02:05:00,29.7,11.0,37.0,27.7,31.475,28.3,28.3,[28.3],1.0,37.0,8.5,28.0,26.0,1.0,27.7,8.3,26.0,26.0,,,,30.2,31.0
2023-06-05 02:10:00,29.7,11.0,37.0,27.7,31.475,28.3,28.3,[28.3],1.0,37.0,8.5,28.0,26.0,1.0,27.7,8.2,26.0,26.0,,,,30.2,31.0
2023-06-05 02:15:00,29.6,11.0,37.0,27.7,31.475,28.3,28.3,[28.3],1.0,37.0,8.5,28.0,26.0,1.0,27.7,8.3,26.0,26.0,,,,30.2,31.0
2023-06-05 02:20:00,29.6,11.0,36.9,27.8,31.475,28.3,28.3,[28.3],1.0,36.9,8.4,28.0,26.0,1.0,27.8,8.3,26.0,26.0,,,,30.2,31.0
2023-06-05 02:25:00,29.6,11.0,36.9,27.8,31.475,28.3,28.3,[28.3],1.0,36.9,8.5,28.0,26.0,1.0,27.8,8.3,26.0,26.0,,,,30.2,31.0
2023-06-05 02:30:00,29.6,11.0,37.0,27.7,31.475,28.3,28.3,[28.3],1.0,37.0,8.5,28.0,26.0,1.0,27.7,8.3,26.0,26.0,,,,30.2,31.0
2023-06-05 02:35:00,29.6,11.0,36.9,27.6,31.425,28.3,28.3,[28.3],1.0,36.9,8.4,28.0,26.0,1.0,27.6,8.3,26.0,26.0,,,,30.2,31.0
2023-06-05 02:40:00,29.6,11.0,36.9,27.7,31.45,28.3,28.3,[28.3],1.0,36.9,8.4,28.0,26.0,1.0,27.7,8.2,26.0,26.0,,,,30.2,31.0
2023-06-05 02:45:00,29.6,11.0,37.0,27.6,31.45,28.3,28.3,[28.3],1.0,37.0,8.3,28.0,26.0,1.0,27.6,8.3,26.0,26.0,,,,30.2,31.0
2023-06-05 02:50:00,29.5,11.0,37.0,27.7,31.475,28.3,28.3,[28.3],1.0,37.0,8.4,28.0,26.0,1.0,27.7,8.2,26.0,26.0,,,,30.2,31.0
2023-06-05 02:55:00,29.5,11.0,37.0,27.6,31.425,28.3,28.3,[28.3],1.0,37.0,8.5,28.0,26.0,1.0,27.6,8.5,26.0,26.0,,,,30.1,31.0
2023-06-05 03:00:00,29.5,11.0,37.0,27.6,31.45,28.3,28.3,[28.3],1.0,37.0,8.5,28.0,26.0,1.0,27.6,8.3,26.0,26.0,,,,30.2,31.0
2023-06-05 03:05:00,29.5,11.0,37.0,27.6,31.45,28.3,28.3,[28.3],1.0,37.0,8.5,28.0,26.0,1.0,27.6,8.2,26.0,26.0,,,,30.2,31.0
2023-06-05 03:10:00,29.5,11.0,37.0,27.6,31.425,28.3,28.3,[28.3],1.0,37.0,8.5,28.0,26.0,1.0,27.6,8.3,26.0,26.0,,,,30.1,31.0
2023-06-05 03:15:00,29.5,11.0,36.9,27.6,31.4,28.3,28.3,[28.3],1.0,36.9,8.4,28.0,26.0,1.0,27.6,8.5,26.0,26.0,,,,30.1,31.0
2023-06-05 03:20:00,29.5,11.0,36.9,27.6,31.4,28.3,28.3,[28.3],1.0,36.9,8.5,28.0,26.0,1.0,27.6,8.2,26.0,26.0,,,,30.1,31.0
2023-06-05 03:25:00,29.5,11.0,36.9,27.7,31.425,28.3,28.3,[28.3],1.0,36.9,8.5,28.0,26.0,1.0,27.7,8.5,26.0,26.0,,,,30.1,31.0
2023-06-05 03:30:00,29.5,11.0,36.9,27.6,31.4,28.3,28.3,[28.3],1.0,36.9,8.4,28.0,26.0,1.0,27.6,8.3,26.0,26.0,,,,30.1,31.0
2023-06-05 03:35:00,29.5,11.0,36.9,27.6,31.4,28.3,28.3,[28.3],1.0,36.9,8.5,28.0,26.0,1.0,27.6,8.3,26.0,26.0,,,,30.1,31.0
2023-06-05 03:40:00,29.5,11.0,36.9,27.6,31.4,28.2,28.2,[28.2],1.0,36.9,8.5,28.0,26.0,1.0,27.6,8.5,26.0,26.0,,,,30.1,31.0
2023-06-05 03:45:00,29.5,11.0,37.0,27.7,31.450000000000003,28.2,28.2,[28.2],1.0,37.0,8.5,28.0,26.0,1.0,27.7,8.3,26.0,26.0,,,,30.1,31.0
2023-06-05 03:50:00,29.5,11.0,37.0,27.6,31.425,28.3,28.3,[28.3],1.0,37.0,8.5,28.0,26.0,1.0,27.6,8.3,26.0,26.0,,,,30.1,31.0
2023-06-05 03:55:00,29.4,11.0,36.9,27.7,31.425,28.2,28.2,[28.2],1.0,36.9,8.3,28.0,26.0,1.0,27.7,8.2,26.0,26.0,,,,30.1,31.0
2023-06-05 04:00:00,29.4,11.0,36.9,27.6,31.4,28.2,28.2,[28.2],1.0,36.9,8.4,28.0,26.0,1.0,27.6,8.2,26.0,26.0,,,,30.1,31.0
2023-06-05 04:05:00,29.4,11.0,36.9,27.6,31.4,28.2,28.2,[28.2],1.0,36.9,8.3,28.0,26.0,1.0,27.6,8.3,26.0,26.0,,,,30.1,31.0
2023-06-05 04:10:00,29.4,11.0,36.8,27.6,31.375,28.2,28.2,[28.2],1.0,36.8,8.3,28.0,26.0,1.0,27.6,8.3,26.0,26.0,,,,30.1,31.0
2023-06-05 04:15:00,29.4,11.0,36.8,27.7,31.4,28.2,28.2,[28.2],1.0,36.8,8.5,28.0,26.0,1.0,27.7,8.3,26.0,26.0,,,,30.1,31.0
2023-06-05 04:20:00,29.4,11.0,36.9,27.7,31.425,28.2,28.2,[28.2],1.0,36.9,8.5,28.0,26.0,1.0,27.7,8.3,26.0,26.0,,,,30.1,31.0
2023-06-05 04:25:00,29.3,11.0,36.9,27.6,31.4,28.2,28.2,[28.2],1.0,36.9,8.4,28.0,26.0,1.0,27.6,8.3,26.0,26.0,,,,30.1,31.0
2023-06-05 04:30:00,29.3,11.0,36.9,27.6,31.4,28.2,28.2,[28.2],1.0,36.9,8.5,28.0,26.0,1.0,27.6,8.2,26.0,26.0,,,,30.1,31.0
2023-06-05 04:35:00,29.3,11.0,36.9,27.5,31.375,28.2,28.2,[28.2],1.0,36.9,8.5,28.0,26.0,1.0,27.5,8.3,26.0,26.0,,,,30.1,31.0
2023-06-05 04:40:00,29.3,11.0,36.9,27.5,31.375,28.3,28.3,[28.3],1.0,36.9,8.5,29.0,26.0,1.0,27.5,1.4,28.0,26.0,,,,30.1,31.0
2023-06-05 04:45:00,29.3,11.0,36.8,28.4,31.6,28.4,28.4,[28.4],1.0,36.8,8.4,30.0,26.0,1.0,28.4,1.4,29.0,26.0,,,,30.2,31.0
2023-06-05 04:50:00,29.4,11.0,36.7,28.4,31.6,28.4,28.4,[28.4],1.0,36.7,8.4,29.0,26.0,1.0,28.4,8.3,27.0,26.0,,,,30.3,31.0
2023-06-05 04:55:00,29.3,11.0,36.8,28.3,31.675,28.4,28.4,[28.4],1.0,36.8,8.4,29.0,26.0,1.0,28.3,8.2,27.0,26.0,,,,30.5,31.1
2023-06-05 05:00:00,29.3,11.0,36.9,27.9,31.625,28.4,28.4,[28.4],1.0,36.9,8.3,29.0,26.0,1.0,27.9,8.3,26.0,26.0,,,,30.5,31.2
2023-06-05 05:05:00,29.3,11.0,37.0,27.9,31.65,28.3,28.3,[28.3],1.0,37.0,8.3,29.0,26.0,1.0,27.9,8.4,26.0,26.0,,,,30.5,31.2
2023-06-05 05:10:00,29.3,11.0,37.0,27.8,31.575,28.3,28.3,[28.3],1.0,37.0,8.4,29.0,26.0,1.0,27.8,8.2,26.0,26.0,,,,30.3,31.2
2023-06-05 05:15:00,29.3,11.0,37.0,27.8,31.575,28.3,28.3,[28.3],1.0,37.0,8.5,28.0,26.0,1.0,27.8,8.4,26.0,26.0,,,,30.3,31.2
2023-06-05 05:20:00,29.3,11.0,37.1,27.7,31.55,28.3,28.3,[28.3],1.0,37.1,8.5,28.0,26.0,1.0,27.7,8.5,26.0,26.0,,,,30.3,31.1
2023-06-05 05:25:00,29.3,11.0,37.0,27.7,31.5,28.3,28.3,[28.3],1.0,37.0,8.5,28.0,26.0,1.0,27.7,8.3,26.0,26.0,,,,30.2,31.1
2023-06-05 05:30:00,29.3,11.0,37.0,27.6,31.475,28.3,28.3,[28.3],1.0,37.0,8.5,28.0,26.0,1.0,27.6,8.4,26.0,26.0,,,,30.2,31.1
2023-06-05 05:35:00,29.3,11.0,37.0,27.6,31.475,28.3,28.3,[28.3],1.0,37.0,8.3,28.0,26.0,1.0,27.6,8.3,26.0,26.0,,,,30.2,31.1
2023-06-05 05:40:00,29.3,11.0,37.0,27.6,31.475,28.3,28.3,[28.3],1.0,37.0,8.4,28.0,26.0,1.0,27.6,8.5,26.0,26.0,,,,30.2,31.1
2023-06-05 05:45:00,29.2,11.0,37.0,27.6,31.475,28.3,28.3,[28.3],1.0,37.0,8.4,28.0,26.0,1.0,27.6,8.3,26.0,26.0,,,,30.2,31.1
2023-06-05 05:50:00,29.3,11.0,36.9,27.7,31.475,28.2,28.2,[28.2],1.0,36.9,8.3,28.0,26.0,1.0,27.7,8.3,26.0,26.0,,,,30.2,31.1
2023-06-05 05:55:00,29.3,11.0,36.9,27.7,31.475,28.3,28.3,[28.3],1.0,36.9,8.5,28.0,26.0,1.0,27.7,8.3,26.0,26.0,,,,30.2,31.1
2023-06-05 06:00:00,29.3,11.0,37.0,27.5,31.425,28.3,28.3,[28.3],1.0,37.0,8.5,28.0,26.0,1.0,27.5,8.3,26.0,26.0,,,,30.2,31.0
2023-06-05 06:05:00,29.3,11.0,36.9,27.5,31.4,28.2,28.2,[28.2],1.0,36.9,8.3,28.0,26.0,1.0,27.5,8.3,26.0,26.0,,,,30.2,31.0
2023-06-05 06:10:00,29.4,11.0,36.9,27.6,31.425,28.2,28.2,[28.2],1.0,36.9,8.5,28.0,26.0,1.0,27.6,8.2,26.0,26.0,,,,30.2,31.0
2023-06-05 06:15:00,29.4,11.0,36.9,27.7,31.45,28.2,28.2,[28.2],1.0,36.9,8.4,28.0,26.0,1.0,27.7,8.3,26.0,26.0,,,,30.2,31.0
2023-06-05 06:20:00,29.4,11.0,36.9,27.6,31.425,28.2,28.2,[28.2],,36.9,,,,,27.6,,,,,,,30.2,31.0
2023-06-05 06:25:00,29.4,11.0,36.8,27.6,31.4,28.2,28.2,[28.2],1.0,36.8,8.5,28.0,26.0,1.0,27.6,8.3,26.0,26.0,,,,30.2,31.0
2023-06-05 06:30:00,29.5,11.0,36.9,27.6,31.425,28.2,28.2,[28.2],1.0,36.9,8.5,28.0,26.0,1.0,27.6,8.2,26.0,26.0,,,,30.2,31.0
2023-06-05 06:35:00,29.5,11.0,36.9,27.6,31.4,28.2,28.2,[28.2],1.0,36.9,8.3,28.0,26.0,1.0,27.6,8.3,26.0,26.0,,,,30.1,31.0
2023-06-05 06:40:00,29.6,11.0,36.9,27.6,31.4,28.2,28.2,[28.2],1.0,36.9,8.3,28.0,26.0,1.0,27.6,8.3,26.0,26.0,,,,30.1,31.0
2023-06-05 06:45:00,29.6,11.0,36.8,27.6,31.375,28.2,28.2,[28.2],1.0,36.8,8.5,28.0,26.0,1.0,27.6,8.3,26.0,26.0,,,,30.1,31.0
2023-06-05 06:50:00,29.6,11.0,36.9,27.6,31.4,28.2,28.2,[28.2],1.0,36.9,8.4,28.0,26.0,1.0,27.6,8.2,26.0,26.0,,,,30.1,31.0
2023-06-05 06:55:00,29.7,11.0,36.9,27.5,31.375,28.2,28.2,[28.2],1.0,36.9,8.5,28.0,26.0,1.0,27.5,8.3,26.0,26.0,,,,30.1,31.0
2023-06-05 07:00:00,29.7,11.0,36.9,27.5,31.375,28.2,28.2,[28.2],1.0,36.9,8.5,28.0,26.0,1.0,27.5,8.4,26.0,26.0,,,,30.1,31.0
2023-06-05 07:05:00,29.7,11.0,36.9,27.5,31.375,28.2,28.2,[28.2],1.0,36.9,8.5,28.0,26.0,1.0,27.5,8.2,26.0,26.0,,,,30.1,31.0
2023-06-05 07:10:00,29.8,11.0,36.9,27.5,31.375,28.2,28.2,[28.2],1.0,36.9,8.5,28.0,26.0,1.0,27.5,8.4,26.0,26.0,,,,30.1,31.0
2023-06-05 07:15:00,29.8,11.0,36.9,27.6,31.4,28.2,28.2,[28.2],1.0,36.9,8.3,28.0,26.0,1.0,27.6,8.2,26.0,26.0,,,,30.1,31.0
2023-06-05 07:20:00,29.8,11.0,36.9,27.6,31.375,28.2,28.2,[28.2],1.0,36.9,8.4,28.0,26.0,1.0,27.6,8.2,26.0,26.0,,,,30.1,30.9
2023-06-05 07:25:00,29.8,11.0,36.8,27.6,31.35,28.2,28.2,[28.2],1.0,36.8,8.5,28.0,26.0,1.0,27.6,8.3,26.0,26.0,,,,30.1,30.9
2023-06-05 07:30:00,29.9,11.0,36.8,27.6,31.35,28.2,28.2,[28.2],,36.8,,,,,27.6,,,,,,,30.1,30.9
2023-06-05 07:35:00,29.9,11.0,36.9,27.6,31.375,28.2,28.2,[28.2],1.0,36.9,8.4,28.0,26.0,1.0,27.6,8.2,26.0,26.0,,,,30.1,30.9
2023-06-05 07:40:00,29.9,11.0,36.8,27.6,31.35,28.2,28.2,[28.2],1.0,36.8,8.4,28.0,26.0,1.0,27.6,8.3,26.0,26.0,,,,30.1,30.9
2023-06-05 07:45:00,30.0,11.0,36.8,27.6,31.35,28.2,28.2,[28.2],1.0,36.8,8.3,28.0,26.0,1.0,27.6,8.3,26.0,26.0,,,,30.1,30.9
2023-06-05 07:50:00,30.0,11.0,36.9,27.6,31.375,28.2,28.2,[28.2],1.0,36.9,8.3,28.0,26.0,1.0,27.6,8.2,26.0,26.0,,,,30.1,30.9
2023-06-05 07:55:00,30.1,11.0,36.8,27.6,31.35,28.2,28.2,[28.2],1.0,36.8,8.3,28.0,26.0,1.0,27.6,8.2,26.0,26.0,,,,30.1,30.9
2023-06-05 08:00:00,30.1,11.0,36.8,27.5,31.325000000000003,28.2,28.2,[28.2],1.0,36.8,8.5,28.0,26.0,1.0,27.5,8.2,26.0,26.0,,,,30.1,30.9
2023-06-05 08:05:00,30.1,11.0,36.8,27.5,31.325000000000003,28.2,28.2,[28.2],1.0,36.8,8.5,28.0,26.0,1.0,27.5,8.4,26.0,26.0,,,,30.1,30.9
2023-06-05 08:10:00,30.2,11.0,36.8,27.6,31.35,28.2,28.2,[28.2],1.0,36.8,8.5,28.0,26.0,1.0,27.6,8.2,26.0,26.0,,,,30.1,30.9
2023-06-05 08:15:00,30.2,11.0,36.8,27.6,31.35,28.2,28.2,[28.2],1.0,36.8,8.5,28.0,26.0,1.0,27.6,8.3,26.0,26.0,,,,30.1,30.9
2023-06-05 08:20:00,30.3,11.0,36.8,27.6,31.35,28.2,28.2,[28.2],1.0,36.8,8.6,28.0,26.0,1.0,27.6,8.2,26.0,26.0,,,,30.1,30.9
2023-06-05 08:25:00,30.3,11.0,36.8,27.5,31.325000000000003,28.2,28.2,[28.2],1.0,36.8,8.4,28.0,26.0,1.0,27.5,8.3,26.0,26.0,,,,30.1,30.9
2023-06-05 08:30:00,30.4,11.0,36.8,27.5,31.325000000000003,28.2,28.2,[28.2],1.0,36.8,8.4,28.0,26.0,1.0,27.5,8.4,26.0,26.0,,,,30.1,30.9
2023-06-05 08:35:00,30.4,11.0,36.8,27.5,31.325000000000003,28.2,28.2,[28.2],1.0,36.8,8.6,28.0,26.0,1.0,27.5,8.3,26.0,26.0,,,,30.1,30.9
2023-06-05 08:40:00,30.4,11.0,,,,28.2,28.2,[28.2],1.0,,8.5,28.0,26.0,1.0,,8.3,26.0,26.0,,,,,
2023-06-05 08:45:00,30.4,11.0,36.8,27.5,31.325000000000003,28.2,28.2,[28.2],1.0,36.8,8.5,28.0,26.0,1.0,27.5,8.3,26.0,26.0,,,,30.1,30.9
2023-06-05 08:50:00,30.4,11.0,36.8,27.5,31.325000000000003,28.2,28.2,[28.2],1.0,36.8,8.4,28.0,26.0,1.0,27.5,8.2,26.0,26.0,,,,30.1,30.9
2023-06-05 08:55:00,30.5,11.0,36.8,27.6,31.35,28.2,28.2,[28.2],1.0,36.8,8.6,28.0,26.0,1.0,27.6,8.3,26.0,26.0,,,,30.1,30.9
2023-06-05 09:00:00,30.5,11.0,36.8,27.5,31.325000000000003,28.2,28.2,[28.2],1.0,36.8,8.4,28.0,26.0,1.0,27.5,8.2,26.0,26.0,,,,30.1,30.9
2023-06-05 09:05:00,30.5,11.0,36.8,27.5,31.325000000000003,28.2,28.2,[28.2],1.0,36.8,8.3,28.0,26.0,1.0,27.5,8.2,26.0,26.0,,,,30.1,30.9
2023-06-05 09:10:00,30.6,11.0,36.9,27.5,31.35,28.2,28.2,[28.2],1.0,36.9,,28.0,26.0,1.0,27.5,,26.0,26.0,,,,30.1,30.9
2023-06-05 09:15:00,30.7,11.0,36.8,27.6,31.35,28.2,28.2,[28.2],1.0,36.8,8.5,28.0,26.0,1.0,27.6,8.3,26.0,26.0,,,,30.1,30.9
2023-06-05 09:20:00,30.9,11.0,36.8,27.6,31.35,28.2,28.2,[28.2],1.0,36.8,8.3,28.0,26.0,1.0,27.6,8.3,26.0,26.0,,,,30.1,30.9
2023-06-05 09:25:00,31.0,11.0,36.9,27.6,31.375,28.2,28.2,[28.2],1.0,36.9,8.8,28.0,26.0,1.0,27.6,8.3,26.0,26.0,,,,30.1,30.9
2023-06-05 09:30:00,31.0,11.0,36.9,27.6,31.375,28.2,28.2,[28.2],1.0,36.9,8.5,28.0,26.0,1.0,27.6,8.3,26.0,26.0,,,,30.1,30.9
2023-06-05 09:35:00,31.1,11.0,36.9,27.6,31.375,28.2,28.2,[28.2],1.0,36.9,8.3,28.0,26.0,1.0,27.6,8.2,26.0,26.0,,,,30.1,30.9
2023-06-05 09:40:00,31.1,11.0,36.9,27.5,31.35,28.2,28.2,[28.2],1.0,36.9,8.5,28.0,26.0,1.0,27.5,8.3,26.0,26.0,,,,30.1,30.9
2023-06-05 09:45:00,31.1,11.0,36.9,27.5,31.35,28.2,28.2,[28.2],1.0,36.9,8.5,28.0,26.0,1.0,27.5,8.4,26.0,26.0,,,,30.1,30.9
2023-06-05 09:50:00,31.1,11.0,36.9,27.6,31.375,28.2,28.2,[28.2],1.0,36.9,8.5,28.0,26.0,1.0,27.6,8.4,26.0,26.0,,,,30.1,30.9
2023-06-05 09:55:00,31.0,11.0,36.9,27.5,31.35,28.2,28.2,[28.2],1.0,36.9,8.7,28.0,26.0,1.0,27.5,8.5,26.0,26.0,,,,30.1,30.9
2023-06-05 10:00:00,31.1,11.0,36.9,27.6,31.375,28.2,28.2,[28.2],1.0,36.9,8.6,28.0,26.0,1.0,27.6,8.4,26.0,26.0,,,,30.1,30.9
2023-06-05 10:05:00,31.3,11.0,36.9,27.6,31.375,28.2,28.2,[28.2],1.0,36.9,8.4,28.0,26.0,1.0,27.6,8.3,26.0,26.0,,,,30.1,30.9
2023-06-05 10:10:00,31.3,11.0,36.9,27.6,31.375,28.2,28.2,[28.2],1.0,36.9,8.9,28.0,26.0,1.0,27.6,8.5,26.0,26.0,,,,30.1,30.9
2023-06-05 10:15:00,31.4,11.0,36.9,27.7,31.4,28.2,28.2,[28.2],1.0,36.9,8.5,28.0,26.0,1.0,27.7,8.5,26.0,26.0,,,,30.1,30.9
2023-06-05 10:20:00,31.3,11.0,36.9,27.7,31.4,28.2,28.2,[28.2],1.0,36.9,8.4,28.0,26.0,1.0,27.7,8.4,26.0,26.0,,,,30.1,30.9
2023-06-05 10:25:00,31.4,11.0,36.9,27.6,31.425,28.2,28.2,[28.2],1.0,36.9,8.9,28.0,26.0,1.0,27.6,8.5,26.0,26.0,,,,30.2,31.0
2023-06-05 10:30:00,31.4,11.0,37.0,27.7,31.475,28.2,28.2,[28.2],1.0,37.0,8.7,28.0,26.0,1.0,27.7,8.5,26.0,26.0,,,,30.2,31.0
2023-06-05 10:35:00,31.4,11.0,37.0,27.7,31.475,28.2,28.2,[28.2],1.0,37.0,8.8,28.0,26.0,1.0,27.7,8.6,26.0,26.0,,,,30.2,31.0
2023-06-05 10:40:00,31.5,11.0,37.1,27.6,31.475,28.2,28.2,[28.2],1.0,37.1,8.6,28.0,26.0,1.0,27.6,8.4,26.0,26.0,,,,30.2,31.0
2023-06-05 10:45:00,31.6,11.0,37.1,27.6,31.475,28.2,28.2,[28.2],1.0,37.1,8.7,28.0,26.0,1.0,27.6,8.5,26.0,26.0,,,,30.2,31.0
2023-06-05 10:50:00,31.6,11.0,37.0,27.7,31.475,28.2,28.2,[28.2],1.0,37.0,8.8,28.0,26.0,1.0,27.7,8.6,26.0,26.0,,,,30.2,31.0
2023-06-05 10:55:00,31.7,11.0,37.0,27.7,31.475,28.2,28.2,[28.2],1.0,37.0,8.7,28.0,26.0,1.0,27.7,8.5,26.0,26.0,,,,30.2,31.0
2023-06-05 11:00:00,31.9,11.0,37.0,27.7,31.475,28.2,28.2,[28.2],1.0,37.0,8.6,28.0,26.0,1.0,27.7,8.5,26.0,26.0,,,,30.2,31.0
2023-06-05 11:05:00,32.0,11.0,37.0,27.7,31.475,28.2,28.2,[28.2],1.0,37.0,8.7,28.0,26.0,1.0,27.7,8.6,26.0,26.0,,,,30.2,31.0
2023-06-05 11:10:00,32.0,11.0,37.0,27.7,31.475,28.2,28.2,[28.2],1.0,37.0,8.8,28.0,26.0,1.0,27.7,8.8,26.0,26.0,,,,30.2,31.0
2023-06-05 11:15:00,32.1,11.0,37.0,27.7,31.475,28.3,28.3,[28.3],1.0,37.0,8.8,28.0,26.0,1.0,27.7,8.7,27.0,26.0,,,,30.2,31.0
2023-06-05 11:20:00,32.2,11.0,37.0,27.7,31.5,28.3,28.3,[28.3],1.0,37.0,8.7,28.0,26.0,1.0,27.7,8.5,27.0,26.0,,,,30.3,31.0
2023-06-05 11:25:00,32.2,11.0,37.1,27.7,31.525,28.3,28.3,[28.3],1.0,37.1,9.1,28.0,26.0,1.0,27.7,8.6,27.0,26.0,,,,30.3,31.0
2023-06-05 11:30:00,32.2,11.0,37.1,27.7,31.55,28.3,28.3,[28.3],1.0,37.1,8.7,29.0,26.0,1.0,27.7,8.7,27.0,26.0,,,,30.3,31.1
2023-06-05 11:35:00,32.4,11.0,37.1,27.7,31.55,28.3,28.3,[28.3],1.0,37.1,9.2,28.0,26.0,1.0,27.7,8.9,27.0,26.0,,,,30.3,31.1
2023-06-05 11:40:00,32.3,11.0,37.1,27.8,31.575000000000003,28.3,28.3,[28.3],1.0,37.1,9.0,28.0,26.0,1.0,27.8,9.0,27.0,26.0,,,,30.3,31.1
2023-06-05 11:45:00,32.4,11.0,37.1,27.8,31.575000000000003,28.3,28.3,[28.3],1.0,37.1,8.9,28.0,26.0,1.0,27.8,8.8,27.0,26.0,,,,30.3,31.1
2023-06-05 11:50:00,32.6,11.0,37.1,27.8,31.575000000000003,28.3,28.3,[28.3],1.0,37.1,8.9,28.0,26.0,1.0,27.8,8.7,27.0,26.0,,,,30.3,31.1
2023-06-05 11:55:00,32.7,11.0,37.2,27.8,31.6,28.3,28.3,[28.3],1.0,37.2,9.1,28.0,26.0,1.0,27.8,8.9,27.0,26.0,,,,30.3,31.1
2023-06-05 12:00:00,32.8,11.0,37.2,27.9,31.625,28.3,28.3,[28.3],1.0,37.2,8.8,28.0,26.0,1.0,27.9,8.5,27.0,26.0,,,,30.3,31.1
2023-06-05 12:05:00,32.6,11.0,37.2,27.9,31.65,28.3,28.3,[28.3],1.0,37.2,8.6,29.0,26.0,1.0,27.9,8.6,27.0,26.0,,,,30.4,31.1
2023-06-05 12:10:00,32.7,11.0,37.2,27.9,31.65,28.3,28.3,[28.3],1.0,37.2,8.9,29.0,26.0,1.0,27.9,8.8,27.0,26.0,,,,30.4,31.1
2023-06-05 12:15:00,32.8,11.0,37.2,28.0,31.675,28.3,28.3,[28.3],1.0,37.2,8.8,28.0,26.0,1.0,28.0,8.6,27.0,26.0,,,,30.4,31.1
2023-06-05 12:20:00,32.9,11.0,37.3,28.0,31.725,28.3,28.3,[28.3],1.0,37.3,8.9,29.0,26.0,1.0,28.0,8.9,27.0,26.0,,,,30.4,31.2
2023-06-05 12:25:00,32.9,11.0,37.3,28.0,31.725,28.3,28.3,[28.3],1.0,37.3,8.8,29.0,26.0,1.0,28.0,8.6,27.0,26.0,,,,30.4,31.2
2023-06-05 12:30:00,33.2,11.0,37.3,28.0,31.725,28.3,28.3,[28.3],1.0,37.3,8.8,28.0,26.0,1.0,28.0,8.8,27.0,26.0,,,,30.4,31.2
2023-06-05 12:35:00,33.3,11.0,37.3,27.9,31.7,28.3,28.3,[28.3],1.0,37.3,9.4,29.0,26.0,1.0,27.9,9.1,27.0,26.0,,,,30.4,31.2
2023-06-05 12:40:00,33.5,11.0,37.3,28.0,31.75,28.4,28.4,[28.4],1.0,37.3,9.2,29.0,26.0,1.0,28.0,8.8,27.0,26.0,,,,30.5,31.2
2023-06-05 12:45:00,33.7,11.0,37.3,28.0,31.75,28.3,28.3,[28.3],1.0,37.3,9.2,28.0,26.0,1.0,28.0,9.0,27.0,26.0,,,,30.5,31.2
2023-06-05 12:50:00,33.6,11.0,37.3,28.0,31.75,28.4,28.4,[28.4],1.0,37.3,9.1,29.0,26.0,1.0,28.0,8.8,27.0,26.0,,,,30.5,31.2
2023-06-05 12:55:00,33.6,11.0,37.3,28.0,31.75,28.4,28.4,[28.4],1.0,37.3,9.5,29.0,26.0,1.0,28.0,9.1,27.0,26.0,,,,30.5,31.2
2023-06-05 13:00:00,33.9,11.0,37.3,28.1,31.775,28.4,28.4,[28.4],1.0,37.3,9.1,29.0,26.0,1.0,28.1,9.1,27.0,26.0,,,,30.5,31.2
2023-06-05 13:05:00,34.1,11.0,37.3,28.1,31.8,28.4,28.4,[28.4],1.0,37.3,8.9,29.0,26.0,1.0,28.1,8.9,27.0,26.0,,,,30.5,31.3
2023-06-05 13:10:00,34.2,11.0,37.3,28.0,31.775,28.4,28.4,[28.4],1.0,37.3,9.1,29.0,26.0,1.0,28.0,9.1,27.0,26.0,,,,30.5,31.3
2023-06-05 13:15:00,34.1,11.0,37.4,28.1,31.825,28.4,28.4,[28.4],1.0,37.4,9.0,29.0,26.0,1.0,28.1,8.9,27.0,26.0,,,,30.5,31.3
2023-06-05 13:20:00,34.4,11.0,37.4,28.1,31.825,28.4,28.4,[28.4],1.0,37.4,9.2,29.0,26.0,1.0,28.1,8.9,27.0,26.0,,,,30.5,31.3
2023-06-05 13:25:00,34.6,11.0,37.4,28.1,31.825,28.4,28.4,[28.4],1.0,37.4,9.2,29.0,26.0,1.0,28.1,9.1,27.0,26.0,,,,30.5,31.3
2023-06-05 13:30:00,34.5,11.0,37.4,28.1,31.825,28.4,28.4,[28.4],1.0,37.4,9.2,29.0,26.0,1.0,28.1,8.9,27.0,26.0,,,,30.5,31.3
2023-06-05 13:35:00,34.3,11.0,37.4,28.2,31.85,28.4,28.4,[28.4],1.0,37.4,9.3,29.0,26.0,1.0,28.2,9.0,27.0,26.0,,,,30.5,31.3
2023-06-05 13:40:00,34.0,11.0,37.4,28.2,31.875,28.4,28.4,[28.4],1.0,37.4,9.1,29.0,26.0,1.0,28.2,9.0,27.0,26.0,,,,30.6,31.3
2023-06-05 13:45:00,34.1,11.0,37.4,28.2,31.875,28.4,28.4,[28.4],1.0,37.4,9.4,29.0,26.0,1.0,28.2,9.0,27.0,26.0,,,,30.6,31.3
2023-06-05 13:50:00,34.2,11.0,37.4,28.2,31.9,28.4,28.4,[28.4],1.0,37.4,9.0,29.0,26.0,1.0,28.2,8.8,27.0,26.0,,,,30.6,31.4
2023-06-05 13:55:00,34.1,11.0,37.4,28.2,31.9,28.4,28.4,[28.4],1.0,37.4,9.4,29.0,26.0,1.0,28.2,9.1,27.0,26.0,,,,30.6,31.4
2023-06-05 14:00:00,34.1,11.0,37.5,28.1,31.9,28.4,28.4,[28.4],1.0,37.5,9.2,29.0,26.0,1.0,28.1,8.9,27.0,26.0,,,,30.6,31.4
2023-06-05 14:05:00,34.3,11.0,37.5,28.2,31.950000000000003,28.4,28.4,[28.4],1.0,37.5,9.3,29.0,26.0,1.0,28.2,9.2,27.0,26.0,,,,30.7,31.4
2023-06-05 14:10:00,34.7,11.0,37.5,28.3,31.975,28.5,28.5,[28.5],1.0,37.5,9.2,29.0,26.0,1.0,28.3,8.9,27.0,26.0,,,,30.7,31.4
2023-06-05 14:15:00,35.0,11.0,37.5,28.3,31.975,28.5,28.5,[28.5],1.0,37.5,9.2,29.0,26.0,1.0,28.3,9.0,27.0,26.0,,,,30.7,31.4
2023-06-05 14:20:00,34.7,11.0,37.5,28.2,31.950000000000003,28.5,28.5,[28.5],1.0,37.5,8.9,29.0,26.0,1.0,28.2,9.0,27.0,26.0,,,,30.7,31.4
2023-06-05 14:25:00,34.2,11.0,37.5,28.2,31.950000000000003,28.5,28.5,[28.5],1.0,37.5,9.1,29.0,26.0,1.0,28.2,8.9,27.0,26.0,,,,30.7,31.4
2023-06-05 14:30:00,33.7,11.0,37.5,28.2,31.950000000000003,28.5,28.5,[28.5],1.0,37.5,9.2,29.0,26.0,1.0,28.2,9.0,27.0,26.0,,,,30.7,31.4
2023-06-05 14:35:00,33.3,11.0,37.5,28.3,31.975,28.5,28.5,[28.5],1.0,37.5,9.0,29.0,26.0,1.0,28.3,8.9,27.0,26.0,,,,30.7,31.4
2023-06-05 14:40:00,33.1,11.0,37.5,28.3,31.975,28.5,28.5,[28.5],1.0,37.5,9.2,29.0,26.0,1.0,28.3,8.9,27.0,26.0,,,,30.7,31.4
2023-06-05 14:45:00,33.0,11.0,37.5,28.3,31.975,28.5,28.5,[28.5],1.0,37.5,9.1,29.0,26.0,1.0,28.3,8.9,27.0,26.0,,,,30.7,31.4
2023-06-05 14:50:00,32.8,11.0,37.5,28.3,32.0,28.5,28.5,[28.5],1.0,37.5,9.2,29.0,26.0,1.0,28.3,8.8,27.0,26.0,,,,30.7,31.5
2023-06-05 14:55:00,32.7,11.0,37.5,28.2,31.975,28.5,28.5,[28.5],1.0,37.5,8.8,29.0,26.0,1.0,28.2,8.6,27.0,26.0,,,,30.7,31.5
2023-06-05 15:00:00,32.6,11.0,37.5,28.3,32.0,28.5,28.5,[28.5],1.0,37.5,8.8,29.0,26.0,1.0,28.3,8.6,27.0,26.0,,,,30.7,31.5
2023-06-05 15:05:00,32.4,11.0,37.5,28.2,31.975,28.5,28.5,[28.5],1.0,37.5,8.6,29.0,26.0,1.0,28.2,8.5,27.0,26.0,,,,30.7,31.5
2023-06-05 15:10:00,32.2,11.0,37.4,28.2,31.95,28.5,28.5,[28.5],1.0,37.4,8.8,29.0,26.0,1.0,28.2,8.5,27.0,26.0,,,,30.7,31.5
2023-06-05 15:15:00,31.9,11.0,37.4,28.2,31.95,28.5,28.5,[28.5],1.0,37.4,8.4,29.0,26.0,1.0,28.2,8.4,27.0,26.0,,,,30.7,31.5
2023-06-05 15:20:00,31.7,11.0,37.4,28.2,31.95,28.5,28.5,[28.5],1.0,37.4,8.6,29.0,26.0,1.0,28.2,8.3,27.0,26.0,,,,30.7,31.5
2023-06-05 15:25:00,31.7,11.0,37.4,28.2,31.95,28.5,28.5,[28.5],1.0,37.4,8.5,29.0,26.0,1.0,28.2,8.1,27.0,26.0,,,,30.7,31.5
2023-06-05 15:30:00,31.5,11.0,37.4,28.2,31.95,28.5,28.5,[28.5],1.0,37.4,8.3,29.0,26.0,1.0,28.2,8.4,27.0,26.0,,,,30.7,31.5
2023-06-05 15:35:00,31.4,11.0,37.4,28.2,31.95,28.5,28.5,[28.5],1.0,37.4,8.2,29.0,26.0,1.0,28.2,8.3,27.0,26.0,,,,30.7,31.5
2023-06-05 15:40:00,31.2,11.0,37.4,28.2,31.95,28.5,28.5,[28.5],1.0,37.4,8.5,29.0,26.0,1.0,28.2,8.4,27.0,26.0,,,,30.7,31.5
2023-06-05 15:45:00,31.1,11.0,37.4,28.1,31.925,28.5,28.5,[28.5],1.0,37.4,8.6,29.0,26.0,1.0,28.1,8.4,27.0,26.0,,,,30.7,31.5
2023-06-05 15:50:00,31.0,11.0,37.4,28.1,31.9,28.5,28.5,[28.5],1.0,37.4,8.6,29.0,26.0,1.0,28.1,8.3,27.0,26.0,,,,30.7,31.4
2023-06-05 15:55:00,31.0,11.0,37.3,28.1,31.875,28.5,28.5,[28.5],1.0,37.3,8.5,29.0,26.0,1.0,28.1,8.3,27.0,26.0,,,,30.7,31.4
2023-06-05 16:00:00,30.9,11.0,37.3,28.1,31.875,28.5,28.5,[28.5],1.0,37.3,8.5,29.0,26.0,1.0,28.1,8.2,27.0,26.0,,,,30.7,31.4
2023-06-05 16:05:00,30.9,11.0,37.3,28.0,31.825000000000003,28.5,28.5,[28.5],1.0,37.3,8.5,29.0,26.0,1.0,28.0,8.3,27.0,26.0,,,,30.6,31.4
2023-06-05 16:10:00,30.8,11.0,37.3,28.0,31.825000000000003,28.4,28.4,[28.4],1.0,37.3,8.5,29.0,26.0,1.0,28.0,8.5,27.0,26.0,,,,30.6,31.4
2023-06-05 16:15:00,30.8,11.0,37.3,28.0,31.825000000000003,28.4,28.4,[28.4],1.0,37.3,8.2,29.0,26.0,1.0,28.0,8.2,27.0,26.0,,,,30.6,31.4
2023-06-05 16:20:00,30.8,11.0,37.3,28.0,31.825000000000003,28.5,28.5,[28.5],1.0,37.3,8.2,29.0,26.0,1.0,28.0,8.2,27.0,26.0,,,,30.6,31.4
2023-06-05 16:25:00,30.8,11.0,37.3,28.0,31.825000000000003,28.5,28.5,[28.5],1.0,37.3,8.5,29.0,26.0,1.0,28.0,8.2,27.0,26.0,,,,30.6,31.4
2023-06-05 16:30:00,30.8,11.0,37.3,28.1,31.85,28.4,28.4,[28.4],1.0,37.3,8.3,29.0,26.0,1.0,28.1,8.2,27.0,26.0,,,,30.6,31.4
2023-06-05 16:35:00,30.8,11.0,37.2,28.0,31.800000000000004,28.4,28.4,[28.4],1.0,37.2,8.4,29.0,26.0,1.0,28.0,8.3,27.0,26.0,,,,30.6,31.4
2023-06-05 16:40:00,30.8,11.0,37.3,28.0,31.825000000000003,28.4,28.4,[28.4],1.0,37.3,8.4,29.0,26.0,1.0,28.0,8.3,27.0,26.0,,,,30.6,31.4
2023-06-05 16:45:00,30.8,11.0,37.3,28.0,31.8,28.4,28.4,[28.4],1.0,37.3,8.4,29.0,26.0,1.0,28.0,8.1,27.0,26.0,,,,30.5,31.4
2023-06-05 16:50:00,30.8,11.0,37.2,28.0,31.775,28.4,28.4,[28.4],1.0,37.2,8.5,29.0,26.0,1.0,28.0,8.4,27.0,26.0,,,,30.5,31.4
2023-06-05 16:55:00,30.8,11.0,37.2,28.0,31.800000000000004,28.4,28.4,[28.4],1.0,37.2,8.5,29.0,26.0,1.0,28.0,8.2,27.0,26.0,,,,30.6,31.4
2023-06-05 17:00:00,31.0,11.0,37.2,28.0,31.800000000000004,28.4,28.4,[28.4],1.0,37.2,8.5,29.0,26.0,1.0,28.0,8.3,27.0,26.0,,,,30.6,31.4
2023-06-05 17:05:00,31.1,11.0,37.2,28.0,31.800000000000004,28.4,28.4,[28.4],1.0,37.2,8.5,29.0,26.0,1.0,28.0,8.2,27.0,26.0,,,,30.6,31.4
2023-06-05 17:10:00,31.1,11.0,,,,28.4,28.4,[28.4],1.0,,8.5,29.0,26.0,1.0,,8.2,27.0,26.0,,,,,
2023-06-05 17:15:00,31.0,11.0,37.2,28.0,31.775,28.4,28.4,[28.4],1.0,37.2,8.6,29.0,26.0,1.0,28.0,8.6,27.0,26.0,,,,30.5,31.4
2023-06-05 17:20:00,30.9,11.0,37.2,28.0,31.775,28.4,28.4,[28.4],1.0,37.2,8.6,29.0,26.0,1.0,28.0,8.4,27.0,26.0,,,,30.5,31.4
2023-06-05 17:25:00,30.8,11.0,37.1,28.0,31.725,28.4,28.4,[28.4],1.0,37.1,8.6,29.0,26.0,1.0,28.0,8.3,27.0,26.0,,,,30.5,31.3
2023-06-05 17:30:00,30.7,11.0,37.1,28.0,31.725,28.4,28.4,[28.4],1.0,37.1,8.5,29.0,26.0,1.0,28.0,8.4,27.0,26.0,,,,30.5,31.3
2023-06-05 17:35:00,30.6,11.0,37.2,28.1,31.775,28.4,28.4,[28.4],1.0,37.2,8.8,29.0,26.0,1.0,28.1,8.5,27.0,26.0,,,,30.5,31.3
2023-06-05 17:40:00,30.6,11.0,37.2,28.0,31.75,28.4,28.4,[28.4],1.0,37.2,8.7,29.0,26.0,1.0,28.0,8.4,27.0,26.0,,,,30.5,31.3
2023-06-05 17:45:00,30.6,11.0,37.2,28.0,31.75,28.4,28.4,[28.4],1.0,37.2,8.5,29.0,26.0,1.0,28.0,8.3,27.0,26.0,,,,30.5,31.3
2023-06-05 17:50:00,30.5,11.0,37.2,27.9,31.725,28.4,28.4,[28.4],1.0,37.2,8.4,29.0,26.0,1.0,27.9,8.4,27.0,26.0,,,,30.5,31.3
2023-06-05 17:55:00,30.5,11.0,37.2,27.9,31.725,28.4,28.4,[28.4],1.0,37.2,8.5,29.0,26.0,1.0,27.9,8.4,27.0,26.0,,,,30.5,31.3
2023-06-05 18:00:00,30.4,11.0,37.2,27.9,31.725,28.4,28.4,[28.4],1.0,37.2,8.6,28.0,26.0,1.0,27.9,8.4,27.0,26.0,,,,30.5,31.3
2023-06-05 18:05:00,30.4,11.0,37.2,27.9,31.725,28.4,28.4,[28.4],1.0,37.2,8.3,29.0,26.0,1.0,27.9,8.3,27.0,26.0,,,,30.5,31.3
2023-06-05 18:10:00,30.5,11.0,37.2,27.9,31.725,28.4,28.4,[28.4],1.0,37.2,8.7,29.0,26.0,1.0,27.9,8.3,27.0,26.0,,,,30.5,31.3
2023-06-05 18:15:00,30.6,11.0,37.1,27.9,31.7,28.4,28.4,[28.4],1.0,37.1,8.5,29.0,26.0,1.0,27.9,8.3,27.0,26.0,,,,30.5,31.3
2023-06-05 18:20:00,30.6,11.0,37.2,27.9,31.725,28.4,28.4,[28.4],1.0,37.2,8.7,29.0,26.0,1.0,27.9,8.5,27.0,26.0,,,,30.5,31.3
2023-06-05 18:25:00,30.7,11.0,37.2,27.9,31.725,28.4,28.4,[28.4],1.0,37.2,8.4,29.0,26.0,1.0,27.9,8.3,27.0,26.0,,,,30.5,31.3
2023-06-05 18:30:00,30.7,11.0,37.2,28.0,31.75,28.4,28.4,[28.4],1.0,37.2,8.4,29.0,26.0,1.0,28.0,8.3,27.0,26.0,,,,30.5,31.3
2023-06-05 18:35:00,30.7,11.0,37.2,28.0,31.75,28.4,28.4,[28.4],1.0,37.2,8.6,29.0,26.0,1.0,28.0,8.3,27.0,26.0,,,,30.5,31.3
2023-06-05 18:40:00,30.7,11.0,37.2,28.0,31.75,28.4,28.4,[28.4],1.0,37.2,8.5,29.0,26.0,1.0,28.0,8.3,27.0,26.0,,,,30.5,31.3
2023-06-05 18:45:00,30.6,11.0,37.2,28.0,31.75,28.4,28.4,[28.4],1.0,37.2,8.5,29.0,26.0,1.0,28.0,8.3,27.0,26.0,,,,30.5,31.3
2023-06-05 18:50:00,30.5,11.0,37.2,28.0,31.75,28.4,28.4,[28.4],1.0,37.2,8.3,29.0,26.0,1.0,28.0,8.4,27.0,26.0,,,,30.5,31.3
2023-06-05 18:55:00,30.5,11.0,37.1,28.0,31.725,28.4,28.4,[28.4],1.0,37.1,8.5,29.0,26.0,1.0,28.0,8.4,27.0,26.0,,,,30.5,31.3
2023-06-05 19:00:00,30.5,11.0,37.1,28.0,31.725,28.4,28.4,[28.4],1.0,37.1,8.3,29.0,26.0,1.0,28.0,8.3,27.0,26.0,,,,30.5,31.3
2023-06-05 19:05:00,30.5,11.0,37.1,28.0,31.725,28.4,28.4,[28.4],1.0,37.1,8.3,29.0,26.0,1.0,28.0,8.3,27.0,26.0,,,,30.5,31.3
2023-06-05 19:10:00,30.5,11.0,37.1,27.9,31.7,28.4,28.4,[28.4],1.0,37.1,8.3,29.0,26.0,1.0,27.9,8.3,27.0,26.0,,,,30.5,31.3
2023-06-05 19:15:00,30.5,11.0,37.1,27.9,31.7,28.4,28.4,[28.4],1.0,37.1,8.4,28.0,26.0,1.0,27.9,8.5,27.0,26.0,,,,30.5,31.3
2023-06-05 19:20:00,30.4,11.0,37.1,27.9,31.7,28.4,28.4,[28.4],1.0,37.1,8.3,29.0,26.0,1.0,27.9,8.3,27.0,26.0,,,,30.5,31.3
2023-06-05 19:25:00,30.4,11.0,37.1,27.9,31.7,28.4,28.4,[28.4],1.0,37.1,8.5,28.0,26.0,1.0,27.9,8.3,27.0,26.0,,,,30.5,31.3
2023-06-05 19:30:00,30.4,11.0,37.1,27.9,31.7,28.4,28.4,[28.4],1.0,37.1,8.4,29.0,26.0,1.0,27.9,8.3,27.0,26.0,,,,30.5,31.3
2023-06-05 19:35:00,30.4,11.0,37.1,27.9,31.7,28.4,28.4,[28.4],1.0,37.1,8.4,28.0,26.0,1.0,27.9,8.2,27.0,26.0,,,,30.5,31.3
2023-06-05 19:40:00,30.4,11.0,37.1,27.9,31.675,28.4,28.4,[28.4],1.0,37.1,8.4,29.0,26.0,1.0,27.9,8.3,27.0,26.0,,,,30.5,31.2
2023-06-05 19:45:00,30.4,11.0,37.1,27.9,31.65,28.4,28.4,[28.4],1.0,37.1,8.4,29.0,26.0,1.0,27.9,8.4,27.0,26.0,,,,30.4,31.2
2023-06-05 19:50:00,30.3,11.0,37.1,27.9,31.65,28.4,28.4,[28.4],1.0,37.1,8.3,28.0,26.0,1.0,27.9,8.3,27.0,26.0,,,,30.4,31.2
2023-06-05 19:55:00,30.3,11.0,37.1,27.9,31.65,28.4,28.4,[28.4],1.0,37.1,8.4,29.0,26.0,1.0,27.9,8.4,27.0,26.0,,,,30.4,31.2
2023-06-05 20:00:00,30.3,11.0,37.1,27.9,31.65,28.4,28.4,[28.4],1.0,37.1,8.3,28.0,26.0,1.0,27.9,8.3,26.0,26.0,,,,30.4,31.2
2023-06-05 20:05:00,30.3,11.0,37.1,27.9,31.65,28.3,28.3,[28.3],1.0,37.1,8.4,29.0,26.0,1.0,27.9,8.4,27.0,26.0,,,,30.4,31.2
2023-06-05 20:10:00,30.3,11.0,37.1,27.8,31.625000000000004,28.4,28.4,[28.4],1.0,37.1,8.3,28.0,26.0,1.0,27.8,8.2,27.0,26.0,,,,30.4,31.2
2023-06-05 20:15:00,30.3,11.0,37.1,27.9,31.65,28.4,28.4,[28.4],1.0,37.1,8.3,28.0,26.0,1.0,27.9,8.3,26.0,26.0,,,,30.4,31.2
2023-06-05 20:20:00,30.3,11.0,37.1,27.9,31.65,28.4,28.4,[28.4],1.0,37.1,8.3,28.0,26.0,1.0,27.9,8.5,27.0,26.0,,,,30.4,31.2
2023-06-05 20:25:00,30.3,11.0,37.0,27.9,31.625000000000004,28.4,28.4,[28.4],1.0,37.0,8.5,29.0,26.0,1.0,27.9,8.4,26.0,26.0,,,,30.4,31.2
2023-06-05 20:30:00,30.3,11.0,37.0,27.9,31.625000000000004,28.4,28.4,[28.4],1.0,37.0,8.5,29.0,26.0,1.0,27.9,8.3,26.0,26.0,,,,30.4,31.2
2023-06-05 20:35:00,30.2,11.0,37.0,27.9,31.625000000000004,28.4,28.4,[28.4],1.0,37.0,8.5,28.0,26.0,1.0,27.9,8.2,26.0,26.0,,,,30.4,31.2
2023-06-05 20:40:00,30.2,11.0,37.0,27.9,31.625000000000004,28.3,28.3,[28.3],1.0,37.0,8.5,29.0,26.0,1.0,27.9,8.2,26.0,26.0,,,,30.4,31.2
2023-06-05 20:45:00,30.2,11.0,37.0,27.8,31.6,28.4,28.4,[28.4],1.0,37.0,8.4,29.0,26.0,1.0,27.8,8.4,26.0,26.0,,,,30.4,31.2
2023-06-05 20:50:00,30.2,11.0,37.0,27.8,31.6,28.4,28.4,[28.4],1.0,37.0,8.5,28.0,26.0,1.0,27.8,8.5,26.0,26.0,,,,30.4,31.2
2023-06-05 20:55:00,30.2,11.0,37.0,27.7,31.575,28.3,28.3,[28.3],1.0,37.0,8.5,28.0,26.0,1.0,27.7,8.3,26.0,26.0,,,,30.4,31.2
2023-06-05 21:00:00,30.2,11.0,37.0,27.8,31.6,28.3,28.3,[28.3],1.0,37.0,8.4,28.0,26.0,1.0,27.8,8.2,27.0,26.0,,,,30.4,31.2
2023-06-05 21:05:00,30.2,11.0,37.0,27.8,31.575,28.3,28.3,[28.3],1.0,37.0,8.4,28.0,26.0,1.0,27.8,8.3,26.0,26.0,,,,30.3,31.2
2023-06-05 21:10:00,30.2,11.0,37.0,27.8,31.6,28.4,28.4,[28.4],1.0,37.0,8.5,28.0,26.0,1.0,27.8,8.3,26.0,26.0,,,,30.4,31.2
2023-06-05 21:15:00,30.2,11.0,37.0,27.8,31.575,28.4,28.4,[28.4],1.0,37.0,8.5,28.0,26.0,1.0,27.8,8.3,26.0,26.0,,,,30.3,31.2
2023-06-05 21:20:00,30.2,11.0,37.0,27.9,31.6,28.3,28.3,[28.3],1.0,37.0,8.3,29.0,26.0,1.0,27.9,8.1,26.0,26.0,,,,30.3,31.2
2023-06-05 21:25:00,30.2,11.0,37.0,27.9,31.575000000000003,28.3,28.3,[28.3],1.0,37.0,8.5,28.0,26.0,1.0,27.9,8.3,26.0,26.0,,,,30.3,31.1
2023-06-05 21:30:00,30.1,11.0,37.0,27.9,31.575000000000003,28.3,28.3,[28.3],1.0,37.0,8.5,28.0,26.0,1.0,27.9,8.3,26.0,26.0,,,,30.3,31.1
2023-06-05 21:35:00,30.1,11.0,37.0,27.8,31.55,28.3,28.3,[28.3],1.0,37.0,8.5,28.0,26.0,1.0,27.8,8.5,26.0,26.0,,,,30.3,31.1
2023-06-05 21:40:00,30.1,11.0,37.0,27.8,31.55,28.3,28.3,[28.3],1.0,37.0,8.5,28.0,26.0,1.0,27.8,8.4,26.0,26.0,,,,30.3,31.1
2023-06-05 21:45:00,30.1,11.0,37.0,27.8,31.55,28.3,28.3,[28.3],1.0,37.0,8.5,28.0,26.0,1.0,27.8,8.3,26.0,26.0,,,,30.3,31.1
2023-06-05 21:50:00,30.0,11.0,37.0,27.8,31.55,28.3,28.3,[28.3],1.0,37.0,8.5,28.0,26.0,1.0,27.8,8.3,26.0,26.0,,,,30.3,31.1
2023-06-05 21:55:00,30.0,11.0,37.0,27.8,31.55,28.3,28.3,[28.3],1.0,37.0,8.5,28.0,26.0,1.0,27.8,8.5,26.0,26.0,,,,30.3,31.1
2023-06-05 22:00:00,30.0,11.0,37.0,27.8,31.55,28.4,28.4,[28.4],1.0,37.0,8.4,28.0,26.0,1.0,27.8,8.4,26.0,26.0,,,,30.3,31.1
2023-06-05 22:05:00,30.0,11.0,37.0,27.8,31.55,28.4,28.4,[28.4],1.0,37.0,8.5,29.0,26.0,1.0,27.8,8.2,26.0,26.0,,,,30.3,31.1
2023-06-05 22:10:00,30.0,11.0,37.0,27.8,31.55,28.3,28.3,[28.3],1.0,37.0,8.3,28.0,26.0,1.0,27.8,8.3,26.0,26.0,,,,30.3,31.1
2023-06-05 22:15:00,30.0,11.0,37.0,27.8,31.55,28.3,28.3,[28.3],1.0,37.0,8.4,28.0,26.0,1.0,27.8,8.3,26.0,26.0,,,,30.3,31.1
2023-06-05 22:20:00,30.0,11.0,37.0,27.8,31.55,28.3,28.3,[28.3],1.0,37.0,8.3,28.0,26.0,1.0,27.8,8.2,26.0,26.0,,,,30.3,31.1
2023-06-05 22:25:00,30.0,11.0,37.0,27.8,31.55,28.3,28.3,[28.3],1.0,37.0,8.3,28.0,26.0,1.0,27.8,8.2,26.0,26.0,,,,30.3,31.1
2023-06-05 22:30:00,30.0,11.0,37.0,27.9,31.575000000000003,28.3,28.3,[28.3],1.0,37.0,8.4,28.0,26.0,1.0,27.9,8.3,26.0,26.0,,,,30.3,31.1
2023-06-05 22:35:00,30.0,11.0,37.0,27.8,31.55,28.3,28.3,[28.3],1.0,37.0,8.3,28.0,26.0,1.0,27.8,8.3,26.0,26.0,,,,30.3,31.1
2023-06-05 22:40:00,29.9,11.0,37.0,27.8,31.55,28.3,28.3,[28.3],1.0,37.0,8.5,28.0,26.0,1.0,27.8,8.2,26.0,26.0,,,,30.3,31.1
2023-06-05 22:45:00,29.9,11.0,37.0,27.7,31.525,28.3,28.3,[28.3],1.0,37.0,8.3,28.0,26.0,1.0,27.7,8.2,26.0,26.0,,,,30.3,31.1
2023-06-05 22:50:00,29.9,11.0,37.0,27.7,31.525,28.3,28.3,[28.3],1.0,37.0,8.5,28.0,26.0,1.0,27.7,8.3,26.0,26.0,,,,30.3,31.1
2023-06-05 22:55:00,29.9,11.0,37.0,27.7,31.525,28.3,28.3,[28.3],1.0,37.0,8.5,29.0,26.0,1.0,27.7,8.3,26.0,26.0,,,,30.3,31.1
2023-06-05 23:00:00,29.8,11.0,37.0,27.8,31.55,28.3,28.3,[28.3],1.0,37.0,8.5,28.0,26.0,1.0,27.8,8.3,26.0,26.0,,,,30.3,31.1
2023-06-05 23:05:00,29.8,11.0,37.0,27.7,31.525,28.3,28.3,[28.3],,37.0,,,,,27.7,,,,,,,30.3,31.1
2023-06-05 23:10:00,29.8,11.0,37.0,27.7,31.525,28.3,28.3,[28.3],1.0,37.0,8.5,28.0,26.0,1.0,27.7,8.3,26.0,26.0,,,,30.3,31.1
2023-06-05 23:15:00,29.8,11.0,37.0,27.7,31.525,28.3,28.3,[28.3],1.0,37.0,8.4,28.0,26.0,1.0,27.7,8.3,26.0,26.0,,,,30.3,31.1
2023-06-05 23:20:00,29.8,11.0,37.0,27.7,31.525,28.3,28.3,[28.3],1.0,37.0,8.4,28.0,26.0,1.0,27.7,8.3,26.0,26.0,,,,30.3,31.1
2023-06-05 23:25:00,29.8,11.0,37.0,27.7,31.525,28.3,28.3,[28.3],1.0,37.0,8.4,28.0,26.0,1.0,27.7,8.3,26.0,26.0,,,,30.3,31.1
2023-06-05 23:30:00,29.8,11.0,37.0,27.7,31.525,28.3,28.3,[28.3],1.0,37.0,8.3,28.0,26.0,1.0,27.7,8.3,26.0,26.0,,,,30.3,31.1
2023-06-05 23:35:00,29.8,11.0,37.0,27.7,31.525,28.3,28.3,[28.3],1.0,37.0,8.4,28.0,26.0,1.0,27.7,8.3,26.0,26.0,,,,30.3,31.1
2023-06-05 23:40:00,29.8,11.0,36.9,27.7,31.5,28.3,28.3,[28.3],1.0,36.9,8.5,29.0,26.0,1.0,27.7,8.5,26.0,26.0,,,,30.3,31.1
2023-06-05 23:45:00,29.8,11.0,36.9,27.8,31.525,28.3,28.3,[28.3],1.0,36.9,8.4,28.0,26.0,1.0,27.8,8.3,26.0,26.0,,,,30.3,31.1
2023-06-05 23:50:00,29.8,11.0,36.9,27.8,31.525,28.3,28.3,[28.3],1.0,36.9,8.3,28.0,26.0,1.0,27.8,8.2,26.0,26.0,,,,30.3,31.1
2023-06-05 23:55:00,29.8,11.0,36.9,27.7,31.5,28.3,28.3,[28.3],1.0,36.9,8.4,28.0,26.0,1.0,27.7,8.2,26.0,26.0,,,,30.3,31.1
2023-06-06 00:00:00,29.8,11.0,36.9,27.7,31.5,28.3,28.3,[28.3],1.0,36.9,8.4,28.0,26.0,1.0,27.7,8.3,26.0,26.0,,,,30.3,31.1
2023-06-06 00:05:00,29.8,11.0,37.0,27.7,31.525,28.3,28.3,[28.3],1.0,37.0,8.4,28.0,26.0,1.0,27.7,8.2,26.0,26.0,,,,30.3,31.1
2023-06-06 00:10:00,29.8,11.0,36.9,27.7,31.5,28.3,28.3,[28.3],1.0,36.9,8.5,28.0,26.0,1.0,27.7,8.3,26.0,26.0,,,,30.3,31.1
2023-06-06 00:15:00,29.8,11.0,36.9,27.8,31.5,28.3,28.3,[28.3],1.0,36.9,8.4,28.0,26.0,1.0,27.8,8.2,26.0,26.0,,,,30.2,31.1
2023-06-06 00:20:00,29.8,11.0,37.0,27.7,31.525,28.3,28.3,[28.3],1.0,37.0,8.5,28.0,26.0,1.0,27.7,8.1,26.0,26.0,,,,30.3,31.1
2023-06-06 00:25:00,29.7,11.0,36.9,27.6,31.450000000000003,28.3,28.3,[28.3],1.0,36.9,8.5,28.0,26.0,1.0,27.6,8.2,26.0,26.0,,,,30.2,31.1
2023-06-06 00:30:00,29.7,11.0,36.9,27.6,31.450000000000003,28.3,28.3,[28.3],1.0,36.9,8.3,28.0,26.0,1.0,27.6,8.3,26.0,26.0,,,,30.2,31.1
2023-06-06 00:35:00,29.7,11.0,36.9,27.7,31.475,28.3,28.3,[28.3],1.0,36.9,8.3,28.0,26.0,1.0,27.7,8.2,26.0,26.0,,,,30.2,31.1
2023-06-06 00:40:00,29.7,11.0,36.9,27.8,31.5,28.3,28.3,[28.3],1.0,36.9,8.3,28.0,26.0,1.0,27.8,8.1,26.0,26.0,,,,30.2,31.1
2023-06-06 00:45:00,29.7,11.0,36.9,27.7,31.475,28.3,28.3,[28.3],1.0,36.9,8.2,28.0,26.0,1.0,27.7,8.3,26.0,26.0,,,,30.2,31.1
2023-06-06 00:50:00,29.7,11.0,37.0,27.7,31.5,28.3,28.3,[28.3],1.0,37.0,8.4,28.0,26.0,1.0,27.7,8.2,26.0,26.0,,,,30.2,31.1
2023-06-06 00:55:00,29.7,11.0,36.9,27.7,31.45,28.3,28.3,[28.3],1.0,36.9,8.4,28.0,26.0,1.0,27.7,8.2,26.0,26.0,,,,30.2,31.0
2023-06-06 01:00:00,29.7,11.0,36.9,27.7,31.45,28.3,28.3,[28.3],1.0,36.9,8.3,28.0,26.0,1.0,27.7,8.3,26.0,26.0,,,,30.2,31.0
2023-06-06 01:05:00,29.7,11.0,36.9,27.7,31.45,28.3,28.3,[28.3],1.0,36.9,8.4,28.0,26.0,1.0,27.7,8.3,26.0,26.0,,,,30.2,31.0
2023-06-06 01:10:00,29.7,11.0,37.0,27.7,31.475,28.3,28.3,[28.3],1.0,37.0,,28.0,26.0,1.0,27.7,,26.0,26.0,,,,30.2,31.0
2023-06-06 01:15:00,29.7,11.0,37.0,27.8,31.5,28.3,28.3,[28.3],1.0,37.0,8.3,28.0,26.0,1.0,27.8,8.2,26.0,26.0,,,,30.2,31.0
2023-06-06 01:20:00,29.7,11.0,37.0,27.7,31.475,28.3,28.3,[28.3],1.0,37.0,8.4,28.0,26.0,1.0,27.7,8.2,26.0,26.0,,,,30.2,31.0
2023-06-06 01:25:00,29.7,11.0,36.9,27.7,31.45,28.3,28.3,[28.3],1.0,36.9,8.3,28.0,26.0,1.0,27.7,8.3,26.0,26.0,,,,30.2,31.0
2023-06-06 01:30:00,29.6,11.0,36.9,27.7,31.45,28.3,28.3,[28.3],1.0,36.9,8.3,28.0,26.0,1.0,27.7,8.3,26.0,26.0,,,,30.2,31.0
2023-06-06 01:35:00,29.6,11.0,36.9,27.7,31.45,28.3,28.3,[28.3],1.0,36.9,8.2,28.0,26.0,1.0,27.7,8.1,26.0,26.0,,,,30.2,31.0
2023-06-06 01:40:00,29.6,11.0,36.9,27.7,31.45,28.3,28.3,[28.3],1.0,36.9,8.3,28.0,26.0,1.0,27.7,8.1,26.0,26.0,,,,30.2,31.0
2023-06-06 01:45:00,29.6,11.0,36.9,27.7,31.45,28.3,28.3,[28.3],1.0,36.9,8.4,28.0,26.0,1.0,27.7,8.4,26.0,26.0,,,,30.2,31.0
2023-06-06 01:50:00,29.6,11.0,36.9,27.7,31.45,28.3,28.3,[28.3],1.0,36.9,8.3,28.0,26.0,1.0,27.7,8.2,26.0,26.0,,,,30.2,31.0
2023-06-06 01:55:00,29.6,11.0,36.8,27.6,31.4,28.3,28.3,[28.3],1.0,36.8,8.5,28.0,26.0,1.0,27.6,8.2,26.0,26.0,,,,30.2,31.0
2023-06-06 02:00:00,29.6,11.0,36.8,27.7,31.425,28.3,28.3,[28.3],1.0,36.8,8.4,28.0,26.0,1.0,27.7,8.3,26.0,26.0,,,,30.2,31.0
2023-06-06 02:05:00,29.6,11.0,36.8,27.6,31.4,28.2,28.2,[28.2],1.0,36.8,8.3,28.0,26.0,1.0,27.6,8.3,26.0,26.0,,,,30.2,31.0
2023-06-06 02:10:00,29.6,11.0,36.8,27.6,31.4,28.2,28.2,[28.2],1.0,36.8,8.4,28.0,26.0,1.0,27.6,8.2,26.0,26.0,,,,30.2,31.0
2023-06-06 02:15:00,29.6,11.0,36.8,27.7,31.425,28.2,28.2,[28.2],1.0,36.8,8.3,28.0,26.0,1.0,27.7,8.2,26.0,26.0,,,,30.2,31.0
2023-06-06 02:20:00,29.6,11.0,36.8,27.7,31.425,28.2,28.2,[28.2],1.0,36.8,8.5,28.0,26.0,1.0,27.7,8.3,26.0,26.0,,,,30.2,31.0
2023-06-06 02:25:00,29.6,11.0,36.8,27.6,31.4,28.2,28.2,[28.2],1.0,36.8,8.4,28.0,26.0,1.0,27.6,8.3,26.0,26.0,,,,30.2,31.0
2023-06-06 02:30:00,29.6,11.0,36.8,27.6,31.4,28.2,28.2,[28.2],1.0,36.8,8.4,28.0,26.0,1.0,27.6,8.2,26.0,26.0,,,,30.2,31.0
2023-06-06 02:35:00,29.5,11.0,36.8,27.6,31.375,28.2,28.2,[28.2],1.0,36.8,8.4,28.0,26.0,1.0,27.6,8.3,26.0,26.0,,,,30.1,31.0
2023-06-06 02:40:00,29.5,11.0,36.8,27.6,31.375,28.2,28.2,[28.2],1.0,36.8,8.3,28.0,26.0,1.0,27.6,8.3,26.0,26.0,,,,30.1,31.0
2023-06-06 02:45:00,29.5,11.0,36.8,27.6,31.375,28.2,28.2,[28.2],1.0,36.8,8.4,28.0,26.0,1.0,27.6,8.4,26.0,26.0,,,,30.1,31.0
2023-06-06 02:50:00,29.5,11.0,36.8,27.6,31.375,28.2,28.2,[28.2],1.0,36.8,8.5,28.0,26.0,1.0,27.6,8.2,26.0,26.0,,,,30.1,31.0
2023-06-06 02:55:00,29.5,11.0,36.8,27.6,31.375,28.2,28.2,[28.2],1.0,36.8,8.5,28.0,26.0,1.0,27.6,8.2,26.0,26.0,,,,30.1,31.0
2023-06-06 03:00:00,29.5,11.0,36.8,27.6,31.375,28.2,28.2,[28.2],1.0,36.8,8.3,28.0,26.0,1.0,27.6,8.2,26.0,26.0,,,,30.1,31.0
2023-06-06 03:05:00,29.5,11.0,36.8,27.6,31.375,28.2,28.2,[28.2],1.0,36.8,8.3,28.0,26.0,1.0,27.6,8.2,26.0,26.0,,,,30.1,31.0
2023-06-06 03:10:00,29.5,11.0,36.8,27.6,31.35,28.2,28.2,[28.2],1.0,36.8,8.3,28.0,26.0,1.0,27.6,8.3,26.0,26.0,,,,30.1,30.9
2023-06-06 03:15:00,29.5,11.0,36.8,27.5,31.325000000000003,28.2,28.2,[28.2],1.0,36.8,8.4,28.0,26.0,1.0,27.5,8.2,26.0,26.0,,,,30.1,30.9
2023-06-06 03:20:00,29.5,11.0,36.8,27.6,31.35,28.2,28.2,[28.2],1.0,36.8,8.3,28.0,26.0,1.0,27.6,8.2,26.0,26.0,,,,30.1,30.9
2023-06-06 03:25:00,29.5,11.0,36.8,27.6,31.35,28.2,28.2,[28.2],1.0,36.8,8.3,28.0,26.0,1.0,27.6,8.0,26.0,26.0,,,,30.1,30.9
2023-06-06 03:30:00,29.5,11.0,36.8,27.6,31.35,28.2,28.2,[28.2],1.0,36.8,8.4,28.0,26.0,1.0,27.6,8.3,26.0,26.0,,,,30.1,30.9
2023-06-06 03:35:00,29.5,11.0,36.8,27.5,31.325000000000003,28.2,28.2,[28.2],1.0,36.8,8.4,29.0,26.0,1.0,27.5,8.3,27.0,26.0,,,,30.1,30.9
2023-06-06 03:40:00,29.5,11.0,36.8,27.7,31.425,28.2,28.2,[28.2],1.0,36.8,8.5,30.0,26.0,1.0,27.7,1.3,28.0,26.0,,,,30.2,31.0
2023-06-06 03:45:00,29.4,11.0,36.7,28.0,31.475,28.4,28.4,[28.4],1.0,36.7,8.4,30.0,26.0,1.0,28.0,8.3,28.0,26.0,,,,30.2,31.0
2023-06-06 03:50:00,29.4,11.0,36.7,28.6,31.675000000000004,28.4,28.4,[28.4],1.0,36.7,8.5,29.0,26.0,1.0,28.6,8.2,27.0,26.0,,,,30.4,31.0
2023-06-06 03:55:00,29.4,11.0,36.9,28.1,31.65,28.3,28.3,[28.3],1.0,36.9,8.4,29.0,26.0,1.0,28.1,8.3,26.0,26.0,,,,30.5,31.1
2023-06-06 04:00:00,29.4,11.0,36.9,28.0,31.625,28.3,28.3,[28.3],1.0,36.9,8.3,29.0,26.0,1.0,28.0,8.3,26.0,26.0,,,,30.5,31.1
2023-06-06 04:05:00,29.4,11.0,37.0,28.0,31.65,28.3,28.3,[28.3],1.0,37.0,8.3,29.0,26.0,1.0,28.0,8.3,26.0,26.0,,,,30.5,31.1
2023-06-06 04:10:00,29.4,11.0,37.0,27.9,31.6,28.3,28.3,[28.3],1.0,37.0,8.5,28.0,26.0,1.0,27.9,8.3,26.0,26.0,,,,30.4,31.1
2023-06-06 04:15:00,29.4,11.0,,,,28.3,28.3,[28.3],1.0,,8.4,29.0,26.0,1.0,,8.3,26.0,26.0,,,,,
2023-06-06 04:20:00,29.4,11.0,37.0,27.7,31.525,28.2,28.2,[28.2],1.0,37.0,8.2,28.0,26.0,1.0,27.7,8.2,26.0,26.0,,,,30.3,31.1
2023-06-06 04:25:00,29.4,11.0,37.0,27.7,31.525,28.2,28.2,[28.2],1.0,37.0,8.4,28.0,26.0,1.0,27.7,8.2,26.0,26.0,,,,30.3,31.1
2023-06-06 04:30:00,29.4,11.0,37.0,27.7,31.5,28.2,28.2,[28.2],1.0,37.0,8.3,28.0,26.0,1.0,27.7,8.2,26.0,26.0,,,,30.2,31.1
2023-06-06 04:35:00,29.4,11.0,36.9,27.7,31.475,28.2,28.2,[28.2],1.0,36.9,8.4,28.0,26.0,1.0,27.7,8.2,26.0,26.0,,,,30.2,31.1
2023-06-06 04:40:00,29.4,11.0,36.9,27.7,31.475,28.2,28.2,[28.2],1.0,36.9,8.5,28.0,26.0,1.0,27.7,8.4,26.0,26.0,,,,30.2,31.1
2023-06-06 04:45:00,29.4,11.0,36.9,27.7,31.475,28.2,28.2,[28.2],1.0,36.9,8.3,28.0,26.0,1.0,27.7,8.1,26.0,26.0,,,,30.2,31.1
2023-06-06 04:50:00,29.4,11.0,36.9,27.7,31.45,28.2,28.2,[28.2],1.0,36.9,8.4,28.0,26.0,1.0,27.7,8.2,26.0,26.0,,,,30.2,31.0
2023-06-06 04:55:00,29.4,11.0,36.9,27.7,31.45,28.2,28.2,[28.2],1.0,36.9,8.3,28.0,26.0,1.0,27.7,8.2,26.0,26.0,,,,30.2,31.0
2023-06-06 05:00:00,29.4,11.0,,,,28.2,28.2,[28.2],1.0,,8.4,28.0,26.0,1.0,,8.1,26.0,26.0,,,,,
2023-06-06 05:05:00,29.4,11.0,36.9,27.6,31.425,28.2,28.2,[28.2],1.0,36.9,8.3,28.0,26.0,1.0,27.6,8.3,26.0,26.0,,,,30.2,31.0
2023-06-06 05:10:00,29.4,11.0,36.9,27.6,31.425,28.2,28.2,[28.2],1.0,36.9,8.3,28.0,26.0,1.0,27.6,8.2,26.0,26.0,,,,30.2,31.0
2023-06-06 05:15:00,29.3,11.0,36.9,27.6,31.425,28.2,28.2,[28.2],1.0,36.9,8.3,28.0,26.0,1.0,27.6,8.2,26.0,26.0,,,,30.2,31.0
2023-06-06 05:20:00,29.3,11.0,36.8,27.6,31.4,28.2,28.2,[28.2],1.0,36.8,8.3,28.0,26.0,1.0,27.6,8.0,26.0,26.0,,,,30.2,31.0
2023-06-06 05:25:00,29.3,11.0,36.8,27.6,31.4,28.2,28.2,[28.2],1.0,36.8,8.3,28.0,26.0,1.0,27.6,8.2,26.0,26.0,,,,30.2,31.0
2023-06-06 05:30:00,29.3,11.0,36.8,27.6,31.4,28.2,28.2,[28.2],1.0,36.8,8.3,28.0,26.0,1.0,27.6,8.1,26.0,26.0,,,,30.2,31.0
2023-06-06 05:35:00,29.3,11.0,36.8,27.5,31.375,28.2,28.2,[28.2],1.0,36.8,8.2,28.0,26.0,1.0,27.5,8.2,26.0,26.0,,,,30.2,31.0
2023-06-06 05:40:00,29.4,11.0,36.8,27.5,31.35,28.2,28.2,[28.2],1.0,36.8,8.3,29.0,26.0,1.0,27.5,8.2,27.0,26.0,,,,30.2,30.9
2023-06-06 05:45:00,29.3,11.0,36.8,27.6,31.375,28.2,28.2,[28.2],1.0,36.8,8.2,30.0,26.0,1.0,27.6,1.3,28.0,26.0,,,,30.2,30.9
2023-06-06 05:50:00,29.3,11.0,36.6,28.0,31.475,28.4,28.4,[28.4],1.0,36.6,8.4,30.0,26.0,1.0,28.0,8.9,28.0,26.0,,,,30.3,31.0
2023-06-06 05:55:00,29.4,11.0,36.6,28.6,31.725,28.4,28.4,[28.4],1.0,36.6,8.3,29.0,26.0,1.0,28.6,8.4,27.0,26.0,,,,30.6,31.1
2023-06-06 06:00:00,29.4,11.0,36.8,28.2,31.65,28.3,28.3,[28.3],1.0,36.8,8.3,29.0,26.0,1.0,28.2,8.3,27.0,26.0,,,,30.5,31.1
2023-06-06 06:05:00,29.4,11.0,36.9,28.0,31.625,28.3,28.3,[28.3],1.0,36.9,8.2,29.0,26.0,1.0,28.0,8.3,26.0,26.0,,,,30.5,31.1
2023-06-06 06:10:00,29.4,11.0,37.0,27.9,31.65,28.3,28.3,[28.3],1.0,37.0,8.2,28.0,26.0,1.0,27.9,8.1,26.0,26.0,,,,30.5,31.2
2023-06-06 06:15:00,29.3,11.0,37.0,27.8,31.6,28.3,28.3,[28.3],1.0,37.0,8.2,28.0,26.0,1.0,27.8,8.3,26.0,26.0,,,,30.4,31.2
2023-06-06 06:20:00,29.3,11.0,37.0,27.8,31.575,28.2,28.2,[28.2],1.0,37.0,8.3,28.0,26.0,1.0,27.8,8.1,26.0,26.0,,,,30.4,31.1
2023-06-06 06:25:00,29.3,11.0,37.0,27.8,31.55,28.2,28.2,[28.2],1.0,37.0,8.3,28.0,26.0,1.0,27.8,8.3,26.0,26.0,,,,30.3,31.1
2023-06-06 06:30:00,29.3,11.0,37.0,27.7,31.525,28.2,28.2,[28.2],1.0,37.0,8.3,28.0,26.0,1.0,27.7,8.2,26.0,26.0,,,,30.3,31.1
2023-06-06 06:35:00,29.3,11.0,36.9,27.7,31.5,28.2,28.2,[28.2],1.0,36.9,8.3,28.0,26.0,1.0,27.7,8.2,26.0,26.0,,,,30.3,31.1
2023-06-06 06:40:00,29.3,11.0,36.9,27.7,31.5,28.2,28.2,[28.2],1.0,36.9,8.3,28.0,26.0,1.0,27.7,8.1,26.0,26.0,,,,30.3,31.1
2023-06-06 06:45:00,29.4,11.0,36.9,27.7,31.5,28.2,28.2,[28.2],1.0,36.9,8.3,28.0,26.0,1.0,27.7,8.2,26.0,26.0,,,,30.3,31.1
2023-06-06 06:50:00,29.4,11.0,36.9,27.7,31.5,28.2,28.2,[28.2],1.0,36.9,8.3,28.0,26.0,1.0,27.7,8.1,26.0,26.0,,,,30.3,31.1
2023-06-06 06:55:00,29.4,11.0,36.9,27.7,31.475,28.2,28.2,[28.2],1.0,36.9,8.3,28.0,26.0,1.0,27.7,8.2,26.0,26.0,,,,30.2,31.1
2023-06-06 07:00:00,29.4,11.0,36.9,27.7,31.45,28.2,28.2,[28.2],1.0,36.9,8.3,28.0,26.0,1.0,27.7,8.2,26.0,26.0,,,,30.2,31.0
2023-06-06 07:05:00,29.4,11.0,36.9,27.7,31.45,28.2,28.2,[28.2],1.0,36.9,8.2,28.0,26.0,1.0,27.7,8.2,26.0,26.0,,,,30.2,31.0
2023-06-06 07:10:00,29.5,11.0,36.9,27.6,31.425,28.2,28.2,[28.2],1.0,36.9,8.3,29.0,26.0,1.0,27.6,1.3,27.0,26.0,,,,30.2,31.0
2023-06-06 07:15:00,29.5,11.0,36.7,27.8,31.475,28.3,28.3,[28.3],1.0,36.7,8.3,30.0,26.0,1.0,27.8,1.3,28.0,26.0,,,,30.4,31.0
2023-06-06 07:20:00,29.5,11.0,36.8,28.3,31.65,28.4,28.4,[28.4],1.0,36.8,8.2,29.0,26.0,1.0,28.3,8.0,27.0,26.0,,,,30.4,31.1
2023-06-06 07:25:00,29.6,11.0,36.9,28.6,31.8,28.4,28.4,[28.4],1.0,36.9,8.5,29.0,26.0,1.0,28.6,8.3,27.0,26.0,,,,30.6,31.1
2023-06-06 07:30:00,29.7,11.0,37.0,28.2,31.750000000000004,28.3,28.3,[28.3],1.0,37.0,8.3,29.0,26.0,1.0,28.2,8.3,26.0,26.0,,,,30.6,31.2
2023-06-06 07:35:00,29.9,11.0,37.0,27.9,31.65,28.3,28.3,[28.3],1.0,37.0,8.4,29.0,26.0,1.0,27.9,8.4,26.0,26.0,,,,30.5,31.2
2023-06-06 07:40:00,30.0,11.0,37.0,27.9,31.625000000000004,28.3,28.3,[28.3],1.0,37.0,8.4,28.0,26.0,1.0,27.9,8.3,26.0,26.0,,,,30.4,31.2
2023-06-06 07:45:00,30.0,11.0,37.0,27.9,31.625000000000004,28.2,28.2,[28.2],1.0,37.0,8.4,29.0,26.0,1.0,27.9,8.3,26.0,26.0,,,,30.4,31.2
2023-06-06 07:50:00,30.0,11.0,37.0,27.8,31.6,28.2,28.2,[28.2],1.0,37.0,8.2,29.0,26.0,1.0,27.8,8.1,26.0,26.0,,,,30.4,31.2
2023-06-06 07:55:00,30.0,11.0,37.0,27.8,31.575,28.2,28.2,[28.2],1.0,37.0,8.4,28.0,26.0,1.0,27.8,8.3,26.0,26.0,,,,30.3,31.2
2023-06-06 08:00:00,29.9,11.0,37.0,27.7,31.525,28.2,28.2,[28.2],1.0,37.0,8.2,28.0,26.0,1.0,27.7,8.0,26.0,26.0,,,,30.3,31.1
2023-06-06 08:05:00,29.8,11.0,37.0,27.7,31.525,28.2,28.2,[28.2],1.0,37.0,8.4,28.0,26.0,1.0,27.7,8.4,26.0,26.0,,,,30.3,31.1
2023-06-06 08:10:00,29.9,11.0,36.9,27.7,31.5,28.2,28.2,[28.2],1.0,36.9,8.4,28.0,26.0,1.0,27.7,8.2,26.0,26.0,,,,30.3,31.1
2023-06-06 08:15:00,29.9,11.0,36.9,27.7,31.5,28.2,28.2,[28.2],1.0,36.9,8.3,28.0,26.0,1.0,27.7,8.1,26.0,26.0,,,,30.3,31.1
2023-06-06 08:20:00,30.1,11.0,36.9,27.7,31.5,28.2,28.2,[28.2],1.0,36.9,8.2,28.0,26.0,1.0,27.7,8.0,26.0,26.0,,,,30.3,31.1
2023-06-06 08:25:00,30.2,11.0,36.9,27.7,31.475,28.2,28.2,[28.2],1.0,36.9,8.2,28.0,26.0,1.0,27.7,8.2,26.0,26.0,,,,30.2,31.1
2023-06-06 08:30:00,30.1,11.0,36.8,27.7,31.450000000000003,28.2,28.2,[28.2],1.0,36.8,8.0,28.0,26.0,1.0,27.7,8.0,26.0,26.0,,,,30.2,31.1
2023-06-06 08:35:00,30.0,11.0,36.9,27.7,31.45,28.2,28.2,[28.2],1.0,36.9,8.4,28.0,26.0,1.0,27.7,8.2,26.0,26.0,,,,30.2,31.0
2023-06-06 08:40:00,29.9,11.0,36.9,27.7,31.45,28.2,28.2,[28.2],1.0,36.9,8.4,28.0,26.0,1.0,27.7,8.3,26.0,26.0,,,,30.2,31.0
2023-06-06 08:45:00,29.9,11.0,36.8,27.7,31.425,28.2,28.2,[28.2],1.0,36.8,8.4,28.0,26.0,1.0,27.7,8.3,26.0,26.0,,,,30.2,31.0
2023-06-06 08:50:00,30.0,11.0,36.8,27.7,31.425,28.2,28.2,[28.2],1.0,36.8,8.2,28.0,26.0,1.0,27.7,8.0,26.0,26.0,,,,30.2,31.0
2023-06-06 08:55:00,30.1,11.0,36.8,27.6,31.4,28.1,28.1,[28.1],1.0,36.8,8.2,28.0,26.0,1.0,27.6,8.1,26.0,26.0,,,,30.2,31.0
2023-06-06 09:00:00,30.1,11.0,36.8,27.6,31.4,28.1,28.1,[28.1],1.0,36.8,8.4,29.0,26.0,1.0,27.6,1.3,27.0,26.0,,,,30.2,31.0
2023-06-06 09:05:00,30.1,11.0,36.8,27.7,31.425,28.2,28.2,[28.2],1.0,36.8,8.5,30.0,26.0,1.0,27.7,1.3,27.0,26.0,,,,30.2,31.0
2023-06-06 09:10:00,30.2,11.0,36.7,28.6,31.65,28.3,28.3,[28.3],1.0,36.7,8.5,29.0,26.0,1.0,28.6,7.6,28.0,26.0,,,,30.3,31.0
2023-06-06 09:15:00,30.3,11.0,36.7,28.6,31.725,28.4,28.4,[28.4],1.0,36.7,8.2,29.0,26.0,1.0,28.6,8.1,27.0,26.0,,,,30.5,31.1
2023-06-06 09:20:00,30.2,11.0,37.0,28.3,31.75,28.3,28.3,[28.3],1.0,37.0,8.2,29.0,26.0,1.0,28.3,8.2,27.0,26.0,,,,30.6,31.1
2023-06-06 09:25:00,30.2,11.0,37.0,28.0,31.65,28.3,28.3,[28.3],1.0,37.0,8.2,28.0,26.0,1.0,28.0,8.2,26.0,26.0,,,,30.5,31.1
2023-06-06 09:30:00,30.2,11.0,37.0,27.8,31.6,28.3,28.3,[28.3],1.0,37.0,8.3,28.0,26.0,1.0,27.8,8.2,26.0,26.0,,,,30.4,31.2
2023-06-06 09:35:00,30.3,11.0,37.0,27.8,31.6,28.2,28.2,[28.2],1.0,37.0,8.5,28.0,26.0,1.0,27.8,8.3,26.0,26.0,,,,30.4,31.2
2023-06-06 09:40:00,30.4,11.0,37.0,27.7,31.55,28.2,28.2,[28.2],1.0,37.0,8.5,28.0,26.0,1.0,27.7,8.2,26.0,26.0,,,,30.4,31.1
2023-06-06 09:45:00,30.4,11.0,37.0,27.7,31.525,28.2,28.2,[28.2],1.0,37.0,8.4,29.0,26.0,1.0,27.7,8.3,26.0,26.0,,,,30.3,31.1
2023-06-06 09:50:00,30.4,11.0,37.0,27.8,31.55,28.2,28.2,[28.2],1.0,37.0,8.3,29.0,26.0,1.0,27.8,7.9,26.0,26.0,,,,30.3,31.1
2023-06-06 09:55:00,30.4,11.0,36.9,27.8,31.525,28.2,28.2,[28.2],1.0,36.9,8.3,28.0,26.0,1.0,27.8,8.2,26.0,26.0,,,,30.3,31.1
2023-06-06 10:00:00,30.5,11.0,36.9,27.8,31.525,28.2,28.2,[28.2],1.0,36.9,8.3,28.0,26.0,1.0,27.8,8.1,26.0,26.0,,,,30.3,31.1
2023-06-06 10:05:00,30.7,11.0,36.9,27.7,31.5,28.2,28.2,[28.2],1.0,36.9,8.3,29.0,26.0,1.0,27.7,8.0,26.0,26.0,,,,30.3,31.1
2023-06-06 10:10:00,30.8,11.0,36.9,27.7,31.475,28.2,28.2,[28.2],1.0,36.9,8.1,29.0,26.0,1.0,27.7,8.2,26.0,26.0,,,,30.2,31.1
2023-06-06 10:15:00,30.9,11.0,36.9,27.7,31.475,28.2,28.2,[28.2],1.0,36.9,8.3,28.0,26.0,1.0,27.7,8.2,26.0,26.0,,,,30.2,31.1
2023-06-06 10:20:00,31.0,11.0,36.8,27.7,31.425,28.2,28.2,[28.2],1.0,36.8,8.3,28.0,26.0,1.0,27.7,8.3,26.0,26.0,,,,30.2,31.0
2023-06-06 10:25:00,30.9,11.0,36.8,27.7,31.425,28.2,28.2,[28.2],1.0,36.8,8.3,28.0,26.0,1.0,27.7,8.2,26.0,26.0,,,,30.2,31.0
2023-06-06 10:30:00,31.0,11.0,36.8,27.7,31.425,28.2,28.2,[28.2],1.0,36.8,8.6,28.0,26.0,1.0,27.7,8.2,26.0,26.0,,,,30.2,31.0
2023-06-06 10:35:00,31.0,11.0,36.9,27.7,31.45,28.2,28.2,[28.2],1.0,36.9,8.3,28.0,26.0,1.0,27.7,8.3,26.0,26.0,,,,30.2,31.0
2023-06-06 10:40:00,31.0,11.0,36.9,27.6,31.425,28.1,28.1,[28.1],1.0,36.9,8.3,28.0,26.0,1.0,27.6,8.1,26.0,26.0,,,,30.2,31.0
2023-06-06 10:45:00,31.1,11.0,36.9,27.6,31.425,28.1,28.1,[28.1],1.0,36.9,8.2,28.0,26.0,1.0,27.6,8.2,26.0,26.0,,,,30.2,31.0
2023-06-06 10:50:00,31.0,11.0,36.9,27.6,31.425,28.1,28.1,[28.1],1.0,36.9,8.4,28.0,26.0,1.0,27.6,8.2,26.0,26.0,,,,30.2,31.0
2023-06-06 10:55:00,31.1,11.0,36.8,27.6,31.4,28.2,28.2,[28.2],1.0,36.8,8.2,29.0,26.0,1.0,27.6,1.3,28.0,26.0,,,,30.2,31.0
2023-06-06 11:00:00,31.2,11.0,36.8,28.6,31.725,28.3,28.3,[28.3],1.0,36.8,8.5,30.0,26.0,1.0,28.6,1.3,29.0,26.0,,,,30.4,31.1
2023-06-06 11:05:00,31.1,11.0,36.8,28.6,31.725,28.3,28.3,[28.3],,36.8,,,,,28.6,,,,,,,30.4,31.1
2023-06-06 11:10:00,31.0,11.0,36.8,28.4,31.724999999999994,28.3,28.3,[28.3],1.0,36.8,8.3,29.0,26.0,1.0,28.4,8.1,27.0,26.0,,,,30.6,31.1
2023-06-06 11:15:00,30.9,11.0,37.0,28.1,31.725,28.3,28.3,[28.3],1.0,37.0,8.4,29.0,26.0,1.0,28.1,8.2,27.0,26.0,,,,30.6,31.2
2023-06-06 11:20:00,30.7,11.0,37.1,27.9,31.675,28.3,28.3,[28.3],1.0,37.1,8.4,29.0,26.0,1.0,27.9,8.2,26.0,26.0,,,,30.5,31.2
2023-06-06 11:25:00,30.6,11.0,37.0,27.9,31.625000000000004,28.2,28.2,[28.2],1.0,37.0,8.3,29.0,26.0,1.0,27.9,8.3,26.0,26.0,,,,30.4,31.2
2023-06-06 11:30:00,30.5,11.0,37.0,27.9,31.625000000000004,28.2,28.2,[28.2],1.0,37.0,8.2,29.0,26.0,1.0,27.9,8.1,26.0,26.0,,,,30.4,31.2
2023-06-06 11:35:00,30.5,11.0,37.0,27.8,31.575,28.2,28.2,[28.2],1.0,37.0,8.2,28.0,26.0,1.0,27.8,8.3,26.0,26.0,,,,30.3,31.2
