time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,362742_c,362742_h,362742_p,362742_r,362742_s,362743_c,362743_h,362743_p,362743_r,362743_s,362744_c,362744_h,362744_p,362744_r,362744_s
2023-05-30 09:00:00,,,,,,,,,,,25.86,,,,,24.78,,,,,38.64,,
2023-05-30 09:05:00,,39.44,29.5,27.9,28.96666666666667,28.8,28.8,[28.8],1.0,27.9,41.22,26.8,26.0,1.0,29.5,24.72,25.1,25.0,1.0,29.5,39.96,26.6,26.0
2023-05-30 09:10:00,,39.38,29.5,28.3,29.1,28.6,28.6,[28.6],1.0,28.3,40.98,26.5,26.0,1.0,29.5,24.66,24.7,25.0,1.0,29.5,40.2,26.1,26.0
2023-05-30 09:15:00,,39.34,29.3,28.1,28.83333333333333,28.6,28.6,[28.6],1.0,28.1,40.98,26.2,26.0,1.0,29.1,24.72,24.6,25.0,1.0,29.3,26.22,25.9,26.0
2023-05-30 09:20:00,,39.35,29.2,27.6,28.633333333333336,28.4,28.4,[28.4],1.0,27.6,41.28,26.1,26.0,1.0,29.1,24.84,24.4,25.0,1.0,29.2,26.28,26.7,26.0
2023-05-30 09:25:00,,39.32,29.4,27.2,28.666666666666668,28.3,28.3,[28.3],1.0,27.2,41.4,26.1,26.0,1.0,29.4,24.9,24.4,25.0,1.0,29.4,26.1,26.9,26.0
2023-05-30 09:30:00,,39.34,29.2,26.9,28.4,28.2,28.2,[28.2],1.0,26.9,26.16,26.0,26.0,1.0,29.1,24.96,24.3,25.0,1.0,29.2,26.28,26.1,26.0
2023-05-30 09:35:00,,39.39,29.2,26.9,28.4,28.4,28.4,[28.4],1.0,26.9,25.98,26.5,26.0,1.0,29.1,24.96,24.6,25.0,1.0,29.2,26.46,26.7,26.0
2023-05-30 09:40:00,,39.46,29.4,27.9,28.899999999999995,28.7,28.7,[28.7],1.0,27.9,26.16,26.9,26.0,1.0,29.4,24.96,25.0,25.0,1.0,29.4,26.34,27.0,26.0
2023-05-30 09:45:00,,39.44,29.7,28.1,29.166666666666668,28.8,28.8,[28.8],1.0,28.1,41.4,26.9,26.0,1.0,29.7,24.9,25.1,25.0,1.0,29.7,40.74,26.6,26.0
2023-05-30 09:50:00,,39.37,29.4,28.2,29.0,28.7,28.7,[28.7],1.0,28.2,41.82,26.5,26.0,1.0,29.4,25.02,24.7,25.0,1.0,29.4,40.92,26.6,26.0
2023-05-30 09:55:00,,39.34,29.3,27.5,28.566666666666663,28.6,28.6,[28.6],1.0,27.5,41.82,26.3,26.0,1.0,28.9,24.96,24.5,25.0,1.0,29.3,40.62,25.9,26.0
2023-05-30 10:00:00,,39.32,29.3,27.4,28.53333333333333,28.4,28.4,[28.4],1.0,27.4,41.64,26.2,26.0,1.0,28.9,24.9,24.5,25.0,1.0,29.3,26.34,26.6,26.0
2023-05-30 10:05:00,,39.34,29.4,27.1,28.633333333333336,28.3,28.3,[28.3],1.0,27.1,41.82,26.1,26.0,1.0,29.4,25.02,24.3,25.0,1.0,29.4,40.86,26.3,26.0
2023-05-30 10:10:00,,39.35,29.2,26.9,28.433333333333334,28.3,28.3,[28.3],1.0,26.9,26.1,26.1,26.0,1.0,29.2,25.02,24.3,25.0,1.0,29.2,26.4,26.3,26.0
2023-05-30 10:15:00,,39.42,29.3,27.5,28.7,28.6,28.6,[28.6],1.0,27.5,26.04,26.6,26.0,1.0,29.3,25.02,24.8,25.0,1.0,29.3,26.4,26.8,26.0
2023-05-30 10:20:00,,39.48,29.4,27.5,28.766666666666666,28.7,28.7,[28.7],1.0,27.5,26.1,27.0,26.0,1.0,29.4,25.02,24.9,25.0,1.0,29.4,40.44,26.6,26.0
2023-05-30 10:25:00,,39.41,29.4,28.1,28.96666666666667,28.7,28.7,[28.7],1.0,28.1,41.58,26.7,26.0,1.0,29.4,24.96,24.8,25.0,1.0,29.4,40.8,26.3,26.0
2023-05-30 10:30:00,,39.37,29.3,28.1,28.83333333333333,28.6,28.6,[28.6],1.0,28.1,41.82,26.4,26.0,1.0,29.1,25.02,24.6,25.0,1.0,29.3,26.52,26.0,26.0
2023-05-30 10:35:00,,,,,,,,,,,,,,,,,,,,,,,
2023-05-30 10:40:00,,39.34,29.2,27.8,28.73333333333333,28.3,28.3,[28.3],1.0,27.8,42.18,26.2,26.0,1.0,29.2,25.14,24.5,25.0,1.0,29.2,26.52,26.6,26.0
2023-05-30 10:45:00,,39.330000000000005,29.6,26.9,28.7,28.2,28.2,[28.2],1.0,26.9,42.12,26.0,26.0,1.0,29.6,25.2,24.3,25.0,1.0,29.6,41.16,26.3,26.0
2023-05-30 10:50:00,,39.38,29.6,26.9,28.7,28.3,28.3,[28.3],1.0,26.9,26.34,26.4,26.0,1.0,29.6,25.2,24.3,25.0,1.0,29.6,26.52,26.7,26.0
2023-05-30 10:55:00,,39.45,29.6,27.1,28.76666666666667,28.6,28.6,[28.6],1.0,27.1,26.58,26.8,26.0,1.0,29.6,25.38,24.9,25.0,1.0,29.6,26.82,26.9,26.0
2023-05-30 11:00:00,,39.44,29.9,27.6,29.133333333333336,28.7,28.7,[28.7],1.0,27.6,42.12,26.8,26.0,1.0,29.9,25.38,25.0,25.0,1.0,29.9,41.04,26.8,26.0
2023-05-30 11:05:00,,39.4,29.9,28.0,29.266666666666666,28.7,28.7,[28.7],1.0,28.0,42.48,26.5,26.0,1.0,29.9,25.44,24.8,25.0,1.0,29.9,41.82,26.2,26.0
2023-05-30 11:10:00,,39.35,29.5,27.9,28.96666666666667,28.4,28.4,[28.4],1.0,27.9,42.48,26.3,26.0,1.0,29.5,25.38,24.5,25.0,1.0,29.5,41.58,26.0,26.0
2023-05-30 11:15:00,,39.35,29.3,27.4,28.63333333333333,28.4,28.4,[28.4],1.0,27.4,42.78,26.3,26.0,1.0,29.2,25.62,24.5,25.0,1.0,29.3,26.88,26.4,26.0
2023-05-30 11:20:00,,39.34,29.8,27.2,28.933333333333334,28.4,28.4,[28.4],1.0,27.2,42.42,26.4,26.0,1.0,29.8,25.32,24.6,25.0,1.0,29.8,41.58,27.1,26.0
2023-05-30 11:25:00,,39.33,29.8,27.0,28.866666666666664,28.3,28.3,[28.3],1.0,27.0,42.48,26.4,26.0,1.0,29.8,25.44,24.6,25.0,1.0,29.8,41.58,26.3,26.0
2023-05-30 11:30:00,,39.33,29.5,26.9,28.633333333333336,28.3,28.3,[28.3],1.0,26.9,42.48,26.3,26.0,1.0,29.5,25.62,24.6,25.0,1.0,29.5,41.94,26.1,26.0
2023-05-30 11:35:00,,39.32,29.3,26.8,28.46666666666667,28.2,28.2,[28.2],1.0,26.8,42.42,26.2,26.0,1.0,29.3,25.5,24.3,25.0,1.0,29.3,26.94,26.1,26.0
2023-05-30 11:40:00,,39.33,29.5,26.7,28.566666666666663,28.2,28.2,[28.2],1.0,26.7,42.66,26.0,26.0,1.0,29.5,25.68,24.3,25.0,1.0,29.5,26.94,27.0,26.0
2023-05-30 11:45:00,,39.35,29.5,26.7,28.566666666666663,28.3,28.3,[28.3],1.0,26.7,26.52,26.2,26.0,1.0,29.5,25.5,24.4,25.0,1.0,29.5,41.7,26.3,26.0
2023-05-30 11:50:00,,39.39,29.3,27.0,28.53333333333333,28.4,28.4,[28.4],1.0,27.0,26.7,26.5,26.0,1.0,29.3,25.44,24.6,25.0,1.0,29.3,41.64,26.1,26.0
2023-05-30 11:55:00,,39.47,29.2,28.0,28.73333333333333,28.7,28.7,[28.7],1.0,28.0,26.52,26.9,26.0,1.0,29.0,25.32,24.8,25.0,1.0,29.2,41.4,26.2,26.0
2023-05-30 12:00:00,,39.46,29.2,28.3,28.83333333333333,28.7,28.7,[28.7],1.0,28.3,42.24,26.8,26.0,1.0,29.0,25.32,24.9,25.0,1.0,29.2,41.46,26.1,26.0
2023-05-30 12:05:00,,39.38,29.1,28.3,28.76666666666667,28.6,28.6,[28.6],1.0,28.3,42.66,26.5,26.0,1.0,28.9,25.38,24.6,25.0,1.0,29.1,26.76,26.2,26.0
2023-05-30 12:10:00,,39.36,29.5,28.1,29.03333333333333,28.6,28.6,[28.6],1.0,28.1,42.72,26.4,26.0,1.0,29.5,25.56,24.6,25.0,1.0,29.5,26.64,26.5,26.0
2023-05-30 12:15:00,,39.370000000000005,29.5,27.7,28.9,28.6,28.6,[28.6],1.0,27.7,42.36,26.3,26.0,1.0,29.5,25.32,24.5,25.0,1.0,29.5,39.9,27.1,26.0
2023-05-30 12:20:00,,39.36,29.8,27.4,29.0,28.4,28.4,[28.4],1.0,27.4,42.12,26.1,26.0,1.0,29.8,25.32,24.4,25.0,1.0,29.8,41.46,26.1,26.0
2023-05-30 12:25:00,,39.34,29.4,27.1,28.633333333333336,28.3,28.3,[28.3],1.0,27.1,42.36,26.0,26.0,1.0,29.4,25.26,24.2,25.0,1.0,29.4,26.7,26.1,26.0
2023-05-30 12:30:00,,39.4,29.8,27.0,28.866666666666664,28.4,28.4,[28.4],1.0,27.0,26.7,26.5,26.0,1.0,29.8,25.38,24.7,25.0,1.0,29.8,26.7,26.8,26.0
2023-05-30 12:35:00,,39.46,29.8,27.2,28.933333333333334,28.7,28.7,[28.7],1.0,27.2,26.52,26.9,26.0,1.0,29.8,25.32,24.9,25.0,1.0,29.8,26.82,26.9,26.0
2023-05-30 12:40:00,,39.47,29.6,28.3,29.166666666666668,28.7,28.7,[28.7],1.0,28.3,42.6,27.0,26.0,1.0,29.6,25.38,24.9,25.0,1.0,29.6,41.82,26.6,26.0
2023-05-30 12:45:00,,39.39,29.6,28.3,29.166666666666668,28.6,28.6,[28.6],1.0,28.3,,26.6,26.0,1.0,29.6,,24.7,25.0,1.0,29.6,,26.2,26.0
2023-05-30 12:50:00,,39.36,29.5,28.0,29.0,28.6,28.6,[28.6],1.0,28.0,42.42,26.4,26.0,1.0,29.5,25.32,24.6,25.0,1.0,29.5,26.76,26.0,26.0
2023-05-30 12:55:00,,39.36,29.5,27.7,28.9,28.4,28.4,[28.4],1.0,27.7,43.14,26.3,26.0,1.0,29.5,25.56,24.6,25.0,1.0,29.5,27.0,26.8,26.0
2023-05-30 13:00:00,,39.35,29.7,27.2,28.866666666666664,28.4,28.4,[28.4],1.0,27.2,42.78,26.2,26.0,1.0,29.7,25.56,24.5,25.0,1.0,29.7,41.16,26.4,26.0
2023-05-30 13:05:00,,39.34,29.6,27.2,28.8,28.3,28.3,[28.3],1.0,27.2,42.6,26.1,26.0,1.0,29.6,25.32,24.2,25.0,1.0,29.6,26.82,26.0,26.0
2023-05-30 13:10:00,,39.34,29.5,27.0,28.666666666666668,28.2,28.2,[28.2],1.0,27.0,42.42,26.1,26.0,1.0,29.5,25.26,24.2,25.0,1.0,29.5,26.82,26.9,26.0
2023-05-30 13:15:00,,39.34,29.7,26.9,28.766666666666666,28.2,28.2,[28.2],1.0,26.9,26.7,26.0,26.0,1.0,29.7,25.38,24.2,25.0,1.0,29.7,41.52,26.2,26.0
2023-05-30 13:20:00,,39.38,29.5,27.2,28.73333333333333,28.3,28.3,[28.3],1.0,27.2,26.52,26.4,26.0,1.0,29.5,25.44,24.4,25.0,1.0,29.5,42.0,26.0,26.0
2023-05-30 13:25:00,,39.46,29.3,27.2,28.6,28.7,28.7,[28.7],1.0,27.2,26.7,26.8,26.0,1.0,29.3,25.56,24.8,25.0,1.0,29.3,26.94,26.8,26.0
2023-05-30 13:30:00,,39.45,29.8,28.1,29.23333333333333,28.8,28.8,[28.8],1.0,28.1,43.08,26.9,26.0,1.0,29.8,25.5,25.0,25.0,1.0,29.8,41.82,26.7,26.0
2023-05-30 13:35:00,,39.38,29.9,28.1,29.3,28.7,28.7,[28.7],1.0,28.1,43.2,26.5,26.0,1.0,29.9,25.68,24.7,25.0,1.0,29.9,42.12,26.2,26.0
2023-05-30 13:40:00,,39.35,29.5,27.9,28.96666666666667,28.6,28.6,[28.6],1.0,27.9,43.02,26.3,26.0,1.0,29.5,25.56,24.5,25.0,1.0,29.5,42.06,26.1,26.0
2023-05-30 13:45:00,,39.33,29.3,27.6,28.73333333333333,28.4,28.4,[28.4],1.0,27.6,42.6,26.2,26.0,1.0,29.3,25.32,24.4,25.0,1.0,29.3,26.76,26.0,26.0
2023-05-30 13:50:00,,39.34,29.4,27.1,28.633333333333336,28.3,28.3,[28.3],1.0,27.1,42.72,26.1,26.0,1.0,29.4,25.56,24.4,25.0,1.0,29.4,41.94,27.0,26.0
2023-05-30 13:55:00,,39.36,29.5,27.1,28.7,28.3,28.3,[28.3],1.0,27.1,26.76,26.0,26.0,1.0,29.5,25.44,24.3,25.0,1.0,29.5,41.88,26.2,26.0
2023-05-30 14:00:00,,39.38,29.3,27.4,28.666666666666668,28.4,28.4,[28.4],1.0,27.4,26.76,26.5,26.0,1.0,29.3,25.5,24.4,25.0,1.0,29.3,42.0,26.1,26.0
2023-05-30 14:05:00,,39.45,29.3,27.4,28.6,28.6,28.6,[28.6],1.0,27.4,26.88,26.7,26.0,1.0,29.1,25.56,24.7,25.0,1.0,29.3,42.0,26.2,26.0
2023-05-30 14:10:00,,39.48,29.2,27.9,28.73333333333333,28.7,28.7,[28.7],1.0,27.9,26.64,27.0,26.0,1.0,29.1,25.44,24.9,25.0,1.0,29.2,41.82,26.2,26.0
2023-05-30 14:15:00,,39.42,29.1,28.4,28.866666666666664,28.6,28.6,[28.6],1.0,28.4,42.54,26.7,26.0,1.0,29.1,25.32,24.8,25.0,1.0,29.1,41.88,26.0,26.0
2023-05-30 14:20:00,,39.36,29.1,28.3,28.83333333333333,28.6,28.6,[28.6],1.0,28.3,43.02,26.5,26.0,1.0,29.1,25.62,24.6,25.0,1.0,29.1,27.06,26.3,26.0
2023-05-30 14:25:00,,39.370000000000005,29.2,27.9,28.766666666666666,28.6,28.6,[28.6],1.0,27.9,42.96,26.4,26.0,1.0,29.2,25.62,24.6,25.0,1.0,29.2,26.94,26.5,26.0
2023-05-30 14:30:00,,39.35,29.7,27.5,28.96666666666667,28.4,28.4,[28.4],1.0,27.5,42.9,26.3,26.0,1.0,29.7,25.44,24.5,25.0,1.0,29.7,41.7,26.6,26.0
2023-05-30 14:35:00,,39.35,29.6,27.4,28.866666666666664,28.4,28.4,[28.4],1.0,27.4,42.78,26.1,26.0,1.0,29.6,25.44,24.4,25.0,1.0,29.6,26.76,26.0,26.0
2023-05-30 14:40:00,,39.32,29.4,27.1,28.633333333333336,28.3,28.3,[28.3],1.0,27.1,43.26,26.1,26.0,1.0,29.4,25.68,24.3,25.0,1.0,29.4,27.0,27.1,26.0
2023-05-30 14:45:00,,39.31,29.8,27.0,28.866666666666664,28.3,28.3,[28.3],1.0,27.0,42.9,26.1,26.0,1.0,29.8,25.68,24.3,25.0,1.0,29.8,42.12,26.3,26.0
2023-05-30 14:50:00,,39.36,29.5,26.9,28.633333333333336,28.3,28.3,[28.3],1.0,26.9,26.7,26.2,26.0,1.0,29.5,25.56,24.3,25.0,1.0,29.5,27.06,26.3,26.0
2023-05-30 14:55:00,,,29.5,27.0,28.666666666666668,28.6,28.6,[28.6],1.0,27.0,26.64,26.7,26.0,1.0,29.5,25.44,24.8,25.0,1.0,29.5,27.06,26.8,26.0
2023-05-30 15:00:00,,39.43,29.9,27.8,29.2,28.8,28.8,[28.8],1.0,27.8,42.06,27.0,26.0,1.0,29.9,25.68,25.0,25.0,1.0,29.9,40.38,27.0,26.0
2023-05-30 15:05:00,,39.38,29.8,28.0,29.2,28.8,28.8,[28.8],1.0,28.0,43.02,26.9,26.0,1.0,29.8,25.62,25.1,25.0,1.0,29.8,42.36,26.8,26.0
2023-05-30 15:10:00,,39.35,29.8,28.0,29.2,28.7,28.7,[28.7],1.0,28.0,43.2,26.5,26.0,1.0,29.8,25.68,24.7,25.0,1.0,29.8,42.3,26.3,26.0
2023-05-30 15:15:00,,39.35,29.6,27.6,28.933333333333337,28.4,28.4,[28.4],1.0,27.6,43.2,26.2,26.0,1.0,29.6,25.68,24.4,25.0,1.0,29.6,42.72,26.1,26.0
2023-05-30 15:20:00,,39.36,29.5,27.3,28.766666666666666,28.3,28.3,[28.3],1.0,27.3,43.26,26.1,26.0,1.0,29.5,25.68,24.4,25.0,1.0,29.5,27.72,26.6,26.0
2023-05-30 15:25:00,,39.33,29.5,27.2,28.73333333333333,28.3,28.3,[28.3],1.0,27.2,43.2,26.1,26.0,1.0,29.5,25.68,24.4,25.0,1.0,29.5,42.3,26.6,26.0
2023-05-30 15:30:00,,39.330000000000005,29.4,27.0,28.6,28.2,28.2,[28.2],1.0,27.0,43.08,26.0,26.0,1.0,29.4,25.56,24.2,25.0,1.0,29.4,42.06,26.2,26.0
2023-05-30 15:35:00,,39.37,29.1,27.0,28.4,28.3,28.3,[28.3],1.0,27.0,26.82,26.2,26.0,1.0,29.1,25.62,24.3,25.0,1.0,29.1,42.3,26.2,26.0
2023-05-30 15:40:00,,39.43,29.0,27.5,28.5,28.6,28.6,[28.6],1.0,27.5,27.12,26.6,26.0,1.0,29.0,25.8,24.6,25.0,1.0,29.0,42.42,26.2,26.0
2023-05-30 15:45:00,,39.48,29.0,28.0,28.666666666666668,28.7,28.7,[28.7],1.0,28.0,26.76,27.0,26.0,1.0,29.0,25.56,24.8,25.0,1.0,29.0,42.24,26.2,26.0
2023-05-30 15:50:00,,39.44,28.8,28.1,28.566666666666663,28.7,28.7,[28.7],1.0,28.1,43.08,26.7,26.0,1.0,28.8,25.62,24.8,25.0,1.0,28.8,42.36,26.1,26.0
2023-05-30 15:55:00,,,28.9,28.2,28.666666666666668,28.6,28.6,[28.6],1.0,28.2,43.44,26.5,26.0,1.0,28.9,25.8,24.6,25.0,1.0,28.9,27.0,26.2,26.0
2023-05-30 16:00:00,,39.36,29.5,27.9,28.96666666666667,28.4,28.4,[28.4],1.0,27.9,43.02,26.4,26.0,1.0,29.5,25.62,24.6,25.0,1.0,29.5,27.06,26.6,26.0
2023-05-30 16:05:00,,39.35,29.5,27.6,28.866666666666664,28.4,28.4,[28.4],1.0,27.6,43.44,26.3,26.0,1.0,29.5,25.74,24.5,25.0,1.0,29.5,42.24,27.1,26.0
2023-05-30 16:10:00,,39.35,29.8,27.3,28.96666666666667,28.3,28.3,[28.3],1.0,27.3,43.26,26.1,26.0,1.0,29.8,25.62,24.3,25.0,1.0,29.8,27.18,26.0,26.0
2023-05-30 16:15:00,,39.38,29.2,27.3,28.566666666666663,28.4,28.4,[28.4],1.0,27.3,26.76,26.4,26.0,1.0,29.2,25.62,24.5,25.0,1.0,29.2,27.06,26.8,26.0
2023-05-30 16:20:00,,39.43,29.6,27.3,28.83333333333333,28.6,28.6,[28.6],0.0,27.3,26.88,26.9,26.0,1.0,29.6,25.5,25.1,25.0,1.0,29.6,26.94,27.0,26.0
2023-05-30 16:25:00,,39.49,29.1,27.8,28.600000000000005,28.7,28.7,[28.7],1.0,27.8,0.3,27.3,26.0,1.0,28.9,38.22,25.4,25.0,1.0,29.1,42.24,27.0,26.0
2023-05-30 16:30:00,,39.47,29.1,28.3,28.666666666666668,28.4,28.4,[28.4],1.0,28.3,26.88,26.9,22.0,1.0,28.6,25.62,24.8,25.0,1.0,29.1,42.24,26.4,26.0
2023-05-30 16:35:00,,39.43,29.0,28.5,28.766666666666666,28.4,28.4,[28.4],1.0,28.5,43.08,26.6,26.0,1.0,28.8,25.62,24.9,25.0,1.0,29.0,42.18,26.3,26.0
2023-05-30 16:40:00,,39.370000000000005,29.0,28.3,28.73333333333333,28.4,28.4,[28.4],1.0,28.3,42.9,26.4,26.0,1.0,28.9,25.56,24.6,25.0,1.0,29.0,42.24,26.1,26.0
2023-05-30 16:45:00,,39.39,28.9,27.9,28.566666666666663,28.4,28.4,[28.4],1.0,27.9,43.14,27.6,26.0,0.0,28.9,0.3,24.5,25.0,1.0,28.9,27.06,26.9,26.0
2023-05-30 16:50:00,,39.4,28.8,27.8,28.46666666666667,28.7,28.7,[28.7],1.0,27.8,42.96,27.0,26.0,1.0,28.8,9.12,24.8,25.0,1.0,28.8,41.82,26.8,26.0
2023-05-30 16:55:00,,39.370000000000005,28.9,27.9,28.53333333333333,28.4,28.4,[28.4],1.0,27.9,42.66,26.5,26.0,1.0,28.8,40.74,24.5,22.0,1.0,28.9,41.94,26.3,26.0
2023-05-30 17:00:00,,39.36,29.0,27.6,28.53333333333333,28.2,28.2,[28.2],1.0,27.6,42.66,26.1,26.0,1.0,29.0,40.74,24.2,25.0,1.0,29.0,41.94,25.9,26.0
2023-05-30 17:05:00,,39.39,29.0,27.3,28.433333333333334,28.3,28.3,[28.3],1.0,27.3,26.7,26.3,26.0,1.0,29.0,25.62,24.2,25.0,1.0,29.0,26.94,26.4,26.0
2023-05-30 17:10:00,,39.43,29.3,27.7,28.766666666666666,28.6,28.6,[28.6],1.0,27.7,42.12,27.5,26.0,1.0,29.3,25.5,26.1,25.0,1.0,29.3,0.3,26.8,26.0
2023-05-30 17:15:00,,39.4,29.7,27.7,29.03333333333333,28.3,28.3,[28.3],1.0,27.7,42.66,26.3,26.0,1.0,29.7,25.44,24.5,25.0,1.0,29.7,41.64,26.5,28.0
2023-05-30 17:20:00,,39.38,29.4,27.7,28.83333333333333,28.3,28.3,[28.3],1.0,27.7,42.36,26.2,26.0,1.0,29.4,25.32,24.5,25.0,1.0,29.4,40.86,26.5,26.0
2023-05-30 17:25:00,,39.35,29.2,27.3,28.566666666666663,28.3,28.3,[28.3],1.0,27.3,26.58,26.0,26.0,1.0,29.2,25.32,24.3,25.0,1.0,29.2,41.58,26.2,26.0
2023-05-30 17:30:00,,39.39,29.1,27.3,28.4,28.3,28.3,[28.3],1.0,27.3,26.58,26.2,26.0,1.0,28.8,25.38,24.4,25.0,1.0,29.1,41.52,26.1,26.0
2023-05-30 17:35:00,,39.46,29.0,27.3,28.33333333333333,28.4,28.4,[28.4],1.0,27.3,26.52,26.7,26.0,1.0,28.7,25.32,24.7,25.0,1.0,29.0,41.52,26.1,26.0
2023-05-30 17:40:00,,39.46,28.9,27.8,28.399999999999995,28.7,28.7,[28.7],1.0,27.8,26.28,26.9,26.0,1.0,28.5,25.32,24.8,25.0,1.0,28.9,41.52,26.1,26.0
2023-05-30 17:45:00,,39.47,28.8,28.4,28.566666666666663,28.6,28.6,[28.6],1.0,28.4,42.06,26.8,26.0,1.0,28.5,25.32,24.8,25.0,1.0,28.8,26.88,26.1,26.0
2023-05-30 17:50:00,,39.38,28.8,28.3,28.6,28.6,28.6,[28.6],1.0,28.3,42.24,26.6,26.0,1.0,28.7,25.38,24.7,25.0,1.0,28.8,26.7,26.7,26.0
2023-05-30 17:55:00,,39.39,29.1,28.3,28.83333333333333,28.6,28.6,[28.6],1.0,28.3,42.12,26.4,26.0,1.0,29.1,25.26,24.6,25.0,1.0,29.1,26.58,26.9,26.0
2023-05-30 18:00:00,,39.35,29.5,27.9,28.96666666666667,28.4,28.4,[28.4],1.0,27.9,42.18,26.2,26.0,1.0,29.5,25.32,24.5,25.0,1.0,29.5,41.4,26.3,26.0
2023-05-30 18:05:00,,39.32,29.3,27.4,28.666666666666668,28.3,28.3,[28.3],1.0,27.4,26.4,26.0,26.0,1.0,29.3,25.2,24.2,25.0,1.0,29.3,41.34,26.1,26.0
2023-05-30 18:10:00,,39.39,29.0,27.4,28.46666666666667,28.4,28.4,[28.4],1.0,27.4,26.46,26.5,26.0,1.0,29.0,25.26,24.5,25.0,1.0,29.0,26.7,26.2,26.0
2023-05-30 18:15:00,,39.46,29.2,27.9,28.766666666666666,28.7,28.7,[28.7],1.0,27.9,26.4,26.9,26.0,1.0,29.2,25.14,24.9,25.0,1.0,29.2,26.7,26.8,26.0
2023-05-30 18:20:00,,39.44,29.6,27.9,29.03333333333333,28.7,28.7,[28.7],1.0,27.9,41.82,26.9,26.0,1.0,29.6,25.2,25.0,25.0,1.0,29.6,26.64,26.8,26.0
2023-05-30 18:25:00,,39.39,29.4,28.0,28.933333333333334,28.6,28.6,[28.6],1.0,28.0,42.24,26.5,26.0,1.0,29.4,25.2,24.6,25.0,1.0,29.4,41.22,26.4,26.0
2023-05-30 18:30:00,,39.370000000000005,29.3,27.9,28.83333333333333,28.4,28.4,[28.4],1.0,27.9,41.88,26.2,26.0,1.0,29.3,25.02,24.4,25.0,1.0,29.3,40.98,26.1,26.0
2023-05-30 18:35:00,,39.370000000000005,29.0,27.5,28.46666666666667,28.4,28.4,[28.4],1.0,27.5,26.4,26.2,26.0,1.0,28.9,25.14,24.3,25.0,1.0,29.0,26.58,26.4,26.0
2023-05-30 18:40:00,,39.43,29.4,27.5,28.766666666666666,28.6,28.6,[28.6],1.0,27.5,26.4,26.6,26.0,1.0,29.4,25.2,24.7,25.0,1.0,29.4,26.58,26.8,26.0
2023-05-30 18:45:00,,39.47,29.4,27.6,28.8,28.8,28.8,[28.8],1.0,27.6,26.22,27.0,26.0,1.0,29.4,25.26,25.1,25.0,1.0,29.4,39.48,27.0,26.0
2023-05-30 18:50:00,,39.43,29.1,28.1,28.76666666666667,28.7,28.7,[28.7],1.0,28.1,41.88,26.5,26.0,1.0,29.1,25.2,24.9,25.0,1.0,29.1,40.98,26.4,26.0
2023-05-30 18:55:00,,39.38,29.0,28.1,28.666666666666668,28.6,28.6,[28.6],1.0,28.1,41.94,26.3,26.0,1.0,28.9,25.14,24.5,25.0,1.0,29.0,26.46,26.0,26.0
2023-05-30 19:00:00,,39.35,29.0,27.8,28.566666666666663,28.4,28.4,[28.4],1.0,27.8,41.88,26.2,26.0,1.0,28.9,25.02,24.5,25.0,1.0,29.0,26.52,26.7,26.0
2023-05-30 19:05:00,,39.34,29.2,27.4,28.6,28.4,28.4,[28.4],1.0,27.4,42.0,26.1,26.0,1.0,29.2,25.08,24.4,25.0,1.0,29.2,40.8,26.5,26.0
2023-05-30 19:10:00,,39.370000000000005,29.4,27.1,28.633333333333336,28.4,28.4,[28.4],1.0,27.1,26.22,26.0,26.0,1.0,29.4,25.14,24.3,25.0,1.0,29.4,40.8,26.2,26.0
2023-05-30 19:15:00,,39.42,29.1,27.1,28.433333333333337,28.6,28.6,[28.6],1.0,27.1,26.28,26.5,26.0,1.0,29.1,25.02,24.5,25.0,1.0,29.1,40.92,26.1,26.0
2023-05-30 19:20:00,,39.5,28.9,28.1,28.633333333333336,28.7,28.7,[28.7],1.0,28.1,26.22,26.9,26.0,1.0,28.9,25.14,24.7,25.0,1.0,28.9,40.92,26.1,26.0
2023-05-30 19:25:00,,39.52,28.8,28.3,28.6,28.8,28.8,[28.8],1.0,28.3,38.64,27.0,26.0,1.0,28.7,25.08,24.9,25.0,1.0,28.8,26.58,26.1,26.0
2023-05-30 19:30:00,,39.440000000000005,28.7,28.7,28.7,28.7,28.7,[28.7],1.0,28.7,41.7,26.7,26.0,1.0,28.7,25.02,25.0,25.0,1.0,28.7,26.58,26.6,26.0
2023-05-30 19:35:00,,39.4,29.1,28.5,28.9,28.6,28.6,[28.6],1.0,28.5,41.76,26.6,26.0,1.0,29.1,25.08,24.8,25.0,1.0,29.1,26.34,26.8,26.0
2023-05-30 19:40:00,,39.38,29.5,28.1,29.03333333333333,28.6,28.6,[28.6],1.0,28.1,41.7,26.4,26.0,1.0,29.5,25.08,24.7,25.0,1.0,29.5,40.68,26.6,26.0
2023-05-30 19:45:00,,39.38,29.3,27.8,28.8,28.4,28.4,[28.4],1.0,27.8,41.76,26.1,26.0,1.0,29.3,25.08,24.3,25.0,1.0,29.3,40.86,26.3,26.0
2023-05-30 19:50:00,,39.38,29.0,27.4,28.46666666666667,28.4,28.4,[28.4],1.0,27.4,26.16,26.1,26.0,1.0,29.0,24.96,24.3,25.0,1.0,29.0,26.4,26.0,26.0
2023-05-30 19:55:00,,39.41,28.8,27.3,28.2,28.6,28.6,[28.6],1.0,27.3,26.16,26.6,26.0,1.0,28.5,25.14,24.6,25.0,1.0,28.8,26.46,26.4,26.0
2023-05-30 20:00:00,,39.49,29.0,28.3,28.766666666666666,28.8,28.8,[28.8],1.0,28.3,26.22,27.0,26.0,1.0,29.0,25.02,25.1,25.0,1.0,29.0,26.52,26.9,26.0
2023-05-30 20:05:00,,39.440000000000005,29.5,28.3,29.1,28.7,28.7,[28.7],1.0,28.3,41.7,26.7,26.0,1.0,29.5,25.02,25.0,25.0,1.0,29.5,40.32,26.7,26.0
2023-05-30 20:10:00,,39.4,29.5,28.3,29.1,28.6,28.6,[28.6],1.0,28.3,41.7,26.6,26.0,1.0,29.5,25.14,24.7,25.0,1.0,29.5,40.74,26.3,26.0
2023-05-30 20:15:00,,39.36,29.1,27.6,28.600000000000005,28.4,28.4,[28.4],1.0,27.6,41.94,26.1,26.0,1.0,29.1,25.14,24.5,25.0,1.0,29.1,40.86,26.1,26.0
2023-05-30 20:20:00,,39.35,29.3,27.5,28.7,28.4,28.4,[28.4],1.0,27.5,41.58,26.1,26.0,1.0,29.3,24.96,24.4,25.0,1.0,29.3,26.22,26.8,26.0
2023-05-30 20:25:00,,39.34,29.1,27.1,28.433333333333337,28.3,28.3,[28.3],1.0,27.1,26.1,26.0,26.0,1.0,29.1,25.08,24.4,25.0,1.0,29.1,40.68,26.6,26.0
2023-05-30 20:30:00,,39.4,29.1,27.1,28.433333333333337,28.4,28.4,[28.4],1.0,27.1,26.28,26.3,26.0,1.0,29.1,25.02,24.5,25.0,1.0,29.1,40.62,26.0,26.0
2023-05-30 20:35:00,,39.46,28.9,27.4,28.399999999999995,28.7,28.7,[28.7],1.0,27.4,26.16,26.8,26.0,1.0,28.9,24.96,24.8,25.0,1.0,28.9,26.28,26.6,26.0
2023-05-30 20:40:00,,39.46,29.6,28.3,29.166666666666668,28.8,28.8,[28.8],1.0,28.3,40.26,27.0,26.0,1.0,29.6,25.02,25.0,25.0,1.0,29.6,26.34,26.9,26.0
2023-05-30 20:45:00,,39.41,29.6,28.1,29.100000000000005,28.6,28.6,[28.6],1.0,28.1,41.4,26.5,26.0,1.0,29.6,24.96,24.8,25.0,1.0,29.6,40.44,26.5,26.0
2023-05-30 20:50:00,,39.38,29.2,28.1,28.83333333333333,28.6,28.6,[28.6],1.0,28.1,41.34,26.3,26.0,1.0,29.2,24.96,24.5,25.0,1.0,29.2,40.68,26.1,26.0
2023-05-30 20:55:00,,39.37,29.0,27.7,28.566666666666663,28.4,28.4,[28.4],1.0,27.7,26.04,26.0,26.0,1.0,29.0,24.9,24.3,25.0,1.0,29.0,26.34,26.0,26.0
2023-05-30 21:00:00,,39.43,29.2,27.3,28.566666666666663,28.6,28.6,[28.6],1.0,27.3,26.1,26.4,26.0,1.0,29.2,24.96,24.5,25.0,1.0,29.2,26.34,26.6,26.0
2023-05-30 21:05:00,,39.49,29.2,27.5,28.633333333333336,28.7,28.7,[28.7],1.0,27.5,26.1,26.9,26.0,1.0,29.2,25.02,24.9,25.0,1.0,29.2,26.34,26.9,26.0
2023-05-30 21:10:00,,39.49,29.4,28.0,28.933333333333334,28.8,28.8,[28.8],1.0,28.0,26.16,26.8,26.0,1.0,29.4,25.02,25.0,25.0,1.0,29.4,26.34,27.0,26.0
2023-05-30 21:15:00,,39.43,29.5,28.5,29.166666666666668,28.7,28.7,[28.7],1.0,28.5,41.4,26.6,26.0,1.0,29.5,24.9,24.9,25.0,1.0,29.5,40.44,26.4,26.0
2023-05-30 21:20:00,,39.38,29.2,27.8,28.73333333333333,28.6,28.6,[28.6],1.0,27.8,41.58,26.3,26.0,1.0,29.2,24.84,24.5,25.0,1.0,29.2,40.56,26.1,26.0
2023-05-30 21:25:00,,39.36,29.0,27.7,28.53333333333333,28.4,28.4,[28.4],1.0,27.7,26.04,26.0,26.0,1.0,28.9,24.96,24.3,25.0,1.0,29.0,26.4,26.1,26.0
2023-05-30 21:30:00,,39.41,29.2,27.5,28.633333333333336,28.6,28.6,[28.6],1.0,27.5,26.1,26.4,26.0,1.0,29.2,24.96,24.5,25.0,1.0,29.2,26.28,26.5,26.0
2023-05-30 21:35:00,,39.48,29.2,27.9,28.766666666666666,28.7,28.7,[28.7],1.0,27.9,26.22,26.8,26.0,1.0,29.2,24.9,24.8,25.0,1.0,29.2,26.22,26.9,26.0
2023-05-30 21:40:00,,39.46,29.6,27.9,29.03333333333333,28.8,28.8,[28.8],1.0,27.9,40.38,26.8,26.0,1.0,29.6,24.96,25.1,25.0,1.0,29.6,38.94,27.0,26.0
2023-05-30 21:45:00,,39.43,29.4,28.3,29.03333333333333,28.7,28.7,[28.7],1.0,28.3,41.28,26.4,26.0,1.0,29.4,24.9,24.9,25.0,1.0,29.4,40.56,26.4,26.0
2023-05-30 21:50:00,,39.36,29.1,28.1,28.7,28.4,28.4,[28.4],1.0,28.1,41.58,26.2,26.0,1.0,28.9,25.02,24.5,25.0,1.0,29.1,26.52,26.1,26.0
2023-05-30 21:55:00,,39.35,29.0,27.7,28.53333333333333,28.4,28.4,[28.4],1.0,27.7,41.34,26.1,26.0,1.0,28.9,24.96,24.5,25.0,1.0,29.0,26.16,26.7,26.0
2023-05-30 22:00:00,,39.370000000000005,29.3,27.3,28.633333333333336,28.4,28.4,[28.4],1.0,27.3,26.04,26.2,26.0,1.0,29.3,24.72,24.4,25.0,1.0,29.3,26.16,27.0,26.0
2023-05-30 22:05:00,,39.45,29.5,27.6,28.866666666666664,28.6,28.6,[28.6],1.0,27.6,26.1,26.7,26.0,1.0,29.5,24.9,24.7,25.0,1.0,29.5,40.2,26.6,26.0
2023-05-30 22:10:00,,39.47,29.1,28.1,28.76666666666667,28.7,28.7,[28.7],1.0,28.1,25.92,26.9,26.0,1.0,29.1,24.78,24.9,25.0,1.0,29.1,40.14,26.4,26.0
2023-05-30 22:15:00,,39.53,29.0,28.2,28.666666666666668,28.7,28.7,[28.7],1.0,28.2,40.68,27.0,26.0,1.0,28.8,24.72,25.0,25.0,1.0,29.0,40.26,26.2,26.0
2023-05-30 22:20:00,,39.43,28.8,28.6,28.73333333333333,28.6,28.6,[28.6],1.0,28.8,41.16,26.6,26.0,1.0,28.6,24.78,24.9,25.0,1.0,28.8,40.2,26.1,26.0
2023-05-30 22:25:00,,39.39,28.8,28.5,28.633333333333336,28.4,28.4,[28.4],1.0,28.5,41.1,26.4,26.0,1.0,28.6,24.72,24.6,25.0,1.0,28.8,26.1,26.1,26.0
2023-05-30 22:30:00,,39.34,28.7,28.1,28.5,28.4,28.4,[28.4],1.0,28.1,41.1,26.2,26.0,1.0,28.7,24.78,24.5,25.0,1.0,28.7,26.1,26.3,26.0
2023-05-30 22:35:00,,39.35,29.2,27.6,28.666666666666668,28.4,28.4,[28.4],1.0,27.6,41.16,26.0,26.0,1.0,29.2,24.9,24.4,25.0,1.0,29.2,26.1,26.9,26.0
2023-05-30 22:40:00,,39.41,29.4,27.2,28.666666666666668,28.4,28.4,[28.4],1.0,27.2,25.98,26.3,26.0,1.0,29.4,24.84,24.5,25.0,1.0,29.4,26.22,26.9,26.0
2023-05-30 22:45:00,,39.44,29.5,27.8,28.933333333333334,28.7,28.7,[28.7],1.0,27.8,26.04,26.8,26.0,1.0,29.5,24.84,25.0,25.0,1.0,29.5,38.58,27.0,26.0
2023-05-30 22:50:00,,39.47,29.3,27.8,28.8,28.8,28.8,[28.8],1.0,27.8,26.04,26.9,26.0,1.0,29.3,24.84,25.1,25.0,1.0,29.3,40.32,26.5,26.0
2023-05-30 22:55:00,,39.41,29.1,28.2,28.8,28.7,28.7,[28.7],1.0,28.2,41.22,26.5,26.0,1.0,29.1,24.84,25.0,25.0,1.0,29.1,40.14,26.3,26.0
2023-05-30 23:00:00,,39.36,29.1,28.2,28.8,28.6,28.6,[28.6],1.0,28.2,41.28,26.3,26.0,1.0,29.1,24.84,24.6,25.0,1.0,29.1,26.28,26.2,26.0
2023-05-30 23:05:00,,39.35,29.1,27.8,28.666666666666668,28.4,28.4,[28.4],1.0,27.8,41.1,26.1,26.0,1.0,29.1,24.84,24.5,25.0,1.0,29.1,25.98,26.7,26.0
2023-05-30 23:10:00,,39.34,29.4,27.4,28.73333333333333,28.4,28.4,[28.4],1.0,27.4,41.22,26.0,26.0,1.0,29.4,24.84,24.5,25.0,1.0,29.4,40.08,27.0,26.0
2023-05-30 23:15:00,,39.37,29.1,27.1,28.4,28.4,28.4,[28.4],1.0,27.1,25.86,26.1,26.0,1.0,29.0,24.84,24.4,25.0,1.0,29.1,40.38,26.0,26.0
2023-05-30 23:20:00,,39.44,29.3,27.7,28.766666666666666,28.6,28.6,[28.6],1.0,27.7,26.04,26.6,26.0,1.0,29.3,24.96,24.8,25.0,1.0,29.3,26.16,26.8,26.0
2023-05-30 23:25:00,,39.46,29.4,27.9,28.899999999999995,28.8,28.8,[28.8],1.0,27.9,25.86,26.9,26.0,1.0,29.4,24.84,25.1,25.0,1.0,29.4,26.16,26.9,26.0
2023-05-30 23:30:00,,39.44,29.3,28.4,29.0,28.8,28.8,[28.8],1.0,28.4,40.56,26.8,26.0,1.0,29.3,24.84,25.1,25.0,1.0,29.3,39.36,26.6,26.0
2023-05-30 23:35:00,,,,,,,,,,,,,,,,,,,,,,,
2023-05-30 23:40:00,,39.35,29.1,28.4,28.76666666666667,28.4,28.4,[28.4],1.0,28.4,40.98,26.1,26.0,1.0,28.8,24.72,24.4,25.0,1.0,29.1,40.2,26.1,26.0
2023-05-30 23:45:00,,39.35,28.9,27.7,28.46666666666667,28.4,28.4,[28.4],1.0,27.7,25.8,26.0,26.0,1.0,28.8,24.84,24.3,25.0,1.0,28.9,26.1,26.0,26.0
2023-05-30 23:50:00,,39.41,28.9,27.6,28.46666666666667,28.6,28.6,[28.6],1.0,27.6,25.8,26.5,26.0,1.0,28.9,24.72,24.7,25.0,1.0,28.9,26.16,26.5,26.0
2023-05-30 23:55:00,,39.46,29.2,27.7,28.7,28.8,28.8,[28.8],1.0,27.7,25.98,27.0,26.0,1.0,29.2,24.84,25.0,25.0,1.0,29.2,26.22,26.9,26.0
2023-05-31 00:00:00,,39.42,29.2,28.2,28.866666666666664,28.8,28.8,[28.8],1.0,28.2,41.1,26.7,26.0,1.0,29.2,24.84,24.9,25.0,1.0,29.2,26.1,26.6,26.0
2023-05-31 00:05:00,,39.36,29.2,28.3,28.9,28.6,28.6,[28.6],1.0,28.3,40.92,26.4,26.0,1.0,29.2,24.78,24.6,25.0,1.0,29.2,26.04,26.0,26.0
2023-05-31 00:10:00,,39.36,29.0,27.4,28.46666666666667,28.6,28.6,[28.6],1.0,27.4,40.98,26.2,26.0,1.0,29.0,24.84,24.5,25.0,1.0,29.0,26.04,26.6,26.0
2023-05-31 00:15:00,,39.34,29.4,27.4,28.73333333333333,28.4,28.4,[28.4],1.0,27.4,26.1,26.0,26.0,1.0,29.4,24.84,24.5,25.0,1.0,29.4,26.1,26.9,26.0
2023-05-31 00:20:00,,39.41,29.5,27.2,28.73333333333333,28.7,28.7,[28.7],1.0,27.2,25.92,26.6,26.0,1.0,29.5,24.84,24.8,25.0,1.0,29.5,26.16,27.0,26.0
2023-05-31 00:25:00,,39.47,29.3,28.1,28.9,28.8,28.8,[28.8],1.0,28.1,25.86,26.8,26.0,1.0,29.3,24.84,25.0,25.0,1.0,29.3,40.14,26.5,26.0
2023-05-31 00:30:00,,39.48,29.3,28.1,28.9,28.8,28.8,[28.8],1.0,28.1,40.98,26.9,26.0,1.0,29.3,24.72,25.1,25.0,1.0,29.3,40.02,26.3,26.0
2023-05-31 00:35:00,,39.4,29.1,28.5,28.73333333333333,28.6,28.6,[28.6],1.0,28.5,40.86,26.5,26.0,1.0,28.6,24.78,24.8,25.0,1.0,29.1,39.96,26.1,26.0
2023-05-31 00:40:00,,39.330000000000005,28.8,28.1,28.5,28.4,28.4,[28.4],1.0,28.1,40.98,26.2,26.0,1.0,28.6,24.66,24.5,25.0,1.0,28.8,39.78,25.9,26.0
2023-05-31 00:45:00,,39.35,28.8,27.8,28.366666666666664,28.4,28.4,[28.4],1.0,27.8,25.86,26.2,26.0,1.0,28.5,24.66,24.4,25.0,1.0,28.8,25.92,26.3,26.0
2023-05-31 00:50:00,,39.42,28.8,27.5,28.366666666666664,28.6,28.6,[28.6],1.0,27.5,25.74,26.8,26.0,1.0,28.8,24.72,24.7,25.0,1.0,28.8,26.1,26.6,26.0
2023-05-31 00:55:00,,39.44,29.4,28.1,28.96666666666667,28.7,28.7,[28.7],1.0,28.1,40.5,26.7,26.0,1.0,29.4,24.6,24.9,25.0,1.0,29.4,38.04,27.0,26.0
2023-05-31 01:00:00,,39.370000000000005,29.4,28.1,28.96666666666667,28.4,28.4,[28.4],1.0,28.1,40.74,26.3,26.0,1.0,29.4,24.66,24.8,25.0,1.0,29.4,39.78,26.3,26.0
2023-05-31 01:05:00,,39.32,29.1,27.9,28.7,28.4,28.4,[28.4],1.0,27.9,40.74,26.1,26.0,1.0,29.1,24.6,24.5,25.0,1.0,29.1,39.72,26.2,26.0
2023-05-31 01:10:00,,39.32,28.8,27.5,28.366666666666664,28.4,28.4,[28.4],1.0,27.5,25.86,26.2,26.0,1.0,28.8,24.72,24.3,25.0,1.0,28.8,25.98,26.2,26.0
2023-05-31 01:15:00,,39.41,29.1,27.3,28.5,28.7,28.7,[28.7],1.0,27.3,25.74,26.7,26.0,1.0,29.1,24.72,24.7,25.0,1.0,29.1,25.86,26.6,26.0
2023-05-31 01:20:00,,39.45,29.3,28.3,28.96666666666667,28.8,28.8,[28.8],1.0,28.3,37.98,27.0,26.0,1.0,29.3,24.72,25.1,25.0,1.0,29.3,26.04,27.0,26.0
2023-05-31 01:25:00,,39.42,29.4,28.4,29.066666666666663,28.7,28.7,[28.7],1.0,28.4,40.86,26.8,26.0,1.0,29.4,24.72,25.1,25.0,1.0,29.4,39.9,26.5,26.0
2023-05-31 01:30:00,,39.33,29.1,28.4,28.866666666666664,28.6,28.6,[28.6],1.0,28.4,40.68,26.4,26.0,1.0,29.1,24.66,25.1,25.0,1.0,29.1,40.08,26.1,26.0
2023-05-31 01:35:00,,39.33,28.9,28.0,28.6,28.4,28.4,[28.4],1.0,28.0,40.8,26.2,26.0,1.0,28.9,24.66,24.5,25.0,1.0,28.9,25.86,26.3,26.0
2023-05-31 01:40:00,,39.33,29.0,27.6,28.53333333333333,28.4,28.4,[28.4],1.0,27.6,40.92,26.1,26.0,1.0,29.0,24.72,24.5,25.0,1.0,29.0,25.92,26.8,26.0
2023-05-31 01:45:00,,39.39,29.3,27.5,28.7,28.6,28.6,[28.6],1.0,27.5,25.8,26.6,26.0,1.0,29.3,24.72,24.7,25.0,1.0,29.3,25.92,26.8,26.0
2023-05-31 01:50:00,,39.44,29.6,28.1,29.100000000000005,28.8,28.8,[28.8],1.0,28.1,40.62,26.9,26.0,1.0,29.6,24.72,25.0,25.0,1.0,29.6,39.12,27.0,26.0
2023-05-31 01:55:00,,39.38,29.8,28.1,29.23333333333333,28.7,28.7,[28.7],1.0,28.1,40.74,26.5,26.0,1.0,29.8,24.72,24.9,25.0,1.0,29.8,40.02,26.5,26.0
2023-05-31 02:00:00,,39.33,29.0,28.1,28.666666666666668,28.6,28.6,[28.6],1.0,28.1,40.68,26.2,26.0,1.0,28.9,24.66,24.6,25.0,1.0,29.0,39.9,26.1,26.0
2023-05-31 02:05:00,,39.29,29.0,27.7,28.53333333333333,28.4,28.4,[28.4],1.0,27.7,25.86,26.0,26.0,1.0,28.9,24.66,24.3,25.0,1.0,29.0,25.98,26.0,26.0
2023-05-31 02:10:00,,39.37,28.9,27.4,28.399999999999995,28.7,28.7,[28.7],1.0,27.4,25.74,26.5,26.0,1.0,28.9,24.78,24.6,25.0,1.0,28.9,26.04,26.6,26.0
2023-05-31 02:15:00,,39.43,29.2,27.6,28.666666666666668,28.8,28.8,[28.8],1.0,27.6,25.8,26.9,26.0,1.0,29.2,24.66,25.0,25.0,1.0,29.2,25.92,27.0,26.0
2023-05-31 02:20:00,,39.41,29.1,28.3,28.83333333333333,28.8,28.8,[28.8],1.0,28.3,40.92,26.6,26.0,1.0,29.1,24.72,24.9,25.0,1.0,29.1,39.9,26.5,26.0
2023-05-31 02:25:00,,39.33,29.1,27.9,28.7,28.6,28.6,[28.6],1.0,27.9,40.56,26.2,26.0,1.0,29.1,24.78,24.6,25.0,1.0,29.1,39.9,26.1,26.0
2023-05-31 02:30:00,,39.34,28.8,27.6,28.366666666666664,28.6,28.6,[28.6],1.0,27.6,25.86,26.0,26.0,1.0,28.7,24.6,24.5,25.0,1.0,28.8,25.98,26.0,26.0
2023-05-31 02:35:00,,39.4,28.9,27.6,28.46666666666667,28.7,28.7,[28.7],1.0,27.6,25.8,26.7,26.0,1.0,28.9,24.66,24.6,25.0,1.0,28.9,25.92,26.5,26.0
2023-05-31 02:40:00,,39.44,29.4,28.3,29.03333333333333,28.8,28.8,[28.8],1.0,28.3,25.8,26.9,26.0,1.0,29.4,24.78,25.0,25.0,1.0,29.4,25.98,26.9,26.0
2023-05-31 02:45:00,,39.38,29.4,28.5,29.1,28.7,28.7,[28.7],1.0,28.5,40.8,26.7,26.0,1.0,29.4,24.72,25.1,25.0,1.0,29.4,39.66,26.7,26.0
2023-05-31 02:50:00,,39.36,29.4,28.5,29.1,28.6,28.6,[28.6],1.0,28.5,40.74,26.4,26.0,1.0,29.4,24.6,24.8,25.0,1.0,29.4,39.72,26.1,26.0
2023-05-31 02:55:00,,39.3,29.0,28.1,28.7,28.4,28.4,[28.4],1.0,28.1,40.68,26.1,26.0,1.0,29.0,24.72,24.4,25.0,1.0,29.0,39.78,26.0,26.0
2023-05-31 03:00:00,,39.36,29.0,27.6,28.53333333333333,28.6,28.6,[28.6],1.0,27.6,25.74,26.2,26.0,1.0,29.0,24.72,24.3,25.0,1.0,29.0,25.92,26.4,26.0
2023-05-31 03:05:00,,39.41,29.0,27.4,28.46666666666667,28.7,28.7,[28.7],1.0,27.4,25.86,26.7,26.0,1.0,29.0,24.72,24.7,25.0,1.0,29.0,25.86,26.7,26.0
2023-05-31 03:10:00,,39.44,29.5,27.9,28.96666666666667,28.8,28.8,[28.8],1.0,27.9,25.8,27.0,26.0,1.0,29.5,24.72,25.1,25.0,1.0,29.5,25.92,27.0,26.0
2023-05-31 03:15:00,,39.39,29.6,28.4,29.2,28.7,28.7,[28.7],1.0,28.4,40.68,26.6,26.0,1.0,29.6,24.6,25.0,25.0,1.0,29.6,39.9,26.2,26.0
2023-05-31 03:20:00,,39.33,29.2,28.4,28.933333333333334,28.6,28.6,[28.6],1.0,28.4,40.74,26.3,26.0,1.0,29.2,24.54,24.7,25.0,1.0,29.2,39.84,26.1,26.0
2023-05-31 03:25:00,,39.31,28.8,27.9,28.5,28.4,28.4,[28.4],1.0,27.9,40.56,26.1,26.0,1.0,28.8,24.66,24.4,25.0,1.0,28.8,25.74,26.2,26.0
2023-05-31 03:30:00,,39.3,29.3,27.3,28.633333333333336,28.4,28.4,[28.4],1.0,27.3,25.86,26.1,26.0,1.0,29.3,24.72,24.4,25.0,1.0,29.3,25.92,26.6,26.0
2023-05-31 03:35:00,,39.37,29.5,27.7,28.9,28.6,28.6,[28.6],1.0,27.7,25.74,26.6,26.0,1.0,29.5,24.66,24.9,25.0,1.0,29.5,25.86,26.8,26.0
2023-05-31 03:40:00,,39.4,29.5,27.7,28.9,28.9,28.9,[28.9],1.0,27.7,30.24,26.9,26.0,1.0,29.5,24.54,25.0,25.0,1.0,29.5,39.36,27.0,26.0
2023-05-31 03:45:00,,39.39,29.1,28.2,28.8,28.7,28.7,[28.7],1.0,28.2,40.8,26.6,26.0,1.0,29.1,24.78,25.0,25.0,1.0,29.1,39.78,26.5,26.0
2023-05-31 03:50:00,,39.34,29.1,28.3,28.83333333333333,28.6,28.6,[28.6],1.0,28.3,40.68,26.4,26.0,1.0,29.1,24.6,24.7,25.0,1.0,29.1,39.84,26.2,26.0
2023-05-31 03:55:00,,39.32,28.9,28.0,28.6,28.4,28.4,[28.4],1.0,28.0,40.68,26.1,26.0,1.0,28.9,24.6,24.5,25.0,1.0,28.9,39.78,25.9,26.0
2023-05-31 04:00:00,,39.3,28.9,27.5,28.33333333333333,28.4,28.4,[28.4],1.0,27.5,25.62,26.1,26.0,1.0,28.6,24.6,24.3,25.0,1.0,28.9,26.04,26.5,26.0
2023-05-31 04:05:00,,39.37,29.5,27.3,28.766666666666666,28.7,28.7,[28.7],1.0,27.3,25.68,26.6,26.0,1.0,29.5,24.66,24.6,25.0,1.0,29.5,25.92,26.7,26.0
2023-05-31 04:10:00,,39.42,29.5,27.7,28.9,28.8,28.8,[28.8],1.0,27.7,25.68,26.9,26.0,1.0,29.5,24.66,25.0,25.0,1.0,29.5,39.18,26.9,26.0
2023-05-31 04:15:00,,39.48,29.6,28.2,29.133333333333336,28.8,28.8,[28.8],1.0,28.2,25.62,27.0,26.0,1.0,29.6,24.72,25.2,25.0,1.0,29.6,39.72,26.5,26.0
2023-05-31 04:20:00,,39.41,29.1,28.8,29.0,28.7,28.7,[28.7],1.0,28.8,40.5,26.7,26.0,1.0,29.1,24.6,25.0,25.0,1.0,29.1,39.84,26.1,26.0
2023-05-31 04:25:00,,39.34,28.9,28.5,28.666666666666668,28.4,28.4,[28.4],1.0,28.5,40.56,26.2,26.0,1.0,28.6,24.6,24.7,25.0,1.0,28.9,39.72,26.1,26.0
2023-05-31 04:30:00,,39.32,28.8,28.1,28.5,28.4,28.4,[28.4],1.0,28.1,40.26,26.0,26.0,1.0,28.6,24.48,24.4,25.0,1.0,28.8,25.8,26.1,26.0
2023-05-31 04:35:00,,39.37,28.9,27.6,28.46666666666667,28.6,28.6,[28.6],1.0,27.6,25.68,26.5,26.0,1.0,28.9,24.6,24.6,25.0,1.0,28.9,25.68,26.5,26.0
2023-05-31 04:40:00,,39.43,29.4,28.1,28.96666666666667,28.8,28.8,[28.8],1.0,28.1,25.44,26.9,26.0,1.0,29.4,24.66,24.9,25.0,1.0,29.4,25.68,26.8,26.0
2023-05-31 04:45:00,,39.46,29.4,28.6,29.133333333333336,28.8,28.8,[28.8],1.0,28.6,39.48,27.0,26.0,1.0,29.4,24.42,25.2,25.0,1.0,29.4,37.62,27.0,26.0
2023-05-31 04:50:00,,39.37,29.4,28.6,29.133333333333336,28.7,28.7,[28.7],1.0,28.6,40.32,26.6,26.0,1.0,29.4,24.42,25.1,25.0,1.0,29.4,39.54,26.3,26.0
2023-05-31 04:55:00,,39.33,29.0,28.4,28.8,28.6,28.6,[28.6],1.0,28.4,40.26,26.2,26.0,1.0,29.0,24.48,24.6,25.0,1.0,29.0,39.6,26.1,26.0
2023-05-31 05:00:00,,39.31,28.9,27.9,28.46666666666667,28.4,28.4,[28.4],1.0,27.9,40.32,26.1,26.0,1.0,28.6,24.6,24.4,25.0,1.0,28.9,25.68,26.3,26.0
2023-05-31 05:05:00,,39.34,28.9,27.4,28.399999999999995,28.4,28.4,[28.4],1.0,27.4,25.56,26.1,26.0,1.0,28.9,24.48,24.4,25.0,1.0,28.9,25.74,26.7,26.0
2023-05-31 05:10:00,,39.39,29.2,27.3,28.566666666666663,28.7,28.7,[28.7],1.0,27.3,25.62,26.6,26.0,1.0,29.2,24.42,24.8,25.0,1.0,29.2,25.62,26.9,26.0
2023-05-31 05:15:00,,39.43,29.3,27.7,28.766666666666666,28.8,28.8,[28.8],1.0,27.7,25.56,26.9,26.0,1.0,29.3,24.36,25.0,25.0,1.0,29.3,25.68,27.1,26.0
2023-05-31 05:20:00,,39.42,29.1,28.3,28.8,28.8,28.8,[28.8],1.0,28.3,39.96,26.7,26.0,1.0,29.0,24.3,25.2,25.0,1.0,29.1,39.42,26.5,26.0
2023-05-31 05:25:00,,39.35,29.0,28.5,28.8,28.6,28.6,[28.6],1.0,28.5,40.32,26.4,26.0,1.0,28.9,24.3,24.8,25.0,1.0,29.0,39.24,26.1,26.0
2023-05-31 05:30:00,,39.3,28.8,28.1,28.53333333333333,28.4,28.4,[28.4],1.0,28.1,40.14,26.2,26.0,1.0,28.7,24.42,24.4,25.0,1.0,28.8,25.56,26.2,26.0
2023-05-31 05:35:00,,39.31,28.8,27.7,28.433333333333334,28.4,28.4,[28.4],1.0,27.7,40.2,26.1,26.0,1.0,28.8,24.42,24.4,25.0,1.0,28.8,25.56,26.8,26.0
2023-05-31 05:40:00,,39.31,29.1,27.1,28.433333333333337,28.4,28.4,[28.4],1.0,27.1,25.44,26.1,26.0,1.0,29.1,24.42,24.4,25.0,1.0,29.1,39.0,26.5,26.0
2023-05-31 05:45:00,,39.38,29.0,27.1,28.366666666666664,28.6,28.6,[28.6],1.0,27.1,25.5,26.4,26.0,1.0,29.0,24.42,24.6,25.0,1.0,29.0,39.48,26.2,26.0
2023-05-31 05:50:00,,39.41,28.9,28.1,28.600000000000005,28.7,28.7,[28.7],1.0,28.1,25.56,26.7,26.0,1.0,28.8,24.42,24.9,25.0,1.0,28.9,25.56,26.4,26.0
2023-05-31 05:55:00,,39.46,29.2,28.1,28.83333333333333,28.8,28.8,[28.8],1.0,28.1,25.5,27.0,26.0,1.0,29.2,24.48,25.1,25.0,1.0,29.2,25.62,26.8,26.0
2023-05-31 06:00:00,,39.41,29.2,28.7,29.03333333333333,28.7,28.7,[28.7],1.0,28.7,40.26,26.7,26.0,1.0,29.2,24.42,25.1,25.0,1.0,29.2,25.56,26.9,26.0
2023-05-31 06:05:00,,39.35,29.2,28.7,29.03333333333333,28.6,28.6,[28.6],1.0,28.7,40.02,26.5,26.0,1.0,29.2,24.36,24.8,25.0,1.0,29.2,39.18,26.5,26.0
2023-05-31 06:10:00,,39.31,29.2,28.2,28.866666666666664,28.4,28.4,[28.4],1.0,28.2,39.9,26.2,26.0,1.0,29.2,24.36,24.5,25.0,1.0,29.2,39.3,26.1,26.0
2023-05-31 06:15:00,,39.32,28.9,27.7,28.433333333333334,28.4,28.4,[28.4],1.0,27.7,25.26,26.2,26.0,1.0,28.7,24.42,24.3,25.0,1.0,28.9,25.62,26.3,26.0
2023-05-31 06:20:00,,39.4,29.1,27.8,28.666666666666668,28.7,28.7,[28.7],1.0,27.8,25.44,26.7,26.0,1.0,29.1,24.48,24.7,25.0,1.0,29.1,25.62,26.6,26.0
2023-05-31 06:25:00,,39.44,29.1,28.0,28.73333333333333,28.8,28.8,[28.8],1.0,28.0,38.1,27.0,26.0,1.0,29.1,24.42,25.0,25.0,1.0,29.1,25.8,26.7,26.0
2023-05-31 06:30:00,,39.4,29.3,28.3,28.96666666666667,28.7,28.7,[28.7],1.0,28.3,40.02,26.7,26.0,1.0,29.3,24.36,25.0,25.0,1.0,29.3,39.78,26.5,26.0
2023-05-31 06:35:00,,39.35,29.2,28.0,28.8,28.4,28.4,[28.4],1.0,28.0,40.38,26.4,26.0,1.0,29.2,24.42,24.8,25.0,1.0,29.2,39.78,26.1,26.0
2023-05-31 06:40:00,,39.32,28.9,28.0,28.566666666666663,28.4,28.4,[28.4],1.0,28.0,40.08,26.1,26.0,1.0,28.8,24.3,24.5,25.0,1.0,28.9,25.68,26.1,26.0
2023-05-31 06:45:00,,39.33,29.1,27.5,28.566666666666663,28.4,28.4,[28.4],1.0,27.5,40.02,26.1,26.0,1.0,29.1,24.48,24.4,25.0,1.0,29.1,25.74,26.6,26.0
2023-05-31 06:50:00,,39.39,29.1,27.5,28.566666666666663,28.6,28.6,[28.6],1.0,27.5,25.5,26.6,26.0,1.0,29.1,24.48,24.7,25.0,1.0,29.1,25.98,26.8,26.0
2023-05-31 06:55:00,,39.45,29.5,27.6,28.866666666666664,28.8,28.8,[28.8],1.0,27.6,25.56,26.9,26.0,1.0,29.5,24.48,25.1,25.0,1.0,29.5,38.64,27.0,26.0
2023-05-31 07:00:00,,39.43,29.1,28.4,28.83333333333333,28.7,28.7,[28.7],1.0,28.4,40.26,26.7,26.0,1.0,29.0,24.48,25.1,25.0,1.0,29.1,39.42,26.5,26.0
2023-05-31 07:05:00,,39.35,29.1,28.4,28.76666666666667,28.6,28.6,[28.6],1.0,28.4,40.32,26.4,26.0,1.0,28.8,24.36,24.8,25.0,1.0,29.1,39.24,26.0,26.0
2023-05-31 07:10:00,,39.33,29.1,28.1,28.76666666666667,28.6,28.6,[28.6],1.0,28.1,40.26,26.2,26.0,1.0,29.1,24.42,24.6,25.0,1.0,29.1,25.62,26.4,26.0
2023-05-31 07:15:00,,39.31,29.1,27.6,28.600000000000005,28.4,28.4,[28.4],1.0,27.6,40.56,26.1,26.0,1.0,29.1,24.54,24.5,25.0,1.0,29.1,25.8,27.0,26.0
2023-05-31 07:20:00,,39.32,29.3,27.2,28.6,28.4,28.4,[28.4],1.0,27.2,25.56,26.0,26.0,1.0,29.3,24.54,24.4,25.0,1.0,29.3,39.48,26.1,26.0
2023-05-31 07:25:00,,39.38,28.9,27.2,28.3,28.4,28.4,[28.4],1.0,27.2,25.68,26.3,26.0,1.0,28.8,24.42,24.5,25.0,1.0,28.9,39.66,26.0,26.0
2023-05-31 07:30:00,,39.43,28.9,27.9,28.566666666666663,28.7,28.7,[28.7],1.0,27.9,25.56,26.7,26.0,1.0,28.9,24.54,24.9,25.0,1.0,28.9,25.74,26.4,26.0
2023-05-31 07:35:00,,39.46,28.9,28.4,28.73333333333333,28.8,28.8,[28.8],1.0,28.4,25.62,27.0,26.0,1.0,28.9,24.54,25.1,25.0,1.0,28.9,25.8,26.9,26.0
2023-05-31 07:40:00,,39.41,29.4,28.5,29.1,28.7,28.7,[28.7],1.0,28.5,40.32,26.7,26.0,1.0,29.4,24.6,25.0,25.0,1.0,29.4,25.8,26.9,26.0
2023-05-31 07:45:00,,39.35,29.3,28.4,29.0,28.7,28.7,[28.7],1.0,28.4,40.86,26.5,26.0,1.0,29.3,24.6,24.9,25.0,1.0,29.3,39.84,26.6,26.0
2023-05-31 07:50:00,,39.32,29.1,28.2,28.73333333333333,28.6,28.6,[28.6],1.0,28.2,40.68,26.2,26.0,1.0,28.9,24.54,24.5,25.0,1.0,29.1,25.8,26.0,26.0
2023-05-31 07:55:00,,39.32,28.9,27.6,28.46666666666667,28.4,28.4,[28.4],1.0,27.6,40.56,26.0,26.0,1.0,28.9,24.6,24.5,25.0,1.0,28.9,25.74,26.6,26.0
2023-05-31 08:00:00,,39.36,29.5,27.4,28.8,28.6,28.6,[28.6],1.0,27.4,25.86,26.5,26.0,1.0,29.5,24.6,24.7,25.0,1.0,29.5,25.86,26.9,26.0
2023-05-31 08:05:00,,39.44,29.5,27.9,28.96666666666667,28.8,28.8,[28.8],1.0,27.9,25.62,26.9,26.0,1.0,29.5,24.54,24.9,25.0,1.0,29.5,37.8,26.8,26.0
2023-05-31 08:10:00,,39.46,29.3,28.5,29.03333333333333,28.8,28.8,[28.8],1.0,28.5,37.5,26.9,26.0,1.0,29.3,24.54,25.1,25.0,1.0,29.3,39.66,26.4,26.0
2023-05-31 08:15:00,,39.43,29.1,28.5,28.83333333333333,28.7,28.7,[28.7],1.0,28.5,40.74,26.7,26.0,1.0,28.9,24.48,25.1,25.0,1.0,29.1,39.84,26.2,26.0
2023-05-31 08:20:00,,39.38,28.9,28.4,28.666666666666668,28.4,28.4,[28.4],1.0,28.4,40.56,26.4,26.0,1.0,28.7,24.42,24.8,25.0,1.0,28.9,39.6,26.1,26.0
2023-05-31 08:25:00,,39.32,28.8,28.0,28.4,28.4,28.4,[28.4],1.0,28.0,40.5,26.1,26.0,1.0,28.4,24.42,24.5,25.0,1.0,28.8,25.74,26.1,26.0
2023-05-31 08:30:00,,39.33,28.8,27.6,28.366666666666664,28.4,28.4,[28.4],1.0,27.6,40.74,26.0,26.0,1.0,28.7,24.6,24.4,25.0,1.0,28.8,25.74,26.4,26.0
2023-05-31 08:35:00,,39.370000000000005,29.0,27.5,28.5,28.6,28.6,[28.6],1.0,27.5,25.62,26.5,26.0,1.0,29.0,24.66,24.7,25.0,1.0,29.0,25.74,26.7,26.0
2023-05-31 08:40:00,,39.440000000000005,29.3,28.1,28.9,28.8,28.8,[28.8],1.0,28.1,25.62,27.0,26.0,1.0,29.3,24.66,25.0,25.0,1.0,29.3,25.8,26.9,26.0
2023-05-31 08:45:00,,39.43,29.5,28.3,29.1,28.8,28.8,[28.8],1.0,28.3,40.74,26.8,26.0,1.0,29.5,24.6,25.1,25.0,1.0,29.5,39.42,26.8,26.0
2023-05-31 08:50:00,,39.39,29.5,28.3,29.1,28.7,28.7,[28.7],1.0,28.3,40.74,26.3,26.0,1.0,29.5,24.66,24.8,25.0,1.0,29.5,39.9,26.4,26.0
2023-05-31 08:55:00,,39.34,29.1,27.9,28.7,28.4,28.4,[28.4],1.0,27.9,40.56,26.2,26.0,1.0,29.1,24.54,24.4,25.0,1.0,29.1,39.6,26.0,26.0
2023-05-31 09:00:00,,39.34,29.1,27.5,28.566666666666663,28.4,28.4,[28.4],1.0,27.5,40.62,26.0,26.0,1.0,29.1,24.54,24.3,25.0,1.0,29.1,25.74,26.2,26.0
2023-05-31 09:05:00,,39.370000000000005,29.1,27.2,28.46666666666667,28.6,28.6,[28.6],1.0,27.2,25.8,26.5,26.0,1.0,29.1,24.72,24.6,25.0,1.0,29.1,25.92,26.6,26.0
2023-05-31 09:10:00,,39.46,29.5,27.9,28.96666666666667,28.7,28.7,[28.7],1.0,27.9,25.62,26.9,26.0,1.0,29.5,24.66,24.9,25.0,1.0,29.5,39.48,26.8,26.0
2023-05-31 09:15:00,,39.440000000000005,29.5,28.5,29.166666666666668,28.8,28.8,[28.8],1.0,28.5,39.06,26.9,26.0,1.0,29.5,24.48,25.1,25.0,1.0,29.5,39.96,26.4,26.0
2023-05-31 09:20:00,,39.39,29.2,28.5,28.96666666666667,28.6,28.6,[28.6],1.0,28.5,40.98,26.5,26.0,1.0,29.2,24.66,24.9,25.0,1.0,29.2,39.84,26.2,26.0
2023-05-31 09:25:00,,39.35,28.9,28.2,28.633333333333336,28.4,28.4,[28.4],1.0,28.2,40.74,26.2,26.0,1.0,28.8,24.6,24.6,25.0,1.0,28.9,39.72,25.9,26.0
2023-05-31 09:30:00,,39.32,28.9,27.9,28.5,28.4,28.4,[28.4],1.0,27.9,40.98,26.1,26.0,1.0,28.7,24.6,24.5,25.0,1.0,28.9,25.86,26.5,26.0
2023-05-31 09:35:00,,39.34,29.2,27.4,28.6,28.4,28.4,[28.4],1.0,27.4,41.16,26.1,26.0,1.0,29.2,24.84,24.5,25.0,1.0,29.2,25.86,26.6,26.0
2023-05-31 09:40:00,,39.37,29.5,27.2,28.73333333333333,28.4,28.4,[28.4],1.0,27.2,25.8,26.2,26.0,1.0,29.5,24.72,24.5,25.0,1.0,29.5,25.8,26.8,26.0
2023-05-31 09:45:00,,39.43,29.5,27.2,28.73333333333333,28.7,28.7,[28.7],1.0,27.2,25.98,26.8,26.0,1.0,29.5,24.84,24.9,25.0,1.0,29.5,39.06,26.9,26.0
2023-05-31 09:50:00,,39.46,29.5,28.3,29.1,28.8,28.8,[28.8],1.0,28.3,26.04,26.9,26.0,1.0,29.5,24.9,25.0,25.0,1.0,29.5,40.32,26.4,26.0
2023-05-31 09:55:00,,,29.1,28.3,28.83333333333333,28.6,28.6,[28.6],1.0,28.3,41.28,26.6,26.0,1.0,29.1,24.78,24.8,25.0,1.0,29.1,40.08,26.2,26.0
2023-05-31 10:00:00,,39.370000000000005,28.9,28.3,28.666666666666668,28.6,28.6,[28.6],1.0,28.3,41.1,26.3,26.0,1.0,28.8,24.78,24.5,25.0,1.0,28.9,25.86,26.2,26.0
2023-05-31 10:05:00,,39.31,29.0,27.9,28.6,28.4,28.4,[28.4],1.0,27.9,41.1,26.1,26.0,1.0,28.9,24.78,24.5,25.0,1.0,29.0,25.92,26.6,26.0
2023-05-31 10:10:00,,39.32,29.3,27.4,28.666666666666668,28.4,28.4,[28.4],1.0,27.4,25.8,26.0,26.0,1.0,29.3,24.84,24.5,25.0,1.0,29.3,25.98,26.8,26.0
2023-05-31 10:15:00,,39.39,29.6,27.1,28.76666666666667,28.6,28.6,[28.6],1.0,27.1,25.86,26.4,26.0,1.0,29.6,24.66,24.8,25.0,1.0,29.6,25.8,26.9,26.0
2023-05-31 10:20:00,,39.45,29.6,28.0,29.066666666666663,28.8,28.8,[28.8],1.0,28.0,25.86,26.9,26.0,1.0,29.6,24.78,25.0,25.0,1.0,29.6,38.64,26.8,26.0
2023-05-31 10:25:00,,39.45,29.3,28.1,28.9,28.8,28.8,[28.8],1.0,28.1,41.1,27.0,26.0,1.0,29.3,24.66,25.1,25.0,1.0,29.3,40.38,26.5,26.0
2023-05-31 10:30:00,,39.38,29.2,28.4,28.933333333333334,28.6,28.6,[28.6],1.0,28.4,41.28,26.5,26.0,1.0,29.2,24.78,24.9,25.0,1.0,29.2,40.32,26.2,26.0
2023-05-31 10:35:00,,39.330000000000005,29.0,28.3,28.766666666666666,28.4,28.4,[28.4],1.0,28.3,41.16,26.2,26.0,1.0,29.0,24.78,24.5,25.0,1.0,29.0,26.04,26.0,26.0
2023-05-31 10:40:00,,39.32,29.0,27.8,28.5,28.4,28.4,[28.4],1.0,27.8,41.1,26.1,26.0,1.0,28.7,24.84,24.4,25.0,1.0,29.0,26.28,26.2,26.0
2023-05-31 10:45:00,,39.36,29.1,27.4,28.53333333333333,28.6,28.6,[28.6],1.0,27.4,25.92,26.3,26.0,1.0,29.1,24.84,24.5,25.0,1.0,29.1,25.98,26.8,26.0
2023-05-31 10:50:00,,39.43,29.6,27.3,28.83333333333333,28.7,28.7,[28.7],1.0,27.3,25.98,26.7,26.0,1.0,29.6,24.9,24.8,25.0,1.0,29.6,26.28,26.9,26.0
2023-05-31 10:55:00,,39.47,29.6,27.8,29.0,28.8,28.8,[28.8],1.0,27.8,41.34,27.0,26.0,1.0,29.6,24.9,25.0,25.0,1.0,29.6,40.5,26.7,26.0
2023-05-31 11:00:00,,39.43,29.4,28.4,29.066666666666663,28.7,28.7,[28.7],1.0,28.4,41.58,26.6,26.0,1.0,29.4,25.08,24.9,25.0,1.0,29.4,40.8,26.3,26.0
2023-05-31 11:05:00,,39.38,29.1,28.2,28.76666666666667,28.6,28.6,[28.6],1.0,28.2,41.64,26.2,26.0,1.0,29.0,25.02,24.5,25.0,1.0,29.1,40.56,26.1,26.0
2023-05-31 11:10:00,,39.35,28.9,27.9,28.53333333333333,28.4,28.4,[28.4],1.0,27.9,41.7,26.1,26.0,1.0,28.8,24.96,24.4,25.0,1.0,28.9,26.34,26.1,26.0
2023-05-31 11:15:00,,39.35,29.3,27.4,28.666666666666668,28.4,28.4,[28.4],1.0,27.4,26.34,26.1,26.0,1.0,29.3,25.08,24.4,25.0,1.0,29.3,26.4,26.4,26.0
2023-05-31 11:20:00,,39.41,29.3,27.7,28.766666666666666,28.7,28.7,[28.7],1.0,27.7,26.16,26.6,26.0,1.0,29.3,24.9,24.8,25.0,1.0,29.3,26.28,26.9,26.0
2023-05-31 11:25:00,,39.46,29.5,28.3,29.1,28.8,28.8,[28.8],1.0,28.3,39.54,27.0,26.0,1.0,29.5,24.96,25.1,25.0,1.0,29.5,40.02,27.0,26.0
2023-05-31 11:30:00,,39.41,29.5,28.3,29.1,28.8,28.8,[28.8],1.0,28.3,41.58,26.6,26.0,1.0,29.5,25.02,24.8,25.0,1.0,29.5,40.68,26.4,26.0
2023-05-31 11:35:00,,39.34,29.2,28.3,28.9,28.7,28.7,[28.7],1.0,28.3,41.64,26.3,26.0,1.0,29.2,25.02,24.6,25.0,1.0,29.2,40.8,26.1,26.0
2023-05-31 11:40:00,,39.36,29.1,27.9,28.7,28.6,28.6,[28.6],1.0,27.9,41.58,26.2,26.0,1.0,29.1,25.02,24.4,25.0,1.0,29.1,26.4,26.2,26.0
2023-05-31 11:45:00,,39.35,29.4,27.4,28.73333333333333,28.4,28.4,[28.4],1.0,27.4,26.04,26.1,26.0,1.0,29.4,24.96,24.3,25.0,1.0,29.4,26.22,26.7,26.0
2023-05-31 11:50:00,,39.39,29.4,27.2,28.666666666666668,28.6,28.6,[28.6],1.0,27.2,26.16,26.5,26.0,1.0,29.4,25.02,24.3,25.0,1.0,29.4,26.28,26.8,26.0
2023-05-31 11:55:00,,39.47,29.7,27.5,28.96666666666667,28.8,28.8,[28.8],1.0,27.5,26.16,26.9,26.0,1.0,29.7,24.96,25.0,25.0,1.0,29.7,40.2,27.0,26.0
2023-05-31 12:00:00,,39.44,29.3,28.4,29.0,28.8,28.8,[28.8],1.0,28.4,41.16,26.8,26.0,1.0,29.3,24.9,25.1,25.0,1.0,29.3,40.5,26.3,26.0
2023-05-31 12:05:00,,39.39,29.3,28.4,29.0,28.7,28.7,[28.7],1.0,28.4,41.34,26.5,26.0,1.0,29.3,24.84,24.8,25.0,1.0,29.3,40.44,26.3,26.0
2023-05-31 12:10:00,,39.33,29.1,28.2,28.73333333333333,28.6,28.6,[28.6],1.0,28.2,41.58,26.3,26.0,1.0,28.9,25.02,24.4,25.0,1.0,29.1,40.68,26.1,26.0
2023-05-31 12:15:00,,39.35,28.9,27.8,28.53333333333333,28.4,28.4,[28.4],1.0,27.8,26.22,26.0,26.0,1.0,28.9,25.02,24.3,25.0,1.0,28.9,26.22,26.0,26.0
2023-05-31 12:20:00,,39.41,28.9,27.6,28.433333333333337,28.7,28.7,[28.7],1.0,27.6,26.28,26.5,26.0,1.0,28.8,24.96,24.7,25.0,1.0,28.9,26.28,26.5,26.0
2023-05-31 12:25:00,,39.46,29.3,28.1,28.9,28.8,28.8,[28.8],1.0,28.1,26.28,27.0,26.0,1.0,29.3,25.02,24.9,25.0,1.0,29.3,26.22,26.9,26.0
2023-05-31 12:30:00,,39.43,29.7,28.2,29.2,28.8,28.8,[28.8],1.0,28.2,41.58,26.7,26.0,1.0,29.7,24.96,24.9,25.0,1.0,29.7,39.9,26.5,26.0
2023-05-31 12:35:00,,39.4,29.5,28.2,29.066666666666663,28.7,28.7,[28.7],1.0,28.2,41.94,26.4,26.0,1.0,29.5,25.02,24.6,25.0,1.0,29.5,40.86,26.4,26.0
2023-05-31 12:40:00,,39.36,29.2,27.8,28.73333333333333,28.6,28.6,[28.6],1.0,27.8,42.06,26.1,26.0,1.0,29.2,25.02,24.3,25.0,1.0,29.2,41.04,26.1,26.0
2023-05-31 12:45:00,,39.370000000000005,29.0,27.5,28.5,28.6,28.6,[28.6],1.0,27.5,26.16,26.2,26.0,1.0,29.0,25.02,24.4,25.0,1.0,29.0,26.28,26.3,26.0
2023-05-31 12:50:00,,39.43,29.5,27.8,28.933333333333334,28.7,28.7,[28.7],1.0,27.8,26.28,26.7,26.0,1.0,29.5,25.08,24.7,25.0,1.0,29.5,26.34,26.8,26.0
