time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,362742_c,362742_h,362742_p,362742_r,362742_s,362743_c,362743_h,362743_p,362743_r,362743_s,362744_c,362744_h,362744_p,362744_r,362744_s
2023-05-31 12:55:00,,39.44,29.8,27.8,29.133333333333336,28.8,28.8,[28.8],1.0,27.8,41.22,26.9,26.0,1.0,29.8,25.14,25.0,25.0,1.0,29.8,26.34,27.0,26.0
2023-05-31 13:00:00,,39.4,29.3,28.1,28.9,28.7,28.7,[28.7],1.0,28.1,41.7,26.6,26.0,1.0,29.3,25.14,24.7,25.0,1.0,29.3,40.86,26.4,26.0
2023-05-31 13:05:00,,39.35,29.3,28.0,28.866666666666664,28.6,28.6,[28.6],1.0,28.0,41.76,26.2,26.0,1.0,29.3,25.02,24.5,25.0,1.0,29.3,40.74,26.2,26.0
2023-05-31 13:10:00,,39.370000000000005,29.1,27.6,28.600000000000005,28.4,28.4,[28.4],1.0,27.6,26.22,26.0,26.0,1.0,29.1,25.08,24.2,25.0,1.0,29.1,26.4,26.4,26.0
2023-05-31 13:15:00,,39.41,29.1,27.3,28.5,28.6,28.6,[28.6],1.0,27.3,26.1,26.4,26.0,1.0,29.1,25.14,24.5,25.0,1.0,29.1,26.4,26.5,26.0
2023-05-31 13:20:00,,39.45,29.3,27.5,28.7,28.8,28.8,[28.8],1.0,27.5,26.28,27.0,26.0,1.0,29.3,25.08,24.9,25.0,1.0,29.3,26.4,26.9,26.0
2023-05-31 13:25:00,,39.4,29.8,28.1,29.23333333333333,28.7,28.7,[28.7],1.0,28.1,42.0,26.7,26.0,1.0,29.8,25.02,25.0,25.0,1.0,29.8,40.02,26.9,26.0
2023-05-31 13:30:00,,39.370000000000005,29.2,28.1,28.83333333333333,28.6,28.6,[28.6],1.0,28.1,41.64,26.3,26.0,1.0,29.2,25.08,24.8,25.0,1.0,29.2,40.62,26.4,26.0
2023-05-31 13:35:00,,39.35,29.2,27.9,28.766666666666666,28.4,28.4,[28.4],1.0,27.9,41.7,26.1,26.0,1.0,29.2,25.08,24.4,25.0,1.0,29.2,40.74,26.1,26.0
2023-05-31 13:40:00,,39.370000000000005,29.0,27.4,28.46666666666667,28.4,28.4,[28.4],1.0,27.4,26.28,26.1,26.0,1.0,29.0,25.08,24.2,25.0,1.0,29.0,26.34,26.0,26.0
2023-05-31 13:45:00,,39.44,29.2,27.3,28.566666666666663,28.7,28.7,[28.7],1.0,27.3,26.1,26.6,26.0,1.0,29.2,25.02,24.8,25.0,1.0,29.2,26.28,26.6,26.0
2023-05-31 13:50:00,,39.49,29.4,28.3,29.03333333333333,28.8,28.8,[28.8],1.0,28.3,26.1,27.0,26.0,1.0,29.4,25.08,25.0,25.0,1.0,29.4,26.4,26.9,26.0
2023-05-31 13:55:00,,39.41,29.7,28.4,29.266666666666666,28.7,28.7,[28.7],1.0,28.4,41.52,26.7,26.0,1.0,29.7,24.96,25.0,25.0,1.0,29.7,40.56,26.5,26.0
2023-05-31 14:00:00,,39.38,29.4,28.4,29.066666666666663,28.6,28.6,[28.6],1.0,28.4,41.7,26.4,26.0,1.0,29.4,25.02,24.6,25.0,1.0,29.4,41.1,26.2,26.0
2023-05-31 14:05:00,,39.35,29.1,28.1,28.76666666666667,28.4,28.4,[28.4],1.0,28.1,41.82,26.1,26.0,1.0,29.1,25.02,24.3,25.0,1.0,29.1,40.86,26.1,26.0
2023-05-31 14:10:00,,39.34,28.9,27.5,28.433333333333334,28.6,28.6,[28.6],1.0,27.5,26.16,26.2,26.0,1.0,28.9,25.08,24.3,25.0,1.0,28.9,26.4,26.3,26.0
2023-05-31 14:15:00,,39.44,29.1,27.4,28.53333333333333,28.7,28.7,[28.7],1.0,27.4,26.16,26.7,26.0,1.0,29.1,25.14,24.8,25.0,1.0,29.1,26.46,26.6,26.0
2023-05-31 14:20:00,,39.45,29.6,27.9,29.03333333333333,28.8,28.8,[28.8],1.0,27.9,26.22,26.9,26.0,1.0,29.6,25.08,25.1,25.0,1.0,29.6,26.28,27.0,26.0
2023-05-31 14:25:00,,39.4,29.5,28.3,29.1,28.7,28.7,[28.7],1.0,28.3,42.0,26.6,26.0,1.0,29.5,25.14,24.7,25.0,1.0,29.5,41.1,26.6,26.0
2023-05-31 14:30:00,,39.35,29.4,28.0,28.933333333333334,28.6,28.6,[28.6],1.0,28.0,42.06,26.3,26.0,1.0,29.4,25.2,24.4,25.0,1.0,29.4,41.1,26.1,26.0
2023-05-31 14:35:00,,39.35,29.1,27.7,28.633333333333336,28.4,28.4,[28.4],1.0,27.7,26.34,26.0,26.0,1.0,29.1,25.14,24.2,25.0,1.0,29.1,26.46,26.0,26.0
2023-05-31 14:40:00,,39.43,29.6,27.7,28.96666666666667,28.6,28.6,[28.6],1.0,27.7,26.34,26.6,26.0,1.0,29.6,25.26,24.7,25.0,1.0,29.6,26.58,26.6,26.0
2023-05-31 14:45:00,,39.46,29.6,27.7,28.96666666666667,28.8,28.8,[28.8],1.0,27.7,26.22,27.0,26.0,1.0,29.6,25.32,24.9,25.0,1.0,29.6,26.46,27.0,26.0
2023-05-31 14:50:00,,39.43,29.6,28.3,29.166666666666668,28.8,28.8,[28.8],1.0,28.3,42.18,26.6,26.0,1.0,29.6,25.26,24.8,25.0,1.0,29.6,41.16,26.3,26.0
2023-05-31 14:55:00,,39.36,29.2,28.3,28.9,28.6,28.6,[28.6],1.0,28.3,41.82,26.3,26.0,1.0,29.2,25.02,24.5,25.0,1.0,29.2,41.04,26.1,26.0
2023-05-31 15:00:00,,39.34,29.1,27.9,28.7,28.4,28.4,[28.4],1.0,27.9,26.28,26.1,26.0,1.0,29.1,25.14,24.3,25.0,1.0,29.1,26.46,26.0,26.0
2023-05-31 15:05:00,,39.4,29.1,27.5,28.566666666666663,28.6,28.6,[28.6],1.0,27.5,26.22,26.4,26.0,1.0,29.1,25.26,24.5,25.0,1.0,29.1,26.34,26.4,26.0
2023-05-31 15:10:00,,39.46,29.3,27.5,28.7,28.8,28.8,[28.8],1.0,27.5,26.28,26.9,26.0,1.0,29.3,25.26,24.9,25.0,1.0,29.3,26.4,26.8,26.0
2023-05-31 15:15:00,,39.42,29.6,28.0,29.066666666666663,28.8,28.8,[28.8],1.0,28.0,41.58,26.8,26.0,1.0,29.6,25.14,25.0,25.0,1.0,29.6,40.44,26.9,26.0
2023-05-31 15:20:00,31.2,39.35,29.5,28.3,29.1,28.6,28.6,[28.6],1.0,28.3,41.76,26.5,26.0,1.0,29.5,24.96,24.7,25.0,1.0,29.5,40.74,26.2,26.0
2023-05-31 15:25:00,31.1,39.34,29.1,27.9,28.7,28.6,28.6,[28.6],1.0,27.9,41.88,26.2,26.0,1.0,29.1,25.02,24.4,25.0,1.0,29.1,40.86,26.1,26.0
2023-05-31 15:30:00,31.0,39.35,29.0,27.6,28.5,28.4,28.4,[28.4],1.0,27.6,26.22,26.0,26.0,1.0,28.9,25.08,24.2,25.0,1.0,29.0,26.4,26.0,26.0
2023-05-31 15:35:00,31.1,39.39,28.9,27.2,28.33333333333333,28.6,28.6,[28.6],1.0,27.2,26.4,26.5,26.0,1.0,28.9,25.02,24.6,25.0,1.0,28.9,26.34,26.7,26.0
2023-05-31 15:40:00,31.2,39.44,29.3,28.0,28.866666666666664,28.7,28.7,[28.7],1.0,28.0,26.22,26.8,26.0,1.0,29.3,25.2,25.0,25.0,1.0,29.3,26.52,26.7,26.0
2023-05-31 15:45:00,31.3,39.41,29.5,28.3,29.1,28.7,28.7,[28.7],1.0,28.3,41.76,26.6,26.0,1.0,29.5,25.08,25.0,25.0,1.0,29.5,40.92,26.5,26.0
2023-05-31 15:50:00,31.4,39.39,29.2,28.1,28.83333333333333,28.6,28.6,[28.6],1.0,28.1,41.76,26.4,26.0,1.0,29.2,25.02,24.6,25.0,1.0,29.2,40.86,26.1,26.0
2023-05-31 15:55:00,31.3,39.34,29.0,27.9,28.6,28.4,28.4,[28.4],1.0,27.9,41.7,26.1,26.0,1.0,28.9,24.96,24.3,25.0,1.0,29.0,26.22,26.0,26.0
2023-05-31 16:00:00,31.4,39.36,28.9,27.5,28.433333333333334,28.4,28.4,[28.4],1.0,27.5,26.16,26.0,26.0,1.0,28.9,24.9,24.2,25.0,1.0,28.9,26.28,26.7,26.0
2023-05-31 16:05:00,31.3,39.38,,,,28.6,28.6,[28.6],1.0,,26.16,26.5,26.0,1.0,,25.02,24.7,25.0,1.0,,26.22,26.7,26.0
2023-05-31 16:10:00,31.3,39.44,29.5,27.6,28.866666666666664,28.8,28.8,[28.8],1.0,27.6,26.16,26.9,26.0,1.0,29.5,25.02,25.0,25.0,1.0,29.5,26.22,27.0,26.0
2023-05-31 16:15:00,31.2,39.46,29.6,28.1,29.100000000000005,28.8,28.8,[28.8],1.0,28.1,41.46,26.8,26.0,1.0,29.6,25.08,25.0,25.0,1.0,29.6,40.74,26.6,26.0
2023-05-31 16:20:00,31.2,39.39,29.1,28.4,28.866666666666664,28.7,28.7,[28.7],1.0,28.4,41.58,26.4,26.0,1.0,29.1,24.96,24.7,25.0,1.0,29.1,40.74,26.2,26.0
2023-05-31 16:25:00,31.1,39.330000000000005,29.0,28.0,28.666666666666668,28.4,28.4,[28.4],1.0,28.0,41.58,26.2,26.0,1.0,29.0,24.96,24.4,25.0,1.0,29.0,40.62,26.2,26.0
2023-05-31 16:30:00,31.1,39.36,28.9,27.6,28.433333333333337,28.4,28.4,[28.4],1.0,27.6,25.98,26.1,26.0,1.0,28.8,24.9,24.3,25.0,1.0,28.9,26.22,25.9,26.0
2023-05-31 16:35:00,31.0,39.43,28.9,27.4,28.366666666666664,28.7,28.7,[28.7],1.0,27.4,26.04,26.7,26.0,1.0,28.8,24.96,24.7,25.0,1.0,28.9,26.28,26.4,26.0
2023-05-31 16:40:00,30.8,39.44,29.2,27.8,28.73333333333333,28.8,28.8,[28.8],1.0,27.8,38.28,27.0,26.0,1.0,29.2,24.9,25.0,25.0,1.0,29.2,26.34,26.9,26.0
2023-05-31 16:45:00,30.7,39.39,29.5,28.3,29.1,28.7,28.7,[28.7],1.0,28.3,41.1,26.5,26.0,1.0,29.5,24.84,24.7,25.0,1.0,29.5,40.08,26.4,26.0
2023-05-31 16:50:00,30.5,39.36,29.2,28.1,28.83333333333333,28.6,28.6,[28.6],1.0,28.1,41.22,26.2,26.0,1.0,29.2,24.6,24.4,25.0,1.0,29.2,40.14,26.1,26.0
2023-05-31 16:55:00,30.5,39.36,29.0,27.7,28.5,28.4,28.4,[28.4],1.0,27.7,25.92,26.0,26.0,1.0,28.8,24.84,24.3,25.0,1.0,29.0,26.16,26.4,26.0
2023-05-31 17:00:00,30.4,39.41,29.1,27.3,28.5,28.6,28.6,[28.6],1.0,27.3,25.92,26.6,26.0,1.0,29.1,24.9,24.7,25.0,1.0,29.1,26.04,26.7,26.0
2023-05-31 17:05:00,30.3,39.48,29.5,27.6,28.866666666666664,28.8,28.8,[28.8],1.0,27.6,26.16,26.9,26.0,1.0,29.5,24.9,25.1,25.0,1.0,29.5,26.16,27.0,26.0
2023-05-31 17:10:00,30.4,39.43,29.5,28.2,29.066666666666663,28.7,28.7,[28.7],1.0,28.2,41.16,26.8,26.0,1.0,29.5,24.78,25.1,25.0,1.0,29.5,40.26,26.4,26.0
2023-05-31 17:15:00,30.4,39.38,29.1,28.4,28.866666666666664,28.6,28.6,[28.6],1.0,28.4,40.92,26.4,26.0,1.0,29.1,24.72,24.7,25.0,1.0,29.1,40.02,26.4,26.0
2023-05-31 17:20:00,30.4,39.330000000000005,28.9,28.1,28.633333333333336,28.4,28.4,[28.4],1.0,28.1,40.98,26.1,26.0,1.0,28.9,24.84,24.4,25.0,1.0,28.9,26.04,26.0,26.0
2023-05-31 17:25:00,30.3,39.36,28.9,27.5,28.399999999999995,28.6,28.6,[28.6],1.0,27.5,25.98,26.1,26.0,1.0,28.8,24.84,24.4,25.0,1.0,28.9,25.92,26.5,26.0
2023-05-31 17:30:00,30.3,39.42,29.1,27.4,28.53333333333333,28.7,28.7,[28.7],1.0,27.4,25.92,26.6,26.0,1.0,29.1,24.78,24.8,25.0,1.0,29.1,26.04,26.7,26.0
2023-05-31 17:35:00,30.1,39.46,29.4,27.9,28.899999999999995,28.8,28.8,[28.8],1.0,27.9,26.04,27.0,26.0,1.0,29.4,24.78,25.1,25.0,1.0,29.4,38.34,27.0,26.0
2023-05-31 17:40:00,30.2,39.41,29.6,28.3,29.166666666666668,28.6,28.6,[28.6],1.0,28.3,40.98,26.6,26.0,1.0,29.6,24.78,24.8,25.0,1.0,29.6,40.08,26.3,26.0
2023-05-31 17:45:00,30.1,39.36,29.1,28.2,28.8,28.4,28.4,[28.4],1.0,28.2,41.16,26.3,26.0,1.0,29.1,24.72,24.5,25.0,1.0,29.1,40.08,26.1,26.0
2023-05-31 17:50:00,30.2,39.32,28.9,27.3,28.366666666666664,28.4,28.4,[28.4],1.0,27.3,26.04,26.0,26.0,1.0,28.9,24.78,24.4,25.0,1.0,28.9,25.98,26.3,26.0
2023-05-31 17:55:00,30.1,39.39,28.9,27.4,28.399999999999995,28.6,28.6,[28.6],1.0,27.4,25.56,26.3,26.0,1.0,28.9,24.66,24.5,25.0,1.0,28.9,26.04,26.8,26.0
2023-05-31 18:00:00,30.0,39.45,29.2,27.4,28.6,28.7,28.7,[28.7],1.0,27.4,25.86,26.9,26.0,1.0,29.2,24.66,24.9,25.0,1.0,29.2,25.92,26.8,26.0
2023-05-31 18:05:00,30.0,39.48,29.5,28.0,29.0,28.9,28.9,[28.9],1.0,28.0,25.68,27.1,26.0,1.0,29.5,24.72,25.1,25.0,1.0,29.5,25.92,27.0,26.0
2023-05-31 18:10:00,30.0,39.42,29.8,28.6,29.4,28.6,28.6,[28.6],1.0,28.6,40.74,26.6,26.0,1.0,29.8,24.66,25.0,25.0,1.0,29.8,39.9,26.5,26.0
2023-05-31 18:15:00,29.9,39.38,29.1,28.4,28.73333333333333,28.4,28.4,[28.4],1.0,28.4,40.74,26.2,26.0,1.0,28.7,24.54,24.6,25.0,1.0,29.1,39.78,26.2,26.0
2023-05-31 18:20:00,30.0,39.34,29.0,27.9,28.53333333333333,28.4,28.4,[28.4],1.0,27.9,25.86,26.1,26.0,1.0,28.7,24.72,24.3,25.0,1.0,29.0,25.92,26.3,26.0
2023-05-31 18:25:00,29.9,39.41,28.9,27.7,28.5,28.7,28.7,[28.7],1.0,27.7,25.8,26.5,26.0,1.0,28.9,24.78,24.6,25.0,1.0,28.9,25.92,26.7,26.0
2023-05-31 18:30:00,29.9,39.47,29.2,28.2,28.866666666666664,28.8,28.8,[28.8],1.0,28.2,25.74,27.0,26.0,1.0,29.2,24.72,24.9,25.0,1.0,29.2,25.86,27.0,26.0
2023-05-31 18:35:00,29.8,39.42,29.5,28.3,29.1,28.7,28.7,[28.7],1.0,28.3,40.5,26.5,26.0,1.0,29.5,24.6,25.0,25.0,1.0,29.5,39.66,26.3,26.0
2023-05-31 18:40:00,29.8,39.39,28.9,28.3,28.633333333333336,28.6,28.6,[28.6],1.0,28.3,40.92,26.3,26.0,1.0,28.7,24.72,24.7,25.0,1.0,28.9,39.84,26.1,26.0
2023-05-31 18:45:00,29.9,39.35,28.9,28.0,28.53333333333333,28.4,28.4,[28.4],1.0,28.0,40.8,26.2,26.0,1.0,28.7,24.66,24.3,25.0,1.0,28.9,25.92,26.2,26.0
2023-05-31 18:50:00,29.9,39.35,28.9,27.4,28.366666666666664,28.4,28.4,[28.4],1.0,27.4,25.74,26.0,26.0,1.0,28.8,24.66,24.3,25.0,1.0,28.9,25.92,26.7,26.0
2023-05-31 18:55:00,29.9,39.4,29.3,27.2,28.6,28.6,28.6,[28.6],1.0,27.2,25.92,26.5,26.0,1.0,29.3,24.6,24.6,25.0,1.0,29.3,25.74,26.8,26.0
2023-05-31 19:00:00,29.8,39.46,29.5,27.5,28.83333333333333,28.8,28.8,[28.8],1.0,27.5,25.68,26.9,26.0,1.0,29.5,24.66,24.9,25.0,1.0,29.5,25.98,26.9,26.0
2023-05-31 19:05:00,29.8,39.44,29.5,28.1,29.03333333333333,28.8,28.8,[28.8],1.0,28.1,40.08,26.8,26.0,1.0,29.5,24.66,25.1,25.0,1.0,29.5,39.42,26.7,26.0
2023-05-31 19:10:00,29.8,39.4,29.0,28.5,28.83333333333333,28.6,28.6,[28.6],1.0,28.5,40.68,26.4,26.0,1.0,29.0,24.6,24.7,25.0,1.0,29.0,39.78,26.3,26.0
2023-05-31 19:15:00,29.7,39.34,29.0,28.1,28.7,28.4,28.4,[28.4],1.0,28.1,40.62,26.2,26.0,1.0,29.0,24.66,24.4,25.0,1.0,29.0,25.74,26.0,26.0
2023-05-31 19:20:00,29.6,39.34,28.9,27.6,28.46666666666667,28.4,28.4,[28.4],1.0,27.6,25.68,26.0,26.0,1.0,28.9,24.6,24.4,25.0,1.0,28.9,25.74,26.7,26.0
2023-05-31 19:25:00,29.5,39.37,29.1,27.3,28.5,28.6,28.6,[28.6],1.0,27.3,25.68,26.3,26.0,1.0,29.1,24.66,24.6,25.0,1.0,29.1,25.8,26.8,26.0
2023-05-31 19:30:00,29.4,39.47,29.5,28.0,29.0,28.8,28.8,[28.8],1.0,28.0,25.56,26.8,26.0,1.0,29.5,24.54,25.0,25.0,1.0,29.5,25.8,27.1,26.0
2023-05-31 19:35:00,29.4,39.5,29.6,28.0,29.066666666666663,28.8,28.8,[28.8],1.0,28.0,25.74,27.0,26.0,1.0,29.6,24.54,25.1,25.0,1.0,29.6,39.42,26.7,26.0
2023-05-31 19:40:00,29.4,39.44,29.2,28.6,29.0,28.6,28.6,[28.6],1.0,28.6,40.44,26.7,26.0,1.0,29.2,24.54,25.1,25.0,1.0,29.2,39.72,26.5,26.0
2023-05-31 19:45:00,29.2,39.38,29.0,28.4,28.666666666666668,28.4,28.4,[28.4],1.0,28.4,40.56,26.5,26.0,1.0,28.6,24.42,24.7,25.0,1.0,29.0,39.48,26.2,26.0
2023-05-31 19:50:00,29.4,39.35,29.0,28.1,28.666666666666668,28.3,28.3,[28.3],1.0,28.1,,26.1,26.0,1.0,28.9,,24.4,25.0,1.0,29.0,,26.2,26.0
2023-05-31 19:55:00,29.4,39.38,28.9,27.4,28.399999999999995,28.4,28.4,[28.4],1.0,27.4,25.62,26.2,26.0,1.0,28.9,24.48,24.5,25.0,1.0,28.9,25.56,26.6,26.0
2023-05-31 20:00:00,29.4,39.44,29.4,27.4,28.73333333333333,28.7,28.7,[28.7],1.0,27.4,25.62,26.6,26.0,1.0,29.4,24.48,24.7,25.0,1.0,29.4,25.8,26.9,26.0
2023-05-31 20:05:00,29.4,39.49,29.5,28.4,29.133333333333336,28.8,28.8,[28.8],1.0,28.4,25.74,27.0,26.0,1.0,29.5,24.48,25.0,25.0,1.0,29.5,25.74,27.0,26.0
2023-05-31 20:10:00,29.3,39.43,29.5,28.4,29.133333333333336,28.6,28.6,[28.6],1.0,28.4,40.08,26.6,26.0,1.0,29.5,24.42,25.0,25.0,1.0,29.5,39.48,26.4,26.0
2023-05-31 20:15:00,29.2,39.37,29.1,28.3,28.83333333333333,28.4,28.4,[28.4],1.0,28.3,40.26,26.2,26.0,1.0,29.1,24.36,24.6,25.0,1.0,29.1,39.66,26.1,26.0
2023-05-31 20:20:00,29.2,39.37,28.9,27.8,28.46666666666667,28.4,28.4,[28.4],1.0,27.8,25.68,26.0,26.0,1.0,28.7,24.36,24.3,25.0,1.0,28.9,25.62,26.1,26.0
2023-05-31 20:25:00,29.2,39.4,29.0,27.6,28.53333333333333,28.6,28.6,[28.6],1.0,27.6,25.44,26.5,26.0,1.0,29.0,24.42,24.6,25.0,1.0,29.0,25.74,26.5,26.0
2023-05-31 20:30:00,29.3,39.49,29.0,27.6,28.53333333333333,28.8,28.8,[28.8],1.0,27.6,25.74,26.9,26.0,1.0,29.0,24.42,24.9,25.0,1.0,29.0,25.62,27.0,26.0
2023-05-31 20:35:00,29.2,39.5,29.2,28.1,28.83333333333333,28.8,28.8,[28.8],1.0,28.1,40.14,27.0,26.0,1.0,29.2,24.42,25.0,25.0,1.0,29.2,39.3,26.4,26.0
2023-05-31 20:40:00,29.3,39.45,29.0,28.7,28.8,28.6,28.6,[28.6],1.0,28.7,40.08,26.8,26.0,1.0,28.7,24.36,24.9,25.0,1.0,29.0,39.48,26.2,26.0
2023-05-31 20:45:00,29.2,39.39,28.8,28.7,28.73333333333333,28.4,28.4,[28.4],1.0,28.7,40.26,26.4,26.0,1.0,28.7,24.36,24.7,25.0,1.0,28.8,25.74,26.0,26.0
2023-05-31 20:50:00,29.1,39.36,28.8,28.1,28.53333333333333,28.4,28.4,[28.4],1.0,28.1,40.08,26.2,26.0,1.0,28.7,24.36,24.4,25.0,1.0,28.8,25.5,26.5,26.0
2023-05-31 20:55:00,29.1,39.34,29.1,27.5,28.566666666666663,28.4,28.4,[28.4],1.0,27.5,40.02,26.0,26.0,1.0,29.1,24.36,24.4,25.0,1.0,29.1,25.62,26.7,26.0
2023-05-31 21:00:00,29.1,39.39,29.2,27.4,28.6,28.6,28.6,[28.6],1.0,27.4,25.44,26.3,26.0,1.0,29.2,24.48,24.6,25.0,1.0,29.2,25.74,26.9,26.0
2023-05-31 21:05:00,29.1,39.45,29.4,27.9,28.899999999999995,28.7,28.7,[28.7],1.0,27.9,25.32,26.7,26.0,1.0,29.4,24.36,24.9,25.0,1.0,29.4,25.56,27.0,26.0
2023-05-31 21:10:00,29.1,39.5,29.4,28.3,29.03333333333333,28.8,28.8,[28.8],1.0,28.3,25.5,26.9,26.0,1.0,29.4,24.3,25.0,25.0,1.0,29.4,39.3,26.5,26.0
2023-05-31 21:15:00,28.8,39.47,29.1,28.5,28.866666666666664,28.7,28.7,[28.7],1.0,28.5,39.96,26.7,26.0,1.0,29.0,24.3,25.1,25.0,1.0,29.1,39.06,26.1,26.0
2023-05-31 21:20:00,28.9,39.42,29.0,28.5,28.73333333333333,28.6,28.6,[28.6],1.0,28.7,40.14,26.5,26.0,1.0,28.5,24.48,24.7,25.0,1.0,29.0,25.68,26.3,26.0
2023-05-31 21:25:00,28.9,39.38,28.9,28.2,28.666666666666668,28.6,28.6,[28.6],1.0,28.2,39.9,26.2,26.0,1.0,28.9,24.3,24.6,25.0,1.0,28.9,25.56,26.7,26.0
2023-05-31 21:30:00,28.8,39.36,29.3,27.7,28.766666666666666,28.4,28.4,[28.4],1.0,27.7,40.02,26.0,26.0,1.0,29.3,24.3,24.5,25.0,1.0,29.3,25.44,26.9,26.0
2023-05-31 21:35:00,28.7,39.42,29.4,27.3,28.7,28.7,28.7,[28.7],1.0,27.3,25.5,26.4,26.0,1.0,29.4,24.36,24.8,25.0,1.0,29.4,25.5,27.0,26.0
2023-05-31 21:40:00,28.7,39.48,29.4,27.6,28.8,28.7,28.7,[28.7],1.0,27.6,25.5,26.8,26.0,1.0,29.4,24.3,25.0,25.0,1.0,29.4,39.24,26.4,26.0
2023-05-31 21:45:00,28.6,39.49,29.1,28.2,28.76666666666667,28.7,28.7,[28.7],1.0,28.2,39.42,27.0,26.0,1.0,29.0,24.24,25.0,25.0,1.0,29.1,39.12,26.4,26.0
2023-05-31 21:50:00,28.5,39.4,29.0,28.3,28.6,28.4,28.4,[28.4],1.0,28.3,39.96,26.5,26.0,1.0,28.5,24.24,24.8,25.0,1.0,29.0,39.12,26.0,26.0
2023-05-31 21:55:00,28.5,39.38,28.9,27.8,28.46666666666667,28.3,28.3,[28.3],1.0,27.8,39.9,26.3,26.0,1.0,28.7,24.24,24.5,25.0,1.0,28.9,25.44,26.2,26.0
2023-05-31 22:00:00,28.6,39.35,29.0,27.7,28.566666666666663,28.3,28.3,[28.3],1.0,27.7,39.78,26.0,26.0,1.0,29.0,24.18,24.4,25.0,1.0,29.0,25.44,26.5,26.0
2023-05-31 22:05:00,28.7,39.41,29.0,27.5,28.5,28.6,28.6,[28.6],1.0,27.5,25.38,26.3,26.0,1.0,29.0,24.24,24.6,25.0,1.0,29.0,25.44,26.8,26.0
2023-05-31 22:10:00,28.7,39.47,29.2,28.1,28.83333333333333,28.7,28.7,[28.7],1.0,28.1,25.26,26.9,26.0,1.0,29.2,24.24,24.9,25.0,1.0,29.2,25.5,26.9,26.0
2023-05-31 22:15:00,28.6,39.47,29.5,28.2,29.066666666666663,28.7,28.7,[28.7],1.0,28.2,39.72,26.9,26.0,1.0,29.5,24.3,25.0,25.0,1.0,29.5,38.94,26.7,26.0
2023-05-31 22:20:00,28.7,39.42,29.3,28.5,29.03333333333333,28.4,28.4,[28.4],1.0,28.5,40.02,26.5,26.0,1.0,29.3,24.24,24.7,25.0,1.0,29.3,39.0,26.2,26.0
2023-05-31 22:25:00,28.6,39.37,29.1,28.2,28.8,28.3,28.3,[28.3],1.0,28.2,39.84,26.2,26.0,1.0,29.1,24.24,24.4,25.0,1.0,29.1,39.06,26.2,26.0
2023-05-31 22:30:00,28.5,39.370000000000005,28.9,27.7,28.399999999999995,28.4,28.4,[28.4],1.0,27.7,39.78,26.0,26.0,1.0,28.6,24.24,24.3,25.0,1.0,28.9,25.56,26.3,26.0
2023-05-31 22:35:00,28.6,39.45,28.9,27.3,28.366666666666664,28.6,28.6,[28.6],1.0,27.3,25.32,26.5,26.0,1.0,28.9,24.18,24.8,25.0,1.0,28.9,25.5,26.8,26.0
2023-05-31 22:40:00,28.5,39.48,29.1,28.3,28.83333333333333,28.8,28.8,[28.8],1.0,28.3,25.44,26.9,26.0,1.0,29.1,24.3,25.0,25.0,1.0,29.1,25.5,26.9,26.0
2023-05-31 22:45:00,28.6,39.52,29.3,28.3,28.96666666666667,28.8,28.8,[28.8],1.0,28.3,25.5,27.0,26.0,1.0,29.3,24.36,25.2,25.0,1.0,29.3,39.24,26.5,26.0
2023-05-31 22:50:00,28.6,39.44,28.9,28.6,28.8,28.6,28.6,[28.6],1.0,28.6,40.08,26.6,26.0,1.0,28.9,24.3,25.0,25.0,1.0,28.9,39.12,26.3,26.0
2023-05-31 22:55:00,28.7,39.35,28.8,28.4,28.53333333333333,28.3,28.3,[28.3],1.0,28.4,39.9,26.2,26.0,1.0,28.4,24.3,24.5,25.0,1.0,28.8,39.18,26.1,26.0
2023-05-31 23:00:00,28.5,39.32,28.8,27.9,28.366666666666664,28.3,28.3,[28.3],1.0,27.9,25.56,26.0,26.0,1.0,28.4,24.42,24.2,25.0,1.0,28.8,25.74,26.0,26.0
2023-05-31 23:05:00,28.8,39.370000000000005,28.9,27.4,28.399999999999995,28.4,28.4,[28.4],1.0,27.4,25.44,26.1,26.0,1.0,28.9,24.54,24.4,25.0,1.0,28.9,25.74,26.5,26.0
2023-05-31 23:10:00,28.9,39.43,28.9,27.4,28.399999999999995,28.7,28.7,[28.7],1.0,27.4,25.5,26.6,26.0,1.0,28.9,24.3,24.7,25.0,1.0,28.9,25.62,26.6,26.0
2023-05-31 23:15:00,28.9,39.49,29.3,28.3,28.96666666666667,28.8,28.8,[28.8],1.0,28.3,25.44,27.0,26.0,1.0,29.3,24.42,25.0,25.0,1.0,29.3,25.74,26.9,26.0
2023-05-31 23:20:00,28.8,39.42,29.3,28.5,29.03333333333333,28.6,28.6,[28.6],1.0,28.5,39.96,26.7,26.0,1.0,29.3,24.36,25.0,25.0,1.0,29.3,25.68,27.0,26.0
2023-05-31 23:25:00,28.7,39.38,29.5,28.3,29.1,28.6,28.6,[28.6],1.0,28.3,39.84,26.4,26.0,1.0,29.5,24.24,24.8,25.0,1.0,29.5,39.24,26.3,26.0
2023-05-31 23:30:00,28.7,39.34,29.0,28.0,28.666666666666668,28.4,28.4,[28.4],1.0,28.0,25.5,26.0,26.0,1.0,29.0,24.24,24.3,25.0,1.0,29.0,25.44,26.0,26.0
2023-05-31 23:35:00,28.4,39.36,28.9,27.5,28.366666666666664,28.6,28.6,[28.6],1.0,27.5,25.38,26.2,26.0,1.0,28.7,24.24,24.4,25.0,1.0,28.9,25.5,26.5,26.0
2023-05-31 23:40:00,28.5,39.44,,,,28.7,28.7,[28.7],1.0,,25.26,26.6,26.0,1.0,,24.3,24.8,25.0,1.0,,25.86,26.7,26.0
2023-05-31 23:45:00,28.5,39.49,29.1,28.5,28.9,28.8,28.8,[28.8],1.0,28.5,25.38,26.9,26.0,1.0,29.1,24.24,25.0,25.0,1.0,29.1,26.16,26.9,26.0
2023-05-31 23:50:00,28.4,39.44,29.3,28.7,29.1,28.8,28.8,[28.8],1.0,28.7,39.78,26.8,26.0,1.0,29.3,24.3,25.2,25.0,1.0,29.3,38.4,26.6,26.0
2023-05-31 23:55:00,28.4,39.37,29.3,28.7,29.1,28.4,28.4,[28.4],1.0,28.7,39.78,26.5,26.0,1.0,29.3,24.24,24.8,25.0,1.0,29.3,39.54,26.0,26.0
2023-06-01 00:00:00,28.3,39.34,28.9,28.3,28.7,28.4,28.4,[28.4],1.0,28.3,39.9,26.3,26.0,1.0,28.9,24.3,24.6,25.0,1.0,28.9,25.44,26.5,26.0
2023-06-01 00:05:00,28.3,39.34,29.3,27.7,28.766666666666666,28.4,28.4,[28.4],1.0,27.7,39.84,26.1,26.0,1.0,29.3,24.12,24.5,25.0,1.0,29.3,25.44,26.8,26.0
2023-06-01 00:10:00,28.4,39.38,29.3,27.4,28.666666666666668,28.6,28.6,[28.6],1.0,27.4,25.26,26.3,26.0,1.0,29.3,24.36,24.6,25.0,1.0,29.3,25.38,27.0,26.0
2023-06-01 00:15:00,28.4,39.43,29.1,27.4,28.53333333333333,28.7,28.7,[28.7],1.0,27.4,25.2,26.6,26.0,1.0,29.1,24.06,24.8,25.0,1.0,29.1,38.88,26.3,26.0
2023-06-01 00:20:00,28.5,39.47,29.1,27.8,28.666666666666668,28.7,28.7,[28.7],1.0,27.8,25.38,26.8,26.0,1.0,29.1,24.3,24.9,25.0,1.0,29.1,39.06,26.1,26.0
2023-06-01 00:25:00,28.4,39.48,29.0,28.4,28.666666666666668,28.7,28.7,[28.7],1.0,28.4,39.6,27.0,26.0,1.0,28.6,24.18,25.0,25.0,1.0,29.0,39.0,26.2,26.0
2023-06-01 00:30:00,28.5,39.39,28.9,28.4,28.7,28.4,28.4,[28.4],1.0,28.8,39.72,26.6,26.0,1.0,28.4,24.12,24.8,25.0,1.0,28.9,38.88,26.0,26.0
2023-06-01 00:35:00,28.5,39.330000000000005,28.8,28.5,28.633333333333336,28.3,28.3,[28.3],1.0,28.5,39.84,26.2,26.0,1.0,28.6,24.3,24.5,25.0,1.0,28.8,25.5,26.0,26.0
2023-06-01 00:40:00,28.4,39.33,28.9,27.9,28.566666666666663,28.4,28.4,[28.4],1.0,27.9,39.78,26.0,26.0,1.0,28.9,24.24,24.3,25.0,1.0,28.9,25.44,26.6,26.0
2023-06-01 00:45:00,28.3,39.37,28.9,27.5,28.433333333333334,28.6,28.6,[28.6],1.0,27.5,25.32,26.3,26.0,1.0,28.9,24.12,24.5,25.0,1.0,28.9,25.38,26.7,26.0
2023-06-01 00:50:00,28.2,39.45,29.0,27.5,28.5,28.7,28.7,[28.7],1.0,27.5,25.26,26.7,26.0,1.0,29.0,24.18,24.8,25.0,1.0,29.0,25.38,26.8,26.0
2023-06-01 00:55:00,28.2,39.45,29.3,28.6,29.066666666666663,28.8,28.8,[28.8],1.0,28.6,39.6,26.9,26.0,1.0,29.3,24.12,25.1,25.0,1.0,29.3,25.26,26.8,26.0
2023-06-01 01:00:00,28.2,39.42,29.5,28.6,29.2,28.6,28.6,[28.6],1.0,28.6,39.78,26.6,26.0,1.0,29.5,24.12,24.9,25.0,1.0,29.5,38.88,26.4,26.0
2023-06-01 01:05:00,28.1,39.36,29.2,28.4,28.933333333333334,28.4,28.4,[28.4],1.0,28.4,39.6,26.2,26.0,1.0,29.2,24.12,24.5,25.0,1.0,29.2,38.82,26.0,26.0
2023-06-01 01:10:00,28.1,39.31,28.9,27.9,28.566666666666663,28.4,28.4,[28.4],1.0,27.9,39.6,26.0,26.0,1.0,28.9,24.24,24.4,25.0,1.0,28.9,25.32,26.5,26.0
2023-06-01 01:15:00,28.1,39.38,28.9,27.5,28.433333333333334,28.6,28.6,[28.6],1.0,27.5,25.26,26.4,26.0,1.0,28.9,24.18,24.7,25.0,1.0,28.9,25.32,26.8,26.0
2023-06-01 01:20:00,28.1,39.44,29.4,27.5,28.766666666666666,28.8,28.8,[28.8],1.0,27.5,25.26,26.7,26.0,1.0,29.4,24.24,24.9,25.0,1.0,29.4,38.76,27.0,26.0
2023-06-01 01:25:00,28.0,,,,,,,,,,,,,,,,,,,,,,
2023-06-01 01:30:00,28.1,39.4,29.0,28.7,28.8,28.6,28.6,[28.6],1.0,28.7,39.78,26.7,26.0,1.0,28.7,24.12,25.1,25.0,1.0,29.0,39.0,26.3,26.0
2023-06-01 01:35:00,28.1,39.34,28.8,28.7,28.73333333333333,28.3,28.3,[28.3],1.0,28.7,39.72,26.4,26.0,1.0,28.7,24.18,24.6,25.0,1.0,28.8,25.32,26.1,26.0
2023-06-01 01:40:00,28.0,39.32,28.9,28.1,28.633333333333336,28.3,28.3,[28.3],1.0,28.1,39.66,26.2,26.0,1.0,28.9,24.18,24.4,25.0,1.0,28.9,25.32,26.5,26.0
2023-06-01 01:45:00,28.1,39.31,29.1,27.3,28.5,28.4,28.4,[28.4],1.0,27.3,39.66,26.0,26.0,1.0,29.1,24.24,24.4,25.0,1.0,29.1,25.32,26.7,26.0
2023-06-01 01:50:00,28.1,39.41,29.1,27.6,28.600000000000005,28.6,28.6,[28.6],1.0,27.6,25.26,26.5,26.0,1.0,29.1,24.18,24.7,25.0,1.0,29.1,25.5,26.9,26.0
2023-06-01 01:55:00,28.0,39.43,29.3,27.7,28.766666666666666,28.8,28.8,[28.8],1.0,27.7,25.2,26.9,26.0,1.0,29.3,24.24,24.9,25.0,1.0,29.3,25.38,26.9,26.0
2023-06-01 02:00:00,28.0,39.43,29.5,28.2,29.066666666666663,28.7,28.7,[28.7],1.0,28.2,39.42,26.9,26.0,1.0,29.5,24.12,25.1,25.0,1.0,29.5,38.52,26.6,26.0
2023-06-01 02:05:00,27.9,39.35,29.2,28.5,28.96666666666667,28.4,28.4,[28.4],1.0,28.5,39.6,26.5,26.0,1.0,29.2,24.18,24.8,25.0,1.0,29.2,38.94,26.2,26.0
2023-06-01 02:10:00,27.9,39.3,28.9,28.3,28.666666666666668,28.3,28.3,[28.3],1.0,28.3,39.6,26.3,26.0,1.0,28.8,24.06,24.6,25.0,1.0,28.9,25.32,26.2,26.0
2023-06-01 02:15:00,27.9,39.3,28.9,27.7,28.5,28.4,28.4,[28.4],1.0,27.7,26.34,26.0,26.0,1.0,28.9,24.12,24.5,25.0,1.0,28.9,25.32,26.6,26.0
2023-06-01 02:20:00,28.0,39.35,29.2,27.3,28.566666666666663,28.6,28.6,[28.6],1.0,27.3,25.14,26.1,26.0,1.0,29.2,24.18,24.6,25.0,1.0,29.2,25.38,26.9,26.0
2023-06-01 02:25:00,28.0,39.37,29.6,27.3,28.83333333333333,28.7,28.7,[28.7],1.0,27.3,25.2,26.7,26.0,1.0,29.6,24.06,24.7,25.0,1.0,29.6,25.44,27.0,26.0
2023-06-01 02:30:00,28.1,39.46,29.6,27.8,29.0,28.8,28.8,[28.8],1.0,27.8,25.38,26.9,26.0,1.0,29.6,24.24,25.0,25.0,1.0,29.6,38.88,26.6,26.0
2023-06-01 02:35:00,28.1,39.44,29.1,28.7,28.899999999999995,28.6,28.6,[28.6],1.0,28.7,39.06,26.7,26.0,1.0,28.9,24.12,25.1,25.0,1.0,29.1,38.82,26.1,26.0
2023-06-01 02:40:00,28.0,39.34,29.0,28.7,28.8,28.3,28.3,[28.3],1.0,28.7,39.6,26.4,26.0,1.0,28.7,24.06,24.7,25.0,1.0,29.0,25.26,26.1,26.0
2023-06-01 02:45:00,28.0,39.31,28.9,27.6,28.366666666666664,28.4,28.4,[28.4],1.0,27.6,39.6,26.1,26.0,1.0,28.6,24.18,24.5,25.0,1.0,28.9,25.32,26.7,26.0
2023-06-01 02:50:00,27.9,39.31,29.0,27.6,28.53333333333333,28.4,28.4,[28.4],1.0,27.6,25.26,26.1,26.0,1.0,29.0,24.12,24.6,25.0,1.0,29.0,25.44,26.7,26.0
2023-06-01 02:55:00,28.0,39.39,29.3,27.7,28.766666666666666,28.7,28.7,[28.7],1.0,27.7,25.2,26.5,26.0,1.0,29.3,24.24,24.8,25.0,1.0,29.3,25.5,27.0,26.0
2023-06-01 03:00:00,27.9,39.42,29.2,28.3,28.9,28.7,28.7,[28.7],1.0,28.3,25.38,26.8,26.0,1.0,29.2,24.12,24.9,25.0,1.0,29.2,38.82,26.3,26.0
2023-06-01 03:05:00,27.9,39.46,28.9,28.3,28.666666666666668,28.7,28.7,[28.7],1.0,28.3,25.2,27.0,26.0,1.0,28.8,24.06,25.0,25.0,1.0,28.9,39.0,26.3,26.0
2023-06-01 03:10:00,27.9,39.37,28.9,28.4,28.7,28.3,28.3,[28.3],1.0,28.8,39.6,26.5,26.0,1.0,28.4,24.24,24.8,25.0,1.0,28.9,38.82,26.2,26.0
2023-06-01 03:15:00,27.9,39.31,28.8,28.4,28.566666666666663,28.2,28.2,[28.2],1.0,28.5,39.48,26.1,26.0,1.0,28.4,24.06,24.4,25.0,1.0,28.8,25.38,25.9,26.0
2023-06-01 03:20:00,27.8,39.31,28.7,27.8,28.3,28.4,28.4,[28.4],1.0,27.8,25.2,26.0,26.0,1.0,28.4,24.18,24.3,25.0,1.0,28.7,25.44,26.2,26.0
2023-06-01 03:25:00,27.8,39.38,29.0,27.7,28.566666666666663,28.6,28.6,[28.6],1.0,27.7,25.08,26.5,26.0,1.0,29.0,24.24,24.6,25.0,1.0,29.0,25.44,26.5,26.0
2023-06-01 03:30:00,27.7,39.43,29.1,27.7,28.633333333333336,28.7,28.7,[28.7],1.0,27.7,25.2,26.8,26.0,1.0,29.1,24.18,24.9,25.0,1.0,29.1,25.26,26.8,26.0
2023-06-01 03:35:00,27.8,39.41,29.1,28.3,28.83333333333333,28.7,28.7,[28.7],1.0,28.3,39.54,26.8,26.0,1.0,29.1,24.24,25.0,25.0,1.0,29.1,25.32,26.9,26.0
2023-06-01 03:40:00,27.8,39.36,29.4,28.7,29.166666666666668,28.4,28.4,[28.4],1.0,28.7,39.66,26.5,26.0,1.0,29.4,24.24,24.9,25.0,1.0,29.4,38.88,26.6,26.0
2023-06-01 03:45:00,27.8,39.31,28.9,28.3,28.666666666666668,28.3,28.3,[28.3],1.0,28.3,39.54,26.2,26.0,1.0,28.8,24.12,24.5,25.0,1.0,28.9,25.26,26.0,26.0
2023-06-01 03:50:00,27.8,39.32,29.0,27.8,28.6,28.4,28.4,[28.4],1.0,27.8,25.14,26.0,26.0,1.0,29.0,24.12,24.4,25.0,1.0,29.0,25.38,26.5,26.0
2023-06-01 03:55:00,27.8,39.38,29.0,27.6,28.53333333333333,28.6,28.6,[28.6],1.0,27.6,25.32,26.4,26.0,1.0,29.0,24.18,24.7,25.0,1.0,29.0,25.38,26.6,26.0
2023-06-01 04:00:00,27.8,39.43,29.2,28.1,28.83333333333333,28.8,28.8,[28.8],1.0,28.1,25.14,26.8,26.0,1.0,29.2,24.18,25.0,25.0,1.0,29.2,25.26,26.9,26.0
2023-06-01 04:05:00,27.7,39.45,29.4,28.1,28.96666666666667,28.8,28.8,[28.8],1.0,28.1,39.6,26.9,26.0,1.0,29.4,24.24,25.1,25.0,1.0,29.4,38.94,26.5,26.0
2023-06-01 04:10:00,27.7,39.37,29.1,28.7,28.96666666666667,28.4,28.4,[28.4],1.0,28.7,39.54,26.5,26.0,1.0,29.1,24.18,24.9,25.0,1.0,29.1,38.88,26.1,26.0
2023-06-01 04:15:00,27.7,39.32,28.8,28.4,28.666666666666668,28.2,28.2,[28.2],1.0,28.4,39.54,26.1,26.0,1.0,28.8,24.06,24.5,25.0,1.0,28.8,25.44,26.0,26.0
2023-06-01 04:20:00,27.7,39.32,28.7,27.8,28.33333333333333,28.3,28.3,[28.3],1.0,27.8,25.14,26.0,26.0,1.0,28.5,24.24,24.4,25.0,1.0,28.7,25.2,26.4,26.0
2023-06-01 04:25:00,27.7,39.39,28.8,27.4,28.33333333333333,28.6,28.6,[28.6],1.0,27.4,25.32,26.6,26.0,1.0,28.8,24.18,24.7,25.0,1.0,28.8,25.32,26.6,26.0
2023-06-01 04:30:00,27.6,39.42,29.1,28.3,28.83333333333333,28.7,28.7,[28.7],1.0,28.3,25.14,26.9,26.0,1.0,29.1,24.18,24.9,25.0,1.0,29.1,25.32,26.8,26.0
2023-06-01 04:35:00,27.6,39.42,29.3,28.3,28.96666666666667,28.7,28.7,[28.7],1.0,28.3,39.48,26.7,26.0,1.0,29.3,24.06,25.1,25.0,1.0,29.3,37.98,27.0,26.0
2023-06-01 04:40:00,27.6,39.35,29.3,28.5,29.03333333333333,28.6,28.6,[28.6],1.0,28.5,39.54,26.3,26.0,1.0,29.3,24.12,24.7,25.0,1.0,29.3,38.82,26.2,26.0
2023-06-01 04:45:00,27.6,39.31,29.0,28.1,28.7,28.4,28.4,[28.4],1.0,28.1,39.66,26.1,26.0,1.0,29.0,24.12,24.4,25.0,1.0,29.0,25.5,25.9,26.0
2023-06-01 04:50:00,27.6,39.33,28.9,27.6,28.46666666666667,28.6,28.6,[28.6],1.0,27.6,25.26,26.2,26.0,1.0,28.9,24.18,24.4,25.0,1.0,28.9,25.44,26.4,26.0
2023-06-01 04:55:00,27.7,39.4,28.9,27.5,28.433333333333334,28.7,28.7,[28.7],1.0,27.5,25.2,26.6,26.0,1.0,28.9,24.12,24.6,25.0,1.0,28.9,25.44,26.7,26.0
2023-06-01 05:00:00,27.6,39.45,29.3,27.9,28.83333333333333,28.8,28.8,[28.8],1.0,27.9,25.2,26.9,26.0,1.0,29.3,24.18,25.1,25.0,1.0,29.3,37.74,27.0,26.0
2023-06-01 05:05:00,27.7,39.4,29.5,28.7,29.23333333333333,28.7,28.7,[28.7],1.0,28.7,39.66,27.0,26.0,1.0,29.5,24.18,25.1,25.0,1.0,29.5,38.82,26.3,26.0
2023-06-01 05:10:00,27.9,39.33,29.1,28.7,28.96666666666667,28.4,28.4,[28.4],1.0,28.7,39.6,26.3,26.0,1.0,29.1,24.12,25.0,25.0,1.0,29.1,25.38,26.0,26.0
2023-06-01 05:15:00,27.9,39.3,28.7,28.0,28.46666666666667,28.4,28.4,[28.4],1.0,28.0,39.66,26.1,26.0,1.0,28.7,24.18,24.6,25.0,1.0,28.7,25.32,26.5,26.0
2023-06-01 05:20:00,27.8,39.28,28.9,27.6,28.46666666666667,28.4,28.4,[28.4],1.0,27.6,39.54,26.0,26.0,1.0,28.9,24.18,24.5,25.0,1.0,28.9,25.44,26.8,26.0
2023-06-01 05:25:00,27.8,39.36,29.2,27.4,28.6,28.6,28.6,[28.6],1.0,27.4,25.2,26.0,26.0,1.0,29.2,24.18,24.6,25.0,1.0,29.2,25.32,26.8,26.0
2023-06-01 05:30:00,27.9,39.41,29.2,27.9,28.766666666666666,28.8,28.8,[28.8],1.0,27.9,25.2,26.6,26.0,1.0,29.2,24.12,24.9,25.0,1.0,29.2,25.26,26.9,26.0
2023-06-01 05:35:00,27.8,39.44,29.4,27.9,28.899999999999995,28.8,28.8,[28.8],1.0,27.9,25.2,26.9,26.0,1.0,29.4,24.0,25.1,25.0,1.0,29.4,38.76,26.5,26.0
2023-06-01 05:40:00,27.7,39.44,29.1,28.5,28.9,28.7,28.7,[28.7],1.0,28.5,39.3,26.9,26.0,1.0,29.1,24.06,25.1,25.0,1.0,29.1,38.76,26.2,26.0
2023-06-01 05:45:00,27.7,39.35,28.9,28.8,28.83333333333333,28.4,28.4,[28.4],1.0,28.8,39.6,26.4,26.0,1.0,28.8,24.12,24.7,25.0,1.0,28.9,25.2,26.1,26.0
2023-06-01 05:50:00,27.7,39.3,28.8,28.3,28.6,28.4,28.4,[28.4],1.0,28.3,39.36,26.1,26.0,1.0,28.7,24.06,24.6,25.0,1.0,28.8,25.26,26.5,26.0
2023-06-01 05:55:00,27.7,39.29,28.8,27.7,28.433333333333334,28.4,28.4,[28.4],1.0,27.7,25.02,26.0,26.0,1.0,28.8,24.06,24.5,25.0,1.0,28.8,25.26,26.7,26.0
2023-06-01 06:00:00,27.9,39.31,29.1,27.3,28.5,28.6,28.6,[28.6],1.0,27.3,25.02,26.2,26.0,1.0,29.1,24.0,24.5,25.0,1.0,29.1,25.14,26.9,26.0
2023-06-01 06:05:00,27.9,39.4,29.2,27.4,28.6,28.7,28.7,[28.7],1.0,27.4,25.14,26.7,26.0,1.0,29.2,24.12,24.9,25.0,1.0,29.2,36.54,26.8,26.0
2023-06-01 06:10:00,27.7,39.44,29.2,27.9,28.766666666666666,28.7,28.7,[28.7],1.0,27.9,25.2,26.9,26.0,1.0,29.2,24.0,25.0,25.0,1.0,29.2,38.64,26.2,26.0
2023-06-01 06:15:00,27.7,39.4,28.9,28.4,28.666666666666668,28.4,28.4,[28.4],1.0,28.4,39.42,26.7,26.0,1.0,28.7,24.06,25.0,25.0,1.0,28.9,38.64,26.2,26.0
2023-06-01 06:20:00,27.7,39.35,28.9,28.5,28.666666666666668,28.2,28.2,[28.2],1.0,28.6,39.24,26.4,26.0,1.0,28.5,23.94,24.7,25.0,1.0,28.9,25.08,26.0,26.0
2023-06-01 06:25:00,27.9,39.31,28.9,28.0,28.6,28.4,28.4,[28.4],1.0,28.0,39.48,26.1,26.0,1.0,28.9,24.06,24.5,25.0,1.0,28.9,25.2,26.4,26.0
2023-06-01 06:30:00,28.1,39.34,28.9,27.5,28.433333333333334,28.4,28.4,[28.4],1.0,27.5,25.26,26.1,26.0,1.0,28.9,24.12,24.5,25.0,1.0,28.9,25.68,26.5,26.0
2023-06-01 06:35:00,28.1,39.4,29.2,27.7,28.7,28.6,28.6,[28.6],1.0,27.7,25.32,26.6,26.0,1.0,29.2,24.18,24.8,25.0,1.0,29.2,25.2,26.9,26.0
2023-06-01 06:40:00,28.0,39.45,29.2,27.8,28.73333333333333,28.7,28.7,[28.7],1.0,27.8,25.26,26.8,26.0,1.0,29.2,24.12,25.0,25.0,1.0,29.2,25.32,27.0,26.0
2023-06-01 06:45:00,28.0,39.43,29.4,28.4,29.066666666666663,28.7,28.7,[28.7],1.0,28.4,36.84,26.9,26.0,1.0,29.4,24.0,25.2,25.0,1.0,29.4,38.7,26.6,26.0
2023-06-01 06:50:00,27.9,39.36,29.0,28.8,28.933333333333334,28.4,28.4,[28.4],1.0,28.8,39.3,26.4,26.0,1.0,29.0,24.0,24.8,25.0,1.0,29.0,38.82,26.2,26.0
2023-06-01 06:55:00,27.9,39.3,28.8,28.4,28.666666666666668,28.3,28.3,[28.3],1.0,28.4,39.72,26.2,26.0,1.0,28.8,24.12,24.6,25.0,1.0,28.8,25.38,26.0,26.0
2023-06-01 07:00:00,28.1,39.34,28.8,27.8,28.46666666666667,28.3,28.3,[28.3],1.0,27.8,25.2,26.0,26.0,1.0,28.8,24.12,24.5,25.0,1.0,28.8,25.26,26.6,26.0
2023-06-01 07:05:00,28.4,39.37,29.1,27.3,28.5,28.6,28.6,[28.6],1.0,27.3,25.26,26.4,26.0,1.0,29.1,24.18,24.6,25.0,1.0,29.1,25.38,26.7,26.0
2023-06-01 07:10:00,28.3,39.42,29.3,27.5,28.7,28.7,28.7,[28.7],1.0,27.5,25.38,26.8,26.0,1.0,29.3,24.3,25.0,25.0,1.0,29.3,25.2,26.8,26.0
2023-06-01 07:15:00,28.4,39.42,29.3,28.0,28.866666666666664,28.7,28.7,[28.7],1.0,28.0,25.32,27.0,26.0,1.0,29.3,24.18,25.1,25.0,1.0,29.3,25.26,27.0,26.0
2023-06-01 07:20:00,28.4,39.39,29.2,28.5,28.96666666666667,28.6,28.6,[28.6],1.0,28.5,39.6,26.5,26.0,1.0,29.2,24.24,24.7,25.0,1.0,29.2,38.88,26.1,26.0
2023-06-01 07:25:00,28.4,39.34,28.9,28.1,28.633333333333336,28.4,28.4,[28.4],1.0,28.1,39.72,26.1,26.0,1.0,28.9,24.18,24.4,25.0,1.0,28.9,25.38,26.0,26.0
2023-06-01 07:30:00,28.4,39.370000000000005,28.8,27.6,28.3,28.4,28.4,[28.4],1.0,27.6,25.44,26.3,26.0,1.0,28.5,24.24,24.5,25.0,1.0,28.8,25.26,26.5,26.0
2023-06-01 07:35:00,28.5,39.41,28.9,27.7,28.5,28.7,28.7,[28.7],1.0,27.7,25.14,26.6,26.0,1.0,28.9,24.06,24.8,25.0,1.0,28.9,25.32,26.6,26.0
2023-06-01 07:40:00,28.4,39.47,29.4,28.0,28.933333333333334,28.8,28.8,[28.8],1.0,28.0,25.38,26.9,26.0,1.0,29.4,24.12,25.0,25.0,1.0,29.4,25.2,26.8,26.0
2023-06-01 07:45:00,28.3,39.43,29.4,28.6,29.133333333333336,28.6,28.6,[28.6],1.0,28.6,39.48,26.7,26.0,1.0,29.4,24.06,25.0,25.0,1.0,29.4,38.58,26.7,26.0
2023-06-01 07:50:00,28.3,39.36,29.0,28.7,28.9,28.3,28.3,[28.3],1.0,28.7,39.48,26.5,26.0,1.0,29.0,24.06,24.9,25.0,1.0,29.0,38.7,26.2,26.0
2023-06-01 07:55:00,28.3,39.34,28.9,28.2,28.6,28.4,28.4,[28.4],1.0,28.2,39.6,26.1,26.0,1.0,28.7,24.06,24.5,25.0,1.0,28.9,25.14,26.1,26.0
2023-06-01 08:00:00,28.2,39.31,29.0,27.6,28.53333333333333,28.4,28.4,[28.4],1.0,27.6,25.08,26.0,26.0,1.0,29.0,24.0,24.4,25.0,1.0,29.0,25.14,26.5,26.0
2023-06-01 08:05:00,28.2,39.39,29.0,27.2,28.4,28.4,28.4,[28.4],1.0,27.2,25.08,26.3,26.0,1.0,29.0,24.12,24.6,25.0,1.0,29.0,25.26,26.7,26.0
2023-06-01 08:10:00,28.3,39.43,29.2,27.5,28.633333333333336,28.7,28.7,[28.7],1.0,27.5,25.14,26.7,26.0,1.0,29.2,24.18,25.0,25.0,1.0,29.2,25.32,26.9,26.0
2023-06-01 08:15:00,28.4,39.48,29.1,28.0,28.73333333333333,28.7,28.7,[28.7],1.0,28.0,25.2,26.9,26.0,1.0,29.1,24.12,25.1,25.0,1.0,29.1,37.98,26.5,26.0
2023-06-01 08:20:00,28.4,39.43,29.1,28.6,28.933333333333337,28.4,28.4,[28.4],1.0,28.6,39.48,26.7,26.0,1.0,29.1,24.18,25.1,25.0,1.0,29.1,38.82,26.2,26.0
2023-06-01 08:25:00,28.4,39.35,28.9,28.4,28.633333333333336,28.3,28.3,[28.3],1.0,28.4,39.72,26.4,26.0,1.0,28.6,24.18,24.7,25.0,1.0,28.9,38.94,26.0,26.0
2023-06-01 08:30:00,28.4,39.33,28.8,28.2,28.5,28.3,28.3,[28.3],1.0,28.2,39.72,26.1,26.0,1.0,28.5,24.18,24.4,25.0,1.0,28.8,25.26,26.2,26.0
2023-06-01 08:35:00,28.4,39.39,28.7,27.5,28.3,28.4,28.4,[28.4],1.0,27.5,25.14,26.2,26.0,1.0,28.7,24.12,24.5,25.0,1.0,28.7,25.14,26.4,26.0
2023-06-01 08:40:00,28.5,39.41,29.3,27.4,28.666666666666668,28.7,28.7,[28.7],1.0,27.4,25.26,26.6,26.0,1.0,29.3,24.18,24.7,25.0,1.0,29.3,25.32,26.8,26.0
2023-06-01 08:45:00,28.5,39.47,29.3,27.9,28.83333333333333,28.8,28.8,[28.8],1.0,27.9,39.48,27.0,26.0,1.0,29.3,24.24,25.0,25.0,1.0,29.3,25.38,26.9,26.0
2023-06-01 08:50:00,28.4,39.42,29.4,28.4,29.066666666666663,28.7,28.7,[28.7],1.0,28.4,39.54,26.6,26.0,1.0,29.4,24.06,25.0,25.0,1.0,29.4,38.88,26.3,26.0
2023-06-01 08:55:00,28.5,39.330000000000005,28.9,28.4,28.7,28.6,28.6,[28.6],1.0,28.4,39.78,26.2,26.0,1.0,28.8,24.24,24.5,25.0,1.0,28.9,25.26,25.9,26.0
2023-06-01 09:00:00,28.5,39.34,28.8,27.9,28.366666666666664,28.4,28.4,[28.4],1.0,27.9,39.54,26.0,26.0,1.0,28.4,24.12,24.3,25.0,1.0,28.8,25.44,26.1,26.0
2023-06-01 09:05:00,28.6,39.39,28.8,27.6,28.4,28.6,28.6,[28.6],1.0,27.6,25.44,26.3,26.0,1.0,28.8,24.24,24.6,25.0,1.0,28.8,25.32,26.5,26.0
2023-06-01 09:10:00,28.6,39.44,29.1,27.6,28.600000000000005,28.7,28.7,[28.7],1.0,27.6,25.38,26.8,26.0,1.0,29.1,24.24,25.0,25.0,1.0,29.1,25.32,26.8,26.0
2023-06-01 09:15:00,28.6,39.46,29.2,28.2,28.866666666666664,28.7,28.7,[28.7],1.0,28.2,39.9,27.0,26.0,1.0,29.2,24.36,25.2,25.0,1.0,29.2,39.12,26.9,26.0
2023-06-01 09:20:00,28.7,39.39,29.0,28.7,28.866666666666664,28.6,28.6,[28.6],1.0,28.7,39.9,26.5,26.0,1.0,28.9,24.18,24.9,25.0,1.0,29.0,39.0,26.2,26.0
2023-06-01 09:25:00,28.7,39.36,28.9,28.4,28.73333333333333,28.4,28.4,[28.4],1.0,28.4,40.02,26.2,26.0,1.0,28.9,24.18,24.5,25.0,1.0,28.9,25.38,26.0,26.0
2023-06-01 09:30:00,28.7,39.32,28.8,27.4,28.266666666666666,28.4,28.4,[28.4],1.0,27.4,39.78,26.0,26.0,1.0,28.6,24.18,24.5,25.0,1.0,28.8,25.32,26.5,26.0
2023-06-01 09:35:00,28.7,39.39,28.9,27.4,28.399999999999995,28.6,28.6,[28.6],1.0,27.4,25.38,26.3,26.0,1.0,28.9,24.36,24.5,25.0,1.0,28.9,25.44,26.7,26.0
2023-06-01 09:40:00,28.7,39.46,29.2,27.8,28.73333333333333,28.7,28.7,[28.7],1.0,27.8,25.32,26.7,26.0,1.0,29.2,24.24,24.9,25.0,1.0,29.2,25.5,26.9,26.0
2023-06-01 09:45:00,28.7,39.47,29.4,27.9,28.899999999999995,28.8,28.8,[28.8],1.0,27.9,40.08,27.0,26.0,1.0,29.4,24.36,25.2,25.0,1.0,29.4,39.18,26.9,26.0
2023-06-01 09:50:00,28.8,39.41,29.2,28.4,28.933333333333334,28.6,28.6,[28.6],1.0,28.4,40.02,26.5,26.0,1.0,29.2,24.36,24.9,25.0,1.0,29.2,39.48,26.4,26.0
2023-06-01 09:55:00,28.8,39.370000000000005,28.9,28.3,28.7,28.4,28.4,[28.4],1.0,28.3,40.26,26.2,26.0,1.0,28.9,24.54,24.5,25.0,1.0,28.9,39.48,26.1,26.0
2023-06-01 10:00:00,28.9,39.370000000000005,28.8,27.8,28.4,28.4,28.4,[28.4],1.0,27.8,25.44,26.0,26.0,1.0,28.6,24.48,24.4,25.0,1.0,28.8,25.68,26.4,26.0
2023-06-01 10:05:00,28.9,,,,,,,,,,,,,,,,,,,,,,
2023-06-01 10:10:00,29.1,39.48,29.2,27.8,28.73333333333333,28.8,28.8,[28.8],1.0,27.8,25.62,26.8,26.0,1.0,29.2,24.6,25.2,25.0,1.0,29.2,25.68,26.8,26.0
2023-06-01 10:15:00,29.1,39.48,29.4,28.7,29.166666666666668,28.8,28.8,[28.8],1.0,28.7,40.2,27.0,26.0,1.0,29.4,24.48,25.2,25.0,1.0,29.4,39.18,27.0,26.0
2023-06-01 10:20:00,29.0,39.38,29.6,28.7,29.3,28.7,28.7,[28.7],1.0,28.7,40.32,26.6,26.0,1.0,29.6,24.48,24.8,25.0,1.0,29.6,39.78,26.6,26.0
2023-06-01 10:25:00,29.0,39.36,29.1,28.1,28.76666666666667,28.6,28.6,[28.6],1.0,28.1,40.5,26.3,26.0,1.0,29.1,24.36,24.5,25.0,1.0,29.1,25.62,26.0,26.0
2023-06-01 10:30:00,29.0,39.35,29.1,27.8,28.666666666666668,28.4,28.4,[28.4],1.0,27.8,40.38,26.1,26.0,1.0,29.1,24.48,24.5,25.0,1.0,29.1,25.56,26.4,26.0
2023-06-01 10:35:00,29.1,39.35,29.3,27.3,28.633333333333336,28.4,28.4,[28.4],1.0,27.3,25.68,26.0,26.0,1.0,29.3,24.54,24.5,25.0,1.0,29.3,25.56,26.7,26.0
2023-06-01 10:40:00,29.2,39.43,29.4,27.3,28.7,28.7,28.7,[28.7],1.0,27.3,25.74,26.7,26.0,1.0,29.4,24.54,24.9,25.0,1.0,29.4,25.8,26.9,26.0
2023-06-01 10:45:00,29.3,,,,,,,,,,,,,,,,,,,,,,
2023-06-01 10:50:00,29.4,39.48,29.3,28.3,28.96666666666667,28.7,28.7,[28.7],1.0,28.3,40.86,26.8,26.0,1.0,29.3,24.54,25.1,25.0,1.0,29.3,39.78,26.3,26.0
2023-06-01 10:55:00,29.5,39.4,28.9,28.2,28.666666666666668,28.4,28.4,[28.4],1.0,28.2,40.98,26.5,26.0,1.0,28.9,24.66,24.7,25.0,1.0,28.9,39.72,26.1,26.0
2023-06-01 11:00:00,29.4,39.35,28.9,28.2,28.6,28.4,28.4,[28.4],1.0,28.2,40.74,26.2,26.0,1.0,28.7,24.72,24.5,25.0,1.0,28.9,25.98,26.1,26.0
2023-06-01 11:05:00,29.4,39.34,29.3,27.6,28.73333333333333,28.4,28.4,[28.4],1.0,27.6,40.8,26.1,26.0,1.0,29.3,24.66,24.4,25.0,1.0,29.3,25.86,26.7,26.0
2023-06-01 11:10:00,,,,,,,,,,,,,,,,,,,,,,,
2023-06-01 11:15:00,,,,,,,,,,,,,,,,,,,,,,,
2023-06-01 11:20:00,29.6,,,,,,,,,,,,,,,,,,,,,,
2023-06-01 11:25:00,29.8,39.47,29.2,28.3,28.9,28.6,28.6,[28.6],1.0,28.3,41.04,26.8,26.0,1.0,29.2,24.6,25.0,25.0,1.0,29.2,40.02,26.3,26.0
2023-06-01 11:30:00,29.7,39.38,28.9,28.6,28.8,28.4,28.4,[28.4],1.0,28.6,41.1,26.4,26.0,1.0,28.9,24.72,24.8,25.0,1.0,28.9,39.96,26.2,26.0
2023-06-01 11:35:00,29.7,39.35,28.8,28.3,28.6,28.3,28.3,[28.3],1.0,28.3,41.04,26.1,26.0,1.0,28.7,24.72,24.4,25.0,1.0,28.8,40.08,25.9,26.0
2023-06-01 11:40:00,29.5,39.330000000000005,28.7,27.8,28.4,28.4,28.4,[28.4],1.0,27.8,25.74,26.0,26.0,1.0,28.7,24.72,24.3,25.0,1.0,28.7,26.04,26.4,26.0
2023-06-01 11:45:00,29.5,39.41,29.0,27.4,28.46666666666667,28.6,28.6,[28.6],1.0,27.4,25.8,26.5,26.0,1.0,29.0,24.6,24.6,25.0,1.0,29.0,26.04,26.6,26.0
2023-06-01 11:50:00,29.5,39.49,29.5,27.7,28.9,28.7,28.7,[28.7],1.0,27.7,25.74,26.8,26.0,1.0,29.5,24.72,25.0,25.0,1.0,29.5,25.92,26.8,26.0
2023-06-01 11:55:00,29.5,39.48,29.6,28.2,29.133333333333336,28.7,28.7,[28.7],1.0,28.2,40.74,27.0,26.0,1.0,29.6,24.72,25.1,25.0,1.0,29.6,39.6,26.7,26.0
2023-06-01 12:00:00,29.6,39.42,29.3,28.6,29.066666666666663,28.6,28.6,[28.6],1.0,28.6,41.1,26.6,26.0,1.0,29.3,24.78,24.9,25.0,1.0,29.3,40.02,26.3,26.0
2023-06-01 12:05:00,29.6,39.370000000000005,29.1,27.9,28.7,28.4,28.4,[28.4],1.0,27.9,40.98,26.2,26.0,1.0,29.1,24.72,24.6,25.0,1.0,29.1,40.08,26.0,26.0
2023-06-01 12:10:00,29.5,39.35,28.8,27.9,28.466666666666665,28.4,28.4,[28.4],1.0,27.9,25.74,26.0,26.0,1.0,28.7,24.66,24.4,25.0,1.0,28.8,25.86,26.2,26.0
2023-06-01 12:15:00,29.6,39.41,29.1,27.4,28.53333333333333,28.6,28.6,[28.6],1.0,27.4,25.86,26.5,26.0,1.0,29.1,24.66,24.6,25.0,1.0,29.1,25.92,26.6,26.0
2023-06-01 12:20:00,29.6,39.47,29.3,27.7,28.766666666666666,28.8,28.8,[28.8],1.0,27.7,25.8,26.9,26.0,1.0,29.3,24.66,25.0,25.0,1.0,29.3,25.86,26.9,26.0
2023-06-01 12:25:00,29.8,39.46,29.6,28.2,29.133333333333336,28.8,28.8,[28.8],1.0,28.2,41.1,26.9,26.0,1.0,29.6,24.78,25.0,25.0,1.0,29.6,39.54,27.0,26.0
2023-06-01 12:30:00,29.9,39.38,29.6,28.3,29.166666666666668,28.7,28.7,[28.7],1.0,28.3,41.22,26.4,26.0,1.0,29.6,24.78,24.7,25.0,1.0,29.6,40.26,26.3,26.0
2023-06-01 12:35:00,29.8,39.36,29.1,28.1,28.76666666666667,28.6,28.6,[28.6],1.0,28.1,41.04,26.2,26.0,1.0,29.1,24.66,24.4,25.0,1.0,29.1,40.14,26.0,26.0
2023-06-01 12:40:00,29.8,39.35,28.9,27.6,28.46666666666667,28.4,28.4,[28.4],1.0,27.6,25.68,26.1,26.0,1.0,28.9,24.66,24.3,25.0,1.0,28.9,25.98,26.1,26.0
2023-06-01 12:45:00,29.8,39.44,29.2,27.3,28.566666666666663,28.6,28.6,[28.6],1.0,27.3,25.86,26.6,26.0,1.0,29.2,24.72,24.7,25.0,1.0,29.2,25.86,26.6,26.0
2023-06-01 12:50:00,29.8,39.49,29.4,27.7,28.83333333333333,28.8,28.8,[28.8],1.0,27.7,25.92,26.9,26.0,1.0,29.4,24.72,24.9,25.0,1.0,29.4,25.98,27.0,26.0
2023-06-01 12:55:00,29.8,39.43,29.6,28.3,29.166666666666668,28.7,28.7,[28.7],1.0,28.3,40.92,26.7,26.0,1.0,29.6,24.72,25.0,25.0,1.0,29.6,40.02,26.5,26.0
2023-06-01 13:00:00,29.9,39.37,29.0,28.5,28.83333333333333,28.6,28.6,[28.6],1.0,28.5,41.1,26.3,26.0,1.0,29.0,24.78,24.7,25.0,1.0,29.0,40.2,26.2,26.0
2023-06-01 13:05:00,30.0,39.35,28.9,28.1,28.53333333333333,28.4,28.4,[28.4],1.0,28.1,41.22,26.1,26.0,1.0,28.6,24.72,24.4,25.0,1.0,28.9,40.14,26.0,26.0
2023-06-01 13:10:00,30.0,39.36,28.8,27.7,28.366666666666664,28.4,28.4,[28.4],1.0,27.7,25.8,26.2,26.0,1.0,28.6,24.66,24.2,25.0,1.0,28.8,25.98,26.3,26.0
2023-06-01 13:15:00,30.0,39.43,28.9,27.9,28.566666666666663,28.7,28.7,[28.7],1.0,27.9,25.86,26.7,26.0,1.0,28.9,24.72,24.7,25.0,1.0,28.9,26.04,26.6,26.0
2023-06-01 13:20:00,30.1,39.48,29.2,27.9,28.766666666666666,28.8,28.8,[28.8],1.0,27.9,25.86,27.0,26.0,1.0,29.2,24.72,25.0,25.0,1.0,29.2,25.98,26.6,26.0
2023-06-01 13:25:00,30.1,39.44,29.6,28.4,29.2,28.6,28.6,[28.6],1.0,28.4,41.34,26.7,26.0,1.0,29.6,24.78,25.0,25.0,1.0,29.6,26.04,27.0,26.0
2023-06-01 13:30:00,30.2,39.39,29.7,28.3,29.23333333333333,28.6,28.6,[28.6],1.0,28.3,41.28,26.4,26.0,1.0,29.7,24.78,24.8,25.0,1.0,29.7,40.08,26.4,26.0
2023-06-01 13:35:00,30.2,39.35,29.2,28.0,28.8,28.4,28.4,[28.4],1.0,28.0,41.4,26.1,26.0,1.0,29.2,24.72,24.4,25.0,1.0,29.2,40.38,26.1,26.0
2023-06-01 13:40:00,30.1,39.38,29.0,27.6,28.53333333333333,28.4,28.4,[28.4],1.0,27.6,25.98,26.2,26.0,1.0,29.0,24.78,24.3,25.0,1.0,29.0,25.98,26.4,26.0
2023-06-01 13:45:00,30.2,39.44,29.1,27.4,28.53333333333333,28.7,28.7,[28.7],1.0,27.4,26.04,26.7,26.0,1.0,29.1,24.78,24.9,25.0,1.0,29.1,25.92,26.7,26.0
2023-06-01 13:50:00,30.1,39.47,29.5,27.9,28.96666666666667,28.8,28.8,[28.8],1.0,27.9,40.32,27.0,26.0,1.0,29.5,24.66,24.9,25.0,1.0,29.5,25.86,27.0,26.0
2023-06-01 13:55:00,30.1,39.41,29.7,28.4,29.266666666666666,28.7,28.7,[28.7],1.0,28.4,41.4,26.7,26.0,1.0,29.7,24.9,24.8,25.0,1.0,29.7,40.5,26.4,26.0
2023-06-01 14:00:00,30.2,39.35,29.2,28.2,28.866666666666664,28.6,28.6,[28.6],1.0,28.2,41.16,26.3,26.0,1.0,29.2,24.72,24.5,25.0,1.0,29.2,40.32,26.0,26.0
2023-06-01 14:05:00,30.3,39.36,29.0,27.8,28.6,28.6,28.6,[28.6],1.0,27.8,41.22,26.2,26.0,1.0,29.0,24.78,24.4,25.0,1.0,29.0,26.1,26.8,26.0
2023-06-01 14:10:00,30.3,39.38,29.2,27.4,28.6,28.4,28.4,[28.4],1.0,27.4,25.92,26.0,26.0,1.0,29.2,24.84,24.4,25.0,1.0,29.2,26.04,26.9,26.0
2023-06-01 14:15:00,30.4,39.42,29.4,27.5,28.766666666666666,28.6,28.6,[28.6],1.0,27.5,26.04,26.5,26.0,1.0,29.4,24.9,24.7,25.0,1.0,29.4,26.16,27.0,26.0
2023-06-01 14:20:00,30.4,39.48,29.8,27.5,29.03333333333333,28.7,28.7,[28.7],1.0,27.5,26.1,26.9,26.0,1.0,29.8,24.78,24.9,25.0,1.0,29.8,40.38,26.8,26.0
2023-06-01 14:25:00,30.3,39.44,29.2,28.2,28.866666666666664,28.6,28.6,[28.6],1.0,28.2,41.28,27.0,26.0,1.0,29.2,24.9,25.0,25.0,1.0,29.2,40.56,26.3,26.0
2023-06-01 14:30:00,30.4,39.39,29.0,28.3,28.766666666666666,28.4,28.4,[28.4],1.0,28.3,41.22,26.4,26.0,1.0,29.0,24.72,24.6,25.0,1.0,29.0,40.5,26.0,26.0
2023-06-01 14:35:00,30.5,39.34,29.0,27.9,28.566666666666663,28.4,28.4,[28.4],1.0,27.9,41.46,26.1,26.0,1.0,28.8,24.9,24.4,25.0,1.0,29.0,26.16,26.3,26.0
2023-06-01 14:40:00,30.4,39.35,29.1,27.5,28.566666666666663,28.4,28.4,[28.4],1.0,27.5,26.04,26.0,26.0,1.0,29.1,24.9,24.4,25.0,1.0,29.1,26.16,26.8,26.0
2023-06-01 14:45:00,30.4,39.4,29.3,27.2,28.6,28.6,28.6,[28.6],1.0,27.2,26.04,26.5,26.0,1.0,29.3,24.84,24.7,25.0,1.0,29.3,26.22,26.9,26.0
2023-06-01 14:50:00,30.5,39.48,29.7,28.1,29.166666666666668,28.8,28.8,[28.8],1.0,28.1,26.04,26.8,26.0,1.0,29.7,25.02,25.0,25.0,1.0,29.7,40.5,26.7,26.0
2023-06-01 14:55:00,30.5,39.48,29.2,28.6,28.96666666666667,28.7,28.7,[28.7],1.0,28.6,26.04,27.0,26.0,1.0,29.1,24.84,25.1,25.0,1.0,29.2,40.56,26.5,26.0
2023-06-01 15:00:00,30.5,39.42,29.1,28.4,28.866666666666664,28.7,28.7,[28.7],1.0,28.4,41.4,26.7,26.0,1.0,29.1,24.84,24.8,25.0,1.0,29.1,40.38,26.2,26.0
2023-06-01 15:05:00,30.5,39.37,29.0,28.4,28.73333333333333,28.4,28.4,[28.4],1.0,28.4,41.7,26.2,26.0,1.0,28.8,24.96,24.5,25.0,1.0,29.0,40.86,26.0,26.0
2023-06-01 15:10:00,30.4,39.36,28.9,27.9,28.53333333333333,28.4,28.4,[28.4],1.0,27.9,41.52,26.1,26.0,1.0,28.8,24.9,24.4,25.0,1.0,28.9,26.22,26.3,26.0
2023-06-01 15:15:00,30.4,39.38,29.0,27.4,28.46666666666667,28.4,28.4,[28.4],1.0,27.4,26.04,26.3,26.0,1.0,29.0,24.96,24.4,25.0,1.0,29.0,26.4,26.6,26.0
2023-06-01 15:20:00,30.3,39.44,29.3,27.3,28.633333333333336,28.7,28.7,[28.7],1.0,27.3,25.8,26.8,26.0,1.0,29.3,24.84,24.8,25.0,1.0,29.3,26.22,26.9,26.0
2023-06-01 15:25:00,30.4,39.47,29.3,28.3,28.96666666666667,28.8,28.8,[28.8],1.0,28.3,40.68,27.0,26.0,1.0,29.3,24.72,24.9,25.0,1.0,29.3,40.38,26.7,26.0
2023-06-01 15:30:00,30.4,39.43,29.3,28.4,29.0,28.6,28.6,[28.6],1.0,28.4,41.28,26.6,26.0,1.0,29.3,24.9,24.9,25.0,1.0,29.3,40.44,26.2,26.0
2023-06-01 15:35:00,30.5,39.38,29.1,28.3,28.83333333333333,28.4,28.4,[28.4],1.0,28.3,41.46,26.3,26.0,1.0,29.1,24.84,24.6,25.0,1.0,29.1,40.56,26.1,26.0
2023-06-01 15:40:00,30.5,39.34,29.0,27.8,28.5,28.4,28.4,[28.4],1.0,27.8,41.28,26.0,26.0,1.0,28.7,24.84,24.4,25.0,1.0,29.0,40.62,25.9,26.0
2023-06-01 15:45:00,30.5,39.4,28.9,27.4,28.33333333333333,28.6,28.6,[28.6],1.0,27.4,26.16,26.3,26.0,1.0,28.7,24.9,24.5,25.0,1.0,28.9,26.28,26.3,26.0
2023-06-01 15:50:00,30.4,39.45,29.2,27.5,28.633333333333336,28.7,28.7,[28.7],1.0,27.5,25.92,26.8,26.0,1.0,29.2,24.78,24.9,25.0,1.0,29.2,26.16,26.7,26.0
2023-06-01 15:55:00,30.4,39.47,29.4,27.9,28.899999999999995,28.7,28.7,[28.7],1.0,27.9,41.4,26.8,26.0,1.0,29.4,24.9,25.0,25.0,1.0,29.4,40.2,27.0,26.0
2023-06-01 16:00:00,30.4,39.4,29.5,28.3,29.1,28.6,28.6,[28.6],1.0,28.3,41.58,26.4,26.0,1.0,29.5,24.9,24.7,25.0,1.0,29.5,40.44,26.4,26.0
2023-06-01 16:05:00,30.4,39.35,29.0,28.1,28.7,28.4,28.4,[28.4],1.0,28.1,41.28,26.1,26.0,1.0,29.0,24.72,24.4,25.0,1.0,29.0,40.38,26.1,26.0
2023-06-01 16:10:00,30.3,39.34,28.9,27.6,28.433333333333337,28.4,28.4,[28.4],1.0,27.6,41.22,26.1,26.0,1.0,28.8,24.84,24.3,25.0,1.0,28.9,26.04,26.2,26.0
2023-06-01 16:15:00,30.3,39.39,29.0,27.2,28.4,28.4,28.4,[28.4],1.0,27.2,26.04,26.3,26.0,1.0,29.0,24.72,24.5,25.0,1.0,29.0,25.98,26.6,26.0
2023-06-01 16:20:00,30.2,39.43,29.3,27.3,28.633333333333336,28.7,28.7,[28.7],1.0,27.3,25.98,26.7,26.0,1.0,29.3,24.78,24.8,25.0,1.0,29.3,26.1,26.9,26.0
