time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,362742_c,362742_h,362742_p,362742_r,362742_s,362743_c,362743_h,362743_p,362743_r,362743_s,362744_c,362744_h,362744_p,362744_r,362744_s
2023-06-01 16:25:00,30.2,39.44,29.2,27.8,28.73333333333333,28.8,28.8,[28.8],1.0,27.8,41.04,27.0,26.0,1.0,29.2,24.72,25.1,25.0,1.0,29.2,40.08,26.7,26.0
2023-06-01 16:30:00,30.1,39.41,29.2,28.2,28.866666666666664,28.6,28.6,[28.6],1.0,28.2,41.1,26.4,26.0,1.0,29.2,24.78,24.6,25.0,1.0,29.2,40.38,26.2,26.0
2023-06-01 16:35:00,30.1,39.36,29.0,28.1,28.666666666666668,28.4,28.4,[28.4],1.0,28.1,40.98,26.1,26.0,1.0,28.9,24.72,24.4,25.0,1.0,29.0,40.32,26.0,26.0
2023-06-01 16:40:00,30.1,39.35,28.9,27.6,28.366666666666664,28.4,28.4,[28.4],1.0,27.6,25.92,26.0,26.0,1.0,28.6,24.66,24.3,25.0,1.0,28.9,26.1,26.4,26.0
2023-06-01 16:45:00,30.1,39.42,29.0,27.3,28.433333333333334,28.6,28.6,[28.6],1.0,27.3,25.8,26.4,26.0,1.0,29.0,24.78,24.6,25.0,1.0,29.0,26.04,26.8,26.0
2023-06-01 16:50:00,30.1,39.47,29.4,27.6,28.8,28.8,28.8,[28.8],1.0,27.6,25.86,26.9,26.0,1.0,29.4,24.72,25.0,25.0,1.0,29.4,26.04,26.8,26.0
2023-06-01 16:55:00,30.0,39.47,29.6,28.1,29.100000000000005,28.7,28.7,[28.7],1.0,28.1,40.86,26.8,26.0,1.0,29.6,24.72,25.0,25.0,1.0,29.6,40.26,26.6,26.0
2023-06-01 17:00:00,30.0,39.4,29.1,28.4,28.8,28.6,28.6,[28.6],1.0,28.4,41.1,26.4,26.0,1.0,28.9,24.72,24.6,25.0,1.0,29.1,40.02,26.2,26.0
2023-06-01 17:05:00,29.9,39.36,28.9,27.6,28.46666666666667,28.4,28.4,[28.4],1.0,27.6,41.04,26.0,26.0,1.0,28.9,24.66,24.3,25.0,1.0,28.9,40.02,26.0,26.0
2023-06-01 17:10:00,29.8,39.4,28.9,27.6,28.399999999999995,28.6,28.6,[28.6],1.0,27.6,25.86,26.3,26.0,1.0,28.7,24.78,24.5,25.0,1.0,28.9,25.98,26.5,26.0
2023-06-01 17:15:00,29.7,39.48,29.0,27.6,28.53333333333333,28.7,28.7,[28.7],1.0,27.6,25.68,26.8,26.0,1.0,29.0,24.72,24.9,25.0,1.0,29.0,25.92,26.7,26.0
2023-06-01 17:20:00,29.6,39.47,29.3,28.1,28.9,28.8,28.8,[28.8],1.0,28.1,40.8,27.0,26.0,1.0,29.3,24.84,25.1,25.0,1.0,29.3,25.98,26.9,26.0
2023-06-01 17:25:00,29.6,39.42,29.3,28.6,29.066666666666663,28.7,28.7,[28.7],1.0,28.6,40.92,26.7,26.0,1.0,29.3,24.66,24.9,25.0,1.0,29.3,40.14,26.7,26.0
2023-06-01 17:30:00,29.7,39.370000000000005,29.1,27.8,28.633333333333336,28.6,28.6,[28.6],1.0,27.8,41.16,26.3,26.0,1.0,29.0,24.66,24.7,25.0,1.0,29.1,40.02,26.2,26.0
2023-06-01 17:35:00,29.7,39.36,29.0,27.8,28.6,28.4,28.4,[28.4],1.0,27.8,40.98,26.1,26.0,1.0,29.0,24.78,24.4,25.0,1.0,29.0,26.04,26.2,26.0
2023-06-01 17:40:00,29.6,39.38,29.0,27.4,28.46666666666667,28.6,28.6,[28.6],1.0,27.4,25.86,26.2,26.0,1.0,29.0,24.72,24.5,25.0,1.0,29.0,26.1,26.7,26.0
2023-06-01 17:45:00,29.5,39.44,29.4,27.8,28.866666666666664,28.7,28.7,[28.7],1.0,27.8,25.74,26.6,26.0,1.0,29.4,24.72,24.8,25.0,1.0,29.4,25.98,26.9,26.0
2023-06-01 17:50:00,29.5,39.49,29.6,28.4,29.2,28.8,28.8,[28.8],1.0,28.4,25.86,26.9,26.0,1.0,29.6,24.72,25.1,25.0,1.0,29.6,26.04,27.0,26.0
2023-06-01 17:55:00,29.3,39.43,29.6,28.4,29.2,28.6,28.6,[28.6],1.0,28.4,40.68,26.9,26.0,1.0,29.6,24.6,25.1,25.0,1.0,29.6,39.84,26.4,26.0
2023-06-01 18:00:00,29.4,39.38,29.1,28.5,28.9,28.4,28.4,[28.4],1.0,28.5,40.86,26.4,26.0,1.0,29.1,24.6,24.6,25.0,1.0,29.1,39.96,26.2,26.0
2023-06-01 18:05:00,29.4,39.35,28.8,27.6,28.4,28.4,28.4,[28.4],1.0,27.6,40.56,26.1,26.0,1.0,28.8,24.6,24.4,25.0,1.0,28.8,25.98,26.0,26.0
2023-06-01 18:10:00,29.3,39.38,28.8,27.6,28.366666666666664,28.6,28.6,[28.6],1.0,27.6,25.68,26.2,26.0,1.0,28.7,24.66,24.4,25.0,1.0,28.8,25.86,26.2,26.0
2023-06-01 18:15:00,29.2,39.44,29.0,27.4,28.46666666666667,28.7,28.7,[28.7],1.0,27.4,25.74,26.7,26.0,1.0,29.0,24.6,24.8,25.0,1.0,29.0,25.86,26.6,26.0
2023-06-01 18:20:00,29.2,39.47,29.4,28.3,29.03333333333333,28.8,28.8,[28.8],1.0,28.3,25.74,27.0,26.0,1.0,29.4,24.66,25.0,25.0,1.0,29.4,25.92,26.9,26.0
2023-06-01 18:25:00,29.2,39.44,29.3,28.5,29.03333333333333,28.7,28.7,[28.7],1.0,28.5,40.38,26.7,26.0,1.0,29.3,24.54,25.0,25.0,1.0,29.3,25.86,26.8,26.0
2023-06-01 18:30:00,29.2,39.39,29.3,28.3,28.96666666666667,28.6,28.6,[28.6],1.0,28.3,40.86,26.3,26.0,1.0,29.3,24.72,24.6,25.0,1.0,29.3,39.84,26.2,26.0
2023-06-01 18:35:00,29.2,39.35,29.1,27.9,28.666666666666668,28.4,28.4,[28.4],1.0,27.9,40.56,26.1,26.0,1.0,29.0,24.42,24.4,25.0,1.0,29.1,25.8,26.0,26.0
2023-06-01 18:40:00,29.1,39.39,28.9,27.5,28.399999999999995,28.6,28.6,[28.6],1.0,27.5,25.5,26.2,26.0,1.0,28.8,24.54,24.5,25.0,1.0,28.9,25.86,26.4,26.0
2023-06-01 18:45:00,29.1,39.45,29.1,27.4,28.53333333333333,28.7,28.7,[28.7],1.0,27.4,25.68,26.6,26.0,1.0,29.1,24.54,24.8,25.0,1.0,29.1,25.74,26.8,26.0
2023-06-01 18:50:00,29.1,39.49,29.3,27.9,28.83333333333333,28.8,28.8,[28.8],1.0,27.9,25.74,27.0,26.0,1.0,29.3,24.72,25.2,25.0,1.0,29.3,25.8,26.8,26.0
2023-06-01 18:55:00,29.1,39.41,29.2,28.5,28.96666666666667,28.7,28.7,[28.7],1.0,28.5,40.32,26.7,26.0,1.0,29.2,24.48,25.1,25.0,1.0,29.2,40.2,26.6,26.0
2023-06-01 19:00:00,29.0,39.38,29.2,28.4,28.933333333333334,28.6,28.6,[28.6],1.0,28.4,40.44,26.3,26.0,1.0,29.2,24.48,24.6,25.0,1.0,29.2,39.96,26.2,26.0
2023-06-01 19:05:00,28.9,39.35,28.9,27.9,28.566666666666663,28.4,28.4,[28.4],1.0,27.9,40.32,26.2,26.0,1.0,28.9,24.48,24.5,25.0,1.0,28.9,26.16,26.0,26.0
2023-06-01 19:10:00,29.0,39.35,29.1,27.6,28.600000000000005,28.4,28.4,[28.4],1.0,27.6,40.14,26.0,26.0,1.0,29.1,24.36,24.4,25.0,1.0,29.1,25.8,26.6,26.0
2023-06-01 19:15:00,28.9,39.41,29.1,27.3,28.5,28.6,28.6,[28.6],1.0,27.3,25.56,26.3,26.0,1.0,29.1,24.3,24.5,25.0,1.0,29.1,25.74,26.7,26.0
2023-06-01 19:20:00,28.9,39.47,29.3,27.4,28.666666666666668,28.7,28.7,[28.7],1.0,27.4,25.5,26.8,26.0,1.0,29.3,24.48,25.0,25.0,1.0,29.3,25.74,27.0,26.0
2023-06-01 19:25:00,28.8,39.5,29.5,28.7,29.23333333333333,28.8,28.8,[28.8],1.0,28.7,37.98,27.0,26.0,1.0,29.5,24.36,25.1,25.0,1.0,29.5,39.54,26.4,26.0
2023-06-01 19:30:00,28.8,39.46,29.0,28.7,28.866666666666664,28.7,28.7,[28.7],1.0,28.7,40.32,26.7,26.0,1.0,28.9,24.36,25.1,25.0,1.0,29.0,39.54,26.3,26.0
2023-06-01 19:35:00,28.8,39.39,28.9,28.5,28.633333333333336,28.4,28.4,[28.4],1.0,28.5,40.32,26.4,26.0,1.0,28.5,24.36,24.7,25.0,1.0,28.9,39.48,26.2,26.0
2023-06-01 19:40:00,28.7,39.37,28.8,28.2,28.5,28.3,28.3,[28.3],1.0,28.2,40.02,26.1,26.0,1.0,28.5,24.42,24.4,25.0,1.0,28.8,25.68,25.9,26.0
2023-06-01 19:45:00,28.6,39.4,28.8,27.6,28.33333333333333,28.4,28.4,[28.4],1.0,27.6,25.38,26.3,26.0,1.0,28.6,24.36,24.5,25.0,1.0,28.8,25.62,26.5,26.0
2023-06-01 19:50:00,28.6,39.45,29.2,27.4,28.6,28.7,28.7,[28.7],1.0,27.4,25.44,26.7,26.0,1.0,29.2,24.36,24.7,25.0,1.0,29.2,25.62,26.7,26.0
2023-06-01 19:55:00,28.7,39.49,29.2,27.9,28.766666666666666,28.8,28.8,[28.8],1.0,27.9,25.5,26.9,26.0,1.0,29.2,24.48,25.0,25.0,1.0,29.2,25.68,26.9,26.0
2023-06-01 20:00:00,28.6,39.45,29.3,28.5,29.03333333333333,28.7,28.7,[28.7],1.0,28.5,40.2,26.8,26.0,1.0,29.3,24.3,25.1,25.0,1.0,29.3,39.18,26.6,26.0
2023-06-01 20:05:00,28.6,39.39,29.4,28.1,28.96666666666667,28.4,28.4,[28.4],1.0,28.1,40.02,26.4,26.0,1.0,29.4,24.42,24.7,25.0,1.0,29.4,39.36,26.2,26.0
2023-06-01 20:10:00,28.5,39.36,29.0,28.1,28.7,28.3,28.3,[28.3],1.0,28.1,40.2,26.3,26.0,1.0,29.0,24.3,24.3,25.0,1.0,29.0,25.56,26.0,26.0
2023-06-01 20:15:00,28.5,39.38,28.8,27.5,28.366666666666664,28.4,28.4,[28.4],1.0,27.5,25.38,26.0,26.0,1.0,28.8,24.42,24.3,25.0,1.0,28.8,25.68,26.3,26.0
2023-06-01 20:20:00,28.5,39.44,28.9,27.3,28.366666666666664,28.6,28.6,[28.6],1.0,27.3,25.44,26.6,26.0,1.0,28.9,24.36,24.7,25.0,1.0,28.9,25.5,26.7,26.0
2023-06-01 20:25:00,28.5,39.5,29.1,27.6,28.600000000000005,28.8,28.8,[28.8],1.0,27.6,25.38,26.9,26.0,1.0,29.1,24.36,24.7,25.0,1.0,29.1,25.5,27.0,26.0
2023-06-01 20:30:00,28.4,39.48,29.3,28.5,29.03333333333333,28.7,28.7,[28.7],1.0,28.5,39.84,26.9,26.0,1.0,29.3,24.36,25.2,25.0,1.0,29.3,39.18,26.4,26.0
2023-06-01 20:35:00,28.4,39.4,29.0,28.7,28.9,28.4,28.4,[28.4],1.0,28.7,40.2,26.5,26.0,1.0,29.0,24.54,24.9,25.0,1.0,29.0,39.18,26.1,26.0
2023-06-01 20:40:00,28.4,39.38,28.8,28.4,28.63333333333333,28.3,28.3,[28.3],1.0,28.4,39.96,26.2,26.0,1.0,28.7,24.3,24.5,25.0,1.0,28.8,25.56,26.2,26.0
2023-06-01 20:45:00,28.3,39.35,28.9,27.8,28.53333333333333,28.4,28.4,[28.4],1.0,27.8,39.84,26.0,26.0,1.0,28.9,24.24,24.4,25.0,1.0,28.9,25.44,26.6,26.0
2023-06-01 20:50:00,28.3,39.39,29.2,27.5,28.633333333333336,28.6,28.6,[28.6],1.0,27.5,25.44,26.3,26.0,1.0,29.2,24.36,24.6,25.0,1.0,29.2,25.32,26.6,26.0
2023-06-01 20:55:00,28.2,39.45,29.5,27.5,28.83333333333333,28.8,28.8,[28.8],1.0,27.5,25.26,26.8,26.0,1.0,29.5,24.3,24.9,25.0,1.0,29.5,25.38,26.9,26.0
2023-06-01 21:00:00,28.2,39.51,29.4,28.0,28.933333333333334,28.9,28.9,[28.9],1.0,28.0,25.44,27.0,26.0,1.0,29.4,24.36,25.1,25.0,1.0,29.4,38.94,26.9,26.0
2023-06-01 21:05:00,28.2,39.46,29.5,28.6,29.2,28.6,28.6,[28.6],1.0,28.6,39.84,26.7,26.0,1.0,29.5,24.36,25.2,25.0,1.0,29.5,39.12,26.2,26.0
2023-06-01 21:10:00,28.2,39.4,29.1,28.4,28.866666666666664,28.4,28.4,[28.4],1.0,28.4,39.9,26.3,26.0,1.0,29.1,24.3,24.7,25.0,1.0,29.1,38.94,26.1,26.0
2023-06-01 21:15:00,28.2,39.37,28.8,28.0,28.46666666666667,28.3,28.3,[28.3],1.0,28.0,39.78,26.1,26.0,1.0,28.6,24.18,24.5,25.0,1.0,28.8,25.44,26.2,26.0
2023-06-01 21:20:00,28.2,39.38,28.9,27.5,28.433333333333334,28.4,28.4,[28.4],1.0,27.5,39.72,26.0,26.0,1.0,28.9,24.18,24.4,25.0,1.0,28.9,25.32,26.7,26.0
2023-06-01 21:25:00,28.3,39.43,29.2,27.6,28.666666666666668,28.7,28.7,[28.7],1.0,27.6,25.38,26.5,26.0,1.0,29.2,24.3,24.7,25.0,1.0,29.2,25.44,26.7,26.0
2023-06-01 21:30:00,28.3,39.48,29.2,28.1,28.83333333333333,28.8,28.8,[28.8],1.0,28.1,25.26,26.9,26.0,1.0,29.2,24.24,25.0,25.0,1.0,29.2,25.38,26.9,26.0
2023-06-01 21:35:00,28.2,39.47,29.5,28.1,29.03333333333333,28.8,28.8,[28.8],1.0,28.1,39.72,26.9,26.0,1.0,29.5,24.18,25.2,25.0,1.0,29.5,38.82,26.5,26.0
2023-06-01 21:40:00,28.2,39.4,29.2,28.5,28.96666666666667,28.6,28.6,[28.6],1.0,28.5,39.96,26.5,26.0,1.0,29.2,24.24,24.7,25.0,1.0,29.2,38.88,26.1,26.0
2023-06-01 21:45:00,28.2,39.38,28.9,28.2,28.666666666666668,28.4,28.4,[28.4],1.0,28.2,39.6,26.1,26.0,1.0,28.9,24.3,24.5,25.0,1.0,28.9,25.32,26.1,26.0
2023-06-01 21:50:00,28.1,39.39,28.9,27.6,28.46666666666667,28.6,28.6,[28.6],1.0,27.6,25.38,26.0,26.0,1.0,28.9,24.24,24.5,25.0,1.0,28.9,25.56,26.6,26.0
2023-06-01 21:55:00,28.3,39.45,29.1,27.4,28.53333333333333,28.7,28.7,[28.7],1.0,27.4,25.26,26.5,26.0,1.0,29.1,24.18,24.8,25.0,1.0,29.1,25.5,26.9,26.0
2023-06-01 22:00:00,28.1,39.49,29.3,28.4,29.0,28.8,28.8,[28.8],1.0,28.4,25.38,26.7,26.0,1.0,29.3,24.24,25.0,25.0,1.0,29.3,37.08,27.0,26.0
2023-06-01 22:05:00,28.0,39.46,29.1,28.4,28.866666666666664,28.7,28.7,[28.7],1.0,28.4,39.54,26.9,26.0,1.0,29.1,24.12,25.2,25.0,1.0,29.1,38.94,26.3,26.0
2023-06-01 22:10:00,28.1,39.4,29.1,28.7,28.96666666666667,28.6,28.6,[28.6],1.0,28.7,39.66,26.5,26.0,1.0,29.1,24.18,24.8,25.0,1.0,29.1,38.94,26.0,26.0
2023-06-01 22:15:00,28.0,39.36,28.8,28.4,28.666666666666668,28.4,28.4,[28.4],1.0,28.4,39.72,26.2,26.0,1.0,28.8,24.12,24.5,25.0,1.0,28.8,25.44,26.2,26.0
2023-06-01 22:20:00,28.1,39.35,29.0,27.7,28.566666666666663,28.4,28.4,[28.4],1.0,27.7,24.48,26.2,26.0,1.0,29.0,24.24,24.5,25.0,1.0,29.0,25.44,26.6,26.0
2023-06-01 22:25:00,28.0,39.38,29.3,27.3,28.633333333333336,28.6,28.6,[28.6],1.0,27.3,25.38,26.2,26.0,1.0,29.3,24.12,24.5,25.0,1.0,29.3,25.32,26.8,26.0
2023-06-01 22:30:00,27.9,39.45,29.3,27.8,28.8,28.7,28.7,[28.7],1.0,27.8,25.26,26.7,26.0,1.0,29.3,24.18,24.9,25.0,1.0,29.3,25.38,26.9,26.0
2023-06-01 22:35:00,27.9,39.48,29.5,27.8,28.933333333333334,28.8,28.8,[28.8],1.0,27.8,25.2,26.9,26.0,1.0,29.5,24.18,25.1,25.0,1.0,29.5,38.4,26.8,26.0
2023-06-01 22:40:00,27.9,39.49,29.1,28.4,28.8,28.7,28.7,[28.7],1.0,28.4,37.08,27.0,26.0,1.0,28.9,24.06,25.1,25.0,1.0,29.1,38.82,26.3,26.0
2023-06-01 22:45:00,27.8,39.39,29.1,28.8,28.933333333333337,28.3,28.3,[28.3],1.0,28.8,39.6,26.5,26.0,1.0,28.9,24.18,24.8,25.0,1.0,29.1,25.44,26.0,26.0
2023-06-01 22:50:00,27.9,39.38,28.8,28.1,28.5,28.4,28.4,[28.4],1.0,28.1,39.84,26.2,26.0,1.0,28.6,24.3,24.5,25.0,1.0,28.8,25.38,26.3,26.0
2023-06-01 22:55:00,27.9,39.370000000000005,29.0,27.7,28.566666666666663,28.4,28.4,[28.4],1.0,27.7,25.2,26.0,26.0,1.0,29.0,24.18,24.5,25.0,1.0,29.0,25.38,26.5,26.0
2023-06-01 23:00:00,27.9,39.41,29.3,27.6,28.73333333333333,28.6,28.6,[28.6],1.0,27.6,25.26,26.4,26.0,1.0,29.3,24.18,24.7,25.0,1.0,29.3,25.44,26.7,26.0
2023-06-01 23:05:00,27.9,39.45,29.4,27.6,28.8,28.7,28.7,[28.7],1.0,27.6,25.32,26.8,26.0,1.0,29.4,24.3,24.9,25.0,1.0,29.4,37.38,26.8,26.0
2023-06-01 23:10:00,27.9,39.5,29.2,28.1,28.83333333333333,28.7,28.7,[28.7],1.0,28.1,25.32,27.0,26.0,1.0,29.2,24.18,25.1,25.0,1.0,29.2,39.12,26.2,26.0
2023-06-01 23:15:00,27.8,39.41,28.8,28.7,28.73333333333333,28.4,28.4,[28.4],1.0,28.7,39.9,26.5,26.0,1.0,28.7,24.24,24.9,25.0,1.0,28.8,38.94,26.1,26.0
2023-06-01 23:20:00,27.8,39.36,28.8,28.3,28.566666666666663,28.3,28.3,[28.3],1.0,28.3,39.54,26.2,26.0,1.0,28.6,24.18,24.5,25.0,1.0,28.8,25.32,25.9,26.0
2023-06-01 23:25:00,27.8,39.35,28.7,27.8,28.4,28.3,28.3,[28.3],1.0,27.8,25.44,26.0,26.0,1.0,28.7,24.3,24.4,25.0,1.0,28.7,25.44,26.4,26.0
2023-06-01 23:30:00,27.8,39.39,28.9,27.4,28.399999999999995,28.6,28.6,[28.6],1.0,27.4,25.32,26.4,26.0,1.0,28.9,24.24,24.5,25.0,1.0,28.9,25.56,26.6,26.0
2023-06-01 23:35:00,27.9,39.46,29.2,28.1,28.83333333333333,28.7,28.7,[28.7],1.0,28.1,25.32,26.7,26.0,1.0,29.2,24.3,24.8,25.0,1.0,29.2,25.38,26.8,26.0
2023-06-01 23:40:00,27.9,39.48,29.3,28.1,28.9,28.8,28.8,[28.8],1.0,28.1,25.38,27.0,26.0,1.0,29.3,24.18,25.1,25.0,1.0,29.3,25.44,27.0,26.0
2023-06-01 23:45:00,27.7,39.42,29.5,28.5,29.166666666666668,28.6,28.6,[28.6],1.0,28.5,39.6,26.6,26.0,1.0,29.5,24.18,24.9,25.0,1.0,29.5,38.7,26.2,26.0
2023-06-01 23:50:00,27.7,39.34,28.8,28.4,28.63333333333333,28.4,28.4,[28.4],1.0,28.4,39.72,26.2,26.0,1.0,28.7,24.18,24.6,25.0,1.0,28.8,25.5,26.1,26.0
2023-06-01 23:55:00,27.8,39.34,28.8,27.9,28.466666666666665,28.4,28.4,[28.4],1.0,27.9,39.66,26.1,26.0,1.0,28.7,24.18,24.5,25.0,1.0,28.8,25.38,26.6,26.0
2023-06-02 00:00:00,27.8,39.34,29.1,27.4,28.53333333333333,28.4,28.4,[28.4],1.0,27.4,25.26,26.1,26.0,1.0,29.1,24.12,24.5,25.0,1.0,29.1,25.26,26.7,26.0
2023-06-02 00:05:00,27.8,39.42,29.3,27.3,28.633333333333336,28.7,28.7,[28.7],1.0,27.3,25.02,26.6,26.0,1.0,29.3,24.12,24.8,25.0,1.0,29.3,25.44,26.9,26.0
2023-06-02 00:10:00,27.7,39.47,29.4,27.7,28.83333333333333,28.8,28.8,[28.8],1.0,27.7,25.14,26.9,26.0,1.0,29.4,24.24,25.1,25.0,1.0,29.4,25.38,26.8,26.0
2023-06-02 00:15:00,27.7,39.49,29.1,28.3,28.8,28.8,28.8,[28.8],1.0,28.3,25.14,27.0,26.0,1.0,29.0,24.0,25.1,25.0,1.0,29.1,38.76,26.5,26.0
2023-06-02 00:20:00,27.6,39.42,29.0,28.7,28.866666666666664,28.4,28.4,[28.4],1.0,28.9,39.54,26.8,26.0,1.0,28.7,24.0,25.0,25.0,1.0,29.0,38.82,26.2,26.0
2023-06-02 00:25:00,27.8,39.38,28.9,28.5,28.7,28.3,28.3,[28.3],1.0,28.5,39.6,26.4,26.0,1.0,28.7,24.18,24.6,25.0,1.0,28.9,25.2,26.0,26.0
2023-06-02 00:30:00,27.9,39.33,29.1,28.2,28.8,28.4,28.4,[28.4],1.0,28.2,39.66,26.1,26.0,1.0,29.1,24.12,24.5,25.0,1.0,29.1,25.26,26.7,26.0
2023-06-02 00:35:00,27.9,39.33,29.1,27.2,28.46666666666667,28.4,28.4,[28.4],1.0,27.2,39.6,26.0,26.0,1.0,29.1,24.06,24.4,25.0,1.0,29.1,25.32,26.8,26.0
2023-06-02 00:40:00,27.8,39.38,29.1,27.5,28.566666666666663,28.6,28.6,[28.6],1.0,27.5,25.32,26.3,26.0,1.0,29.1,24.18,24.7,25.0,1.0,29.1,25.32,26.8,26.0
2023-06-02 00:45:00,27.9,39.43,29.2,27.5,28.633333333333336,28.7,28.7,[28.7],1.0,27.5,25.2,26.7,26.0,1.0,29.2,24.12,24.9,25.0,1.0,29.2,25.26,26.9,26.0
2023-06-02 00:50:00,27.8,39.47,29.4,28.1,28.96666666666667,28.8,28.8,[28.8],1.0,28.1,39.36,27.0,26.0,1.0,29.4,24.12,25.2,25.0,1.0,29.4,38.82,26.7,26.0
2023-06-02 00:55:00,27.7,39.42,29.1,28.6,28.83333333333333,28.6,28.6,[28.6],1.0,28.6,39.6,26.6,26.0,1.0,28.8,24.06,25.0,25.0,1.0,29.1,38.64,26.2,26.0
2023-06-02 01:00:00,27.7,39.34,28.9,28.3,28.666666666666668,28.4,28.4,[28.4],1.0,28.3,39.54,26.2,26.0,1.0,28.8,24.06,24.6,25.0,1.0,28.9,25.38,25.9,26.0
2023-06-02 01:05:00,27.6,39.31,28.9,28.0,28.6,28.4,28.4,[28.4],1.0,28.0,39.54,26.0,26.0,1.0,28.9,24.12,24.4,25.0,1.0,28.9,25.26,26.4,26.0
2023-06-02 01:10:00,27.6,39.36,28.9,27.4,28.399999999999995,28.4,28.4,[28.4],1.0,27.4,25.14,26.1,26.0,1.0,28.9,24.06,24.4,25.0,1.0,28.9,25.2,26.6,26.0
2023-06-02 01:15:00,27.6,39.4,29.5,27.4,28.8,28.7,28.7,[28.7],1.0,27.4,25.08,26.5,26.0,1.0,29.5,24.06,24.8,25.0,1.0,29.5,25.26,26.8,26.0
2023-06-02 01:20:00,27.7,39.46,29.5,28.3,29.1,28.8,28.8,[28.8],1.0,28.3,25.02,26.9,26.0,1.0,29.5,24.12,25.1,25.0,1.0,29.5,25.32,26.9,26.0
2023-06-02 01:25:00,27.8,39.4,29.6,28.5,29.23333333333333,28.6,28.6,[28.6],1.0,28.5,39.42,26.7,26.0,1.0,29.6,24.06,25.0,25.0,1.0,29.6,38.82,26.4,26.0
2023-06-02 01:30:00,27.8,39.3,29.1,28.5,28.9,28.6,28.6,[28.6],1.0,28.5,39.42,26.3,26.0,1.0,29.1,24.06,24.7,25.0,1.0,29.1,38.82,26.1,26.0
2023-06-02 01:35:00,27.7,39.31,28.9,28.1,28.633333333333336,28.4,28.4,[28.4],1.0,28.1,39.54,26.1,26.0,1.0,28.9,24.06,24.5,25.0,1.0,28.9,25.32,26.3,26.0
2023-06-02 01:40:00,27.7,39.31,29.1,27.5,28.566666666666663,28.4,28.4,[28.4],1.0,27.5,39.66,26.0,26.0,1.0,29.1,24.18,24.5,25.0,1.0,29.1,25.26,26.6,26.0
2023-06-02 01:45:00,27.7,39.37,29.3,27.2,28.6,28.6,28.6,[28.6],1.0,27.2,25.14,26.4,26.0,1.0,29.3,24.06,24.7,25.0,1.0,29.3,25.44,26.8,26.0
2023-06-02 01:50:00,27.8,39.41,29.3,27.6,28.73333333333333,28.8,28.8,[28.8],1.0,27.6,25.2,26.7,26.0,1.0,29.3,24.12,25.0,25.0,1.0,29.3,25.44,26.9,26.0
2023-06-02 01:55:00,27.7,39.45,29.4,28.5,29.1,28.8,28.8,[28.8],1.0,28.5,37.8,27.0,26.0,1.0,29.4,24.06,25.1,25.0,1.0,29.4,38.82,26.5,26.0
2023-06-02 02:00:00,27.7,39.35,29.0,28.7,28.83333333333333,28.4,28.4,[28.4],1.0,28.7,39.54,26.6,26.0,1.0,28.8,24.06,24.9,25.0,1.0,29.0,38.82,25.9,26.0
2023-06-02 02:05:00,27.7,39.32,28.8,28.4,28.666666666666668,28.4,28.4,[28.4],1.0,28.4,39.48,26.3,26.0,1.0,28.8,24.0,24.6,25.0,1.0,28.8,25.26,26.1,26.0
2023-06-02 02:10:00,27.6,39.29,29.1,28.0,28.73333333333333,28.4,28.4,[28.4],1.0,28.0,39.36,26.0,26.0,1.0,29.1,24.06,24.5,25.0,1.0,29.1,25.26,26.6,26.0
2023-06-02 02:15:00,27.6,39.36,29.1,27.5,28.566666666666663,28.6,28.6,[28.6],1.0,27.5,25.14,26.3,26.0,1.0,29.1,24.06,24.6,25.0,1.0,29.1,25.38,26.8,26.0
2023-06-02 02:20:00,27.6,39.39,29.2,28.1,28.83333333333333,28.7,28.7,[28.7],1.0,28.1,25.26,26.7,26.0,1.0,29.2,24.12,24.8,25.0,1.0,29.2,25.38,26.9,26.0
2023-06-02 02:25:00,27.6,39.44,29.5,28.4,29.133333333333336,28.8,28.8,[28.8],1.0,28.4,25.2,26.7,26.0,1.0,29.5,24.0,25.0,25.0,1.0,29.5,38.7,26.6,26.0
2023-06-02 02:30:00,27.6,39.44,29.1,29.0,29.066666666666663,28.7,28.7,[28.7],1.0,29.0,39.18,26.9,26.0,1.0,29.1,24.06,25.2,25.0,1.0,29.1,38.64,26.3,26.0
2023-06-02 02:35:00,27.6,39.35,29.0,28.8,28.933333333333334,28.3,28.3,[28.3],1.0,29.0,39.48,26.5,26.0,1.0,28.8,24.12,24.9,25.0,1.0,29.0,38.76,26.0,26.0
2023-06-02 02:40:00,27.6,39.32,28.8,28.5,28.633333333333336,28.3,28.3,[28.3],1.0,28.5,39.66,26.1,26.0,1.0,28.6,24.12,24.5,25.0,1.0,28.8,25.32,26.2,26.0
2023-06-02 02:45:00,27.6,39.31,28.8,27.2,28.266666666666666,28.3,28.3,[28.3],1.0,27.2,24.9,26.1,26.0,1.0,28.8,24.06,24.4,25.0,1.0,28.8,25.2,26.7,26.0
2023-06-02 02:50:00,27.7,39.32,29.1,27.2,28.46666666666667,28.4,28.4,[28.4],1.0,27.2,25.2,26.0,26.0,1.0,29.1,24.12,24.5,25.0,1.0,29.1,25.38,26.7,26.0
2023-06-02 02:55:00,27.6,39.38,29.4,27.3,28.7,28.6,28.6,[28.6],1.0,27.3,25.2,26.5,26.0,1.0,29.4,24.12,24.8,25.0,1.0,29.4,25.32,26.9,26.0
2023-06-02 03:00:00,27.7,39.43,29.4,27.7,28.83333333333333,28.8,28.8,[28.8],1.0,27.7,25.2,26.9,26.0,1.0,29.4,24.3,25.0,25.0,1.0,29.4,37.56,26.5,26.0
2023-06-02 03:05:00,27.8,39.45,29.0,28.4,28.766666666666666,28.8,28.8,[28.8],1.0,28.4,25.38,27.0,26.0,1.0,28.9,24.18,25.1,25.0,1.0,29.0,38.94,26.4,26.0
2023-06-02 03:10:00,27.8,39.39,29.0,28.6,28.8,28.6,28.6,[28.6],1.0,28.8,39.6,26.6,26.0,1.0,28.6,24.12,25.0,25.0,1.0,29.0,39.0,26.1,26.0
2023-06-02 03:15:00,27.9,39.31,28.8,28.6,28.666666666666668,28.3,28.3,[28.3],1.0,28.6,39.54,26.4,26.0,1.0,28.6,24.18,24.6,25.0,1.0,28.8,25.38,26.1,26.0
2023-06-02 03:20:00,27.9,39.31,28.9,28.0,28.6,28.4,28.4,[28.4],1.0,28.0,39.48,26.1,26.0,1.0,28.9,24.12,24.5,25.0,1.0,28.9,25.32,26.5,26.0
2023-06-02 03:25:00,27.7,39.31,29.2,27.5,28.633333333333336,28.4,28.4,[28.4],1.0,27.5,25.26,26.0,26.0,1.0,29.2,24.18,24.5,25.0,1.0,29.2,25.32,26.8,26.0
2023-06-02 03:30:00,27.6,39.37,29.4,27.2,28.666666666666668,28.7,28.7,[28.7],1.0,27.2,25.32,26.1,26.0,1.0,29.4,24.12,24.8,25.0,1.0,29.4,25.32,26.9,26.0
2023-06-02 03:35:00,27.5,39.4,29.4,27.6,28.8,28.7,28.7,[28.7],1.0,27.6,25.26,26.7,26.0,1.0,29.4,24.06,24.9,25.0,1.0,29.4,38.52,26.4,26.0
2023-06-02 03:40:00,27.4,39.440000000000005,29.0,28.1,28.6,28.7,28.7,[28.7],1.0,28.1,25.2,26.9,26.0,1.0,28.7,24.12,25.0,25.0,1.0,29.0,38.58,26.2,26.0
2023-06-02 03:45:00,27.3,39.41,28.9,28.6,28.73333333333333,28.4,28.4,[28.4],1.0,28.6,39.3,26.8,26.0,1.0,28.7,24.0,25.0,25.0,1.0,28.9,38.58,26.1,26.0
2023-06-02 03:50:00,27.3,39.33,28.8,28.5,28.7,28.2,28.2,[28.2],1.0,28.8,39.36,26.3,26.0,1.0,28.5,24.0,24.7,25.0,1.0,28.8,25.32,26.0,26.0
2023-06-02 03:55:00,27.2,39.31,28.9,28.0,28.6,28.2,28.2,[28.2],1.0,28.0,39.48,26.1,26.0,1.0,28.9,24.0,24.4,25.0,1.0,28.9,25.2,26.2,26.0
2023-06-02 04:00:00,27.2,39.3,28.9,27.6,28.46666666666667,28.4,28.4,[28.4],1.0,27.6,25.14,26.0,26.0,1.0,28.9,24.06,24.4,25.0,1.0,28.9,25.14,26.4,26.0
2023-06-02 04:05:00,27.2,39.38,29.0,27.4,28.46666666666667,28.6,28.6,[28.6],1.0,27.4,25.2,26.5,26.0,1.0,29.0,24.06,24.7,25.0,1.0,29.0,25.14,26.6,26.0
2023-06-02 04:10:00,27.2,39.440000000000005,29.2,27.7,28.7,28.7,28.7,[28.7],1.0,27.7,25.08,26.8,26.0,1.0,29.2,23.94,24.9,25.0,1.0,29.2,25.26,26.9,26.0
2023-06-02 04:15:00,27.2,39.45,29.5,28.8,29.266666666666666,28.8,28.8,[28.8],1.0,28.8,39.24,27.0,26.0,1.0,29.5,24.0,25.2,25.0,1.0,29.5,38.58,26.5,26.0
2023-06-02 04:20:00,27.1,39.36,29.2,28.8,29.066666666666663,28.6,28.6,[28.6],1.0,28.8,39.3,26.6,26.0,1.0,29.2,24.0,25.0,25.0,1.0,29.2,38.52,26.2,26.0
2023-06-02 04:25:00,27.1,39.31,28.8,28.5,28.666666666666668,28.3,28.3,[28.3],1.0,28.5,39.3,26.3,26.0,1.0,28.7,23.94,24.6,25.0,1.0,28.8,25.08,26.2,26.0
2023-06-02 04:30:00,27.1,39.32,28.7,27.9,28.433333333333334,28.3,28.3,[28.3],1.0,27.9,39.06,26.0,26.0,1.0,28.7,23.94,24.5,25.0,1.0,28.7,25.14,26.6,26.0
2023-06-02 04:35:00,27.1,39.36,29.0,27.4,28.46666666666667,28.6,28.6,[28.6],1.0,27.4,25.14,26.2,26.0,1.0,29.0,24.06,24.5,25.0,1.0,29.0,25.14,26.7,26.0
2023-06-02 04:40:00,27.1,39.4,29.2,27.5,28.633333333333336,28.7,28.7,[28.7],1.0,27.5,25.08,26.7,26.0,1.0,29.2,24.06,24.8,25.0,1.0,29.2,25.14,26.9,26.0
2023-06-02 04:45:00,27.2,39.44,29.3,28.5,29.03333333333333,28.8,28.8,[28.8],1.0,28.5,25.08,27.0,26.0,1.0,29.3,24.06,25.1,25.0,1.0,29.3,38.04,27.0,26.0
2023-06-02 04:50:00,27.2,39.39,29.2,28.5,28.96666666666667,28.6,28.6,[28.6],1.0,28.5,39.24,26.6,26.0,1.0,29.2,23.94,25.1,25.0,1.0,29.2,38.46,26.2,26.0
2023-06-02 04:55:00,27.1,39.35,28.9,28.5,28.766666666666666,28.3,28.3,[28.3],1.0,28.5,39.48,26.4,26.0,1.0,28.9,24.06,24.8,25.0,1.0,28.9,25.26,26.1,26.0
2023-06-02 05:00:00,27.3,39.29,28.9,28.2,28.666666666666668,28.4,28.4,[28.4],1.0,28.2,39.3,26.1,26.0,1.0,28.9,24.06,24.6,25.0,1.0,28.9,25.14,26.5,26.0
2023-06-02 05:05:00,27.2,39.31,29.2,27.6,28.666666666666668,28.4,28.4,[28.4],1.0,27.6,39.54,26.0,26.0,1.0,29.2,24.18,24.5,25.0,1.0,29.2,25.26,26.8,26.0
2023-06-02 05:10:00,27.3,39.36,29.2,27.6,28.666666666666668,28.6,28.6,[28.6],1.0,27.6,25.26,26.3,26.0,1.0,29.2,24.18,24.8,25.0,1.0,29.2,25.14,26.8,26.0
2023-06-02 05:15:00,27.4,39.39,29.4,28.1,28.96666666666667,28.7,28.7,[28.7],1.0,28.1,25.2,26.8,26.0,1.0,29.4,24.12,24.9,25.0,1.0,29.4,38.76,26.5,26.0
2023-06-02 05:20:00,27.5,39.46,29.3,28.1,28.9,28.7,28.7,[28.7],1.0,28.1,25.32,26.8,26.0,1.0,29.3,24.3,25.0,25.0,1.0,29.3,38.82,26.1,26.0
2023-06-02 05:25:00,27.6,39.44,28.9,28.4,28.7,28.6,28.6,[28.6],1.0,28.8,38.82,27.0,26.0,1.0,28.4,24.06,25.1,25.0,1.0,28.9,38.76,26.2,26.0
2023-06-02 05:30:00,27.6,39.36,29.0,28.4,28.73333333333333,28.3,28.3,[28.3],1.0,29.0,39.3,26.5,26.0,1.0,28.4,24.06,24.8,25.0,1.0,28.8,38.7,26.0,26.0
2023-06-02 05:35:00,27.6,39.31,28.7,28.4,28.566666666666663,28.3,28.3,[28.3],1.0,28.6,39.3,26.2,26.0,1.0,28.4,24.12,24.6,25.0,1.0,28.7,25.8,26.3,26.0
2023-06-02 05:40:00,27.5,39.3,29.0,27.9,28.633333333333336,28.4,28.4,[28.4],1.0,27.9,25.2,26.0,26.0,1.0,29.0,24.06,24.4,25.0,1.0,29.0,25.32,26.6,26.0
2023-06-02 05:45:00,27.6,39.34,29.0,27.4,28.46666666666667,28.6,28.6,[28.6],1.0,27.4,25.2,26.3,26.0,1.0,29.0,24.06,24.5,25.0,1.0,29.0,25.62,26.7,26.0
2023-06-02 05:50:00,27.6,39.4,29.2,27.5,28.633333333333336,28.7,28.7,[28.7],1.0,27.5,25.32,26.7,26.0,1.0,29.2,24.06,24.7,25.0,1.0,29.2,25.26,26.8,26.0
2023-06-02 05:55:00,27.6,39.45,29.3,27.9,28.83333333333333,28.8,28.8,[28.8],1.0,27.9,25.2,27.0,26.0,1.0,29.3,24.12,25.1,25.0,1.0,29.3,25.26,26.9,26.0
2023-06-02 06:00:00,27.6,39.4,29.4,28.5,29.1,28.6,28.6,[28.6],1.0,28.5,39.48,26.8,26.0,1.0,29.4,24.12,25.1,25.0,1.0,29.4,38.04,26.7,26.0
2023-06-02 06:05:00,27.7,39.35,29.2,28.5,28.96666666666667,28.6,28.6,[28.6],1.0,28.5,39.36,26.3,26.0,1.0,29.2,24.06,24.7,25.0,1.0,29.2,38.7,26.0,26.0
2023-06-02 06:10:00,27.7,39.31,28.8,28.1,28.566666666666663,28.4,28.4,[28.4],1.0,28.1,39.3,26.1,26.0,1.0,28.8,24.06,24.6,25.0,1.0,28.8,25.2,26.7,26.0
2023-06-02 06:15:00,27.5,39.31,29.1,27.6,28.600000000000005,28.4,28.4,[28.4],1.0,27.6,25.08,26.0,26.0,1.0,29.1,24.06,24.5,25.0,1.0,29.1,25.26,26.8,26.0
2023-06-02 06:20:00,27.7,39.37,29.2,27.3,28.566666666666663,28.7,28.7,[28.7],1.0,27.3,25.32,26.5,26.0,1.0,29.2,24.12,24.8,25.0,1.0,29.2,25.32,26.9,26.0
2023-06-02 06:25:00,27.9,39.43,29.3,28.3,28.96666666666667,28.8,28.8,[28.8],1.0,28.3,25.44,26.8,26.0,1.0,29.3,24.18,25.0,25.0,1.0,29.3,25.26,27.0,26.0
2023-06-02 06:30:00,27.8,39.44,29.5,28.3,29.1,28.7,28.7,[28.7],1.0,28.3,37.98,26.8,26.0,1.0,29.5,24.18,25.1,25.0,1.0,29.5,38.88,26.3,26.0
2023-06-02 06:35:00,28.0,39.35,28.8,28.6,28.73333333333333,28.4,28.4,[28.4],1.0,28.6,39.54,26.4,26.0,1.0,28.8,24.06,24.7,25.0,1.0,28.8,38.7,26.1,26.0
2023-06-02 06:40:00,27.9,39.29,28.7,28.1,28.46666666666667,28.3,28.3,[28.3],1.0,28.1,39.48,26.1,26.0,1.0,28.6,24.12,24.4,25.0,1.0,28.7,25.44,26.0,26.0
2023-06-02 06:45:00,27.9,39.3,28.7,27.7,28.366666666666664,28.3,28.3,[28.3],1.0,27.7,25.32,26.0,26.0,1.0,28.7,24.12,24.3,25.0,1.0,28.7,25.26,26.4,26.0
2023-06-02 06:50:00,27.9,39.36,28.9,27.3,28.366666666666664,28.6,28.6,[28.6],1.0,27.3,25.2,26.3,26.0,1.0,28.9,24.18,24.5,25.0,1.0,28.9,25.26,26.6,26.0
2023-06-02 06:55:00,28.0,39.44,29.3,28.0,28.866666666666664,28.7,28.7,[28.7],1.0,28.0,25.26,26.7,26.0,1.0,29.3,24.18,24.8,25.0,1.0,29.3,25.38,26.8,26.0
2023-06-02 07:00:00,28.2,39.46,29.3,28.7,29.1,28.8,28.8,[28.8],1.0,28.7,25.32,27.0,26.0,1.0,29.3,24.12,25.1,25.0,1.0,29.3,25.32,27.1,26.0
2023-06-02 07:05:00,28.2,39.38,29.1,28.5,28.83333333333333,28.4,28.4,[28.4],1.0,28.5,39.48,26.6,26.0,1.0,28.9,24.12,25.0,25.0,1.0,29.1,38.76,26.2,26.0
2023-06-02 07:10:00,28.2,39.33,28.9,28.5,28.766666666666666,28.2,28.2,[28.2],1.0,28.5,39.78,26.3,26.0,1.0,28.9,24.12,24.6,25.0,1.0,28.9,25.32,25.9,26.0
2023-06-02 07:15:00,28.3,39.32,28.8,27.5,28.3,28.3,28.3,[28.3],1.0,27.5,39.9,26.1,26.0,1.0,28.6,24.12,24.5,25.0,1.0,28.8,25.26,26.5,26.0
2023-06-02 07:20:00,28.3,39.33,28.8,27.5,28.366666666666664,28.4,28.4,[28.4],1.0,27.5,25.26,26.1,26.0,1.0,28.8,24.24,24.5,25.0,1.0,28.8,25.2,26.5,26.0
2023-06-02 07:25:00,28.4,39.38,29.2,27.3,28.46666666666667,28.6,28.6,[28.6],1.0,27.3,25.32,26.5,26.0,1.0,28.9,24.12,24.8,25.0,1.0,29.2,25.38,26.9,26.0
2023-06-02 07:30:00,28.5,39.46,29.3,27.8,28.73333333333333,28.8,28.8,[28.8],1.0,27.8,25.5,26.9,26.0,1.0,29.1,24.18,25.2,25.0,1.0,29.3,25.32,26.9,26.0
2023-06-02 07:35:00,28.5,39.44,29.3,28.3,28.933333333333334,28.7,28.7,[28.7],1.0,28.3,36.96,26.9,26.0,1.0,29.2,24.12,25.1,25.0,1.0,29.3,38.7,26.5,26.0
2023-06-02 07:40:00,28.6,39.36,29.3,28.7,29.0,28.4,28.4,[28.4],1.0,28.7,39.9,26.4,26.0,1.0,29.0,24.24,24.8,25.0,1.0,29.3,25.38,26.3,26.0
2023-06-02 07:45:00,28.7,39.35,29.0,28.3,28.73333333333333,28.4,28.4,[28.4],1.0,28.3,39.72,26.3,26.0,1.0,28.9,24.24,24.6,25.0,1.0,29.0,25.32,26.2,26.0
2023-06-02 07:50:00,28.7,39.3,29.3,27.8,28.8,28.3,28.3,[28.3],1.0,27.8,40.08,26.0,26.0,1.0,29.3,24.3,24.5,25.0,1.0,29.3,25.38,26.7,26.0
2023-06-02 07:55:00,28.7,39.33,29.3,27.2,28.6,28.4,28.4,[28.4],1.0,27.2,25.32,26.1,26.0,1.0,29.3,24.12,24.6,25.0,1.0,29.3,25.32,26.7,26.0
2023-06-02 08:00:00,28.7,39.43,29.3,27.3,28.633333333333336,28.7,28.7,[28.7],1.0,27.3,25.26,26.6,26.0,1.0,29.3,24.3,24.9,25.0,1.0,29.3,25.44,26.9,26.0
2023-06-02 08:05:00,28.6,39.44,29.6,27.8,29.0,28.8,28.8,[28.8],1.0,27.8,25.32,26.9,26.0,1.0,29.6,24.24,25.0,25.0,1.0,29.6,38.28,26.8,26.0
2023-06-02 08:10:00,28.8,39.5,29.2,28.4,28.933333333333334,28.7,28.7,[28.7],1.0,28.4,39.96,27.0,26.0,1.0,29.2,24.3,25.1,25.0,1.0,29.2,39.36,26.4,26.0
2023-06-02 08:15:00,28.9,39.42,29.1,28.9,28.96666666666667,28.4,28.4,[28.4],1.0,28.9,40.14,26.7,26.0,1.0,28.9,24.24,25.0,25.0,1.0,29.1,39.18,26.1,26.0
2023-06-02 08:20:00,28.9,39.35,28.8,28.4,28.566666666666663,28.4,28.4,[28.4],1.0,28.4,39.96,26.4,26.0,1.0,28.5,24.24,24.6,25.0,1.0,28.8,25.44,26.0,26.0
2023-06-02 08:25:00,28.9,39.31,28.8,27.9,28.5,28.4,28.4,[28.4],1.0,27.9,40.26,26.1,26.0,1.0,28.8,24.42,24.5,25.0,1.0,28.8,25.56,26.6,26.0
2023-06-02 08:30:00,29.0,39.35,29.1,27.6,28.600000000000005,28.4,28.4,[28.4],1.0,27.6,25.38,26.1,26.0,1.0,29.1,24.54,24.5,25.0,1.0,29.1,25.62,26.8,26.0
2023-06-02 08:35:00,28.9,39.4,29.5,27.6,28.866666666666664,28.7,28.7,[28.7],1.0,27.6,25.38,26.5,26.0,1.0,29.5,24.3,24.8,25.0,1.0,29.5,25.38,26.9,26.0
2023-06-02 08:40:00,28.9,39.44,29.5,28.2,29.066666666666663,28.7,28.7,[28.7],1.0,28.2,25.44,26.9,26.0,1.0,29.5,24.54,25.0,25.0,1.0,29.5,39.24,27.0,26.0
2023-06-02 08:45:00,28.9,39.49,29.5,28.8,29.266666666666666,28.7,28.7,[28.7],1.0,28.8,25.68,27.0,26.0,1.0,29.5,24.48,25.1,25.0,1.0,29.5,39.72,26.4,26.0
2023-06-02 08:50:00,29.0,39.43,29.0,28.6,28.8,28.4,28.4,[28.4],1.0,28.8,40.32,26.9,26.0,1.0,28.6,24.36,25.1,25.0,1.0,29.0,39.6,26.2,26.0
2023-06-02 08:55:00,28.9,39.370000000000005,28.9,28.6,28.8,28.2,28.2,[28.2],1.0,28.9,40.56,26.4,26.0,1.0,28.6,24.6,24.7,25.0,1.0,28.9,25.74,26.0,26.0
2023-06-02 09:00:00,29.0,39.35,28.7,28.4,28.6,28.3,28.3,[28.3],1.0,28.4,40.44,26.2,26.0,1.0,28.7,24.48,24.7,25.0,1.0,28.7,25.68,26.4,26.0
2023-06-02 09:05:00,29.1,39.31,29.3,27.8,28.8,28.4,28.4,[28.4],1.0,27.8,40.5,26.0,26.0,1.0,29.3,24.48,24.4,25.0,1.0,29.3,25.56,26.8,26.0
2023-06-02 09:10:00,29.0,39.38,29.3,27.3,28.633333333333336,28.6,28.6,[28.6],1.0,27.3,25.86,26.5,26.0,1.0,29.3,24.54,24.6,25.0,1.0,29.3,25.86,26.8,26.0
2023-06-02 09:15:00,29.2,39.44,29.4,27.6,28.8,28.7,28.7,[28.7],1.0,27.6,25.8,26.8,26.0,1.0,29.4,24.66,25.0,25.0,1.0,29.4,25.62,26.9,26.0
2023-06-02 09:20:00,29.2,39.45,29.4,28.6,29.133333333333336,28.7,28.7,[28.7],1.0,28.6,40.62,26.8,26.0,1.0,29.4,24.66,25.0,25.0,1.0,29.4,39.6,26.4,26.0
2023-06-02 09:25:00,29.2,39.39,28.9,28.6,28.76666666666667,28.4,28.4,[28.4],1.0,28.6,40.62,26.4,26.0,1.0,28.8,24.54,24.7,25.0,1.0,28.9,39.48,26.3,26.0
2023-06-02 09:30:00,29.3,39.36,28.8,28.1,28.566666666666663,28.4,28.4,[28.4],1.0,28.1,40.5,26.2,26.0,1.0,28.8,24.54,24.5,25.0,1.0,28.8,25.68,26.4,26.0
2023-06-02 09:35:00,29.3,39.34,29.4,27.7,28.83333333333333,28.4,28.4,[28.4],1.0,27.7,40.74,26.0,26.0,1.0,29.4,24.54,24.4,25.0,1.0,29.4,25.8,26.8,26.0
2023-06-02 09:40:00,29.4,39.4,29.4,27.5,28.766666666666666,28.6,28.6,[28.6],1.0,27.5,25.74,26.4,26.0,1.0,29.4,24.66,24.7,25.0,1.0,29.4,25.98,26.9,26.0
2023-06-02 09:45:00,29.3,39.45,29.5,27.5,28.83333333333333,28.7,28.7,[28.7],1.0,27.5,25.68,26.7,26.0,1.0,29.5,24.54,24.9,25.0,1.0,29.5,25.92,26.9,26.0
2023-06-02 09:50:00,29.3,39.47,29.4,28.7,29.166666666666668,28.8,28.8,[28.8],1.0,28.7,25.74,27.0,26.0,1.0,29.4,24.78,25.1,25.0,1.0,29.4,40.38,26.5,26.0
2023-06-02 09:55:00,29.5,39.4,29.4,28.6,29.133333333333336,28.6,28.6,[28.6],1.0,28.6,41.16,26.6,26.0,1.0,29.4,24.78,25.0,25.0,1.0,29.4,40.26,26.2,26.0
2023-06-02 10:00:00,29.5,39.35,29.1,28.3,28.83333333333333,28.3,28.3,[28.3],1.0,28.3,40.62,26.3,26.0,1.0,29.1,24.54,24.6,25.0,1.0,29.1,39.96,26.0,26.0
2023-06-02 10:05:00,29.6,39.34,29.2,28.1,28.83333333333333,28.3,28.3,[28.3],1.0,28.1,40.92,26.0,26.0,1.0,29.2,24.66,24.4,25.0,1.0,29.2,25.86,26.2,26.0
2023-06-02 10:10:00,29.7,39.36,29.2,27.5,28.633333333333336,28.4,28.4,[28.4],1.0,27.5,25.92,26.3,26.0,1.0,29.2,24.78,24.4,25.0,1.0,29.2,26.1,26.6,26.0
2023-06-02 10:15:00,29.7,39.44,29.3,27.9,28.83333333333333,28.7,28.7,[28.7],1.0,27.9,25.92,26.6,26.0,1.0,29.3,24.72,24.8,25.0,1.0,29.3,25.92,26.8,26.0
2023-06-02 10:20:00,29.7,39.47,29.5,28.5,29.166666666666668,28.7,28.7,[28.7],1.0,28.5,38.28,27.0,26.0,1.0,29.5,24.72,25.1,25.0,1.0,29.5,40.02,26.6,26.0
2023-06-02 10:25:00,29.9,39.4,29.3,28.5,29.03333333333333,28.4,28.4,[28.4],1.0,28.5,41.22,26.5,26.0,1.0,29.3,24.6,24.9,25.0,1.0,29.3,40.08,26.1,26.0
2023-06-02 10:30:00,29.7,39.36,29.1,28.4,28.866666666666664,28.4,28.4,[28.4],1.0,28.4,41.46,26.3,26.0,1.0,29.1,24.78,24.6,25.0,1.0,29.1,26.16,26.1,26.0
2023-06-02 10:35:00,29.7,39.34,29.1,28.0,28.73333333333333,28.4,28.4,[28.4],1.0,28.0,41.22,26.0,26.0,1.0,29.1,24.78,24.4,25.0,1.0,29.1,26.1,26.7,26.0
2023-06-02 10:40:00,29.7,39.39,29.2,27.5,28.633333333333336,28.4,28.4,[28.4],1.0,27.5,25.86,26.2,26.0,1.0,29.2,24.78,24.5,25.0,1.0,29.2,26.04,26.8,26.0
2023-06-02 10:45:00,29.8,39.45,29.5,27.9,28.96666666666667,28.7,28.7,[28.7],1.0,27.9,26.16,26.8,26.0,1.0,29.5,25.02,24.8,25.0,1.0,29.5,26.34,26.9,26.0
2023-06-02 10:50:00,29.9,39.47,29.5,27.9,28.96666666666667,28.8,28.8,[28.8],1.0,27.9,40.86,27.0,26.0,1.0,29.5,24.84,25.1,25.0,1.0,29.5,26.22,26.9,26.0
2023-06-02 10:55:00,30.1,39.42,29.3,28.5,29.03333333333333,28.6,28.6,[28.6],1.0,28.5,41.58,26.6,26.0,1.0,29.3,24.9,24.9,25.0,1.0,29.3,40.62,26.5,26.0
2023-06-02 11:00:00,30.1,39.36,29.3,28.4,29.0,28.6,28.6,[28.6],1.0,28.4,41.4,26.2,26.0,1.0,29.3,24.84,24.5,25.0,1.0,29.3,40.38,26.1,26.0
2023-06-02 11:05:00,30.2,39.35,29.0,27.9,28.6,28.4,28.4,[28.4],1.0,27.9,41.64,26.0,26.0,1.0,28.9,24.9,24.4,25.0,1.0,29.0,26.28,26.2,26.0
2023-06-02 11:10:00,29.9,39.42,29.3,27.8,28.8,28.6,28.6,[28.6],1.0,27.8,26.04,26.5,26.0,1.0,29.3,24.96,24.7,25.0,1.0,29.3,26.28,26.6,26.0
2023-06-02 11:15:00,30.0,39.45,29.3,28.1,28.9,28.8,28.8,[28.8],1.0,28.1,25.98,26.9,26.0,1.0,29.3,24.9,24.9,25.0,1.0,29.3,26.28,26.9,26.0
2023-06-02 11:20:00,30.0,39.45,29.7,28.3,29.23333333333333,28.7,28.7,[28.7],1.0,28.3,41.58,26.8,26.0,1.0,29.7,24.9,25.0,25.0,1.0,29.7,26.22,26.9,26.0
2023-06-02 11:25:00,30.2,39.36,29.8,28.6,29.4,28.4,28.4,[28.4],1.0,28.6,41.76,26.4,26.0,1.0,29.8,24.96,24.6,25.0,1.0,29.8,40.74,26.2,26.0
2023-06-02 11:30:00,30.2,39.36,29.2,28.1,28.83333333333333,28.4,28.4,[28.4],1.0,28.1,41.82,26.1,26.0,1.0,29.2,25.08,24.4,25.0,1.0,29.2,40.92,26.0,26.0
2023-06-02 11:35:00,30.4,39.36,29.1,27.8,28.666666666666668,28.4,28.4,[28.4],1.0,27.8,41.82,26.0,26.0,1.0,29.1,24.96,24.4,25.0,1.0,29.1,26.4,26.7,26.0
2023-06-02 11:40:00,30.3,39.42,29.3,27.3,28.633333333333336,28.6,28.6,[28.6],1.0,27.3,26.22,26.5,26.0,1.0,29.3,25.02,24.7,25.0,1.0,29.3,26.46,26.8,26.0
2023-06-02 11:45:00,30.3,39.47,29.7,28.1,29.166666666666668,28.7,28.7,[28.7],1.0,28.1,26.1,26.8,26.0,1.0,29.7,25.02,25.0,25.0,1.0,29.7,26.46,26.9,26.0
2023-06-02 11:50:00,30.4,39.47,29.6,28.1,29.100000000000005,28.7,28.7,[28.7],1.0,28.1,41.64,27.0,26.0,1.0,29.6,25.2,25.2,25.0,1.0,29.6,40.92,26.8,26.0
2023-06-02 11:55:00,30.5,39.41,29.3,28.5,29.03333333333333,28.4,28.4,[28.4],1.0,28.5,41.7,26.5,26.0,1.0,29.3,24.96,24.8,25.0,1.0,29.3,40.98,26.2,26.0
2023-06-02 12:00:00,30.4,39.37,,,,28.3,28.3,[28.3],1.0,,42.18,26.2,26.0,1.0,,25.14,24.4,25.0,1.0,,41.1,26.0,26.0
2023-06-02 12:05:00,30.5,39.36,29.0,28.0,28.666666666666668,28.3,28.3,[28.3],1.0,28.0,42.18,26.0,26.0,1.0,29.0,25.2,24.4,25.0,1.0,29.0,26.4,26.4,26.0
2023-06-02 12:10:00,30.5,39.39,29.6,27.4,28.866666666666664,28.4,28.4,[28.4],1.0,27.4,26.34,26.4,26.0,1.0,29.6,25.08,24.6,25.0,1.0,29.6,26.34,26.7,26.0
2023-06-02 12:15:00,30.5,39.45,29.7,27.4,28.933333333333334,28.7,28.7,[28.7],1.0,27.4,26.22,26.8,26.0,1.0,29.7,25.08,24.8,25.0,1.0,29.7,26.34,26.8,26.0
2023-06-02 12:20:00,30.5,39.46,29.7,28.0,29.133333333333336,28.7,28.7,[28.7],1.0,28.0,41.82,27.0,26.0,1.0,29.7,25.14,25.0,25.0,1.0,29.7,26.34,26.9,26.0
2023-06-02 12:25:00,30.6,39.41,29.9,28.3,29.366666666666664,28.7,28.7,[28.7],1.0,28.3,41.82,26.4,26.0,1.0,29.9,25.02,24.8,25.0,1.0,29.9,40.92,26.3,26.0
2023-06-02 12:30:00,30.7,39.36,29.3,28.1,28.9,28.4,28.4,[28.4],1.0,28.1,41.94,26.2,26.0,1.0,29.3,25.08,24.4,25.0,1.0,29.3,41.16,26.3,26.0
2023-06-02 12:35:00,30.8,39.38,29.0,27.6,28.53333333333333,28.4,28.4,[28.4],1.0,27.6,26.16,26.1,26.0,1.0,29.0,25.08,24.4,25.0,1.0,29.0,26.34,26.5,26.0
2023-06-02 12:40:00,30.7,39.45,29.3,27.9,28.83333333333333,28.7,28.7,[28.7],1.0,27.9,26.28,26.7,26.0,1.0,29.3,25.08,24.7,25.0,1.0,29.3,26.28,26.7,26.0
2023-06-02 12:45:00,30.7,39.49,29.6,28.6,29.26666666666667,28.8,28.8,[28.8],1.0,28.6,26.34,27.0,26.0,1.0,29.6,25.2,25.0,25.0,1.0,29.6,26.4,26.9,26.0
2023-06-02 12:50:00,30.7,39.44,29.8,28.5,29.366666666666664,28.7,28.7,[28.7],1.0,28.5,41.88,26.6,26.0,1.0,29.8,24.96,25.0,25.0,1.0,29.8,40.74,26.5,26.0
2023-06-02 12:55:00,30.9,39.37,29.4,28.5,29.1,28.6,28.6,[28.6],1.0,28.5,42.0,26.3,26.0,1.0,29.4,25.14,24.7,25.0,1.0,29.4,41.16,26.3,26.0
2023-06-02 13:00:00,31.0,39.38,29.1,28.1,28.76666666666667,28.4,28.4,[28.4],1.0,28.1,42.18,26.0,26.0,1.0,29.1,25.2,24.4,25.0,1.0,29.1,26.52,26.0,26.0
2023-06-02 13:05:00,30.8,39.41,29.1,27.9,28.7,28.7,28.7,[28.7],1.0,27.9,26.28,26.5,26.0,1.0,29.1,25.14,24.7,25.0,1.0,29.1,26.28,26.6,26.0
2023-06-02 13:10:00,30.8,39.46,29.6,27.9,29.03333333333333,28.8,28.8,[28.8],1.0,27.9,26.58,26.9,26.0,1.0,29.6,25.26,25.0,25.0,1.0,29.6,26.64,26.9,26.0
2023-06-02 13:15:00,31.0,,29.9,28.6,29.46666666666667,28.7,28.7,[28.7],1.0,28.6,42.06,26.8,26.0,1.0,29.9,25.14,25.1,25.0,1.0,29.9,41.1,26.7,26.0
2023-06-02 13:20:00,31.0,39.38,29.5,28.6,29.2,28.4,28.4,[28.4],1.0,28.6,41.94,26.4,26.0,1.0,29.5,25.2,24.6,25.0,1.0,29.5,41.16,26.1,26.0
2023-06-02 13:25:00,31.1,39.370000000000005,29.1,28.0,28.73333333333333,28.4,28.4,[28.4],1.0,28.0,42.24,26.1,26.0,1.0,29.1,25.2,24.3,25.0,1.0,29.1,41.4,26.0,26.0
2023-06-02 13:30:00,31.2,39.35,29.0,27.7,28.566666666666663,28.4,28.4,[28.4],1.0,27.7,26.52,26.1,26.0,1.0,29.0,25.44,24.4,25.0,1.0,29.0,26.76,26.4,26.0
2023-06-02 13:35:00,31.2,39.42,29.2,27.8,28.73333333333333,28.6,28.6,[28.6],1.0,27.8,26.34,26.2,26.0,1.0,29.2,25.26,24.8,25.0,1.0,29.2,26.58,26.6,26.0
2023-06-02 13:40:00,31.1,39.48,29.7,27.9,29.1,28.8,28.8,[28.8],1.0,27.9,42.12,27.0,26.0,1.0,29.7,25.5,24.9,25.0,1.0,29.7,26.7,26.9,26.0
2023-06-02 13:45:00,31.3,39.45,29.9,28.5,29.433333333333334,28.7,28.7,[28.7],1.0,28.5,42.24,26.7,26.0,1.0,29.9,25.38,25.0,25.0,1.0,29.9,41.28,26.5,26.0
2023-06-02 13:50:00,31.2,39.37,29.1,28.5,28.9,28.6,28.6,[28.6],1.0,28.5,42.36,26.4,26.0,1.0,29.1,25.32,24.6,25.0,1.0,29.1,41.34,26.1,26.0
2023-06-02 13:55:00,31.2,39.32,29.1,28.0,28.73333333333333,28.4,28.4,[28.4],1.0,28.0,42.3,26.1,26.0,1.0,29.1,25.2,24.3,25.0,1.0,29.1,26.58,26.1,26.0
2023-06-02 14:00:00,31.2,39.39,29.2,27.6,28.666666666666668,28.4,28.4,[28.4],1.0,27.6,26.52,26.1,26.0,1.0,29.2,25.2,24.4,25.0,1.0,29.2,26.64,26.5,26.0
2023-06-02 14:05:00,31.1,39.43,29.8,27.7,29.1,28.6,28.6,[28.6],1.0,27.7,26.4,26.7,26.0,1.0,29.8,25.26,24.7,25.0,1.0,29.8,26.52,26.8,26.0
2023-06-02 14:10:00,31.3,39.45,29.8,27.8,29.133333333333336,28.7,28.7,[28.7],1.0,27.8,42.12,27.0,26.0,1.0,29.8,25.2,24.9,25.0,1.0,29.8,40.5,27.0,26.0
2023-06-02 14:15:00,31.5,39.41,29.3,28.2,28.933333333333334,28.6,28.6,[28.6],1.0,28.2,42.42,26.4,26.0,1.0,29.3,25.32,24.6,25.0,1.0,29.3,41.4,26.3,26.0
2023-06-02 14:20:00,31.5,39.33,29.3,28.0,28.866666666666664,28.4,28.4,[28.4],1.0,28.0,42.54,26.1,26.0,1.0,29.3,25.38,24.4,25.0,1.0,29.3,26.64,26.0,26.0
2023-06-02 14:25:00,31.2,39.370000000000005,29.6,27.7,28.96666666666667,28.4,28.4,[28.4],1.0,27.7,26.46,26.0,26.0,1.0,29.6,25.26,24.4,25.0,1.0,29.6,26.64,26.6,26.0
2023-06-02 14:30:00,31.2,39.42,29.6,27.7,28.96666666666667,28.6,28.6,[28.6],1.0,27.7,26.52,26.6,26.0,1.0,29.6,25.2,24.8,25.0,1.0,29.6,39.96,26.6,26.0
2023-06-02 14:35:00,31.3,39.48,29.4,27.8,28.866666666666664,28.7,28.7,[28.7],1.0,27.8,26.52,26.8,26.0,1.0,29.4,25.44,24.9,25.0,1.0,29.4,41.46,26.4,26.0
2023-06-02 14:40:00,31.4,39.5,29.0,28.3,28.666666666666668,28.7,28.7,[28.7],1.0,28.3,26.4,27.0,26.0,1.0,28.7,25.14,25.0,25.0,1.0,29.0,41.28,26.2,26.0
2023-06-02 14:45:00,31.5,39.41,29.0,28.7,28.866666666666664,28.4,28.4,[28.4],1.0,28.9,42.12,26.7,26.0,1.0,28.7,25.26,24.8,25.0,1.0,29.0,41.4,26.2,26.0
2023-06-02 14:50:00,31.6,39.36,28.8,28.7,28.766666666666666,28.4,28.4,[28.4],1.0,28.8,42.18,26.4,26.0,1.0,28.7,25.26,24.7,25.0,1.0,28.8,26.4,26.1,26.0
2023-06-02 14:55:00,31.6,39.34,29.5,28.3,29.1,28.4,28.4,[28.4],1.0,28.3,42.72,26.2,26.0,1.0,29.5,25.26,24.3,25.0,1.0,29.5,26.52,26.5,26.0
2023-06-02 15:00:00,31.5,39.33,29.7,27.7,29.03333333333333,28.3,28.3,[28.3],1.0,27.7,42.18,26.0,26.0,1.0,29.7,25.2,24.3,25.0,1.0,29.7,26.52,26.8,26.0
2023-06-02 15:05:00,31.7,39.36,29.6,27.4,28.866666666666664,28.4,28.4,[28.4],1.0,27.4,26.58,26.3,26.0,1.0,29.6,25.2,24.4,25.0,1.0,29.6,26.58,26.6,26.0
2023-06-02 15:10:00,31.7,39.43,29.2,27.9,28.766666666666666,28.6,28.6,[28.6],1.0,27.9,26.64,26.7,26.0,1.0,29.2,25.2,24.7,25.0,1.0,29.2,41.28,26.4,26.0
2023-06-02 15:15:00,31.7,39.46,29.2,27.9,28.766666666666666,28.7,28.7,[28.7],1.0,27.9,41.88,27.0,26.0,1.0,29.2,25.26,24.9,25.0,1.0,29.2,41.34,26.1,26.0
2023-06-02 15:20:00,31.7,39.4,28.9,28.4,28.73333333333333,28.4,28.4,[28.4],1.0,28.4,42.36,26.6,26.0,1.0,28.9,25.26,24.7,25.0,1.0,28.9,26.58,26.1,26.0
2023-06-02 15:25:00,31.8,39.36,28.9,28.4,28.73333333333333,28.4,28.4,[28.4],1.0,28.4,42.48,26.2,26.0,1.0,28.9,25.32,24.5,25.0,1.0,28.9,26.52,26.4,26.0
2023-06-02 15:30:00,31.8,39.34,29.3,28.0,28.866666666666664,28.4,28.4,[28.4],1.0,28.0,42.66,26.1,26.0,1.0,29.3,25.38,24.4,25.0,1.0,29.3,26.64,26.8,26.0
2023-06-02 15:35:00,31.7,39.36,29.5,27.5,28.83333333333333,28.3,28.3,[28.3],1.0,27.5,42.36,26.0,26.0,1.0,29.5,25.38,24.4,25.0,1.0,29.5,26.58,26.8,26.0
2023-06-02 15:40:00,31.7,39.41,29.8,27.2,28.933333333333334,28.6,28.6,[28.6],1.0,27.2,26.46,26.6,26.0,1.0,29.8,25.44,24.7,25.0,1.0,29.8,26.7,26.9,26.0
2023-06-02 15:45:00,31.6,39.47,30.1,27.6,29.26666666666667,28.8,28.8,[28.8],1.0,27.6,39.66,26.9,26.0,1.0,30.1,25.2,25.0,25.0,1.0,30.1,41.1,27.0,26.0
2023-06-02 15:50:00,31.8,39.46,30.1,28.2,29.46666666666667,28.7,28.7,[28.7],1.0,28.2,42.48,26.7,26.0,1.0,30.1,25.38,24.9,25.0,1.0,30.1,41.52,26.5,26.0
2023-06-02 15:55:00,31.8,39.4,29.6,28.3,29.166666666666668,28.6,28.6,[28.6],1.0,28.3,42.48,26.3,26.0,1.0,29.6,25.26,24.5,25.0,1.0,29.6,41.46,26.1,26.0
2023-06-02 16:00:00,31.7,39.36,29.2,28.0,28.8,28.4,28.4,[28.4],1.0,28.0,42.24,26.1,26.0,1.0,29.2,25.2,24.3,25.0,1.0,29.2,26.58,26.0,26.0
2023-06-02 16:05:00,31.7,39.38,29.2,27.6,28.666666666666668,28.4,28.4,[28.4],1.0,27.6,26.52,26.2,26.0,1.0,29.2,25.2,24.4,25.0,1.0,29.2,26.64,26.6,26.0
2023-06-02 16:10:00,31.6,39.45,29.7,27.5,28.96666666666667,28.7,28.7,[28.7],1.0,27.5,26.46,26.7,26.0,1.0,29.7,25.26,24.8,25.0,1.0,29.7,26.52,26.9,26.0
2023-06-02 16:15:00,31.6,39.48,29.8,28.6,29.4,28.7,28.7,[28.7],1.0,28.6,42.18,27.0,26.0,1.0,29.8,25.08,25.1,25.0,1.0,29.8,41.28,26.6,26.0
2023-06-02 16:20:00,31.7,39.42,29.4,28.6,29.133333333333336,28.6,28.6,[28.6],1.0,28.6,42.24,26.6,26.0,1.0,29.4,25.2,25.0,25.0,1.0,29.4,41.22,26.2,26.0
2023-06-02 16:25:00,31.7,39.35,29.1,28.4,28.866666666666664,28.3,28.3,[28.3],1.0,28.4,42.42,26.3,26.0,1.0,29.1,25.38,24.5,25.0,1.0,29.1,41.46,26.1,26.0
2023-06-02 16:30:00,31.7,39.33,29.1,28.0,28.73333333333333,28.3,28.3,[28.3],1.0,28.0,42.3,26.0,26.0,1.0,29.1,25.32,24.3,25.0,1.0,29.1,26.46,26.1,26.0
2023-06-02 16:35:00,31.7,39.39,29.2,27.5,28.633333333333336,28.6,28.6,[28.6],1.0,27.5,26.58,26.3,26.0,1.0,29.2,25.26,24.5,25.0,1.0,29.2,26.64,26.7,26.0
2023-06-02 16:40:00,31.8,39.45,29.8,27.6,29.066666666666663,28.7,28.7,[28.7],1.0,27.6,26.52,26.8,26.0,1.0,29.8,25.44,24.8,25.0,1.0,29.8,26.82,27.0,26.0
2023-06-02 16:45:00,31.8,39.48,29.8,28.2,29.266666666666666,28.7,28.7,[28.7],1.0,28.2,26.4,27.0,26.0,1.0,29.8,25.32,25.0,25.0,1.0,29.8,41.28,26.4,26.0
2023-06-02 16:50:00,31.7,39.41,29.2,28.7,29.03333333333333,28.6,28.6,[28.6],1.0,28.7,42.18,26.7,26.0,1.0,29.2,25.2,24.9,25.0,1.0,29.2,41.28,26.4,26.0
2023-06-02 16:55:00,31.7,39.35,29.0,28.7,28.9,28.3,28.3,[28.3],1.0,28.7,42.3,26.4,26.0,1.0,29.0,25.26,24.6,25.0,1.0,29.0,41.4,26.1,26.0
2023-06-02 17:00:00,31.6,39.33,28.9,28.2,28.666666666666668,28.3,28.3,[28.3],1.0,28.2,42.36,26.1,26.0,1.0,28.9,25.26,24.3,25.0,1.0,28.9,26.64,26.3,26.0
2023-06-02 17:05:00,31.7,39.38,29.5,27.4,28.8,28.4,28.4,[28.4],1.0,27.4,26.52,26.1,26.0,1.0,29.5,25.38,24.4,25.0,1.0,29.5,26.7,26.4,26.0
2023-06-02 17:10:00,31.6,39.4,29.7,27.7,29.03333333333333,28.7,28.7,[28.7],1.0,27.7,26.52,26.6,26.0,1.0,29.7,25.32,24.7,25.0,1.0,29.7,26.7,26.6,26.0
2023-06-02 17:15:00,31.6,39.49,29.7,27.9,29.1,28.8,28.8,[28.8],1.0,27.9,26.52,26.9,26.0,1.0,29.7,25.38,25.0,25.0,1.0,29.7,26.7,27.0,26.0
2023-06-02 17:20:00,31.6,39.46,29.9,28.4,29.399999999999995,28.6,28.6,[28.6],1.0,28.4,42.42,26.6,26.0,1.0,29.9,25.38,25.1,25.0,1.0,29.9,41.34,26.5,26.0
2023-06-02 17:25:00,31.6,39.4,29.3,28.2,28.933333333333334,28.4,28.4,[28.4],1.0,28.2,42.3,26.4,26.0,1.0,29.3,25.2,24.8,25.0,1.0,29.3,26.64,26.0,26.0
2023-06-02 17:30:00,31.6,39.36,29.2,28.0,28.8,28.4,28.4,[28.4],1.0,28.0,42.36,26.2,26.0,1.0,29.2,25.38,24.6,25.0,1.0,29.2,26.58,26.5,26.0
2023-06-02 17:35:00,31.5,39.34,29.6,27.7,28.96666666666667,28.4,28.4,[28.4],1.0,27.7,42.3,26.1,26.0,1.0,29.6,25.38,24.5,25.0,1.0,29.6,26.64,26.8,26.0
2023-06-02 17:40:00,31.5,39.36,29.8,27.3,28.96666666666667,28.4,28.4,[28.4],1.0,27.3,26.58,26.1,26.0,1.0,29.8,25.38,24.5,25.0,1.0,29.8,26.7,26.9,26.0
2023-06-02 17:45:00,31.5,39.44,29.7,27.3,28.9,28.6,28.6,[28.6],1.0,27.3,26.4,26.1,26.0,1.0,29.7,25.26,24.7,25.0,1.0,29.7,41.22,26.3,26.0
2023-06-02 17:50:00,31.5,39.48,29.3,27.8,28.8,28.7,28.7,[28.7],1.0,27.8,26.46,26.8,26.0,1.0,29.3,25.26,24.9,25.0,1.0,29.3,41.34,26.3,26.0
2023-06-02 17:55:00,31.4,39.48,29.1,28.8,28.933333333333337,28.6,28.6,[28.6],1.0,28.8,42.3,26.9,26.0,1.0,28.9,25.32,24.9,25.0,1.0,29.1,41.34,26.1,26.0
2023-06-02 18:00:00,31.4,39.4,28.9,28.8,28.83333333333333,28.3,28.3,[28.3],1.0,28.8,42.18,26.5,26.0,1.0,28.8,25.2,24.7,25.0,1.0,28.9,26.58,26.0,26.0
2023-06-02 18:05:00,31.4,39.35,29.0,28.5,28.83333333333333,28.4,28.4,[28.4],1.0,28.5,42.24,26.2,26.0,1.0,29.0,25.32,24.5,25.0,1.0,29.0,26.64,26.2,26.0
2023-06-02 18:10:00,31.4,39.34,29.3,27.9,28.83333333333333,28.4,28.4,[28.4],1.0,27.9,42.0,26.0,26.0,1.0,29.3,25.32,24.4,25.0,1.0,29.3,26.52,26.6,26.0
2023-06-02 18:15:00,31.4,39.41,29.6,27.4,28.866666666666664,28.6,28.6,[28.6],1.0,27.4,26.4,26.4,26.0,1.0,29.6,25.26,24.7,25.0,1.0,29.6,26.52,26.6,26.0
2023-06-02 18:20:00,31.3,39.47,29.9,27.7,29.166666666666668,28.7,28.7,[28.7],1.0,27.7,26.4,27.0,26.0,1.0,29.9,25.2,24.9,25.0,1.0,29.9,26.58,26.9,26.0
2023-06-02 18:25:00,31.3,39.42,29.3,28.3,28.96666666666667,28.4,28.4,[28.4],1.0,28.3,41.88,26.6,26.0,1.0,29.3,25.2,24.9,25.0,1.0,29.3,40.86,26.5,26.0
2023-06-02 18:30:00,31.3,39.37,29.3,28.3,28.96666666666667,28.3,28.3,[28.3],1.0,28.3,42.06,26.2,26.0,1.0,29.3,25.2,24.5,25.0,1.0,29.3,26.52,26.1,26.0
2023-06-02 18:35:00,31.2,39.34,29.5,27.9,28.96666666666667,28.4,28.4,[28.4],1.0,27.9,26.28,26.0,26.0,1.0,29.5,25.2,24.4,25.0,1.0,29.5,26.34,26.4,26.0
2023-06-02 18:40:00,31.2,39.42,29.5,27.4,28.8,28.6,28.6,[28.6],1.0,27.4,26.22,26.4,26.0,1.0,29.5,25.14,24.6,25.0,1.0,29.5,26.46,26.7,26.0
2023-06-02 18:45:00,31.2,39.46,29.5,28.2,29.066666666666663,28.7,28.7,[28.7],1.0,28.2,26.34,26.9,26.0,1.0,29.5,25.2,25.0,25.0,1.0,29.5,26.46,27.0,26.0
2023-06-02 18:50:00,31.2,39.47,29.8,28.5,29.366666666666664,28.7,28.7,[28.7],1.0,28.5,26.4,27.0,26.0,1.0,29.8,25.2,25.1,25.0,1.0,29.8,41.04,26.5,26.0
2023-06-02 18:55:00,31.2,39.43,29.2,28.7,29.03333333333333,28.6,28.6,[28.6],1.0,28.7,41.94,26.6,26.0,1.0,29.2,25.2,24.9,25.0,1.0,29.2,40.98,26.3,26.0
2023-06-02 19:00:00,31.2,39.35,29.1,28.3,28.83333333333333,28.3,28.3,[28.3],1.0,28.3,41.82,26.3,26.0,1.0,29.1,25.08,24.6,25.0,1.0,29.1,40.92,26.0,26.0
2023-06-02 19:05:00,31.1,39.36,28.9,27.9,28.566666666666663,28.4,28.4,[28.4],1.0,27.9,26.22,26.0,26.0,1.0,28.9,25.02,24.4,25.0,1.0,28.9,26.34,26.5,26.0
2023-06-02 19:10:00,31.1,39.41,29.2,27.4,28.6,28.6,28.6,[28.6],1.0,27.4,26.28,26.4,26.0,1.0,29.2,25.08,24.6,25.0,1.0,29.2,26.46,26.6,26.0
2023-06-02 19:15:00,31.0,39.44,29.6,27.6,28.933333333333337,28.8,28.8,[28.8],1.0,27.6,26.22,26.8,26.0,1.0,29.6,25.08,24.9,25.0,1.0,29.6,26.4,26.9,26.0
2023-06-02 19:20:00,31.1,39.49,29.7,28.7,29.366666666666664,28.8,28.8,[28.8],1.0,28.7,26.34,27.0,26.0,1.0,29.7,25.14,25.1,25.0,1.0,29.7,26.4,27.0,26.0
