time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,362742_c,362742_h,362742_p,362742_r,362742_s,362743_c,362743_h,362743_p,362743_r,362743_s,362744_c,362744_h,362744_p,362744_r,362744_s
2023-06-05 01:45:00,27.9,39.41,29.3,27.4,28.666666666666668,28.7,28.7,[28.7],1.0,27.4,25.5,26.5,26.0,1.0,29.3,24.3,24.9,25.0,1.0,29.3,25.56,26.8,26.0
2023-06-05 01:50:00,27.8,39.45,29.5,28.5,29.166666666666668,28.8,28.8,[28.8],1.0,28.5,25.44,27.0,26.0,1.0,29.5,24.36,25.0,25.0,1.0,29.5,37.44,27.0,26.0
2023-06-05 01:55:00,27.8,39.39,29.5,28.5,29.166666666666668,28.6,28.6,[28.6],1.0,28.5,39.78,26.6,26.0,1.0,29.5,24.24,24.9,25.0,1.0,29.5,39.18,26.1,26.0
2023-06-05 02:00:00,27.7,39.32,29.0,28.4,28.8,28.4,28.4,[28.4],1.0,28.4,39.84,26.3,26.0,1.0,29.0,24.18,24.6,25.0,1.0,29.0,39.6,26.0,26.0
2023-06-05 02:05:00,27.7,39.29,28.9,28.1,28.600000000000005,28.4,28.4,[28.4],1.0,28.1,39.78,26.1,26.0,1.0,28.8,24.24,24.5,25.0,1.0,28.9,26.04,26.5,26.0
2023-06-05 02:10:00,27.7,39.36,29.1,27.5,28.566666666666663,28.4,28.4,[28.4],1.0,27.5,25.26,26.1,26.0,1.0,29.1,24.24,24.5,25.0,1.0,29.1,25.56,26.7,26.0
2023-06-05 02:15:00,27.7,39.41,29.3,27.4,28.666666666666668,28.7,28.7,[28.7],1.0,27.4,25.2,26.5,26.0,1.0,29.3,24.24,24.8,25.0,1.0,29.3,25.44,26.9,26.0
2023-06-05 02:20:00,27.7,39.42,29.4,28.4,29.066666666666663,28.8,28.8,[28.8],1.0,28.4,25.38,26.7,26.0,1.0,29.4,24.18,25.0,25.0,1.0,29.4,39.48,26.9,26.0
2023-06-05 02:25:00,27.6,39.41,29.3,28.4,29.0,28.8,28.8,[28.8],1.0,28.4,39.42,27.0,26.0,1.0,29.3,24.12,25.1,25.0,1.0,29.3,38.88,26.4,26.0
2023-06-05 02:30:00,27.7,39.35,29.0,28.8,28.933333333333334,28.4,28.4,[28.4],1.0,28.8,39.6,26.5,26.0,1.0,29.0,24.06,24.9,25.0,1.0,29.0,25.5,25.9,26.0
2023-06-05 02:35:00,27.7,39.3,28.9,28.5,28.73333333333333,28.4,28.4,[28.4],1.0,28.5,39.6,26.3,26.0,1.0,28.8,24.18,24.6,25.0,1.0,28.9,25.44,26.4,26.0
2023-06-05 02:40:00,27.7,39.32,29.0,27.7,28.566666666666663,28.4,28.4,[28.4],1.0,27.7,39.54,26.0,26.0,1.0,29.0,24.12,24.5,25.0,1.0,29.0,25.38,26.6,26.0
2023-06-05 02:45:00,27.6,39.38,29.2,27.4,28.6,28.6,28.6,[28.6],1.0,27.4,25.32,26.0,26.0,1.0,29.2,24.24,24.7,25.0,1.0,29.2,25.32,26.9,26.0
2023-06-05 02:50:00,27.6,39.42,29.2,27.6,28.666666666666668,28.7,28.7,[28.7],1.0,27.6,25.32,26.4,26.0,1.0,29.2,24.24,25.0,25.0,1.0,29.2,25.44,26.9,26.0
2023-06-05 02:55:00,27.6,39.45,29.3,28.8,29.133333333333336,28.8,28.8,[28.8],1.0,28.8,37.62,26.9,26.0,1.0,29.3,24.18,25.1,25.0,1.0,29.3,38.88,26.4,26.0
2023-06-05 03:00:00,27.5,39.43,29.1,28.7,28.96666666666667,28.6,28.6,[28.6],1.0,28.7,39.6,26.7,26.0,1.0,29.1,24.06,25.0,25.0,1.0,29.1,38.82,26.2,26.0
2023-06-05 03:05:00,27.5,39.32,28.9,28.6,28.73333333333333,28.3,28.3,[28.3],1.0,28.7,39.66,26.3,26.0,1.0,28.6,24.18,24.8,25.0,1.0,28.9,25.38,26.0,26.0
2023-06-05 03:10:00,27.5,39.3,28.8,28.2,28.566666666666663,28.3,28.3,[28.3],1.0,28.2,39.48,26.0,26.0,1.0,28.7,24.24,24.4,25.0,1.0,28.8,25.32,26.5,26.0
2023-06-05 03:15:00,27.5,39.33,29.1,27.5,28.566666666666663,28.6,28.6,[28.6],1.0,27.5,25.26,26.2,26.0,1.0,29.1,24.18,24.5,25.0,1.0,29.1,25.38,26.7,26.0
2023-06-05 03:20:00,27.6,39.41,29.3,27.5,28.7,28.7,28.7,[28.7],1.0,27.5,25.32,26.6,26.0,1.0,29.3,24.18,24.9,25.0,1.0,29.3,25.38,26.7,26.0
2023-06-05 03:25:00,27.5,39.44,29.5,27.9,28.96666666666667,28.8,28.8,[28.8],1.0,27.9,25.44,27.0,26.0,1.0,29.5,24.18,25.1,25.0,1.0,29.5,25.32,26.9,26.0
2023-06-05 03:30:00,27.5,39.37,29.5,28.6,29.2,28.7,28.7,[28.7],1.0,28.6,39.36,26.7,26.0,1.0,29.5,24.18,25.1,25.0,1.0,29.5,37.86,26.4,26.0
2023-06-05 03:35:00,27.5,39.31,29.1,28.6,28.933333333333337,28.4,28.4,[28.4],1.0,28.6,39.6,26.3,26.0,1.0,29.1,24.24,25.1,25.0,1.0,29.1,25.56,26.4,26.0
2023-06-05 03:40:00,27.6,39.3,28.8,28.2,28.566666666666663,28.4,28.4,[28.4],1.0,28.2,39.72,26.3,26.0,1.0,28.7,24.3,24.5,25.0,1.0,28.8,25.56,26.4,26.0
2023-06-05 03:45:00,27.6,39.34,28.9,27.5,28.433333333333334,28.4,28.4,[28.4],1.0,27.5,25.38,26.1,26.0,1.0,28.9,24.3,24.5,25.0,1.0,28.9,25.5,26.7,26.0
2023-06-05 03:50:00,27.6,39.38,29.2,27.4,28.6,28.7,28.7,[28.7],1.0,27.4,25.38,26.5,26.0,1.0,29.2,24.24,24.7,25.0,1.0,29.2,25.5,26.9,26.0
2023-06-05 03:55:00,27.7,39.43,29.4,27.7,28.83333333333333,28.8,28.8,[28.8],1.0,27.7,25.26,26.8,26.0,1.0,29.4,24.3,25.0,25.0,1.0,29.4,25.5,27.0,26.0
2023-06-05 04:00:00,27.7,39.44,29.4,28.3,29.03333333333333,28.8,28.8,[28.8],1.0,28.3,25.38,27.0,26.0,1.0,29.4,24.24,25.1,25.0,1.0,29.4,39.06,26.4,26.0
2023-06-05 04:05:00,27.7,39.37,29.1,28.9,29.0,28.6,28.6,[28.6],1.0,28.9,39.66,27.0,26.0,1.0,29.0,24.18,25.0,25.0,1.0,29.1,39.06,26.2,26.0
2023-06-05 04:10:00,27.8,39.3,28.9,28.6,28.7,28.3,28.3,[28.3],1.0,28.6,39.84,26.3,26.0,1.0,28.6,24.24,24.5,25.0,1.0,28.9,25.56,26.2,26.0
2023-06-05 04:15:00,27.8,39.27,28.9,27.9,28.566666666666663,28.3,28.3,[28.3],1.0,27.9,40.02,26.1,26.0,1.0,28.9,24.3,24.5,25.0,1.0,28.9,25.44,26.7,26.0
2023-06-05 04:20:00,27.8,39.34,29.2,27.3,28.566666666666663,28.4,28.4,[28.4],1.0,27.3,25.44,26.0,26.0,1.0,29.2,24.24,24.5,25.0,1.0,29.2,25.5,26.7,26.0
2023-06-05 04:25:00,27.8,39.37,29.3,27.3,28.633333333333336,28.6,28.6,[28.6],1.0,27.3,25.32,26.4,26.0,1.0,29.3,24.24,24.7,25.0,1.0,29.3,25.62,26.9,26.0
2023-06-05 04:30:00,27.8,39.39,29.4,27.7,28.83333333333333,28.7,28.7,[28.7],1.0,27.7,25.38,26.8,26.0,1.0,29.4,24.3,24.9,25.0,1.0,29.4,39.18,26.5,26.0
2023-06-05 04:35:00,27.9,39.44,29.1,28.3,28.83333333333333,28.7,28.7,[28.7],1.0,28.3,25.32,26.9,26.0,1.0,29.1,24.3,25.0,25.0,1.0,29.1,39.24,26.2,26.0
2023-06-05 04:40:00,27.9,39.37,28.9,28.6,28.76666666666667,28.3,28.3,[28.3],1.0,28.8,39.78,26.6,26.0,1.0,28.6,24.24,25.0,25.0,1.0,28.9,39.3,26.0,26.0
2023-06-05 04:45:00,27.8,39.33,28.7,28.6,28.666666666666668,28.3,28.3,[28.3],1.0,28.7,39.9,26.6,26.0,1.0,28.6,24.18,24.6,25.0,1.0,28.7,25.44,26.2,26.0
2023-06-05 04:50:00,27.7,39.31,28.9,28.2,28.666666666666668,28.3,28.3,[28.3],1.0,28.2,39.6,26.1,26.0,1.0,28.9,24.18,24.5,25.0,1.0,28.9,25.38,26.5,26.0
2023-06-05 04:55:00,27.7,39.32,29.0,27.5,28.5,28.4,28.4,[28.4],1.0,27.5,25.44,26.0,26.0,1.0,29.0,24.36,24.5,25.0,1.0,29.0,25.5,26.7,26.0
2023-06-05 05:00:00,27.7,39.38,29.4,27.4,28.73333333333333,28.6,28.6,[28.6],1.0,27.4,25.38,26.5,26.0,1.0,29.4,24.24,24.7,25.0,1.0,29.4,25.44,26.9,26.0
2023-06-05 05:05:00,27.7,39.42,29.1,27.8,28.666666666666668,28.6,28.6,[28.6],1.0,27.8,25.38,26.7,26.0,1.0,29.1,24.18,24.9,25.0,1.0,29.1,38.94,26.5,26.0
2023-06-05 05:10:00,27.7,39.45,29.1,28.6,28.933333333333337,28.6,28.6,[28.6],1.0,28.6,25.26,27.0,26.0,1.0,29.1,24.24,25.1,25.0,1.0,29.1,39.24,26.3,26.0
2023-06-05 05:15:00,27.7,39.38,28.9,28.8,28.866666666666664,28.4,28.4,[28.4],1.0,28.9,39.72,26.6,26.0,1.0,28.8,24.24,25.0,25.0,1.0,28.9,39.24,26.1,26.0
2023-06-05 05:20:00,27.8,39.33,28.8,28.5,28.7,28.3,28.3,[28.3],1.0,28.8,39.9,26.2,26.0,1.0,28.5,24.18,24.5,25.0,1.0,28.8,25.5,26.2,26.0
2023-06-05 05:25:00,27.8,39.29,28.8,27.8,28.46666666666667,28.3,28.3,[28.3],1.0,27.8,25.14,26.0,26.0,1.0,28.8,24.18,24.3,25.0,1.0,28.8,25.5,26.4,26.0
2023-06-05 05:30:00,27.8,39.35,29.1,27.6,28.600000000000005,28.4,28.4,[28.4],1.0,27.6,25.38,26.3,26.0,1.0,29.1,24.3,24.5,25.0,1.0,29.1,25.38,26.6,26.0
2023-06-05 05:35:00,27.8,39.43,29.1,27.7,28.633333333333336,28.7,28.7,[28.7],1.0,27.7,25.5,26.6,26.0,1.0,29.1,24.3,24.8,25.0,1.0,29.1,25.38,26.8,26.0
2023-06-05 05:40:00,27.7,39.44,29.6,28.2,29.133333333333336,28.7,28.7,[28.7],1.0,28.2,25.44,26.9,26.0,1.0,29.6,24.3,24.8,25.0,1.0,29.6,25.5,26.8,26.0
2023-06-05 05:45:00,27.5,39.41,29.6,28.8,29.33333333333333,28.6,28.6,[28.6],1.0,28.8,39.72,26.7,26.0,1.0,29.6,24.12,25.2,25.0,1.0,29.6,38.94,26.9,26.0
2023-06-05 05:50:00,27.5,39.34,29.0,28.6,28.83333333333333,28.3,28.3,[28.3],1.0,28.6,39.54,26.4,26.0,1.0,28.9,24.18,24.7,25.0,1.0,29.0,39.06,26.1,26.0
2023-06-05 05:55:00,27.6,39.29,28.8,28.3,28.6,28.3,28.3,[28.3],1.0,28.3,39.6,26.1,26.0,1.0,28.7,24.18,24.7,25.0,1.0,28.8,25.44,26.1,26.0
2023-06-05 06:00:00,27.6,39.34,28.9,27.7,28.5,28.4,28.4,[28.4],1.0,27.7,25.32,26.1,26.0,1.0,28.9,24.12,24.4,25.0,1.0,28.9,25.44,26.4,26.0
2023-06-05 06:05:00,27.5,39.4,29.0,27.5,28.5,28.6,28.6,[28.6],1.0,27.5,25.32,26.5,26.0,1.0,29.0,24.12,24.8,25.0,1.0,29.0,25.38,26.7,26.0
2023-06-05 06:10:00,27.4,39.44,29.3,28.3,28.96666666666667,28.7,28.7,[28.7],1.0,28.3,25.26,26.8,26.0,1.0,29.3,24.18,24.9,25.0,1.0,29.3,25.44,26.7,26.0
2023-06-05 06:15:00,27.4,39.44,29.3,28.4,29.0,28.7,28.7,[28.7],1.0,28.4,39.48,26.9,26.0,1.0,29.3,24.18,25.1,25.0,1.0,29.3,38.34,26.9,26.0
2023-06-05 06:20:00,27.4,39.36,29.1,28.8,29.0,28.4,28.4,[28.4],1.0,28.8,39.6,26.5,26.0,1.0,29.1,24.06,24.8,25.0,1.0,29.1,38.88,26.1,26.0
2023-06-05 06:25:00,27.4,39.28,28.8,28.5,28.7,28.3,28.3,[28.3],1.0,28.5,39.48,26.1,26.0,1.0,28.8,24.06,24.5,25.0,1.0,28.8,25.32,26.0,26.0
2023-06-05 06:30:00,27.5,39.31,28.8,27.7,28.433333333333334,28.4,28.4,[28.4],1.0,27.7,39.6,26.0,26.0,1.0,28.8,24.12,24.4,25.0,1.0,28.8,25.32,26.5,26.0
2023-06-05 06:35:00,27.5,39.36,29.0,27.4,28.46666666666667,28.6,28.6,[28.6],1.0,27.4,25.2,26.2,26.0,1.0,29.0,24.18,24.6,25.0,1.0,29.0,25.26,26.6,26.0
2023-06-05 06:40:00,27.5,39.41,29.3,28.0,28.866666666666664,28.7,28.7,[28.7],1.0,28.0,25.32,26.2,26.0,1.0,29.3,24.18,24.9,25.0,1.0,29.3,25.38,26.8,26.0
2023-06-05 06:45:00,27.5,39.440000000000005,29.3,28.5,29.03333333333333,28.8,28.8,[28.8],1.0,28.5,25.32,26.9,26.0,1.0,29.3,24.24,25.1,25.0,1.0,29.3,25.38,26.9,26.0
2023-06-05 06:50:00,27.6,39.41,29.1,28.6,28.9,28.6,28.6,[28.6],1.0,28.6,39.54,26.7,26.0,1.0,29.0,24.06,25.1,25.0,1.0,29.1,39.0,26.5,26.0
2023-06-05 06:55:00,27.5,39.34,29.1,28.5,28.866666666666664,28.3,28.3,[28.3],1.0,28.5,39.54,26.4,26.0,1.0,29.0,24.12,24.7,25.0,1.0,29.1,39.06,26.0,26.0
2023-06-05 07:00:00,27.5,39.31,28.9,28.0,28.46666666666667,28.3,28.3,[28.3],1.0,28.0,39.42,26.1,26.0,1.0,28.5,24.12,24.5,25.0,1.0,28.9,25.38,26.2,26.0
2023-06-05 07:05:00,27.5,39.33,29.1,27.6,28.600000000000005,28.4,28.4,[28.4],1.0,27.6,25.08,26.0,26.0,1.0,29.1,24.06,24.4,25.0,1.0,29.1,25.32,26.6,26.0
2023-06-05 07:10:00,27.6,39.41,29.1,27.8,28.666666666666668,28.6,28.6,[28.6],1.0,27.8,25.14,26.5,26.0,1.0,29.1,24.06,24.8,25.0,1.0,29.1,25.2,26.7,26.0
2023-06-05 07:15:00,27.6,39.44,29.2,27.8,28.73333333333333,28.7,28.7,[28.7],1.0,27.8,25.26,26.7,26.0,1.0,29.2,24.06,24.9,25.0,1.0,29.2,25.32,26.9,26.0
2023-06-05 07:20:00,27.7,39.470000000000006,29.3,28.2,28.933333333333334,28.8,28.8,[28.8],1.0,28.2,39.6,27.0,26.0,1.0,29.3,24.18,25.3,25.0,1.0,29.3,36.96,27.0,26.0
2023-06-05 07:25:00,27.7,39.38,29.5,28.8,29.266666666666666,28.6,28.6,[28.6],1.0,28.8,39.78,26.7,26.0,1.0,29.5,24.24,25.1,25.0,1.0,29.5,38.94,26.3,26.0
2023-06-05 07:30:00,27.8,39.33,29.1,28.1,28.76666666666667,28.3,28.3,[28.3],1.0,28.1,39.6,26.4,26.0,1.0,29.1,24.18,24.7,25.0,1.0,29.1,25.32,26.0,26.0
2023-06-05 07:35:00,27.9,39.31,28.9,28.1,28.633333333333336,28.4,28.4,[28.4],1.0,28.1,39.84,26.1,26.0,1.0,28.9,24.24,24.6,25.0,1.0,28.9,25.44,26.7,26.0
2023-06-05 07:40:00,27.9,39.34,29.2,27.5,28.633333333333336,28.4,28.4,[28.4],1.0,27.5,25.26,26.0,26.0,1.0,29.2,24.12,24.6,25.0,1.0,29.2,25.32,26.9,26.0
2023-06-05 07:45:00,28.0,39.37,29.2,27.3,28.566666666666663,28.6,28.6,[28.6],1.0,27.3,25.14,26.4,26.0,1.0,29.2,24.24,24.8,25.0,1.0,29.2,25.38,26.9,26.0
2023-06-05 07:50:00,28.0,39.4,29.4,27.6,28.8,28.8,28.8,[28.8],1.0,27.6,25.32,26.8,26.0,1.0,29.4,24.18,25.0,25.0,1.0,29.4,25.5,26.7,26.0
2023-06-05 07:55:00,28.2,39.470000000000006,29.2,28.2,28.866666666666664,28.7,28.7,[28.7],1.0,28.2,25.44,27.0,26.0,1.0,29.2,24.42,25.1,25.0,1.0,29.2,39.36,26.4,26.0
2023-06-05 08:00:00,28.2,39.39,28.9,28.7,28.83333333333333,28.4,28.4,[28.4],1.0,28.7,40.02,26.6,26.0,1.0,28.9,24.36,24.9,25.0,1.0,28.9,39.24,26.1,26.0
2023-06-05 08:05:00,28.2,39.33,28.7,28.6,28.633333333333336,28.2,28.2,[28.2],1.0,28.6,40.14,26.2,26.0,1.0,28.6,24.3,24.6,25.0,1.0,28.7,25.62,26.0,26.0
2023-06-05 08:10:00,28.3,39.31,28.7,28.0,28.4,28.3,28.3,[28.3],1.0,28.0,40.2,26.1,26.0,1.0,28.5,24.3,24.4,25.0,1.0,28.7,25.56,26.3,26.0
2023-06-05 08:15:00,28.4,39.34,28.9,27.5,28.433333333333334,28.4,28.4,[28.4],1.0,27.5,25.44,26.0,26.0,1.0,28.9,24.36,24.5,25.0,1.0,28.9,25.56,26.7,26.0
2023-06-05 08:20:00,28.4,39.42,29.3,27.3,28.633333333333336,28.6,28.6,[28.6],1.0,27.3,25.32,26.5,26.0,1.0,29.3,24.36,24.5,25.0,1.0,29.3,25.56,26.8,26.0
2023-06-05 08:25:00,28.5,39.46,29.3,27.9,28.83333333333333,28.7,28.7,[28.7],1.0,27.9,25.56,26.9,26.0,1.0,29.3,24.42,25.0,25.0,1.0,29.3,25.74,26.9,26.0
2023-06-05 08:30:00,28.5,39.42,29.4,28.6,29.133333333333336,28.6,28.6,[28.6],1.0,28.6,39.84,26.8,26.0,1.0,29.4,24.36,25.1,25.0,1.0,29.4,39.12,26.4,26.0
2023-06-05 08:35:00,28.5,39.36,29.1,28.6,28.933333333333337,28.4,28.4,[28.4],1.0,28.6,40.38,26.4,26.0,1.0,29.1,24.48,24.7,25.0,1.0,29.1,39.48,26.1,26.0
2023-06-05 08:40:00,28.6,39.32,28.8,28.3,28.6,28.4,28.4,[28.4],1.0,28.3,25.68,26.0,26.0,1.0,28.7,24.48,24.4,25.0,1.0,28.8,25.68,25.9,26.0
2023-06-05 08:45:00,28.7,39.39,28.7,27.8,28.36666666666667,28.4,28.4,[28.4],1.0,27.8,25.56,26.3,26.0,1.0,28.6,24.66,24.6,25.0,1.0,28.7,25.86,26.4,26.0
2023-06-05 08:50:00,28.8,39.43,29.1,28.1,28.76666666666667,28.7,28.7,[28.7],1.0,28.1,25.62,26.7,26.0,1.0,29.1,24.6,24.8,25.0,1.0,29.1,25.74,26.6,26.0
2023-06-05 08:55:00,28.8,39.46,29.3,28.7,29.1,28.8,28.8,[28.8],1.0,28.7,25.68,27.0,26.0,1.0,29.3,24.6,25.1,25.0,1.0,29.3,25.8,26.9,26.0
2023-06-05 09:00:00,29.0,39.4,29.5,28.7,29.23333333333333,28.7,28.7,[28.7],1.0,28.7,40.86,27.0,26.0,1.0,29.5,24.6,25.0,25.0,1.0,29.5,39.78,26.5,26.0
2023-06-05 09:05:00,29.0,39.370000000000005,29.0,28.5,28.8,28.4,28.4,[28.4],1.0,28.5,40.74,26.4,26.0,1.0,28.9,24.6,24.7,25.0,1.0,29.0,39.78,26.1,26.0
2023-06-05 09:10:00,28.9,39.32,28.9,28.2,28.666666666666668,28.4,28.4,[28.4],1.0,28.2,40.86,26.1,26.0,1.0,28.9,24.54,24.6,25.0,1.0,28.9,26.04,26.2,26.0
2023-06-05 09:15:00,28.9,39.36,29.3,27.4,28.666666666666668,28.4,28.4,[28.4],1.0,27.4,40.68,26.0,26.0,1.0,29.3,24.54,24.5,25.0,1.0,29.3,25.74,26.7,26.0
2023-06-05 09:20:00,28.9,39.41,29.3,27.4,28.666666666666668,28.7,28.7,[28.7],1.0,27.4,25.74,26.5,26.0,1.0,29.3,24.66,24.8,25.0,1.0,29.3,25.98,26.8,26.0
2023-06-05 09:25:00,29.0,39.47,29.2,28.3,28.9,28.8,28.8,[28.8],1.0,28.3,25.74,26.9,26.0,1.0,29.2,24.6,25.0,25.0,1.0,29.2,39.84,26.6,26.0
2023-06-05 09:30:00,29.1,39.41,29.2,28.4,28.933333333333334,28.6,28.6,[28.6],1.0,28.4,40.74,26.6,26.0,1.0,29.2,24.66,25.0,25.0,1.0,29.2,40.08,26.3,26.0
2023-06-05 09:35:00,29.1,39.370000000000005,28.9,28.4,28.73333333333333,28.4,28.4,[28.4],1.0,28.4,40.98,26.6,26.0,1.0,28.9,24.66,25.0,25.0,1.0,28.9,40.02,26.0,26.0
2023-06-05 09:40:00,29.1,39.32,28.8,28.0,28.53333333333333,28.4,28.4,[28.4],1.0,28.0,40.74,26.0,26.0,1.0,28.8,24.66,24.4,25.0,1.0,28.8,25.86,26.5,26.0
2023-06-05 09:45:00,29.1,39.36,29.0,27.5,28.5,28.6,28.6,[28.6],1.0,27.5,25.68,26.3,26.0,1.0,29.0,24.66,24.5,25.0,1.0,29.0,25.98,26.7,26.0
2023-06-05 09:50:00,29.1,39.44,29.5,28.0,29.0,28.7,28.7,[28.7],1.0,28.0,25.86,26.7,26.0,1.0,29.5,24.66,24.9,25.0,1.0,29.5,25.86,26.8,26.0
2023-06-05 09:55:00,29.1,39.45,29.4,28.4,29.066666666666663,28.8,28.8,[28.8],1.0,28.4,25.8,27.0,26.0,1.0,29.4,24.72,25.1,25.0,1.0,29.4,26.1,26.7,26.0
2023-06-05 10:00:00,29.2,39.41,29.1,28.6,28.933333333333337,28.6,28.6,[28.6],1.0,28.6,40.86,26.6,26.0,1.0,29.1,24.6,24.9,25.0,1.0,29.1,40.02,26.2,26.0
2023-06-05 10:05:00,29.2,39.36,29.1,27.9,28.7,28.4,28.4,[28.4],1.0,27.9,40.98,26.2,26.0,1.0,29.1,24.66,24.5,25.0,1.0,29.1,25.92,26.0,26.0
2023-06-05 10:10:00,29.2,39.34,28.8,27.9,28.5,28.4,28.4,[28.4],1.0,27.9,40.92,26.0,26.0,1.0,28.8,24.66,24.4,25.0,1.0,28.8,25.86,26.7,26.0
2023-06-05 10:15:00,29.2,39.39,29.2,27.4,28.6,28.6,28.6,[28.6],1.0,27.4,25.86,26.3,26.0,1.0,29.2,24.6,24.5,25.0,1.0,29.2,26.04,26.7,26.0
2023-06-05 10:20:00,29.2,39.44,29.5,28.0,29.0,28.8,28.8,[28.8],1.0,28.0,25.92,26.8,26.0,1.0,29.5,24.72,25.0,25.0,1.0,29.5,25.86,26.8,26.0
2023-06-05 10:25:00,29.1,39.48,29.6,28.0,29.066666666666663,28.8,28.8,[28.8],1.0,28.0,25.74,27.0,26.0,1.0,29.6,24.72,25.1,25.0,1.0,29.6,39.9,26.5,26.0
2023-06-05 10:30:00,29.1,39.41,29.1,28.7,28.899999999999995,28.4,28.4,[28.4],1.0,28.7,40.86,26.7,26.0,1.0,28.9,24.72,25.0,25.0,1.0,29.1,40.2,26.2,26.0
2023-06-05 10:35:00,29.1,,29.0,28.7,28.866666666666664,28.4,28.4,[28.4],1.0,28.7,40.86,26.2,26.0,1.0,28.9,24.6,24.7,25.0,1.0,29.0,25.86,26.0,26.0
2023-06-05 10:40:00,29.1,39.33,28.9,28.2,28.666666666666668,28.4,28.4,[28.4],,28.2,,,,,28.9,,,,,28.9,,,
2023-06-05 10:45:00,29.1,39.33,29.2,27.6,28.666666666666668,28.4,28.4,[28.4],1.0,27.6,40.86,26.0,26.0,1.0,29.2,24.78,24.4,25.0,1.0,29.2,26.04,26.7,26.0
2023-06-05 10:50:00,29.2,39.37,29.5,27.3,28.766666666666666,28.6,28.6,[28.6],1.0,27.3,25.92,26.2,26.0,1.0,29.5,24.84,24.6,25.0,1.0,29.5,26.1,26.8,26.0
2023-06-05 10:55:00,29.4,39.44,29.6,27.4,28.866666666666664,28.8,28.8,[28.8],1.0,27.4,25.98,26.7,26.0,1.0,29.6,24.9,25.0,25.0,1.0,29.6,26.22,27.0,26.0
2023-06-05 11:00:00,29.4,39.49,29.8,27.9,29.166666666666668,28.8,28.8,[28.8],1.0,27.9,25.98,27.0,26.0,1.0,29.8,24.84,25.1,25.0,1.0,29.8,40.2,27.0,26.0
2023-06-05 11:05:00,29.5,39.43,29.3,28.6,29.066666666666663,28.6,28.6,[28.6],1.0,28.6,41.16,26.7,26.0,1.0,29.3,24.84,25.1,25.0,1.0,29.3,40.38,26.3,26.0
2023-06-05 11:10:00,29.6,39.35,29.1,28.6,28.933333333333337,28.3,28.3,[28.3],1.0,28.6,41.28,26.3,26.0,1.0,29.1,24.9,24.6,25.0,1.0,29.1,26.28,26.3,26.0
2023-06-05 11:15:00,29.6,39.34,28.9,28.1,28.633333333333336,28.4,28.4,[28.4],1.0,28.1,41.52,26.1,26.0,1.0,28.9,24.96,24.6,25.0,1.0,28.9,26.28,26.5,26.0
2023-06-05 11:20:00,29.8,39.34,29.3,27.6,28.73333333333333,28.4,28.4,[28.4],1.0,27.6,26.04,26.0,26.0,1.0,29.3,25.02,24.6,25.0,1.0,29.3,26.4,26.9,26.0
2023-06-05 11:25:00,29.8,39.41,29.5,27.6,28.866666666666664,28.7,28.7,[28.7],1.0,27.6,26.16,26.5,26.0,1.0,29.5,25.02,24.7,25.0,1.0,29.5,26.46,26.9,26.0
2023-06-05 11:30:00,29.8,39.47,29.6,27.6,28.933333333333337,28.8,28.8,[28.8],1.0,27.6,26.34,26.9,26.0,1.0,29.6,25.14,25.0,25.0,1.0,29.6,40.86,26.5,26.0
2023-06-05 11:35:00,29.9,39.46,29.2,28.3,28.9,28.7,28.7,[28.7],1.0,28.3,41.82,26.6,26.0,1.0,29.2,25.2,25.0,25.0,1.0,29.2,41.1,26.4,26.0
2023-06-05 11:40:00,30.0,39.36,29.0,28.3,28.766666666666666,28.6,28.6,[28.6],1.0,28.3,42.0,26.3,26.0,1.0,29.0,25.08,24.6,25.0,1.0,29.0,40.86,26.1,26.0
2023-06-05 11:45:00,30.2,39.36,28.9,28.1,28.633333333333336,28.4,28.4,[28.4],1.0,28.1,42.0,26.2,26.0,1.0,28.9,25.02,24.6,25.0,1.0,28.9,26.52,26.4,26.0
2023-06-05 11:50:00,30.2,39.34,29.3,27.7,28.766666666666666,28.4,28.4,[28.4],1.0,27.7,26.34,26.0,26.0,1.0,29.3,25.14,24.5,25.0,1.0,29.3,26.46,26.8,26.0
2023-06-05 11:55:00,30.2,39.38,29.6,27.3,28.83333333333333,28.6,28.6,[28.6],1.0,27.3,26.22,26.1,26.0,1.0,29.6,25.02,24.5,25.0,1.0,29.6,40.8,26.6,26.0
2023-06-05 12:00:00,30.2,39.43,29.3,27.4,28.666666666666668,28.6,28.6,[28.6],1.0,27.4,26.22,26.1,26.0,1.0,29.3,25.02,24.5,25.0,1.0,29.3,40.8,26.1,26.0
2023-06-05 12:05:00,30.3,39.48,29.0,27.9,28.566666666666663,28.6,28.6,[28.6],1.0,27.9,26.16,26.8,26.0,1.0,28.8,25.08,24.8,25.0,1.0,29.0,40.92,26.2,26.0
2023-06-05 12:10:00,30.4,39.510000000000005,28.9,28.4,28.73333333333333,28.7,28.7,[28.7],1.0,28.4,26.16,27.0,26.0,1.0,28.9,25.02,24.9,25.0,1.0,28.9,40.86,26.2,26.0
2023-06-05 12:15:00,30.6,39.43,28.8,28.6,28.73333333333333,28.6,28.6,[28.6],1.0,28.8,41.76,26.7,26.0,1.0,28.6,25.02,24.8,25.0,1.0,28.8,26.4,26.2,26.0
2023-06-05 12:20:00,30.6,39.38,28.8,28.8,28.8,28.4,28.4,[28.4],1.0,28.8,41.82,26.5,26.0,1.0,28.8,25.08,24.6,25.0,1.0,28.8,26.46,26.4,26.0
2023-06-05 12:25:00,30.7,39.37,29.2,28.4,28.933333333333334,28.4,28.4,[28.4],1.0,28.4,42.0,26.1,26.0,1.0,29.2,25.08,24.5,25.0,1.0,29.2,26.4,26.4,26.0
2023-06-05 12:30:00,30.7,39.32,29.5,27.6,28.866666666666664,28.4,28.4,[28.4],1.0,27.6,42.18,26.1,26.0,1.0,29.5,25.08,24.5,25.0,1.0,29.5,26.34,27.0,26.0
2023-06-05 12:35:00,31.0,39.34,29.7,27.3,28.9,28.4,28.4,[28.4],1.0,27.3,26.4,26.0,26.0,1.0,29.7,25.26,24.4,25.0,1.0,29.7,41.34,26.2,26.0
2023-06-05 12:40:00,31.1,39.39,29.1,27.6,28.600000000000005,28.6,28.6,[28.6],1.0,27.6,26.34,26.5,26.0,1.0,29.1,25.2,24.6,25.0,1.0,29.1,41.34,26.1,26.0
2023-06-05 12:45:00,31.2,39.46,28.9,27.6,28.46666666666667,28.6,28.6,[28.6],1.0,27.6,26.52,26.8,26.0,1.0,28.9,25.2,24.8,25.0,1.0,28.9,41.34,26.1,26.0
2023-06-05 12:50:00,31.3,39.46,28.8,28.2,28.566666666666663,28.7,28.7,[28.7],1.0,28.2,41.7,26.9,26.0,1.0,28.7,25.26,24.9,25.0,1.0,28.8,26.46,26.2,26.0
2023-06-05 12:55:00,31.4,39.39,29.0,28.7,28.9,28.6,28.6,[28.6],1.0,28.7,42.6,26.6,26.0,1.0,29.0,25.38,24.8,25.0,1.0,29.0,26.7,26.4,26.0
2023-06-05 13:00:00,31.2,39.35,,,,28.6,28.6,[28.6],1.0,,42.6,26.4,26.0,1.0,,25.32,24.7,25.0,1.0,,26.58,26.9,26.0
2023-06-05 13:05:00,31.3,39.36,29.8,27.9,29.166666666666668,28.6,28.6,[28.6],1.0,27.9,42.72,26.2,26.0,1.0,29.8,25.32,24.6,25.0,1.0,29.8,26.58,26.9,26.0
2023-06-05 13:10:00,31.5,39.36,29.7,27.5,28.96666666666667,28.4,28.4,[28.4],1.0,27.5,26.58,26.0,26.0,1.0,29.7,25.38,24.4,25.0,1.0,29.7,41.7,26.2,26.0
2023-06-05 13:15:00,31.6,39.38,29.1,27.2,28.46666666666667,28.6,28.6,[28.6],1.0,27.2,26.7,26.4,26.0,1.0,29.1,25.38,24.4,25.0,1.0,29.1,41.58,26.2,26.0
2023-06-05 13:20:00,31.5,39.44,29.0,28.1,28.7,28.7,28.7,[28.7],1.0,28.1,26.46,26.8,26.0,1.0,29.0,25.38,24.7,25.0,1.0,29.0,41.7,26.1,26.0
2023-06-05 13:25:00,31.6,39.45,28.8,28.1,28.53333333333333,28.6,28.6,[28.6],1.0,28.1,42.36,26.9,26.0,1.0,28.7,25.44,24.8,25.0,1.0,28.8,41.52,26.1,26.0
2023-06-05 13:30:00,31.6,39.4,28.7,28.5,28.633333333333336,28.4,28.4,[28.4],1.0,28.5,42.66,26.5,26.0,1.0,28.7,25.38,24.8,25.0,1.0,28.7,26.76,26.1,26.0
2023-06-05 13:35:00,31.7,39.35,29.1,28.4,28.866666666666664,28.4,28.4,[28.4],1.0,28.4,42.66,26.3,26.0,1.0,29.1,25.38,24.5,25.0,1.0,29.1,26.88,26.4,26.0
2023-06-05 13:40:00,31.7,39.35,29.4,27.9,28.899999999999995,28.4,28.4,[28.4],1.0,27.9,42.84,26.2,26.0,1.0,29.4,25.5,24.5,25.0,1.0,29.4,26.58,27.0,26.0
2023-06-05 13:45:00,31.8,39.35,29.7,27.5,28.96666666666667,28.4,28.4,[28.4],1.0,27.5,42.78,26.0,26.0,1.0,29.7,25.26,24.4,25.0,1.0,29.7,41.46,26.2,26.0
2023-06-05 13:50:00,31.7,39.33,29.2,27.2,28.53333333333333,28.4,28.4,[28.4],1.0,27.2,26.52,26.2,26.0,1.0,29.2,25.38,24.4,25.0,1.0,29.2,41.64,26.1,26.0
2023-06-05 13:55:00,31.5,39.43,29.0,27.8,28.6,28.6,28.6,[28.6],1.0,27.8,26.58,26.6,26.0,1.0,29.0,25.44,24.6,25.0,1.0,29.0,41.82,26.1,26.0
2023-06-05 14:00:00,31.5,39.48,28.8,27.9,28.5,28.6,28.6,[28.6],1.0,27.9,26.46,26.9,26.0,1.0,28.8,25.38,24.8,25.0,1.0,28.8,41.7,26.0,26.0
2023-06-05 14:05:00,31.5,39.43,29.1,28.5,28.9,28.4,28.4,[28.4],1.0,28.5,42.66,26.7,26.0,1.0,29.1,25.38,24.8,25.0,1.0,29.1,26.88,26.4,26.0
2023-06-05 14:10:00,31.6,39.370000000000005,29.1,28.5,28.9,28.4,28.4,[28.4],1.0,28.5,42.72,26.5,26.0,1.0,29.1,25.32,24.6,25.0,1.0,29.1,26.7,26.5,26.0
2023-06-05 14:15:00,31.6,39.35,29.5,28.2,29.066666666666663,28.6,28.6,[28.6],1.0,28.2,42.66,26.3,26.0,1.0,29.5,25.32,24.6,25.0,1.0,29.5,26.64,26.7,26.0
2023-06-05 14:20:00,31.6,39.35,29.8,27.7,29.1,28.4,28.4,[28.4],1.0,27.7,42.78,26.1,26.0,1.0,29.8,25.44,24.4,25.0,1.0,29.8,40.98,26.2,26.0
2023-06-05 14:25:00,31.6,39.35,29.5,27.3,28.766666666666666,28.4,28.4,[28.4],1.0,27.3,42.72,26.1,26.0,1.0,29.5,25.38,24.3,25.0,1.0,29.5,41.7,26.0,26.0
2023-06-05 14:30:00,31.5,39.42,29.7,27.6,29.0,28.6,28.6,[28.6],1.0,27.6,26.7,26.1,26.0,1.0,29.7,25.44,24.8,25.0,1.0,29.7,26.76,26.6,26.0
2023-06-05 14:35:00,31.5,39.47,29.7,27.7,29.03333333333333,28.8,28.8,[28.8],1.0,27.7,42.72,27.0,26.0,1.0,29.7,25.56,25.0,25.0,1.0,29.7,26.82,26.8,26.0
2023-06-05 14:40:00,31.5,39.43,30.1,28.2,29.46666666666667,28.8,28.8,[28.8],1.0,28.2,42.78,26.7,26.0,1.0,30.1,25.38,25.0,25.0,1.0,30.1,41.58,26.7,26.0
2023-06-05 14:45:00,31.6,39.39,29.9,28.3,29.366666666666664,28.7,28.7,[28.7],1.0,28.3,42.84,26.3,26.0,1.0,29.9,25.5,24.6,25.0,1.0,29.9,41.94,26.2,26.0
2023-06-05 14:50:00,31.6,39.33,29.5,27.9,28.96666666666667,28.6,28.6,[28.6],1.0,27.9,43.02,26.2,26.0,1.0,29.5,25.5,24.5,25.0,1.0,29.5,26.82,26.2,26.0
2023-06-05 14:55:00,31.7,39.34,29.5,27.5,28.83333333333333,28.4,28.4,[28.4],1.0,27.5,42.84,26.1,26.0,1.0,29.5,25.44,24.4,25.0,1.0,29.5,41.22,26.6,26.0
2023-06-05 15:00:00,32.0,39.36,29.7,27.2,28.866666666666664,28.3,28.3,[28.3],1.0,27.2,26.64,26.0,26.0,1.0,29.7,25.56,24.3,25.0,1.0,29.7,42.0,26.1,26.0
2023-06-05 15:05:00,31.8,39.4,29.1,27.1,28.433333333333337,28.6,28.6,[28.6],1.0,27.1,26.64,26.4,26.0,1.0,29.1,25.5,24.5,25.0,1.0,29.1,42.0,26.3,26.0
2023-06-05 15:10:00,31.8,39.43,29.1,28.0,28.73333333333333,28.7,28.7,[28.7],1.0,28.0,26.64,26.9,26.0,1.0,29.1,25.62,24.7,25.0,1.0,29.1,41.94,26.2,26.0
2023-06-05 15:15:00,31.7,39.440000000000005,28.8,28.2,28.6,28.7,28.7,[28.7],1.0,28.2,42.9,26.8,26.0,1.0,28.8,25.44,24.8,25.0,1.0,28.8,42.0,26.1,26.0
2023-06-05 15:20:00,31.8,39.39,28.8,28.5,28.7,28.4,28.4,[28.4],1.0,28.5,42.78,26.4,26.0,1.0,28.8,25.32,24.6,25.0,1.0,28.8,26.82,26.0,26.0
2023-06-05 15:25:00,31.9,39.38,29.3,28.2,28.933333333333334,28.4,28.4,[28.4],1.0,28.2,42.78,26.3,26.0,1.0,29.3,25.44,24.4,25.0,1.0,29.3,26.82,26.0,26.0
2023-06-05 15:30:00,31.8,39.36,29.3,27.8,28.8,28.4,28.4,[28.4],1.0,27.8,43.02,26.1,26.0,1.0,29.3,25.62,24.4,25.0,1.0,29.3,26.88,26.9,26.0
2023-06-05 15:35:00,31.8,39.35,29.5,27.3,28.766666666666666,28.3,28.3,[28.3],1.0,27.3,42.9,26.0,26.0,1.0,29.5,25.56,24.4,25.0,1.0,29.5,26.88,27.0,26.0
2023-06-05 15:40:00,31.7,39.37,29.3,27.1,28.566666666666663,28.4,28.4,[28.4],1.0,27.1,26.82,26.2,26.0,1.0,29.3,25.68,24.4,25.0,1.0,29.3,42.06,26.3,26.0
2023-06-05 15:45:00,31.8,39.45,29.3,27.3,28.633333333333336,28.7,28.7,[28.7],1.0,27.3,26.7,26.6,26.0,1.0,29.3,25.62,24.6,25.0,1.0,29.3,42.06,26.1,26.0
2023-06-05 15:50:00,32.0,39.45,29.0,27.8,28.6,28.7,28.7,[28.7],1.0,27.8,26.88,26.9,26.0,1.0,29.0,25.56,24.9,25.0,1.0,29.0,42.12,26.1,26.0
2023-06-05 15:55:00,31.9,39.43,29.0,28.7,28.9,28.7,28.7,[28.7],1.0,28.7,42.78,26.9,26.0,1.0,29.0,25.56,24.8,25.0,1.0,29.0,42.06,26.0,26.0
2023-06-05 16:00:00,31.9,39.4,28.8,28.7,28.766666666666666,28.6,28.6,[28.6],1.0,28.7,43.02,26.5,26.0,1.0,28.8,25.56,24.8,25.0,1.0,28.8,26.88,26.1,26.0
2023-06-05 16:05:00,31.9,39.370000000000005,29.2,28.4,28.933333333333334,28.6,28.6,[28.6],1.0,28.4,42.96,26.4,26.0,1.0,29.2,25.5,24.5,25.0,1.0,29.2,26.94,26.5,26.0
2023-06-05 16:10:00,31.8,39.35,29.6,27.9,29.03333333333333,28.6,28.6,[28.6],1.0,27.9,42.78,26.2,26.0,1.0,29.6,25.44,24.5,25.0,1.0,29.6,26.88,27.0,26.0
2023-06-05 16:15:00,31.7,39.34,29.8,27.5,29.03333333333333,28.4,28.4,[28.4],1.0,27.5,42.66,26.0,26.0,1.0,29.8,25.44,24.4,25.0,1.0,29.8,41.76,26.3,26.0
2023-06-05 16:20:00,31.7,39.41,29.1,27.2,28.46666666666667,28.6,28.6,[28.6],1.0,27.2,26.64,26.3,26.0,1.0,29.1,25.38,24.5,25.0,1.0,29.1,41.76,26.2,26.0
2023-06-05 16:25:00,31.7,39.44,29.0,27.4,28.46666666666667,28.7,28.7,[28.7],1.0,27.4,26.64,26.8,26.0,1.0,29.0,25.38,24.7,25.0,1.0,29.0,42.0,26.1,26.0
2023-06-05 16:30:00,31.7,39.46,29.0,28.1,28.7,28.7,28.7,[28.7],1.0,28.1,26.64,27.0,26.0,1.0,29.0,25.38,24.9,25.0,1.0,29.0,41.82,26.1,26.0
2023-06-05 16:35:00,31.6,39.39,28.7,28.6,28.666666666666668,28.6,28.6,[28.6],1.0,28.6,42.54,26.6,26.0,1.0,28.7,25.44,24.9,25.0,1.0,28.7,26.94,26.0,26.0
2023-06-05 16:40:00,31.5,39.39,28.9,28.5,28.766666666666666,28.6,28.6,[28.6],1.0,28.5,42.18,26.3,26.0,1.0,28.9,25.26,24.5,25.0,1.0,28.9,26.64,26.3,26.0
2023-06-05 16:45:00,31.5,39.34,29.2,28.1,28.83333333333333,28.6,28.6,[28.6],1.0,28.1,41.94,26.2,26.0,1.0,29.2,25.26,24.5,25.0,1.0,29.2,26.76,26.3,26.0
2023-06-05 16:50:00,31.1,39.35,29.7,27.7,29.03333333333333,28.4,28.4,[28.4],1.0,27.7,42.18,26.2,26.0,1.0,29.7,25.32,24.4,25.0,1.0,29.7,26.64,26.8,26.0
2023-06-05 16:55:00,31.1,39.38,29.7,27.3,28.9,28.4,28.4,[28.4],1.0,27.3,26.46,26.2,26.0,1.0,29.7,25.26,24.5,25.0,1.0,29.7,41.16,26.5,26.0
2023-06-05 17:00:00,30.6,39.45,29.4,27.3,28.7,28.7,28.7,[28.7],1.0,27.3,26.34,26.7,26.0,1.0,29.4,25.14,24.5,25.0,1.0,29.4,41.1,26.4,26.0
2023-06-05 17:05:00,30.6,39.48,29.0,28.5,28.83333333333333,28.8,28.8,[28.8],1.0,28.5,26.22,27.0,26.0,1.0,29.0,25.14,24.9,25.0,1.0,29.0,41.16,26.2,26.0
2023-06-05 17:10:00,30.4,39.43,28.8,28.5,28.7,28.6,28.6,[28.6],1.0,28.5,41.7,26.6,26.0,1.0,28.8,25.14,24.9,25.0,1.0,28.8,40.98,26.2,26.0
2023-06-05 17:15:00,30.4,39.39,29.0,28.5,28.83333333333333,28.6,28.6,[28.6],1.0,28.5,41.58,26.3,26.0,1.0,29.0,25.02,24.6,25.0,1.0,29.0,26.4,26.5,26.0
2023-06-05 17:20:00,30.4,39.35,29.2,28.1,28.83333333333333,28.6,28.6,[28.6],1.0,28.1,41.46,26.2,26.0,1.0,29.2,24.96,24.5,25.0,1.0,29.2,26.28,26.9,26.0
2023-06-05 17:25:00,30.4,39.33,29.5,27.6,28.866666666666664,28.4,28.4,[28.4],1.0,27.6,41.4,26.1,26.0,1.0,29.5,24.78,24.5,25.0,1.0,29.5,40.26,27.0,26.0
2023-06-05 17:30:00,30.3,39.370000000000005,29.5,27.3,28.766666666666666,28.4,28.4,[28.4],1.0,27.3,25.86,26.1,26.0,1.0,29.5,24.84,24.4,25.0,1.0,29.5,40.38,26.2,26.0
2023-06-05 17:35:00,29.9,39.42,29.0,27.3,28.433333333333334,28.6,28.6,[28.6],1.0,27.3,25.92,26.5,26.0,1.0,29.0,24.78,24.6,25.0,1.0,29.0,40.2,26.0,26.0
2023-06-05 17:40:00,29.9,39.46,28.9,27.7,28.433333333333334,28.7,28.7,[28.7],1.0,27.7,25.86,26.7,26.0,1.0,28.7,24.72,24.9,25.0,1.0,28.9,26.1,26.4,26.0
2023-06-05 17:45:00,29.6,39.51,29.3,28.3,28.96666666666667,28.8,28.8,[28.8],1.0,28.3,25.62,27.0,26.0,1.0,29.3,24.6,25.2,25.0,1.0,29.3,25.92,26.7,26.0
2023-06-05 17:50:00,29.5,39.46,29.3,28.9,29.166666666666668,28.8,28.8,[28.8],1.0,28.9,40.44,26.9,26.0,1.0,29.3,24.6,25.1,25.0,1.0,29.3,25.86,27.0,26.0
2023-06-05 17:55:00,29.5,39.41,29.5,28.9,29.3,28.7,28.7,[28.7],1.0,28.9,40.86,26.5,26.0,1.0,29.5,24.66,24.9,25.0,1.0,29.5,39.18,26.4,26.0
2023-06-05 18:00:00,29.3,39.34,29.2,28.2,28.866666666666664,28.6,28.6,[28.6],1.0,28.2,39.9,26.2,26.0,1.0,29.2,24.36,24.6,25.0,1.0,29.2,25.74,26.0,26.0
2023-06-05 18:05:00,29.0,39.34,28.8,27.8,28.433333333333334,28.4,28.4,[28.4],1.0,27.8,25.56,26.0,26.0,1.0,28.7,24.48,24.4,25.0,1.0,28.8,25.74,26.3,26.0
2023-06-05 18:10:00,29.0,39.38,29.1,27.3,28.5,28.6,28.6,[28.6],1.0,27.3,25.44,26.2,26.0,1.0,29.1,24.36,24.6,25.0,1.0,29.1,25.68,26.7,26.0
2023-06-05 18:15:00,29.0,39.43,29.3,27.5,28.7,28.8,28.8,[28.8],1.0,27.5,25.56,26.7,26.0,1.0,29.3,24.54,24.9,25.0,1.0,29.3,25.68,26.9,26.0
2023-06-05 18:20:00,29.1,39.48,29.5,27.9,28.96666666666667,28.8,28.8,[28.8],1.0,27.9,25.62,27.0,26.0,1.0,29.5,24.42,25.1,25.0,1.0,29.5,38.76,26.8,26.0
2023-06-05 18:25:00,29.1,39.42,29.3,28.5,29.03333333333333,28.7,28.7,[28.7],1.0,28.5,40.26,26.6,26.0,1.0,29.3,24.54,25.0,25.0,1.0,29.3,39.54,26.2,26.0
2023-06-05 18:30:00,29.2,39.35,28.9,27.9,28.53333333333333,28.6,28.6,[28.6],1.0,27.9,40.44,26.3,26.0,1.0,28.8,24.6,24.6,25.0,1.0,28.9,39.72,26.1,26.0
2023-06-05 18:35:00,29.4,39.37,28.8,27.9,28.5,28.4,28.4,[28.4],1.0,27.9,40.44,26.1,26.0,1.0,28.8,24.66,24.4,25.0,1.0,28.8,25.92,26.0,26.0
2023-06-05 18:40:00,29.4,39.4,28.9,27.5,28.433333333333334,28.6,28.6,[28.6],1.0,27.5,25.62,26.2,26.0,1.0,28.9,24.48,24.5,25.0,1.0,28.9,25.86,26.6,26.0
2023-06-05 18:45:00,29.3,39.48,29.2,27.9,28.766666666666666,28.7,28.7,[28.7],1.0,27.9,25.5,26.7,26.0,1.0,29.2,24.48,24.9,25.0,1.0,29.2,25.68,26.7,26.0
2023-06-05 18:50:00,29.3,39.49,29.3,28.0,28.866666666666664,28.9,28.9,[28.9],1.0,28.0,38.7,26.9,26.0,1.0,29.3,24.48,25.0,25.0,1.0,29.3,39.36,26.9,26.0
2023-06-05 18:55:00,29.1,39.45,29.2,28.5,28.96666666666667,28.7,28.7,[28.7],1.0,28.5,40.32,27.0,26.0,1.0,29.2,24.48,24.9,25.0,1.0,29.2,39.42,26.4,26.0
2023-06-05 19:00:00,28.7,39.37,28.8,28.4,28.63333333333333,28.4,28.4,[28.4],1.0,28.4,40.02,26.6,26.0,1.0,28.7,24.48,24.5,25.0,1.0,28.8,39.36,26.0,26.0
2023-06-05 19:05:00,28.7,39.36,29.0,27.9,28.633333333333336,28.4,28.4,[28.4],1.0,27.9,40.14,26.1,26.0,1.0,29.0,24.42,24.5,25.0,1.0,29.0,25.5,26.3,26.0
2023-06-05 19:10:00,28.7,39.39,29.0,27.5,28.5,28.4,28.4,[28.4],1.0,27.5,25.32,26.1,26.0,1.0,29.0,24.24,24.4,25.0,1.0,29.0,25.44,26.6,26.0
2023-06-05 19:15:00,28.5,39.45,29.2,27.4,28.6,28.7,28.7,[28.7],1.0,27.4,25.44,26.6,26.0,1.0,29.2,24.36,24.8,25.0,1.0,29.2,25.56,26.9,26.0
2023-06-05 19:20:00,28.5,39.49,29.4,28.4,29.066666666666663,28.8,28.8,[28.8],1.0,28.4,25.44,26.6,26.0,1.0,29.4,24.3,24.8,25.0,1.0,29.4,39.42,26.6,26.0
2023-06-05 19:25:00,28.3,39.49,29.2,28.4,28.933333333333334,28.8,28.8,[28.8],1.0,28.4,39.84,26.9,26.0,1.0,29.2,24.3,25.0,25.0,1.0,29.2,39.18,26.6,26.0
2023-06-05 19:30:00,28.3,39.4,28.9,28.8,28.83333333333333,28.4,28.4,[28.4],1.0,28.8,39.78,26.4,26.0,1.0,28.8,24.24,24.8,25.0,1.0,28.9,39.12,26.1,26.0
2023-06-05 19:35:00,28.2,39.370000000000005,28.8,28.4,28.566666666666663,28.3,28.3,[28.3],1.0,28.4,39.66,26.3,26.0,1.0,28.5,24.12,24.6,25.0,1.0,28.8,25.56,26.1,26.0
2023-06-05 19:40:00,28.3,39.34,28.9,27.9,28.566666666666663,28.4,28.4,[28.4],1.0,27.9,39.72,26.1,26.0,1.0,28.9,24.18,24.5,25.0,1.0,28.9,25.56,26.5,26.0
2023-06-05 19:45:00,28.4,39.38,29.0,27.4,28.46666666666667,28.4,28.4,[28.4],1.0,27.4,25.26,26.1,26.0,1.0,29.0,24.18,24.5,25.0,1.0,29.0,25.44,26.8,26.0
2023-06-05 19:50:00,28.5,39.46,29.4,27.3,28.7,28.7,28.7,[28.7],1.0,27.3,25.38,26.5,26.0,1.0,29.4,24.42,24.9,25.0,1.0,29.4,25.68,26.9,26.0
2023-06-05 19:55:00,28.4,39.48,29.4,27.8,28.866666666666664,28.8,28.8,[28.8],1.0,27.8,25.2,26.6,26.0,1.0,29.4,24.42,24.9,25.0,1.0,29.4,25.56,27.0,26.0
2023-06-05 20:00:00,28.3,39.49,29.3,28.3,28.96666666666667,28.7,28.7,[28.7],1.0,28.3,39.78,26.8,26.0,1.0,29.3,24.3,25.0,25.0,1.0,29.3,38.82,26.5,26.0
2023-06-05 20:05:00,28.5,39.42,29.1,28.7,28.96666666666667,28.4,28.4,[28.4],1.0,28.7,39.78,26.6,26.0,1.0,29.1,24.24,25.2,25.0,1.0,29.1,25.68,26.1,26.0
2023-06-05 20:10:00,28.5,39.37,28.9,28.4,28.666666666666668,28.4,28.4,[28.4],1.0,28.4,39.96,26.6,26.0,1.0,28.7,24.24,24.9,25.0,1.0,28.9,25.44,26.1,26.0
2023-06-05 20:15:00,28.4,39.36,29.0,27.9,28.633333333333336,28.4,28.4,[28.4],1.0,27.9,39.9,26.1,26.0,1.0,29.0,24.3,24.6,25.0,1.0,29.0,25.62,26.7,26.0
2023-06-05 20:20:00,28.3,39.38,29.2,27.4,28.6,28.4,28.4,[28.4],1.0,27.4,40.08,26.0,26.0,1.0,29.2,24.36,24.6,25.0,1.0,29.2,25.56,26.9,26.0
2023-06-05 20:25:00,28.3,39.41,29.3,27.2,28.6,28.6,28.6,[28.6],1.0,27.2,25.38,26.4,26.0,1.0,29.3,24.36,24.6,25.0,1.0,29.3,25.56,26.9,26.0
2023-06-05 20:30:00,28.3,39.47,29.5,27.9,28.96666666666667,28.7,28.7,[28.7],1.0,27.9,25.38,26.7,26.0,1.0,29.5,24.36,24.9,25.0,1.0,29.5,39.6,26.4,26.0
2023-06-05 20:35:00,28.3,39.51,29.1,28.7,28.96666666666667,28.7,28.7,[28.7],1.0,28.7,37.2,27.0,26.0,1.0,29.1,24.3,25.1,25.0,1.0,29.1,39.66,26.2,26.0
2023-06-05 20:40:00,28.2,39.46,28.9,28.7,28.8,28.6,28.6,[28.6],1.0,28.7,39.9,26.7,26.0,1.0,28.8,24.24,25.1,25.0,1.0,28.9,39.66,26.2,26.0
2023-06-05 20:45:00,28.2,39.39,28.9,28.5,28.7,28.4,28.4,[28.4],1.0,28.5,39.84,26.5,26.0,1.0,28.7,24.24,24.8,25.0,1.0,28.9,25.5,26.0,26.0
2023-06-05 20:50:00,28.2,39.35,28.8,27.7,28.366666666666664,28.4,28.4,[28.4],1.0,27.7,39.84,26.2,26.0,1.0,28.6,24.36,24.5,25.0,1.0,28.8,25.62,26.5,26.0
2023-06-05 20:55:00,28.2,39.38,29.2,27.7,28.7,28.4,28.4,[28.4],1.0,27.7,25.56,26.0,26.0,1.0,29.2,24.3,24.5,25.0,1.0,29.2,25.62,26.6,26.0
2023-06-05 21:00:00,28.2,39.42,29.2,27.6,28.666666666666668,28.6,28.6,[28.6],1.0,27.6,25.44,26.3,26.0,1.0,29.2,24.3,24.7,25.0,1.0,29.2,25.68,26.8,26.0
2023-06-05 21:05:00,28.2,39.48,29.2,27.6,28.666666666666668,28.8,28.8,[28.8],,27.6,,,,,29.2,,,,,29.2,,,
2023-06-05 21:10:00,28.1,39.5,29.2,28.3,28.9,28.7,28.7,[28.7],1.0,28.3,25.44,27.0,26.0,1.0,29.2,24.42,25.1,25.0,1.0,29.2,39.18,26.4,26.0
2023-06-05 21:15:00,28.0,39.44,29.0,28.5,28.766666666666666,28.6,28.6,[28.6],1.0,28.5,39.78,26.6,26.0,1.0,28.8,24.24,25.0,25.0,1.0,29.0,39.12,26.3,26.0
2023-06-05 21:20:00,28.0,39.370000000000005,28.9,28.5,28.666666666666668,28.4,28.4,[28.4],1.0,28.5,39.96,26.1,26.0,1.0,28.6,24.3,24.5,25.0,1.0,28.9,25.62,26.0,26.0
2023-06-05 21:25:00,28.0,39.35,28.7,27.7,28.33333333333333,28.4,28.4,[28.4],1.0,27.7,40.02,26.1,26.0,1.0,28.6,24.3,24.4,25.0,1.0,28.7,25.56,26.3,26.0
2023-06-05 21:30:00,28.0,39.41,28.8,27.5,28.366666666666664,28.6,28.6,[28.6],1.0,27.5,25.32,26.1,26.0,1.0,28.8,24.3,24.4,25.0,1.0,28.8,25.62,26.4,26.0
2023-06-05 21:35:00,28.0,39.42,29.1,27.4,28.53333333333333,28.7,28.7,[28.7],1.0,27.4,25.32,26.7,26.0,1.0,29.1,24.3,24.8,25.0,1.0,29.1,25.56,26.8,26.0
2023-06-05 21:40:00,27.9,39.48,29.3,27.8,28.8,28.8,28.8,[28.8],1.0,27.8,25.38,26.9,26.0,1.0,29.3,24.36,25.0,25.0,1.0,29.3,25.56,26.9,26.0
2023-06-05 21:45:00,27.9,39.49,29.3,28.4,29.0,28.8,28.8,[28.8],1.0,28.4,39.3,26.8,26.0,1.0,29.3,24.36,25.0,25.0,1.0,29.3,38.64,26.5,26.0
2023-06-05 21:50:00,27.9,39.42,29.0,28.7,28.8,28.4,28.4,[28.4],1.0,28.7,39.66,26.6,26.0,1.0,28.7,24.24,24.8,25.0,1.0,29.0,39.12,26.2,26.0
2023-06-05 21:55:00,27.9,39.35,28.9,28.3,28.633333333333336,28.4,28.4,[28.4],1.0,28.3,39.66,26.4,26.0,1.0,28.7,24.18,24.5,25.0,1.0,28.9,25.56,26.0,26.0
2023-06-05 22:00:00,27.9,39.36,28.8,27.7,28.366666666666664,28.4,28.4,[28.4],1.0,27.7,25.14,26.0,26.0,1.0,28.6,24.24,24.4,25.0,1.0,28.8,25.38,26.0,26.0
2023-06-05 22:05:00,28.0,39.4,28.9,27.3,28.366666666666664,28.6,28.6,[28.6],1.0,27.3,25.2,26.2,26.0,1.0,28.9,24.24,24.6,25.0,1.0,28.9,25.38,26.7,26.0
2023-06-05 22:10:00,28.0,39.45,29.2,27.4,28.6,28.7,28.7,[28.7],1.0,27.4,25.32,26.6,26.0,1.0,29.2,24.24,24.8,25.0,1.0,29.2,36.72,27.0,26.0
2023-06-05 22:15:00,28.0,39.47,29.2,27.9,28.766666666666666,28.7,28.7,[28.7],1.0,27.9,25.44,26.8,26.0,1.0,29.2,24.12,24.9,25.0,1.0,29.2,39.06,26.5,26.0
2023-06-05 22:20:00,28.1,39.51,29.0,28.8,28.933333333333334,28.7,28.7,[28.7],1.0,28.8,25.26,27.0,26.0,1.0,29.0,24.18,25.1,25.0,1.0,29.0,38.94,26.3,26.0
2023-06-05 22:25:00,28.2,39.41,28.9,28.8,28.83333333333333,28.4,28.4,[28.4],1.0,28.8,39.9,26.6,26.0,1.0,28.8,24.36,24.9,25.0,1.0,28.9,38.94,26.1,26.0
2023-06-05 22:30:00,28.2,39.35,28.8,28.5,28.666666666666668,28.3,28.3,[28.3],1.0,28.5,40.02,26.3,26.0,1.0,28.7,24.42,24.6,25.0,1.0,28.8,25.5,26.1,26.0
2023-06-05 22:35:00,28.3,39.36,28.7,28.0,28.46666666666667,28.4,28.4,[28.4],1.0,28.0,39.78,26.1,26.0,1.0,28.7,24.3,24.4,25.0,1.0,28.7,25.44,26.1,26.0
2023-06-05 22:40:00,28.4,39.38,29.0,27.4,28.46666666666667,28.4,28.4,[28.4],1.0,27.4,25.32,26.1,26.0,1.0,29.0,24.24,24.4,25.0,1.0,29.0,25.44,26.7,26.0
2023-06-05 22:45:00,28.2,39.43,29.1,27.3,28.5,28.7,28.7,[28.7],1.0,27.3,25.26,26.4,26.0,1.0,29.1,24.3,24.8,25.0,1.0,29.1,25.44,26.8,26.0
2023-06-05 22:50:00,28.2,39.48,29.1,27.7,28.633333333333336,28.8,28.8,[28.8],1.0,27.7,25.44,26.8,26.0,1.0,29.1,24.36,25.1,25.0,1.0,29.1,25.44,27.0,26.0
2023-06-05 22:55:00,28.1,39.46,29.5,28.3,29.1,28.8,28.8,[28.8],1.0,28.3,39.66,26.6,26.0,1.0,29.5,24.3,25.0,25.0,1.0,29.5,38.94,26.5,26.0
2023-06-05 23:00:00,27.8,39.37,29.1,28.5,28.9,28.6,28.6,[28.6],1.0,28.5,39.66,26.3,26.0,1.0,29.1,24.06,24.6,25.0,1.0,29.1,38.82,26.1,26.0
2023-06-05 23:05:00,27.8,39.330000000000005,28.8,28.0,28.5,28.6,28.6,[28.6],1.0,28.0,39.6,26.1,26.0,1.0,28.7,24.24,24.6,25.0,1.0,28.8,25.62,26.2,26.0
2023-06-05 23:10:00,27.8,39.38,28.8,27.6,28.4,28.4,28.4,[28.4],1.0,27.6,25.2,26.0,26.0,1.0,28.8,24.24,24.6,25.0,1.0,28.8,25.44,26.5,26.0
2023-06-05 23:15:00,27.9,39.41,29.2,27.7,28.7,28.7,28.7,[28.7],1.0,27.7,25.32,26.4,26.0,1.0,29.2,24.3,24.8,25.0,1.0,29.2,25.5,26.9,26.0
2023-06-05 23:20:00,27.9,39.48,29.3,27.7,28.766666666666666,28.8,28.8,[28.8],1.0,27.7,25.26,26.8,26.0,1.0,29.3,24.3,25.0,25.0,1.0,29.3,38.52,26.9,26.0
2023-06-05 23:25:00,27.9,39.46,29.3,28.4,29.0,28.7,28.7,[28.7],1.0,28.4,39.54,26.8,26.0,1.0,29.3,24.24,25.2,25.0,1.0,29.3,39.0,26.4,26.0
2023-06-05 23:30:00,28.0,39.4,29.0,28.6,28.866666666666664,28.4,28.4,[28.4],1.0,28.6,39.48,26.5,26.0,1.0,29.0,24.18,24.7,25.0,1.0,29.0,25.44,26.0,26.0
2023-06-05 23:35:00,28.0,39.35,28.8,28.3,28.633333333333336,28.4,28.4,[28.4],1.0,28.3,39.84,26.2,26.0,1.0,28.8,24.42,24.6,25.0,1.0,28.8,25.44,26.4,26.0
2023-06-05 23:40:00,28.0,39.3,29.1,27.8,28.666666666666668,28.4,28.4,[28.4],1.0,27.8,39.78,26.1,26.0,1.0,29.1,24.36,24.6,25.0,1.0,29.1,25.5,26.7,26.0
2023-06-05 23:45:00,28.1,39.36,29.2,27.3,28.566666666666663,28.4,28.4,[28.4],1.0,27.3,25.26,26.0,26.0,1.0,29.2,24.24,24.6,25.0,1.0,29.2,25.38,26.9,26.0
2023-06-05 23:50:00,28.0,39.41,29.1,27.8,28.666666666666668,28.6,28.6,[28.6],1.0,27.8,25.26,26.6,26.0,1.0,29.1,24.3,24.8,25.0,1.0,29.1,37.44,26.6,26.0
2023-06-05 23:55:00,27.8,39.47,29.1,27.8,28.666666666666668,28.6,28.6,[28.6],1.0,27.8,25.2,26.8,26.0,1.0,29.1,24.24,24.8,25.0,1.0,29.1,39.12,26.3,26.0
2023-06-06 00:00:00,27.8,39.45,28.9,28.6,28.76666666666667,28.6,28.6,[28.6],1.0,28.6,39.54,26.9,26.0,1.0,28.8,24.12,25.0,25.0,1.0,28.9,38.94,26.1,26.0
2023-06-06 00:05:00,27.9,39.370000000000005,28.8,28.6,28.73333333333333,28.3,28.3,[28.3],1.0,28.8,39.54,26.5,26.0,1.0,28.6,24.18,24.9,25.0,1.0,28.8,25.38,25.9,26.0
2023-06-06 00:10:00,27.8,39.36,28.9,28.5,28.766666666666666,28.4,28.4,[28.4],1.0,28.5,39.66,26.3,26.0,1.0,28.9,24.3,24.5,25.0,1.0,28.9,25.32,26.2,26.0
2023-06-06 00:15:00,27.8,39.33,28.9,27.8,28.53333333333333,28.4,28.4,[28.4],1.0,27.8,39.6,26.0,26.0,1.0,28.9,24.3,24.5,25.0,1.0,28.9,25.38,26.6,26.0
2023-06-06 00:20:00,28.0,39.38,29.1,27.5,28.566666666666663,28.6,28.6,[28.6],1.0,27.5,25.38,26.2,26.0,1.0,29.1,24.24,24.6,25.0,1.0,29.1,25.5,26.8,26.0
2023-06-06 00:25:00,28.2,39.44,29.1,27.5,28.566666666666663,28.7,28.7,[28.7],1.0,27.5,25.32,26.7,26.0,1.0,29.1,24.36,24.6,25.0,1.0,29.1,25.44,26.9,26.0
2023-06-06 00:30:00,28.1,39.49,29.2,27.9,28.766666666666666,28.8,28.8,[28.8],1.0,27.9,25.32,26.9,26.0,1.0,29.2,24.24,25.1,25.0,1.0,29.2,25.38,26.9,26.0
2023-06-06 00:35:00,28.1,39.45,29.2,28.7,29.03333333333333,28.6,28.6,[28.6],1.0,28.7,39.12,26.8,26.0,1.0,29.2,24.18,25.1,25.0,1.0,29.2,38.94,26.3,26.0
2023-06-06 00:40:00,28.1,39.38,28.9,28.7,28.83333333333333,28.4,28.4,[28.4],1.0,28.7,39.3,26.4,26.0,1.0,28.9,24.0,24.6,25.0,1.0,28.9,39.0,25.9,26.0
2023-06-06 00:45:00,27.8,39.32,28.7,28.2,28.53333333333333,28.4,28.4,[28.4],1.0,28.2,39.3,26.1,26.0,1.0,28.7,24.06,24.6,25.0,1.0,28.7,25.38,26.5,26.0
2023-06-06 00:50:00,27.6,39.32,29.0,27.6,28.53333333333333,28.4,28.4,[28.4],1.0,27.6,25.44,26.0,26.0,1.0,29.0,24.18,24.5,25.0,1.0,29.0,25.26,26.6,26.0
2023-06-06 00:55:00,27.6,39.38,29.1,27.3,28.5,28.6,28.6,[28.6],1.0,27.3,25.2,26.2,26.0,1.0,29.1,24.06,24.7,25.0,1.0,29.1,25.2,26.9,26.0
2023-06-06 01:00:00,27.9,39.42,29.4,28.0,28.933333333333334,28.7,28.7,[28.7],1.0,28.0,25.14,26.7,26.0,1.0,29.4,24.12,24.9,25.0,1.0,29.4,36.48,26.9,26.0
2023-06-06 01:05:00,27.6,39.47,29.3,28.0,28.866666666666664,28.7,28.7,[28.7],1.0,28.0,25.14,26.9,26.0,1.0,29.3,24.12,25.0,25.0,1.0,29.3,38.76,26.4,26.0
2023-06-06 01:10:00,27.7,39.46,28.9,28.7,28.83333333333333,28.6,28.6,[28.6],1.0,28.7,36.84,27.0,26.0,1.0,28.9,24.0,25.1,25.0,1.0,28.9,38.58,26.2,26.0
2023-06-06 01:15:00,27.7,39.33,29.0,28.6,28.8,28.3,28.3,[28.3],1.0,29.0,39.3,26.5,26.0,1.0,28.6,24.06,24.9,25.0,1.0,28.8,25.38,26.0,26.0
2023-06-06 01:20:00,27.4,39.31,28.7,28.6,28.633333333333336,28.4,28.4,[28.4],1.0,28.6,39.36,26.2,26.0,1.0,28.6,24.06,24.5,25.0,1.0,28.7,25.26,26.4,26.0
2023-06-06 01:25:00,27.7,39.25,29.3,27.8,28.8,28.4,28.4,[28.4],1.0,27.8,39.24,26.0,26.0,1.0,29.3,24.06,24.5,25.0,1.0,29.3,25.2,26.7,26.0
2023-06-06 01:30:00,27.9,39.33,29.3,27.4,28.666666666666668,28.6,28.6,[28.6],1.0,27.4,25.2,26.2,26.0,1.0,29.3,24.06,24.6,25.0,1.0,29.3,25.32,26.7,26.0
2023-06-06 01:35:00,27.9,39.38,29.4,27.9,28.899999999999995,28.7,28.7,[28.7],1.0,27.9,25.14,26.7,26.0,1.0,29.4,24.12,24.8,25.0,1.0,29.4,25.14,26.8,26.0
2023-06-06 01:40:00,27.9,39.43,29.4,28.5,29.1,28.8,28.8,[28.8],1.0,28.5,25.26,27.0,26.0,1.0,29.4,24.12,25.1,25.0,1.0,29.4,38.64,26.8,26.0
2023-06-06 01:45:00,27.6,39.38,29.5,28.5,29.166666666666668,28.6,28.6,[28.6],1.0,28.5,39.42,26.6,26.0,1.0,29.5,24.24,25.0,25.0,1.0,29.5,38.88,26.1,26.0
2023-06-06 01:50:00,27.6,39.31,28.9,28.5,28.766666666666666,28.4,28.4,[28.4],1.0,28.5,39.36,26.3,26.0,1.0,28.9,24.12,24.6,25.0,1.0,28.9,25.26,26.1,26.0
2023-06-06 01:55:00,27.7,39.29,28.8,28.0,28.53333333333333,28.4,28.4,[28.4],1.0,28.0,39.24,26.1,26.0,1.0,28.8,24.18,24.6,25.0,1.0,28.8,25.32,26.6,26.0
2023-06-06 02:00:00,27.7,39.28,29.1,27.5,28.566666666666663,28.4,28.4,[28.4],1.0,27.5,25.32,26.0,26.0,1.0,29.1,24.18,24.6,25.0,1.0,29.1,25.26,26.7,26.0
2023-06-06 02:05:00,27.8,39.36,29.2,27.3,28.566666666666663,28.6,28.6,[28.6],1.0,27.3,25.2,26.4,26.0,1.0,29.2,24.06,24.8,25.0,1.0,29.2,25.26,26.7,26.0
2023-06-06 02:10:00,27.5,39.4,29.3,27.7,28.766666666666666,28.8,28.8,[28.8],1.0,27.7,25.08,26.8,26.0,1.0,29.3,24.0,25.1,25.0,1.0,29.3,25.14,27.0,26.0
2023-06-06 02:15:00,27.5,39.42,29.5,28.2,29.066666666666663,28.7,28.7,[28.7],1.0,28.2,25.14,27.0,26.0,1.0,29.5,24.0,25.1,25.0,1.0,29.5,38.46,26.3,26.0
2023-06-06 02:20:00,27.6,39.37,29.0,28.6,28.766666666666666,28.4,28.4,[28.4],1.0,28.7,39.36,26.6,26.0,1.0,28.6,24.18,25.0,25.0,1.0,29.0,38.88,26.1,26.0
2023-06-06 02:25:00,27.7,39.32,28.8,28.6,28.666666666666668,28.2,28.2,[28.2],1.0,28.6,39.12,26.3,26.0,1.0,28.6,24.06,24.6,25.0,1.0,28.8,25.14,25.9,26.0
2023-06-06 02:30:00,27.7,39.3,28.8,28.0,28.53333333333333,28.3,28.3,[28.3],1.0,28.0,25.2,26.3,26.0,1.0,28.8,24.12,24.4,25.0,1.0,28.8,25.2,26.2,26.0
2023-06-06 02:35:00,27.7,39.34,29.1,27.5,28.566666666666663,28.4,28.4,[28.4],1.0,27.5,25.14,26.2,26.0,1.0,29.1,24.06,24.5,25.0,1.0,29.1,25.14,26.5,26.0
2023-06-06 02:40:00,27.6,39.39,29.1,27.6,28.600000000000005,28.7,28.7,[28.7],1.0,27.6,25.2,26.6,26.0,1.0,29.1,24.06,24.7,25.0,1.0,29.1,25.32,26.6,26.0
2023-06-06 02:45:00,27.1,39.45,29.2,28.0,28.8,28.8,28.8,[28.8],1.0,28.0,25.08,26.9,26.0,1.0,29.2,24.06,25.1,25.0,1.0,29.2,25.26,26.8,26.0
2023-06-06 02:50:00,27.1,39.39,29.5,28.6,29.2,28.6,28.6,[28.6],1.0,28.6,39.0,26.7,26.0,1.0,29.5,24.0,25.1,25.0,1.0,29.5,37.44,26.3,26.0
2023-06-06 02:55:00,26.9,39.34,29.2,28.6,29.0,28.4,28.4,[28.4],1.0,28.6,39.06,26.3,26.0,1.0,29.2,23.88,24.6,25.0,1.0,29.2,38.46,26.0,26.0
2023-06-06 03:00:00,26.9,39.29,29.0,28.1,28.7,28.3,28.3,[28.3],1.0,28.1,39.12,26.1,26.0,1.0,29.0,23.94,24.5,25.0,1.0,29.0,25.14,26.6,26.0
2023-06-06 03:05:00,27.4,39.32,29.0,27.3,28.433333333333334,28.4,28.4,[28.4],1.0,27.3,25.08,26.0,26.0,1.0,29.0,24.12,24.5,25.0,1.0,29.0,25.2,26.7,26.0
2023-06-06 03:10:00,27.5,39.38,29.4,27.3,28.7,28.6,28.6,[28.6],1.0,27.3,25.02,26.3,26.0,1.0,29.4,24.12,24.7,25.0,1.0,29.4,25.32,26.9,26.0
2023-06-06 03:15:00,27.5,39.41,29.4,27.5,28.766666666666666,28.7,28.7,[28.7],1.0,27.5,25.08,26.7,26.0,1.0,29.4,24.06,24.9,25.0,1.0,29.4,38.58,26.7,26.0
2023-06-06 03:20:00,27.5,39.45,29.1,28.1,28.76666666666667,28.7,28.7,[28.7],1.0,28.1,25.08,26.9,26.0,1.0,29.1,24.0,24.9,25.0,1.0,29.1,38.58,26.2,26.0
2023-06-06 03:25:00,27.3,39.39,28.9,28.7,28.766666666666666,28.4,28.4,[28.4],1.0,28.7,38.94,26.7,26.0,1.0,28.7,23.94,25.0,25.0,1.0,28.9,38.46,26.2,26.0
2023-06-06 03:30:00,27.3,39.33,28.8,28.3,28.53333333333333,28.2,28.2,[28.2],1.0,28.5,39.18,26.3,26.0,1.0,28.3,24.06,24.6,25.0,1.0,28.8,38.58,25.8,26.0
2023-06-06 03:35:00,27.3,39.3,28.6,28.2,28.399999999999995,28.2,28.2,[28.2],1.0,28.2,39.18,26.1,26.0,1.0,28.4,24.0,24.4,25.0,1.0,28.6,25.2,26.1,26.0
2023-06-06 03:40:00,27.4,39.3,28.8,27.6,28.4,28.3,28.3,[28.3],1.0,27.6,25.14,26.1,26.0,1.0,28.8,24.12,24.4,25.0,1.0,28.8,25.32,26.4,26.0
2023-06-06 03:45:00,27.4,39.4,28.8,27.4,28.33333333333333,28.4,28.4,[28.4],1.0,27.4,25.08,26.5,26.0,1.0,28.8,23.88,24.6,25.0,1.0,28.8,25.26,26.5,26.0
2023-06-06 03:50:00,27.3,39.42,29.0,28.4,28.8,28.7,28.7,[28.7],1.0,28.4,,26.7,26.0,1.0,29.0,,25.0,25.0,1.0,29.0,,26.7,26.0
2023-06-06 03:55:00,27.2,39.46,29.1,28.9,29.03333333333333,28.7,28.7,[28.7],1.0,28.9,25.2,26.7,26.0,1.0,29.1,23.94,25.2,25.0,1.0,29.1,25.08,26.9,26.0
2023-06-06 04:00:00,27.0,39.39,29.2,28.8,29.066666666666663,28.6,28.6,[28.6],1.0,28.8,38.82,26.7,26.0,1.0,29.2,24.0,25.2,25.0,1.0,29.2,24.96,27.0,26.0
2023-06-06 04:05:00,27.0,39.35,29.0,28.8,28.9,28.3,28.3,[28.3],1.0,28.8,38.82,26.4,26.0,1.0,28.9,23.82,24.7,25.0,1.0,29.0,38.28,26.2,26.0
2023-06-06 04:10:00,27.1,39.29,28.9,28.2,28.666666666666668,28.2,28.2,[28.2],1.0,28.2,38.88,26.1,26.0,1.0,28.9,23.88,24.5,25.0,1.0,28.9,25.2,26.2,26.0
2023-06-06 04:15:00,27.2,39.32,28.8,27.6,28.4,28.3,28.3,[28.3],1.0,27.6,38.94,26.0,26.0,1.0,28.8,24.0,24.5,25.0,1.0,28.8,25.14,26.5,26.0
2023-06-06 04:20:00,27.2,39.36,29.1,27.5,28.566666666666663,28.6,28.6,[28.6],1.0,27.5,25.02,26.4,26.0,1.0,29.1,23.94,24.7,25.0,1.0,29.1,25.02,26.5,26.0
2023-06-06 04:25:00,27.0,39.41,29.2,27.7,28.7,28.7,28.7,[28.7],1.0,27.7,24.9,26.4,26.0,1.0,29.2,23.94,24.7,25.0,1.0,29.2,25.2,26.9,26.0
2023-06-06 04:30:00,26.8,39.45,29.3,28.1,28.9,28.7,28.7,[28.7],1.0,28.1,39.06,26.8,26.0,1.0,29.3,23.94,25.1,25.0,1.0,29.3,38.34,26.6,26.0
2023-06-06 04:35:00,26.8,39.35,29.1,28.5,28.9,28.3,28.3,[28.3],1.0,28.5,38.88,26.4,26.0,1.0,29.1,23.7,24.8,25.0,1.0,29.1,24.78,25.9,26.0
2023-06-06 04:40:00,26.7,39.3,28.9,28.4,28.666666666666668,28.3,28.3,[28.3],1.0,28.4,38.94,26.2,26.0,1.0,28.7,23.88,24.6,25.0,1.0,28.9,25.08,26.4,26.0
2023-06-06 04:45:00,26.9,39.29,29.1,27.9,28.7,28.4,28.4,[28.4],1.0,27.9,39.06,26.0,26.0,1.0,29.1,23.88,24.6,25.0,1.0,29.1,24.96,26.8,26.0
