time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,362742_c,362742_h,362742_p,362742_r,362742_s,362743_c,362743_h,362743_p,362743_r,362743_s,362744_c,362744_h,362744_p,362744_r,362744_s
2023-06-06 04:50:00,26.9,39.36,29.1,27.6,28.600000000000005,28.6,28.6,[28.6],1.0,27.6,24.9,26.3,26.0,1.0,29.1,23.88,24.7,25.0,1.0,29.1,25.02,26.8,26.0
2023-06-06 04:55:00,27.0,39.39,29.1,28.0,28.73333333333333,28.7,28.7,[28.7],1.0,28.0,24.96,26.7,26.0,1.0,29.1,23.88,25.0,25.0,1.0,29.1,25.14,26.9,26.0
2023-06-06 05:00:00,26.8,39.43,29.4,28.0,28.933333333333334,28.8,28.8,[28.8],1.0,28.0,37.32,27.0,26.0,1.0,29.4,23.82,25.2,25.0,1.0,29.4,38.22,26.7,26.0
2023-06-06 05:05:00,26.8,39.39,29.1,28.7,28.899999999999995,28.6,28.6,[28.6],1.0,28.7,38.76,26.6,26.0,1.0,28.9,23.82,25.1,25.0,1.0,29.1,24.96,26.2,26.0
2023-06-06 05:10:00,26.7,39.33,28.9,28.6,28.73333333333333,28.4,28.4,[28.4],1.0,28.6,38.82,26.4,26.0,1.0,28.7,23.88,24.7,25.0,1.0,28.9,25.02,26.6,26.0
2023-06-06 05:15:00,26.9,39.29,28.9,28.1,28.633333333333336,28.4,28.4,[28.4],1.0,28.1,38.76,26.0,26.0,1.0,28.9,23.82,24.6,25.0,1.0,28.9,25.14,26.6,26.0
2023-06-06 05:20:00,27.0,39.35,29.1,27.5,28.566666666666663,28.6,28.6,[28.6],1.0,27.5,24.78,26.2,26.0,1.0,29.1,23.94,24.7,25.0,1.0,29.1,24.96,26.7,26.0
2023-06-06 05:25:00,27.0,39.4,29.1,27.5,28.566666666666663,28.7,28.7,[28.7],1.0,27.5,25.14,26.6,26.0,1.0,29.1,23.82,25.1,25.0,1.0,29.1,25.02,26.8,26.0
2023-06-06 05:30:00,27.0,39.42,29.2,28.1,28.8,28.7,28.7,[28.7],1.0,28.1,24.9,26.9,26.0,1.0,29.1,23.88,25.1,25.0,1.0,29.2,25.14,27.0,26.0
2023-06-06 05:35:00,26.9,39.46,29.2,28.5,28.83333333333333,28.8,28.8,[28.8],1.0,28.5,24.96,27.0,26.0,1.0,28.8,23.82,25.2,25.0,1.0,29.2,38.16,26.3,26.0
2023-06-06 05:40:00,27.0,39.35,29.1,28.8,28.96666666666667,28.6,28.6,[28.6],1.0,29.0,38.7,26.6,26.0,1.0,28.8,23.76,25.1,25.0,1.0,29.1,38.16,26.1,26.0
2023-06-06 05:45:00,26.9,39.33,28.8,28.4,28.666666666666668,28.3,28.3,[28.3],1.0,28.8,38.82,26.3,26.0,1.0,28.4,23.82,24.7,25.0,1.0,28.8,25.02,26.0,26.0
2023-06-06 05:50:00,26.8,39.29,28.8,28.1,28.5,28.3,28.3,[28.3],1.0,28.1,24.78,26.1,26.0,1.0,28.6,23.88,24.5,25.0,1.0,28.8,24.9,26.4,26.0
2023-06-06 05:55:00,26.8,39.33,29.0,27.5,28.5,28.4,28.4,[28.4],1.0,27.5,24.66,26.2,26.0,1.0,29.0,23.7,24.5,25.0,1.0,29.0,24.9,26.5,26.0
2023-06-06 06:00:00,26.6,39.38,29.1,27.5,28.566666666666663,28.4,28.4,[28.4],1.0,27.5,24.78,26.5,26.0,1.0,29.1,23.88,24.8,25.0,1.0,29.1,24.96,26.7,26.0
2023-06-06 06:05:00,26.5,39.44,29.1,27.8,28.666666666666668,28.8,28.8,[28.8],1.0,27.8,24.78,26.8,26.0,1.0,29.1,23.76,25.1,25.0,1.0,29.1,24.96,26.9,26.0
2023-06-06 06:10:00,26.5,39.47,29.2,28.7,29.03333333333333,28.8,28.8,[28.8],1.0,28.7,36.06,27.0,26.0,1.0,29.2,23.82,25.1,25.0,1.0,29.2,35.46,26.5,26.0
2023-06-06 06:15:00,26.5,39.34,29.1,28.7,28.96666666666667,28.4,28.4,[28.4],1.0,28.7,38.4,26.5,26.0,1.0,29.1,23.64,24.9,25.0,1.0,29.1,37.98,26.2,26.0
2023-06-06 06:20:00,26.6,39.31,28.8,28.4,28.6,28.3,28.3,[28.3],1.0,28.4,38.64,26.3,26.0,1.0,28.6,23.7,24.6,25.0,1.0,28.8,24.96,25.9,26.0
2023-06-06 06:25:00,26.7,39.34,28.8,27.8,28.4,28.3,28.3,[28.3],1.0,27.8,24.84,26.2,26.0,1.0,28.6,23.88,24.5,25.0,1.0,28.8,24.9,26.0,26.0
2023-06-06 06:30:00,26.7,39.37,28.9,27.4,28.399999999999995,28.4,28.4,[28.4],1.0,27.4,24.9,26.4,26.0,1.0,28.9,23.64,24.6,25.0,1.0,28.9,24.96,26.4,26.0
2023-06-06 06:35:00,26.7,39.43,29.0,27.7,28.566666666666663,28.6,28.6,[28.6],1.0,27.7,24.84,26.7,26.0,1.0,29.0,23.64,24.9,25.0,1.0,29.0,24.84,26.8,26.0
2023-06-06 06:40:00,26.6,39.45,29.0,28.2,28.73333333333333,28.7,28.7,[28.7],1.0,28.2,25.02,27.0,26.0,1.0,29.0,23.7,25.1,25.0,1.0,29.0,24.9,26.9,26.0
2023-06-06 06:45:00,26.8,39.41,29.2,28.7,29.03333333333333,28.6,28.6,[28.6],1.0,28.7,38.58,26.7,26.0,1.0,29.2,23.7,25.1,25.0,1.0,29.2,24.9,27.0,26.0
2023-06-06 06:50:00,26.8,39.34,29.2,28.5,28.96666666666667,28.3,28.3,[28.3],1.0,28.5,38.58,26.4,26.0,1.0,29.2,23.82,24.7,25.0,1.0,29.2,38.22,26.1,26.0
2023-06-06 06:55:00,26.8,39.31,28.9,28.0,28.53333333333333,28.3,28.3,[28.3],1.0,28.0,38.52,26.4,26.0,1.0,28.7,23.76,24.7,25.0,1.0,28.9,24.96,26.1,26.0
2023-06-06 07:00:00,26.8,39.32,28.9,27.5,28.399999999999995,28.4,28.4,[28.4],1.0,27.5,25.02,26.0,26.0,1.0,28.8,23.7,24.5,25.0,1.0,28.9,24.96,26.5,26.0
2023-06-06 07:05:00,26.8,39.39,29.3,27.7,28.766666666666666,28.6,28.6,[28.6],1.0,27.7,24.6,26.4,26.0,1.0,29.3,23.76,24.8,25.0,1.0,29.3,24.9,26.7,26.0
2023-06-06 07:10:00,26.7,39.45,29.3,28.2,28.933333333333334,28.7,28.7,[28.7],1.0,28.2,25.02,26.6,26.0,1.0,29.3,23.82,25.0,25.0,1.0,29.3,24.84,26.8,26.0
2023-06-06 07:15:00,26.6,39.470000000000006,29.2,28.6,28.96666666666667,28.7,28.7,[28.7],1.0,28.6,36.42,27.0,26.0,1.0,29.1,23.52,25.3,25.0,1.0,29.2,24.66,26.9,26.0
2023-06-06 07:20:00,26.6,39.38,29.3,28.7,29.0,28.4,28.4,[28.4],1.0,28.7,38.34,26.7,26.0,1.0,29.0,23.52,25.0,25.0,1.0,29.3,38.28,26.4,26.0
2023-06-06 07:25:00,26.6,39.36,29.1,28.7,28.933333333333337,28.2,28.2,[28.2],1.0,28.7,38.28,26.7,26.0,1.0,29.0,23.58,24.7,25.0,1.0,29.1,25.08,26.4,26.0
2023-06-06 07:30:00,26.5,39.31,28.9,28.1,28.566666666666663,28.3,28.3,[28.3],1.0,28.1,38.4,26.0,26.0,1.0,28.7,23.46,24.6,25.0,1.0,28.9,25.26,26.3,26.0
2023-06-06 07:35:00,26.6,39.35,28.9,27.5,28.433333333333334,28.4,28.4,[28.4],1.0,27.5,24.66,26.1,26.0,1.0,28.9,23.64,24.7,25.0,1.0,28.9,24.84,26.6,26.0
2023-06-06 07:40:00,26.7,39.41,29.0,27.8,28.6,28.6,28.6,[28.6],1.0,27.8,24.42,26.5,26.0,1.0,29.0,23.46,24.9,25.0,1.0,29.0,24.72,26.8,26.0
2023-06-06 07:45:00,26.6,39.46,29.2,28.3,28.83333333333333,28.7,28.7,[28.7],1.0,28.3,24.48,26.8,26.0,1.0,29.0,23.58,25.0,25.0,1.0,29.2,24.78,26.8,26.0
2023-06-06 07:50:00,26.5,39.47,29.3,28.8,29.133333333333336,28.8,28.8,[28.8],1.0,28.8,38.34,27.0,26.0,1.0,29.3,23.76,25.3,25.0,1.0,29.3,24.66,27.0,26.0
2023-06-06 07:55:00,26.5,39.38,29.4,28.8,29.2,28.3,28.3,[28.3],1.0,28.8,38.28,27.0,26.0,1.0,29.4,23.7,25.0,25.0,1.0,29.4,37.86,27.0,26.0
2023-06-06 08:00:00,26.5,39.35,29.1,28.6,28.866666666666664,28.2,28.2,[28.2],1.0,28.6,38.4,26.3,26.0,1.0,28.9,23.58,24.7,25.0,1.0,29.1,24.66,26.1,26.0
2023-06-06 08:05:00,26.5,39.32,29.0,27.9,28.633333333333336,28.2,28.2,[28.2],1.0,27.9,38.22,26.1,26.0,1.0,29.0,23.64,24.7,25.0,1.0,29.0,24.66,26.4,26.0
2023-06-06 08:10:00,26.5,39.35,29.0,27.4,28.46666666666667,28.4,28.4,[28.4],1.0,27.4,24.66,26.0,26.0,1.0,29.0,23.64,24.5,25.0,1.0,29.0,24.72,26.6,26.0
2023-06-06 08:15:00,26.5,39.4,29.1,27.3,28.433333333333337,28.6,28.6,[28.6],1.0,27.3,24.66,26.5,26.0,1.0,28.9,23.64,24.8,25.0,1.0,29.1,24.78,26.7,26.0
2023-06-06 08:20:00,26.5,39.45,29.2,27.7,28.666666666666668,28.7,28.7,[28.7],1.0,27.7,24.78,26.7,26.0,1.0,29.1,23.64,25.1,25.0,1.0,29.2,24.84,26.9,26.0
2023-06-06 08:25:00,26.6,39.46,29.3,28.2,28.9,28.7,28.7,[28.7],1.0,28.2,24.72,27.0,26.0,1.0,29.2,23.64,25.2,25.0,1.0,29.3,24.72,26.9,26.0
2023-06-06 08:30:00,26.6,39.41,29.1,28.7,28.96666666666667,28.4,28.4,[28.4],1.0,28.7,38.28,26.6,26.0,1.0,29.1,23.64,24.9,25.0,1.0,29.1,37.92,26.1,26.0
2023-06-06 08:35:00,26.4,39.35,29.1,28.5,28.73333333333333,28.2,28.2,[28.2],1.0,28.6,38.28,26.3,26.0,1.0,28.5,23.52,24.9,25.0,1.0,29.1,24.72,26.1,26.0
2023-06-06 08:40:00,26.3,39.31,28.8,27.9,28.4,28.3,28.3,[28.3],1.0,27.9,22.98,26.0,26.0,1.0,28.5,23.58,24.5,25.0,1.0,28.8,24.66,26.4,26.0
2023-06-06 08:45:00,26.5,39.35,28.8,27.3,28.266666666666666,28.4,28.4,[28.4],1.0,27.3,24.54,26.1,26.0,1.0,28.7,23.58,24.5,25.0,1.0,28.8,24.66,26.4,26.0
2023-06-06 08:50:00,26.5,39.42,28.9,27.4,28.366666666666664,28.6,28.6,[28.6],1.0,27.4,24.6,26.6,26.0,1.0,28.8,23.52,24.5,25.0,1.0,28.9,24.6,26.6,26.0
2023-06-06 08:55:00,26.3,39.45,29.0,27.9,28.6,28.7,28.7,[28.7],1.0,27.9,24.78,26.8,26.0,1.0,28.9,23.52,25.2,25.0,1.0,29.0,24.66,26.8,26.0
2023-06-06 09:00:00,26.3,39.47,29.1,28.7,28.933333333333337,28.8,28.8,[28.8],1.0,28.7,24.66,27.0,26.0,1.0,29.0,23.58,25.2,25.0,1.0,29.1,24.54,26.9,26.0
2023-06-06 09:05:00,26.4,39.39,29.2,28.9,29.066666666666663,28.6,28.6,[28.6],1.0,28.9,38.28,26.5,26.0,1.0,29.1,23.46,25.2,25.0,1.0,29.2,24.48,26.8,26.0
2023-06-06 09:10:00,26.4,39.35,29.2,28.6,28.9,28.4,28.4,[28.4],1.0,28.6,38.34,26.2,26.0,1.0,28.9,23.58,24.6,25.0,1.0,29.2,24.6,26.0,26.0
2023-06-06 09:15:00,26.3,39.33,29.1,27.9,28.600000000000005,28.4,28.4,[28.4],1.0,27.9,24.72,26.0,26.0,1.0,28.8,23.52,24.6,25.0,1.0,29.1,24.48,26.4,26.0
2023-06-06 09:20:00,26.3,39.39,29.1,27.4,28.433333333333337,28.4,28.4,[28.4],1.0,27.4,24.36,26.3,26.0,1.0,28.8,23.52,24.7,25.0,1.0,29.1,24.6,26.6,26.0
2023-06-06 09:25:00,26.3,39.45,29.1,27.4,28.53333333333333,28.6,28.6,[28.6],1.0,27.4,24.6,26.5,26.0,1.0,29.1,23.52,24.9,25.0,1.0,29.1,24.48,26.8,26.0
2023-06-06 09:30:00,26.1,39.47,29.2,28.0,28.766666666666666,28.7,28.7,[28.7],1.0,28.0,24.48,26.9,26.0,1.0,29.1,23.34,25.1,25.0,1.0,29.2,24.42,27.0,26.0
2023-06-06 09:35:00,26.1,39.45,29.3,28.4,28.933333333333334,28.6,28.6,[28.6],1.0,28.4,37.68,26.8,26.0,1.0,29.1,23.34,25.1,25.0,1.0,29.3,37.32,26.3,26.0
2023-06-06 09:40:00,25.3,39.39,29.2,28.6,28.8,28.3,28.3,[28.3],1.0,28.6,37.86,26.5,26.0,1.0,28.6,23.46,24.8,25.0,1.0,29.2,24.3,25.9,26.0
2023-06-06 09:45:00,25.4,39.31,29.0,28.4,28.666666666666668,28.3,28.3,[28.3],1.0,28.4,37.8,26.2,26.0,1.0,28.6,23.34,24.6,25.0,1.0,29.0,24.36,26.2,26.0
2023-06-06 09:50:00,25.4,39.36,28.9,27.7,28.46666666666667,28.3,28.3,[28.3],1.0,27.7,24.48,26.0,26.0,1.0,28.8,23.34,24.5,25.0,1.0,28.9,24.48,26.4,26.0
2023-06-06 09:55:00,25.4,39.39,29.0,27.5,28.5,28.4,28.4,[28.4],1.0,27.5,24.6,26.0,26.0,1.0,29.0,23.4,24.7,25.0,1.0,29.0,24.48,26.5,26.0
2023-06-06 10:00:00,25.4,39.42,29.1,27.6,28.566666666666663,28.6,28.6,[28.6],1.0,27.6,24.54,26.7,26.0,1.0,29.0,23.46,24.8,25.0,1.0,29.1,24.6,26.8,26.0
2023-06-06 10:05:00,25.4,39.48,29.2,28.1,28.766666666666666,28.7,28.7,[28.7],1.0,28.1,24.36,26.7,26.0,1.0,29.0,23.28,25.1,25.0,1.0,29.2,24.54,26.9,26.0
2023-06-06 10:10:00,25.4,39.44,29.3,28.6,29.03333333333333,28.7,28.7,[28.7],1.0,28.6,37.8,26.9,26.0,1.0,29.2,23.34,25.2,25.0,1.0,29.3,24.48,26.9,26.0
2023-06-06 10:15:00,25.2,39.37,29.4,28.8,29.133333333333336,28.6,28.6,[28.6],1.0,28.8,37.8,26.5,26.0,1.0,29.2,23.34,25.0,25.0,1.0,29.4,24.36,26.9,26.0
2023-06-06 10:20:00,25.3,39.36,29.4,28.3,28.96666666666667,28.6,28.6,[28.6],1.0,28.3,37.74,26.3,26.0,1.0,29.2,23.4,24.9,25.0,1.0,29.4,24.54,26.8,26.0
2023-06-06 10:25:00,25.3,39.35,29.5,27.7,28.8,28.4,28.4,[28.4],1.0,27.7,24.36,26.2,26.0,1.0,29.2,23.34,24.6,25.0,1.0,29.5,24.42,26.8,26.0
2023-06-06 10:30:00,25.6,39.38,29.5,27.2,28.633333333333336,28.4,28.4,[28.4],1.0,27.2,24.48,26.1,26.0,1.0,29.2,23.34,24.7,25.0,1.0,29.5,24.42,26.8,26.0
2023-06-06 10:35:00,25.7,39.43,29.6,27.4,28.76666666666667,28.7,28.7,[28.7],1.0,27.4,24.48,26.5,26.0,1.0,29.3,23.58,25.0,25.0,1.0,29.6,24.72,26.9,26.0
2023-06-06 10:40:00,25.5,39.47,29.6,27.8,28.933333333333337,28.8,28.8,[28.8],1.0,27.8,24.6,26.8,26.0,1.0,29.4,23.4,25.3,25.0,1.0,29.6,24.54,27.0,26.0
2023-06-06 10:45:00,25.5,39.49,29.6,28.3,29.066666666666663,28.8,28.8,[28.8],1.0,28.3,35.7,27.0,26.0,1.0,29.3,23.52,25.3,25.0,1.0,29.6,37.68,26.6,26.0
2023-06-06 10:50:00,25.3,39.42,29.3,28.5,28.866666666666664,28.6,28.6,[28.6],1.0,28.8,38.16,26.5,26.0,1.0,28.5,23.46,25.1,25.0,1.0,29.3,37.44,26.1,26.0
2023-06-06 10:55:00,25.4,39.34,29.3,28.5,28.8,28.4,28.4,[28.4],1.0,28.6,38.1,26.3,26.0,1.0,28.5,23.52,24.7,25.0,1.0,29.3,24.6,26.1,26.0
2023-06-06 11:00:00,25.3,39.36,29.2,27.9,28.566666666666663,28.4,28.4,[28.4],,27.9,,,,,28.6,,,,,29.2,,,
2023-06-06 11:05:00,25.5,39.37,29.2,27.3,28.46666666666667,28.4,28.4,[28.4],1.0,27.3,24.54,26.1,26.0,1.0,28.9,23.46,24.6,25.0,1.0,29.2,24.6,26.4,26.0
2023-06-06 11:10:00,25.5,39.44,29.2,27.4,28.5,28.6,28.6,[28.6],1.0,27.4,24.66,26.5,26.0,1.0,28.9,23.58,24.9,25.0,1.0,29.2,24.84,26.7,26.0
2023-06-06 11:15:00,25.5,39.48,29.3,27.8,28.73333333333333,28.7,28.7,[28.7],1.0,27.8,24.66,26.8,26.0,1.0,29.1,23.58,25.0,25.0,1.0,29.3,24.84,26.9,26.0
2023-06-06 11:20:00,25.6,39.49,29.4,29.0,29.166666666666668,28.7,28.7,[28.7],1.0,29.0,35.4,27.0,26.0,1.0,29.1,23.52,25.2,25.0,1.0,29.4,37.8,26.7,26.0
2023-06-06 11:25:00,25.6,39.43,29.4,29.0,29.133333333333336,28.4,28.4,[28.4],1.0,29.0,38.16,26.7,26.0,1.0,29.0,23.46,25.2,25.0,1.0,29.4,37.68,26.1,26.0
2023-06-06 11:30:00,25.1,39.370000000000005,29.2,28.6,28.86666666666667,28.2,28.2,[28.2],1.0,28.8,38.16,26.4,26.0,1.0,28.6,23.46,24.7,25.0,1.0,29.2,24.66,26.2,26.0
2023-06-06 11:35:00,25.3,39.33,29.1,28.0,28.566666666666663,28.3,28.3,[28.3],1.0,28.0,38.34,26.1,26.0,1.0,28.6,23.58,24.6,25.0,1.0,29.1,24.6,26.4,26.0
