time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,1958194_c,1958194_h,1958194_r,1958194_s,1958195_c,1958195_h,1958195_r,1958195_s,1958196_c,1958196_h,1958196_r,1958196_s,1958197_c,1958197_h,1958197_r,1958197_s,1958198_c,1958198_h,1958198_r,1958198_s,1958287_c,1958287_h,1958287_r,1958287_s,1958288_c,1958288_h,1958288_r,1958288_s
2023-05-31 02:50:00,,22.11,32.6,24.5,28.414285714285715,26.9,32.6,"[26.8, 32.6, 26.6, 24.7, 23.8]",1.0,32.6,26.5,25.0,1.0,32.6,25.5,25.0,1.0,24.5,25.6,25.0,1.0,26.4,25.9,25.0,1.0,29.4,26.0,25.0,1.0,25.5,26.2,25.0,0.0,27.9,26.1,25.0
2023-05-31 02:55:00,,22.15,32.6,23.9,28.25714285714286,26.84,32.6,"[26.8, 32.6, 26.5, 24.7, 23.6]",1.0,32.6,26.3,25.0,1.0,32.6,25.5,25.0,1.0,23.9,25.2,25.0,1.0,25.9,25.3,25.0,1.0,29.4,26.0,25.0,1.0,25.5,26.0,25.0,0.0,27.9,26.0,25.0
2023-05-31 03:00:00,,22.03,32.6,23.7,28.21428571428572,26.82,32.6,"[26.8, 32.6, 26.5, 24.7, 23.5]",1.0,32.6,26.2,25.0,1.0,32.6,25.4,25.0,1.0,23.7,25.2,25.0,1.0,25.9,25.1,25.0,1.0,29.4,25.9,25.0,1.0,25.5,25.9,25.0,0.0,27.8,25.9,25.0
2023-05-31 03:05:00,,22.13,32.7,23.5,28.228571428571428,26.880000000000003,32.8,"[27.0, 32.8, 26.5, 24.7, 23.4]",1.0,32.7,26.2,25.0,1.0,32.7,25.3,25.0,1.0,23.5,26.7,25.0,1.0,25.6,26.8,25.0,1.0,29.2,26.3,25.0,1.0,25.6,25.8,25.0,0.0,28.3,25.8,25.0
2023-05-31 03:10:00,,22.04,33.0,23.3,28.32857142857143,26.92,33.0,"[27.1, 33.0, 26.5, 24.7, 23.3]",1.0,33.0,26.1,25.0,1.0,33.0,25.1,25.0,1.0,23.3,25.9,25.0,1.0,25.6,25.9,25.0,1.0,29.2,26.1,25.0,1.0,25.8,25.8,25.0,0.0,28.4,25.8,25.0
2023-05-31 03:15:00,,,33.0,23.2,28.271428571428576,26.9,33.0,"[27.2, 33.0, 26.4, 24.7, 23.2]",1.0,33.0,26.1,25.0,1.0,33.0,25.1,25.0,1.0,23.2,25.4,25.0,1.0,25.5,25.5,25.0,1.0,29.1,26.1,25.0,1.0,25.8,25.7,25.0,0.0,28.3,25.7,25.0
2023-05-31 03:20:00,,22.11,33.0,23.8,28.328571428571426,26.98,33.0,"[27.2, 33.0, 26.5, 24.7, 23.5]",1.0,33.0,26.4,25.0,1.0,33.0,26.1,25.0,1.0,23.8,25.2,25.0,1.0,25.4,25.2,25.0,1.0,29.1,26.1,25.0,1.0,25.8,26.1,25.0,0.0,28.2,25.8,25.0
2023-05-31 03:25:00,,22.03,33.0,24.2,28.585714285714285,27.0,33.0,"[27.2, 33.0, 26.5, 24.7, 23.6]",1.0,33.0,26.7,25.0,1.0,33.0,26.3,25.0,1.0,24.2,25.2,25.0,1.0,26.5,25.4,25.0,1.0,29.6,26.2,25.0,1.0,25.7,26.0,25.0,0.0,28.1,25.9,25.0
2023-05-31 03:30:00,,22.0,32.9,24.4,28.728571428571424,27.0,32.9,"[27.2, 32.9, 26.5, 24.8, 23.6]",1.0,32.9,26.9,25.0,1.0,32.9,26.7,25.0,1.0,24.4,25.8,25.0,1.0,27.4,26.2,25.0,1.0,29.6,26.4,25.0,1.0,25.7,26.1,25.0,0.0,28.2,26.0,25.0
2023-05-31 03:35:00,,22.08,32.9,25.2,28.9,27.04,32.9,"[27.1, 32.9, 26.6, 24.9, 23.7]",1.0,32.9,26.9,25.0,1.0,32.9,26.5,25.0,1.0,25.2,25.4,25.0,1.0,27.4,25.5,25.0,1.0,30.1,26.6,25.0,1.0,25.7,26.1,25.0,0.0,28.1,26.0,25.0
2023-05-31 03:40:00,,22.14,32.9,25.0,28.828571428571426,27.06,32.9,"[27.1, 32.9, 26.6, 25.1, 23.6]",1.0,32.9,26.7,25.0,1.0,32.9,26.1,25.0,1.0,25.0,25.2,25.0,1.0,27.0,25.1,25.0,1.0,30.3,26.2,25.0,1.0,25.7,26.0,25.0,0.0,28.0,26.0,25.0
2023-05-31 03:45:00,,22.01,32.9,24.6,28.642857142857142,27.04,32.9,"[27.1, 32.9, 26.6, 25.1, 23.5]",1.0,32.9,26.5,25.0,1.0,32.9,25.7,25.0,1.0,24.6,26.0,25.0,1.0,26.6,25.8,25.0,1.0,29.8,26.5,25.0,1.0,25.7,25.9,25.0,0.0,28.0,25.9,25.0
2023-05-31 03:50:00,,21.95,33.1,24.6,28.68571428571429,27.12,33.1,"[27.3, 33.1, 26.6, 25.2, 23.4]",1.0,33.1,26.4,25.0,1.0,33.1,25.7,25.0,1.0,24.6,25.8,25.0,1.0,26.3,26.5,25.0,1.0,29.6,26.5,25.0,1.0,25.8,25.8,25.0,0.0,28.3,25.8,25.0
2023-05-31 03:55:00,,21.96,33.2,24.0,28.557142857142857,27.1,33.2,"[27.3, 33.2, 26.5, 25.2, 23.3]",1.0,33.2,26.3,25.0,1.0,33.2,25.5,25.0,1.0,24.0,25.2,25.0,1.0,26.1,26.2,25.0,1.0,29.6,26.1,25.0,1.0,25.8,25.7,25.0,0.0,28.0,25.8,25.0
2023-05-31 04:00:00,,22.11,33.2,23.8,28.414285714285715,27.06,33.2,"[27.3, 33.2, 26.4, 25.2, 23.2]",1.0,33.2,26.3,25.0,1.0,33.2,25.4,25.0,1.0,23.8,25.9,25.0,1.0,25.8,26.3,25.0,1.0,29.3,26.1,25.0,1.0,25.7,25.6,25.0,0.0,27.9,25.7,25.0
2023-05-31 04:05:00,,22.03,33.3,23.8,28.44285714285714,27.08,33.3,"[27.5, 33.3, 26.4, 25.1, 23.1]",1.0,33.3,26.2,25.0,1.0,33.3,25.2,25.0,1.0,23.8,25.6,25.0,1.0,25.8,26.5,25.0,1.0,29.2,26.2,25.0,1.0,25.7,25.6,25.0,0.0,28.0,25.6,25.0
2023-05-31 04:10:00,,22.06,33.2,23.8,28.342857142857135,27.1,33.2,"[27.4, 33.2, 26.4, 25.1, 23.4]",1.0,33.2,26.4,25.0,1.0,33.2,26.0,25.0,1.0,23.8,25.0,25.0,1.0,25.6,26.4,25.0,1.0,29.2,25.9,25.0,1.0,25.7,26.3,25.0,0.0,27.7,25.8,25.0
2023-05-31 04:15:00,,22.04,33.2,24.3,28.38571428571429,27.22,33.3,"[27.4, 33.3, 26.5, 25.1, 23.8]",1.0,33.2,26.5,25.0,1.0,33.2,25.8,25.0,1.0,24.3,26.4,25.0,1.0,25.6,26.7,25.0,1.0,29.0,26.2,25.0,1.0,25.5,26.2,25.0,0.0,27.9,26.0,25.0
2023-05-31 04:20:00,,22.12,33.3,24.0,28.428571428571423,27.160000000000004,33.3,"[27.4, 33.3, 26.5, 25.0, 23.6]",1.0,33.3,26.4,25.0,1.0,33.3,25.6,25.0,1.0,24.0,25.4,25.0,1.0,25.6,26.6,25.0,1.0,29.0,26.2,25.0,1.0,25.7,25.9,25.0,0.0,28.1,25.9,25.0
2023-05-31 04:25:00,,21.96,33.2,24.0,28.41428571428571,27.04,33.2,"[27.3, 33.2, 26.4, 25.0, 23.3]",1.0,33.2,26.2,25.0,1.0,33.2,25.4,25.0,1.0,24.0,25.4,25.0,1.0,25.6,26.6,25.0,1.0,29.0,25.8,25.0,1.0,25.7,25.7,25.0,0.0,28.2,25.8,25.0
2023-05-31 04:30:00,,22.01,33.2,23.7,28.342857142857145,27.02,33.2,"[27.4, 33.2, 26.4, 25.0, 23.1]",1.0,33.2,26.2,25.0,1.0,33.2,25.3,25.0,1.0,23.7,26.1,25.0,1.0,25.6,26.8,25.0,1.0,29.0,26.4,25.0,1.0,25.5,25.6,25.0,0.0,28.2,25.7,25.0
2023-05-31 04:35:00,,21.97,33.3,23.6,28.37142857142857,27.0,33.3,"[27.3, 33.3, 26.4, 25.0, 23.0]",1.0,33.3,26.1,25.0,1.0,33.3,25.3,25.0,1.0,23.6,25.2,25.0,1.0,25.5,26.6,25.0,1.0,28.9,25.8,25.0,1.0,25.5,25.5,25.0,0.0,28.5,25.6,25.0
2023-05-31 04:40:00,,22.07,33.2,23.8,28.37142857142857,27.02,33.2,"[27.2, 33.2, 26.4, 24.9, 23.4]",1.0,33.2,26.5,25.0,1.0,33.2,26.4,25.0,1.0,23.8,25.8,25.0,1.0,25.5,26.5,25.0,1.0,29.0,26.0,25.0,1.0,25.4,26.4,25.0,0.0,28.5,25.8,25.0
2023-05-31 04:45:00,,22.11,33.3,25.1,28.78571428571428,27.28,33.3,"[27.4, 33.3, 26.6, 25.0, 24.1]",1.0,33.3,27.0,25.0,1.0,33.3,26.6,25.0,1.0,25.1,25.8,25.0,1.0,26.5,26.9,25.0,1.0,29.0,26.3,25.0,1.0,25.7,26.6,25.0,0.0,28.6,26.1,25.0
2023-05-31 04:50:00,,22.03,33.3,25.0,28.785714285714285,27.26,33.3,"[27.4, 33.3, 26.6, 25.0, 24.0]",1.0,33.3,26.6,25.0,1.0,33.3,25.9,25.0,1.0,25.0,25.2,25.0,1.0,26.4,26.7,25.0,1.0,29.4,26.1,25.0,1.0,25.5,26.3,25.0,0.0,28.6,26.1,25.0
2023-05-31 04:55:00,,21.97,33.2,24.5,28.62857142857143,27.14,33.2,"[27.3, 33.2, 26.5, 25.0, 23.7]",1.0,33.2,26.5,25.0,1.0,33.2,25.7,25.0,1.0,24.5,25.9,25.0,1.0,26.1,26.7,25.0,1.0,29.4,26.1,25.0,1.0,25.3,26.0,25.0,0.0,28.7,26.0,25.0
2023-05-31 05:00:00,,21.99,33.3,24.5,28.67142857142857,27.14,33.3,"[27.4, 33.3, 26.5, 25.1, 23.4]",1.0,33.3,26.4,25.0,1.0,33.3,25.3,25.0,1.0,24.5,25.6,25.0,1.0,25.9,26.8,25.0,1.0,29.3,26.1,25.0,1.0,25.7,25.8,25.0,0.0,28.7,25.9,25.0
2023-05-31 05:05:00,,22.18,33.3,23.8,28.54285714285714,27.059999999999995,33.3,"[27.4, 33.3, 26.4, 25.0, 23.2]",1.0,33.3,26.3,25.0,1.0,33.3,25.2,25.0,1.0,23.8,25.2,25.0,1.0,25.9,26.6,25.0,1.0,29.3,26.1,25.0,1.0,25.5,25.6,25.0,0.0,28.7,25.8,25.0
2023-05-31 05:10:00,,22.01,33.2,23.7,28.442857142857143,26.98,33.2,"[27.3, 33.2, 26.3, 25.0, 23.1]",1.0,33.2,26.1,25.0,1.0,33.2,25.4,25.0,1.0,23.7,25.9,25.0,1.0,25.6,26.7,25.0,1.0,29.2,26.1,25.0,1.0,25.5,25.5,25.0,0.0,28.7,25.6,25.0
2023-05-31 05:15:00,,22.34,33.3,23.6,28.471428571428568,27.0,33.3,"[27.4, 33.3, 26.3, 25.0, 23.0]",1.0,33.3,26.1,25.0,1.0,33.3,25.3,25.0,1.0,23.6,25.6,25.0,1.0,25.6,26.8,25.0,1.0,29.1,26.1,25.0,1.0,25.6,25.4,25.0,0.0,28.8,25.6,25.0
2023-05-31 05:20:00,,22.07,33.2,23.6,28.38571428571429,26.98,33.2,"[27.3, 33.2, 26.3, 25.0, 23.1]",1.0,33.2,26.2,25.0,1.0,33.2,25.9,25.0,1.0,23.6,25.1,25.0,1.0,25.5,26.6,25.0,1.0,29.0,25.8,25.0,1.0,25.4,26.1,25.0,0.0,28.8,25.7,25.0
2023-05-31 05:25:00,,22.08,33.2,23.8,28.37142857142857,27.08,33.2,"[27.2, 33.2, 26.4, 24.9, 23.7]",1.0,33.2,26.5,25.0,1.0,33.2,25.8,25.0,1.0,23.8,26.3,25.0,1.0,25.5,26.8,25.0,1.0,28.9,26.1,25.0,1.0,25.2,26.3,25.0,0.0,28.8,25.9,25.0
2023-05-31 05:30:00,,22.02,33.3,24.3,28.54285714285714,27.12,33.3,"[27.4, 33.3, 26.4, 24.9, 23.6]",1.0,33.3,26.2,25.0,1.0,33.3,25.3,25.0,1.0,24.3,25.1,25.0,1.0,25.5,26.0,25.0,1.0,28.9,26.2,25.0,1.0,25.7,25.9,25.0,0.0,28.8,25.9,25.0
2023-05-31 05:35:00,,22.02,33.3,23.6,28.3,27.1,33.3,"[27.5, 33.3, 26.4, 24.9, 23.4]",1.0,33.3,26.2,25.0,1.0,33.3,25.2,25.0,1.0,23.6,25.1,25.0,1.0,25.5,26.4,25.0,1.0,28.9,26.1,25.0,1.0,25.7,25.8,25.0,0.0,27.8,25.8,25.0
2023-05-31 05:40:00,,22.03,33.4,23.3,28.300000000000004,27.08,33.4,"[27.5, 33.4, 26.4, 24.9, 23.2]",1.0,33.4,26.1,25.0,1.0,33.4,25.1,25.0,1.0,23.3,25.3,25.0,1.0,25.4,26.4,25.0,1.0,28.9,26.1,25.0,1.0,25.9,25.7,25.0,0.0,27.8,25.7,25.0
2023-05-31 05:45:00,,22.02,,,,27.12,33.4,"[27.4, 33.4, 26.4, 24.9, 23.5]",1.0,,26.2,25.0,1.0,,25.5,25.0,1.0,,26.1,25.0,1.0,,26.5,25.0,1.0,,26.1,25.0,1.0,,26.3,25.0,0.0,,25.8,25.0
2023-05-31 05:50:00,,22.15,33.4,23.9,28.37142857142857,27.24,33.5,"[27.5, 33.5, 26.5, 24.9, 23.8]",1.0,33.4,26.4,25.0,1.0,33.4,25.7,25.0,1.0,23.9,25.6,25.0,1.0,25.4,26.7,25.0,1.0,28.8,26.1,25.0,1.0,25.6,26.3,25.0,0.0,28.1,26.0,25.0
2023-05-31 05:55:00,,22.05,33.4,23.9,28.4,27.14,33.4,"[27.4, 33.4, 26.4, 24.9, 23.6]",1.0,33.4,26.3,25.0,1.0,33.4,25.3,25.0,1.0,23.9,25.1,25.0,1.0,25.4,26.5,25.0,1.0,28.8,25.8,25.0,1.0,25.6,25.9,25.0,0.0,28.3,25.9,25.0
2023-05-31 06:00:00,,22.1,33.3,23.7,28.342857142857145,27.1,33.4,"[27.4, 33.4, 26.4, 24.9, 23.4]",1.0,33.3,26.2,25.0,1.0,33.3,25.1,25.0,1.0,23.7,26.4,25.0,1.0,25.4,26.8,25.0,1.0,28.8,26.4,25.0,1.0,25.5,25.7,25.0,0.0,28.4,25.8,25.0
2023-05-31 06:05:00,,22.02,33.4,23.5,28.38571428571429,27.1,33.4,"[27.5, 33.4, 26.4, 24.9, 23.3]",1.0,33.4,26.2,25.0,1.0,33.4,25.5,25.0,1.0,23.5,25.5,25.0,1.0,25.4,26.7,25.0,1.0,28.8,26.0,25.0,1.0,25.8,26.1,25.0,0.0,28.4,25.8,25.0
2023-05-31 06:10:00,,21.96,33.3,24.0,28.4,27.160000000000004,33.3,"[27.3, 33.3, 26.5, 24.9, 23.8]",1.0,33.3,26.5,25.0,1.0,33.3,25.8,25.0,1.0,24.0,25.1,25.0,1.0,25.4,26.6,25.0,1.0,28.8,25.9,25.0,1.0,25.4,26.5,25.0,0.0,28.6,26.0,25.0
2023-05-31 06:15:00,,22.2,33.2,24.1,28.38571428571429,27.12,33.2,"[27.3, 33.2, 26.4, 24.9, 23.8]",1.0,33.2,26.3,25.0,1.0,33.2,25.4,25.0,1.0,24.1,26.3,25.0,1.0,25.4,26.8,25.0,1.0,28.8,26.2,25.0,1.0,25.4,26.1,25.0,0.0,28.6,26.0,25.0
2023-05-31 06:20:00,,21.99,33.3,23.7,28.357142857142858,27.1,33.3,"[27.4, 33.3, 26.4, 24.9, 23.5]",1.0,33.3,26.2,25.0,1.0,33.3,25.2,25.0,1.0,23.7,25.0,25.0,1.0,25.4,25.9,25.0,1.0,28.8,26.0,25.0,1.0,25.4,25.9,25.0,0.0,28.6,25.8,25.0
2023-05-31 06:25:00,,22.14,33.4,23.7,28.34285714285715,27.14,33.5,"[27.5, 33.5, 26.4, 24.9, 23.4]",1.0,33.4,26.3,25.0,1.0,33.4,25.7,25.0,1.0,23.7,26.5,25.0,1.0,25.4,25.7,25.0,1.0,28.8,26.6,25.0,1.0,25.9,26.3,25.0,0.0,27.8,25.9,25.0
2023-05-31 06:30:00,,22.06,33.5,24.5,28.528571428571432,27.3,33.5,"[27.6, 33.5, 26.5, 24.9, 24.0]",1.0,33.5,26.5,25.0,1.0,33.5,25.8,25.0,1.0,24.5,25.5,25.0,1.0,25.4,25.5,25.0,1.0,28.8,26.4,25.0,1.0,25.9,26.5,25.0,0.0,28.1,26.1,25.0
2023-05-31 06:35:00,,21.96,33.5,24.1,28.45714285714286,27.28,33.5,"[27.5, 33.5, 26.5, 25.0, 23.9]",1.0,33.5,26.4,25.0,1.0,33.5,25.5,25.0,1.0,24.1,25.1,25.0,1.0,25.5,25.1,25.0,1.0,28.8,26.2,25.0,1.0,25.8,26.1,25.0,0.0,28.0,26.0,25.0
2023-05-31 06:40:00,,22.11,33.4,24.0,28.428571428571423,27.2,33.4,"[27.5, 33.4, 26.5, 25.0, 23.6]",1.0,33.4,26.3,25.0,1.0,33.4,25.3,25.0,1.0,24.0,26.5,25.0,1.0,25.5,26.2,25.0,1.0,28.9,26.7,25.0,1.0,25.6,25.9,25.0,0.0,28.2,25.9,25.0
2023-05-31 06:45:00,,22.06,33.5,23.8,28.557142857142853,27.24,33.5,"[27.7, 33.5, 26.5, 25.1, 23.4]",1.0,33.5,26.3,25.0,1.0,33.5,25.4,25.0,1.0,23.8,26.1,25.0,1.0,25.5,26.2,25.0,1.0,28.9,26.6,25.0,1.0,26.2,26.0,25.0,0.0,28.5,25.9,25.0
2023-05-31 06:50:00,,22.14,33.6,24.4,28.65714285714285,27.360000000000003,33.6,"[27.7, 33.6, 26.6, 25.1, 23.8]",1.0,33.6,26.6,25.0,1.0,33.6,26.0,25.0,1.0,24.4,25.6,25.0,1.0,25.5,25.6,25.0,1.0,28.9,26.5,25.0,1.0,26.1,26.7,25.0,0.0,28.5,26.1,25.0
2023-05-31 06:55:00,,22.02,33.5,24.4,28.6,27.32,33.5,"[27.6, 33.5, 26.5, 25.1, 23.9]",1.0,33.5,26.5,25.0,1.0,33.5,25.6,25.0,1.0,24.4,25.3,25.0,1.0,25.5,25.3,25.0,1.0,28.9,26.2,25.0,1.0,25.9,26.2,25.0,0.0,28.5,26.1,25.0
2023-05-31 07:00:00,,22.02,33.4,24.0,28.47142857142857,27.22,33.4,"[27.5, 33.4, 26.5, 25.1, 23.6]",1.0,33.4,26.4,25.0,1.0,33.4,25.5,25.0,1.0,24.0,25.2,25.0,1.0,25.5,25.2,25.0,1.0,29.0,26.2,25.0,1.0,25.8,26.0,25.0,0.0,28.2,25.9,25.0
2023-05-31 07:05:00,,21.96,33.3,23.6,28.385714285714283,27.160000000000004,33.3,"[27.5, 33.3, 26.5, 25.1, 23.4]",1.0,33.3,26.2,25.0,1.0,33.3,25.2,25.0,1.0,23.6,25.7,25.0,1.0,25.5,26.1,25.0,1.0,29.0,26.1,25.0,1.0,25.8,25.7,25.0,0.0,28.2,25.8,25.0
2023-05-31 07:10:00,,22.21,33.2,23.6,28.357142857142858,27.02,33.2,"[27.3, 33.2, 26.4, 25.0, 23.2]",1.0,33.2,26.1,25.0,1.0,33.2,25.1,25.0,1.0,23.6,25.4,25.0,1.0,25.5,25.7,25.0,1.0,29.0,26.0,25.0,1.0,25.8,25.6,25.0,0.0,28.2,25.7,25.0
2023-05-31 07:15:00,,22.08,33.1,23.7,28.27142857142857,26.98,33.1,"[27.2, 33.1, 26.3, 25.0, 23.3]",1.0,33.1,26.4,25.0,1.0,33.1,25.9,25.0,1.0,23.7,25.1,25.0,1.0,25.5,25.0,25.0,1.0,28.9,26.0,25.0,1.0,25.6,26.3,25.0,0.0,28.0,25.8,25.0
2023-05-31 07:20:00,,22.06,33.1,24.4,28.37142857142857,27.14,33.1,"[27.2, 33.1, 26.5, 25.0, 23.9]",1.0,33.1,26.5,25.0,1.0,33.1,25.8,25.0,1.0,24.4,25.8,25.0,1.0,25.5,26.1,25.0,1.0,28.9,26.0,25.0,1.0,25.6,26.3,25.0,0.0,28.0,26.0,25.0
2023-05-31 07:25:00,,22.13,33.1,24.2,28.32857142857143,27.04,33.0,"[27.2, 33.0, 26.4, 25.0, 23.6]",1.0,33.1,26.3,25.0,1.0,33.1,25.4,25.0,1.0,24.2,25.5,25.0,1.0,25.5,25.7,25.0,1.0,28.9,26.0,25.0,1.0,25.5,25.9,25.0,0.0,28.0,25.9,25.0
2023-05-31 07:30:00,,22.18,33.0,23.7,28.228571428571428,26.98,33.0,"[27.1, 33.0, 26.4, 25.0, 23.4]",1.0,33.0,26.2,25.0,1.0,33.0,25.3,25.0,1.0,23.7,25.2,25.0,1.0,25.5,25.3,25.0,1.0,28.9,26.0,25.0,1.0,25.5,25.8,25.0,0.0,28.0,25.8,25.0
2023-05-31 07:35:00,,21.97,33.0,23.6,28.2,26.92,33.0,"[27.1, 33.0, 26.4, 24.9, 23.2]",1.0,33.0,26.1,25.0,1.0,33.0,25.0,25.0,1.0,23.6,25.6,25.0,1.0,25.5,25.4,25.0,1.0,28.9,26.2,25.0,1.0,25.5,25.5,25.0,0.0,27.9,25.6,25.0
2023-05-31 07:40:00,,22.04,33.1,24.3,28.4,27.06,33.1,"[27.3, 33.1, 26.4, 25.0, 23.5]",1.0,33.1,26.5,25.0,1.0,33.1,26.0,25.0,1.0,24.3,26.3,25.0,1.0,25.5,26.6,25.0,1.0,28.9,26.1,25.0,1.0,25.5,26.5,25.0,0.0,28.4,25.9,25.0
2023-05-31 07:45:00,,22.05,32.7,24.6,28.32857142857143,26.96,32.7,"[26.8, 32.7, 26.5, 24.9, 23.9]",1.0,32.7,26.4,25.0,1.0,32.7,25.7,25.0,1.0,24.6,25.5,25.0,1.0,25.5,25.7,25.0,1.0,28.9,26.0,25.0,1.0,25.6,26.2,25.0,0.0,28.3,26.0,25.0
2023-05-31 07:50:00,,22.25,32.6,24.1,28.214285714285715,26.860000000000003,32.6,"[26.8, 32.6, 26.4, 24.9, 23.6]",1.0,32.6,26.2,25.0,1.0,32.6,25.4,25.0,1.0,24.1,25.2,25.0,1.0,25.5,25.4,25.0,1.0,28.9,25.9,25.0,1.0,25.6,25.9,25.0,0.0,28.2,25.9,25.0
2023-05-31 07:55:00,,22.05,32.7,23.9,28.2,26.860000000000003,32.7,"[26.9, 32.7, 26.4, 24.9, 23.4]",1.0,32.7,26.2,25.0,1.0,32.7,25.2,25.0,1.0,23.9,25.4,25.0,1.0,25.5,25.1,25.0,1.0,28.9,26.2,25.0,1.0,25.6,25.6,25.0,0.0,28.1,25.7,25.0
2023-05-31 08:00:00,,22.04,33.0,23.8,28.328571428571426,26.98,33.0,"[27.2, 33.0, 26.4, 24.9, 23.4]",1.0,33.0,26.4,25.0,1.0,33.0,26.0,25.0,1.0,23.8,26.1,25.0,1.0,25.5,25.4,25.0,1.0,28.9,26.5,25.0,1.0,25.7,26.4,25.0,0.0,28.4,25.9,25.0
2023-05-31 08:05:00,,22.1,33.2,24.1,28.45714285714286,27.160000000000004,33.2,"[27.4, 33.2, 26.5, 24.9, 23.8]",1.0,33.2,26.5,25.0,1.0,33.2,25.4,25.0,1.0,24.1,25.4,25.0,1.0,25.5,25.1,25.0,1.0,28.9,26.2,25.0,1.0,25.9,26.2,25.0,0.0,28.4,26.0,25.0
2023-05-31 08:10:00,,22.27,33.2,23.9,28.41428571428572,27.1,33.2,"[27.4, 33.2, 26.4, 24.9, 23.6]",1.0,33.2,26.3,25.0,1.0,33.2,25.3,25.0,1.0,23.9,25.7,25.0,1.0,25.5,26.0,25.0,1.0,28.9,26.2,25.0,1.0,25.9,26.0,25.0,0.0,28.3,25.9,25.0
2023-05-31 08:15:00,,22.2,33.2,23.9,28.41428571428572,27.06,33.2,"[27.3, 33.2, 26.4, 25.0, 23.4]",1.0,33.2,26.2,25.0,1.0,33.2,25.1,25.0,1.0,23.9,25.6,25.0,1.0,25.5,25.7,25.0,1.0,28.9,26.1,25.0,1.0,25.9,25.8,25.0,0.0,28.3,25.8,25.0
2023-05-31 08:20:00,,22.21,33.1,23.6,28.300000000000004,27.02,33.1,"[27.2, 33.1, 26.4, 25.0, 23.4]",1.0,33.1,26.3,25.0,1.0,33.1,25.6,25.0,1.0,23.6,25.2,25.0,1.0,25.5,25.3,25.0,1.0,28.9,26.1,25.0,1.0,25.8,26.3,25.0,0.0,28.1,25.8,25.0
2023-05-31 08:25:00,,22.09,33.1,24.6,28.428571428571427,27.12,33.1,"[27.1, 33.1, 26.5, 25.0, 23.9]",1.0,33.1,26.6,25.0,1.0,33.1,25.8,25.0,1.0,24.6,25.2,25.0,1.0,25.5,25.3,25.0,1.0,28.9,26.0,25.0,1.0,25.7,26.5,25.0,0.0,28.1,26.0,25.0
2023-05-31 08:30:00,,22.22,33.0,24.3,28.35714285714285,27.08,33.0,"[27.1, 33.0, 26.5, 25.0, 23.8]",1.0,33.0,26.4,25.0,1.0,33.0,25.4,25.0,1.0,24.3,25.8,25.0,1.0,25.5,26.2,25.0,1.0,28.9,26.1,25.0,1.0,25.7,26.1,25.0,0.0,28.1,26.0,25.0
2023-05-31 08:35:00,,22.18,33.0,23.8,28.3,26.98,33.0,"[27.0, 33.0, 26.4, 25.0, 23.5]",1.0,33.0,26.3,25.0,1.0,33.0,25.2,25.0,1.0,23.8,25.3,25.0,1.0,25.5,25.5,25.0,1.0,29.0,26.0,25.0,1.0,25.7,25.8,25.0,0.0,28.1,25.9,25.0
2023-05-31 08:40:00,,22.22,33.0,23.8,28.25714285714286,26.94,33.0,"[27.0, 33.0, 26.4, 25.0, 23.3]",1.0,33.0,26.2,25.0,1.0,33.0,25.2,25.0,1.0,23.8,25.0,25.0,1.0,25.5,25.1,25.0,1.0,29.0,25.9,25.0,1.0,25.6,25.7,25.0,0.0,27.9,25.8,25.0
2023-05-31 08:45:00,,22.07,33.1,24.4,28.428571428571427,27.1,33.1,"[27.2, 33.1, 26.5, 25.0, 23.7]",1.0,33.1,26.5,25.0,1.0,33.1,26.0,25.0,1.0,24.4,26.6,25.0,1.0,25.5,26.2,25.0,1.0,28.9,26.5,25.0,1.0,25.7,26.6,25.0,0.0,28.3,25.9,25.0
2023-05-31 08:50:00,,22.18,33.2,24.5,28.47142857142857,27.2,33.2,"[27.3, 33.2, 26.5, 25.0, 24.0]",1.0,33.2,26.5,25.0,1.0,33.2,25.5,25.0,1.0,24.5,25.5,25.0,1.0,25.5,26.3,25.0,1.0,28.9,26.3,25.0,1.0,25.8,26.3,25.0,0.0,28.2,26.0,25.0
2023-05-31 08:55:00,,22.14,33.2,24.0,28.414285714285715,27.12,33.2,"[27.2, 33.2, 26.5, 25.0, 23.7]",1.0,33.2,26.4,25.0,1.0,33.2,25.3,25.0,1.0,24.0,25.0,25.0,1.0,25.5,26.1,25.0,1.0,29.0,26.0,25.0,1.0,25.8,26.0,25.0,0.0,28.2,25.9,25.0
2023-05-31 09:00:00,,22.19,33.4,23.7,28.357142857142858,27.1,33.4,"[27.3, 33.4, 26.4, 25.0, 23.4]",1.0,33.4,26.2,25.0,1.0,33.4,25.2,25.0,1.0,23.7,26.5,25.0,1.0,25.5,26.5,25.0,1.0,28.9,26.4,25.0,1.0,25.7,25.8,25.0,0.0,27.9,25.8,25.0
2023-05-31 09:05:00,,22.31,33.4,23.7,28.371428571428574,27.1,33.4,"[27.4, 33.4, 26.4, 25.0, 23.3]",1.0,33.4,26.2,25.0,1.0,33.4,25.1,25.0,1.0,23.7,25.3,25.0,1.0,25.5,26.4,25.0,1.0,28.9,26.1,25.0,1.0,25.8,25.8,25.0,0.0,27.9,25.7,25.0
2023-05-31 09:10:00,,22.21,33.4,24.2,28.4,27.18,33.4,"[27.3, 33.4, 26.4, 25.0, 23.8]",1.0,33.4,26.6,25.0,1.0,33.4,26.1,25.0,1.0,24.2,25.4,25.0,1.0,25.5,26.3,25.0,1.0,28.9,26.0,25.0,1.0,25.5,26.7,25.0,0.0,27.9,26.0,25.0
2023-05-31 09:15:00,,22.13,33.5,24.6,28.52857142857143,27.26,33.5,"[27.4, 33.5, 26.5, 25.0, 23.9]",1.0,33.5,26.5,25.0,1.0,33.5,25.6,25.0,1.0,24.6,26.1,25.0,1.0,25.5,26.8,25.0,1.0,29.0,26.3,25.0,1.0,25.6,26.2,25.0,0.0,28.0,26.0,25.0
2023-05-31 09:20:00,,22.18,33.5,24.6,28.54285714285714,27.22,33.5,"[27.4, 33.5, 26.5, 25.0, 23.7]",1.0,33.5,26.3,25.0,1.0,33.5,25.4,25.0,1.0,24.6,25.3,25.0,1.0,25.5,26.5,25.0,1.0,29.0,26.1,25.0,1.0,25.6,25.9,25.0,0.0,28.1,25.9,25.0
2023-05-31 09:25:00,,22.15,33.4,23.8,28.41428571428571,27.1,33.4,"[27.3, 33.4, 26.4, 25.0, 23.4]",1.0,33.4,26.2,25.0,1.0,33.4,25.3,25.0,1.0,23.8,25.5,25.0,1.0,25.5,26.4,25.0,1.0,29.0,26.0,25.0,1.0,25.6,25.7,25.0,0.0,28.2,25.8,25.0
2023-05-31 09:30:00,,22.19,33.5,23.6,28.41428571428571,27.1,33.5,"[27.4, 33.5, 26.4, 25.0, 23.2]",1.0,33.5,26.1,25.0,1.0,33.5,25.3,25.0,1.0,23.6,26.0,25.0,1.0,25.5,26.8,25.0,1.0,29.0,26.4,25.0,1.0,25.6,25.7,25.0,0.0,28.2,25.8,25.0
2023-05-31 09:35:00,,22.08,33.5,23.9,28.514285714285712,27.22,33.5,"[27.4, 33.5, 26.4, 25.0, 23.8]",1.0,33.5,26.5,25.0,1.0,33.5,26.1,25.0,1.0,23.9,25.3,25.0,1.0,25.5,26.6,25.0,1.0,29.0,26.0,25.0,1.0,25.7,26.6,25.0,0.0,28.5,25.9,25.0
2023-05-31 09:40:00,,22.3,33.4,24.5,28.585714285714285,27.160000000000004,33.4,"[27.2, 33.4, 26.4, 25.0, 23.8]",1.0,33.4,26.4,25.0,1.0,33.4,25.7,25.0,1.0,24.5,25.2,25.0,1.0,25.6,26.4,25.0,1.0,29.0,25.9,25.0,1.0,25.7,26.1,25.0,0.0,28.5,26.0,25.0
2023-05-31 09:45:00,,22.12,33.4,24.5,28.557142857142857,27.14,33.4,"[27.4, 33.4, 26.4, 25.0, 23.5]",1.0,33.4,26.3,25.0,1.0,33.4,25.4,25.0,1.0,24.5,26.2,25.0,1.0,25.6,26.9,25.0,1.0,29.0,26.3,25.0,1.0,25.4,25.8,25.0,0.0,28.6,25.9,25.0
2023-05-31 09:50:00,,22.16,33.5,23.9,28.52857142857143,27.14,33.5,"[27.4, 33.5, 26.4, 25.0, 23.4]",1.0,33.5,26.2,25.0,1.0,33.5,25.1,25.0,1.0,23.9,25.3,25.0,1.0,25.6,26.6,25.0,1.0,29.0,26.0,25.0,1.0,25.6,25.7,25.0,0.0,28.6,25.8,25.0
2023-05-31 09:55:00,,22.23,,,,27.02,33.4,"[27.3, 33.4, 26.3, 25.0, 23.1]",1.0,,26.1,25.0,1.0,,25.3,25.0,1.0,,25.4,25.0,1.0,,26.5,25.0,1.0,,25.9,25.0,1.0,,25.6,25.0,0.0,,25.7,25.0
2023-05-31 10:00:00,,22.28,33.5,23.6,28.485714285714284,27.06,33.5,"[27.4, 33.5, 26.3, 25.0, 23.1]",1.0,33.5,26.2,25.0,1.0,33.5,25.5,25.0,1.0,23.6,26.0,25.0,1.0,25.5,26.9,25.0,1.0,29.0,26.4,25.0,1.0,25.6,25.9,25.0,0.0,28.7,25.6,25.0
2023-05-31 10:05:00,,22.32,33.5,24.6,28.628571428571423,27.22,33.5,"[27.4, 33.5, 26.4, 25.0, 23.8]",1.0,33.5,26.5,25.0,1.0,33.5,26.0,25.0,1.0,24.6,25.3,25.0,1.0,25.5,26.7,25.0,1.0,29.0,26.0,25.0,1.0,25.6,26.5,25.0,0.0,28.7,25.9,25.0
2023-05-31 10:10:00,,22.18,33.4,24.6,28.557142857142857,27.160000000000004,33.4,"[27.2, 33.4, 26.4, 25.0, 23.8]",1.0,33.4,26.4,25.0,1.0,33.4,25.6,25.0,1.0,24.6,25.0,25.0,1.0,25.5,26.5,25.0,1.0,29.0,25.8,25.0,1.0,25.2,26.0,25.0,0.0,28.8,25.9,25.0
2023-05-31 10:15:00,,22.37,33.4,24.1,28.485714285714288,27.12,33.4,"[27.3, 33.4, 26.4, 25.0, 23.5]",1.0,33.4,26.3,25.0,1.0,33.4,25.5,25.0,1.0,24.1,26.4,25.0,1.0,25.5,26.9,25.0,1.0,29.0,26.3,25.0,1.0,25.2,25.8,25.0,0.0,28.8,25.8,25.0
2023-05-31 10:20:00,,22.37,33.5,24.1,28.528571428571432,27.12,33.5,"[27.4, 33.5, 26.4, 25.0, 23.3]",1.0,33.5,26.2,25.0,1.0,33.5,25.2,25.0,1.0,24.1,25.4,25.0,1.0,25.5,26.7,25.0,1.0,29.0,26.2,25.0,1.0,25.3,25.6,25.0,0.0,28.8,25.7,25.0
2023-05-31 10:25:00,,22.22,33.4,23.6,28.47142857142857,27.02,33.4,"[27.3, 33.4, 26.3, 25.0, 23.1]",1.0,33.4,26.1,25.0,1.0,33.4,25.3,25.0,1.0,23.6,25.0,25.0,1.0,25.5,26.6,25.0,1.0,29.0,25.8,25.0,1.0,25.6,25.6,25.0,0.0,28.8,25.7,25.0
2023-05-31 10:30:00,,,33.4,24.0,28.47142857142857,27.12,33.5,"[27.4, 33.5, 26.4, 25.0, 23.3]",1.0,33.4,26.4,25.0,1.0,33.4,26.0,25.0,1.0,24.0,26.5,25.0,1.0,25.5,26.9,25.0,1.0,29.0,26.4,25.0,1.0,25.2,26.3,25.0,0.0,28.8,25.7,25.0
2023-05-31 10:35:00,,22.14,33.5,24.2,28.5,27.2,33.5,"[27.4, 33.5, 26.4, 25.0, 23.7]",1.0,33.5,26.4,25.0,1.0,33.5,25.5,25.0,1.0,24.2,25.0,25.0,1.0,25.5,25.6,25.0,1.0,29.0,26.0,25.0,1.0,25.6,26.0,25.0,0.0,28.2,25.8,25.0
2023-05-31 10:40:00,,22.4,33.7,23.8,28.557142857142853,27.22,33.7,"[27.6, 33.7, 26.4, 25.0, 23.4]",,33.7,,,,33.7,,,,23.8,,,,25.5,,,,29.0,,,,26.1,,,,28.1,,
2023-05-31 10:45:00,,22.2,33.7,23.6,28.485714285714284,27.160000000000004,33.7,"[27.5, 33.7, 26.4, 24.9, 23.3]",1.0,33.7,26.0,25.0,1.0,33.7,25.7,25.0,1.0,23.6,25.4,25.0,1.0,25.4,25.5,25.0,1.0,28.7,26.1,25.0,1.0,26.2,26.0,25.0,0.0,28.1,25.8,25.0
2023-05-31 10:50:00,,22.32,33.6,24.2,28.500000000000004,27.360000000000003,33.6,"[27.6, 33.6, 26.5, 25.2, 23.9]",1.0,33.6,26.8,25.0,1.0,33.6,26.6,25.0,1.0,24.2,25.4,25.0,1.0,26.0,25.2,25.0,1.0,28.3,26.6,25.0,1.0,25.8,26.9,25.0,0.0,28.0,26.2,25.0
2023-05-31 10:55:00,,22.17,33.5,25.5,28.75714285714286,27.660000000000004,33.5,"[27.9, 33.5, 26.7, 25.8, 24.4]",1.0,33.5,26.9,25.0,1.0,33.5,26.7,25.0,1.0,25.5,25.3,25.0,1.0,26.7,25.0,25.0,1.0,28.3,26.9,25.0,1.0,25.9,26.8,25.0,0.0,27.9,26.3,25.0
2023-05-31 11:00:00,,22.25,33.4,25.4,28.7,27.56,33.4,"[27.6, 33.4, 26.7, 25.8, 24.3]",1.0,33.4,26.7,25.0,1.0,33.4,26.6,25.0,1.0,25.4,25.7,25.0,1.0,26.7,26.2,25.0,1.0,28.3,26.1,25.0,1.0,25.8,26.7,25.0,0.0,27.9,26.4,25.0
2023-05-31 11:05:00,,22.25,33.2,25.4,28.8,27.4,33.2,"[27.3, 33.2, 26.7, 25.5, 24.3]",1.0,33.2,26.8,25.0,1.0,33.2,26.5,25.0,1.0,25.4,25.5,25.0,1.0,27.5,25.6,25.0,1.0,28.7,26.4,25.0,1.0,25.7,26.6,25.0,0.0,27.9,26.4,25.0
2023-05-31 11:10:00,,22.18,33.2,25.4,28.85714285714286,27.52,33.2,"[27.5, 33.2, 26.8, 25.8, 24.3]",1.0,33.2,26.9,25.0,1.0,33.2,26.8,25.0,1.0,25.4,25.4,25.0,1.0,27.7,25.2,25.0,1.0,28.8,26.9,25.0,1.0,25.8,26.6,25.0,0.0,27.9,26.4,25.0
2023-05-31 11:15:00,,22.03,33.0,25.4,28.785714285714285,27.4,33.0,"[27.3, 33.0, 26.8, 25.6, 24.3]",1.0,33.0,26.8,25.0,1.0,33.0,26.7,25.0,1.0,25.4,25.2,25.0,1.0,27.7,25.0,25.0,1.0,28.8,26.4,25.0,1.0,25.7,26.6,25.0,0.0,27.9,26.4,25.0
2023-05-31 11:20:00,,22.26,33.1,25.4,28.942857142857147,27.48,33.1,"[27.5, 33.1, 26.8, 25.7, 24.3]",1.0,33.1,26.9,25.0,1.0,33.1,26.7,25.0,1.0,25.4,26.9,25.0,1.0,28.0,26.7,25.0,1.0,28.8,26.9,25.0,1.0,25.9,26.6,25.0,0.0,28.3,26.4,25.0
2023-05-31 11:25:00,,22.29,32.7,25.1,28.78571428571429,27.22,32.7,"[27.0, 32.7, 26.7, 25.6, 24.1]",1.0,32.7,26.4,25.0,1.0,32.7,25.9,25.0,1.0,25.1,25.6,25.0,1.0,28.0,25.8,25.0,1.0,28.8,26.3,25.0,1.0,25.9,26.3,25.0,0.0,28.3,26.3,25.0
2023-05-31 11:30:00,,22.12,32.7,24.9,28.571428571428577,27.26,32.7,"[27.2, 32.7, 26.7, 25.8, 23.9]",1.0,32.7,26.2,25.0,1.0,32.7,25.5,25.0,1.0,24.9,25.4,25.0,1.0,27.1,25.4,25.0,1.0,28.3,26.6,25.0,1.0,26.0,26.2,25.0,0.0,28.3,26.1,25.0
2023-05-31 11:35:00,,22.26,32.9,24.1,28.37142857142857,27.44,32.9,"[27.7, 32.9, 26.6, 26.3, 23.7]",1.0,32.9,26.1,25.0,1.0,32.9,25.3,25.0,1.0,24.1,25.4,25.0,1.0,26.2,25.2,25.0,1.0,28.3,26.8,25.0,1.0,26.1,26.0,25.0,0.0,28.1,26.0,25.0
2023-05-31 11:40:00,,22.12,33.0,24.0,28.285714285714285,27.48,33.0,"[27.7, 33.0, 26.6, 26.5, 23.6]",1.0,33.0,26.2,25.0,1.0,33.0,25.8,25.0,1.0,24.0,25.6,25.0,1.0,25.9,25.8,25.0,1.0,28.0,26.1,25.0,1.0,26.1,26.0,25.0,0.0,28.0,25.9,25.0
2023-05-31 11:45:00,,22.21,32.9,24.3,28.385714285714283,27.4,32.9,"[27.6, 32.9, 26.6, 26.2, 23.7]",1.0,32.9,26.4,25.0,1.0,32.9,26.1,25.0,1.0,24.3,25.7,25.0,1.0,26.5,25.8,25.0,1.0,28.1,26.5,25.0,1.0,26.0,26.1,25.0,0.0,28.0,25.9,25.0
2023-05-31 11:50:00,,22.2,33.0,24.6,28.485714285714284,27.52,33.0,"[27.8, 33.0, 26.6, 26.4, 23.8]",1.0,33.0,26.5,25.0,1.0,33.0,26.3,25.0,1.0,24.6,25.4,25.0,1.0,26.5,25.4,25.0,1.0,28.1,26.4,25.0,1.0,26.1,26.2,25.0,0.0,28.1,25.9,25.0
2023-05-31 11:55:00,,22.16,32.9,24.8,28.6,27.32,32.9,"[27.4, 32.9, 26.6, 25.9, 23.8]",1.0,32.9,26.5,25.0,1.0,32.9,26.4,25.0,1.0,24.8,25.1,25.0,1.0,27.4,25.0,25.0,1.0,28.4,26.4,25.0,1.0,25.9,26.2,25.0,0.0,27.9,25.9,25.0
2023-05-31 12:00:00,,22.35,32.9,24.9,28.685714285714287,27.44,32.9,"[27.6, 32.9, 26.7, 26.1, 23.9]",1.0,32.9,26.7,25.0,1.0,32.9,26.5,25.0,1.0,24.9,26.0,25.0,1.0,27.7,26.3,25.0,1.0,28.6,27.1,25.0,1.0,25.9,26.3,25.0,0.0,27.9,26.0,25.0
2023-05-31 12:05:00,,22.18,32.9,24.9,28.728571428571428,27.380000000000003,32.9,"[27.4, 32.9, 26.7, 25.9, 24.0]",1.0,32.9,26.6,25.0,1.0,32.9,26.5,25.0,1.0,24.9,25.4,25.0,1.0,27.9,25.6,25.0,1.0,28.6,25.9,25.0,1.0,25.9,26.3,25.0,0.0,28.0,26.0,25.0
2023-05-31 12:10:00,,22.23,32.8,25.0,28.714285714285715,27.360000000000003,32.8,"[27.3, 32.8, 26.7, 25.9, 24.1]",1.0,32.8,26.8,25.0,1.0,32.8,26.8,25.0,1.0,25.0,25.3,25.0,1.0,28.0,25.3,25.0,1.0,28.7,26.8,25.0,1.0,25.8,26.4,25.0,0.0,27.9,26.1,25.0
2023-05-31 12:15:00,,22.23,32.9,25.1,28.75714285714286,27.48,32.9,"[27.5, 32.9, 26.7, 26.2, 24.1]",1.0,32.9,26.8,25.0,1.0,32.9,26.7,25.0,1.0,25.1,25.1,25.0,1.0,28.0,25.1,25.0,1.0,28.7,26.7,25.0,1.0,25.9,26.5,25.0,0.0,27.8,26.2,25.0
2023-05-31 12:20:00,,22.28,32.7,25.2,28.72857142857143,27.3,32.7,"[27.1, 32.7, 26.7, 25.8, 24.2]",1.0,32.7,26.8,25.0,1.0,32.7,26.7,25.0,1.0,25.2,25.8,25.0,1.0,28.1,26.3,25.0,1.0,28.9,26.3,25.0,1.0,25.7,26.5,25.0,0.0,27.8,26.2,25.0
2023-05-31 12:25:00,,22.28,32.8,25.3,28.82857142857143,27.42,32.8,"[27.4, 32.8, 26.8, 25.9, 24.2]",1.0,32.8,26.9,25.0,1.0,32.8,26.7,25.0,1.0,25.3,25.7,25.0,1.0,28.3,25.6,25.0,1.0,28.9,26.9,25.0,1.0,25.8,26.5,25.0,0.0,27.9,26.2,25.0
2023-05-31 12:30:00,,22.19,32.8,25.4,28.72857142857143,27.380000000000003,32.8,"[27.2, 32.8, 26.8, 26.0, 24.1]",1.0,32.8,26.4,25.0,1.0,32.8,26.0,25.0,1.0,25.4,25.1,25.0,1.0,27.6,25.2,25.0,1.0,28.9,25.9,25.0,1.0,25.8,26.4,25.0,0.0,27.8,26.2,25.0
2023-05-31 12:35:00,,22.25,32.9,24.7,28.6,27.34,32.9,"[27.3, 32.9, 26.7, 25.9, 23.9]",1.0,32.9,26.3,25.0,1.0,32.9,25.7,25.0,1.0,24.7,26.2,25.0,1.0,27.6,25.3,25.0,1.0,28.5,26.9,25.0,1.0,25.8,26.2,25.0,0.0,27.8,26.2,25.0
2023-05-31 12:40:00,,22.15,33.0,24.7,28.52857142857143,27.34,33.0,"[27.4, 33.0, 26.7, 25.8, 23.8]",1.0,33.0,26.0,25.0,1.0,33.0,25.4,25.0,1.0,24.7,25.5,25.0,1.0,26.5,25.2,25.0,1.0,28.5,25.9,25.0,1.0,26.0,26.0,25.0,0.0,28.0,26.0,25.0
2023-05-31 12:45:00,,22.2,33.0,24.2,28.4,27.32,33.0,"[27.5, 33.0, 26.6, 25.8, 23.7]",1.0,33.0,26.4,25.0,1.0,33.0,26.0,25.0,1.0,24.2,25.7,25.0,1.0,26.2,25.7,25.0,1.0,28.2,26.8,25.0,1.0,26.0,26.1,25.0,0.0,28.2,25.9,25.0
2023-05-31 12:50:00,,22.22,33.1,24.6,28.6,27.44,33.1,"[27.6, 33.1, 26.7, 26.0, 23.8]",1.0,33.1,26.4,25.0,1.0,33.1,26.3,25.0,1.0,24.6,25.8,25.0,1.0,26.9,26.0,25.0,1.0,28.2,26.4,25.0,1.0,26.1,26.2,25.0,0.0,28.2,26.0,25.0
2023-05-31 12:55:00,,22.34,33.0,24.8,28.61428571428571,27.360000000000003,33.0,"[27.4, 33.0, 26.7, 25.8, 23.9]",1.0,33.0,26.5,25.0,1.0,33.0,26.5,25.0,1.0,24.8,25.4,25.0,1.0,26.9,25.4,25.0,1.0,28.5,26.6,25.0,1.0,26.0,26.3,25.0,0.0,28.1,26.0,25.0
2023-05-31 13:00:00,,22.2,33.0,25.0,28.757142857142856,27.48,33.0,"[27.6, 33.0, 26.7, 26.1, 24.0]",1.0,33.0,26.7,25.0,1.0,33.0,26.6,25.0,1.0,25.0,25.4,25.0,1.0,27.7,25.1,25.0,1.0,28.5,26.6,25.0,1.0,26.1,26.4,25.0,0.0,28.0,26.1,25.0
2023-05-31 13:05:00,,22.14,32.8,25.1,28.714285714285715,27.28,32.8,"[27.2, 32.8, 26.7, 25.6, 24.1]",1.0,32.8,26.6,25.0,1.0,32.8,26.5,25.0,1.0,25.1,25.6,25.0,1.0,27.7,26.0,25.0,1.0,28.7,26.1,25.0,1.0,25.9,26.4,25.0,0.0,28.0,26.1,25.0
2023-05-31 13:10:00,,22.14,32.9,25.2,28.785714285714285,27.380000000000003,32.9,"[27.3, 32.9, 26.7, 25.8, 24.2]",1.0,32.9,26.9,25.0,1.0,32.9,26.8,25.0,1.0,25.2,25.2,25.0,1.0,28.1,26.1,25.0,1.0,28.7,26.7,25.0,1.0,25.9,26.5,25.0,0.0,27.8,26.2,25.0
2023-05-31 13:15:00,,22.11,33.0,25.2,28.77142857142857,27.6,33.0,"[27.6, 33.0, 26.8, 26.4, 24.2]",1.0,33.0,26.8,25.0,1.0,33.0,26.4,25.0,1.0,25.2,25.1,25.0,1.0,28.0,26.0,25.0,1.0,28.7,26.9,25.0,1.0,26.0,26.4,25.0,0.0,27.5,26.2,25.0
2023-05-31 13:20:00,,22.54,33.1,24.9,28.628571428571423,27.56,33.1,"[27.7, 33.1, 26.7, 26.3, 24.0]",1.0,33.1,26.3,25.0,1.0,33.1,25.7,25.0,1.0,24.9,26.1,25.0,1.0,27.0,26.4,25.0,1.0,28.7,26.2,25.0,1.0,25.9,26.2,25.0,0.0,27.7,26.1,25.0
2023-05-31 13:25:00,,22.01,33.1,24.2,28.37142857142857,27.42,33.1,"[27.5, 33.1, 26.7, 26.0, 23.8]",1.0,33.1,26.0,25.0,1.0,33.1,25.4,25.0,1.0,24.2,25.2,25.0,1.0,26.0,26.2,25.0,1.0,28.6,26.2,25.0,1.0,25.9,26.0,25.0,0.0,27.7,26.0,25.0
2023-05-31 13:30:00,,22.11,33.0,24.2,28.27142857142857,27.44,33.0,"[27.7, 33.0, 26.6, 26.2, 23.7]",1.0,33.0,26.4,25.0,1.0,33.0,26.1,25.0,1.0,24.2,25.1,25.0,1.0,26.2,26.2,25.0,1.0,28.1,26.7,25.0,1.0,25.7,26.1,25.0,0.0,27.7,25.9,25.0
2023-05-31 13:35:00,,22.25,33.2,24.3,28.51428571428572,27.58,33.2,"[27.8, 33.2, 26.6, 26.5, 23.8]",1.0,33.2,26.5,25.0,1.0,33.2,26.3,25.0,1.0,24.3,25.7,25.0,1.0,26.9,26.5,25.0,1.0,28.3,26.2,25.0,1.0,25.8,26.2,25.0,0.0,27.9,25.9,25.0
2023-05-31 13:40:00,,22.08,32.3,24.5,28.371428571428574,27.18,32.3,"[26.8, 32.3, 26.7, 26.2, 23.9]",1.0,32.3,26.5,25.0,1.0,32.3,26.5,25.0,1.0,24.5,25.5,25.0,1.0,27.4,26.5,25.0,1.0,28.3,25.9,25.0,1.0,25.8,26.3,25.0,0.0,28.0,26.0,25.0
2023-05-31 13:45:00,,22.1,31.3,25.0,28.21428571428571,26.9,31.3,"[26.1, 31.3, 26.7, 26.4, 24.0]",1.0,31.3,26.7,25.0,1.0,31.3,26.6,25.0,1.0,25.0,25.4,25.0,1.0,27.6,26.5,25.0,1.0,28.6,26.0,25.0,1.0,25.5,26.4,25.0,0.0,28.2,26.1,25.0
2023-05-31 13:50:00,,22.130000000000003,30.6,25.2,28.1,26.7,30.6,"[25.5, 30.6, 26.7, 26.6, 24.1]",1.0,30.6,26.8,25.0,1.0,30.6,26.8,25.0,1.0,25.2,25.3,25.0,1.0,27.9,26.6,25.0,1.0,28.7,26.1,25.0,1.0,25.4,26.5,25.0,0.0,28.3,26.2,25.0
2023-05-31 13:55:00,,22.19,30.0,25.2,27.97142857142857,26.54,29.8,"[25.1, 29.8, 26.7, 26.9, 24.2]",1.0,30.0,26.8,25.0,1.0,30.0,26.7,25.0,1.0,25.2,25.3,25.0,1.0,27.9,26.6,25.0,1.0,28.8,26.1,25.0,1.0,25.4,26.5,25.0,0.0,28.5,26.2,25.0
2023-05-31 14:00:00,,22.12,29.4,24.9,27.828571428571426,26.42,29.4,"[24.8, 29.4, 26.8, 27.1, 24.0]",1.0,29.4,26.8,25.0,1.0,29.4,26.7,25.0,1.0,24.9,25.3,25.0,1.0,28.3,26.6,25.0,1.0,28.9,26.1,25.0,1.0,25.4,26.5,25.0,0.0,28.5,26.2,25.0
2023-05-31 14:05:00,,22.14,29.1,24.7,27.714285714285715,26.160000000000004,29.1,"[24.7, 29.1, 26.6, 27.2, 23.2]",1.0,29.1,26.8,25.0,1.0,29.1,26.7,25.0,1.0,24.7,25.3,25.0,1.0,28.3,26.6,25.0,1.0,28.8,26.1,25.0,1.0,25.4,26.5,25.0,0.0,28.6,26.2,25.0
2023-05-31 14:10:00,,22.13,28.9,24.9,27.685714285714283,26.12,28.9,"[24.6, 28.9, 26.6, 27.3, 23.2]",1.0,28.9,26.8,25.0,1.0,28.9,26.7,25.0,1.0,24.9,25.3,25.0,1.0,28.3,26.6,25.0,1.0,28.7,26.1,25.0,1.0,25.4,26.5,25.0,0.0,28.7,26.2,25.0
2023-05-31 14:15:00,,22.34,28.8,25.4,27.742857142857144,26.12,28.6,"[24.5, 28.6, 26.7, 27.4, 23.4]",1.0,28.8,26.8,25.0,1.0,28.7,26.7,25.0,1.0,25.4,25.3,25.0,1.0,28.4,26.6,25.0,1.0,28.8,26.1,25.0,1.0,25.4,26.5,25.0,0.0,28.7,26.2,25.0
2023-05-31 14:20:00,,22.15,28.8,25.4,27.78571428571429,26.1,28.5,"[24.4, 28.5, 26.6, 27.5, 23.5]",1.0,28.8,26.8,25.0,1.0,28.5,26.7,25.0,1.0,25.7,25.3,25.0,1.0,28.5,26.6,25.0,1.0,28.8,26.1,25.0,1.0,25.4,26.5,25.0,0.0,28.8,26.2,25.0
2023-05-31 14:25:00,,22.21,28.9,25.4,27.800000000000004,26.14,28.4,"[24.4, 28.4, 26.7, 27.5, 23.7]",1.0,28.9,26.8,25.0,1.0,28.4,26.7,25.0,1.0,25.7,25.3,25.0,1.0,28.5,26.6,25.0,1.0,28.9,26.1,25.0,1.0,25.4,26.5,25.0,0.0,28.8,26.2,25.0
2023-05-31 14:30:00,,22.21,29.0,25.4,27.87142857142857,26.0,28.3,"[24.4, 28.3, 26.6, 27.6, 23.1]",0.0,29.0,26.5,25.0,0.0,28.3,26.0,25.0,0.0,25.9,25.4,25.0,0.0,28.6,26.9,25.0,0.0,29.0,25.9,25.0,0.0,25.4,25.0,25.0,0.0,28.9,25.7,25.0
2023-05-31 14:35:00,,22.26,29.0,25.4,27.77142857142857,25.92,28.2,"[24.3, 28.2, 26.6, 27.6, 22.9]",1.0,29.0,26.5,25.0,1.0,28.2,26.4,25.0,1.0,25.4,25.4,25.0,1.0,28.5,26.9,25.0,1.0,29.0,25.9,25.0,1.0,25.4,25.5,25.0,0.0,28.9,25.6,25.0
2023-05-31 14:40:00,,22.27,28.9,25.1,27.7,25.98,28.2,"[24.3, 28.2, 26.6, 27.6, 23.2]",1.0,28.9,26.8,25.0,1.0,28.2,26.8,25.0,1.0,25.1,25.0,25.0,1.0,28.5,26.5,25.0,1.0,28.9,25.9,25.0,1.0,25.4,25.9,25.0,0.0,28.9,25.7,25.0
2023-05-31 14:45:00,,22.14,28.9,25.6,27.85714285714285,26.3,28.7,"[24.8, 28.7, 26.7, 27.7, 23.6]",1.0,28.9,26.9,25.0,1.0,28.7,27.0,25.0,1.0,26.0,26.0,25.0,1.0,28.7,25.9,25.0,1.0,28.9,26.8,25.0,1.0,25.6,26.2,25.0,0.0,28.2,25.9,25.0
2023-05-31 14:50:00,,22.130000000000003,29.6,25.3,27.97142857142857,26.5,29.6,"[25.6, 29.6, 26.7, 27.3, 23.3]",1.0,29.6,26.3,25.0,1.0,29.6,25.8,25.0,1.0,25.3,25.1,25.0,1.0,28.3,25.6,25.0,1.0,29.0,25.9,25.0,1.0,25.8,25.4,25.0,0.0,28.2,25.7,25.0
2023-05-31 14:55:00,,22.2,30.6,24.6,28.214285714285715,26.74,30.6,"[26.4, 30.6, 26.6, 27.1, 23.0]",1.0,30.6,26.2,25.0,1.0,30.6,25.6,25.0,1.0,24.6,26.3,25.0,1.0,28.3,25.7,25.0,1.0,28.9,27.0,25.0,1.0,26.0,25.6,25.0,0.0,28.5,25.7,25.0
2023-05-31 15:00:00,,22.11,31.2,24.4,28.0,26.84,31.2,"[26.7, 31.2, 26.5, 26.7, 23.1]",1.0,31.2,26.0,25.0,1.0,31.2,25.9,25.0,1.0,24.4,25.3,25.0,1.0,26.5,25.5,25.0,1.0,28.2,26.1,25.0,1.0,26.1,25.7,25.0,0.0,28.4,25.6,25.0
2023-05-31 15:05:00,,22.21,31.7,24.4,28.2,27.08,31.9,"[27.2, 31.9, 26.5, 26.5, 23.3]",1.0,31.7,26.4,25.0,1.0,31.7,26.3,25.0,1.0,24.4,25.3,25.0,1.0,27.0,25.2,25.0,1.0,28.2,26.8,25.0,1.0,26.1,25.8,25.0,0.0,28.3,25.7,25.0
2023-05-31 15:10:00,,22.21,32.2,25.0,28.514285714285712,27.22,32.2,"[27.3, 32.2, 26.6, 26.5, 23.5]",1.0,32.2,26.4,25.0,1.0,32.2,26.5,25.0,1.0,25.0,25.1,25.0,1.0,27.5,25.1,25.0,1.0,28.4,26.1,25.0,1.0,26.1,25.9,25.0,0.0,28.2,25.7,25.0
2023-05-31 15:15:00,,22.32,32.3,25.3,28.6,27.18,32.3,"[27.2, 32.3, 26.6, 26.2, 23.6]",1.0,32.3,26.6,25.0,1.0,32.3,26.6,25.0,1.0,25.3,25.7,25.0,1.0,27.7,26.1,25.0,1.0,28.5,26.7,25.0,1.0,26.0,26.1,25.0,0.0,28.1,25.8,25.0
2023-05-31 15:20:00,28.1,22.19,32.4,26.0,28.785714285714285,27.32,32.4,"[27.5, 32.4, 26.7, 26.3, 23.7]",1.0,32.4,26.7,25.0,1.0,32.4,26.7,25.0,1.0,26.0,25.3,25.0,1.0,28.0,25.5,25.0,1.0,28.6,26.4,25.0,1.0,26.0,26.1,25.0,0.0,28.1,25.9,25.0
2023-05-31 15:25:00,28.3,22.23,32.4,25.8,28.81428571428572,27.160000000000004,32.4,"[27.1, 32.4, 26.7, 25.8, 23.8]",1.0,32.4,26.6,25.0,1.0,32.4,26.8,25.0,1.0,26.2,25.3,25.0,1.0,28.2,25.1,25.0,1.0,28.7,26.3,25.0,1.0,25.8,26.2,25.0,0.0,28.0,25.9,25.0
2023-05-31 15:30:00,28.3,22.2,32.8,26.1,29.071428571428573,27.36,32.8,"[27.4, 32.8, 26.7, 26.0, 23.9]",1.0,32.8,26.8,25.0,1.0,32.8,26.9,25.0,1.0,26.4,26.2,25.0,1.0,28.3,25.4,25.0,1.0,28.8,26.8,25.0,1.0,26.1,26.3,25.0,0.0,28.3,26.0,25.0
2023-05-31 15:35:00,28.4,22.17,32.8,26.1,29.1,27.24,32.8,"[27.2, 32.8, 26.7, 25.5, 24.0]",1.0,32.8,26.6,25.0,1.0,32.8,26.7,25.0,1.0,26.4,25.4,25.0,1.0,28.4,25.1,25.0,1.0,28.8,26.0,25.0,1.0,26.1,26.4,25.0,0.0,28.4,26.1,25.0
2023-05-31 15:40:00,28.1,22.13,32.9,26.0,29.12857142857143,27.3,32.9,"[27.3, 32.9, 26.7, 25.6, 24.0]",1.0,32.9,26.8,25.0,1.0,32.9,26.9,25.0,1.0,26.5,25.7,25.0,1.0,28.4,25.8,25.0,1.0,28.9,26.9,25.0,1.0,26.0,26.3,25.0,0.0,28.3,26.1,25.0
2023-05-31 15:45:00,27.8,22.17,32.9,25.9,29.042857142857144,27.22,32.9,"[27.2, 32.9, 26.7, 25.6, 23.7]",1.0,32.9,26.4,25.0,1.0,32.9,26.1,25.0,1.0,25.9,25.5,25.0,1.0,28.4,25.8,25.0,1.0,28.9,26.0,25.0,1.0,26.0,25.2,25.0,0.0,28.3,25.9,25.0
2023-05-31 15:50:00,27.8,22.21,32.9,25.1,28.9,27.160000000000004,32.9,"[27.4, 32.9, 26.6, 25.8, 23.1]",1.0,32.9,26.5,25.0,1.0,32.9,26.3,25.0,1.0,25.1,25.4,25.0,1.0,28.4,25.4,25.0,1.0,28.8,26.9,25.0,1.0,26.0,25.6,25.0,0.0,28.2,25.7,25.0
2023-05-31 15:55:00,27.5,22.2,32.9,25.0,28.85714285714285,27.22,32.9,"[27.4, 32.9, 26.6, 25.9, 23.3]",1.0,32.9,26.5,25.0,1.0,32.9,26.4,25.0,1.0,25.0,25.1,25.0,1.0,28.3,25.0,25.0,1.0,28.7,26.1,25.0,1.0,26.0,25.9,25.0,0.0,28.2,25.8,25.0
2023-05-31 16:00:00,29.4,22.11,32.8,25.0,28.828571428571426,27.24,32.8,"[27.3, 32.8, 26.7, 25.8, 23.6]",1.0,32.8,26.7,25.0,1.0,32.8,26.6,25.0,1.0,25.0,26.6,25.0,1.0,28.3,26.5,25.0,1.0,28.8,26.7,25.0,1.0,26.0,26.1,25.0,0.0,28.1,25.8,25.0
2023-05-31 16:05:00,28.8,22.35,32.4,25.1,28.828571428571426,27.1,32.1,"[26.7, 32.1, 26.7, 26.2, 23.8]",1.0,32.4,26.8,25.0,1.0,32.4,26.8,25.0,1.0,25.1,26.3,25.0,1.0,28.3,26.2,25.0,1.0,28.8,26.7,25.0,1.0,26.1,26.3,25.0,0.0,28.7,25.9,25.0
2023-05-31 16:10:00,28.4,22.17,31.4,25.1,28.571428571428573,27.0,31.4,"[26.2, 31.4, 26.8, 26.7, 23.9]",1.0,31.4,26.8,25.0,1.0,31.4,26.3,25.0,1.0,25.1,26.3,25.0,1.0,28.3,26.0,25.0,1.0,28.8,26.6,25.0,1.0,26.1,26.3,25.0,0.0,28.9,26.0,25.0
2023-05-31 16:15:00,27.6,22.06,30.8,25.0,28.25714285714286,26.860000000000003,30.8,"[25.9, 30.8, 26.8, 27.0, 23.8]",1.0,30.8,26.5,25.0,1.0,30.8,25.8,25.0,1.0,25.0,26.2,25.0,1.0,27.2,25.8,25.0,1.0,28.5,26.5,25.0,1.0,26.5,26.1,25.0,0.0,29.0,26.0,25.0
2023-05-31 16:20:00,27.6,22.13,30.3,24.6,27.942857142857143,26.68,30.3,"[25.6, 30.3, 26.7, 27.2, 23.6]",1.0,30.3,26.2,25.0,1.0,30.3,25.4,25.0,1.0,24.6,26.0,25.0,1.0,26.3,25.7,25.0,1.0,28.5,26.3,25.0,1.0,26.6,25.9,25.0,0.0,29.0,25.9,25.0
2023-05-31 16:25:00,27.8,22.290000000000003,29.9,23.8,27.65714285714285,26.54,29.8,"[25.4, 29.8, 26.7, 27.3, 23.5]",1.0,29.9,26.1,25.0,1.0,29.9,25.6,25.0,1.0,23.8,26.0,25.0,1.0,25.8,25.6,25.0,1.0,28.3,26.2,25.0,1.0,26.7,25.8,25.0,0.0,29.2,25.8,25.0
2023-05-31 16:30:00,27.8,22.18,29.6,23.8,27.64285714285714,26.46,29.6,"[25.2, 29.6, 26.6, 27.4, 23.5]",1.0,29.6,26.4,25.0,1.0,29.6,26.1,25.0,1.0,23.8,26.0,25.0,1.0,26.5,25.6,25.0,1.0,28.1,26.3,25.0,1.0,26.7,26.0,25.0,0.0,29.2,25.8,25.0
2023-05-31 16:35:00,28.6,22.2,29.3,24.4,27.685714285714283,26.44,29.3,"[25.1, 29.3, 26.7, 27.4, 23.7]",1.0,29.3,26.6,25.0,1.0,29.3,26.3,25.0,1.0,24.4,26.0,25.0,1.0,26.5,25.5,25.0,1.0,28.4,26.4,25.0,1.0,26.7,26.1,25.0,0.0,29.2,25.9,25.0
2023-05-31 16:40:00,28.1,22.17,29.3,24.7,27.82857142857143,26.44,29.1,"[25.1, 29.1, 26.7, 27.5, 23.8]",1.0,29.2,26.6,25.0,1.0,29.2,26.6,25.0,1.0,24.7,25.9,25.0,1.0,27.1,25.5,25.0,1.0,28.5,26.4,25.0,1.0,26.8,26.2,25.0,0.0,29.3,25.9,25.0
2023-05-31 16:45:00,27.7,22.06,29.3,25.0,27.942857142857147,26.44,29.0,"[25.0, 29.0, 26.8, 27.5, 23.9]",1.0,29.0,26.8,25.0,1.0,29.0,26.6,25.0,1.0,25.0,26.0,25.0,1.0,27.8,25.4,25.0,1.0,28.7,26.4,25.0,1.0,26.8,26.3,25.0,0.0,29.3,26.0,25.0
2023-05-31 16:50:00,28.0,22.35,29.2,25.0,27.928571428571427,26.48,29.0,"[25.0, 29.0, 26.8, 27.6, 24.0]",1.0,29.0,26.9,25.0,1.0,29.0,26.8,25.0,1.0,25.0,26.0,25.0,1.0,27.8,25.4,25.0,1.0,28.7,26.5,25.0,1.0,26.8,26.4,25.0,0.0,29.2,26.0,25.0
2023-05-31 16:55:00,27.7,22.33,29.2,25.1,27.942857142857147,26.48,28.9,"[25.0, 28.9, 26.8, 27.6, 24.1]",1.0,28.9,26.7,25.0,1.0,28.9,26.2,25.0,1.0,25.1,26.0,25.0,1.0,27.9,25.4,25.0,1.0,28.8,26.5,25.0,1.0,26.8,26.3,25.0,0.0,29.2,26.1,25.0
2023-05-31 17:00:00,27.0,22.14,29.2,24.6,27.82857142857143,26.46,28.9,"[25.0, 28.9, 26.8, 27.7, 23.9]",1.0,28.9,26.4,25.0,1.0,28.9,25.6,25.0,1.0,24.6,25.9,25.0,1.0,27.9,25.3,25.0,1.0,28.5,26.3,25.0,1.0,26.8,26.1,25.0,0.0,29.2,26.0,25.0
2023-05-31 17:05:00,28.4,22.16,29.2,24.1,27.47142857142857,26.34,28.8,"[24.9, 28.8, 26.7, 27.6, 23.7]",1.0,28.8,26.2,25.0,1.0,28.8,25.4,25.0,1.0,24.1,25.8,25.0,1.0,26.1,25.3,25.0,1.0,28.5,26.2,25.0,1.0,26.8,26.0,25.0,0.0,29.2,25.9,25.0
2023-05-31 17:10:00,28.1,22.26,29.2,23.8,27.32857142857143,26.3,28.8,"[24.9, 28.8, 26.7, 27.6, 23.5]",1.0,28.8,26.0,25.0,1.0,28.8,25.4,25.0,1.0,23.8,25.7,25.0,1.0,25.9,25.3,25.0,1.0,28.0,26.1,25.0,1.0,26.8,25.8,25.0,0.0,29.2,25.8,25.0
2023-05-31 17:15:00,27.9,22.06,29.1,23.8,27.242857142857144,26.24,28.7,"[24.8, 28.7, 26.7, 27.5, 23.5]",1.0,28.7,26.3,25.0,1.0,28.7,26.0,25.0,1.0,23.8,25.7,25.0,1.0,25.6,25.3,25.0,1.0,28.0,26.1,25.0,1.0,26.8,25.9,25.0,0.0,29.1,25.8,25.0
2023-05-31 17:20:00,28.2,22.3,29.1,23.9,27.314285714285717,26.28,28.7,"[24.8, 28.7, 26.7, 27.5, 23.7]",1.0,28.7,26.5,25.0,1.0,28.7,26.3,25.0,1.0,23.9,25.8,25.0,1.0,26.1,25.3,25.0,1.0,28.0,26.2,25.0,1.0,26.7,26.0,25.0,0.0,29.1,25.8,25.0
2023-05-31 17:25:00,27.4,22.1,29.1,24.4,27.64285714285714,26.3,28.7,"[24.8, 28.7, 26.7, 27.5, 23.8]",1.0,28.7,26.6,25.0,1.0,28.7,26.5,25.0,1.0,24.4,25.8,25.0,1.0,27.4,25.2,25.0,1.0,28.5,26.3,25.0,1.0,26.7,26.2,25.0,0.0,29.1,25.9,25.0
2023-05-31 17:30:00,28.2,22.26,29.1,24.9,27.77142857142857,26.34,28.7,"[24.8, 28.7, 26.8, 27.5, 23.9]",1.0,28.7,26.8,25.0,1.0,28.7,26.6,25.0,1.0,24.9,25.8,25.0,1.0,27.8,25.3,25.0,1.0,28.5,26.4,25.0,1.0,26.7,26.3,25.0,0.0,29.1,26.0,25.0
2023-05-31 17:35:00,27.8,22.36,29.1,25.1,27.85714285714285,26.380000000000003,28.7,"[24.8, 28.7, 26.8, 27.6, 24.0]",1.0,28.7,26.9,25.0,1.0,28.7,26.7,25.0,1.0,25.1,25.8,25.0,1.0,28.1,25.2,25.0,1.0,28.6,26.4,25.0,1.0,26.7,26.4,25.0,0.0,29.1,26.0,25.0
2023-05-31 17:40:00,27.5,22.21,29.1,25.2,27.914285714285715,26.4,28.7,"[24.8, 28.7, 26.8, 27.6, 24.1]",1.0,28.8,26.9,25.0,1.0,28.7,26.5,25.0,1.0,25.2,25.8,25.0,1.0,28.1,25.3,25.0,1.0,28.8,26.4,25.0,1.0,26.7,26.4,25.0,0.0,29.1,26.1,25.0
2023-05-31 17:45:00,27.2,22.11,29.1,24.8,27.728571428571428,26.4,28.7,"[24.8, 28.7, 26.8, 27.7, 24.0]",1.0,28.8,26.5,25.0,1.0,28.7,25.9,25.0,1.0,24.8,25.7,25.0,1.0,27.2,25.3,25.0,1.0,28.8,26.3,25.0,1.0,26.7,26.3,25.0,0.0,29.1,26.1,25.0
2023-05-31 17:50:00,28.6,22.21,29.1,24.3,27.485714285714284,26.34,28.7,"[24.8, 28.7, 26.8, 27.6, 23.8]",1.0,28.7,26.2,25.0,1.0,28.7,25.6,25.0,1.0,24.3,25.7,25.0,1.0,26.3,25.2,25.0,1.0,28.6,26.1,25.0,1.0,26.7,26.0,25.0,0.0,29.1,26.0,25.0
2023-05-31 17:55:00,28.6,22.19,29.1,24.0,27.328571428571426,26.24,28.6,"[24.7, 28.6, 26.7, 27.6, 23.6]",1.0,28.6,26.1,25.0,1.0,28.6,25.7,25.0,1.0,24.0,25.7,25.0,1.0,26.0,25.2,25.0,1.0,28.3,26.0,25.0,1.0,26.7,25.9,25.0,0.0,29.1,25.9,25.0
2023-05-31 18:00:00,28.2,22.15,29.1,24.2,27.3,26.22,28.6,"[24.7, 28.6, 26.7, 27.5, 23.6]",1.0,28.6,26.4,25.0,1.0,28.6,26.1,25.0,1.0,24.2,25.7,25.0,1.0,25.8,25.2,25.0,1.0,28.2,26.1,25.0,1.0,26.6,26.0,25.0,0.0,29.1,25.8,25.0
2023-05-31 18:05:00,27.7,22.11,,,,26.26,28.6,"[24.7, 28.6, 26.7, 27.5, 23.8]",1.0,,26.6,25.0,1.0,,26.3,25.0,1.0,,25.7,25.0,1.0,,25.2,25.0,1.0,,26.2,25.0,1.0,,26.2,25.0,0.0,,25.9,25.0
2023-05-31 18:10:00,28.1,22.19,29.0,24.8,27.65714285714285,26.3,28.6,"[24.7, 28.6, 26.8, 27.5, 23.9]",1.0,28.6,26.7,25.0,1.0,28.6,26.5,25.0,1.0,24.8,25.7,25.0,1.0,27.5,25.2,25.0,1.0,28.5,26.3,25.0,1.0,26.6,26.3,25.0,0.0,29.0,25.9,25.0
2023-05-31 18:15:00,28.9,22.08,29.0,24.8,27.7,26.3,28.5,"[24.7, 28.5, 26.8, 27.5, 24.0]",1.0,28.7,26.8,25.0,1.0,28.5,26.6,25.0,1.0,24.8,25.7,25.0,1.0,27.5,25.2,25.0,1.0,28.7,26.3,25.0,1.0,26.7,26.3,25.0,0.0,29.0,26.0,25.0
2023-05-31 18:20:00,28.2,22.1,29.0,25.1,27.857142857142858,26.34,28.5,"[24.7, 28.5, 26.8, 27.6, 24.1]",1.0,28.8,26.9,25.0,1.0,28.5,26.8,25.0,1.0,25.1,25.7,25.0,1.0,28.1,25.2,25.0,1.0,28.8,26.4,25.0,1.0,26.7,26.4,25.0,0.0,29.0,26.1,25.0
2023-05-31 18:25:00,27.8,22.24,29.0,25.1,27.87142857142857,26.380000000000003,28.6,"[24.8, 28.6, 26.8, 27.6, 24.1]",1.0,28.8,26.7,25.0,1.0,28.6,26.2,25.0,1.0,25.1,25.7,25.0,1.0,28.1,25.2,25.0,1.0,28.8,26.3,25.0,1.0,26.7,26.3,25.0,0.0,29.0,26.1,25.0
2023-05-31 18:30:00,27.6,22.24,29.0,24.6,27.685714285714287,26.34,28.6,"[24.8, 28.6, 26.8, 27.6, 23.9]",1.0,28.6,26.4,25.0,1.0,28.6,25.8,25.0,1.0,24.6,25.7,25.0,1.0,27.8,25.2,25.0,1.0,28.5,26.2,25.0,1.0,26.7,26.2,25.0,0.0,29.0,26.1,25.0
2023-05-31 18:35:00,27.9,22.19,29.0,24.2,27.37142857142857,26.28,28.6,"[24.7, 28.6, 26.8, 27.6, 23.7]",1.0,28.6,26.2,25.0,1.0,28.6,25.4,25.0,1.0,24.2,25.6,25.0,1.0,26.1,25.1,25.0,1.0,28.5,26.1,25.0,1.0,26.6,26.0,25.0,0.0,29.0,26.0,25.0
2023-05-31 18:40:00,27.7,22.13,29.0,23.9,27.228571428571428,26.18,28.5,"[24.7, 28.5, 26.7, 27.5, 23.5]",,28.5,,,,28.5,,,,23.9,,,,26.1,,,,28.0,,,,26.6,,,,29.0,,
2023-05-31 18:45:00,27.5,22.6,29.0,24.2,27.328571428571426,26.2,28.5,"[24.7, 28.5, 26.7, 27.5, 23.6]",1.0,28.5,26.3,25.0,1.0,28.5,26.0,25.0,1.0,24.2,25.6,25.0,1.0,26.4,25.1,25.0,1.0,28.1,26.1,25.0,1.0,26.6,26.1,25.0,0.0,29.0,25.8,25.0
2023-05-31 18:50:00,27.9,22.22,29.0,24.6,27.385714285714283,26.24,28.5,"[24.7, 28.5, 26.7, 27.5, 23.8]",1.0,28.5,26.5,25.0,1.0,28.5,26.3,25.0,1.0,24.6,25.7,25.0,1.0,26.4,25.1,25.0,1.0,28.1,26.1,25.0,1.0,26.6,26.1,25.0,0.0,29.0,25.9,25.0
2023-05-31 18:55:00,27.9,22.6,29.1,24.8,27.642857142857142,26.24,28.5,"[24.7, 28.5, 26.7, 27.5, 23.8]",1.0,28.5,26.5,25.0,1.0,28.5,26.5,25.0,1.0,24.8,25.7,25.0,1.0,27.5,25.2,25.0,1.0,28.5,26.2,25.0,1.0,26.6,26.2,25.0,0.0,29.1,25.9,25.0
2023-05-31 19:00:00,27.9,22.19,29.1,24.8,27.685714285714283,26.28,28.5,"[24.7, 28.5, 26.8, 27.5, 23.9]",1.0,28.5,26.7,25.0,1.0,28.5,26.7,25.0,1.0,24.8,25.7,25.0,1.0,27.8,25.1,25.0,1.0,28.5,26.3,25.0,1.0,26.6,26.3,25.0,0.0,29.1,26.0,25.0
2023-05-31 19:05:00,27.3,22.18,29.1,25.1,27.785714285714285,26.3,28.5,"[24.7, 28.5, 26.8, 27.5, 24.0]",1.0,28.6,26.8,25.0,1.0,28.5,26.7,25.0,1.0,25.1,25.6,25.0,1.0,28.0,25.2,25.0,1.0,28.6,26.3,25.0,1.0,26.6,26.4,25.0,0.0,29.1,26.0,25.0
2023-05-31 19:10:00,27.3,22.11,29.0,25.3,27.857142857142858,26.360000000000003,28.5,"[24.7, 28.5, 26.9, 27.6, 24.1]",1.0,28.8,26.8,25.0,1.0,28.5,26.7,25.0,1.0,25.3,25.7,25.0,1.0,28.0,25.2,25.0,1.0,28.8,26.4,25.0,1.0,26.6,26.5,25.0,0.0,29.0,26.1,25.0
2023-05-31 19:15:00,27.5,22.14,29.0,25.0,27.88571428571429,26.4,28.6,"[24.8, 28.6, 26.9, 27.7, 24.0]",1.0,28.8,26.8,25.0,1.0,28.6,26.4,25.0,1.0,25.0,25.6,25.0,1.0,28.4,25.2,25.0,1.0,28.8,26.5,25.0,1.0,26.6,25.9,25.0,0.0,29.0,26.1,25.0
2023-05-31 19:20:00,27.4,22.1,29.0,24.8,27.9,26.24,28.6,"[24.8, 28.6, 26.8, 27.7, 23.3]",1.0,28.9,26.9,25.0,1.0,28.6,26.1,25.0,1.0,24.8,25.6,25.0,1.0,28.4,25.1,25.0,1.0,28.9,26.4,25.0,1.0,26.7,25.5,25.0,0.0,29.0,25.8,25.0
2023-05-31 19:25:00,27.2,21.99,29.0,25.2,27.957142857142856,26.24,28.6,"[24.8, 28.6, 26.8, 27.7, 23.3]",1.0,28.9,26.6,25.0,1.0,28.6,26.5,25.0,1.0,25.2,25.7,25.0,1.0,28.4,25.1,25.0,1.0,28.9,26.4,25.0,1.0,26.7,25.8,25.0,0.0,29.0,25.8,25.0
2023-05-31 19:30:00,27.0,22.1,,,,26.32,28.7,"[24.8, 28.7, 26.8, 27.8, 23.5]",1.0,,26.7,25.0,1.0,,26.8,25.0,1.0,,25.7,25.0,1.0,,25.2,25.0,1.0,,26.5,25.0,1.0,,26.0,25.0,0.0,,25.8,25.0
2023-05-31 19:35:00,27.9,22.16,29.0,25.6,28.085714285714285,26.380000000000003,28.7,"[24.9, 28.7, 26.8, 27.8, 23.7]",1.0,29.0,26.8,25.0,1.0,28.7,26.9,25.0,1.0,25.6,25.7,25.0,1.0,28.6,25.2,25.0,1.0,29.0,26.5,25.0,1.0,26.7,26.1,25.0,0.0,29.0,25.9,25.0
2023-05-31 19:40:00,28.0,22.06,29.0,25.5,28.085714285714285,26.34,28.7,"[24.9, 28.7, 26.8, 27.9, 23.4]",1.0,29.0,26.6,25.0,1.0,28.7,26.2,25.0,1.0,25.5,25.7,25.0,1.0,28.7,25.2,25.0,1.0,29.0,26.4,25.0,1.0,26.7,25.1,25.0,0.0,29.0,25.8,25.0
2023-05-31 19:45:00,28.0,22.06,29.0,25.3,28.057142857142853,26.24,28.7,"[24.9, 28.7, 26.7, 27.9, 23.0]",1.0,29.0,26.6,25.0,1.0,28.7,26.5,25.0,1.0,25.3,25.6,25.0,1.0,28.7,25.1,25.0,1.0,29.0,26.4,25.0,1.0,26.7,25.6,25.0,0.0,29.0,25.6,25.0
2023-05-31 19:50:00,27.5,22.11,29.0,25.3,28.057142857142853,26.3,28.7,"[24.9, 28.7, 26.7, 27.9, 23.3]",1.0,29.0,26.7,25.0,1.0,28.7,26.6,25.0,1.0,25.3,25.7,25.0,1.0,28.7,25.2,25.0,1.0,29.0,26.4,25.0,1.0,26.7,25.8,25.0,0.0,29.0,25.7,25.0
2023-05-31 19:55:00,27.3,22.13,29.1,26.0,28.185714285714283,26.380000000000003,28.7,"[24.9, 28.7, 26.8, 27.9, 23.6]",1.0,29.1,26.9,25.0,1.0,28.7,26.8,25.0,1.0,26.0,25.7,25.0,1.0,28.7,25.2,25.0,1.0,29.1,26.5,25.0,1.0,26.7,25.9,25.0,0.0,29.0,25.8,25.0
2023-05-31 20:00:00,27.2,22.2,29.1,26.0,28.2,26.26,28.7,"[24.9, 28.7, 26.7, 28.0, 23.0]",1.0,29.1,26.5,25.0,1.0,28.7,26.1,25.0,1.0,26.0,25.6,25.0,1.0,28.7,25.2,25.0,1.0,29.1,26.5,25.0,1.0,26.7,25.0,25.0,0.0,29.1,25.6,25.0
