time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,1958194_c,1958194_h,1958194_r,1958194_s,1958195_c,1958195_h,1958195_r,1958195_s,1958196_c,1958196_h,1958196_r,1958196_s,1958197_c,1958197_h,1958197_r,1958197_s,1958198_c,1958198_h,1958198_r,1958198_s,1958287_c,1958287_h,1958287_r,1958287_s,1958288_c,1958288_h,1958288_r,1958288_s
2023-05-31 20:05:00,27.2,22.14,29.1,25.5,28.11428571428571,26.28,28.7,"[24.9, 28.7, 26.7, 28.0, 23.1]",1.0,29.1,26.6,25.0,1.0,28.7,26.6,25.0,1.0,25.5,25.7,25.0,1.0,28.7,25.2,25.0,1.0,29.1,26.4,25.0,1.0,26.7,25.5,25.0,0.0,29.0,25.6,25.0
2023-05-31 20:10:00,27.2,22.23,29.1,25.5,28.128571428571423,26.360000000000003,28.7,"[24.9, 28.7, 26.8, 28.0, 23.4]",1.0,29.1,26.8,25.0,1.0,28.7,26.9,25.0,1.0,25.5,25.7,25.0,1.0,28.7,25.1,25.0,1.0,29.1,26.5,25.0,1.0,26.7,26.0,25.0,0.0,29.1,25.7,25.0
2023-05-31 20:15:00,27.5,22.19,29.1,25.9,28.185714285714283,26.360000000000003,28.7,"[24.9, 28.7, 26.8, 28.0, 23.4]",1.0,29.1,26.6,25.0,1.0,28.7,26.3,25.0,1.0,25.9,25.7,25.0,1.0,28.7,25.2,25.0,1.0,29.1,26.5,25.0,1.0,26.7,25.7,25.0,0.0,29.1,25.7,25.0
2023-05-31 20:20:00,27.6,22.1,29.1,25.7,28.15714285714285,26.26,28.7,"[24.9, 28.7, 26.7, 28.0, 23.0]",1.0,29.1,26.7,25.0,1.0,28.7,26.4,25.0,1.0,25.7,25.7,25.0,1.0,28.7,25.1,25.0,1.0,29.1,26.5,25.0,1.0,26.7,25.4,25.0,0.0,29.1,25.6,25.0
2023-05-31 20:25:00,27.4,22.2,29.1,25.8,28.15714285714285,26.32,28.7,"[24.9, 28.7, 26.7, 28.0, 23.3]",1.0,29.1,26.8,25.0,1.0,28.7,26.9,25.0,1.0,25.8,25.7,25.0,1.0,28.7,25.2,25.0,1.0,29.1,26.5,25.0,1.0,26.7,25.8,25.0,0.0,29.0,25.6,25.0
2023-05-31 20:30:00,27.1,22.15,29.2,26.2,28.257142857142856,26.4,28.7,"[24.9, 28.7, 26.8, 28.0, 23.6]",1.0,29.2,26.8,25.0,1.0,28.7,26.9,25.0,1.0,26.2,25.7,25.0,1.0,28.8,25.2,25.0,1.0,29.2,26.5,25.0,1.0,26.7,26.0,25.0,0.0,29.0,25.8,25.0
2023-05-31 20:35:00,27.5,22.18,29.2,25.7,28.185714285714283,26.32,28.7,"[24.9, 28.7, 26.8, 28.0, 23.2]",1.0,29.2,26.6,25.0,1.0,28.7,26.2,25.0,1.0,25.7,25.7,25.0,1.0,28.8,25.2,25.0,1.0,29.2,26.5,25.0,1.0,26.7,25.0,25.0,0.0,29.0,25.6,25.0
2023-05-31 20:40:00,27.6,22.24,29.2,25.4,28.128571428571423,26.24,28.7,"[24.9, 28.7, 26.7, 28.0, 22.9]",1.0,29.2,26.5,25.0,1.0,28.7,26.5,25.0,1.0,25.4,25.7,25.0,1.0,28.7,25.1,25.0,1.0,29.2,26.5,25.0,1.0,26.7,25.4,25.0,0.0,29.0,25.5,25.0
2023-05-31 20:45:00,27.7,22.18,29.2,25.8,28.185714285714283,26.32,28.7,"[24.9, 28.7, 26.8, 28.0, 23.2]",1.0,29.2,26.7,25.0,1.0,28.7,26.8,25.0,1.0,25.8,25.7,25.0,1.0,28.7,25.2,25.0,1.0,29.2,26.5,25.0,1.0,26.7,25.8,25.0,0.0,29.0,25.6,25.0
2023-05-31 20:50:00,27.6,22.09,29.2,25.5,28.17142857142857,26.3,28.7,"[24.9, 28.7, 26.7, 28.0, 23.2]",1.0,29.2,26.5,25.0,1.0,28.7,26.2,25.0,1.0,25.5,25.7,25.0,1.0,28.7,25.2,25.0,1.0,29.2,26.5,25.0,1.0,26.8,25.0,25.0,0.0,29.1,25.5,25.0
2023-05-31 20:55:00,27.6,22.1,29.1,25.4,28.12857142857143,26.24,28.7,"[24.9, 28.7, 26.7, 28.0, 22.9]",1.0,29.1,26.6,25.0,1.0,28.7,26.5,25.0,1.0,25.4,25.6,25.0,1.0,28.8,25.1,25.0,1.0,29.1,26.5,25.0,1.0,26.8,25.4,25.0,0.0,29.0,25.5,25.0
2023-05-31 21:00:00,27.4,22.15,29.2,25.8,28.2,26.32,28.7,"[24.9, 28.7, 26.7, 28.0, 23.3]",1.0,29.2,26.7,25.0,1.0,28.7,26.8,25.0,1.0,25.8,25.7,25.0,1.0,28.7,25.1,25.0,1.0,29.2,26.5,25.0,1.0,26.8,25.8,25.0,0.0,29.0,25.6,25.0
2023-05-31 21:05:00,27.5,22.2,29.2,26.2,28.285714285714285,26.380000000000003,28.7,"[24.9, 28.7, 26.8, 28.0, 23.5]",1.0,29.2,26.9,25.0,1.0,28.7,26.8,25.0,1.0,26.2,25.7,25.0,1.0,28.8,25.2,25.0,1.0,29.2,26.6,25.0,1.0,26.8,26.1,25.0,0.0,29.1,25.7,25.0
2023-05-31 21:10:00,27.7,22.23,29.2,25.6,28.2,26.34,28.7,"[24.9, 28.7, 26.8, 28.0, 23.3]",1.0,29.2,26.6,25.0,1.0,28.7,25.8,25.0,1.0,25.6,25.7,25.0,1.0,28.8,25.2,25.0,1.0,29.2,26.5,25.0,1.0,26.8,25.1,25.0,0.0,29.1,25.6,25.0
2023-05-31 21:15:00,27.4,22.2,29.3,25.6,28.228571428571428,26.3,28.7,"[25.0, 28.7, 26.7, 28.1, 23.0]",1.0,29.3,26.7,25.0,1.0,28.7,26.6,25.0,1.0,25.6,25.7,25.0,1.0,28.8,25.2,25.0,1.0,29.3,26.5,25.0,1.0,26.8,25.6,25.0,0.0,29.1,25.6,25.0
2023-05-31 21:20:00,27.5,22.14,29.3,26.0,28.285714285714285,26.4,28.7,"[25.0, 28.7, 26.8, 28.1, 23.4]",1.0,29.3,26.8,25.0,1.0,28.7,26.8,25.0,1.0,26.0,25.7,25.0,1.0,28.8,25.2,25.0,1.0,29.3,26.6,25.0,1.0,26.8,25.9,25.0,0.0,29.1,25.6,25.0
2023-05-31 21:25:00,27.4,22.21,29.3,25.9,28.27142857142857,26.380000000000003,28.7,"[25.0, 28.7, 26.8, 28.1, 23.3]",1.0,29.3,26.6,25.0,1.0,28.7,26.2,25.0,1.0,25.9,25.7,25.0,1.0,28.8,25.2,25.0,1.0,29.3,26.6,25.0,1.0,26.8,25.4,25.0,0.0,29.1,25.7,25.0
2023-05-31 21:30:00,27.2,22.14,29.3,25.5,28.214285714285715,26.32,28.7,"[25.0, 28.7, 26.8, 28.1, 23.0]",1.0,29.3,26.6,25.0,1.0,28.7,26.5,25.0,1.0,25.5,25.7,25.0,1.0,28.8,25.2,25.0,1.0,29.3,26.5,25.0,1.0,26.8,25.6,25.0,0.0,29.1,25.5,25.0
2023-05-31 21:35:00,27.2,22.4,29.4,25.5,28.24285714285714,26.380000000000003,28.7,"[25.0, 28.7, 26.8, 28.1, 23.3]",1.0,29.4,26.8,25.0,1.0,28.7,26.8,25.0,1.0,25.5,25.7,25.0,1.0,28.8,25.2,25.0,1.0,29.4,26.5,25.0,1.0,26.8,25.7,25.0,0.0,29.1,25.6,25.0
2023-05-31 21:40:00,27.0,22.17,29.4,25.5,28.24285714285714,26.360000000000003,28.7,"[25.0, 28.7, 26.8, 28.1, 23.2]",1.0,29.4,26.5,25.0,1.0,28.7,25.9,25.0,1.0,25.5,25.7,25.0,1.0,28.8,25.2,25.0,1.0,29.4,26.6,25.0,1.0,26.8,25.0,25.0,0.0,29.1,25.6,25.0
2023-05-31 21:45:00,27.3,22.17,29.4,25.5,28.24285714285714,26.32,28.7,"[25.0, 28.7, 26.8, 28.1, 23.0]",1.0,29.4,26.7,25.0,1.0,28.7,26.5,25.0,1.0,25.5,25.7,25.0,1.0,28.8,25.2,25.0,1.0,29.4,26.5,25.0,1.0,26.8,25.5,25.0,0.0,29.1,25.5,25.0
2023-05-31 21:50:00,27.6,22.11,29.4,25.9,28.3,26.380000000000003,28.7,"[25.0, 28.7, 26.8, 28.1, 23.3]",1.0,29.4,26.7,25.0,1.0,28.7,26.8,25.0,1.0,25.9,25.7,25.0,1.0,28.8,25.2,25.0,1.0,29.4,26.6,25.0,1.0,26.8,25.7,25.0,0.0,29.1,25.6,25.0
2023-05-31 21:55:00,28.4,22.13,29.4,25.3,28.214285714285715,26.28,28.7,"[25.0, 28.7, 26.7, 28.1, 22.9]",1.0,29.4,26.5,25.0,1.0,28.7,25.9,25.0,1.0,25.3,25.7,25.0,1.0,28.8,25.2,25.0,1.0,29.4,26.5,25.0,1.0,26.8,25.0,25.0,0.0,29.1,25.4,25.0
2023-05-31 22:00:00,27.6,22.09,29.4,25.3,28.214285714285715,26.28,28.7,"[25.0, 28.7, 26.7, 28.1, 22.9]",1.0,29.4,26.6,25.0,1.0,28.7,26.5,25.0,1.0,25.3,25.9,25.0,1.0,28.7,25.8,25.0,1.0,29.4,26.6,25.0,1.0,26.8,25.6,25.0,0.0,29.2,25.4,25.0
2023-05-31 22:05:00,27.3,22.3,29.4,25.5,28.24285714285714,26.380000000000003,28.7,"[25.0, 28.7, 26.8, 28.1, 23.3]",1.0,29.4,26.8,25.0,1.0,28.7,26.8,25.0,1.0,25.5,25.6,25.0,1.0,28.7,26.2,25.0,1.0,29.4,26.5,25.0,1.0,26.8,25.9,25.0,0.0,29.2,25.6,25.0
2023-05-31 22:10:00,27.5,22.27,29.5,25.5,28.228571428571428,26.360000000000003,28.8,"[25.0, 28.8, 26.7, 28.1, 23.2]",1.0,29.5,26.6,25.0,1.0,28.8,26.0,25.0,1.0,25.5,25.4,25.0,1.0,28.8,26.2,25.0,1.0,29.5,26.5,25.0,1.0,26.7,25.1,25.0,0.0,28.8,25.5,25.0
2023-05-31 22:15:00,27.8,22.15,29.4,25.5,28.128571428571423,26.26,28.7,"[24.9, 28.7, 26.7, 28.1, 22.9]",1.0,29.4,26.6,25.0,1.0,28.7,26.5,25.0,1.0,25.5,25.3,25.0,1.0,28.8,26.3,25.0,1.0,29.4,26.3,25.0,1.0,26.5,25.5,25.0,0.0,28.6,25.5,25.0
2023-05-31 22:20:00,27.7,22.21,29.4,25.9,28.15714285714285,26.32,28.7,"[24.9, 28.7, 26.7, 28.1, 23.2]",1.0,29.4,26.7,25.0,1.0,28.7,26.8,25.0,1.0,25.9,25.2,25.0,1.0,28.8,26.3,25.0,1.0,29.4,26.3,25.0,1.0,26.5,25.8,25.0,0.0,28.4,25.6,25.0
2023-05-31 22:25:00,27.4,22.12,29.4,26.1,28.12857142857143,26.380000000000003,28.6,"[24.8, 28.6, 26.8, 28.1, 23.6]",1.0,29.4,26.8,25.0,1.0,28.6,26.8,25.0,1.0,26.2,25.2,25.0,1.0,28.8,26.4,25.0,1.0,29.4,26.3,25.0,1.0,26.1,26.0,25.0,0.0,28.4,25.7,25.0
2023-05-31 22:30:00,28.5,22.16,29.4,26.1,28.1,26.34,28.5,"[24.7, 28.5, 26.8, 28.1, 23.6]",1.0,29.4,26.7,25.0,1.0,28.5,26.3,25.0,1.0,26.2,25.2,25.0,1.0,28.9,26.4,25.0,1.0,29.4,26.2,25.0,1.0,26.1,25.7,25.0,0.0,28.2,25.8,25.0
2023-05-31 22:35:00,27.7,22.18,29.4,25.3,27.928571428571423,26.12,28.4,"[24.6, 28.4, 26.7, 28.0, 22.9]",1.0,29.4,26.5,25.0,1.0,28.4,26.3,25.0,1.0,25.3,25.2,25.0,1.0,28.8,26.5,25.0,1.0,29.4,26.1,25.0,1.0,26.0,25.1,25.0,0.0,28.2,25.5,25.0
2023-05-31 22:40:00,27.5,22.21,29.4,25.3,27.885714285714283,26.1,28.3,"[24.6, 28.3, 26.6, 28.0, 23.0]",1.0,29.4,26.6,25.0,1.0,28.3,26.7,25.0,1.0,25.3,25.2,25.0,1.0,28.8,26.5,25.0,1.0,29.4,26.1,25.0,1.0,25.9,25.6,25.0,0.0,28.1,25.5,25.0
2023-05-31 22:45:00,27.2,22.13,29.4,25.6,27.9,26.18,28.2,"[24.6, 28.2, 26.7, 28.0, 23.4]",1.0,29.4,26.8,25.0,1.0,28.2,26.8,25.0,1.0,25.6,25.2,25.0,1.0,28.8,26.6,25.0,1.0,29.4,26.1,25.0,1.0,25.8,25.9,25.0,0.0,28.1,25.6,25.0
2023-05-31 22:50:00,27.3,22.14,29.4,25.8,27.971428571428568,26.18,28.2,"[24.5, 28.2, 26.7, 27.9, 23.6]",1.0,29.4,26.8,25.0,1.0,28.2,27.0,25.0,1.0,26.0,25.2,25.0,1.0,28.8,26.6,25.0,1.0,29.4,26.1,25.0,1.0,25.8,25.9,25.0,0.0,28.2,25.8,25.0
2023-05-31 22:55:00,27.7,22.2,29.3,25.7,28.0,26.08,28.1,"[24.5, 28.1, 26.7, 27.9, 23.2]",1.0,29.3,26.5,25.0,1.0,28.1,26.4,25.0,1.0,26.3,25.2,25.0,1.0,28.9,26.7,25.0,1.0,29.3,26.0,25.0,1.0,25.7,25.2,25.0,0.0,28.4,25.6,25.0
2023-05-31 23:00:00,27.6,22.18,29.3,25.7,27.914285714285715,26.04,28.1,"[24.4, 28.1, 26.6, 27.9, 23.2]",1.0,29.3,26.6,25.0,1.0,28.1,26.5,25.0,1.0,25.7,25.2,25.0,1.0,28.8,26.8,25.0,1.0,29.3,26.0,25.0,1.0,25.7,25.8,25.0,0.0,28.5,25.6,25.0
2023-05-31 23:05:00,27.3,22.21,29.2,25.7,27.87142857142857,26.1,28.0,"[24.4, 28.0, 26.7, 27.9, 23.5]",1.0,29.2,26.8,25.0,1.0,28.0,26.8,25.0,1.0,25.7,25.3,25.0,1.0,28.8,26.8,25.0,1.0,29.2,26.1,25.0,1.0,25.7,26.0,25.0,0.0,28.5,25.7,25.0
2023-05-31 23:10:00,28.4,22.23,29.2,25.7,27.94285714285714,26.06,28.0,"[24.4, 28.0, 26.7, 27.8, 23.4]",1.0,29.2,26.5,25.0,1.0,28.0,26.3,25.0,1.0,26.0,25.3,25.0,1.0,28.8,26.8,25.0,1.0,29.2,26.0,25.0,1.0,25.7,25.2,25.0,0.0,28.7,25.6,25.0
2023-05-31 23:15:00,28.2,22.16,29.2,25.3,27.814285714285717,25.94,28.0,"[24.4, 28.0, 26.6, 27.8, 22.9]",1.0,29.2,26.4,25.0,1.0,28.0,26.4,25.0,1.0,25.3,25.3,25.0,1.0,28.7,26.8,25.0,1.0,29.2,25.9,25.0,1.0,25.6,25.2,25.0,0.0,28.7,25.4,25.0
2023-05-31 23:20:00,27.8,22.27,29.2,25.3,27.814285714285717,25.96,27.9,"[24.4, 27.9, 26.6, 27.8, 23.1]",1.0,29.2,26.5,25.0,1.0,27.9,26.7,25.0,1.0,25.3,25.3,25.0,1.0,28.7,26.9,25.0,1.0,29.2,25.9,25.0,1.0,25.6,25.7,25.0,0.0,28.8,25.5,25.0
2023-05-31 23:25:00,27.4,22.14,29.2,25.6,27.914285714285715,26.0,27.9,"[24.3, 27.9, 26.6, 27.8, 23.4]",1.0,29.2,26.7,25.0,1.0,27.9,26.9,25.0,1.0,26.0,25.3,25.0,1.0,28.7,26.9,25.0,1.0,29.2,26.0,25.0,1.0,25.6,25.9,25.0,0.0,28.8,25.6,25.0
2023-05-31 23:30:00,28.1,22.16,29.2,25.6,27.942857142857143,26.04,27.9,"[24.3, 27.9, 26.7, 27.7, 23.6]",1.0,29.2,26.8,25.0,1.0,27.9,26.8,25.0,1.0,26.2,25.3,25.0,1.0,28.7,26.9,25.0,1.0,29.2,26.0,25.0,1.0,25.6,25.8,25.0,0.0,28.8,25.7,25.0
2023-05-31 23:35:00,28.6,22.09,29.2,25.5,27.87142857142857,25.92,27.9,"[24.3, 27.9, 26.6, 27.7, 23.1]",1.0,29.2,26.4,25.0,1.0,27.9,26.3,25.0,1.0,25.5,25.3,25.0,1.0,28.8,26.9,25.0,1.0,29.2,25.9,25.0,1.0,25.6,25.2,25.0,0.0,28.9,25.5,25.0
2023-05-31 23:40:00,28.4,22.17,29.1,25.5,27.842857142857145,25.92,27.9,"[24.3, 27.9, 26.6, 27.7, 23.1]",1.0,29.1,26.6,25.0,1.0,27.9,26.7,25.0,1.0,25.7,25.3,25.0,1.0,28.7,26.9,25.0,1.0,29.1,25.9,25.0,1.0,25.5,25.7,25.0,0.0,28.9,25.5,25.0
2023-05-31 23:45:00,28.3,22.13,29.1,25.6,27.842857142857135,26.22,28.4,"[24.7, 28.4, 26.7, 27.8, 23.5]",1.0,29.1,26.8,25.0,1.0,28.4,26.9,25.0,1.0,25.7,25.4,25.0,1.0,28.8,26.1,25.0,1.0,29.1,26.5,25.0,1.0,25.6,26.0,25.0,0.0,28.2,25.7,25.0
2023-05-31 23:50:00,28.4,22.26,29.3,25.6,28.02857142857143,26.54,29.3,"[25.6, 29.3, 26.7, 27.8, 23.3]",1.0,29.3,26.5,25.0,1.0,29.3,26.0,25.0,1.0,25.6,25.7,25.0,1.0,28.8,26.7,25.0,1.0,29.2,26.7,25.0,1.0,25.7,25.1,25.0,0.0,28.3,25.6,25.0
2023-05-31 23:55:00,29.2,22.06,30.0,25.7,28.25714285714286,26.56,30.0,"[25.9, 30.0, 26.6, 27.2, 23.1]",1.0,30.0,26.5,25.0,1.0,30.0,26.5,25.0,1.0,25.7,25.7,25.0,1.0,28.7,26.7,25.0,1.0,29.2,26.0,25.0,1.0,25.9,25.6,25.0,0.0,28.3,25.6,25.0
2023-06-01 00:00:00,28.9,22.07,30.6,25.8,28.500000000000004,26.6,30.6,"[26.1, 30.6, 26.6, 26.4, 23.3]",1.0,30.6,26.7,25.0,1.0,30.6,26.4,25.0,1.0,25.9,25.3,25.0,1.0,28.7,26.8,25.0,1.0,29.6,26.0,25.0,1.0,25.8,25.6,25.0,0.0,28.3,25.6,25.0
2023-06-01 00:05:00,28.2,22.22,31.0,25.2,28.58571428571429,26.46,31.0,"[26.1, 31.0, 26.5, 25.8, 22.9]",1.0,31.0,26.5,25.0,1.0,31.0,26.3,25.0,1.0,25.2,25.9,25.0,1.0,28.7,26.8,25.0,1.0,30.0,26.1,25.0,1.0,25.8,25.2,25.0,0.0,28.4,25.5,25.0
2023-06-01 00:10:00,27.7,22.13,31.4,25.6,28.75714285714286,26.58,31.4,"[26.3, 31.4, 26.6, 25.5, 23.1]",1.0,31.4,26.8,25.0,1.0,31.4,26.6,25.0,1.0,25.6,25.0,25.0,1.0,28.7,26.2,25.0,1.0,30.2,26.2,25.0,1.0,25.6,25.9,25.0,0.0,28.4,25.6,25.0
2023-06-01 00:15:00,29.1,22.06,31.8,25.7,28.928571428571427,26.74,31.8,"[26.5, 31.8, 26.7, 25.3, 23.4]",1.0,31.8,26.9,25.0,1.0,31.8,26.4,25.0,1.0,25.8,26.0,25.0,1.0,28.9,26.4,25.0,1.0,30.2,26.4,25.0,1.0,25.7,25.6,25.0,0.0,28.3,25.7,25.0
2023-06-01 00:20:00,29.0,22.14,32.1,25.0,28.928571428571427,26.660000000000004,32.1,"[26.6, 32.1, 26.5, 25.3, 22.8]",1.0,32.1,26.6,25.0,1.0,32.1,26.2,25.0,1.0,25.0,25.1,25.0,1.0,28.9,26.4,25.0,1.0,30.5,26.3,25.0,1.0,25.8,24.9,25.0,0.0,28.1,25.5,25.0
2023-06-01 00:25:00,28.2,22.26,32.3,24.9,28.985714285714284,26.78,32.4,"[26.8, 32.4, 26.5, 25.3, 22.9]",1.0,32.3,26.9,25.0,1.0,32.3,26.5,25.0,1.0,24.9,26.4,25.0,1.0,28.9,26.7,25.0,1.0,30.6,26.7,25.0,1.0,25.7,25.6,25.0,0.0,28.2,25.5,25.0
2023-06-01 00:30:00,28.1,22.11,32.5,25.0,29.07142857142857,26.92,32.5,"[27.0, 32.5, 26.6, 25.3, 23.2]",1.0,32.5,26.9,25.0,1.0,32.5,26.4,25.0,1.0,25.0,25.4,25.0,1.0,28.9,26.7,25.0,1.0,30.7,26.5,25.0,1.0,25.7,25.9,25.0,0.0,28.2,25.7,25.0
2023-06-01 00:35:00,28.3,22.25,32.6,25.0,28.857142857142858,26.98,32.6,"[27.0, 32.6, 26.6, 25.3, 23.4]",1.0,32.6,26.8,25.0,1.0,32.6,26.0,25.0,1.0,25.0,25.0,25.0,1.0,27.9,26.5,25.0,1.0,30.3,26.3,25.0,1.0,25.5,25.9,25.0,0.0,28.1,25.7,25.0
2023-06-01 00:40:00,28.5,22.07,32.8,24.4,28.82857142857143,27.04,32.8,"[27.1, 32.8, 26.6, 25.3, 23.4]",1.0,32.8,26.6,25.0,1.0,32.8,25.8,25.0,1.0,24.4,26.5,25.0,1.0,27.9,26.9,25.0,1.0,30.0,26.8,25.0,1.0,25.5,25.9,25.0,0.0,28.4,25.8,25.0
2023-06-01 00:45:00,28.0,22.1,33.0,23.5,28.54285714285714,27.08,33.0,"[27.2, 33.0, 26.6, 25.3, 23.3]",1.0,33.0,26.4,25.0,1.0,33.0,25.5,25.0,1.0,23.5,25.3,25.0,1.0,26.6,25.7,25.0,1.0,29.7,26.4,25.0,1.0,25.6,25.8,25.0,0.0,28.4,25.7,25.0
2023-06-01 00:50:00,27.7,22.09,33.1,23.5,28.514285714285712,27.1,33.1,"[27.4, 33.1, 26.5, 25.3, 23.2]",1.0,33.1,26.4,25.0,1.0,33.1,25.4,25.0,1.0,23.5,25.9,25.0,1.0,26.2,26.5,25.0,1.0,29.7,26.4,25.0,1.0,25.9,25.8,25.0,0.0,28.1,25.7,25.0
2023-06-01 00:55:00,27.8,21.99,33.2,23.2,28.385714285714293,27.08,33.2,"[27.3, 33.2, 26.5, 25.2, 23.2]",1.0,33.2,26.3,25.0,1.0,33.2,25.2,25.0,1.0,23.2,25.1,25.0,1.0,26.1,26.4,25.0,1.0,29.3,26.0,25.0,1.0,25.8,25.7,25.0,0.0,27.9,25.6,25.0
2023-06-01 01:00:00,28.6,22.03,33.2,23.2,28.342857142857145,27.04,33.2,"[27.3, 33.2, 26.4, 25.2, 23.1]",1.0,33.2,26.2,25.0,1.0,33.2,25.2,25.0,1.0,23.2,26.3,25.0,1.0,25.9,26.6,25.0,1.0,29.2,26.2,25.0,1.0,25.8,25.6,25.0,0.0,27.9,25.6,25.0
2023-06-01 01:05:00,28.1,22.16,33.3,23.7,28.44285714285714,27.14,33.3,"[27.4, 33.3, 26.5, 25.1, 23.4]",1.0,33.3,26.5,25.0,1.0,33.3,25.9,25.0,1.0,23.7,25.5,25.0,1.0,25.8,26.7,25.0,1.0,29.2,26.1,25.0,1.0,25.6,26.4,25.0,0.0,28.2,25.8,25.0
2023-06-01 01:10:00,27.6,21.98,33.2,23.8,28.414285714285715,27.18,33.2,"[27.3, 33.2, 26.6, 25.1, 23.7]",1.0,33.2,26.5,25.0,1.0,33.2,25.6,25.0,1.0,23.8,25.1,25.0,1.0,25.8,26.5,25.0,1.0,29.1,26.1,25.0,1.0,25.5,26.0,25.0,0.0,28.3,25.9,25.0
2023-06-01 01:15:00,28.5,22.31,33.2,23.9,28.40000000000001,27.08,33.2,"[27.3, 33.2, 26.5, 25.1, 23.3]",,33.2,,,,33.2,,,,23.9,,,,25.8,,,,29.0,,,,25.4,,,,28.3,,
2023-06-01 01:20:00,29.1,22.18,33.3,23.4,28.4,27.1,33.3,"[27.4, 33.3, 26.5, 25.1, 23.2]",1.0,33.3,26.3,25.0,1.0,33.3,25.2,25.0,1.0,23.4,25.6,25.0,1.0,25.7,26.8,25.0,1.0,29.0,26.0,25.0,1.0,25.6,25.6,25.0,0.0,28.5,25.7,25.0
2023-06-01 01:35:00,27.2,,33.4,24.3,28.58571428571428,27.2,33.4,"[27.4, 33.4, 26.5, 25.0, 23.7]",1.0,33.4,26.5,25.0,1.0,33.4,25.7,25.0,1.0,24.3,25.0,25.0,1.0,25.6,25.7,25.0,1.0,29.0,26.1,25.0,1.0,25.7,26.0,25.0,0.0,28.7,25.9,25.0
2023-06-01 01:40:00,28.6,22.2,33.4,23.9,28.457142857142856,27.18,33.4,"[27.5, 33.4, 26.5, 25.0, 23.5]",1.0,33.4,26.3,25.0,1.0,33.4,25.5,25.0,1.0,23.9,26.2,25.0,1.0,25.6,26.5,25.0,1.0,29.0,26.5,25.0,1.0,25.9,25.8,25.0,0.0,28.0,25.8,25.0
2023-06-01 01:45:00,27.7,22.09,33.4,23.9,28.457142857142856,27.12,33.4,"[27.4, 33.4, 26.5, 25.0, 23.3]",1.0,33.4,26.2,25.0,1.0,33.4,25.3,25.0,1.0,23.9,25.3,25.0,1.0,25.6,26.4,25.0,1.0,29.0,26.1,25.0,1.0,25.9,25.6,25.0,0.0,28.0,25.7,25.0
2023-06-01 01:50:00,27.0,22.18,33.4,23.6,28.32857142857143,27.04,33.4,"[27.3, 33.4, 26.4, 25.0, 23.1]",1.0,33.4,26.1,25.0,1.0,33.4,25.2,25.0,1.0,23.6,25.9,25.0,1.0,25.5,26.4,25.0,1.0,29.0,26.0,25.0,1.0,25.5,25.5,25.0,0.0,27.9,25.6,25.0
2023-06-01 01:55:00,26.9,22.07,33.5,23.6,28.357142857142858,27.08,33.5,"[27.4, 33.5, 26.4, 24.9, 23.2]",1.0,33.5,26.3,25.0,1.0,33.5,25.6,25.0,1.0,23.6,25.7,25.0,1.0,25.5,26.8,25.0,1.0,28.9,26.1,25.0,1.0,25.5,25.9,25.0,0.0,28.0,25.6,25.0
2023-06-01 02:00:00,27.7,22.2,33.4,24.5,28.514285714285712,27.18,33.4,"[27.4, 33.4, 26.5, 24.9, 23.7]",1.0,33.4,26.5,25.0,1.0,33.4,25.9,25.0,1.0,24.5,25.2,25.0,1.0,25.5,26.6,25.0,1.0,28.9,26.0,25.0,1.0,25.6,26.4,25.0,0.0,28.3,25.8,25.0
2023-06-01 02:05:00,27.5,22.11,,,,27.12,33.3,"[27.3, 33.3, 26.5, 24.9, 23.6]",1.0,,26.4,25.0,1.0,,25.6,25.0,1.0,,25.9,25.0,1.0,,26.7,25.0,1.0,,26.0,25.0,1.0,,26.0,25.0,0.0,,25.9,25.0
2023-06-01 02:10:00,27.6,22.35,33.4,23.8,28.47142857142857,27.1,33.4,"[27.4, 33.4, 26.4, 24.9, 23.4]",1.0,33.4,26.2,25.0,1.0,33.4,25.4,25.0,1.0,23.8,25.7,25.0,1.0,25.5,26.8,25.0,1.0,28.9,26.0,25.0,1.0,25.8,25.7,25.0,0.0,28.5,25.8,25.0
2023-06-01 02:15:00,26.9,22.15,33.4,23.8,28.485714285714288,27.04,33.4,"[27.3, 33.4, 26.4, 24.9, 23.2]",1.0,33.4,26.1,25.0,1.0,33.4,25.2,25.0,1.0,23.8,25.2,25.0,1.0,25.5,26.6,25.0,1.0,28.9,25.7,25.0,1.0,25.8,25.6,25.0,0.0,28.6,25.6,25.0
2023-06-01 02:20:00,26.8,22.11,33.3,23.6,28.37142857142857,26.94,33.3,"[27.2, 33.3, 26.3, 24.9, 23.0]",1.0,33.3,26.1,25.0,1.0,33.3,25.3,25.0,1.0,23.6,25.9,25.0,1.0,25.5,26.5,25.0,1.0,28.9,26.0,25.0,1.0,25.3,25.4,25.0,0.0,28.7,25.6,25.0
2023-06-01 02:25:00,26.8,22.1,33.4,23.7,28.414285714285715,27.04,33.4,"[27.4, 33.4, 26.3, 24.8, 23.3]",1.0,33.4,26.3,25.0,1.0,33.4,25.8,25.0,1.0,23.7,25.7,25.0,1.0,25.5,26.9,25.0,1.0,28.9,26.1,25.0,1.0,25.3,26.2,25.0,0.0,28.7,25.6,25.0
2023-06-01 02:30:00,27.0,22.09,33.4,24.0,28.485714285714284,27.1,33.3,"[27.2, 33.3, 26.4, 24.8, 23.8]",1.0,33.4,26.4,25.0,1.0,33.4,25.8,25.0,1.0,24.0,25.1,25.0,1.0,25.4,26.6,25.0,1.0,28.8,25.8,25.0,1.0,25.7,26.2,25.0,0.0,28.7,25.8,25.0
2023-06-01 02:35:00,27.0,22.21,33.3,24.1,28.442857142857147,27.06,33.3,"[27.2, 33.3, 26.4, 24.8, 23.6]",1.0,33.3,26.2,25.0,1.0,33.3,25.4,25.0,1.0,24.1,26.1,25.0,1.0,25.5,26.8,25.0,1.0,28.8,26.1,25.0,1.0,25.3,25.9,25.0,0.0,28.8,25.8,25.0
2023-06-01 02:40:00,26.8,22.18,33.4,23.8,28.428571428571427,27.04,33.4,"[27.3, 33.4, 26.4, 24.8, 23.3]",1.0,33.4,26.2,25.0,1.0,33.4,25.2,25.0,1.0,23.8,25.1,25.0,1.0,25.5,25.9,25.0,1.0,28.8,25.9,25.0,1.0,25.7,25.7,25.0,0.0,28.4,25.7,25.0
2023-06-01 02:45:00,26.6,22.16,33.4,23.7,28.4,27.0,33.4,"[27.4, 33.4, 26.3, 24.8, 23.1]",1.0,33.4,26.1,25.0,1.0,33.4,25.3,25.0,1.0,23.7,26.0,25.0,1.0,25.4,26.1,25.0,1.0,28.8,26.3,25.0,1.0,25.7,25.8,25.0,0.0,28.4,25.6,25.0
2023-06-01 02:50:00,27.4,22.12,33.4,24.5,28.457142857142856,27.2,33.4,"[27.4, 33.4, 26.5, 24.9, 23.8]",1.0,33.4,26.5,25.0,1.0,33.4,26.1,25.0,1.0,24.5,25.4,25.0,1.0,25.4,26.5,25.0,1.0,28.8,26.1,25.0,1.0,25.7,26.5,25.0,0.0,28.0,25.9,25.0
2023-06-01 02:55:00,26.9,22.08,33.3,24.5,28.357142857142858,27.14,33.3,"[27.3, 33.3, 26.5, 24.8, 23.8]",1.0,33.3,26.4,25.0,1.0,33.3,25.7,25.0,1.0,24.5,25.6,25.0,1.0,25.4,26.4,25.0,1.0,28.8,25.9,25.0,1.0,25.5,26.1,25.0,0.0,27.7,25.9,25.0
2023-06-01 03:00:00,26.7,22.07,33.4,24.0,28.414285714285715,27.12,33.4,"[27.4, 33.4, 26.4, 24.9, 23.5]",1.0,33.4,26.3,25.0,1.0,33.4,25.2,25.0,1.0,24.0,26.0,25.0,1.0,25.5,26.8,25.0,1.0,28.8,26.2,25.0,1.0,25.8,25.8,25.0,0.0,28.0,25.8,25.0
2023-06-01 03:05:00,26.6,22.23,33.4,23.7,28.40000000000001,27.06,33.4,"[27.3, 33.4, 26.4, 24.9, 23.3]",1.0,33.4,26.1,25.0,1.0,33.4,25.2,25.0,1.0,23.7,25.2,25.0,1.0,25.4,26.6,25.0,1.0,28.8,25.9,25.0,1.0,25.8,25.6,25.0,0.0,28.3,25.7,25.0
2023-06-01 03:10:00,27.8,22.12,33.3,23.9,28.35714285714286,26.98,33.3,"[27.2, 33.3, 26.3, 24.8, 23.3]",1.0,33.3,26.3,25.0,1.0,33.3,25.9,25.0,1.0,23.9,25.9,25.0,1.0,25.4,26.6,25.0,1.0,28.8,25.9,25.0,1.0,25.3,26.3,25.0,0.0,28.5,25.7,25.0
2023-06-01 03:15:00,27.3,22.06,33.4,24.6,28.55714285714286,27.2,33.4,"[27.4, 33.4, 26.5, 24.8, 23.9]",1.0,33.4,26.5,25.0,1.0,33.4,25.8,25.0,1.0,24.6,25.4,25.0,1.0,25.4,26.4,25.0,1.0,28.8,26.1,25.0,1.0,25.8,26.4,25.0,0.0,28.5,25.9,25.0
2023-06-01 03:20:00,26.9,22.09,33.4,24.3,28.45714285714286,27.160000000000004,33.4,"[27.4, 33.4, 26.5, 24.8, 23.7]",1.0,33.4,26.3,25.0,1.0,33.4,25.5,25.0,1.0,24.3,25.8,25.0,1.0,25.5,26.3,25.0,1.0,28.8,26.1,25.0,1.0,25.8,26.0,25.0,0.0,28.0,25.9,25.0
2023-06-01 03:25:00,26.7,22.21,33.4,23.9,28.442857142857143,27.1,33.4,"[27.4, 33.4, 26.4, 24.9, 23.4]",1.0,33.4,26.2,25.0,1.0,33.4,25.2,25.0,1.0,23.9,25.4,25.0,1.0,25.5,26.5,25.0,1.0,28.8,26.1,25.0,1.0,26.1,25.7,25.0,0.0,28.0,25.8,25.0
2023-06-01 03:30:00,26.7,22.07,33.4,23.7,28.4,27.02,33.4,"[27.3, 33.4, 26.3, 24.9, 23.2]",1.0,33.4,26.1,25.0,1.0,33.4,25.2,25.0,1.0,23.7,25.4,25.0,1.0,25.4,26.3,25.0,1.0,28.8,26.0,25.0,1.0,26.1,25.6,25.0,0.0,28.0,25.6,25.0
2023-06-01 03:35:00,26.7,22.23,33.4,23.7,28.38571428571429,27.0,33.4,"[27.4, 33.4, 26.3, 24.8, 23.1]",1.0,33.4,26.2,25.0,1.0,33.4,25.1,25.0,1.0,23.7,26.2,25.0,1.0,25.4,26.8,25.0,1.0,28.8,26.2,25.0,1.0,25.9,25.9,25.0,0.0,28.1,25.6,25.0
2023-06-01 03:40:00,26.8,22.06,33.4,24.4,28.471428571428568,27.18,33.4,"[27.4, 33.4, 26.4, 24.9, 23.8]",1.0,33.4,26.5,25.0,1.0,33.4,25.7,25.0,1.0,24.4,25.2,25.0,1.0,25.4,26.6,25.0,1.0,28.7,25.9,25.0,1.0,25.8,26.3,25.0,0.0,28.2,25.8,25.0
2023-06-01 03:45:00,26.6,22.18,33.3,24.0,28.414285714285715,27.08,33.3,"[27.2, 33.3, 26.4, 24.8, 23.7]",1.0,33.3,26.3,25.0,1.0,33.3,25.3,25.0,1.0,24.0,25.7,25.0,1.0,25.4,26.5,25.0,1.0,28.7,25.9,25.0,1.0,25.8,25.9,25.0,0.0,28.4,25.8,25.0
2023-06-01 03:50:00,26.7,22.0,33.4,23.7,28.32857142857143,27.08,33.4,"[27.4, 33.4, 26.4, 24.8, 23.4]",1.0,33.4,26.2,25.0,1.0,33.4,25.2,25.0,1.0,23.7,25.9,25.0,1.0,25.4,26.9,25.0,1.0,28.7,26.1,25.0,1.0,25.3,25.8,25.0,0.0,28.4,25.7,25.0
2023-06-01 03:55:00,26.8,22.04,33.4,24.0,28.44285714285714,27.08,33.4,"[27.3, 33.4, 26.4, 24.8, 23.5]",1.0,33.4,26.3,25.0,1.0,33.4,25.8,25.0,1.0,24.0,25.2,25.0,1.0,25.4,26.7,25.0,1.0,28.7,25.9,25.0,1.0,25.6,26.4,25.0,0.0,28.6,25.8,25.0
2023-06-01 04:00:00,26.8,22.06,33.2,24.5,28.428571428571427,27.12,33.2,"[27.2, 33.2, 26.5, 24.8, 23.9]",1.0,33.2,26.5,25.0,1.0,33.2,25.6,25.0,1.0,24.5,25.8,25.0,1.0,25.4,26.6,25.0,1.0,28.7,25.9,25.0,1.0,25.3,26.3,25.0,0.0,28.7,26.0,25.0
2023-06-01 04:05:00,26.7,22.09,,,,27.12,33.3,"[27.4, 33.3, 26.4, 24.8, 23.7]",1.0,,26.3,25.0,1.0,,25.2,25.0,1.0,,25.6,25.0,1.0,,26.5,25.0,1.0,,26.1,25.0,1.0,,25.9,25.0,0.0,,25.9,25.0
2023-06-01 04:10:00,27.1,22.04,33.4,23.9,28.45714285714285,27.08,33.4,"[27.4, 33.4, 26.4, 24.8, 23.4]",1.0,33.4,26.2,25.0,1.0,33.4,25.2,25.0,1.0,23.9,25.8,25.0,1.0,25.4,26.2,25.0,1.0,28.7,26.2,25.0,1.0,25.7,25.8,25.0,0.0,28.7,25.8,25.0
2023-06-01 04:15:00,28.1,22.17,33.4,24.0,28.428571428571423,27.1,33.4,"[27.4, 33.4, 26.4, 24.8, 23.5]",1.0,33.4,26.4,25.0,1.0,33.4,25.9,25.0,1.0,24.0,25.5,25.0,1.0,25.4,26.5,25.0,1.0,28.7,26.1,25.0,1.0,26.1,26.4,25.0,0.0,28.0,25.9,25.0
2023-06-01 04:20:00,28.2,21.94,33.3,24.2,28.299999999999997,27.18,33.3,"[27.3, 33.3, 26.5, 24.8, 24.0]",,33.3,,,,33.3,,,,24.2,,,,25.4,,,,28.7,,,,25.5,,,,27.7,,
2023-06-01 04:25:00,28.1,22.07,33.3,24.1,28.328571428571426,27.160000000000004,33.3,"[27.4, 33.3, 26.5, 24.8, 23.8]",1.0,33.3,26.3,25.0,1.0,33.3,25.4,25.0,1.0,24.1,26.5,25.0,1.0,25.4,26.8,25.0,1.0,28.7,26.2,25.0,1.0,25.6,26.0,25.0,0.0,27.9,25.9,25.0
2023-06-01 04:30:00,26.7,22.07,33.4,23.7,28.37142857142857,27.1,33.4,"[27.4, 33.4, 26.4, 24.8, 23.5]",1.0,33.4,26.2,25.0,1.0,33.4,25.1,25.0,1.0,23.7,25.3,25.0,1.0,25.4,26.6,25.0,1.0,28.7,25.9,25.0,1.0,25.8,25.9,25.0,0.0,28.2,25.8,25.0
2023-06-01 04:35:00,26.7,22.0,33.2,24.2,28.342857142857145,27.06,33.2,"[27.2, 33.2, 26.4, 24.8, 23.7]",1.0,33.2,26.4,25.0,1.0,33.2,26.0,25.0,1.0,24.2,25.4,25.0,1.0,25.4,26.5,25.0,1.0,28.7,25.8,25.0,1.0,25.3,26.5,25.0,0.0,28.4,25.9,25.0
2023-06-01 04:40:00,26.6,22.06,33.4,24.5,28.5,27.22,33.4,"[27.4, 33.4, 26.5, 24.8, 24.0]",1.0,33.4,26.5,25.0,1.0,33.4,25.6,25.0,1.0,24.5,26.2,25.0,1.0,25.4,27.0,25.0,1.0,28.7,26.1,25.0,1.0,25.6,26.4,25.0,0.0,28.5,26.0,25.0
2023-06-01 04:45:00,26.4,22.06,33.3,24.2,28.371428571428567,27.14,33.3,"[27.3, 33.3, 26.5, 24.8, 23.8]",1.0,33.3,26.3,25.0,1.0,33.3,25.3,25.0,1.0,24.2,25.5,25.0,1.0,25.4,25.9,25.0,1.0,28.7,26.0,25.0,1.0,25.7,26.0,25.0,0.0,28.0,25.9,25.0
2023-06-01 04:50:00,26.3,22.14,33.4,23.7,28.37142857142857,27.1,33.4,"[27.4, 33.4, 26.4, 24.8, 23.5]",1.0,33.4,26.2,25.0,1.0,33.4,25.1,25.0,1.0,23.7,25.7,25.0,1.0,25.4,26.5,25.0,1.0,28.7,26.2,25.0,1.0,26.0,25.9,25.0,0.0,28.0,25.9,25.0
2023-06-01 04:55:00,26.1,22.0,33.4,23.8,28.299999999999997,27.08,33.4,"[27.3, 33.4, 26.4, 24.8, 23.5]",1.0,33.4,26.3,25.0,1.0,33.4,25.6,25.0,1.0,23.8,25.0,25.0,1.0,25.4,26.4,25.0,1.0,28.7,25.9,25.0,1.0,25.7,26.3,25.0,0.0,27.7,25.8,25.0
2023-06-01 05:00:00,26.0,22.12,33.4,24.5,28.399999999999995,27.22,33.4,"[27.4, 33.4, 26.5, 24.8, 24.0]",1.0,33.4,26.5,25.0,1.0,33.4,25.7,25.0,1.0,24.5,26.5,25.0,1.0,25.4,26.8,25.0,1.0,28.7,26.4,25.0,1.0,25.7,26.4,25.0,0.0,27.7,26.0,25.0
2023-06-01 05:05:00,26.2,22.04,33.4,24.5,28.5,27.160000000000004,33.4,"[27.4, 33.4, 26.5, 24.8, 23.7]",1.0,33.4,26.3,25.0,1.0,33.4,25.5,25.0,1.0,24.5,25.4,25.0,1.0,25.4,26.9,25.0,1.0,28.7,25.9,25.0,1.0,25.9,25.9,25.0,0.0,28.2,25.9,25.0
2023-06-01 05:10:00,26.1,22.04,33.3,24.1,28.357142857142858,27.04,33.3,"[27.3, 33.3, 26.4, 24.8, 23.4]",1.0,33.3,26.1,25.0,1.0,33.3,25.2,25.0,1.0,24.1,25.0,25.0,1.0,25.4,26.5,25.0,1.0,28.7,25.7,25.0,1.0,25.4,25.7,25.0,0.0,28.3,25.8,25.0
2023-06-01 05:15:00,25.9,22.07,33.3,23.6,28.328571428571426,27.0,33.3,"[27.3, 33.3, 26.4, 24.8, 23.2]",1.0,33.3,26.1,25.0,1.0,33.3,25.4,25.0,1.0,23.6,26.6,25.0,1.0,25.4,26.9,25.0,1.0,28.7,26.2,25.0,1.0,25.5,25.9,25.0,0.0,28.5,25.7,25.0
2023-06-01 05:20:00,26.0,22.26,33.4,24.6,28.514285714285712,27.18,33.4,"[27.4, 33.4, 26.5, 24.8, 23.8]",1.0,33.4,26.5,25.0,1.0,33.4,26.0,25.0,1.0,24.6,25.4,25.0,1.0,25.4,26.7,25.0,1.0,28.7,26.0,25.0,1.0,25.5,26.5,25.0,0.0,28.6,25.9,25.0
2023-06-01 05:25:00,26.1,22.08,33.2,24.6,28.428571428571427,27.08,33.2,"[27.2, 33.2, 26.4, 24.8, 23.8]",1.0,33.2,26.3,25.0,1.0,33.2,25.4,25.0,1.0,24.6,25.0,25.0,1.0,25.4,26.5,25.0,1.0,28.7,25.9,25.0,1.0,25.3,26.0,25.0,0.0,28.6,25.9,25.0
2023-06-01 05:30:00,26.0,22.27,33.3,24.3,28.45714285714285,27.06,33.3,"[27.3, 33.3, 26.4, 24.8, 23.5]",1.0,33.3,26.2,25.0,1.0,33.3,25.4,25.0,1.0,24.3,26.4,25.0,1.0,25.4,26.5,25.0,1.0,28.7,25.9,25.0,1.0,25.5,25.8,25.0,0.0,28.7,25.8,25.0
2023-06-01 05:35:00,25.8,22.04,33.3,23.8,28.414285714285707,27.0,33.3,"[27.4, 33.3, 26.3, 24.8, 23.2]",1.0,33.3,26.1,25.0,1.0,33.3,25.1,25.0,1.0,23.8,25.3,25.0,1.0,25.4,26.7,25.0,1.0,28.7,26.0,25.0,1.0,25.7,25.6,25.0,0.0,28.7,25.7,25.0
2023-06-01 05:40:00,25.9,22.11,33.2,23.8,28.4,26.94,33.2,"[27.2, 33.2, 26.3, 24.7, 23.3]",1.0,33.2,26.3,25.0,1.0,33.2,25.9,25.0,1.0,23.8,25.0,25.0,1.0,25.4,26.5,25.0,1.0,28.7,25.7,25.0,1.0,25.7,26.2,25.0,0.0,28.8,25.7,25.0
2023-06-01 05:45:00,26.1,22.11,33.2,24.1,28.414285714285715,27.12,33.3,"[27.3, 33.3, 26.4, 24.7, 23.9]",1.0,33.2,26.5,25.0,1.0,33.2,25.7,25.0,1.0,24.1,26.6,25.0,1.0,25.4,27.0,25.0,1.0,28.7,26.2,25.0,1.0,25.5,26.3,25.0,0.0,28.8,25.9,25.0
2023-06-01 05:50:00,26.1,22.0,33.3,24.2,28.471428571428568,27.1,33.3,"[27.4, 33.3, 26.4, 24.7, 23.7]",1.0,33.3,26.2,25.0,1.0,33.3,25.4,25.0,1.0,24.2,25.7,25.0,1.0,25.4,25.6,25.0,1.0,28.7,25.9,25.0,1.0,25.6,25.9,25.0,0.0,28.8,25.8,25.0
2023-06-01 05:55:00,26.1,22.17,33.5,23.7,28.371428571428567,27.1,33.5,"[27.5, 33.5, 26.4, 24.8, 23.3]",1.0,33.5,26.2,25.0,1.0,33.5,25.2,25.0,1.0,23.7,25.8,25.0,1.0,25.4,25.7,25.0,1.0,28.7,26.2,25.0,1.0,25.6,25.7,25.0,0.0,28.2,25.7,25.0
2023-06-01 06:00:00,26.3,21.99,33.5,23.7,28.428571428571427,27.04,33.5,"[27.5, 33.5, 26.3, 24.8, 23.1]",1.0,33.5,26.1,25.0,1.0,33.5,25.2,25.0,1.0,23.7,25.1,25.0,1.0,25.4,25.3,25.0,1.0,28.8,26.2,25.0,1.0,26.0,25.6,25.0,0.0,28.1,25.6,25.0
2023-06-01 06:05:00,26.4,22.0,33.5,23.6,28.428571428571427,27.1,33.5,"[27.5, 33.5, 26.4, 24.9, 23.2]",1.0,33.5,26.2,25.0,1.0,33.5,25.6,25.0,1.0,23.6,26.3,25.0,1.0,25.4,25.2,25.0,1.0,28.8,26.4,25.0,1.0,26.0,25.8,25.0,0.0,28.2,25.6,25.0
2023-06-01 06:10:00,26.3,22.12,33.7,24.4,28.642857142857142,27.3,33.7,"[27.6, 33.7, 26.5, 24.9, 23.8]",1.0,33.7,26.5,25.0,1.0,33.7,25.7,25.0,1.0,24.4,25.6,25.0,1.0,25.4,25.1,25.0,1.0,28.8,26.4,25.0,1.0,26.2,26.3,25.0,0.0,28.3,25.9,25.0
2023-06-01 06:15:00,26.6,22.12,33.6,24.1,28.585714285714285,27.26,33.6,"[27.6, 33.6, 26.5, 24.9, 23.7]",1.0,33.6,26.3,25.0,1.0,33.6,25.4,25.0,1.0,24.1,25.4,25.0,1.0,25.5,25.5,25.0,1.0,28.9,26.3,25.0,1.0,26.2,26.0,25.0,0.0,28.2,25.9,25.0
2023-06-01 06:20:00,26.5,22.11,33.5,24.0,28.485714285714288,27.2,33.5,"[27.5, 33.5, 26.5, 25.0, 23.5]",1.0,33.5,26.3,25.0,1.0,33.5,25.3,25.0,1.0,24.0,25.6,25.0,1.0,25.5,25.8,25.0,1.0,28.9,26.1,25.0,1.0,25.8,25.8,25.0,0.0,28.2,25.8,25.0
2023-06-01 06:25:00,26.4,21.96,33.4,23.7,28.4,27.08,33.4,"[27.3, 33.4, 26.4, 25.0, 23.3]",1.0,33.4,26.2,25.0,1.0,33.4,25.1,25.0,1.0,23.7,25.1,25.0,1.0,25.4,25.3,25.0,1.0,28.9,26.1,25.0,1.0,25.8,25.8,25.0,0.0,28.2,25.7,25.0
2023-06-01 06:30:00,26.2,21.96,33.3,23.6,28.328571428571426,27.06,33.3,"[27.3, 33.3, 26.4, 25.0, 23.3]",1.0,33.3,26.3,25.0,1.0,33.3,25.5,25.0,1.0,23.6,25.6,25.0,1.0,25.4,25.5,25.0,1.0,28.9,26.3,25.0,1.0,25.7,26.1,25.0,0.0,28.1,25.7,25.0
2023-06-01 06:35:00,26.7,22.04,33.4,24.0,28.514285714285712,27.26,33.4,"[27.5, 33.4, 26.5, 25.0, 23.9]",1.0,33.4,26.6,25.0,1.0,33.4,25.7,25.0,1.0,24.0,26.8,25.0,1.0,25.5,26.5,25.0,1.0,28.9,26.5,25.0,1.0,25.9,26.4,25.0,0.0,28.5,26.0,25.0
2023-06-01 06:40:00,26.9,22.05,33.5,24.1,28.557142857142857,27.26,33.5,"[27.5, 33.5, 26.5, 25.0, 23.8]",1.0,33.5,26.5,25.0,1.0,33.5,25.4,25.0,1.0,24.1,25.7,25.0,1.0,25.5,25.7,25.0,1.0,28.9,26.3,25.0,1.0,25.9,26.2,25.0,0.0,28.5,26.0,25.0
2023-06-01 06:45:00,26.8,22.05,33.5,23.7,28.485714285714288,27.22,33.5,"[27.5, 33.5, 26.5, 25.1, 23.5]",1.0,33.5,26.3,25.0,1.0,33.5,25.2,25.0,1.0,23.7,25.4,25.0,1.0,25.5,25.3,25.0,1.0,28.9,26.1,25.0,1.0,25.9,26.0,25.0,0.0,28.4,25.9,25.0
2023-06-01 06:50:00,26.6,21.99,33.4,23.7,28.414285714285715,27.12,33.4,"[27.4, 33.4, 26.4, 25.0, 23.4]",1.0,33.4,26.3,25.0,1.0,33.4,25.7,25.0,1.0,23.7,25.1,25.0,1.0,25.5,25.0,25.0,1.0,28.9,26.1,25.0,1.0,25.8,26.2,25.0,0.0,28.2,25.8,25.0
2023-06-01 06:55:00,26.9,22.14,33.3,24.5,28.5,27.22,33.3,"[27.3, 33.3, 26.5, 25.0, 24.0]",1.0,33.3,26.6,25.0,1.0,33.3,25.8,25.0,1.0,24.5,25.8,25.0,1.0,25.5,26.1,25.0,1.0,28.9,26.2,25.0,1.0,25.8,26.5,25.0,0.0,28.2,26.0,25.0
2023-06-01 07:00:00,27.0,21.93,33.2,24.5,28.47142857142857,27.160000000000004,33.2,"[27.3, 33.2, 26.5, 25.0, 23.8]",1.0,33.2,26.5,25.0,1.0,33.2,25.5,25.0,1.0,24.5,25.5,25.0,1.0,25.5,25.6,25.0,1.0,28.9,26.1,25.0,1.0,25.8,26.2,25.0,0.0,28.2,26.0,25.0
2023-06-01 07:05:00,26.8,22.09,33.1,24.1,28.37142857142857,27.06,33.1,"[27.2, 33.1, 26.5, 25.0, 23.5]",1.0,33.1,26.3,25.0,1.0,33.1,25.3,25.0,1.0,24.1,25.2,25.0,1.0,25.5,25.2,25.0,1.0,28.9,26.2,25.0,1.0,25.7,25.9,25.0,0.0,28.2,25.9,25.0
2023-06-01 07:10:00,26.9,22.01,33.1,23.7,28.27142857142857,27.0,33.1,"[27.1, 33.1, 26.4, 24.9, 23.5]",1.0,33.1,26.4,25.0,1.0,33.1,25.7,25.0,1.0,23.7,25.4,25.0,1.0,25.5,25.6,25.0,1.0,28.9,25.9,25.0,1.0,25.6,26.3,25.0,0.0,28.0,25.9,25.0
2023-06-01 07:15:00,27.1,22.08,33.0,24.6,28.37142857142857,27.1,33.0,"[27.1, 33.0, 26.5, 24.9, 24.0]",1.0,33.0,26.6,25.0,1.0,33.0,25.9,25.0,1.0,24.6,25.6,25.0,1.0,25.5,26.0,25.0,1.0,28.9,26.1,25.0,1.0,25.6,26.6,25.0,0.0,28.0,26.1,25.0
2023-06-01 07:20:00,26.7,22.05,33.0,24.3,28.328571428571426,27.08,33.0,"[27.1, 33.0, 26.5, 24.9, 23.9]",1.0,33.0,26.4,25.0,1.0,33.0,25.6,25.0,1.0,24.3,25.3,25.0,1.0,25.5,25.3,25.0,1.0,28.9,26.0,25.0,1.0,25.6,26.2,25.0,0.0,28.0,26.0,25.0
2023-06-01 07:25:00,27.0,22.04,33.0,24.0,28.27142857142857,27.0,33.0,"[27.0, 33.0, 26.5, 24.9, 23.6]",1.0,33.0,26.3,25.0,1.0,33.0,25.3,25.0,1.0,24.0,25.1,25.0,1.0,25.5,25.0,25.0,1.0,28.9,25.9,25.0,1.0,25.6,25.9,25.0,0.0,27.9,25.9,25.0
2023-06-01 07:30:00,27.2,22.07,32.9,23.8,28.214285714285715,26.92,32.9,"[27.0, 32.9, 26.4, 24.9, 23.4]",1.0,32.9,26.2,25.0,1.0,32.9,25.2,25.0,1.0,23.8,25.9,25.0,1.0,25.5,26.2,25.0,1.0,28.9,25.9,25.0,1.0,25.5,25.8,25.0,0.0,28.0,25.8,25.0
2023-06-01 07:35:00,27.3,22.1,32.9,23.5,28.15714285714285,26.880000000000003,32.9,"[27.0, 32.9, 26.4, 24.9, 23.2]",1.0,32.9,26.1,25.0,1.0,32.9,25.0,25.0,1.0,23.5,25.4,25.0,1.0,25.4,25.7,25.0,1.0,28.9,26.0,25.0,1.0,25.5,25.7,25.0,0.0,28.0,25.7,25.0
2023-06-01 07:40:00,28.7,21.99,32.9,23.7,28.157142857142865,26.94,32.9,"[26.9, 32.9, 26.4, 24.8, 23.7]",1.0,32.9,26.5,25.0,1.0,32.9,26.0,25.0,1.0,23.7,25.1,25.0,1.0,25.4,25.1,25.0,1.0,28.8,25.9,25.0,1.0,25.5,26.6,25.0,0.0,27.9,25.9,25.0
2023-06-01 07:45:00,28.7,21.96,32.9,24.4,28.3,27.02,32.9,"[27.0, 32.9, 26.5, 24.8, 23.9]",1.0,32.9,26.4,25.0,1.0,32.9,25.6,25.0,1.0,24.4,25.8,25.0,1.0,25.5,25.2,25.0,1.0,28.8,26.4,25.0,1.0,25.5,26.2,25.0,0.0,28.1,26.0,25.0
2023-06-01 07:50:00,28.6,22.11,33.1,24.0,28.314285714285717,27.04,33.1,"[27.1, 33.1, 26.5, 24.9, 23.6]",1.0,33.1,26.3,25.0,1.0,33.1,25.4,25.0,1.0,24.0,25.5,25.0,1.0,25.5,25.1,25.0,1.0,28.9,26.2,25.0,1.0,25.5,25.9,25.0,0.0,28.1,25.9,25.0
2023-06-01 07:55:00,28.7,22.12,33.1,24.0,28.35714285714285,26.96,33.1,"[27.1, 33.1, 26.4, 24.9, 23.3]",1.0,33.1,26.2,25.0,1.0,33.1,25.3,25.0,1.0,24.0,25.5,25.0,1.0,25.5,25.5,25.0,1.0,28.9,26.1,25.0,1.0,25.7,25.7,25.0,0.0,28.2,25.8,25.0
2023-06-01 08:00:00,28.1,22.21,33.1,23.5,28.28571428571428,26.96,33.1,"[27.1, 33.1, 26.4, 25.0, 23.2]",1.0,33.1,26.2,25.0,1.0,33.1,25.2,25.0,1.0,23.5,25.7,25.0,1.0,25.5,25.9,25.0,1.0,28.9,26.2,25.0,1.0,25.7,25.7,25.0,0.0,28.2,25.7,25.0
2023-06-01 08:05:00,28.9,22.13,33.1,23.5,28.299999999999997,26.92,33.1,"[27.1, 33.1, 26.3, 25.0, 23.1]",1.0,33.1,26.1,25.0,1.0,33.1,25.5,25.0,1.0,23.5,25.3,25.0,1.0,25.5,25.3,25.0,1.0,29.0,26.2,25.0,1.0,25.7,25.9,25.0,0.0,28.2,25.7,25.0
2023-06-01 08:10:00,28.7,22.27,33.1,24.6,28.414285714285715,27.06,33.1,"[27.0, 33.1, 26.5, 25.0, 23.7]",1.0,33.1,26.5,25.0,1.0,33.1,26.0,25.0,1.0,24.6,25.1,25.0,1.0,25.5,25.0,25.0,1.0,29.0,26.1,25.0,1.0,25.6,26.5,25.0,0.0,28.0,25.9,25.0
2023-06-01 08:15:00,28.0,22.16,33.0,24.4,28.357142857142858,27.06,33.0,"[27.0, 33.0, 26.5, 25.0, 23.8]",1.0,33.0,26.4,25.0,1.0,33.0,25.6,25.0,1.0,24.4,25.9,25.0,1.0,25.5,26.3,25.0,1.0,29.0,26.0,25.0,1.0,25.6,26.1,25.0,0.0,28.0,26.0,25.0
2023-06-01 08:20:00,28.3,22.16,33.0,24.0,28.3,26.96,33.0,"[26.9, 33.0, 26.4, 25.0, 23.5]",1.0,33.0,26.3,25.0,1.0,33.0,25.4,25.0,1.0,24.0,25.3,25.0,1.0,25.5,25.6,25.0,1.0,29.0,26.0,25.0,1.0,25.6,25.9,25.0,0.0,28.0,25.9,25.0
2023-06-01 08:25:00,28.4,22.16,32.9,23.8,28.228571428571428,26.9,32.9,"[26.9, 32.9, 26.4, 25.0, 23.3]",1.0,32.9,26.2,25.0,1.0,32.9,25.3,25.0,1.0,23.8,25.1,25.0,1.0,25.5,25.1,25.0,1.0,29.0,26.0,25.0,1.0,25.5,25.8,25.0,0.0,28.0,25.8,25.0
2023-06-01 08:30:00,28.0,22.24,33.1,23.6,28.3,26.92,33.1,"[27.0, 33.1, 26.4, 25.0, 23.1]",1.0,33.1,26.2,25.0,1.0,33.1,25.2,25.0,1.0,23.6,26.0,25.0,1.0,25.5,25.2,25.0,1.0,29.0,26.4,25.0,1.0,25.6,25.6,25.0,0.0,28.2,25.7,25.0
2023-06-01 08:35:00,28.1,22.2,33.2,23.5,28.328571428571426,26.94,33.2,"[27.2, 33.2, 26.3, 25.0, 23.0]",1.0,33.2,26.1,25.0,1.0,33.2,25.0,25.0,1.0,23.5,25.5,25.0,1.0,25.5,25.1,25.0,1.0,29.0,26.4,25.0,1.0,25.7,25.6,25.0,0.0,28.2,25.6,25.0
2023-06-01 08:40:00,29.0,22.3,33.3,23.8,28.399999999999995,27.059999999999995,33.3,"[27.2, 33.3, 26.4, 25.0, 23.4]",1.0,33.3,26.5,25.0,1.0,33.3,26.1,25.0,1.0,23.8,25.5,25.0,1.0,25.5,25.9,25.0,1.0,29.0,26.1,25.0,1.0,25.7,26.4,25.0,0.0,28.2,25.8,25.0
2023-06-01 08:45:00,29.1,22.22,33.3,24.2,28.48571428571429,27.14,33.3,"[27.2, 33.3, 26.4, 25.1, 23.7]",1.0,33.3,26.4,25.0,1.0,33.3,25.6,25.0,1.0,24.2,25.6,25.0,1.0,25.5,25.8,25.0,1.0,29.0,26.2,25.0,1.0,25.8,26.1,25.0,0.0,28.3,25.9,25.0
2023-06-01 08:50:00,28.0,22.26,,,,27.04,33.2,"[27.1, 33.2, 26.4, 25.1, 23.4]",1.0,,26.3,25.0,1.0,,25.4,25.0,1.0,,25.3,25.0,1.0,,25.3,25.0,1.0,,26.1,25.0,1.0,,25.9,25.0,0.0,,25.8,25.0
2023-06-01 08:55:00,27.9,22.13,33.2,23.7,28.371428571428574,27.02,33.2,"[27.1, 33.2, 26.4, 25.1, 23.3]",1.0,33.2,26.2,25.0,1.0,33.2,25.1,25.0,1.0,23.7,25.1,25.0,1.0,25.5,25.0,25.0,1.0,29.0,26.0,25.0,1.0,25.8,25.8,25.0,0.0,28.2,25.7,25.0
2023-06-01 09:00:00,28.9,22.07,33.2,23.3,28.27142857142857,26.96,33.2,"[27.0, 33.2, 26.4, 25.1, 23.1]",1.0,33.2,26.2,25.0,1.0,33.2,25.1,25.0,1.0,23.3,25.7,25.0,1.0,25.4,25.7,25.0,1.0,29.0,26.1,25.0,1.0,25.7,25.8,25.0,0.0,28.1,25.7,25.0
2023-06-01 09:05:00,29.5,22.08,33.1,23.5,28.2,26.96,33.1,"[27.0, 33.1, 26.4, 25.0, 23.3]",1.0,33.1,26.3,25.0,1.0,33.1,25.6,25.0,1.0,23.5,25.1,25.0,1.0,25.4,26.0,25.0,1.0,29.0,25.9,25.0,1.0,25.5,26.2,25.0,0.0,27.8,25.7,25.0
2023-06-01 09:10:00,28.4,22.14,33.3,24.5,28.414285714285715,27.14,33.3,"[27.1, 33.3, 26.5, 25.0, 23.8]",1.0,33.3,26.6,25.0,1.0,33.3,25.8,25.0,1.0,24.5,26.2,25.0,1.0,25.4,26.5,25.0,1.0,29.0,26.2,25.0,1.0,25.5,26.5,25.0,0.0,27.9,26.0,25.0
2023-06-01 09:15:00,29.0,22.29,33.4,24.5,28.45714285714286,27.18,33.4,"[27.2, 33.4, 26.5, 25.0, 23.8]",1.0,33.4,26.5,25.0,1.0,33.4,25.6,25.0,1.0,24.5,25.2,25.0,1.0,25.5,26.3,25.0,1.0,29.0,26.0,25.0,1.0,25.5,26.1,25.0,0.0,27.9,26.0,25.0
2023-06-01 09:20:00,30.2,22.17,33.4,23.9,28.357142857142858,27.1,33.4,"[27.2, 33.4, 26.4, 25.0, 23.5]",1.0,33.4,26.3,25.0,1.0,33.4,25.3,25.0,1.0,23.9,26.0,25.0,1.0,25.5,26.4,25.0,1.0,29.0,26.1,25.0,1.0,25.5,26.0,25.0,0.0,27.8,25.9,25.0
2023-06-01 09:25:00,28.8,22.35,33.5,23.8,28.38571428571429,27.12,33.5,"[27.4, 33.5, 26.4, 25.0, 23.3]",1.0,33.5,26.3,25.0,1.0,33.5,25.3,25.0,1.0,23.8,26.3,25.0,1.0,25.5,26.5,25.0,1.0,29.0,26.0,25.0,1.0,25.5,25.8,25.0,0.0,27.9,25.8,25.0
2023-06-01 09:30:00,28.6,22.19,33.5,23.5,28.342857142857145,27.08,33.5,"[27.3, 33.5, 26.4, 25.0, 23.2]",1.0,33.5,26.2,25.0,1.0,33.5,25.1,25.0,1.0,23.5,25.1,25.0,1.0,25.4,26.4,25.0,1.0,29.0,26.0,25.0,1.0,25.4,25.9,25.0,0.0,28.1,25.7,25.0
2023-06-01 09:35:00,28.9,22.36,33.5,24.4,28.5,27.22,33.5,"[27.3, 33.5, 26.5, 25.0, 23.8]",1.0,33.5,26.6,25.0,1.0,33.5,26.0,25.0,1.0,24.4,26.2,25.0,1.0,25.5,26.7,25.0,1.0,29.0,26.4,25.0,1.0,25.4,26.6,25.0,0.0,28.2,26.0,25.0
2023-06-01 09:40:00,28.3,22.15,33.6,24.4,28.571428571428573,27.26,33.6,"[27.4, 33.6, 26.5, 25.0, 23.8]",1.0,33.6,26.5,25.0,1.0,33.6,25.6,25.0,1.0,24.4,25.5,25.0,1.0,25.5,26.7,25.0,1.0,29.0,26.2,25.0,1.0,25.5,26.2,25.0,0.0,28.4,26.0,25.0
2023-06-01 09:45:00,29.3,22.24,33.5,24.4,28.571428571428573,27.18,33.5,"[27.4, 33.5, 26.4, 25.0, 23.6]",1.0,33.5,26.4,25.0,1.0,33.5,25.5,25.0,1.0,24.4,25.1,25.0,1.0,25.5,26.5,25.0,1.0,29.0,26.0,25.0,1.0,25.7,25.9,25.0,0.0,28.4,25.9,25.0
2023-06-01 09:50:00,30.5,22.17,33.5,23.8,28.45714285714286,27.12,33.5,"[27.3, 33.5, 26.4, 25.0, 23.4]",1.0,33.5,26.3,25.0,1.0,33.5,25.4,25.0,1.0,23.8,25.9,25.0,1.0,25.5,26.6,25.0,1.0,29.0,26.0,25.0,1.0,25.4,25.8,25.0,0.0,28.5,25.8,25.0
2023-06-01 09:55:00,30.0,22.37,33.6,23.6,28.514285714285712,27.12,33.6,"[27.4, 33.6, 26.4, 25.0, 23.2]",1.0,33.6,26.2,25.0,1.0,33.6,25.2,25.0,1.0,23.6,25.7,25.0,1.0,25.5,26.8,25.0,1.0,29.1,26.2,25.0,1.0,25.6,25.7,25.0,0.0,28.6,25.7,25.0
2023-06-01 10:00:00,29.4,22.19,33.5,23.6,28.485714285714284,27.06,33.5,"[27.4, 33.5, 26.3, 25.0, 23.1]",1.0,33.5,26.2,25.0,1.0,33.5,25.2,25.0,1.0,23.6,25.2,25.0,1.0,25.5,26.5,25.0,1.0,29.0,25.9,25.0,1.0,25.6,25.5,25.0,0.0,28.7,25.6,25.0
2023-06-01 10:15:00,28.3,22.21,33.5,24.6,28.628571428571423,27.22,33.5,"[27.4, 33.5, 26.4, 25.0, 23.8]",1.0,33.5,26.4,25.0,1.0,33.5,25.6,25.0,1.0,24.6,25.3,25.0,1.0,25.5,26.7,25.0,1.0,29.1,26.0,25.0,1.0,25.5,26.0,25.0,0.0,28.7,25.9,25.0
2023-06-01 10:20:00,28.3,22.27,33.4,24.4,28.585714285714285,27.1,33.4,"[27.2, 33.4, 26.4, 25.0, 23.5]",1.0,33.4,26.4,25.0,1.0,33.4,25.4,25.0,1.0,24.4,25.2,25.0,1.0,25.5,26.5,25.0,1.0,29.1,25.8,25.0,1.0,25.5,25.8,25.0,0.0,28.8,25.9,25.0
2023-06-01 10:25:00,28.7,22.22,33.5,23.7,28.500000000000004,27.12,33.5,"[27.4, 33.5, 26.4, 25.0, 23.3]",1.0,33.5,26.3,25.0,1.0,33.5,25.3,25.0,1.0,23.7,26.2,25.0,1.0,25.5,27.0,25.0,1.0,29.1,26.3,25.0,1.0,25.4,25.7,25.0,0.0,28.8,25.7,25.0
2023-06-01 10:30:00,27.6,22.18,33.5,23.6,28.37142857142857,27.06,33.5,"[27.4, 33.5, 26.3, 25.0, 23.1]",1.0,33.5,26.2,25.0,1.0,33.5,25.3,25.0,1.0,23.6,25.5,25.0,1.0,25.5,25.8,25.0,1.0,29.1,26.1,25.0,1.0,25.4,25.6,25.0,0.0,28.0,25.7,25.0
2023-06-01 10:35:00,27.8,22.3,33.6,24.1,28.528571428571432,27.18,33.6,"[27.5, 33.6, 26.4, 25.0, 23.4]",1.0,33.6,26.5,25.0,1.0,33.6,25.9,25.0,1.0,24.1,25.8,25.0,1.0,25.5,26.5,25.0,1.0,29.1,26.3,25.0,1.0,25.9,26.3,25.0,0.0,27.9,25.8,25.0
2023-06-01 10:40:00,28.6,22.17,33.5,24.8,28.542857142857144,27.26,33.5,"[27.4, 33.5, 26.5, 25.0, 23.9]",1.0,33.5,26.6,25.0,1.0,33.5,25.9,25.0,1.0,24.8,25.2,25.0,1.0,25.5,26.4,25.0,1.0,29.0,26.1,25.0,1.0,25.7,26.4,25.0,0.0,27.8,26.0,25.0
2023-06-01 10:55:00,27.7,22.2,33.5,24.1,28.52857142857142,27.1,33.5,"[27.4, 33.5, 26.3, 25.0, 23.3]",1.0,33.5,26.2,25.0,1.0,33.5,25.3,25.0,1.0,24.1,25.2,25.0,1.0,25.6,26.5,25.0,1.0,29.1,26.0,25.0,1.0,25.7,25.7,25.0,0.0,28.2,25.8,25.0
2023-06-01 11:00:00,27.8,22.16,33.5,23.6,28.457142857142856,27.08,33.5,"[27.4, 33.5, 26.3, 25.0, 23.2]",1.0,33.5,26.2,25.0,1.0,33.5,25.4,25.0,1.0,23.6,25.9,25.0,1.0,25.5,26.6,25.0,1.0,29.1,26.1,25.0,1.0,25.5,25.5,25.0,0.0,28.5,25.7,25.0
2023-06-01 11:05:00,28.1,22.19,33.6,23.6,28.514285714285712,27.1,33.6,"[27.5, 33.6, 26.3, 25.0, 23.1]",1.0,33.6,26.2,25.0,1.0,33.6,25.6,25.0,1.0,23.6,25.7,25.0,1.0,25.5,26.9,25.0,1.0,29.1,26.2,25.0,1.0,25.7,25.9,25.0,0.0,28.5,25.6,25.0
2023-06-01 11:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2023-06-01 11:20:00,27.9,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2023-06-01 11:30:00,27.6,22.17,33.7,23.8,28.6,27.28,33.7,"[27.7, 33.7, 26.4, 25.0, 23.6]",1.0,33.7,26.6,25.0,1.0,33.7,26.1,25.0,1.0,23.8,25.9,25.0,1.0,25.5,25.7,25.0,1.0,29.1,26.6,25.0,1.0,26.2,26.7,25.0,0.0,28.2,26.0,25.0
2023-06-01 11:35:00,28.2,22.24,33.7,24.3,28.67142857142857,27.380000000000003,33.7,"[27.7, 33.7, 26.5, 25.1, 23.9]",1.0,33.7,26.5,25.0,1.0,33.7,25.6,25.0,1.0,24.3,25.4,25.0,1.0,25.6,25.4,25.0,1.0,29.1,26.4,25.0,1.0,26.2,26.4,25.0,0.0,28.1,26.0,25.0
2023-06-01 11:40:00,28.6,22.07,33.6,24.0,28.514285714285712,27.3,33.6,"[27.6, 33.6, 26.5, 25.1, 23.7]",1.0,33.6,26.5,25.0,1.0,33.6,25.4,25.0,1.0,24.0,25.1,25.0,1.0,25.6,25.1,25.0,1.0,29.1,26.2,25.0,1.0,25.7,26.0,25.0,0.0,28.0,26.0,25.0
2023-06-01 11:45:00,29.0,22.05,33.5,24.0,28.5,27.2,33.5,"[27.4, 33.5, 26.5, 25.1, 23.5]",1.0,33.5,26.3,25.0,1.0,33.5,25.3,25.0,1.0,24.0,25.9,25.0,1.0,25.6,25.2,25.0,1.0,29.1,26.2,25.0,1.0,25.8,25.9,25.0,0.0,28.0,25.9,25.0
2023-06-01 11:50:00,29.6,22.07,32.6,23.7,28.3,26.78,32.6,"[26.6, 32.6, 26.4, 25.0, 23.3]",1.0,32.6,26.2,25.0,1.0,32.6,25.1,25.0,1.0,23.7,25.5,25.0,1.0,25.5,25.2,25.0,1.0,29.2,25.6,25.0,1.0,26.1,25.8,25.0,0.0,28.4,25.8,25.0
2023-06-01 11:55:00,29.4,22.1,31.7,23.4,27.985714285714288,26.26,31.4,"[25.4, 31.4, 26.3, 24.9, 23.3]",1.0,31.7,26.2,25.0,1.0,31.7,25.5,25.0,1.0,23.4,25.4,25.0,1.0,25.5,25.2,25.0,1.0,29.1,25.3,25.0,1.0,26.1,26.1,25.0,0.0,28.4,25.8,25.0
2023-06-01 12:00:00,30.0,22.26,30.6,24.1,27.71428571428572,26.06,30.6,"[24.7, 30.6, 26.4, 24.7, 23.9]",1.0,30.6,26.5,25.0,1.0,30.6,25.9,25.0,1.0,24.1,25.4,25.0,1.0,25.4,25.1,25.0,1.0,29.0,25.3,25.0,1.0,25.8,26.6,25.0,0.0,28.5,26.0,25.0
2023-06-01 12:05:00,30.8,22.14,29.9,24.6,27.585714285714285,25.74,29.9,"[24.0, 29.9, 26.4, 24.5, 23.9]",1.0,29.9,26.3,25.0,1.0,29.9,25.4,25.0,1.0,24.6,25.2,25.0,1.0,25.4,25.1,25.0,1.0,29.0,25.1,25.0,1.0,25.6,26.2,25.0,0.0,28.7,26.0,25.0
2023-06-01 12:10:00,29.8,22.09,29.4,24.2,27.371428571428574,25.660000000000004,29.4,"[24.0, 29.4, 26.4, 24.9, 23.6]",1.0,29.4,26.4,25.0,1.0,29.4,25.2,25.0,1.0,24.2,25.5,25.0,1.0,25.4,25.5,25.0,1.0,28.9,25.9,25.0,1.0,25.5,26.0,25.0,0.0,28.8,25.9,25.0
2023-06-01 12:15:00,30.3,22.16,29.3,23.7,27.342857142857145,25.78,29.3,"[24.3, 29.3, 26.4, 25.5, 23.4]",1.0,29.3,26.3,25.0,1.0,29.3,25.1,25.0,1.0,23.7,26.1,25.0,1.0,25.4,26.4,25.0,1.0,28.9,25.9,25.0,1.0,25.8,25.9,25.0,0.0,29.0,25.9,25.0
2023-06-01 12:20:00,31.0,22.08,29.1,23.4,27.2,25.84,29.1,"[24.4, 29.1, 26.4, 26.0, 23.3]",1.0,29.1,26.1,25.0,1.0,29.1,25.2,25.0,1.0,23.4,25.9,25.0,1.0,25.4,25.9,25.0,1.0,28.5,25.8,25.0,1.0,25.8,26.0,25.0,0.0,29.1,25.8,25.0
2023-06-01 12:25:00,31.8,22.14,29.2,24.3,27.214285714285715,25.96,28.9,"[24.4, 28.9, 26.5, 26.2, 23.8]",1.0,28.9,26.4,25.0,1.0,28.9,25.9,25.0,1.0,24.3,25.9,25.0,1.0,25.2,25.8,25.0,1.0,28.0,25.9,25.0,1.0,26.0,26.9,25.0,0.0,29.2,26.1,25.0
2023-06-01 12:30:00,31.3,22.27,29.2,24.9,27.27142857142857,26.06,28.7,"[24.4, 28.7, 26.6, 26.3, 24.3]",1.0,28.7,26.3,25.0,1.0,28.7,25.6,25.0,1.0,24.9,25.9,25.0,1.0,25.2,25.7,25.0,1.0,27.9,25.9,25.0,1.0,26.3,26.6,25.0,0.0,29.2,26.3,25.0
2023-06-01 12:35:00,30.9,22.29,29.2,24.3,27.142857142857142,25.98,28.6,"[24.4, 28.6, 26.5, 26.4, 24.0]",1.0,28.6,26.1,25.0,1.0,28.6,25.3,25.0,1.0,24.3,25.7,25.0,1.0,25.1,25.6,25.0,1.0,27.9,25.8,25.0,1.0,26.3,26.1,25.0,0.0,29.2,26.2,25.0
2023-06-01 12:40:00,31.8,22.08,29.2,24.2,27.17142857142857,25.92,28.5,"[24.4, 28.5, 26.5, 26.5, 23.7]",1.0,28.5,26.2,25.0,1.0,28.5,25.7,25.0,1.0,24.2,25.7,25.0,1.0,25.5,25.5,25.0,1.0,27.9,25.8,25.0,1.0,26.4,26.0,25.0,0.0,29.2,26.0,25.0
2023-06-01 12:45:00,31.3,22.14,29.2,24.3,27.285714285714285,25.94,28.5,"[24.4, 28.5, 26.5, 26.6, 23.7]",1.0,28.5,26.4,25.0,1.0,28.5,26.1,25.0,1.0,24.3,25.7,25.0,1.0,26.0,25.4,25.0,1.0,28.1,25.9,25.0,1.0,26.4,26.1,25.0,0.0,29.2,26.0,25.0
2023-06-01 12:50:00,32.3,22.31,29.2,24.3,27.3,26.02,28.4,"[24.5, 28.4, 26.6, 26.8, 23.8]",1.0,28.4,26.6,25.0,1.0,28.4,26.1,25.0,1.0,24.3,25.8,25.0,1.0,26.0,25.4,25.0,1.0,28.3,26.2,25.0,1.0,26.5,26.1,25.0,0.0,29.2,26.0,25.0
2023-06-01 12:55:00,32.4,22.2,29.2,25.3,27.61428571428571,26.14,28.4,"[24.5, 28.4, 26.8, 26.9, 24.1]",1.0,28.4,26.4,25.0,1.0,28.4,26.6,25.0,1.0,25.3,25.8,25.0,1.0,27.2,25.5,25.0,1.0,28.3,26.3,25.0,1.0,26.5,26.1,25.0,0.0,29.2,26.0,25.0
2023-06-01 13:00:00,31.3,22.26,29.2,25.6,27.728571428571428,26.24,28.4,"[24.6, 28.4, 26.7, 27.1, 24.4]",1.0,28.6,26.6,25.0,1.0,28.4,26.8,25.0,1.0,25.6,25.8,25.0,1.0,27.2,25.4,25.0,1.0,28.6,26.3,25.0,1.0,26.5,26.0,25.0,0.0,29.2,26.0,25.0
2023-06-01 13:05:00,30.6,22.15,29.2,24.9,27.71428571428571,26.22,28.5,"[24.6, 28.5, 26.7, 27.2, 24.1]",1.0,28.6,26.2,25.0,1.0,28.5,26.2,25.0,1.0,24.9,25.7,25.0,1.0,27.6,25.3,25.0,1.0,28.6,26.3,25.0,1.0,26.6,25.2,25.0,0.0,29.2,25.8,25.0
2023-06-01 13:10:00,31.1,22.11,29.2,24.9,27.728571428571428,26.22,28.5,"[24.7, 28.5, 26.6, 27.3, 24.0]",1.0,28.5,26.3,25.0,1.0,28.5,26.6,25.0,1.0,24.9,25.7,25.0,1.0,27.9,25.3,25.0,1.0,28.5,26.3,25.0,1.0,26.6,25.7,25.0,0.0,29.2,25.8,25.0
2023-06-01 13:15:00,31.5,22.22,29.1,24.7,27.74285714285714,26.34,28.6,"[24.7, 28.6, 26.7, 27.4, 24.3]",1.0,28.6,26.5,25.0,1.0,28.6,26.8,25.0,1.0,24.7,25.7,25.0,1.0,28.0,25.3,25.0,1.0,28.6,26.4,25.0,1.0,26.6,26.0,25.0,0.0,29.1,25.8,25.0
2023-06-01 13:20:00,31.7,22.24,29.1,24.8,27.77142857142857,26.4,28.6,"[24.8, 28.6, 26.7, 27.5, 24.4]",1.0,28.6,26.4,25.0,1.0,28.6,26.4,25.0,1.0,24.8,25.7,25.0,1.0,28.1,25.3,25.0,1.0,28.6,26.4,25.0,1.0,26.6,25.5,25.0,0.0,29.1,25.9,25.0
2023-06-01 13:25:00,29.9,22.06,29.1,24.6,27.78571428571428,26.360000000000003,28.7,"[24.8, 28.7, 26.7, 27.6, 24.0]",1.0,28.7,26.1,25.0,1.0,28.7,26.3,25.0,1.0,24.6,25.7,25.0,1.0,28.1,25.2,25.0,1.0,28.7,26.4,25.0,1.0,26.6,25.0,25.0,0.0,29.1,25.6,25.0
2023-06-01 13:30:00,29.1,22.2,29.1,24.4,27.74285714285714,26.34,28.7,"[24.8, 28.7, 26.7, 27.6, 23.9]",1.0,28.7,26.4,25.0,1.0,28.7,26.7,25.0,1.0,24.4,25.7,25.0,1.0,28.1,25.2,25.0,1.0,28.6,26.4,25.0,1.0,26.6,25.7,25.0,0.0,29.1,25.6,25.0
2023-06-01 13:35:00,29.9,22.12,29.0,24.4,27.757142857142856,26.42,28.7,"[24.8, 28.7, 26.7, 27.7, 24.2]",1.0,28.7,26.5,25.0,1.0,28.7,26.8,25.0,1.0,24.4,25.7,25.0,1.0,28.2,25.2,25.0,1.0,28.7,26.4,25.0,1.0,26.6,26.0,25.0,0.0,29.0,25.7,25.0
2023-06-01 13:40:00,30.9,22.2,29.0,24.5,27.77142857142857,26.4,28.7,"[24.8, 28.7, 26.7, 27.7, 24.1]",1.0,28.7,26.1,25.0,1.0,28.7,26.3,25.0,1.0,24.5,25.7,25.0,1.0,28.2,25.2,25.0,1.0,28.7,26.4,25.0,1.0,26.6,24.7,25.0,0.0,29.0,25.6,25.0
2023-06-01 13:45:00,31.5,22.19,29.1,24.5,27.785714285714285,26.32,28.7,"[24.8, 28.7, 26.6, 27.7, 23.8]",1.0,28.7,26.1,25.0,1.0,28.7,26.7,25.0,1.0,24.5,25.6,25.0,1.0,28.2,25.2,25.0,1.0,28.7,26.4,25.0,1.0,26.6,25.4,25.0,0.0,29.1,25.5,25.0
2023-06-01 13:50:00,30.8,22.1,29.1,24.6,27.814285714285717,26.380000000000003,28.7,"[24.8, 28.7, 26.7, 27.7, 24.0]",1.0,28.7,26.3,25.0,1.0,28.7,26.8,25.0,1.0,24.6,25.7,25.0,1.0,28.2,25.2,25.0,1.0,28.7,26.4,25.0,1.0,26.7,25.8,25.0,0.0,29.1,25.6,25.0
