time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,1958194_c,1958194_h,1958194_r,1958194_s,1958195_c,1958195_h,1958195_r,1958195_s,1958196_c,1958196_h,1958196_r,1958196_s,1958197_c,1958197_h,1958197_r,1958197_s,1958198_c,1958198_h,1958198_r,1958198_s,1958287_c,1958287_h,1958287_r,1958287_s,1958288_c,1958288_h,1958288_r,1958288_s
2023-06-01 13:55:00,30.8,21.98,29.1,24.8,27.85714285714285,26.44,28.7,"[24.8, 28.7, 26.7, 27.8, 24.2]",1.0,28.7,26.3,25.0,1.0,28.7,26.5,25.0,1.0,24.8,25.7,25.0,1.0,28.3,25.1,25.0,1.0,28.7,26.5,25.0,1.0,26.7,25.4,25.0,0.0,29.1,25.7,25.0
2023-06-01 14:00:00,31.0,22.23,29.1,24.5,27.842857142857135,26.360000000000003,28.7,"[24.8, 28.7, 26.7, 27.8, 23.8]",1.0,28.8,25.9,25.0,1.0,28.7,26.1,25.0,1.0,24.5,25.6,25.0,1.0,28.3,25.1,25.0,1.0,28.8,26.4,25.0,1.0,26.7,24.4,25.0,0.0,29.1,25.4,25.0
2023-06-01 14:05:00,31.2,22.06,29.1,24.1,27.74285714285714,26.28,28.7,"[24.9, 28.7, 26.6, 27.8, 23.4]",1.0,28.7,26.1,25.0,1.0,28.7,26.7,25.0,1.0,24.1,25.9,25.0,1.0,28.2,25.9,25.0,1.0,28.7,26.4,25.0,1.0,26.7,25.2,25.0,0.0,29.1,25.3,25.0
2023-06-01 14:10:00,31.5,22.26,29.0,24.5,27.814285714285717,26.4,28.8,"[24.9, 28.8, 26.6, 27.9, 23.8]",1.0,28.8,26.2,25.0,1.0,28.8,26.8,25.0,1.0,24.5,25.6,25.0,1.0,28.2,26.2,25.0,1.0,28.7,26.4,25.0,1.0,26.7,25.7,25.0,0.0,29.0,25.5,25.0
2023-06-01 14:15:00,31.3,22.15,28.8,24.6,27.800000000000004,26.48,28.8,"[24.9, 28.8, 26.7, 27.9, 24.1]",1.0,28.8,26.2,25.0,1.0,28.8,26.6,25.0,1.0,24.6,25.4,25.0,1.0,28.2,26.2,25.0,1.0,28.8,26.3,25.0,1.0,26.6,25.4,25.0,0.0,28.8,25.6,25.0
2023-06-01 14:20:00,31.6,22.27,28.8,24.1,27.7,26.32,28.8,"[24.8, 28.8, 26.6, 27.9, 23.5]",1.0,28.8,26.0,25.0,1.0,28.8,26.2,25.0,1.0,24.1,25.3,25.0,1.0,28.3,26.3,25.0,1.0,28.8,26.0,25.0,1.0,26.6,24.5,25.0,0.0,28.5,25.3,25.0
2023-06-01 14:25:00,31.3,22.14,28.8,24.1,27.642857142857142,26.26,28.7,"[24.7, 28.7, 26.5, 27.8, 23.6]",1.0,28.8,26.1,25.0,1.0,28.7,26.7,25.0,1.0,24.1,25.3,25.0,1.0,28.2,26.4,25.0,1.0,28.8,26.0,25.0,1.0,26.4,25.4,25.0,0.0,28.5,25.3,25.0
2023-06-01 14:30:00,30.1,22.17,28.7,24.5,27.58571428571428,26.34,28.6,"[24.7, 28.6, 26.6, 27.8, 24.0]",1.0,28.7,26.2,25.0,1.0,28.6,26.8,25.0,1.0,24.5,25.3,25.0,1.0,28.2,26.4,25.0,1.0,28.7,26.1,25.0,1.0,26.2,25.7,25.0,0.0,28.2,25.5,25.0
2023-06-01 14:35:00,29.7,22.21,28.7,24.5,27.54285714285714,26.24,28.5,"[24.6, 28.5, 26.5, 27.8, 23.8]",1.0,28.7,25.9,25.0,1.0,28.5,25.9,25.0,1.0,24.5,25.2,25.0,1.0,28.2,26.5,25.0,1.0,28.7,25.9,25.0,1.0,26.0,24.7,25.0,0.0,28.2,25.4,25.0
2023-06-01 14:40:00,30.2,22.19,28.8,24.2,27.485714285714288,26.12,28.4,"[24.5, 28.4, 26.5, 27.7, 23.5]",1.0,28.8,26.1,25.0,1.0,28.4,26.8,25.0,1.0,24.2,25.2,25.0,1.0,28.2,26.6,25.0,1.0,28.8,25.9,25.0,1.0,25.9,25.5,25.0,0.0,28.1,25.3,25.0
2023-06-01 14:45:00,30.4,22.34,28.7,24.5,27.47142857142857,26.18,28.3,"[24.5, 28.3, 26.5, 27.7, 23.9]",1.0,28.7,26.2,25.0,1.0,28.3,26.8,25.0,1.0,24.5,25.3,25.0,1.0,28.2,26.7,25.0,1.0,28.7,26.0,25.0,1.0,25.8,25.8,25.0,0.0,28.1,25.5,25.0
2023-06-01 14:50:00,31.4,22.28,28.7,24.6,27.471428571428568,26.2,28.2,"[24.4, 28.2, 26.6, 27.7, 24.1]",1.0,28.7,26.1,25.0,1.0,28.2,26.3,25.0,1.0,24.6,25.3,25.0,1.0,28.3,26.7,25.0,1.0,28.7,25.9,25.0,1.0,25.7,25.1,25.0,0.0,28.1,25.5,25.0
2023-06-01 14:55:00,31.4,22.2,28.8,24.2,27.47142857142857,26.06,28.2,"[24.4, 28.2, 26.5, 27.7, 23.5]",1.0,28.8,26.0,25.0,1.0,28.2,26.3,25.0,1.0,24.2,25.3,25.0,1.0,28.2,26.8,25.0,1.0,28.8,25.8,25.0,1.0,25.7,25.0,25.0,0.0,28.4,25.3,25.0
2023-06-01 15:00:00,31.5,22.33,28.7,24.2,27.44285714285714,26.08,28.1,"[24.4, 28.1, 26.5, 27.7, 23.7]",1.0,28.7,26.1,25.0,1.0,28.1,26.8,25.0,1.0,24.2,25.3,25.0,1.0,28.1,26.8,25.0,1.0,28.7,26.0,25.0,1.0,25.7,25.6,25.0,0.0,28.6,25.4,25.0
2023-06-01 15:05:00,31.1,22.21,28.7,24.6,27.514285714285712,26.18,28.1,"[24.4, 28.1, 26.6, 27.7, 24.1]",1.0,28.7,26.3,25.0,1.0,28.1,26.9,25.0,1.0,24.6,25.3,25.0,1.0,28.2,26.9,25.0,1.0,28.7,26.0,25.0,1.0,25.6,25.9,25.0,0.0,28.7,25.6,25.0
2023-06-01 15:10:00,31.9,22.26,28.8,24.8,27.557142857142857,26.2,28.0,"[24.4, 28.0, 26.6, 27.7, 24.3]",1.0,28.7,26.4,25.0,1.0,28.0,26.7,25.0,1.0,24.8,25.4,25.0,1.0,28.3,26.9,25.0,1.0,28.7,26.1,25.0,1.0,25.6,25.6,25.0,0.0,28.8,25.7,25.0
2023-06-01 15:15:00,33.1,22.27,28.8,24.4,27.52857142857143,26.08,28.0,"[24.4, 28.0, 26.5, 27.7, 23.8]",1.0,28.8,25.8,25.0,1.0,28.0,26.2,25.0,1.0,24.4,25.4,25.0,1.0,28.3,26.9,25.0,1.0,28.8,25.9,25.0,1.0,25.6,24.5,25.0,0.0,28.8,25.4,25.0
2023-06-01 15:20:00,32.4,22.41,28.9,24.3,27.542857142857144,26.02,28.1,"[24.4, 28.1, 26.5, 27.7, 23.4]",1.0,28.8,25.9,25.0,1.0,28.1,26.5,25.0,1.0,24.3,25.2,25.0,1.0,28.3,26.6,25.0,1.0,28.8,25.9,25.0,1.0,25.6,24.9,25.0,0.0,28.9,25.3,25.0
2023-06-01 15:25:00,31.6,22.19,,,,26.34,28.7,"[25.0, 28.7, 26.5, 27.7, 23.8]",1.0,,26.2,25.0,1.0,,26.6,25.0,1.0,,25.5,25.0,1.0,,26.2,25.0,1.0,,26.5,25.0,1.0,,25.1,25.0,0.0,,25.4,25.0
2023-06-01 15:30:00,32.0,22.2,29.5,24.8,27.842857142857145,26.660000000000004,29.5,"[25.7, 29.5, 26.6, 27.7, 23.8]",1.0,29.5,25.9,25.0,1.0,29.5,26.2,25.0,1.0,24.8,25.3,25.0,1.0,28.2,26.6,25.0,1.0,28.8,26.2,25.0,1.0,25.9,24.7,25.0,0.0,28.2,25.4,25.0
2023-06-01 15:35:00,32.2,22.21,30.2,24.8,28.02857142857143,26.7,30.2,"[26.0, 30.2, 26.5, 27.2, 23.6]",1.0,30.2,26.0,25.0,1.0,30.2,26.6,25.0,1.0,24.8,26.1,25.0,1.0,28.2,26.7,25.0,1.0,28.7,26.7,25.0,1.0,25.9,25.1,25.0,0.0,28.2,25.3,25.0
2023-06-01 15:40:00,32.6,22.32,30.8,25.1,28.2,26.92,30.8,"[26.4, 30.8, 26.5, 26.9, 24.0]",1.0,30.8,26.2,25.0,1.0,30.8,26.8,25.0,1.0,25.1,25.4,25.0,1.0,28.1,26.8,25.0,1.0,28.6,26.0,25.0,1.0,25.8,25.7,25.0,0.0,28.2,25.5,25.0
2023-06-01 15:45:00,31.2,22.37,31.2,25.5,28.37142857142857,26.98,31.2,"[26.6, 31.2, 26.5, 26.5, 24.1]",1.0,31.2,26.2,25.0,1.0,31.2,26.6,25.0,1.0,25.5,25.1,25.0,1.0,28.1,26.6,25.0,1.0,28.6,26.4,25.0,1.0,25.8,25.2,25.0,0.0,28.2,25.5,25.0
2023-06-01 15:50:00,31.5,22.34,31.7,25.5,28.528571428571432,27.160000000000004,31.7,"[27.1, 31.7, 26.5, 26.8, 23.7]",1.0,31.7,25.8,25.0,1.0,31.7,26.4,25.0,1.0,25.5,26.1,25.0,1.0,28.1,26.9,25.0,1.0,28.5,26.9,25.0,1.0,25.8,24.5,25.0,0.0,28.4,25.3,25.0
2023-06-01 15:55:00,31.3,22.05,31.9,24.4,28.41428571428571,27.06,32.0,"[26.9, 32.0, 26.5, 26.3, 23.6]",1.0,31.9,25.9,25.0,1.0,31.9,26.3,25.0,1.0,24.4,24.9,25.0,1.0,28.0,26.9,25.0,1.0,28.5,25.8,25.0,1.0,25.7,25.2,25.0,0.0,28.5,25.3,25.0
2023-06-01 16:00:00,34.6,22.14,32.3,24.4,28.542857142857144,27.22,32.3,"[27.2, 32.3, 26.5, 26.2, 23.9]",1.0,32.3,26.2,25.0,1.0,32.3,26.7,25.0,1.0,24.4,26.5,25.0,1.0,28.0,25.9,25.0,1.0,28.5,27.3,25.0,1.0,25.8,25.7,25.0,0.0,28.5,25.5,25.0
2023-06-01 16:05:00,33.4,22.34,32.4,24.7,28.585714285714285,27.28,32.4,"[27.3, 32.4, 26.6, 25.8, 24.3]",1.0,32.4,26.1,25.0,1.0,32.4,26.7,25.0,1.0,24.7,25.2,25.0,1.0,28.0,25.6,25.0,1.0,28.5,26.1,25.0,1.0,26.0,26.0,25.0,0.0,28.1,25.7,25.0
2023-06-01 16:10:00,34.5,22.23,32.4,24.9,28.585714285714285,27.26,32.4,"[27.1, 32.4, 26.6, 25.7, 24.5]",1.0,32.4,26.2,25.0,1.0,32.4,26.9,25.0,1.0,24.9,25.2,25.0,1.0,27.9,25.3,25.0,1.0,28.5,26.7,25.0,1.0,25.8,26.0,25.0,0.0,28.2,25.8,25.0
2023-06-01 16:15:00,33.6,22.3,32.6,24.9,28.61428571428572,27.3,32.6,"[27.3, 32.6, 26.6, 25.9, 24.1]",1.0,32.6,25.7,25.0,1.0,32.6,25.9,25.0,1.0,24.9,25.2,25.0,1.0,27.9,25.0,25.0,1.0,28.5,26.4,25.0,1.0,25.8,24.8,25.0,0.0,28.0,25.6,25.0
2023-06-01 16:20:00,33.1,22.21,32.7,24.5,28.62857142857143,27.2,32.7,"[27.2, 32.7, 26.6, 25.5, 24.0]",1.0,32.7,26.1,25.0,1.0,32.7,25.9,25.0,1.0,24.5,26.5,25.0,1.0,27.8,26.1,25.0,1.0,28.5,26.3,25.0,1.0,25.8,25.7,25.0,0.0,28.4,25.6,25.0
2023-06-01 16:25:00,31.6,22.32,32.8,24.6,28.67142857142857,27.12,32.8,"[27.1, 32.8, 26.6, 25.0, 24.1]",1.0,32.8,26.4,25.0,1.0,32.8,26.2,25.0,1.0,24.6,25.9,25.0,1.0,27.8,26.0,25.0,1.0,28.4,26.7,25.0,1.0,25.9,26.0,25.0,0.0,28.4,25.7,25.0
2023-06-01 16:30:00,31.1,22.22,32.9,24.8,28.74285714285714,27.22,32.9,"[27.3, 32.9, 26.7, 25.1, 24.1]",1.0,32.9,26.4,25.0,1.0,32.9,26.2,25.0,1.0,24.8,25.5,25.0,1.0,27.8,25.6,25.0,1.0,28.4,26.3,25.0,1.0,26.0,26.1,25.0,0.0,28.4,25.8,25.0
2023-06-01 16:35:00,31.7,22.17,32.7,24.9,28.700000000000006,27.06,32.7,"[27.0, 32.7, 26.7, 24.8, 24.1]",1.0,32.7,26.4,25.0,1.0,32.7,26.4,25.0,1.0,24.9,25.2,25.0,1.0,27.9,25.2,25.0,1.0,28.6,26.1,25.0,1.0,25.8,26.3,25.0,0.0,28.3,25.9,25.0
2023-06-01 16:40:00,31.8,22.23,32.7,25.1,28.714285714285715,27.2,32.7,"[27.2, 32.7, 26.7, 25.2, 24.2]",1.0,32.7,26.8,25.0,1.0,32.7,26.7,25.0,1.0,25.1,25.2,25.0,1.0,27.9,25.0,25.0,1.0,28.6,26.8,25.0,1.0,25.9,26.4,25.0,0.0,28.1,26.0,25.0
2023-06-01 16:45:00,32.8,22.42,32.8,25.1,28.74285714285714,27.32,32.8,"[27.4, 32.8, 26.7, 25.5, 24.2]",1.0,32.8,26.8,25.0,1.0,32.8,26.7,25.0,1.0,25.1,25.8,25.0,1.0,27.9,26.1,25.0,1.0,28.6,26.2,25.0,1.0,25.9,26.4,25.0,0.0,28.1,26.1,25.0
2023-06-01 16:50:00,32.5,22.08,32.7,25.3,28.757142857142856,27.2,32.7,"[27.1, 32.7, 26.7, 25.2, 24.3]",1.0,32.7,26.7,25.0,1.0,32.7,26.6,25.0,1.0,25.3,25.4,25.0,1.0,28.1,25.8,25.0,1.0,28.7,26.2,25.0,1.0,25.7,26.5,25.0,0.0,28.1,26.2,25.0
2023-06-01 16:55:00,31.4,22.09,32.8,25.3,28.82857142857143,27.32,32.8,"[27.3, 32.8, 26.7, 25.5, 24.3]",1.0,32.8,27.0,25.0,1.0,32.8,26.5,25.0,1.0,25.3,25.4,25.0,1.0,28.1,25.3,25.0,1.0,28.8,26.9,25.0,1.0,25.9,26.5,25.0,0.0,28.1,26.2,25.0
2023-06-01 17:00:00,30.7,22.28,32.8,25.3,28.67142857142857,27.32,32.8,"[27.3, 32.8, 26.7, 25.6, 24.2]",1.0,32.8,26.4,25.0,1.0,32.8,25.7,25.0,1.0,25.3,25.1,25.0,1.0,27.1,25.0,25.0,1.0,28.8,26.0,25.0,1.0,25.8,26.4,25.0,0.0,28.1,26.2,25.0
2023-06-01 17:05:00,31.4,22.55,,,,27.34,32.9,"[27.5, 32.9, 26.7, 25.7, 23.9]",1.0,,26.3,25.0,1.0,,25.5,25.0,1.0,,27.0,25.0,1.0,,26.6,25.0,1.0,,26.9,25.0,1.0,,26.2,25.0,0.0,,26.1,25.0
2023-06-01 17:10:00,31.1,22.31,32.5,24.1,28.27142857142857,27.14,32.5,"[27.1, 32.5, 26.6, 25.7, 23.8]",1.0,32.5,26.1,25.0,1.0,32.5,25.6,25.0,1.0,24.1,25.7,25.0,1.0,26.3,25.9,25.0,1.0,28.1,26.0,25.0,1.0,26.0,26.1,25.0,0.0,28.4,26.0,25.0
2023-06-01 17:15:00,31.0,22.11,32.4,24.1,28.27142857142857,27.18,32.4,"[27.2, 32.4, 26.6, 25.9, 23.8]",1.0,32.4,26.5,25.0,1.0,32.4,26.2,25.0,1.0,24.1,25.6,25.0,1.0,26.4,25.6,25.0,1.0,28.2,26.8,25.0,1.0,26.1,26.2,25.0,0.0,28.3,26.0,25.0
2023-06-01 17:20:00,31.4,22.18,32.6,24.7,28.414285714285715,27.34,32.6,"[27.4, 32.6, 26.7, 26.1, 23.9]",1.0,32.6,26.5,25.0,1.0,32.6,26.2,25.0,1.0,24.7,25.3,25.0,1.0,26.4,25.3,25.0,1.0,28.2,26.2,25.0,1.0,26.1,26.3,25.0,0.0,28.3,26.0,25.0
2023-06-01 17:25:00,31.7,22.25,32.6,24.7,28.571428571428573,27.22,32.6,"[27.2, 32.6, 26.6, 25.7, 24.0]",1.0,32.6,26.5,25.0,1.0,32.6,26.4,25.0,1.0,24.7,25.1,25.0,1.0,27.4,25.0,25.0,1.0,28.5,26.4,25.0,1.0,26.1,26.3,25.0,0.0,28.1,26.1,25.0
2023-06-01 17:30:00,31.0,22.17,32.6,25.1,28.62857142857143,27.42,32.6,"[27.6, 32.6, 26.7, 26.1, 24.1]",1.0,32.6,26.8,25.0,1.0,32.6,26.5,25.0,1.0,25.1,25.9,25.0,1.0,27.4,26.2,25.0,1.0,28.5,27.3,25.0,1.0,26.1,26.5,25.0,0.0,28.1,26.2,25.0
2023-06-01 17:35:00,31.0,22.03,32.2,25.2,28.528571428571432,27.22,32.2,"[27.3, 32.2, 26.7, 25.8, 24.1]",1.0,32.2,26.7,25.0,1.0,32.2,26.6,25.0,1.0,25.2,25.0,25.0,1.0,27.9,26.0,25.0,1.0,28.6,25.9,25.0,1.0,25.8,26.5,25.0,0.0,27.8,26.2,25.0
2023-06-01 17:40:00,31.3,22.16,32.5,25.3,28.7,27.360000000000003,32.5,"[27.5, 32.5, 26.8, 25.8, 24.2]",1.0,32.5,26.8,25.0,1.0,32.5,26.6,25.0,1.0,25.3,26.4,25.0,1.0,28.0,26.4,25.0,1.0,28.8,27.2,25.0,1.0,25.8,26.6,25.0,0.0,28.0,26.3,25.0
2023-06-01 17:45:00,31.0,22.06,32.7,25.4,28.77142857142857,27.360000000000003,32.7,"[27.4, 32.7, 26.8, 25.6, 24.3]",1.0,32.7,26.8,25.0,1.0,32.7,26.6,25.0,1.0,25.4,25.3,25.0,1.0,28.1,26.4,25.0,1.0,28.9,26.0,25.0,1.0,25.7,26.7,25.0,0.0,27.9,26.3,25.0
2023-06-01 17:50:00,30.1,22.14,32.7,25.5,28.74285714285714,27.360000000000003,32.7,"[27.4, 32.7, 26.8, 25.6, 24.3]",1.0,32.7,26.9,25.0,1.0,32.7,26.8,25.0,1.0,25.5,25.1,25.0,1.0,28.1,26.3,25.0,1.0,28.9,26.6,25.0,1.0,25.7,26.7,25.0,0.0,27.6,26.3,25.0
2023-06-01 17:55:00,30.8,22.15,32.9,25.5,28.728571428571428,27.58,32.9,"[27.8, 32.9, 26.8, 26.1, 24.3]",1.0,32.9,26.9,25.0,1.0,32.9,26.1,25.0,1.0,25.5,25.6,25.0,1.0,27.7,26.3,25.0,1.0,28.9,26.9,25.0,1.0,25.7,26.5,25.0,0.0,27.5,26.3,25.0
2023-06-01 18:00:00,30.8,22.14,33.0,24.7,28.542857142857144,27.48,33.0,"[27.7, 33.0, 26.7, 26.0, 24.0]",,33.0,,,,33.0,,,,24.7,,,,26.7,,,,28.6,,,,25.8,,,,28.0,,
2023-06-01 18:05:00,30.7,22.14,33.0,24.3,28.428571428571423,27.42,33.0,"[27.6, 33.0, 26.7, 25.9, 23.9]",1.0,33.0,26.1,25.0,1.0,33.0,25.2,25.0,1.0,24.3,25.3,25.0,1.0,26.7,26.5,25.0,1.0,28.2,26.2,25.0,1.0,25.6,26.1,25.0,0.0,28.2,26.1,25.0
2023-06-01 18:10:00,30.4,22.26,33.0,23.9,28.314285714285717,27.44,33.0,"[27.7, 33.0, 26.6, 26.2, 23.7]",1.0,33.0,26.0,25.0,1.0,33.0,25.1,25.0,1.0,23.9,25.0,25.0,1.0,26.1,26.4,25.0,1.0,28.2,26.4,25.0,1.0,25.7,25.9,25.0,0.0,28.3,26.0,25.0
2023-06-01 18:15:00,30.5,22.11,33.2,23.9,28.285714285714285,27.620000000000005,33.2,"[28.1, 33.2, 26.6, 26.6, 23.6]",1.0,33.2,26.4,25.0,1.0,33.2,25.8,25.0,1.0,23.9,26.6,25.0,1.0,25.6,26.8,25.0,1.0,28.0,27.0,25.0,1.0,25.7,26.1,25.0,0.0,28.4,26.0,25.0
2023-06-01 18:20:00,29.9,22.09,33.3,24.4,28.57142857142857,27.56,33.3,"[27.8, 33.3, 26.6, 26.3, 23.8]",1.0,33.3,26.4,25.0,1.0,33.3,26.0,25.0,1.0,24.4,25.5,25.0,1.0,26.6,26.7,25.0,1.0,28.2,26.0,25.0,1.0,25.7,26.2,25.0,0.0,28.5,26.0,25.0
2023-06-01 18:25:00,29.8,22.14,33.3,24.8,28.71428571428571,27.58,33.3,"[27.9, 33.3, 26.6, 26.2, 23.9]",1.0,33.3,26.6,25.0,1.0,33.3,26.3,25.0,1.0,24.8,25.3,25.0,1.0,27.1,26.6,25.0,1.0,28.2,26.7,25.0,1.0,25.7,26.3,25.0,0.0,28.6,26.0,25.0
2023-06-01 18:30:00,29.9,22.14,33.2,25.0,28.785714285714285,27.7,33.2,"[28.0, 33.2, 26.7, 26.6, 24.0]",1.0,33.2,26.8,25.0,1.0,33.2,26.6,25.0,1.0,25.0,25.1,25.0,1.0,27.5,26.5,25.0,1.0,28.3,26.6,25.0,1.0,25.7,26.4,25.0,0.0,28.6,26.1,25.0
2023-06-01 18:35:00,29.8,22.23,33.1,25.1,28.785714285714285,27.52,33.1,"[27.6, 33.1, 26.7, 26.1, 24.1]",1.0,33.1,26.6,25.0,1.0,33.1,26.5,25.0,1.0,25.1,26.2,25.0,1.0,27.5,26.7,25.0,1.0,28.6,26.0,25.0,1.0,25.5,26.4,25.0,0.0,28.6,26.2,25.0
2023-06-01 18:40:00,29.9,22.2,33.1,25.2,28.842857142857145,27.5,33.1,"[27.6, 33.1, 26.7, 25.9, 24.2]",1.0,33.1,26.8,25.0,1.0,33.1,26.7,25.0,1.0,25.2,25.5,25.0,1.0,27.7,26.7,25.0,1.0,28.7,26.6,25.0,1.0,25.5,26.5,25.0,0.0,28.6,26.2,25.0
2023-06-01 18:45:00,29.6,22.18,33.2,25.3,28.957142857142856,27.64,33.2,"[27.8, 33.2, 26.8, 26.2, 24.2]",1.0,33.2,26.9,25.0,1.0,33.2,26.7,25.0,1.0,25.3,25.2,25.0,1.0,27.9,26.6,25.0,1.0,28.8,26.5,25.0,1.0,25.6,26.5,25.0,0.0,28.7,26.3,25.0
2023-06-01 18:50:00,29.9,22.07,33.0,25.4,28.914285714285715,27.44,33.0,"[27.4, 33.0, 26.8, 25.7, 24.3]",1.0,33.0,26.7,25.0,1.0,33.0,26.8,25.0,1.0,25.4,26.0,25.0,1.0,28.0,26.7,25.0,1.0,28.9,26.0,25.0,1.0,25.4,26.6,25.0,0.0,28.7,26.3,25.0
2023-06-01 18:55:00,29.5,22.07,33.2,25.4,29.014285714285712,27.540000000000003,33.2,"[27.6, 33.2, 26.8, 25.8, 24.3]",1.0,33.2,27.0,25.0,1.0,33.2,26.6,25.0,1.0,25.4,25.4,25.0,1.0,28.1,26.1,25.0,1.0,28.9,26.8,25.0,1.0,25.6,26.7,25.0,0.0,28.7,26.4,25.0
2023-06-01 19:00:00,29.6,22.1,33.3,25.5,28.81428571428571,27.660000000000004,33.3,"[27.8, 33.3, 26.8, 26.2, 24.2]",1.0,33.3,26.6,25.0,1.0,33.3,25.8,25.0,1.0,25.5,25.4,25.0,1.0,27.5,26.3,25.0,1.0,28.7,26.5,25.0,1.0,25.7,26.4,25.0,0.0,27.7,26.3,25.0
2023-06-01 19:05:00,29.5,22.15,33.2,24.5,28.485714285714288,27.42,33.2,"[27.5, 33.2, 26.7, 25.7, 24.0]",1.0,33.2,26.1,25.0,1.0,33.2,25.3,25.0,1.0,24.5,25.6,25.0,1.0,26.5,26.4,25.0,1.0,28.4,26.1,25.0,1.0,25.9,26.2,25.0,0.0,27.7,26.2,25.0
2023-06-01 19:10:00,29.6,22.14,33.2,24.0,28.342857142857145,27.440000000000005,33.2,"[27.6, 33.2, 26.6, 26.0, 23.8]",1.0,33.2,26.1,25.0,1.0,33.2,25.2,25.0,1.0,24.0,25.1,25.0,1.0,26.4,26.4,25.0,1.0,28.1,26.3,25.0,1.0,25.6,26.1,25.0,0.0,27.9,26.1,25.0
2023-06-01 19:15:00,29.8,22.0,33.2,24.3,28.27142857142857,27.58,33.2,"[28.0, 33.2, 26.6, 26.3, 23.8]",1.0,33.2,26.3,25.0,1.0,33.2,25.7,25.0,1.0,24.3,26.3,25.0,1.0,25.4,26.5,25.0,1.0,28.1,26.8,25.0,1.0,25.7,26.6,25.0,0.0,28.0,26.1,25.0
2023-06-01 19:20:00,29.4,22.05,33.5,24.9,28.47142857142857,27.82,33.5,"[28.1, 33.5, 26.7, 26.5, 24.3]",1.0,33.5,26.2,25.0,1.0,33.5,25.5,25.0,1.0,24.9,25.8,25.0,1.0,25.4,26.8,25.0,1.0,27.9,26.2,25.0,1.0,25.9,26.6,25.0,0.0,28.2,26.3,25.0
2023-06-01 19:25:00,29.3,22.22,33.4,24.9,28.47142857142857,27.62,33.4,"[27.9, 33.4, 26.7, 26.1, 24.0]",1.0,33.4,26.1,25.0,1.0,33.4,25.7,25.0,1.0,24.9,25.3,25.0,1.0,25.4,26.6,25.0,1.0,27.9,26.3,25.0,1.0,25.9,26.1,25.0,0.0,28.4,26.2,25.0
2023-06-01 19:30:00,29.3,22.08,33.4,24.6,28.51428571428572,27.64,33.4,"[28.0, 33.4, 26.6, 26.4, 23.8]",1.0,33.4,26.5,25.0,1.0,33.4,26.2,25.0,1.0,24.6,25.3,25.0,1.0,26.0,26.5,25.0,1.0,27.9,26.7,25.0,1.0,25.8,26.1,25.0,0.0,28.5,26.1,25.0
2023-06-01 19:35:00,29.7,21.93,33.4,24.8,28.728571428571428,27.76,33.3,"[28.2, 33.3, 26.6, 26.9, 23.8]",1.0,33.4,26.6,25.0,1.0,33.4,26.5,25.0,1.0,24.8,25.1,25.0,1.0,26.8,26.4,25.0,1.0,28.4,27.1,25.0,1.0,25.8,26.1,25.0,0.0,28.5,26.1,25.0
2023-06-01 19:40:00,29.2,22.17,33.2,25.5,28.857142857142858,27.62,33.2,"[27.8, 33.2, 26.7, 26.5, 23.9]",1.0,33.2,26.5,25.0,1.0,33.2,26.5,25.0,1.0,25.5,25.9,25.0,1.0,27.5,26.6,25.0,1.0,28.6,26.1,25.0,1.0,25.5,26.2,25.0,0.0,28.5,26.1,25.0
2023-06-01 19:45:00,29.1,22.13,33.2,25.5,28.914285714285715,27.52,33.2,"[27.7, 33.2, 26.7, 26.1, 23.9]",1.0,33.2,26.6,25.0,1.0,33.2,26.6,25.0,1.0,25.8,25.6,25.0,1.0,27.5,26.7,25.0,1.0,28.6,26.5,25.0,1.0,25.5,26.3,25.0,0.0,28.6,26.1,25.0
2023-06-01 19:50:00,29.1,22.02,33.2,25.6,29.07142857142857,27.62,33.2,"[27.9, 33.2, 26.7, 26.3, 24.0]",1.0,33.2,26.8,25.0,1.0,33.2,26.7,25.0,1.0,26.1,25.3,25.0,1.0,28.0,26.6,25.0,1.0,28.7,27.0,25.0,1.0,25.6,26.4,25.0,0.0,28.7,26.2,25.0
2023-06-01 19:55:00,28.9,22.01,33.1,25.4,29.071428571428573,27.54,33.1,"[27.6, 33.1, 26.7, 26.3, 24.0]",1.0,33.1,26.7,25.0,1.0,33.1,26.8,25.0,1.0,26.3,25.7,25.0,1.0,28.2,26.5,25.0,1.0,28.7,26.1,25.0,1.0,25.4,26.4,25.0,0.0,28.7,26.2,25.0
2023-06-01 20:00:00,28.9,22.36,33.1,25.4,29.11428571428571,27.5,33.1,"[27.6, 33.1, 26.8, 25.9, 24.1]",1.0,33.1,26.9,25.0,1.0,33.1,26.9,25.0,1.0,26.3,25.9,25.0,1.0,28.3,26.9,25.0,1.0,28.9,26.8,25.0,1.0,25.4,26.5,25.0,0.0,28.7,26.2,25.0
2023-06-01 20:05:00,28.9,22.05,33.2,25.6,29.02857142857143,27.68,33.2,"[27.9, 33.2, 26.8, 26.4, 24.1]",1.0,33.2,26.8,25.0,1.0,33.2,26.4,25.0,1.0,26.3,26.1,25.0,1.0,28.3,25.6,25.0,1.0,28.9,27.2,25.0,1.0,25.6,26.4,25.0,0.0,27.7,26.3,25.0
2023-06-01 20:10:00,28.7,22.04,33.4,25.5,28.885714285714283,27.6,33.4,"[27.8, 33.4, 26.8, 26.1, 23.9]",1.0,33.4,26.3,25.0,1.0,33.4,25.8,25.0,1.0,25.5,25.8,25.0,1.0,27.1,25.8,25.0,1.0,28.6,26.1,25.0,1.0,26.1,26.2,25.0,0.0,28.1,26.2,25.0
2023-06-01 20:15:00,28.7,22.12,33.4,25.5,28.728571428571428,27.48,33.4,"[27.7, 33.4, 26.7, 25.9, 23.7]",1.0,33.4,26.1,25.0,1.0,33.4,25.4,25.0,1.0,25.5,25.4,25.0,1.0,26.1,25.4,25.0,1.0,28.6,26.5,25.0,1.0,26.0,26.0,25.0,0.0,28.1,26.1,25.0
2023-06-01 20:20:00,28.8,22.19,33.4,24.6,28.485714285714288,27.52,33.4,"[28.0, 33.4, 26.6, 26.1, 23.5]",1.0,33.4,26.3,25.0,1.0,33.4,26.1,25.0,1.0,24.6,25.3,25.0,1.0,26.1,25.1,25.0,1.0,28.1,27.0,25.0,1.0,25.8,25.9,25.0,0.0,28.0,26.0,25.0
2023-06-01 20:25:00,28.5,22.1,,,,27.42,33.2,"[27.7, 33.2, 26.6, 26.0, 23.6]",1.0,,26.3,25.0,1.0,,26.3,25.0,1.0,,25.2,25.0,1.0,,25.7,25.0,1.0,,26.0,25.0,1.0,,26.0,25.0,0.0,,26.0,25.0
2023-06-01 20:30:00,28.6,22.18,33.2,25.5,28.77142857142857,27.52,33.2,"[27.8, 33.2, 26.7, 26.1, 23.8]",1.0,33.2,26.6,25.0,1.0,33.2,26.5,25.0,1.0,25.5,25.7,25.0,1.0,27.3,25.9,25.0,1.0,28.4,26.9,25.0,1.0,25.9,26.2,25.0,0.0,27.9,26.0,25.0
2023-06-01 20:35:00,28.5,22.13,33.1,25.5,28.77142857142857,27.5,33.1,"[27.7, 33.1, 26.7, 26.2, 23.8]",1.0,33.1,26.6,25.0,1.0,33.1,26.6,25.0,1.0,25.5,25.3,25.0,1.0,27.3,25.6,25.0,1.0,28.6,26.1,25.0,1.0,25.9,26.3,25.0,0.0,27.9,26.1,25.0
2023-06-01 20:40:00,28.6,22.12,33.0,25.7,28.87142857142857,27.380000000000003,33.0,"[27.4, 33.0, 26.7, 25.9, 23.9]",1.0,33.0,26.8,25.0,1.0,33.0,26.9,25.0,1.0,26.1,25.1,25.0,1.0,27.9,25.0,25.0,1.0,28.6,26.6,25.0,1.0,25.7,26.4,25.0,0.0,27.8,26.1,25.0
2023-06-01 20:45:00,28.7,22.11,33.0,25.9,29.000000000000004,27.56,33.0,"[27.7, 33.0, 26.8, 26.3, 24.0]",1.0,33.0,26.9,25.0,1.0,33.0,26.9,25.0,1.0,26.3,25.9,25.0,1.0,28.2,26.3,25.0,1.0,28.8,27.0,25.0,1.0,25.9,26.4,25.0,0.0,27.8,26.2,25.0
2023-06-01 20:50:00,28.7,22.2,32.9,25.7,28.9,27.26,32.9,"[27.3, 32.9, 26.7, 26.0, 23.4]",1.0,32.9,26.3,25.0,1.0,32.9,25.8,25.0,1.0,25.7,25.4,25.0,1.0,28.2,25.7,25.0,1.0,28.8,26.3,25.0,1.0,25.9,25.4,25.0,0.0,27.9,25.9,25.0
2023-06-01 20:55:00,28.6,22.13,32.9,25.5,28.85714285714286,27.28,32.9,"[27.5, 32.9, 26.6, 26.1, 23.3]",1.0,32.9,26.7,25.0,1.0,32.9,26.8,25.0,1.0,25.5,25.3,25.0,1.0,28.2,25.4,25.0,1.0,28.8,26.9,25.0,1.0,25.8,25.8,25.0,0.0,27.9,25.9,25.0
2023-06-01 21:00:00,28.5,22.22,32.8,25.7,28.87142857142857,27.2,32.8,"[27.2, 32.8, 26.6, 25.8, 23.6]",1.0,32.8,26.6,25.0,1.0,32.8,26.6,25.0,1.0,25.9,25.5,25.0,1.0,28.2,25.1,25.0,1.0,28.8,26.2,25.0,1.0,25.7,26.1,25.0,0.0,27.9,25.9,25.0
2023-06-01 21:05:00,28.1,22.32,32.7,25.8,28.97142857142858,27.26,32.7,"[27.2, 32.7, 26.7, 25.9, 23.8]",1.0,32.7,26.9,25.0,1.0,32.7,26.7,25.0,1.0,26.2,25.8,25.0,1.0,28.3,25.3,25.0,1.0,28.8,26.3,25.0,1.0,25.8,26.3,25.0,0.0,28.3,26.0,25.0
2023-06-01 21:10:00,28.4,22.23,31.9,25.8,28.771428571428576,26.98,31.9,"[26.4, 31.9, 26.7, 25.9, 24.0]",1.0,31.9,26.7,25.0,1.0,31.9,26.9,25.0,1.0,26.2,25.6,25.0,1.0,28.5,25.2,25.0,1.0,28.8,26.1,25.0,1.0,25.8,26.4,25.0,0.0,28.3,26.1,25.0
2023-06-01 21:15:00,28.6,22.27,30.9,25.9,28.571428571428573,26.7,30.9,"[25.7, 30.9, 26.8, 26.2, 23.9]",1.0,30.9,26.9,25.0,1.0,30.9,26.5,25.0,1.0,26.4,25.6,25.0,1.0,28.5,25.2,25.0,1.0,28.9,26.3,25.0,1.0,25.9,26.0,25.0,0.0,28.5,26.1,25.0
2023-06-01 21:20:00,28.4,22.25,30.5,25.4,28.32857142857143,26.48,30.5,"[25.5, 30.5, 26.7, 26.6, 23.1]",1.0,30.5,26.6,25.0,1.0,30.5,26.4,25.0,1.0,25.4,25.5,25.0,1.0,28.5,25.2,25.0,1.0,28.9,26.4,25.0,1.0,25.9,25.3,25.0,0.0,28.6,25.8,25.0
2023-06-01 21:25:00,28.1,22.18,30.1,25.4,28.24285714285714,26.46,30.1,"[25.3, 30.1, 26.7, 27.0, 23.2]",1.0,30.1,26.7,25.0,1.0,30.1,26.7,25.0,1.0,25.4,25.6,25.0,1.0,28.5,25.1,25.0,1.0,28.9,26.4,25.0,1.0,26.1,25.8,25.0,0.0,28.6,25.8,25.0
2023-06-01 21:30:00,27.9,22.07,29.8,25.9,28.257142857142856,26.46,29.7,"[25.2, 29.7, 26.7, 27.2, 23.5]",1.0,29.8,26.9,25.0,1.0,29.8,26.9,25.0,1.0,25.9,25.6,25.0,1.0,28.6,25.1,25.0,1.0,28.9,26.4,25.0,1.0,26.1,26.2,25.0,0.0,28.7,25.9,25.0
2023-06-01 21:35:00,28.1,22.21,29.6,25.8,28.242857142857144,26.48,29.6,"[25.1, 29.6, 26.7, 27.4, 23.6]",1.0,29.6,26.7,25.0,1.0,29.6,26.3,25.0,1.0,25.8,25.6,25.0,1.0,28.6,25.1,25.0,1.0,29.0,26.5,25.0,1.0,26.3,25.4,25.0,0.0,28.8,25.9,25.0
2023-06-01 21:40:00,28.1,22.21,29.4,25.4,28.15714285714285,26.360000000000003,29.4,"[25.1, 29.4, 26.7, 27.5, 23.1]",1.0,29.4,26.8,25.0,1.0,29.4,26.5,25.0,1.0,25.4,25.9,25.0,1.0,28.6,26.0,25.0,1.0,29.0,26.5,25.0,1.0,26.4,25.6,25.0,0.0,28.9,25.7,25.0
2023-06-01 21:45:00,27.9,22.23,,,,26.42,29.2,"[25.1, 29.2, 26.7, 27.7, 23.4]",1.0,,26.9,25.0,1.0,,27.0,25.0,1.0,,26.1,25.0,1.0,,26.3,25.0,1.0,,26.6,25.0,1.0,,26.0,25.0,0.0,,25.8,25.0
2023-06-01 21:50:00,27.8,22.17,29.1,25.1,27.97142857142857,26.360000000000003,29.1,"[25.1, 29.1, 26.7, 27.7, 23.2]",1.0,29.1,26.4,25.0,1.0,29.1,25.6,25.0,1.0,25.1,26.0,25.0,1.0,28.0,25.9,25.0,1.0,28.9,26.5,25.0,1.0,26.5,25.4,25.0,0.0,29.1,25.7,25.0
2023-06-01 21:55:00,28.3,22.24,29.2,25.1,27.77142857142857,26.3,29.0,"[25.0, 29.0, 26.7, 27.8, 23.0]",1.0,29.0,26.2,25.0,1.0,29.0,25.1,25.0,1.0,25.1,26.0,25.0,1.0,26.9,25.7,25.0,1.0,28.5,26.4,25.0,1.0,26.7,25.6,25.0,0.0,29.2,25.6,25.0
2023-06-01 22:00:00,28.3,22.18,29.3,24.0,27.457142857142856,26.24,28.9,"[25.0, 28.9, 26.6, 27.7, 23.0]",1.0,28.9,26.0,25.0,1.0,28.9,25.3,25.0,1.0,24.0,25.8,25.0,1.0,26.2,25.6,25.0,1.0,28.2,26.2,25.0,1.0,26.7,25.6,25.0,0.0,29.3,25.6,25.0
2023-06-01 22:05:00,28.3,22.24,29.3,24.2,27.442857142857143,26.24,28.8,"[24.9, 28.8, 26.6, 27.7, 23.2]",1.0,28.8,26.4,25.0,1.0,28.8,26.1,25.0,1.0,24.2,25.9,25.0,1.0,26.1,25.5,25.0,1.0,28.2,26.2,25.0,1.0,26.7,25.7,25.0,0.0,29.3,25.6,25.0
2023-06-01 22:10:00,28.0,22.13,29.3,25.0,27.585714285714285,26.24,28.7,"[24.9, 28.7, 26.6, 27.7, 23.3]",1.0,28.7,26.5,25.0,1.0,28.7,26.4,25.0,1.0,25.0,25.9,25.0,1.0,26.5,25.5,25.0,1.0,28.2,26.3,25.0,1.0,26.7,26.0,25.0,0.0,29.3,25.7,25.0
2023-06-01 22:15:00,28.2,22.16,29.3,25.0,27.81428571428572,26.28,28.6,"[24.9, 28.6, 26.7, 27.7, 23.5]",1.0,28.7,26.7,25.0,1.0,28.7,26.7,25.0,1.0,25.0,25.9,25.0,1.0,27.6,25.4,25.0,1.0,28.6,26.4,25.0,1.0,26.8,26.0,25.0,0.0,29.3,25.8,25.0
2023-06-01 22:20:00,27.9,22.13,29.3,25.5,27.9,26.32,28.6,"[24.9, 28.6, 26.7, 27.7, 23.7]",1.0,28.6,26.8,25.0,1.0,28.6,26.7,25.0,1.0,25.5,25.8,25.0,1.0,27.9,25.4,25.0,1.0,28.6,26.4,25.0,1.0,26.8,26.1,25.0,0.0,29.3,25.9,25.0
2023-06-01 22:25:00,27.6,22.16,29.2,25.9,27.97142857142857,26.32,28.5,"[24.9, 28.5, 26.7, 27.7, 23.8]",1.0,28.6,26.7,25.0,1.0,28.5,26.8,25.0,1.0,25.9,25.9,25.0,1.0,28.2,25.4,25.0,1.0,28.6,26.5,25.0,1.0,26.8,26.2,25.0,0.0,29.2,26.0,25.0
2023-06-01 22:30:00,27.6,22.0,29.3,25.7,28.071428571428577,26.3,28.5,"[24.9, 28.5, 26.8, 27.7, 23.6]",1.0,28.9,26.7,25.0,1.0,28.5,26.0,25.0,1.0,25.7,25.8,25.0,1.0,28.4,25.4,25.0,1.0,28.9,26.5,25.0,1.0,26.8,25.4,25.0,0.0,29.3,25.9,25.0
2023-06-01 22:35:00,27.6,22.4,29.3,25.5,28.042857142857148,26.22,28.5,"[24.9, 28.5, 26.7, 27.8, 23.2]",1.0,28.9,26.8,25.0,1.0,28.5,26.4,25.0,1.0,25.5,25.8,25.0,1.0,28.4,25.3,25.0,1.0,28.9,26.5,25.0,1.0,26.8,25.8,25.0,0.0,29.3,25.8,25.0
2023-06-01 22:40:00,27.6,22.28,,,,26.3,28.5,"[24.9, 28.5, 26.8, 27.8, 23.5]",1.0,,26.8,25.0,1.0,,26.9,25.0,1.0,,25.8,25.0,1.0,,25.3,25.0,1.0,,26.5,25.0,1.0,,26.0,25.0,0.0,,25.8,25.0
2023-06-01 22:45:00,27.5,22.24,29.2,25.9,28.12857142857143,26.34,28.5,"[24.9, 28.5, 26.8, 27.9, 23.6]",1.0,29.0,26.9,25.0,1.0,28.5,26.2,25.0,1.0,25.9,25.8,25.0,1.0,28.5,25.3,25.0,1.0,29.0,26.5,25.0,1.0,26.8,25.6,25.0,0.0,29.2,25.8,25.0
2023-06-01 22:50:00,27.4,22.17,29.2,25.3,28.057142857142857,26.2,28.5,"[24.9, 28.5, 26.7, 27.9, 23.0]",1.0,29.0,26.5,25.0,1.0,28.5,26.3,25.0,1.0,25.3,25.7,25.0,1.0,28.6,25.2,25.0,1.0,29.0,26.5,25.0,1.0,26.8,25.4,25.0,0.0,29.2,25.6,25.0
2023-06-01 22:55:00,27.6,22.32,29.2,25.3,28.028571428571432,26.24,28.5,"[24.9, 28.5, 26.7, 27.9, 23.2]",1.0,28.9,26.9,25.0,1.0,28.5,26.6,25.0,1.0,25.3,25.7,25.0,1.0,28.6,25.3,25.0,1.0,28.9,26.5,25.0,1.0,26.8,25.9,25.0,0.0,29.2,25.7,25.0
2023-06-01 23:00:00,27.4,22.16,29.2,25.9,28.142857142857142,26.3,28.5,"[24.9, 28.5, 26.7, 27.9, 23.5]",1.0,29.0,26.9,25.0,1.0,28.5,26.8,25.0,1.0,25.9,25.8,25.0,1.0,28.6,25.3,25.0,1.0,29.0,26.5,25.0,1.0,26.8,26.1,25.0,0.0,29.2,25.8,25.0
2023-06-01 23:05:00,27.2,22.19,29.2,25.9,28.157142857142865,26.360000000000003,28.5,"[24.9, 28.5, 26.8, 27.9, 23.7]",1.0,29.0,26.9,25.0,1.0,28.5,26.2,25.0,1.0,25.9,25.8,25.0,1.0,28.7,25.3,25.0,1.0,29.0,26.5,25.0,1.0,26.8,25.6,25.0,0.0,29.2,25.8,25.0
2023-06-01 23:10:00,27.3,22.14,29.2,25.3,28.071428571428573,26.24,28.5,"[24.9, 28.5, 26.7, 28.0, 23.1]",1.0,29.0,26.7,25.0,1.0,28.5,26.4,25.0,1.0,25.3,25.7,25.0,1.0,28.7,25.2,25.0,1.0,29.0,26.5,25.0,1.0,26.8,25.5,25.0,0.0,29.2,25.7,25.0
2023-06-01 23:15:00,27.4,21.99,29.2,25.1,28.014285714285712,26.26,28.4,"[24.9, 28.4, 26.7, 28.0, 23.3]",1.0,29.0,26.8,25.0,1.0,28.4,26.6,25.0,1.0,25.1,25.8,25.0,1.0,28.6,25.2,25.0,1.0,29.0,26.5,25.0,1.0,26.8,25.8,25.0,0.0,29.2,25.7,25.0
2023-06-01 23:20:00,27.4,22.1,29.3,25.1,28.028571428571432,26.32,28.4,"[24.9, 28.4, 26.8, 28.0, 23.5]",1.0,29.0,26.9,25.0,1.0,28.4,26.6,25.0,1.0,25.1,25.8,25.0,1.0,28.6,25.3,25.0,1.0,29.0,26.5,25.0,1.0,26.8,26.0,25.0,0.0,29.3,25.9,25.0
2023-06-01 23:25:00,27.3,22.19,29.3,25.1,27.95714285714286,26.380000000000003,28.5,"[24.9, 28.5, 26.8, 28.0, 23.7]",1.0,29.0,26.7,25.0,1.0,28.5,26.1,25.0,1.0,25.1,25.8,25.0,1.0,28.0,25.3,25.0,1.0,29.0,26.5,25.0,1.0,26.8,26.1,25.0,0.0,29.3,25.9,25.0
2023-06-01 23:30:00,27.1,22.19,29.3,24.0,27.771428571428576,26.34,28.5,"[24.9, 28.5, 26.7, 28.0, 23.6]",1.0,28.9,26.3,25.0,1.0,28.5,25.6,25.0,1.0,24.0,25.7,25.0,1.0,28.0,25.2,25.0,1.0,28.9,26.3,25.0,1.0,26.8,25.9,25.0,0.0,29.3,25.9,25.0
2023-06-01 23:35:00,27.3,22.19,29.3,23.8,27.47142857142857,26.26,28.4,"[24.9, 28.4, 26.7, 27.9, 23.4]",1.0,28.5,26.1,25.0,1.0,28.4,25.3,25.0,1.0,23.8,25.7,25.0,1.0,27.0,25.2,25.0,1.0,28.5,26.2,25.0,1.0,26.8,25.9,25.0,0.0,29.3,25.8,25.0
2023-06-01 23:40:00,27.4,22.02,29.2,23.5,27.17142857142857,26.18,28.4,"[24.8, 28.4, 26.6, 27.7, 23.4]",1.0,28.4,26.1,25.0,1.0,28.4,25.6,25.0,1.0,23.5,25.6,25.0,1.0,25.9,25.1,25.0,1.0,28.0,26.1,25.0,1.0,26.8,25.9,25.0,0.0,29.2,25.8,25.0
2023-06-01 23:45:00,27.4,22.18,29.2,23.9,27.228571428571428,26.160000000000004,28.4,"[24.8, 28.4, 26.6, 27.6, 23.4]",1.0,28.4,26.4,25.0,1.0,28.4,26.1,25.0,1.0,23.9,25.6,25.0,1.0,25.7,25.1,25.0,1.0,28.2,26.1,25.0,1.0,26.8,25.9,25.0,0.0,29.2,25.8,25.0
2023-06-01 23:50:00,27.1,22.24,29.2,24.4,27.44285714285714,26.2,28.3,"[24.8, 28.3, 26.7, 27.6, 23.6]",1.0,28.3,26.5,25.0,1.0,28.3,26.4,25.0,1.0,24.4,25.7,25.0,1.0,27.0,25.1,25.0,1.0,28.2,26.2,25.0,1.0,26.7,26.1,25.0,0.0,29.2,25.8,25.0
2023-06-01 23:55:00,27.2,22.16,29.3,24.7,27.571428571428573,26.22,28.3,"[24.7, 28.3, 26.7, 27.6, 23.8]",1.0,28.5,26.7,25.0,1.0,28.3,26.4,25.0,1.0,24.7,25.7,25.0,1.0,27.0,25.1,25.0,1.0,28.5,26.3,25.0,1.0,26.7,26.2,25.0,0.0,29.3,25.8,25.0
2023-06-02 00:00:00,27.3,22.06,29.3,24.9,27.77142857142857,26.28,28.3,"[24.8, 28.3, 26.8, 27.6, 23.9]",1.0,28.7,26.8,25.0,1.0,28.3,26.5,25.0,1.0,24.9,25.7,25.0,1.0,27.8,25.2,25.0,1.0,28.7,26.4,25.0,1.0,26.7,26.3,25.0,0.0,29.3,26.0,25.0
2023-06-02 00:05:00,27.0,22.03,29.2,25.0,27.81428571428571,26.32,28.3,"[24.8, 28.3, 26.8, 27.7, 24.0]",1.0,28.7,26.9,25.0,1.0,28.3,26.7,25.0,1.0,25.0,25.7,25.0,1.0,28.1,25.2,25.0,1.0,28.7,26.4,25.0,1.0,26.7,26.4,25.0,0.0,29.2,26.1,25.0
2023-06-02 00:10:00,27.0,22.12,29.2,25.1,27.885714285714283,26.360000000000003,28.4,"[24.8, 28.4, 26.8, 27.7, 24.1]",1.0,28.8,26.8,25.0,1.0,28.4,26.4,25.0,1.0,25.1,25.8,25.0,1.0,28.2,25.2,25.0,1.0,28.8,26.4,25.0,1.0,26.7,26.4,25.0,0.0,29.2,26.1,25.0
2023-06-02 00:15:00,27.2,22.19,29.2,25.1,27.91428571428571,26.34,28.4,"[24.8, 28.4, 26.8, 27.7, 24.0]",1.0,28.9,26.5,25.0,1.0,28.4,25.8,25.0,1.0,25.1,25.7,25.0,1.0,28.2,25.2,25.0,1.0,28.9,26.3,25.0,1.0,26.7,26.2,25.0,0.0,29.2,26.1,25.0
2023-06-02 00:20:00,27.1,22.11,29.2,24.1,27.514285714285712,26.26,28.4,"[24.8, 28.4, 26.7, 27.7, 23.7]",1.0,28.4,26.3,25.0,1.0,28.4,25.6,25.0,1.0,24.1,25.7,25.0,1.0,27.3,25.2,25.0,1.0,28.4,26.2,25.0,1.0,26.8,26.0,25.0,0.0,29.2,26.0,25.0
2023-06-02 00:25:00,26.8,22.09,,,,26.2,28.4,"[24.8, 28.4, 26.6, 27.7, 23.5]",1.0,,26.0,25.0,1.0,,25.1,25.0,1.0,,25.7,25.0,1.0,,25.1,25.0,1.0,,26.1,25.0,1.0,,25.8,25.0,0.0,,25.9,25.0
2023-06-02 00:30:00,26.7,22.16,29.2,23.9,27.299999999999997,26.18,28.4,"[24.8, 28.4, 26.6, 27.6, 23.5]",1.0,28.4,26.4,25.0,1.0,28.4,25.9,25.0,1.0,23.9,25.7,25.0,1.0,26.3,25.1,25.0,1.0,28.2,26.2,25.0,1.0,26.7,26.0,25.0,0.0,29.2,25.8,25.0
2023-06-02 00:35:00,26.8,22.0,29.2,23.9,27.37142857142857,26.22,28.3,"[24.8, 28.3, 26.7, 27.6, 23.7]",1.0,28.3,26.5,25.0,1.0,28.3,26.3,25.0,1.0,23.9,25.7,25.0,1.0,26.9,25.1,25.0,1.0,28.3,26.3,25.0,1.0,26.7,26.1,25.0,0.0,29.2,25.9,25.0
2023-06-02 00:40:00,27.0,22.08,,,,26.28,28.4,"[24.9, 28.4, 26.7, 27.6, 23.8]",1.0,,26.7,25.0,1.0,,26.6,25.0,1.0,,26.0,25.0,1.0,,26.2,25.0,1.0,,26.4,25.0,1.0,,26.3,25.0,0.0,,25.9,25.0
2023-06-02 00:45:00,26.8,22.18,29.1,24.8,27.628571428571423,26.34,28.5,"[24.9, 28.5, 26.8, 27.6, 23.9]",1.0,28.5,26.8,25.0,1.0,28.5,26.6,25.0,1.0,24.8,25.5,25.0,1.0,27.3,26.2,25.0,1.0,28.5,26.3,25.0,1.0,26.7,26.4,25.0,0.0,29.1,26.0,25.0
2023-06-02 00:50:00,27.0,22.03,28.8,25.1,27.800000000000004,26.380000000000003,28.5,"[24.9, 28.5, 26.8, 27.7, 24.0]",1.0,28.8,26.9,25.0,1.0,28.5,26.8,25.0,1.0,25.1,25.4,25.0,1.0,28.0,26.3,25.0,1.0,28.8,26.3,25.0,1.0,26.6,26.4,25.0,0.0,28.8,26.1,25.0
2023-06-02 00:55:00,27.2,21.99,28.8,25.2,27.77142857142857,26.360000000000003,28.4,"[24.7, 28.4, 26.8, 27.7, 24.2]",,28.8,,,,28.4,,,,25.2,,,,28.0,,,,28.8,,,,26.6,,,,28.6,,
2023-06-02 01:00:00,27.1,22.08,28.8,25.0,27.585714285714285,26.32,28.3,"[24.7, 28.3, 26.8, 27.7, 24.1]",1.0,28.8,26.6,25.0,1.0,28.3,26.1,25.0,1.0,25.0,25.2,25.0,1.0,27.5,26.4,25.0,1.0,28.8,26.1,25.0,1.0,26.2,26.4,25.0,0.0,28.5,26.2,25.0
2023-06-02 01:05:00,26.9,21.96,28.5,24.6,27.285714285714285,26.22,28.3,"[24.6, 28.3, 26.7, 27.7, 23.8]",1.0,28.5,26.4,25.0,1.0,28.3,25.6,25.0,1.0,24.6,25.2,25.0,1.0,26.6,26.5,25.0,1.0,28.5,25.8,25.0,1.0,26.1,26.2,25.0,0.0,28.4,26.1,25.0
2023-06-02 01:10:00,26.9,22.01,28.4,24.6,27.1,26.12,28.2,"[24.5, 28.2, 26.6, 27.6, 23.7]",1.0,28.2,26.1,25.0,1.0,28.2,25.3,25.0,1.0,24.6,25.2,25.0,1.0,26.1,26.5,25.0,1.0,28.2,25.6,25.0,1.0,26.0,26.0,25.0,0.0,28.4,26.0,25.0
2023-06-02 01:15:00,26.8,22.19,28.3,23.9,26.942857142857143,26.02,28.1,"[24.4, 28.1, 26.6, 27.5, 23.5]",1.0,28.2,26.3,25.0,1.0,28.1,26.0,25.0,1.0,23.9,25.2,25.0,1.0,26.0,26.6,25.0,1.0,28.2,25.6,25.0,1.0,25.9,26.0,25.0,0.0,28.3,25.9,25.0
2023-06-02 01:20:00,26.9,22.21,28.2,24.3,27.057142857142857,26.0,28.0,"[24.3, 28.0, 26.6, 27.4, 23.7]",1.0,28.2,26.4,25.0,1.0,28.0,26.1,25.0,1.0,24.3,25.2,25.0,1.0,26.7,26.6,25.0,1.0,28.2,25.7,25.0,1.0,25.8,26.2,25.0,0.0,28.2,25.9,25.0
2023-06-02 01:25:00,26.7,21.99,28.4,24.4,27.17142857142857,26.02,28.0,"[24.3, 28.0, 26.6, 27.4, 23.8]",1.0,28.4,26.6,25.0,1.0,28.0,26.5,25.0,1.0,24.4,25.2,25.0,1.0,26.9,26.7,25.0,1.0,28.4,25.8,25.0,1.0,25.8,26.2,25.0,0.0,28.3,26.0,25.0
2023-06-02 01:30:00,26.8,22.05,28.5,24.9,27.357142857142858,26.04,27.9,"[24.3, 27.9, 26.7, 27.4, 23.9]",1.0,28.5,26.7,25.0,1.0,27.9,26.5,25.0,1.0,24.9,25.2,25.0,1.0,27.6,26.8,25.0,1.0,28.5,25.9,25.0,1.0,25.7,26.3,25.0,0.0,28.4,26.0,25.0
2023-06-02 01:35:00,26.7,22.03,28.6,25.1,27.457142857142856,26.06,27.9,"[24.3, 27.9, 26.7, 27.4, 24.0]",1.0,28.6,26.8,25.0,1.0,27.9,26.6,25.0,1.0,25.1,25.2,25.0,1.0,27.9,26.8,25.0,1.0,28.6,26.0,25.0,1.0,25.7,26.4,25.0,0.0,28.4,26.1,25.0
2023-06-02 01:40:00,26.9,22.19,28.7,25.2,27.52857142857143,26.06,27.9,"[24.2, 27.9, 26.7, 27.4, 24.1]",1.0,28.7,26.9,25.0,1.0,27.9,26.8,25.0,1.0,25.2,25.3,25.0,1.0,28.1,26.8,25.0,1.0,28.7,26.0,25.0,1.0,25.6,26.5,25.0,0.0,28.5,26.2,25.0
2023-06-02 01:45:00,26.9,22.09,28.7,25.2,27.58571428571428,26.06,27.9,"[24.2, 27.9, 26.8, 27.4, 24.0]",1.0,28.7,26.7,25.0,1.0,27.9,26.3,25.0,1.0,25.2,25.3,25.0,1.0,28.3,26.8,25.0,1.0,28.7,25.9,25.0,1.0,25.6,25.8,25.0,0.0,28.7,26.1,25.0
2023-06-02 01:50:00,26.8,22.19,28.7,24.6,27.5,25.92,27.9,"[24.3, 27.9, 26.6, 27.5, 23.3]",1.0,28.7,26.5,25.0,1.0,27.9,26.2,25.0,1.0,24.6,25.3,25.0,1.0,28.3,26.8,25.0,1.0,28.7,25.8,25.0,1.0,25.6,25.4,25.0,0.0,28.7,25.8,25.0
2023-06-02 01:55:00,26.8,22.06,28.8,25.0,27.571428571428573,25.9,27.9,"[24.3, 27.9, 26.6, 27.5, 23.2]",1.0,28.7,26.5,25.0,1.0,27.9,26.6,25.0,1.0,25.0,25.3,25.0,1.0,28.3,26.9,25.0,1.0,28.7,25.8,25.0,1.0,25.6,25.7,25.0,0.0,28.8,25.8,25.0
2023-06-02 02:00:00,26.9,22.19,28.8,25.4,27.62857142857143,25.94,27.9,"[24.3, 27.9, 26.6, 27.5, 23.4]",1.0,28.7,26.7,25.0,1.0,27.9,26.5,25.0,1.0,25.4,25.3,25.0,1.0,28.3,26.9,25.0,1.0,28.7,25.9,25.0,1.0,25.6,25.9,25.0,0.0,28.8,25.8,25.0
2023-06-02 02:05:00,26.8,22.24,28.9,25.4,27.65714285714285,25.96,27.9,"[24.3, 27.9, 26.6, 27.5, 23.5]",1.0,28.7,26.8,25.0,1.0,27.9,26.7,25.0,1.0,25.4,25.3,25.0,1.0,28.4,26.9,25.0,1.0,28.7,25.9,25.0,1.0,25.6,26.2,25.0,0.0,28.9,25.9,25.0
2023-06-02 02:10:00,26.6,22.12,28.9,25.6,27.72857142857143,26.02,27.9,"[24.3, 27.9, 26.7, 27.5, 23.7]",1.0,28.8,26.7,25.0,1.0,27.9,26.6,25.0,1.0,25.7,25.3,25.0,1.0,28.4,26.9,25.0,1.0,28.8,26.0,25.0,1.0,25.6,25.9,25.0,0.0,28.9,26.0,25.0
2023-06-02 02:15:00,26.6,22.33,28.9,25.6,27.785714285714285,25.92,28.0,"[24.3, 28.0, 26.6, 27.6, 23.1]",1.0,28.8,26.5,25.0,1.0,28.0,26.3,25.0,1.0,25.9,25.3,25.0,1.0,28.5,26.9,25.0,1.0,28.8,25.8,25.0,1.0,25.6,25.3,25.0,0.0,28.9,25.7,25.0
2023-06-02 02:20:00,26.5,22.13,28.9,25.5,27.728571428571428,25.94,28.0,"[24.3, 28.0, 26.6, 27.6, 23.2]",1.0,28.8,26.6,25.0,1.0,28.0,26.8,25.0,1.0,25.5,25.3,25.0,1.0,28.5,26.9,25.0,1.0,28.8,25.8,25.0,1.0,25.6,25.8,25.0,0.0,28.9,25.7,25.0
2023-06-02 02:25:00,26.4,22.15,28.8,25.6,27.75714285714286,26.02,28.1,"[24.4, 28.1, 26.6, 27.6, 23.4]",1.0,28.8,26.7,25.0,1.0,28.1,26.7,25.0,1.0,25.9,25.0,25.0,1.0,28.5,26.0,25.0,1.0,28.8,26.1,25.0,1.0,25.6,26.0,25.0,0.0,28.6,25.8,25.0
2023-06-02 02:30:00,26.3,22.24,28.9,25.8,27.9,26.44,28.9,"[25.2, 28.9, 26.7, 27.7, 23.7]",1.0,28.9,27.0,25.0,1.0,28.9,26.5,25.0,1.0,26.1,25.9,25.0,1.0,28.5,26.6,25.0,1.0,28.9,26.8,25.0,1.0,25.8,25.8,25.0,0.0,28.2,25.9,25.0
2023-06-02 02:35:00,26.5,22.24,29.7,25.2,28.0,26.8,30.0,"[26.2, 30.0, 26.6, 27.9, 23.3]",1.0,29.7,26.4,25.0,1.0,29.7,25.6,25.0,1.0,25.2,25.1,25.0,1.0,28.6,26.5,25.0,1.0,28.6,26.7,25.0,1.0,26.1,25.6,25.0,0.0,28.1,25.7,25.0
2023-06-02 02:40:00,26.1,22.18,30.7,24.5,28.057142857142857,27.02,30.7,"[26.8, 30.7, 26.6, 27.9, 23.1]",1.0,30.7,26.1,25.0,1.0,30.7,25.5,25.0,1.0,24.5,26.3,25.0,1.0,28.0,26.8,25.0,1.0,28.3,26.9,25.0,1.0,26.1,25.7,25.0,0.0,28.1,25.7,25.0
2023-06-02 02:45:00,26.1,22.1,31.2,24.4,27.928571428571427,27.0,31.2,"[26.8, 31.2, 26.5, 27.4, 23.1]",1.0,31.2,26.1,25.0,1.0,31.2,26.0,25.0,1.0,24.4,25.2,25.0,1.0,26.5,26.7,25.0,1.0,28.0,25.7,25.0,1.0,26.0,25.7,25.0,0.0,28.2,25.7,25.0
2023-06-02 02:50:00,26.2,22.02,31.5,25.1,28.11428571428571,26.9,31.5,"[26.7, 31.5, 26.5, 26.4, 23.4]",1.0,31.5,26.4,25.0,1.0,31.5,26.4,25.0,1.0,25.1,26.1,25.0,1.0,26.5,26.8,25.0,1.0,28.2,25.9,25.0,1.0,25.7,26.0,25.0,0.0,28.3,25.8,25.0
2023-06-02 02:55:00,26.1,22.21,31.8,25.5,28.471428571428568,26.880000000000003,31.8,"[26.7, 31.8, 26.6, 25.7, 23.6]",1.0,31.8,26.7,25.0,1.0,31.8,26.7,25.0,1.0,25.5,24.9,25.0,1.0,27.5,25.8,25.0,1.0,28.8,25.9,25.0,1.0,25.7,26.2,25.0,0.0,28.2,25.9,25.0
2023-06-02 03:00:00,26.2,22.01,32.1,25.5,28.7,26.92,32.1,"[26.7, 32.1, 26.7, 25.3, 23.8]",1.0,32.1,26.8,25.0,1.0,32.1,26.5,25.0,1.0,25.5,26.0,25.0,1.0,28.0,26.5,25.0,1.0,29.3,26.2,25.0,1.0,25.7,26.1,25.0,0.0,28.2,26.0,25.0
2023-06-02 03:05:00,26.3,22.01,32.3,25.8,28.82857142857143,26.8,32.3,"[26.7, 32.3, 26.6, 25.1, 23.3]",1.0,32.3,26.7,25.0,1.0,32.3,26.5,25.0,1.0,25.9,25.1,25.0,1.0,28.2,26.4,25.0,1.0,29.3,26.1,25.0,1.0,25.8,25.6,25.0,0.0,28.0,25.8,25.0
2023-06-02 03:10:00,26.3,21.99,32.4,25.3,28.871428571428574,26.82,32.4,"[26.7, 32.4, 26.6, 25.0, 23.4]",1.0,32.4,27.0,25.0,1.0,32.4,27.1,25.0,1.0,25.3,26.2,25.0,1.0,28.2,26.7,25.0,1.0,30.0,26.3,25.0,1.0,25.8,26.0,25.0,0.0,28.0,25.9,25.0
2023-06-02 03:15:00,26.1,22.28,32.4,24.9,28.828571428571426,26.82,32.5,"[26.9, 32.5, 26.5, 25.0, 23.2]",1.0,32.4,26.4,25.0,1.0,32.4,25.8,25.0,1.0,24.9,25.3,25.0,1.0,28.5,26.7,25.0,1.0,30.1,26.1,25.0,1.0,25.5,25.5,25.0,0.0,28.0,25.8,25.0
2023-06-02 03:20:00,26.3,22.11,32.5,24.4,28.571428571428573,26.76,32.5,"[26.8, 32.5, 26.5, 24.9, 23.1]",1.0,32.5,26.3,25.0,1.0,32.5,25.8,25.0,1.0,24.4,25.7,25.0,1.0,26.8,26.6,25.0,1.0,29.8,26.1,25.0,1.0,25.8,25.8,25.0,0.0,28.2,25.7,25.0
2023-06-02 03:25:00,26.1,22.130000000000003,32.7,24.4,28.542857142857144,26.860000000000003,32.7,"[27.0, 32.7, 26.5, 24.9, 23.2]",1.0,32.7,26.3,25.0,1.0,32.7,25.6,25.0,1.0,24.4,25.7,25.0,1.0,26.4,26.8,25.0,1.0,29.8,26.0,25.0,1.0,25.6,25.7,25.0,0.0,28.2,25.7,25.0
2023-06-02 03:30:00,25.9,22.22,32.8,24.3,28.44285714285714,26.880000000000003,32.8,"[27.1, 32.8, 26.5, 24.9, 23.1]",1.0,32.8,26.2,25.0,1.0,32.8,25.5,25.0,1.0,24.3,25.7,25.0,1.0,25.9,26.1,25.0,1.0,29.5,26.1,25.0,1.0,25.6,25.6,25.0,0.0,28.2,25.7,25.0
2023-06-02 03:35:00,25.8,21.99,33.0,23.9,28.37142857142857,26.9,33.0,"[27.2, 33.0, 26.4, 24.8, 23.1]",1.0,33.0,26.1,25.0,1.0,33.0,25.3,25.0,1.0,23.9,25.4,25.0,1.0,25.7,26.4,25.0,1.0,29.3,26.0,25.0,1.0,25.7,25.7,25.0,0.0,28.0,25.7,25.0
2023-06-02 03:40:00,26.1,22.04,32.9,23.9,28.3,26.860000000000003,32.9,"[27.1, 32.9, 26.4, 24.8, 23.1]",1.0,32.9,26.1,25.0,1.0,32.9,25.6,25.0,1.0,23.9,25.4,25.0,1.0,25.7,26.3,25.0,1.0,29.3,25.7,25.0,1.0,25.6,25.7,25.0,0.0,27.8,25.6,25.0
2023-06-02 03:45:00,26.1,22.02,33.0,24.5,28.61428571428572,26.92,33.0,"[27.2, 33.0, 26.4, 24.8, 23.2]",1.0,33.0,26.5,25.0,1.0,33.0,26.3,25.0,1.0,24.5,26.0,25.0,1.0,26.5,26.8,25.0,1.0,29.5,26.5,25.0,1.0,25.8,25.8,25.0,0.0,28.0,25.7,25.0
2023-06-02 03:50:00,25.8,22.27,33.1,25.3,28.842857142857135,27.02,33.1,"[27.2, 33.1, 26.5, 24.8, 23.5]",1.0,33.1,26.8,25.0,1.0,33.1,26.8,25.0,1.0,25.3,25.3,25.0,1.0,26.5,26.6,25.0,1.0,30.0,26.1,25.0,1.0,25.7,26.0,25.0,0.0,28.2,25.8,25.0
2023-06-02 03:55:00,25.8,22.02,33.0,25.5,29.12857142857143,27.04,33.0,"[27.1, 33.0, 26.5, 24.9, 23.7]",1.0,33.0,27.0,25.0,1.0,33.0,26.8,25.0,1.0,25.8,25.9,25.0,1.0,28.0,26.6,25.0,1.0,30.3,26.5,25.0,1.0,25.5,26.2,25.0,0.0,28.3,25.9,25.0
2023-06-02 04:00:00,26.0,22.1,33.2,25.5,29.12857142857143,27.160000000000004,33.2,"[27.3, 33.2, 26.6, 25.0, 23.7]",1.0,33.2,26.8,25.0,1.0,33.2,26.2,25.0,1.0,25.6,25.7,25.0,1.0,27.7,26.9,25.0,1.0,30.2,26.3,25.0,1.0,25.5,26.1,25.0,0.0,28.5,25.9,25.0
2023-06-02 04:05:00,26.0,22.06,33.2,25.5,29.0,27.160000000000004,33.2,"[27.2, 33.2, 26.6, 25.1, 23.7]",1.0,33.2,26.6,25.0,1.0,33.2,25.9,25.0,1.0,25.6,25.2,25.0,1.0,27.0,26.6,25.0,1.0,29.9,26.2,25.0,1.0,25.5,26.0,25.0,0.0,28.6,25.9,25.0
2023-06-02 04:10:00,25.8,22.06,33.2,24.6,28.857142857142858,27.1,33.2,"[27.2, 33.2, 26.5, 25.1, 23.5]",1.0,33.2,26.5,25.0,1.0,33.2,25.8,25.0,1.0,24.6,26.1,25.0,1.0,27.0,26.8,25.0,1.0,29.9,26.3,25.0,1.0,25.5,25.8,25.0,0.0,28.6,25.9,25.0
2023-06-02 04:15:00,25.7,22.14,33.3,24.6,28.7,27.14,33.3,"[27.4, 33.3, 26.5, 25.1, 23.4]",1.0,33.3,26.3,25.0,1.0,33.3,25.6,25.0,1.0,24.6,25.2,25.0,1.0,26.5,26.1,25.0,1.0,29.5,26.2,25.0,1.0,25.4,25.8,25.0,0.0,28.3,25.8,25.0
2023-06-02 04:20:00,25.8,21.92,33.4,24.0,28.62857142857143,27.12,33.4,"[27.5, 33.4, 26.4, 25.1, 23.2]",1.0,33.4,26.3,25.0,1.0,33.4,25.4,25.0,1.0,24.0,26.3,25.0,1.0,26.2,25.7,25.0,1.0,29.5,26.6,25.0,1.0,25.8,25.7,25.0,0.0,28.1,25.7,25.0
2023-06-02 04:25:00,26.0,22.09,33.5,24.0,28.61428571428571,27.14,33.5,"[27.6, 33.5, 26.4, 25.1, 23.1]",1.0,33.5,26.2,25.0,1.0,33.5,25.3,25.0,1.0,24.0,25.4,25.0,1.0,25.8,25.5,25.0,1.0,29.3,26.4,25.0,1.0,26.1,25.6,25.0,0.0,28.1,25.7,25.0
2023-06-02 04:30:00,25.8,22.03,33.5,23.9,28.557142857142857,27.12,33.5,"[27.5, 33.5, 26.4, 25.1, 23.1]",1.0,33.5,26.2,25.0,1.0,33.5,25.3,25.0,1.0,23.9,25.4,25.0,1.0,25.8,25.1,25.0,1.0,29.2,26.6,25.0,1.0,25.8,25.5,25.0,0.0,28.2,25.6,25.0
2023-06-02 04:35:00,25.7,22.05,33.6,23.9,28.6,27.24,33.6,"[27.7, 33.6, 26.5, 25.1, 23.3]",1.0,33.6,26.4,25.0,1.0,33.6,26.0,25.0,1.0,23.9,26.2,25.0,1.0,25.7,25.3,25.0,1.0,29.0,26.8,25.0,1.0,26.1,26.4,25.0,0.0,28.3,25.8,25.0
2023-06-02 04:40:00,25.7,22.08,33.7,24.3,28.685714285714287,27.360000000000003,33.7,"[27.7, 33.7, 26.5, 25.2, 23.7]",1.0,33.7,26.5,25.0,1.0,33.7,25.8,25.0,1.0,24.3,25.4,25.0,1.0,25.7,25.0,25.0,1.0,29.0,26.5,25.0,1.0,26.1,26.2,25.0,0.0,28.3,25.9,25.0
2023-06-02 04:45:00,25.8,22.06,33.5,24.3,28.642857142857142,27.28,33.5,"[27.6, 33.5, 26.5, 25.2, 23.6]",1.0,33.5,26.3,25.0,1.0,33.5,25.5,25.0,1.0,24.3,25.7,25.0,1.0,25.7,26.1,25.0,1.0,29.1,26.3,25.0,1.0,26.1,25.9,25.0,0.0,28.3,25.9,25.0
2023-06-02 04:50:00,25.8,21.94,33.4,24.0,28.485714285714288,27.2,33.4,"[27.5, 33.4, 26.5, 25.2, 23.4]",1.0,33.4,26.3,25.0,1.0,33.4,25.4,25.0,1.0,24.0,25.3,25.0,1.0,25.6,25.5,25.0,1.0,29.0,26.2,25.0,1.0,25.8,25.8,25.0,0.0,28.2,25.8,25.0
2023-06-02 04:55:00,25.8,21.98,33.3,23.8,28.4,27.1,33.3,"[27.4, 33.3, 26.4, 25.2, 23.2]",1.0,33.3,26.2,25.0,1.0,33.3,25.2,25.0,1.0,23.8,25.1,25.0,1.0,25.6,25.0,25.0,1.0,29.0,26.1,25.0,1.0,25.8,25.7,25.0,0.0,28.0,25.7,25.0
2023-06-02 05:00:00,25.8,22.09,33.2,23.6,28.314285714285717,26.98,33.1,"[27.2, 33.1, 26.4, 25.1, 23.1]",1.0,33.2,26.1,25.0,1.0,33.2,25.2,25.0,1.0,23.6,25.7,25.0,1.0,25.5,26.1,25.0,1.0,29.0,26.1,25.0,1.0,25.7,25.6,25.0,0.0,28.0,25.7,25.0
2023-06-02 05:05:00,25.6,22.21,33.0,23.7,28.24285714285714,27.0,33.0,"[27.1, 33.0, 26.4, 25.1, 23.4]",1.0,33.0,26.4,25.0,1.0,33.0,25.7,25.0,1.0,23.7,25.3,25.0,1.0,25.5,25.8,25.0,1.0,28.9,26.0,25.0,1.0,25.6,26.3,25.0,0.0,28.0,25.8,25.0
2023-06-02 05:10:00,25.5,22.07,33.0,24.4,28.32857142857143,27.08,33.0,"[27.1, 33.0, 26.5, 25.0, 23.8]",1.0,33.0,26.5,25.0,1.0,33.0,25.8,25.0,1.0,24.4,25.1,25.0,1.0,25.5,25.1,25.0,1.0,28.9,26.0,25.0,1.0,25.6,26.3,25.0,0.0,27.9,26.0,25.0
2023-06-02 05:15:00,25.5,22.03,33.1,24.1,28.357142857142858,27.08,33.1,"[27.1, 33.1, 26.5, 25.0, 23.7]",1.0,33.1,26.3,25.0,1.0,33.1,25.6,25.0,1.0,24.1,26.4,25.0,1.0,25.6,26.2,25.0,1.0,28.9,26.5,25.0,1.0,25.6,26.0,25.0,0.0,28.1,25.9,25.0
2023-06-02 05:20:00,25.1,22.17,33.3,23.9,28.414285714285715,27.12,33.3,"[27.3, 33.3, 26.5, 25.1, 23.4]",1.0,33.3,26.3,25.0,1.0,33.3,25.4,25.0,1.0,23.9,26.0,25.0,1.0,25.6,26.2,25.0,1.0,28.9,26.3,25.0,1.0,25.8,25.8,25.0,0.0,28.1,25.8,25.0
2023-06-02 05:25:00,25.1,22.11,33.4,23.8,28.5,27.1,33.4,"[27.4, 33.4, 26.4, 25.1, 23.2]",1.0,33.4,26.2,25.0,1.0,33.4,25.2,25.0,1.0,23.8,25.6,25.0,1.0,25.6,25.6,25.0,1.0,29.0,26.2,25.0,1.0,25.9,25.7,25.0,0.0,28.4,25.7,25.0
2023-06-02 05:30:00,25.5,22.05,33.4,23.7,28.45714285714286,27.08,33.4,"[27.4, 33.4, 26.4, 25.0, 23.2]",1.0,33.4,26.2,25.0,1.0,33.4,25.6,25.0,1.0,23.7,25.3,25.0,1.0,25.6,25.3,25.0,1.0,28.9,26.1,25.0,1.0,25.9,26.1,25.0,0.0,28.3,25.7,25.0
2023-06-02 05:35:00,25.5,22.03,33.3,24.3,28.485714285714288,27.160000000000004,33.2,"[27.3, 33.2, 26.5, 25.0, 23.8]",1.0,33.3,26.5,25.0,1.0,33.3,25.8,25.0,1.0,24.3,25.1,25.0,1.0,25.5,25.0,25.0,1.0,28.9,26.1,25.0,1.0,25.8,26.4,25.0,0.0,28.3,26.0,25.0
2023-06-02 05:40:00,25.8,22.13,33.2,24.1,28.385714285714283,27.14,33.2,"[27.3, 33.2, 26.5, 25.0, 23.7]",1.0,33.2,26.4,25.0,1.0,33.2,25.5,25.0,1.0,24.1,26.0,25.0,1.0,25.5,26.3,25.0,1.0,28.9,26.2,25.0,1.0,25.7,26.0,25.0,0.0,28.1,25.9,25.0
2023-06-02 05:45:00,25.4,21.99,33.1,24.1,28.37142857142857,27.02,33.1,"[27.2, 33.1, 26.4, 25.0, 23.4]",1.0,33.1,26.2,25.0,1.0,33.1,25.2,25.0,1.0,24.1,25.4,25.0,1.0,25.5,25.6,25.0,1.0,29.0,26.1,25.0,1.0,25.7,25.8,25.0,0.0,28.1,25.8,25.0
2023-06-02 05:50:00,25.7,21.97,33.0,23.7,28.24285714285714,26.94,33.0,"[27.1, 33.0, 26.4, 25.0, 23.2]",1.0,33.0,26.2,25.0,1.0,33.0,25.2,25.0,1.0,23.7,25.0,25.0,1.0,25.5,25.2,25.0,1.0,28.9,25.9,25.0,1.0,25.6,25.6,25.0,0.0,28.0,25.7,25.0
2023-06-02 05:55:00,25.7,22.01,33.1,23.7,28.3,26.94,33.1,"[27.2, 33.1, 26.3, 25.0, 23.1]",1.0,33.1,26.1,25.0,1.0,33.1,25.0,25.0,1.0,23.7,26.1,25.0,1.0,25.5,25.3,25.0,1.0,28.9,26.3,25.0,1.0,25.6,25.6,25.0,0.0,28.2,25.6,25.0
2023-06-02 06:00:00,25.6,22.04,33.2,24.2,28.41428571428571,27.08,33.2,"[27.3, 33.2, 26.4, 25.0, 23.5]",1.0,33.2,26.3,25.0,1.0,33.2,25.9,25.0,1.0,24.2,25.4,25.0,1.0,25.5,25.1,25.0,1.0,28.9,26.3,25.0,1.0,25.7,26.5,25.0,0.0,28.2,25.8,25.0
2023-06-02 06:05:00,25.6,22.0,33.2,24.2,28.442857142857147,27.160000000000004,33.2,"[27.3, 33.2, 26.5, 25.0, 23.8]",1.0,33.2,26.4,25.0,1.0,33.2,25.6,25.0,1.0,24.2,25.7,25.0,1.0,25.5,26.0,25.0,1.0,28.9,26.2,25.0,1.0,25.8,26.1,25.0,0.0,28.3,26.0,25.0
2023-06-02 06:10:00,25.8,22.12,,,,27.04,33.2,"[27.2, 33.2, 26.4, 25.0, 23.4]",1.0,,26.3,25.0,1.0,,25.3,25.0,1.0,,25.1,25.0,1.0,,26.1,25.0,1.0,,25.9,25.0,1.0,,25.9,25.0,0.0,,25.9,25.0
2023-06-02 06:15:00,25.8,22.2,33.2,23.4,28.285714285714285,27.02,33.2,"[27.2, 33.2, 26.4, 25.0, 23.3]",1.0,33.2,26.2,25.0,1.0,33.2,25.1,25.0,1.0,23.4,26.2,25.0,1.0,25.5,26.3,25.0,1.0,29.0,26.4,25.0,1.0,25.7,25.7,25.0,0.0,28.0,25.8,25.0
2023-06-02 06:20:00,26.0,22.08,33.3,23.5,28.314285714285717,27.08,33.3,"[27.3, 33.3, 26.4, 25.0, 23.4]",1.0,33.3,26.5,25.0,1.0,33.3,25.8,25.0,1.0,23.5,25.3,25.0,1.0,25.5,26.3,25.0,1.0,29.0,26.1,25.0,1.0,25.7,26.5,25.0,0.0,27.9,25.9,25.0
2023-06-02 06:25:00,25.8,22.37,33.2,24.2,28.357142857142858,27.14,33.2,"[27.2, 33.2, 26.5, 25.0, 23.8]",1.0,33.2,26.5,25.0,1.0,33.2,25.6,25.0,1.0,24.2,25.3,25.0,1.0,25.5,26.2,25.0,1.0,29.0,26.0,25.0,1.0,25.7,26.3,25.0,0.0,27.7,26.1,25.0
2023-06-02 06:30:00,25.7,22.0,33.3,23.9,28.328571428571426,27.18,33.3,"[27.4, 33.3, 26.5, 25.0, 23.7]",1.0,33.3,26.4,25.0,1.0,33.3,25.4,25.0,1.0,23.9,26.0,25.0,1.0,25.5,26.7,25.0,1.0,29.0,26.3,25.0,1.0,25.6,26.1,25.0,0.0,27.7,26.0,25.0
2023-06-02 06:35:00,25.8,22.02,33.4,23.9,28.385714285714283,27.12,33.4,"[27.4, 33.4, 26.4, 25.0, 23.4]",1.0,33.4,26.3,25.0,1.0,33.4,25.1,25.0,1.0,23.9,25.2,25.0,1.0,25.5,26.5,25.0,1.0,29.0,26.0,25.0,1.0,25.6,25.9,25.0,0.0,27.9,25.9,25.0
2023-06-02 06:40:00,26.1,22.07,33.3,23.4,28.285714285714285,27.06,33.3,"[27.3, 33.3, 26.4, 25.0, 23.3]",1.0,33.3,26.2,25.0,1.0,33.3,25.2,25.0,1.0,23.4,26.1,25.0,1.0,25.4,26.6,25.0,1.0,28.9,26.1,25.0,1.0,25.6,25.8,25.0,0.0,28.1,25.8,25.0
2023-06-02 06:45:00,26.2,22.06,33.4,23.4,28.342857142857135,27.08,33.4,"[27.4, 33.4, 26.4, 25.0, 23.2]",1.0,33.4,26.2,25.0,1.0,33.4,25.1,25.0,1.0,23.4,25.5,25.0,1.0,25.4,26.7,25.0,1.0,28.9,26.2,25.0,1.0,25.7,25.9,25.0,0.0,28.2,25.7,25.0
2023-06-02 06:50:00,26.2,22.15,33.4,24.1,28.442857142857143,27.14,33.3,"[27.3, 33.3, 26.5, 25.0, 23.6]",1.0,33.4,26.6,25.0,1.0,33.4,26.0,25.0,1.0,24.1,25.1,25.0,1.0,25.4,26.5,25.0,1.0,28.9,26.0,25.0,1.0,25.7,26.7,25.0,0.0,28.2,26.0,25.0
2023-06-02 06:55:00,26.3,22.05,33.3,24.2,28.4,27.2,33.3,"[27.3, 33.3, 26.5, 25.0, 23.9]",1.0,33.3,26.5,25.0,1.0,33.3,25.6,25.0,1.0,24.2,26.3,25.0,1.0,25.4,26.7,25.0,1.0,28.9,26.3,25.0,1.0,25.4,26.3,25.0,0.0,28.3,26.1,25.0
