time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,1958194_c,1958194_h,1958194_r,1958194_s,1958195_c,1958195_h,1958195_r,1958195_s,1958196_c,1958196_h,1958196_r,1958196_s,1958197_c,1958197_h,1958197_r,1958197_s,1958198_c,1958198_h,1958198_r,1958198_s,1958287_c,1958287_h,1958287_r,1958287_s,1958288_c,1958288_h,1958288_r,1958288_s
2023-06-02 07:00:00,26.5,22.1,33.4,24.2,28.514285714285712,27.2,33.4,"[27.4, 33.4, 26.5, 25.0, 23.7]",1.0,33.4,26.5,25.0,1.0,33.4,25.3,25.0,1.0,24.2,25.4,25.0,1.0,25.5,26.7,25.0,1.0,29.0,26.0,25.0,1.0,25.7,26.0,25.0,0.0,28.4,26.0,25.0
2023-06-02 07:05:00,26.4,22.02,33.3,23.8,28.4,27.1,33.3,"[27.3, 33.3, 26.5, 25.0, 23.4]",1.0,33.3,26.3,25.0,1.0,33.3,25.2,25.0,1.0,23.8,25.0,25.0,1.0,25.5,26.6,25.0,1.0,29.0,25.8,25.0,1.0,25.4,26.0,25.0,0.0,28.5,25.9,25.0
2023-06-02 07:10:00,26.4,22.28,33.3,23.6,28.385714285714283,27.06,33.3,"[27.3, 33.3, 26.4, 25.0, 23.3]",1.0,33.3,26.2,25.0,1.0,33.3,25.2,25.0,1.0,23.6,26.4,25.0,1.0,25.5,26.8,25.0,1.0,29.0,26.4,25.0,1.0,25.4,25.8,25.0,0.0,28.6,25.8,25.0
2023-06-02 07:15:00,26.4,22.13,33.4,23.3,28.357142857142858,27.1,33.4,"[27.4, 33.4, 26.4, 25.0, 23.3]",1.0,33.4,26.2,25.0,1.0,33.4,25.3,25.0,1.0,23.3,25.4,25.0,1.0,25.4,26.7,25.0,1.0,28.9,26.1,25.0,1.0,25.4,26.0,25.0,0.0,28.7,25.8,25.0
2023-06-02 07:20:00,26.6,22.15,33.3,23.9,28.414285714285715,27.14,33.3,"[27.2, 33.3, 26.5, 25.0, 23.7]",1.0,33.3,26.6,25.0,1.0,33.3,26.0,25.0,1.0,23.9,25.0,25.0,1.0,25.4,26.7,25.0,1.0,28.9,25.9,25.0,1.0,25.4,26.4,25.0,0.0,28.7,26.1,25.0
2023-06-02 07:25:00,27.0,22.26,33.3,24.3,28.485714285714284,27.2,33.3,"[27.3, 33.3, 26.5, 25.0, 23.9]",1.0,33.3,26.5,25.0,1.0,33.3,25.6,25.0,1.0,24.3,26.4,25.0,1.0,25.5,26.9,25.0,1.0,29.0,26.3,25.0,1.0,25.3,26.3,25.0,0.0,28.7,26.1,25.0
2023-06-02 07:30:00,27.2,22.12,33.4,23.9,28.52857142857143,27.18,33.4,"[27.4, 33.4, 26.5, 25.0, 23.6]",1.0,33.4,26.4,25.0,1.0,33.4,25.4,25.0,1.0,23.9,26.0,25.0,1.0,25.5,26.8,25.0,1.0,29.0,26.0,25.0,1.0,25.7,26.0,25.0,0.0,28.8,26.0,25.0
2023-06-02 07:35:00,27.1,21.99,33.3,23.7,28.41428571428572,27.08,33.3,"[27.3, 33.3, 26.4, 25.0, 23.4]",1.0,33.3,26.2,25.0,1.0,33.3,25.3,25.0,1.0,23.7,25.1,25.0,1.0,25.5,26.5,25.0,1.0,29.0,25.8,25.0,1.0,25.3,25.8,25.0,0.0,28.8,25.9,25.0
2023-06-02 07:40:00,27.0,22.05,33.2,23.7,28.385714285714293,27.02,33.2,"[27.3, 33.2, 26.4, 25.0, 23.2]",1.0,33.2,26.2,25.0,1.0,33.2,25.1,25.0,1.0,23.7,26.4,25.0,1.0,25.5,26.6,25.0,1.0,29.0,26.4,25.0,1.0,25.3,25.7,25.0,0.0,28.8,25.8,25.0
2023-06-02 07:45:00,27.4,22.22,33.4,23.5,28.45714285714286,27.04,33.4,"[27.4, 33.4, 26.3, 25.0, 23.1]",1.0,33.4,26.2,25.0,1.0,33.4,25.2,25.0,1.0,23.5,25.5,25.0,1.0,25.5,26.8,25.0,1.0,29.0,26.0,25.0,1.0,25.6,25.6,25.0,0.0,28.8,25.7,25.0
2023-06-02 07:50:00,27.4,22.04,33.3,23.5,28.371428571428574,26.98,33.3,"[27.3, 33.3, 26.3, 24.9, 23.1]",1.0,33.3,26.2,25.0,1.0,33.3,25.6,25.0,1.0,23.5,25.1,25.0,1.0,25.4,26.6,25.0,1.0,29.0,25.8,25.0,1.0,25.3,26.0,25.0,0.0,28.8,25.7,25.0
2023-06-02 07:55:00,27.7,22.02,33.2,24.4,28.47142857142858,27.08,33.2,"[27.2, 33.2, 26.4, 24.9, 23.7]",1.0,33.2,26.5,25.0,1.0,33.2,25.8,25.0,1.0,24.4,26.3,25.0,1.0,25.4,26.8,25.0,1.0,29.0,26.1,25.0,1.0,25.3,26.5,25.0,0.0,28.8,26.0,25.0
2023-06-02 08:00:00,27.5,22.17,33.4,24.2,28.52857142857143,27.18,33.4,"[27.4, 33.4, 26.5, 24.9, 23.7]",1.0,33.4,26.4,25.0,1.0,33.4,25.5,25.0,1.0,24.2,25.0,25.0,1.0,25.5,26.0,25.0,1.0,29.0,26.1,25.0,1.0,25.6,26.1,25.0,0.0,28.6,26.0,25.0
2023-06-02 08:05:00,27.6,22.21,33.5,23.8,28.442857142857147,27.14,33.5,"[27.5, 33.5, 26.4, 24.9, 23.4]",1.0,33.5,26.4,25.0,1.0,33.5,25.4,25.0,1.0,23.8,26.4,25.0,1.0,25.5,25.8,25.0,1.0,29.0,26.6,25.0,1.0,25.8,25.8,25.0,0.0,28.0,25.9,25.0
2023-06-02 08:10:00,27.9,22.17,33.6,23.7,28.514285714285712,27.18,33.6,"[27.6, 33.6, 26.4, 25.0, 23.3]",1.0,33.6,26.3,25.0,1.0,33.6,25.2,25.0,1.0,23.7,25.4,25.0,1.0,25.5,25.6,25.0,1.0,29.0,26.4,25.0,1.0,26.1,25.7,25.0,0.0,28.1,25.8,25.0
2023-06-02 08:15:00,28.2,22.06,33.6,23.6,28.5,27.12,33.6,"[27.5, 33.6, 26.4, 25.0, 23.1]",,33.6,,,,33.6,,,,23.6,,,,25.5,,,,29.0,,,,26.1,,,,28.1,,
2023-06-02 08:20:00,28.4,22.26,33.6,23.6,28.414285714285715,27.140000000000004,33.6,"[27.6, 33.6, 26.3, 25.1, 23.1]",1.0,33.6,26.2,25.0,1.0,33.6,25.1,25.0,1.0,23.6,26.2,25.0,1.0,25.4,25.2,25.0,1.0,29.0,26.7,25.0,1.0,25.7,25.7,25.0,0.0,28.0,25.7,25.0
2023-06-02 08:25:00,28.4,22.11,33.7,23.5,28.528571428571432,27.160000000000004,33.7,"[27.7, 33.7, 26.3, 25.1, 23.0]",1.0,33.7,26.2,25.0,1.0,33.7,25.2,25.0,1.0,23.5,25.5,25.0,1.0,25.4,25.2,25.0,1.0,29.0,26.5,25.0,1.0,26.1,25.6,25.0,0.0,28.3,25.6,25.0
2023-06-02 08:30:00,28.2,22.17,33.7,23.7,28.514285714285712,27.22,33.7,"[27.7, 33.7, 26.4, 25.1, 23.2]",1.0,33.7,26.4,25.0,1.0,33.7,25.7,25.0,1.0,23.7,25.3,25.0,1.0,25.4,25.2,25.0,1.0,29.0,26.3,25.0,1.0,25.9,26.3,25.0,0.0,28.2,25.7,25.0
2023-06-02 08:35:00,28.5,22.2,33.6,23.7,28.5,27.32,33.6,"[27.6, 33.6, 26.5, 25.2, 23.7]",1.0,33.6,26.5,25.0,1.0,33.6,25.6,25.0,1.0,23.7,25.9,25.0,1.0,25.4,26.2,25.0,1.0,29.1,26.3,25.0,1.0,25.9,26.3,25.0,0.0,28.2,25.9,25.0
2023-06-02 08:40:00,28.6,22.33,33.5,24.0,28.514285714285712,27.24,33.5,"[27.5, 33.5, 26.5, 25.2, 23.5]",1.0,33.5,26.4,25.0,1.0,33.5,25.3,25.0,1.0,24.0,25.4,25.0,1.0,25.5,25.5,25.0,1.0,29.1,26.2,25.0,1.0,25.8,26.0,25.0,0.0,28.2,25.9,25.0
2023-06-02 08:45:00,29.0,22.14,33.4,24.0,28.485714285714288,27.16,33.4,"[27.4, 33.4, 26.4, 25.2, 23.4]",1.0,33.4,26.4,25.0,1.0,33.4,25.2,25.0,1.0,24.0,25.2,25.0,1.0,25.5,25.2,25.0,1.0,29.1,26.3,25.0,1.0,25.8,25.9,25.0,0.0,28.2,25.9,25.0
2023-06-02 08:50:00,29.0,22.17,33.4,23.6,28.4,27.12,33.4,"[27.3, 33.4, 26.4, 25.2, 23.3]",1.0,33.4,26.2,25.0,1.0,33.4,25.2,25.0,1.0,23.6,25.6,25.0,1.0,25.5,25.8,25.0,1.0,29.1,26.2,25.0,1.0,25.7,25.8,25.0,0.0,28.1,25.8,25.0
2023-06-02 08:55:00,29.1,22.11,33.3,23.3,28.314285714285717,27.059999999999995,33.3,"[27.2, 33.3, 26.4, 25.2, 23.2]",1.0,33.3,26.3,25.0,1.0,33.3,25.1,25.0,1.0,23.3,25.6,25.0,1.0,25.5,25.9,25.0,1.0,29.1,26.2,25.0,1.0,25.6,25.8,25.0,0.0,28.1,25.8,25.0
2023-06-02 09:00:00,29.3,22.21,33.2,24.2,28.414285714285715,27.14,33.2,"[27.1, 33.2, 26.5, 25.2, 23.7]",1.0,33.2,26.7,25.0,1.0,33.2,26.1,25.0,1.0,24.2,25.3,25.0,1.0,25.5,25.4,25.0,1.0,29.1,26.2,25.0,1.0,25.6,26.7,25.0,0.0,28.1,26.0,25.0
2023-06-02 09:05:00,29.5,22.15,33.2,24.3,28.414285714285715,27.18,33.2,"[27.1, 33.2, 26.5, 25.2, 23.9]",1.0,33.2,26.6,25.0,1.0,33.2,25.7,25.0,1.0,24.3,25.2,25.0,1.0,25.5,25.1,25.0,1.0,29.1,26.1,25.0,1.0,25.6,26.4,25.0,0.0,28.0,26.1,25.0
2023-06-02 09:10:00,29.4,22.25,33.1,24.3,28.385714285714283,27.12,33.1,"[27.1, 33.1, 26.5, 25.2, 23.7]",1.0,33.1,26.4,25.0,1.0,33.1,25.4,25.0,1.0,24.3,25.5,25.0,1.0,25.5,25.7,25.0,1.0,29.1,26.1,25.0,1.0,25.6,26.2,25.0,0.0,28.0,26.1,25.0
2023-06-02 09:15:00,29.4,22.14,,,,27.06,33.1,"[27.0, 33.1, 26.5, 25.2, 23.5]",1.0,,26.4,25.0,1.0,,25.3,25.0,1.0,,25.6,25.0,1.0,,26.0,25.0,1.0,,26.2,25.0,1.0,,26.0,25.0,0.0,,26.0,25.0
2023-06-02 09:20:00,30.0,22.36,33.1,23.7,28.27142857142857,27.0,33.1,"[27.0, 33.1, 26.4, 25.1, 23.4]",1.0,33.1,26.3,25.0,1.0,33.1,25.3,25.0,1.0,23.7,25.3,25.0,1.0,25.5,25.4,25.0,1.0,29.1,26.2,25.0,1.0,25.5,25.9,25.0,0.0,27.9,25.9,25.0
2023-06-02 09:25:00,29.7,22.16,33.1,23.4,28.228571428571428,26.98,33.1,"[27.0, 33.1, 26.4, 25.1, 23.3]",1.0,33.1,26.3,25.0,1.0,33.1,25.1,25.0,1.0,23.4,25.1,25.0,1.0,25.5,25.1,25.0,1.0,29.1,26.1,25.0,1.0,25.5,25.9,25.0,0.0,27.9,25.9,25.0
2023-06-02 09:30:00,29.7,22.29,33.2,23.3,28.27142857142857,27.02,33.2,"[27.1, 33.2, 26.4, 25.1, 23.3]",1.0,33.2,26.3,25.0,1.0,33.2,25.2,25.0,1.0,23.3,26.0,25.0,1.0,25.5,25.3,25.0,1.0,29.0,26.4,25.0,1.0,25.6,25.9,25.0,0.0,28.1,25.8,25.0
2023-06-02 09:35:00,29.9,22.38,32.8,23.2,28.2,26.84,32.8,"[26.7, 32.8, 26.4, 25.1, 23.2]",1.0,32.8,26.2,25.0,1.0,32.8,25.1,25.0,1.0,23.2,25.7,25.0,1.0,25.5,25.3,25.0,1.0,29.0,25.8,25.0,1.0,25.7,25.8,25.0,0.0,28.4,25.8,25.0
2023-06-02 09:40:00,30.0,22.24,32.0,23.9,28.071428571428573,26.54,32.0,"[25.8, 32.0, 26.4, 25.0, 23.5]",1.0,32.0,26.4,25.0,1.0,32.0,25.9,25.0,1.0,23.9,25.6,25.0,1.0,25.4,25.2,25.0,1.0,29.0,25.5,25.0,1.0,25.7,26.6,25.0,0.0,28.5,25.9,25.0
2023-06-02 09:45:00,30.3,22.28,30.9,23.9,27.757142857142856,26.2,30.9,"[24.9, 30.9, 26.5, 24.7, 24.0]",1.0,30.9,26.5,25.0,1.0,30.9,25.7,25.0,1.0,23.9,25.5,25.0,1.0,25.4,25.2,25.0,1.0,28.9,25.4,25.0,1.0,25.7,26.4,25.0,0.0,28.6,26.2,25.0
2023-06-02 09:50:00,30.4,22.28,30.2,24.4,27.61428571428571,25.84,30.2,"[24.3, 30.2, 26.4, 24.6, 23.7]",1.0,30.2,26.3,25.0,1.0,30.2,25.6,25.0,1.0,24.4,25.4,25.0,1.0,25.4,25.2,25.0,1.0,28.9,25.2,25.0,1.0,25.6,26.2,25.0,0.0,28.6,26.1,25.0
2023-06-02 09:55:00,31.1,22.23,29.7,24.2,27.457142857142856,25.58,29.7,"[23.9, 29.7, 26.4, 24.4, 23.5]",1.0,29.7,26.2,25.0,1.0,29.7,25.4,25.0,1.0,24.2,25.3,25.0,1.0,25.4,25.1,25.0,1.0,28.9,25.1,25.0,1.0,25.6,25.9,25.0,0.0,28.7,26.0,25.0
2023-06-02 10:00:00,31.0,22.15,29.3,23.7,27.257142857142856,25.5,29.3,"[23.9, 29.3, 26.3, 24.7, 23.3]",1.0,29.3,26.3,25.0,1.0,29.3,25.3,25.0,1.0,23.7,25.3,25.0,1.0,25.4,25.1,25.0,1.0,28.9,25.6,25.0,1.0,25.5,25.8,25.0,0.0,28.7,25.9,25.0
2023-06-02 10:05:00,30.9,22.18,29.3,23.7,27.27142857142857,25.72,29.3,"[24.2, 29.3, 26.4, 25.5, 23.2]",1.0,29.3,26.2,25.0,1.0,29.3,25.3,25.0,1.0,23.7,25.4,25.0,1.0,25.4,25.1,25.0,1.0,28.8,25.8,25.0,1.0,25.6,25.8,25.0,0.0,28.8,25.9,25.0
2023-06-02 10:10:00,31.3,22.13,29.2,23.5,27.257142857142863,25.78,29.2,"[24.2, 29.2, 26.4, 25.9, 23.2]",1.0,29.2,26.1,25.0,1.0,29.2,25.7,25.0,1.0,23.5,25.5,25.0,1.0,25.4,25.1,25.0,1.0,28.8,25.6,25.0,1.0,25.9,25.8,25.0,0.0,28.8,25.8,25.0
2023-06-02 10:15:00,31.3,22.18,29.0,24.0,27.21428571428572,25.8,29.0,"[24.2, 29.0, 26.4, 26.1, 23.3]",1.0,29.0,26.3,25.0,1.0,29.0,26.0,25.0,1.0,24.0,25.5,25.0,1.0,25.4,25.2,25.0,1.0,28.3,25.7,25.0,1.0,26.0,25.9,25.0,0.0,28.8,25.9,25.0
2023-06-02 10:20:00,31.3,22.34,28.9,24.6,27.45714285714286,25.9,28.9,"[24.3, 28.9, 26.5, 26.3, 23.5]",1.0,28.9,26.5,25.0,1.0,28.9,26.3,25.0,1.0,24.6,25.5,25.0,1.0,26.7,25.2,25.0,1.0,28.2,25.9,25.0,1.0,26.0,26.2,25.0,0.0,28.9,25.9,25.0
2023-06-02 10:25:00,31.6,22.24,28.9,25.1,27.571428571428573,25.94,28.8,"[24.3, 28.8, 26.5, 26.5, 23.6]",1.0,28.8,26.5,25.0,1.0,28.8,26.5,25.0,1.0,25.1,25.6,25.0,1.0,27.1,25.2,25.0,1.0,28.2,26.0,25.0,1.0,26.1,26.3,25.0,0.0,28.9,26.0,25.0
2023-06-02 10:30:00,31.9,22.35,29.0,25.1,27.7,26.04,28.8,"[24.4, 28.8, 26.6, 26.6, 23.8]",1.0,28.8,26.7,25.0,1.0,28.8,26.8,25.0,1.0,25.1,25.6,25.0,1.0,27.5,25.2,25.0,1.0,28.5,26.1,25.0,1.0,26.2,26.4,25.0,0.0,29.0,26.1,25.0
2023-06-02 10:35:00,32.7,22.23,29.0,25.8,27.88571428571429,26.12,28.8,"[24.5, 28.8, 26.6, 26.8, 23.9]",1.0,28.8,26.9,25.0,1.0,28.8,26.8,25.0,1.0,25.8,25.6,25.0,1.0,27.9,25.2,25.0,1.0,28.6,26.2,25.0,1.0,26.3,26.4,25.0,0.0,29.0,26.2,25.0
2023-06-02 10:40:00,33.0,22.29,29.0,25.8,27.928571428571427,26.14,28.8,"[24.6, 28.8, 26.6, 27.0, 23.7]",1.0,28.8,26.7,25.0,1.0,28.8,26.2,25.0,1.0,25.8,25.6,25.0,1.0,28.1,25.1,25.0,1.0,28.7,26.2,25.0,1.0,26.3,25.6,25.0,0.0,29.0,26.1,25.0
2023-06-02 10:45:00,33.2,22.2,29.0,24.8,27.800000000000004,26.04,28.8,"[24.7, 28.8, 26.5, 27.1, 23.1]",1.0,28.8,26.6,25.0,1.0,28.8,26.3,25.0,1.0,24.8,25.5,25.0,1.0,28.2,25.1,25.0,1.0,28.7,26.2,25.0,1.0,26.3,25.5,25.0,0.0,29.0,25.9,25.0
2023-06-02 10:50:00,32.9,22.33,29.0,24.7,27.82857142857143,26.160000000000004,28.9,"[24.7, 28.9, 26.6, 27.3, 23.3]",1.0,28.9,26.8,25.0,1.0,28.9,26.6,25.0,1.0,24.7,25.6,25.0,1.0,28.2,25.1,25.0,1.0,28.7,26.3,25.0,1.0,26.4,26.1,25.0,0.0,29.0,25.9,25.0
2023-06-02 10:55:00,34.3,22.17,29.0,24.8,27.885714285714283,26.24,28.9,"[24.8, 28.9, 26.6, 27.4, 23.5]",1.0,28.9,27.0,25.0,1.0,28.9,26.8,25.0,1.0,24.8,25.7,25.0,1.0,28.3,25.2,25.0,1.0,28.8,26.4,25.0,1.0,26.5,26.3,25.0,0.0,29.0,26.0,25.0
2023-06-02 11:00:00,34.3,22.09,29.0,24.5,27.842857142857145,26.360000000000003,28.9,"[24.9, 28.9, 26.7, 27.5, 23.8]",1.0,28.9,26.6,25.0,1.0,28.9,26.2,25.0,1.0,24.5,25.7,25.0,1.0,28.3,25.2,25.0,1.0,28.8,26.3,25.0,1.0,26.5,26.3,25.0,0.0,29.0,26.1,25.0
2023-06-02 11:05:00,33.8,22.25,29.0,24.3,27.74285714285714,26.380000000000003,29.0,"[24.9, 29.0, 26.7, 27.5, 23.8]",1.0,29.0,26.5,25.0,1.0,29.0,25.8,25.0,1.0,24.3,25.7,25.0,1.0,27.8,25.2,25.0,1.0,28.5,26.2,25.0,1.0,26.6,26.3,25.0,0.0,29.0,26.2,25.0
2023-06-02 11:10:00,33.9,22.12,29.0,24.3,27.457142857142856,26.360000000000003,29.0,"[24.9, 29.0, 26.7, 27.5, 23.7]",1.0,29.0,26.2,25.0,1.0,29.0,25.6,25.0,1.0,24.3,25.7,25.0,1.0,26.1,25.1,25.0,1.0,28.2,26.1,25.0,1.0,26.6,26.2,25.0,0.0,29.0,26.1,25.0
2023-06-02 11:15:00,33.9,22.33,29.1,24.0,27.428571428571427,26.34,29.0,"[24.9, 29.0, 26.7, 27.4, 23.7]",1.0,29.0,26.4,25.0,1.0,29.0,26.0,25.0,1.0,24.0,26.0,25.0,1.0,26.2,26.1,25.0,1.0,28.1,26.1,25.0,1.0,26.6,26.2,25.0,0.0,29.1,26.1,25.0
2023-06-02 11:20:00,34.5,22.27,29.0,24.3,27.557142857142853,26.380000000000003,29.0,"[25.0, 29.0, 26.7, 27.4, 23.8]",1.0,29.0,26.6,25.0,1.0,29.0,26.5,25.0,1.0,24.3,25.5,25.0,1.0,26.9,26.2,25.0,1.0,28.1,26.2,25.0,1.0,26.6,26.4,25.0,0.0,29.0,26.2,25.0
2023-06-02 11:25:00,33.2,22.28,29.0,24.8,27.65714285714285,26.4,29.0,"[24.9, 29.0, 26.7, 27.5, 23.9]",1.0,29.0,26.8,25.0,1.0,29.0,26.6,25.0,1.0,24.8,25.4,25.0,1.0,26.9,26.3,25.0,1.0,28.5,26.2,25.0,1.0,26.6,26.5,25.0,0.0,28.8,26.2,25.0
2023-06-02 11:30:00,33.9,22.34,28.9,25.1,27.77142857142857,26.42,28.9,"[24.9, 28.9, 26.7, 27.5, 24.1]",1.0,28.9,26.9,25.0,1.0,28.9,26.8,25.0,1.0,25.1,25.4,25.0,1.0,27.8,26.4,25.0,1.0,28.7,26.2,25.0,1.0,26.4,26.7,25.0,0.0,28.6,26.3,25.0
2023-06-02 11:35:00,33.2,22.17,28.8,25.1,27.67142857142857,26.360000000000003,28.8,"[24.8, 28.8, 26.7, 27.5, 24.0]",1.0,28.8,26.4,25.0,1.0,28.8,25.9,25.0,1.0,25.1,25.4,25.0,1.0,27.7,26.5,25.0,1.0,28.7,26.0,25.0,1.0,26.2,26.1,25.0,0.0,28.4,26.3,25.0
2023-06-02 11:40:00,33.2,22.26,28.7,24.1,27.3,26.26,28.7,"[24.7, 28.7, 26.7, 27.5, 23.7]",1.0,28.7,26.3,25.0,1.0,28.7,25.7,25.0,1.0,24.1,25.4,25.0,1.0,26.7,26.5,25.0,1.0,28.5,25.9,25.0,1.0,26.1,26.2,25.0,0.0,28.3,26.2,25.0
2023-06-02 11:45:00,32.6,22.25,28.7,23.9,27.25714285714286,26.18,28.6,"[24.6, 28.6, 26.6, 27.5, 23.6]",1.0,28.7,26.1,25.0,1.0,28.7,25.5,25.0,1.0,23.9,25.3,25.0,1.0,26.7,26.6,25.0,1.0,28.5,25.7,25.0,1.0,26.0,26.1,25.0,0.0,28.3,26.1,25.0
2023-06-02 11:50:00,33.1,22.58,28.5,24.0,27.1,26.14,28.5,"[24.5, 28.5, 26.6, 27.4, 23.7]",1.0,28.5,26.4,25.0,1.0,28.5,26.2,25.0,1.0,24.0,25.4,25.0,1.0,26.2,26.7,25.0,1.0,28.2,25.8,25.0,1.0,26.0,26.2,25.0,0.0,28.3,26.1,25.0
2023-06-02 11:55:00,33.2,22.15,28.5,24.1,27.185714285714287,26.160000000000004,28.5,"[24.5, 28.5, 26.6, 27.4, 23.8]",1.0,28.5,26.6,25.0,1.0,28.5,26.4,25.0,1.0,24.1,25.4,25.0,1.0,26.9,26.8,25.0,1.0,28.3,25.9,25.0,1.0,25.8,26.4,25.0,0.0,28.2,26.2,25.0
2023-06-02 12:00:00,33.7,22.3,28.6,24.9,27.35714285714286,26.160000000000004,28.3,"[24.4, 28.3, 26.7, 27.4, 24.0]",1.0,28.6,26.8,25.0,1.0,28.3,26.7,25.0,1.0,24.9,25.4,25.0,1.0,26.9,26.9,25.0,1.0,28.6,26.0,25.0,1.0,25.8,26.6,25.0,0.0,28.4,26.3,25.0
2023-06-02 12:05:00,33.8,22.29,28.7,25.1,27.5,26.2,28.2,"[24.4, 28.2, 26.8, 27.4, 24.2]",1.0,28.7,26.8,25.0,1.0,28.2,27.0,25.0,1.0,25.1,25.5,25.0,1.0,27.5,26.9,25.0,1.0,28.7,26.1,25.0,1.0,25.7,26.7,25.0,0.0,28.6,26.4,25.0
2023-06-02 12:10:00,34.1,22.2,28.9,24.6,27.557142857142853,26.12,28.2,"[24.4, 28.2, 26.7, 27.4, 23.9]",1.0,28.9,26.6,25.0,1.0,28.2,26.0,25.0,1.0,24.6,25.0,25.0,1.0,28.0,26.3,25.0,1.0,28.9,25.9,25.0,1.0,25.7,25.6,25.0,0.0,28.6,26.2,25.0
2023-06-02 12:15:00,34.6,22.24,28.9,24.6,27.62857142857143,26.28,28.7,"[25.1, 28.7, 26.7, 27.5, 23.4]",1.0,28.9,26.8,25.0,1.0,28.7,26.6,25.0,1.0,24.6,25.6,25.0,1.0,28.0,26.4,25.0,1.0,28.9,26.6,25.0,1.0,25.9,26.2,25.0,0.0,28.4,26.1,25.0
2023-06-02 12:20:00,35.1,22.26,29.8,24.7,27.928571428571427,26.82,29.8,"[26.0, 29.8, 26.8, 27.7, 23.8]",1.0,29.8,27.0,25.0,1.0,29.8,26.5,25.0,1.0,24.7,25.5,25.0,1.0,28.2,26.6,25.0,1.0,28.9,26.9,25.0,1.0,25.9,26.5,25.0,0.0,28.2,26.2,25.0
2023-06-02 12:25:00,35.8,22.28,30.5,24.7,28.1,27.160000000000004,30.5,"[26.6, 30.5, 26.8, 28.0, 23.9]",1.0,30.5,26.7,25.0,1.0,30.5,26.2,25.0,1.0,24.7,25.1,25.0,1.0,28.3,26.5,25.0,1.0,28.7,26.9,25.0,1.0,26.1,26.5,25.0,0.0,27.9,26.3,25.0
2023-06-02 12:30:00,35.3,22.26,31.2,24.5,28.17142857142857,27.4,31.2,"[27.2, 31.2, 26.8, 27.9, 23.9]",1.0,31.2,26.4,25.0,1.0,31.2,25.8,25.0,1.0,24.5,26.4,25.0,1.0,27.4,26.9,25.0,1.0,28.7,26.6,25.0,1.0,26.1,26.4,25.0,0.0,28.1,26.3,25.0
2023-06-02 12:35:00,34.9,22.15,31.7,24.3,28.1,27.32,31.7,"[27.1, 31.7, 26.7, 27.3, 23.8]",1.0,31.7,26.4,25.0,1.0,31.7,26.1,25.0,1.0,24.3,25.5,25.0,1.0,26.6,25.8,25.0,1.0,28.4,26.3,25.0,1.0,26.0,26.4,25.0,0.0,28.0,26.3,25.0
2023-06-02 12:40:00,34.5,22.23,32.3,24.1,28.342857142857135,27.52,32.3,"[27.5, 32.3, 26.8, 27.0, 24.0]",1.0,32.3,26.7,25.0,1.0,32.3,26.5,25.0,1.0,24.1,25.9,25.0,1.0,26.9,26.7,25.0,1.0,28.5,26.8,25.0,1.0,26.1,26.6,25.0,0.0,28.2,26.4,25.0
2023-06-02 12:45:00,35.8,22.37,,,,27.32,32.4,"[27.1, 32.4, 26.8, 26.2, 24.1]",1.0,,26.5,25.0,1.0,,26.6,25.0,1.0,,25.1,25.0,1.0,,26.5,25.0,1.0,,26.0,25.0,1.0,,26.7,25.0,0.0,,26.4,25.0
2023-06-02 12:50:00,35.8,22.17,32.4,25.1,28.58571428571429,27.380000000000003,32.4,"[27.2, 32.4, 26.8, 26.2, 24.3]",1.0,32.4,26.9,25.0,1.0,32.4,26.8,25.0,1.0,25.1,25.1,25.0,1.0,27.7,26.5,25.0,1.0,28.8,26.6,25.0,1.0,25.8,26.8,25.0,0.0,27.9,26.5,25.0
2023-06-02 12:55:00,35.4,22.15,32.6,25.1,28.67142857142857,27.6,32.6,"[27.6, 32.6, 26.9, 26.6, 24.3]",1.0,32.6,26.9,25.0,1.0,32.6,26.4,25.0,1.0,25.1,25.9,25.0,1.0,27.7,26.5,25.0,1.0,28.8,26.9,25.0,1.0,25.8,26.8,25.0,0.0,28.1,26.5,25.0
2023-06-02 13:00:00,35.3,22.24,,,,27.62,32.9,"[27.7, 32.9, 26.8, 26.5, 24.2]",1.0,,26.2,25.0,1.0,,25.9,25.0,1.0,,25.8,25.0,1.0,,26.9,25.0,1.0,,26.2,25.0,1.0,,26.6,25.0,0.0,,26.5,25.0
2023-06-02 13:05:00,35.1,22.18,32.9,24.6,28.485714285714288,27.52,33.0,"[27.6, 33.0, 26.8, 26.1, 24.1]",1.0,32.9,26.6,25.0,1.0,32.9,26.4,25.0,1.0,24.6,25.8,25.0,1.0,26.8,26.1,25.0,1.0,28.6,26.5,25.0,1.0,25.7,26.6,25.0,0.0,27.9,26.5,25.0
2023-06-02 13:10:00,34.6,22.22,33.2,24.9,28.77142857142857,27.62,33.2,"[27.7, 33.2, 26.9, 26.1, 24.2]",1.0,33.2,26.6,25.0,1.0,33.2,26.7,25.0,1.0,24.9,26.0,25.0,1.0,27.4,26.6,25.0,1.0,28.7,26.4,25.0,1.0,26.0,26.7,25.0,0.0,28.0,26.5,25.0
2023-06-02 13:15:00,35.6,22.23,33.1,25.1,28.78571428571429,27.42,33.1,"[27.4, 33.1, 26.8, 25.5, 24.3]",1.0,33.1,26.6,25.0,1.0,33.1,26.8,25.0,1.0,25.1,25.3,25.0,1.0,27.7,26.5,25.0,1.0,28.7,26.2,25.0,1.0,25.8,26.9,25.0,0.0,28.0,26.6,25.0
2023-06-02 13:20:00,34.4,22.25,33.1,25.2,28.814285714285717,27.54,33.1,"[27.6, 33.1, 26.9, 25.7, 24.4]",1.0,33.1,26.9,25.0,1.0,33.1,26.8,25.0,1.0,25.2,25.3,25.0,1.0,27.7,26.5,25.0,1.0,28.9,26.8,25.0,1.0,25.7,26.8,25.0,0.0,28.0,26.6,25.0
2023-06-02 13:25:00,35.7,22.17,33.1,24.6,28.81428571428572,27.54,33.1,"[27.8, 33.1, 26.8, 26.4, 23.6]",1.0,33.1,26.7,25.0,1.0,33.1,26.5,25.0,1.0,24.6,25.2,25.0,1.0,28.0,26.5,25.0,1.0,28.9,26.8,25.0,1.0,25.8,25.6,25.0,0.0,28.2,26.3,25.0
2023-06-02 13:30:00,34.8,22.14,33.0,24.8,28.800000000000004,27.360000000000003,33.0,"[27.5, 33.0, 26.7, 26.2, 23.4]",1.0,33.0,26.5,25.0,1.0,33.0,26.5,25.0,1.0,24.8,26.0,25.0,1.0,28.1,26.7,25.0,1.0,28.9,26.1,25.0,1.0,25.5,26.0,25.0,0.0,28.3,26.2,25.0
2023-06-02 13:35:00,34.1,22.21,33.1,24.8,28.87142857142857,27.34,33.1,"[27.5, 33.1, 26.7, 25.8, 23.6]",1.0,33.1,26.7,25.0,1.0,33.1,26.8,25.0,1.0,24.8,25.7,25.0,1.0,28.3,26.9,25.0,1.0,28.8,26.6,25.0,1.0,25.5,26.3,25.0,0.0,28.5,26.2,25.0
2023-06-02 13:40:00,36.6,22.17,33.2,25.5,29.057142857142853,27.52,33.2,"[27.8, 33.2, 26.8, 26.1, 23.7]",1.0,33.2,26.7,25.0,1.0,33.2,26.6,25.0,1.0,25.5,25.4,25.0,1.0,28.3,26.8,25.0,1.0,28.8,26.5,25.0,1.0,25.7,25.8,25.0,0.0,28.7,26.2,25.0
2023-06-02 13:45:00,36.7,22.17,33.1,24.8,28.942857142857143,27.24,33.1,"[27.5, 33.1, 26.6, 25.9, 23.1]",1.0,33.1,26.4,25.0,1.0,33.1,26.2,25.0,1.0,24.8,25.1,25.0,1.0,28.4,26.7,25.0,1.0,28.8,26.0,25.0,1.0,25.7,25.3,25.0,0.0,28.7,26.0,25.0
2023-06-02 13:50:00,36.1,22.17,33.1,24.8,28.9,27.380000000000003,33.1,"[27.7, 33.1, 26.6, 26.3, 23.2]",1.0,33.1,26.8,25.0,1.0,33.1,26.7,25.0,1.0,24.8,25.2,25.0,1.0,28.3,26.6,25.0,1.0,28.8,26.9,25.0,1.0,25.5,26.1,25.0,0.0,28.7,26.1,25.0
2023-06-02 13:55:00,36.5,22.22,33.0,25.1,28.95714285714286,27.46,33.0,"[27.6, 33.0, 26.7, 26.4, 23.6]",1.0,33.0,26.7,25.0,1.0,33.0,26.5,25.0,1.0,25.1,25.0,25.0,1.0,28.5,26.6,25.0,1.0,28.8,26.1,25.0,1.0,25.5,26.0,25.0,0.0,28.8,26.2,25.0
2023-06-02 14:00:00,35.5,22.18,33.0,25.0,28.928571428571438,27.3,33.0,"[27.5, 33.0, 26.6, 26.2, 23.2]",1.0,33.0,26.5,25.0,1.0,33.0,26.4,25.0,1.0,25.0,26.5,25.0,1.0,28.4,27.0,25.0,1.0,28.9,27.1,25.0,1.0,25.4,25.6,25.0,0.0,28.8,26.0,25.0
2023-06-02 14:05:00,36.1,22.36,33.2,25.0,28.88571428571429,27.42,33.2,"[27.6, 33.2, 26.7, 26.2, 23.4]",1.0,33.2,26.6,25.0,1.0,33.2,26.6,25.0,1.0,25.0,25.3,25.0,1.0,28.4,25.7,25.0,1.0,28.9,26.3,25.0,1.0,25.4,26.2,25.0,0.0,28.1,26.1,25.0
2023-06-02 14:10:00,35.8,22.27,33.2,25.8,29.057142857142857,27.32,33.2,"[27.4, 33.2, 26.7, 25.5, 23.8]",1.0,33.2,26.6,25.0,1.0,33.2,26.8,25.0,1.0,25.8,26.1,25.0,1.0,28.4,25.9,25.0,1.0,28.9,26.2,25.0,1.0,25.9,26.5,25.0,0.0,28.0,26.2,25.0
2023-06-02 14:15:00,35.6,22.41,33.1,25.7,29.028571428571432,27.18,33.1,"[27.2, 33.1, 26.7, 25.1, 23.8]",1.0,33.1,26.5,25.0,1.0,33.1,26.1,25.0,1.0,25.7,25.5,25.0,1.0,28.4,25.7,25.0,1.0,28.9,26.5,25.0,1.0,26.0,25.7,25.0,0.0,28.0,26.2,25.0
2023-06-02 14:20:00,36.6,22.08,33.2,25.6,28.97142857142857,27.24,33.2,"[27.6, 33.2, 26.6, 25.6, 23.2]",1.0,33.2,26.6,25.0,1.0,33.2,26.6,25.0,1.0,25.7,25.4,25.0,1.0,28.3,25.4,25.0,1.0,28.8,27.0,25.0,1.0,25.6,25.8,25.0,0.0,28.0,26.0,25.0
2023-06-02 14:25:00,36.1,22.22,33.1,25.5,28.914285714285715,27.22,33.1,"[27.4, 33.1, 26.7, 25.5, 23.4]",1.0,33.1,26.5,25.0,1.0,33.1,26.8,25.0,1.0,25.5,25.0,25.0,1.0,28.3,25.1,25.0,1.0,28.8,26.0,25.0,1.0,25.7,26.3,25.0,0.0,27.9,26.2,25.0
2023-06-02 14:30:00,36.0,22.15,33.3,25.7,29.071428571428573,27.44,33.3,"[27.6, 33.3, 26.8, 25.7, 23.8]",1.0,33.3,26.9,25.0,1.0,33.3,26.9,25.0,1.0,26.0,26.7,25.0,1.0,28.4,25.5,25.0,1.0,28.9,27.5,25.0,1.0,25.7,26.3,25.0,0.0,27.9,26.3,25.0
2023-06-02 14:35:00,35.6,22.36,33.4,25.2,29.08571428571429,27.380000000000003,33.4,"[27.7, 33.4, 26.8, 25.6, 23.4]",1.0,33.4,26.3,25.0,1.0,33.4,26.0,25.0,1.0,25.2,25.5,25.0,1.0,28.4,25.3,25.0,1.0,28.9,26.1,25.0,1.0,26.0,25.5,25.0,0.0,28.3,26.1,25.0
2023-06-02 14:40:00,36.5,22.27,33.3,25.3,29.028571428571432,27.22,33.3,"[27.5, 33.3, 26.7, 25.3, 23.3]",1.0,33.3,26.6,25.0,1.0,33.3,26.6,25.0,1.0,25.3,25.4,25.0,1.0,28.3,25.0,25.0,1.0,28.8,26.6,25.0,1.0,25.9,26.0,25.0,0.0,28.3,26.1,25.0
2023-06-02 14:45:00,37.9,22.25,33.3,25.8,29.1,27.34,33.3,"[27.5, 33.3, 26.7, 25.5, 23.7]",,33.3,,,,33.3,,,,25.8,,,,28.3,,,,28.8,,,,25.9,,,,28.3,,
2023-06-02 14:50:00,37.4,22.22,33.1,25.8,29.08571428571429,27.22,33.1,"[27.2, 33.1, 26.8, 25.1, 23.9]",1.0,33.1,26.6,25.0,1.0,33.1,26.9,25.0,1.0,26.0,25.6,25.0,1.0,28.4,25.7,25.0,1.0,28.9,26.1,25.0,1.0,25.8,26.6,25.0,0.0,28.3,26.4,25.0
2023-06-02 14:55:00,37.4,22.27,33.1,25.6,29.02857142857144,27.3,33.1,"[27.4, 33.1, 26.8, 25.4, 23.8]",1.0,33.1,26.6,25.0,1.0,33.1,26.3,25.0,1.0,25.6,25.5,25.0,1.0,28.4,25.4,25.0,1.0,28.9,26.9,25.0,1.0,25.8,25.6,25.0,0.0,28.3,26.2,25.0
2023-06-02 15:00:00,37.7,22.19,33.1,25.3,28.971428571428568,27.2,33.1,"[27.4, 33.1, 26.7, 25.5, 23.3]",1.0,33.1,26.5,25.0,1.0,33.1,26.6,25.0,1.0,25.3,25.3,25.0,1.0,28.3,25.2,25.0,1.0,28.9,26.2,25.0,1.0,25.9,26.0,25.0,0.0,28.2,26.2,25.0
2023-06-02 15:05:00,37.7,22.19,33.0,25.3,28.9,27.22,33.0,"[27.3, 33.0, 26.7, 25.5, 23.6]",1.0,33.0,26.7,25.0,1.0,33.0,26.9,25.0,1.0,25.3,25.4,25.0,1.0,28.3,25.3,25.0,1.0,28.9,26.6,25.0,1.0,25.8,26.4,25.0,0.0,28.0,26.3,25.0
2023-06-02 15:10:00,37.0,22.24,33.0,25.7,29.014285714285712,27.380000000000003,33.0,"[27.5, 33.0, 26.8, 25.8, 23.8]",1.0,33.0,26.7,25.0,1.0,33.0,26.3,25.0,1.0,25.7,25.9,25.0,1.0,28.4,26.3,25.0,1.0,28.9,26.5,25.0,1.0,26.0,25.9,25.0,0.0,28.1,26.3,25.0
2023-06-02 15:15:00,37.5,22.35,32.9,24.9,28.85714285714285,27.08,32.9,"[27.2, 32.9, 26.7, 25.4, 23.2]",1.0,32.9,26.5,25.0,1.0,32.9,26.3,25.0,1.0,24.9,25.5,25.0,1.0,28.3,25.7,25.0,1.0,28.9,26.0,25.0,1.0,26.0,25.7,25.0,0.0,28.1,26.1,25.0
2023-06-02 15:20:00,37.5,22.3,32.9,24.9,28.814285714285717,27.02,32.9,"[27.0, 32.9, 26.7, 25.1, 23.4]",1.0,32.9,26.6,25.0,1.0,32.9,26.4,25.0,1.0,24.9,25.3,25.0,1.0,28.4,25.5,25.0,1.0,28.9,26.1,25.0,1.0,25.6,26.4,25.0,0.0,28.1,26.2,25.0
2023-06-02 15:25:00,37.5,22.27,32.8,24.9,28.828571428571426,27.059999999999995,32.8,"[26.9, 32.8, 26.8, 24.9, 23.9]",1.0,32.8,26.9,25.0,1.0,32.8,26.6,25.0,1.0,24.9,25.2,25.0,1.0,28.4,25.3,25.0,1.0,29.2,26.2,25.0,1.0,25.6,26.8,25.0,0.0,28.1,26.4,25.0
2023-06-02 15:30:00,39.4,22.23,32.8,24.6,28.728571428571424,27.06,32.8,"[26.8, 32.8, 26.8, 24.8, 24.1]",1.0,32.8,26.8,25.0,1.0,32.8,26.4,25.0,1.0,24.6,25.1,25.0,1.0,28.1,25.0,25.0,1.0,29.2,26.1,25.0,1.0,25.5,26.9,25.0,0.0,28.1,26.6,25.0
2023-06-02 15:35:00,39.7,22.36,32.8,24.5,28.485714285714284,27.08,32.8,"[26.8, 32.8, 26.8, 24.8, 24.2]",1.0,32.8,26.8,25.0,1.0,32.8,26.2,25.0,1.0,24.5,25.8,25.0,1.0,26.6,26.2,25.0,1.0,29.2,26.2,25.0,1.0,25.5,26.8,25.0,0.0,28.0,26.7,25.0
2023-06-02 15:40:00,41.4,22.28,32.9,24.4,28.485714285714284,27.1,32.9,"[26.9, 32.9, 26.8, 24.8, 24.1]",1.0,32.9,26.8,25.0,1.0,32.9,26.2,25.0,1.0,24.4,25.6,25.0,1.0,26.3,25.9,25.0,1.0,29.2,26.2,25.0,1.0,25.6,26.8,25.0,0.0,28.1,26.7,25.0
2023-06-02 15:45:00,41.1,22.27,32.9,24.3,28.44285714285714,27.1,32.9,"[26.9, 32.9, 26.8, 24.8, 24.1]",1.0,32.9,26.8,25.0,1.0,32.9,26.1,25.0,1.0,24.3,25.4,25.0,1.0,26.1,25.5,25.0,1.0,29.2,26.2,25.0,1.0,25.6,26.8,25.0,0.0,28.1,26.7,25.0
2023-06-02 15:50:00,38.4,22.24,32.9,24.2,28.428571428571423,27.12,32.9,"[26.9, 32.9, 26.8, 24.9, 24.1]",1.0,32.9,26.8,25.0,1.0,32.9,26.0,25.0,1.0,24.2,25.3,25.0,1.0,26.1,25.3,25.0,1.0,29.2,26.2,25.0,1.0,25.6,26.7,25.0,0.0,28.1,26.7,25.0
2023-06-02 15:55:00,40.3,22.13,33.0,24.1,28.428571428571427,27.14,33.0,"[27.0, 33.0, 26.8, 24.9, 24.0]",1.0,33.0,26.8,25.0,1.0,33.0,25.9,25.0,1.0,24.1,25.2,25.0,1.0,26.0,25.1,25.0,1.0,29.3,26.2,25.0,1.0,25.6,26.7,25.0,0.0,28.0,26.6,25.0
2023-06-02 16:00:00,39.8,22.23,33.0,24.1,28.442857142857143,27.160000000000004,33.0,"[27.0, 33.0, 26.8, 25.0, 24.0]",1.0,33.0,26.8,25.0,1.0,33.0,25.9,25.0,1.0,24.1,25.2,25.0,1.0,26.0,25.2,25.0,1.0,29.4,26.1,25.0,1.0,25.6,26.7,25.0,0.0,28.0,26.6,25.0
2023-06-02 16:05:00,40.0,22.21,33.0,24.0,28.428571428571427,27.160000000000004,33.0,"[27.0, 33.0, 26.8, 25.0, 24.0]",1.0,33.0,26.8,25.0,1.0,33.0,25.9,25.0,1.0,24.0,25.6,25.0,1.0,26.0,26.2,25.0,1.0,29.4,26.2,25.0,1.0,25.6,26.7,25.0,0.0,28.0,26.6,25.0
2023-06-02 16:10:00,38.2,22.22,33.0,23.9,28.357142857142858,27.18,33.0,"[27.0, 33.0, 26.8, 25.1, 24.0]",1.0,33.0,26.8,25.0,1.0,33.0,25.8,25.0,1.0,23.9,25.1,25.0,1.0,25.9,26.1,25.0,1.0,29.4,26.1,25.0,1.0,25.6,26.7,25.0,0.0,27.7,26.6,25.0
2023-06-02 16:15:00,37.9,22.130000000000003,33.1,23.9,28.385714285714283,27.22,33.1,"[27.1, 33.1, 26.8, 25.1, 24.0]",1.0,33.1,26.8,25.0,1.0,33.1,25.9,25.0,1.0,23.9,26.0,25.0,1.0,25.9,26.4,25.0,1.0,29.5,26.3,25.0,1.0,25.5,26.6,25.0,0.0,27.7,26.6,25.0
2023-06-02 16:20:00,36.8,22.34,32.4,23.9,28.214285714285715,26.96,32.4,"[26.5, 32.4, 26.8, 25.1, 24.0]",1.0,32.4,26.8,25.0,1.0,32.4,25.9,25.0,1.0,23.9,25.6,25.0,1.0,25.9,26.5,25.0,1.0,29.6,25.7,25.0,1.0,25.4,26.6,25.0,0.0,27.9,26.6,25.0
2023-06-02 16:25:00,37.2,22.24,31.6,23.9,27.985714285714288,26.56,31.6,"[25.5, 31.6, 26.7, 25.0, 24.0]",1.0,31.6,26.7,25.0,1.0,31.6,25.8,25.0,1.0,23.9,25.4,25.0,1.0,25.9,26.6,25.0,1.0,29.6,25.5,25.0,1.0,25.4,26.6,25.0,0.0,27.9,26.6,25.0
2023-06-02 16:30:00,36.1,22.17,30.7,23.8,27.65714285714285,26.18,30.7,"[24.8, 30.7, 26.7, 24.8, 23.9]",1.0,30.7,26.6,25.0,1.0,30.7,25.7,25.0,1.0,23.8,25.4,25.0,1.0,25.8,26.6,25.0,1.0,29.6,25.3,25.0,1.0,25.1,26.5,25.0,0.0,27.9,26.6,25.0
2023-06-02 16:35:00,35.2,22.3,29.7,23.8,27.37142857142857,25.76,29.7,"[24.0, 29.7, 26.6, 24.6, 23.9]",1.0,29.7,26.5,25.0,1.0,29.7,25.7,25.0,1.0,23.8,25.2,25.0,1.0,25.7,26.8,25.0,1.0,29.6,25.1,25.0,1.0,24.9,26.5,25.0,0.0,28.2,26.5,25.0
2023-06-02 16:40:00,35.0,22.2,29.5,23.7,27.3,25.68,29.3,"[23.9, 29.3, 26.6, 24.8, 23.8]",1.0,29.5,26.8,25.0,1.0,29.3,25.7,25.0,1.0,23.7,25.3,25.0,1.0,25.7,26.9,25.0,1.0,29.5,25.6,25.0,1.0,24.9,26.5,25.0,0.0,28.5,26.5,25.0
2023-06-02 16:45:00,36.8,22.28,29.7,23.7,27.385714285714283,25.9,29.2,"[24.2, 29.2, 26.7, 25.6, 23.8]",1.0,29.7,27.0,25.0,1.0,29.2,25.8,25.0,1.0,23.7,25.5,25.0,1.0,25.7,26.9,25.0,1.0,29.7,25.9,25.0,1.0,25.1,26.6,25.0,0.0,28.6,26.5,25.0
2023-06-02 16:50:00,38.1,22.2,29.7,23.8,27.314285714285717,25.84,28.9,"[24.0, 28.9, 26.7, 25.7, 23.9]",1.0,29.7,26.8,25.0,1.0,28.9,25.8,25.0,1.0,23.8,24.9,25.0,1.0,25.7,26.0,25.0,1.0,29.7,25.4,25.0,1.0,25.0,26.5,25.0,0.0,28.4,26.5,25.0
2023-06-02 16:55:00,35.8,22.26,29.8,23.8,27.414285714285715,25.92,29.2,"[24.3, 29.2, 26.7, 25.5, 23.9]",1.0,29.8,26.8,25.0,1.0,29.2,25.8,25.0,1.0,23.8,25.8,25.0,1.0,25.8,26.5,25.0,1.0,29.8,25.7,25.0,1.0,25.1,26.6,25.0,0.0,28.4,26.5,25.0
2023-06-02 17:00:00,35.7,22.29,29.8,23.9,27.414285714285715,26.04,29.7,"[24.7, 29.7, 26.7, 25.2, 23.9]",1.0,29.8,26.7,25.0,1.0,29.2,25.8,25.0,1.0,23.9,25.8,25.0,1.0,25.8,26.8,25.0,1.0,29.8,25.6,25.0,1.0,25.1,26.6,25.0,0.0,28.3,26.5,25.0
2023-06-02 17:05:00,35.2,22.2,29.8,23.8,27.514285714285712,25.860000000000003,29.5,"[24.3, 29.5, 26.6, 25.0, 23.9]",1.0,29.8,26.6,25.0,1.0,29.5,25.7,25.0,1.0,23.8,25.5,25.0,1.0,25.8,26.9,25.0,1.0,29.8,25.3,25.0,1.0,25.6,26.5,25.0,0.0,28.3,26.5,25.0
2023-06-02 17:10:00,34.6,22.37,29.7,23.8,27.371428571428574,25.6,29.0,"[23.9, 29.0, 26.6, 24.7, 23.8]",1.0,29.7,26.5,25.0,1.0,29.0,25.7,25.0,1.0,23.8,25.4,25.0,1.0,25.7,26.9,25.0,1.0,29.7,25.2,25.0,1.0,25.4,26.5,25.0,0.0,28.3,26.5,25.0
2023-06-02 17:15:00,35.3,22.21,29.6,23.7,27.27142857142857,25.54,28.7,"[23.8, 28.7, 26.6, 24.8, 23.8]",1.0,29.6,26.8,25.0,1.0,28.7,25.7,25.0,1.0,23.7,25.0,25.0,1.0,25.7,26.0,25.0,1.0,29.6,25.7,25.0,1.0,25.4,26.5,25.0,0.0,28.2,26.4,25.0
2023-06-02 17:20:00,35.3,22.19,29.6,23.7,27.38571428571429,26.18,29.5,"[25.2, 29.5, 26.7, 25.7, 23.8]",1.0,29.6,26.6,25.0,1.0,29.5,25.7,25.0,1.0,23.7,26.1,25.0,1.0,25.7,26.7,25.0,1.0,29.6,26.7,25.0,1.0,25.3,26.5,25.0,0.0,28.3,26.4,25.0
2023-06-02 17:25:00,35.0,22.24,30.7,23.7,27.728571428571428,26.78,30.7,"[26.2, 30.7, 26.7, 26.5, 23.8]",1.0,30.7,26.5,25.0,1.0,30.7,25.6,25.0,1.0,23.7,25.4,25.0,1.0,25.7,26.5,25.0,1.0,29.4,26.6,25.0,1.0,25.6,26.4,25.0,0.0,28.3,26.4,25.0
2023-06-02 17:30:00,34.9,22.14,31.4,23.7,27.8,27.18,31.4,"[27.0, 31.4, 26.7, 27.0, 23.8]",1.0,31.4,26.4,25.0,1.0,31.4,25.4,25.0,1.0,23.7,25.1,25.0,1.0,25.6,26.5,25.0,1.0,28.7,26.7,25.0,1.0,25.9,26.4,25.0,0.0,27.9,26.4,25.0
2023-06-02 17:35:00,34.9,22.24,31.9,23.6,27.828571428571426,27.46,32.0,"[27.5, 32.0, 26.7, 27.4, 23.7]",1.0,31.9,26.3,25.0,1.0,31.9,25.4,25.0,1.0,23.6,25.1,25.0,1.0,25.3,26.5,25.0,1.0,28.0,26.8,25.0,1.0,26.0,26.3,25.0,0.0,28.1,26.3,25.0
2023-06-02 17:40:00,34.8,22.17,32.4,23.6,27.97142857142857,27.64,32.4,"[27.8, 32.4, 26.7, 27.6, 23.7]",1.0,32.4,26.2,25.0,1.0,32.4,25.4,25.0,1.0,23.6,26.1,25.0,1.0,25.2,26.5,25.0,1.0,28.0,27.0,25.0,1.0,26.0,26.3,25.0,0.0,28.2,26.3,25.0
2023-06-02 17:45:00,34.5,22.19,32.7,23.6,28.08571428571429,27.6,32.7,"[27.8, 32.7, 26.7, 27.1, 23.7]",1.0,32.7,26.0,25.0,1.0,32.7,25.7,25.0,1.0,23.6,25.7,25.0,1.0,25.4,26.9,25.0,1.0,27.9,26.0,25.0,1.0,25.9,26.3,25.0,0.0,28.4,26.3,25.0
2023-06-02 17:50:00,34.6,22.21,32.8,24.1,28.2,27.56,32.8,"[27.8, 32.8, 26.7, 26.7, 23.8]",1.0,32.8,26.4,25.0,1.0,32.8,26.2,25.0,1.0,24.1,25.4,25.0,1.0,25.4,26.8,25.0,1.0,27.9,26.5,25.0,1.0,25.8,26.5,25.0,0.0,28.6,26.4,25.0
2023-06-02 17:55:00,34.7,22.3,33.0,24.6,28.52857142857143,27.74,33.0,"[28.0, 33.0, 26.8, 26.9, 24.0]",1.0,33.0,26.8,25.0,1.0,33.0,26.5,25.0,1.0,24.6,25.3,25.0,1.0,26.2,26.7,25.0,1.0,28.4,27.0,25.0,1.0,25.8,26.6,25.0,0.0,28.7,26.5,25.0
2023-06-02 18:00:00,34.6,22.19,32.9,24.6,28.714285714285715,27.6,32.9,"[27.6, 32.9, 26.8, 26.5, 24.2]",1.0,32.9,26.5,25.0,1.0,32.9,26.5,25.0,1.0,24.6,25.3,25.0,1.0,27.4,26.6,25.0,1.0,28.7,26.0,25.0,1.0,25.8,26.8,25.0,0.0,28.7,26.5,25.0
2023-06-02 18:05:00,34.2,22.29,32.7,25.1,28.785714285714285,27.56,32.7,"[27.4, 32.7, 26.9, 26.5, 24.3]",1.0,32.7,26.9,25.0,1.0,32.7,26.8,25.0,1.0,25.1,26.1,25.0,1.0,27.7,26.9,25.0,1.0,28.9,26.6,25.0,1.0,25.6,26.9,25.0,0.0,28.8,26.7,25.0
2023-06-02 18:10:00,34.5,22.32,31.9,25.1,28.414285714285715,27.32,31.9,"[26.7, 31.9, 26.9, 26.8, 24.3]",1.0,31.9,26.7,25.0,1.0,31.9,26.4,25.0,1.0,25.1,25.2,25.0,1.0,27.5,25.8,25.0,1.0,28.9,26.4,25.0,1.0,25.6,26.9,25.0,0.0,28.0,26.7,25.0
2023-06-02 18:15:00,34.3,22.28,31.2,24.7,28.02857142857143,27.12,31.2,"[26.1, 31.2, 26.9, 27.1, 24.3]",1.0,31.2,26.5,25.0,1.0,31.2,26.1,25.0,1.0,24.7,25.4,25.0,1.0,26.7,25.6,25.0,1.0,28.9,26.3,25.0,1.0,25.6,26.7,25.0,0.0,27.9,26.7,25.0
2023-06-02 18:20:00,34.1,21.98,30.5,24.7,27.74285714285714,26.880000000000003,30.5,"[25.7, 30.5, 26.9, 27.2, 24.1]",1.0,30.5,26.3,25.0,1.0,30.5,25.8,25.0,1.0,24.7,25.5,25.0,1.0,26.1,25.6,25.0,1.0,28.6,26.1,25.0,1.0,25.7,26.7,25.0,0.0,28.1,26.6,25.0
2023-06-02 18:25:00,34.1,22.14,30.1,24.1,27.5,26.72,30.1,"[25.4, 30.1, 26.8, 27.3, 24.0]",1.0,30.1,26.2,25.0,1.0,30.1,25.7,25.0,1.0,24.1,25.5,25.0,1.0,26.1,25.5,25.0,1.0,28.2,26.1,25.0,1.0,25.8,26.6,25.0,0.0,28.1,26.5,25.0
2023-06-02 18:30:00,34.2,22.12,29.7,23.9,27.357142857142858,26.58,29.7,"[25.2, 29.7, 26.8, 27.3, 23.9]",1.0,29.7,26.1,25.0,1.0,29.7,25.5,25.0,1.0,23.9,25.6,25.0,1.0,25.6,25.5,25.0,1.0,28.1,26.0,25.0,1.0,26.0,26.4,25.0,0.0,28.5,26.5,25.0
2023-06-02 18:35:00,34.0,22.16,29.5,23.9,27.37142857142857,26.52,29.5,"[25.1, 29.5, 26.8, 27.3, 23.9]",1.0,29.5,26.4,25.0,1.0,29.5,26.1,25.0,1.0,23.9,25.6,25.0,1.0,25.8,25.5,25.0,1.0,28.2,26.1,25.0,1.0,26.1,26.5,25.0,0.0,28.6,26.4,25.0
2023-06-02 18:40:00,33.6,22.14,29.3,24.0,27.342857142857135,26.5,29.3,"[25.0, 29.3, 26.8, 27.4, 24.0]",1.0,29.3,26.6,25.0,1.0,29.3,26.5,25.0,1.0,24.0,25.7,25.0,1.0,25.8,25.4,25.0,1.0,28.2,26.3,25.0,1.0,26.1,26.7,25.0,0.0,28.7,26.5,25.0
2023-06-02 18:45:00,33.8,22.2,29.1,24.9,27.657142857142865,26.5,29.1,"[24.9, 29.1, 26.9, 27.4, 24.2]",1.0,29.1,26.8,25.0,1.0,29.1,26.9,25.0,1.0,24.9,25.7,25.0,1.0,26.7,25.5,25.0,1.0,28.7,26.4,25.0,1.0,26.3,26.9,25.0,0.0,28.8,26.6,25.0
2023-06-02 18:50:00,33.5,22.03,29.0,25.1,27.785714285714285,26.54,29.0,"[24.9, 29.0, 26.9, 27.5, 24.4]",1.0,29.0,27.0,25.0,1.0,29.0,26.7,25.0,1.0,25.1,25.8,25.0,1.0,27.4,25.5,25.0,1.0,28.7,26.5,25.0,1.0,26.4,27.0,25.0,0.0,28.9,26.7,25.0
2023-06-02 18:55:00,33.6,22.2,29.0,24.9,27.7,26.52,28.9,"[24.9, 28.9, 26.9, 27.6, 24.3]",1.0,28.9,26.6,25.0,1.0,28.9,26.1,25.0,1.0,24.9,25.8,25.0,1.0,27.1,25.5,25.0,1.0,28.7,26.4,25.0,1.0,26.4,26.7,25.0,0.0,29.0,26.7,25.0
2023-06-02 19:00:00,33.5,22.03,29.0,24.5,27.52857142857143,26.5,28.9,"[24.9, 28.9, 26.9, 27.6, 24.2]",1.0,28.9,26.4,25.0,1.0,28.9,25.8,25.0,1.0,24.5,25.9,25.0,1.0,26.4,25.4,25.0,1.0,28.5,26.3,25.0,1.0,26.5,26.6,25.0,0.0,29.0,26.6,25.0
2023-06-02 19:05:00,33.5,22.17,29.1,24.1,27.342857142857145,26.44,28.8,"[24.9, 28.8, 26.9, 27.6, 24.0]",1.0,28.8,26.2,25.0,1.0,28.8,25.6,25.0,1.0,24.1,25.8,25.0,1.0,25.8,25.4,25.0,1.0,28.3,26.2,25.0,1.0,26.5,26.5,25.0,0.0,29.1,26.5,25.0
2023-06-02 19:10:00,33.4,22.28,29.1,23.9,27.3,26.380000000000003,28.8,"[24.9, 28.8, 26.8, 27.5, 23.9]",1.0,28.8,26.1,25.0,1.0,28.8,25.5,25.0,1.0,23.9,25.8,25.0,1.0,25.7,25.4,25.0,1.0,28.2,26.1,25.0,1.0,26.6,26.4,25.0,0.0,29.1,26.4,25.0
2023-06-02 19:15:00,33.3,22.1,29.1,23.9,27.27142857142857,26.360000000000003,28.8,"[24.9, 28.8, 26.8, 27.5, 23.8]",1.0,28.8,26.2,25.0,1.0,28.8,25.9,25.0,1.0,23.9,25.8,25.0,1.0,25.5,25.4,25.0,1.0,28.2,26.1,25.0,1.0,26.6,26.4,25.0,0.0,29.1,26.4,25.0
2023-06-02 19:20:00,33.2,22.12,29.1,24.3,27.428571428571427,26.360000000000003,28.7,"[24.9, 28.7, 26.8, 27.4, 24.0]",1.0,28.7,26.5,25.0,1.0,28.7,26.4,25.0,1.0,24.3,25.9,25.0,1.0,26.5,25.5,25.0,1.0,28.1,26.3,25.0,1.0,26.6,26.6,25.0,0.0,29.1,26.4,25.0
2023-06-02 19:25:00,33.1,22.13,29.2,24.3,27.6,26.44,28.7,"[24.9, 28.7, 26.9, 27.5, 24.2]",1.0,28.7,26.8,25.0,1.0,28.7,26.4,25.0,1.0,24.3,25.9,25.0,1.0,27.1,25.4,25.0,1.0,28.6,26.4,25.0,1.0,26.6,26.8,25.0,0.0,29.2,26.5,25.0
2023-06-02 19:30:00,32.8,22.16,29.2,25.1,27.814285714285717,26.46,28.7,"[24.9, 28.7, 26.9, 27.5, 24.3]",1.0,28.7,26.9,25.0,1.0,28.7,26.8,25.0,1.0,25.1,25.9,25.0,1.0,27.7,25.5,25.0,1.0,28.6,26.5,25.0,1.0,26.7,26.9,25.0,0.0,29.2,26.6,25.0
2023-06-02 19:35:00,33.0,22.28,29.2,25.0,27.799999999999997,26.52,28.8,"[24.9, 28.8, 27.0, 27.6, 24.3]",1.0,28.8,26.7,25.0,1.0,28.8,26.2,25.0,1.0,25.0,25.9,25.0,1.0,27.3,25.5,25.0,1.0,28.8,26.5,25.0,1.0,26.7,26.8,25.0,0.0,29.2,26.7,25.0
2023-06-02 19:40:00,32.6,22.24,29.2,24.5,27.6,26.5,28.8,"[25.0, 28.8, 26.9, 27.6, 24.2]",1.0,28.8,26.5,25.0,1.0,28.8,26.0,25.0,1.0,24.5,26.0,25.0,1.0,26.5,25.5,25.0,1.0,28.6,26.4,25.0,1.0,26.8,26.6,25.0,0.0,29.2,26.6,25.0
2023-06-02 19:45:00,32.7,22.07,29.2,24.3,27.47142857142857,26.46,28.8,"[25.0, 28.8, 26.9, 27.6, 24.0]",1.0,28.8,26.3,25.0,1.0,28.8,25.7,25.0,1.0,24.3,25.9,25.0,1.0,26.0,25.5,25.0,1.0,28.4,26.3,25.0,1.0,26.8,26.5,25.0,0.0,29.2,26.6,25.0
2023-06-02 19:50:00,32.8,22.0,29.2,24.0,27.342857142857135,26.44,28.8,"[25.0, 28.8, 26.9, 27.6, 23.9]",1.0,28.8,26.2,25.0,1.0,28.8,25.6,25.0,1.0,24.0,25.9,25.0,1.0,25.6,25.4,25.0,1.0,28.2,26.2,25.0,1.0,26.8,26.4,25.0,0.0,29.2,26.5,25.0
2023-06-02 19:55:00,32.6,22.15,29.2,23.8,27.285714285714285,26.4,28.8,"[24.9, 28.8, 26.9, 27.5, 23.9]",1.0,28.8,26.1,25.0,1.0,28.8,25.5,25.0,1.0,23.8,25.9,25.0,1.0,25.5,25.4,25.0,1.0,28.1,26.2,25.0,1.0,26.8,26.4,25.0,0.0,29.2,26.4,25.0
2023-06-02 20:00:00,32.6,22.32,29.2,23.9,27.314285714285717,26.360000000000003,28.8,"[24.9, 28.8, 26.8, 27.5, 23.8]",1.0,28.8,26.3,25.0,1.0,28.8,26.1,25.0,1.0,23.9,25.8,25.0,1.0,25.7,25.5,25.0,1.0,28.1,26.2,25.0,1.0,26.7,26.4,25.0,0.0,29.2,26.4,25.0
2023-06-02 20:05:00,32.4,22.16,29.2,23.9,27.328571428571426,26.380000000000003,28.7,"[24.9, 28.7, 26.8, 27.5, 24.0]",1.0,28.7,26.6,25.0,1.0,28.7,26.4,25.0,1.0,23.9,25.9,25.0,1.0,25.7,25.4,25.0,1.0,28.4,26.4,25.0,1.0,26.7,26.6,25.0,0.0,29.2,26.4,25.0
2023-06-02 20:10:00,32.2,22.24,29.2,24.8,27.7,26.46,28.8,"[24.9, 28.8, 26.9, 27.5, 24.2]",1.0,28.8,26.8,25.0,1.0,28.8,26.8,25.0,1.0,24.8,25.9,25.0,1.0,27.2,25.4,25.0,1.0,28.4,26.4,25.0,1.0,26.7,26.8,25.0,0.0,29.2,26.5,25.0
2023-06-02 20:15:00,32.4,22.14,29.2,24.8,27.77142857142857,26.52,28.8,"[24.9, 28.8, 27.0, 27.6, 24.3]",1.0,28.8,26.7,25.0,1.0,28.8,26.4,25.0,1.0,24.8,25.9,25.0,1.0,27.2,25.5,25.0,1.0,28.8,26.5,25.0,1.0,26.8,26.8,25.0,0.0,29.2,26.6,25.0
2023-06-02 20:20:00,32.5,22.24,29.2,24.6,27.62857142857143,26.5,28.8,"[25.0, 28.8, 26.9, 27.6, 24.2]",1.0,28.8,26.5,25.0,1.0,28.8,26.0,25.0,1.0,24.6,25.9,25.0,1.0,26.6,25.5,25.0,1.0,28.6,26.4,25.0,1.0,26.8,26.7,25.0,0.0,29.2,26.6,25.0
2023-06-02 20:25:00,32.4,22.14,29.3,24.2,27.58571428571429,26.48,28.8,"[25.0, 28.8, 26.9, 27.7, 24.0]",1.0,28.8,26.3,25.0,1.0,28.8,25.7,25.0,1.0,24.2,25.9,25.0,1.0,26.6,25.5,25.0,1.0,28.6,26.4,25.0,1.0,26.8,26.5,25.0,0.0,29.3,26.5,25.0
2023-06-02 20:30:00,32.2,22.08,29.3,23.9,27.35714285714286,26.44,28.8,"[25.0, 28.8, 26.9, 27.7, 23.8]",1.0,28.8,26.2,25.0,1.0,28.8,25.6,25.0,1.0,23.9,25.9,25.0,1.0,25.6,25.4,25.0,1.0,28.3,26.3,25.0,1.0,26.8,26.4,25.0,0.0,29.3,26.4,25.0
2023-06-02 20:35:00,32.3,22.09,29.3,23.8,27.300000000000004,26.34,28.7,"[24.9, 28.7, 26.8, 27.6, 23.7]",1.0,28.7,26.1,25.0,1.0,28.7,25.4,25.0,1.0,23.8,25.9,25.0,1.0,25.6,25.5,25.0,1.0,28.2,26.2,25.0,1.0,26.8,26.3,25.0,0.0,29.3,26.4,25.0
2023-06-02 20:40:00,32.3,22.15,29.2,23.6,27.24285714285714,26.34,28.7,"[24.9, 28.7, 26.8, 27.6, 23.7]",1.0,28.7,26.2,25.0,1.0,28.7,25.9,25.0,1.0,23.6,25.9,25.0,1.0,25.6,25.5,25.0,1.0,28.1,26.2,25.0,1.0,26.8,26.3,25.0,0.0,29.2,26.3,25.0
2023-06-02 20:45:00,32.3,22.23,29.2,24.2,27.471428571428568,26.360000000000003,28.7,"[24.9, 28.7, 26.8, 27.6, 23.8]",1.0,28.7,26.5,25.0,1.0,28.7,26.4,25.0,1.0,24.2,25.9,25.0,1.0,26.3,25.5,25.0,1.0,28.4,26.4,25.0,1.0,26.8,26.5,25.0,0.0,29.2,26.4,25.0
2023-06-02 20:50:00,32.1,22.3,29.3,24.6,27.657142857142865,26.42,28.7,"[24.9, 28.7, 26.9, 27.6, 24.0]",1.0,28.7,26.8,25.0,1.0,28.7,26.7,25.0,1.0,24.6,25.9,25.0,1.0,27.1,25.5,25.0,1.0,28.4,26.5,25.0,1.0,26.8,26.7,25.0,0.0,29.3,26.4,25.0
2023-06-02 20:55:00,31.8,22.28,29.3,25.0,27.871428571428574,26.52,28.8,"[25.0, 28.8, 26.9, 27.7, 24.2]",1.0,28.8,27.0,25.0,1.0,28.8,27.0,25.0,1.0,25.0,26.0,25.0,1.0,27.6,25.5,25.0,1.0,28.8,26.5,25.0,1.0,26.8,26.9,25.0,0.0,29.3,26.6,25.0
2023-06-02 21:00:00,31.9,22.05,29.3,25.0,27.8,26.44,28.8,"[25.0, 28.8, 26.9, 27.7, 23.8]",1.0,28.8,26.5,25.0,1.0,28.8,25.7,25.0,1.0,25.0,25.9,25.0,1.0,27.1,25.4,25.0,1.0,28.7,26.4,25.0,1.0,26.9,25.9,25.0,0.0,29.3,26.4,25.0
2023-06-02 21:05:00,32.0,22.29,29.3,23.8,27.58571428571429,26.34,28.8,"[25.0, 28.8, 26.8, 27.7, 23.4]",1.0,28.8,26.2,25.0,1.0,28.8,25.5,25.0,1.0,23.8,25.9,25.0,1.0,27.1,25.4,25.0,1.0,28.4,26.3,25.0,1.0,26.9,25.9,25.0,0.0,29.3,26.3,25.0
2023-06-02 21:10:00,31.8,22.12,29.3,23.5,27.371428571428574,26.32,28.8,"[25.0, 28.8, 26.8, 27.7, 23.3]",1.0,28.8,26.1,25.0,1.0,28.8,25.4,25.0,1.0,23.5,25.8,25.0,1.0,25.9,25.4,25.0,1.0,28.4,26.3,25.0,1.0,26.9,25.8,25.0,0.0,29.3,26.2,25.0
2023-06-02 21:15:00,31.9,22.14,29.3,23.9,27.41428571428572,26.28,28.7,"[25.0, 28.7, 26.7, 27.7, 23.3]",1.0,28.7,26.4,25.0,1.0,28.7,26.1,25.0,1.0,23.9,25.9,25.0,1.0,26.1,25.4,25.0,1.0,28.3,26.3,25.0,1.0,26.9,25.9,25.0,0.0,29.3,26.1,25.0
2023-06-02 21:20:00,31.9,22.24,29.3,24.0,27.55714285714286,26.32,28.7,"[25.0, 28.7, 26.8, 27.7, 23.4]",1.0,28.7,26.6,25.0,1.0,28.7,26.5,25.0,1.0,24.0,25.9,25.0,1.0,26.9,25.4,25.0,1.0,28.4,26.4,25.0,1.0,26.9,26.2,25.0,0.0,29.3,26.2,25.0
2023-06-02 21:25:00,31.3,22.15,29.3,25.2,27.75714285714286,26.380000000000003,28.7,"[25.0, 28.7, 26.8, 27.7, 23.7]",1.0,28.7,26.8,25.0,1.0,28.7,26.7,25.0,1.0,25.2,25.9,25.0,1.0,26.9,25.5,25.0,1.0,28.6,26.4,25.0,1.0,26.9,26.3,25.0,0.0,29.3,26.3,25.0
2023-06-02 21:30:00,31.3,22.16,29.3,25.5,28.01428571428572,26.46,28.8,"[25.0, 28.8, 26.9, 27.8, 23.8]",1.0,28.8,26.9,25.0,1.0,28.8,26.7,25.0,1.0,25.5,26.0,25.0,1.0,28.0,25.5,25.0,1.0,28.8,26.6,25.0,1.0,26.9,26.1,25.0,0.0,29.3,26.3,25.0
2023-06-02 21:35:00,31.1,22.26,29.3,24.9,27.985714285714288,26.34,28.8,"[25.0, 28.8, 26.8, 27.9, 23.2]",1.0,28.9,26.6,25.0,1.0,28.8,26.0,25.0,1.0,24.9,25.9,25.0,1.0,28.2,25.5,25.0,1.0,28.9,26.6,25.0,1.0,26.9,25.3,25.0,0.0,29.3,26.1,25.0
2023-06-02 21:40:00,31.1,22.13,29.3,25.1,28.057142857142857,26.360000000000003,28.8,"[25.1, 28.8, 26.8, 27.9, 23.2]",1.0,29.0,26.8,25.0,1.0,28.8,26.7,25.0,1.0,25.1,25.9,25.0,1.0,28.3,25.4,25.0,1.0,29.0,26.6,25.0,1.0,26.9,25.9,25.0,0.0,29.3,26.1,25.0
2023-06-02 21:45:00,31.2,22.21,29.3,25.5,28.142857142857142,26.46,28.8,"[25.1, 28.8, 26.9, 28.0, 23.5]",1.0,29.1,26.9,25.0,1.0,28.8,26.5,25.0,1.0,25.5,25.9,25.0,1.0,28.3,25.5,25.0,1.0,29.1,26.7,25.0,1.0,26.9,26.0,25.0,0.0,29.3,26.1,25.0
2023-06-02 21:50:00,31.1,22.11,29.3,25.5,28.17142857142857,26.34,28.8,"[25.1, 28.8, 26.8, 28.0, 23.0]",1.0,29.1,26.6,25.0,1.0,28.8,26.3,25.0,1.0,25.5,25.9,25.0,1.0,28.5,25.4,25.0,1.0,29.1,26.5,25.0,1.0,26.9,25.4,25.0,0.0,29.3,25.9,25.0
2023-06-02 21:55:00,30.9,22.15,29.3,24.9,28.11428571428572,26.42,28.9,"[25.1, 28.9, 26.9, 28.1, 23.1]",1.0,29.1,26.9,25.0,1.0,28.9,26.9,25.0,1.0,24.9,25.9,25.0,1.0,28.6,25.4,25.0,1.0,29.1,26.7,25.0,1.0,26.9,26.0,25.0,0.0,29.3,26.0,25.0
2023-06-02 22:00:00,30.8,22.21,29.3,25.1,28.17142857142857,26.44,28.9,"[25.1, 28.9, 26.9, 28.1, 23.2]",1.0,29.2,26.7,25.0,1.0,28.9,26.2,25.0,1.0,25.1,25.9,25.0,1.0,28.6,25.4,25.0,1.0,29.2,26.7,25.0,1.0,26.9,25.3,25.0,0.0,29.3,26.0,25.0
2023-06-02 22:05:00,30.7,22.23,29.3,24.8,28.17142857142857,26.34,28.9,"[25.1, 28.9, 26.8, 28.1, 22.8]",1.0,29.3,26.7,25.0,1.0,28.9,26.4,25.0,1.0,24.8,25.9,25.0,1.0,28.7,25.4,25.0,1.0,29.3,26.6,25.0,1.0,26.9,25.5,25.0,0.0,29.3,25.8,25.0
2023-06-02 22:10:00,30.6,22.3,29.3,24.8,28.17142857142857,26.44,28.9,"[25.1, 28.9, 26.9, 28.1, 23.2]",1.0,29.3,26.8,25.0,1.0,28.9,26.8,25.0,1.0,24.8,25.9,25.0,1.0,28.7,25.5,25.0,1.0,29.3,26.7,25.0,1.0,26.9,26.1,25.0,0.0,29.3,26.0,25.0
2023-06-02 22:15:00,30.6,22.16,29.3,25.0,28.200000000000006,26.44,28.9,"[25.1, 28.9, 26.9, 28.2, 23.1]",1.0,29.3,26.7,25.0,1.0,28.9,26.1,25.0,1.0,25.0,25.8,25.0,1.0,28.7,25.4,25.0,1.0,29.3,26.7,25.0,1.0,26.9,25.2,25.0,0.0,29.3,25.9,25.0
2023-06-02 22:20:00,30.8,22.19,29.3,25.2,28.214285714285715,26.4,28.9,"[25.1, 28.9, 26.8, 28.2, 23.0]",1.0,29.3,26.9,25.0,1.0,28.9,26.7,25.0,1.0,25.2,25.9,25.0,1.0,28.7,25.4,25.0,1.0,29.3,26.7,25.0,1.0,26.9,25.9,25.0,0.0,29.2,25.9,25.0
2023-06-02 22:25:00,30.9,22.02,29.3,25.2,28.2,26.5,28.9,"[25.2, 28.9, 26.9, 28.2, 23.3]",1.0,29.3,26.6,25.0,1.0,28.9,25.8,25.0,1.0,25.2,26.0,25.0,1.0,28.6,25.4,25.0,1.0,29.3,26.7,25.0,1.0,26.9,25.5,25.0,0.0,29.2,25.9,25.0
2023-06-02 22:30:00,30.8,22.16,29.2,25.2,27.914285714285715,26.4,28.9,"[25.2, 28.9, 26.8, 28.1, 23.0]",1.0,28.9,26.3,25.0,1.0,28.9,25.7,25.0,1.0,25.2,25.9,25.0,1.0,27.4,25.5,25.0,1.0,28.9,26.5,25.0,1.0,26.9,25.7,25.0,0.0,29.2,25.9,25.0
2023-06-02 22:35:00,30.7,22.25,29.2,24.1,27.642857142857142,26.4,28.9,"[25.1, 28.9, 26.8, 28.1, 23.1]",1.0,28.9,26.2,25.0,1.0,28.9,25.6,25.0,1.0,24.1,25.8,25.0,1.0,26.6,25.4,25.0,1.0,28.9,26.4,25.0,1.0,26.9,25.8,25.0,0.0,29.2,25.9,25.0
2023-06-02 22:40:00,30.4,22.43,29.2,24.1,27.485714285714288,26.380000000000003,28.9,"[25.1, 28.9, 26.7, 28.0, 23.2]",1.0,28.9,26.1,25.0,1.0,28.9,25.4,25.0,1.0,24.1,25.8,25.0,1.0,26.0,25.3,25.0,1.0,28.4,26.3,25.0,1.0,26.9,25.8,25.0,0.0,29.2,25.9,25.0
2023-06-02 22:45:00,30.6,22.18,29.2,24.0,27.385714285714283,26.32,28.8,"[25.0, 28.8, 26.7, 27.9, 23.2]",1.0,28.8,26.2,25.0,1.0,28.8,26.0,25.0,1.0,24.0,25.8,25.0,1.0,25.9,25.3,25.0,1.0,28.1,26.2,25.0,1.0,26.9,25.9,25.0,0.0,29.2,25.9,25.0
2023-06-02 22:50:00,30.8,22.290000000000003,29.2,24.0,27.385714285714283,26.34,28.8,"[25.0, 28.8, 26.7, 27.8, 23.4]",1.0,28.8,26.5,25.0,1.0,28.8,26.4,25.0,1.0,24.0,25.9,25.0,1.0,25.9,25.5,25.0,1.0,28.1,26.4,25.0,1.0,26.9,26.1,25.0,0.0,29.2,26.0,25.0
2023-06-02 22:55:00,30.4,22.18,29.3,25.4,27.871428571428574,26.4,28.8,"[25.0, 28.8, 26.8, 27.8, 23.6]",1.0,28.8,26.7,25.0,1.0,28.8,26.6,25.0,1.0,25.4,25.9,25.0,1.0,27.4,25.5,25.0,1.0,28.5,26.5,25.0,1.0,26.9,26.3,25.0,0.0,29.3,26.1,25.0
2023-06-02 23:00:00,30.5,22.12,29.3,25.8,27.95714285714286,26.46,28.8,"[25.0, 28.8, 26.9, 27.8, 23.8]",1.0,28.8,26.9,25.0,1.0,28.8,26.9,25.0,1.0,25.8,25.9,25.0,1.0,27.4,25.4,25.0,1.0,28.7,26.6,25.0,1.0,26.9,26.4,25.0,0.0,29.3,26.2,25.0
2023-06-02 23:05:00,30.2,22.18,29.3,25.7,28.05714285714286,26.48,28.8,"[25.0, 28.8, 26.9, 27.9, 23.8]",1.0,28.9,26.8,25.0,1.0,28.8,26.4,25.0,1.0,25.7,25.9,25.0,1.0,27.9,25.4,25.0,1.0,28.9,26.6,25.0,1.0,26.9,25.9,25.0,0.0,29.3,26.2,25.0
2023-06-02 23:10:00,30.3,22.17,29.3,25.7,28.142857142857142,26.34,28.8,"[25.0, 28.8, 26.8, 27.9, 23.2]",1.0,29.0,26.7,25.0,1.0,28.8,26.5,25.0,1.0,25.7,25.8,25.0,1.0,28.3,25.4,25.0,1.0,29.0,26.6,25.0,1.0,26.9,25.6,25.0,0.0,29.3,26.0,25.0
2023-06-02 23:15:00,30.1,22.16,29.3,25.5,28.142857142857142,26.44,28.8,"[25.1, 28.8, 26.9, 28.0, 23.4]",1.0,29.0,26.9,25.0,1.0,28.8,26.8,25.0,1.0,25.5,25.9,25.0,1.0,28.5,25.4,25.0,1.0,29.0,26.6,25.0,1.0,26.9,26.2,25.0,0.0,29.3,26.1,25.0
2023-06-02 23:20:00,30.2,22.22,29.3,25.4,28.157142857142865,26.44,28.8,"[25.1, 28.8, 26.9, 28.0, 23.4]",1.0,29.1,26.8,25.0,1.0,28.8,26.4,25.0,1.0,25.4,25.9,25.0,1.0,28.5,25.3,25.0,1.0,29.1,26.6,25.0,1.0,26.9,25.5,25.0,0.0,29.3,26.0,25.0
2023-06-02 23:25:00,30.3,22.25,29.3,25.4,28.142857142857142,26.34,28.8,"[25.1, 28.8, 26.8, 28.0, 23.0]",1.0,29.0,26.7,25.0,1.0,28.8,26.5,25.0,1.0,25.4,25.9,25.0,1.0,28.6,25.3,25.0,1.0,29.0,26.6,25.0,1.0,26.9,25.6,25.0,0.0,29.3,25.9,25.0
2023-06-02 23:30:00,30.2,22.1,29.3,25.7,28.22857142857143,26.44,28.8,"[25.1, 28.8, 26.8, 28.1, 23.4]",1.0,29.1,26.9,25.0,1.0,28.8,26.9,25.0,1.0,25.7,25.9,25.0,1.0,28.7,25.4,25.0,1.0,29.1,26.7,25.0,1.0,26.9,26.2,25.0,0.0,29.3,26.0,25.0
2023-06-02 23:35:00,30.1,22.17,29.3,25.7,28.157142857142865,26.52,28.8,"[25.1, 28.8, 26.9, 28.1, 23.7]",1.0,29.1,26.8,25.0,1.0,28.8,26.5,25.0,1.0,25.7,25.9,25.0,1.0,28.2,25.4,25.0,1.0,29.1,26.7,25.0,1.0,26.9,26.3,25.0,0.0,29.3,26.1,25.0
2023-06-02 23:40:00,30.1,22.23,29.3,25.2,28.1,26.52,28.8,"[25.1, 28.8, 26.9, 28.1, 23.7]",1.0,29.1,26.5,25.0,1.0,28.8,26.1,25.0,1.0,25.2,25.9,25.0,1.0,28.2,25.4,25.0,1.0,29.1,26.5,25.0,1.0,27.0,26.3,25.0,0.0,29.3,26.1,25.0
2023-06-02 23:45:00,30.1,22.09,29.3,24.7,27.77142857142857,26.46,28.8,"[25.1, 28.8, 26.8, 28.0, 23.6]",1.0,28.8,26.3,25.0,1.0,28.8,25.8,25.0,1.0,24.7,25.8,25.0,1.0,27.4,25.4,25.0,1.0,28.4,26.4,25.0,1.0,27.0,26.0,25.0,0.0,29.3,26.1,25.0
2023-06-02 23:50:00,29.9,22.21,29.3,24.3,27.47142857142857,26.42,28.8,"[25.0, 28.8, 26.8, 28.0, 23.5]",1.0,28.8,26.1,25.0,1.0,28.8,25.5,25.0,1.0,24.3,25.9,25.0,1.0,26.0,25.3,25.0,1.0,28.2,26.3,25.0,1.0,26.9,25.9,25.0,0.0,29.3,26.0,25.0
2023-06-02 23:55:00,29.9,22.2,29.3,24.2,27.414285714285715,26.360000000000003,28.7,"[25.0, 28.7, 26.8, 27.9, 23.4]",1.0,28.7,26.2,25.0,1.0,28.7,26.0,25.0,1.0,24.2,25.8,25.0,1.0,26.0,25.4,25.0,1.0,28.1,26.2,25.0,1.0,26.9,25.9,25.0,0.0,29.3,26.0,25.0
