time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,1958194_c,1958194_h,1958194_r,1958194_s,1958195_c,1958195_h,1958195_r,1958195_s,1958196_c,1958196_h,1958196_r,1958196_s,1958197_c,1958197_h,1958197_r,1958197_s,1958198_c,1958198_h,1958198_r,1958198_s,1958287_c,1958287_h,1958287_r,1958287_s,1958288_c,1958288_h,1958288_r,1958288_s
2023-06-03 00:00:00,29.8,22.05,29.3,24.9,27.642857142857142,26.360000000000003,28.7,"[25.0, 28.7, 26.8, 27.8, 23.5]",1.0,28.7,26.5,25.0,1.0,28.7,26.5,25.0,1.0,24.9,25.9,25.0,1.0,26.7,25.3,25.0,1.0,28.3,26.4,25.0,1.0,26.9,26.1,25.0,0.0,29.3,26.0,25.0
2023-06-03 00:05:00,29.8,22.2,29.4,25.5,27.871428571428574,26.4,28.7,"[25.0, 28.7, 26.8, 27.8, 23.7]",1.0,28.7,26.6,25.0,1.0,28.7,26.7,25.0,1.0,25.5,25.9,25.0,1.0,27.4,25.4,25.0,1.0,28.5,26.4,25.0,1.0,26.9,26.3,25.0,0.0,29.4,26.2,25.0
2023-06-03 00:10:00,30.5,22.14,29.3,25.8,27.9,26.44,28.7,"[25.0, 28.7, 26.8, 27.8, 23.9]",1.0,28.7,26.9,25.0,1.0,28.7,26.9,25.0,1.0,25.8,25.9,25.0,1.0,27.4,25.4,25.0,1.0,28.5,26.5,25.0,1.0,26.9,26.4,25.0,0.0,29.3,26.3,25.0
2023-06-03 00:15:00,30.4,22.01,29.3,25.8,27.985714285714288,26.46,28.7,"[25.0, 28.7, 26.9, 27.8, 23.9]",1.0,28.7,26.9,25.0,1.0,28.7,26.4,25.0,1.0,25.8,25.9,25.0,1.0,27.8,25.4,25.0,1.0,28.7,26.6,25.0,1.0,26.9,25.9,25.0,0.0,29.3,26.3,25.0
2023-06-03 00:30:00,30.5,22.22,29.3,25.8,28.142857142857142,26.48,28.8,"[25.1, 28.8, 26.9, 28.0, 23.6]",1.0,28.9,26.9,25.0,1.0,28.8,26.6,25.0,1.0,25.8,25.9,25.0,1.0,28.4,25.4,25.0,1.0,28.9,26.6,25.0,1.0,26.9,26.0,25.0,0.0,29.3,26.0,25.0
2023-06-03 00:35:00,30.2,21.99,29.3,25.8,28.157142857142865,26.360000000000003,28.8,"[25.1, 28.8, 26.8, 28.0, 23.1]",1.0,28.9,26.5,25.0,1.0,28.8,26.1,25.0,1.0,25.8,25.9,25.0,1.0,28.5,25.4,25.0,1.0,28.9,26.6,25.0,1.0,26.9,25.1,25.0,0.0,29.3,25.8,25.0
2023-06-03 00:40:00,30.1,22.23,29.3,25.3,28.1,26.360000000000003,28.8,"[25.1, 28.8, 26.8, 28.0, 23.1]",1.0,28.9,26.7,25.0,1.0,28.8,26.7,25.0,1.0,25.3,25.8,25.0,1.0,28.6,25.3,25.0,1.0,28.9,26.6,25.0,1.0,26.9,25.9,25.0,0.0,29.3,25.9,25.0
2023-06-03 00:45:00,30.0,22.07,29.3,25.8,28.2,26.48,28.8,"[25.1, 28.8, 26.9, 28.1, 23.5]",1.0,29.0,26.9,25.0,1.0,28.8,26.9,25.0,1.0,25.8,25.9,25.0,1.0,28.6,25.4,25.0,1.0,29.0,26.7,25.0,1.0,26.9,26.2,25.0,0.0,29.3,26.0,25.0
2023-06-03 00:50:00,29.8,22.03,29.3,25.3,28.185714285714287,26.380000000000003,28.8,"[25.1, 28.8, 26.8, 28.1, 23.1]",1.0,29.1,26.6,25.0,1.0,28.8,26.1,25.0,1.0,25.3,26.0,25.0,1.0,28.7,25.3,25.0,1.0,29.1,26.6,25.0,1.0,27.0,25.0,25.0,0.0,29.3,25.8,25.0
2023-06-03 00:55:00,29.7,22.07,29.3,25.0,28.11428571428572,26.34,28.8,"[25.1, 28.8, 26.8, 28.1, 22.9]",1.0,29.1,26.6,25.0,1.0,28.8,26.6,25.0,1.0,25.0,25.8,25.0,1.0,28.6,25.3,25.0,1.0,29.1,26.6,25.0,1.0,26.9,25.5,25.0,0.0,29.3,25.7,25.0
2023-06-03 01:00:00,29.9,22.27,29.3,25.6,28.21428571428572,26.44,28.8,"[25.1, 28.8, 26.9, 28.1, 23.3]",1.0,29.1,26.8,25.0,1.0,28.8,27.0,25.0,1.0,25.6,25.9,25.0,1.0,28.7,25.3,25.0,1.0,29.1,26.6,25.0,1.0,26.9,26.1,25.0,0.0,29.3,25.9,25.0
2023-06-03 01:05:00,29.9,22.15,29.3,25.2,28.185714285714287,26.4,28.9,"[25.1, 28.9, 26.8, 28.1, 23.1]",1.0,29.1,26.5,25.0,1.0,28.9,26.2,25.0,1.0,25.2,25.9,25.0,1.0,28.7,25.3,25.0,1.0,29.1,26.6,25.0,1.0,27.0,25.0,25.0,0.0,29.3,25.8,25.0
2023-06-03 01:10:00,29.7,22.12,29.2,25.1,28.12857142857143,26.34,28.8,"[25.1, 28.8, 26.8, 28.1, 22.9]",1.0,29.1,26.6,25.0,1.0,28.8,26.5,25.0,1.0,25.1,25.9,25.0,1.0,28.7,25.3,25.0,1.0,29.1,26.6,25.0,1.0,26.9,25.7,25.0,0.0,29.2,25.7,25.0
2023-06-03 01:15:00,29.6,22.12,29.2,25.1,28.142857142857142,26.42,28.8,"[25.1, 28.8, 26.8, 28.1, 23.3]",1.0,29.1,26.8,25.0,1.0,28.8,26.9,25.0,1.0,25.1,25.9,25.0,1.0,28.7,25.3,25.0,1.0,29.1,26.6,25.0,1.0,27.0,26.1,25.0,0.0,29.2,25.9,25.0
2023-06-03 01:20:00,30.2,22.12,29.3,25.7,28.25714285714286,26.46,28.8,"[25.1, 28.8, 26.8, 28.1, 23.5]",1.0,29.1,26.7,25.0,1.0,28.8,26.3,25.0,1.0,25.7,25.9,25.0,1.0,28.8,25.3,25.0,1.0,29.1,26.6,25.0,1.0,27.0,26.1,25.0,0.0,29.3,25.9,25.0
2023-06-03 01:25:00,29.8,22.09,29.2,24.8,28.1,26.32,28.8,"[25.1, 28.8, 26.8, 28.1, 22.8]",1.0,29.1,26.4,25.0,1.0,28.9,26.1,25.0,1.0,24.8,25.8,25.0,1.0,28.7,25.2,25.0,1.0,29.1,26.6,25.0,1.0,26.9,24.9,25.0,0.0,29.2,25.7,25.0
2023-06-03 01:30:00,29.6,22.23,29.2,25.2,28.15714285714285,26.360000000000003,28.9,"[25.1, 28.9, 26.8, 28.1, 22.9]",1.0,29.1,26.6,25.0,1.0,28.9,26.5,25.0,1.0,25.2,25.8,25.0,1.0,28.7,25.3,25.0,1.0,29.1,26.6,25.0,1.0,26.9,25.8,25.0,0.0,29.2,25.7,25.0
2023-06-03 01:35:00,30.1,22.05,29.2,25.8,28.257142857142856,26.46,28.9,"[25.1, 28.9, 26.8, 28.1, 23.4]",1.0,29.1,26.7,25.0,1.0,28.9,26.9,25.0,1.0,25.8,25.9,25.0,1.0,28.8,25.3,25.0,1.0,29.1,26.6,25.0,1.0,26.9,26.1,25.0,0.0,29.2,25.9,25.0
2023-06-03 01:40:00,30.6,22.09,29.2,25.5,28.214285714285715,26.42,28.9,"[25.1, 28.9, 26.8, 28.1, 23.2]",1.0,29.1,26.6,25.0,1.0,28.9,26.1,25.0,1.0,25.5,25.8,25.0,1.0,28.8,25.3,25.0,1.0,29.1,26.6,25.0,1.0,26.9,25.4,25.0,0.0,29.2,25.8,25.0
2023-06-03 01:45:00,29.8,22.12,29.2,25.1,28.142857142857142,26.34,28.9,"[25.1, 28.9, 26.7, 28.1, 22.9]",1.0,29.1,26.6,25.0,1.0,28.9,26.5,25.0,1.0,25.1,25.8,25.0,1.0,28.7,25.3,25.0,1.0,29.1,26.5,25.0,1.0,26.9,25.5,25.0,0.0,29.2,25.7,25.0
2023-06-03 01:50:00,30.2,22.11,29.2,25.1,28.142857142857142,26.44,28.9,"[25.1, 28.9, 26.8, 28.1, 23.3]",1.0,29.1,26.8,25.0,1.0,28.9,26.7,25.0,1.0,25.1,25.8,25.0,1.0,28.7,25.3,25.0,1.0,29.1,26.6,25.0,1.0,26.9,26.0,25.0,0.0,29.2,25.8,25.0
2023-06-03 01:55:00,30.0,22.17,29.2,25.9,28.27142857142857,26.48,28.9,"[25.1, 28.9, 26.8, 28.1, 23.5]",1.0,29.1,26.8,25.0,1.0,28.9,26.6,25.0,1.0,25.9,25.8,25.0,1.0,28.8,25.3,25.0,1.0,29.1,26.6,25.0,1.0,26.9,25.7,25.0,0.0,29.2,25.9,25.0
2023-06-03 02:00:00,29.6,22.07,29.2,25.2,28.15714285714285,26.34,28.8,"[25.1, 28.8, 26.7, 28.1, 23.0]",1.0,29.1,26.6,25.0,1.0,28.8,26.5,25.0,1.0,25.2,25.8,25.0,1.0,28.8,25.3,25.0,1.0,29.1,26.5,25.0,1.0,26.9,25.4,25.0,0.0,29.2,25.8,25.0
2023-06-03 02:05:00,29.2,22.1,29.2,25.6,28.214285714285715,26.4,28.8,"[25.1, 28.8, 26.8, 28.1, 23.2]",1.0,29.1,26.8,25.0,1.0,28.8,26.9,25.0,1.0,25.6,25.8,25.0,1.0,28.8,25.3,25.0,1.0,29.1,26.6,25.0,1.0,26.9,26.0,25.0,0.0,29.2,25.9,25.0
2023-06-03 02:10:00,29.2,22.17,29.2,25.1,28.142857142857142,26.360000000000003,28.9,"[25.1, 28.9, 26.7, 28.1, 23.0]",1.0,29.1,26.5,25.0,1.0,28.9,26.0,25.0,1.0,25.1,25.8,25.0,1.0,28.7,25.3,25.0,1.0,29.1,26.5,25.0,1.0,26.9,24.9,25.0,0.0,29.2,25.7,25.0
2023-06-03 02:15:00,29.4,22.22,29.2,25.1,28.142857142857142,26.34,28.9,"[25.1, 28.9, 26.7, 28.1, 22.9]",1.0,29.1,26.6,25.0,1.0,28.9,26.5,25.0,1.0,25.1,25.7,25.0,1.0,28.7,25.3,25.0,1.0,29.1,26.5,25.0,1.0,26.9,25.5,25.0,0.0,29.2,25.7,25.0
2023-06-03 02:20:00,28.9,22.13,29.2,25.6,28.17142857142857,26.42,28.8,"[25.1, 28.8, 26.8, 28.1, 23.3]",1.0,29.0,26.8,25.0,1.0,28.8,26.9,25.0,1.0,25.6,25.8,25.0,1.0,28.7,25.3,25.0,1.0,29.0,26.6,25.0,1.0,26.9,26.0,25.0,0.0,29.2,25.8,25.0
2023-06-03 02:25:00,29.2,22.06,29.2,25.6,28.17142857142857,26.44,28.8,"[25.1, 28.8, 26.8, 28.0, 23.5]",1.0,29.0,26.8,25.0,1.0,28.8,26.7,25.0,1.0,25.6,25.9,25.0,1.0,28.7,25.3,25.0,1.0,29.0,26.6,25.0,1.0,26.9,25.9,25.0,0.0,29.2,25.9,25.0
2023-06-03 02:30:00,29.2,22.18,29.2,26.0,28.228571428571428,26.32,28.8,"[25.0, 28.8, 26.8, 28.0, 23.0]",1.0,29.0,26.5,25.0,1.0,28.8,26.0,25.0,1.0,26.0,25.7,25.0,1.0,28.7,25.2,25.0,1.0,29.0,26.5,25.0,1.0,26.9,25.0,25.0,0.0,29.2,25.7,25.0
2023-06-03 02:35:00,29.9,22.19,29.2,25.2,28.11428571428571,26.3,28.8,"[25.0, 28.8, 26.7, 28.0, 23.0]",1.0,29.0,26.5,25.0,1.0,28.8,26.0,25.0,1.0,25.2,25.7,25.0,1.0,28.7,25.2,25.0,1.0,29.0,26.5,25.0,1.0,26.9,25.0,25.0,0.0,29.2,25.7,25.0
2023-06-03 02:40:00,30.0,22.13,29.2,25.4,28.14285714285714,26.4,28.8,"[25.0, 28.8, 26.8, 28.0, 23.4]",1.0,29.0,26.8,25.0,1.0,28.8,26.8,25.0,1.0,25.4,25.8,25.0,1.0,28.7,25.2,25.0,1.0,29.0,26.6,25.0,1.0,26.9,26.0,25.0,0.0,29.2,25.8,25.0
2023-06-03 02:45:00,30.0,22.16,29.2,25.9,28.21428571428571,26.44,28.8,"[25.0, 28.8, 26.8, 28.1, 23.5]",1.0,29.0,26.9,25.0,1.0,28.8,26.6,25.0,1.0,25.9,25.8,25.0,1.0,28.7,25.3,25.0,1.0,29.0,26.6,25.0,1.0,26.9,26.0,25.0,0.0,29.2,25.9,25.0
2023-06-03 02:50:00,29.0,22.15,29.2,25.8,28.21428571428571,26.3,28.8,"[25.0, 28.8, 26.7, 28.0, 23.0]",1.0,29.0,26.5,25.0,1.0,28.8,26.2,25.0,1.0,25.8,25.8,25.0,1.0,28.8,25.3,25.0,1.0,29.0,26.5,25.0,1.0,26.9,25.3,25.0,0.0,29.2,25.7,25.0
2023-06-03 02:55:00,28.7,22.01,29.2,25.3,28.12857142857143,26.380000000000003,28.8,"[25.0, 28.8, 26.8, 28.0, 23.3]",1.0,29.0,26.7,25.0,1.0,28.8,26.6,25.0,1.0,25.3,25.8,25.0,1.0,28.7,25.3,25.0,1.0,29.0,26.5,25.0,1.0,26.9,26.0,25.0,0.0,29.2,25.8,25.0
2023-06-03 03:00:00,28.6,22.03,29.2,25.7,28.185714285714283,26.4,28.8,"[25.0, 28.8, 26.8, 28.0, 23.4]",1.0,29.0,26.8,25.0,1.0,28.8,26.6,25.0,1.0,25.7,25.8,25.0,1.0,28.7,25.3,25.0,1.0,29.0,26.5,25.0,1.0,26.9,25.8,25.0,0.0,29.2,25.9,25.0
2023-06-03 03:05:00,28.7,22.13,29.2,25.7,28.2,26.32,28.7,"[25.0, 28.7, 26.8, 28.0, 23.1]",1.0,29.0,26.5,25.0,1.0,28.8,26.2,25.0,1.0,25.7,25.8,25.0,1.0,28.8,25.1,25.0,1.0,29.0,26.5,25.0,1.0,26.9,25.4,25.0,0.0,29.2,25.7,25.0
2023-06-03 03:10:00,28.7,22.2,29.2,25.4,28.12857142857143,26.380000000000003,28.8,"[25.0, 28.8, 26.8, 28.0, 23.3]",1.0,29.0,26.7,25.0,1.0,28.7,26.9,25.0,1.0,25.4,25.8,25.0,1.0,28.7,25.3,25.0,1.0,29.0,26.5,25.0,1.0,26.9,26.0,25.0,0.0,29.2,25.8,25.0
2023-06-03 03:15:00,28.7,22.19,29.2,25.8,28.2,26.4,28.7,"[25.0, 28.7, 26.8, 28.0, 23.5]",1.0,29.0,26.8,25.0,1.0,28.7,26.9,25.0,1.0,25.8,25.9,25.0,1.0,28.8,25.2,25.0,1.0,29.0,26.5,25.0,1.0,26.9,26.2,25.0,0.0,29.2,25.9,25.0
2023-06-03 03:20:00,28.6,22.14,29.2,25.9,28.228571428571428,26.32,28.8,"[25.0, 28.8, 26.8, 28.0, 23.0]",1.0,29.0,26.6,25.0,1.0,28.8,26.3,25.0,1.0,25.9,25.7,25.0,1.0,28.8,25.3,25.0,1.0,29.0,26.5,25.0,1.0,26.9,25.4,25.0,0.0,29.2,25.7,25.0
2023-06-03 03:25:00,28.8,22.32,29.2,25.4,28.12857142857143,26.360000000000003,28.7,"[25.0, 28.7, 26.8, 28.0, 23.3]",1.0,29.0,26.6,25.0,1.0,28.7,26.6,25.0,1.0,25.4,25.8,25.0,1.0,28.7,25.2,25.0,1.0,29.0,26.6,25.0,1.0,26.9,26.0,25.0,0.0,29.2,25.8,25.0
2023-06-03 03:30:00,28.2,22.21,29.2,25.8,28.185714285714283,26.34,28.7,"[25.0, 28.7, 26.8, 28.0, 23.2]",1.0,29.0,26.5,25.0,1.0,28.7,26.1,25.0,1.0,25.8,25.8,25.0,1.0,28.7,25.3,25.0,1.0,29.0,26.5,25.0,1.0,26.9,25.0,25.0,0.0,29.2,25.7,25.0
2023-06-03 03:35:00,28.6,22.01,29.2,25.1,28.057142857142857,26.26,28.7,"[25.0, 28.7, 26.7, 28.0, 22.9]",1.0,29.0,26.5,25.0,1.0,28.7,26.3,25.0,1.0,25.1,25.7,25.0,1.0,28.6,25.2,25.0,1.0,29.0,26.5,25.0,1.0,26.8,25.4,25.0,0.0,29.2,25.6,25.0
2023-06-03 03:40:00,28.3,22.07,29.2,25.1,28.02857142857143,26.32,28.7,"[25.0, 28.7, 26.7, 28.0, 23.2]",1.0,28.9,26.7,25.0,1.0,28.7,26.6,25.0,1.0,25.1,25.7,25.0,1.0,28.6,25.2,25.0,1.0,28.9,26.5,25.0,1.0,26.8,25.9,25.0,0.0,29.2,25.7,25.0
2023-06-03 03:45:00,28.3,22.14,29.2,25.9,28.15714285714285,26.380000000000003,28.7,"[24.9, 28.7, 26.8, 28.0, 23.5]",1.0,28.9,26.8,25.0,1.0,28.7,26.7,25.0,1.0,25.9,25.7,25.0,1.0,28.7,25.3,25.0,1.0,28.9,26.5,25.0,1.0,26.8,25.8,25.0,0.0,29.2,25.8,25.0
2023-06-03 03:50:00,28.6,22.06,29.2,25.1,28.04285714285714,26.22,28.7,"[24.9, 28.7, 26.7, 28.0, 22.8]",1.0,28.9,26.4,25.0,1.0,28.7,26.0,25.0,1.0,25.1,25.6,25.0,1.0,28.7,25.2,25.0,1.0,28.9,26.5,25.0,1.0,26.8,25.0,25.0,0.0,29.2,25.6,25.0
2023-06-03 03:55:00,28.8,22.2,29.2,25.2,28.028571428571432,26.22,28.6,"[24.9, 28.6, 26.7, 28.0, 22.9]",1.0,28.9,26.5,25.0,1.0,28.6,26.5,25.0,1.0,25.2,25.6,25.0,1.0,28.6,25.2,25.0,1.0,28.9,26.5,25.0,1.0,26.8,25.6,25.0,0.0,29.2,25.6,25.0
2023-06-03 04:00:00,28.3,22.15,29.1,25.2,28.01428571428572,26.3,28.6,"[24.9, 28.6, 26.7, 28.0, 23.3]",1.0,28.9,26.7,25.0,1.0,28.6,26.9,25.0,1.0,25.2,25.7,25.0,1.0,28.6,25.2,25.0,1.0,28.9,26.5,25.0,1.0,26.8,26.0,25.0,0.0,29.1,25.7,25.0
2023-06-03 04:05:00,28.3,22.12,29.1,25.8,28.11428571428572,26.380000000000003,28.6,"[24.9, 28.6, 26.8, 28.0, 23.6]",1.0,28.9,26.9,25.0,1.0,28.6,26.9,25.0,1.0,25.8,25.8,25.0,1.0,28.7,25.3,25.0,1.0,28.9,26.5,25.0,1.0,26.8,26.2,25.0,0.0,29.1,25.9,25.0
2023-06-03 04:10:00,28.1,22.07,29.2,26.1,28.185714285714283,26.32,28.7,"[24.9, 28.7, 26.8, 28.0, 23.2]",1.0,28.9,26.5,25.0,1.0,28.7,26.1,25.0,1.0,26.1,25.7,25.0,1.0,28.7,25.3,25.0,1.0,28.9,26.5,25.0,1.0,26.8,26.2,25.0,0.0,29.2,25.9,25.0
2023-06-03 04:15:00,28.2,22.09,29.2,25.5,28.085714285714285,26.26,28.6,"[24.9, 28.6, 26.8, 28.0, 23.0]",1.0,28.9,26.6,25.0,1.0,28.6,26.5,25.0,1.0,25.5,25.7,25.0,1.0,28.7,25.3,25.0,1.0,28.9,26.4,25.0,1.0,26.8,25.7,25.0,0.0,29.2,25.7,25.0
2023-06-03 04:20:00,28.5,21.99,29.2,25.4,28.071428571428573,26.34,28.6,"[24.9, 28.6, 26.8, 28.0, 23.4]",1.0,28.9,26.8,25.0,1.0,28.6,26.9,25.0,1.0,25.4,25.7,25.0,1.0,28.7,25.2,25.0,1.0,28.9,26.5,25.0,1.0,26.8,26.1,25.0,0.0,29.2,25.8,25.0
2023-06-03 04:25:00,28.2,21.96,29.2,25.9,28.142857142857142,26.3,28.6,"[24.9, 28.6, 26.8, 28.0, 23.2]",1.0,28.9,26.5,25.0,1.0,28.6,26.1,25.0,1.0,25.9,25.7,25.0,1.0,28.7,25.1,25.0,1.0,28.9,26.5,25.0,1.0,26.8,25.1,25.0,0.0,29.2,25.8,25.0
2023-06-03 04:30:00,28.1,22.04,29.1,25.5,28.071428571428573,26.2,28.6,"[24.9, 28.6, 26.7, 27.9, 22.9]",1.0,28.9,26.5,25.0,1.0,28.6,26.4,25.0,1.0,25.5,25.7,25.0,1.0,28.7,25.2,25.0,1.0,28.9,26.4,25.0,1.0,26.8,25.6,25.0,0.0,29.1,25.6,25.0
2023-06-03 04:35:00,28.1,22.04,29.1,25.7,28.08571428571429,26.32,28.6,"[24.9, 28.6, 26.8, 28.0, 23.3]",1.0,28.9,26.7,25.0,1.0,28.6,26.7,25.0,1.0,25.7,25.7,25.0,1.0,28.6,25.2,25.0,1.0,28.9,26.4,25.0,1.0,26.8,26.0,25.0,0.0,29.1,25.6,25.0
2023-06-03 04:40:00,28.5,22.06,29.1,26.0,28.142857142857142,26.380000000000003,28.6,"[24.9, 28.6, 26.8, 28.0, 23.6]",1.0,28.9,26.7,25.0,1.0,28.6,26.6,25.0,1.0,26.0,25.7,25.0,1.0,28.7,25.2,25.0,1.0,28.9,26.5,25.0,1.0,26.8,25.9,25.0,0.0,29.1,25.9,25.0
2023-06-03 04:45:00,28.4,22.01,29.1,26.0,28.142857142857142,26.22,28.6,"[24.9, 28.6, 26.7, 27.9, 23.0]",1.0,28.9,26.4,25.0,1.0,28.6,26.2,25.0,1.0,26.0,25.6,25.0,1.0,28.7,25.1,25.0,1.0,28.9,26.4,25.0,1.0,26.8,25.1,25.0,0.0,29.1,25.7,25.0
2023-06-03 04:50:00,28.5,22.07,29.1,25.2,28.028571428571432,26.26,28.6,"[24.9, 28.6, 26.7, 28.0, 23.1]",1.0,28.9,26.5,25.0,1.0,28.6,26.5,25.0,1.0,25.2,25.7,25.0,1.0,28.7,25.1,25.0,1.0,28.9,26.4,25.0,1.0,26.8,25.7,25.0,0.0,29.1,25.7,25.0
2023-06-03 04:55:00,28.0,22.05,29.1,25.0,27.985714285714288,26.32,28.6,"[24.9, 28.6, 26.8, 28.0, 23.3]",1.0,28.9,26.7,25.0,1.0,28.6,26.6,25.0,1.0,25.0,25.7,25.0,1.0,28.6,25.1,25.0,1.0,28.9,26.5,25.0,1.0,26.8,26.0,25.0,0.0,29.1,25.8,25.0
2023-06-03 05:00:00,28.0,22.12,29.1,25.0,27.985714285714288,26.380000000000003,28.6,"[24.9, 28.6, 26.8, 28.0, 23.6]",1.0,28.9,26.8,25.0,1.0,28.6,26.9,25.0,1.0,25.0,25.7,25.0,1.0,28.6,25.2,25.0,1.0,28.9,26.5,25.0,1.0,26.8,26.3,25.0,0.0,29.1,26.0,25.0
2023-06-03 05:05:00,28.3,22.130000000000003,,,,26.44,28.6,"[24.9, 28.6, 26.9, 28.0, 23.8]",1.0,,26.8,25.0,1.0,,26.5,25.0,1.0,,25.7,25.0,1.0,,25.2,25.0,1.0,,26.5,25.0,1.0,,26.4,25.0,0.0,,26.1,25.0
2023-06-03 05:10:00,28.0,22.15,29.1,24.6,27.857142857142858,26.42,28.6,"[24.9, 28.6, 26.9, 27.9, 23.8]",1.0,28.8,26.4,25.0,1.0,28.6,26.0,25.0,1.0,24.6,25.7,25.0,1.0,28.3,25.2,25.0,1.0,28.8,26.4,25.0,1.0,26.8,26.2,25.0,0.0,29.1,26.1,25.0
2023-06-03 05:15:00,28.0,22.08,29.1,24.3,27.485714285714288,26.360000000000003,28.6,"[24.9, 28.6, 26.8, 27.9, 23.6]",1.0,28.6,26.1,25.0,1.0,28.6,25.5,25.0,1.0,24.3,25.7,25.0,1.0,26.5,25.2,25.0,1.0,28.5,26.4,25.0,1.0,26.8,26.0,25.0,0.0,29.1,26.0,25.0
2023-06-03 05:20:00,27.7,22.09,29.1,23.9,27.37142857142857,26.32,28.6,"[24.8, 28.6, 26.8, 27.8, 23.6]",,28.6,,,,28.6,,,,23.9,,,,26.7,,,,28.0,,,,26.7,,,,29.1,,
2023-06-03 05:25:00,28.8,22.1,29.1,24.2,27.5,26.32,28.6,"[24.8, 28.6, 26.8, 27.7, 23.7]",1.0,28.6,26.5,25.0,1.0,28.6,26.3,25.0,1.0,24.2,25.7,25.0,1.0,27.1,25.2,25.0,1.0,28.2,26.2,25.0,1.0,26.7,26.2,25.0,0.0,29.1,26.0,25.0
2023-06-03 05:30:00,28.6,22.11,29.1,24.6,27.599999999999994,26.32,28.5,"[24.8, 28.5, 26.8, 27.7, 23.8]",1.0,28.5,26.6,25.0,1.0,28.5,26.6,25.0,1.0,24.6,25.7,25.0,1.0,27.6,25.2,25.0,1.0,28.2,26.3,25.0,1.0,26.7,26.3,25.0,0.0,29.1,26.1,25.0
2023-06-03 05:35:00,28.2,22.1,29.1,24.8,27.67142857142857,26.360000000000003,28.5,"[24.8, 28.5, 26.8, 27.7, 24.0]",1.0,28.5,26.8,25.0,1.0,28.5,26.8,25.0,1.0,24.8,25.7,25.0,1.0,27.6,25.2,25.0,1.0,28.5,26.4,25.0,1.0,26.7,26.4,25.0,0.0,29.1,26.2,25.0
2023-06-03 05:40:00,28.7,22.08,29.1,25.0,27.77142857142857,26.4,28.5,"[24.8, 28.5, 26.9, 27.7, 24.1]",1.0,28.6,26.8,25.0,1.0,28.5,26.9,25.0,1.0,25.0,25.7,25.0,1.0,27.9,25.1,25.0,1.0,28.6,26.4,25.0,1.0,26.7,26.5,25.0,0.0,29.1,26.2,25.0
2023-06-03 05:45:00,28.0,21.94,29.1,25.2,27.85714285714285,26.42,28.5,"[24.8, 28.5, 26.9, 27.7, 24.2]",1.0,28.6,26.9,25.0,1.0,28.5,26.9,25.0,1.0,25.2,25.7,25.0,1.0,28.3,25.2,25.0,1.0,28.6,26.5,25.0,1.0,26.7,26.6,25.0,0.0,29.1,26.3,25.0
2023-06-03 05:50:00,27.7,22.09,29.1,24.8,27.85714285714285,26.34,28.5,"[24.8, 28.5, 26.9, 27.7, 23.8]",1.0,28.8,26.6,25.0,1.0,28.5,26.2,25.0,1.0,24.8,25.7,25.0,1.0,28.3,25.2,25.0,1.0,28.8,26.4,25.0,1.0,26.7,25.5,25.0,0.0,29.1,26.1,25.0
2023-06-03 05:55:00,28.6,21.98,29.1,24.8,27.842857142857135,26.2,28.5,"[24.8, 28.5, 26.7, 27.8, 23.2]",1.0,28.7,26.6,25.0,1.0,28.5,26.2,25.0,1.0,24.8,25.6,25.0,1.0,28.4,25.2,25.0,1.0,28.7,26.4,25.0,1.0,26.7,25.6,25.0,0.0,29.1,25.9,25.0
2023-06-03 06:00:00,28.5,22.1,29.1,25.4,27.94285714285714,26.26,28.5,"[24.8, 28.5, 26.8, 27.8, 23.4]",1.0,28.7,26.7,25.0,1.0,28.5,26.6,25.0,1.0,25.4,25.7,25.0,1.0,28.5,25.1,25.0,1.0,28.7,26.4,25.0,1.0,26.7,26.0,25.0,0.0,29.1,25.9,25.0
2023-06-03 06:05:00,28.0,22.14,29.1,25.4,27.985714285714284,26.24,28.5,"[24.8, 28.5, 26.8, 27.8, 23.3]",1.0,28.8,26.6,25.0,1.0,28.5,26.4,25.0,1.0,25.4,25.6,25.0,1.0,28.6,25.1,25.0,1.0,28.8,26.4,25.0,1.0,26.7,25.3,25.0,0.0,29.1,25.8,25.0
2023-06-03 06:10:00,27.7,22.08,,,,26.18,28.5,"[24.8, 28.5, 26.7, 27.9, 23.0]",1.0,,26.5,25.0,1.0,,26.4,25.0,1.0,,25.7,25.0,1.0,,25.8,25.0,1.0,,26.4,25.0,1.0,,25.1,25.0,0.0,,25.7,25.0
2023-06-03 06:15:00,27.8,22.1,29.0,25.2,27.928571428571423,26.3,28.6,"[24.9, 28.6, 26.8, 27.9, 23.3]",1.0,28.7,26.7,25.0,1.0,28.6,26.6,25.0,1.0,25.2,25.5,25.0,1.0,28.6,26.2,25.0,1.0,28.7,26.4,25.0,1.0,26.7,26.0,25.0,0.0,29.0,25.8,25.0
2023-06-03 06:20:00,27.9,22.16,28.9,25.5,28.0,26.360000000000003,28.6,"[24.9, 28.6, 26.8, 27.9, 23.6]",1.0,28.9,26.9,25.0,1.0,28.6,26.9,25.0,1.0,25.5,25.3,25.0,1.0,28.7,26.2,25.0,1.0,28.9,26.4,25.0,1.0,26.7,26.2,25.0,0.0,28.7,25.9,25.0
2023-06-03 06:25:00,28.2,22.09,28.9,25.5,27.971428571428568,26.28,28.5,"[24.8, 28.5, 26.8, 27.9, 23.4]",1.0,28.9,26.5,25.0,1.0,28.5,26.1,25.0,1.0,25.5,25.2,25.0,1.0,28.7,26.2,25.0,1.0,28.9,26.2,25.0,1.0,26.6,25.2,25.0,0.0,28.7,25.8,25.0
2023-06-03 06:30:00,29.2,22.12,28.9,25.5,27.88571428571429,26.14,28.4,"[24.7, 28.4, 26.7, 27.9, 23.0]",1.0,28.9,26.6,25.0,1.0,28.5,26.5,25.0,1.0,25.5,25.1,25.0,1.0,28.7,26.2,25.0,1.0,28.9,26.1,25.0,1.0,26.4,25.7,25.0,0.0,28.3,25.7,25.0
2023-06-03 06:35:00,28.5,22.06,28.9,25.3,27.8,26.14,28.3,"[24.6, 28.3, 26.7, 27.8, 23.3]",1.0,28.9,26.7,25.0,1.0,28.3,26.7,25.0,1.0,25.3,25.1,25.0,1.0,28.7,26.3,25.0,1.0,28.9,26.1,25.0,1.0,26.3,26.0,25.0,0.0,28.2,25.8,25.0
2023-06-03 06:40:00,28.2,22.2,28.9,25.8,27.814285714285717,26.2,28.4,"[24.6, 28.4, 26.7, 27.8, 23.5]",1.0,28.9,26.7,25.0,1.0,28.3,26.4,25.0,1.0,25.8,25.2,25.0,1.0,28.7,26.4,25.0,1.0,28.9,26.2,25.0,1.0,26.0,25.7,25.0,0.0,28.1,25.9,25.0
2023-06-03 06:45:00,28.2,22.12,29.2,25.8,28.01428571428572,26.42,29.2,"[25.4, 29.2, 26.7, 27.9, 22.9]",1.0,29.2,26.6,25.0,1.0,29.2,26.3,25.0,1.0,25.8,25.8,25.0,1.0,28.7,26.7,25.0,1.0,28.9,27.0,25.0,1.0,26.0,25.3,25.0,0.0,28.3,25.7,25.0
2023-06-03 06:50:00,28.8,22.07,29.9,25.5,28.142857142857142,26.6,29.9,"[25.8, 29.9, 26.7, 27.4, 23.2]",1.0,29.9,26.5,25.0,1.0,29.9,26.4,25.0,1.0,25.5,25.5,25.0,1.0,28.6,26.5,25.0,1.0,28.9,26.0,25.0,1.0,26.0,25.9,25.0,0.0,28.2,25.8,25.0
2023-06-03 06:55:00,28.0,22.15,30.5,25.9,28.442857142857147,26.64,30.5,"[26.0, 30.5, 26.7, 26.5, 23.5]",1.0,30.5,26.8,25.0,1.0,30.5,27.0,25.0,1.0,26.0,25.5,25.0,1.0,28.7,26.8,25.0,1.0,29.2,26.2,25.0,1.0,25.9,26.2,25.0,0.0,28.3,26.0,25.0
2023-06-03 07:00:00,28.2,21.98,30.9,25.9,28.557142857142857,26.58,30.9,"[26.1, 30.9, 26.7, 25.9, 23.3]",1.0,30.9,26.8,25.0,1.0,30.9,26.2,25.0,1.0,26.0,25.4,25.0,1.0,28.7,26.6,25.0,1.0,29.2,26.0,25.0,1.0,25.9,25.3,25.0,0.0,28.3,25.8,25.0
2023-06-03 07:05:00,28.0,22.15,31.3,24.8,28.571428571428573,26.5,31.4,"[26.3, 31.4, 26.6, 25.5, 22.7]",1.0,31.3,26.6,25.0,1.0,31.3,26.4,25.0,1.0,24.8,25.7,25.0,1.0,28.7,26.9,25.0,1.0,30.0,26.2,25.0,1.0,25.7,25.4,25.0,0.0,28.2,25.7,25.0
2023-06-03 07:10:00,28.3,22.19,31.6,24.9,28.728571428571428,26.62,31.6,"[26.3, 31.6, 26.7, 25.4, 23.1]",1.0,31.6,26.9,25.0,1.0,31.6,26.9,25.0,1.0,24.9,25.1,25.0,1.0,28.7,26.6,25.0,1.0,30.3,26.2,25.0,1.0,25.6,26.0,25.0,0.0,28.4,25.8,25.0
2023-06-03 07:15:00,29.2,22.25,32.0,24.9,28.857142857142858,26.76,32.0,"[26.6, 32.0, 26.7, 25.3, 23.2]",1.0,32.0,26.8,25.0,1.0,32.0,26.4,25.0,1.0,24.9,26.3,25.0,1.0,28.7,27.0,25.0,1.0,30.3,26.7,25.0,1.0,25.6,25.3,25.0,0.0,28.5,25.8,25.0
2023-06-03 07:20:00,28.7,22.06,32.2,24.8,28.928571428571427,26.68,32.2,"[26.7, 32.2, 26.6, 25.2, 22.7]",1.0,32.2,26.6,25.0,1.0,32.2,26.2,25.0,1.0,24.8,25.2,25.0,1.0,28.8,25.7,25.0,1.0,30.5,26.4,25.0,1.0,25.5,25.1,25.0,0.0,28.5,25.6,25.0
2023-06-03 07:25:00,28.9,22.11,32.4,24.6,28.985714285714288,26.860000000000003,32.4,"[26.9, 32.4, 26.7, 25.3, 23.0]",1.0,32.4,26.6,25.0,1.0,32.4,26.9,25.0,1.0,24.6,25.9,25.0,1.0,28.9,26.6,25.0,1.0,30.6,26.9,25.0,1.0,25.9,25.7,25.0,0.0,28.1,25.7,25.0
2023-06-03 07:30:00,28.5,22.08,32.6,25.1,28.97142857142857,27.0,32.6,"[27.0, 32.6, 26.7, 25.4, 23.3]",1.0,32.6,26.8,25.0,1.0,32.6,26.3,25.0,1.0,25.1,25.2,25.0,1.0,28.3,26.4,25.0,1.0,30.6,26.3,25.0,1.0,25.7,25.9,25.0,0.0,27.9,25.9,25.0
2023-06-03 07:35:00,28.7,22.03,32.7,25.1,28.77142857142857,27.04,32.7,"[27.0, 32.7, 26.7, 25.4, 23.4]",1.0,32.7,26.7,25.0,1.0,32.7,26.0,25.0,1.0,25.1,26.1,25.0,1.0,27.4,26.6,25.0,1.0,30.1,26.6,25.0,1.0,25.5,26.0,25.0,0.0,27.9,25.9,25.0
2023-06-03 07:40:00,29.1,22.24,33.0,24.5,28.714285714285715,27.12,33.0,"[27.2, 33.0, 26.7, 25.3, 23.4]",1.0,33.0,26.6,25.0,1.0,33.0,26.1,25.0,1.0,24.5,25.6,25.0,1.0,26.8,26.7,25.0,1.0,30.1,26.3,25.0,1.0,25.5,26.0,25.0,0.0,28.1,25.9,25.0
2023-06-03 07:45:00,28.9,22.1,33.0,24.5,28.628571428571423,27.08,33.0,"[27.1, 33.0, 26.6, 25.3, 23.4]",1.0,33.0,26.5,25.0,1.0,33.0,26.1,25.0,1.0,24.5,25.0,25.0,1.0,26.5,26.5,25.0,1.0,29.6,26.1,25.0,1.0,25.6,25.9,25.0,0.0,28.2,25.9,25.0
2023-06-03 07:50:00,28.9,22.31,33.1,24.3,28.585714285714285,27.1,33.1,"[27.2, 33.1, 26.6, 25.3, 23.3]",1.0,33.1,26.5,25.0,1.0,33.1,25.7,25.0,1.0,24.3,26.4,25.0,1.0,26.5,26.8,25.0,1.0,29.4,26.5,25.0,1.0,25.5,25.8,25.0,0.0,28.2,25.9,25.0
2023-06-03 07:55:00,29.0,22.19,33.2,24.1,28.571428571428573,27.08,33.2,"[27.3, 33.2, 26.5, 25.2, 23.2]",1.0,33.2,26.5,25.0,1.0,33.2,25.7,25.0,1.0,24.1,26.4,25.0,1.0,26.2,26.7,25.0,1.0,29.3,26.1,25.0,1.0,25.5,25.7,25.0,0.0,28.5,25.8,25.0
2023-06-03 08:00:00,29.5,22.1,33.1,23.8,28.514285714285712,27.04,33.1,"[27.2, 33.1, 26.5, 25.2, 23.2]",1.0,33.1,26.3,25.0,1.0,33.1,25.6,25.0,1.0,23.8,25.0,25.0,1.0,26.0,26.6,25.0,1.0,29.3,26.0,25.0,1.0,25.7,25.7,25.0,0.0,28.6,25.8,25.0
2023-06-03 08:05:00,28.3,22.14,33.2,23.8,28.457142857142856,27.06,33.2,"[27.3, 33.2, 26.5, 25.1, 23.2]",1.0,33.2,26.4,25.0,1.0,33.2,25.5,25.0,1.0,23.8,26.4,25.0,1.0,25.9,26.9,25.0,1.0,29.1,26.3,25.0,1.0,25.4,25.8,25.0,0.0,28.6,25.8,25.0
2023-06-03 08:10:00,28.3,22.18,33.3,23.7,28.385714285714283,27.08,33.3,"[27.4, 33.3, 26.5, 25.1, 23.1]",1.0,33.3,26.3,25.0,1.0,33.3,25.5,25.0,1.0,23.7,25.1,25.0,1.0,25.8,26.9,25.0,1.0,29.1,26.5,25.0,1.0,25.5,25.7,25.0,0.0,28.0,25.8,25.0
2023-06-03 08:15:00,28.6,22.1,33.4,23.6,28.414285714285715,27.1,33.4,"[27.5, 33.4, 26.5, 25.1, 23.0]",,33.4,,,,33.4,,,,23.6,,,,25.7,,,,29.1,,,,26.0,,,,27.7,,
2023-06-03 08:20:00,28.8,22.3,33.4,23.5,28.35714285714286,27.06,33.4,"[27.4, 33.4, 26.4, 25.1, 23.0]",1.0,33.4,26.2,25.0,1.0,33.4,25.4,25.0,1.0,23.5,25.2,25.0,1.0,25.6,26.4,25.0,1.0,29.0,26.0,25.0,1.0,25.8,25.6,25.0,0.0,27.8,25.7,25.0
2023-06-03 08:25:00,28.7,22.17,33.4,23.5,28.32857142857143,27.06,33.4,"[27.4, 33.4, 26.4, 25.1, 23.0]",1.0,33.4,26.2,25.0,1.0,33.4,25.4,25.0,1.0,23.5,26.2,25.0,1.0,25.6,26.4,25.0,1.0,29.0,26.0,25.0,1.0,25.6,25.6,25.0,0.0,27.8,25.6,25.0
2023-06-03 08:30:00,29.1,22.26,33.5,23.4,28.457142857142856,27.1,33.5,"[27.5, 33.5, 26.4, 25.1, 23.0]",1.0,33.5,26.2,25.0,1.0,33.5,25.4,25.0,1.0,23.4,25.6,25.0,1.0,25.6,26.7,25.0,1.0,29.0,26.3,25.0,1.0,26.0,25.5,25.0,0.0,28.2,25.6,25.0
2023-06-03 08:35:00,29.5,22.17,33.5,23.4,28.442857142857147,27.06,33.5,"[27.4, 33.5, 26.4, 25.1, 22.9]",1.0,33.5,26.2,25.0,1.0,33.5,25.1,25.0,1.0,23.4,25.1,25.0,1.0,25.5,26.5,25.0,1.0,28.9,26.0,25.0,1.0,26.0,25.5,25.0,0.0,28.3,25.6,25.0
2023-06-03 08:40:00,29.5,22.17,33.4,23.4,28.37142857142857,27.0,33.4,"[27.4, 33.4, 26.3, 25.0, 22.9]",1.0,33.4,26.2,25.0,1.0,33.4,25.3,25.0,1.0,23.4,25.4,25.0,1.0,25.5,26.8,25.0,1.0,28.9,26.2,25.0,1.0,25.6,25.5,25.0,0.0,28.4,25.6,25.0
2023-06-03 08:45:00,29.2,22.2,33.5,23.4,28.371428571428574,27.04,33.5,"[27.5, 33.5, 26.3, 25.0, 22.9]",1.0,33.5,26.1,25.0,1.0,33.5,25.3,25.0,1.0,23.4,25.6,25.0,1.0,25.5,26.8,25.0,1.0,28.9,26.1,25.0,1.0,25.4,25.4,25.0,0.0,28.4,25.6,25.0
2023-06-03 08:50:00,29.6,22.11,,,,26.98,33.4,"[27.3, 33.4, 26.3, 25.0, 22.9]",1.0,,26.1,25.0,1.0,,25.2,25.0,1.0,,25.1,25.0,1.0,,26.6,25.0,1.0,,25.8,25.0,1.0,,25.5,25.0,0.0,,25.6,25.0
2023-06-03 08:55:00,28.8,22.14,33.4,23.3,28.342857142857145,26.98,33.4,"[27.3, 33.4, 26.3, 25.0, 22.9]",1.0,33.4,26.1,25.0,1.0,33.4,25.1,25.0,1.0,23.3,26.0,25.0,1.0,25.4,26.7,25.0,1.0,28.9,26.1,25.0,1.0,25.3,25.5,25.0,0.0,28.7,25.6,25.0
2023-06-03 09:00:00,29.4,22.17,33.5,23.3,28.385714285714283,27.08,33.5,"[27.4, 33.5, 26.4, 24.9, 23.2]",1.0,33.5,26.4,25.0,1.0,33.5,25.9,25.0,1.0,23.3,26.0,25.0,1.0,25.4,26.1,25.0,1.0,28.9,26.2,25.0,1.0,25.7,26.3,25.0,0.0,28.4,25.7,25.0
2023-06-03 09:05:00,29.0,22.27,33.5,23.6,28.35714285714285,27.18,33.5,"[27.4, 33.5, 26.5, 25.0, 23.5]",1.0,33.5,26.5,25.0,1.0,33.5,25.6,25.0,1.0,23.6,26.0,25.0,1.0,25.5,26.4,25.0,1.0,29.0,26.3,25.0,1.0,25.7,26.1,25.0,0.0,27.7,25.9,25.0
2023-06-03 09:10:00,30.1,22.3,33.6,23.6,28.428571428571427,27.18,33.6,"[27.5, 33.6, 26.5, 25.0, 23.3]",1.0,33.6,26.5,25.0,1.0,33.6,25.3,25.0,1.0,23.6,25.4,25.0,1.0,25.5,26.5,25.0,1.0,29.0,26.2,25.0,1.0,26.0,25.8,25.0,0.0,27.7,25.9,25.0
2023-06-03 09:15:00,29.9,22.18,33.5,23.6,28.37142857142857,27.1,33.5,"[27.4, 33.5, 26.4, 25.0, 23.2]",1.0,33.5,26.5,25.0,1.0,33.5,25.3,25.0,1.0,23.6,25.0,25.0,1.0,25.5,26.4,25.0,1.0,29.0,25.9,25.0,1.0,25.6,25.8,25.0,0.0,27.9,25.8,25.0
2023-06-03 09:20:00,29.0,22.31,33.6,23.2,28.385714285714283,27.12,33.6,"[27.5, 33.6, 26.4, 25.0, 23.1]",1.0,33.6,26.4,25.0,1.0,33.6,25.2,25.0,1.0,23.2,26.5,25.0,1.0,25.5,26.8,25.0,1.0,29.0,26.4,25.0,1.0,25.7,25.7,25.0,0.0,28.1,25.8,25.0
2023-06-03 09:25:00,29.1,22.36,33.6,23.1,28.428571428571438,27.1,33.6,"[27.5, 33.6, 26.4, 25.0, 23.0]",1.0,33.6,26.4,25.0,1.0,33.6,25.1,25.0,1.0,23.1,25.4,25.0,1.0,25.4,26.7,25.0,1.0,29.0,26.1,25.0,1.0,25.9,25.7,25.0,0.0,28.4,25.7,25.0
2023-06-03 09:30:00,31.0,22.3,33.5,23.0,28.31428571428572,27.12,33.5,"[27.4, 33.5, 26.4, 25.0, 23.3]",1.0,33.5,26.6,25.0,1.0,33.5,25.8,25.0,1.0,23.0,25.4,25.0,1.0,25.4,26.6,25.0,1.0,29.0,26.0,25.0,1.0,25.4,26.4,25.0,0.0,28.4,25.9,25.0
2023-06-03 09:35:00,31.3,,33.4,23.8,28.442857142857143,27.24,33.5,"[27.4, 33.5, 26.5, 25.0, 23.8]",1.0,33.4,26.7,25.0,1.0,33.4,25.8,25.0,1.0,23.8,26.6,25.0,1.0,25.5,26.8,25.0,1.0,29.0,26.4,25.0,1.0,25.4,26.4,25.0,0.0,28.6,26.1,25.0
2023-06-03 09:40:00,31.0,22.12,33.5,24.2,28.5,27.22,33.5,"[27.4, 33.5, 26.5, 25.0, 23.7]",1.0,33.5,26.6,25.0,1.0,33.5,25.5,25.0,1.0,24.2,25.0,25.0,1.0,25.5,25.9,25.0,1.0,29.0,26.2,25.0,1.0,25.7,26.2,25.0,0.0,28.1,26.1,25.0
2023-06-03 09:45:00,31.3,22.32,33.6,23.8,28.5,27.22,33.6,"[27.5, 33.6, 26.5, 25.0, 23.5]",1.0,33.6,26.6,25.0,1.0,33.6,25.4,25.0,1.0,23.8,26.3,25.0,1.0,25.5,26.5,25.0,1.0,29.0,26.4,25.0,1.0,25.9,26.1,25.0,0.0,28.1,26.1,25.0
2023-06-03 09:50:00,32.1,22.27,33.6,23.5,28.47142857142857,27.22,33.6,"[27.5, 33.6, 26.5, 25.1, 23.4]",1.0,33.6,26.6,25.0,1.0,33.6,25.4,25.0,1.0,23.5,26.3,25.0,1.0,25.5,26.5,25.0,1.0,29.1,26.1,25.0,1.0,26.1,26.0,25.0,0.0,27.9,26.0,25.0
2023-06-03 09:55:00,32.2,22.37,33.5,23.5,28.357142857142858,27.160000000000004,33.5,"[27.4, 33.5, 26.5, 25.1, 23.3]",1.0,33.5,26.5,25.0,1.0,33.5,25.3,25.0,1.0,23.5,25.1,25.0,1.0,25.5,26.4,25.0,1.0,29.1,26.1,25.0,1.0,25.5,26.0,25.0,0.0,27.9,25.9,25.0
2023-06-03 10:00:00,32.1,22.23,33.5,23.3,28.31428571428572,27.14,33.5,"[27.4, 33.5, 26.5, 25.0, 23.3]",1.0,33.5,26.5,25.0,1.0,33.5,25.2,25.0,1.0,23.3,26.5,25.0,1.0,25.5,26.8,25.0,1.0,29.0,26.4,25.0,1.0,25.5,25.9,25.0,0.0,27.9,25.9,25.0
2023-06-03 10:05:00,31.7,22.31,33.6,23.2,28.442857142857147,27.14,33.6,"[27.5, 33.6, 26.4, 25.0, 23.2]",1.0,33.6,26.5,25.0,1.0,33.6,25.2,25.0,1.0,23.2,25.5,25.0,1.0,25.5,26.8,25.0,1.0,29.0,26.3,25.0,1.0,25.8,25.8,25.0,0.0,28.4,25.8,25.0
2023-06-03 10:10:00,31.6,22.23,33.5,23.2,28.357142857142858,27.08,33.5,"[27.3, 33.5, 26.4, 25.0, 23.2]",1.0,33.5,26.5,25.0,1.0,33.5,25.1,25.0,1.0,23.2,25.1,25.0,1.0,25.4,26.6,25.0,1.0,29.0,26.0,25.0,1.0,25.4,25.8,25.0,0.0,28.5,25.8,25.0
2023-06-03 10:15:00,32.8,22.22,33.4,23.1,28.300000000000004,27.02,33.4,"[27.2, 33.4, 26.4, 25.0, 23.1]",1.0,33.4,26.4,25.0,1.0,33.4,25.2,25.0,1.0,23.1,25.8,25.0,1.0,25.4,26.6,25.0,1.0,29.0,26.0,25.0,1.0,25.3,25.8,25.0,0.0,28.5,25.8,25.0
2023-06-03 10:20:00,33.0,22.27,33.5,23.1,28.385714285714283,27.08,33.5,"[27.4, 33.5, 26.4, 25.0, 23.1]",1.0,33.5,26.4,25.0,1.0,33.5,25.2,25.0,1.0,23.1,25.5,25.0,1.0,25.4,26.5,25.0,1.0,29.0,26.2,25.0,1.0,25.7,25.9,25.0,0.0,28.5,25.8,25.0
2023-06-03 10:25:00,32.7,22.21,33.5,23.1,28.37142857142857,27.08,33.5,"[27.4, 33.5, 26.4, 25.0, 23.1]",1.0,33.5,26.4,25.0,1.0,33.5,25.2,25.0,1.0,23.1,25.8,25.0,1.0,25.4,26.1,25.0,1.0,29.0,26.1,25.0,1.0,25.6,25.8,25.0,0.0,28.5,25.8,25.0
2023-06-03 10:30:00,32.4,22.32,33.6,23.0,28.3,27.12,33.6,"[27.5, 33.6, 26.4, 25.0, 23.1]",1.0,33.6,26.5,25.0,1.0,33.6,25.3,25.0,1.0,23.0,25.6,25.0,1.0,25.4,26.5,25.0,1.0,29.0,26.2,25.0,1.0,25.6,25.8,25.0,0.0,27.9,25.8,25.0
2023-06-03 10:35:00,32.0,22.33,33.5,23.0,28.285714285714285,27.08,33.5,"[27.4, 33.5, 26.4, 25.0, 23.1]",1.0,33.5,26.4,25.0,1.0,33.5,25.1,25.0,1.0,23.0,25.6,25.0,1.0,25.4,26.5,25.0,1.0,29.0,26.0,25.0,1.0,25.7,25.8,25.0,0.0,27.9,25.8,25.0
2023-06-03 10:40:00,33.0,22.37,33.5,23.0,28.242857142857144,27.08,33.5,"[27.4, 33.5, 26.4, 25.0, 23.1]",1.0,33.5,26.4,25.0,1.0,33.5,25.2,25.0,1.0,23.0,26.2,25.0,1.0,25.4,26.8,25.0,1.0,29.0,26.3,25.0,1.0,25.5,25.8,25.0,0.0,27.8,25.8,25.0
2023-06-03 10:45:00,32.0,22.52,33.6,23.0,28.37142857142857,27.12,33.6,"[27.5, 33.6, 26.4, 25.0, 23.1]",1.0,33.6,26.4,25.0,1.0,33.6,25.2,25.0,1.0,23.0,26.2,25.0,1.0,25.4,26.8,25.0,1.0,29.0,26.1,25.0,1.0,25.9,25.8,25.0,0.0,28.1,25.8,25.0
2023-06-03 10:50:00,32.4,22.19,33.5,23.0,28.31428571428572,27.08,33.5,"[27.4, 33.5, 26.4, 25.0, 23.1]",1.0,33.5,26.4,25.0,1.0,33.5,25.2,25.0,1.0,23.0,25.2,25.0,1.0,25.4,26.8,25.0,1.0,29.0,26.1,25.0,1.0,25.5,25.8,25.0,0.0,28.3,25.8,25.0
2023-06-03 10:55:00,31.9,22.19,33.4,23.6,28.38571428571429,27.160000000000004,33.4,"[27.3, 33.4, 26.5, 25.0, 23.6]",1.0,33.4,26.6,25.0,1.0,33.4,26.1,25.0,1.0,23.6,25.3,25.0,1.0,25.4,26.6,25.0,1.0,29.0,26.0,25.0,1.0,25.3,26.7,25.0,0.0,28.6,26.0,25.0
2023-06-03 11:00:00,32.4,22.24,33.5,24.0,28.5,27.24,33.5,"[27.4, 33.5, 26.5, 25.0, 23.8]",1.0,33.5,26.7,25.0,1.0,33.5,25.7,25.0,1.0,24.0,26.1,25.0,1.0,25.4,27.0,25.0,1.0,29.0,26.3,25.0,1.0,25.5,26.2,25.0,0.0,28.6,26.1,25.0
2023-06-03 11:05:00,31.3,22.22,33.5,24.1,28.457142857142856,27.18,33.5,"[27.4, 33.5, 26.5, 25.0, 23.5]",1.0,33.5,26.6,25.0,1.0,33.5,25.6,25.0,1.0,24.1,25.4,25.0,1.0,25.5,25.9,25.0,1.0,29.1,26.1,25.0,1.0,25.6,26.1,25.0,0.0,27.9,26.1,25.0
2023-06-03 11:10:00,32.3,22.44,33.6,23.8,28.471428571428568,27.24,33.6,"[27.6, 33.6, 26.5, 25.1, 23.4]",1.0,33.6,26.6,25.0,1.0,33.6,25.6,25.0,1.0,23.8,25.9,25.0,1.0,25.5,26.1,25.0,1.0,29.1,26.6,25.0,1.0,26.0,26.0,25.0,0.0,27.7,26.0,25.0
2023-06-03 11:15:00,31.4,22.3,33.6,23.6,28.471428571428568,27.2,33.6,"[27.5, 33.6, 26.5, 25.1, 23.3]",1.0,33.6,26.6,25.0,1.0,33.6,25.5,25.0,1.0,23.6,25.9,25.0,1.0,25.6,26.6,25.0,1.0,29.2,26.1,25.0,1.0,26.0,25.9,25.0,0.0,27.7,25.9,25.0
2023-06-03 11:20:00,31.6,22.39,33.5,23.5,28.457142857142856,27.12,33.5,"[27.4, 33.5, 26.4, 25.1, 23.2]",1.0,33.5,26.5,25.0,1.0,33.5,25.4,25.0,1.0,23.5,25.1,25.0,1.0,25.6,26.5,25.0,1.0,29.2,26.0,25.0,1.0,25.8,25.9,25.0,0.0,28.1,25.9,25.0
2023-06-03 11:25:00,32.1,22.39,33.5,23.5,28.44285714285714,27.14,33.5,"[27.5, 33.5, 26.4, 25.1, 23.2]",1.0,33.5,26.5,25.0,1.0,33.5,25.6,25.0,1.0,23.5,26.5,25.0,1.0,25.6,26.9,25.0,1.0,29.2,26.5,25.0,1.0,25.6,25.8,25.0,0.0,28.2,25.9,25.0
2023-06-03 11:30:00,32.2,22.25,33.6,23.5,28.5,27.14,33.6,"[27.5, 33.6, 26.4, 25.1, 23.1]",1.0,33.6,26.5,25.0,1.0,33.6,25.5,25.0,1.0,23.5,25.5,25.0,1.0,25.6,26.9,25.0,1.0,29.2,26.1,25.0,1.0,25.8,25.8,25.0,0.0,28.2,25.8,25.0
2023-06-03 11:35:00,32.5,22.28,33.5,23.5,28.47142857142857,27.1,33.5,"[27.4, 33.5, 26.4, 25.1, 23.1]",1.0,33.5,26.5,25.0,1.0,33.5,25.4,25.0,1.0,23.5,25.2,25.0,1.0,25.6,26.6,25.0,1.0,29.3,26.0,25.0,1.0,25.4,25.8,25.0,0.0,28.5,25.8,25.0
2023-06-03 11:40:00,31.5,22.42,33.4,23.5,28.442857142857147,27.06,33.4,"[27.3, 33.4, 26.4, 25.1, 23.1]",1.0,33.4,26.5,25.0,1.0,33.4,25.4,25.0,1.0,23.5,25.8,25.0,1.0,25.6,26.8,25.0,1.0,29.3,26.2,25.0,1.0,25.3,25.7,25.0,0.0,28.6,25.8,25.0
2023-06-03 11:45:00,31.7,22.27,33.5,23.5,28.5,27.12,33.5,"[27.5, 33.5, 26.4, 25.1, 23.1]",1.0,33.5,26.5,25.0,1.0,33.5,25.5,25.0,1.0,23.5,25.4,25.0,1.0,25.6,26.4,25.0,1.0,29.3,26.2,25.0,1.0,25.6,25.6,25.0,0.0,28.5,25.7,25.0
2023-06-03 11:50:00,32.8,22.34,33.6,23.5,28.542857142857144,27.12,33.6,"[27.5, 33.6, 26.4, 25.1, 23.0]",1.0,33.6,26.5,25.0,1.0,33.6,25.5,25.0,1.0,23.5,25.9,25.0,1.0,25.6,26.3,25.0,1.0,29.3,26.2,25.0,1.0,25.7,25.6,25.0,0.0,28.5,25.7,25.0
2023-06-03 11:55:00,33.4,22.38,33.7,23.5,28.528571428571432,27.18,33.7,"[27.6, 33.7, 26.4, 25.2, 23.0]",1.0,33.7,26.6,25.0,1.0,33.7,25.3,25.0,1.0,23.5,25.6,25.0,1.0,25.5,26.6,25.0,1.0,29.3,26.5,25.0,1.0,26.1,25.7,25.0,0.0,27.9,25.8,25.0
2023-06-03 12:00:00,31.8,22.32,33.6,23.5,28.471428571428568,27.14,33.6,"[27.5, 33.6, 26.4, 25.2, 23.0]",1.0,33.6,26.5,25.0,1.0,33.6,25.4,25.0,1.0,23.5,25.2,25.0,1.0,25.5,26.5,25.0,1.0,29.3,26.2,25.0,1.0,26.1,25.7,25.0,0.0,27.7,25.7,25.0
2023-06-03 12:05:00,32.6,22.3,33.6,23.5,28.414285714285715,27.12,33.6,"[27.5, 33.6, 26.3, 25.2, 23.0]",1.0,33.6,26.5,25.0,1.0,33.6,25.5,25.0,1.0,23.5,26.1,25.0,1.0,25.5,26.7,25.0,1.0,29.3,26.3,25.0,1.0,25.5,25.7,25.0,0.0,27.9,25.7,25.0
2023-06-03 12:10:00,32.4,22.33,33.7,23.5,28.5,27.160000000000004,33.7,"[27.6, 33.7, 26.3, 25.2, 23.0]",1.0,33.7,26.5,25.0,1.0,33.7,25.3,25.0,1.0,23.5,25.7,25.0,1.0,25.6,26.9,25.0,1.0,29.3,26.6,25.0,1.0,25.5,25.7,25.0,0.0,28.2,25.7,25.0
2023-06-03 12:15:00,33.1,22.22,33.6,23.5,28.51428571428572,27.14,33.6,"[27.5, 33.6, 26.4, 25.2, 23.0]",1.0,33.6,26.5,25.0,1.0,33.6,25.5,25.0,1.0,23.5,25.3,25.0,1.0,25.6,26.7,25.0,1.0,29.3,26.1,25.0,1.0,25.6,25.7,25.0,0.0,28.4,25.7,25.0
2023-06-03 12:20:00,33.6,22.45,33.5,23.5,28.45714285714286,27.06,33.4,"[27.4, 33.4, 26.3, 25.2, 23.0]",1.0,33.5,26.5,25.0,1.0,33.5,25.5,25.0,1.0,23.5,25.1,25.0,1.0,25.5,26.6,25.0,1.0,29.3,26.0,25.0,1.0,25.3,25.7,25.0,0.0,28.6,25.7,25.0
2023-06-03 12:25:00,34.1,22.32,33.4,23.5,28.442857142857143,27.04,33.4,"[27.3, 33.4, 26.3, 25.2, 23.0]",1.0,33.4,26.5,25.0,1.0,33.4,25.5,25.0,1.0,23.5,26.1,25.0,1.0,25.5,26.8,25.0,1.0,29.3,26.3,25.0,1.0,25.3,25.6,25.0,0.0,28.7,25.7,25.0
2023-06-03 12:30:00,32.5,22.21,33.5,23.5,28.47142857142857,27.08,33.5,"[27.5, 33.5, 26.3, 25.1, 23.0]",1.0,33.5,26.5,25.0,1.0,33.5,25.4,25.0,1.0,23.5,25.1,25.0,1.0,25.5,26.1,25.0,1.0,29.3,26.2,25.0,1.0,25.6,25.7,25.0,0.0,28.4,25.7,25.0
2023-06-03 12:35:00,32.5,22.2,33.5,23.5,28.47142857142857,27.12,33.5,"[27.5, 33.5, 26.4, 25.2, 23.0]",1.0,33.5,26.5,25.0,1.0,33.5,25.3,25.0,1.0,23.5,26.3,25.0,1.0,25.5,26.4,25.0,1.0,29.3,26.5,25.0,1.0,25.6,25.7,25.0,0.0,28.4,25.7,25.0
2023-06-03 12:40:00,32.8,22.34,33.6,23.5,28.45714285714286,27.160000000000004,33.6,"[27.6, 33.6, 26.4, 25.2, 23.0]",1.0,33.6,26.5,25.0,1.0,33.6,25.4,25.0,1.0,23.5,26.3,25.0,1.0,25.5,26.5,25.0,1.0,29.4,26.2,25.0,1.0,25.8,25.7,25.0,0.0,27.8,25.7,25.0
2023-06-03 12:45:00,33.2,22.28,33.5,23.5,28.47142857142857,27.1,33.5,"[27.5, 33.5, 26.3, 25.2, 23.0]",1.0,33.5,26.5,25.0,1.0,33.5,25.3,25.0,1.0,23.5,25.1,25.0,1.0,25.5,26.5,25.0,1.0,29.4,26.0,25.0,1.0,26.0,25.7,25.0,0.0,27.9,25.7,25.0
2023-06-03 12:50:00,32.9,22.27,,,,27.12,33.6,"[27.5, 33.6, 26.3, 25.2, 23.0]",1.0,,26.5,25.0,1.0,,25.2,25.0,1.0,,25.7,25.0,1.0,,26.8,25.0,1.0,,26.0,25.0,1.0,,25.7,25.0,0.0,,25.7,25.0
2023-06-03 12:55:00,32.3,22.26,33.6,23.5,28.52857142857143,27.160000000000004,33.6,"[27.6, 33.6, 26.4, 25.2, 23.0]",1.0,33.6,26.5,25.0,1.0,33.6,25.4,25.0,1.0,23.5,26.6,25.0,1.0,25.5,26.9,25.0,1.0,29.4,26.4,25.0,1.0,25.7,25.6,25.0,0.0,28.4,25.7,25.0
2023-06-03 13:00:00,32.7,22.28,33.6,23.5,28.585714285714285,27.12,33.6,"[27.5, 33.6, 26.3, 25.2, 23.0]",1.0,33.6,26.6,25.0,1.0,33.6,25.4,25.0,1.0,23.5,25.6,25.0,1.0,25.5,26.7,25.0,1.0,29.4,26.0,25.0,1.0,25.9,25.7,25.0,0.0,28.6,25.7,25.0
2023-06-03 13:05:00,34.2,22.21,33.4,23.5,28.457142857142856,27.04,33.4,"[27.3, 33.4, 26.3, 25.2, 23.0]",1.0,33.4,26.5,25.0,1.0,33.4,25.3,25.0,1.0,23.5,25.1,25.0,1.0,25.5,26.7,25.0,1.0,29.4,25.9,25.0,1.0,25.4,25.7,25.0,0.0,28.6,25.7,25.0
2023-06-03 13:10:00,33.9,22.21,33.4,23.5,28.428571428571427,27.06,33.4,"[27.4, 33.4, 26.3, 25.2, 23.0]",1.0,33.4,26.5,25.0,1.0,33.4,25.5,25.0,1.0,23.5,26.4,25.0,1.0,25.5,26.9,25.0,1.0,29.3,26.5,25.0,1.0,25.3,25.7,25.0,0.0,28.6,25.7,25.0
2023-06-03 13:15:00,33.7,22.28,33.5,23.5,28.47142857142857,27.1,33.5,"[27.5, 33.5, 26.3, 25.2, 23.0]",1.0,33.5,26.5,25.0,1.0,33.5,25.5,25.0,1.0,23.5,24.9,25.0,1.0,25.5,25.8,25.0,1.0,29.3,26.2,25.0,1.0,25.3,25.7,25.0,0.0,28.7,25.7,25.0
2023-06-03 13:20:00,34.0,22.19,33.6,23.5,28.47142857142857,27.160000000000004,33.6,"[27.6, 33.6, 26.4, 25.2, 23.0]",1.0,33.6,26.4,25.0,1.0,33.6,25.5,25.0,1.0,23.5,26.3,25.0,1.0,25.5,26.6,25.0,1.0,29.3,26.8,25.0,1.0,25.9,25.7,25.0,0.0,27.9,25.7,25.0
2023-06-03 13:25:00,34.0,22.19,33.6,23.5,28.48571428571429,27.160000000000004,33.6,"[27.6, 33.6, 26.4, 25.2, 23.0]",1.0,33.6,26.4,25.0,1.0,33.6,25.5,25.0,1.0,23.5,25.4,25.0,1.0,25.6,26.5,25.0,1.0,29.3,26.2,25.0,1.0,25.9,25.7,25.0,0.0,27.9,25.7,25.0
2023-06-03 13:30:00,32.7,22.26,33.6,23.5,28.485714285714288,27.12,33.6,"[27.5, 33.6, 26.3, 25.2, 23.0]",1.0,33.6,26.4,25.0,1.0,33.6,25.5,25.0,1.0,23.5,25.1,25.0,1.0,25.6,26.5,25.0,1.0,29.4,26.0,25.0,1.0,26.0,25.7,25.0,0.0,27.7,25.7,25.0
2023-06-03 13:35:00,32.9,22.3,33.6,23.5,28.45714285714286,27.12,33.6,"[27.5, 33.6, 26.3, 25.2, 23.0]",1.0,33.6,26.3,25.0,1.0,33.6,25.5,25.0,1.0,23.5,26.4,25.0,1.0,25.6,26.8,25.0,1.0,29.4,26.5,25.0,1.0,25.5,25.7,25.0,0.0,28.0,25.7,25.0
2023-06-03 13:40:00,33.1,22.28,33.6,23.5,28.51428571428572,27.14,33.6,"[27.6, 33.6, 26.3, 25.2, 23.0]",1.0,33.6,26.3,25.0,1.0,33.6,25.5,25.0,1.0,23.5,25.6,25.0,1.0,25.6,26.8,25.0,1.0,29.4,26.3,25.0,1.0,25.5,25.7,25.0,0.0,28.4,25.7,25.0
2023-06-03 13:45:00,32.5,22.19,33.5,23.5,28.5,27.12,33.5,"[27.5, 33.5, 26.4, 25.2, 23.0]",1.0,33.5,26.3,25.0,1.0,33.5,25.3,25.0,1.0,23.5,25.3,25.0,1.0,25.6,26.7,25.0,1.0,29.4,26.0,25.0,1.0,25.4,25.7,25.0,0.0,28.6,25.7,25.0
2023-06-03 13:50:00,33.0,22.3,33.4,23.5,28.485714285714288,27.04,33.4,"[27.3, 33.4, 26.3, 25.2, 23.0]",1.0,33.4,26.3,25.0,1.0,33.4,25.3,25.0,1.0,23.5,25.1,25.0,1.0,25.6,26.6,25.0,1.0,29.4,26.0,25.0,1.0,25.4,25.7,25.0,0.0,28.7,25.7,25.0
2023-06-03 13:55:00,33.6,22.23,33.3,23.6,28.44285714285714,27.04,33.3,"[27.4, 33.3, 26.3, 25.2, 23.0]",1.0,33.3,26.3,25.0,1.0,33.3,25.5,25.0,1.0,23.6,26.1,25.0,1.0,25.6,26.9,25.0,1.0,29.4,26.3,25.0,1.0,25.2,25.7,25.0,0.0,28.7,25.7,25.0
2023-06-03 14:00:00,32.0,22.26,33.5,23.6,28.442857142857143,27.1,33.5,"[27.5, 33.5, 26.3, 25.2, 23.0]",1.0,33.5,26.4,25.0,1.0,33.5,25.5,25.0,1.0,23.6,25.0,25.0,1.0,25.6,26.9,25.0,1.0,29.4,26.1,25.0,1.0,25.3,25.7,25.0,0.0,28.2,25.8,25.0
2023-06-03 14:05:00,31.7,22.35,33.5,23.5,28.428571428571427,27.12,33.5,"[27.6, 33.5, 26.3, 25.2, 23.0]",1.0,33.5,26.4,25.0,1.0,33.5,25.6,25.0,1.0,23.5,26.2,25.0,1.0,25.6,26.5,25.0,1.0,29.3,26.6,25.0,1.0,25.9,25.8,25.0,0.0,27.7,25.7,25.0
2023-06-03 14:10:00,31.8,22.35,33.6,23.5,28.500000000000004,27.14,33.6,"[27.6, 33.6, 26.3, 25.2, 23.0]",1.0,33.6,26.4,25.0,1.0,33.6,25.4,25.0,1.0,23.5,25.4,25.0,1.0,25.6,26.5,25.0,1.0,29.4,26.2,25.0,1.0,26.0,25.7,25.0,0.0,27.8,25.7,25.0
2023-06-03 14:15:00,32.7,22.29,33.5,23.5,28.4,27.08,33.5,"[27.4, 33.5, 26.3, 25.2, 23.0]",1.0,33.5,26.3,25.0,1.0,33.5,25.3,25.0,1.0,23.5,25.0,25.0,1.0,25.5,26.5,25.0,1.0,29.4,26.1,25.0,1.0,25.5,25.7,25.0,0.0,27.9,25.7,25.0
2023-06-03 14:20:00,31.7,22.32,33.6,23.5,28.471428571428568,27.14,33.6,"[27.6, 33.6, 26.3, 25.2, 23.0]",1.0,33.6,26.3,25.0,1.0,33.6,25.4,25.0,1.0,23.5,26.6,25.0,1.0,25.5,26.9,25.0,1.0,29.4,26.4,25.0,1.0,25.5,25.7,25.0,0.0,28.2,25.7,25.0
2023-06-03 14:25:00,31.5,22.31,33.6,23.5,28.542857142857144,27.14,33.6,"[27.6, 33.6, 26.3, 25.2, 23.0]",1.0,33.6,26.3,25.0,1.0,33.6,25.4,25.0,1.0,23.5,25.6,25.0,1.0,25.5,26.8,25.0,1.0,29.3,26.2,25.0,1.0,25.9,25.6,25.0,0.0,28.4,25.7,25.0
2023-06-03 14:30:00,32.2,22.32,33.5,23.5,28.542857142857144,27.1,33.5,"[27.5, 33.5, 26.3, 25.2, 23.0]",1.0,33.5,26.3,25.0,1.0,33.5,25.4,25.0,1.0,23.5,25.2,25.0,1.0,25.5,26.7,25.0,1.0,29.3,25.9,25.0,1.0,25.9,25.7,25.0,0.0,28.6,25.7,25.0
2023-06-03 14:35:00,31.9,22.44,33.4,23.5,28.428571428571427,27.04,33.4,"[27.3, 33.4, 26.3, 25.2, 23.0]",1.0,33.4,26.3,25.0,1.0,33.4,25.5,25.0,1.0,23.5,25.1,25.0,1.0,25.5,26.6,25.0,1.0,29.3,25.9,25.0,1.0,25.3,25.7,25.0,0.0,28.6,25.7,25.0
2023-06-03 14:40:00,31.0,22.37,33.4,23.5,28.442857142857143,27.06,33.4,"[27.4, 33.4, 26.3, 25.2, 23.0]",1.0,33.4,26.2,25.0,1.0,33.4,25.4,25.0,1.0,23.5,26.5,25.0,1.0,25.5,27.0,25.0,1.0,29.3,26.5,25.0,1.0,25.3,25.6,25.0,0.0,28.7,25.7,25.0
2023-06-03 14:45:00,31.8,22.36,33.5,23.5,28.514285714285712,27.1,33.5,"[27.5, 33.5, 26.3, 25.2, 23.0]",1.0,33.5,26.2,25.0,1.0,33.5,25.4,25.0,1.0,23.5,25.2,25.0,1.0,25.5,25.7,25.0,1.0,29.3,26.3,25.0,1.0,25.6,25.6,25.0,0.0,28.7,25.7,25.0
2023-06-03 14:50:00,32.5,22.33,33.6,23.4,28.45714285714286,27.12,33.6,"[27.6, 33.6, 26.3, 25.2, 22.9]",1.0,33.6,26.3,25.0,1.0,33.6,25.4,25.0,1.0,23.4,26.1,25.0,1.0,25.5,26.6,25.0,1.0,29.3,26.6,25.0,1.0,25.9,25.7,25.0,0.0,27.9,25.6,25.0
2023-06-03 14:55:00,31.4,22.2,33.6,23.4,28.45714285714286,27.12,33.6,"[27.6, 33.6, 26.3, 25.2, 22.9]",1.0,33.6,26.3,25.0,1.0,33.6,25.4,25.0,1.0,23.4,25.3,25.0,1.0,25.5,26.5,25.0,1.0,29.3,26.2,25.0,1.0,25.9,25.6,25.0,0.0,27.9,25.6,25.0
2023-06-03 15:00:00,31.5,22.27,33.5,23.4,28.371428571428574,27.06,33.5,"[27.4, 33.5, 26.3, 25.2, 22.9]",1.0,33.5,26.3,25.0,1.0,33.5,25.4,25.0,1.0,23.4,25.0,25.0,1.0,25.5,26.5,25.0,1.0,29.3,25.9,25.0,1.0,25.4,25.6,25.0,0.0,28.0,25.6,25.0
2023-06-03 15:05:00,31.8,22.37,33.6,23.4,28.442857142857143,27.1,33.6,"[27.5, 33.6, 26.3, 25.2, 22.9]",1.0,33.6,26.2,25.0,1.0,33.6,25.3,25.0,1.0,23.4,26.5,25.0,1.0,25.5,26.9,25.0,1.0,29.3,26.4,25.0,1.0,25.5,25.6,25.0,0.0,28.2,25.6,25.0
2023-06-03 15:10:00,31.3,22.24,33.6,23.4,28.514285714285712,27.1,33.6,"[27.5, 33.6, 26.3, 25.2, 22.9]",1.0,33.6,26.2,25.0,1.0,33.6,25.2,25.0,1.0,23.4,25.7,25.0,1.0,25.5,26.8,25.0,1.0,29.3,26.2,25.0,1.0,25.7,25.5,25.0,0.0,28.5,25.6,25.0
2023-06-03 15:15:00,31.4,22.42,33.5,23.4,28.45714285714286,27.08,33.5,"[27.5, 33.5, 26.3, 25.2, 22.9]",1.0,33.5,26.2,25.0,1.0,33.5,25.4,25.0,1.0,23.4,25.2,25.0,1.0,25.5,26.7,25.0,1.0,29.3,26.0,25.0,1.0,25.4,25.6,25.0,0.0,28.6,25.6,25.0
2023-06-03 15:20:00,31.9,22.29,33.4,23.4,28.4,27.0,33.4,"[27.3, 33.4, 26.3, 25.1, 22.9]",1.0,33.4,26.2,25.0,1.0,33.4,25.4,25.0,1.0,23.4,25.2,25.0,1.0,25.4,26.6,25.0,1.0,29.3,25.8,25.0,1.0,25.2,25.5,25.0,0.0,28.7,25.6,25.0
2023-06-03 15:25:00,31.3,22.4,33.4,23.4,28.414285714285715,27.02,33.4,"[27.4, 33.4, 26.3, 25.1, 22.9]",1.0,33.4,26.2,25.0,1.0,33.4,25.4,25.0,1.0,23.4,26.3,25.0,1.0,25.4,27.0,25.0,1.0,29.3,26.4,25.0,1.0,25.3,25.6,25.0,0.0,28.7,25.6,25.0
2023-06-03 15:30:00,32.0,22.21,33.5,23.4,28.485714285714288,27.04,33.5,"[27.4, 33.5, 26.3, 25.1, 22.9]",1.0,33.5,26.2,25.0,1.0,33.5,25.3,25.0,1.0,23.4,25.4,25.0,1.0,25.4,25.9,25.0,1.0,29.3,26.3,25.0,1.0,25.6,25.5,25.0,0.0,28.7,25.6,25.0
2023-06-03 15:35:00,31.3,22.38,33.6,23.4,28.45714285714286,27.1,33.6,"[27.6, 33.6, 26.3, 25.1, 22.9]",1.0,33.6,26.2,25.0,1.0,33.6,25.3,25.0,1.0,23.4,25.8,25.0,1.0,25.4,26.6,25.0,1.0,29.3,26.4,25.0,1.0,26.0,25.6,25.0,0.0,27.9,25.6,25.0
2023-06-03 15:40:00,31.6,22.17,33.6,23.4,28.428571428571438,27.08,33.6,"[27.5, 33.6, 26.2, 25.2, 22.9]",1.0,33.6,26.2,25.0,1.0,33.6,25.4,25.0,1.0,23.4,25.2,25.0,1.0,25.4,26.5,25.0,1.0,29.3,26.2,25.0,1.0,25.8,25.6,25.0,0.0,27.9,25.6,25.0
2023-06-03 15:45:00,31.6,22.24,33.5,23.4,28.371428571428574,27.02,33.5,"[27.4, 33.5, 26.2, 25.1, 22.9]",1.0,33.5,26.2,25.0,1.0,33.5,25.4,25.0,1.0,23.4,25.9,25.0,1.0,25.4,26.6,25.0,1.0,29.3,26.2,25.0,1.0,25.4,25.6,25.0,0.0,28.1,25.6,25.0
2023-06-03 15:50:00,31.7,22.38,33.7,23.4,28.47142857142857,27.14,33.7,"[27.6, 33.7, 26.3, 25.2, 22.9]",1.0,33.7,26.2,25.0,1.0,33.7,25.3,25.0,1.0,23.4,25.9,25.0,1.0,25.5,26.9,25.0,1.0,29.3,26.5,25.0,1.0,25.5,25.6,25.0,0.0,28.2,25.6,25.0
2023-06-03 15:55:00,30.9,22.2,33.6,23.4,28.5,27.08,33.6,"[27.5, 33.6, 26.2, 25.2, 22.9]",1.0,33.6,26.2,25.0,1.0,33.6,25.3,25.0,1.0,23.4,25.4,25.0,1.0,25.5,26.7,25.0,1.0,29.3,26.0,25.0,1.0,25.9,25.5,25.0,0.0,28.2,25.6,25.0
2023-06-03 16:00:00,31.1,22.23,33.5,23.4,28.5,27.04,33.5,"[27.4, 33.5, 26.3, 25.1, 22.9]",1.0,33.5,26.1,25.0,1.0,33.5,25.4,25.0,1.0,23.4,25.2,25.0,1.0,25.5,26.6,25.0,1.0,29.3,26.0,25.0,1.0,25.7,25.6,25.0,0.0,28.6,25.6,25.0
2023-06-03 16:05:00,31.1,22.2,33.4,23.4,28.4,26.98,33.4,"[27.3, 33.4, 26.2, 25.1, 22.9]",1.0,33.4,26.2,25.0,1.0,33.4,25.3,25.0,1.0,23.4,26.0,25.0,1.0,25.5,26.8,25.0,1.0,29.3,26.1,25.0,1.0,25.2,25.5,25.0,0.0,28.6,25.6,25.0
2023-06-03 16:10:00,31.3,22.2,33.5,23.4,28.457142857142856,27.04,33.5,"[27.5, 33.5, 26.2, 25.1, 22.9]",1.0,33.5,26.2,25.0,1.0,33.5,25.2,25.0,1.0,23.4,25.2,25.0,1.0,25.5,26.1,25.0,1.0,29.2,26.2,25.0,1.0,25.7,25.5,25.0,0.0,28.4,25.6,25.0
2023-06-03 16:15:00,30.9,22.18,33.5,23.4,28.37142857142857,27.08,33.6,"[27.6, 33.6, 26.2, 25.1, 22.9]",1.0,33.5,26.2,25.0,1.0,33.5,25.3,25.0,1.0,23.4,26.1,25.0,1.0,25.5,26.4,25.0,1.0,29.2,26.5,25.0,1.0,25.7,25.6,25.0,0.0,27.8,25.6,25.0
2023-06-03 16:20:00,31.4,22.18,33.7,23.4,28.47142857142858,27.14,33.7,"[27.6, 33.7, 26.3, 25.2, 22.9]",1.0,33.7,26.2,25.0,1.0,33.7,25.3,25.0,1.0,23.4,25.5,25.0,1.0,25.5,26.5,25.0,1.0,29.3,26.2,25.0,1.0,25.9,25.6,25.0,0.0,27.8,25.6,25.0
2023-06-03 16:25:00,30.7,22.23,33.6,23.4,28.442857142857143,27.08,33.6,"[27.5, 33.6, 26.2, 25.2, 22.9]",1.0,33.6,26.2,25.0,1.0,33.6,25.1,25.0,1.0,23.4,25.1,25.0,1.0,25.5,26.5,25.0,1.0,29.3,25.9,25.0,1.0,26.1,25.6,25.0,0.0,27.6,25.6,25.0
2023-06-03 16:30:00,30.9,22.35,33.6,23.4,28.4,27.08,33.6,"[27.5, 33.6, 26.2, 25.2, 22.9]",1.0,33.6,26.2,25.0,1.0,33.6,25.4,25.0,1.0,23.4,26.4,25.0,1.0,25.5,26.8,25.0,1.0,29.3,26.5,25.0,1.0,25.5,25.5,25.0,0.0,27.9,25.6,25.0
2023-06-03 16:35:00,30.8,22.3,,,,27.12,33.7,"[27.6, 33.7, 26.2, 25.2, 22.9]",1.0,,26.2,25.0,1.0,,25.3,25.0,1.0,,25.6,25.0,1.0,,26.8,25.0,1.0,,26.4,25.0,1.0,,25.5,25.0,0.0,,25.6,25.0
2023-06-03 16:40:00,31.6,22.2,33.6,23.4,28.442857142857143,27.08,33.6,"[27.5, 33.6, 26.2, 25.2, 22.9]",1.0,33.6,26.2,25.0,1.0,33.6,25.4,25.0,1.0,23.4,25.3,25.0,1.0,25.5,26.7,25.0,1.0,29.2,26.1,25.0,1.0,25.5,25.5,25.0,0.0,28.3,25.6,25.0
2023-06-03 16:45:00,31.5,22.23,33.4,23.4,28.428571428571427,26.98,33.4,"[27.3, 33.4, 26.2, 25.1, 22.9]",1.0,33.4,26.2,25.0,1.0,33.4,25.2,25.0,1.0,23.4,25.0,25.0,1.0,25.5,26.6,25.0,1.0,29.3,26.1,25.0,1.0,25.5,25.6,25.0,0.0,28.5,25.6,25.0
2023-06-03 16:50:00,31.1,22.25,33.5,23.4,28.442857142857147,27.04,33.5,"[27.4, 33.5, 26.3, 25.1, 22.9]",1.0,33.5,26.2,25.0,1.0,33.5,25.3,25.0,1.0,23.4,26.4,25.0,1.0,25.5,26.9,25.0,1.0,29.3,26.5,25.0,1.0,25.3,25.6,25.0,0.0,28.6,25.6,25.0
2023-06-03 16:55:00,31.1,22.41,33.5,23.4,28.514285714285712,27.04,33.5,"[27.5, 33.5, 26.2, 25.1, 22.9]",1.0,33.5,26.2,25.0,1.0,33.5,25.3,25.0,1.0,23.4,25.1,25.0,1.0,25.5,25.7,25.0,1.0,29.3,26.0,25.0,1.0,25.7,25.5,25.0,0.0,28.7,25.6,25.0
2023-06-03 17:00:00,30.9,22.33,33.6,23.4,28.485714285714288,27.08,33.6,"[27.6, 33.6, 26.2, 25.1, 22.9]",1.0,33.6,26.2,25.0,1.0,33.6,25.3,25.0,1.0,23.4,26.2,25.0,1.0,25.5,26.6,25.0,1.0,29.3,26.5,25.0,1.0,26.0,25.5,25.0,0.0,28.0,25.6,25.0
2023-06-03 17:05:00,31.3,22.16,33.7,23.4,28.47142857142858,27.12,33.7,"[27.6, 33.7, 26.2, 25.2, 22.9]",1.0,33.7,26.2,25.0,1.0,33.7,25.3,25.0,1.0,23.4,25.3,25.0,1.0,25.5,26.5,25.0,1.0,29.3,26.1,25.0,1.0,25.9,25.5,25.0,0.0,27.8,25.6,25.0
