time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,1958194_c,1958194_h,1958194_r,1958194_s,1958195_c,1958195_h,1958195_r,1958195_s,1958196_c,1958196_h,1958196_r,1958196_s,1958197_c,1958197_h,1958197_r,1958197_s,1958198_c,1958198_h,1958198_r,1958198_s,1958287_c,1958287_h,1958287_r,1958287_s,1958288_c,1958288_h,1958288_r,1958288_s
2023-06-03 17:10:00,31.6,22.24,33.6,23.4,28.4,27.06,33.6,"[27.4, 33.6, 26.2, 25.2, 22.9]",1.0,33.6,26.2,25.0,1.0,33.6,25.3,25.0,1.0,23.4,25.3,25.0,1.0,25.4,26.5,25.0,1.0,29.3,26.2,25.0,1.0,25.5,25.5,25.0,0.0,28.0,25.6,25.0
2023-06-03 17:15:00,32.8,22.24,33.7,23.4,28.47142857142858,27.12,33.7,"[27.6, 33.7, 26.2, 25.2, 22.9]",1.0,33.7,26.2,25.0,1.0,33.7,25.3,25.0,1.0,23.4,26.3,25.0,1.0,25.4,27.0,25.0,1.0,29.3,26.5,25.0,1.0,25.8,25.6,25.0,0.0,28.0,25.6,25.0
2023-06-03 17:20:00,31.9,22.29,33.7,23.4,28.500000000000004,27.14,33.7,"[27.6, 33.7, 26.3, 25.2, 22.9]",1.0,33.7,26.2,25.0,1.0,33.7,25.3,25.0,1.0,23.4,25.3,25.0,1.0,25.4,25.7,25.0,1.0,29.3,26.4,25.0,1.0,25.8,25.4,25.0,0.0,28.2,25.6,25.0
2023-06-03 17:25:00,31.0,22.26,33.8,23.4,28.5,27.18,33.8,"[27.7, 33.8, 26.3, 25.2, 22.9]",1.0,33.8,26.2,25.0,1.0,33.8,25.3,25.0,1.0,23.4,26.1,25.0,1.0,25.4,26.6,25.0,1.0,29.3,26.5,25.0,1.0,26.1,25.5,25.0,0.0,27.7,25.6,25.0
2023-06-03 17:30:00,31.2,22.19,33.8,23.4,28.542857142857144,27.16,33.8,"[27.7, 33.8, 26.2, 25.2, 22.9]",1.0,33.8,26.2,25.0,1.0,33.8,25.3,25.0,1.0,23.4,26.1,25.0,1.0,25.4,26.5,25.0,1.0,29.3,26.4,25.0,1.0,26.2,25.5,25.0,0.0,27.9,25.6,25.0
2023-06-03 17:35:00,30.8,22.15,33.6,23.4,28.35714285714286,27.08,33.6,"[27.5, 33.6, 26.2, 25.2, 22.9]",1.0,33.6,26.2,25.0,1.0,33.6,25.2,25.0,1.0,23.4,25.2,25.0,1.0,25.4,26.4,25.0,1.0,29.3,26.0,25.0,1.0,25.4,25.5,25.0,0.0,27.8,25.6,25.0
2023-06-03 17:40:00,30.5,22.21,33.7,23.4,28.41428571428572,27.12,33.7,"[27.6, 33.7, 26.2, 25.2, 22.9]",1.0,33.7,26.2,25.0,1.0,33.7,25.2,25.0,1.0,23.4,26.4,25.0,1.0,25.4,26.9,25.0,1.0,29.3,26.7,25.0,1.0,25.5,25.5,25.0,0.0,27.9,25.6,25.0
2023-06-03 17:45:00,31.0,22.27,33.7,23.4,28.52857142857144,27.12,33.7,"[27.6, 33.7, 26.2, 25.2, 22.9]",1.0,33.7,26.2,25.0,1.0,33.7,25.2,25.0,1.0,23.4,25.5,25.0,1.0,25.4,26.8,25.0,1.0,29.3,26.1,25.0,1.0,25.8,25.5,25.0,0.0,28.4,25.6,25.0
2023-06-03 17:50:00,32.0,22.13,33.6,23.3,28.48571428571429,27.06,33.6,"[27.4, 33.6, 26.2, 25.2, 22.9]",1.0,33.6,26.2,25.0,1.0,33.6,25.3,25.0,1.0,23.3,25.2,25.0,1.0,25.4,26.7,25.0,1.0,29.3,26.0,25.0,1.0,25.8,25.5,25.0,0.0,28.4,25.6,25.0
2023-06-03 17:55:00,31.7,22.17,33.5,23.4,28.442857142857147,27.04,33.5,"[27.4, 33.5, 26.2, 25.2, 22.9]",1.0,33.5,26.1,25.0,1.0,33.5,25.0,25.0,1.0,23.4,26.0,25.0,1.0,25.4,26.8,25.0,1.0,29.3,26.1,25.0,1.0,25.4,25.5,25.0,0.0,28.6,25.6,25.0
2023-06-03 18:00:00,31.0,22.1,33.6,24.0,28.54285714285714,27.160000000000004,33.6,"[27.5, 33.6, 26.3, 25.1, 23.3]",1.0,33.6,26.5,25.0,1.0,33.6,26.0,25.0,1.0,24.0,25.3,25.0,1.0,25.4,26.3,25.0,1.0,29.2,26.2,25.0,1.0,25.7,26.5,25.0,0.0,28.3,25.8,25.0
2023-06-03 18:05:00,31.3,22.13,33.6,24.0,28.571428571428573,27.26,33.6,"[27.6, 33.6, 26.4, 25.1, 23.6]",1.0,33.6,26.5,25.0,1.0,33.6,25.6,25.0,1.0,24.0,25.9,25.0,1.0,25.5,26.3,25.0,1.0,29.3,26.4,25.0,1.0,25.7,26.1,25.0,0.0,28.3,25.9,25.0
2023-06-03 18:10:00,31.4,22.15,33.7,23.9,28.571428571428577,27.26,33.7,"[27.7, 33.7, 26.4, 25.2, 23.3]",1.0,33.7,26.4,25.0,1.0,33.7,25.4,25.0,1.0,23.9,25.6,25.0,1.0,25.5,26.6,25.0,1.0,29.3,26.3,25.0,1.0,26.1,25.8,25.0,0.0,27.8,25.9,25.0
2023-06-03 18:15:00,31.7,22.2,33.7,23.5,28.5,27.160000000000004,33.7,"[27.5, 33.7, 26.3, 25.2, 23.1]",1.0,33.7,26.4,25.0,1.0,33.7,25.1,25.0,1.0,23.5,25.6,25.0,1.0,25.5,26.5,25.0,1.0,29.3,26.0,25.0,1.0,26.1,25.8,25.0,0.0,27.7,25.8,25.0
2023-06-03 18:20:00,32.1,22.07,33.6,23.9,28.5,27.26,33.6,"[27.5, 33.6, 26.4, 25.2, 23.6]",1.0,33.6,26.7,25.0,1.0,33.6,26.2,25.0,1.0,23.9,26.4,25.0,1.0,25.5,26.8,25.0,1.0,29.3,26.4,25.0,1.0,25.5,26.7,25.0,0.0,28.1,26.0,25.0
2023-06-03 18:25:00,32.4,22.21,33.7,23.9,28.6,27.360000000000003,33.7,"[27.6, 33.7, 26.5, 25.2, 23.8]",1.0,33.7,26.6,25.0,1.0,33.7,25.7,25.0,1.0,23.9,25.3,25.0,1.0,25.6,26.1,25.0,1.0,29.3,26.3,25.0,1.0,25.9,26.4,25.0,0.0,28.1,26.2,25.0
2023-06-03 18:30:00,31.9,22.12,33.7,24.1,28.61428571428572,27.32,33.7,"[27.6, 33.7, 26.5, 25.2, 23.6]",1.0,33.7,26.5,25.0,1.0,33.7,25.4,25.0,1.0,24.1,25.9,25.0,1.0,25.6,26.3,25.0,1.0,29.3,26.4,25.0,1.0,25.9,26.2,25.0,0.0,28.0,26.1,25.0
2023-06-03 18:35:00,32.0,22.28,33.8,23.7,28.58571428571429,27.32,33.8,"[27.7, 33.8, 26.4, 25.2, 23.5]",1.0,33.8,26.5,25.0,1.0,33.8,25.5,25.0,1.0,23.7,25.6,25.0,1.0,25.6,26.6,25.0,1.0,29.3,26.2,25.0,1.0,26.1,26.1,25.0,0.0,27.8,26.0,25.0
2023-06-03 18:40:00,31.7,22.15,33.7,23.5,28.51428571428572,27.24,33.7,"[27.5, 33.7, 26.4, 25.2, 23.4]",1.0,33.7,26.4,25.0,1.0,33.7,25.5,25.0,1.0,23.5,25.2,25.0,1.0,25.5,26.4,25.0,1.0,29.3,26.1,25.0,1.0,26.1,26.0,25.0,0.0,27.8,26.0,25.0
2023-06-03 18:45:00,31.3,22.08,,,,27.2,33.6,"[27.5, 33.6, 26.4, 25.2, 23.3]",1.0,,26.4,25.0,1.0,,25.4,25.0,1.0,,26.0,25.0,1.0,,26.6,25.0,1.0,,26.2,25.0,1.0,,26.0,25.0,0.0,,25.9,25.0
2023-06-03 18:50:00,30.9,22.18,33.7,23.3,28.514285714285712,27.22,33.7,"[27.5, 33.7, 26.4, 25.2, 23.3]",1.0,33.7,26.4,25.0,1.0,33.7,25.4,25.0,1.0,23.3,26.0,25.0,1.0,25.5,26.6,25.0,1.0,29.3,26.2,25.0,1.0,25.9,25.9,25.0,0.0,28.2,25.9,25.0
2023-06-03 18:55:00,31.9,22.0,33.6,23.3,28.457142857142856,27.18,33.6,"[27.4, 33.6, 26.4, 25.2, 23.3]",1.0,33.6,26.4,25.0,1.0,33.6,25.4,25.0,1.0,23.3,25.3,25.0,1.0,25.5,26.7,25.0,1.0,29.2,26.0,25.0,1.0,25.6,25.9,25.0,0.0,28.4,25.9,25.0
2023-06-03 19:00:00,31.3,22.03,33.4,23.2,28.4,27.1,33.4,"[27.3, 33.4, 26.4, 25.1, 23.3]",1.0,33.4,26.3,25.0,1.0,33.4,25.3,25.0,1.0,23.2,25.4,25.0,1.0,25.5,26.5,25.0,1.0,29.2,25.9,25.0,1.0,25.6,25.8,25.0,0.0,28.5,25.8,25.0
2023-06-03 19:05:00,31.3,22.2,33.5,23.2,28.428571428571427,27.12,33.5,"[27.4, 33.5, 26.4, 25.1, 23.2]",1.0,33.5,26.3,25.0,1.0,33.5,25.2,25.0,1.0,23.2,26.2,25.0,1.0,25.5,27.0,25.0,1.0,29.2,26.4,25.0,1.0,25.5,25.9,25.0,0.0,28.6,25.8,25.0
2023-06-03 19:10:00,31.3,22.05,33.5,23.1,28.257142857142856,27.12,33.5,"[27.5, 33.5, 26.3, 25.1, 23.2]",1.0,33.5,26.2,25.0,1.0,33.5,25.1,25.0,1.0,23.1,25.8,25.0,1.0,25.4,25.6,25.0,1.0,29.1,26.3,25.0,1.0,25.5,25.8,25.0,0.0,27.7,25.8,25.0
2023-06-03 19:15:00,30.8,22.09,,,,27.2,33.7,"[27.7, 33.7, 26.4, 25.1, 23.1]",1.0,,26.2,25.0,1.0,,25.1,25.0,1.0,,26.3,25.0,1.0,,25.7,25.0,1.0,,26.7,25.0,1.0,,25.8,25.0,0.0,,25.7,25.0
2023-06-03 19:20:00,30.3,22.1,33.7,23.1,28.442857142857143,27.18,33.7,"[27.6, 33.7, 26.4, 25.1, 23.1]",1.0,33.7,26.3,25.0,1.0,33.7,25.2,25.0,1.0,23.1,25.8,25.0,1.0,25.4,25.3,25.0,1.0,29.1,26.3,25.0,1.0,26.0,25.8,25.0,0.0,28.1,25.7,25.0
2023-06-03 19:25:00,29.9,22.03,33.6,23.0,28.342857142857135,27.12,33.6,"[27.5, 33.6, 26.3, 25.1, 23.1]",1.0,33.6,26.2,25.0,1.0,33.6,25.2,25.0,1.0,23.0,25.5,25.0,1.0,25.4,25.1,25.0,1.0,29.1,26.2,25.0,1.0,25.7,25.8,25.0,0.0,28.0,25.7,25.0
2023-06-03 19:30:00,30.7,22.1,33.8,23.0,28.471428571428568,27.2,33.8,"[27.7, 33.8, 26.3, 25.1, 23.1]",1.0,33.8,26.3,25.0,1.0,33.8,25.2,25.0,1.0,23.0,25.5,25.0,1.0,25.4,25.3,25.0,1.0,29.1,26.2,25.0,1.0,26.2,25.7,25.0,0.0,28.0,25.7,25.0
2023-06-03 19:35:00,30.8,22.08,33.8,23.3,28.52857142857143,27.3,33.8,"[27.7, 33.8, 26.4, 25.2, 23.4]",1.0,33.8,26.5,25.0,1.0,33.8,25.8,25.0,1.0,23.3,25.8,25.0,1.0,25.4,25.0,25.0,1.0,29.1,26.4,25.0,1.0,26.0,26.5,25.0,0.0,28.3,25.9,25.0
2023-06-03 19:40:00,30.7,22.27,33.7,24.1,28.61428571428571,27.360000000000003,33.7,"[27.6, 33.7, 26.5, 25.2, 23.8]",1.0,33.7,26.6,25.0,1.0,33.7,25.8,25.0,1.0,24.1,25.3,25.0,1.0,25.5,26.1,25.0,1.0,29.1,26.4,25.0,1.0,26.0,26.4,25.0,0.0,28.2,26.1,25.0
2023-06-03 19:45:00,31.6,22.13,33.5,23.9,28.5,27.28,33.5,"[27.5, 33.5, 26.5, 25.2, 23.7]",1.0,33.5,26.6,25.0,1.0,33.5,25.8,25.0,1.0,23.9,25.4,25.0,1.0,25.6,25.5,25.0,1.0,29.1,26.3,25.0,1.0,25.8,26.2,25.0,0.0,28.1,26.1,25.0
2023-06-03 19:50:00,31.1,22.11,33.4,23.7,28.428571428571423,27.2,33.4,"[27.4, 33.4, 26.5, 25.2, 23.5]",1.0,33.4,26.5,25.0,1.0,33.4,25.4,25.0,1.0,23.7,25.2,25.0,1.0,25.6,25.1,25.0,1.0,29.2,26.4,25.0,1.0,25.7,26.1,25.0,0.0,28.0,26.1,25.0
2023-06-03 19:55:00,30.8,22.16,33.3,23.7,28.385714285714283,27.14,33.3,"[27.3, 33.3, 26.5, 25.2, 23.4]",1.0,33.3,26.4,25.0,1.0,33.3,25.5,25.0,1.0,23.7,25.2,25.0,1.0,25.6,25.1,25.0,1.0,29.2,26.2,25.0,1.0,25.7,26.0,25.0,0.0,27.9,26.0,25.0
2023-06-03 20:00:00,31.3,22.03,,,,27.08,33.2,"[27.2, 33.2, 26.4, 25.2, 23.4]",1.0,,26.4,25.0,1.0,,25.5,25.0,1.0,,25.4,25.0,1.0,,25.7,25.0,1.0,,26.3,25.0,1.0,,26.1,25.0,0.0,,26.0,25.0
2023-06-03 20:05:00,31.3,22.13,33.2,23.5,28.314285714285717,27.06,33.2,"[27.1, 33.2, 26.4, 25.2, 23.4]",1.0,33.2,26.4,25.0,1.0,33.2,25.4,25.0,1.0,23.5,25.2,25.0,1.0,25.6,25.2,25.0,1.0,29.2,26.1,25.0,1.0,25.6,26.0,25.0,0.0,27.9,25.9,25.0
2023-06-03 20:10:00,30.3,22.16,33.2,23.5,28.342857142857135,27.06,33.2,"[27.2, 33.2, 26.4, 25.2, 23.3]",1.0,33.2,26.4,25.0,1.0,33.2,25.3,25.0,1.0,23.5,25.7,25.0,1.0,25.6,25.1,25.0,1.0,29.2,26.4,25.0,1.0,25.6,26.0,25.0,0.0,28.1,25.9,25.0
2023-06-03 20:15:00,30.1,22.08,33.3,23.4,28.38571428571428,27.14,33.3,"[27.3, 33.3, 26.5, 25.2, 23.4]",1.0,33.3,26.5,25.0,1.0,33.3,25.6,25.0,1.0,23.4,25.5,25.0,1.0,25.6,25.1,25.0,1.0,29.2,26.7,25.0,1.0,25.7,26.1,25.0,0.0,28.2,25.9,25.0
2023-06-03 20:20:00,29.9,22.24,33.4,23.5,28.428571428571423,27.160000000000004,33.4,"[27.3, 33.4, 26.5, 25.2, 23.4]",1.0,33.4,26.4,25.0,1.0,33.4,25.3,25.0,1.0,23.5,25.4,25.0,1.0,25.6,25.3,25.0,1.0,29.2,26.4,25.0,1.0,25.7,26.0,25.0,0.0,28.2,25.9,25.0
2023-06-03 20:25:00,30.0,22.15,33.3,23.5,28.41428571428571,27.08,33.3,"[27.2, 33.3, 26.4, 25.2, 23.3]",1.0,33.3,26.4,25.0,1.0,33.3,25.5,25.0,1.0,23.5,25.6,25.0,1.0,25.6,25.8,25.0,1.0,29.2,26.2,25.0,1.0,25.8,26.0,25.0,0.0,28.2,25.9,25.0
2023-06-03 20:30:00,30.3,22.08,33.2,23.4,28.371428571428574,27.06,33.2,"[27.2, 33.2, 26.4, 25.2, 23.3]",1.0,33.2,26.4,25.0,1.0,33.2,25.4,25.0,1.0,23.4,25.3,25.0,1.0,25.6,25.3,25.0,1.0,29.3,26.2,25.0,1.0,25.8,25.9,25.0,0.0,28.1,25.9,25.0
2023-06-03 20:35:00,30.3,22.03,33.2,23.4,28.357142857142858,27.04,33.2,"[27.1, 33.2, 26.4, 25.2, 23.3]",1.0,33.2,26.4,25.0,1.0,33.2,25.4,25.0,1.0,23.4,25.3,25.0,1.0,25.6,25.0,25.0,1.0,29.3,26.1,25.0,1.0,25.7,25.9,25.0,0.0,28.1,25.9,25.0
2023-06-03 20:40:00,29.3,22.13,33.3,23.4,28.428571428571427,27.1,33.3,"[27.3, 33.3, 26.4, 25.2, 23.3]",1.0,33.3,26.4,25.0,1.0,33.3,25.3,25.0,1.0,23.4,27.0,25.0,1.0,25.6,26.8,25.0,1.0,29.2,26.7,25.0,1.0,25.8,26.0,25.0,0.0,28.4,25.9,25.0
2023-06-03 20:45:00,29.8,22.03,32.9,23.4,28.314285714285717,26.9,32.9,"[26.8, 32.9, 26.4, 25.1, 23.3]",1.0,32.9,26.3,25.0,1.0,32.9,25.2,25.0,1.0,23.4,25.5,25.0,1.0,25.6,25.8,25.0,1.0,29.2,26.0,25.0,1.0,25.8,25.9,25.0,0.0,28.4,25.9,25.0
2023-06-03 20:50:00,30.1,22.2,32.7,23.3,28.21428571428572,26.860000000000003,32.7,"[26.8, 32.7, 26.4, 25.1, 23.3]",1.0,32.7,26.3,25.0,1.0,32.7,25.3,25.0,1.0,23.3,25.3,25.0,1.0,25.5,25.4,25.0,1.0,29.2,26.1,25.0,1.0,25.8,26.0,25.0,0.0,28.3,25.9,25.0
2023-06-03 20:55:00,29.9,22.14,32.8,23.3,28.2,26.880000000000003,32.8,"[26.9, 32.8, 26.4, 25.0, 23.3]",1.0,32.8,26.3,25.0,1.0,32.8,25.4,25.0,1.0,23.3,25.1,25.0,1.0,25.5,25.2,25.0,1.0,29.2,26.0,25.0,1.0,25.7,26.0,25.0,0.0,28.1,25.8,25.0
2023-06-03 21:00:00,29.4,22.11,32.9,23.3,28.21428571428571,26.92,32.9,"[27.0, 32.9, 26.4, 25.0, 23.3]",1.0,32.9,26.3,25.0,1.0,32.9,25.3,25.0,1.0,23.3,25.9,25.0,1.0,25.5,25.1,25.0,1.0,29.1,26.0,25.0,1.0,25.7,26.0,25.0,0.0,28.1,25.8,25.0
2023-06-03 21:05:00,29.5,22.18,33.2,23.3,28.299999999999997,27.04,33.2,"[27.3, 33.2, 26.4, 25.0, 23.3]",1.0,33.2,26.3,25.0,1.0,33.2,25.3,25.0,1.0,23.3,25.8,25.0,1.0,25.4,25.2,25.0,1.0,29.1,26.5,25.0,1.0,25.7,25.9,25.0,0.0,28.2,25.8,25.0
2023-06-03 21:10:00,30.0,22.14,33.2,23.3,28.357142857142858,27.059999999999995,33.3,"[27.4, 33.3, 26.4, 25.0, 23.2]",1.0,33.2,26.3,25.0,1.0,33.2,25.4,25.0,1.0,23.3,25.3,25.0,1.0,25.4,25.2,25.0,1.0,29.1,26.2,25.0,1.0,25.9,25.9,25.0,0.0,28.4,25.8,25.0
2023-06-03 21:15:00,30.3,22.26,33.3,23.3,28.37142857142857,27.1,33.3,"[27.4, 33.3, 26.4, 25.1, 23.3]",1.0,33.3,26.3,25.0,1.0,33.3,25.4,25.0,1.0,23.3,25.9,25.0,1.0,25.4,26.2,25.0,1.0,29.1,26.2,25.0,1.0,25.9,25.9,25.0,0.0,28.3,25.8,25.0
2023-06-03 21:20:00,30.0,22.22,33.2,23.3,28.342857142857135,27.06,33.2,"[27.3, 33.2, 26.4, 25.1, 23.3]",1.0,33.2,26.4,25.0,1.0,33.2,25.3,25.0,1.0,23.3,25.5,25.0,1.0,25.4,25.6,25.0,1.0,29.2,26.2,25.0,1.0,25.9,25.9,25.0,0.0,28.2,25.8,25.0
2023-06-03 21:25:00,29.9,22.23,33.2,23.3,28.328571428571426,27.02,33.2,"[27.2, 33.2, 26.3, 25.1, 23.3]",1.0,33.2,26.3,25.0,1.0,33.2,25.2,25.0,1.0,23.3,25.2,25.0,1.0,25.4,25.6,25.0,1.0,29.2,26.1,25.0,1.0,25.9,25.9,25.0,0.0,28.1,25.8,25.0
2023-06-03 21:30:00,29.3,,33.2,23.3,28.32857142857143,27.02,33.2,"[27.2, 33.2, 26.4, 25.1, 23.2]",1.0,33.2,26.3,25.0,1.0,33.2,25.3,25.0,1.0,23.3,26.1,25.0,1.0,25.5,25.6,25.0,1.0,29.2,26.3,25.0,1.0,25.8,25.8,25.0,0.0,28.1,25.8,25.0
2023-06-03 21:35:00,29.0,22.16,33.4,23.3,28.37142857142857,27.1,33.4,"[27.4, 33.4, 26.4, 25.1, 23.2]",1.0,33.4,26.3,25.0,1.0,33.4,25.3,25.0,1.0,23.3,25.9,25.0,1.0,25.5,26.4,25.0,1.0,29.1,26.4,25.0,1.0,25.8,25.8,25.0,0.0,28.1,25.8,25.0
2023-06-03 21:40:00,29.2,22.14,33.4,23.2,28.4,27.1,33.4,"[27.4, 33.4, 26.4, 25.1, 23.2]",1.0,33.4,26.3,25.0,1.0,33.4,25.2,25.0,1.0,23.2,25.2,25.0,1.0,25.4,26.2,25.0,1.0,29.1,26.3,25.0,1.0,25.9,25.8,25.0,0.0,28.4,25.7,25.0
2023-06-03 21:45:00,29.0,22.17,33.4,23.2,28.342857142857145,27.1,33.4,"[27.4, 33.4, 26.4, 25.1, 23.2]",1.0,33.4,26.2,25.0,1.0,33.4,25.2,25.0,1.0,23.2,26.0,25.0,1.0,25.4,26.4,25.0,1.0,29.2,26.4,25.0,1.0,25.8,25.8,25.0,0.0,28.0,25.8,25.0
2023-06-03 21:50:00,29.1,22.21,33.5,24.1,28.52857142857143,27.26,33.5,"[27.5, 33.5, 26.5, 25.1, 23.7]",1.0,33.5,26.6,25.0,1.0,33.5,26.0,25.0,1.0,24.1,25.6,25.0,1.0,25.5,26.6,25.0,1.0,29.2,26.4,25.0,1.0,25.9,26.7,25.0,0.0,28.0,25.8,25.0
2023-06-03 21:55:00,28.4,22.3,33.5,24.0,28.457142857142856,27.28,33.5,"[27.5, 33.5, 26.5, 25.1, 23.8]",1.0,33.5,26.6,25.0,1.0,33.5,25.6,25.0,1.0,24.0,25.2,25.0,1.0,25.5,26.4,25.0,1.0,29.2,26.1,25.0,1.0,25.7,26.3,25.0,0.0,27.8,26.1,25.0
2023-06-03 22:00:00,27.9,22.13,33.4,23.9,28.428571428571423,27.2,33.4,"[27.4, 33.4, 26.5, 25.1, 23.6]",1.0,33.4,26.4,25.0,1.0,33.4,25.3,25.0,1.0,23.9,26.0,25.0,1.0,25.5,26.6,25.0,1.0,29.2,26.2,25.0,1.0,25.7,26.0,25.0,0.0,27.9,26.0,25.0
2023-06-03 22:05:00,29.0,22.36,33.5,23.8,28.45714285714286,27.18,33.5,"[27.5, 33.5, 26.4, 25.1, 23.4]",1.0,33.5,26.4,25.0,1.0,33.5,25.3,25.0,1.0,23.8,25.6,25.0,1.0,25.5,26.7,25.0,1.0,29.2,26.2,25.0,1.0,25.8,25.9,25.0,0.0,27.9,25.9,25.0
2023-06-03 22:10:00,29.0,,33.4,23.4,28.38571428571428,27.12,33.4,"[27.4, 33.4, 26.4, 25.1, 23.3]",1.0,33.4,26.2,25.0,1.0,33.4,25.2,25.0,1.0,23.4,25.2,25.0,1.0,25.5,26.6,25.0,1.0,29.2,26.1,25.0,1.0,25.6,25.8,25.0,0.0,28.2,25.8,25.0
2023-06-03 22:15:00,29.0,22.34,33.4,23.7,28.428571428571427,27.160000000000004,33.4,"[27.4, 33.4, 26.4, 25.1, 23.5]",1.0,33.4,26.6,25.0,1.0,33.4,25.9,25.0,1.0,23.7,26.4,25.0,1.0,25.5,26.8,25.0,1.0,29.2,26.4,25.0,1.0,25.5,26.5,25.0,0.0,28.3,26.0,25.0
2023-06-03 22:20:00,29.0,22.18,33.5,24.0,28.557142857142857,27.3,33.5,"[27.5, 33.5, 26.5, 25.1, 23.9]",1.0,33.5,26.6,25.0,1.0,33.5,25.7,25.0,1.0,24.0,25.2,25.0,1.0,25.5,26.8,25.0,1.0,29.2,26.2,25.0,1.0,25.8,26.7,25.0,0.0,28.4,26.1,25.0
2023-06-03 22:25:00,27.8,22.05,33.5,24.2,28.571428571428573,27.3,33.5,"[27.6, 33.5, 26.5, 25.1, 23.8]",1.0,33.5,26.5,25.0,1.0,33.5,25.6,25.0,1.0,24.2,26.1,25.0,1.0,25.6,26.4,25.0,1.0,29.2,26.4,25.0,1.0,25.8,26.2,25.0,0.0,28.2,26.1,25.0
2023-06-03 22:30:00,28.5,22.17,33.5,24.0,28.514285714285712,27.26,33.5,"[27.6, 33.5, 26.5, 25.1, 23.6]",1.0,33.5,26.5,25.0,1.0,33.5,25.3,25.0,1.0,24.0,26.1,25.0,1.0,25.6,26.4,25.0,1.0,29.2,26.2,25.0,1.0,26.0,26.1,25.0,0.0,27.8,26.0,25.0
2023-06-03 22:35:00,29.0,22.09,33.5,23.9,28.442857142857143,27.14,33.4,"[27.4, 33.4, 26.4, 25.1, 23.4]",1.0,33.5,26.4,25.0,1.0,33.5,25.3,25.0,1.0,23.9,25.3,25.0,1.0,25.6,26.3,25.0,1.0,29.2,26.0,25.0,1.0,25.6,26.1,25.0,0.0,27.8,26.0,25.0
2023-06-03 22:40:00,29.2,22.14,33.5,23.4,28.414285714285715,27.160000000000004,33.5,"[27.5, 33.5, 26.4, 25.1, 23.3]",1.0,33.5,26.3,25.0,1.0,33.5,25.3,25.0,1.0,23.4,26.1,25.0,1.0,25.6,26.8,25.0,1.0,29.2,26.5,25.0,1.0,25.8,25.9,25.0,0.0,27.9,25.9,25.0
2023-06-03 22:45:00,28.7,22.08,33.5,23.4,28.414285714285715,27.160000000000004,33.5,"[27.5, 33.5, 26.4, 25.1, 23.3]",1.0,33.5,26.3,25.0,1.0,33.5,25.3,25.0,1.0,23.4,25.3,25.0,1.0,25.5,26.6,25.0,1.0,29.2,26.1,25.0,1.0,25.8,25.9,25.0,0.0,28.0,25.8,25.0
2023-06-03 22:50:00,28.6,22.13,33.4,23.4,28.41428571428571,27.12,33.4,"[27.4, 33.4, 26.4, 25.1, 23.3]",1.0,33.4,26.3,25.0,1.0,33.4,25.2,25.0,1.0,23.4,25.6,25.0,1.0,25.5,26.4,25.0,1.0,29.2,26.1,25.0,1.0,25.8,25.9,25.0,0.0,28.2,25.8,25.0
2023-06-03 22:55:00,28.0,22.15,33.5,23.2,28.38571428571429,27.12,33.5,"[27.5, 33.5, 26.3, 25.1, 23.2]",1.0,33.5,26.3,25.0,1.0,33.5,25.1,25.0,1.0,23.2,26.0,25.0,1.0,25.5,26.9,25.0,1.0,29.2,26.3,25.0,1.0,25.5,25.8,25.0,0.0,28.3,25.8,25.0
2023-06-03 23:00:00,28.4,22.09,,,,27.08,33.4,"[27.4, 33.4, 26.3, 25.1, 23.2]",1.0,,26.3,25.0,1.0,,25.1,25.0,1.0,,25.2,25.0,1.0,,26.6,25.0,1.0,,26.0,25.0,1.0,,25.8,25.0,0.0,,25.7,25.0
2023-06-03 23:05:00,28.6,22.13,33.3,23.3,28.357142857142858,27.06,33.3,"[27.3, 33.3, 26.3, 25.0, 23.4]",1.0,33.3,26.4,25.0,1.0,33.3,25.7,25.0,1.0,23.3,25.7,25.0,1.0,25.5,26.6,25.0,1.0,29.1,26.1,25.0,1.0,25.5,26.3,25.0,0.0,28.5,25.8,25.0
2023-06-03 23:10:00,28.3,22.16,33.5,24.0,28.571428571428573,27.3,33.5,"[27.5, 33.5, 26.5, 25.0, 24.0]",1.0,33.5,26.6,25.0,1.0,33.5,25.7,25.0,1.0,24.0,25.7,25.0,1.0,25.5,26.5,25.0,1.0,29.1,26.3,25.0,1.0,25.8,26.5,25.0,0.0,28.6,26.1,25.0
2023-06-03 23:15:00,27.7,22.08,33.5,24.3,28.61428571428572,27.26,33.5,"[27.5, 33.5, 26.5, 25.0, 23.8]",1.0,33.5,26.5,25.0,1.0,33.5,25.5,25.0,1.0,24.3,25.8,25.0,1.0,25.5,26.1,25.0,1.0,29.1,26.3,25.0,1.0,25.8,26.2,25.0,0.0,28.6,26.1,25.0
2023-06-03 23:20:00,27.2,22.29,33.5,24.0,28.471428571428568,27.24,33.5,"[27.6, 33.5, 26.4, 25.1, 23.6]",1.0,33.5,26.4,25.0,1.0,33.5,25.5,25.0,1.0,24.0,25.6,25.0,1.0,25.6,26.5,25.0,1.0,29.2,26.3,25.0,1.0,25.7,26.1,25.0,0.0,27.8,26.0,25.0
2023-06-03 23:25:00,28.2,22.04,33.5,23.8,28.428571428571427,27.160000000000004,33.5,"[27.4, 33.5, 26.4, 25.1, 23.4]",1.0,33.5,26.4,25.0,1.0,33.5,25.2,25.0,1.0,23.8,25.0,25.0,1.0,25.5,26.3,25.0,1.0,29.2,26.0,25.0,1.0,25.7,25.9,25.0,0.0,27.8,25.9,25.0
2023-06-03 23:30:00,28.2,22.05,33.5,23.5,28.4,27.160000000000004,33.5,"[27.5, 33.5, 26.4, 25.1, 23.3]",1.0,33.5,26.3,25.0,1.0,33.5,25.1,25.0,1.0,23.5,26.5,25.0,1.0,25.5,26.7,25.0,1.0,29.2,26.5,25.0,1.0,25.7,25.8,25.0,0.0,27.9,25.8,25.0
2023-06-03 23:35:00,27.7,22.08,33.5,23.2,28.38571428571429,27.12,33.5,"[27.5, 33.5, 26.3, 25.1, 23.2]",1.0,33.5,26.2,25.0,1.0,33.5,25.2,25.0,1.0,23.2,25.3,25.0,1.0,25.5,26.6,25.0,1.0,29.1,26.5,25.0,1.0,25.9,25.8,25.0,0.0,28.0,25.8,25.0
2023-06-03 23:40:00,27.2,22.16,33.4,23.3,28.32857142857143,27.12,33.4,"[27.4, 33.4, 26.3, 25.1, 23.4]",1.0,33.4,26.4,25.0,1.0,33.4,25.7,25.0,1.0,23.3,25.1,25.0,1.0,25.4,26.4,25.0,1.0,29.1,25.9,25.0,1.0,25.4,26.3,25.0,0.0,28.3,25.8,25.0
2023-06-03 23:45:00,28.0,22.22,33.5,24.0,28.47142857142857,27.28,33.5,"[27.5, 33.5, 26.5, 25.0, 23.9]",1.0,33.5,26.6,25.0,1.0,33.5,25.7,25.0,1.0,24.0,26.6,25.0,1.0,25.5,26.9,25.0,1.0,29.1,26.5,25.0,1.0,25.4,26.5,25.0,0.0,28.3,26.1,25.0
2023-06-03 23:50:00,27.9,22.19,33.5,24.0,28.557142857142857,27.28,33.5,"[27.5, 33.5, 26.5, 25.1, 23.8]",1.0,33.5,26.5,25.0,1.0,33.5,25.3,25.0,1.0,24.0,25.4,25.0,1.0,25.5,26.7,25.0,1.0,29.1,26.1,25.0,1.0,25.8,26.5,25.0,0.0,28.5,26.0,25.0
2023-06-03 23:55:00,27.7,22.1,33.4,23.9,28.485714285714284,27.12,33.4,"[27.3, 33.4, 26.4, 25.0, 23.5]",1.0,33.4,26.5,25.0,1.0,33.4,25.3,25.0,1.0,23.9,25.0,25.0,1.0,25.5,26.5,25.0,1.0,29.1,26.0,25.0,1.0,25.5,26.0,25.0,0.0,28.6,26.0,25.0
2023-06-04 00:00:00,27.7,22.24,33.4,23.7,28.457142857142856,27.12,33.4,"[27.4, 33.4, 26.4, 25.0, 23.4]",1.0,33.4,26.3,25.0,1.0,33.4,25.2,25.0,1.0,23.7,26.4,25.0,1.0,25.5,26.9,25.0,1.0,29.1,26.5,25.0,1.0,25.5,25.9,25.0,0.0,28.6,25.9,25.0
2023-06-04 00:05:00,26.8,22.16,33.4,23.5,28.442857142857143,27.12,33.4,"[27.4, 33.4, 26.4, 25.0, 23.4]",1.0,33.4,26.4,25.0,1.0,33.4,25.7,25.0,1.0,23.5,25.4,25.0,1.0,25.5,26.9,25.0,1.0,29.1,26.5,25.0,1.0,25.5,26.3,25.0,0.0,28.7,25.9,25.0
2023-06-04 00:10:00,28.2,22.18,33.3,24.3,28.557142857142853,27.22,33.3,"[27.3, 33.3, 26.5, 25.0, 24.0]",1.0,33.3,26.7,25.0,1.0,33.3,25.8,25.0,1.0,24.3,25.0,25.0,1.0,25.5,26.7,25.0,1.0,29.1,26.0,25.0,1.0,25.7,26.5,25.0,0.0,28.7,26.1,25.0
2023-06-04 00:15:00,27.9,22.1,33.3,24.0,28.485714285714288,27.2,33.3,"[27.4, 33.3, 26.5, 25.0, 23.8]",1.0,33.3,26.5,25.0,1.0,33.3,25.4,25.0,1.0,24.0,26.5,25.0,1.0,25.5,26.6,25.0,1.0,29.1,26.4,25.0,1.0,25.4,26.2,25.0,0.0,28.8,26.1,25.0
2023-06-04 00:20:00,27.8,22.24,33.4,24.0,28.5,27.18,33.4,"[27.4, 33.4, 26.5, 25.0, 23.6]",1.0,33.4,26.4,25.0,1.0,33.4,25.3,25.0,1.0,24.0,25.0,25.0,1.0,25.5,25.7,25.0,1.0,29.1,26.1,25.0,1.0,25.4,26.0,25.0,0.0,28.7,26.0,25.0
2023-06-04 00:25:00,26.7,22.19,33.5,23.6,28.485714285714284,27.2,33.5,"[27.6, 33.5, 26.4, 25.0, 23.5]",1.0,33.5,26.3,25.0,1.0,33.5,25.4,25.0,1.0,23.6,26.5,25.0,1.0,25.5,25.8,25.0,1.0,29.1,26.6,25.0,1.0,26.1,26.0,25.0,0.0,28.1,25.9,25.0
2023-06-04 00:30:00,26.6,22.17,33.6,23.5,28.514285714285712,27.24,33.6,"[27.7, 33.6, 26.4, 25.1, 23.4]",1.0,33.6,26.3,25.0,1.0,33.6,25.2,25.0,1.0,23.5,25.4,25.0,1.0,25.5,25.5,25.0,1.0,29.1,26.3,25.0,1.0,26.2,25.9,25.0,0.0,28.1,25.9,25.0
2023-06-04 00:35:00,27.6,22.1,33.5,23.5,28.414285714285715,27.2,33.5,"[27.6, 33.5, 26.4, 25.1, 23.4]",1.0,33.5,26.3,25.0,1.0,33.5,25.4,25.0,1.0,23.5,25.1,25.0,1.0,25.5,25.2,25.0,1.0,29.1,26.2,25.0,1.0,25.8,25.9,25.0,0.0,28.0,25.8,25.0
2023-06-04 00:40:00,27.8,22.13,33.5,23.4,28.471428571428568,27.18,33.5,"[27.6, 33.5, 26.4, 25.1, 23.3]",1.0,33.5,26.3,25.0,1.0,33.5,25.2,25.0,1.0,23.4,25.4,25.0,1.0,25.5,25.5,25.0,1.0,29.1,26.3,25.0,1.0,26.2,25.9,25.0,0.0,28.1,25.8,25.0
2023-06-04 00:45:00,27.3,22.03,33.7,23.4,28.557142857142857,27.24,33.7,"[27.7, 33.7, 26.4, 25.1, 23.3]",1.0,33.7,26.3,25.0,1.0,33.7,25.1,25.0,1.0,23.4,25.4,25.0,1.0,25.5,25.1,25.0,1.0,29.1,26.5,25.0,1.0,26.2,25.8,25.0,0.0,28.3,25.8,25.0
2023-06-04 00:50:00,26.7,22.22,33.6,23.3,28.485714285714288,27.18,33.6,"[27.6, 33.6, 26.4, 25.1, 23.2]",1.0,33.6,26.2,25.0,1.0,33.6,25.2,25.0,1.0,23.3,25.5,25.0,1.0,25.4,25.7,25.0,1.0,29.0,26.3,25.0,1.0,26.2,25.8,25.0,0.0,28.3,25.8,25.0
2023-06-04 00:55:00,26.7,22.15,33.5,23.3,28.385714285714283,27.14,33.5,"[27.5, 33.5, 26.4, 25.1, 23.2]",1.0,33.5,26.2,25.0,1.0,33.5,25.1,25.0,1.0,23.3,25.6,25.0,1.0,25.4,25.9,25.0,1.0,29.0,26.3,25.0,1.0,25.8,25.8,25.0,0.0,28.2,25.7,25.0
2023-06-04 01:00:00,27.3,22.11,33.4,23.3,28.342857142857145,27.1,33.4,"[27.4, 33.4, 26.4, 25.1, 23.2]",1.0,33.4,26.2,25.0,1.0,33.4,25.5,25.0,1.0,23.3,25.2,25.0,1.0,25.4,25.3,25.0,1.0,29.0,26.1,25.0,1.0,25.8,26.0,25.0,0.0,28.1,25.7,25.0
2023-06-04 01:05:00,27.6,22.02,33.2,23.9,28.357142857142858,27.14,33.2,"[27.2, 33.2, 26.5, 25.0, 23.8]",1.0,33.2,26.6,25.0,1.0,33.2,26.0,25.0,1.0,23.9,25.2,25.0,1.0,25.4,25.3,25.0,1.0,29.0,26.1,25.0,1.0,25.7,26.6,25.0,0.0,28.1,26.0,25.0
2023-06-04 01:10:00,27.1,22.17,33.2,24.2,28.4,27.12,33.2,"[27.2, 33.2, 26.5, 25.0, 23.7]",1.0,33.2,26.4,25.0,1.0,33.2,26.0,25.0,1.0,24.2,25.8,25.0,1.0,25.5,26.2,25.0,1.0,29.0,26.1,25.0,1.0,25.7,26.6,25.0,0.0,28.0,26.0,25.0
2023-06-04 01:15:00,26.5,22.05,33.1,24.1,28.342857142857145,27.0,33.1,"[27.1, 33.1, 26.4, 25.0, 23.4]",1.0,33.1,26.2,25.0,1.0,33.1,25.4,25.0,1.0,24.1,25.3,25.0,1.0,25.5,25.5,25.0,1.0,29.0,26.0,25.0,1.0,25.6,25.8,25.0,0.0,28.0,25.9,25.0
2023-06-04 01:20:00,27.0,22.13,33.1,23.4,28.214285714285715,26.92,33.1,"[27.0, 33.1, 26.4, 25.0, 23.1]",1.0,33.1,26.2,25.0,1.0,33.1,25.2,25.0,1.0,23.4,25.1,25.0,1.0,25.5,25.2,25.0,1.0,29.0,26.0,25.0,1.0,25.5,25.6,25.0,0.0,27.9,25.8,25.0
2023-06-04 01:25:00,27.5,22.13,,,,26.94,33.1,"[27.2, 33.1, 26.3, 25.0, 23.1]",1.0,,26.1,25.0,1.0,,25.4,25.0,1.0,,26.0,25.0,1.0,,25.2,25.0,1.0,,26.0,25.0,1.0,,25.7,25.0,0.0,,25.7,25.0
2023-06-04 01:30:00,27.5,22.18,32.6,24.2,28.271428571428576,26.84,32.6,"[26.6, 32.6, 26.4, 25.0, 23.6]",1.0,32.6,26.5,25.0,1.0,32.6,26.0,25.0,1.0,24.2,25.8,25.0,1.0,25.4,25.3,25.0,1.0,29.0,26.7,25.0,1.0,25.8,26.5,25.0,0.0,28.3,25.9,25.0
2023-06-04 01:35:00,26.5,22.22,31.8,24.2,28.05714285714286,26.4,31.6,"[25.5, 31.6, 26.4, 24.8, 23.7]",1.0,31.8,26.5,25.0,1.0,31.8,25.6,25.0,1.0,24.2,25.4,25.0,1.0,25.5,25.2,25.0,1.0,29.0,25.4,25.0,1.0,25.8,26.1,25.0,0.0,28.3,26.0,25.0
2023-06-04 01:40:00,26.6,22.18,30.7,24.2,27.75714285714286,25.98,30.7,"[24.8, 30.7, 26.3, 24.6, 23.5]",1.0,30.7,26.1,25.0,1.0,30.7,25.6,25.0,1.0,24.2,25.3,25.0,1.0,25.5,25.1,25.0,1.0,29.0,25.7,25.0,1.0,25.9,26.1,25.0,0.0,28.3,25.9,25.0
2023-06-04 01:45:00,26.9,,29.9,23.8,27.485714285714288,25.58,29.8,"[24.0, 29.8, 26.3, 24.4, 23.4]",1.0,29.9,26.3,25.0,1.0,29.9,26.0,25.0,1.0,23.8,25.2,25.0,1.0,25.5,25.4,25.0,1.0,28.9,25.1,25.0,1.0,25.8,25.8,25.0,0.0,28.6,25.8,25.0
2023-06-04 01:50:00,26.3,22.2,29.4,24.7,27.642857142857142,25.42,29.4,"[23.7, 29.4, 26.3, 24.3, 23.4]",1.0,29.4,26.5,25.0,1.0,29.4,26.4,25.0,1.0,24.7,26.0,25.0,1.0,26.6,26.4,25.0,1.0,29.0,25.2,25.0,1.0,25.6,25.8,25.0,0.0,28.8,25.9,25.0
2023-06-04 01:55:00,26.6,22.17,29.6,25.3,27.8,25.36,29.0,"[23.5, 29.0, 26.4, 24.3, 23.6]",1.0,29.6,26.6,25.0,1.0,29.0,26.4,25.0,1.0,25.3,25.6,25.0,1.0,26.6,25.8,25.0,1.0,29.6,25.2,25.0,1.0,25.6,26.1,25.0,0.0,28.9,25.9,25.0
2023-06-04 02:00:00,26.1,22.13,29.6,25.3,27.87142857142857,25.26,28.6,"[23.3, 28.6, 26.4, 24.3, 23.7]",1.0,29.6,26.8,25.0,1.0,28.7,26.9,25.0,1.0,25.3,25.4,25.0,1.0,27.3,25.6,25.0,1.0,29.6,25.3,25.0,1.0,25.6,26.2,25.0,0.0,29.0,26.0,25.0
2023-06-04 02:05:00,26.5,22.31,30.0,25.6,28.142857142857142,25.18,28.4,"[23.1, 28.4, 26.4, 24.2, 23.8]",1.0,30.0,26.8,25.0,1.0,28.4,26.6,25.0,1.0,25.9,25.3,25.0,1.0,28.1,25.4,25.0,1.0,30.0,25.3,25.0,1.0,25.6,26.2,25.0,0.0,29.0,26.0,25.0
2023-06-04 02:10:00,26.7,22.2,30.2,25.0,28.057142857142857,24.94,28.1,"[23.0, 28.1, 26.3, 24.2, 23.1]",1.0,30.2,26.5,25.0,1.0,28.2,27.0,25.0,1.0,25.0,25.3,25.0,1.0,28.2,25.3,25.0,1.0,30.2,25.1,25.0,1.0,25.6,25.8,25.0,0.0,29.0,26.0,25.0
2023-06-04 02:15:00,26.0,22.21,30.4,24.8,28.057142857142857,25.02,28.1,"[23.2, 28.1, 26.3, 24.6, 22.9]",1.0,30.4,26.9,25.0,1.0,28.1,26.5,25.0,1.0,24.8,25.3,25.0,1.0,28.3,25.2,25.0,1.0,30.4,25.8,25.0,1.0,25.5,25.6,25.0,0.0,28.9,25.7,25.0
2023-06-04 02:20:00,26.3,22.14,30.5,24.8,28.1,25.4,28.2,"[23.6, 28.2, 26.4, 25.5, 23.3]",1.0,30.5,26.6,25.0,1.0,28.2,26.2,25.0,1.0,24.8,25.4,25.0,1.0,28.0,25.2,25.0,1.0,30.5,26.0,25.0,1.0,25.8,25.6,25.0,0.0,28.9,25.8,25.0
2023-06-04 02:25:00,27.2,22.24,29.3,23.9,27.51428571428572,25.6,28.2,"[23.9, 28.2, 26.4, 26.1, 23.4]",1.0,29.3,26.3,25.0,1.0,28.2,26.2,25.0,1.0,23.9,25.3,25.0,1.0,27.0,25.2,25.0,1.0,29.3,25.8,25.0,1.0,26.0,25.9,25.0,0.0,28.9,25.8,25.0
2023-06-04 02:30:00,26.9,22.12,29.3,23.6,27.47142857142857,25.64,28.2,"[24.0, 28.2, 26.4, 26.3, 23.3]",1.0,29.3,26.0,25.0,1.0,28.2,25.7,25.0,1.0,23.6,25.3,25.0,1.0,27.0,25.1,25.0,1.0,29.3,25.7,25.0,1.0,26.0,25.8,25.0,0.0,28.9,25.8,25.0
2023-06-04 02:35:00,26.5,22.14,28.8,23.8,27.11428571428571,25.68,28.1,"[24.0, 28.1, 26.4, 26.5, 23.4]",1.0,28.2,26.3,25.0,1.0,28.1,26.0,25.0,1.0,23.8,25.3,25.0,1.0,26.6,25.1,25.0,1.0,28.2,25.7,25.0,1.0,26.1,25.9,25.0,0.0,28.8,25.8,25.0
2023-06-04 02:40:00,26.1,22.14,28.8,24.4,27.25714285714286,25.78,28.1,"[24.1, 28.1, 26.5, 26.6, 23.6]",1.0,28.1,26.4,25.0,1.0,28.1,26.0,25.0,1.0,24.4,25.7,25.0,1.0,27.2,25.9,25.0,1.0,28.1,25.8,25.0,1.0,26.1,26.2,25.0,0.0,28.8,25.8,25.0
2023-06-04 02:45:00,27.0,21.99,28.8,24.5,27.342857142857145,25.860000000000003,28.1,"[24.2, 28.1, 26.5, 26.7, 23.8]",1.0,28.2,26.5,25.0,1.0,28.1,26.4,25.0,1.0,24.5,25.4,25.0,1.0,27.5,26.3,25.0,1.0,28.2,25.8,25.0,1.0,26.1,26.2,25.0,0.0,28.8,25.8,25.0
2023-06-04 02:50:00,27.0,22.12,28.6,24.6,27.328571428571426,25.880000000000003,28.1,"[24.2, 28.1, 26.5, 26.8, 23.8]",1.0,28.2,26.6,25.0,1.0,28.1,26.6,25.0,1.0,24.6,25.2,25.0,1.0,27.5,26.3,25.0,1.0,28.2,25.8,25.0,1.0,26.1,26.2,25.0,0.0,28.6,26.0,25.0
2023-06-04 02:55:00,27.0,22.17,28.6,24.9,27.428571428571423,25.92,28.0,"[24.1, 28.0, 26.6, 26.9, 24.0]",1.0,28.3,26.7,25.0,1.0,28.0,26.6,25.0,1.0,24.9,25.2,25.0,1.0,27.8,26.4,25.0,1.0,28.3,25.8,25.0,1.0,26.1,26.4,25.0,0.0,28.6,26.1,25.0
2023-06-04 03:00:00,26.6,22.08,28.4,25.0,27.41428571428571,25.92,27.9,"[24.1, 27.9, 26.6, 27.0, 24.0]",1.0,28.4,26.7,25.0,1.0,27.9,26.7,25.0,1.0,25.0,25.1,25.0,1.0,28.0,26.4,25.0,1.0,28.4,25.8,25.0,1.0,26.0,26.4,25.0,0.0,28.2,26.1,25.0
2023-06-04 03:05:00,26.0,22.19,28.5,25.0,27.4,25.9,27.8,"[24.0, 27.8, 26.6, 27.0, 24.1]",1.0,28.5,26.7,25.0,1.0,27.8,26.6,25.0,1.0,25.0,25.1,25.0,1.0,28.1,26.5,25.0,1.0,28.5,25.8,25.0,1.0,25.7,26.4,25.0,0.0,28.2,26.2,25.0
2023-06-04 03:10:00,26.8,22.05,28.5,25.2,27.500000000000004,26.12,28.2,"[24.6, 28.2, 26.6, 27.1, 24.1]",1.0,28.5,26.7,25.0,1.0,28.2,26.7,25.0,1.0,25.2,25.7,25.0,1.0,28.2,26.8,25.0,1.0,28.5,26.3,25.0,1.0,25.8,26.5,25.0,0.0,28.1,26.2,25.0
2023-06-04 03:15:00,27.0,22.11,29.1,25.3,27.77142857142857,26.54,29.1,"[25.4, 29.1, 26.7, 27.3, 24.2]",1.0,29.1,27.0,25.0,1.0,29.1,26.6,25.0,1.0,25.3,25.2,25.0,1.0,28.3,26.7,25.0,1.0,28.6,26.6,25.0,1.0,25.8,26.5,25.0,0.0,28.2,26.3,25.0
2023-06-04 03:20:00,26.9,22.19,30.1,24.9,28.02857142857143,26.94,30.1,"[26.3, 30.1, 26.7, 27.5, 24.1]",1.0,30.1,26.6,25.0,1.0,30.1,26.0,25.0,1.0,24.9,26.3,25.0,1.0,28.3,26.8,25.0,1.0,28.6,26.9,25.0,1.0,26.0,26.4,25.0,0.0,28.2,26.2,25.0
2023-06-04 03:25:00,26.3,22.03,30.7,24.9,27.928571428571423,27.04,30.7,"[26.6, 30.7, 26.7, 27.3, 23.9]",1.0,30.7,26.1,25.0,1.0,30.7,25.6,25.0,1.0,24.9,25.0,25.0,1.0,26.4,25.8,25.0,1.0,28.5,25.9,25.0,1.0,26.1,26.2,25.0,0.0,28.2,26.2,25.0
2023-06-04 03:30:00,25.7,22.18,31.4,24.4,27.842857142857135,27.160000000000004,31.4,"[27.1, 31.4, 26.6, 27.0, 23.7]",1.0,31.4,26.1,25.0,1.0,31.4,25.4,25.0,1.0,24.4,25.0,25.0,1.0,25.7,26.5,25.0,1.0,27.9,26.7,25.0,1.0,26.1,26.0,25.0,0.0,28.0,26.0,25.0
2023-06-04 03:35:00,26.2,22.0,31.9,24.0,27.971428571428568,27.360000000000003,31.9,"[27.5, 31.9, 26.6, 27.1, 23.7]",1.0,31.9,26.3,25.0,1.0,31.9,26.0,25.0,1.0,24.0,25.3,25.0,1.0,26.0,26.4,25.0,1.0,27.9,26.8,25.0,1.0,26.2,26.0,25.0,0.0,27.9,25.9,25.0
2023-06-04 03:40:00,26.7,22.11,32.3,24.4,28.2,27.6,32.3,"[27.9, 32.3, 26.6, 27.4, 23.8]",1.0,32.3,26.6,25.0,1.0,32.3,26.4,25.0,1.0,24.4,25.5,25.0,1.0,26.6,26.4,25.0,1.0,27.9,26.9,25.0,1.0,26.2,26.2,25.0,0.0,27.7,26.0,25.0
2023-06-04 03:45:00,26.9,22.07,32.6,24.7,28.47142857142857,27.62,32.6,"[27.9, 32.6, 26.6, 27.2, 23.8]",1.0,32.6,26.6,25.0,1.0,32.6,26.4,25.0,1.0,24.7,26.0,25.0,1.0,27.2,26.8,25.0,1.0,28.1,26.3,25.0,1.0,26.1,26.3,25.0,0.0,28.0,26.0,25.0
2023-06-04 03:50:00,26.5,22.01,32.7,24.7,28.528571428571432,27.48,32.7,"[27.6, 32.7, 26.6, 26.6, 23.9]",1.0,32.7,26.5,25.0,1.0,32.7,26.5,25.0,1.0,24.7,25.2,25.0,1.0,27.2,26.5,25.0,1.0,28.3,26.3,25.0,1.0,26.1,26.3,25.0,0.0,28.0,26.0,25.0
2023-06-04 03:55:00,26.4,21.95,32.7,24.8,28.642857142857142,27.540000000000003,32.7,"[27.8, 32.7, 26.6, 26.6, 24.0]",1.0,32.7,26.8,25.0,1.0,32.7,26.6,25.0,1.0,24.8,25.0,25.0,1.0,27.8,26.4,25.0,1.0,28.4,26.8,25.0,1.0,25.9,26.4,25.0,0.0,28.2,26.1,25.0
2023-06-04 04:00:00,26.5,22.08,32.9,25.1,28.74285714285714,27.62,32.9,"[27.8, 32.9, 26.7, 26.6, 24.1]",1.0,32.9,26.7,25.0,1.0,32.9,26.7,25.0,1.0,25.1,26.4,25.0,1.0,27.8,26.9,25.0,1.0,28.4,26.4,25.0,1.0,25.9,26.4,25.0,0.0,28.2,26.1,25.0
2023-06-04 04:05:00,26.5,22.08,32.9,25.1,28.82857142857143,27.46,32.9,"[27.5, 32.9, 26.7, 26.1, 24.1]",1.0,32.9,26.7,25.0,1.0,32.9,26.6,25.0,1.0,25.1,25.3,25.0,1.0,28.0,26.6,25.0,1.0,28.5,26.4,25.0,1.0,25.9,26.4,25.0,0.0,28.5,26.2,25.0
2023-06-04 04:10:00,25.8,22.08,32.9,25.1,28.8,27.56,32.9,"[27.7, 32.9, 26.7, 26.3, 24.2]",1.0,32.9,26.9,25.0,1.0,32.9,26.7,25.0,1.0,25.1,25.1,25.0,1.0,28.0,26.5,25.0,1.0,28.5,26.8,25.0,1.0,25.7,26.5,25.0,0.0,28.5,26.2,25.0
2023-06-04 04:15:00,26.3,22.14,32.9,25.0,28.814285714285717,27.68,32.9,"[27.9, 32.9, 26.7, 26.8, 24.1]",1.0,32.9,26.6,25.0,1.0,32.9,26.0,25.0,1.0,25.0,25.6,25.0,1.0,28.1,26.4,25.0,1.0,28.6,26.8,25.0,1.0,25.7,25.9,25.0,0.0,28.5,26.2,25.0
2023-06-04 04:20:00,26.4,22.09,33.0,25.0,28.82857142857143,27.380000000000003,33.0,"[27.7, 33.0, 26.5, 26.3, 23.4]",1.0,33.0,26.0,25.0,1.0,33.0,25.7,25.0,1.0,25.0,25.7,25.0,1.0,28.0,26.8,25.0,1.0,28.5,26.0,25.0,1.0,25.8,25.6,25.0,0.0,28.5,25.9,25.0
2023-06-04 04:25:00,26.4,22.1,33.0,24.2,28.485714285714284,27.360000000000003,33.0,"[27.7, 33.0, 26.5, 26.3, 23.3]",1.0,33.0,26.0,25.0,1.0,33.0,26.1,25.0,1.0,24.2,25.2,25.0,1.0,26.9,26.5,25.0,1.0,28.1,26.6,25.0,1.0,25.7,25.6,25.0,0.0,28.5,25.8,25.0
2023-06-04 04:30:00,25.6,22.02,33.0,25.1,28.71428571428571,27.5,33.0,"[27.9, 33.0, 26.5, 26.7, 23.4]",1.0,33.0,26.5,25.0,1.0,33.0,26.3,25.0,1.0,25.1,25.1,25.0,1.0,27.5,26.4,25.0,1.0,28.1,26.9,25.0,1.0,25.7,25.9,25.0,0.0,28.6,25.8,25.0
2023-06-04 04:35:00,25.3,22.08,33.1,25.5,28.814285714285717,27.64,33.1,"[28.1, 33.1, 26.5, 27.0, 23.5]",1.0,33.1,26.6,25.0,1.0,33.1,26.6,25.0,1.0,25.5,26.2,25.0,1.0,27.5,26.8,25.0,1.0,28.2,26.6,25.0,1.0,25.7,26.0,25.0,0.0,28.6,25.8,25.0
2023-06-04 04:40:00,26.6,22.0,33.1,25.8,28.928571428571427,27.46,33.1,"[27.7, 33.1, 26.5, 26.4, 23.6]",1.0,33.1,26.5,25.0,1.0,33.1,26.6,25.0,1.0,25.8,25.3,25.0,1.0,27.8,26.7,25.0,1.0,28.3,26.1,25.0,1.0,25.8,26.0,25.0,0.0,28.6,25.9,25.0
2023-06-04 04:45:00,26.5,22.17,33.0,25.6,28.928571428571427,27.48,33.0,"[27.7, 33.0, 26.6, 26.4, 23.7]",1.0,33.0,26.7,25.0,1.0,33.0,26.8,25.0,1.0,26.0,25.2,25.0,1.0,28.0,26.5,25.0,1.0,28.3,26.8,25.0,1.0,25.6,26.2,25.0,0.0,28.6,25.9,25.0
2023-06-04 04:50:00,27.0,22.03,33.0,25.6,28.985714285714284,27.56,33.0,"[27.8, 33.0, 26.6, 26.6, 23.8]",1.0,33.0,26.7,25.0,1.0,33.0,26.8,25.0,1.0,26.0,25.7,25.0,1.0,28.3,26.5,25.0,1.0,28.4,26.5,25.0,1.0,25.6,26.2,25.0,0.0,28.6,26.0,25.0
2023-06-04 04:55:00,26.1,22.11,33.0,25.5,29.02857142857143,27.4,33.0,"[27.5, 33.0, 26.6, 26.0, 23.9]",1.0,33.0,26.5,25.0,1.0,33.0,26.7,25.0,1.0,26.3,25.6,25.0,1.0,28.3,26.9,25.0,1.0,28.5,26.0,25.0,1.0,25.5,26.3,25.0,0.0,28.6,26.0,25.0
2023-06-04 05:00:00,26.1,21.95,,,,27.4,32.9,"[27.6, 32.9, 26.6, 26.0, 23.9]",1.0,,26.7,25.0,1.0,,26.7,25.0,1.0,,25.2,25.0,1.0,,26.6,25.0,1.0,,26.8,25.0,1.0,,26.3,25.0,0.0,,26.0,25.0
2023-06-04 05:05:00,26.8,22.12,32.9,25.5,29.04285714285714,27.54,32.9,"[27.7, 32.9, 26.6, 26.5, 24.0]",1.0,32.9,26.9,25.0,1.0,32.9,26.9,25.0,1.0,26.5,25.1,25.0,1.0,28.3,26.5,25.0,1.0,28.6,27.0,25.0,1.0,25.5,26.2,25.0,0.0,28.6,26.1,25.0
2023-06-04 05:10:00,26.5,22.08,32.9,25.6,29.07142857142857,27.34,32.9,"[27.6, 32.9, 26.5, 26.3, 23.4]",1.0,32.9,26.2,25.0,1.0,32.9,26.1,25.0,1.0,26.5,26.1,25.0,1.0,28.4,26.7,25.0,1.0,28.6,26.1,25.0,1.0,25.6,25.4,25.0,0.0,28.6,25.8,25.0
2023-06-04 05:15:00,25.8,22.07,,,,27.4,33.1,"[27.8, 33.1, 26.5, 26.3, 23.3]",1.0,,26.5,25.0,1.0,,26.5,25.0,1.0,,25.5,25.0,1.0,,26.7,25.0,1.0,,26.9,25.0,1.0,,25.8,25.0,0.0,,25.7,25.0
2023-06-04 05:20:00,25.8,22.07,33.0,25.5,28.971428571428568,27.360000000000003,33.0,"[27.6, 33.0, 26.5, 26.2, 23.5]",1.0,33.0,26.5,25.0,1.0,33.0,26.6,25.0,1.0,26.0,25.3,25.0,1.0,28.3,26.5,25.0,1.0,28.4,26.0,25.0,1.0,25.5,25.8,25.0,0.0,28.6,25.8,25.0
2023-06-04 05:25:00,26.6,22.14,32.6,25.5,28.87142857142857,27.24,32.6,"[27.2, 32.6, 26.5, 26.2, 23.7]",1.0,32.6,26.6,25.0,1.0,32.6,26.7,25.0,1.0,26.0,25.8,25.0,1.0,28.3,26.8,25.0,1.0,28.4,26.3,25.0,1.0,25.5,26.1,25.0,0.0,28.7,25.9,25.0
2023-06-04 05:30:00,26.8,22.11,31.8,25.5,28.7,27.0,31.6,"[26.4, 31.6, 26.6, 26.6, 23.8]",1.0,31.8,26.7,25.0,1.0,31.8,26.7,25.0,1.0,26.2,25.6,25.0,1.0,28.4,26.8,25.0,1.0,28.5,26.1,25.0,1.0,25.5,26.2,25.0,0.0,28.7,25.9,25.0
2023-06-04 05:35:00,26.5,22.08,30.9,25.5,28.471428571428568,26.84,30.9,"[25.9, 30.9, 26.6, 26.9, 23.9]",1.0,30.9,26.8,25.0,1.0,30.9,26.7,25.0,1.0,26.4,25.6,25.0,1.0,28.4,26.9,25.0,1.0,28.5,26.2,25.0,1.0,25.5,26.2,25.0,0.0,28.7,26.0,25.0
2023-06-04 05:40:00,26.3,22.14,30.1,25.5,28.17142857142857,26.5,30.1,"[25.4, 30.1, 26.5, 27.1, 23.4]",1.0,30.1,26.5,25.0,1.0,30.1,26.1,25.0,1.0,25.6,25.5,25.0,1.0,28.5,26.9,25.0,1.0,28.6,25.9,25.0,1.0,25.5,25.2,25.0,0.0,28.8,26.0,25.0
2023-06-04 05:45:00,26.8,22.15,29.6,25.1,27.95714285714286,26.32,29.6,"[25.1, 29.6, 26.5, 27.2, 23.2]",1.0,29.6,26.5,25.0,1.0,29.6,26.3,25.0,1.0,25.1,25.5,25.0,1.0,28.5,26.9,25.0,1.0,28.5,26.0,25.0,1.0,25.5,25.8,25.0,0.0,28.9,25.7,25.0
2023-06-04 05:50:00,26.7,22.0,29.2,25.1,27.82857142857143,26.26,29.2,"[24.8, 29.2, 26.5, 27.3, 23.5]",1.0,29.2,26.7,25.0,1.0,29.2,26.7,25.0,1.0,25.1,25.5,25.0,1.0,28.4,26.9,25.0,1.0,28.5,25.9,25.0,1.0,25.5,26.0,25.0,0.0,28.9,25.8,25.0
2023-06-04 05:55:00,27.1,22.04,28.9,25.1,27.75714285714286,26.24,28.9,"[24.6, 28.9, 26.6, 27.4, 23.7]",1.0,28.9,26.8,25.0,1.0,28.9,26.7,25.0,1.0,25.1,25.5,25.0,1.0,28.4,26.9,25.0,1.0,28.6,26.0,25.0,1.0,25.5,26.2,25.0,0.0,28.9,25.9,25.0
2023-06-04 06:00:00,27.1,22.130000000000003,28.9,25.2,27.714285714285715,26.24,28.7,"[24.6, 28.7, 26.6, 27.4, 23.9]",1.0,28.7,26.8,25.0,1.0,28.7,26.8,25.0,1.0,25.2,24.9,25.0,1.0,28.5,25.9,25.0,1.0,28.6,26.2,25.0,1.0,25.4,26.3,25.0,0.0,28.9,26.0,25.0
2023-06-04 06:05:00,26.5,22.04,29.4,25.2,27.87142857142857,26.7,29.6,"[25.6, 29.6, 26.7, 27.6, 24.0]",1.0,29.4,26.9,25.0,1.0,29.4,26.8,25.0,1.0,25.2,25.5,25.0,1.0,28.6,25.8,25.0,1.0,28.7,27.0,25.0,1.0,25.8,26.3,25.0,0.0,28.0,26.1,25.0
2023-06-04 06:10:00,26.8,22.26,30.3,25.1,28.02857142857143,26.68,30.3,"[26.0, 30.3, 26.6, 27.0, 23.5]",1.0,30.3,26.1,25.0,1.0,30.3,25.7,25.0,1.0,25.1,25.8,25.0,1.0,27.8,25.5,25.0,1.0,28.7,26.1,25.0,1.0,25.8,25.5,25.0,0.0,28.2,25.8,25.0
2023-06-04 06:15:00,26.8,22.11,31.1,24.6,28.157142857142865,26.96,31.2,"[26.9, 31.2, 26.6, 26.9, 23.2]",1.0,31.1,26.1,25.0,1.0,31.1,25.4,25.0,1.0,24.6,25.6,25.0,1.0,27.8,25.5,25.0,1.0,28.5,26.1,25.0,1.0,25.8,25.6,25.0,0.0,28.2,25.7,25.0
2023-06-04 06:20:00,27.2,22.2,31.8,24.2,28.11428571428571,27.18,31.8,"[27.4, 31.8, 26.5, 27.0, 23.2]",1.0,31.8,26.0,25.0,1.0,31.8,25.8,25.0,1.0,24.2,25.1,25.0,1.0,26.4,25.1,25.0,1.0,27.9,26.4,25.0,1.0,26.2,25.7,25.0,0.0,28.5,25.7,25.0
2023-06-04 06:25:00,26.4,22.1,32.3,24.2,28.314285714285717,27.26,32.3,"[27.6, 32.3, 26.5, 26.6, 23.3]",1.0,32.3,26.3,25.0,1.0,32.3,26.2,25.0,1.0,24.2,26.7,25.0,1.0,26.9,26.1,25.0,1.0,28.0,27.1,25.0,1.0,26.2,25.8,25.0,0.0,28.3,25.7,25.0
2023-06-04 06:30:00,26.3,22.19,32.2,24.9,28.45714285714286,27.18,32.2,"[27.2, 32.2, 26.6, 26.4, 23.5]",1.0,32.2,26.3,25.0,1.0,32.2,26.2,25.0,1.0,24.9,26.7,25.0,1.0,26.9,26.1,25.0,1.0,28.2,25.7,25.0,1.0,26.3,25.9,25.0,0.0,28.5,25.8,25.0
2023-06-04 06:35:00,26.8,22.07,31.2,25.7,28.385714285714283,26.82,31.2,"[26.3, 31.2, 26.6, 26.3, 23.7]",1.0,31.2,26.4,25.0,1.0,31.2,26.5,25.0,1.0,25.7,25.8,25.0,1.0,27.6,25.8,25.0,1.0,28.3,26.1,25.0,1.0,26.1,26.0,25.0,0.0,28.6,25.8,25.0
2023-06-04 06:40:00,27.0,22.19,30.5,25.7,28.242857142857144,26.62,30.5,"[25.7, 30.5, 26.6, 26.6, 23.7]",1.0,30.5,26.6,25.0,1.0,30.5,26.6,25.0,1.0,25.7,25.9,25.0,1.0,27.6,25.7,25.0,1.0,28.4,26.2,25.0,1.0,26.2,26.1,25.0,0.0,28.8,25.9,25.0
2023-06-04 06:45:00,26.6,22.04,29.9,25.9,28.214285714285715,26.52,29.9,"[25.4, 29.9, 26.7, 26.8, 23.8]",1.0,29.9,26.6,25.0,1.0,29.9,26.7,25.0,1.0,25.9,25.8,25.0,1.0,28.1,25.6,25.0,1.0,28.5,26.3,25.0,1.0,26.3,26.2,25.0,0.0,28.9,25.9,25.0
2023-06-04 06:50:00,26.0,22.19,29.5,25.7,28.12857142857143,26.42,29.5,"[25.2, 29.5, 26.7, 27.1, 23.6]",1.0,29.5,26.5,25.0,1.0,29.5,26.0,25.0,1.0,25.7,25.8,25.0,1.0,28.2,25.5,25.0,1.0,28.5,26.3,25.0,1.0,26.4,25.3,25.0,0.0,29.1,25.8,25.0
2023-06-04 06:55:00,26.2,22.09,29.2,25.7,28.07142857142857,26.26,29.2,"[25.0, 29.2, 26.7, 27.2, 23.2]",1.0,29.2,26.5,25.0,1.0,29.2,26.3,25.0,1.0,25.7,25.7,25.0,1.0,28.3,25.4,25.0,1.0,28.5,26.3,25.0,1.0,26.5,25.7,25.0,0.0,29.1,25.7,25.0
2023-06-04 07:00:00,26.7,22.12,29.1,25.1,27.928571428571423,26.28,29.0,"[24.9, 29.0, 26.6, 27.4, 23.5]",1.0,29.0,26.6,25.0,1.0,29.0,26.6,25.0,1.0,25.1,25.7,25.0,1.0,28.3,25.3,25.0,1.0,28.5,26.3,25.0,1.0,26.5,26.0,25.0,0.0,29.1,25.7,25.0
2023-06-04 07:05:00,27.1,22.18,29.2,25.2,27.91428571428571,26.32,28.8,"[24.9, 28.8, 26.7, 27.4, 23.8]",1.0,28.8,26.7,25.0,1.0,28.8,26.8,25.0,1.0,25.2,25.7,25.0,1.0,28.3,25.3,25.0,1.0,28.6,26.4,25.0,1.0,26.5,26.3,25.0,0.0,29.2,25.8,25.0
2023-06-04 07:10:00,26.5,22.23,29.2,25.4,27.94285714285714,26.34,28.7,"[24.8, 28.7, 26.7, 27.5, 24.0]",1.0,28.7,26.9,25.0,1.0,28.7,26.6,25.0,1.0,25.4,25.7,25.0,1.0,28.4,25.3,25.0,1.0,28.6,26.4,25.0,1.0,26.6,26.4,25.0,0.0,29.2,26.0,25.0
2023-06-04 07:15:00,26.9,22.1,29.1,25.4,27.942857142857143,26.4,28.7,"[24.8, 28.7, 26.8, 27.6, 24.1]",1.0,28.7,26.9,25.0,1.0,28.7,26.8,25.0,1.0,25.4,25.8,25.0,1.0,28.5,25.3,25.0,1.0,28.6,26.4,25.0,1.0,26.6,26.4,25.0,0.0,29.1,26.1,25.0
2023-06-04 07:20:00,27.2,22.15,29.1,25.3,27.985714285714284,26.380000000000003,28.6,"[24.8, 28.6, 26.8, 27.6, 24.1]",1.0,28.9,26.9,25.0,1.0,28.6,26.5,25.0,1.0,25.3,25.8,25.0,1.0,28.5,25.3,25.0,1.0,28.9,26.4,25.0,1.0,26.6,26.2,25.0,0.0,29.1,26.1,25.0
2023-06-04 07:25:00,27.3,22.16,29.1,24.2,27.571428571428573,26.26,28.6,"[24.8, 28.6, 26.7, 27.6, 23.6]",1.0,28.6,26.3,25.0,1.0,28.6,25.7,25.0,1.0,24.2,25.7,25.0,1.0,27.3,25.2,25.0,1.0,28.6,26.2,25.0,1.0,26.6,25.8,25.0,0.0,29.1,25.9,25.0
2023-06-04 07:30:00,26.8,22.15,29.1,24.3,27.74285714285714,26.18,28.5,"[24.8, 28.5, 26.6, 27.6, 23.4]",1.0,28.6,26.0,25.0,1.0,28.5,25.4,25.0,1.0,24.3,25.7,25.0,1.0,28.5,25.2,25.0,1.0,28.6,26.0,25.0,1.0,26.6,25.8,25.0,0.0,29.1,25.8,25.0
2023-06-04 07:35:00,27.4,22.18,29.1,24.0,27.314285714285717,26.12,28.4,"[24.7, 28.4, 26.6, 27.5, 23.4]",1.0,28.4,26.3,25.0,1.0,28.4,26.1,25.0,1.0,24.0,25.6,25.0,1.0,26.6,25.2,25.0,1.0,28.1,26.1,25.0,1.0,26.6,25.9,25.0,0.0,29.1,25.7,25.0
2023-06-04 07:40:00,26.8,22.05,29.1,24.3,27.35714285714285,26.160000000000004,28.4,"[24.7, 28.4, 26.6, 27.5, 23.6]",1.0,28.4,26.5,25.0,1.0,28.4,26.3,25.0,1.0,24.3,25.6,25.0,1.0,26.6,25.1,25.0,1.0,28.1,26.1,25.0,1.0,26.6,26.1,25.0,0.0,29.1,25.8,25.0
2023-06-04 07:45:00,27.1,22.09,29.0,24.7,27.542857142857144,26.22,28.3,"[24.7, 28.3, 26.7, 27.5, 23.9]",1.0,28.3,26.7,25.0,1.0,28.3,26.7,25.0,1.0,24.7,25.7,25.0,1.0,27.6,25.1,25.0,1.0,28.3,26.2,25.0,1.0,26.6,26.3,25.0,0.0,29.0,25.9,25.0
2023-06-04 07:50:00,26.6,22.03,29.0,25.2,27.714285714285715,26.28,28.4,"[24.7, 28.4, 26.7, 27.5, 24.1]",1.0,28.5,26.8,25.0,1.0,28.3,26.6,25.0,1.0,25.2,25.7,25.0,1.0,27.9,25.2,25.0,1.0,28.5,26.3,25.0,1.0,26.6,26.4,25.0,0.0,29.0,26.0,25.0
2023-06-04 07:55:00,26.6,22.26,29.1,25.2,27.757142857142856,26.26,28.3,"[24.7, 28.3, 26.7, 27.5, 24.1]",1.0,28.5,26.9,25.0,1.0,28.3,26.8,25.0,1.0,25.2,25.7,25.0,1.0,28.1,25.1,25.0,1.0,28.5,26.3,25.0,1.0,26.6,26.5,25.0,0.0,29.1,26.1,25.0
2023-06-04 08:00:00,26.8,22.11,29.1,24.8,27.77142857142857,26.2,28.4,"[24.7, 28.4, 26.7, 27.6, 23.6]",1.0,28.7,26.6,25.0,1.0,28.4,26.1,25.0,1.0,24.8,25.7,25.0,1.0,28.1,25.1,25.0,1.0,28.7,26.3,25.0,1.0,26.6,25.4,25.0,0.0,29.1,25.9,25.0
2023-06-04 08:05:00,27.4,22.31,29.1,24.9,27.77142857142857,26.1,28.4,"[24.7, 28.4, 26.6, 27.6, 23.2]",1.0,28.6,26.5,25.0,1.0,28.4,26.4,25.0,1.0,24.9,26.1,25.0,1.0,28.2,26.4,25.0,1.0,28.6,26.4,25.0,1.0,26.6,25.6,25.0,0.0,29.1,25.7,25.0
2023-06-04 08:10:00,26.8,22.13,29.3,25.4,27.942857142857143,26.22,28.5,"[24.8, 28.5, 26.7, 27.7, 23.4]",1.0,28.7,26.7,25.0,1.0,28.5,26.6,25.0,1.0,25.4,26.1,25.0,1.0,28.3,26.2,25.0,1.0,28.7,26.4,25.0,1.0,26.7,25.9,25.0,0.0,29.3,25.8,25.0
2023-06-04 08:15:00,26.7,22.08,29.3,25.9,28.014285714285712,26.26,28.5,"[24.8, 28.5, 26.7, 27.7, 23.6]",1.0,28.7,26.8,25.0,1.0,28.5,26.8,25.0,1.0,25.9,26.0,25.0,1.0,28.3,25.9,25.0,1.0,28.7,26.5,25.0,1.0,26.7,26.0,25.0,0.0,29.3,25.8,25.0
2023-06-04 08:20:00,27.5,,29.4,26.2,28.142857142857142,26.360000000000003,28.5,"[24.9, 28.5, 26.8, 27.8, 23.8]",1.0,28.8,26.9,25.0,1.0,28.5,26.9,25.0,1.0,26.2,26.0,25.0,1.0,28.5,25.7,25.0,1.0,28.8,26.5,25.0,1.0,26.8,26.2,25.0,0.0,29.4,25.9,25.0
2023-06-04 08:25:00,28.0,22.15,29.4,26.2,28.17142857142857,26.380000000000003,28.5,"[24.9, 28.5, 26.8, 27.8, 23.9]",1.0,28.8,26.7,25.0,1.0,28.5,26.4,25.0,1.0,26.2,26.0,25.0,1.0,28.6,25.6,25.0,1.0,28.8,26.5,25.0,1.0,26.9,26.2,25.0,0.0,29.4,26.0,25.0
2023-06-04 08:30:00,27.2,22.1,29.4,26.1,28.1,26.32,28.5,"[24.9, 28.5, 26.7, 27.8, 23.7]",1.0,28.8,26.4,25.0,1.0,28.5,25.8,25.0,1.0,26.1,26.0,25.0,1.0,28.2,25.6,25.0,1.0,28.8,26.3,25.0,1.0,26.9,25.9,25.0,0.0,29.4,25.9,25.0
2023-06-04 08:35:00,26.7,22.22,29.4,25.4,27.785714285714285,26.26,28.6,"[24.9, 28.6, 26.6, 27.7, 23.5]",1.0,28.6,26.2,25.0,1.0,28.6,25.6,25.0,1.0,25.4,25.8,25.0,1.0,27.1,25.4,25.0,1.0,28.5,26.2,25.0,1.0,26.9,25.8,25.0,0.0,29.4,25.8,25.0
2023-06-04 08:40:00,27.7,22.32,29.3,24.2,27.31428571428572,26.2,28.5,"[24.9, 28.5, 26.6, 27.7, 23.3]",1.0,28.5,26.0,25.0,1.0,28.5,25.8,25.0,1.0,24.2,25.8,25.0,1.0,25.9,25.4,25.0,1.0,27.9,26.1,25.0,1.0,26.9,25.8,25.0,0.0,29.3,25.7,25.0
2023-06-04 08:45:00,28.0,22.29,29.3,25.7,27.7,26.380000000000003,28.5,"[24.9, 28.5, 26.7, 27.6, 24.2]",,28.5,,,,28.5,,,,25.7,,,,26.8,,,,28.2,,,,26.9,,,,29.3,,
2023-06-04 08:50:00,28.1,22.17,29.3,25.7,27.7,26.44,28.5,"[24.9, 28.5, 26.8, 27.6, 24.4]",1.0,28.5,26.9,25.0,1.0,28.5,26.9,25.0,1.0,25.7,26.0,25.0,1.0,26.8,25.4,25.0,1.0,28.2,26.4,25.0,1.0,26.9,26.6,25.0,0.0,29.3,26.2,25.0
2023-06-04 08:55:00,27.6,22.11,,,,26.360000000000003,28.5,"[24.9, 28.5, 26.8, 27.6, 24.0]",1.0,,26.8,25.0,1.0,,26.4,25.0,1.0,,25.9,25.0,1.0,,25.4,25.0,1.0,,26.4,25.0,1.0,,26.0,25.0,0.0,,26.2,25.0
2023-06-04 09:00:00,28.2,22.33,29.3,25.2,27.88571428571429,26.24,28.6,"[24.9, 28.6, 26.7, 27.7, 23.3]",1.0,28.6,26.5,25.0,1.0,28.6,26.4,25.0,1.0,25.2,25.8,25.0,1.0,28.0,25.3,25.0,1.0,28.6,26.4,25.0,1.0,26.9,25.5,25.0,0.0,29.3,26.0,25.0
2023-06-04 09:05:00,28.8,22.32,29.2,25.2,27.857142857142858,26.28,28.6,"[24.9, 28.6, 26.7, 27.7, 23.5]",1.0,28.6,26.8,25.0,1.0,28.6,26.6,25.0,1.0,25.2,25.8,25.0,1.0,28.0,25.3,25.0,1.0,28.6,26.4,25.0,1.0,26.8,26.1,25.0,0.0,29.2,25.9,25.0
2023-06-04 09:10:00,28.9,22.34,29.2,25.3,27.942857142857143,26.360000000000003,28.6,"[24.9, 28.6, 26.8, 27.7, 23.8]",1.0,28.7,26.9,25.0,1.0,28.6,26.7,25.0,1.0,25.3,25.8,25.0,1.0,28.3,25.3,25.0,1.0,28.7,26.5,25.0,1.0,26.8,26.3,25.0,0.0,29.2,26.0,25.0
2023-06-04 09:15:00,28.7,22.19,29.2,25.1,27.9,26.42,28.7,"[24.9, 28.7, 26.8, 27.7, 24.0]",1.0,28.8,26.7,25.0,1.0,28.7,26.3,25.0,1.0,25.1,25.8,25.0,1.0,27.9,25.2,25.0,1.0,28.8,26.4,25.0,1.0,26.8,26.4,25.0,0.0,29.2,26.0,25.0
2023-06-04 09:20:00,28.7,22.27,29.2,24.6,27.62857142857143,26.380000000000003,28.7,"[24.9, 28.7, 26.8, 27.7, 23.8]",1.0,28.7,26.5,25.0,1.0,28.7,25.9,25.0,1.0,24.6,25.7,25.0,1.0,26.9,25.2,25.0,1.0,28.5,26.3,25.0,1.0,26.8,26.2,25.0,0.0,29.2,26.0,25.0
2023-06-04 09:25:00,29.1,22.17,29.2,24.6,27.61428571428572,26.34,28.7,"[24.9, 28.7, 26.7, 27.7, 23.7]",1.0,28.7,26.2,25.0,1.0,28.7,25.5,25.0,1.0,24.6,25.7,25.0,1.0,26.9,25.3,25.0,1.0,28.4,26.2,25.0,1.0,26.8,25.9,25.0,0.0,29.2,25.9,25.0
2023-06-04 09:30:00,29.4,22.37,29.2,24.2,27.4,26.24,28.7,"[24.8, 28.7, 26.6, 27.7, 23.4]",1.0,28.7,26.1,25.0,1.0,28.7,25.2,25.0,1.0,24.2,25.7,25.0,1.0,26.0,25.2,25.0,1.0,28.2,26.1,25.0,1.0,26.8,25.9,25.0,0.0,29.2,25.9,25.0
2023-06-04 09:35:00,29.4,22.25,29.0,23.8,27.24285714285714,26.22,28.6,"[24.8, 28.6, 26.6, 27.6, 23.5]",1.0,28.6,26.4,25.0,1.0,28.6,26.0,25.0,1.0,23.8,25.7,25.0,1.0,26.0,25.2,25.0,1.0,28.0,26.1,25.0,1.0,26.7,26.0,25.0,0.0,29.0,25.8,25.0
2023-06-04 09:40:00,28.6,22.27,29.0,24.7,27.37142857142857,26.26,28.6,"[24.8, 28.6, 26.6, 27.5, 23.8]",1.0,28.6,26.6,25.0,1.0,28.6,26.5,25.0,1.0,24.7,25.7,25.0,1.0,26.0,25.2,25.0,1.0,28.0,26.2,25.0,1.0,26.7,26.3,25.0,0.0,29.0,25.9,25.0
2023-06-04 09:45:00,28.7,22.18,29.1,24.7,27.61428571428571,26.34,28.6,"[24.8, 28.6, 26.7, 27.6, 24.0]",1.0,28.6,26.8,25.0,1.0,28.6,26.6,25.0,1.0,24.7,25.7,25.0,1.0,27.4,25.2,25.0,1.0,28.2,26.3,25.0,1.0,26.7,26.3,25.0,0.0,29.1,26.0,25.0
2023-06-04 09:50:00,29.0,22.290000000000003,29.1,25.1,27.728571428571428,26.380000000000003,28.6,"[24.8, 28.6, 26.8, 27.6, 24.1]",1.0,28.6,26.9,25.0,1.0,28.6,26.6,25.0,1.0,25.1,25.7,25.0,1.0,27.4,25.2,25.0,1.0,28.6,26.4,25.0,1.0,26.7,26.5,25.0,0.0,29.1,26.1,25.0
2023-06-04 09:55:00,28.9,22.32,29.1,25.3,27.814285714285717,26.380000000000003,28.6,"[24.8, 28.6, 26.8, 27.6, 24.1]",1.0,28.6,26.9,25.0,1.0,28.6,26.7,25.0,1.0,25.3,25.7,25.0,1.0,27.8,25.2,25.0,1.0,28.6,26.4,25.0,1.0,26.7,26.5,25.0,0.0,29.1,26.2,25.0
2023-06-04 10:00:00,29.4,22.2,29.1,25.0,27.828571428571426,26.380000000000003,28.7,"[24.8, 28.7, 26.8, 27.6, 24.0]",1.0,28.7,26.6,25.0,1.0,28.7,25.9,25.0,1.0,25.0,25.7,25.0,1.0,28.0,25.2,25.0,1.0,28.6,26.3,25.0,1.0,26.7,26.3,25.0,0.0,29.1,26.1,25.0
2023-06-04 10:05:00,29.4,22.19,29.1,25.0,27.6,26.32,28.7,"[24.8, 28.7, 26.7, 27.6, 23.8]",1.0,28.7,26.3,25.0,1.0,28.7,25.7,25.0,1.0,25.0,25.7,25.0,1.0,26.4,25.2,25.0,1.0,28.6,26.2,25.0,1.0,26.7,26.2,25.0,0.0,29.1,26.1,25.0
