time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,1958194_c,1958194_h,1958194_r,1958194_s,1958195_c,1958195_h,1958195_r,1958195_s,1958196_c,1958196_h,1958196_r,1958196_s,1958197_c,1958197_h,1958197_r,1958197_s,1958198_c,1958198_h,1958198_r,1958198_s,1958287_c,1958287_h,1958287_r,1958287_s,1958288_c,1958288_h,1958288_r,1958288_s
2023-06-04 10:10:00,29.2,22.27,29.1,24.4,27.471428571428568,26.3,28.7,"[24.8, 28.7, 26.7, 27.6, 23.7]",1.0,28.7,26.1,25.0,1.0,28.7,25.4,25.0,1.0,24.4,25.7,25.0,1.0,26.4,25.2,25.0,1.0,28.3,26.1,25.0,1.0,26.7,25.9,25.0,0.0,29.1,25.9,25.0
2023-06-04 10:15:00,29.3,22.12,29.0,23.9,27.24285714285714,26.2,28.7,"[24.7, 28.7, 26.6, 27.5, 23.5]",1.0,28.7,26.2,25.0,1.0,28.7,25.8,25.0,1.0,23.9,25.6,25.0,1.0,25.7,25.1,25.0,1.0,28.0,26.0,25.0,1.0,26.7,25.9,25.0,0.0,29.0,25.9,25.0
2023-06-04 10:20:00,28.8,22.24,29.0,24.4,27.41428571428571,26.2,28.6,"[24.7, 28.6, 26.6, 27.4, 23.7]",1.0,28.6,26.5,25.0,1.0,28.6,26.2,25.0,1.0,24.4,25.6,25.0,1.0,26.6,25.1,25.0,1.0,28.0,26.1,25.0,1.0,26.7,26.1,25.0,0.0,29.0,25.9,25.0
2023-06-04 10:25:00,29.2,22.33,29.0,24.9,27.52857142857143,26.26,28.6,"[24.7, 28.6, 26.7, 27.4, 23.9]",1.0,28.6,26.6,25.0,1.0,28.6,26.5,25.0,1.0,24.9,25.7,25.0,1.0,26.6,25.2,25.0,1.0,28.4,26.2,25.0,1.0,26.6,26.4,25.0,0.0,29.0,26.0,25.0
2023-06-04 10:30:00,29.6,22.14,29.0,24.9,27.642857142857142,26.34,28.6,"[24.7, 28.6, 26.8, 27.5, 24.1]",1.0,28.6,26.9,25.0,1.0,28.6,26.6,25.0,1.0,24.9,25.7,25.0,1.0,27.2,25.1,25.0,1.0,28.6,26.3,25.0,1.0,26.6,26.5,25.0,0.0,29.0,26.1,25.0
2023-06-04 10:35:00,29.8,22.27,29.0,25.1,27.8,26.380000000000003,28.6,"[24.8, 28.6, 26.8, 27.5, 24.2]",1.0,28.6,26.9,25.0,1.0,28.6,26.7,25.0,1.0,25.1,25.7,25.0,1.0,28.0,25.2,25.0,1.0,28.6,26.4,25.0,1.0,26.7,26.6,25.0,0.0,29.0,26.2,25.0
2023-06-04 10:40:00,31.3,22.17,29.0,25.4,27.857142857142858,26.4,28.6,"[24.8, 28.6, 26.8, 27.6, 24.2]",1.0,28.8,26.8,25.0,1.0,28.6,26.2,25.0,1.0,25.4,25.7,25.0,1.0,27.7,25.2,25.0,1.0,28.8,26.4,25.0,1.0,26.7,26.5,25.0,0.0,29.0,26.2,25.0
2023-06-04 10:45:00,31.7,22.28,29.1,24.8,27.67142857142857,26.380000000000003,28.7,"[24.8, 28.7, 26.8, 27.6, 24.0]",1.0,28.8,26.5,25.0,1.0,28.7,25.8,25.0,1.0,24.8,25.7,25.0,1.0,26.8,25.2,25.0,1.0,28.8,26.3,25.0,1.0,26.7,26.3,25.0,0.0,29.1,26.2,25.0
2023-06-04 10:50:00,32.1,22.17,29.1,24.8,27.44285714285714,26.32,28.6,"[24.8, 28.6, 26.8, 27.6, 23.8]",1.0,28.6,26.3,25.0,1.0,28.6,25.6,25.0,1.0,24.8,25.7,25.0,1.0,26.1,25.2,25.0,1.0,28.2,26.1,25.0,1.0,26.7,26.2,25.0,0.0,29.1,26.2,25.0
2023-06-04 10:55:00,31.0,22.18,,,,26.26,28.6,"[24.8, 28.6, 26.7, 27.5, 23.7]",1.0,,26.1,25.0,1.0,,25.4,25.0,1.0,,25.7,25.0,1.0,,25.2,25.0,1.0,,26.0,25.0,1.0,,26.1,25.0,0.0,,26.0,25.0
2023-06-04 11:00:00,31.3,22.07,29.1,24.0,27.185714285714283,26.2,28.6,"[24.7, 28.6, 26.6, 27.4, 23.7]",1.0,28.6,26.1,25.0,1.0,28.6,25.5,25.0,1.0,24.0,25.6,25.0,1.0,25.5,25.1,25.0,1.0,27.9,26.0,25.0,1.0,26.6,26.0,25.0,0.0,29.1,25.9,25.0
2023-06-04 11:05:00,31.6,22.25,29.1,24.2,27.214285714285715,26.2,28.6,"[24.7, 28.6, 26.6, 27.4, 23.7]",1.0,28.6,26.4,25.0,1.0,28.6,26.1,25.0,1.0,24.2,25.6,25.0,1.0,25.3,25.2,25.0,1.0,28.1,26.1,25.0,1.0,26.6,26.1,25.0,0.0,29.1,25.9,25.0
2023-06-04 11:10:00,31.9,22.17,29.0,24.6,27.47142857142857,26.24,28.6,"[24.7, 28.6, 26.7, 27.4, 23.8]",1.0,28.6,26.5,25.0,1.0,28.6,26.5,25.0,1.0,24.6,25.6,25.0,1.0,26.8,25.2,25.0,1.0,28.1,26.2,25.0,1.0,26.6,26.4,25.0,0.0,29.0,26.0,25.0
2023-06-04 11:15:00,30.8,22.32,29.1,25.0,27.67142857142857,26.28,28.6,"[24.7, 28.6, 26.7, 27.4, 24.0]",1.0,28.6,26.8,25.0,1.0,28.6,26.6,25.0,1.0,25.0,25.7,25.0,1.0,27.4,25.2,25.0,1.0,28.4,26.3,25.0,1.0,26.6,26.5,25.0,0.0,29.1,26.1,25.0
2023-06-04 11:20:00,31.3,22.2,29.1,25.0,27.742857142857137,26.380000000000003,28.6,"[24.8, 28.6, 26.8, 27.5, 24.2]",1.0,28.7,26.9,25.0,1.0,28.6,26.8,25.0,1.0,25.0,25.8,25.0,1.0,27.4,25.2,25.0,1.0,28.7,26.4,25.0,1.0,26.7,26.7,25.0,0.0,29.1,26.2,25.0
2023-06-04 11:25:00,31.3,22.16,29.1,25.4,27.842857142857135,26.46,28.7,"[24.8, 28.7, 26.9, 27.6, 24.3]",1.0,28.7,26.9,25.0,1.0,28.7,26.3,25.0,1.0,25.4,25.8,25.0,1.0,27.6,25.3,25.0,1.0,28.7,26.4,25.0,1.0,26.7,26.5,25.0,0.0,29.1,26.2,25.0
2023-06-04 11:30:00,31.8,22.2,29.1,25.4,27.842857142857135,26.4,28.7,"[24.8, 28.7, 26.8, 27.6, 24.1]",1.0,28.7,26.6,25.0,1.0,28.7,26.3,25.0,1.0,25.4,25.8,25.0,1.0,27.6,25.3,25.0,1.0,28.7,26.4,25.0,1.0,26.7,26.5,25.0,0.0,29.1,26.3,25.0
2023-06-04 11:35:00,32.2,22.1,29.1,24.4,27.428571428571427,26.360000000000003,28.7,"[24.8, 28.7, 26.8, 27.6, 23.9]",1.0,28.7,26.4,25.0,1.0,28.7,25.6,25.0,1.0,24.4,25.7,25.0,1.0,26.1,25.3,25.0,1.0,28.3,26.1,25.0,1.0,26.7,26.3,25.0,0.0,29.1,26.2,25.0
2023-06-04 11:40:00,32.6,22.17,29.1,24.1,27.314285714285717,26.3,28.7,"[24.8, 28.7, 26.7, 27.5, 23.8]",1.0,28.7,26.2,25.0,1.0,28.7,25.4,25.0,1.0,24.1,25.7,25.0,1.0,25.6,25.2,25.0,1.0,28.3,26.1,25.0,1.0,26.7,26.2,25.0,0.0,29.1,26.1,25.0
2023-06-04 11:45:00,32.1,22.11,29.1,23.9,27.171428571428567,26.24,28.6,"[24.8, 28.6, 26.7, 27.4, 23.7]",1.0,28.6,26.1,25.0,1.0,28.6,25.4,25.0,1.0,23.9,25.7,25.0,1.0,25.3,25.2,25.0,1.0,28.0,26.0,25.0,1.0,26.7,26.2,25.0,0.0,29.1,26.0,25.0
2023-06-04 11:50:00,32.7,22.3,29.1,24.2,27.24285714285714,26.24,28.6,"[24.7, 28.6, 26.7, 27.4, 23.8]",1.0,28.6,26.3,25.0,1.0,28.6,26.0,25.0,1.0,24.2,25.7,25.0,1.0,25.6,25.2,25.0,1.0,27.9,26.0,25.0,1.0,26.7,26.3,25.0,0.0,29.1,26.0,25.0
2023-06-04 11:55:00,32.7,22.16,29.1,24.6,27.47142857142857,26.28,28.6,"[24.7, 28.6, 26.7, 27.4, 24.0]",1.0,28.6,26.5,25.0,1.0,28.6,26.4,25.0,1.0,24.6,25.7,25.0,1.0,26.5,25.2,25.0,1.0,28.3,26.2,25.0,1.0,26.6,26.4,25.0,0.0,29.1,26.1,25.0
2023-06-04 12:00:00,32.7,22.29,29.1,25.1,27.67142857142857,26.360000000000003,28.6,"[24.8, 28.6, 26.8, 27.4, 24.2]",1.0,28.6,26.8,25.0,1.0,28.6,26.6,25.0,1.0,25.1,25.7,25.0,1.0,27.1,25.3,25.0,1.0,28.5,26.3,25.0,1.0,26.7,26.6,25.0,0.0,29.1,26.2,25.0
2023-06-04 12:05:00,32.7,22.12,29.1,25.3,27.81428571428571,26.380000000000003,28.6,"[24.8, 28.6, 26.8, 27.5, 24.2]",1.0,28.7,26.8,25.0,1.0,28.6,26.9,25.0,1.0,25.3,25.8,25.0,1.0,27.6,25.3,25.0,1.0,28.7,26.4,25.0,1.0,26.7,26.7,25.0,0.0,29.1,26.3,25.0
2023-06-04 12:10:00,33.2,22.22,29.1,25.1,27.799999999999997,26.42,28.7,"[24.8, 28.7, 26.9, 27.5, 24.2]",1.0,28.7,26.7,25.0,1.0,28.7,26.1,25.0,1.0,25.1,25.8,25.0,1.0,27.6,25.3,25.0,1.0,28.7,26.4,25.0,1.0,26.7,26.5,25.0,0.0,29.1,26.3,25.0
2023-06-04 12:15:00,33.4,22.13,29.1,24.6,27.52857142857143,26.4,28.7,"[24.9, 28.7, 26.8, 27.5, 24.1]",1.0,28.7,26.4,25.0,1.0,28.7,25.8,25.0,1.0,24.6,25.8,25.0,1.0,26.4,25.3,25.0,1.0,28.5,26.3,25.0,1.0,26.7,26.4,25.0,0.0,29.1,26.3,25.0
2023-06-04 12:20:00,33.5,22.19,29.1,24.6,27.428571428571427,26.380000000000003,28.7,"[24.9, 28.7, 26.8, 27.6, 23.9]",1.0,28.7,26.4,25.0,1.0,28.7,25.7,25.0,1.0,24.6,25.8,25.0,1.0,25.9,25.3,25.0,1.0,28.3,26.2,25.0,1.0,26.7,26.4,25.0,0.0,29.1,26.3,25.0
2023-06-04 12:25:00,33.2,22.24,29.1,24.4,27.342857142857135,26.32,28.7,"[24.9, 28.7, 26.7, 27.5, 23.8]",1.0,28.7,26.3,25.0,1.0,28.7,25.5,25.0,1.0,24.4,25.8,25.0,1.0,25.7,25.3,25.0,1.0,28.1,26.2,25.0,1.0,26.7,26.2,25.0,0.0,29.1,26.2,25.0
2023-06-04 12:30:00,34.1,22.34,29.2,23.8,27.228571428571424,26.28,28.6,"[24.9, 28.6, 26.7, 27.5, 23.7]",1.0,28.6,26.2,25.0,1.0,28.6,25.3,25.0,1.0,23.8,25.8,25.0,1.0,25.6,25.3,25.0,1.0,28.1,26.1,25.0,1.0,26.7,26.2,25.0,0.0,29.2,26.1,25.0
2023-06-04 12:35:00,33.9,22.19,29.2,23.7,27.128571428571423,26.26,28.6,"[24.8, 28.6, 26.7, 27.5, 23.7]",1.0,28.6,26.1,25.0,1.0,28.6,25.2,25.0,1.0,23.7,25.8,25.0,1.0,25.2,25.3,25.0,1.0,27.9,26.1,25.0,1.0,26.7,26.1,25.0,0.0,29.2,26.0,25.0
2023-06-04 12:40:00,34.5,22.23,29.2,23.7,27.14285714285714,26.2,28.6,"[24.8, 28.6, 26.6, 27.4, 23.6]",1.0,28.6,26.2,25.0,1.0,28.6,25.7,25.0,1.0,23.7,25.7,25.0,1.0,25.3,25.3,25.0,1.0,27.9,26.0,25.0,1.0,26.7,26.2,25.0,0.0,29.2,26.0,25.0
2023-06-04 12:45:00,34.3,22.13,29.2,24.4,27.4,26.26,28.6,"[24.8, 28.6, 26.7, 27.4, 23.8]",1.0,28.6,26.5,25.0,1.0,28.6,26.2,25.0,1.0,24.4,25.8,25.0,1.0,26.2,25.4,25.0,1.0,28.1,26.2,25.0,1.0,26.7,26.4,25.0,0.0,29.2,26.1,25.0
2023-06-04 12:50:00,33.5,22.25,29.2,25.0,27.64285714285714,26.360000000000003,28.6,"[24.8, 28.6, 26.8, 27.5, 24.1]",1.0,28.6,26.8,25.0,1.0,28.6,26.5,25.0,1.0,25.0,25.8,25.0,1.0,27.0,25.3,25.0,1.0,28.4,26.3,25.0,1.0,26.7,26.6,25.0,0.0,29.2,26.2,25.0
2023-06-04 12:55:00,33.9,22.2,29.2,25.3,27.77142857142857,26.44,28.6,"[24.9, 28.6, 26.9, 27.5, 24.3]",1.0,28.6,26.9,25.0,1.0,28.6,26.9,25.0,1.0,25.3,25.9,25.0,1.0,27.6,25.4,25.0,1.0,28.4,26.3,25.0,1.0,26.7,26.7,25.0,0.0,29.2,26.3,25.0
2023-06-04 13:00:00,34.3,22.29,29.2,25.3,27.857142857142858,26.4,28.7,"[24.9, 28.7, 26.8, 27.6, 24.0]",1.0,28.7,26.5,25.0,1.0,28.7,25.6,25.0,1.0,25.3,25.8,25.0,1.0,27.6,25.3,25.0,1.0,28.7,26.4,25.0,1.0,26.8,26.0,25.0,0.0,29.2,26.3,25.0
2023-06-04 13:05:00,34.4,22.24,29.2,24.5,27.642857142857142,26.28,28.7,"[24.9, 28.7, 26.7, 27.6, 23.5]",1.0,28.7,26.3,25.0,1.0,28.7,25.5,25.0,1.0,24.5,25.8,25.0,1.0,27.2,25.3,25.0,1.0,28.4,26.3,25.0,1.0,26.8,25.9,25.0,0.0,29.2,26.1,25.0
2023-06-04 13:10:00,34.4,22.16,29.2,23.9,27.342857142857145,26.22,28.7,"[24.9, 28.7, 26.7, 27.6, 23.2]",,28.7,,,,28.7,,,,23.9,,,,25.7,,,,28.4,,,,26.8,,,,29.2,,
2023-06-04 13:15:00,35.0,22.35,29.2,23.5,27.24285714285714,26.18,28.7,"[24.9, 28.7, 26.6, 27.5, 23.2]",1.0,28.7,26.1,25.0,1.0,28.7,25.9,25.0,1.0,23.5,25.8,25.0,1.0,25.8,25.3,25.0,1.0,28.0,26.1,25.0,1.0,26.8,25.9,25.0,0.0,29.2,25.9,25.0
2023-06-04 13:20:00,35.2,22.1,29.1,24.4,27.5,26.24,28.7,"[24.9, 28.7, 26.7, 27.5, 23.4]",1.0,28.7,26.5,25.0,1.0,28.7,26.1,25.0,1.0,24.4,25.8,25.0,1.0,26.6,25.4,25.0,1.0,28.2,26.2,25.0,1.0,26.8,26.0,25.0,0.0,29.1,25.9,25.0
2023-06-04 13:25:00,34.9,22.27,29.2,24.4,27.6,26.28,28.7,"[24.9, 28.7, 26.7, 27.5, 23.6]",1.0,28.7,26.7,25.0,1.0,28.7,26.5,25.0,1.0,24.4,25.8,25.0,1.0,27.2,25.3,25.0,1.0,28.2,26.3,25.0,1.0,26.8,26.2,25.0,0.0,29.2,26.0,25.0
2023-06-04 13:30:00,34.9,22.14,29.2,25.6,27.928571428571427,26.360000000000003,28.7,"[24.9, 28.7, 26.8, 27.6, 23.8]",,28.7,,,,28.7,,,,25.6,,,,27.8,,,,28.7,,,,26.8,,,,29.2,,
2023-06-04 13:35:00,35.0,22.2,29.2,25.6,27.928571428571427,26.380000000000003,28.7,"[24.9, 28.7, 26.8, 27.7, 23.8]",1.0,28.7,26.8,25.0,1.0,28.7,26.3,25.0,1.0,25.6,25.8,25.0,1.0,27.8,25.4,25.0,1.0,28.7,26.4,25.0,1.0,26.8,26.4,25.0,0.0,29.2,26.2,25.0
2023-06-04 13:40:00,35.5,22.17,29.2,24.9,27.685714285714283,26.360000000000003,28.7,"[24.9, 28.7, 26.8, 27.7, 23.7]",1.0,28.7,26.5,25.0,1.0,28.7,25.9,25.0,1.0,24.9,25.8,25.0,1.0,26.8,25.4,25.0,1.0,28.7,26.3,25.0,1.0,26.8,26.2,25.0,0.0,29.2,26.2,25.0
2023-06-04 13:45:00,35.6,22.22,29.2,24.5,27.485714285714288,26.34,28.7,"[24.9, 28.7, 26.8, 27.7, 23.6]",1.0,28.7,26.3,25.0,1.0,28.7,25.7,25.0,1.0,24.5,25.8,25.0,1.0,26.2,25.3,25.0,1.0,28.3,26.2,25.0,1.0,26.8,26.0,25.0,0.0,29.2,26.1,25.0
2023-06-04 13:50:00,33.6,22.25,29.2,24.1,27.342857142857145,26.26,28.7,"[24.9, 28.7, 26.7, 27.6, 23.4]",1.0,28.7,26.2,25.0,1.0,28.7,25.5,25.0,1.0,24.1,25.8,25.0,1.0,25.8,25.3,25.0,1.0,28.1,26.2,25.0,1.0,26.8,25.9,25.0,0.0,29.2,26.0,25.0
2023-06-04 13:55:00,35.2,22.24,29.1,24.1,27.32857142857143,26.22,28.7,"[24.9, 28.7, 26.6, 27.6, 23.3]",1.0,28.7,26.1,25.0,1.0,28.7,25.3,25.0,1.0,24.1,25.7,25.0,1.0,25.8,25.3,25.0,1.0,28.1,26.1,25.0,1.0,26.8,25.8,25.0,0.0,29.1,25.9,25.0
2023-06-04 14:00:00,35.1,22.16,29.1,23.8,27.242857142857144,26.18,28.7,"[24.9, 28.7, 26.6, 27.5, 23.2]",1.0,28.7,26.2,25.0,1.0,28.7,25.8,25.0,1.0,23.8,25.7,25.0,1.0,25.6,25.3,25.0,1.0,28.0,26.1,25.0,1.0,26.8,25.9,25.0,0.0,29.1,25.9,25.0
2023-06-04 14:05:00,35.7,22.16,29.1,24.7,27.514285714285712,26.22,28.7,"[24.9, 28.7, 26.6, 27.5, 23.4]",1.0,28.7,26.4,25.0,1.0,28.7,26.3,25.0,1.0,24.7,25.8,25.0,1.0,26.5,25.3,25.0,1.0,28.1,26.2,25.0,1.0,26.8,26.0,25.0,0.0,29.1,25.9,25.0
2023-06-04 14:10:00,35.6,22.14,29.1,25.3,27.7,26.3,28.7,"[24.9, 28.7, 26.7, 27.6, 23.6]",1.0,28.7,26.6,25.0,1.0,28.7,26.5,25.0,1.0,25.3,25.8,25.0,1.0,27.2,25.3,25.0,1.0,28.1,26.3,25.0,1.0,26.8,26.3,25.0,0.0,29.1,26.0,25.0
2023-06-04 14:15:00,34.8,22.15,29.2,25.6,27.82857142857143,26.360000000000003,28.7,"[24.9, 28.7, 26.8, 27.6, 23.8]",1.0,28.7,26.9,25.0,1.0,28.7,26.9,25.0,1.0,25.6,25.9,25.0,1.0,27.2,25.4,25.0,1.0,28.6,26.4,25.0,1.0,26.8,26.4,25.0,0.0,29.2,26.1,25.0
2023-06-04 14:20:00,36.3,22.31,29.2,25.5,27.914285714285715,26.34,28.7,"[24.9, 28.7, 26.8, 27.7, 23.6]",1.0,28.7,26.6,25.0,1.0,28.7,25.7,25.0,1.0,25.5,25.9,25.0,1.0,27.8,25.3,25.0,1.0,28.7,26.4,25.0,1.0,26.8,25.7,25.0,0.0,29.2,26.1,25.0
2023-06-04 14:25:00,36.7,22.19,29.2,25.5,27.77142857142857,26.28,28.7,"[25.0, 28.7, 26.7, 27.7, 23.3]",1.0,28.7,26.3,25.0,1.0,28.7,25.6,25.0,1.0,25.5,25.8,25.0,1.0,26.8,25.4,25.0,1.0,28.7,26.3,25.0,1.0,26.8,25.8,25.0,0.0,29.2,26.0,25.0
2023-06-04 14:30:00,36.6,22.17,29.2,24.4,27.6,26.3,28.8,"[25.0, 28.8, 26.7, 27.7, 23.3]",1.0,28.8,26.2,25.0,1.0,28.8,25.5,25.0,1.0,24.4,25.8,25.0,1.0,26.8,25.3,25.0,1.0,28.4,26.2,25.0,1.0,26.8,25.9,25.0,0.0,29.2,25.9,25.0
2023-06-04 14:35:00,35.9,22.11,29.1,23.9,27.514285714285712,26.22,28.8,"[24.9, 28.8, 26.6, 27.6, 23.2]",1.0,28.8,26.1,25.0,1.0,28.8,25.2,25.0,1.0,23.9,25.8,25.0,1.0,26.8,25.4,25.0,1.0,28.4,26.1,25.0,1.0,26.8,25.9,25.0,0.0,29.1,25.9,25.0
2023-06-04 14:40:00,35.9,22.31,29.1,24.1,27.357142857142858,26.22,28.7,"[24.9, 28.7, 26.6, 27.6, 23.3]",1.0,28.7,26.3,25.0,1.0,28.7,25.2,25.0,1.0,24.1,25.7,25.0,1.0,26.1,25.3,25.0,1.0,28.0,26.1,25.0,1.0,26.8,25.9,25.0,0.0,29.1,25.9,25.0
2023-06-04 14:45:00,36.4,22.25,29.2,24.8,27.557142857142857,26.28,28.7,"[24.9, 28.7, 26.7, 27.6, 23.5]",1.0,28.7,26.6,25.0,1.0,28.7,26.5,25.0,1.0,24.8,25.8,25.0,1.0,26.7,25.4,25.0,1.0,28.0,26.3,25.0,1.0,26.8,26.2,25.0,0.0,29.2,25.9,25.0
2023-06-04 14:50:00,35.9,22.23,29.2,25.4,27.685714285714287,26.32,28.7,"[24.9, 28.7, 26.7, 27.6, 23.7]",1.0,28.7,26.8,25.0,1.0,28.7,26.7,25.0,1.0,25.4,25.9,25.0,1.0,26.7,25.4,25.0,1.0,28.3,26.4,25.0,1.0,26.8,26.3,25.0,0.0,29.2,26.0,25.0
2023-06-04 14:55:00,35.3,22.27,29.2,25.8,27.97142857142857,26.4,28.8,"[24.9, 28.8, 26.8, 27.7, 23.8]",1.0,28.8,27.0,25.0,1.0,28.8,26.7,25.0,1.0,25.8,25.9,25.0,1.0,27.9,25.4,25.0,1.0,28.5,26.5,25.0,1.0,26.8,26.5,25.0,0.0,29.2,26.2,25.0
2023-06-04 15:00:00,35.3,22.37,29.2,25.5,27.87142857142857,26.42,28.8,"[25.0, 28.8, 26.8, 27.7, 23.8]",1.0,28.8,26.6,25.0,1.0,28.8,26.3,25.0,1.0,25.5,25.9,25.0,1.0,27.4,25.4,25.0,1.0,28.6,26.4,25.0,1.0,26.8,26.3,25.0,0.0,29.2,26.2,25.0
2023-06-04 15:05:00,35.6,22.32,29.2,24.8,27.61428571428572,26.4,28.8,"[25.0, 28.8, 26.8, 27.7, 23.7]",1.0,28.8,26.4,25.0,1.0,28.8,25.8,25.0,1.0,24.8,25.8,25.0,1.0,26.5,25.4,25.0,1.0,28.4,26.3,25.0,1.0,26.8,26.1,25.0,0.0,29.2,26.2,25.0
2023-06-04 15:10:00,36.1,22.36,29.2,24.8,27.585714285714285,26.360000000000003,28.8,"[25.0, 28.8, 26.8, 27.7, 23.5]",,28.8,,,,28.8,,,,24.8,,,,26.5,,,,28.2,,,,26.8,,,,29.2,,
2023-06-04 15:15:00,36.1,22.14,29.2,24.1,27.4,26.3,28.8,"[24.9, 28.8, 26.8, 27.6, 23.4]",1.0,28.8,26.2,25.0,1.0,28.8,25.6,25.0,1.0,24.1,25.8,25.0,1.0,25.9,25.4,25.0,1.0,28.2,26.2,25.0,1.0,26.8,26.0,25.0,0.0,29.2,26.1,25.0
2023-06-04 15:20:00,35.3,22.16,29.1,23.8,27.2,26.26,28.7,"[24.9, 28.7, 26.7, 27.6, 23.4]",1.0,28.7,26.1,25.0,1.0,28.7,25.4,25.0,1.0,23.8,25.8,25.0,1.0,25.3,25.3,25.0,1.0,28.0,26.1,25.0,1.0,26.8,25.9,25.0,0.0,29.1,25.9,25.0
2023-06-04 15:25:00,35.0,22.15,29.1,23.8,27.25714285714286,26.24,28.7,"[24.9, 28.7, 26.7, 27.5, 23.4]",1.0,28.7,26.4,25.0,1.0,28.7,26.0,25.0,1.0,23.8,25.8,25.0,1.0,25.8,25.4,25.0,1.0,27.9,26.2,25.0,1.0,26.8,26.0,25.0,0.0,29.1,25.9,25.0
2023-06-04 15:30:00,35.0,22.27,29.1,24.9,27.585714285714285,26.26,28.7,"[24.9, 28.7, 26.7, 27.5, 23.5]",1.0,28.7,26.5,25.0,1.0,28.7,26.5,25.0,1.0,24.9,25.9,25.0,1.0,26.7,25.3,25.0,1.0,28.2,26.3,25.0,1.0,26.8,26.2,25.0,0.0,29.1,26.0,25.0
2023-06-04 15:35:00,34.8,22.21,29.2,25.5,27.72857142857143,26.34,28.7,"[24.9, 28.7, 26.7, 27.6, 23.8]",1.0,28.7,26.8,25.0,1.0,28.7,26.6,25.0,1.0,25.5,25.9,25.0,1.0,26.7,25.4,25.0,1.0,28.5,26.4,25.0,1.0,26.8,26.2,25.0,0.0,29.2,26.1,25.0
2023-06-04 15:40:00,35.9,22.21,29.2,25.9,27.985714285714284,26.380000000000003,28.7,"[25.0, 28.7, 26.8, 27.6, 23.8]",1.0,28.7,26.9,25.0,1.0,28.7,26.9,25.0,1.0,25.9,26.0,25.0,1.0,27.9,25.4,25.0,1.0,28.7,26.5,25.0,1.0,26.8,26.4,25.0,0.0,29.2,26.2,25.0
2023-06-04 15:45:00,35.9,22.24,29.2,25.1,27.8,26.34,28.7,"[25.0, 28.7, 26.8, 27.7, 23.5]",1.0,28.7,26.5,25.0,1.0,28.7,25.6,25.0,1.0,25.1,25.9,25.0,1.0,27.5,25.4,25.0,1.0,28.6,26.4,25.0,1.0,26.8,25.8,25.0,0.0,29.2,26.0,25.0
2023-06-04 15:50:00,34.6,22.18,29.2,24.4,27.728571428571428,26.3,28.8,"[25.0, 28.8, 26.7, 27.7, 23.3]",1.0,28.8,26.5,25.0,1.0,28.8,25.6,25.0,1.0,24.4,25.8,25.0,1.0,27.5,25.4,25.0,1.0,28.6,26.2,25.0,1.0,26.8,25.8,25.0,0.0,29.2,26.0,25.0
2023-06-04 15:55:00,33.8,22.23,29.3,24.1,27.40000000000001,26.24,28.7,"[25.0, 28.7, 26.6, 27.7, 23.2]",1.0,28.7,26.1,25.0,1.0,28.7,25.4,25.0,1.0,24.1,25.8,25.0,1.0,25.9,25.4,25.0,1.0,28.3,26.2,25.0,1.0,26.8,25.8,25.0,0.0,29.3,25.9,25.0
2023-06-04 16:00:00,34.2,22.53,29.3,24.1,27.371428571428574,26.22,28.7,"[25.0, 28.7, 26.6, 27.6, 23.2]",1.0,28.7,26.0,25.0,1.0,28.7,25.4,25.0,1.0,24.1,25.8,25.0,1.0,25.9,25.4,25.0,1.0,28.1,26.2,25.0,1.0,26.8,25.8,25.0,0.0,29.3,25.8,25.0
2023-06-04 16:05:00,34.0,22.27,29.2,24.4,27.457142857142856,26.24,28.7,"[25.0, 28.7, 26.6, 27.6, 23.3]",1.0,28.7,26.4,25.0,1.0,28.7,26.2,25.0,1.0,24.4,25.8,25.0,1.0,26.3,25.4,25.0,1.0,28.1,26.2,25.0,1.0,26.8,25.9,25.0,0.0,29.2,25.9,25.0
2023-06-04 16:10:00,32.5,22.19,29.2,24.4,27.585714285714285,26.3,28.7,"[25.0, 28.7, 26.7, 27.6, 23.5]",1.0,28.7,26.6,25.0,1.0,28.7,26.5,25.0,1.0,24.4,25.9,25.0,1.0,27.0,25.4,25.0,1.0,28.3,26.4,25.0,1.0,26.8,26.1,25.0,0.0,29.2,25.9,25.0
2023-06-04 16:15:00,34.1,22.14,29.3,25.0,27.82857142857143,26.360000000000003,28.7,"[25.0, 28.7, 26.8, 27.6, 23.7]",1.0,28.7,26.8,25.0,1.0,28.7,26.8,25.0,1.0,25.0,25.9,25.0,1.0,27.6,25.5,25.0,1.0,28.6,26.5,25.0,1.0,26.9,26.3,25.0,0.0,29.3,26.0,25.0
2023-06-04 16:20:00,32.4,22.14,29.3,25.9,27.985714285714288,26.42,28.8,"[25.0, 28.8, 26.8, 27.7, 23.8]",1.0,28.8,26.9,25.0,1.0,28.8,26.9,25.0,1.0,25.9,25.9,25.0,1.0,27.6,25.4,25.0,1.0,28.6,26.5,25.0,1.0,26.9,26.4,25.0,0.0,29.3,26.1,25.0
2023-06-04 16:25:00,33.7,22.26,29.3,25.6,27.942857142857147,26.42,28.8,"[25.0, 28.8, 26.8, 27.7, 23.8]",1.0,28.8,26.7,25.0,1.0,28.8,26.2,25.0,1.0,25.6,25.9,25.0,1.0,27.5,25.4,25.0,1.0,28.7,26.5,25.0,1.0,26.9,26.3,25.0,0.0,29.3,26.2,25.0
2023-06-04 16:30:00,33.9,22.19,29.2,25.6,27.785714285714285,26.42,28.8,"[25.0, 28.8, 26.8, 27.8, 23.7]",1.0,28.8,26.5,25.0,1.0,28.8,25.8,25.0,1.0,25.6,25.9,25.0,1.0,26.7,25.4,25.0,1.0,28.5,26.4,25.0,1.0,26.9,26.2,25.0,0.0,29.2,26.2,25.0
2023-06-04 16:35:00,34.3,22.2,29.3,24.5,27.51428571428572,26.380000000000003,28.8,"[25.0, 28.8, 26.8, 27.7, 23.6]",1.0,28.8,26.3,25.0,1.0,28.8,25.7,25.0,1.0,24.5,25.9,25.0,1.0,26.0,25.4,25.0,1.0,28.3,26.3,25.0,1.0,26.9,26.1,25.0,0.0,29.3,26.1,25.0
2023-06-04 16:40:00,35.2,22.08,29.3,24.2,27.38571428571429,26.32,28.8,"[25.0, 28.8, 26.7, 27.7, 23.4]",1.0,28.8,26.2,25.0,1.0,28.8,25.7,25.0,1.0,24.2,25.9,25.0,1.0,25.6,25.4,25.0,1.0,28.1,26.2,25.0,1.0,26.9,26.0,25.0,0.0,29.3,26.0,25.0
2023-06-04 16:45:00,34.7,22.26,29.3,23.9,27.25714285714286,26.28,28.8,"[25.0, 28.8, 26.6, 27.6, 23.4]",1.0,28.8,26.1,25.0,1.0,28.8,25.3,25.0,1.0,23.9,25.8,25.0,1.0,25.3,25.4,25.0,1.0,27.9,26.1,25.0,1.0,26.8,25.9,25.0,0.0,29.3,26.0,25.0
2023-06-04 16:50:00,33.8,22.1,29.2,24.1,27.285714285714285,26.22,28.8,"[24.9, 28.8, 26.6, 27.5, 23.3]",1.0,28.8,26.1,25.0,1.0,28.8,26.0,25.0,1.0,24.1,25.8,25.0,1.0,25.3,25.3,25.0,1.0,28.0,26.1,25.0,1.0,26.8,25.9,25.0,0.0,29.2,25.9,25.0
2023-06-04 16:55:00,33.3,22.26,29.3,24.9,27.48571428571429,26.26,28.7,"[24.9, 28.7, 26.7, 27.5, 23.5]",1.0,28.7,26.5,25.0,1.0,28.7,26.3,25.0,1.0,24.9,25.9,25.0,1.0,25.7,25.3,25.0,1.0,28.3,26.3,25.0,1.0,26.8,26.1,25.0,0.0,29.3,26.0,25.0
2023-06-04 17:00:00,34.1,22.37,29.3,25.4,27.78571428571429,26.32,28.7,"[24.9, 28.7, 26.7, 27.6, 23.7]",1.0,28.7,26.8,25.0,1.0,28.7,26.5,25.0,1.0,25.4,25.9,25.0,1.0,27.3,25.4,25.0,1.0,28.3,26.4,25.0,1.0,26.8,26.2,25.0,0.0,29.3,26.0,25.0
2023-06-04 17:05:00,34.1,22.22,29.3,25.4,27.82857142857143,26.380000000000003,28.7,"[25.0, 28.7, 26.8, 27.6, 23.8]",1.0,28.7,26.9,25.0,1.0,28.7,26.8,25.0,1.0,25.4,25.9,25.0,1.0,27.3,25.4,25.0,1.0,28.6,26.5,25.0,1.0,26.8,26.2,25.0,0.0,29.3,26.2,25.0
2023-06-04 17:10:00,34.1,22.23,29.3,25.5,27.9,26.42,28.8,"[25.0, 28.8, 26.8, 27.7, 23.8]",1.0,28.8,26.7,25.0,1.0,28.8,26.8,25.0,1.0,25.5,25.9,25.0,1.0,27.4,25.4,25.0,1.0,28.6,26.5,25.0,1.0,26.9,26.3,25.0,0.0,29.3,26.2,25.0
2023-06-04 17:15:00,34.1,22.18,29.3,25.5,27.75714285714286,26.4,28.8,"[25.0, 28.8, 26.8, 27.7, 23.7]",1.0,28.8,26.5,25.0,1.0,28.8,25.9,25.0,1.0,25.5,25.9,25.0,1.0,26.6,25.4,25.0,1.0,28.4,26.4,25.0,1.0,26.9,26.3,25.0,0.0,29.3,26.1,25.0
2023-06-04 17:20:00,33.7,22.11,29.3,24.4,27.51428571428572,26.360000000000003,28.8,"[25.0, 28.8, 26.8, 27.7, 23.5]",1.0,28.8,26.2,25.0,1.0,28.8,25.6,25.0,1.0,24.4,25.9,25.0,1.0,26.0,25.4,25.0,1.0,28.4,26.2,25.0,1.0,26.9,26.0,25.0,0.0,29.3,26.0,25.0
2023-06-04 17:25:00,33.2,22.15,29.2,24.1,27.385714285714283,26.28,28.8,"[24.9, 28.8, 26.7, 27.6, 23.4]",1.0,28.8,26.1,25.0,1.0,28.8,25.4,25.0,1.0,24.1,25.8,25.0,1.0,26.0,25.4,25.0,1.0,28.0,26.1,25.0,1.0,26.8,25.9,25.0,0.0,29.2,26.0,25.0
2023-06-04 17:30:00,33.0,22.17,29.2,23.8,27.242857142857144,26.24,28.8,"[24.9, 28.8, 26.6, 27.6, 23.3]",1.0,28.8,26.1,25.0,1.0,28.8,25.2,25.0,1.0,23.8,25.8,25.0,1.0,25.5,25.4,25.0,1.0,27.8,26.1,25.0,1.0,26.8,25.7,25.0,0.0,29.2,25.9,25.0
2023-06-04 17:35:00,32.8,22.25,29.2,24.2,27.37142857142857,26.22,28.8,"[24.9, 28.8, 26.6, 27.5, 23.3]",1.0,28.8,26.3,25.0,1.0,28.8,26.0,25.0,1.0,24.2,25.8,25.0,1.0,25.8,25.3,25.0,1.0,28.0,26.1,25.0,1.0,26.8,25.9,25.0,0.0,29.2,25.9,25.0
2023-06-04 17:40:00,32.6,22.1,29.2,24.9,27.61428571428571,26.28,28.8,"[24.9, 28.8, 26.7, 27.5, 23.5]",1.0,28.8,26.5,25.0,1.0,28.8,26.3,25.0,1.0,24.9,25.8,25.0,1.0,26.6,25.3,25.0,1.0,28.2,26.1,25.0,1.0,26.8,26.0,25.0,0.0,29.2,25.9,25.0
2023-06-04 17:45:00,32.9,22.16,29.2,24.9,27.685714285714283,26.3,28.7,"[24.9, 28.7, 26.7, 27.5, 23.7]",1.0,28.7,26.7,25.0,1.0,28.7,26.3,25.0,1.0,24.9,25.9,25.0,1.0,27.3,25.3,25.0,1.0,28.2,26.4,25.0,1.0,26.8,26.0,25.0,0.0,29.2,25.9,25.0
2023-06-04 17:50:00,32.9,22.19,29.2,25.9,27.914285714285715,26.380000000000003,28.8,"[24.9, 28.8, 26.8, 27.6, 23.8]",,28.8,,,,28.8,,,,25.9,,,,27.3,,,,28.6,,,,26.8,,,,29.2,,
2023-06-04 17:55:00,32.9,22.24,29.2,26.0,28.057142857142857,26.42,28.8,"[24.9, 28.8, 26.8, 27.7, 23.9]",1.0,28.8,27.0,25.0,1.0,28.8,26.6,25.0,1.0,26.0,25.8,25.0,1.0,28.0,25.3,25.0,1.0,28.8,26.5,25.0,1.0,26.8,26.4,25.0,0.0,29.2,26.2,25.0
2023-06-04 18:00:00,32.6,22.24,29.2,25.4,27.985714285714288,26.4,28.8,"[24.9, 28.8, 26.8, 27.7, 23.8]",1.0,28.8,26.6,25.0,1.0,28.8,26.0,25.0,1.0,25.4,25.8,25.0,1.0,28.0,25.4,25.0,1.0,28.8,26.4,25.0,1.0,26.9,26.2,25.0,0.0,29.2,26.2,25.0
2023-06-04 18:05:00,32.2,22.25,29.2,24.7,27.542857142857144,26.360000000000003,28.8,"[24.9, 28.8, 26.8, 27.7, 23.6]",,28.8,,,,28.8,,,,24.7,,,,26.2,,,,28.3,,,,26.8,,,,29.2,,
2023-06-04 18:10:00,31.7,22.3,29.2,24.3,27.47142857142857,26.32,28.8,"[24.9, 28.8, 26.7, 27.7, 23.5]",1.0,28.8,26.2,25.0,1.0,28.8,25.5,25.0,1.0,24.3,25.8,25.0,1.0,26.2,25.4,25.0,1.0,28.2,26.1,25.0,1.0,26.8,25.9,25.0,0.0,29.2,26.0,25.0
2023-06-04 18:15:00,32.3,22.26,29.2,24.0,27.285714285714285,26.28,28.8,"[24.9, 28.8, 26.7, 27.6, 23.4]",1.0,28.8,26.1,25.0,1.0,28.8,25.3,25.0,1.0,24.0,25.7,25.0,1.0,25.4,25.3,25.0,1.0,28.0,26.1,25.0,1.0,26.8,25.8,25.0,0.0,29.2,25.9,25.0
2023-06-04 18:20:00,32.3,22.15,29.1,24.0,27.31428571428572,26.2,28.7,"[24.9, 28.7, 26.6, 27.5, 23.3]",1.0,28.7,26.3,25.0,1.0,28.7,26.0,25.0,1.0,24.0,25.7,25.0,1.0,25.9,25.3,25.0,1.0,28.0,26.1,25.0,1.0,26.8,25.9,25.0,0.0,29.1,25.9,25.0
2023-06-04 18:25:00,32.0,22.19,29.1,24.9,27.585714285714285,26.26,28.7,"[24.9, 28.7, 26.7, 27.5, 23.5]",1.0,28.7,26.5,25.0,1.0,28.7,26.2,25.0,1.0,24.9,25.8,25.0,1.0,26.7,25.3,25.0,1.0,28.2,26.2,25.0,1.0,26.8,26.0,25.0,0.0,29.1,25.9,25.0
2023-06-04 18:30:00,32.4,22.09,29.1,25.4,27.77142857142857,26.3,28.7,"[24.9, 28.7, 26.7, 27.5, 23.7]",1.0,28.7,26.7,25.0,1.0,28.7,26.5,25.0,1.0,25.4,25.8,25.0,1.0,27.2,25.3,25.0,1.0,28.5,26.2,25.0,1.0,26.8,26.2,25.0,0.0,29.1,25.9,25.0
2023-06-04 18:35:00,32.4,22.05,29.2,25.9,27.971428571428568,26.360000000000003,28.7,"[24.9, 28.7, 26.8, 27.6, 23.8]",,28.7,,,,28.7,,,,25.9,,,,27.8,,,,28.7,,,,26.8,,,,29.2,,
2023-06-04 18:40:00,31.6,22.06,29.2,25.8,28.028571428571432,26.360000000000003,28.7,"[24.9, 28.7, 26.8, 27.7, 23.7]",1.0,28.8,26.8,25.0,1.0,28.7,26.3,25.0,1.0,25.8,25.8,25.0,1.0,28.1,25.4,25.0,1.0,28.8,26.4,25.0,1.0,26.8,25.7,25.0,0.0,29.2,26.0,25.0
2023-06-04 18:45:00,31.6,22.17,29.2,25.8,28.042857142857144,26.24,28.7,"[24.9, 28.7, 26.7, 27.7, 23.2]",1.0,28.8,26.7,25.0,1.0,28.7,26.4,25.0,1.0,25.8,25.8,25.0,1.0,28.2,25.3,25.0,1.0,28.8,26.4,25.0,1.0,26.8,25.7,25.0,0.0,29.2,25.9,25.0
2023-06-04 18:50:00,32.1,22.09,29.2,25.1,27.95714285714286,26.360000000000003,28.8,"[24.9, 28.8, 26.8, 27.8, 23.5]",1.0,28.8,26.9,25.0,1.0,28.8,26.9,25.0,1.0,25.1,25.8,25.0,1.0,28.2,25.3,25.0,1.0,28.8,26.5,25.0,1.0,26.8,26.3,25.0,0.0,29.2,26.0,25.0
2023-06-04 18:55:00,32.0,22.26,29.2,25.0,27.914285714285715,26.44,28.8,"[25.0, 28.8, 26.8, 27.8, 23.8]",1.0,28.8,26.9,25.0,1.0,28.8,26.4,25.0,1.0,25.0,25.8,25.0,1.0,28.0,25.3,25.0,1.0,28.8,26.5,25.0,1.0,26.8,26.4,25.0,0.0,29.2,26.1,25.0
2023-06-04 19:00:00,31.7,22.09,29.2,24.8,27.914285714285715,26.44,28.8,"[25.0, 28.8, 26.8, 27.8, 23.8]",1.0,28.9,26.6,25.0,1.0,28.8,26.4,25.0,1.0,24.8,25.8,25.0,1.0,28.0,25.3,25.0,1.0,28.9,26.4,25.0,1.0,26.8,26.3,25.0,0.0,29.2,26.1,25.0
2023-06-04 19:05:00,31.7,22.26,29.1,24.0,27.442857142857143,26.380000000000003,28.8,"[24.9, 28.8, 26.7, 27.8, 23.7]",1.0,28.8,26.4,25.0,1.0,28.8,25.6,25.0,1.0,24.0,25.8,25.0,1.0,26.2,25.3,25.0,1.0,28.4,26.3,25.0,1.0,26.8,26.2,25.0,0.0,29.1,26.0,25.0
2023-06-04 19:10:00,31.7,22.16,29.2,24.0,27.32857142857143,26.32,28.7,"[24.9, 28.7, 26.7, 27.7, 23.6]",1.0,28.7,26.3,25.0,1.0,28.7,25.6,25.0,1.0,24.0,25.8,25.0,1.0,25.7,25.2,25.0,1.0,28.2,26.2,25.0,1.0,26.8,26.2,25.0,0.0,29.2,26.0,25.0
2023-06-04 19:15:00,31.6,22.16,29.2,23.7,27.27142857142857,26.3,28.7,"[24.9, 28.7, 26.6, 27.7, 23.6]",1.0,28.7,26.1,25.0,1.0,28.7,25.3,25.0,1.0,23.7,25.7,25.0,1.0,25.7,25.3,25.0,1.0,28.1,26.1,25.0,1.0,26.8,26.1,25.0,0.0,29.2,26.0,25.0
2023-06-04 19:20:00,31.3,22.09,29.2,23.7,27.214285714285715,26.24,28.6,"[24.9, 28.6, 26.6, 27.6, 23.5]",1.0,28.6,26.1,25.0,1.0,28.6,25.2,25.0,1.0,23.7,25.7,25.0,1.0,25.5,25.3,25.0,1.0,28.1,26.1,25.0,1.0,26.8,25.9,25.0,0.0,29.2,25.9,25.0
2023-06-04 19:25:00,30.5,22.06,,,,26.24,28.6,"[24.9, 28.6, 26.6, 27.6, 23.5]",1.0,,26.4,25.0,1.0,,25.8,25.0,1.0,,25.8,25.0,1.0,,25.2,25.0,1.0,,26.2,25.0,1.0,,26.1,25.0,0.0,,25.9,25.0
2023-06-04 19:30:00,31.3,22.0,29.2,24.4,27.41428571428571,26.3,28.6,"[24.9, 28.6, 26.7, 27.6, 23.7]",1.0,28.6,26.6,25.0,1.0,28.6,26.2,25.0,1.0,24.4,25.8,25.0,1.0,26.1,25.2,25.0,1.0,28.3,26.3,25.0,1.0,26.7,26.2,25.0,0.0,29.2,26.0,25.0
2023-06-04 19:35:00,31.3,22.13,29.2,24.7,27.67142857142857,26.32,28.6,"[24.9, 28.6, 26.7, 27.6, 23.8]",1.0,28.6,26.7,25.0,1.0,28.6,26.5,25.0,1.0,24.7,25.8,25.0,1.0,27.3,25.3,25.0,1.0,28.5,26.4,25.0,1.0,26.8,26.2,25.0,0.0,29.2,26.0,25.0
2023-06-04 19:40:00,31.0,22.11,29.2,24.9,27.74285714285714,26.380000000000003,28.6,"[24.9, 28.6, 26.8, 27.6, 24.0]",1.0,28.7,26.9,25.0,1.0,28.6,26.6,25.0,1.0,24.9,25.8,25.0,1.0,27.3,25.2,25.0,1.0,28.7,26.4,25.0,1.0,26.8,26.4,25.0,0.0,29.2,26.1,25.0
2023-06-04 19:45:00,31.3,22.09,29.2,24.9,27.8,26.4,28.6,"[24.9, 28.6, 26.8, 27.7, 24.0]",1.0,28.7,26.7,25.0,1.0,28.6,26.3,25.0,1.0,24.9,25.8,25.0,1.0,27.7,25.3,25.0,1.0,28.7,26.4,25.0,1.0,26.8,26.5,25.0,0.0,29.2,26.2,25.0
2023-06-04 19:50:00,31.0,22.39,29.2,24.9,27.628571428571423,26.380000000000003,28.6,"[24.9, 28.6, 26.8, 27.7, 23.9]",1.0,28.6,26.5,25.0,1.0,28.6,25.8,25.0,1.0,24.9,25.8,25.0,1.0,26.8,25.3,25.0,1.0,28.5,26.3,25.0,1.0,26.8,26.3,25.0,0.0,29.2,26.2,25.0
2023-06-04 19:55:00,29.9,22.02,29.2,24.5,27.428571428571427,26.360000000000003,28.6,"[24.9, 28.6, 26.8, 27.7, 23.8]",1.0,28.6,26.2,25.0,1.0,28.6,25.4,25.0,1.0,24.5,25.7,25.0,1.0,26.0,25.3,25.0,1.0,28.3,26.2,25.0,1.0,26.8,26.2,25.0,0.0,29.2,26.1,25.0
2023-06-04 20:00:00,30.5,22.04,29.2,23.8,27.3,26.26,28.6,"[24.8, 28.6, 26.7, 27.6, 23.6]",1.0,28.6,26.1,25.0,1.0,28.6,25.4,25.0,1.0,23.8,25.7,25.0,1.0,26.0,25.2,25.0,1.0,28.1,26.1,25.0,1.0,26.8,26.1,25.0,0.0,29.2,26.0,25.0
2023-06-04 20:05:00,31.2,22.27,29.1,23.8,27.214285714285715,26.24,28.6,"[24.8, 28.6, 26.7, 27.5, 23.6]",1.0,28.6,26.1,25.0,1.0,28.6,25.3,25.0,1.0,23.8,25.7,25.0,1.0,25.5,25.2,25.0,1.0,28.1,26.0,25.0,1.0,26.8,26.1,25.0,0.0,29.1,26.0,25.0
2023-06-04 20:10:00,31.1,22.09,29.1,23.8,27.15714285714285,26.18,28.5,"[24.7, 28.5, 26.7, 27.4, 23.6]",1.0,28.5,26.3,25.0,1.0,28.5,25.7,25.0,1.0,23.8,25.7,25.0,1.0,25.6,25.2,25.0,1.0,27.9,26.0,25.0,1.0,26.7,26.1,25.0,0.0,29.1,25.9,25.0
2023-06-04 20:15:00,31.0,21.96,,,,26.26,28.6,"[24.8, 28.6, 26.7, 27.4, 23.8]",1.0,,26.5,25.0,1.0,,26.2,25.0,1.0,,25.7,25.0,1.0,,25.2,25.0,1.0,,26.2,25.0,1.0,,26.2,25.0,0.0,,26.0,25.0
2023-06-04 20:20:00,31.0,22.21,29.1,24.8,27.628571428571423,26.28,28.6,"[24.8, 28.6, 26.7, 27.4, 23.9]",1.0,28.6,26.7,25.0,1.0,28.6,26.5,25.0,1.0,24.8,25.7,25.0,1.0,27.1,25.2,25.0,1.0,28.5,26.3,25.0,1.0,26.7,26.4,25.0,0.0,29.1,26.1,25.0
2023-06-04 20:25:00,30.2,22.05,29.1,24.8,27.671428571428567,26.34,28.6,"[24.8, 28.6, 26.8, 27.5, 24.0]",1.0,28.7,26.9,25.0,1.0,28.6,26.7,25.0,1.0,24.8,25.7,25.0,1.0,27.1,25.2,25.0,1.0,28.7,26.4,25.0,1.0,26.7,26.5,25.0,0.0,29.1,26.2,25.0
2023-06-04 20:30:00,30.8,22.07,29.1,25.1,27.78571428571428,26.380000000000003,28.6,"[24.8, 28.6, 26.8, 27.6, 24.1]",1.0,28.7,26.9,25.0,1.0,28.6,26.5,25.0,1.0,25.1,25.8,25.0,1.0,27.6,25.3,25.0,1.0,28.7,26.4,25.0,1.0,26.7,26.6,25.0,0.0,29.1,26.2,25.0
2023-06-04 20:35:00,30.5,22.13,29.1,24.9,27.785714285714285,26.380000000000003,28.6,"[24.8, 28.6, 26.8, 27.6, 24.1]",1.0,28.8,26.6,25.0,1.0,28.6,26.0,25.0,1.0,24.9,25.8,25.0,1.0,27.6,25.3,25.0,1.0,28.8,26.3,25.0,1.0,26.7,26.4,25.0,0.0,29.1,26.3,25.0
2023-06-04 20:40:00,30.5,22.22,29.1,24.4,27.385714285714283,26.34,28.6,"[24.8, 28.6, 26.8, 27.6, 23.9]",1.0,28.6,26.4,25.0,1.0,28.6,25.6,25.0,1.0,24.4,25.7,25.0,1.0,26.0,25.2,25.0,1.0,28.3,26.2,25.0,1.0,26.7,26.3,25.0,0.0,29.1,26.3,25.0
2023-06-04 20:45:00,30.5,22.18,29.1,24.0,27.2,26.3,28.6,"[24.8, 28.6, 26.7, 27.6, 23.8]",1.0,28.5,26.2,25.0,1.0,28.5,25.4,25.0,1.0,24.0,25.7,25.0,1.0,25.5,25.2,25.0,1.0,28.1,26.1,25.0,1.0,26.7,26.2,25.0,0.0,29.1,26.1,25.0
2023-06-04 20:50:00,29.2,22.21,29.1,24.0,27.185714285714283,26.22,28.5,"[24.8, 28.5, 26.7, 27.5, 23.6]",1.0,28.5,26.0,25.0,1.0,28.5,25.3,25.0,1.0,24.0,25.7,25.0,1.0,25.5,25.2,25.0,1.0,28.0,26.0,25.0,1.0,26.7,26.0,25.0,0.0,29.1,26.0,25.0
2023-06-04 20:55:00,30.3,22.11,29.1,24.1,27.185714285714283,26.2,28.5,"[24.7, 28.5, 26.7, 27.4, 23.7]",1.0,28.5,26.5,25.0,1.0,28.5,26.1,25.0,1.0,24.1,25.7,25.0,1.0,25.3,25.2,25.0,1.0,28.1,26.1,25.0,1.0,26.7,26.3,25.0,0.0,29.1,26.0,25.0
2023-06-04 21:00:00,30.6,22.08,29.1,24.8,27.485714285714284,26.24,28.5,"[24.7, 28.5, 26.7, 27.4, 23.9]",1.0,28.5,26.6,25.0,1.0,28.5,26.4,25.0,1.0,24.8,25.7,25.0,1.0,26.7,25.2,25.0,1.0,28.1,26.2,25.0,1.0,26.7,26.4,25.0,0.0,29.1,26.1,25.0
2023-06-04 21:05:00,28.4,22.14,29.1,24.8,27.65714285714285,26.32,28.5,"[24.7, 28.5, 26.8, 27.5, 24.1]",1.0,28.6,26.8,25.0,1.0,28.5,26.6,25.0,1.0,24.8,25.7,25.0,1.0,27.3,25.2,25.0,1.0,28.6,26.3,25.0,1.0,26.7,26.5,25.0,0.0,29.1,26.2,25.0
2023-06-04 21:10:00,28.8,22.04,29.1,25.1,27.757142857142856,26.360000000000003,28.5,"[24.8, 28.5, 26.8, 27.5, 24.2]",1.0,28.6,27.0,25.0,1.0,28.5,26.7,25.0,1.0,25.1,25.7,25.0,1.0,27.7,25.2,25.0,1.0,28.6,26.4,25.0,1.0,26.7,26.6,25.0,0.0,29.1,26.3,25.0
2023-06-04 21:15:00,28.6,22.18,29.1,24.9,27.757142857142856,26.380000000000003,28.5,"[24.8, 28.5, 26.9, 27.6, 24.1]",1.0,28.7,26.6,25.0,1.0,28.5,25.9,25.0,1.0,24.9,25.7,25.0,1.0,27.7,25.2,25.0,1.0,28.7,26.3,25.0,1.0,26.7,26.4,25.0,0.0,29.1,26.3,25.0
2023-06-04 21:20:00,29.6,22.22,,,,26.32,28.5,"[24.8, 28.5, 26.8, 27.6, 23.9]",1.0,,26.4,25.0,1.0,,25.7,25.0,1.0,,25.7,25.0,1.0,,25.2,25.0,1.0,,26.2,25.0,1.0,,26.3,25.0,0.0,,26.3,25.0
2023-06-04 21:25:00,29.2,22.16,29.0,24.5,27.28571428571428,26.28,28.5,"[24.8, 28.5, 26.8, 27.5, 23.8]",1.0,28.5,26.2,25.0,1.0,28.5,25.4,25.0,1.0,24.5,25.6,25.0,1.0,25.6,25.2,25.0,1.0,28.2,26.1,25.0,1.0,26.7,26.2,25.0,0.0,29.0,26.1,25.0
2023-06-04 21:30:00,28.1,22.14,29.0,24.1,27.228571428571424,26.2,28.5,"[24.7, 28.5, 26.7, 27.5, 23.6]",1.0,28.5,26.1,25.0,1.0,28.5,25.2,25.0,1.0,24.1,25.6,25.0,1.0,25.6,25.2,25.0,1.0,28.2,26.0,25.0,1.0,26.7,26.0,25.0,0.0,29.0,26.0,25.0
2023-06-04 21:35:00,28.3,22.14,29.0,23.9,27.185714285714287,26.2,28.5,"[24.7, 28.5, 26.7, 27.4, 23.7]",1.0,28.5,26.4,25.0,1.0,28.5,26.0,25.0,1.0,23.9,25.6,25.0,1.0,25.7,25.1,25.0,1.0,28.0,26.1,25.0,1.0,26.7,26.3,25.0,0.0,29.0,26.0,25.0
2023-06-04 21:40:00,28.3,22.11,29.1,24.1,27.4,26.24,28.5,"[24.7, 28.5, 26.7, 27.4, 23.9]",1.0,28.5,26.7,25.0,1.0,28.5,26.4,25.0,1.0,24.1,25.7,25.0,1.0,26.6,25.2,25.0,1.0,28.3,26.2,25.0,1.0,26.7,26.5,25.0,0.0,29.1,26.1,25.0
2023-06-04 21:45:00,29.3,22.12,29.1,25.1,27.6,26.32,28.5,"[24.7, 28.5, 26.8, 27.4, 24.2]",1.0,28.6,26.9,25.0,1.0,28.5,26.7,25.0,1.0,25.1,25.7,25.0,1.0,26.6,25.2,25.0,1.0,28.6,26.3,25.0,1.0,26.7,26.6,25.0,0.0,29.1,26.3,25.0
2023-06-04 21:50:00,29.5,22.22,29.1,25.1,27.814285714285717,26.360000000000003,28.5,"[24.7, 28.5, 26.9, 27.5, 24.2]",1.0,28.8,27.0,25.0,1.0,28.5,26.8,25.0,1.0,25.1,25.7,25.0,1.0,27.7,25.3,25.0,1.0,28.8,26.4,25.0,1.0,26.7,26.7,25.0,0.0,29.1,26.3,25.0
2023-06-04 21:55:00,29.0,22.15,29.1,25.3,27.74285714285714,26.4,28.5,"[24.8, 28.5, 26.9, 27.6, 24.2]",1.0,28.8,26.6,25.0,1.0,28.5,26.0,25.0,1.0,25.3,25.7,25.0,1.0,27.0,25.3,25.0,1.0,28.8,26.3,25.0,1.0,26.7,26.5,25.0,0.0,29.1,26.3,25.0
2023-06-04 22:00:00,28.3,22.19,29.1,24.9,27.54285714285714,26.32,28.5,"[24.8, 28.5, 26.8, 27.6, 23.9]",1.0,28.7,26.4,25.0,1.0,28.5,25.6,25.0,1.0,24.9,25.7,25.0,1.0,26.2,25.2,25.0,1.0,28.7,26.2,25.0,1.0,26.7,26.3,25.0,0.0,29.1,26.2,25.0
2023-06-04 22:05:00,28.1,22.25,29.0,24.2,27.28571428571428,26.28,28.5,"[24.8, 28.5, 26.8, 27.5, 23.8]",1.0,28.5,26.2,25.0,1.0,28.5,25.5,25.0,1.0,24.2,25.7,25.0,1.0,25.9,25.2,25.0,1.0,28.2,26.1,25.0,1.0,26.7,26.2,25.0,0.0,29.0,26.1,25.0
2023-06-04 22:10:00,28.7,22.2,29.0,23.8,27.142857142857142,26.22,28.4,"[24.7, 28.4, 26.8, 27.5, 23.7]",1.0,28.4,26.1,25.0,1.0,28.4,25.2,25.0,1.0,23.8,25.7,25.0,1.0,25.7,25.1,25.0,1.0,28.0,26.0,25.0,1.0,26.7,26.0,25.0,0.0,29.0,26.0,25.0
2023-06-04 22:15:00,29.1,22.2,29.1,23.8,27.08571428571428,26.160000000000004,28.4,"[24.7, 28.4, 26.7, 27.4, 23.6]",1.0,28.4,26.1,25.0,1.0,28.4,25.7,25.0,1.0,23.8,25.7,25.0,1.0,25.3,26.3,25.0,1.0,27.9,26.0,25.0,1.0,26.7,26.1,25.0,0.0,29.1,26.0,25.0
2023-06-04 22:20:00,29.1,22.06,29.1,24.2,27.3,26.2,28.5,"[24.7, 28.5, 26.7, 27.4, 23.7]",1.0,28.5,26.5,25.0,1.0,28.5,26.1,25.0,1.0,24.2,25.3,25.0,1.0,26.2,26.2,25.0,1.0,27.9,26.0,25.0,1.0,26.7,26.2,25.0,0.0,29.1,26.0,25.0
2023-06-04 22:25:00,29.4,22.16,28.6,24.2,27.37142857142857,26.2,28.4,"[24.7, 28.4, 26.7, 27.4, 23.8]",1.0,28.4,26.6,25.0,1.0,28.4,26.4,25.0,1.0,24.2,25.3,25.0,1.0,27.0,26.3,25.0,1.0,28.4,26.0,25.0,1.0,26.6,26.3,25.0,0.0,28.6,26.0,25.0
2023-06-04 22:30:00,28.3,22.09,28.6,24.6,27.4,26.22,28.4,"[24.6, 28.4, 26.7, 27.4, 24.0]",1.0,28.4,26.7,25.0,1.0,28.4,26.6,25.0,1.0,24.6,25.2,25.0,1.0,27.0,26.3,25.0,1.0,28.4,26.0,25.0,1.0,26.4,26.4,25.0,0.0,28.6,26.1,25.0
2023-06-04 22:35:00,28.3,22.34,28.8,25.0,27.6,26.22,28.3,"[24.5, 28.3, 26.8, 27.4, 24.1]",1.0,28.8,26.9,25.0,1.0,28.3,26.7,25.0,1.0,25.0,25.1,25.0,1.0,27.8,26.3,25.0,1.0,28.8,26.1,25.0,1.0,26.2,26.5,25.0,0.0,28.3,26.2,25.0
2023-06-04 22:40:00,28.4,22.09,28.8,24.9,27.58571428571429,26.22,28.2,"[24.5, 28.2, 26.8, 27.5, 24.1]",1.0,28.8,26.8,25.0,1.0,28.2,26.4,25.0,1.0,24.9,25.1,25.0,1.0,28.0,26.4,25.0,1.0,28.8,26.0,25.0,1.0,26.1,26.0,25.0,0.0,28.3,26.2,25.0
2023-06-04 22:45:00,27.7,22.28,28.9,24.9,27.728571428571428,26.28,28.8,"[25.1, 28.8, 26.7, 27.5, 23.3]",1.0,28.9,26.7,25.0,1.0,28.8,26.3,25.0,1.0,24.9,25.1,25.0,1.0,28.2,26.6,25.0,1.0,28.9,26.5,25.0,1.0,26.1,26.6,25.0,0.0,28.3,26.0,25.0
2023-06-04 22:50:00,27.5,22.12,29.5,25.2,27.957142857142856,26.64,29.5,"[25.8, 29.5, 26.8, 27.7, 23.4]",1.0,29.5,26.9,25.0,1.0,29.5,26.3,25.0,1.0,25.2,25.2,25.0,1.0,28.3,26.5,25.0,1.0,28.9,26.8,25.0,1.0,26.1,26.0,25.0,0.0,28.2,25.9,25.0
2023-06-04 22:55:00,27.4,22.11,30.4,25.4,28.228571428571428,27.02,30.4,"[26.5, 30.4, 26.8, 27.8, 23.6]",1.0,30.4,26.9,25.0,1.0,30.4,26.2,25.0,1.0,25.4,26.0,25.0,1.0,28.1,26.5,25.0,1.0,28.9,26.8,25.0,1.0,26.3,26.1,25.0,0.0,28.1,26.0,25.0
2023-06-04 23:00:00,27.6,22.06,30.8,24.9,28.24285714285714,26.92,30.8,"[26.5, 30.8, 26.7, 27.1, 23.5]",1.0,30.8,26.3,25.0,1.0,30.8,25.8,25.0,1.0,24.9,25.1,25.0,1.0,28.3,26.6,25.0,1.0,28.6,25.7,25.0,1.0,26.1,25.9,25.0,0.0,28.2,25.9,25.0
2023-06-04 23:05:00,27.4,22.19,31.2,24.9,28.08571428571428,26.78,31.2,"[26.4, 31.2, 26.7, 26.2, 23.4]",1.0,31.2,26.2,25.0,1.0,31.2,25.6,25.0,1.0,24.9,26.2,25.0,1.0,26.4,26.8,25.0,1.0,28.6,25.7,25.0,1.0,26.1,25.9,25.0,0.0,28.2,25.9,25.0
2023-06-04 23:10:00,27.2,22.1,31.5,24.1,27.928571428571427,26.68,31.5,"[26.4, 31.5, 26.6, 25.6, 23.3]",1.0,31.5,26.2,25.0,1.0,31.5,25.5,25.0,1.0,24.1,25.3,25.0,1.0,26.0,26.7,25.0,1.0,28.3,25.7,25.0,1.0,25.7,25.8,25.0,0.0,28.4,25.9,25.0
2023-06-04 23:15:00,27.7,22.25,31.7,23.9,27.928571428571427,26.6,31.7,"[26.4, 31.7, 26.5, 25.1, 23.3]",1.0,31.7,26.1,25.0,1.0,31.7,25.5,25.0,1.0,23.9,25.9,25.0,1.0,25.7,26.7,25.0,1.0,28.3,25.6,25.0,1.0,25.7,25.8,25.0,0.0,28.5,25.9,25.0
2023-06-04 23:20:00,27.7,22.17,32.0,23.9,28.0,26.62,32.0,"[26.5, 32.0, 26.5, 24.9, 23.2]",1.0,32.0,26.1,25.0,1.0,32.0,25.3,25.0,1.0,23.9,25.5,25.0,1.0,25.7,26.9,25.0,1.0,28.3,25.6,25.0,1.0,25.6,25.7,25.0,0.0,28.5,25.8,25.0
2023-06-04 23:25:00,27.7,22.07,32.1,23.8,28.057142857142853,26.6,32.1,"[26.5, 32.1, 26.5, 24.7, 23.2]",1.0,32.1,26.2,25.0,1.0,32.1,25.3,25.0,1.0,23.8,25.5,25.0,1.0,25.5,26.6,25.0,1.0,28.5,25.6,25.0,1.0,25.7,25.9,25.0,0.0,28.7,25.8,25.0
2023-06-04 23:30:00,27.7,22.18,32.4,23.8,28.257142857142856,26.76,32.4,"[26.8, 32.4, 26.5, 24.7, 23.4]",1.0,32.4,26.1,25.0,1.0,32.4,25.3,25.0,1.0,23.8,25.8,25.0,1.0,26.5,26.9,25.0,1.0,28.4,26.1,25.0,1.0,25.7,26.0,25.0,0.0,28.6,25.8,25.0
2023-06-04 23:35:00,27.0,22.04,32.4,25.2,28.54285714285714,26.82,32.4,"[26.8, 32.4, 26.6, 24.7, 23.6]",1.0,32.4,26.8,25.0,1.0,32.4,26.2,25.0,1.0,25.2,25.7,25.0,1.0,26.5,26.0,25.0,1.0,29.6,26.1,25.0,1.0,25.7,26.2,25.0,0.0,28.0,26.0,25.0
2023-06-04 23:40:00,26.7,22.11,32.7,25.4,28.942857142857147,26.98,32.7,"[27.0, 32.7, 26.7, 24.8, 23.7]",1.0,32.7,26.9,25.0,1.0,32.7,26.3,25.0,1.0,25.4,25.6,25.0,1.0,27.8,26.5,25.0,1.0,30.0,26.4,25.0,1.0,25.9,25.7,25.0,0.0,28.1,26.0,25.0
2023-06-04 23:45:00,26.7,22.04,32.7,25.4,28.85714285714286,26.9,32.7,"[27.0, 32.7, 26.6, 24.9, 23.3]",1.0,32.7,27.0,25.0,1.0,32.7,26.7,25.0,1.0,25.4,25.0,25.0,1.0,27.8,26.5,25.0,1.0,30.0,26.4,25.0,1.0,25.6,25.9,25.0,0.0,27.8,25.9,25.0
2023-06-04 23:50:00,27.1,22.23,,,,27.02,32.9,"[27.1, 32.9, 26.6, 25.0, 23.5]",1.0,,26.8,25.0,1.0,,26.1,25.0,1.0,,26.4,25.0,1.0,,26.8,25.0,1.0,,26.8,25.0,1.0,,26.0,25.0,0.0,,25.9,25.0
2023-06-04 23:55:00,26.9,22.08,33.0,24.7,28.928571428571427,27.04,33.0,"[27.2, 33.0, 26.6, 25.0, 23.4]",1.0,33.0,26.7,25.0,1.0,33.0,25.8,25.0,1.0,24.7,25.3,25.0,1.0,27.6,26.5,25.0,1.0,30.2,26.2,25.0,1.0,25.8,25.9,25.0,0.0,28.2,25.9,25.0
2023-06-05 00:00:00,26.9,22.17,33.0,24.4,28.685714285714287,27.04,33.0,"[27.2, 33.0, 26.5, 25.1, 23.4]",1.0,33.0,26.5,25.0,1.0,33.0,25.8,25.0,1.0,24.4,25.9,25.0,1.0,26.9,26.6,25.0,1.0,29.8,26.2,25.0,1.0,25.5,25.8,25.0,0.0,28.2,25.9,25.0
2023-06-05 00:05:00,26.9,22.14,33.2,24.1,28.62857142857143,27.1,33.2,"[27.4, 33.2, 26.5, 25.1, 23.3]",1.0,33.2,26.4,25.0,1.0,33.2,25.3,25.0,1.0,24.1,25.7,25.0,1.0,26.2,26.8,25.0,1.0,29.8,26.4,25.0,1.0,25.5,25.8,25.0,0.0,28.4,25.8,25.0
2023-06-05 00:10:00,26.9,22.08,33.2,24.1,28.657142857142865,27.06,33.2,"[27.3, 33.2, 26.5, 25.1, 23.2]",1.0,33.2,26.3,25.0,1.0,33.2,25.5,25.0,1.0,24.1,25.1,25.0,1.0,26.2,26.6,25.0,1.0,29.6,25.9,25.0,1.0,25.8,25.6,25.0,0.0,28.5,25.8,25.0
2023-06-05 00:15:00,26.0,22.13,33.1,23.9,28.471428571428568,26.98,33.1,"[27.2, 33.1, 26.5, 25.0, 23.1]",1.0,33.1,26.2,25.0,1.0,33.1,25.3,25.0,1.0,23.9,26.0,25.0,1.0,25.8,26.7,25.0,1.0,29.3,26.3,25.0,1.0,25.6,25.7,25.0,0.0,28.5,25.7,25.0
2023-06-05 00:20:00,26.3,22.1,33.2,23.6,28.4,27.02,33.2,"[27.4, 33.2, 26.4, 25.0, 23.1]",1.0,33.2,26.2,25.0,1.0,33.2,25.2,25.0,1.0,23.6,25.6,25.0,1.0,25.7,26.8,25.0,1.0,29.1,26.2,25.0,1.0,25.4,25.5,25.0,0.0,28.6,25.6,25.0
2023-06-05 00:25:00,26.9,22.05,33.2,23.7,28.47142857142857,27.02,33.2,"[27.3, 33.2, 26.4, 25.0, 23.2]",1.0,33.2,26.2,25.0,1.0,33.2,25.8,25.0,1.0,23.7,25.1,25.0,1.0,25.7,26.5,25.0,1.0,29.0,25.9,25.0,1.0,25.8,26.1,25.0,0.0,28.7,25.7,25.0
2023-06-05 00:30:00,27.3,22.19,33.2,23.9,28.457142857142856,27.12,33.2,"[27.3, 33.2, 26.5, 24.9, 23.7]",1.0,33.2,26.6,25.0,1.0,33.2,25.8,25.0,1.0,23.9,26.4,25.0,1.0,25.7,26.9,25.0,1.0,29.0,26.2,25.0,1.0,25.5,26.3,25.0,0.0,28.7,26.0,25.0
2023-06-05 00:35:00,27.4,21.96,33.3,23.9,28.457142857142856,27.14,33.3,"[27.4, 33.3, 26.5, 24.9, 23.6]",1.0,33.3,26.4,25.0,1.0,33.3,25.6,25.0,1.0,23.9,24.9,25.0,1.0,25.7,25.7,25.0,1.0,29.0,26.0,25.0,1.0,25.8,25.9,25.0,0.0,28.2,25.9,25.0
2023-06-05 00:40:00,27.4,22.12,33.4,23.9,28.5,27.14,33.4,"[27.5, 33.4, 26.5, 24.9, 23.4]",1.0,33.4,26.3,25.0,1.0,33.4,25.4,25.0,1.0,23.9,26.2,25.0,1.0,25.7,26.5,25.0,1.0,29.0,26.4,25.0,1.0,25.9,25.8,25.0,0.0,28.2,25.9,25.0
2023-06-05 00:45:00,27.2,22.0,33.4,23.7,28.4,27.08,33.4,"[27.4, 33.4, 26.5, 24.9, 23.2]",1.0,33.4,26.2,25.0,1.0,33.4,25.4,25.0,1.0,23.7,25.2,25.0,1.0,25.6,26.4,25.0,1.0,28.9,25.9,25.0,1.0,25.9,25.7,25.0,0.0,27.9,25.8,25.0
2023-06-05 00:50:00,27.3,22.11,33.3,23.5,28.27142857142857,27.0,33.3,"[27.3, 33.3, 26.4, 24.9, 23.1]",1.0,33.3,26.1,25.0,1.0,33.3,25.3,25.0,1.0,23.5,26.0,25.0,1.0,25.6,26.3,25.0,1.0,28.9,26.2,25.0,1.0,25.5,25.6,25.0,0.0,27.8,25.7,25.0
2023-06-05 00:55:00,26.8,22.07,33.4,23.5,28.3,27.1,33.4,"[27.5, 33.4, 26.4, 24.9, 23.3]",1.0,33.4,26.3,25.0,1.0,33.4,25.8,25.0,1.0,23.5,25.6,25.0,1.0,25.5,26.6,25.0,1.0,28.9,26.1,25.0,1.0,25.5,26.2,25.0,0.0,27.9,25.8,25.0
2023-06-05 01:00:00,26.7,22.02,33.4,24.3,28.47142857142857,27.18,33.4,"[27.3, 33.4, 26.5, 24.9, 23.8]",1.0,33.4,26.5,25.0,1.0,33.4,25.8,25.0,1.0,24.3,25.1,25.0,1.0,25.5,26.5,25.0,1.0,28.9,25.9,25.0,1.0,25.5,26.4,25.0,0.0,28.3,26.0,25.0
2023-06-05 01:05:00,26.5,22.18,33.4,24.0,28.442857142857143,27.160000000000004,33.4,"[27.4, 33.4, 26.5, 24.9, 23.6]",1.0,33.4,26.4,25.0,1.0,33.4,25.5,25.0,1.0,24.0,26.3,25.0,1.0,25.5,26.8,25.0,1.0,28.9,26.3,25.0,1.0,25.5,26.0,25.0,0.0,28.4,25.9,25.0
2023-06-05 01:10:00,27.2,22.03,,,,27.1,33.5,"[27.4, 33.5, 26.4, 24.9, 23.3]",1.0,,26.3,25.0,1.0,,25.4,25.0,1.0,,25.5,25.0,1.0,,26.7,25.0,1.0,,26.0,25.0,1.0,,25.9,25.0,0.0,,25.8,25.0
2023-06-05 01:15:00,27.2,22.07,33.3,23.6,28.41428571428571,27.02,33.3,"[27.3, 33.3, 26.4, 24.9, 23.2]",1.0,33.3,26.1,25.0,1.0,33.3,25.3,25.0,1.0,23.6,25.0,25.0,1.0,25.5,26.5,25.0,1.0,28.9,25.8,25.0,1.0,25.7,25.7,25.0,0.0,28.6,25.8,25.0
2023-06-05 01:20:00,27.1,22.16,33.4,23.5,28.4,27.04,33.4,"[27.4, 33.4, 26.4, 24.9, 23.1]",1.0,33.4,26.1,25.0,1.0,33.4,25.0,25.0,1.0,23.5,26.5,25.0,1.0,25.5,26.9,25.0,1.0,28.9,26.5,25.0,1.0,25.4,25.5,25.0,0.0,28.7,25.6,25.0
2023-06-05 01:25:00,26.7,22.08,33.4,24.2,28.514285714285712,27.12,33.4,"[27.4, 33.4, 26.4, 24.9, 23.5]",1.0,33.4,26.5,25.0,1.0,33.4,26.0,25.0,1.0,24.2,25.2,25.0,1.0,25.5,25.7,25.0,1.0,28.9,26.0,25.0,1.0,25.5,25.9,25.0,0.0,28.7,25.7,25.0
2023-06-05 01:30:00,27.8,22.18,33.5,24.2,28.471428571428568,27.24,33.5,"[27.5, 33.5, 26.5, 24.9, 23.8]",1.0,33.5,26.4,25.0,1.0,33.5,25.7,25.0,1.0,24.2,26.1,25.0,1.0,25.5,26.5,25.0,1.0,28.9,26.3,25.0,1.0,26.0,26.2,25.0,0.0,27.7,26.0,25.0
2023-06-05 01:35:00,27.6,22.23,33.4,24.2,28.414285714285715,27.14,33.4,"[27.4, 33.4, 26.5, 24.9, 23.5]",1.0,33.4,26.3,25.0,1.0,33.4,25.4,25.0,1.0,24.2,25.1,25.0,1.0,25.5,26.4,25.0,1.0,28.9,25.9,25.0,1.0,25.8,25.9,25.0,0.0,27.7,25.9,25.0
2023-06-05 01:40:00,27.6,22.1,33.4,23.9,28.37142857142857,27.08,33.4,"[27.4, 33.4, 26.4, 24.9, 23.3]",1.0,33.4,26.2,25.0,1.0,33.4,25.3,25.0,1.0,23.9,26.2,25.0,1.0,25.5,26.5,25.0,1.0,28.9,26.4,25.0,1.0,25.8,25.8,25.0,0.0,27.7,25.8,25.0
2023-06-05 01:45:00,26.7,22.18,33.5,23.7,28.428571428571427,27.1,33.5,"[27.5, 33.5, 26.4, 24.9, 23.2]",1.0,33.5,26.1,25.0,1.0,33.5,25.3,25.0,1.0,23.7,25.5,25.0,1.0,25.5,26.7,25.0,1.0,28.9,26.1,25.0,1.0,25.9,25.6,25.0,0.0,28.0,25.7,25.0
2023-06-05 01:50:00,26.3,22.19,33.4,23.5,28.357142857142858,26.98,33.4,"[27.3, 33.4, 26.3, 24.9, 23.0]",1.0,33.4,26.1,25.0,1.0,33.4,25.1,25.0,1.0,23.5,25.1,25.0,1.0,25.4,26.5,25.0,1.0,28.9,25.7,25.0,1.0,25.6,25.6,25.0,0.0,28.3,25.7,25.0
2023-06-05 01:55:00,27.2,22.3,33.4,23.8,28.38571428571429,27.08,33.4,"[27.4, 33.4, 26.4, 24.8, 23.4]",1.0,33.4,26.4,25.0,1.0,33.4,26.1,25.0,1.0,23.8,26.5,25.0,1.0,25.4,26.8,25.0,1.0,28.8,26.1,25.0,1.0,25.6,25.8,25.0,0.0,28.3,25.8,25.0
2023-06-05 02:00:00,26.8,22.16,33.5,23.9,28.47142857142858,27.2,33.5,"[27.4, 33.5, 26.5, 24.8, 23.8]",1.0,33.5,26.4,25.0,1.0,33.5,25.8,25.0,1.0,23.9,26.5,25.0,1.0,25.4,25.8,25.0,1.0,28.8,25.9,25.0,1.0,25.8,26.2,25.0,0.0,28.4,26.0,25.0
2023-06-05 02:05:00,26.2,22.16,33.5,24.3,28.485714285714288,27.14,33.5,"[27.5, 33.5, 26.4, 24.8, 23.5]",1.0,33.5,26.3,25.0,1.0,33.5,25.6,25.0,1.0,24.3,26.3,25.0,1.0,25.4,26.5,25.0,1.0,28.8,26.3,25.0,1.0,25.9,25.9,25.0,0.0,28.0,25.9,25.0
2023-06-05 02:10:00,26.0,22.11,33.5,23.8,28.428571428571427,27.12,33.5,"[27.4, 33.5, 26.4, 24.9, 23.4]",1.0,33.5,26.2,25.0,1.0,33.5,25.4,25.0,1.0,23.8,25.3,25.0,1.0,25.5,26.4,25.0,1.0,28.8,25.9,25.0,1.0,25.9,25.7,25.0,0.0,28.0,25.8,25.0
2023-06-05 02:15:00,25.6,22.2,33.5,23.7,28.4,27.02,33.5,"[27.3, 33.5, 26.3, 24.8, 23.2]",1.0,33.5,26.1,25.0,1.0,33.5,25.2,25.0,1.0,23.7,26.0,25.0,1.0,25.5,26.5,25.0,1.0,28.8,26.0,25.0,1.0,25.9,25.6,25.0,0.0,27.9,25.7,25.0
2023-06-05 02:20:00,26.2,22.15,33.6,23.6,28.442857142857147,27.04,33.6,"[27.5, 33.6, 26.3, 24.8, 23.0]",1.0,33.6,26.1,25.0,1.0,33.6,25.1,25.0,1.0,23.6,25.7,25.0,1.0,25.4,26.7,25.0,1.0,28.8,26.0,25.0,1.0,26.0,25.6,25.0,0.0,28.1,25.6,25.0
2023-06-05 02:25:00,26.3,22.14,33.5,23.5,28.428571428571438,27.1,33.5,"[27.4, 33.5, 26.4, 24.8, 23.4]",1.0,33.5,26.3,25.0,1.0,33.5,26.0,25.0,1.0,23.5,25.1,25.0,1.0,25.4,26.5,25.0,1.0,28.8,25.9,25.0,1.0,26.0,26.4,25.0,0.0,28.3,25.8,25.0
2023-06-05 02:30:00,26.1,22.18,33.4,24.0,28.37142857142857,27.12,33.4,"[27.3, 33.4, 26.4, 24.8, 23.7]",1.0,33.4,26.3,25.0,1.0,33.4,25.4,25.0,1.0,24.0,26.3,25.0,1.0,25.4,26.8,25.0,1.0,28.7,26.0,25.0,1.0,25.4,26.0,25.0,0.0,28.3,25.9,25.0
2023-06-05 02:35:00,26.9,22.13,33.5,24.0,28.457142857142856,27.1,33.5,"[27.4, 33.5, 26.4, 24.8, 23.4]",1.0,33.5,26.2,25.0,1.0,33.5,25.2,25.0,1.0,24.0,25.5,25.0,1.0,25.4,26.8,25.0,1.0,28.7,25.9,25.0,1.0,25.5,25.9,25.0,0.0,28.6,25.9,25.0
2023-06-05 02:40:00,26.3,22.15,33.4,23.6,28.385714285714283,27.06,33.4,"[27.3, 33.4, 26.4, 24.8, 23.4]",1.0,33.4,26.2,25.0,1.0,33.4,25.2,25.0,1.0,23.6,25.1,25.0,1.0,25.4,26.6,25.0,1.0,28.7,25.8,25.0,1.0,25.5,25.8,25.0,0.0,28.7,25.8,25.0
2023-06-05 02:45:00,26.1,22.14,33.4,23.4,28.328571428571426,27.0,33.4,"[27.3, 33.4, 26.3, 24.7, 23.3]",1.0,33.4,26.1,25.0,1.0,33.4,25.1,25.0,1.0,23.4,26.4,25.0,1.0,25.3,26.9,25.0,1.0,28.6,26.1,25.0,1.0,25.5,25.8,25.0,0.0,28.7,25.7,25.0
2023-06-05 02:50:00,26.2,22.11,33.4,23.4,28.328571428571426,27.12,33.4,"[27.4, 33.4, 26.4, 24.7, 23.7]",1.0,33.4,26.5,25.0,1.0,33.4,26.0,25.0,1.0,23.4,25.0,25.0,1.0,25.3,25.7,25.0,1.0,28.6,25.9,25.0,1.0,25.5,26.6,25.0,0.0,28.7,26.0,25.0
2023-06-05 02:55:00,26.1,22.05,33.5,24.2,28.4,27.2,33.5,"[27.4, 33.5, 26.5, 24.7, 23.9]",1.0,33.5,26.4,25.0,1.0,33.5,25.6,25.0,1.0,24.2,26.4,25.0,1.0,25.4,26.6,25.0,1.0,28.6,26.2,25.0,1.0,25.8,26.3,25.0,0.0,27.8,26.0,25.0
2023-06-05 03:00:00,26.7,22.14,33.5,24.2,28.457142857142856,27.12,33.5,"[27.4, 33.5, 26.4, 24.7, 23.6]",1.0,33.5,26.3,25.0,1.0,33.5,25.6,25.0,1.0,24.2,25.3,25.0,1.0,25.4,26.4,25.0,1.0,28.7,25.9,25.0,1.0,25.9,26.0,25.0,0.0,28.0,26.0,25.0
2023-06-05 03:05:00,26.1,22.1,,,,27.04,33.4,"[27.3, 33.4, 26.4, 24.7, 23.4]",1.0,,26.2,25.0,1.0,,25.0,25.0,1.0,,25.9,25.0,1.0,,26.4,25.0,1.0,,26.0,25.0,1.0,,25.9,25.0,0.0,,25.9,25.0
2023-06-05 03:10:00,26.0,22.21,33.5,24.2,28.442857142857143,27.14,33.5,"[27.4, 33.5, 26.4, 24.7, 23.7]",1.0,33.5,26.5,25.0,1.0,33.5,26.0,25.0,1.0,24.2,25.7,25.0,1.0,25.4,26.8,25.0,1.0,28.6,26.1,25.0,1.0,25.9,26.6,25.0,0.0,28.0,26.0,25.0
2023-06-05 03:15:00,26.9,22.04,33.4,24.2,28.47142857142857,27.160000000000004,33.4,"[27.3, 33.4, 26.5, 24.7, 23.9]",1.0,33.4,26.4,25.0,1.0,33.4,25.6,25.0,1.0,24.2,25.2,25.0,1.0,25.4,26.5,25.0,1.0,28.7,25.8,25.0,1.0,25.9,26.1,25.0,0.0,28.3,26.0,25.0
