time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,1958194_c,1958194_h,1958194_r,1958194_s,1958195_c,1958195_h,1958195_r,1958195_s,1958196_c,1958196_h,1958196_r,1958196_s,1958197_c,1958197_h,1958197_r,1958197_s,1958198_c,1958198_h,1958198_r,1958198_s,1958287_c,1958287_h,1958287_r,1958287_s,1958288_c,1958288_h,1958288_r,1958288_s
2023-06-05 03:20:00,27.1,22.13,33.3,24.0,28.342857142857145,27.06,33.4,"[27.3, 33.4, 26.4, 24.7, 23.5]",1.0,33.3,26.2,25.0,1.0,33.3,25.5,25.0,1.0,24.0,26.2,25.0,1.0,25.4,26.5,25.0,1.0,28.7,26.0,25.0,1.0,25.4,25.9,25.0,0.0,28.3,25.9,25.0
2023-06-05 03:25:00,26.9,22.06,,,,27.04,33.4,"[27.4, 33.4, 26.4, 24.8, 23.2]",1.0,,26.1,25.0,1.0,,25.2,25.0,1.0,,25.6,25.0,1.0,,26.8,25.0,1.0,,25.9,25.0,1.0,,25.7,25.0,0.0,,25.8,25.0
2023-06-05 03:30:00,26.2,22.1,33.3,23.5,28.328571428571426,26.94,33.3,"[27.3, 33.3, 26.3, 24.7, 23.1]",1.0,33.3,26.0,25.0,1.0,33.3,25.0,25.0,1.0,23.5,25.1,25.0,1.0,25.4,26.5,25.0,1.0,28.7,25.7,25.0,1.0,25.4,25.6,25.0,0.0,28.7,25.7,25.0
2023-06-05 03:35:00,26.3,22.17,33.3,24.5,28.485714285714284,27.1,33.3,"[27.3, 33.3, 26.4, 24.7, 23.8]",1.0,33.3,26.8,25.0,1.0,33.3,26.8,25.0,1.0,24.5,26.5,25.0,1.0,25.5,26.9,25.0,1.0,28.7,26.4,25.0,1.0,25.4,26.8,25.0,0.0,28.7,26.0,25.0
2023-06-05 03:40:00,26.7,22.17,33.4,24.5,28.74285714285714,27.28,33.4,"[27.4, 33.4, 26.6, 24.8, 24.2]",1.0,33.4,26.8,25.0,1.0,33.4,26.3,25.0,1.0,24.5,25.0,25.0,1.0,26.5,25.7,25.0,1.0,29.3,26.2,25.0,1.0,25.4,26.6,25.0,0.0,28.7,26.2,25.0
2023-06-05 03:45:00,26.2,22.09,33.4,24.8,28.67142857142857,27.26,33.4,"[27.4, 33.4, 26.6, 24.9, 24.0]",1.0,33.4,26.6,25.0,1.0,33.4,25.9,25.0,1.0,24.8,26.4,25.0,1.0,26.3,26.5,25.0,1.0,29.3,26.6,25.0,1.0,25.7,26.3,25.0,0.0,27.8,26.2,25.0
2023-06-05 03:50:00,26.2,22.1,33.4,24.4,28.642857142857142,27.18,33.4,"[27.4, 33.4, 26.5, 24.9, 23.7]",1.0,33.4,26.4,25.0,1.0,33.4,25.5,25.0,1.0,24.4,25.3,25.0,1.0,26.3,26.5,25.0,1.0,29.3,26.1,25.0,1.0,25.8,26.0,25.0,0.0,27.9,26.0,25.0
2023-06-05 03:55:00,26.7,22.08,33.3,24.4,28.5,27.08,33.3,"[27.3, 33.3, 26.5, 24.9, 23.4]",1.0,33.3,26.3,25.0,1.0,33.3,25.4,25.0,1.0,24.4,25.7,25.0,1.0,25.9,26.4,25.0,1.0,29.2,26.2,25.0,1.0,25.5,25.8,25.0,0.0,27.9,25.9,25.0
2023-06-05 04:00:00,26.6,22.13,33.5,24.1,28.52857142857143,27.12,33.5,"[27.5, 33.5, 26.4, 24.9, 23.3]",1.0,33.5,26.3,25.0,1.0,33.5,25.4,25.0,1.0,24.1,25.9,25.0,1.0,25.7,26.8,25.0,1.0,29.2,26.2,25.0,1.0,25.5,25.7,25.0,0.0,28.2,25.8,25.0
2023-06-05 04:05:00,26.4,22.06,33.4,23.9,28.471428571428564,27.02,33.4,"[27.4, 33.4, 26.3, 24.9, 23.1]",1.0,33.4,26.2,25.0,1.0,33.4,25.3,25.0,1.0,23.9,25.2,25.0,1.0,25.6,26.6,25.0,1.0,29.1,25.8,25.0,1.0,25.7,25.6,25.0,0.0,28.2,25.7,25.0
2023-06-05 04:10:00,26.0,22.12,33.3,23.7,28.457142857142856,27.0,33.4,"[27.3, 33.4, 26.3, 24.9, 23.1]",1.0,33.3,26.2,25.0,1.0,33.3,25.8,25.0,1.0,23.7,25.8,25.0,1.0,25.7,26.6,25.0,1.0,29.0,25.8,25.0,1.0,25.7,25.6,25.0,0.0,28.5,25.6,25.0
2023-06-05 04:15:00,25.9,22.22,33.5,23.8,28.542857142857144,27.1,33.5,"[27.5, 33.5, 26.4, 24.9, 23.2]",1.0,33.5,26.6,25.0,1.0,33.5,26.3,25.0,1.0,23.8,25.8,25.0,1.0,25.7,26.9,25.0,1.0,29.4,26.3,25.0,1.0,25.4,25.8,25.0,0.0,28.5,25.7,25.0
2023-06-05 04:20:00,25.9,22.05,33.4,24.6,28.785714285714285,27.12,33.4,"[27.4, 33.4, 26.4, 24.9, 23.5]",1.0,33.4,26.8,25.0,1.0,33.4,26.5,25.0,1.0,24.6,25.2,25.0,1.0,26.6,26.6,25.0,1.0,29.4,26.3,25.0,1.0,25.5,25.9,25.0,0.0,28.6,25.8,25.0
2023-06-05 04:25:00,25.8,22.07,33.2,25.4,29.17142857142857,27.12,33.2,"[27.2, 33.2, 26.5, 25.0, 23.7]",1.0,33.2,26.9,25.0,1.0,33.2,26.7,25.0,1.0,25.7,26.0,25.0,1.0,27.9,26.7,25.0,1.0,30.1,26.4,25.0,1.0,25.4,26.2,25.0,0.0,28.7,25.9,25.0
2023-06-05 04:30:00,25.5,22.04,33.3,25.3,29.185714285714283,27.12,33.3,"[27.4, 33.3, 26.5, 25.1, 23.3]",1.0,33.3,26.5,25.0,1.0,33.3,25.5,25.0,1.0,25.7,25.6,25.0,1.0,27.9,26.6,25.0,1.0,30.1,26.4,25.0,1.0,25.3,26.2,25.0,0.0,28.7,25.8,25.0
2023-06-05 04:35:00,25.0,22.08,33.4,24.7,28.91428571428571,27.08,33.4,"[27.4, 33.4, 26.4, 25.1, 23.1]",1.0,33.4,26.4,25.0,1.0,33.4,25.4,25.0,1.0,24.7,25.9,25.0,1.0,26.6,26.2,25.0,1.0,29.9,26.4,25.0,1.0,25.7,25.7,25.0,0.0,28.7,25.7,25.0
2023-06-05 04:40:00,24.3,22.04,33.4,23.8,28.61428571428571,27.14,33.4,"[27.5, 33.4, 26.4, 25.2, 23.2]",1.0,33.4,26.3,25.0,1.0,33.4,25.3,25.0,1.0,23.8,25.5,25.0,1.0,26.2,26.5,25.0,1.0,29.9,26.2,25.0,1.0,25.7,25.7,25.0,0.0,27.9,25.7,25.0
2023-06-05 04:45:00,24.7,22.1,33.4,23.3,28.542857142857144,27.06,33.3,"[27.3, 33.3, 26.4, 25.1, 23.2]",1.0,33.4,26.3,25.0,1.0,33.4,25.3,25.0,1.0,23.3,25.3,25.0,1.0,26.2,26.3,25.0,1.0,29.6,26.0,25.0,1.0,26.0,25.7,25.0,0.0,27.9,25.7,25.0
2023-06-05 04:50:00,24.7,22.11,33.5,23.3,28.442857142857143,27.12,33.5,"[27.4, 33.5, 26.4, 25.1, 23.2]",1.0,33.5,26.1,25.0,1.0,33.5,25.1,25.0,1.0,23.3,26.2,25.0,1.0,25.8,26.8,25.0,1.0,29.2,26.4,25.0,1.0,25.8,25.7,25.0,0.0,28.0,25.7,25.0
2023-06-05 04:55:00,24.4,22.15,33.4,23.3,28.4,27.12,33.4,"[27.3, 33.4, 26.4, 25.0, 23.5]",1.0,33.4,26.4,25.0,1.0,33.4,26.0,25.0,1.0,23.3,25.2,25.0,1.0,25.7,26.6,25.0,1.0,29.2,26.0,25.0,1.0,25.8,26.4,25.0,0.0,28.0,25.8,25.0
2023-06-05 05:00:00,24.4,22.04,,,,27.2,33.4,"[27.3, 33.4, 26.5, 25.0, 23.8]",1.0,,26.5,25.0,1.0,,25.6,25.0,1.0,,25.8,25.0,1.0,,26.6,25.0,1.0,,26.0,25.0,1.0,,26.2,25.0,0.0,,25.9,25.0
2023-06-05 05:05:00,24.7,22.21,33.5,23.8,28.442857142857147,27.160000000000004,33.5,"[27.4, 33.5, 26.4, 24.9, 23.6]",1.0,33.5,26.3,25.0,1.0,33.5,25.3,25.0,1.0,23.8,25.7,25.0,1.0,25.6,26.9,25.0,1.0,28.8,26.1,25.0,1.0,25.4,25.9,25.0,0.0,28.5,25.9,25.0
2023-06-05 05:10:00,24.9,22.16,33.4,23.8,28.442857142857143,27.08,33.4,"[27.3, 33.4, 26.4, 24.9, 23.4]",1.0,33.4,26.1,25.0,1.0,33.4,25.1,25.0,1.0,23.8,25.2,25.0,1.0,25.5,26.6,25.0,1.0,28.8,25.8,25.0,1.0,25.6,25.9,25.0,0.0,28.6,25.8,25.0
2023-06-05 05:15:00,24.7,22.12,33.3,23.6,28.357142857142858,27.1,33.3,"[27.2, 33.3, 26.4, 24.9, 23.7]",1.0,33.3,26.1,25.0,1.0,33.3,26.0,25.0,1.0,23.6,25.9,25.0,1.0,25.5,26.7,25.0,1.0,28.8,25.7,25.0,1.0,25.4,26.5,25.0,0.0,28.6,25.9,25.0
2023-06-05 05:20:00,24.6,22.16,33.4,24.1,28.442857142857147,27.24,33.4,"[27.4, 33.4, 26.5, 24.9, 24.0]",1.0,33.4,26.4,25.0,1.0,33.4,25.6,25.0,1.0,24.1,25.4,25.0,1.0,25.5,26.3,25.0,1.0,28.8,26.1,25.0,1.0,25.3,26.3,25.0,0.0,28.6,26.0,25.0
2023-06-05 05:25:00,24.9,22.07,33.4,24.3,28.52857142857143,27.16,33.4,"[27.4, 33.4, 26.4, 24.9, 23.7]",1.0,33.4,26.3,25.0,1.0,33.4,25.3,25.0,1.0,24.3,25.9,25.0,1.0,25.5,26.3,25.0,1.0,28.8,26.2,25.0,1.0,25.7,26.0,25.0,0.0,28.6,26.0,25.0
2023-06-05 05:30:00,25.0,22.09,,,,27.1,33.4,"[27.4, 33.4, 26.4, 24.9, 23.4]",1.0,,26.2,25.0,1.0,,25.2,25.0,1.0,,25.5,25.0,1.0,,26.4,25.0,1.0,,25.9,25.0,1.0,,25.8,25.0,0.0,,25.8,25.0
2023-06-05 05:35:00,24.4,22.1,33.4,23.7,28.314285714285717,27.02,33.4,"[27.3, 33.4, 26.3, 24.8, 23.3]",1.0,33.4,26.1,25.0,1.0,33.4,25.3,25.0,1.0,23.7,25.5,25.0,1.0,25.4,26.3,25.0,1.0,28.7,25.8,25.0,1.0,25.9,25.9,25.0,0.0,27.7,25.8,25.0
2023-06-05 05:40:00,24.5,22.12,33.5,23.4,28.27142857142857,27.24,33.5,"[27.5, 33.5, 26.5, 24.8, 23.9]",1.0,33.5,26.1,25.0,1.0,33.5,25.3,25.0,1.0,23.4,26.0,25.0,1.0,25.4,26.3,25.0,1.0,28.7,25.8,25.0,1.0,25.6,26.7,25.0,0.0,27.8,26.0,25.0
2023-06-05 05:45:00,25.0,22.09,,,,27.2,33.4,"[27.4, 33.4, 26.5, 24.8, 23.9]",1.0,,26.4,25.0,1.0,,25.5,25.0,1.0,,25.2,25.0,1.0,,26.6,25.0,1.0,,25.9,25.0,1.0,,26.2,25.0,0.0,,26.0,25.0
2023-06-05 05:50:00,25.1,22.14,33.3,24.0,28.371428571428567,27.08,33.3,"[27.3, 33.3, 26.4, 24.8, 23.6]",1.0,33.3,26.2,25.0,1.0,33.3,25.4,25.0,1.0,24.0,25.9,25.0,1.0,25.4,26.6,25.0,1.0,28.7,25.9,25.0,1.0,25.7,25.9,25.0,0.0,28.2,25.9,25.0
2023-06-05 05:55:00,25.2,22.0,33.5,23.8,28.41428571428571,27.08,33.5,"[27.4, 33.5, 26.4, 24.8, 23.3]",1.0,33.5,26.2,25.0,1.0,33.5,25.3,25.0,1.0,23.8,26.0,25.0,1.0,25.4,26.9,25.0,1.0,28.7,26.2,25.0,1.0,25.5,25.8,25.0,0.0,28.5,25.9,25.0
2023-06-05 06:00:00,24.5,21.97,33.4,23.9,28.428571428571423,27.160000000000004,33.4,"[27.4, 33.4, 26.4, 24.8, 23.8]",1.0,33.4,26.5,25.0,1.0,33.4,26.1,25.0,1.0,23.9,25.2,25.0,1.0,25.4,26.6,25.0,1.0,28.7,25.9,25.0,1.0,25.6,26.7,25.0,0.0,28.6,26.0,25.0
2023-06-05 06:05:00,25.2,22.03,33.2,24.6,28.5,27.14,33.2,"[27.2, 33.2, 26.5, 24.8, 24.0]",1.0,33.2,26.4,25.0,1.0,33.2,25.7,25.0,1.0,24.6,25.8,25.0,1.0,25.5,26.6,25.0,1.0,28.8,26.1,25.0,1.0,25.6,26.3,25.0,0.0,28.6,26.0,25.0
2023-06-05 06:10:00,25.5,22.28,33.4,24.5,28.57142857142857,27.12,33.4,"[27.4, 33.4, 26.4, 24.8, 23.6]",1.0,33.4,26.4,25.0,1.0,33.4,25.5,25.0,1.0,24.5,25.8,25.0,1.0,25.5,26.9,25.0,1.0,28.8,26.1,25.0,1.0,25.7,26.0,25.0,0.0,28.7,25.9,25.0
2023-06-05 06:15:00,25.2,22.07,33.4,23.8,28.457142857142856,27.06,33.4,"[27.3, 33.4, 26.4, 24.8, 23.4]",1.0,33.4,26.2,25.0,1.0,33.4,25.4,25.0,1.0,23.8,25.3,25.0,1.0,25.4,26.7,25.0,1.0,28.8,25.8,25.0,1.0,25.7,25.7,25.0,0.0,28.7,25.8,25.0
2023-06-05 06:20:00,25.6,22.06,33.2,23.7,28.34285714285715,26.94,33.2,"[27.2, 33.2, 26.3, 24.8, 23.2]",1.0,33.2,26.1,25.0,1.0,33.2,25.3,25.0,1.0,23.7,25.8,25.0,1.0,25.4,26.6,25.0,1.0,28.8,25.9,25.0,1.0,25.3,25.6,25.0,0.0,28.8,25.7,25.0
2023-06-05 06:25:00,25.6,22.08,33.4,23.5,28.428571428571427,27.0,33.4,"[27.4, 33.4, 26.3, 24.8, 23.1]",1.0,33.4,26.1,25.0,1.0,33.4,25.5,25.0,1.0,23.5,25.8,25.0,1.0,25.4,26.8,25.0,1.0,28.8,26.0,25.0,1.0,25.7,25.6,25.0,0.0,28.8,25.7,25.0
2023-06-05 06:30:00,25.8,22.29,33.3,24.2,28.61428571428572,26.96,33.3,"[27.3, 33.3, 26.3, 24.8, 23.1]",1.0,33.3,26.4,25.0,1.0,33.3,26.0,25.0,1.0,24.2,25.2,25.0,1.0,26.2,26.7,25.0,1.0,29.0,25.9,25.0,1.0,25.5,25.7,25.0,0.0,28.8,25.6,25.0
2023-06-05 06:35:00,25.8,22.03,33.3,25.0,28.885714285714283,27.04,33.3,"[27.3, 33.3, 26.4, 24.8, 23.4]",,33.3,,,,33.3,,,,25.0,,,,27.3,,,,29.0,,,,25.5,,,,28.8,,
2023-06-05 06:40:00,25.6,22.27,33.4,25.0,29.02857142857143,27.14,33.4,"[27.4, 33.4, 26.5, 24.9, 23.5]",1.0,33.4,26.9,25.0,1.0,33.4,26.7,25.0,1.0,25.0,25.3,25.0,1.0,27.7,26.8,25.0,1.0,29.6,26.6,25.0,1.0,25.7,26.1,25.0,0.0,28.4,25.8,25.0
2023-06-05 06:45:00,26.0,22.1,33.4,25.5,29.11428571428571,27.22,33.4,"[27.5, 33.4, 26.5, 25.0, 23.7]",1.0,33.4,26.8,25.0,1.0,33.4,26.3,25.0,1.0,25.5,26.2,25.0,1.0,27.7,26.4,25.0,1.0,30.2,26.8,25.0,1.0,25.7,26.1,25.0,0.0,27.9,25.9,25.0
2023-06-05 06:50:00,26.0,22.17,33.5,25.0,28.985714285714288,27.24,33.5,"[27.5, 33.5, 26.5, 25.1, 23.6]",1.0,33.5,26.7,25.0,1.0,33.5,26.0,25.0,1.0,25.0,25.4,25.0,1.0,27.1,26.5,25.0,1.0,30.1,26.4,25.0,1.0,25.8,26.0,25.0,0.0,27.9,25.9,25.0
2023-06-05 06:55:00,25.6,22.06,33.4,24.6,28.8,27.18,33.4,"[27.4, 33.4, 26.5, 25.2, 23.4]",1.0,33.4,26.5,25.0,1.0,33.4,25.6,25.0,1.0,24.6,25.6,25.0,1.0,26.6,26.4,25.0,1.0,30.1,26.3,25.0,1.0,25.6,25.9,25.0,0.0,27.9,25.9,25.0
2023-06-05 07:00:00,25.7,22.07,33.6,24.6,28.857142857142858,27.22,33.6,"[27.6, 33.6, 26.4, 25.2, 23.3]",1.0,33.6,26.4,25.0,1.0,33.6,25.7,25.0,1.0,24.6,26.0,25.0,1.0,26.3,26.9,25.0,1.0,29.9,26.5,25.0,1.0,25.9,25.8,25.0,0.0,28.1,25.8,25.0
2023-06-05 07:05:00,26.1,22.08,33.6,24.3,28.771428571428576,27.18,33.6,"[27.5, 33.6, 26.4, 25.2, 23.2]",1.0,33.6,26.2,25.0,1.0,33.6,25.4,25.0,1.0,24.3,25.3,25.0,1.0,26.3,26.6,25.0,1.0,29.5,26.2,25.0,1.0,25.8,25.7,25.0,0.0,28.3,25.7,25.0
2023-06-05 07:10:00,25.9,22.19,33.4,23.9,28.542857142857144,27.08,33.4,"[27.4, 33.4, 26.3, 25.2, 23.1]",1.0,33.4,26.2,25.0,1.0,33.4,25.2,25.0,1.0,23.9,25.2,25.0,1.0,25.9,26.5,25.0,1.0,29.3,26.0,25.0,1.0,25.5,25.6,25.0,0.0,28.4,25.6,25.0
2023-06-05 07:15:00,25.7,22.17,33.5,23.9,28.571428571428573,27.08,33.5,"[27.5, 33.5, 26.3, 25.1, 23.0]",1.0,33.5,26.2,25.0,1.0,33.5,25.2,25.0,1.0,23.9,26.2,25.0,1.0,25.7,26.9,25.0,1.0,29.3,26.4,25.0,1.0,25.6,25.5,25.0,0.0,28.5,25.6,25.0
2023-06-05 07:20:00,26.2,22.14,33.5,23.7,28.52857142857143,27.04,33.5,"[27.5, 33.5, 26.2, 25.1, 22.9]",1.0,33.5,26.1,25.0,1.0,33.5,25.2,25.0,1.0,23.7,25.4,25.0,1.0,25.6,26.6,25.0,1.0,29.1,25.9,25.0,1.0,25.7,25.5,25.0,0.0,28.6,25.5,25.0
2023-06-05 07:25:00,27.0,22.15,33.4,23.7,28.442857142857143,27.04,33.4,"[27.3, 33.4, 26.3, 25.1, 23.1]",1.0,33.4,26.3,25.0,1.0,33.4,25.8,25.0,1.0,23.7,25.0,25.0,1.0,25.6,26.5,25.0,1.0,29.0,25.8,25.0,1.0,25.4,25.5,25.0,0.0,28.6,25.7,25.0
2023-06-05 07:30:00,27.0,22.15,33.4,24.1,28.5,27.160000000000004,33.4,"[27.4, 33.4, 26.4, 25.0, 23.6]",1.0,33.4,26.4,25.0,1.0,33.4,25.5,25.0,1.0,24.1,26.4,25.0,1.0,25.6,26.9,25.0,1.0,29.0,26.3,25.0,1.0,25.3,26.1,25.0,0.0,28.7,25.8,25.0
2023-06-05 07:35:00,26.6,21.97,33.4,23.7,28.4,27.12,33.4,"[27.4, 33.4, 26.4, 25.0, 23.4]",1.0,33.4,26.2,25.0,1.0,33.4,25.3,25.0,1.0,23.7,25.1,25.0,1.0,25.6,25.7,25.0,1.0,29.0,26.2,25.0,1.0,25.6,25.9,25.0,0.0,28.1,25.8,25.0
2023-06-05 07:40:00,27.5,22.11,33.5,23.4,28.38571428571429,27.12,33.5,"[27.5, 33.5, 26.3, 25.0, 23.3]",1.0,33.5,26.2,25.0,1.0,33.5,25.2,25.0,1.0,23.4,26.0,25.0,1.0,25.5,26.5,25.0,1.0,29.0,26.4,25.0,1.0,25.9,25.8,25.0,0.0,27.9,25.8,25.0
2023-06-05 07:45:00,26.4,22.01,33.5,23.4,28.34285714285715,27.12,33.5,"[27.5, 33.5, 26.3, 25.0, 23.3]",1.0,33.5,26.2,25.0,1.0,33.5,25.6,25.0,1.0,23.4,25.2,25.0,1.0,25.5,26.5,25.0,1.0,28.9,26.0,25.0,1.0,25.8,26.1,25.0,0.0,27.8,25.7,25.0
2023-06-05 07:50:00,27.2,22.03,33.4,24.4,28.442857142857143,27.22,33.4,"[27.4, 33.4, 26.4, 25.0, 23.9]",1.0,33.4,26.6,25.0,1.0,33.4,25.8,25.0,1.0,24.4,26.3,25.0,1.0,25.5,26.5,25.0,1.0,28.9,26.2,25.0,1.0,25.5,26.5,25.0,0.0,28.0,26.0,25.0
2023-06-05 07:55:00,27.5,22.25,33.5,24.1,28.485714285714288,27.26,33.5,"[27.5, 33.5, 26.5, 25.0, 23.8]",1.0,33.5,26.4,25.0,1.0,33.5,25.5,25.0,1.0,24.1,26.3,25.0,1.0,25.5,26.8,25.0,1.0,28.9,26.2,25.0,1.0,25.9,26.1,25.0,0.0,28.0,26.0,25.0
2023-06-05 08:00:00,27.7,22.07,33.5,24.0,28.528571428571432,27.160000000000004,33.5,"[27.4, 33.5, 26.4, 25.0, 23.5]",1.0,33.5,26.2,25.0,1.0,33.5,25.3,25.0,1.0,24.0,25.2,25.0,1.0,25.5,26.6,25.0,1.0,28.9,25.9,25.0,1.0,25.9,25.9,25.0,0.0,28.4,25.9,25.0
2023-06-05 08:05:00,27.8,22.33,33.4,23.5,28.342857142857145,27.04,33.4,"[27.3, 33.4, 26.3, 24.9, 23.3]",1.0,33.4,26.2,25.0,1.0,33.4,25.1,25.0,1.0,23.5,25.8,25.0,1.0,25.4,26.5,25.0,1.0,28.9,25.9,25.0,1.0,25.3,25.8,25.0,0.0,28.5,25.8,25.0
2023-06-05 08:10:00,27.6,22.24,33.5,23.5,28.442857142857143,27.12,33.5,"[27.5, 33.5, 26.4, 24.9, 23.3]",1.0,33.5,26.3,25.0,1.0,33.5,25.6,25.0,1.0,23.5,25.8,25.0,1.0,25.4,26.9,25.0,1.0,28.9,25.9,25.0,1.0,25.7,26.2,25.0,0.0,28.6,25.8,25.0
2023-06-05 08:15:00,28.2,22.17,33.4,24.4,28.557142857142853,27.22,33.4,"[27.4, 33.4, 26.5, 24.9, 23.9]",1.0,33.4,26.6,25.0,1.0,33.4,25.8,25.0,1.0,24.4,25.3,25.0,1.0,25.5,26.7,25.0,1.0,28.9,26.0,25.0,1.0,25.6,26.5,25.0,0.0,28.7,26.0,25.0
2023-06-05 08:20:00,27.8,22.14,33.3,24.1,28.428571428571423,27.12,33.3,"[27.2, 33.3, 26.4, 24.9, 23.8]",1.0,33.3,26.4,25.0,1.0,33.3,25.4,25.0,1.0,24.1,25.5,25.0,1.0,25.5,26.6,25.0,1.0,28.9,25.8,25.0,1.0,25.2,26.1,25.0,0.0,28.7,26.0,25.0
2023-06-05 08:25:00,26.9,22.21,33.4,23.9,28.442857142857147,27.12,33.4,"[27.4, 33.4, 26.4, 24.9, 23.5]",1.0,33.4,26.3,25.0,1.0,33.4,25.2,25.0,1.0,23.9,26.1,25.0,1.0,25.4,27.0,25.0,1.0,28.9,26.2,25.0,1.0,25.3,25.9,25.0,0.0,28.8,25.9,25.0
2023-06-05 08:30:00,26.8,22.1,33.4,23.5,28.314285714285717,27.08,33.4,"[27.4, 33.4, 26.4, 24.9, 23.3]",1.0,33.4,26.2,25.0,1.0,33.4,25.2,25.0,1.0,23.5,25.8,25.0,1.0,25.4,26.0,25.0,1.0,28.9,26.1,25.0,1.0,25.7,25.8,25.0,0.0,27.9,25.8,25.0
2023-06-05 08:35:00,27.0,22.23,,,,27.2,33.6,"[27.5, 33.6, 26.4, 24.9, 23.6]",1.0,,26.2,25.0,1.0,,25.9,25.0,1.0,,25.8,25.0,1.0,,26.5,25.0,1.0,,26.2,25.0,1.0,,26.4,25.0,0.0,,25.9,25.0
2023-06-05 08:40:00,26.6,22.28,33.5,24.5,28.5,27.26,33.5,"[27.4, 33.5, 26.5, 24.9, 24.0]",1.0,33.5,26.6,25.0,1.0,33.5,25.7,25.0,1.0,24.5,25.1,25.0,1.0,25.4,26.4,25.0,1.0,28.8,26.0,25.0,1.0,26.1,26.5,25.0,0.0,27.7,26.1,25.0
2023-06-05 08:45:00,26.8,22.17,33.5,24.2,28.442857142857143,27.24,33.5,"[27.5, 33.5, 26.5, 24.9, 23.8]",1.0,33.5,26.4,25.0,1.0,33.5,25.6,25.0,1.0,24.2,26.5,25.0,1.0,25.5,26.8,25.0,1.0,28.9,26.3,25.0,1.0,25.6,26.2,25.0,0.0,27.9,26.0,25.0
2023-06-05 08:50:00,26.7,22.23,33.6,23.8,28.47142857142857,27.18,33.6,"[27.5, 33.6, 26.4, 24.9, 23.5]",1.0,33.6,26.4,25.0,1.0,33.6,25.6,25.0,1.0,23.8,25.5,25.0,1.0,25.5,26.7,25.0,1.0,28.9,26.1,25.0,1.0,25.6,26.0,25.0,0.0,28.3,25.9,25.0
2023-06-05 08:55:00,26.8,22.26,33.5,23.6,28.414285714285715,27.08,33.5,"[27.4, 33.5, 26.3, 24.9, 23.3]",1.0,33.5,26.2,25.0,1.0,33.5,25.2,25.0,1.0,23.6,25.1,25.0,1.0,25.4,26.6,25.0,1.0,28.9,25.8,25.0,1.0,25.5,25.8,25.0,0.0,28.5,25.8,25.0
2023-06-05 09:00:00,26.5,22.24,33.5,23.5,28.4,27.08,33.5,"[27.4, 33.5, 26.3, 24.9, 23.3]",1.0,33.5,26.2,25.0,1.0,33.5,25.6,25.0,1.0,23.5,26.4,25.0,1.0,25.4,26.8,25.0,1.0,28.9,26.3,25.0,1.0,25.5,26.2,25.0,0.0,28.5,25.8,25.0
2023-06-05 09:05:00,25.8,22.21,33.5,24.5,28.542857142857144,27.26,33.5,"[27.5, 33.5, 26.5, 24.9, 23.9]",1.0,33.5,26.5,25.0,1.0,33.5,25.8,25.0,1.0,24.5,25.3,25.0,1.0,25.4,26.0,25.0,1.0,28.9,26.1,25.0,1.0,25.8,26.4,25.0,0.0,28.2,26.0,25.0
2023-06-05 09:10:00,25.8,22.12,33.6,24.5,28.51428571428572,27.24,33.6,"[27.5, 33.6, 26.4, 24.9, 23.8]",1.0,33.6,26.4,25.0,1.0,33.6,25.4,25.0,1.0,24.5,26.1,25.0,1.0,25.4,26.4,25.0,1.0,28.9,26.3,25.0,1.0,25.8,26.1,25.0,0.0,27.8,26.0,25.0
2023-06-05 09:15:00,25.2,22.22,33.6,23.8,28.485714285714288,27.22,33.6,"[27.6, 33.6, 26.4, 25.0, 23.5]",1.0,33.6,26.3,25.0,1.0,33.6,25.3,25.0,1.0,23.8,25.4,25.0,1.0,25.5,26.5,25.0,1.0,28.9,26.2,25.0,1.0,26.1,25.9,25.0,0.0,27.9,25.9,25.0
2023-06-05 09:20:00,24.9,22.27,33.5,23.8,28.385714285714283,27.1,33.5,"[27.4, 33.5, 26.3, 25.0, 23.3]",1.0,33.5,26.2,25.0,1.0,33.5,25.2,25.0,1.0,23.8,25.3,25.0,1.0,25.5,26.4,25.0,1.0,28.9,25.8,25.0,1.0,25.6,25.8,25.0,0.0,27.9,25.8,25.0
2023-06-05 09:25:00,24.8,22.18,33.7,24.0,28.500000000000004,27.2,33.7,"[27.5, 33.7, 26.4, 24.9, 23.5]",1.0,33.7,26.4,25.0,1.0,33.7,25.9,25.0,1.0,24.0,26.2,25.0,1.0,25.4,26.9,25.0,1.0,28.9,26.5,25.0,1.0,25.8,26.5,25.0,0.0,28.0,25.9,25.0
2023-06-05 09:30:00,25.1,22.34,33.6,24.5,28.6,27.3,33.6,"[27.5, 33.6, 26.5, 24.9, 24.0]",1.0,33.6,26.5,25.0,1.0,33.6,25.7,25.0,1.0,24.5,25.4,25.0,1.0,25.5,26.6,25.0,1.0,28.9,26.5,25.0,1.0,25.8,26.3,25.0,0.0,28.3,26.0,25.0
2023-06-05 09:35:00,24.8,22.19,,,,27.160000000000004,33.5,"[27.3, 33.5, 26.4, 24.9, 23.7]",1.0,,26.3,25.0,1.0,,25.3,25.0,1.0,,25.0,25.0,1.0,,26.5,25.0,1.0,,25.9,25.0,1.0,,26.0,25.0,0.0,,25.9,25.0
2023-06-05 09:40:00,24.4,22.3,33.5,23.7,28.428571428571427,27.14,33.5,"[27.4, 33.5, 26.4, 24.9, 23.5]",1.0,33.5,26.2,25.0,1.0,33.5,25.3,25.0,1.0,23.7,26.5,25.0,1.0,25.4,26.9,25.0,1.0,28.9,26.5,25.0,1.0,25.5,25.9,25.0,0.0,28.5,25.8,25.0
2023-06-05 09:45:00,25.1,22.16,33.6,23.8,28.5,27.160000000000004,33.6,"[27.5, 33.6, 26.4, 24.9, 23.4]",1.0,33.6,26.2,25.0,1.0,33.6,25.7,25.0,1.0,23.8,25.3,25.0,1.0,25.4,25.8,25.0,1.0,28.9,26.1,25.0,1.0,25.7,26.2,25.0,0.0,28.5,25.8,25.0
2023-06-05 09:50:00,23.8,22.33,33.6,24.0,28.457142857142856,27.32,33.6,"[27.6, 33.6, 26.5, 24.9, 24.0]",1.0,33.6,26.5,25.0,1.0,33.6,25.8,25.0,1.0,24.0,26.1,25.0,1.0,25.4,26.6,25.0,1.0,28.9,26.4,25.0,1.0,25.7,26.4,25.0,0.0,28.0,26.0,25.0
2023-06-05 09:55:00,23.8,22.18,33.6,24.3,28.51428571428572,27.24,33.6,"[27.5, 33.6, 26.4, 24.9, 23.8]",1.0,33.6,26.3,25.0,1.0,33.6,25.8,25.0,1.0,24.3,25.2,25.0,1.0,25.5,26.4,25.0,1.0,28.9,26.0,25.0,1.0,25.9,26.0,25.0,0.0,27.8,25.9,25.0
2023-06-05 10:00:00,24.0,22.26,33.6,24.3,28.442857142857143,27.14,33.6,"[27.4, 33.6, 26.4, 24.9, 23.4]",1.0,33.6,26.3,25.0,1.0,33.6,25.4,25.0,1.0,24.3,25.2,25.0,1.0,25.5,26.5,25.0,1.0,28.9,26.0,25.0,1.0,25.5,25.7,25.0,0.0,27.7,25.8,25.0
2023-06-05 10:05:00,23.4,22.26,33.7,23.9,28.51428571428572,27.12,33.7,"[27.5, 33.7, 26.3, 24.9, 23.2]",1.0,33.7,26.1,25.0,1.0,33.7,25.1,25.0,1.0,23.9,25.7,25.0,1.0,25.5,26.8,25.0,1.0,28.9,26.3,25.0,1.0,25.9,25.6,25.0,0.0,28.0,25.6,25.0
2023-06-05 10:10:00,23.3,22.25,33.6,23.6,28.442857142857143,27.14,33.6,"[27.5, 33.6, 26.3, 24.9, 23.4]",1.0,33.6,26.4,25.0,1.0,33.6,25.9,25.0,1.0,23.6,25.2,25.0,1.0,25.5,26.6,25.0,1.0,28.9,25.9,25.0,1.0,25.7,26.3,25.0,0.0,28.2,25.7,25.0
2023-06-05 10:15:00,23.7,22.23,33.5,24.6,28.51428571428572,27.22,33.5,"[27.4, 33.5, 26.4, 24.9, 23.9]",1.0,33.5,26.5,25.0,1.0,33.5,25.7,25.0,1.0,24.6,25.9,25.0,1.0,25.4,26.6,25.0,1.0,28.9,26.2,25.0,1.0,25.3,26.2,25.0,0.0,28.4,25.9,25.0
2023-06-05 10:20:00,23.7,22.23,33.6,24.2,28.557142857142857,27.22,33.6,"[27.5, 33.6, 26.4, 24.9, 23.7]",1.0,33.6,26.3,25.0,1.0,33.6,25.3,25.0,1.0,24.2,25.8,25.0,1.0,25.5,26.6,25.0,1.0,29.0,26.3,25.0,1.0,25.4,25.8,25.0,0.0,28.6,25.8,25.0
2023-06-05 10:25:00,23.8,22.31,33.5,23.9,28.52857142857143,27.08,33.5,"[27.4, 33.5, 26.3, 24.9, 23.3]",1.0,33.5,26.2,25.0,1.0,33.5,25.3,25.0,1.0,23.9,25.2,25.0,1.0,25.5,26.6,25.0,1.0,29.0,26.0,25.0,1.0,25.6,25.6,25.0,0.0,28.7,25.7,25.0
2023-06-05 10:30:00,24.1,22.18,33.4,23.6,28.4,26.98,33.4,"[27.3, 33.4, 26.2, 24.9, 23.1]",1.0,33.4,26.1,25.0,1.0,33.4,25.3,25.0,1.0,23.6,25.8,25.0,1.0,25.5,26.5,25.0,1.0,29.0,26.1,25.0,1.0,25.2,25.6,25.0,0.0,28.7,25.6,25.0
2023-06-05 10:35:00,24.1,22.37,33.6,23.6,28.485714285714288,27.24,33.6,"[27.5, 33.6, 26.4, 24.9, 23.8]",1.0,33.6,26.5,25.0,1.0,33.6,26.1,25.0,1.0,23.6,25.7,25.0,1.0,25.5,26.6,25.0,1.0,28.9,26.3,25.0,1.0,25.6,26.5,25.0,0.0,28.6,25.9,25.0
2023-06-05 10:40:00,23.7,22.15,33.6,24.6,28.52857142857143,27.24,33.6,"[27.5, 33.6, 26.4, 24.9, 23.8]",1.0,33.6,26.4,25.0,1.0,33.6,25.6,25.0,1.0,24.6,25.8,25.0,1.0,25.5,26.1,25.0,1.0,29.0,26.1,25.0,1.0,25.7,26.1,25.0,0.0,27.7,25.9,25.0
2023-06-05 10:45:00,23.7,22.32,33.6,24.6,28.52857142857143,27.18,33.6,"[27.5, 33.6, 26.4, 24.9, 23.5]",1.0,33.6,26.2,25.0,1.0,33.6,25.4,25.0,1.0,24.6,25.7,25.0,1.0,25.5,26.5,25.0,1.0,29.0,26.4,25.0,1.0,25.7,25.7,25.0,0.0,27.7,25.8,25.0
2023-06-05 10:50:00,23.4,22.17,33.5,24.1,28.428571428571427,27.08,33.5,"[27.4, 33.5, 26.3, 24.9, 23.3]",1.0,33.5,26.2,25.0,1.0,33.5,25.1,25.0,1.0,24.1,25.7,25.0,1.0,25.5,26.3,25.0,1.0,29.0,26.1,25.0,1.0,25.6,25.6,25.0,0.0,27.8,25.7,25.0
2023-06-05 10:55:00,23.4,22.3,33.6,23.6,28.428571428571427,27.06,33.6,"[27.4, 33.6, 26.3, 24.9, 23.1]",1.0,33.6,26.2,25.0,1.0,33.6,25.1,25.0,1.0,23.6,25.0,25.0,1.0,25.5,26.8,25.0,1.0,29.0,26.6,25.0,1.0,25.6,25.6,25.0,0.0,28.1,25.6,25.0
2023-06-05 11:00:00,23.1,22.23,32.9,23.9,28.314285714285717,26.98,32.9,"[27.5, 32.9, 26.3, 24.9, 23.3]",1.0,32.9,26.3,25.0,1.0,32.9,25.7,25.0,1.0,23.9,26.6,25.0,1.0,25.4,26.6,25.0,1.0,29.0,26.2,25.0,1.0,25.9,26.2,25.0,0.0,28.2,25.7,25.0
2023-06-05 11:05:00,23.4,22.18,33.0,24.4,28.371428571428574,27.08,33.0,"[27.3, 33.0, 26.4, 24.9, 23.8]",1.0,33.0,26.4,25.0,1.0,33.0,25.7,25.0,1.0,24.4,25.3,25.0,1.0,25.4,26.5,25.0,1.0,29.0,25.9,25.0,1.0,25.4,26.2,25.0,0.0,28.4,25.9,25.0
2023-06-05 11:10:00,23.6,22.17,33.2,24.4,28.45714285714286,27.08,33.2,"[27.5, 33.2, 26.3, 24.9, 23.5]",1.0,33.2,26.2,25.0,1.0,33.2,25.2,25.0,1.0,24.4,26.4,25.0,1.0,25.5,26.9,25.0,1.0,29.0,26.1,25.0,1.0,25.4,25.8,25.0,0.0,28.5,25.8,25.0
2023-06-05 11:15:00,24.0,22.38,33.4,23.9,28.5,27.1,33.4,"[27.5, 33.4, 26.3, 24.9, 23.4]",1.0,33.4,26.3,25.0,1.0,33.4,25.6,25.0,1.0,23.9,25.3,25.0,1.0,25.5,26.7,25.0,1.0,29.0,26.1,25.0,1.0,25.7,26.2,25.0,0.0,28.6,25.8,25.0
2023-06-05 11:20:00,23.8,22.16,33.3,24.2,28.47142857142857,27.18,33.3,"[27.3, 33.3, 26.4, 24.9, 24.0]",1.0,33.3,26.5,25.0,1.0,33.3,25.8,25.0,1.0,24.2,25.1,25.0,1.0,25.5,26.5,25.0,1.0,29.0,25.9,25.0,1.0,25.4,26.5,25.0,0.0,28.6,26.0,25.0
2023-06-05 11:25:00,23.8,22.2,33.4,24.3,28.514285714285712,27.2,33.4,"[27.4, 33.4, 26.5, 24.9, 23.8]",1.0,33.4,26.4,25.0,1.0,33.4,25.3,25.0,1.0,24.3,26.4,25.0,1.0,25.5,27.0,25.0,1.0,29.0,26.4,25.0,1.0,25.3,26.1,25.0,0.0,28.7,25.9,25.0
2023-06-05 11:30:00,24.0,22.1,33.5,24.3,28.6,27.160000000000004,33.5,"[27.5, 33.5, 26.4, 24.9, 23.5]",1.0,33.5,26.3,25.0,1.0,33.5,25.0,25.0,1.0,24.3,25.5,25.0,1.0,25.5,25.7,25.0,1.0,29.0,26.0,25.0,1.0,25.7,25.8,25.0,0.0,28.7,25.8,25.0
2023-06-05 11:35:00,24.3,22.11,,,,27.26,33.5,"[27.6, 33.5, 26.4, 24.9, 23.9]",1.0,,26.3,25.0,1.0,,26.1,25.0,1.0,,26.0,25.0,1.0,,25.7,25.0,1.0,,26.4,25.0,1.0,,26.6,25.0,0.0,,25.9,25.0
2023-06-05 11:40:00,24.4,22.12,33.5,24.6,28.542857142857144,27.28,33.5,"[27.5, 33.5, 26.5, 24.9, 24.0]",1.0,33.5,26.5,25.0,1.0,33.5,25.5,25.0,1.0,24.6,25.2,25.0,1.0,25.6,26.4,25.0,1.0,29.0,26.1,25.0,1.0,25.8,26.3,25.0,0.0,27.8,26.0,25.0
2023-06-05 11:45:00,24.1,22.19,33.5,24.3,28.442857142857147,27.18,33.5,"[27.4, 33.5, 26.4, 24.9, 23.7]",1.0,33.5,26.3,25.0,1.0,33.5,25.3,25.0,1.0,24.3,25.2,25.0,1.0,25.6,26.5,25.0,1.0,29.0,26.2,25.0,1.0,25.4,26.0,25.0,0.0,27.8,26.0,25.0
2023-06-05 11:50:00,23.9,22.24,33.6,24.0,28.54285714285714,27.18,33.6,"[27.5, 33.6, 26.4, 24.9, 23.5]",1.0,33.6,26.3,25.0,1.0,33.6,25.1,25.0,1.0,24.0,25.7,25.0,1.0,25.5,26.7,25.0,1.0,29.0,26.3,25.0,1.0,25.9,25.8,25.0,0.0,28.2,25.8,25.0
2023-06-05 11:55:00,24.1,22.14,33.5,23.7,28.442857142857143,27.1,33.5,"[27.4, 33.5, 26.3, 24.9, 23.4]",1.0,33.5,26.3,25.0,1.0,33.5,25.5,25.0,1.0,23.7,25.1,25.0,1.0,25.5,26.5,25.0,1.0,29.0,26.0,25.0,1.0,25.5,26.1,25.0,0.0,28.4,25.8,25.0
2023-06-05 12:00:00,24.2,22.17,33.4,24.6,28.542857142857144,27.2,33.4,"[27.3, 33.4, 26.4, 24.9, 24.0]",1.0,33.4,26.4,25.0,1.0,33.4,25.9,25.0,1.0,24.6,25.1,25.0,1.0,25.5,26.5,25.0,1.0,29.0,26.0,25.0,1.0,25.5,26.6,25.0,0.0,28.4,26.0,25.0
2023-06-05 12:05:00,24.0,22.32,33.5,24.2,28.57142857142857,27.2,33.5,"[27.4, 33.5, 26.4, 24.9, 23.8]",1.0,33.5,26.4,25.0,1.0,33.5,25.4,25.0,1.0,24.2,25.9,25.0,1.0,25.5,26.9,25.0,1.0,29.0,26.2,25.0,1.0,25.7,26.0,25.0,0.0,28.6,25.9,25.0
2023-06-05 12:10:00,23.9,22.21,33.4,24.2,28.54285714285714,27.12,33.4,"[27.4, 33.4, 26.4, 24.9, 23.5]",1.0,33.4,26.3,25.0,1.0,33.4,25.2,25.0,1.0,24.2,25.2,25.0,1.0,25.5,26.7,25.0,1.0,29.0,26.1,25.0,1.0,25.7,26.0,25.0,0.0,28.6,25.9,25.0
2023-06-05 12:15:00,24.0,22.19,33.3,23.8,28.399999999999995,27.02,33.3,"[27.3, 33.3, 26.3, 24.9, 23.3]",1.0,33.3,26.2,25.0,1.0,33.3,25.1,25.0,1.0,23.8,25.6,25.0,1.0,25.5,26.6,25.0,1.0,29.0,25.9,25.0,1.0,25.2,25.8,25.0,0.0,28.7,25.7,25.0
2023-06-05 12:20:00,24.0,22.49,33.4,23.7,28.471428571428568,27.12,33.4,"[27.4, 33.4, 26.4, 24.9, 23.5]",1.0,33.4,26.3,25.0,1.0,33.4,25.6,25.0,1.0,23.7,25.8,25.0,1.0,25.4,26.9,25.0,1.0,29.0,26.3,25.0,1.0,25.7,25.8,25.0,0.0,28.7,25.8,25.0
2023-06-05 12:25:00,24.0,22.13,33.5,23.7,28.37142857142857,27.26,33.5,"[27.4, 33.5, 26.5, 24.9, 24.0]",1.0,33.5,26.5,25.0,1.0,33.5,25.7,25.0,1.0,23.7,25.8,25.0,1.0,25.4,26.9,25.0,1.0,29.0,26.3,25.0,1.0,25.7,26.4,25.0,0.0,27.8,26.0,25.0
2023-06-05 12:30:00,24.0,22.29,33.5,24.3,28.528571428571432,27.24,33.5,"[27.5, 33.5, 26.5, 24.9, 23.8]",1.0,33.5,26.4,25.0,1.0,33.5,25.4,25.0,1.0,24.3,25.6,25.0,1.0,25.5,26.5,25.0,1.0,29.0,26.2,25.0,1.0,26.0,26.0,25.0,0.0,27.9,26.0,25.0
2023-06-05 12:35:00,24.3,22.13,33.5,24.3,28.557142857142857,27.160000000000004,33.5,"[27.4, 33.5, 26.4, 25.0, 23.5]",1.0,33.5,26.3,25.0,1.0,33.5,25.2,25.0,1.0,24.3,25.2,25.0,1.0,25.6,26.3,25.0,1.0,29.1,26.1,25.0,1.0,26.0,25.8,25.0,0.0,27.9,25.8,25.0
2023-06-05 12:40:00,25.0,22.34,33.5,24.0,28.471428571428568,27.2,33.5,"[27.5, 33.5, 26.4, 25.0, 23.6]",1.0,33.5,26.4,25.0,1.0,33.5,25.9,25.0,1.0,24.0,26.6,25.0,1.0,25.5,26.3,25.0,1.0,29.1,26.4,25.0,1.0,25.6,26.4,25.0,0.0,28.1,25.8,25.0
2023-06-05 12:45:00,24.7,,33.6,24.2,28.585714285714285,27.32,33.6,"[27.5, 33.6, 26.5, 25.0, 24.0]",1.0,33.6,26.6,25.0,1.0,33.6,25.8,25.0,1.0,24.2,25.5,25.0,1.0,25.6,26.7,25.0,1.0,29.1,26.2,25.0,1.0,25.9,26.4,25.0,0.0,28.1,26.0,25.0
2023-06-05 12:50:00,24.3,22.1,33.5,24.8,28.62857142857143,27.22,33.5,"[27.4, 33.5, 26.4, 25.0, 23.8]",1.0,33.5,26.4,25.0,1.0,33.5,25.4,25.0,1.0,24.8,25.1,25.0,1.0,25.6,26.5,25.0,1.0,29.2,26.0,25.0,1.0,25.5,26.0,25.0,0.0,28.3,26.0,25.0
2023-06-05 12:55:00,24.3,22.25,33.5,24.4,28.6,27.18,33.5,"[27.5, 33.5, 26.4, 25.0, 23.5]",1.0,33.5,26.3,25.0,1.0,33.5,25.2,25.0,1.0,24.4,25.1,25.0,1.0,25.6,26.9,25.0,1.0,29.2,26.4,25.0,1.0,25.5,25.8,25.0,0.0,28.5,25.8,25.0
2023-06-05 13:00:00,24.3,22.22,33.5,23.9,28.52857142857143,27.12,33.5,"[27.5, 33.5, 26.4, 25.0, 23.2]",1.0,33.5,26.1,25.0,1.0,33.5,25.1,25.0,1.0,23.9,24.9,25.0,1.0,25.6,25.7,25.0,1.0,29.2,26.0,25.0,1.0,25.5,25.6,25.0,0.0,28.5,25.7,25.0
2023-06-05 13:05:00,24.3,22.22,33.7,24.2,28.61428571428572,27.26,33.7,"[27.7, 33.7, 26.4, 25.0, 23.5]",1.0,33.7,26.5,25.0,1.0,33.7,25.9,25.0,1.0,24.2,26.0,25.0,1.0,25.6,25.7,25.0,1.0,29.2,26.7,25.0,1.0,25.8,26.4,25.0,0.0,28.1,25.8,25.0
2023-06-05 13:10:00,24.2,22.23,33.8,24.6,28.742857142857137,27.42,33.8,"[27.7, 33.8, 26.5, 25.1, 24.0]",1.0,33.8,26.6,25.0,1.0,33.8,25.6,25.0,1.0,24.6,26.5,25.0,1.0,25.6,25.7,25.0,1.0,29.2,26.5,25.0,1.0,26.1,26.3,25.0,0.0,28.1,25.9,25.0
2023-06-05 13:15:00,24.9,22.15,33.7,24.3,28.65714285714285,27.32,33.7,"[27.6, 33.7, 26.5, 25.1, 23.7]",1.0,33.7,26.4,25.0,1.0,33.7,25.5,25.0,1.0,24.3,25.4,25.0,1.0,25.6,25.4,25.0,1.0,29.2,26.2,25.0,1.0,26.2,26.0,25.0,0.0,27.9,25.9,25.0
2023-06-05 13:20:00,24.9,22.19,33.7,24.0,28.6,27.28,33.7,"[27.7, 33.7, 26.5, 25.1, 23.4]",1.0,33.7,26.4,25.0,1.0,33.7,25.3,25.0,1.0,24.0,26.8,25.0,1.0,25.6,26.4,25.0,1.0,29.2,26.8,25.0,1.0,25.8,25.7,25.0,0.0,28.2,25.8,25.0
2023-06-05 13:25:00,24.7,22.11,33.7,23.9,28.657142857142865,27.2,33.7,"[27.6, 33.7, 26.4, 25.0, 23.3]",1.0,33.7,26.0,25.0,1.0,33.7,25.5,25.0,1.0,23.9,25.8,25.0,1.0,25.6,26.0,25.0,1.0,29.0,26.0,25.0,1.0,26.3,25.9,25.0,0.0,28.4,25.7,25.0
2023-06-05 13:30:00,24.1,22.12,33.7,23.7,28.61428571428572,27.340000000000003,33.7,"[27.6, 33.7, 26.5, 25.1, 23.8]",1.0,33.7,26.4,25.0,1.0,33.7,26.1,25.0,1.0,23.7,25.5,25.0,1.0,26.1,25.5,25.0,1.0,28.5,26.7,25.0,1.0,26.3,26.3,25.0,0.0,28.3,25.9,25.0
2023-06-05 13:35:00,24.2,22.22,33.6,24.8,28.714285714285715,27.48,33.6,"[27.8, 33.6, 26.5, 25.6, 23.9]",1.0,33.6,26.4,25.0,1.0,33.6,26.1,25.0,1.0,24.8,25.3,25.0,1.0,26.1,25.2,25.0,1.0,28.5,26.5,25.0,1.0,26.1,26.3,25.0,0.0,28.3,26.0,25.0
2023-06-05 13:40:00,24.3,22.18,33.4,24.9,28.78571428571428,27.34,33.4,"[27.5, 33.4, 26.5, 25.4, 23.9]",1.0,33.4,26.5,25.0,1.0,33.4,26.3,25.0,1.0,24.9,25.3,25.0,1.0,27.1,25.5,25.0,1.0,28.4,26.3,25.0,1.0,26.1,26.2,25.0,0.0,28.2,26.0,25.0
2023-06-05 13:45:00,24.2,22.32,33.3,24.9,28.742857142857144,27.44,33.3,"[27.7, 33.3, 26.6, 25.7, 23.9]",1.0,33.3,26.7,25.0,1.0,33.3,26.3,25.0,1.0,24.9,25.8,25.0,1.0,27.4,25.8,25.0,1.0,28.3,26.9,25.0,1.0,25.9,26.3,25.0,0.0,28.1,26.0,25.0
2023-06-05 13:50:00,24.2,22.19,,,,27.4,33.2,"[27.5, 33.2, 26.6, 25.7, 24.0]",1.0,,26.6,25.0,1.0,,26.5,25.0,1.0,,25.3,25.0,1.0,,25.3,25.0,1.0,,26.1,25.0,1.0,,26.3,25.0,0.0,,26.1,25.0
2023-06-05 13:55:00,24.0,22.16,33.1,25.1,28.771428571428576,27.360000000000003,33.1,"[27.4, 33.1, 26.6, 25.7, 24.0]",1.0,33.1,26.7,25.0,1.0,33.1,26.5,25.0,1.0,25.1,25.2,25.0,1.0,27.8,25.2,25.0,1.0,28.5,26.6,25.0,1.0,25.9,26.3,25.0,0.0,27.9,26.1,25.0
2023-06-05 14:00:00,24.1,22.23,33.0,25.1,28.77142857142857,27.4,33.0,"[27.5, 33.0, 26.7, 25.8, 24.0]",1.0,33.0,26.7,25.0,1.0,33.0,26.6,25.0,1.0,25.1,25.7,25.0,1.0,27.9,26.1,25.0,1.0,28.6,26.3,25.0,1.0,25.9,26.3,25.0,0.0,27.9,26.1,25.0
2023-06-05 14:05:00,23.7,22.21,32.9,25.1,28.728571428571428,27.3,32.9,"[27.3, 32.9, 26.7, 25.5, 24.1]",1.0,32.9,26.6,25.0,1.0,32.9,26.6,25.0,1.0,25.1,25.3,25.0,1.0,27.9,25.4,25.0,1.0,28.7,26.4,25.0,1.0,25.7,26.4,25.0,0.0,27.9,26.1,25.0
2023-06-05 14:10:00,23.6,22.23,32.9,25.2,28.77142857142857,27.4,32.9,"[27.5, 32.9, 26.7, 25.8, 24.1]",1.0,32.9,26.9,25.0,1.0,32.9,26.7,25.0,1.0,25.2,25.2,25.0,1.0,28.1,25.4,25.0,1.0,28.7,27.0,25.0,1.0,25.7,26.4,25.0,0.0,27.9,26.2,25.0
2023-06-05 14:15:00,24.0,22.2,32.9,25.2,28.81428571428572,27.380000000000003,32.9,"[27.3, 32.9, 26.7, 25.8, 24.2]",1.0,32.9,26.6,25.0,1.0,32.9,26.5,25.0,1.0,25.2,25.6,25.0,1.0,28.2,26.0,25.0,1.0,28.8,26.1,25.0,1.0,25.9,26.4,25.0,0.0,27.8,26.2,25.0
2023-06-05 14:20:00,24.0,22.24,32.8,25.3,28.77142857142857,27.3,32.8,"[27.2, 32.8, 26.7, 25.6, 24.2]",1.0,32.8,26.8,25.0,1.0,32.8,26.7,25.0,1.0,25.3,25.6,25.0,1.0,28.2,26.0,25.0,1.0,28.8,26.6,25.0,1.0,25.7,26.5,25.0,0.0,27.8,26.2,25.0
2023-06-05 14:25:00,23.7,22.26,32.9,25.4,28.814285714285717,27.46,32.9,"[27.5, 32.9, 26.7, 26.0, 24.2]",1.0,32.9,26.9,25.0,1.0,32.9,26.8,25.0,1.0,25.4,25.3,25.0,1.0,28.2,25.2,25.0,1.0,28.8,26.6,25.0,1.0,25.7,26.4,25.0,0.0,27.8,26.2,25.0
2023-06-05 14:30:00,23.8,22.21,32.8,25.4,28.814285714285717,27.32,32.8,"[27.2, 32.8, 26.7, 25.7, 24.2]",1.0,32.8,26.7,25.0,1.0,32.8,26.7,25.0,1.0,25.4,25.1,25.0,1.0,28.3,25.1,25.0,1.0,28.9,26.4,25.0,1.0,25.7,26.5,25.0,0.0,27.8,26.2,25.0
2023-06-05 14:35:00,24.0,22.2,33.0,25.5,28.97142857142857,27.48,33.0,"[27.6, 33.0, 26.8, 25.8, 24.2]",1.0,33.0,26.9,25.0,1.0,33.0,26.7,25.0,1.0,25.5,26.5,25.0,1.0,28.4,26.6,25.0,1.0,28.9,26.9,25.0,1.0,25.7,26.5,25.0,0.0,28.3,26.2,25.0
2023-06-05 14:40:00,24.4,22.29,33.0,25.5,29.000000000000004,27.360000000000003,33.0,"[27.4, 33.0, 26.8, 25.3, 24.3]",1.0,33.0,26.7,25.0,1.0,33.0,26.6,25.0,1.0,25.5,25.7,25.0,1.0,28.4,25.8,25.0,1.0,28.9,26.0,25.0,1.0,25.9,26.5,25.0,0.0,28.3,26.3,25.0
2023-06-05 14:45:00,24.3,22.25,33.0,25.5,29.028571428571432,27.4,33.0,"[27.5, 33.0, 26.8, 25.4, 24.3]",1.0,33.0,26.9,25.0,1.0,33.0,26.8,25.0,1.0,25.5,25.6,25.0,1.0,28.4,25.4,25.0,1.0,28.9,26.9,25.0,1.0,26.0,26.5,25.0,0.0,28.4,26.2,25.0
2023-06-05 14:50:00,24.3,22.24,33.0,25.5,28.985714285714288,27.360000000000003,33.0,"[27.3, 33.0, 26.8, 25.4, 24.3]",1.0,33.0,26.7,25.0,1.0,33.0,26.6,25.0,1.0,25.5,25.6,25.0,1.0,28.4,25.4,25.0,1.0,28.9,26.1,25.0,1.0,26.0,26.6,25.0,0.0,28.1,26.3,25.0
2023-06-05 14:55:00,24.4,22.21,32.9,25.5,28.942857142857143,27.32,32.9,"[27.3, 32.9, 26.7, 25.4, 24.3]",1.0,32.9,26.8,25.0,1.0,32.9,26.6,25.0,1.0,25.5,25.7,25.0,1.0,28.3,26.0,25.0,1.0,28.9,26.6,25.0,1.0,26.0,26.5,25.0,0.0,28.1,26.3,25.0
2023-06-05 15:00:00,24.1,22.25,33.0,25.4,28.97142857142857,27.44,32.9,"[27.5, 32.9, 26.8, 25.7, 24.3]",1.0,33.0,26.9,25.0,1.0,33.0,26.6,25.0,1.0,25.4,25.6,25.0,1.0,28.4,25.8,25.0,1.0,28.9,26.4,25.0,1.0,26.0,26.3,25.0,0.0,28.1,26.2,25.0
2023-06-05 15:05:00,23.8,22.16,32.8,24.7,28.77142857142857,27.14,32.8,"[27.2, 32.8, 26.6, 25.5, 23.6]",1.0,32.8,26.4,25.0,1.0,32.8,26.2,25.0,1.0,24.7,25.3,25.0,1.0,28.4,25.3,25.0,1.0,28.9,26.6,25.0,1.0,25.8,25.7,25.0,0.0,28.0,25.9,25.0
2023-06-05 15:10:00,24.1,22.34,32.9,24.7,28.785714285714285,27.360000000000003,32.9,"[27.5, 32.9, 26.7, 26.0, 23.7]",1.0,32.9,26.7,25.0,1.0,32.9,26.5,25.0,1.0,24.7,25.3,25.0,1.0,28.3,25.0,25.0,1.0,28.8,27.0,25.0,1.0,26.0,26.0,25.0,0.0,27.9,25.9,25.0
2023-06-05 15:15:00,24.0,22.25,32.8,24.8,28.77142857142857,27.24,32.8,"[27.2, 32.8, 26.7, 25.7, 23.8]",1.0,32.8,26.5,25.0,1.0,32.8,26.5,25.0,1.0,24.8,25.3,25.0,1.0,28.3,25.0,25.0,1.0,28.8,26.0,25.0,1.0,26.0,26.2,25.0,0.0,27.9,25.9,25.0
2023-06-05 15:20:00,24.0,22.26,32.8,25.0,28.75714285714286,27.32,32.8,"[27.3, 32.8, 26.6, 25.9, 24.0]",1.0,32.8,26.8,25.0,1.0,32.8,26.7,25.0,1.0,25.0,25.7,25.0,1.0,28.3,26.0,25.0,1.0,28.7,26.0,25.0,1.0,25.8,26.3,25.0,0.0,27.9,26.0,25.0
2023-06-05 15:25:00,24.0,,32.9,25.1,28.800000000000004,27.360000000000003,32.9,"[27.3, 32.9, 26.7, 25.8, 24.1]",1.0,32.9,26.7,25.0,1.0,32.9,26.6,25.0,1.0,25.1,25.7,25.0,1.0,28.4,26.5,25.0,1.0,28.7,26.2,25.0,1.0,25.8,26.3,25.0,0.0,27.8,26.0,25.0
2023-06-05 15:30:00,24.0,22.22,32.9,25.2,28.77142857142857,27.3,32.9,"[27.2, 32.9, 26.7, 25.6, 24.1]",1.0,32.9,26.8,25.0,1.0,32.9,26.8,25.0,1.0,25.2,25.1,25.0,1.0,28.3,26.2,25.0,1.0,28.9,26.4,25.0,1.0,25.6,26.3,25.0,0.0,27.6,26.1,25.0
2023-06-05 15:35:00,23.7,22.23,33.0,25.3,28.828571428571426,27.52,33.0,"[27.6, 33.0, 26.7, 26.1, 24.2]",1.0,33.0,26.9,25.0,1.0,33.0,26.6,25.0,1.0,25.3,26.1,25.0,1.0,28.4,26.4,25.0,1.0,28.9,26.4,25.0,1.0,25.6,26.5,25.0,0.0,27.6,26.1,25.0
2023-06-05 15:40:00,23.6,22.2,33.1,25.4,28.9,27.44,33.1,"[27.4, 33.1, 26.7, 25.8, 24.2]",1.0,33.1,26.8,25.0,1.0,33.1,26.8,25.0,1.0,25.4,26.0,25.0,1.0,28.4,26.6,25.0,1.0,28.9,26.0,25.0,1.0,25.6,26.4,25.0,0.0,27.8,26.2,25.0
2023-06-05 15:45:00,23.9,22.13,33.0,25.4,28.914285714285715,27.44,33.0,"[27.4, 33.0, 26.7, 25.8, 24.3]",1.0,33.0,26.8,25.0,1.0,33.0,26.9,25.0,1.0,25.4,25.4,25.0,1.0,28.4,26.6,25.0,1.0,28.9,26.5,25.0,1.0,25.6,26.5,25.0,0.0,28.1,26.2,25.0
2023-06-05 15:50:00,23.9,22.23,33.1,25.4,28.971428571428568,27.6,33.1,"[27.7, 33.1, 26.7, 26.2, 24.3]",1.0,33.1,27.0,25.0,1.0,33.1,26.6,25.0,1.0,25.4,26.0,25.0,1.0,28.4,26.4,25.0,1.0,29.0,27.1,25.0,1.0,25.7,26.5,25.0,0.0,28.1,26.2,25.0
2023-06-05 15:55:00,24.0,22.26,33.1,25.0,28.714285714285715,27.48,33.1,"[27.5, 33.1, 26.7, 26.0, 24.1]",1.0,33.1,26.4,25.0,1.0,33.1,25.8,25.0,1.0,25.0,25.6,25.0,1.0,27.2,26.7,25.0,1.0,28.7,25.9,25.0,1.0,25.6,26.3,25.0,0.0,28.3,26.1,25.0
2023-06-05 16:00:00,24.1,22.25,33.1,25.0,28.728571428571428,27.42,33.1,"[27.6, 33.1, 26.6, 26.0, 23.8]",1.0,33.1,26.1,25.0,1.0,33.1,25.4,25.0,1.0,25.0,25.6,25.0,1.0,27.2,26.6,25.0,1.0,28.7,26.4,25.0,1.0,25.6,26.0,25.0,0.0,28.4,26.0,25.0
2023-06-05 16:05:00,24.2,22.19,33.1,23.9,28.3,27.5,33.1,"[27.8, 33.1, 26.6, 26.4, 23.6]",1.0,33.1,26.1,25.0,1.0,33.1,25.1,25.0,1.0,23.9,25.5,25.0,1.0,25.7,26.4,25.0,1.0,28.3,26.6,25.0,1.0,25.6,25.9,25.0,0.0,28.4,25.9,25.0
2023-06-05 16:10:00,24.1,22.36,33.3,23.9,28.4,27.64,33.3,"[28.1, 33.3, 26.6, 26.6, 23.6]",1.0,33.3,26.3,25.0,1.0,33.3,25.8,25.0,1.0,23.9,26.4,25.0,1.0,26.2,26.8,25.0,1.0,28.1,26.4,25.0,1.0,25.6,26.0,25.0,0.0,28.4,25.8,25.0
2023-06-05 16:15:00,24.4,22.15,33.3,24.0,28.514285714285712,27.46,33.2,"[27.7, 33.2, 26.5, 26.2, 23.7]",1.0,33.3,26.3,25.0,1.0,33.3,26.1,25.0,1.0,24.0,25.2,25.0,1.0,26.8,26.6,25.0,1.0,28.1,25.9,25.0,1.0,25.6,26.0,25.0,0.0,28.5,25.8,25.0
2023-06-05 16:20:00,24.4,22.45,,,,27.6,33.2,"[27.9, 33.2, 26.6, 26.5, 23.8]",1.0,,26.5,25.0,1.0,,26.4,25.0,1.0,,25.1,25.0,1.0,,26.5,25.0,1.0,,26.8,25.0,1.0,,26.2,25.0,0.0,,25.9,25.0
2023-06-05 16:25:00,24.8,22.23,33.3,24.7,28.8,27.72,33.3,"[28.0, 33.3, 26.6, 26.8, 23.9]",1.0,33.3,26.7,25.0,1.0,33.3,26.5,25.0,1.0,24.7,25.9,25.0,1.0,27.6,26.5,25.0,1.0,28.6,26.9,25.0,1.0,25.6,26.2,25.0,0.0,28.5,25.9,25.0
2023-06-05 16:30:00,24.4,22.22,33.3,25.1,28.88571428571428,27.6,33.3,"[27.7, 33.3, 26.7, 26.3, 24.0]",1.0,33.3,26.5,25.0,1.0,33.3,26.5,25.0,1.0,25.1,25.5,25.0,1.0,27.6,26.5,25.0,1.0,28.6,26.0,25.0,1.0,25.7,26.4,25.0,0.0,28.6,25.9,25.0
2023-06-05 16:35:00,23.9,22.21,33.2,25.1,28.857142857142858,27.56,33.2,"[27.7, 33.2, 26.7, 26.2, 24.0]",1.0,33.2,26.7,25.0,1.0,33.2,26.7,25.0,1.0,25.1,25.3,25.0,1.0,27.8,26.5,25.0,1.0,28.6,26.8,25.0,1.0,25.5,26.3,25.0,0.0,28.6,26.0,25.0
2023-06-05 16:40:00,24.2,22.12,33.1,25.2,28.87142857142857,27.58,33.1,"[27.7, 33.1, 26.7, 26.3, 24.1]",1.0,33.1,26.8,25.0,1.0,33.1,26.8,25.0,1.0,25.2,25.2,25.0,1.0,28.0,26.5,25.0,1.0,28.6,26.3,25.0,1.0,25.5,26.3,25.0,0.0,28.6,26.0,25.0
2023-06-05 16:45:00,24.6,22.38,33.1,25.2,28.9,27.5,33.1,"[27.6, 33.1, 26.7, 26.0, 24.1]",1.0,33.1,26.7,25.0,1.0,33.1,26.6,25.0,1.0,25.2,26.2,25.0,1.0,28.1,26.4,25.0,1.0,28.8,26.6,25.0,1.0,25.4,26.4,25.0,0.0,28.6,26.0,25.0
2023-06-05 16:50:00,24.1,22.13,33.2,25.3,29.014285714285712,27.62,33.2,"[27.8, 33.2, 26.7, 26.3, 24.1]",1.0,33.2,26.9,25.0,1.0,33.2,26.8,25.0,1.0,25.3,25.4,25.0,1.0,28.2,26.6,25.0,1.0,28.9,27.0,25.0,1.0,25.6,26.4,25.0,0.0,28.7,26.1,25.0
2023-06-05 16:55:00,24.3,22.22,33.1,25.4,29.01428571428571,27.52,33.1,"[27.5, 33.1, 26.7, 26.1, 24.2]",1.0,33.1,26.8,25.0,1.0,33.1,26.6,25.0,1.0,25.4,25.7,25.0,1.0,28.3,26.5,25.0,1.0,28.9,26.1,25.0,1.0,25.6,26.4,25.0,0.0,28.7,26.2,25.0
2023-06-05 17:00:00,24.3,22.34,33.2,25.4,29.04285714285714,27.660000000000004,33.3,"[27.8, 33.3, 26.8, 26.2, 24.2]",1.0,33.2,26.9,25.0,1.0,33.2,26.8,25.0,1.0,25.4,25.8,25.0,1.0,28.3,26.8,25.0,1.0,28.9,27.0,25.0,1.0,25.6,26.5,25.0,0.0,28.7,26.2,25.0
2023-06-05 17:05:00,24.4,22.09,33.2,25.4,29.04285714285714,27.52,33.2,"[27.5, 33.2, 26.8, 25.8, 24.3]",1.0,33.2,26.7,25.0,1.0,33.2,26.6,25.0,1.0,25.4,25.9,25.0,1.0,28.3,26.0,25.0,1.0,28.9,26.3,25.0,1.0,25.6,26.5,25.0,0.0,28.7,26.2,25.0
2023-06-05 17:10:00,24.2,22.16,33.3,25.5,28.94285714285714,27.62,33.3,"[27.8, 33.3, 26.8, 25.9, 24.3]",1.0,33.3,26.7,25.0,1.0,33.3,26.9,25.0,1.0,25.5,25.7,25.0,1.0,28.3,26.5,25.0,1.0,28.9,26.7,25.0,1.0,25.6,26.5,25.0,0.0,27.7,26.2,25.0
2023-06-05 17:15:00,24.1,22.21,33.2,25.5,28.942857142857143,27.42,33.2,"[27.4, 33.2, 26.8, 25.4, 24.3]",1.0,33.2,26.7,25.0,1.0,33.2,26.8,25.0,1.0,25.5,25.4,25.0,1.0,28.3,26.3,25.0,1.0,28.9,25.9,25.0,1.0,25.6,26.5,25.0,0.0,27.9,26.2,25.0
2023-06-05 17:20:00,24.4,22.21,33.2,25.5,29.014285714285712,27.3,33.2,"[27.2, 33.2, 26.8, 25.0, 24.3]",1.0,33.2,27.0,25.0,1.0,33.2,26.8,25.0,1.0,25.5,26.1,25.0,1.0,28.3,26.9,25.0,1.0,29.0,26.3,25.0,1.0,25.9,26.6,25.0,0.0,28.0,26.2,25.0
2023-06-05 17:25:00,24.4,22.3,33.1,25.6,28.9,27.12,33.1,"[27.1, 33.1, 26.7, 24.7, 24.0]",1.0,33.1,27.0,25.0,1.0,33.1,25.5,25.0,1.0,25.6,25.2,25.0,1.0,27.7,26.9,25.0,1.0,29.1,25.8,25.0,1.0,25.7,26.6,25.0,0.0,28.0,26.3,25.0
2023-06-05 17:30:00,24.1,22.22,33.1,24.4,28.557142857142857,26.94,33.1,"[27.0, 33.1, 26.6, 24.5, 23.5]",1.0,33.1,26.4,25.0,1.0,33.1,25.4,25.0,1.0,24.4,26.0,25.0,1.0,26.7,26.6,25.0,1.0,28.8,26.0,25.0,1.0,25.4,25.8,25.0,0.0,28.4,25.9,25.0
2023-06-05 17:35:00,24.1,22.17,33.1,23.8,28.442857142857147,26.880000000000003,33.1,"[27.0, 33.1, 26.5, 24.5, 23.3]",1.0,33.1,26.1,25.0,1.0,33.1,25.2,25.0,1.0,23.8,25.7,25.0,1.0,26.4,26.8,25.0,1.0,28.8,25.8,25.0,1.0,25.4,25.7,25.0,0.0,28.5,25.8,25.0
2023-06-05 17:40:00,24.0,22.29,33.1,23.7,28.37142857142857,26.84,33.1,"[26.9, 33.1, 26.5, 24.4, 23.3]",1.0,33.1,26.1,25.0,1.0,33.1,25.5,25.0,1.0,23.7,25.1,25.0,1.0,26.1,26.6,25.0,1.0,28.7,25.7,25.0,1.0,25.4,25.7,25.0,0.0,28.5,25.8,25.0
2023-06-05 17:45:00,24.2,22.22,33.1,24.3,28.414285714285715,26.98,33.1,"[27.0, 33.1, 26.6, 24.4, 23.8]",1.0,33.1,26.5,25.0,1.0,33.1,25.9,25.0,1.0,24.3,26.3,25.0,1.0,25.8,26.8,25.0,1.0,28.7,26.1,25.0,1.0,25.3,26.3,25.0,0.0,28.6,26.0,25.0
2023-06-05 17:50:00,24.2,22.27,33.2,24.3,28.41428571428571,27.0,33.2,"[27.1, 33.2, 26.6, 24.4, 23.7]",1.0,33.2,26.5,25.0,1.0,33.2,25.7,25.0,1.0,24.3,24.9,25.0,1.0,25.7,26.8,25.0,1.0,28.7,25.9,25.0,1.0,25.6,26.4,25.0,0.0,28.2,26.0,25.0
2023-06-05 17:55:00,23.7,22.14,33.4,23.7,28.371428571428567,27.02,33.4,"[27.3, 33.4, 26.5, 24.5, 23.4]",1.0,33.4,26.2,25.0,1.0,33.4,25.1,25.0,1.0,23.7,26.3,25.0,1.0,25.6,25.7,25.0,1.0,28.7,25.9,25.0,1.0,25.6,26.0,25.0,0.0,28.2,25.8,25.0
2023-06-05 18:00:00,23.9,22.17,33.5,23.5,28.457142857142856,27.02,33.5,"[27.4, 33.5, 26.5, 24.5, 23.2]",1.0,33.5,26.1,25.0,1.0,33.5,25.0,25.0,1.0,23.5,26.3,25.0,1.0,25.6,25.7,25.0,1.0,28.9,26.1,25.0,1.0,26.1,25.7,25.0,0.0,28.1,25.8,25.0
2023-06-05 18:05:00,23.9,22.17,33.5,23.4,28.37142857142857,27.0,33.5,"[27.4, 33.5, 26.4, 24.6, 23.1]",1.0,33.5,26.1,25.0,1.0,33.5,24.9,25.0,1.0,23.4,25.1,25.0,1.0,25.5,25.2,25.0,1.0,29.0,26.0,25.0,1.0,25.7,25.5,25.0,0.0,28.0,25.6,25.0
2023-06-05 18:10:00,23.7,22.130000000000003,33.6,23.4,28.4,27.0,33.6,"[27.5, 33.6, 26.3, 24.6, 23.0]",1.0,33.6,26.2,25.0,1.0,33.6,25.5,25.0,1.0,23.4,26.1,25.0,1.0,25.5,25.3,25.0,1.0,29.0,26.6,25.0,1.0,25.7,25.4,25.0,0.0,28.0,25.6,25.0
2023-06-05 18:15:00,23.7,22.0,33.7,24.2,28.82857142857143,27.12,33.7,"[27.6, 33.7, 26.4, 24.7, 23.2]",1.0,33.7,26.5,25.0,1.0,33.7,26.0,25.0,1.0,24.2,25.5,25.0,1.0,26.2,25.3,25.0,1.0,29.6,26.5,25.0,1.0,26.1,25.6,25.0,0.0,28.3,25.6,25.0
2023-06-05 18:20:00,23.9,22.24,33.6,24.9,29.057142857142853,27.18,33.6,"[27.5, 33.6, 26.5, 24.9, 23.4]",1.0,33.6,26.7,25.0,1.0,33.6,26.2,25.0,1.0,24.9,25.6,25.0,1.0,27.0,25.9,25.0,1.0,30.0,26.5,25.0,1.0,26.1,25.9,25.0,0.0,28.2,25.7,25.0
2023-06-05 18:25:00,23.9,22.26,33.5,25.5,29.11428571428572,27.2,33.5,"[27.4, 33.5, 26.5, 25.0, 23.6]",1.0,33.5,27.0,25.0,1.0,33.5,26.3,25.0,1.0,25.5,25.5,25.0,1.0,27.0,25.6,25.0,1.0,30.3,26.6,25.0,1.0,25.8,26.1,25.0,0.0,28.2,25.7,25.0
2023-06-05 18:30:00,23.7,22.12,33.4,25.5,29.17142857142857,27.22,33.4,"[27.3, 33.4, 26.6, 25.1, 23.7]",1.0,33.4,26.8,25.0,1.0,33.4,25.7,25.0,1.0,25.5,25.2,25.0,1.0,27.7,25.2,25.0,1.0,30.3,26.6,25.0,1.0,25.7,26.0,25.0,0.0,28.2,25.9,25.0
2023-06-05 18:35:00,23.9,22.03,33.3,24.8,28.957142857142856,27.14,33.3,"[27.2, 33.3, 26.5, 25.2, 23.5]",1.0,33.3,26.8,25.0,1.0,33.3,25.5,25.0,1.0,24.8,25.0,25.0,1.0,27.4,24.9,25.0,1.0,30.3,26.4,25.0,1.0,25.7,25.8,25.0,0.0,27.9,25.9,25.0
2023-06-05 18:40:00,23.8,22.27,33.3,24.4,28.685714285714287,27.160000000000004,33.3,"[27.3, 33.3, 26.5, 25.3, 23.4]",1.0,33.3,26.5,25.0,1.0,33.3,25.3,25.0,1.0,24.4,26.0,25.0,1.0,26.4,25.1,25.0,1.0,29.9,26.7,25.0,1.0,25.6,25.7,25.0,0.0,27.9,25.7,25.0
2023-06-05 18:45:00,23.9,22.19,33.4,24.1,28.7,27.18,33.5,"[27.3, 33.5, 26.5, 25.3, 23.3]",1.0,33.4,26.4,25.0,1.0,33.4,25.2,25.0,1.0,24.1,25.4,25.0,1.0,26.4,25.0,25.0,1.0,29.7,26.5,25.0,1.0,25.8,25.6,25.0,0.0,28.1,25.7,25.0
2023-06-05 18:50:00,23.9,22.3,33.4,23.9,28.614285714285707,27.08,33.4,"[27.2, 33.4, 26.4, 25.3, 23.1]",,33.4,,,,33.4,,,,23.9,,,,26.1,,,,29.7,,,,25.7,,,,28.1,,
2023-06-05 18:55:00,23.8,22.22,33.4,23.9,28.557142857142857,27.1,33.4,"[27.3, 33.4, 26.4, 25.3, 23.1]",1.0,33.4,26.3,25.0,1.0,33.4,25.4,25.0,1.0,23.9,26.1,25.0,1.0,25.9,25.0,25.0,1.0,29.4,26.8,25.0,1.0,25.8,25.7,25.0,0.0,28.1,25.5,25.0
2023-06-05 19:00:00,23.8,22.21,33.6,24.3,28.685714285714287,27.28,33.6,"[27.5, 33.6, 26.5, 25.3, 23.5]",1.0,33.6,26.7,25.0,1.0,33.6,25.6,25.0,1.0,24.3,25.8,25.0,1.0,25.8,25.6,25.0,1.0,29.4,26.5,25.0,1.0,25.8,26.0,25.0,0.0,28.3,25.8,25.0
2023-06-05 19:05:00,23.8,22.19,33.6,24.3,28.74285714285714,27.4,33.6,"[27.5, 33.6, 26.6, 25.4, 23.9]",1.0,33.6,26.7,25.0,1.0,33.6,25.7,25.0,1.0,24.3,25.9,25.0,1.0,25.8,26.0,25.0,1.0,29.4,26.5,25.0,1.0,26.1,26.3,25.0,0.0,28.4,26.0,25.0
2023-06-05 19:10:00,23.7,22.2,33.6,24.6,28.785714285714285,27.32,33.6,"[27.4, 33.6, 26.5, 25.4, 23.7]",1.0,33.6,26.5,25.0,1.0,33.6,25.4,25.0,1.0,24.6,25.5,25.0,1.0,25.8,25.4,25.0,1.0,29.4,26.6,25.0,1.0,26.1,25.9,25.0,0.0,28.4,25.9,25.0
2023-06-05 19:15:00,23.6,22.21,33.5,24.2,28.67142857142857,27.2,33.5,"[27.3, 33.5, 26.5, 25.3, 23.4]",1.0,33.5,26.4,25.0,1.0,33.5,25.3,25.0,1.0,24.2,25.2,25.0,1.0,25.8,25.0,25.0,1.0,29.4,26.3,25.0,1.0,25.9,25.7,25.0,0.0,28.4,25.8,25.0
2023-06-05 19:20:00,23.5,22.2,33.4,23.9,28.557142857142853,27.1,33.4,"[27.2, 33.4, 26.4, 25.3, 23.2]",1.0,33.4,26.4,25.0,1.0,33.4,25.3,25.0,1.0,23.9,25.8,25.0,1.0,25.8,26.1,25.0,1.0,29.3,26.3,25.0,1.0,25.9,25.7,25.0,0.0,28.2,25.8,25.0
2023-06-05 19:25:00,23.6,22.18,33.3,23.8,28.485714285714288,27.08,33.3,"[27.1, 33.3, 26.4, 25.3, 23.3]",1.0,33.3,26.3,25.0,1.0,33.3,25.1,25.0,1.0,23.8,25.4,25.0,1.0,25.7,26.1,25.0,1.0,29.3,26.2,25.0,1.0,25.9,25.6,25.0,0.0,28.1,25.7,25.0
2023-06-05 19:30:00,23.7,22.21,33.2,24.6,28.54285714285714,27.160000000000004,33.2,"[27.1, 33.2, 26.5, 25.2, 23.8]",1.0,33.2,26.6,25.0,1.0,33.2,25.7,25.0,1.0,24.6,25.4,25.0,1.0,25.7,25.1,25.0,1.0,29.3,26.2,25.0,1.0,25.7,25.9,25.0,0.0,28.1,25.9,25.0
2023-06-05 19:35:00,23.5,22.12,33.2,24.6,28.52857142857143,27.14,33.2,"[27.0, 33.2, 26.5, 25.2, 23.8]",1.0,33.2,26.4,25.0,1.0,33.2,25.4,25.0,1.0,24.6,25.6,25.0,1.0,25.7,26.0,25.0,1.0,29.3,26.1,25.0,1.0,25.7,26.0,25.0,0.0,28.0,25.9,25.0
2023-06-05 19:40:00,23.6,22.08,33.1,24.4,28.457142857142856,27.06,33.1,"[27.0, 33.1, 26.5, 25.2, 23.5]",1.0,33.1,26.3,25.0,1.0,33.1,25.2,25.0,1.0,24.4,25.6,25.0,1.0,25.7,26.0,25.0,1.0,29.3,26.2,25.0,1.0,25.6,25.8,25.0,0.0,28.0,25.7,25.0
2023-06-05 19:45:00,23.7,22.22,33.1,23.7,28.357142857142858,26.96,33.1,"[27.0, 33.1, 26.4, 25.1, 23.2]",1.0,33.1,26.2,25.0,1.0,33.1,25.2,25.0,1.0,23.7,25.1,25.0,1.0,25.7,25.2,25.0,1.0,29.3,26.1,25.0,1.0,25.6,25.6,25.0,0.0,28.0,25.6,25.0
2023-06-05 19:50:00,23.5,22.03,33.1,23.7,28.314285714285717,27.02,33.1,"[27.0, 33.1, 26.4, 25.1, 23.5]",1.0,33.1,26.5,25.0,1.0,33.1,25.7,25.0,1.0,23.7,25.9,25.0,1.0,25.6,25.2,25.0,1.0,29.2,26.6,25.0,1.0,25.6,26.3,25.0,0.0,27.9,25.7,25.0
2023-06-05 19:55:00,23.6,22.2,33.2,24.6,28.514285714285712,27.18,33.2,"[27.2, 33.2, 26.5, 25.2, 23.8]",1.0,33.2,26.6,25.0,1.0,33.2,25.7,25.0,1.0,24.6,25.4,25.0,1.0,25.7,25.1,25.0,1.0,29.2,26.5,25.0,1.0,25.6,26.3,25.0,0.0,28.1,25.9,25.0
2023-06-05 20:00:00,23.6,22.18,33.3,24.6,28.585714285714285,27.18,33.3,"[27.2, 33.3, 26.5, 25.2, 23.7]",1.0,33.3,26.4,25.0,1.0,33.3,25.5,25.0,1.0,24.6,25.6,25.0,1.0,25.7,25.7,25.0,1.0,29.2,26.4,25.0,1.0,25.8,25.9,25.0,0.0,28.2,25.9,25.0
2023-06-05 20:05:00,23.6,22.09,33.2,23.9,28.442857142857147,27.1,33.2,"[27.2, 33.2, 26.5, 25.2, 23.4]",1.0,33.2,26.3,25.0,1.0,33.2,25.3,25.0,1.0,23.9,25.6,25.0,1.0,25.7,25.7,25.0,1.0,29.2,26.3,25.0,1.0,25.8,25.7,25.0,0.0,28.1,25.7,25.0
2023-06-05 20:10:00,23.6,22.22,33.2,23.9,28.45714285714286,27.02,33.2,"[27.1, 33.2, 26.4, 25.2, 23.2]",1.0,33.2,26.2,25.0,1.0,33.2,25.2,25.0,1.0,23.9,25.2,25.0,1.0,25.7,25.2,25.0,1.0,29.2,26.2,25.0,1.0,25.8,25.6,25.0,0.0,28.2,25.6,25.0
2023-06-05 20:15:00,23.6,22.1,33.1,23.8,28.371428571428567,26.96,33.1,"[27.0, 33.1, 26.3, 25.2, 23.2]",1.0,33.1,26.4,25.0,1.0,33.1,25.7,25.0,1.0,23.8,25.4,25.0,1.0,25.6,25.6,25.0,1.0,29.2,26.0,25.0,1.0,25.7,26.1,25.0,0.0,28.1,25.7,25.0
2023-06-05 20:20:00,23.5,22.19,33.1,23.8,28.35714285714285,27.12,33.1,"[27.0, 33.1, 26.5, 25.2, 23.8]",1.0,33.1,26.6,25.0,1.0,33.1,25.8,25.0,1.0,23.8,25.2,25.0,1.0,25.6,26.1,25.0,1.0,29.2,26.1,25.0,1.0,25.7,26.3,25.0,0.0,28.0,25.9,25.0
2023-06-05 20:25:00,23.4,22.12,33.1,24.3,28.38571428571429,27.1,33.1,"[27.0, 33.1, 26.5, 25.2, 23.7]",1.0,33.1,26.4,25.0,1.0,33.1,25.5,25.0,1.0,24.3,25.7,25.0,1.0,25.7,26.1,25.0,1.0,29.2,26.1,25.0,1.0,25.5,25.9,25.0,0.0,27.8,25.8,25.0
