time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,1958194_c,1958194_h,1958194_r,1958194_s,1958195_c,1958195_h,1958195_r,1958195_s,1958196_c,1958196_h,1958196_r,1958196_s,1958197_c,1958197_h,1958197_r,1958197_s,1958198_c,1958198_h,1958198_r,1958198_s,1958287_c,1958287_h,1958287_r,1958287_s,1958288_c,1958288_h,1958288_r,1958288_s
2023-06-05 20:30:00,23.4,22.1,33.2,24.3,28.414285714285715,27.06,33.2,"[27.1, 33.2, 26.4, 25.1, 23.5]",1.0,33.2,26.3,25.0,1.0,33.2,25.4,25.0,1.0,24.3,25.3,25.0,1.0,25.7,26.3,25.0,1.0,29.2,26.1,25.0,1.0,25.5,25.7,25.0,0.0,27.8,25.7,25.0
2023-06-05 20:35:00,23.5,22.1,33.2,24.3,28.4,27.0,33.2,"[27.2, 33.2, 26.3, 25.1, 23.2]",1.0,33.2,26.2,25.0,1.0,33.2,25.3,25.0,1.0,24.3,25.8,25.0,1.0,25.6,26.3,25.0,1.0,29.2,26.2,25.0,1.0,25.5,25.6,25.0,0.0,27.8,25.6,25.0
2023-06-05 20:40:00,23.3,22.1,33.3,23.7,28.328571428571426,27.1,33.4,"[27.3, 33.4, 26.4, 25.1, 23.3]",1.0,33.3,26.4,25.0,1.0,33.3,25.7,25.0,1.0,23.7,25.7,25.0,1.0,25.6,26.6,25.0,1.0,29.2,26.2,25.0,1.0,25.5,26.2,25.0,0.0,27.7,25.7,25.0
2023-06-05 20:45:00,23.3,22.16,33.3,24.0,28.4,27.22,33.3,"[27.3, 33.3, 26.5, 25.1, 23.9]",1.0,33.3,26.6,25.0,1.0,33.3,25.7,25.0,1.0,24.0,25.0,25.0,1.0,25.6,26.4,25.0,1.0,29.2,26.0,25.0,1.0,25.5,26.3,25.0,0.0,27.9,25.9,25.0
2023-06-05 20:50:00,23.5,22.14,33.3,24.2,28.485714285714284,27.2,33.4,"[27.4, 33.4, 26.4, 25.1, 23.7]",1.0,33.3,26.5,25.0,1.0,33.3,25.3,25.0,1.0,24.2,26.4,25.0,1.0,25.7,26.7,25.0,1.0,29.2,26.3,25.0,1.0,25.6,25.9,25.0,0.0,28.1,25.8,25.0
2023-06-05 20:55:00,23.5,22.08,33.4,24.2,28.52857142857143,27.14,33.4,"[27.4, 33.4, 26.4, 25.1, 23.4]",1.0,33.4,26.3,25.0,1.0,33.4,25.3,25.0,1.0,24.2,25.3,25.0,1.0,25.7,26.6,25.0,1.0,29.2,26.1,25.0,1.0,25.7,25.7,25.0,0.0,28.1,25.7,25.0
2023-06-05 21:00:00,23.4,22.15,33.3,23.9,28.442857142857147,27.06,33.3,"[27.3, 33.3, 26.4, 25.1, 23.2]",1.0,33.3,26.2,25.0,1.0,33.3,25.0,25.0,1.0,23.9,25.6,25.0,1.0,25.7,26.4,25.0,1.0,29.2,26.0,25.0,1.0,25.3,25.6,25.0,0.0,28.4,25.6,25.0
2023-06-05 21:05:00,23.5,22.22,33.4,24.1,28.5,27.2,33.4,"[27.4, 33.4, 26.4, 25.1, 23.7]",1.0,33.4,26.5,25.0,1.0,33.4,26.1,25.0,1.0,24.1,26.0,25.0,1.0,25.6,26.9,25.0,1.0,29.2,26.4,25.0,1.0,25.4,26.5,25.0,0.0,28.4,25.8,25.0
2023-06-05 21:10:00,23.6,22.12,33.4,24.5,28.6,27.22,33.4,"[27.4, 33.4, 26.4, 25.1, 23.8]",1.0,33.4,26.5,25.0,1.0,33.4,25.6,25.0,1.0,24.5,25.3,25.0,1.0,25.6,26.6,25.0,1.0,29.2,26.0,25.0,1.0,25.6,26.1,25.0,0.0,28.5,25.9,25.0
2023-06-05 21:15:00,23.5,22.14,33.3,24.2,28.557142857142853,27.14,33.3,"[27.3, 33.3, 26.4, 25.1, 23.6]",1.0,33.3,26.3,25.0,1.0,33.3,25.4,25.0,1.0,24.2,26.0,25.0,1.0,25.7,26.6,25.0,1.0,29.2,26.1,25.0,1.0,25.6,25.8,25.0,0.0,28.6,25.8,25.0
2023-06-05 21:20:00,23.6,22.19,,,,27.12,33.4,"[27.4, 33.4, 26.4, 25.1, 23.3]",1.0,,26.3,25.0,1.0,,25.1,25.0,1.0,,25.7,25.0,1.0,,26.8,25.0,1.0,,26.3,25.0,1.0,,25.7,25.0,0.0,,25.7,25.0
2023-06-05 21:25:00,23.3,22.17,33.4,23.8,28.52857142857142,27.08,33.4,"[27.4, 33.4, 26.3, 25.1, 23.2]",1.0,33.4,26.2,25.0,1.0,33.4,25.3,25.0,1.0,23.8,25.1,25.0,1.0,25.6,26.6,25.0,1.0,29.2,26.0,25.0,1.0,25.6,25.7,25.0,0.0,28.7,25.6,25.0
2023-06-05 21:30:00,23.5,22.23,33.3,23.7,28.457142857142856,27.14,33.3,"[27.3, 33.3, 26.4, 25.1, 23.6]",1.0,33.3,26.6,25.0,1.0,33.3,26.1,25.0,1.0,23.7,26.2,25.0,1.0,25.6,26.7,25.0,1.0,29.2,26.2,25.0,1.0,25.4,26.6,25.0,0.0,28.7,25.8,25.0
2023-06-05 21:35:00,23.5,22.23,33.4,24.5,28.642857142857142,27.26,33.4,"[27.4, 33.4, 26.5, 25.1, 23.9]",1.0,33.4,26.5,25.0,1.0,33.4,25.5,25.0,1.0,24.5,25.6,25.0,1.0,25.6,26.8,25.0,1.0,29.2,26.3,25.0,1.0,25.6,26.1,25.0,0.0,28.8,25.9,25.0
2023-06-05 21:40:00,23.5,22.19,33.4,24.6,28.685714285714287,27.160000000000004,33.4,"[27.3, 33.4, 26.4, 25.1, 23.6]",1.0,33.4,26.4,25.0,1.0,33.4,25.3,25.0,1.0,24.6,25.1,25.0,1.0,25.7,26.5,25.0,1.0,29.2,26.1,25.0,1.0,25.7,25.8,25.0,0.0,28.8,25.8,25.0
2023-06-05 21:45:00,23.5,22.19,33.4,24.1,28.571428571428577,27.12,33.4,"[27.4, 33.4, 26.4, 25.1, 23.3]",1.0,33.4,26.3,25.0,1.0,33.4,25.2,25.0,1.0,24.1,26.5,25.0,1.0,25.7,26.9,25.0,1.0,29.2,26.1,25.0,1.0,25.4,25.6,25.0,0.0,28.8,25.7,25.0
2023-06-05 21:50:00,23.6,22.26,,,,27.22,33.5,"[27.4, 33.5, 26.4, 25.1, 23.7]",1.0,,26.6,25.0,1.0,,25.9,25.0,1.0,,25.4,25.0,1.0,,26.8,25.0,1.0,,26.1,25.0,1.0,,26.4,25.0,0.0,,25.8,25.0
2023-06-05 21:55:00,23.6,22.09,33.4,24.1,28.571428571428577,27.26,33.4,"[27.3, 33.4, 26.5, 25.1, 24.0]",1.0,33.4,26.6,25.0,1.0,33.4,25.5,25.0,1.0,24.1,25.1,25.0,1.0,25.7,26.6,25.0,1.0,29.2,25.9,25.0,1.0,25.4,26.2,25.0,0.0,28.8,25.9,25.0
2023-06-05 22:00:00,23.5,22.17,33.3,24.7,28.62857142857143,27.160000000000004,33.3,"[27.3, 33.3, 26.4, 25.1, 23.7]",1.0,33.3,26.4,25.0,1.0,33.3,25.3,25.0,1.0,24.7,25.6,25.0,1.0,25.7,26.6,25.0,1.0,29.2,26.4,25.0,1.0,25.4,25.9,25.0,0.0,28.8,25.8,25.0
2023-06-05 22:05:00,23.3,22.17,33.4,24.2,28.62857142857143,27.14,33.4,"[27.4, 33.4, 26.4, 25.1, 23.4]",1.0,33.4,26.3,25.0,1.0,33.4,25.1,25.0,1.0,24.2,26.5,25.0,1.0,25.7,25.9,25.0,1.0,29.2,26.2,25.0,1.0,25.7,25.6,25.0,0.0,28.8,25.7,25.0
2023-06-05 22:10:00,23.1,22.28,33.5,23.9,28.514285714285712,27.160000000000004,33.5,"[27.5, 33.5, 26.4, 25.1, 23.3]",1.0,33.5,26.4,25.0,1.0,33.5,25.8,25.0,1.0,23.9,26.5,25.0,1.0,25.6,25.7,25.0,1.0,29.2,26.9,25.0,1.0,25.9,25.6,25.0,0.0,28.0,25.7,25.0
2023-06-05 22:15:00,23.3,22.16,33.6,24.6,28.642857142857142,27.34,33.6,"[27.6, 33.6, 26.5, 25.1, 23.9]",1.0,33.6,26.4,25.0,1.0,33.6,25.8,25.0,1.0,24.6,25.5,25.0,1.0,25.6,25.5,25.0,1.0,29.2,26.9,25.0,1.0,25.9,26.3,25.0,0.0,28.0,25.7,25.0
2023-06-05 22:20:00,23.3,22.19,,,,27.28,33.5,"[27.5, 33.5, 26.5, 25.2, 23.7]",1.0,,26.4,25.0,1.0,,25.3,25.0,1.0,,25.1,25.0,1.0,,25.1,25.0,1.0,,26.3,25.0,1.0,,25.9,25.0,0.0,,25.8,25.0
2023-06-05 22:25:00,23.2,22.22,33.5,24.0,28.5,27.22,33.5,"[27.5, 33.5, 26.4, 25.2, 23.5]",1.0,33.5,26.3,25.0,1.0,33.5,25.1,25.0,1.0,24.0,26.6,25.0,1.0,25.6,26.2,25.0,1.0,29.2,26.9,25.0,1.0,25.6,25.7,25.0,0.0,28.1,25.7,25.0
2023-06-05 22:30:00,23.0,22.26,33.1,23.7,28.4,27.08,33.1,"[27.2, 33.1, 26.5, 25.1, 23.5]",1.0,33.1,26.2,25.0,1.0,33.1,25.6,25.0,1.0,23.7,25.7,25.0,1.0,25.6,26.1,25.0,1.0,29.1,25.6,25.0,1.0,26.1,26.4,25.0,0.0,28.1,25.8,25.0
2023-06-05 22:35:00,23.1,22.16,32.2,24.2,28.17142857142857,26.9,32.2,"[26.3, 32.2, 26.5, 25.2, 24.3]",1.0,32.2,26.2,25.0,1.0,32.2,25.8,25.0,1.0,24.2,25.9,25.0,1.0,25.6,25.8,25.0,1.0,28.5,25.8,25.0,1.0,26.1,26.8,25.0,0.0,28.4,26.1,25.0
2023-06-05 22:40:00,23.3,22.22,31.2,24.8,27.88571428571429,26.48,30.9,"[25.5, 30.9, 26.5, 25.4, 24.1]",1.0,31.2,26.0,25.0,1.0,31.2,25.2,25.0,1.0,24.8,25.8,25.0,1.0,25.3,25.7,25.0,1.0,27.9,25.7,25.0,1.0,26.0,26.2,25.0,0.0,28.8,26.0,25.0
2023-06-05 22:45:00,23.4,22.22,,,,26.26,30.2,"[25.1, 30.2, 26.5, 25.7, 23.8]",1.0,,26.0,25.0,1.0,,25.7,25.0,1.0,,25.7,25.0,1.0,,25.9,25.0,1.0,,25.7,25.0,1.0,,26.2,25.0,0.0,,26.0,25.0
2023-06-05 22:50:00,22.9,22.22,29.7,24.6,27.47142857142857,26.160000000000004,29.7,"[24.8, 29.7, 26.5, 26.0, 23.8]",1.0,29.7,26.3,25.0,1.0,29.7,25.9,25.0,1.0,24.6,25.7,25.0,1.0,25.4,25.5,25.0,1.0,28.0,25.8,25.0,1.0,26.0,26.2,25.0,0.0,28.9,25.9,25.0
2023-06-05 22:55:00,23.0,22.23,29.3,24.6,27.5,26.12,29.3,"[24.7, 29.3, 26.5, 26.3, 23.8]",1.0,29.3,26.4,25.0,1.0,29.3,26.0,25.0,1.0,24.6,25.7,25.0,1.0,26.1,25.4,25.0,1.0,28.2,25.9,25.0,1.0,26.0,26.1,25.0,0.0,29.0,25.9,25.0
2023-06-05 23:00:00,23.0,22.13,29.0,24.8,27.628571428571423,26.06,29.0,"[24.6, 29.0, 26.5, 26.4, 23.8]",1.0,29.0,26.5,25.0,1.0,29.0,26.1,25.0,1.0,24.8,25.7,25.0,1.0,27.0,25.4,25.0,1.0,28.4,26.0,25.0,1.0,26.2,26.2,25.0,0.0,29.0,25.9,25.0
2023-06-05 23:05:00,22.8,22.16,29.0,24.8,27.54285714285714,26.06,28.7,"[24.5, 28.7, 26.6, 26.6, 23.9]",1.0,28.7,26.5,25.0,1.0,28.7,26.4,25.0,1.0,24.8,25.6,25.0,1.0,27.0,25.3,25.0,1.0,28.4,26.0,25.0,1.0,26.2,26.1,25.0,0.0,29.0,25.9,25.0
2023-06-05 23:10:00,23.0,22.2,29.0,24.9,27.58571428571429,26.06,28.5,"[24.5, 28.5, 26.6, 26.8, 23.9]",1.0,28.5,26.6,25.0,1.0,28.5,26.4,25.0,1.0,24.9,25.6,25.0,1.0,27.4,25.3,25.0,1.0,28.5,26.1,25.0,1.0,26.3,26.1,25.0,0.0,29.0,25.9,25.0
2023-06-05 23:15:00,23.1,22.28,29.0,24.9,27.642857142857142,26.06,28.4,"[24.5, 28.4, 26.6, 26.9, 23.9]",1.0,28.6,26.6,25.0,1.0,28.4,26.5,25.0,1.0,24.9,25.6,25.0,1.0,27.7,25.2,25.0,1.0,28.6,26.1,25.0,1.0,26.3,26.2,25.0,0.0,29.0,25.9,25.0
2023-06-05 23:20:00,23.1,22.28,29.0,25.1,27.67142857142857,26.1,28.4,"[24.5, 28.4, 26.6, 27.0, 24.0]",1.0,28.6,26.7,25.0,1.0,28.4,26.6,25.0,1.0,25.1,25.6,25.0,1.0,27.7,25.1,25.0,1.0,28.6,26.1,25.0,1.0,26.3,26.3,25.0,0.0,29.0,25.9,25.0
2023-06-05 23:25:00,23.0,22.06,29.0,25.1,27.74285714285714,26.14,28.3,"[24.5, 28.3, 26.7, 27.2, 24.0]",1.0,28.7,26.8,25.0,1.0,28.3,26.6,25.0,1.0,25.1,25.6,25.0,1.0,28.0,25.1,25.0,1.0,28.7,26.2,25.0,1.0,26.4,26.3,25.0,0.0,29.0,26.0,25.0
2023-06-05 23:30:00,23.0,22.17,29.0,25.2,27.785714285714285,26.160000000000004,28.3,"[24.5, 28.3, 26.7, 27.3, 24.0]",1.0,28.8,26.8,25.0,1.0,28.3,26.7,25.0,1.0,25.2,25.8,25.0,1.0,28.0,26.0,25.0,1.0,28.8,26.2,25.0,1.0,26.4,26.3,25.0,0.0,29.0,26.0,25.0
2023-06-05 23:35:00,23.1,22.09,29.2,25.2,27.842857142857145,26.26,28.3,"[24.7, 28.3, 26.8, 27.4, 24.1]",1.0,28.8,26.9,25.0,1.0,28.3,26.8,25.0,1.0,25.2,26.1,25.0,1.0,28.2,26.1,25.0,1.0,28.8,26.4,25.0,1.0,26.4,26.3,25.0,0.0,29.2,26.0,25.0
2023-06-05 23:40:00,23.2,22.14,29.3,25.3,27.97142857142857,26.3,28.4,"[24.7, 28.4, 26.8, 27.5, 24.1]",1.0,28.9,26.9,25.0,1.0,28.4,26.9,25.0,1.0,25.3,26.0,25.0,1.0,28.4,25.8,25.0,1.0,28.9,26.4,25.0,1.0,26.6,26.4,25.0,0.0,29.3,26.0,25.0
2023-06-05 23:45:00,23.1,22.05,29.3,25.2,27.9,26.3,28.4,"[24.7, 28.4, 26.8, 27.6, 24.0]",1.0,28.9,26.6,25.0,1.0,28.4,25.8,25.0,1.0,25.2,25.9,25.0,1.0,28.0,25.6,25.0,1.0,28.9,26.3,25.0,1.0,26.6,26.2,25.0,0.0,29.3,26.0,25.0
2023-06-05 23:50:00,23.2,22.07,29.2,24.9,27.57142857142857,26.24,28.4,"[24.7, 28.4, 26.7, 27.6, 23.8]",1.0,28.5,26.2,25.0,1.0,28.4,25.3,25.0,1.0,24.9,25.8,25.0,1.0,26.9,25.4,25.0,1.0,28.5,26.3,25.0,1.0,26.6,26.0,25.0,0.0,29.2,25.9,25.0
2023-06-05 23:55:00,23.2,22.1,29.2,24.2,27.485714285714284,26.18,28.4,"[24.7, 28.4, 26.6, 27.5, 23.7]",1.0,28.5,26.1,25.0,1.0,28.4,25.2,25.0,1.0,24.2,25.7,25.0,1.0,26.9,25.3,25.0,1.0,28.5,26.1,25.0,1.0,26.7,25.9,25.0,0.0,29.2,25.8,25.0
2023-06-06 00:00:00,23.2,22.18,29.1,24.1,27.185714285714283,26.12,28.3,"[24.6, 28.3, 26.6, 27.5, 23.6]",1.0,28.3,26.1,25.0,1.0,28.3,25.8,25.0,1.0,24.1,25.6,25.0,1.0,25.9,25.2,25.0,1.0,28.0,26.0,25.0,1.0,26.6,25.9,25.0,0.0,29.1,25.8,25.0
2023-06-06 00:05:00,23.2,22.09,29.1,24.5,27.257142857142856,26.14,28.3,"[24.6, 28.3, 26.6, 27.4, 23.8]",1.0,28.3,26.4,25.0,1.0,28.3,26.1,25.0,1.0,24.5,25.6,25.0,1.0,25.9,25.2,25.0,1.0,28.1,26.0,25.0,1.0,26.6,26.1,25.0,0.0,29.1,25.8,25.0
2023-06-06 00:10:00,23.3,22.08,29.1,24.9,27.5,26.160000000000004,28.3,"[24.6, 28.3, 26.6, 27.4, 23.9]",1.0,28.3,26.5,25.0,1.0,28.3,26.4,25.0,1.0,24.9,25.7,25.0,1.0,27.0,25.1,25.0,1.0,28.3,26.1,25.0,1.0,26.6,26.2,25.0,0.0,29.1,25.8,25.0
2023-06-06 00:15:00,23.3,22.28,29.1,25.1,27.62857142857143,26.2,28.3,"[24.6, 28.3, 26.7, 27.4, 24.0]",1.0,28.4,26.6,25.0,1.0,28.3,26.4,25.0,1.0,25.1,25.9,25.0,1.0,27.5,26.0,25.0,1.0,28.4,26.1,25.0,1.0,26.6,26.2,25.0,0.0,29.1,25.9,25.0
2023-06-06 00:20:00,23.1,22.1,29.0,25.1,27.685714285714283,26.24,28.3,"[24.7, 28.3, 26.7, 27.5, 24.0]",1.0,28.5,26.6,25.0,1.0,28.3,26.6,25.0,1.0,25.1,25.5,25.0,1.0,27.8,26.2,25.0,1.0,28.5,26.2,25.0,1.0,26.6,26.2,25.0,0.0,29.0,25.9,25.0
2023-06-06 00:25:00,23.1,22.1,28.8,25.1,27.65714285714285,26.24,28.3,"[24.6, 28.3, 26.7, 27.5, 24.1]",1.0,28.5,26.7,25.0,1.0,28.3,26.5,25.0,1.0,25.1,25.3,25.0,1.0,27.8,26.3,25.0,1.0,28.5,26.1,25.0,1.0,26.6,26.3,25.0,0.0,28.8,25.9,25.0
2023-06-06 00:30:00,23.2,22.01,28.6,25.3,27.714285714285715,26.24,28.3,"[24.6, 28.3, 26.7, 27.5, 24.1]",1.0,28.6,26.7,25.0,1.0,28.3,26.7,25.0,1.0,25.3,25.3,25.0,1.0,28.1,26.4,25.0,1.0,28.6,26.0,25.0,1.0,26.5,26.3,25.0,0.0,28.6,26.0,25.0
2023-06-06 00:35:00,23.1,22.14,28.7,25.3,27.67142857142857,26.18,28.1,"[24.5, 28.1, 26.7, 27.5, 24.1]",1.0,28.7,26.8,25.0,1.0,28.1,26.8,25.0,1.0,25.3,25.2,25.0,1.0,28.2,26.4,25.0,1.0,28.7,26.0,25.0,1.0,26.3,26.3,25.0,0.0,28.4,26.0,25.0
2023-06-06 00:40:00,23.1,22.16,28.7,25.4,27.642857142857142,26.14,28.0,"[24.4, 28.0, 26.7, 27.5, 24.1]",1.0,28.7,26.8,25.0,1.0,28.0,26.8,25.0,1.0,25.4,25.2,25.0,1.0,28.3,26.5,25.0,1.0,28.7,26.0,25.0,1.0,26.1,26.3,25.0,0.0,28.3,26.0,25.0
2023-06-06 00:45:00,23.0,22.06,28.7,25.4,27.628571428571423,26.160000000000004,28.0,"[24.4, 28.0, 26.7, 27.5, 24.2]",1.0,28.7,27.0,25.0,1.0,28.0,26.7,25.0,1.0,25.4,25.2,25.0,1.0,28.3,26.5,25.0,1.0,28.7,26.0,25.0,1.0,26.1,26.4,25.0,0.0,28.2,26.0,25.0
2023-06-06 00:50:00,23.0,22.22,28.6,25.1,27.514285714285712,26.1,27.9,"[24.3, 27.9, 26.7, 27.5, 24.1]",1.0,28.6,26.4,25.0,1.0,27.9,25.8,25.0,1.0,25.1,25.2,25.0,1.0,28.4,26.6,25.0,1.0,28.6,25.8,25.0,1.0,25.9,26.2,25.0,0.0,28.1,26.0,25.0
2023-06-06 00:55:00,23.1,22.02,28.3,25.1,27.31428571428572,26.0,27.8,"[24.3, 27.8, 26.6, 27.5, 23.8]",1.0,28.3,26.1,25.0,1.0,27.8,25.3,25.0,1.0,25.1,25.2,25.0,1.0,27.7,26.6,25.0,1.0,28.3,25.6,25.0,1.0,25.9,26.0,25.0,0.0,28.1,25.8,25.0
2023-06-06 01:00:00,23.0,21.97,28.2,24.3,26.91428571428571,25.92,27.8,"[24.2, 27.8, 26.5, 27.4, 23.7]",1.0,28.0,26.2,25.0,1.0,27.8,25.9,25.0,1.0,24.3,25.1,25.0,1.0,26.4,26.6,25.0,1.0,28.0,25.6,25.0,1.0,25.7,26.0,25.0,0.0,28.2,25.7,25.0
2023-06-06 01:05:00,23.0,22.13,28.2,24.8,27.057142857142853,25.9,27.7,"[24.1, 27.7, 26.5, 27.3, 23.9]",1.0,28.1,26.4,25.0,1.0,27.7,26.3,25.0,1.0,24.8,25.1,25.0,1.0,26.9,26.6,25.0,1.0,28.1,25.7,25.0,1.0,25.6,26.2,25.0,0.0,28.2,25.8,25.0
2023-06-06 01:10:00,23.2,22.13,28.2,24.8,27.11428571428571,25.9,27.6,"[24.1, 27.6, 26.5, 27.3, 24.0]",1.0,28.1,26.5,25.0,1.0,27.6,26.3,25.0,1.0,24.8,25.1,25.0,1.0,27.4,26.6,25.0,1.0,28.1,25.7,25.0,1.0,25.6,26.2,25.0,0.0,28.2,25.8,25.0
2023-06-06 01:15:00,23.1,22.12,28.4,25.1,27.25714285714286,25.880000000000003,27.6,"[24.1, 27.6, 26.5, 27.2, 24.0]",1.0,28.3,26.5,25.0,1.0,27.6,26.3,25.0,1.0,25.1,25.1,25.0,1.0,27.6,26.7,25.0,1.0,28.3,25.7,25.0,1.0,25.5,26.2,25.0,0.0,28.4,25.8,25.0
2023-06-06 01:20:00,22.9,22.18,28.5,25.3,27.357142857142858,25.92,27.6,"[24.1, 27.6, 26.6, 27.2, 24.1]",1.0,28.4,26.6,25.0,1.0,27.6,26.5,25.0,1.0,25.3,25.2,25.0,1.0,27.8,26.7,25.0,1.0,28.4,25.7,25.0,1.0,25.5,26.2,25.0,0.0,28.5,25.9,25.0
2023-06-06 01:25:00,23.1,22.01,28.5,25.3,27.385714285714283,25.940000000000005,27.6,"[24.1, 27.6, 26.6, 27.3, 24.1]",1.0,28.4,26.7,25.0,1.0,27.6,26.5,25.0,1.0,25.3,25.2,25.0,1.0,28.0,26.8,25.0,1.0,28.4,25.7,25.0,1.0,25.5,26.2,25.0,0.0,28.5,25.9,25.0
2023-06-06 01:30:00,23.0,22.09,28.5,25.3,27.414285714285715,25.940000000000005,27.6,"[24.1, 27.6, 26.6, 27.3, 24.1]",1.0,28.5,26.7,25.0,1.0,27.6,26.6,25.0,1.0,25.3,25.2,25.0,1.0,28.0,26.8,25.0,1.0,28.5,25.8,25.0,1.0,25.5,26.3,25.0,0.0,28.5,25.9,25.0
2023-06-06 01:35:00,23.0,22.33,28.6,25.3,27.485714285714288,25.940000000000005,27.6,"[24.1, 27.6, 26.6, 27.3, 24.1]",1.0,28.6,26.7,25.0,1.0,27.6,26.5,25.0,1.0,25.3,25.2,25.0,1.0,28.2,26.8,25.0,1.0,28.6,25.8,25.0,1.0,25.5,26.3,25.0,0.0,28.6,25.9,25.0
2023-06-06 01:40:00,22.8,22.12,28.7,25.4,27.52857142857143,25.96,27.6,"[24.1, 27.6, 26.7, 27.3, 24.1]",1.0,28.6,26.7,25.0,1.0,27.6,26.8,25.0,1.0,25.4,25.2,25.0,1.0,28.3,26.8,25.0,1.0,28.6,25.9,25.0,1.0,25.5,26.3,25.0,0.0,28.7,26.0,25.0
2023-06-06 01:45:00,22.7,22.23,28.7,25.4,27.52857142857143,26.0,27.6,"[24.1, 27.6, 26.7, 27.4, 24.2]",1.0,28.6,26.8,25.0,1.0,27.6,26.8,25.0,1.0,25.4,25.2,25.0,1.0,28.3,26.8,25.0,1.0,28.6,25.8,25.0,1.0,25.5,26.3,25.0,0.0,28.7,26.0,25.0
2023-06-06 01:50:00,22.9,22.21,28.7,25.4,27.57142857142857,26.02,27.6,"[24.2, 27.6, 26.7, 27.4, 24.2]",1.0,28.7,26.8,25.0,1.0,27.6,26.8,25.0,1.0,25.4,25.2,25.0,1.0,28.4,26.8,25.0,1.0,28.7,25.8,25.0,1.0,25.5,26.3,25.0,0.0,28.7,26.0,25.0
2023-06-06 01:55:00,22.8,22.02,28.7,25.5,27.58571428571428,26.02,27.6,"[24.2, 27.6, 26.7, 27.4, 24.2]",1.0,28.7,26.8,25.0,1.0,27.6,26.6,25.0,1.0,25.5,25.2,25.0,1.0,28.4,26.8,25.0,1.0,28.7,25.9,25.0,1.0,25.5,26.4,25.0,0.0,28.7,26.0,25.0
2023-06-06 02:00:00,22.5,22.2,28.7,25.5,27.58571428571428,26.04,27.7,"[24.2, 27.7, 26.7, 27.4, 24.2]",1.0,28.7,26.8,25.0,1.0,27.6,26.6,25.0,1.0,25.5,25.2,25.0,1.0,28.4,26.8,25.0,1.0,28.7,25.9,25.0,1.0,25.5,26.3,25.0,0.0,28.7,26.0,25.0
2023-06-06 02:05:00,23.0,22.07,28.7,25.5,27.61428571428571,26.04,27.7,"[24.2, 27.7, 26.7, 27.4, 24.2]",1.0,28.7,26.9,25.0,1.0,27.7,26.7,25.0,1.0,25.6,25.2,25.0,1.0,28.4,26.9,25.0,1.0,28.7,25.9,25.0,1.0,25.5,26.4,25.0,0.0,28.7,26.0,25.0
2023-06-06 02:10:00,22.7,22.22,28.8,25.3,27.585714285714285,25.96,27.7,"[24.2, 27.7, 26.6, 27.4, 23.9]",1.0,28.7,26.6,25.0,1.0,27.7,26.0,25.0,1.0,25.3,25.2,25.0,1.0,28.4,26.9,25.0,1.0,28.7,25.8,25.0,1.0,25.5,25.5,25.0,0.0,28.8,25.9,25.0
2023-06-06 02:15:00,22.7,22.12,28.8,25.3,27.585714285714285,25.880000000000003,27.7,"[24.2, 27.7, 26.6, 27.4, 23.5]",1.0,28.7,26.5,25.0,1.0,27.7,26.3,25.0,1.0,25.3,25.2,25.0,1.0,28.4,26.9,25.0,1.0,28.7,25.7,25.0,1.0,25.5,25.7,25.0,0.0,28.8,25.7,25.0
2023-06-06 02:20:00,22.8,22.19,28.8,25.1,27.528571428571432,25.880000000000003,27.7,"[24.2, 27.7, 26.6, 27.4, 23.5]",1.0,28.6,26.5,25.0,1.0,27.7,26.5,25.0,1.0,25.1,25.2,25.0,1.0,28.4,26.9,25.0,1.0,28.6,25.8,25.0,1.0,25.5,25.8,25.0,0.0,28.8,25.7,25.0
2023-06-06 02:25:00,22.8,22.25,28.8,25.5,27.61428571428572,25.9,27.7,"[24.2, 27.7, 26.6, 27.4, 23.6]",1.0,28.6,26.6,25.0,1.0,27.7,26.5,25.0,1.0,25.7,25.2,25.0,1.0,28.4,26.9,25.0,1.0,28.6,25.8,25.0,1.0,25.5,25.9,25.0,0.0,28.8,25.7,25.0
2023-06-06 02:30:00,22.4,22.11,28.8,25.5,27.61428571428572,25.880000000000003,27.7,"[24.2, 27.7, 26.5, 27.4, 23.6]",1.0,28.5,26.6,25.0,1.0,27.7,26.6,25.0,1.0,25.9,25.2,25.0,1.0,28.4,26.9,25.0,1.0,28.5,25.8,25.0,1.0,25.5,25.9,25.0,0.0,28.8,25.7,25.0
2023-06-06 02:35:00,22.6,22.3,28.8,25.5,27.61428571428572,25.9,27.7,"[24.2, 27.7, 26.5, 27.4, 23.7]",1.0,28.5,26.6,25.0,1.0,27.7,26.6,25.0,1.0,25.9,25.3,25.0,1.0,28.4,26.9,25.0,1.0,28.5,25.9,25.0,1.0,25.5,26.0,25.0,0.0,28.8,25.7,25.0
2023-06-06 02:40:00,22.5,22.07,28.8,25.5,27.67142857142857,25.92,27.7,"[24.2, 27.7, 26.5, 27.4, 23.8]",1.0,28.6,26.6,25.0,1.0,27.7,26.6,25.0,1.0,26.1,25.3,25.0,1.0,28.4,26.9,25.0,1.0,28.6,25.8,25.0,1.0,25.5,26.0,25.0,0.0,28.8,25.7,25.0
2023-06-06 02:45:00,22.6,22.12,28.8,25.5,27.7,25.94,27.7,"[24.2, 27.7, 26.6, 27.4, 23.8]",1.0,28.6,26.6,25.0,1.0,27.7,26.9,25.0,1.0,26.3,25.3,25.0,1.0,28.4,26.9,25.0,1.0,28.6,25.9,25.0,1.0,25.5,26.0,25.0,0.0,28.8,25.8,25.0
2023-06-06 02:50:00,22.6,22.3,28.8,25.5,27.714285714285715,25.96,27.7,"[24.2, 27.7, 26.6, 27.5, 23.8]",1.0,28.6,26.7,25.0,1.0,27.7,26.9,25.0,1.0,26.3,25.3,25.0,1.0,28.5,26.9,25.0,1.0,28.6,25.9,25.0,1.0,25.5,26.1,25.0,0.0,28.8,25.8,25.0
2023-06-06 02:55:00,22.7,22.03,28.9,25.5,27.75714285714286,25.96,27.7,"[24.2, 27.7, 26.6, 27.4, 23.9]",1.0,28.6,26.7,25.0,1.0,27.7,26.7,25.0,1.0,26.5,25.3,25.0,1.0,28.5,26.9,25.0,1.0,28.6,25.8,25.0,1.0,25.5,26.0,25.0,0.0,28.9,25.8,25.0
2023-06-06 03:00:00,22.7,22.03,28.9,25.5,27.785714285714285,25.96,27.7,"[24.2, 27.7, 26.6, 27.4, 23.9]",1.0,28.6,26.7,25.0,1.0,27.7,26.8,25.0,1.0,26.6,25.3,25.0,1.0,28.6,26.9,25.0,1.0,28.6,25.9,25.0,1.0,25.5,26.1,25.0,0.0,28.9,25.8,25.0
2023-06-06 03:05:00,22.7,22.05,28.9,25.5,27.785714285714285,26.0,27.7,"[24.2, 27.7, 26.6, 27.5, 24.0]",1.0,28.6,26.7,25.0,1.0,27.7,26.9,25.0,1.0,26.6,25.3,25.0,1.0,28.6,26.9,25.0,1.0,28.6,25.9,25.0,1.0,25.5,26.1,25.0,0.0,28.9,25.8,25.0
2023-06-06 03:10:00,22.6,22.1,28.9,25.5,27.785714285714285,25.94,27.7,"[24.2, 27.7, 26.6, 27.5, 23.7]",1.0,28.6,26.5,25.0,1.0,27.7,26.1,25.0,1.0,26.6,25.3,25.0,1.0,28.6,26.9,25.0,1.0,28.6,25.8,25.0,1.0,25.5,25.3,25.0,0.0,28.9,25.7,25.0
2023-06-06 03:15:00,22.6,22.23,28.9,25.5,27.571428571428573,25.78,27.7,"[24.2, 27.7, 26.5, 27.5, 23.0]",1.0,28.5,26.3,25.0,1.0,27.7,26.3,25.0,1.0,25.5,25.3,25.0,1.0,28.4,26.9,25.0,1.0,28.5,25.7,25.0,1.0,25.5,25.2,25.0,0.0,28.9,25.4,25.0
2023-06-06 03:20:00,22.8,22.11,28.9,25.5,27.6,25.78,27.6,"[24.2, 27.6, 26.5, 27.4, 23.2]",1.0,28.5,26.4,25.0,1.0,27.6,26.3,25.0,1.0,25.8,25.3,25.0,1.0,28.4,26.9,25.0,1.0,28.5,25.7,25.0,1.0,25.5,25.6,25.0,0.0,28.9,25.4,25.0
2023-06-06 03:25:00,22.8,21.99,28.9,25.5,27.642857142857142,25.82,27.6,"[24.2, 27.6, 26.5, 27.4, 23.4]",1.0,28.5,26.5,25.0,1.0,27.6,26.5,25.0,1.0,26.1,25.3,25.0,1.0,28.4,26.9,25.0,1.0,28.5,25.7,25.0,1.0,25.5,25.8,25.0,0.0,28.9,25.5,25.0
2023-06-06 03:30:00,22.7,22.13,28.9,25.5,27.62857142857143,25.860000000000003,27.6,"[24.2, 27.6, 26.5, 27.4, 23.6]",1.0,28.4,26.5,25.0,1.0,27.6,26.4,25.0,1.0,26.2,25.3,25.0,1.0,28.4,26.9,25.0,1.0,28.4,25.8,25.0,1.0,25.5,25.9,25.0,0.0,28.9,25.6,25.0
2023-06-06 03:35:00,22.7,22.05,28.9,25.5,27.62857142857143,25.880000000000003,27.6,"[24.2, 27.6, 26.5, 27.4, 23.7]",1.0,28.4,26.5,25.0,1.0,27.6,26.4,25.0,1.0,26.2,25.3,25.0,1.0,28.4,26.9,25.0,1.0,28.4,25.8,25.0,1.0,25.5,26.0,25.0,0.0,28.9,25.6,25.0
2023-06-06 03:40:00,22.7,22.06,28.9,25.5,27.67142857142857,25.9,27.6,"[24.2, 27.6, 26.5, 27.4, 23.8]",1.0,28.4,26.5,25.0,1.0,27.6,26.6,25.0,1.0,26.3,25.3,25.0,1.0,28.5,26.9,25.0,1.0,28.5,25.8,25.0,1.0,25.5,25.9,25.0,0.0,28.9,25.7,25.0
2023-06-06 03:45:00,22.7,22.02,28.9,25.5,27.714285714285715,25.9,27.6,"[24.2, 27.6, 26.5, 27.4, 23.8]",1.0,28.5,26.6,25.0,1.0,27.6,26.8,25.0,1.0,26.5,25.3,25.0,1.0,28.5,26.9,25.0,1.0,28.5,25.7,25.0,1.0,25.5,26.0,25.0,0.0,28.9,25.7,25.0
2023-06-06 03:50:00,22.3,22.09,28.9,25.5,27.728571428571428,25.9,27.6,"[24.1, 27.6, 26.5, 27.4, 23.9]",1.0,28.5,26.7,25.0,1.0,27.6,26.7,25.0,1.0,26.6,25.3,25.0,1.0,28.5,26.9,25.0,1.0,28.5,25.8,25.0,1.0,25.5,26.0,25.0,0.0,28.9,25.7,25.0
2023-06-06 03:55:00,22.3,22.08,28.9,25.5,27.728571428571428,25.92,27.6,"[24.2, 27.6, 26.5, 27.4, 23.9]",1.0,28.5,26.7,25.0,1.0,27.6,26.8,25.0,1.0,26.6,25.3,25.0,1.0,28.5,26.9,25.0,1.0,28.5,25.8,25.0,1.0,25.5,26.1,25.0,0.0,28.9,25.8,25.0
2023-06-06 04:00:00,22.2,22.05,28.9,25.5,27.75714285714286,25.92,27.6,"[24.1, 27.6, 26.6, 27.4, 23.9]",1.0,28.5,26.6,25.0,1.0,27.6,26.6,25.0,1.0,26.6,25.3,25.0,1.0,28.6,26.9,25.0,1.0,28.6,25.8,25.0,1.0,25.5,26.1,25.0,0.0,28.9,25.8,25.0
2023-06-06 04:05:00,22.5,22.08,28.9,25.5,27.77142857142857,25.92,27.6,"[24.1, 27.6, 26.6, 27.4, 23.9]",1.0,28.5,26.7,25.0,1.0,27.6,26.8,25.0,1.0,26.7,25.3,25.0,1.0,28.6,26.9,25.0,1.0,28.6,25.8,25.0,1.0,25.5,26.1,25.0,0.0,28.9,25.8,25.0
2023-06-06 04:10:00,22.4,22.21,28.9,25.5,27.77142857142857,25.94,27.6,"[24.1, 27.6, 26.6, 27.4, 24.0]",1.0,28.5,26.7,25.0,1.0,27.6,26.8,25.0,1.0,26.7,25.2,25.0,1.0,28.6,26.9,25.0,1.0,28.6,25.8,25.0,1.0,25.5,26.1,25.0,0.0,28.9,25.8,25.0
2023-06-06 04:15:00,22.4,22.03,28.9,25.5,27.785714285714285,25.9,27.6,"[24.1, 27.6, 26.6, 27.4, 23.8]",1.0,28.6,26.6,25.0,1.0,27.6,26.5,25.0,1.0,26.7,25.3,25.0,1.0,28.6,26.9,25.0,1.0,28.6,25.8,25.0,1.0,25.5,25.6,25.0,0.0,28.9,25.8,25.0
2023-06-06 04:20:00,22.5,22.08,28.9,25.5,27.585714285714285,25.7,27.5,"[24.1, 27.5, 26.4, 27.4, 23.1]",1.0,28.6,26.3,25.0,1.0,27.5,25.9,25.0,1.0,25.6,25.3,25.0,1.0,28.4,26.9,25.0,1.0,28.6,25.6,25.0,1.0,25.5,25.6,25.0,0.0,28.9,25.4,25.0
2023-06-06 04:25:00,22.0,22.06,28.9,25.5,27.54285714285714,25.7,27.5,"[24.1, 27.5, 26.4, 27.4, 23.1]",1.0,28.5,26.4,25.0,1.0,27.5,25.9,25.0,1.0,25.6,25.2,25.0,1.0,28.3,26.9,25.0,1.0,28.5,25.7,25.0,1.0,25.5,25.5,25.0,0.0,28.9,25.4,25.0
2023-06-06 04:30:00,22.2,22.04,28.9,25.5,27.571428571428573,25.76,27.5,"[24.1, 27.5, 26.4, 27.4, 23.4]",1.0,28.5,26.3,25.0,1.0,27.5,25.9,25.0,1.0,25.8,25.2,25.0,1.0,28.3,26.9,25.0,1.0,28.5,25.7,25.0,1.0,25.5,25.7,25.0,0.0,28.9,25.5,25.0
2023-06-06 04:35:00,22.2,22.02,28.9,25.5,27.62857142857143,25.82,27.5,"[24.1, 27.5, 26.5, 27.4, 23.6]",1.0,28.4,26.5,25.0,1.0,27.5,26.3,25.0,1.0,26.3,25.2,25.0,1.0,28.4,26.9,25.0,1.0,28.4,25.7,25.0,1.0,25.5,25.8,25.0,0.0,28.9,25.5,25.0
2023-06-06 04:40:00,22.2,22.08,28.9,25.5,27.642857142857142,25.84,27.5,"[24.1, 27.5, 26.5, 27.4, 23.7]",1.0,28.4,26.5,25.0,1.0,27.5,26.7,25.0,1.0,26.4,25.2,25.0,1.0,28.4,26.9,25.0,1.0,28.4,25.7,25.0,1.0,25.5,25.9,25.0,0.0,28.9,25.6,25.0
2023-06-06 04:45:00,21.8,22.0,28.9,25.5,27.642857142857142,25.860000000000003,27.5,"[24.1, 27.5, 26.5, 27.4, 23.8]",1.0,28.4,26.6,25.0,1.0,27.5,26.7,25.0,1.0,26.4,25.2,25.0,1.0,28.4,26.9,25.0,1.0,28.4,25.7,25.0,1.0,25.5,25.9,25.0,0.0,28.9,25.6,25.0
2023-06-06 04:50:00,22.0,21.99,28.9,25.5,27.657142857142865,25.860000000000003,27.5,"[24.1, 27.5, 26.5, 27.4, 23.8]",1.0,28.4,26.6,25.0,1.0,27.5,26.9,25.0,1.0,26.5,25.2,25.0,1.0,28.4,26.9,25.0,1.0,28.4,25.8,25.0,1.0,25.5,25.9,25.0,0.0,28.9,25.7,25.0
2023-06-06 04:55:00,22.1,22.1,28.9,25.5,27.657142857142865,25.860000000000003,27.5,"[24.1, 27.5, 26.5, 27.4, 23.8]",1.0,28.4,26.6,25.0,1.0,27.5,26.5,25.0,1.0,26.5,25.3,25.0,1.0,28.4,26.9,25.0,1.0,28.4,25.8,25.0,1.0,25.5,25.9,25.0,0.0,28.9,25.7,25.0
2023-06-06 05:00:00,21.9,22.01,28.9,25.5,27.7,25.860000000000003,27.5,"[24.1, 27.5, 26.5, 27.4, 23.8]",1.0,28.5,26.6,25.0,1.0,27.5,26.6,25.0,1.0,26.5,25.3,25.0,1.0,28.5,26.9,25.0,1.0,28.5,25.7,25.0,1.0,25.5,26.0,25.0,0.0,28.9,25.7,25.0
2023-06-06 05:05:00,21.9,22.01,28.9,25.5,27.714285714285715,25.9,27.5,"[24.1, 27.5, 26.6, 27.4, 23.9]",1.0,28.5,26.6,25.0,1.0,27.5,26.8,25.0,1.0,26.6,25.3,25.0,1.0,28.5,26.9,25.0,1.0,28.5,25.8,25.0,1.0,25.5,26.1,25.0,0.0,28.9,25.7,25.0
2023-06-06 05:10:00,22.1,22.27,28.9,25.5,27.74285714285714,25.9,27.5,"[24.1, 27.5, 26.6, 27.4, 23.9]",1.0,28.5,26.6,25.0,1.0,27.5,26.8,25.0,1.0,26.6,25.3,25.0,1.0,28.6,26.9,25.0,1.0,28.6,25.8,25.0,1.0,25.5,26.0,25.0,0.0,28.9,25.7,25.0
2023-06-06 05:15:00,22.1,22.1,28.9,25.5,27.75714285714286,25.9,27.5,"[24.1, 27.5, 26.6, 27.4, 23.9]",1.0,28.6,26.6,25.0,1.0,27.5,26.5,25.0,1.0,26.6,25.3,25.0,1.0,28.6,26.9,25.0,1.0,28.6,25.8,25.0,1.0,25.5,25.9,25.0,0.0,28.9,25.7,25.0
2023-06-06 05:20:00,21.8,22.09,28.9,25.5,27.61428571428572,25.76,27.5,"[24.1, 27.5, 26.5, 27.4, 23.3]",1.0,28.5,26.2,25.0,1.0,27.5,26.1,25.0,1.0,25.7,25.3,25.0,1.0,28.6,26.9,25.0,1.0,28.6,25.6,25.0,1.0,25.5,25.1,25.0,0.0,28.9,25.5,25.0
2023-06-06 05:25:00,21.9,22.02,28.9,25.5,27.571428571428573,25.76,27.5,"[24.1, 27.5, 26.4, 27.4, 23.4]",1.0,28.5,26.3,25.0,1.0,27.5,26.6,25.0,1.0,25.7,25.3,25.0,1.0,28.4,26.9,25.0,1.0,28.5,25.7,25.0,1.0,25.5,25.6,25.0,0.0,28.9,25.5,25.0
2023-06-06 05:30:00,21.9,22.16,28.9,25.5,27.51428571428572,25.84,27.5,"[24.1, 27.5, 26.5, 27.4, 23.7]",1.0,28.4,26.5,25.0,1.0,27.5,26.6,25.0,1.0,25.5,25.3,25.0,1.0,28.4,26.9,25.0,1.0,28.4,25.7,25.0,1.0,25.5,25.9,25.0,0.0,28.9,25.6,25.0
2023-06-06 05:35:00,21.9,22.11,28.9,25.4,27.528571428571432,25.860000000000003,27.5,"[24.1, 27.5, 26.5, 27.4, 23.8]",1.0,28.5,26.5,25.0,1.0,27.5,26.5,25.0,1.0,25.4,25.3,25.0,1.0,28.4,26.9,25.0,1.0,28.5,25.7,25.0,1.0,25.5,26.0,25.0,0.0,28.9,25.6,25.0
2023-06-06 05:40:00,22.0,22.11,28.9,25.4,27.528571428571432,25.880000000000003,27.5,"[24.1, 27.5, 26.6, 27.4, 23.8]",1.0,28.5,26.7,25.0,1.0,27.5,26.5,25.0,1.0,25.4,25.3,25.0,1.0,28.4,26.9,25.0,1.0,28.5,25.8,25.0,1.0,25.5,26.0,25.0,0.0,28.9,25.7,25.0
2023-06-06 05:45:00,22.1,22.17,28.9,25.3,27.514285714285712,25.9,27.5,"[24.1, 27.5, 26.6, 27.4, 23.9]",1.0,28.5,26.6,25.0,1.0,27.5,26.5,25.0,1.0,25.3,25.3,25.0,1.0,28.4,26.9,25.0,1.0,28.5,25.7,25.0,1.0,25.5,26.1,25.0,0.0,28.9,25.7,25.0
2023-06-06 05:50:00,22.2,22.01,28.9,25.3,27.514285714285712,25.92,27.5,"[24.1, 27.5, 26.6, 27.4, 24.0]",1.0,28.5,26.6,25.0,1.0,27.5,26.5,25.0,1.0,25.3,24.9,25.0,1.0,28.4,26.2,25.0,1.0,28.5,25.9,25.0,1.0,25.5,26.1,25.0,0.0,28.9,25.7,25.0
2023-06-06 05:55:00,22.2,21.91,28.5,25.3,27.6,26.24,28.3,"[24.9, 28.3, 26.6, 27.4, 24.0]",1.0,28.5,26.8,25.0,1.0,28.3,26.7,25.0,1.0,25.3,25.8,25.0,1.0,28.4,25.8,25.0,1.0,28.5,26.8,25.0,1.0,25.7,26.2,25.0,0.0,28.5,25.8,25.0
2023-06-06 06:00:00,22.1,22.08,29.3,25.3,27.885714285714283,26.64,29.3,"[25.7, 29.3, 26.7, 27.4, 24.1]",1.0,29.3,26.6,25.0,1.0,29.3,26.5,25.0,1.0,25.3,25.2,25.0,1.0,28.5,25.6,25.0,1.0,28.6,26.0,25.0,1.0,26.0,26.2,25.0,0.0,28.2,25.8,25.0
2023-06-06 06:05:00,22.2,22.03,29.9,25.4,28.11428571428571,26.6,29.9,"[25.8, 29.9, 26.7, 26.5, 24.1]",1.0,29.9,26.8,25.0,1.0,29.9,26.7,25.0,1.0,25.4,25.9,25.0,1.0,28.5,25.6,25.0,1.0,28.7,26.1,25.0,1.0,26.0,26.3,25.0,0.0,28.4,25.9,25.0
2023-06-06 06:10:00,22.2,22.04,30.5,25.4,28.357142857142858,26.64,30.5,"[26.1, 30.5, 26.7, 25.8, 24.1]",1.0,30.5,26.9,25.0,1.0,30.5,26.5,25.0,1.0,25.4,26.0,25.0,1.0,28.5,25.6,25.0,1.0,29.1,26.1,25.0,1.0,25.9,26.4,25.0,0.0,28.6,25.9,25.0
2023-06-06 06:15:00,22.1,22.02,30.9,25.4,28.471428571428568,26.52,31.1,"[26.1, 31.1, 26.6, 25.4, 23.4]",1.0,30.9,26.5,25.0,1.0,30.9,26.4,25.0,1.0,25.4,25.6,25.0,1.0,28.6,25.2,25.0,1.0,29.1,26.2,25.0,1.0,25.8,25.3,25.0,0.0,28.6,25.6,25.0
2023-06-06 06:20:00,22.1,22.05,31.5,25.0,28.642857142857142,26.64,31.5,"[26.4, 31.5, 26.6, 25.2, 23.5]",1.0,31.5,26.9,25.0,1.0,31.5,26.7,25.0,1.0,25.0,25.6,25.0,1.0,28.6,25.3,25.0,1.0,29.5,26.4,25.0,1.0,25.9,26.0,25.0,0.0,28.5,25.6,25.0
2023-06-06 06:25:00,22.1,22.12,31.8,25.0,28.77142857142857,26.74,31.8,"[26.5, 31.8, 26.6, 25.0, 23.8]",1.0,31.8,26.8,25.0,1.0,31.8,26.4,25.0,1.0,25.0,25.4,25.0,1.0,28.4,25.2,25.0,1.0,29.9,26.4,25.0,1.0,25.9,26.2,25.0,0.0,28.6,25.8,25.0
2023-06-06 06:30:00,21.9,22.1,32.0,24.8,28.642857142857142,26.8,32.0,"[26.5, 32.0, 26.6, 25.0, 23.9]",1.0,32.0,26.5,25.0,1.0,32.0,25.9,25.0,1.0,24.8,25.4,25.0,1.0,27.5,26.0,25.0,1.0,29.9,26.2,25.0,1.0,25.8,26.2,25.0,0.0,28.5,25.8,25.0
2023-06-06 06:35:00,21.9,22.12,32.1,24.6,28.47142857142857,26.76,32.1,"[26.5, 32.1, 26.5, 24.9, 23.8]",1.0,32.1,26.4,25.0,1.0,32.1,25.6,25.0,1.0,24.6,25.2,25.0,1.0,26.7,25.3,25.0,1.0,29.7,25.9,25.0,1.0,25.7,26.0,25.0,0.0,28.4,25.8,25.0
2023-06-06 06:40:00,22.0,22.03,32.2,23.9,28.3,26.7,32.2,"[26.5, 32.2, 26.4, 24.9, 23.5]",1.0,32.2,26.3,25.0,1.0,32.2,25.6,25.0,1.0,23.9,24.9,25.0,1.0,26.4,25.0,25.0,1.0,29.6,25.8,25.0,1.0,25.6,25.8,25.0,0.0,28.2,25.8,25.0
2023-06-06 06:45:00,22.0,21.93,32.2,23.7,28.185714285714287,26.660000000000004,32.2,"[26.5, 32.2, 26.4, 24.8, 23.4]",1.0,32.2,26.1,25.0,1.0,32.2,25.2,25.0,1.0,23.7,24.7,25.0,1.0,26.2,24.7,25.0,1.0,29.4,25.7,25.0,1.0,25.5,25.7,25.0,0.0,28.1,25.6,25.0
2023-06-06 06:50:00,22.0,22.0,32.2,23.7,28.1,26.62,32.2,"[26.4, 32.2, 26.4, 24.7, 23.4]",1.0,32.2,26.1,25.0,1.0,32.2,25.2,25.0,1.0,23.7,24.5,25.0,1.0,25.9,24.5,25.0,1.0,29.3,25.6,25.0,1.0,25.4,25.8,25.0,0.0,28.0,25.6,25.0
2023-06-06 06:55:00,22.0,21.99,32.3,23.7,28.071428571428577,26.64,32.3,"[26.5, 32.3, 26.4, 24.6, 23.4]",1.0,32.3,26.1,25.0,1.0,32.3,25.7,25.0,1.0,23.7,24.5,25.0,1.0,25.7,24.5,25.0,1.0,29.3,26.1,25.0,1.0,25.4,25.8,25.0,0.0,27.8,25.6,25.0
2023-06-06 07:00:00,22.1,22.01,32.4,24.1,28.21428571428572,26.76,32.4,"[26.8, 32.4, 26.4, 24.6, 23.6]",1.0,32.4,26.6,25.0,1.0,32.4,26.3,25.0,1.0,24.1,26.0,25.0,1.0,26.0,25.1,25.0,1.0,29.3,26.6,25.0,1.0,25.4,25.9,25.0,0.0,27.9,25.6,25.0
2023-06-06 07:05:00,21.9,22.18,32.7,24.6,28.77142857142857,26.92,32.7,"[26.9, 32.7, 26.5, 24.8, 23.7]",1.0,32.7,26.9,25.0,1.0,32.7,26.4,25.0,1.0,24.6,25.2,25.0,1.0,27.3,24.7,25.0,1.0,30.2,26.6,25.0,1.0,25.7,26.1,25.0,0.0,28.2,25.7,25.0
2023-06-06 07:10:00,21.9,22.13,32.7,24.7,28.78571428571428,26.98,32.8,"[26.9, 32.8, 26.5, 24.9, 23.8]",1.0,32.7,27.0,25.0,1.0,32.7,26.4,25.0,1.0,24.7,25.0,25.0,1.0,27.3,24.6,25.0,1.0,30.2,26.9,25.0,1.0,25.7,26.2,25.0,0.0,28.2,25.7,25.0
2023-06-06 07:15:00,22.0,22.07,32.9,24.5,28.82857142857143,26.98,32.9,"[26.8, 32.9, 26.6, 24.8, 23.8]",1.0,32.9,26.3,25.0,1.0,32.9,25.6,25.0,1.0,24.5,25.5,25.0,1.0,27.2,24.8,25.0,1.0,29.9,25.9,25.0,1.0,26.0,25.9,25.0,0.0,28.4,25.8,25.0
2023-06-06 07:20:00,22.1,22.07,32.7,24.5,28.657142857142865,26.82,32.7,"[26.7, 32.7, 26.5, 24.6, 23.6]",1.0,32.7,26.2,25.0,1.0,32.7,25.4,25.0,1.0,24.5,25.1,25.0,1.0,26.6,24.6,25.0,1.0,29.9,26.0,25.0,1.0,25.8,25.8,25.0,0.0,28.4,25.7,25.0
2023-06-06 07:25:00,22.1,21.97,32.8,24.2,28.45714285714286,26.82,32.8,"[26.8, 32.8, 26.5, 24.5, 23.5]",1.0,32.8,26.2,25.0,1.0,32.8,25.3,25.0,1.0,24.2,25.1,25.0,1.0,26.1,24.9,25.0,1.0,29.2,26.0,25.0,1.0,25.8,25.7,25.0,0.0,28.3,25.6,25.0
2023-06-06 07:30:00,22.0,22.16,32.9,23.8,28.485714285714284,26.84,32.9,"[26.9, 32.9, 26.4, 24.6, 23.4]",1.0,32.9,26.1,25.0,1.0,32.9,25.2,25.0,1.0,23.8,25.6,25.0,1.0,26.0,25.4,25.0,1.0,29.2,26.4,25.0,1.0,26.1,25.8,25.0,0.0,28.5,25.5,25.0
2023-06-06 07:35:00,22.1,22.31,32.9,23.9,28.428571428571427,26.92,32.9,"[26.9, 32.9, 26.4, 24.6, 23.8]",1.0,32.9,26.4,25.0,1.0,32.9,26.1,25.0,1.0,23.9,25.7,25.0,1.0,25.7,25.9,25.0,1.0,29.2,26.1,25.0,1.0,26.0,26.5,25.0,0.0,28.4,25.8,25.0
2023-06-06 07:40:00,22.4,22.08,32.9,24.6,28.528571428571432,26.98,32.9,"[26.9, 32.9, 26.5, 24.7, 23.9]",1.0,32.9,26.3,25.0,1.0,32.9,26.0,25.0,1.0,24.6,25.7,25.0,1.0,25.7,25.2,25.0,1.0,29.1,26.0,25.0,1.0,26.0,26.4,25.0,0.0,28.5,25.8,25.0
2023-06-06 07:45:00,22.3,22.15,32.9,24.6,28.485714285714288,26.92,32.9,"[26.9, 32.9, 26.4, 24.8, 23.6]",1.0,32.9,26.1,25.0,1.0,32.9,25.0,25.0,1.0,24.6,25.2,25.0,1.0,25.7,24.9,25.0,1.0,29.2,26.0,25.0,1.0,25.9,25.6,25.0,0.0,28.2,25.7,25.0
2023-06-06 07:50:00,22.3,22.22,33.0,24.3,28.500000000000004,26.96,33.0,"[27.0, 33.0, 26.5, 24.8, 23.5]",1.0,33.0,26.4,25.0,1.0,33.0,25.0,25.0,1.0,24.3,26.1,25.0,1.0,25.6,25.3,25.0,1.0,29.3,26.0,25.0,1.0,25.9,26.4,25.0,0.0,28.4,25.8,25.0
2023-06-06 07:55:00,22.5,22.13,33.1,24.3,28.528571428571432,27.1,33.1,"[27.1, 33.1, 26.5, 24.9, 23.9]",1.0,33.1,26.5,25.0,1.0,33.1,25.8,25.0,1.0,24.3,25.3,25.0,1.0,25.6,25.1,25.0,1.0,29.3,26.2,25.0,1.0,25.9,26.2,25.0,0.0,28.4,25.9,25.0
2023-06-06 08:00:00,22.6,22.15,33.1,24.3,28.542857142857144,27.04,33.1,"[27.1, 33.1, 26.5, 24.9, 23.6]",1.0,33.1,26.2,25.0,1.0,33.1,25.1,25.0,1.0,24.3,25.0,25.0,1.0,25.6,24.7,25.0,1.0,29.4,26.1,25.0,1.0,25.9,25.7,25.0,0.0,28.4,25.8,25.0
2023-06-06 08:05:00,22.8,22.16,33.1,24.3,28.52857142857143,27.0,33.1,"[27.2, 33.1, 26.4, 24.9, 23.4]",1.0,33.1,26.2,25.0,1.0,33.1,25.1,25.0,1.0,24.3,26.2,25.0,1.0,25.6,25.1,25.0,1.0,29.4,26.5,25.0,1.0,26.0,25.6,25.0,0.0,28.2,25.6,25.0
2023-06-06 08:10:00,22.9,22.18,33.3,24.6,28.67142857142857,27.12,33.3,"[27.2, 33.3, 26.5, 24.9, 23.7]",1.0,33.3,26.5,25.0,1.0,33.3,26.0,25.0,1.0,24.6,25.5,25.0,1.0,25.6,24.8,25.0,1.0,29.4,26.3,25.0,1.0,26.1,25.7,25.0,0.0,28.4,25.8,25.0
2023-06-06 08:15:00,22.7,22.3,33.3,24.5,28.65714285714285,27.160000000000004,33.3,"[27.2, 33.3, 26.5, 25.0, 23.8]",1.0,33.3,26.3,25.0,1.0,33.3,25.6,25.0,1.0,24.5,25.7,25.0,1.0,25.6,25.8,25.0,1.0,29.5,26.2,25.0,1.0,26.1,26.0,25.0,0.0,28.3,25.8,25.0
2023-06-06 08:20:00,22.8,22.25,33.3,24.0,28.585714285714285,27.08,33.3,"[27.2, 33.3, 26.4, 25.0, 23.5]",1.0,33.3,26.3,25.0,1.0,33.3,25.2,25.0,1.0,24.0,25.5,25.0,1.0,25.6,25.7,25.0,1.0,29.5,26.2,25.0,1.0,26.1,26.0,25.0,0.0,28.3,25.7,25.0
2023-06-06 08:25:00,23.1,22.14,33.2,23.8,28.51428571428572,26.98,33.2,"[27.1, 33.2, 26.3, 25.0, 23.3]",1.0,33.2,26.2,25.0,1.0,33.2,25.6,25.0,1.0,23.8,25.2,25.0,1.0,25.6,25.1,25.0,1.0,29.5,26.0,25.0,1.0,26.0,25.9,25.0,0.0,28.3,25.6,25.0
2023-06-06 08:30:00,23.3,22.13,33.1,24.1,28.5,27.04,33.1,"[27.0, 33.1, 26.4, 24.9, 23.8]",1.0,33.1,26.5,25.0,1.0,33.1,25.8,25.0,1.0,24.1,25.2,25.0,1.0,25.6,24.8,25.0,1.0,29.5,26.0,25.0,1.0,25.9,25.9,25.0,0.0,28.2,25.6,25.0
2023-06-06 08:35:00,23.1,22.11,33.1,24.8,28.557142857142857,27.12,33.2,"[27.1, 33.2, 26.5, 25.0, 23.8]",1.0,33.1,26.4,25.0,1.0,33.1,25.5,25.0,1.0,24.8,26.0,25.0,1.0,25.6,24.8,25.0,1.0,29.5,26.5,25.0,1.0,25.8,26.0,25.0,0.0,28.0,25.8,25.0
2023-06-06 08:40:00,23.0,22.14,33.3,24.6,28.642857142857142,27.08,33.3,"[27.2, 33.3, 26.4, 25.0, 23.5]",1.0,33.3,26.2,25.0,1.0,33.3,25.2,25.0,1.0,24.6,25.3,25.0,1.0,25.6,25.0,25.0,1.0,29.5,26.2,25.0,1.0,25.9,25.7,25.0,0.0,28.3,25.7,25.0
2023-06-06 08:45:00,23.3,22.16,33.2,24.1,28.542857142857144,27.0,33.2,"[27.1, 33.2, 26.4, 25.0, 23.3]",1.0,33.2,26.1,25.0,1.0,33.2,25.4,25.0,1.0,24.1,25.3,25.0,1.0,25.6,26.0,25.0,1.0,29.5,26.3,25.0,1.0,25.9,26.0,25.0,0.0,28.3,25.6,25.0
2023-06-06 08:50:00,23.4,22.16,33.2,23.9,28.51428571428572,27.14,33.2,"[27.1, 33.2, 26.5, 25.0, 23.9]",1.0,33.2,26.5,25.0,1.0,33.2,25.8,25.0,1.0,23.9,25.4,25.0,1.0,25.6,26.0,25.0,1.0,29.5,26.1,25.0,1.0,25.9,26.0,25.0,0.0,28.3,25.6,25.0
2023-06-06 08:55:00,23.0,22.05,33.2,24.9,28.642857142857142,27.12,33.2,"[27.1, 33.2, 26.5, 25.0, 23.8]",1.0,33.2,26.3,25.0,1.0,33.2,25.5,25.0,1.0,24.9,25.4,25.0,1.0,25.6,25.1,25.0,1.0,29.6,26.1,25.0,1.0,25.9,26.0,25.0,0.0,28.1,25.8,25.0
2023-06-06 09:00:00,22.9,22.16,33.1,24.6,28.557142857142857,27.0,33.1,"[27.0, 33.1, 26.4, 25.0, 23.5]",1.0,33.1,26.2,25.0,1.0,33.1,25.3,25.0,1.0,24.6,25.1,25.0,1.0,25.6,25.0,25.0,1.0,29.6,26.0,25.0,1.0,25.8,25.7,25.0,0.0,28.1,25.7,25.0
2023-06-06 09:05:00,22.8,22.12,33.0,24.1,28.428571428571423,26.94,33.0,"[27.0, 33.0, 26.4, 24.9, 23.4]",1.0,33.0,26.3,25.0,1.0,33.0,25.6,25.0,1.0,24.1,25.4,25.0,1.0,25.6,25.7,25.0,1.0,29.6,26.1,25.0,1.0,25.7,26.2,25.0,0.0,28.0,25.7,25.0
2023-06-06 09:10:00,23.2,22.14,33.0,24.1,28.4,27.04,33.0,"[26.9, 33.0, 26.4, 24.9, 24.0]",1.0,33.0,26.5,25.0,1.0,33.0,25.7,25.0,1.0,24.1,25.3,25.0,1.0,25.5,25.2,25.0,1.0,29.6,26.0,25.0,1.0,25.6,26.3,25.0,0.0,28.0,25.8,25.0
2023-06-06 09:15:00,23.4,22.14,33.0,24.9,28.52857142857143,27.0,33.0,"[26.9, 33.0, 26.4, 24.9, 23.8]",1.0,33.0,26.3,25.0,1.0,33.0,25.3,25.0,1.0,24.9,25.9,25.0,1.0,25.6,25.2,25.0,1.0,29.6,26.2,25.0,1.0,25.6,25.9,25.0,0.0,28.0,25.8,25.0
2023-06-06 09:20:00,22.8,22.13,33.2,24.1,28.5,27.02,33.2,"[27.1, 33.2, 26.4, 24.9, 23.5]",1.0,33.2,26.2,25.0,1.0,33.2,25.0,25.0,1.0,24.1,26.4,25.0,1.0,25.6,26.5,25.0,1.0,29.6,26.5,25.0,1.0,25.8,25.7,25.0,0.0,28.0,25.7,25.0
2023-06-06 09:25:00,23.0,22.22,33.4,24.1,28.6,27.2,33.4,"[27.3, 33.4, 26.5, 25.0, 23.8]",1.0,33.4,26.2,25.0,1.0,33.4,26.1,25.0,1.0,24.1,26.4,25.0,1.0,25.6,26.5,25.0,1.0,29.5,26.5,25.0,1.0,25.8,26.6,25.0,0.0,28.4,25.8,25.0
2023-06-06 09:30:00,23.3,22.27,33.4,24.9,28.74285714285714,27.24,33.4,"[27.3, 33.4, 26.5, 25.0, 24.0]",1.0,33.4,26.4,25.0,1.0,33.4,25.6,25.0,1.0,24.9,25.5,25.0,1.0,25.6,25.7,25.0,1.0,29.6,26.3,25.0,1.0,25.9,26.2,25.0,0.0,28.4,25.9,25.0
2023-06-06 09:35:00,23.3,22.18,33.3,24.9,28.7,27.14,33.3,"[27.3, 33.3, 26.4, 25.0, 23.7]",1.0,33.3,26.2,25.0,1.0,33.3,25.2,25.0,1.0,24.9,25.1,25.0,1.0,25.6,25.1,25.0,1.0,29.6,26.3,25.0,1.0,25.9,25.8,25.0,0.0,28.3,25.8,25.0
2023-06-06 09:40:00,22.9,22.23,33.2,23.9,28.5,27.0,33.2,"[27.2, 33.2, 26.3, 24.9, 23.4]",1.0,33.2,26.1,25.0,1.0,33.2,25.1,25.0,1.0,23.9,25.9,25.0,1.0,25.6,26.1,25.0,1.0,29.6,26.1,25.0,1.0,25.9,25.6,25.0,0.0,28.1,25.6,25.0
2023-06-06 09:45:00,22.6,22.23,33.2,23.9,28.485714285714288,27.02,33.2,"[27.2, 33.2, 26.3, 24.9, 23.5]",1.0,33.2,26.3,25.0,1.0,33.2,25.1,25.0,1.0,23.9,25.9,25.0,1.0,25.6,26.1,25.0,1.0,29.6,26.1,25.0,1.0,25.8,26.3,25.0,0.0,28.1,25.7,25.0
2023-06-06 09:50:00,23.0,22.15,33.2,24.9,28.6,27.08,33.1,"[27.1, 33.1, 26.4, 24.9, 23.9]",1.0,33.2,26.5,25.0,1.0,33.2,25.6,25.0,1.0,24.9,25.2,25.0,1.0,25.6,25.1,25.0,1.0,29.6,26.1,25.0,1.0,25.7,26.2,25.0,0.0,28.0,25.8,25.0
2023-06-06 09:55:00,23.1,22.2,33.1,24.4,28.471428571428568,27.02,33.1,"[27.0, 33.1, 26.4, 24.9, 23.7]",1.0,33.1,26.3,25.0,1.0,33.1,25.3,25.0,1.0,24.4,26.2,25.0,1.0,25.6,25.9,25.0,1.0,29.5,26.4,25.0,1.0,25.6,25.9,25.0,0.0,28.0,25.7,25.0
2023-06-06 10:00:00,23.3,22.12,33.2,24.1,28.54285714285714,26.98,33.2,"[27.1, 33.2, 26.4, 24.9, 23.3]",1.0,33.2,26.2,25.0,1.0,33.2,25.0,25.0,1.0,24.1,25.8,25.0,1.0,25.6,26.2,25.0,1.0,29.6,25.8,25.0,1.0,25.6,25.7,25.0,0.0,28.5,25.7,25.0
2023-06-06 10:05:00,22.9,22.39,32.8,24.1,28.44285714285714,26.86,32.8,"[26.7, 32.8, 26.4, 24.9, 23.5]",1.0,32.8,26.2,25.0,1.0,32.8,26.0,25.0,1.0,24.1,25.4,25.0,1.0,25.6,25.5,25.0,1.0,29.6,26.0,25.0,1.0,25.7,26.5,25.0,0.0,28.5,25.8,25.0
2023-06-06 10:10:00,23.2,22.09,32.8,24.5,28.471428571428568,26.98,32.8,"[26.8, 32.8, 26.4, 24.9, 24.0]",1.0,32.8,26.4,25.0,1.0,32.8,25.8,25.0,1.0,24.5,25.1,25.0,1.0,25.6,25.4,25.0,1.0,29.6,26.0,25.0,1.0,25.7,26.4,25.0,0.0,28.3,25.8,25.0
2023-06-06 10:15:00,23.1,22.2,32.9,24.4,28.471428571428564,26.94,32.9,"[26.9, 32.9, 26.4, 24.9, 23.6]",1.0,32.9,26.3,25.0,1.0,32.9,25.1,25.0,1.0,24.4,25.2,25.0,1.0,25.6,25.6,25.0,1.0,29.6,26.3,25.0,1.0,25.7,25.8,25.0,0.0,28.2,25.7,25.0
2023-06-06 10:20:00,23.2,22.1,32.9,24.4,28.471428571428564,26.92,32.9,"[27.0, 32.9, 26.4, 24.9, 23.4]",1.0,32.9,26.2,25.0,1.0,32.9,25.1,25.0,1.0,24.4,26.0,25.0,1.0,25.6,26.5,25.0,1.0,29.6,26.5,25.0,1.0,25.7,25.7,25.0,0.0,28.2,25.6,25.0
2023-06-06 10:25:00,23.2,22.24,32.5,23.9,28.357142857142858,26.82,32.5,"[26.6, 32.5, 26.4, 24.8, 23.8]",1.0,32.5,26.4,25.0,1.0,32.5,26.0,25.0,1.0,23.9,25.5,25.0,1.0,25.6,25.7,25.0,1.0,29.6,26.0,25.0,1.0,25.8,26.5,25.0,0.0,28.6,25.8,25.0
2023-06-06 10:30:00,23.0,22.14,32.6,24.6,28.442857142857147,26.880000000000003,32.6,"[26.7, 32.6, 26.4, 24.8, 23.9]",1.0,32.6,26.4,25.0,1.0,32.6,25.4,25.0,1.0,24.6,25.2,25.0,1.0,25.6,25.3,25.0,1.0,29.6,26.0,25.0,1.0,25.8,26.1,25.0,0.0,28.3,25.8,25.0
2023-06-06 10:35:00,23.0,22.06,32.6,24.3,28.371428571428567,26.82,32.6,"[26.8, 32.6, 26.3, 24.8, 23.6]",1.0,32.6,26.2,25.0,1.0,32.6,25.1,25.0,1.0,24.3,25.2,25.0,1.0,25.6,25.0,25.0,1.0,29.6,26.0,25.0,1.0,25.7,26.1,25.0,0.0,28.2,25.8,25.0
2023-06-06 10:40:00,23.2,22.23,32.9,24.3,28.5,26.9,32.9,"[27.1, 32.9, 26.3, 24.8, 23.4]",1.0,32.9,26.2,25.0,1.0,32.9,25.6,25.0,1.0,24.3,26.9,25.0,1.0,25.5,26.7,25.0,1.0,29.6,26.5,25.0,1.0,25.7,26.1,25.0,0.0,28.6,25.7,25.0
2023-06-06 10:45:00,23.4,22.28,33.2,24.1,28.628571428571423,27.2,33.2,"[27.4, 33.2, 26.5, 24.9, 24.0]",1.0,33.2,26.6,25.0,1.0,33.2,25.7,25.0,1.0,24.1,26.5,25.0,1.0,25.6,26.1,25.0,1.0,29.6,26.4,25.0,1.0,26.0,26.5,25.0,0.0,28.7,25.9,25.0
2023-06-06 10:50:00,23.5,22.15,33.3,25.0,28.77142857142857,27.18,33.4,"[27.4, 33.4, 26.4, 24.9, 23.8]",1.0,33.3,26.4,25.0,1.0,33.3,25.4,25.0,1.0,25.0,25.6,25.0,1.0,25.6,25.6,25.0,1.0,29.6,26.4,25.0,1.0,26.0,26.4,25.0,0.0,28.6,25.8,25.0
2023-06-06 10:55:00,23.5,22.23,33.3,24.3,28.67142857142857,27.1,33.3,"[27.4, 33.3, 26.4, 24.9, 23.5]",1.0,33.3,26.2,25.0,1.0,33.3,25.2,25.0,1.0,24.3,25.4,25.0,1.0,25.6,25.2,25.0,1.0,29.6,26.4,25.0,1.0,26.0,25.7,25.0,0.0,28.6,25.7,25.0
2023-06-06 11:00:00,24.1,22.2,33.3,24.1,28.6,27.059999999999995,33.3,"[27.3, 33.3, 26.4, 24.9, 23.4]",1.0,33.3,26.4,25.0,1.0,33.3,25.7,25.0,1.0,24.1,25.3,25.0,1.0,25.6,25.2,25.0,1.0,29.6,26.4,25.0,1.0,25.9,26.2,25.0,0.0,28.4,25.7,25.0
2023-06-06 11:05:00,24.1,22.22,33.2,24.9,28.642857142857142,27.18,33.2,"[27.3, 33.2, 26.5, 24.9, 24.0]",1.0,33.2,26.5,25.0,1.0,33.2,25.7,25.0,1.0,24.9,25.2,25.0,1.0,25.5,25.2,25.0,1.0,29.6,26.2,25.0,1.0,25.9,26.3,25.0,0.0,28.2,25.9,25.0
2023-06-06 11:10:00,24.2,22.24,33.2,24.6,28.6,27.1,33.2,"[27.2, 33.2, 26.4, 24.9, 23.8]",1.0,33.2,26.4,25.0,1.0,33.2,25.4,25.0,1.0,24.6,25.6,25.0,1.0,25.6,25.8,25.0,1.0,29.6,26.1,25.0,1.0,25.8,26.0,25.0,0.0,28.2,25.8,25.0
2023-06-06 11:15:00,23.9,22.09,33.1,24.2,28.485714285714284,27.0,33.1,"[27.1, 33.1, 26.4, 24.9, 23.5]",1.0,33.1,26.2,25.0,1.0,33.1,25.2,25.0,1.0,24.2,25.2,25.0,1.0,25.6,25.6,25.0,1.0,29.6,26.1,25.0,1.0,25.7,25.6,25.0,0.0,28.1,25.7,25.0
2023-06-06 11:20:00,23.7,22.2,33.1,24.0,28.457142857142856,26.92,33.1,"[27.1, 33.1, 26.3, 24.9, 23.2]",1.0,33.1,26.2,25.0,1.0,33.1,25.2,25.0,1.0,24.0,26.4,25.0,1.0,25.6,26.1,25.0,1.0,29.6,26.3,25.0,1.0,25.7,25.7,25.0,0.0,28.1,25.6,25.0
2023-06-06 11:25:00,24.1,22.27,33.1,23.8,28.428571428571423,26.94,32.8,"[26.8, 32.8, 26.4, 24.9, 23.8]",1.0,33.1,26.5,25.0,1.0,33.1,25.7,25.0,1.0,23.8,25.9,25.0,1.0,25.6,26.1,25.0,1.0,29.6,25.8,25.0,1.0,25.6,25.7,25.0,0.0,28.2,25.6,25.0
2023-06-06 11:30:00,24.2,22.17,32.6,24.3,28.4,26.860000000000003,32.6,"[26.6, 32.6, 26.4, 24.9, 23.8]",1.0,32.6,26.3,25.0,1.0,32.6,25.2,25.0,1.0,24.3,25.3,25.0,1.0,25.6,26.2,25.0,1.0,29.6,26.0,25.0,1.0,25.8,25.9,25.0,0.0,28.3,25.8,25.0
2023-06-06 11:35:00,24.1,22.18,32.6,24.5,28.4,26.8,32.6,"[26.7, 32.6, 26.3, 24.9, 23.5]",1.0,32.6,26.2,25.0,1.0,32.6,25.3,25.0,1.0,24.5,25.1,25.0,1.0,25.6,25.2,25.0,1.0,29.6,26.0,25.0,1.0,25.7,25.9,25.0,0.0,28.2,25.7,25.0
