time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,3833950_c,3833950_h,3833950_r,3833950_s,3833951_c,3833951_h,3833951_r,3833951_s,3833952_c,3833952_h,3833952_r,3833952_s,3833953_c,3833953_h,3833953_r,3833953_s
2023-06-01 16:50:00,27.5,6.9,40.8,26.3,32.224999999999994,27.9,29.0,"[26.8, 29.0]",1.0,33.8,28.0,21.0,1.0,28.0,26.0,21.0,1.0,26.3,26.8,21.0,1.0,40.8,27.1,21.0
2023-06-01 16:55:00,27.5,6.9,40.7,26.3,32.175,27.8,28.9,"[26.7, 28.9]",,33.8,,,,27.9,,,,26.3,,,,40.7,,
2023-06-01 17:00:00,27.5,6.8,40.7,26.3,32.175,27.85,29.0,"[26.7, 29.0]",1.0,33.8,28.0,21.0,1.0,27.9,26.0,21.0,1.0,26.3,26.8,21.0,1.0,40.7,27.1,21.0
2023-06-01 17:05:00,27.5,7.0,40.7,26.2,32.2,27.95,29.0,"[26.9, 29.0]",1.0,33.9,28.0,21.0,1.0,28.0,26.0,21.0,1.0,26.2,26.8,21.0,1.0,40.7,27.1,21.0
2023-06-01 17:10:00,27.6,7.0,40.8,26.2,32.15,27.75,28.9,"[26.6, 28.9]",1.0,33.8,28.0,21.0,1.0,27.8,26.0,21.0,1.0,26.2,26.8,21.0,1.0,40.8,27.1,21.0
2023-06-01 17:15:00,27.7,6.9,40.8,26.2,32.15,27.85,28.8,"[26.9, 28.8]",1.0,33.8,28.0,21.0,1.0,27.8,26.0,21.0,1.0,26.2,26.8,21.0,1.0,40.8,27.1,21.0
2023-06-01 17:20:00,27.7,6.9,40.8,26.2,32.15,28.25,29.0,"[27.5, 29.0]",1.0,33.7,28.0,21.0,1.0,27.9,26.0,21.0,1.0,26.2,26.8,21.0,1.0,40.8,27.1,21.0
2023-06-01 17:35:00,27.8,6.9,40.8,26.3,32.175,27.9,29.0,"[26.8, 29.0]",1.0,33.7,28.0,21.0,1.0,27.9,26.0,21.0,1.0,26.3,27.0,21.0,1.0,40.8,27.1,21.0
2023-06-01 17:40:00,27.9,6.9,40.8,26.3,32.2,27.85,29.0,"[26.7, 29.0]",1.0,33.7,28.0,21.0,1.0,28.0,26.0,21.0,1.0,26.3,27.0,21.0,1.0,40.8,27.1,21.0
2023-06-01 17:45:00,27.4,7.0,40.8,26.3,32.175,27.8,28.9,"[26.7, 28.9]",1.0,33.6,28.0,21.0,1.0,28.0,26.0,21.0,1.0,26.3,27.0,21.0,1.0,40.8,27.3,21.0
2023-06-01 17:50:00,27.8,7.0,40.9,26.3,32.225,27.95,28.9,"[27.0, 28.9]",1.0,33.7,28.0,21.0,1.0,28.0,27.0,21.0,1.0,26.3,27.0,21.0,1.0,40.9,27.3,21.0
2023-06-01 17:55:00,27.7,7.0,40.8,26.3,32.2,28.2,29.0,"[27.4, 29.0]",1.0,33.7,28.0,21.0,1.0,28.0,27.0,21.0,1.0,26.3,27.0,21.0,1.0,40.8,27.3,21.0
2023-06-01 18:00:00,27.8,6.9,40.8,26.3,32.2,28.15,29.0,"[27.3, 29.0]",1.0,33.7,28.0,21.0,1.0,28.0,27.0,21.0,1.0,26.3,27.0,21.0,1.0,40.8,27.3,21.0
2023-06-01 18:05:00,27.8,6.9,40.8,26.4,32.224999999999994,28.0,29.0,"[27.0, 29.0]",1.0,33.7,28.0,21.0,1.0,28.0,26.0,21.0,1.0,26.4,27.0,21.0,1.0,40.8,27.1,21.0
2023-06-01 18:10:00,27.8,7.0,40.8,26.4,32.224999999999994,27.85,29.0,"[26.7, 29.0]",1.0,33.7,28.0,21.0,1.0,28.0,26.0,21.0,1.0,26.4,27.0,21.0,1.0,40.8,27.1,21.0
2023-06-01 18:15:00,27.8,6.9,40.8,26.3,32.175,28.1,29.0,"[27.2, 29.0]",1.0,33.7,28.0,21.0,1.0,27.9,27.0,21.0,1.0,26.3,26.8,21.0,1.0,40.8,27.1,21.0
2023-06-01 18:20:00,27.8,6.9,40.9,26.4,32.25,28.15,28.9,"[27.4, 28.9]",1.0,33.7,28.0,21.0,1.0,28.0,27.0,21.0,1.0,26.4,26.8,21.0,1.0,40.9,27.1,21.0
2023-06-01 18:25:00,27.8,6.9,40.8,26.4,32.2,27.95,28.9,"[27.0, 28.9]",1.0,33.6,28.0,21.0,1.0,28.0,26.0,21.0,1.0,26.4,27.0,21.0,1.0,40.8,27.1,21.0
2023-06-01 18:30:00,27.7,6.9,40.8,26.3,32.175,27.95,29.0,"[26.9, 29.0]",1.0,33.6,28.0,21.0,1.0,28.0,27.0,21.0,1.0,26.3,27.0,21.0,1.0,40.8,27.1,21.0
2023-06-01 18:35:00,27.7,6.9,40.8,26.3,32.15,27.85,28.9,"[26.8, 28.9]",1.0,33.6,28.0,21.0,1.0,27.9,26.0,21.0,1.0,26.3,27.0,21.0,1.0,40.8,27.1,21.0
2023-06-01 18:40:00,27.5,6.9,40.8,26.3,32.175,27.85,28.9,"[26.8, 28.9]",1.0,33.6,28.0,21.0,1.0,28.0,26.0,21.0,1.0,26.3,27.0,21.0,1.0,40.8,27.1,21.0
2023-06-01 18:45:00,27.7,6.9,40.7,26.3,32.150000000000006,27.85,29.0,"[26.7, 29.0]",1.0,33.6,28.0,21.0,1.0,28.0,26.0,21.0,1.0,26.3,26.8,21.0,1.0,40.7,27.3,21.0
2023-06-01 18:50:00,27.7,6.9,40.7,26.3,32.125,28.05,29.0,"[27.1, 29.0]",1.0,33.6,28.0,21.0,1.0,27.9,26.0,21.0,1.0,26.3,26.8,21.0,1.0,40.7,27.1,21.0
2023-06-01 18:55:00,27.6,6.9,40.8,26.3,32.175,28.15,28.9,"[27.4, 28.9]",1.0,33.7,28.0,21.0,1.0,27.9,26.0,21.0,1.0,26.3,26.8,21.0,1.0,40.8,27.1,21.0
2023-06-01 19:00:00,27.6,6.9,40.8,26.3,32.2,27.95,28.9,"[27.0, 28.9]",1.0,33.7,28.0,21.0,1.0,28.0,26.0,21.0,1.0,26.3,26.8,21.0,1.0,40.8,27.1,21.0
2023-06-01 19:05:00,27.6,7.0,40.8,26.3,32.15,27.85,28.9,"[26.8, 28.9]",1.0,33.6,28.0,22.0,1.0,27.9,26.0,22.0,1.0,26.3,26.8,22.0,1.0,40.8,27.1,22.0
2023-06-01 19:10:00,27.6,6.9,40.8,26.3,32.175,28.15,28.9,"[27.4, 28.9]",1.0,33.7,28.0,22.0,1.0,27.9,26.0,22.0,1.0,26.3,26.8,22.0,1.0,40.8,27.1,22.0
2023-06-01 19:15:00,27.8,6.9,40.7,26.3,32.150000000000006,28.1,28.9,"[27.3, 28.9]",1.0,33.7,28.0,21.0,1.0,27.9,26.0,21.0,1.0,26.3,27.0,21.0,1.0,40.7,27.1,21.0
2023-06-01 19:20:00,27.6,6.9,40.7,26.3,32.175,27.85,28.8,"[26.9, 28.8]",1.0,33.7,28.0,21.0,1.0,28.0,26.0,21.0,1.0,26.3,27.0,21.0,1.0,40.7,27.1,21.0
2023-06-01 19:25:00,27.4,6.8,40.7,26.3,32.125,28.0,28.9,"[27.1, 28.9]",1.0,33.6,28.0,21.0,1.0,27.9,26.0,21.0,1.0,26.3,27.0,21.0,1.0,40.7,27.1,21.0
2023-06-01 19:30:00,27.5,6.9,40.8,26.2,32.075,27.8,28.9,"[26.7, 28.9]",1.0,33.6,28.0,21.0,1.0,27.7,26.0,21.0,1.0,26.2,26.8,21.0,1.0,40.8,27.1,21.0
2023-06-01 19:35:00,27.6,6.9,40.8,26.2,32.125,28.05,28.7,"[27.4, 28.7]",1.0,33.6,28.0,21.0,1.0,27.9,26.0,21.0,1.0,26.2,26.8,21.0,1.0,40.8,27.1,21.0
2023-06-01 19:40:00,27.6,6.9,40.8,26.3,32.15,28.25,28.9,"[27.6, 28.9]",1.0,33.6,28.0,21.0,1.0,27.9,27.0,21.0,1.0,26.3,26.8,21.0,1.0,40.8,27.1,21.0
2023-06-01 19:45:00,27.7,6.9,40.7,26.3,32.125,28.05,29.0,"[27.1, 29.0]",1.0,33.6,28.0,21.0,1.0,27.9,26.0,21.0,1.0,26.3,26.8,21.0,1.0,40.7,27.1,21.0
2023-06-01 19:50:00,27.7,7.0,40.7,26.3,32.125,27.85,28.8,"[26.9, 28.8]",1.0,33.6,28.0,21.0,1.0,27.9,26.0,21.0,1.0,26.3,26.8,21.0,1.0,40.7,27.1,21.0
2023-06-01 19:55:00,27.6,7.0,40.7,26.3,32.125,27.8,28.8,"[26.8, 28.8]",1.0,33.6,28.0,21.0,1.0,27.9,26.0,21.0,1.0,26.3,26.8,21.0,1.0,40.7,27.1,21.0
2023-06-01 20:00:00,27.7,7.0,40.7,26.3,32.1,27.75,28.8,"[26.7, 28.8]",1.0,33.6,28.0,21.0,1.0,27.8,26.0,21.0,1.0,26.3,26.8,21.0,1.0,40.7,27.1,21.0
2023-06-01 20:05:00,27.6,6.9,40.7,26.2,32.05,27.65,28.8,"[26.5, 28.8]",1.0,33.6,28.0,21.0,1.0,27.7,26.0,21.0,1.0,26.2,26.8,21.0,1.0,40.7,27.1,21.0
2023-06-01 20:10:00,27.6,7.0,40.7,26.1,31.975,27.55,28.8,"[26.3, 28.8]",1.0,33.6,27.0,21.0,1.0,27.5,26.0,21.0,1.0,26.1,26.8,21.0,1.0,40.7,27.1,21.0
2023-06-01 20:15:00,27.5,7.0,40.7,26.0,31.95,27.5,28.8,"[26.2, 28.8]",1.0,33.6,27.0,21.0,1.0,27.5,26.0,21.0,1.0,26.0,26.4,21.0,1.0,40.7,27.1,21.0
2023-06-01 20:20:00,27.6,7.0,40.7,26.1,31.975,27.700000000000003,28.8,"[26.6, 28.8]",1.0,33.4,28.0,21.0,1.0,27.7,26.0,21.0,1.0,26.1,26.7,21.0,1.0,40.7,27.1,21.0
2023-06-01 20:25:00,27.6,6.9,40.7,26.1,32.0,27.75,28.8,"[26.7, 28.8]",1.0,33.4,28.0,21.0,1.0,27.8,26.0,21.0,1.0,26.1,26.7,21.0,1.0,40.7,27.1,21.0
2023-06-01 20:30:00,27.6,6.9,40.7,26.1,32.0,27.950000000000003,28.8,"[27.1, 28.8]",1.0,33.4,28.0,21.0,1.0,27.8,26.0,21.0,1.0,26.1,26.7,21.0,1.0,40.7,27.1,21.0
2023-06-01 20:35:00,27.7,6.9,40.7,26.1,31.975,28.05,28.8,"[27.3, 28.8]",1.0,33.4,28.0,21.0,1.0,27.7,26.0,21.0,1.0,26.1,26.7,21.0,1.0,40.7,27.1,21.0
2023-06-01 20:40:00,27.7,6.9,40.8,26.1,32.025000000000006,28.05,28.7,"[27.4, 28.7]",1.0,33.5,28.0,21.0,1.0,27.7,26.0,21.0,1.0,26.1,26.7,21.0,1.0,40.8,27.1,21.0
2023-06-01 20:45:00,27.6,6.9,40.8,26.1,32.025000000000006,27.9,28.8,"[27.0, 28.8]",1.0,33.5,28.0,21.0,1.0,27.7,26.0,21.0,1.0,26.1,26.7,21.0,1.0,40.8,27.1,21.0
2023-06-01 20:50:00,27.5,6.9,40.7,26.1,31.975,27.75,28.8,"[26.7, 28.8]",1.0,33.4,28.0,21.0,1.0,27.7,26.0,21.0,1.0,26.1,26.7,21.0,1.0,40.7,27.1,21.0
2023-06-01 20:55:00,27.6,6.9,40.8,26.1,32.0,27.75,28.8,"[26.7, 28.8]",1.0,33.4,28.0,21.0,1.0,27.7,26.0,21.0,1.0,26.1,26.7,21.0,1.0,40.8,27.1,21.0
2023-06-01 21:00:00,27.5,7.0,40.7,26.2,32.05,27.7,28.7,"[26.7, 28.7]",1.0,33.5,28.0,21.0,1.0,27.8,26.0,21.0,1.0,26.2,26.7,21.0,1.0,40.7,27.1,21.0
2023-06-01 21:05:00,,7.0,40.7,26.2,32.05,27.9,28.9,"[26.9, 28.9]",1.0,33.5,28.0,21.0,1.0,27.8,26.0,21.0,1.0,26.2,26.7,21.0,1.0,40.7,27.0,21.0
2023-06-01 21:10:00,27.6,6.9,40.7,26.2,32.075,27.8,28.7,"[26.9, 28.7]",1.0,33.5,28.0,21.0,1.0,27.9,26.0,21.0,1.0,26.2,26.7,21.0,1.0,40.7,27.0,21.0
2023-06-01 21:15:00,27.5,7.0,40.7,26.2,32.075,27.8,28.8,"[26.8, 28.8]",1.0,33.5,28.0,21.0,1.0,27.9,26.0,21.0,1.0,26.2,26.7,21.0,1.0,40.7,27.0,21.0
2023-06-01 21:20:00,27.4,7.0,40.7,26.2,32.1,27.75,28.8,"[26.7, 28.8]",1.0,33.6,28.0,21.0,1.0,27.9,26.0,21.0,1.0,26.2,26.7,21.0,1.0,40.7,26.8,21.0
2023-06-01 21:25:00,27.6,6.9,40.7,26.2,32.075,27.8,28.8,"[26.8, 28.8]",1.0,33.6,28.0,21.0,1.0,27.8,26.0,21.0,1.0,26.2,26.7,21.0,1.0,40.7,26.8,21.0
2023-06-01 21:30:00,27.4,6.9,40.7,26.3,32.150000000000006,27.85,28.7,"[27.0, 28.7]",1.0,33.7,28.0,21.0,1.0,27.9,26.0,21.0,1.0,26.3,27.0,21.0,1.0,40.7,27.0,21.0
2023-06-01 21:35:00,27.5,7.0,40.7,26.3,32.125,27.85,28.8,"[26.9, 28.8]",1.0,33.6,28.0,22.0,1.0,27.9,26.0,22.0,1.0,26.3,27.0,22.0,1.0,40.7,27.0,22.0
2023-06-01 21:40:00,27.3,6.9,40.7,26.3,32.125,27.950000000000003,28.8,"[27.1, 28.8]",1.0,33.6,28.0,22.0,1.0,27.9,27.0,22.0,1.0,26.3,27.0,22.0,1.0,40.7,27.0,22.0
2023-06-01 21:45:00,27.5,7.0,40.7,26.2,32.1,27.65,28.7,"[26.6, 28.7]",1.0,33.7,28.0,21.0,1.0,27.8,26.0,21.0,1.0,26.2,26.8,21.0,1.0,40.7,27.0,21.0
2023-06-01 21:50:00,27.4,6.9,40.8,26.1,32.025000000000006,27.6,28.8,"[26.4, 28.8]",1.0,33.6,27.0,21.0,1.0,27.6,26.0,21.0,1.0,26.1,26.8,21.0,1.0,40.8,27.0,21.0
2023-06-01 21:55:00,27.4,6.9,40.7,26.1,32.0,27.75,28.7,"[26.8, 28.7]",1.0,33.6,28.0,21.0,1.0,27.6,26.0,21.0,1.0,26.1,26.8,21.0,1.0,40.7,26.8,21.0
2023-06-01 22:00:00,27.3,6.9,40.7,26.1,32.025000000000006,27.950000000000003,28.8,"[27.1, 28.8]",1.0,33.5,28.0,21.0,1.0,27.8,26.0,21.0,1.0,26.1,26.8,21.0,1.0,40.7,27.0,21.0
2023-06-01 22:05:00,27.4,7.0,40.7,26.2,32.075,28.1,28.7,"[27.5, 28.7]",1.0,33.6,28.0,21.0,1.0,27.8,26.0,21.0,1.0,26.2,26.8,21.0,1.0,40.7,26.8,21.0
2023-06-01 22:10:00,27.4,6.9,40.7,26.1,32.025000000000006,28.0,28.8,"[27.2, 28.8]",1.0,33.5,28.0,21.0,1.0,27.8,26.0,21.0,1.0,26.1,26.8,21.0,1.0,40.7,27.0,21.0
2023-06-01 22:15:00,27.3,7.0,40.6,26.2,32.025,27.950000000000003,28.8,"[27.1, 28.8]",1.0,33.5,28.0,21.0,1.0,27.8,26.0,21.0,1.0,26.2,26.8,21.0,1.0,40.6,26.8,21.0
2023-06-01 22:20:00,27.3,7.0,40.6,26.2,32.050000000000004,28.05,28.6,"[27.5, 28.6]",1.0,33.6,28.0,21.0,1.0,27.8,26.0,21.0,1.0,26.2,26.8,21.0,1.0,40.6,27.0,21.0
2023-06-01 22:25:00,27.0,7.0,40.6,26.2,32.025,28.0,28.8,"[27.2, 28.8]",1.0,33.5,28.0,21.0,1.0,27.8,26.0,21.0,1.0,26.2,26.8,21.0,1.0,40.6,27.0,21.0
2023-06-01 22:30:00,27.2,6.9,40.6,26.2,32.0,27.8,28.8,"[26.8, 28.8]",1.0,33.5,28.0,21.0,1.0,27.7,26.0,21.0,1.0,26.2,26.8,21.0,1.0,40.6,27.0,21.0
2023-06-01 22:35:00,27.1,6.9,40.6,26.2,32.0,27.75,28.7,"[26.8, 28.7]",1.0,33.5,28.0,21.0,1.0,27.7,26.0,21.0,1.0,26.2,26.8,21.0,1.0,40.6,27.0,21.0
2023-06-01 22:40:00,26.8,6.9,40.6,26.2,32.025,27.8,28.7,"[26.9, 28.7]",1.0,33.5,28.0,21.0,1.0,27.8,26.0,21.0,1.0,26.2,26.8,21.0,1.0,40.6,27.0,21.0
2023-06-01 22:45:00,26.6,6.9,40.6,26.2,32.0,28.0,28.7,"[27.3, 28.7]",1.0,33.5,28.0,21.0,1.0,27.7,26.0,21.0,1.0,26.2,26.8,21.0,1.0,40.6,27.0,21.0
2023-06-01 22:50:00,26.6,6.9,40.6,26.2,32.025,28.05,28.6,"[27.5, 28.6]",1.0,33.5,28.0,21.0,1.0,27.8,26.0,21.0,1.0,26.2,26.8,21.0,1.0,40.6,27.0,21.0
2023-06-01 22:55:00,26.6,6.9,40.6,26.2,32.025,28.0,28.7,"[27.3, 28.7]",1.0,33.5,28.0,21.0,1.0,27.8,26.0,21.0,1.0,26.2,26.8,21.0,1.0,40.6,27.0,21.0
2023-06-01 23:00:00,26.5,6.9,40.6,26.2,32.025,27.8,28.7,"[26.9, 28.7]",1.0,33.5,28.0,21.0,1.0,27.8,26.0,21.0,1.0,26.2,26.8,21.0,1.0,40.6,26.8,21.0
2023-06-01 23:05:00,26.5,6.9,40.6,26.2,31.975,27.75,28.8,"[26.7, 28.8]",1.0,33.4,28.0,21.0,1.0,27.7,26.0,21.0,1.0,26.2,26.8,21.0,1.0,40.6,26.8,21.0
2023-06-01 23:10:00,26.5,6.9,40.6,26.2,32.0,27.6,28.5,"[26.7, 28.5]",1.0,33.5,28.0,21.0,1.0,27.7,26.0,21.0,1.0,26.2,26.8,21.0,1.0,40.6,26.8,21.0
2023-06-01 23:15:00,26.5,6.9,40.6,26.1,31.975,27.85,28.6,"[27.1, 28.6]",1.0,33.5,28.0,21.0,1.0,27.7,26.0,21.0,1.0,26.1,26.8,21.0,1.0,40.6,26.8,21.0
2023-06-01 23:20:00,26.4,6.9,40.4,26.1,31.925000000000004,28.1,28.7,"[27.5, 28.7]",1.0,33.5,28.0,21.0,1.0,27.7,26.0,21.0,1.0,26.1,26.8,21.0,1.0,40.4,26.8,21.0
2023-06-01 23:25:00,26.4,6.9,40.6,26.1,31.975,27.9,28.5,"[27.3, 28.5]",1.0,33.5,28.0,21.0,1.0,27.7,26.0,21.0,1.0,26.1,26.8,21.0,1.0,40.6,26.8,21.0
2023-06-01 23:30:00,26.4,6.9,40.5,26.1,31.925,27.700000000000003,28.6,"[26.8, 28.6]",1.0,33.4,28.0,21.0,1.0,27.7,26.0,21.0,1.0,26.1,26.8,21.0,1.0,40.5,26.8,21.0
2023-06-01 23:35:00,26.4,6.9,40.5,26.1,31.9,27.65,28.6,"[26.7, 28.6]",1.0,33.4,28.0,21.0,1.0,27.6,26.0,21.0,1.0,26.1,26.8,21.0,1.0,40.5,26.8,21.0
2023-06-01 23:40:00,26.4,6.9,40.5,26.1,31.925,27.8,28.6,"[27.0, 28.6]",1.0,33.5,28.0,21.0,1.0,27.6,26.0,21.0,1.0,26.1,26.8,21.0,1.0,40.5,26.8,21.0
2023-06-01 23:45:00,26.4,6.9,40.5,26.1,31.9,28.05,28.7,"[27.4, 28.7]",1.0,33.4,28.0,21.0,1.0,27.6,26.0,21.0,1.0,26.1,26.8,21.0,1.0,40.5,26.8,21.0
2023-06-01 23:50:00,26.3,6.9,40.5,26.1,31.950000000000003,28.05,28.6,"[27.5, 28.6]",1.0,33.5,28.0,21.0,1.0,27.7,26.0,21.0,1.0,26.1,26.8,21.0,1.0,40.5,26.8,21.0
2023-06-01 23:55:00,26.3,7.0,40.4,26.1,31.925000000000004,27.8,28.6,"[27.0, 28.6]",1.0,33.5,28.0,21.0,1.0,27.7,26.0,21.0,1.0,26.1,26.8,21.0,1.0,40.4,26.8,21.0
2023-06-02 00:00:00,26.3,6.9,40.4,26.1,31.9,27.700000000000003,28.6,"[26.8, 28.6]",1.0,33.4,28.0,21.0,1.0,27.7,26.0,21.0,1.0,26.1,26.8,21.0,1.0,40.4,26.8,21.0
2023-06-02 00:05:00,26.4,6.8,40.3,26.0,31.825,27.7,28.7,"[26.7, 28.7]",1.0,33.4,28.0,22.0,1.0,27.6,26.0,22.0,1.0,26.0,26.8,22.0,1.0,40.3,26.8,22.0
2023-06-02 00:10:00,26.4,6.9,40.4,26.0,31.85,27.9,28.5,"[27.3, 28.5]",1.0,33.4,28.0,22.0,1.0,27.6,26.0,22.0,1.0,26.0,26.8,22.0,1.0,40.4,26.8,22.0
2023-06-02 00:15:00,26.4,6.9,40.5,26.1,31.925,28.0,28.6,"[27.4, 28.6]",1.0,33.4,28.0,21.0,1.0,27.7,26.0,21.0,1.0,26.1,26.8,21.0,1.0,40.5,26.8,21.0
2023-06-02 00:20:00,26.3,6.9,40.5,26.0,31.9,27.8,28.7,"[26.9, 28.7]",1.0,33.4,28.0,21.0,1.0,27.7,26.0,21.0,1.0,26.0,26.8,21.0,1.0,40.5,26.8,21.0
2023-06-02 00:25:00,26.2,6.9,40.4,26.1,31.875,27.65,28.6,"[26.7, 28.6]",1.0,33.4,28.0,21.0,1.0,27.6,26.0,21.0,1.0,26.1,26.8,21.0,1.0,40.4,26.8,21.0
2023-06-02 00:30:00,26.3,6.9,40.4,26.0,31.85,27.65,28.5,"[26.8, 28.5]",1.0,33.4,28.0,21.0,1.0,27.6,26.0,21.0,1.0,26.0,26.8,21.0,1.0,40.4,26.8,21.0
2023-06-02 00:35:00,26.3,7.0,40.5,26.0,31.9,27.85,28.6,"[27.1, 28.6]",1.0,33.4,28.0,21.0,1.0,27.7,26.0,21.0,1.0,26.0,26.8,21.0,1.0,40.5,26.8,21.0
2023-06-02 00:40:00,26.3,6.9,40.3,26.0,31.825,28.05,28.6,"[27.5, 28.6]",1.0,33.4,28.0,21.0,1.0,27.6,26.0,21.0,1.0,26.0,26.8,21.0,1.0,40.3,26.8,21.0
2023-06-02 00:45:00,26.2,6.9,40.3,26.1,31.875,27.95,28.5,"[27.4, 28.5]",1.0,33.4,28.0,21.0,1.0,27.7,26.0,21.0,1.0,26.1,26.8,21.0,1.0,40.3,26.8,21.0
2023-06-02 00:50:00,26.3,6.9,40.4,26.0,31.85,27.65,28.5,"[26.8, 28.5]",1.0,33.4,28.0,21.0,1.0,27.6,26.0,21.0,1.0,26.0,26.8,21.0,1.0,40.4,26.8,21.0
2023-06-02 00:55:00,26.3,6.9,40.4,26.0,31.85,28.0,28.6,"[27.4, 28.6]",1.0,33.4,28.0,21.0,1.0,27.6,26.0,21.0,1.0,26.0,26.8,21.0,1.0,40.4,26.8,21.0
2023-06-02 01:00:00,26.3,6.9,40.4,26.1,31.875,28.05,28.6,"[27.5, 28.6]",1.0,33.4,28.0,21.0,1.0,27.6,26.0,21.0,1.0,26.1,26.8,21.0,1.0,40.4,26.8,21.0
2023-06-02 01:05:00,26.3,6.9,40.4,26.1,31.9,28.05,28.5,"[27.6, 28.5]",1.0,33.5,28.0,21.0,1.0,27.6,26.0,21.0,1.0,26.1,26.8,21.0,1.0,40.4,26.8,21.0
2023-06-02 01:10:00,26.3,6.9,40.4,26.1,31.9,27.9,28.7,"[27.1, 28.7]",1.0,33.5,28.0,21.0,1.0,27.6,26.0,21.0,1.0,26.1,26.8,21.0,1.0,40.4,26.8,21.0
2023-06-02 01:15:00,26.3,6.9,40.3,26.0,31.825,27.8,28.7,"[26.9, 28.7]",1.0,33.4,28.0,21.0,1.0,27.6,26.0,21.0,1.0,26.0,26.8,21.0,1.0,40.3,26.8,21.0
2023-06-02 01:20:00,26.2,7.0,40.3,26.1,31.85,28.0,28.5,"[27.5, 28.5]",1.0,33.4,28.0,21.0,1.0,27.6,26.0,21.0,1.0,26.1,26.8,21.0,1.0,40.3,26.8,21.0
2023-06-02 01:25:00,26.2,6.9,40.3,26.1,31.875,28.15,28.7,"[27.6, 28.7]",1.0,33.5,28.0,21.0,1.0,27.6,26.0,21.0,1.0,26.1,26.8,21.0,1.0,40.3,26.8,21.0
2023-06-02 01:30:00,26.2,6.9,40.3,26.0,31.825,27.85,28.6,"[27.1, 28.6]",1.0,33.4,28.0,21.0,1.0,27.6,26.0,21.0,1.0,26.0,26.8,21.0,1.0,40.3,26.8,21.0
2023-06-02 01:35:00,26.2,6.9,40.3,26.1,31.875,27.7,28.5,"[26.9, 28.5]",1.0,33.5,28.0,21.0,1.0,27.6,26.0,21.0,1.0,26.1,26.8,21.0,1.0,40.3,26.8,21.0
2023-06-02 01:40:00,26.2,6.9,40.3,26.1,31.85,27.75,28.5,"[27.0, 28.5]",1.0,33.4,28.0,21.0,1.0,27.6,26.0,21.0,1.0,26.1,26.8,21.0,1.0,40.3,26.8,21.0
2023-06-02 01:45:00,26.2,6.9,40.3,26.1,31.85,27.8,28.5,"[27.1, 28.5]",1.0,33.4,28.0,21.0,1.0,27.6,26.0,21.0,1.0,26.1,26.8,21.0,1.0,40.3,26.8,21.0
2023-06-02 01:50:00,26.2,6.9,40.3,26.0,31.825,28.05,28.5,"[27.6, 28.5]",1.0,33.4,28.0,21.0,1.0,27.6,26.0,21.0,1.0,26.0,26.8,21.0,1.0,40.3,26.8,21.0
2023-06-02 01:55:00,26.3,6.8,40.4,26.1,31.9,27.85,28.5,"[27.2, 28.5]",1.0,33.4,28.0,21.0,1.0,27.7,26.0,21.0,1.0,26.1,26.8,21.0,1.0,40.4,27.0,21.0
2023-06-02 02:00:00,26.2,6.9,40.4,26.1,31.85,27.700000000000003,28.6,"[26.8, 28.6]",1.0,33.3,28.0,21.0,1.0,27.6,26.0,21.0,1.0,26.1,26.8,21.0,1.0,40.4,26.8,21.0
2023-06-02 02:05:00,26.2,6.8,40.3,26.1,31.85,27.75,28.6,"[26.9, 28.6]",1.0,33.4,28.0,21.0,1.0,27.6,26.0,21.0,1.0,26.1,26.8,21.0,1.0,40.3,26.8,21.0
2023-06-02 02:10:00,26.2,6.9,40.3,26.0,31.825,27.65,28.5,"[26.8, 28.5]",1.0,33.4,28.0,21.0,1.0,27.6,26.0,21.0,1.0,26.0,26.8,21.0,1.0,40.3,26.8,21.0
2023-06-02 02:15:00,26.2,6.9,40.4,26.0,31.85,27.6,28.5,"[26.7, 28.5]",1.0,33.4,28.0,21.0,1.0,27.6,26.0,21.0,1.0,26.0,26.8,21.0,1.0,40.4,26.8,21.0
2023-06-02 02:20:00,26.2,6.9,40.3,26.0,31.825,27.8,28.5,"[27.1, 28.5]",1.0,33.4,28.0,21.0,1.0,27.6,26.0,21.0,1.0,26.0,26.8,21.0,1.0,40.3,26.8,21.0
2023-06-02 02:25:00,26.1,6.9,40.3,26.0,31.825,27.95,28.5,"[27.4, 28.5]",1.0,33.4,28.0,21.0,1.0,27.6,26.0,21.0,1.0,26.0,26.8,21.0,1.0,40.3,26.8,21.0
2023-06-02 02:30:00,26.1,6.9,40.3,26.0,31.825,28.0,28.5,"[27.5, 28.5]",1.0,33.4,28.0,21.0,1.0,27.6,26.0,21.0,1.0,26.0,26.8,21.0,1.0,40.3,26.8,21.0
2023-06-02 02:35:00,26.2,6.9,40.3,26.0,31.8,27.65,28.5,"[26.8, 28.5]",1.0,33.3,28.0,22.0,1.0,27.6,26.0,22.0,1.0,26.0,26.8,22.0,1.0,40.3,26.8,22.0
2023-06-02 02:40:00,26.1,6.9,40.3,26.0,31.8,27.6,28.5,"[26.7, 28.5]",1.0,33.3,28.0,22.0,1.0,27.6,26.0,22.0,1.0,26.0,26.8,22.0,1.0,40.3,26.8,22.0
2023-06-02 02:45:00,26.1,6.9,40.4,26.0,31.825000000000003,27.7,28.5,"[26.9, 28.5]",1.0,33.3,28.0,21.0,1.0,27.6,26.0,21.0,1.0,26.0,26.8,21.0,1.0,40.4,26.8,21.0
2023-06-02 02:50:00,26.2,6.9,40.3,26.0,31.8,27.950000000000003,28.6,"[27.3, 28.6]",1.0,33.4,28.0,21.0,1.0,27.5,26.0,21.0,1.0,26.0,26.8,21.0,1.0,40.3,26.8,21.0
2023-06-02 02:55:00,26.2,6.9,40.2,26.0,31.8,28.0,28.5,"[27.5, 28.5]",1.0,33.5,28.0,21.0,1.0,27.5,26.0,21.0,1.0,26.0,26.8,21.0,1.0,40.2,26.8,21.0
2023-06-02 03:00:00,26.1,6.9,40.2,26.1,31.825,28.05,28.5,"[27.6, 28.5]",1.0,33.4,28.0,21.0,1.0,27.6,26.0,21.0,1.0,26.1,26.8,21.0,1.0,40.2,26.8,21.0
2023-06-02 03:05:00,26.2,6.8,40.2,26.1,31.85,27.65,28.4,"[26.9, 28.4]",1.0,33.4,28.0,21.0,1.0,27.7,26.0,21.0,1.0,26.1,26.8,21.0,1.0,40.2,26.8,21.0
2023-06-02 03:10:00,26.2,6.8,40.3,26.0,31.825,27.700000000000003,28.6,"[26.8, 28.6]",1.0,33.4,28.0,21.0,1.0,27.6,26.0,21.0,1.0,26.0,26.8,21.0,1.0,40.3,26.8,21.0
2023-06-02 03:15:00,26.1,6.9,40.2,26.0,31.775,27.65,28.5,"[26.8, 28.5]",1.0,33.3,27.0,21.0,1.0,27.6,26.0,21.0,1.0,26.0,26.8,21.0,1.0,40.2,26.8,21.0
2023-06-02 03:20:00,26.2,6.9,40.2,26.0,31.825,27.9,28.5,"[27.3, 28.5]",1.0,33.5,28.0,21.0,1.0,27.6,26.0,21.0,1.0,26.0,26.8,21.0,1.0,40.2,26.8,21.0
2023-06-02 03:25:00,26.2,6.9,40.3,26.0,31.85,28.0,28.5,"[27.5, 28.5]",1.0,33.5,28.0,21.0,1.0,27.6,26.0,21.0,1.0,26.0,26.8,21.0,1.0,40.3,26.8,21.0
2023-06-02 03:30:00,26.2,6.8,40.2,26.0,31.775,27.85,28.5,"[27.2, 28.5]",1.0,33.4,28.0,21.0,1.0,27.5,26.0,21.0,1.0,26.0,26.8,21.0,1.0,40.2,26.8,21.0
2023-06-02 03:35:00,26.1,6.9,40.2,26.0,31.775,27.65,28.5,"[26.8, 28.5]",1.0,33.4,28.0,21.0,1.0,27.5,26.0,21.0,1.0,26.0,26.8,21.0,1.0,40.2,26.8,21.0
2023-06-02 03:40:00,26.2,6.8,40.3,26.0,31.825,27.6,28.5,"[26.7, 28.5]",1.0,33.4,28.0,21.0,1.0,27.6,26.0,21.0,1.0,26.0,26.8,21.0,1.0,40.3,26.8,21.0
2023-06-02 03:45:00,26.2,6.9,40.2,26.0,31.775,27.75,28.6,"[26.9, 28.6]",1.0,33.4,28.0,21.0,1.0,27.5,26.0,21.0,1.0,26.0,26.8,21.0,1.0,40.2,26.8,21.0
2023-06-02 03:50:00,26.1,6.9,40.2,26.0,31.725,27.700000000000003,28.6,"[26.8, 28.6]",1.0,33.3,27.0,21.0,1.0,27.4,26.0,21.0,1.0,26.0,26.4,21.0,1.0,40.2,26.8,21.0
2023-06-02 03:55:00,26.1,6.9,40.2,25.9,31.725,27.8,28.5,"[27.1, 28.5]",1.0,33.3,28.0,21.0,1.0,27.5,26.0,21.0,1.0,25.9,26.4,21.0,1.0,40.2,26.8,21.0
2023-06-02 04:00:00,26.1,6.9,40.3,25.9,31.75,27.85,28.4,"[27.3, 28.4]",1.0,33.3,28.0,21.0,1.0,27.5,26.0,21.0,1.0,25.9,26.4,21.0,1.0,40.3,26.8,21.0
2023-06-02 04:05:00,26.2,6.9,40.4,26.0,31.825000000000003,28.05,28.5,"[27.6, 28.5]",1.0,33.4,28.0,21.0,1.0,27.5,26.0,21.0,1.0,26.0,26.4,21.0,1.0,40.4,26.8,21.0
2023-06-02 04:10:00,26.1,6.8,40.4,26.0,31.825000000000003,27.9,28.5,"[27.3, 28.5]",1.0,33.4,28.0,21.0,1.0,27.5,26.0,21.0,1.0,26.0,26.7,21.0,1.0,40.4,26.8,21.0
2023-06-02 04:15:00,26.1,6.9,40.3,26.0,31.8,27.65,28.5,"[26.8, 28.5]",1.0,33.3,28.0,21.0,1.0,27.6,26.0,21.0,1.0,26.0,26.7,21.0,1.0,40.3,26.8,21.0
2023-06-02 04:20:00,26.1,6.9,40.3,25.9,31.775,27.55,28.4,"[26.7, 28.4]",1.0,33.3,28.0,21.0,1.0,27.6,26.0,21.0,1.0,25.9,26.7,21.0,1.0,40.3,26.8,21.0
2023-06-02 04:25:00,26.2,6.8,40.3,26.0,31.8,27.7,28.5,"[26.9, 28.5]",1.0,33.3,28.0,21.0,1.0,27.6,26.0,21.0,1.0,26.0,26.7,21.0,1.0,40.3,26.8,21.0
2023-06-02 04:30:00,26.2,6.9,40.3,26.0,31.75,27.95,28.5,"[27.4, 28.5]",1.0,33.3,28.0,21.0,1.0,27.4,26.0,21.0,1.0,26.0,26.7,21.0,1.0,40.3,26.8,21.0
2023-06-02 04:35:00,26.3,6.9,40.3,26.0,31.8,28.0,28.5,"[27.5, 28.5]",1.0,33.4,28.0,21.0,1.0,27.5,26.0,21.0,1.0,26.0,26.7,21.0,1.0,40.3,26.8,21.0
2023-06-02 04:40:00,26.3,6.9,40.3,26.0,31.825,27.85,28.5,"[27.2, 28.5]",1.0,33.4,28.0,21.0,1.0,27.6,26.0,21.0,1.0,26.0,26.7,21.0,1.0,40.3,26.8,21.0
2023-06-02 04:45:00,26.4,6.8,40.3,26.0,31.8,27.65,28.5,"[26.8, 28.5]",1.0,33.3,28.0,21.0,1.0,27.6,26.0,21.0,1.0,26.0,26.7,21.0,1.0,40.3,26.8,21.0
2023-06-02 04:50:00,26.1,6.9,40.1,25.9,31.725,27.6,28.5,"[26.7, 28.5]",1.0,33.3,28.0,21.0,1.0,27.6,26.0,21.0,1.0,25.9,26.7,21.0,1.0,40.1,26.8,21.0
2023-06-02 04:55:00,26.1,6.9,40.1,25.9,31.7,27.65,28.5,"[26.8, 28.5]",1.0,33.3,28.0,21.0,1.0,27.5,26.0,21.0,1.0,25.9,26.7,21.0,1.0,40.1,26.8,21.0
2023-06-02 05:00:00,26.2,6.8,40.1,25.9,31.7,27.85,28.4,"[27.3, 28.4]",1.0,33.3,28.0,21.0,1.0,27.5,26.0,21.0,1.0,25.9,26.7,21.0,1.0,40.1,26.8,21.0
2023-06-02 05:05:00,26.2,6.8,40.2,26.0,31.75,28.0,28.5,"[27.5, 28.5]",1.0,33.3,28.0,22.0,1.0,27.5,26.0,22.0,1.0,26.0,26.7,22.0,1.0,40.2,26.8,22.0
2023-06-02 05:10:00,26.2,6.8,40.2,26.0,31.775,28.05,28.5,"[27.6, 28.5]",1.0,33.4,28.0,21.0,1.0,27.5,26.0,21.0,1.0,26.0,26.7,21.0,1.0,40.2,26.8,21.0
2023-06-02 05:15:00,26.2,6.9,40.2,26.0,31.75,27.65,28.4,"[26.9, 28.4]",1.0,33.3,28.0,21.0,1.0,27.5,26.0,21.0,1.0,26.0,26.7,21.0,1.0,40.2,26.8,21.0
2023-06-02 05:20:00,26.2,6.8,40.3,26.0,31.775,27.8,28.4,"[27.2, 28.4]",1.0,33.3,28.0,21.0,1.0,27.5,26.0,21.0,1.0,26.0,26.7,21.0,1.0,40.3,26.8,21.0
2023-06-02 05:25:00,25.9,6.8,40.3,26.0,31.8,27.95,28.5,"[27.4, 28.5]",1.0,33.3,28.0,21.0,1.0,27.6,26.0,21.0,1.0,26.0,26.7,21.0,1.0,40.3,26.8,21.0
2023-06-02 05:30:00,26.0,6.8,40.2,26.0,31.775,28.0,28.5,"[27.5, 28.5]",1.0,33.4,28.0,21.0,1.0,27.5,26.0,21.0,1.0,26.0,26.7,21.0,1.0,40.2,26.8,21.0
2023-06-02 05:35:00,26.0,6.8,40.3,26.1,31.825,28.0,28.4,"[27.6, 28.4]",1.0,33.4,28.0,21.0,1.0,27.5,26.0,21.0,1.0,26.1,26.7,21.0,1.0,40.3,26.8,21.0
2023-06-02 05:40:00,26.1,6.8,40.3,26.1,31.85,27.65,28.3,"[27.0, 28.3]",1.0,33.4,28.0,21.0,1.0,27.6,26.0,21.0,1.0,26.1,26.7,21.0,1.0,40.3,26.8,21.0
2023-06-02 05:45:00,26.2,6.8,40.3,26.0,31.8,27.8,28.5,"[27.1, 28.5]",1.0,33.4,28.0,21.0,1.0,27.5,26.0,21.0,1.0,26.0,26.7,21.0,1.0,40.3,26.8,21.0
2023-06-02 05:50:00,26.3,6.9,40.3,26.0,31.775,27.6,28.5,"[26.7, 28.5]",1.0,33.4,27.0,21.0,1.0,27.4,26.0,21.0,1.0,26.0,26.4,21.0,1.0,40.3,26.8,21.0
2023-06-02 05:55:00,26.3,6.8,40.3,26.0,31.775,27.9,28.4,"[27.4, 28.4]",1.0,33.3,28.0,21.0,1.0,27.5,26.0,21.0,1.0,26.0,26.4,21.0,1.0,40.3,26.8,21.0
2023-06-02 06:00:00,26.4,6.8,40.3,26.0,31.775,27.85,28.5,"[27.2, 28.5]",1.0,33.3,28.0,21.0,1.0,27.5,26.0,21.0,1.0,26.0,26.4,21.0,1.0,40.3,26.8,21.0
2023-06-02 06:05:00,26.4,6.8,40.2,26.0,31.725,27.75,28.6,"[26.9, 28.6]",1.0,33.3,28.0,21.0,1.0,27.4,26.0,21.0,1.0,26.0,26.4,21.0,1.0,40.2,26.8,21.0
2023-06-02 06:10:00,26.2,6.8,40.3,26.0,31.8,27.95,28.5,"[27.4, 28.5]",1.0,33.4,28.0,21.0,1.0,27.5,26.0,21.0,1.0,26.0,26.4,21.0,1.0,40.3,26.8,21.0
2023-06-02 06:15:00,26.3,6.8,,,,27.85,28.4,"[27.3, 28.4]",1.0,,28.0,21.0,1.0,,26.0,21.0,1.0,,26.7,21.0,1.0,,26.8,21.0
2023-06-02 06:20:00,26.3,6.8,40.3,26.0,31.775,27.7,28.5,"[26.9, 28.5]",1.0,33.3,28.0,21.0,1.0,27.5,26.0,21.0,1.0,26.0,26.7,21.0,1.0,40.3,26.8,21.0
2023-06-02 06:25:00,26.4,6.7,40.3,26.0,31.775,27.65,28.6,"[26.7, 28.6]",1.0,33.2,28.0,21.0,1.0,27.6,26.0,21.0,1.0,26.0,26.7,21.0,1.0,40.3,26.8,21.0
2023-06-02 06:30:00,26.4,6.9,40.3,26.0,31.8,27.6,28.5,"[26.7, 28.5]",1.0,33.3,28.0,21.0,1.0,27.6,26.0,21.0,1.0,26.0,26.7,21.0,1.0,40.3,26.8,21.0
2023-06-02 06:35:00,26.4,6.9,40.3,26.0,31.775,27.8,28.4,"[27.2, 28.4]",1.0,33.3,28.0,21.0,1.0,27.5,26.0,21.0,1.0,26.0,26.7,21.0,1.0,40.3,26.8,21.0
2023-06-02 06:40:00,26.4,6.8,40.3,26.0,31.775,28.0,28.5,"[27.5, 28.5]",1.0,33.3,28.0,21.0,1.0,27.5,26.0,21.0,1.0,26.0,26.7,21.0,1.0,40.3,26.8,21.0
2023-06-02 06:45:00,26.3,6.8,40.3,26.0,31.825,28.1,28.6,"[27.6, 28.6]",1.0,33.4,28.0,21.0,1.0,27.6,26.0,21.0,1.0,26.0,26.7,21.0,1.0,40.3,26.8,21.0
2023-06-02 06:50:00,26.3,6.9,40.3,26.0,31.825,27.75,28.5,"[27.0, 28.5]",1.0,33.4,28.0,21.0,1.0,27.6,26.0,21.0,1.0,26.0,26.7,21.0,1.0,40.3,26.8,21.0
2023-06-02 06:55:00,26.2,6.9,40.3,26.0,31.775,27.65,28.6,"[26.7, 28.6]",1.0,33.3,28.0,21.0,1.0,27.5,26.0,21.0,1.0,26.0,26.7,21.0,1.0,40.3,26.8,21.0
2023-06-02 07:00:00,26.3,6.8,40.3,26.0,31.775,27.6,28.6,"[26.6, 28.6]",1.0,33.3,28.0,21.0,1.0,27.5,26.0,21.0,1.0,26.0,26.7,21.0,1.0,40.3,26.8,21.0
2023-06-02 07:05:00,26.3,6.9,40.2,26.0,31.775,27.75,28.6,"[26.9, 28.6]",1.0,33.4,28.0,21.0,1.0,27.5,26.0,21.0,1.0,26.0,26.7,21.0,1.0,40.2,26.8,21.0
2023-06-02 07:10:00,26.4,6.9,40.3,25.9,31.725,27.4,28.3,"[26.5, 28.3]",1.0,33.3,28.0,21.0,1.0,27.4,26.0,21.0,1.0,25.9,26.7,21.0,1.0,40.3,26.8,21.0
2023-06-02 07:15:00,26.3,6.8,40.3,25.9,31.75,27.85,28.5,"[27.2, 28.5]",1.0,33.3,28.0,21.0,1.0,27.5,26.0,21.0,1.0,25.9,26.7,21.0,1.0,40.3,26.8,21.0
2023-06-02 07:20:00,26.3,6.8,40.3,26.0,31.8,28.0,28.6,"[27.4, 28.6]",1.0,33.4,28.0,21.0,1.0,27.5,26.0,21.0,1.0,26.0,26.7,21.0,1.0,40.3,26.8,21.0
2023-06-02 07:25:00,26.3,6.9,40.3,26.0,31.825,27.85,28.5,"[27.2, 28.5]",1.0,33.4,28.0,21.0,1.0,27.6,26.0,21.0,1.0,26.0,26.7,21.0,1.0,40.3,26.8,21.0
2023-06-02 07:30:00,26.3,6.8,40.3,26.0,31.8,27.700000000000003,28.6,"[26.8, 28.6]",1.0,33.3,28.0,21.0,1.0,27.6,26.0,21.0,1.0,26.0,26.7,21.0,1.0,40.3,26.8,21.0
2023-06-02 07:35:00,26.4,6.8,40.4,26.0,31.85,27.6,28.6,"[26.6, 28.6]",1.0,33.4,28.0,22.0,1.0,27.6,26.0,22.0,1.0,26.0,26.7,22.0,1.0,40.4,26.8,22.0
2023-06-02 07:40:00,26.3,6.9,40.4,26.0,31.825000000000003,27.75,28.7,"[26.8, 28.7]",1.0,33.3,28.0,21.0,1.0,27.6,26.0,21.0,1.0,26.0,26.7,21.0,1.0,40.4,26.8,21.0
2023-06-02 07:45:00,26.4,6.9,40.5,26.0,31.85,27.5,28.5,"[26.5, 28.5]",1.0,33.3,27.0,21.0,1.0,27.6,26.0,21.0,1.0,26.0,26.4,21.0,1.0,40.5,26.8,21.0
2023-06-02 07:50:00,26.5,6.9,40.5,26.0,31.875,27.9,28.6,"[27.2, 28.6]",1.0,33.4,28.0,21.0,1.0,27.6,26.0,21.0,1.0,26.0,26.4,21.0,1.0,40.5,26.8,21.0
2023-06-02 07:55:00,26.4,6.9,40.5,26.0,31.875,28.0,28.7,"[27.3, 28.7]",1.0,33.4,28.0,21.0,1.0,27.6,26.0,21.0,1.0,26.0,26.4,21.0,1.0,40.5,26.8,21.0
2023-06-02 08:00:00,26.4,6.9,40.4,26.0,31.825000000000003,27.75,28.6,"[26.9, 28.6]",1.0,33.3,28.0,21.0,1.0,27.6,26.0,21.0,1.0,26.0,26.4,21.0,1.0,40.4,26.8,21.0
2023-06-02 08:05:00,26.5,6.8,40.5,26.0,31.9,27.75,28.6,"[26.9, 28.6]",1.0,33.4,28.0,21.0,1.0,27.7,26.0,21.0,1.0,26.0,26.7,21.0,1.0,40.5,26.8,21.0
2023-06-02 08:10:00,26.5,7.0,40.5,26.0,31.9,27.85,28.7,"[27.0, 28.7]",1.0,33.4,28.0,21.0,1.0,27.7,26.0,21.0,1.0,26.0,26.7,21.0,1.0,40.5,26.8,21.0
2023-06-02 08:15:00,26.6,6.9,40.5,26.1,31.950000000000003,28.0,28.7,"[27.3, 28.7]",1.0,33.5,28.0,21.0,1.0,27.7,26.0,21.0,1.0,26.1,26.7,21.0,1.0,40.5,26.8,21.0
2023-06-02 08:20:00,26.6,7.0,40.5,26.1,31.975,27.85,28.6,"[27.1, 28.6]",1.0,33.5,28.0,21.0,1.0,27.8,26.0,21.0,1.0,26.1,26.7,21.0,1.0,40.5,26.8,21.0
2023-06-02 08:25:00,26.6,7.0,40.6,26.1,31.95,27.8,28.7,"[26.9, 28.7]",1.0,33.4,28.0,21.0,1.0,27.7,26.0,21.0,1.0,26.1,26.7,21.0,1.0,40.6,26.8,21.0
2023-06-02 08:30:00,26.6,6.9,40.6,26.1,31.95,28.0,28.8,"[27.2, 28.8]",1.0,33.4,28.0,21.0,1.0,27.7,26.0,21.0,1.0,26.1,26.7,21.0,1.0,40.6,27.0,21.0
2023-06-02 08:35:00,26.6,7.0,40.5,26.2,32.0,28.1,28.7,"[27.5, 28.7]",1.0,33.5,28.0,21.0,1.0,27.8,26.0,21.0,1.0,26.2,26.7,21.0,1.0,40.5,27.0,21.0
2023-06-02 08:40:00,26.6,7.0,40.6,26.2,32.025,27.9,28.7,"[27.1, 28.7]",1.0,33.5,28.0,21.0,1.0,27.8,26.0,21.0,1.0,26.2,26.7,21.0,1.0,40.6,27.0,21.0
2023-06-02 08:45:00,26.6,6.9,40.5,26.1,31.975,27.85,28.8,"[26.9, 28.8]",1.0,33.5,28.0,21.0,1.0,27.8,26.0,21.0,1.0,26.1,26.7,21.0,1.0,40.5,26.8,21.0
2023-06-02 08:50:00,26.7,7.0,40.5,26.1,32.0,27.8,28.7,"[26.9, 28.7]",1.0,33.6,28.0,21.0,1.0,27.8,26.0,21.0,1.0,26.1,26.7,21.0,1.0,40.5,27.0,21.0
2023-06-02 08:55:00,26.6,6.9,40.6,26.1,32.05,27.85,28.8,"[26.9, 28.8]",1.0,33.6,28.0,21.0,1.0,27.9,26.0,21.0,1.0,26.1,26.7,21.0,1.0,40.6,27.0,21.0
2023-06-02 09:00:00,26.7,6.9,40.6,26.2,32.1,27.95,28.9,"[27.0, 28.9]",1.0,33.6,28.0,21.0,1.0,28.0,26.0,21.0,1.0,26.2,26.7,21.0,1.0,40.6,27.0,21.0
2023-06-02 09:05:00,26.7,7.0,40.6,26.3,32.125,28.0,28.9,"[27.1, 28.9]",1.0,33.6,28.0,21.0,1.0,28.0,27.0,21.0,1.0,26.3,26.7,21.0,1.0,40.6,27.1,21.0
2023-06-02 09:10:00,26.8,6.9,40.7,26.2,32.125,28.0,29.1,"[26.9, 29.1]",1.0,33.6,28.0,21.0,1.0,28.0,26.0,21.0,1.0,26.2,26.7,21.0,1.0,40.7,27.1,21.0
2023-06-02 09:15:00,26.7,7.0,41.0,26.2,32.225,28.1,29.4,"[26.8, 29.4]",1.0,33.6,28.0,21.0,1.0,28.1,27.0,21.0,1.0,26.2,27.0,21.0,1.0,41.0,27.7,21.0
2023-06-02 09:20:00,26.8,6.9,41.3,26.3,32.375,28.200000000000003,29.6,"[26.8, 29.6]",1.0,33.7,28.0,21.0,1.0,28.2,26.0,21.0,1.0,26.3,27.0,21.0,1.0,41.3,27.7,21.0
2023-06-02 09:25:00,26.8,7.1,41.3,26.3,32.349999999999994,28.05,29.3,"[26.8, 29.3]",1.0,33.6,28.0,21.0,1.0,28.2,26.0,21.0,1.0,26.3,27.0,21.0,1.0,41.3,27.4,21.0
2023-06-02 09:30:00,26.7,7.0,41.2,26.3,32.275000000000006,28.15,29.4,"[26.9, 29.4]",1.0,33.6,28.0,21.0,1.0,28.0,26.0,21.0,1.0,26.3,27.0,21.0,1.0,41.2,27.4,21.0
2023-06-02 09:35:00,26.7,7.0,41.2,26.4,32.375,28.5,29.8,"[27.2, 29.8]",1.0,33.8,28.0,21.0,1.0,28.1,27.0,21.0,1.0,26.4,27.0,21.0,1.0,41.2,28.0,21.0
2023-06-02 09:40:00,26.8,6.9,41.7,26.4,32.55,28.7,30.0,"[27.4, 30.0]",1.0,33.8,28.0,21.0,1.0,28.3,27.0,21.0,1.0,26.4,27.0,21.0,1.0,41.7,28.0,21.0
2023-06-02 09:45:00,26.8,6.9,41.9,26.5,32.625,28.4,29.8,"[27.0, 29.8]",1.0,33.8,28.0,21.0,1.0,28.3,27.0,21.0,1.0,26.5,27.0,21.0,1.0,41.9,28.3,21.0
2023-06-02 09:50:00,26.9,6.9,41.9,26.5,32.6,28.35,29.8,"[26.9, 29.8]",1.0,33.8,28.0,21.0,1.0,28.2,27.0,21.0,1.0,26.5,27.0,21.0,1.0,41.9,27.7,21.0
2023-06-02 09:55:00,26.7,6.9,42.1,26.5,32.65,28.55,30.2,"[26.9, 30.2]",1.0,33.7,28.0,21.0,1.0,28.3,27.0,21.0,1.0,26.5,27.0,21.0,1.0,42.1,28.4,21.0
2023-06-02 10:00:00,26.9,7.0,42.3,26.5,32.724999999999994,28.7,30.4,"[27.0, 30.4]",1.0,33.7,28.0,21.0,1.0,28.4,27.0,21.0,1.0,26.5,27.0,21.0,1.0,42.3,28.1,21.0
2023-06-02 10:05:00,27.0,7.0,42.2,26.6,32.724999999999994,28.55,30.1,"[27.0, 30.1]",1.0,33.8,28.0,22.0,1.0,28.3,27.0,22.0,1.0,26.6,27.0,22.0,1.0,42.2,28.3,22.0
2023-06-02 10:10:00,26.9,7.0,42.3,26.6,32.8,28.65,30.3,"[27.0, 30.3]",1.0,33.8,28.0,21.0,1.0,28.5,27.0,21.0,1.0,26.6,27.3,21.0,1.0,42.3,28.6,21.0
2023-06-02 10:15:00,27.1,7.0,42.4,26.7,32.85,28.75,30.5,"[27.0, 30.5]",1.0,33.8,28.0,21.0,1.0,28.5,27.0,21.0,1.0,26.7,27.3,21.0,1.0,42.4,28.6,21.0
2023-06-02 10:20:00,27.0,7.0,42.5,26.7,32.849999999999994,28.65,30.3,"[27.0, 30.3]",1.0,33.8,28.0,21.0,1.0,28.4,27.0,21.0,1.0,26.7,27.3,21.0,1.0,42.5,28.4,21.0
2023-06-02 10:25:00,27.1,7.0,42.6,26.7,32.9,28.7,30.5,"[26.9, 30.5]",1.0,33.8,28.0,21.0,1.0,28.5,27.0,21.0,1.0,26.7,27.3,21.0,1.0,42.6,28.4,21.0
2023-06-02 10:30:00,27.1,7.0,42.8,26.8,33.0,28.8,30.7,"[26.9, 30.7]",1.0,33.8,28.0,21.0,1.0,28.6,27.0,21.0,1.0,26.8,27.3,21.0,1.0,42.8,28.7,21.0
2023-06-02 10:35:00,27.2,7.1,42.9,26.8,33.025,28.8,30.6,"[27.0, 30.6]",1.0,33.8,28.0,21.0,1.0,28.6,27.0,21.0,1.0,26.8,27.4,21.0,1.0,42.9,28.7,21.0
2023-06-02 10:40:00,27.2,7.0,42.8,26.8,33.025,28.75,30.6,"[26.9, 30.6]",1.0,33.9,28.0,21.0,1.0,28.6,27.0,21.0,1.0,26.8,27.4,21.0,1.0,42.8,28.7,21.0
2023-06-02 10:45:00,27.3,7.0,43.0,26.8,33.05,28.9,30.9,"[26.9, 30.9]",1.0,33.8,28.0,21.0,1.0,28.6,27.0,21.0,1.0,26.8,27.4,21.0,1.0,43.0,29.0,21.0
2023-06-02 10:50:00,27.3,7.0,43.0,26.9,33.1,28.9,30.9,"[26.9, 30.9]",1.0,33.9,28.0,21.0,1.0,28.6,27.0,21.0,1.0,26.9,27.4,21.0,1.0,43.0,29.0,21.0
2023-06-02 10:55:00,27.2,7.0,43.0,26.8,33.075,28.95,30.9,"[27.0, 30.9]",1.0,33.9,28.0,21.0,1.0,28.6,27.0,21.0,1.0,26.8,27.4,21.0,1.0,43.0,29.0,21.0
2023-06-02 11:00:00,27.2,6.9,43.0,26.8,33.1,28.950000000000003,31.1,"[26.8, 31.1]",1.0,34.0,28.0,21.0,1.0,28.6,27.0,21.0,1.0,26.8,27.4,21.0,1.0,43.0,29.0,21.0
2023-06-02 11:05:00,27.3,7.0,43.1,26.9,33.2,29.05,31.1,"[27.0, 31.1]",1.0,34.0,28.0,21.0,1.0,28.8,27.0,21.0,1.0,26.9,27.4,21.0,1.0,43.1,29.0,21.0
2023-06-02 11:10:00,27.3,7.0,43.2,26.9,33.2,29.1,31.2,"[27.0, 31.2]",1.0,34.0,29.0,21.0,1.0,28.7,27.0,21.0,1.0,26.9,27.4,21.0,1.0,43.2,28.7,21.0
2023-06-02 11:15:00,27.4,7.0,43.3,26.9,33.25,29.1,31.2,"[27.0, 31.2]",1.0,34.0,28.0,21.0,1.0,28.8,27.0,21.0,1.0,26.9,27.7,21.0,1.0,43.3,29.0,21.0
2023-06-02 11:20:00,27.4,7.0,43.3,27.0,33.325,29.15,31.2,"[27.1, 31.2]",1.0,34.1,29.0,21.0,1.0,28.9,27.0,21.0,1.0,27.0,27.7,21.0,1.0,43.3,29.0,21.0
2023-06-02 11:25:00,27.5,6.9,43.3,27.0,33.325,29.15,31.2,"[27.1, 31.2]",1.0,34.1,28.0,21.0,1.0,28.9,27.0,21.0,1.0,27.0,27.7,21.0,1.0,43.3,29.0,21.0
2023-06-02 11:30:00,27.4,7.0,43.3,27.0,33.3,29.15,31.3,"[27.0, 31.3]",1.0,34.1,29.0,21.0,1.0,28.8,27.0,21.0,1.0,27.0,27.7,21.0,1.0,43.3,29.0,21.0
2023-06-02 11:35:00,27.4,7.1,43.5,27.1,33.4,29.200000000000003,31.3,"[27.1, 31.3]",1.0,34.2,29.0,21.0,1.0,28.8,27.0,21.0,1.0,27.1,27.7,21.0,1.0,43.5,29.3,21.0
2023-06-02 11:40:00,27.5,7.0,43.2,27.1,33.35,29.15,31.2,"[27.1, 31.2]",1.0,34.2,29.0,21.0,1.0,28.9,27.0,21.0,1.0,27.1,27.7,21.0,1.0,43.2,29.0,21.0
2023-06-02 11:45:00,27.5,7.0,43.3,27.1,33.375,29.200000000000003,31.3,"[27.1, 31.3]",1.0,34.2,29.0,21.0,1.0,28.9,27.0,21.0,1.0,27.1,27.7,21.0,1.0,43.3,29.0,21.0
2023-06-02 11:50:00,27.5,7.0,43.5,27.1,33.4,29.3,31.5,"[27.1, 31.5]",1.0,34.2,29.0,21.0,1.0,28.8,27.0,21.0,1.0,27.1,27.7,21.0,1.0,43.5,29.0,21.0
2023-06-02 11:55:00,27.5,7.0,43.5,27.2,33.45,29.200000000000003,31.3,"[27.1, 31.3]",1.0,34.2,29.0,21.0,1.0,28.9,27.0,21.0,1.0,27.2,27.7,21.0,1.0,43.5,29.0,21.0
2023-06-02 12:00:00,27.6,7.0,43.5,27.2,33.45,29.25,31.4,"[27.1, 31.4]",1.0,34.2,29.0,21.0,1.0,28.9,27.0,21.0,1.0,27.2,27.7,21.0,1.0,43.5,29.3,21.0
2023-06-02 12:05:00,27.6,7.0,43.6,27.2,33.525,29.35,31.5,"[27.2, 31.5]",1.0,34.3,29.0,21.0,1.0,29.0,27.0,21.0,1.0,27.2,27.7,21.0,1.0,43.6,29.4,21.0
2023-06-02 12:10:00,27.6,7.0,43.6,27.1,33.5,29.3,31.4,"[27.2, 31.4]",1.0,34.3,29.0,21.0,1.0,29.0,27.0,21.0,1.0,27.1,27.7,21.0,1.0,43.6,29.4,21.0
2023-06-02 12:15:00,27.6,7.0,43.6,27.1,33.525,29.4,31.6,"[27.2, 31.6]",1.0,34.4,29.0,21.0,1.0,29.0,27.0,21.0,1.0,27.1,27.7,21.0,1.0,43.6,29.6,21.0
2023-06-02 12:20:00,27.7,7.0,,,,29.45,31.7,"[27.2, 31.7]",1.0,,29.0,21.0,1.0,,27.0,21.0,1.0,,27.7,21.0,1.0,,29.6,21.0
2023-06-02 12:25:00,27.7,7.0,43.7,27.2,33.575,29.45,31.7,"[27.2, 31.7]",1.0,34.4,29.0,21.0,1.0,29.0,27.0,21.0,1.0,27.2,27.7,21.0,1.0,43.7,29.6,21.0
2023-06-02 12:30:00,27.7,7.0,43.8,27.2,33.599999999999994,29.55,31.7,"[27.4, 31.7]",1.0,34.3,29.0,21.0,1.0,29.1,27.0,21.0,1.0,27.2,27.7,21.0,1.0,43.8,29.6,21.0
2023-06-02 12:35:00,27.8,7.0,43.9,27.3,33.675,29.6,31.8,"[27.4, 31.8]",1.0,34.4,29.0,22.0,1.0,29.1,27.0,22.0,1.0,27.3,28.0,22.0,1.0,43.9,29.7,22.0
2023-06-02 12:40:00,27.7,7.0,43.8,27.3,33.65,29.5,31.7,"[27.3, 31.7]",1.0,34.4,29.0,21.0,1.0,29.1,27.0,21.0,1.0,27.3,28.0,21.0,1.0,43.8,29.7,21.0
2023-06-02 12:45:00,27.9,7.0,44.0,27.3,33.75,29.65,31.9,"[27.4, 31.9]",1.0,34.6,29.0,21.0,1.0,29.1,27.0,21.0,1.0,27.3,28.0,21.0,1.0,44.0,29.7,21.0
2023-06-02 12:50:00,27.9,7.0,44.0,27.4,33.775,29.65,31.8,"[27.5, 31.8]",1.0,34.6,29.0,21.0,1.0,29.1,27.0,21.0,1.0,27.4,28.0,21.0,1.0,44.0,29.7,21.0
2023-06-02 12:55:00,27.8,7.0,44.0,27.4,33.8,29.6,31.8,"[27.4, 31.8]",1.0,34.6,29.0,21.0,1.0,29.2,27.0,21.0,1.0,27.4,28.0,21.0,1.0,44.0,29.7,21.0
2023-06-02 13:00:00,27.9,7.1,44.1,27.5,33.825,29.7,31.9,"[27.5, 31.9]",1.0,34.5,29.0,21.0,1.0,29.2,28.0,21.0,1.0,27.5,28.3,21.0,1.0,44.1,29.7,21.0
2023-06-02 13:05:00,28.0,7.0,44.1,27.5,33.875,29.65,31.8,"[27.5, 31.8]",1.0,34.7,29.0,21.0,1.0,29.2,28.0,21.0,1.0,27.5,28.3,21.0,1.0,44.1,29.7,21.0
2023-06-02 13:10:00,28.0,7.1,44.1,27.5,33.875,29.7,31.9,"[27.5, 31.9]",1.0,34.7,29.0,21.0,1.0,29.2,27.0,21.0,1.0,27.5,28.1,21.0,1.0,44.1,29.7,21.0
2023-06-02 13:15:00,28.1,7.0,44.2,27.5,33.85,29.75,32.0,"[27.5, 32.0]",1.0,34.5,29.0,21.0,1.0,29.2,27.0,21.0,1.0,27.5,28.1,21.0,1.0,44.2,29.7,21.0
2023-06-02 13:20:00,28.1,7.1,44.2,27.5,33.875,29.8,31.9,"[27.7, 31.9]",1.0,34.6,29.0,21.0,1.0,29.2,28.0,21.0,1.0,27.5,28.3,21.0,1.0,44.2,29.7,21.0
2023-06-02 13:25:00,28.1,7.1,44.3,27.6,33.974999999999994,29.85,32.1,"[27.6, 32.1]",1.0,34.6,29.0,21.0,1.0,29.4,28.0,21.0,1.0,27.6,28.3,21.0,1.0,44.3,29.7,21.0
2023-06-02 13:30:00,28.2,7.1,44.4,27.7,33.975,30.05,32.2,"[27.9, 32.2]",1.0,34.5,29.0,21.0,1.0,29.3,28.0,21.0,1.0,27.7,28.4,21.0,1.0,44.4,30.0,21.0
2023-06-02 13:35:00,28.3,7.0,44.4,27.7,34.05,29.9,32.0,"[27.8, 32.0]",1.0,34.7,29.0,21.0,1.0,29.4,28.0,21.0,1.0,27.7,28.3,21.0,1.0,44.4,30.0,21.0
2023-06-02 13:40:00,28.2,7.0,44.4,27.7,34.1,29.9,32.1,"[27.7, 32.1]",1.0,34.9,29.0,21.0,1.0,29.4,28.0,21.0,1.0,27.7,28.3,21.0,1.0,44.4,30.0,21.0
2023-06-02 13:45:00,28.3,7.0,44.5,27.7,34.125,30.0,32.3,"[27.7, 32.3]",1.0,34.9,29.0,21.0,1.0,29.4,28.0,21.0,1.0,27.7,28.3,21.0,1.0,44.5,30.0,21.0
2023-06-02 13:50:00,28.3,7.1,44.5,27.7,34.125,29.950000000000003,32.1,"[27.8, 32.1]",1.0,34.9,29.0,21.0,1.0,29.4,28.0,21.0,1.0,27.7,28.3,21.0,1.0,44.5,30.0,21.0
2023-06-02 13:55:00,28.4,7.1,44.5,27.8,34.15,30.0,32.2,"[27.8, 32.2]",1.0,34.8,30.0,21.0,1.0,29.5,28.0,21.0,1.0,27.8,28.6,21.0,1.0,44.5,30.0,21.0
2023-06-02 14:00:00,28.4,7.1,44.5,27.8,34.175,30.05,32.3,"[27.8, 32.3]",1.0,35.0,29.0,21.0,1.0,29.4,28.0,21.0,1.0,27.8,28.4,21.0,1.0,44.5,30.0,21.0
2023-06-02 14:05:00,28.5,7.1,44.6,27.8,34.2,30.0,32.2,"[27.8, 32.2]",1.0,35.0,29.0,21.0,1.0,29.4,28.0,21.0,1.0,27.8,28.4,21.0,1.0,44.6,30.0,21.0
2023-06-02 14:10:00,28.6,7.1,44.6,27.9,34.175,30.2,32.3,"[28.1, 32.3]",1.0,34.6,29.0,21.0,1.0,29.6,28.0,21.0,1.0,27.9,28.4,21.0,1.0,44.6,30.0,21.0
2023-06-02 14:15:00,28.6,7.1,44.7,27.8,34.175,30.15,32.4,"[27.9, 32.4]",1.0,34.6,29.0,21.0,1.0,29.6,28.0,21.0,1.0,27.8,28.6,21.0,1.0,44.7,30.0,21.0
2023-06-02 14:20:00,28.7,7.1,44.7,27.8,34.275,30.0,32.2,"[27.8, 32.2]",1.0,35.1,29.0,21.0,1.0,29.5,28.0,21.0,1.0,27.8,28.4,21.0,1.0,44.7,30.0,21.0
2023-06-02 14:25:00,28.7,7.0,44.7,27.8,34.275,30.0,32.3,"[27.7, 32.3]",1.0,35.1,29.0,21.0,1.0,29.5,28.0,21.0,1.0,27.8,28.4,21.0,1.0,44.7,30.0,21.0
2023-06-02 14:30:00,28.9,7.1,44.7,27.9,34.275000000000006,30.2,32.5,"[27.9, 32.5]",1.0,34.9,30.0,21.0,1.0,29.6,28.0,21.0,1.0,27.9,28.6,21.0,1.0,44.7,30.3,21.0
2023-06-02 14:35:00,28.9,7.1,44.7,27.9,34.325,30.1,32.3,"[27.9, 32.3]",1.0,35.1,29.0,21.0,1.0,29.6,28.0,21.0,1.0,27.9,28.4,21.0,1.0,44.7,30.0,21.0
2023-06-02 14:40:00,28.9,7.1,44.7,27.8,34.3,30.1,32.4,"[27.8, 32.4]",1.0,35.2,29.0,21.0,1.0,29.5,28.0,21.0,1.0,27.8,28.4,21.0,1.0,44.7,30.0,21.0
2023-06-02 14:45:00,29.0,7.1,44.8,27.8,34.3,30.15,32.5,"[27.8, 32.5]",1.0,35.1,30.0,21.0,1.0,29.5,28.0,21.0,1.0,27.8,28.4,21.0,1.0,44.8,30.4,21.0
2023-06-02 14:50:00,29.2,7.1,44.8,27.9,34.349999999999994,30.1,32.3,"[27.9, 32.3]",1.0,35.1,30.0,21.0,1.0,29.6,28.0,21.0,1.0,27.9,28.4,21.0,1.0,44.8,30.0,21.0
2023-06-02 14:55:00,29.2,7.1,44.9,28.0,34.35,30.2,32.5,"[27.9, 32.5]",1.0,35.0,29.0,21.0,1.0,29.5,28.0,21.0,1.0,28.0,28.4,21.0,1.0,44.9,30.4,21.0
2023-06-02 15:00:00,29.1,7.1,45.0,28.0,34.425,30.25,32.6,"[27.9, 32.6]",1.0,35.0,30.0,21.0,1.0,29.7,28.0,21.0,1.0,28.0,28.7,21.0,1.0,45.0,30.3,21.0
2023-06-02 15:05:00,29.2,7.1,44.8,28.0,34.349999999999994,30.1,32.4,"[27.8, 32.4]",1.0,35.0,30.0,22.0,1.0,29.6,28.0,21.0,1.0,28.0,28.6,22.0,1.0,44.8,30.3,22.0
2023-06-02 15:10:00,29.1,7.1,44.9,28.0,34.375,30.200000000000003,32.6,"[27.8, 32.6]",1.0,35.0,30.0,21.0,1.0,29.6,28.0,22.0,1.0,28.0,28.6,21.0,1.0,44.9,30.3,21.0
2023-06-02 15:15:00,29.2,7.0,45.0,28.0,34.4,30.200000000000003,32.6,"[27.8, 32.6]",1.0,35.0,30.0,21.0,1.0,29.6,28.0,22.0,1.0,28.0,28.6,21.0,1.0,45.0,30.3,21.0
2023-06-02 15:20:00,29.2,7.1,45.0,28.1,34.35,30.25,32.5,"[28.0, 32.5]",1.0,34.6,30.0,21.0,1.0,29.7,28.0,21.0,1.0,28.1,28.7,21.0,1.0,45.0,30.4,21.0
2023-06-02 15:25:00,29.4,7.1,45.0,28.0,34.325,30.25,32.6,"[27.9, 32.6]",1.0,34.6,29.0,21.0,1.0,29.7,28.0,21.0,1.0,28.0,28.6,21.0,1.0,45.0,30.4,21.0
2023-06-02 15:30:00,29.4,7.0,45.0,28.0,34.4,30.200000000000003,32.6,"[27.8, 32.6]",1.0,35.0,29.0,21.0,1.0,29.6,28.0,21.0,1.0,28.0,28.6,21.0,1.0,45.0,30.3,21.0
2023-06-02 15:35:00,29.5,7.1,44.9,28.0,34.4,30.2,32.5,"[27.9, 32.5]",1.0,35.0,29.0,21.0,1.0,29.7,28.0,21.0,1.0,28.0,28.4,21.0,1.0,44.9,30.3,21.0
2023-06-02 15:40:00,29.5,7.1,45.0,28.0,34.375,30.4,32.7,"[28.1, 32.7]",1.0,34.8,29.0,21.0,1.0,29.7,28.0,21.0,1.0,28.0,28.6,21.0,1.0,45.0,30.4,21.0
2023-06-02 15:45:00,29.4,7.2,45.1,28.0,34.45,30.35,32.7,"[28.0, 32.7]",1.0,35.0,29.0,21.0,1.0,29.7,28.0,21.0,1.0,28.0,28.6,21.0,1.0,45.1,30.4,21.0
2023-06-02 15:50:00,29.3,7.1,45.1,28.0,34.45,30.3,32.6,"[28.0, 32.6]",1.0,35.0,29.0,21.0,1.0,29.7,28.0,21.0,1.0,28.0,28.6,21.0,1.0,45.1,30.3,21.0
2023-06-02 15:55:00,29.4,7.0,45.1,28.0,34.375,30.450000000000003,32.7,"[28.2, 32.7]",1.0,34.7,29.0,21.0,1.0,29.7,28.0,21.0,1.0,28.0,28.6,21.0,1.0,45.1,30.4,21.0
2023-06-02 16:00:00,29.6,7.1,45.1,28.0,34.4,30.3,32.6,"[28.0, 32.6]",1.0,34.7,30.0,21.0,1.0,29.8,28.0,21.0,1.0,28.0,28.6,21.0,1.0,45.1,30.0,21.0
2023-06-02 16:05:00,29.5,7.1,45.0,28.1,34.525,30.3,32.6,"[28.0, 32.6]",1.0,35.2,30.0,21.0,1.0,29.8,28.0,21.0,1.0,28.1,28.6,21.0,1.0,45.0,30.3,21.0
2023-06-02 16:10:00,29.6,7.1,45.0,28.1,34.5,30.35,32.7,"[28.0, 32.7]",1.0,35.2,30.0,21.0,1.0,29.7,28.0,21.0,1.0,28.1,28.6,21.0,1.0,45.0,30.3,21.0
2023-06-02 16:15:00,29.6,7.1,45.0,28.0,34.5,30.3,32.6,"[28.0, 32.6]",1.0,35.2,29.0,21.0,1.0,29.8,28.0,21.0,1.0,28.0,28.6,21.0,1.0,45.0,30.3,21.0
2023-06-02 16:20:00,29.6,7.1,45.1,28.1,34.45,30.450000000000003,32.7,"[28.2, 32.7]",1.0,34.8,30.0,21.0,1.0,29.8,28.0,21.0,1.0,28.1,28.7,21.0,1.0,45.1,30.4,21.0
2023-06-02 16:25:00,29.6,7.0,45.1,28.1,34.45,30.4,32.7,"[28.1, 32.7]",1.0,34.8,30.0,21.0,1.0,29.8,28.0,21.0,1.0,28.1,28.6,21.0,1.0,45.1,30.4,21.0
2023-06-02 16:30:00,29.6,7.0,45.2,28.1,34.575,30.35,32.7,"[28.0, 32.7]",1.0,35.3,29.0,21.0,1.0,29.7,28.0,21.0,1.0,28.1,28.6,21.0,1.0,45.2,30.4,21.0
2023-06-02 16:35:00,29.7,7.0,45.1,28.1,34.55,30.3,32.7,"[27.9, 32.7]",1.0,35.3,30.0,21.0,1.0,29.7,28.0,21.0,1.0,28.1,28.6,21.0,1.0,45.1,30.4,21.0
2023-06-02 16:40:00,29.7,7.1,45.2,28.1,34.55,30.4,32.8,"[28.0, 32.8]",1.0,35.2,29.0,21.0,1.0,29.7,28.0,21.0,1.0,28.1,28.6,21.0,1.0,45.2,30.4,21.0
2023-06-02 16:45:00,29.6,7.0,45.2,28.1,34.575,30.35,32.7,"[28.0, 32.7]",1.0,35.2,29.0,21.0,1.0,29.8,28.0,21.0,1.0,28.1,28.6,21.0,1.0,45.2,30.3,21.0
2023-06-02 16:50:00,29.6,7.0,45.2,28.1,34.575,30.35,32.7,"[28.0, 32.7]",1.0,35.2,30.0,21.0,1.0,29.8,28.0,21.0,1.0,28.1,28.7,21.0,1.0,45.2,30.4,21.0
2023-06-02 16:55:00,29.7,7.0,45.0,28.1,34.55,30.45,32.8,"[28.1, 32.8]",1.0,35.3,30.0,21.0,1.0,29.8,28.0,21.0,1.0,28.1,28.7,21.0,1.0,45.0,30.4,21.0
2023-06-02 17:00:00,29.7,7.0,45.1,28.1,34.525,30.35,32.7,"[28.0, 32.7]",1.0,35.2,30.0,21.0,1.0,29.7,28.0,21.0,1.0,28.1,28.7,21.0,1.0,45.1,30.4,21.0
2023-06-02 17:05:00,29.6,7.0,45.1,28.1,34.525,30.35,32.7,"[28.0, 32.7]",1.0,35.3,30.0,21.0,1.0,29.6,28.0,21.0,1.0,28.1,28.7,21.0,1.0,45.1,30.4,21.0
2023-06-02 17:10:00,29.7,7.0,45.1,28.1,34.525,30.4,32.8,"[28.0, 32.8]",1.0,35.3,30.0,21.0,1.0,29.6,28.0,21.0,1.0,28.1,28.7,21.0,1.0,45.1,30.6,21.0
2023-06-02 17:15:00,29.6,7.1,45.1,28.1,34.525,30.35,32.7,"[28.0, 32.7]",1.0,35.3,30.0,21.0,1.0,29.6,28.0,21.0,1.0,28.1,28.7,21.0,1.0,45.1,30.6,21.0
2023-06-02 17:20:00,29.6,7.0,45.1,28.1,34.475,30.35,32.7,"[28.0, 32.7]",1.0,35.2,30.0,21.0,1.0,29.5,28.0,21.0,1.0,28.1,28.6,21.0,1.0,45.1,30.4,21.0
2023-06-02 17:35:00,29.5,7.0,45.2,28.1,34.5,30.4,32.8,"[28.0, 32.8]",1.0,35.2,29.0,22.0,1.0,29.5,28.0,22.0,1.0,28.1,28.6,22.0,1.0,45.2,30.4,22.0
2023-06-02 17:40:00,29.6,7.1,45.2,28.1,34.5,30.45,32.9,"[28.0, 32.9]",1.0,35.2,29.0,21.0,1.0,29.5,28.0,21.0,1.0,28.1,28.6,21.0,1.0,45.2,30.6,21.0
2023-06-02 17:45:00,29.5,7.1,45.3,28.0,34.525,30.35,32.8,"[27.9, 32.8]",1.0,35.3,30.0,21.0,1.0,29.5,28.0,21.0,1.0,28.0,28.6,21.0,1.0,45.3,30.4,21.0
2023-06-02 17:50:00,29.4,7.0,45.2,28.0,34.474999999999994,30.25,32.7,"[27.8, 32.7]",1.0,35.3,29.0,21.0,1.0,29.4,28.0,21.0,1.0,28.0,28.6,21.0,1.0,45.2,30.4,21.0
2023-06-02 17:55:00,29.5,7.0,45.2,28.0,34.475,30.4,32.9,"[27.9, 32.9]",1.0,35.2,30.0,21.0,1.0,29.5,28.0,21.0,1.0,28.0,28.6,21.0,1.0,45.2,30.4,21.0
2023-06-02 18:00:00,29.4,7.0,45.3,28.0,34.474999999999994,30.35,32.8,"[27.9, 32.8]",1.0,35.2,29.0,21.0,1.0,29.4,28.0,21.0,1.0,28.0,28.6,21.0,1.0,45.3,30.4,21.0
2023-06-02 18:05:00,29.4,7.0,45.1,28.0,34.425,30.3,32.7,"[27.9, 32.7]",1.0,35.2,30.0,21.0,1.0,29.4,28.0,21.0,1.0,28.0,28.6,21.0,1.0,45.1,30.4,21.0
2023-06-02 18:10:00,29.3,7.1,45.2,28.0,34.5,30.35,32.8,"[27.9, 32.8]",1.0,35.3,30.0,21.0,1.0,29.5,28.0,21.0,1.0,28.0,28.6,21.0,1.0,45.2,30.6,21.0
2023-06-02 18:15:00,29.2,7.1,45.2,28.0,34.5,30.4,32.9,"[27.9, 32.9]",1.0,35.3,30.0,21.0,1.0,29.5,28.0,21.0,1.0,28.0,28.6,21.0,1.0,45.2,30.6,21.0
2023-06-02 18:20:00,29.2,7.0,45.0,28.0,34.4,30.25,32.6,"[27.9, 32.6]",1.0,35.2,30.0,21.0,1.0,29.4,28.0,21.0,1.0,28.0,28.6,21.0,1.0,45.0,30.4,21.0
2023-06-02 18:25:00,29.1,7.1,45.1,28.0,34.425,30.35,32.8,"[27.9, 32.8]",1.0,35.2,30.0,21.0,1.0,29.4,28.0,21.0,1.0,28.0,28.6,21.0,1.0,45.1,30.4,21.0
2023-06-02 18:30:00,29.1,7.1,45.1,27.9,34.425,30.3,32.8,"[27.8, 32.8]",1.0,35.3,29.0,21.0,1.0,29.4,28.0,21.0,1.0,27.9,28.6,21.0,1.0,45.1,30.4,21.0
2023-06-02 18:35:00,29.0,7.0,45.1,28.0,34.425,30.2,32.5,"[27.9, 32.5]",1.0,35.2,29.0,21.0,1.0,29.4,28.0,21.0,1.0,28.0,28.6,21.0,1.0,45.1,30.0,21.0
2023-06-02 18:40:00,29.0,7.0,45.0,28.0,34.425,30.3,32.7,"[27.9, 32.7]",1.0,35.3,29.0,21.0,1.0,29.4,28.0,21.0,1.0,28.0,28.6,21.0,1.0,45.0,30.3,21.0
2023-06-02 18:45:00,29.0,7.1,45.1,28.0,34.425,30.3,32.8,"[27.8, 32.8]",1.0,35.2,29.0,21.0,1.0,29.4,28.0,21.0,1.0,28.0,28.6,21.0,1.0,45.1,30.4,21.0
2023-06-02 18:50:00,29.0,7.0,45.0,27.9,34.35,30.05,32.4,"[27.7, 32.4]",1.0,35.2,29.0,21.0,1.0,29.3,28.0,21.0,1.0,27.9,28.6,21.0,1.0,45.0,30.0,21.0
2023-06-02 18:55:00,28.9,7.0,45.0,27.9,34.35,30.15,32.5,"[27.8, 32.5]",1.0,35.2,29.0,21.0,1.0,29.3,28.0,21.0,1.0,27.9,28.6,21.0,1.0,45.0,30.4,21.0
2023-06-02 19:00:00,28.9,7.0,44.9,27.9,34.325,30.25,32.7,"[27.8, 32.7]",1.0,35.2,29.0,21.0,1.0,29.3,28.0,21.0,1.0,27.9,28.6,21.0,1.0,44.9,30.4,21.0
2023-06-02 19:05:00,28.9,7.0,44.9,27.9,34.35,30.200000000000003,32.6,"[27.8, 32.6]",1.0,35.2,29.0,21.0,1.0,29.4,28.0,21.0,1.0,27.9,28.6,21.0,1.0,44.9,30.3,21.0
2023-06-02 19:10:00,28.9,7.1,44.9,27.9,34.325,30.05,32.2,"[27.9, 32.2]",1.0,35.2,29.0,21.0,1.0,29.3,28.0,21.0,1.0,27.9,28.6,21.0,1.0,44.9,30.0,21.0
2023-06-02 19:15:00,28.9,7.0,44.7,27.8,34.225,30.1,32.4,"[27.8, 32.4]",1.0,35.1,29.0,21.0,1.0,29.3,28.0,21.0,1.0,27.8,28.4,21.0,1.0,44.7,30.3,21.0
2023-06-02 19:20:00,28.9,7.1,44.7,27.9,34.275000000000006,30.200000000000003,32.6,"[27.8, 32.6]",1.0,35.2,29.0,21.0,1.0,29.3,28.0,21.0,1.0,27.9,28.4,21.0,1.0,44.7,30.4,21.0
2023-06-02 19:25:00,28.9,7.1,44.7,27.9,34.25,30.1,32.4,"[27.8, 32.4]",1.0,35.2,29.0,21.0,1.0,29.2,28.0,21.0,1.0,27.9,28.4,21.0,1.0,44.7,30.0,21.0
2023-06-02 19:30:00,28.9,7.1,44.6,27.7,34.15,29.9,32.1,"[27.7, 32.1]",1.0,35.1,29.0,21.0,1.0,29.2,28.0,21.0,1.0,27.7,28.4,21.0,1.0,44.6,29.7,21.0
2023-06-02 19:35:00,28.9,7.1,44.6,27.7,34.15,29.95,32.3,"[27.6, 32.3]",1.0,35.1,29.0,21.0,1.0,29.2,28.0,21.0,1.0,27.7,28.4,21.0,1.0,44.6,30.0,21.0
2023-06-02 19:40:00,28.9,7.1,44.6,27.8,34.175,30.05,32.5,"[27.6, 32.5]",1.0,35.1,29.0,21.0,1.0,29.2,28.0,21.0,1.0,27.8,28.4,21.0,1.0,44.6,30.3,21.0
2023-06-02 19:45:00,28.9,7.1,44.6,27.8,34.15,29.9,32.2,"[27.6, 32.2]",1.0,35.0,29.0,21.0,1.0,29.2,28.0,21.0,1.0,27.8,28.4,21.0,1.0,44.6,30.0,21.0
2023-06-02 19:50:00,28.9,7.0,44.6,27.7,34.125,29.700000000000003,31.8,"[27.6, 31.8]",1.0,35.0,29.0,21.0,1.0,29.2,28.0,21.0,1.0,27.7,28.4,21.0,1.0,44.6,29.7,21.0
2023-06-02 19:55:00,29.0,7.0,44.2,27.7,34.025000000000006,29.65,31.7,"[27.6, 31.7]",1.0,35.1,29.0,21.0,1.0,29.1,28.0,21.0,1.0,27.7,28.4,21.0,1.0,44.2,29.7,21.0
