time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,3833950_c,3833950_h,3833950_r,3833950_s,3833951_c,3833951_h,3833951_r,3833951_s,3833952_c,3833952_h,3833952_r,3833952_s,3833953_c,3833953_h,3833953_r,3833953_s
2023-06-03 23:05:00,26.3,6.8,38.1,23.6,30.1,26.7,27.0,"[26.4, 27.0]",1.0,31.7,26.0,26.0,1.0,27.0,25.0,26.0,1.0,23.6,25.4,26.0,1.0,38.1,26.1,26.0
2023-06-03 23:10:00,26.3,6.9,38.4,24.1,30.450000000000003,26.9,27.2,"[26.6, 27.2]",1.0,31.7,26.0,26.0,1.0,27.6,25.0,26.0,1.0,24.1,25.7,26.0,1.0,38.4,26.4,26.0
2023-06-03 23:15:00,26.2,6.9,39.2,24.1,30.65,27.25,27.7,"[26.8, 27.7]",1.0,31.7,27.0,26.0,1.0,27.6,26.0,26.0,1.0,24.1,26.1,26.0,1.0,39.2,26.7,26.0
2023-06-03 23:20:00,26.3,6.9,39.5,24.5,31.1,27.4,27.8,"[27.0, 27.8]",1.0,32.0,27.0,25.0,1.0,28.4,26.0,25.0,1.0,24.5,26.1,25.0,1.0,39.5,26.7,25.0
2023-06-03 23:25:00,26.4,6.9,39.8,25.0,31.425,27.6,28.1,"[27.1, 28.1]",1.0,32.2,27.0,25.0,1.0,28.7,26.0,25.0,1.0,25.0,26.4,25.0,1.0,39.8,27.0,25.0
2023-06-03 23:30:00,26.1,6.9,39.9,25.2,31.525,27.4,27.5,"[27.3, 27.5]",1.0,32.3,27.0,24.0,1.0,28.7,26.0,24.0,1.0,25.2,26.4,24.0,1.0,39.9,26.1,24.0
2023-06-03 23:35:00,26.0,6.8,39.6,25.2,31.05,27.1,27.1,"[27.1, 27.1]",1.0,32.3,27.0,24.0,1.0,27.1,26.0,24.0,1.0,25.2,26.4,24.0,1.0,39.6,25.7,24.0
2023-06-03 23:40:00,26.3,6.8,39.3,25.2,30.925,27.1,27.1,"[27.1, 27.1]",1.0,32.4,27.0,24.0,1.0,26.8,26.0,24.0,1.0,25.2,26.4,24.0,1.0,39.3,26.1,24.0
2023-06-03 23:45:00,26.4,6.8,39.0,25.2,30.825,27.15,27.3,"[27.3, 27.0]",1.0,32.4,27.0,24.0,1.0,26.7,26.0,24.0,1.0,25.2,26.4,24.0,1.0,39.0,26.4,24.0
2023-06-03 23:50:00,26.6,6.9,38.8,25.2,30.8,27.1,27.2,"[27.2, 27.0]",1.0,32.5,27.0,24.0,1.0,26.7,26.0,24.0,1.0,25.2,26.4,24.0,1.0,38.8,26.4,24.0
2023-06-03 23:55:00,26.6,6.9,38.8,24.9,30.725,26.9,27.2,"[27.2, 26.6]",1.0,32.5,27.0,23.0,1.0,26.7,25.0,23.0,1.0,24.9,25.8,23.0,1.0,38.8,25.4,23.0
2023-06-04 00:00:00,26.3,6.8,38.4,24.5,30.4,26.9,27.2,"[27.2, 26.6]",1.0,32.5,27.0,23.0,1.0,26.2,24.0,23.0,1.0,24.5,25.8,23.0,1.0,38.4,25.7,23.0
2023-06-04 00:05:00,26.4,6.8,38.4,24.3,30.275,26.75,27.0,"[27.0, 26.5]",1.0,32.5,27.0,23.0,1.0,25.9,24.0,22.0,1.0,24.3,25.5,22.0,1.0,38.4,25.7,22.0
2023-06-04 00:10:00,26.5,6.8,38.2,24.3,29.975,26.65,26.8,"[26.8, 26.5]",1.0,32.3,27.0,22.0,1.0,25.1,24.0,22.0,1.0,24.3,25.5,22.0,1.0,38.2,25.7,22.0
2023-06-04 00:15:00,26.4,6.8,38.0,23.9,29.75,26.450000000000003,26.6,"[26.6, 26.3]",1.0,32.2,26.0,22.0,1.0,24.9,24.0,22.0,1.0,23.9,25.5,22.0,1.0,38.0,25.5,22.0
2023-06-04 00:20:00,26.4,6.8,37.9,23.8,29.625,26.45,26.7,"[26.7, 26.2]",1.0,32.1,26.0,22.0,1.0,24.7,24.0,22.0,1.0,23.8,25.2,22.0,1.0,37.9,25.5,22.0
2023-06-04 00:25:00,26.4,6.9,37.9,23.8,29.6,26.4,26.7,"[26.7, 26.1]",1.0,32.1,26.0,22.0,1.0,24.6,24.0,22.0,1.0,23.8,25.2,22.0,1.0,37.9,25.5,22.0
2023-06-04 00:30:00,26.3,6.8,37.7,23.5,29.4,26.4,26.7,"[26.7, 26.1]",1.0,32.0,26.0,22.0,1.0,24.4,24.0,22.0,1.0,23.5,25.2,22.0,1.0,37.7,25.5,22.0
2023-06-04 00:35:00,26.4,6.8,37.6,23.5,29.375,26.35,26.7,"[26.7, 26.0]",1.0,32.0,26.0,22.0,1.0,24.4,24.0,22.0,1.0,23.5,25.2,22.0,1.0,37.6,25.5,22.0
2023-06-04 00:40:00,26.3,6.8,37.6,23.5,29.375,26.5,26.9,"[26.9, 26.1]",1.0,32.0,26.0,22.0,1.0,24.4,24.0,22.0,1.0,23.5,25.2,22.0,1.0,37.6,25.5,22.0
2023-06-04 00:45:00,26.3,6.8,,,,26.35,26.8,"[26.8, 25.9]",1.0,,26.0,22.0,1.0,,24.0,22.0,1.0,,25.2,22.0,1.0,,25.2,22.0
2023-06-04 00:50:00,26.3,6.8,37.5,23.2,29.225,26.3,26.7,"[26.7, 25.9]",1.0,31.9,26.0,22.0,1.0,24.3,23.0,22.0,1.0,23.2,24.8,22.0,1.0,37.5,25.2,22.0
2023-06-04 00:55:00,26.3,6.8,37.5,23.1,29.15,26.200000000000003,26.6,"[26.6, 25.8]",1.0,31.8,26.0,22.0,1.0,24.2,23.0,22.0,1.0,23.1,24.8,22.0,1.0,37.5,25.2,22.0
2023-06-04 01:00:00,26.2,6.8,37.4,23.1,29.1,26.3,26.8,"[26.8, 25.8]",1.0,31.8,26.0,22.0,1.0,24.1,23.0,22.0,1.0,23.1,24.8,22.0,1.0,37.4,25.2,22.0
2023-06-04 01:05:00,26.2,6.8,37.3,23.1,29.075,26.35,26.9,"[26.9, 25.8]",1.0,31.8,26.0,22.0,1.0,24.1,24.0,22.0,1.0,23.1,25.1,22.0,1.0,37.3,25.2,22.0
2023-06-04 01:10:00,26.2,6.8,37.2,23.1,29.025,26.3,26.9,"[26.9, 25.7]",1.0,31.7,26.0,22.0,1.0,24.1,24.0,22.0,1.0,23.1,24.8,22.0,1.0,37.2,25.2,22.0
2023-06-04 01:15:00,26.2,6.8,37.2,23.0,29.0,26.15,26.6,"[26.6, 25.7]",1.0,31.7,26.0,22.0,1.0,24.1,23.0,22.0,1.0,23.0,24.5,22.0,1.0,37.2,25.2,22.0
2023-06-04 01:20:00,26.1,6.8,37.2,23.0,28.925,26.2,26.7,"[26.7, 25.7]",1.0,31.6,26.0,22.0,1.0,23.9,23.0,22.0,1.0,23.0,24.5,22.0,1.0,37.2,24.8,22.0
2023-06-04 01:25:00,26.1,6.8,37.2,23.0,28.925,26.15,26.7,"[26.7, 25.6]",1.0,31.6,26.0,22.0,1.0,23.9,23.0,22.0,1.0,23.0,24.8,22.0,1.0,37.2,24.8,22.0
2023-06-04 01:30:00,26.1,6.8,37.1,23.0,28.925,26.15,26.7,"[26.7, 25.6]",1.0,31.6,26.0,22.0,1.0,24.0,23.0,22.0,1.0,23.0,24.8,22.0,1.0,37.1,24.8,22.0
2023-06-04 01:35:00,26.0,6.8,37.1,23.0,28.875,26.0,26.4,"[26.4, 25.6]",1.0,31.5,26.0,22.0,1.0,23.9,23.0,22.0,1.0,23.0,24.8,22.0,1.0,37.1,24.8,22.0
2023-06-04 01:40:00,26.0,6.8,37.0,22.8,28.8,26.0,26.5,"[26.5, 25.5]",1.0,31.5,26.0,22.0,1.0,23.9,23.0,22.0,1.0,22.8,24.8,22.0,1.0,37.0,24.8,22.0
2023-06-04 01:45:00,26.0,6.8,37.0,22.8,28.775,25.95,26.4,"[26.4, 25.5]",1.0,31.5,26.0,22.0,1.0,23.8,23.0,22.0,1.0,22.8,24.5,22.0,1.0,37.0,24.8,22.0
2023-06-04 01:50:00,26.0,6.8,37.0,22.8,28.75,25.95,26.4,"[26.4, 25.5]",1.0,31.4,26.0,22.0,1.0,23.8,23.0,22.0,1.0,22.8,24.5,22.0,1.0,37.0,24.8,22.0
2023-06-04 01:55:00,26.0,6.8,37.0,22.8,28.75,25.9,26.4,"[26.4, 25.4]",1.0,31.4,26.0,22.0,1.0,23.8,23.0,22.0,1.0,22.8,24.5,22.0,1.0,37.0,24.8,22.0
2023-06-04 02:00:00,26.0,6.8,36.9,22.7,28.700000000000003,25.85,26.3,"[26.3, 25.4]",1.0,31.4,26.0,22.0,1.0,23.8,23.0,22.0,1.0,22.7,24.5,22.0,1.0,36.9,24.8,22.0
2023-06-04 02:05:00,26.1,6.8,36.9,22.7,28.675,25.950000000000003,26.3,"[26.3, 25.6]",1.0,31.3,26.0,23.0,1.0,23.8,24.0,23.0,1.0,22.7,24.5,23.0,1.0,36.9,24.8,23.0
2023-06-04 02:10:00,26.1,6.8,36.9,22.9,28.85,26.15,26.4,"[26.4, 25.9]",1.0,31.3,26.0,23.0,1.0,24.3,24.0,23.0,1.0,22.9,24.8,23.0,1.0,36.9,25.1,23.0
2023-06-04 02:15:00,26.2,6.8,37.2,22.9,29.425,26.25,26.4,"[26.4, 26.1]",1.0,31.3,26.0,23.0,1.0,26.3,24.0,23.0,1.0,22.9,24.8,23.0,1.0,37.2,25.1,23.0
2023-06-04 02:20:00,26.3,6.8,37.2,22.9,29.525,26.35,26.5,"[26.5, 26.2]",1.0,31.4,26.0,23.0,1.0,26.6,24.0,23.0,1.0,22.9,25.1,23.0,1.0,37.2,25.4,23.0
2023-06-04 02:25:00,26.4,6.8,37.5,23.1,29.700000000000003,26.45,26.5,"[26.5, 26.4]",1.0,31.4,26.0,23.0,1.0,26.8,24.0,23.0,1.0,23.1,25.1,23.0,1.0,37.5,25.4,23.0
2023-06-04 02:30:00,26.4,6.8,37.6,23.1,29.75,26.4,26.4,"[26.4, 26.4]",1.0,31.4,26.0,23.0,1.0,26.9,24.0,23.0,1.0,23.1,25.1,23.0,1.0,37.6,25.4,23.0
2023-06-04 02:35:00,26.5,6.8,37.6,23.2,29.775,26.45,26.5,"[26.4, 26.5]",1.0,31.4,26.0,24.0,1.0,26.9,24.0,24.0,1.0,23.2,25.1,24.0,1.0,37.6,25.4,24.0
2023-06-04 02:40:00,26.5,6.8,37.8,23.2,29.875,26.4,26.4,"[26.4, 26.4]",1.0,31.4,26.0,24.0,1.0,27.1,24.0,24.0,1.0,23.2,25.1,24.0,1.0,37.8,25.2,24.0
2023-06-04 02:45:00,26.3,6.8,37.8,23.3,29.925,26.35,26.4,"[26.3, 26.4]",1.0,31.5,26.0,24.0,1.0,27.1,24.0,24.0,1.0,23.3,25.1,24.0,1.0,37.8,25.4,24.0
2023-06-04 02:50:00,26.5,6.8,38.0,23.3,30.0,26.450000000000003,26.6,"[26.3, 26.6]",1.0,31.5,26.0,24.0,1.0,27.2,24.0,24.0,1.0,23.3,25.1,24.0,1.0,38.0,25.7,24.0
2023-06-04 02:55:00,26.5,6.8,38.0,23.3,30.05,26.5,26.5,"[26.5, 26.5]",1.0,31.6,26.0,24.0,1.0,27.3,24.0,24.0,1.0,23.3,25.1,24.0,1.0,38.0,25.7,24.0
2023-06-04 03:00:00,26.3,6.8,38.0,23.4,30.05,26.45,26.5,"[26.4, 26.5]",1.0,31.6,26.0,24.0,1.0,27.2,24.0,24.0,1.0,23.4,25.1,24.0,1.0,38.0,25.4,24.0
2023-06-04 03:05:00,26.3,6.8,38.0,23.4,30.05,26.55,26.7,"[26.4, 26.7]",1.0,31.6,26.0,25.0,1.0,27.2,24.0,25.0,1.0,23.4,25.1,24.0,1.0,38.0,25.7,25.0
2023-06-04 03:10:00,26.0,6.8,38.0,23.4,30.05,26.4,26.4,"[26.4, 26.4]",1.0,31.6,26.0,25.0,1.0,27.2,24.0,25.0,1.0,23.4,25.1,24.0,1.0,38.0,25.2,25.0
2023-06-04 03:15:00,26.4,6.9,38.1,23.4,30.1,26.9,27.2,"[26.6, 27.2]",1.0,31.6,26.0,25.0,1.0,27.3,24.0,25.0,1.0,23.4,25.1,24.0,1.0,38.1,26.0,25.0
2023-06-04 03:20:00,26.1,6.8,38.3,23.4,30.175,26.95,27.4,"[26.5, 27.4]",1.0,31.6,26.0,25.0,1.0,27.4,24.0,25.0,1.0,23.4,25.1,24.0,1.0,38.3,26.1,25.0
2023-06-04 03:25:00,26.1,6.8,,,,27.0,27.6,"[26.4, 27.6]",1.0,,26.0,24.0,1.0,,24.0,24.0,1.0,,25.1,23.0,1.0,,26.1,24.0
2023-06-04 03:30:00,26.0,6.8,38.7,23.6,30.35,27.1,27.8,"[26.4, 27.8]",1.0,31.6,26.0,24.0,1.0,27.5,24.0,24.0,1.0,23.6,25.1,23.0,1.0,38.7,26.1,24.0
2023-06-04 03:35:00,25.7,6.8,38.9,23.7,30.475,26.75,27.1,"[26.4, 27.1]",1.0,31.7,26.0,23.0,1.0,27.6,24.0,23.0,1.0,23.7,25.4,22.0,1.0,38.9,25.2,23.0
2023-06-04 03:40:00,25.7,6.8,38.9,23.7,30.425,26.7,27.0,"[26.4, 27.0]",1.0,31.6,26.0,23.0,1.0,27.5,24.0,23.0,1.0,23.7,25.4,22.0,1.0,38.9,25.7,23.0
2023-06-04 03:45:00,26.4,6.8,38.7,23.5,30.35,26.8,27.2,"[26.4, 27.2]",1.0,31.7,26.0,23.0,1.0,27.5,24.0,23.0,1.0,23.5,25.4,22.0,1.0,38.7,25.7,23.0
2023-06-04 03:50:00,25.7,6.8,38.7,23.6,30.375000000000004,26.5,26.6,"[26.4, 26.6]",1.0,31.7,26.0,23.0,1.0,27.5,24.0,23.0,1.0,23.6,25.2,22.0,1.0,38.7,25.2,23.0
2023-06-04 03:55:00,25.7,6.7,38.5,23.5,30.275,26.6,26.9,"[26.3, 26.9]",1.0,31.7,26.0,23.0,1.0,27.4,24.0,23.0,1.0,23.5,25.2,22.0,1.0,38.5,25.7,23.0
2023-06-04 04:00:00,26.0,6.8,38.5,23.6,30.325000000000003,26.6,26.7,"[26.5, 26.7]",1.0,31.7,26.0,23.0,1.0,27.5,24.0,23.0,1.0,23.6,25.4,22.0,1.0,38.5,25.5,23.0
2023-06-04 04:05:00,26.2,6.8,38.3,23.6,30.25,26.65,26.8,"[26.5, 26.8]",1.0,31.7,26.0,23.0,1.0,27.4,24.0,23.0,1.0,23.6,25.4,22.0,1.0,38.3,25.7,23.0
2023-06-04 04:10:00,26.2,6.8,38.3,23.6,30.275,26.700000000000003,26.8,"[26.6, 26.8]",1.0,31.7,26.0,23.0,1.0,27.5,24.0,23.0,1.0,23.6,25.4,22.0,1.0,38.3,25.7,23.0
2023-06-04 04:15:00,26.2,6.8,38.3,23.7,30.35,26.75,26.8,"[26.7, 26.8]",1.0,31.9,26.0,23.0,1.0,27.5,25.0,23.0,1.0,23.7,25.4,22.0,1.0,38.3,25.7,23.0
2023-06-04 04:20:00,26.4,6.8,38.3,23.7,30.35,26.700000000000003,26.8,"[26.6, 26.8]",1.0,31.9,26.0,23.0,1.0,27.5,24.0,23.0,1.0,23.7,25.2,22.0,1.0,38.3,26.0,23.0
2023-06-04 04:25:00,26.1,6.9,38.2,23.6,30.275,26.65,26.7,"[26.7, 26.6]",1.0,31.8,26.0,23.0,1.0,27.5,24.0,23.0,1.0,23.6,25.2,22.0,1.0,38.2,25.4,23.0
2023-06-04 04:30:00,26.4,6.8,38.2,23.6,30.250000000000004,26.65,26.9,"[26.4, 26.9]",1.0,31.8,26.0,23.0,1.0,27.4,24.0,23.0,1.0,23.6,25.2,22.0,1.0,38.2,25.7,23.0
2023-06-04 04:35:00,25.9,6.8,38.3,23.6,30.275,26.65,26.8,"[26.8, 26.5]",1.0,31.8,26.0,23.0,1.0,27.4,24.0,23.0,1.0,23.6,25.2,22.0,1.0,38.3,25.2,23.0
2023-06-04 04:40:00,26.3,6.8,38.2,23.6,30.250000000000004,26.75,26.8,"[26.7, 26.8]",1.0,31.8,26.0,23.0,1.0,27.4,24.0,23.0,1.0,23.6,25.2,22.0,1.0,38.2,25.7,23.0
2023-06-04 04:45:00,26.1,6.8,38.3,23.7,30.3,26.55,26.6,"[26.6, 26.5]",1.0,31.8,26.0,23.0,1.0,27.4,24.0,23.0,1.0,23.7,25.2,22.0,1.0,38.3,25.2,23.0
2023-06-04 04:50:00,26.2,6.8,38.2,23.6,30.250000000000004,26.6,26.7,"[26.5, 26.7]",1.0,31.8,26.0,23.0,1.0,27.4,24.0,23.0,1.0,23.6,25.2,22.0,1.0,38.2,25.7,23.0
2023-06-04 04:55:00,26.4,6.7,38.2,23.5,30.225,26.65,26.8,"[26.5, 26.8]",1.0,31.8,26.0,23.0,1.0,27.4,24.0,23.0,1.0,23.5,25.2,22.0,1.0,38.2,25.7,23.0
2023-06-04 05:00:00,26.1,6.8,38.2,23.5,30.175,26.5,26.6,"[26.4, 26.6]",1.0,31.7,26.0,23.0,1.0,27.3,24.0,23.0,1.0,23.5,25.2,22.0,1.0,38.2,25.4,23.0
2023-06-04 05:05:00,26.4,6.8,38.1,23.5,30.15,26.55,26.7,"[26.4, 26.7]",1.0,31.7,26.0,23.0,1.0,27.3,24.0,23.0,1.0,23.5,25.2,22.0,1.0,38.1,25.7,23.0
2023-06-04 05:10:00,25.9,6.8,38.2,23.5,30.175,26.4,26.5,"[26.3, 26.5]",1.0,31.7,26.0,23.0,1.0,27.3,24.0,23.0,1.0,23.5,25.2,22.0,1.0,38.2,25.2,23.0
2023-06-04 05:15:00,26.3,6.7,38.2,23.6,30.2,26.6,26.7,"[26.5, 26.7]",1.0,31.7,26.0,23.0,1.0,27.3,24.0,23.0,1.0,23.6,25.2,22.0,1.0,38.2,25.7,23.0
2023-06-04 05:20:00,26.1,6.7,38.2,23.6,30.225,26.55,26.6,"[26.5, 26.6]",1.0,31.7,26.0,23.0,1.0,27.4,24.0,23.0,1.0,23.6,25.2,22.0,1.0,38.2,25.5,23.0
2023-06-04 05:25:00,26.2,6.8,38.2,23.6,30.2,26.55,26.6,"[26.5, 26.6]",1.0,31.7,26.0,23.0,1.0,27.3,24.0,23.0,1.0,23.6,25.2,22.0,1.0,38.2,25.7,23.0
2023-06-04 05:30:00,26.5,6.7,38.2,23.5,30.175,26.55,26.7,"[26.4, 26.7]",1.0,31.7,26.0,23.0,1.0,27.3,24.0,23.0,1.0,23.5,25.2,22.0,1.0,38.2,25.7,23.0
2023-06-04 05:35:00,25.9,6.8,38.2,23.6,30.250000000000004,26.55,26.6,"[26.6, 26.5]",1.0,31.8,26.0,24.0,1.0,27.4,24.0,24.0,1.0,23.6,25.2,23.0,1.0,38.2,25.2,24.0
2023-06-04 05:40:00,25.9,6.7,38.2,23.6,30.250000000000004,26.65,26.8,"[26.5, 26.8]",1.0,31.8,26.0,24.0,1.0,27.4,24.0,24.0,1.0,23.6,25.2,23.0,1.0,38.2,25.7,24.0
2023-06-04 05:45:00,26.1,6.8,38.2,23.6,30.225,26.45,26.5,"[26.4, 26.5]",1.0,31.7,26.0,24.0,1.0,27.4,24.0,24.0,1.0,23.6,25.2,23.0,1.0,38.2,25.5,24.0
2023-06-04 05:50:00,26.2,6.7,38.1,23.6,30.200000000000003,26.6,26.7,"[26.5, 26.7]",1.0,31.8,26.0,24.0,1.0,27.3,24.0,24.0,1.0,23.6,25.2,23.0,1.0,38.1,25.7,24.0
2023-06-04 05:55:00,26.5,6.7,38.1,23.5,30.15,26.55,26.8,"[26.3, 26.8]",1.0,31.7,26.0,24.0,1.0,27.3,24.0,24.0,1.0,23.5,25.2,23.0,1.0,38.1,25.7,24.0
2023-06-04 06:00:00,25.8,6.7,38.2,23.5,30.2,26.4,26.5,"[26.3, 26.5]",1.0,31.7,26.0,24.0,1.0,27.4,24.0,24.0,1.0,23.5,25.2,23.0,1.0,38.2,24.8,24.0
2023-06-04 06:05:00,26.3,6.8,38.1,23.5,30.175,26.5,26.7,"[26.3, 26.7]",1.0,31.7,26.0,25.0,1.0,27.4,24.0,25.0,1.0,23.5,25.2,24.0,1.0,38.1,25.7,25.0
2023-06-04 06:10:00,26.2,6.8,38.1,23.6,30.175,26.55,26.6,"[26.5, 26.6]",1.0,31.7,26.0,25.0,1.0,27.3,24.0,25.0,1.0,23.6,25.2,24.0,1.0,38.1,25.7,25.0
2023-06-04 06:15:00,26.3,6.7,38.1,23.5,30.15,26.55,26.7,"[26.4, 26.7]",1.0,31.7,26.0,25.0,1.0,27.3,24.0,25.0,1.0,23.5,25.2,24.0,1.0,38.1,25.7,25.0
2023-06-04 06:20:00,26.4,6.8,38.1,23.5,30.15,26.55,26.7,"[26.4, 26.7]",1.0,31.7,26.0,25.0,1.0,27.3,24.0,25.0,1.0,23.5,25.2,24.0,1.0,38.1,25.7,25.0
2023-06-04 06:25:00,25.9,6.8,38.1,23.5,30.15,26.450000000000003,26.6,"[26.3, 26.6]",1.0,31.7,26.0,25.0,1.0,27.3,24.0,25.0,1.0,23.5,25.2,24.0,1.0,38.1,25.4,25.0
2023-06-04 06:30:00,26.4,6.8,38.1,23.5,30.125,26.5,26.7,"[26.3, 26.7]",1.0,31.6,26.0,25.0,1.0,27.3,24.0,25.0,1.0,23.5,25.2,24.0,1.0,38.1,25.7,25.0
2023-06-04 06:35:00,26.3,6.7,38.2,23.6,30.225,26.75,27.1,"[26.4, 27.1]",1.0,31.7,27.0,26.0,1.0,27.4,25.0,26.0,1.0,23.6,25.7,25.0,1.0,38.2,26.1,26.0
2023-06-04 06:40:00,26.1,6.8,38.6,23.9,30.475,26.85,27.4,"[26.3, 27.4]",1.0,31.7,27.0,26.0,1.0,27.7,25.0,26.0,1.0,23.9,26.4,25.0,1.0,38.6,26.4,26.0
2023-06-04 06:45:00,26.1,6.8,39.0,24.0,30.6,27.05,27.7,"[26.4, 27.7]",1.0,31.7,27.0,26.0,1.0,27.7,25.0,26.0,1.0,24.0,26.4,25.0,1.0,39.0,26.4,26.0
2023-06-04 06:50:00,26.0,6.8,39.3,24.2,30.75,27.15,27.8,"[26.5, 27.8]",1.0,31.7,27.0,26.0,1.0,27.8,25.0,26.0,1.0,24.2,26.4,24.0,1.0,39.3,26.4,25.0
2023-06-04 06:55:00,26.0,6.8,39.3,24.1,30.775,27.3,28.1,"[26.5, 28.1]",1.0,31.9,26.0,25.0,1.0,27.8,25.0,25.0,1.0,24.1,25.5,24.0,1.0,39.3,26.4,25.0
2023-06-04 07:00:00,26.1,6.8,39.4,24.0,30.775,27.35,28.1,"[26.6, 28.1]",1.0,31.9,26.0,24.0,1.0,27.8,25.0,24.0,1.0,24.0,25.5,23.0,1.0,39.4,26.4,24.0
2023-06-04 07:05:00,26.1,6.9,39.5,23.9,30.725,27.35,28.2,"[26.5, 28.2]",1.0,31.9,26.0,24.0,1.0,27.6,24.0,24.0,1.0,23.9,25.5,23.0,1.0,39.5,26.4,24.0
2023-06-04 07:10:00,26.1,6.8,39.4,23.8,30.45,26.95,27.4,"[26.5, 27.4]",1.0,31.9,26.0,22.0,1.0,26.7,24.0,22.0,1.0,23.8,25.2,21.0,1.0,39.4,25.5,22.0
2023-06-04 07:15:00,26.0,6.8,39.0,23.6,30.0,26.7,27.0,"[26.4, 27.0]",1.0,31.8,26.0,22.0,1.0,25.6,24.0,22.0,1.0,23.6,25.2,21.0,1.0,39.0,25.4,22.0
2023-06-04 07:20:00,26.1,6.7,38.8,23.5,29.775,26.65,26.7,"[26.6, 26.7]",1.0,31.9,26.0,22.0,1.0,24.9,24.0,22.0,1.0,23.5,24.8,21.0,1.0,38.8,25.4,22.0
2023-06-04 07:25:00,26.2,6.8,38.5,23.5,29.625,26.700000000000003,26.8,"[26.8, 26.6]",1.0,31.8,26.0,22.0,1.0,24.7,24.0,22.0,1.0,23.5,24.8,21.0,1.0,38.5,25.4,22.0
2023-06-04 07:30:00,26.2,6.8,38.3,23.5,29.575,26.7,26.9,"[26.9, 26.5]",1.0,31.8,26.0,22.0,1.0,24.7,24.0,22.0,1.0,23.5,24.8,21.0,1.0,38.3,25.4,22.0
2023-06-04 07:35:00,26.2,6.7,38.1,23.3,29.4,26.4,26.5,"[26.5, 26.3]",1.0,31.8,26.0,22.0,1.0,24.4,23.0,22.0,1.0,23.3,24.5,21.0,1.0,38.1,25.4,22.0
2023-06-04 07:40:00,26.2,6.8,38.1,23.2,29.3,26.4,26.6,"[26.6, 26.2]",1.0,31.7,26.0,22.0,1.0,24.2,23.0,22.0,1.0,23.2,24.5,21.0,1.0,38.1,25.2,22.0
2023-06-04 07:45:00,26.2,6.8,37.8,23.1,29.2,26.35,26.6,"[26.6, 26.1]",1.0,31.7,26.0,22.0,1.0,24.2,23.0,22.0,1.0,23.1,24.8,21.0,1.0,37.8,25.2,22.0
2023-06-04 07:50:00,26.1,6.8,37.7,23.1,29.125000000000004,26.25,26.5,"[26.5, 26.0]",1.0,31.6,26.0,22.0,1.0,24.1,23.0,22.0,1.0,23.1,24.5,21.0,1.0,37.7,25.2,22.0
2023-06-04 07:55:00,26.1,6.8,37.7,23.1,29.125000000000004,26.35,26.7,"[26.7, 26.0]",1.0,31.6,26.0,22.0,1.0,24.1,24.0,22.0,1.0,23.1,24.8,21.0,1.0,37.7,25.2,22.0
2023-06-04 08:00:00,26.1,6.8,37.5,23.1,29.075000000000003,26.35,26.8,"[26.8, 25.9]",1.0,31.6,26.0,22.0,1.0,24.1,23.0,22.0,1.0,23.1,24.8,21.0,1.0,37.5,25.2,22.0
2023-06-04 08:05:00,26.1,6.8,37.5,23.0,29.05,26.35,26.9,"[26.9, 25.8]",1.0,31.6,26.0,22.0,1.0,24.1,23.0,22.0,1.0,23.0,24.8,21.0,1.0,37.5,25.2,22.0
2023-06-04 08:10:00,26.1,6.9,37.4,22.9,28.975,26.200000000000003,26.6,"[26.6, 25.8]",1.0,31.5,26.0,22.0,1.0,24.1,23.0,22.0,1.0,22.9,24.5,21.0,1.0,37.4,25.2,22.0
2023-06-04 08:15:00,26.1,6.8,37.4,22.9,28.950000000000003,26.2,26.7,"[26.7, 25.7]",1.0,31.5,26.0,22.0,1.0,24.0,23.0,22.0,1.0,22.9,24.5,21.0,1.0,37.4,25.2,22.0
2023-06-04 08:20:00,26.1,6.8,37.3,22.8,28.875,26.05,26.4,"[26.4, 25.7]",1.0,31.5,26.0,22.0,1.0,23.9,23.0,22.0,1.0,22.8,24.5,21.0,1.0,37.3,24.8,22.0
2023-06-04 08:25:00,26.2,6.9,37.2,22.8,28.85,26.05,26.5,"[26.5, 25.6]",1.0,31.5,26.0,22.0,1.0,23.9,23.0,22.0,1.0,22.8,24.5,21.0,1.0,37.2,24.8,22.0
2023-06-04 08:30:00,26.1,6.8,37.2,22.7,28.8,26.05,26.5,"[26.5, 25.6]",1.0,31.4,26.0,22.0,1.0,23.9,23.0,22.0,1.0,22.7,24.5,21.0,1.0,37.2,24.8,22.0
2023-06-04 08:35:00,26.1,6.8,37.2,22.7,28.775,26.0,26.4,"[26.4, 25.6]",1.0,31.3,26.0,22.0,1.0,23.9,23.0,22.0,1.0,22.7,24.5,21.0,1.0,37.2,24.8,22.0
2023-06-04 08:40:00,26.1,6.8,37.0,22.7,28.7,25.95,26.4,"[26.4, 25.5]",1.0,31.3,25.0,22.0,1.0,23.8,23.0,22.0,1.0,22.7,24.5,21.0,1.0,37.0,24.8,22.0
2023-06-04 08:45:00,26.1,6.9,37.0,22.6,28.675,25.9,26.4,"[26.4, 25.4]",1.0,31.3,26.0,22.0,1.0,23.8,23.0,22.0,1.0,22.6,24.5,21.0,1.0,37.0,24.8,22.0
2023-06-04 08:50:00,26.1,6.8,37.0,22.7,28.7,26.05,26.6,"[26.6, 25.5]",1.0,31.3,26.0,22.0,1.0,23.8,23.0,22.0,1.0,22.7,24.8,21.0,1.0,37.0,24.8,22.0
2023-06-04 08:55:00,26.1,6.8,36.9,22.7,28.725,26.05,26.7,"[26.7, 25.4]",1.0,31.4,26.0,22.0,1.0,23.9,23.0,22.0,1.0,22.7,24.8,21.0,1.0,36.9,24.8,22.0
2023-06-04 09:00:00,26.1,6.8,36.9,22.7,28.725,26.15,26.9,"[26.9, 25.4]",1.0,31.4,26.0,22.0,1.0,23.9,23.0,22.0,1.0,22.7,24.8,21.0,1.0,36.9,24.8,22.0
2023-06-04 09:05:00,26.1,6.8,36.9,22.8,28.75,26.0,26.7,"[26.7, 25.3]",1.0,31.4,26.0,22.0,1.0,23.9,23.0,22.0,1.0,22.8,24.8,21.0,1.0,36.9,24.8,22.0
2023-06-04 09:10:00,26.1,6.8,36.8,22.8,28.7,26.05,26.8,"[26.8, 25.3]",1.0,31.4,26.0,22.0,1.0,23.8,23.0,22.0,1.0,22.8,24.5,21.0,1.0,36.8,24.8,22.0
2023-06-04 09:15:00,26.1,6.8,36.9,22.7,28.675,25.9,26.4,"[26.4, 25.4]",1.0,31.3,26.0,22.0,1.0,23.8,23.0,22.0,1.0,22.7,24.5,21.0,1.0,36.9,24.8,22.0
2023-06-04 09:20:00,26.0,6.8,36.8,22.7,28.65,25.9,26.5,"[26.5, 25.3]",1.0,31.3,26.0,22.0,1.0,23.8,23.0,22.0,1.0,22.7,24.5,21.0,1.0,36.8,24.8,22.0
2023-06-04 09:25:00,26.0,6.8,36.8,22.7,28.65,25.9,26.5,"[26.5, 25.3]",1.0,31.3,26.0,22.0,1.0,23.8,23.0,22.0,1.0,22.7,24.5,21.0,1.0,36.8,24.5,22.0
2023-06-04 09:30:00,26.0,6.8,36.8,22.7,28.625,25.85,26.4,"[26.4, 25.3]",1.0,31.2,25.0,22.0,1.0,23.8,23.0,22.0,1.0,22.7,24.5,21.0,1.0,36.8,24.5,22.0
2023-06-04 09:35:00,26.0,6.8,36.9,22.7,28.825000000000003,26.05,26.5,"[26.5, 25.6]",1.0,31.2,26.0,23.0,1.0,24.5,24.0,23.0,1.0,22.7,24.5,22.0,1.0,36.9,24.8,23.0
2023-06-04 09:40:00,26.2,6.7,36.9,22.7,29.075000000000003,26.15,26.5,"[26.5, 25.8]",1.0,31.3,26.0,23.0,1.0,25.4,24.0,23.0,1.0,22.7,24.5,22.0,1.0,36.9,25.1,23.0
2023-06-04 09:45:00,26.3,6.8,37.1,22.7,29.325000000000003,26.3,26.6,"[26.6, 26.0]",1.0,31.3,26.0,23.0,1.0,26.2,24.0,23.0,1.0,22.7,24.8,22.0,1.0,37.1,25.1,23.0
2023-06-04 09:50:00,26.4,6.8,37.1,23.0,29.4,26.25,26.3,"[26.3, 26.2]",1.0,31.3,26.0,23.0,1.0,26.2,24.0,23.0,1.0,23.0,24.8,22.0,1.0,37.1,25.1,23.0
2023-06-04 09:55:00,26.5,6.8,37.4,23.1,29.675000000000004,26.4,26.5,"[26.5, 26.3]",1.0,31.4,26.0,23.0,1.0,26.8,24.0,23.0,1.0,23.1,25.1,22.0,1.0,37.4,25.4,23.0
2023-06-04 10:00:00,26.6,6.8,37.5,23.1,29.75,26.45,26.5,"[26.5, 26.4]",1.0,31.4,26.0,23.0,1.0,27.0,24.0,23.0,1.0,23.1,25.1,22.0,1.0,37.5,25.4,23.0
2023-06-04 10:05:00,26.6,6.9,37.5,23.3,29.8,26.6,26.7,"[26.7, 26.5]",1.0,31.4,26.0,24.0,1.0,27.0,24.0,24.0,1.0,23.3,25.1,23.0,1.0,37.5,25.4,24.0
2023-06-04 10:10:00,26.6,6.8,37.9,23.3,29.950000000000003,26.450000000000003,26.6,"[26.6, 26.3]",1.0,31.5,26.0,24.0,1.0,27.1,24.0,24.0,1.0,23.3,25.1,23.0,1.0,37.9,25.1,24.0
2023-06-04 10:15:00,26.5,6.8,37.7,23.3,29.875,26.5,26.5,"[26.5, 26.5]",1.0,31.4,26.0,24.0,1.0,27.1,24.0,24.0,1.0,23.3,25.1,23.0,1.0,37.7,25.4,24.0
2023-06-04 10:20:00,26.1,6.8,38.0,23.4,30.0,26.4,26.5,"[26.5, 26.3]",1.0,31.4,26.0,24.0,1.0,27.2,24.0,24.0,1.0,23.4,25.1,23.0,1.0,38.0,25.2,24.0
2023-06-04 10:25:00,26.4,6.8,38.0,23.4,30.025,26.55,26.6,"[26.5, 26.6]",1.0,31.5,26.0,24.0,1.0,27.2,24.0,24.0,1.0,23.4,25.1,23.0,1.0,38.0,25.7,24.0
2023-06-04 10:30:00,26.5,6.8,37.9,23.4,30.050000000000004,26.6,26.7,"[26.5, 26.7]",1.0,31.6,26.0,24.0,1.0,27.3,24.0,24.0,1.0,23.4,25.1,23.0,1.0,37.9,25.7,24.0
2023-06-04 10:35:00,26.2,6.8,38.1,23.4,30.05,26.5,26.5,"[26.5, 26.5]",1.0,31.5,26.0,25.0,1.0,27.2,24.0,25.0,1.0,23.4,25.1,24.0,1.0,38.1,25.7,25.0
2023-06-04 10:40:00,26.3,6.8,38.1,23.4,30.075,26.45,26.5,"[26.4, 26.5]",1.0,31.6,26.0,25.0,1.0,27.2,24.0,25.0,1.0,23.4,25.1,24.0,1.0,38.1,25.5,25.0
2023-06-04 10:45:00,26.1,6.8,38.2,23.5,30.15,26.700000000000003,26.8,"[26.6, 26.8]",1.0,31.6,26.0,25.0,1.0,27.3,24.0,25.0,1.0,23.5,25.1,24.0,1.0,38.2,25.7,25.0
2023-06-04 10:50:00,26.3,6.8,38.3,23.5,30.225,26.95,27.4,"[26.5, 27.4]",1.0,31.7,26.0,25.0,1.0,27.4,24.0,25.0,1.0,23.5,25.1,24.0,1.0,38.3,26.1,25.0
2023-06-04 10:55:00,26.1,6.8,38.6,23.6,30.375,27.1,27.6,"[26.6, 27.6]",1.0,31.7,26.0,25.0,1.0,27.6,24.0,25.0,1.0,23.6,25.4,24.0,1.0,38.6,26.1,25.0
2023-06-04 11:00:00,26.1,6.8,38.8,23.7,30.5,27.200000000000003,27.8,"[26.6, 27.8]",1.0,31.8,26.0,24.0,1.0,27.7,25.0,24.0,1.0,23.7,25.4,23.0,1.0,38.8,26.4,24.0
2023-06-04 11:05:00,26.1,6.8,38.8,23.7,30.475,27.3,27.9,"[26.7, 27.9]",1.0,31.8,26.0,24.0,1.0,27.6,25.0,24.0,1.0,23.7,25.4,23.0,1.0,38.8,26.4,24.0
2023-06-04 11:10:00,25.9,6.8,39.2,23.8,30.575,27.05,27.4,"[26.7, 27.4]",1.0,31.8,26.0,23.0,1.0,27.5,25.0,23.0,1.0,23.8,25.4,22.0,1.0,39.2,25.5,23.0
2023-06-04 11:15:00,25.7,6.8,39.1,23.8,30.575000000000003,26.8,26.9,"[26.7, 26.9]",1.0,31.9,26.0,23.0,1.0,27.5,25.0,23.0,1.0,23.8,25.4,22.0,1.0,39.1,25.7,23.0
2023-06-04 11:20:00,26.3,6.8,39.1,23.8,30.575000000000003,26.95,27.2,"[26.7, 27.2]",1.0,31.9,26.0,23.0,1.0,27.5,25.0,23.0,1.0,23.8,25.4,22.0,1.0,39.1,26.1,23.0
2023-06-04 11:25:00,26.4,6.8,38.8,23.8,30.475,26.85,27.0,"[26.7, 27.0]",1.0,31.9,26.0,23.0,1.0,27.4,25.0,23.0,1.0,23.8,25.4,22.0,1.0,38.8,25.8,23.0
2023-06-04 11:30:00,26.0,6.8,38.8,23.8,30.475,26.8,26.9,"[26.7, 26.9]",1.0,31.9,26.0,23.0,1.0,27.4,25.0,23.0,1.0,23.8,25.4,22.0,1.0,38.8,25.7,23.0
2023-06-04 11:35:00,26.3,6.7,38.8,23.8,30.5,26.85,27.0,"[26.7, 27.0]",1.0,32.0,26.0,23.0,1.0,27.4,25.0,23.0,1.0,23.8,25.4,22.0,1.0,38.8,26.0,23.0
2023-06-04 11:40:00,26.2,6.8,38.7,23.8,30.475,26.8,26.9,"[26.7, 26.9]",1.0,32.0,26.0,23.0,1.0,27.4,25.0,23.0,1.0,23.8,25.4,22.0,1.0,38.7,25.7,23.0
2023-06-04 11:45:00,26.4,6.8,38.7,23.9,30.525,26.8,26.9,"[26.7, 26.9]",1.0,32.0,26.0,23.0,1.0,27.5,25.0,23.0,1.0,23.9,25.4,22.0,1.0,38.7,26.0,23.0
2023-06-04 11:50:00,26.3,6.7,38.6,23.8,30.450000000000003,26.8,26.9,"[26.7, 26.9]",1.0,32.0,26.0,23.0,1.0,27.4,25.0,23.0,1.0,23.8,25.4,22.0,1.0,38.6,25.7,23.0
2023-06-04 11:55:00,26.2,6.8,38.5,23.8,30.425,26.8,26.8,"[26.8, 26.8]",1.0,32.0,26.0,23.0,1.0,27.4,25.0,23.0,1.0,23.8,25.4,22.0,1.0,38.5,25.8,23.0
2023-06-04 12:00:00,26.4,6.8,38.5,23.8,30.425,26.85,26.9,"[26.8, 26.9]",1.0,32.0,26.0,23.0,1.0,27.4,25.0,23.0,1.0,23.8,25.4,22.0,1.0,38.5,25.7,23.0
2023-06-04 12:05:00,26.1,6.8,38.5,23.8,30.45,26.700000000000003,26.8,"[26.8, 26.6]",1.0,32.1,26.0,23.0,1.0,27.4,25.0,23.0,1.0,23.8,25.4,22.0,1.0,38.5,25.5,23.0
2023-06-04 12:10:00,26.4,6.8,38.4,23.8,30.4,26.8,26.9,"[26.7, 26.9]",1.0,32.0,26.0,23.0,1.0,27.4,25.0,23.0,1.0,23.8,25.4,22.0,1.0,38.4,25.7,23.0
2023-06-04 12:15:00,25.9,6.8,38.5,23.9,30.475,26.75,26.8,"[26.8, 26.7]",1.0,32.1,26.0,23.0,1.0,27.4,25.0,23.0,1.0,23.9,25.4,22.0,1.0,38.5,25.5,23.0
2023-06-04 12:20:00,26.5,6.7,38.5,23.9,30.45,26.9,27.0,"[26.8, 27.0]",1.0,32.0,26.0,23.0,1.0,27.4,25.0,23.0,1.0,23.9,25.4,22.0,1.0,38.5,26.1,23.0
2023-06-04 12:25:00,25.9,6.7,38.6,23.9,30.5,26.75,26.9,"[26.9, 26.6]",1.0,32.0,26.0,23.0,1.0,27.5,25.0,23.0,1.0,23.9,25.4,22.0,1.0,38.6,25.2,23.0
2023-06-04 12:30:00,26.5,6.7,38.4,23.9,30.450000000000003,26.9,27.0,"[26.8, 27.0]",1.0,32.1,26.0,23.0,1.0,27.4,25.0,23.0,1.0,23.9,25.4,22.0,1.0,38.4,26.1,23.0
2023-06-04 12:35:00,26.5,6.7,38.4,23.9,30.450000000000003,26.75,26.8,"[26.8, 26.7]",1.0,32.1,26.0,23.0,1.0,27.4,25.0,23.0,1.0,23.9,25.4,22.0,1.0,38.4,25.5,23.0
2023-06-04 12:40:00,26.5,6.8,38.4,23.9,30.450000000000003,26.9,27.0,"[26.8, 27.0]",1.0,32.1,27.0,23.0,1.0,27.4,25.0,23.0,1.0,23.9,25.4,22.0,1.0,38.4,26.0,23.0
2023-06-04 12:45:00,26.5,6.8,38.5,23.9,30.475,26.85,26.9,"[26.8, 26.9]",1.0,32.1,27.0,23.0,1.0,27.4,25.0,23.0,1.0,23.9,25.4,22.0,1.0,38.5,26.0,23.0
2023-06-04 12:50:00,26.3,6.7,38.5,23.9,30.5,26.9,26.9,"[26.9, 26.9]",1.0,32.1,27.0,23.0,1.0,27.5,25.0,23.0,1.0,23.9,25.4,22.0,1.0,38.5,25.8,23.0
2023-06-04 12:55:00,26.3,6.8,38.5,23.9,30.5,26.9,26.9,"[26.9, 26.9]",1.0,32.1,27.0,23.0,1.0,27.5,25.0,23.0,1.0,23.9,25.4,22.0,1.0,38.5,25.2,23.0
2023-06-04 13:00:00,26.1,6.8,38.6,23.9,30.525,26.9,27.0,"[27.0, 26.8]",1.0,32.1,27.0,23.0,1.0,27.5,25.0,23.0,1.0,23.9,25.4,22.0,1.0,38.6,25.5,23.0
2023-06-04 13:05:00,26.3,6.7,38.6,23.9,30.525,26.85,26.9,"[26.9, 26.8]",1.0,32.2,27.0,23.0,1.0,27.4,25.0,23.0,1.0,23.9,25.4,22.0,1.0,38.6,25.7,23.0
2023-06-04 13:10:00,26.3,6.8,38.6,23.9,30.55,26.8,26.8,"[26.8, 26.8]",1.0,32.2,26.0,23.0,1.0,27.5,25.0,23.0,1.0,23.9,25.4,22.0,1.0,38.6,25.8,23.0
2023-06-04 13:15:00,26.4,6.8,38.5,23.9,30.525,26.9,26.9,"[26.9, 26.9]",1.0,32.2,27.0,23.0,1.0,27.5,25.0,23.0,1.0,23.9,25.4,22.0,1.0,38.5,26.1,23.0
2023-06-04 13:20:00,26.2,6.7,38.5,24.0,30.5,26.85,27.0,"[27.0, 26.7]",1.0,32.1,27.0,23.0,1.0,27.4,25.0,23.0,1.0,24.0,25.4,22.0,1.0,38.5,25.5,23.0
2023-06-04 13:25:00,26.5,6.8,38.6,24.0,30.575000000000003,26.95,27.0,"[26.9, 27.0]",1.0,32.2,27.0,23.0,1.0,27.5,25.0,23.0,1.0,24.0,25.7,22.0,1.0,38.6,26.1,23.0
2023-06-04 13:30:00,25.9,6.8,38.6,24.0,30.575000000000003,26.85,27.0,"[27.0, 26.7]",1.0,32.2,27.0,23.0,1.0,27.5,25.0,23.0,1.0,24.0,25.7,22.0,1.0,38.6,25.5,23.0
2023-06-04 13:35:00,26.5,6.8,38.4,23.9,30.325000000000003,26.9,27.0,"[27.0, 26.8]",1.0,32.2,27.0,22.0,1.0,26.8,25.0,22.0,1.0,23.9,25.5,22.0,1.0,38.4,26.0,22.0
2023-06-04 13:40:00,26.6,6.8,38.3,23.8,30.275,26.85,27.0,"[27.0, 26.7]",1.0,32.2,26.0,22.0,1.0,26.8,24.0,22.0,1.0,23.8,25.5,22.0,1.0,38.3,26.0,22.0
2023-06-04 13:45:00,26.6,6.8,38.2,23.7,29.8,26.75,26.8,"[26.8, 26.7]",1.0,32.1,26.0,22.0,1.0,25.2,24.0,22.0,1.0,23.7,25.5,22.0,1.0,38.2,26.0,22.0
2023-06-04 13:50:00,26.7,6.8,38.1,23.7,29.725,26.75,26.9,"[26.9, 26.6]",1.0,32.1,26.0,22.0,1.0,25.0,24.0,22.0,1.0,23.7,25.5,22.0,1.0,38.1,25.8,22.0
2023-06-04 13:55:00,26.7,6.8,38.1,23.7,29.700000000000003,26.65,26.8,"[26.8, 26.5]",1.0,32.1,26.0,22.0,1.0,24.9,24.0,22.0,1.0,23.7,25.2,22.0,1.0,38.1,25.8,22.0
2023-06-04 14:00:00,26.8,6.8,38.0,23.6,29.625,26.65,26.9,"[26.9, 26.4]",1.0,32.0,26.0,22.0,1.0,24.9,24.0,22.0,1.0,23.6,25.2,22.0,1.0,38.0,25.8,22.0
2023-06-04 14:05:00,26.7,6.8,38.0,23.4,29.525,26.6,26.8,"[26.8, 26.4]",1.0,32.0,26.0,23.0,1.0,24.7,24.0,22.0,1.0,23.4,25.2,22.0,1.0,38.0,25.8,22.0
2023-06-04 14:10:00,26.7,6.8,38.0,23.4,29.525,26.6,26.8,"[26.8, 26.4]",1.0,32.0,26.0,23.0,1.0,24.7,24.0,23.0,1.0,23.4,25.2,23.0,1.0,38.0,25.8,23.0
2023-06-04 14:15:00,26.7,6.8,38.0,23.4,29.5,26.6,26.9,"[26.9, 26.3]",1.0,31.9,26.0,23.0,1.0,24.7,24.0,23.0,1.0,23.4,25.2,23.0,1.0,38.0,25.8,23.0
2023-06-04 14:20:00,26.7,6.8,37.9,23.4,29.450000000000003,26.55,26.7,"[26.7, 26.4]",1.0,31.9,26.0,23.0,1.0,24.6,24.0,23.0,1.0,23.4,25.2,23.0,1.0,37.9,25.8,23.0
2023-06-04 14:25:00,26.7,6.8,37.9,23.3,29.45,26.5,26.7,"[26.7, 26.3]",1.0,31.9,26.0,23.0,1.0,24.7,24.0,23.0,1.0,23.3,25.2,23.0,1.0,37.9,25.8,23.0
2023-06-04 14:30:00,26.8,6.7,37.9,23.3,29.4,26.5,26.7,"[26.7, 26.3]",1.0,31.9,26.0,23.0,1.0,24.5,24.0,23.0,1.0,23.3,25.2,23.0,1.0,37.9,25.5,23.0
2023-06-04 14:35:00,26.8,6.8,37.9,23.3,29.525,26.6,26.7,"[26.7, 26.5]",1.0,31.9,26.0,24.0,1.0,25.0,24.0,24.0,1.0,23.3,25.2,24.0,1.0,37.9,25.7,24.0
2023-06-04 14:40:00,26.2,6.8,38.2,23.3,29.6,26.55,26.7,"[26.7, 26.4]",1.0,31.9,26.0,24.0,1.0,25.0,24.0,24.0,1.0,23.3,25.2,24.0,1.0,38.2,25.2,24.0
2023-06-04 14:45:00,26.6,6.8,38.2,23.5,30.075,26.65,26.7,"[26.7, 26.6]",1.0,31.9,26.0,24.0,1.0,26.7,24.0,24.0,1.0,23.5,25.2,24.0,1.0,38.2,25.7,24.0
2023-06-04 14:50:00,25.9,6.8,38.3,23.6,30.2,26.55,26.7,"[26.7, 26.4]",1.0,31.9,26.0,24.0,1.0,27.0,24.0,24.0,1.0,23.6,25.4,24.0,1.0,38.3,25.2,24.0
2023-06-04 14:55:00,26.6,6.8,38.3,23.6,30.225,26.75,26.8,"[26.8, 26.7]",1.0,31.9,26.0,24.0,1.0,27.1,24.0,24.0,1.0,23.6,25.4,24.0,1.0,38.3,25.7,24.0
2023-06-04 15:00:00,26.2,6.8,38.3,23.6,30.25,26.7,26.9,"[26.9, 26.5]",1.0,31.9,26.0,24.0,1.0,27.2,25.0,24.0,1.0,23.6,25.4,24.0,1.0,38.3,25.5,24.0
2023-06-04 15:05:00,26.2,6.8,38.3,23.6,30.275,26.85,26.9,"[26.8, 26.9]",1.0,31.9,26.0,25.0,1.0,27.3,25.0,25.0,1.0,23.6,25.4,25.0,1.0,38.3,26.1,25.0
2023-06-04 15:10:00,25.9,6.8,38.4,23.7,30.35,26.700000000000003,26.8,"[26.8, 26.6]",1.0,31.9,26.0,25.0,1.0,27.4,25.0,25.0,1.0,23.7,25.4,25.0,1.0,38.4,25.2,25.0
2023-06-04 15:15:00,26.5,6.8,38.4,23.7,30.35,26.8,26.8,"[26.8, 26.8]",1.0,32.0,27.0,25.0,1.0,27.3,25.0,25.0,1.0,23.7,25.4,25.0,1.0,38.4,26.1,25.0
2023-06-04 15:20:00,26.0,6.8,38.5,23.8,30.425,26.700000000000003,26.8,"[26.8, 26.6]",1.0,32.0,26.0,25.0,1.0,27.4,25.0,25.0,1.0,23.8,25.4,25.0,1.0,38.5,25.5,25.0
2023-06-04 15:25:00,26.5,6.8,38.5,23.8,30.425,26.85,26.9,"[26.8, 26.9]",1.0,32.0,26.0,25.0,1.0,27.4,25.0,25.0,1.0,23.8,25.4,25.0,1.0,38.5,26.1,25.0
2023-06-04 15:30:00,25.8,6.8,38.5,23.8,30.45,26.6,26.7,"[26.7, 26.5]",1.0,32.1,27.0,25.0,1.0,27.4,25.0,25.0,1.0,23.8,25.4,25.0,1.0,38.5,25.2,25.0
2023-06-04 15:35:00,26.6,6.8,38.5,24.0,30.5,27.3,27.6,"[27.0, 27.6]",1.0,32.1,27.0,26.0,1.0,27.4,25.0,26.0,1.0,24.0,25.7,26.0,1.0,38.5,26.7,26.0
2023-06-04 15:40:00,26.3,6.9,38.5,24.5,30.675,27.4,27.6,"[27.2, 27.6]",1.0,32.1,27.0,26.0,1.0,27.6,26.0,26.0,1.0,24.5,26.1,26.0,1.0,38.5,26.7,26.0
2023-06-04 15:45:00,26.4,6.8,39.4,24.8,31.3,27.55,27.9,"[27.2, 27.9]",1.0,32.3,27.0,25.0,1.0,28.7,26.0,25.0,1.0,24.8,26.4,25.0,1.0,39.4,27.0,25.0
2023-06-04 15:50:00,26.0,6.8,39.7,24.8,31.375,27.4,27.4,"[27.4, 27.4]",1.0,32.3,27.0,24.0,1.0,28.7,26.0,24.0,1.0,24.8,26.4,24.0,1.0,39.7,26.1,24.0
2023-06-04 15:55:00,26.2,6.8,39.5,24.9,31.025,27.25,27.3,"[27.3, 27.2]",1.0,32.4,27.0,23.0,1.0,27.3,25.0,23.0,1.0,24.9,26.1,23.0,1.0,39.5,25.7,23.0
2023-06-04 16:00:00,26.5,6.8,39.2,24.7,30.75,27.25,27.3,"[27.3, 27.2]",1.0,32.4,27.0,22.0,1.0,26.7,25.0,22.0,1.0,24.7,26.1,22.0,1.0,39.2,26.1,22.0
2023-06-04 16:05:00,26.0,6.8,39.0,24.4,30.425,27.0,27.3,"[27.3, 26.7]",1.0,32.4,27.0,21.0,1.0,25.9,25.0,21.0,1.0,24.4,25.8,21.0,1.0,39.0,25.2,21.0
2023-06-04 16:10:00,26.5,6.7,38.7,24.2,30.225,27.0,27.2,"[27.2, 26.8]",1.0,32.4,27.0,21.0,1.0,25.6,24.0,21.0,1.0,24.2,25.8,21.0,1.0,38.7,25.7,21.0
2023-06-04 16:15:00,26.6,6.7,38.5,24.2,30.1,26.9,27.1,"[27.1, 26.7]",1.0,32.4,27.0,21.0,1.0,25.3,24.0,21.0,1.0,24.2,25.5,21.0,1.0,38.5,25.7,21.0
2023-06-04 16:20:00,26.6,6.7,38.4,23.9,29.950000000000003,26.8,26.9,"[26.9, 26.7]",1.0,32.4,26.0,21.0,1.0,25.1,24.0,21.0,1.0,23.9,25.5,21.0,1.0,38.4,25.7,21.0
2023-06-04 16:25:00,26.6,6.8,38.4,23.8,29.85,26.7,26.9,"[26.9, 26.5]",1.0,32.2,27.0,21.0,1.0,25.0,24.0,21.0,1.0,23.8,25.5,21.0,1.0,38.4,25.7,21.0
2023-06-04 16:30:00,26.7,6.8,38.1,23.8,29.775,26.75,27.1,"[27.1, 26.4]",1.0,32.3,27.0,21.0,1.0,24.9,24.0,21.0,1.0,23.8,25.5,21.0,1.0,38.1,25.7,21.0
2023-06-04 16:35:00,26.7,6.7,38.1,23.7,29.75,26.85,27.2,"[27.2, 26.5]",1.0,32.3,27.0,21.0,1.0,24.9,24.0,21.0,1.0,23.7,25.5,21.0,1.0,38.1,25.7,21.0
2023-06-04 16:40:00,26.7,6.7,38.1,23.7,29.725,26.6,26.9,"[26.9, 26.3]",1.0,32.3,26.0,21.0,1.0,24.8,24.0,21.0,1.0,23.7,25.2,21.0,1.0,38.1,25.7,21.0
2023-06-04 16:45:00,26.6,6.8,38.1,23.5,29.625,26.55,26.8,"[26.8, 26.3]",1.0,32.1,26.0,21.0,1.0,24.8,24.0,21.0,1.0,23.5,25.2,21.0,1.0,38.1,25.5,21.0
2023-06-04 16:50:00,26.6,6.7,38.0,23.5,29.55,26.6,27.0,"[27.0, 26.2]",1.0,32.1,26.0,21.0,1.0,24.6,24.0,21.0,1.0,23.5,25.2,21.0,1.0,38.0,25.5,21.0
2023-06-04 16:55:00,26.6,6.8,37.9,23.4,29.5,26.7,27.2,"[27.2, 26.2]",1.0,32.1,26.0,21.0,1.0,24.6,24.0,21.0,1.0,23.4,25.2,21.0,1.0,37.9,25.5,21.0
2023-06-04 17:00:00,26.6,6.8,37.8,23.4,29.45,26.5,26.8,"[26.8, 26.2]",1.0,32.1,26.0,21.0,1.0,24.5,24.0,21.0,1.0,23.4,24.8,21.0,1.0,37.8,25.5,21.0
2023-06-04 17:05:00,26.6,6.8,37.8,23.2,29.35,26.4,26.7,"[26.7, 26.1]",1.0,32.0,26.0,21.0,1.0,24.4,23.0,21.0,1.0,23.2,24.8,21.0,1.0,37.8,25.5,21.0
2023-06-04 17:10:00,26.6,6.8,37.8,23.1,29.3,26.3,26.5,"[26.5, 26.1]",1.0,31.9,26.0,21.0,1.0,24.4,23.0,21.0,1.0,23.1,24.8,21.0,1.0,37.8,25.5,21.0
2023-06-04 17:15:00,26.5,6.7,37.7,23.2,29.3,26.4,26.8,"[26.8, 26.0]",1.0,31.9,26.0,21.0,1.0,24.4,24.0,21.0,1.0,23.2,25.1,21.0,1.0,37.7,25.5,21.0
2023-06-04 17:20:00,26.5,6.7,37.6,23.2,29.275,26.5,27.0,"[27.0, 26.0]",1.0,31.9,26.0,21.0,1.0,24.4,24.0,21.0,1.0,23.2,25.1,21.0,1.0,37.6,25.5,21.0
2023-06-04 17:25:00,26.5,0.0,37.6,23.2,29.225,26.4,26.8,"[26.8, 26.0]",1.0,31.8,26.0,21.0,1.0,24.3,23.0,21.0,1.0,23.2,24.8,21.0,1.0,37.6,25.5,21.0
2023-06-04 17:30:00,26.4,6.7,37.6,23.1,29.200000000000003,26.35,26.7,"[26.7, 26.0]",1.0,31.8,26.0,21.0,1.0,24.3,23.0,21.0,1.0,23.1,24.8,21.0,1.0,37.6,25.5,21.0
2023-06-04 17:35:00,26.4,6.7,37.5,23.1,29.15,26.35,26.8,"[26.8, 25.9]",1.0,31.7,26.0,21.0,1.0,24.3,23.0,21.0,1.0,23.1,24.8,21.0,1.0,37.5,25.2,21.0
2023-06-04 17:40:00,26.5,6.7,37.5,23.1,29.175,26.45,27.0,"[27.0, 25.9]",1.0,31.8,26.0,21.0,1.0,24.3,24.0,21.0,1.0,23.1,25.1,21.0,1.0,37.5,25.2,21.0
2023-06-04 17:45:00,26.5,6.8,37.5,23.1,29.175,26.5,27.1,"[27.1, 25.9]",1.0,31.8,26.0,21.0,1.0,24.3,24.0,21.0,1.0,23.1,24.8,21.0,1.0,37.5,25.2,21.0
2023-06-04 17:50:00,26.5,6.8,37.4,23.0,29.1,26.3,26.8,"[26.8, 25.8]",1.0,31.8,26.0,21.0,1.0,24.2,23.0,21.0,1.0,23.0,24.5,21.0,1.0,37.4,25.2,21.0
2023-06-04 17:55:00,26.4,6.7,37.4,23.0,29.025,26.200000000000003,26.6,"[26.6, 25.8]",1.0,31.6,26.0,21.0,1.0,24.1,23.0,21.0,1.0,23.0,24.5,21.0,1.0,37.4,25.2,21.0
2023-06-04 18:00:00,26.5,6.7,37.4,22.9,29.0,26.200000000000003,26.6,"[26.6, 25.8]",1.0,31.6,26.0,21.0,1.0,24.1,24.0,21.0,1.0,22.9,24.8,21.0,1.0,37.4,25.2,21.0
2023-06-04 18:05:00,26.5,6.8,37.3,22.9,28.975,26.15,26.6,"[26.6, 25.7]",1.0,31.6,26.0,22.0,1.0,24.1,23.0,22.0,1.0,22.9,24.8,22.0,1.0,37.3,25.2,22.0
2023-06-04 18:10:00,26.5,6.7,37.3,22.9,28.975,26.2,26.7,"[26.7, 25.7]",1.0,31.6,26.0,22.0,1.0,24.1,23.0,22.0,1.0,22.9,24.8,22.0,1.0,37.3,25.2,22.0
2023-06-04 18:15:00,26.5,6.8,37.2,23.0,28.975,26.35,27.0,"[27.0, 25.7]",1.0,31.6,26.0,22.0,1.0,24.1,24.0,22.0,1.0,23.0,25.1,22.0,1.0,37.2,25.2,22.0
2023-06-04 18:20:00,26.4,6.7,37.2,23.0,29.025,26.35,27.0,"[27.0, 25.7]",1.0,31.7,26.0,22.0,1.0,24.2,23.0,22.0,1.0,23.0,24.8,22.0,1.0,37.2,25.2,22.0
2023-06-04 18:25:00,26.5,6.8,37.3,22.9,28.975,26.2,26.7,"[26.7, 25.7]",1.0,31.6,26.0,22.0,1.0,24.1,23.0,22.0,1.0,22.9,24.5,22.0,1.0,37.3,24.8,22.0
2023-06-04 18:30:00,26.5,6.7,37.3,22.9,28.975,26.25,26.8,"[26.8, 25.7]",1.0,31.6,26.0,22.0,1.0,24.1,23.0,22.0,1.0,22.9,24.8,22.0,1.0,37.3,24.8,22.0
2023-06-04 18:35:00,26.4,6.7,37.2,22.9,28.95,26.35,27.1,"[27.1, 25.6]",1.0,31.7,26.0,23.0,1.0,24.0,24.0,23.0,1.0,22.9,25.1,23.0,1.0,37.2,24.8,23.0
2023-06-04 18:40:00,26.5,6.7,37.2,23.0,29.025,26.3,27.0,"[27.0, 25.6]",1.0,31.7,26.0,23.0,1.0,24.2,23.0,23.0,1.0,23.0,24.8,23.0,1.0,37.2,24.8,23.0
2023-06-04 18:45:00,26.6,6.8,37.2,23.0,29.175,26.25,26.7,"[26.7, 25.8]",1.0,31.7,26.0,23.0,1.0,24.8,24.0,23.0,1.0,23.0,24.5,23.0,1.0,37.2,25.1,23.0
2023-06-04 18:50:00,26.6,6.8,37.2,23.0,29.15,26.35,26.7,"[26.7, 26.0]",1.0,31.6,26.0,23.0,1.0,24.8,24.0,23.0,1.0,23.0,24.5,23.0,1.0,37.2,25.1,23.0
2023-06-04 18:55:00,26.6,6.7,37.3,23.1,29.375,26.5,26.8,"[26.8, 26.2]",1.0,31.6,26.0,23.0,1.0,25.5,24.0,23.0,1.0,23.1,24.5,23.0,1.0,37.3,25.4,23.0
2023-06-04 19:00:00,26.8,6.7,37.3,23.1,29.65,26.5,26.7,"[26.7, 26.3]",1.0,31.6,26.0,23.0,1.0,26.6,24.0,23.0,1.0,23.1,24.8,23.0,1.0,37.3,25.4,23.0
2023-06-04 19:05:00,26.9,6.8,37.7,23.2,29.775,26.55,26.6,"[26.6, 26.5]",1.0,31.6,26.0,24.0,1.0,26.6,24.0,24.0,1.0,23.2,25.1,24.0,1.0,37.7,25.4,24.0
2023-06-04 19:10:00,26.4,6.8,37.8,23.4,29.975,26.6,26.8,"[26.8, 26.4]",1.0,31.7,26.0,24.0,1.0,27.0,24.0,24.0,1.0,23.4,25.1,24.0,1.0,37.8,25.5,24.0
2023-06-04 19:15:00,26.6,6.8,37.9,23.3,29.975,26.6,26.8,"[26.8, 26.4]",1.0,31.7,26.0,24.0,1.0,27.0,24.0,24.0,1.0,23.3,25.1,24.0,1.0,37.9,25.4,24.0
2023-06-04 19:20:00,26.8,6.8,37.9,23.3,30.0,26.6,26.7,"[26.7, 26.5]",1.0,31.7,26.0,24.0,1.0,27.1,24.0,24.0,1.0,23.3,25.1,24.0,1.0,37.9,25.4,24.0
2023-06-04 19:25:00,26.1,6.8,38.1,23.4,30.1,26.450000000000003,26.6,"[26.6, 26.3]",1.0,31.7,26.0,24.0,1.0,27.2,24.0,24.0,1.0,23.4,25.1,24.0,1.0,38.1,24.8,24.0
2023-06-04 19:30:00,26.7,6.8,38.0,23.4,30.075,26.55,26.6,"[26.5, 26.6]",1.0,31.7,26.0,24.0,1.0,27.2,24.0,24.0,1.0,23.4,25.1,24.0,1.0,38.0,25.4,24.0
2023-06-04 19:35:00,26.5,6.8,38.0,23.4,30.075,26.4,26.4,"[26.4, 26.4]",1.0,31.7,26.0,25.0,1.0,27.2,24.0,25.0,1.0,23.4,25.1,25.0,1.0,38.0,25.2,25.0
2023-06-04 19:40:00,26.7,6.8,38.0,23.4,30.1,26.6,26.6,"[26.6, 26.6]",1.0,31.7,26.0,25.0,1.0,27.3,24.0,25.0,1.0,23.4,25.1,25.0,1.0,38.0,25.4,25.0
2023-06-04 19:45:00,26.6,6.8,38.1,23.4,30.1,26.6,26.6,"[26.6, 26.6]",1.0,31.7,26.0,25.0,1.0,27.2,24.0,25.0,1.0,23.4,25.1,25.0,1.0,38.1,25.7,25.0
2023-06-04 19:50:00,26.8,6.8,38.2,23.5,30.2,26.85,27.2,"[26.5, 27.2]",1.0,31.8,26.0,25.0,1.0,27.3,24.0,25.0,1.0,23.5,25.1,25.0,1.0,38.2,26.4,25.0
2023-06-04 19:55:00,26.5,6.8,38.2,23.6,30.250000000000004,26.95,27.4,"[26.5, 27.4]",1.0,31.8,26.0,25.0,1.0,27.4,24.0,25.0,1.0,23.6,25.1,25.0,1.0,38.2,26.1,25.0
2023-06-04 20:00:00,26.4,6.8,38.7,23.5,30.375,27.1,27.6,"[26.6, 27.6]",1.0,31.8,26.0,24.0,1.0,27.5,24.0,24.0,1.0,23.5,25.1,24.0,1.0,38.7,26.1,24.0
2023-06-04 20:05:00,26.3,6.8,38.9,23.5,30.425,27.1,27.7,"[26.5, 27.7]",1.0,31.8,26.0,24.0,1.0,27.5,24.0,24.0,1.0,23.5,25.4,24.0,1.0,38.9,26.1,24.0
2023-06-04 20:10:00,26.3,6.9,39.1,23.6,30.5,27.200000000000003,27.8,"[26.6, 27.8]",1.0,31.8,26.0,24.0,1.0,27.5,24.0,24.0,1.0,23.6,25.4,24.0,1.0,39.1,26.1,24.0
2023-06-04 20:15:00,26.3,6.9,39.1,23.7,30.525,27.3,28.0,"[26.6, 28.0]",1.0,31.8,26.0,24.0,1.0,27.5,25.0,24.0,1.0,23.7,25.4,24.0,1.0,39.1,26.4,24.0
2023-06-04 20:20:00,25.9,6.8,39.3,23.7,30.575,26.950000000000003,27.3,"[26.6, 27.3]",1.0,31.8,26.0,23.0,1.0,27.5,25.0,23.0,1.0,23.7,25.4,23.0,1.0,39.3,25.5,23.0
2023-06-04 20:25:00,26.2,6.8,39.1,23.7,30.5,26.8,27.1,"[26.5, 27.1]",1.0,31.8,26.0,23.0,1.0,27.4,24.0,23.0,1.0,23.7,25.4,23.0,1.0,39.1,25.7,23.0
2023-06-04 20:30:00,26.7,6.8,38.9,23.7,30.450000000000003,26.9,27.3,"[26.5, 27.3]",1.0,31.8,26.0,23.0,1.0,27.4,24.0,23.0,1.0,23.7,25.4,23.0,1.0,38.9,26.0,23.0
2023-06-04 20:35:00,26.1,6.8,38.9,23.7,30.450000000000003,26.7,26.9,"[26.5, 26.9]",1.0,31.8,26.0,23.0,1.0,27.4,24.0,23.0,1.0,23.7,25.4,23.0,1.0,38.9,25.5,23.0
2023-06-04 20:40:00,26.5,6.7,38.8,23.7,30.425,26.7,26.9,"[26.5, 26.9]",1.0,31.9,26.0,23.0,1.0,27.3,24.0,23.0,1.0,23.7,25.4,23.0,1.0,38.8,25.7,23.0
2023-06-04 20:45:00,26.8,6.8,38.6,23.7,30.35,26.75,27.0,"[26.5, 27.0]",1.0,31.8,26.0,23.0,1.0,27.3,24.0,23.0,1.0,23.7,25.4,23.0,1.0,38.6,25.7,23.0
2023-06-04 20:50:00,26.2,6.8,38.6,23.7,30.35,26.6,26.7,"[26.5, 26.7]",1.0,31.8,26.0,23.0,1.0,27.3,24.0,23.0,1.0,23.7,25.4,23.0,1.0,38.6,25.4,23.0
2023-06-04 20:55:00,26.8,6.8,38.5,23.7,30.35,26.7,26.9,"[26.5, 26.9]",1.0,31.9,26.0,23.0,1.0,27.3,24.0,23.0,1.0,23.7,25.4,23.0,1.0,38.5,25.7,23.0
2023-06-04 21:00:00,26.5,6.8,38.4,23.6,30.25,26.55,26.7,"[26.4, 26.7]",1.0,31.8,26.0,23.0,1.0,27.2,24.0,23.0,1.0,23.6,25.2,23.0,1.0,38.4,25.7,23.0
2023-06-04 21:05:00,26.6,6.8,38.4,23.7,30.275,26.65,26.7,"[26.6, 26.7]",1.0,31.8,26.0,23.0,1.0,27.2,24.0,23.0,1.0,23.7,25.4,23.0,1.0,38.4,25.7,23.0
2023-06-04 21:10:00,26.4,6.8,38.4,23.6,30.25,26.6,26.7,"[26.5, 26.7]",1.0,31.8,26.0,23.0,1.0,27.2,24.0,23.0,1.0,23.6,25.4,23.0,1.0,38.4,25.7,23.0
2023-06-04 21:15:00,26.7,6.8,38.3,23.6,30.225,26.6,26.7,"[26.5, 26.7]",1.0,31.8,26.0,23.0,1.0,27.2,24.0,23.0,1.0,23.6,25.4,23.0,1.0,38.3,25.7,23.0
2023-06-04 21:20:00,26.4,6.8,38.3,23.6,30.225,26.55,26.6,"[26.5, 26.6]",1.0,31.8,26.0,23.0,1.0,27.2,24.0,23.0,1.0,23.6,25.4,23.0,1.0,38.3,25.4,23.0
2023-06-04 21:25:00,26.7,6.8,38.4,23.6,30.25,26.65,26.8,"[26.5, 26.8]",1.0,31.8,26.0,23.0,1.0,27.2,24.0,23.0,1.0,23.6,25.4,23.0,1.0,38.4,25.7,23.0
2023-06-04 21:30:00,26.0,6.8,38.3,23.6,30.225,26.5,26.5,"[26.5, 26.5]",1.0,31.8,26.0,23.0,1.0,27.2,24.0,23.0,1.0,23.6,25.2,23.0,1.0,38.3,25.2,23.0
2023-06-04 21:35:00,26.6,6.8,38.2,23.6,30.225,26.6,26.8,"[26.4, 26.8]",1.0,31.9,26.0,23.0,1.0,27.2,24.0,23.0,1.0,23.6,25.2,23.0,1.0,38.2,25.7,23.0
2023-06-04 21:40:00,26.1,6.8,38.2,23.6,30.175,26.5,26.6,"[26.4, 26.6]",1.0,31.8,26.0,23.0,1.0,27.1,24.0,23.0,1.0,23.6,25.2,23.0,1.0,38.2,25.4,23.0
2023-06-04 21:45:00,26.5,6.7,38.1,23.6,30.175,26.65,26.8,"[26.5, 26.8]",1.0,31.9,26.0,23.0,1.0,27.1,24.0,23.0,1.0,23.6,25.2,23.0,1.0,38.1,25.7,23.0
2023-06-04 21:50:00,26.0,6.8,38.3,23.6,30.25,26.55,26.6,"[26.6, 26.5]",1.0,31.9,26.0,23.0,1.0,27.2,24.0,23.0,1.0,23.6,25.2,23.0,1.0,38.3,25.5,23.0
2023-06-04 21:55:00,26.5,6.8,38.2,23.6,30.2,26.65,26.8,"[26.5, 26.8]",1.0,31.8,26.0,23.0,1.0,27.2,24.0,23.0,1.0,23.6,25.2,23.0,1.0,38.2,25.7,23.0
2023-06-04 22:00:00,26.1,6.8,38.3,23.6,30.225,26.5,26.5,"[26.5, 26.5]",1.0,31.8,26.0,23.0,1.0,27.2,24.0,23.0,1.0,23.6,25.2,23.0,1.0,38.3,25.2,23.0
2023-06-04 22:05:00,26.4,6.8,38.2,23.5,30.15,26.6,26.7,"[26.5, 26.7]",1.0,31.8,26.0,23.0,1.0,27.1,24.0,23.0,1.0,23.5,25.2,23.0,1.0,38.2,25.7,23.0
2023-06-04 22:10:00,26.5,6.8,38.2,23.5,30.15,26.6,26.8,"[26.4, 26.8]",1.0,31.7,26.0,23.0,1.0,27.2,24.0,23.0,1.0,23.5,25.2,23.0,1.0,38.2,25.7,23.0
2023-06-04 22:15:00,26.0,6.8,38.2,23.5,30.15,26.55,26.6,"[26.6, 26.5]",1.0,31.8,26.0,23.0,1.0,27.1,24.0,23.0,1.0,23.5,25.2,23.0,1.0,38.2,25.4,23.0
2023-06-04 22:20:00,26.5,6.8,38.1,23.7,30.200000000000003,26.6,26.7,"[26.5, 26.7]",1.0,31.8,26.0,23.0,1.0,27.2,24.0,23.0,1.0,23.7,25.2,23.0,1.0,38.1,25.7,23.0
2023-06-04 22:25:00,25.9,6.8,38.2,23.7,30.200000000000003,26.5,26.5,"[26.5, 26.5]",1.0,31.8,26.0,23.0,1.0,27.1,24.0,23.0,1.0,23.7,25.2,23.0,1.0,38.2,25.2,23.0
2023-06-04 22:30:00,26.4,6.8,38.2,23.6,30.2,26.65,26.7,"[26.6, 26.7]",1.0,31.8,26.0,23.0,1.0,27.2,24.0,23.0,1.0,23.6,25.2,23.0,1.0,38.2,25.7,23.0
2023-06-04 22:35:00,26.0,6.7,38.1,23.6,30.15,26.55,26.6,"[26.6, 26.5]",1.0,31.8,26.0,24.0,1.0,27.1,24.0,24.0,1.0,23.6,25.2,24.0,1.0,38.1,25.5,24.0
2023-06-04 22:40:00,26.4,6.8,38.2,23.6,30.175,26.700000000000003,26.8,"[26.6, 26.8]",1.0,31.8,26.0,24.0,1.0,27.1,24.0,24.0,1.0,23.6,25.2,24.0,1.0,38.2,25.7,24.0
2023-06-04 22:45:00,26.0,6.8,38.2,23.6,30.175,26.55,26.6,"[26.5, 26.6]",1.0,31.7,26.0,24.0,1.0,27.2,24.0,24.0,1.0,23.6,25.2,24.0,1.0,38.2,25.4,24.0
2023-06-04 22:50:00,26.0,6.8,38.1,23.6,30.15,26.6,26.7,"[26.5, 26.7]",1.0,31.8,26.0,24.0,1.0,27.1,24.0,24.0,1.0,23.6,25.2,24.0,1.0,38.1,25.7,24.0
2023-06-04 22:55:00,25.6,6.8,38.2,23.6,30.2,26.45,26.5,"[26.5, 26.4]",1.0,31.8,26.0,24.0,1.0,27.2,24.0,24.0,1.0,23.6,25.2,24.0,1.0,38.2,24.8,24.0
2023-06-04 23:00:00,26.3,6.8,38.1,23.6,30.15,26.5,26.6,"[26.4, 26.6]",1.0,31.7,26.0,24.0,1.0,27.2,24.0,24.0,1.0,23.6,25.2,24.0,1.0,38.1,25.7,24.0
2023-06-04 23:05:00,26.4,6.8,38.1,23.5,30.1,26.55,26.7,"[26.4, 26.7]",1.0,31.7,26.0,25.0,1.0,27.1,24.0,25.0,1.0,23.5,25.2,25.0,1.0,38.1,25.7,24.0
2023-06-04 23:10:00,26.2,6.8,38.1,23.5,30.1,26.45,26.5,"[26.4, 26.5]",1.0,31.7,26.0,25.0,1.0,27.1,24.0,25.0,1.0,23.5,25.2,25.0,1.0,38.1,25.4,25.0
2023-06-04 23:15:00,26.5,6.8,38.2,23.5,30.125,26.55,26.8,"[26.3, 26.8]",1.0,31.7,26.0,25.0,1.0,27.1,24.0,25.0,1.0,23.5,25.2,25.0,1.0,38.2,25.7,25.0
2023-06-04 23:20:00,26.1,6.8,38.2,23.5,30.15,26.6,26.6,"[26.6, 26.6]",1.0,31.8,26.0,25.0,1.0,27.1,24.0,25.0,1.0,23.5,25.2,25.0,1.0,38.2,25.7,25.0
2023-06-04 23:25:00,26.4,6.8,38.1,23.6,30.125,26.65,26.8,"[26.5, 26.8]",1.0,31.7,26.0,25.0,1.0,27.1,24.0,25.0,1.0,23.6,25.2,25.0,1.0,38.1,25.7,25.0
2023-06-04 23:30:00,25.9,6.8,38.3,23.6,30.2,26.45,26.5,"[26.4, 26.5]",1.0,31.7,26.0,25.0,1.0,27.2,24.0,25.0,1.0,23.6,25.2,25.0,1.0,38.3,24.8,25.0
2023-06-04 23:35:00,25.9,6.8,38.6,23.6,30.375,26.95,27.4,"[26.5, 27.4]",1.0,31.7,27.0,26.0,1.0,27.6,26.0,26.0,1.0,23.6,26.4,26.0,1.0,38.6,26.4,26.0
2023-06-04 23:40:00,26.2,6.8,38.9,24.6,30.875,27.0,27.4,"[26.6, 27.4]",1.0,31.8,27.0,26.0,1.0,28.2,26.0,26.0,1.0,24.6,26.7,26.0,1.0,38.9,26.7,26.0
2023-06-04 23:45:00,26.2,6.9,38.9,25.2,31.200000000000003,27.3,27.6,"[27.0, 27.6]",1.0,31.8,28.0,26.0,1.0,28.9,27.0,26.0,1.0,25.2,27.3,26.0,1.0,38.9,27.0,26.0
2023-06-04 23:50:00,26.3,6.8,39.7,25.4,31.525,27.55,28.0,"[27.1, 28.0]",1.0,32.1,27.0,25.0,1.0,28.9,26.0,25.0,1.0,25.4,26.8,25.0,1.0,39.7,27.0,25.0
2023-06-04 23:55:00,26.3,6.9,40.0,25.5,31.65,27.65,28.2,"[27.1, 28.2]",1.0,32.1,27.0,25.0,1.0,29.0,26.0,25.0,1.0,25.5,26.8,25.0,1.0,40.0,27.4,25.0
2023-06-05 00:00:00,26.0,6.8,40.0,25.4,31.5,27.35,27.5,"[27.2, 27.5]",1.0,32.4,27.0,23.0,1.0,28.2,25.0,23.0,1.0,25.4,26.4,23.0,1.0,40.0,25.8,23.0
2023-06-05 00:05:00,26.0,6.9,40.0,24.9,30.925,27.15,27.2,"[27.1, 27.2]",1.0,32.4,27.0,23.0,1.0,26.4,25.0,23.0,1.0,24.9,26.1,23.0,1.0,40.0,25.7,23.0
2023-06-05 00:10:00,26.2,6.8,39.2,24.5,30.45,26.95,27.0,"[26.9, 27.0]",1.0,32.3,27.0,23.0,1.0,25.8,24.0,23.0,1.0,24.5,25.8,23.0,1.0,39.2,25.7,23.0
2023-06-05 00:15:00,26.3,6.8,38.9,24.5,30.275,26.85,26.9,"[26.9, 26.8]",1.0,32.3,26.0,23.0,1.0,25.4,24.0,23.0,1.0,24.5,25.5,23.0,1.0,38.9,25.7,23.0
2023-06-05 00:20:00,26.3,6.8,38.6,24.0,30.05,26.6,26.6,"[26.6, 26.6]",1.0,32.3,26.0,23.0,1.0,25.3,24.0,23.0,1.0,24.0,25.5,23.0,1.0,38.6,25.7,23.0
2023-06-05 00:25:00,26.3,6.8,38.4,23.8,29.9,26.55,26.6,"[26.6, 26.5]",1.0,32.2,26.0,23.0,1.0,25.2,24.0,23.0,1.0,23.8,25.2,23.0,1.0,38.4,25.5,23.0
2023-06-05 00:30:00,26.3,6.8,38.4,23.8,29.85,26.5,26.7,"[26.7, 26.3]",1.0,32.2,26.0,23.0,1.0,25.0,24.0,23.0,1.0,23.8,25.2,23.0,1.0,38.4,25.5,23.0
2023-06-05 00:35:00,26.3,6.8,38.1,23.8,29.675,26.35,26.5,"[26.5, 26.2]",1.0,32.1,26.0,23.0,1.0,24.7,24.0,23.0,1.0,23.8,25.2,23.0,1.0,38.1,25.5,23.0
2023-06-05 00:40:00,26.3,6.8,38.1,23.4,29.5,26.4,26.7,"[26.7, 26.1]",1.0,31.9,26.0,23.0,1.0,24.6,24.0,23.0,1.0,23.4,25.2,23.0,1.0,38.1,25.5,23.0
2023-06-05 00:45:00,26.3,6.8,37.9,23.4,29.450000000000003,26.25,26.5,"[26.5, 26.0]",1.0,31.9,26.0,23.0,1.0,24.6,23.0,23.0,1.0,23.4,25.2,23.0,1.0,37.9,25.2,23.0
2023-06-05 00:50:00,26.3,6.8,37.7,23.4,29.4,26.25,26.6,"[26.6, 25.9]",1.0,31.9,26.0,23.0,1.0,24.6,23.0,23.0,1.0,23.4,24.8,23.0,1.0,37.7,25.2,23.0
2023-06-05 00:55:00,26.2,6.8,37.6,23.2,29.25,26.25,26.6,"[26.6, 25.9]",1.0,31.8,26.0,23.0,1.0,24.4,23.0,23.0,1.0,23.2,24.8,23.0,1.0,37.6,25.2,23.0
2023-06-05 01:00:00,26.2,6.7,37.6,23.1,29.225,26.2,26.5,"[26.5, 25.9]",1.0,31.8,26.0,23.0,1.0,24.4,23.0,23.0,1.0,23.1,24.8,23.0,1.0,37.6,25.2,23.0
2023-06-05 01:05:00,26.2,6.8,37.5,23.1,29.325000000000003,26.3,26.6,"[26.6, 26.0]",1.0,31.7,26.0,25.0,1.0,25.0,24.0,25.0,1.0,23.1,24.8,23.0,1.0,37.5,25.2,24.0
2023-06-05 01:10:00,26.3,6.8,37.5,23.1,29.6,26.35,26.4,"[26.4, 26.3]",1.0,31.7,26.0,25.0,1.0,26.1,24.0,25.0,1.0,23.1,24.8,23.0,1.0,37.5,25.4,24.0
2023-06-05 01:15:00,26.4,6.8,37.7,23.3,29.825,26.5,26.6,"[26.6, 26.4]",1.0,31.7,26.0,25.0,1.0,26.6,24.0,25.0,1.0,23.3,25.1,23.0,1.0,37.7,25.4,24.0
2023-06-05 01:20:00,26.4,6.8,37.7,23.2,29.8,26.45,26.5,"[26.5, 26.4]",1.0,31.7,26.0,25.0,1.0,26.6,24.0,25.0,1.0,23.2,25.1,23.0,1.0,37.7,25.4,24.0
2023-06-05 01:25:00,26.5,6.8,37.7,23.2,29.775,26.5,26.5,"[26.5, 26.5]",1.0,31.6,26.0,25.0,1.0,26.6,24.0,25.0,1.0,23.2,25.1,23.0,1.0,37.7,25.7,24.0
2023-06-05 01:30:00,25.9,6.8,38.0,23.3,29.925,26.450000000000003,26.6,"[26.6, 26.3]",1.0,31.6,26.0,25.0,1.0,26.8,24.0,25.0,1.0,23.3,25.1,23.0,1.0,38.0,25.1,24.0
2023-06-05 01:35:00,26.4,6.8,37.8,23.4,29.9,26.55,26.6,"[26.5, 26.6]",1.0,31.6,26.0,25.0,1.0,26.8,24.0,25.0,1.0,23.4,25.1,23.0,1.0,37.8,25.4,24.0
2023-06-05 01:40:00,26.4,6.8,38.0,23.5,30.025,26.65,26.7,"[26.7, 26.6]",1.0,31.7,26.0,25.0,1.0,26.9,24.0,25.0,1.0,23.5,25.2,23.0,1.0,38.0,25.7,24.0
2023-06-05 01:45:00,25.7,6.8,38.0,23.5,30.05,26.450000000000003,26.6,"[26.6, 26.3]",1.0,31.7,26.0,25.0,1.0,27.0,24.0,25.0,1.0,23.5,25.2,23.0,1.0,38.0,24.8,24.0
