time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,3833950_c,3833950_h,3833950_r,3833950_s,3833951_c,3833951_h,3833951_r,3833951_s,3833952_c,3833952_h,3833952_r,3833952_s,3833953_c,3833953_h,3833953_r,3833953_s
2023-06-05 01:50:00,26.3,6.8,38.0,23.4,30.0,26.65,26.7,"[26.7, 26.6]",1.0,31.7,26.0,25.0,1.0,26.9,24.0,25.0,1.0,23.4,25.2,23.0,1.0,38.0,25.7,24.0
2023-06-05 01:55:00,26.4,6.8,38.0,23.5,30.075,26.65,26.7,"[26.6, 26.7]",1.0,31.8,26.0,25.0,1.0,27.0,24.0,25.0,1.0,23.5,25.2,23.0,1.0,38.0,25.7,24.0
2023-06-05 02:00:00,26.4,6.8,38.0,23.5,30.05,26.55,26.6,"[26.5, 26.6]",1.0,31.7,26.0,25.0,1.0,27.0,24.0,25.0,1.0,23.5,25.2,23.0,1.0,38.0,25.7,24.0
2023-06-05 02:05:00,26.4,6.8,38.1,23.5,30.075000000000003,26.65,26.8,"[26.5, 26.8]",1.0,31.7,26.0,25.0,1.0,27.0,24.0,25.0,1.0,23.5,25.2,23.0,1.0,38.1,25.7,24.0
2023-06-05 02:10:00,25.9,6.9,38.0,23.6,30.1,26.55,26.7,"[26.7, 26.4]",1.0,31.8,26.0,25.0,1.0,27.0,24.0,25.0,1.0,23.6,25.2,23.0,1.0,38.0,25.2,24.0
2023-06-05 02:15:00,26.3,6.8,38.0,23.5,30.05,26.6,26.6,"[26.6, 26.6]",1.0,31.7,26.0,25.0,1.0,27.0,24.0,25.0,1.0,23.5,25.2,23.0,1.0,38.0,25.7,24.0
2023-06-05 02:20:00,26.5,6.8,38.0,23.5,30.075,26.55,26.7,"[26.4, 26.7]",1.0,31.8,26.0,25.0,1.0,27.0,24.0,25.0,1.0,23.5,25.2,23.0,1.0,38.0,25.7,24.0
2023-06-05 02:25:00,26.0,6.8,38.0,23.5,30.05,26.45,26.5,"[26.4, 26.5]",1.0,31.8,26.0,25.0,1.0,26.9,24.0,25.0,1.0,23.5,25.2,23.0,1.0,38.0,25.4,24.0
2023-06-05 02:30:00,26.4,6.8,38.0,23.4,30.05,26.5,26.7,"[26.3, 26.7]",1.0,31.8,26.0,25.0,1.0,27.0,24.0,25.0,1.0,23.4,25.2,23.0,1.0,38.0,25.7,24.0
2023-06-05 02:35:00,25.9,6.8,38.0,23.5,30.025,26.4,26.4,"[26.4, 26.4]",1.0,31.7,26.0,25.0,1.0,26.9,24.0,25.0,1.0,23.5,25.2,23.0,1.0,38.0,25.2,24.0
2023-06-05 02:40:00,26.4,6.8,38.1,23.5,30.05,26.65,26.7,"[26.6, 26.7]",1.0,31.7,26.0,25.0,1.0,26.9,24.0,25.0,1.0,23.5,25.2,23.0,1.0,38.1,25.7,24.0
2023-06-05 02:45:00,26.2,6.8,38.1,23.5,30.075000000000003,26.55,26.6,"[26.5, 26.6]",1.0,31.7,26.0,25.0,1.0,27.0,24.0,25.0,1.0,23.5,25.2,23.0,1.0,38.1,25.5,24.0
2023-06-05 02:50:00,26.3,6.8,38.2,23.5,30.1,26.45,26.5,"[26.4, 26.5]",1.0,31.7,26.0,25.0,1.0,27.0,24.0,25.0,1.0,23.5,25.2,23.0,1.0,38.2,25.7,24.0
2023-06-05 02:55:00,26.4,6.7,38.0,23.5,30.05,26.5,26.7,"[26.3, 26.7]",1.0,31.7,26.0,25.0,1.0,27.0,24.0,25.0,1.0,23.5,25.2,23.0,1.0,38.0,25.7,24.0
2023-06-05 03:00:00,25.9,6.8,38.1,23.5,30.05,26.35,26.4,"[26.3, 26.4]",1.0,31.7,26.0,25.0,1.0,26.9,24.0,25.0,1.0,23.5,25.2,23.0,1.0,38.1,25.2,24.0
2023-06-05 03:05:00,25.9,6.7,38.1,23.5,30.05,26.5,26.7,"[26.3, 26.7]",1.0,31.7,26.0,25.0,1.0,26.9,24.0,25.0,1.0,23.5,25.2,23.0,1.0,38.1,25.7,24.0
2023-06-05 03:10:00,26.5,6.8,38.1,23.5,30.025,26.55,26.7,"[26.4, 26.7]",1.0,31.6,26.0,25.0,1.0,26.9,24.0,25.0,1.0,23.5,25.2,23.0,1.0,38.1,25.7,24.0
2023-06-05 03:15:00,26.2,6.8,38.1,23.5,30.05,26.5,26.6,"[26.4, 26.6]",1.0,31.7,26.0,25.0,1.0,26.9,24.0,25.0,1.0,23.5,25.2,23.0,1.0,38.1,25.4,24.0
2023-06-05 03:20:00,26.4,6.7,38.1,23.5,30.05,26.5,26.7,"[26.3, 26.7]",1.0,31.7,26.0,25.0,1.0,26.9,24.0,25.0,1.0,23.5,25.2,23.0,1.0,38.1,25.7,24.0
2023-06-05 03:25:00,26.0,6.8,38.1,23.5,30.05,26.5,26.5,"[26.5, 26.5]",1.0,31.7,26.0,25.0,1.0,26.9,24.0,25.0,1.0,23.5,25.2,23.0,1.0,38.1,25.2,24.0
2023-06-05 03:30:00,26.4,6.8,38.1,23.4,30.0,26.450000000000003,26.6,"[26.3, 26.6]",1.0,31.6,26.0,25.0,1.0,26.9,24.0,25.0,1.0,23.4,25.2,23.0,1.0,38.1,25.2,24.0
2023-06-05 03:35:00,26.5,6.8,38.1,23.4,30.025,26.65,26.8,"[26.5, 26.8]",1.0,31.7,26.0,25.0,1.0,26.9,24.0,25.0,1.0,23.4,25.2,23.0,1.0,38.1,25.7,24.0
2023-06-05 03:40:00,26.0,6.8,38.2,23.5,30.05,26.45,26.5,"[26.5, 26.4]",1.0,31.6,26.0,25.0,1.0,26.9,24.0,25.0,1.0,23.5,25.2,23.0,1.0,38.2,25.4,24.0
2023-06-05 03:45:00,26.4,6.7,38.1,23.4,30.0,26.55,26.7,"[26.4, 26.7]",1.0,31.6,26.0,25.0,1.0,26.9,24.0,25.0,1.0,23.4,25.2,23.0,1.0,38.1,25.7,24.0
2023-06-05 03:50:00,26.4,6.8,38.0,23.4,29.975,26.5,26.7,"[26.3, 26.7]",1.0,31.6,26.0,25.0,1.0,26.9,24.0,25.0,1.0,23.4,25.2,23.0,1.0,38.0,25.7,24.0
2023-06-05 03:55:00,26.0,6.8,38.1,23.4,30.025,26.450000000000003,26.6,"[26.3, 26.6]",1.0,31.7,26.0,25.0,1.0,26.9,24.0,25.0,1.0,23.4,25.2,23.0,1.0,38.1,25.4,24.0
2023-06-05 04:00:00,26.4,6.8,38.1,23.4,30.0,26.55,26.7,"[26.4, 26.7]",1.0,31.6,26.0,25.0,1.0,26.9,24.0,25.0,1.0,23.4,25.2,23.0,1.0,38.1,25.7,24.0
2023-06-05 04:05:00,26.2,6.8,38.1,23.4,30.025,26.45,26.5,"[26.4, 26.5]",1.0,31.7,26.0,25.0,1.0,26.9,24.0,25.0,1.0,23.4,25.2,23.0,1.0,38.1,25.5,24.0
2023-06-05 04:10:00,26.2,6.8,38.1,23.5,30.025,26.45,26.5,"[26.4, 26.5]",1.0,31.7,26.0,25.0,1.0,26.8,24.0,25.0,1.0,23.5,25.2,23.0,1.0,38.1,25.4,24.0
2023-06-05 04:15:00,26.4,6.8,38.0,23.5,30.0,26.55,26.7,"[26.4, 26.7]",1.0,31.7,26.0,25.0,1.0,26.8,24.0,25.0,1.0,23.5,25.2,23.0,1.0,38.0,25.7,24.0
2023-06-05 04:20:00,26.1,6.8,38.1,23.4,30.05,26.4,26.5,"[26.3, 26.5]",1.0,31.7,26.0,25.0,1.0,27.0,24.0,25.0,1.0,23.4,25.2,23.0,1.0,38.1,25.2,24.0
2023-06-05 04:25:00,26.3,6.8,38.1,23.4,30.0,26.55,26.6,"[26.5, 26.6]",1.0,31.6,26.0,25.0,1.0,26.9,24.0,25.0,1.0,23.4,25.2,23.0,1.0,38.1,25.4,24.0
2023-06-05 04:30:00,26.4,6.7,38.1,23.4,30.0,26.45,26.7,"[26.2, 26.7]",1.0,31.6,26.0,25.0,1.0,26.9,24.0,25.0,1.0,23.4,25.2,23.0,1.0,38.1,25.7,24.0
2023-06-05 04:35:00,26.1,6.8,38.1,23.5,30.05,26.55,26.6,"[26.5, 26.6]",1.0,31.7,26.0,25.0,1.0,26.9,24.0,25.0,1.0,23.5,25.2,23.0,1.0,38.1,25.4,24.0
2023-06-05 04:40:00,26.4,6.8,38.0,23.5,30.0,26.55,26.7,"[26.4, 26.7]",1.0,31.6,26.0,25.0,1.0,26.9,24.0,25.0,1.0,23.5,25.2,23.0,1.0,38.0,25.4,24.0
2023-06-05 04:45:00,26.3,6.7,38.0,23.5,30.0,26.4,26.5,"[26.3, 26.5]",1.0,31.6,26.0,25.0,1.0,26.9,24.0,25.0,1.0,23.5,25.2,23.0,1.0,38.0,25.7,24.0
2023-06-05 04:50:00,26.3,6.7,38.1,23.5,30.025,26.450000000000003,26.6,"[26.3, 26.6]",1.0,31.6,26.0,25.0,1.0,26.9,24.0,25.0,1.0,23.5,25.2,23.0,1.0,38.1,25.4,24.0
2023-06-05 04:55:00,26.4,6.7,38.1,23.4,30.0,26.6,26.7,"[26.5, 26.7]",1.0,31.6,26.0,25.0,1.0,26.9,24.0,25.0,1.0,23.4,25.2,23.0,1.0,38.1,25.7,24.0
2023-06-05 05:00:00,26.3,6.8,38.0,23.4,29.95,26.45,26.5,"[26.4, 26.5]",1.0,31.5,26.0,25.0,1.0,26.9,24.0,25.0,1.0,23.4,25.2,23.0,1.0,38.0,25.5,24.0
2023-06-05 05:05:00,26.3,6.7,38.1,23.5,30.025,26.450000000000003,26.6,"[26.3, 26.6]",1.0,31.6,26.0,25.0,1.0,26.9,24.0,25.0,1.0,23.5,25.2,23.0,1.0,38.1,25.4,24.0
2023-06-05 05:10:00,26.5,6.8,38.1,23.5,30.025,26.5,26.7,"[26.3, 26.7]",1.0,31.6,26.0,25.0,1.0,26.9,24.0,25.0,1.0,23.5,25.2,23.0,1.0,38.1,25.7,24.0
2023-06-05 05:15:00,26.1,6.8,38.1,23.5,30.05,26.4,26.5,"[26.5, 26.3]",1.0,31.6,26.0,25.0,1.0,27.0,24.0,25.0,1.0,23.5,25.2,23.0,1.0,38.1,24.8,24.0
2023-06-05 05:20:00,26.3,6.7,38.1,23.5,30.025,26.55,26.7,"[26.4, 26.7]",1.0,31.6,26.0,25.0,1.0,26.9,24.0,25.0,1.0,23.5,25.2,23.0,1.0,38.1,25.4,24.0
2023-06-05 05:25:00,26.4,6.8,38.0,23.5,30.0,26.5,26.7,"[26.3, 26.7]",1.0,31.6,26.0,25.0,1.0,26.9,24.0,25.0,1.0,23.5,25.2,23.0,1.0,38.0,25.7,24.0
2023-06-05 05:30:00,26.2,6.7,38.2,23.5,30.05,26.4,26.5,"[26.3, 26.5]",1.0,31.6,26.0,25.0,1.0,26.9,24.0,25.0,1.0,23.5,25.2,23.0,1.0,38.2,25.4,24.0
2023-06-05 05:35:00,26.4,6.7,38.1,23.4,30.0,26.55,26.7,"[26.4, 26.7]",1.0,31.6,26.0,25.0,1.0,26.9,24.0,25.0,1.0,23.4,25.2,23.0,1.0,38.1,25.4,24.0
2023-06-05 05:40:00,26.4,6.7,38.1,23.5,30.025,26.55,26.6,"[26.5, 26.6]",1.0,31.6,26.0,25.0,1.0,26.9,24.0,25.0,1.0,23.5,25.2,23.0,1.0,38.1,25.4,24.0
2023-06-05 05:45:00,26.3,6.7,38.1,23.5,30.025,26.45,26.5,"[26.4, 26.5]",1.0,31.6,26.0,25.0,1.0,26.9,24.0,25.0,1.0,23.5,25.2,23.0,1.0,38.1,25.4,24.0
2023-06-05 05:50:00,26.4,6.7,38.0,23.5,30.0,26.5,26.7,"[26.3, 26.7]",1.0,31.6,26.0,25.0,1.0,26.9,24.0,25.0,1.0,23.5,25.2,23.0,1.0,38.0,25.7,24.0
2023-06-05 05:55:00,26.3,6.7,38.1,23.5,30.025,26.55,26.6,"[26.5, 26.6]",1.0,31.6,26.0,25.0,1.0,26.9,24.0,25.0,1.0,23.5,25.2,23.0,1.0,38.1,25.2,24.0
2023-06-05 06:00:00,26.3,6.7,38.1,23.4,30.0,26.5,26.6,"[26.4, 26.6]",1.0,31.6,26.0,25.0,1.0,26.9,24.0,25.0,1.0,23.4,25.2,23.0,1.0,38.1,25.4,24.0
2023-06-05 06:05:00,26.5,6.7,38.0,23.4,29.975,26.55,26.7,"[26.4, 26.7]",1.0,31.6,26.0,25.0,1.0,26.9,24.0,25.0,1.0,23.4,25.2,23.0,1.0,38.0,25.7,24.0
2023-06-05 06:10:00,26.3,6.8,38.1,23.5,30.05,26.55,26.6,"[26.6, 26.5]",1.0,31.7,26.0,25.0,1.0,26.9,24.0,25.0,1.0,23.5,25.2,23.0,1.0,38.1,25.5,24.0
2023-06-05 06:15:00,26.3,6.7,38.1,23.5,30.075000000000003,26.5,26.6,"[26.4, 26.6]",1.0,31.7,26.0,25.0,1.0,27.0,24.0,25.0,1.0,23.5,25.2,23.0,1.0,38.1,25.4,24.0
2023-06-05 06:20:00,26.4,6.7,38.1,23.4,30.0,26.55,26.7,"[26.4, 26.7]",1.0,31.6,26.0,25.0,1.0,26.9,24.0,25.0,1.0,23.4,25.2,23.0,1.0,38.1,25.7,24.0
2023-06-05 06:25:00,26.1,6.7,38.1,23.4,30.0,26.4,26.4,"[26.4, 26.4]",1.0,31.6,26.0,25.0,1.0,26.9,24.0,25.0,1.0,23.4,25.2,23.0,1.0,38.1,25.5,24.0
2023-06-05 06:30:00,26.1,6.7,38.1,23.4,30.0,26.5,26.7,"[26.3, 26.7]",1.0,31.6,26.0,25.0,1.0,26.9,24.0,25.0,1.0,23.4,25.2,23.0,1.0,38.1,25.7,24.0
2023-06-05 06:35:00,26.0,6.7,,,,26.35,26.4,"[26.3, 26.4]",1.0,,26.0,25.0,1.0,,24.0,25.0,1.0,,25.2,23.0,1.0,,25.2,24.0
2023-06-05 06:40:00,26.4,6.7,38.1,23.4,30.0,26.5,26.6,"[26.4, 26.6]",1.0,31.6,26.0,25.0,1.0,26.9,24.0,25.0,1.0,23.4,25.2,23.0,1.0,38.1,25.4,24.0
2023-06-05 06:45:00,26.4,6.8,38.1,23.4,30.0,26.450000000000003,26.6,"[26.3, 26.6]",1.0,31.6,26.0,25.0,1.0,26.9,24.0,25.0,1.0,23.4,25.2,23.0,1.0,38.1,25.7,24.0
2023-06-05 06:50:00,26.3,6.8,38.0,23.4,29.975,26.4,26.4,"[26.4, 26.4]",1.0,31.6,26.0,25.0,1.0,26.9,24.0,25.0,1.0,23.4,25.2,23.0,1.0,38.0,25.1,24.0
2023-06-05 06:55:00,26.4,6.7,38.1,23.4,30.0,26.5,26.6,"[26.4, 26.6]",1.0,31.6,26.0,25.0,1.0,26.9,24.0,25.0,1.0,23.4,25.2,23.0,1.0,38.1,25.7,24.0
2023-06-05 07:00:00,26.5,6.8,38.1,23.4,30.0,26.55,26.7,"[26.4, 26.7]",1.0,31.6,26.0,25.0,1.0,26.9,24.0,25.0,1.0,23.4,25.2,23.0,1.0,38.1,25.7,24.0
2023-06-05 07:05:00,26.3,6.8,38.1,23.4,30.0,26.4,26.5,"[26.3, 26.5]",1.0,31.6,26.0,25.0,1.0,26.9,24.0,25.0,1.0,23.4,25.2,23.0,1.0,38.1,25.4,24.0
2023-06-05 07:10:00,26.4,6.8,38.1,23.4,30.0,26.55,26.7,"[26.4, 26.7]",1.0,31.6,26.0,25.0,1.0,26.9,24.0,25.0,1.0,23.4,25.2,23.0,1.0,38.1,25.7,24.0
2023-06-05 07:15:00,26.5,6.8,38.0,23.5,30.0,26.55,26.7,"[26.4, 26.7]",1.0,31.6,26.0,25.0,1.0,26.9,24.0,25.0,1.0,23.5,25.2,23.0,1.0,38.0,25.7,24.0
2023-06-05 07:20:00,26.3,6.7,38.1,23.5,30.025,26.55,26.6,"[26.5, 26.6]",1.0,31.6,26.0,25.0,1.0,26.9,24.0,25.0,1.0,23.5,25.2,23.0,1.0,38.1,25.4,24.0
2023-06-05 07:25:00,26.4,6.7,38.1,23.5,30.05,26.55,26.7,"[26.4, 26.7]",1.0,31.6,26.0,25.0,1.0,27.0,24.0,25.0,1.0,23.5,25.2,23.0,1.0,38.1,25.7,24.0
2023-06-05 07:30:00,26.1,6.8,38.1,23.5,30.05,26.45,26.5,"[26.4, 26.5]",1.0,31.6,26.0,25.0,1.0,27.0,24.0,25.0,1.0,23.5,25.2,23.0,1.0,38.1,25.7,24.0
2023-06-05 07:35:00,26.4,6.8,38.1,23.5,30.05,26.450000000000003,26.6,"[26.3, 26.6]",1.0,31.6,26.0,25.0,1.0,27.0,24.0,25.0,1.0,23.5,25.2,23.0,1.0,38.1,25.7,24.0
2023-06-05 07:40:00,26.3,6.8,38.1,23.5,30.05,26.5,26.6,"[26.4, 26.6]",1.0,31.6,26.0,25.0,1.0,27.0,24.0,25.0,1.0,23.5,25.2,23.0,1.0,38.1,25.5,24.0
2023-06-05 07:45:00,26.4,6.8,38.1,23.5,30.05,26.65,26.7,"[26.6, 26.7]",1.0,31.7,26.0,25.0,1.0,26.9,24.0,25.0,1.0,23.5,25.2,23.0,1.0,38.1,25.7,24.0
2023-06-05 07:50:00,26.3,6.8,38.1,23.5,30.075000000000003,26.65,26.8,"[26.5, 26.8]",1.0,31.7,26.0,25.0,1.0,27.0,24.0,25.0,1.0,23.5,25.2,23.0,1.0,38.1,25.7,24.0
2023-06-05 07:55:00,26.1,6.8,38.2,23.5,30.1,26.5,26.5,"[26.5, 26.5]",1.0,31.7,26.0,25.0,1.0,27.0,24.0,25.0,1.0,23.5,25.2,23.0,1.0,38.2,25.1,24.0
2023-06-05 08:00:00,26.4,6.8,38.2,23.5,30.075,26.6,26.7,"[26.5, 26.7]",1.0,31.6,26.0,25.0,1.0,27.0,24.0,25.0,1.0,23.5,25.2,23.0,1.0,38.2,25.7,24.0
2023-06-05 08:05:00,26.2,6.8,38.2,23.5,30.1,26.5,26.5,"[26.5, 26.5]",1.0,31.7,26.0,25.0,1.0,27.0,24.0,25.0,1.0,23.5,25.2,23.0,1.0,38.2,25.2,24.0
2023-06-05 08:10:00,26.5,6.8,38.2,23.5,30.1,26.6,26.7,"[26.5, 26.7]",1.0,31.7,26.0,25.0,1.0,27.0,24.0,25.0,1.0,23.5,25.2,23.0,1.0,38.2,25.2,24.0
2023-06-05 08:15:00,26.2,6.8,38.3,23.5,30.1,26.45,26.5,"[26.5, 26.4]",1.0,31.6,26.0,25.0,1.0,27.0,24.0,25.0,1.0,23.5,25.2,23.0,1.0,38.3,25.2,24.0
2023-06-05 08:20:00,26.5,6.8,38.1,23.4,30.05,26.55,26.7,"[26.4, 26.7]",1.0,31.7,26.0,25.0,1.0,27.0,24.0,25.0,1.0,23.4,25.2,23.0,1.0,38.1,25.7,24.0
2023-06-05 08:25:00,26.5,6.8,38.1,23.5,30.075000000000003,26.6,26.8,"[26.4, 26.8]",1.0,31.7,26.0,25.0,1.0,27.0,24.0,25.0,1.0,23.5,25.2,23.0,1.0,38.1,25.7,24.0
2023-06-05 08:30:00,26.4,6.8,38.2,23.5,30.1,26.6,26.7,"[26.5, 26.7]",1.0,31.7,26.0,25.0,1.0,27.0,24.0,25.0,1.0,23.5,25.2,23.0,1.0,38.2,25.7,24.0
2023-06-05 08:35:00,26.5,6.8,38.2,23.5,30.1,26.6,26.7,"[26.5, 26.7]",1.0,31.7,26.0,25.0,1.0,27.0,24.0,25.0,1.0,23.5,25.2,23.0,1.0,38.2,25.7,24.0
2023-06-05 08:40:00,26.5,6.9,38.3,23.6,30.175,26.65,26.7,"[26.6, 26.7]",1.0,31.8,26.0,25.0,1.0,27.0,24.0,25.0,1.0,23.6,25.2,23.0,1.0,38.3,25.7,24.0
2023-06-05 08:45:00,26.7,6.8,38.3,23.6,30.175,26.700000000000003,26.8,"[26.6, 26.8]",1.0,31.8,26.0,25.0,1.0,27.0,24.0,25.0,1.0,23.6,25.2,23.0,1.0,38.3,25.7,24.0
2023-06-05 08:50:00,26.6,6.8,38.3,23.6,30.2,26.55,26.6,"[26.6, 26.5]",1.0,31.8,26.0,25.0,1.0,27.1,24.0,25.0,1.0,23.6,25.4,23.0,1.0,38.3,25.4,24.0
2023-06-05 08:55:00,26.6,6.8,38.3,23.6,30.2,26.700000000000003,26.8,"[26.6, 26.8]",1.0,31.8,26.0,25.0,1.0,27.1,24.0,25.0,1.0,23.6,25.4,23.0,1.0,38.3,25.7,24.0
2023-06-05 09:00:00,26.6,6.8,38.3,23.6,30.175,26.55,26.6,"[26.6, 26.5]",1.0,31.8,26.0,25.0,1.0,27.0,24.0,25.0,1.0,23.6,25.4,23.0,1.0,38.3,25.2,24.0
2023-06-05 09:05:00,26.6,6.8,38.2,23.6,30.175,26.7,26.9,"[26.5, 26.9]",1.0,31.9,26.0,25.0,1.0,27.0,24.0,25.0,1.0,23.6,25.4,23.0,1.0,38.2,25.7,24.0
2023-06-05 09:10:00,26.5,6.8,38.3,23.6,30.225,26.6,26.7,"[26.5, 26.7]",1.0,31.9,26.0,25.0,1.0,27.1,24.0,25.0,1.0,23.6,25.4,23.0,1.0,38.3,25.4,24.0
2023-06-05 09:15:00,26.7,6.8,38.2,23.6,30.175,26.75,26.8,"[26.7, 26.8]",1.0,31.8,26.0,25.0,1.0,27.1,24.0,25.0,1.0,23.6,25.4,23.0,1.0,38.2,25.7,24.0
2023-06-05 09:20:00,26.4,6.8,38.4,23.6,30.25,26.65,26.7,"[26.7, 26.6]",1.0,31.9,26.0,25.0,1.0,27.1,24.0,25.0,1.0,23.6,25.4,23.0,1.0,38.4,25.1,24.0
2023-06-05 09:25:00,26.8,6.8,38.4,23.6,30.25,26.6,26.7,"[26.5, 26.7]",1.0,31.9,26.0,25.0,1.0,27.1,24.0,25.0,1.0,23.6,25.4,23.0,1.0,38.4,25.7,24.0
2023-06-05 09:30:00,26.8,6.8,38.2,23.6,30.2,26.5,26.5,"[26.5, 26.5]",1.0,31.9,26.0,25.0,1.0,27.1,24.0,25.0,1.0,23.6,25.4,23.0,1.0,38.2,25.2,24.0
2023-06-05 09:35:00,26.8,6.8,38.4,23.6,30.25,26.700000000000003,26.8,"[26.6, 26.8]",1.0,31.9,26.0,25.0,1.0,27.1,25.0,25.0,1.0,23.6,25.4,23.0,1.0,38.4,25.7,24.0
2023-06-05 09:40:00,26.6,6.8,38.4,23.7,30.275,26.65,26.8,"[26.8, 26.5]",1.0,31.9,26.0,25.0,1.0,27.1,24.0,25.0,1.0,23.7,25.4,23.0,1.0,38.4,25.2,24.0
2023-06-05 09:45:00,26.6,6.8,38.3,23.6,30.25,26.75,26.9,"[26.6, 26.9]",1.0,31.9,26.0,25.0,1.0,27.2,24.0,25.0,1.0,23.6,25.4,23.0,1.0,38.3,25.7,24.0
2023-06-05 09:50:00,26.6,6.8,38.4,23.6,30.275,26.55,26.6,"[26.6, 26.5]",1.0,31.9,26.0,25.0,1.0,27.2,24.0,25.0,1.0,23.6,25.4,23.0,1.0,38.4,25.4,24.0
2023-06-05 09:55:00,26.6,6.8,38.3,23.7,30.275,26.7,26.7,"[26.7, 26.7]",1.0,32.0,26.0,25.0,1.0,27.1,25.0,25.0,1.0,23.7,25.4,23.0,1.0,38.3,25.7,24.0
2023-06-05 10:00:00,26.3,6.8,38.3,23.7,30.25,26.65,26.8,"[26.8, 26.5]",1.0,31.9,26.0,25.0,1.0,27.1,24.0,25.0,1.0,23.7,25.4,23.0,1.0,38.3,25.2,24.0
2023-06-05 10:05:00,26.3,6.8,38.3,23.7,30.25,26.75,26.8,"[26.8, 26.7]",1.0,31.9,26.0,25.0,1.0,27.1,24.0,25.0,1.0,23.7,25.4,23.0,1.0,38.3,25.7,24.0
2023-06-05 10:10:00,26.1,6.8,38.3,23.7,30.25,26.85,26.9,"[26.9, 26.8]",1.0,31.9,26.0,25.0,1.0,27.1,24.0,25.0,1.0,23.7,25.4,23.0,1.0,38.3,25.7,24.0
2023-06-05 10:15:00,26.0,6.8,38.3,23.6,30.2,26.6,26.6,"[26.6, 26.6]",1.0,31.8,26.0,25.0,1.0,27.1,24.0,25.0,1.0,23.6,25.2,23.0,1.0,38.3,25.4,24.0
2023-06-05 10:20:00,25.9,6.7,38.3,23.5,30.15,26.65,26.8,"[26.5, 26.8]",1.0,31.8,26.0,25.0,1.0,27.0,24.0,25.0,1.0,23.5,25.2,23.0,1.0,38.3,25.7,24.0
2023-06-05 10:25:00,,6.8,38.2,23.6,30.15,26.5,26.5,"[26.5, 26.5]",1.0,31.8,26.0,25.0,1.0,27.0,24.0,25.0,1.0,23.6,25.2,23.0,1.0,38.2,25.2,24.0
2023-06-05 10:30:00,26.1,6.8,38.2,23.5,30.125,26.6,26.7,"[26.5, 26.7]",1.0,31.8,26.0,25.0,1.0,27.0,24.0,25.0,1.0,23.5,25.2,23.0,1.0,38.2,25.7,24.0
2023-06-05 10:35:00,26.1,6.8,38.1,23.6,30.1,26.55,26.7,"[26.4, 26.7]",1.0,31.7,26.0,25.0,1.0,27.0,24.0,25.0,1.0,23.6,25.2,23.0,1.0,38.1,25.7,24.0
2023-06-05 10:40:00,26.1,6.7,38.3,23.6,30.15,26.55,26.6,"[26.6, 26.5]",1.0,31.8,26.0,25.0,1.0,26.9,24.0,25.0,1.0,23.6,25.2,23.0,1.0,38.3,25.4,24.0
2023-06-05 10:45:00,26.0,6.8,38.3,23.6,30.15,26.6,26.7,"[26.5, 26.7]",1.0,31.8,26.0,25.0,1.0,26.9,24.0,25.0,1.0,23.6,25.2,23.0,1.0,38.3,25.7,24.0
2023-06-05 10:50:00,26.2,6.8,,,,26.5,26.6,"[26.6, 26.4]",1.0,,26.0,25.0,1.0,,24.0,25.0,1.0,,25.2,23.0,1.0,,25.5,24.0
2023-06-05 10:55:00,26.2,6.8,38.2,23.6,30.15,26.65,26.7,"[26.6, 26.7]",1.0,31.8,26.0,25.0,1.0,27.0,24.0,25.0,1.0,23.6,25.2,23.0,1.0,38.2,25.7,24.0
2023-06-05 11:00:00,26.4,6.9,38.2,23.6,30.125000000000004,26.700000000000003,26.8,"[26.6, 26.8]",1.0,31.7,26.0,25.0,1.0,27.0,24.0,25.0,1.0,23.6,25.2,23.0,1.0,38.2,25.7,24.0
2023-06-05 11:15:00,26.3,6.8,38.2,23.6,30.15,26.700000000000003,26.8,"[26.6, 26.8]",1.0,31.8,26.0,25.0,1.0,27.0,24.0,25.0,1.0,23.6,25.2,23.0,1.0,38.2,25.7,24.0
2023-06-05 11:20:00,26.1,6.7,38.2,23.5,30.1,26.45,26.5,"[26.5, 26.4]",1.0,31.7,26.0,25.0,1.0,27.0,24.0,25.0,1.0,23.5,25.2,23.0,1.0,38.2,25.2,24.0
2023-06-05 11:25:00,26.1,6.8,38.2,23.5,30.125,26.6,26.7,"[26.5, 26.7]",1.0,31.8,26.0,25.0,1.0,27.0,24.0,25.0,1.0,23.5,25.2,23.0,1.0,38.2,25.4,24.0
2023-06-05 11:30:00,26.5,6.8,38.3,23.6,30.175,26.65,26.8,"[26.5, 26.8]",1.0,31.8,26.0,25.0,1.0,27.0,24.0,25.0,1.0,23.6,25.1,23.0,1.0,38.3,25.7,24.0
2023-06-05 11:35:00,26.3,6.8,38.3,23.8,30.2,26.45,26.5,"[26.5, 26.4]",1.0,31.7,26.0,25.0,1.0,27.0,25.0,25.0,1.0,23.8,25.4,23.0,1.0,38.3,25.5,24.0
2023-06-05 11:40:00,26.3,6.8,38.3,23.8,30.325,26.65,26.7,"[26.6, 26.7]",1.0,31.8,26.0,25.0,1.0,27.4,25.0,25.0,1.0,23.8,25.4,23.0,1.0,38.3,26.1,24.0
2023-06-05 11:45:00,26.1,6.8,38.3,24.1,30.575,26.6,26.7,"[26.7, 26.5]",1.0,31.9,27.0,25.0,1.0,28.0,25.0,25.0,1.0,24.1,25.7,23.0,1.0,38.3,25.5,24.0
2023-06-05 11:50:00,26.1,6.8,38.5,24.3,30.75,26.8,26.8,"[26.8, 26.8]",1.0,32.0,27.0,25.0,1.0,28.2,25.0,25.0,1.0,24.3,25.7,23.0,1.0,38.5,26.4,24.0
2023-06-05 11:55:00,26.1,6.8,38.5,24.6,30.825000000000003,26.7,26.9,"[26.9, 26.5]",1.0,32.0,27.0,25.0,1.0,28.2,25.0,25.0,1.0,24.6,25.7,23.0,1.0,38.5,25.8,24.0
2023-06-05 12:00:00,26.0,6.8,38.6,24.6,30.875,27.0,27.0,"[27.0, 27.0]",1.0,32.0,27.0,25.0,1.0,28.3,25.0,25.0,1.0,24.6,26.0,23.0,1.0,38.6,26.4,24.0
2023-06-05 12:05:00,25.8,6.8,38.6,24.8,30.9,26.85,26.9,"[26.9, 26.8]",1.0,32.2,27.0,25.0,1.0,28.0,25.0,25.0,1.0,24.8,25.8,23.0,1.0,38.6,25.7,24.0
2023-06-05 12:10:00,25.9,6.8,38.5,24.4,30.775,26.8,26.8,"[26.8, 26.8]",1.0,32.2,26.0,25.0,1.0,28.0,25.0,25.0,1.0,24.4,25.8,23.0,1.0,38.5,26.0,24.0
2023-06-05 12:15:00,25.8,6.8,38.4,24.4,30.6,26.700000000000003,26.8,"[26.8, 26.6]",1.0,32.1,26.0,25.0,1.0,27.5,25.0,25.0,1.0,24.4,25.5,23.0,1.0,38.4,25.7,24.0
2023-06-05 12:20:00,25.7,6.8,38.3,24.1,30.475,26.85,26.9,"[26.8, 26.9]",1.0,32.1,26.0,25.0,1.0,27.4,25.0,25.0,1.0,24.1,25.5,23.0,1.0,38.3,25.7,24.0
2023-06-05 12:25:00,25.5,6.8,38.3,23.9,30.4,26.6,26.7,"[26.7, 26.5]",1.0,32.1,26.0,25.0,1.0,27.3,24.0,25.0,1.0,23.9,25.5,23.0,1.0,38.3,25.4,24.0
2023-06-05 12:30:00,25.4,6.8,38.3,23.9,30.35,26.75,26.8,"[26.7, 26.8]",1.0,32.0,26.0,25.0,1.0,27.2,24.0,25.0,1.0,23.9,25.5,23.0,1.0,38.3,25.7,24.0
2023-06-05 12:35:00,25.4,6.8,38.3,23.8,30.325,26.55,26.7,"[26.7, 26.4]",1.0,32.0,26.0,25.0,1.0,27.2,24.0,25.0,1.0,23.8,25.5,23.0,1.0,38.3,24.8,24.0
2023-06-05 12:40:00,25.7,6.8,38.3,23.8,30.275,26.65,26.7,"[26.6, 26.7]",1.0,31.9,26.0,25.0,1.0,27.1,24.0,25.0,1.0,23.8,25.2,23.0,1.0,38.3,25.7,24.0
2023-06-05 12:45:00,25.7,6.8,38.2,23.7,30.25,26.65,26.7,"[26.6, 26.7]",1.0,32.0,26.0,25.0,1.0,27.1,24.0,25.0,1.0,23.7,25.2,23.0,1.0,38.2,25.7,24.0
2023-06-05 12:50:00,25.7,6.8,38.2,23.7,30.225,26.6,26.6,"[26.6, 26.6]",1.0,31.9,26.0,25.0,1.0,27.1,24.0,25.0,1.0,23.7,25.2,23.0,1.0,38.2,25.4,24.0
2023-06-05 12:55:00,25.7,6.8,38.1,23.7,30.200000000000003,26.65,26.7,"[26.6, 26.7]",1.0,31.9,26.0,25.0,1.0,27.1,24.0,25.0,1.0,23.7,25.4,23.0,1.0,38.1,25.7,24.0
2023-06-05 13:00:00,25.7,6.8,38.3,23.7,30.25,26.65,26.8,"[26.8, 26.5]",1.0,31.9,26.0,25.0,1.0,27.1,24.0,25.0,1.0,23.7,25.4,23.0,1.0,38.3,25.5,24.0
2023-06-05 13:05:00,25.7,6.8,38.1,23.6,30.15,26.6,26.6,"[26.6, 26.6]",1.0,31.9,26.0,25.0,1.0,27.0,24.0,25.0,1.0,23.6,25.2,23.0,1.0,38.1,25.4,24.0
2023-06-05 13:10:00,25.9,6.8,38.1,23.6,30.15,26.65,26.7,"[26.6, 26.7]",1.0,31.9,26.0,25.0,1.0,27.0,24.0,25.0,1.0,23.6,25.2,23.0,1.0,38.1,25.4,24.0
2023-06-05 13:15:00,25.9,6.8,38.2,23.6,30.175,26.6,26.8,"[26.8, 26.4]",1.0,31.9,26.0,25.0,1.0,27.0,24.0,25.0,1.0,23.6,25.4,23.0,1.0,38.2,25.2,24.0
2023-06-05 13:20:00,24.9,6.8,,,,26.75,26.8,"[26.8, 26.7]",1.0,,26.0,25.0,1.0,,24.0,25.0,1.0,,25.4,23.0,1.0,,25.7,24.0
2023-06-05 13:25:00,25.7,6.8,38.1,23.7,30.200000000000003,26.65,26.7,"[26.6, 26.7]",1.0,31.9,26.0,25.0,1.0,27.1,24.0,25.0,1.0,23.7,25.4,23.0,1.0,38.1,25.7,24.0
2023-06-05 13:30:00,25.6,6.7,38.2,23.7,30.175,26.6,26.6,"[26.6, 26.6]",1.0,31.8,26.0,25.0,1.0,27.0,24.0,25.0,1.0,23.7,25.2,23.0,1.0,38.2,25.4,24.0
2023-06-05 13:35:00,25.6,6.8,38.2,23.7,30.175,26.6,26.7,"[26.5, 26.7]",1.0,31.8,26.0,25.0,1.0,27.0,24.0,25.0,1.0,23.7,25.2,23.0,1.0,38.2,25.7,24.0
2023-06-05 13:40:00,25.6,6.8,38.1,23.7,30.15,26.5,26.6,"[26.6, 26.4]",1.0,31.8,26.0,25.0,1.0,27.0,24.0,25.0,1.0,23.7,25.2,23.0,1.0,38.1,25.2,24.0
2023-06-05 13:45:00,25.7,6.8,38.2,23.6,30.175,26.6,26.6,"[26.6, 26.6]",1.0,31.9,26.0,25.0,1.0,27.0,24.0,25.0,1.0,23.6,25.2,23.0,1.0,38.2,25.7,24.0
2023-06-05 13:50:00,25.5,6.7,38.1,23.7,30.175000000000004,26.75,26.8,"[26.7, 26.8]",1.0,31.8,26.0,25.0,1.0,27.1,24.0,25.0,1.0,23.7,25.2,23.0,1.0,38.1,25.7,24.0
2023-06-05 13:55:00,25.5,6.9,38.2,23.6,30.175,26.5,26.6,"[26.6, 26.4]",1.0,31.8,26.0,25.0,1.0,27.1,24.0,25.0,1.0,23.6,25.2,23.0,1.0,38.2,25.4,24.0
2023-06-05 14:00:00,25.8,6.8,38.2,23.6,30.125000000000004,26.65,26.7,"[26.6, 26.7]",1.0,31.8,26.0,25.0,1.0,26.9,24.0,25.0,1.0,23.6,25.2,23.0,1.0,38.2,25.7,24.0
2023-06-05 14:05:00,25.5,6.8,38.1,23.6,30.15,26.5,26.5,"[26.5, 26.5]",1.0,31.8,26.0,25.0,1.0,27.1,24.0,25.0,1.0,23.6,25.2,23.0,1.0,38.1,25.5,24.0
2023-06-05 14:10:00,25.5,6.8,,,,26.5,26.6,"[26.4, 26.6]",1.0,,26.0,25.0,1.0,,24.0,25.0,1.0,,25.2,23.0,1.0,,25.4,24.0
2023-06-05 14:15:00,25.8,6.8,38.1,23.6,30.125,26.45,26.7,"[26.2, 26.7]",1.0,31.8,26.0,25.0,1.0,27.0,24.0,25.0,1.0,23.6,25.2,23.0,1.0,38.1,25.7,24.0
2023-06-05 14:20:00,25.5,6.8,38.2,23.6,30.15,26.25,26.4,"[26.1, 26.4]",1.0,31.8,26.0,25.0,1.0,27.0,24.0,25.0,1.0,23.6,25.2,23.0,1.0,38.2,25.2,24.0
2023-06-05 14:25:00,25.6,6.7,38.2,23.6,30.15,26.35,26.7,"[26.0, 26.7]",1.0,31.8,26.0,25.0,1.0,27.0,24.0,25.0,1.0,23.6,25.2,23.0,1.0,38.2,25.4,24.0
2023-06-05 14:30:00,25.5,6.8,38.1,23.6,30.125,26.35,26.5,"[26.2, 26.5]",1.0,31.8,26.0,25.0,1.0,27.0,24.0,25.0,1.0,23.6,25.2,23.0,1.0,38.1,25.5,24.0
2023-06-05 14:35:00,25.6,6.8,38.1,23.6,30.1,26.35,26.6,"[26.1, 26.6]",1.0,31.7,26.0,25.0,1.0,27.0,24.0,25.0,1.0,23.6,25.2,23.0,1.0,38.1,25.4,24.0
2023-06-05 14:40:00,25.8,6.8,38.1,23.8,30.15,26.5,26.7,"[26.3, 26.7]",1.0,31.6,26.0,25.0,1.0,27.1,24.0,25.0,1.0,23.8,25.4,23.0,1.0,38.1,25.7,24.0
2023-06-05 14:45:00,25.7,6.8,38.3,23.7,30.175,26.35,26.4,"[26.3, 26.4]",1.0,31.6,26.0,25.0,1.0,27.1,24.0,25.0,1.0,23.7,25.4,23.0,1.0,38.3,25.2,24.0
2023-06-05 14:50:00,25.8,6.8,38.3,23.7,30.175,26.5,26.7,"[26.3, 26.7]",1.0,31.6,26.0,25.0,1.0,27.1,24.0,25.0,1.0,23.7,25.2,23.0,1.0,38.3,25.7,24.0
2023-06-05 14:55:00,25.8,6.8,38.1,23.7,30.15,26.5,26.6,"[26.4, 26.6]",1.0,31.7,26.0,25.0,1.0,27.1,24.0,25.0,1.0,23.7,25.2,23.0,1.0,38.1,25.5,24.0
2023-06-05 15:00:00,25.7,6.8,38.2,23.6,30.125000000000004,26.6,26.7,"[26.5, 26.7]",1.0,31.6,26.0,25.0,1.0,27.1,24.0,25.0,1.0,23.6,25.2,23.0,1.0,38.2,25.4,24.0
2023-06-05 15:05:00,25.6,6.8,38.2,23.6,30.125000000000004,26.6,26.7,"[26.5, 26.7]",1.0,31.6,26.0,25.0,1.0,27.1,24.0,25.0,1.0,23.6,25.2,23.0,1.0,38.2,25.7,24.0
2023-06-05 15:10:00,25.7,6.7,38.2,23.6,30.125000000000004,26.5,26.5,"[26.5, 26.5]",,31.6,,,,27.1,,,,23.6,,,,38.2,,
2023-06-05 15:15:00,25.6,6.8,38.2,23.6,30.075,26.6,26.7,"[26.5, 26.7]",1.0,31.5,26.0,25.0,1.0,27.0,24.0,25.0,1.0,23.6,25.2,23.0,1.0,38.2,25.7,24.0
2023-06-05 15:20:00,25.6,6.8,38.1,23.6,30.1,26.65,26.8,"[26.5, 26.8]",1.0,31.6,26.0,25.0,1.0,27.1,24.0,25.0,1.0,23.6,25.2,23.0,1.0,38.1,25.7,24.0
2023-06-05 15:25:00,25.7,6.8,38.1,23.5,30.075000000000003,26.5,26.6,"[26.4, 26.6]",1.0,31.6,26.0,25.0,1.0,27.1,24.0,25.0,1.0,23.5,25.2,23.0,1.0,38.1,25.7,24.0
2023-06-05 15:30:00,25.7,6.8,38.2,23.6,30.075,26.55,26.7,"[26.4, 26.7]",1.0,31.5,26.0,25.0,1.0,27.0,24.0,25.0,1.0,23.6,25.2,23.0,1.0,38.2,25.7,24.0
2023-06-05 15:35:00,25.8,6.7,38.2,23.6,30.1,26.45,26.5,"[26.5, 26.4]",1.0,31.5,26.0,25.0,1.0,27.1,24.0,25.0,1.0,23.6,25.2,23.0,1.0,38.2,25.5,24.0
2023-06-05 15:40:00,25.8,6.8,38.2,23.6,30.1,26.5,26.6,"[26.4, 26.6]",1.0,31.5,26.0,25.0,1.0,27.1,24.0,25.0,1.0,23.6,25.2,23.0,1.0,38.2,25.7,24.0
2023-06-05 15:45:00,25.9,6.7,38.2,23.6,30.1,26.6,26.8,"[26.4, 26.8]",1.0,31.5,26.0,25.0,1.0,27.1,24.0,25.0,1.0,23.6,25.2,23.0,1.0,38.2,26.0,24.0
2023-06-05 15:50:00,25.8,6.7,38.2,23.6,30.075,26.4,26.5,"[26.3, 26.5]",1.0,31.5,26.0,25.0,1.0,27.0,24.0,25.0,1.0,23.6,25.2,23.0,1.0,38.2,25.5,24.0
2023-06-05 15:55:00,25.7,6.8,38.3,23.5,30.075,26.5,26.7,"[26.3, 26.7]",1.0,31.5,26.0,25.0,1.0,27.0,24.0,25.0,1.0,23.5,25.2,23.0,1.0,38.3,25.7,24.0
2023-06-05 16:00:00,25.7,6.7,38.2,23.5,30.05,26.55,26.8,"[26.3, 26.8]",1.0,31.5,26.0,25.0,1.0,27.0,24.0,25.0,1.0,23.5,25.2,23.0,1.0,38.2,25.7,24.0
2023-06-05 16:05:00,25.7,6.7,38.2,23.5,30.05,26.45,26.5,"[26.4, 26.5]",1.0,31.5,26.0,25.0,1.0,27.0,24.0,25.0,1.0,23.5,25.2,23.0,1.0,38.2,25.2,24.0
2023-06-05 16:10:00,25.7,6.8,38.2,23.5,30.05,26.55,26.7,"[26.4, 26.7]",1.0,31.5,26.0,25.0,1.0,27.0,24.0,25.0,1.0,23.5,25.2,23.0,1.0,38.2,25.7,24.0
2023-06-05 16:15:00,25.7,6.8,38.2,23.5,30.125,26.45,26.5,"[26.4, 26.5]",1.0,31.7,26.0,25.0,1.0,27.1,24.0,25.0,1.0,23.5,25.2,23.0,1.0,38.2,25.5,24.0
2023-06-05 16:20:00,25.7,6.8,38.2,23.5,30.125,26.5,26.7,"[26.3, 26.7]",1.0,31.7,26.0,25.0,1.0,27.1,24.0,25.0,1.0,23.5,25.2,23.0,1.0,38.2,25.7,24.0
2023-06-05 16:25:00,25.6,6.8,38.1,23.5,30.05,26.55,26.7,"[26.4, 26.7]",1.0,31.6,26.0,25.0,1.0,27.0,24.0,25.0,1.0,23.5,25.2,23.0,1.0,38.1,25.7,24.0
2023-06-05 16:30:00,25.6,6.7,38.2,23.5,30.05,26.4,26.5,"[26.3, 26.5]",1.0,31.6,26.0,25.0,1.0,26.9,24.0,25.0,1.0,23.5,25.2,23.0,1.0,38.2,25.4,24.0
2023-06-05 16:35:00,25.6,6.7,38.2,23.5,30.075,26.6,26.8,"[26.4, 26.8]",1.0,31.6,26.0,25.0,1.0,27.0,24.0,25.0,1.0,23.5,25.2,23.0,1.0,38.2,25.7,24.0
2023-06-05 16:40:00,25.5,6.8,38.2,23.5,30.1,26.4,26.4,"[26.4, 26.4]",1.0,31.7,26.0,25.0,1.0,27.0,24.0,25.0,1.0,23.5,25.2,23.0,1.0,38.2,25.2,24.0
2023-06-05 16:45:00,25.6,6.7,38.1,23.5,30.075000000000003,26.5,26.7,"[26.3, 26.7]",1.0,31.7,26.0,25.0,1.0,27.0,24.0,25.0,1.0,23.5,25.2,23.0,1.0,38.1,25.7,24.0
2023-06-05 16:50:00,25.6,6.7,38.1,23.5,30.075000000000003,26.450000000000003,26.6,"[26.3, 26.6]",1.0,31.7,26.0,25.0,1.0,27.0,24.0,25.0,1.0,23.5,25.2,23.0,1.0,38.1,25.5,24.0
2023-06-05 16:55:00,25.6,6.7,38.2,23.5,30.075,26.4,26.6,"[26.2, 26.6]",1.0,31.6,26.0,25.0,1.0,27.0,24.0,25.0,1.0,23.5,25.2,23.0,1.0,38.2,25.7,24.0
2023-06-05 17:00:00,25.6,6.8,38.2,23.5,30.075,26.45,26.7,"[26.2, 26.7]",1.0,31.6,26.0,25.0,1.0,27.0,24.0,25.0,1.0,23.5,25.2,23.0,1.0,38.2,25.7,24.0
2023-06-05 17:05:00,25.6,6.7,38.2,23.4,30.05,26.25,26.3,"[26.2, 26.3]",1.0,31.6,26.0,25.0,1.0,27.0,24.0,25.0,1.0,23.4,25.2,23.0,1.0,38.2,25.2,24.0
2023-06-05 17:10:00,25.5,6.7,38.1,23.5,30.025,26.55,26.7,"[26.4, 26.7]",1.0,31.6,26.0,25.0,1.0,26.9,24.0,25.0,1.0,23.5,25.2,23.0,1.0,38.1,25.7,24.0
2023-06-05 17:15:00,25.5,6.7,38.1,23.5,30.075000000000003,26.4,26.5,"[26.3, 26.5]",1.0,31.7,26.0,25.0,1.0,27.0,24.0,25.0,1.0,23.5,24.8,23.0,1.0,38.1,25.7,24.0
2023-06-05 17:20:00,25.5,6.8,38.1,23.5,30.05,26.45,26.5,"[26.4, 26.5]",1.0,31.7,26.0,25.0,1.0,26.9,24.0,25.0,1.0,23.5,24.8,23.0,1.0,38.1,25.4,24.0
2023-06-05 17:25:00,25.6,6.7,38.1,23.5,30.025,26.6,26.7,"[26.5, 26.7]",1.0,31.6,26.0,25.0,1.0,26.9,24.0,25.0,1.0,23.5,25.1,23.0,1.0,38.1,25.7,24.0
2023-06-05 17:30:00,25.5,6.7,38.2,23.5,30.05,26.4,26.4,"[26.4, 26.4]",1.0,31.6,26.0,25.0,1.0,26.9,24.0,25.0,1.0,23.5,24.8,23.0,1.0,38.2,25.2,24.0
2023-06-05 17:35:00,25.5,6.7,38.2,23.5,30.075,26.5,26.6,"[26.4, 26.6]",1.0,31.7,26.0,25.0,1.0,26.9,24.0,25.0,1.0,23.5,24.8,23.0,1.0,38.2,25.7,24.0
2023-06-05 17:40:00,25.5,6.7,38.1,23.5,30.05,26.6,26.8,"[26.4, 26.8]",1.0,31.7,26.0,25.0,1.0,26.9,24.0,25.0,1.0,23.5,24.8,23.0,1.0,38.1,25.7,24.0
2023-06-05 17:45:00,25.4,6.7,38.1,23.5,30.05,26.35,26.4,"[26.3, 26.4]",1.0,31.7,26.0,25.0,1.0,26.9,24.0,25.0,1.0,23.5,24.8,23.0,1.0,38.1,25.5,24.0
2023-06-05 17:50:00,25.4,6.7,38.1,23.5,30.05,26.6,26.7,"[26.5, 26.7]",1.0,31.7,26.0,25.0,1.0,26.9,24.0,25.0,1.0,23.5,24.8,23.0,1.0,38.1,25.7,24.0
2023-06-05 17:55:00,25.4,6.7,38.0,23.4,30.0,26.45,26.5,"[26.4, 26.5]",1.0,31.7,26.0,25.0,1.0,26.9,24.0,25.0,1.0,23.4,24.8,23.0,1.0,38.0,25.7,24.0
2023-06-05 18:00:00,25.4,6.8,38.1,23.4,30.025,26.450000000000003,26.6,"[26.3, 26.6]",1.0,31.7,26.0,25.0,1.0,26.9,24.0,25.0,1.0,23.4,24.8,23.0,1.0,38.1,25.4,24.0
2023-06-05 18:05:00,25.4,6.8,38.0,23.4,30.0,26.5,26.7,"[26.3, 26.7]",1.0,31.7,26.0,25.0,1.0,26.9,24.0,25.0,1.0,23.4,24.8,23.0,1.0,38.0,25.7,24.0
2023-06-05 18:10:00,25.4,6.8,38.0,23.4,30.0,26.4,26.4,"[26.4, 26.4]",1.0,31.7,26.0,25.0,1.0,26.9,24.0,25.0,1.0,23.4,24.8,23.0,1.0,38.0,25.7,24.0
2023-06-05 18:15:00,25.5,6.8,38.1,23.4,30.025,26.450000000000003,26.6,"[26.3, 26.6]",1.0,31.7,26.0,25.0,1.0,26.9,24.0,25.0,1.0,23.4,24.8,23.0,1.0,38.1,25.4,24.0
2023-06-05 18:20:00,25.4,6.8,38.1,23.4,30.025,26.5,26.7,"[26.3, 26.7]",1.0,31.7,26.0,25.0,1.0,26.9,24.0,25.0,1.0,23.4,24.8,23.0,1.0,38.1,25.7,24.0
2023-06-05 18:25:00,25.4,6.7,38.2,23.4,30.025,26.4,26.4,"[26.4, 26.4]",1.0,31.6,26.0,25.0,1.0,26.9,24.0,25.0,1.0,23.4,25.1,23.0,1.0,38.2,25.2,24.0
2023-06-05 18:30:00,25.4,6.7,38.1,23.4,30.0,26.450000000000003,26.6,"[26.3, 26.6]",1.0,31.6,26.0,25.0,1.0,26.9,24.0,25.0,1.0,23.4,24.8,23.0,1.0,38.1,25.4,24.0
2023-06-05 18:35:00,25.5,6.8,37.9,23.4,29.925000000000004,26.5,26.7,"[26.3, 26.7]",1.0,31.6,26.0,25.0,1.0,26.8,24.0,25.0,1.0,23.4,24.8,23.0,1.0,37.9,25.7,24.0
2023-06-05 18:40:00,25.5,6.8,37.9,23.4,29.925000000000004,26.3,26.4,"[26.2, 26.4]",1.0,31.6,26.0,25.0,1.0,26.8,24.0,25.0,1.0,23.4,24.8,23.0,1.0,37.9,25.2,24.0
2023-06-05 18:45:00,25.5,6.8,37.9,23.3,29.9,26.4,26.6,"[26.2, 26.6]",1.0,31.6,26.0,25.0,1.0,26.8,24.0,25.0,1.0,23.3,24.8,23.0,1.0,37.9,25.7,24.0
2023-06-05 18:50:00,25.4,6.8,38.0,23.3,29.925,26.45,26.7,"[26.2, 26.7]",1.0,31.6,26.0,25.0,1.0,26.8,24.0,25.0,1.0,23.3,24.8,23.0,1.0,38.0,25.7,24.0
2023-06-05 18:55:00,25.5,6.8,38.0,23.4,29.950000000000003,26.35,26.4,"[26.3, 26.4]",1.0,31.6,26.0,25.0,1.0,26.8,24.0,25.0,1.0,23.4,24.8,23.0,1.0,38.0,25.2,24.0
2023-06-05 19:00:00,25.4,6.7,38.0,23.3,29.925,26.4,26.6,"[26.2, 26.6]",1.0,31.7,26.0,25.0,1.0,26.7,24.0,25.0,1.0,23.3,24.8,23.0,1.0,38.0,25.4,24.0
2023-06-05 19:05:00,25.4,6.8,38.0,23.3,29.925,26.5,26.7,"[26.3, 26.7]",1.0,31.7,26.0,25.0,1.0,26.7,24.0,25.0,1.0,23.3,24.8,23.0,1.0,38.0,25.4,24.0
2023-06-05 19:10:00,25.4,6.8,38.0,23.4,30.0,26.3,26.4,"[26.2, 26.4]",1.0,31.7,26.0,25.0,1.0,26.9,24.0,25.0,1.0,23.4,24.8,23.0,1.0,38.0,25.2,24.0
2023-06-05 19:15:00,25.4,6.8,38.1,23.4,30.0,26.4,26.6,"[26.2, 26.6]",1.0,31.7,26.0,25.0,1.0,26.8,24.0,25.0,1.0,23.4,24.8,23.0,1.0,38.1,25.4,24.0
2023-06-05 19:20:00,25.3,6.7,38.0,23.4,29.975,26.45,26.7,"[26.2, 26.7]",1.0,31.7,26.0,25.0,1.0,26.8,24.0,25.0,1.0,23.4,24.8,23.0,1.0,38.0,25.4,24.0
2023-06-05 19:25:00,25.3,6.8,38.0,23.4,29.950000000000003,26.3,26.4,"[26.2, 26.4]",1.0,31.6,26.0,25.0,1.0,26.8,24.0,25.0,1.0,23.4,24.8,23.0,1.0,38.0,25.4,24.0
2023-06-05 19:30:00,25.4,6.8,38.1,23.4,29.95,26.4,26.6,"[26.2, 26.6]",1.0,31.6,26.0,25.0,1.0,26.7,24.0,25.0,1.0,23.4,24.8,23.0,1.0,38.1,25.4,24.0
2023-06-05 19:35:00,25.4,6.9,37.9,23.3,29.9,26.4,26.6,"[26.2, 26.6]",1.0,31.6,26.0,25.0,1.0,26.8,24.0,25.0,1.0,23.3,24.8,23.0,1.0,37.9,25.4,24.0
2023-06-05 19:40:00,25.3,6.8,38.0,23.3,29.925,26.45,26.7,"[26.2, 26.7]",1.0,31.6,26.0,25.0,1.0,26.8,24.0,25.0,1.0,23.3,24.8,23.0,1.0,38.0,25.4,24.0
2023-06-05 19:45:00,25.3,6.8,38.0,23.2,29.875,26.25,26.4,"[26.1, 26.4]",1.0,31.6,26.0,25.0,1.0,26.7,24.0,25.0,1.0,23.2,24.8,23.0,1.0,38.0,25.2,24.0
2023-06-05 19:50:00,25.3,6.8,38.1,23.2,29.9,26.4,26.5,"[26.3, 26.5]",1.0,31.6,26.0,25.0,1.0,26.7,24.0,25.0,1.0,23.2,24.8,23.0,1.0,38.1,25.4,24.0
2023-06-05 19:55:00,25.3,6.8,37.9,23.2,29.875,26.5,26.7,"[26.3, 26.7]",1.0,31.6,26.0,25.0,1.0,26.8,24.0,25.0,1.0,23.2,24.8,23.0,1.0,37.9,25.7,24.0
2023-06-05 20:00:00,25.3,6.8,38.1,23.2,29.925000000000004,26.25,26.3,"[26.2, 26.3]",1.0,31.6,26.0,25.0,1.0,26.8,24.0,25.0,1.0,23.2,24.8,23.0,1.0,38.1,24.8,24.0
2023-06-05 20:05:00,25.2,6.8,37.9,23.3,29.9,26.25,26.4,"[26.1, 26.4]",1.0,31.6,26.0,25.0,1.0,26.8,24.0,25.0,1.0,23.3,24.8,23.0,1.0,37.9,25.4,24.0
2023-06-05 20:10:00,25.3,6.8,37.9,23.3,29.875,26.3,26.6,"[26.0, 26.6]",1.0,31.6,26.0,25.0,1.0,26.7,24.0,25.0,1.0,23.3,24.8,23.0,1.0,37.9,25.4,24.0
2023-06-05 20:15:00,25.3,6.8,37.9,23.2,29.85,26.4,26.6,"[26.2, 26.6]",1.0,31.6,26.0,25.0,1.0,26.7,24.0,25.0,1.0,23.2,24.8,23.0,1.0,37.9,25.4,24.0
2023-06-05 20:20:00,25.2,6.8,37.9,23.3,29.9,26.4,26.7,"[26.1, 26.7]",1.0,31.6,26.0,25.0,1.0,26.8,24.0,25.0,1.0,23.3,24.8,23.0,1.0,37.9,25.7,24.0
2023-06-05 20:25:00,25.3,6.8,38.0,23.3,29.925,26.3,26.4,"[26.2, 26.4]",1.0,31.6,26.0,25.0,1.0,26.8,24.0,25.0,1.0,23.3,24.8,23.0,1.0,38.0,25.2,24.0
2023-06-05 20:30:00,25.2,6.8,38.0,23.3,29.9,26.35,26.5,"[26.2, 26.5]",1.0,31.6,26.0,25.0,1.0,26.7,24.0,25.0,1.0,23.3,24.8,23.0,1.0,38.0,25.4,24.0
2023-06-05 20:35:00,25.1,6.8,37.9,23.3,29.875,26.4,26.6,"[26.2, 26.6]",1.0,31.6,26.0,25.0,1.0,26.7,24.0,25.0,1.0,23.3,24.8,23.0,1.0,37.9,25.4,24.0
2023-06-05 20:40:00,25.0,6.7,38.0,23.2,29.875,26.450000000000003,26.6,"[26.3, 26.6]",1.0,31.6,26.0,25.0,1.0,26.7,24.0,25.0,1.0,23.2,24.8,23.0,1.0,38.0,25.7,24.0
2023-06-05 20:45:00,25.1,6.8,38.1,23.3,29.925,26.3,26.4,"[26.2, 26.4]",1.0,31.6,26.0,25.0,1.0,26.7,24.0,25.0,1.0,23.3,24.8,23.0,1.0,38.1,25.2,24.0
2023-06-05 20:50:00,25.0,6.8,38.1,23.2,29.9,26.3,26.5,"[26.1, 26.5]",1.0,31.6,26.0,25.0,1.0,26.7,24.0,25.0,1.0,23.2,24.8,23.0,1.0,38.1,25.4,24.0
2023-06-05 20:55:00,25.1,6.8,38.0,23.3,29.925,26.4,26.6,"[26.2, 26.6]",1.0,31.6,26.0,25.0,1.0,26.8,24.0,25.0,1.0,23.3,24.8,23.0,1.0,38.0,25.4,24.0
2023-06-05 21:00:00,25.0,6.8,38.0,23.4,29.950000000000003,26.45,26.5,"[26.5, 26.4]",1.0,31.6,26.0,25.0,1.0,26.8,24.0,25.0,1.0,23.4,24.8,23.0,1.0,38.0,25.5,24.0
2023-06-05 21:05:00,25.1,6.8,38.0,23.3,29.925,26.0,26.5,"[25.5, 26.5]",1.0,31.6,26.0,25.0,1.0,26.8,24.0,25.0,1.0,23.3,24.5,23.0,1.0,38.0,25.4,24.0
2023-06-05 21:10:00,25.1,6.8,37.9,23.3,29.9,25.75,26.6,"[24.9, 26.6]",1.0,31.7,25.0,25.0,1.0,26.7,24.0,25.0,1.0,23.3,24.5,23.0,1.0,37.9,25.4,24.0
2023-06-05 21:15:00,24.9,6.8,37.9,23.2,29.85,25.9,26.6,"[25.2, 26.6]",1.0,31.6,26.0,25.0,1.0,26.7,24.0,25.0,1.0,23.2,24.5,23.0,1.0,37.9,25.4,24.0
2023-06-05 21:20:00,24.9,6.8,37.9,23.1,29.775,25.950000000000003,26.6,"[25.3, 26.6]",1.0,31.5,26.0,25.0,1.0,26.6,24.0,25.0,1.0,23.1,24.5,23.0,1.0,37.9,25.4,24.0
2023-06-05 21:25:00,24.9,6.8,37.9,23.1,29.775,25.8,26.5,"[25.1, 26.5]",1.0,31.4,26.0,25.0,1.0,26.7,24.0,25.0,1.0,23.1,24.5,23.0,1.0,37.9,25.4,24.0
2023-06-05 21:30:00,24.9,6.8,38.0,23.1,29.75,25.75,26.4,"[25.1, 26.4]",1.0,31.3,26.0,25.0,1.0,26.6,24.0,25.0,1.0,23.1,24.5,23.0,1.0,38.0,25.2,24.0
2023-06-05 21:35:00,24.9,6.8,37.9,23.0,29.700000000000003,25.8,26.5,"[25.1, 26.5]",1.0,31.3,26.0,25.0,1.0,26.6,24.0,25.0,1.0,23.0,24.5,23.0,1.0,37.9,25.4,24.0
2023-06-05 21:40:00,24.8,6.8,37.9,23.0,29.700000000000003,25.8,26.5,"[25.1, 26.5]",1.0,31.3,26.0,25.0,1.0,26.6,24.0,25.0,1.0,23.0,24.5,23.0,1.0,37.9,25.4,24.0
2023-06-05 21:45:00,24.8,6.8,37.9,23.0,29.675,25.8,26.6,"[25.0, 26.6]",1.0,31.2,25.0,25.0,1.0,26.6,24.0,25.0,1.0,23.0,24.5,23.0,1.0,37.9,25.4,24.0
2023-06-05 21:50:00,24.9,6.8,37.9,23.0,29.675,25.8,26.6,"[25.0, 26.6]",1.0,31.2,25.0,25.0,1.0,26.6,24.0,25.0,1.0,23.0,24.5,23.0,1.0,37.9,25.4,24.0
2023-06-05 21:55:00,24.9,6.8,37.9,23.0,29.675,25.6,26.2,"[25.0, 26.2]",1.0,31.2,25.0,25.0,1.0,26.6,24.0,25.0,1.0,23.0,24.5,23.0,1.0,37.9,24.8,24.0
2023-06-05 22:00:00,24.9,6.8,38.0,22.9,29.675,25.65,26.4,"[24.9, 26.4]",1.0,31.2,25.0,25.0,1.0,26.6,24.0,25.0,1.0,22.9,24.5,23.0,1.0,38.0,25.4,24.0
2023-06-05 22:05:00,24.9,6.8,37.9,22.9,29.6,25.65,26.4,"[24.9, 26.4]",1.0,31.1,25.0,25.0,1.0,26.5,24.0,25.0,1.0,22.9,24.5,23.0,1.0,37.9,25.4,24.0
2023-06-05 22:10:00,24.9,6.9,37.8,22.9,29.575,25.7,26.5,"[24.9, 26.5]",1.0,31.1,25.0,25.0,1.0,26.5,24.0,25.0,1.0,22.9,24.5,23.0,1.0,37.8,25.4,24.0
2023-06-05 22:15:00,24.8,6.8,37.8,22.9,29.575,25.75,26.6,"[24.9, 26.6]",1.0,31.1,25.0,25.0,1.0,26.5,24.0,25.0,1.0,22.9,24.5,23.0,1.0,37.8,25.4,24.0
2023-06-05 22:20:00,24.8,6.8,37.8,22.9,29.575,25.7,26.5,"[24.9, 26.5]",1.0,31.1,25.0,25.0,1.0,26.5,24.0,25.0,1.0,22.9,24.5,23.0,1.0,37.8,25.4,24.0
2023-06-05 22:25:00,24.9,6.8,38.0,22.9,29.625,25.7,26.5,"[24.9, 26.5]",1.0,31.1,25.0,25.0,1.0,26.5,24.0,25.0,1.0,22.9,24.5,23.0,1.0,38.0,25.4,24.0
2023-06-05 22:30:00,24.8,6.8,37.9,22.9,29.575000000000003,25.75,26.6,"[24.9, 26.6]",1.0,31.0,25.0,25.0,1.0,26.5,24.0,25.0,1.0,22.9,24.5,23.0,1.0,37.9,25.4,24.0
2023-06-05 22:35:00,24.8,6.8,37.9,22.9,29.6,25.55,26.3,"[24.8, 26.3]",1.0,31.1,25.0,25.0,1.0,26.5,23.0,25.0,1.0,22.9,24.5,23.0,1.0,37.9,24.8,24.0
2023-06-05 22:40:00,24.7,6.7,37.9,22.8,29.525,25.65,26.4,"[24.9, 26.4]",1.0,31.0,25.0,25.0,1.0,26.4,24.0,25.0,1.0,22.8,24.5,23.0,1.0,37.9,25.1,24.0
2023-06-05 22:45:00,24.8,6.8,37.9,22.8,29.55,25.6,26.4,"[24.8, 26.4]",1.0,31.0,25.0,25.0,1.0,26.5,24.0,25.0,1.0,22.8,24.5,23.0,1.0,37.9,25.1,24.0
2023-06-05 22:50:00,24.7,6.8,37.8,22.9,29.55,25.65,26.5,"[24.8, 26.5]",1.0,31.0,25.0,25.0,1.0,26.5,23.0,25.0,1.0,22.9,24.5,23.0,1.0,37.8,25.1,24.0
2023-06-05 22:55:00,24.7,6.8,37.8,22.9,29.525,25.6,26.4,"[24.8, 26.4]",1.0,30.9,25.0,25.0,1.0,26.5,24.0,25.0,1.0,22.9,24.5,23.0,1.0,37.8,25.4,24.0
2023-06-05 23:00:00,24.6,6.8,37.8,22.9,29.525,25.65,26.5,"[24.8, 26.5]",1.0,30.9,25.0,25.0,1.0,26.5,24.0,25.0,1.0,22.9,24.5,23.0,1.0,37.8,25.4,24.0
2023-06-05 23:05:00,24.7,6.8,37.9,22.9,29.55,25.65,26.5,"[24.8, 26.5]",1.0,30.9,25.0,25.0,1.0,26.5,24.0,25.0,1.0,22.9,24.5,23.0,1.0,37.9,25.2,24.0
2023-06-05 23:10:00,24.7,6.8,37.9,22.8,29.475,25.65,26.5,"[24.8, 26.5]",1.0,30.8,25.0,25.0,1.0,26.4,24.0,25.0,1.0,22.8,24.5,23.0,1.0,37.9,25.2,24.0
2023-06-05 23:15:00,24.6,6.8,37.9,22.8,29.525,25.5,26.2,"[24.8, 26.2]",1.0,30.9,25.0,25.0,1.0,26.5,23.0,25.0,1.0,22.8,24.2,23.0,1.0,37.9,24.5,24.0
2023-06-05 23:20:00,24.6,6.7,37.9,22.8,29.5,25.55,26.3,"[24.8, 26.3]",1.0,30.9,25.0,25.0,1.0,26.4,23.0,25.0,1.0,22.8,24.2,23.0,1.0,37.9,25.1,24.0
2023-06-05 23:25:00,24.6,6.7,37.8,22.8,29.475,25.55,26.4,"[24.7, 26.4]",1.0,30.9,25.0,25.0,1.0,26.4,24.0,25.0,1.0,22.8,24.4,23.0,1.0,37.8,25.1,24.0
2023-06-05 23:30:00,24.6,6.8,37.9,22.8,29.575,25.700000000000003,26.6,"[24.8, 26.6]",1.0,30.9,26.0,25.0,1.0,26.7,24.0,25.0,1.0,22.8,25.4,23.0,1.0,37.9,25.7,24.0
2023-06-05 23:35:00,24.7,6.8,37.9,23.1,29.675000000000004,25.65,26.5,"[24.8, 26.5]",1.0,31.0,26.0,25.0,1.0,26.7,24.0,25.0,1.0,23.1,25.4,23.0,1.0,37.9,26.0,24.0
2023-06-05 23:40:00,24.6,6.8,37.9,23.2,29.75,25.7,26.4,"[25.0, 26.4]",1.0,31.0,26.0,25.0,1.0,26.9,25.0,25.0,1.0,23.2,25.4,23.0,1.0,37.9,25.7,24.0
2023-06-05 23:45:00,24.6,6.8,37.9,23.4,29.875,25.8,26.6,"[25.0, 26.6]",1.0,31.1,27.0,25.0,1.0,27.1,25.0,25.0,1.0,23.4,25.7,23.0,1.0,37.9,26.1,24.0
2023-06-05 23:50:00,24.6,6.8,38.0,23.5,29.95,25.7,26.4,"[25.0, 26.4]",1.0,31.1,27.0,25.0,1.0,27.2,25.0,25.0,1.0,23.5,25.7,23.0,1.0,38.0,25.5,24.0
2023-06-05 23:55:00,24.6,6.8,38.1,23.5,29.975,25.75,26.4,"[25.1, 26.4]",1.0,31.2,27.0,25.0,1.0,27.1,25.0,25.0,1.0,23.5,25.7,23.0,1.0,38.1,25.7,24.0
2023-06-06 00:00:00,24.5,6.8,38.1,23.6,30.075000000000003,25.9,26.6,"[25.2, 26.6]",1.0,31.3,27.0,25.0,1.0,27.3,25.0,25.0,1.0,23.6,25.7,23.0,1.0,38.1,26.1,24.0
2023-06-06 00:05:00,24.5,6.9,38.1,23.6,30.1,25.75,26.3,"[25.2, 26.3]",1.0,31.3,27.0,25.0,1.0,27.4,25.0,25.0,1.0,23.6,26.0,23.0,1.0,38.1,25.5,24.0
2023-06-06 00:10:00,24.5,6.9,38.2,23.8,30.2,25.8,26.5,"[25.1, 26.5]",1.0,31.4,27.0,25.0,1.0,27.4,25.0,25.0,1.0,23.8,26.0,23.0,1.0,38.2,25.7,24.0
2023-06-06 00:15:00,24.5,6.8,38.1,23.7,30.15,26.0,26.8,"[25.2, 26.8]",1.0,31.4,27.0,25.0,1.0,27.4,25.0,25.0,1.0,23.7,26.0,23.0,1.0,38.1,26.1,24.0
2023-06-06 00:20:00,24.5,6.8,38.1,23.7,30.200000000000003,25.8,26.3,"[25.3, 26.3]",1.0,31.5,27.0,25.0,1.0,27.5,25.0,25.0,1.0,23.7,26.1,23.0,1.0,38.1,25.5,24.0
2023-06-06 00:25:00,24.5,6.8,38.1,23.8,30.225,25.950000000000003,26.6,"[25.3, 26.6]",1.0,31.5,27.0,25.0,1.0,27.5,25.0,25.0,1.0,23.8,26.1,23.0,1.0,38.1,25.7,24.0
2023-06-06 00:30:00,24.5,6.8,38.2,23.9,30.3,25.9,26.5,"[25.3, 26.5]",1.0,31.6,27.0,25.0,1.0,27.5,25.0,25.0,1.0,23.9,26.1,23.0,1.0,38.2,25.8,24.0
2023-06-06 00:35:00,24.5,6.8,38.3,23.9,30.325,26.0,26.6,"[25.4, 26.6]",1.0,31.6,27.0,25.0,1.0,27.5,25.0,25.0,1.0,23.9,26.1,23.0,1.0,38.3,26.1,24.0
2023-06-06 00:40:00,24.5,6.8,38.1,23.9,30.3,25.950000000000003,26.6,"[25.3, 26.6]",1.0,31.6,27.0,25.0,1.0,27.6,25.0,25.0,1.0,23.9,26.1,23.0,1.0,38.1,26.4,24.0
2023-06-06 00:45:00,24.5,6.8,38.1,24.0,30.35,25.950000000000003,26.6,"[25.3, 26.6]",1.0,31.7,27.0,25.0,1.0,27.6,24.0,25.0,1.0,24.0,26.1,23.0,1.0,38.1,26.4,24.0
2023-06-06 00:50:00,24.6,6.8,38.1,23.8,30.200000000000003,26.0,26.7,"[25.3, 26.7]",1.0,31.6,26.0,25.0,1.0,27.3,24.0,25.0,1.0,23.8,25.2,23.0,1.0,38.1,25.7,24.0
2023-06-06 00:55:00,24.5,6.8,38.1,23.7,30.15,25.9,26.6,"[25.2, 26.6]",1.0,31.7,26.0,25.0,1.0,27.1,24.0,25.0,1.0,23.7,25.2,23.0,1.0,38.1,25.5,24.0
2023-06-06 01:00:00,24.5,6.8,38.1,23.7,30.15,25.85,26.6,"[25.1, 26.6]",1.0,31.7,26.0,25.0,1.0,27.1,24.0,25.0,1.0,23.7,25.2,23.0,1.0,38.1,25.5,24.0
2023-06-06 01:05:00,24.5,6.8,38.0,23.5,29.975,25.9,26.6,"[25.2, 26.6]",1.0,31.5,27.0,26.0,1.0,26.9,25.0,26.0,1.0,23.5,25.4,24.0,1.0,38.0,25.7,25.0
2023-06-06 01:10:00,24.5,6.9,38.1,23.5,30.0,25.95,26.7,"[25.2, 26.7]",1.0,31.5,27.0,26.0,1.0,26.9,25.0,26.0,1.0,23.5,25.7,24.0,1.0,38.1,26.1,25.0
2023-06-06 01:15:00,24.5,6.8,38.1,23.7,30.125,25.75,26.3,"[25.2, 26.3]",1.0,31.5,27.0,26.0,1.0,27.2,25.0,26.0,1.0,23.7,25.7,24.0,1.0,38.1,25.4,25.0
2023-06-06 01:20:00,24.4,6.8,38.1,23.7,30.175,26.0,26.7,"[25.3, 26.7]",1.0,31.5,27.0,26.0,1.0,27.4,25.0,26.0,1.0,23.7,26.1,24.0,1.0,38.1,26.1,25.0
2023-06-06 01:25:00,24.5,6.8,38.2,23.8,30.275,26.0,26.7,"[25.3, 26.7]",1.0,31.6,27.0,26.0,1.0,27.5,25.0,26.0,1.0,23.8,26.1,24.0,1.0,38.2,26.1,25.0
2023-06-06 01:30:00,24.5,6.8,38.2,23.8,30.3,25.85,26.4,"[25.3, 26.4]",1.0,31.7,27.0,26.0,1.0,27.5,25.0,26.0,1.0,23.8,26.0,24.0,1.0,38.2,26.1,25.0
2023-06-06 01:35:00,24.5,6.8,38.2,23.9,30.325,26.05,26.7,"[25.4, 26.7]",1.0,31.7,27.0,27.0,1.0,27.5,25.0,27.0,1.0,23.9,26.1,25.0,1.0,38.2,26.1,26.0
2023-06-06 01:40:00,24.5,6.9,38.2,23.9,30.35,26.0,26.7,"[25.3, 26.7]",1.0,31.7,27.0,27.0,1.0,27.6,25.0,27.0,1.0,23.9,26.1,25.0,1.0,38.2,26.1,26.0
2023-06-06 01:45:00,24.5,6.8,38.6,24.1,30.5,26.25,27.1,"[25.4, 27.1]",1.0,31.7,27.0,27.0,1.0,27.6,25.0,27.0,1.0,24.1,26.4,25.0,1.0,38.6,26.4,26.0
2023-06-06 01:50:00,24.4,6.8,38.8,24.1,30.6,26.4,27.4,"[25.4, 27.4]",1.0,31.8,27.0,27.0,1.0,27.7,25.0,27.0,1.0,24.1,26.4,25.0,1.0,38.8,26.4,26.0
2023-06-06 01:55:00,24.4,6.9,39.1,24.1,30.675,26.6,27.7,"[25.5, 27.7]",1.0,31.8,27.0,27.0,1.0,27.7,25.0,27.0,1.0,24.1,26.4,25.0,1.0,39.1,26.4,26.0
2023-06-06 02:00:00,24.3,6.9,39.4,24.2,30.85,26.75,28.0,"[25.5, 28.0]",1.0,31.9,27.0,27.0,1.0,27.9,26.0,27.0,1.0,24.2,26.4,25.0,1.0,39.4,26.7,26.0
2023-06-06 02:05:00,24.3,6.9,39.4,24.2,30.85,26.85,28.1,"[25.6, 28.1]",1.0,31.9,27.0,26.0,1.0,27.9,26.0,26.0,1.0,24.2,26.4,24.0,1.0,39.4,26.7,24.0
2023-06-06 02:10:00,24.3,7.0,39.7,24.4,31.05,26.85,28.1,"[25.6, 28.1]",1.0,32.0,27.0,26.0,1.0,28.1,26.0,26.0,1.0,24.4,26.4,24.0,1.0,39.7,26.7,24.0
2023-06-06 02:15:00,24.3,6.8,39.7,24.4,31.075,26.55,27.4,"[25.7, 27.4]",1.0,32.1,28.0,26.0,1.0,28.1,26.0,26.0,1.0,24.4,26.7,24.0,1.0,39.7,25.8,24.0
2023-06-06 02:20:00,24.3,6.8,39.6,24.4,31.025,26.35,27.0,"[25.7, 27.0]",1.0,32.1,27.0,26.0,1.0,28.0,26.0,26.0,1.0,24.4,26.7,24.0,1.0,39.6,25.7,24.0
2023-06-06 02:25:00,24.3,6.8,39.6,24.4,31.025,26.4,27.2,"[25.6, 27.2]",1.0,32.1,28.0,26.0,1.0,28.0,26.0,26.0,1.0,24.4,26.7,24.0,1.0,39.6,26.4,24.0
2023-06-06 02:30:00,24.3,6.8,39.2,24.4,30.925,26.4,27.1,"[25.7, 27.1]",1.0,32.1,27.0,26.0,1.0,28.0,26.0,26.0,1.0,24.4,26.7,24.0,1.0,39.2,26.4,24.0
2023-06-06 02:35:00,24.3,6.8,39.1,24.4,30.9,26.25,26.8,"[25.7, 26.8]",,32.1,,,,28.0,,,,24.4,,,,39.1,,
2023-06-06 02:40:00,24.3,6.8,38.9,24.3,30.825000000000003,26.3,26.9,"[25.7, 26.9]",1.0,32.2,27.0,27.0,1.0,27.9,26.0,27.0,1.0,24.3,26.7,25.0,1.0,38.9,26.4,23.0
2023-06-06 02:45:00,24.3,6.8,38.9,24.3,30.85,26.2,26.7,"[25.7, 26.7]",1.0,32.2,28.0,27.0,1.0,28.0,26.0,27.0,1.0,24.3,26.7,25.0,1.0,38.9,25.8,23.0
2023-06-06 02:50:00,24.4,6.8,38.8,24.3,30.8,26.200000000000003,26.8,"[25.6, 26.8]",1.0,32.2,27.0,27.0,1.0,27.9,26.0,27.0,1.0,24.3,26.7,25.0,1.0,38.8,26.1,23.0
2023-06-06 02:55:00,24.3,6.7,38.6,24.4,30.775,26.3,26.9,"[25.7, 26.9]",1.0,32.2,27.0,27.0,1.0,27.9,26.0,27.0,1.0,24.4,26.7,25.0,1.0,38.6,26.4,23.0
2023-06-06 03:00:00,24.3,6.8,38.7,24.4,30.8,26.1,26.5,"[25.7, 26.5]",1.0,32.2,27.0,27.0,1.0,27.9,25.0,27.0,1.0,24.4,26.7,25.0,1.0,38.7,25.5,23.0
2023-06-06 03:05:00,24.3,6.8,38.7,24.4,30.8,26.35,26.9,"[25.8, 26.9]",1.0,32.2,27.0,27.0,1.0,27.9,26.0,27.0,1.0,24.4,26.7,25.0,1.0,38.7,26.4,23.0
2023-06-06 03:10:00,24.2,6.8,38.6,24.4,30.8,26.05,26.4,"[25.7, 26.4]",1.0,32.3,28.0,27.0,1.0,27.9,26.0,27.0,1.0,24.4,26.7,25.0,1.0,38.6,25.2,23.0
2023-06-06 03:15:00,24.2,6.8,38.6,24.4,30.8,26.2,26.7,"[25.7, 26.7]",1.0,32.3,27.0,27.0,1.0,27.9,26.0,27.0,1.0,24.4,26.7,25.0,1.0,38.6,26.4,23.0
2023-06-06 03:20:00,24.2,6.7,38.6,24.4,30.8,26.1,26.5,"[25.7, 26.5]",1.0,32.2,27.0,27.0,1.0,28.0,25.0,27.0,1.0,24.4,26.7,25.0,1.0,38.6,25.5,23.0
2023-06-06 03:25:00,24.2,6.7,38.5,24.3,30.75,26.2,26.7,"[25.7, 26.7]",1.0,32.3,27.0,27.0,1.0,27.9,26.0,27.0,1.0,24.3,26.7,25.0,1.0,38.5,26.1,23.0
2023-06-06 03:30:00,24.2,6.8,38.4,24.4,30.725,26.25,26.7,"[25.8, 26.7]",1.0,32.2,27.0,27.0,1.0,27.9,25.0,27.0,1.0,24.4,26.7,25.0,1.0,38.4,26.1,23.0
2023-06-06 03:35:00,24.3,6.8,38.4,24.3,30.700000000000003,26.1,26.5,"[25.7, 26.5]",1.0,32.2,27.0,28.0,1.0,27.9,25.0,28.0,1.0,24.3,26.4,26.0,1.0,38.4,26.1,24.0
2023-06-06 03:40:00,24.2,6.8,38.4,24.4,30.75,26.3,26.8,"[25.8, 26.8]",1.0,32.3,27.0,28.0,1.0,27.9,25.0,28.0,1.0,24.4,26.4,26.0,1.0,38.4,26.4,24.0
2023-06-06 03:45:00,24.2,6.8,38.4,24.4,30.75,26.1,26.5,"[25.7, 26.5]",1.0,32.3,27.0,28.0,1.0,27.9,25.0,28.0,1.0,24.4,26.4,26.0,1.0,38.4,25.4,24.0
2023-06-06 03:50:00,24.2,6.8,38.5,24.3,30.75,26.35,27.0,"[25.7, 27.0]",1.0,32.3,27.0,28.0,1.0,27.9,25.0,28.0,1.0,24.3,26.4,26.0,1.0,38.5,26.4,24.0
2023-06-06 03:55:00,24.3,6.8,38.4,24.3,30.725,26.1,26.5,"[25.7, 26.5]",1.0,32.3,27.0,28.0,1.0,27.9,25.0,28.0,1.0,24.3,26.4,26.0,1.0,38.4,26.1,24.0
2023-06-06 04:00:00,24.2,6.8,38.5,24.3,30.75,26.2,26.7,"[25.7, 26.7]",1.0,32.3,27.0,28.0,1.0,27.9,25.0,28.0,1.0,24.3,26.4,26.0,1.0,38.5,26.4,24.0
2023-06-06 04:05:00,24.2,6.8,38.5,24.3,30.8,26.15,26.5,"[25.8, 26.5]",1.0,32.3,28.0,28.0,1.0,28.1,26.0,28.0,1.0,24.3,26.7,27.0,1.0,38.5,26.1,25.0
2023-06-06 04:10:00,24.2,6.8,38.6,25.2,31.175,26.25,26.6,"[25.9, 26.6]",1.0,32.3,28.0,28.0,1.0,28.6,27.0,28.0,1.0,25.2,27.0,27.0,1.0,38.6,26.4,25.0
2023-06-06 04:15:00,24.2,6.8,38.6,25.5,31.35,26.25,26.4,"[26.1, 26.4]",1.0,32.4,28.0,28.0,1.0,28.9,27.0,28.0,1.0,25.5,27.0,27.0,1.0,38.6,26.4,25.0
2023-06-06 04:20:00,24.2,6.8,38.7,25.5,31.375,26.450000000000003,26.6,"[26.3, 26.6]",1.0,32.4,28.0,28.0,1.0,28.9,27.0,28.0,1.0,25.5,27.4,27.0,1.0,38.7,26.1,25.0
2023-06-06 04:25:00,24.1,6.8,38.7,26.1,31.65,26.55,26.7,"[26.4, 26.7]",1.0,32.6,28.0,28.0,1.0,29.2,27.0,28.0,1.0,26.1,27.4,27.0,1.0,38.7,26.7,25.0
2023-06-06 04:30:00,24.2,6.8,38.8,26.2,31.75,26.45,26.5,"[26.4, 26.5]",1.0,32.7,28.0,28.0,1.0,29.3,27.0,28.0,1.0,26.2,27.4,27.0,1.0,38.8,25.8,25.0
2023-06-06 04:35:00,24.1,6.8,38.9,26.4,31.85,26.8,26.8,"[26.8, 26.8]",1.0,32.8,28.0,28.0,1.0,29.3,27.0,28.0,1.0,26.4,27.7,28.0,1.0,38.9,26.7,24.0
2023-06-06 04:40:00,24.2,6.8,38.9,26.4,31.9,26.8,27.0,"[27.0, 26.6]",1.0,33.0,28.0,28.0,1.0,29.3,27.0,28.0,1.0,26.4,27.7,28.0,1.0,38.9,25.8,24.0
2023-06-06 04:45:00,24.2,6.8,38.9,26.4,31.925,27.1,27.3,"[27.3, 26.9]",1.0,33.0,29.0,28.0,1.0,29.4,28.0,28.0,1.0,26.4,27.7,28.0,1.0,38.9,26.7,24.0
2023-06-06 04:50:00,24.2,6.8,39.0,26.8,32.1,27.0,27.4,"[27.4, 26.6]",1.0,33.0,29.0,28.0,1.0,29.6,28.0,28.0,1.0,26.8,28.0,28.0,1.0,39.0,26.1,24.0
2023-06-06 04:55:00,24.1,6.8,39.1,26.8,32.175,27.15,27.4,"[27.4, 26.9]",1.0,33.1,29.0,28.0,1.0,29.7,28.0,28.0,1.0,26.8,28.0,28.0,1.0,39.1,27.0,24.0
2023-06-06 05:00:00,24.1,6.8,39.0,26.7,32.15,27.0,27.3,"[27.3, 26.7]",1.0,33.3,29.0,28.0,1.0,29.6,28.0,28.0,1.0,26.7,28.0,28.0,1.0,39.0,25.8,24.0
2023-06-06 05:05:00,24.2,6.8,39.1,26.8,32.225,27.1,27.4,"[27.4, 26.8]",1.0,33.4,29.0,27.0,1.0,29.6,28.0,27.0,1.0,26.8,28.0,27.0,1.0,39.1,26.4,22.0
2023-06-06 05:10:00,24.1,6.8,39.1,27.0,32.35,27.25,27.6,"[27.6, 26.9]",1.0,33.5,29.0,27.0,1.0,29.8,28.0,27.0,1.0,27.0,28.0,27.0,1.0,39.1,26.4,22.0
2023-06-06 05:15:00,24.1,6.8,39.2,27.0,32.375,27.15,27.6,"[27.6, 26.7]",1.0,33.5,29.0,27.0,1.0,29.8,28.0,27.0,1.0,27.0,28.0,27.0,1.0,39.2,25.8,22.0
2023-06-06 05:20:00,24.0,6.8,39.2,26.9,32.349999999999994,27.15,27.3,"[27.3, 27.0]",1.0,33.6,29.0,27.0,1.0,29.7,28.0,27.0,1.0,26.9,28.0,27.0,1.0,39.2,26.7,22.0
2023-06-06 05:25:00,24.1,6.8,39.2,27.0,32.400000000000006,27.2,27.5,"[27.5, 26.9]",1.0,33.6,29.0,27.0,1.0,29.8,28.0,27.0,1.0,27.0,28.0,27.0,1.0,39.2,26.1,22.0
2023-06-06 05:30:00,24.1,6.8,39.2,27.1,32.45,27.25,27.7,"[27.7, 26.8]",1.0,33.7,29.0,27.0,1.0,29.8,28.0,27.0,1.0,27.1,28.0,27.0,1.0,39.2,26.1,22.0
2023-06-06 05:35:00,24.1,6.8,39.3,26.9,32.425,27.05,27.1,"[27.1, 27.0]",1.0,33.7,28.0,26.0,1.0,29.8,27.0,26.0,1.0,26.9,27.4,27.0,1.0,39.3,26.8,22.0
2023-06-06 05:40:00,24.0,6.8,39.2,26.8,32.325,27.05,27.3,"[27.3, 26.8]",1.0,33.7,28.0,26.0,1.0,29.6,27.0,26.0,1.0,26.8,26.8,27.0,1.0,39.2,26.1,22.0
2023-06-06 05:45:00,23.9,6.8,39.2,26.6,32.175,26.9,27.0,"[27.0, 26.8]",1.0,33.7,28.0,26.0,1.0,29.2,27.0,26.0,1.0,26.6,26.8,27.0,1.0,39.2,26.1,22.0
2023-06-06 05:50:00,23.9,6.8,39.2,26.5,32.125,27.15,27.3,"[27.3, 27.0]",,33.6,,,,29.2,,,,26.5,,,,39.2,,
2023-06-06 05:55:00,24.0,6.8,39.2,26.4,32.05,27.05,27.3,"[27.3, 26.8]",1.0,33.5,28.0,26.0,1.0,29.1,27.0,26.0,1.0,26.4,26.8,27.0,1.0,39.2,25.8,22.0
2023-06-06 06:00:00,24.0,6.7,39.1,26.3,32.0,27.3,27.5,"[27.5, 27.1]",1.0,33.5,28.0,26.0,1.0,29.1,27.0,26.0,1.0,26.3,26.8,27.0,1.0,39.1,26.7,22.0
2023-06-06 06:05:00,24.0,6.8,39.1,26.3,32.0,27.1,27.4,"[27.4, 26.8]",1.0,33.5,28.0,25.0,1.0,29.1,27.0,25.0,1.0,26.3,26.8,25.0,1.0,39.1,26.1,22.0
2023-06-06 06:10:00,24.0,6.7,39.1,26.3,31.925,27.1,27.5,"[27.5, 26.7]",1.0,33.3,28.0,25.0,1.0,29.0,26.0,25.0,1.0,26.3,26.8,25.0,1.0,39.1,25.8,22.0
2023-06-06 06:15:00,24.0,6.7,39.1,26.2,31.9,27.25,27.5,"[27.5, 27.0]",1.0,33.3,28.0,25.0,1.0,29.0,27.0,25.0,1.0,26.2,26.8,25.0,1.0,39.1,26.7,22.0
2023-06-06 06:20:00,24.0,6.8,39.1,26.2,31.9,27.200000000000003,27.6,"[27.6, 26.8]",1.0,33.3,28.0,25.0,1.0,29.0,27.0,25.0,1.0,26.2,26.8,25.0,1.0,39.1,26.1,22.0
2023-06-06 06:25:00,24.0,6.7,39.1,26.1,31.875,27.2,27.5,"[27.5, 26.9]",1.0,33.3,27.0,25.0,1.0,29.0,26.0,25.0,1.0,26.1,26.4,25.0,1.0,39.1,26.7,22.0
2023-06-06 06:30:00,24.0,6.8,39.1,26.1,31.85,26.950000000000003,27.1,"[27.1, 26.8]",1.0,33.2,27.0,25.0,1.0,29.0,26.0,25.0,1.0,26.1,26.4,25.0,1.0,39.1,26.1,22.0
2023-06-06 06:35:00,24.0,6.8,39.1,26.0,31.65,27.05,27.2,"[27.2, 26.9]",1.0,33.2,27.0,24.0,1.0,28.3,26.0,24.0,1.0,26.0,26.4,24.0,1.0,39.1,26.1,22.0
2023-06-06 06:40:00,23.9,6.7,39.1,26.0,31.375,27.1,27.3,"[27.3, 26.9]",1.0,33.2,27.0,24.0,1.0,27.2,26.0,24.0,1.0,26.0,26.4,24.0,1.0,39.1,26.4,22.0
2023-06-06 06:45:00,23.9,6.7,38.8,25.8,31.175,27.0,27.2,"[27.2, 26.8]",1.0,33.2,27.0,24.0,1.0,26.9,26.0,24.0,1.0,25.8,26.4,24.0,1.0,38.8,26.4,22.0
2023-06-06 06:50:00,23.9,6.8,38.4,25.8,31.075000000000003,26.95,27.2,"[27.2, 26.7]",1.0,33.2,27.0,24.0,1.0,26.9,26.0,24.0,1.0,25.8,26.4,24.0,1.0,38.4,26.4,22.0
2023-06-06 06:55:00,23.9,6.7,38.4,25.5,30.85,26.85,27.1,"[27.1, 26.6]",1.0,33.0,27.0,24.0,1.0,26.5,26.0,24.0,1.0,25.5,26.1,24.0,1.0,38.4,26.1,22.0
2023-06-06 07:00:00,23.9,6.7,38.2,25.5,30.8,26.85,27.1,"[27.1, 26.6]",1.0,33.0,27.0,24.0,1.0,26.5,26.0,24.0,1.0,25.5,26.1,24.0,1.0,38.2,26.1,22.0
2023-06-06 07:05:00,23.8,6.7,38.1,25.1,30.575000000000003,26.7,27.0,"[27.0, 26.4]",1.0,33.0,27.0,23.0,1.0,26.1,25.0,23.0,1.0,25.1,25.8,23.0,1.0,38.1,25.8,22.0
2023-06-06 07:10:00,23.8,6.7,,,,26.5,26.8,"[26.8, 26.2]",1.0,,27.0,23.0,1.0,,24.0,23.0,1.0,,25.5,23.0,1.0,,25.8,22.0
2023-06-06 07:15:00,23.8,6.8,37.8,24.6,30.15,26.35,26.6,"[26.6, 26.1]",1.0,32.7,26.0,23.0,1.0,25.5,24.0,23.0,1.0,24.6,25.2,23.0,1.0,37.8,25.5,22.0
2023-06-06 07:20:00,23.9,6.8,37.7,24.0,29.775,26.25,26.4,"[26.4, 26.1]",1.0,32.7,26.0,23.0,1.0,24.7,24.0,23.0,1.0,24.0,24.8,23.0,1.0,37.7,25.5,22.0
2023-06-06 07:25:00,23.9,6.8,37.7,23.7,29.700000000000003,26.05,26.2,"[26.2, 25.9]",1.0,32.7,26.0,23.0,1.0,24.7,23.0,23.0,1.0,23.7,24.8,23.0,1.0,37.7,25.2,22.0
2023-06-06 07:30:00,23.9,6.8,37.4,23.5,29.450000000000003,26.15,26.4,"[26.4, 25.9]",1.0,32.5,26.0,23.0,1.0,24.4,23.0,23.0,1.0,23.5,24.8,23.0,1.0,37.4,25.2,22.0
2023-06-06 07:35:00,23.9,6.8,37.3,23.4,29.35,26.1,26.2,"[26.2, 26.0]",1.0,32.2,26.0,24.0,1.0,24.5,23.0,24.0,1.0,23.4,24.5,23.0,1.0,37.3,25.2,23.0
2023-06-06 07:40:00,23.9,6.8,37.3,23.4,29.625,26.3,26.4,"[26.4, 26.2]",1.0,32.2,26.0,24.0,1.0,25.6,24.0,24.0,1.0,23.4,24.8,24.0,1.0,37.3,25.4,23.0
2023-06-06 07:45:00,23.9,6.8,37.4,23.5,29.675000000000004,26.4,26.5,"[26.5, 26.3]",1.0,32.2,26.0,24.0,1.0,25.6,24.0,24.0,1.0,23.5,24.8,24.0,1.0,37.4,25.7,23.0
2023-06-06 07:50:00,23.9,6.8,37.6,23.5,30.0,26.45,26.5,"[26.5, 26.4]",1.0,32.1,26.0,24.0,1.0,26.8,24.0,24.0,1.0,23.5,24.8,24.0,1.0,37.6,25.7,23.0
2023-06-06 07:55:00,23.9,6.8,37.7,23.3,29.925,26.3,26.4,"[26.2, 26.4]",1.0,31.9,26.0,24.0,1.0,26.8,24.0,24.0,1.0,23.3,24.8,24.0,1.0,37.7,25.7,23.0
2023-06-06 08:00:00,23.9,6.8,37.8,23.3,29.95,26.35,26.5,"[26.2, 26.5]",1.0,31.9,26.0,24.0,1.0,26.8,24.0,24.0,1.0,23.3,24.8,24.0,1.0,37.8,25.7,23.0
2023-06-06 08:05:00,24.0,6.8,37.9,23.6,30.1,26.35,26.5,"[26.2, 26.5]",1.0,31.9,26.0,25.0,1.0,27.0,25.0,25.0,1.0,23.6,25.1,25.0,1.0,37.9,26.0,24.0
2023-06-06 08:10:00,24.0,6.9,38.1,23.9,30.325,26.45,26.5,"[26.5, 26.4]",1.0,31.8,26.0,25.0,1.0,27.5,25.0,25.0,1.0,23.9,25.1,25.0,1.0,38.1,25.7,24.0
2023-06-06 08:15:00,24.0,6.8,38.2,24.2,30.575,26.55,26.6,"[26.5, 26.6]",1.0,32.0,27.0,25.0,1.0,27.9,25.0,25.0,1.0,24.2,25.4,25.0,1.0,38.2,26.4,24.0
2023-06-06 08:20:00,24.0,6.8,38.3,24.4,30.625,26.55,26.6,"[26.6, 26.5]",1.0,31.9,27.0,25.0,1.0,27.9,25.0,25.0,1.0,24.4,25.4,25.0,1.0,38.3,26.1,24.0
2023-06-06 08:25:00,24.0,6.8,38.3,24.4,30.775,26.65,26.7,"[26.7, 26.6]",1.0,32.0,27.0,25.0,1.0,28.4,25.0,25.0,1.0,24.4,25.7,25.0,1.0,38.3,26.1,24.0
2023-06-06 08:30:00,24.0,6.8,38.5,24.7,30.95,26.65,26.7,"[26.7, 26.6]",1.0,32.1,27.0,25.0,1.0,28.5,26.0,25.0,1.0,24.7,25.7,25.0,1.0,38.5,26.1,24.0
2023-06-06 08:35:00,24.0,6.8,38.5,24.9,31.0,26.65,26.8,"[26.8, 26.5]",1.0,32.1,27.0,26.0,1.0,28.5,26.0,26.0,1.0,24.9,25.7,26.0,1.0,38.5,26.1,25.0
2023-06-06 08:40:00,24.0,6.8,38.6,25.0,31.075000000000003,26.85,26.9,"[26.9, 26.8]",1.0,32.2,27.0,26.0,1.0,28.5,26.0,26.0,1.0,25.0,25.7,26.0,1.0,38.6,26.4,25.0
2023-06-06 08:45:00,24.1,6.8,38.7,25.1,31.15,26.7,27.0,"[27.0, 26.4]",1.0,32.3,27.0,26.0,1.0,28.5,26.0,26.0,1.0,25.1,26.0,26.0,1.0,38.7,25.5,25.0
2023-06-06 08:50:00,24.0,6.8,38.7,25.2,31.225,26.9,27.0,"[27.0, 26.8]",1.0,32.4,27.0,26.0,1.0,28.6,26.0,26.0,1.0,25.2,26.1,26.0,1.0,38.7,26.4,25.0
2023-06-06 08:55:00,24.0,6.8,38.7,25.3,31.275,26.8,27.1,"[27.1, 26.5]",1.0,32.4,27.0,26.0,1.0,28.7,26.0,26.0,1.0,25.3,26.1,26.0,1.0,38.7,25.8,25.0
2023-06-06 09:00:00,24.0,6.8,38.8,25.3,31.3,27.0,27.1,"[27.1, 26.9]",1.0,32.4,27.0,26.0,1.0,28.7,26.0,26.0,1.0,25.3,26.1,26.0,1.0,38.8,26.4,25.0
2023-06-06 09:05:00,24.1,6.8,38.8,25.4,31.375,26.9,27.2,"[27.2, 26.6]",1.0,32.5,27.0,25.0,1.0,28.8,26.0,25.0,1.0,25.4,26.1,25.0,1.0,38.8,25.8,24.0
2023-06-06 09:10:00,24.1,6.9,39.1,25.5,31.475,27.0,27.2,"[27.2, 26.8]",1.0,32.5,27.0,25.0,1.0,28.8,26.0,25.0,1.0,25.5,26.1,25.0,1.0,39.1,26.4,24.0
2023-06-06 09:15:00,24.0,6.8,39.0,25.5,31.475,26.9,27.3,"[27.3, 26.5]",1.0,32.6,27.0,25.0,1.0,28.8,26.0,25.0,1.0,25.5,26.1,25.0,1.0,39.0,25.8,24.0
2023-06-06 09:20:00,24.1,6.8,39.1,25.6,31.575000000000003,27.1,27.3,"[27.3, 26.9]",1.0,32.7,27.0,25.0,1.0,28.9,26.0,25.0,1.0,25.6,26.4,25.0,1.0,39.1,26.4,24.0
2023-06-06 09:25:00,24.0,6.8,39.1,25.6,31.575000000000003,27.0,27.4,"[27.4, 26.6]",1.0,32.7,27.0,25.0,1.0,28.9,26.0,25.0,1.0,25.6,26.4,25.0,1.0,39.1,25.8,24.0
2023-06-06 09:30:00,24.0,6.9,39.1,25.7,31.625,26.8,26.9,"[26.9, 26.7]",1.0,32.8,28.0,25.0,1.0,28.9,26.0,25.0,1.0,25.7,26.4,25.0,1.0,39.1,26.4,24.0
2023-06-06 09:35:00,24.0,6.8,39.1,25.6,31.6,26.6,26.7,"[26.5, 26.7]",1.0,32.8,27.0,24.0,1.0,28.9,26.0,24.0,1.0,25.6,26.1,24.0,1.0,39.1,26.1,23.0
2023-06-06 09:40:00,24.1,6.8,39.1,25.5,31.525,26.450000000000003,26.6,"[26.3, 26.6]",1.0,32.7,27.0,24.0,1.0,28.8,26.0,24.0,1.0,25.5,26.1,24.0,1.0,39.1,26.1,23.0
2023-06-06 09:45:00,24.2,6.9,39.1,25.5,31.5,26.4,26.7,"[26.1, 26.7]",1.0,32.6,27.0,24.0,1.0,28.8,26.0,24.0,1.0,25.5,26.1,24.0,1.0,39.1,26.4,23.0
2023-06-06 09:50:00,24.2,6.8,39.1,25.5,31.5,26.4,26.6,"[26.2, 26.6]",1.0,32.6,27.0,24.0,1.0,28.8,26.0,24.0,1.0,25.5,26.1,24.0,1.0,39.1,26.1,23.0
2023-06-06 09:55:00,24.2,6.8,39.1,25.6,31.525,26.5,26.7,"[26.3, 26.7]",1.0,32.6,27.0,24.0,1.0,28.8,26.0,24.0,1.0,25.6,26.1,24.0,1.0,39.1,26.4,23.0
2023-06-06 10:00:00,24.1,6.9,39.1,25.6,31.525,26.3,26.5,"[26.1, 26.5]",1.0,32.6,27.0,24.0,1.0,28.8,26.0,24.0,1.0,25.6,26.1,24.0,1.0,39.1,25.8,23.0
2023-06-06 10:05:00,24.5,6.9,39.2,25.6,31.525,26.55,26.8,"[26.3, 26.8]",1.0,32.5,27.0,25.0,1.0,28.8,26.0,25.0,1.0,25.6,26.1,25.0,1.0,39.2,26.4,22.0
2023-06-06 10:10:00,24.4,6.8,39.2,25.6,31.525,26.45,26.5,"[26.4, 26.5]",1.0,32.5,27.0,25.0,1.0,28.8,26.0,25.0,1.0,25.6,26.1,25.0,1.0,39.2,25.8,22.0
2023-06-06 10:15:00,24.7,6.9,39.2,25.6,31.55,26.55,26.9,"[26.2, 26.9]",1.0,32.6,27.0,25.0,1.0,28.8,26.0,25.0,1.0,25.6,26.1,25.0,1.0,39.2,26.4,22.0
2023-06-06 10:20:00,24.1,6.9,39.2,25.6,31.55,26.450000000000003,26.6,"[26.3, 26.6]",1.0,32.6,27.0,25.0,1.0,28.8,26.0,25.0,1.0,25.6,26.1,25.0,1.0,39.2,26.1,22.0
2023-06-06 10:25:00,24.3,6.8,39.1,25.6,31.525,26.55,26.7,"[26.4, 26.7]",1.0,32.6,27.0,25.0,1.0,28.8,26.0,25.0,1.0,25.6,26.1,25.0,1.0,39.1,26.4,22.0
2023-06-06 10:30:00,24.5,6.9,39.2,25.7,31.6,26.5,26.6,"[26.4, 26.6]",1.0,32.6,27.0,25.0,1.0,28.9,26.0,25.0,1.0,25.7,26.1,25.0,1.0,39.2,26.1,22.0
2023-06-06 10:35:00,24.7,6.9,39.2,25.6,31.575,26.5,26.7,"[26.3, 26.7]",1.0,32.6,27.0,26.0,1.0,28.9,26.0,26.0,1.0,25.6,26.1,26.0,1.0,39.2,26.1,22.0
2023-06-06 10:40:00,24.5,6.8,39.1,25.6,31.55,26.6,26.9,"[26.3, 26.9]",1.0,32.6,27.0,26.0,1.0,28.9,26.0,26.0,1.0,25.6,26.1,26.0,1.0,39.1,26.4,22.0
2023-06-06 10:45:00,24.2,6.9,39.2,25.6,31.575,26.5,26.8,"[26.2, 26.8]",1.0,32.6,27.0,26.0,1.0,28.9,26.0,26.0,1.0,25.6,26.1,26.0,1.0,39.2,25.8,22.0
2023-06-06 10:50:00,24.5,6.9,39.1,25.6,31.525,26.5,26.9,"[26.1, 26.9]",1.0,32.6,27.0,26.0,1.0,28.8,26.0,26.0,1.0,25.6,26.1,26.0,1.0,39.1,26.4,22.0
2023-06-06 10:55:00,24.3,6.8,39.2,25.6,31.575,26.450000000000003,26.6,"[26.3, 26.6]",1.0,32.6,27.0,26.0,1.0,28.9,26.0,26.0,1.0,25.6,26.1,26.0,1.0,39.2,26.1,22.0
2023-06-06 11:00:00,24.6,6.8,39.2,25.6,31.575,26.75,27.0,"[26.5, 27.0]",1.0,32.6,27.0,26.0,1.0,28.9,26.0,26.0,1.0,25.6,26.1,26.0,1.0,39.2,26.7,22.0
2023-06-06 11:05:00,24.4,6.9,39.2,25.7,31.6,26.450000000000003,26.6,"[26.3, 26.6]",1.0,32.6,27.0,25.0,1.0,28.9,26.0,25.0,1.0,25.7,26.1,25.0,1.0,39.2,25.8,22.0
2023-06-06 11:10:00,24.2,6.8,39.2,25.6,31.55,26.65,27.0,"[26.3, 27.0]",1.0,32.6,27.0,25.0,1.0,28.8,26.0,25.0,1.0,25.6,26.1,25.0,1.0,39.2,26.7,22.0
2023-06-06 11:15:00,24.2,6.9,39.2,25.7,31.575,26.5,26.6,"[26.4, 26.6]",1.0,32.5,27.0,25.0,1.0,28.9,26.0,25.0,1.0,25.7,26.1,25.0,1.0,39.2,25.8,22.0
2023-06-06 11:20:00,24.3,6.8,39.1,25.7,31.55,26.7,27.0,"[26.4, 27.0]",1.0,32.5,27.0,25.0,1.0,28.9,26.0,25.0,1.0,25.7,26.1,25.0,1.0,39.1,26.4,22.0
2023-06-06 11:25:00,24.5,6.8,39.2,25.7,31.6,26.5,26.6,"[26.4, 26.6]",1.0,32.6,27.0,25.0,1.0,28.9,26.0,25.0,1.0,25.7,26.1,25.0,1.0,39.2,25.8,22.0
2023-06-06 11:30:00,24.5,6.8,39.2,25.7,31.625,26.8,27.0,"[26.6, 27.0]",1.0,32.6,27.0,25.0,1.0,29.0,26.0,25.0,1.0,25.7,26.1,25.0,1.0,39.2,26.7,22.0
2023-06-06 11:35:00,24.3,6.8,39.2,25.7,31.6,26.6,26.6,"[26.6, 26.6]",1.0,32.6,27.0,24.0,1.0,28.9,26.0,24.0,1.0,25.7,26.1,24.0,1.0,39.2,25.8,22.0
