time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,1358269_c,1358269_h,1358269_r,1358269_s,1358270_c,1358270_h,1358270_r,1358270_s,1358271_c,1358271_h,1358271_r,1358271_s,3825303_c,3825303_h,3825303_r,3825303_s,3825304_c,3825304_h,3825304_r,3825304_s,3825305_c,3825305_h,3825305_r,3825305_s,3825306_c,3825306_h,3825306_r,3825306_s
2023-05-30 09:05:00,,35.489999999999995,23.5,23.5,23.5,25.8,25.8,[25.8],1.0,,23.4,24.3,1.0,,25.1,25.5,1.0,,23.9,25.0,0.0,,23.4,24.5,1.0,23.5,24.9,25.0,1.0,,25.8,25.0,1.0,,27.3,26.0
2023-05-30 09:10:00,,35.370000000000005,23.5,23.5,23.5,25.8,25.8,[25.8],1.0,,23.4,24.3,1.0,,25.1,25.5,1.0,,23.9,25.0,0.0,,23.4,24.5,1.0,23.5,24.9,25.0,1.0,,25.8,25.0,1.0,,27.2,26.0
2023-05-30 09:15:00,,35.5,23.5,23.5,23.5,25.8,25.8,[25.8],1.0,,23.4,24.3,1.0,,25.1,25.5,1.0,,23.9,25.0,0.0,,23.4,24.5,1.0,23.5,24.8,25.0,1.0,,25.8,25.0,1.0,,27.2,26.0
2023-05-30 09:20:00,,35.54,23.4,23.4,23.4,25.8,25.8,[25.8],1.0,,23.4,24.3,1.0,,25.1,25.5,1.0,,23.9,25.0,0.0,,23.4,24.5,1.0,23.4,24.4,25.0,1.0,,25.6,25.0,1.0,,27.2,26.0
2023-05-30 09:25:00,,35.45,23.4,23.4,23.4,25.3,25.3,[25.3],1.0,,23.4,24.3,1.0,,25.1,25.5,1.0,,23.9,25.0,0.0,,23.4,24.5,1.0,23.4,24.2,25.0,1.0,,25.4,25.0,1.0,,27.2,26.0
2023-05-30 09:30:00,,35.5,23.2,23.2,23.2,25.3,25.3,[25.3],1.0,,23.4,24.3,1.0,,25.1,25.5,1.0,,23.9,25.0,0.0,,23.3,24.5,1.0,23.2,23.9,25.0,1.0,,25.2,25.0,1.0,,27.2,26.0
2023-05-30 09:35:00,,35.41,23.2,23.2,23.2,24.8,24.8,[24.8],1.0,,23.4,24.3,1.0,,25.1,25.5,1.0,,23.9,25.0,0.0,,23.3,24.5,1.0,23.2,23.8,25.0,1.0,,25.1,25.0,1.0,,27.1,26.0
2023-05-30 09:40:00,,35.5,23.1,23.1,23.1,24.8,24.8,[24.8],1.0,,23.4,24.3,1.0,,25.1,25.5,1.0,,23.9,25.0,0.0,,23.2,24.5,1.0,23.1,23.9,25.0,1.0,,25.5,25.0,1.0,,27.2,26.0
2023-05-30 09:45:00,,35.629999999999995,23.1,23.1,23.1,24.8,24.8,[24.8],1.0,,23.4,24.3,1.0,,25.1,25.5,1.0,,23.9,25.0,0.0,,23.2,24.5,1.0,23.1,24.1,25.0,1.0,,25.9,25.0,1.0,,27.2,26.0
2023-05-30 09:50:00,,35.629999999999995,23.1,23.1,23.1,24.8,24.8,[24.8],1.0,,23.4,24.3,1.0,,25.1,25.5,1.0,,23.9,25.0,0.0,,23.2,24.5,1.0,23.1,24.2,25.0,1.0,,26.0,25.0,1.0,,27.3,26.0
2023-05-30 09:55:00,,35.76,23.1,23.1,23.1,24.8,24.8,[24.8],1.0,,23.4,24.3,1.0,,25.1,25.5,1.0,,23.9,25.0,0.0,,23.2,24.5,1.0,23.1,24.2,25.0,1.0,,26.3,25.0,1.0,,27.4,26.0
2023-05-30 10:00:00,,35.849999999999994,23.1,23.1,23.1,24.8,24.8,[24.8],1.0,,23.4,24.3,1.0,,25.1,25.5,1.0,,23.9,25.0,0.0,,23.2,24.5,1.0,23.1,24.3,25.0,1.0,,26.4,25.0,1.0,,27.4,26.0
2023-05-30 10:05:00,,36.03,23.1,23.1,23.1,24.8,24.8,[24.8],1.0,,23.4,24.3,1.0,,25.1,25.5,1.0,,23.9,25.0,0.0,,23.2,24.5,1.0,23.1,24.4,25.0,1.0,,26.7,25.0,1.0,,27.5,26.0
2023-05-30 10:10:00,,35.81,23.0,23.0,23.0,24.8,24.8,[24.8],1.0,,23.4,24.3,1.0,,25.1,25.5,1.0,,23.9,25.0,0.0,,23.2,24.5,1.0,23.0,24.4,25.0,1.0,,26.9,25.0,1.0,,27.6,26.0
2023-05-30 10:15:00,,35.629999999999995,23.0,23.0,23.0,24.8,24.8,[24.8],1.0,,23.4,24.3,1.0,,25.1,25.5,1.0,,23.9,25.0,0.0,,23.2,24.5,1.0,23.0,24.2,25.0,1.0,,26.2,25.0,1.0,,27.4,26.0
2023-05-30 10:20:00,,35.42,23.0,23.0,23.0,24.8,24.8,[24.8],1.0,,23.4,24.3,1.0,,25.1,25.5,1.0,,23.9,25.0,0.0,,23.1,24.5,1.0,23.0,24.1,25.0,1.0,,26.0,25.0,1.0,,27.4,26.0
2023-05-30 10:25:00,,35.45,23.0,23.0,23.0,24.8,24.8,[24.8],1.0,,23.4,24.3,1.0,,25.1,25.5,1.0,,23.9,25.0,0.0,,23.1,24.5,1.0,23.0,24.0,25.0,1.0,,25.7,25.0,1.0,,27.3,26.0
2023-05-30 10:30:00,,35.489999999999995,23.0,23.0,23.0,24.3,24.3,[24.3],1.0,,23.4,24.3,1.0,,25.1,25.5,1.0,,23.9,25.0,0.0,,23.1,24.5,1.0,23.0,23.9,25.0,1.0,,25.5,25.0,1.0,,27.2,26.0
2023-05-30 10:35:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2023-05-30 10:40:00,,35.32,22.9,22.9,22.9,24.3,24.3,[24.3],1.0,,23.4,24.3,1.0,,25.1,25.5,1.0,,23.9,25.0,0.0,,23.1,24.5,1.0,22.9,23.6,25.0,1.0,,25.2,25.0,1.0,,27.1,26.0
2023-05-30 10:45:00,,35.27,22.9,22.9,22.9,24.3,24.3,[24.3],1.0,,23.4,24.3,1.0,,25.1,25.5,1.0,,23.9,25.0,0.0,,23.0,24.5,1.0,22.9,23.6,25.0,1.0,,25.1,25.0,1.0,,27.1,26.0
2023-05-30 10:50:00,,35.45,22.9,22.9,22.9,24.3,24.3,[24.3],1.0,,23.4,24.3,1.0,,25.1,25.5,1.0,,23.9,25.0,0.0,,23.0,24.5,1.0,22.9,23.6,25.0,1.0,,25.3,25.0,1.0,,27.2,26.0
2023-05-30 10:55:00,,35.45,22.9,22.9,22.9,24.3,24.3,[24.3],1.0,,23.4,24.3,1.0,,25.1,25.5,1.0,,23.9,25.0,0.0,,23.0,24.5,1.0,22.9,23.9,25.0,1.0,,25.8,25.0,1.0,,27.1,26.0
2023-05-30 11:00:00,,35.67,22.9,22.9,22.9,24.3,24.3,[24.3],1.0,,23.4,24.3,1.0,,25.1,25.5,1.0,,23.9,25.0,0.0,,23.0,24.5,1.0,22.9,24.0,25.0,1.0,,26.1,25.0,1.0,,27.3,26.0
2023-05-30 11:05:00,,35.629999999999995,22.9,22.9,22.9,24.3,24.3,[24.3],1.0,,23.4,24.3,1.0,,25.1,25.5,1.0,,23.9,25.0,0.0,,23.0,24.5,1.0,22.9,24.1,25.0,1.0,,26.3,25.0,1.0,,27.4,26.0
2023-05-30 11:10:00,,35.81,22.9,22.9,22.9,24.3,24.3,[24.3],1.0,,23.4,24.3,1.0,,25.1,25.5,1.0,,23.9,25.0,0.0,,23.0,24.5,1.0,22.9,24.2,25.0,1.0,,26.3,25.0,1.0,,27.4,26.0
2023-05-30 11:15:00,,35.99,22.9,22.9,22.9,24.3,24.3,[24.3],1.0,,23.4,24.3,1.0,,25.1,25.5,1.0,,23.9,25.0,0.0,,23.1,24.5,1.0,22.9,24.3,25.0,1.0,,26.6,25.0,1.0,,27.5,26.0
2023-05-30 11:20:00,,36.02,22.9,22.9,22.9,24.3,24.3,[24.3],1.0,,23.4,24.3,1.0,,25.1,25.5,1.0,,23.9,25.0,0.0,,23.1,24.5,1.0,22.9,24.2,25.0,1.0,,26.8,25.0,1.0,,27.5,26.0
2023-05-30 11:25:00,,36.08,23.0,23.0,23.0,24.3,24.3,[24.3],1.0,,23.4,24.3,1.0,,25.1,25.5,1.0,,23.9,25.0,0.0,,23.1,24.5,1.0,23.0,24.2,25.0,1.0,,26.8,25.0,1.0,,27.5,26.0
2023-05-30 11:30:00,,35.980000000000004,23.0,23.0,23.0,24.3,24.3,[24.3],1.0,,23.4,24.3,1.0,,25.1,25.5,1.0,,23.9,25.0,0.0,,23.1,24.5,1.0,23.0,24.3,25.0,1.0,,27.0,25.0,1.0,,27.6,26.0
2023-05-30 11:35:00,,35.67,23.0,23.0,23.0,24.3,24.3,[24.3],1.0,,23.4,24.3,1.0,,25.1,25.5,1.0,,23.9,25.0,0.0,,23.1,24.5,1.0,23.0,24.1,25.0,1.0,,26.5,25.0,1.0,,27.5,26.0
2023-05-30 11:40:00,,35.58,23.0,23.0,23.0,24.3,24.3,[24.3],1.0,,23.4,24.3,1.0,,25.1,25.5,1.0,,23.9,25.0,0.0,,23.1,24.5,1.0,23.0,24.0,25.0,1.0,,26.2,25.0,1.0,,27.5,26.0
2023-05-30 11:45:00,,35.5,23.0,23.0,23.0,24.3,24.3,[24.3],1.0,,23.4,24.3,1.0,,25.1,25.5,1.0,,23.9,25.0,0.0,,23.1,24.5,1.0,23.0,23.9,25.0,1.0,,25.9,25.0,1.0,,27.3,26.0
2023-05-30 11:50:00,,35.54,23.0,23.0,23.0,24.3,24.3,[24.3],1.0,,23.4,24.3,1.0,,25.1,25.5,1.0,,23.9,25.0,0.0,,23.1,24.5,1.0,23.0,23.8,25.0,1.0,,25.7,25.0,1.0,,27.3,26.0
2023-05-30 11:55:00,,35.36,23.0,23.0,23.0,24.3,24.3,[24.3],1.0,,23.4,24.3,1.0,,25.1,25.5,1.0,,23.9,25.0,0.0,,23.1,24.5,1.0,23.0,23.6,25.0,1.0,,25.5,25.0,1.0,,27.2,26.0
2023-05-30 12:00:00,,35.33,22.9,22.9,22.9,23.8,23.8,[23.8],1.0,,23.4,24.3,1.0,,25.1,25.5,1.0,,23.9,25.0,0.0,,23.0,24.5,1.0,22.9,23.5,25.0,1.0,,25.3,25.0,1.0,,27.2,26.0
2023-05-30 12:05:00,,35.41,22.8,22.8,22.8,23.8,23.8,[23.8],1.0,,23.4,24.3,1.0,,25.1,25.5,1.0,,23.9,25.0,0.0,,23.0,24.5,1.0,22.8,23.4,25.0,1.0,,25.1,25.0,1.0,,27.1,26.0
2023-05-30 12:10:00,,35.36,22.8,22.8,22.8,23.8,23.8,[23.8],1.0,,23.4,24.3,1.0,,25.1,25.5,1.0,,23.9,25.0,0.0,,22.9,24.5,1.0,22.8,23.4,25.0,1.0,,25.2,25.0,1.0,,27.1,26.0
2023-05-30 12:15:00,,35.54,22.8,22.8,22.8,23.8,23.8,[23.8],1.0,,23.4,24.3,1.0,,25.1,25.5,1.0,,23.9,25.0,0.0,,22.9,24.5,1.0,22.8,23.6,25.0,1.0,,25.7,25.0,1.0,,27.2,26.0
2023-05-30 12:20:00,,35.62,22.8,22.8,22.8,23.8,23.8,[23.8],1.0,,23.4,24.3,1.0,,25.1,25.5,1.0,,23.9,25.0,0.0,,22.9,24.5,1.0,22.8,23.7,25.0,1.0,,26.0,25.0,1.0,,27.2,26.0
2023-05-30 12:25:00,,35.68,22.8,22.8,22.8,23.8,23.8,[23.8],1.0,,23.4,24.3,1.0,,25.1,25.5,1.0,,23.9,25.0,0.0,,23.0,24.5,1.0,22.8,23.9,25.0,1.0,,26.3,25.0,1.0,,27.3,26.0
2023-05-30 12:30:00,,35.849999999999994,22.9,22.9,22.9,23.8,23.8,[23.8],1.0,,23.4,24.3,1.0,,25.1,25.5,1.0,,23.9,25.0,0.0,,23.0,24.5,1.0,22.9,23.9,25.0,1.0,,26.5,25.0,1.0,,27.4,26.0
2023-05-30 12:35:00,,35.94,22.9,22.9,22.9,23.8,23.8,[23.8],1.0,,23.4,24.3,1.0,,25.1,25.5,1.0,,23.9,25.0,0.0,,23.0,24.5,1.0,22.9,24.0,25.0,1.0,,26.8,25.0,1.0,,27.4,26.0
2023-05-30 12:40:00,,35.94,22.9,22.9,22.9,23.8,23.8,[23.8],1.0,,23.4,24.3,1.0,,25.1,25.5,1.0,,23.9,25.0,0.0,,23.0,24.5,1.0,22.9,24.2,25.0,1.0,,26.6,25.0,1.0,,27.5,26.0
2023-05-30 12:45:00,,35.980000000000004,22.9,22.9,22.9,23.8,23.8,[23.8],1.0,,23.4,24.3,1.0,,25.1,25.5,1.0,,23.9,25.0,0.0,,23.0,24.5,1.0,22.9,24.1,25.0,1.0,,26.9,25.0,1.0,,27.6,26.0
2023-05-30 12:50:00,,36.08,22.9,22.9,22.9,23.8,23.8,[23.8],1.0,,23.4,24.3,1.0,,25.1,25.5,1.0,,23.9,25.0,0.0,,23.0,24.5,1.0,22.9,24.2,25.0,1.0,,26.9,25.0,1.0,,27.6,26.0
2023-05-30 12:55:00,,35.980000000000004,,,,23.8,23.8,[23.8],1.0,,23.4,24.3,1.0,,25.1,25.5,1.0,,23.9,25.0,0.0,,23.0,24.5,1.0,,24.2,25.0,1.0,,26.9,25.0,1.0,,27.6,26.0
2023-05-30 13:00:00,,35.76,22.9,22.9,22.9,23.8,23.8,[23.8],1.0,,23.4,24.3,1.0,,25.1,25.5,1.0,,23.9,25.0,0.0,,23.0,24.5,1.0,22.9,24.1,25.0,1.0,,26.6,25.0,1.0,,27.5,26.0
2023-05-30 13:05:00,,35.68,22.9,22.9,22.9,23.8,23.8,[23.8],1.0,,23.4,24.3,1.0,,25.1,25.5,1.0,,23.9,25.0,0.0,,23.0,24.5,1.0,22.9,23.9,25.0,1.0,,26.3,25.0,1.0,,27.4,26.0
2023-05-30 13:10:00,,35.54,22.9,22.9,22.9,23.8,23.8,[23.8],1.0,,23.4,24.3,1.0,,25.1,25.5,1.0,,23.9,25.0,0.0,,23.0,24.5,1.0,22.9,23.8,25.0,1.0,,25.9,25.0,1.0,,27.3,26.0
2023-05-30 13:15:00,,35.46,22.9,22.9,22.9,23.8,23.8,[23.8],1.0,,23.4,24.3,1.0,,25.1,25.5,1.0,,23.9,25.0,0.0,,23.0,24.5,1.0,22.9,23.7,25.0,1.0,,25.6,25.0,1.0,,27.3,26.0
2023-05-30 13:20:00,,35.45,22.8,22.8,22.8,23.8,23.8,[23.8],1.0,,23.4,24.3,1.0,,25.1,25.5,1.0,,23.9,25.0,0.0,,23.0,24.5,1.0,22.8,23.6,25.0,1.0,,25.5,25.0,1.0,,27.2,26.0
2023-05-30 13:25:00,,35.370000000000005,22.8,22.8,22.8,23.8,23.8,[23.8],1.0,,23.4,24.3,1.0,,25.1,25.5,1.0,,23.9,25.0,0.0,,22.9,24.5,1.0,22.8,23.5,25.0,1.0,,25.3,25.0,1.0,,27.1,26.0
2023-05-30 13:30:00,,35.36,22.8,22.8,22.8,23.8,23.8,[23.8],1.0,,23.4,24.3,1.0,,25.1,25.5,1.0,,23.9,25.0,0.0,,22.9,24.5,1.0,22.8,23.4,25.0,1.0,,25.1,25.0,1.0,,27.1,26.0
2023-05-30 13:35:00,,35.36,22.8,22.8,22.8,23.8,23.8,[23.8],1.0,,23.4,24.3,1.0,,25.1,25.5,1.0,,23.9,25.0,0.0,,22.9,24.5,1.0,22.8,23.5,25.0,1.0,,25.2,25.0,1.0,,27.1,26.0
2023-05-30 13:40:00,,35.370000000000005,22.9,22.9,22.9,23.8,23.8,[23.8],1.0,,23.4,24.3,1.0,,25.1,25.5,1.0,,23.9,25.0,0.0,,22.9,24.5,1.0,22.9,23.7,25.0,1.0,,25.2,25.0,1.0,,27.1,26.0
2023-05-30 13:45:00,,35.32,22.9,22.9,22.9,24.3,24.3,[24.3],1.0,,23.4,24.3,1.0,,25.1,25.5,1.0,,23.9,25.0,0.0,,23.0,24.5,1.0,22.9,23.9,25.0,1.0,,25.3,25.0,1.0,,27.1,26.0
2023-05-30 13:50:00,,35.4,22.9,22.9,22.9,24.3,24.3,[24.3],1.0,,23.4,24.3,1.0,,25.1,25.5,1.0,,23.9,25.0,0.0,,23.0,24.5,1.0,22.9,24.1,25.0,1.0,,25.3,25.0,1.0,,27.1,26.0
2023-05-30 13:55:00,,35.32,23.0,23.0,23.0,24.8,24.8,[24.8],1.0,,23.4,24.3,1.0,,25.1,25.5,1.0,,23.9,25.0,0.0,,23.1,24.5,1.0,23.0,24.3,25.0,1.0,,25.5,25.0,1.0,,27.2,26.0
2023-05-30 14:00:00,,35.32,23.0,23.0,23.0,24.8,24.8,[24.8],1.0,,23.4,24.3,1.0,,25.1,25.5,1.0,,23.9,25.0,0.0,,23.1,24.5,1.0,23.0,24.4,25.0,1.0,,25.6,25.0,1.0,,27.2,26.0
2023-05-30 14:05:00,,35.230000000000004,23.1,23.1,23.1,24.8,24.8,[24.8],1.0,,23.4,24.3,1.0,,25.1,25.5,1.0,,23.9,25.0,0.0,,23.2,24.5,1.0,23.1,24.5,25.0,1.0,,25.7,25.0,1.0,,27.2,26.0
2023-05-30 14:10:00,,35.28,23.2,23.2,23.2,25.3,25.3,[25.3],1.0,,23.4,24.3,1.0,,25.1,25.5,1.0,,23.9,25.0,0.0,,23.2,24.5,1.0,23.2,24.7,25.0,1.0,,25.7,25.0,1.0,,27.2,26.0
2023-05-30 14:15:00,,35.36,23.2,23.2,23.2,25.3,25.3,[25.3],1.0,,23.4,24.3,1.0,,25.1,25.5,1.0,,23.9,25.0,0.0,,23.3,24.5,1.0,23.2,24.7,25.0,1.0,,25.8,25.0,1.0,,27.3,26.0
2023-05-30 14:20:00,,35.400000000000006,23.3,23.3,23.3,25.3,25.3,[25.3],1.0,,23.4,24.3,1.0,,25.1,25.5,1.0,,23.9,25.0,0.0,,23.3,24.5,1.0,23.3,24.8,25.0,1.0,,25.9,25.0,1.0,,27.3,26.0
2023-05-30 14:25:00,,35.27,23.3,23.3,23.3,25.3,25.3,[25.3],1.0,,23.4,24.3,1.0,,25.1,25.5,1.0,,23.9,25.0,0.0,,23.3,24.5,1.0,23.3,24.9,25.0,1.0,,25.9,25.0,1.0,,27.4,26.0
2023-05-30 14:30:00,,35.400000000000006,23.3,23.3,23.3,25.3,25.3,[25.3],1.0,,23.4,24.3,1.0,,25.1,25.5,1.0,,23.9,25.0,0.0,,23.3,24.5,1.0,23.3,24.9,25.0,1.0,,25.9,25.0,1.0,,27.3,26.0
2023-05-30 14:35:00,,35.4,23.2,23.2,23.2,25.9,25.9,[25.9],1.0,,23.4,24.3,1.0,,25.1,25.5,1.0,,23.9,25.0,0.0,,23.3,24.5,1.0,23.2,24.9,25.0,1.0,,25.9,25.0,1.0,,27.4,26.0
2023-05-30 14:40:00,,35.400000000000006,23.2,23.2,23.2,25.9,25.9,[25.9],1.0,,23.4,24.3,1.0,,25.1,25.5,1.0,,23.9,25.0,0.0,,23.2,24.5,1.0,23.2,24.9,25.0,1.0,,26.0,25.0,1.0,,27.4,26.0
2023-05-30 14:45:00,,35.400000000000006,23.1,23.1,23.1,25.9,25.9,[25.9],1.0,,23.4,24.3,1.0,,25.1,25.5,1.0,,23.9,25.0,0.0,,23.2,24.5,1.0,23.1,24.9,25.0,1.0,,25.9,25.0,1.0,,27.4,26.0
2023-05-30 14:50:00,,35.31,23.0,23.0,23.0,25.9,25.9,[25.9],1.0,,23.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,23.1,24.5,1.0,23.0,24.7,23.0,1.0,,25.9,23.0,1.0,,26.6,24.0
2023-05-30 14:55:00,,35.31,22.9,22.9,22.9,25.9,25.9,[25.9],1.0,,23.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,23.0,24.5,1.0,22.9,24.3,25.0,1.0,,25.7,25.0,1.0,,26.3,26.0
2023-05-30 15:00:00,,35.4,22.8,22.8,22.8,25.4,25.4,[25.4],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.9,24.5,1.0,22.8,24.1,25.0,1.0,,25.5,25.0,1.0,,26.7,26.0
2023-05-30 15:05:00,,35.41,22.7,22.7,22.7,24.8,24.8,[24.8],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.9,24.5,1.0,22.7,23.9,25.0,1.0,,25.2,25.0,1.0,,26.8,26.0
2023-05-30 15:10:00,,35.45,22.6,22.6,22.6,24.8,24.8,[24.8],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.8,24.5,1.0,22.6,23.7,25.0,1.0,,25.1,25.0,1.0,,26.8,26.0
2023-05-30 15:15:00,,35.58,22.7,22.7,22.7,24.8,24.8,[24.8],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.8,24.5,1.0,22.7,23.8,25.0,1.0,,25.6,25.0,1.0,,26.9,26.0
2023-05-30 15:20:00,,35.629999999999995,22.7,22.7,22.7,24.8,24.8,[24.8],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.8,24.5,1.0,22.7,23.9,25.0,1.0,,25.9,25.0,1.0,,27.0,26.0
2023-05-30 15:25:00,,35.62,22.7,22.7,22.7,24.8,24.8,[24.8],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.8,24.5,1.0,22.7,24.0,25.0,1.0,,26.1,25.0,1.0,,27.1,26.0
2023-05-30 15:30:00,,35.84,22.7,22.7,22.7,24.3,24.3,[24.3],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.8,24.5,1.0,22.7,24.0,25.0,1.0,,26.5,25.0,1.0,,27.3,26.0
2023-05-30 15:35:00,,35.93,22.7,22.7,22.7,24.3,24.3,[24.3],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.9,24.5,1.0,22.7,24.0,25.0,1.0,,26.6,25.0,1.0,,27.4,26.0
2023-05-30 15:40:00,,36.02,22.8,22.8,22.8,24.3,24.3,[24.3],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.9,24.5,1.0,22.8,24.0,25.0,1.0,,26.7,25.0,1.0,,27.4,26.0
2023-05-30 15:45:00,,36.03,22.8,22.8,22.8,24.3,24.3,[24.3],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.9,24.5,1.0,22.8,24.1,25.0,1.0,,26.8,25.0,1.0,,27.5,26.0
2023-05-30 15:50:00,,35.98,22.8,22.8,22.8,24.3,24.3,[24.3],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.9,24.5,1.0,22.8,24.2,25.0,1.0,,27.0,25.0,1.0,,27.5,26.0
2023-05-30 15:55:00,,35.67,22.9,22.9,22.9,24.3,24.3,[24.3],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,23.0,24.5,1.0,22.9,24.0,25.0,1.0,,26.4,25.0,1.0,,27.5,26.0
2023-05-30 16:00:00,,35.59,22.9,22.9,22.9,24.3,24.3,[24.3],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,23.0,24.5,1.0,22.9,23.8,25.0,1.0,,26.0,25.0,1.0,,27.3,26.0
2023-05-30 16:05:00,,35.41,22.8,22.8,22.8,24.3,24.3,[24.3],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.9,24.5,1.0,22.8,23.7,25.0,1.0,,25.6,25.0,1.0,,27.2,26.0
2023-05-30 16:10:00,,35.31,22.8,22.8,22.8,24.3,24.3,[24.3],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.9,24.5,1.0,22.8,23.5,25.0,1.0,,25.4,25.0,1.0,,27.2,26.0
2023-05-30 16:15:00,,34.88,22.8,22.8,22.8,23.8,23.8,[23.8],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.9,24.5,1.0,22.8,23.4,25.0,1.0,,25.1,25.0,1.0,,27.2,26.0
2023-05-30 16:20:00,,35.19,22.8,22.8,22.8,23.8,23.8,[23.8],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.9,24.5,1.0,22.8,23.4,25.0,1.0,,25.2,25.0,1.0,,27.1,26.0
2023-05-30 16:25:00,,35.19,22.8,22.8,22.8,23.8,23.8,[23.8],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.8,24.5,1.0,22.8,23.7,25.0,1.0,,25.3,25.0,1.0,,27.2,26.0
2023-05-30 16:30:00,,35.230000000000004,22.6,22.6,22.6,24.4,24.4,[24.4],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.8,24.5,1.0,22.6,23.8,25.0,1.0,,25.3,25.0,1.0,,27.2,26.0
2023-05-30 16:35:00,,35.14,22.6,22.6,22.6,24.4,24.4,[24.4],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.8,24.5,1.0,22.6,24.0,25.0,1.0,,25.3,25.0,1.0,,27.2,26.0
2023-05-30 16:40:00,,35.28,22.5,22.5,22.5,24.9,24.9,[24.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.7,24.5,1.0,22.5,24.1,25.0,1.0,,25.3,25.0,1.0,,27.2,26.0
2023-05-30 16:45:00,,35.31,22.5,22.5,22.5,24.9,24.9,[24.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.7,24.5,1.0,22.5,24.1,25.0,1.0,,25.5,25.0,1.0,,27.2,26.0
2023-05-30 16:50:00,,35.36,22.5,22.5,22.5,24.9,24.9,[24.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.7,24.5,1.0,22.5,24.4,25.0,1.0,,25.9,25.0,1.0,,27.3,26.0
2023-05-30 16:55:00,,35.28,22.6,22.6,22.6,25.4,25.4,[25.4],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.7,24.5,1.0,22.6,24.4,25.0,1.0,,25.9,25.0,1.0,,27.3,26.0
2023-05-30 17:00:00,,35.370000000000005,22.5,22.5,22.5,25.4,25.4,[25.4],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.7,24.5,1.0,22.5,24.5,25.0,1.0,,26.0,25.0,1.0,,27.3,26.0
2023-05-30 17:05:00,,35.4,22.7,22.7,22.7,25.4,25.4,[25.4],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.7,24.5,1.0,22.7,24.8,25.0,1.0,,26.5,25.0,1.0,,27.5,26.0
2023-05-30 17:10:00,,35.72,22.7,22.7,22.7,25.4,25.4,[25.4],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.9,24.5,1.0,22.7,25.0,25.0,1.0,,26.7,25.0,1.0,,27.6,26.0
2023-05-30 17:15:00,,35.72,22.8,22.8,22.8,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,23.0,24.5,1.0,22.8,24.9,25.0,1.0,,26.8,25.0,1.0,,27.7,26.0
2023-05-30 17:20:00,,35.629999999999995,22.9,22.9,22.9,25.4,25.4,[25.4],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,23.0,24.5,1.0,22.9,24.7,25.0,1.0,,26.6,25.0,1.0,,27.7,26.0
2023-05-30 17:25:00,,35.5,23.0,23.0,23.0,25.4,25.4,[25.4],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,23.1,24.5,1.0,23.0,24.5,25.0,1.0,,26.2,25.0,1.0,,27.6,26.0
2023-05-30 17:30:00,,35.54,23.0,23.0,23.0,24.9,24.9,[24.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,23.1,24.5,1.0,23.0,24.3,25.0,1.0,,26.0,25.0,1.0,,27.5,26.0
2023-05-30 17:35:00,,35.54,23.0,23.0,23.0,24.9,24.9,[24.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,23.1,24.5,1.0,23.0,24.1,25.0,1.0,,25.7,25.0,1.0,,27.5,26.0
2023-05-30 17:40:00,,35.31,22.9,22.9,22.9,24.9,24.9,[24.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,23.0,24.5,1.0,22.9,23.8,25.0,1.0,,25.5,25.0,1.0,,27.3,26.0
2023-05-30 17:45:00,,35.27,22.9,22.9,22.9,24.4,24.4,[24.4],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,23.0,24.5,1.0,22.9,23.7,25.0,1.0,,25.4,25.0,1.0,,27.3,26.0
2023-05-30 17:50:00,,35.32,22.9,22.9,22.9,24.4,24.4,[24.4],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,23.0,24.5,1.0,22.9,23.6,25.0,1.0,,25.3,25.0,1.0,,27.3,26.0
2023-05-30 17:55:00,,35.19,22.8,22.8,22.8,24.4,24.4,[24.4],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.9,24.5,1.0,22.8,23.5,25.0,1.0,,25.1,25.0,1.0,,27.2,26.0
2023-05-30 18:00:00,,35.19,22.8,22.8,22.8,24.4,24.4,[24.4],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.9,24.5,1.0,22.8,23.4,25.0,1.0,,25.1,25.0,1.0,,27.2,26.0
2023-05-30 18:05:00,,35.4,22.7,22.7,22.7,23.9,23.9,[23.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.9,24.5,1.0,22.7,23.5,25.0,1.0,,25.3,25.0,1.0,,27.2,26.0
2023-05-30 18:10:00,,35.53,22.7,22.7,22.7,23.9,23.9,[23.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.8,24.5,1.0,22.7,23.6,25.0,1.0,,25.7,25.0,1.0,,27.3,26.0
2023-05-30 18:15:00,,35.45,22.7,22.7,22.7,23.9,23.9,[23.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.8,24.5,1.0,22.7,23.7,25.0,1.0,,26.0,25.0,1.0,,27.3,26.0
2023-05-30 18:20:00,,35.629999999999995,22.7,22.7,22.7,23.9,23.9,[23.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.8,24.5,1.0,22.7,23.8,25.0,1.0,,26.3,25.0,1.0,,27.4,26.0
2023-05-30 18:25:00,,35.76,22.6,22.6,22.6,23.9,23.9,[23.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.8,24.5,1.0,22.6,23.8,25.0,1.0,,26.5,25.0,1.0,,27.5,26.0
2023-05-30 18:30:00,,35.77,22.6,22.6,22.6,23.9,23.9,[23.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.7,24.5,1.0,22.6,23.8,25.0,1.0,,26.5,25.0,1.0,,27.5,26.0
2023-05-30 18:35:00,,35.849999999999994,22.4,22.4,22.4,23.9,23.9,[23.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.6,24.5,1.0,22.4,23.8,25.0,1.0,,26.7,25.0,1.0,,27.5,26.0
2023-05-30 18:40:00,,35.849999999999994,22.3,22.3,22.3,23.9,23.9,[23.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.5,24.5,1.0,22.3,23.8,25.0,1.0,,26.7,25.0,1.0,,27.5,26.0
2023-05-30 18:45:00,,35.94,22.5,22.5,22.5,23.9,23.9,[23.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.6,24.5,1.0,22.5,23.9,25.0,1.0,,26.8,25.0,1.0,,27.6,26.0
2023-05-30 18:50:00,,35.980000000000004,22.7,22.7,22.7,23.9,23.9,[23.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.8,24.5,1.0,22.7,24.0,25.0,1.0,,26.9,25.0,1.0,,27.7,26.0
2023-05-30 18:55:00,,35.629999999999995,23.0,23.0,23.0,23.9,23.9,[23.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,23.2,24.5,1.0,23.0,24.1,25.0,1.0,,26.6,25.0,1.0,,27.6,26.0
2023-05-30 19:00:00,,35.629999999999995,23.3,23.3,23.3,23.9,23.9,[23.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,23.4,24.5,1.0,23.3,24.1,25.0,1.0,,26.2,25.0,1.0,,27.5,26.0
2023-05-30 19:05:00,,35.19,23.6,23.6,23.6,23.9,23.9,[23.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,23.9,24.5,1.0,23.6,23.9,25.0,1.0,,25.9,25.0,1.0,,27.4,26.0
2023-05-30 19:10:00,,35.33,,,,23.9,23.9,[23.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,24.1,24.5,1.0,,23.9,25.0,1.0,,25.9,25.0,1.0,,27.5,26.0
2023-05-30 19:15:00,,34.97,24.0,24.0,24.0,23.9,23.9,[23.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,24.4,24.5,1.0,24.0,23.9,25.0,1.0,,25.7,25.0,1.0,,27.4,26.0
2023-05-30 19:20:00,,35.31,24.2,24.2,24.2,23.9,23.9,[23.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,24.6,24.5,1.0,24.2,23.9,25.0,1.0,,25.5,25.0,1.0,,27.4,26.0
2023-05-30 19:25:00,,35.28,24.5,24.5,24.5,23.9,23.9,[23.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,24.8,24.5,1.0,24.5,23.9,25.0,1.0,,25.4,25.0,1.0,,27.4,26.0
2023-05-30 19:30:00,,35.27,24.3,24.3,24.3,23.9,23.9,[23.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,24.7,24.5,1.0,24.3,23.8,25.0,1.0,,25.4,25.0,1.0,,27.3,26.0
2023-05-30 19:35:00,,35.27,24.3,24.3,24.3,23.9,23.9,[23.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,24.3,24.5,1.0,24.3,23.6,25.0,1.0,,25.3,25.0,1.0,,27.3,26.0
2023-05-30 19:40:00,,35.41,23.7,23.7,23.7,23.9,23.9,[23.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,23.9,24.5,1.0,23.7,23.4,25.0,1.0,,25.2,25.0,1.0,,27.2,26.0
2023-05-30 19:45:00,,35.31,23.5,23.5,23.5,23.9,23.9,[23.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,23.7,24.5,1.0,23.5,23.4,25.0,1.0,,25.0,25.0,1.0,,27.2,26.0
2023-05-30 19:50:00,,35.32,23.4,23.4,23.4,23.9,23.9,[23.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,23.5,24.5,1.0,23.4,23.7,25.0,1.0,,25.2,25.0,1.0,,27.3,26.0
2023-05-30 19:55:00,,35.370000000000005,23.2,23.2,23.2,24.4,24.4,[24.4],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,23.3,24.5,1.0,23.2,23.8,25.0,1.0,,25.3,25.0,1.0,,27.2,26.0
2023-05-30 20:00:00,,35.27,23.0,23.0,23.0,24.4,24.4,[24.4],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,23.2,24.5,1.0,23.0,24.0,25.0,1.0,,25.3,25.0,1.0,,27.2,26.0
2023-05-30 20:05:00,,35.32,22.9,22.9,22.9,24.4,24.4,[24.4],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,23.0,24.5,1.0,22.9,24.1,25.0,1.0,,25.5,25.0,1.0,,27.3,26.0
2023-05-30 20:10:00,,35.53,22.8,22.8,22.8,24.9,24.9,[24.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.9,24.5,1.0,22.8,24.3,25.0,1.0,,25.8,25.0,1.0,,27.3,26.0
2023-05-30 20:15:00,,35.59,22.7,22.7,22.7,24.9,24.9,[24.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.9,24.5,1.0,22.7,24.5,25.0,1.0,,26.3,25.0,1.0,,27.4,26.0
2023-05-30 20:20:00,,35.8,22.7,22.7,22.7,25.4,25.4,[25.4],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.8,24.5,1.0,22.7,24.7,25.0,1.0,,26.5,25.0,1.0,,27.5,26.0
2023-05-30 20:25:00,,35.89,22.7,22.7,22.7,25.4,25.4,[25.4],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.8,24.5,1.0,22.7,24.9,25.0,1.0,,26.9,25.0,1.0,,27.7,26.0
2023-05-30 20:30:00,,35.67,22.7,22.7,22.7,25.4,25.4,[25.4],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.8,24.5,1.0,22.7,24.8,25.0,1.0,,26.7,25.0,1.0,,27.7,26.0
2023-05-30 20:35:00,,35.620000000000005,22.7,22.7,22.7,25.4,25.4,[25.4],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.7,24.5,1.0,22.7,24.4,25.0,1.0,,26.2,25.0,1.0,,27.5,26.0
2023-05-30 20:40:00,,35.41,22.6,22.6,22.6,24.9,24.9,[24.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.6,24.5,1.0,22.6,24.2,25.0,1.0,,26.0,25.0,1.0,,27.5,26.0
2023-05-30 20:45:00,,35.58,22.6,22.6,22.6,24.9,24.9,[24.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.6,24.5,1.0,22.6,23.9,25.0,1.0,,25.5,25.0,1.0,,27.4,26.0
2023-05-30 20:50:00,,35.45,22.6,22.6,22.6,24.9,24.9,[24.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.6,24.5,1.0,22.6,23.8,25.0,1.0,,25.4,25.0,1.0,,27.3,26.0
2023-05-30 20:55:00,,35.27,22.6,22.6,22.6,24.3,24.3,[24.3],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.5,24.5,1.0,22.6,23.6,25.0,1.0,,25.2,25.0,1.0,,27.4,26.0
2023-05-30 21:00:00,,35.36,22.5,22.5,22.5,24.3,24.3,[24.3],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.5,24.5,1.0,22.5,23.5,25.0,1.0,,25.2,25.0,1.0,,27.3,26.0
2023-05-30 21:05:00,,35.28,22.5,22.5,22.5,24.3,24.3,[24.3],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.5,24.5,1.0,22.5,23.3,25.0,1.0,,25.1,25.0,1.0,,27.2,26.0
2023-05-30 21:10:00,,35.14,22.5,22.5,22.5,24.3,24.3,[24.3],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.4,24.5,1.0,22.5,23.5,25.0,1.0,,25.1,25.0,1.0,,27.2,26.0
2023-05-30 21:15:00,,35.24,22.6,22.6,22.6,24.3,24.3,[24.3],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.4,24.5,1.0,22.6,23.7,25.0,1.0,,25.3,25.0,1.0,,27.2,26.0
2023-05-30 21:20:00,,35.33,22.6,22.6,22.6,24.3,24.3,[24.3],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.5,24.5,1.0,22.6,24.0,25.0,1.0,,25.3,25.0,1.0,,27.2,26.0
2023-05-30 21:25:00,,35.32,22.7,22.7,22.7,24.9,24.9,[24.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.5,24.5,1.0,22.7,24.1,25.0,1.0,,25.4,25.0,1.0,,27.2,26.0
2023-05-30 21:30:00,,35.27,22.8,22.8,22.8,24.9,24.9,[24.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.6,24.5,1.0,22.8,24.3,25.0,1.0,,25.4,25.0,1.0,,27.3,26.0
2023-05-30 21:35:00,,35.230000000000004,22.8,22.8,22.8,24.9,24.9,[24.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.6,24.5,1.0,22.8,24.3,25.0,1.0,,25.5,25.0,1.0,,27.3,26.0
2023-05-30 21:40:00,,35.32,22.8,22.8,22.8,25.4,25.4,[25.4],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.6,24.5,1.0,22.8,24.4,25.0,1.0,,25.6,25.0,1.0,,27.3,26.0
2023-05-30 21:45:00,,35.31,22.9,22.9,22.9,25.4,25.4,[25.4],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.7,24.5,1.0,22.9,24.5,25.0,1.0,,25.5,25.0,1.0,,27.3,26.0
2023-05-30 21:50:00,,35.24,22.9,22.9,22.9,25.4,25.4,[25.4],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.7,24.5,1.0,22.9,24.6,25.0,1.0,,25.6,25.0,1.0,,27.2,26.0
2023-05-30 21:55:00,,35.27,22.8,22.8,22.8,25.4,25.4,[25.4],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.7,24.5,1.0,22.8,24.6,25.0,1.0,,25.6,25.0,1.0,,27.4,26.0
2023-05-30 22:00:00,,35.27,22.8,22.8,22.8,25.4,25.4,[25.4],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.7,24.5,1.0,22.8,24.6,25.0,1.0,,25.7,25.0,1.0,,27.3,26.0
2023-05-30 22:05:00,,35.27,22.7,22.7,22.7,25.4,25.4,[25.4],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.6,24.5,1.0,22.7,24.6,25.0,1.0,,25.6,25.0,1.0,,27.3,26.0
2023-05-30 22:10:00,,35.24,22.6,22.6,22.6,25.4,25.4,[25.4],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.6,24.5,1.0,22.6,24.6,25.0,1.0,,25.6,25.0,1.0,,27.3,26.0
2023-05-30 22:15:00,,35.27,22.6,22.6,22.6,25.4,25.4,[25.4],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.5,24.5,1.0,22.6,24.6,25.0,1.0,,25.6,25.0,1.0,,27.3,26.0
2023-05-30 22:20:00,,35.41,22.6,22.6,22.6,25.4,25.4,[25.4],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.5,24.5,1.0,22.6,24.6,25.0,1.0,,25.7,25.0,1.0,,27.4,26.0
2023-05-30 22:25:00,,35.36,22.5,22.5,22.5,25.4,25.4,[25.4],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.4,24.5,1.0,22.5,24.6,25.0,1.0,,25.7,25.0,1.0,,27.4,26.0
2023-05-30 22:30:00,,35.27,22.5,22.5,22.5,25.4,25.4,[25.4],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.4,24.5,1.0,22.5,24.7,25.0,1.0,,25.7,25.0,1.0,,27.3,26.0
2023-05-30 22:35:00,,35.32,22.6,22.6,22.6,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.4,24.5,1.0,22.6,24.7,25.0,1.0,,25.7,25.0,1.0,,27.4,26.0
2023-05-30 22:40:00,,35.32,22.6,22.6,22.6,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.5,24.5,1.0,22.6,24.7,25.0,1.0,,25.7,25.0,1.0,,27.4,26.0
2023-05-30 22:45:00,,35.36,22.6,22.6,22.6,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.5,24.5,1.0,22.6,24.8,25.0,1.0,,25.8,25.0,1.0,,27.4,26.0
2023-05-30 22:50:00,,35.31,22.8,22.8,22.8,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.6,24.5,1.0,22.8,24.8,25.0,1.0,,25.8,25.0,1.0,,27.4,26.0
2023-05-30 22:55:00,,35.19,22.9,22.9,22.9,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.6,24.5,1.0,22.9,24.8,25.0,1.0,,25.8,25.0,1.0,,27.4,26.0
2023-05-30 23:00:00,,35.32,22.9,22.9,22.9,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.7,24.5,1.0,22.9,24.9,25.0,1.0,,25.9,25.0,1.0,,27.4,26.0
2023-05-30 23:05:00,,35.32,23.1,23.1,23.1,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.8,24.5,1.0,23.1,24.9,25.0,1.0,,25.9,25.0,1.0,,27.4,26.0
2023-05-30 23:10:00,,35.230000000000004,23.1,23.1,23.1,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.8,24.5,1.0,23.1,24.9,25.0,1.0,,25.9,25.0,1.0,,27.4,26.0
2023-05-30 23:15:00,,35.27,23.1,23.1,23.1,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.9,24.5,1.0,23.1,24.8,25.0,1.0,,25.9,25.0,1.0,,27.4,26.0
2023-05-30 23:20:00,,35.19,23.1,23.1,23.1,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.8,24.5,1.0,23.1,24.4,25.0,1.0,,25.6,25.0,1.0,,27.4,26.0
2023-05-30 23:25:00,,35.27,23.1,23.1,23.1,25.4,25.4,[25.4],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.8,24.5,1.0,23.1,24.1,25.0,1.0,,25.4,25.0,1.0,,27.3,26.0
2023-05-30 23:30:00,,35.24,22.7,22.7,22.7,24.9,24.9,[24.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.7,24.5,1.0,22.7,23.9,25.0,1.0,,25.2,25.0,1.0,,27.3,26.0
2023-05-30 23:35:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2023-05-30 23:40:00,,35.32,22.4,22.4,22.4,24.9,24.9,[24.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.4,24.5,1.0,22.4,23.5,25.0,1.0,,25.2,25.0,1.0,,27.2,26.0
2023-05-30 23:45:00,,35.41,22.5,22.5,22.5,24.9,24.9,[24.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.5,24.5,1.0,22.5,23.8,25.0,1.0,,25.7,25.0,1.0,,27.3,26.0
2023-05-30 23:50:00,,35.45,22.8,22.8,22.8,24.9,24.9,[24.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.8,24.5,1.0,22.8,24.0,25.0,1.0,,26.0,25.0,1.0,,27.4,26.0
2023-05-30 23:55:00,,35.709999999999994,23.1,23.1,23.1,24.9,24.9,[24.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,23.2,24.5,1.0,23.1,24.1,25.0,1.0,,26.2,25.0,1.0,,27.5,26.0
2023-05-31 00:00:00,,36.06,23.4,23.4,23.4,24.9,24.9,[24.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,23.7,24.5,1.0,23.4,24.3,25.0,1.0,,26.6,25.0,1.0,,27.5,26.0
2023-05-31 00:05:00,,35.980000000000004,23.6,23.6,23.6,24.9,24.9,[24.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,24.0,24.5,1.0,23.6,24.5,25.0,1.0,,26.8,25.0,1.0,,27.7,26.0
2023-05-31 00:10:00,,35.88,23.9,23.9,23.9,24.9,24.9,[24.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,24.3,24.5,1.0,23.9,24.6,25.0,1.0,,27.0,25.0,1.0,,27.7,26.0
2023-05-31 00:15:00,,35.59,24.1,24.1,24.1,24.9,24.9,[24.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,24.5,24.5,1.0,24.1,24.6,25.0,1.0,,26.6,25.0,1.0,,27.7,26.0
2023-05-31 00:20:00,,35.41,24.4,24.4,24.4,24.9,24.9,[24.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,24.8,24.5,1.0,24.4,24.5,25.0,1.0,,26.3,25.0,1.0,,27.6,26.0
2023-05-31 00:25:00,,35.36,24.2,24.2,24.2,24.9,24.9,[24.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,24.5,24.5,1.0,24.2,24.3,25.0,1.0,,26.1,25.0,1.0,,27.6,26.0
2023-05-31 00:30:00,,35.31,23.9,23.9,23.9,24.3,24.3,[24.3],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,24.2,24.5,1.0,23.9,24.0,25.0,1.0,,25.7,25.0,1.0,,27.4,26.0
2023-05-31 00:35:00,,35.28,23.6,23.6,23.6,24.3,24.3,[24.3],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,23.9,24.5,1.0,23.6,23.8,25.0,1.0,,25.5,25.0,1.0,,27.4,26.0
2023-05-31 00:40:00,,35.18,23.4,23.4,23.4,24.3,24.3,[24.3],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,23.6,24.5,1.0,23.4,23.6,25.0,1.0,,25.3,25.0,1.0,,27.3,26.0
2023-05-31 00:45:00,,35.28,23.3,23.3,23.3,24.3,24.3,[24.3],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,23.4,24.5,1.0,23.3,23.4,25.0,1.0,,25.1,25.0,1.0,,27.3,26.0
2023-05-31 00:50:00,,35.36,23.3,23.3,23.3,24.3,24.3,[24.3],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,23.2,24.5,1.0,23.3,23.6,25.0,1.0,,25.5,25.0,1.0,,27.3,26.0
2023-05-31 00:55:00,,35.45,23.0,23.0,23.0,23.8,23.8,[23.8],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,23.1,24.5,1.0,23.0,23.7,25.0,1.0,,25.8,25.0,1.0,,27.4,26.0
2023-05-31 01:00:00,,35.620000000000005,23.0,23.0,23.0,23.8,23.8,[23.8],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,23.1,24.5,1.0,23.0,23.8,25.0,1.0,,26.0,25.0,1.0,,27.4,26.0
2023-05-31 01:05:00,,35.67,22.9,22.9,22.9,23.8,23.8,[23.8],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,23.0,24.5,1.0,22.9,23.9,25.0,1.0,,26.2,25.0,1.0,,27.5,26.0
2023-05-31 01:10:00,,35.81,22.9,22.9,22.9,23.8,23.8,[23.8],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.9,24.5,1.0,22.9,23.9,25.0,1.0,,26.5,25.0,1.0,,27.5,26.0
2023-05-31 01:15:00,,35.81,22.9,22.9,22.9,23.8,23.8,[23.8],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.9,24.5,1.0,22.9,23.9,25.0,1.0,,26.6,25.0,1.0,,27.5,26.0
2023-05-31 01:20:00,,35.93,22.8,22.8,22.8,23.8,23.8,[23.8],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.9,24.5,1.0,22.8,24.0,25.0,1.0,,26.6,25.0,1.0,,27.6,26.0
2023-05-31 01:25:00,,35.97,22.7,22.7,22.7,23.8,23.8,[23.8],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.8,24.5,1.0,22.7,24.0,25.0,1.0,,26.8,25.0,1.0,,27.7,26.0
2023-05-31 01:30:00,,35.93,22.7,22.7,22.7,23.8,23.8,[23.8],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.7,24.5,1.0,22.7,23.9,25.0,1.0,,26.8,25.0,1.0,,27.6,26.0
2023-05-31 01:35:00,,35.94,22.5,22.5,22.5,23.8,23.8,[23.8],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.6,24.5,1.0,22.5,23.9,25.0,1.0,,26.9,25.0,1.0,,27.6,26.0
2023-05-31 01:40:00,,36.07,22.4,22.4,22.4,23.8,23.8,[23.8],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.5,24.5,1.0,22.4,23.9,25.0,1.0,,26.9,25.0,1.0,,27.7,26.0
2023-05-31 01:45:00,,35.8,22.4,22.4,22.4,23.8,23.8,[23.8],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.4,24.5,1.0,22.4,23.9,25.0,1.0,,26.7,25.0,1.0,,27.7,26.0
2023-05-31 01:50:00,,35.489999999999995,22.6,22.6,22.6,23.8,23.8,[23.8],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.6,24.5,1.0,22.6,23.8,25.0,1.0,,26.4,25.0,1.0,,27.6,26.0
2023-05-31 01:55:00,,35.45,22.8,22.8,22.8,23.8,23.8,[23.8],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.9,24.5,1.0,22.8,23.8,25.0,1.0,,26.2,25.0,1.0,,27.5,26.0
2023-05-31 02:00:00,,35.370000000000005,23.2,23.2,23.2,23.8,23.8,[23.8],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,23.4,24.5,1.0,23.2,23.7,25.0,1.0,,25.8,25.0,1.0,,27.5,26.0
2023-05-31 02:05:00,,35.32,23.4,23.4,23.4,23.8,23.8,[23.8],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,23.7,24.5,1.0,23.4,23.8,25.0,1.0,,25.8,25.0,1.0,,27.5,26.0
2023-05-31 02:10:00,,35.14,,,,23.8,23.8,[23.8],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,24.0,24.5,1.0,,23.8,25.0,1.0,,25.8,25.0,1.0,,27.5,26.0
2023-05-31 02:15:00,,35.27,23.8,23.8,23.8,23.8,23.8,[23.8],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,24.3,24.5,1.0,23.8,23.8,25.0,1.0,,25.9,25.0,1.0,,27.5,26.0
2023-05-31 02:20:00,,35.32,23.8,23.8,23.8,23.8,23.8,[23.8],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,24.5,24.5,1.0,23.8,23.8,25.0,1.0,,25.7,25.0,1.0,,27.4,26.0
2023-05-31 02:25:00,,35.230000000000004,24.3,24.3,24.3,23.8,23.8,[23.8],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,24.7,24.5,1.0,24.3,23.8,25.0,1.0,,25.4,25.0,1.0,,27.4,26.0
2023-05-31 02:30:00,,35.1,24.3,24.3,24.3,23.8,23.8,[23.8],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,24.9,24.5,1.0,24.3,23.8,25.0,1.0,,25.4,25.0,1.0,,27.4,26.0
2023-05-31 02:35:00,,35.2,24.6,24.6,24.6,23.8,23.8,[23.8],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,25.0,24.5,1.0,24.6,23.8,25.0,1.0,,25.3,25.0,1.0,,27.4,26.0
2023-05-31 02:40:00,,35.150000000000006,24.3,24.3,24.3,23.8,23.8,[23.8],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,24.8,24.5,1.0,24.3,23.6,25.0,1.0,,25.3,25.0,1.0,,27.4,26.0
2023-05-31 02:45:00,,35.230000000000004,24.0,24.0,24.0,23.8,23.8,[23.8],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,24.4,24.5,1.0,24.0,23.5,25.0,1.0,,25.1,25.0,1.0,,27.2,26.0
2023-05-31 02:50:00,,35.28,23.7,23.7,23.7,23.8,23.8,[23.8],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,24.0,24.5,1.0,23.7,23.4,25.0,1.0,,25.1,25.0,1.0,,27.2,26.0
2023-05-31 02:55:00,,35.19,23.5,23.5,23.5,23.8,23.8,[23.8],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,23.7,24.5,1.0,23.5,23.6,25.0,1.0,,25.1,25.0,1.0,,27.2,26.0
2023-05-31 03:00:00,,35.14,23.2,23.2,23.2,24.3,24.3,[24.3],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,23.5,24.5,1.0,23.2,23.8,25.0,1.0,,25.2,25.0,1.0,,27.2,26.0
2023-05-31 03:05:00,,35.18,23.0,23.0,23.0,24.3,24.3,[24.3],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,23.3,24.5,1.0,23.0,23.9,25.0,1.0,,25.2,25.0,1.0,,27.2,26.0
2023-05-31 03:10:00,,35.28,22.8,22.8,22.8,24.8,24.8,[24.8],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,23.1,24.5,1.0,22.8,24.0,25.0,1.0,,25.2,25.0,1.0,,27.1,26.0
2023-05-31 03:15:00,,35.18,22.7,22.7,22.7,24.8,24.8,[24.8],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.9,24.5,1.0,22.7,24.1,25.0,1.0,,25.3,25.0,1.0,,27.2,26.0
2023-05-31 03:20:00,,35.18,22.5,22.5,22.5,24.8,24.8,[24.8],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.8,24.5,1.0,22.5,24.1,25.0,1.0,,25.2,25.0,1.0,,27.1,26.0
2023-05-31 03:25:00,,35.19,22.4,22.4,22.4,24.8,24.8,[24.8],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.7,24.5,1.0,22.4,24.1,25.0,1.0,,25.2,25.0,1.0,,27.2,26.0
2023-05-31 03:30:00,,35.27,22.4,22.4,22.4,24.8,24.8,[24.8],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.6,24.5,1.0,22.4,24.1,25.0,1.0,,25.3,25.0,1.0,,27.1,26.0
2023-05-31 03:35:00,,35.14,22.4,22.4,22.4,24.8,24.8,[24.8],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.5,24.5,1.0,22.4,24.2,25.0,1.0,,25.2,25.0,1.0,,27.2,26.0
2023-05-31 03:40:00,,35.05,22.4,22.4,22.4,25.3,25.3,[25.3],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.5,24.5,1.0,22.4,24.2,25.0,1.0,,25.2,25.0,1.0,,27.1,26.0
2023-05-31 03:45:00,,35.230000000000004,22.5,22.5,22.5,25.3,25.3,[25.3],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.5,24.5,1.0,22.5,24.2,25.0,1.0,,25.3,25.0,1.0,,27.1,26.0
2023-05-31 03:50:00,,35.14,22.5,22.5,22.5,25.3,25.3,[25.3],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.5,24.5,1.0,22.5,24.3,25.0,1.0,,25.3,25.0,1.0,,27.2,26.0
2023-05-31 03:55:00,,35.230000000000004,22.6,22.6,22.6,25.3,25.3,[25.3],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.5,24.5,1.0,22.6,24.3,25.0,1.0,,25.3,25.0,1.0,,27.1,26.0
2023-05-31 04:00:00,,35.19,22.6,22.6,22.6,25.3,25.3,[25.3],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.5,24.5,1.0,22.6,24.4,25.0,1.0,,25.3,25.0,1.0,,27.1,26.0
2023-05-31 04:05:00,,35.27,22.6,22.6,22.6,25.3,25.3,[25.3],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.6,24.5,1.0,22.6,24.4,25.0,1.0,,25.4,25.0,1.0,,27.2,26.0
2023-05-31 04:10:00,,35.24,22.6,22.6,22.6,25.3,25.3,[25.3],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.6,24.5,1.0,22.6,24.4,25.0,1.0,,25.4,25.0,1.0,,27.1,26.0
2023-05-31 04:15:00,,35.230000000000004,22.7,22.7,22.7,25.3,25.3,[25.3],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.6,24.5,1.0,22.7,24.4,25.0,1.0,,25.4,25.0,1.0,,27.2,26.0
2023-05-31 04:20:00,,35.230000000000004,22.8,22.8,22.8,25.3,25.3,[25.3],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.7,24.5,1.0,22.8,24.4,25.0,1.0,,25.5,25.0,1.0,,27.1,26.0
2023-05-31 04:25:00,,35.370000000000005,22.8,22.8,22.8,25.3,25.3,[25.3],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.7,24.5,1.0,22.8,24.5,25.0,1.0,,25.5,25.0,1.0,,27.2,26.0
2023-05-31 04:30:00,,35.28,22.8,22.8,22.8,25.3,25.3,[25.3],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.7,24.5,1.0,22.8,24.5,25.0,1.0,,25.5,25.0,1.0,,27.2,26.0
2023-05-31 04:35:00,,35.28,22.9,22.9,22.9,25.3,25.3,[25.3],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.7,24.5,1.0,22.9,24.5,25.0,1.0,,25.4,25.0,1.0,,27.1,26.0
2023-05-31 04:40:00,,35.230000000000004,22.9,22.9,22.9,25.3,25.3,[25.3],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.8,24.5,1.0,22.9,24.5,25.0,1.0,,25.5,25.0,1.0,,27.2,26.0
2023-05-31 04:45:00,,35.27,23.0,23.0,23.0,25.3,25.3,[25.3],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.8,24.5,1.0,23.0,24.6,25.0,1.0,,25.5,25.0,1.0,,27.2,26.0
2023-05-31 04:50:00,,35.31,23.0,23.0,23.0,25.3,25.3,[25.3],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.8,24.5,1.0,23.0,24.6,25.0,1.0,,25.5,25.0,1.0,,27.2,26.0
2023-05-31 04:55:00,,35.24,22.9,22.9,22.9,25.3,25.3,[25.3],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.8,24.5,1.0,22.9,24.5,25.0,1.0,,25.5,25.0,1.0,,27.2,26.0
2023-05-31 05:00:00,,35.27,22.8,22.8,22.8,25.3,25.3,[25.3],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.8,24.5,1.0,22.8,24.4,25.0,1.0,,25.5,25.0,1.0,,27.2,26.0
2023-05-31 05:05:00,,35.230000000000004,22.7,22.7,22.7,25.3,25.3,[25.3],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.7,24.5,1.0,22.7,24.5,25.0,1.0,,25.4,25.0,1.0,,27.1,26.0
2023-05-31 05:10:00,,35.150000000000006,22.6,22.6,22.6,25.3,25.3,[25.3],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.6,24.5,1.0,22.6,24.5,25.0,1.0,,25.5,25.0,1.0,,27.1,26.0
2023-05-31 05:15:00,,35.28,22.5,22.5,22.5,25.3,25.3,[25.3],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.5,24.5,1.0,22.5,24.4,25.0,1.0,,25.4,25.0,1.0,,27.2,26.0
2023-05-31 05:20:00,,35.28,22.4,22.4,22.4,25.3,25.3,[25.3],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.4,24.5,1.0,22.4,24.4,25.0,1.0,,25.4,25.0,1.0,,27.2,26.0
2023-05-31 05:25:00,,35.14,22.4,22.4,22.4,25.3,25.3,[25.3],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.4,24.5,1.0,22.4,24.4,25.0,1.0,,25.4,25.0,1.0,,27.1,26.0
2023-05-31 05:30:00,,35.19,22.4,22.4,22.4,25.3,25.3,[25.3],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.3,24.5,1.0,22.4,24.4,25.0,1.0,,25.4,25.0,1.0,,27.2,26.0
2023-05-31 05:35:00,,35.18,22.4,22.4,22.4,25.3,25.3,[25.3],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.3,24.5,1.0,22.4,24.4,25.0,1.0,,25.3,25.0,1.0,,27.1,26.0
2023-05-31 05:40:00,,35.09,22.5,22.5,22.5,25.3,25.3,[25.3],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.3,24.5,1.0,22.5,24.4,25.0,1.0,,25.4,25.0,1.0,,27.1,26.0
2023-05-31 05:45:00,,35.230000000000004,22.5,22.5,22.5,25.3,25.3,[25.3],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.4,24.5,1.0,22.5,24.4,25.0,1.0,,25.4,25.0,1.0,,27.2,26.0
2023-05-31 05:50:00,,35.19,22.6,22.6,22.6,25.3,25.3,[25.3],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.4,24.5,1.0,22.6,24.5,25.0,1.0,,25.4,25.0,1.0,,27.1,26.0
2023-05-31 05:55:00,,35.230000000000004,22.7,22.7,22.7,25.3,25.3,[25.3],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.5,24.5,1.0,22.7,24.5,25.0,1.0,,25.4,25.0,1.0,,27.2,26.0
2023-05-31 06:00:00,,35.33,22.7,22.7,22.7,25.3,25.3,[25.3],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.5,24.5,1.0,22.7,24.5,25.0,1.0,,25.5,25.0,1.0,,27.2,26.0
2023-05-31 06:05:00,,35.19,22.8,22.8,22.8,25.3,25.3,[25.3],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.5,24.5,1.0,22.8,24.5,25.0,1.0,,25.5,25.0,1.0,,27.2,26.0
2023-05-31 06:10:00,,35.28,22.8,22.8,22.8,25.3,25.3,[25.3],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.6,24.5,1.0,22.8,24.5,25.0,1.0,,25.5,25.0,1.0,,27.1,26.0
2023-05-31 06:15:00,,35.230000000000004,22.8,22.8,22.8,25.3,25.3,[25.3],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.6,24.5,1.0,22.8,24.5,25.0,1.0,,25.5,25.0,1.0,,27.2,26.0
2023-05-31 06:20:00,,35.14,22.9,22.9,22.9,25.3,25.3,[25.3],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.6,24.5,1.0,22.9,24.6,25.0,1.0,,25.5,25.0,1.0,,27.1,26.0
2023-05-31 06:25:00,,35.19,22.9,22.9,22.9,25.3,25.3,[25.3],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.6,24.5,1.0,22.9,24.6,25.0,1.0,,25.5,25.0,1.0,,27.1,26.0
2023-05-31 06:30:00,,35.14,22.9,22.9,22.9,25.3,25.3,[25.3],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.7,24.5,1.0,22.9,24.6,25.0,1.0,,25.5,25.0,1.0,,27.2,26.0
2023-05-31 06:35:00,,35.18,23.0,23.0,23.0,25.3,25.3,[25.3],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.8,24.5,1.0,23.0,24.6,25.0,1.0,,25.6,25.0,1.0,,27.1,26.0
2023-05-31 06:40:00,,35.230000000000004,23.0,23.0,23.0,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.8,24.5,1.0,23.0,24.6,25.0,1.0,,25.5,25.0,1.0,,27.2,26.0
2023-05-31 06:45:00,,35.18,23.0,23.0,23.0,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.8,24.5,1.0,23.0,24.6,25.0,1.0,,25.6,25.0,1.0,,27.2,26.0
2023-05-31 06:50:00,,35.230000000000004,22.9,22.9,22.9,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.8,24.5,1.0,22.9,24.6,25.0,1.0,,25.5,25.0,1.0,,27.2,26.0
2023-05-31 06:55:00,,35.230000000000004,22.8,22.8,22.8,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.8,24.5,1.0,22.8,24.6,25.0,1.0,,25.5,25.0,1.0,,27.2,26.0
2023-05-31 07:00:00,,35.1,22.7,22.7,22.7,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.7,24.5,1.0,22.7,24.5,25.0,1.0,,25.5,25.0,1.0,,27.2,26.0
2023-05-31 07:05:00,,35.24,22.6,22.6,22.6,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.6,24.5,1.0,22.6,24.5,25.0,1.0,,25.5,25.0,1.0,,27.2,26.0
2023-05-31 07:10:00,,35.32,22.6,22.6,22.6,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.5,24.5,1.0,22.6,24.5,25.0,1.0,,25.4,25.0,1.0,,27.2,26.0
2023-05-31 07:15:00,,35.230000000000004,22.4,22.4,22.4,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.5,24.5,1.0,22.4,24.4,25.0,1.0,,25.4,25.0,1.0,,27.1,26.0
2023-05-31 07:20:00,,35.230000000000004,22.4,22.4,22.4,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.4,24.5,1.0,22.4,24.4,25.0,1.0,,25.4,25.0,1.0,,27.1,26.0
2023-05-31 07:25:00,,35.19,22.3,22.3,22.3,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.3,24.5,1.0,22.3,24.4,25.0,1.0,,25.4,25.0,1.0,,27.2,26.0
2023-05-31 07:30:00,,35.18,22.4,22.4,22.4,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.3,24.5,1.0,22.4,24.4,25.0,1.0,,25.4,25.0,1.0,,27.2,26.0
2023-05-31 07:35:00,,35.32,22.5,22.5,22.5,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.3,24.5,1.0,22.5,24.5,25.0,1.0,,25.4,25.0,1.0,,27.1,26.0
2023-05-31 07:40:00,,35.05,22.5,22.5,22.5,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.3,24.5,1.0,22.5,24.4,25.0,1.0,,25.4,25.0,1.0,,27.2,26.0
2023-05-31 07:45:00,,35.14,22.6,22.6,22.6,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.4,24.5,1.0,22.6,24.5,25.0,1.0,,25.5,25.0,1.0,,27.1,26.0
2023-05-31 07:50:00,,35.230000000000004,22.7,22.7,22.7,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.5,24.5,1.0,22.7,24.5,25.0,1.0,,25.5,25.0,1.0,,27.1,26.0
2023-05-31 07:55:00,,35.19,22.7,22.7,22.7,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.5,24.5,1.0,22.7,24.5,25.0,1.0,,25.5,25.0,1.0,,27.2,26.0
2023-05-31 08:00:00,,35.1,22.8,22.8,22.8,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.5,24.5,1.0,22.8,24.6,25.0,1.0,,25.5,25.0,1.0,,27.2,26.0
2023-05-31 08:05:00,,35.230000000000004,22.8,22.8,22.8,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.6,24.5,1.0,22.8,24.6,25.0,1.0,,25.5,25.0,1.0,,27.1,26.0
2023-05-31 08:10:00,,35.27,22.9,22.9,22.9,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.6,24.5,1.0,22.9,24.6,25.0,1.0,,25.5,25.0,1.0,,27.2,26.0
2023-05-31 08:15:00,,35.06,22.9,22.9,22.9,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.6,24.5,1.0,22.9,24.6,25.0,1.0,,25.6,25.0,1.0,,27.2,26.0
2023-05-31 08:20:00,,35.18,22.9,22.9,22.9,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.6,24.5,1.0,22.9,24.6,25.0,1.0,,25.6,25.0,1.0,,27.2,26.0
2023-05-31 08:25:00,,35.28,23.0,23.0,23.0,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.7,24.5,1.0,23.0,24.6,25.0,1.0,,25.6,25.0,1.0,,27.2,26.0
2023-05-31 08:30:00,,35.19,23.0,23.0,23.0,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.7,24.5,1.0,23.0,24.6,25.0,1.0,,25.6,25.0,1.0,,27.2,26.0
