time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,1358269_c,1358269_h,1358269_r,1358269_s,1358270_c,1358270_h,1358270_r,1358270_s,1358271_c,1358271_h,1358271_r,1358271_s,3825303_c,3825303_h,3825303_r,3825303_s,3825304_c,3825304_h,3825304_r,3825304_s,3825305_c,3825305_h,3825305_r,3825305_s,3825306_c,3825306_h,3825306_r,3825306_s
2023-05-31 08:35:00,,35.19,23.0,23.0,23.0,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.7,24.5,1.0,23.0,24.7,25.0,1.0,,25.6,25.0,1.0,,27.2,26.0
2023-05-31 08:40:00,,35.14,23.1,23.1,23.1,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.7,24.5,1.0,23.1,24.7,25.0,1.0,,25.6,25.0,1.0,,27.2,26.0
2023-05-31 08:45:00,,35.18,23.0,23.0,23.0,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.7,24.5,1.0,23.0,24.6,25.0,1.0,,25.6,25.0,1.0,,27.2,26.0
2023-05-31 08:50:00,,35.59,23.0,23.0,23.0,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.8,24.5,1.0,23.0,24.6,25.0,1.0,,25.6,25.0,1.0,,27.2,26.0
2023-05-31 08:55:00,,35.230000000000004,22.8,22.8,22.8,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.8,24.5,1.0,22.8,24.6,25.0,1.0,,25.5,25.0,1.0,,27.1,26.0
2023-05-31 09:00:00,,35.33,22.7,22.7,22.7,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.8,24.5,1.0,22.7,24.5,25.0,1.0,,25.5,25.0,1.0,,27.2,26.0
2023-05-31 09:05:00,,35.230000000000004,22.6,22.6,22.6,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.6,24.5,1.0,22.6,24.5,25.0,1.0,,25.5,25.0,1.0,,27.2,26.0
2023-05-31 09:10:00,,35.230000000000004,22.6,22.6,22.6,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.5,24.5,1.0,22.6,24.4,25.0,1.0,,25.5,25.0,1.0,,27.1,26.0
2023-05-31 09:15:00,,35.14,22.4,22.4,22.4,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.4,24.5,1.0,22.4,24.5,25.0,1.0,,25.5,25.0,1.0,,27.2,26.0
2023-05-31 09:20:00,,35.19,22.4,22.4,22.4,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.4,24.5,1.0,22.4,24.5,25.0,1.0,,25.4,25.0,1.0,,27.2,26.0
2023-05-31 09:25:00,,35.14,22.5,22.5,22.5,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.4,24.5,1.0,22.5,24.5,25.0,1.0,,25.5,25.0,1.0,,27.2,26.0
2023-05-31 09:30:00,,35.230000000000004,22.5,22.5,22.5,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.4,24.5,1.0,22.5,24.5,25.0,1.0,,25.4,25.0,1.0,,27.2,26.0
2023-05-31 09:35:00,,35.230000000000004,22.6,22.6,22.6,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.4,24.5,1.0,22.6,24.5,25.0,1.0,,25.3,25.0,1.0,,27.2,26.0
2023-05-31 09:40:00,,35.22,22.6,22.6,22.6,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.5,24.5,1.0,22.6,24.5,25.0,1.0,,25.3,25.0,1.0,,27.2,26.0
2023-05-31 09:45:00,,35.1,22.7,22.7,22.7,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.5,24.5,1.0,22.7,24.5,25.0,1.0,,25.3,25.0,1.0,,27.2,26.0
2023-05-31 09:50:00,,35.18,22.7,22.7,22.7,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.6,24.5,1.0,22.7,24.5,25.0,1.0,,25.4,25.0,1.0,,27.2,26.0
2023-05-31 09:55:00,,35.230000000000004,22.9,22.9,22.9,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.7,24.5,1.0,22.9,24.5,25.0,1.0,,25.4,25.0,1.0,,27.1,26.0
2023-05-31 10:00:00,,35.27,,,,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.7,24.5,1.0,,24.5,25.0,1.0,,25.4,25.0,1.0,,27.2,26.0
2023-05-31 10:05:00,,35.14,22.9,22.9,22.9,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.7,24.5,1.0,22.9,24.5,25.0,1.0,,25.4,25.0,1.0,,27.1,26.0
2023-05-31 10:10:00,,35.14,22.9,22.9,22.9,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.7,24.5,1.0,22.9,24.6,25.0,1.0,,25.4,25.0,1.0,,27.1,26.0
2023-05-31 10:15:00,,35.14,22.9,22.9,22.9,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.7,24.5,1.0,22.9,24.5,25.0,1.0,,25.4,25.0,1.0,,27.2,26.0
2023-05-31 10:20:00,,35.19,23.0,23.0,23.0,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.7,24.5,1.0,23.0,24.6,25.0,1.0,,25.5,25.0,1.0,,27.2,26.0
2023-05-31 10:25:00,,35.19,23.1,23.1,23.1,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.7,24.5,1.0,23.1,24.6,25.0,1.0,,25.5,25.0,1.0,,27.2,26.0
2023-05-31 10:30:00,,35.230000000000004,23.0,23.0,23.0,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.8,24.5,1.0,23.0,24.6,25.0,1.0,,25.5,25.0,1.0,,27.2,26.0
2023-05-31 10:35:00,,35.230000000000004,23.1,23.1,23.1,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.8,24.5,1.0,23.1,24.7,25.0,1.0,,25.5,25.0,1.0,,27.2,26.0
2023-05-31 10:40:00,,35.14,23.0,23.0,23.0,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.8,24.5,1.0,23.0,24.6,25.0,1.0,,25.6,25.0,1.0,,27.2,26.0
2023-05-31 10:45:00,,35.14,22.9,22.9,22.9,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.8,24.5,1.0,22.9,24.6,25.0,1.0,,25.5,25.0,1.0,,27.2,26.0
2023-05-31 10:50:00,,35.19,22.9,22.9,22.9,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.8,24.5,1.0,22.9,24.6,25.0,1.0,,25.6,25.0,1.0,,27.2,26.0
2023-05-31 10:55:00,,35.27,22.8,22.8,22.8,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.7,24.5,1.0,22.8,24.6,25.0,1.0,,25.5,25.0,1.0,,27.2,26.0
2023-05-31 11:00:00,,35.28,22.8,22.8,22.8,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.7,24.5,1.0,22.8,24.6,25.0,1.0,,25.5,25.0,1.0,,27.2,26.0
2023-05-31 11:05:00,,35.09,22.9,22.9,22.9,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.7,24.5,1.0,22.9,24.6,25.0,1.0,,25.5,25.0,1.0,,27.2,26.0
2023-05-31 11:10:00,,35.24,22.9,22.9,22.9,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.7,24.5,1.0,22.9,24.6,25.0,1.0,,25.5,25.0,1.0,,27.2,26.0
2023-05-31 11:15:00,,35.18,23.0,23.0,23.0,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.8,24.5,1.0,23.0,24.7,25.0,1.0,,25.6,25.0,1.0,,27.2,26.0
2023-05-31 11:20:00,,35.14,23.0,23.0,23.0,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.8,24.5,1.0,23.0,24.6,25.0,1.0,,25.5,25.0,1.0,,27.2,26.0
2023-05-31 11:25:00,,35.230000000000004,23.1,23.1,23.1,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.8,24.5,1.0,23.1,24.7,25.0,1.0,,25.5,25.0,1.0,,27.2,26.0
2023-05-31 11:30:00,,35.230000000000004,23.1,23.1,23.1,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.8,24.5,1.0,23.1,24.7,25.0,1.0,,25.6,25.0,1.0,,27.2,26.0
2023-05-31 11:35:00,,35.27,23.1,23.1,23.1,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.9,24.5,1.0,23.1,24.7,25.0,1.0,,25.6,25.0,1.0,,27.2,26.0
2023-05-31 11:40:00,,35.19,23.2,23.2,23.2,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.9,24.5,1.0,23.2,24.7,25.0,1.0,,25.5,25.0,1.0,,27.3,26.0
2023-05-31 11:45:00,,35.150000000000006,23.1,23.1,23.1,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.9,24.5,1.0,23.1,24.7,25.0,1.0,,25.5,25.0,1.0,,27.3,26.0
2023-05-31 11:50:00,,35.14,23.2,23.2,23.2,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.9,24.5,1.0,23.2,24.7,25.0,1.0,,25.6,25.0,1.0,,27.2,26.0
2023-05-31 11:55:00,,35.14,23.1,23.1,23.1,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.9,24.5,1.0,23.1,24.7,25.0,1.0,,25.5,25.0,1.0,,27.2,26.0
2023-05-31 12:00:00,,35.230000000000004,23.0,23.0,23.0,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.9,24.5,1.0,23.0,24.6,25.0,1.0,,25.5,25.0,1.0,,27.2,26.0
2023-05-31 12:05:00,,35.14,22.9,22.9,22.9,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.8,24.5,1.0,22.9,24.6,25.0,1.0,,25.6,25.0,1.0,,27.3,26.0
2023-05-31 12:10:00,,35.19,22.7,22.7,22.7,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.7,24.5,1.0,22.7,24.6,25.0,1.0,,25.5,25.0,1.0,,27.3,26.0
2023-05-31 12:15:00,,35.14,22.7,22.7,22.7,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.7,24.5,1.0,22.7,24.6,25.0,1.0,,25.5,25.0,1.0,,27.2,26.0
2023-05-31 12:20:00,,35.1,22.6,22.6,22.6,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.6,24.5,1.0,22.6,24.6,25.0,1.0,,25.5,25.0,1.0,,27.2,26.0
2023-05-31 12:25:00,,35.010000000000005,22.5,22.5,22.5,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.5,24.5,1.0,22.5,24.5,25.0,1.0,,25.5,25.0,1.0,,27.2,26.0
2023-05-31 12:30:00,,35.28,22.5,22.5,22.5,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.5,24.5,1.0,22.5,24.5,25.0,1.0,,25.4,25.0,1.0,,27.2,26.0
2023-05-31 12:35:00,,35.1,22.5,22.5,22.5,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.5,24.5,1.0,22.5,24.5,25.0,1.0,,25.5,25.0,1.0,,27.2,26.0
2023-05-31 12:40:00,,35.19,22.6,22.6,22.6,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.5,24.5,1.0,22.6,24.5,25.0,1.0,,25.5,25.0,1.0,,27.2,26.0
2023-05-31 12:45:00,,35.230000000000004,22.7,22.7,22.7,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.5,24.5,1.0,22.7,24.5,25.0,1.0,,25.5,25.0,1.0,,27.2,26.0
2023-05-31 12:50:00,,35.09,22.7,22.7,22.7,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.5,24.5,1.0,22.7,24.6,25.0,1.0,,25.5,25.0,1.0,,27.2,26.0
2023-05-31 12:55:00,,35.14,22.8,22.8,22.8,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.6,24.5,1.0,22.8,24.6,25.0,1.0,,25.5,25.0,1.0,,27.2,26.0
2023-05-31 13:00:00,,35.1,22.8,22.8,22.8,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.6,24.5,1.0,22.8,24.6,25.0,1.0,,25.6,25.0,1.0,,27.2,26.0
2023-05-31 13:05:00,,35.230000000000004,22.9,22.9,22.9,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.7,24.5,1.0,22.9,24.6,25.0,1.0,,25.5,25.0,1.0,,27.2,26.0
2023-05-31 13:10:00,,35.150000000000006,22.9,22.9,22.9,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.7,24.5,1.0,22.9,24.6,25.0,1.0,,25.5,25.0,1.0,,27.2,26.0
2023-05-31 13:15:00,,35.14,23.0,23.0,23.0,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.7,24.5,1.0,23.0,24.6,25.0,1.0,,25.6,25.0,1.0,,27.2,26.0
2023-05-31 13:20:00,,35.19,23.0,23.0,23.0,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.8,24.5,1.0,23.0,24.7,25.0,1.0,,25.6,25.0,1.0,,27.2,26.0
2023-05-31 13:25:00,,35.1,23.0,23.0,23.0,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.8,24.5,1.0,23.0,24.6,25.0,1.0,,25.6,25.0,1.0,,27.2,26.0
2023-05-31 13:30:00,,35.14,23.1,23.1,23.1,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.8,24.5,1.0,23.1,24.7,25.0,1.0,,25.6,25.0,1.0,,27.2,26.0
2023-05-31 13:35:00,,35.230000000000004,23.1,23.1,23.1,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.8,24.5,1.0,23.1,24.7,25.0,1.0,,25.6,25.0,1.0,,27.3,26.0
2023-05-31 13:40:00,,35.32,23.1,23.1,23.1,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.9,24.5,1.0,23.1,24.7,25.0,1.0,,25.6,25.0,1.0,,27.2,26.0
2023-05-31 13:45:00,,35.230000000000004,23.1,23.1,23.1,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.9,24.5,1.0,23.1,24.7,25.0,1.0,,25.6,25.0,1.0,,27.3,26.0
2023-05-31 13:50:00,,35.14,23.1,23.1,23.1,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.9,24.5,1.0,23.1,24.7,25.0,1.0,,25.7,25.0,1.0,,27.2,26.0
2023-05-31 13:55:00,,35.18,23.0,23.0,23.0,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.9,24.5,1.0,23.0,24.7,25.0,1.0,,25.7,25.0,1.0,,27.3,26.0
2023-05-31 14:00:00,,35.28,22.9,22.9,22.9,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.8,24.5,1.0,22.9,24.6,25.0,1.0,,25.6,25.0,1.0,,27.3,26.0
2023-05-31 14:05:00,,35.19,22.8,22.8,22.8,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.7,24.5,1.0,22.8,24.6,25.0,1.0,,25.6,25.0,1.0,,27.2,26.0
2023-05-31 14:10:00,,35.18,22.7,22.7,22.7,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.6,24.5,1.0,22.7,24.6,25.0,1.0,,25.5,25.0,1.0,,27.2,26.0
2023-05-31 14:15:00,,35.14,22.7,22.7,22.7,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.6,24.5,1.0,22.7,24.6,25.0,1.0,,25.6,25.0,1.0,,27.2,26.0
2023-05-31 14:20:00,,35.150000000000006,22.5,22.5,22.5,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.5,24.5,1.0,22.5,24.6,25.0,1.0,,25.5,25.0,1.0,,27.3,26.0
2023-05-31 14:25:00,,35.14,22.5,22.5,22.5,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.5,24.5,1.0,22.5,24.6,25.0,1.0,,25.6,25.0,1.0,,27.2,26.0
2023-05-31 14:30:00,,35.2,22.6,22.6,22.6,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.4,24.5,1.0,22.6,24.6,25.0,1.0,,25.6,25.0,1.0,,27.2,26.0
2023-05-31 14:35:00,,35.14,22.7,22.7,22.7,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.5,24.5,1.0,22.7,24.6,25.0,1.0,,25.6,25.0,1.0,,27.2,26.0
2023-05-31 14:40:00,,35.19,22.7,22.7,22.7,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.5,24.5,1.0,22.7,24.6,25.0,1.0,,25.6,25.0,1.0,,27.2,26.0
2023-05-31 14:45:00,,35.28,22.8,22.8,22.8,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.6,24.5,1.0,22.8,24.6,25.0,1.0,,25.5,25.0,1.0,,27.2,26.0
2023-05-31 14:50:00,,35.14,22.9,22.9,22.9,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.6,24.5,1.0,22.9,24.7,25.0,1.0,,25.6,25.0,1.0,,27.2,26.0
2023-05-31 14:55:00,,35.18,22.9,22.9,22.9,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.7,24.5,1.0,22.9,24.7,25.0,1.0,,25.6,25.0,1.0,,27.3,26.0
2023-05-31 15:00:00,,35.19,23.0,23.0,23.0,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.7,24.5,1.0,23.0,24.7,25.0,1.0,,25.7,25.0,1.0,,27.2,26.0
2023-05-31 15:05:00,,35.150000000000006,23.0,23.0,23.0,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.8,24.5,1.0,23.0,24.7,25.0,1.0,,25.6,25.0,1.0,,27.3,26.0
2023-05-31 15:10:00,,35.14,23.1,23.1,23.1,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.8,24.5,1.0,23.1,24.7,25.0,1.0,,25.7,25.0,1.0,,27.2,26.0
2023-05-31 15:15:00,27.2,35.27,23.1,23.1,23.1,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.8,24.5,1.0,23.1,24.7,25.0,1.0,,25.7,25.0,1.0,,27.2,26.0
2023-05-31 15:20:00,27.2,35.19,23.1,23.1,23.1,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.8,24.5,1.0,23.1,24.8,25.0,1.0,,25.7,25.0,1.0,,27.2,26.0
2023-05-31 15:25:00,27.2,35.14,23.2,23.2,23.2,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.9,24.5,1.0,23.2,24.7,25.0,1.0,,25.7,25.0,1.0,,27.2,26.0
2023-05-31 15:30:00,27.1,35.4,23.2,23.2,23.2,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.9,24.5,1.0,23.2,24.8,25.0,1.0,,25.8,25.0,1.0,,27.2,26.0
2023-05-31 15:35:00,27.1,35.230000000000004,23.2,23.2,23.2,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.9,24.5,1.0,23.2,24.8,25.0,1.0,,25.8,25.0,1.0,,27.3,26.0
2023-05-31 15:40:00,27.1,35.27,23.2,23.2,23.2,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,23.0,24.5,1.0,23.2,24.8,25.0,1.0,,25.7,25.0,1.0,,27.3,26.0
2023-05-31 15:45:00,27.1,35.18,23.2,23.2,23.2,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.9,24.5,1.0,23.2,24.8,25.0,1.0,,25.7,25.0,1.0,,27.3,26.0
2023-05-31 15:50:00,27.2,35.19,23.2,23.2,23.2,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.9,24.5,1.0,23.2,24.8,25.0,1.0,,25.7,25.0,1.0,,27.3,26.0
2023-05-31 15:55:00,27.2,35.1,22.9,22.9,22.9,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.9,24.5,1.0,22.9,24.7,25.0,1.0,,25.7,25.0,1.0,,27.2,26.0
2023-05-31 16:00:00,27.2,35.230000000000004,22.9,22.9,22.9,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.8,24.5,1.0,22.9,24.7,25.0,1.0,,25.7,25.0,1.0,,27.3,26.0
2023-05-31 16:05:00,27.2,35.18,22.9,22.9,22.9,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.8,24.5,1.0,22.9,24.7,25.0,1.0,,25.6,25.0,1.0,,27.3,26.0
2023-05-31 16:10:00,27.2,35.230000000000004,22.9,22.9,22.9,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.8,24.5,1.0,22.9,24.7,25.0,1.0,,25.7,25.0,1.0,,27.3,26.0
2023-05-31 16:15:00,27.2,35.09,23.1,23.1,23.1,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.8,24.5,1.0,23.1,24.7,25.0,1.0,,25.7,25.0,1.0,,27.3,26.0
2023-05-31 16:20:00,27.2,35.19,23.1,23.1,23.1,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.8,24.5,1.0,23.1,24.8,25.0,1.0,,25.7,25.0,1.0,,27.3,26.0
2023-05-31 16:25:00,27.2,35.14,23.1,23.1,23.1,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.8,24.5,1.0,23.1,24.8,25.0,1.0,,25.7,25.0,1.0,,27.3,26.0
2023-05-31 16:30:00,27.1,35.32,23.1,23.1,23.1,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.9,24.5,1.0,23.1,24.8,25.0,1.0,,25.7,25.0,1.0,,27.3,26.0
2023-05-31 16:35:00,27.2,35.14,23.2,23.2,23.2,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.9,24.5,1.0,23.2,24.8,25.0,1.0,,25.7,25.0,1.0,,27.3,26.0
2023-05-31 16:40:00,27.1,35.06,23.1,23.1,23.1,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.9,24.5,1.0,23.1,24.7,25.0,1.0,,25.7,25.0,1.0,,27.3,26.0
2023-05-31 16:45:00,27.2,35.230000000000004,23.0,23.0,23.0,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.9,24.5,1.0,23.0,24.7,25.0,1.0,,25.7,25.0,1.0,,27.3,26.0
2023-05-31 16:50:00,27.2,35.150000000000006,22.9,22.9,22.9,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.8,24.5,1.0,22.9,24.7,25.0,1.0,,25.6,25.0,1.0,,27.2,26.0
2023-05-31 16:55:00,27.2,35.14,22.9,22.9,22.9,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.8,24.5,1.0,22.9,24.7,25.0,1.0,,25.6,25.0,1.0,,27.3,26.0
2023-05-31 17:00:00,27.1,35.19,22.7,22.7,22.7,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.7,24.5,1.0,22.7,24.6,25.0,1.0,,25.6,25.0,1.0,,27.3,26.0
2023-05-31 17:05:00,27.2,35.14,22.7,22.7,22.7,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.6,24.5,1.0,22.7,24.6,25.0,1.0,,25.6,25.0,1.0,,27.3,26.0
2023-05-31 17:10:00,27.2,35.14,22.7,22.7,22.7,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.6,24.5,1.0,22.7,24.6,25.0,1.0,,25.5,25.0,1.0,,27.3,26.0
2023-05-31 17:15:00,27.2,35.14,22.6,22.6,22.6,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.5,24.5,1.0,22.6,24.6,25.0,1.0,,25.6,25.0,1.0,,27.3,26.0
2023-05-31 17:20:00,27.2,35.230000000000004,22.6,22.6,22.6,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.5,24.5,1.0,22.6,24.6,25.0,1.0,,25.6,25.0,1.0,,27.3,26.0
2023-05-31 17:25:00,27.2,35.19,22.7,22.7,22.7,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.5,24.5,1.0,22.7,24.6,25.0,1.0,,25.5,25.0,1.0,,27.3,26.0
2023-05-31 17:30:00,27.2,35.27,22.8,22.8,22.8,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.6,24.5,1.0,22.8,24.6,25.0,1.0,,25.6,25.0,1.0,,27.3,26.0
2023-05-31 17:35:00,27.2,35.370000000000005,22.8,22.8,22.8,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.6,24.5,1.0,22.8,24.7,25.0,1.0,,25.6,25.0,1.0,,27.3,26.0
2023-05-31 17:40:00,27.2,35.27,22.9,22.9,22.9,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.7,24.5,1.0,22.9,24.7,25.0,1.0,,25.6,25.0,1.0,,27.3,26.0
2023-05-31 17:45:00,27.3,35.19,23.0,23.0,23.0,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.7,24.5,1.0,23.0,24.7,25.0,1.0,,25.6,25.0,1.0,,27.3,26.0
2023-05-31 17:50:00,27.3,35.14,23.0,23.0,23.0,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.7,24.5,1.0,23.0,24.7,25.0,1.0,,25.6,25.0,1.0,,27.3,26.0
2023-05-31 17:55:00,27.2,35.18,23.0,23.0,23.0,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.8,24.5,1.0,23.0,24.7,25.0,1.0,,25.6,25.0,1.0,,27.3,26.0
2023-05-31 18:00:00,27.2,35.1,23.0,23.0,23.0,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.8,24.5,1.0,23.0,24.7,25.0,1.0,,25.7,25.0,1.0,,27.3,26.0
2023-05-31 18:05:00,27.2,35.230000000000004,23.1,23.1,23.1,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.8,24.5,1.0,23.1,24.7,25.0,1.0,,25.7,25.0,1.0,,27.2,26.0
2023-05-31 18:10:00,27.2,35.06,23.1,23.1,23.1,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.8,24.5,1.0,23.1,24.7,25.0,1.0,,25.7,25.0,1.0,,27.3,26.0
2023-05-31 18:15:00,27.1,35.01,23.2,23.2,23.2,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.9,24.5,1.0,23.2,24.7,25.0,1.0,,25.7,25.0,1.0,,27.3,26.0
2023-05-31 18:20:00,27.0,35.150000000000006,23.2,23.2,23.2,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.9,24.5,1.0,23.2,24.8,25.0,1.0,,25.6,25.0,1.0,,27.2,26.0
2023-05-31 18:25:00,27.0,35.05,23.1,23.1,23.1,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.9,24.5,1.0,23.1,24.7,25.0,1.0,,25.7,25.0,1.0,,27.3,26.0
2023-05-31 18:30:00,26.9,35.09,23.1,23.1,23.1,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.9,24.5,1.0,23.1,24.7,25.0,1.0,,25.7,25.0,1.0,,27.3,26.0
2023-05-31 18:35:00,26.9,35.14,23.0,23.0,23.0,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.9,24.5,1.0,23.0,24.7,25.0,1.0,,25.6,25.0,1.0,,27.2,26.0
2023-05-31 18:40:00,26.9,35.1,22.9,22.9,22.9,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.8,24.5,1.0,22.9,24.7,25.0,1.0,,25.6,25.0,1.0,,27.3,26.0
2023-05-31 18:45:00,26.8,35.1,,,,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.8,24.5,1.0,,24.6,25.0,1.0,,25.6,25.0,1.0,,27.3,26.0
2023-05-31 18:50:00,26.8,35.14,22.7,22.7,22.7,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.7,24.5,1.0,22.7,24.6,25.0,1.0,,25.5,25.0,1.0,,27.2,26.0
2023-05-31 18:55:00,26.8,35.09,22.6,22.6,22.6,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.6,24.5,1.0,22.6,24.5,25.0,1.0,,25.5,25.0,1.0,,27.3,26.0
2023-05-31 19:00:00,26.9,35.230000000000004,22.6,22.6,22.6,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.5,24.5,1.0,22.6,24.5,25.0,1.0,,25.5,25.0,1.0,,27.2,26.0
2023-05-31 19:05:00,26.8,35.230000000000004,22.5,22.5,22.5,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.5,24.5,1.0,22.5,24.5,25.0,1.0,,25.5,25.0,1.0,,27.2,26.0
2023-05-31 19:10:00,26.7,35.1,22.6,22.6,22.6,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.5,24.5,1.0,22.6,24.5,25.0,1.0,,25.5,25.0,1.0,,27.3,26.0
2023-05-31 19:15:00,26.6,35.010000000000005,22.6,22.6,22.6,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.5,24.5,1.0,22.6,24.3,25.0,1.0,,25.4,25.0,1.0,,27.2,26.0
2023-05-31 19:20:00,26.7,35.14,22.6,22.6,22.6,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.5,24.5,1.0,22.6,24.3,25.0,1.0,,25.4,25.0,1.0,,27.2,26.0
2023-05-31 19:25:00,26.7,35.05,22.7,22.7,22.7,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.5,24.5,1.0,22.7,24.3,25.0,1.0,,25.4,25.0,1.0,,27.2,26.0
2023-05-31 19:30:00,26.7,35.230000000000004,22.8,22.8,22.8,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.6,24.5,1.0,22.8,24.3,25.0,1.0,,25.4,25.0,1.0,,27.2,26.0
2023-05-31 19:35:00,26.7,34.97,22.8,22.8,22.8,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.6,24.5,1.0,22.8,24.3,25.0,1.0,,25.5,25.0,1.0,,27.2,26.0
2023-05-31 19:40:00,26.8,35.19,22.9,22.9,22.9,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.7,24.5,1.0,22.9,24.3,25.0,1.0,,25.4,25.0,1.0,,27.2,26.0
2023-05-31 19:45:00,26.6,35.230000000000004,22.9,22.9,22.9,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.7,24.5,1.0,22.9,24.3,25.0,1.0,,25.5,25.0,1.0,,27.2,26.0
2023-05-31 19:50:00,26.6,35.1,22.9,22.9,22.9,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.7,24.5,1.0,22.9,24.3,25.0,1.0,,25.4,25.0,1.0,,27.2,26.0
2023-05-31 19:55:00,26.7,35.19,23.0,23.0,23.0,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.7,24.5,1.0,23.0,24.3,25.0,1.0,,25.5,25.0,1.0,,27.2,26.0
2023-05-31 20:00:00,26.7,35.05,23.0,23.0,23.0,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.8,24.5,1.0,23.0,24.4,25.0,1.0,,25.4,25.0,1.0,,27.2,26.0
2023-05-31 20:05:00,26.5,35.1,23.0,23.0,23.0,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.8,24.5,1.0,23.0,24.3,25.0,1.0,,25.5,25.0,1.0,,27.2,26.0
2023-05-31 20:10:00,26.6,35.010000000000005,23.1,23.1,23.1,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.8,24.5,1.0,23.1,24.4,25.0,1.0,,25.5,25.0,1.0,,27.2,26.0
2023-05-31 20:15:00,26.4,35.05,23.1,23.1,23.1,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.8,24.5,1.0,23.1,24.4,25.0,1.0,,25.5,25.0,1.0,,27.2,26.0
2023-05-31 20:20:00,26.3,35.05,23.1,23.1,23.1,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.8,24.5,1.0,23.1,24.4,25.0,1.0,,25.5,25.0,1.0,,27.2,26.0
2023-05-31 20:25:00,26.1,35.05,23.0,23.0,23.0,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.8,24.5,1.0,23.0,24.4,25.0,1.0,,25.5,25.0,1.0,,27.2,26.0
2023-05-31 20:30:00,26.1,35.230000000000004,23.0,23.0,23.0,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.8,24.5,1.0,23.0,24.3,25.0,1.0,,25.5,25.0,1.0,,27.2,26.0
2023-05-31 20:35:00,26.0,35.06,22.7,22.7,22.7,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.7,24.5,1.0,22.7,24.3,25.0,1.0,,25.5,25.0,1.0,,27.2,26.0
2023-05-31 20:40:00,26.1,35.1,22.7,22.7,22.7,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.6,24.5,1.0,22.7,24.3,25.0,1.0,,25.4,25.0,1.0,,27.2,26.0
2023-05-31 20:45:00,26.1,35.19,22.6,22.6,22.6,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.6,24.5,1.0,22.6,24.3,25.0,1.0,,25.4,25.0,1.0,,27.1,26.0
2023-05-31 20:50:00,25.9,35.09,22.5,22.5,22.5,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.5,24.5,1.0,22.5,24.3,25.0,1.0,,25.4,25.0,1.0,,27.1,26.0
2023-05-31 20:55:00,26.0,35.06,22.5,22.5,22.5,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.4,24.5,1.0,22.5,24.2,25.0,1.0,,25.3,25.0,1.0,,27.2,26.0
2023-05-31 21:00:00,26.0,35.05,22.4,22.4,22.4,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.4,24.5,1.0,22.4,24.2,25.0,1.0,,25.3,25.0,1.0,,27.1,26.0
2023-05-31 21:05:00,26.2,35.14,22.4,22.4,22.4,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.4,24.5,1.0,22.4,24.2,25.0,1.0,,25.3,25.0,1.0,,27.1,26.0
2023-05-31 21:10:00,26.3,35.09,22.5,22.5,22.5,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.4,24.5,1.0,22.5,24.2,25.0,1.0,,25.3,25.0,1.0,,27.1,26.0
2023-05-31 21:15:00,26.3,35.1,22.5,22.5,22.5,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.4,24.5,1.0,22.5,24.2,25.0,1.0,,25.3,25.0,1.0,,27.1,26.0
2023-05-31 21:20:00,26.2,35.1,22.6,22.6,22.6,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.4,24.5,1.0,22.6,24.2,25.0,1.0,,25.3,25.0,1.0,,27.1,26.0
2023-05-31 21:25:00,26.2,35.010000000000005,22.6,22.6,22.6,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.5,24.5,1.0,22.6,24.2,25.0,1.0,,25.3,25.0,1.0,,27.1,26.0
2023-05-31 21:30:00,26.2,35.05,22.8,22.8,22.8,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.5,24.5,1.0,22.8,24.2,25.0,1.0,,25.4,25.0,1.0,,27.1,26.0
2023-05-31 21:35:00,26.1,35.05,22.8,22.8,22.8,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.5,24.5,1.0,22.8,24.2,25.0,1.0,,25.3,25.0,1.0,,27.1,26.0
2023-05-31 21:40:00,26.3,35.230000000000004,22.8,22.8,22.8,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.6,24.5,1.0,22.8,24.3,25.0,1.0,,25.3,25.0,1.0,,27.1,26.0
2023-05-31 21:45:00,26.5,35.32,22.8,22.8,22.8,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.6,24.5,1.0,22.8,24.2,25.0,1.0,,25.3,25.0,1.0,,27.1,26.0
2023-05-31 21:50:00,26.5,35.14,22.9,22.9,22.9,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.7,24.5,1.0,22.9,24.3,25.0,1.0,,25.4,25.0,1.0,,27.1,26.0
2023-05-31 21:55:00,26.6,35.06,22.9,22.9,22.9,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.7,24.5,1.0,22.9,24.3,25.0,1.0,,25.4,25.0,1.0,,27.2,26.0
2023-05-31 22:00:00,26.7,35.18,22.9,22.9,22.9,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.7,24.5,1.0,22.9,24.2,25.0,1.0,,25.3,25.0,1.0,,27.1,26.0
2023-05-31 22:05:00,26.5,35.18,22.9,22.9,22.9,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.8,24.5,1.0,22.9,24.3,25.0,1.0,,25.4,25.0,1.0,,27.1,26.0
2023-05-31 22:10:00,26.6,35.14,23.0,23.0,23.0,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.8,24.5,1.0,23.0,24.3,25.0,1.0,,25.4,25.0,1.0,,27.1,26.0
2023-05-31 22:15:00,26.6,35.010000000000005,22.8,22.8,22.8,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.8,24.5,1.0,22.8,24.3,25.0,1.0,,25.4,25.0,1.0,,27.1,26.0
2023-05-31 22:20:00,26.8,35.1,22.7,22.7,22.7,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.7,24.5,1.0,22.7,24.2,25.0,1.0,,25.3,25.0,1.0,,27.1,26.0
2023-05-31 22:25:00,26.8,35.19,22.6,22.6,22.6,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.6,24.5,1.0,22.6,24.2,25.0,1.0,,25.3,25.0,1.0,,27.2,26.0
2023-05-31 22:30:00,26.8,35.1,22.6,22.6,22.6,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.5,24.5,1.0,22.6,24.2,25.0,1.0,,25.3,25.0,1.0,,27.1,26.0
2023-05-31 22:35:00,26.8,35.14,22.4,22.4,22.4,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.5,24.5,1.0,22.4,24.1,25.0,1.0,,25.3,25.0,1.0,,27.1,26.0
2023-05-31 22:40:00,26.8,35.09,22.4,22.4,22.4,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.4,24.5,1.0,22.4,24.1,25.0,1.0,,25.3,25.0,1.0,,27.1,26.0
2023-05-31 22:45:00,26.7,35.05,22.3,22.3,22.3,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.3,24.5,1.0,22.3,24.1,25.0,1.0,,25.3,25.0,1.0,,27.1,26.0
2023-05-31 22:50:00,26.8,35.05,22.4,22.4,22.4,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.3,24.5,1.0,22.4,24.1,25.0,1.0,,25.3,25.0,1.0,,27.1,26.0
2023-05-31 22:55:00,26.7,35.09,22.4,22.4,22.4,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.3,24.5,1.0,22.4,24.1,25.0,1.0,,25.3,25.0,1.0,,27.1,26.0
2023-05-31 23:00:00,26.7,35.06,22.5,22.5,22.5,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.3,24.5,1.0,22.5,24.1,25.0,1.0,,25.3,25.0,1.0,,27.1,26.0
2023-05-31 23:05:00,26.8,35.05,22.5,22.5,22.5,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.4,24.5,1.0,22.5,24.1,25.0,1.0,,25.2,25.0,1.0,,27.1,26.0
2023-05-31 23:10:00,26.8,35.230000000000004,22.6,22.6,22.6,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.4,24.5,1.0,22.6,24.2,25.0,1.0,,25.3,25.0,1.0,,27.1,26.0
2023-05-31 23:15:00,26.9,35.01,22.7,22.7,22.7,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.5,24.5,1.0,22.7,24.2,25.0,1.0,,25.3,25.0,1.0,,27.1,26.0
2023-05-31 23:20:00,26.9,35.14,22.7,22.7,22.7,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.5,24.5,1.0,22.7,24.2,25.0,1.0,,25.3,25.0,1.0,,27.1,26.0
2023-05-31 23:25:00,26.9,35.0,22.7,22.7,22.7,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.5,24.5,1.0,22.7,24.2,25.0,1.0,,25.3,25.0,1.0,,27.1,26.0
2023-05-31 23:30:00,26.9,35.19,22.7,22.7,22.7,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.6,24.5,1.0,22.7,24.2,25.0,1.0,,25.3,25.0,1.0,,27.1,26.0
2023-05-31 23:35:00,26.9,35.230000000000004,22.8,22.8,22.8,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.6,24.5,1.0,22.8,24.2,25.0,1.0,,25.3,25.0,1.0,,27.1,26.0
2023-05-31 23:40:00,26.8,34.97,22.9,22.9,22.9,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.6,24.5,1.0,22.9,24.3,25.0,1.0,,25.3,25.0,1.0,,27.1,26.0
2023-05-31 23:45:00,26.8,35.06,22.9,22.9,22.9,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.6,24.5,1.0,22.9,24.3,25.0,1.0,,25.3,25.0,1.0,,27.1,26.0
2023-05-31 23:50:00,26.8,35.0,22.9,22.9,22.9,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.7,24.5,1.0,22.9,24.3,25.0,1.0,,25.3,25.0,1.0,,27.1,26.0
2023-05-31 23:55:00,26.9,35.1,22.9,22.9,22.9,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.7,24.5,1.0,22.9,24.2,25.0,1.0,,25.3,25.0,1.0,,27.1,26.0
2023-06-01 00:00:00,26.7,35.14,22.9,22.9,22.9,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.7,24.5,1.0,22.9,24.3,25.0,1.0,,25.4,25.0,1.0,,27.1,26.0
2023-06-01 00:05:00,26.6,35.1,22.9,22.9,22.9,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.7,24.5,1.0,22.9,24.2,25.0,1.0,,25.4,25.0,1.0,,27.1,26.0
2023-06-01 00:10:00,26.6,35.129999999999995,22.7,22.7,22.7,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.7,24.5,1.0,22.7,24.2,25.0,1.0,,25.4,25.0,1.0,,27.1,26.0
2023-06-01 00:15:00,26.6,35.04,22.6,22.6,22.6,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.6,24.5,1.0,22.6,24.2,25.0,1.0,,25.3,25.0,1.0,,27.2,26.0
2023-06-01 00:20:00,26.7,35.09,22.5,22.5,22.5,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.5,24.5,1.0,22.5,24.1,25.0,1.0,,25.4,25.0,1.0,,27.1,26.0
2023-06-01 00:25:00,26.5,35.05,22.4,22.4,22.4,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.4,24.5,1.0,22.4,24.2,25.0,1.0,,25.3,25.0,1.0,,27.1,26.0
2023-06-01 00:30:00,26.5,35.05,22.4,22.4,22.4,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.4,24.5,1.0,22.4,24.1,25.0,1.0,,25.3,25.0,1.0,,27.1,26.0
2023-06-01 00:35:00,26.5,35.1,22.4,22.4,22.4,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.3,24.5,1.0,22.4,24.1,25.0,1.0,,25.2,25.0,1.0,,27.1,26.0
2023-06-01 00:40:00,26.8,35.010000000000005,22.4,22.4,22.4,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.3,24.5,1.0,22.4,24.1,25.0,1.0,,25.3,25.0,1.0,,27.0,26.0
2023-06-01 00:45:00,26.8,35.1,22.4,22.4,22.4,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.3,24.5,1.0,22.4,24.1,25.0,1.0,,25.3,25.0,1.0,,27.0,26.0
2023-06-01 00:50:00,26.8,35.099999999999994,22.5,22.5,22.5,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.3,24.5,1.0,22.5,24.1,25.0,1.0,,25.2,25.0,1.0,,27.1,26.0
2023-06-01 00:55:00,26.8,35.1,22.5,22.5,22.5,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.3,24.5,1.0,22.5,24.1,25.0,1.0,,25.3,25.0,1.0,,27.1,26.0
2023-06-01 01:00:00,26.8,35.14,22.6,22.6,22.6,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.4,24.5,1.0,22.6,24.2,25.0,1.0,,25.3,25.0,1.0,,27.1,26.0
2023-06-01 01:05:00,26.9,35.05,22.7,22.7,22.7,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.4,24.5,1.0,22.7,24.2,25.0,1.0,,25.3,25.0,1.0,,27.0,26.0
2023-06-01 01:10:00,26.8,35.1,22.7,22.7,22.7,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.5,24.5,1.0,22.7,24.2,25.0,1.0,,25.3,25.0,1.0,,27.1,26.0
2023-06-01 01:15:00,26.7,35.05,22.7,22.7,22.7,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.5,24.5,1.0,22.7,24.2,25.0,1.0,,25.3,25.0,1.0,,27.1,26.0
2023-06-01 01:20:00,26.5,35.09,22.7,22.7,22.7,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.5,24.5,1.0,22.7,24.2,25.0,1.0,,25.3,25.0,1.0,,27.1,26.0
2023-06-01 01:25:00,26.4,35.05,22.7,22.7,22.7,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.5,24.5,1.0,22.7,24.2,25.0,1.0,,25.3,25.0,1.0,,27.1,26.0
2023-06-01 01:30:00,26.3,35.230000000000004,22.7,22.7,22.7,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.6,24.5,1.0,22.7,24.3,25.0,1.0,,25.4,25.0,1.0,,27.1,26.0
2023-06-01 01:35:00,26.4,35.230000000000004,22.9,22.9,22.9,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.6,24.5,1.0,22.9,24.3,25.0,1.0,,25.3,25.0,1.0,,27.1,26.0
2023-06-01 01:40:00,26.3,35.230000000000004,22.8,22.8,22.8,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.6,24.5,1.0,22.8,24.3,25.0,1.0,,25.4,25.0,1.0,,27.1,26.0
2023-06-01 01:45:00,26.3,35.14,22.9,22.9,22.9,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.7,24.5,1.0,22.9,24.4,25.0,1.0,,25.4,25.0,1.0,,27.1,26.0
2023-06-01 01:50:00,26.4,35.1,22.9,22.9,22.9,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.7,24.5,1.0,22.9,24.3,25.0,1.0,,25.4,25.0,1.0,,27.1,26.0
2023-06-01 01:55:00,26.2,35.14,22.9,22.9,22.9,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.7,24.5,1.0,22.9,24.3,25.0,1.0,,25.4,25.0,1.0,,27.1,26.0
2023-06-01 02:00:00,26.1,35.150000000000006,22.7,22.7,22.7,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.7,24.5,1.0,22.7,24.2,25.0,1.0,,25.3,25.0,1.0,,27.1,26.0
2023-06-01 02:05:00,26.1,35.19,22.7,22.7,22.7,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.6,24.5,1.0,22.7,24.2,25.0,1.0,,25.3,25.0,1.0,,27.1,26.0
2023-06-01 02:10:00,26.1,35.05,22.5,22.5,22.5,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.5,24.5,1.0,22.5,24.1,25.0,1.0,,25.3,25.0,1.0,,27.1,26.0
2023-06-01 02:15:00,26.3,35.14,22.4,22.4,22.4,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.4,24.5,1.0,22.4,24.1,25.0,1.0,,25.2,25.0,1.0,,27.1,26.0
2023-06-01 02:20:00,26.4,35.14,22.3,22.3,22.3,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.4,24.5,1.0,22.3,24.1,25.0,1.0,,25.3,25.0,1.0,,27.1,26.0
2023-06-01 02:25:00,26.4,35.09,22.3,22.3,22.3,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.3,24.5,1.0,22.3,24.1,25.0,1.0,,25.2,25.0,1.0,,27.1,26.0
2023-06-01 02:30:00,26.3,35.14,22.3,22.3,22.3,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.2,24.5,1.0,22.3,24.1,25.0,1.0,,25.2,25.0,1.0,,27.0,26.0
2023-06-01 02:35:00,26.1,35.01,22.4,22.4,22.4,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.2,24.5,1.0,22.4,24.1,25.0,1.0,,25.2,25.0,1.0,,27.0,26.0
2023-06-01 02:40:00,26.1,35.05,22.4,22.4,22.4,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.2,24.5,1.0,22.4,24.0,25.0,1.0,,25.2,25.0,1.0,,27.1,26.0
2023-06-01 02:45:00,25.9,35.11,22.4,22.4,22.4,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.3,24.5,1.0,22.4,24.1,25.0,1.0,,25.2,25.0,1.0,,27.0,26.0
2023-06-01 02:50:00,26.0,35.18,22.5,22.5,22.5,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.3,24.5,1.0,22.5,24.1,25.0,1.0,,25.2,25.0,1.0,,27.0,26.0
2023-06-01 02:55:00,26.0,34.97,22.5,22.5,22.5,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.4,24.5,1.0,22.5,24.1,25.0,1.0,,25.3,25.0,1.0,,27.1,26.0
2023-06-01 03:00:00,25.9,35.05,22.6,22.6,22.6,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.4,24.5,1.0,22.6,24.2,25.0,1.0,,25.3,25.0,1.0,,27.0,26.0
2023-06-01 03:05:00,25.8,35.09,22.7,22.7,22.7,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.4,24.5,1.0,22.7,24.2,25.0,1.0,,25.3,25.0,1.0,,27.0,26.0
2023-06-01 03:10:00,25.8,35.06,22.6,22.6,22.6,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.5,24.5,1.0,22.6,24.1,25.0,1.0,,25.3,25.0,1.0,,27.1,26.0
2023-06-01 03:15:00,26.0,35.14,22.8,22.8,22.8,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.5,24.5,1.0,22.8,24.3,25.0,1.0,,25.2,25.0,1.0,,27.0,26.0
2023-06-01 03:20:00,26.1,35.14,22.8,22.8,22.8,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.5,24.5,1.0,22.8,24.2,25.0,1.0,,25.3,25.0,1.0,,27.1,26.0
2023-06-01 03:25:00,26.0,35.05,22.8,22.8,22.8,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.5,24.5,1.0,22.8,24.2,25.0,1.0,,25.3,25.0,1.0,,27.0,26.0
2023-06-01 03:30:00,26.0,35.1,22.8,22.8,22.8,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.6,24.5,1.0,22.8,24.2,25.0,1.0,,25.3,25.0,1.0,,27.1,26.0
2023-06-01 03:35:00,25.9,35.01,22.8,22.8,22.8,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.6,24.5,1.0,22.8,24.3,25.0,1.0,,25.3,25.0,1.0,,27.0,26.0
2023-06-01 03:40:00,25.9,35.14,,,,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.7,24.5,1.0,,24.2,25.0,1.0,,25.3,25.0,1.0,,27.0,26.0
2023-06-01 03:45:00,25.8,35.09,22.9,22.9,22.9,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.7,24.5,1.0,22.9,24.2,25.0,1.0,,25.3,25.0,1.0,,27.1,26.0
2023-06-01 03:50:00,25.9,35.129999999999995,22.9,22.9,22.9,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.7,24.5,1.0,22.9,24.2,25.0,1.0,,25.3,25.0,1.0,,27.1,26.0
2023-06-01 03:55:00,25.9,35.05,22.9,22.9,22.9,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.7,24.5,1.0,22.9,24.4,25.0,1.0,,25.4,25.0,1.0,,27.1,26.0
2023-06-01 04:00:00,25.9,35.09,22.9,22.9,22.9,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.7,24.5,1.0,22.9,24.3,25.0,1.0,,25.3,25.0,1.0,,27.0,26.0
2023-06-01 04:05:00,25.9,35.05,22.9,22.9,22.9,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.7,24.5,1.0,22.9,24.2,25.0,1.0,,25.3,25.0,1.0,,27.1,26.0
2023-06-01 04:10:00,25.8,35.010000000000005,22.8,22.8,22.8,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.7,24.5,1.0,22.8,24.2,25.0,1.0,,25.3,25.0,1.0,,27.1,26.0
2023-06-01 04:15:00,25.8,35.18,22.7,22.7,22.7,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.6,24.5,1.0,22.7,24.1,25.0,1.0,,25.3,25.0,1.0,,27.1,26.0
2023-06-01 04:20:00,25.9,35.14,22.6,22.6,22.6,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.6,24.5,1.0,22.6,24.1,25.0,1.0,,25.2,25.0,1.0,,27.0,26.0
2023-06-01 04:25:00,25.7,35.05,22.6,22.6,22.6,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.5,24.5,1.0,22.6,24.2,25.0,1.0,,25.3,25.0,1.0,,27.1,26.0
2023-06-01 04:30:00,25.9,35.09,22.4,22.4,22.4,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.4,24.5,1.0,22.4,24.1,25.0,1.0,,25.2,25.0,1.0,,27.0,26.0
2023-06-01 04:35:00,25.9,35.230000000000004,22.3,22.3,22.3,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.4,24.5,1.0,22.3,24.1,25.0,1.0,,25.2,25.0,1.0,,27.1,26.0
2023-06-01 04:40:00,25.8,35.14,22.3,22.3,22.3,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.3,24.5,1.0,22.3,24.0,25.0,1.0,,25.2,25.0,1.0,,27.0,26.0
2023-06-01 04:45:00,25.6,35.14,22.3,22.3,22.3,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.2,24.5,1.0,22.3,24.1,25.0,1.0,,25.2,25.0,1.0,,27.0,26.0
2023-06-01 04:50:00,25.9,35.14,22.3,22.3,22.3,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.2,24.5,1.0,22.3,24.1,25.0,1.0,,25.2,25.0,1.0,,27.1,26.0
2023-06-01 04:55:00,25.9,35.27,22.3,22.3,22.3,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.2,24.5,1.0,22.3,24.1,25.0,1.0,,25.2,25.0,1.0,,27.1,26.0
2023-06-01 05:00:00,26.1,35.14,22.4,22.4,22.4,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.3,24.5,1.0,22.4,24.1,25.0,1.0,,25.2,25.0,1.0,,27.0,26.0
2023-06-01 05:05:00,26.1,35.010000000000005,22.5,22.5,22.5,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.3,24.5,1.0,22.5,24.1,25.0,1.0,,25.2,25.0,1.0,,27.0,26.0
2023-06-01 05:10:00,26.1,34.92,22.5,22.5,22.5,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.3,24.5,1.0,22.5,24.1,25.0,1.0,,25.2,25.0,1.0,,27.0,26.0
2023-06-01 05:15:00,26.1,34.92,22.6,22.6,22.6,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.4,24.5,1.0,22.6,24.2,25.0,1.0,,25.2,25.0,1.0,,27.0,26.0
2023-06-01 05:20:00,26.1,35.05,22.6,22.6,22.6,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.4,24.5,1.0,22.6,24.2,25.0,1.0,,25.2,25.0,1.0,,27.0,26.0
2023-06-01 05:25:00,26.0,35.02,22.6,22.6,22.6,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.4,24.5,1.0,22.6,24.1,25.0,1.0,,25.2,25.0,1.0,,27.0,26.0
2023-06-01 05:30:00,26.1,35.02,22.7,22.7,22.7,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.4,24.5,1.0,22.7,24.1,25.0,1.0,,25.2,25.0,1.0,,27.0,26.0
2023-06-01 05:35:00,26.2,35.05,22.7,22.7,22.7,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.4,24.5,1.0,22.7,24.2,25.0,1.0,,25.2,25.0,1.0,,27.1,26.0
2023-06-01 05:40:00,26.1,35.01,22.8,22.8,22.8,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.4,24.5,1.0,22.8,24.2,25.0,1.0,,25.2,25.0,1.0,,27.0,26.0
2023-06-01 05:45:00,26.0,35.01,22.7,22.7,22.7,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.5,24.5,1.0,22.7,24.2,25.0,1.0,,25.2,25.0,1.0,,27.0,26.0
2023-06-01 05:50:00,25.9,35.05,22.7,22.7,22.7,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.5,24.5,1.0,22.7,24.1,25.0,1.0,,25.2,25.0,1.0,,27.0,26.0
2023-06-01 05:55:00,25.9,34.92,22.8,22.8,22.8,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.6,24.5,1.0,22.8,24.1,25.0,1.0,,25.3,25.0,1.0,,27.0,26.0
2023-06-01 06:00:00,25.8,34.93,22.8,22.8,22.8,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.6,24.5,1.0,22.8,24.2,25.0,1.0,,25.2,25.0,1.0,,27.0,26.0
2023-06-01 06:05:00,26.0,35.11,22.9,22.9,22.9,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.6,24.5,1.0,22.9,24.2,25.0,1.0,,25.3,25.0,1.0,,27.0,26.0
2023-06-01 06:10:00,26.1,35.09,22.9,22.9,22.9,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.7,24.5,1.0,22.9,24.2,25.0,1.0,,25.3,25.0,1.0,,27.0,26.0
2023-06-01 06:15:00,26.3,35.06,22.9,22.9,22.9,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.8,24.5,1.0,22.9,24.2,25.0,1.0,,25.3,25.0,1.0,,27.0,26.0
2023-06-01 06:20:00,26.2,35.010000000000005,22.8,22.8,22.8,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.8,24.5,1.0,22.8,24.2,25.0,1.0,,25.3,25.0,1.0,,27.1,26.0
2023-06-01 06:25:00,26.2,35.06,,,,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.8,24.5,1.0,,24.2,25.0,1.0,,25.3,25.0,1.0,,27.0,26.0
2023-06-01 06:30:00,26.1,35.01,22.6,22.6,22.6,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.7,24.5,1.0,22.6,24.1,25.0,1.0,,25.2,25.0,1.0,,27.1,26.0
2023-06-01 06:35:00,26.1,35.0,22.5,22.5,22.5,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.6,24.5,1.0,22.5,24.1,25.0,1.0,,25.2,25.0,1.0,,27.1,26.0
2023-06-01 06:40:00,26.2,34.96,22.4,22.4,22.4,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.5,24.5,1.0,22.4,24.0,25.0,1.0,,25.1,25.0,1.0,,27.0,26.0
2023-06-01 06:45:00,26.4,34.97,22.3,22.3,22.3,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.5,24.5,1.0,22.3,24.1,25.0,1.0,,25.1,25.0,1.0,,27.0,26.0
2023-06-01 06:50:00,26.5,34.92,22.3,22.3,22.3,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.4,24.5,1.0,22.3,24.0,25.0,1.0,,25.1,25.0,1.0,,27.0,26.0
2023-06-01 06:55:00,26.3,34.96,22.2,22.2,22.2,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.4,24.5,1.0,22.2,24.0,25.0,1.0,,25.2,25.0,1.0,,27.0,26.0
2023-06-01 07:00:00,26.1,35.010000000000005,22.2,22.2,22.2,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.3,24.5,1.0,22.2,24.0,25.0,1.0,,25.1,25.0,1.0,,27.0,26.0
2023-06-01 07:05:00,26.0,35.0,22.3,22.3,22.3,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.2,24.5,1.0,22.3,24.0,25.0,1.0,,25.2,25.0,1.0,,27.0,26.0
2023-06-01 07:10:00,26.1,35.06,22.4,22.4,22.4,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.3,24.5,1.0,22.4,24.0,25.0,1.0,,25.2,25.0,1.0,,27.0,26.0
2023-06-01 07:15:00,26.1,35.1,22.4,22.4,22.4,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.3,24.5,1.0,22.4,24.1,25.0,1.0,,25.2,25.0,1.0,,27.0,26.0
2023-06-01 07:20:00,26.1,35.1,22.5,22.5,22.5,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.3,24.5,1.0,22.5,24.0,25.0,1.0,,25.2,25.0,1.0,,27.0,26.0
2023-06-01 07:25:00,26.0,35.0,22.5,22.5,22.5,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.4,24.5,1.0,22.5,24.1,25.0,1.0,,25.2,25.0,1.0,,27.0,26.0
2023-06-01 07:30:00,26.0,34.93,22.5,22.5,22.5,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.4,24.5,1.0,22.5,24.1,25.0,1.0,,25.2,25.0,1.0,,27.0,26.0
2023-06-01 07:35:00,26.1,35.1,22.6,22.6,22.6,25.9,25.9,[25.9],,,,,,,,,,,,,,,,,,22.6,,,,,,,,,,
