time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,1358269_c,1358269_h,1358269_r,1358269_s,1358270_c,1358270_h,1358270_r,1358270_s,1358271_c,1358271_h,1358271_r,1358271_s,3825303_c,3825303_h,3825303_r,3825303_s,3825304_c,3825304_h,3825304_r,3825304_s,3825305_c,3825305_h,3825305_r,3825305_s,3825306_c,3825306_h,3825306_r,3825306_s
2023-06-01 07:40:00,26.2,35.09,22.6,22.6,22.6,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.5,24.5,1.0,22.6,24.2,25.0,1.0,,25.2,25.0,1.0,,27.0,26.0
2023-06-01 07:45:00,26.3,35.05,22.7,22.7,22.7,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.6,24.5,1.0,22.7,24.1,25.0,1.0,,25.3,25.0,1.0,,27.0,26.0
2023-06-01 07:50:00,26.3,35.05,22.8,22.8,22.8,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.6,24.5,1.0,22.8,24.1,25.0,1.0,,25.2,25.0,1.0,,27.1,26.0
2023-06-01 07:55:00,26.5,35.010000000000005,22.8,22.8,22.8,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.6,24.5,1.0,22.8,24.1,25.0,1.0,,25.2,25.0,1.0,,27.0,26.0
2023-06-01 08:00:00,26.5,35.010000000000005,22.8,22.8,22.8,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.6,24.5,1.0,22.8,24.2,25.0,1.0,,25.2,25.0,1.0,,27.0,26.0
2023-06-01 08:05:00,26.3,35.010000000000005,22.8,22.8,22.8,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.6,24.5,1.0,22.8,24.2,25.0,1.0,,25.3,25.0,1.0,,27.0,26.0
2023-06-01 08:10:00,26.2,35.010000000000005,22.8,22.8,22.8,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.6,24.5,1.0,22.8,24.2,25.0,1.0,,25.3,25.0,1.0,,27.0,26.0
2023-06-01 08:15:00,26.1,35.02,22.9,22.9,22.9,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.6,24.5,1.0,22.9,24.3,25.0,1.0,,25.3,25.0,1.0,,27.1,26.0
2023-06-01 08:20:00,26.1,35.01,22.9,22.9,22.9,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.6,24.5,1.0,22.9,24.3,25.0,1.0,,25.3,25.0,1.0,,27.0,26.0
2023-06-01 08:25:00,26.0,35.14,22.9,22.9,22.9,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.6,24.5,1.0,22.9,24.2,25.0,1.0,,25.3,25.0,1.0,,27.0,26.0
2023-06-01 08:30:00,25.9,34.97,22.9,22.9,22.9,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.6,24.5,1.0,22.9,24.2,25.0,1.0,,25.3,25.0,1.0,,27.1,26.0
2023-06-01 08:35:00,25.9,35.1,22.9,22.9,22.9,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.7,24.5,1.0,22.9,24.2,25.0,1.0,,25.3,25.0,1.0,,27.1,26.0
2023-06-01 08:40:00,25.9,35.010000000000005,22.6,22.6,22.6,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.7,24.5,1.0,22.6,24.2,25.0,1.0,,25.3,25.0,1.0,,27.0,26.0
2023-06-01 08:45:00,26.0,35.18,22.6,22.6,22.6,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.6,24.5,1.0,22.6,24.2,25.0,1.0,,25.2,25.0,1.0,,27.0,26.0
2023-06-01 08:50:00,26.0,35.1,22.5,22.5,22.5,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.5,24.5,1.0,22.5,24.2,25.0,1.0,,25.2,25.0,1.0,,27.0,26.0
2023-06-01 08:55:00,26.1,35.05,22.4,22.4,22.4,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.5,24.5,1.0,22.4,24.1,25.0,1.0,,25.2,25.0,1.0,,27.0,26.0
2023-06-01 09:00:00,26.2,34.870000000000005,22.4,22.4,22.4,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.4,24.5,1.0,22.4,24.2,25.0,1.0,,25.3,25.0,1.0,,27.0,26.0
2023-06-01 09:05:00,26.1,35.06,22.4,22.4,22.4,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.4,24.5,1.0,22.4,24.1,25.0,1.0,,25.3,25.0,1.0,,27.0,26.0
2023-06-01 09:10:00,26.2,34.870000000000005,22.5,22.5,22.5,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.3,24.5,1.0,22.5,24.2,25.0,1.0,,25.3,25.0,1.0,,27.0,26.0
2023-06-01 09:15:00,26.0,34.88,22.5,22.5,22.5,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.4,24.5,1.0,22.5,24.2,25.0,1.0,,25.3,25.0,1.0,,27.0,26.0
2023-06-01 09:20:00,25.9,34.93,22.5,22.5,22.5,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.4,24.5,1.0,22.5,24.3,25.0,1.0,,25.3,25.0,1.0,,27.1,26.0
2023-06-01 09:25:00,26.0,34.92,22.6,22.6,22.6,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.5,24.5,1.0,22.6,24.3,25.0,1.0,,25.3,25.0,1.0,,27.1,26.0
2023-06-01 09:30:00,26.2,34.97,22.6,22.6,22.6,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.5,24.5,1.0,22.6,24.3,25.0,1.0,,25.3,25.0,1.0,,27.0,26.0
2023-06-01 09:35:00,26.2,34.84,22.7,22.7,22.7,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.6,24.5,1.0,22.7,24.3,25.0,1.0,,25.4,25.0,1.0,,27.1,26.0
2023-06-01 09:40:00,25.9,35.02,22.7,22.7,22.7,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.6,24.5,1.0,22.7,24.3,25.0,1.0,,25.4,25.0,1.0,,27.1,26.0
2023-06-01 09:45:00,26.0,35.05,22.8,22.8,22.8,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.6,24.5,1.0,22.8,24.3,25.0,1.0,,25.4,25.0,1.0,,27.1,26.0
2023-06-01 09:50:00,26.0,35.230000000000004,22.8,22.8,22.8,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.7,24.5,1.0,22.8,24.4,25.0,1.0,,25.4,25.0,1.0,,27.1,26.0
2023-06-01 09:55:00,26.1,35.18,22.8,22.8,22.8,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.7,24.5,1.0,22.8,24.4,25.0,1.0,,25.4,25.0,1.0,,27.1,26.0
2023-06-01 10:00:00,26.0,35.14,22.9,22.9,22.9,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.7,24.5,1.0,22.9,24.4,25.0,1.0,,25.4,25.0,1.0,,27.1,26.0
2023-06-01 10:05:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2023-06-01 10:10:00,26.0,35.1,29.2,23.6,25.24285714285714,25.9,25.9,[25.9],1.0,23.6,22.4,24.0,1.0,24.4,25.1,25.0,1.0,24.4,23.9,25.0,0.0,24.7,22.8,24.5,1.0,25.4,24.5,25.0,1.0,25.0,25.5,25.0,1.0,29.2,27.1,26.0
2023-06-01 10:15:00,26.0,35.010000000000005,29.2,23.6,25.214285714285715,25.9,25.9,[25.9],1.0,23.6,22.4,24.0,1.0,24.3,25.1,25.0,1.0,24.3,23.9,25.0,0.0,24.7,22.8,24.5,1.0,25.4,24.4,25.0,1.0,25.0,25.4,25.0,1.0,29.2,27.1,26.0
2023-06-01 10:20:00,26.0,35.09,29.2,23.2,25.15714285714285,25.9,25.9,[25.9],1.0,23.2,22.4,24.0,1.0,24.3,25.1,25.0,1.0,24.3,23.9,25.0,0.0,24.7,22.8,24.5,1.0,25.4,24.4,25.0,1.0,25.0,25.5,25.0,1.0,29.2,27.1,26.0
2023-06-01 10:25:00,26.0,34.96,29.2,22.6,24.785714285714285,25.9,25.9,[25.9],1.0,22.6,22.4,24.0,1.0,23.0,25.1,25.0,1.0,23.6,23.9,25.0,0.0,24.7,22.8,24.5,1.0,25.4,24.3,25.0,1.0,25.0,25.4,25.0,1.0,29.2,27.1,26.0
2023-06-01 10:30:00,26.1,35.05,29.2,22.3,24.628571428571423,25.9,25.9,[25.9],1.0,22.3,22.4,24.0,1.0,22.7,25.1,25.0,1.0,23.4,23.9,25.0,0.0,24.6,22.7,24.5,1.0,25.2,24.2,25.0,1.0,25.0,25.3,25.0,1.0,29.2,27.1,26.0
2023-06-01 10:35:00,26.1,35.010000000000005,29.2,22.3,24.514285714285712,25.9,25.9,[25.9],1.0,22.3,22.4,24.0,1.0,22.3,25.1,25.0,1.0,23.1,23.9,25.0,0.0,24.6,22.6,24.5,1.0,25.2,24.3,25.0,1.0,24.9,25.3,25.0,1.0,29.2,27.0,26.0
2023-06-01 10:40:00,26.1,35.19,29.2,21.9,24.64285714285714,25.9,25.9,[25.9],1.0,23.8,22.4,24.0,1.0,21.9,25.1,25.0,1.0,22.9,23.9,25.0,0.0,24.6,22.5,24.5,1.0,25.2,24.2,25.0,1.0,24.9,25.3,25.0,1.0,29.2,27.1,26.0
2023-06-01 10:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2023-06-01 10:50:00,26.2,35.1,29.2,21.7,24.557142857142853,25.9,25.9,[25.9],1.0,23.8,22.4,24.0,1.0,21.7,25.1,25.0,1.0,22.6,23.9,25.0,0.0,24.6,22.4,24.5,1.0,25.1,24.2,25.0,1.0,24.9,25.2,25.0,1.0,29.2,27.1,26.0
2023-06-01 10:55:00,26.2,35.09,29.2,21.7,24.285714285714285,25.9,25.9,[25.9],1.0,21.7,22.4,24.0,1.0,21.8,25.1,25.0,1.0,22.8,23.9,25.0,0.0,24.6,22.4,24.5,1.0,25.1,24.2,25.0,1.0,24.8,25.2,25.0,1.0,29.2,27.1,26.0
2023-06-01 11:00:00,26.2,35.05,29.2,21.7,24.328571428571426,25.9,25.9,[25.9],1.0,21.7,22.4,24.0,1.0,22.2,25.1,25.0,1.0,22.9,23.9,25.0,0.0,24.5,22.4,24.5,1.0,25.0,24.2,25.0,1.0,24.8,25.3,25.0,1.0,29.2,27.1,26.0
2023-06-01 11:05:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2023-06-01 11:10:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2023-06-01 11:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2023-06-01 11:20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2023-06-01 11:25:00,26.2,35.05,29.2,21.9,24.65714285714285,25.9,25.9,[25.9],1.0,21.9,22.4,24.0,1.0,23.4,25.1,25.0,1.0,23.8,23.9,25.0,0.0,24.5,22.5,24.5,1.0,25.0,24.3,25.0,1.0,24.8,25.3,25.0,1.0,29.2,27.1,26.0
2023-06-01 11:30:00,26.2,35.09,29.2,22.9,24.87142857142857,25.9,25.9,[25.9],1.0,22.9,22.4,24.0,1.0,23.6,25.1,25.0,1.0,23.9,23.9,25.0,0.0,24.5,22.5,24.5,1.0,25.1,24.3,25.0,1.0,24.9,25.4,25.0,1.0,29.2,27.1,26.0
2023-06-01 11:35:00,26.1,35.099999999999994,29.2,22.9,24.885714285714283,25.9,25.9,[25.9],1.0,22.9,22.4,24.0,1.0,23.7,25.1,25.0,1.0,24.0,23.9,25.0,0.0,24.6,22.6,24.5,1.0,25.0,24.3,25.0,1.0,24.8,25.3,25.0,1.0,29.2,27.1,26.0
2023-06-01 11:40:00,26.2,35.1,29.2,23.3,25.0,25.9,25.9,[25.9],1.0,23.3,22.4,24.0,1.0,24.0,25.1,25.0,1.0,24.1,23.9,25.0,0.0,24.5,22.6,24.5,1.0,25.0,24.3,25.0,1.0,24.9,25.4,25.0,1.0,29.2,27.1,26.0
2023-06-01 11:45:00,26.2,35.09,29.2,23.4,25.071428571428573,25.9,25.9,[25.9],1.0,23.4,22.4,24.0,1.0,24.1,25.1,25.0,1.0,24.2,23.9,25.0,0.0,24.6,22.6,24.5,1.0,25.1,24.4,25.0,1.0,24.9,25.4,25.0,1.0,29.2,27.1,26.0
2023-06-01 11:50:00,26.2,35.09,29.2,23.4,25.085714285714285,25.9,25.9,[25.9],1.0,23.4,22.4,24.0,1.0,24.1,25.1,25.0,1.0,24.2,23.9,25.0,0.0,24.6,22.7,24.5,1.0,25.2,24.4,25.0,1.0,24.9,25.4,25.0,1.0,29.2,27.1,26.0
2023-06-01 11:55:00,26.1,35.010000000000005,29.2,23.4,25.128571428571423,25.9,25.9,[25.9],1.0,23.4,22.4,24.0,1.0,24.3,25.1,25.0,1.0,24.3,23.9,25.0,0.0,24.6,22.7,24.5,1.0,25.2,24.5,25.0,1.0,24.9,25.4,25.0,1.0,29.2,27.1,26.0
2023-06-01 12:00:00,26.1,35.19,29.2,23.5,25.15714285714285,25.9,25.9,[25.9],1.0,23.5,22.4,24.0,1.0,24.3,25.1,25.0,1.0,24.3,23.9,25.0,0.0,24.6,22.7,24.5,1.0,25.2,24.4,25.0,1.0,25.0,25.4,25.0,1.0,29.2,27.1,26.0
2023-06-01 12:05:00,26.2,35.1,29.2,23.7,25.185714285714283,25.9,25.9,[25.9],1.0,23.7,22.4,24.0,1.0,24.4,25.1,25.0,1.0,24.3,23.9,25.0,0.0,24.6,22.8,24.5,1.0,25.2,24.4,25.0,1.0,24.9,25.3,25.0,1.0,29.2,27.2,26.0
2023-06-01 12:10:00,26.1,35.010000000000005,29.2,23.5,25.128571428571423,25.9,25.9,[25.9],1.0,23.5,22.4,24.0,1.0,24.2,25.1,25.0,1.0,24.3,23.9,25.0,0.0,24.6,22.8,24.5,1.0,25.2,24.4,25.0,1.0,24.9,25.4,25.0,1.0,29.2,27.2,26.0
2023-06-01 12:15:00,26.1,35.099999999999994,29.2,23.0,25.0,25.9,25.9,[25.9],1.0,23.0,22.4,24.0,1.0,24.2,25.1,25.0,1.0,23.8,23.9,25.0,0.0,24.6,22.8,24.5,1.0,25.2,24.3,25.0,1.0,25.0,25.4,25.0,1.0,29.2,27.2,26.0
2023-06-01 12:20:00,26.1,35.01,29.2,22.6,24.728571428571424,25.9,25.9,[25.9],1.0,22.6,22.4,24.0,1.0,22.9,25.1,25.0,1.0,23.6,23.9,25.0,0.0,24.6,22.7,24.5,1.0,25.2,24.3,25.0,1.0,25.0,25.4,25.0,1.0,29.2,27.1,26.0
2023-06-01 12:25:00,26.1,35.1,29.3,22.5,24.657142857142865,25.9,25.9,[25.9],1.0,22.5,22.4,24.0,1.0,22.9,25.1,25.0,1.0,23.3,23.9,25.0,0.0,24.6,22.7,24.5,1.0,25.1,24.3,25.0,1.0,24.9,25.3,25.0,1.0,29.3,27.2,26.0
2023-06-01 12:30:00,26.2,35.0,29.2,22.1,24.628571428571423,25.9,25.9,[25.9],1.0,23.5,22.4,24.0,1.0,22.1,25.1,25.0,1.0,23.0,23.9,25.0,0.0,24.6,22.6,24.5,1.0,25.1,24.2,25.0,1.0,24.9,25.4,25.0,1.0,29.2,27.1,26.0
2023-06-01 12:35:00,26.1,35.01,29.2,22.1,24.6,25.9,25.9,[25.9],1.0,23.5,22.4,24.0,1.0,22.1,25.1,25.0,1.0,22.9,23.9,25.0,0.0,24.6,22.5,24.5,1.0,25.1,24.2,25.0,1.0,24.8,25.3,25.0,1.0,29.2,27.1,26.0
2023-06-01 12:40:00,26.1,35.09,29.2,21.8,24.571428571428573,25.9,25.9,[25.9],1.0,24.0,22.4,24.0,1.0,21.8,25.1,25.0,1.0,22.7,23.9,25.0,0.0,24.5,22.4,24.5,1.0,25.0,24.1,25.0,1.0,24.8,25.3,25.0,1.0,29.2,27.0,26.0
2023-06-01 12:45:00,26.1,34.97,29.2,21.8,24.257142857142856,25.9,25.9,[25.9],1.0,21.8,22.4,24.0,1.0,21.8,25.1,25.0,1.0,22.7,23.9,25.0,0.0,24.5,22.4,24.5,1.0,25.0,24.1,25.0,1.0,24.8,25.3,25.0,1.0,29.2,27.1,26.0
2023-06-01 12:50:00,26.1,35.09,29.2,21.8,24.3,25.9,25.9,[25.9],1.0,21.8,22.4,24.0,1.0,21.9,25.1,25.0,1.0,22.8,23.9,25.0,0.0,24.6,22.3,24.5,1.0,25.0,24.2,25.0,1.0,24.8,25.4,25.0,1.0,29.2,27.1,26.0
2023-06-01 12:55:00,26.1,35.010000000000005,29.2,21.9,24.342857142857145,25.9,25.9,[25.9],1.0,21.9,22.4,24.0,1.0,22.0,25.1,25.0,1.0,23.0,23.9,25.0,0.0,24.5,22.3,24.5,1.0,25.0,24.1,25.0,1.0,24.8,25.4,25.0,1.0,29.2,27.1,26.0
2023-06-01 13:00:00,26.1,34.97,29.2,22.1,24.47142857142857,25.9,25.9,[25.9],1.0,22.1,22.4,24.0,1.0,22.6,25.1,25.0,1.0,23.1,23.9,25.0,0.0,24.5,22.4,24.5,1.0,25.0,24.2,25.0,1.0,24.8,25.3,25.0,1.0,29.2,27.1,26.0
2023-06-01 13:05:00,26.1,35.05,29.2,22.9,24.65714285714285,25.9,25.9,[25.9],1.0,22.9,22.4,24.0,1.0,22.9,25.1,25.0,1.0,23.4,23.9,25.0,0.0,24.5,22.4,24.5,1.0,24.9,24.2,25.0,1.0,24.8,25.3,25.0,1.0,29.2,27.1,26.0
2023-06-01 13:10:00,26.1,35.01,,,,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.5,24.5,1.0,,24.3,25.0,1.0,,25.4,25.0,1.0,,27.1,26.0
2023-06-01 13:15:00,26.0,35.06,29.3,22.8,24.785714285714285,25.9,25.9,[25.9],1.0,22.8,22.4,24.0,1.0,23.3,25.1,25.0,1.0,23.7,23.9,25.0,0.0,24.5,22.5,24.5,1.0,25.0,24.3,25.0,1.0,24.9,25.4,25.0,1.0,29.3,27.1,26.0
2023-06-01 13:20:00,26.1,34.92,29.3,22.9,24.842857142857145,25.9,25.9,[25.9],1.0,22.9,22.4,24.0,1.0,23.5,25.1,25.0,1.0,23.8,23.9,25.0,0.0,24.5,22.6,24.5,1.0,25.0,24.3,25.0,1.0,24.9,25.3,25.0,1.0,29.3,27.1,26.0
2023-06-01 13:25:00,26.0,35.150000000000006,29.2,23.0,24.87142857142857,25.9,25.9,[25.9],1.0,23.0,22.4,24.0,1.0,23.6,25.1,25.0,1.0,23.9,23.9,25.0,0.0,24.6,22.6,24.5,1.0,25.0,24.3,25.0,1.0,24.8,25.4,25.0,1.0,29.2,27.1,26.0
2023-06-01 13:30:00,25.8,34.93,29.2,23.2,24.957142857142856,25.9,25.9,[25.9],1.0,23.2,22.4,24.0,1.0,23.8,25.1,25.0,1.0,23.9,23.9,25.0,0.0,24.6,22.6,24.5,1.0,25.1,24.4,25.0,1.0,24.9,25.5,25.0,1.0,29.2,27.1,26.0
2023-06-01 13:35:00,25.9,35.05,29.3,23.3,25.028571428571432,25.9,25.9,[25.9],1.0,23.3,22.4,24.0,1.0,23.9,25.1,25.0,1.0,24.1,23.9,25.0,0.0,24.6,22.6,24.5,1.0,25.1,24.3,25.0,1.0,24.9,25.5,25.0,1.0,29.3,27.1,26.0
2023-06-01 13:40:00,25.8,35.01,29.3,23.4,25.08571428571429,25.9,25.9,[25.9],1.0,23.4,22.4,24.0,1.0,24.1,25.1,25.0,1.0,24.2,23.9,25.0,0.0,24.6,22.6,24.5,1.0,25.1,24.4,25.0,1.0,24.9,25.4,25.0,1.0,29.3,27.1,26.0
2023-06-01 13:45:00,25.9,35.01,29.3,23.5,25.12857142857143,25.9,25.9,[25.9],1.0,23.5,22.4,24.0,1.0,24.2,25.1,25.0,1.0,24.2,23.9,25.0,0.0,24.6,22.7,24.5,1.0,25.2,24.4,25.0,1.0,24.9,25.4,25.0,1.0,29.3,27.1,26.0
2023-06-01 13:50:00,25.8,35.1,29.2,23.5,25.11428571428571,25.9,25.9,[25.9],1.0,23.5,22.4,24.0,1.0,24.2,25.1,25.0,1.0,24.2,23.9,25.0,0.0,24.6,22.7,24.5,1.0,25.2,24.3,25.0,1.0,24.9,25.4,25.0,1.0,29.2,27.2,26.0
2023-06-01 13:55:00,25.7,35.05,29.2,23.6,25.15714285714285,25.9,25.9,[25.9],1.0,23.6,22.4,24.0,1.0,24.4,25.1,25.0,1.0,24.2,23.9,25.0,0.0,24.6,22.7,24.5,1.0,25.2,24.4,25.0,1.0,24.9,25.5,25.0,1.0,29.2,27.2,26.0
2023-06-01 14:00:00,25.7,34.97,29.2,23.7,25.17142857142857,25.9,25.9,[25.9],1.0,23.7,22.4,24.0,1.0,24.3,25.1,25.0,1.0,24.3,23.9,25.0,0.0,24.6,22.7,24.5,1.0,25.2,24.4,25.0,1.0,24.9,25.5,25.0,1.0,29.2,27.1,26.0
2023-06-01 14:05:00,25.7,35.06,29.2,23.2,25.071428571428573,25.9,25.9,[25.9],1.0,23.2,22.4,24.0,1.0,24.3,25.1,25.0,1.0,24.0,23.9,25.0,0.0,24.6,22.8,24.5,1.0,25.2,24.4,25.0,1.0,25.0,25.5,25.0,1.0,29.2,27.1,26.0
2023-06-01 14:10:00,25.7,34.97,29.3,22.8,24.81428571428572,25.9,25.9,[25.9],1.0,22.8,22.4,24.0,1.0,23.1,25.1,25.0,1.0,23.7,23.9,25.0,0.0,24.6,22.8,24.5,1.0,25.2,24.3,25.0,1.0,25.0,25.4,25.0,1.0,29.3,27.1,26.0
2023-06-01 14:15:00,25.7,35.05,29.3,22.4,24.642857142857142,25.9,25.9,[25.9],1.0,22.4,22.4,24.0,1.0,22.7,25.1,25.0,1.0,23.3,23.9,25.0,0.0,24.6,22.7,24.5,1.0,25.2,24.3,25.0,1.0,25.0,25.4,25.0,1.0,29.3,27.1,26.0
2023-06-01 14:20:00,25.8,35.02,29.2,22.3,24.6,25.9,25.9,[25.9],1.0,22.9,22.4,24.0,1.0,22.3,25.1,25.0,1.0,23.1,23.9,25.0,0.0,24.6,22.7,24.5,1.0,25.2,24.3,25.0,1.0,24.9,25.3,25.0,1.0,29.2,27.1,26.0
2023-06-01 14:25:00,25.8,35.06,29.2,22.0,24.514285714285712,25.9,25.9,[25.9],1.0,22.9,22.4,24.0,1.0,22.0,25.1,25.0,1.0,22.9,23.9,25.0,0.0,24.6,22.6,24.5,1.0,25.1,24.2,25.0,1.0,24.9,25.3,25.0,1.0,29.2,27.1,26.0
2023-06-01 14:30:00,25.7,34.82,29.2,21.9,24.685714285714283,25.9,25.9,[25.9],1.0,24.3,22.4,24.0,1.0,21.9,25.1,25.0,1.0,22.8,23.9,25.0,0.0,24.6,22.5,24.5,1.0,25.1,24.2,25.0,1.0,24.9,25.3,25.0,1.0,29.2,27.1,26.0
2023-06-01 14:35:00,25.7,35.0,29.2,21.7,24.257142857142856,25.9,25.9,[25.9],1.0,21.7,22.4,24.0,1.0,21.7,25.1,25.0,1.0,22.7,23.9,25.0,0.0,24.5,22.4,24.5,1.0,25.1,24.2,25.0,1.0,24.9,25.3,25.0,1.0,29.2,27.1,26.0
2023-06-01 14:40:00,25.7,35.1,29.2,21.7,24.228571428571428,25.9,25.9,[25.9],1.0,21.7,22.4,24.0,1.0,21.7,25.1,25.0,1.0,22.7,23.9,25.0,0.0,24.5,22.4,24.5,1.0,25.0,24.2,25.0,1.0,24.8,25.4,25.0,1.0,29.2,27.1,26.0
2023-06-01 14:45:00,25.8,35.09,29.2,21.7,24.3,25.9,25.9,[25.9],1.0,21.7,22.4,24.0,1.0,22.0,25.1,25.0,1.0,22.9,23.9,25.0,0.0,24.5,22.3,24.5,1.0,25.0,24.2,25.0,1.0,24.8,25.4,25.0,1.0,29.2,27.0,26.0
2023-06-01 14:50:00,25.7,35.14,29.2,21.9,24.4,25.9,25.9,[25.9],1.0,21.9,22.4,24.0,1.0,22.3,25.1,25.0,1.0,23.1,23.9,25.0,0.0,24.5,22.3,24.5,1.0,25.0,24.3,25.0,1.0,24.8,25.3,25.0,1.0,29.2,27.1,26.0
2023-06-01 14:55:00,25.7,35.09,29.2,21.9,24.457142857142856,25.9,25.9,[25.9],1.0,21.9,22.4,24.0,1.0,22.6,25.1,25.0,1.0,23.2,23.9,25.0,0.0,24.5,22.4,24.5,1.0,25.0,24.3,25.0,1.0,24.8,25.3,25.0,1.0,29.2,27.1,26.0
2023-06-01 15:00:00,25.7,35.1,29.2,22.9,24.67142857142857,25.9,25.9,[25.9],1.0,23.1,22.4,24.0,1.0,22.9,25.1,25.0,1.0,23.2,23.9,25.0,0.0,24.5,22.4,24.5,1.0,25.0,24.2,25.0,1.0,24.8,25.4,25.0,1.0,29.2,27.1,26.0
2023-06-01 15:05:00,25.8,35.14,29.2,22.7,24.685714285714283,25.9,25.9,[25.9],1.0,22.7,22.4,24.0,1.0,23.1,25.1,25.0,1.0,23.5,23.9,25.0,0.0,24.5,22.5,24.5,1.0,25.0,24.3,25.0,1.0,24.8,25.3,25.0,1.0,29.2,27.1,26.0
2023-06-01 15:10:00,26.0,35.1,29.2,22.9,24.785714285714285,25.9,25.9,[25.9],1.0,22.9,22.4,24.0,1.0,23.3,25.1,25.0,1.0,23.7,23.9,25.0,0.0,24.5,22.5,24.5,1.0,25.0,24.3,25.0,1.0,24.9,25.3,25.0,1.0,29.2,27.1,26.0
2023-06-01 15:15:00,26.0,35.06,29.2,22.9,24.814285714285717,25.9,25.9,[25.9],1.0,22.9,22.4,24.0,1.0,23.5,25.1,25.0,1.0,23.8,23.9,25.0,0.0,24.5,22.5,24.5,1.0,25.0,24.3,25.0,1.0,24.8,25.4,25.0,1.0,29.2,27.1,26.0
2023-06-01 15:20:00,26.1,35.010000000000005,29.3,23.0,24.88571428571429,25.9,25.9,[25.9],1.0,23.0,22.4,24.0,1.0,23.6,25.1,25.0,1.0,23.9,23.9,25.0,0.0,24.5,22.6,24.5,1.0,25.1,24.3,25.0,1.0,24.8,25.4,25.0,1.0,29.3,27.1,26.0
2023-06-01 15:25:00,26.0,35.05,29.2,23.2,24.942857142857143,25.9,25.9,[25.9],1.0,23.2,22.4,24.0,1.0,23.7,25.1,25.0,1.0,24.0,23.9,25.0,0.0,24.5,22.6,24.5,1.0,25.1,24.3,25.0,1.0,24.9,25.3,25.0,1.0,29.2,27.1,26.0
2023-06-01 15:30:00,26.1,34.96,29.2,23.4,25.04285714285714,25.9,25.9,[25.9],1.0,23.4,22.4,24.0,1.0,24.0,25.1,25.0,1.0,24.1,23.9,25.0,0.0,24.6,22.6,24.5,1.0,25.1,24.3,25.0,1.0,24.9,25.3,25.0,1.0,29.2,27.1,26.0
2023-06-01 15:35:00,26.2,35.01,29.2,23.3,25.04285714285714,25.9,25.9,[25.9],1.0,23.3,22.4,24.0,1.0,24.1,25.1,25.0,1.0,24.1,23.9,25.0,0.0,24.6,22.6,24.5,1.0,25.1,24.4,25.0,1.0,24.9,25.4,25.0,1.0,29.2,27.1,26.0
2023-06-01 15:40:00,26.0,35.01,29.3,23.4,25.1,25.9,25.9,[25.9],1.0,23.4,22.4,24.0,1.0,24.2,25.1,25.0,1.0,24.2,23.9,25.0,0.0,24.6,22.7,24.5,1.0,25.1,24.3,25.0,1.0,24.9,25.4,25.0,1.0,29.3,27.1,26.0
2023-06-01 15:45:00,26.0,35.1,29.2,23.4,25.085714285714285,25.9,25.9,[25.9],1.0,23.4,22.4,24.0,1.0,24.2,25.1,25.0,1.0,24.2,23.9,25.0,0.0,24.6,22.7,24.5,1.0,25.1,24.4,25.0,1.0,24.9,25.4,25.0,1.0,29.2,27.1,26.0
2023-06-01 15:50:00,25.8,35.09,29.2,23.6,25.128571428571423,25.9,25.9,[25.9],1.0,23.6,22.4,24.0,1.0,24.2,25.1,25.0,1.0,24.3,23.9,25.0,0.0,24.6,22.7,24.5,1.0,25.1,24.4,25.0,1.0,24.9,25.3,25.0,1.0,29.2,27.1,26.0
2023-06-01 15:55:00,25.9,34.97,29.2,23.7,25.2,25.9,25.9,[25.9],1.0,23.7,22.4,24.0,1.0,24.5,25.1,25.0,1.0,24.3,23.9,25.0,0.0,24.6,22.7,24.5,1.0,25.2,24.4,25.0,1.0,24.9,25.4,25.0,1.0,29.2,27.1,26.0
2023-06-01 16:00:00,25.9,35.06,29.2,23.7,25.185714285714283,25.9,25.9,[25.9],1.0,23.7,22.4,24.0,1.0,24.5,25.1,25.0,1.0,24.3,23.9,25.0,0.0,24.6,22.7,24.5,1.0,25.1,24.4,25.0,1.0,24.9,25.4,25.0,1.0,29.2,27.1,26.0
2023-06-01 16:05:00,25.9,35.05,29.2,23.7,25.2,25.9,25.9,[25.9],1.0,23.7,22.4,24.0,1.0,24.5,25.1,25.0,1.0,24.4,23.9,25.0,0.0,24.6,22.8,24.5,1.0,25.1,24.4,25.0,1.0,24.9,25.4,25.0,1.0,29.2,27.1,26.0
2023-06-01 16:10:00,25.7,35.05,29.2,23.7,25.228571428571424,25.9,25.9,[25.9],1.0,23.7,22.4,24.0,1.0,24.6,25.1,25.0,1.0,24.4,23.9,25.0,0.0,24.6,22.8,24.5,1.0,25.2,24.4,25.0,1.0,24.9,25.4,25.0,1.0,29.2,27.2,26.0
2023-06-01 16:15:00,25.7,35.05,29.2,23.7,25.285714285714285,25.9,25.9,[25.9],1.0,23.7,22.4,24.0,1.0,24.6,25.1,25.0,1.0,24.5,23.9,25.0,0.0,24.7,22.8,24.5,1.0,25.3,24.4,25.0,1.0,25.0,25.4,25.0,1.0,29.2,27.1,26.0
2023-06-01 16:20:00,25.9,35.1,29.3,23.8,25.285714285714285,25.9,25.9,[25.9],1.0,23.8,22.4,24.0,1.0,24.5,25.1,25.0,1.0,24.4,23.9,25.0,0.0,24.7,22.8,24.5,1.0,25.3,24.4,25.0,1.0,25.0,25.4,25.0,1.0,29.3,27.1,26.0
2023-06-01 16:25:00,25.9,35.14,29.2,23.3,25.071428571428573,25.9,25.9,[25.9],1.0,23.3,22.4,24.0,1.0,23.9,25.1,25.0,1.0,24.1,23.9,25.0,0.0,24.7,22.8,24.5,1.0,25.3,24.3,25.0,1.0,25.0,25.4,25.0,1.0,29.2,27.1,26.0
2023-06-01 16:30:00,25.8,35.09,29.3,22.8,24.857142857142858,25.9,25.9,[25.9],1.0,22.8,22.4,24.0,1.0,23.4,25.1,25.0,1.0,23.7,23.9,25.0,0.0,24.6,22.8,24.5,1.0,25.2,24.4,25.0,1.0,25.0,25.4,25.0,1.0,29.3,27.1,26.0
2023-06-01 16:35:00,25.8,35.09,29.2,22.4,24.714285714285715,25.9,25.9,[25.9],1.0,22.4,22.4,24.0,1.0,23.2,25.1,25.0,1.0,23.4,23.9,25.0,0.0,24.6,22.7,24.5,1.0,25.2,24.2,25.0,1.0,25.0,25.4,25.0,1.0,29.2,27.1,26.0
2023-06-01 16:40:00,25.9,35.06,29.2,22.3,24.628571428571423,25.9,25.9,[25.9],1.0,22.8,22.4,24.0,1.0,22.3,25.1,25.0,1.0,23.4,23.9,25.0,0.0,24.6,22.6,24.5,1.0,25.2,24.2,25.0,1.0,24.9,25.4,25.0,1.0,29.2,27.1,26.0
2023-06-01 16:45:00,25.9,35.1,29.2,22.0,24.61428571428571,25.9,25.9,[25.9],1.0,23.5,22.4,24.0,1.0,22.0,25.1,25.0,1.0,23.0,23.9,25.0,0.0,24.5,22.5,24.5,1.0,25.2,24.2,25.0,1.0,24.9,25.3,25.0,1.0,29.2,27.1,26.0
2023-06-01 16:50:00,25.8,35.05,29.3,21.9,24.71428571428572,25.9,25.9,[25.9],1.0,24.3,22.4,24.0,1.0,21.9,25.1,25.0,1.0,23.0,23.9,25.0,0.0,24.5,22.4,24.5,1.0,25.1,24.1,25.0,1.0,24.9,25.3,25.0,1.0,29.3,27.1,26.0
2023-06-01 16:55:00,25.8,35.14,29.2,21.7,24.228571428571428,25.9,25.9,[25.9],1.0,21.7,22.4,24.0,1.0,21.7,25.1,25.0,1.0,22.6,23.9,25.0,0.0,24.5,22.4,24.5,1.0,25.1,24.1,25.0,1.0,24.8,25.3,25.0,1.0,29.2,27.1,26.0
2023-06-01 17:00:00,25.8,35.19,29.2,21.6,24.2,25.9,25.9,[25.9],1.0,21.6,22.4,24.0,1.0,21.6,25.1,25.0,1.0,22.7,23.9,25.0,0.0,24.5,22.3,24.5,1.0,25.0,24.1,25.0,1.0,24.8,25.3,25.0,1.0,29.2,27.0,26.0
2023-06-01 17:05:00,25.9,35.01,29.2,21.8,24.3,25.9,25.9,[25.9],1.0,21.8,22.4,24.0,1.0,22.0,25.1,25.0,1.0,22.8,23.9,25.0,0.0,24.5,22.3,24.5,1.0,25.0,24.2,25.0,1.0,24.8,25.3,25.0,1.0,29.2,27.1,26.0
2023-06-01 17:10:00,25.8,35.05,29.2,21.8,24.342857142857145,25.9,25.9,[25.9],1.0,21.8,22.4,24.0,1.0,22.2,25.1,25.0,1.0,23.0,23.9,25.0,0.0,24.4,22.3,24.5,1.0,25.0,24.2,25.0,1.0,24.8,25.3,25.0,1.0,29.2,27.1,26.0
2023-06-01 17:15:00,25.9,35.14,29.2,22.1,24.47142857142857,25.9,25.9,[25.9],1.0,22.1,22.4,24.0,1.0,22.6,25.1,25.0,1.0,23.2,23.9,25.0,0.0,24.4,22.4,24.5,1.0,25.0,24.2,25.0,1.0,24.8,25.3,25.0,1.0,29.2,27.1,26.0
2023-06-01 17:20:00,25.9,35.14,29.2,22.7,24.642857142857142,25.9,25.9,[25.9],1.0,22.7,22.4,24.0,1.0,22.9,25.1,25.0,1.0,23.4,23.9,25.0,0.0,24.5,22.4,24.5,1.0,25.0,24.2,25.0,1.0,24.8,25.3,25.0,1.0,29.2,27.1,26.0
2023-06-01 17:25:00,25.9,35.1,29.2,22.6,24.67142857142857,25.9,25.9,[25.9],1.0,22.6,22.4,24.0,1.0,23.1,25.1,25.0,1.0,23.5,23.9,25.0,0.0,24.5,22.4,24.5,1.0,25.0,24.2,25.0,1.0,24.8,25.3,25.0,1.0,29.2,27.1,26.0
2023-06-01 17:30:00,26.0,35.05,29.2,22.8,24.728571428571428,25.9,25.9,[25.9],1.0,22.8,22.4,24.0,1.0,23.2,25.1,25.0,1.0,23.7,23.9,25.0,0.0,24.4,22.5,24.5,1.0,25.0,24.3,25.0,1.0,24.8,25.3,25.0,1.0,29.2,27.1,26.0
2023-06-01 17:35:00,26.0,35.09,29.2,22.9,24.814285714285717,25.9,25.9,[25.9],1.0,22.9,22.4,24.0,1.0,23.5,25.1,25.0,1.0,23.8,23.9,25.0,0.0,24.5,22.5,24.5,1.0,25.0,24.3,25.0,1.0,24.8,25.2,25.0,1.0,29.2,27.1,26.0
2023-06-01 17:40:00,26.0,35.1,29.2,23.0,24.857142857142858,25.9,25.9,[25.9],1.0,23.0,22.4,24.0,1.0,23.6,25.1,25.0,1.0,23.9,23.9,25.0,0.0,24.5,22.6,24.5,1.0,25.0,24.3,25.0,1.0,24.8,25.3,25.0,1.0,29.2,27.1,26.0
2023-06-01 17:45:00,26.0,35.05,29.2,23.1,24.928571428571427,25.9,25.9,[25.9],1.0,23.1,22.4,24.0,1.0,23.8,25.1,25.0,1.0,24.0,23.9,25.0,0.0,24.5,22.6,24.5,1.0,25.1,24.2,25.0,1.0,24.8,25.3,25.0,1.0,29.2,27.1,26.0
2023-06-01 17:50:00,26.0,35.09,29.2,23.3,24.985714285714288,25.9,25.9,[25.9],1.0,23.3,22.4,24.0,1.0,24.0,25.1,25.0,1.0,24.0,23.9,25.0,0.0,24.5,22.6,24.5,1.0,25.1,24.3,25.0,1.0,24.8,25.3,25.0,1.0,29.2,27.1,26.0
2023-06-01 17:55:00,26.0,35.010000000000005,29.1,23.3,24.985714285714288,25.9,25.9,[25.9],1.0,23.3,22.4,24.0,1.0,24.1,25.1,25.0,1.0,24.0,23.9,25.0,0.0,24.5,22.6,24.5,1.0,25.1,24.3,25.0,1.0,24.8,25.3,25.0,1.0,29.1,27.1,26.0
2023-06-01 18:00:00,26.0,35.230000000000004,29.2,23.4,25.071428571428573,25.9,25.9,[25.9],1.0,23.4,22.4,24.0,1.0,24.2,25.1,25.0,1.0,24.2,23.9,25.0,0.0,24.5,22.7,24.5,1.0,25.2,24.3,25.0,1.0,24.8,25.3,25.0,1.0,29.2,27.1,26.0
2023-06-01 18:05:00,26.0,35.150000000000006,29.2,23.4,25.071428571428573,25.9,25.9,[25.9],1.0,23.4,22.4,24.0,1.0,24.2,25.1,25.0,1.0,24.2,23.9,25.0,0.0,24.5,22.7,24.5,1.0,25.1,24.3,25.0,1.0,24.9,25.3,25.0,1.0,29.2,27.1,26.0
2023-06-01 18:10:00,26.0,35.14,29.2,23.6,25.14285714285714,25.9,25.9,[25.9],1.0,23.6,22.4,24.0,1.0,24.2,25.1,25.0,1.0,24.3,23.9,25.0,0.0,24.6,22.7,24.5,1.0,25.2,24.4,25.0,1.0,24.9,25.3,25.0,1.0,29.2,27.1,26.0
2023-06-01 18:15:00,26.0,35.14,29.2,23.7,25.17142857142857,25.9,25.9,[25.9],1.0,23.7,22.4,24.0,1.0,24.4,25.1,25.0,1.0,24.3,23.9,25.0,0.0,24.6,22.7,24.5,1.0,25.1,24.4,25.0,1.0,24.9,25.4,25.0,1.0,29.2,27.1,26.0
2023-06-01 18:20:00,25.9,35.0,29.2,23.7,25.185714285714283,25.9,25.9,[25.9],1.0,23.7,22.4,24.0,1.0,24.4,25.1,25.0,1.0,24.3,23.9,25.0,0.0,24.6,22.7,24.5,1.0,25.2,24.4,25.0,1.0,24.9,25.4,25.0,1.0,29.2,27.1,26.0
2023-06-01 18:25:00,25.8,35.010000000000005,29.2,23.7,25.228571428571424,25.9,25.9,[25.9],1.0,23.7,22.4,24.0,1.0,24.6,25.1,25.0,1.0,24.4,23.9,25.0,0.0,24.6,22.7,24.5,1.0,25.2,24.4,25.0,1.0,24.9,25.4,25.0,1.0,29.2,27.1,26.0
2023-06-01 18:30:00,25.9,34.92,29.2,23.7,25.228571428571424,25.9,25.9,[25.9],1.0,23.7,22.4,24.0,1.0,24.6,25.1,25.0,1.0,24.4,23.9,25.0,0.0,24.6,22.8,24.5,1.0,25.2,24.4,25.0,1.0,24.9,25.3,25.0,1.0,29.2,27.1,26.0
2023-06-01 18:35:00,25.9,35.05,29.2,23.7,25.228571428571424,25.9,25.9,[25.9],1.0,23.7,22.4,24.0,1.0,24.6,25.1,25.0,1.0,24.4,23.9,25.0,0.0,24.6,22.8,24.5,1.0,25.2,24.4,25.0,1.0,24.9,25.4,25.0,1.0,29.2,27.1,26.0
2023-06-01 18:40:00,25.8,35.05,29.2,23.7,25.228571428571424,25.9,25.9,[25.9],1.0,23.7,22.4,24.0,1.0,24.4,25.1,25.0,1.0,24.4,23.9,25.0,0.0,24.6,22.8,24.5,1.0,25.3,24.4,25.0,1.0,25.0,25.4,25.0,1.0,29.2,27.1,26.0
2023-06-01 18:45:00,25.8,35.1,29.1,23.2,24.957142857142856,25.9,25.9,[25.9],1.0,23.2,22.4,24.0,1.0,23.7,25.1,25.0,1.0,24.0,23.9,25.0,0.0,24.6,22.8,24.5,1.0,25.2,24.3,25.0,1.0,24.9,25.4,25.0,1.0,29.1,27.1,26.0
2023-06-01 18:50:00,26.0,35.010000000000005,29.2,22.7,24.85714285714285,25.9,25.9,[25.9],1.0,22.7,22.4,24.0,1.0,23.7,25.1,25.0,1.0,23.7,23.9,25.0,0.0,24.6,22.8,24.5,1.0,25.2,24.3,25.0,1.0,24.9,25.3,25.0,1.0,29.2,27.0,26.0
2023-06-01 18:55:00,26.0,35.05,29.2,22.4,24.61428571428571,25.9,25.9,[25.9],1.0,22.4,22.4,24.0,1.0,22.6,25.1,25.0,1.0,23.4,23.9,25.0,0.0,24.6,22.7,24.5,1.0,25.2,24.2,25.0,1.0,24.9,25.3,25.0,1.0,29.2,27.0,26.0
2023-06-01 19:00:00,26.1,35.14,29.2,22.3,24.6,25.9,25.9,[25.9],1.0,23.2,22.4,24.0,1.0,22.3,25.1,25.0,1.0,23.0,23.9,25.0,0.0,24.5,22.6,24.5,1.0,25.1,24.1,25.0,1.0,24.9,25.3,25.0,1.0,29.2,27.1,26.0
2023-06-01 19:05:00,26.2,35.05,29.2,22.0,24.61428571428571,25.9,25.9,[25.9],1.0,23.7,22.4,24.0,1.0,22.0,25.1,25.0,1.0,22.9,23.9,25.0,0.0,24.5,22.5,24.5,1.0,25.1,24.2,25.0,1.0,24.9,25.2,25.0,1.0,29.2,27.1,26.0
2023-06-01 19:10:00,26.1,35.010000000000005,29.2,21.9,24.62857142857143,25.9,25.9,[25.9],1.0,24.2,22.4,24.0,1.0,21.9,25.1,25.0,1.0,22.7,23.9,25.0,0.0,24.5,22.4,24.5,1.0,25.1,24.1,25.0,1.0,24.8,25.3,25.0,1.0,29.2,27.1,26.0
2023-06-01 19:15:00,26.0,35.05,29.2,21.7,24.214285714285715,25.9,25.9,[25.9],1.0,21.7,22.4,24.0,1.0,21.7,25.1,25.0,1.0,22.6,23.9,25.0,0.0,24.5,22.4,24.5,1.0,25.0,24.1,25.0,1.0,24.8,25.2,25.0,1.0,29.2,27.0,26.0
2023-06-01 19:20:00,26.1,35.010000000000005,29.2,21.8,24.24285714285714,25.9,25.9,[25.9],1.0,21.8,22.4,24.0,1.0,21.8,25.1,25.0,1.0,22.7,23.9,25.0,0.0,24.4,22.3,24.5,1.0,25.0,24.1,25.0,1.0,24.8,25.2,25.0,1.0,29.2,27.1,26.0
2023-06-01 19:25:00,26.1,35.150000000000006,29.2,21.9,24.3,25.9,25.9,[25.9],1.0,21.9,22.4,24.0,1.0,22.1,25.1,25.0,1.0,22.9,23.9,25.0,0.0,24.4,22.3,24.5,1.0,24.9,24.1,25.0,1.0,24.7,25.3,25.0,1.0,29.2,27.1,26.0
2023-06-01 19:30:00,26.1,35.010000000000005,29.2,21.9,24.35714285714285,25.9,25.9,[25.9],1.0,21.9,22.4,24.0,1.0,22.4,25.1,25.0,1.0,23.0,23.9,25.0,0.0,24.4,22.3,24.5,1.0,24.9,24.1,25.0,1.0,24.7,25.2,25.0,1.0,29.2,27.1,26.0
2023-06-01 19:35:00,26.3,35.06,29.2,22.4,24.54285714285714,25.9,25.9,[25.9],1.0,22.4,22.4,24.0,1.0,22.7,25.1,25.0,1.0,23.3,23.9,25.0,0.0,24.4,22.3,24.5,1.0,25.0,24.1,25.0,1.0,24.8,25.2,25.0,1.0,29.2,27.1,26.0
2023-06-01 19:40:00,26.3,35.010000000000005,29.2,22.6,24.6,25.9,25.9,[25.9],1.0,22.6,22.4,24.0,1.0,23.0,25.1,25.0,1.0,23.4,23.9,25.0,0.0,24.4,22.4,24.5,1.0,24.9,24.1,25.0,1.0,24.7,25.3,25.0,1.0,29.2,27.1,26.0
2023-06-01 19:45:00,26.1,35.09,29.1,22.8,24.642857142857142,25.9,25.9,[25.9],1.0,22.8,22.4,24.0,1.0,23.1,25.1,25.0,1.0,23.4,23.9,25.0,0.0,24.4,22.4,24.5,1.0,24.9,24.2,25.0,1.0,24.8,25.3,25.0,1.0,29.1,27.0,26.0
2023-06-01 19:50:00,26.1,35.05,29.2,22.8,24.75714285714286,25.9,25.9,[25.9],1.0,22.8,22.4,24.0,1.0,23.4,25.1,25.0,1.0,23.7,23.9,25.0,0.0,24.4,22.4,24.5,1.0,25.0,24.1,25.0,1.0,24.8,25.3,25.0,1.0,29.2,27.1,26.0
2023-06-01 19:55:00,26.1,35.01,29.1,22.9,24.785714285714285,25.9,25.9,[25.9],1.0,22.9,22.4,24.0,1.0,23.5,25.1,25.0,1.0,23.8,23.9,25.0,0.0,24.5,22.5,24.5,1.0,25.0,24.2,25.0,1.0,24.7,25.2,25.0,1.0,29.1,27.1,26.0
2023-06-01 20:00:00,26.0,35.05,29.2,23.1,24.871428571428567,25.9,25.9,[25.9],1.0,23.1,22.4,24.0,1.0,23.7,25.1,25.0,1.0,23.9,23.9,25.0,0.0,24.5,22.5,24.5,1.0,25.0,24.2,25.0,1.0,24.7,25.2,25.0,1.0,29.2,27.0,26.0
2023-06-01 20:05:00,26.0,35.09,29.1,23.3,24.928571428571427,25.9,25.9,[25.9],1.0,23.3,22.4,24.0,1.0,23.9,25.1,25.0,1.0,23.9,23.9,25.0,0.0,24.5,22.5,24.5,1.0,25.0,24.2,25.0,1.0,24.8,25.2,25.0,1.0,29.1,27.0,26.0
2023-06-01 20:10:00,26.0,35.09,29.2,23.3,24.957142857142856,25.9,25.9,[25.9],1.0,23.3,22.4,24.0,1.0,23.9,25.1,25.0,1.0,24.0,23.9,25.0,0.0,24.5,22.6,24.5,1.0,25.0,24.3,25.0,1.0,24.8,25.3,25.0,1.0,29.2,27.1,26.0
2023-06-01 20:15:00,25.8,35.05,29.2,23.4,25.0,25.9,25.9,[25.9],1.0,23.4,22.4,24.0,1.0,24.0,25.1,25.0,1.0,24.1,23.9,25.0,0.0,24.5,22.6,24.5,1.0,25.0,24.3,25.0,1.0,24.8,25.3,25.0,1.0,29.2,27.0,26.0
2023-06-01 20:20:00,25.8,35.06,29.1,23.4,25.02857142857143,25.9,25.9,[25.9],1.0,23.4,22.4,24.0,1.0,24.2,25.1,25.0,1.0,24.1,23.9,25.0,0.0,24.5,22.6,24.5,1.0,25.1,24.2,25.0,1.0,24.8,25.3,25.0,1.0,29.1,27.0,26.0
2023-06-01 20:25:00,25.8,34.97,29.2,23.4,25.057142857142857,25.9,25.9,[25.9],1.0,23.4,22.4,24.0,1.0,24.3,25.1,25.0,1.0,24.2,23.9,25.0,0.0,24.5,22.6,24.5,1.0,25.0,24.3,25.0,1.0,24.8,25.2,25.0,1.0,29.2,27.0,26.0
2023-06-01 20:30:00,25.8,35.010000000000005,29.2,23.7,25.12857142857143,25.9,25.9,[25.9],1.0,23.7,22.4,24.0,1.0,24.4,25.1,25.0,1.0,24.2,23.9,25.0,0.0,24.5,22.6,24.5,1.0,25.1,24.3,25.0,1.0,24.8,25.3,25.0,1.0,29.2,27.1,26.0
2023-06-01 20:35:00,25.8,35.14,29.2,23.7,25.15714285714285,25.9,25.9,[25.9],1.0,23.7,22.4,24.0,1.0,24.5,25.1,25.0,1.0,24.3,23.9,25.0,0.0,24.5,22.7,24.5,1.0,25.1,24.3,25.0,1.0,24.8,25.3,25.0,1.0,29.2,27.1,26.0
2023-06-01 20:40:00,25.9,35.1,29.2,23.7,25.17142857142857,25.9,25.9,[25.9],1.0,23.7,22.4,24.0,1.0,24.5,25.1,25.0,1.0,24.3,23.9,25.0,0.0,24.5,22.7,24.5,1.0,25.1,24.3,25.0,1.0,24.9,25.3,25.0,1.0,29.2,27.1,26.0
2023-06-01 20:45:00,25.8,34.97,29.2,23.7,25.17142857142857,25.9,25.9,[25.9],1.0,23.7,22.4,24.0,1.0,24.5,25.1,25.0,1.0,24.3,23.9,25.0,0.0,24.5,22.7,24.5,1.0,25.1,24.4,25.0,1.0,24.9,25.4,25.0,1.0,29.2,27.1,26.0
2023-06-01 20:50:00,25.7,34.97,29.2,23.7,25.17142857142857,25.9,25.9,[25.9],1.0,23.7,22.4,24.0,1.0,24.5,25.1,25.0,1.0,24.3,23.9,25.0,0.0,24.5,22.7,24.5,1.0,25.1,24.2,25.0,1.0,24.9,25.4,25.0,1.0,29.2,27.0,26.0
2023-06-01 20:55:00,25.6,35.0,29.2,23.9,25.257142857142856,25.9,25.9,[25.9],1.0,23.9,22.4,24.0,1.0,24.6,25.1,25.0,1.0,24.4,23.9,25.0,0.0,24.6,22.7,24.5,1.0,25.2,24.3,25.0,1.0,24.9,25.3,25.0,1.0,29.2,27.0,26.0
2023-06-01 21:00:00,25.7,35.05,29.2,23.5,25.085714285714285,25.9,25.9,[25.9],1.0,23.5,22.4,24.0,1.0,24.1,25.1,25.0,1.0,24.1,23.9,25.0,0.0,24.6,22.7,24.5,1.0,25.2,24.3,25.0,1.0,24.9,25.3,25.0,1.0,29.2,27.1,26.0
2023-06-01 21:05:00,26.0,34.97,29.2,22.9,24.885714285714283,25.9,25.9,[25.9],1.0,22.9,22.4,24.0,1.0,23.5,25.1,25.0,1.0,24.1,23.9,25.0,0.0,24.5,22.7,24.5,1.0,25.1,24.2,25.0,1.0,24.9,25.3,25.0,1.0,29.2,27.0,26.0
2023-06-01 21:10:00,26.0,34.97,29.2,22.9,24.8,25.9,25.9,[25.9],1.0,22.9,22.4,24.0,1.0,23.4,25.1,25.0,1.0,23.5,23.9,25.0,0.0,24.5,22.7,24.5,1.0,25.2,24.2,25.0,1.0,24.9,25.3,25.0,1.0,29.2,27.0,26.0
2023-06-01 21:15:00,25.7,35.010000000000005,29.1,22.5,24.528571428571432,25.9,25.9,[25.9],1.0,22.6,22.4,24.0,1.0,22.5,25.1,25.0,1.0,23.1,23.9,25.0,0.0,24.5,22.6,24.5,1.0,25.1,24.1,25.0,1.0,24.8,25.2,25.0,1.0,29.1,27.0,26.0
2023-06-01 21:20:00,25.9,35.010000000000005,,,,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.5,24.5,1.0,,24.1,25.0,1.0,,25.2,25.0,1.0,,27.0,26.0
2023-06-01 21:25:00,25.8,34.92,29.1,22.1,24.6,25.9,25.9,[25.9],1.0,24.1,22.4,24.0,1.0,22.1,25.1,25.0,1.0,22.7,23.9,25.0,0.0,24.4,22.4,24.5,1.0,25.0,24.1,25.0,1.0,24.8,25.2,25.0,1.0,29.1,27.0,26.0
2023-06-01 21:30:00,26.0,34.92,29.1,21.8,24.27142857142857,25.9,25.9,[25.9],1.0,22.2,22.4,24.0,1.0,21.8,25.1,25.0,1.0,22.6,23.9,25.0,0.0,24.5,22.4,24.5,1.0,24.9,24.1,25.0,1.0,24.8,25.2,25.0,1.0,29.1,27.0,26.0
2023-06-01 21:35:00,26.1,35.010000000000005,29.1,21.7,24.15714285714285,25.9,25.9,[25.9],1.0,21.7,22.4,24.0,1.0,21.7,25.1,25.0,1.0,22.6,23.9,25.0,0.0,24.4,22.3,24.5,1.0,24.9,24.0,25.0,1.0,24.7,25.2,25.0,1.0,29.1,27.0,26.0
2023-06-01 21:40:00,26.1,34.83,29.1,21.8,24.2,25.9,25.9,[25.9],1.0,21.8,22.4,24.0,1.0,21.8,25.1,25.0,1.0,22.7,23.9,25.0,0.0,24.4,22.3,24.5,1.0,24.9,24.0,25.0,1.0,24.7,25.2,25.0,1.0,29.1,27.0,26.0
2023-06-01 21:45:00,26.2,35.010000000000005,29.1,21.9,24.314285714285717,25.9,25.9,[25.9],1.0,21.9,22.4,24.0,1.0,22.3,25.1,25.0,1.0,22.9,23.9,25.0,0.0,24.4,22.3,24.5,1.0,24.9,24.1,25.0,1.0,24.7,25.1,25.0,1.0,29.1,27.1,26.0
2023-06-01 21:50:00,26.2,34.97,29.1,22.1,24.342857142857145,25.9,25.9,[25.9],1.0,22.1,22.4,24.0,1.0,22.3,25.1,25.0,1.0,23.0,23.9,25.0,0.0,24.4,22.3,24.5,1.0,24.9,24.0,25.0,1.0,24.6,25.1,25.0,1.0,29.1,27.0,26.0
2023-06-01 21:55:00,26.1,35.05,29.2,22.8,24.61428571428572,25.9,25.9,[25.9],1.0,22.9,22.4,24.0,1.0,22.8,25.1,25.0,1.0,23.3,23.9,25.0,0.0,24.4,22.3,24.5,1.0,24.9,24.1,25.0,1.0,24.8,25.2,25.0,1.0,29.2,27.0,26.0
2023-06-01 22:00:00,26.1,35.010000000000005,29.1,22.7,24.585714285714285,25.9,25.9,[25.9],1.0,22.7,22.4,24.0,1.0,23.1,25.1,25.0,1.0,23.3,23.9,25.0,0.0,24.4,22.3,24.5,1.0,24.8,24.1,25.0,1.0,24.7,25.2,25.0,1.0,29.1,27.0,26.0
2023-06-01 22:05:00,25.9,34.93,29.1,22.8,24.685714285714283,25.9,25.9,[25.9],1.0,22.8,22.4,24.0,1.0,23.3,25.1,25.0,1.0,23.6,23.9,25.0,0.0,24.4,22.4,24.5,1.0,24.9,24.2,25.0,1.0,24.7,25.2,25.0,1.0,29.1,27.0,26.0
2023-06-01 22:10:00,25.9,34.97,29.1,22.8,24.714285714285715,25.9,25.9,[25.9],1.0,22.8,22.4,24.0,1.0,23.4,25.1,25.0,1.0,23.7,23.9,25.0,0.0,24.4,22.4,24.5,1.0,24.9,24.1,25.0,1.0,24.7,25.2,25.0,1.0,29.1,27.0,26.0
2023-06-01 22:15:00,25.9,35.010000000000005,29.1,22.9,24.757142857142856,25.9,25.9,[25.9],1.0,22.9,22.4,24.0,1.0,23.5,25.1,25.0,1.0,23.8,23.9,25.0,0.0,24.4,22.4,24.5,1.0,24.9,24.2,25.0,1.0,24.7,25.2,25.0,1.0,29.1,27.0,26.0
2023-06-01 22:20:00,25.9,35.010000000000005,29.1,23.2,24.857142857142858,25.9,25.9,[25.9],1.0,23.2,22.4,24.0,1.0,23.8,25.1,25.0,1.0,23.9,23.9,25.0,0.0,24.4,22.5,24.5,1.0,24.9,24.2,25.0,1.0,24.7,25.1,25.0,1.0,29.1,27.1,26.0
2023-06-01 22:25:00,25.9,35.06,29.1,23.3,24.928571428571423,25.9,25.9,[25.9],1.0,23.3,22.4,24.0,1.0,24.0,25.1,25.0,1.0,24.0,23.9,25.0,0.0,24.4,22.5,24.5,1.0,25.0,24.2,25.0,1.0,24.7,25.2,25.0,1.0,29.1,27.0,26.0
2023-06-01 22:30:00,25.9,34.97,29.2,23.4,24.971428571428568,25.9,25.9,[25.9],1.0,23.4,22.4,24.0,1.0,24.0,25.1,25.0,1.0,24.1,23.9,25.0,0.0,24.4,22.5,24.5,1.0,25.0,24.2,25.0,1.0,24.7,25.3,25.0,1.0,29.2,27.0,26.0
2023-06-01 22:35:00,25.7,34.92,29.2,23.4,25.0,25.9,25.9,[25.9],1.0,23.4,22.4,24.0,1.0,24.1,25.1,25.0,1.0,24.1,23.9,25.0,0.0,24.4,22.5,24.5,1.0,25.0,24.2,25.0,1.0,24.8,25.3,25.0,1.0,29.2,27.0,26.0
2023-06-01 22:40:00,25.6,34.92,29.1,23.4,25.0,25.9,25.9,[25.9],1.0,23.4,22.4,24.0,1.0,24.2,25.1,25.0,1.0,24.1,23.9,25.0,0.0,24.4,22.5,24.5,1.0,25.0,24.2,25.0,1.0,24.8,25.3,25.0,1.0,29.1,27.0,26.0
2023-06-01 22:45:00,25.7,35.06,29.1,23.4,25.014285714285712,25.9,25.9,[25.9],1.0,23.4,22.4,24.0,1.0,24.2,25.1,25.0,1.0,24.1,23.9,25.0,0.0,24.5,22.6,24.5,1.0,25.0,24.3,25.0,1.0,24.8,25.2,25.0,1.0,29.1,27.0,26.0
2023-06-01 22:50:00,25.9,35.05,29.2,23.6,25.12857142857143,25.9,25.9,[25.9],1.0,23.6,22.4,24.0,1.0,24.4,25.1,25.0,1.0,24.3,23.9,25.0,0.0,24.5,22.6,24.5,1.0,25.1,24.2,25.0,1.0,24.8,25.2,25.0,1.0,29.2,27.0,26.0
2023-06-01 22:55:00,25.7,34.97,29.1,23.6,25.11428571428572,25.9,25.9,[25.9],1.0,23.6,22.4,24.0,1.0,24.4,25.1,25.0,1.0,24.3,23.9,25.0,0.0,24.5,22.6,24.5,1.0,25.1,24.2,25.0,1.0,24.8,25.3,25.0,1.0,29.1,27.0,26.0
2023-06-01 23:00:00,25.7,35.010000000000005,29.2,23.6,25.142857142857142,25.9,25.9,[25.9],1.0,23.6,22.4,24.0,1.0,24.5,25.1,25.0,1.0,24.3,23.9,25.0,0.0,24.5,22.6,24.5,1.0,25.1,24.3,25.0,1.0,24.8,25.3,25.0,1.0,29.2,27.0,26.0
2023-06-01 23:05:00,25.6,35.05,29.1,23.6,25.142857142857142,25.9,25.9,[25.9],1.0,23.6,22.4,24.0,1.0,24.6,25.1,25.0,1.0,24.3,23.9,25.0,0.0,24.5,22.7,24.5,1.0,25.1,24.2,25.0,1.0,24.8,25.3,25.0,1.0,29.1,27.0,26.0
2023-06-01 23:10:00,25.6,35.05,29.1,23.8,25.15714285714285,25.9,25.9,[25.9],1.0,23.8,22.4,24.0,1.0,24.5,25.1,25.0,1.0,24.3,23.9,25.0,0.0,24.5,22.7,24.5,1.0,25.1,24.3,25.0,1.0,24.8,25.3,25.0,1.0,29.1,27.0,26.0
2023-06-01 23:15:00,25.5,34.92,29.2,23.9,25.228571428571428,25.9,25.9,[25.9],1.0,23.9,22.4,24.0,1.0,24.6,25.1,25.0,1.0,24.4,23.9,25.0,0.0,24.5,22.7,24.5,1.0,25.1,24.3,25.0,1.0,24.9,25.3,25.0,1.0,29.2,27.0,26.0
2023-06-01 23:20:00,25.6,35.010000000000005,29.1,23.8,25.185714285714287,25.9,25.9,[25.9],1.0,23.8,22.4,24.0,1.0,24.6,25.1,25.0,1.0,24.4,23.9,25.0,0.0,24.5,22.7,24.5,1.0,25.1,24.3,25.0,1.0,24.8,25.3,25.0,1.0,29.1,27.0,26.0
2023-06-01 23:25:00,25.6,34.97,29.2,23.8,25.24285714285714,25.9,25.9,[25.9],1.0,23.8,22.4,24.0,1.0,24.7,25.1,25.0,1.0,24.4,23.9,25.0,0.0,24.5,22.7,24.5,1.0,25.2,24.4,25.0,1.0,24.9,25.4,25.0,1.0,29.2,27.1,26.0
2023-06-01 23:30:00,25.5,35.05,29.2,23.8,25.214285714285715,25.9,25.9,[25.9],1.0,23.8,22.4,24.0,1.0,24.6,25.1,25.0,1.0,24.4,23.9,25.0,0.0,24.5,22.7,24.5,1.0,25.2,24.4,25.0,1.0,24.8,25.4,25.0,1.0,29.2,27.0,26.0
2023-06-01 23:35:00,25.6,34.96,29.1,23.9,25.24285714285714,25.9,25.9,[25.9],1.0,23.9,22.4,24.0,1.0,24.7,25.1,25.0,1.0,24.4,23.9,25.0,0.0,24.5,22.8,24.5,1.0,25.2,24.3,25.0,1.0,24.9,25.4,25.0,1.0,29.1,27.1,26.0
2023-06-01 23:40:00,25.4,35.05,29.2,23.9,25.24285714285714,25.9,25.9,[25.9],1.0,23.9,22.4,24.0,1.0,24.7,25.1,25.0,1.0,24.2,23.9,25.0,0.0,24.6,22.8,24.5,1.0,25.2,24.3,25.0,1.0,24.9,25.3,25.0,1.0,29.2,27.0,26.0
2023-06-01 23:45:00,25.4,34.97,29.1,23.1,24.87142857142857,25.9,25.9,[25.9],1.0,23.1,22.4,24.0,1.0,23.6,25.1,25.0,1.0,23.8,23.9,25.0,0.0,24.6,22.8,24.5,1.0,25.1,24.2,25.0,1.0,24.8,25.3,25.0,1.0,29.1,27.1,26.0
2023-06-01 23:50:00,25.4,34.97,29.1,22.5,24.685714285714287,25.9,25.9,[25.9],1.0,22.5,22.4,24.0,1.0,22.9,25.1,25.0,1.0,23.8,23.9,25.0,0.0,24.5,22.7,24.5,1.0,25.1,24.2,25.0,1.0,24.9,25.3,25.0,1.0,29.1,27.0,26.0
2023-06-01 23:55:00,25.5,35.05,29.1,22.5,24.528571428571432,25.9,25.9,[25.9],1.0,22.5,22.4,24.0,1.0,22.5,25.1,25.0,1.0,23.2,23.9,25.0,0.0,24.5,22.6,24.5,1.0,25.1,24.1,25.0,1.0,24.8,25.3,25.0,1.0,29.1,27.0,26.0
2023-06-02 00:00:00,25.6,34.97,29.2,22.1,24.585714285714285,25.9,25.9,[25.9],1.0,23.3,22.4,24.0,1.0,22.1,25.1,25.0,1.0,23.0,23.9,25.0,0.0,24.5,22.6,24.5,1.0,25.1,24.1,25.0,1.0,24.9,25.2,25.0,1.0,29.2,27.0,26.0
2023-06-02 00:05:00,25.7,34.97,29.2,22.1,24.642857142857142,25.9,25.9,[25.9],1.0,24.0,22.4,24.0,1.0,22.1,25.1,25.0,1.0,23.0,23.9,25.0,0.0,24.4,22.5,24.5,1.0,25.0,24.1,25.0,1.0,24.8,25.2,25.0,1.0,29.2,27.0,26.0
2023-06-02 00:10:00,25.7,35.11,29.1,21.7,24.31428571428572,25.9,25.9,[25.9],1.0,22.6,22.4,24.0,1.0,21.7,25.1,25.0,1.0,22.6,23.9,25.0,0.0,24.4,22.4,24.5,1.0,25.0,24.0,25.0,1.0,24.8,25.2,25.0,1.0,29.1,27.0,26.0
2023-06-02 00:15:00,25.9,35.06,29.1,21.7,24.15714285714285,25.9,25.9,[25.9],1.0,21.7,22.4,24.0,1.0,21.7,25.1,25.0,1.0,22.6,23.9,25.0,0.0,24.4,22.4,24.5,1.0,24.9,24.0,25.0,1.0,24.7,25.1,25.0,1.0,29.1,27.0,26.0
2023-06-02 00:20:00,25.8,34.879999999999995,29.1,21.7,24.185714285714283,25.9,25.9,[25.9],1.0,21.7,22.4,24.0,1.0,21.8,25.1,25.0,1.0,22.7,23.9,25.0,0.0,24.4,22.3,24.5,1.0,24.9,24.1,25.0,1.0,24.7,25.2,25.0,1.0,29.1,27.0,26.0
2023-06-02 00:25:00,25.9,34.92,29.2,21.7,24.21428571428571,25.9,25.9,[25.9],1.0,21.7,22.4,24.0,1.0,21.9,25.1,25.0,1.0,22.8,23.9,25.0,0.0,24.4,22.3,24.5,1.0,24.8,24.1,25.0,1.0,24.7,25.1,25.0,1.0,29.2,27.0,26.0
2023-06-02 00:30:00,25.9,35.05,29.1,22.0,24.357142857142858,25.9,25.9,[25.9],1.0,22.0,22.4,24.0,1.0,22.3,25.1,25.0,1.0,23.1,23.9,25.0,0.0,24.4,22.3,24.5,1.0,24.9,24.0,25.0,1.0,24.7,25.2,25.0,1.0,29.1,27.0,26.0
2023-06-02 00:35:00,25.9,35.010000000000005,29.1,22.4,24.47142857142857,25.9,25.9,[25.9],1.0,22.4,22.4,24.0,1.0,22.8,25.1,25.0,1.0,23.1,23.9,25.0,0.0,24.4,22.3,24.5,1.0,24.9,24.1,25.0,1.0,24.6,25.1,25.0,1.0,29.1,27.0,26.0
2023-06-02 00:40:00,25.9,34.93,29.1,22.6,24.585714285714285,25.9,25.9,[25.9],1.0,22.6,22.4,24.0,1.0,23.0,25.1,25.0,1.0,23.4,23.9,25.0,0.0,24.4,22.3,24.5,1.0,24.9,24.1,25.0,1.0,24.7,25.2,25.0,1.0,29.1,27.0,26.0
2023-06-02 00:45:00,25.9,34.879999999999995,29.1,22.6,24.642857142857142,25.9,25.9,[25.9],1.0,22.6,22.4,24.0,1.0,23.2,25.1,25.0,1.0,23.6,23.9,25.0,0.0,24.4,22.3,24.5,1.0,24.9,24.2,25.0,1.0,24.7,25.1,25.0,1.0,29.1,27.0,26.0
2023-06-02 00:50:00,25.9,35.06,29.1,22.8,24.714285714285715,25.9,25.9,[25.9],1.0,22.8,22.4,24.0,1.0,23.4,25.1,25.0,1.0,23.7,23.9,25.0,0.0,24.4,22.4,24.5,1.0,24.9,24.1,25.0,1.0,24.7,25.2,25.0,1.0,29.1,27.0,26.0
2023-06-02 00:55:00,25.8,34.97,29.2,23.0,24.78571428571428,25.9,25.9,[25.9],1.0,23.0,22.4,24.0,1.0,23.5,25.1,25.0,1.0,23.8,23.9,25.0,0.0,24.4,22.4,24.5,1.0,24.9,24.2,25.0,1.0,24.7,25.2,25.0,1.0,29.2,27.0,26.0
2023-06-02 01:00:00,25.9,34.97,29.1,23.1,24.814285714285717,25.9,25.9,[25.9],1.0,23.1,22.4,24.0,1.0,23.7,25.1,25.0,1.0,23.8,23.9,25.0,0.0,24.4,22.4,24.5,1.0,24.9,24.1,25.0,1.0,24.7,25.1,25.0,1.0,29.1,27.0,26.0
2023-06-02 01:05:00,25.9,35.06,29.1,23.3,24.885714285714283,25.9,25.9,[25.9],1.0,23.3,22.4,24.0,1.0,23.9,25.1,25.0,1.0,23.9,23.9,25.0,0.0,24.4,22.5,24.5,1.0,24.9,24.2,25.0,1.0,24.7,25.2,25.0,1.0,29.1,27.0,26.0
2023-06-02 01:10:00,25.8,34.92,29.1,23.3,24.928571428571423,25.9,25.9,[25.9],1.0,23.3,22.4,24.0,1.0,24.0,25.1,25.0,1.0,24.0,23.9,25.0,0.0,24.4,22.5,24.5,1.0,25.0,24.1,25.0,1.0,24.7,25.2,25.0,1.0,29.1,27.0,26.0
2023-06-02 01:15:00,25.9,35.010000000000005,29.1,23.3,24.95714285714286,25.9,25.9,[25.9],1.0,23.3,22.4,24.0,1.0,24.1,25.1,25.0,1.0,24.0,23.9,25.0,0.0,24.5,22.5,24.5,1.0,24.9,24.2,25.0,1.0,24.8,25.2,25.0,1.0,29.1,27.0,26.0
2023-06-02 01:20:00,26.0,34.93,29.1,23.3,24.97142857142857,25.9,25.9,[25.9],1.0,23.3,22.4,24.0,1.0,24.1,25.1,25.0,1.0,24.1,23.9,25.0,0.0,24.4,22.6,24.5,1.0,25.0,24.2,25.0,1.0,24.8,25.2,25.0,1.0,29.1,27.0,26.0
2023-06-02 01:25:00,26.0,35.010000000000005,29.1,23.5,25.028571428571432,25.9,25.9,[25.9],1.0,23.5,22.4,24.0,1.0,24.3,25.1,25.0,1.0,24.1,23.9,25.0,0.0,24.4,22.6,24.5,1.0,25.0,24.3,25.0,1.0,24.8,25.2,25.0,1.0,29.1,27.1,26.0
2023-06-02 01:30:00,25.9,34.96,29.1,23.7,25.071428571428573,25.9,25.9,[25.9],1.0,23.7,22.4,24.0,1.0,24.3,25.1,25.0,1.0,24.2,23.9,25.0,0.0,24.4,22.6,24.5,1.0,25.0,24.2,25.0,1.0,24.8,25.3,25.0,1.0,29.1,27.0,26.0
2023-06-02 01:35:00,25.7,35.05,29.2,23.6,25.071428571428573,25.9,25.9,[25.9],1.0,23.6,22.4,24.0,1.0,24.3,25.1,25.0,1.0,24.2,23.9,25.0,0.0,24.4,22.6,24.5,1.0,25.0,24.2,25.0,1.0,24.8,25.3,25.0,1.0,29.2,27.0,26.0
2023-06-02 01:40:00,25.7,35.02,29.1,23.6,25.1,25.9,25.9,[25.9],1.0,23.6,22.4,24.0,1.0,24.5,25.1,25.0,1.0,24.3,23.9,25.0,0.0,24.4,22.5,24.5,1.0,25.0,24.2,25.0,1.0,24.8,25.3,25.0,1.0,29.1,27.0,26.0
2023-06-02 01:45:00,25.6,35.010000000000005,29.1,23.6,25.1,25.9,25.9,[25.9],1.0,23.6,22.4,24.0,1.0,24.5,25.1,25.0,1.0,24.2,23.9,25.0,0.0,24.5,22.5,24.5,1.0,25.0,24.2,25.0,1.0,24.8,25.3,25.0,1.0,29.1,27.0,26.0
2023-06-02 01:50:00,25.7,34.83,29.2,23.8,25.185714285714287,25.9,25.9,[25.9],1.0,23.8,22.4,24.0,1.0,24.6,25.1,25.0,1.0,24.3,23.9,25.0,0.0,24.5,22.5,24.5,1.0,25.1,24.2,25.0,1.0,24.8,25.3,25.0,1.0,29.2,27.0,26.0
2023-06-02 01:55:00,25.7,34.97,29.2,23.8,25.2,25.9,25.9,[25.9],1.0,23.8,22.4,24.0,1.0,24.7,25.1,25.0,1.0,24.3,23.9,25.0,0.0,24.5,22.5,24.5,1.0,25.1,24.3,25.0,1.0,24.8,25.3,25.0,1.0,29.2,27.0,26.0
2023-06-02 02:00:00,25.7,35.05,29.1,23.8,25.185714285714287,25.9,25.9,[25.9],1.0,23.8,22.4,24.0,1.0,24.6,25.1,25.0,1.0,24.4,23.9,25.0,0.0,24.5,22.6,24.5,1.0,25.1,24.3,25.0,1.0,24.8,25.3,25.0,1.0,29.1,27.0,26.0
2023-06-02 02:05:00,25.6,35.010000000000005,29.1,23.7,25.185714285714283,25.9,25.9,[25.9],1.0,23.7,22.4,24.0,1.0,24.6,25.1,25.0,1.0,24.4,23.9,25.0,0.0,24.5,22.6,24.5,1.0,25.1,24.2,25.0,1.0,24.9,25.3,25.0,1.0,29.1,27.1,26.0
2023-06-02 02:10:00,25.6,34.97,29.2,23.8,25.214285714285715,25.9,25.9,[25.9],1.0,23.8,22.4,24.0,1.0,24.6,25.1,25.0,1.0,24.4,23.9,25.0,0.0,24.5,22.6,24.5,1.0,25.1,24.3,25.0,1.0,24.9,25.3,25.0,1.0,29.2,27.0,26.0
2023-06-02 02:15:00,25.6,35.05,29.3,23.9,25.285714285714285,25.9,25.9,[25.9],1.0,23.9,22.4,24.0,1.0,24.8,25.1,25.0,1.0,24.4,23.9,25.0,0.0,24.6,22.6,24.5,1.0,25.1,24.3,25.0,1.0,24.9,25.3,25.0,1.0,29.3,27.0,26.0
2023-06-02 02:20:00,25.5,35.010000000000005,29.2,23.5,25.042857142857144,25.9,25.9,[25.9],1.0,23.5,22.4,24.0,1.0,24.1,25.1,25.0,1.0,24.1,23.9,25.0,0.0,24.5,22.6,24.5,1.0,25.1,24.3,25.0,1.0,24.8,25.3,25.0,1.0,29.2,27.0,26.0
2023-06-02 02:25:00,25.5,35.010000000000005,29.3,23.1,24.95714285714286,25.9,25.9,[25.9],1.0,23.1,22.4,24.0,1.0,24.1,25.1,25.0,1.0,23.8,23.9,25.0,0.0,24.5,22.6,24.5,1.0,25.1,24.2,25.0,1.0,24.8,25.3,25.0,1.0,29.3,27.0,26.0
2023-06-02 02:30:00,25.4,35.0,29.3,22.6,24.67142857142857,25.9,25.9,[25.9],1.0,22.6,22.4,24.0,1.0,22.9,25.1,25.0,1.0,23.5,23.9,25.0,0.0,24.5,22.6,24.5,1.0,25.1,24.1,25.0,1.0,24.8,25.3,25.0,1.0,29.3,27.0,26.0
2023-06-02 02:35:00,25.5,34.97,29.3,22.4,24.61428571428572,25.9,25.9,[25.9],1.0,22.7,22.4,24.0,1.0,22.4,25.1,25.0,1.0,23.5,23.9,25.0,0.0,24.5,22.6,24.5,1.0,25.1,24.1,25.0,1.0,24.8,25.2,25.0,1.0,29.3,27.0,26.0
2023-06-02 02:40:00,25.6,34.93,29.3,22.1,24.571428571428573,25.9,25.9,[25.9],1.0,23.5,22.4,24.0,1.0,22.1,25.1,25.0,1.0,22.9,23.9,25.0,0.0,24.4,22.5,24.5,1.0,25.1,24.0,25.0,1.0,24.7,25.2,25.0,1.0,29.3,27.0,26.0
2023-06-02 02:45:00,25.6,35.0,29.4,21.9,24.61428571428571,25.9,25.9,[25.9],1.0,24.2,22.4,24.0,1.0,21.9,25.1,25.0,1.0,22.7,23.9,25.0,0.0,24.4,22.4,24.5,1.0,25.0,24.1,25.0,1.0,24.7,25.1,25.0,1.0,29.4,27.0,26.0
2023-06-02 02:50:00,25.6,35.14,29.4,21.8,24.24285714285714,25.9,25.9,[25.9],1.0,21.9,22.4,24.0,1.0,21.8,25.1,25.0,1.0,22.5,23.9,25.0,0.0,24.4,22.3,24.5,1.0,25.0,24.0,25.0,1.0,24.7,25.2,25.0,1.0,29.4,27.0,26.0
2023-06-02 02:55:00,25.5,35.010000000000005,29.3,21.7,24.17142857142857,25.9,25.9,[25.9],1.0,21.7,22.4,24.0,1.0,21.7,25.1,25.0,1.0,22.6,23.9,25.0,0.0,24.4,22.2,24.5,1.0,24.9,24.0,25.0,1.0,24.6,25.2,25.0,1.0,29.3,27.0,26.0
2023-06-02 03:00:00,25.4,35.05,29.3,21.7,24.214285714285715,25.9,25.9,[25.9],1.0,21.7,22.4,24.0,1.0,21.9,25.1,25.0,1.0,22.7,23.9,25.0,0.0,24.4,22.2,24.5,1.0,24.9,24.0,25.0,1.0,24.6,25.2,25.0,1.0,29.3,27.0,26.0
2023-06-02 03:05:00,25.4,35.010000000000005,29.4,21.9,24.328571428571426,25.9,25.9,[25.9],1.0,21.9,22.4,24.0,1.0,22.3,25.1,25.0,1.0,22.9,23.9,25.0,0.0,24.3,22.2,24.5,1.0,24.9,24.1,25.0,1.0,24.6,25.2,25.0,1.0,29.4,27.0,26.0
2023-06-02 03:10:00,25.4,35.09,29.4,22.2,24.442857142857143,25.9,25.9,[25.9],1.0,22.2,22.4,24.0,1.0,22.6,25.1,25.0,1.0,23.0,23.9,25.0,0.0,24.4,22.2,24.5,1.0,24.9,24.1,25.0,1.0,24.6,25.2,25.0,1.0,29.4,27.0,26.0
2023-06-02 03:15:00,25.4,35.14,29.4,22.6,24.642857142857142,25.9,25.9,[25.9],1.0,23.2,22.4,24.0,1.0,22.6,25.1,25.0,1.0,23.3,23.9,25.0,0.0,24.4,22.2,24.5,1.0,24.9,24.1,25.0,1.0,24.7,25.2,25.0,1.0,29.4,26.9,26.0
2023-06-02 03:20:00,25.4,34.97,29.4,22.7,24.65714285714285,25.9,25.9,[25.9],1.0,22.7,22.4,24.0,1.0,23.1,25.1,25.0,1.0,23.5,23.9,25.0,0.0,24.3,22.2,24.5,1.0,24.9,24.1,25.0,1.0,24.7,25.2,25.0,1.0,29.4,27.0,26.0
