time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,1358269_c,1358269_h,1358269_r,1358269_s,1358270_c,1358270_h,1358270_r,1358270_s,1358271_c,1358271_h,1358271_r,1358271_s,3825303_c,3825303_h,3825303_r,3825303_s,3825304_c,3825304_h,3825304_r,3825304_s,3825305_c,3825305_h,3825305_r,3825305_s,3825306_c,3825306_h,3825306_r,3825306_s
2023-06-02 03:25:00,25.4,34.96,29.4,22.8,24.7,25.9,25.9,[25.9],1.0,22.8,22.4,24.0,1.0,23.3,25.1,25.0,1.0,23.6,23.9,25.0,0.0,24.3,22.3,24.5,1.0,24.8,24.1,25.0,1.0,24.7,25.2,25.0,1.0,29.4,27.0,26.0
2023-06-02 03:30:00,25.3,34.96,29.4,22.8,24.7,25.9,25.9,[25.9],1.0,22.8,22.4,24.0,1.0,23.3,25.1,25.0,1.0,23.6,23.9,25.0,0.0,24.3,22.3,24.5,1.0,24.8,24.1,25.0,1.0,24.7,25.2,25.0,1.0,29.4,27.0,26.0
2023-06-02 03:35:00,25.3,34.97,29.4,23.0,24.814285714285717,25.9,25.9,[25.9],1.0,23.0,22.4,24.0,1.0,23.6,25.1,25.0,1.0,23.7,23.9,25.0,0.0,24.4,22.4,24.5,1.0,24.9,24.1,25.0,1.0,24.7,25.2,25.0,1.0,29.4,27.0,26.0
2023-06-02 03:40:00,25.4,34.96,29.3,23.3,24.871428571428574,25.9,25.9,[25.9],,23.3,,,,23.6,,,,23.9,,,,24.4,,,,24.9,,,,24.7,,,,29.3,,
2023-06-02 03:45:00,25.3,34.97,29.3,23.3,24.928571428571427,25.9,25.9,[25.9],1.0,23.3,22.4,24.0,1.0,23.9,25.1,25.0,1.0,24.0,23.9,25.0,0.0,24.4,22.4,24.5,1.0,24.9,24.2,25.0,1.0,24.7,25.3,25.0,1.0,29.3,27.0,26.0
2023-06-02 03:50:00,25.3,34.97,29.3,23.4,24.98571428571429,25.9,25.9,[25.9],1.0,23.4,22.4,24.0,1.0,24.0,25.1,25.0,1.0,24.0,23.9,25.0,0.0,24.4,22.4,24.5,1.0,25.0,24.2,25.0,1.0,24.8,25.3,25.0,1.0,29.3,27.0,26.0
2023-06-02 03:55:00,25.3,34.92,29.3,23.4,24.985714285714288,25.9,25.9,[25.9],1.0,23.4,22.4,24.0,1.0,24.1,25.1,25.0,1.0,24.0,23.9,25.0,0.0,24.4,22.5,24.5,1.0,25.0,24.2,25.0,1.0,24.7,25.2,25.0,1.0,29.3,27.0,26.0
2023-06-02 04:00:00,25.2,34.92,29.2,23.4,25.0,25.9,25.9,[25.9],1.0,23.4,22.4,24.0,1.0,24.1,25.1,25.0,1.0,24.1,23.9,25.0,0.0,24.4,22.5,24.5,1.0,25.0,24.2,25.0,1.0,24.8,25.3,25.0,1.0,29.2,27.0,26.0
2023-06-02 04:05:00,25.3,35.010000000000005,29.2,23.4,25.02857142857143,25.9,25.9,[25.9],1.0,23.4,22.4,24.0,1.0,24.2,25.1,25.0,1.0,24.1,23.9,25.0,0.0,24.5,22.5,24.5,1.0,25.0,24.2,25.0,1.0,24.8,25.3,25.0,1.0,29.2,27.0,26.0
2023-06-02 04:10:00,25.3,34.93,29.2,23.7,25.1,25.9,25.9,[25.9],,23.7,,,,24.5,,,,24.1,,,,24.4,,,,25.0,,,,24.8,,,,29.2,,
2023-06-02 04:15:00,25.3,34.97,,,,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.6,24.5,1.0,,24.2,25.0,1.0,,25.2,25.0,1.0,,27.0,26.0
2023-06-02 04:20:00,25.4,35.05,29.1,23.6,25.085714285714285,25.9,25.9,[25.9],1.0,23.6,22.4,24.0,1.0,24.5,25.1,25.0,1.0,24.2,23.9,25.0,0.0,24.4,22.6,24.5,1.0,25.0,24.2,25.0,1.0,24.8,25.2,25.0,1.0,29.1,27.0,26.0
2023-06-02 04:25:00,25.4,34.96,29.1,23.6,25.11428571428572,25.9,25.9,[25.9],1.0,23.6,22.4,24.0,1.0,24.5,25.1,25.0,1.0,24.3,23.9,25.0,0.0,24.5,22.6,24.5,1.0,25.0,24.2,25.0,1.0,24.8,25.2,25.0,1.0,29.1,27.0,26.0
2023-06-02 04:30:00,25.6,34.97,29.1,23.7,25.142857142857142,25.9,25.9,[25.9],1.0,23.7,22.4,24.0,1.0,24.5,25.1,25.0,1.0,24.3,23.9,25.0,0.0,24.5,22.6,24.5,1.0,25.1,24.3,25.0,1.0,24.8,25.2,25.0,1.0,29.1,27.0,26.0
2023-06-02 04:35:00,25.5,35.05,29.1,23.8,25.17142857142857,25.9,25.9,[25.9],1.0,23.8,22.4,24.0,1.0,24.6,25.1,25.0,1.0,24.3,23.9,25.0,0.0,24.5,22.5,24.5,1.0,25.1,24.3,25.0,1.0,24.8,25.2,25.0,1.0,29.1,27.0,26.0
2023-06-02 04:40:00,25.3,34.97,29.1,23.8,25.17142857142857,25.9,25.9,[25.9],1.0,23.8,22.4,24.0,1.0,24.6,25.1,25.0,1.0,24.3,23.9,25.0,0.0,24.5,22.5,24.5,1.0,25.1,24.3,25.0,1.0,24.8,25.2,25.0,1.0,29.1,27.0,26.0
2023-06-02 04:45:00,25.3,34.96,29.1,23.8,25.185714285714287,25.9,25.9,[25.9],1.0,23.8,22.4,24.0,1.0,24.6,25.1,25.0,1.0,24.4,23.9,25.0,0.0,24.5,22.5,24.5,1.0,25.1,24.2,25.0,1.0,24.8,25.2,25.0,1.0,29.1,27.0,26.0
2023-06-02 04:50:00,25.3,34.96,29.1,23.8,25.185714285714287,25.9,25.9,[25.9],1.0,23.8,22.4,24.0,1.0,24.7,25.1,25.0,1.0,24.3,23.9,25.0,0.0,24.5,22.5,24.5,1.0,25.1,24.3,25.0,1.0,24.8,25.2,25.0,1.0,29.1,27.0,26.0
2023-06-02 04:55:00,25.3,35.150000000000006,29.1,23.8,25.185714285714287,25.9,25.9,[25.9],1.0,23.8,22.4,24.0,1.0,24.7,25.1,25.0,1.0,24.3,23.9,25.0,0.0,24.5,22.6,24.5,1.0,25.1,24.3,25.0,1.0,24.8,25.3,25.0,1.0,29.1,26.9,26.0
2023-06-02 05:00:00,25.3,35.06,29.0,23.7,25.08571428571429,25.9,25.9,[25.9],1.0,23.7,22.4,24.0,1.0,24.3,25.1,25.0,1.0,24.2,23.9,25.0,0.0,24.5,22.6,24.5,1.0,25.1,24.2,25.0,1.0,24.8,25.2,25.0,1.0,29.0,27.0,26.0
2023-06-02 05:05:00,25.4,34.92,29.1,23.1,24.857142857142858,25.9,25.9,[25.9],1.0,23.1,22.4,24.0,1.0,23.6,25.1,25.0,1.0,23.8,23.9,25.0,0.0,24.5,22.7,24.5,1.0,25.1,24.2,25.0,1.0,24.8,25.3,25.0,1.0,29.1,26.9,26.0
2023-06-02 05:10:00,25.3,35.0,29.0,23.1,24.77142857142857,25.9,25.9,[25.9],1.0,23.1,22.4,24.0,1.0,23.1,25.1,25.0,1.0,23.8,23.9,25.0,0.0,24.5,22.6,24.5,1.0,25.1,24.1,25.0,1.0,24.8,25.3,25.0,1.0,29.0,27.0,26.0
2023-06-02 05:15:00,25.4,35.010000000000005,,,,25.9,25.9,[25.9],1.0,,22.4,24.0,1.0,,25.1,25.0,1.0,,23.9,25.0,0.0,,22.6,24.5,1.0,,24.1,25.0,1.0,,25.2,25.0,1.0,,27.0,26.0
2023-06-02 05:20:00,25.3,34.97,29.0,22.5,24.45714285714286,25.9,25.9,[25.9],1.0,22.6,22.4,24.0,1.0,22.5,25.1,25.0,1.0,22.9,23.9,25.0,0.0,24.4,22.5,24.5,1.0,25.0,24.0,25.0,1.0,24.8,25.2,25.0,1.0,29.0,27.0,26.0
2023-06-02 05:25:00,25.3,35.010000000000005,29.0,22.1,24.571428571428577,25.9,25.9,[25.9],1.0,24.1,22.4,24.0,1.0,22.1,25.1,25.0,1.0,22.7,23.9,25.0,0.0,24.4,22.4,24.5,1.0,24.9,23.9,25.0,1.0,24.8,25.1,25.0,1.0,29.0,27.0,26.0
2023-06-02 05:30:00,25.3,35.010000000000005,29.0,21.9,24.27142857142857,25.9,25.9,[25.9],1.0,22.4,22.4,24.0,1.0,21.9,25.1,25.0,1.0,22.7,23.9,25.0,0.0,24.3,22.3,24.5,1.0,24.9,23.9,25.0,1.0,24.7,25.1,25.0,1.0,29.0,26.9,26.0
2023-06-02 05:35:00,25.2,35.01,29.0,21.9,24.2,25.9,25.9,[25.9],1.0,21.9,22.4,24.0,1.0,21.9,25.1,25.0,1.0,22.7,23.9,25.0,0.0,24.3,22.3,24.5,1.0,24.9,24.2,25.0,1.0,24.7,25.4,25.0,1.0,29.0,27.0,26.0
2023-06-02 05:40:00,25.3,35.18,29.0,22.0,24.3,25.9,25.9,[25.9],1.0,22.0,22.4,24.0,1.0,22.2,25.1,25.0,1.0,22.9,23.9,25.0,0.0,24.3,22.3,24.5,1.0,24.9,24.3,25.0,1.0,24.8,25.9,25.0,1.0,29.0,27.1,26.0
2023-06-02 05:45:00,25.2,35.41,29.1,22.2,24.442857142857143,25.9,25.9,[25.9],1.0,22.2,22.4,24.0,1.0,22.5,25.1,25.0,1.0,22.9,23.9,25.0,0.0,24.4,22.3,24.5,1.0,25.0,24.8,25.0,1.0,25.0,26.2,25.0,1.0,29.1,27.3,26.0
2023-06-02 05:50:00,25.3,35.53,29.1,22.3,24.6,26.4,26.4,[26.4],1.0,22.3,22.4,24.0,1.0,22.8,25.1,25.0,1.0,23.2,23.9,25.0,0.0,24.3,22.4,24.5,1.0,25.0,24.8,25.0,1.0,25.5,26.3,25.0,1.0,29.1,27.4,26.0
2023-06-02 05:55:00,25.3,35.629999999999995,29.1,22.7,24.7,26.4,26.4,[26.4],1.0,22.7,22.4,24.0,1.0,23.0,25.1,25.0,1.0,23.2,23.9,25.0,0.0,24.1,22.4,24.5,1.0,24.8,24.7,25.0,1.0,26.0,26.4,25.0,1.0,29.1,27.4,26.0
2023-06-02 06:00:00,25.3,35.9,29.1,22.8,24.842857142857145,25.9,25.9,[25.9],1.0,22.8,22.4,24.0,1.0,23.3,25.1,25.0,1.0,23.6,23.9,25.0,0.0,24.0,22.5,24.5,1.0,24.7,24.4,25.0,1.0,26.4,26.5,25.0,1.0,29.1,27.5,26.0
2023-06-02 06:05:00,25.4,35.709999999999994,29.1,22.9,24.8,25.9,25.9,[25.9],1.0,22.9,22.4,24.0,1.0,23.5,25.1,25.0,1.0,23.7,23.9,25.0,0.0,23.8,22.6,24.5,1.0,24.1,24.4,25.0,1.0,26.5,26.7,25.0,1.0,29.1,27.5,26.0
2023-06-02 06:10:00,25.4,35.72,29.2,23.0,24.828571428571426,25.3,25.3,[25.3],1.0,23.0,22.4,24.0,1.0,23.6,25.1,25.0,1.0,23.7,23.9,25.0,0.0,23.7,22.6,24.5,1.0,23.9,24.2,25.0,1.0,26.7,26.8,25.0,1.0,29.2,27.5,26.0
2023-06-02 06:15:00,25.4,35.76,29.2,23.1,24.814285714285717,25.3,25.3,[25.3],1.0,23.1,22.4,24.0,1.0,23.6,25.1,25.0,1.0,23.8,23.9,25.0,0.0,23.5,22.7,24.5,1.0,23.8,24.1,25.0,1.0,26.7,26.9,25.0,1.0,29.2,27.6,26.0
2023-06-02 06:20:00,25.3,35.66,29.2,23.3,24.857142857142858,25.3,25.3,[25.3],1.0,23.3,22.4,24.0,1.0,23.9,25.1,25.0,1.0,23.9,23.9,25.0,0.0,23.4,22.7,24.5,1.0,23.9,24.2,25.0,1.0,26.4,27.0,25.0,1.0,29.2,27.6,26.0
2023-06-02 06:25:00,25.5,35.41,29.3,23.2,24.81428571428572,25.3,25.3,[25.3],1.0,23.4,22.4,24.0,1.0,24.0,25.1,25.0,1.0,23.9,23.9,25.0,0.0,23.2,22.7,24.5,1.0,23.9,23.9,25.0,1.0,26.0,26.2,25.0,1.0,29.3,27.5,26.0
2023-06-02 06:30:00,25.5,35.19,29.2,23.1,24.65714285714285,24.8,24.8,[24.8],1.0,23.4,22.4,24.0,1.0,24.1,25.1,25.0,1.0,24.0,23.9,25.0,0.0,23.1,22.7,24.5,1.0,24.0,23.8,25.0,1.0,24.8,25.9,25.0,1.0,29.2,27.4,26.0
2023-06-02 06:35:00,25.7,35.1,29.2,23.0,24.6,24.8,24.8,[24.8],1.0,23.5,22.4,24.0,1.0,24.2,25.1,25.0,1.0,24.0,23.9,25.0,0.0,23.0,22.7,24.5,1.0,24.0,23.6,25.0,1.0,24.3,25.5,25.0,1.0,29.2,27.3,26.0
2023-06-02 06:40:00,25.6,35.05,29.2,22.9,24.5,24.3,24.3,[24.3],1.0,23.4,22.4,24.0,1.0,24.2,25.1,25.0,1.0,24.0,23.9,25.0,0.0,22.9,22.6,24.5,1.0,24.0,23.4,25.0,1.0,23.8,25.3,25.0,1.0,29.2,27.2,26.0
2023-06-02 06:45:00,25.6,35.14,29.2,22.9,24.485714285714284,24.3,24.3,[24.3],1.0,23.6,22.4,24.0,1.0,24.2,25.1,25.0,1.0,24.0,23.9,25.0,0.0,22.9,22.5,24.5,1.0,24.0,23.5,25.0,1.0,23.5,25.1,25.0,1.0,29.2,27.2,26.0
2023-06-02 06:50:00,25.6,35.1,29.3,23.0,24.571428571428573,24.3,24.3,[24.3],1.0,23.7,22.4,24.0,1.0,24.4,25.1,25.0,1.0,24.0,23.9,25.0,0.0,23.0,22.5,24.5,1.0,24.0,23.6,25.0,1.0,23.6,25.6,25.0,1.0,29.3,27.2,26.0
2023-06-02 06:55:00,25.6,35.06,29.2,23.1,24.52857142857143,24.8,24.8,[24.8],1.0,23.7,22.4,24.0,1.0,24.4,25.1,25.0,1.0,24.0,23.9,25.0,0.0,23.1,22.5,24.5,1.0,24.0,23.9,25.0,1.0,23.3,25.3,25.0,1.0,29.2,27.2,26.0
2023-06-02 07:00:00,25.6,35.24,29.2,23.1,24.54285714285714,24.8,24.8,[24.8],1.0,23.6,22.4,24.0,1.0,24.4,25.1,25.0,1.0,24.1,23.9,25.0,0.0,23.1,22.5,24.5,1.0,24.1,24.1,25.0,1.0,23.3,25.3,25.0,1.0,29.2,27.1,26.0
2023-06-02 07:05:00,25.6,35.11,29.2,23.3,24.65714285714285,24.8,24.8,[24.8],1.0,23.6,22.4,24.0,1.0,24.5,25.1,25.0,1.0,24.1,23.9,25.0,0.0,23.3,22.6,24.5,1.0,24.1,24.1,25.0,1.0,23.8,25.3,25.0,1.0,29.2,27.2,26.0
2023-06-02 07:10:00,25.6,34.97,29.2,23.5,24.728571428571428,25.3,25.3,[25.3],1.0,23.7,22.4,24.0,1.0,24.5,25.1,25.0,1.0,24.1,23.9,25.0,0.0,23.5,22.6,24.5,1.0,24.1,24.1,25.0,1.0,24.0,25.3,25.0,1.0,29.2,27.1,26.0
2023-06-02 07:15:00,25.7,35.0,29.2,23.6,24.81428571428572,25.3,25.3,[25.3],1.0,23.8,22.4,24.0,1.0,24.6,25.1,25.0,1.0,24.2,23.9,25.0,0.0,23.6,22.6,24.5,1.0,24.2,24.1,25.0,1.0,24.1,25.3,25.0,1.0,29.2,27.1,26.0
2023-06-02 07:20:00,25.7,35.05,29.2,23.6,24.81428571428572,25.3,25.3,[25.3],1.0,23.8,22.4,24.0,1.0,24.6,25.1,25.0,1.0,24.2,23.9,25.0,0.0,23.6,22.6,24.5,1.0,24.2,24.1,25.0,1.0,24.1,25.4,25.0,1.0,29.2,27.1,26.0
2023-06-02 07:25:00,25.7,35.05,29.2,23.8,24.942857142857143,25.3,25.3,[25.3],1.0,23.8,22.4,24.0,1.0,24.6,25.1,25.0,1.0,24.3,23.9,25.0,0.0,23.9,22.6,24.5,1.0,24.4,24.0,25.0,1.0,24.4,25.4,25.0,1.0,29.2,27.1,26.0
2023-06-02 07:30:00,25.7,35.14,29.2,23.7,24.985714285714284,25.8,25.8,[25.8],1.0,23.7,22.4,24.0,1.0,24.6,25.1,25.0,1.0,24.3,23.9,25.0,0.0,23.9,22.7,24.5,1.0,24.6,24.4,25.0,1.0,24.6,25.6,25.0,1.0,29.2,27.2,26.0
2023-06-02 07:35:00,25.7,35.05,29.2,23.9,25.1,25.8,25.8,[25.8],1.0,23.9,22.4,24.0,1.0,24.7,25.1,25.0,1.0,24.4,23.9,25.0,0.0,24.1,22.7,24.5,1.0,24.7,24.5,25.0,1.0,24.7,25.6,25.0,1.0,29.2,27.2,26.0
2023-06-02 07:40:00,25.8,35.01,29.2,23.9,25.071428571428573,25.8,25.8,[25.8],1.0,23.9,22.4,24.0,1.0,24.6,25.1,25.0,1.0,24.3,23.9,25.0,0.0,24.1,22.7,24.5,1.0,24.7,24.5,25.0,1.0,24.7,25.6,25.0,1.0,29.2,27.2,26.0
2023-06-02 07:45:00,25.7,34.97,29.2,23.4,24.914285714285715,25.8,25.8,[25.8],1.0,23.4,22.4,24.0,1.0,24.0,25.1,25.0,1.0,24.0,23.9,25.0,0.0,24.2,22.7,24.5,1.0,24.8,24.4,25.0,1.0,24.8,25.6,25.0,1.0,29.2,27.2,26.0
2023-06-02 07:50:00,25.8,34.88,29.2,22.9,24.7,25.8,25.8,[25.8],1.0,22.9,22.4,24.0,1.0,23.4,25.1,25.0,1.0,23.6,23.9,25.0,0.0,24.2,22.7,24.5,1.0,24.8,24.3,25.0,1.0,24.8,25.6,25.0,1.0,29.2,27.1,26.0
2023-06-02 07:55:00,25.9,35.1,29.2,22.5,24.628571428571423,25.8,25.8,[25.8],1.0,22.5,22.4,24.0,1.0,23.3,25.1,25.0,1.0,23.4,23.9,25.0,0.0,24.2,22.7,24.5,1.0,24.9,24.6,25.0,1.0,24.9,25.9,25.0,1.0,29.2,27.3,26.0
2023-06-02 08:00:00,25.9,35.010000000000005,29.2,22.4,24.514285714285712,25.8,25.8,[25.8],1.0,22.8,22.4,24.0,1.0,22.4,25.1,25.0,1.0,23.1,23.9,25.0,0.0,24.3,22.6,24.5,1.0,24.9,24.5,25.0,1.0,24.9,25.7,25.0,1.0,29.2,27.2,26.0
2023-06-02 08:05:00,25.9,35.230000000000004,29.2,22.1,24.571428571428573,25.8,25.8,[25.8],1.0,23.5,22.4,24.0,1.0,22.1,25.1,25.0,1.0,22.9,23.9,25.0,0.0,24.3,22.6,24.5,1.0,25.0,24.5,25.0,1.0,25.0,25.7,25.0,1.0,29.2,27.2,26.0
2023-06-02 08:10:00,25.9,35.05,29.2,21.9,24.61428571428571,25.8,25.8,[25.8],1.0,24.1,22.4,24.0,1.0,21.9,25.1,25.0,1.0,22.7,23.9,25.0,0.0,24.4,22.5,24.5,1.0,25.0,24.6,25.0,1.0,25.0,26.0,25.0,1.0,29.2,27.3,26.0
2023-06-02 08:15:00,26.0,35.099999999999994,29.2,21.8,24.257142857142856,25.8,25.8,[25.8],1.0,21.8,22.4,24.0,1.0,21.8,25.1,25.0,1.0,22.7,23.9,25.0,0.0,24.3,22.5,24.5,1.0,25.0,24.5,25.0,1.0,25.0,25.8,25.0,1.0,29.2,27.3,26.0
2023-06-02 08:20:00,,35.1,29.2,21.7,24.257142857142856,25.8,25.8,[25.8],1.0,21.7,22.4,24.0,1.0,21.8,25.1,25.0,1.0,22.7,23.9,25.0,0.0,24.4,22.5,24.5,1.0,25.0,24.6,25.0,1.0,25.0,26.0,25.0,1.0,29.2,27.3,26.0
2023-06-02 08:25:00,26.0,35.1,29.3,21.7,24.3,,,,1.0,21.7,22.4,24.0,1.0,21.8,25.1,25.0,1.0,22.7,23.9,25.0,0.0,24.4,22.5,24.5,1.0,25.1,24.6,25.0,1.0,25.1,26.0,25.0,1.0,29.3,27.3,26.0
2023-06-02 08:30:00,26.0,35.010000000000005,29.2,21.9,24.428571428571423,26.1,26.1,[26.1],1.0,21.9,22.5,24.0,1.0,22.3,23.4,25.0,1.0,23.0,23.9,25.0,0.0,24.4,22.5,24.5,1.0,25.1,24.7,25.0,1.0,25.1,25.9,25.0,1.0,29.2,27.4,26.0
2023-06-02 08:35:00,26.0,35.02,29.3,21.9,24.528571428571432,26.1,26.1,[26.1],1.0,21.9,22.5,24.0,1.0,22.6,23.4,25.0,1.0,23.2,23.9,25.0,0.0,24.5,22.5,24.5,1.0,25.1,24.6,25.0,1.0,25.1,25.9,25.0,1.0,29.3,27.3,26.0
2023-06-02 08:40:00,25.9,35.19,29.3,22.9,24.74285714285714,26.1,26.1,[26.1],1.0,22.9,22.5,24.0,1.0,22.9,23.4,25.0,1.0,23.4,23.9,25.0,0.0,24.5,22.6,24.5,1.0,25.1,24.6,25.0,1.0,25.1,25.8,25.0,1.0,29.3,27.3,26.0
2023-06-02 08:45:00,26.1,35.1,29.3,22.7,24.800000000000004,26.1,26.1,[26.1],1.0,22.7,22.5,24.0,1.0,23.3,23.4,25.0,1.0,23.4,23.9,25.0,0.0,24.5,22.7,24.5,1.0,25.2,24.5,25.0,1.0,25.2,25.7,25.0,1.0,29.3,27.3,26.0
2023-06-02 08:50:00,26.0,35.150000000000006,29.3,22.9,24.88571428571429,26.1,26.1,[26.1],1.0,22.9,22.5,24.0,1.0,23.4,23.4,25.0,1.0,23.7,23.9,25.0,0.0,24.5,22.7,24.5,1.0,25.2,24.6,25.0,1.0,25.2,25.8,25.0,1.0,29.3,27.3,26.0
2023-06-02 08:55:00,26.0,35.010000000000005,29.3,22.9,24.928571428571438,26.1,26.1,[26.1],1.0,22.9,22.5,24.0,1.0,23.5,23.4,25.0,1.0,23.8,23.9,25.0,0.0,24.6,22.7,24.5,1.0,25.2,24.6,25.0,1.0,25.2,25.8,25.0,1.0,29.3,27.3,26.0
2023-06-02 09:00:00,26.0,35.14,29.3,23.0,24.942857142857147,26.1,26.1,[26.1],1.0,23.0,22.5,24.0,1.0,23.5,23.4,25.0,1.0,23.8,23.9,25.0,0.0,24.6,22.8,24.5,1.0,25.2,24.6,25.0,1.0,25.2,25.8,25.0,1.0,29.3,27.3,26.0
2023-06-02 09:05:00,26.0,35.18,29.4,23.2,25.1,26.3,26.3,[26.3],1.0,23.2,22.5,24.0,1.0,23.9,23.4,25.0,1.0,24.1,23.9,25.0,0.0,24.6,22.8,24.5,1.0,25.3,24.8,25.0,1.0,25.2,26.0,25.0,1.0,29.4,27.4,26.0
2023-06-02 09:10:00,26.0,35.05,29.4,23.4,25.17142857142857,26.3,26.3,[26.3],1.0,23.4,22.5,24.0,1.0,24.0,23.4,25.0,1.0,24.1,23.9,25.0,0.0,24.7,22.9,24.5,1.0,25.3,24.8,25.0,1.0,25.3,25.9,25.0,1.0,29.4,27.3,26.0
2023-06-02 09:15:00,26.0,35.05,29.3,23.4,25.2,26.3,26.3,[26.3],1.0,23.4,22.5,24.0,1.0,24.2,23.4,25.0,1.0,24.2,23.9,25.0,0.0,24.7,22.9,24.5,1.0,25.3,24.8,25.0,1.0,25.3,25.9,25.0,1.0,29.3,27.4,26.0
2023-06-02 09:20:00,26.1,35.28,29.4,23.6,25.285714285714285,26.3,26.3,[26.3],1.0,23.6,22.5,24.0,1.0,24.2,23.4,25.0,1.0,24.3,23.9,25.0,0.0,24.7,23.0,24.5,1.0,25.5,24.9,25.0,1.0,25.3,26.2,25.0,1.0,29.4,27.5,26.0
2023-06-02 09:25:00,26.1,35.06,29.4,23.6,25.2,26.3,26.3,[26.3],1.0,23.6,22.5,24.0,1.0,24.4,23.4,25.0,1.0,24.3,23.9,25.0,0.0,24.6,23.0,24.5,1.0,25.1,24.8,25.0,1.0,25.0,25.9,25.0,1.0,29.4,27.5,26.0
2023-06-02 09:30:00,26.1,35.19,29.4,23.6,25.1,25.8,25.8,[25.8],1.0,23.6,22.5,24.0,1.0,24.4,23.4,25.0,1.0,24.4,23.9,25.0,0.0,24.4,23.0,24.5,1.0,24.8,24.5,25.0,1.0,24.7,25.7,25.0,1.0,29.4,27.4,26.0
2023-06-02 09:35:00,26.2,35.19,29.4,23.6,25.085714285714285,25.8,25.8,[25.8],1.0,23.6,22.5,24.0,1.0,24.6,23.4,25.0,1.0,24.4,23.9,25.0,0.0,24.2,23.0,24.5,1.0,24.7,24.4,25.0,1.0,24.7,26.1,25.0,1.0,29.4,27.4,26.0
2023-06-02 09:40:00,26.2,35.489999999999995,29.4,23.8,25.11428571428572,25.8,25.8,[25.8],1.0,23.8,22.5,24.0,1.0,24.6,23.4,25.0,1.0,24.4,23.9,25.0,0.0,24.0,23.0,24.5,1.0,24.4,24.4,25.0,1.0,25.2,26.1,25.0,1.0,29.4,27.4,26.0
2023-06-02 09:45:00,26.2,35.76,29.5,23.4,24.857142857142858,25.3,25.3,[25.3],1.0,23.4,22.5,24.0,1.0,23.8,23.4,25.0,1.0,24.1,23.9,25.0,0.0,23.8,23.0,24.5,1.0,24.2,24.3,25.0,1.0,25.2,26.3,25.0,1.0,29.5,27.6,26.0
2023-06-02 09:50:00,26.2,35.629999999999995,29.4,23.4,24.82857142857143,25.3,25.3,[25.3],1.0,23.4,22.5,24.0,1.0,23.8,23.4,25.0,1.0,23.7,23.9,25.0,0.0,23.7,22.9,24.5,1.0,23.7,24.3,25.0,1.0,26.1,26.2,25.0,1.0,29.4,27.5,26.0
2023-06-02 09:55:00,26.3,35.89,29.4,22.6,24.58571428571429,25.3,25.3,[25.3],1.0,22.6,22.5,24.0,1.0,23.3,23.4,25.0,1.0,23.4,23.9,25.0,0.0,23.5,22.9,24.5,1.0,23.5,24.3,25.0,1.0,26.4,26.6,25.0,1.0,29.4,27.7,26.0
2023-06-02 10:00:00,26.3,35.76,29.5,22.4,24.38571428571429,25.3,25.3,[25.3],1.0,22.4,22.5,24.0,1.0,22.4,23.4,25.0,1.0,23.1,23.9,25.0,0.0,23.4,22.7,24.5,1.0,23.5,24.1,25.0,1.0,26.4,26.7,25.0,1.0,29.5,27.6,26.0
2023-06-02 10:05:00,26.4,35.849999999999994,29.5,22.1,24.32857142857143,25.3,25.3,[25.3],1.0,22.4,22.5,24.0,1.0,22.1,23.4,25.0,1.0,22.9,23.9,25.0,0.0,23.3,22.6,24.5,1.0,23.3,24.0,25.0,1.0,26.8,26.8,25.0,1.0,29.5,27.7,26.0
2023-06-02 10:10:00,26.5,35.72,29.4,22.3,24.51428571428572,24.7,24.7,[24.7],1.0,23.6,22.5,24.0,1.0,22.3,23.4,25.0,1.0,22.9,23.9,25.0,0.0,23.2,22.5,24.5,1.0,23.3,24.0,25.0,1.0,26.9,26.8,25.0,1.0,29.4,27.7,26.0
2023-06-02 10:15:00,26.4,35.94,29.5,22.3,24.342857142857145,24.7,24.7,[24.7],1.0,22.3,22.5,24.0,1.0,22.4,23.4,25.0,1.0,23.0,23.9,25.0,0.0,23.0,22.5,24.5,1.0,23.2,24.0,25.0,1.0,27.0,26.9,25.0,1.0,29.5,27.7,26.0
2023-06-02 10:20:00,26.5,35.489999999999995,29.5,22.5,24.428571428571427,24.7,24.7,[24.7],1.0,22.5,22.5,24.0,1.0,22.6,23.4,25.0,1.0,23.2,23.9,25.0,0.0,23.0,22.5,24.5,1.0,23.2,23.9,25.0,1.0,27.0,26.4,25.0,1.0,29.5,27.6,26.0
2023-06-02 10:25:00,26.6,35.36,29.5,22.5,24.24285714285714,24.7,24.7,[24.7],1.0,22.5,22.5,24.0,1.0,22.9,23.4,25.0,1.0,23.4,23.9,25.0,0.0,22.8,22.5,24.5,1.0,23.4,23.9,25.0,1.0,25.2,26.2,25.0,1.0,29.5,27.6,26.0
2023-06-02 10:30:00,26.6,35.27,29.5,22.7,24.314285714285717,24.7,24.7,[24.7],1.0,22.7,22.5,24.0,1.0,23.1,23.4,25.0,1.0,23.5,23.9,25.0,0.0,22.8,22.5,24.5,1.0,23.5,23.6,25.0,1.0,25.1,25.7,25.0,1.0,29.5,27.5,26.0
2023-06-02 10:35:00,26.6,35.230000000000004,29.5,22.7,24.25714285714286,24.2,24.2,[24.2],1.0,22.8,22.5,24.0,1.0,23.3,23.4,25.0,1.0,23.5,23.9,25.0,0.0,22.7,22.4,24.5,1.0,23.5,23.5,25.0,1.0,24.5,25.5,25.0,1.0,29.5,27.4,26.0
2023-06-02 10:40:00,26.7,35.14,29.5,22.6,24.24285714285714,24.2,24.2,[24.2],1.0,23.0,22.5,24.0,1.0,23.4,23.4,25.0,1.0,23.7,23.9,25.0,0.0,22.6,22.5,24.5,1.0,23.7,23.4,25.0,1.0,23.8,25.4,25.0,1.0,29.5,27.4,26.0
2023-06-02 10:45:00,26.8,35.05,29.5,22.6,24.285714285714285,24.2,24.2,[24.2],1.0,23.2,22.5,24.0,1.0,23.7,23.4,25.0,1.0,23.7,23.9,25.0,0.0,22.6,22.9,24.5,1.0,23.7,23.4,25.0,1.0,23.6,25.1,25.0,1.0,29.5,27.3,26.0
2023-06-02 10:50:00,26.8,35.14,29.4,22.9,24.442857142857147,24.2,24.2,[24.2],1.0,23.2,22.5,24.0,1.0,23.9,23.4,25.0,1.0,23.9,23.9,25.0,0.0,22.9,23.4,24.5,1.0,23.9,23.7,25.0,1.0,23.9,25.6,25.0,1.0,29.4,27.3,26.0
2023-06-02 10:55:00,26.9,35.36,29.4,23.2,24.642857142857142,24.2,24.2,[24.2],1.0,23.4,22.5,24.0,1.0,24.2,23.4,25.0,1.0,24.2,23.9,25.0,0.0,23.2,23.8,24.5,1.0,24.1,23.9,25.0,1.0,24.0,26.0,25.0,1.0,29.4,27.5,26.0
2023-06-02 11:00:00,26.9,35.53,29.5,23.4,24.957142857142856,24.2,24.2,[24.2],1.0,23.4,22.5,24.0,1.0,24.3,23.4,25.0,1.0,24.3,23.9,25.0,0.0,23.5,24.2,24.5,1.0,24.1,24.2,25.0,1.0,25.6,26.4,25.0,1.0,29.5,27.6,26.0
2023-06-02 11:05:00,26.9,35.67,29.5,23.6,25.2,24.2,24.2,[24.2],1.0,23.6,22.5,24.0,1.0,24.5,23.4,25.0,1.0,24.5,23.9,25.0,0.0,23.8,24.5,24.5,1.0,24.4,24.4,25.0,1.0,26.1,26.5,25.0,1.0,29.5,27.6,26.0
2023-06-02 11:10:00,27.0,35.76,29.5,23.5,25.185714285714283,24.2,24.2,[24.2],1.0,23.5,22.5,24.0,1.0,24.3,23.4,25.0,1.0,24.3,23.9,25.0,0.0,24.0,24.7,24.5,1.0,24.3,24.6,25.0,1.0,26.4,26.8,25.0,1.0,29.5,27.7,26.0
2023-06-02 11:15:00,27.0,35.59,29.5,23.1,25.1,24.2,24.2,[24.2],1.0,23.1,22.5,24.0,1.0,23.8,23.4,25.0,1.0,24.5,23.9,25.0,0.0,24.2,24.8,24.5,1.0,24.5,24.6,25.0,1.0,26.1,26.8,25.0,1.0,29.5,27.7,26.0
2023-06-02 11:20:00,27.0,35.45,29.6,22.7,24.9,24.2,24.2,[24.2],1.0,22.7,22.5,24.0,1.0,23.4,23.4,25.0,1.0,24.6,23.9,25.0,0.0,24.2,24.8,24.5,1.0,24.6,24.4,25.0,1.0,25.2,26.4,25.0,1.0,29.6,27.6,26.0
2023-06-02 11:25:00,27.0,35.24,29.5,22.4,24.714285714285715,24.2,24.2,[24.2],1.0,22.4,22.5,24.0,1.0,23.0,23.4,25.0,1.0,24.6,23.9,25.0,0.0,24.3,24.9,24.5,1.0,24.6,24.3,25.0,1.0,24.6,26.2,25.0,1.0,29.5,27.6,26.0
2023-06-02 11:30:00,27.1,35.14,29.5,22.5,24.657142857142865,24.2,24.2,[24.2],1.0,22.5,22.5,24.0,1.0,22.8,23.4,25.0,1.0,24.6,23.9,25.0,0.0,24.3,24.9,24.5,1.0,24.6,24.2,25.0,1.0,24.3,26.1,25.0,1.0,29.5,27.6,26.0
2023-06-02 11:35:00,27.2,35.19,29.5,22.6,24.785714285714285,24.2,24.2,[24.2],1.0,23.4,22.5,24.0,1.0,22.6,23.4,25.0,1.0,24.6,23.9,25.0,0.0,24.4,24.9,24.5,1.0,24.6,24.2,25.0,1.0,24.4,25.9,25.0,1.0,29.5,27.5,26.0
2023-06-02 11:40:00,27.2,35.230000000000004,29.5,22.5,24.77142857142857,24.2,24.2,[24.2],1.0,23.4,22.5,24.0,1.0,22.5,23.4,25.0,1.0,24.6,23.9,25.0,0.0,24.4,24.9,24.5,1.0,24.6,24.1,25.0,1.0,24.4,25.8,25.0,1.0,29.5,27.5,26.0
2023-06-02 11:45:00,27.2,35.05,29.5,21.8,24.542857142857144,24.2,24.2,[24.2],1.0,21.8,22.5,24.0,1.0,22.3,23.4,25.0,1.0,24.6,23.9,25.0,0.0,24.5,25.0,24.5,1.0,24.6,24.1,25.0,1.0,24.5,25.8,25.0,1.0,29.5,27.5,26.0
2023-06-02 11:50:00,27.2,35.05,29.6,21.8,24.62857142857143,24.2,24.2,[24.2],1.0,21.8,22.5,24.0,1.0,22.6,23.4,25.0,1.0,24.7,23.9,25.0,0.0,24.5,25.0,24.5,1.0,24.7,24.1,25.0,1.0,24.5,25.7,25.0,1.0,29.6,27.4,26.0
2023-06-02 11:55:00,27.2,35.230000000000004,29.6,21.9,24.714285714285715,24.2,24.2,[24.2],1.0,21.9,22.5,24.0,1.0,22.9,23.4,25.0,1.0,24.7,23.9,25.0,0.0,24.6,25.1,24.5,1.0,24.7,24.1,25.0,1.0,24.6,25.6,25.0,1.0,29.6,27.4,26.0
2023-06-02 12:00:00,27.3,35.1,29.6,22.1,24.77142857142857,24.2,24.2,[24.2],1.0,22.1,22.5,24.0,1.0,22.9,23.4,25.0,1.0,24.8,23.9,25.0,0.0,24.6,25.2,24.5,1.0,24.8,24.0,25.0,1.0,24.6,25.6,25.0,1.0,29.6,27.5,26.0
2023-06-02 12:05:00,27.3,35.14,29.6,22.2,24.928571428571427,24.2,24.2,[24.2],1.0,22.2,22.5,24.0,1.0,23.7,23.4,25.0,1.0,24.8,23.9,25.0,0.0,24.7,25.2,24.5,1.0,24.8,24.1,25.0,1.0,24.7,25.6,25.0,1.0,29.6,27.5,26.0
2023-06-02 12:10:00,27.4,35.1,29.6,22.6,24.985714285714288,24.2,24.2,[24.2],1.0,22.6,22.5,24.0,1.0,24.1,23.4,25.0,1.0,24.7,23.9,25.0,0.0,24.6,25.3,24.5,1.0,24.7,24.1,25.0,1.0,24.6,25.6,25.0,1.0,29.6,27.4,26.0
2023-06-02 12:15:00,27.4,34.92,29.6,22.9,24.885714285714283,24.2,24.2,[24.2],1.0,22.9,22.5,24.0,1.0,24.1,23.4,25.0,1.0,24.1,23.9,25.0,0.0,24.3,25.1,24.5,1.0,24.6,23.9,25.0,1.0,24.6,25.5,25.0,1.0,29.6,27.4,26.0
2023-06-02 12:20:00,27.4,35.09,29.5,23.0,24.72857142857143,24.2,24.2,[24.2],1.0,23.0,22.5,24.0,1.0,24.2,23.4,25.0,1.0,24.2,23.9,25.0,0.0,23.9,24.7,24.5,1.0,24.2,23.8,25.0,1.0,24.1,25.4,25.0,1.0,29.5,27.3,26.0
2023-06-02 12:25:00,27.5,35.1,29.5,23.1,24.74285714285714,24.2,24.2,[24.2],1.0,23.1,22.5,24.0,1.0,24.2,23.4,25.0,1.0,24.3,23.9,25.0,0.0,23.8,24.2,24.5,1.0,24.3,23.6,25.0,1.0,24.0,25.3,25.0,1.0,29.5,27.3,26.0
2023-06-02 12:30:00,27.5,35.06,29.5,23.2,24.62857142857143,24.2,24.2,[24.2],1.0,23.2,22.5,24.0,1.0,24.2,23.4,25.0,1.0,24.3,23.9,25.0,0.0,23.3,23.9,24.5,1.0,24.3,23.5,25.0,1.0,23.6,25.1,25.0,1.0,29.5,27.3,26.0
2023-06-02 12:35:00,27.5,35.02,29.5,23.2,24.642857142857142,24.2,24.2,[24.2],1.0,23.3,22.5,24.0,1.0,24.1,23.4,25.0,1.0,24.3,23.9,25.0,0.0,23.2,23.7,24.5,1.0,24.3,23.5,25.0,1.0,23.8,25.3,25.0,1.0,29.5,27.3,26.0
2023-06-02 12:40:00,27.5,35.28,29.5,23.1,24.8,24.2,24.2,[24.2],1.0,23.5,22.5,24.0,1.0,24.2,23.4,25.0,1.0,24.3,23.9,25.0,0.0,23.1,23.5,24.5,1.0,24.3,23.6,25.0,1.0,24.7,25.7,25.0,1.0,29.5,27.4,26.0
2023-06-02 12:45:00,27.5,35.28,29.5,23.0,24.914285714285715,24.2,24.2,[24.2],1.0,23.6,22.5,24.0,1.0,24.3,23.4,25.0,1.0,24.3,23.9,25.0,0.0,23.0,23.3,24.5,1.0,24.3,23.7,25.0,1.0,25.4,26.0,25.0,1.0,29.5,27.4,26.0
2023-06-02 12:50:00,27.5,35.41,29.5,22.9,25.000000000000004,24.2,24.2,[24.2],1.0,23.6,22.5,24.0,1.0,24.4,23.4,25.0,1.0,24.4,23.9,25.0,0.0,22.9,23.2,24.5,1.0,24.4,23.8,25.0,1.0,25.8,26.3,25.0,1.0,29.5,27.4,26.0
2023-06-02 12:55:00,27.5,35.370000000000005,29.5,22.8,25.04285714285714,24.2,24.2,[24.2],1.0,23.6,22.5,24.0,1.0,24.4,23.4,25.0,1.0,24.4,23.9,25.0,0.0,22.8,23.1,24.5,1.0,24.4,23.8,25.0,1.0,26.2,26.5,25.0,1.0,29.5,27.5,26.0
2023-06-02 13:00:00,27.4,35.76,29.5,22.8,25.085714285714285,24.2,24.2,[24.2],1.0,23.6,22.5,24.0,1.0,24.4,23.4,25.0,1.0,24.3,23.9,25.0,0.0,22.8,23.1,24.5,1.0,24.3,23.8,25.0,1.0,26.7,26.7,25.0,1.0,29.5,27.6,26.0
2023-06-02 13:05:00,27.5,35.81,29.5,22.7,25.17142857142857,24.2,24.2,[24.2],1.0,23.7,22.5,24.0,1.0,24.5,23.4,25.0,1.0,24.4,23.9,25.0,0.0,22.7,23.0,24.5,1.0,24.4,24.0,25.0,1.0,27.0,26.8,25.0,1.0,29.5,27.6,26.0
2023-06-02 13:10:00,27.6,35.58,29.4,22.7,25.214285714285715,24.2,24.2,[24.2],1.0,23.8,22.5,24.0,1.0,24.6,23.4,25.0,1.0,24.4,23.9,25.0,0.0,22.7,23.0,24.5,1.0,24.4,24.0,25.0,1.0,27.2,26.9,25.0,1.0,29.4,27.6,26.0
2023-06-02 13:15:00,27.7,35.4,29.5,22.6,25.014285714285712,24.2,24.2,[24.2],1.0,23.7,22.5,24.0,1.0,24.6,23.4,25.0,1.0,24.4,23.9,25.0,0.0,22.6,22.9,24.5,1.0,24.4,23.8,25.0,1.0,25.9,26.5,25.0,1.0,29.5,27.6,26.0
2023-06-02 13:20:00,27.6,35.28,29.5,22.6,24.95714285714286,24.2,24.2,[24.2],1.0,23.8,22.5,24.0,1.0,24.7,23.4,25.0,1.0,24.4,23.9,25.0,0.0,22.6,22.9,24.5,1.0,24.4,23.7,25.0,1.0,25.3,26.2,25.0,1.0,29.5,27.5,26.0
2023-06-02 13:25:00,27.8,35.230000000000004,29.4,22.6,24.842857142857145,24.2,24.2,[24.2],1.0,23.7,22.5,24.0,1.0,24.6,23.4,25.0,1.0,24.4,23.9,25.0,0.0,22.6,22.8,24.5,1.0,24.4,23.5,25.0,1.0,24.8,25.8,25.0,1.0,29.4,27.4,26.0
2023-06-02 13:30:00,27.8,35.28,29.4,22.5,24.75714285714286,24.2,24.2,[24.2],1.0,23.7,22.5,24.0,1.0,24.7,23.4,25.0,1.0,24.3,23.9,25.0,0.0,22.5,22.7,24.5,1.0,24.3,23.5,25.0,1.0,24.4,25.7,25.0,1.0,29.4,27.4,26.0
2023-06-02 13:35:00,27.9,35.09,29.4,22.5,24.74285714285714,23.7,23.7,[23.7],1.0,23.9,22.5,24.0,1.0,24.7,23.4,25.0,1.0,24.3,23.9,25.0,0.0,22.5,22.6,24.5,1.0,24.3,23.4,25.0,1.0,24.1,25.5,25.0,1.0,29.4,27.3,26.0
2023-06-02 13:40:00,27.8,35.22,29.4,22.6,24.742857142857144,23.7,23.7,[23.7],1.0,23.9,22.5,24.0,1.0,24.7,23.4,25.0,1.0,24.3,23.9,25.0,0.0,22.6,22.6,24.5,1.0,24.3,23.6,25.0,1.0,24.0,25.6,25.0,1.0,29.4,27.3,26.0
2023-06-02 13:45:00,27.9,35.1,29.4,22.7,24.75714285714286,24.3,24.3,[24.3],1.0,23.8,22.5,24.0,1.0,24.7,23.4,25.0,1.0,24.4,23.9,25.0,0.0,22.7,22.6,24.5,1.0,24.4,23.9,25.0,1.0,23.9,25.5,25.0,1.0,29.4,27.3,26.0
2023-06-02 13:50:00,27.9,35.06,29.4,22.9,24.771428571428576,24.3,24.3,[24.3],1.0,23.8,22.5,24.0,1.0,24.7,23.4,25.0,1.0,24.4,23.9,25.0,0.0,22.9,22.6,24.5,1.0,24.4,24.1,25.0,1.0,23.8,25.6,25.0,1.0,29.4,27.4,26.0
2023-06-02 13:55:00,28.0,35.19,29.4,23.1,24.800000000000004,24.9,24.9,[24.9],1.0,23.8,22.5,24.0,1.0,24.7,23.4,25.0,1.0,24.4,23.9,25.0,0.0,23.1,22.6,24.5,1.0,24.4,24.3,25.0,1.0,23.8,25.7,25.0,1.0,29.4,27.4,26.0
2023-06-02 14:00:00,28.0,35.230000000000004,29.4,23.2,24.87142857142857,24.9,24.9,[24.9],1.0,23.9,22.5,24.0,1.0,24.8,23.4,25.0,1.0,24.4,23.9,25.0,0.0,23.2,22.7,24.5,1.0,24.4,24.4,25.0,1.0,24.0,25.7,25.0,1.0,29.4,27.4,26.0
2023-06-02 14:05:00,28.0,35.18,29.4,23.5,24.857142857142858,25.5,25.5,[25.5],1.0,23.9,22.5,24.0,1.0,24.3,23.4,25.0,1.0,24.3,23.9,25.0,0.0,23.5,22.7,24.5,1.0,24.3,24.5,25.0,1.0,24.3,25.9,25.0,1.0,29.4,27.4,26.0
2023-06-02 14:10:00,27.9,35.150000000000006,29.4,23.3,24.714285714285715,25.5,25.5,[25.5],1.0,23.3,22.5,24.0,1.0,23.8,23.4,25.0,1.0,24.3,23.9,25.0,0.0,23.6,22.7,24.5,1.0,24.3,24.5,25.0,1.0,24.3,25.9,25.0,1.0,29.4,27.4,26.0
2023-06-02 14:15:00,28.0,35.09,29.4,22.7,24.542857142857144,25.5,25.5,[25.5],1.0,22.7,22.5,24.0,1.0,23.1,23.4,25.0,1.0,23.6,23.9,25.0,0.0,23.8,22.6,24.5,1.0,24.6,24.5,25.0,1.0,24.6,25.9,25.0,1.0,29.4,27.5,26.0
2023-06-02 14:20:00,28.1,35.150000000000006,29.4,22.7,24.5,25.5,25.5,[25.5],1.0,22.7,22.5,24.0,1.0,22.8,23.4,25.0,1.0,23.4,23.9,25.0,0.0,23.8,22.6,24.5,1.0,24.7,24.6,25.0,1.0,24.7,25.9,25.0,1.0,29.4,27.4,26.0
2023-06-02 14:25:00,28.1,35.18,29.4,22.4,24.514285714285712,25.5,25.5,[25.5],1.0,23.1,22.5,24.0,1.0,22.4,23.4,25.0,1.0,23.2,23.9,25.0,0.0,23.9,22.5,24.5,1.0,24.8,24.6,25.0,1.0,24.8,26.0,25.0,1.0,29.4,27.5,26.0
2023-06-02 14:30:00,28.2,35.18,29.4,22.1,24.542857142857144,25.5,25.5,[25.5],1.0,23.8,22.5,24.0,1.0,22.1,23.4,25.0,1.0,22.9,23.9,25.0,0.0,24.0,22.4,24.5,1.0,24.8,24.6,25.0,1.0,24.8,25.9,25.0,1.0,29.4,27.4,26.0
2023-06-02 14:35:00,28.1,35.1,29.5,21.9,24.27142857142857,25.5,25.5,[25.5],1.0,21.9,22.5,24.0,1.0,21.9,23.4,25.0,1.0,22.9,23.9,25.0,0.0,24.1,22.4,24.5,1.0,24.8,24.6,25.0,1.0,24.8,25.9,25.0,1.0,29.5,27.5,26.0
2023-06-02 14:40:00,28.1,35.05,29.4,21.9,24.314285714285717,26.0,26.0,[26.0],1.0,21.9,22.5,24.0,1.0,21.9,23.4,25.0,1.0,22.9,23.9,25.0,0.0,24.1,22.6,24.5,1.0,25.0,24.7,25.0,1.0,25.0,26.1,25.0,1.0,29.4,27.5,26.0
2023-06-02 14:45:00,28.1,35.06,29.4,22.1,24.471428571428568,26.0,26.0,[26.0],1.0,22.1,22.5,24.0,1.0,22.4,23.4,25.0,1.0,23.1,23.9,25.0,0.0,24.1,23.1,24.5,1.0,25.1,24.9,25.0,1.0,25.1,26.2,25.0,1.0,29.4,27.6,26.0
2023-06-02 14:50:00,28.1,35.14,29.4,22.3,24.62857142857143,26.0,26.0,[26.0],1.0,22.3,22.5,24.0,1.0,23.1,23.4,25.0,1.0,23.5,23.9,25.0,0.0,24.3,23.7,24.5,1.0,24.9,24.9,25.0,1.0,24.9,26.1,25.0,1.0,29.4,27.5,26.0
2023-06-02 14:55:00,28.1,35.24,29.5,22.5,24.62857142857143,26.0,26.0,[26.0],1.0,22.5,22.5,24.0,1.0,23.1,23.4,25.0,1.0,23.8,23.9,25.0,0.0,24.2,24.1,24.5,1.0,24.7,24.7,25.0,1.0,24.6,26.4,25.0,1.0,29.5,27.6,26.0
2023-06-02 15:00:00,28.2,35.1,29.5,22.8,24.714285714285715,25.4,25.4,[25.4],1.0,22.8,22.5,24.0,1.0,23.9,23.4,25.0,1.0,24.0,23.9,25.0,0.0,24.2,24.4,24.5,1.0,24.4,24.7,25.0,1.0,24.2,25.9,25.0,1.0,29.5,27.6,26.0
2023-06-02 15:05:00,28.3,35.18,29.5,23.1,24.714285714285715,25.4,25.4,[25.4],1.0,23.1,22.5,24.0,1.0,23.9,23.4,25.0,1.0,24.0,23.9,25.0,0.0,24.2,24.1,24.5,1.0,24.1,24.4,25.0,1.0,24.2,25.7,25.0,1.0,29.5,27.5,26.0
2023-06-02 15:10:00,28.3,35.05,29.5,23.2,24.67142857142857,24.9,24.9,[24.9],1.0,23.2,22.5,24.0,1.0,24.0,23.4,25.0,1.0,24.3,23.9,25.0,0.0,23.7,23.8,24.5,1.0,24.3,24.1,25.0,1.0,23.7,25.4,25.0,1.0,29.5,27.5,26.0
2023-06-02 15:15:00,28.2,35.06,29.5,23.3,24.67142857142857,24.9,24.9,[24.9],1.0,23.3,22.5,24.0,1.0,24.1,23.4,25.0,1.0,24.3,23.9,25.0,0.0,23.6,23.6,24.5,1.0,24.3,23.9,25.0,1.0,23.6,25.3,25.0,1.0,29.5,27.4,26.0
2023-06-02 15:20:00,28.2,35.09,29.5,23.3,24.67142857142857,24.9,24.9,[24.9],1.0,23.3,22.5,24.0,1.0,24.1,23.4,25.0,1.0,24.4,23.9,25.0,0.0,23.6,23.4,24.5,1.0,24.4,23.7,25.0,1.0,23.4,25.2,25.0,1.0,29.5,27.3,26.0
2023-06-02 15:25:00,28.3,35.010000000000005,29.5,23.2,24.585714285714285,24.4,24.4,[24.4],1.0,23.4,22.5,24.0,1.0,24.2,23.4,25.0,1.0,24.3,23.9,25.0,0.0,23.2,23.2,24.5,1.0,24.3,23.5,25.0,1.0,23.2,25.1,25.0,1.0,29.5,27.3,26.0
2023-06-02 15:30:00,28.3,35.18,29.4,23.2,24.65714285714285,24.4,24.4,[24.4],1.0,23.6,22.5,24.0,1.0,24.4,23.4,25.0,1.0,24.4,23.9,25.0,0.0,23.2,23.0,24.5,1.0,24.4,23.5,25.0,1.0,23.2,25.3,25.0,1.0,29.4,27.3,26.0
2023-06-02 15:35:00,28.3,35.27,29.4,23.0,24.71428571428572,24.4,24.4,[24.4],1.0,23.6,22.5,24.0,1.0,24.4,23.4,25.0,1.0,24.4,23.9,25.0,0.0,23.0,22.9,24.5,1.0,24.4,23.6,25.0,1.0,23.8,25.8,25.0,1.0,29.4,27.3,26.0
2023-06-02 15:40:00,28.3,,29.4,22.8,24.914285714285715,24.4,24.4,[24.4],1.0,23.6,22.5,24.0,1.0,24.5,23.4,25.0,1.0,24.4,23.9,25.0,0.0,22.8,22.9,24.5,1.0,24.4,23.7,25.0,1.0,25.3,26.0,25.0,1.0,29.4,27.4,26.0
2023-06-02 15:45:00,28.3,35.45,29.4,22.8,24.914285714285715,24.4,24.4,[24.4],1.0,23.6,22.5,24.0,1.0,24.5,23.4,25.0,1.0,24.4,23.9,25.0,0.0,22.8,22.8,24.5,1.0,24.4,23.7,25.0,1.0,25.3,26.3,25.0,1.0,29.4,27.5,26.0
2023-06-02 15:50:00,28.3,35.58,29.4,22.7,25.071428571428573,24.4,24.4,[24.4],1.0,23.7,22.5,24.0,1.0,24.5,23.4,25.0,1.0,24.4,23.9,25.0,0.0,22.7,22.8,24.5,1.0,24.4,23.7,25.0,1.0,26.4,26.5,25.0,1.0,29.4,27.5,26.0
2023-06-02 15:55:00,28.2,35.89,29.4,22.7,25.1,24.4,24.4,[24.4],1.0,23.8,22.5,24.0,1.0,24.6,23.4,25.0,1.0,24.4,23.9,25.0,0.0,22.7,22.7,24.5,1.0,24.4,23.7,25.0,1.0,26.4,26.6,25.0,1.0,29.4,27.5,26.0
2023-06-02 16:00:00,28.3,35.709999999999994,29.4,22.7,25.214285714285715,24.4,24.4,[24.4],1.0,23.8,22.5,24.0,1.0,24.7,23.4,25.0,1.0,24.4,23.9,25.0,0.0,22.7,22.7,24.5,1.0,24.4,23.8,25.0,1.0,27.1,26.8,25.0,1.0,29.4,27.6,26.0
2023-06-02 16:05:00,28.5,35.58,29.4,22.6,25.142857142857142,24.4,24.4,[24.4],1.0,23.8,22.5,24.0,1.0,24.7,23.4,25.0,1.0,24.4,23.9,25.0,0.0,22.6,22.7,24.5,1.0,24.4,23.7,25.0,1.0,26.7,26.9,25.0,1.0,29.4,27.6,26.0
2023-06-02 16:10:00,28.5,35.32,29.4,22.6,24.97142857142857,24.4,24.4,[24.4],1.0,23.8,22.5,24.0,1.0,24.6,23.4,25.0,1.0,24.4,23.9,25.0,0.0,22.6,22.7,24.5,1.0,24.4,23.7,25.0,1.0,25.6,26.2,25.0,1.0,29.4,27.5,26.0
2023-06-02 16:15:00,28.5,35.32,29.4,22.6,24.9,24.4,24.4,[24.4],1.0,23.8,22.5,24.0,1.0,24.7,23.4,25.0,1.0,24.4,23.9,25.0,0.0,22.6,22.6,24.5,1.0,24.4,23.6,25.0,1.0,25.0,26.0,25.0,1.0,29.4,27.5,26.0
2023-06-02 16:20:00,28.5,35.28,29.3,22.5,24.88571428571429,23.9,23.9,[23.9],1.0,23.9,22.5,24.0,1.0,24.7,23.4,25.0,1.0,24.4,23.9,25.0,0.0,22.5,22.6,24.5,1.0,24.4,23.4,25.0,1.0,25.0,25.7,25.0,1.0,29.3,27.4,26.0
2023-06-02 16:25:00,28.7,35.19,29.4,22.5,24.785714285714285,23.9,23.9,[23.9],1.0,23.9,22.5,24.0,1.0,24.7,23.4,25.0,1.0,24.4,23.9,25.0,0.0,22.5,22.5,24.5,1.0,24.4,23.4,25.0,1.0,24.2,25.5,25.0,1.0,29.4,27.3,26.0
2023-06-02 16:30:00,28.5,35.230000000000004,29.4,22.5,24.75714285714286,23.9,23.9,[23.9],1.0,23.9,22.5,24.0,1.0,24.7,23.4,25.0,1.0,24.4,23.9,25.0,0.0,22.5,22.5,24.5,1.0,24.4,23.5,25.0,1.0,24.0,25.5,25.0,1.0,29.4,27.3,26.0
2023-06-02 16:35:00,28.5,35.18,29.3,22.7,24.75714285714286,24.5,24.5,[24.5],1.0,23.9,22.5,24.0,1.0,24.7,23.4,25.0,1.0,24.4,23.9,25.0,0.0,22.7,22.5,24.5,1.0,24.4,23.8,25.0,1.0,23.9,25.5,25.0,1.0,29.3,27.3,26.0
2023-06-02 16:40:00,28.6,35.32,29.4,22.8,24.77142857142857,24.5,24.5,[24.5],1.0,23.8,22.5,24.0,1.0,24.7,23.4,25.0,1.0,24.4,23.9,25.0,0.0,22.8,22.5,24.5,1.0,24.4,24.0,25.0,1.0,23.9,25.6,25.0,1.0,29.4,27.3,26.0
2023-06-02 16:45:00,28.5,35.19,29.4,23.0,24.800000000000004,24.5,24.5,[24.5],1.0,23.9,22.5,24.0,1.0,24.7,23.4,25.0,1.0,24.4,23.9,25.0,0.0,23.0,22.5,24.5,1.0,24.4,24.3,25.0,1.0,23.8,25.6,25.0,1.0,29.4,27.3,26.0
2023-06-02 16:50:00,28.3,35.18,29.4,23.3,24.885714285714283,25.0,25.0,[25.0],1.0,24.0,22.5,24.0,1.0,24.8,23.4,25.0,1.0,24.4,23.9,25.0,0.0,23.3,22.6,24.5,1.0,24.4,24.4,25.0,1.0,23.9,25.8,25.0,1.0,29.4,27.4,26.0
2023-06-02 16:55:00,28.3,35.05,29.4,23.3,24.942857142857143,25.0,25.0,[25.0],1.0,24.0,22.5,24.0,1.0,24.9,23.4,25.0,1.0,24.4,23.9,25.0,0.0,23.3,22.6,24.5,1.0,24.4,24.5,25.0,1.0,24.2,25.8,25.0,1.0,29.4,27.4,26.0
2023-06-02 17:00:00,28.4,35.1,29.4,23.6,24.985714285714288,25.0,25.0,[25.0],1.0,23.9,22.5,24.0,1.0,24.8,23.4,25.0,1.0,24.5,23.9,25.0,0.0,23.6,22.6,24.5,1.0,24.5,24.5,25.0,1.0,24.2,25.9,25.0,1.0,29.4,27.4,26.0
2023-06-02 17:05:00,28.4,35.05,29.3,23.7,25.071428571428577,25.5,25.5,[25.5],1.0,23.9,22.5,24.0,1.0,24.8,23.4,25.0,1.0,24.6,23.9,25.0,0.0,23.7,22.7,24.5,1.0,24.6,24.6,25.0,1.0,24.6,25.9,25.0,1.0,29.3,27.4,26.0
2023-06-02 17:10:00,28.4,34.97,29.4,23.9,25.12857142857143,25.5,25.5,[25.5],1.0,23.9,22.5,24.0,1.0,24.8,23.4,25.0,1.0,24.5,23.9,25.0,0.0,23.9,22.7,24.5,1.0,24.7,24.7,25.0,1.0,24.7,26.0,25.0,1.0,29.4,27.4,26.0
2023-06-02 17:15:00,28.4,34.97,29.4,24.0,25.214285714285715,25.5,25.5,[25.5],1.0,24.0,22.5,24.0,1.0,24.9,23.4,25.0,1.0,24.6,23.9,25.0,0.0,24.0,22.7,24.5,1.0,24.8,24.7,25.0,1.0,24.8,26.0,25.0,1.0,29.4,27.5,26.0
2023-06-02 17:20:00,28.5,35.09,29.4,24.0,25.3,25.5,25.5,[25.5],1.0,24.0,22.5,24.0,1.0,24.9,23.4,25.0,1.0,24.7,23.9,25.0,0.0,24.1,22.8,24.5,1.0,25.0,24.7,25.0,1.0,25.0,26.0,25.0,1.0,29.4,27.5,26.0
2023-06-02 17:25:00,28.5,35.19,29.4,23.9,25.28571428571429,25.5,25.5,[25.5],1.0,23.9,22.5,24.0,1.0,24.9,23.4,25.0,1.0,24.6,23.9,25.0,0.0,24.2,22.8,24.5,1.0,25.0,24.8,25.0,1.0,25.0,26.1,25.0,1.0,29.4,27.5,26.0
2023-06-02 17:30:00,28.5,35.24,29.4,24.0,25.357142857142858,25.5,25.5,[25.5],1.0,24.0,22.5,24.0,1.0,24.9,23.4,25.0,1.0,24.7,23.9,25.0,0.0,24.3,22.8,24.5,1.0,25.1,24.8,25.0,1.0,25.1,26.1,25.0,1.0,29.4,27.6,26.0
2023-06-02 17:35:00,28.5,35.14,29.4,24.0,25.385714285714283,25.5,25.5,[25.5],1.0,24.0,22.5,24.0,1.0,24.9,23.4,25.0,1.0,24.7,23.9,25.0,0.0,24.3,22.9,24.5,1.0,25.2,24.9,25.0,1.0,25.2,26.1,25.0,1.0,29.4,27.6,26.0
2023-06-02 17:40:00,28.5,35.27,29.4,24.1,25.428571428571427,25.5,25.5,[25.5],1.0,24.1,22.5,24.0,1.0,25.0,23.4,25.0,1.0,24.8,23.9,25.0,0.0,24.3,22.9,24.5,1.0,25.2,24.9,25.0,1.0,25.2,26.1,25.0,1.0,29.4,27.6,26.0
2023-06-02 17:45:00,28.5,35.14,29.5,24.1,25.428571428571427,26.0,26.0,[26.0],1.0,24.1,22.5,24.0,1.0,25.0,23.4,25.0,1.0,24.8,23.9,25.0,0.0,24.4,22.9,24.5,1.0,25.1,24.8,25.0,1.0,25.1,26.0,25.0,1.0,29.5,27.5,26.0
2023-06-02 17:50:00,28.6,35.14,29.4,24.0,25.22857142857143,25.5,25.5,[25.5],1.0,24.0,22.5,24.0,1.0,24.9,23.4,25.0,1.0,24.8,23.9,25.0,0.0,24.1,22.9,24.5,1.0,24.8,24.5,25.0,1.0,24.6,25.9,25.0,1.0,29.4,27.5,26.0
2023-06-02 17:55:00,28.5,35.230000000000004,29.5,24.0,25.2,25.5,25.5,[25.5],1.0,24.0,22.5,24.0,1.0,24.9,23.4,25.0,1.0,24.7,23.9,25.0,0.0,24.0,22.9,24.5,1.0,24.7,24.2,25.0,1.0,24.6,25.6,25.0,1.0,29.5,27.5,26.0
2023-06-02 18:00:00,28.6,35.1,29.5,23.7,25.042857142857144,25.0,25.0,[25.0],1.0,24.1,22.5,24.0,1.0,24.9,23.4,25.0,1.0,24.7,23.9,25.0,0.0,23.7,22.8,24.5,1.0,24.7,24.0,25.0,1.0,23.7,25.5,25.0,1.0,29.5,27.4,26.0
2023-06-02 18:05:00,28.5,35.010000000000005,29.4,23.5,25.0,25.0,25.0,[25.0],1.0,24.1,22.5,24.0,1.0,24.9,23.4,25.0,1.0,24.7,23.9,25.0,0.0,23.5,22.8,24.5,1.0,24.7,23.8,25.0,1.0,23.7,25.4,25.0,1.0,29.4,27.4,26.0
2023-06-02 18:10:00,28.6,34.97,29.4,23.3,24.97142857142857,24.5,24.5,[24.5],1.0,24.1,22.5,24.0,1.0,25.0,23.4,25.0,1.0,24.7,23.9,25.0,0.0,23.3,22.7,24.5,1.0,24.7,23.7,25.0,1.0,23.6,25.2,25.0,1.0,29.4,27.4,26.0
2023-06-02 18:15:00,28.6,34.870000000000005,29.4,23.3,24.942857142857143,24.5,24.5,[24.5],1.0,24.1,22.5,24.0,1.0,25.0,23.4,25.0,1.0,24.6,23.9,25.0,0.0,23.3,22.7,24.5,1.0,24.6,23.5,25.0,1.0,23.6,25.2,25.0,1.0,29.4,27.3,26.0
2023-06-02 18:20:00,28.5,35.1,29.4,23.2,24.95714285714286,24.5,24.5,[24.5],1.0,24.0,22.5,24.0,1.0,25.0,23.4,25.0,1.0,24.6,23.9,25.0,0.0,23.2,22.6,24.5,1.0,24.6,23.5,25.0,1.0,23.9,25.3,25.0,1.0,29.4,27.3,26.0
2023-06-02 18:25:00,28.5,35.230000000000004,29.4,22.9,25.028571428571432,24.5,24.5,[24.5],1.0,24.0,22.5,24.0,1.0,24.9,23.4,25.0,1.0,24.6,23.9,25.0,0.0,22.9,22.6,24.5,1.0,24.6,23.6,25.0,1.0,24.8,25.8,25.0,1.0,29.4,27.3,26.0
2023-06-02 18:30:00,28.6,35.36,29.4,22.8,25.17142857142857,24.5,24.5,[24.5],1.0,24.0,22.5,24.0,1.0,24.9,23.4,25.0,1.0,24.6,23.9,25.0,0.0,22.8,22.5,24.5,1.0,24.6,23.6,25.0,1.0,25.9,26.3,25.0,1.0,29.4,27.4,26.0
2023-06-02 18:35:00,28.5,35.36,29.4,22.7,25.1,24.5,24.5,[24.5],1.0,24.0,22.5,24.0,1.0,24.5,23.4,25.0,1.0,24.4,23.9,25.0,0.0,22.7,22.5,24.5,1.0,24.4,23.7,25.0,1.0,26.3,26.5,25.0,1.0,29.4,27.5,26.0
2023-06-02 18:40:00,28.4,35.58,29.4,22.6,24.8,24.5,24.5,[24.5],1.0,23.2,22.5,24.0,1.0,23.8,23.4,25.0,1.0,24.0,23.9,25.0,0.0,22.6,22.5,24.5,1.0,24.0,23.5,25.0,1.0,26.6,26.6,25.0,1.0,29.4,27.5,26.0
2023-06-02 18:45:00,28.3,35.58,29.3,22.6,24.571428571428573,24.5,24.5,[24.5],1.0,22.8,22.5,24.0,1.0,23.1,23.4,25.0,1.0,23.6,23.9,25.0,0.0,22.6,22.5,24.5,1.0,23.6,23.6,25.0,1.0,27.0,26.8,25.0,1.0,29.3,27.6,26.0
2023-06-02 18:50:00,28.4,35.54,29.3,22.6,24.47142857142857,24.5,24.5,[24.5],1.0,22.6,22.5,24.0,1.0,22.8,23.4,25.0,1.0,23.4,23.9,25.0,0.0,22.6,22.7,24.5,1.0,23.4,23.8,25.0,1.0,27.2,26.8,25.0,1.0,29.3,27.7,26.0
2023-06-02 18:55:00,28.3,35.45,29.4,22.3,24.414285714285715,24.5,24.5,[24.5],1.0,23.6,22.5,24.0,1.0,22.3,23.4,25.0,1.0,23.2,23.9,25.0,0.0,22.9,23.2,24.5,1.0,23.2,23.9,25.0,1.0,26.3,26.6,25.0,1.0,29.4,27.6,26.0
2023-06-02 19:00:00,28.3,35.18,29.4,22.2,24.31428571428572,24.5,24.5,[24.5],1.0,23.4,22.5,24.0,1.0,22.2,23.4,25.0,1.0,23.2,23.9,25.0,0.0,23.2,23.5,24.5,1.0,23.2,23.9,25.0,1.0,25.6,26.4,25.0,1.0,29.4,27.6,26.0
2023-06-02 19:05:00,28.2,35.36,29.5,22.0,24.1,24.5,24.5,[24.5],1.0,22.0,22.5,24.0,1.0,22.0,23.4,25.0,1.0,23.4,23.9,25.0,0.0,23.4,23.8,24.5,1.0,23.4,24.0,25.0,1.0,25.0,26.1,25.0,1.0,29.5,27.6,26.0
2023-06-02 19:10:00,28.2,35.19,29.5,21.9,24.12857142857143,24.5,24.5,[24.5],1.0,21.9,22.5,24.0,1.0,22.3,23.4,25.0,1.0,23.6,23.9,25.0,0.0,23.4,24.0,24.5,1.0,23.6,23.9,25.0,1.0,24.6,26.0,25.0,1.0,29.5,27.6,26.0
2023-06-02 19:15:00,28.2,34.96,29.4,22.0,24.25714285714286,24.5,24.5,[24.5],1.0,22.0,22.5,24.0,1.0,22.7,23.4,25.0,1.0,23.8,23.9,25.0,0.0,23.8,24.2,24.5,1.0,23.8,23.9,25.0,1.0,24.3,25.9,25.0,1.0,29.4,27.5,26.0
2023-06-02 19:20:00,28.1,34.92,29.5,22.1,24.4,24.0,24.0,[24.0],1.0,22.1,22.5,24.0,1.0,23.1,23.4,25.0,1.0,24.0,23.9,25.0,0.0,24.0,24.4,24.5,1.0,24.0,23.9,25.0,1.0,24.1,25.7,25.0,1.0,29.5,27.5,26.0
2023-06-02 19:25:00,28.2,35.1,29.5,22.4,24.557142857142857,24.0,24.0,[24.0],1.0,22.4,22.5,24.0,1.0,23.5,23.4,25.0,1.0,24.2,23.9,25.0,0.0,24.0,24.6,24.5,1.0,24.2,23.9,25.0,1.0,24.1,25.7,25.0,1.0,29.5,27.5,26.0
2023-06-02 19:30:00,28.1,34.97,29.5,22.7,24.7,24.0,24.0,[24.0],1.0,22.7,22.5,24.0,1.0,23.9,23.4,25.0,1.0,24.4,23.9,25.0,0.0,24.0,24.8,24.5,1.0,24.4,24.0,25.0,1.0,24.0,25.7,25.0,1.0,29.5,27.5,26.0
2023-06-02 19:35:00,27.9,34.96,29.5,22.7,24.857142857142858,24.0,24.0,[24.0],1.0,22.7,22.5,24.0,1.0,24.2,23.4,25.0,1.0,24.6,23.9,25.0,0.0,24.2,25.0,24.5,1.0,24.6,24.0,25.0,1.0,24.2,25.7,25.0,1.0,29.5,27.5,26.0
2023-06-02 19:40:00,27.8,35.05,29.5,22.8,24.985714285714288,24.0,24.0,[24.0],1.0,22.8,22.5,24.0,1.0,24.4,23.4,25.0,1.0,24.7,23.9,25.0,0.0,24.4,25.1,24.5,1.0,24.7,24.0,25.0,1.0,24.4,25.6,25.0,1.0,29.5,27.4,26.0
2023-06-02 19:45:00,28.0,34.96,29.5,23.2,25.128571428571423,24.0,24.0,[24.0],1.0,23.2,22.5,24.0,1.0,24.6,23.4,25.0,1.0,24.8,23.9,25.0,0.0,24.5,25.2,24.5,1.0,24.8,24.0,25.0,1.0,24.5,25.6,25.0,1.0,29.5,27.4,26.0
2023-06-02 19:50:00,27.9,34.84,29.5,23.2,25.185714285714287,24.0,24.0,[24.0],1.0,23.2,22.5,24.0,1.0,24.8,23.4,25.0,1.0,24.9,23.9,25.0,0.0,24.5,25.3,24.5,1.0,24.9,24.0,25.0,1.0,24.5,25.6,25.0,1.0,29.5,27.4,26.0
2023-06-02 19:55:00,27.9,35.01,29.5,23.4,25.27142857142857,24.0,24.0,[24.0],1.0,23.4,22.5,24.0,1.0,24.8,23.4,25.0,1.0,25.0,23.9,25.0,0.0,24.5,25.4,24.5,1.0,25.0,24.0,25.0,1.0,24.7,25.6,25.0,1.0,29.5,27.4,26.0
2023-06-02 20:00:00,28.0,34.97,29.5,23.2,25.17142857142857,24.0,24.0,[24.0],1.0,23.2,22.5,24.0,1.0,24.2,23.4,25.0,1.0,25.0,23.9,25.0,0.0,24.6,25.4,24.5,1.0,25.0,24.0,25.0,1.0,24.7,25.6,25.0,1.0,29.5,27.4,26.0
2023-06-02 20:05:00,27.9,35.010000000000005,29.5,22.7,25.02857142857143,24.0,24.0,[24.0],1.0,22.7,22.5,24.0,1.0,23.7,23.4,25.0,1.0,25.0,23.9,25.0,0.0,24.6,25.3,24.5,1.0,25.0,24.0,25.0,1.0,24.7,25.5,25.0,1.0,29.5,27.3,26.0
2023-06-02 20:10:00,28.0,34.88,29.5,22.3,24.885714285714283,24.0,24.0,[24.0],1.0,22.3,22.5,24.0,1.0,23.3,23.4,25.0,1.0,24.9,23.9,25.0,0.0,24.6,25.3,24.5,1.0,24.9,23.9,25.0,1.0,24.7,25.4,25.0,1.0,29.5,27.4,26.0
2023-06-02 20:15:00,27.7,34.83,29.4,22.1,24.81428571428572,24.0,24.0,[24.0],1.0,22.1,22.5,24.0,1.0,23.3,23.4,25.0,1.0,24.8,23.9,25.0,0.0,24.6,25.2,24.5,1.0,24.8,23.9,25.0,1.0,24.7,25.5,25.0,1.0,29.4,27.4,26.0
2023-06-02 20:20:00,27.6,34.92,29.4,22.7,24.88571428571429,24.0,24.0,[24.0],1.0,23.2,22.5,24.0,1.0,22.7,23.4,25.0,1.0,24.8,23.9,25.0,0.0,24.6,25.2,24.5,1.0,24.8,23.9,25.0,1.0,24.7,25.4,25.0,1.0,29.4,27.3,26.0
2023-06-02 20:25:00,27.6,34.97,29.4,22.5,24.985714285714288,24.0,24.0,[24.0],1.0,24.0,22.5,24.0,1.0,22.5,23.4,25.0,1.0,24.8,23.9,25.0,0.0,24.7,25.2,24.5,1.0,24.8,23.8,25.0,1.0,24.7,25.4,25.0,1.0,29.4,27.3,26.0
2023-06-02 20:30:00,27.5,34.88,29.4,21.9,24.61428571428572,24.0,24.0,[24.0],1.0,21.9,22.5,24.0,1.0,22.4,23.4,25.0,1.0,24.7,23.9,25.0,0.0,24.6,25.2,24.5,1.0,24.7,23.8,25.0,1.0,24.6,25.4,25.0,1.0,29.4,27.3,26.0
2023-06-02 20:35:00,27.7,34.879999999999995,29.5,21.7,24.61428571428572,24.0,24.0,[24.0],1.0,21.7,22.5,24.0,1.0,22.5,23.4,25.0,1.0,24.7,23.9,25.0,0.0,24.6,25.2,24.5,1.0,24.7,23.8,25.0,1.0,24.6,25.4,25.0,1.0,29.5,27.3,26.0
2023-06-02 20:40:00,27.7,34.88,29.5,21.7,24.4,24.0,24.0,[24.0],1.0,21.7,22.5,24.0,1.0,22.6,23.4,25.0,1.0,23.7,23.9,25.0,0.0,24.5,24.9,24.5,1.0,24.3,23.6,25.0,1.0,24.5,25.3,25.0,1.0,29.5,27.3,26.0
2023-06-02 20:45:00,27.6,34.88,29.4,21.8,24.17142857142857,24.0,24.0,[24.0],1.0,21.8,22.5,24.0,1.0,22.8,23.4,25.0,1.0,23.4,23.9,25.0,0.0,23.8,24.4,24.5,1.0,24.0,23.4,25.0,1.0,24.0,25.2,25.0,1.0,29.4,27.2,26.0
2023-06-02 20:50:00,27.5,34.83,29.4,22.1,24.2,24.0,24.0,[24.0],1.0,22.1,22.5,24.0,1.0,23.1,23.4,25.0,1.0,23.5,23.9,25.0,0.0,23.8,24.0,24.5,1.0,23.7,23.4,25.0,1.0,23.8,25.1,25.0,1.0,29.4,27.2,26.0
2023-06-02 20:55:00,27.4,34.83,29.4,22.4,24.17142857142857,24.0,24.0,[24.0],1.0,22.4,22.5,24.0,1.0,23.3,23.4,25.0,1.0,23.7,23.9,25.0,0.0,23.3,23.7,24.5,1.0,23.7,23.5,25.0,1.0,23.4,25.1,25.0,1.0,29.4,27.2,26.0
2023-06-02 21:00:00,27.4,34.88,29.4,22.7,24.228571428571428,24.0,24.0,[24.0],1.0,22.7,22.5,24.0,1.0,23.3,23.4,25.0,1.0,23.8,23.9,25.0,0.0,23.3,23.5,24.5,1.0,23.8,23.7,25.0,1.0,23.3,25.2,25.0,1.0,29.4,27.2,26.0
2023-06-02 21:05:00,27.3,34.96,29.3,22.7,24.27142857142857,24.5,24.5,[24.5],1.0,22.7,22.5,24.0,1.0,23.6,23.4,25.0,1.0,23.9,23.9,25.0,0.0,23.3,23.4,24.5,1.0,23.9,23.9,25.0,1.0,23.2,25.2,25.0,1.0,29.3,27.2,26.0
2023-06-02 21:10:00,27.4,34.879999999999995,29.3,22.9,24.371428571428574,24.5,24.5,[24.5],1.0,22.9,22.5,24.0,1.0,23.6,23.4,25.0,1.0,24.0,23.9,25.0,0.0,23.3,23.3,24.5,1.0,24.0,24.0,25.0,1.0,23.5,25.3,25.0,1.0,29.3,27.2,26.0
2023-06-02 21:15:00,27.3,34.88,29.3,23.0,24.428571428571427,25.0,25.0,[25.0],1.0,23.0,22.5,24.0,1.0,23.6,23.4,25.0,1.0,24.1,23.9,25.0,0.0,23.4,23.2,24.5,1.0,24.1,24.1,25.0,1.0,23.5,25.3,25.0,1.0,29.3,27.2,26.0
2023-06-02 21:20:00,27.4,34.93,29.3,23.1,24.557142857142857,25.0,25.0,[25.0],1.0,23.1,22.5,24.0,1.0,23.8,23.4,25.0,1.0,24.1,23.9,25.0,0.0,23.5,23.2,24.5,1.0,24.1,24.1,25.0,1.0,24.0,25.4,25.0,1.0,29.3,27.2,26.0
2023-06-02 21:25:00,27.4,34.88,29.3,23.3,24.685714285714287,25.0,25.0,[25.0],1.0,23.3,22.5,24.0,1.0,24.0,23.4,25.0,1.0,24.2,23.9,25.0,0.0,23.6,23.2,24.5,1.0,24.2,24.2,25.0,1.0,24.2,25.4,25.0,1.0,29.3,27.2,26.0
2023-06-02 21:30:00,27.3,34.89,29.3,23.4,24.77142857142857,25.0,25.0,[25.0],1.0,23.4,22.5,24.0,1.0,24.1,23.4,25.0,1.0,24.3,23.9,25.0,0.0,23.7,23.1,24.5,1.0,24.3,24.3,25.0,1.0,24.3,25.4,25.0,1.0,29.3,27.3,26.0
2023-06-02 21:35:00,27.3,34.92,29.3,23.4,24.800000000000004,25.0,25.0,[25.0],1.0,23.4,22.5,24.0,1.0,24.2,23.4,25.0,1.0,24.3,23.9,25.0,0.0,23.7,23.1,24.5,1.0,24.4,24.2,25.0,1.0,24.3,25.4,25.0,1.0,29.3,27.3,26.0
2023-06-02 21:40:00,27.4,34.870000000000005,29.2,23.5,24.928571428571423,25.0,25.0,[25.0],1.0,23.5,22.5,24.0,1.0,24.2,23.4,25.0,1.0,24.4,23.9,25.0,0.0,24.0,23.0,24.5,1.0,24.6,24.3,25.0,1.0,24.6,25.4,25.0,1.0,29.2,27.3,26.0
2023-06-02 21:45:00,27.4,34.92,29.3,23.5,25.0,25.0,25.0,[25.0],1.0,23.5,22.5,24.0,1.0,24.4,23.4,25.0,1.0,24.4,23.9,25.0,0.0,24.0,23.0,24.5,1.0,24.7,24.3,25.0,1.0,24.7,25.5,25.0,1.0,29.3,27.3,26.0
2023-06-02 21:50:00,27.4,35.0,29.2,23.7,25.02857142857143,25.5,25.5,[25.5],1.0,23.7,22.5,24.0,1.0,24.4,23.4,25.0,1.0,24.4,23.9,25.0,0.0,24.1,23.0,24.5,1.0,24.7,24.4,25.0,1.0,24.7,25.5,25.0,1.0,29.2,27.3,26.0
2023-06-02 21:55:00,27.3,34.84,29.3,23.7,25.11428571428572,25.5,25.5,[25.5],1.0,23.7,22.5,24.0,1.0,24.5,23.4,25.0,1.0,24.5,23.9,25.0,0.0,24.2,22.9,24.5,1.0,24.8,24.4,25.0,1.0,24.8,25.5,25.0,1.0,29.3,27.2,26.0
2023-06-02 22:00:00,27.3,35.05,29.2,23.7,25.11428571428572,25.5,25.5,[25.5],1.0,23.7,22.5,24.0,1.0,24.5,23.4,25.0,1.0,24.5,23.9,25.0,0.0,24.2,23.0,24.5,1.0,24.9,24.4,25.0,1.0,24.8,25.5,25.0,1.0,29.2,27.3,26.0
2023-06-02 22:05:00,27.3,35.010000000000005,29.3,23.6,25.142857142857142,25.5,25.5,[25.5],1.0,23.6,22.5,24.0,1.0,24.5,23.4,25.0,1.0,24.5,23.9,25.0,0.0,24.3,22.9,24.5,1.0,24.9,24.4,25.0,1.0,24.9,25.6,25.0,1.0,29.3,27.2,26.0
2023-06-02 22:10:00,27.3,34.95,29.3,23.8,25.2,25.5,25.5,[25.5],1.0,23.8,22.5,24.0,1.0,24.6,23.4,25.0,1.0,24.5,23.9,25.0,0.0,24.3,22.9,24.5,1.0,25.0,24.5,25.0,1.0,24.9,25.6,25.0,1.0,29.3,27.3,26.0
2023-06-02 22:15:00,27.3,34.870000000000005,29.3,23.9,25.228571428571428,25.5,25.5,[25.5],1.0,23.9,22.5,24.0,1.0,24.7,23.4,25.0,1.0,24.5,23.9,25.0,0.0,24.3,22.9,24.5,1.0,25.0,24.5,25.0,1.0,24.9,25.6,25.0,1.0,29.3,27.3,26.0
2023-06-02 22:20:00,27.3,35.010000000000005,29.2,23.8,25.24285714285714,25.5,25.5,[25.5],1.0,23.8,22.5,24.0,1.0,24.7,23.4,25.0,1.0,24.5,23.9,25.0,0.0,24.4,22.9,24.5,1.0,25.1,24.6,25.0,1.0,25.0,25.6,25.0,1.0,29.2,27.3,26.0
2023-06-02 22:25:00,27.3,35.0,29.3,23.9,25.3,25.5,25.5,[25.5],1.0,23.9,22.5,24.0,1.0,24.7,23.4,25.0,1.0,24.6,23.9,25.0,0.0,24.5,22.9,24.5,1.0,25.1,24.6,25.0,1.0,25.0,25.6,25.0,1.0,29.3,27.3,26.0
2023-06-02 22:30:00,27.3,35.05,29.3,23.8,25.3,25.5,25.5,[25.5],1.0,23.8,22.5,24.0,1.0,24.7,23.4,25.0,1.0,24.6,23.9,25.0,0.0,24.5,22.9,24.5,1.0,25.1,24.5,25.0,1.0,25.1,25.6,25.0,1.0,29.3,27.3,26.0
