time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,1358269_c,1358269_h,1358269_r,1358269_s,1358270_c,1358270_h,1358270_r,1358270_s,1358271_c,1358271_h,1358271_r,1358271_s,3825303_c,3825303_h,3825303_r,3825303_s,3825304_c,3825304_h,3825304_r,3825304_s,3825305_c,3825305_h,3825305_r,3825305_s,3825306_c,3825306_h,3825306_r,3825306_s
2023-06-02 22:35:00,27.2,34.83,29.3,23.9,25.342857142857145,25.5,25.5,[25.5],1.0,23.9,22.5,24.0,1.0,24.7,23.4,25.0,1.0,24.7,23.9,25.0,0.0,24.5,22.9,24.5,1.0,25.2,24.5,25.0,1.0,25.1,25.6,25.0,1.0,29.3,27.3,26.0
2023-06-02 22:40:00,27.3,34.879999999999995,29.3,24.0,25.35714285714286,25.5,25.5,[25.5],1.0,24.0,22.5,24.0,1.0,24.8,23.4,25.0,1.0,24.6,23.9,25.0,0.0,24.5,22.9,24.5,1.0,25.2,24.5,25.0,1.0,25.1,25.6,25.0,1.0,29.3,27.3,26.0
2023-06-02 22:45:00,27.3,34.879999999999995,29.3,24.0,25.371428571428574,25.5,25.5,[25.5],1.0,24.0,22.5,24.0,1.0,24.8,23.4,25.0,1.0,24.7,23.9,25.0,0.0,24.5,22.9,24.5,1.0,25.2,24.6,25.0,1.0,25.1,25.7,25.0,1.0,29.3,27.4,26.0
2023-06-02 22:50:00,27.2,34.92,29.2,23.9,25.37142857142857,25.5,25.5,[25.5],1.0,23.9,22.5,24.0,1.0,24.8,23.4,25.0,1.0,24.7,23.9,25.0,0.0,24.6,22.9,24.5,1.0,25.2,24.6,25.0,1.0,25.2,25.7,25.0,1.0,29.2,27.3,26.0
2023-06-02 22:55:00,27.2,34.93,29.3,23.9,25.38571428571429,25.5,25.5,[25.5],1.0,23.9,22.5,24.0,1.0,24.8,23.4,25.0,1.0,24.7,23.9,25.0,0.0,24.6,22.9,24.5,1.0,25.2,24.6,25.0,1.0,25.2,25.6,25.0,1.0,29.3,27.3,26.0
2023-06-02 23:00:00,27.2,34.92,29.3,23.9,25.38571428571429,25.5,25.5,[25.5],1.0,23.9,22.5,24.0,1.0,24.8,23.4,25.0,1.0,24.7,23.9,25.0,0.0,24.6,23.0,24.5,1.0,25.2,24.6,25.0,1.0,25.2,25.7,25.0,1.0,29.3,27.3,26.0
2023-06-02 23:05:00,27.3,34.75,29.3,23.9,25.4,25.5,25.5,[25.5],1.0,23.9,22.5,24.0,1.0,24.8,23.4,25.0,1.0,24.7,23.9,25.0,0.0,24.6,22.9,24.5,1.0,25.3,24.6,25.0,1.0,25.2,25.7,25.0,1.0,29.3,27.4,26.0
2023-06-02 23:10:00,27.3,34.83,29.2,24.0,25.41428571428571,25.5,25.5,[25.5],1.0,24.0,22.5,24.0,1.0,24.9,23.4,25.0,1.0,24.7,23.9,25.0,0.0,24.6,22.9,24.5,1.0,25.3,24.6,25.0,1.0,25.2,25.7,25.0,1.0,29.2,27.3,26.0
2023-06-02 23:15:00,27.2,34.93,29.2,23.9,25.4,25.5,25.5,[25.5],1.0,23.9,22.5,24.0,1.0,24.9,23.4,25.0,1.0,24.7,23.9,25.0,0.0,24.6,22.9,24.5,1.0,25.3,24.7,25.0,1.0,25.2,25.7,25.0,1.0,29.2,27.4,26.0
2023-06-02 23:20:00,27.2,35.01,29.3,23.9,25.414285714285715,25.5,25.5,[25.5],1.0,23.9,22.5,24.0,1.0,24.9,23.4,25.0,1.0,24.7,23.9,25.0,0.0,24.6,23.0,24.5,1.0,25.3,24.6,25.0,1.0,25.2,25.7,25.0,1.0,29.3,27.4,26.0
2023-06-02 23:25:00,27.2,34.97,29.3,24.1,25.48571428571429,25.5,25.5,[25.5],1.0,24.1,22.5,24.0,1.0,24.9,23.4,25.0,1.0,24.7,23.9,25.0,0.0,24.7,23.0,24.5,1.0,25.4,24.6,25.0,1.0,25.3,25.7,25.0,1.0,29.3,27.4,26.0
2023-06-02 23:30:00,27.2,34.83,29.3,24.1,25.48571428571429,25.5,25.5,[25.5],1.0,24.1,22.5,24.0,1.0,24.9,23.4,25.0,1.0,24.8,23.9,25.0,0.0,24.6,23.0,24.5,1.0,25.4,24.6,25.0,1.0,25.3,25.7,25.0,1.0,29.3,27.3,26.0
2023-06-02 23:35:00,27.2,34.97,29.3,24.1,25.48571428571429,26.0,26.0,[26.0],1.0,24.1,22.5,24.0,1.0,24.9,23.4,25.0,1.0,24.7,23.9,25.0,0.0,24.7,23.0,24.5,1.0,25.4,24.7,25.0,1.0,25.3,25.7,25.0,1.0,29.3,27.4,26.0
2023-06-02 23:40:00,27.2,34.870000000000005,29.3,24.0,25.47142857142857,26.0,26.0,[26.0],1.0,24.0,22.5,24.0,1.0,25.0,23.4,25.0,1.0,24.7,23.9,25.0,0.0,24.7,23.0,24.5,1.0,25.4,24.6,25.0,1.0,25.2,25.7,25.0,1.0,29.3,27.4,26.0
2023-06-02 23:45:00,27.2,34.89,29.3,24.0,25.47142857142857,26.0,26.0,[26.0],1.0,24.0,22.5,24.0,1.0,24.9,23.4,25.0,1.0,24.7,23.9,25.0,0.0,24.7,23.0,24.5,1.0,25.4,24.7,25.0,1.0,25.3,25.7,25.0,1.0,29.3,27.4,26.0
2023-06-02 23:50:00,27.2,34.97,29.3,24.1,25.48571428571429,26.0,26.0,[26.0],1.0,24.1,22.5,24.0,1.0,24.9,23.4,25.0,1.0,24.7,23.9,25.0,0.0,24.7,23.0,24.5,1.0,25.4,24.7,25.0,1.0,25.3,25.7,25.0,1.0,29.3,27.4,26.0
2023-06-02 23:55:00,27.2,34.92,29.3,24.1,25.500000000000004,26.0,26.0,[26.0],1.0,24.1,22.5,24.0,1.0,25.0,23.4,25.0,1.0,24.7,23.9,25.0,0.0,24.7,23.0,24.5,1.0,25.4,24.7,25.0,1.0,25.3,25.8,25.0,1.0,29.3,27.4,26.0
2023-06-03 00:00:00,27.2,34.96,29.3,24.0,25.51428571428572,26.0,26.0,[26.0],1.0,24.0,22.5,24.0,1.0,25.0,23.4,25.0,1.0,24.8,23.9,25.0,0.0,24.7,23.0,24.5,1.0,25.5,24.7,25.0,1.0,25.3,25.8,25.0,1.0,29.3,27.4,26.0
2023-06-03 00:05:00,27.2,35.010000000000005,29.4,24.0,25.528571428571432,26.0,26.0,[26.0],1.0,24.0,22.5,24.0,1.0,25.0,23.4,25.0,1.0,24.8,23.9,25.0,0.0,24.7,23.0,24.5,1.0,25.4,24.7,25.0,1.0,25.4,25.7,25.0,1.0,29.4,27.4,26.0
2023-06-03 00:10:00,27.1,34.79,29.3,24.0,25.51428571428572,26.0,26.0,[26.0],1.0,24.0,22.5,24.0,1.0,25.0,23.4,25.0,1.0,24.8,23.9,25.0,0.0,24.7,23.0,24.5,1.0,25.5,24.7,25.0,1.0,25.3,25.7,25.0,1.0,29.3,27.4,26.0
2023-06-03 00:15:00,27.2,35.010000000000005,29.3,24.1,25.51428571428572,26.0,26.0,[26.0],1.0,24.1,22.5,24.0,1.0,25.0,23.4,25.0,1.0,24.8,23.9,25.0,0.0,24.7,23.0,24.5,1.0,25.4,24.7,25.0,1.0,25.3,25.7,25.0,1.0,29.3,27.4,26.0
2023-06-03 00:20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2023-06-03 00:25:00,27.2,34.879999999999995,29.3,24.0,25.528571428571432,26.0,26.0,[26.0],1.0,24.0,22.5,24.0,1.0,25.0,23.4,25.0,1.0,24.8,23.9,25.0,0.0,24.7,23.0,24.5,1.0,25.5,24.7,25.0,1.0,25.4,25.7,25.0,1.0,29.3,27.4,26.0
2023-06-03 00:30:00,27.1,34.83,29.3,24.0,25.528571428571432,26.0,26.0,[26.0],1.0,24.0,22.5,24.0,1.0,25.0,23.4,25.0,1.0,24.8,23.9,25.0,0.0,24.7,23.0,24.5,1.0,25.5,24.7,25.0,1.0,25.4,25.7,25.0,1.0,29.3,27.4,26.0
2023-06-03 00:35:00,27.1,34.75,29.3,24.1,25.557142857142857,26.0,26.0,[26.0],1.0,24.1,22.5,24.0,1.0,25.0,23.4,25.0,1.0,24.8,23.9,25.0,0.0,24.8,23.0,24.5,1.0,25.5,24.7,25.0,1.0,25.4,25.8,25.0,1.0,29.3,27.4,26.0
2023-06-03 00:40:00,27.1,34.96,29.3,24.1,25.571428571428573,26.0,26.0,[26.0],1.0,24.1,22.5,24.0,1.0,25.1,23.4,25.0,1.0,24.8,23.9,25.0,0.0,24.8,23.0,24.5,1.0,25.5,24.7,25.0,1.0,25.4,25.8,25.0,1.0,29.3,27.4,26.0
2023-06-03 00:45:00,27.1,34.79,29.3,24.1,25.571428571428573,26.0,26.0,[26.0],1.0,24.1,22.5,24.0,1.0,25.1,23.4,25.0,1.0,24.8,23.9,25.0,0.0,24.8,23.0,24.5,1.0,25.5,24.7,25.0,1.0,25.4,25.8,25.0,1.0,29.3,27.4,26.0
2023-06-03 00:50:00,27.1,34.79,29.4,24.0,25.557142857142857,26.0,26.0,[26.0],1.0,24.0,22.5,24.0,1.0,25.0,23.4,25.0,1.0,24.8,23.9,25.0,0.0,24.8,23.0,24.5,1.0,25.5,24.7,25.0,1.0,25.4,25.8,25.0,1.0,29.4,27.5,26.0
2023-06-03 00:55:00,27.1,34.79,29.4,24.0,25.557142857142857,26.0,26.0,[26.0],1.0,24.0,22.5,24.0,1.0,25.0,23.4,25.0,1.0,24.8,23.9,25.0,0.0,24.8,23.0,24.5,1.0,25.5,24.8,25.0,1.0,25.4,25.8,25.0,1.0,29.4,27.4,26.0
2023-06-03 01:00:00,27.2,34.92,29.3,24.1,25.557142857142857,26.0,26.0,[26.0],1.0,24.1,22.5,24.0,1.0,25.0,23.4,25.0,1.0,24.8,23.9,25.0,0.0,24.8,23.0,24.5,1.0,25.5,24.7,25.0,1.0,25.4,25.8,25.0,1.0,29.3,27.4,26.0
2023-06-03 01:05:00,27.2,34.78,29.4,24.1,25.571428571428573,26.0,26.0,[26.0],1.0,24.1,22.5,24.0,1.0,25.0,23.4,25.0,1.0,24.8,23.9,25.0,0.0,24.8,23.0,24.5,1.0,25.5,24.7,25.0,1.0,25.4,25.8,25.0,1.0,29.4,27.4,26.0
2023-06-03 01:10:00,27.1,34.79,29.3,24.1,25.571428571428573,26.0,26.0,[26.0],1.0,24.1,22.5,24.0,1.0,25.1,23.4,25.0,1.0,24.8,23.9,25.0,0.0,24.8,23.0,24.5,1.0,25.5,24.8,25.0,1.0,25.4,25.8,25.0,1.0,29.3,27.4,26.0
2023-06-03 01:15:00,27.1,34.97,29.3,24.0,25.557142857142857,26.0,26.0,[26.0],1.0,24.0,22.5,24.0,1.0,25.0,23.4,25.0,1.0,24.9,23.9,25.0,0.0,24.8,23.0,24.5,1.0,25.5,24.7,25.0,1.0,25.4,25.8,25.0,1.0,29.3,27.4,26.0
2023-06-03 01:20:00,27.1,34.83,29.4,24.1,25.571428571428573,26.0,26.0,[26.0],1.0,24.1,22.5,24.0,1.0,25.0,23.4,25.0,1.0,24.8,23.9,25.0,0.0,24.8,23.0,24.5,1.0,25.5,24.8,25.0,1.0,25.4,25.8,25.0,1.0,29.4,27.4,26.0
2023-06-03 01:25:00,27.1,34.79,29.4,24.2,25.6,26.0,26.0,[26.0],1.0,24.2,22.5,24.0,1.0,25.1,23.4,25.0,1.0,24.8,23.9,25.0,0.0,24.8,23.0,24.5,1.0,25.5,24.8,25.0,1.0,25.4,25.8,25.0,1.0,29.4,27.4,26.0
2023-06-03 01:30:00,27.1,34.97,29.4,24.2,25.6,26.0,26.0,[26.0],1.0,24.2,22.5,24.0,1.0,25.1,23.4,25.0,1.0,24.8,23.9,25.0,0.0,24.8,23.0,24.5,1.0,25.5,24.8,25.0,1.0,25.4,25.8,25.0,1.0,29.4,27.4,26.0
2023-06-03 01:35:00,27.1,34.870000000000005,,,,26.0,26.0,[26.0],1.0,,22.5,24.0,1.0,,23.4,25.0,1.0,,23.9,25.0,0.0,,23.0,24.5,1.0,,24.8,25.0,1.0,,25.8,25.0,1.0,,27.5,26.0
2023-06-03 01:40:00,27.1,34.79,29.4,24.0,25.557142857142857,26.0,26.0,[26.0],1.0,24.0,22.5,24.0,1.0,25.0,23.4,25.0,1.0,24.8,23.9,25.0,0.0,24.8,23.0,24.5,1.0,25.5,24.9,25.0,1.0,25.4,25.8,25.0,1.0,29.4,27.5,26.0
2023-06-03 01:45:00,27.1,34.84,29.4,24.1,25.6,26.0,26.0,[26.0],1.0,24.1,22.5,24.0,1.0,25.1,23.4,25.0,1.0,24.9,23.9,25.0,0.0,24.8,23.0,24.5,1.0,25.5,24.8,25.0,1.0,25.4,25.8,25.0,1.0,29.4,27.4,26.0
2023-06-03 01:50:00,27.1,34.870000000000005,29.4,24.2,25.62857142857143,26.0,26.0,[26.0],1.0,24.2,22.5,24.0,1.0,25.1,23.4,25.0,1.0,24.8,23.9,25.0,0.0,24.8,23.0,24.5,1.0,25.6,24.8,25.0,1.0,25.5,25.8,25.0,1.0,29.4,27.5,26.0
2023-06-03 01:55:00,27.1,34.92,29.4,24.1,25.6,26.0,26.0,[26.0],1.0,24.1,22.5,24.0,1.0,25.1,23.4,25.0,1.0,24.8,23.9,25.0,0.0,24.8,23.0,24.5,1.0,25.6,24.8,25.0,1.0,25.4,25.8,25.0,1.0,29.4,27.5,26.0
2023-06-03 02:00:00,27.1,35.010000000000005,29.4,24.1,25.62857142857143,26.0,26.0,[26.0],1.0,24.1,22.5,24.0,1.0,25.1,23.4,25.0,1.0,24.9,23.9,25.0,0.0,24.9,23.0,24.5,1.0,25.5,24.8,25.0,1.0,25.5,25.8,25.0,1.0,29.4,27.4,26.0
2023-06-03 02:05:00,27.1,35.010000000000005,29.4,24.0,25.61428571428572,26.0,26.0,[26.0],1.0,24.0,22.5,24.0,1.0,25.1,23.4,25.0,1.0,24.9,23.9,25.0,0.0,24.8,23.0,24.5,1.0,25.6,24.8,25.0,1.0,25.5,25.8,25.0,1.0,29.4,27.4,26.0
2023-06-03 02:10:00,27.1,35.05,29.5,24.2,25.65714285714285,26.0,26.0,[26.0],1.0,24.2,22.5,24.0,1.0,25.1,23.4,25.0,1.0,24.9,23.9,25.0,0.0,24.8,23.0,24.5,1.0,25.6,24.8,25.0,1.0,25.5,25.8,25.0,1.0,29.5,27.4,26.0
2023-06-03 02:15:00,27.0,34.870000000000005,29.5,24.1,25.61428571428572,26.0,26.0,[26.0],1.0,24.1,22.5,24.0,1.0,25.1,23.4,25.0,1.0,24.8,23.9,25.0,0.0,24.9,23.0,24.5,1.0,25.5,24.8,25.0,1.0,25.4,25.9,25.0,1.0,29.5,27.5,26.0
2023-06-03 02:20:00,27.0,34.92,29.5,24.1,25.62857142857143,26.0,26.0,[26.0],1.0,24.1,22.5,24.0,1.0,25.1,23.4,25.0,1.0,24.8,23.9,25.0,0.0,24.9,23.0,24.5,1.0,25.5,24.8,25.0,1.0,25.5,25.9,25.0,1.0,29.5,27.4,26.0
2023-06-03 02:25:00,27.0,34.92,29.6,24.0,25.642857142857142,26.0,26.0,[26.0],1.0,24.0,22.5,24.0,1.0,25.0,23.4,25.0,1.0,24.9,23.9,25.0,0.0,24.9,23.0,24.5,1.0,25.6,24.8,25.0,1.0,25.5,25.8,25.0,1.0,29.6,27.4,26.0
2023-06-03 02:30:00,27.0,35.0,29.6,24.0,25.642857142857142,26.0,26.0,[26.0],1.0,24.0,22.5,24.0,1.0,25.0,23.4,25.0,1.0,24.9,23.9,25.0,0.0,24.9,23.0,24.5,1.0,25.6,24.8,25.0,1.0,25.5,25.8,25.0,1.0,29.6,27.5,26.0
2023-06-03 02:35:00,27.0,34.92,29.6,24.1,25.67142857142857,26.0,26.0,[26.0],1.0,24.1,22.5,24.0,1.0,25.1,23.4,25.0,1.0,24.9,23.9,25.0,0.0,24.9,23.0,24.5,1.0,25.6,24.8,25.0,1.0,25.5,25.8,25.0,1.0,29.6,27.4,26.0
2023-06-03 02:40:00,27.0,34.93,29.7,24.2,25.685714285714283,26.0,26.0,[26.0],1.0,24.2,22.5,24.0,1.0,25.1,23.4,25.0,1.0,24.9,23.9,25.0,0.0,24.9,23.0,24.5,1.0,25.6,24.8,25.0,1.0,25.4,25.8,25.0,1.0,29.7,27.4,26.0
2023-06-03 02:45:00,27.0,34.96,29.6,24.2,25.65714285714285,26.0,26.0,[26.0],1.0,24.2,22.5,24.0,1.0,25.1,23.4,25.0,1.0,24.9,23.9,25.0,0.0,24.9,23.0,24.5,1.0,25.5,24.8,25.0,1.0,25.4,25.8,25.0,1.0,29.6,27.5,26.0
2023-06-03 02:50:00,27.0,34.739999999999995,29.7,24.1,25.67142857142857,26.0,26.0,[26.0],1.0,24.1,22.5,24.0,1.0,25.1,23.4,25.0,1.0,24.9,23.9,25.0,0.0,24.8,23.0,24.5,1.0,25.6,24.8,25.0,1.0,25.5,25.8,25.0,1.0,29.7,27.5,26.0
2023-06-03 02:55:00,27.0,35.01,29.7,24.0,25.65714285714285,26.0,26.0,[26.0],1.0,24.0,22.5,24.0,1.0,25.1,23.4,25.0,1.0,24.9,23.9,25.0,0.0,24.9,23.0,24.5,1.0,25.6,24.8,25.0,1.0,25.4,25.8,25.0,1.0,29.7,27.5,26.0
2023-06-03 03:00:00,27.0,34.93,29.8,24.1,25.67142857142857,26.0,26.0,[26.0],1.0,24.1,22.5,24.0,1.0,25.1,23.4,25.0,1.0,24.9,23.9,25.0,0.0,24.8,23.0,24.5,1.0,25.6,24.8,25.0,1.0,25.4,25.8,25.0,1.0,29.8,27.5,26.0
2023-06-03 03:05:00,27.0,35.05,29.8,24.2,25.7,26.0,26.0,[26.0],1.0,24.2,22.5,24.0,1.0,25.1,23.4,25.0,1.0,24.9,23.9,25.0,0.0,24.8,23.0,24.5,1.0,25.6,24.8,25.0,1.0,25.5,25.8,25.0,1.0,29.8,27.5,26.0
2023-06-03 03:10:00,27.0,34.92,29.7,24.2,25.685714285714283,26.0,26.0,[26.0],1.0,24.2,22.5,24.0,1.0,25.1,23.4,25.0,1.0,24.9,23.9,25.0,0.0,24.9,23.0,24.5,1.0,25.6,24.8,25.0,1.0,25.4,25.8,25.0,1.0,29.7,27.4,26.0
2023-06-03 03:15:00,27.0,34.739999999999995,29.8,24.0,25.65714285714285,26.0,26.0,[26.0],1.0,24.0,22.5,24.0,1.0,25.0,23.4,25.0,1.0,24.8,23.9,25.0,0.0,24.9,23.0,24.5,1.0,25.6,24.8,25.0,1.0,25.5,25.8,25.0,1.0,29.8,27.4,26.0
2023-06-03 03:20:00,27.0,34.96,29.8,24.1,25.685714285714287,26.0,26.0,[26.0],1.0,24.1,22.5,24.0,1.0,25.1,23.4,25.0,1.0,24.8,23.9,25.0,0.0,24.9,23.0,24.5,1.0,25.6,24.8,25.0,1.0,25.5,25.9,25.0,1.0,29.8,27.4,26.0
2023-06-03 03:25:00,27.0,35.01,29.8,24.1,25.7,26.0,26.0,[26.0],1.0,24.1,22.5,24.0,1.0,25.1,23.4,25.0,1.0,24.9,23.9,25.0,0.0,24.9,23.0,24.5,1.0,25.6,24.8,25.0,1.0,25.5,25.8,25.0,1.0,29.8,27.5,26.0
2023-06-03 03:30:00,27.0,34.92,29.8,24.1,25.67142857142857,26.0,26.0,[26.0],1.0,24.1,22.5,24.0,1.0,25.0,23.4,25.0,1.0,24.9,23.9,25.0,0.0,24.9,23.0,24.5,1.0,25.6,24.8,25.0,1.0,25.4,25.8,25.0,1.0,29.8,27.5,26.0
2023-06-03 03:35:00,27.1,34.96,29.8,24.1,25.67142857142857,26.0,26.0,[26.0],1.0,24.1,22.5,24.0,1.0,25.0,23.4,25.0,1.0,24.9,23.9,25.0,0.0,24.9,23.0,24.5,1.0,25.6,24.8,25.0,1.0,25.4,25.8,25.0,1.0,29.8,27.5,26.0
2023-06-03 03:40:00,27.1,35.05,29.7,24.1,25.65714285714285,26.0,26.0,[26.0],1.0,24.1,22.5,24.0,1.0,25.0,23.4,25.0,1.0,24.9,23.9,25.0,0.0,24.9,23.0,24.5,1.0,25.6,24.8,25.0,1.0,25.4,25.8,25.0,1.0,29.7,27.5,26.0
2023-06-03 03:45:00,27.0,34.97,29.7,24.1,25.65714285714285,26.0,26.0,[26.0],1.0,24.1,22.5,24.0,1.0,25.0,23.4,25.0,1.0,24.9,23.9,25.0,0.0,24.9,23.0,24.5,1.0,25.6,24.8,25.0,1.0,25.4,25.8,25.0,1.0,29.7,27.5,26.0
2023-06-03 03:50:00,,35.05,29.6,24.2,25.685714285714283,26.0,26.0,[26.0],1.0,24.2,22.5,24.0,1.0,25.1,23.4,25.0,1.0,24.9,23.9,25.0,0.0,24.9,23.0,24.5,1.0,25.6,24.8,25.0,1.0,25.5,25.8,25.0,1.0,29.6,27.5,26.0
2023-06-03 03:55:00,27.0,34.97,29.7,24.2,25.7,26.0,26.0,[26.0],1.0,24.2,22.5,24.0,1.0,25.1,23.4,25.0,1.0,24.9,23.9,25.0,0.0,24.9,23.0,24.5,1.0,25.6,24.8,25.0,1.0,25.5,25.8,25.0,1.0,29.7,27.5,26.0
2023-06-03 04:00:00,27.0,34.97,29.7,24.1,25.685714285714283,26.0,26.0,[26.0],,24.1,,,,25.1,,,,24.9,,,,24.9,,,,25.6,,,,25.5,,,,29.7,,
2023-06-03 04:05:00,27.0,35.010000000000005,29.7,24.1,25.67142857142857,26.0,26.0,[26.0],1.0,24.1,22.5,24.0,1.0,25.0,23.4,25.0,1.0,24.9,23.9,25.0,0.0,24.9,23.0,24.5,1.0,25.6,24.8,25.0,1.0,25.5,25.8,25.0,1.0,29.7,27.5,26.0
2023-06-03 04:10:00,27.0,34.96,29.6,24.2,25.685714285714283,26.0,26.0,[26.0],1.0,24.2,22.5,24.0,1.0,25.1,23.4,25.0,1.0,24.9,23.9,25.0,0.0,24.9,23.0,24.5,1.0,25.6,24.8,25.0,1.0,25.5,25.8,25.0,1.0,29.6,27.4,26.0
2023-06-03 04:15:00,27.0,34.870000000000005,29.6,24.1,25.65714285714285,26.0,26.0,[26.0],1.0,24.1,22.5,24.0,1.0,25.1,23.4,25.0,1.0,24.9,23.9,25.0,0.0,24.9,23.0,24.5,1.0,25.6,24.8,25.0,1.0,25.4,25.9,25.0,1.0,29.6,27.4,26.0
2023-06-03 04:20:00,26.9,34.83,29.6,24.0,25.65714285714285,26.0,26.0,[26.0],1.0,24.0,22.5,24.0,1.0,25.1,23.4,25.0,1.0,24.9,23.9,25.0,0.0,24.9,23.0,24.5,1.0,25.6,24.9,25.0,1.0,25.5,25.9,25.0,1.0,29.6,27.4,26.0
2023-06-03 04:25:00,26.8,34.92,29.5,24.1,25.642857142857142,26.0,26.0,[26.0],1.0,24.1,22.5,24.0,1.0,25.0,23.4,25.0,1.0,24.9,23.9,25.0,0.0,24.9,23.0,24.5,1.0,25.6,24.8,25.0,1.0,25.5,25.9,25.0,1.0,29.5,27.5,26.0
2023-06-03 04:30:00,26.8,35.0,29.5,24.1,25.65714285714285,26.0,26.0,[26.0],1.0,24.1,22.5,24.0,1.0,25.1,23.4,25.0,1.0,24.9,23.9,25.0,0.0,24.9,23.0,24.5,1.0,25.6,24.8,25.0,1.0,25.5,25.8,25.0,1.0,29.5,27.5,26.0
2023-06-03 04:35:00,26.9,34.91,29.5,24.1,25.642857142857142,26.0,26.0,[26.0],1.0,24.1,22.5,24.0,1.0,25.1,23.4,25.0,1.0,24.9,23.9,25.0,0.0,24.9,23.0,24.5,1.0,25.6,24.8,25.0,1.0,25.4,25.8,25.0,1.0,29.5,27.4,26.0
2023-06-03 04:40:00,26.9,34.92,29.5,24.2,25.67142857142857,26.0,26.0,[26.0],1.0,24.2,22.5,24.0,1.0,25.1,23.4,25.0,1.0,24.9,23.9,25.0,0.0,24.9,23.0,24.5,1.0,25.6,24.8,25.0,1.0,25.5,25.9,25.0,1.0,29.5,27.5,26.0
2023-06-03 04:45:00,26.9,34.91,29.5,24.1,25.65714285714285,26.0,26.0,[26.0],1.0,24.1,22.5,24.0,1.0,25.1,23.4,25.0,1.0,24.9,23.9,25.0,0.0,24.9,23.0,24.5,1.0,25.6,24.9,25.0,1.0,25.5,25.9,25.0,1.0,29.5,27.5,26.0
2023-06-03 04:50:00,26.9,35.05,29.5,24.2,25.65714285714285,26.0,26.0,[26.0],1.0,24.2,22.5,24.0,1.0,25.1,23.4,25.0,1.0,24.8,23.9,25.0,0.0,24.9,23.1,24.5,1.0,25.6,24.8,25.0,1.0,25.5,25.9,25.0,1.0,29.5,27.4,26.0
2023-06-03 04:55:00,26.9,34.97,29.4,24.2,25.67142857142857,26.0,26.0,[26.0],1.0,24.2,22.5,24.0,1.0,25.2,23.4,25.0,1.0,24.9,23.9,25.0,0.0,24.9,23.1,24.5,1.0,25.6,24.8,25.0,1.0,25.5,25.9,25.0,1.0,29.4,27.5,26.0
2023-06-03 05:00:00,26.9,34.92,29.5,24.2,25.67142857142857,26.0,26.0,[26.0],1.0,24.2,22.5,24.0,1.0,25.1,23.4,25.0,1.0,24.9,23.9,25.0,0.0,24.9,23.1,24.5,1.0,25.6,24.8,25.0,1.0,25.5,25.9,25.0,1.0,29.5,27.5,26.0
2023-06-03 05:05:00,26.9,34.879999999999995,29.5,24.1,25.67142857142857,26.0,26.0,[26.0],1.0,24.1,22.5,24.0,1.0,25.2,23.4,25.0,1.0,24.9,23.9,25.0,0.0,24.9,23.1,24.5,1.0,25.6,24.8,25.0,1.0,25.5,25.9,25.0,1.0,29.5,27.5,26.0
2023-06-03 05:10:00,27.0,34.870000000000005,29.5,24.1,25.642857142857142,26.0,26.0,[26.0],1.0,24.1,22.5,24.0,1.0,25.1,23.4,25.0,1.0,24.8,23.9,25.0,0.0,24.9,23.1,24.5,1.0,25.6,24.9,25.0,1.0,25.5,25.9,25.0,1.0,29.5,27.5,26.0
2023-06-03 05:15:00,27.0,34.78,29.4,24.1,25.67142857142857,26.0,26.0,[26.0],1.0,24.1,22.5,24.0,1.0,25.1,23.4,25.0,1.0,24.9,23.9,25.0,0.0,25.0,23.1,24.5,1.0,25.7,24.9,25.0,1.0,25.5,25.8,25.0,1.0,29.4,27.5,26.0
2023-06-03 05:20:00,27.0,34.88,29.5,24.2,25.685714285714283,26.0,26.0,[26.0],1.0,24.2,22.5,24.0,1.0,25.2,23.4,25.0,1.0,24.9,23.9,25.0,0.0,24.9,23.1,24.5,1.0,25.6,24.9,25.0,1.0,25.5,25.9,25.0,1.0,29.5,27.5,26.0
2023-06-03 05:25:00,26.9,34.93,29.5,24.1,25.67142857142857,26.0,26.0,[26.0],1.0,24.1,22.5,24.0,1.0,25.2,23.4,25.0,1.0,24.9,23.9,25.0,0.0,24.9,23.1,24.5,1.0,25.6,24.9,25.0,1.0,25.5,25.9,25.0,1.0,29.5,27.5,26.0
2023-06-03 05:30:00,26.9,34.92,29.5,24.1,25.67142857142857,26.0,26.0,[26.0],1.0,24.1,22.5,24.0,1.0,25.1,23.4,25.0,1.0,24.9,23.9,25.0,0.0,24.9,23.1,24.5,1.0,25.7,24.8,25.0,1.0,25.5,25.8,25.0,1.0,29.5,27.5,26.0
2023-06-03 05:35:00,26.9,34.84,29.5,24.1,25.65714285714285,26.0,26.0,[26.0],1.0,24.1,22.5,24.0,1.0,25.1,23.4,25.0,1.0,24.9,23.9,25.0,0.0,24.9,23.1,24.5,1.0,25.6,24.8,25.0,1.0,25.5,25.8,25.0,1.0,29.5,27.5,26.0
2023-06-03 05:40:00,27.0,34.97,29.5,24.2,25.65714285714285,26.0,26.0,[26.0],1.0,24.2,22.5,24.0,1.0,25.1,23.4,25.0,1.0,24.9,23.9,25.0,0.0,24.9,23.1,24.5,1.0,25.6,24.9,25.0,1.0,25.4,25.9,25.0,1.0,29.5,27.5,26.0
2023-06-03 05:45:00,26.9,35.010000000000005,29.4,24.2,25.67142857142857,26.0,26.0,[26.0],1.0,24.2,22.5,24.0,1.0,25.2,23.4,25.0,1.0,24.9,23.9,25.0,0.0,24.9,23.1,24.5,1.0,25.6,24.9,25.0,1.0,25.5,25.9,25.0,1.0,29.4,27.5,26.0
2023-06-03 05:50:00,27.0,34.95,29.5,24.1,25.65714285714285,26.0,26.0,[26.0],1.0,24.1,22.5,24.0,1.0,25.1,23.4,25.0,1.0,24.9,23.9,25.0,0.0,24.9,23.1,24.5,1.0,25.6,24.9,25.0,1.0,25.5,25.9,25.0,1.0,29.5,27.5,26.0
2023-06-03 05:55:00,27.0,34.96,29.5,24.1,25.65714285714285,26.0,26.0,[26.0],1.0,24.1,22.5,24.0,1.0,25.1,23.4,25.0,1.0,24.9,23.9,25.0,0.0,24.9,23.0,24.5,1.0,25.6,24.8,25.0,1.0,25.5,25.9,25.0,1.0,29.5,27.5,26.0
2023-06-03 06:00:00,27.0,34.879999999999995,29.5,24.2,25.7,26.0,26.0,[26.0],1.0,24.2,22.5,24.0,1.0,25.1,23.4,25.0,1.0,24.9,23.9,25.0,0.0,24.9,23.1,24.5,1.0,25.7,24.9,25.0,1.0,25.6,25.9,25.0,1.0,29.5,27.5,26.0
2023-06-03 06:05:00,27.0,34.96,29.4,24.2,25.685714285714287,26.0,26.0,[26.0],1.0,24.2,22.5,24.0,1.0,25.1,23.4,25.0,1.0,24.9,23.9,25.0,0.0,24.9,23.1,24.5,1.0,25.7,24.8,25.0,1.0,25.6,25.9,25.0,1.0,29.4,27.5,26.0
2023-06-03 06:10:00,27.0,35.0,29.5,24.2,25.7,26.0,26.0,[26.0],1.0,24.2,22.5,24.0,1.0,25.2,23.4,25.0,1.0,24.9,23.9,25.0,0.0,24.9,23.1,24.5,1.0,25.7,24.9,25.0,1.0,25.5,25.9,25.0,1.0,29.5,27.5,26.0
2023-06-03 06:15:00,27.0,34.75,29.5,24.2,25.685714285714287,26.0,26.0,[26.0],1.0,24.2,22.5,24.0,1.0,25.2,23.4,25.0,1.0,24.8,23.9,25.0,0.0,25.0,23.0,24.5,1.0,25.6,24.9,25.0,1.0,25.5,25.8,25.0,1.0,29.5,27.6,26.0
2023-06-03 06:20:00,27.0,34.92,29.4,24.1,25.62857142857143,26.0,26.0,[26.0],1.0,24.1,22.5,24.0,1.0,25.0,23.4,25.0,1.0,24.9,23.9,25.0,0.0,24.9,23.0,24.5,1.0,25.6,24.9,25.0,1.0,25.5,25.9,25.0,1.0,29.4,27.5,26.0
2023-06-03 06:25:00,27.0,34.96,29.5,24.1,25.685714285714287,26.0,26.0,[26.0],1.0,24.1,22.5,24.0,1.0,25.2,23.4,25.0,1.0,24.9,23.9,25.0,0.0,24.9,23.1,24.5,1.0,25.7,24.9,25.0,1.0,25.5,25.9,25.0,1.0,29.5,27.5,26.0
2023-06-03 06:30:00,27.0,34.92,29.5,24.2,25.714285714285715,26.0,26.0,[26.0],1.0,24.2,22.5,24.0,1.0,25.2,23.4,25.0,1.0,24.9,23.9,25.0,0.0,25.0,23.1,24.5,1.0,25.7,24.9,25.0,1.0,25.5,25.9,25.0,1.0,29.5,27.5,26.0
2023-06-03 06:35:00,27.0,34.83,29.5,24.2,25.7,26.0,26.0,[26.0],1.0,24.2,22.5,24.0,1.0,25.2,23.4,25.0,1.0,24.9,23.9,25.0,0.0,24.9,23.0,24.5,1.0,25.7,24.9,25.0,1.0,25.5,25.9,25.0,1.0,29.5,27.5,26.0
2023-06-03 06:40:00,26.5,34.84,29.5,24.1,25.7,26.0,26.0,[26.0],1.0,24.1,22.5,24.0,1.0,25.2,23.4,25.0,1.0,24.9,23.9,25.0,0.0,25.0,23.0,24.5,1.0,25.6,24.9,25.0,1.0,25.6,26.0,25.0,1.0,29.5,27.4,26.0
2023-06-03 06:45:00,26.6,34.84,29.5,24.1,25.685714285714287,26.0,26.0,[26.0],1.0,24.1,22.5,24.0,1.0,25.2,23.4,25.0,1.0,24.9,23.9,25.0,0.0,24.9,23.0,24.5,1.0,25.7,24.9,25.0,1.0,25.5,25.9,25.0,1.0,29.5,27.6,26.0
2023-06-03 06:50:00,26.5,34.730000000000004,29.5,24.2,25.714285714285715,26.0,26.0,[26.0],1.0,24.2,22.5,24.0,1.0,25.2,23.4,25.0,1.0,24.9,23.9,25.0,0.0,24.9,23.0,24.5,1.0,25.7,24.9,25.0,1.0,25.6,25.9,25.0,1.0,29.5,27.5,26.0
2023-06-03 06:55:00,26.3,34.83,29.4,24.3,25.71428571428572,26.0,26.0,[26.0],1.0,24.3,22.5,24.0,1.0,25.1,23.4,25.0,1.0,24.9,23.9,25.0,0.0,25.0,23.0,24.5,1.0,25.7,24.9,25.0,1.0,25.6,25.9,25.0,1.0,29.4,27.5,26.0
2023-06-03 07:00:00,26.3,34.83,29.4,24.3,25.742857142857144,26.0,26.0,[26.0],1.0,24.3,22.5,24.0,1.0,25.2,23.4,25.0,1.0,25.0,23.9,25.0,0.0,25.0,23.0,24.5,1.0,25.7,25.0,25.0,1.0,25.6,25.9,25.0,1.0,29.4,27.6,26.0
2023-06-03 07:05:00,26.3,34.88,29.4,24.1,25.7,26.0,26.0,[26.0],1.0,24.1,22.5,24.0,1.0,25.2,23.4,25.0,1.0,24.9,23.9,25.0,0.0,25.0,23.0,24.5,1.0,25.7,24.9,25.0,1.0,25.6,26.0,25.0,1.0,29.4,27.5,26.0
2023-06-03 07:10:00,26.1,34.870000000000005,29.5,24.1,25.7,26.0,26.0,[26.0],1.0,24.1,22.5,24.0,1.0,25.2,23.4,25.0,1.0,24.9,23.9,25.0,0.0,25.0,23.0,24.5,1.0,25.6,24.9,25.0,1.0,25.6,25.9,25.0,1.0,29.5,27.5,26.0
2023-06-03 07:15:00,26.0,34.870000000000005,29.5,24.1,25.685714285714287,26.0,26.0,[26.0],1.0,24.1,22.5,24.0,1.0,25.2,23.4,25.0,1.0,24.9,23.9,25.0,0.0,24.9,23.0,24.5,1.0,25.7,24.9,25.0,1.0,25.5,26.0,25.0,1.0,29.5,27.5,26.0
2023-06-03 07:20:00,26.0,34.870000000000005,29.5,24.2,25.72857142857143,26.0,26.0,[26.0],1.0,24.2,22.5,24.0,1.0,25.2,23.4,25.0,1.0,25.0,23.9,25.0,0.0,25.0,23.0,24.5,1.0,25.7,24.9,25.0,1.0,25.5,26.0,25.0,1.0,29.5,27.6,26.0
2023-06-03 07:25:00,26.0,34.96,29.5,24.2,25.72857142857143,26.0,26.0,[26.0],1.0,24.2,22.5,24.0,1.0,25.2,23.4,25.0,1.0,25.0,23.9,25.0,0.0,24.9,23.0,24.5,1.0,25.7,24.9,25.0,1.0,25.6,26.0,25.0,1.0,29.5,27.5,26.0
2023-06-03 07:30:00,25.8,34.88,29.5,24.2,25.742857142857144,26.0,26.0,[26.0],1.0,24.2,22.5,24.0,1.0,25.2,23.4,25.0,1.0,25.0,23.9,25.0,0.0,25.0,23.0,24.5,1.0,25.7,24.9,25.0,1.0,25.6,26.0,25.0,1.0,29.5,27.5,26.0
2023-06-03 07:35:00,25.9,34.83,29.4,24.2,25.742857142857144,26.0,26.0,[26.0],1.0,24.2,22.5,24.0,1.0,25.2,23.4,25.0,1.0,25.0,23.9,25.0,0.0,25.0,23.1,24.5,1.0,25.8,24.9,25.0,1.0,25.6,26.0,25.0,1.0,29.4,27.5,26.0
2023-06-03 07:40:00,25.9,34.88,29.5,24.2,25.75714285714286,26.0,26.0,[26.0],1.0,24.2,22.5,24.0,1.0,25.2,23.4,25.0,1.0,25.0,23.9,25.0,0.0,25.0,23.1,24.5,1.0,25.8,24.9,25.0,1.0,25.6,26.0,25.0,1.0,29.5,27.5,26.0
2023-06-03 07:45:00,26.2,34.93,29.5,24.3,25.75714285714286,26.0,26.0,[26.0],1.0,24.3,22.5,24.0,1.0,25.2,23.4,25.0,1.0,25.0,23.9,25.0,0.0,25.0,23.1,24.5,1.0,25.7,24.9,25.0,1.0,25.6,25.9,25.0,1.0,29.5,27.5,26.0
2023-06-03 07:50:00,26.3,34.92,29.5,24.2,25.742857142857144,26.0,26.0,[26.0],1.0,24.2,22.5,24.0,1.0,25.2,23.4,25.0,1.0,25.0,23.9,25.0,0.0,25.0,23.2,24.5,1.0,25.7,25.0,25.0,1.0,25.6,25.9,25.0,1.0,29.5,27.6,26.0
2023-06-03 07:55:00,26.4,34.91,29.5,24.1,25.728571428571428,26.0,26.0,[26.0],1.0,24.1,22.5,24.0,1.0,25.2,23.4,25.0,1.0,25.0,23.9,25.0,0.0,25.0,23.2,24.5,1.0,25.7,24.9,25.0,1.0,25.6,25.9,25.0,1.0,29.5,27.5,26.0
2023-06-03 08:00:00,26.2,34.84,29.5,24.2,25.742857142857144,26.0,26.0,[26.0],1.0,24.2,22.5,24.0,1.0,25.2,23.4,25.0,1.0,25.0,23.9,25.0,0.0,25.0,23.2,24.5,1.0,25.7,24.9,25.0,1.0,25.6,26.0,25.0,1.0,29.5,27.6,26.0
2023-06-03 08:05:00,26.0,34.879999999999995,29.5,24.3,25.75714285714286,26.0,26.0,[26.0],1.0,24.3,22.5,24.0,1.0,25.2,23.4,25.0,1.0,25.0,23.9,25.0,0.0,25.0,23.1,24.5,1.0,25.7,24.9,25.0,1.0,25.6,26.0,25.0,1.0,29.5,27.6,26.0
2023-06-03 08:10:00,25.9,34.83,29.5,24.3,25.75714285714286,26.0,26.0,[26.0],1.0,24.3,22.5,24.0,1.0,25.2,23.4,25.0,1.0,25.0,23.9,25.0,0.0,25.0,23.1,24.5,1.0,25.7,25.0,25.0,1.0,25.6,26.0,25.0,1.0,29.5,27.6,26.0
2023-06-03 08:15:00,26.2,34.79,29.5,24.2,25.742857142857144,26.0,26.0,[26.0],1.0,24.2,22.5,24.0,1.0,25.2,23.4,25.0,1.0,25.0,23.9,25.0,0.0,25.0,23.1,24.5,1.0,25.7,25.0,25.0,1.0,25.6,26.0,25.0,1.0,29.5,27.5,26.0
2023-06-03 08:20:00,26.1,34.84,29.5,24.2,25.742857142857144,26.0,26.0,[26.0],1.0,24.2,22.5,24.0,1.0,25.2,23.4,25.0,1.0,25.0,23.9,25.0,0.0,25.0,23.1,24.5,1.0,25.7,25.0,25.0,1.0,25.6,26.0,25.0,1.0,29.5,27.5,26.0
2023-06-03 08:25:00,26.0,34.84,29.5,24.2,25.742857142857144,26.0,26.0,[26.0],1.0,24.2,22.5,24.0,1.0,25.2,23.4,25.0,1.0,25.0,23.9,25.0,0.0,25.0,23.1,24.5,1.0,25.7,24.9,25.0,1.0,25.6,26.0,25.0,1.0,29.5,27.5,26.0
2023-06-03 08:30:00,26.0,34.790000000000006,29.5,24.3,25.77142857142857,26.0,26.0,[26.0],1.0,24.3,22.5,24.0,1.0,25.2,23.4,25.0,1.0,25.0,23.9,25.0,0.0,25.1,23.1,24.5,1.0,25.7,24.9,25.0,1.0,25.6,26.0,25.0,1.0,29.5,27.6,26.0
2023-06-03 08:35:00,26.0,34.92,29.6,24.2,25.77142857142857,26.0,26.0,[26.0],1.0,24.2,22.5,24.0,1.0,25.3,23.4,25.0,1.0,25.0,23.9,25.0,0.0,25.0,23.1,24.5,1.0,25.7,25.0,25.0,1.0,25.6,26.0,25.0,1.0,29.6,27.6,26.0
2023-06-03 08:40:00,26.1,34.93,29.5,24.2,25.742857142857144,26.0,26.0,[26.0],1.0,24.2,22.5,24.0,1.0,25.2,23.4,25.0,1.0,25.0,23.9,25.0,0.0,25.0,23.1,24.5,1.0,25.7,25.0,25.0,1.0,25.6,26.0,25.0,1.0,29.5,27.5,26.0
2023-06-03 08:45:00,26.2,34.83,29.5,24.1,25.742857142857144,26.0,26.0,[26.0],1.0,24.1,22.5,24.0,1.0,25.2,23.4,25.0,1.0,25.0,23.9,25.0,0.0,25.1,23.2,24.5,1.0,25.7,25.0,25.0,1.0,25.6,26.0,25.0,1.0,29.5,27.6,26.0
2023-06-03 08:50:00,26.3,34.92,29.5,24.2,25.742857142857144,26.0,26.0,[26.0],1.0,24.2,22.5,24.0,1.0,25.2,23.4,25.0,1.0,25.0,23.9,25.0,0.0,25.0,23.2,24.5,1.0,25.7,25.0,25.0,1.0,25.6,25.9,25.0,1.0,29.5,27.5,26.0
2023-06-03 08:55:00,26.4,34.879999999999995,29.5,24.3,25.8,26.0,26.0,[26.0],1.0,24.3,22.5,24.0,1.0,25.3,23.4,25.0,1.0,25.0,23.9,25.0,0.0,25.1,23.2,24.5,1.0,25.8,25.0,25.0,1.0,25.6,25.9,25.0,1.0,29.5,27.5,26.0
2023-06-03 09:00:00,26.4,34.83,29.5,24.2,25.742857142857144,26.5,26.5,[26.5],1.0,24.2,22.5,24.0,1.0,25.2,23.4,25.0,1.0,25.0,23.9,25.0,0.0,25.0,23.2,24.5,1.0,25.7,25.0,25.0,1.0,25.6,26.0,25.0,1.0,29.5,27.6,26.0
2023-06-03 09:05:00,26.4,34.88,29.5,24.2,25.742857142857144,26.5,26.5,[26.5],1.0,24.2,22.5,24.0,1.0,25.2,23.4,25.0,1.0,25.0,23.9,25.0,0.0,25.0,23.2,24.5,1.0,25.7,25.0,25.0,1.0,25.6,26.0,25.0,1.0,29.5,27.6,26.0
2023-06-03 09:10:00,26.3,34.83,29.5,24.2,25.75714285714286,26.5,26.5,[26.5],1.0,24.2,22.5,24.0,1.0,25.2,23.4,25.0,1.0,25.0,23.9,25.0,0.0,25.1,23.2,24.5,1.0,25.7,25.0,25.0,1.0,25.6,26.0,25.0,1.0,29.5,27.6,26.0
2023-06-03 09:15:00,26.4,34.84,29.5,24.2,25.77142857142857,26.5,26.5,[26.5],1.0,24.2,22.5,24.0,1.0,25.3,23.4,25.0,1.0,25.0,23.9,25.0,0.0,25.1,23.2,24.5,1.0,25.7,25.0,25.0,1.0,25.6,26.0,25.0,1.0,29.5,27.6,26.0
2023-06-03 09:20:00,26.5,34.79,29.5,24.2,25.785714285714285,26.5,26.5,[26.5],1.0,24.2,22.5,24.0,1.0,25.3,23.4,25.0,1.0,25.1,23.9,25.0,0.0,25.1,23.2,24.5,1.0,25.7,25.0,25.0,1.0,25.6,26.0,25.0,1.0,29.5,27.6,26.0
2023-06-03 09:25:00,26.5,34.790000000000006,29.5,24.2,25.785714285714285,26.5,26.5,[26.5],1.0,24.2,22.5,24.0,1.0,25.3,23.4,25.0,1.0,25.0,23.9,25.0,0.0,25.1,23.2,24.5,1.0,25.7,25.0,25.0,1.0,25.7,26.0,25.0,1.0,29.5,27.6,26.0
2023-06-03 09:30:00,26.4,34.879999999999995,29.5,24.2,25.77142857142857,26.5,26.5,[26.5],1.0,24.2,22.5,25.0,1.0,25.2,23.4,25.0,1.0,25.0,23.9,25.0,0.0,25.1,23.2,24.5,1.0,25.8,25.1,25.0,1.0,25.6,26.0,25.0,1.0,29.5,27.6,26.0
2023-06-03 09:35:00,26.5,34.870000000000005,29.5,24.3,25.814285714285717,26.5,26.5,[26.5],1.0,24.3,22.5,25.0,1.0,25.2,23.4,25.0,1.0,25.1,23.9,25.0,0.0,25.1,23.2,24.5,1.0,25.8,25.0,25.0,1.0,25.7,26.0,25.0,1.0,29.5,27.6,26.0
2023-06-03 09:40:00,26.5,34.92,29.5,24.5,25.842857142857145,26.5,26.5,[26.5],1.0,24.5,24.7,25.0,1.0,25.3,23.4,25.0,1.0,25.1,23.9,25.0,0.0,25.1,23.2,24.5,1.0,25.8,25.0,25.0,1.0,25.6,26.0,25.0,1.0,29.5,27.6,26.0
2023-06-03 09:45:00,26.5,34.84,29.5,24.5,25.87142857142857,26.5,26.5,[26.5],1.0,24.5,24.7,25.0,1.0,25.4,23.4,25.0,1.0,25.1,23.9,25.0,0.0,25.1,23.2,24.5,1.0,25.8,25.0,25.0,1.0,25.7,26.0,25.0,1.0,29.5,27.6,26.0
2023-06-03 09:50:00,26.3,35.0,29.5,24.6,25.828571428571426,26.5,26.5,[26.5],1.0,24.6,24.7,25.0,1.0,25.4,23.4,25.0,1.0,25.1,23.9,25.0,0.0,25.1,23.2,24.5,1.0,25.7,24.9,25.0,1.0,25.4,26.0,25.0,1.0,29.5,27.6,26.0
2023-06-03 09:55:00,26.3,34.88,29.6,24.5,25.65714285714285,26.0,26.0,[26.0],1.0,24.5,24.7,25.0,1.0,25.5,23.4,25.0,1.0,25.1,23.9,25.0,0.0,24.9,23.2,24.5,1.0,25.2,24.9,25.0,1.0,24.8,25.7,25.0,1.0,29.6,27.5,26.0
2023-06-03 10:00:00,26.4,34.92,29.5,24.4,25.528571428571432,26.0,26.0,[26.0],1.0,24.6,24.7,25.0,1.0,25.5,23.4,25.0,1.0,25.1,23.9,25.0,0.0,24.5,23.2,24.5,1.0,25.1,24.4,25.0,1.0,24.4,25.6,25.0,1.0,29.5,27.5,26.0
2023-06-03 10:05:00,26.3,34.870000000000005,29.5,23.9,25.428571428571438,25.5,25.5,[25.5],1.0,24.7,24.7,25.0,1.0,25.5,23.4,25.0,1.0,25.1,23.9,25.0,0.0,24.2,23.1,24.5,1.0,25.1,24.2,25.0,1.0,23.9,25.4,25.0,1.0,29.5,27.4,26.0
2023-06-03 10:10:00,26.2,34.92,29.5,23.8,25.38571428571429,25.5,25.5,[25.5],1.0,24.6,24.7,25.0,1.0,25.5,23.4,25.0,1.0,25.1,23.9,25.0,0.0,24.1,23.1,24.5,1.0,25.1,23.9,25.0,1.0,23.8,25.3,25.0,1.0,29.5,27.4,26.0
2023-06-03 10:15:00,26.1,34.79,29.5,23.4,25.27142857142857,25.0,25.0,[25.0],1.0,24.6,24.7,25.0,1.0,25.5,23.4,25.0,1.0,25.0,23.9,25.0,0.0,23.9,23.0,24.5,1.0,25.0,23.8,25.0,1.0,23.4,25.2,25.0,1.0,29.5,27.4,26.0
2023-06-03 10:20:00,26.0,34.93,29.4,23.2,25.214285714285715,25.0,25.0,[25.0],1.0,24.7,24.7,25.0,1.0,25.5,23.4,25.0,1.0,24.9,23.9,25.0,0.0,23.9,22.9,24.5,1.0,24.9,23.6,25.0,1.0,23.2,25.1,25.0,1.0,29.4,27.3,26.0
2023-06-03 10:25:00,26.1,34.879999999999995,29.4,23.3,25.157142857142865,25.0,25.0,[25.0],1.0,24.7,24.7,25.0,1.0,25.5,23.4,25.0,1.0,24.9,23.9,25.0,0.0,23.4,22.9,24.5,1.0,24.9,23.6,25.0,1.0,23.3,25.3,25.0,1.0,29.4,27.3,26.0
2023-06-03 10:30:00,26.2,35.06,29.5,23.3,25.3,25.0,25.0,[25.0],1.0,24.7,24.7,25.0,1.0,25.5,23.4,25.0,1.0,24.9,23.9,25.0,0.0,23.3,22.9,24.5,1.0,24.9,23.7,25.0,1.0,24.3,25.7,25.0,1.0,29.5,27.3,26.0
2023-06-03 10:35:00,26.2,35.230000000000004,29.4,23.1,25.37142857142857,25.0,25.0,[25.0],1.0,24.7,24.7,25.0,1.0,25.5,23.4,25.0,1.0,24.9,23.9,25.0,0.0,23.1,22.9,24.5,1.0,24.9,23.8,25.0,1.0,25.1,26.0,25.0,1.0,29.4,27.4,26.0
2023-06-03 10:40:00,26.2,35.18,29.4,23.0,25.414285714285715,24.5,24.5,[24.5],1.0,24.6,24.7,25.0,1.0,25.5,23.4,25.0,1.0,24.9,23.9,25.0,0.0,23.0,22.8,24.5,1.0,24.9,23.9,25.0,1.0,25.6,26.1,25.0,1.0,29.4,27.4,26.0
2023-06-03 10:45:00,26.3,35.41,29.5,23.0,25.5,24.5,24.5,[24.5],1.0,24.7,24.7,25.0,1.0,25.5,23.4,25.0,1.0,24.9,23.9,25.0,0.0,23.0,22.9,24.5,1.0,24.9,23.9,25.0,1.0,26.0,26.4,25.0,1.0,29.5,27.5,26.0
2023-06-03 10:50:00,26.5,35.41,29.4,23.0,25.47142857142857,24.5,24.5,[24.5],1.0,24.6,24.7,25.0,1.0,25.5,23.4,25.0,1.0,24.9,23.9,25.0,0.0,23.0,22.9,24.5,1.0,24.9,23.9,25.0,1.0,26.0,26.4,25.0,1.0,29.4,27.5,26.0
2023-06-03 10:55:00,26.5,35.53,29.4,22.8,25.514285714285712,24.5,24.5,[24.5],1.0,24.6,24.7,25.0,1.0,25.5,23.4,25.0,1.0,24.9,23.9,25.0,0.0,22.8,22.9,24.5,1.0,24.9,23.9,25.0,1.0,26.5,26.7,25.0,1.0,29.4,27.6,26.0
2023-06-03 11:00:00,26.3,35.54,29.4,22.8,25.514285714285712,24.5,24.5,[24.5],1.0,24.6,24.7,25.0,1.0,25.4,23.4,25.0,1.0,24.8,23.9,25.0,0.0,22.8,22.8,24.5,1.0,24.8,24.0,25.0,1.0,26.8,26.8,25.0,1.0,29.4,27.6,26.0
2023-06-03 11:05:00,26.4,35.489999999999995,29.5,22.8,25.54285714285714,24.5,24.5,[24.5],1.0,24.7,24.7,25.0,1.0,25.4,23.4,25.0,1.0,24.8,23.9,25.0,0.0,22.8,22.8,24.5,1.0,24.8,24.0,25.0,1.0,26.8,26.9,25.0,1.0,29.5,27.7,26.0
2023-06-03 11:10:00,26.4,35.28,29.5,22.8,25.385714285714283,24.5,24.5,[24.5],1.0,24.6,24.7,25.0,1.0,25.5,23.4,25.0,1.0,24.8,23.9,25.0,0.0,22.8,22.8,24.5,1.0,24.8,23.9,25.0,1.0,25.7,26.3,25.0,1.0,29.5,27.5,26.0
2023-06-03 11:15:00,26.5,35.18,29.5,22.7,25.25714285714286,24.5,24.5,[24.5],1.0,24.6,24.7,25.0,1.0,25.4,23.4,25.0,1.0,24.8,23.9,25.0,0.0,22.7,22.8,24.5,1.0,24.8,23.8,25.0,1.0,25.0,26.0,25.0,1.0,29.5,27.5,26.0
2023-06-03 11:20:00,26.5,35.010000000000005,29.4,22.7,25.17142857142857,24.5,24.5,[24.5],1.0,24.6,24.7,25.0,1.0,25.4,23.4,25.0,1.0,24.8,23.9,25.0,0.0,22.7,22.8,24.5,1.0,24.8,23.6,25.0,1.0,24.5,25.7,25.0,1.0,29.4,27.4,26.0
2023-06-03 11:25:00,26.3,35.010000000000005,29.4,22.6,25.142857142857142,24.5,24.5,[24.5],1.0,24.7,24.7,25.0,1.0,25.5,23.4,25.0,1.0,24.8,23.9,25.0,0.0,22.6,22.7,24.5,1.0,24.8,23.5,25.0,1.0,24.2,25.5,25.0,1.0,29.4,27.3,26.0
2023-06-03 11:30:00,26.3,34.93,29.4,22.6,25.11428571428571,24.5,24.5,[24.5],1.0,24.7,24.7,25.0,1.0,25.5,23.4,25.0,1.0,24.8,23.9,25.0,0.0,22.6,22.6,24.5,1.0,24.8,23.4,25.0,1.0,24.0,25.3,25.0,1.0,29.4,27.3,26.0
2023-06-03 11:35:00,26.4,35.09,29.4,22.6,25.1,23.9,23.9,[23.9],1.0,24.7,24.7,29.0,1.0,25.4,23.4,29.0,1.0,24.8,23.9,29.0,0.0,22.6,22.7,24.5,1.0,24.8,23.6,29.0,1.0,24.0,25.8,29.0,1.0,29.4,27.4,26.0
2023-06-03 11:40:00,26.3,35.230000000000004,29.4,22.9,25.342857142857145,24.5,24.5,[24.5],1.0,24.8,24.7,29.0,1.0,25.5,23.4,29.0,1.0,24.8,23.9,29.0,0.0,22.9,23.2,24.5,1.0,24.8,24.1,29.0,1.0,25.2,26.2,29.0,1.0,29.4,27.5,29.0
2023-06-03 11:45:00,26.4,35.41,29.5,23.5,25.557142857142857,25.0,25.0,[25.0],1.0,25.4,24.7,29.0,1.0,25.6,23.4,29.0,1.0,25.0,23.9,29.0,0.0,23.5,23.7,24.5,1.0,25.0,24.6,29.0,1.0,24.9,26.7,29.0,1.0,29.5,27.7,29.0
2023-06-03 11:50:00,26.5,35.76,29.5,24.1,26.071428571428573,25.0,25.0,[25.0],1.0,26.2,24.7,29.0,1.0,25.8,23.4,29.0,1.0,25.2,23.9,29.0,0.0,24.1,24.2,24.5,1.0,25.2,25.0,29.0,1.0,26.5,27.3,29.0,1.0,29.5,27.9,29.0
2023-06-03 11:55:00,26.4,35.67,29.6,24.6,26.385714285714283,25.5,25.5,[25.5],1.0,26.8,24.7,29.0,1.0,26.0,23.4,29.0,1.0,25.4,23.9,29.0,0.0,24.6,24.7,24.5,1.0,25.3,25.5,29.0,1.0,27.0,27.5,29.0,1.0,29.6,28.0,29.0
2023-06-03 12:00:00,26.4,35.709999999999994,29.6,25.0,26.642857142857142,26.1,26.1,[26.1],1.0,27.2,27.2,29.0,1.0,26.1,23.4,29.0,1.0,25.7,23.9,29.0,0.0,25.0,25.1,24.5,1.0,25.5,25.8,29.0,1.0,27.4,27.9,29.0,1.0,29.6,28.1,29.0
2023-06-03 12:05:00,26.4,35.81,29.6,25.3,26.928571428571427,26.1,26.1,[26.1],1.0,27.7,27.2,29.0,1.0,26.4,23.4,29.0,1.0,26.0,23.9,29.0,0.0,25.3,25.5,24.5,1.0,25.7,26.2,29.0,1.0,27.8,28.3,29.0,1.0,29.6,28.2,29.0
2023-06-03 12:10:00,26.3,35.88,29.6,25.7,27.042857142857144,26.6,26.6,[26.6],1.0,27.7,27.2,29.0,1.0,26.6,23.4,29.0,1.0,26.2,23.9,29.0,0.0,25.7,25.7,24.5,1.0,25.7,26.6,29.0,1.0,27.8,28.6,29.0,1.0,29.6,28.4,29.0
2023-06-03 12:15:00,26.3,35.88,29.8,26.0,27.485714285714288,27.1,27.1,[27.1],1.0,28.4,27.2,29.0,1.0,26.8,23.4,29.0,1.0,26.4,23.9,29.0,0.0,26.0,26.0,24.5,1.0,26.6,27.0,29.0,1.0,28.4,28.8,29.0,1.0,29.8,28.5,29.0
2023-06-03 12:20:00,26.1,35.89,29.9,26.3,27.74285714285714,27.1,27.1,[27.1],1.0,28.7,27.2,29.0,1.0,27.0,23.4,29.0,1.0,26.7,23.9,29.0,0.0,26.3,26.2,24.5,1.0,26.9,27.2,29.0,1.0,28.7,29.1,29.0,1.0,29.9,28.6,29.0
2023-06-03 12:25:00,26.3,36.010000000000005,30.0,26.5,27.97142857142857,27.6,27.6,[27.6],1.0,29.1,27.2,29.0,1.0,27.2,23.4,29.0,1.0,26.8,23.9,29.0,0.0,26.5,26.5,24.5,1.0,27.3,27.5,29.0,1.0,28.9,29.2,29.0,1.0,30.0,28.7,29.0
2023-06-03 12:30:00,26.3,36.25,30.0,26.7,28.12857142857143,28.0,28.0,[28.0],1.0,29.3,27.2,29.0,1.0,27.3,23.4,29.0,1.0,27.0,23.9,29.0,0.0,26.7,26.7,24.5,1.0,27.5,27.7,29.0,1.0,29.1,29.4,29.0,1.0,30.0,28.8,29.0
2023-06-03 12:35:00,26.3,36.11,30.1,26.9,27.97142857142857,28.2,28.2,[28.2],1.0,27.0,27.2,29.0,1.0,27.5,27.7,29.0,1.0,27.2,23.9,29.0,0.0,26.9,27.0,24.5,1.0,27.8,27.9,29.0,1.0,29.3,29.7,29.0,1.0,30.1,28.9,29.0
2023-06-03 12:40:00,26.4,36.11,30.1,26.9,28.02857142857143,28.3,28.3,[28.3],1.0,27.0,27.2,29.0,1.0,27.5,27.7,29.0,1.0,27.3,23.9,29.0,0.0,26.9,27.2,24.5,1.0,28.1,28.2,29.0,1.0,29.3,29.7,29.0,1.0,30.1,29.0,29.0
2023-06-03 12:45:00,26.6,36.25,30.3,27.0,28.257142857142856,28.6,28.6,[28.6],1.0,27.0,27.2,29.0,1.0,27.6,27.7,29.0,1.0,27.5,23.9,29.0,0.0,27.3,27.4,24.5,1.0,28.4,28.5,29.0,1.0,29.7,30.0,29.0,1.0,30.3,29.1,29.0
2023-06-03 12:50:00,26.6,36.510000000000005,30.3,27.1,28.357142857142858,28.7,28.7,[28.7],1.0,27.1,27.2,26.0,1.0,27.6,27.7,29.0,1.0,27.7,23.9,29.0,0.0,27.5,27.6,24.5,1.0,28.6,28.7,29.0,1.0,29.7,30.1,29.0,1.0,30.3,29.2,29.0
2023-06-03 12:55:00,26.6,36.68,30.5,27.0,28.52857142857143,29.0,29.0,[29.0],1.0,27.0,27.2,26.0,1.0,27.7,27.7,25.0,1.0,27.9,28.2,29.0,0.0,27.7,27.8,24.5,1.0,28.8,29.0,29.0,1.0,30.1,30.0,29.0,1.0,30.5,29.3,29.0
2023-06-03 13:00:00,26.6,36.59,30.5,27.0,28.442857142857143,29.7,29.7,[29.7],1.0,27.0,27.2,26.0,1.0,27.7,27.7,25.0,1.0,27.8,28.2,25.0,0.0,27.4,27.8,24.5,1.0,28.5,28.6,26.0,1.0,30.2,29.6,29.0,1.0,30.5,29.4,29.0
2023-06-03 13:05:00,26.8,36.55,30.5,26.2,28.142857142857142,29.8,29.8,[29.8],1.0,26.2,27.2,29.0,1.0,27.1,27.7,29.0,1.0,27.1,28.2,29.0,0.0,27.4,27.8,24.5,1.0,28.5,28.3,29.0,1.0,30.2,29.2,29.0,1.0,30.5,26.4,25.0
2023-06-03 13:10:00,26.8,36.47,30.2,25.9,27.77142857142857,29.7,29.7,[29.7],1.0,25.9,27.2,29.0,1.0,26.6,27.7,26.0,1.0,26.8,28.2,29.0,0.0,27.0,27.1,24.5,1.0,27.7,27.6,29.0,1.0,30.2,28.8,29.0,1.0,30.2,25.3,25.0
2023-06-03 13:15:00,26.9,35.88,29.3,26.2,27.45714285714286,29.5,29.5,[29.5],1.0,26.4,27.2,29.0,1.0,26.2,27.7,25.5,1.0,26.7,28.2,25.5,0.0,26.9,27.1,24.5,1.0,27.4,27.1,25.5,1.0,29.3,28.5,25.5,1.0,29.3,24.8,25.0
2023-06-03 13:20:00,26.9,35.8,29.3,25.4,27.08571428571429,29.0,29.0,[29.0],1.0,25.4,27.2,26.0,1.0,25.7,27.7,25.5,1.0,26.1,28.2,25.5,0.0,26.9,26.8,24.5,1.0,27.4,26.6,25.5,1.0,28.8,28.0,25.5,1.0,29.3,24.5,25.0
2023-06-03 13:25:00,26.9,35.8,29.2,24.9,26.6,28.7,28.7,[28.7],1.0,24.9,27.2,26.0,1.0,25.6,27.7,25.5,1.0,25.8,28.2,25.5,0.0,26.2,26.3,24.5,1.0,26.6,26.2,25.5,1.0,27.9,27.5,25.5,1.0,29.2,24.1,25.0
2023-06-03 13:30:00,26.9,35.62,29.2,24.4,26.228571428571428,28.1,28.1,[28.1],1.0,24.4,27.2,26.0,1.0,25.0,27.7,25.5,1.0,25.4,28.2,25.5,0.0,26.2,25.7,24.5,1.0,26.2,25.8,25.5,1.0,27.2,27.0,25.5,1.0,29.2,23.7,25.0
2023-06-03 13:35:00,26.9,35.489999999999995,28.9,24.0,25.62857142857143,28.0,28.0,[28.0],1.0,24.0,24.4,24.0,1.0,24.0,24.9,24.0,1.0,24.9,25.3,24.0,0.0,25.4,25.3,24.5,1.0,25.7,25.4,24.0,1.0,26.5,26.6,24.0,1.0,28.9,23.3,24.0
2023-06-03 13:40:00,26.9,35.36,28.1,24.0,25.328571428571426,27.5,27.5,[27.5],1.0,24.0,24.4,24.0,1.0,24.0,24.9,24.0,1.0,24.6,25.3,24.0,0.0,25.4,24.9,24.5,1.0,25.2,25.3,24.0,1.0,26.0,26.4,24.0,1.0,28.1,23.0,24.0
2023-06-03 13:45:00,27.0,35.19,27.6,23.0,24.728571428571428,27.5,27.5,[27.5],1.0,23.0,24.4,24.0,1.0,23.1,24.9,24.0,1.0,24.3,25.3,24.0,0.0,24.8,24.7,24.5,1.0,24.9,24.9,24.0,1.0,25.4,25.9,24.0,1.0,27.6,22.7,24.0
2023-06-03 13:50:00,27.1,35.18,27.2,22.5,24.314285714285717,27.5,27.5,[27.5],1.0,22.5,24.4,22.0,1.0,22.7,24.9,22.0,1.0,23.9,25.3,22.0,0.0,24.4,24.2,22.0,1.0,24.5,24.2,22.0,1.0,25.0,25.5,22.0,1.0,27.2,22.3,22.0
2023-06-03 13:55:00,27.1,34.96,27.2,22.1,24.04285714285714,27.5,27.5,[27.5],1.0,22.1,24.4,22.0,1.0,22.3,24.9,22.0,1.0,23.7,25.3,22.0,0.0,24.3,23.9,22.0,1.0,24.1,24.1,22.0,1.0,24.6,25.4,22.0,1.0,27.2,22.9,22.0
2023-06-03 14:00:00,27.0,35.1,26.5,21.9,23.728571428571428,26.9,26.9,[26.9],1.0,21.9,24.4,22.0,1.0,22.0,24.9,22.0,1.0,23.4,25.3,22.0,0.0,23.9,23.6,22.0,1.0,23.8,23.7,22.0,1.0,24.6,25.2,22.0,1.0,26.5,22.2,22.0
2023-06-03 14:05:00,27.0,34.83,26.2,21.5,23.4,26.9,26.9,[26.9],1.0,21.5,21.9,22.0,1.0,22.0,24.9,22.0,1.0,23.1,25.3,22.0,0.0,23.6,23.4,22.0,1.0,23.5,23.4,22.0,1.0,23.9,24.8,22.0,1.0,26.2,21.8,22.0
2023-06-03 14:10:00,27.0,34.92,25.7,21.2,23.085714285714285,26.4,26.4,[26.4],1.0,21.2,21.9,22.0,1.0,21.4,24.9,22.0,1.0,22.9,25.3,22.0,0.0,23.3,23.2,22.0,1.0,23.5,23.1,22.0,1.0,23.6,24.6,22.0,1.0,25.7,21.5,22.0
2023-06-03 14:15:00,27.0,35.05,25.4,21.3,23.085714285714285,26.4,26.4,[26.4],1.0,21.3,21.9,25.0,1.0,21.6,24.9,25.0,1.0,22.8,25.3,25.0,0.0,23.3,23.2,22.0,1.0,23.1,23.4,25.0,1.0,24.1,24.9,25.0,1.0,25.4,22.3,26.0
2023-06-03 14:20:00,26.9,34.83,25.5,22.1,23.328571428571426,26.4,26.4,[26.4],1.0,22.4,21.9,25.0,1.0,22.1,24.9,25.0,1.0,23.0,25.3,25.0,0.0,23.3,23.4,22.0,1.0,23.3,23.7,25.0,1.0,23.7,24.9,25.0,1.0,25.5,23.1,26.0
2023-06-03 14:25:00,26.9,34.870000000000005,25.7,22.6,23.685714285714283,26.4,26.4,[26.4],1.0,23.4,21.9,25.0,1.0,22.6,24.9,25.0,1.0,23.2,25.3,25.0,0.0,23.6,23.8,22.0,1.0,23.6,24.0,25.0,1.0,23.7,24.9,25.0,1.0,25.7,23.7,26.0
2023-06-03 14:30:00,26.9,34.98,25.6,23.2,24.057142857142853,26.4,26.4,[26.4],1.0,24.3,24.1,25.0,1.0,23.2,24.9,25.0,1.0,23.6,25.3,25.0,0.0,24.1,24.1,22.0,1.0,23.8,24.3,25.0,1.0,23.8,25.3,25.0,1.0,25.6,24.2,26.0
2023-06-03 14:35:00,27.0,34.92,25.5,23.3,24.1,26.4,26.4,[26.4],1.0,23.3,24.1,25.0,1.0,23.5,24.9,25.0,1.0,23.9,25.3,25.0,0.0,24.1,24.6,22.0,1.0,24.2,24.6,25.0,1.0,24.2,25.5,25.0,1.0,25.5,24.7,26.0
2023-06-03 14:40:00,27.0,34.93,25.6,23.2,24.085714285714285,26.4,26.4,[26.4],1.0,23.3,-9999.0,-9999.0,1.0,23.2,24.9,25.0,1.0,23.8,25.3,25.0,0.0,24.2,24.4,22.0,1.0,24.3,24.6,25.0,1.0,24.2,25.5,25.0,1.0,25.6,25.0,26.0
2023-06-03 14:45:00,27.0,34.97,25.7,22.3,23.985714285714284,26.4,26.4,[26.4],1.0,22.3,23.9,25.0,1.0,22.8,24.9,25.0,1.0,23.6,25.3,25.0,0.0,24.3,24.1,22.0,1.0,24.6,24.6,25.0,1.0,24.6,25.5,25.0,1.0,25.7,25.3,26.0
2023-06-03 14:50:00,26.9,34.92,25.7,22.4,24.15714285714285,26.4,26.4,[26.4],1.0,23.6,23.9,25.0,1.0,22.4,24.9,25.0,1.0,23.4,25.3,25.0,0.0,24.4,23.9,22.0,1.0,24.8,24.6,25.0,1.0,24.8,25.4,25.0,1.0,25.7,25.5,26.0
2023-06-03 14:55:00,27.0,34.870000000000005,26.1,22.4,24.24285714285714,26.4,26.4,[26.4],1.0,23.6,23.9,25.0,1.0,22.4,24.9,25.0,1.0,23.3,25.3,25.0,0.0,24.5,23.7,22.0,1.0,24.9,24.6,25.0,1.0,24.9,25.4,25.0,1.0,26.1,25.7,26.0
2023-06-03 15:00:00,26.9,34.83,26.1,22.1,24.45714285714286,26.4,26.4,[26.4],1.0,25.3,23.9,25.0,1.0,22.1,24.9,25.0,1.0,23.2,25.3,25.0,0.0,24.5,23.5,22.0,1.0,25.0,24.8,25.0,1.0,25.0,25.8,25.0,1.0,26.1,26.0,26.0
2023-06-03 15:05:00,26.9,35.010000000000005,26.3,22.0,24.357142857142858,26.4,26.4,[26.4],1.0,24.4,23.9,25.0,1.0,22.0,24.9,25.0,1.0,23.1,25.3,25.0,0.0,24.5,23.4,22.0,1.0,25.1,24.6,25.0,1.0,25.1,25.7,25.0,1.0,26.3,26.1,26.0
2023-06-03 15:10:00,26.8,35.1,26.7,21.9,24.442857142857143,27.0,27.0,[27.0],1.0,24.4,23.9,25.0,1.0,21.9,24.9,25.0,1.0,23.0,25.3,25.0,0.0,24.7,23.3,22.0,1.0,25.2,24.9,25.0,1.0,25.2,26.1,25.0,1.0,26.7,26.3,26.0
2023-06-03 15:15:00,26.8,35.4,26.7,21.9,24.185714285714283,27.0,27.0,[27.0],1.0,23.0,23.9,25.0,1.0,21.9,24.9,25.0,1.0,22.9,25.3,25.0,0.0,24.6,23.2,22.0,1.0,25.1,25.1,25.0,1.0,25.1,26.3,25.0,1.0,26.7,26.5,26.0
2023-06-03 15:20:00,27.1,35.41,27.1,21.7,24.471428571428568,27.0,27.0,[27.0],1.0,24.7,23.9,25.0,1.0,21.7,24.9,25.0,1.0,22.7,25.3,25.0,0.0,24.3,23.1,22.0,1.0,25.0,24.8,25.0,1.0,25.8,26.2,25.0,1.0,27.1,26.6,26.0
2023-06-03 15:25:00,26.7,35.54,27.2,21.7,24.428571428571427,27.5,27.5,[27.5],1.0,24.7,23.9,25.0,1.0,21.7,24.9,25.0,1.0,22.6,25.3,25.0,0.0,24.1,23.0,22.0,1.0,24.4,24.7,25.0,1.0,26.3,26.3,25.0,1.0,27.2,26.7,26.0
2023-06-03 15:30:00,26.6,35.58,27.4,21.6,24.45714285714286,27.5,27.5,[27.5],1.0,25.3,23.9,25.0,1.0,21.6,24.9,25.0,1.0,22.6,25.3,25.0,0.0,23.9,23.1,22.0,1.0,24.2,24.6,25.0,1.0,26.2,26.3,25.0,1.0,27.4,26.7,26.0
2023-06-03 15:35:00,26.9,35.58,27.5,21.6,24.02857142857143,27.5,27.5,[27.5],1.0,22.3,23.9,25.0,1.0,21.6,24.9,25.0,1.0,22.5,25.3,25.0,0.0,23.7,22.8,22.0,1.0,23.9,24.2,25.0,1.0,26.7,26.4,25.0,1.0,27.5,26.9,26.0
2023-06-03 15:40:00,26.9,35.94,27.7,21.6,24.057142857142853,27.5,27.5,[27.5],1.0,22.3,23.9,25.0,1.0,21.6,24.9,25.0,1.0,22.6,25.3,25.0,0.0,23.6,22.8,22.0,1.0,23.7,24.3,25.0,1.0,26.9,26.3,25.0,1.0,27.7,27.0,26.0
2023-06-03 15:45:00,26.6,35.84,27.9,21.9,24.414285714285715,27.5,27.5,[27.5],1.0,24.3,23.9,25.0,1.0,21.9,24.9,25.0,1.0,22.8,25.3,25.0,0.0,23.4,22.8,22.0,1.0,23.6,24.2,25.0,1.0,27.0,26.4,25.0,1.0,27.9,27.1,26.0
2023-06-03 15:50:00,26.7,35.8,27.9,22.3,24.5,27.5,27.5,[27.5],1.0,24.3,23.9,25.0,1.0,22.3,24.9,25.0,1.0,23.0,25.3,25.0,0.0,23.4,22.8,22.0,1.0,23.6,24.0,25.0,1.0,27.0,26.5,25.0,1.0,27.9,27.2,26.0
2023-06-03 15:55:00,26.5,35.709999999999994,28.1,22.4,24.328571428571426,27.5,27.5,[27.5],1.0,22.4,23.9,25.0,1.0,22.6,24.9,25.0,1.0,23.3,25.3,25.0,0.0,23.2,22.8,22.0,1.0,23.5,24.1,25.0,1.0,27.2,26.5,25.0,1.0,28.1,27.2,26.0
2023-06-03 16:00:00,26.2,35.76,,,,27.5,27.5,[27.5],1.0,,23.9,25.0,1.0,,24.9,25.0,1.0,,25.3,25.0,0.0,,22.8,22.0,1.0,,24.0,25.0,1.0,,26.5,25.0,1.0,,27.3,26.0
2023-06-03 16:05:00,26.2,35.72,28.2,22.9,24.585714285714285,27.5,27.5,[27.5],1.0,22.9,23.9,25.0,1.0,23.2,24.9,25.0,1.0,23.7,25.3,25.0,0.0,23.1,22.8,22.0,1.0,23.7,24.1,25.0,1.0,27.3,26.6,25.0,1.0,28.2,27.4,26.0
2023-06-03 16:10:00,26.3,35.709999999999994,28.3,23.0,24.67142857142857,27.5,27.5,[27.5],1.0,23.1,23.9,25.0,1.0,23.4,24.9,25.0,1.0,23.8,25.3,25.0,0.0,23.0,22.8,22.0,1.0,23.8,24.0,25.0,1.0,27.3,26.7,25.0,1.0,28.3,27.4,26.0
2023-06-03 16:15:00,26.3,35.76,28.5,22.9,24.87142857142857,27.5,27.5,[27.5],1.0,23.7,23.9,25.0,1.0,23.7,24.9,25.0,1.0,23.8,25.3,25.0,0.0,22.9,22.9,22.0,1.0,23.8,24.0,25.0,1.0,27.7,26.8,25.0,1.0,28.5,27.4,26.0
2023-06-03 16:20:00,26.7,35.67,28.6,22.9,25.0,27.5,27.5,[27.5],1.0,23.7,23.9,25.0,1.0,24.0,24.9,25.0,1.0,24.0,25.3,25.0,0.0,22.9,22.9,22.0,1.0,24.0,24.0,25.0,1.0,27.8,26.8,25.0,1.0,28.6,27.5,26.0
2023-06-03 16:25:00,26.7,35.54,28.7,22.9,25.057142857142857,27.5,27.5,[27.5],1.0,23.8,23.9,25.0,1.0,24.2,24.9,25.0,1.0,24.0,25.3,25.0,0.0,22.9,22.9,22.0,1.0,24.0,24.1,25.0,1.0,27.8,26.8,25.0,1.0,28.7,27.5,26.0
2023-06-03 16:30:00,26.8,35.370000000000005,28.8,22.8,24.842857142857145,27.5,27.5,[27.5],1.0,23.7,23.9,25.0,1.0,24.3,24.9,25.0,1.0,24.1,25.3,25.0,0.0,22.8,22.9,22.0,1.0,24.1,23.9,25.0,1.0,26.1,26.3,25.0,1.0,28.8,27.4,26.0
2023-06-03 16:35:00,26.8,35.14,28.9,22.8,24.842857142857145,27.0,27.0,[27.0],1.0,23.8,23.9,25.0,1.0,24.4,24.9,25.0,1.0,24.3,25.3,25.0,0.0,22.8,22.8,22.0,1.0,24.3,23.8,25.0,1.0,25.4,26.2,25.0,1.0,28.9,27.4,26.0
2023-06-03 16:40:00,26.8,35.18,28.9,22.8,24.8,27.0,27.0,[27.0],1.0,24.0,23.9,25.0,1.0,24.5,24.9,25.0,1.0,24.3,25.3,25.0,0.0,22.8,22.8,22.0,1.0,24.3,23.7,25.0,1.0,24.8,26.0,25.0,1.0,28.9,27.3,26.0
2023-06-03 16:45:00,26.9,35.06,28.9,22.7,24.8,27.0,27.0,[27.0],1.0,24.0,23.9,25.0,1.0,24.6,24.9,25.0,1.0,24.4,25.3,25.0,0.0,22.7,22.8,22.0,1.0,24.4,23.6,25.0,1.0,24.6,26.0,25.0,1.0,28.9,27.3,26.0
2023-06-03 16:50:00,26.9,35.05,28.9,22.7,24.785714285714285,26.5,26.5,[26.5],1.0,24.1,23.9,25.0,1.0,24.7,24.9,25.0,1.0,24.4,25.3,25.0,0.0,22.7,22.7,22.0,1.0,24.4,23.5,25.0,1.0,24.3,25.7,25.0,1.0,28.9,27.2,26.0
2023-06-03 16:55:00,26.9,34.92,29.0,22.6,24.728571428571428,26.5,26.5,[26.5],1.0,24.1,23.9,25.0,1.0,24.7,24.9,25.0,1.0,24.3,25.3,25.0,0.0,22.6,22.7,22.0,1.0,24.3,23.5,25.0,1.0,24.1,25.5,25.0,1.0,29.0,27.2,26.0
2023-06-03 17:00:00,27.0,35.04,29.0,22.6,24.7,26.5,26.5,[26.5],1.0,24.1,23.9,25.0,1.0,24.7,24.9,25.0,1.0,24.3,25.3,25.0,0.0,22.6,22.6,22.0,1.0,24.3,23.3,25.0,1.0,23.9,25.5,25.0,1.0,29.0,27.2,26.0
2023-06-03 17:05:00,27.0,34.8,29.0,22.7,24.785714285714285,26.0,26.0,[26.0],1.0,24.3,23.9,25.0,1.0,24.9,24.9,25.0,1.0,24.4,25.3,25.0,0.0,22.7,22.6,22.0,1.0,24.4,23.5,25.0,1.0,23.8,25.5,25.0,1.0,29.0,27.2,26.0
2023-06-03 17:10:00,26.9,34.92,29.0,22.9,24.785714285714285,26.0,26.0,[26.0],1.0,24.3,23.9,25.0,1.0,24.9,24.9,25.0,1.0,24.4,25.3,25.0,0.0,22.9,22.6,22.0,1.0,24.4,23.9,25.0,1.0,23.6,25.4,25.0,1.0,29.0,27.2,26.0
2023-06-03 17:15:00,26.9,34.92,29.0,23.0,24.77142857142857,26.0,26.0,[26.0],1.0,24.2,23.9,25.0,1.0,24.9,24.9,25.0,1.0,24.4,25.3,25.0,0.0,23.0,22.6,22.0,1.0,24.4,24.1,25.0,1.0,23.5,25.4,25.0,1.0,29.0,27.2,26.0
2023-06-03 17:20:00,26.8,34.96,29.1,23.2,24.9,26.0,26.0,[26.0],1.0,24.3,23.9,25.0,1.0,24.9,24.9,25.0,1.0,24.5,25.3,25.0,0.0,23.2,22.7,22.0,1.0,24.5,24.3,25.0,1.0,23.8,25.5,25.0,1.0,29.1,27.2,26.0
2023-06-03 17:25:00,26.8,34.96,29.1,23.4,24.95714285714286,26.0,26.0,[26.0],1.0,24.4,23.9,25.0,1.0,25.0,24.9,25.0,1.0,24.5,25.3,25.0,0.0,23.4,22.7,22.0,1.0,24.5,24.3,25.0,1.0,23.8,25.4,25.0,1.0,29.1,27.2,26.0
2023-06-03 17:30:00,26.7,35.01,29.1,23.4,24.91428571428571,26.0,26.0,[26.0],1.0,24.3,23.9,25.0,1.0,24.8,24.9,25.0,1.0,24.2,25.3,25.0,0.0,23.4,22.7,22.0,1.0,24.3,24.3,25.0,1.0,24.3,25.5,25.0,1.0,29.1,27.2,26.0
2023-06-03 17:35:00,26.7,34.97,29.1,23.4,24.714285714285715,26.0,26.0,[26.0],1.0,23.4,23.9,25.0,1.0,24.3,24.9,25.0,1.0,23.9,25.3,25.0,0.0,23.7,22.7,22.0,1.0,24.3,24.4,25.0,1.0,24.3,25.5,25.0,1.0,29.1,27.2,26.0
