time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,1358269_c,1358269_h,1358269_r,1358269_s,1358270_c,1358270_h,1358270_r,1358270_s,1358271_c,1358271_h,1358271_r,1358271_s,3825303_c,3825303_h,3825303_r,3825303_s,3825304_c,3825304_h,3825304_r,3825304_s,3825305_c,3825305_h,3825305_r,3825305_s,3825306_c,3825306_h,3825306_r,3825306_s
2023-06-03 17:40:00,26.8,34.96,29.1,23.4,24.65714285714285,26.0,26.0,[26.0],1.0,23.4,23.9,25.0,1.0,23.7,24.9,25.0,1.0,23.6,25.3,25.0,0.0,23.8,22.6,22.0,1.0,24.5,24.3,25.0,1.0,24.5,25.5,25.0,1.0,29.1,27.2,26.0
2023-06-03 17:45:00,26.8,34.96,29.1,22.8,24.71428571428571,26.0,26.0,[26.0],1.0,24.7,23.9,25.0,1.0,22.8,24.9,25.0,1.0,23.3,25.3,25.0,0.0,23.9,22.5,22.0,1.0,24.6,24.4,25.0,1.0,24.6,25.5,25.0,1.0,29.1,27.3,26.0
2023-06-03 17:50:00,26.7,35.01,29.1,22.6,24.842857142857145,26.0,26.0,[26.0],1.0,25.4,23.9,25.0,1.0,22.6,24.9,25.0,1.0,23.2,25.3,25.0,0.0,24.0,22.5,22.0,1.0,24.8,24.2,25.0,1.0,24.8,25.5,25.0,1.0,29.1,27.3,26.0
2023-06-03 17:55:00,26.7,34.97,29.1,22.4,24.642857142857142,26.0,26.0,[26.0],1.0,24.5,23.9,25.0,1.0,22.4,24.9,25.0,1.0,22.9,25.3,25.0,0.0,24.0,22.4,22.0,1.0,24.8,24.3,25.0,1.0,24.8,25.5,25.0,1.0,29.1,27.2,26.0
2023-06-03 18:00:00,26.7,34.92,29.1,22.1,24.257142857142856,26.0,26.0,[26.0],1.0,22.1,23.9,25.0,1.0,22.1,24.9,25.0,1.0,22.9,25.3,25.0,0.0,24.0,22.4,22.0,1.0,24.8,24.3,25.0,1.0,24.8,25.4,25.0,1.0,29.1,27.3,26.0
2023-06-03 18:05:00,26.7,34.92,29.1,22.1,24.442857142857143,26.0,26.0,[26.0],1.0,23.3,23.9,25.0,1.0,22.1,24.9,25.0,1.0,22.8,25.3,25.0,0.0,24.2,22.3,22.0,1.0,24.8,24.3,25.0,1.0,24.8,25.5,25.0,1.0,29.1,27.2,26.0
2023-06-03 18:10:00,26.6,34.96,29.1,22.4,24.514285714285712,26.0,26.0,[26.0],1.0,23.3,23.9,25.0,1.0,22.4,24.9,25.0,1.0,22.9,25.3,25.0,0.0,24.1,22.3,22.0,1.0,24.9,24.4,25.0,1.0,24.9,25.5,25.0,1.0,29.1,27.2,26.0
2023-06-03 18:15:00,26.6,34.88,29.1,22.4,24.47142857142857,26.5,26.5,[26.5],1.0,23.0,23.9,25.0,1.0,22.4,24.9,25.0,1.0,22.9,25.3,25.0,0.0,24.1,22.4,22.0,1.0,24.9,24.5,25.0,1.0,24.9,25.5,25.0,1.0,29.1,27.3,26.0
2023-06-03 18:20:00,26.6,34.92,29.1,22.8,24.6,26.5,26.5,[26.5],1.0,23.0,23.9,25.0,1.0,22.8,24.9,25.0,1.0,23.2,25.3,25.0,0.0,24.3,22.4,22.0,1.0,24.9,24.5,25.0,1.0,24.9,25.5,25.0,1.0,29.1,27.3,26.0
2023-06-03 18:25:00,26.5,34.92,29.2,23.0,24.77142857142857,26.5,26.5,[26.5],1.0,23.0,23.9,25.0,1.0,23.2,24.9,25.0,1.0,23.7,25.3,25.0,0.0,24.3,22.5,22.0,1.0,25.0,24.5,25.0,1.0,25.0,25.5,25.0,1.0,29.2,27.3,26.0
2023-06-03 18:30:00,26.6,34.790000000000006,29.2,23.0,24.785714285714285,26.5,26.5,[26.5],1.0,23.0,23.9,25.0,1.0,23.3,24.9,25.0,1.0,23.7,25.3,25.0,0.0,24.3,22.5,22.0,1.0,25.0,24.5,25.0,1.0,25.0,25.5,25.0,1.0,29.2,27.3,26.0
2023-06-03 18:35:00,26.5,34.879999999999995,29.2,23.1,24.9,26.5,26.5,[26.5],1.0,23.1,23.9,25.0,1.0,23.7,24.9,25.0,1.0,23.9,25.3,25.0,0.0,24.4,22.6,22.0,1.0,25.0,24.5,25.0,1.0,25.0,25.6,25.0,1.0,29.2,27.3,26.0
2023-06-03 18:40:00,26.4,34.879999999999995,29.1,23.7,25.071428571428573,26.5,26.5,[26.5],1.0,23.7,23.9,25.0,1.0,24.0,24.9,25.0,1.0,24.1,25.3,25.0,0.0,24.4,22.6,22.0,1.0,25.1,24.6,25.0,1.0,25.1,25.5,25.0,1.0,29.1,27.3,26.0
2023-06-03 18:45:00,26.4,34.96,29.2,23.7,25.11428571428571,26.5,26.5,[26.5],1.0,23.7,23.9,25.0,1.0,24.1,24.9,25.0,1.0,24.2,25.3,25.0,0.0,24.4,22.6,22.0,1.0,25.1,24.6,25.0,1.0,25.1,25.6,25.0,1.0,29.2,27.3,26.0
2023-06-03 18:50:00,26.4,34.96,29.2,23.8,25.15714285714285,26.5,26.5,[26.5],1.0,23.8,23.9,25.0,1.0,24.2,24.9,25.0,1.0,24.2,25.3,25.0,0.0,24.5,22.7,22.0,1.0,25.1,24.6,25.0,1.0,25.1,25.6,25.0,1.0,29.2,27.3,26.0
2023-06-03 18:55:00,26.4,34.92,29.2,23.8,25.185714285714283,26.5,26.5,[26.5],1.0,23.8,23.9,25.0,1.0,24.2,24.9,25.0,1.0,24.2,25.3,25.0,0.0,24.5,22.7,22.0,1.0,25.2,24.6,25.0,1.0,25.2,25.5,25.0,1.0,29.2,27.3,26.0
2023-06-03 19:00:00,26.3,34.92,29.2,23.8,25.24285714285714,26.5,26.5,[26.5],1.0,23.8,23.9,25.0,1.0,24.5,24.9,25.0,1.0,24.3,25.3,25.0,0.0,24.5,22.7,22.0,1.0,25.2,24.6,25.0,1.0,25.2,25.6,25.0,1.0,29.2,27.3,26.0
2023-06-03 19:05:00,26.4,35.010000000000005,29.2,24.1,25.342857142857135,26.5,26.5,[26.5],1.0,24.1,23.9,25.0,1.0,24.5,24.9,25.0,1.0,24.5,25.3,25.0,0.0,24.5,22.8,22.0,1.0,25.3,24.7,25.0,1.0,25.3,25.6,25.0,1.0,29.2,27.3,26.0
2023-06-03 19:10:00,26.3,35.01,29.2,24.1,25.342857142857135,26.5,26.5,[26.5],1.0,24.1,23.9,25.0,1.0,24.7,24.9,25.0,1.0,24.5,25.3,25.0,0.0,24.5,22.8,22.0,1.0,25.2,24.8,25.0,1.0,25.2,25.7,25.0,1.0,29.2,27.3,26.0
2023-06-03 19:15:00,26.3,35.0,29.2,24.1,25.4,26.5,26.5,[26.5],1.0,24.1,23.9,25.0,1.0,24.8,24.9,25.0,1.0,24.5,25.3,25.0,0.0,24.6,22.8,22.0,1.0,25.3,24.7,25.0,1.0,25.3,25.7,25.0,1.0,29.2,27.3,26.0
2023-06-03 19:20:00,26.3,35.06,29.2,24.1,25.41428571428571,26.5,26.5,[26.5],1.0,24.1,23.9,25.0,1.0,24.8,24.9,25.0,1.0,24.6,25.3,25.0,0.0,24.6,22.8,22.0,1.0,25.3,24.7,25.0,1.0,25.3,25.7,25.0,1.0,29.2,27.3,26.0
2023-06-03 19:25:00,26.3,35.05,29.2,24.3,25.514285714285712,26.5,26.5,[26.5],1.0,24.3,23.9,25.0,1.0,25.0,24.9,25.0,1.0,24.7,25.3,25.0,0.0,24.7,22.9,22.0,1.0,25.4,24.8,25.0,1.0,25.3,25.8,25.0,1.0,29.2,27.3,26.0
2023-06-03 19:30:00,26.4,35.05,29.2,24.3,25.52857142857143,26.5,26.5,[26.5],1.0,24.3,23.9,25.0,1.0,25.0,24.9,25.0,1.0,24.7,25.3,25.0,0.0,24.7,22.9,22.0,1.0,25.4,24.7,25.0,1.0,25.4,25.8,25.0,1.0,29.2,27.3,26.0
2023-06-03 19:35:00,26.3,35.02,29.2,24.3,25.542857142857144,26.5,26.5,[26.5],1.0,24.3,23.9,25.0,1.0,25.1,24.9,25.0,1.0,24.7,25.3,25.0,0.0,24.7,22.9,22.0,1.0,25.4,24.8,25.0,1.0,25.4,25.8,25.0,1.0,29.2,27.4,26.0
2023-06-03 19:40:00,26.3,35.05,29.2,24.4,25.557142857142857,26.5,26.5,[26.5],1.0,24.4,23.9,25.0,1.0,25.1,24.9,25.0,1.0,24.7,25.3,25.0,0.0,24.7,22.9,22.0,1.0,25.4,24.9,25.0,1.0,25.4,25.9,25.0,1.0,29.2,27.4,26.0
2023-06-03 19:45:00,26.3,35.010000000000005,29.2,24.4,25.6,26.5,26.5,[26.5],1.0,24.4,23.9,25.0,1.0,25.2,24.9,25.0,1.0,24.8,25.3,25.0,0.0,24.7,23.0,22.0,1.0,25.5,24.9,25.0,1.0,25.4,26.0,25.0,1.0,29.2,27.4,26.0
2023-06-03 19:50:00,26.3,35.05,29.2,24.5,25.628571428571423,26.5,26.5,[26.5],1.0,24.5,23.9,25.0,1.0,25.2,24.9,25.0,1.0,24.8,25.3,25.0,0.0,24.7,23.0,22.0,1.0,25.5,24.9,25.0,1.0,25.5,26.1,25.0,1.0,29.2,27.4,26.0
2023-06-03 19:55:00,26.3,35.01,29.2,24.4,25.628571428571423,26.5,26.5,[26.5],1.0,24.4,23.9,25.0,1.0,25.2,24.9,25.0,1.0,24.8,25.3,25.0,0.0,24.7,23.0,22.0,1.0,25.6,24.9,25.0,1.0,25.5,26.1,25.0,1.0,29.2,27.4,26.0
2023-06-03 20:00:00,26.3,35.1,29.3,24.4,25.67142857142857,26.5,26.5,[26.5],1.0,24.4,23.9,25.0,1.0,25.2,24.9,25.0,1.0,24.9,25.3,25.0,0.0,24.8,23.0,22.0,1.0,25.6,25.0,25.0,1.0,25.5,26.1,25.0,1.0,29.3,27.4,26.0
2023-06-03 20:05:00,26.3,35.05,29.3,24.6,25.742857142857144,26.5,26.5,[26.5],1.0,24.6,23.9,25.0,1.0,25.3,24.9,25.0,1.0,24.9,25.3,25.0,0.0,24.9,23.1,22.0,1.0,25.6,25.1,25.0,1.0,25.6,26.1,25.0,1.0,29.3,27.5,26.0
2023-06-03 20:10:00,26.4,35.09,29.3,24.6,25.742857142857144,26.5,26.5,[26.5],1.0,24.6,23.9,25.0,1.0,25.3,24.9,25.0,1.0,24.9,25.3,25.0,0.0,24.9,23.1,22.0,1.0,25.6,25.0,25.0,1.0,25.6,26.1,25.0,1.0,29.3,27.5,26.0
2023-06-03 20:15:00,26.4,35.05,29.3,24.6,25.742857142857144,26.5,26.5,[26.5],1.0,24.6,23.9,25.0,1.0,25.3,24.9,25.0,1.0,24.9,25.3,25.0,0.0,24.8,23.1,22.0,1.0,25.7,25.0,25.0,1.0,25.6,26.2,25.0,1.0,29.3,27.6,26.0
2023-06-03 20:20:00,26.4,35.05,29.3,24.5,25.75714285714286,26.5,26.5,[26.5],1.0,24.5,23.9,25.0,1.0,25.3,24.9,25.0,1.0,24.9,25.3,25.0,0.0,24.9,23.1,22.0,1.0,25.7,25.0,25.0,1.0,25.7,26.2,25.0,1.0,29.3,27.5,26.0
2023-06-03 20:25:00,26.2,35.05,29.3,24.6,25.800000000000004,26.5,26.5,[26.5],1.0,24.6,23.9,25.0,1.0,25.4,24.9,25.0,1.0,25.0,25.3,25.0,0.0,24.9,23.1,22.0,1.0,25.7,25.1,25.0,1.0,25.7,26.2,25.0,1.0,29.3,27.5,26.0
2023-06-03 20:30:00,26.2,35.010000000000005,29.4,24.7,25.82857142857143,26.5,26.5,[26.5],1.0,24.7,23.9,25.0,1.0,25.4,24.9,25.0,1.0,25.0,25.3,25.0,0.0,24.9,23.1,22.0,1.0,25.7,25.1,25.0,1.0,25.7,26.3,25.0,1.0,29.4,27.5,26.0
2023-06-03 20:35:00,26.1,35.05,29.4,24.6,25.81428571428572,26.5,26.5,[26.5],1.0,24.6,23.9,25.0,1.0,25.4,24.9,25.0,1.0,25.0,25.3,25.0,0.0,24.9,23.1,22.0,1.0,25.7,25.1,25.0,1.0,25.7,26.3,25.0,1.0,29.4,27.7,26.0
2023-06-03 20:40:00,26.1,35.1,29.4,24.6,25.81428571428572,26.5,26.5,[26.5],1.0,24.6,23.9,25.0,1.0,25.4,24.9,25.0,1.0,25.0,25.3,25.0,0.0,24.9,23.1,22.0,1.0,25.7,25.1,25.0,1.0,25.7,26.3,25.0,1.0,29.4,27.6,26.0
2023-06-03 20:45:00,26.1,35.09,29.4,24.6,25.82857142857143,26.5,26.5,[26.5],1.0,24.6,23.9,25.0,1.0,25.4,24.9,25.0,1.0,25.0,25.3,25.0,0.0,24.9,23.2,22.0,1.0,25.8,25.1,25.0,1.0,25.7,26.3,25.0,1.0,29.4,27.6,26.0
2023-06-03 20:50:00,26.1,35.129999999999995,29.4,24.6,25.842857142857145,26.5,26.5,[26.5],1.0,24.6,23.9,25.0,1.0,25.4,24.9,25.0,1.0,25.0,25.3,25.0,0.0,25.0,23.2,22.0,1.0,25.8,25.3,25.0,1.0,25.7,26.3,25.0,1.0,29.4,27.6,26.0
2023-06-03 20:55:00,26.1,35.010000000000005,29.5,24.6,25.9,26.5,26.5,[26.5],1.0,24.6,23.9,25.0,1.0,25.5,24.9,25.0,1.0,25.1,25.3,25.0,0.0,25.0,23.2,22.0,1.0,25.8,25.2,25.0,1.0,25.8,26.3,25.0,1.0,29.5,27.6,26.0
2023-06-03 21:00:00,26.3,35.05,29.5,24.6,25.885714285714283,26.5,26.5,[26.5],1.0,24.6,23.9,25.0,1.0,25.4,24.9,25.0,1.0,25.1,25.3,25.0,0.0,25.0,23.2,22.0,1.0,25.8,25.2,25.0,1.0,25.8,26.3,25.0,1.0,29.5,27.6,26.0
2023-06-03 21:05:00,26.3,34.96,29.6,24.6,25.914285714285715,26.5,26.5,[26.5],1.0,24.6,23.9,25.0,1.0,25.4,24.9,25.0,1.0,25.1,25.3,25.0,0.0,25.0,23.2,22.0,1.0,25.9,25.1,25.0,1.0,25.8,26.3,25.0,1.0,29.6,27.6,26.0
2023-06-03 21:10:00,26.4,35.06,29.7,24.7,25.942857142857143,26.5,26.5,[26.5],1.0,24.7,23.9,25.0,1.0,25.5,24.9,25.0,1.0,25.1,25.3,25.0,0.0,25.0,23.2,22.0,1.0,25.8,25.2,25.0,1.0,25.8,26.3,25.0,1.0,29.7,27.7,26.0
2023-06-03 21:15:00,26.2,35.05,29.7,24.6,25.957142857142856,26.5,26.5,[26.5],1.0,24.6,23.9,25.0,1.0,25.5,24.9,25.0,1.0,25.1,25.3,25.0,0.0,25.0,23.2,22.0,1.0,25.9,25.2,25.0,1.0,25.9,26.3,25.0,1.0,29.7,27.7,26.0
2023-06-03 21:20:00,26.2,35.05,29.7,24.6,25.957142857142856,26.5,26.5,[26.5],1.0,24.6,23.9,25.0,1.0,25.5,24.9,25.0,1.0,25.1,25.3,25.0,0.0,25.0,23.2,22.0,1.0,25.9,25.2,25.0,1.0,25.9,26.3,25.0,1.0,29.7,27.7,26.0
2023-06-03 21:25:00,26.1,35.14,29.7,24.7,25.95714285714286,26.5,26.5,[26.5],1.0,24.7,23.9,25.0,1.0,25.5,24.9,25.0,1.0,25.1,25.3,25.0,0.0,25.0,23.2,22.0,1.0,25.9,25.3,25.0,1.0,25.8,26.3,25.0,1.0,29.7,27.7,26.0
2023-06-03 21:30:00,26.1,35.1,29.8,24.8,26.042857142857148,26.5,26.5,[26.5],1.0,24.8,23.9,25.0,1.0,25.6,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.1,23.2,22.0,1.0,25.9,25.2,25.0,1.0,25.9,26.4,25.0,1.0,29.8,27.8,26.0
2023-06-03 21:35:00,26.1,34.97,29.8,24.7,26.028571428571432,26.5,26.5,[26.5],1.0,24.7,23.9,25.0,1.0,25.6,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.1,23.2,22.0,1.0,25.9,25.2,25.0,1.0,25.9,26.4,25.0,1.0,29.8,27.7,26.0
2023-06-03 21:40:00,26.2,35.010000000000005,29.8,24.7,26.000000000000004,26.5,26.5,[26.5],1.0,24.7,23.9,25.0,1.0,25.5,24.9,25.0,1.0,25.1,25.3,25.0,0.0,25.1,23.3,22.0,1.0,25.9,25.3,25.0,1.0,25.9,26.4,25.0,1.0,29.8,27.8,26.0
2023-06-03 21:45:00,26.2,35.14,29.8,24.7,26.000000000000004,26.5,26.5,[26.5],1.0,24.7,23.9,25.0,1.0,25.5,24.9,25.0,1.0,25.1,25.3,25.0,0.0,25.1,23.3,22.0,1.0,25.9,25.3,25.0,1.0,25.9,26.4,25.0,1.0,29.8,27.7,26.0
2023-06-03 21:50:00,26.2,35.1,29.8,24.7,26.028571428571432,26.5,26.5,[26.5],1.0,24.7,23.9,25.0,1.0,25.6,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.1,23.3,22.0,1.0,25.9,25.3,25.0,1.0,25.9,26.4,25.0,1.0,29.8,27.7,26.0
2023-06-03 21:55:00,26.0,35.010000000000005,29.8,24.8,26.042857142857148,26.5,26.5,[26.5],1.0,24.8,23.9,25.0,1.0,25.6,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.1,23.3,22.0,1.0,25.9,25.3,25.0,1.0,25.9,26.4,25.0,1.0,29.8,27.7,26.0
2023-06-03 22:00:00,26.0,35.06,29.8,24.7,26.01428571428572,26.5,26.5,[26.5],1.0,24.7,23.9,25.0,1.0,25.6,24.9,25.0,1.0,25.1,25.3,25.0,0.0,25.1,23.3,22.0,1.0,25.9,25.3,25.0,1.0,25.9,26.4,25.0,1.0,29.8,27.8,26.0
2023-06-03 22:05:00,26.0,35.010000000000005,29.9,24.6,26.01428571428572,26.5,26.5,[26.5],1.0,24.6,23.9,25.0,1.0,25.5,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.1,23.3,22.0,1.0,25.9,25.2,25.0,1.0,25.9,26.4,25.0,1.0,29.9,27.8,26.0
2023-06-03 22:10:00,26.0,35.06,29.9,24.8,26.05714285714286,26.5,26.5,[26.5],1.0,24.8,23.9,25.0,1.0,25.6,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.1,23.3,22.0,1.0,25.9,25.3,25.0,1.0,25.9,26.4,25.0,1.0,29.9,27.7,26.0
2023-06-03 22:15:00,26.1,35.01,29.9,24.8,26.05714285714286,26.5,26.5,[26.5],1.0,24.8,23.9,25.0,1.0,25.6,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.1,23.3,22.0,1.0,25.9,25.3,25.0,1.0,25.9,26.4,25.0,1.0,29.9,27.8,26.0
2023-06-03 22:20:00,26.0,35.05,30.0,24.7,26.085714285714285,26.5,26.5,[26.5],1.0,24.7,23.9,25.0,1.0,25.6,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.1,23.3,22.0,1.0,26.0,25.3,25.0,1.0,26.0,26.4,25.0,1.0,30.0,27.8,26.0
2023-06-03 22:25:00,26.0,35.010000000000005,30.0,24.7,26.071428571428573,26.5,26.5,[26.5],1.0,24.7,23.9,25.0,1.0,25.6,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.1,23.3,22.0,1.0,26.0,25.3,25.0,1.0,25.9,26.4,25.0,1.0,30.0,27.8,26.0
2023-06-03 22:30:00,26.1,35.01,29.9,24.8,26.071428571428577,26.5,26.5,[26.5],1.0,24.8,23.9,25.0,1.0,25.6,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.1,23.3,22.0,1.0,26.0,25.4,25.0,1.0,25.9,26.4,25.0,1.0,29.9,27.7,26.0
2023-06-03 22:35:00,26.0,35.1,30.0,24.8,26.1,26.5,26.5,[26.5],1.0,24.8,23.9,25.0,1.0,25.6,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.1,23.3,22.0,1.0,26.0,25.4,25.0,1.0,26.0,26.4,25.0,1.0,30.0,27.7,26.0
2023-06-03 22:40:00,26.1,35.09,30.0,24.7,26.071428571428573,26.5,26.5,[26.5],1.0,24.7,23.9,25.0,1.0,25.6,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.1,23.3,22.0,1.0,26.0,25.4,25.0,1.0,25.9,26.4,25.0,1.0,30.0,27.8,26.0
2023-06-03 22:45:00,26.1,35.18,29.9,24.6,26.042857142857144,26.5,26.5,[26.5],1.0,24.6,23.9,25.0,1.0,25.6,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.1,23.3,22.0,1.0,26.0,25.3,25.0,1.0,25.9,26.5,25.0,1.0,29.9,27.7,26.0
2023-06-03 22:50:00,26.2,34.97,29.9,24.8,26.1,26.5,26.5,[26.5],1.0,24.8,23.9,25.0,1.0,25.6,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.4,22.0,1.0,26.0,25.3,25.0,1.0,26.0,26.5,25.0,1.0,29.9,27.8,26.0
2023-06-03 22:55:00,26.2,35.010000000000005,30.0,24.8,26.11428571428572,26.5,26.5,[26.5],1.0,24.8,23.9,25.0,1.0,25.6,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.4,22.0,1.0,26.0,25.3,25.0,1.0,26.0,26.4,25.0,1.0,30.0,27.8,26.0
2023-06-03 23:00:00,26.1,35.01,30.0,24.7,26.1,26.5,26.5,[26.5],1.0,24.7,23.9,25.0,1.0,25.6,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.3,22.0,1.0,26.0,25.3,25.0,1.0,26.0,26.4,25.0,1.0,30.0,27.9,26.0
2023-06-03 23:05:00,26.1,35.01,30.0,24.7,26.1,26.5,26.5,[26.5],1.0,24.7,23.9,25.0,1.0,25.6,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.2,22.0,1.0,26.0,25.4,25.0,1.0,26.0,26.4,25.0,1.0,30.0,27.8,26.0
2023-06-03 23:10:00,26.2,34.96,30.0,24.7,26.085714285714285,26.5,26.5,[26.5],1.0,24.7,23.9,25.0,1.0,25.6,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.1,23.3,22.0,1.0,26.0,25.3,25.0,1.0,26.0,26.5,25.0,1.0,30.0,27.8,26.0
2023-06-03 23:15:00,26.1,35.010000000000005,30.0,24.8,26.12857142857143,26.5,26.5,[26.5],,24.8,,,,25.7,,,,25.2,,,,25.2,,,,26.0,,,,26.0,,,,30.0,,
2023-06-03 23:20:00,26.1,35.05,30.0,24.7,26.11428571428572,26.5,26.5,[26.5],1.0,24.7,23.9,25.0,1.0,25.7,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.3,22.0,1.0,26.0,25.3,25.0,1.0,26.0,26.5,25.0,1.0,30.0,27.8,26.0
2023-06-03 23:25:00,26.0,35.05,30.0,24.7,26.1,26.5,26.5,[26.5],1.0,24.7,23.9,25.0,1.0,25.6,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.4,22.0,1.0,26.0,25.4,25.0,1.0,26.0,26.5,25.0,1.0,30.0,27.8,26.0
2023-06-03 23:30:00,26.1,35.010000000000005,30.0,24.7,26.11428571428572,26.5,26.5,[26.5],1.0,24.7,23.9,25.0,1.0,25.6,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.3,22.0,1.0,26.1,25.3,25.0,1.0,26.0,26.5,25.0,1.0,30.0,27.9,26.0
2023-06-03 23:35:00,26.0,34.96,30.0,24.7,26.11428571428572,26.5,26.5,[26.5],1.0,24.7,23.9,25.0,1.0,25.6,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.3,22.0,1.0,26.1,25.3,25.0,1.0,26.0,26.5,25.0,1.0,30.0,27.9,26.0
2023-06-03 23:40:00,25.9,35.05,30.1,24.8,26.15714285714285,26.5,26.5,[26.5],1.0,24.8,23.9,25.0,1.0,25.6,24.9,25.0,1.0,25.3,25.3,25.0,0.0,25.2,23.3,22.0,1.0,26.1,25.3,25.0,1.0,26.0,26.5,25.0,1.0,30.1,27.8,26.0
2023-06-03 23:45:00,25.9,35.05,30.0,24.7,26.1,26.5,26.5,[26.5],1.0,24.7,23.9,25.0,1.0,25.6,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.3,22.0,1.0,26.0,25.4,25.0,1.0,26.0,26.5,25.0,1.0,30.0,27.9,26.0
2023-06-03 23:50:00,26.0,35.05,30.0,24.8,26.12857142857143,26.5,26.5,[26.5],1.0,24.8,23.9,25.0,1.0,25.6,24.9,25.0,1.0,25.3,25.3,25.0,0.0,25.2,23.3,22.0,1.0,26.0,25.4,25.0,1.0,26.0,26.5,25.0,1.0,30.0,27.8,26.0
2023-06-03 23:55:00,25.9,34.96,30.1,24.8,26.142857142857142,26.5,26.5,[26.5],1.0,24.8,23.9,25.0,1.0,25.6,24.9,25.0,1.0,25.3,25.3,25.0,0.0,25.2,23.3,22.0,1.0,26.0,25.5,25.0,1.0,26.0,26.5,25.0,1.0,30.1,27.8,26.0
2023-06-04 00:00:00,25.9,35.14,30.1,24.7,26.12857142857143,26.5,26.5,[26.5],1.0,24.7,23.9,25.0,1.0,25.7,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.3,22.0,1.0,26.0,25.4,25.0,1.0,26.0,26.5,25.0,1.0,30.1,27.9,26.0
2023-06-04 00:05:00,25.8,35.05,30.1,24.7,26.12857142857143,26.5,26.5,[26.5],1.0,24.7,23.9,25.0,1.0,25.7,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.3,22.0,1.0,26.0,25.3,25.0,1.0,26.0,26.4,25.0,1.0,30.1,27.8,26.0
2023-06-04 00:10:00,25.8,35.01,30.0,24.7,26.11428571428572,26.5,26.5,[26.5],1.0,24.7,23.9,25.0,1.0,25.7,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.3,22.0,1.0,26.0,25.4,25.0,1.0,26.0,26.5,25.0,1.0,30.0,27.8,26.0
2023-06-04 00:15:00,25.8,34.91,30.1,24.8,26.15714285714285,26.5,26.5,[26.5],1.0,24.8,23.9,25.0,1.0,25.7,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.3,22.0,1.0,26.1,25.4,25.0,1.0,26.0,26.5,25.0,1.0,30.1,27.9,26.0
2023-06-04 00:20:00,25.9,35.010000000000005,30.1,24.8,26.17142857142857,26.5,26.5,[26.5],1.0,24.8,23.9,25.0,1.0,25.7,24.9,25.0,1.0,25.3,25.3,25.0,0.0,25.2,23.3,22.0,1.0,26.1,25.4,25.0,1.0,26.0,26.4,25.0,1.0,30.1,27.8,26.0
2023-06-04 00:25:00,25.8,35.010000000000005,30.0,24.7,26.12857142857143,26.5,26.5,[26.5],1.0,24.7,23.9,25.0,1.0,25.6,24.9,25.0,1.0,25.3,25.3,25.0,0.0,25.2,23.3,22.0,1.0,26.1,25.4,25.0,1.0,26.0,26.5,25.0,1.0,30.0,27.9,26.0
2023-06-04 00:30:00,25.7,35.05,30.0,24.7,26.11428571428572,26.5,26.5,[26.5],1.0,24.7,23.9,25.0,1.0,25.6,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.3,22.0,1.0,26.1,25.3,25.0,1.0,26.0,26.5,25.0,1.0,30.0,27.9,26.0
2023-06-04 00:35:00,25.8,35.010000000000005,30.0,24.8,26.142857142857142,26.5,26.5,[26.5],1.0,24.8,23.9,25.0,1.0,25.7,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.4,22.0,1.0,26.1,25.4,25.0,1.0,26.0,26.4,25.0,1.0,30.0,27.8,26.0
2023-06-04 00:40:00,25.9,34.96,30.1,24.8,26.142857142857142,26.5,26.5,[26.5],,24.8,,,,25.7,,,,25.2,,,,25.2,,,,26.0,,,,26.0,,,,30.1,,
2023-06-04 00:45:00,25.9,35.05,30.1,24.8,26.142857142857142,26.5,26.5,[26.5],1.0,24.8,23.9,25.0,1.0,25.7,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.3,22.0,1.0,26.0,25.3,25.0,1.0,26.0,26.5,25.0,1.0,30.1,27.9,26.0
2023-06-04 00:50:00,25.8,35.05,30.1,24.7,26.142857142857142,26.5,26.5,[26.5],1.0,24.7,23.9,25.0,1.0,25.6,24.9,25.0,1.0,25.3,25.3,25.0,0.0,25.2,23.4,22.0,1.0,26.1,25.5,25.0,1.0,26.0,26.4,25.0,1.0,30.1,27.9,26.0
2023-06-04 00:55:00,25.9,35.06,30.0,24.8,26.15714285714285,26.5,26.5,[26.5],1.0,24.8,23.9,25.0,1.0,25.7,24.9,25.0,1.0,25.3,25.3,25.0,0.0,25.2,23.4,22.0,1.0,26.1,25.4,25.0,1.0,26.0,26.4,25.0,1.0,30.0,27.9,26.0
2023-06-04 01:00:00,25.8,35.1,30.0,24.8,26.15714285714285,26.5,26.5,[26.5],1.0,24.8,23.9,25.0,1.0,25.7,24.9,25.0,1.0,25.3,25.3,25.0,0.0,25.3,23.3,22.0,1.0,26.0,25.4,25.0,1.0,26.0,26.5,25.0,1.0,30.0,27.9,26.0
2023-06-04 01:05:00,25.8,34.97,30.1,24.7,26.11428571428571,26.5,26.5,[26.5],1.0,24.7,23.9,25.0,1.0,25.6,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.3,22.0,1.0,26.0,25.4,25.0,1.0,26.0,26.5,25.0,1.0,30.1,27.9,26.0
2023-06-04 01:10:00,25.9,35.06,30.0,24.7,26.1,26.5,26.5,[26.5],1.0,24.7,23.9,25.0,1.0,25.6,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.3,22.0,1.0,26.0,25.4,25.0,1.0,26.0,26.4,25.0,1.0,30.0,27.9,26.0
2023-06-04 01:15:00,25.9,34.92,30.0,24.9,26.12857142857143,26.5,26.5,[26.5],1.0,24.9,23.9,25.0,1.0,25.6,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.3,22.0,1.0,26.0,25.3,25.0,1.0,26.0,26.4,25.0,1.0,30.0,27.8,26.0
2023-06-04 01:20:00,26.0,35.05,30.1,24.8,26.15714285714285,26.5,26.5,[26.5],1.0,24.8,23.9,25.0,1.0,25.7,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.3,23.3,22.0,1.0,26.0,25.3,25.0,1.0,26.0,26.5,25.0,1.0,30.1,27.8,26.0
2023-06-04 01:25:00,25.9,34.96,30.1,24.8,26.17142857142857,26.5,26.5,[26.5],1.0,24.8,23.9,25.0,1.0,25.7,24.9,25.0,1.0,25.3,25.3,25.0,0.0,25.3,23.3,22.0,1.0,26.0,25.4,25.0,1.0,26.0,26.5,25.0,1.0,30.1,27.9,26.0
2023-06-04 01:30:00,25.8,35.09,30.1,24.7,26.11428571428571,26.5,26.5,[26.5],1.0,24.7,23.9,25.0,1.0,25.6,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.3,22.0,1.0,26.0,25.3,25.0,1.0,26.0,26.4,25.0,1.0,30.1,27.9,26.0
2023-06-04 01:35:00,25.9,34.93,30.1,24.9,26.15714285714285,26.5,26.5,[26.5],1.0,24.9,23.9,25.0,1.0,25.7,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.2,22.0,1.0,26.0,25.4,25.0,1.0,26.0,26.5,25.0,1.0,30.1,27.8,26.0
2023-06-04 01:40:00,25.8,35.14,30.1,24.8,26.15714285714285,26.5,26.5,[26.5],1.0,24.8,23.9,25.0,1.0,25.7,24.9,25.0,1.0,25.3,25.3,25.0,0.0,25.2,23.3,22.0,1.0,26.0,25.4,25.0,1.0,26.0,26.4,25.0,1.0,30.1,27.9,26.0
2023-06-04 01:45:00,25.7,35.11,30.1,24.8,26.142857142857142,26.5,26.5,[26.5],1.0,24.8,23.9,25.0,1.0,25.7,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.3,22.0,1.0,26.0,25.3,25.0,1.0,26.0,26.4,25.0,1.0,30.1,27.8,26.0
2023-06-04 01:50:00,25.7,35.09,30.1,24.7,26.12857142857143,26.5,26.5,[26.5],1.0,24.7,23.9,25.0,1.0,25.7,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.3,22.0,1.0,26.0,25.3,25.0,1.0,26.0,26.4,25.0,1.0,30.1,27.9,26.0
2023-06-04 01:55:00,25.8,35.010000000000005,30.1,24.9,26.15714285714285,26.5,26.5,[26.5],,24.9,,,,25.7,,,,25.2,,,,25.2,,,,26.0,,,,26.0,,,,30.1,,
2023-06-04 02:00:00,25.8,35.09,30.1,24.8,26.142857142857142,26.5,26.5,[26.5],1.0,24.8,23.9,25.0,1.0,25.7,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.3,22.0,1.0,26.0,25.3,25.0,1.0,26.0,26.4,25.0,1.0,30.1,27.9,26.0
2023-06-04 02:05:00,25.7,34.96,30.0,24.7,26.1,26.5,26.5,[26.5],1.0,24.7,23.9,25.0,1.0,25.6,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.3,22.0,1.0,26.0,25.3,25.0,1.0,26.0,26.4,25.0,1.0,30.0,27.9,26.0
2023-06-04 02:10:00,25.8,35.01,30.1,24.7,26.12857142857143,26.5,26.5,[26.5],1.0,24.7,23.9,25.0,1.0,25.7,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.3,22.0,1.0,26.0,25.3,25.0,1.0,26.0,26.4,25.0,1.0,30.1,27.9,26.0
2023-06-04 02:15:00,25.8,34.96,30.1,24.7,26.12857142857143,26.5,26.5,[26.5],1.0,24.7,23.9,25.0,1.0,25.7,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.2,22.0,1.0,26.0,25.3,25.0,1.0,26.0,26.4,25.0,1.0,30.1,27.9,26.0
2023-06-04 02:20:00,25.8,35.1,30.1,24.9,26.142857142857142,26.5,26.5,[26.5],1.0,24.9,23.9,25.0,1.0,25.7,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.2,22.0,1.0,26.0,25.3,25.0,1.0,25.9,26.4,25.0,1.0,30.1,27.8,26.0
2023-06-04 02:25:00,25.8,35.09,30.1,24.8,26.12857142857143,26.5,26.5,[26.5],1.0,24.8,23.9,25.0,1.0,25.7,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.2,22.0,1.0,26.0,25.4,25.0,1.0,25.9,26.4,25.0,1.0,30.1,27.9,26.0
2023-06-04 02:30:00,25.7,35.0,30.0,24.8,26.11428571428572,26.5,26.5,[26.5],1.0,24.8,23.9,25.0,1.0,25.7,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.3,22.0,1.0,26.0,25.3,25.0,1.0,25.9,26.4,25.0,1.0,30.0,27.9,26.0
2023-06-04 02:35:00,25.8,35.05,30.1,24.9,26.15714285714285,26.5,26.5,[26.5],1.0,24.9,23.9,25.0,1.0,25.7,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.3,22.0,1.0,26.0,25.3,25.0,1.0,26.0,26.4,25.0,1.0,30.1,27.9,26.0
2023-06-04 02:40:00,25.7,35.05,30.1,24.9,26.15714285714285,26.5,26.5,[26.5],1.0,24.9,23.9,25.0,1.0,25.7,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.3,22.0,1.0,26.0,25.3,25.0,1.0,26.0,26.4,25.0,1.0,30.1,27.9,26.0
2023-06-04 02:45:00,25.7,35.14,30.0,24.8,26.12857142857143,26.5,26.5,[26.5],1.0,24.8,23.9,25.0,1.0,25.7,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.4,22.0,1.0,26.0,25.3,25.0,1.0,26.0,26.4,25.0,1.0,30.0,27.8,26.0
2023-06-04 02:50:00,25.7,35.09,30.0,24.8,26.12857142857143,26.5,26.5,[26.5],1.0,24.8,23.9,25.0,1.0,25.7,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.4,22.0,1.0,26.0,25.3,25.0,1.0,26.0,26.4,25.0,1.0,30.0,27.9,26.0
2023-06-04 02:55:00,25.8,35.010000000000005,30.0,24.8,26.12857142857143,26.5,26.5,[26.5],1.0,24.8,23.9,25.0,1.0,25.7,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.4,22.0,1.0,26.0,25.3,25.0,1.0,26.0,26.5,25.0,1.0,30.0,27.8,26.0
2023-06-04 03:00:00,25.9,35.1,30.0,24.9,26.142857142857142,26.5,26.5,[26.5],1.0,24.9,23.9,25.0,1.0,25.7,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.4,22.0,1.0,26.0,25.4,25.0,1.0,26.0,26.5,25.0,1.0,30.0,27.9,26.0
2023-06-04 03:05:00,25.9,34.97,30.0,24.9,26.15714285714285,26.5,26.5,[26.5],1.0,24.9,23.9,25.0,1.0,25.7,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.4,22.0,1.0,26.1,25.4,25.0,1.0,26.0,26.5,25.0,1.0,30.0,27.9,26.0
2023-06-04 03:10:00,25.8,34.97,30.0,24.7,26.1,26.5,26.5,[26.5],1.0,24.7,23.9,25.0,1.0,25.6,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.4,22.0,1.0,26.0,25.4,25.0,1.0,26.0,26.5,25.0,1.0,30.0,27.8,26.0
2023-06-04 03:15:00,25.8,35.010000000000005,29.9,24.8,26.11428571428572,26.5,26.5,[26.5],1.0,24.8,23.9,25.0,1.0,25.7,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.4,22.0,1.0,26.0,25.4,25.0,1.0,26.0,26.4,25.0,1.0,29.9,27.9,26.0
2023-06-04 03:20:00,25.8,35.05,29.9,24.8,26.11428571428572,26.5,26.5,[26.5],1.0,24.8,23.9,25.0,1.0,25.7,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.4,22.0,1.0,26.0,25.4,25.0,1.0,26.0,26.4,25.0,1.0,29.9,27.9,26.0
2023-06-04 03:25:00,25.7,34.92,29.9,24.8,26.1,26.5,26.5,[26.5],1.0,24.8,23.9,25.0,1.0,25.7,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.1,23.4,22.0,1.0,26.0,25.3,25.0,1.0,26.0,26.5,25.0,1.0,29.9,27.9,26.0
2023-06-04 03:30:00,25.7,35.05,30.0,24.8,26.15714285714285,26.5,26.5,[26.5],1.0,24.8,23.9,25.0,1.0,25.7,24.9,25.0,1.0,25.3,25.3,25.0,0.0,25.2,23.4,22.0,1.0,26.1,25.5,25.0,1.0,26.0,26.4,25.0,1.0,30.0,27.8,26.0
2023-06-04 03:35:00,25.7,35.010000000000005,30.0,24.8,26.142857142857142,26.5,26.5,[26.5],1.0,24.8,23.9,25.0,1.0,25.7,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.4,22.0,1.0,26.1,25.3,25.0,1.0,26.0,26.5,25.0,1.0,30.0,27.9,26.0
2023-06-04 03:40:00,25.8,35.1,29.9,24.8,26.11428571428572,26.5,26.5,[26.5],1.0,24.8,23.9,25.0,1.0,25.7,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.4,22.0,1.0,26.0,25.3,25.0,1.0,26.0,26.5,25.0,1.0,29.9,27.9,26.0
2023-06-04 03:45:00,25.6,34.97,29.8,24.8,26.1,26.5,26.5,[26.5],1.0,24.8,23.9,25.0,1.0,25.7,24.9,25.0,1.0,25.3,25.3,25.0,0.0,25.2,23.4,22.0,1.0,26.0,25.3,25.0,1.0,25.9,26.5,25.0,1.0,29.8,27.9,26.0
2023-06-04 03:50:00,25.7,35.05,29.9,24.8,26.11428571428572,26.5,26.5,[26.5],1.0,24.8,23.9,25.0,1.0,25.7,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.4,22.0,1.0,26.0,25.3,25.0,1.0,26.0,26.4,25.0,1.0,29.9,27.9,26.0
2023-06-04 03:55:00,25.7,35.010000000000005,29.8,24.9,26.12857142857143,26.5,26.5,[26.5],1.0,24.9,23.9,25.0,1.0,25.7,24.9,25.0,1.0,25.3,25.3,25.0,0.0,25.2,23.4,22.0,1.0,26.0,25.3,25.0,1.0,26.0,26.4,25.0,1.0,29.8,27.9,26.0
2023-06-04 04:00:00,25.7,35.010000000000005,29.8,24.9,26.11428571428572,26.5,26.5,[26.5],1.0,24.9,23.9,25.0,1.0,25.7,24.9,25.0,1.0,25.3,25.3,25.0,0.0,25.2,23.4,22.0,1.0,26.0,25.2,25.0,1.0,25.9,26.1,25.0,1.0,29.8,26.0,26.0
2023-06-04 04:05:00,25.7,34.96,29.5,24.8,26.057142857142857,26.5,26.5,[26.5],1.0,24.8,23.9,25.0,1.0,25.7,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.4,22.0,1.0,26.0,25.2,25.0,1.0,26.0,26.3,25.0,1.0,29.5,27.0,26.0
2023-06-04 04:10:00,25.8,34.92,29.4,24.8,26.028571428571432,26.5,26.5,[26.5],1.0,24.8,23.9,25.0,1.0,25.6,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.3,22.0,1.0,26.0,25.2,25.0,1.0,26.0,26.3,25.0,1.0,29.4,27.3,26.0
2023-06-04 04:15:00,25.7,35.010000000000005,29.4,24.9,26.042857142857144,26.5,26.5,[26.5],1.0,24.9,23.9,25.0,1.0,25.6,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.4,22.0,1.0,26.0,25.2,25.0,1.0,26.0,26.4,25.0,1.0,29.4,27.4,26.0
2023-06-04 04:20:00,25.7,35.1,29.4,24.8,26.028571428571432,26.5,26.5,[26.5],1.0,24.8,23.9,25.0,1.0,25.7,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.4,22.0,1.0,26.0,25.3,25.0,1.0,25.9,26.4,25.0,1.0,29.4,27.4,26.0
2023-06-04 04:25:00,25.7,34.96,29.4,24.8,26.028571428571432,26.5,26.5,[26.5],1.0,24.8,23.9,25.0,1.0,25.7,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.4,22.0,1.0,26.0,25.2,25.0,1.0,25.9,26.4,25.0,1.0,29.4,27.4,26.0
2023-06-04 04:30:00,25.8,35.09,29.4,24.8,26.01428571428572,26.5,26.5,[26.5],1.0,24.8,23.9,25.0,1.0,25.7,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.1,23.4,22.0,1.0,26.0,25.3,25.0,1.0,25.9,26.4,25.0,1.0,29.4,27.6,26.0
2023-06-04 04:35:00,25.8,35.05,29.4,24.8,26.028571428571432,26.5,26.5,[26.5],1.0,24.8,23.9,25.0,1.0,25.7,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.4,22.0,1.0,26.0,25.2,25.0,1.0,25.9,26.4,25.0,1.0,29.4,27.6,26.0
2023-06-04 04:40:00,25.7,34.96,29.4,24.8,26.028571428571432,26.5,26.5,[26.5],1.0,24.8,23.9,25.0,1.0,25.7,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.4,22.0,1.0,26.0,25.2,25.0,1.0,25.9,26.4,25.0,1.0,29.4,27.7,26.0
2023-06-04 04:45:00,25.7,35.05,29.4,24.8,26.028571428571432,26.5,26.5,[26.5],1.0,24.8,23.9,25.0,1.0,25.7,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.4,22.0,1.0,26.0,25.3,25.0,1.0,25.9,26.4,25.0,1.0,29.4,27.7,26.0
2023-06-04 04:50:00,25.8,35.06,29.4,24.8,26.01428571428572,26.5,26.5,[26.5],1.0,24.8,23.9,25.0,1.0,25.7,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.3,22.0,1.0,25.9,25.2,25.0,1.0,25.9,26.4,25.0,1.0,29.4,27.7,26.0
2023-06-04 04:55:00,25.8,35.19,29.5,24.9,26.028571428571432,26.5,26.5,[26.5],1.0,24.9,23.9,25.0,1.0,25.7,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.1,23.4,22.0,1.0,25.9,25.3,25.0,1.0,25.9,26.4,25.0,1.0,29.5,27.8,26.0
2023-06-04 05:00:00,25.8,35.05,29.5,24.8,26.042857142857144,26.5,26.5,[26.5],1.0,24.8,23.9,25.0,1.0,25.7,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.4,22.0,1.0,26.0,25.3,25.0,1.0,25.9,26.4,25.0,1.0,29.5,27.8,26.0
2023-06-04 05:05:00,25.7,35.09,29.5,24.7,26.02857142857143,26.5,26.5,[26.5],1.0,24.7,23.9,25.0,1.0,25.7,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.4,22.0,1.0,26.0,25.3,25.0,1.0,25.9,26.5,25.0,1.0,29.5,27.8,26.0
2023-06-04 05:10:00,25.7,35.02,29.5,24.8,26.057142857142857,26.5,26.5,[26.5],1.0,24.8,23.9,25.0,1.0,25.7,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.4,22.0,1.0,26.0,25.3,25.0,1.0,26.0,26.4,25.0,1.0,29.5,27.8,26.0
2023-06-04 05:15:00,25.7,35.0,29.5,24.8,26.057142857142857,26.5,26.5,[26.5],1.0,24.8,23.9,25.0,1.0,25.7,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.4,22.0,1.0,26.0,25.3,25.0,1.0,26.0,26.4,25.0,1.0,29.5,27.8,26.0
2023-06-04 05:20:00,25.7,35.010000000000005,29.6,24.9,26.071428571428573,26.5,26.5,[26.5],1.0,24.9,23.9,25.0,1.0,25.7,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.4,22.0,1.0,26.0,25.3,25.0,1.0,25.9,26.5,25.0,1.0,29.6,27.8,26.0
2023-06-04 05:25:00,25.7,34.96,29.6,24.7,26.04285714285714,26.5,26.5,[26.5],1.0,24.7,23.9,25.0,1.0,25.7,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.4,22.0,1.0,26.0,25.3,25.0,1.0,25.9,26.4,25.0,1.0,29.6,27.8,26.0
2023-06-04 05:30:00,25.8,35.010000000000005,29.5,24.8,26.057142857142857,26.5,26.5,[26.5],1.0,24.8,23.9,25.0,1.0,25.7,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.4,22.0,1.0,26.0,25.3,25.0,1.0,26.0,26.4,25.0,1.0,29.5,27.8,26.0
2023-06-04 05:35:00,25.9,34.959999999999994,29.5,24.9,26.071428571428573,26.5,26.5,[26.5],1.0,24.9,23.9,25.0,1.0,25.7,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.4,22.0,1.0,26.0,25.3,25.0,1.0,26.0,26.5,25.0,1.0,29.5,27.8,26.0
2023-06-04 05:40:00,25.7,35.05,29.6,24.8,26.057142857142857,26.5,26.5,[26.5],1.0,24.8,23.9,25.0,1.0,25.7,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.3,22.0,1.0,26.0,25.3,25.0,1.0,25.9,26.4,25.0,1.0,29.6,27.8,26.0
2023-06-04 05:45:00,25.7,35.05,29.6,24.8,26.057142857142857,26.5,26.5,[26.5],1.0,24.8,23.9,25.0,1.0,25.7,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.3,22.0,1.0,26.0,25.3,25.0,1.0,25.9,26.4,25.0,1.0,29.6,27.8,26.0
2023-06-04 05:50:00,25.7,35.1,29.6,24.8,26.071428571428573,26.5,26.5,[26.5],1.0,24.8,23.9,25.0,1.0,25.7,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.3,22.0,1.0,26.0,25.3,25.0,1.0,26.0,26.4,25.0,1.0,29.6,27.8,26.0
2023-06-04 05:55:00,25.8,35.0,29.6,24.8,26.071428571428573,26.5,26.5,[26.5],1.0,24.8,23.9,25.0,1.0,25.7,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.3,22.0,1.0,26.1,25.4,25.0,1.0,25.9,26.5,25.0,1.0,29.6,27.8,26.0
2023-06-04 06:00:00,25.9,35.19,,,,26.5,26.5,[26.5],1.0,,23.9,25.0,1.0,,24.9,25.0,1.0,,25.3,25.0,0.0,,23.3,22.0,1.0,,25.4,25.0,1.0,,26.4,25.0,1.0,,27.8,26.0
2023-06-04 06:05:00,25.8,35.05,29.7,24.7,26.071428571428573,26.5,26.5,[26.5],1.0,24.7,23.9,25.0,1.0,25.7,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.3,22.0,1.0,26.0,25.4,25.0,1.0,26.0,26.5,25.0,1.0,29.7,27.8,26.0
2023-06-04 06:10:00,25.8,35.010000000000005,29.7,24.7,26.057142857142853,26.5,26.5,[26.5],1.0,24.7,23.9,25.0,1.0,25.6,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.3,22.0,1.0,26.0,25.4,25.0,1.0,26.0,26.4,25.0,1.0,29.7,27.8,26.0
2023-06-04 06:15:00,25.6,35.010000000000005,29.7,24.9,26.1,26.5,26.5,[26.5],1.0,24.9,23.9,25.0,1.0,25.7,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.3,22.0,1.0,26.0,25.3,25.0,1.0,26.0,26.4,25.0,1.0,29.7,27.8,26.0
2023-06-04 06:20:00,25.6,35.010000000000005,29.7,24.8,26.085714285714285,26.5,26.5,[26.5],1.0,24.8,23.9,25.0,1.0,25.7,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.3,22.0,1.0,26.0,25.3,25.0,1.0,26.0,26.5,25.0,1.0,29.7,27.8,26.0
2023-06-04 06:25:00,25.5,35.010000000000005,29.7,24.8,26.085714285714285,26.5,26.5,[26.5],1.0,24.8,23.9,25.0,1.0,25.7,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.3,22.0,1.0,26.0,25.3,25.0,1.0,26.0,26.4,25.0,1.0,29.7,27.9,26.0
2023-06-04 06:30:00,25.5,35.09,29.8,24.8,26.1,26.5,26.5,[26.5],,24.8,,,,25.7,,,,25.2,,,,25.2,,,,26.0,,,,26.0,,,,29.8,,
2023-06-04 06:35:00,25.4,35.010000000000005,29.7,24.9,26.11428571428572,26.5,26.5,[26.5],1.0,24.9,23.9,25.0,1.0,25.8,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.4,22.0,1.0,26.0,25.4,25.0,1.0,26.0,26.4,25.0,1.0,29.7,27.8,26.0
2023-06-04 06:40:00,25.5,35.09,29.7,24.9,26.1,26.5,26.5,[26.5],1.0,24.9,23.9,25.0,1.0,25.7,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.4,22.0,1.0,26.0,25.3,25.0,1.0,26.0,26.4,25.0,1.0,29.7,27.9,26.0
2023-06-04 06:45:00,25.6,35.010000000000005,29.7,24.8,26.085714285714285,26.5,26.5,[26.5],1.0,24.8,23.9,25.0,1.0,25.7,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.3,22.0,1.0,26.0,25.3,25.0,1.0,26.0,26.5,25.0,1.0,29.7,27.9,26.0
2023-06-04 06:50:00,25.6,35.05,29.3,24.7,26.01428571428572,26.5,26.5,[26.5],1.0,24.7,23.9,25.0,1.0,25.7,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.3,22.0,1.0,26.0,25.3,25.0,1.0,26.0,26.2,25.0,1.0,29.3,26.1,26.0
2023-06-04 06:55:00,25.7,35.18,29.3,24.9,26.042857142857144,26.5,26.5,[26.5],1.0,24.9,23.9,25.0,1.0,25.7,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.4,22.0,1.0,26.0,25.2,25.0,1.0,26.0,26.2,25.0,1.0,29.3,26.8,26.0
2023-06-04 07:00:00,25.8,35.18,29.4,24.9,26.071428571428573,26.5,26.5,[26.5],1.0,24.9,23.9,25.0,1.0,25.7,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.4,22.0,1.0,26.1,25.2,25.0,1.0,26.0,26.3,25.0,1.0,29.4,27.1,26.0
2023-06-04 07:05:00,25.8,35.14,29.4,24.9,26.057142857142857,26.5,26.5,[26.5],1.0,24.9,23.9,25.0,1.0,25.7,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.3,22.0,1.0,26.0,25.3,25.0,1.0,26.0,26.4,25.0,1.0,29.4,27.3,26.0
2023-06-04 07:10:00,25.7,35.27,29.3,24.8,26.000000000000004,26.5,26.5,[26.5],1.0,24.8,23.9,25.0,1.0,25.6,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.3,22.0,1.0,26.0,25.3,25.0,1.0,25.9,26.3,25.0,1.0,29.3,27.5,26.0
2023-06-04 07:15:00,25.7,35.18,29.3,24.8,26.028571428571432,26.5,26.5,[26.5],1.0,24.8,23.9,25.0,1.0,25.7,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.2,22.0,1.0,26.1,25.3,25.0,1.0,25.9,26.4,25.0,1.0,29.3,27.5,26.0
2023-06-04 07:20:00,25.7,35.1,29.4,24.9,26.057142857142857,26.5,26.5,[26.5],1.0,24.9,23.9,25.0,1.0,25.7,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.2,22.0,1.0,26.0,25.3,25.0,1.0,26.0,26.4,25.0,1.0,29.4,27.6,26.0
2023-06-04 07:25:00,25.8,35.150000000000006,29.3,24.8,26.028571428571432,26.5,26.5,[26.5],1.0,24.8,23.9,25.0,1.0,25.7,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.2,22.0,1.0,26.0,25.3,25.0,1.0,26.0,26.4,25.0,1.0,29.3,27.6,26.0
2023-06-04 07:30:00,25.7,35.19,29.3,24.8,26.01428571428572,26.5,26.5,[26.5],1.0,24.8,23.9,25.0,1.0,25.7,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.2,22.0,1.0,26.0,25.4,25.0,1.0,25.9,26.3,25.0,1.0,29.3,27.6,26.0
2023-06-04 07:35:00,25.7,35.19,29.3,24.9,26.028571428571432,26.5,26.5,[26.5],1.0,24.9,23.9,25.0,1.0,25.7,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.2,22.0,1.0,26.0,25.3,25.0,1.0,25.9,26.4,25.0,1.0,29.3,27.7,26.0
2023-06-04 07:40:00,25.8,35.14,,,,26.5,26.5,[26.5],1.0,,23.9,25.0,1.0,,24.9,25.0,1.0,,25.3,25.0,0.0,,23.2,22.0,1.0,,25.3,25.0,1.0,,26.4,25.0,1.0,,27.6,26.0
2023-06-04 07:45:00,25.8,35.19,29.4,24.8,26.028571428571432,26.5,26.5,[26.5],1.0,24.8,23.9,25.0,1.0,25.7,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.2,22.0,1.0,26.0,25.3,25.0,1.0,25.9,26.4,25.0,1.0,29.4,27.7,26.0
2023-06-04 07:50:00,25.8,35.1,29.4,24.8,26.01428571428572,26.5,26.5,[26.5],1.0,24.8,23.9,25.0,1.0,25.6,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.2,22.0,1.0,26.0,25.3,25.0,1.0,25.9,26.4,25.0,1.0,29.4,27.7,26.0
2023-06-04 07:55:00,25.8,35.05,29.4,24.8,26.042857142857144,26.5,26.5,[26.5],1.0,24.8,23.9,25.0,1.0,25.7,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.2,22.0,1.0,26.0,25.3,25.0,1.0,26.0,26.4,25.0,1.0,29.4,27.8,26.0
2023-06-04 08:00:00,25.8,35.06,,,,26.5,26.5,[26.5],1.0,,23.9,25.0,1.0,,24.9,25.0,1.0,,25.3,25.0,0.0,,23.2,22.0,1.0,,25.3,25.0,1.0,,26.4,25.0,1.0,,27.7,26.0
2023-06-04 08:05:00,25.8,35.230000000000004,29.5,24.8,26.057142857142857,26.5,26.5,[26.5],1.0,24.8,23.9,25.0,1.0,25.7,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.2,22.0,1.0,26.0,25.3,25.0,1.0,26.0,26.4,25.0,1.0,29.5,27.8,26.0
2023-06-04 08:10:00,25.8,35.05,29.5,24.8,26.057142857142857,26.5,26.5,[26.5],1.0,24.8,23.9,25.0,1.0,25.7,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.2,22.0,1.0,26.0,25.3,25.0,1.0,26.0,26.3,25.0,1.0,29.5,27.8,26.0
2023-06-04 08:15:00,25.8,35.230000000000004,29.5,24.8,26.042857142857144,26.5,26.5,[26.5],1.0,24.8,23.9,25.0,1.0,25.7,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.3,22.0,1.0,26.0,25.4,25.0,1.0,25.9,26.4,25.0,1.0,29.5,27.8,26.0
2023-06-04 08:20:00,25.8,35.05,29.5,24.8,26.057142857142857,27.0,27.0,[27.0],1.0,24.8,23.9,25.0,1.0,25.8,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.4,22.0,1.0,26.0,25.3,25.0,1.0,25.9,26.5,25.0,1.0,29.5,27.8,26.0
2023-06-04 08:25:00,25.9,35.09,29.6,24.8,26.071428571428573,27.0,27.0,[27.0],1.0,24.8,23.9,25.0,1.0,25.7,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.4,22.0,1.0,26.0,25.4,25.0,1.0,26.0,26.4,25.0,1.0,29.6,27.7,26.0
2023-06-04 08:30:00,25.9,35.010000000000005,29.6,24.7,26.04285714285714,27.0,27.0,[27.0],1.0,24.7,23.9,25.0,1.0,25.7,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.3,22.0,1.0,26.0,25.3,25.0,1.0,25.9,26.4,25.0,1.0,29.6,27.8,26.0
2023-06-04 08:35:00,25.9,35.19,29.6,24.8,26.071428571428573,27.0,27.0,[27.0],1.0,24.8,23.9,25.0,1.0,25.7,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.4,22.0,1.0,26.1,25.4,25.0,1.0,25.9,26.4,25.0,1.0,29.6,27.8,26.0
2023-06-04 08:40:00,25.7,35.1,29.6,24.9,26.085714285714285,27.0,27.0,[27.0],1.0,24.9,23.9,25.0,1.0,25.7,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.5,22.0,1.0,26.0,25.4,25.0,1.0,26.0,26.4,25.0,1.0,29.6,27.8,26.0
2023-06-04 08:45:00,25.7,35.14,29.6,24.8,26.1,27.0,27.0,[27.0],1.0,24.8,23.9,25.0,1.0,25.7,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.6,22.0,1.0,26.1,25.4,25.0,1.0,26.1,26.4,25.0,1.0,29.6,27.8,26.0
2023-06-04 08:50:00,26.0,35.010000000000005,29.6,24.8,26.11428571428571,27.0,27.0,[27.0],1.0,24.8,23.9,25.0,1.0,25.8,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.6,22.0,1.0,26.1,25.3,25.0,1.0,26.1,26.4,25.0,1.0,29.6,27.9,26.0
2023-06-04 08:55:00,26.0,35.14,29.6,24.8,26.085714285714285,27.0,27.0,[27.0],1.0,24.8,23.9,25.0,1.0,25.7,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.2,23.7,22.0,1.0,26.1,25.3,25.0,1.0,26.0,26.5,25.0,1.0,29.6,27.9,26.0
2023-06-04 09:00:00,25.8,35.01,29.7,24.9,26.128571428571423,27.0,27.0,[27.0],1.0,24.9,23.9,25.0,1.0,25.8,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.3,23.7,22.0,1.0,26.0,25.3,25.0,1.0,26.0,26.5,25.0,1.0,29.7,27.9,26.0
2023-06-04 09:05:00,25.7,35.14,29.7,24.8,26.11428571428571,27.0,27.0,[27.0],1.0,24.8,23.9,25.0,1.0,25.8,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.3,23.7,22.0,1.0,26.0,25.5,25.0,1.0,26.0,26.4,25.0,1.0,29.7,27.9,26.0
2023-06-04 09:10:00,25.9,35.1,29.7,24.8,26.15714285714285,27.0,27.0,[27.0],1.0,24.8,23.9,25.0,1.0,25.8,24.9,25.0,1.0,25.3,25.3,25.0,0.0,25.3,23.7,22.0,1.0,26.1,25.4,25.0,1.0,26.1,26.4,25.0,1.0,29.7,27.8,26.0
2023-06-04 09:15:00,25.9,34.97,29.7,24.9,26.15714285714285,27.0,27.0,[27.0],1.0,24.9,23.9,25.0,1.0,25.8,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.3,23.6,22.0,1.0,26.1,25.5,25.0,1.0,26.1,26.5,25.0,1.0,29.7,27.9,26.0
2023-06-04 09:20:00,25.9,35.27,29.7,24.9,26.15714285714285,27.0,27.0,[27.0],1.0,24.9,23.9,25.0,1.0,25.8,24.9,25.0,1.0,25.2,25.3,25.0,0.0,25.3,23.7,22.0,1.0,26.1,25.4,25.0,1.0,26.1,26.5,25.0,1.0,29.7,27.9,26.0
2023-06-04 09:25:00,25.8,35.14,29.7,24.9,26.15714285714285,27.0,27.0,[27.0],1.0,24.9,23.9,25.0,1.0,25.8,24.9,25.0,1.0,25.3,25.3,25.0,0.0,25.3,23.7,22.0,1.0,26.1,25.4,25.0,1.0,26.0,26.6,25.0,1.0,29.7,27.9,26.0
2023-06-04 09:30:00,25.7,35.09,29.7,24.8,26.15714285714285,27.0,27.0,[27.0],1.0,24.8,23.9,25.0,1.0,25.8,24.9,25.0,1.0,25.3,25.3,25.0,0.0,25.3,23.7,22.0,1.0,26.1,25.3,25.0,1.0,26.1,26.4,25.0,1.0,29.7,26.6,26.0
2023-06-04 09:35:00,25.8,35.27,29.5,24.9,26.11428571428571,27.0,27.0,[27.0],1.0,24.9,23.9,25.5,1.0,25.7,24.9,25.0,1.0,25.3,25.3,25.0,0.0,25.3,23.7,25.0,1.0,26.1,25.3,25.0,1.0,26.0,26.2,25.0,1.0,29.5,26.4,26.0
2023-06-04 09:40:00,25.7,35.18,29.4,25.0,26.12857142857143,27.0,27.0,[27.0],1.0,25.0,23.9,25.5,1.0,25.8,24.9,25.0,1.0,25.3,25.3,25.0,0.0,25.3,23.7,25.0,1.0,26.1,25.3,26.0,1.0,26.0,26.4,25.0,1.0,29.4,27.1,26.0
2023-06-04 09:45:00,25.7,35.230000000000004,29.3,25.0,26.11428571428572,27.0,27.0,[27.0],1.0,25.0,23.9,25.5,1.0,25.8,24.9,25.0,1.0,25.3,25.3,25.0,0.0,25.3,23.7,25.0,1.0,26.1,25.3,26.0,1.0,26.0,26.4,25.0,1.0,29.3,27.3,26.0
2023-06-04 09:50:00,25.6,35.14,29.3,25.0,26.11428571428572,27.0,27.0,[27.0],1.0,25.0,23.9,25.5,1.0,25.8,24.9,25.0,1.0,25.3,25.3,25.0,0.0,25.3,23.6,25.0,1.0,26.1,25.3,26.0,1.0,26.0,26.4,25.0,1.0,29.3,27.4,26.0
2023-06-04 09:55:00,25.6,35.05,29.3,25.0,26.12857142857143,27.0,27.0,[27.0],1.0,25.0,23.9,25.5,1.0,25.8,24.9,25.0,1.0,25.3,25.3,25.0,0.0,25.3,23.7,25.0,1.0,26.1,25.4,26.0,1.0,26.1,26.4,25.0,1.0,29.3,27.5,26.0
2023-06-04 10:00:00,25.6,35.18,29.3,25.0,26.142857142857142,27.0,27.0,[27.0],1.0,25.0,23.9,25.5,1.0,25.9,24.9,25.0,1.0,25.3,25.3,25.0,0.0,25.3,23.7,25.0,1.0,26.1,25.4,26.0,1.0,26.1,26.5,25.0,1.0,29.3,27.6,26.0
2023-06-04 10:05:00,25.6,35.230000000000004,29.3,25.1,26.15714285714285,27.0,27.0,[27.0],1.0,25.1,23.9,25.5,1.0,25.9,24.9,25.0,1.0,25.3,25.3,25.0,0.0,25.3,23.7,25.0,1.0,26.1,25.5,26.0,1.0,26.1,26.5,25.0,1.0,29.3,27.7,26.0
2023-06-04 10:10:00,25.6,35.14,29.4,25.0,26.142857142857142,27.0,27.0,[27.0],1.0,25.0,23.9,25.5,1.0,25.9,24.9,25.0,1.0,25.3,25.3,25.0,0.0,25.3,23.6,25.0,1.0,26.1,25.4,26.0,1.0,26.0,26.5,25.0,1.0,29.4,27.7,26.0
2023-06-04 10:15:00,25.6,35.14,29.4,25.0,26.15714285714285,27.0,27.0,[27.0],1.0,25.0,23.9,25.5,1.0,25.9,24.9,25.0,1.0,25.3,25.3,25.0,0.0,25.3,23.6,25.0,1.0,26.1,25.4,26.0,1.0,26.1,26.5,25.0,1.0,29.4,27.7,26.0
2023-06-04 10:20:00,25.9,35.14,29.4,25.2,26.185714285714287,27.0,27.0,[27.0],1.0,25.2,23.9,25.5,1.0,25.9,24.9,25.0,1.0,25.4,25.3,25.0,0.0,25.3,23.6,25.0,1.0,26.1,25.5,26.0,1.0,26.0,26.5,25.0,1.0,29.4,27.7,26.0
2023-06-04 10:25:00,25.8,35.19,29.4,25.2,26.2,27.0,27.0,[27.0],1.0,25.2,23.9,25.5,1.0,25.9,24.9,25.0,1.0,25.4,25.3,25.0,0.0,25.3,23.6,25.0,1.0,26.1,25.5,26.0,1.0,26.1,26.5,25.0,1.0,29.4,27.8,26.0
2023-06-04 10:30:00,25.8,35.06,29.4,25.1,26.185714285714287,27.0,27.0,[27.0],1.0,25.1,23.9,25.5,1.0,25.9,24.9,25.0,1.0,25.4,25.3,25.0,0.0,25.3,23.6,25.0,1.0,26.1,25.5,26.0,1.0,26.1,26.5,25.0,1.0,29.4,27.9,26.0
2023-06-04 10:35:00,25.6,35.14,29.4,25.1,26.2,27.0,27.0,[27.0],1.0,25.1,23.9,25.5,1.0,25.9,24.9,25.0,1.0,25.4,25.3,25.0,0.0,25.3,23.5,25.0,1.0,26.2,25.5,26.0,1.0,26.1,26.5,25.0,1.0,29.4,27.8,26.0
2023-06-04 10:40:00,25.6,35.18,29.5,25.2,26.257142857142856,27.0,27.0,[27.0],1.0,25.2,23.9,25.5,1.0,26.0,24.9,25.0,1.0,25.4,25.3,25.0,0.0,25.4,23.6,25.0,1.0,26.2,25.5,26.0,1.0,26.1,26.6,25.0,1.0,29.5,27.8,26.0
2023-06-04 10:45:00,25.7,35.14,29.5,25.2,26.24285714285714,27.0,27.0,[27.0],1.0,25.2,23.9,25.5,1.0,26.0,24.9,25.0,1.0,25.4,25.3,25.0,0.0,25.3,23.6,25.0,1.0,26.2,25.5,26.0,1.0,26.1,26.6,25.0,1.0,29.5,27.9,26.0
2023-06-04 10:50:00,25.7,35.14,29.5,25.1,26.25714285714286,27.0,27.0,[27.0],1.0,25.1,23.9,25.5,1.0,26.0,24.9,25.0,1.0,25.4,25.3,25.0,0.0,25.4,23.6,25.0,1.0,26.3,25.6,26.0,1.0,26.1,26.6,25.0,1.0,29.5,27.9,26.0
2023-06-04 10:55:00,25.9,35.14,29.6,25.1,26.27142857142857,27.0,27.0,[27.0],1.0,25.1,23.9,25.5,1.0,26.0,24.9,25.0,1.0,25.4,25.3,25.0,0.0,25.4,23.6,25.0,1.0,26.3,25.6,26.0,1.0,26.1,26.6,25.0,1.0,29.6,28.0,26.0
2023-06-04 11:00:00,26.0,35.18,29.4,25.2,26.27142857142857,27.0,27.0,[27.0],1.0,25.2,23.9,25.5,1.0,26.0,24.9,25.0,1.0,25.4,25.3,25.0,0.0,25.4,23.6,25.0,1.0,26.3,25.5,26.0,1.0,26.2,26.4,25.0,1.0,29.4,27.2,26.0
2023-06-04 11:05:00,26.1,35.14,29.3,25.2,26.25714285714286,27.0,27.0,[27.0],1.0,25.2,23.9,25.5,1.0,26.0,24.9,25.0,1.0,25.4,25.3,25.0,0.0,25.4,23.6,25.0,1.0,26.3,25.4,26.0,1.0,26.2,26.4,25.0,1.0,29.3,26.9,26.0
2023-06-04 11:10:00,26.1,35.14,29.3,25.1,26.242857142857144,27.0,27.0,[27.0],1.0,25.1,23.9,25.5,1.0,25.9,24.9,25.0,1.0,25.4,25.3,25.0,0.0,25.4,23.5,25.0,1.0,26.4,25.5,26.0,1.0,26.2,26.8,25.0,1.0,29.3,27.2,26.0
2023-06-04 11:15:00,26.1,35.05,29.3,25.2,26.27142857142857,27.0,27.0,[27.0],1.0,25.2,23.9,25.5,1.0,26.0,24.9,25.0,1.0,25.4,25.3,25.0,0.0,25.4,23.5,25.0,1.0,26.4,25.5,26.0,1.0,26.2,26.6,25.0,1.0,29.3,27.4,26.0
2023-06-04 11:20:00,26.1,35.06,29.3,25.2,26.25714285714286,27.0,27.0,[27.0],1.0,25.2,23.9,25.5,1.0,26.0,24.9,25.0,1.0,25.4,25.3,25.0,0.0,25.4,23.6,25.0,1.0,26.3,25.7,26.0,1.0,26.2,26.7,25.0,1.0,29.3,27.5,26.0
2023-06-04 11:25:00,26.1,35.05,29.3,25.2,26.27142857142857,27.0,27.0,[27.0],1.0,25.2,23.9,25.5,1.0,26.0,24.9,25.0,1.0,25.4,25.3,25.0,0.0,25.4,23.6,25.0,1.0,26.4,25.7,26.0,1.0,26.2,26.7,25.0,1.0,29.3,27.6,26.0
2023-06-04 11:30:00,26.1,35.1,29.3,25.1,26.25714285714286,27.0,27.0,[27.0],,25.1,,,,26.0,,,,25.4,,,,25.4,,,,26.4,,,,26.2,,,,29.3,,
2023-06-04 11:35:00,26.1,35.1,29.3,25.1,26.242857142857144,27.0,27.0,[27.0],1.0,25.1,23.9,25.5,1.0,25.9,24.9,25.0,1.0,25.4,25.3,25.0,0.0,25.4,23.6,25.0,1.0,26.4,25.8,26.0,1.0,26.2,26.7,25.0,1.0,29.3,27.7,26.0
2023-06-04 11:40:00,26.0,35.14,29.3,25.2,26.27142857142857,27.0,27.0,[27.0],1.0,25.2,23.9,25.5,1.0,25.9,24.9,25.0,1.0,25.4,25.3,25.0,0.0,25.5,23.6,25.0,1.0,26.4,25.6,26.0,1.0,26.2,26.7,25.0,1.0,29.3,27.8,26.0
2023-06-04 11:45:00,26.0,35.150000000000006,29.4,25.1,26.25714285714286,27.0,27.0,[27.0],1.0,25.1,23.9,25.5,1.0,25.9,24.9,25.0,1.0,25.4,25.3,25.0,0.0,25.5,23.6,25.0,1.0,26.3,25.6,26.0,1.0,26.2,26.7,25.0,1.0,29.4,27.8,26.0
2023-06-04 11:50:00,26.1,35.14,29.4,25.1,26.25714285714286,27.0,27.0,[27.0],1.0,25.1,23.9,25.5,1.0,25.9,24.9,25.0,1.0,25.4,25.3,25.0,0.0,25.4,23.6,25.0,1.0,26.4,25.5,26.0,1.0,26.2,26.6,25.0,1.0,29.4,27.8,26.0
2023-06-04 11:55:00,26.1,35.14,29.5,25.2,26.285714285714285,27.0,27.0,[27.0],1.0,25.2,23.9,25.5,1.0,26.0,24.9,25.0,1.0,25.4,25.3,25.0,0.0,25.4,23.6,25.0,1.0,26.3,25.6,26.0,1.0,26.2,26.7,25.0,1.0,29.5,27.8,26.0
2023-06-04 12:00:00,26.2,35.31,29.5,25.2,26.300000000000004,27.0,27.0,[27.0],1.0,25.2,23.9,25.5,1.0,26.0,24.9,25.0,1.0,25.4,25.3,25.0,0.0,25.4,23.6,25.0,1.0,26.3,25.5,26.0,1.0,26.3,26.7,25.0,1.0,29.5,27.8,26.0
2023-06-04 12:05:00,26.1,35.09,29.5,25.2,26.3,27.0,27.0,[27.0],1.0,25.2,23.9,25.5,1.0,26.0,24.9,25.0,1.0,25.4,25.3,25.0,0.0,25.5,23.6,25.0,1.0,26.3,25.5,26.0,1.0,26.2,26.6,25.0,1.0,29.5,27.9,26.0
2023-06-04 12:10:00,26.2,35.129999999999995,29.5,25.1,26.27142857142857,27.0,27.0,[27.0],1.0,25.1,23.9,25.5,1.0,26.0,24.9,25.0,1.0,25.4,25.3,25.0,0.0,25.4,23.6,25.0,1.0,26.3,25.6,26.0,1.0,26.2,26.7,25.0,1.0,29.5,27.9,26.0
2023-06-04 12:15:00,26.2,35.230000000000004,29.5,25.3,26.328571428571426,27.0,27.0,[27.0],1.0,25.3,23.9,25.5,1.0,26.0,24.9,25.0,1.0,25.5,25.3,25.0,0.0,25.5,23.6,25.0,1.0,26.3,25.6,26.0,1.0,26.2,26.6,25.0,1.0,29.5,27.9,26.0
2023-06-04 12:20:00,26.2,35.18,29.6,25.3,26.328571428571426,27.0,27.0,[27.0],1.0,25.3,23.9,25.5,1.0,26.0,24.9,25.0,1.0,25.4,25.3,25.0,0.0,25.5,23.6,25.0,1.0,26.3,25.5,26.0,1.0,26.2,26.6,25.0,1.0,29.6,28.0,26.0
2023-06-04 12:25:00,26.1,35.010000000000005,29.4,25.2,26.3,27.0,27.0,[27.0],1.0,25.2,23.9,25.5,1.0,26.0,24.9,25.0,1.0,25.5,25.3,25.0,0.0,25.5,23.6,25.0,1.0,26.3,25.4,26.0,1.0,26.2,26.3,25.0,1.0,29.4,26.0,26.0
2023-06-04 12:30:00,26.2,35.14,29.2,25.2,26.228571428571424,27.0,27.0,[27.0],1.0,25.2,23.9,25.5,1.0,26.0,24.9,25.0,1.0,25.4,25.3,25.0,0.0,25.4,23.6,25.0,1.0,26.2,25.5,26.0,1.0,26.2,26.4,25.0,1.0,29.2,26.9,26.0
2023-06-04 12:35:00,26.2,35.14,29.2,25.2,26.24285714285714,27.0,27.0,[27.0],1.0,25.2,23.9,25.5,1.0,26.0,24.9,25.0,1.0,25.4,25.3,25.0,0.0,25.4,23.6,25.0,1.0,26.3,25.5,26.0,1.0,26.2,26.5,25.0,1.0,29.2,27.2,26.0
2023-06-04 12:40:00,26.1,35.19,29.2,25.2,26.24285714285714,27.0,27.0,[27.0],1.0,25.2,23.9,25.5,1.0,26.0,24.9,25.0,1.0,25.4,25.3,25.0,0.0,25.4,23.6,25.0,1.0,26.3,25.5,26.0,1.0,26.2,26.5,25.0,1.0,29.2,27.4,26.0
2023-06-04 12:45:00,26.1,35.05,29.2,25.2,26.24285714285714,27.0,27.0,[27.0],1.0,25.2,23.9,25.5,1.0,26.0,24.9,25.0,1.0,25.4,25.3,25.0,0.0,25.4,23.6,25.0,1.0,26.3,25.5,26.0,1.0,26.2,26.5,25.0,1.0,29.2,27.5,26.0
