time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,1358269_c,1358269_h,1358269_r,1358269_s,1358270_c,1358270_h,1358270_r,1358270_s,1358271_c,1358271_h,1358271_r,1358271_s,3825303_c,3825303_h,3825303_r,3825303_s,3825304_c,3825304_h,3825304_r,3825304_s,3825305_c,3825305_h,3825305_r,3825305_s,3825306_c,3825306_h,3825306_r,3825306_s
2023-06-06 03:10:00,24.8,34.92,26.2,20.0,22.3,24.0,24.0,[24.0],1.0,20.0,21.5,22.0,1.0,20.7,22.4,22.0,1.0,21.1,22.7,22.0,0.0,22.5,20.4,26.0,1.0,22.8,22.2,23.0,1.0,22.8,23.3,22.0,1.0,26.2,23.0,23.0
2023-06-06 03:15:00,24.9,34.83,26.2,20.3,22.414285714285715,24.0,24.0,[24.0],1.0,20.3,21.5,22.0,1.0,20.9,22.4,22.0,1.0,21.2,22.7,22.0,0.0,22.5,20.5,26.0,1.0,22.9,22.2,23.0,1.0,22.9,23.4,22.0,1.0,26.2,24.0,23.0
2023-06-06 03:20:00,24.7,34.870000000000005,26.4,20.4,22.47142857142857,24.0,24.0,[24.0],1.0,20.4,21.5,22.0,1.0,20.8,22.4,22.0,1.0,21.3,22.7,22.0,0.0,22.6,20.5,26.0,1.0,22.9,22.4,23.0,1.0,22.9,23.4,22.0,1.0,26.4,24.4,23.0
2023-06-06 03:25:00,24.7,34.79,26.4,20.3,22.514285714285712,24.0,24.0,[24.0],1.0,21.3,21.5,22.0,1.0,20.3,22.4,22.0,1.0,21.1,22.7,22.0,0.0,22.5,20.4,26.0,1.0,23.0,22.5,23.0,1.0,23.0,23.5,22.0,1.0,26.4,24.6,23.0
2023-06-06 03:30:00,24.8,34.88,26.6,20.1,22.571428571428573,24.0,24.0,[24.0],1.0,22.1,21.5,22.0,1.0,20.1,22.4,22.0,1.0,20.8,22.7,22.0,0.0,22.6,20.4,26.0,1.0,22.9,22.5,23.0,1.0,22.9,23.5,22.0,1.0,26.6,24.7,23.0
2023-06-06 03:35:00,24.7,34.7,26.7,19.8,22.24285714285714,24.0,24.0,[24.0],1.0,19.9,21.5,22.0,1.0,19.8,22.4,22.0,1.0,20.7,22.7,22.0,0.0,22.6,20.3,26.0,1.0,23.0,22.3,23.0,1.0,23.0,23.6,22.0,1.0,26.7,24.8,23.0
2023-06-06 03:40:00,24.7,34.83,26.8,19.6,22.2,24.0,24.0,[24.0],1.0,19.9,21.5,22.0,1.0,19.6,22.4,22.0,1.0,20.5,22.7,22.0,0.0,22.6,20.3,26.0,1.0,23.0,22.3,23.0,1.0,23.0,23.5,22.0,1.0,26.8,24.9,23.0
2023-06-06 03:45:00,24.6,34.7,26.7,19.3,22.057142857142857,24.0,24.0,[24.0],1.0,19.4,21.5,22.0,1.0,19.3,22.4,22.0,1.0,20.4,22.7,22.0,0.0,22.6,20.3,26.0,1.0,23.0,22.3,23.0,1.0,23.0,23.4,22.0,1.0,26.7,23.8,23.0
2023-06-06 03:50:00,24.6,34.870000000000005,26.6,19.1,21.95714285714286,24.0,24.0,[24.0],1.0,19.4,21.5,22.0,1.0,19.1,22.4,22.0,1.0,20.2,22.7,22.0,0.0,22.6,20.2,26.0,1.0,22.9,22.3,23.0,1.0,22.9,23.3,22.0,1.0,26.6,23.7,23.0
2023-06-06 03:55:00,24.6,34.79,26.7,19.2,22.385714285714283,24.0,24.0,[24.0],1.0,22.3,21.5,22.0,1.0,19.2,22.4,22.0,1.0,20.1,22.7,22.0,0.0,22.6,20.3,26.0,1.0,22.9,22.3,23.0,1.0,22.9,23.4,22.0,1.0,26.7,24.2,23.0
2023-06-06 04:00:00,24.7,34.74,26.7,19.1,22.17142857142857,24.0,24.0,[24.0],1.0,21.0,21.5,22.0,1.0,19.1,22.4,22.0,1.0,20.0,22.7,22.0,0.0,22.6,20.2,26.0,1.0,22.9,22.3,23.0,1.0,22.9,23.4,22.0,1.0,26.7,24.5,23.0
2023-06-06 04:05:00,24.6,34.93,26.8,18.9,21.9,24.0,24.0,[24.0],1.0,19.2,21.5,22.0,1.0,18.9,22.4,22.0,1.0,20.0,22.7,22.0,0.0,22.6,20.2,26.0,1.0,22.9,22.2,23.0,1.0,22.9,23.4,22.0,1.0,26.8,24.6,23.0
2023-06-06 04:10:00,24.5,34.790000000000006,26.8,18.6,21.871428571428574,24.0,24.0,[24.0],1.0,19.5,21.5,22.0,1.0,18.6,22.4,22.0,1.0,19.9,22.7,22.0,0.0,22.5,20.2,26.0,1.0,22.9,22.3,23.0,1.0,22.9,23.4,22.0,1.0,26.8,24.8,23.0
2023-06-06 04:15:00,24.5,34.79,26.9,18.6,22.11428571428571,24.0,24.0,[24.0],1.0,21.5,21.5,22.0,1.0,18.6,22.4,22.0,1.0,19.7,22.7,22.0,0.0,22.5,20.2,26.0,1.0,22.8,22.3,23.0,1.0,22.8,23.4,22.0,1.0,26.9,24.9,23.0
2023-06-06 04:20:00,24.6,34.96,26.9,18.6,22.11428571428571,24.0,24.0,[24.0],1.0,21.5,21.5,22.0,1.0,18.6,22.4,22.0,1.0,19.7,22.7,22.0,0.0,22.5,20.2,26.0,1.0,22.8,22.3,23.0,1.0,22.8,23.4,22.0,1.0,26.9,24.9,23.0
2023-06-06 04:25:00,24.5,34.97,27.0,18.6,21.97142857142857,24.0,24.0,[24.0],1.0,20.2,21.5,22.0,1.0,18.6,22.4,22.0,1.0,19.7,22.7,22.0,0.0,22.5,20.2,26.0,1.0,22.9,22.2,23.0,1.0,22.9,23.3,22.0,1.0,27.0,23.3,23.0
2023-06-06 04:30:00,24.6,34.88,26.7,18.5,21.7,24.0,24.0,[24.0],1.0,19.1,21.5,22.0,1.0,18.5,22.4,22.0,1.0,19.6,22.7,22.0,0.0,22.4,20.2,26.0,1.0,22.8,22.2,23.0,1.0,22.8,23.2,22.0,1.0,26.7,23.7,23.0
2023-06-06 04:35:00,24.6,34.870000000000005,26.7,18.5,21.885714285714283,24.0,24.0,[24.0],1.0,20.4,21.5,22.0,1.0,18.5,22.4,22.0,1.0,19.6,22.7,22.0,0.0,22.4,20.1,26.0,1.0,22.8,22.2,23.0,1.0,22.8,23.3,22.0,1.0,26.7,24.3,23.0
2023-06-06 04:40:00,24.6,35.010000000000005,26.7,18.4,22.11428571428571,24.0,24.0,[24.0],1.0,22.1,21.5,22.0,1.0,18.4,22.4,22.0,1.0,19.6,22.7,22.0,0.0,22.4,20.1,26.0,1.0,22.8,22.2,23.0,1.0,22.8,23.3,22.0,1.0,26.7,24.4,23.0
2023-06-06 04:45:00,24.5,34.88,26.8,18.4,22.1,24.0,24.0,[24.0],1.0,22.1,21.5,22.0,1.0,18.4,22.4,22.0,1.0,19.6,22.7,22.0,0.0,22.4,20.1,26.0,1.0,22.7,22.2,23.0,1.0,22.7,23.3,22.0,1.0,26.8,24.6,23.0
2023-06-06 04:50:00,24.5,34.870000000000005,26.9,18.4,21.828571428571426,24.0,24.0,[24.0],1.0,20.0,21.5,22.0,1.0,18.4,22.4,22.0,1.0,19.5,22.7,22.0,0.0,22.4,20.0,26.0,1.0,22.8,22.2,23.0,1.0,22.8,23.4,22.0,1.0,26.9,24.7,23.0
2023-06-06 04:55:00,24.5,34.79,26.9,18.3,21.785714285714285,24.0,24.0,[24.0],1.0,20.0,21.5,22.0,1.0,18.3,22.4,22.0,1.0,19.5,22.7,22.0,0.0,22.4,20.0,26.0,1.0,22.7,22.1,23.0,1.0,22.7,23.3,22.0,1.0,26.9,24.8,23.0
2023-06-06 05:00:00,24.4,34.83,27.0,18.3,21.642857142857142,24.0,24.0,[24.0],1.0,18.9,21.5,22.0,1.0,18.3,22.4,22.0,1.0,19.5,22.7,22.0,0.0,22.4,20.0,26.0,1.0,22.7,22.2,23.0,1.0,22.7,23.3,22.0,1.0,27.0,24.9,23.0
2023-06-06 05:05:00,24.4,34.83,27.1,18.3,22.142857142857142,24.0,24.0,[24.0],1.0,22.4,21.5,22.0,1.0,18.3,22.4,22.0,1.0,19.4,22.7,22.0,0.0,22.4,20.0,26.0,1.0,22.7,22.2,23.0,1.0,22.7,23.3,22.0,1.0,27.1,24.9,23.0
2023-06-06 05:10:00,24.3,34.91,26.8,18.4,21.985714285714288,24.0,24.0,[24.0],1.0,21.4,21.5,22.0,1.0,18.4,22.4,22.0,1.0,19.5,22.7,22.0,0.0,22.4,20.0,26.0,1.0,22.7,22.0,23.0,1.0,22.7,23.2,22.0,1.0,26.8,23.4,23.0
2023-06-06 05:15:00,24.3,34.7,26.7,18.4,21.65714285714285,24.0,24.0,[24.0],1.0,19.5,21.5,22.0,1.0,18.4,22.4,22.0,1.0,19.4,22.7,22.0,0.0,22.4,20.0,26.0,1.0,22.6,22.0,23.0,1.0,22.6,23.1,22.0,1.0,26.7,23.7,23.0
2023-06-06 05:20:00,24.4,34.83,26.8,18.4,21.742857142857144,24.0,24.0,[24.0],1.0,19.9,21.5,22.0,1.0,18.4,22.4,22.0,1.0,19.6,22.7,22.0,0.0,22.3,20.0,26.0,1.0,22.6,22.0,23.0,1.0,22.6,23.2,22.0,1.0,26.8,24.3,23.0
2023-06-06 05:25:00,24.2,34.790000000000006,26.8,18.7,22.085714285714285,24.0,24.0,[24.0],1.0,21.9,21.5,22.0,1.0,18.7,22.4,22.0,1.0,19.7,22.7,22.0,0.0,22.3,20.0,26.0,1.0,22.6,22.0,23.0,1.0,22.6,23.3,22.0,1.0,26.8,24.5,23.0
2023-06-06 05:30:00,24.4,34.88,26.8,19.1,22.142857142857142,24.0,24.0,[24.0],1.0,21.9,21.5,22.0,1.0,19.1,22.4,22.0,1.0,19.7,22.7,22.0,0.0,22.3,20.0,26.0,1.0,22.6,22.2,23.0,1.0,22.6,23.3,22.0,1.0,26.8,24.6,23.0
2023-06-06 05:35:00,24.4,34.79,26.9,19.4,21.985714285714288,24.0,24.0,[24.0],1.0,19.4,21.5,22.0,1.0,19.6,22.4,22.0,1.0,20.2,22.7,22.0,0.0,22.4,20.1,26.0,1.0,22.7,22.3,23.0,1.0,22.7,23.4,22.0,1.0,26.9,24.8,23.0
2023-06-06 05:40:00,24.4,34.84,27.0,19.7,22.142857142857142,24.0,24.0,[24.0],1.0,19.7,21.5,22.0,1.0,20.0,22.4,22.0,1.0,20.5,22.7,22.0,0.0,22.4,20.1,26.0,1.0,22.7,22.3,23.0,1.0,22.7,23.4,22.0,1.0,27.0,24.8,23.0
2023-06-06 05:45:00,24.3,34.79,27.0,19.8,22.185714285714283,24.0,24.0,[24.0],1.0,19.8,21.5,22.0,1.0,20.0,22.4,22.0,1.0,20.5,22.7,22.0,0.0,22.4,20.1,26.0,1.0,22.8,22.3,23.0,1.0,22.8,23.5,22.0,1.0,27.0,24.5,23.0
2023-06-06 05:50:00,24.3,34.88,26.7,20.1,22.342857142857135,24.0,24.0,[24.0],1.0,20.1,21.5,22.0,1.0,20.6,22.4,22.0,1.0,21.0,22.7,22.0,0.0,22.4,20.2,26.0,1.0,22.8,22.2,23.0,1.0,22.8,23.2,22.0,1.0,26.7,22.9,23.0
2023-06-06 05:55:00,24.2,34.88,26.7,20.2,22.41428571428571,24.0,24.0,[24.0],1.0,20.2,21.5,22.0,1.0,20.8,22.4,22.0,1.0,21.2,22.7,22.0,0.0,22.4,20.3,26.0,1.0,22.8,22.3,23.0,1.0,22.8,23.4,22.0,1.0,26.7,23.9,23.0
2023-06-06 06:00:00,24.1,,26.7,20.4,22.514285714285712,24.0,24.0,[24.0],1.0,20.4,21.5,22.0,1.0,21.0,22.4,22.0,1.0,21.2,22.7,22.0,0.0,22.5,20.4,26.0,1.0,22.9,22.3,23.0,1.0,22.9,23.4,22.0,1.0,26.7,24.3,23.0
2023-06-06 06:05:00,24.2,34.84,26.7,20.5,22.5,24.0,24.0,[24.0],1.0,20.9,21.5,22.0,1.0,20.5,22.4,22.0,1.0,21.1,22.7,22.0,0.0,22.5,20.4,26.0,1.0,22.9,22.3,23.0,1.0,22.9,23.5,22.0,1.0,26.7,24.5,23.0
2023-06-06 06:10:00,24.0,35.05,26.9,20.5,22.642857142857142,24.0,24.0,[24.0],1.0,21.7,21.5,22.0,1.0,20.5,22.4,22.0,1.0,21.1,22.7,22.0,0.0,22.5,20.5,26.0,1.0,22.9,22.4,23.0,1.0,22.9,23.4,22.0,1.0,26.9,24.6,23.0
2023-06-06 06:15:00,24.2,34.83,26.9,20.0,22.51428571428572,24.0,24.0,[24.0],1.0,21.7,21.5,22.0,1.0,20.0,22.4,22.0,1.0,20.7,22.7,22.0,0.0,22.5,20.4,26.0,1.0,22.9,22.3,23.0,1.0,22.9,23.5,22.0,1.0,26.9,24.7,23.0
2023-06-06 06:20:00,24.2,34.79,26.9,19.7,22.157142857142865,24.0,24.0,[24.0],1.0,19.7,21.5,22.0,1.0,19.7,22.4,22.0,1.0,20.5,22.7,22.0,0.0,22.5,20.3,26.0,1.0,22.9,22.3,23.0,1.0,22.9,23.5,22.0,1.0,26.9,24.9,23.0
2023-06-06 06:25:00,24.2,34.71,27.0,19.7,22.17142857142857,24.0,24.0,[24.0],1.0,19.7,21.5,22.0,1.0,19.7,22.4,22.0,1.0,20.5,22.7,22.0,0.0,22.5,20.3,26.0,1.0,22.9,22.3,23.0,1.0,22.9,23.4,22.0,1.0,27.0,24.9,23.0
2023-06-06 06:30:00,24.2,34.84,27.0,19.4,22.2,24.0,24.0,[24.0],1.0,20.5,21.5,22.0,1.0,19.4,22.4,22.0,1.0,20.2,22.7,22.0,0.0,22.5,20.2,26.0,1.0,22.9,22.2,23.0,1.0,22.9,23.3,22.0,1.0,27.0,23.3,23.0
2023-06-06 06:35:00,24.0,34.74,26.7,19.1,22.1,24.0,24.0,[24.0],1.0,20.5,21.5,22.0,1.0,19.1,22.4,22.0,1.0,20.1,22.7,22.0,0.0,22.5,20.2,26.0,1.0,22.9,22.1,23.0,1.0,22.9,23.3,22.0,1.0,26.7,23.8,23.0
2023-06-06 06:40:00,24.1,34.79,26.8,19.1,22.4,24.0,24.0,[24.0],1.0,22.6,21.5,22.0,1.0,19.1,22.4,22.0,1.0,20.0,22.7,22.0,0.0,22.5,20.3,26.0,1.0,22.9,22.2,23.0,1.0,22.9,23.3,22.0,1.0,26.8,24.3,23.0
2023-06-06 06:45:00,24.2,34.75,26.8,19.1,22.01428571428572,24.0,24.0,[24.0],1.0,20.0,21.5,22.0,1.0,19.1,22.4,22.0,1.0,19.9,22.7,22.0,0.0,22.5,20.3,26.0,1.0,22.9,22.2,23.0,1.0,22.9,23.4,22.0,1.0,26.8,24.3,23.0
2023-06-06 06:50:00,24.2,34.88,26.8,18.7,21.757142857142856,24.0,24.0,[24.0],1.0,18.9,21.5,22.0,1.0,18.7,22.4,22.0,1.0,19.9,22.7,22.0,0.0,22.4,20.2,26.0,1.0,22.8,22.2,23.0,1.0,22.8,23.3,22.0,1.0,26.8,24.6,23.0
2023-06-06 06:55:00,24.0,34.79,26.9,18.6,21.985714285714288,24.0,24.0,[24.0],1.0,20.5,21.5,22.0,1.0,18.6,22.4,22.0,1.0,19.9,22.7,22.0,0.0,22.4,20.2,26.0,1.0,22.8,22.2,23.0,1.0,22.8,23.3,22.0,1.0,26.9,24.8,23.0
2023-06-06 07:00:00,24.1,34.88,26.9,18.6,22.15714285714285,24.0,24.0,[24.0],1.0,22.0,21.5,22.0,1.0,18.6,22.4,22.0,1.0,19.7,22.7,22.0,0.0,22.4,20.2,26.0,1.0,22.8,22.2,23.0,1.0,22.7,23.3,22.0,1.0,26.9,24.8,23.0
2023-06-06 07:05:00,24.2,34.879999999999995,26.9,18.7,22.285714285714285,24.0,24.0,[24.0],1.0,22.8,21.5,22.0,1.0,18.7,22.4,22.0,1.0,19.6,22.7,22.0,0.0,22.4,20.2,26.0,1.0,22.8,22.2,23.0,1.0,22.8,23.4,22.0,1.0,26.9,24.9,23.0
2023-06-06 07:10:00,24.1,34.79,27.1,18.6,21.885714285714283,24.0,24.0,[24.0],1.0,19.9,21.5,22.0,1.0,18.6,22.4,22.0,1.0,19.6,22.7,22.0,0.0,22.4,20.1,26.0,1.0,22.8,22.2,23.0,1.0,22.8,23.4,22.0,1.0,27.1,24.9,23.0
2023-06-06 07:15:00,24.1,34.709999999999994,26.7,18.6,21.62857142857143,24.0,24.0,[24.0],1.0,18.7,21.5,22.0,1.0,18.6,22.4,22.0,1.0,19.6,22.7,22.0,0.0,22.4,20.1,26.0,1.0,22.7,22.0,23.0,1.0,22.7,23.2,22.0,1.0,26.7,23.0,23.0
2023-06-06 07:20:00,24.1,34.88,26.7,18.4,21.942857142857143,24.0,24.0,[24.0],1.0,21.2,21.5,22.0,1.0,18.4,22.4,22.0,1.0,19.5,22.7,22.0,0.0,22.4,20.0,26.0,1.0,22.7,22.1,23.0,1.0,22.7,23.2,22.0,1.0,26.7,24.0,23.0
2023-06-06 07:25:00,24.1,34.88,26.8,18.4,22.11428571428572,24.0,24.0,[24.0],1.0,22.4,21.5,22.0,1.0,18.4,22.4,22.0,1.0,19.5,22.7,22.0,0.0,22.3,20.0,26.0,1.0,22.7,22.1,23.0,1.0,22.7,23.3,22.0,1.0,26.8,24.3,23.0
2023-06-06 07:30:00,23.9,34.790000000000006,26.9,18.5,22.17142857142857,24.0,24.0,[24.0],1.0,22.6,21.5,22.0,1.0,18.5,22.4,22.0,1.0,19.5,22.7,22.0,0.0,22.3,20.0,26.0,1.0,22.7,22.1,23.0,1.0,22.7,23.2,22.0,1.0,26.9,24.5,23.0
2023-06-06 07:35:00,23.8,34.92,26.9,18.5,21.685714285714283,24.0,24.0,[24.0],1.0,19.3,21.5,22.0,1.0,18.5,22.4,22.0,1.0,19.5,22.7,22.0,0.0,22.4,20.0,26.0,1.0,22.6,22.1,23.0,1.0,22.6,23.3,22.0,1.0,26.9,24.6,23.0
2023-06-06 07:40:00,23.9,34.83,27.0,18.4,21.800000000000004,24.0,24.0,[24.0],1.0,20.0,21.5,22.0,1.0,18.4,22.4,22.0,1.0,19.5,22.7,22.0,0.0,22.3,19.9,26.0,1.0,22.7,22.2,23.0,1.0,22.7,23.3,22.0,1.0,27.0,24.8,23.0
2023-06-06 07:45:00,23.9,34.83,27.0,18.2,21.728571428571428,24.0,24.0,[24.0],1.0,20.0,21.5,22.0,1.0,18.2,22.4,22.0,1.0,19.4,22.7,22.0,0.0,22.3,19.9,26.0,1.0,22.6,22.1,23.0,1.0,22.6,23.3,22.0,1.0,27.0,24.7,23.0
2023-06-06 07:50:00,23.8,34.870000000000005,27.1,18.3,22.15714285714285,24.0,24.0,[24.0],1.0,22.6,21.5,22.0,1.0,18.3,22.4,22.0,1.0,19.4,22.7,22.0,0.0,22.3,19.9,26.0,1.0,22.7,22.1,23.0,1.0,22.7,23.3,22.0,1.0,27.1,24.9,23.0
2023-06-06 07:55:00,23.9,34.84,27.1,18.4,21.785714285714285,24.0,24.0,[24.0],1.0,20.1,21.5,22.0,1.0,18.4,22.4,22.0,1.0,19.4,22.7,22.0,0.0,22.3,19.9,26.0,1.0,22.6,22.1,23.0,1.0,22.6,23.3,22.0,1.0,27.1,24.9,23.0
2023-06-06 08:00:00,23.7,34.870000000000005,27.0,18.2,21.7,24.0,24.0,[24.0],1.0,20.1,21.5,22.0,1.0,18.2,22.4,22.0,1.0,19.4,22.7,22.0,0.0,22.2,19.8,26.0,1.0,22.5,22.0,23.0,1.0,22.5,23.2,22.0,1.0,27.0,24.9,23.0
2023-06-06 08:05:00,23.8,34.83,26.7,18.2,21.91428571428571,24.0,24.0,[24.0],1.0,21.6,21.5,22.0,1.0,18.2,22.4,22.0,1.0,19.4,22.7,22.0,0.0,22.3,19.9,26.0,1.0,22.6,21.8,23.0,1.0,22.6,23.1,22.0,1.0,26.7,23.3,23.0
2023-06-06 08:10:00,23.7,34.92,26.8,18.2,22.02857142857143,24.0,24.0,[24.0],1.0,22.4,21.5,22.0,1.0,18.2,22.4,22.0,1.0,19.3,22.7,22.0,0.0,22.3,19.9,26.0,1.0,22.6,21.9,23.0,1.0,22.6,23.1,22.0,1.0,26.8,24.1,23.0
2023-06-06 08:15:00,23.7,34.870000000000005,26.8,18.3,21.87142857142857,24.0,24.0,[24.0],1.0,21.5,21.5,22.0,1.0,18.3,22.4,22.0,1.0,19.3,22.7,22.0,0.0,22.2,19.8,26.0,1.0,22.5,22.0,23.0,1.0,22.5,23.1,22.0,1.0,26.8,24.3,23.0
2023-06-06 08:20:00,23.8,34.879999999999995,26.9,18.2,21.571428571428573,24.0,24.0,[24.0],1.0,19.4,21.5,22.0,1.0,18.2,22.4,22.0,1.0,19.3,22.7,22.0,0.0,22.2,19.9,26.0,1.0,22.5,22.0,23.0,1.0,22.5,23.2,22.0,1.0,26.9,24.6,23.0
2023-06-06 08:25:00,23.9,34.92,26.9,18.2,21.728571428571428,24.0,24.0,[24.0],1.0,20.4,21.5,22.0,1.0,18.2,22.4,22.0,1.0,19.4,22.7,22.0,0.0,22.2,19.9,26.0,1.0,22.5,22.0,23.0,1.0,22.5,23.2,22.0,1.0,26.9,24.6,23.0
2023-06-06 08:30:00,23.9,35.010000000000005,26.9,18.7,22.085714285714285,24.0,24.0,[24.0],1.0,22.2,21.5,22.0,1.0,18.7,22.4,22.0,1.0,19.6,22.7,22.0,0.0,22.2,19.9,26.0,1.0,22.5,22.1,23.0,1.0,22.5,23.2,22.0,1.0,26.9,24.7,23.0
2023-06-06 08:35:00,23.8,34.97,27.1,19.0,21.97142857142857,24.0,24.0,[24.0],1.0,20.6,21.5,22.0,1.0,19.0,22.4,22.0,1.0,19.9,22.7,22.0,0.0,22.2,19.9,26.0,1.0,22.5,22.0,23.0,1.0,22.5,23.3,22.0,1.0,27.1,24.8,23.0
2023-06-06 08:40:00,23.8,34.96,27.2,19.3,21.9,24.0,24.0,[24.0],1.0,19.3,21.5,22.0,1.0,19.5,22.4,22.0,1.0,20.1,22.7,22.0,0.0,22.2,20.1,26.0,1.0,22.5,22.1,23.0,1.0,22.5,23.3,22.0,1.0,27.2,24.9,23.0
2023-06-06 08:45:00,23.8,34.83,27.1,19.6,22.071428571428573,24.0,24.0,[24.0],1.0,19.6,21.5,22.0,1.0,19.9,22.4,22.0,1.0,20.4,22.7,22.0,0.0,22.3,20.1,26.0,1.0,22.6,22.2,23.0,1.0,22.6,23.3,22.0,1.0,27.1,24.9,23.0
2023-06-06 08:50:00,23.8,34.97,26.8,19.8,22.142857142857142,24.0,24.0,[24.0],1.0,19.8,21.5,22.0,1.0,20.2,22.4,22.0,1.0,20.7,22.7,22.0,0.0,22.3,20.2,26.0,1.0,22.6,22.1,23.0,1.0,22.6,23.2,22.0,1.0,26.8,23.0,23.0
2023-06-06 08:55:00,23.8,34.93,26.8,19.9,22.2,24.0,24.0,[24.0],1.0,19.9,21.5,22.0,1.0,20.2,22.4,22.0,1.0,20.8,22.7,22.0,0.0,22.3,20.2,26.0,1.0,22.7,22.1,23.0,1.0,22.7,23.2,22.0,1.0,26.8,23.8,23.0
2023-06-06 09:00:00,23.9,35.05,26.8,19.9,22.242857142857144,24.0,24.0,[24.0],1.0,19.9,21.5,22.0,1.0,20.4,22.4,22.0,1.0,21.0,22.7,22.0,0.0,22.3,20.2,26.0,1.0,22.7,22.2,23.0,1.0,22.6,23.3,22.0,1.0,26.8,24.3,23.0
2023-06-06 09:05:00,23.9,34.96,26.9,20.4,22.442857142857143,24.0,24.0,[24.0],1.0,20.4,21.5,22.0,1.0,20.9,22.4,22.0,1.0,21.2,22.7,22.0,0.0,22.3,20.3,26.0,1.0,22.7,22.2,23.0,1.0,22.7,23.3,22.0,1.0,26.9,24.5,23.0
2023-06-06 09:10:00,23.9,35.09,26.9,20.4,22.5,24.0,24.0,[24.0],1.0,21.2,21.5,22.0,1.0,20.4,22.4,22.0,1.0,21.0,22.7,22.0,0.0,22.4,20.2,26.0,1.0,22.8,22.2,23.0,1.0,22.8,23.4,22.0,1.0,26.9,24.6,23.0
2023-06-06 09:15:00,24.1,34.96,26.9,20.4,22.6,24.0,24.0,[24.0],1.0,22.1,21.5,22.0,1.0,20.4,22.4,22.0,1.0,21.0,22.7,22.0,0.0,22.4,20.3,26.0,1.0,22.7,22.3,23.0,1.0,22.7,23.4,22.0,1.0,26.9,24.7,23.0
2023-06-06 09:20:00,24.4,34.96,27.0,19.9,22.214285714285715,24.0,24.0,[24.0],1.0,19.9,21.5,22.0,1.0,19.9,22.4,22.0,1.0,20.6,22.7,22.0,0.0,22.5,20.3,26.0,1.0,22.8,22.3,23.0,1.0,22.8,23.4,22.0,1.0,27.0,24.8,23.0
2023-06-06 09:25:00,24.5,34.92,27.0,19.9,22.15714285714285,24.0,24.0,[24.0],1.0,19.9,21.5,22.0,1.0,19.9,22.4,22.0,1.0,20.4,22.7,22.0,0.0,22.5,20.4,26.0,1.0,22.7,22.1,23.0,1.0,22.7,23.4,22.0,1.0,27.0,24.9,23.0
2023-06-06 09:30:00,24.3,35.010000000000005,27.2,19.2,22.04285714285714,24.0,24.0,[24.0],1.0,19.9,21.5,22.0,1.0,19.2,22.4,22.0,1.0,20.2,22.7,22.0,0.0,22.4,20.3,26.0,1.0,22.7,22.1,23.0,1.0,22.7,23.4,22.0,1.0,27.2,24.9,23.0
2023-06-06 09:35:00,24.3,34.92,26.8,19.2,21.88571428571429,24.0,24.0,[24.0],1.0,19.2,21.5,22.0,1.0,19.2,22.4,22.0,1.0,20.2,22.7,22.0,0.0,22.4,20.3,26.0,1.0,22.7,22.0,23.0,1.0,22.7,23.2,22.0,1.0,26.8,23.0,23.0
2023-06-06 09:40:00,24.3,35.010000000000005,26.8,19.1,22.285714285714285,24.0,24.0,[24.0],1.0,22.4,21.5,22.0,1.0,19.1,22.4,22.0,1.0,20.0,22.7,22.0,0.0,22.3,20.2,26.0,1.0,22.7,22.0,23.0,1.0,22.7,23.2,22.0,1.0,26.8,23.9,23.0
2023-06-06 09:45:00,24.4,34.92,26.8,19.0,22.01428571428572,24.0,24.0,[24.0],1.0,20.7,21.5,22.0,1.0,19.0,22.4,22.0,1.0,19.8,22.7,22.0,0.0,22.4,20.2,26.0,1.0,22.7,22.1,23.0,1.0,22.7,23.2,22.0,1.0,26.8,24.3,23.0
2023-06-06 09:50:00,24.4,34.870000000000005,26.9,18.8,21.74285714285714,24.0,24.0,[24.0],1.0,19.0,21.5,22.0,1.0,18.8,22.4,22.0,1.0,19.8,22.7,22.0,0.0,22.3,20.1,26.0,1.0,22.7,22.0,23.0,1.0,22.7,23.3,22.0,1.0,26.9,24.5,23.0
2023-06-06 09:55:00,24.5,34.88,26.9,18.6,21.857142857142858,24.0,24.0,[24.0],1.0,20.1,21.5,22.0,1.0,18.6,22.4,22.0,1.0,19.7,22.7,22.0,0.0,22.3,20.0,26.0,1.0,22.7,22.1,23.0,1.0,22.7,23.3,22.0,1.0,26.9,24.6,23.0
2023-06-06 10:00:00,24.5,34.97,27.0,18.6,22.085714285714285,24.0,24.0,[24.0],1.0,21.9,21.5,22.0,1.0,18.6,22.4,22.0,1.0,19.6,22.7,22.0,0.0,22.3,20.0,26.0,1.0,22.6,22.1,23.0,1.0,22.6,23.2,22.0,1.0,27.0,24.7,23.0
2023-06-06 10:05:00,24.7,34.97,27.1,18.6,22.2,24.0,24.0,[24.0],1.0,22.6,21.5,22.0,1.0,18.6,22.4,22.0,1.0,19.6,22.7,22.0,0.0,22.3,20.0,26.0,1.0,22.6,22.1,23.0,1.0,22.6,23.2,22.0,1.0,27.1,24.8,23.0
2023-06-06 10:10:00,24.6,34.97,27.1,18.6,22.185714285714283,24.0,24.0,[24.0],1.0,22.6,21.5,22.0,1.0,18.6,22.4,22.0,1.0,19.5,22.7,22.0,0.0,22.3,20.0,26.0,1.0,22.6,22.0,23.0,1.0,22.6,23.2,22.0,1.0,27.1,24.8,23.0
2023-06-06 10:15:00,24.6,34.97,27.1,18.5,21.828571428571426,24.0,24.0,[24.0],1.0,20.2,21.5,22.0,1.0,18.5,22.4,22.0,1.0,19.5,22.7,22.0,0.0,22.3,20.0,26.0,1.0,22.6,22.1,23.0,1.0,22.6,23.2,22.0,1.0,27.1,24.9,23.0
2023-06-06 10:20:00,24.6,35.01,27.0,18.3,21.914285714285715,24.0,24.0,[24.0],1.0,21.1,21.5,22.0,1.0,18.3,22.4,22.0,1.0,19.5,22.7,22.0,0.0,22.3,19.9,26.0,1.0,22.6,22.1,23.0,1.0,22.6,23.2,22.0,1.0,27.0,24.9,23.0
2023-06-06 10:25:00,24.5,34.92,27.0,18.3,21.885714285714283,24.0,24.0,[24.0],1.0,21.1,21.5,22.0,1.0,18.3,22.4,22.0,1.0,19.4,22.7,22.0,0.0,22.2,19.9,26.0,1.0,22.6,21.8,23.0,1.0,22.6,23.2,22.0,1.0,27.0,23.5,23.0
2023-06-06 10:30:00,24.5,35.05,26.8,18.4,22.11428571428572,24.0,24.0,[24.0],1.0,22.9,21.5,22.0,1.0,18.4,22.4,22.0,1.0,19.4,22.7,22.0,0.0,22.3,19.8,26.0,1.0,22.5,22.0,23.0,1.0,22.5,23.1,22.0,1.0,26.8,24.2,23.0
2023-06-06 10:35:00,24.4,34.83,26.8,18.3,22.057142857142857,24.0,24.0,[24.0],1.0,22.8,21.5,22.0,1.0,18.3,22.4,22.0,1.0,19.3,22.7,22.0,0.0,22.2,19.8,26.0,1.0,22.5,21.9,23.0,1.0,22.5,23.1,22.0,1.0,26.8,24.4,23.0
2023-06-06 10:40:00,24.4,34.97,26.9,18.3,21.685714285714287,24.0,24.0,[24.0],1.0,20.1,21.5,22.0,1.0,18.3,22.4,22.0,1.0,19.3,22.7,22.0,0.0,22.2,19.7,26.0,1.0,22.5,21.9,23.0,1.0,22.5,23.1,22.0,1.0,26.9,24.6,23.0
2023-06-06 10:45:00,24.2,34.96,26.9,18.6,22.042857142857144,24.0,24.0,[24.0],1.0,22.0,21.5,22.0,1.0,18.6,22.4,25.0,1.0,19.6,22.7,25.0,0.0,22.2,19.8,26.0,1.0,22.5,21.9,25.0,1.0,22.5,23.1,25.0,1.0,26.9,24.6,23.0
2023-06-06 10:50:00,24.2,35.150000000000006,27.0,19.0,22.15714285714285,24.0,24.0,[24.0],1.0,22.0,21.5,23.5,1.0,19.0,22.4,25.0,1.0,19.6,22.7,25.0,0.0,22.3,20.3,26.0,1.0,22.6,22.3,25.0,1.0,22.6,23.8,25.0,1.0,27.0,24.9,25.0
2023-06-06 10:55:00,24.2,35.1,27.1,19.5,22.65714285714285,24.0,24.0,[24.0],1.0,23.6,21.5,23.5,1.0,19.5,22.4,25.0,1.0,20.3,22.7,25.0,0.0,22.3,20.8,26.0,1.0,22.8,22.9,25.0,1.0,23.0,24.4,25.0,1.0,27.1,25.1,25.0
2023-06-06 11:00:00,24.3,35.230000000000004,27.1,20.4,22.928571428571423,24.5,24.5,[24.5],1.0,23.6,21.5,23.5,1.0,20.4,22.4,25.0,1.0,21.0,22.7,25.0,0.0,22.6,21.3,26.0,1.0,22.8,23.2,25.0,1.0,23.0,24.6,25.0,1.0,27.1,25.3,25.0
2023-06-06 11:05:00,24.1,35.24,27.4,20.9,23.028571428571432,24.5,24.5,[24.5],1.0,21.0,21.5,23.5,1.0,20.9,22.4,25.0,1.0,21.5,22.7,25.0,0.0,22.7,21.8,26.0,1.0,23.4,23.5,25.0,1.0,24.3,25.2,25.0,1.0,27.4,25.5,25.0
2023-06-06 11:10:00,24.1,35.45,27.4,20.7,23.32857142857143,25.0,25.0,[25.0],1.0,20.7,21.5,23.5,1.0,21.5,22.4,25.0,1.0,22.1,22.7,25.0,0.0,23.0,22.3,26.0,1.0,23.8,23.8,25.0,1.0,24.8,25.5,25.0,1.0,27.4,25.7,25.0
2023-06-06 11:15:00,24.1,35.41,27.4,20.7,23.585714285714285,25.0,25.0,[25.0],1.0,20.7,21.5,23.5,1.0,21.9,22.4,25.0,1.0,22.5,22.7,25.0,0.0,23.3,22.6,26.0,1.0,24.1,24.0,25.0,1.0,25.2,25.9,25.0,1.0,27.4,25.8,25.0
2023-06-06 11:20:00,24.1,35.58,27.6,22.1,24.042857142857144,25.5,25.5,[25.5],1.0,22.1,21.5,23.5,1.0,22.3,22.4,25.0,1.0,22.9,22.7,25.0,0.0,23.7,23.0,26.0,1.0,24.5,24.4,25.0,1.0,25.2,26.2,25.0,1.0,27.6,25.8,25.0
2023-06-06 11:25:00,24.3,35.54,27.6,22.6,24.414285714285715,25.5,25.5,[25.5],1.0,23.1,21.5,23.5,1.0,22.6,22.4,25.0,1.0,23.2,22.7,25.0,0.0,23.8,23.2,26.0,1.0,24.7,24.4,25.0,1.0,25.9,26.5,25.0,1.0,27.6,26.2,25.0
2023-06-06 11:30:00,24.3,35.8,27.9,21.8,24.357142857142858,25.5,25.5,[25.5],1.0,21.8,21.5,23.5,1.0,22.9,22.4,25.0,1.0,23.2,22.7,25.0,0.0,23.8,23.5,26.0,1.0,24.7,25.0,25.0,1.0,26.2,26.9,25.0,1.0,27.9,26.3,25.0
2023-06-06 11:35:00,24.4,35.53,28.0,21.9,24.571428571428573,25.5,25.5,[25.5],1.0,21.9,21.5,23.5,1.0,23.2,22.4,25.0,1.0,23.9,22.7,25.0,0.0,24.1,23.5,26.0,1.0,24.7,24.7,25.0,1.0,26.2,26.9,25.0,1.0,28.0,26.4,25.0
