time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,3838171_c,3838171_h,3838171_r,3838171_s,3838172_c,3838172_h,3838172_r,3838172_s,3838173_c,3838173_h,3838173_r,3838173_s,3838174_c,3838174_h,3838174_r,3838174_s
2023-05-31 14:10:00,,24585.0,33.9,31.0,32.45,26.5,26.5,[26.5],1.0,33.9,27.4,26.0,1.0,33.9,29.1,26.0,1.0,31.0,28.1,26.0,1.0,31.0,30.4,26.0
2023-05-31 14:15:00,,24453.0,34.0,31.1,32.55,26.6,26.6,[26.6],1.0,34.0,27.5,26.0,1.0,34.0,29.2,26.0,1.0,31.1,28.3,26.0,1.0,31.1,30.5,26.0
2023-05-31 14:20:00,,24453.0,34.0,31.1,32.55,26.6,26.6,[26.6],1.0,34.0,27.5,26.0,1.0,34.0,29.1,26.0,1.0,31.1,28.3,26.0,1.0,31.1,30.5,26.0
2023-05-31 14:25:00,,24519.0,34.0,31.1,32.55,26.6,26.6,[26.6],1.0,34.0,27.5,26.0,1.0,34.0,29.1,26.0,1.0,31.1,28.5,26.0,1.0,31.1,30.5,26.0
2023-05-31 14:30:00,,24486.0,34.3,31.1,32.7,26.7,26.7,[26.7],1.0,34.3,27.5,26.0,1.0,34.3,29.1,26.0,1.0,31.1,28.3,26.0,1.0,31.1,30.6,26.0
2023-05-31 14:35:00,,24519.0,34.4,31.1,32.75,26.7,26.7,[26.7],1.0,34.4,27.5,26.0,1.0,34.4,29.1,26.0,1.0,31.1,28.5,26.0,1.0,31.1,30.6,26.0
2023-05-31 14:40:00,,24585.0,34.4,31.1,32.75,26.7,26.7,[26.7],1.0,34.4,27.5,26.0,1.0,34.4,29.2,26.0,1.0,31.1,28.4,26.0,1.0,31.1,30.7,26.0
2023-05-31 14:45:00,,24255.0,34.4,31.2,32.8,26.7,26.7,[26.7],1.0,34.4,27.6,26.0,1.0,34.4,29.3,26.0,1.0,31.2,28.5,26.0,1.0,31.2,30.7,26.0
2023-05-31 14:50:00,,24354.0,34.5,31.2,32.85,26.7,26.7,[26.7],1.0,34.5,27.5,26.0,1.0,34.5,29.1,26.0,1.0,31.2,28.4,26.0,1.0,31.2,30.6,26.0
2023-05-31 14:55:00,,24453.0,34.5,31.2,32.85,26.8,26.8,[26.8],1.0,34.5,27.6,26.0,1.0,34.5,29.3,26.0,1.0,31.2,28.6,26.0,1.0,31.2,30.6,26.0
2023-05-31 15:00:00,,24585.0,34.7,31.2,32.95,26.8,26.8,[26.8],1.0,34.7,27.6,26.0,1.0,34.7,29.2,26.0,1.0,31.2,28.7,26.0,1.0,31.2,30.7,26.0
2023-05-31 15:05:00,,24486.0,34.9,31.2,33.05,26.8,26.8,[26.8],1.0,34.9,27.7,26.0,1.0,34.9,29.4,26.0,1.0,31.2,28.6,26.0,1.0,31.2,30.6,26.0
2023-05-31 15:10:00,,24519.0,34.9,31.1,33.0,26.8,26.8,[26.8],1.0,34.9,27.7,26.0,1.0,34.9,29.4,26.0,1.0,31.1,28.5,26.0,1.0,31.1,30.7,26.0
2023-05-31 15:15:00,,24156.0,34.9,31.1,33.0,26.8,26.8,[26.8],1.0,34.9,27.7,26.0,1.0,34.9,29.3,26.0,1.0,31.1,28.4,26.0,1.0,31.1,30.7,26.0
2023-05-31 15:20:00,28.6,24618.0,34.9,31.0,32.95,26.9,26.9,[26.9],1.0,34.9,27.7,26.0,1.0,34.9,29.3,26.0,1.0,31.0,28.6,26.0,1.0,31.0,30.6,26.0
2023-05-31 15:25:00,28.6,24585.0,34.9,31.0,32.95,26.9,26.9,[26.9],1.0,34.9,27.8,26.0,1.0,34.9,29.4,26.0,1.0,31.0,28.5,26.0,1.0,31.0,30.7,26.0
2023-05-31 15:30:00,28.6,24354.0,35.0,31.0,33.0,26.9,26.9,[26.9],1.0,35.0,27.8,26.0,1.0,35.0,29.4,26.0,1.0,31.0,28.6,26.0,1.0,31.0,30.8,26.0
2023-05-31 15:35:00,28.6,24288.0,35.0,31.0,33.0,26.9,26.9,[26.9],1.0,35.0,27.8,26.0,1.0,35.0,29.3,26.0,1.0,31.0,28.6,26.0,1.0,31.0,30.8,26.0
2023-05-31 15:40:00,28.6,24321.0,35.0,31.1,33.05,26.9,26.9,[26.9],1.0,35.0,27.8,26.0,1.0,35.0,29.4,26.0,1.0,31.1,28.8,26.0,1.0,31.1,30.7,26.0
2023-05-31 15:45:00,28.7,23991.0,35.1,31.1,33.1,27.0,27.0,[27.0],1.0,35.1,27.8,26.0,1.0,35.1,29.3,26.0,1.0,31.1,28.7,26.0,1.0,31.1,30.8,26.0
2023-05-31 15:50:00,28.6,24156.0,35.1,31.1,33.1,27.0,27.0,[27.0],1.0,35.1,27.9,26.0,1.0,35.1,29.7,26.0,1.0,31.1,28.7,26.0,1.0,31.1,30.9,26.0
2023-05-31 15:55:00,28.6,24420.0,35.1,31.1,33.1,26.9,26.9,[26.9],1.0,35.1,27.0,26.0,1.0,35.1,29.0,26.0,1.0,31.1,28.5,26.0,1.0,31.1,30.7,26.0
2023-05-31 16:00:00,28.6,24288.0,35.1,31.1,33.1,26.5,26.5,[26.5],1.0,35.1,26.5,26.0,1.0,35.1,28.9,26.0,1.0,31.1,28.2,26.0,1.0,31.1,30.2,26.0
2023-05-31 16:05:00,28.6,23991.0,35.0,31.0,33.0,26.2,26.2,[26.2],1.0,35.0,26.1,26.0,1.0,35.0,28.5,26.0,1.0,31.0,28.1,26.0,1.0,31.0,30.1,26.0
2023-05-31 16:10:00,28.6,24420.0,34.9,30.8,32.85,26.0,26.0,[26.0],1.0,34.9,26.8,26.0,1.0,34.9,28.9,26.0,1.0,30.8,28.0,26.0,1.0,30.8,30.2,26.0
2023-05-31 16:15:00,28.6,24222.0,34.7,30.6,32.65,26.3,26.3,[26.3],1.0,34.7,27.3,26.0,1.0,34.7,29.1,26.0,1.0,30.6,28.2,26.0,1.0,30.6,30.4,26.0
2023-05-31 16:20:00,28.6,24156.0,34.8,30.6,32.7,26.6,26.6,[26.6],1.0,34.8,27.4,26.0,1.0,34.8,29.0,26.0,1.0,30.6,28.4,26.0,1.0,30.6,30.5,26.0
2023-05-31 16:25:00,28.6,24156.0,34.7,30.5,32.6,26.7,26.7,[26.7],1.0,34.7,27.6,26.0,1.0,34.7,29.3,26.0,1.0,30.5,28.4,26.0,1.0,30.5,30.5,26.0
2023-05-31 16:30:00,28.7,24519.0,34.6,30.5,32.55,26.8,26.8,[26.8],1.0,34.6,27.8,26.0,1.0,34.6,29.3,26.0,1.0,30.5,28.5,26.0,1.0,30.5,30.6,26.0
2023-05-31 16:35:00,28.7,24717.0,34.6,30.6,32.6,26.9,26.9,[26.9],1.0,34.6,27.7,26.0,1.0,34.6,29.3,26.0,1.0,30.6,28.6,26.0,1.0,30.6,30.8,26.0
2023-05-31 16:40:00,28.6,24453.0,34.6,30.7,32.65,26.9,26.9,[26.9],1.0,34.6,27.8,26.0,1.0,34.6,29.4,26.0,1.0,30.7,28.7,26.0,1.0,30.7,30.7,26.0
2023-05-31 16:45:00,28.7,24387.0,34.7,30.7,32.7,26.9,26.9,[26.9],1.0,34.7,27.8,26.0,1.0,34.7,29.2,26.0,1.0,30.7,28.7,26.0,1.0,30.7,30.8,26.0
2023-05-31 16:50:00,28.7,24783.0,34.8,30.9,32.85,27.0,27.0,[27.0],1.0,34.8,27.9,26.0,1.0,34.8,29.4,26.0,1.0,30.9,28.5,26.0,1.0,30.9,30.7,26.0
2023-05-31 16:55:00,28.7,24321.0,35.0,31.0,33.0,26.7,26.7,[26.7],1.0,35.0,26.6,26.0,1.0,35.0,29.2,26.0,1.0,31.0,28.3,26.0,1.0,31.0,30.4,26.0
2023-05-31 17:00:00,28.6,24684.0,35.0,31.0,33.0,26.3,26.3,[26.3],1.0,35.0,26.2,26.0,1.0,35.0,28.7,26.0,1.0,31.0,28.1,26.0,1.0,31.0,30.1,26.0
2023-05-31 17:05:00,28.6,24387.0,35.0,30.9,32.95,26.0,26.0,[26.0],1.0,35.0,26.1,26.0,1.0,35.0,28.4,26.0,1.0,30.9,27.9,26.0,1.0,30.9,29.9,26.0
2023-05-31 17:10:00,28.6,24156.0,34.9,30.7,32.8,26.2,26.2,[26.2],1.0,34.9,27.1,26.0,1.0,34.9,28.8,26.0,1.0,30.7,28.1,26.0,1.0,30.7,30.3,26.0
2023-05-31 17:15:00,28.7,23826.0,34.8,30.7,32.75,26.5,26.5,[26.5],1.0,34.8,27.3,26.0,1.0,34.8,29.0,26.0,1.0,30.7,28.1,26.0,1.0,30.7,30.5,26.0
2023-05-31 17:20:00,28.6,23826.0,34.7,30.7,32.7,26.6,26.6,[26.6],1.0,34.7,27.5,26.0,1.0,34.7,28.9,26.0,1.0,30.7,28.2,26.0,1.0,30.7,30.5,26.0
2023-05-31 17:25:00,28.6,23826.0,34.6,30.6,32.6,26.7,26.7,[26.7],1.0,34.6,27.5,26.0,1.0,34.6,29.0,26.0,1.0,30.6,28.2,26.0,1.0,30.6,30.6,26.0
2023-05-31 17:30:00,28.6,23562.0,34.5,30.6,32.55,26.8,26.8,[26.8],1.0,34.5,27.5,26.0,1.0,34.5,29.1,26.0,1.0,30.6,28.4,26.0,1.0,30.6,30.6,26.0
2023-05-31 17:35:00,28.7,23595.0,34.4,30.6,32.5,26.8,26.8,[26.8],1.0,34.4,27.6,26.0,1.0,34.4,29.1,26.0,1.0,30.6,28.3,26.0,1.0,30.6,30.5,26.0
2023-05-31 17:40:00,28.6,23397.0,34.4,30.6,32.5,26.8,26.8,[26.8],1.0,34.4,27.7,26.0,1.0,34.4,29.2,26.0,1.0,30.6,28.5,26.0,1.0,30.6,30.6,26.0
2023-05-31 17:45:00,28.5,23463.0,34.2,30.6,32.4,26.8,26.8,[26.8],1.0,34.2,27.6,26.0,1.0,34.2,29.2,26.0,1.0,30.6,28.4,26.0,1.0,30.6,30.5,26.0
2023-05-31 17:50:00,28.5,23430.0,34.1,30.6,32.35,26.8,26.8,[26.8],1.0,34.1,27.6,26.0,1.0,34.1,29.1,26.0,1.0,30.6,28.5,26.0,1.0,30.6,30.7,26.0
2023-05-31 17:55:00,28.4,23166.0,34.0,30.6,32.3,26.8,26.8,[26.8],1.0,34.0,27.7,26.0,1.0,34.0,29.3,26.0,1.0,30.6,28.4,26.0,1.0,30.6,30.6,26.0
2023-05-31 18:00:00,28.3,23496.0,33.9,30.6,32.25,26.8,26.8,[26.8],1.0,33.9,27.7,26.0,1.0,33.9,29.3,26.0,1.0,30.6,28.3,26.0,1.0,30.6,30.6,26.0
2023-05-31 18:05:00,28.3,23298.0,33.8,30.6,32.2,26.8,26.8,[26.8],1.0,33.8,27.6,26.0,1.0,33.8,29.0,26.0,1.0,30.6,28.4,26.0,1.0,30.6,30.6,26.0
2023-05-31 18:10:00,28.3,23430.0,33.8,30.6,32.2,26.8,26.8,[26.8],1.0,33.8,27.6,26.0,1.0,33.8,29.0,26.0,1.0,30.6,28.4,26.0,1.0,30.6,30.5,26.0
2023-05-31 18:15:00,28.2,23529.0,33.8,30.6,32.2,26.8,26.8,[26.8],1.0,33.8,27.6,26.0,1.0,33.8,29.2,26.0,1.0,30.6,28.3,26.0,1.0,30.6,30.6,26.0
2023-05-31 18:20:00,28.2,23265.0,33.8,30.6,32.2,26.8,26.8,[26.8],1.0,33.8,27.7,26.0,1.0,33.8,29.1,26.0,1.0,30.6,28.4,26.0,1.0,30.6,30.5,26.0
2023-05-31 18:25:00,28.3,23595.0,33.7,30.6,32.15,26.8,26.8,[26.8],1.0,33.7,27.5,26.0,1.0,33.7,29.1,26.0,1.0,30.6,28.3,26.0,1.0,30.6,30.7,26.0
2023-05-31 18:30:00,28.2,23661.0,33.7,30.6,32.15,26.8,26.8,[26.8],1.0,33.7,27.5,26.0,1.0,33.7,29.0,26.0,1.0,30.6,28.3,26.0,1.0,30.6,30.5,26.0
2023-05-31 18:35:00,28.2,23463.0,33.7,30.6,32.15,26.8,26.8,[26.8],1.0,33.7,27.5,26.0,1.0,33.7,29.0,26.0,1.0,30.6,28.4,26.0,1.0,30.6,30.6,26.0
2023-05-31 18:40:00,28.2,23661.0,33.8,30.6,32.2,26.8,26.8,[26.8],1.0,33.8,27.7,26.0,1.0,33.8,29.4,26.0,1.0,30.6,28.2,26.0,1.0,30.6,30.5,26.0
2023-05-31 18:45:00,28.2,23826.0,33.8,30.6,32.2,26.7,26.7,[26.7],1.0,33.8,27.6,26.0,1.0,33.8,29.3,26.0,1.0,30.6,28.3,26.0,1.0,30.6,30.5,26.0
2023-05-31 18:50:00,28.1,23892.0,33.9,30.6,32.25,26.7,26.7,[26.7],1.0,33.9,27.6,26.0,1.0,33.9,29.2,26.0,1.0,30.6,28.4,26.0,1.0,30.6,30.5,26.0
2023-05-31 18:55:00,28.1,23892.0,34.0,30.6,32.3,26.8,26.8,[26.8],1.0,34.0,27.5,26.0,1.0,34.0,29.2,26.0,1.0,30.6,28.3,26.0,1.0,30.6,30.5,26.0
2023-05-31 19:00:00,28.1,23892.0,34.1,30.6,32.35,26.8,26.8,[26.8],1.0,34.1,27.5,26.0,1.0,34.1,29.0,26.0,1.0,30.6,28.3,26.0,1.0,30.6,30.6,26.0
2023-05-31 19:05:00,28.1,23760.0,34.1,30.6,32.35,26.8,26.8,[26.8],1.0,34.1,27.6,26.0,1.0,34.1,29.1,26.0,1.0,30.6,28.2,26.0,1.0,30.6,30.5,26.0
2023-05-31 19:10:00,28.1,23892.0,34.2,30.7,32.45,26.7,26.7,[26.7],1.0,34.2,27.4,26.0,1.0,34.2,29.0,26.0,1.0,30.7,28.3,26.0,1.0,30.7,30.5,26.0
2023-05-31 19:15:00,28.1,23925.0,34.1,30.7,32.4,26.7,26.7,[26.7],1.0,34.1,27.6,26.0,1.0,34.1,29.1,26.0,1.0,30.7,28.4,26.0,1.0,30.7,30.4,26.0
2023-05-31 19:20:00,28.1,23859.0,34.0,30.8,32.4,26.8,26.8,[26.8],1.0,34.0,27.5,26.0,1.0,34.0,29.0,26.0,1.0,30.8,28.3,26.0,1.0,30.8,30.5,26.0
2023-05-31 19:25:00,28.0,23694.0,33.9,30.8,32.35,26.8,26.8,[26.8],1.0,33.9,27.5,26.0,1.0,33.9,29.1,26.0,1.0,30.8,28.2,26.0,1.0,30.8,30.5,26.0
2023-05-31 19:30:00,28.0,23826.0,33.9,30.8,32.35,26.7,26.7,[26.7],1.0,33.9,27.4,26.0,1.0,33.9,29.1,26.0,1.0,30.8,28.3,26.0,1.0,30.8,30.5,26.0
2023-05-31 19:35:00,28.0,24024.0,33.9,30.7,32.3,26.7,26.7,[26.7],1.0,33.9,27.4,26.0,1.0,33.9,29.0,26.0,1.0,30.7,28.3,26.0,1.0,30.7,30.4,26.0
2023-05-31 19:40:00,28.0,23694.0,33.9,30.6,32.25,26.7,26.7,[26.7],1.0,33.9,27.6,26.0,1.0,33.9,29.2,26.0,1.0,30.6,28.2,26.0,1.0,30.6,30.5,26.0
2023-05-31 19:45:00,28.0,23562.0,33.9,30.5,32.2,26.7,26.7,[26.7],1.0,33.9,27.5,26.0,1.0,33.9,29.1,26.0,1.0,30.5,28.2,26.0,1.0,30.5,30.5,26.0
2023-05-31 19:50:00,27.9,23727.0,33.8,30.5,32.15,26.8,26.8,[26.8],1.0,33.8,27.4,26.0,1.0,33.8,28.8,26.0,1.0,30.5,28.2,26.0,1.0,30.5,30.4,26.0
2023-05-31 19:55:00,28.0,23628.0,33.8,30.5,32.15,26.7,26.7,[26.7],1.0,33.8,27.5,26.0,1.0,33.8,29.0,26.0,1.0,30.5,28.2,26.0,1.0,30.5,30.5,26.0
2023-05-31 20:00:00,28.0,23793.0,33.7,30.5,32.1,26.7,26.7,[26.7],1.0,33.7,27.5,26.0,1.0,33.7,28.9,26.0,1.0,30.5,28.1,26.0,1.0,30.5,30.4,26.0
2023-05-31 20:05:00,28.1,23496.0,33.7,30.5,32.1,26.7,26.7,[26.7],1.0,33.7,27.4,26.0,1.0,33.7,28.9,26.0,1.0,30.5,28.0,26.0,1.0,30.5,30.3,26.0
2023-05-31 20:10:00,28.0,23661.0,33.6,30.5,32.05,26.7,26.7,[26.7],1.0,33.6,27.3,26.0,1.0,33.6,28.8,26.0,1.0,30.5,28.1,26.0,1.0,30.5,30.4,26.0
2023-05-31 20:15:00,28.0,23232.0,33.5,30.5,32.0,26.7,26.7,[26.7],1.0,33.5,27.3,26.0,1.0,33.5,29.0,26.0,1.0,30.5,28.0,26.0,1.0,30.5,30.3,26.0
2023-05-31 20:20:00,28.0,23661.0,33.4,30.5,31.95,26.6,26.6,[26.6],1.0,33.4,27.3,26.0,1.0,33.4,28.8,26.0,1.0,30.5,28.0,26.0,1.0,30.5,30.3,26.0
2023-05-31 20:25:00,28.0,23562.0,33.3,30.4,31.85,26.7,26.7,[26.7],1.0,33.3,27.4,26.0,1.0,33.3,28.8,26.0,1.0,30.4,28.1,26.0,1.0,30.4,30.3,26.0
2023-05-31 20:30:00,28.0,23298.0,33.3,30.4,31.85,26.7,26.7,[26.7],1.0,33.3,27.3,26.0,1.0,33.3,28.9,26.0,1.0,30.4,28.1,26.0,1.0,30.4,30.3,26.0
2023-05-31 20:35:00,28.0,23397.0,33.3,30.4,31.85,26.7,26.7,[26.7],1.0,33.3,27.3,26.0,1.0,33.3,28.9,26.0,1.0,30.4,28.0,26.0,1.0,30.4,30.4,26.0
2023-05-31 20:40:00,27.9,23529.0,33.3,30.5,31.9,26.6,26.6,[26.6],1.0,33.3,27.3,26.0,1.0,33.3,29.0,26.0,1.0,30.5,28.0,26.0,1.0,30.5,30.3,26.0
2023-05-31 20:45:00,28.0,23298.0,33.3,30.4,31.85,26.6,26.6,[26.6],1.0,33.3,27.2,26.0,1.0,33.3,28.8,26.0,1.0,30.4,28.0,26.0,1.0,30.4,30.3,26.0
2023-05-31 20:50:00,28.0,23430.0,33.3,30.4,31.85,26.6,26.6,[26.6],1.0,33.3,27.3,26.0,1.0,33.3,29.0,26.0,1.0,30.4,28.0,26.0,1.0,30.4,30.3,26.0
2023-05-31 20:55:00,27.9,23463.0,33.3,30.4,31.85,26.6,26.6,[26.6],1.0,33.3,27.2,26.0,1.0,33.3,28.9,26.0,1.0,30.4,28.0,26.0,1.0,30.4,30.2,26.0
2023-05-31 21:00:00,27.9,23529.0,33.3,30.4,31.85,26.6,26.6,[26.6],1.0,33.3,27.2,26.0,1.0,33.3,28.7,26.0,1.0,30.4,28.0,26.0,1.0,30.4,30.3,26.0
2023-05-31 21:05:00,27.9,23397.0,33.3,30.4,31.85,26.6,26.6,[26.6],1.0,33.3,27.2,26.0,1.0,33.3,29.0,26.0,1.0,30.4,28.0,26.0,1.0,30.4,30.2,26.0
2023-05-31 21:10:00,27.9,23595.0,33.2,30.4,31.800000000000004,26.6,26.6,[26.6],1.0,33.2,27.2,26.0,1.0,33.2,28.9,26.0,1.0,30.4,27.9,26.0,1.0,30.4,30.2,26.0
2023-05-31 21:15:00,27.9,23364.0,33.2,30.4,31.800000000000004,26.6,26.6,[26.6],1.0,33.2,27.1,26.0,1.0,33.2,28.6,26.0,1.0,30.4,28.0,26.0,1.0,30.4,30.2,26.0
2023-05-31 21:20:00,27.9,23265.0,33.2,30.3,31.75,26.6,26.6,[26.6],1.0,33.2,27.2,26.0,1.0,33.2,28.8,26.0,1.0,30.3,27.9,26.0,1.0,30.3,30.2,26.0
2023-05-31 21:25:00,27.9,23232.0,33.2,30.2,31.700000000000003,26.6,26.6,[26.6],1.0,33.2,27.1,26.0,1.0,33.2,28.6,26.0,1.0,30.2,27.9,26.0,1.0,30.2,30.2,26.0
2023-05-31 21:30:00,27.8,23463.0,33.1,30.2,31.65,26.5,26.5,[26.5],1.0,33.1,27.2,26.0,1.0,33.1,28.9,26.0,1.0,30.2,27.9,26.0,1.0,30.2,30.2,26.0
2023-05-31 21:35:00,27.8,23727.0,33.1,30.2,31.65,26.6,26.6,[26.6],1.0,33.1,27.0,26.0,1.0,33.1,28.4,26.0,1.0,30.2,27.9,26.0,1.0,30.2,30.3,26.0
2023-05-31 21:40:00,27.8,23529.0,33.0,30.2,31.6,26.6,26.6,[26.6],1.0,33.0,27.2,26.0,1.0,33.0,28.7,26.0,1.0,30.2,27.8,26.0,1.0,30.2,30.1,26.0
2023-05-31 21:45:00,27.8,23595.0,33.0,30.2,31.6,26.5,26.5,[26.5],1.0,33.0,27.1,26.0,1.0,33.0,29.0,26.0,1.0,30.2,27.8,26.0,1.0,30.2,30.1,26.0
2023-05-31 21:50:00,27.8,23463.0,33.0,30.3,31.65,26.5,26.5,[26.5],1.0,33.0,27.0,26.0,1.0,33.0,28.6,26.0,1.0,30.3,28.0,26.0,1.0,30.3,30.1,26.0
2023-05-31 21:55:00,27.8,23463.0,32.8,30.3,31.55,26.5,26.5,[26.5],1.0,32.8,27.1,26.0,1.0,32.8,28.8,26.0,1.0,30.3,27.8,26.0,1.0,30.3,30.1,26.0
2023-05-31 22:00:00,27.8,23298.0,32.8,30.4,31.6,26.5,26.5,[26.5],1.0,32.8,27.1,26.0,1.0,32.8,28.7,26.0,1.0,30.4,27.8,26.0,1.0,30.4,30.2,26.0
2023-05-31 22:05:00,27.7,23430.0,32.8,30.4,31.6,26.5,26.5,[26.5],1.0,32.8,27.1,26.0,1.0,32.8,29.0,26.0,1.0,30.4,27.8,26.0,1.0,30.4,30.1,26.0
2023-05-31 22:10:00,27.7,23364.0,32.7,30.5,31.6,26.5,26.5,[26.5],1.0,32.7,27.1,26.0,1.0,32.7,28.7,26.0,1.0,30.5,27.7,26.0,1.0,30.5,30.2,26.0
2023-05-31 22:15:00,27.7,23397.0,32.7,30.5,31.6,26.5,26.5,[26.5],1.0,32.7,27.1,26.0,1.0,32.7,28.6,26.0,1.0,30.5,27.7,26.0,1.0,30.5,30.0,26.0
2023-05-31 22:20:00,27.7,23529.0,32.7,30.5,31.6,26.5,26.5,[26.5],1.0,32.7,27.0,26.0,1.0,32.7,28.6,26.0,1.0,30.5,27.7,26.0,1.0,30.5,30.1,26.0
2023-05-31 22:25:00,27.7,23364.0,32.8,30.5,31.65,26.5,26.5,[26.5],1.0,32.8,27.1,26.0,1.0,32.8,29.0,26.0,1.0,30.5,27.7,26.0,1.0,30.5,30.1,26.0
2023-05-31 22:30:00,27.7,23265.0,32.8,30.5,31.65,26.5,26.5,[26.5],1.0,32.8,27.0,26.0,1.0,32.8,28.7,26.0,1.0,30.5,27.8,26.0,1.0,30.5,30.1,26.0
2023-05-31 22:35:00,27.7,23529.0,32.7,30.5,31.6,26.5,26.5,[26.5],1.0,32.7,26.9,26.0,1.0,32.7,28.5,26.0,1.0,30.5,27.7,26.0,1.0,30.5,30.0,26.0
2023-05-31 22:40:00,27.7,23199.0,32.7,30.5,31.6,26.4,26.4,[26.4],1.0,32.7,26.9,26.0,1.0,32.7,28.6,26.0,1.0,30.5,27.7,26.0,1.0,30.5,30.1,26.0
2023-05-31 22:45:00,27.6,23265.0,32.6,30.5,31.55,26.4,26.4,[26.4],1.0,32.6,27.0,26.0,1.0,32.6,28.7,26.0,1.0,30.5,27.8,26.0,1.0,30.5,29.9,26.0
2023-05-31 22:50:00,27.6,23166.0,32.6,30.4,31.5,26.4,26.4,[26.4],1.0,32.6,26.9,26.0,1.0,32.6,28.7,26.0,1.0,30.4,27.6,26.0,1.0,30.4,30.1,26.0
2023-05-31 22:55:00,27.6,23067.0,32.5,30.4,31.450000000000003,26.4,26.4,[26.4],1.0,32.5,27.0,26.0,1.0,32.5,28.7,26.0,1.0,30.4,27.7,26.0,1.0,30.4,30.0,26.0
2023-05-31 23:00:00,27.6,23430.0,32.4,30.4,31.4,26.4,26.4,[26.4],1.0,32.4,27.0,26.0,1.0,32.4,28.7,26.0,1.0,30.4,27.6,26.0,1.0,30.4,30.0,26.0
2023-05-31 23:05:00,27.6,23364.0,32.4,30.4,31.4,26.4,26.4,[26.4],1.0,32.4,27.0,26.0,1.0,32.4,28.5,26.0,1.0,30.4,27.8,26.0,1.0,30.4,30.0,26.0
2023-05-31 23:10:00,27.6,23100.0,32.4,30.3,31.35,26.4,26.4,[26.4],1.0,32.4,26.9,26.0,1.0,32.4,28.4,26.0,1.0,30.3,27.6,26.0,1.0,30.3,29.9,26.0
2023-05-31 23:15:00,27.6,23133.0,32.4,30.3,31.35,26.4,26.4,[26.4],1.0,32.4,26.9,26.0,1.0,32.4,28.4,26.0,1.0,30.3,27.6,26.0,1.0,30.3,30.0,26.0
2023-05-31 23:20:00,27.6,23001.0,32.3,30.4,31.35,26.4,26.4,[26.4],1.0,32.3,27.0,26.0,1.0,32.3,28.7,26.0,1.0,30.4,27.5,26.0,1.0,30.4,29.9,26.0
2023-05-31 23:25:00,27.6,23001.0,32.3,30.4,31.35,26.4,26.4,[26.4],1.0,32.3,27.0,26.0,1.0,32.3,28.3,26.0,1.0,30.4,27.6,26.0,1.0,30.4,30.0,26.0
2023-05-31 23:30:00,27.6,23133.0,32.3,30.3,31.3,26.3,26.3,[26.3],1.0,32.3,27.0,26.0,1.0,32.3,28.6,26.0,1.0,30.3,27.6,26.0,1.0,30.3,29.9,26.0
2023-05-31 23:35:00,27.6,22902.0,32.3,30.3,31.3,26.3,26.3,[26.3],1.0,32.3,26.9,26.0,1.0,32.3,28.5,26.0,1.0,30.3,27.7,26.0,1.0,30.3,29.9,26.0
2023-05-31 23:40:00,27.5,22968.0,32.2,30.3,31.25,26.3,26.3,[26.3],1.0,32.2,26.9,26.0,1.0,32.2,28.2,26.0,1.0,30.3,27.4,26.0,1.0,30.3,29.8,26.0
2023-05-31 23:45:00,27.5,22902.0,32.2,30.2,31.200000000000003,26.3,26.3,[26.3],1.0,32.2,26.9,26.0,1.0,32.2,28.5,26.0,1.0,30.2,27.5,26.0,1.0,30.2,29.9,26.0
2023-05-31 23:50:00,27.5,22803.0,32.2,30.2,31.200000000000003,26.3,26.3,[26.3],1.0,32.2,26.9,26.0,1.0,32.2,28.7,26.0,1.0,30.2,27.4,26.0,1.0,30.2,29.8,26.0
2023-05-31 23:55:00,27.5,22803.0,32.2,30.2,31.200000000000003,26.3,26.3,[26.3],1.0,32.2,26.8,26.0,1.0,32.2,28.4,26.0,1.0,30.2,27.5,26.0,1.0,30.2,29.8,26.0
2023-06-01 00:00:00,27.5,23001.0,32.2,30.2,31.200000000000003,26.2,26.2,[26.2],1.0,32.2,26.8,26.0,1.0,32.2,28.6,26.0,1.0,30.2,27.3,26.0,1.0,30.2,29.8,26.0
2023-06-01 00:05:00,27.5,22869.0,32.1,30.2,31.15,26.3,26.3,[26.3],1.0,32.1,26.7,26.0,1.0,32.1,28.4,26.0,1.0,30.2,27.4,26.0,1.0,30.2,29.8,26.0
2023-06-01 00:10:00,27.5,22770.0,32.1,30.2,31.15,26.3,26.3,[26.3],1.0,32.1,26.8,26.0,1.0,32.1,28.5,26.0,1.0,30.2,27.4,26.0,1.0,30.2,29.8,26.0
2023-06-01 00:15:00,27.5,22836.0,32.1,30.1,31.1,26.2,26.2,[26.2],1.0,32.1,26.8,26.0,1.0,32.1,28.4,26.0,1.0,30.1,27.4,26.0,1.0,30.1,29.7,26.0
2023-06-01 00:20:00,27.5,22671.0,32.1,30.1,31.1,26.2,26.2,[26.2],1.0,32.1,26.7,26.0,1.0,32.1,28.7,26.0,1.0,30.1,27.4,26.0,1.0,30.1,29.8,26.0
2023-06-01 00:25:00,27.5,23067.0,32.2,30.1,31.15,26.2,26.2,[26.2],1.0,32.2,26.7,26.0,1.0,32.2,28.2,26.0,1.0,30.1,27.4,26.0,1.0,30.1,29.6,26.0
2023-06-01 00:30:00,27.5,22671.0,32.2,30.1,31.15,26.2,26.2,[26.2],1.0,32.2,26.7,26.0,1.0,32.2,28.3,26.0,1.0,30.1,27.4,26.0,1.0,30.1,29.7,26.0
2023-06-01 00:35:00,27.5,22671.0,32.2,30.1,31.15,26.2,26.2,[26.2],1.0,32.2,26.6,26.0,1.0,32.2,28.2,26.0,1.0,30.1,27.2,26.0,1.0,30.1,29.6,26.0
2023-06-01 00:40:00,27.5,22638.0,32.2,30.0,31.1,26.2,26.2,[26.2],1.0,32.2,26.6,26.0,1.0,32.2,28.1,26.0,1.0,30.0,27.2,26.0,1.0,30.0,29.6,26.0
2023-06-01 00:45:00,27.4,22605.0,32.2,30.0,31.1,26.2,26.2,[26.2],1.0,32.2,26.6,26.0,1.0,32.2,28.4,26.0,1.0,30.0,27.3,26.0,1.0,30.0,29.6,26.0
2023-06-01 00:50:00,27.5,22704.0,32.2,29.9,31.050000000000004,26.1,26.1,[26.1],1.0,32.2,26.7,26.0,1.0,32.2,28.4,26.0,1.0,29.9,27.2,26.0,1.0,29.9,29.6,26.0
2023-06-01 00:55:00,27.4,22638.0,32.1,29.9,31.0,26.1,26.1,[26.1],1.0,32.1,26.7,26.0,1.0,32.1,28.3,26.0,1.0,29.9,27.2,26.0,1.0,29.9,29.6,26.0
2023-06-01 01:00:00,27.5,22539.0,32.1,29.8,30.95,26.1,26.1,[26.1],1.0,32.1,26.6,26.0,1.0,32.1,28.2,26.0,1.0,29.8,27.1,26.0,1.0,29.8,29.6,26.0
2023-06-01 01:05:00,27.4,22572.0,32.0,29.8,30.9,26.1,26.1,[26.1],1.0,32.0,26.5,26.0,1.0,32.0,28.4,26.0,1.0,29.8,27.2,26.0,1.0,29.8,29.5,26.0
2023-06-01 01:10:00,27.4,22308.0,32.0,29.7,30.85,26.1,26.1,[26.1],1.0,32.0,26.6,26.0,1.0,32.0,28.4,26.0,1.0,29.7,27.2,26.0,1.0,29.7,29.5,26.0
2023-06-01 01:15:00,27.4,22374.0,32.0,29.7,30.85,26.1,26.1,[26.1],1.0,32.0,26.4,26.0,1.0,32.0,28.1,26.0,1.0,29.7,27.2,26.0,1.0,29.7,29.6,26.0
2023-06-01 01:20:00,27.4,22374.0,31.9,29.7,30.8,26.1,26.1,[26.1],1.0,31.9,26.6,26.0,1.0,31.9,28.1,26.0,1.0,29.7,27.1,26.0,1.0,29.7,29.5,26.0
2023-06-01 01:25:00,,,,,,,,,,,,,,,,,,,,,,,,
2023-06-01 01:30:00,27.4,22473.0,31.9,29.7,30.8,26.0,26.0,[26.0],1.0,31.9,26.4,26.0,1.0,31.9,28.2,26.0,1.0,29.7,27.0,26.0,1.0,29.7,29.5,26.0
2023-06-01 01:35:00,27.4,22440.0,31.9,29.7,30.8,26.0,26.0,[26.0],1.0,31.9,26.5,26.0,1.0,31.9,28.1,26.0,1.0,29.7,27.0,26.0,1.0,29.7,29.5,26.0
2023-06-01 01:40:00,27.4,22407.0,31.9,29.6,30.75,26.0,26.0,[26.0],1.0,31.9,26.5,26.0,1.0,31.9,28.0,26.0,1.0,29.6,27.1,26.0,1.0,29.6,29.5,26.0
2023-06-01 01:45:00,27.3,22341.0,31.9,29.6,30.75,26.0,26.0,[26.0],1.0,31.9,26.4,26.0,1.0,31.9,28.1,26.0,1.0,29.6,27.0,26.0,1.0,29.6,29.4,26.0
2023-06-01 01:50:00,27.3,22473.0,31.9,29.6,30.75,26.0,26.0,[26.0],1.0,31.9,26.4,26.0,1.0,31.9,27.9,26.0,1.0,29.6,27.0,26.0,1.0,29.6,29.5,26.0
2023-06-01 01:55:00,27.4,22308.0,31.9,29.6,30.75,26.0,26.0,[26.0],1.0,31.9,26.5,26.0,1.0,31.9,28.1,26.0,1.0,29.6,27.0,26.0,1.0,29.6,29.5,26.0
2023-06-01 02:00:00,27.3,22407.0,31.9,29.6,30.75,26.0,26.0,[26.0],1.0,31.9,26.5,26.0,1.0,31.9,28.2,26.0,1.0,29.6,27.0,26.0,1.0,29.6,29.3,26.0
2023-06-01 02:05:00,27.4,22506.0,31.9,29.5,30.7,26.0,26.0,[26.0],1.0,31.9,26.4,26.0,1.0,31.9,28.1,26.0,1.0,29.5,27.1,26.0,1.0,29.5,29.5,26.0
2023-06-01 02:10:00,27.4,22440.0,31.9,29.4,30.65,26.0,26.0,[26.0],1.0,31.9,26.4,26.0,1.0,31.9,27.8,26.0,1.0,29.4,26.9,26.0,1.0,29.4,29.3,26.0
2023-06-01 02:15:00,27.4,22341.0,31.9,29.4,30.65,25.9,25.9,[25.9],1.0,31.9,26.3,26.0,1.0,31.9,27.9,26.0,1.0,29.4,27.0,26.0,1.0,29.4,29.4,26.0
2023-06-01 02:20:00,27.3,22473.0,31.9,29.4,30.65,25.9,25.9,[25.9],1.0,31.9,26.4,26.0,1.0,31.9,28.2,26.0,1.0,29.4,27.0,26.0,1.0,29.4,29.4,26.0
2023-06-01 02:25:00,27.4,22275.0,31.8,29.4,30.6,26.0,26.0,[26.0],1.0,31.8,26.4,26.0,1.0,31.8,28.2,26.0,1.0,29.4,26.9,26.0,1.0,29.4,29.3,26.0
2023-06-01 02:30:00,27.3,22473.0,31.8,29.4,30.6,25.9,25.9,[25.9],1.0,31.8,26.4,26.0,1.0,31.8,28.2,26.0,1.0,29.4,26.8,26.0,1.0,29.4,29.3,26.0
2023-06-01 02:35:00,27.3,22374.0,31.8,29.3,30.55,25.9,25.9,[25.9],1.0,31.8,26.2,26.0,1.0,31.8,27.7,26.0,1.0,29.3,26.9,26.0,1.0,29.3,29.4,26.0
2023-06-01 02:40:00,27.3,22143.0,31.8,29.3,30.55,25.9,25.9,[25.9],1.0,31.8,26.6,26.0,1.0,31.8,28.1,26.0,1.0,29.3,26.8,26.0,1.0,29.3,29.2,26.0
2023-06-01 02:45:00,27.3,22407.0,31.8,29.4,30.6,25.9,25.9,[25.9],1.0,31.8,26.3,26.0,1.0,31.8,28.0,26.0,1.0,29.4,26.8,26.0,1.0,29.4,29.3,26.0
2023-06-01 02:50:00,27.3,22407.0,31.8,29.4,30.6,25.9,25.9,[25.9],1.0,31.8,26.5,26.0,1.0,31.8,28.2,26.0,1.0,29.4,26.9,26.0,1.0,29.4,29.2,26.0
2023-06-01 02:55:00,27.3,22440.0,31.7,29.4,30.55,25.9,25.9,[25.9],1.0,31.7,26.4,26.0,1.0,31.7,27.9,26.0,1.0,29.4,26.9,26.0,1.0,29.4,29.3,26.0
2023-06-01 03:00:00,27.3,22440.0,31.7,29.4,30.55,25.9,25.9,[25.9],1.0,31.7,26.4,26.0,1.0,31.7,28.1,26.0,1.0,29.4,26.8,26.0,1.0,29.4,29.2,26.0
2023-06-01 03:05:00,27.2,22506.0,31.7,29.4,30.55,25.9,25.9,[25.9],1.0,31.7,26.3,26.0,1.0,31.7,28.2,26.0,1.0,29.4,26.9,26.0,1.0,29.4,29.3,26.0
2023-06-01 03:10:00,27.2,22275.0,31.7,29.4,30.55,25.9,25.9,[25.9],1.0,31.7,26.4,26.0,1.0,31.7,28.1,26.0,1.0,29.4,26.8,26.0,1.0,29.4,29.2,26.0
2023-06-01 03:15:00,27.2,22440.0,31.7,29.3,30.5,25.9,25.9,[25.9],1.0,31.7,26.4,26.0,1.0,31.7,28.0,26.0,1.0,29.3,26.9,26.0,1.0,29.3,29.3,26.0
2023-06-01 03:20:00,27.2,22308.0,31.7,29.2,30.45,25.9,25.9,[25.9],1.0,31.7,26.3,26.0,1.0,31.7,28.1,26.0,1.0,29.2,26.8,26.0,1.0,29.2,29.2,26.0
2023-06-01 03:25:00,27.2,22341.0,31.7,29.2,30.45,25.9,25.9,[25.9],1.0,31.7,26.2,26.0,1.0,31.7,27.9,26.0,1.0,29.2,26.9,26.0,1.0,29.2,29.1,26.0
2023-06-01 03:30:00,27.3,22407.0,31.7,29.2,30.45,25.8,25.8,[25.8],1.0,31.7,26.3,26.0,1.0,31.7,28.0,26.0,1.0,29.2,26.8,26.0,1.0,29.2,29.1,26.0
2023-06-01 03:35:00,27.2,22308.0,31.7,29.2,30.45,25.8,25.8,[25.8],1.0,31.7,26.2,26.0,1.0,31.7,28.0,26.0,1.0,29.2,26.8,26.0,1.0,29.2,29.2,26.0
2023-06-01 03:40:00,27.2,22473.0,31.7,29.2,30.45,25.8,25.8,[25.8],1.0,31.7,26.3,26.0,1.0,31.7,28.1,26.0,1.0,29.2,26.7,26.0,1.0,29.2,29.0,26.0
2023-06-01 03:45:00,27.2,22374.0,31.7,29.2,30.45,25.8,25.8,[25.8],1.0,31.7,26.2,26.0,1.0,31.7,27.7,26.0,1.0,29.2,26.7,26.0,1.0,29.2,29.2,26.0
2023-06-01 03:50:00,27.2,22209.0,31.7,29.2,30.45,25.8,25.8,[25.8],1.0,31.7,26.2,26.0,1.0,31.7,27.7,26.0,1.0,29.2,26.8,26.0,1.0,29.2,28.9,26.0
2023-06-01 03:55:00,27.2,22242.0,31.7,29.2,30.45,25.8,25.8,[25.8],1.0,31.7,26.2,26.0,1.0,31.7,27.7,26.0,1.0,29.2,26.7,26.0,1.0,29.2,29.0,26.0
2023-06-01 04:00:00,27.2,21945.0,31.7,29.2,30.45,25.8,25.8,[25.8],1.0,31.7,26.1,26.0,1.0,31.7,27.8,26.0,1.0,29.2,26.6,26.0,1.0,29.2,29.0,26.0
2023-06-01 04:05:00,27.2,22341.0,31.7,29.2,30.45,25.8,25.8,[25.8],1.0,31.7,26.1,26.0,1.0,31.7,27.9,26.0,1.0,29.2,26.7,26.0,1.0,29.2,29.0,26.0
2023-06-01 04:10:00,27.2,22044.0,31.7,29.2,30.45,25.7,25.7,[25.7],1.0,31.7,26.2,26.0,1.0,31.7,27.8,26.0,1.0,29.2,26.6,26.0,1.0,29.2,29.0,26.0
2023-06-01 04:15:00,27.1,22308.0,31.7,29.2,30.45,25.7,25.7,[25.7],1.0,31.7,26.1,26.0,1.0,31.7,27.8,26.0,1.0,29.2,26.7,26.0,1.0,29.2,29.0,26.0
2023-06-01 04:20:00,27.2,22275.0,31.8,29.2,30.5,25.8,25.8,[25.8],1.0,31.8,26.3,26.0,1.0,31.8,27.8,26.0,1.0,29.2,26.6,26.0,1.0,29.2,29.1,26.0
2023-06-01 04:25:00,27.2,22209.0,31.9,29.2,30.55,25.7,25.7,[25.7],1.0,31.9,26.2,26.0,1.0,31.9,27.8,26.0,1.0,29.2,26.6,26.0,1.0,29.2,29.0,26.0
2023-06-01 04:30:00,27.2,22143.0,31.9,29.2,30.55,25.7,25.7,[25.7],1.0,31.9,26.1,26.0,1.0,31.9,27.7,26.0,1.0,29.2,26.6,26.0,1.0,29.2,29.0,26.0
2023-06-01 04:35:00,27.1,22242.0,31.9,29.2,30.55,25.7,25.7,[25.7],1.0,31.9,26.0,26.0,1.0,31.9,27.9,26.0,1.0,29.2,26.5,26.0,1.0,29.2,28.9,26.0
2023-06-01 04:40:00,27.1,22308.0,31.9,29.2,30.55,25.7,25.7,[25.7],1.0,31.9,26.1,26.0,1.0,31.9,27.7,26.0,1.0,29.2,26.7,26.0,1.0,29.2,29.0,26.0
2023-06-01 04:45:00,27.1,22341.0,31.9,29.2,30.55,25.7,25.7,[25.7],1.0,31.9,26.1,26.0,1.0,31.9,27.8,26.0,1.0,29.2,26.6,26.0,1.0,29.2,28.9,26.0
2023-06-01 04:50:00,27.1,22242.0,31.8,29.2,30.5,25.7,25.7,[25.7],1.0,31.8,26.1,26.0,1.0,31.8,27.9,26.0,1.0,29.2,26.5,26.0,1.0,29.2,28.9,26.0
2023-06-01 04:55:00,27.1,22209.0,31.8,29.2,30.5,25.7,25.7,[25.7],1.0,31.8,26.1,26.0,1.0,31.8,27.6,26.0,1.0,29.2,26.5,26.0,1.0,29.2,28.9,26.0
2023-06-01 05:00:00,27.1,22143.0,31.8,29.1,30.450000000000003,25.7,25.7,[25.7],1.0,31.8,26.0,26.0,1.0,31.8,27.6,26.0,1.0,29.1,26.6,26.0,1.0,29.1,28.9,26.0
2023-06-01 05:05:00,27.1,22143.0,31.7,29.1,30.4,25.6,25.6,[25.6],1.0,31.7,26.0,26.0,1.0,31.7,27.7,26.0,1.0,29.1,26.6,26.0,1.0,29.1,28.9,26.0
2023-06-01 05:10:00,27.1,22011.0,31.7,29.1,30.4,25.6,25.6,[25.6],1.0,31.7,26.0,26.0,1.0,31.7,27.8,26.0,1.0,29.1,26.4,26.0,1.0,29.1,28.8,26.0
2023-06-01 05:15:00,27.1,21978.0,31.7,29.1,30.4,25.6,25.6,[25.6],1.0,31.7,26.0,26.0,1.0,31.7,27.5,26.0,1.0,29.1,26.7,26.0,1.0,29.1,28.9,26.0
2023-06-01 05:20:00,27.1,22374.0,31.7,29.1,30.4,25.6,25.6,[25.6],1.0,31.7,26.1,26.0,1.0,31.7,27.7,26.0,1.0,29.1,26.6,26.0,1.0,29.1,28.8,26.0
2023-06-01 05:25:00,27.1,22077.0,31.7,29.1,30.4,25.6,25.6,[25.6],1.0,31.7,26.0,26.0,1.0,31.7,27.7,26.0,1.0,29.1,26.4,26.0,1.0,29.1,28.8,26.0
2023-06-01 05:30:00,27.1,21945.0,31.7,29.0,30.35,25.6,25.6,[25.6],1.0,31.7,26.0,26.0,1.0,31.7,27.5,26.0,1.0,29.0,26.4,26.0,1.0,29.0,28.8,26.0
2023-06-01 05:35:00,27.0,22275.0,31.7,29.0,30.35,25.6,25.6,[25.6],1.0,31.7,26.0,26.0,1.0,31.7,27.4,26.0,1.0,29.0,26.5,26.0,1.0,29.0,28.7,26.0
2023-06-01 05:40:00,27.0,22143.0,31.7,29.0,30.35,25.6,25.6,[25.6],1.0,31.7,25.9,26.0,1.0,31.7,27.8,26.0,1.0,29.0,26.6,26.0,1.0,29.0,28.8,26.0
2023-06-01 05:45:00,27.1,22110.0,31.7,29.0,30.35,25.6,25.6,[25.6],1.0,31.7,26.0,26.0,1.0,31.7,27.9,26.0,1.0,29.0,26.3,26.0,1.0,29.0,28.7,26.0
2023-06-01 05:50:00,27.1,22077.0,31.7,29.0,30.35,25.5,25.5,[25.5],1.0,31.7,25.9,26.0,1.0,31.7,27.4,26.0,1.0,29.0,26.5,26.0,1.0,29.0,28.8,26.0
2023-06-01 05:55:00,27.1,22176.0,31.7,28.9,30.3,25.5,25.5,[25.5],1.0,31.7,25.9,26.0,1.0,31.7,27.6,26.0,1.0,28.9,26.4,26.0,1.0,28.9,28.7,26.0
2023-06-01 06:00:00,27.0,22209.0,31.7,28.9,30.3,25.5,25.5,[25.5],1.0,31.7,25.9,26.0,1.0,31.7,27.6,26.0,1.0,28.9,26.3,26.0,1.0,28.9,28.8,26.0
2023-06-01 06:05:00,27.0,22011.0,31.7,29.0,30.35,25.5,25.5,[25.5],1.0,31.7,25.9,26.0,1.0,31.7,27.4,26.0,1.0,29.0,26.4,26.0,1.0,29.0,28.7,26.0
2023-06-01 06:10:00,27.0,22077.0,31.7,28.9,30.3,25.5,25.5,[25.5],1.0,31.7,25.9,26.0,1.0,31.7,27.3,26.0,1.0,28.9,26.2,26.0,1.0,28.9,28.7,26.0
2023-06-01 06:15:00,27.0,22308.0,31.7,28.9,30.3,25.5,25.5,[25.5],1.0,31.7,25.9,26.0,1.0,31.7,27.5,26.0,1.0,28.9,26.4,26.0,1.0,28.9,28.8,26.0
2023-06-01 06:20:00,27.0,22209.0,31.7,28.9,30.3,25.5,25.5,[25.5],1.0,31.7,25.9,26.0,1.0,31.7,27.5,26.0,1.0,28.9,26.5,26.0,1.0,28.9,28.8,26.0
2023-06-01 06:25:00,27.0,22308.0,31.8,28.9,30.35,25.5,25.5,[25.5],1.0,31.8,25.9,26.0,1.0,31.8,27.7,26.0,1.0,28.9,26.3,26.0,1.0,28.9,28.8,26.0
2023-06-01 06:30:00,27.0,22242.0,31.7,28.9,30.3,25.5,25.5,[25.5],1.0,31.7,25.9,26.0,1.0,31.7,27.6,26.0,1.0,28.9,26.3,26.0,1.0,28.9,28.7,26.0
2023-06-01 06:35:00,27.0,22242.0,31.7,28.9,30.3,25.5,25.5,[25.5],1.0,31.7,25.8,26.0,1.0,31.7,27.2,26.0,1.0,28.9,26.3,26.0,1.0,28.9,28.7,26.0
2023-06-01 06:40:00,27.0,22044.0,31.7,28.9,30.3,25.5,25.5,[25.5],1.0,31.7,25.9,26.0,1.0,31.7,27.8,26.0,1.0,28.9,26.4,26.0,1.0,28.9,28.7,26.0
2023-06-01 06:45:00,27.0,22143.0,31.7,28.8,30.25,25.5,25.5,[25.5],1.0,31.7,25.8,26.0,1.0,31.7,27.2,26.0,1.0,28.8,26.4,26.0,1.0,28.8,28.7,26.0
2023-06-01 06:50:00,27.0,22110.0,31.7,28.9,30.3,25.5,25.5,[25.5],1.0,31.7,25.8,26.0,1.0,31.7,27.3,26.0,1.0,28.9,26.3,26.0,1.0,28.9,28.7,26.0
2023-06-01 06:55:00,27.0,22242.0,31.7,28.9,30.3,25.5,25.5,[25.5],1.0,31.7,25.8,26.0,1.0,31.7,27.4,26.0,1.0,28.9,26.3,26.0,1.0,28.9,28.7,26.0
2023-06-01 07:00:00,27.0,22044.0,31.6,28.9,30.25,25.4,25.4,[25.4],1.0,31.6,25.8,26.0,1.0,31.6,27.2,26.0,1.0,28.9,26.4,26.0,1.0,28.9,28.7,26.0
2023-06-01 07:05:00,27.0,22176.0,31.6,28.9,30.25,25.4,25.4,[25.4],1.0,31.6,25.8,26.0,1.0,31.6,27.5,26.0,1.0,28.9,26.3,26.0,1.0,28.9,28.7,26.0
2023-06-01 07:10:00,27.0,22143.0,31.6,28.9,30.25,25.4,25.4,[25.4],1.0,31.6,25.8,26.0,1.0,31.6,27.6,26.0,1.0,28.9,26.2,26.0,1.0,28.9,28.8,26.0
2023-06-01 07:15:00,27.0,22407.0,31.6,28.8,30.2,25.4,25.4,[25.4],1.0,31.6,25.8,26.0,1.0,31.6,27.4,26.0,1.0,28.8,26.1,26.0,1.0,28.8,28.8,26.0
2023-06-01 07:20:00,27.0,22473.0,31.6,28.8,30.2,25.4,25.4,[25.4],1.0,31.6,25.8,26.0,1.0,31.6,27.3,26.0,1.0,28.8,26.2,26.0,1.0,28.8,28.7,26.0
2023-06-01 07:25:00,27.0,22209.0,31.6,28.8,30.2,25.4,25.4,[25.4],1.0,31.6,25.8,26.0,1.0,31.6,27.3,26.0,1.0,28.8,26.2,26.0,1.0,28.8,28.6,26.0
2023-06-01 07:30:00,27.0,22110.0,31.6,28.8,30.2,25.4,25.4,[25.4],1.0,31.6,25.8,26.0,1.0,31.6,27.5,26.0,1.0,28.8,26.3,26.0,1.0,28.8,28.6,26.0
2023-06-01 07:35:00,27.0,22374.0,31.6,28.8,30.2,25.4,25.4,[25.4],1.0,31.6,25.8,26.0,1.0,31.6,27.4,26.0,1.0,28.8,26.2,26.0,1.0,28.8,28.7,26.0
2023-06-01 07:40:00,27.1,22440.0,31.7,28.8,30.25,25.4,25.4,[25.4],1.0,31.7,25.9,26.0,1.0,31.7,27.3,26.0,1.0,28.8,26.3,26.0,1.0,28.8,28.6,26.0
2023-06-01 07:45:00,27.1,22737.0,31.7,28.8,30.25,25.4,25.4,[25.4],1.0,31.7,25.9,26.0,1.0,31.7,27.5,26.0,1.0,28.8,26.3,26.0,1.0,28.8,28.7,26.0
2023-06-01 07:50:00,27.1,23661.0,31.7,28.8,30.25,25.4,25.4,[25.4],1.0,31.7,25.8,26.0,1.0,31.7,27.4,26.0,1.0,28.8,26.3,26.0,1.0,28.8,28.7,26.0
2023-06-01 07:55:00,27.1,23529.0,31.9,28.9,30.4,25.4,25.4,[25.4],1.0,31.9,25.8,26.0,1.0,31.9,27.4,26.0,1.0,28.9,26.3,26.0,1.0,28.9,28.7,26.0
2023-06-01 08:00:00,27.1,23595.0,32.6,28.9,30.75,25.4,25.4,[25.4],1.0,32.6,25.9,26.0,1.0,32.6,27.4,26.0,1.0,28.9,26.3,26.0,1.0,28.9,28.8,26.0
2023-06-01 08:05:00,27.0,23859.0,32.9,29.0,30.95,25.5,25.5,[25.5],1.0,32.9,25.8,26.0,1.0,32.9,27.3,26.0,1.0,29.0,26.4,26.0,1.0,29.0,28.8,26.0
2023-06-01 08:10:00,27.1,24090.0,33.1,29.0,31.05,25.5,25.5,[25.5],1.0,33.1,26.0,26.0,1.0,33.1,27.9,26.0,1.0,29.0,26.4,26.0,1.0,29.0,28.8,26.0
2023-06-01 08:15:00,27.1,24420.0,33.3,29.1,31.2,25.5,25.5,[25.5],1.0,33.3,25.9,26.0,1.0,33.3,27.3,26.0,1.0,29.1,26.7,26.0,1.0,29.1,28.9,26.0
2023-06-01 08:20:00,27.1,23925.0,33.6,29.2,31.4,25.5,25.5,[25.5],1.0,33.6,26.0,26.0,1.0,33.6,27.8,26.0,1.0,29.2,26.6,26.0,1.0,29.2,29.0,26.0
2023-06-01 08:25:00,27.1,24321.0,33.7,29.4,31.550000000000004,25.5,25.5,[25.5],1.0,33.7,26.0,26.0,1.0,33.7,27.8,26.0,1.0,29.4,26.6,26.0,1.0,29.4,28.9,26.0
2023-06-01 08:30:00,27.1,23958.0,33.9,29.5,31.7,25.5,25.5,[25.5],1.0,33.9,26.1,26.0,1.0,33.9,27.9,26.0,1.0,29.5,26.7,26.0,1.0,29.5,29.0,26.0
2023-06-01 08:35:00,27.1,24090.0,34.0,29.5,31.75,25.5,25.5,[25.5],1.0,34.0,26.1,26.0,1.0,34.0,27.7,26.0,1.0,29.5,26.8,26.0,1.0,29.5,29.2,26.0
2023-06-01 08:40:00,27.1,24189.0,34.1,29.6,31.85,25.6,25.6,[25.6],1.0,34.1,26.1,26.0,1.0,34.1,27.8,26.0,1.0,29.6,26.9,26.0,1.0,29.6,29.1,26.0
2023-06-01 08:45:00,27.1,24453.0,34.2,29.7,31.950000000000003,25.6,25.6,[25.6],1.0,34.2,26.1,26.0,1.0,34.2,27.7,26.0,1.0,29.7,26.9,26.0,1.0,29.7,29.0,26.0
2023-06-01 08:50:00,27.1,24288.0,,,,25.6,25.6,[25.6],1.0,,26.2,26.0,1.0,,27.5,26.0,1.0,,26.9,26.0,1.0,,29.3,26.0
2023-06-01 08:55:00,27.1,24684.0,34.3,29.8,32.05,25.7,25.7,[25.7],1.0,34.3,26.3,26.0,1.0,34.3,28.1,26.0,1.0,29.8,27.2,26.0,1.0,29.8,29.5,26.0
2023-06-01 09:00:00,27.1,24321.0,34.4,29.9,32.15,25.7,25.7,[25.7],1.0,34.4,26.3,26.0,1.0,34.4,27.9,26.0,1.0,29.9,27.2,26.0,1.0,29.9,29.5,26.0
2023-06-01 09:05:00,27.1,24321.0,34.5,30.0,32.25,25.8,25.8,[25.8],1.0,34.5,26.6,26.0,1.0,34.5,28.2,26.0,1.0,30.0,27.3,26.0,1.0,30.0,29.7,26.0
2023-06-01 09:10:00,27.1,24123.0,34.6,30.0,32.3,25.9,25.9,[25.9],1.0,34.6,26.4,26.0,1.0,34.6,27.9,26.0,1.0,30.0,27.4,26.0,1.0,30.0,29.7,26.0
2023-06-01 09:15:00,27.1,24123.0,34.6,30.1,32.35,25.9,25.9,[25.9],1.0,34.6,26.5,26.0,1.0,34.6,27.9,26.0,1.0,30.1,27.6,26.0,1.0,30.1,29.8,26.0
2023-06-01 09:20:00,27.1,24156.0,34.7,30.1,32.4,25.9,25.9,[25.9],1.0,34.7,26.5,26.0,1.0,34.7,28.1,26.0,1.0,30.1,27.4,26.0,1.0,30.1,29.8,26.0
2023-06-01 09:25:00,27.2,23991.0,34.7,30.2,32.45,26.0,26.0,[26.0],1.0,34.7,26.6,26.0,1.0,34.7,28.0,26.0,1.0,30.2,27.5,26.0,1.0,30.2,29.9,26.0
2023-06-01 09:30:00,27.2,24255.0,34.7,30.3,32.5,26.1,26.1,[26.1],1.0,34.7,26.6,26.0,1.0,34.7,28.2,26.0,1.0,30.3,27.5,26.0,1.0,30.3,29.9,26.0
2023-06-01 09:35:00,27.3,24486.0,34.8,30.4,32.6,26.0,26.0,[26.0],1.0,34.8,26.7,26.0,1.0,34.8,28.3,26.0,1.0,30.4,27.5,26.0,1.0,30.4,29.8,26.0
2023-06-01 09:40:00,27.3,24387.0,34.8,30.4,32.6,26.0,26.0,[26.0],1.0,34.8,26.7,26.0,1.0,34.8,28.3,26.0,1.0,30.4,27.6,26.0,1.0,30.4,29.8,26.0
2023-06-01 09:45:00,27.3,24453.0,34.8,30.4,32.6,26.0,26.0,[26.0],1.0,34.8,26.6,26.0,1.0,34.8,28.3,26.0,1.0,30.4,27.5,26.0,1.0,30.4,29.8,26.0
2023-06-01 09:50:00,27.3,24420.0,34.8,30.4,32.6,26.0,26.0,[26.0],1.0,34.8,26.7,26.0,1.0,34.8,28.4,26.0,1.0,30.4,27.4,26.0,1.0,30.4,29.8,26.0
2023-06-01 09:55:00,27.3,24321.0,34.8,30.4,32.6,26.0,26.0,[26.0],1.0,34.8,26.7,26.0,1.0,34.8,28.3,26.0,1.0,30.4,27.5,26.0,1.0,30.4,29.9,26.0
2023-06-01 10:00:00,27.4,24354.0,34.7,30.3,32.5,26.0,26.0,[26.0],1.0,34.7,26.7,26.0,1.0,34.7,28.3,26.0,1.0,30.3,27.4,26.0,1.0,30.3,29.9,26.0
2023-06-01 10:05:00,,,,,,,,,,,,,,,,,,,,,,,,
2023-06-01 10:10:00,27.4,24453.0,34.7,30.4,32.550000000000004,26.0,26.0,[26.0],1.0,34.7,26.7,26.0,1.0,34.7,28.5,26.0,1.0,30.4,27.5,26.0,1.0,30.4,29.8,26.0
2023-06-01 10:15:00,27.4,24453.0,34.7,30.4,32.550000000000004,26.0,26.0,[26.0],1.0,34.7,26.7,26.0,1.0,34.7,28.2,26.0,1.0,30.4,27.5,26.0,1.0,30.4,29.8,26.0
2023-06-01 10:20:00,27.5,24486.0,34.6,30.5,32.55,26.0,26.0,[26.0],1.0,34.6,26.9,26.0,1.0,34.6,28.5,26.0,1.0,30.5,27.7,26.0,1.0,30.5,29.9,26.0
2023-06-01 10:25:00,27.5,24354.0,34.6,30.6,32.6,26.1,26.1,[26.1],1.0,34.6,26.7,26.0,1.0,34.6,28.3,26.0,1.0,30.6,27.5,26.0,1.0,30.6,30.0,26.0
2023-06-01 10:30:00,27.6,23958.0,34.6,30.6,32.6,26.0,26.0,[26.0],1.0,34.6,26.8,26.0,1.0,34.6,28.6,26.0,1.0,30.6,27.6,26.0,1.0,30.6,29.9,26.0
2023-06-01 10:35:00,27.6,24321.0,34.6,30.7,32.65,26.1,26.1,[26.1],1.0,34.6,26.7,26.0,1.0,34.6,28.4,26.0,1.0,30.7,27.6,26.0,1.0,30.7,29.9,26.0
2023-06-01 10:40:00,27.6,24816.0,34.6,30.6,32.6,26.1,26.1,[26.1],1.0,34.6,26.7,26.0,1.0,34.6,28.8,26.0,1.0,30.6,27.5,26.0,1.0,30.6,29.9,26.0
2023-06-01 10:45:00,27.6,24684.0,34.6,30.5,32.55,26.1,26.1,[26.1],1.0,34.6,26.8,26.0,1.0,34.6,28.3,26.0,1.0,30.5,27.7,26.0,1.0,30.5,30.0,26.0
2023-06-01 10:50:00,27.6,24387.0,34.6,30.4,32.5,26.1,26.1,[26.1],1.0,34.6,26.9,26.0,1.0,34.6,28.5,26.0,1.0,30.4,27.7,26.0,1.0,30.4,30.1,26.0
2023-06-01 10:55:00,27.6,24321.0,34.6,30.3,32.45,26.1,26.1,[26.1],1.0,34.6,26.9,26.0,1.0,34.6,28.3,26.0,1.0,30.3,27.7,26.0,1.0,30.3,30.1,26.0
2023-06-01 11:00:00,27.6,23892.0,34.5,30.3,32.4,26.1,26.1,[26.1],1.0,34.5,26.9,26.0,1.0,34.5,28.6,26.0,1.0,30.3,27.7,26.0,1.0,30.3,30.1,26.0
2023-06-01 11:05:00,27.6,24156.0,34.6,30.2,32.4,26.2,26.2,[26.2],1.0,34.6,27.0,26.0,1.0,34.6,28.3,26.0,1.0,30.2,27.7,26.0,1.0,30.2,30.2,26.0
2023-06-01 11:10:00,,,,,,,,,,,,,,,,,,,,,,,,
2023-06-01 11:15:00,,,,,,,,,,,,,,,,,,,,,,,,
2023-06-01 11:20:00,27.6,24222.0,34.8,30.3,32.55,26.3,26.3,[26.3],1.0,34.8,27.1,26.0,1.0,34.8,28.6,26.0,1.0,30.3,28.2,26.0,1.0,30.3,30.6,26.0
2023-06-01 11:25:00,27.7,24354.0,34.9,30.3,32.6,26.4,26.4,[26.4],1.0,34.9,27.2,26.0,1.0,34.9,28.8,26.0,1.0,30.3,28.0,26.0,1.0,30.3,30.7,26.0
2023-06-01 11:30:00,27.8,24651.0,34.8,30.5,32.65,26.4,26.4,[26.4],1.0,34.8,27.1,26.0,1.0,34.8,28.5,26.0,1.0,30.5,28.0,26.0,1.0,30.5,31.1,26.0
2023-06-01 11:35:00,27.8,24057.0,34.8,30.3,32.55,26.4,26.4,[26.4],1.0,34.8,27.2,26.0,1.0,34.8,28.7,26.0,1.0,30.3,28.1,26.0,1.0,30.3,31.1,26.0
2023-06-01 11:40:00,27.8,23958.0,34.8,30.2,32.5,26.5,26.5,[26.5],1.0,34.8,27.2,26.0,1.0,34.8,28.7,26.0,1.0,30.2,28.0,26.0,1.0,30.2,31.1,26.0
2023-06-01 11:45:00,27.8,24255.0,34.8,30.1,32.45,26.5,26.5,[26.5],1.0,34.8,27.2,26.0,1.0,34.8,28.9,26.0,1.0,30.1,28.1,26.0,1.0,30.1,31.1,26.0
2023-06-01 11:50:00,27.8,24024.0,34.7,30.0,32.35,26.5,26.5,[26.5],1.0,34.7,27.3,26.0,1.0,34.7,28.9,26.0,1.0,30.0,28.0,26.0,1.0,30.0,31.0,26.0
2023-06-01 11:55:00,27.8,23760.0,34.6,29.9,32.25,26.5,26.5,[26.5],1.0,34.6,27.2,26.0,1.0,34.6,28.8,26.0,1.0,29.9,28.1,26.0,1.0,29.9,31.1,26.0
2023-06-01 12:00:00,27.9,23760.0,34.5,29.9,32.2,26.6,26.6,[26.6],1.0,34.5,27.2,26.0,1.0,34.5,29.0,26.0,1.0,29.9,28.1,26.0,1.0,29.9,31.0,26.0
2023-06-01 12:05:00,27.9,23628.0,34.5,30.0,32.25,26.6,26.6,[26.6],1.0,34.5,27.3,26.0,1.0,34.5,28.8,26.0,1.0,30.0,28.2,26.0,1.0,30.0,31.0,26.0
2023-06-01 12:10:00,27.9,23694.0,34.5,30.0,32.25,26.5,26.5,[26.5],1.0,34.5,27.2,26.0,1.0,34.5,29.1,26.0,1.0,30.0,28.2,26.0,1.0,30.0,31.1,26.0
2023-06-01 12:15:00,28.0,23463.0,34.5,30.1,32.3,26.6,26.6,[26.6],1.0,34.5,27.3,26.0,1.0,34.5,29.0,26.0,1.0,30.1,28.2,26.0,1.0,30.1,31.2,26.0
2023-06-01 12:20:00,28.0,23463.0,34.4,30.2,32.3,26.6,26.6,[26.6],1.0,34.4,27.3,26.0,1.0,34.4,28.9,26.0,1.0,30.2,28.1,26.0,1.0,30.2,31.2,26.0
2023-06-01 12:25:00,28.0,23397.0,34.3,30.3,32.3,26.6,26.6,[26.6],1.0,34.3,27.3,26.0,1.0,34.3,29.0,26.0,1.0,30.3,28.1,26.0,1.0,30.3,31.3,26.0
2023-06-01 12:30:00,28.0,23265.0,34.1,30.4,32.25,26.6,26.6,[26.6],1.0,34.1,27.4,26.0,1.0,34.1,29.0,26.0,1.0,30.4,28.1,26.0,1.0,30.4,31.2,26.0
2023-06-01 12:35:00,28.0,23298.0,34.1,30.5,32.3,26.6,26.6,[26.6],1.0,34.1,27.3,26.0,1.0,34.1,28.8,26.0,1.0,30.5,28.1,26.0,1.0,30.5,31.2,26.0
2023-06-01 12:40:00,28.0,23199.0,34.0,30.5,32.25,26.6,26.6,[26.6],1.0,34.0,27.3,26.0,1.0,34.0,28.9,26.0,1.0,30.5,28.1,26.0,1.0,30.5,31.2,26.0
2023-06-01 12:45:00,27.9,23364.0,34.0,30.4,32.2,26.6,26.6,[26.6],1.0,34.0,27.3,26.0,1.0,34.0,28.9,26.0,1.0,30.4,28.0,26.0,1.0,30.4,31.1,26.0
2023-06-01 12:50:00,27.9,23826.0,33.9,30.4,32.15,26.6,26.6,[26.6],1.0,33.9,27.2,26.0,1.0,33.9,28.8,26.0,1.0,30.4,28.0,26.0,1.0,30.4,31.1,26.0
2023-06-01 12:55:00,28.0,23925.0,33.7,30.5,32.1,26.6,26.6,[26.6],1.0,33.7,27.2,26.0,1.0,33.7,28.7,26.0,1.0,30.5,28.0,26.0,1.0,30.5,31.1,26.0
2023-06-01 13:00:00,28.0,23694.0,33.5,30.5,32.0,26.6,26.6,[26.6],1.0,33.5,27.4,26.0,1.0,33.5,29.0,26.0,1.0,30.5,28.0,26.0,1.0,30.5,31.0,26.0
2023-06-01 13:05:00,28.0,24387.0,33.5,30.5,32.0,26.6,26.6,[26.6],1.0,33.5,27.3,26.0,1.0,33.5,29.0,26.0,1.0,30.5,28.1,26.0,1.0,30.5,31.1,26.0
2023-06-01 13:10:00,28.0,24651.0,33.5,30.5,32.0,26.6,26.6,[26.6],1.0,33.5,27.2,26.0,1.0,33.5,28.7,26.0,1.0,30.5,28.1,26.0,1.0,30.5,31.2,26.0
2023-06-01 13:15:00,28.0,24948.0,33.7,30.5,32.1,26.6,26.6,[26.6],1.0,33.7,27.3,26.0,1.0,33.7,28.8,26.0,1.0,30.5,28.2,26.0,1.0,30.5,31.4,26.0
2023-06-01 13:20:00,28.0,25212.0,33.9,30.6,32.25,26.7,26.7,[26.7],1.0,33.9,27.4,26.0,1.0,33.9,29.0,26.0,1.0,30.6,28.4,26.0,1.0,30.6,31.4,26.0
2023-06-01 13:25:00,27.9,25476.0,33.9,30.7,32.3,26.7,26.7,[26.7],1.0,33.9,27.4,26.0,1.0,33.9,29.1,26.0,1.0,30.7,28.4,26.0,1.0,30.7,31.4,26.0
2023-06-01 13:30:00,28.0,25146.0,34.3,30.8,32.55,26.7,26.7,[26.7],1.0,34.3,27.6,26.0,1.0,34.3,29.3,26.0,1.0,30.8,28.5,26.0,1.0,30.8,31.3,26.0
2023-06-01 13:35:00,27.9,25278.0,34.6,30.7,32.65,26.8,26.8,[26.8],1.0,34.6,27.6,26.0,1.0,34.6,29.1,26.0,1.0,30.7,28.7,26.0,1.0,30.7,31.3,26.0
2023-06-01 13:40:00,27.9,25443.0,34.6,30.7,32.65,26.8,26.8,[26.8],1.0,34.6,27.7,26.0,1.0,34.6,29.4,26.0,1.0,30.7,28.7,26.0,1.0,30.7,31.3,26.0
2023-06-01 13:45:00,27.9,25311.0,34.7,30.8,32.75,26.8,26.8,[26.8],1.0,34.7,27.6,26.0,1.0,34.7,29.5,26.0,1.0,30.8,28.5,26.0,1.0,30.8,31.4,26.0
2023-06-01 13:50:00,27.9,25278.0,34.7,30.8,32.75,26.8,26.8,[26.8],1.0,34.7,27.7,26.0,1.0,34.7,29.4,26.0,1.0,30.8,28.7,26.0,1.0,30.8,31.4,26.0
2023-06-01 13:55:00,27.9,25410.0,34.7,30.6,32.65,26.9,26.9,[26.9],1.0,34.7,27.7,26.0,1.0,34.7,29.3,26.0,1.0,30.6,28.7,26.0,1.0,30.6,31.5,26.0
2023-06-01 14:00:00,27.9,25542.0,34.7,30.6,32.65,26.9,26.9,[26.9],1.0,34.7,27.7,26.0,1.0,34.7,29.3,26.0,1.0,30.6,28.7,26.0,1.0,30.6,31.5,26.0
2023-06-01 14:05:00,27.9,25311.0,34.8,30.6,32.7,26.9,26.9,[26.9],1.0,34.8,27.8,26.0,1.0,34.8,29.7,26.0,1.0,30.6,28.6,26.0,1.0,30.6,31.6,26.0
2023-06-01 14:10:00,27.9,25674.0,34.9,30.8,32.85,26.9,26.9,[26.9],1.0,34.9,27.8,26.0,1.0,34.9,29.2,26.0,1.0,30.8,28.7,26.0,1.0,30.8,31.7,26.0
2023-06-01 14:15:00,27.9,25608.0,34.9,31.0,32.95,26.9,26.9,[26.9],1.0,34.9,27.8,26.0,1.0,34.9,29.5,26.0,1.0,31.0,28.9,26.0,1.0,31.0,31.7,26.0
2023-06-01 14:20:00,27.9,25509.0,35.0,31.2,33.1,27.0,27.0,[27.0],1.0,35.0,27.8,26.0,1.0,35.0,29.4,26.0,1.0,31.2,28.9,26.0,1.0,31.2,31.7,26.0
2023-06-01 14:25:00,27.9,25938.0,35.2,31.4,33.300000000000004,27.0,27.0,[27.0],1.0,35.2,27.8,26.0,1.0,35.2,29.6,26.0,1.0,31.4,28.9,26.0,1.0,31.4,31.7,26.0
2023-06-01 14:30:00,27.9,25575.0,35.3,31.4,33.35,27.0,27.0,[27.0],1.0,35.3,27.8,26.0,1.0,35.3,29.7,26.0,1.0,31.4,28.8,26.0,1.0,31.4,31.8,26.0
2023-06-01 14:35:00,27.9,25608.0,35.3,31.4,33.35,27.0,27.0,[27.0],1.0,35.3,27.9,26.0,1.0,35.3,29.5,26.0,1.0,31.4,28.9,26.0,1.0,31.4,31.7,26.0
2023-06-01 14:40:00,27.8,25905.0,35.4,31.4,33.4,26.9,26.9,[26.9],1.0,35.4,27.0,26.0,1.0,35.4,29.3,26.0,1.0,31.4,28.6,26.0,1.0,31.4,31.0,26.0
2023-06-01 14:45:00,27.8,25641.0,35.4,31.2,33.3,26.5,26.5,[26.5],1.0,35.4,26.6,26.0,1.0,35.4,29.0,26.0,1.0,31.2,28.5,26.0,1.0,31.2,30.7,26.0
2023-06-01 14:50:00,27.8,25608.0,35.3,30.9,33.1,26.2,26.2,[26.2],1.0,35.3,26.3,26.0,1.0,35.3,28.8,26.0,1.0,30.9,28.3,26.0,1.0,30.9,30.8,26.0
2023-06-01 14:55:00,27.8,25872.0,35.2,30.5,32.85,26.1,26.1,[26.1],1.0,35.2,26.2,26.0,1.0,35.2,28.9,26.0,1.0,30.5,28.1,26.0,1.0,30.5,30.4,26.0
2023-06-01 15:00:00,27.8,25641.0,35.1,30.2,32.65,26.0,26.0,[26.0],1.0,35.1,26.6,26.0,1.0,35.1,28.7,26.0,1.0,30.2,28.2,26.0,1.0,30.2,30.8,26.0
2023-06-01 15:05:00,27.8,25542.0,34.9,30.2,32.55,26.3,26.3,[26.3],1.0,34.9,27.2,26.0,1.0,34.9,29.1,26.0,1.0,30.2,28.4,26.0,1.0,30.2,31.1,26.0
2023-06-01 15:10:00,27.9,25509.0,34.9,30.2,32.55,26.5,26.5,[26.5],1.0,34.9,27.4,26.0,1.0,34.9,29.0,26.0,1.0,30.2,28.5,26.0,1.0,30.2,31.1,26.0
2023-06-01 15:15:00,27.8,25575.0,34.8,30.2,32.5,26.6,26.6,[26.6],1.0,34.8,27.5,26.0,1.0,34.8,29.0,26.0,1.0,30.2,28.6,26.0,1.0,30.2,31.1,26.0
2023-06-01 15:20:00,27.8,25773.0,34.8,30.6,32.7,26.8,26.8,[26.8],1.0,34.8,27.6,26.0,1.0,34.8,29.1,26.0,1.0,30.6,28.5,26.0,1.0,30.6,31.4,26.0
2023-06-01 15:25:00,27.8,25806.0,34.8,30.9,32.85,26.8,26.8,[26.8],,34.8,,,,34.8,,,,30.9,,,,30.9,,
2023-06-01 15:30:00,27.8,25674.0,34.9,31.0,32.95,26.8,26.8,[26.8],1.0,34.9,27.7,26.0,1.0,34.9,29.5,26.0,1.0,31.0,28.7,26.0,1.0,31.0,31.4,26.0
2023-06-01 15:35:00,27.8,25938.0,34.9,31.1,33.0,26.9,26.9,[26.9],1.0,34.9,27.7,26.0,1.0,34.9,29.3,26.0,1.0,31.1,28.7,26.0,1.0,31.1,31.4,26.0
2023-06-01 15:40:00,27.8,25806.0,35.1,31.1,33.1,26.9,26.9,[26.9],1.0,35.1,27.7,26.0,1.0,35.1,29.3,26.0,1.0,31.1,28.8,26.0,1.0,31.1,31.5,26.0
2023-06-01 15:45:00,27.8,25707.0,35.2,31.4,33.300000000000004,27.0,27.0,[27.0],1.0,35.2,27.9,26.0,1.0,35.2,29.8,26.0,1.0,31.4,28.8,26.0,1.0,31.4,31.5,26.0
2023-06-01 15:50:00,27.8,26037.0,35.2,31.4,33.300000000000004,27.0,27.0,[27.0],1.0,35.2,27.9,26.0,1.0,35.2,29.8,26.0,1.0,31.4,29.0,26.0,1.0,31.4,31.8,26.0
2023-06-01 15:55:00,27.8,25872.0,35.3,31.5,33.4,27.0,27.0,[27.0],1.0,35.3,27.8,26.0,1.0,35.3,29.4,26.0,1.0,31.5,28.8,26.0,1.0,31.5,31.9,26.0
2023-06-01 16:00:00,27.8,25839.0,35.4,31.6,33.5,27.0,27.0,[27.0],1.0,35.4,27.7,26.0,1.0,35.4,29.5,26.0,1.0,31.6,28.9,26.0,1.0,31.6,31.8,26.0
2023-06-01 16:05:00,27.8,25839.0,35.3,31.7,33.5,26.7,26.7,[26.7],1.0,35.3,26.7,26.0,1.0,35.3,29.1,26.0,1.0,31.7,28.4,26.0,1.0,31.7,31.3,26.0
2023-06-01 16:10:00,27.8,25971.0,35.2,31.4,33.300000000000004,26.3,26.3,[26.3],1.0,35.2,26.3,26.0,1.0,35.2,28.6,26.0,1.0,31.4,28.4,26.0,1.0,31.4,31.3,26.0
2023-06-01 16:15:00,27.8,26004.0,35.2,30.9,33.050000000000004,26.1,26.1,[26.1],1.0,35.2,26.2,26.0,1.0,35.2,28.7,26.0,1.0,30.9,28.2,26.0,1.0,30.9,30.8,26.0
2023-06-01 16:20:00,27.8,25971.0,35.0,30.8,32.9,26.1,26.1,[26.1],1.0,35.0,26.7,26.0,1.0,35.0,28.8,26.0,1.0,30.8,28.1,26.0,1.0,30.8,31.2,26.0
2023-06-01 16:25:00,27.8,25839.0,34.9,30.9,32.9,26.4,26.4,[26.4],1.0,34.9,27.3,26.0,1.0,34.9,29.1,26.0,1.0,30.9,28.5,26.0,1.0,30.9,31.3,26.0
2023-06-01 16:30:00,27.8,26334.0,35.0,31.0,33.0,26.6,26.6,[26.6],1.0,35.0,27.5,26.0,1.0,35.0,29.5,26.0,1.0,31.0,28.6,26.0,1.0,31.0,31.4,26.0
2023-06-01 16:35:00,27.8,26004.0,35.0,31.1,33.05,26.7,26.7,[26.7],1.0,35.0,27.5,26.0,1.0,35.0,29.0,26.0,1.0,31.1,28.5,26.0,1.0,31.1,31.6,26.0
2023-06-01 16:40:00,27.8,25773.0,35.1,31.2,33.15,26.8,26.8,[26.8],1.0,35.1,27.6,26.0,1.0,35.1,29.2,26.0,1.0,31.2,28.6,26.0,1.0,31.2,31.7,26.0
2023-06-01 16:45:00,27.8,26004.0,35.2,31.2,33.2,26.8,26.8,[26.8],1.0,35.2,27.6,26.0,1.0,35.2,29.2,26.0,1.0,31.2,28.8,26.0,1.0,31.2,31.6,26.0
2023-06-01 16:50:00,27.8,26037.0,35.3,31.3,33.3,26.8,26.8,[26.8],1.0,35.3,27.6,26.0,1.0,35.3,29.0,26.0,1.0,31.3,28.9,26.0,1.0,31.3,31.5,26.0
2023-06-01 16:55:00,27.8,25377.0,35.3,31.4,33.35,26.9,26.9,[26.9],1.0,35.3,27.7,26.0,1.0,35.3,29.2,26.0,1.0,31.4,29.0,26.0,1.0,31.4,31.7,26.0
2023-06-01 17:00:00,27.8,25674.0,35.4,31.4,33.4,26.9,26.9,[26.9],1.0,35.4,27.8,26.0,1.0,35.4,29.3,26.0,1.0,31.4,28.9,26.0,1.0,31.4,31.5,26.0
2023-06-01 17:05:00,27.8,25410.0,35.4,31.3,33.35,27.0,27.0,[27.0],1.0,35.4,27.8,26.0,1.0,35.4,29.3,26.0,1.0,31.3,28.9,26.0,1.0,31.3,31.6,26.0
2023-06-01 17:10:00,27.8,25245.0,35.4,31.3,33.35,26.7,26.7,[26.7],1.0,35.4,26.8,26.0,1.0,35.4,29.1,26.0,1.0,31.3,28.5,26.0,1.0,31.3,31.0,26.0
2023-06-01 17:15:00,27.7,25344.0,35.3,31.2,33.25,26.3,26.3,[26.3],1.0,35.3,26.4,26.0,1.0,35.3,28.6,26.0,1.0,31.2,28.3,26.0,1.0,31.2,30.4,26.0
2023-06-01 17:20:00,27.7,25146.0,35.1,30.9,33.0,26.1,26.1,[26.1],1.0,35.1,26.1,26.0,1.0,35.1,28.3,26.0,1.0,30.9,28.2,26.0,1.0,30.9,30.1,26.0
2023-06-01 17:25:00,27.7,25047.0,34.9,30.6,32.75,26.0,26.0,[26.0],1.0,34.9,26.7,26.0,1.0,34.9,28.7,26.0,1.0,30.6,28.3,26.0,1.0,30.6,30.2,26.0
2023-06-01 17:30:00,27.7,25146.0,34.8,30.5,32.65,26.3,26.3,[26.3],1.0,34.8,27.2,26.0,1.0,34.8,29.0,26.0,1.0,30.5,28.4,26.0,1.0,30.5,30.5,26.0
2023-06-01 17:35:00,27.6,25080.0,34.7,30.4,32.550000000000004,26.6,26.6,[26.6],1.0,34.7,27.4,26.0,1.0,34.7,29.0,26.0,1.0,30.4,28.5,26.0,1.0,30.4,30.5,26.0
2023-06-01 17:40:00,27.6,24948.0,34.6,30.3,32.45,26.7,26.7,[26.7],1.0,34.6,27.5,26.0,1.0,34.6,29.1,26.0,1.0,30.3,28.5,26.0,1.0,30.3,30.6,26.0
2023-06-01 17:45:00,27.6,25377.0,34.6,30.4,32.5,26.7,26.7,[26.7],1.0,34.6,27.6,26.0,1.0,34.6,29.0,26.0,1.0,30.4,28.7,26.0,1.0,30.4,30.6,26.0
2023-06-01 17:50:00,27.6,25080.0,34.4,30.6,32.5,26.7,26.7,[26.7],1.0,34.4,27.6,26.0,1.0,34.4,28.9,26.0,1.0,30.6,28.6,26.0,1.0,30.6,30.9,26.0
2023-06-01 17:55:00,27.6,25080.0,34.3,30.6,32.45,26.8,26.8,[26.8],1.0,34.3,27.6,26.0,1.0,34.3,28.9,26.0,1.0,30.6,28.6,26.0,1.0,30.6,31.0,26.0
2023-06-01 18:00:00,27.5,25113.0,34.3,30.6,32.45,26.9,26.9,[26.9],1.0,34.3,27.7,26.0,1.0,34.3,29.0,26.0,1.0,30.6,28.7,26.0,1.0,30.6,30.9,26.0
2023-06-01 18:05:00,27.6,25212.0,34.3,30.7,32.5,26.8,26.8,[26.8],1.0,34.3,27.6,26.0,1.0,34.3,29.0,26.0,1.0,30.7,28.7,26.0,1.0,30.7,30.8,26.0
2023-06-01 18:10:00,27.6,25443.0,34.3,30.8,32.55,26.9,26.9,[26.9],1.0,34.3,27.7,26.0,1.0,34.3,29.1,26.0,1.0,30.8,28.7,26.0,1.0,30.8,30.8,26.0
2023-06-01 18:15:00,27.6,25047.0,34.3,31.1,32.7,26.9,26.9,[26.9],1.0,34.3,27.7,26.0,1.0,34.3,29.2,26.0,1.0,31.1,28.8,26.0,1.0,31.1,30.8,26.0
2023-06-01 18:20:00,27.5,25278.0,34.3,31.2,32.75,26.9,26.9,[26.9],1.0,34.3,27.6,26.0,1.0,34.3,29.0,26.0,1.0,31.2,28.6,26.0,1.0,31.2,30.9,26.0
2023-06-01 18:25:00,27.5,25146.0,34.4,31.2,32.8,26.9,26.9,[26.9],1.0,34.4,27.8,26.0,1.0,34.4,29.3,26.0,1.0,31.2,28.7,26.0,1.0,31.2,30.9,26.0
