time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,3838171_c,3838171_h,3838171_r,3838171_s,3838172_c,3838172_h,3838172_r,3838172_s,3838173_c,3838173_h,3838173_r,3838173_s,3838174_c,3838174_h,3838174_r,3838174_s
2023-06-01 18:30:00,27.5,25245.0,34.4,31.1,32.75,27.0,27.0,[27.0],1.0,34.4,27.7,26.0,1.0,34.4,29.1,26.0,1.0,31.1,28.6,26.0,1.0,31.1,31.0,26.0
2023-06-01 18:35:00,27.5,25212.0,34.4,31.1,32.75,27.0,27.0,[27.0],1.0,34.4,27.8,26.0,1.0,34.4,29.3,26.0,1.0,31.1,28.8,26.0,1.0,31.1,31.1,26.0
2023-06-01 18:40:00,27.5,25443.0,34.5,31.1,32.8,27.0,27.0,[27.0],1.0,34.5,27.8,26.0,1.0,34.5,29.1,26.0,1.0,31.1,28.7,26.0,1.0,31.1,31.1,26.0
2023-06-01 18:45:00,27.5,25674.0,34.6,31.3,32.95,27.0,27.0,[27.0],1.0,34.6,27.8,26.0,1.0,34.6,29.4,26.0,1.0,31.3,28.9,26.0,1.0,31.3,31.0,26.0
2023-06-01 18:50:00,27.5,25740.0,34.7,31.3,33.0,27.0,27.0,[27.0],1.0,34.7,27.7,26.0,1.0,34.7,29.0,26.0,1.0,31.3,28.8,26.0,1.0,31.3,30.8,26.0
2023-06-01 18:55:00,27.4,25773.0,34.7,31.4,33.050000000000004,26.9,26.9,[26.9],1.0,34.7,27.7,26.0,1.0,34.7,29.1,26.0,1.0,31.4,28.6,26.0,1.0,31.4,30.8,26.0
2023-06-01 19:00:00,27.4,25410.0,34.8,31.6,33.2,26.9,26.9,[26.9],1.0,34.8,27.7,26.0,1.0,34.8,29.3,26.0,1.0,31.6,28.7,26.0,1.0,31.6,30.8,26.0
2023-06-01 19:05:00,27.4,25575.0,34.8,31.6,33.2,26.9,26.9,[26.9],1.0,34.8,27.6,26.0,1.0,34.8,29.1,26.0,1.0,31.6,28.7,26.0,1.0,31.6,30.9,26.0
2023-06-01 19:10:00,27.4,25773.0,34.8,31.7,33.25,26.9,26.9,[26.9],1.0,34.8,27.6,26.0,1.0,34.8,29.3,26.0,1.0,31.7,28.6,26.0,1.0,31.7,30.8,26.0
2023-06-01 19:15:00,27.4,25641.0,34.9,31.7,33.3,26.9,26.9,[26.9],1.0,34.9,27.6,26.0,1.0,34.9,29.0,26.0,1.0,31.7,28.5,26.0,1.0,31.7,30.8,26.0
2023-06-01 19:20:00,27.4,25740.0,35.0,31.7,33.35,26.8,26.8,[26.8],1.0,35.0,27.7,26.0,1.0,35.0,29.1,26.0,1.0,31.7,28.6,26.0,1.0,31.7,30.7,26.0
2023-06-01 19:25:00,27.4,25806.0,35.0,31.7,33.35,26.9,26.9,[26.9],1.0,35.0,27.6,26.0,1.0,35.0,29.1,26.0,1.0,31.7,28.5,26.0,1.0,31.7,30.7,26.0
2023-06-01 19:30:00,27.4,25641.0,35.1,31.7,33.4,26.8,26.8,[26.8],1.0,35.1,27.6,26.0,1.0,35.1,29.3,26.0,1.0,31.7,28.6,26.0,1.0,31.7,30.7,26.0
2023-06-01 19:35:00,27.4,25674.0,35.1,31.7,33.4,26.8,26.8,[26.8],1.0,35.1,27.6,26.0,1.0,35.1,29.1,26.0,1.0,31.7,28.5,26.0,1.0,31.7,30.6,26.0
2023-06-01 19:40:00,27.4,25641.0,35.1,31.7,33.4,26.8,26.8,[26.8],1.0,35.1,27.6,26.0,1.0,35.1,29.1,26.0,1.0,31.7,28.5,26.0,1.0,31.7,30.5,26.0
2023-06-01 19:45:00,27.3,25608.0,35.1,31.6,33.35,26.8,26.8,[26.8],1.0,35.1,27.4,26.0,1.0,35.1,29.0,26.0,1.0,31.6,28.4,26.0,1.0,31.6,30.6,26.0
2023-06-01 19:50:00,27.3,26004.0,35.1,31.6,33.35,26.8,26.8,[26.8],1.0,35.1,27.5,26.0,1.0,35.1,29.1,26.0,1.0,31.6,28.4,26.0,1.0,31.6,30.6,26.0
2023-06-01 19:55:00,27.4,25674.0,35.1,31.6,33.35,26.8,26.8,[26.8],1.0,35.1,27.5,26.0,1.0,35.1,28.9,26.0,1.0,31.6,28.4,26.0,1.0,31.6,30.8,26.0
2023-06-01 20:00:00,27.3,25575.0,35.2,31.6,33.4,26.8,26.8,[26.8],1.0,35.2,27.4,26.0,1.0,35.2,29.0,26.0,1.0,31.6,28.5,26.0,1.0,31.6,30.6,26.0
2023-06-01 20:05:00,27.4,25377.0,35.2,31.6,33.4,26.8,26.8,[26.8],1.0,35.2,27.4,26.0,1.0,35.2,29.3,26.0,1.0,31.6,28.5,26.0,1.0,31.6,30.8,26.0
2023-06-01 20:10:00,27.4,25575.0,35.2,31.6,33.4,26.7,26.7,[26.7],1.0,35.2,27.5,26.0,1.0,35.2,29.0,26.0,1.0,31.6,28.4,26.0,1.0,31.6,30.6,26.0
2023-06-01 20:15:00,27.3,25740.0,35.2,31.6,33.4,26.8,26.8,[26.8],1.0,35.2,27.4,26.0,1.0,35.2,28.9,26.0,1.0,31.6,28.5,26.0,1.0,31.6,30.6,26.0
2023-06-01 20:20:00,27.3,25278.0,35.2,31.6,33.4,26.8,26.8,[26.8],1.0,35.2,27.5,26.0,1.0,35.2,29.0,26.0,1.0,31.6,28.4,26.0,1.0,31.6,30.5,26.0
2023-06-01 20:25:00,27.3,25311.0,35.1,31.7,33.4,26.7,26.7,[26.7],1.0,35.1,27.4,26.0,1.0,35.1,28.9,26.0,1.0,31.7,28.4,26.0,1.0,31.7,30.6,26.0
2023-06-01 20:30:00,27.3,25377.0,35.1,31.7,33.4,26.8,26.8,[26.8],1.0,35.1,27.3,26.0,1.0,35.1,28.9,26.0,1.0,31.7,28.4,26.0,1.0,31.7,30.6,26.0
2023-06-01 20:35:00,27.3,25377.0,35.0,31.7,33.35,26.7,26.7,[26.7],1.0,35.0,27.4,26.0,1.0,35.0,29.2,26.0,1.0,31.7,28.4,26.0,1.0,31.7,30.5,26.0
2023-06-01 20:40:00,27.3,25410.0,35.0,31.7,33.35,26.7,26.7,[26.7],1.0,35.0,27.3,26.0,1.0,35.0,28.9,26.0,1.0,31.7,28.4,26.0,1.0,31.7,30.5,26.0
2023-06-01 20:45:00,27.3,25311.0,35.0,31.7,33.35,26.7,26.7,[26.7],1.0,35.0,27.4,26.0,1.0,35.0,28.9,26.0,1.0,31.7,28.3,26.0,1.0,31.7,30.5,26.0
2023-06-01 20:50:00,27.3,25212.0,34.8,31.6,33.2,26.7,26.7,[26.7],1.0,34.8,27.4,26.0,1.0,34.8,28.9,26.0,1.0,31.6,28.3,26.0,1.0,31.6,30.4,26.0
2023-06-01 20:55:00,27.3,25344.0,34.7,31.5,33.1,26.7,26.7,[26.7],1.0,34.7,27.3,26.0,1.0,34.7,28.8,26.0,1.0,31.5,28.2,26.0,1.0,31.5,30.5,26.0
2023-06-01 21:00:00,27.2,25146.0,34.7,31.4,33.050000000000004,26.7,26.7,[26.7],1.0,34.7,27.2,26.0,1.0,34.7,28.8,26.0,1.0,31.4,28.4,26.0,1.0,31.4,30.4,26.0
2023-06-01 21:05:00,27.3,24915.0,34.6,31.3,32.95,26.7,26.7,[26.7],1.0,34.6,27.3,26.0,1.0,34.6,28.9,26.0,1.0,31.3,28.1,26.0,1.0,31.3,30.4,26.0
2023-06-01 21:10:00,27.3,25047.0,34.5,31.2,32.85,26.7,26.7,[26.7],1.0,34.5,27.3,26.0,1.0,34.5,28.5,26.0,1.0,31.2,28.2,26.0,1.0,31.2,30.4,26.0
2023-06-01 21:15:00,27.1,24717.0,34.4,31.2,32.8,26.7,26.7,[26.7],1.0,34.4,27.3,26.0,1.0,34.4,29.1,26.0,1.0,31.2,28.1,26.0,1.0,31.2,30.3,26.0
2023-06-01 21:20:00,27.2,24915.0,34.3,31.2,32.75,26.6,26.6,[26.6],1.0,34.3,27.3,26.0,1.0,34.3,29.0,26.0,1.0,31.2,28.2,26.0,1.0,31.2,30.4,26.0
2023-06-01 21:25:00,27.2,24717.0,34.2,31.1,32.65,26.7,26.7,[26.7],1.0,34.2,27.2,26.0,1.0,34.2,28.9,26.0,1.0,31.1,28.1,26.0,1.0,31.1,30.4,26.0
2023-06-01 21:30:00,27.2,24585.0,34.1,31.1,32.6,26.6,26.6,[26.6],1.0,34.1,27.2,26.0,1.0,34.1,28.6,26.0,1.0,31.1,28.1,26.0,1.0,31.1,30.5,26.0
2023-06-01 21:35:00,27.2,24816.0,34.0,31.0,32.5,26.6,26.6,[26.6],1.0,34.0,27.3,26.0,1.0,34.0,28.8,26.0,1.0,31.0,28.2,26.0,1.0,31.0,30.4,26.0
2023-06-01 21:40:00,27.2,24816.0,33.9,31.0,32.45,26.6,26.6,[26.6],1.0,33.9,27.2,26.0,1.0,33.9,28.8,26.0,1.0,31.0,28.0,26.0,1.0,31.0,30.4,26.0
2023-06-01 21:45:00,27.2,24684.0,33.8,31.0,32.4,26.6,26.6,[26.6],1.0,33.8,27.2,26.0,1.0,33.8,28.6,26.0,1.0,31.0,28.1,26.0,1.0,31.0,30.3,26.0
2023-06-01 21:50:00,27.1,24750.0,33.8,31.0,32.4,26.5,26.5,[26.5],1.0,33.8,27.1,26.0,1.0,33.8,28.7,26.0,1.0,31.0,28.1,26.0,1.0,31.0,30.3,26.0
2023-06-01 21:55:00,27.2,24585.0,33.7,31.0,32.35,26.6,26.6,[26.6],1.0,33.7,27.1,26.0,1.0,33.7,28.7,26.0,1.0,31.0,28.0,26.0,1.0,31.0,30.3,26.0
2023-06-01 22:00:00,27.2,24684.0,33.6,31.1,32.35,26.6,26.6,[26.6],1.0,33.6,27.1,26.0,1.0,33.6,28.6,26.0,1.0,31.1,28.0,26.0,1.0,31.1,30.2,26.0
2023-06-01 22:05:00,27.2,24618.0,33.6,31.1,32.35,26.6,26.6,[26.6],1.0,33.6,27.1,26.0,1.0,33.6,28.6,26.0,1.0,31.1,28.0,26.0,1.0,31.1,30.2,26.0
2023-06-01 22:10:00,27.1,24750.0,33.6,31.0,32.3,26.6,26.6,[26.6],1.0,33.6,27.1,26.0,1.0,33.6,28.6,26.0,1.0,31.0,28.1,26.0,1.0,31.0,30.2,26.0
2023-06-01 22:15:00,27.1,24750.0,33.6,31.0,32.3,26.5,26.5,[26.5],1.0,33.6,27.2,26.0,1.0,33.6,28.7,26.0,1.0,31.0,28.0,26.0,1.0,31.0,30.3,26.0
2023-06-01 22:20:00,27.1,24783.0,33.5,30.9,32.2,26.6,26.6,[26.6],1.0,33.5,27.1,26.0,1.0,33.5,28.6,26.0,1.0,30.9,28.1,26.0,1.0,30.9,30.3,26.0
2023-06-01 22:25:00,27.1,24453.0,33.5,30.9,32.2,26.5,26.5,[26.5],1.0,33.5,27.0,26.0,1.0,33.5,28.7,26.0,1.0,30.9,28.1,26.0,1.0,30.9,30.3,26.0
2023-06-01 22:30:00,27.1,24420.0,33.5,30.9,32.2,26.5,26.5,[26.5],1.0,33.5,27.0,26.0,1.0,33.5,28.5,26.0,1.0,30.9,28.0,26.0,1.0,30.9,30.2,26.0
2023-06-01 22:35:00,27.1,24717.0,33.5,30.9,32.2,26.5,26.5,[26.5],1.0,33.5,27.0,26.0,1.0,33.5,28.5,26.0,1.0,30.9,27.7,26.0,1.0,30.9,30.3,26.0
2023-06-01 22:40:00,27.1,24420.0,33.4,31.0,32.2,26.5,26.5,[26.5],1.0,33.4,27.0,26.0,1.0,33.4,28.4,26.0,1.0,31.0,28.0,26.0,1.0,31.0,30.1,26.0
2023-06-01 22:45:00,27.1,24618.0,33.4,30.9,32.15,26.5,26.5,[26.5],1.0,33.4,27.0,26.0,1.0,33.4,28.5,26.0,1.0,30.9,27.9,26.0,1.0,30.9,30.2,26.0
2023-06-01 22:50:00,27.1,24387.0,33.4,30.9,32.15,26.5,26.5,[26.5],1.0,33.4,27.0,26.0,1.0,33.4,28.5,26.0,1.0,30.9,27.8,26.0,1.0,30.9,30.2,26.0
2023-06-01 22:55:00,27.1,24288.0,33.3,30.9,32.1,26.4,26.4,[26.4],1.0,33.3,27.0,26.0,1.0,33.3,28.5,26.0,1.0,30.9,27.8,26.0,1.0,30.9,30.2,26.0
2023-06-01 23:00:00,27.0,24552.0,33.3,30.7,32.0,26.5,26.5,[26.5],1.0,33.3,27.0,26.0,1.0,33.3,28.4,26.0,1.0,30.7,27.7,26.0,1.0,30.7,30.2,26.0
2023-06-01 23:05:00,27.0,24684.0,33.3,30.7,32.0,26.5,26.5,[26.5],1.0,33.3,27.0,26.0,1.0,33.3,28.5,26.0,1.0,30.7,27.9,26.0,1.0,30.7,30.1,26.0
2023-06-01 23:10:00,27.0,24354.0,33.3,30.7,32.0,26.4,26.4,[26.4],1.0,33.3,27.0,26.0,1.0,33.3,28.5,26.0,1.0,30.7,27.9,26.0,1.0,30.7,30.1,26.0
2023-06-01 23:15:00,27.0,24618.0,33.3,30.6,31.95,26.5,26.5,[26.5],1.0,33.3,26.9,26.0,1.0,33.3,28.6,26.0,1.0,30.6,27.9,26.0,1.0,30.6,30.0,26.0
2023-06-01 23:20:00,27.0,24486.0,33.3,30.6,31.95,26.4,26.4,[26.4],1.0,33.3,27.0,26.0,1.0,33.3,28.4,26.0,1.0,30.6,27.8,26.0,1.0,30.6,30.1,26.0
2023-06-01 23:25:00,27.0,24519.0,33.3,30.5,31.9,26.4,26.4,[26.4],1.0,33.3,26.9,26.0,1.0,33.3,28.3,26.0,1.0,30.5,27.7,26.0,1.0,30.5,30.1,26.0
2023-06-01 23:30:00,27.0,24090.0,33.3,30.5,31.9,26.4,26.4,[26.4],1.0,33.3,26.9,26.0,1.0,33.3,28.5,26.0,1.0,30.5,27.7,26.0,1.0,30.5,30.1,26.0
2023-06-01 23:35:00,27.0,24321.0,33.3,30.5,31.9,26.4,26.4,[26.4],1.0,33.3,27.0,26.0,1.0,33.3,28.3,26.0,1.0,30.5,27.7,26.0,1.0,30.5,30.1,26.0
2023-06-01 23:40:00,27.0,24354.0,33.3,30.5,31.9,26.4,26.4,[26.4],1.0,33.3,26.9,26.0,1.0,33.3,28.2,26.0,1.0,30.5,27.8,26.0,1.0,30.5,30.0,26.0
2023-06-01 23:45:00,27.0,24387.0,33.3,30.4,31.85,26.4,26.4,[26.4],1.0,33.3,26.9,26.0,1.0,33.3,28.3,26.0,1.0,30.4,27.8,26.0,1.0,30.4,30.0,26.0
2023-06-01 23:50:00,27.0,24255.0,33.3,30.4,31.85,26.4,26.4,[26.4],1.0,33.3,26.9,26.0,1.0,33.3,28.6,26.0,1.0,30.4,27.7,26.0,1.0,30.4,30.0,26.0
2023-06-01 23:55:00,26.9,24288.0,33.3,30.3,31.8,26.4,26.4,[26.4],1.0,33.3,26.8,26.0,1.0,33.3,28.3,26.0,1.0,30.3,27.8,26.0,1.0,30.3,30.0,26.0
2023-06-02 00:00:00,27.0,24222.0,33.3,30.3,31.8,26.4,26.4,[26.4],1.0,33.3,26.8,26.0,1.0,33.3,28.3,26.0,1.0,30.3,27.6,26.0,1.0,30.3,30.0,26.0
2023-06-02 00:05:00,27.0,24486.0,33.2,30.3,31.75,26.3,26.3,[26.3],1.0,33.2,26.8,26.0,1.0,33.2,28.5,26.0,1.0,30.3,27.7,26.0,1.0,30.3,29.9,26.0
2023-06-02 00:10:00,26.9,24288.0,33.2,30.4,31.800000000000004,26.3,26.3,[26.3],1.0,33.2,26.9,26.0,1.0,33.2,28.2,26.0,1.0,30.4,27.8,26.0,1.0,30.4,30.0,26.0
2023-06-02 00:15:00,26.9,24453.0,33.2,30.3,31.75,26.3,26.3,[26.3],1.0,33.2,26.9,26.0,1.0,33.2,28.2,26.0,1.0,30.3,27.7,26.0,1.0,30.3,29.9,26.0
2023-06-02 00:20:00,26.9,24519.0,33.2,30.3,31.75,26.3,26.3,[26.3],1.0,33.2,26.8,26.0,1.0,33.2,28.3,26.0,1.0,30.3,27.5,26.0,1.0,30.3,29.9,26.0
2023-06-02 00:25:00,26.9,24090.0,33.2,30.3,31.75,26.3,26.3,[26.3],1.0,33.2,26.9,26.0,1.0,33.2,28.5,26.0,1.0,30.3,27.6,26.0,1.0,30.3,30.0,26.0
2023-06-02 00:30:00,27.0,24123.0,33.2,30.3,31.75,26.3,26.3,[26.3],1.0,33.2,26.9,26.0,1.0,33.2,28.4,26.0,1.0,30.3,27.7,26.0,1.0,30.3,29.9,26.0
2023-06-02 00:35:00,26.9,24057.0,33.1,30.2,31.65,26.2,26.2,[26.2],1.0,33.1,26.7,26.0,1.0,33.1,28.1,26.0,1.0,30.2,27.8,26.0,1.0,30.2,29.9,26.0
2023-06-02 00:40:00,26.9,24486.0,33.1,30.2,31.65,26.3,26.3,[26.3],1.0,33.1,26.7,26.0,1.0,33.1,28.2,26.0,1.0,30.2,27.6,26.0,1.0,30.2,29.9,26.0
2023-06-02 00:45:00,26.9,24321.0,33.1,30.2,31.65,26.2,26.2,[26.2],1.0,33.1,26.8,26.0,1.0,33.1,28.2,26.0,1.0,30.2,27.8,26.0,1.0,30.2,29.8,26.0
2023-06-02 00:50:00,26.9,24420.0,33.1,30.2,31.65,26.2,26.2,[26.2],1.0,33.1,26.8,26.0,1.0,33.1,28.3,26.0,1.0,30.2,27.6,26.0,1.0,30.2,29.9,26.0
2023-06-02 00:55:00,26.9,24189.0,33.1,30.3,31.7,26.3,26.3,[26.3],1.0,33.1,26.8,26.0,1.0,33.1,28.4,26.0,1.0,30.3,27.6,26.0,1.0,30.3,29.9,26.0
2023-06-02 01:00:00,26.9,24255.0,33.1,30.3,31.7,26.3,26.3,[26.3],1.0,33.1,26.7,26.0,1.0,33.1,28.1,26.0,1.0,30.3,27.6,26.0,1.0,30.3,29.8,26.0
2023-06-02 01:05:00,26.9,24123.0,33.1,30.2,31.65,26.2,26.2,[26.2],1.0,33.1,26.7,26.0,1.0,33.1,28.2,26.0,1.0,30.2,27.7,26.0,1.0,30.2,29.7,26.0
2023-06-02 01:10:00,26.9,24189.0,33.1,30.2,31.65,26.2,26.2,[26.2],1.0,33.1,26.6,26.0,1.0,33.1,28.3,26.0,1.0,30.2,27.7,26.0,1.0,30.2,29.8,26.0
2023-06-02 01:15:00,26.9,24123.0,33.0,30.2,31.6,26.2,26.2,[26.2],1.0,33.0,26.6,26.0,1.0,33.0,28.1,26.0,1.0,30.2,27.5,26.0,1.0,30.2,29.8,26.0
2023-06-02 01:20:00,26.9,23958.0,33.0,30.2,31.6,26.2,26.2,[26.2],1.0,33.0,26.7,26.0,1.0,33.0,28.0,26.0,1.0,30.2,27.5,26.0,1.0,30.2,29.7,26.0
2023-06-02 01:25:00,26.9,23991.0,33.1,30.1,31.6,26.2,26.2,[26.2],1.0,33.1,26.7,26.0,1.0,33.1,28.3,26.0,1.0,30.1,27.4,26.0,1.0,30.1,29.8,26.0
2023-06-02 01:30:00,26.9,24255.0,33.1,30.1,31.6,26.2,26.2,[26.2],1.0,33.1,26.7,26.0,1.0,33.1,28.0,26.0,1.0,30.1,27.6,26.0,1.0,30.1,29.7,26.0
2023-06-02 01:35:00,26.9,24189.0,33.0,30.1,31.55,26.2,26.2,[26.2],1.0,33.0,26.6,26.0,1.0,33.0,28.1,26.0,1.0,30.1,27.4,26.0,1.0,30.1,29.7,26.0
2023-06-02 01:40:00,26.8,24123.0,33.0,30.1,31.55,26.2,26.2,[26.2],1.0,33.0,26.6,26.0,1.0,33.0,28.0,26.0,1.0,30.1,27.5,26.0,1.0,30.1,29.7,26.0
2023-06-02 01:45:00,26.8,24090.0,33.0,30.1,31.55,26.2,26.2,[26.2],1.0,33.0,26.6,26.0,1.0,33.0,28.0,26.0,1.0,30.1,27.5,26.0,1.0,30.1,29.7,26.0
2023-06-02 01:50:00,26.8,24024.0,33.1,30.1,31.6,26.1,26.1,[26.1],1.0,33.1,26.6,26.0,1.0,33.1,27.9,26.0,1.0,30.1,27.3,26.0,1.0,30.1,29.8,26.0
2023-06-02 01:55:00,26.8,24156.0,33.1,30.1,31.6,26.1,26.1,[26.1],1.0,33.1,26.5,26.0,1.0,33.1,28.2,26.0,1.0,30.1,27.4,26.0,1.0,30.1,29.7,26.0
2023-06-02 02:00:00,26.8,24024.0,33.0,30.0,31.5,26.1,26.1,[26.1],1.0,33.0,26.6,26.0,1.0,33.0,28.1,26.0,1.0,30.0,27.3,26.0,1.0,30.0,29.6,26.0
2023-06-02 02:05:00,26.8,23958.0,33.0,30.0,31.5,26.1,26.1,[26.1],1.0,33.0,26.5,26.0,1.0,33.0,28.2,26.0,1.0,30.0,27.4,26.0,1.0,30.0,29.7,26.0
2023-06-02 02:10:00,26.8,23793.0,33.0,30.1,31.55,26.1,26.1,[26.1],1.0,33.0,26.6,26.0,1.0,33.0,27.9,26.0,1.0,30.1,27.3,26.0,1.0,30.1,29.7,26.0
2023-06-02 02:15:00,26.8,23793.0,33.0,30.1,31.55,26.1,26.1,[26.1],1.0,33.0,26.6,26.0,1.0,33.0,28.1,26.0,1.0,30.1,27.5,26.0,1.0,30.1,29.7,26.0
2023-06-02 02:20:00,26.8,23925.0,33.0,30.0,31.5,26.1,26.1,[26.1],1.0,33.0,26.4,26.0,1.0,33.0,28.0,26.0,1.0,30.0,27.3,26.0,1.0,30.0,29.6,26.0
2023-06-02 02:25:00,26.8,24123.0,33.0,30.0,31.5,26.1,26.1,[26.1],1.0,33.0,26.5,26.0,1.0,33.0,28.1,26.0,1.0,30.0,27.2,26.0,1.0,30.0,29.6,26.0
2023-06-02 02:30:00,26.8,23991.0,33.0,29.9,31.450000000000003,26.1,26.1,[26.1],1.0,33.0,26.4,26.0,1.0,33.0,27.9,26.0,1.0,29.9,27.2,26.0,1.0,29.9,29.6,26.0
2023-06-02 02:35:00,26.8,24156.0,32.9,29.9,31.4,26.0,26.0,[26.0],1.0,32.9,26.5,26.0,1.0,32.9,27.9,26.0,1.0,29.9,27.3,26.0,1.0,29.9,29.6,26.0
2023-06-02 02:40:00,26.7,23991.0,32.9,29.9,31.4,26.1,26.1,[26.1],1.0,32.9,26.5,26.0,1.0,32.9,27.8,26.0,1.0,29.9,27.3,26.0,1.0,29.9,29.6,26.0
2023-06-02 02:45:00,26.8,23859.0,32.9,29.9,31.4,26.1,26.1,[26.1],1.0,32.9,26.5,26.0,1.0,32.9,28.3,26.0,1.0,29.9,27.3,26.0,1.0,29.9,29.5,26.0
2023-06-02 02:50:00,26.7,23958.0,32.9,29.9,31.4,26.0,26.0,[26.0],1.0,32.9,26.5,26.0,1.0,32.9,27.9,26.0,1.0,29.9,27.2,26.0,1.0,29.9,29.6,26.0
2023-06-02 02:55:00,26.7,23793.0,32.9,29.9,31.4,26.0,26.0,[26.0],1.0,32.9,26.5,26.0,1.0,32.9,27.9,26.0,1.0,29.9,27.3,26.0,1.0,29.9,29.7,26.0
2023-06-02 03:00:00,26.7,23595.0,32.9,29.9,31.4,26.0,26.0,[26.0],1.0,32.9,26.4,26.0,1.0,32.9,27.8,26.0,1.0,29.9,27.1,26.0,1.0,29.9,29.5,26.0
2023-06-02 03:05:00,26.7,24123.0,32.9,29.9,31.4,26.0,26.0,[26.0],1.0,32.9,26.4,26.0,1.0,32.9,27.9,26.0,1.0,29.9,27.1,26.0,1.0,29.9,29.5,26.0
2023-06-02 03:10:00,26.7,23793.0,32.9,29.8,31.35,26.0,26.0,[26.0],1.0,32.9,26.4,26.0,1.0,32.9,27.9,26.0,1.0,29.8,27.1,26.0,1.0,29.8,29.5,26.0
2023-06-02 03:15:00,26.7,24222.0,32.9,29.8,31.35,26.0,26.0,[26.0],1.0,32.9,26.3,26.0,1.0,32.9,27.9,26.0,1.0,29.8,27.2,26.0,1.0,29.8,29.5,26.0
2023-06-02 03:20:00,26.7,23727.0,32.8,29.8,31.3,26.0,26.0,[26.0],1.0,32.8,26.3,26.0,1.0,32.8,27.8,26.0,1.0,29.8,27.2,26.0,1.0,29.8,29.5,26.0
2023-06-02 03:25:00,26.7,24024.0,32.8,29.8,31.3,26.0,26.0,[26.0],1.0,32.8,26.4,26.0,1.0,32.8,27.8,26.0,1.0,29.8,27.0,26.0,1.0,29.8,29.5,26.0
2023-06-02 03:30:00,26.7,23760.0,32.9,29.8,31.35,25.9,25.9,[25.9],1.0,32.9,26.3,26.0,1.0,32.9,27.8,26.0,1.0,29.8,27.3,26.0,1.0,29.8,29.4,26.0
2023-06-02 03:35:00,26.7,24222.0,32.9,29.7,31.3,25.9,25.9,[25.9],1.0,32.9,26.3,26.0,1.0,32.9,27.9,26.0,1.0,29.7,27.2,26.0,1.0,29.7,29.5,26.0
2023-06-02 03:40:00,26.7,23991.0,32.9,29.7,31.3,25.9,25.9,[25.9],1.0,32.9,26.4,26.0,1.0,32.9,27.8,26.0,1.0,29.7,26.9,26.0,1.0,29.7,29.5,26.0
2023-06-02 03:45:00,26.7,24123.0,32.8,29.7,31.25,25.9,25.9,[25.9],1.0,32.8,26.4,26.0,1.0,32.8,27.9,26.0,1.0,29.7,27.2,26.0,1.0,29.7,29.5,26.0
2023-06-02 03:50:00,26.7,24090.0,32.8,29.7,31.25,25.9,25.9,[25.9],1.0,32.8,26.4,26.0,1.0,32.8,27.7,26.0,1.0,29.7,27.2,26.0,1.0,29.7,29.5,26.0
2023-06-02 03:55:00,26.6,23694.0,32.8,29.8,31.3,26.0,26.0,[26.0],1.0,32.8,26.4,26.0,1.0,32.8,27.9,26.0,1.0,29.8,27.2,26.0,1.0,29.8,29.5,26.0
2023-06-02 04:00:00,26.6,23727.0,32.9,29.8,31.35,26.0,26.0,[26.0],1.0,32.9,26.5,26.0,1.0,32.9,27.8,26.0,1.0,29.8,27.3,26.0,1.0,29.8,29.6,26.0
2023-06-02 04:05:00,26.6,23892.0,32.9,29.8,31.35,26.0,26.0,[26.0],1.0,32.9,26.4,26.0,1.0,32.9,27.9,26.0,1.0,29.8,27.2,26.0,1.0,29.8,29.6,26.0
2023-06-02 04:10:00,26.6,23694.0,32.9,29.9,31.4,26.0,26.0,[26.0],1.0,32.9,26.5,26.0,1.0,32.9,28.0,26.0,1.0,29.9,27.2,26.0,1.0,29.9,29.5,26.0
2023-06-02 04:15:00,26.6,23925.0,32.7,29.9,31.300000000000004,26.0,26.0,[26.0],1.0,32.7,26.3,26.0,1.0,32.7,27.6,26.0,1.0,29.9,27.2,26.0,1.0,29.9,29.5,26.0
2023-06-02 04:20:00,26.6,23595.0,32.7,29.9,31.300000000000004,26.0,26.0,[26.0],1.0,32.7,26.4,26.0,1.0,32.7,28.1,26.0,1.0,29.9,27.1,26.0,1.0,29.9,29.4,26.0
2023-06-02 04:25:00,26.6,23760.0,32.3,29.9,31.1,26.0,26.0,[26.0],1.0,32.3,26.4,26.0,1.0,32.3,27.9,26.0,1.0,29.9,27.2,26.0,1.0,29.9,29.6,26.0
2023-06-02 04:30:00,26.6,23859.0,32.1,29.9,31.0,26.0,26.0,[26.0],1.0,32.1,26.4,26.0,1.0,32.1,28.0,26.0,1.0,29.9,27.1,26.0,1.0,29.9,29.4,26.0
2023-06-02 04:35:00,26.6,23364.0,31.9,29.8,30.85,26.0,26.0,[26.0],1.0,31.9,26.3,26.0,1.0,31.9,27.6,26.0,1.0,29.8,27.2,26.0,1.0,29.8,29.5,26.0
2023-06-02 04:40:00,26.6,23958.0,31.9,29.9,30.9,26.0,26.0,[26.0],1.0,31.9,26.3,26.0,1.0,31.9,27.7,26.0,1.0,29.9,27.1,26.0,1.0,29.9,29.3,26.0
2023-06-02 04:45:00,26.6,24057.0,31.6,29.9,30.75,25.9,25.9,[25.9],1.0,31.6,26.4,26.0,1.0,31.6,27.9,26.0,1.0,29.9,27.2,26.0,1.0,29.9,29.4,26.0
2023-06-02 04:50:00,26.6,23595.0,31.5,29.9,30.700000000000003,25.9,25.9,[25.9],1.0,31.5,26.4,26.0,1.0,31.5,27.9,26.0,1.0,29.9,27.1,26.0,1.0,29.9,29.5,26.0
2023-06-02 04:55:00,26.5,23298.0,31.4,29.9,30.65,25.9,25.9,[25.9],1.0,31.4,26.3,26.0,1.0,31.4,28.0,26.0,1.0,29.9,27.2,26.0,1.0,29.9,29.4,26.0
2023-06-02 05:00:00,26.5,23364.0,31.3,29.9,30.6,25.9,25.9,[25.9],1.0,31.3,26.3,26.0,1.0,31.3,27.8,26.0,1.0,29.9,27.0,26.0,1.0,29.9,29.4,26.0
2023-06-02 05:05:00,26.5,23397.0,31.3,29.8,30.55,25.9,25.9,[25.9],1.0,31.3,26.4,26.0,1.0,31.3,27.7,26.0,1.0,29.8,27.0,26.0,1.0,29.8,29.4,26.0
2023-06-02 05:10:00,26.5,23166.0,31.2,29.8,30.5,25.9,25.9,[25.9],1.0,31.2,26.3,26.0,1.0,31.2,27.8,26.0,1.0,29.8,27.0,26.0,1.0,29.8,29.5,26.0
2023-06-02 05:15:00,26.6,23034.0,31.1,29.8,30.45,25.9,25.9,[25.9],1.0,31.1,26.3,26.0,1.0,31.1,27.6,26.0,1.0,29.8,27.1,26.0,1.0,29.8,29.4,26.0
2023-06-02 05:20:00,26.6,22836.0,31.1,29.8,30.45,25.9,25.9,[25.9],1.0,31.1,26.4,26.0,1.0,31.1,27.8,26.0,1.0,29.8,27.0,26.0,1.0,29.8,29.3,26.0
2023-06-02 05:25:00,26.5,22902.0,31.0,29.8,30.4,25.8,25.8,[25.8],1.0,31.0,26.2,26.0,1.0,31.0,27.6,26.0,1.0,29.8,26.9,26.0,1.0,29.8,29.3,26.0
2023-06-02 05:30:00,26.6,23199.0,31.0,29.7,30.35,25.8,25.8,[25.8],1.0,31.0,26.2,26.0,1.0,31.0,27.6,26.0,1.0,29.7,26.9,26.0,1.0,29.7,29.2,26.0
2023-06-02 05:35:00,26.5,23232.0,30.9,29.7,30.3,25.8,25.8,[25.8],1.0,30.9,26.2,26.0,1.0,30.9,27.6,26.0,1.0,29.7,27.1,26.0,1.0,29.7,29.3,26.0
2023-06-02 05:40:00,26.6,23067.0,30.8,29.6,30.200000000000003,25.8,25.8,[25.8],1.0,30.8,26.1,26.0,1.0,30.8,27.7,26.0,1.0,29.6,27.1,26.0,1.0,29.6,29.2,26.0
2023-06-02 05:45:00,26.5,23100.0,30.8,29.6,30.200000000000003,25.8,25.8,[25.8],1.0,30.8,26.2,26.0,1.0,30.8,27.6,26.0,1.0,29.6,26.9,26.0,1.0,29.6,29.1,26.0
2023-06-02 05:50:00,26.5,22902.0,30.7,29.7,30.2,25.8,25.8,[25.8],1.0,30.7,26.1,26.0,1.0,30.7,27.4,26.0,1.0,29.7,26.8,26.0,1.0,29.7,29.2,26.0
2023-06-02 05:55:00,26.5,22671.0,30.7,29.6,30.15,25.7,25.7,[25.7],1.0,30.7,26.1,26.0,1.0,30.7,27.6,26.0,1.0,29.6,27.0,26.0,1.0,29.6,29.2,26.0
2023-06-02 06:00:00,26.5,23001.0,30.7,29.6,30.15,25.7,25.7,[25.7],1.0,30.7,26.0,26.0,1.0,30.7,27.6,26.0,1.0,29.6,26.8,26.0,1.0,29.6,29.1,26.0
2023-06-02 06:05:00,26.5,23166.0,30.6,29.5,30.05,25.7,25.7,[25.7],1.0,30.6,26.1,26.0,1.0,30.6,27.7,26.0,1.0,29.5,26.8,26.0,1.0,29.5,29.0,26.0
2023-06-02 06:10:00,26.6,22770.0,30.6,29.5,30.05,25.7,25.7,[25.7],1.0,30.6,26.1,26.0,1.0,30.6,27.7,26.0,1.0,29.5,26.9,26.0,1.0,29.5,29.0,26.0
2023-06-02 06:15:00,26.6,22968.0,30.6,29.5,30.05,25.7,25.7,[25.7],1.0,30.6,26.0,26.0,1.0,30.6,27.8,26.0,1.0,29.5,26.8,26.0,1.0,29.5,29.0,26.0
2023-06-02 06:20:00,26.5,22869.0,30.5,29.5,30.0,25.7,25.7,[25.7],1.0,30.5,26.1,26.0,1.0,30.5,27.5,26.0,1.0,29.5,26.7,26.0,1.0,29.5,29.0,26.0
2023-06-02 06:25:00,26.6,22704.0,30.5,29.5,30.0,25.7,25.7,[25.7],1.0,30.5,26.0,26.0,1.0,30.5,27.5,26.0,1.0,29.5,26.9,26.0,1.0,29.5,29.0,26.0
2023-06-02 06:30:00,26.6,22836.0,30.5,29.5,30.0,25.7,25.7,[25.7],1.0,30.5,26.0,26.0,1.0,30.5,27.4,26.0,1.0,29.5,26.8,26.0,1.0,29.5,29.0,26.0
2023-06-02 06:35:00,26.6,22836.0,30.5,29.4,29.950000000000003,25.7,25.7,[25.7],1.0,30.5,26.0,26.0,1.0,30.5,27.5,26.0,1.0,29.4,26.7,26.0,1.0,29.4,28.9,26.0
2023-06-02 06:40:00,26.7,22506.0,30.4,29.4,29.9,25.6,25.6,[25.6],1.0,30.4,26.0,26.0,1.0,30.4,27.5,26.0,1.0,29.4,26.7,26.0,1.0,29.4,28.9,26.0
2023-06-02 06:45:00,26.7,22935.0,30.3,29.4,29.85,25.6,25.6,[25.6],1.0,30.3,26.0,26.0,1.0,30.3,27.4,26.0,1.0,29.4,26.6,26.0,1.0,29.4,29.0,26.0
2023-06-02 06:50:00,26.8,22737.0,30.4,29.3,29.85,25.6,25.6,[25.6],1.0,30.4,25.9,26.0,1.0,30.4,27.5,26.0,1.0,29.3,26.7,26.0,1.0,29.3,28.9,26.0
2023-06-02 06:55:00,26.8,22869.0,30.3,29.3,29.8,25.6,25.6,[25.6],1.0,30.3,26.0,26.0,1.0,30.3,27.5,26.0,1.0,29.3,26.8,26.0,1.0,29.3,28.9,26.0
2023-06-02 07:00:00,26.8,22671.0,30.3,29.3,29.8,25.6,25.6,[25.6],1.0,30.3,25.9,26.0,1.0,30.3,27.3,26.0,1.0,29.3,26.7,26.0,1.0,29.3,28.9,26.0
2023-06-02 07:05:00,26.9,22572.0,30.3,29.3,29.8,25.6,25.6,[25.6],1.0,30.3,26.0,26.0,1.0,30.3,27.2,26.0,1.0,29.3,26.5,26.0,1.0,29.3,28.8,26.0
2023-06-02 07:10:00,26.9,22737.0,30.3,29.3,29.8,25.6,25.6,[25.6],1.0,30.3,25.9,26.0,1.0,30.3,27.2,26.0,1.0,29.3,26.7,26.0,1.0,29.3,28.8,26.0
2023-06-02 07:15:00,27.0,22770.0,30.3,29.3,29.8,25.5,25.5,[25.5],1.0,30.3,25.9,26.0,1.0,30.3,27.2,26.0,1.0,29.3,26.6,26.0,1.0,29.3,28.9,26.0
2023-06-02 07:20:00,27.0,22671.0,30.3,29.3,29.8,25.5,25.5,[25.5],1.0,30.3,25.9,26.0,1.0,30.3,27.3,26.0,1.0,29.3,26.6,26.0,1.0,29.3,28.9,26.0
2023-06-02 07:25:00,27.1,22836.0,30.2,29.2,29.7,25.5,25.5,[25.5],1.0,30.2,25.9,26.0,1.0,30.2,27.5,26.0,1.0,29.2,26.7,26.0,1.0,29.2,28.9,26.0
2023-06-02 07:30:00,27.2,22671.0,30.2,29.2,29.7,25.5,25.5,[25.5],1.0,30.2,25.9,26.0,1.0,30.2,27.5,26.0,1.0,29.2,26.8,26.0,1.0,29.2,28.8,26.0
2023-06-02 07:35:00,27.2,23100.0,30.2,29.2,29.7,25.5,25.5,[25.5],1.0,30.2,26.0,26.0,1.0,30.2,27.5,26.0,1.0,29.2,26.6,26.0,1.0,29.2,29.0,26.0
2023-06-02 07:40:00,27.2,23166.0,30.1,29.0,29.55,25.6,25.6,[25.6],1.0,30.1,26.2,26.0,1.0,30.1,28.0,26.0,1.0,29.0,27.1,26.0,1.0,29.0,28.8,26.0
2023-06-02 07:45:00,27.3,23133.0,30.2,28.8,29.5,25.7,25.7,[25.7],1.0,30.2,26.3,26.0,1.0,30.2,28.3,26.0,1.0,28.8,27.2,26.0,1.0,28.8,28.8,26.0
2023-06-02 07:50:00,27.3,23595.0,30.4,28.7,29.55,25.8,25.8,[25.8],1.0,30.4,26.5,26.0,1.0,30.4,28.5,26.0,1.0,28.7,27.3,26.0,1.0,28.7,28.9,26.0
2023-06-02 07:55:00,27.3,24321.0,30.6,28.7,29.65,25.8,25.8,[25.8],1.0,30.6,26.5,26.0,1.0,30.6,28.4,26.0,1.0,28.7,27.4,26.0,1.0,28.7,29.0,26.0
2023-06-02 08:00:00,27.4,24486.0,30.9,28.9,29.9,25.9,25.9,[25.9],1.0,30.9,26.6,26.0,1.0,30.9,28.5,26.0,1.0,28.9,27.4,26.0,1.0,28.9,28.9,26.0
2023-06-02 08:05:00,27.4,25080.0,31.3,29.0,30.15,25.9,25.9,[25.9],1.0,31.3,26.7,26.0,1.0,31.3,28.4,26.0,1.0,29.0,27.6,26.0,1.0,29.0,29.1,26.0
2023-06-02 08:10:00,27.4,25047.0,31.3,29.0,30.15,26.0,26.0,[26.0],1.0,31.3,26.9,26.0,1.0,31.3,28.7,26.0,1.0,29.0,27.8,26.0,1.0,29.0,29.2,26.0
2023-06-02 08:15:00,27.5,25179.0,32.7,29.2,30.950000000000003,26.1,26.1,[26.1],1.0,32.7,26.9,26.0,1.0,32.7,28.8,26.0,1.0,29.2,27.7,26.0,1.0,29.2,29.3,26.0
2023-06-02 08:20:00,27.5,25311.0,33.3,29.3,31.3,26.1,26.1,[26.1],1.0,33.3,27.0,26.0,1.0,33.3,29.0,26.0,1.0,29.3,27.8,26.0,1.0,29.3,29.5,26.0
2023-06-02 08:25:00,27.5,25278.0,33.9,29.4,31.65,26.1,26.1,[26.1],1.0,33.9,27.1,26.0,1.0,33.9,29.1,26.0,1.0,29.4,28.0,26.0,1.0,29.4,29.5,26.0
2023-06-02 08:30:00,27.6,25278.0,34.3,29.5,31.9,26.4,26.4,[26.4],1.0,34.3,27.2,26.0,1.0,34.3,29.3,26.0,1.0,29.5,28.4,26.0,1.0,29.5,29.7,26.0
2023-06-02 08:35:00,27.6,25905.0,34.7,29.6,32.15,26.4,26.4,[26.4],1.0,34.7,27.2,26.0,1.0,34.7,29.2,26.0,1.0,29.6,28.1,26.0,1.0,29.6,29.7,26.0
2023-06-02 08:40:00,27.6,25872.0,34.9,29.6,32.25,26.4,26.4,[26.4],1.0,34.9,27.3,26.0,1.0,34.9,29.3,26.0,1.0,29.6,28.3,26.0,1.0,29.6,29.8,26.0
2023-06-02 08:45:00,27.6,25938.0,35.1,29.6,32.35,26.4,26.4,[26.4],1.0,35.1,27.4,26.0,1.0,35.1,29.5,26.0,1.0,29.6,28.5,26.0,1.0,29.6,29.9,26.0
2023-06-02 08:50:00,27.7,26070.0,35.3,29.6,32.45,26.4,26.4,[26.4],1.0,35.3,27.4,26.0,1.0,35.3,29.6,26.0,1.0,29.6,28.3,26.0,1.0,29.6,30.0,26.0
2023-06-02 08:55:00,27.7,25938.0,35.4,29.6,32.5,26.5,26.5,[26.5],1.0,35.4,27.5,26.0,1.0,35.4,29.7,26.0,1.0,29.6,28.4,26.0,1.0,29.6,30.0,26.0
2023-06-02 09:00:00,27.7,26235.0,35.5,29.6,32.55,26.5,26.5,[26.5],1.0,35.5,27.3,26.0,1.0,35.5,28.8,26.0,1.0,29.6,28.1,26.0,1.0,29.6,30.2,26.0
2023-06-02 09:05:00,27.8,25938.0,35.7,29.9,32.800000000000004,26.5,26.5,[26.5],1.0,35.7,27.3,26.0,1.0,35.7,28.8,26.0,1.0,29.9,28.3,26.0,1.0,29.9,30.3,26.0
2023-06-02 09:10:00,27.9,26334.0,35.7,30.2,32.95,26.5,26.5,[26.5],1.0,35.7,27.3,26.0,1.0,35.7,29.0,26.0,1.0,30.2,28.4,26.0,1.0,30.2,30.2,26.0
2023-06-02 09:15:00,27.8,26169.0,35.8,30.4,33.1,26.5,26.5,[26.5],1.0,35.8,27.3,26.0,1.0,35.8,28.9,26.0,1.0,30.4,28.2,26.0,1.0,30.4,30.3,26.0
2023-06-02 09:20:00,27.9,26037.0,35.9,30.6,33.25,26.6,26.6,[26.6],1.0,35.9,27.3,26.0,1.0,35.9,29.0,26.0,1.0,30.6,28.3,26.0,1.0,30.6,30.4,26.0
2023-06-02 09:25:00,27.9,26136.0,36.0,30.6,33.3,26.5,26.5,[26.5],1.0,36.0,27.3,26.0,1.0,36.0,28.8,26.0,1.0,30.6,28.5,26.0,1.0,30.6,30.4,26.0
2023-06-02 09:30:00,27.9,26499.0,36.0,30.7,33.35,26.6,26.6,[26.6],1.0,36.0,27.4,26.0,1.0,36.0,29.0,26.0,1.0,30.7,28.4,26.0,1.0,30.7,30.5,26.0
2023-06-02 09:35:00,27.8,26037.0,35.9,30.7,33.3,26.6,26.6,[26.6],1.0,35.9,27.4,26.0,1.0,35.9,29.0,26.0,1.0,30.7,28.4,26.0,1.0,30.7,30.3,26.0
2023-06-02 09:40:00,27.8,26136.0,35.9,30.8,33.35,26.6,26.6,[26.6],1.0,35.9,27.4,26.0,1.0,35.9,28.9,26.0,1.0,30.8,28.4,26.0,1.0,30.8,30.5,26.0
2023-06-02 09:45:00,27.8,26730.0,36.0,30.9,33.45,26.6,26.6,[26.6],1.0,36.0,27.4,26.0,1.0,36.0,29.1,26.0,1.0,30.9,28.6,26.0,1.0,30.9,30.5,26.0
2023-06-02 09:50:00,27.8,26598.0,36.0,31.0,33.5,26.7,26.7,[26.7],1.0,36.0,27.5,26.0,1.0,36.0,29.1,26.0,1.0,31.0,28.8,26.0,1.0,31.0,30.6,26.0
2023-06-02 09:55:00,27.8,26763.0,36.0,31.0,33.5,26.7,26.7,[26.7],1.0,36.0,27.5,26.0,1.0,36.0,29.0,26.0,1.0,31.0,28.6,26.0,1.0,31.0,30.6,26.0
2023-06-02 10:00:00,27.8,26763.0,36.1,31.2,33.65,26.7,26.7,[26.7],1.0,36.1,27.5,26.0,1.0,36.1,29.1,26.0,1.0,31.2,28.6,26.0,1.0,31.2,30.6,26.0
2023-06-02 10:05:00,27.8,26433.0,36.2,31.2,33.7,26.7,26.7,[26.7],1.0,36.2,27.7,26.0,1.0,36.2,29.4,26.0,1.0,31.2,28.7,26.0,1.0,31.2,30.7,26.0
2023-06-02 10:10:00,27.8,25971.0,36.1,31.2,33.65,26.8,26.8,[26.8],1.0,36.1,27.6,26.0,1.0,36.1,29.1,26.0,1.0,31.2,28.5,26.0,1.0,31.2,30.7,26.0
2023-06-02 10:15:00,27.8,26466.0,36.1,31.2,33.65,26.8,26.8,[26.8],1.0,36.1,27.6,26.0,1.0,36.1,29.1,26.0,1.0,31.2,28.9,26.0,1.0,31.2,30.8,26.0
2023-06-02 10:20:00,27.8,26466.0,36.2,31.2,33.7,26.8,26.8,[26.8],1.0,36.2,27.7,26.0,1.0,36.2,29.3,26.0,1.0,31.2,28.8,26.0,1.0,31.2,30.9,26.0
2023-06-02 10:25:00,27.9,26169.0,36.3,31.2,33.75,26.8,26.8,[26.8],1.0,36.3,27.6,26.0,1.0,36.3,29.2,26.0,1.0,31.2,28.8,26.0,1.0,31.2,31.0,26.0
2023-06-02 10:30:00,27.9,26763.0,36.3,31.3,33.8,26.8,26.8,[26.8],1.0,36.3,27.7,26.0,1.0,36.3,29.2,26.0,1.0,31.3,28.8,26.0,1.0,31.3,31.0,26.0
2023-06-02 10:35:00,28.0,26268.0,36.3,31.3,33.8,26.8,26.8,[26.8],1.0,36.3,27.7,26.0,1.0,36.3,29.2,26.0,1.0,31.3,28.9,26.0,1.0,31.3,31.0,26.0
2023-06-02 10:40:00,28.1,26367.0,36.2,31.5,33.85,26.8,26.8,[26.8],1.0,36.2,27.8,26.0,1.0,36.2,29.4,26.0,1.0,31.5,28.7,26.0,1.0,31.5,31.1,26.0
2023-06-02 10:45:00,28.2,26730.0,36.2,31.5,33.85,26.9,26.9,[26.9],1.0,36.2,27.7,26.0,1.0,36.2,29.3,26.0,1.0,31.5,29.0,26.0,1.0,31.5,31.1,26.0
2023-06-02 10:50:00,28.3,26862.0,36.3,31.6,33.95,26.9,26.9,[26.9],1.0,36.3,27.9,26.0,1.0,36.3,29.3,26.0,1.0,31.6,29.0,26.0,1.0,31.6,31.1,26.0
2023-06-02 10:55:00,28.4,26301.0,36.2,31.7,33.95,26.9,26.9,[26.9],1.0,36.2,27.9,26.0,1.0,36.2,29.2,26.0,1.0,31.7,29.0,26.0,1.0,31.7,31.1,26.0
2023-06-02 11:00:00,28.2,26796.0,36.2,31.7,33.95,27.0,27.0,[27.0],1.0,36.2,27.9,26.0,1.0,36.2,29.5,26.0,1.0,31.7,29.1,26.0,1.0,31.7,31.0,26.0
2023-06-02 11:05:00,28.3,26730.0,36.2,31.9,34.050000000000004,26.9,26.9,[26.9],1.0,36.2,27.4,26.0,1.0,36.2,29.5,26.0,1.0,31.9,29.0,26.0,1.0,31.9,31.1,26.0
2023-06-02 11:10:00,28.2,26565.0,36.2,31.8,34.0,26.5,26.5,[26.5],1.0,36.2,26.7,26.0,1.0,36.2,28.9,26.0,1.0,31.8,28.7,26.0,1.0,31.8,30.5,26.0
2023-06-02 11:15:00,28.1,26367.0,36.2,31.8,34.0,26.2,26.2,[26.2],1.0,36.2,26.3,26.0,1.0,36.2,28.8,26.0,1.0,31.8,28.4,26.0,1.0,31.8,30.3,26.0
2023-06-02 11:20:00,28.1,26301.0,35.8,31.2,33.5,26.0,26.0,[26.0],1.0,35.8,26.1,26.0,1.0,35.8,28.5,26.0,1.0,31.2,28.3,26.0,1.0,31.2,30.1,26.0
2023-06-02 11:25:00,28.2,26268.0,35.6,31.0,33.3,26.0,26.0,[26.0],1.0,35.6,26.8,26.0,1.0,35.6,28.6,26.0,1.0,31.0,28.4,26.0,1.0,31.0,30.4,26.0
2023-06-02 11:30:00,28.1,25938.0,35.5,31.0,33.25,26.2,26.2,[26.2],1.0,35.5,27.3,26.0,1.0,35.5,28.9,26.0,1.0,31.0,28.6,26.0,1.0,31.0,30.6,26.0
2023-06-02 11:35:00,28.1,25278.0,35.3,31.0,33.15,26.5,26.5,[26.5],1.0,35.3,27.5,26.0,1.0,35.3,28.9,26.0,1.0,31.0,28.6,26.0,1.0,31.0,30.7,26.0
2023-06-02 11:40:00,28.2,24948.0,35.3,31.0,33.15,26.6,26.6,[26.6],1.0,35.3,27.5,26.0,1.0,35.3,29.1,26.0,1.0,31.0,28.6,26.0,1.0,31.0,30.8,26.0
2023-06-02 11:45:00,28.3,24783.0,35.2,31.0,33.1,26.7,26.7,[26.7],1.0,35.2,27.4,26.0,1.0,35.2,29.1,26.0,1.0,31.0,28.7,26.0,1.0,31.0,30.7,26.0
2023-06-02 11:50:00,28.2,24651.0,35.2,30.9,33.050000000000004,26.7,26.7,[26.7],1.0,35.2,27.6,26.0,1.0,35.2,29.0,26.0,1.0,30.9,28.5,26.0,1.0,30.9,30.8,26.0
2023-06-02 11:55:00,28.2,24486.0,35.2,30.9,33.050000000000004,26.7,26.7,[26.7],1.0,35.2,27.6,26.0,1.0,35.2,29.1,26.0,1.0,30.9,28.6,26.0,1.0,30.9,30.7,26.0
2023-06-02 12:00:00,28.2,24552.0,35.2,30.8,33.0,26.8,26.8,[26.8],1.0,35.2,27.7,26.0,1.0,35.2,29.3,26.0,1.0,30.8,28.5,26.0,1.0,30.8,30.7,26.0
2023-06-02 12:05:00,28.3,24420.0,35.2,30.8,33.0,26.8,26.8,[26.8],1.0,35.2,27.6,26.0,1.0,35.2,29.2,26.0,1.0,30.8,28.6,26.0,1.0,30.8,30.8,26.0
2023-06-02 12:10:00,28.2,24519.0,35.1,30.8,32.95,26.8,26.8,[26.8],1.0,35.1,27.6,26.0,1.0,35.1,29.2,26.0,1.0,30.8,28.7,26.0,1.0,30.8,30.7,26.0
2023-06-02 12:15:00,28.3,24123.0,35.0,30.7,32.85,26.9,26.9,[26.9],1.0,35.0,27.7,26.0,1.0,35.0,29.3,26.0,1.0,30.7,28.7,26.0,1.0,30.7,30.7,26.0
2023-06-02 12:20:00,28.3,23958.0,35.0,30.7,32.85,26.8,26.8,[26.8],1.0,35.0,27.6,26.0,1.0,35.0,29.2,26.0,1.0,30.7,28.6,26.0,1.0,30.7,30.8,26.0
2023-06-02 12:25:00,28.4,24255.0,34.7,30.7,32.7,26.9,26.9,[26.9],1.0,34.7,27.7,26.0,1.0,34.7,29.2,26.0,1.0,30.7,28.6,26.0,1.0,30.7,30.8,26.0
2023-06-02 12:30:00,28.4,24255.0,34.6,30.7,32.65,26.8,26.8,[26.8],1.0,34.6,27.7,26.0,1.0,34.6,29.3,26.0,1.0,30.7,28.6,26.0,1.0,30.7,30.8,26.0
2023-06-02 12:35:00,28.4,24255.0,34.5,30.6,32.55,26.8,26.8,[26.8],1.0,34.5,27.6,26.0,1.0,34.5,29.2,26.0,1.0,30.6,28.5,26.0,1.0,30.6,30.8,26.0
2023-06-02 12:40:00,28.4,24288.0,34.4,30.6,32.5,26.9,26.9,[26.9],1.0,34.4,27.7,26.0,1.0,34.4,29.2,26.0,1.0,30.6,28.7,26.0,1.0,30.6,30.7,26.0
2023-06-02 12:45:00,28.4,24750.0,34.4,30.6,32.5,26.9,26.9,[26.9],1.0,34.4,27.7,26.0,1.0,34.4,29.0,26.0,1.0,30.6,28.7,26.0,1.0,30.6,30.9,26.0
2023-06-02 12:50:00,28.4,24651.0,34.4,30.6,32.5,26.9,26.9,[26.9],1.0,34.4,27.7,26.0,1.0,34.4,29.2,26.0,1.0,30.6,28.8,26.0,1.0,30.6,30.9,26.0
2023-06-02 12:55:00,28.4,25047.0,34.5,30.6,32.55,26.9,26.9,[26.9],1.0,34.5,27.7,26.0,1.0,34.5,29.1,26.0,1.0,30.6,28.8,26.0,1.0,30.6,31.0,26.0
2023-06-02 13:00:00,28.5,24651.0,34.6,30.7,32.65,26.9,26.9,[26.9],1.0,34.6,27.8,26.0,1.0,34.6,29.5,26.0,1.0,30.7,28.9,26.0,1.0,30.7,31.0,26.0
2023-06-02 13:05:00,28.5,25179.0,34.7,30.7,32.7,26.9,26.9,[26.9],1.0,34.7,27.7,26.0,1.0,34.7,29.3,26.0,1.0,30.7,28.8,26.0,1.0,30.7,30.9,26.0
2023-06-02 13:10:00,28.5,25575.0,34.9,30.7,32.8,26.9,26.9,[26.9],1.0,34.9,27.7,26.0,1.0,34.9,29.2,26.0,1.0,30.7,28.9,26.0,1.0,30.7,31.1,26.0
2023-06-02 13:15:00,28.6,25575.0,35.1,30.8,32.95,27.0,27.0,[27.0],1.0,35.1,27.9,26.0,1.0,35.1,29.3,26.0,1.0,30.8,29.0,26.0,1.0,30.8,31.0,26.0
2023-06-02 13:20:00,28.6,25509.0,35.3,31.0,33.15,27.0,27.0,[27.0],1.0,35.3,27.8,26.0,1.0,35.3,29.6,26.0,1.0,31.0,28.9,26.0,1.0,31.0,31.1,26.0
2023-06-02 13:25:00,28.6,25938.0,35.4,31.1,33.25,27.0,27.0,[27.0],1.0,35.4,27.9,26.0,1.0,35.4,29.5,26.0,1.0,31.1,28.8,26.0,1.0,31.1,31.1,26.0
2023-06-02 13:30:00,28.6,25773.0,35.4,31.2,33.3,26.8,26.8,[26.8],1.0,35.4,26.8,26.0,1.0,35.4,28.8,26.0,1.0,31.2,28.6,26.0,1.0,31.2,30.5,26.0
2023-06-02 13:35:00,28.6,25575.0,35.4,31.1,33.25,26.4,26.4,[26.4],1.0,35.4,26.4,26.0,1.0,35.4,28.6,26.0,1.0,31.1,28.4,26.0,1.0,31.1,30.4,26.0
2023-06-02 13:40:00,28.6,25707.0,35.3,31.0,33.15,26.2,26.2,[26.2],1.0,35.3,26.3,26.0,1.0,35.3,28.6,26.0,1.0,31.0,28.3,26.0,1.0,31.0,30.2,26.0
2023-06-02 13:45:00,28.6,26367.0,35.3,31.0,33.15,26.1,26.1,[26.1],1.0,35.3,26.7,26.0,1.0,35.3,28.6,26.0,1.0,31.0,28.3,26.0,1.0,31.0,30.5,26.0
2023-06-02 13:50:00,28.6,26169.0,35.3,30.8,33.05,26.3,26.3,[26.3],1.0,35.3,27.3,26.0,1.0,35.3,29.0,26.0,1.0,30.8,28.4,26.0,1.0,30.8,30.6,26.0
2023-06-02 13:55:00,28.6,26037.0,35.5,30.8,33.15,26.6,26.6,[26.6],1.0,35.5,27.6,26.0,1.0,35.5,29.2,26.0,1.0,30.8,28.7,26.0,1.0,30.8,30.8,26.0
2023-06-02 14:00:00,28.6,25839.0,35.5,31.0,33.25,26.8,26.8,[26.8],1.0,35.5,27.7,26.0,1.0,35.5,29.3,26.0,1.0,31.0,28.7,26.0,1.0,31.0,30.9,26.0
2023-06-02 14:05:00,28.7,25905.0,35.9,31.1,33.5,26.8,26.8,[26.8],1.0,35.9,27.8,26.0,1.0,35.9,29.4,26.0,1.0,31.1,28.8,26.0,1.0,31.1,31.0,26.0
2023-06-02 14:10:00,28.7,25938.0,36.0,31.2,33.6,26.9,26.9,[26.9],1.0,36.0,27.9,26.0,1.0,36.0,29.6,26.0,1.0,31.2,29.0,26.0,1.0,31.2,31.1,26.0
2023-06-02 14:15:00,28.7,26334.0,36.0,31.2,33.6,26.6,26.6,[26.6],1.0,36.0,26.7,26.0,1.0,36.0,28.9,26.0,1.0,31.2,28.6,26.0,1.0,31.2,30.6,26.0
2023-06-02 14:20:00,28.7,26202.0,35.9,31.1,33.5,26.3,26.3,[26.3],1.0,35.9,26.4,26.0,1.0,35.9,28.7,26.0,1.0,31.1,28.5,26.0,1.0,31.1,30.2,26.0
2023-06-02 14:25:00,28.8,26037.0,35.8,31.0,33.4,26.1,26.1,[26.1],1.0,35.8,26.2,26.0,1.0,35.8,28.6,26.0,1.0,31.0,28.3,26.0,1.0,31.0,30.1,26.0
2023-06-02 14:30:00,28.7,26169.0,35.7,30.8,33.25,26.0,26.0,[26.0],1.0,35.7,26.2,26.0,1.0,35.7,28.5,26.0,1.0,30.8,28.2,26.0,1.0,30.8,30.1,26.0
2023-06-02 14:35:00,28.8,26268.0,35.6,30.8,33.2,26.2,26.2,[26.2],1.0,35.6,27.1,26.0,1.0,35.6,29.2,26.0,1.0,30.8,28.2,26.0,1.0,30.8,30.4,26.0
2023-06-02 14:40:00,28.7,26070.0,35.7,30.8,33.25,26.4,26.4,[26.4],1.0,35.7,27.5,26.0,1.0,35.7,29.2,26.0,1.0,30.8,28.6,26.0,1.0,30.8,30.7,26.0
2023-06-02 14:45:00,28.8,26004.0,35.8,30.8,33.3,26.7,26.7,[26.7],1.0,35.8,27.6,26.0,1.0,35.8,29.2,26.0,1.0,30.8,28.7,26.0,1.0,30.8,30.8,26.0
2023-06-02 14:50:00,28.8,26202.0,35.9,31.0,33.45,26.8,26.8,[26.8],1.0,35.9,27.7,26.0,1.0,35.9,29.2,26.0,1.0,31.0,28.7,26.0,1.0,31.0,30.9,26.0
2023-06-02 14:55:00,28.8,26136.0,35.9,31.1,33.5,26.9,26.9,[26.9],1.0,35.9,27.8,26.0,1.0,35.9,29.3,26.0,1.0,31.1,28.9,26.0,1.0,31.1,31.1,26.0
2023-06-02 15:00:00,28.8,26235.0,36.0,31.1,33.55,26.6,26.6,[26.6],1.0,36.0,26.7,26.0,1.0,36.0,28.9,26.0,1.0,31.1,28.6,26.0,1.0,31.1,30.7,26.0
2023-06-02 15:05:00,28.9,25971.0,35.9,31.0,33.45,26.3,26.3,[26.3],1.0,35.9,26.4,26.0,1.0,35.9,28.6,26.0,1.0,31.0,28.5,26.0,1.0,31.0,30.3,26.0
2023-06-02 15:10:00,28.8,25905.0,35.7,30.8,33.25,26.1,26.1,[26.1],1.0,35.7,26.2,26.0,1.0,35.7,28.6,26.0,1.0,30.8,28.3,26.0,1.0,30.8,30.2,26.0
2023-06-02 15:15:00,28.8,26301.0,35.7,30.6,33.15,25.9,25.9,[25.9],1.0,35.7,26.6,26.0,1.0,35.7,28.7,26.0,1.0,30.6,28.2,26.0,1.0,30.6,30.2,26.0
2023-06-02 15:20:00,28.8,26235.0,35.4,30.6,33.0,26.2,26.2,[26.2],1.0,35.4,27.2,26.0,1.0,35.4,28.8,26.0,1.0,30.6,28.5,26.0,1.0,30.6,30.5,26.0
2023-06-02 15:25:00,28.8,26301.0,35.4,30.6,33.0,26.5,26.5,[26.5],1.0,35.4,27.5,26.0,1.0,35.4,29.0,26.0,1.0,30.6,28.7,26.0,1.0,30.6,30.7,26.0
2023-06-02 15:30:00,28.9,26268.0,35.5,30.8,33.15,26.7,26.7,[26.7],1.0,35.5,27.7,26.0,1.0,35.5,29.1,26.0,1.0,30.8,28.7,26.0,1.0,30.8,30.8,26.0
2023-06-02 15:35:00,28.8,26433.0,35.6,30.9,33.25,26.8,26.8,[26.8],1.0,35.6,27.8,26.0,1.0,35.6,29.3,26.0,1.0,30.9,28.7,26.0,1.0,30.9,31.0,26.0
2023-06-02 15:40:00,28.8,26235.0,35.6,31.0,33.3,26.8,26.8,[26.8],1.0,35.6,27.3,26.0,1.0,35.6,28.9,26.0,1.0,31.0,28.7,26.0,1.0,31.0,30.5,26.0
2023-06-02 15:45:00,28.8,26169.0,35.4,31.0,33.2,26.4,26.4,[26.4],1.0,35.4,26.4,26.0,1.0,35.4,28.7,26.0,1.0,31.0,28.3,26.0,1.0,31.0,30.3,26.0
2023-06-02 15:50:00,28.8,26103.0,35.4,30.9,33.15,26.1,26.1,[26.1],1.0,35.4,26.2,26.0,1.0,35.4,28.4,26.0,1.0,30.9,28.2,26.0,1.0,30.9,30.3,26.0
2023-06-02 15:55:00,28.8,26235.0,35.2,30.5,32.85,26.0,26.0,[26.0],1.0,35.2,26.1,26.0,1.0,35.2,28.5,26.0,1.0,30.5,28.2,26.0,1.0,30.5,30.0,26.0
2023-06-02 16:00:00,28.8,26202.0,35.2,30.4,32.800000000000004,26.0,26.0,[26.0],1.0,35.2,26.9,26.0,1.0,35.2,28.8,26.0,1.0,30.4,28.3,26.0,1.0,30.4,30.2,26.0
2023-06-02 16:05:00,28.8,26037.0,35.1,30.5,32.8,26.3,26.3,[26.3],1.0,35.1,27.4,26.0,1.0,35.1,28.9,26.0,1.0,30.5,28.6,26.0,1.0,30.5,30.6,26.0
2023-06-02 16:10:00,28.8,26334.0,35.2,30.5,32.85,26.6,26.6,[26.6],1.0,35.2,27.6,26.0,1.0,35.2,29.2,26.0,1.0,30.5,28.7,26.0,1.0,30.5,30.8,26.0
2023-06-02 16:15:00,28.8,26301.0,35.3,30.7,33.0,26.8,26.8,[26.8],1.0,35.3,27.7,26.0,1.0,35.3,29.3,26.0,1.0,30.7,28.7,26.0,1.0,30.7,30.9,26.0
2023-06-02 16:20:00,28.8,26565.0,35.3,30.8,33.05,26.9,26.9,[26.9],1.0,35.3,27.8,26.0,1.0,35.3,29.3,26.0,1.0,30.8,28.8,26.0,1.0,30.8,31.0,26.0
2023-06-02 16:25:00,28.8,26565.0,35.4,31.0,33.2,26.7,26.7,[26.7],1.0,35.4,26.8,26.0,1.0,35.4,28.9,26.0,1.0,31.0,28.5,26.0,1.0,31.0,30.7,26.0
2023-06-02 16:30:00,28.8,26301.0,35.4,31.0,33.2,26.4,26.4,[26.4],1.0,35.4,26.6,26.0,1.0,35.4,28.7,26.0,1.0,31.0,28.5,26.0,1.0,31.0,30.2,26.0
2023-06-02 16:35:00,28.8,26235.0,35.3,30.9,33.1,26.1,26.1,[26.1],1.0,35.3,26.3,26.0,1.0,35.3,28.4,26.0,1.0,30.9,28.3,26.0,1.0,30.9,30.3,26.0
2023-06-02 16:40:00,28.8,26367.0,35.2,30.8,33.0,26.0,26.0,[26.0],1.0,35.2,26.1,26.0,1.0,35.2,28.3,26.0,1.0,30.8,28.1,26.0,1.0,30.8,29.9,26.0
2023-06-02 16:45:00,28.8,26070.0,35.1,30.7,32.9,25.9,25.9,[25.9],1.0,35.1,26.8,26.0,1.0,35.1,28.7,26.0,1.0,30.7,28.3,26.0,1.0,30.7,30.3,26.0
2023-06-02 16:50:00,28.8,26202.0,35.1,30.6,32.85,26.3,26.3,[26.3],1.0,35.1,27.3,26.0,1.0,35.1,29.0,26.0,1.0,30.6,28.4,26.0,1.0,30.6,30.6,26.0
2023-06-02 16:55:00,28.7,25971.0,35.2,30.6,32.9,26.6,26.6,[26.6],1.0,35.2,27.6,26.0,1.0,35.2,29.0,26.0,1.0,30.6,28.7,26.0,1.0,30.6,30.8,26.0
2023-06-02 17:00:00,28.7,26169.0,35.3,30.7,33.0,26.8,26.8,[26.8],1.0,35.3,27.7,26.0,1.0,35.3,29.1,26.0,1.0,30.7,28.7,26.0,1.0,30.7,30.8,26.0
2023-06-02 17:05:00,28.8,25839.0,35.4,30.8,33.1,26.9,26.9,[26.9],1.0,35.4,27.8,26.0,1.0,35.4,29.3,26.0,1.0,30.8,28.9,26.0,1.0,30.8,31.0,26.0
2023-06-02 17:10:00,28.7,25575.0,35.5,30.9,33.2,26.9,26.9,[26.9],1.0,35.5,27.8,26.0,1.0,35.5,29.3,26.0,1.0,30.9,28.9,26.0,1.0,30.9,30.9,26.0
2023-06-02 17:15:00,28.7,25608.0,35.5,31.0,33.25,27.0,27.0,[27.0],1.0,35.5,27.9,26.0,1.0,35.5,29.3,26.0,1.0,31.0,29.0,26.0,1.0,31.0,31.0,26.0
2023-06-02 17:20:00,28.7,25410.0,35.3,31.0,33.15,26.6,26.6,[26.6],1.0,35.3,26.7,26.0,1.0,35.3,28.7,26.0,1.0,31.0,28.5,26.0,1.0,31.0,30.6,26.0
2023-06-02 17:25:00,28.7,25443.0,35.1,31.0,33.05,26.2,26.2,[26.2],1.0,35.1,26.4,26.0,1.0,35.1,28.5,26.0,1.0,31.0,28.3,26.0,1.0,31.0,30.2,26.0
2023-06-02 17:30:00,28.7,25443.0,35.1,30.8,32.95,26.0,26.0,[26.0],1.0,35.1,26.7,26.0,1.0,35.1,28.6,26.0,1.0,30.8,28.2,26.0,1.0,30.8,30.3,26.0
2023-06-02 17:35:00,28.7,25113.0,34.9,30.8,32.85,26.3,26.3,[26.3],1.0,34.9,27.3,26.0,1.0,34.9,28.9,26.0,1.0,30.8,28.4,26.0,1.0,30.8,30.6,26.0
2023-06-02 17:40:00,28.7,25212.0,34.7,30.8,32.75,26.6,26.6,[26.6],1.0,34.7,27.6,26.0,1.0,34.7,29.0,26.0,1.0,30.8,28.5,26.0,1.0,30.8,30.6,26.0
2023-06-02 17:45:00,28.7,25179.0,34.6,30.9,32.75,26.7,26.7,[26.7],1.0,34.6,27.7,26.0,1.0,34.6,29.2,26.0,1.0,30.9,28.6,26.0,1.0,30.9,30.6,26.0
2023-06-02 17:50:00,28.7,25212.0,34.5,30.9,32.7,26.9,26.9,[26.9],1.0,34.5,27.7,26.0,1.0,34.5,29.1,26.0,1.0,30.9,28.7,26.0,1.0,30.9,30.7,26.0
2023-06-02 17:55:00,28.6,25212.0,34.5,31.1,32.8,26.9,26.9,[26.9],1.0,34.5,27.7,26.0,1.0,34.5,29.3,26.0,1.0,31.1,28.7,26.0,1.0,31.1,30.8,26.0
2023-06-02 18:00:00,28.6,25443.0,34.5,31.2,32.85,27.0,27.0,[27.0],1.0,34.5,27.8,26.0,1.0,34.5,29.4,26.0,1.0,31.2,28.8,26.0,1.0,31.2,30.9,26.0
2023-06-02 18:05:00,28.6,25311.0,34.5,31.3,32.9,26.9,26.9,[26.9],1.0,34.5,27.2,26.0,1.0,34.5,28.9,26.0,1.0,31.3,28.7,26.0,1.0,31.3,30.9,26.0
2023-06-02 18:10:00,28.6,24915.0,34.4,31.3,32.85,26.5,26.5,[26.5],1.0,34.4,26.5,26.0,1.0,34.4,28.4,26.0,1.0,31.3,28.3,26.0,1.0,31.3,30.3,26.0
2023-06-02 18:15:00,28.6,24981.0,34.2,31.2,32.7,26.1,26.1,[26.1],1.0,34.2,26.1,26.0,1.0,34.2,28.3,26.0,1.0,31.2,28.1,26.0,1.0,31.2,29.9,26.0
2023-06-02 18:20:00,28.6,25146.0,34.1,31.1,32.6,26.1,26.1,[26.1],1.0,34.1,26.9,26.0,1.0,34.1,28.8,26.0,1.0,31.1,28.3,26.0,1.0,31.1,30.3,26.0
2023-06-02 18:25:00,28.6,25476.0,34.1,31.1,32.6,26.4,26.4,[26.4],1.0,34.1,27.3,26.0,1.0,34.1,28.8,26.0,1.0,31.1,28.2,26.0,1.0,31.1,30.3,26.0
2023-06-02 18:30:00,28.6,25674.0,34.1,31.1,32.6,26.6,26.6,[26.6],1.0,34.1,27.4,26.0,1.0,34.1,29.0,26.0,1.0,31.1,28.4,26.0,1.0,31.1,30.6,26.0
2023-06-02 18:35:00,28.6,25575.0,34.3,31.1,32.7,26.7,26.7,[26.7],1.0,34.3,27.5,26.0,1.0,34.3,29.0,26.0,1.0,31.1,28.5,26.0,1.0,31.1,30.7,26.0
2023-06-02 18:40:00,28.5,25410.0,34.5,31.1,32.8,26.8,26.8,[26.8],1.0,34.5,27.6,26.0,1.0,34.5,29.0,26.0,1.0,31.1,28.5,26.0,1.0,31.1,30.7,26.0
2023-06-02 18:45:00,28.5,25443.0,34.6,31.3,32.95,26.8,26.8,[26.8],1.0,34.6,27.6,26.0,1.0,34.6,29.0,26.0,1.0,31.3,28.5,26.0,1.0,31.3,30.7,26.0
2023-06-02 18:50:00,28.5,25575.0,34.7,31.3,33.0,26.8,26.8,[26.8],1.0,34.7,27.6,26.0,1.0,34.7,28.9,26.0,1.0,31.3,28.7,26.0,1.0,31.3,30.8,26.0
2023-06-02 18:55:00,28.5,25278.0,34.9,31.5,33.2,26.9,26.9,[26.9],1.0,34.9,27.6,26.0,1.0,34.9,29.0,26.0,1.0,31.5,28.6,26.0,1.0,31.5,30.9,26.0
2023-06-02 19:00:00,28.4,25245.0,35.0,31.6,33.3,26.9,26.9,[26.9],1.0,35.0,27.7,26.0,1.0,35.0,29.1,26.0,1.0,31.6,28.8,26.0,1.0,31.6,30.8,26.0
2023-06-02 19:05:00,28.4,25113.0,35.0,31.7,33.35,26.9,26.9,[26.9],1.0,35.0,27.7,26.0,1.0,35.0,29.1,26.0,1.0,31.7,28.8,26.0,1.0,31.7,30.8,26.0
2023-06-02 19:10:00,28.4,25014.0,35.1,31.7,33.4,26.9,26.9,[26.9],1.0,35.1,27.7,26.0,1.0,35.1,29.1,26.0,1.0,31.7,28.7,26.0,1.0,31.7,30.8,26.0
2023-06-02 19:15:00,28.4,25509.0,35.2,31.6,33.4,26.9,26.9,[26.9],1.0,35.2,27.7,26.0,1.0,35.2,29.3,26.0,1.0,31.6,28.7,26.0,1.0,31.6,30.9,26.0
2023-06-02 19:20:00,28.5,25476.0,35.2,31.6,33.4,27.0,27.0,[27.0],1.0,35.2,27.9,26.0,1.0,35.2,29.3,26.0,1.0,31.6,28.8,26.0,1.0,31.6,30.8,26.0
2023-06-02 19:25:00,28.5,25443.0,35.3,31.6,33.45,27.0,27.0,[27.0],1.0,35.3,27.8,26.0,1.0,35.3,29.3,26.0,1.0,31.6,28.8,26.0,1.0,31.6,30.8,26.0
2023-06-02 19:30:00,28.5,25344.0,35.3,31.7,33.5,27.0,27.0,[27.0],1.0,35.3,27.8,26.0,1.0,35.3,29.2,26.0,1.0,31.7,28.8,26.0,1.0,31.7,30.9,26.0
2023-06-02 19:35:00,28.5,25377.0,35.4,31.7,33.55,27.0,27.0,[27.0],1.0,35.4,28.0,26.0,1.0,35.4,29.2,26.0,1.0,31.7,28.8,26.0,1.0,31.7,30.8,26.0
2023-06-02 19:40:00,28.4,25014.0,35.3,31.5,33.4,26.6,26.6,[26.6],1.0,35.3,26.5,26.0,1.0,35.3,28.6,26.0,1.0,31.5,28.3,26.0,1.0,31.5,30.3,26.0
2023-06-02 19:45:00,28.3,25014.0,35.1,31.3,33.2,26.2,26.2,[26.2],1.0,35.1,26.1,26.0,1.0,35.1,28.2,26.0,1.0,31.3,28.1,26.0,1.0,31.3,30.0,26.0
2023-06-02 19:50:00,28.3,25245.0,34.9,31.1,33.0,26.1,26.1,[26.1],1.0,34.9,26.6,26.0,1.0,34.9,28.4,26.0,1.0,31.1,28.0,26.0,1.0,31.1,30.1,26.0
2023-06-02 19:55:00,28.3,25146.0,34.8,31.0,32.9,26.4,26.4,[26.4],1.0,34.8,27.2,26.0,1.0,34.8,28.7,26.0,1.0,31.0,28.2,26.0,1.0,31.0,30.4,26.0
2023-06-02 20:00:00,28.2,25113.0,34.7,30.9,32.800000000000004,26.6,26.6,[26.6],1.0,34.7,27.2,26.0,1.0,34.7,28.9,26.0,1.0,30.9,28.2,26.0,1.0,30.9,30.5,26.0
2023-06-02 20:05:00,28.2,24915.0,34.7,30.9,32.800000000000004,26.6,26.6,[26.6],1.0,34.7,27.3,26.0,1.0,34.7,29.0,26.0,1.0,30.9,28.3,26.0,1.0,30.9,30.4,26.0
2023-06-02 20:10:00,28.2,25047.0,34.7,30.9,32.800000000000004,26.7,26.7,[26.7],1.0,34.7,27.4,26.0,1.0,34.7,28.9,26.0,1.0,30.9,28.4,26.0,1.0,30.9,30.5,26.0
2023-06-02 20:15:00,28.2,24981.0,34.7,30.9,32.800000000000004,26.7,26.7,[26.7],1.0,34.7,27.4,26.0,1.0,34.7,28.9,26.0,1.0,30.9,28.3,26.0,1.0,30.9,30.6,26.0
2023-06-02 20:20:00,28.2,25014.0,34.8,30.9,32.85,26.7,26.7,[26.7],1.0,34.8,27.5,26.0,1.0,34.8,29.0,26.0,1.0,30.9,28.2,26.0,1.0,30.9,30.4,26.0
2023-06-02 20:25:00,28.1,24882.0,34.9,30.9,32.9,26.7,26.7,[26.7],1.0,34.9,27.4,26.0,1.0,34.9,28.8,26.0,1.0,30.9,28.3,26.0,1.0,30.9,30.5,26.0
2023-06-02 20:30:00,28.1,24882.0,34.9,30.9,32.9,26.8,26.8,[26.8],1.0,34.9,27.4,26.0,1.0,34.9,28.8,26.0,1.0,30.9,28.4,26.0,1.0,30.9,30.4,26.0
2023-06-02 20:35:00,28.0,25047.0,35.0,30.9,32.95,26.8,26.8,[26.8],1.0,35.0,27.5,26.0,1.0,35.0,28.9,26.0,1.0,30.9,28.3,26.0,1.0,30.9,30.6,26.0
2023-06-02 20:40:00,28.0,25179.0,34.9,30.9,32.9,26.8,26.8,[26.8],1.0,34.9,27.5,26.0,1.0,34.9,28.8,26.0,1.0,30.9,28.5,26.0,1.0,30.9,30.5,26.0
2023-06-02 20:45:00,28.0,25014.0,34.9,30.9,32.9,26.8,26.8,[26.8],,34.9,,,,34.9,,,,30.9,,,,30.9,,
2023-06-02 20:50:00,28.0,25014.0,34.8,30.9,32.85,26.8,26.8,[26.8],1.0,34.8,27.6,26.0,1.0,34.8,29.2,26.0,1.0,30.9,28.5,26.0,1.0,30.9,30.6,26.0
2023-06-02 20:55:00,28.0,24849.0,34.7,30.9,32.800000000000004,26.8,26.8,[26.8],1.0,34.7,27.6,26.0,1.0,34.7,28.9,26.0,1.0,30.9,28.4,26.0,1.0,30.9,30.8,26.0
2023-06-02 21:00:00,28.0,24849.0,34.6,30.9,32.75,26.8,26.8,[26.8],1.0,34.6,27.5,26.0,1.0,34.6,29.0,26.0,1.0,30.9,28.3,26.0,1.0,30.9,30.6,26.0
2023-06-02 21:05:00,27.9,24849.0,34.5,30.9,32.7,26.8,26.8,[26.8],1.0,34.5,27.5,26.0,1.0,34.5,28.8,26.0,1.0,30.9,28.4,26.0,1.0,30.9,30.6,26.0
2023-06-02 21:10:00,27.9,24981.0,34.5,30.9,32.7,26.8,26.8,[26.8],1.0,34.5,27.6,26.0,1.0,34.5,29.0,26.0,1.0,30.9,28.3,26.0,1.0,30.9,30.6,26.0
2023-06-02 21:15:00,28.0,24816.0,34.4,30.9,32.65,26.8,26.8,[26.8],1.0,34.4,27.5,26.0,1.0,34.4,29.0,26.0,1.0,30.9,28.3,26.0,1.0,30.9,30.5,26.0
2023-06-02 21:20:00,28.0,24750.0,34.4,30.9,32.65,26.8,26.8,[26.8],1.0,34.4,27.4,26.0,1.0,34.4,28.9,26.0,1.0,30.9,28.3,26.0,1.0,30.9,30.5,26.0
2023-06-02 21:25:00,27.9,24552.0,34.4,30.9,32.65,26.8,26.8,[26.8],1.0,34.4,27.5,26.0,1.0,34.4,28.9,26.0,1.0,30.9,28.3,26.0,1.0,30.9,30.5,26.0
2023-06-02 21:30:00,27.9,24684.0,34.4,30.9,32.65,26.8,26.8,[26.8],1.0,34.4,27.4,26.0,1.0,34.4,28.9,26.0,1.0,30.9,28.3,26.0,1.0,30.9,30.5,26.0
2023-06-02 21:35:00,27.9,24651.0,34.3,31.0,32.65,26.8,26.8,[26.8],1.0,34.3,27.4,26.0,1.0,34.3,28.9,26.0,1.0,31.0,28.3,26.0,1.0,31.0,30.5,26.0
2023-06-02 21:40:00,27.8,24684.0,34.4,30.9,32.65,26.8,26.8,[26.8],1.0,34.4,27.4,26.0,1.0,34.4,28.9,26.0,1.0,30.9,28.4,26.0,1.0,30.9,30.5,26.0
2023-06-02 21:45:00,27.8,24684.0,34.4,30.9,32.65,26.8,26.8,[26.8],1.0,34.4,27.4,26.0,1.0,34.4,28.8,26.0,1.0,30.9,28.3,26.0,1.0,30.9,30.6,26.0
2023-06-02 21:50:00,27.9,24816.0,34.3,30.9,32.6,26.7,26.7,[26.7],1.0,34.3,27.4,26.0,1.0,34.3,29.0,26.0,1.0,30.9,28.2,26.0,1.0,30.9,30.5,26.0
2023-06-02 21:55:00,27.7,24783.0,34.3,30.9,32.6,26.7,26.7,[26.7],1.0,34.3,27.3,26.0,1.0,34.3,28.7,26.0,1.0,30.9,28.3,26.0,1.0,30.9,30.5,26.0
2023-06-02 22:00:00,27.7,24486.0,34.3,30.9,32.6,26.8,26.8,[26.8],1.0,34.3,27.3,26.0,1.0,34.3,28.9,26.0,1.0,30.9,28.3,26.0,1.0,30.9,30.5,26.0
2023-06-02 22:05:00,27.7,24255.0,34.2,30.9,32.550000000000004,26.8,26.8,[26.8],1.0,34.2,27.4,26.0,1.0,34.2,28.7,26.0,1.0,30.9,28.2,26.0,1.0,30.9,30.5,26.0
2023-06-02 22:10:00,27.8,24750.0,34.2,30.9,32.550000000000004,26.7,26.7,[26.7],1.0,34.2,27.3,26.0,1.0,34.2,28.8,26.0,1.0,30.9,28.0,26.0,1.0,30.9,30.6,26.0
2023-06-02 22:15:00,27.7,24585.0,34.1,30.9,32.5,26.7,26.7,[26.7],1.0,34.1,27.3,26.0,1.0,34.1,28.8,26.0,1.0,30.9,28.2,26.0,1.0,30.9,30.5,26.0
2023-06-02 22:20:00,27.7,24750.0,34.1,30.9,32.5,26.7,26.7,[26.7],1.0,34.1,27.3,26.0,1.0,34.1,28.8,26.0,1.0,30.9,28.1,26.0,1.0,30.9,30.4,26.0
2023-06-02 22:25:00,27.7,24288.0,34.1,30.9,32.5,26.7,26.7,[26.7],1.0,34.1,27.2,26.0,1.0,34.1,28.7,26.0,1.0,30.9,27.9,26.0,1.0,30.9,30.4,26.0
2023-06-02 22:30:00,27.7,24354.0,34.0,30.8,32.4,26.7,26.7,[26.7],1.0,34.0,27.2,26.0,1.0,34.0,28.8,26.0,1.0,30.8,28.2,26.0,1.0,30.8,30.4,26.0
