time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,3838171_c,3838171_h,3838171_r,3838171_s,3838172_c,3838172_h,3838172_r,3838172_s,3838173_c,3838173_h,3838173_r,3838173_s,3838174_c,3838174_h,3838174_r,3838174_s
2023-06-04 02:40:00,26.4,23661.0,33.1,29.4,31.25,25.7,25.7,[25.7],1.0,33.1,25.9,26.0,1.0,33.1,27.4,26.0,1.0,29.4,26.7,26.0,1.0,29.4,29.0,26.0
2023-06-04 02:45:00,26.4,23826.0,33.1,29.4,31.25,25.7,25.7,[25.7],1.0,33.1,25.9,26.0,1.0,33.1,27.5,26.0,1.0,29.4,26.6,26.0,1.0,29.4,29.0,26.0
2023-06-04 02:50:00,26.4,23727.0,33.1,29.4,31.25,25.7,25.7,[25.7],1.0,33.1,25.9,26.0,1.0,33.1,27.2,26.0,1.0,29.4,26.8,26.0,1.0,29.4,29.0,26.0
2023-06-04 02:55:00,26.4,23727.0,33.1,29.4,31.25,25.6,25.6,[25.6],1.0,33.1,26.0,26.0,1.0,33.1,27.4,26.0,1.0,29.4,26.8,26.0,1.0,29.4,29.0,26.0
2023-06-04 03:00:00,26.4,23760.0,33.1,29.4,31.25,25.6,25.6,[25.6],1.0,33.1,25.9,26.0,1.0,33.1,27.6,26.0,1.0,29.4,26.6,26.0,1.0,29.4,28.9,26.0
2023-06-04 03:05:00,26.4,23892.0,33.1,29.3,31.2,25.6,25.6,[25.6],1.0,33.1,26.0,26.0,1.0,33.1,27.4,26.0,1.0,29.3,26.6,26.0,1.0,29.3,28.9,26.0
2023-06-04 03:10:00,26.3,23628.0,33.1,29.3,31.2,25.6,25.6,[25.6],1.0,33.1,25.9,26.0,1.0,33.1,27.3,26.0,1.0,29.3,26.5,26.0,1.0,29.3,28.9,26.0
2023-06-04 03:15:00,26.3,23661.0,33.0,29.3,31.15,25.6,25.6,[25.6],1.0,33.0,25.9,26.0,1.0,33.0,27.4,26.0,1.0,29.3,26.7,26.0,1.0,29.3,28.9,26.0
2023-06-04 03:20:00,26.4,23859.0,33.0,29.2,31.1,25.6,25.6,[25.6],1.0,33.0,25.9,26.0,1.0,33.0,27.4,26.0,1.0,29.2,26.7,26.0,1.0,29.2,28.9,26.0
2023-06-04 03:25:00,26.4,23826.0,33.0,29.2,31.1,25.6,25.6,[25.6],1.0,33.0,25.9,26.0,1.0,33.0,27.4,26.0,1.0,29.2,26.6,26.0,1.0,29.2,28.8,26.0
2023-06-04 03:30:00,26.3,23793.0,33.0,29.2,31.1,25.5,25.5,[25.5],1.0,33.0,25.8,26.0,1.0,33.0,27.2,26.0,1.0,29.2,26.6,26.0,1.0,29.2,28.8,26.0
2023-06-04 03:35:00,26.3,23859.0,33.0,29.2,31.1,25.5,25.5,[25.5],1.0,33.0,25.8,26.0,1.0,33.0,27.1,26.0,1.0,29.2,26.4,26.0,1.0,29.2,28.8,26.0
2023-06-04 03:40:00,26.3,23628.0,32.9,29.2,31.05,25.6,25.6,[25.6],1.0,32.9,25.9,26.0,1.0,32.9,27.2,26.0,1.0,29.2,26.4,26.0,1.0,29.2,28.9,26.0
2023-06-04 03:45:00,26.3,23628.0,32.9,29.2,31.05,25.6,25.6,[25.6],1.0,32.9,25.8,26.0,1.0,32.9,27.2,26.0,1.0,29.2,26.5,26.0,1.0,29.2,28.8,26.0
2023-06-04 03:50:00,26.3,23859.0,32.9,29.2,31.05,25.6,25.6,[25.6],1.0,32.9,25.8,26.0,1.0,32.9,27.4,26.0,1.0,29.2,26.5,26.0,1.0,29.2,28.8,26.0
2023-06-04 03:55:00,26.3,23727.0,32.9,29.2,31.05,25.5,25.5,[25.5],1.0,32.9,25.8,26.0,1.0,32.9,27.4,26.0,1.0,29.2,26.5,26.0,1.0,29.2,28.8,26.0
2023-06-04 04:00:00,26.3,23463.0,32.9,29.2,31.05,25.5,25.5,[25.5],1.0,32.9,25.7,26.0,1.0,32.9,27.1,26.0,1.0,29.2,26.4,26.0,1.0,29.2,28.8,26.0
2023-06-04 04:05:00,26.3,22770.0,33.0,29.1,31.05,25.5,25.5,[25.5],1.0,33.0,25.8,26.0,1.0,33.0,27.1,26.0,1.0,29.1,26.3,26.0,1.0,29.1,28.7,26.0
2023-06-04 04:10:00,26.3,22407.0,32.9,29.1,31.0,25.5,25.5,[25.5],1.0,32.9,25.7,26.0,1.0,32.9,27.1,26.0,1.0,29.1,26.2,26.0,1.0,29.1,28.6,26.0
2023-06-04 04:15:00,26.3,22110.0,32.6,28.7,30.65,25.4,25.4,[25.4],1.0,32.6,25.6,26.0,1.0,32.6,27.0,26.0,1.0,28.7,26.2,26.0,1.0,28.7,28.5,26.0
2023-06-04 04:20:00,26.3,21945.0,32.6,28.7,30.65,25.4,25.4,[25.4],1.0,32.6,25.9,26.0,1.0,32.6,27.1,26.0,1.0,28.7,26.8,26.0,1.0,28.7,28.6,26.0
2023-06-04 04:25:00,26.3,21945.0,32.1,28.5,30.3,25.7,25.7,[25.7],1.0,32.1,26.5,26.0,1.0,32.1,28.0,26.0,1.0,28.5,27.4,26.0,1.0,28.5,29.1,26.0
2023-06-04 04:30:00,26.2,22143.0,32.1,28.4,30.25,26.0,26.0,[26.0],1.0,32.1,27.0,26.0,1.0,32.1,28.5,26.0,1.0,28.4,27.8,26.0,1.0,28.4,29.5,26.0
2023-06-04 04:35:00,26.3,22209.0,32.1,28.4,30.25,25.9,25.9,[25.9],1.0,32.1,26.2,26.0,1.0,32.1,27.3,26.0,1.0,28.4,27.0,26.0,1.0,28.4,29.1,26.0
2023-06-04 04:40:00,26.2,22110.0,32.0,28.4,30.200000000000003,25.8,25.8,[25.8],1.0,32.0,25.9,26.0,1.0,32.0,27.3,26.0,1.0,28.4,26.7,26.0,1.0,28.4,29.1,26.0
2023-06-04 04:45:00,26.3,22011.0,31.8,28.3,30.05,25.7,25.7,[25.7],1.0,31.8,26.0,26.0,1.0,31.8,27.5,26.0,1.0,28.3,26.6,26.0,1.0,28.3,28.9,26.0
2023-06-04 04:50:00,26.2,22044.0,31.6,28.3,29.95,25.6,25.6,[25.6],1.0,31.6,25.8,26.0,1.0,31.6,27.1,26.0,1.0,28.3,26.5,26.0,1.0,28.3,28.9,26.0
2023-06-04 04:55:00,26.2,22044.0,31.4,28.2,29.8,25.5,25.5,[25.5],1.0,31.4,25.7,26.0,1.0,31.4,27.1,26.0,1.0,28.2,26.4,26.0,1.0,28.2,28.7,26.0
2023-06-04 05:00:00,26.2,21912.0,31.2,28.2,29.7,25.5,25.5,[25.5],1.0,31.2,25.8,26.0,1.0,31.2,27.4,26.0,1.0,28.2,26.2,26.0,1.0,28.2,28.8,26.0
2023-06-04 05:05:00,26.2,22110.0,31.1,28.1,29.6,25.4,25.4,[25.4],1.0,31.1,25.7,26.0,1.0,31.1,27.2,26.0,1.0,28.1,26.3,26.0,1.0,28.1,28.6,26.0
2023-06-04 05:10:00,26.2,21912.0,31.0,28.0,29.5,25.5,25.5,[25.5],1.0,31.0,26.2,26.0,1.0,31.0,27.8,26.0,1.0,28.0,27.0,26.0,1.0,28.0,28.8,26.0
2023-06-04 05:15:00,26.2,21978.0,31.2,28.0,29.6,25.9,25.9,[25.9],1.0,31.2,26.9,26.0,1.0,31.2,28.3,26.0,1.0,28.0,27.8,26.0,1.0,28.0,29.3,26.0
2023-06-04 05:20:00,26.2,21846.0,31.2,28.0,29.6,26.0,26.0,[26.0],1.0,31.2,26.3,26.0,1.0,31.2,27.8,26.0,1.0,28.0,27.1,26.0,1.0,28.0,29.3,26.0
2023-06-04 05:25:00,26.2,21945.0,31.6,27.8,29.7,25.9,25.9,[25.9],1.0,31.6,26.1,26.0,1.0,31.6,27.4,26.0,1.0,27.8,26.7,26.0,1.0,27.8,29.1,26.0
2023-06-04 05:30:00,26.2,21945.0,31.5,27.6,29.55,25.7,25.7,[25.7],1.0,31.5,25.9,26.0,1.0,31.5,27.5,26.0,1.0,27.6,26.7,26.0,1.0,27.6,28.9,26.0
2023-06-04 05:35:00,26.2,21615.0,31.4,27.6,29.5,25.6,25.6,[25.6],1.0,31.4,25.9,26.0,1.0,31.4,27.5,26.0,1.0,27.6,26.4,26.0,1.0,27.6,28.8,26.0
2023-06-04 05:40:00,26.2,21813.0,31.3,27.6,29.450000000000003,25.5,25.5,[25.5],1.0,31.3,25.7,26.0,1.0,31.3,26.9,26.0,1.0,27.6,26.2,26.0,1.0,27.6,28.8,26.0
2023-06-04 05:45:00,26.2,21813.0,31.1,27.5,29.3,25.5,25.5,[25.5],1.0,31.1,25.6,26.0,1.0,31.1,26.9,26.0,1.0,27.5,26.1,26.0,1.0,27.5,28.6,26.0
2023-06-04 05:50:00,26.2,21780.0,31.0,27.3,29.15,25.5,25.5,[25.5],1.0,31.0,25.6,26.0,1.0,31.0,27.0,26.0,1.0,27.3,26.1,26.0,1.0,27.3,28.5,26.0
2023-06-04 05:55:00,26.2,21978.0,31.1,27.2,29.15,25.6,25.6,[25.6],1.0,31.1,26.6,26.0,1.0,31.1,28.1,26.0,1.0,27.2,26.1,26.0,1.0,27.2,28.9,26.0
2023-06-04 06:00:00,26.2,21846.0,31.4,27.4,29.4,25.9,25.9,[25.9],1.0,31.4,27.1,26.0,1.0,31.4,28.5,26.0,1.0,27.4,27.9,26.0,1.0,27.4,29.6,26.0
2023-06-04 06:05:00,26.2,21978.0,31.6,27.4,29.525,26.0,26.0,[26.0],1.0,31.6,26.3,26.0,1.0,31.6,27.5,26.0,1.0,27.4,27.0,26.0,1.0,27.5,29.3,26.0
2023-06-04 06:10:00,26.2,,31.6,27.5,29.55,25.8,25.8,[25.8],1.0,31.6,26.0,26.0,1.0,31.6,27.3,26.0,1.0,27.5,26.6,26.0,1.0,27.5,29.0,26.0
2023-06-04 06:15:00,26.2,21747.0,31.5,27.5,29.5,25.7,25.7,[25.7],1.0,31.5,25.9,26.0,1.0,31.5,27.3,26.0,1.0,27.5,26.6,26.0,1.0,27.5,28.9,26.0
2023-06-04 06:20:00,26.1,21846.0,31.4,27.5,29.45,25.6,25.6,[25.6],1.0,31.4,25.9,26.0,1.0,31.4,27.4,26.0,1.0,27.5,26.4,26.0,1.0,27.5,28.8,26.0
2023-06-04 06:25:00,26.1,21846.0,31.3,27.5,29.4,25.5,25.5,[25.5],1.0,31.3,25.7,26.0,1.0,31.3,27.0,26.0,1.0,27.5,26.4,26.0,1.0,27.5,28.7,26.0
2023-06-04 06:30:00,26.1,21582.0,31.3,27.3,29.3,25.5,25.5,[25.5],1.0,31.3,25.7,26.0,1.0,31.3,27.1,26.0,1.0,27.3,26.2,26.0,1.0,27.3,28.7,26.0
2023-06-04 06:35:00,26.2,21780.0,31.1,27.3,29.2,25.4,25.4,[25.4],1.0,31.1,25.7,26.0,1.0,31.1,27.2,26.0,1.0,27.3,26.5,26.0,1.0,27.3,28.6,26.0
2023-06-04 06:40:00,26.2,21615.0,31.2,27.2,29.2,25.7,25.7,[25.7],1.0,31.2,26.5,26.0,1.0,31.2,28.2,26.0,1.0,27.2,27.6,26.0,1.0,27.2,29.1,26.0
2023-06-04 06:45:00,26.2,21879.0,31.6,27.3,29.475,26.0,26.0,[26.0],1.0,31.6,26.7,26.0,1.0,31.6,28.1,26.0,1.0,27.3,27.4,26.0,1.0,27.4,29.5,26.0
2023-06-04 06:50:00,26.1,21813.0,31.7,27.4,29.575,25.9,25.9,[25.9],1.0,31.7,26.1,26.0,1.0,31.7,27.6,26.0,1.0,27.4,26.9,26.0,1.0,27.5,29.1,26.0
2023-06-04 06:55:00,26.2,21615.0,31.6,27.4,29.525,25.7,25.7,[25.7],1.0,31.6,25.9,26.0,1.0,31.6,27.2,26.0,1.0,27.4,26.5,26.0,1.0,27.5,28.9,26.0
2023-06-04 07:00:00,26.2,21615.0,31.5,27.4,29.475,25.6,25.6,[25.6],1.0,31.5,25.9,26.0,1.0,31.5,27.3,26.0,1.0,27.4,26.4,26.0,1.0,27.5,28.8,26.0
2023-06-04 07:05:00,26.1,21747.0,31.4,27.4,29.4,25.5,25.5,[25.5],1.0,31.4,25.8,26.0,1.0,31.4,27.2,26.0,1.0,27.4,26.4,26.0,1.0,27.4,28.8,26.0
2023-06-04 07:10:00,26.2,21648.0,31.2,27.3,29.25,25.5,25.5,[25.5],1.0,31.2,25.7,26.0,1.0,31.2,27.0,26.0,1.0,27.3,26.2,26.0,1.0,27.3,28.7,26.0
2023-06-04 07:15:00,26.1,21846.0,31.1,27.2,29.15,25.5,25.5,[25.5],1.0,31.1,25.6,26.0,1.0,31.1,27.0,26.0,1.0,27.2,26.2,26.0,1.0,27.2,28.7,26.0
2023-06-04 07:20:00,26.1,21912.0,31.0,27.2,29.1,25.4,25.4,[25.4],1.0,31.0,25.6,26.0,1.0,31.0,26.9,26.0,1.0,27.2,26.2,26.0,1.0,27.2,28.5,26.0
2023-06-04 07:25:00,26.1,21912.0,31.0,27.2,29.1,25.3,25.3,[25.3],1.0,31.0,25.6,26.0,1.0,31.0,27.0,26.0,1.0,27.2,26.1,26.0,1.0,27.2,28.5,26.0
2023-06-04 07:30:00,26.2,21714.0,30.9,27.1,29.0,25.5,25.5,[25.5],1.0,30.9,26.3,26.0,1.0,30.9,27.7,26.0,1.0,27.1,27.1,26.0,1.0,27.1,28.8,26.0
2023-06-04 07:35:00,26.2,22044.0,31.3,27.3,29.3,25.9,25.9,[25.9],,31.3,,,,31.3,,,,27.3,,,,27.3,,
2023-06-04 07:40:00,26.2,21978.0,31.3,27.3,29.3,26.0,26.0,[26.0],1.0,31.3,26.4,26.0,1.0,31.3,27.8,26.0,1.0,27.3,27.2,26.0,1.0,27.3,29.3,26.0
2023-06-04 07:45:00,26.2,22077.0,31.7,27.4,29.55,25.8,25.8,[25.8],1.0,31.7,26.1,26.0,1.0,31.7,27.3,26.0,1.0,27.4,26.8,26.0,1.0,27.4,29.0,26.0
2023-06-04 07:50:00,26.2,22143.0,31.7,27.4,29.575,25.7,25.7,[25.7],1.0,31.7,25.9,26.0,1.0,31.7,27.3,26.0,1.0,27.4,26.6,26.0,1.0,27.5,28.9,26.0
2023-06-04 07:55:00,26.2,22077.0,31.5,27.4,29.450000000000003,25.6,25.6,[25.6],1.0,31.5,25.9,26.0,1.0,31.5,27.3,26.0,1.0,27.4,26.6,26.0,1.0,27.4,28.7,26.0
2023-06-04 08:00:00,26.2,22407.0,31.5,27.4,29.450000000000003,25.5,25.5,[25.5],1.0,31.5,25.8,26.0,1.0,31.5,27.0,26.0,1.0,27.4,26.5,26.0,1.0,27.4,28.7,26.0
2023-06-04 08:05:00,26.2,22407.0,31.5,27.4,29.450000000000003,25.5,25.5,[25.5],1.0,31.5,25.8,26.0,1.0,31.5,27.1,26.0,1.0,27.4,26.4,26.0,1.0,27.4,28.6,26.0
2023-06-04 08:10:00,26.2,22374.0,31.5,27.3,29.4,25.5,25.5,[25.5],1.0,31.5,25.7,26.0,1.0,31.5,27.1,26.0,1.0,27.3,26.3,26.0,1.0,27.3,28.7,26.0
2023-06-04 08:15:00,26.2,22506.0,31.5,27.3,29.4,25.7,25.7,[25.7],1.0,31.5,26.8,26.0,1.0,31.5,28.1,26.0,1.0,27.3,27.6,26.0,1.0,27.3,28.7,26.0
2023-06-04 08:20:00,26.2,22671.0,31.7,27.4,29.55,26.0,26.0,[26.0],1.0,31.7,26.7,26.0,1.0,31.7,28.2,26.0,1.0,27.4,27.5,26.0,1.0,27.4,29.5,26.0
2023-06-04 08:25:00,26.3,22341.0,32.4,27.5,29.95,25.9,25.9,[25.9],1.0,32.4,26.2,26.0,1.0,32.4,27.4,26.0,1.0,27.5,26.9,26.0,1.0,27.5,29.2,26.0
2023-06-04 08:30:00,26.3,22506.0,32.5,27.5,30.0,25.8,25.8,[25.8],1.0,32.5,26.0,26.0,1.0,32.5,27.5,26.0,1.0,27.5,26.7,26.0,1.0,27.5,29.0,26.0
2023-06-04 08:35:00,26.3,22440.0,32.5,27.4,29.975,25.7,25.7,[25.7],1.0,32.5,25.9,26.0,1.0,32.5,27.4,26.0,1.0,27.4,26.6,26.0,1.0,27.5,28.9,26.0
2023-06-04 08:40:00,26.3,22572.0,32.6,27.4,30.0,25.6,25.6,[25.6],1.0,32.6,25.9,26.0,1.0,32.6,27.4,26.0,1.0,27.4,26.6,26.0,1.0,27.4,28.9,26.0
2023-06-04 08:45:00,26.3,22440.0,32.6,27.4,30.0,25.6,25.6,[25.6],1.0,32.6,25.9,26.0,1.0,32.6,27.3,26.0,1.0,27.4,26.7,26.0,1.0,27.4,28.8,26.0
2023-06-04 08:50:00,26.3,22671.0,32.6,27.4,30.0,25.6,25.6,[25.6],1.0,32.6,25.9,26.0,1.0,32.6,27.1,26.0,1.0,27.4,26.4,26.0,1.0,27.4,28.9,26.0
2023-06-04 08:55:00,26.3,22473.0,32.6,27.4,30.0,25.5,25.5,[25.5],1.0,32.6,25.9,26.0,1.0,32.6,27.2,26.0,1.0,27.4,26.6,26.0,1.0,27.4,28.8,26.0
2023-06-04 09:00:00,26.4,22539.0,32.6,27.4,30.0,25.5,25.5,[25.5],1.0,32.6,25.9,26.0,1.0,32.6,27.1,26.0,1.0,27.4,26.3,26.0,1.0,27.4,28.8,26.0
2023-06-04 09:05:00,26.4,22473.0,32.4,27.4,29.9,25.4,25.4,[25.4],1.0,32.4,25.7,26.0,1.0,32.4,27.1,26.0,1.0,27.4,26.3,26.0,1.0,27.4,28.7,26.0
2023-06-04 09:10:00,26.4,22638.0,32.4,27.4,29.9,25.4,25.4,[25.4],1.0,32.4,25.9,26.0,1.0,32.4,27.2,26.0,1.0,27.4,26.3,26.0,1.0,27.4,28.7,26.0
2023-06-04 09:15:00,26.4,22704.0,32.3,27.3,29.8,25.5,25.5,[25.5],1.0,32.3,25.7,26.0,1.0,32.3,27.1,26.0,1.0,27.3,26.3,26.0,1.0,27.3,28.6,26.0
2023-06-04 09:20:00,26.4,22605.0,32.3,27.3,29.8,25.4,25.4,[25.4],1.0,32.3,25.7,26.0,1.0,32.3,27.2,26.0,1.0,27.3,26.2,26.0,1.0,27.3,28.6,26.0
2023-06-04 09:25:00,26.5,22737.0,32.3,27.2,29.75,25.4,25.4,[25.4],1.0,32.3,25.7,26.0,1.0,32.3,27.2,26.0,1.0,27.2,26.3,26.0,1.0,27.2,28.7,26.0
2023-06-04 09:30:00,26.5,22869.0,32.3,27.2,29.75,25.4,25.4,[25.4],1.0,32.3,25.7,26.0,1.0,32.3,27.0,26.0,1.0,27.2,26.2,26.0,1.0,27.2,28.6,26.0
2023-06-04 09:35:00,26.5,22572.0,32.1,27.1,29.6,25.3,25.3,[25.3],1.0,32.1,25.7,26.0,1.0,32.1,27.2,26.0,1.0,27.1,26.4,26.0,1.0,27.1,28.6,26.0
2023-06-04 09:40:00,26.6,22770.0,32.1,27.1,29.6,25.4,25.4,[25.4],1.0,32.1,25.6,26.0,1.0,32.1,27.1,26.0,1.0,27.1,26.3,26.0,1.0,27.1,28.7,26.0
2023-06-04 09:45:00,26.6,22737.0,32.1,27.1,29.6,25.4,25.4,[25.4],1.0,32.1,25.8,26.0,1.0,32.1,27.1,26.0,1.0,27.1,26.2,26.0,1.0,27.1,28.7,26.0
2023-06-04 09:50:00,26.6,22737.0,32.1,27.2,29.65,25.4,25.4,[25.4],1.0,32.1,25.6,26.0,1.0,32.1,27.1,26.0,1.0,27.2,26.3,26.0,1.0,27.2,28.5,26.0
2023-06-04 09:55:00,26.6,22671.0,32.1,27.2,29.65,25.3,25.3,[25.3],1.0,32.1,25.7,26.0,1.0,32.1,26.9,26.0,1.0,27.2,26.3,26.0,1.0,27.2,28.6,26.0
2023-06-04 10:00:00,26.6,22671.0,32.0,27.2,29.6,25.3,25.3,[25.3],1.0,32.0,25.8,26.0,1.0,32.0,27.0,26.0,1.0,27.2,26.4,26.0,1.0,27.2,28.5,26.0
2023-06-04 10:05:00,26.6,22836.0,32.0,27.1,29.55,25.3,25.3,[25.3],1.0,32.0,25.7,26.0,1.0,32.0,27.1,26.0,1.0,27.1,26.4,26.0,1.0,27.1,28.6,26.0
2023-06-04 10:10:00,26.6,22803.0,32.0,27.1,29.55,25.3,25.3,[25.3],1.0,32.0,25.7,26.0,1.0,32.0,27.2,26.0,1.0,27.1,26.3,26.0,1.0,27.1,28.5,26.0
2023-06-04 10:15:00,26.6,22935.0,32.1,27.0,29.55,25.3,25.3,[25.3],1.0,32.1,25.7,26.0,1.0,32.1,27.2,26.0,1.0,27.0,26.2,26.0,1.0,27.0,28.5,26.0
2023-06-04 10:20:00,26.6,22968.0,32.2,27.1,29.65,25.4,25.4,[25.4],1.0,32.2,25.6,26.0,1.0,32.2,27.1,26.0,1.0,27.1,26.3,26.0,1.0,27.1,28.5,26.0
2023-06-04 10:25:00,26.6,22770.0,32.2,27.1,29.65,25.3,25.3,[25.3],1.0,32.2,25.6,26.0,1.0,32.2,27.1,26.0,1.0,27.1,26.3,26.0,1.0,27.1,28.5,26.0
2023-06-04 10:30:00,26.6,22737.0,32.3,27.1,29.7,25.3,25.3,[25.3],1.0,32.3,25.6,26.0,1.0,32.3,27.1,26.0,1.0,27.1,26.1,26.0,1.0,27.1,28.6,26.0
2023-06-04 10:35:00,26.7,22770.0,32.3,27.0,29.65,25.3,25.3,[25.3],1.0,32.3,25.7,26.0,1.0,32.3,27.0,26.0,1.0,27.0,26.4,26.0,1.0,27.0,28.5,26.0
2023-06-04 10:40:00,26.7,22737.0,32.3,27.0,29.65,25.3,25.3,[25.3],1.0,32.3,25.6,26.0,1.0,32.3,27.0,26.0,1.0,27.0,26.1,26.0,1.0,27.0,28.5,26.0
2023-06-04 10:45:00,26.6,22902.0,32.4,27.1,29.75,25.5,25.5,[25.5],1.0,32.4,26.3,26.0,1.0,32.4,27.6,26.0,1.0,27.1,27.1,26.0,1.0,27.1,28.9,26.0
2023-06-04 10:50:00,26.6,22902.0,32.4,27.2,29.8,25.8,25.8,[25.8],1.0,32.4,26.8,26.0,1.0,32.4,28.4,26.0,1.0,27.2,27.9,26.0,1.0,27.2,29.3,26.0
2023-06-04 10:55:00,26.6,22836.0,33.0,27.5,30.25,25.9,25.9,[25.9],1.0,33.0,26.3,26.0,1.0,33.0,27.6,26.0,1.0,27.5,27.1,26.0,1.0,27.5,29.3,26.0
2023-06-04 11:00:00,26.6,22902.0,33.1,27.6,30.35,25.8,25.8,[25.8],1.0,33.1,26.1,26.0,1.0,33.1,27.5,26.0,1.0,27.6,27.0,26.0,1.0,27.6,28.9,26.0
2023-06-04 11:05:00,26.6,22572.0,33.0,27.6,30.3,25.7,25.7,[25.7],1.0,33.0,26.1,26.0,1.0,33.0,27.6,26.0,1.0,27.6,26.6,26.0,1.0,27.6,28.9,26.0
2023-06-04 11:10:00,26.6,22704.0,32.9,27.6,30.25,25.6,25.6,[25.6],1.0,32.9,26.0,26.0,1.0,32.9,27.5,26.0,1.0,27.6,26.6,26.0,1.0,27.6,28.9,26.0
2023-06-04 11:15:00,26.6,22902.0,32.8,27.5,30.15,25.5,25.5,[25.5],1.0,32.8,26.0,26.0,1.0,32.8,27.4,26.0,1.0,27.5,26.6,26.0,1.0,27.5,28.8,26.0
2023-06-04 11:20:00,26.6,22539.0,32.8,27.5,30.15,25.5,25.5,[25.5],1.0,32.8,26.0,26.0,1.0,32.8,27.3,26.0,1.0,27.5,26.4,26.0,1.0,27.5,28.8,26.0
2023-06-04 11:25:00,26.6,22803.0,32.6,27.5,30.05,25.5,25.5,[25.5],1.0,32.6,25.9,26.0,1.0,32.6,27.4,26.0,1.0,27.5,26.5,26.0,1.0,27.5,28.9,26.0
2023-06-04 11:30:00,26.6,22638.0,32.4,27.4,29.9,25.5,25.5,[25.5],1.0,32.4,25.9,26.0,1.0,32.4,27.3,26.0,1.0,27.4,26.5,26.0,1.0,27.4,28.9,26.0
2023-06-04 11:35:00,26.6,22605.0,32.2,27.4,29.800000000000004,25.5,25.5,[25.5],1.0,32.2,25.9,26.0,1.0,32.2,27.4,26.0,1.0,27.4,26.4,26.0,1.0,27.4,28.7,26.0
2023-06-04 11:40:00,26.7,22473.0,32.1,27.3,29.7,25.4,25.4,[25.4],1.0,32.1,25.9,26.0,1.0,32.1,27.3,26.0,1.0,27.3,26.4,26.0,1.0,27.3,28.7,26.0
2023-06-04 11:45:00,26.7,22440.0,32.0,27.3,29.65,25.4,25.4,[25.4],1.0,32.0,25.8,26.0,1.0,32.0,27.1,26.0,1.0,27.3,26.3,26.0,1.0,27.3,28.8,26.0
2023-06-04 11:50:00,26.7,22506.0,32.0,27.3,29.65,25.4,25.4,[25.4],1.0,32.0,25.7,26.0,1.0,32.0,27.1,26.0,1.0,27.3,26.4,26.0,1.0,27.3,28.6,26.0
2023-06-04 11:55:00,26.6,22374.0,32.0,27.2,29.6,25.4,25.4,[25.4],1.0,32.0,25.7,26.0,1.0,32.0,27.2,26.0,1.0,27.2,26.3,26.0,1.0,27.2,28.6,26.0
2023-06-04 12:00:00,26.6,22506.0,32.0,27.2,29.6,25.4,25.4,[25.4],1.0,32.0,25.8,26.0,1.0,32.0,27.0,26.0,1.0,27.2,26.3,26.0,1.0,27.2,28.6,26.0
2023-06-04 12:05:00,26.6,22407.0,31.9,27.2,29.55,25.3,25.3,[25.3],1.0,31.9,25.7,26.0,1.0,31.9,27.0,26.0,1.0,27.2,26.3,26.0,1.0,27.2,28.6,26.0
2023-06-04 12:10:00,26.6,22341.0,31.9,27.2,29.55,25.3,25.3,[25.3],1.0,31.9,25.7,26.0,1.0,31.9,27.2,26.0,1.0,27.2,26.2,26.0,1.0,27.2,28.6,26.0
2023-06-04 12:15:00,26.6,22407.0,31.8,27.2,29.5,25.3,25.3,[25.3],1.0,31.8,25.7,26.0,1.0,31.8,27.2,26.0,1.0,27.2,26.1,26.0,1.0,27.2,28.6,26.0
2023-06-04 12:20:00,26.7,22308.0,31.7,27.1,29.4,25.3,25.3,[25.3],1.0,31.7,25.6,26.0,1.0,31.7,27.3,26.0,1.0,27.1,26.2,26.0,1.0,27.1,28.5,26.0
2023-06-04 12:25:00,26.7,22374.0,31.7,27.1,29.4,25.3,25.3,[25.3],1.0,31.7,25.5,26.0,1.0,31.7,27.1,26.0,1.0,27.1,26.2,26.0,1.0,27.1,28.6,26.0
2023-06-04 12:30:00,26.7,22506.0,31.7,27.1,29.4,25.3,25.3,[25.3],1.0,31.7,25.6,26.0,1.0,31.7,27.4,26.0,1.0,27.1,26.0,26.0,1.0,27.1,28.5,26.0
2023-06-04 12:35:00,26.7,22407.0,31.8,27.1,29.450000000000003,25.5,25.5,[25.5],1.0,31.8,26.4,26.0,1.0,31.8,27.8,26.0,1.0,27.1,27.3,26.0,1.0,27.1,28.9,26.0
2023-06-04 12:40:00,26.8,22770.0,32.1,27.2,29.65,25.8,25.8,[25.8],1.0,32.1,27.0,26.0,1.0,32.1,27.8,26.0,1.0,27.2,27.9,26.0,1.0,27.2,29.3,26.0
2023-06-04 12:45:00,26.8,22869.0,32.1,27.4,29.75,25.9,25.9,[25.9],1.0,32.1,26.2,26.0,1.0,32.1,27.8,26.0,1.0,27.4,27.0,26.0,1.0,27.4,29.1,26.0
2023-06-04 12:50:00,26.8,22605.0,32.4,27.5,29.95,25.7,25.7,[25.7],1.0,32.4,26.0,26.0,1.0,32.4,27.5,26.0,1.0,27.5,26.8,26.0,1.0,27.5,29.1,26.0
2023-06-04 12:55:00,26.9,22704.0,32.4,27.6,30.0,25.6,25.6,[25.6],1.0,32.4,26.0,26.0,1.0,32.4,27.4,26.0,1.0,27.6,26.7,26.0,1.0,27.6,29.0,26.0
2023-06-04 13:00:00,26.8,22638.0,32.4,27.6,30.0,25.6,25.6,[25.6],1.0,32.4,26.0,26.0,1.0,32.4,27.4,26.0,1.0,27.6,26.6,26.0,1.0,27.6,29.0,26.0
2023-06-04 13:05:00,26.9,22605.0,32.3,27.6,29.95,25.5,25.5,[25.5],1.0,32.3,26.0,26.0,1.0,32.3,27.4,26.0,1.0,27.6,26.7,26.0,1.0,27.6,28.9,26.0
2023-06-04 13:10:00,26.9,22836.0,32.3,27.5,29.9,25.5,25.5,[25.5],1.0,32.3,26.0,26.0,1.0,32.3,27.4,26.0,1.0,27.5,26.6,26.0,1.0,27.5,28.9,26.0
2023-06-04 13:15:00,26.9,23001.0,32.2,27.5,29.85,25.5,25.5,[25.5],1.0,32.2,26.0,26.0,1.0,32.2,27.5,26.0,1.0,27.5,26.6,26.0,1.0,27.5,28.9,26.0
2023-06-04 13:20:00,26.9,22968.0,32.2,27.5,29.85,25.5,25.5,[25.5],1.0,32.2,25.9,26.0,1.0,32.2,27.4,26.0,1.0,27.5,26.6,26.0,1.0,27.5,28.8,26.0
2023-06-04 13:25:00,26.9,23034.0,32.2,27.6,29.9,25.5,25.5,[25.5],1.0,32.2,26.0,26.0,1.0,32.2,27.4,26.0,1.0,27.6,26.6,26.0,1.0,27.6,28.8,26.0
2023-06-04 13:30:00,26.9,22968.0,32.2,27.6,29.9,25.5,25.5,[25.5],1.0,32.2,26.0,26.0,1.0,32.2,27.3,26.0,1.0,27.6,26.6,26.0,1.0,27.6,28.7,26.0
2023-06-04 13:35:00,26.9,23133.0,32.2,27.6,29.9,25.5,25.5,[25.5],1.0,32.2,26.0,26.0,1.0,32.2,27.6,26.0,1.0,27.6,26.5,26.0,1.0,27.6,28.8,26.0
2023-06-04 13:40:00,27.0,22902.0,32.2,27.7,29.950000000000003,25.5,25.5,[25.5],1.0,32.2,26.1,26.0,1.0,32.2,27.2,26.0,1.0,27.7,26.6,26.0,1.0,27.7,28.8,26.0
2023-06-04 13:45:00,27.0,22935.0,32.2,27.7,29.950000000000003,25.5,25.5,[25.5],1.0,32.2,25.9,26.0,1.0,32.2,27.3,26.0,1.0,27.7,26.7,26.0,1.0,27.7,28.7,26.0
2023-06-04 13:50:00,27.0,23067.0,32.2,27.6,29.9,25.5,25.5,[25.5],1.0,32.2,25.9,26.0,1.0,32.2,27.4,26.0,1.0,27.6,26.6,26.0,1.0,27.6,28.8,26.0
2023-06-04 13:55:00,27.0,23166.0,32.3,27.7,30.0,25.5,25.5,[25.5],1.0,32.3,26.1,26.0,1.0,32.3,27.4,26.0,1.0,27.7,26.7,26.0,1.0,27.7,28.8,26.0
2023-06-04 14:00:00,27.0,23133.0,32.3,27.6,29.95,25.5,25.5,[25.5],1.0,32.3,25.9,26.0,1.0,32.3,27.4,26.0,1.0,27.6,26.5,26.0,1.0,27.6,28.9,26.0
2023-06-04 14:05:00,27.1,23265.0,32.2,27.7,29.950000000000003,25.5,25.5,[25.5],1.0,32.2,26.0,26.0,1.0,32.2,27.3,26.0,1.0,27.7,26.8,26.0,1.0,27.7,28.8,26.0
2023-06-04 14:10:00,27.1,23100.0,32.2,27.7,29.950000000000003,25.5,25.5,[25.5],1.0,32.2,26.0,26.0,1.0,32.2,27.5,26.0,1.0,27.7,26.7,26.0,1.0,27.7,28.9,26.0
2023-06-04 14:15:00,27.1,23298.0,32.2,27.8,30.0,25.5,25.5,[25.5],1.0,32.2,26.1,26.0,1.0,32.2,27.7,26.0,1.0,27.8,26.6,26.0,1.0,27.8,28.8,26.0
2023-06-04 14:20:00,27.1,23298.0,32.2,27.9,30.050000000000004,25.5,25.5,[25.5],1.0,32.2,26.1,26.0,1.0,32.2,27.3,26.0,1.0,27.9,26.8,26.0,1.0,27.9,28.9,26.0
2023-06-04 14:25:00,27.1,23100.0,32.2,28.1,30.15,25.5,25.5,[25.5],1.0,32.2,26.0,26.0,1.0,32.2,27.4,26.0,1.0,28.1,26.8,26.0,1.0,28.1,29.0,26.0
2023-06-04 14:30:00,27.1,23265.0,32.3,28.3,30.3,25.5,25.5,[25.5],1.0,32.3,26.1,26.0,1.0,32.3,27.5,26.0,1.0,28.3,26.7,26.0,1.0,28.3,28.9,26.0
2023-06-04 14:35:00,27.1,22968.0,32.3,28.3,30.3,25.5,25.5,[25.5],1.0,32.3,26.1,26.0,1.0,32.3,27.5,26.0,1.0,28.3,26.8,26.0,1.0,28.3,28.9,26.0
2023-06-04 14:40:00,27.1,23331.0,32.2,28.4,30.300000000000004,25.5,25.5,[25.5],1.0,32.2,26.1,26.0,1.0,32.2,27.3,26.0,1.0,28.4,26.6,26.0,1.0,28.4,28.8,26.0
2023-06-04 14:45:00,27.0,23166.0,32.2,28.3,30.25,25.5,25.5,[25.5],1.0,32.2,26.0,26.0,1.0,32.2,27.5,26.0,1.0,28.3,26.8,26.0,1.0,28.3,29.0,26.0
2023-06-04 14:50:00,27.1,23595.0,32.3,28.3,30.3,25.5,25.5,[25.5],1.0,32.3,26.0,26.0,1.0,32.3,27.5,26.0,1.0,28.3,26.7,26.0,1.0,28.3,28.9,26.0
2023-06-04 14:55:00,27.1,23265.0,32.2,28.3,30.25,25.5,25.5,[25.5],1.0,32.2,26.0,26.0,1.0,32.2,27.6,26.0,1.0,28.3,26.7,26.0,1.0,28.3,29.1,26.0
2023-06-04 15:00:00,27.1,23331.0,32.2,28.3,30.25,25.5,25.5,[25.5],1.0,32.2,26.1,26.0,1.0,32.2,27.3,26.0,1.0,28.3,26.6,26.0,1.0,28.3,28.9,26.0
2023-06-04 15:05:00,27.1,23364.0,32.3,28.4,30.35,25.5,25.5,[25.5],1.0,32.3,26.1,26.0,1.0,32.3,27.7,26.0,1.0,28.4,26.6,26.0,1.0,28.4,29.0,26.0
2023-06-04 15:10:00,27.1,23232.0,32.3,28.4,30.35,25.5,25.5,[25.5],1.0,32.3,26.1,26.0,1.0,32.3,27.5,26.0,1.0,28.4,26.8,26.0,1.0,28.4,29.0,26.0
2023-06-04 15:15:00,27.1,23265.0,32.3,28.4,30.35,25.5,25.5,[25.5],1.0,32.3,26.1,26.0,1.0,32.3,27.7,26.0,1.0,28.4,26.7,26.0,1.0,28.4,29.0,26.0
2023-06-04 15:20:00,27.1,23595.0,32.3,28.5,30.4,25.5,25.5,[25.5],1.0,32.3,26.1,26.0,1.0,32.3,27.5,26.0,1.0,28.5,26.7,26.0,1.0,28.5,29.0,26.0
2023-06-04 15:25:00,27.1,23067.0,32.3,28.5,30.4,25.5,25.5,[25.5],1.0,32.3,26.1,26.0,1.0,32.3,27.5,26.0,1.0,28.5,26.6,26.0,1.0,28.5,28.9,26.0
2023-06-04 15:30:00,27.1,23133.0,32.2,28.5,30.35,25.5,25.5,[25.5],1.0,32.2,26.1,26.0,1.0,32.2,27.7,26.0,1.0,28.5,26.7,26.0,1.0,28.5,29.0,26.0
2023-06-04 15:35:00,27.1,23133.0,32.2,28.4,30.300000000000004,25.5,25.5,[25.5],1.0,32.2,26.0,26.0,1.0,32.2,27.4,26.0,1.0,28.4,26.7,26.0,1.0,28.4,29.0,26.0
2023-06-04 15:40:00,27.1,23298.0,32.2,28.4,30.300000000000004,25.5,25.5,[25.5],1.0,32.2,26.0,26.0,1.0,32.2,27.4,26.0,1.0,28.4,26.6,26.0,1.0,28.4,28.9,26.0
2023-06-04 15:45:00,27.1,23100.0,32.2,28.4,30.300000000000004,25.5,25.5,[25.5],1.0,32.2,26.0,26.0,1.0,32.2,27.3,26.0,1.0,28.4,26.6,26.0,1.0,28.4,28.9,26.0
2023-06-04 15:50:00,27.1,22968.0,32.2,28.2,30.200000000000003,25.5,25.5,[25.5],1.0,32.2,26.0,26.0,1.0,32.2,27.4,26.0,1.0,28.2,26.6,26.0,1.0,28.2,28.9,26.0
2023-06-04 15:55:00,27.1,23133.0,32.1,28.1,30.1,25.4,25.4,[25.4],1.0,32.1,25.9,26.0,1.0,32.1,27.3,26.0,1.0,28.1,26.7,26.0,1.0,28.1,29.0,26.0
2023-06-04 16:00:00,27.0,22968.0,32.1,28.2,30.15,25.5,25.5,[25.5],1.0,32.1,26.0,26.0,1.0,32.1,27.3,26.0,1.0,28.2,26.4,26.0,1.0,28.2,28.9,26.0
2023-06-04 16:05:00,27.0,23100.0,32.1,28.2,30.15,25.5,25.5,[25.5],1.0,32.1,26.1,26.0,1.0,32.1,27.5,26.0,1.0,28.2,26.7,26.0,1.0,28.2,28.8,26.0
2023-06-04 16:10:00,27.0,22935.0,32.0,28.3,30.15,25.5,25.5,[25.5],1.0,32.0,25.9,26.0,1.0,32.0,27.4,26.0,1.0,28.3,26.6,26.0,1.0,28.3,28.8,26.0
2023-06-04 16:15:00,27.0,23001.0,32.0,28.3,30.15,25.4,25.4,[25.4],1.0,32.0,26.0,26.0,1.0,32.0,27.3,26.0,1.0,28.3,26.6,26.0,1.0,28.3,28.8,26.0
2023-06-04 16:20:00,26.9,22869.0,,,,25.4,25.4,[25.4],1.0,,25.8,26.0,1.0,,27.4,26.0,1.0,,26.6,26.0,1.0,,28.9,26.0
2023-06-04 16:25:00,26.9,22869.0,32.0,28.1,30.05,25.4,25.4,[25.4],1.0,32.0,26.0,26.0,1.0,32.0,27.4,26.0,1.0,28.1,26.6,26.0,1.0,28.1,28.9,26.0
2023-06-04 16:30:00,26.9,23133.0,31.9,28.0,29.95,25.4,25.4,[25.4],1.0,31.9,25.9,26.0,1.0,31.9,27.2,26.0,1.0,28.0,26.6,26.0,1.0,28.0,28.9,26.0
2023-06-04 16:35:00,27.0,23001.0,31.9,27.9,29.9,25.4,25.4,[25.4],1.0,31.9,25.8,26.0,1.0,31.9,27.4,26.0,1.0,27.9,26.6,26.0,1.0,27.9,28.7,26.0
2023-06-04 16:40:00,27.0,23034.0,31.9,27.8,29.85,25.4,25.4,[25.4],1.0,31.9,25.8,26.0,1.0,31.9,27.2,26.0,1.0,27.8,26.5,26.0,1.0,27.8,28.7,26.0
2023-06-04 16:45:00,26.9,22935.0,31.9,27.8,29.85,25.4,25.4,[25.4],1.0,31.9,25.9,26.0,1.0,31.9,27.2,26.0,1.0,27.8,26.4,26.0,1.0,27.8,28.8,26.0
2023-06-04 16:50:00,26.9,23067.0,31.8,27.7,29.75,25.4,25.4,[25.4],1.0,31.8,25.9,26.0,1.0,31.8,27.1,26.0,1.0,27.7,26.6,26.0,1.0,27.7,28.7,26.0
2023-06-04 16:55:00,26.9,23133.0,31.8,27.7,29.75,25.4,25.4,[25.4],1.0,31.8,25.8,26.0,1.0,31.8,27.1,26.0,1.0,27.7,26.4,26.0,1.0,27.7,28.7,26.0
2023-06-04 17:00:00,26.9,22869.0,31.8,27.7,29.75,25.3,25.3,[25.3],1.0,31.8,25.8,26.0,1.0,31.8,27.1,26.0,1.0,27.7,26.3,26.0,1.0,27.7,28.7,26.0
2023-06-04 17:05:00,26.9,22737.0,31.8,27.7,29.75,25.3,25.3,[25.3],1.0,31.8,25.8,26.0,1.0,31.8,27.1,26.0,1.0,27.7,26.4,26.0,1.0,27.7,28.8,26.0
2023-06-04 17:10:00,27.0,22737.0,31.7,27.7,29.7,25.3,25.3,[25.3],1.0,31.7,25.7,26.0,1.0,31.7,27.2,26.0,1.0,27.7,26.4,26.0,1.0,27.7,28.6,26.0
2023-06-04 17:15:00,26.9,22638.0,31.7,27.7,29.7,25.3,25.3,[25.3],1.0,31.7,25.8,26.0,1.0,31.7,27.0,26.0,1.0,27.7,26.4,26.0,1.0,27.7,28.7,26.0
2023-06-04 17:20:00,26.9,22902.0,31.7,27.7,29.7,25.3,25.3,[25.3],1.0,31.7,25.7,26.0,1.0,31.7,27.1,26.0,1.0,27.7,26.4,26.0,1.0,27.7,28.7,26.0
2023-06-04 17:25:00,26.8,22638.0,31.7,27.6,29.65,25.3,25.3,[25.3],1.0,31.7,25.7,26.0,1.0,31.7,27.2,26.0,1.0,27.6,26.3,26.0,1.0,27.6,28.6,26.0
2023-06-04 17:30:00,26.8,22902.0,31.7,27.6,29.65,25.3,25.3,[25.3],1.0,31.7,25.8,26.0,1.0,31.7,27.2,26.0,1.0,27.6,26.3,26.0,1.0,27.6,28.7,26.0
2023-06-04 17:35:00,26.8,23034.0,31.7,27.6,29.65,25.3,25.3,[25.3],1.0,31.7,25.6,26.0,1.0,31.7,27.0,26.0,1.0,27.6,26.3,26.0,1.0,27.6,28.6,26.0
2023-06-04 17:40:00,26.8,22968.0,31.7,27.6,29.65,25.3,25.3,[25.3],1.0,31.7,25.7,26.0,1.0,31.7,27.2,26.0,1.0,27.6,26.3,26.0,1.0,27.6,28.6,26.0
2023-06-04 17:45:00,26.8,22869.0,31.7,27.6,29.65,25.2,25.2,[25.2],1.0,31.7,25.7,26.0,1.0,31.7,27.2,26.0,1.0,27.6,26.2,26.0,1.0,27.6,28.6,26.0
2023-06-04 17:50:00,26.8,23067.0,31.6,27.5,29.55,25.2,25.2,[25.2],1.0,31.6,25.7,26.0,1.0,31.6,27.1,26.0,1.0,27.5,26.2,26.0,1.0,27.5,28.6,26.0
2023-06-04 17:55:00,26.8,23001.0,31.7,27.5,29.6,25.2,25.2,[25.2],1.0,31.7,25.7,26.0,1.0,31.7,27.2,26.0,1.0,27.5,26.4,26.0,1.0,27.5,28.4,26.0
2023-06-04 18:00:00,26.8,23034.0,31.7,27.5,29.6,25.2,25.2,[25.2],1.0,31.7,25.6,26.0,1.0,31.7,27.1,26.0,1.0,27.5,26.3,26.0,1.0,27.5,28.5,26.0
2023-06-04 18:05:00,26.7,22836.0,31.6,27.5,29.55,25.2,25.2,[25.2],1.0,31.6,25.7,26.0,1.0,31.6,27.1,26.0,1.0,27.5,26.3,26.0,1.0,27.5,28.5,26.0
2023-06-04 18:10:00,26.7,22770.0,31.7,27.4,29.55,25.2,25.2,[25.2],1.0,31.7,25.6,26.0,1.0,31.7,27.0,26.0,1.0,27.4,26.2,26.0,1.0,27.4,28.5,26.0
2023-06-04 18:15:00,26.7,23133.0,31.6,27.3,29.45,25.2,25.2,[25.2],1.0,31.6,25.5,26.0,1.0,31.6,27.0,26.0,1.0,27.3,26.3,26.0,1.0,27.3,28.6,26.0
2023-06-04 18:20:00,26.7,23133.0,31.6,27.4,29.5,25.2,25.2,[25.2],1.0,31.6,25.5,26.0,1.0,31.6,27.0,26.0,1.0,27.4,26.3,26.0,1.0,27.4,28.8,26.0
2023-06-04 18:25:00,26.7,23034.0,31.6,27.4,29.5,25.2,25.2,[25.2],1.0,31.6,25.7,26.0,1.0,31.6,27.2,26.0,1.0,27.4,26.3,26.0,1.0,27.4,28.5,26.0
2023-06-04 18:30:00,26.7,23133.0,31.6,27.4,29.5,25.2,25.2,[25.2],1.0,31.6,25.6,26.0,1.0,31.6,27.0,26.0,1.0,27.4,26.3,26.0,1.0,27.4,28.5,26.0
2023-06-04 18:35:00,26.6,22902.0,31.6,27.5,29.55,25.2,25.2,[25.2],1.0,31.6,25.6,26.0,1.0,31.6,27.2,26.0,1.0,27.5,26.3,26.0,1.0,27.5,28.6,26.0
2023-06-04 18:40:00,26.7,23034.0,31.8,27.7,29.75,25.4,25.4,[25.4],1.0,31.8,26.3,26.0,1.0,31.8,27.8,26.0,1.0,27.7,27.3,26.0,1.0,27.7,28.6,26.0
2023-06-04 18:45:00,26.6,22770.0,32.1,27.8,29.95,25.7,25.7,[25.7],1.0,32.1,26.8,26.0,1.0,32.1,28.5,26.0,1.0,27.8,27.9,26.0,1.0,27.8,29.4,26.0
2023-06-04 18:50:00,26.6,22968.0,32.4,27.8,30.1,25.8,25.8,[25.8],1.0,32.4,26.3,26.0,1.0,32.4,27.7,26.0,1.0,27.8,27.2,26.0,1.0,27.8,29.3,26.0
2023-06-04 18:55:00,26.6,22935.0,32.5,27.9,30.200000000000003,25.7,25.7,[25.7],1.0,32.5,26.2,26.0,1.0,32.5,27.5,26.0,1.0,27.9,26.9,26.0,1.0,27.9,29.2,26.0
2023-06-04 19:00:00,26.5,23133.0,32.5,28.0,30.25,25.6,25.6,[25.6],1.0,32.5,26.1,26.0,1.0,32.5,27.5,26.0,1.0,28.0,26.9,26.0,1.0,28.0,29.0,26.0
2023-06-04 19:05:00,26.6,22935.0,32.4,28.1,30.25,25.5,25.5,[25.5],1.0,32.4,26.0,26.0,1.0,32.4,27.3,26.0,1.0,28.1,26.7,26.0,1.0,28.1,29.0,26.0
2023-06-04 19:10:00,26.5,22869.0,32.3,28.2,30.25,25.5,25.5,[25.5],1.0,32.3,25.9,26.0,1.0,32.3,27.2,26.0,1.0,28.2,26.6,26.0,1.0,28.2,28.9,26.0
2023-06-04 19:15:00,26.6,22671.0,32.2,28.1,30.15,25.4,25.4,[25.4],1.0,32.2,26.0,26.0,1.0,32.2,27.4,26.0,1.0,28.1,26.6,26.0,1.0,28.1,28.9,26.0
2023-06-04 19:20:00,26.6,22935.0,32.1,28.1,30.1,25.4,25.4,[25.4],1.0,32.1,25.9,26.0,1.0,32.1,27.3,26.0,1.0,28.1,26.6,26.0,1.0,28.1,28.8,26.0
2023-06-04 19:25:00,26.6,23001.0,32.0,28.0,30.0,25.3,25.3,[25.3],1.0,32.0,25.7,26.0,1.0,32.0,27.2,26.0,1.0,28.0,26.5,26.0,1.0,28.0,28.8,26.0
2023-06-04 19:30:00,26.6,22770.0,32.0,28.0,30.0,25.4,25.4,[25.4],1.0,32.0,25.8,26.0,1.0,32.0,27.2,26.0,1.0,28.0,26.4,26.0,1.0,28.0,28.8,26.0
2023-06-04 19:35:00,26.6,22902.0,31.9,27.9,29.9,25.3,25.3,[25.3],1.0,31.9,25.8,26.0,1.0,31.9,27.1,26.0,1.0,27.9,26.4,26.0,1.0,27.9,28.7,26.0
2023-06-04 19:40:00,26.5,22836.0,31.9,27.9,29.9,25.3,25.3,[25.3],1.0,31.9,25.7,26.0,1.0,31.9,27.2,26.0,1.0,27.9,26.4,26.0,1.0,27.9,28.7,26.0
2023-06-04 19:45:00,26.5,22869.0,31.9,27.9,29.9,25.3,25.3,[25.3],1.0,31.9,25.7,26.0,1.0,31.9,27.3,26.0,1.0,27.9,26.3,26.0,1.0,27.9,28.7,26.0
2023-06-04 19:50:00,26.5,22869.0,31.9,27.9,29.9,25.3,25.3,[25.3],1.0,31.9,25.6,26.0,1.0,31.9,27.0,26.0,1.0,27.9,26.3,26.0,1.0,27.9,28.7,26.0
2023-06-04 19:55:00,26.5,22968.0,31.9,27.8,29.85,25.3,25.3,[25.3],1.0,31.9,25.6,26.0,1.0,31.9,27.1,26.0,1.0,27.8,26.3,26.0,1.0,27.8,28.7,26.0
2023-06-04 20:00:00,26.5,23100.0,31.8,27.8,29.8,25.2,25.2,[25.2],1.0,31.8,25.6,26.0,1.0,31.8,27.0,26.0,1.0,27.8,26.3,26.0,1.0,27.8,28.7,26.0
2023-06-04 20:05:00,26.5,22803.0,31.8,27.8,29.8,25.3,25.3,[25.3],1.0,31.8,26.1,26.0,1.0,31.8,27.6,26.0,1.0,27.8,26.9,26.0,1.0,27.8,28.7,26.0
2023-06-04 20:10:00,26.5,22935.0,32.0,27.8,29.9,25.6,25.6,[25.6],1.0,32.0,26.7,26.0,1.0,32.0,28.2,26.0,1.0,27.8,27.7,26.0,1.0,27.8,29.1,26.0
2023-06-04 20:15:00,26.5,22836.0,32.3,28.0,30.15,25.8,25.8,[25.8],1.0,32.3,26.4,26.0,1.0,32.3,27.6,26.0,1.0,28.0,27.3,26.0,1.0,28.0,29.4,26.0
2023-06-04 20:20:00,26.4,22869.0,32.5,28.1,30.3,25.7,25.7,[25.7],1.0,32.5,26.1,26.0,1.0,32.5,27.6,26.0,1.0,28.1,26.9,26.0,1.0,28.1,29.1,26.0
2023-06-04 20:25:00,26.5,22803.0,32.5,28.1,30.3,25.6,25.6,[25.6],1.0,32.5,26.1,26.0,1.0,32.5,27.4,26.0,1.0,28.1,26.7,26.0,1.0,28.1,28.9,26.0
2023-06-04 20:30:00,26.5,22737.0,32.4,28.2,30.3,25.5,25.5,[25.5],1.0,32.4,25.9,26.0,1.0,32.4,27.3,26.0,1.0,28.2,26.5,26.0,1.0,28.2,28.9,26.0
2023-06-04 20:35:00,26.4,22704.0,32.3,28.2,30.25,25.5,25.5,[25.5],1.0,32.3,25.9,26.0,1.0,32.3,27.2,26.0,1.0,28.2,26.5,26.0,1.0,28.2,28.9,26.0
2023-06-04 20:40:00,26.4,22572.0,32.2,28.2,30.200000000000003,25.4,25.4,[25.4],1.0,32.2,25.8,26.0,1.0,32.2,27.1,26.0,1.0,28.2,26.5,26.0,1.0,28.2,28.7,26.0
2023-06-04 20:45:00,26.4,22803.0,32.1,28.1,30.1,25.4,25.4,[25.4],1.0,32.1,25.7,26.0,1.0,32.1,27.2,26.0,1.0,28.1,26.5,26.0,1.0,28.1,28.7,26.0
2023-06-04 20:50:00,26.4,22902.0,32.0,28.1,30.05,25.3,25.3,[25.3],1.0,32.0,25.8,26.0,1.0,32.0,27.2,26.0,1.0,28.1,26.4,26.0,1.0,28.1,28.8,26.0
2023-06-04 20:55:00,26.4,22968.0,31.9,28.1,30.0,25.3,25.3,[25.3],1.0,31.9,25.7,26.0,1.0,31.9,27.1,26.0,1.0,28.1,26.5,26.0,1.0,28.1,28.7,26.0
2023-06-04 21:00:00,26.4,22770.0,31.9,27.9,29.9,25.3,25.3,[25.3],1.0,31.9,25.8,26.0,1.0,31.9,27.2,26.0,1.0,27.9,26.2,26.0,1.0,27.9,28.6,26.0
2023-06-04 21:05:00,26.4,22671.0,31.8,27.9,29.85,25.2,25.2,[25.2],1.0,31.8,25.6,26.0,1.0,31.8,27.3,26.0,1.0,27.9,26.3,26.0,1.0,27.9,28.6,26.0
2023-06-04 21:10:00,26.4,22605.0,31.8,27.9,29.85,25.2,25.2,[25.2],1.0,31.8,25.7,26.0,1.0,31.8,27.0,26.0,1.0,27.9,26.2,26.0,1.0,27.9,28.6,26.0
2023-06-04 21:15:00,26.4,22671.0,31.7,27.9,29.8,25.2,25.2,[25.2],1.0,31.7,25.6,26.0,1.0,31.7,26.9,26.0,1.0,27.9,26.2,26.0,1.0,27.9,28.5,26.0
2023-06-04 21:20:00,26.4,22704.0,31.7,27.9,29.8,25.2,25.2,[25.2],1.0,31.7,25.6,26.0,1.0,31.7,27.1,26.0,1.0,27.9,26.2,26.0,1.0,27.9,28.5,26.0
2023-06-04 21:25:00,26.4,22638.0,31.7,27.9,29.8,25.3,25.3,[25.3],1.0,31.7,26.1,26.0,1.0,31.7,27.8,26.0,1.0,27.9,27.1,26.0,1.0,27.9,28.8,26.0
2023-06-04 21:30:00,26.4,23067.0,32.0,28.0,30.0,25.6,25.6,[25.6],1.0,32.0,26.8,26.0,1.0,32.0,28.3,26.0,1.0,28.0,27.9,26.0,1.0,28.0,29.1,26.0
2023-06-04 21:35:00,26.4,22605.0,32.4,28.1,30.25,25.8,25.8,[25.8],1.0,32.4,26.9,26.0,1.0,32.4,28.4,26.0,1.0,28.1,27.4,26.0,1.0,28.1,29.4,26.0
2023-06-04 21:40:00,26.4,22638.0,32.5,28.1,30.3,25.7,25.7,[25.7],1.0,32.5,26.3,26.0,1.0,32.5,27.8,26.0,1.0,28.1,26.9,26.0,1.0,28.1,29.1,26.0
2023-06-04 21:45:00,26.4,22605.0,32.5,28.1,30.3,25.6,25.6,[25.6],1.0,32.5,26.2,26.0,1.0,32.5,27.4,26.0,1.0,28.1,26.9,26.0,1.0,28.1,29.0,26.0
2023-06-04 21:50:00,26.4,22803.0,32.4,28.1,30.25,25.5,25.5,[25.5],1.0,32.4,26.0,26.0,1.0,32.4,27.2,26.0,1.0,28.1,26.6,26.0,1.0,28.1,28.9,26.0
2023-06-04 21:55:00,26.3,22770.0,32.3,28.1,30.2,25.4,25.4,[25.4],1.0,32.3,26.0,26.0,1.0,32.3,27.4,26.0,1.0,28.1,26.5,26.0,1.0,28.1,28.8,26.0
2023-06-04 22:00:00,26.3,22770.0,32.3,28.1,30.2,25.4,25.4,[25.4],1.0,32.3,25.9,26.0,1.0,32.3,27.1,26.0,1.0,28.1,26.5,26.0,1.0,28.1,28.8,26.0
2023-06-04 22:05:00,26.4,22671.0,32.2,28.1,30.15,25.3,25.3,[25.3],1.0,32.2,25.8,26.0,1.0,32.2,27.3,26.0,1.0,28.1,26.5,26.0,1.0,28.1,28.8,26.0
2023-06-04 22:10:00,26.3,22737.0,32.2,28.0,30.1,25.4,25.4,[25.4],1.0,32.2,25.8,26.0,1.0,32.2,27.2,26.0,1.0,28.0,26.4,26.0,1.0,28.0,28.7,26.0
2023-06-04 22:15:00,26.3,22803.0,32.0,28.0,30.0,25.3,25.3,[25.3],1.0,32.0,25.7,26.0,1.0,32.0,27.2,26.0,1.0,28.0,26.2,26.0,1.0,28.0,28.7,26.0
2023-06-04 22:20:00,26.3,22704.0,31.9,28.0,29.95,25.3,25.3,[25.3],1.0,31.9,25.6,26.0,1.0,31.9,27.0,26.0,1.0,28.0,26.2,26.0,1.0,28.0,28.6,26.0
2023-06-04 22:25:00,26.3,22506.0,31.9,28.0,29.95,25.3,25.3,[25.3],1.0,31.9,26.0,26.0,1.0,31.9,27.1,26.0,1.0,28.0,26.9,26.0,1.0,28.0,28.7,26.0
2023-06-04 22:30:00,26.3,22704.0,31.9,28.0,29.95,25.6,25.6,[25.6],1.0,31.9,26.9,26.0,1.0,31.9,28.4,26.0,1.0,28.0,27.8,26.0,1.0,28.0,29.2,26.0
2023-06-04 22:35:00,26.3,22737.0,32.4,28.1,30.25,25.9,25.9,[25.9],1.0,32.4,26.4,26.0,1.0,32.4,27.8,26.0,1.0,28.1,27.3,26.0,1.0,28.1,29.3,26.0
2023-06-04 22:40:00,26.3,22803.0,32.4,28.1,30.25,25.7,25.7,[25.7],1.0,32.4,26.2,26.0,1.0,32.4,27.7,26.0,1.0,28.1,26.9,26.0,1.0,28.1,29.2,26.0
2023-06-04 22:45:00,26.3,22770.0,32.5,28.3,30.4,25.5,25.5,[25.5],1.0,32.5,26.0,26.0,1.0,32.5,27.3,26.0,1.0,28.3,26.8,26.0,1.0,28.3,29.0,26.0
2023-06-04 22:50:00,26.3,22638.0,32.4,28.3,30.35,25.5,25.5,[25.5],1.0,32.4,26.0,26.0,1.0,32.4,27.4,26.0,1.0,28.3,26.6,26.0,1.0,28.3,28.8,26.0
2023-06-04 22:55:00,26.3,22638.0,32.4,28.3,30.35,25.4,25.4,[25.4],1.0,32.4,25.9,26.0,1.0,32.4,27.4,26.0,1.0,28.3,26.5,26.0,1.0,28.3,28.8,26.0
2023-06-04 23:00:00,26.3,22770.0,32.2,28.2,30.200000000000003,25.4,25.4,[25.4],1.0,32.2,25.8,26.0,1.0,32.2,27.1,26.0,1.0,28.2,26.4,26.0,1.0,28.2,28.8,26.0
2023-06-04 23:05:00,26.3,22605.0,32.2,28.2,30.200000000000003,25.3,25.3,[25.3],1.0,32.2,25.8,26.0,1.0,32.2,27.1,26.0,1.0,28.2,26.4,26.0,1.0,28.2,28.7,26.0
2023-06-04 23:10:00,26.2,22671.0,32.1,28.1,30.1,25.3,25.3,[25.3],1.0,32.1,25.7,26.0,1.0,32.1,27.0,26.0,1.0,28.1,26.5,26.0,1.0,28.1,28.7,26.0
2023-06-04 23:15:00,26.3,22374.0,32.0,27.9,29.950000000000003,25.3,25.3,[25.3],1.0,32.0,25.8,26.0,1.0,32.0,27.2,26.0,1.0,27.9,26.4,26.0,1.0,27.9,28.7,26.0
2023-06-04 23:20:00,26.3,22473.0,31.9,27.9,29.9,25.3,25.3,[25.3],1.0,31.9,25.7,26.0,1.0,31.9,27.0,26.0,1.0,27.9,26.2,26.0,1.0,27.9,28.7,26.0
2023-06-04 23:25:00,26.2,22704.0,31.9,27.8,29.85,25.2,25.2,[25.2],1.0,31.9,25.6,26.0,1.0,31.9,27.3,26.0,1.0,27.8,26.3,26.0,1.0,27.8,28.7,26.0
2023-06-04 23:30:00,26.3,22671.0,31.9,27.8,29.85,25.3,25.3,[25.3],1.0,31.9,26.2,26.0,1.0,31.9,27.8,26.0,1.0,27.8,27.2,26.0,1.0,27.8,28.9,26.0
2023-06-04 23:35:00,26.2,22836.0,32.1,27.9,30.0,25.6,25.6,[25.6],1.0,32.1,26.8,26.0,1.0,32.1,28.4,26.0,1.0,27.9,27.8,26.0,1.0,27.9,29.3,26.0
2023-06-04 23:40:00,26.2,22506.0,32.4,28.0,30.2,25.7,25.7,[25.7],1.0,32.4,26.2,26.0,1.0,32.4,27.6,26.0,1.0,28.0,27.0,26.0,1.0,28.0,29.2,26.0
2023-06-04 23:45:00,26.3,22407.0,32.5,28.0,30.25,25.6,25.6,[25.6],1.0,32.5,26.1,26.0,1.0,32.5,27.5,26.0,1.0,28.0,26.7,26.0,1.0,28.0,29.0,26.0
2023-06-04 23:50:00,26.3,22638.0,32.5,28.2,30.35,25.5,25.5,[25.5],1.0,32.5,25.9,26.0,1.0,32.5,27.3,26.0,1.0,28.2,26.5,26.0,1.0,28.2,29.0,26.0
2023-06-04 23:55:00,26.2,22704.0,32.5,28.2,30.35,25.4,25.4,[25.4],1.0,32.5,25.8,26.0,1.0,32.5,27.2,26.0,1.0,28.2,26.5,26.0,1.0,28.2,28.9,26.0
2023-06-05 00:00:00,26.2,22539.0,32.3,28.2,30.25,25.4,25.4,[25.4],1.0,32.3,25.9,26.0,1.0,32.3,27.2,26.0,1.0,28.2,26.5,26.0,1.0,28.2,28.9,26.0
2023-06-05 00:05:00,26.2,22836.0,32.1,28.2,30.15,25.3,25.3,[25.3],1.0,32.1,25.8,26.0,1.0,32.1,27.2,26.0,1.0,28.2,26.4,26.0,1.0,28.2,28.8,26.0
2023-06-05 00:10:00,26.2,22638.0,32.0,28.1,30.05,25.3,25.3,[25.3],1.0,32.0,25.6,26.0,1.0,32.0,27.1,26.0,1.0,28.1,26.3,26.0,1.0,28.1,28.7,26.0
2023-06-05 00:15:00,26.2,22605.0,32.0,28.1,30.05,25.3,25.3,[25.3],1.0,32.0,25.7,26.0,1.0,32.0,27.3,26.0,1.0,28.1,26.3,26.0,1.0,28.1,28.7,26.0
2023-06-05 00:20:00,26.2,22704.0,31.8,28.1,29.950000000000003,25.2,25.2,[25.2],1.0,31.8,25.7,26.0,1.0,31.8,27.2,26.0,1.0,28.1,26.3,26.0,1.0,28.1,28.6,26.0
2023-06-05 00:25:00,26.2,22737.0,31.8,28.0,29.9,25.2,25.2,[25.2],1.0,31.8,25.7,26.0,1.0,31.8,27.1,26.0,1.0,28.0,26.3,26.0,1.0,28.0,28.6,26.0
2023-06-05 00:30:00,26.2,22308.0,31.7,27.8,29.75,25.2,25.2,[25.2],1.0,31.7,25.5,26.0,1.0,31.7,27.0,26.0,1.0,27.8,26.0,26.0,1.0,27.8,28.5,26.0
2023-06-05 00:35:00,26.2,22605.0,31.6,27.8,29.7,25.2,25.2,[25.2],1.0,31.6,25.5,26.0,1.0,31.6,27.0,26.0,1.0,27.8,26.2,26.0,1.0,27.8,28.5,26.0
2023-06-05 00:40:00,26.2,22671.0,31.6,27.8,29.7,25.2,25.2,[25.2],1.0,31.6,25.9,26.0,1.0,31.6,27.6,26.0,1.0,27.8,26.7,26.0,1.0,27.8,28.8,26.0
2023-06-05 00:45:00,26.2,22803.0,31.8,27.8,29.8,25.5,25.5,[25.5],1.0,31.8,26.7,26.0,1.0,31.8,28.2,26.0,1.0,27.8,27.6,26.0,1.0,27.8,29.0,26.0
2023-06-05 00:50:00,26.2,22605.0,32.1,27.8,29.95,25.7,25.7,[25.7],1.0,32.1,26.8,26.0,1.0,32.1,28.2,26.0,1.0,27.8,27.5,26.0,1.0,27.8,29.0,26.0
2023-06-05 00:55:00,26.2,22506.0,32.1,27.9,30.0,25.7,25.7,[25.7],1.0,32.1,26.1,26.0,1.0,32.1,27.4,26.0,1.0,27.9,26.8,26.0,1.0,27.9,29.0,26.0
2023-06-05 01:00:00,26.2,22539.0,32.4,28.1,30.25,25.6,25.6,[25.6],1.0,32.4,25.9,26.0,1.0,32.4,27.5,26.0,1.0,28.1,26.8,26.0,1.0,28.1,29.0,26.0
2023-06-05 01:05:00,26.2,22572.0,32.3,28.1,30.2,25.4,25.4,[25.4],1.0,32.3,25.8,26.0,1.0,32.3,27.3,26.0,1.0,28.1,26.4,26.0,1.0,28.1,28.9,26.0
2023-06-05 01:10:00,26.1,22671.0,32.3,28.1,30.2,25.4,25.4,[25.4],1.0,32.3,25.8,26.0,1.0,32.3,27.3,26.0,1.0,28.1,26.5,26.0,1.0,28.1,28.8,26.0
2023-06-05 01:15:00,26.2,22440.0,32.1,28.1,30.1,25.3,25.3,[25.3],1.0,32.1,25.8,26.0,1.0,32.1,27.4,26.0,1.0,28.1,26.4,26.0,1.0,28.1,28.8,26.0
2023-06-05 01:20:00,26.2,22671.0,32.0,28.1,30.05,25.3,25.3,[25.3],1.0,32.0,25.6,26.0,1.0,32.0,27.1,26.0,1.0,28.1,26.3,26.0,1.0,28.1,28.7,26.0
2023-06-05 01:25:00,26.1,22506.0,32.0,28.1,30.05,25.2,25.2,[25.2],1.0,32.0,25.7,26.0,1.0,32.0,27.1,26.0,1.0,28.1,26.3,26.0,1.0,28.1,28.7,26.0
2023-06-05 01:30:00,26.2,22605.0,31.9,28.0,29.95,25.3,25.3,[25.3],1.0,31.9,25.6,26.0,1.0,31.9,27.2,26.0,1.0,28.0,26.3,26.0,1.0,28.0,28.7,26.0
2023-06-05 01:35:00,26.1,22539.0,31.8,27.9,29.85,25.2,25.2,[25.2],1.0,31.8,25.6,26.0,1.0,31.8,27.0,26.0,1.0,27.9,26.2,26.0,1.0,27.9,28.6,26.0
2023-06-05 01:40:00,26.1,22704.0,31.7,27.9,29.8,25.2,25.2,[25.2],1.0,31.7,25.6,26.0,1.0,31.7,27.4,26.0,1.0,27.9,26.4,26.0,1.0,27.9,28.5,26.0
2023-06-05 01:45:00,26.1,22638.0,31.8,27.9,29.85,25.4,25.4,[25.4],1.0,31.8,26.4,26.0,1.0,31.8,28.1,26.0,1.0,27.9,27.4,26.0,1.0,27.9,29.0,26.0
2023-06-05 01:50:00,26.1,22605.0,32.1,28.0,30.05,25.7,25.7,[25.7],1.0,32.1,26.9,26.0,1.0,32.1,28.4,26.0,1.0,28.0,27.9,26.0,1.0,28.0,29.4,26.0
2023-06-05 01:55:00,26.1,22572.0,32.4,28.1,30.25,25.7,25.7,[25.7],1.0,32.4,26.3,26.0,1.0,32.4,27.7,26.0,1.0,28.1,27.2,26.0,1.0,28.1,29.2,26.0
2023-06-05 02:00:00,26.1,22572.0,32.4,28.1,30.25,25.6,25.6,[25.6],1.0,32.4,26.1,26.0,1.0,32.4,27.7,26.0,1.0,28.1,26.7,26.0,1.0,28.1,29.1,26.0
2023-06-05 02:05:00,26.1,22605.0,32.4,28.1,30.25,25.5,25.5,[25.5],1.0,32.4,25.9,26.0,1.0,32.4,27.4,26.0,1.0,28.1,26.7,26.0,1.0,28.1,28.9,26.0
2023-06-05 02:10:00,26.1,22341.0,32.3,28.2,30.25,25.4,25.4,[25.4],1.0,32.3,25.9,26.0,1.0,32.3,27.4,26.0,1.0,28.2,26.5,26.0,1.0,28.2,28.9,26.0
2023-06-05 02:15:00,26.1,22704.0,32.2,28.2,30.200000000000003,25.3,25.3,[25.3],1.0,32.2,25.8,26.0,1.0,32.2,27.2,26.0,1.0,28.2,26.5,26.0,1.0,28.2,28.7,26.0
2023-06-05 02:20:00,26.0,22638.0,32.1,28.2,30.15,25.4,25.4,[25.4],1.0,32.1,25.7,26.0,1.0,32.1,27.0,26.0,1.0,28.2,26.5,26.0,1.0,28.2,28.7,26.0
2023-06-05 02:25:00,26.0,22671.0,32.0,28.0,30.0,25.3,25.3,[25.3],1.0,32.0,25.7,26.0,1.0,32.0,27.3,26.0,1.0,28.0,26.3,26.0,1.0,28.0,28.7,26.0
2023-06-05 02:30:00,26.1,22440.0,,,,25.3,25.3,[25.3],1.0,,25.6,26.0,1.0,,27.3,26.0,1.0,,26.3,26.0,1.0,,28.7,26.0
2023-06-05 02:35:00,26.0,22473.0,31.9,27.8,29.85,25.2,25.2,[25.2],1.0,31.9,25.6,26.0,1.0,31.9,27.0,26.0,1.0,27.8,26.2,26.0,1.0,27.8,28.5,26.0
2023-06-05 02:40:00,26.1,22374.0,31.8,27.8,29.8,25.2,25.2,[25.2],1.0,31.8,25.5,26.0,1.0,31.8,27.0,26.0,1.0,27.8,26.0,26.0,1.0,27.8,28.6,26.0
2023-06-05 02:45:00,26.0,22605.0,31.9,27.8,29.85,25.4,25.4,[25.4],1.0,31.9,26.3,26.0,1.0,31.9,28.0,26.0,1.0,27.8,27.3,26.0,1.0,27.8,29.0,26.0
2023-06-05 02:50:00,26.1,22473.0,32.2,28.0,30.1,25.7,25.7,[25.7],,32.2,,,,32.2,,,,28.0,,,,28.0,,
2023-06-05 02:55:00,26.0,22506.0,32.4,28.1,30.25,25.7,25.7,[25.7],1.0,32.4,26.2,26.0,1.0,32.4,27.6,26.0,1.0,28.1,27.0,26.0,1.0,28.1,29.1,26.0
2023-06-05 03:00:00,26.0,22374.0,32.4,28.2,30.3,25.6,25.6,[25.6],1.0,32.4,26.0,26.0,1.0,32.4,27.5,26.0,1.0,28.2,26.8,26.0,1.0,28.2,29.0,26.0
2023-06-05 03:05:00,26.0,22473.0,32.4,28.2,30.3,25.5,25.5,[25.5],1.0,32.4,25.9,26.0,1.0,32.4,27.3,26.0,1.0,28.2,26.5,26.0,1.0,28.2,28.9,26.0
2023-06-05 03:10:00,26.0,22539.0,32.3,28.2,30.25,25.4,25.4,[25.4],1.0,32.3,25.8,26.0,1.0,32.3,27.3,26.0,1.0,28.2,26.6,26.0,1.0,28.2,28.8,26.0
2023-06-05 03:15:00,26.0,22275.0,32.1,28.2,30.15,25.4,25.4,[25.4],1.0,32.1,25.7,26.0,1.0,32.1,27.1,26.0,1.0,28.2,26.5,26.0,1.0,28.2,28.7,26.0
2023-06-05 03:20:00,26.0,22605.0,32.0,28.1,30.05,25.3,25.3,[25.3],1.0,32.0,25.8,26.0,1.0,32.0,27.4,26.0,1.0,28.1,26.4,26.0,1.0,28.1,28.8,26.0
2023-06-05 03:25:00,26.0,22506.0,31.9,28.1,30.0,25.3,25.3,[25.3],1.0,31.9,25.6,26.0,1.0,31.9,27.4,26.0,1.0,28.1,26.4,26.0,1.0,28.1,28.7,26.0
2023-06-05 03:30:00,26.0,22374.0,31.8,28.0,29.9,25.2,25.2,[25.2],1.0,31.8,25.6,26.0,1.0,31.8,27.1,26.0,1.0,28.0,26.4,26.0,1.0,28.0,28.5,26.0
2023-06-05 03:35:00,26.0,22473.0,31.7,28.0,29.85,25.2,25.2,[25.2],1.0,31.7,25.6,26.0,1.0,31.7,27.0,26.0,1.0,28.0,26.4,26.0,1.0,28.0,28.6,26.0
2023-06-05 03:40:00,26.0,22539.0,31.7,27.9,29.8,25.2,25.2,[25.2],1.0,31.7,25.6,26.0,1.0,31.7,27.2,26.0,1.0,27.9,26.1,26.0,1.0,27.9,28.4,26.0
2023-06-05 03:45:00,26.0,22605.0,31.7,27.9,29.8,25.2,25.2,[25.2],1.0,31.7,25.5,26.0,1.0,31.7,26.9,26.0,1.0,27.9,26.1,26.0,1.0,27.9,28.4,26.0
2023-06-05 03:50:00,26.0,22275.0,31.7,27.9,29.8,25.3,25.3,[25.3],1.0,31.7,26.2,26.0,1.0,31.7,27.6,26.0,1.0,27.9,27.1,26.0,1.0,27.9,28.8,26.0
2023-06-05 03:55:00,26.0,22473.0,31.9,27.9,29.9,25.6,25.6,[25.6],1.0,31.9,26.8,26.0,1.0,31.9,28.3,26.0,1.0,27.9,27.7,26.0,1.0,27.9,29.1,26.0
2023-06-05 04:00:00,26.0,22407.0,31.9,28.0,29.95,25.8,25.8,[25.8],1.0,31.9,26.2,26.0,1.0,31.9,27.7,26.0,1.0,28.0,27.9,26.0,1.0,28.0,29.3,26.0
2023-06-05 04:05:00,26.0,22473.0,32.4,28.1,30.25,25.6,25.6,[25.6],1.0,32.4,26.0,26.0,1.0,32.4,27.6,26.0,1.0,28.1,26.7,26.0,1.0,28.1,29.0,26.0
2023-06-05 04:10:00,25.9,22143.0,32.3,28.2,30.25,25.5,25.5,[25.5],1.0,32.3,25.8,26.0,1.0,32.3,27.4,26.0,1.0,28.2,26.5,26.0,1.0,28.2,28.9,26.0
2023-06-05 04:15:00,26.0,22044.0,32.1,28.1,30.1,25.4,25.4,[25.4],1.0,32.1,25.7,26.0,1.0,32.1,27.1,26.0,1.0,28.1,26.5,26.0,1.0,28.1,28.8,26.0
2023-06-05 04:20:00,26.0,22044.0,32.1,28.1,30.1,25.3,25.3,[25.3],1.0,32.1,25.7,26.0,1.0,32.1,27.2,26.0,1.0,28.1,26.3,26.0,1.0,28.1,28.7,26.0
2023-06-05 04:25:00,26.0,22077.0,31.3,28.0,29.65,25.2,25.2,[25.2],1.0,31.3,25.7,26.0,1.0,31.3,27.1,26.0,1.0,28.0,26.2,26.0,1.0,28.0,28.6,26.0
2023-06-05 04:30:00,25.9,21978.0,31.0,28.0,29.5,25.2,25.2,[25.2],1.0,31.0,25.6,26.0,1.0,31.0,27.1,26.0,1.0,28.0,26.3,26.0,1.0,28.0,28.5,26.0
2023-06-05 04:35:00,25.9,21813.0,30.8,27.9,29.35,25.2,25.2,[25.2],1.0,30.8,25.5,26.0,1.0,30.8,27.0,26.0,1.0,27.9,26.3,26.0,1.0,27.9,28.5,26.0
2023-06-05 04:40:00,26.0,21846.0,31.0,27.9,29.450000000000003,25.2,25.2,[25.2],1.0,31.0,25.7,26.0,1.0,31.0,27.2,26.0,1.0,27.9,26.5,26.0,1.0,27.9,28.5,26.0
2023-06-05 04:45:00,25.9,22044.0,30.5,27.9,29.200000000000003,25.4,25.4,[25.4],1.0,30.5,26.4,26.0,1.0,30.5,27.9,26.0,1.0,27.9,27.3,26.0,1.0,27.9,29.0,26.0
2023-06-05 04:50:00,25.9,22011.0,30.7,27.9,29.3,25.7,25.7,[25.7],1.0,30.7,26.9,26.0,1.0,30.7,28.5,26.0,1.0,27.9,27.9,26.0,1.0,27.9,29.5,26.0
2023-06-05 04:55:00,26.0,22440.0,30.7,28.0,29.35,25.9,25.9,[25.9],1.0,30.7,26.3,26.0,1.0,30.7,28.0,26.0,1.0,28.0,27.2,26.0,1.0,28.0,29.2,26.0
2023-06-05 05:00:00,25.9,22011.0,30.9,28.0,29.45,25.6,25.6,[25.6],1.0,30.9,26.0,26.0,1.0,30.9,27.6,26.0,1.0,28.0,26.8,26.0,1.0,28.0,28.9,26.0
2023-06-05 05:05:00,25.9,21747.0,30.8,28.3,29.55,25.5,25.5,[25.5],1.0,30.8,25.9,26.0,1.0,30.8,27.5,26.0,1.0,28.3,26.5,26.0,1.0,28.3,28.9,26.0
2023-06-05 05:10:00,25.9,21417.0,30.8,28.3,29.55,25.4,25.4,[25.4],1.0,30.8,25.9,26.0,1.0,30.8,27.2,26.0,1.0,28.3,26.3,26.0,1.0,28.3,28.8,26.0
2023-06-05 05:15:00,25.9,21351.0,30.6,28.1,29.35,25.3,25.3,[25.3],1.0,30.6,25.7,26.0,1.0,30.6,27.1,26.0,1.0,28.1,26.3,26.0,1.0,28.1,28.7,26.0
2023-06-05 05:20:00,25.9,21219.0,30.4,28.0,29.2,25.3,25.3,[25.3],1.0,30.4,25.7,26.0,1.0,30.4,27.2,26.0,1.0,28.0,26.5,26.0,1.0,28.0,28.5,26.0
2023-06-05 05:25:00,25.9,21483.0,30.2,28.0,29.1,25.5,25.5,[25.5],1.0,30.2,26.5,26.0,1.0,30.2,28.1,26.0,1.0,28.0,27.5,26.0,1.0,28.0,29.0,26.0
2023-06-05 05:30:00,25.9,21318.0,30.5,28.0,29.25,25.8,25.8,[25.8],1.0,30.5,26.7,26.0,1.0,30.5,28.1,26.0,1.0,28.0,27.4,26.0,1.0,28.0,29.3,26.0
2023-06-05 05:35:00,25.9,21384.0,30.5,28.0,29.25,25.7,25.7,[25.7],1.0,30.5,26.0,26.0,1.0,30.5,27.3,26.0,1.0,28.0,26.8,26.0,1.0,28.0,29.2,26.0
2023-06-05 05:40:00,25.9,21219.0,30.5,28.2,29.35,25.5,25.5,[25.5],1.0,30.5,25.9,26.0,1.0,30.5,27.4,26.0,1.0,28.2,26.7,26.0,1.0,28.2,28.8,26.0
2023-06-05 05:45:00,25.9,21384.0,30.2,28.2,29.2,25.4,25.4,[25.4],1.0,30.2,25.9,26.0,1.0,30.2,27.5,26.0,1.0,28.2,26.5,26.0,1.0,28.2,28.8,26.0
2023-06-05 05:50:00,25.9,21285.0,30.2,28.2,29.2,25.3,25.3,[25.3],1.0,30.2,25.6,26.0,1.0,30.2,27.0,26.0,1.0,28.2,26.4,26.0,1.0,28.2,28.6,26.0
2023-06-05 05:55:00,25.9,21285.0,29.8,28.2,29.0,25.3,25.3,[25.3],1.0,29.8,25.5,26.0,1.0,29.8,27.2,26.0,1.0,28.2,26.2,26.0,1.0,28.2,28.5,26.0
2023-06-05 06:00:00,25.9,21318.0,29.7,28.0,28.85,25.2,25.2,[25.2],1.0,29.7,25.6,26.0,1.0,29.7,27.1,26.0,1.0,28.0,26.1,26.0,1.0,28.0,28.4,26.0
2023-06-05 06:05:00,25.9,21285.0,29.6,27.9,28.75,25.3,25.3,[25.3],1.0,29.6,26.4,27.0,1.0,29.6,27.7,27.0,1.0,27.9,26.9,27.0,1.0,27.9,28.7,27.0
2023-06-05 06:10:00,25.9,21516.0,29.8,27.8,28.8,25.8,25.8,[25.8],1.0,29.8,27.4,27.0,1.0,29.8,28.6,27.0,1.0,27.8,27.7,27.0,1.0,27.8,29.2,27.0
2023-06-05 06:15:00,25.9,21252.0,30.2,27.8,29.0,26.2,26.2,[26.2],1.0,30.2,27.5,27.0,1.0,30.2,29.0,27.0,1.0,27.8,28.3,27.0,1.0,27.8,29.7,27.0
2023-06-05 06:20:00,25.9,21483.0,30.7,28.2,29.45,26.4,26.4,[26.4],1.0,30.7,27.4,27.0,1.0,30.7,29.0,27.0,1.0,28.2,28.4,27.0,1.0,28.2,29.9,27.0
2023-06-05 06:25:00,25.9,21450.0,31.3,28.5,29.9,26.5,26.5,[26.5],1.0,31.3,27.6,27.0,1.0,31.3,29.2,27.0,1.0,28.5,28.7,27.0,1.0,28.5,30.0,27.0
2023-06-05 06:30:00,25.9,21648.0,31.6,28.8,30.2,26.5,26.5,[26.5],1.0,31.6,27.8,27.0,1.0,31.6,29.3,27.0,1.0,28.8,28.9,27.0,1.0,28.8,30.2,27.0
2023-06-05 06:35:00,25.9,21384.0,31.8,29.0,30.4,26.4,26.4,[26.4],1.0,31.8,27.5,28.0,1.0,31.8,29.0,28.0,1.0,29.0,28.6,28.0,1.0,29.0,30.2,27.0
2023-06-05 06:40:00,25.9,21450.0,31.8,29.2,30.5,26.5,26.5,[26.5],1.0,31.8,27.9,28.0,1.0,31.8,29.5,28.0,1.0,29.2,28.9,28.0,1.0,29.2,30.1,25.0
