time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,3838171_c,3838171_h,3838171_r,3838171_s,3838172_c,3838172_h,3838172_r,3838172_s,3838173_c,3838173_h,3838173_r,3838173_s,3838174_c,3838174_h,3838174_r,3838174_s
2023-06-05 06:45:00,26.0,21516.0,32.2,29.4,30.800000000000004,26.7,26.7,[26.7],1.0,32.2,28.1,28.0,1.0,32.2,29.6,28.0,1.0,29.4,29.2,28.0,1.0,29.4,30.4,25.0
2023-06-05 06:50:00,26.0,21483.0,32.5,29.5,31.0,26.8,26.8,[26.8],1.0,32.5,28.2,28.0,1.0,32.5,29.7,28.0,1.0,29.5,29.4,28.0,1.0,29.5,30.6,25.0
2023-06-05 06:55:00,26.0,21549.0,32.7,29.8,31.25,26.9,26.9,[26.9],1.0,32.7,28.3,28.0,1.0,32.7,29.9,28.0,1.0,29.8,29.5,28.0,1.0,29.8,30.7,25.0
2023-06-05 07:00:00,26.0,21549.0,32.9,30.0,31.45,27.0,27.0,[27.0],1.0,32.9,28.5,28.0,1.0,32.9,29.9,28.0,1.0,30.0,29.7,28.0,1.0,30.0,30.9,25.0
2023-06-05 07:05:00,26.0,21450.0,33.0,30.1,31.55,27.1,27.1,[27.1],1.0,33.0,27.8,27.0,1.0,33.0,29.3,27.0,1.0,30.1,29.0,27.0,1.0,30.1,30.8,24.0
2023-06-05 07:10:00,26.0,21285.0,32.9,30.1,31.5,26.7,26.7,[26.7],1.0,32.9,27.3,27.0,1.0,32.9,28.8,27.0,1.0,30.1,28.1,27.0,1.0,30.1,30.3,24.0
2023-06-05 07:15:00,26.1,21351.0,32.9,30.1,31.5,26.5,26.5,[26.5],1.0,32.9,27.1,27.0,1.0,32.9,28.6,27.0,1.0,30.1,28.0,27.0,1.0,30.1,30.2,24.0
2023-06-05 07:20:00,26.1,21549.0,32.2,29.9,31.050000000000004,26.4,26.4,[26.4],1.0,32.2,26.9,27.0,1.0,32.2,28.6,27.0,1.0,29.9,27.7,27.0,1.0,29.9,30.0,24.0
2023-06-05 07:25:00,26.0,21417.0,32.2,29.8,31.0,26.2,26.2,[26.2],1.0,32.2,26.8,27.0,1.0,32.2,28.2,27.0,1.0,29.8,27.7,27.0,1.0,29.8,29.9,24.0
2023-06-05 07:30:00,26.1,21549.0,31.5,29.8,30.65,26.1,26.1,[26.1],1.0,31.5,26.6,27.0,1.0,31.5,28.0,27.0,1.0,29.8,27.4,27.0,1.0,29.8,29.8,24.0
2023-06-05 07:35:00,26.1,21450.0,31.4,29.4,30.4,26.1,26.1,[26.1],1.0,31.4,26.9,28.0,1.0,31.4,28.6,28.0,1.0,29.4,27.9,28.0,1.0,29.4,29.7,24.0
2023-06-05 07:40:00,26.1,21879.0,31.5,29.2,30.35,26.3,26.3,[26.3],1.0,31.5,27.6,28.0,1.0,31.5,29.2,28.0,1.0,29.2,28.7,28.0,1.0,29.2,30.2,24.0
2023-06-05 07:45:00,26.1,22044.0,31.9,29.4,30.65,26.6,26.6,[26.6],1.0,31.9,27.9,28.0,1.0,31.9,29.5,28.0,1.0,29.4,29.1,28.0,1.0,29.4,30.4,24.0
2023-06-05 07:50:00,26.1,22440.0,32.3,29.5,30.9,26.8,26.8,[26.8],1.0,32.3,28.2,28.0,1.0,32.3,29.7,28.0,1.0,29.5,29.4,28.0,1.0,29.5,30.7,24.0
2023-06-05 07:55:00,26.1,22935.0,32.8,29.8,31.3,26.9,26.9,[26.9],1.0,32.8,28.3,28.0,1.0,32.8,29.8,28.0,1.0,29.8,29.7,28.0,1.0,29.8,30.8,24.0
2023-06-05 08:00:00,26.1,23430.0,33.4,29.9,31.65,27.1,27.1,[27.1],1.0,33.4,29.0,28.0,1.0,33.4,30.3,28.0,1.0,29.9,29.8,28.0,1.0,29.9,31.0,24.0
2023-06-05 08:05:00,26.2,23496.0,33.7,30.1,31.9,27.0,27.0,[27.0],1.0,33.7,27.8,27.0,1.0,33.7,29.3,25.0,1.0,30.1,28.8,27.0,1.0,30.1,30.7,24.0
2023-06-05 08:10:00,26.1,23859.0,33.7,30.2,31.950000000000003,26.8,26.8,[26.8],1.0,33.7,27.4,27.0,1.0,33.7,28.9,25.0,1.0,30.2,28.4,27.0,1.0,30.2,30.5,24.0
2023-06-05 08:15:00,26.2,24387.0,34.1,30.2,32.15,26.6,26.6,[26.6],1.0,34.1,27.2,27.0,1.0,34.1,28.9,25.0,1.0,30.2,28.2,27.0,1.0,30.2,30.4,24.0
2023-06-05 08:20:00,26.2,24090.0,34.3,30.1,32.2,26.5,26.5,[26.5],1.0,34.3,27.3,27.0,1.0,34.3,28.8,25.0,1.0,30.1,28.0,27.0,1.0,30.1,30.2,24.0
2023-06-05 08:25:00,26.2,24552.0,34.4,30.2,32.3,26.4,26.4,[26.4],1.0,34.4,27.1,27.0,1.0,34.4,28.6,25.0,1.0,30.2,28.0,27.0,1.0,30.2,30.2,24.0
2023-06-05 08:30:00,26.2,24090.0,34.5,30.2,32.35,26.4,26.4,[26.4],1.0,34.5,27.1,27.0,1.0,34.5,28.8,25.0,1.0,30.2,28.0,27.0,1.0,30.2,30.2,24.0
2023-06-05 08:35:00,26.2,24453.0,34.5,30.3,32.4,26.4,26.4,[26.4],1.0,34.5,27.5,28.0,1.0,34.5,29.2,26.0,1.0,30.3,28.5,28.0,1.0,30.3,30.1,24.0
2023-06-05 08:40:00,26.2,24321.0,34.7,30.4,32.550000000000004,26.7,26.7,[26.7],1.0,34.7,28.2,28.0,1.0,34.7,29.8,26.0,1.0,30.4,29.4,28.0,1.0,30.4,30.7,24.0
2023-06-05 08:45:00,26.2,24519.0,35.1,30.5,32.8,26.9,26.9,[26.9],1.0,35.1,28.6,28.0,1.0,35.1,30.0,26.0,1.0,30.5,29.9,28.0,1.0,30.5,31.0,24.0
2023-06-05 08:50:00,26.2,24750.0,35.5,30.6,33.05,27.0,27.0,[27.0],1.0,35.5,28.6,28.0,1.0,35.5,29.4,26.0,1.0,30.6,29.1,28.0,1.0,30.6,30.9,24.0
2023-06-05 08:55:00,26.2,24717.0,35.5,30.7,33.1,26.9,26.9,[26.9],1.0,35.5,27.7,28.0,1.0,35.5,29.4,26.0,1.0,30.7,28.9,28.0,1.0,30.7,30.9,24.0
2023-06-05 09:00:00,26.2,24618.0,35.6,30.7,33.15,26.7,26.7,[26.7],1.0,35.6,27.5,28.0,1.0,35.6,29.0,26.0,1.0,30.7,28.5,28.0,1.0,30.7,30.5,24.0
2023-06-05 09:05:00,26.2,24651.0,35.7,30.6,33.15,26.7,26.7,[26.7],1.0,35.7,27.4,28.0,1.0,35.7,29.0,27.0,1.0,30.6,28.6,28.0,1.0,30.6,30.5,24.0
2023-06-05 09:10:00,26.2,24618.0,35.6,30.5,33.05,26.6,26.6,[26.6],1.0,35.6,27.4,28.0,1.0,35.6,29.0,27.0,1.0,30.5,28.4,28.0,1.0,30.5,30.3,24.0
2023-06-05 09:15:00,26.3,24552.0,35.6,30.4,33.0,26.5,26.5,[26.5],1.0,35.6,27.3,28.0,1.0,35.6,28.8,27.0,1.0,30.4,28.3,28.0,1.0,30.4,30.4,24.0
2023-06-05 09:20:00,26.3,25542.0,35.6,30.4,33.0,26.5,26.5,[26.5],1.0,35.6,27.2,28.0,1.0,35.6,28.9,27.0,1.0,30.4,28.4,28.0,1.0,30.4,30.4,24.0
2023-06-05 09:25:00,26.3,25476.0,35.6,30.4,33.0,26.5,26.5,[26.5],1.0,35.6,27.2,28.0,1.0,35.6,29.0,27.0,1.0,30.4,28.1,28.0,1.0,30.4,30.4,24.0
2023-06-05 09:30:00,26.4,25608.0,35.6,30.3,32.95,26.5,26.5,[26.5],1.0,35.6,27.2,26.0,1.0,35.6,29.0,26.0,1.0,30.3,28.2,26.0,1.0,30.3,30.3,22.0
2023-06-05 09:35:00,26.5,25608.0,35.6,30.4,33.0,26.4,26.4,[26.4],1.0,35.6,27.1,26.0,1.0,35.6,28.8,25.0,1.0,30.4,28.1,26.0,1.0,30.4,30.3,21.0
2023-06-05 09:40:00,26.5,25476.0,35.6,30.4,33.0,26.4,26.4,[26.4],1.0,35.6,27.2,26.0,1.0,35.6,28.9,25.0,1.0,30.4,28.0,26.0,1.0,30.4,30.3,21.0
2023-06-05 09:45:00,26.5,25443.0,35.5,30.5,33.0,26.4,26.4,[26.4],1.0,35.5,27.1,26.0,1.0,35.5,28.7,24.0,1.0,30.5,28.2,26.0,1.0,30.5,30.3,21.0
2023-06-05 09:50:00,26.6,24981.0,35.4,30.6,33.0,26.4,26.4,[26.4],1.0,35.4,27.1,26.0,1.0,35.4,28.7,23.0,1.0,30.6,28.3,26.0,1.0,30.6,30.2,21.0
2023-06-05 09:55:00,26.6,25443.0,35.3,30.6,32.95,26.4,26.4,[26.4],1.0,35.3,27.1,26.0,1.0,35.3,28.6,22.0,1.0,30.6,28.1,25.0,1.0,30.6,30.1,21.0
2023-06-05 10:00:00,26.6,25047.0,35.2,30.6,32.9,26.4,26.4,[26.4],1.0,35.2,27.0,26.0,1.0,35.2,28.8,21.0,1.0,30.6,28.2,25.0,1.0,30.6,30.2,21.0
2023-06-05 10:05:00,26.6,25278.0,35.2,30.5,32.85,26.4,26.4,[26.4],1.0,35.2,27.1,26.0,1.0,35.2,28.6,21.0,1.0,30.5,28.1,25.0,1.0,30.5,30.2,21.0
2023-06-05 10:10:00,26.7,25509.0,,,,26.4,26.4,[26.4],1.0,,27.1,26.0,1.0,,29.0,21.0,1.0,,28.1,25.0,1.0,,30.3,21.0
2023-06-05 10:15:00,26.7,25674.0,35.1,30.4,32.75,26.4,26.4,[26.4],1.0,35.1,27.1,26.0,1.0,35.1,28.5,21.0,1.0,30.4,28.0,25.0,1.0,30.4,30.2,21.0
2023-06-05 10:20:00,26.7,25740.0,35.1,30.4,32.75,26.3,26.3,[26.3],1.0,35.1,27.1,26.0,1.0,35.1,28.7,21.0,1.0,30.4,28.2,25.0,1.0,30.4,30.2,21.0
2023-06-05 10:25:00,26.8,25839.0,35.1,30.5,32.8,26.4,26.4,[26.4],1.0,35.1,27.1,26.0,1.0,35.1,28.6,21.0,1.0,30.5,28.0,25.0,1.0,30.5,30.3,21.0
2023-06-05 10:30:00,26.8,25641.0,35.2,30.6,32.9,26.4,26.4,[26.4],1.0,35.2,27.1,26.0,1.0,35.2,28.7,21.0,1.0,30.6,28.2,25.0,1.0,30.6,30.3,21.0
2023-06-05 10:35:00,26.7,24915.0,35.1,30.6,32.85,26.4,26.4,[26.4],1.0,35.1,27.1,26.0,1.0,35.1,28.7,21.0,1.0,30.6,28.2,25.0,1.0,30.6,30.2,21.0
2023-06-05 10:40:00,26.8,25212.0,35.1,30.5,32.8,26.4,26.4,[26.4],1.0,35.1,27.0,26.0,1.0,35.1,28.5,21.0,1.0,30.5,28.2,25.0,1.0,30.5,30.2,21.0
2023-06-05 10:45:00,26.8,25245.0,35.1,30.5,32.8,26.3,26.3,[26.3],1.0,35.1,27.1,26.0,1.0,35.1,28.8,21.0,1.0,30.5,27.9,25.0,1.0,30.5,30.2,21.0
2023-06-05 10:50:00,26.8,25179.0,35.1,30.4,32.75,26.4,26.4,[26.4],1.0,35.1,27.1,26.0,1.0,35.1,28.7,21.0,1.0,30.4,28.1,25.0,1.0,30.4,30.1,21.0
2023-06-05 10:55:00,26.8,25575.0,35.2,30.4,32.800000000000004,26.4,26.4,[26.4],1.0,35.2,27.2,26.0,1.0,35.2,28.9,21.0,1.0,30.4,28.0,25.0,1.0,30.4,30.2,21.0
2023-06-05 11:00:00,26.8,25113.0,35.1,30.3,32.7,26.4,26.4,[26.4],1.0,35.1,27.0,26.0,1.0,35.1,28.6,21.0,1.0,30.3,28.0,25.0,1.0,30.3,30.2,21.0
2023-06-05 11:05:00,26.9,24915.0,35.1,30.3,32.7,26.3,26.3,[26.3],1.0,35.1,27.0,26.0,1.0,35.1,28.6,21.0,1.0,30.3,28.1,25.0,1.0,30.3,30.3,21.0
2023-06-05 11:10:00,26.9,25311.0,35.1,30.2,32.65,26.3,26.3,[26.3],1.0,35.1,27.1,26.0,1.0,35.1,28.8,21.0,1.0,30.2,27.9,25.0,1.0,30.2,30.3,21.0
2023-06-05 11:15:00,26.9,25443.0,35.1,30.1,32.6,26.4,26.4,[26.4],1.0,35.1,27.0,26.0,1.0,35.1,28.7,21.0,1.0,30.1,28.2,25.0,1.0,30.1,30.2,21.0
2023-06-05 11:20:00,26.9,25278.0,35.1,30.1,32.6,26.4,26.4,[26.4],1.0,35.1,27.2,26.0,1.0,35.1,28.8,21.0,1.0,30.1,28.1,25.0,1.0,30.1,30.3,21.0
2023-06-05 11:25:00,27.0,25014.0,35.1,30.1,32.6,26.4,26.4,[26.4],1.0,35.1,27.2,26.0,1.0,35.1,28.9,21.0,1.0,30.1,28.2,25.0,1.0,30.1,30.2,21.0
2023-06-05 11:30:00,27.0,24915.0,35.1,30.1,32.6,26.5,26.5,[26.5],1.0,35.1,27.2,26.0,1.0,35.1,28.9,21.0,1.0,30.1,28.2,25.0,1.0,30.1,30.2,21.0
2023-06-05 11:35:00,27.0,24354.0,34.7,30.2,32.45,26.4,26.4,[26.4],1.0,34.7,27.2,26.0,1.0,34.7,28.5,21.0,1.0,30.2,28.3,25.0,1.0,30.2,30.1,21.0
2023-06-05 11:40:00,27.1,24255.0,34.5,30.2,32.35,26.4,26.4,[26.4],1.0,34.5,27.2,26.0,1.0,34.5,28.5,21.0,1.0,30.2,28.2,24.0,1.0,30.2,30.3,21.0
2023-06-05 11:45:00,27.1,24387.0,34.5,30.2,32.35,26.4,26.4,[26.4],1.0,34.5,27.2,26.0,1.0,34.5,28.7,21.0,1.0,30.2,28.3,24.0,1.0,30.2,30.2,21.0
2023-06-05 11:50:00,27.1,23991.0,34.3,30.1,32.2,26.4,26.4,[26.4],1.0,34.3,27.2,26.0,1.0,34.3,28.7,21.0,1.0,30.1,28.1,23.0,1.0,30.1,30.2,21.0
2023-06-05 11:55:00,27.1,24354.0,34.3,30.1,32.2,26.4,26.4,[26.4],1.0,34.3,27.1,26.0,1.0,34.3,28.6,21.0,1.0,30.1,28.0,23.0,1.0,30.1,30.2,21.0
2023-06-05 12:00:00,27.1,24189.0,34.3,30.0,32.15,26.4,26.4,[26.4],1.0,34.3,27.2,26.0,1.0,34.3,28.8,21.0,1.0,30.0,28.2,23.0,1.0,30.0,30.2,21.0
2023-06-05 12:05:00,27.2,23991.0,34.3,30.0,32.15,26.4,26.4,[26.4],1.0,34.3,27.1,26.0,1.0,34.3,28.7,21.0,1.0,30.0,28.0,23.0,1.0,30.0,30.2,21.0
2023-06-05 12:10:00,27.2,23859.0,34.3,29.9,32.1,26.4,26.4,[26.4],1.0,34.3,27.1,26.0,1.0,34.3,28.6,21.0,1.0,29.9,28.0,23.0,1.0,29.9,30.3,21.0
2023-06-05 12:15:00,27.2,23694.0,34.2,29.8,32.0,26.4,26.4,[26.4],1.0,34.2,27.1,26.0,1.0,34.2,28.6,21.0,1.0,29.8,28.0,23.0,1.0,29.8,30.1,21.0
2023-06-05 12:20:00,27.3,23430.0,34.1,29.8,31.95,26.4,26.4,[26.4],1.0,34.1,27.1,26.0,1.0,34.1,28.7,21.0,1.0,29.8,28.0,23.0,1.0,29.8,30.1,21.0
2023-06-05 12:25:00,27.3,23727.0,33.8,29.9,31.85,26.4,26.4,[26.4],1.0,33.8,27.2,26.0,1.0,33.8,28.6,21.0,1.0,29.9,28.0,23.0,1.0,29.9,30.2,21.0
2023-06-05 12:30:00,27.4,23694.0,33.8,29.9,31.85,26.4,26.4,[26.4],1.0,33.8,27.2,26.0,1.0,33.8,28.6,21.0,1.0,29.9,27.9,23.0,1.0,29.9,30.2,21.0
2023-06-05 12:35:00,27.4,23496.0,33.6,29.8,31.7,26.4,26.4,[26.4],1.0,33.6,27.1,26.0,1.0,33.6,28.7,21.0,1.0,29.8,28.0,23.0,1.0,29.8,30.0,21.0
2023-06-05 12:40:00,27.4,23628.0,33.2,29.8,31.5,26.4,26.4,[26.4],1.0,33.2,27.2,26.0,1.0,33.2,28.5,21.0,1.0,29.8,28.0,23.0,1.0,29.8,30.1,21.0
2023-06-05 12:45:00,27.4,23925.0,33.2,29.8,31.5,26.4,26.4,[26.4],1.0,33.2,27.1,26.0,1.0,33.2,28.7,21.0,1.0,29.8,27.9,23.0,1.0,29.8,30.1,21.0
2023-06-05 12:50:00,27.4,24123.0,33.2,29.7,31.450000000000003,26.4,26.4,[26.4],1.0,33.2,27.1,26.0,1.0,33.2,28.6,21.0,1.0,29.7,28.0,23.0,1.0,29.7,30.1,21.0
2023-06-05 12:55:00,27.5,24288.0,33.2,29.8,31.5,26.4,26.4,[26.4],1.0,33.2,27.2,26.0,1.0,33.2,28.8,21.0,1.0,29.8,28.0,23.0,1.0,29.8,30.1,21.0
2023-06-05 13:00:00,27.6,24684.0,33.2,29.8,31.5,26.4,26.4,[26.4],1.0,33.2,27.1,26.0,1.0,33.2,28.7,21.0,1.0,29.8,28.0,23.0,1.0,29.8,30.3,21.0
2023-06-05 13:05:00,27.6,24816.0,33.6,29.8,31.7,26.4,26.4,[26.4],1.0,33.6,27.2,26.0,1.0,33.6,28.8,21.0,1.0,29.8,28.0,23.0,1.0,29.8,30.2,21.0
2023-06-05 13:10:00,27.6,25410.0,33.6,29.8,31.7,26.4,26.4,[26.4],1.0,33.6,27.2,26.0,1.0,33.6,28.7,21.0,1.0,29.8,28.0,23.0,1.0,29.8,30.2,21.0
2023-06-05 13:15:00,27.5,25443.0,34.1,30.0,32.05,26.5,26.5,[26.5],1.0,34.1,27.2,26.0,1.0,34.1,28.7,21.0,1.0,30.0,28.2,23.0,1.0,30.0,30.2,21.0
2023-06-05 13:20:00,27.6,25311.0,34.1,30.0,32.05,26.5,26.5,[26.5],1.0,34.1,27.3,26.0,1.0,34.1,28.9,21.0,1.0,30.0,28.2,23.0,1.0,30.0,30.3,21.0
2023-06-05 13:25:00,27.7,25674.0,34.4,30.0,32.2,26.5,26.5,[26.5],1.0,34.4,27.5,26.0,1.0,34.4,29.0,21.0,1.0,30.0,28.2,23.0,1.0,30.0,30.3,21.0
2023-06-05 13:30:00,27.6,25641.0,34.5,30.2,32.35,26.5,26.5,[26.5],1.0,34.5,27.4,26.0,1.0,34.5,28.9,21.0,1.0,30.2,28.3,23.0,1.0,30.2,30.3,21.0
2023-06-05 13:35:00,27.7,24948.0,34.5,30.4,32.45,26.5,26.5,[26.5],1.0,34.5,27.4,26.0,1.0,34.5,28.9,21.0,1.0,30.4,28.4,22.0,1.0,30.4,30.4,21.0
2023-06-05 13:40:00,27.7,25608.0,34.6,30.5,32.55,26.6,26.6,[26.6],1.0,34.6,27.4,26.0,1.0,34.6,28.8,21.0,1.0,30.5,28.3,22.0,1.0,30.5,30.3,21.0
2023-06-05 13:45:00,27.7,25443.0,34.8,30.5,32.65,26.6,26.6,[26.6],1.0,34.8,27.4,26.0,1.0,34.8,29.0,21.0,1.0,30.5,28.4,21.0,1.0,30.5,30.3,21.0
2023-06-05 13:50:00,27.8,25740.0,34.8,30.6,32.7,26.6,26.6,[26.6],1.0,34.8,27.4,26.0,1.0,34.8,29.0,21.0,1.0,30.6,28.5,21.0,1.0,30.6,30.4,21.0
2023-06-05 13:55:00,27.7,25674.0,35.1,30.7,32.9,26.6,26.6,[26.6],1.0,35.1,27.5,26.0,1.0,35.1,29.0,21.0,1.0,30.7,28.5,21.0,1.0,30.7,30.4,21.0
2023-06-05 14:00:00,27.8,25542.0,35.2,30.8,33.0,26.7,26.7,[26.7],1.0,35.2,27.5,26.0,1.0,35.2,29.1,21.0,1.0,30.8,28.5,21.0,1.0,30.8,30.5,21.0
2023-06-05 14:05:00,27.8,25905.0,35.2,30.9,33.050000000000004,26.7,26.7,[26.7],1.0,35.2,27.6,26.0,1.0,35.2,29.0,21.0,1.0,30.9,28.7,21.0,1.0,30.9,30.7,21.0
2023-06-05 14:10:00,27.8,25542.0,35.4,31.0,33.2,26.7,26.7,[26.7],1.0,35.4,27.8,26.0,1.0,35.4,29.2,21.0,1.0,31.0,28.5,21.0,1.0,31.0,30.6,21.0
2023-06-05 14:15:00,27.8,25839.0,35.4,31.0,33.2,26.7,26.7,[26.7],1.0,35.4,27.7,26.0,1.0,35.4,29.1,21.0,1.0,31.0,28.8,21.0,1.0,31.0,30.6,21.0
2023-06-05 14:20:00,27.8,25641.0,35.5,31.0,33.25,26.8,26.8,[26.8],1.0,35.5,27.7,26.0,1.0,35.5,29.3,21.0,1.0,31.0,28.7,21.0,1.0,31.0,30.6,21.0
2023-06-05 14:25:00,27.7,26004.0,35.5,31.1,33.3,26.8,26.8,[26.8],1.0,35.5,27.7,26.0,1.0,35.5,29.6,21.0,1.0,31.1,28.8,21.0,1.0,31.1,30.8,21.0
2023-06-05 14:30:00,27.8,25839.0,35.6,31.1,33.35,26.8,26.8,[26.8],1.0,35.6,27.8,26.0,1.0,35.6,29.4,21.0,1.0,31.1,28.8,21.0,1.0,31.1,30.8,21.0
2023-06-05 14:35:00,27.8,25773.0,35.6,31.1,33.35,26.8,26.8,[26.8],1.0,35.6,27.8,26.0,1.0,35.6,29.4,21.0,1.0,31.1,28.8,21.0,1.0,31.1,30.9,21.0
2023-06-05 14:40:00,27.8,25806.0,35.6,31.1,33.35,26.9,26.9,[26.9],1.0,35.6,27.8,26.0,1.0,35.6,29.3,21.0,1.0,31.1,28.7,21.0,1.0,31.1,30.7,21.0
2023-06-05 14:45:00,27.8,25773.0,35.7,31.1,33.4,26.9,26.9,[26.9],1.0,35.7,27.8,26.0,1.0,35.7,29.5,21.0,1.0,31.1,28.8,21.0,1.0,31.1,30.8,21.0
2023-06-05 14:50:00,27.7,26235.0,35.8,31.0,33.4,26.9,26.9,[26.9],1.0,35.8,27.7,26.0,1.0,35.8,29.3,21.0,1.0,31.0,28.9,21.0,1.0,31.0,30.9,21.0
2023-06-05 14:55:00,27.8,26202.0,35.8,30.9,33.35,26.9,26.9,[26.9],1.0,35.8,27.9,26.0,1.0,35.8,29.3,21.0,1.0,30.9,28.9,21.0,1.0,30.9,30.9,21.0
2023-06-05 15:00:00,27.8,25674.0,35.9,31.1,33.5,26.9,26.9,[26.9],1.0,35.9,28.0,26.0,1.0,35.9,29.7,21.0,1.0,31.1,28.7,21.0,1.0,31.1,30.9,21.0
2023-06-05 15:05:00,27.8,25938.0,35.9,31.1,33.5,26.5,26.5,[26.5],1.0,35.9,26.7,26.0,1.0,35.9,28.6,21.0,1.0,31.1,28.6,21.0,1.0,31.1,30.4,21.0
2023-06-05 15:10:00,27.8,25641.0,35.7,31.2,33.45,26.2,26.2,[26.2],1.0,35.7,26.2,26.0,1.0,35.7,28.5,21.0,1.0,31.2,28.2,21.0,1.0,31.2,30.1,21.0
2023-06-05 15:15:00,27.8,25905.0,35.5,30.9,33.2,26.0,26.0,[26.0],1.0,35.5,26.6,26.0,1.0,35.5,28.5,21.0,1.0,30.9,28.1,21.0,1.0,30.9,30.0,21.0
2023-06-05 15:20:00,27.8,26268.0,35.5,30.9,33.2,26.2,26.2,[26.2],1.0,35.5,27.3,26.0,1.0,35.5,29.0,21.0,1.0,30.9,28.3,21.0,1.0,30.9,30.5,21.0
2023-06-05 15:25:00,27.8,26037.0,35.5,31.0,33.25,26.5,26.5,[26.5],1.0,35.5,27.5,26.0,1.0,35.5,29.1,21.0,1.0,31.0,28.5,21.0,1.0,31.0,30.5,21.0
2023-06-05 15:30:00,27.8,26334.0,35.6,31.1,33.35,26.6,26.6,[26.6],1.0,35.6,27.5,26.0,1.0,35.6,29.0,21.0,1.0,31.1,28.6,21.0,1.0,31.1,30.6,21.0
2023-06-05 15:35:00,27.8,26235.0,35.6,31.2,33.4,26.7,26.7,[26.7],1.0,35.6,27.6,26.0,1.0,35.6,29.1,21.0,1.0,31.2,28.5,21.0,1.0,31.2,30.7,21.0
2023-06-05 15:40:00,27.8,26169.0,35.6,31.3,33.45,26.7,26.7,[26.7],1.0,35.6,27.6,26.0,1.0,35.6,29.1,21.0,1.0,31.3,28.6,21.0,1.0,31.3,30.6,21.0
2023-06-05 15:45:00,27.8,26334.0,35.7,31.3,33.5,26.8,26.8,[26.8],1.0,35.7,27.7,26.0,1.0,35.7,29.2,21.0,1.0,31.3,28.7,21.0,1.0,31.3,30.6,21.0
2023-06-05 15:50:00,27.7,26070.0,35.7,31.3,33.5,26.8,26.8,[26.8],1.0,35.7,27.7,26.0,1.0,35.7,29.2,21.0,1.0,31.3,28.7,21.0,1.0,31.3,30.7,21.0
2023-06-05 15:55:00,27.8,26202.0,35.8,31.3,33.55,26.8,26.8,[26.8],1.0,35.8,27.7,26.0,1.0,35.8,29.5,21.0,1.0,31.3,29.0,21.0,1.0,31.3,30.8,21.0
2023-06-05 16:00:00,27.7,26202.0,35.8,31.3,33.55,26.9,26.9,[26.9],1.0,35.8,27.8,26.0,1.0,35.8,29.1,21.0,1.0,31.3,28.9,21.0,1.0,31.3,30.9,21.0
2023-06-05 16:05:00,27.7,26367.0,35.8,31.2,33.5,26.9,26.9,[26.9],1.0,35.8,27.8,26.0,1.0,35.8,29.3,24.0,1.0,31.2,28.8,24.0,1.0,31.2,30.9,24.0
2023-06-05 16:10:00,27.8,26169.0,35.8,31.2,33.5,26.9,26.9,[26.9],1.0,35.8,27.9,26.0,1.0,35.8,29.4,24.0,1.0,31.2,28.9,24.0,1.0,31.2,31.0,24.0
2023-06-05 16:15:00,27.7,26070.0,35.7,31.4,33.550000000000004,26.9,26.9,[26.9],1.0,35.7,27.8,26.0,1.0,35.7,29.3,24.0,1.0,31.4,29.0,24.0,1.0,31.4,30.8,24.0
2023-06-05 16:20:00,27.7,26301.0,35.7,31.4,33.550000000000004,26.9,26.9,[26.9],1.0,35.7,27.0,26.0,1.0,35.7,29.0,24.0,1.0,31.4,28.7,24.0,1.0,31.4,30.7,24.0
2023-06-05 16:25:00,27.7,26268.0,35.6,31.3,33.45,26.4,26.4,[26.4],1.0,35.6,26.3,26.0,1.0,35.6,28.4,24.0,1.0,31.3,28.3,24.0,1.0,31.3,30.3,24.0
2023-06-05 16:30:00,27.8,26136.0,35.5,31.0,33.25,26.1,26.1,[26.1],1.0,35.5,26.1,26.0,1.0,35.5,28.3,24.0,1.0,31.0,28.1,24.0,1.0,31.0,30.0,24.0
2023-06-05 16:35:00,27.7,26334.0,35.3,30.8,33.05,26.1,26.1,[26.1],1.0,35.3,26.9,27.0,1.0,35.3,28.7,25.0,1.0,30.8,28.3,25.0,1.0,30.8,30.3,24.0
2023-06-05 16:40:00,27.7,26268.0,35.3,30.8,33.05,26.3,26.3,[26.3],1.0,35.3,27.2,27.0,1.0,35.3,28.8,25.0,1.0,30.8,28.3,25.0,1.0,30.8,30.5,24.0
2023-06-05 16:45:00,27.7,26367.0,35.4,30.9,33.15,26.5,26.5,[26.5],1.0,35.4,27.3,27.0,1.0,35.4,28.8,25.0,1.0,30.9,28.5,25.0,1.0,30.9,30.4,24.0
2023-06-05 16:50:00,27.7,26367.0,35.4,30.9,33.15,26.6,26.6,[26.6],1.0,35.4,27.5,27.0,1.0,35.4,28.9,25.0,1.0,30.9,28.6,25.0,1.0,30.9,30.5,24.0
2023-06-05 16:55:00,27.7,26004.0,35.5,30.9,33.2,26.7,26.7,[26.7],1.0,35.5,27.5,27.0,1.0,35.5,29.0,25.0,1.0,30.9,28.6,25.0,1.0,30.9,30.6,24.0
2023-06-05 17:00:00,27.6,25608.0,35.5,30.9,33.2,26.7,26.7,[26.7],1.0,35.5,27.5,27.0,1.0,35.5,29.0,25.0,1.0,30.9,28.5,25.0,1.0,30.9,30.8,24.0
2023-06-05 17:05:00,27.6,25740.0,35.5,30.9,33.2,26.8,26.8,[26.8],1.0,35.5,27.6,28.0,1.0,35.5,29.1,26.0,1.0,30.9,28.6,26.0,1.0,30.9,30.6,24.0
2023-06-05 17:10:00,27.6,25113.0,35.4,30.8,33.1,26.7,26.7,[26.7],1.0,35.4,27.5,28.0,1.0,35.4,29.3,26.0,1.0,30.8,28.6,26.0,1.0,30.8,30.7,24.0
2023-06-05 17:15:00,27.6,24948.0,35.4,30.8,33.1,26.8,26.8,[26.8],1.0,35.4,27.5,28.0,1.0,35.4,29.3,26.0,1.0,30.8,28.6,26.0,1.0,30.8,30.6,24.0
2023-06-05 17:20:00,27.5,25179.0,35.4,30.8,33.1,26.7,26.7,[26.7],1.0,35.4,27.5,28.0,1.0,35.4,29.0,26.0,1.0,30.8,28.6,26.0,1.0,30.8,30.6,24.0
2023-06-05 17:25:00,27.6,25047.0,35.2,30.7,32.95,26.7,26.7,[26.7],1.0,35.2,27.5,28.0,1.0,35.2,28.9,26.0,1.0,30.7,28.5,26.0,1.0,30.7,30.7,24.0
2023-06-05 17:30:00,27.5,24816.0,35.0,30.6,32.8,26.7,26.7,[26.7],1.0,35.0,27.5,28.0,1.0,35.0,28.9,26.0,1.0,30.6,28.5,26.0,1.0,30.6,30.5,24.0
2023-06-05 17:35:00,27.5,24849.0,35.0,30.6,32.8,26.8,26.8,[26.8],1.0,35.0,27.5,28.0,1.0,35.0,29.0,27.0,1.0,30.6,28.5,27.0,1.0,30.6,30.7,24.0
2023-06-05 17:40:00,27.5,24882.0,34.8,30.6,32.7,26.7,26.7,[26.7],1.0,34.8,27.5,28.0,1.0,34.8,28.8,27.0,1.0,30.6,28.4,27.0,1.0,30.6,30.6,24.0
2023-06-05 17:45:00,27.6,24915.0,34.6,30.5,32.55,26.7,26.7,[26.7],1.0,34.6,27.5,28.0,1.0,34.6,29.0,27.0,1.0,30.5,28.4,27.0,1.0,30.5,30.5,24.0
2023-06-05 17:50:00,27.5,24948.0,34.4,30.5,32.45,26.7,26.7,[26.7],1.0,34.4,27.4,28.0,1.0,34.4,28.9,27.0,1.0,30.5,28.4,27.0,1.0,30.5,30.6,24.0
2023-06-05 17:55:00,27.6,24915.0,34.3,30.5,32.4,26.7,26.7,[26.7],1.0,34.3,27.5,28.0,1.0,34.3,29.0,27.0,1.0,30.5,28.4,27.0,1.0,30.5,30.6,24.0
2023-06-05 18:00:00,27.5,24783.0,34.2,30.4,32.300000000000004,26.7,26.7,[26.7],1.0,34.2,27.4,28.0,1.0,34.2,29.0,27.0,1.0,30.4,28.3,27.0,1.0,30.4,30.5,24.0
2023-06-05 18:05:00,27.5,24684.0,34.1,30.4,32.25,26.7,26.7,[26.7],1.0,34.1,27.4,28.0,1.0,34.1,29.0,28.0,1.0,30.4,28.3,28.0,1.0,30.4,30.4,24.0
2023-06-05 18:10:00,27.5,25047.0,34.1,30.4,32.25,26.7,26.7,[26.7],1.0,34.1,27.3,28.0,1.0,34.1,28.8,28.0,1.0,30.4,28.3,28.0,1.0,30.4,30.4,24.0
2023-06-05 18:15:00,27.5,25278.0,34.2,30.4,32.300000000000004,26.7,26.7,[26.7],1.0,34.2,27.4,28.0,1.0,34.2,28.9,28.0,1.0,30.4,28.3,28.0,1.0,30.4,30.4,24.0
2023-06-05 18:20:00,27.5,25377.0,34.3,30.4,32.35,26.6,26.6,[26.6],1.0,34.3,27.4,28.0,1.0,34.3,29.0,28.0,1.0,30.4,28.3,28.0,1.0,30.4,30.5,24.0
2023-06-05 18:25:00,27.5,25278.0,34.3,30.4,32.35,26.7,26.7,[26.7],1.0,34.3,27.3,28.0,1.0,34.3,29.0,28.0,1.0,30.4,28.5,28.0,1.0,30.4,30.3,24.0
2023-06-05 18:30:00,27.5,25113.0,34.4,30.4,32.4,26.7,26.7,[26.7],1.0,34.4,27.3,28.0,1.0,34.4,29.1,28.0,1.0,30.4,28.5,28.0,1.0,30.4,30.4,24.0
2023-06-05 18:35:00,27.4,25311.0,34.5,30.4,32.45,26.7,26.7,[26.7],1.0,34.5,27.3,28.0,1.0,34.5,28.9,28.0,1.0,30.4,28.2,28.0,1.0,30.4,30.6,24.0
2023-06-05 18:40:00,27.4,25212.0,34.5,30.4,32.45,26.7,26.7,[26.7],1.0,34.5,27.3,28.0,1.0,34.5,28.8,28.0,1.0,30.4,28.3,28.0,1.0,30.4,30.5,24.0
2023-06-05 18:45:00,27.4,25509.0,34.8,30.4,32.6,26.6,26.6,[26.6],1.0,34.8,27.4,28.0,1.0,34.8,28.9,28.0,1.0,30.4,28.2,28.0,1.0,30.4,30.5,24.0
2023-06-05 18:50:00,27.4,25608.0,34.8,30.4,32.6,26.7,26.7,[26.7],1.0,34.8,27.3,28.0,1.0,34.8,28.7,28.0,1.0,30.4,28.2,28.0,1.0,30.4,30.4,24.0
2023-06-05 18:55:00,27.4,25443.0,34.9,30.4,32.65,26.6,26.6,[26.6],1.0,34.9,27.3,28.0,1.0,34.9,29.0,28.0,1.0,30.4,28.3,28.0,1.0,30.4,30.5,24.0
2023-06-05 19:00:00,27.4,25443.0,35.0,30.5,32.75,26.7,26.7,[26.7],1.0,35.0,27.3,28.0,1.0,35.0,28.7,28.0,1.0,30.5,28.1,28.0,1.0,30.5,30.4,24.0
2023-06-05 19:05:00,27.4,25344.0,34.9,30.5,32.7,26.7,26.7,[26.7],1.0,34.9,27.3,28.0,1.0,34.9,29.0,28.0,1.0,30.5,28.2,28.0,1.0,30.5,30.5,24.0
2023-06-05 19:10:00,27.3,25311.0,34.9,30.5,32.7,26.6,26.6,[26.6],1.0,34.9,27.3,28.0,1.0,34.9,29.0,28.0,1.0,30.5,28.3,28.0,1.0,30.5,30.4,24.0
2023-06-05 19:15:00,27.3,25311.0,35.0,30.5,32.75,26.6,26.6,[26.6],1.0,35.0,27.3,28.0,1.0,35.0,28.8,28.0,1.0,30.5,28.1,28.0,1.0,30.5,30.4,24.0
2023-06-05 19:20:00,27.3,25575.0,35.0,30.5,32.75,26.6,26.6,[26.6],1.0,35.0,27.4,28.0,1.0,35.0,28.8,28.0,1.0,30.5,28.4,28.0,1.0,30.5,30.4,24.0
2023-06-05 19:25:00,27.3,25278.0,35.0,30.5,32.75,26.6,26.6,[26.6],1.0,35.0,27.3,28.0,1.0,35.0,28.9,28.0,1.0,30.5,28.3,28.0,1.0,30.5,30.4,24.0
2023-06-05 19:30:00,27.3,25443.0,35.1,30.5,32.8,26.6,26.6,[26.6],1.0,35.1,27.2,28.0,1.0,35.1,28.9,28.0,1.0,30.5,28.3,28.0,1.0,30.5,30.5,24.0
2023-06-05 19:35:00,27.3,25443.0,35.1,30.5,32.8,26.6,26.6,[26.6],1.0,35.1,27.3,28.0,1.0,35.1,28.9,28.0,1.0,30.5,28.2,28.0,1.0,30.5,30.4,24.0
2023-06-05 19:40:00,27.3,25080.0,35.0,30.5,32.75,26.6,26.6,[26.6],1.0,35.0,27.3,28.0,1.0,35.0,28.9,28.0,1.0,30.5,28.3,28.0,1.0,30.5,30.4,24.0
2023-06-05 19:45:00,27.3,24882.0,35.0,30.5,32.75,26.7,26.7,[26.7],1.0,35.0,27.6,28.0,1.0,35.0,29.2,28.0,1.0,30.5,29.0,28.0,1.0,30.5,30.7,24.0
2023-06-05 19:50:00,27.3,25047.0,35.1,30.6,32.85,27.0,27.0,[27.0],1.0,35.1,27.9,28.0,1.0,35.1,29.4,28.0,1.0,30.6,29.0,28.0,1.0,30.6,31.0,24.0
2023-06-05 19:55:00,27.2,24981.0,35.4,30.6,33.0,27.3,27.3,[27.3],1.0,35.4,28.2,28.0,1.0,35.4,29.6,28.0,1.0,30.6,29.2,28.0,1.0,30.6,31.3,24.0
2023-06-05 20:00:00,27.2,25146.0,35.7,30.7,33.2,27.1,27.1,[27.1],1.0,35.7,27.8,28.0,1.0,35.7,29.3,28.0,1.0,30.7,28.9,28.0,1.0,30.7,31.1,24.0
2023-06-05 20:05:00,27.2,25047.0,35.7,30.8,33.25,27.1,27.1,[27.1],1.0,35.7,27.8,27.0,1.0,35.7,29.2,27.0,1.0,30.8,28.7,27.0,1.0,30.8,30.9,24.0
2023-06-05 20:10:00,27.2,25014.0,35.7,30.8,33.25,27.0,27.0,[27.0],1.0,35.7,27.7,27.0,1.0,35.7,29.2,27.0,1.0,30.8,28.6,27.0,1.0,30.8,30.8,24.0
2023-06-05 20:15:00,27.1,25047.0,35.5,30.8,33.15,27.0,27.0,[27.0],1.0,35.5,27.6,27.0,1.0,35.5,29.4,27.0,1.0,30.8,28.7,27.0,1.0,30.8,30.9,24.0
2023-06-05 20:20:00,27.2,25080.0,35.4,30.8,33.1,26.9,26.9,[26.9],1.0,35.4,27.6,27.0,1.0,35.4,29.3,27.0,1.0,30.8,28.7,27.0,1.0,30.8,30.7,24.0
2023-06-05 20:25:00,27.1,25014.0,35.3,30.8,33.05,26.9,26.9,[26.9],1.0,35.3,27.6,27.0,1.0,35.3,29.4,27.0,1.0,30.8,28.5,27.0,1.0,30.8,30.7,24.0
2023-06-05 20:30:00,27.1,24750.0,35.2,30.7,32.95,26.9,26.9,[26.9],1.0,35.2,27.6,27.0,1.0,35.2,29.1,27.0,1.0,30.7,28.5,27.0,1.0,30.7,30.7,24.0
2023-06-05 20:35:00,27.1,25080.0,35.2,30.6,32.9,26.9,26.9,[26.9],1.0,35.2,28.0,26.0,1.0,35.2,29.0,27.0,1.0,30.6,29.2,26.0,1.0,30.6,31.0,24.0
2023-06-05 20:40:00,27.1,24486.0,35.1,30.6,32.85,26.7,26.7,[26.7],1.0,35.1,26.5,26.0,1.0,35.1,28.6,26.0,1.0,30.6,28.6,26.0,1.0,30.6,30.1,24.0
2023-06-05 20:45:00,27.1,24750.0,34.9,30.5,32.7,26.2,26.2,[26.2],1.0,34.9,26.0,26.0,1.0,34.9,28.3,26.0,1.0,30.5,28.0,26.0,1.0,30.5,29.8,24.0
2023-06-05 20:50:00,27.1,24750.0,34.7,30.4,32.550000000000004,26.2,26.2,[26.2],1.0,34.7,26.8,26.0,1.0,34.7,28.5,26.0,1.0,30.4,28.1,26.0,1.0,30.4,30.2,24.0
2023-06-05 20:55:00,27.1,24420.0,34.7,30.2,32.45,26.4,26.4,[26.4],1.0,34.7,27.0,26.0,1.0,34.7,28.6,26.0,1.0,30.2,28.1,26.0,1.0,30.2,30.3,24.0
2023-06-05 21:00:00,27.1,24684.0,34.6,30.1,32.35,26.5,26.5,[26.5],1.0,34.6,27.2,26.0,1.0,34.6,28.8,26.0,1.0,30.1,28.0,26.0,1.0,30.1,30.3,24.0
2023-06-05 21:05:00,27.1,24717.0,34.5,30.0,32.25,26.5,26.5,[26.5],1.0,34.5,27.1,27.0,1.0,34.5,28.8,26.0,1.0,30.0,27.9,26.0,1.0,30.0,30.3,24.0
2023-06-05 21:10:00,27.1,24882.0,34.4,30.0,32.2,26.5,26.5,[26.5],1.0,34.4,27.1,27.0,1.0,34.4,28.6,26.0,1.0,30.0,28.0,27.0,1.0,30.0,30.2,24.0
2023-06-05 21:15:00,27.1,25080.0,34.1,30.0,32.05,26.6,26.6,[26.6],1.0,34.1,27.2,27.0,1.0,34.1,28.5,26.0,1.0,30.0,28.0,27.0,1.0,30.0,30.3,24.0
2023-06-05 21:20:00,27.2,24750.0,34.1,30.0,32.05,26.6,26.6,[26.6],1.0,34.1,27.1,27.0,1.0,34.1,28.7,26.0,1.0,30.0,28.0,27.0,1.0,30.0,30.2,24.0
2023-06-05 21:25:00,27.1,24684.0,34.0,30.0,32.0,26.5,26.5,[26.5],1.0,34.0,27.1,27.0,1.0,34.0,28.8,26.0,1.0,30.0,28.1,27.0,1.0,30.0,30.2,24.0
2023-06-05 21:30:00,27.1,24816.0,33.9,30.0,31.95,26.5,26.5,[26.5],1.0,33.9,27.1,27.0,1.0,33.9,28.6,26.0,1.0,30.0,28.1,27.0,1.0,30.0,30.3,24.0
2023-06-05 21:35:00,27.1,24684.0,33.9,30.1,32.0,26.6,26.6,[26.6],1.0,33.9,27.6,27.0,1.0,33.9,29.2,27.0,1.0,30.1,28.6,27.0,1.0,30.1,30.4,24.0
2023-06-05 21:40:00,27.1,24750.0,34.1,30.1,32.1,26.8,26.8,[26.8],1.0,34.1,28.2,27.0,1.0,34.1,29.8,27.0,1.0,30.1,28.6,28.0,1.0,30.1,30.9,24.0
2023-06-05 21:45:00,27.0,24849.0,34.1,30.2,32.15,27.1,27.1,[27.1],1.0,34.1,28.6,27.0,1.0,34.1,30.3,27.0,1.0,30.2,29.7,28.0,1.0,30.2,31.2,24.0
2023-06-05 21:50:00,27.1,24717.0,34.5,30.3,32.4,27.1,27.1,[27.1],1.0,34.5,28.4,27.0,1.0,34.5,29.3,27.0,1.0,30.3,28.9,28.0,1.0,30.3,31.2,24.0
2023-06-05 21:55:00,27.1,24816.0,34.7,30.6,32.65,27.1,27.1,[27.1],1.0,34.7,27.7,27.0,1.0,34.7,29.4,27.0,1.0,30.6,28.9,28.0,1.0,30.6,30.9,24.0
2023-06-05 22:00:00,27.1,24651.0,34.7,30.6,32.65,27.0,27.0,[27.0],1.0,34.7,27.7,27.0,1.0,34.7,29.2,27.0,1.0,30.6,28.6,28.0,1.0,30.6,30.7,24.0
2023-06-05 22:05:00,27.1,24486.0,34.5,30.6,32.55,26.9,26.9,[26.9],1.0,34.5,27.6,26.0,1.0,34.5,29.0,26.0,1.0,30.6,28.3,27.0,1.0,30.6,30.7,24.0
2023-06-05 22:10:00,27.0,24519.0,34.3,30.6,32.45,26.9,26.9,[26.9],1.0,34.3,27.5,26.0,1.0,34.3,29.2,26.0,1.0,30.6,28.4,27.0,1.0,30.6,30.8,24.0
2023-06-05 22:15:00,27.0,24552.0,34.2,30.6,32.4,26.8,26.8,[26.8],1.0,34.2,27.4,26.0,1.0,34.2,28.9,26.0,1.0,30.6,28.4,27.0,1.0,30.6,30.5,24.0
2023-06-05 22:20:00,27.1,24651.0,34.1,30.5,32.3,26.8,26.8,[26.8],1.0,34.1,27.6,26.0,1.0,34.1,28.8,26.0,1.0,30.5,28.2,27.0,1.0,30.5,30.7,24.0
2023-06-05 22:25:00,27.0,24486.0,34.1,30.3,32.2,26.8,26.8,[26.8],1.0,34.1,27.3,26.0,1.0,34.1,28.8,26.0,1.0,30.3,28.3,27.0,1.0,30.3,30.6,24.0
2023-06-05 22:30:00,27.0,24090.0,34.1,30.3,32.2,26.7,26.7,[26.7],1.0,34.1,27.4,26.0,1.0,34.1,28.8,26.0,1.0,30.3,28.2,27.0,1.0,30.3,30.4,24.0
2023-06-05 22:35:00,27.0,24057.0,34.0,30.2,32.1,26.7,26.7,[26.7],1.0,34.0,27.3,27.0,1.0,34.0,28.7,27.0,1.0,30.2,28.3,28.0,1.0,30.2,30.5,24.0
2023-06-05 22:40:00,27.0,24057.0,34.0,30.2,32.1,26.9,26.9,[26.9],1.0,34.0,28.3,27.0,1.0,34.0,30.0,27.0,1.0,30.2,29.3,28.0,1.0,30.2,30.9,24.0
2023-06-05 22:45:00,27.0,24090.0,34.5,30.3,32.4,27.3,27.3,[27.3],1.0,34.5,28.6,27.0,1.0,34.5,30.3,27.0,1.0,30.3,29.5,28.0,1.0,30.3,31.2,24.0
2023-06-05 22:50:00,27.0,24057.0,34.5,30.4,32.45,27.2,27.2,[27.2],1.0,34.5,27.8,27.0,1.0,34.5,29.2,27.0,1.0,30.4,28.9,28.0,1.0,30.4,30.9,24.0
2023-06-05 22:55:00,27.0,23892.0,34.6,30.4,32.5,27.1,27.1,[27.1],1.0,34.6,27.7,27.0,1.0,34.6,29.2,27.0,1.0,30.4,28.7,28.0,1.0,30.4,30.8,24.0
2023-06-05 23:00:00,27.0,24024.0,34.5,30.4,32.45,27.0,27.0,[27.0],1.0,34.5,27.7,27.0,1.0,34.5,29.0,27.0,1.0,30.4,28.6,28.0,1.0,30.4,30.7,24.0
2023-06-05 23:05:00,27.0,23925.0,34.4,30.4,32.4,26.9,26.9,[26.9],1.0,34.4,27.5,26.0,1.0,34.4,29.1,26.0,1.0,30.4,28.5,27.0,1.0,30.4,30.7,24.0
2023-06-05 23:10:00,27.0,23925.0,34.4,30.3,32.35,26.9,26.9,[26.9],1.0,34.4,27.4,26.0,1.0,34.4,29.2,26.0,1.0,30.3,28.3,27.0,1.0,30.3,30.5,24.0
2023-06-05 23:15:00,27.0,23661.0,34.2,30.3,32.25,26.8,26.8,[26.8],1.0,34.2,27.5,26.0,1.0,34.2,29.1,26.0,1.0,30.3,28.2,27.0,1.0,30.3,30.6,24.0
2023-06-05 23:20:00,27.0,23793.0,34.2,30.3,32.25,26.8,26.8,[26.8],1.0,34.2,27.3,26.0,1.0,34.2,28.9,26.0,1.0,30.3,28.2,27.0,1.0,30.3,30.5,24.0
2023-06-05 23:25:00,26.9,23595.0,34.1,30.1,32.1,26.8,26.8,[26.8],1.0,34.1,27.4,26.0,1.0,34.1,28.8,26.0,1.0,30.1,28.0,27.0,1.0,30.1,30.3,24.0
2023-06-05 23:30:00,27.0,23661.0,34.0,30.1,32.05,26.7,26.7,[26.7],1.0,34.0,27.3,26.0,1.0,34.0,28.7,26.0,1.0,30.1,28.0,27.0,1.0,30.1,30.3,24.0
2023-06-05 23:35:00,27.0,23595.0,34.0,30.0,32.0,26.8,26.8,[26.8],1.0,34.0,27.6,27.0,1.0,34.0,29.1,27.0,1.0,30.0,28.5,28.0,1.0,30.0,30.5,24.0
2023-06-05 23:40:00,26.9,23925.0,34.2,30.0,32.1,27.0,27.0,[27.0],1.0,34.2,28.3,27.0,1.0,34.2,29.8,27.0,1.0,30.0,29.5,28.0,1.0,30.0,30.8,24.0
2023-06-05 23:45:00,26.9,23826.0,34.5,30.2,32.35,27.2,27.2,[27.2],1.0,34.5,28.6,27.0,1.0,34.5,30.2,27.0,1.0,30.2,29.9,28.0,1.0,30.2,31.3,24.0
2023-06-05 23:50:00,26.9,23859.0,34.5,30.2,32.35,27.3,27.3,[27.3],1.0,34.5,27.8,27.0,1.0,34.5,29.3,27.0,1.0,30.2,29.0,28.0,1.0,30.2,31.0,24.0
2023-06-05 23:55:00,26.9,23826.0,34.7,30.3,32.5,27.1,27.1,[27.1],1.0,34.7,27.7,27.0,1.0,34.7,29.1,27.0,1.0,30.3,28.6,28.0,1.0,30.3,30.8,24.0
2023-06-06 00:00:00,26.9,23628.0,34.6,30.4,32.5,27.0,27.0,[27.0],1.0,34.6,27.5,27.0,1.0,34.6,29.1,27.0,1.0,30.4,28.2,28.0,1.0,30.4,30.6,24.0
2023-06-06 00:05:00,26.9,23628.0,34.4,30.3,32.35,27.0,27.0,[27.0],1.0,34.4,27.4,27.0,1.0,34.4,29.1,27.0,1.0,30.3,28.2,28.0,1.0,30.3,30.6,24.0
2023-06-06 00:10:00,26.9,23529.0,34.3,30.3,32.3,26.8,26.8,[26.8],1.0,34.3,27.4,27.0,1.0,34.3,29.0,27.0,1.0,30.3,28.4,28.0,1.0,30.3,30.4,24.0
2023-06-06 00:15:00,26.9,23628.0,34.2,30.3,32.25,26.8,26.8,[26.8],1.0,34.2,27.3,27.0,1.0,34.2,29.0,27.0,1.0,30.3,28.1,28.0,1.0,30.3,30.4,24.0
2023-06-06 00:20:00,26.9,23826.0,34.2,30.2,32.2,26.8,26.8,[26.8],1.0,34.2,27.8,27.0,1.0,34.2,29.4,27.0,1.0,30.2,28.9,28.0,1.0,30.2,30.5,24.0
2023-06-06 00:25:00,26.9,23859.0,34.2,30.2,32.2,27.1,27.1,[27.1],1.0,34.2,28.4,27.0,1.0,34.2,30.0,27.0,1.0,30.2,29.6,28.0,1.0,30.2,31.0,24.0
2023-06-06 00:30:00,26.8,23859.0,34.4,30.4,32.4,27.4,27.4,[27.4],1.0,34.4,28.4,27.0,1.0,34.4,30.0,27.0,1.0,30.4,29.3,28.0,1.0,30.4,31.3,24.0
2023-06-06 00:35:00,26.8,23826.0,34.8,30.5,32.65,27.2,27.2,[27.2],1.0,34.8,27.0,25.0,1.0,34.8,28.9,25.0,1.0,30.5,28.7,26.0,1.0,30.5,30.8,24.0
2023-06-06 00:40:00,26.8,23694.0,34.6,30.4,32.5,26.5,26.5,[26.5],1.0,34.6,26.3,25.0,1.0,34.6,28.4,25.0,1.0,30.4,28.0,26.0,1.0,30.4,30.0,24.0
2023-06-06 00:45:00,26.8,23661.0,34.3,30.3,32.3,26.1,26.1,[26.1],1.0,34.3,25.8,25.0,1.0,34.3,28.0,25.0,1.0,30.3,27.7,26.0,1.0,30.3,29.7,24.0
2023-06-06 00:50:00,26.8,23661.0,34.3,30.0,32.15,25.8,25.8,[25.8],1.0,34.3,25.4,25.0,1.0,34.3,27.6,25.0,1.0,30.0,27.3,26.0,1.0,30.0,29.5,24.0
2023-06-06 00:55:00,26.8,23496.0,33.8,29.6,31.7,25.6,25.6,[25.6],1.0,33.8,25.3,25.0,1.0,33.8,27.4,25.0,1.0,29.6,27.1,26.0,1.0,29.6,29.4,24.0
2023-06-06 01:00:00,26.8,23628.0,33.5,29.4,31.450000000000003,25.7,25.7,[25.7],1.0,33.5,26.1,25.0,1.0,33.5,27.9,25.0,1.0,29.4,27.3,26.0,1.0,29.4,29.4,24.0
2023-06-06 01:05:00,26.8,23595.0,33.4,29.2,31.3,25.9,25.9,[25.9],1.0,33.4,26.4,26.0,1.0,33.4,27.9,26.0,1.0,29.2,27.2,27.0,1.0,29.2,29.8,25.0
2023-06-06 01:10:00,26.8,23529.0,33.3,29.2,31.25,26.0,26.0,[26.0],1.0,33.3,26.5,26.0,1.0,33.3,28.1,26.0,1.0,29.2,27.4,27.0,1.0,29.2,29.8,25.0
2023-06-06 01:15:00,26.8,23529.0,33.2,29.2,31.200000000000003,26.1,26.1,[26.1],1.0,33.2,26.5,26.0,1.0,33.2,28.1,26.0,1.0,29.2,27.1,27.0,1.0,29.2,29.7,25.0
2023-06-06 01:20:00,26.7,23496.0,33.2,29.2,31.200000000000003,26.1,26.1,[26.1],1.0,33.2,26.5,26.0,1.0,33.2,28.2,26.0,1.0,29.2,27.2,27.0,1.0,29.2,29.7,25.0
2023-06-06 01:25:00,26.7,23694.0,33.2,29.2,31.200000000000003,26.1,26.1,[26.1],1.0,33.2,26.5,26.0,1.0,33.2,28.1,26.0,1.0,29.2,27.3,27.0,1.0,29.2,29.6,25.0
2023-06-06 01:30:00,26.7,23562.0,33.2,29.1,31.15,26.2,26.2,[26.2],1.0,33.2,26.5,26.0,1.0,33.2,27.9,26.0,1.0,29.1,27.3,27.0,1.0,29.1,29.6,25.0
2023-06-06 01:35:00,26.8,23529.0,33.2,29.1,31.15,26.2,26.2,[26.2],1.0,33.2,27.0,27.0,1.0,33.2,28.5,26.0,1.0,29.1,27.9,28.0,1.0,29.1,29.6,24.0
2023-06-06 01:40:00,26.7,23628.0,33.5,29.2,31.35,26.5,26.5,[26.5],1.0,33.5,27.6,27.0,1.0,33.5,29.3,26.0,1.0,29.2,28.8,28.0,1.0,29.2,30.3,24.0
2023-06-06 01:45:00,26.7,23628.0,33.9,29.3,31.6,26.8,26.8,[26.8],1.0,33.9,28.0,27.0,1.0,33.9,29.6,26.0,1.0,29.3,29.2,28.0,1.0,29.3,30.5,24.0
2023-06-06 01:50:00,26.7,23694.0,34.3,29.6,31.95,27.0,27.0,[27.0],1.0,34.3,28.3,27.0,1.0,34.3,29.9,26.0,1.0,29.6,29.7,28.0,1.0,29.6,30.8,24.0
2023-06-06 01:55:00,26.7,24057.0,34.7,29.9,32.300000000000004,27.2,27.2,[27.2],1.0,34.7,28.6,27.0,1.0,34.7,30.2,26.0,1.0,29.9,29.9,28.0,1.0,29.9,31.1,24.0
2023-06-06 02:00:00,26.7,23793.0,34.9,30.1,32.5,27.3,27.3,[27.3],1.0,34.9,27.8,27.0,1.0,34.9,29.3,26.0,1.0,30.1,28.9,28.0,1.0,30.1,31.0,24.0
2023-06-06 02:05:00,26.7,23793.0,34.8,30.2,32.5,27.0,27.0,[27.0],1.0,34.8,27.5,26.0,1.0,34.8,28.9,25.0,1.0,30.2,28.4,27.0,1.0,30.2,30.7,24.0
2023-06-06 02:10:00,26.7,23628.0,34.7,30.2,32.45,26.8,26.8,[26.8],1.0,34.7,27.3,26.0,1.0,34.7,28.7,25.0,1.0,30.2,28.4,27.0,1.0,30.2,30.4,24.0
2023-06-06 02:15:00,26.6,23760.0,34.5,30.2,32.35,26.7,26.7,[26.7],1.0,34.5,27.3,26.0,1.0,34.5,28.7,25.0,1.0,30.2,28.4,27.0,1.0,30.2,30.3,24.0
2023-06-06 02:20:00,26.6,23661.0,34.4,30.1,32.25,26.7,26.7,[26.7],1.0,34.4,27.1,26.0,1.0,34.4,28.8,25.0,1.0,30.1,28.0,27.0,1.0,30.1,30.4,24.0
2023-06-06 02:25:00,26.7,23628.0,34.2,30.0,32.1,26.6,26.6,[26.6],1.0,34.2,27.1,26.0,1.0,34.2,28.7,25.0,1.0,30.0,28.0,27.0,1.0,30.0,30.2,24.0
2023-06-06 02:30:00,26.6,23496.0,34.1,30.0,32.05,26.6,26.6,[26.6],1.0,34.1,27.1,26.0,1.0,34.1,28.7,25.0,1.0,30.0,28.0,27.0,1.0,30.0,30.2,24.0
2023-06-06 02:35:00,26.6,23727.0,34.0,29.9,31.950000000000003,26.6,26.6,[26.6],1.0,34.0,27.3,27.0,1.0,34.0,28.9,26.0,1.0,29.9,28.4,28.0,1.0,29.9,30.2,24.0
2023-06-06 02:40:00,26.6,23826.0,34.2,30.0,32.1,26.9,26.9,[26.9],1.0,34.2,28.1,27.0,1.0,34.2,29.6,26.0,1.0,30.0,29.3,28.0,1.0,30.0,30.6,24.0
2023-06-06 02:45:00,26.6,23727.0,34.5,30.0,32.25,27.1,27.1,[27.1],1.0,34.5,28.6,27.0,1.0,34.5,30.2,26.0,1.0,30.0,29.8,28.0,1.0,30.0,31.0,24.0
2023-06-06 02:50:00,26.6,23859.0,34.8,30.3,32.55,27.3,27.3,[27.3],1.0,34.8,27.8,27.0,1.0,34.8,29.3,26.0,1.0,30.3,28.9,28.0,1.0,30.3,30.9,24.0
2023-06-06 02:55:00,26.6,23628.0,34.8,30.4,32.6,27.0,27.0,[27.0],1.0,34.8,27.4,27.0,1.0,34.8,29.0,26.0,1.0,30.4,28.5,28.0,1.0,30.4,30.7,24.0
2023-06-06 03:00:00,26.6,23694.0,34.7,30.4,32.550000000000004,26.9,26.9,[26.9],1.0,34.7,27.4,27.0,1.0,34.7,28.9,26.0,1.0,30.4,28.4,28.0,1.0,30.4,30.6,24.0
2023-06-06 03:05:00,26.6,23661.0,34.5,30.3,32.4,26.8,26.8,[26.8],1.0,34.5,27.3,27.0,1.0,34.5,29.0,26.0,1.0,30.3,28.6,28.0,1.0,30.3,30.4,24.0
2023-06-06 03:10:00,26.6,23826.0,34.6,30.3,32.45,27.0,27.0,[27.0],1.0,34.6,28.4,27.0,1.0,34.6,29.8,26.0,1.0,30.3,29.6,28.0,1.0,30.3,30.9,24.0
2023-06-06 03:15:00,26.5,23892.0,34.8,30.3,32.55,27.3,27.3,[27.3],1.0,34.8,28.6,27.0,1.0,34.8,30.2,26.0,1.0,30.3,29.6,28.0,1.0,30.3,31.3,24.0
2023-06-06 03:20:00,26.6,23595.0,34.9,30.5,32.7,27.2,27.2,[27.2],1.0,34.9,27.7,27.0,1.0,34.9,29.0,26.0,1.0,30.5,29.6,28.0,1.0,30.5,30.9,24.0
2023-06-06 03:25:00,26.5,23661.0,34.8,30.5,32.65,27.0,27.0,[27.0],1.0,34.8,27.5,27.0,1.0,34.8,29.0,26.0,1.0,30.5,28.6,28.0,1.0,30.5,30.7,24.0
2023-06-06 03:30:00,26.5,23661.0,34.7,30.4,32.550000000000004,26.9,26.9,[26.9],1.0,34.7,27.4,27.0,1.0,34.7,28.9,26.0,1.0,30.4,28.3,28.0,1.0,30.4,30.5,24.0
2023-06-06 03:35:00,26.5,23727.0,34.6,30.3,32.45,26.9,26.9,[26.9],1.0,34.6,27.3,26.0,1.0,34.6,28.6,25.0,1.0,30.3,28.2,26.0,1.0,30.3,30.5,24.0
2023-06-06 03:40:00,26.5,23430.0,34.5,30.3,32.4,26.8,26.8,[26.8],1.0,34.5,27.2,26.0,1.0,34.5,28.7,25.0,1.0,30.3,28.0,26.0,1.0,30.3,30.4,24.0
2023-06-06 03:45:00,26.5,23529.0,34.3,30.2,32.25,26.7,26.7,[26.7],1.0,34.3,27.1,26.0,1.0,34.3,28.7,25.0,1.0,30.2,28.1,26.0,1.0,30.2,30.3,24.0
2023-06-06 03:50:00,26.4,23529.0,34.2,30.1,32.15,26.7,26.7,[26.7],1.0,34.2,27.1,26.0,1.0,34.2,28.7,25.0,1.0,30.1,27.8,26.0,1.0,30.1,30.3,24.0
2023-06-06 03:55:00,26.4,23265.0,34.1,30.0,32.05,26.6,26.6,[26.6],1.0,34.1,27.0,26.0,1.0,34.1,28.8,25.0,1.0,30.0,27.9,26.0,1.0,30.0,30.2,24.0
2023-06-06 04:00:00,26.4,23265.0,34.0,29.9,31.950000000000003,26.6,26.6,[26.6],1.0,34.0,27.0,26.0,1.0,34.0,28.5,25.0,1.0,29.9,27.7,26.0,1.0,29.9,30.0,24.0
2023-06-06 04:05:00,26.4,23364.0,34.0,29.9,31.950000000000003,26.5,26.5,[26.5],1.0,34.0,26.9,27.0,1.0,34.0,28.5,26.0,1.0,29.9,27.8,27.0,1.0,29.9,30.0,24.0
2023-06-06 04:10:00,26.4,23364.0,33.9,29.7,31.8,26.5,26.5,[26.5],1.0,33.9,26.8,27.0,1.0,33.9,28.3,26.0,1.0,29.7,27.6,27.0,1.0,29.7,29.9,24.0
2023-06-06 04:15:00,26.4,23397.0,33.8,29.6,31.7,26.4,26.4,[26.4],1.0,33.8,26.9,27.0,1.0,33.8,28.2,26.0,1.0,29.6,27.5,27.0,1.0,29.6,30.0,24.0
2023-06-06 04:20:00,26.4,23397.0,33.8,29.6,31.7,26.4,26.4,[26.4],1.0,33.8,26.7,27.0,1.0,33.8,28.2,26.0,1.0,29.6,27.5,27.0,1.0,29.6,29.8,24.0
2023-06-06 04:25:00,26.4,23265.0,33.7,29.6,31.65,26.4,26.4,[26.4],1.0,33.7,26.7,27.0,1.0,33.7,28.1,26.0,1.0,29.6,27.4,27.0,1.0,29.6,29.8,24.0
2023-06-06 04:30:00,26.3,23166.0,33.7,29.6,31.65,26.3,26.3,[26.3],1.0,33.7,26.7,27.0,1.0,33.7,28.2,26.0,1.0,29.6,27.3,27.0,1.0,29.6,29.8,24.0
2023-06-06 04:35:00,26.4,23397.0,33.7,29.4,31.550000000000004,26.3,26.3,[26.3],1.0,33.7,27.0,28.0,1.0,33.7,28.7,27.0,1.0,29.4,27.9,28.0,1.0,29.4,29.9,24.0
2023-06-06 04:40:00,26.3,23397.0,33.8,29.4,31.6,26.6,26.6,[26.6],1.0,33.8,27.7,28.0,1.0,33.8,29.1,27.0,1.0,29.4,28.8,28.0,1.0,29.4,30.4,24.0
2023-06-06 04:45:00,26.4,23496.0,34.2,29.6,31.9,26.9,26.9,[26.9],1.0,34.2,28.0,28.0,1.0,34.2,29.7,27.0,1.0,29.6,29.3,28.0,1.0,29.6,30.6,24.0
2023-06-06 04:50:00,26.3,23562.0,34.6,29.9,32.25,27.1,27.1,[27.1],1.0,34.6,28.4,28.0,1.0,34.6,30.0,27.0,1.0,29.9,29.6,28.0,1.0,29.9,30.8,24.0
2023-06-06 04:55:00,26.3,23331.0,34.9,30.1,32.5,27.3,27.3,[27.3],1.0,34.9,28.7,28.0,1.0,34.9,30.2,27.0,1.0,30.1,29.9,28.0,1.0,30.1,31.0,24.0
2023-06-06 05:00:00,26.3,23364.0,35.1,30.3,32.7,27.3,27.3,[27.3],1.0,35.1,27.7,28.0,1.0,35.1,29.2,27.0,1.0,30.3,28.8,28.0,1.0,30.3,30.9,24.0
2023-06-06 05:05:00,26.3,23298.0,35.0,30.3,32.65,27.0,27.0,[27.0],1.0,35.0,27.4,27.0,1.0,35.0,29.0,26.0,1.0,30.3,28.5,27.0,1.0,30.3,30.6,24.0
2023-06-06 05:10:00,26.2,23463.0,34.9,30.3,32.6,26.9,26.9,[26.9],1.0,34.9,27.4,27.0,1.0,34.9,29.0,26.0,1.0,30.3,28.0,27.0,1.0,30.3,30.5,24.0
2023-06-06 05:15:00,26.2,23100.0,34.7,30.2,32.45,26.7,26.7,[26.7],1.0,34.7,27.2,27.0,1.0,34.7,28.7,26.0,1.0,30.2,28.0,27.0,1.0,30.2,30.4,24.0
2023-06-06 05:20:00,26.2,23298.0,34.5,30.2,32.35,26.7,26.7,[26.7],1.0,34.5,27.1,27.0,1.0,34.5,28.6,26.0,1.0,30.2,28.0,27.0,1.0,30.2,30.1,24.0
2023-06-06 05:25:00,26.2,23298.0,34.4,30.2,32.3,26.6,26.6,[26.6],1.0,34.4,27.1,27.0,1.0,34.4,28.6,26.0,1.0,30.2,28.0,27.0,1.0,30.2,30.1,24.0
2023-06-06 05:30:00,26.2,23232.0,34.4,30.0,32.2,26.6,26.6,[26.6],1.0,34.4,27.0,27.0,1.0,34.4,28.5,26.0,1.0,30.0,27.7,27.0,1.0,30.0,30.1,24.0
2023-06-06 05:35:00,26.2,23199.0,34.2,29.9,32.050000000000004,26.6,26.6,[26.6],1.0,34.2,27.2,28.0,1.0,34.2,28.9,27.0,1.0,29.9,27.7,28.0,1.0,29.9,30.0,24.0
2023-06-06 05:40:00,26.2,23331.0,34.3,30.0,32.15,26.8,26.8,[26.8],1.0,34.3,28.0,28.0,1.0,34.3,29.8,27.0,1.0,30.0,29.1,28.0,1.0,30.0,30.6,24.0
2023-06-06 05:45:00,26.2,23397.0,34.6,30.0,32.3,27.1,27.1,[27.1],1.0,34.6,28.3,28.0,1.0,34.6,30.1,27.0,1.0,30.0,29.5,28.0,1.0,30.0,30.7,24.0
2023-06-06 05:50:00,26.2,23496.0,34.9,30.0,32.45,27.4,27.4,[27.4],1.0,34.9,28.7,28.0,1.0,34.9,30.2,27.0,1.0,30.0,29.9,28.0,1.0,30.0,31.0,24.0
2023-06-06 05:55:00,26.2,23265.0,35.1,30.3,32.7,27.4,27.4,[27.4],1.0,35.1,27.7,28.0,1.0,35.1,29.2,27.0,1.0,30.3,28.7,28.0,1.0,30.3,30.8,24.0
2023-06-06 06:00:00,26.1,23364.0,35.0,30.4,32.7,27.1,27.1,[27.1],1.0,35.0,27.5,28.0,1.0,35.0,29.0,27.0,1.0,30.4,28.5,28.0,1.0,30.4,30.7,24.0
2023-06-06 06:05:00,26.2,23529.0,34.9,30.4,32.65,26.9,26.9,[26.9],1.0,34.9,27.3,27.0,1.0,34.9,28.8,26.0,1.0,30.4,28.1,27.0,1.0,30.4,30.5,24.0
2023-06-06 06:10:00,26.1,23430.0,34.7,30.3,32.5,26.8,26.8,[26.8],1.0,34.7,27.1,27.0,1.0,34.7,28.6,26.0,1.0,30.3,28.0,27.0,1.0,30.3,30.4,24.0
2023-06-06 06:15:00,26.1,23331.0,34.7,30.3,32.5,26.7,26.7,[26.7],1.0,34.7,27.1,27.0,1.0,34.7,28.7,26.0,1.0,30.3,28.0,27.0,1.0,30.3,30.4,24.0
2023-06-06 06:20:00,26.1,23199.0,34.3,30.1,32.2,26.6,26.6,[26.6],1.0,34.3,27.0,27.0,1.0,34.3,28.5,26.0,1.0,30.1,27.9,27.0,1.0,30.1,30.2,24.0
2023-06-06 06:25:00,26.1,23166.0,34.2,30.0,32.1,26.6,26.6,[26.6],1.0,34.2,26.9,27.0,1.0,34.2,28.4,26.0,1.0,30.0,27.7,27.0,1.0,30.0,30.1,24.0
2023-06-06 06:30:00,26.1,23265.0,34.1,29.9,32.0,26.5,26.5,[26.5],1.0,34.1,26.9,27.0,1.0,34.1,28.5,26.0,1.0,29.9,27.5,27.0,1.0,29.9,30.1,24.0
2023-06-06 06:35:00,26.1,23100.0,34.0,29.9,31.950000000000003,26.5,26.5,[26.5],1.0,34.0,27.2,28.0,1.0,34.0,28.5,26.0,1.0,29.9,28.2,28.0,1.0,29.9,30.1,24.0
2023-06-06 06:40:00,26.1,23265.0,34.2,29.8,32.0,26.8,26.8,[26.8],1.0,34.2,28.1,28.0,1.0,34.2,29.6,27.0,1.0,29.8,29.1,28.0,1.0,29.8,30.6,24.0
2023-06-06 06:45:00,26.1,23397.0,34.4,29.9,32.15,27.0,27.0,[27.0],1.0,34.4,28.3,28.0,1.0,34.4,29.8,27.0,1.0,29.9,29.5,28.0,1.0,29.9,30.9,24.0
2023-06-06 06:50:00,26.1,23430.0,34.4,29.9,32.15,27.3,27.3,[27.3],1.0,34.4,28.6,28.0,1.0,34.4,30.1,27.0,1.0,29.9,29.8,28.0,1.0,29.9,31.1,24.0
2023-06-06 06:55:00,26.0,23232.0,35.0,30.1,32.55,27.3,27.3,[27.3],1.0,35.0,27.8,28.0,1.0,35.0,29.4,27.0,1.0,30.1,29.0,28.0,1.0,30.1,31.0,24.0
2023-06-06 07:00:00,26.0,23232.0,35.0,30.4,32.7,27.1,27.1,[27.1],1.0,35.0,27.5,28.0,1.0,35.0,29.0,27.0,1.0,30.4,28.5,28.0,1.0,30.4,30.7,24.0
2023-06-06 07:05:00,26.0,23397.0,34.8,30.3,32.55,26.9,26.9,[26.9],1.0,34.8,27.3,27.0,1.0,34.8,29.0,26.0,1.0,30.3,28.2,27.0,1.0,30.3,30.3,24.0
2023-06-06 07:10:00,26.0,23166.0,34.8,30.3,32.55,26.8,26.8,[26.8],1.0,34.8,27.2,27.0,1.0,34.8,28.6,26.0,1.0,30.3,28.1,27.0,1.0,30.3,30.5,24.0
2023-06-06 07:15:00,26.0,23133.0,34.5,30.2,32.35,26.7,26.7,[26.7],1.0,34.5,27.0,27.0,1.0,34.5,28.5,26.0,1.0,30.2,28.0,27.0,1.0,30.2,30.2,24.0
2023-06-06 07:20:00,26.0,23265.0,34.5,30.1,32.3,26.7,26.7,[26.7],1.0,34.5,27.0,27.0,1.0,34.5,28.4,26.0,1.0,30.1,27.9,27.0,1.0,30.1,30.1,24.0
2023-06-06 07:25:00,26.0,23430.0,34.2,30.1,32.15,26.6,26.6,[26.6],1.0,34.2,27.0,27.0,1.0,34.2,28.5,26.0,1.0,30.1,27.9,27.0,1.0,30.1,30.1,24.0
2023-06-06 07:30:00,26.0,23397.0,34.1,29.9,32.0,26.5,26.5,[26.5],1.0,34.1,27.0,27.0,1.0,34.1,28.5,26.0,1.0,29.9,27.7,27.0,1.0,29.9,29.9,24.0
2023-06-06 07:35:00,26.0,23265.0,34.1,29.9,32.0,26.5,26.5,[26.5],1.0,34.1,27.1,28.0,1.0,34.1,28.7,27.0,1.0,29.9,27.7,27.0,1.0,29.9,30.1,24.0
2023-06-06 07:40:00,26.0,23562.0,34.0,29.8,31.9,26.8,26.8,[26.8],1.0,34.0,27.7,28.0,1.0,34.0,29.8,27.0,1.0,29.8,28.6,28.0,1.0,29.8,30.4,24.0
2023-06-06 07:45:00,25.9,24024.0,34.5,29.8,32.15,27.2,27.2,[27.2],1.0,34.5,28.4,28.0,1.0,34.5,29.8,27.0,1.0,29.8,29.0,28.0,1.0,29.8,30.9,24.0
2023-06-06 07:50:00,26.0,24387.0,35.0,30.1,32.55,27.3,27.3,[27.3],1.0,35.0,28.6,28.0,1.0,35.0,30.1,27.0,1.0,30.1,29.7,28.0,1.0,30.1,31.1,24.0
2023-06-06 07:55:00,26.0,24486.0,35.0,30.1,32.55,27.3,27.3,[27.3],1.0,35.0,28.6,28.0,1.0,35.0,29.3,27.0,1.0,30.1,28.9,28.0,1.0,30.1,31.0,24.0
2023-06-06 08:00:00,26.0,24915.0,35.6,30.4,33.0,27.1,27.1,[27.1],1.0,35.6,27.6,28.0,1.0,35.6,29.0,27.0,1.0,30.4,28.4,28.0,1.0,30.4,30.8,24.0
2023-06-06 08:05:00,26.0,25344.0,35.6,30.5,33.05,27.0,27.0,[27.0],1.0,35.6,27.5,28.0,1.0,35.6,29.4,26.0,1.0,30.5,28.4,28.0,1.0,30.5,30.6,24.0
2023-06-06 08:10:00,26.0,24981.0,35.7,30.6,33.15,26.9,26.9,[26.9],1.0,35.7,27.4,27.0,1.0,35.7,29.0,26.0,1.0,30.6,28.3,27.0,1.0,30.6,30.6,24.0
2023-06-06 08:15:00,25.9,25113.0,35.7,30.5,33.1,26.8,26.8,[26.8],1.0,35.7,27.4,27.0,1.0,35.7,29.0,26.0,1.0,30.5,28.4,27.0,1.0,30.5,30.5,24.0
2023-06-06 08:20:00,25.9,25344.0,35.7,30.4,33.050000000000004,26.8,26.8,[26.8],1.0,35.7,27.3,27.0,1.0,35.7,28.9,26.0,1.0,30.4,28.2,27.0,1.0,30.4,30.5,24.0
2023-06-06 08:25:00,26.0,25707.0,35.7,30.4,33.050000000000004,26.7,26.7,[26.7],1.0,35.7,27.2,27.0,1.0,35.7,28.9,26.0,1.0,30.4,28.2,27.0,1.0,30.4,30.5,24.0
2023-06-06 08:30:00,25.9,25707.0,35.7,30.4,33.050000000000004,26.7,26.7,[26.7],1.0,35.7,27.2,27.0,1.0,35.7,28.9,26.0,1.0,30.4,28.1,27.0,1.0,30.4,30.3,24.0
2023-06-06 08:35:00,25.9,25938.0,35.7,30.5,33.1,26.7,26.7,[26.7],1.0,35.7,27.2,27.0,1.0,35.7,28.5,27.0,1.0,30.5,28.3,28.0,1.0,30.5,30.4,24.0
2023-06-06 08:40:00,25.9,25641.0,36.1,30.6,33.35,27.0,27.0,[27.0],1.0,36.1,28.3,28.0,1.0,36.1,30.0,27.0,1.0,30.6,29.5,28.0,1.0,30.6,30.8,24.0
2023-06-06 08:45:00,25.9,26169.0,36.5,30.8,33.65,27.3,27.3,[27.3],1.0,36.5,28.5,28.0,1.0,36.5,30.2,27.0,1.0,30.8,29.4,28.0,1.0,30.8,31.3,24.0
2023-06-06 08:50:00,25.9,26400.0,36.6,30.9,33.75,27.2,27.2,[27.2],1.0,36.6,27.9,28.0,1.0,36.6,29.5,27.0,1.0,30.9,29.0,28.0,1.0,30.9,31.1,24.0
2023-06-06 08:55:00,25.9,26532.0,36.5,30.9,33.7,27.1,27.1,[27.1],1.0,36.5,27.6,28.0,1.0,36.5,29.1,27.0,1.0,30.9,28.8,28.0,1.0,30.9,30.9,24.0
2023-06-06 09:00:00,25.8,26169.0,36.4,30.9,33.65,27.0,27.0,[27.0],1.0,36.4,27.6,28.0,1.0,36.4,29.1,27.0,1.0,30.9,28.7,28.0,1.0,30.9,30.8,24.0
2023-06-06 09:05:00,25.8,26433.0,36.4,30.8,33.6,27.0,27.0,[27.0],1.0,36.4,27.5,27.0,1.0,36.4,29.0,26.0,1.0,30.8,28.7,27.0,1.0,30.8,30.9,24.0
2023-06-06 09:10:00,25.9,25905.0,36.3,30.8,33.55,26.9,26.9,[26.9],1.0,36.3,27.4,27.0,1.0,36.3,28.9,26.0,1.0,30.8,28.5,27.0,1.0,30.8,30.7,24.0
2023-06-06 09:15:00,25.8,25905.0,36.1,30.6,33.35,26.8,26.8,[26.8],1.0,36.1,27.4,27.0,1.0,36.1,28.9,26.0,1.0,30.6,28.5,27.0,1.0,30.6,30.7,24.0
2023-06-06 09:20:00,25.8,25872.0,36.1,30.6,33.35,26.8,26.8,[26.8],1.0,36.1,27.4,27.0,1.0,36.1,29.0,26.0,1.0,30.6,28.3,27.0,1.0,30.6,30.5,24.0
2023-06-06 09:25:00,25.8,25971.0,36.0,30.6,33.3,26.8,26.8,[26.8],1.0,36.0,27.3,27.0,1.0,36.0,28.9,26.0,1.0,30.6,28.5,27.0,1.0,30.6,30.7,24.0
2023-06-06 09:30:00,25.8,26037.0,36.0,30.5,33.25,26.8,26.8,[26.8],1.0,36.0,27.3,27.0,1.0,36.0,28.9,26.0,1.0,30.5,28.4,27.0,1.0,30.5,30.7,24.0
2023-06-06 09:35:00,25.8,25938.0,35.9,30.5,33.2,26.8,26.8,[26.8],1.0,35.9,27.3,26.0,1.0,35.9,28.9,25.0,1.0,30.5,28.3,26.0,1.0,30.5,30.5,24.0
2023-06-06 09:40:00,25.8,25641.0,35.9,30.4,33.15,26.7,26.7,[26.7],1.0,35.9,27.2,26.0,1.0,35.9,28.8,25.0,1.0,30.4,28.2,26.0,1.0,30.4,30.5,24.0
2023-06-06 09:45:00,25.8,25839.0,35.9,30.4,33.15,26.7,26.7,[26.7],1.0,35.9,27.2,26.0,1.0,35.9,29.0,25.0,1.0,30.4,28.3,26.0,1.0,30.4,30.6,24.0
2023-06-06 09:50:00,25.8,25872.0,35.9,30.2,33.05,26.7,26.7,[26.7],1.0,35.9,27.2,26.0,1.0,35.9,28.9,25.0,1.0,30.2,28.1,26.0,1.0,30.2,30.4,24.0
2023-06-06 09:55:00,25.8,25773.0,35.9,30.2,33.05,26.7,26.7,[26.7],1.0,35.9,27.0,26.0,1.0,35.9,29.0,25.0,1.0,30.2,28.1,26.0,1.0,30.2,30.4,24.0
2023-06-06 10:00:00,25.8,25509.0,35.9,30.2,33.05,26.7,26.7,[26.7],1.0,35.9,27.2,26.0,1.0,35.9,28.9,25.0,1.0,30.2,28.1,26.0,1.0,30.2,30.4,24.0
2023-06-06 10:05:00,25.8,25773.0,35.9,30.2,33.05,26.7,26.7,[26.7],1.0,35.9,27.2,27.0,1.0,35.9,28.8,26.0,1.0,30.2,28.2,26.0,1.0,30.2,30.4,24.0
2023-06-06 10:10:00,25.9,25707.0,35.9,30.2,33.05,26.7,26.7,[26.7],1.0,35.9,27.2,27.0,1.0,35.9,28.7,26.0,1.0,30.2,28.2,26.0,1.0,30.2,30.3,24.0
2023-06-06 10:15:00,25.9,25641.0,35.9,30.2,33.05,26.7,26.7,[26.7],1.0,35.9,27.2,27.0,1.0,35.9,28.6,26.0,1.0,30.2,28.1,26.0,1.0,30.2,30.4,24.0
2023-06-06 10:20:00,25.9,25806.0,35.9,30.2,33.05,26.7,26.7,[26.7],1.0,35.9,27.1,27.0,1.0,35.9,28.8,26.0,1.0,30.2,28.0,26.0,1.0,30.2,30.4,24.0
2023-06-06 10:25:00,25.9,25806.0,35.9,30.2,33.05,26.6,26.6,[26.6],1.0,35.9,27.1,27.0,1.0,35.9,28.8,26.0,1.0,30.2,28.0,26.0,1.0,30.2,30.4,24.0
2023-06-06 10:30:00,25.9,25839.0,35.7,30.2,32.95,26.7,26.7,[26.7],1.0,35.7,27.1,27.0,1.0,35.7,28.7,26.0,1.0,30.2,28.1,26.0,1.0,30.2,30.3,24.0
2023-06-06 10:35:00,25.9,25740.0,35.7,30.2,32.95,26.6,26.6,[26.6],1.0,35.7,27.0,28.0,1.0,35.7,28.6,27.0,1.0,30.2,28.0,27.0,1.0,30.2,30.3,24.0
2023-06-06 10:40:00,25.9,26037.0,35.7,30.2,32.95,26.6,26.6,[26.6],1.0,35.7,27.1,28.0,1.0,35.7,28.6,27.0,1.0,30.2,28.0,27.0,1.0,30.2,30.3,24.0
2023-06-06 10:45:00,26.0,26136.0,35.7,30.2,32.95,26.6,26.6,[26.6],1.0,35.7,27.1,28.0,1.0,35.7,28.9,27.0,1.0,30.2,28.1,27.0,1.0,30.2,30.2,24.0
2023-06-06 10:50:00,25.9,26136.0,35.6,30.3,32.95,26.6,26.6,[26.6],1.0,35.6,27.2,28.0,1.0,35.6,28.6,27.0,1.0,30.3,28.1,27.0,1.0,30.3,30.3,24.0
2023-06-06 10:55:00,26.0,25938.0,35.7,30.3,33.0,26.6,26.6,[26.6],1.0,35.7,27.1,28.0,1.0,35.7,28.5,27.0,1.0,30.3,28.2,27.0,1.0,30.3,30.3,24.0
2023-06-06 11:00:00,26.1,26202.0,35.7,30.3,33.0,26.6,26.6,[26.6],1.0,35.7,27.1,28.0,1.0,35.7,28.9,27.0,1.0,30.3,28.1,27.0,1.0,30.3,30.3,24.0
2023-06-06 11:05:00,26.1,26136.0,35.7,30.3,33.0,26.6,26.6,[26.6],1.0,35.7,27.1,28.0,1.0,35.7,28.7,28.0,1.0,30.3,28.2,28.0,1.0,30.3,30.4,24.0
2023-06-06 11:10:00,26.1,26103.0,35.7,30.3,33.0,26.7,26.7,[26.7],1.0,35.7,27.2,28.0,1.0,35.7,29.0,28.0,1.0,30.3,28.1,28.0,1.0,30.3,30.3,24.0
2023-06-06 11:15:00,26.2,26532.0,35.7,30.3,33.0,26.7,26.7,[26.7],1.0,35.7,27.3,28.0,1.0,35.7,29.0,28.0,1.0,30.3,28.2,28.0,1.0,30.3,30.4,24.0
2023-06-06 11:20:00,26.2,26169.0,35.7,30.2,32.95,26.7,26.7,[26.7],1.0,35.7,27.3,28.0,1.0,35.7,28.8,28.0,1.0,30.2,28.2,28.0,1.0,30.2,30.5,24.0
2023-06-06 11:25:00,26.3,25938.0,35.7,30.2,32.95,26.7,26.7,[26.7],1.0,35.7,27.2,28.0,1.0,35.7,28.7,28.0,1.0,30.2,28.3,28.0,1.0,30.2,30.3,24.0
2023-06-06 11:30:00,26.4,25740.0,35.4,30.3,32.85,26.7,26.7,[26.7],1.0,35.4,27.1,28.0,1.0,35.4,28.9,28.0,1.0,30.3,28.2,28.0,1.0,30.3,30.4,24.0
2023-06-06 11:35:00,26.4,25146.0,35.4,30.3,32.85,26.8,26.8,[26.8],1.0,35.4,28.0,28.0,1.0,35.4,29.5,28.0,1.0,30.3,28.2,28.0,1.0,30.3,30.7,24.0
