time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,3838236_c,3838236_h,3838236_r,3838236_s,3838237_c,3838237_h,3838237_r,3838237_s,3838238_c,3838238_h,3838238_r,3838238_s,3838239_c,3838239_h,3838239_r,3838239_s
2023-05-30 09:05:00,,15.22,29.1,26.5,27.8,26.3,26.3,[26.3],0.0,29.1,0.0,0.0,1.0,,27.0,26.0,1.0,,27.5,26.0,1.0,26.5,26.0,26.0
2023-05-30 09:10:00,,15.21,29.1,26.5,27.8,26.3,26.3,[26.3],0.0,29.1,0.0,0.0,1.0,,27.0,26.0,1.0,,27.5,26.0,1.0,26.5,26.0,26.0
2023-05-30 09:15:00,,15.2,29.1,26.4,27.75,26.3,26.3,[26.3],0.0,29.1,0.0,0.0,1.0,,26.9,26.0,1.0,,27.4,26.0,1.0,26.4,26.0,26.0
2023-05-30 09:20:00,,15.23,29.2,26.5,27.85,26.4,26.4,[26.4],0.0,29.2,0.0,0.0,1.0,,27.2,26.0,1.0,,28.0,26.0,1.0,26.5,26.0,26.0
2023-05-30 09:25:00,,15.22,29.4,26.5,27.95,26.6,26.6,[26.6],0.0,29.4,0.0,0.0,1.0,,27.5,26.0,1.0,,28.3,26.0,1.0,26.5,27.0,26.0
2023-05-30 09:30:00,,15.23,29.6,26.7,28.15,26.6,26.6,[26.6],0.0,29.6,0.0,0.0,1.0,,27.6,26.0,1.0,,28.3,26.0,1.0,26.7,27.0,26.0
2023-05-30 09:35:00,,15.22,29.6,26.8,28.200000000000003,26.5,26.5,[26.5],0.0,29.6,0.0,0.0,1.0,,27.3,26.0,1.0,,27.8,26.0,1.0,26.8,26.0,26.0
2023-05-30 09:40:00,,15.21,29.4,26.8,28.1,26.4,26.4,[26.4],0.0,29.4,0.0,0.0,1.0,,27.1,26.0,1.0,,27.5,26.0,1.0,26.8,26.0,26.0
2023-05-30 09:45:00,,15.21,29.2,26.7,27.95,26.3,26.3,[26.3],0.0,29.2,0.0,0.0,1.0,,27.0,26.0,1.0,,27.5,26.0,1.0,26.7,26.0,26.0
2023-05-30 09:50:00,,15.23,29.1,26.7,27.9,26.3,26.3,[26.3],0.0,29.1,0.0,0.0,1.0,,27.0,26.0,1.0,,27.5,26.0,1.0,26.7,26.0,26.0
2023-05-30 09:55:00,,15.2,29.1,26.6,27.85,26.3,26.3,[26.3],0.0,29.1,0.0,0.0,1.0,,27.0,26.0,1.0,,27.4,26.0,1.0,26.6,26.0,26.0
2023-05-30 10:00:00,,15.23,29.1,26.6,27.85,26.4,26.4,[26.4],0.0,29.1,0.0,0.0,1.0,,27.0,26.0,1.0,,27.7,26.0,1.0,26.6,26.0,26.0
2023-05-30 10:05:00,,15.24,29.1,26.6,27.85,26.5,26.5,[26.5],0.0,29.1,0.0,0.0,1.0,,27.4,26.0,1.0,,28.0,26.0,1.0,26.6,26.0,26.0
2023-05-30 10:10:00,,15.21,29.3,26.6,27.950000000000003,26.4,26.4,[26.4],0.0,29.3,0.0,0.0,1.0,,27.1,26.0,1.0,,27.6,26.0,1.0,26.6,26.0,26.0
2023-05-30 10:15:00,,15.23,29.3,26.6,27.950000000000003,26.4,26.4,[26.4],0.0,29.3,0.0,0.0,1.0,,27.1,26.0,1.0,,27.6,26.0,1.0,26.6,26.0,26.0
2023-05-30 10:20:00,,15.23,29.2,26.6,27.9,26.4,26.4,[26.4],0.0,29.2,0.0,0.0,1.0,,27.1,26.0,1.0,,27.5,26.0,1.0,26.6,26.0,26.0
2023-05-30 10:25:00,,15.23,29.2,26.6,27.9,26.4,26.4,[26.4],0.0,29.2,0.0,0.0,1.0,,27.2,20.0,1.0,,27.9,26.0,1.0,26.6,26.0,26.0
2023-05-30 10:30:00,,15.23,29.4,26.6,28.0,26.5,26.5,[26.5],0.0,29.4,0.0,0.0,1.0,,27.4,20.0,1.0,,28.0,26.0,1.0,26.6,26.0,26.0
2023-05-30 10:35:00,,,,,,,,,,,,,,,,,,,,,,,,
2023-05-30 10:40:00,,15.23,29.5,26.4,27.95,26.5,26.5,[26.5],0.0,29.5,0.0,0.0,1.0,,26.6,20.0,1.0,,27.9,26.0,1.0,26.4,25.0,26.0
2023-05-30 10:45:00,,15.23,29.5,26.3,27.9,26.5,26.5,[26.5],0.0,29.5,0.0,0.0,1.0,,26.5,20.0,1.0,,28.0,26.0,1.0,26.3,25.0,26.0
2023-05-30 10:50:00,,15.23,29.5,26.3,27.9,26.5,26.5,[26.5],0.0,29.5,0.0,0.0,1.0,,26.8,20.0,1.0,,27.9,26.0,1.0,26.3,25.0,26.0
2023-05-30 10:55:00,,15.22,29.5,26.1,27.8,26.5,26.5,[26.5],0.0,29.5,0.0,0.0,1.0,,26.5,20.0,1.0,,27.8,26.0,1.0,26.1,25.0,26.0
2023-05-30 11:00:00,,15.22,29.5,26.1,27.8,26.5,26.5,[26.5],0.0,29.5,0.0,0.0,1.0,,26.9,20.0,1.0,,27.8,26.0,1.0,26.1,25.0,26.0
2023-05-30 11:05:00,,15.239999999999998,29.4,26.0,27.7,26.5,26.5,[26.5],0.0,29.4,0.0,0.0,1.0,,26.5,20.0,1.0,,29.8,26.0,1.0,26.0,25.0,26.0
2023-05-30 11:10:00,,15.23,29.5,26.0,27.75,26.6,26.6,[26.6],0.0,29.5,0.0,0.0,1.0,,26.2,25.0,1.0,,27.9,26.0,1.0,26.0,25.0,26.0
2023-05-30 11:15:00,,15.22,29.4,25.7,27.55,26.5,26.5,[26.5],0.0,29.4,0.0,0.0,1.0,,25.7,25.0,1.0,,27.5,26.0,1.0,25.7,24.0,26.0
2023-05-30 11:20:00,,15.25,29.3,25.6,27.450000000000003,26.4,26.4,[26.4],0.0,29.3,0.0,0.0,1.0,,26.5,25.0,1.0,,27.7,26.0,1.0,25.6,25.0,26.0
2023-05-30 11:25:00,,15.23,29.4,25.6,27.5,26.4,26.4,[26.4],0.0,29.4,0.0,0.0,1.0,,26.7,25.0,1.0,,27.8,26.0,1.0,25.6,26.0,26.0
2023-05-30 11:30:00,,15.23,29.4,25.6,27.5,26.4,26.4,[26.4],0.0,29.4,0.0,0.0,1.0,,26.8,25.0,1.0,,29.5,26.0,1.0,25.6,26.0,26.0
2023-05-30 11:35:00,,15.23,29.4,25.6,27.5,26.4,26.4,[26.4],0.0,29.4,0.0,0.0,1.0,,27.0,25.0,1.0,,27.8,26.0,1.0,25.6,26.0,26.0
2023-05-30 11:40:00,,15.239999999999998,29.4,25.6,27.5,26.4,26.4,[26.4],0.0,29.4,0.0,0.0,1.0,,27.1,25.0,1.0,,27.8,26.0,1.0,25.6,26.0,26.0
2023-05-30 11:45:00,,15.22,29.5,25.6,27.55,26.4,26.4,[26.4],0.0,29.5,0.0,0.0,1.0,,27.1,25.0,1.0,,27.8,26.0,1.0,25.6,26.0,26.0
2023-05-30 11:50:00,,15.22,29.5,25.7,27.6,26.4,26.4,[26.4],0.0,29.5,0.0,0.0,1.0,,27.1,25.0,1.0,,27.8,26.0,1.0,25.7,26.0,26.0
2023-05-30 11:55:00,,15.22,29.4,25.7,27.55,26.4,26.4,[26.4],0.0,29.4,0.0,0.0,1.0,,27.1,25.0,1.0,,27.8,26.0,1.0,25.7,26.0,26.0
2023-05-30 12:00:00,,15.21,29.4,25.8,27.6,26.4,26.4,[26.4],0.0,29.4,0.0,0.0,1.0,,27.2,25.0,1.0,,27.8,26.0,1.0,25.8,26.0,26.0
2023-05-30 12:05:00,,15.23,29.4,25.8,27.6,26.4,26.4,[26.4],0.0,29.4,0.0,0.0,1.0,,27.1,25.0,1.0,,27.8,26.0,1.0,25.8,26.0,26.0
2023-05-30 12:10:00,,15.21,29.4,25.8,27.6,26.3,26.3,[26.3],0.0,29.4,0.0,0.0,1.0,,27.1,25.0,1.0,,27.7,26.0,1.0,25.8,26.0,26.0
2023-05-30 12:15:00,,15.21,29.4,25.8,27.6,26.4,26.4,[26.4],0.0,29.4,0.0,0.0,1.0,,27.1,25.0,1.0,,27.8,26.0,1.0,25.8,26.0,26.0
2023-05-30 12:20:00,,15.21,29.4,25.8,27.6,26.4,26.4,[26.4],0.0,29.4,0.0,0.0,1.0,,27.2,25.0,1.0,,27.8,26.0,1.0,25.8,26.0,26.0
2023-05-30 12:25:00,,15.23,29.3,25.8,27.55,26.3,26.3,[26.3],0.0,29.3,0.0,0.0,1.0,,27.1,25.0,1.0,,27.6,26.0,1.0,25.8,26.0,26.0
2023-05-30 12:30:00,,15.22,29.4,25.8,27.6,26.4,26.4,[26.4],0.0,29.4,0.0,0.0,1.0,,27.2,25.0,1.0,,27.8,26.0,1.0,25.8,26.0,26.0
2023-05-30 12:35:00,,15.23,29.3,25.8,27.55,26.3,26.3,[26.3],0.0,29.3,0.0,0.0,1.0,,27.1,25.0,1.0,,27.7,26.0,1.0,25.8,26.0,26.0
2023-05-30 12:40:00,,15.2,29.3,25.8,27.55,26.2,26.2,[26.2],0.0,29.3,0.0,0.0,1.0,,27.3,25.0,1.0,,27.6,26.0,1.0,25.8,26.0,26.0
2023-05-30 12:45:00,,15.21,29.3,25.8,27.55,26.3,26.3,[26.3],0.0,29.3,0.0,0.0,1.0,,27.1,25.0,1.0,,27.6,26.0,1.0,25.8,26.0,26.0
2023-05-30 12:50:00,,15.2,29.2,25.8,27.5,26.2,26.2,[26.2],0.0,29.2,0.0,0.0,1.0,,27.1,25.0,1.0,,27.5,26.0,1.0,25.8,26.0,26.0
2023-05-30 12:55:00,,15.21,29.2,25.8,27.5,26.3,26.3,[26.3],0.0,29.2,0.0,0.0,1.0,,27.1,25.0,1.0,,27.6,26.0,1.0,25.8,26.0,26.0
2023-05-30 13:00:00,,15.22,29.2,25.8,27.5,26.3,26.3,[26.3],0.0,29.2,0.0,0.0,1.0,,27.1,25.0,1.0,,27.6,26.0,1.0,25.8,26.0,26.0
2023-05-30 13:05:00,,15.23,29.2,25.8,27.5,26.3,26.3,[26.3],0.0,29.2,0.0,0.0,1.0,,27.1,25.0,1.0,,27.6,26.0,1.0,25.8,26.0,26.0
2023-05-30 13:10:00,,15.22,29.2,25.8,27.5,26.3,26.3,[26.3],0.0,29.2,0.0,0.0,1.0,,27.1,25.0,1.0,,27.6,26.0,1.0,25.8,26.0,26.0
2023-05-30 13:15:00,,15.22,29.2,25.8,27.5,26.3,26.3,[26.3],0.0,29.2,0.0,0.0,1.0,,27.1,25.0,1.0,,27.7,26.0,1.0,25.8,26.0,26.0
2023-05-30 13:20:00,,15.21,29.2,25.7,27.45,26.3,26.3,[26.3],0.0,29.2,0.0,0.0,1.0,,27.2,25.0,1.0,,27.6,26.0,1.0,25.7,26.0,26.0
2023-05-30 13:25:00,,15.21,29.3,25.8,27.55,26.3,26.3,[26.3],0.0,29.3,0.0,0.0,1.0,,27.1,25.0,1.0,,27.6,26.0,1.0,25.8,26.0,26.0
2023-05-30 13:30:00,,15.23,29.3,25.8,27.55,26.3,26.3,[26.3],,29.3,,,,,,,,,,,,25.8,,
2023-05-30 13:35:00,,15.23,29.3,25.8,27.55,26.3,26.3,[26.3],0.0,29.3,0.0,0.0,1.0,,27.1,25.0,1.0,,27.6,26.0,1.0,25.8,26.0,26.0
2023-05-30 13:40:00,,15.21,29.3,25.8,27.55,26.3,26.3,[26.3],0.0,29.3,0.0,0.0,1.0,,27.2,25.0,1.0,,27.7,26.0,1.0,25.8,26.0,26.0
2023-05-30 13:45:00,,15.21,29.3,25.8,27.55,26.3,26.3,[26.3],0.0,29.3,0.0,0.0,1.0,,27.1,25.0,1.0,,27.6,26.0,1.0,25.8,26.0,26.0
2023-05-30 13:50:00,,15.23,29.3,25.8,27.55,26.3,26.3,[26.3],0.0,29.3,0.0,0.0,1.0,,27.1,25.0,1.0,,27.6,26.0,1.0,25.8,26.0,26.0
2023-05-30 13:55:00,,15.22,29.3,25.8,27.55,26.3,26.3,[26.3],0.0,29.3,0.0,0.0,1.0,,27.1,25.0,1.0,,27.6,26.0,1.0,25.8,26.0,26.0
2023-05-30 14:00:00,,15.22,29.3,25.8,27.55,26.3,26.3,[26.3],0.0,29.3,0.0,0.0,1.0,,27.1,25.0,1.0,,27.6,26.0,1.0,25.8,26.0,26.0
2023-05-30 14:05:00,,15.23,29.3,25.8,27.55,26.2,26.2,[26.2],0.0,29.3,0.0,0.0,1.0,,27.1,25.0,1.0,,28.8,26.0,1.0,25.8,26.0,26.0
2023-05-30 14:10:00,,15.22,29.2,25.8,27.5,26.2,26.2,[26.2],0.0,29.2,0.0,0.0,1.0,,27.1,25.0,1.0,,27.5,26.0,1.0,25.8,26.0,26.0
2023-05-30 14:15:00,,15.22,29.2,25.8,27.5,26.3,26.3,[26.3],0.0,29.2,0.0,0.0,1.0,,27.1,25.0,1.0,,27.6,26.0,1.0,25.8,26.0,26.0
2023-05-30 14:20:00,,15.22,29.3,25.8,27.55,26.2,26.2,[26.2],0.0,29.3,0.0,0.0,1.0,,27.1,25.0,1.0,,29.5,26.0,1.0,25.8,26.0,26.0
2023-05-30 14:25:00,,15.22,29.3,25.8,27.55,26.3,26.3,[26.3],0.0,29.3,0.0,0.0,1.0,,27.2,25.0,1.0,,27.6,26.0,1.0,25.8,26.0,26.0
2023-05-30 14:30:00,,15.21,29.3,25.8,27.55,26.3,26.3,[26.3],0.0,29.3,0.0,0.0,1.0,,27.1,25.0,1.0,,27.6,26.0,1.0,25.8,26.0,26.0
2023-05-30 14:35:00,,15.22,29.3,25.8,27.55,26.2,26.2,[26.2],0.0,29.3,0.0,0.0,1.0,,27.1,25.0,1.0,,27.5,26.0,1.0,25.8,26.0,26.0
2023-05-30 14:40:00,,15.21,29.2,25.8,27.5,26.2,26.2,[26.2],0.0,29.2,0.0,0.0,1.0,,27.2,25.0,1.0,,27.6,26.0,1.0,25.8,26.0,26.0
2023-05-30 14:45:00,,15.22,29.3,25.9,27.6,26.2,26.2,[26.2],0.0,29.3,0.0,0.0,1.0,,27.1,25.0,1.0,,27.6,26.0,1.0,25.9,26.0,26.0
2023-05-30 14:50:00,,15.21,29.3,25.8,27.55,26.2,26.2,[26.2],0.0,29.3,0.0,0.0,1.0,,27.2,25.0,1.0,,27.5,26.0,1.0,25.8,26.0,26.0
2023-05-30 14:55:00,,15.23,29.3,25.8,27.55,26.2,26.2,[26.2],0.0,29.3,0.0,0.0,1.0,,27.1,25.0,1.0,,27.6,26.0,1.0,25.8,26.0,26.0
2023-05-30 15:00:00,,15.23,29.3,25.8,27.55,26.3,26.3,[26.3],0.0,29.3,0.0,0.0,1.0,,27.1,25.0,1.0,,27.6,26.0,1.0,25.8,26.0,26.0
2023-05-30 15:05:00,,15.22,29.3,25.8,27.55,26.2,26.2,[26.2],0.0,29.3,0.0,0.0,1.0,,27.2,25.0,1.0,,27.6,26.0,1.0,25.8,26.0,26.0
2023-05-30 15:10:00,,15.22,29.3,25.8,27.55,26.2,26.2,[26.2],0.0,29.3,0.0,0.0,1.0,,27.3,25.0,1.0,,27.6,26.0,1.0,25.8,26.0,26.0
2023-05-30 15:15:00,,15.22,29.3,25.8,27.55,26.3,26.3,[26.3],0.0,29.3,0.0,0.0,1.0,,27.1,25.0,1.0,,27.6,26.0,1.0,25.8,26.0,26.0
2023-05-30 15:20:00,,15.22,29.3,25.8,27.55,26.3,26.3,[26.3],0.0,29.3,0.0,0.0,1.0,,27.2,25.0,1.0,,27.6,26.0,1.0,25.8,26.0,26.0
2023-05-30 15:25:00,,15.21,29.3,25.8,27.55,26.2,26.2,[26.2],0.0,29.3,0.0,0.0,1.0,,27.1,25.0,1.0,,27.6,26.0,1.0,25.8,26.0,26.0
2023-05-30 15:30:00,,15.22,29.3,25.8,27.55,26.3,26.3,[26.3],0.0,29.3,0.0,0.0,1.0,,27.3,23.0,1.0,,27.6,24.0,1.0,25.8,26.0,26.0
2023-05-30 15:35:00,,15.22,29.2,25.8,27.5,26.2,26.2,[26.2],0.0,29.2,0.0,0.0,1.0,,25.9,25.0,1.0,,27.4,26.0,1.0,25.8,25.0,26.0
2023-05-30 15:40:00,,15.23,29.1,25.7,27.4,26.2,26.2,[26.2],0.0,29.1,0.0,0.0,1.0,,25.7,25.0,1.0,,27.3,26.0,1.0,25.7,25.0,26.0
2023-05-30 15:45:00,,15.22,28.9,25.7,27.3,26.0,26.0,[26.0],0.0,28.9,0.0,0.0,1.0,,26.1,25.0,1.0,,27.1,26.0,1.0,25.7,25.0,26.0
2023-05-30 15:50:00,,15.22,28.9,25.4,27.15,26.1,26.1,[26.1],0.0,28.9,0.0,0.0,1.0,,26.9,25.0,1.0,,27.4,26.0,1.0,25.4,26.0,26.0
2023-05-30 15:55:00,,15.21,29.1,25.5,27.3,26.1,26.1,[26.1],0.0,29.1,0.0,0.0,1.0,,27.1,25.0,1.0,,27.5,26.0,1.0,25.5,26.0,26.0
2023-05-30 16:00:00,,15.23,29.1,25.5,27.3,26.2,26.2,[26.2],0.0,29.1,0.0,0.0,1.0,,27.1,25.0,1.0,,27.6,26.0,1.0,25.5,26.0,26.0
2023-05-30 16:05:00,,15.21,29.1,25.5,27.3,26.2,26.2,[26.2],0.0,29.1,0.0,0.0,1.0,,27.1,25.0,1.0,,27.5,26.0,1.0,25.5,26.0,26.0
2023-05-30 16:10:00,,15.21,29.2,25.6,27.4,26.2,26.2,[26.2],0.0,29.2,0.0,0.0,1.0,,27.1,25.0,1.0,,28.2,26.0,1.0,25.6,26.0,26.0
2023-05-30 16:15:00,,15.22,29.2,25.6,27.4,26.2,26.2,[26.2],0.0,29.2,0.0,0.0,1.0,,27.8,25.0,1.0,,27.6,26.0,1.0,25.6,26.0,26.0
2023-05-30 16:20:00,,15.22,29.2,25.6,27.4,26.2,26.2,[26.2],0.0,29.2,0.0,0.0,1.0,,27.1,25.0,1.0,,27.5,26.0,1.0,25.6,26.0,26.0
2023-05-30 16:25:00,,15.23,29.2,25.6,27.4,26.2,26.2,[26.2],0.0,29.2,0.0,0.0,1.0,,28.7,25.0,1.0,,27.6,26.0,1.0,25.6,26.0,26.0
2023-05-30 16:30:00,,15.21,29.2,25.6,27.4,26.2,26.2,[26.2],0.0,29.2,0.0,0.0,1.0,,27.1,25.0,1.0,,27.5,26.0,1.0,25.6,26.0,26.0
2023-05-30 16:35:00,,15.23,29.3,25.6,27.450000000000003,26.2,26.2,[26.2],0.0,29.3,0.0,0.0,1.0,,27.2,25.0,1.0,,27.7,26.0,1.0,25.6,26.0,26.0
2023-05-30 16:40:00,,15.21,29.3,25.7,27.5,26.2,26.2,[26.2],0.0,29.3,0.0,0.0,1.0,,27.2,25.0,1.0,,27.6,26.0,1.0,25.7,26.0,26.0
2023-05-30 16:45:00,,15.21,29.3,25.6,27.450000000000003,26.2,26.2,[26.2],0.0,29.3,0.0,0.0,1.0,,27.2,25.0,1.0,,27.6,26.0,1.0,25.6,26.0,26.0
2023-05-30 16:50:00,,15.21,29.3,25.7,27.5,26.2,26.2,[26.2],0.0,29.3,0.0,0.0,1.0,,27.1,25.0,1.0,,27.6,26.0,1.0,25.7,26.0,26.0
2023-05-30 16:55:00,,15.22,29.3,25.7,27.5,26.3,26.3,[26.3],0.0,29.3,0.0,0.0,1.0,,27.1,25.0,1.0,,27.6,26.0,1.0,25.7,26.0,26.0
2023-05-30 17:00:00,,15.21,29.3,25.7,27.5,26.2,26.2,[26.2],0.0,29.3,0.0,0.0,1.0,,27.1,25.0,1.0,,27.6,26.0,1.0,25.7,26.0,26.0
2023-05-30 17:05:00,,15.21,29.2,25.7,27.45,26.2,26.2,[26.2],0.0,29.2,28.0,27.0,0.0,,27.0,25.0,0.0,,27.6,26.0,0.0,25.7,26.0,26.0
2023-05-30 17:10:00,,15.22,29.3,25.7,27.5,26.2,26.2,[26.2],1.0,29.3,27.5,27.0,1.0,,27.1,25.0,1.0,,27.6,26.0,1.0,25.7,26.0,26.0
2023-05-30 17:15:00,,15.2,29.3,25.7,27.5,26.2,26.2,[26.2],1.0,29.3,27.5,27.0,1.0,,27.1,25.0,1.0,,27.6,26.0,1.0,25.7,26.0,26.0
2023-05-30 17:20:00,,15.23,29.3,25.7,27.5,26.2,26.2,[26.2],1.0,29.3,27.5,27.0,1.0,,27.1,25.0,1.0,,27.6,26.0,1.0,25.7,26.0,26.0
2023-05-30 17:25:00,,15.2,29.2,25.7,27.45,26.2,26.2,[26.2],1.0,29.2,27.5,27.0,1.0,,27.1,25.0,1.0,,27.6,26.0,1.0,25.7,26.0,26.0
2023-05-30 17:30:00,,15.22,29.2,25.7,27.45,26.2,26.2,[26.2],1.0,29.2,27.5,27.0,1.0,,27.1,25.0,1.0,,27.6,26.0,1.0,25.7,26.0,26.0
2023-05-30 17:35:00,,15.21,29.2,25.7,27.45,26.2,26.2,[26.2],1.0,29.2,27.5,27.0,1.0,,27.1,25.0,1.0,,27.5,26.0,1.0,25.7,26.0,26.0
2023-05-30 17:40:00,,15.22,29.2,25.7,27.45,26.2,26.2,[26.2],1.0,29.2,27.5,27.0,1.0,,27.0,25.0,1.0,,28.4,26.0,1.0,25.7,26.0,26.0
2023-05-30 17:45:00,,15.2,29.2,25.7,27.45,26.2,26.2,[26.2],1.0,29.2,27.5,27.0,1.0,,27.1,25.0,1.0,,27.5,26.0,1.0,25.7,26.0,26.0
2023-05-30 17:50:00,,15.21,29.2,25.7,27.45,26.2,26.2,[26.2],1.0,29.2,27.5,27.0,1.0,,27.1,25.0,1.0,,27.6,26.0,1.0,25.7,26.0,26.0
2023-05-30 17:55:00,,15.21,29.2,25.6,27.4,26.2,26.2,[26.2],1.0,29.2,27.5,27.0,1.0,,27.1,25.0,1.0,,29.1,26.0,1.0,25.6,26.0,26.0
2023-05-30 18:00:00,,15.21,29.2,25.6,27.4,26.2,26.2,[26.2],1.0,29.2,27.5,27.0,1.0,,27.0,25.0,1.0,,27.6,26.0,1.0,25.6,26.0,26.0
2023-05-30 18:05:00,,15.21,29.2,25.7,27.45,26.2,26.2,[26.2],1.0,29.2,27.5,27.0,1.0,,27.8,25.0,1.0,,27.5,26.0,1.0,25.7,26.0,26.0
2023-05-30 18:10:00,,15.22,29.2,25.6,27.4,26.2,26.2,[26.2],1.0,29.2,27.5,27.0,1.0,,27.0,25.0,1.0,,27.6,26.0,1.0,25.6,26.0,26.0
2023-05-30 18:15:00,,15.22,29.2,25.6,27.4,26.2,26.2,[26.2],1.0,29.2,27.5,27.0,1.0,,27.0,25.0,1.0,,27.5,26.0,1.0,25.6,26.0,26.0
2023-05-30 18:20:00,,15.239999999999998,29.2,25.6,27.4,26.2,26.2,[26.2],1.0,29.2,27.5,27.0,1.0,,27.0,25.0,1.0,,27.5,26.0,1.0,25.6,26.0,26.0
2023-05-30 18:25:00,,15.22,29.2,25.6,27.4,26.1,26.1,[26.1],1.0,29.2,27.5,27.0,1.0,,27.0,25.0,1.0,,27.6,26.0,1.0,25.6,26.0,26.0
2023-05-30 18:30:00,,15.239999999999998,29.2,25.6,27.4,26.1,26.1,[26.1],1.0,29.2,27.5,27.0,1.0,,27.0,25.0,1.0,,27.5,26.0,1.0,25.6,26.0,26.0
2023-05-30 18:35:00,,15.21,29.1,25.6,27.35,26.1,26.1,[26.1],1.0,29.1,27.5,27.0,1.0,,26.9,25.0,1.0,,27.4,26.0,1.0,25.6,26.0,26.0
2023-05-30 18:40:00,,15.2,29.1,25.6,27.35,26.1,26.1,[26.1],1.0,29.1,27.5,27.0,1.0,,26.9,25.0,1.0,,27.5,26.0,1.0,25.6,26.0,26.0
2023-05-30 18:45:00,,15.2,29.1,25.6,27.35,26.1,26.1,[26.1],1.0,29.1,27.0,27.0,1.0,,26.9,25.0,1.0,,27.4,26.0,1.0,25.6,26.0,26.0
2023-05-30 18:50:00,,15.21,29.1,25.6,27.35,26.1,26.1,[26.1],1.0,29.1,27.5,27.0,1.0,,26.9,25.0,1.0,,27.5,26.0,1.0,25.6,26.0,26.0
2023-05-30 18:55:00,,15.21,29.1,25.6,27.35,26.1,26.1,[26.1],1.0,29.1,27.0,27.0,1.0,,26.9,25.0,1.0,,27.4,26.0,1.0,25.6,26.0,26.0
2023-05-30 19:00:00,,15.23,29.1,25.6,27.35,26.1,26.1,[26.1],1.0,29.1,27.5,27.0,1.0,,26.9,25.0,1.0,,27.5,26.0,1.0,25.6,26.0,26.0
2023-05-30 19:05:00,,15.21,29.1,25.6,27.35,26.1,26.1,[26.1],1.0,29.1,27.0,27.0,1.0,,26.8,25.0,1.0,,27.4,26.0,1.0,25.6,26.0,26.0
2023-05-30 19:10:00,,15.21,29.1,25.6,27.35,26.1,26.1,[26.1],1.0,29.1,28.0,27.0,1.0,,26.9,25.0,1.0,,27.4,26.0,1.0,25.6,26.0,26.0
2023-05-30 19:15:00,,15.2,29.1,25.6,27.35,26.1,26.1,[26.1],1.0,29.1,27.5,27.0,1.0,,26.9,25.0,1.0,,27.4,26.0,1.0,25.6,26.0,26.0
2023-05-30 19:20:00,,15.21,29.0,25.6,27.3,26.1,26.1,[26.1],1.0,29.0,28.0,27.0,1.0,,28.0,25.0,1.0,,27.5,26.0,1.0,25.6,26.0,26.0
2023-05-30 19:25:00,,15.21,29.1,25.5,27.3,26.1,26.1,[26.1],1.0,29.1,27.5,27.0,1.0,,26.9,25.0,1.0,,27.4,26.0,1.0,25.5,26.0,26.0
2023-05-30 19:30:00,,15.21,29.0,25.5,27.25,26.0,26.0,[26.0],1.0,29.0,28.5,27.0,1.0,,26.9,25.0,1.0,,27.5,26.0,1.0,25.5,26.0,26.0
2023-05-30 19:35:00,,15.2,29.1,25.6,27.35,26.1,26.1,[26.1],1.0,29.1,27.5,27.0,1.0,,26.9,25.0,1.0,,27.3,26.0,1.0,25.6,26.0,26.0
2023-05-30 19:40:00,,15.22,29.0,25.5,27.25,26.1,26.1,[26.1],1.0,29.0,28.5,27.0,1.0,,26.9,25.0,1.0,,27.4,26.0,1.0,25.5,26.0,26.0
2023-05-30 19:45:00,,15.21,29.1,25.5,27.3,26.1,26.1,[26.1],1.0,29.1,27.0,27.0,1.0,,26.9,25.0,1.0,,27.4,26.0,1.0,25.5,26.0,26.0
2023-05-30 19:50:00,,15.21,29.0,25.5,27.25,26.1,26.1,[26.1],1.0,29.0,27.5,27.0,1.0,,26.8,25.0,1.0,,27.4,26.0,1.0,25.5,26.0,26.0
2023-05-30 19:55:00,,15.2,29.0,25.5,27.25,26.1,26.1,[26.1],1.0,29.0,27.0,27.0,1.0,,26.9,25.0,1.0,,27.5,26.0,1.0,25.5,26.0,26.0
2023-05-30 20:00:00,,15.22,29.0,25.6,27.3,26.1,26.1,[26.1],1.0,29.0,28.0,27.0,1.0,,26.8,25.0,1.0,,27.3,26.0,1.0,25.6,26.0,26.0
2023-05-30 20:05:00,,15.21,29.0,25.5,27.25,26.0,26.0,[26.0],1.0,29.0,27.5,27.0,1.0,,26.8,25.0,1.0,,28.6,26.0,0.0,25.5,26.0,26.0
2023-05-30 20:10:00,,15.22,28.9,25.5,27.2,26.0,26.0,[26.0],1.0,28.9,27.5,27.0,1.0,,26.8,25.0,1.0,,27.4,26.0,1.0,25.5,26.0,26.0
2023-05-30 20:15:00,,15.21,29.0,25.5,27.25,26.0,26.0,[26.0],1.0,29.0,27.5,27.0,1.0,,26.8,25.0,1.0,,27.4,26.0,1.0,25.5,26.0,26.0
2023-05-30 20:20:00,,15.19,28.9,25.5,27.2,26.0,26.0,[26.0],1.0,28.9,27.5,27.0,1.0,,26.9,25.0,1.0,,27.3,26.0,1.0,25.5,26.0,26.0
2023-05-30 20:25:00,,15.2,29.0,25.5,27.25,26.1,26.1,[26.1],1.0,29.0,28.5,27.0,1.0,,26.8,25.0,1.0,,27.4,26.0,1.0,25.5,26.0,26.0
2023-05-30 20:30:00,,15.21,28.9,25.5,27.2,26.0,26.0,[26.0],1.0,28.9,27.5,27.0,1.0,,26.7,25.0,1.0,,27.3,26.0,1.0,25.5,26.0,26.0
2023-05-30 20:35:00,,15.22,28.9,25.5,27.2,26.0,26.0,[26.0],1.0,28.9,27.5,27.0,1.0,,26.8,25.0,1.0,,27.3,26.0,1.0,25.5,26.0,26.0
2023-05-30 20:40:00,,15.21,28.9,25.5,27.2,26.0,26.0,[26.0],1.0,28.9,27.5,27.0,1.0,,26.7,25.0,1.0,,27.2,26.0,1.0,25.5,26.0,26.0
2023-05-30 20:45:00,,15.21,28.9,25.4,27.15,26.0,26.0,[26.0],1.0,28.9,27.0,27.0,1.0,,26.7,25.0,1.0,,27.3,26.0,1.0,25.4,26.0,26.0
2023-05-30 20:50:00,,15.21,28.9,25.4,27.15,26.0,26.0,[26.0],1.0,28.9,27.5,27.0,1.0,,26.7,25.0,1.0,,27.3,26.0,1.0,25.4,26.0,26.0
2023-05-30 20:55:00,,15.21,28.9,25.4,27.15,26.0,26.0,[26.0],1.0,28.9,27.0,27.0,1.0,,26.7,25.0,1.0,,27.3,26.0,1.0,25.4,26.0,26.0
2023-05-30 21:00:00,,15.2,28.9,25.4,27.15,26.0,26.0,[26.0],1.0,28.9,27.5,27.0,1.0,,26.7,25.0,1.0,,27.2,26.0,1.0,25.4,26.0,26.0
2023-05-30 21:05:00,,15.21,28.9,25.4,27.15,26.0,26.0,[26.0],1.0,28.9,27.5,27.0,1.0,,26.7,25.0,1.0,,27.3,26.0,1.0,25.4,26.0,26.0
2023-05-30 21:10:00,,15.19,28.9,25.4,27.15,26.0,26.0,[26.0],1.0,28.9,27.5,27.0,1.0,,26.7,25.0,1.0,,27.2,26.0,1.0,25.4,26.0,26.0
2023-05-30 21:15:00,,15.21,28.9,25.4,27.15,26.0,26.0,[26.0],1.0,28.9,27.5,27.0,1.0,,26.7,25.0,1.0,,27.3,26.0,1.0,25.4,26.0,26.0
2023-05-30 21:20:00,,15.2,28.9,25.4,27.15,26.0,26.0,[26.0],1.0,28.9,27.0,27.0,1.0,,26.7,25.0,1.0,,27.1,26.0,1.0,25.4,26.0,26.0
2023-05-30 21:25:00,,15.22,28.9,25.4,27.15,26.0,26.0,[26.0],1.0,28.9,27.5,27.0,1.0,,26.7,25.0,1.0,,27.3,26.0,1.0,25.4,26.0,26.0
2023-05-30 21:30:00,,15.2,28.9,25.4,27.15,26.0,26.0,[26.0],1.0,28.9,26.5,27.0,1.0,,26.7,25.0,1.0,,27.3,26.0,1.0,25.4,26.0,26.0
2023-05-30 21:35:00,,15.2,28.9,25.4,27.15,26.0,26.0,[26.0],1.0,28.9,26.5,27.0,1.0,,26.7,25.0,1.0,,27.3,26.0,1.0,25.4,26.0,26.0
2023-05-30 21:40:00,,15.22,28.9,25.4,27.15,26.0,26.0,[26.0],1.0,28.9,26.5,27.0,1.0,,26.7,25.0,1.0,,27.2,26.0,1.0,25.4,26.0,26.0
2023-05-30 21:45:00,,15.22,28.9,25.4,27.15,26.0,26.0,[26.0],1.0,28.9,27.5,27.0,1.0,,26.8,25.0,1.0,,27.3,26.0,1.0,25.4,26.0,26.0
2023-05-30 21:50:00,,15.21,28.9,25.4,27.15,26.0,26.0,[26.0],1.0,28.9,27.0,27.0,1.0,,26.7,25.0,1.0,,27.2,26.0,1.0,25.4,26.0,26.0
2023-05-30 21:55:00,,15.22,28.9,25.4,27.15,26.0,26.0,[26.0],1.0,28.9,27.5,27.0,1.0,,26.8,25.0,1.0,,27.3,26.0,1.0,25.4,26.0,26.0
2023-05-30 22:00:00,,15.21,28.9,25.4,27.15,25.9,25.9,[25.9],1.0,28.9,26.5,27.0,1.0,,26.8,25.0,1.0,,27.2,26.0,1.0,25.4,26.0,26.0
2023-05-30 22:05:00,,15.21,28.9,25.4,27.15,26.0,26.0,[26.0],1.0,28.9,27.5,27.0,1.0,,26.7,25.0,1.0,,27.3,26.0,1.0,25.4,26.0,26.0
2023-05-30 22:10:00,,15.2,28.9,25.3,27.1,26.0,26.0,[26.0],1.0,28.9,27.0,27.0,1.0,,26.7,25.0,1.0,,27.2,26.0,1.0,25.3,26.0,26.0
2023-05-30 22:15:00,,15.21,28.9,25.3,27.1,26.0,26.0,[26.0],1.0,28.9,28.0,27.0,1.0,,26.7,25.0,1.0,,27.3,26.0,1.0,25.3,26.0,26.0
2023-05-30 22:20:00,,15.21,28.9,25.4,27.15,26.0,26.0,[26.0],1.0,28.9,27.0,27.0,1.0,,26.7,25.0,1.0,,27.2,26.0,1.0,25.4,26.0,26.0
2023-05-30 22:25:00,,15.21,28.8,25.4,27.1,26.0,26.0,[26.0],1.0,28.8,28.0,27.0,1.0,,26.6,25.0,1.0,,27.3,26.0,1.0,25.4,26.0,26.0
2023-05-30 22:30:00,,15.21,28.8,25.4,27.1,25.9,25.9,[25.9],1.0,28.8,27.0,27.0,1.0,,26.7,25.0,1.0,,27.2,26.0,1.0,25.4,26.0,26.0
2023-05-30 22:35:00,,15.21,28.8,25.3,27.05,25.9,25.9,[25.9],1.0,28.8,27.5,27.0,1.0,,26.7,25.0,1.0,,27.2,26.0,1.0,25.3,26.0,26.0
2023-05-30 22:40:00,,15.21,28.8,25.3,27.05,26.0,26.0,[26.0],1.0,28.8,27.0,27.0,1.0,,26.7,25.0,1.0,,27.2,26.0,1.0,25.3,26.0,26.0
2023-05-30 22:45:00,,15.2,28.8,25.3,27.05,25.9,25.9,[25.9],1.0,28.8,27.5,27.0,1.0,,26.6,25.0,1.0,,27.2,26.0,1.0,25.3,26.0,26.0
2023-05-30 22:50:00,,15.19,28.8,25.3,27.05,25.9,25.9,[25.9],1.0,28.8,26.5,27.0,1.0,,26.7,25.0,1.0,,27.1,26.0,1.0,25.3,26.0,26.0
2023-05-30 22:55:00,,15.2,28.8,25.3,27.05,25.9,25.9,[25.9],1.0,28.8,27.5,27.0,1.0,,26.7,25.0,1.0,,27.1,26.0,1.0,25.3,26.0,26.0
2023-05-30 23:00:00,,15.21,28.8,25.3,27.05,25.8,25.8,[25.8],1.0,28.8,27.0,27.0,1.0,,26.6,25.0,1.0,,27.2,26.0,1.0,25.3,26.0,26.0
2023-05-30 23:05:00,,15.21,28.8,25.3,27.05,25.9,25.9,[25.9],1.0,28.8,27.5,27.0,1.0,,26.7,25.0,1.0,,27.1,26.0,1.0,25.3,26.0,26.0
2023-05-30 23:10:00,,15.2,28.8,25.3,27.05,25.9,25.9,[25.9],1.0,28.8,26.5,27.0,1.0,,26.7,25.0,1.0,,27.1,26.0,1.0,25.3,26.0,26.0
2023-05-30 23:15:00,,15.21,28.8,25.3,27.05,25.9,25.9,[25.9],1.0,28.8,27.5,27.0,1.0,,26.7,25.0,1.0,,27.2,26.0,1.0,25.3,26.0,26.0
2023-05-30 23:20:00,,15.2,28.9,25.4,27.15,25.9,25.9,[25.9],1.0,28.9,27.5,27.0,1.0,,26.8,25.0,1.0,,29.1,26.0,1.0,25.4,26.0,26.0
2023-05-30 23:25:00,,15.19,28.9,25.4,27.15,25.9,25.9,[25.9],1.0,28.9,27.0,27.0,1.0,,26.7,25.0,1.0,,27.2,26.0,1.0,25.4,26.0,26.0
2023-05-30 23:30:00,,15.2,28.9,25.4,27.15,26.0,26.0,[26.0],1.0,28.9,27.5,27.0,1.0,,26.8,25.0,1.0,,27.3,26.0,1.0,25.4,26.0,26.0
2023-05-30 23:35:00,,,,,,,,,,,,,,,,,,,,,,,,
2023-05-30 23:40:00,,15.22,28.9,25.4,27.15,26.0,26.0,[26.0],1.0,28.9,27.5,27.0,1.0,,26.9,25.0,1.0,,27.3,26.0,1.0,25.4,26.0,26.0
2023-05-30 23:45:00,,15.21,28.9,25.5,27.2,26.0,26.0,[26.0],1.0,28.9,27.0,27.0,1.0,,28.3,25.0,1.0,,27.2,26.0,1.0,25.5,26.0,26.0
2023-05-30 23:50:00,,15.22,28.9,25.5,27.2,26.0,26.0,[26.0],1.0,28.9,28.0,27.0,1.0,,26.8,25.0,1.0,,27.3,26.0,1.0,25.5,26.0,26.0
2023-05-30 23:55:00,,15.21,28.9,25.5,27.2,26.0,26.0,[26.0],1.0,28.9,27.0,27.0,1.0,,26.8,25.0,1.0,,27.2,26.0,1.0,25.5,26.0,26.0
2023-05-31 00:00:00,,15.22,28.9,25.5,27.2,26.0,26.0,[26.0],1.0,28.9,28.0,27.0,1.0,,26.8,25.0,1.0,,27.3,26.0,1.0,25.5,26.0,26.0
2023-05-31 00:05:00,,15.22,28.9,25.5,27.2,26.0,26.0,[26.0],1.0,28.9,27.0,27.0,1.0,,26.8,25.0,1.0,,27.2,26.0,1.0,25.5,26.0,26.0
2023-05-31 00:10:00,,15.2,28.9,25.5,27.2,25.9,25.9,[25.9],1.0,28.9,28.5,27.0,1.0,,26.8,25.0,1.0,,27.3,26.0,1.0,25.5,26.0,26.0
2023-05-31 00:15:00,,15.21,28.9,25.6,27.25,26.0,26.0,[26.0],1.0,28.9,27.0,27.0,1.0,,26.8,25.0,1.0,,27.2,26.0,1.0,25.6,26.0,26.0
2023-05-31 00:20:00,,15.21,28.8,25.5,27.15,26.0,26.0,[26.0],1.0,28.8,28.0,27.0,1.0,,26.8,25.0,1.0,,27.2,26.0,1.0,25.5,26.0,26.0
2023-05-31 00:25:00,,15.2,28.9,25.5,27.2,26.0,26.0,[26.0],1.0,28.9,27.0,27.0,1.0,,26.8,25.0,1.0,,27.2,26.0,1.0,25.5,26.0,26.0
2023-05-31 00:30:00,,15.2,28.8,25.5,27.15,26.0,26.0,[26.0],1.0,28.8,28.5,27.0,1.0,,26.8,25.0,1.0,,27.2,26.0,1.0,25.5,26.0,26.0
2023-05-31 00:35:00,,15.19,28.8,25.5,27.15,26.0,26.0,[26.0],1.0,28.8,27.0,27.0,1.0,,26.8,25.0,1.0,,27.9,26.0,1.0,25.5,26.0,26.0
2023-05-31 00:40:00,,15.2,28.8,25.6,27.200000000000003,25.9,25.9,[25.9],1.0,28.8,28.0,27.0,1.0,,26.8,25.0,1.0,,27.2,26.0,1.0,25.6,26.0,26.0
2023-05-31 00:45:00,,15.2,28.8,25.5,27.15,25.9,25.9,[25.9],1.0,28.8,27.0,27.0,1.0,,28.7,25.0,1.0,,27.3,26.0,1.0,25.5,26.0,26.0
2023-05-31 00:50:00,,15.21,28.8,25.5,27.15,25.9,25.9,[25.9],1.0,28.8,28.0,27.0,1.0,,26.8,25.0,1.0,,27.2,26.0,1.0,25.5,26.0,26.0
2023-05-31 00:55:00,,15.2,28.9,25.5,27.2,25.9,25.9,[25.9],1.0,28.9,27.0,27.0,1.0,,26.9,25.0,1.0,,27.2,26.0,1.0,25.5,26.0,26.0
2023-05-31 01:00:00,,15.2,28.8,25.5,27.15,25.9,25.9,[25.9],1.0,28.8,27.5,27.0,1.0,,26.8,25.0,1.0,,27.2,26.0,1.0,25.5,26.0,26.0
2023-05-31 01:05:00,,15.22,28.9,25.6,27.25,25.9,25.9,[25.9],1.0,28.9,27.0,27.0,1.0,,26.9,25.0,1.0,,27.3,26.0,1.0,25.6,26.0,26.0
2023-05-31 01:10:00,,15.21,28.8,25.6,27.200000000000003,25.9,25.9,[25.9],1.0,28.8,28.0,27.0,1.0,,26.7,25.0,1.0,,27.2,26.0,1.0,25.6,26.0,26.0
2023-05-31 01:15:00,,15.21,28.9,25.5,27.2,25.9,25.9,[25.9],1.0,28.9,27.0,27.0,1.0,,26.8,25.0,1.0,,27.2,26.0,1.0,25.5,26.0,26.0
2023-05-31 01:20:00,,15.21,28.8,25.5,27.15,25.9,25.9,[25.9],1.0,28.8,27.5,27.0,1.0,,26.7,25.0,1.0,,27.1,26.0,1.0,25.5,26.0,26.0
2023-05-31 01:25:00,,15.21,28.9,25.5,27.2,25.9,25.9,[25.9],1.0,28.9,27.0,27.0,1.0,,26.8,25.0,1.0,,27.2,26.0,1.0,25.5,26.0,26.0
2023-05-31 01:30:00,,15.21,28.8,25.5,27.15,25.9,25.9,[25.9],1.0,28.8,27.0,27.0,1.0,,26.7,25.0,1.0,,27.1,26.0,1.0,25.5,26.0,26.0
2023-05-31 01:35:00,,15.21,28.9,25.5,27.2,26.0,26.0,[26.0],1.0,28.9,27.0,27.0,1.0,,26.9,25.0,1.0,,27.3,26.0,1.0,25.5,26.0,26.0
2023-05-31 01:40:00,,15.21,28.8,25.5,27.15,25.9,25.9,[25.9],1.0,28.8,27.0,27.0,1.0,,26.7,25.0,1.0,,27.1,26.0,1.0,25.5,26.0,26.0
2023-05-31 01:45:00,,15.22,28.9,25.5,27.2,25.9,25.9,[25.9],1.0,28.9,27.5,27.0,1.0,,26.7,25.0,1.0,,27.3,26.0,1.0,25.5,26.0,26.0
2023-05-31 01:50:00,,15.21,28.8,25.5,27.15,25.9,25.9,[25.9],1.0,28.8,27.0,27.0,1.0,,26.7,25.0,1.0,,27.2,26.0,1.0,25.5,26.0,26.0
2023-05-31 01:55:00,,15.22,28.8,25.5,27.15,25.9,25.9,[25.9],1.0,28.8,27.0,27.0,1.0,,26.7,25.0,1.0,,27.2,26.0,1.0,25.5,26.0,26.0
2023-05-31 02:00:00,,15.21,28.8,25.5,27.15,25.9,25.9,[25.9],1.0,28.8,26.5,27.0,1.0,,26.7,25.0,1.0,,27.1,26.0,1.0,25.5,25.0,26.0
2023-05-31 02:05:00,,15.21,28.8,25.5,27.15,25.9,25.9,[25.9],1.0,28.8,27.0,27.0,1.0,,26.8,25.0,1.0,,27.1,26.0,1.0,25.5,26.0,26.0
2023-05-31 02:10:00,,15.19,28.7,25.5,27.1,25.9,25.9,[25.9],1.0,28.7,27.0,27.0,1.0,,26.7,25.0,1.0,,27.1,26.0,1.0,25.5,26.0,26.0
2023-05-31 02:15:00,,15.2,28.8,25.5,27.15,25.9,25.9,[25.9],1.0,28.8,27.0,27.0,1.0,,26.8,25.0,1.0,,27.2,26.0,1.0,25.5,26.0,26.0
2023-05-31 02:20:00,,15.19,28.8,25.5,27.15,25.9,25.9,[25.9],1.0,28.8,27.0,27.0,1.0,,26.7,25.0,1.0,,27.1,26.0,1.0,25.5,26.0,26.0
2023-05-31 02:25:00,,15.21,28.8,25.5,27.15,25.9,25.9,[25.9],1.0,28.8,27.5,27.0,1.0,,26.8,25.0,1.0,,27.2,26.0,1.0,25.5,26.0,26.0
2023-05-31 02:30:00,,15.19,28.8,25.5,27.15,25.9,25.9,[25.9],1.0,28.8,26.5,27.0,1.0,,26.7,25.0,1.0,,27.1,26.0,1.0,25.5,26.0,26.0
2023-05-31 02:35:00,,15.2,28.8,25.5,27.15,25.9,25.9,[25.9],1.0,28.8,27.5,27.0,1.0,,26.8,25.0,1.0,,27.2,26.0,1.0,25.5,26.0,26.0
2023-05-31 02:40:00,,15.19,28.8,25.4,27.1,25.8,25.8,[25.8],1.0,28.8,27.0,27.0,1.0,,26.7,25.0,1.0,,27.1,26.0,1.0,25.4,26.0,26.0
2023-05-31 02:45:00,,15.22,28.8,25.4,27.1,25.9,25.9,[25.9],1.0,28.8,27.5,27.0,1.0,,26.8,25.0,1.0,,27.2,26.0,1.0,25.4,26.0,26.0
2023-05-31 02:50:00,,15.2,28.8,25.4,27.1,25.9,25.9,[25.9],1.0,28.8,27.0,27.0,1.0,,26.7,25.0,1.0,,27.1,26.0,1.0,25.4,25.0,26.0
2023-05-31 02:55:00,,15.2,28.8,25.4,27.1,25.9,25.9,[25.9],1.0,28.8,27.5,27.0,1.0,,26.7,25.0,1.0,,27.1,26.0,1.0,25.4,25.0,26.0
2023-05-31 03:00:00,,15.2,28.8,25.4,27.1,25.8,25.8,[25.8],1.0,28.8,27.0,27.0,1.0,,26.6,25.0,1.0,,27.1,26.0,1.0,25.4,26.0,26.0
2023-05-31 03:05:00,,15.19,28.7,25.3,27.0,25.8,25.8,[25.8],1.0,28.7,28.0,27.0,1.0,,27.0,25.0,1.0,,27.1,26.0,1.0,25.3,25.0,26.0
2023-05-31 03:10:00,,15.21,28.8,25.3,27.05,25.8,25.8,[25.8],1.0,28.8,27.0,27.0,1.0,,26.6,25.0,1.0,,27.2,26.0,1.0,25.3,25.0,26.0
2023-05-31 03:15:00,,15.2,28.7,25.3,27.0,25.8,25.8,[25.8],1.0,28.7,28.0,27.0,1.0,,26.6,25.0,1.0,,27.1,26.0,1.0,25.3,25.0,26.0
2023-05-31 03:20:00,,15.2,28.8,25.3,27.05,25.8,25.8,[25.8],1.0,28.8,27.0,27.0,1.0,,26.6,25.0,1.0,,27.1,26.0,1.0,25.3,26.0,26.0
2023-05-31 03:25:00,,15.21,28.8,25.3,27.05,25.8,25.8,[25.8],1.0,28.8,27.5,27.0,1.0,,26.5,25.0,1.0,,27.4,26.0,1.0,25.3,25.0,26.0
2023-05-31 03:30:00,,15.22,28.7,25.3,27.0,25.8,25.8,[25.8],1.0,28.7,26.5,27.0,1.0,,26.6,25.0,1.0,,27.0,26.0,1.0,25.3,26.0,26.0
2023-05-31 03:35:00,,15.2,28.7,25.3,27.0,25.8,25.8,[25.8],1.0,28.7,27.0,27.0,1.0,,26.4,25.0,1.0,,27.0,26.0,1.0,25.3,25.0,26.0
2023-05-31 03:40:00,,15.21,28.7,25.2,26.95,25.8,25.8,[25.8],1.0,28.7,27.0,27.0,1.0,,26.6,25.0,1.0,,27.1,26.0,1.0,25.2,25.0,26.0
2023-05-31 03:45:00,,15.21,28.6,25.2,26.9,25.8,25.8,[25.8],1.0,28.6,27.0,27.0,1.0,,26.4,25.0,1.0,,27.0,26.0,1.0,25.2,25.0,26.0
2023-05-31 03:50:00,,15.21,28.7,25.2,26.95,25.8,25.8,[25.8],1.0,28.7,26.5,27.0,1.0,,26.5,25.0,1.0,,27.0,26.0,1.0,25.2,25.0,26.0
2023-05-31 03:55:00,,15.2,28.6,25.2,26.9,25.7,25.7,[25.7],1.0,28.6,27.0,27.0,1.0,,26.4,25.0,1.0,,26.9,26.0,1.0,25.2,25.0,26.0
2023-05-31 04:00:00,,15.23,28.6,25.2,26.9,25.8,25.8,[25.8],1.0,28.6,27.0,27.0,1.0,,26.5,25.0,1.0,,27.0,26.0,1.0,25.2,25.0,26.0
2023-05-31 04:05:00,,15.2,28.6,25.2,26.9,25.7,25.7,[25.7],1.0,28.6,27.5,27.0,1.0,,26.3,25.0,1.0,,26.9,26.0,1.0,25.2,25.0,26.0
2023-05-31 04:10:00,,15.22,28.6,25.1,26.85,25.8,25.8,[25.8],1.0,28.6,27.0,27.0,1.0,,26.5,25.0,1.0,,28.7,26.0,1.0,25.1,25.0,26.0
2023-05-31 04:15:00,,15.21,28.6,25.1,26.85,25.7,25.7,[25.7],1.0,28.6,26.5,27.0,1.0,,26.4,25.0,1.0,,26.9,26.0,1.0,25.1,25.0,26.0
2023-05-31 04:20:00,,15.21,28.6,25.1,26.85,25.7,25.7,[25.7],1.0,28.6,28.0,27.0,1.0,,26.4,25.0,1.0,,27.1,26.0,1.0,25.1,25.0,26.0
2023-05-31 04:25:00,,15.21,28.7,25.1,26.9,25.8,25.8,[25.8],1.0,28.7,27.0,27.0,1.0,,26.5,25.0,1.0,,27.0,26.0,1.0,25.1,25.0,26.0
2023-05-31 04:30:00,,15.21,28.6,25.1,26.85,25.7,25.7,[25.7],1.0,28.6,28.0,27.0,1.0,,26.4,25.0,1.0,,27.1,26.0,1.0,25.1,25.0,26.0
2023-05-31 04:35:00,,15.21,28.7,25.1,26.9,25.8,25.8,[25.8],1.0,28.7,26.5,27.0,1.0,,26.5,25.0,1.0,,27.0,26.0,1.0,25.1,25.0,26.0
2023-05-31 04:40:00,,15.21,28.6,25.1,26.85,25.7,25.7,[25.7],1.0,28.6,27.5,27.0,1.0,,26.4,25.0,1.0,,26.9,26.0,1.0,25.1,25.0,26.0
2023-05-31 04:45:00,,15.19,28.6,25.1,26.85,25.7,25.7,[25.7],1.0,28.6,26.5,27.0,1.0,,26.4,25.0,1.0,,27.0,26.0,1.0,25.1,25.0,26.0
2023-05-31 04:50:00,,15.2,28.6,25.1,26.85,25.7,25.7,[25.7],1.0,28.6,27.5,27.0,1.0,,26.3,25.0,1.0,,27.0,26.0,1.0,25.1,25.0,26.0
2023-05-31 04:55:00,,15.2,28.6,25.1,26.85,25.8,25.8,[25.8],1.0,28.6,27.0,27.0,1.0,,26.5,25.0,1.0,,28.9,26.0,1.0,25.1,25.0,26.0
2023-05-31 05:00:00,,15.19,28.6,25.1,26.85,25.7,25.7,[25.7],1.0,28.6,27.5,27.0,1.0,,26.4,25.0,1.0,,26.9,26.0,1.0,25.1,25.0,26.0
2023-05-31 05:05:00,,15.21,28.6,25.1,26.85,25.7,25.7,[25.7],1.0,28.6,26.5,27.0,1.0,,26.5,25.0,1.0,,27.0,26.0,1.0,25.1,25.0,26.0
2023-05-31 05:10:00,,15.2,28.6,25.1,26.85,25.6,25.6,[25.6],1.0,28.6,27.0,27.0,1.0,,26.3,25.0,1.0,,26.9,26.0,1.0,25.1,25.0,26.0
2023-05-31 05:15:00,,15.21,28.6,25.0,26.8,25.7,25.7,[25.7],1.0,28.6,27.0,27.0,1.0,,26.4,25.0,1.0,,27.0,26.0,1.0,25.0,25.0,26.0
2023-05-31 05:20:00,,15.2,28.5,25.1,26.8,25.6,25.6,[25.6],1.0,28.5,26.5,27.0,1.0,,26.3,25.0,1.0,,26.8,26.0,1.0,25.1,25.0,26.0
2023-05-31 05:25:00,,15.21,28.6,25.1,26.85,25.7,25.7,[25.7],1.0,28.6,28.0,27.0,1.0,,26.5,25.0,1.0,,26.8,26.0,1.0,25.1,25.0,26.0
2023-05-31 05:30:00,,15.2,28.6,25.1,26.85,25.7,25.7,[25.7],1.0,28.6,26.5,27.0,1.0,,26.4,25.0,1.0,,26.9,26.0,1.0,25.1,25.0,26.0
2023-05-31 05:35:00,,15.21,28.6,25.0,26.8,25.7,25.7,[25.7],1.0,28.6,27.5,27.0,1.0,,26.3,25.0,1.0,,27.0,26.0,1.0,25.0,25.0,26.0
2023-05-31 05:40:00,,15.2,28.5,25.0,26.75,25.7,25.7,[25.7],1.0,28.5,26.5,27.0,1.0,,28.1,25.0,1.0,,26.9,26.0,1.0,25.0,25.0,26.0
2023-05-31 05:45:00,,15.2,28.5,25.0,26.75,25.7,25.7,[25.7],1.0,28.5,27.5,27.0,1.0,,26.3,25.0,1.0,,27.0,26.0,1.0,25.0,25.0,26.0
2023-05-31 05:50:00,,15.19,28.5,25.1,26.8,25.7,25.7,[25.7],1.0,28.5,27.0,27.0,1.0,,26.4,25.0,1.0,,26.9,26.0,1.0,25.1,25.0,26.0
2023-05-31 05:55:00,,15.21,28.5,25.0,26.75,25.7,25.7,[25.7],1.0,28.5,28.0,27.0,1.0,,27.1,25.0,1.0,,26.9,26.0,1.0,25.0,25.0,26.0
2023-05-31 06:00:00,,15.21,28.5,25.0,26.75,25.6,25.6,[25.6],1.0,28.5,26.5,27.0,1.0,,26.3,25.0,1.0,,28.2,26.0,1.0,25.0,25.0,26.0
2023-05-31 06:05:00,,15.2,28.5,25.0,26.75,25.6,25.6,[25.6],1.0,28.5,26.5,27.0,1.0,,26.3,25.0,1.0,,26.9,26.0,1.0,25.0,25.0,26.0
2023-05-31 06:10:00,,15.21,28.6,25.0,26.8,25.7,25.7,[25.7],1.0,28.6,26.5,27.0,1.0,,26.4,25.0,1.0,,27.0,26.0,1.0,25.0,25.0,26.0
2023-05-31 06:15:00,,15.2,28.6,25.1,26.85,25.6,25.6,[25.6],1.0,28.6,27.5,27.0,1.0,,26.3,25.0,1.0,,26.9,26.0,1.0,25.1,25.0,26.0
2023-05-31 06:20:00,,15.22,28.6,25.1,26.85,25.7,25.7,[25.7],1.0,28.6,27.0,27.0,1.0,,26.4,25.0,1.0,,28.0,26.0,1.0,25.1,25.0,26.0
2023-05-31 06:25:00,,15.22,28.6,25.1,26.85,25.6,25.6,[25.6],1.0,28.6,26.5,27.0,1.0,,26.3,25.0,1.0,,26.9,26.0,1.0,25.1,25.0,26.0
2023-05-31 06:30:00,,15.22,28.6,25.0,26.8,25.7,25.7,[25.7],1.0,28.6,27.0,27.0,1.0,,26.4,25.0,1.0,,27.0,26.0,1.0,25.0,25.0,26.0
2023-05-31 06:35:00,,15.2,28.5,25.0,26.75,25.6,25.6,[25.6],1.0,28.5,26.5,27.0,1.0,,26.3,25.0,1.0,,26.8,26.0,1.0,25.0,25.0,26.0
2023-05-31 06:40:00,,15.22,28.5,25.0,26.75,25.7,25.7,[25.7],1.0,28.5,28.5,27.0,1.0,,26.4,25.0,1.0,,27.1,26.0,1.0,25.0,25.0,26.0
2023-05-31 06:45:00,,15.22,28.6,25.0,26.8,25.6,25.6,[25.6],1.0,28.6,26.5,27.0,1.0,,26.4,25.0,1.0,,27.0,26.0,1.0,25.0,25.0,26.0
2023-05-31 06:50:00,,15.2,28.6,25.0,26.8,25.7,25.7,[25.7],1.0,28.6,28.0,27.0,1.0,,26.4,25.0,1.0,,27.0,26.0,1.0,25.0,25.0,26.0
2023-05-31 06:55:00,,15.19,28.6,25.0,26.8,25.6,25.6,[25.6],1.0,28.6,26.5,27.0,1.0,,26.4,25.0,1.0,,26.9,26.0,1.0,25.0,25.0,26.0
2023-05-31 07:00:00,,15.2,28.5,25.0,26.75,25.6,25.6,[25.6],1.0,28.5,28.0,27.0,1.0,,26.4,25.0,1.0,,27.0,26.0,1.0,25.0,25.0,26.0
2023-05-31 07:05:00,,15.2,28.5,25.1,26.8,25.6,25.6,[25.6],1.0,28.5,26.5,27.0,1.0,,27.5,25.0,1.0,,26.9,26.0,1.0,25.1,25.0,26.0
2023-05-31 07:10:00,,15.21,28.5,25.0,26.75,25.6,25.6,[25.6],1.0,28.5,28.0,27.0,1.0,,26.3,25.0,1.0,,27.0,26.0,1.0,25.0,25.0,26.0
2023-05-31 07:15:00,,15.21,28.6,25.1,26.85,25.7,25.7,[25.7],1.0,28.6,27.0,27.0,1.0,,26.5,25.0,1.0,,27.0,26.0,1.0,25.1,25.0,26.0
2023-05-31 07:20:00,,15.2,28.6,25.1,26.85,25.6,25.6,[25.6],1.0,28.6,27.5,27.0,1.0,,26.4,25.0,1.0,,26.9,26.0,1.0,25.1,25.0,26.0
2023-05-31 07:25:00,,15.21,28.6,25.1,26.85,25.7,25.7,[25.7],1.0,28.6,27.0,27.0,1.0,,26.5,25.0,1.0,,27.1,26.0,1.0,25.1,25.0,26.0
2023-05-31 07:30:00,,15.18,28.6,25.1,26.85,25.6,25.6,[25.6],1.0,28.6,26.5,27.0,1.0,,26.4,25.0,1.0,,26.9,26.0,1.0,25.1,25.0,26.0
2023-05-31 07:35:00,,15.21,28.6,25.1,26.85,25.7,25.7,[25.7],1.0,28.6,27.5,27.0,1.0,,26.5,25.0,1.0,,27.0,26.0,1.0,25.1,26.0,26.0
2023-05-31 07:40:00,,15.2,28.6,25.1,26.85,25.6,25.6,[25.6],1.0,28.6,26.5,27.0,1.0,,26.5,25.0,1.0,,26.9,26.0,1.0,25.1,25.0,26.0
2023-05-31 07:45:00,,15.22,28.6,25.1,26.85,25.7,25.7,[25.7],1.0,28.6,27.5,27.0,1.0,,26.5,25.0,1.0,,27.1,26.0,1.0,25.1,26.0,26.0
2023-05-31 07:50:00,,15.2,28.6,25.1,26.85,25.6,25.6,[25.6],1.0,28.6,27.0,27.0,1.0,,26.5,25.0,1.0,,27.0,26.0,1.0,25.1,25.0,26.0
2023-05-31 07:55:00,,15.21,28.6,25.1,26.85,25.7,25.7,[25.7],1.0,28.6,27.5,27.0,1.0,,26.4,25.0,1.0,,27.0,26.0,1.0,25.1,25.0,26.0
2023-05-31 08:00:00,,15.21,28.6,25.1,26.85,25.6,25.6,[25.6],1.0,28.6,26.5,27.0,1.0,,26.4,25.0,1.0,,27.5,26.0,1.0,25.1,25.0,26.0
2023-05-31 08:05:00,,15.21,28.6,25.1,26.85,25.6,25.6,[25.6],1.0,28.6,27.5,27.0,1.0,,26.4,25.0,1.0,,27.0,26.0,1.0,25.1,25.0,26.0
2023-05-31 08:10:00,,15.21,28.6,25.1,26.85,25.6,25.6,[25.6],1.0,28.6,26.5,27.0,1.0,,26.4,25.0,1.0,,28.2,26.0,1.0,25.1,25.0,26.0
2023-05-31 08:15:00,,15.21,28.6,25.1,26.85,25.7,25.7,[25.7],1.0,28.6,27.5,27.0,1.0,,26.4,25.0,1.0,,27.0,26.0,1.0,25.1,25.0,26.0
2023-05-31 08:20:00,,15.2,28.6,25.1,26.85,25.6,25.6,[25.6],1.0,28.6,26.5,27.0,1.0,,26.4,25.0,1.0,,26.9,26.0,1.0,25.1,25.0,26.0
2023-05-31 08:25:00,,15.21,28.6,25.1,26.85,25.6,25.6,[25.6],1.0,28.6,27.5,27.0,1.0,,26.5,25.0,1.0,,27.1,26.0,1.0,25.1,25.0,26.0
2023-05-31 08:30:00,,15.21,28.6,25.1,26.85,25.6,25.6,[25.6],1.0,28.6,27.0,27.0,1.0,,26.5,25.0,1.0,,27.0,26.0,1.0,25.1,25.0,26.0
2023-05-31 08:35:00,,15.2,28.6,25.2,26.9,25.6,25.6,[25.6],1.0,28.6,28.5,27.0,1.0,,26.4,25.0,1.0,,27.0,26.0,1.0,25.2,25.0,26.0
2023-05-31 08:40:00,,15.21,28.6,25.2,26.9,25.6,25.6,[25.6],1.0,28.6,26.5,27.0,1.0,,26.5,25.0,1.0,,27.5,26.0,1.0,25.2,25.0,26.0
2023-05-31 08:45:00,,15.22,28.6,25.2,26.9,25.6,25.6,[25.6],1.0,28.6,28.5,27.0,1.0,,26.4,25.0,1.0,,27.0,26.0,1.0,25.2,25.0,26.0
2023-05-31 08:50:00,,15.21,28.6,25.2,26.9,25.6,25.6,[25.6],1.0,28.6,26.5,27.0,1.0,,26.5,25.0,1.0,,27.0,26.0,1.0,25.2,25.0,26.0
2023-05-31 08:55:00,,15.15,28.7,25.2,26.95,25.6,25.6,[25.6],1.0,28.7,27.5,27.0,1.0,,26.7,25.0,1.0,,27.0,26.0,1.0,25.2,25.0,26.0
2023-05-31 09:00:00,,15.21,28.3,25.4,26.85,25.7,25.7,[25.7],1.0,28.3,26.5,27.0,1.0,,26.9,25.0,1.0,,26.4,26.0,1.0,25.4,26.0,26.0
2023-05-31 09:05:00,,15.21,28.2,25.5,26.85,25.7,25.7,[25.7],1.0,28.2,27.0,27.0,1.0,,26.6,25.0,1.0,,26.6,26.0,1.0,25.5,26.0,26.0
2023-05-31 09:10:00,,15.23,28.0,25.4,26.7,25.7,25.7,[25.7],1.0,28.0,27.5,27.0,1.0,,26.5,25.0,1.0,,27.0,26.0,1.0,25.4,25.0,26.0
2023-05-31 09:15:00,,15.22,27.8,25.4,26.6,25.6,25.6,[25.6],1.0,27.8,26.5,27.0,1.0,,26.3,25.0,1.0,,26.4,26.0,1.0,25.4,25.0,26.0
2023-05-31 09:20:00,,15.2,27.7,25.4,26.55,25.6,25.6,[25.6],1.0,27.7,27.5,27.0,1.0,,26.3,25.0,1.0,,26.0,26.0,1.0,25.4,25.0,26.0
2023-05-31 09:25:00,,15.25,27.7,25.3,26.5,25.6,25.6,[25.6],1.0,27.7,26.5,27.0,1.0,,26.4,25.0,1.0,,26.2,26.0,1.0,25.3,25.0,26.0
2023-05-31 09:30:00,,15.21,27.8,25.3,26.55,25.6,25.6,[25.6],1.0,27.8,26.5,27.0,1.0,,26.4,25.0,1.0,,26.3,26.0,1.0,25.3,25.0,26.0
2023-05-31 09:35:00,,15.21,27.8,25.3,26.55,25.6,25.6,[25.6],1.0,27.8,27.0,27.0,1.0,,26.5,25.0,1.0,,26.6,26.0,1.0,25.3,25.0,26.0
2023-05-31 09:40:00,,15.2,27.6,25.3,26.450000000000003,25.5,25.5,[25.5],1.0,27.6,26.5,27.0,1.0,,26.2,25.0,1.0,,26.3,26.0,1.0,25.3,25.0,26.0
2023-05-31 09:45:00,,15.22,27.9,25.2,26.55,25.6,25.6,[25.6],1.0,27.9,28.0,27.0,1.0,,26.4,25.0,1.0,,26.9,26.0,1.0,25.2,25.0,26.0
2023-05-31 09:50:00,,15.23,27.9,25.2,26.55,25.6,25.6,[25.6],1.0,27.9,27.5,27.0,1.0,,26.5,25.0,1.0,,27.0,26.0,1.0,25.2,25.0,26.0
2023-05-31 09:55:00,,15.2,27.7,25.2,26.45,25.6,25.6,[25.6],1.0,27.7,26.5,27.0,1.0,,26.3,25.0,1.0,,26.2,26.0,1.0,25.2,25.0,26.0
2023-05-31 10:00:00,,15.21,27.6,25.2,26.4,25.6,25.6,[25.6],1.0,27.6,28.0,27.0,1.0,,26.1,25.0,1.0,,26.0,26.0,1.0,25.2,25.0,26.0
2023-05-31 10:05:00,,15.22,27.9,25.2,26.55,25.6,25.6,[25.6],1.0,27.9,27.0,27.0,1.0,,26.5,25.0,1.0,,27.0,26.0,1.0,25.2,25.0,26.0
2023-05-31 10:10:00,,15.21,27.9,25.2,26.55,25.6,25.6,[25.6],1.0,27.9,28.0,27.0,1.0,,26.5,25.0,1.0,,26.9,26.0,1.0,25.2,25.0,26.0
2023-05-31 10:15:00,,15.21,28.5,25.2,26.85,25.7,25.7,[25.7],1.0,28.5,27.0,27.0,1.0,,26.7,25.0,1.0,,28.0,26.0,1.0,25.2,26.0,26.0
2023-05-31 10:20:00,,15.21,28.6,25.2,26.9,25.7,25.7,[25.7],1.0,28.6,27.5,27.0,1.0,,26.6,25.0,1.0,,27.0,26.0,1.0,25.2,26.0,26.0
2023-05-31 10:25:00,,15.21,28.6,25.2,26.9,25.7,25.7,[25.7],1.0,28.6,27.5,27.0,1.0,,26.6,25.0,1.0,,27.1,26.0,1.0,25.2,26.0,26.0
2023-05-31 10:30:00,,15.2,28.6,25.2,26.9,25.6,25.6,[25.6],1.0,28.6,27.0,27.0,1.0,,26.6,25.0,1.0,,27.0,26.0,1.0,25.2,25.0,26.0
2023-05-31 10:35:00,,15.2,28.5,25.2,26.85,25.6,25.6,[25.6],1.0,28.5,26.5,27.0,1.0,,26.4,25.0,1.0,,26.3,26.0,1.0,25.2,25.0,26.0
2023-05-31 10:40:00,,15.2,28.2,25.2,26.7,25.5,25.5,[25.5],1.0,28.2,27.0,27.0,1.0,,26.4,25.0,1.0,,26.8,26.0,1.0,25.2,25.0,26.0
2023-05-31 10:45:00,,15.22,28.1,25.2,26.65,25.6,25.6,[25.6],1.0,28.1,27.5,27.0,1.0,,26.4,25.0,1.0,,26.0,26.0,1.0,25.2,25.0,26.0
2023-05-31 10:50:00,,15.19,28.0,25.2,26.6,25.5,25.5,[25.5],1.0,28.0,26.5,27.0,1.0,,26.4,25.0,1.0,,26.7,26.0,1.0,25.2,25.0,26.0
2023-05-31 10:55:00,,15.2,27.8,25.2,26.5,25.5,25.5,[25.5],1.0,27.8,28.0,27.0,1.0,,26.1,25.0,1.0,,27.4,26.0,1.0,25.2,25.0,26.0
2023-05-31 11:00:00,,15.22,27.8,25.1,26.450000000000003,25.6,25.6,[25.6],1.0,27.8,26.5,27.0,1.0,,26.2,25.0,1.0,,26.0,26.0,1.0,25.1,25.0,26.0
2023-05-31 11:05:00,,15.21,27.7,25.1,26.4,25.5,25.5,[25.5],1.0,27.7,26.5,27.0,1.0,,26.2,25.0,1.0,,26.0,26.0,1.0,25.1,25.0,26.0
2023-05-31 11:10:00,,15.2,27.7,25.2,26.45,25.6,25.6,[25.6],1.0,27.7,27.5,27.0,1.0,,26.4,25.0,1.0,,27.0,26.0,1.0,25.2,26.0,26.0
2023-05-31 11:15:00,,15.2,27.7,25.3,26.5,25.7,25.7,[25.7],1.0,27.7,27.0,27.0,1.0,,26.7,25.0,1.0,,27.0,26.0,1.0,25.3,26.0,26.0
2023-05-31 11:20:00,,15.21,27.8,25.3,26.55,25.6,25.6,[25.6],1.0,27.8,28.0,27.0,1.0,,26.3,25.0,1.0,,26.8,26.0,1.0,25.3,25.0,26.0
2023-05-31 11:25:00,,15.2,27.8,25.3,26.55,25.6,25.6,[25.6],1.0,27.8,26.0,27.0,1.0,,26.1,25.0,1.0,,25.9,26.0,1.0,25.3,25.0,26.0
2023-05-31 11:30:00,,15.19,27.9,25.3,26.6,25.5,25.5,[25.5],1.0,27.9,27.5,27.0,1.0,,26.3,25.0,1.0,,26.7,26.0,1.0,25.3,25.0,26.0
2023-05-31 11:35:00,,15.21,27.9,25.2,26.55,25.6,25.6,[25.6],1.0,27.9,26.5,27.0,1.0,,26.2,25.0,1.0,,25.9,26.0,1.0,25.2,25.0,26.0
2023-05-31 11:40:00,,15.19,27.9,25.2,26.55,25.5,25.5,[25.5],1.0,27.9,26.5,27.0,1.0,,26.1,25.0,1.0,,25.8,26.0,1.0,25.2,25.0,26.0
2023-05-31 11:45:00,,15.21,27.7,25.2,26.45,25.6,25.6,[25.6],1.0,27.7,28.0,27.0,1.0,,26.5,25.0,1.0,,26.8,26.0,1.0,25.2,26.0,26.0
2023-05-31 11:50:00,,15.23,27.8,25.2,26.5,25.7,25.7,[25.7],1.0,27.8,26.5,27.0,1.0,,26.5,25.0,1.0,,26.8,26.0,1.0,25.2,25.0,26.0
2023-05-31 11:55:00,,15.2,28.1,25.2,26.65,25.6,25.6,[25.6],1.0,28.1,27.0,27.0,1.0,,26.4,25.0,1.0,,26.8,26.0,1.0,25.2,25.0,26.0
2023-05-31 12:00:00,,15.23,28.4,25.2,26.8,25.7,25.7,[25.7],1.0,28.4,27.5,27.0,1.0,,26.5,25.0,1.0,,27.1,26.0,1.0,25.2,25.0,26.0
2023-05-31 12:05:00,,15.21,28.5,25.2,26.85,25.6,25.6,[25.6],1.0,28.5,27.0,27.0,1.0,,26.5,25.0,1.0,,27.0,26.0,1.0,25.2,25.0,26.0
2023-05-31 12:10:00,,15.2,28.6,25.2,26.9,25.6,25.6,[25.6],1.0,28.6,27.5,27.0,1.0,,26.5,25.0,1.0,,29.1,26.0,1.0,25.2,25.0,26.0
2023-05-31 12:15:00,,15.21,28.6,25.2,26.9,25.6,25.6,[25.6],1.0,28.6,26.5,27.0,1.0,,26.5,25.0,1.0,,27.0,26.0,1.0,25.2,25.0,26.0
2023-05-31 12:20:00,,15.21,28.6,25.2,26.9,25.6,25.6,[25.6],1.0,28.6,27.5,27.0,1.0,,26.5,25.0,1.0,,27.0,26.0,1.0,25.2,25.0,26.0
2023-05-31 12:25:00,,15.19,28.0,25.2,26.6,25.5,25.5,[25.5],1.0,28.0,26.5,27.0,1.0,,26.2,25.0,1.0,,26.4,26.0,1.0,25.2,25.0,26.0
2023-05-31 12:30:00,,15.22,27.9,25.2,26.55,25.5,25.5,[25.5],1.0,27.9,28.0,27.0,1.0,,26.1,25.0,1.0,,26.2,26.0,1.0,25.2,25.0,26.0
2023-05-31 12:35:00,,15.22,27.9,25.1,26.5,25.5,25.5,[25.5],1.0,27.9,27.5,27.0,1.0,,26.4,25.0,1.0,,26.7,26.0,1.0,25.1,25.0,26.0
2023-05-31 12:40:00,,15.21,27.8,25.2,26.5,25.5,25.5,[25.5],1.0,27.8,27.0,27.0,1.0,,26.4,25.0,1.0,,26.7,26.0,1.0,25.2,25.0,26.0
2023-05-31 12:45:00,,15.19,27.6,25.2,26.4,25.5,25.5,[25.5],1.0,27.6,28.0,27.0,1.0,,26.1,25.0,1.0,,26.7,26.0,1.0,25.2,25.0,26.0
2023-05-31 12:50:00,,15.2,27.9,25.1,26.5,25.5,25.5,[25.5],1.0,27.9,26.5,27.0,1.0,,26.7,25.0,1.0,,26.1,26.0,1.0,25.1,25.0,26.0
2023-05-31 12:55:00,,15.19,27.8,25.2,26.5,25.5,25.5,[25.5],1.0,27.8,27.5,27.0,1.0,,26.3,25.0,1.0,,26.7,26.0,1.0,25.2,25.0,26.0
2023-05-31 13:00:00,,15.2,27.7,25.1,26.4,25.5,25.5,[25.5],1.0,27.7,26.5,27.0,1.0,,26.1,25.0,1.0,,25.9,26.0,1.0,25.1,25.0,26.0
2023-05-31 13:05:00,,15.19,27.7,25.1,26.4,25.5,25.5,[25.5],1.0,27.7,27.5,27.0,1.0,,26.3,25.0,1.0,,26.7,26.0,1.0,25.1,25.0,26.0
2023-05-31 13:10:00,,15.19,27.9,25.1,26.5,25.5,25.5,[25.5],1.0,27.9,26.0,27.0,1.0,,26.1,25.0,1.0,,25.9,26.0,1.0,25.1,25.0,26.0
2023-05-31 13:15:00,,15.19,27.9,25.1,26.5,25.5,25.5,[25.5],1.0,27.9,26.5,27.0,1.0,,26.3,25.0,1.0,,26.6,26.0,1.0,25.1,25.0,26.0
2023-05-31 13:20:00,,15.19,28.0,25.1,26.55,25.5,25.5,[25.5],1.0,28.0,26.0,27.0,1.0,,26.2,25.0,1.0,,26.0,26.0,1.0,25.1,25.0,26.0
2023-05-31 13:25:00,,15.19,28.0,25.1,26.55,25.4,25.4,[25.4],1.0,28.0,26.5,27.0,1.0,,26.2,25.0,1.0,,26.0,26.0,1.0,25.1,25.0,26.0
2023-05-31 13:30:00,,15.2,27.7,25.1,26.4,25.5,25.5,[25.5],1.0,27.7,28.0,27.0,1.0,,26.3,25.0,1.0,,26.8,26.0,1.0,25.1,25.0,26.0
2023-05-31 13:35:00,,15.19,27.6,25.2,26.4,25.4,25.4,[25.4],1.0,27.6,26.5,27.0,1.0,,26.3,25.0,1.0,,26.4,26.0,1.0,25.2,25.0,26.0
2023-05-31 13:40:00,,15.18,27.7,25.1,26.4,25.5,25.5,[25.5],1.0,27.7,27.5,27.0,1.0,,26.2,25.0,1.0,,26.0,26.0,1.0,25.1,25.0,26.0
2023-05-31 13:45:00,,15.2,27.8,25.1,26.450000000000003,25.5,25.5,[25.5],1.0,27.8,26.5,27.0,1.0,,26.5,25.0,1.0,,26.6,26.0,1.0,25.1,26.0,26.0
2023-05-31 13:50:00,,15.19,27.7,25.1,26.4,25.5,25.5,[25.5],1.0,27.7,26.5,27.0,1.0,,26.3,25.0,1.0,,26.6,26.0,1.0,25.1,25.0,26.0
2023-05-31 13:55:00,,15.21,27.7,25.1,26.4,25.5,25.5,[25.5],1.0,27.7,28.0,27.0,1.0,,26.2,25.0,1.0,,26.4,26.0,1.0,25.1,25.0,26.0
2023-05-31 14:00:00,,15.21,27.7,25.1,26.4,25.5,25.5,[25.5],1.0,27.7,26.5,27.0,1.0,,26.2,25.0,1.0,,25.9,26.0,1.0,25.1,25.0,26.0
2023-05-31 14:05:00,,15.19,27.8,25.1,26.450000000000003,25.5,25.5,[25.5],1.0,27.8,28.0,27.0,1.0,,26.4,25.0,1.0,,26.8,26.0,1.0,25.1,25.0,26.0
2023-05-31 14:10:00,,15.22,27.8,25.1,26.450000000000003,25.5,25.5,[25.5],1.0,27.8,28.5,27.0,1.0,,26.4,25.0,1.0,,26.9,26.0,1.0,25.1,25.0,26.0
2023-05-31 14:15:00,,15.22,27.7,25.2,26.45,25.5,25.5,[25.5],1.0,27.7,26.5,27.0,1.0,,26.2,25.0,1.0,,26.3,26.0,1.0,25.2,25.0,26.0
2023-05-31 14:20:00,,15.21,28.0,25.1,26.55,25.5,25.5,[25.5],1.0,28.0,28.0,27.0,1.0,,26.4,25.0,1.0,,26.9,26.0,1.0,25.1,25.0,26.0
2023-05-31 14:25:00,,15.2,28.3,25.1,26.700000000000003,25.5,25.5,[25.5],1.0,28.3,26.5,27.0,1.0,,26.5,25.0,1.0,,26.9,26.0,1.0,25.1,26.0,26.0
2023-05-31 14:30:00,,15.21,28.4,25.1,26.75,25.6,25.6,[25.6],1.0,28.4,28.0,27.0,1.0,,26.5,25.0,1.0,,28.8,26.0,1.0,25.1,25.0,26.0
2023-05-31 14:35:00,,15.2,28.6,25.2,26.9,25.6,25.6,[25.6],1.0,28.6,27.0,27.0,1.0,,26.6,25.0,1.0,,27.0,26.0,1.0,25.2,26.0,26.0
2023-05-31 14:40:00,,15.2,28.6,25.2,26.9,25.6,25.6,[25.6],1.0,28.6,28.0,27.0,1.0,,26.6,25.0,1.0,,27.1,26.0,1.0,25.2,26.0,26.0
2023-05-31 14:45:00,,15.2,28.7,25.2,26.95,25.6,25.6,[25.6],1.0,28.7,27.0,27.0,1.0,,26.7,25.0,1.0,,27.1,26.0,1.0,25.2,26.0,26.0
2023-05-31 14:50:00,,15.18,28.3,25.2,26.75,25.5,25.5,[25.5],1.0,28.3,27.5,27.0,1.0,,26.4,25.0,1.0,,26.0,26.0,1.0,25.2,26.0,26.0
2023-05-31 14:55:00,,15.2,28.1,25.2,26.65,25.6,25.6,[25.6],1.0,28.1,26.5,27.0,1.0,,26.4,25.0,1.0,,26.2,26.0,1.0,25.2,26.0,26.0
2023-05-31 15:00:00,,15.2,27.9,25.3,26.6,25.5,25.5,[25.5],1.0,27.9,26.5,27.0,1.0,,26.4,25.0,1.0,,26.3,26.0,1.0,25.3,25.0,26.0
2023-05-31 15:05:00,,15.19,27.8,25.2,26.5,25.5,25.5,[25.5],1.0,27.8,28.0,27.0,1.0,,26.5,25.0,1.0,,26.9,26.0,1.0,25.2,26.0,26.0
2023-05-31 15:10:00,,15.19,27.8,25.2,26.5,25.5,25.5,[25.5],1.0,27.8,26.0,27.0,1.0,,26.3,25.0,1.0,,26.3,26.0,1.0,25.2,25.0,26.0
2023-05-31 15:15:00,,15.2,27.8,25.2,26.5,25.5,25.5,[25.5],1.0,27.8,28.0,27.0,1.0,,26.3,25.0,1.0,,26.3,26.0,1.0,25.2,25.0,26.0
2023-05-31 15:20:00,28.6,15.22,27.9,25.2,26.55,25.6,25.6,[25.6],1.0,27.9,27.5,27.0,1.0,,26.5,25.0,1.0,,26.7,26.0,1.0,25.2,26.0,26.0
2023-05-31 15:25:00,28.6,15.19,27.8,25.2,26.5,25.5,25.5,[25.5],1.0,27.8,27.0,27.0,1.0,,26.4,25.0,1.0,,26.7,26.0,1.0,25.2,25.0,26.0
2023-05-31 15:30:00,28.6,15.19,27.7,25.2,26.45,25.5,25.5,[25.5],1.0,27.7,28.0,27.0,1.0,,26.4,25.0,1.0,,26.7,26.0,1.0,25.2,25.0,26.0
2023-05-31 15:35:00,28.6,15.21,27.7,25.2,26.45,25.5,25.5,[25.5],1.0,27.7,26.5,27.0,1.0,,26.3,25.0,1.0,,26.4,26.0,1.0,25.2,25.0,26.0
2023-05-31 15:40:00,28.6,15.2,27.8,25.2,26.5,25.5,25.5,[25.5],1.0,27.8,27.5,27.0,1.0,,26.4,25.0,1.0,,26.2,26.0,1.0,25.2,25.0,26.0
2023-05-31 15:45:00,28.7,15.21,27.9,25.2,26.55,25.6,25.6,[25.6],1.0,27.9,28.0,27.0,1.0,,26.5,25.0,1.0,,27.2,26.0,1.0,25.2,26.0,26.0
2023-05-31 15:50:00,28.6,15.22,28.3,25.2,26.75,25.6,25.6,[25.6],1.0,28.3,27.0,27.0,1.0,,27.9,25.0,1.0,,27.0,26.0,1.0,25.2,25.0,26.0
2023-05-31 15:55:00,28.6,15.21,28.5,25.2,26.85,25.6,25.6,[25.6],1.0,28.5,28.0,27.0,1.0,,26.6,25.0,1.0,,27.1,26.0,1.0,25.2,26.0,26.0
2023-05-31 16:00:00,28.6,15.19,28.6,25.2,26.9,25.6,25.6,[25.6],1.0,28.6,27.0,27.0,1.0,,26.7,25.0,1.0,,27.1,26.0,1.0,25.2,26.0,26.0
2023-05-31 16:05:00,28.6,15.2,28.7,25.2,26.95,25.6,25.6,[25.6],1.0,28.7,28.0,27.0,1.0,,26.6,25.0,1.0,,27.2,26.0,1.0,25.2,26.0,26.0
2023-05-31 16:10:00,28.6,15.19,28.7,25.2,26.95,25.6,25.6,[25.6],1.0,28.7,27.0,27.0,1.0,,26.6,25.0,1.0,,27.1,26.0,1.0,25.2,26.0,26.0
2023-05-31 16:15:00,28.6,15.19,28.7,25.2,26.95,25.6,25.6,[25.6],1.0,28.7,28.5,27.0,1.0,,26.7,25.0,1.0,,27.0,26.0,1.0,25.2,26.0,26.0
2023-05-31 16:20:00,28.6,15.2,28.2,25.2,26.7,25.5,25.5,[25.5],1.0,28.2,26.5,27.0,1.0,,26.4,25.0,1.0,,26.8,26.0,1.0,25.2,25.0,26.0
2023-05-31 16:25:00,28.6,15.2,27.9,25.2,26.55,25.5,25.5,[25.5],1.0,27.9,28.0,27.0,1.0,,26.3,25.0,1.0,,26.5,26.0,1.0,25.2,25.0,26.0
