time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,3838236_c,3838236_h,3838236_r,3838236_s,3838237_c,3838237_h,3838237_r,3838237_s,3838238_c,3838238_h,3838238_r,3838238_s,3838239_c,3838239_h,3838239_r,3838239_s
2023-05-31 16:30:00,28.7,15.19,27.8,25.2,26.5,25.5,25.5,[25.5],1.0,27.8,26.0,27.0,1.0,,26.3,25.0,1.0,,26.9,26.0,1.0,25.2,25.0,26.0
2023-05-31 16:35:00,28.7,15.19,27.9,25.2,26.55,25.5,25.5,[25.5],1.0,27.9,27.5,27.0,1.0,,26.4,25.0,1.0,,26.8,26.0,1.0,25.2,25.0,26.0
2023-05-31 16:40:00,28.6,15.19,27.8,25.2,26.5,25.5,25.5,[25.5],1.0,27.8,26.5,27.0,1.0,,26.2,25.0,1.0,,26.0,26.0,1.0,25.2,25.0,26.0
2023-05-31 16:45:00,28.7,15.18,27.8,25.2,26.5,25.4,25.4,[25.4],1.0,27.8,27.5,27.0,1.0,,26.1,25.0,1.0,,25.8,26.0,1.0,25.2,25.0,26.0
2023-05-31 16:50:00,28.7,15.2,27.8,25.2,26.5,25.5,25.5,[25.5],1.0,27.8,27.5,27.0,1.0,,26.5,25.0,1.0,,26.7,26.0,1.0,25.2,25.0,26.0
2023-05-31 16:55:00,28.7,15.19,27.7,25.2,26.45,25.4,25.4,[25.4],1.0,27.7,27.0,27.0,1.0,,26.3,25.0,1.0,,26.5,26.0,1.0,25.2,25.0,26.0
2023-05-31 17:00:00,28.6,15.2,28.0,25.2,26.6,25.5,25.5,[25.5],1.0,28.0,27.0,27.0,1.0,,26.5,25.0,1.0,,26.7,26.0,1.0,25.2,25.0,26.0
2023-05-31 17:05:00,28.6,15.19,27.8,25.2,26.5,25.4,25.4,[25.4],1.0,27.8,26.5,27.0,1.0,,26.3,25.0,1.0,,26.6,26.0,1.0,25.2,25.0,26.0
2023-05-31 17:10:00,28.6,15.2,27.8,25.1,26.450000000000003,25.4,25.4,[25.4],1.0,27.8,27.5,27.0,1.0,,27.2,25.0,1.0,,26.2,26.0,1.0,25.1,25.0,26.0
2023-05-31 17:15:00,28.7,15.2,27.7,25.1,26.4,25.5,25.5,[25.5],1.0,27.7,26.0,27.0,1.0,,26.2,25.0,1.0,,25.9,26.0,1.0,25.1,25.0,26.0
2023-05-31 17:20:00,28.6,15.19,27.7,25.1,26.4,25.4,25.4,[25.4],1.0,27.7,26.5,27.0,1.0,,26.2,25.0,1.0,,25.9,26.0,1.0,25.1,25.0,26.0
2023-05-31 17:25:00,28.6,15.22,27.7,25.0,26.35,25.5,25.5,[25.5],1.0,27.7,28.0,27.0,1.0,,26.3,25.0,1.0,,28.3,26.0,1.0,25.0,25.0,26.0
2023-05-31 17:30:00,28.6,15.19,27.6,25.0,26.3,25.4,25.4,[25.4],1.0,27.6,27.0,27.0,1.0,,26.3,25.0,1.0,,26.5,26.0,1.0,25.0,25.0,26.0
2023-05-31 17:35:00,28.7,15.18,27.5,25.1,26.3,25.4,25.4,[25.4],1.0,27.5,27.5,27.0,1.0,,27.3,25.0,1.0,,26.3,26.0,1.0,25.1,25.0,26.0
2023-05-31 17:40:00,28.6,15.2,27.9,25.1,26.5,25.5,25.5,[25.5],1.0,27.9,26.5,27.0,1.0,,26.4,25.0,1.0,,26.8,26.0,1.0,25.1,25.0,26.0
2023-05-31 17:45:00,28.5,15.19,27.9,25.0,26.45,25.4,25.4,[25.4],1.0,27.9,27.5,27.0,1.0,,26.3,25.0,1.0,,26.8,26.0,1.0,25.0,25.0,26.0
2023-05-31 17:50:00,28.5,15.19,28.4,25.0,26.7,25.5,25.5,[25.5],1.0,28.4,27.0,27.0,1.0,,26.4,25.0,1.0,,27.0,26.0,1.0,25.0,25.0,26.0
2023-05-31 17:55:00,28.4,15.18,28.4,25.1,26.75,25.5,25.5,[25.5],1.0,28.4,27.0,27.0,1.0,,26.4,25.0,1.0,,26.9,26.0,1.0,25.1,25.0,26.0
2023-05-31 18:00:00,28.3,15.2,28.5,25.0,26.75,25.6,25.6,[25.6],1.0,28.5,27.5,27.0,1.0,,26.4,25.0,1.0,,27.0,26.0,1.0,25.0,25.0,26.0
2023-05-31 18:05:00,28.3,15.19,28.6,25.1,26.85,25.5,25.5,[25.5],1.0,28.6,26.5,27.0,1.0,,26.5,25.0,1.0,,27.0,26.0,1.0,25.1,25.0,26.0
2023-05-31 18:10:00,28.3,15.21,28.2,25.1,26.65,25.5,25.5,[25.5],1.0,28.2,28.0,27.0,1.0,,26.2,25.0,1.0,,26.4,26.0,1.0,25.1,25.0,26.0
2023-05-31 18:15:00,28.2,15.22,28.0,25.1,26.55,25.5,25.5,[25.5],1.0,28.0,26.0,27.0,1.0,,26.2,25.0,1.0,,25.9,26.0,1.0,25.1,25.0,26.0
2023-05-31 18:20:00,28.2,15.19,27.8,25.1,26.450000000000003,25.4,25.4,[25.4],1.0,27.8,27.0,27.0,1.0,,26.2,25.0,1.0,,26.0,26.0,1.0,25.1,25.0,26.0
2023-05-31 18:25:00,28.3,15.2,27.8,25.1,26.450000000000003,25.5,25.5,[25.5],1.0,27.8,27.5,27.0,1.0,,26.4,25.0,1.0,,26.6,26.0,1.0,25.1,25.0,26.0
2023-05-31 18:30:00,28.2,15.2,27.6,25.1,26.35,25.4,25.4,[25.4],1.0,27.6,26.5,27.0,1.0,,26.1,25.0,1.0,,26.4,26.0,1.0,25.1,25.0,26.0
2023-05-31 18:35:00,28.2,15.21,27.9,25.1,26.5,25.5,25.5,[25.5],1.0,27.9,28.0,27.0,1.0,,26.3,25.0,1.0,,26.5,26.0,1.0,25.1,25.0,26.0
2023-05-31 18:40:00,28.2,15.23,27.8,25.1,26.450000000000003,25.5,25.5,[25.5],1.0,27.8,27.5,27.0,1.0,,26.4,25.0,1.0,,26.9,26.0,1.0,25.1,25.0,26.0
2023-05-31 18:45:00,28.2,15.2,27.7,25.1,26.4,25.4,25.4,[25.4],1.0,27.7,26.5,27.0,1.0,,26.1,25.0,1.0,,26.4,26.0,1.0,25.1,25.0,26.0
2023-05-31 18:50:00,28.1,15.2,27.7,25.1,26.4,25.5,25.5,[25.5],1.0,27.7,27.5,27.0,1.0,,26.2,25.0,1.0,,25.9,26.0,1.0,25.1,25.0,26.0
2023-05-31 18:55:00,28.1,15.21,27.8,25.0,26.4,25.5,25.5,[25.5],1.0,27.8,27.0,27.0,1.0,,26.3,25.0,1.0,,26.5,26.0,1.0,25.0,25.0,26.0
2023-05-31 19:00:00,28.1,15.2,27.7,25.0,26.35,25.4,25.4,[25.4],1.0,27.7,26.5,27.0,1.0,,26.1,25.0,1.0,,26.6,26.0,1.0,25.0,25.0,26.0
2023-05-31 19:05:00,28.1,15.2,27.6,25.0,26.3,25.4,25.4,[25.4],1.0,27.6,27.5,27.0,1.0,,26.1,25.0,1.0,,26.1,26.0,1.0,25.0,25.0,26.0
2023-05-31 19:10:00,28.1,15.2,27.7,25.1,26.4,25.5,25.5,[25.5],1.0,27.7,26.5,27.0,1.0,,26.2,25.0,1.0,,27.1,26.0,1.0,25.1,25.0,26.0
2023-05-31 19:15:00,28.1,15.18,27.2,25.2,26.2,25.3,25.3,[25.3],1.0,27.2,26.5,27.0,1.0,,25.9,25.0,1.0,,25.4,26.0,1.0,25.2,25.0,26.0
2023-05-31 19:20:00,28.1,15.2,26.9,25.3,26.1,25.5,25.5,[25.5],1.0,26.9,28.0,27.0,1.0,,26.3,25.0,1.0,,26.0,26.0,1.0,25.3,26.0,26.0
2023-05-31 19:25:00,28.0,15.21,26.9,25.5,26.2,25.5,25.5,[25.5],1.0,26.9,26.5,27.0,1.0,,26.4,25.0,1.0,,25.8,26.0,1.0,25.5,26.0,26.0
2023-05-31 19:30:00,28.0,15.19,26.8,25.6,26.200000000000003,25.5,25.5,[25.5],1.0,26.8,27.5,27.0,1.0,,26.1,25.0,1.0,,25.6,26.0,1.0,25.6,25.0,26.0
2023-05-31 19:35:00,28.0,15.22,26.7,25.6,26.15,25.5,25.5,[25.5],1.0,26.7,28.0,27.0,1.0,,26.0,25.0,1.0,,25.7,26.0,1.0,25.6,25.0,26.0
2023-05-31 19:40:00,28.0,15.2,26.6,25.6,26.1,25.4,25.4,[25.4],1.0,26.6,26.0,27.0,1.0,,26.0,25.0,1.0,,25.2,26.0,1.0,25.6,25.0,26.0
2023-05-31 19:45:00,28.0,15.2,26.6,25.6,26.1,25.3,25.3,[25.3],1.0,26.6,26.5,27.0,1.0,,25.9,25.0,1.0,,25.3,26.0,1.0,25.6,25.0,26.0
2023-05-31 19:50:00,27.9,15.2,26.6,25.6,26.1,25.5,25.5,[25.5],1.0,26.6,27.5,27.0,1.0,,26.4,25.0,1.0,,26.0,26.0,1.0,25.6,26.0,26.0
2023-05-31 19:55:00,28.0,15.2,26.7,25.6,26.15,25.5,25.5,[25.5],1.0,26.7,26.0,27.0,1.0,,26.4,25.0,1.0,,25.7,26.0,1.0,25.6,26.0,26.0
2023-05-31 20:00:00,28.0,15.2,26.7,25.7,26.2,25.5,25.5,[25.5],1.0,26.7,27.5,27.0,1.0,,26.0,25.0,1.0,,25.6,26.0,1.0,25.7,25.0,26.0
2023-05-31 20:05:00,28.1,,26.7,25.6,26.15,25.5,25.5,[25.5],1.0,26.7,28.0,27.0,1.0,,26.0,25.0,1.0,,25.6,26.0,1.0,25.6,25.0,26.0
2023-05-31 20:10:00,28.0,15.23,26.6,25.6,26.1,25.4,25.4,[25.4],1.0,26.6,26.0,27.0,1.0,,26.0,25.0,1.0,,25.4,26.0,1.0,25.6,25.0,26.0
2023-05-31 20:15:00,28.0,15.2,26.5,25.6,26.05,25.3,25.3,[25.3],1.0,26.5,26.5,27.0,1.0,,26.0,25.0,1.0,,25.2,26.0,1.0,25.6,25.0,26.0
2023-05-31 20:20:00,28.0,15.21,26.5,25.6,26.05,25.5,25.5,[25.5],1.0,26.5,27.5,27.0,1.0,,26.4,25.0,1.0,,26.0,26.0,1.0,25.6,26.0,26.0
2023-05-31 20:25:00,28.0,15.2,26.6,25.6,26.1,25.5,25.5,[25.5],1.0,26.6,27.5,27.0,1.0,,26.4,25.0,1.0,,25.7,26.0,1.0,25.6,26.0,26.0
2023-05-31 20:30:00,28.0,15.19,26.7,25.8,26.25,25.6,25.6,[25.6],1.0,26.7,27.5,27.0,1.0,,26.5,25.0,1.0,,25.8,26.0,1.0,25.8,26.0,26.0
2023-05-31 20:35:00,28.0,15.2,26.8,25.9,26.35,25.6,25.6,[25.6],1.0,26.8,26.5,27.0,1.0,,26.3,25.0,1.0,,25.7,26.0,1.0,25.9,26.0,26.0
2023-05-31 20:40:00,27.9,15.2,26.7,25.9,26.3,25.5,25.5,[25.5],1.0,26.7,26.5,27.0,1.0,,25.9,25.0,1.0,,25.2,26.0,1.0,25.9,25.0,26.0
2023-05-31 20:45:00,28.0,15.19,26.6,25.9,26.25,25.5,25.5,[25.5],1.0,26.6,28.0,27.0,1.0,,26.3,25.0,1.0,,25.9,26.0,1.0,25.9,26.0,26.0
2023-05-31 20:50:00,28.0,15.21,26.7,25.9,26.3,25.6,25.6,[25.6],1.0,26.7,26.5,27.0,1.0,,26.3,25.0,1.0,,25.7,26.0,1.0,25.9,26.0,26.0
2023-05-31 20:55:00,27.9,15.19,26.6,25.9,26.25,25.5,25.5,[25.5],1.0,26.6,26.5,27.0,1.0,,25.9,25.0,1.0,,25.3,26.0,1.0,25.9,25.0,26.0
2023-05-31 21:00:00,27.9,15.21,26.6,25.8,26.200000000000003,25.5,25.5,[25.5],1.0,26.6,27.5,27.0,1.0,,26.3,25.0,1.0,,25.6,26.0,1.0,25.8,25.0,26.0
2023-05-31 21:05:00,27.9,15.21,26.6,25.7,26.15,25.5,25.5,[25.5],1.0,26.6,26.5,27.0,1.0,,26.3,25.0,1.0,,25.8,26.0,1.0,25.7,26.0,26.0
2023-05-31 21:10:00,27.9,15.2,26.6,25.7,26.15,25.5,25.5,[25.5],1.0,26.6,25.5,27.0,1.0,,26.0,25.0,1.0,,25.3,26.0,1.0,25.7,25.0,26.0
2023-05-31 21:15:00,27.9,15.2,26.6,25.7,26.15,25.4,25.4,[25.4],1.0,26.6,27.5,27.0,1.0,,26.1,25.0,1.0,,27.1,26.0,1.0,25.7,25.0,26.0
2023-05-31 21:20:00,27.9,15.21,26.6,25.6,26.1,25.5,25.5,[25.5],1.0,26.6,28.5,27.0,1.0,,26.0,25.0,1.0,,25.8,26.0,1.0,25.6,25.0,26.0
2023-05-31 21:25:00,27.9,15.2,26.6,25.6,26.1,25.5,25.5,[25.5],1.0,26.6,26.0,27.0,1.0,,26.3,25.0,1.0,,25.7,26.0,1.0,25.6,26.0,26.0
2023-05-31 21:30:00,27.8,15.2,26.6,25.6,26.1,25.4,25.4,[25.4],1.0,26.6,27.5,27.0,1.0,,26.0,25.0,1.0,,25.4,26.0,1.0,25.6,25.0,26.0
2023-05-31 21:35:00,27.8,15.2,26.6,25.6,26.1,25.5,25.5,[25.5],1.0,26.6,28.5,27.0,1.0,,26.2,25.0,1.0,,25.9,26.0,1.0,25.6,25.0,26.0
2023-05-31 21:40:00,27.8,15.21,26.6,25.6,26.1,25.5,25.5,[25.5],1.0,26.6,25.5,27.0,1.0,,25.9,25.0,1.0,,25.2,26.0,1.0,25.6,25.0,26.0
2023-05-31 21:45:00,27.8,15.19,26.5,25.6,26.05,25.4,25.4,[25.4],1.0,26.5,27.0,27.0,1.0,,27.0,25.0,1.0,,25.5,26.0,1.0,25.6,26.0,26.0
2023-05-31 21:50:00,27.8,15.21,26.6,25.6,26.1,25.5,25.5,[25.5],1.0,26.6,26.5,27.0,1.0,,26.1,25.0,1.0,,25.7,26.0,1.0,25.6,25.0,26.0
2023-05-31 21:55:00,27.8,15.19,26.6,25.6,26.1,25.4,25.4,[25.4],1.0,26.6,26.0,27.0,1.0,,25.9,25.0,1.0,,25.3,26.0,1.0,25.6,25.0,26.0
2023-05-31 22:00:00,27.8,15.19,26.6,25.7,26.15,25.5,25.5,[25.5],1.0,26.6,27.5,27.0,1.0,,26.5,25.0,1.0,,25.9,26.0,1.0,25.7,26.0,26.0
2023-05-31 22:05:00,27.7,15.22,26.7,25.7,26.2,25.6,25.6,[25.6],1.0,26.7,26.5,27.0,1.0,,27.0,25.0,1.0,,25.6,26.0,1.0,25.7,25.0,26.0
2023-05-31 22:10:00,27.7,15.19,26.6,25.7,26.15,25.3,25.3,[25.3],1.0,26.6,26.5,27.0,1.0,,25.9,25.0,1.0,,26.6,26.0,1.0,25.7,25.0,26.0
2023-05-31 22:15:00,27.7,15.2,26.5,25.7,26.1,25.4,25.4,[25.4],1.0,26.5,27.5,27.0,1.0,,25.9,25.0,1.0,,25.7,26.0,1.0,25.7,25.0,26.0
2023-05-31 22:20:00,27.7,15.23,26.6,25.7,26.15,25.6,25.6,[25.6],1.0,26.6,27.0,27.0,1.0,,26.6,25.0,1.0,,26.1,26.0,1.0,25.7,26.0,26.0
2023-05-31 22:25:00,27.7,15.2,26.7,25.8,26.25,25.6,25.6,[25.6],1.0,26.7,26.0,27.0,1.0,,26.1,25.0,1.0,,25.5,26.0,1.0,25.8,25.0,26.0
2023-05-31 22:30:00,27.7,15.18,26.6,25.8,26.200000000000003,25.5,25.5,[25.5],1.0,26.6,27.5,27.0,1.0,,26.1,25.0,1.0,,25.7,26.0,1.0,25.8,25.0,26.0
2023-05-31 22:35:00,27.7,15.21,26.6,25.7,26.15,25.5,25.5,[25.5],1.0,26.6,28.0,27.0,1.0,,26.1,25.0,1.0,,25.9,26.0,1.0,25.7,25.0,26.0
2023-05-31 22:40:00,27.7,15.22,26.7,25.7,26.2,25.5,25.5,[25.5],1.0,26.7,26.0,27.0,1.0,,26.0,25.0,1.0,,26.0,26.0,1.0,25.7,25.0,26.0
2023-05-31 22:45:00,27.6,15.19,26.6,25.6,26.1,25.5,25.5,[25.5],1.0,26.6,27.0,27.0,1.0,,26.2,25.0,1.0,,27.0,26.0,1.0,25.6,25.0,26.0
2023-05-31 22:50:00,27.6,15.21,26.6,25.7,26.15,25.6,25.6,[25.6],1.0,26.6,28.0,27.0,1.0,,26.3,25.0,1.0,,26.1,26.0,1.0,25.7,26.0,26.0
2023-05-31 22:55:00,27.6,15.2,26.6,25.6,26.1,25.4,25.4,[25.4],1.0,26.6,25.5,27.0,1.0,,25.9,25.0,1.0,,25.2,26.0,1.0,25.6,25.0,26.0
2023-05-31 23:00:00,27.6,15.19,26.5,25.7,26.1,25.5,25.5,[25.5],1.0,26.5,27.5,27.0,1.0,,26.3,25.0,1.0,,25.6,26.0,1.0,25.7,26.0,26.0
2023-05-31 23:05:00,27.6,15.2,26.6,25.7,26.15,25.5,25.5,[25.5],1.0,26.6,26.5,27.0,1.0,,26.1,25.0,1.0,,25.7,26.0,1.0,25.7,25.0,26.0
2023-05-31 23:10:00,27.6,15.21,26.5,25.6,26.05,25.3,25.3,[25.3],1.0,26.5,26.0,27.0,1.0,,25.9,25.0,1.0,,25.3,26.0,1.0,25.6,25.0,26.0
2023-05-31 23:15:00,27.6,15.2,26.5,25.6,26.05,25.4,25.4,[25.4],1.0,26.5,27.5,27.0,1.0,,26.8,25.0,1.0,,25.6,26.0,1.0,25.6,25.0,26.0
2023-05-31 23:20:00,27.6,15.22,26.6,25.6,26.1,25.6,25.6,[25.6],1.0,26.6,28.0,27.0,1.0,,26.3,25.0,1.0,,26.0,26.0,1.0,25.6,26.0,26.0
2023-05-31 23:25:00,27.6,15.21,26.6,25.6,26.1,25.5,25.5,[25.5],1.0,26.6,25.5,27.0,1.0,,25.9,25.0,1.0,,25.3,26.0,1.0,25.6,25.0,26.0
2023-05-31 23:30:00,27.6,15.2,26.5,25.6,26.05,25.4,25.4,[25.4],1.0,26.5,27.0,27.0,1.0,,25.8,25.0,1.0,,25.3,26.0,1.0,25.6,25.0,26.0
2023-05-31 23:35:00,27.6,15.2,26.5,25.6,26.05,25.5,25.5,[25.5],1.0,26.5,28.5,27.0,1.0,,26.4,25.0,1.0,,26.0,26.0,1.0,25.6,26.0,26.0
2023-05-31 23:40:00,27.5,15.2,26.5,25.6,26.05,25.6,25.6,[25.6],1.0,26.5,25.5,27.0,1.0,,26.1,25.0,1.0,,25.5,26.0,1.0,25.6,25.0,26.0
2023-05-31 23:45:00,27.5,15.2,26.5,25.6,26.05,25.4,25.4,[25.4],1.0,26.5,27.0,27.0,1.0,,26.1,25.0,1.0,,25.5,26.0,1.0,25.6,25.0,26.0
2023-05-31 23:50:00,27.5,15.21,26.6,25.6,26.1,25.5,25.5,[25.5],1.0,26.6,28.0,27.0,1.0,,26.0,25.0,1.0,,25.8,26.0,1.0,25.6,25.0,26.0
2023-05-31 23:55:00,27.5,15.239999999999998,26.6,25.6,26.1,25.5,25.5,[25.5],1.0,26.6,26.5,27.0,1.0,,26.4,25.0,1.0,,25.7,26.0,1.0,25.6,26.0,26.0
2023-06-01 00:00:00,27.5,15.19,26.6,25.7,26.15,25.5,25.5,[25.5],1.0,26.6,26.5,27.0,1.0,,25.9,25.0,1.0,,25.2,26.0,1.0,25.7,25.0,26.0
2023-06-01 00:05:00,27.5,15.19,26.6,25.7,26.15,25.5,25.5,[25.5],1.0,26.6,28.0,27.0,1.0,,26.2,25.0,1.0,,25.8,26.0,1.0,25.7,25.0,26.0
2023-06-01 00:10:00,27.5,15.22,26.6,25.6,26.1,25.5,25.5,[25.5],1.0,26.6,28.0,27.0,1.0,,26.1,25.0,1.0,,25.8,26.0,1.0,25.6,25.0,26.0
2023-06-01 00:15:00,27.5,15.239999999999998,26.6,25.6,26.1,25.5,25.5,[25.5],1.0,26.6,26.0,27.0,1.0,,26.0,25.0,1.0,,25.4,26.0,1.0,25.6,25.0,26.0
2023-06-01 00:20:00,27.5,15.2,26.5,25.6,26.05,25.4,25.4,[25.4],1.0,26.5,26.5,27.0,1.0,,25.9,25.0,1.0,,25.2,26.0,1.0,25.6,25.0,26.0
2023-06-01 00:25:00,27.5,15.21,26.5,25.6,26.05,25.5,25.5,[25.5],1.0,26.5,27.5,27.0,1.0,,26.5,25.0,1.0,,26.1,26.0,1.0,25.6,26.0,26.0
2023-06-01 00:30:00,27.5,15.2,26.6,25.6,26.1,25.5,25.5,[25.5],1.0,26.6,26.0,27.0,1.0,,26.0,25.0,1.0,,25.5,26.0,1.0,25.6,25.0,26.0
2023-06-01 00:35:00,27.5,15.21,26.6,25.6,26.1,25.5,25.5,[25.5],1.0,26.6,27.5,27.0,1.0,,26.3,25.0,1.0,,25.6,26.0,1.0,25.6,26.0,26.0
2023-06-01 00:40:00,27.5,15.21,26.7,25.8,26.25,25.6,25.6,[25.6],1.0,26.7,26.5,27.0,1.0,,26.4,25.0,1.0,,25.9,26.0,1.0,25.8,26.0,26.0
2023-06-01 00:45:00,27.4,15.2,26.7,25.8,26.25,25.5,25.5,[25.5],1.0,26.7,25.5,27.0,1.0,,27.0,25.0,1.0,,25.2,26.0,1.0,25.8,26.0,26.0
2023-06-01 00:50:00,27.5,15.2,26.6,25.8,26.200000000000003,25.5,25.5,[25.5],1.0,26.6,27.5,27.0,1.0,,26.4,25.0,1.0,,25.9,26.0,1.0,25.8,26.0,26.0
2023-06-01 00:55:00,27.4,15.22,26.7,25.8,26.25,25.6,25.6,[25.6],1.0,26.7,27.0,27.0,1.0,,26.4,25.0,1.0,,26.0,26.0,1.0,25.8,26.0,26.0
2023-06-01 01:00:00,27.5,15.22,26.7,25.8,26.25,25.5,25.5,[25.5],1.0,26.7,25.5,27.0,1.0,,25.9,25.0,1.0,,25.2,26.0,1.0,25.8,25.0,26.0
2023-06-01 01:05:00,27.4,15.21,26.6,25.8,26.200000000000003,25.5,25.5,[25.5],1.0,26.6,27.5,27.0,1.0,,26.4,25.0,1.0,,25.8,26.0,1.0,25.8,26.0,26.0
2023-06-01 01:10:00,27.4,15.23,26.7,25.9,26.3,25.6,25.6,[25.6],1.0,26.7,27.0,27.0,1.0,,26.3,25.0,1.0,,25.7,26.0,1.0,25.9,26.0,26.0
2023-06-01 01:15:00,27.4,15.2,26.7,25.9,26.3,25.4,25.4,[25.4],1.0,26.7,26.0,27.0,1.0,,25.9,25.0,1.0,,25.1,26.0,1.0,25.9,25.0,26.0
2023-06-01 01:20:00,27.4,15.21,26.6,25.8,26.200000000000003,25.6,25.6,[25.6],1.0,26.6,28.0,27.0,1.0,,26.5,25.0,1.0,,26.5,26.0,1.0,25.8,26.0,26.0
2023-06-01 01:25:00,,,,,,,,,,,,,,,,,,,,,,,,
2023-06-01 01:30:00,27.4,15.23,26.7,25.8,26.25,25.5,25.5,[25.5],1.0,26.7,26.5,27.0,1.0,,25.9,25.0,1.0,,26.9,26.0,1.0,25.8,25.0,26.0
2023-06-01 01:35:00,27.4,15.19,26.7,25.8,26.25,25.4,25.4,[25.4],1.0,26.7,27.5,27.0,1.0,,26.0,25.0,1.0,,25.5,26.0,1.0,25.8,25.0,26.0
2023-06-01 01:40:00,27.4,15.22,26.6,25.7,26.15,25.6,25.6,[25.6],1.0,26.6,28.0,27.0,1.0,,26.3,25.0,1.0,,26.0,26.0,1.0,25.7,26.0,26.0
2023-06-01 01:45:00,27.3,15.23,26.6,25.7,26.15,25.5,25.5,[25.5],1.0,26.6,25.5,27.0,1.0,,26.0,25.0,1.0,,25.3,26.0,1.0,25.7,25.0,26.0
2023-06-01 01:50:00,27.3,15.18,26.5,25.7,26.1,25.4,25.4,[25.4],1.0,26.5,27.5,27.0,1.0,,26.2,25.0,1.0,,25.6,26.0,1.0,25.7,26.0,26.0
2023-06-01 01:55:00,27.4,15.22,26.6,25.7,26.15,25.6,25.6,[25.6],1.0,26.6,27.0,27.0,1.0,,26.3,25.0,1.0,,25.9,26.0,1.0,25.7,26.0,26.0
2023-06-01 02:00:00,27.3,15.2,26.6,25.7,26.15,25.4,25.4,[25.4],1.0,26.6,26.0,27.0,1.0,,25.9,25.0,1.0,,25.2,26.0,1.0,25.7,25.0,26.0
2023-06-01 02:05:00,27.4,15.19,26.5,25.7,26.1,25.4,25.4,[25.4],1.0,26.5,27.5,27.0,1.0,,26.3,25.0,1.0,,26.0,26.0,1.0,25.7,26.0,26.0
2023-06-01 02:10:00,27.4,15.23,26.6,25.7,26.15,25.5,25.5,[25.5],1.0,26.6,28.0,27.0,1.0,,26.0,25.0,1.0,,25.7,26.0,1.0,25.7,25.0,26.0
2023-06-01 02:15:00,27.4,15.239999999999998,26.6,25.6,26.1,25.5,25.5,[25.5],1.0,26.6,26.0,27.0,1.0,,26.3,25.0,1.0,,25.7,26.0,1.0,25.6,25.0,26.0
2023-06-01 02:20:00,27.3,15.19,26.6,25.6,26.1,25.4,25.4,[25.4],1.0,26.6,26.0,27.0,1.0,,25.9,25.0,1.0,,26.6,26.0,1.0,25.6,25.0,26.0
2023-06-01 02:25:00,27.4,15.22,26.6,25.6,26.1,25.5,25.5,[25.5],1.0,26.6,27.5,27.0,1.0,,26.1,25.0,1.0,,25.8,26.0,1.0,25.6,25.0,26.0
2023-06-01 02:30:00,27.3,15.25,26.6,25.6,26.1,25.6,25.6,[25.6],1.0,26.6,28.5,27.0,1.0,,26.2,25.0,1.0,,26.0,26.0,1.0,25.6,25.0,26.0
2023-06-01 02:35:00,27.3,15.22,26.7,25.6,26.15,25.6,25.6,[25.6],1.0,26.7,26.0,27.0,1.0,,27.3,25.0,1.0,,25.6,26.0,1.0,25.6,26.0,26.0
2023-06-01 02:40:00,27.3,15.2,26.6,25.7,26.15,25.5,25.5,[25.5],1.0,26.6,27.0,27.0,1.0,,26.1,25.0,1.0,,25.3,26.0,1.0,25.7,25.0,26.0
2023-06-01 02:45:00,27.3,15.2,26.6,25.7,26.15,25.5,25.5,[25.5],1.0,26.6,28.5,27.0,1.0,,26.0,25.0,1.0,,25.9,26.0,1.0,25.7,25.0,26.0
2023-06-01 02:50:00,27.3,15.22,26.6,25.6,26.1,25.5,25.5,[25.5],1.0,26.6,26.0,27.0,1.0,,26.0,25.0,1.0,,25.3,26.0,1.0,25.6,25.0,26.0
2023-06-01 02:55:00,27.3,15.2,26.4,25.6,26.0,25.3,25.3,[25.3],1.0,26.4,27.0,27.0,1.0,,25.9,25.0,1.0,,25.0,26.0,1.0,25.6,25.0,26.0
2023-06-01 03:00:00,27.3,15.21,26.5,25.6,26.05,25.5,25.5,[25.5],1.0,26.5,28.0,27.0,1.0,,26.1,25.0,1.0,,27.2,26.0,1.0,25.6,25.0,26.0
2023-06-01 03:05:00,27.2,15.22,26.5,25.6,26.05,25.5,25.5,[25.5],1.0,26.5,25.5,27.0,1.0,,26.1,25.0,1.0,,25.5,26.0,1.0,25.6,25.0,26.0
2023-06-01 03:10:00,27.2,15.19,26.5,25.6,26.05,25.4,25.4,[25.4],1.0,26.5,27.0,27.0,1.0,,26.7,25.0,1.0,,25.5,26.0,1.0,25.6,26.0,26.0
2023-06-01 03:15:00,27.2,15.22,26.6,25.7,26.15,25.6,25.6,[25.6],1.0,26.6,28.0,27.0,1.0,,26.1,25.0,1.0,,25.9,26.0,1.0,25.7,26.0,26.0
2023-06-01 03:20:00,27.2,15.22,26.6,25.7,26.15,25.4,25.4,[25.4],1.0,26.6,26.5,27.0,1.0,,26.8,25.0,1.0,,25.3,26.0,1.0,25.7,25.0,26.0
2023-06-01 03:25:00,27.2,15.2,26.5,25.7,26.1,25.4,25.4,[25.4],1.0,26.5,26.5,27.0,1.0,,25.9,25.0,1.0,,25.3,26.0,1.0,25.7,25.0,26.0
2023-06-01 03:30:00,27.3,15.21,26.5,25.7,26.1,25.5,25.5,[25.5],1.0,26.5,28.0,27.0,1.0,,26.2,25.0,1.0,,25.9,26.0,1.0,25.7,26.0,26.0
2023-06-01 03:35:00,27.2,15.239999999999998,26.6,25.7,26.15,25.5,25.5,[25.5],1.0,26.6,27.5,27.0,1.0,,26.0,25.0,1.0,,25.8,26.0,1.0,25.7,25.0,26.0
2023-06-01 03:40:00,27.2,15.2,26.6,25.6,26.1,25.5,25.5,[25.5],1.0,26.6,25.5,27.0,1.0,,26.0,25.0,1.0,,25.3,26.0,1.0,25.6,25.0,26.0
2023-06-01 03:45:00,27.2,15.19,26.5,25.6,26.05,25.4,25.4,[25.4],1.0,26.5,27.5,27.0,1.0,,26.3,25.0,1.0,,25.6,26.0,1.0,25.6,26.0,26.0
2023-06-01 03:50:00,27.2,15.19,26.6,25.7,26.15,25.6,25.6,[25.6],1.0,26.6,26.5,27.0,1.0,,26.6,25.0,1.0,,26.0,26.0,1.0,25.7,26.0,26.0
2023-06-01 03:55:00,27.2,15.2,26.6,25.8,26.200000000000003,25.5,25.5,[25.5],1.0,26.6,25.5,27.0,1.0,,25.9,25.0,1.0,,25.2,26.0,1.0,25.8,25.0,26.0
2023-06-01 04:00:00,27.2,15.21,26.6,25.8,26.200000000000003,25.5,25.5,[25.5],1.0,26.6,27.5,27.0,1.0,,25.9,25.0,1.0,,25.7,26.0,1.0,25.8,25.0,26.0
2023-06-01 04:05:00,27.2,15.21,26.6,25.7,26.15,25.6,25.6,[25.6],1.0,26.6,27.0,27.0,1.0,,26.2,25.0,1.0,,25.9,26.0,1.0,25.7,25.0,26.0
2023-06-01 04:10:00,27.2,15.19,26.6,25.6,26.1,25.4,25.4,[25.4],1.0,26.6,26.0,27.0,1.0,,25.9,25.0,1.0,,25.2,26.0,1.0,25.6,25.0,26.0
2023-06-01 04:15:00,27.1,15.2,26.6,25.6,26.1,25.5,25.5,[25.5],1.0,26.6,27.5,27.0,1.0,,26.4,25.0,1.0,,25.6,26.0,1.0,25.6,26.0,26.0
2023-06-01 04:20:00,27.2,15.22,26.7,25.8,26.25,25.6,25.6,[25.6],1.0,26.7,26.5,27.0,1.0,,26.5,25.0,1.0,,25.8,26.0,1.0,25.8,26.0,26.0
2023-06-01 04:25:00,27.2,15.2,26.6,25.9,26.25,25.5,25.5,[25.5],1.0,26.6,26.5,27.0,1.0,,26.8,25.0,1.0,,25.2,26.0,1.0,25.9,25.0,26.0
2023-06-01 04:30:00,27.2,15.2,26.6,25.9,26.25,25.6,25.6,[25.6],1.0,26.6,28.0,27.0,1.0,,26.5,25.0,1.0,,26.0,26.0,1.0,25.9,26.0,26.0
2023-06-01 04:35:00,27.1,15.21,26.7,25.9,26.3,25.6,25.6,[25.6],1.0,26.7,25.5,27.0,1.0,,26.1,25.0,1.0,,25.4,26.0,1.0,25.9,25.0,26.0
2023-06-01 04:40:00,27.1,15.2,26.7,25.9,26.3,25.4,25.4,[25.4],1.0,26.7,26.5,27.0,1.0,,26.6,25.0,1.0,,25.3,26.0,1.0,25.9,25.0,26.0
2023-06-01 04:45:00,27.1,15.22,26.5,25.8,26.15,25.5,25.5,[25.5],1.0,26.5,28.0,27.0,1.0,,27.9,25.0,1.0,,25.8,26.0,1.0,25.8,25.0,26.0
2023-06-01 04:50:00,27.1,15.239999999999998,26.6,25.7,26.15,25.6,25.6,[25.6],1.0,26.6,26.5,27.0,1.0,,26.1,25.0,1.0,,25.7,26.0,1.0,25.7,25.0,26.0
2023-06-01 04:55:00,27.1,15.2,26.5,25.6,26.05,25.4,25.4,[25.4],1.0,26.5,25.5,27.0,1.0,,26.0,25.0,1.0,,25.3,26.0,1.0,25.6,25.0,26.0
2023-06-01 05:00:00,27.1,15.2,26.5,25.6,26.05,25.4,25.4,[25.4],1.0,26.5,27.5,27.0,1.0,,27.7,25.0,1.0,,25.6,26.0,1.0,25.6,25.0,26.0
2023-06-01 05:05:00,27.1,15.21,26.6,25.6,26.1,25.5,25.5,[25.5],1.0,26.6,26.0,27.0,1.0,,26.2,25.0,1.0,,25.7,26.0,1.0,25.6,25.0,26.0
2023-06-01 05:10:00,27.1,15.2,26.5,25.6,26.05,25.4,25.4,[25.4],1.0,26.5,25.5,27.0,1.0,,26.0,25.0,1.0,,25.2,26.0,1.0,25.6,25.0,26.0
2023-06-01 05:15:00,27.1,15.19,26.5,25.7,26.1,25.5,25.5,[25.5],1.0,26.5,27.5,27.0,1.0,,26.5,25.0,1.0,,25.8,26.0,1.0,25.7,26.0,26.0
2023-06-01 05:20:00,27.1,15.19,26.7,25.8,26.25,25.6,25.6,[25.6],1.0,26.7,26.0,27.0,1.0,,26.4,25.0,1.0,,25.7,26.0,1.0,25.8,26.0,26.0
2023-06-01 05:25:00,27.1,15.2,26.6,25.8,26.200000000000003,25.5,25.5,[25.5],1.0,26.6,26.5,27.0,1.0,,25.9,25.0,1.0,,25.5,26.0,1.0,25.8,25.0,26.0
2023-06-01 05:30:00,27.1,15.21,26.6,25.9,26.25,25.5,25.5,[25.5],1.0,26.6,28.0,27.0,1.0,,26.3,25.0,1.0,,25.9,26.0,1.0,25.9,26.0,26.0
2023-06-01 05:35:00,27.0,15.23,26.6,25.8,26.200000000000003,25.5,25.5,[25.5],1.0,26.6,28.0,27.0,1.0,,26.0,25.0,1.0,,25.8,26.0,1.0,25.8,25.0,26.0
2023-06-01 05:40:00,27.0,15.19,26.6,25.8,26.200000000000003,25.5,25.5,[25.5],1.0,26.6,26.5,27.0,1.0,,26.1,25.0,1.0,,25.5,26.0,1.0,25.8,25.0,26.0
2023-06-01 05:45:00,27.1,15.19,26.5,25.8,26.15,25.4,25.4,[25.4],1.0,26.5,27.5,27.0,1.0,,26.1,25.0,1.0,,25.5,26.0,1.0,25.8,25.0,26.0
2023-06-01 05:50:00,27.1,15.21,26.7,25.8,26.25,25.6,25.6,[25.6],1.0,26.7,28.0,27.0,1.0,,26.6,25.0,1.0,,26.4,26.0,1.0,25.8,26.0,26.0
2023-06-01 05:55:00,27.1,15.2,26.7,25.9,26.3,25.6,25.6,[25.6],1.0,26.7,25.5,27.0,1.0,,26.2,25.0,1.0,,25.6,26.0,1.0,25.9,26.0,26.0
2023-06-01 06:00:00,27.0,15.19,26.6,25.9,26.25,25.5,25.5,[25.5],1.0,26.6,26.5,27.0,1.0,,26.1,25.0,1.0,,25.5,26.0,1.0,25.9,25.0,26.0
2023-06-01 06:05:00,27.0,15.2,26.6,25.8,26.200000000000003,25.5,25.5,[25.5],1.0,26.6,28.0,27.0,1.0,,25.9,25.0,1.0,,25.8,26.0,1.0,25.8,25.0,26.0
2023-06-01 06:10:00,27.0,15.25,26.7,25.8,26.25,25.6,25.6,[25.6],1.0,26.7,26.5,27.0,1.0,,26.5,25.0,1.0,,25.9,26.0,1.0,25.8,26.0,26.0
2023-06-01 06:15:00,27.0,15.21,26.7,25.8,26.25,25.5,25.5,[25.5],1.0,26.7,26.0,27.0,1.0,,25.9,25.0,1.0,,25.2,26.0,1.0,25.8,25.0,26.0
2023-06-01 06:20:00,27.0,15.21,26.6,25.8,26.200000000000003,25.6,25.6,[25.6],1.0,26.6,28.0,27.0,1.0,,26.4,25.0,1.0,,25.8,26.0,1.0,25.8,26.0,26.0
2023-06-01 06:25:00,27.0,15.2,26.6,25.8,26.200000000000003,25.5,25.5,[25.5],1.0,26.6,25.5,27.0,1.0,,26.0,25.0,1.0,,25.4,26.0,1.0,25.8,25.0,26.0
2023-06-01 06:30:00,27.0,15.19,26.5,25.8,26.15,25.4,25.4,[25.4],1.0,26.5,26.5,27.0,1.0,,26.0,25.0,1.0,,25.2,26.0,1.0,25.8,25.0,26.0
2023-06-01 06:35:00,27.0,15.2,26.5,25.7,26.1,25.5,25.5,[25.5],1.0,26.5,28.0,27.0,1.0,,26.2,25.0,1.0,,25.9,26.0,1.0,25.7,25.0,26.0
2023-06-01 06:40:00,27.0,15.23,26.6,25.8,26.200000000000003,25.6,25.6,[25.6],1.0,26.6,26.5,27.0,1.0,,27.0,25.0,1.0,,25.8,26.0,1.0,25.8,26.0,26.0
2023-06-01 06:45:00,27.0,15.2,26.5,25.8,26.15,25.4,25.4,[25.4],1.0,26.5,26.0,27.0,1.0,,26.0,25.0,1.0,,25.2,26.0,1.0,25.8,25.0,26.0
2023-06-01 06:50:00,27.0,15.2,26.5,25.8,26.15,25.5,25.5,[25.5],1.0,26.5,28.0,27.0,1.0,,26.0,25.0,1.0,,25.6,26.0,1.0,25.8,25.0,26.0
2023-06-01 06:55:00,27.0,15.2,26.6,25.8,26.200000000000003,25.6,25.6,[25.6],1.0,26.6,27.0,27.0,1.0,,26.5,25.0,1.0,,26.3,26.0,1.0,25.8,26.0,26.0
2023-06-01 07:00:00,27.0,15.2,26.6,25.8,26.200000000000003,25.5,25.5,[25.5],1.0,26.6,25.5,27.0,1.0,,25.9,25.0,1.0,,25.3,26.0,1.0,25.8,25.0,26.0
2023-06-01 07:05:00,27.0,15.2,26.6,25.8,26.200000000000003,25.5,25.5,[25.5],1.0,26.6,28.0,27.0,1.0,,26.4,25.0,1.0,,25.7,26.0,1.0,25.8,26.0,26.0
2023-06-01 07:10:00,27.0,15.2,26.6,25.8,26.200000000000003,25.6,25.6,[25.6],1.0,26.6,26.5,27.0,1.0,,26.5,25.0,1.0,,25.7,26.0,1.0,25.8,26.0,26.0
2023-06-01 07:15:00,27.0,15.19,26.8,26.0,26.4,25.6,25.6,[25.6],1.0,26.8,26.5,27.0,1.0,,26.3,25.0,1.0,,25.5,26.0,1.0,26.0,26.0,26.0
2023-06-01 07:20:00,27.0,15.21,26.7,26.0,26.35,25.6,25.6,[25.6],1.0,26.7,28.0,27.0,1.0,,25.9,25.0,1.0,,25.6,26.0,1.0,26.0,25.0,26.0
2023-06-01 07:25:00,27.0,15.22,26.7,26.0,26.35,25.6,25.6,[25.6],1.0,26.7,27.0,27.0,1.0,,26.2,25.0,1.0,,25.8,26.0,1.0,26.0,26.0,26.0
2023-06-01 07:30:00,27.0,15.2,26.6,25.9,26.25,25.4,25.4,[25.4],1.0,26.6,25.5,27.0,1.0,,26.0,25.0,1.0,,25.3,26.0,1.0,25.9,25.0,26.0
2023-06-01 07:35:00,27.0,15.19,26.5,25.9,26.2,25.4,25.4,[25.4],1.0,26.5,27.5,27.0,1.0,,26.0,25.0,1.0,,25.5,26.0,1.0,25.9,25.0,26.0
2023-06-01 07:40:00,27.1,15.21,26.6,25.9,26.25,25.6,25.6,[25.6],1.0,26.6,28.0,27.0,1.0,,26.8,25.0,1.0,,25.8,26.0,1.0,25.9,25.0,26.0
2023-06-01 07:45:00,27.1,15.23,26.6,25.7,26.15,25.4,25.4,[25.4],1.0,26.6,26.5,27.0,1.0,,26.0,25.0,1.0,,25.3,26.0,1.0,25.7,25.0,26.0
2023-06-01 07:50:00,27.1,15.19,26.6,25.6,26.1,25.4,25.4,[25.4],1.0,26.6,26.5,27.0,1.0,,25.8,25.0,1.0,,25.0,26.0,1.0,25.6,25.0,26.0
2023-06-01 07:55:00,27.1,15.2,26.5,25.6,26.05,25.5,25.5,[25.5],1.0,26.5,28.5,27.0,1.0,,25.9,25.0,1.0,,25.6,26.0,1.0,25.6,25.0,26.0
2023-06-01 08:00:00,27.1,15.19,26.5,25.6,26.05,25.4,25.4,[25.4],1.0,26.5,26.5,27.0,1.0,,26.0,25.0,1.0,,25.3,26.0,1.0,25.6,25.0,26.0
2023-06-01 08:05:00,27.0,15.19,26.4,25.6,26.0,25.4,25.4,[25.4],1.0,26.4,27.0,27.0,1.0,,26.0,25.0,1.0,,25.3,26.0,1.0,25.6,25.0,26.0
2023-06-01 08:10:00,27.1,15.22,26.5,25.6,26.05,25.5,25.5,[25.5],1.0,26.5,28.0,27.0,1.0,,25.9,25.0,1.0,,25.7,26.0,1.0,25.6,25.0,26.0
2023-06-01 08:15:00,27.1,15.22,26.5,25.6,26.05,25.5,25.5,[25.5],1.0,26.5,25.5,27.0,1.0,,26.0,25.0,1.0,,25.4,26.0,1.0,25.6,25.0,26.0
2023-06-01 08:20:00,27.1,15.21,26.5,25.6,26.05,25.4,25.4,[25.4],1.0,26.5,26.5,27.0,1.0,,27.0,25.0,1.0,,25.3,26.0,1.0,25.6,25.0,26.0
2023-06-01 08:25:00,27.1,15.21,26.5,25.6,26.05,25.5,25.5,[25.5],1.0,26.5,28.0,27.0,1.0,,26.0,25.0,1.0,,25.8,26.0,1.0,25.6,25.0,26.0
2023-06-01 08:30:00,27.1,15.21,26.5,25.6,26.05,25.6,25.6,[25.6],1.0,26.5,26.0,27.0,1.0,,25.9,25.0,1.0,,25.4,26.0,1.0,25.6,25.0,26.0
2023-06-01 08:35:00,27.1,15.19,26.6,25.6,26.1,25.4,25.4,[25.4],1.0,26.6,26.5,27.0,1.0,,25.9,25.0,1.0,,25.2,26.0,1.0,25.6,25.0,26.0
2023-06-01 08:40:00,27.1,15.2,26.5,25.7,26.1,25.5,25.5,[25.5],1.0,26.5,28.0,27.0,1.0,,26.3,25.0,1.0,,25.9,26.0,1.0,25.7,26.0,26.0
2023-06-01 08:45:00,27.1,15.2,26.6,25.7,26.15,25.6,25.6,[25.6],1.0,26.6,27.0,27.0,1.0,,26.2,25.0,1.0,,25.6,26.0,1.0,25.7,26.0,26.0
2023-06-01 08:50:00,27.1,15.19,26.5,25.8,26.15,25.5,25.5,[25.5],1.0,26.5,27.5,27.0,1.0,,26.2,25.0,1.0,,25.5,26.0,1.0,25.8,26.0,26.0
2023-06-01 08:55:00,27.1,15.19,26.5,25.8,26.15,25.6,25.6,[25.6],1.0,26.5,28.5,27.0,1.0,,26.5,25.0,1.0,,26.3,26.0,1.0,25.8,26.0,26.0
2023-06-01 09:00:00,27.1,15.19,26.5,25.9,26.2,25.6,25.6,[25.6],1.0,26.5,26.5,27.0,1.0,,26.0,25.0,1.0,,25.4,26.0,1.0,25.9,25.0,26.0
2023-06-01 09:05:00,27.1,15.18,26.4,25.9,26.15,25.5,25.5,[25.5],1.0,26.4,27.0,27.0,1.0,,26.1,25.0,1.0,,25.4,26.0,1.0,25.9,25.0,26.0
2023-06-01 09:10:00,27.1,15.21,26.5,25.8,26.15,25.5,25.5,[25.5],1.0,26.5,27.5,27.0,1.0,,26.0,25.0,1.0,,25.7,26.0,1.0,25.8,26.0,26.0
2023-06-01 09:15:00,27.1,15.19,26.4,25.8,26.1,25.4,25.4,[25.4],1.0,26.4,25.5,27.0,1.0,,26.1,25.0,1.0,,25.4,26.0,1.0,25.8,25.0,26.0
2023-06-01 09:20:00,27.1,15.18,26.3,25.6,25.950000000000003,25.4,25.4,[25.4],1.0,26.3,27.0,27.0,1.0,,25.9,25.0,1.0,,25.3,26.0,1.0,25.6,25.0,26.0
2023-06-01 09:25:00,27.2,15.2,26.3,25.5,25.9,25.4,25.4,[25.4],1.0,26.3,28.0,27.0,1.0,,26.0,25.0,1.0,,25.6,26.0,1.0,25.5,25.0,26.0
2023-06-01 09:30:00,27.2,15.22,26.3,25.5,25.9,25.4,25.4,[25.4],1.0,26.3,26.0,27.0,1.0,,27.1,25.0,1.0,,25.1,26.0,1.0,25.5,25.0,26.0
2023-06-01 09:35:00,27.3,15.19,26.2,25.5,25.85,25.4,25.4,[25.4],1.0,26.2,26.5,27.0,1.0,,25.7,25.0,1.0,,25.0,26.0,1.0,25.5,25.0,26.0
2023-06-01 09:40:00,27.3,15.21,26.5,25.4,25.95,25.4,25.4,[25.4],1.0,26.5,28.0,27.0,1.0,,26.0,25.0,1.0,,25.8,26.0,1.0,25.4,25.0,26.0
2023-06-01 09:45:00,27.3,15.239999999999998,26.5,25.3,25.9,25.4,25.4,[25.4],1.0,26.5,27.5,27.0,1.0,,25.9,25.0,1.0,,25.6,26.0,1.0,25.3,25.0,26.0
2023-06-01 09:50:00,27.3,15.2,26.3,25.3,25.8,25.3,25.3,[25.3],1.0,26.3,25.5,27.0,1.0,,25.6,25.0,1.0,,24.9,26.0,1.0,25.3,25.0,26.0
2023-06-01 09:55:00,27.3,15.19,26.4,25.2,25.8,25.3,25.3,[25.3],1.0,26.4,27.5,27.0,1.0,,25.8,25.0,1.0,,25.3,26.0,1.0,25.2,25.0,26.0
2023-06-01 10:00:00,27.4,15.2,26.3,25.2,25.75,25.3,25.3,[25.3],1.0,26.3,28.0,27.0,1.0,,25.7,25.0,1.0,,25.3,26.0,1.0,25.2,25.0,26.0
2023-06-01 10:05:00,,,,,,,,,,,,,,,,,,,,,,,,
2023-06-01 10:10:00,27.4,15.2,27.8,25.6,26.675,25.3,25.3,[25.3],1.0,27.8,26.0,27.0,1.0,25.6,25.8,25.0,1.0,27.1,25.0,26.0,1.0,26.2,25.0,26.0
2023-06-01 10:15:00,27.4,15.19,27.7,25.8,26.7,25.3,25.3,[25.3],1.0,27.7,28.0,27.0,1.0,25.8,26.1,25.0,1.0,27.0,27.3,26.0,1.0,26.3,26.0,26.0
2023-06-01 10:20:00,27.5,15.21,27.8,25.9,26.775,25.5,25.5,[25.5],1.0,27.8,25.5,27.0,1.0,25.9,25.9,25.0,1.0,27.1,25.6,26.0,1.0,26.3,26.0,26.0
2023-06-01 10:25:00,27.5,15.18,27.8,26.0,26.775,25.4,25.4,[25.4],1.0,27.8,26.5,27.0,1.0,26.0,26.0,25.0,1.0,27.0,25.4,26.0,1.0,26.3,26.0,26.0
2023-06-01 10:30:00,27.6,15.19,27.7,26.3,26.85,25.6,25.6,[25.6],1.0,27.7,27.0,27.0,1.0,26.4,26.4,25.0,1.0,27.0,26.0,26.0,1.0,26.3,26.0,26.0
2023-06-01 10:35:00,27.6,15.21,27.7,26.5,26.975,25.5,25.5,[25.5],1.0,27.7,25.5,27.0,1.0,26.6,26.3,25.0,1.0,27.1,25.6,26.0,1.0,26.5,26.0,26.0
2023-06-01 10:40:00,27.6,15.19,27.7,26.4,26.9,25.5,25.5,[25.5],1.0,27.7,27.5,27.0,1.0,26.5,26.1,25.0,1.0,27.0,25.7,26.0,1.0,26.4,26.0,26.0
2023-06-01 10:45:00,27.6,15.22,27.9,26.3,26.950000000000003,25.5,25.5,[25.5],1.0,27.9,26.0,27.0,1.0,26.3,26.0,25.0,1.0,27.1,25.5,26.0,1.0,26.5,26.0,26.0
2023-06-01 10:50:00,27.6,15.19,27.7,26.2,26.8,25.3,25.3,[25.3],1.0,27.7,26.0,27.0,1.0,26.2,25.9,25.0,1.0,27.0,25.2,26.0,1.0,26.3,25.0,26.0
2023-06-01 10:55:00,27.6,15.2,27.6,26.1,26.75,25.4,25.4,[25.4],1.0,27.6,27.5,27.0,1.0,26.1,26.0,25.0,1.0,27.0,25.6,26.0,1.0,26.3,25.0,26.0
2023-06-01 11:00:00,27.6,15.22,27.6,26.3,26.85,25.5,25.5,[25.5],1.0,27.6,26.0,27.0,1.0,26.3,26.1,25.0,1.0,27.1,25.8,26.0,1.0,26.4,26.0,26.0
2023-06-01 11:05:00,27.6,15.19,27.9,26.2,26.875,25.4,25.4,[25.4],1.0,27.9,26.5,27.0,1.0,26.2,26.0,25.0,1.0,27.1,25.2,26.0,1.0,26.3,25.0,26.0
2023-06-01 11:10:00,,,,,,,,,,,,,,,,,,,,,,,,
2023-06-01 11:15:00,,,,,,,,,,,,,,,,,,,,,,,,
2023-06-01 11:20:00,27.6,15.19,27.6,26.2,26.775,25.4,25.4,[25.4],1.0,27.6,27.0,27.0,1.0,26.2,26.1,25.0,1.0,27.0,25.4,26.0,1.0,26.3,26.0,26.0
2023-06-01 11:25:00,27.7,15.2,27.8,26.3,26.875,25.6,25.6,[25.6],1.0,27.8,28.5,27.0,1.0,26.3,26.1,25.0,1.0,27.0,26.3,26.0,1.0,26.4,26.0,26.0
2023-06-01 11:30:00,27.8,15.19,27.8,26.2,26.85,25.5,25.5,[25.5],1.0,27.8,25.5,27.0,1.0,26.2,25.9,25.0,1.0,27.0,25.3,26.0,1.0,26.4,25.0,26.0
2023-06-01 11:35:00,27.8,15.18,27.8,26.3,26.85,25.4,25.4,[25.4],1.0,27.8,27.5,27.0,1.0,26.3,25.9,25.0,1.0,27.0,25.5,26.0,1.0,26.3,26.0,26.0
2023-06-01 11:40:00,27.8,15.19,27.8,26.3,26.875,25.5,25.5,[25.5],1.0,27.8,26.5,27.0,1.0,26.3,26.1,25.0,1.0,27.0,25.7,26.0,1.0,26.4,26.0,26.0
2023-06-01 11:45:00,27.8,15.18,27.6,26.2,26.8,25.4,25.4,[25.4],1.0,27.6,25.5,27.0,1.0,26.2,25.9,25.0,1.0,27.0,25.3,26.0,1.0,26.4,25.0,26.0
2023-06-01 11:50:00,27.8,15.19,27.6,26.3,26.825000000000003,25.5,25.5,[25.5],1.0,27.6,27.5,27.0,1.0,26.3,26.4,25.0,1.0,27.0,25.9,26.0,1.0,26.4,26.0,26.0
2023-06-01 11:55:00,27.8,15.19,27.8,26.2,26.875,25.5,25.5,[25.5],1.0,27.8,25.5,27.0,1.0,26.2,26.0,25.0,1.0,27.0,26.2,26.0,1.0,26.5,25.0,26.0
2023-06-01 12:00:00,27.9,15.19,27.6,26.2,26.775,25.4,25.4,[25.4],1.0,27.6,26.5,27.0,1.0,26.2,25.9,25.0,1.0,27.0,25.3,26.0,1.0,26.3,25.0,26.0
2023-06-01 12:05:00,27.9,15.21,27.6,26.1,26.75,25.4,25.4,[25.4],1.0,27.6,28.0,27.0,1.0,26.1,27.4,25.0,1.0,27.0,25.7,26.0,1.0,26.3,26.0,26.0
2023-06-01 12:10:00,27.9,15.19,27.7,26.1,26.825000000000003,25.4,25.4,[25.4],1.0,27.7,26.0,27.0,1.0,26.1,25.9,25.0,1.0,27.1,25.4,26.0,1.0,26.4,25.0,26.0
2023-06-01 12:15:00,28.0,15.19,27.5,26.0,26.75,25.3,25.3,[25.3],1.0,27.5,26.5,27.0,1.0,26.0,26.1,25.0,1.0,27.1,25.5,26.0,1.0,26.4,26.0,26.0
2023-06-01 12:20:00,28.0,15.19,27.6,26.3,26.85,25.5,25.5,[25.5],1.0,27.6,26.5,27.0,1.0,26.5,26.5,25.0,1.0,27.0,25.8,26.0,1.0,26.3,26.0,26.0
2023-06-01 12:25:00,28.0,15.18,27.5,26.4,26.825000000000003,25.4,25.4,[25.4],1.0,27.5,26.5,27.0,1.0,26.4,25.9,25.0,1.0,27.0,25.2,26.0,1.0,26.4,26.0,26.0
2023-06-01 12:30:00,28.0,15.2,27.7,26.3,26.85,25.5,25.5,[25.5],1.0,27.7,28.0,27.0,1.0,26.3,26.2,25.0,1.0,27.0,26.6,26.0,1.0,26.4,26.0,26.0
2023-06-01 12:35:00,28.0,15.21,27.9,26.3,26.950000000000003,25.4,25.4,[25.4],1.0,27.9,26.0,27.0,1.0,26.3,26.0,25.0,1.0,27.1,25.5,26.0,1.0,26.5,25.0,26.0
2023-06-01 12:40:00,28.0,15.18,27.6,26.2,26.775,25.4,25.4,[25.4],1.0,27.6,26.5,27.0,1.0,26.2,26.0,25.0,1.0,27.0,27.0,26.0,1.0,26.3,25.0,26.0
2023-06-01 12:45:00,27.9,15.19,27.7,26.3,26.85,25.5,25.5,[25.5],1.0,27.7,28.0,27.0,1.0,26.3,26.3,25.0,1.0,27.0,26.0,26.0,1.0,26.4,26.0,26.0
2023-06-01 12:50:00,27.9,15.2,27.9,26.2,26.925,25.5,25.5,[25.5],1.0,27.9,26.0,27.0,1.0,26.2,26.0,25.0,1.0,27.2,25.5,26.0,1.0,26.4,25.0,26.0
2023-06-01 12:55:00,28.0,15.18,27.6,26.2,26.825,25.4,25.4,[25.4],1.0,27.6,26.5,27.0,1.0,26.2,25.9,25.0,1.0,27.2,25.4,26.0,1.0,26.3,25.0,26.0
2023-06-01 13:00:00,28.0,15.2,27.8,26.4,26.925000000000004,25.5,25.5,[25.5],1.0,27.8,28.0,27.0,1.0,26.4,26.4,25.0,1.0,27.1,26.2,26.0,1.0,26.4,26.0,26.0
2023-06-01 13:05:00,28.0,15.19,27.7,26.3,26.875,25.5,25.5,[25.5],1.0,27.7,26.0,27.0,1.0,26.3,25.9,25.0,1.0,27.1,25.4,26.0,1.0,26.4,25.0,26.0
2023-06-01 13:10:00,28.0,15.19,27.5,26.3,26.8,25.4,25.4,[25.4],1.0,27.5,28.0,27.0,1.0,26.3,26.2,25.0,1.0,27.0,25.7,26.0,1.0,26.4,25.0,26.0
2023-06-01 13:15:00,28.0,15.2,27.5,26.3,26.85,25.6,25.6,[25.6],1.0,27.5,27.0,27.0,1.0,26.3,26.7,25.0,1.0,27.1,26.1,26.0,1.0,26.5,26.0,26.0
2023-06-01 13:20:00,28.0,15.19,27.8,26.3,26.925,25.5,25.5,[25.5],1.0,27.8,25.5,27.0,1.0,26.3,26.0,25.0,1.0,27.1,25.5,26.0,1.0,26.5,25.0,26.0
2023-06-01 13:25:00,27.9,15.21,27.6,26.3,26.85,25.5,25.5,[25.5],1.0,27.6,28.0,27.0,1.0,26.3,26.2,25.0,1.0,27.1,25.9,26.0,1.0,26.4,26.0,26.0
2023-06-01 13:30:00,28.0,15.2,27.6,26.2,26.85,25.6,25.6,[25.6],1.0,27.6,26.0,27.0,1.0,26.2,26.2,25.0,1.0,27.2,25.8,26.0,1.0,26.4,26.0,26.0
2023-06-01 13:35:00,27.9,15.2,27.7,26.2,26.85,25.4,25.4,[25.4],1.0,27.7,26.5,27.0,1.0,26.2,25.9,25.0,1.0,27.1,25.4,26.0,1.0,26.4,25.0,26.0
2023-06-01 13:40:00,27.9,15.21,27.7,26.2,26.8,25.3,25.3,[25.3],1.0,27.7,27.5,27.0,1.0,26.2,26.0,25.0,1.0,27.0,25.7,26.0,1.0,26.3,25.0,26.0
2023-06-01 13:45:00,27.9,15.22,27.9,26.2,26.95,25.5,25.5,[25.5],1.0,27.9,26.5,27.0,1.0,26.2,26.2,25.0,1.0,27.2,25.8,26.0,1.0,26.5,26.0,26.0
2023-06-01 13:50:00,27.9,15.19,27.7,26.2,26.85,25.3,25.3,[25.3],1.0,27.7,27.0,27.0,1.0,26.2,26.0,25.0,1.0,27.1,25.4,26.0,1.0,26.4,25.0,26.0
2023-06-01 13:55:00,27.9,15.19,27.8,26.3,26.925,25.5,25.5,[25.5],,27.8,,,,26.3,,,,27.1,,,,26.5,,
2023-06-01 14:00:00,27.9,15.19,27.8,26.2,26.925,25.5,25.5,[25.5],1.0,27.8,25.5,27.0,1.0,26.2,26.0,25.0,1.0,27.2,25.4,26.0,1.0,26.5,25.0,26.0
2023-06-01 14:05:00,27.9,15.19,27.6,26.1,26.775,25.4,25.4,[25.4],1.0,27.6,26.5,27.0,1.0,26.1,25.9,25.0,1.0,27.0,25.3,26.0,1.0,26.4,26.0,26.0
2023-06-01 14:10:00,27.9,15.2,27.8,26.0,26.825000000000003,25.5,25.5,[25.5],1.0,27.8,27.5,27.0,1.0,26.0,26.4,25.0,1.0,27.1,25.9,26.0,1.0,26.4,26.0,26.0
2023-06-01 14:15:00,27.9,15.21,27.8,26.0,26.825000000000003,25.5,25.5,[25.5],1.0,27.8,26.5,27.0,1.0,26.0,26.2,25.0,1.0,27.1,25.7,26.0,1.0,26.4,26.0,26.0
2023-06-01 14:20:00,27.9,15.18,27.6,26.1,26.775,25.4,25.4,[25.4],1.0,27.6,26.5,27.0,1.0,26.1,26.1,25.0,1.0,27.0,25.5,26.0,1.0,26.4,25.0,26.0
2023-06-01 14:25:00,27.9,15.18,27.7,26.2,26.825000000000003,25.5,25.5,[25.5],1.0,27.7,26.0,27.0,1.0,26.2,26.1,25.0,1.0,27.0,25.6,26.0,1.0,26.4,26.0,26.0
2023-06-01 14:30:00,27.9,15.18,27.7,26.2,26.775,25.3,25.3,[25.3],1.0,27.7,26.5,27.0,1.0,26.2,26.0,25.0,1.0,26.9,25.3,26.0,1.0,26.3,25.0,26.0
2023-06-01 14:35:00,27.9,15.19,27.6,26.4,26.875,25.6,25.6,[25.6],1.0,27.6,28.0,27.0,1.0,26.5,26.2,25.0,1.0,27.0,26.2,26.0,1.0,26.4,26.0,26.0
2023-06-01 14:40:00,27.8,15.2,27.7,26.3,26.875,25.5,25.5,[25.5],1.0,27.7,25.5,27.0,1.0,26.3,26.0,25.0,1.0,27.0,25.5,26.0,1.0,26.5,25.0,26.0
2023-06-01 14:45:00,27.8,15.18,27.6,26.4,26.85,25.4,25.4,[25.4],1.0,27.6,27.0,27.0,1.0,26.4,26.0,25.0,1.0,27.0,25.5,26.0,1.0,26.4,25.0,26.0
2023-06-01 14:50:00,27.8,15.2,27.7,26.4,26.925,25.5,25.5,[25.5],1.0,27.7,28.0,27.0,1.0,26.4,26.4,25.0,1.0,27.1,26.1,26.0,1.0,26.5,26.0,26.0
2023-06-01 14:55:00,27.8,15.19,27.7,26.4,26.925,25.4,25.4,[25.4],1.0,27.7,26.0,27.0,1.0,26.4,25.9,25.0,1.0,27.1,25.3,26.0,1.0,26.5,25.0,26.0
2023-06-01 15:00:00,27.8,15.19,27.5,26.3,26.8,25.4,25.4,[25.4],1.0,27.5,27.5,27.0,1.0,26.4,26.2,25.0,1.0,27.0,25.6,26.0,1.0,26.3,26.0,26.0
2023-06-01 15:05:00,27.8,15.2,27.9,26.3,26.950000000000003,25.6,25.6,[25.6],1.0,27.9,27.5,27.0,1.0,26.3,26.4,25.0,1.0,27.1,26.1,26.0,1.0,26.5,26.0,26.0
2023-06-01 15:10:00,27.9,15.2,27.9,26.2,26.925,25.5,25.5,[25.5],1.0,27.9,25.5,27.0,1.0,26.2,26.0,25.0,1.0,27.1,25.3,26.0,1.0,26.5,25.0,26.0
2023-06-01 15:15:00,27.8,15.19,27.8,26.2,26.875,25.4,25.4,[25.4],1.0,27.8,27.5,27.0,1.0,26.2,26.1,25.0,1.0,27.1,25.6,26.0,1.0,26.4,26.0,26.0
2023-06-01 15:20:00,27.8,15.2,27.9,26.2,26.9,25.5,25.5,[25.5],1.0,27.9,28.0,27.0,1.0,26.2,26.1,25.0,1.0,27.1,25.8,26.0,1.0,26.4,25.0,26.0
2023-06-01 15:25:00,27.8,15.2,27.9,26.0,26.85,25.4,25.4,[25.4],1.0,27.9,26.0,27.0,1.0,26.0,25.9,25.0,1.0,27.1,25.4,26.0,1.0,26.4,25.0,26.0
2023-06-01 15:30:00,27.8,15.19,27.9,26.1,26.85,25.3,25.3,[25.3],1.0,27.9,26.5,27.0,1.0,26.1,26.3,25.0,1.0,27.0,25.3,26.0,1.0,26.4,26.0,26.0
2023-06-01 15:35:00,27.8,15.19,27.7,26.1,26.85,25.6,25.6,[25.6],1.0,27.7,28.0,27.0,1.0,26.1,26.6,25.0,1.0,27.1,26.9,26.0,1.0,26.5,26.0,26.0
2023-06-01 15:40:00,27.8,15.19,27.9,26.2,26.925,25.6,25.6,[25.6],1.0,27.9,26.0,27.0,1.0,26.2,26.1,25.0,1.0,27.1,25.5,26.0,1.0,26.5,25.0,26.0
2023-06-01 15:45:00,27.8,15.18,27.7,26.1,26.825000000000003,25.5,25.5,[25.5],1.0,27.7,27.5,27.0,1.0,26.1,26.0,25.0,1.0,27.1,25.6,26.0,1.0,26.4,26.0,26.0
2023-06-01 15:50:00,27.8,15.19,27.7,26.3,26.875,25.5,25.5,[25.5],1.0,27.7,26.5,27.0,1.0,26.3,26.3,25.0,1.0,27.1,25.7,26.0,1.0,26.4,26.0,26.0
2023-06-01 15:55:00,27.8,15.18,27.5,26.3,26.775,25.4,25.4,[25.4],1.0,27.5,26.5,27.0,1.0,26.3,26.0,25.0,1.0,26.9,25.3,26.0,1.0,26.4,25.0,26.0
2023-06-01 16:00:00,27.8,15.19,27.5,26.2,26.75,25.6,25.6,[25.6],1.0,27.5,27.0,27.0,1.0,26.2,26.5,25.0,1.0,26.9,26.1,26.0,1.0,26.4,26.0,26.0
2023-06-01 16:05:00,27.8,15.19,27.8,26.1,26.875,25.5,25.5,[25.5],1.0,27.8,26.0,27.0,1.0,26.1,26.1,25.0,1.0,27.1,25.6,26.0,1.0,26.5,25.0,26.0
2023-06-01 16:10:00,27.8,15.19,27.8,26.2,26.85,25.5,25.5,[25.5],1.0,27.8,26.5,27.0,1.0,26.2,26.0,25.0,1.0,27.0,25.4,26.0,1.0,26.4,25.0,26.0
2023-06-01 16:15:00,27.8,15.19,27.7,26.1,26.825000000000003,25.5,25.5,[25.5],1.0,27.7,28.0,27.0,1.0,26.1,26.1,25.0,1.0,27.1,25.9,26.0,1.0,26.4,26.0,26.0
2023-06-01 16:20:00,27.8,15.21,28.0,26.1,26.975,25.5,25.5,[25.5],1.0,28.0,26.5,27.0,1.0,26.1,26.0,25.0,1.0,27.3,25.5,26.0,1.0,26.5,25.0,26.0
2023-06-01 16:25:00,27.8,15.19,28.0,26.1,26.9,25.3,25.3,[25.3],1.0,28.0,26.5,27.0,1.0,26.1,25.9,25.0,1.0,27.1,25.3,26.0,1.0,26.4,25.0,26.0
2023-06-01 16:30:00,27.8,15.2,27.7,26.1,26.825000000000003,25.4,25.4,[25.4],1.0,27.7,28.0,27.0,1.0,26.1,26.0,25.0,1.0,27.1,25.6,26.0,1.0,26.4,25.0,26.0
2023-06-01 16:35:00,27.8,15.2,28.0,26.1,26.95,25.5,25.5,[25.5],1.0,28.0,26.5,27.0,1.0,26.1,26.2,25.0,1.0,27.2,25.9,26.0,1.0,26.5,26.0,26.0
2023-06-01 16:40:00,27.8,15.18,27.8,26.1,26.85,25.3,25.3,[25.3],1.0,27.8,26.5,27.0,1.0,26.1,25.9,25.0,1.0,27.1,25.3,26.0,1.0,26.4,25.0,26.0
2023-06-01 16:45:00,27.8,15.2,27.7,26.1,26.8,25.4,25.4,[25.4],1.0,27.7,27.5,27.0,1.0,26.1,26.0,25.0,1.0,27.1,25.7,26.0,1.0,26.3,25.0,26.0
2023-06-01 16:50:00,27.8,15.2,28.0,26.1,26.925,25.5,25.5,[25.5],1.0,28.0,26.5,27.0,1.0,26.1,26.2,25.0,1.0,27.2,25.7,26.0,1.0,26.4,26.0,26.0
2023-06-01 16:55:00,27.8,15.2,27.7,26.0,26.775,25.4,25.4,[25.4],1.0,27.7,26.0,27.0,1.0,26.0,25.9,25.0,1.0,27.1,25.3,26.0,1.0,26.3,25.0,26.0
2023-06-01 17:00:00,27.8,15.2,27.7,26.3,26.875,25.5,25.5,[25.5],1.0,27.7,28.0,27.0,1.0,26.3,26.4,25.0,1.0,27.1,25.9,26.0,1.0,26.4,26.0,26.0
2023-06-01 17:05:00,27.8,15.19,27.7,26.3,26.925,25.5,25.5,[25.5],1.0,27.7,26.5,27.0,1.0,26.3,26.0,25.0,1.0,27.2,25.6,26.0,1.0,26.5,25.0,26.0
2023-06-01 17:10:00,27.8,15.19,27.6,26.3,26.85,25.4,25.4,[25.4],1.0,27.6,26.5,27.0,1.0,26.3,26.0,25.0,1.0,27.1,25.5,26.0,1.0,26.4,25.0,26.0
2023-06-01 17:15:00,27.7,15.18,27.7,26.2,26.85,25.5,25.5,[25.5],1.0,27.7,28.0,27.0,1.0,26.2,26.9,25.0,1.0,27.1,25.8,26.0,1.0,26.4,25.0,26.0
2023-06-01 17:20:00,27.7,15.2,27.8,26.1,26.85,25.4,25.4,[25.4],1.0,27.8,26.5,27.0,1.0,26.1,25.9,25.0,1.0,27.1,26.7,26.0,1.0,26.4,25.0,26.0
2023-06-01 17:25:00,27.7,15.19,27.6,26.1,26.775,25.4,25.4,[25.4],1.0,27.6,27.0,27.0,1.0,26.1,25.8,25.0,1.0,27.1,25.4,26.0,1.0,26.3,25.0,26.0
2023-06-01 17:30:00,27.7,15.21,27.8,26.1,26.825000000000003,25.5,25.5,[25.5],1.0,27.8,28.0,27.0,1.0,26.1,26.5,25.0,1.0,27.0,26.1,26.0,1.0,26.4,26.0,26.0
2023-06-01 17:35:00,27.6,15.19,27.9,26.1,26.9,25.6,25.6,[25.6],1.0,27.9,26.5,27.0,1.0,26.1,26.1,25.0,1.0,27.1,25.5,26.0,1.0,26.5,25.0,26.0
2023-06-01 17:40:00,27.6,15.19,27.7,26.1,26.85,25.4,25.4,[25.4],1.0,27.7,27.0,27.0,1.0,26.1,26.0,25.0,1.0,27.1,25.5,26.0,1.0,26.5,25.0,26.0
2023-06-01 17:45:00,27.6,15.2,27.8,26.4,26.950000000000003,25.6,25.6,[25.6],1.0,27.8,28.0,27.0,1.0,26.4,26.6,25.0,1.0,27.1,26.3,26.0,1.0,26.5,26.0,26.0
2023-06-01 17:50:00,27.6,15.2,27.7,26.2,26.875,25.5,25.5,[25.5],1.0,27.7,25.5,27.0,1.0,26.2,25.9,25.0,1.0,27.1,25.3,26.0,1.0,26.5,25.0,26.0
2023-06-01 17:55:00,27.6,15.19,27.6,26.2,26.825000000000003,25.5,25.5,[25.5],1.0,27.6,27.5,27.0,1.0,26.2,26.1,25.0,1.0,27.1,25.6,26.0,1.0,26.4,26.0,26.0
2023-06-01 18:00:00,27.5,15.2,27.9,26.2,26.9,25.5,25.5,[25.5],1.0,27.9,28.0,27.0,1.0,26.2,26.1,25.0,1.0,27.1,25.9,26.0,1.0,26.4,25.0,26.0
2023-06-01 18:05:00,27.6,15.21,28.0,26.2,26.975,25.5,25.5,[25.5],1.0,28.0,26.5,27.0,1.0,26.2,26.4,25.0,1.0,27.2,25.8,26.0,1.0,26.5,26.0,26.0
2023-06-01 18:10:00,27.6,15.2,27.8,26.3,26.9,25.5,25.5,[25.5],1.0,27.8,26.0,27.0,1.0,26.3,25.9,25.0,1.0,27.1,26.5,26.0,1.0,26.4,25.0,26.0
2023-06-01 18:15:00,27.6,15.21,27.9,26.2,26.9,25.5,25.5,[25.5],1.0,27.9,28.0,27.0,1.0,26.2,26.1,25.0,1.0,27.1,25.8,26.0,1.0,26.4,25.0,26.0
2023-06-01 18:20:00,27.5,15.21,27.9,26.0,26.875,25.4,25.4,[25.4],1.0,27.9,26.0,27.0,1.0,26.0,25.9,25.0,1.0,27.2,25.3,26.0,1.0,26.4,25.0,26.0
2023-06-01 18:25:00,27.5,15.2,27.7,26.2,26.8,25.4,25.4,[25.4],1.0,27.7,26.5,27.0,1.0,26.2,25.9,25.0,1.0,27.0,25.3,26.0,1.0,26.3,25.0,26.0
2023-06-01 18:30:00,27.5,15.21,27.8,26.2,26.825,25.5,25.5,[25.5],1.0,27.8,27.5,27.0,1.0,26.2,26.3,25.0,1.0,27.0,26.0,26.0,1.0,26.3,26.0,26.0
2023-06-01 18:35:00,27.5,15.21,27.9,26.1,26.85,25.5,25.5,[25.5],1.0,27.9,26.0,27.0,1.0,26.1,26.1,25.0,1.0,27.1,27.0,26.0,1.0,26.3,25.0,26.0
2023-06-01 18:40:00,27.5,15.19,27.9,26.1,26.85,25.5,25.5,[25.5],1.0,27.9,27.0,27.0,1.0,26.1,26.1,25.0,1.0,27.0,25.5,26.0,1.0,26.4,25.0,26.0
2023-06-01 18:45:00,27.5,15.21,27.9,26.2,26.875,25.5,25.5,[25.5],1.0,27.9,28.0,27.0,1.0,26.2,27.0,25.0,1.0,27.0,25.9,26.0,1.0,26.4,25.0,26.0
2023-06-01 18:50:00,27.5,15.21,27.9,26.2,26.925,25.5,25.5,[25.5],1.0,27.9,26.5,27.0,1.0,26.2,27.2,25.0,1.0,27.2,25.4,26.0,1.0,26.4,25.0,26.0
2023-06-01 18:55:00,27.4,15.18,27.7,26.3,26.85,25.4,25.4,[25.4],1.0,27.7,26.5,27.0,1.0,26.3,26.1,25.0,1.0,27.1,25.5,26.0,1.0,26.3,25.0,26.0
2023-06-01 19:00:00,27.4,15.2,27.9,26.4,26.975,25.6,25.6,[25.6],1.0,27.9,28.0,27.0,1.0,26.4,26.5,25.0,1.0,27.1,28.2,26.0,1.0,26.5,26.0,26.0
2023-06-01 19:05:00,27.4,15.19,27.8,26.2,26.925,25.5,25.5,[25.5],1.0,27.8,25.5,27.0,1.0,26.2,25.9,25.0,1.0,27.2,25.3,26.0,1.0,26.5,25.0,26.0
2023-06-01 19:10:00,27.4,15.18,27.8,26.2,26.875,25.4,25.4,[25.4],1.0,27.8,27.5,27.0,1.0,26.2,25.9,25.0,1.0,27.1,25.5,26.0,1.0,26.4,25.0,26.0
2023-06-01 19:15:00,27.4,15.21,27.9,26.2,26.9,25.5,25.5,[25.5],1.0,27.9,28.5,27.0,1.0,26.2,26.4,25.0,1.0,27.1,26.2,26.0,1.0,26.4,26.0,26.0
2023-06-01 19:20:00,27.4,15.22,27.9,26.2,26.925,25.5,25.5,[25.5],1.0,27.9,25.5,27.0,1.0,26.2,25.9,25.0,1.0,27.2,25.5,26.0,1.0,26.4,25.0,26.0
2023-06-01 19:25:00,27.4,15.18,27.9,26.3,26.925000000000004,25.4,25.4,[25.4],1.0,27.9,27.0,27.0,1.0,26.3,26.2,25.0,1.0,27.1,26.1,26.0,1.0,26.4,26.0,26.0
2023-06-01 19:30:00,27.4,15.2,27.6,26.3,26.9,25.6,25.6,[25.6],1.0,27.6,26.5,27.0,1.0,26.3,26.3,25.0,1.0,27.2,25.8,26.0,1.0,26.5,26.0,26.0
2023-06-01 19:35:00,27.4,15.18,27.6,26.3,26.85,25.5,25.5,[25.5],1.0,27.6,26.5,27.0,1.0,26.3,26.6,25.0,1.0,27.1,25.3,26.0,1.0,26.4,25.0,26.0
2023-06-01 19:40:00,27.4,15.2,27.6,26.4,26.85,25.5,25.5,[25.5],1.0,27.6,28.0,27.0,1.0,26.4,26.4,25.0,1.0,27.0,25.9,26.0,1.0,26.4,26.0,26.0
2023-06-01 19:45:00,27.3,15.2,27.9,26.6,27.075000000000003,25.7,25.7,[25.7],1.0,27.9,27.0,27.0,1.0,26.6,26.7,25.0,1.0,27.2,26.1,26.0,1.0,26.6,26.0,26.0
2023-06-01 19:50:00,27.3,15.19,27.8,26.4,26.975,25.5,25.5,[25.5],1.0,27.8,26.0,27.0,1.0,26.4,25.9,25.0,1.0,27.2,25.3,26.0,1.0,26.5,25.0,26.0
2023-06-01 19:55:00,27.4,15.2,27.7,26.4,26.9,25.5,25.5,[25.5],1.0,27.7,27.5,27.0,1.0,26.4,26.0,25.0,1.0,27.1,25.7,26.0,1.0,26.4,25.0,26.0
2023-06-01 20:00:00,27.3,15.2,28.0,26.2,26.950000000000003,25.5,25.5,[25.5],1.0,28.0,27.0,27.0,1.0,26.2,26.1,25.0,1.0,27.2,25.8,26.0,1.0,26.4,25.0,26.0
2023-06-01 20:05:00,27.4,15.18,27.9,26.3,26.975,25.5,25.5,[25.5],1.0,27.9,25.5,27.0,1.0,26.3,26.2,25.0,1.0,27.2,25.5,26.0,1.0,26.5,26.0,26.0
2023-06-01 20:10:00,27.4,15.2,27.8,26.2,26.9,25.5,25.5,[25.5],1.0,27.8,27.5,27.0,1.0,26.2,26.2,25.0,1.0,27.1,25.8,26.0,1.0,26.5,26.0,26.0
2023-06-01 20:15:00,27.3,15.22,28.0,26.1,26.925,25.5,25.5,[25.5],1.0,28.0,28.0,27.0,1.0,26.1,26.0,25.0,1.0,27.2,25.9,26.0,1.0,26.4,25.0,26.0
2023-06-01 20:20:00,27.3,15.239999999999998,28.0,26.1,26.925,25.5,25.5,[25.5],1.0,28.0,26.0,27.0,1.0,26.1,26.0,25.0,1.0,27.2,25.3,26.0,1.0,26.4,25.0,26.0
2023-06-01 20:25:00,27.3,15.2,27.8,26.3,26.9,25.5,25.5,[25.5],1.0,27.8,26.5,27.0,1.0,26.4,26.2,25.0,1.0,27.1,25.6,26.0,1.0,26.3,26.0,26.0
2023-06-01 20:30:00,27.3,15.21,28.0,26.1,26.9,25.5,25.5,[25.5],1.0,28.0,28.0,27.0,1.0,26.1,26.1,25.0,1.0,27.1,27.2,26.0,1.0,26.4,25.0,26.0
2023-06-01 20:35:00,27.3,15.239999999999998,28.2,26.3,27.05,25.6,25.6,[25.6],1.0,28.2,27.0,27.0,1.0,26.3,26.6,25.0,1.0,27.3,26.3,26.0,1.0,26.4,26.0,26.0
2023-06-01 20:40:00,27.3,15.21,28.0,26.1,26.95,25.6,25.6,[25.6],1.0,28.0,26.0,27.0,1.0,26.1,26.0,25.0,1.0,27.2,25.4,26.0,1.0,26.5,25.0,26.0
2023-06-01 20:45:00,27.3,15.21,27.9,26.2,26.95,25.6,25.6,[25.6],1.0,27.9,28.0,27.0,1.0,26.2,26.3,25.0,1.0,27.2,25.9,26.0,1.0,26.5,26.0,26.0
2023-06-01 20:50:00,27.3,15.2,28.0,26.2,27.0,25.7,25.7,[25.7],1.0,28.0,26.0,27.0,1.0,26.2,26.2,25.0,1.0,27.2,25.7,26.0,1.0,26.6,25.0,26.0
2023-06-01 20:55:00,27.3,15.18,27.7,26.1,26.825000000000003,25.4,25.4,[25.4],1.0,27.7,26.5,27.0,1.0,26.1,25.9,25.0,1.0,27.1,25.2,26.0,1.0,26.4,25.0,26.0
2023-06-01 21:00:00,27.2,15.2,27.8,26.4,26.950000000000003,25.6,25.6,[25.6],1.0,27.8,28.0,27.0,1.0,26.4,26.5,25.0,1.0,27.1,26.1,26.0,1.0,26.5,26.0,26.0
2023-06-01 21:05:00,27.3,15.21,27.9,26.3,26.975,25.6,25.6,[25.6],1.0,27.9,26.5,27.0,1.0,26.3,26.0,25.0,1.0,27.2,25.5,26.0,1.0,26.5,25.0,26.0
2023-06-01 21:10:00,27.3,15.19,27.6,26.3,26.85,25.5,25.5,[25.5],1.0,27.6,26.5,27.0,1.0,26.3,26.0,25.0,1.0,27.1,25.4,26.0,1.0,26.4,25.0,26.0
2023-06-01 21:15:00,27.1,15.19,27.8,26.2,26.875,25.5,25.5,[25.5],1.0,27.8,28.0,27.0,1.0,26.2,26.3,25.0,1.0,27.1,25.9,26.0,1.0,26.4,25.0,26.0
2023-06-01 21:20:00,27.2,15.23,28.2,26.3,27.1,25.7,25.7,[25.7],1.0,28.2,26.5,27.0,1.0,26.3,26.7,25.0,1.0,27.3,26.2,26.0,1.0,26.6,26.0,26.0
2023-06-01 21:25:00,27.2,15.19,28.0,26.4,27.075000000000003,25.7,25.7,[25.7],1.0,28.0,26.0,27.0,1.0,26.4,26.1,25.0,1.0,27.3,25.6,26.0,1.0,26.6,25.0,26.0
2023-06-01 21:30:00,27.2,15.21,27.9,26.4,27.0,25.5,25.5,[25.5],1.0,27.9,28.0,27.0,1.0,26.4,26.3,25.0,1.0,27.2,25.8,26.0,1.0,26.5,25.0,26.0
2023-06-01 21:35:00,27.2,15.21,28.0,26.4,27.05,25.6,25.6,[25.6],1.0,28.0,26.0,27.0,1.0,26.4,26.2,25.0,1.0,27.3,25.7,26.0,1.0,26.5,25.0,26.0
2023-06-01 21:40:00,27.2,15.18,27.7,26.3,26.875,25.5,25.5,[25.5],1.0,27.7,26.5,27.0,1.0,26.3,25.9,25.0,1.0,27.1,25.2,26.0,1.0,26.4,25.0,26.0
2023-06-01 21:45:00,27.2,15.2,27.7,26.3,26.925,25.6,25.6,[25.6],1.0,27.7,28.0,27.0,1.0,26.3,26.5,25.0,1.0,27.2,26.2,26.0,1.0,26.5,26.0,26.0
2023-06-01 21:50:00,27.1,15.18,27.9,26.4,27.0,25.6,25.6,[25.6],1.0,27.9,26.0,27.0,1.0,26.4,26.4,25.0,1.0,27.2,25.8,26.0,1.0,26.5,26.0,26.0
2023-06-01 21:55:00,27.2,15.19,27.6,26.4,26.925,25.5,25.5,[25.5],1.0,27.6,27.0,27.0,1.0,26.4,26.0,25.0,1.0,27.1,25.5,26.0,1.0,26.6,25.0,26.0
