time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,3838236_c,3838236_h,3838236_r,3838236_s,3838237_c,3838237_h,3838237_r,3838237_s,3838238_c,3838238_h,3838238_r,3838238_s,3838239_c,3838239_h,3838239_r,3838239_s
2023-06-01 22:00:00,27.2,15.21,27.8,26.4,26.975,25.6,25.6,[25.6],1.0,27.8,28.0,27.0,1.0,26.4,26.5,25.0,1.0,27.2,26.2,26.0,1.0,26.5,26.0,26.0
2023-06-01 22:05:00,27.2,15.18,27.8,26.4,26.975,25.5,25.5,[25.5],1.0,27.8,25.5,27.0,1.0,26.4,25.9,25.0,1.0,27.2,26.7,26.0,1.0,26.5,25.0,26.0
2023-06-01 22:10:00,27.1,15.18,27.8,26.1,26.825,25.5,25.5,[25.5],1.0,27.8,27.0,27.0,1.0,26.1,26.1,25.0,1.0,27.1,25.5,26.0,1.0,26.3,26.0,26.0
2023-06-01 22:15:00,27.1,15.21,27.6,26.0,26.8,25.5,25.5,[25.5],,27.6,,,,26.0,,,,27.2,,,,26.4,,
2023-06-01 22:20:00,27.1,15.21,27.9,26.0,26.875,25.4,25.4,[25.4],1.0,27.9,25.5,27.0,1.0,26.0,25.9,25.0,1.0,27.2,25.3,26.0,1.0,26.4,25.0,26.0
2023-06-01 22:25:00,27.1,15.19,27.7,26.1,26.8,25.4,25.4,[25.4],1.0,27.7,26.5,27.0,1.0,26.1,27.4,25.0,1.0,27.1,25.5,26.0,1.0,26.3,26.0,26.0
2023-06-01 22:30:00,27.1,15.21,27.8,26.1,26.85,25.5,25.5,[25.5],1.0,27.8,28.0,27.0,1.0,26.1,26.1,25.0,1.0,27.1,26.0,26.0,1.0,26.4,25.0,26.0
2023-06-01 22:35:00,27.1,15.23,27.8,25.9,26.85,25.5,25.5,[25.5],1.0,27.8,27.5,27.0,1.0,25.9,26.0,25.0,1.0,27.3,25.8,26.0,1.0,26.4,25.0,26.0
2023-06-01 22:40:00,27.1,15.2,28.1,26.2,27.0,25.4,25.4,[25.4],1.0,28.1,26.5,27.0,1.0,26.2,26.1,25.0,1.0,27.3,25.4,26.0,1.0,26.4,25.0,26.0
2023-06-01 22:45:00,27.1,15.2,27.8,26.1,26.825,25.4,25.4,[25.4],1.0,27.8,27.5,27.0,1.0,26.1,25.9,25.0,1.0,27.1,25.5,26.0,1.0,26.3,25.0,26.0
2023-06-01 22:50:00,27.1,15.21,27.8,26.1,26.85,25.5,25.5,[25.5],1.0,27.8,27.5,27.0,1.0,26.1,26.0,25.0,1.0,27.2,25.8,26.0,1.0,26.3,25.0,26.0
2023-06-01 22:55:00,27.1,15.2,27.8,26.0,26.8,25.3,25.3,[25.3],1.0,27.8,26.0,27.0,1.0,26.0,25.9,25.0,1.0,27.1,25.2,26.0,1.0,26.3,25.0,26.0
2023-06-01 23:00:00,27.0,15.19,27.8,26.0,26.75,25.4,25.4,[25.4],1.0,27.8,27.5,27.0,1.0,26.0,26.0,25.0,1.0,27.0,25.6,26.0,1.0,26.2,25.0,26.0
2023-06-01 23:05:00,27.0,15.2,27.9,25.9,26.8,25.5,25.5,[25.5],1.0,27.9,28.5,27.0,1.0,25.9,26.3,25.0,1.0,27.1,26.1,26.0,1.0,26.3,25.0,26.0
2023-06-01 23:10:00,27.0,15.2,27.8,25.7,26.725,25.4,25.4,[25.4],1.0,27.8,27.0,27.0,1.0,25.7,25.9,25.0,1.0,27.1,25.3,26.0,1.0,26.3,25.0,26.0
2023-06-01 23:15:00,27.0,15.19,27.6,26.0,26.725,25.4,25.4,[25.4],1.0,27.6,27.5,27.0,1.0,26.0,27.7,25.0,1.0,27.0,25.6,26.0,1.0,26.3,26.0,26.0
2023-06-01 23:20:00,27.0,15.2,27.6,25.9,26.725,25.5,25.5,[25.5],1.0,27.6,28.0,27.0,1.0,25.9,26.2,25.0,1.0,27.1,26.1,26.0,1.0,26.3,25.0,26.0
2023-06-01 23:25:00,27.0,15.22,28.0,26.2,26.925,25.6,25.6,[25.6],1.0,28.0,27.0,27.0,1.0,26.2,26.5,25.0,1.0,27.2,25.8,26.0,1.0,26.3,25.0,26.0
2023-06-01 23:30:00,27.0,15.18,27.8,26.2,26.875,25.5,25.5,[25.5],1.0,27.8,26.5,27.0,1.0,26.2,25.9,25.0,1.0,27.1,25.3,26.0,1.0,26.4,25.0,26.0
2023-06-01 23:35:00,27.0,15.2,27.8,26.2,26.875,25.5,25.5,[25.5],1.0,27.8,28.0,27.0,1.0,26.2,26.0,25.0,1.0,27.1,25.9,26.0,1.0,26.4,25.0,26.0
2023-06-01 23:40:00,27.0,15.23,28.1,25.9,26.925,25.4,25.4,[25.4],1.0,28.1,26.5,27.0,1.0,25.9,26.0,25.0,1.0,27.3,25.5,26.0,1.0,26.4,25.0,26.0
2023-06-01 23:45:00,27.0,15.21,27.9,26.1,26.85,25.4,25.4,[25.4],1.0,27.9,26.5,27.0,1.0,26.1,26.1,25.0,1.0,27.1,25.5,26.0,1.0,26.3,26.0,26.0
2023-06-01 23:50:00,27.0,15.21,27.9,26.4,26.975,25.6,25.6,[25.6],1.0,27.9,28.0,27.0,1.0,26.4,26.6,25.0,1.0,27.1,26.2,26.0,1.0,26.5,26.0,26.0
2023-06-01 23:55:00,26.9,15.2,27.9,26.4,27.0,25.6,25.6,[25.6],1.0,27.9,26.0,27.0,1.0,26.4,27.7,25.0,1.0,27.1,25.7,26.0,1.0,26.6,26.0,26.0
2023-06-02 00:00:00,27.0,15.19,27.7,26.5,26.925,25.5,25.5,[25.5],1.0,27.7,27.5,27.0,1.0,26.5,25.9,25.0,1.0,27.0,25.5,26.0,1.0,26.5,25.0,26.0
2023-06-02 00:05:00,27.0,15.21,27.9,26.5,27.0,25.6,25.6,[25.6],1.0,27.9,27.0,27.0,1.0,26.5,26.8,25.0,1.0,27.1,26.0,26.0,1.0,26.5,26.0,26.0
2023-06-02 00:10:00,26.9,15.21,27.7,26.4,26.925000000000004,25.5,25.5,[25.5],1.0,27.7,26.5,27.0,1.0,26.5,25.9,25.0,1.0,27.1,25.2,26.0,1.0,26.4,25.0,26.0
2023-06-02 00:15:00,26.9,15.19,27.6,26.2,26.775,25.4,25.4,[25.4],1.0,27.6,27.5,27.0,1.0,26.2,25.8,25.0,1.0,27.0,25.4,26.0,1.0,26.3,25.0,26.0
2023-06-02 00:20:00,26.9,15.21,27.6,26.2,26.8,25.5,25.5,[25.5],1.0,27.6,28.5,27.0,1.0,26.2,26.3,25.0,1.0,27.1,26.1,26.0,1.0,26.3,26.0,26.0
2023-06-02 00:25:00,26.9,15.2,27.9,26.0,26.85,25.5,25.5,[25.5],1.0,27.9,25.5,27.0,1.0,26.0,26.0,25.0,1.0,27.2,25.3,26.0,1.0,26.3,25.0,26.0
2023-06-02 00:30:00,27.0,15.18,27.7,26.0,26.75,25.4,25.4,[25.4],1.0,27.7,27.0,27.0,1.0,26.0,25.9,25.0,1.0,27.0,25.2,26.0,1.0,26.3,25.0,26.0
2023-06-02 00:35:00,26.9,15.2,27.9,26.1,26.85,25.4,25.4,[25.4],1.0,27.9,28.0,27.0,1.0,26.1,26.1,25.0,1.0,27.1,25.9,26.0,1.0,26.3,25.0,26.0
2023-06-02 00:40:00,26.9,15.239999999999998,28.2,25.9,26.95,25.5,25.5,[25.5],1.0,28.2,27.5,27.0,1.0,25.9,26.3,25.0,1.0,27.3,25.9,26.0,1.0,26.4,25.0,26.0
2023-06-02 00:45:00,26.9,15.2,28.0,26.0,26.9,25.4,25.4,[25.4],1.0,28.0,25.5,27.0,1.0,26.0,25.9,25.0,1.0,27.3,25.3,26.0,1.0,26.3,25.0,26.0
2023-06-02 00:50:00,26.9,15.19,27.8,26.2,26.875,25.5,25.5,[25.5],1.0,27.8,27.5,27.0,1.0,26.2,26.3,25.0,1.0,27.1,25.8,26.0,1.0,26.4,26.0,26.0
2023-06-02 00:55:00,26.9,15.2,28.0,26.2,27.0,25.6,25.6,[25.6],1.0,28.0,26.5,27.0,1.0,26.2,26.2,25.0,1.0,27.3,25.8,26.0,1.0,26.5,26.0,26.0
2023-06-02 01:00:00,26.9,15.18,27.8,26.2,26.9,25.4,25.4,[25.4],1.0,27.8,26.0,27.0,1.0,26.2,25.9,25.0,1.0,27.2,25.1,26.0,1.0,26.4,25.0,26.0
2023-06-02 01:05:00,26.9,15.19,27.7,26.3,26.85,25.5,25.5,[25.5],1.0,27.7,28.0,27.0,1.0,26.3,26.4,25.0,1.0,27.1,25.9,26.0,1.0,26.3,26.0,26.0
2023-06-02 01:10:00,26.9,15.19,27.9,26.3,26.975,25.6,25.6,[25.6],1.0,27.9,26.5,27.0,1.0,26.4,26.5,25.0,1.0,27.3,25.8,26.0,1.0,26.3,26.0,26.0
2023-06-02 01:15:00,26.9,15.19,27.9,26.2,26.925,25.4,25.4,[25.4],1.0,27.9,26.5,27.0,1.0,26.2,25.9,25.0,1.0,27.1,25.2,26.0,1.0,26.5,25.0,26.0
2023-06-02 01:20:00,26.9,15.19,27.7,26.2,26.825,25.5,25.5,[25.5],1.0,27.7,28.0,27.0,1.0,26.2,25.9,25.0,1.0,27.1,25.6,26.0,1.0,26.3,25.0,26.0
2023-06-02 01:25:00,26.9,15.21,28.0,26.3,27.0,25.6,25.6,[25.6],1.0,28.0,26.5,27.0,1.0,26.3,26.6,25.0,1.0,27.3,26.0,26.0,1.0,26.4,26.0,26.0
2023-06-02 01:30:00,26.9,15.18,28.0,26.3,27.0,25.5,25.5,[25.5],1.0,28.0,25.5,27.0,1.0,26.3,26.1,25.0,1.0,27.3,26.9,26.0,1.0,26.4,26.0,26.0
2023-06-02 01:35:00,26.9,15.19,27.7,26.2,26.85,25.5,25.5,[25.5],1.0,27.7,27.5,27.0,1.0,26.2,26.3,25.0,1.0,27.1,25.8,26.0,1.0,26.4,26.0,26.0
2023-06-02 01:40:00,26.8,15.21,28.0,25.8,26.875,25.6,25.6,[25.6],1.0,28.0,28.0,27.0,1.0,25.8,26.0,25.0,1.0,27.3,25.9,26.0,1.0,26.4,25.0,26.0
2023-06-02 01:45:00,26.8,15.239999999999998,28.0,26.1,26.975,25.6,25.6,[25.6],1.0,28.0,27.0,27.0,1.0,26.1,26.3,25.0,1.0,27.4,25.9,26.0,1.0,26.4,26.0,26.0
2023-06-02 01:50:00,26.8,15.2,28.4,26.1,27.075,25.5,25.5,[25.5],1.0,28.4,26.0,27.0,1.0,26.1,25.9,25.0,1.0,27.3,25.3,26.0,1.0,26.5,25.0,26.0
2023-06-02 01:55:00,26.8,15.21,27.9,26.1,26.9,25.6,25.6,[25.6],1.0,27.9,27.5,27.0,1.0,26.1,26.4,25.0,1.0,27.2,25.9,26.0,1.0,26.4,26.0,26.0
2023-06-02 02:00:00,26.8,15.2,27.9,26.4,27.075,25.7,25.7,[25.7],1.0,27.9,26.5,27.0,1.0,26.4,26.7,25.0,1.0,27.4,26.2,26.0,1.0,26.6,26.0,26.0
2023-06-02 02:05:00,26.8,15.19,28.0,26.2,27.025,25.7,25.7,[25.7],1.0,28.0,25.5,27.0,1.0,26.2,26.0,25.0,1.0,27.3,25.4,26.0,1.0,26.6,25.0,26.0
2023-06-02 02:10:00,26.8,15.2,27.8,26.2,26.925,25.6,25.6,[25.6],1.0,27.8,27.5,27.0,1.0,26.2,26.1,25.0,1.0,27.2,25.8,26.0,1.0,26.5,25.0,26.0
2023-06-02 02:15:00,26.8,15.21,28.1,25.8,26.9,25.5,25.5,[25.5],1.0,28.1,28.0,27.0,1.0,25.8,26.1,25.0,1.0,27.3,25.8,26.0,1.0,26.4,25.0,26.0
2023-06-02 02:20:00,26.8,15.19,28.0,25.8,26.875,25.4,25.4,[25.4],1.0,28.0,25.5,27.0,1.0,25.8,26.1,25.0,1.0,27.3,25.3,26.0,1.0,26.4,25.0,26.0
2023-06-02 02:25:00,26.8,15.19,27.7,26.0,26.775,25.4,25.4,[25.4],1.0,27.7,27.5,27.0,1.0,26.0,25.9,25.0,1.0,27.1,25.3,26.0,1.0,26.3,25.0,26.0
2023-06-02 02:30:00,26.8,15.21,27.9,26.1,26.875,25.5,25.5,[25.5],1.0,27.9,28.0,27.0,1.0,26.1,26.4,25.0,1.0,27.2,28.1,26.0,1.0,26.3,26.0,26.0
2023-06-02 02:35:00,26.8,15.2,27.9,26.3,26.975,25.6,25.6,[25.6],1.0,27.9,26.0,27.0,1.0,26.3,26.5,25.0,1.0,27.2,25.7,26.0,1.0,26.5,26.0,26.0
2023-06-02 02:40:00,26.7,15.19,27.7,26.1,26.825000000000003,25.5,25.5,[25.5],1.0,27.7,27.5,27.0,1.0,26.1,26.0,25.0,1.0,27.1,25.5,26.0,1.0,26.4,25.0,26.0
2023-06-02 02:45:00,26.8,15.21,27.7,26.4,26.95,25.7,25.7,[25.7],1.0,27.7,28.5,27.0,1.0,26.4,28.5,25.0,1.0,27.2,26.4,26.0,1.0,26.5,26.0,26.0
2023-06-02 02:50:00,26.7,15.21,28.0,26.0,26.95,25.6,25.6,[25.6],1.0,28.0,25.5,27.0,1.0,26.0,25.9,25.0,1.0,27.3,25.4,26.0,1.0,26.5,25.0,26.0
2023-06-02 02:55:00,26.7,15.18,27.7,26.1,26.825000000000003,25.4,25.4,[25.4],1.0,27.7,27.0,27.0,1.0,26.1,26.1,25.0,1.0,27.1,25.5,26.0,1.0,26.4,25.0,26.0
2023-06-02 03:00:00,26.7,15.2,27.9,26.1,26.9,25.5,25.5,[25.5],1.0,27.9,28.0,27.0,1.0,26.1,26.1,25.0,1.0,27.2,26.0,26.0,1.0,26.4,25.0,26.0
2023-06-02 03:05:00,26.7,15.22,28.2,26.3,27.1,25.7,25.7,[25.7],1.0,28.2,26.5,27.0,1.0,26.3,26.6,25.0,1.0,27.4,25.9,26.0,1.0,26.5,26.0,26.0
2023-06-02 03:10:00,26.7,15.19,28.0,26.5,27.1,25.6,25.6,[25.6],1.0,28.0,26.5,27.0,1.0,26.5,26.5,25.0,1.0,27.3,25.6,26.0,1.0,26.6,26.0,26.0
2023-06-02 03:15:00,26.7,15.2,28.0,26.3,27.05,25.6,25.6,[25.6],1.0,28.0,28.0,27.0,1.0,26.3,26.1,25.0,1.0,27.3,25.9,26.0,1.0,26.6,25.0,26.0
2023-06-02 03:20:00,26.7,15.23,28.3,26.0,27.05,25.6,25.6,[25.6],1.0,28.3,27.5,27.0,1.0,26.0,26.0,25.0,1.0,27.4,25.7,26.0,1.0,26.5,25.0,26.0
2023-06-02 03:25:00,26.7,15.2,28.1,26.1,26.975,25.5,25.5,[25.5],1.0,28.1,25.5,27.0,1.0,26.1,25.9,25.0,1.0,27.3,25.2,26.0,1.0,26.4,25.0,26.0
2023-06-02 03:30:00,26.7,15.18,28.1,26.2,26.925,25.5,25.5,[25.5],1.0,28.1,27.5,27.0,1.0,26.2,26.2,25.0,1.0,27.1,25.7,26.0,1.0,26.3,26.0,26.0
2023-06-02 03:35:00,26.7,15.22,28.1,26.1,26.950000000000003,25.5,25.5,[25.5],1.0,28.1,28.0,27.0,1.0,26.1,26.1,25.0,1.0,27.2,25.9,26.0,1.0,26.4,25.0,26.0
2023-06-02 03:40:00,26.7,15.23,28.3,25.7,26.950000000000003,25.5,25.5,[25.5],1.0,28.3,26.5,27.0,1.0,25.7,26.0,25.0,1.0,27.4,25.5,26.0,1.0,26.4,25.0,26.0
2023-06-02 03:45:00,26.7,15.21,27.9,26.0,26.85,25.4,25.4,[25.4],1.0,27.9,26.5,27.0,1.0,26.0,26.0,25.0,1.0,27.2,25.3,26.0,1.0,26.3,25.0,26.0
2023-06-02 03:50:00,26.7,15.2,27.9,26.0,26.875,25.6,25.6,[25.6],1.0,27.9,27.5,27.0,1.0,26.0,26.3,25.0,1.0,27.2,26.0,26.0,1.0,26.4,26.0,26.0
2023-06-02 03:55:00,26.6,15.22,28.3,26.1,27.050000000000004,25.5,25.5,[25.5],1.0,28.3,28.0,27.0,1.0,26.1,26.0,25.0,1.0,27.4,25.9,26.0,1.0,26.4,25.0,26.0
2023-06-02 04:00:00,26.6,15.21,28.2,26.0,27.0,25.5,25.5,[25.5],1.0,28.2,25.5,27.0,1.0,26.0,25.9,25.0,1.0,27.4,25.4,26.0,1.0,26.4,25.0,26.0
2023-06-02 04:05:00,26.6,15.2,27.8,26.0,26.85,25.5,25.5,[25.5],1.0,27.8,27.0,27.0,1.0,26.0,26.1,25.0,1.0,27.2,25.2,26.0,1.0,26.4,25.0,26.0
2023-06-02 04:10:00,26.6,15.21,28.0,26.3,27.025,25.7,25.7,[25.7],1.0,28.0,28.0,27.0,1.0,26.3,26.6,25.0,1.0,27.3,26.4,26.0,1.0,26.5,26.0,26.0
2023-06-02 04:15:00,26.6,15.21,28.1,26.2,27.075,25.6,25.6,[25.6],1.0,28.1,26.0,27.0,1.0,26.2,27.8,25.0,1.0,27.4,25.6,26.0,1.0,26.6,25.0,26.0
2023-06-02 04:20:00,26.6,15.2,27.7,26.2,26.875,25.5,25.5,[25.5],,27.7,,,,26.2,,,,27.2,,,,26.4,,
2023-06-02 04:25:00,26.6,15.21,27.9,26.3,27.0,25.6,25.6,[25.6],1.0,27.9,28.0,27.0,1.0,26.3,26.4,25.0,1.0,27.3,26.1,26.0,1.0,26.5,26.0,26.0
2023-06-02 04:30:00,26.6,15.18,27.8,26.1,26.9,25.5,25.5,[25.5],1.0,27.8,25.5,27.0,1.0,26.1,25.9,25.0,1.0,27.3,25.2,26.0,1.0,26.4,25.0,26.0
2023-06-02 04:35:00,26.6,15.19,27.6,26.1,26.800000000000004,25.4,25.4,[25.4],1.0,27.6,27.5,27.0,1.0,26.1,26.1,25.0,1.0,27.1,25.6,26.0,1.0,26.4,26.0,26.0
2023-06-02 04:40:00,26.6,15.21,27.9,26.2,26.925,25.7,25.7,[25.7],1.0,27.9,28.0,27.0,1.0,26.2,26.4,25.0,1.0,27.2,26.2,26.0,1.0,26.4,26.0,26.0
2023-06-02 04:45:00,26.6,15.17,27.8,26.2,26.9,25.5,25.5,[25.5],1.0,27.8,26.0,27.0,1.0,26.2,25.9,25.0,1.0,27.2,25.2,26.0,1.0,26.4,25.0,26.0
2023-06-02 04:50:00,26.6,15.18,27.6,26.2,26.8,25.5,25.5,[25.5],1.0,27.6,27.5,27.0,1.0,26.2,26.6,25.0,1.0,27.1,25.5,26.0,1.0,26.3,25.0,26.0
2023-06-02 04:55:00,26.5,15.2,27.6,26.1,26.800000000000004,25.6,25.6,[25.6],1.0,27.6,28.0,27.0,1.0,26.1,26.3,25.0,1.0,27.1,25.9,26.0,1.0,26.4,25.0,26.0
2023-06-02 05:00:00,26.5,15.22,28.0,25.9,26.85,25.5,25.5,[25.5],1.0,28.0,26.0,27.0,1.0,25.9,25.9,25.0,1.0,27.1,25.4,26.0,1.0,26.4,25.0,26.0
2023-06-02 05:05:00,26.5,15.19,27.7,26.0,26.775,25.4,25.4,[25.4],1.0,27.7,27.0,27.0,1.0,26.0,25.9,25.0,1.0,27.1,25.3,26.0,1.0,26.3,25.0,26.0
2023-06-02 05:10:00,26.5,15.2,27.7,26.0,26.775,25.5,25.5,[25.5],1.0,27.7,27.5,27.0,1.0,26.0,26.2,25.0,1.0,27.1,25.9,26.0,1.0,26.3,25.0,26.0
2023-06-02 05:15:00,26.6,15.25,28.2,25.8,26.9,25.6,25.6,[25.6],1.0,28.2,28.0,27.0,1.0,25.8,26.1,25.0,1.0,27.3,26.1,26.0,1.0,26.3,25.0,26.0
2023-06-02 05:20:00,26.6,15.23,28.5,25.7,27.05,25.5,25.5,[25.5],1.0,28.5,27.5,27.0,1.0,25.7,26.4,25.0,1.0,27.5,25.7,26.0,1.0,26.5,25.0,26.0
2023-06-02 05:25:00,26.5,15.2,28.2,25.7,26.925,25.4,25.4,[25.4],1.0,28.2,25.5,27.0,1.0,25.7,25.8,25.0,1.0,27.4,25.2,26.0,1.0,26.4,25.0,26.0
2023-06-02 05:30:00,26.6,15.18,28.2,25.7,26.85,25.4,25.4,[25.4],1.0,28.2,27.5,27.0,1.0,25.7,26.1,25.0,1.0,27.2,25.6,26.0,1.0,26.3,25.0,26.0
2023-06-02 05:35:00,26.5,15.2,28.1,25.9,26.875,25.6,25.6,[25.6],1.0,28.1,26.5,27.0,1.0,25.9,26.8,25.0,1.0,27.2,25.8,26.0,1.0,26.3,26.0,26.0
2023-06-02 05:40:00,26.6,15.18,27.8,26.1,26.875,25.4,25.4,[25.4],1.0,27.8,25.5,27.0,1.0,26.1,25.9,25.0,1.0,27.2,25.1,26.0,1.0,26.4,25.0,26.0
2023-06-02 05:45:00,26.5,15.19,27.7,26.2,26.825,25.5,25.5,[25.5],1.0,27.7,27.5,27.0,1.0,26.2,26.4,25.0,1.0,27.1,25.7,26.0,1.0,26.3,26.0,26.0
2023-06-02 05:50:00,26.5,15.18,27.9,25.9,26.85,25.5,25.5,[25.5],1.0,27.9,25.5,27.0,1.0,25.9,26.0,25.0,1.0,27.2,25.3,26.0,1.0,26.4,25.0,26.0
2023-06-02 05:55:00,26.5,15.19,27.6,26.0,26.75,25.4,25.4,[25.4],1.0,27.6,26.5,27.0,1.0,26.0,25.9,25.0,1.0,27.1,25.2,26.0,1.0,26.3,25.0,26.0
2023-06-02 06:00:00,26.5,15.21,27.6,26.0,26.75,25.5,25.5,[25.5],1.0,27.6,27.5,27.0,1.0,26.0,26.0,25.0,1.0,27.1,25.8,26.0,1.0,26.3,25.0,26.0
2023-06-02 06:05:00,26.5,15.22,28.0,26.0,26.875,25.6,25.6,[25.6],1.0,28.0,28.0,27.0,1.0,26.0,26.3,25.0,1.0,27.2,26.1,26.0,1.0,26.3,25.0,26.0
2023-06-02 06:10:00,26.6,15.239999999999998,28.2,25.9,26.95,25.5,25.5,[25.5],1.0,28.2,26.0,27.0,1.0,25.9,25.9,25.0,1.0,27.3,25.4,26.0,1.0,26.4,25.0,26.0
2023-06-02 06:15:00,26.6,15.19,27.9,26.0,26.85,25.4,25.4,[25.4],1.0,27.9,26.5,27.0,1.0,26.0,25.9,25.0,1.0,27.2,25.2,26.0,1.0,26.3,25.0,26.0
2023-06-02 06:20:00,26.5,15.21,27.8,26.0,26.8,25.4,25.4,[25.4],1.0,27.8,28.0,27.0,1.0,26.0,26.1,25.0,1.0,27.1,25.8,26.0,1.0,26.3,25.0,26.0
2023-06-02 06:25:00,26.6,15.21,28.1,26.1,26.95,25.5,25.5,[25.5],1.0,28.1,27.0,27.0,1.0,26.1,26.5,25.0,1.0,27.3,25.8,26.0,1.0,26.3,26.0,26.0
2023-06-02 06:30:00,26.6,15.19,27.8,26.0,26.875,25.5,25.5,[25.5],1.0,27.8,26.5,27.0,1.0,26.0,25.9,25.0,1.0,27.3,25.3,26.0,1.0,26.4,25.0,26.0
2023-06-02 06:35:00,26.6,15.2,27.8,26.2,26.875,25.6,25.6,[25.6],1.0,27.8,28.0,27.0,1.0,26.2,26.4,25.0,1.0,27.1,26.0,26.0,1.0,26.4,26.0,26.0
2023-06-02 06:40:00,26.7,15.21,27.8,26.2,26.875,25.5,25.5,[25.5],1.0,27.8,25.5,27.0,1.0,26.2,25.9,25.0,1.0,27.1,25.4,26.0,1.0,26.4,25.0,26.0
2023-06-02 06:45:00,26.7,15.2,27.6,26.2,26.825,25.4,25.4,[25.4],1.0,27.6,27.0,27.0,1.0,26.2,26.1,25.0,1.0,27.2,25.4,26.0,1.0,26.3,25.0,26.0
2023-06-02 06:50:00,26.8,15.2,27.8,26.3,26.9,25.6,25.6,[25.6],1.0,27.8,28.0,27.0,1.0,26.3,27.5,25.0,1.0,27.1,26.3,26.0,1.0,26.4,26.0,26.0
2023-06-02 06:55:00,26.8,15.239999999999998,28.1,26.1,26.950000000000003,25.6,25.6,[25.6],1.0,28.1,25.5,27.0,1.0,26.1,26.0,25.0,1.0,27.1,25.5,26.0,1.0,26.5,25.0,26.0
2023-06-02 07:00:00,26.8,15.2,27.8,26.1,26.875,25.4,25.4,[25.4],1.0,27.8,26.5,27.0,1.0,26.1,25.9,25.0,1.0,27.1,25.3,26.0,1.0,26.5,25.0,26.0
2023-06-02 07:05:00,26.9,15.21,27.8,26.1,26.85,25.5,25.5,[25.5],1.0,27.8,28.0,27.0,1.0,26.1,26.2,25.0,1.0,27.1,25.9,26.0,1.0,26.4,26.0,26.0
2023-06-02 07:10:00,26.9,15.239999999999998,28.1,26.1,26.975,25.5,25.5,[25.5],1.0,28.1,28.0,27.0,1.0,26.1,26.3,25.0,1.0,27.3,25.7,26.0,1.0,26.4,25.0,26.0
2023-06-02 07:15:00,27.0,15.2,28.0,25.9,26.85,25.5,25.5,[25.5],1.0,28.0,25.5,27.0,1.0,25.9,25.9,25.0,1.0,27.2,25.2,26.0,1.0,26.3,25.0,26.0
2023-06-02 07:20:00,27.0,15.2,27.7,25.9,26.75,25.4,25.4,[25.4],1.0,27.7,27.5,27.0,1.0,25.9,26.0,25.0,1.0,27.1,25.6,26.0,1.0,26.3,25.0,26.0
2023-06-02 07:25:00,27.1,15.22,28.0,26.1,26.9,25.6,25.6,[25.6],1.0,28.0,28.0,27.0,1.0,26.1,26.4,25.0,1.0,27.2,26.2,26.0,1.0,26.3,26.0,26.0
2023-06-02 07:30:00,27.2,15.22,28.1,26.3,27.05,25.6,25.6,[25.6],1.0,28.1,26.5,27.0,1.0,26.3,26.1,25.0,1.0,27.3,25.6,26.0,1.0,26.5,25.0,26.0
2023-06-02 07:35:00,27.2,15.18,27.8,26.3,26.950000000000003,25.4,25.4,[25.4],1.0,27.8,27.0,27.0,1.0,26.3,26.0,25.0,1.0,27.3,25.4,26.0,1.0,26.4,25.0,26.0
2023-06-02 07:40:00,27.2,15.21,27.9,26.3,26.975,25.6,25.6,[25.6],1.0,27.9,28.5,27.0,1.0,26.3,26.6,25.0,1.0,27.2,26.3,26.0,1.0,26.5,26.0,26.0
2023-06-02 07:45:00,27.3,15.2,28.0,26.6,27.125,25.7,25.7,[25.7],1.0,28.0,26.5,27.0,1.0,26.6,26.5,25.0,1.0,27.3,25.8,26.0,1.0,26.6,26.0,26.0
2023-06-02 07:50:00,27.3,15.2,27.8,26.1,26.9,25.5,25.5,[25.5],1.0,27.8,27.5,27.0,1.0,26.1,26.1,25.0,1.0,27.2,25.6,26.0,1.0,26.5,25.0,26.0
2023-06-02 07:55:00,27.3,15.21,28.0,26.4,27.025,25.7,25.7,[25.7],1.0,28.0,28.5,27.0,1.0,26.4,26.7,25.0,1.0,27.2,26.4,26.0,1.0,26.5,26.0,26.0
2023-06-02 08:00:00,27.4,15.2,28.0,26.3,27.025,25.6,25.6,[25.6],1.0,28.0,26.0,27.0,1.0,26.3,26.1,25.0,1.0,27.3,25.5,26.0,1.0,26.5,25.0,26.0
2023-06-02 08:05:00,27.4,15.2,27.7,26.4,26.925,25.5,25.5,[25.5],1.0,27.7,26.5,27.0,1.0,26.4,26.1,25.0,1.0,27.2,25.5,26.0,1.0,26.4,25.0,26.0
2023-06-02 08:10:00,27.4,15.2,27.9,26.3,26.975,25.6,25.6,[25.6],1.0,27.9,28.0,27.0,1.0,26.3,26.2,25.0,1.0,27.3,26.0,26.0,1.0,26.4,25.0,26.0
2023-06-02 08:15:00,27.5,15.22,28.3,26.0,27.05,25.5,25.5,[25.5],1.0,28.3,26.5,27.0,1.0,26.0,26.1,25.0,1.0,27.4,25.5,26.0,1.0,26.5,25.0,26.0
2023-06-02 08:20:00,27.5,15.18,27.9,26.0,26.85,25.4,25.4,[25.4],1.0,27.9,26.5,27.0,1.0,26.0,25.9,25.0,1.0,27.2,25.3,26.0,1.0,26.3,25.0,26.0
2023-06-02 08:25:00,27.5,15.2,27.8,26.1,26.825,25.5,25.5,[25.5],1.0,27.8,27.5,27.0,1.0,26.1,26.3,25.0,1.0,27.1,25.6,26.0,1.0,26.3,25.0,26.0
2023-06-02 08:30:00,27.6,15.19,27.8,26.1,26.875,25.5,25.5,[25.5],1.0,27.8,25.5,27.0,1.0,26.1,26.2,25.0,1.0,27.2,25.6,26.0,1.0,26.4,26.0,26.0
2023-06-02 08:35:00,27.6,15.2,27.7,26.1,26.8,25.4,25.4,[25.4],1.0,27.7,26.5,27.0,1.0,26.1,25.9,25.0,1.0,27.1,25.3,26.0,1.0,26.3,25.0,26.0
2023-06-02 08:40:00,27.6,15.21,27.7,26.1,26.8,25.5,25.5,[25.5],1.0,27.7,28.0,27.0,1.0,26.1,26.1,25.0,1.0,27.1,25.8,26.0,1.0,26.3,25.0,26.0
2023-06-02 08:45:00,27.6,15.22,28.1,26.0,26.950000000000003,25.5,25.5,[25.5],1.0,28.1,28.0,27.0,1.0,26.0,26.2,25.0,1.0,27.3,25.7,26.0,1.0,26.4,25.0,26.0
2023-06-02 08:50:00,27.7,15.18,27.9,26.1,26.9,25.4,25.4,[25.4],1.0,27.9,26.5,27.0,1.0,26.1,25.9,25.0,1.0,27.2,25.3,26.0,1.0,26.4,25.0,26.0
2023-06-02 08:55:00,27.7,15.19,27.7,26.2,26.85,25.5,25.5,[25.5],1.0,27.7,27.5,27.0,1.0,26.2,26.1,25.0,1.0,27.2,25.6,26.0,1.0,26.3,26.0,26.0
2023-06-02 09:00:00,27.7,15.21,28.0,26.1,26.925,25.5,25.5,[25.5],1.0,28.0,28.0,27.0,1.0,26.1,26.0,25.0,1.0,27.2,25.6,26.0,1.0,26.4,25.0,26.0
2023-06-02 09:05:00,27.8,15.21,28.1,26.1,26.925,25.4,25.4,[25.4],1.0,28.1,26.0,27.0,1.0,26.1,26.0,25.0,1.0,27.2,25.3,26.0,1.0,26.3,25.0,26.0
2023-06-02 09:10:00,27.9,15.19,27.8,26.0,26.775,25.3,25.3,[25.3],1.0,27.8,27.5,27.0,1.0,26.0,25.9,25.0,1.0,27.1,25.2,26.0,1.0,26.2,25.0,26.0
2023-06-02 09:15:00,27.8,15.2,27.9,26.2,26.875,25.5,25.5,[25.5],1.0,27.9,27.5,27.0,1.0,26.2,26.4,25.0,1.0,27.1,26.1,26.0,1.0,26.3,26.0,26.0
2023-06-02 09:20:00,27.9,15.2,27.8,26.1,26.85,25.5,25.5,[25.5],1.0,27.8,26.0,27.0,1.0,26.1,25.9,25.0,1.0,27.1,25.4,26.0,1.0,26.4,25.0,26.0
2023-06-02 09:25:00,27.9,15.19,27.6,26.1,26.800000000000004,25.4,25.4,[25.4],1.0,27.6,27.5,27.0,1.0,26.1,25.9,25.0,1.0,27.1,25.7,26.0,1.0,26.4,25.0,26.0
2023-06-02 09:30:00,27.9,15.21,27.6,26.0,26.775,25.4,25.4,[25.4],1.0,27.6,26.0,27.0,1.0,26.0,25.9,25.0,1.0,27.1,25.4,26.0,1.0,26.4,25.0,26.0
2023-06-02 09:35:00,27.8,15.2,27.6,26.0,26.725,25.3,25.3,[25.3],1.0,27.6,26.5,27.0,1.0,26.0,25.9,25.0,1.0,27.0,25.3,26.0,1.0,26.3,25.0,26.0
2023-06-02 09:40:00,27.8,15.2,27.6,26.0,26.7,25.4,25.4,[25.4],1.0,27.6,28.0,27.0,1.0,26.0,26.2,25.0,1.0,26.9,25.9,26.0,1.0,26.3,26.0,26.0
2023-06-02 09:45:00,27.8,15.22,27.6,26.0,26.7,25.4,25.4,[25.4],1.0,27.6,26.0,27.0,1.0,26.0,25.9,25.0,1.0,26.9,25.4,26.0,1.0,26.3,25.0,26.0
2023-06-02 09:50:00,27.8,15.21,27.4,26.1,26.7,25.3,25.3,[25.3],1.0,27.4,27.0,27.0,1.0,26.1,26.2,25.0,1.0,27.0,25.5,26.0,1.0,26.3,26.0,26.0
2023-06-02 09:55:00,27.8,15.21,27.7,25.9,26.7,25.4,25.4,[25.4],1.0,27.7,27.5,27.0,1.0,25.9,26.0,25.0,1.0,26.9,25.7,26.0,1.0,26.3,26.0,26.0
2023-06-02 10:00:00,27.8,15.22,27.9,25.9,26.8,25.4,25.4,[25.4],1.0,27.9,26.0,27.0,1.0,25.9,25.9,25.0,1.0,27.1,25.3,26.0,1.0,26.3,25.0,26.0
2023-06-02 10:05:00,27.8,15.2,27.6,26.0,26.725,25.3,25.3,[25.3],1.0,27.6,26.5,27.0,1.0,26.0,25.9,25.0,1.0,27.0,25.3,26.0,1.0,26.3,25.0,26.0
2023-06-02 10:10:00,27.8,15.22,27.7,26.0,26.75,25.4,25.4,[25.4],1.0,27.7,28.0,27.0,1.0,26.0,25.9,25.0,1.0,27.0,26.0,26.0,1.0,26.3,25.0,26.0
2023-06-02 10:15:00,27.8,15.23,28.0,25.9,26.825,25.4,25.4,[25.4],1.0,28.0,28.0,27.0,1.0,25.9,26.1,25.0,1.0,27.1,25.6,26.0,1.0,26.3,25.0,26.0
2023-06-02 10:20:00,27.8,15.19,27.7,26.0,26.775,25.3,25.3,[25.3],1.0,27.7,25.5,27.0,1.0,26.0,25.9,25.0,1.0,27.1,25.3,26.0,1.0,26.3,25.0,26.0
2023-06-02 10:25:00,27.9,15.22,27.7,26.2,26.825000000000003,25.5,25.5,[25.5],1.0,27.7,28.0,27.0,1.0,26.2,26.5,25.0,1.0,27.0,26.1,26.0,1.0,26.4,26.0,26.0
2023-06-02 10:30:00,27.9,15.21,27.9,26.2,26.925,25.6,25.6,[25.6],1.0,27.9,26.0,27.0,1.0,26.2,26.2,25.0,1.0,27.1,25.7,26.0,1.0,26.5,26.0,26.0
2023-06-02 10:35:00,28.0,15.2,27.7,26.1,26.825000000000003,25.5,25.5,[25.5],1.0,27.7,26.5,27.0,1.0,26.1,25.9,25.0,1.0,27.1,25.3,26.0,1.0,26.4,25.0,26.0
2023-06-02 10:40:00,28.1,15.21,27.9,26.0,26.875,25.5,25.5,[25.5],1.0,27.9,28.0,27.0,1.0,26.0,26.2,25.0,1.0,27.2,25.9,26.0,1.0,26.4,26.0,26.0
2023-06-02 10:45:00,28.2,15.18,27.9,25.9,26.85,25.4,25.4,[25.4],1.0,27.9,26.5,27.0,1.0,25.9,26.0,25.0,1.0,27.2,25.4,26.0,1.0,26.4,25.0,26.0
2023-06-02 10:50:00,28.3,15.19,27.7,26.0,26.825000000000003,25.3,25.3,[25.3],1.0,27.7,26.5,27.0,1.0,26.0,26.0,25.0,1.0,27.2,25.5,26.0,1.0,26.4,25.0,26.0
2023-06-02 10:55:00,28.4,15.21,27.9,25.9,26.875,25.5,25.5,[25.5],1.0,27.9,28.5,27.0,1.0,25.9,26.2,25.0,1.0,27.3,25.9,26.0,1.0,26.4,26.0,26.0
2023-06-02 11:00:00,28.2,15.22,27.9,25.8,26.875,25.4,25.4,[25.4],1.0,27.9,26.0,27.0,1.0,25.8,26.1,25.0,1.0,27.3,25.5,26.0,1.0,26.5,25.0,26.0
2023-06-02 11:05:00,28.3,15.19,27.7,25.8,26.8,25.3,25.3,[25.3],1.0,27.7,27.5,27.0,1.0,25.8,25.9,25.0,1.0,27.3,25.3,26.0,1.0,26.4,25.0,26.0
2023-06-02 11:10:00,28.2,15.2,27.7,25.8,26.8,25.4,25.4,[25.4],1.0,27.7,28.0,27.0,1.0,25.8,26.0,25.0,1.0,27.3,25.6,26.0,1.0,26.4,25.0,26.0
2023-06-02 11:15:00,28.1,15.23,27.9,25.8,26.85,25.4,25.4,[25.4],1.0,27.9,25.5,27.0,1.0,25.8,26.0,25.0,1.0,27.3,25.4,26.0,1.0,26.4,25.0,26.0
2023-06-02 11:20:00,28.1,15.19,27.7,25.8,26.775,25.3,25.3,[25.3],1.0,27.7,26.5,27.0,1.0,25.8,25.8,25.0,1.0,27.3,25.0,26.0,1.0,26.3,25.0,26.0
2023-06-02 11:25:00,28.2,15.22,27.7,25.7,26.7,25.3,25.3,[25.3],1.0,27.7,27.5,27.0,1.0,25.7,25.8,25.0,1.0,27.1,25.3,26.0,1.0,26.3,25.0,26.0
2023-06-02 11:30:00,28.1,15.239999999999998,28.1,25.7,26.8,25.4,25.4,[25.4],1.0,28.1,28.0,27.0,1.0,25.7,26.0,25.0,1.0,27.2,25.9,26.0,1.0,26.2,25.0,26.0
2023-06-02 11:35:00,28.1,15.239999999999998,28.2,25.9,26.95,25.4,25.4,[25.4],1.0,28.2,26.5,27.0,1.0,25.9,26.3,25.0,1.0,27.3,25.8,26.0,1.0,26.4,26.0,26.0
2023-06-02 11:40:00,28.2,15.21,28.2,25.9,26.975,25.4,25.4,[25.4],1.0,28.2,26.5,27.0,1.0,25.9,25.9,25.0,1.0,27.3,25.4,26.0,1.0,26.5,25.0,26.0
2023-06-02 11:45:00,28.3,15.21,28.0,25.8,26.875,25.5,25.5,[25.5],1.0,28.0,28.0,27.0,1.0,25.8,26.1,25.0,1.0,27.2,25.9,26.0,1.0,26.5,26.0,26.0
2023-06-02 11:50:00,28.2,15.2,27.9,25.7,26.85,25.4,25.4,[25.4],1.0,27.9,26.0,27.0,1.0,25.7,26.0,25.0,1.0,27.3,25.4,26.0,1.0,26.5,25.0,26.0
2023-06-02 11:55:00,28.2,15.19,27.7,25.9,26.775,25.4,25.4,[25.4],1.0,27.7,27.0,27.0,1.0,25.9,26.1,25.0,1.0,27.1,25.5,26.0,1.0,26.4,26.0,26.0
2023-06-02 12:00:00,28.2,15.2,27.9,25.8,26.800000000000004,25.4,25.4,[25.4],1.0,27.9,28.0,27.0,1.0,25.8,26.1,25.0,1.0,27.1,25.8,26.0,1.0,26.4,25.0,26.0
2023-06-02 12:05:00,28.3,15.2,27.9,25.7,26.8,25.4,25.4,[25.4],1.0,27.9,26.0,27.0,1.0,25.7,26.0,25.0,1.0,27.2,25.4,26.0,1.0,26.4,25.0,26.0
2023-06-02 12:10:00,28.2,15.19,27.7,25.7,26.725,25.3,25.3,[25.3],1.0,27.7,27.0,27.0,1.0,25.7,26.0,25.0,1.0,27.1,25.5,26.0,1.0,26.4,25.0,26.0
2023-06-02 12:15:00,28.3,15.2,27.8,25.8,26.775,25.4,25.4,[25.4],1.0,27.8,28.0,27.0,1.0,25.8,26.2,25.0,1.0,27.1,26.0,26.0,1.0,26.4,26.0,26.0
2023-06-02 12:20:00,28.3,15.22,28.0,25.8,26.875,25.5,25.5,[25.5],1.0,28.0,26.0,27.0,1.0,25.8,26.2,25.0,1.0,27.2,25.6,26.0,1.0,26.5,25.0,26.0
2023-06-02 12:25:00,28.4,15.2,27.7,25.8,26.75,25.4,25.4,[25.4],1.0,27.7,26.5,27.0,1.0,25.8,26.2,25.0,1.0,27.1,25.3,26.0,1.0,26.4,25.0,26.0
2023-06-02 12:30:00,28.4,15.21,27.8,25.9,26.825000000000003,25.4,25.4,[25.4],1.0,27.8,28.0,27.0,1.0,25.9,26.4,25.0,1.0,27.2,26.2,26.0,1.0,26.4,26.0,26.0
2023-06-02 12:35:00,28.4,15.2,27.9,25.9,26.9,25.4,25.4,[25.4],1.0,27.9,25.5,27.0,1.0,25.9,26.1,25.0,1.0,27.3,25.7,26.0,1.0,26.5,25.0,26.0
2023-06-02 12:40:00,28.4,15.2,27.6,25.9,26.75,25.3,25.3,[25.3],1.0,27.6,27.5,27.0,1.0,25.9,26.0,25.0,1.0,27.1,25.6,26.0,1.0,26.4,25.0,26.0
2023-06-02 12:45:00,28.4,15.2,27.8,26.1,26.9,25.5,25.5,[25.5],1.0,27.8,26.5,27.0,1.0,26.1,26.5,25.0,1.0,27.2,26.0,26.0,1.0,26.5,26.0,26.0
2023-06-02 12:50:00,28.4,15.2,27.7,26.2,26.9,25.5,25.5,[25.5],1.0,27.7,26.0,27.0,1.0,26.2,26.3,25.0,1.0,27.1,25.7,26.0,1.0,26.6,26.0,26.0
2023-06-02 12:55:00,28.4,15.2,27.7,26.0,26.825000000000003,25.4,25.4,[25.4],1.0,27.7,27.5,27.0,1.0,26.0,26.1,25.0,1.0,27.1,25.6,26.0,1.0,26.5,25.0,26.0
2023-06-02 13:00:00,28.5,15.22,28.0,25.8,26.875,25.4,25.4,[25.4],1.0,28.0,26.5,27.0,1.0,25.8,26.1,25.0,1.0,27.2,25.6,26.0,1.0,26.5,25.0,26.0
2023-06-02 13:05:00,28.5,15.19,28.0,26.0,26.9,25.3,25.3,[25.3],1.0,28.0,25.5,27.0,1.0,26.0,25.9,25.0,1.0,27.1,25.2,26.0,1.0,26.5,25.0,26.0
2023-06-02 13:10:00,28.5,15.21,27.7,26.1,26.8,25.4,25.4,[25.4],1.0,27.7,27.5,27.0,1.0,26.1,26.2,25.0,1.0,27.0,25.8,26.0,1.0,26.4,26.0,26.0
2023-06-02 13:15:00,28.6,15.21,27.9,26.0,26.9,25.4,25.4,[25.4],1.0,27.9,26.0,27.0,1.0,26.0,26.3,25.0,1.0,27.2,25.7,26.0,1.0,26.5,26.0,26.0
2023-06-02 13:20:00,28.6,15.2,27.6,25.9,26.775,25.4,25.4,[25.4],1.0,27.6,26.5,27.0,1.0,25.9,26.0,25.0,1.0,27.1,25.4,26.0,1.0,26.5,25.0,26.0
2023-06-02 13:25:00,28.6,15.2,27.7,26.0,26.800000000000004,25.4,25.4,[25.4],1.0,27.7,28.0,27.0,1.0,26.0,26.3,25.0,1.0,27.1,25.9,26.0,1.0,26.4,26.0,26.0
2023-06-02 13:30:00,28.6,15.21,27.9,26.2,26.975,25.5,25.5,[25.5],1.0,27.9,26.0,27.0,1.0,26.2,26.4,25.0,1.0,27.2,25.8,26.0,1.0,26.6,26.0,26.0
2023-06-02 13:35:00,28.6,15.2,27.7,26.0,26.85,25.4,25.4,[25.4],1.0,27.7,26.5,27.0,1.0,26.0,26.1,25.0,1.0,27.1,25.5,26.0,1.0,26.6,25.0,26.0
2023-06-02 13:40:00,28.6,15.22,27.7,25.9,26.8,25.4,25.4,[25.4],1.0,27.7,28.0,27.0,1.0,25.9,26.1,25.0,1.0,27.1,25.7,26.0,1.0,26.5,25.0,26.0
2023-06-02 13:45:00,28.6,15.22,27.9,25.9,26.85,25.4,25.4,[25.4],1.0,27.9,26.0,27.0,1.0,25.9,26.0,25.0,1.0,27.1,25.5,26.0,1.0,26.5,25.0,26.0
2023-06-02 13:50:00,28.6,15.21,27.7,26.0,26.825000000000003,25.3,25.3,[25.3],1.0,27.7,26.5,27.0,1.0,26.0,26.0,25.0,1.0,27.1,25.4,26.0,1.0,26.5,25.0,26.0
2023-06-02 13:55:00,28.6,15.21,27.8,25.9,26.800000000000004,25.4,25.4,[25.4],1.0,27.8,28.0,27.0,1.0,25.9,26.2,25.0,1.0,27.1,25.8,26.0,1.0,26.4,26.0,26.0
2023-06-02 14:00:00,28.6,15.23,27.9,25.9,26.85,25.4,25.4,[25.4],1.0,27.9,27.0,27.0,1.0,25.9,26.1,25.0,1.0,27.1,25.5,26.0,1.0,26.5,25.0,26.0
2023-06-02 14:05:00,28.7,15.21,27.9,26.0,26.85,25.3,25.3,[25.3],1.0,27.9,27.0,27.0,1.0,26.0,27.5,25.0,1.0,27.1,25.4,26.0,1.0,26.4,25.0,26.0
2023-06-02 14:10:00,28.7,15.22,27.8,26.2,26.9,25.5,25.5,[25.5],1.0,27.8,28.0,27.0,1.0,26.2,26.5,25.0,1.0,27.1,26.1,26.0,1.0,26.5,26.0,26.0
2023-06-02 14:15:00,28.7,15.21,27.8,26.2,26.925,25.5,25.5,[25.5],1.0,27.8,26.0,27.0,1.0,26.2,26.3,25.0,1.0,27.2,25.6,26.0,1.0,26.5,26.0,26.0
2023-06-02 14:20:00,28.7,15.21,27.7,26.1,26.875,25.4,25.4,[25.4],1.0,27.7,27.5,27.0,1.0,26.1,26.0,25.0,1.0,27.1,25.5,26.0,1.0,26.6,25.0,26.0
2023-06-02 14:25:00,28.8,15.22,27.9,25.7,26.8,25.4,25.4,[25.4],1.0,27.9,27.5,27.0,1.0,25.7,26.1,25.0,1.0,27.1,25.7,26.0,1.0,26.5,25.0,26.0
2023-06-02 14:30:00,28.7,15.239999999999998,28.0,25.7,26.825000000000003,25.4,25.4,[25.4],1.0,28.0,26.0,27.0,1.0,25.7,26.0,25.0,1.0,27.2,25.5,26.0,1.0,26.4,25.0,26.0
2023-06-02 14:35:00,28.8,15.2,27.7,25.9,26.775,25.3,25.3,[25.3],1.0,27.7,26.5,27.0,1.0,25.9,26.0,25.0,1.0,27.1,25.5,26.0,1.0,26.4,25.0,26.0
2023-06-02 14:40:00,28.7,15.2,27.8,26.1,26.85,25.5,25.5,[25.5],1.0,27.8,27.5,27.0,1.0,26.1,26.2,25.0,1.0,27.1,26.0,26.0,1.0,26.4,26.0,26.0
2023-06-02 14:45:00,28.8,15.2,27.8,26.1,26.85,25.5,25.5,[25.5],1.0,27.8,25.5,27.0,1.0,26.1,26.1,25.0,1.0,27.1,25.5,26.0,1.0,26.4,26.0,26.0
2023-06-02 14:50:00,28.8,15.22,27.8,26.0,26.85,25.4,25.4,[25.4],1.0,27.8,27.5,27.0,1.0,26.0,26.0,25.0,1.0,27.1,25.5,26.0,1.0,26.5,25.0,26.0
2023-06-02 14:55:00,28.8,15.21,27.9,26.0,26.825000000000003,25.4,25.4,[25.4],1.0,27.9,27.5,27.0,1.0,26.0,26.1,25.0,1.0,27.0,25.6,26.0,1.0,26.4,25.0,26.0
2023-06-02 15:00:00,28.8,15.19,27.7,25.8,26.75,25.3,25.3,[25.3],1.0,27.7,25.5,27.0,1.0,25.8,26.0,25.0,1.0,27.1,25.3,26.0,1.0,26.4,25.0,26.0
2023-06-02 15:05:00,28.9,15.19,27.6,25.9,26.725,25.3,25.3,[25.3],1.0,27.6,27.5,27.0,1.0,25.9,26.0,25.0,1.0,27.0,26.7,26.0,1.0,26.4,25.0,26.0
2023-06-02 15:10:00,28.8,15.21,27.9,25.9,26.85,25.5,25.5,[25.5],1.0,27.9,26.5,27.0,1.0,25.9,26.3,25.0,1.0,27.1,25.8,26.0,1.0,26.5,26.0,26.0
2023-06-02 15:15:00,28.8,15.19,27.6,25.9,26.75,25.4,25.4,[25.4],1.0,27.6,26.0,27.0,1.0,25.9,26.0,25.0,1.0,27.0,25.3,26.0,1.0,26.5,25.0,26.0
2023-06-02 15:20:00,28.8,15.2,27.6,25.9,26.725,25.4,25.4,[25.4],1.0,27.6,28.0,27.0,1.0,25.9,26.1,25.0,1.0,27.0,25.7,26.0,1.0,26.4,25.0,26.0
2023-06-02 15:25:00,28.8,15.21,27.8,26.1,26.85,25.5,25.5,[25.5],1.0,27.8,26.5,27.0,1.0,26.1,26.5,25.0,1.0,27.0,27.1,26.0,1.0,26.5,26.0,26.0
2023-06-02 15:30:00,28.9,15.2,27.7,26.1,26.875,25.5,25.5,[25.5],1.0,27.7,26.5,27.0,1.0,26.1,26.3,25.0,1.0,27.1,25.6,26.0,1.0,26.6,26.0,26.0
2023-06-02 15:35:00,28.8,15.22,27.8,25.9,26.825000000000003,25.4,25.4,[25.4],1.0,27.8,28.0,27.0,1.0,25.9,26.2,25.0,1.0,27.1,25.8,26.0,1.0,26.5,26.0,26.0
2023-06-02 15:40:00,28.8,15.23,27.9,25.9,26.875,25.4,25.4,[25.4],1.0,27.9,25.5,27.0,1.0,25.9,26.2,25.0,1.0,27.2,25.5,26.0,1.0,26.5,25.0,26.0
2023-06-02 15:45:00,28.8,15.2,27.6,25.9,26.75,25.3,25.3,[25.3],1.0,27.6,27.5,27.0,1.0,25.9,25.9,25.0,1.0,27.0,25.3,26.0,1.0,26.5,25.0,26.0
2023-06-02 15:50:00,28.8,15.19,27.7,25.9,26.775,25.4,25.4,[25.4],1.0,27.7,28.0,27.0,1.0,25.9,26.3,25.0,1.0,27.1,25.9,26.0,1.0,26.4,26.0,26.0
2023-06-02 15:55:00,28.8,15.2,27.7,25.9,26.8,25.4,25.4,[25.4],1.0,27.7,26.0,27.0,1.0,25.9,26.1,25.0,1.0,27.1,25.5,26.0,1.0,26.5,25.0,26.0
2023-06-02 16:00:00,28.8,15.19,27.5,25.9,26.700000000000003,25.3,25.3,[25.3],1.0,27.5,27.5,27.0,1.0,25.9,26.0,25.0,1.0,27.0,25.5,26.0,1.0,26.4,25.0,26.0
2023-06-02 16:05:00,28.8,15.2,27.5,25.7,26.675000000000004,25.4,25.4,[25.4],1.0,27.5,27.5,27.0,1.0,25.7,26.2,25.0,1.0,27.1,25.7,26.0,1.0,26.4,26.0,26.0
2023-06-02 16:10:00,28.8,15.2,27.7,25.7,26.700000000000003,25.4,25.4,[25.4],1.0,27.7,25.5,27.0,1.0,25.7,26.0,25.0,1.0,27.0,25.3,26.0,1.0,26.4,25.0,26.0
2023-06-02 16:15:00,28.8,15.19,27.6,25.8,26.700000000000003,25.3,25.3,[25.3],1.0,27.6,27.5,27.0,1.0,25.8,26.1,25.0,1.0,27.0,25.6,26.0,1.0,26.4,25.0,26.0
2023-06-02 16:20:00,28.8,15.2,27.9,25.7,26.775,25.4,25.4,[25.4],1.0,27.9,27.0,27.0,1.0,25.7,27.4,25.0,1.0,27.1,25.6,26.0,1.0,26.4,25.0,26.0
2023-06-02 16:25:00,28.8,15.19,27.7,25.8,26.75,25.3,25.3,[25.3],1.0,27.7,25.5,27.0,1.0,25.8,27.4,25.0,1.0,27.1,25.4,26.0,1.0,26.4,25.0,26.0
2023-06-02 16:30:00,28.8,15.2,27.6,25.9,26.7,25.3,25.3,[25.3],1.0,27.6,27.5,27.0,1.0,25.9,26.2,25.0,1.0,27.0,25.7,26.0,1.0,26.3,26.0,26.0
2023-06-02 16:35:00,28.8,15.22,28.0,25.9,26.825,25.4,25.4,[25.4],1.0,28.0,28.0,27.0,1.0,25.9,26.3,25.0,1.0,27.1,25.8,26.0,1.0,26.3,25.0,26.0
2023-06-02 16:40:00,28.8,15.21,27.8,25.9,26.800000000000004,25.3,25.3,[25.3],1.0,27.8,25.5,27.0,1.0,25.9,26.8,25.0,1.0,27.1,25.3,26.0,1.0,26.4,25.0,26.0
2023-06-02 16:45:00,28.8,15.19,27.7,25.9,26.75,25.3,25.3,[25.3],1.0,27.7,27.5,27.0,1.0,25.9,26.0,25.0,1.0,27.0,25.5,26.0,1.0,26.4,25.0,26.0
2023-06-02 16:50:00,28.8,15.21,27.9,25.9,26.825000000000003,25.4,25.4,[25.4],1.0,27.9,27.5,27.0,1.0,25.9,28.2,25.0,1.0,27.1,25.9,26.0,1.0,26.4,26.0,26.0
2023-06-02 16:55:00,28.7,15.2,27.8,25.8,26.775,25.3,25.3,[25.3],1.0,27.8,25.5,27.0,1.0,25.8,25.9,25.0,1.0,27.1,25.3,26.0,1.0,26.4,25.0,26.0
2023-06-02 17:00:00,28.7,15.2,27.8,25.9,26.775,25.3,25.3,[25.3],1.0,27.8,27.5,27.0,1.0,25.9,26.9,25.0,1.0,27.0,25.6,26.0,1.0,26.4,25.0,26.0
2023-06-02 17:05:00,28.8,15.2,28.0,25.9,26.85,25.4,25.4,[25.4],1.0,28.0,28.0,27.0,1.0,25.9,26.1,25.0,1.0,27.1,25.7,26.0,1.0,26.4,25.0,26.0
2023-06-02 17:10:00,28.7,15.21,27.9,25.9,26.825000000000003,25.3,25.3,[25.3],1.0,27.9,26.0,27.0,1.0,25.9,27.0,25.0,1.0,27.1,25.5,26.0,1.0,26.4,25.0,26.0
2023-06-02 17:15:00,28.7,15.19,27.7,25.9,26.775,25.3,25.3,[25.3],1.0,27.7,27.5,27.0,1.0,25.9,26.1,25.0,1.0,27.1,25.7,26.0,1.0,26.4,26.0,26.0
2023-06-02 17:20:00,28.7,15.21,27.9,26.1,26.875,25.4,25.4,[25.4],1.0,27.9,26.5,27.0,1.0,26.1,26.3,25.0,1.0,27.0,26.5,26.0,1.0,26.5,25.0,26.0
2023-06-02 17:25:00,28.7,15.21,27.8,26.1,26.875,25.3,25.3,[25.3],1.0,27.8,25.5,27.0,1.0,26.1,25.9,25.0,1.0,27.1,25.3,26.0,1.0,26.5,25.0,26.0
2023-06-02 17:30:00,28.7,15.18,27.6,26.1,26.775,25.3,25.3,[25.3],1.0,27.6,28.0,27.0,1.0,26.1,26.2,25.0,1.0,27.0,25.7,26.0,1.0,26.4,26.0,26.0
2023-06-02 17:35:00,28.7,15.21,27.9,26.0,26.9,25.4,25.4,[25.4],1.0,27.9,26.5,27.0,1.0,26.0,26.3,25.0,1.0,27.2,25.9,26.0,1.0,26.5,26.0,26.0
2023-06-02 17:40:00,28.7,15.18,27.7,26.0,26.825000000000003,25.4,25.4,[25.4],1.0,27.7,25.5,27.0,1.0,26.0,25.9,25.0,1.0,27.1,25.3,26.0,1.0,26.5,25.0,26.0
2023-06-02 17:45:00,28.7,15.19,27.7,26.0,26.800000000000004,25.4,25.4,[25.4],1.0,27.7,28.0,27.0,1.0,26.0,26.1,25.0,1.0,27.1,25.6,26.0,1.0,26.4,25.0,26.0
2023-06-02 17:50:00,28.7,15.23,28.0,25.8,26.85,25.4,25.4,[25.4],1.0,28.0,28.0,27.0,1.0,25.8,26.1,25.0,1.0,27.2,25.8,26.0,1.0,26.4,25.0,26.0
2023-06-02 17:55:00,28.6,15.19,28.0,25.7,26.825000000000003,25.3,25.3,[25.3],1.0,28.0,25.5,27.0,1.0,25.7,26.1,25.0,1.0,27.2,25.3,26.0,1.0,26.4,25.0,26.0
2023-06-02 18:00:00,28.6,15.18,28.0,25.9,26.875,25.3,25.3,[25.3],1.0,28.0,27.5,27.0,1.0,25.9,26.0,25.0,1.0,27.2,26.3,26.0,1.0,26.4,25.0,26.0
2023-06-02 18:05:00,28.6,15.2,28.0,25.8,26.825000000000003,25.4,25.4,[25.4],1.0,28.0,27.5,27.0,1.0,25.8,26.1,25.0,1.0,27.1,25.8,26.0,1.0,26.4,25.0,26.0
2023-06-02 18:10:00,28.6,15.2,27.8,25.9,26.800000000000004,25.3,25.3,[25.3],1.0,27.8,25.5,27.0,1.0,25.9,25.9,25.0,1.0,27.1,25.2,26.0,1.0,26.4,25.0,26.0
2023-06-02 18:15:00,28.6,15.19,27.6,25.8,26.725,25.2,25.2,[25.2],1.0,27.6,27.5,27.0,1.0,25.8,25.9,25.0,1.0,27.1,25.5,26.0,1.0,26.4,25.0,26.0
2023-06-02 18:20:00,28.6,15.2,27.8,25.9,26.800000000000004,25.4,25.4,[25.4],1.0,27.8,26.5,27.0,1.0,25.9,26.2,25.0,1.0,27.1,25.8,26.0,1.0,26.4,25.0,26.0
2023-06-02 18:25:00,28.6,15.2,27.7,25.9,26.75,25.3,25.3,[25.3],1.0,27.7,25.5,27.0,1.0,25.9,26.2,25.0,1.0,27.0,25.3,26.0,1.0,26.4,25.0,26.0
2023-06-02 18:30:00,28.6,15.2,27.6,26.0,26.75,25.3,25.3,[25.3],1.0,27.6,27.5,27.0,1.0,26.0,26.3,25.0,1.0,27.0,25.9,26.0,1.0,26.4,26.0,26.0
2023-06-02 18:35:00,28.6,15.21,27.6,25.9,26.775,25.4,25.4,[25.4],1.0,27.6,25.5,27.0,1.0,25.9,26.0,25.0,1.0,27.1,25.6,26.0,1.0,26.5,25.0,26.0
2023-06-02 18:40:00,28.5,15.19,27.6,25.9,26.725,25.3,25.3,[25.3],1.0,27.6,26.5,27.0,1.0,25.9,25.9,25.0,1.0,27.0,25.2,26.0,1.0,26.4,25.0,26.0
2023-06-02 18:45:00,28.5,15.21,27.7,25.8,26.7,25.3,25.3,[25.3],1.0,27.7,27.5,27.0,1.0,25.8,25.9,25.0,1.0,27.0,25.7,26.0,1.0,26.3,25.0,26.0
2023-06-02 18:50:00,28.5,15.23,28.0,26.0,26.875,25.4,25.4,[25.4],1.0,28.0,27.0,27.0,1.0,26.0,27.3,25.0,1.0,27.1,26.0,26.0,1.0,26.4,26.0,26.0
2023-06-02 18:55:00,28.5,15.19,27.9,26.2,26.925,25.5,25.5,[25.5],1.0,27.9,26.5,27.0,1.0,26.2,26.3,25.0,1.0,27.1,25.6,26.0,1.0,26.5,26.0,26.0
2023-06-02 19:00:00,28.4,15.21,27.8,26.1,26.875,25.4,25.4,[25.4],1.0,27.8,27.5,27.0,1.0,26.1,26.0,25.0,1.0,27.1,25.5,26.0,1.0,26.5,25.0,26.0
2023-06-02 19:05:00,28.4,15.23,28.1,26.0,26.95,25.5,25.5,[25.5],1.0,28.1,26.5,27.0,1.0,26.0,26.4,25.0,1.0,27.2,26.0,26.0,1.0,26.5,26.0,26.0
2023-06-02 19:10:00,28.4,15.19,28.0,26.2,26.975,25.5,25.5,[25.5],1.0,28.0,26.5,27.0,1.0,26.2,26.3,25.0,1.0,27.2,25.7,26.0,1.0,26.5,26.0,26.0
2023-06-02 19:15:00,28.4,15.21,27.9,26.2,26.925,25.4,25.4,[25.4],1.0,27.9,28.0,27.0,1.0,26.2,26.0,25.0,1.0,27.1,26.2,26.0,1.0,26.5,25.0,26.0
2023-06-02 19:20:00,28.5,15.2,28.1,26.0,26.925,25.4,25.4,[25.4],1.0,28.1,26.5,27.0,1.0,26.0,26.0,25.0,1.0,27.2,25.5,26.0,1.0,26.4,25.0,26.0
2023-06-02 19:25:00,28.5,15.18,27.8,25.9,26.825000000000003,25.3,25.3,[25.3],1.0,27.8,26.0,27.0,1.0,25.9,26.0,25.0,1.0,27.2,25.4,26.0,1.0,26.4,25.0,26.0
2023-06-02 19:30:00,28.5,15.2,27.7,25.8,26.725,25.3,25.3,[25.3],1.0,27.7,28.0,27.0,1.0,25.8,26.1,25.0,1.0,27.1,27.0,26.0,1.0,26.3,25.0,26.0
2023-06-02 19:35:00,28.5,15.2,27.9,25.8,26.800000000000004,25.4,25.4,[25.4],1.0,27.9,26.5,27.0,1.0,25.8,26.0,25.0,1.0,27.1,25.5,26.0,1.0,26.4,25.0,26.0
2023-06-02 19:40:00,28.4,15.18,27.7,25.9,26.775,25.2,25.2,[25.2],1.0,27.7,25.5,27.0,1.0,25.9,25.9,25.0,1.0,27.1,25.3,26.0,1.0,26.4,25.0,26.0
2023-06-02 19:45:00,28.3,15.2,27.7,25.9,26.75,25.4,25.4,[25.4],1.0,27.7,28.0,27.0,1.0,25.9,26.1,25.0,1.0,27.0,25.7,26.0,1.0,26.4,25.0,26.0
2023-06-02 19:50:00,28.3,15.21,28.0,25.8,26.825000000000003,25.4,25.4,[25.4],1.0,28.0,28.0,27.0,1.0,25.8,26.0,25.0,1.0,27.1,25.7,26.0,1.0,26.4,25.0,26.0
2023-06-02 19:55:00,28.3,15.19,28.0,25.8,26.825000000000003,25.3,25.3,[25.3],1.0,28.0,25.5,27.0,1.0,25.8,25.9,25.0,1.0,27.1,25.3,26.0,1.0,26.4,25.0,26.0
2023-06-02 20:00:00,28.2,15.2,27.7,25.9,26.725,25.3,25.3,[25.3],1.0,27.7,27.5,27.0,1.0,25.9,25.9,25.0,1.0,27.0,25.5,26.0,1.0,26.3,25.0,26.0
2023-06-02 20:05:00,28.2,15.22,27.9,26.1,26.875,25.4,25.4,[25.4],1.0,27.9,28.5,27.0,1.0,26.1,26.4,25.0,1.0,27.1,26.1,26.0,1.0,26.4,26.0,26.0
2023-06-02 20:10:00,28.2,15.2,28.0,26.2,26.950000000000003,25.4,25.4,[25.4],1.0,28.0,26.0,27.0,1.0,26.2,26.2,25.0,1.0,27.1,27.3,26.0,1.0,26.5,26.0,26.0
2023-06-02 20:15:00,28.2,15.19,27.7,26.1,26.8,25.3,25.3,[25.3],1.0,27.7,27.0,27.0,1.0,26.1,26.0,25.0,1.0,27.0,25.5,26.0,1.0,26.4,25.0,26.0
2023-06-02 20:20:00,28.2,15.2,28.0,26.1,26.9,25.5,25.5,[25.5],1.0,28.0,27.0,27.0,1.0,26.1,26.3,25.0,1.0,27.1,25.8,26.0,1.0,26.4,25.0,26.0
2023-06-02 20:25:00,28.1,15.19,28.0,26.0,26.875,25.3,25.3,[25.3],1.0,28.0,26.0,27.0,1.0,26.0,27.1,25.0,1.0,27.1,25.2,26.0,1.0,26.4,25.0,26.0
2023-06-02 20:30:00,28.1,15.2,27.6,26.0,26.725,25.3,25.3,[25.3],1.0,27.6,27.5,27.0,1.0,26.0,25.9,25.0,1.0,27.0,25.3,26.0,1.0,26.3,25.0,26.0
2023-06-02 20:35:00,28.0,15.22,27.9,26.0,26.825,25.4,25.4,[25.4],1.0,27.9,28.0,27.0,1.0,26.0,26.1,25.0,1.0,27.1,25.8,26.0,1.0,26.3,26.0,26.0
2023-06-02 20:40:00,28.0,15.23,27.9,26.0,26.875,25.3,25.3,[25.3],1.0,27.9,26.0,27.0,1.0,26.0,25.9,25.0,1.0,27.2,25.3,26.0,1.0,26.4,25.0,26.0
2023-06-02 20:45:00,28.0,15.18,27.7,26.1,26.8,25.3,25.3,[25.3],1.0,27.7,27.5,27.0,1.0,26.1,25.8,25.0,1.0,27.1,25.3,26.0,1.0,26.3,25.0,26.0
2023-06-02 20:50:00,28.0,15.2,27.8,26.1,26.825,25.4,25.4,[25.4],1.0,27.8,28.0,27.0,1.0,26.1,26.2,25.0,1.0,27.1,25.9,26.0,1.0,26.3,26.0,26.0
2023-06-02 20:55:00,28.0,15.2,27.7,25.9,26.75,25.2,25.2,[25.2],1.0,27.7,25.5,27.0,1.0,25.9,25.9,25.0,1.0,27.1,25.2,26.0,1.0,26.3,25.0,26.0
2023-06-02 21:00:00,28.0,15.2,27.5,26.2,26.75,25.3,25.3,[25.3],1.0,27.5,27.5,27.0,1.0,26.2,26.1,25.0,1.0,27.0,25.5,26.0,1.0,26.3,26.0,26.0
2023-06-02 21:05:00,27.9,15.22,27.8,26.0,26.8,25.4,25.4,[25.4],1.0,27.8,28.0,27.0,1.0,26.0,26.1,25.0,1.0,27.1,26.0,26.0,1.0,26.3,25.0,26.0
2023-06-02 21:10:00,27.9,15.2,28.0,25.9,26.85,25.4,25.4,[25.4],1.0,28.0,25.5,27.0,1.0,25.9,26.0,25.0,1.0,27.2,25.4,26.0,1.0,26.3,25.0,26.0
2023-06-02 21:15:00,28.0,15.19,27.7,25.9,26.775,25.3,25.3,[25.3],1.0,27.7,26.5,27.0,1.0,25.9,26.1,25.0,1.0,27.1,25.5,26.0,1.0,26.4,25.0,26.0
2023-06-02 21:20:00,28.0,15.21,27.8,25.8,26.75,25.3,25.3,[25.3],1.0,27.8,28.0,27.0,1.0,25.8,26.0,25.0,1.0,27.1,25.7,26.0,1.0,26.3,25.0,26.0
2023-06-02 21:25:00,27.9,15.239999999999998,28.1,26.0,26.950000000000003,25.5,25.5,[25.5],1.0,28.1,26.0,27.0,1.0,26.0,26.1,25.0,1.0,27.3,25.7,26.0,1.0,26.4,25.0,26.0
2023-06-02 21:30:00,27.9,15.21,27.7,26.0,26.775,25.2,25.2,[25.2],1.0,27.7,26.5,27.0,1.0,26.0,26.1,25.0,1.0,27.1,25.4,26.0,1.0,26.3,25.0,26.0
2023-06-02 21:35:00,27.9,15.21,27.7,26.0,26.800000000000004,25.4,25.4,[25.4],1.0,27.7,28.0,27.0,1.0,26.0,26.5,25.0,1.0,27.1,26.0,26.0,1.0,26.4,26.0,26.0
2023-06-02 21:40:00,27.8,15.21,28.0,26.3,26.975,25.5,25.5,[25.5],1.0,28.0,26.0,27.0,1.0,26.3,27.4,25.0,1.0,27.1,25.8,26.0,1.0,26.5,26.0,26.0
2023-06-02 21:45:00,27.8,15.19,,,,25.3,25.3,[25.3],1.0,,26.5,27.0,1.0,,25.9,25.0,1.0,,25.1,26.0,1.0,,25.0,26.0
2023-06-02 21:50:00,27.9,15.2,27.7,26.3,26.9,25.5,25.5,[25.5],1.0,27.7,28.0,27.0,1.0,26.3,26.4,25.0,1.0,27.1,26.0,26.0,1.0,26.5,26.0,26.0
2023-06-02 21:55:00,27.7,15.21,28.1,26.1,27.025,25.6,25.6,[25.6],1.0,28.1,26.5,27.0,1.0,26.1,26.4,25.0,1.0,27.3,27.5,26.0,1.0,26.6,25.0,26.0
2023-06-02 22:00:00,27.7,15.19,27.8,26.1,26.9,25.3,25.3,[25.3],1.0,27.8,26.5,27.0,1.0,26.1,25.9,25.0,1.0,27.2,25.3,26.0,1.0,26.5,25.0,26.0
2023-06-02 22:05:00,27.7,15.21,27.7,26.2,26.9,25.4,25.4,[25.4],1.0,27.7,27.5,27.0,1.0,26.2,26.4,25.0,1.0,27.2,26.0,26.0,1.0,26.5,26.0,26.0
2023-06-02 22:10:00,27.8,15.19,27.9,26.3,27.0,25.5,25.5,[25.5],1.0,27.9,26.0,27.0,1.0,26.3,26.1,25.0,1.0,27.3,25.6,26.0,1.0,26.5,25.0,26.0
2023-06-02 22:15:00,27.7,15.19,27.7,26.3,26.875,25.3,25.3,[25.3],1.0,27.7,26.5,27.0,1.0,26.3,25.9,25.0,1.0,27.1,25.3,26.0,1.0,26.4,25.0,26.0
2023-06-02 22:20:00,27.7,15.2,27.7,25.9,26.75,25.4,25.4,[25.4],1.0,27.7,27.5,27.0,1.0,25.9,26.0,25.0,1.0,27.1,25.7,26.0,1.0,26.3,25.0,26.0
2023-06-02 22:25:00,27.7,15.22,28.0,26.0,26.875,25.5,25.5,[25.5],1.0,28.0,26.0,27.0,1.0,26.0,26.1,25.0,1.0,27.2,25.7,26.0,1.0,26.3,26.0,26.0
2023-06-02 22:30:00,27.7,15.19,27.8,26.1,26.875,25.3,25.3,[25.3],1.0,27.8,26.0,27.0,1.0,26.1,25.9,25.0,1.0,27.2,25.2,26.0,1.0,26.4,25.0,26.0
2023-06-02 22:35:00,27.6,15.19,27.7,26.2,26.85,25.4,25.4,[25.4],1.0,27.7,27.5,27.0,1.0,26.2,26.2,25.0,1.0,27.1,25.8,26.0,1.0,26.4,26.0,26.0
2023-06-02 22:40:00,27.6,15.22,28.1,25.7,26.875,25.5,25.5,[25.5],1.0,28.1,28.0,27.0,1.0,25.7,26.0,25.0,1.0,27.3,25.8,26.0,1.0,26.4,25.0,26.0
2023-06-02 22:45:00,27.6,15.22,28.1,25.7,26.875,25.3,25.3,[25.3],1.0,28.1,26.0,27.0,1.0,25.7,26.0,25.0,1.0,27.3,26.9,26.0,1.0,26.4,25.0,26.0
2023-06-02 22:50:00,27.6,15.18,27.8,25.8,26.75,25.3,25.3,[25.3],1.0,27.8,26.5,27.0,1.0,25.8,25.8,25.0,1.0,27.1,25.7,26.0,1.0,26.3,25.0,26.0
2023-06-02 22:55:00,27.6,15.2,27.9,25.9,26.825,25.4,25.4,[25.4],1.0,27.9,28.0,27.0,1.0,25.9,26.3,25.0,1.0,27.2,26.1,26.0,1.0,26.3,26.0,26.0
2023-06-02 23:00:00,27.5,15.239999999999998,27.9,25.8,26.85,25.5,25.5,[25.5],1.0,27.9,26.0,27.0,1.0,25.8,26.0,25.0,1.0,27.3,25.5,26.0,1.0,26.4,25.0,26.0
2023-06-02 23:05:00,27.5,15.19,27.8,25.9,26.775,25.3,25.3,[25.3],1.0,27.8,26.5,27.0,1.0,25.9,26.0,25.0,1.0,27.1,25.1,26.0,1.0,26.3,25.0,26.0
2023-06-02 23:10:00,27.5,15.2,27.7,25.9,26.75,25.4,25.4,[25.4],1.0,27.7,27.5,27.0,1.0,25.9,26.0,25.0,1.0,27.1,25.6,26.0,1.0,26.3,25.0,26.0
2023-06-02 23:15:00,27.5,15.19,28.0,25.9,26.875,25.5,25.5,[25.5],1.0,28.0,26.0,27.0,1.0,25.9,26.2,25.0,1.0,27.2,25.7,26.0,1.0,26.4,26.0,26.0
2023-06-02 23:20:00,27.5,15.2,27.7,26.0,26.8,25.2,25.2,[25.2],1.0,27.7,26.0,27.0,1.0,26.0,25.9,25.0,1.0,27.2,25.1,26.0,1.0,26.3,25.0,26.0
2023-06-02 23:25:00,27.5,15.2,27.7,26.0,26.800000000000004,25.4,25.4,[25.4],1.0,27.7,27.5,27.0,1.0,26.0,26.1,25.0,1.0,27.1,25.8,26.0,1.0,26.4,25.0,26.0
2023-06-02 23:30:00,27.5,15.21,28.0,26.0,26.9,25.5,25.5,[25.5],1.0,28.0,27.5,27.0,1.0,26.0,26.4,25.0,1.0,27.2,26.1,26.0,1.0,26.4,25.0,26.0
2023-06-02 23:35:00,27.4,15.19,27.9,26.1,26.925,25.5,25.5,[25.5],1.0,27.9,26.5,27.0,1.0,26.1,27.4,25.0,1.0,27.2,26.5,26.0,1.0,26.5,25.0,26.0
2023-06-02 23:40:00,27.4,15.19,27.7,26.1,26.825000000000003,25.4,25.4,[25.4],1.0,27.7,27.5,27.0,1.0,26.1,26.1,25.0,1.0,27.1,25.5,26.0,1.0,26.4,25.0,26.0
2023-06-02 23:45:00,27.4,15.2,28.0,25.9,26.85,25.4,25.4,[25.4],1.0,28.0,28.0,27.0,1.0,25.9,26.0,25.0,1.0,27.1,25.8,26.0,1.0,26.4,25.0,26.0
2023-06-02 23:50:00,27.4,15.239999999999998,28.4,25.8,26.950000000000003,25.6,25.6,[25.6],1.0,28.4,28.0,27.0,1.0,25.8,26.3,25.0,1.0,27.2,26.2,26.0,1.0,26.4,26.0,26.0
2023-06-02 23:55:00,27.4,15.2,28.3,26.2,27.1,25.5,25.5,[25.5],1.0,28.3,26.5,27.0,1.0,26.2,26.3,25.0,1.0,27.4,25.7,26.0,1.0,26.5,26.0,26.0
2023-06-03 00:00:00,27.4,15.19,28.0,26.1,26.975,25.5,25.5,[25.5],1.0,28.0,27.5,27.0,1.0,26.1,26.0,25.0,1.0,27.3,25.5,26.0,1.0,26.5,25.0,26.0
2023-06-03 00:05:00,27.3,15.21,28.0,26.0,26.95,25.5,25.5,[25.5],1.0,28.0,26.5,27.0,1.0,26.0,26.1,25.0,1.0,27.3,25.7,26.0,1.0,26.5,25.0,26.0
2023-06-03 00:10:00,27.3,15.19,27.7,26.1,26.85,25.3,25.3,[25.3],1.0,27.7,25.5,27.0,1.0,26.1,25.9,25.0,1.0,27.2,25.2,26.0,1.0,26.4,25.0,26.0
2023-06-03 00:15:00,27.3,15.2,27.7,26.3,26.875,25.4,25.4,[25.4],1.0,27.7,27.5,27.0,1.0,26.3,26.3,25.0,1.0,27.1,25.7,26.0,1.0,26.4,26.0,26.0
2023-06-03 00:20:00,,,,,,,,,,,,,,,,,,,,,,,,
2023-06-03 00:25:00,27.3,15.21,28.1,25.8,26.9,25.5,25.5,[25.5],1.0,28.1,26.0,27.0,1.0,25.8,26.1,25.0,1.0,27.3,25.4,26.0,1.0,26.4,25.0,26.0
2023-06-03 00:30:00,27.3,15.2,27.8,25.9,26.825,25.3,25.3,[25.3],1.0,27.8,26.5,27.0,1.0,25.9,25.9,25.0,1.0,27.3,25.2,26.0,1.0,26.3,25.0,26.0
2023-06-03 00:35:00,27.2,15.19,27.8,26.0,26.8,25.5,25.5,[25.5],1.0,27.8,28.0,27.0,1.0,26.0,26.0,25.0,1.0,27.1,25.8,26.0,1.0,26.3,25.0,26.0
2023-06-03 00:40:00,27.3,15.22,28.2,25.8,26.925,25.5,25.5,[25.5],1.0,28.2,27.5,27.0,1.0,25.8,26.1,25.0,1.0,27.3,27.4,26.0,1.0,26.4,25.0,26.0
2023-06-03 00:45:00,27.3,15.19,28.0,25.8,26.875,25.4,25.4,[25.4],1.0,28.0,25.5,27.0,1.0,25.8,25.9,25.0,1.0,27.3,25.3,26.0,1.0,26.4,25.0,26.0
2023-06-03 00:50:00,27.2,15.19,27.8,26.0,26.875,25.4,25.4,[25.4],1.0,27.8,27.5,27.0,1.0,26.0,26.3,25.0,1.0,27.3,25.6,26.0,1.0,26.4,26.0,26.0
2023-06-03 00:55:00,27.2,15.22,28.1,26.3,27.05,25.6,25.6,[25.6],1.0,28.1,28.0,27.0,1.0,26.3,26.5,25.0,1.0,27.3,26.4,26.0,1.0,26.5,26.0,26.0
2023-06-03 01:00:00,27.2,,28.1,26.1,27.0,25.4,25.4,[25.4],1.0,28.1,25.5,27.0,1.0,26.1,25.9,25.0,1.0,27.3,25.2,26.0,1.0,26.5,25.0,26.0
2023-06-03 01:05:00,27.2,15.18,27.7,26.2,26.875,25.4,25.4,[25.4],1.0,27.7,27.5,27.0,1.0,26.2,26.3,25.0,1.0,27.2,25.6,26.0,1.0,26.4,26.0,26.0
2023-06-03 01:10:00,27.2,15.21,28.0,26.1,26.950000000000003,25.5,25.5,[25.5],1.0,28.0,27.5,27.0,1.0,26.1,26.1,25.0,1.0,27.3,25.9,26.0,1.0,26.4,25.0,26.0
2023-06-03 01:15:00,27.1,15.239999999999998,28.4,26.1,27.125,25.6,25.6,[25.6],1.0,28.4,27.5,27.0,1.0,26.1,26.3,25.0,1.0,27.5,26.0,26.0,1.0,26.5,25.0,26.0
2023-06-03 01:20:00,27.1,15.2,28.1,26.1,27.025,25.5,25.5,[25.5],1.0,28.1,25.5,27.0,1.0,26.1,27.6,25.0,1.0,27.4,25.3,26.0,1.0,26.5,25.0,26.0
2023-06-03 01:25:00,27.1,15.19,27.9,25.9,26.875,25.4,25.4,[25.4],1.0,27.9,27.5,27.0,1.0,25.9,25.8,25.0,1.0,27.3,25.3,26.0,1.0,26.4,25.0,26.0
2023-06-03 01:30:00,27.1,15.23,28.0,25.9,26.9,25.5,25.5,[25.5],1.0,28.0,27.5,27.0,1.0,25.9,27.4,25.0,1.0,27.3,25.8,26.0,1.0,26.4,25.0,26.0
2023-06-03 01:35:00,27.1,15.22,27.9,25.8,26.825000000000003,25.3,25.3,[25.3],1.0,27.9,25.5,27.0,1.0,25.8,26.0,25.0,1.0,27.2,25.2,26.0,1.0,26.4,25.0,26.0
2023-06-03 01:40:00,27.1,15.19,27.7,25.7,26.7,25.3,25.3,[25.3],1.0,27.7,27.0,27.0,1.0,25.7,25.8,25.0,1.0,27.1,25.3,26.0,1.0,26.3,25.0,26.0
2023-06-03 01:45:00,27.1,15.21,28.0,26.0,26.9,25.5,25.5,[25.5],1.0,28.0,28.0,27.0,1.0,26.0,26.5,25.0,1.0,27.2,27.6,26.0,1.0,26.4,26.0,26.0
2023-06-03 01:50:00,27.0,15.23,28.1,26.2,27.025,25.6,25.6,[25.6],1.0,28.1,26.0,27.0,1.0,26.2,26.5,25.0,1.0,27.3,25.7,26.0,1.0,26.5,26.0,26.0
2023-06-03 01:55:00,27.1,15.19,27.8,26.2,26.925,25.5,25.5,[25.5],1.0,27.8,27.0,27.0,1.0,26.2,26.0,25.0,1.0,27.2,25.4,26.0,1.0,26.5,25.0,26.0
2023-06-03 02:00:00,27.0,15.19,28.0,26.2,26.975,25.6,25.6,[25.6],1.0,28.0,27.5,27.0,1.0,26.2,26.5,25.0,1.0,27.2,26.2,26.0,1.0,26.5,26.0,26.0
2023-06-03 02:05:00,27.0,15.22,28.0,26.2,27.0,25.5,25.5,[25.5],1.0,28.0,26.5,27.0,1.0,26.2,26.5,25.0,1.0,27.3,25.7,26.0,1.0,26.5,26.0,26.0
