time,outdoor_t,room_total_power,rack_h,rack_l,rack_avg,env_avg,env_h,env_list,3838236_c,3838236_h,3838236_r,3838236_s,3838237_c,3838237_h,3838237_r,3838237_s,3838238_c,3838238_h,3838238_r,3838238_s,3838239_c,3838239_h,3838239_r,3838239_s
2023-06-03 02:10:00,27.0,15.2,27.8,26.4,26.975,25.5,25.5,[25.5],1.0,27.8,27.5,27.0,1.0,26.4,26.1,25.0,1.0,27.2,25.6,26.0,1.0,26.5,25.0,26.0
2023-06-03 02:15:00,27.0,15.22,,,,25.6,25.6,[25.6],1.0,,28.0,27.0,1.0,,26.2,25.0,1.0,,26.0,26.0,1.0,,25.0,26.0
2023-06-03 02:20:00,27.0,15.22,28.2,26.2,27.05,25.6,25.6,[25.6],1.0,28.2,26.0,27.0,1.0,26.2,26.1,25.0,1.0,27.3,25.5,26.0,1.0,26.5,25.0,26.0
2023-06-03 02:25:00,27.0,15.19,27.9,26.2,26.95,25.5,25.5,[25.5],1.0,27.9,26.5,27.0,1.0,26.2,26.0,25.0,1.0,27.3,25.2,26.0,1.0,26.4,25.0,26.0
2023-06-03 02:30:00,27.0,15.2,27.9,25.9,26.85,25.5,25.5,[25.5],1.0,27.9,28.0,27.0,1.0,25.9,26.0,25.0,1.0,27.2,25.7,26.0,1.0,26.4,25.0,26.0
2023-06-03 02:35:00,26.9,15.19,27.9,25.9,26.85,25.5,25.5,[25.5],1.0,27.9,26.5,27.0,1.0,25.9,26.3,25.0,1.0,27.2,25.8,26.0,1.0,26.4,25.0,26.0
2023-06-03 02:40:00,27.0,15.18,28.0,26.2,26.975,25.5,25.5,[25.5],1.0,28.0,26.5,27.0,1.0,26.2,25.9,25.0,1.0,27.3,25.1,26.0,1.0,26.4,25.0,26.0
2023-06-03 02:45:00,26.9,15.19,27.7,26.3,26.875,25.6,25.6,[25.6],1.0,27.7,28.0,27.0,1.0,26.3,26.6,25.0,1.0,27.1,26.2,26.0,1.0,26.4,26.0,26.0
2023-06-03 02:50:00,26.9,15.22,28.0,26.4,27.025,25.6,25.6,[25.6],1.0,28.0,26.0,27.0,1.0,26.5,26.0,25.0,1.0,27.2,25.6,26.0,1.0,26.4,25.0,26.0
2023-06-03 02:55:00,26.9,15.19,28.0,26.5,27.1,25.5,25.5,[25.5],1.0,28.0,26.5,27.0,1.0,26.5,26.0,25.0,1.0,27.4,25.2,26.0,1.0,26.5,25.0,26.0
2023-06-03 03:00:00,26.8,15.22,27.7,26.4,26.925,25.7,25.7,[25.7],1.0,27.7,28.0,27.0,1.0,26.4,26.6,25.0,1.0,27.2,26.3,26.0,1.0,26.4,26.0,26.0
2023-06-03 03:05:00,26.9,15.23,28.0,26.5,27.125,25.7,25.7,[25.7],1.0,28.0,25.5,27.0,1.0,26.6,26.2,25.0,1.0,27.4,25.6,26.0,1.0,26.5,25.0,26.0
2023-06-03 03:10:00,26.9,15.19,28.1,26.4,27.125,25.4,25.4,[25.4],1.0,28.1,26.5,27.0,1.0,26.4,25.9,25.0,1.0,27.4,25.2,26.0,1.0,26.6,25.0,26.0
2023-06-03 03:15:00,26.9,15.2,27.8,26.3,26.975,25.6,25.6,[25.6],1.0,27.8,27.5,27.0,1.0,26.3,26.0,25.0,1.0,27.3,25.3,26.0,1.0,26.5,25.0,26.0
2023-06-03 03:20:00,26.8,15.19,28.0,26.3,27.025,25.6,25.6,[25.6],1.0,28.0,25.5,27.0,1.0,26.3,26.0,25.0,1.0,27.4,25.3,26.0,1.0,26.4,25.0,26.0
2023-06-03 03:25:00,26.8,15.21,27.7,26.3,26.925,25.5,25.5,[25.5],1.0,27.7,25.5,27.0,1.0,26.3,26.0,25.0,1.0,27.2,25.1,26.0,1.0,26.5,25.0,26.0
2023-06-03 03:30:00,26.8,15.21,27.8,26.2,26.9,25.5,25.5,[25.5],1.0,27.8,27.0,27.0,1.0,26.2,26.1,25.0,1.0,27.2,25.8,26.0,1.0,26.4,25.0,26.0
2023-06-03 03:35:00,26.8,15.22,28.0,26.1,26.925,25.6,25.6,[25.6],1.0,28.0,25.5,27.0,1.0,26.1,26.1,25.0,1.0,27.2,25.5,26.0,1.0,26.4,25.0,26.0
2023-06-03 03:40:00,26.8,15.2,28.0,26.2,26.950000000000003,25.4,25.4,[25.4],1.0,28.0,26.5,27.0,1.0,26.2,26.0,25.0,1.0,27.2,25.3,26.0,1.0,26.4,25.0,26.0
2023-06-03 03:45:00,26.8,15.22,27.8,26.3,26.925,25.6,25.6,[25.6],1.0,27.8,28.0,27.0,1.0,26.3,26.2,25.0,1.0,27.2,26.0,26.0,1.0,26.4,26.0,26.0
2023-06-03 03:50:00,26.8,15.23,28.3,25.9,27.025,25.6,25.6,[25.6],1.0,28.3,28.0,27.0,1.0,25.9,26.0,25.0,1.0,27.4,25.8,26.0,1.0,26.5,25.0,26.0
2023-06-03 03:55:00,26.7,15.239999999999998,28.3,25.9,27.025,25.6,25.6,[25.6],1.0,28.3,26.5,27.0,1.0,25.9,26.3,25.0,1.0,27.4,25.8,26.0,1.0,26.5,25.0,26.0
2023-06-03 04:00:00,26.8,15.2,28.2,26.2,27.1,25.6,25.6,[25.6],1.0,28.2,26.5,27.0,1.0,26.2,26.8,25.0,1.0,27.5,25.5,26.0,1.0,26.5,26.0,26.0
2023-06-03 04:05:00,26.7,15.21,28.1,26.2,27.05,25.6,25.6,[25.6],1.0,28.1,28.0,27.0,1.0,26.2,26.4,25.0,1.0,27.4,26.0,26.0,1.0,26.5,25.0,26.0
2023-06-03 04:10:00,26.7,15.2,28.2,26.2,27.125,25.6,25.6,[25.6],1.0,28.2,26.5,27.0,1.0,26.2,26.5,25.0,1.0,27.5,25.9,26.0,1.0,26.6,26.0,26.0
2023-06-03 04:15:00,26.7,15.19,27.9,26.2,27.0,25.5,25.5,[25.5],1.0,27.9,26.0,27.0,1.0,26.2,26.0,25.0,1.0,27.3,25.2,26.0,1.0,26.6,25.0,26.0
2023-06-03 04:20:00,26.7,15.21,27.9,25.9,26.875,25.5,25.5,[25.5],1.0,27.9,27.5,27.0,1.0,25.9,25.9,25.0,1.0,27.3,25.6,26.0,1.0,26.4,25.0,26.0
2023-06-03 04:25:00,26.7,15.21,28.2,25.9,26.975,25.6,25.6,[25.6],1.0,28.2,27.0,27.0,1.0,25.9,26.2,25.0,1.0,27.4,25.9,26.0,1.0,26.4,25.0,26.0
2023-06-03 04:30:00,26.7,15.21,28.0,26.0,26.925,25.5,25.5,[25.5],1.0,28.0,26.0,27.0,1.0,26.0,25.9,25.0,1.0,27.3,25.2,26.0,1.0,26.4,25.0,26.0
2023-06-03 04:35:00,26.7,15.2,27.8,26.0,26.85,25.5,25.5,[25.5],1.0,27.8,27.5,27.0,1.0,26.0,25.9,25.0,1.0,27.2,25.6,26.0,1.0,26.4,25.0,26.0
2023-06-03 04:40:00,26.6,15.22,28.1,26.1,26.975,25.6,25.6,[25.6],1.0,28.1,27.5,27.0,1.0,26.1,26.2,25.0,1.0,27.3,25.9,26.0,1.0,26.4,25.0,26.0
2023-06-03 04:45:00,26.6,15.19,27.9,26.1,26.925,25.4,25.4,[25.4],1.0,27.9,25.5,27.0,1.0,26.1,25.9,25.0,1.0,27.3,25.1,26.0,1.0,26.4,25.0,26.0
2023-06-03 04:50:00,26.6,15.2,27.7,26.2,26.85,25.5,25.5,[25.5],1.0,27.7,27.5,27.0,1.0,26.2,26.2,25.0,1.0,27.1,25.6,26.0,1.0,26.4,26.0,26.0
2023-06-03 04:55:00,26.6,15.21,28.0,26.0,26.9,25.5,25.5,[25.5],1.0,28.0,28.0,27.0,1.0,26.0,26.1,25.0,1.0,27.2,25.9,26.0,1.0,26.4,25.0,26.0
2023-06-03 05:00:00,26.6,15.23,28.1,26.0,26.950000000000003,25.5,25.5,[25.5],1.0,28.1,26.0,27.0,1.0,26.0,25.9,25.0,1.0,27.3,25.3,26.0,1.0,26.4,25.0,26.0
2023-06-03 05:05:00,26.6,15.2,27.8,26.0,26.825,25.4,25.4,[25.4],1.0,27.8,26.5,27.0,1.0,26.0,26.0,25.0,1.0,27.2,25.3,26.0,1.0,26.3,25.0,26.0
2023-06-03 05:10:00,26.6,15.2,27.9,26.1,26.875,25.5,25.5,[25.5],1.0,27.9,28.0,27.0,1.0,26.1,26.1,25.0,1.0,27.2,25.9,26.0,1.0,26.3,25.0,26.0
2023-06-03 05:15:00,26.5,15.23,28.3,25.8,26.95,25.6,25.6,[25.6],1.0,28.3,28.0,27.0,1.0,25.8,26.0,25.0,1.0,27.4,25.9,26.0,1.0,26.3,25.0,26.0
2023-06-03 05:20:00,26.6,15.21,28.3,25.7,27.0,25.5,25.5,[25.5],1.0,28.3,25.5,27.0,1.0,25.7,25.9,25.0,1.0,27.5,25.2,26.0,1.0,26.5,25.0,26.0
2023-06-03 05:25:00,26.6,15.19,28.0,25.9,26.9,25.4,25.4,[25.4],1.0,28.0,26.5,27.0,1.0,25.9,26.1,25.0,1.0,27.3,25.5,26.0,1.0,26.4,25.0,26.0
2023-06-03 05:30:00,26.5,15.23,28.0,25.9,26.9,25.5,25.5,[25.5],1.0,28.0,28.0,27.0,1.0,25.9,26.0,25.0,1.0,27.3,25.8,26.0,1.0,26.4,25.0,26.0
2023-06-03 05:35:00,26.6,15.22,28.2,25.8,26.950000000000003,25.5,25.5,[25.5],1.0,28.2,28.0,27.0,1.0,25.8,25.9,25.0,1.0,27.4,25.3,26.0,1.0,26.4,25.0,26.0
2023-06-03 05:40:00,26.6,15.2,27.9,26.0,26.925,25.4,25.4,[25.4],1.0,27.9,26.5,27.0,1.0,26.0,26.0,25.0,1.0,27.4,25.1,26.0,1.0,26.4,25.0,26.0
2023-06-03 05:45:00,26.6,15.2,27.9,26.1,26.925,25.5,25.5,[25.5],1.0,27.9,28.0,27.0,1.0,26.1,26.5,25.0,1.0,27.3,26.1,26.0,1.0,26.4,26.0,26.0
2023-06-03 05:50:00,26.6,15.2,28.0,26.1,26.975,25.6,25.6,[25.6],1.0,28.0,26.0,27.0,1.0,26.1,26.1,25.0,1.0,27.3,25.5,26.0,1.0,26.5,25.0,26.0
2023-06-03 05:55:00,26.6,15.19,27.7,26.1,26.85,25.4,25.4,[25.4],1.0,27.7,26.5,27.0,1.0,26.1,26.0,25.0,1.0,27.2,25.2,26.0,1.0,26.4,25.0,26.0
2023-06-03 06:00:00,26.6,15.21,27.9,26.1,26.9,25.5,25.5,[25.5],1.0,27.9,28.0,27.0,1.0,26.1,26.0,25.0,1.0,27.2,25.8,26.0,1.0,26.4,25.0,26.0
2023-06-03 06:05:00,26.6,15.23,28.3,25.9,27.0,25.6,25.6,[25.6],1.0,28.3,28.0,27.0,1.0,25.9,26.1,25.0,1.0,27.4,26.0,26.0,1.0,26.4,25.0,26.0
2023-06-03 06:10:00,26.6,15.21,28.3,26.2,27.1,25.6,25.6,[25.6],1.0,28.3,26.5,27.0,1.0,26.2,26.4,25.0,1.0,27.4,25.6,26.0,1.0,26.5,26.0,26.0
2023-06-03 06:15:00,26.7,15.2,,,,25.6,25.6,[25.6],1.0,,27.5,27.0,1.0,,26.1,25.0,1.0,,25.6,26.0,1.0,,26.0,26.0
2023-06-03 06:20:00,26.7,15.21,28.0,26.2,27.025,25.6,25.6,[25.6],1.0,28.0,28.0,27.0,1.0,26.2,26.1,25.0,1.0,27.4,25.9,26.0,1.0,26.5,25.0,26.0
2023-06-03 06:25:00,26.7,15.22,28.2,26.3,27.1,25.6,25.6,[25.6],1.0,28.2,26.5,27.0,1.0,26.3,26.3,25.0,1.0,27.4,25.6,26.0,1.0,26.5,26.0,26.0
2023-06-03 06:30:00,26.7,15.2,28.3,26.2,27.075,25.5,25.5,[25.5],1.0,28.3,26.5,27.0,1.0,26.2,26.0,25.0,1.0,27.3,25.2,26.0,1.0,26.5,25.0,26.0
2023-06-03 06:35:00,26.7,15.21,28.0,26.2,27.0,25.6,25.6,[25.6],1.0,28.0,28.0,27.0,1.0,26.2,26.2,25.0,1.0,27.3,25.9,26.0,1.0,26.5,25.0,26.0
2023-06-03 06:40:00,26.8,15.239999999999998,28.4,25.8,27.05,25.6,25.6,[25.6],1.0,28.4,27.0,27.0,1.0,25.8,26.0,25.0,1.0,27.5,25.7,26.0,1.0,26.5,25.0,26.0
2023-06-03 06:45:00,26.8,15.19,28.1,25.8,26.925000000000004,25.4,25.4,[25.4],1.0,28.1,25.5,27.0,1.0,25.8,25.9,25.0,1.0,27.4,25.2,26.0,1.0,26.4,25.0,26.0
2023-06-03 06:50:00,26.8,15.2,27.9,26.1,26.9,25.5,25.5,[25.5],1.0,27.9,27.5,27.0,1.0,26.1,26.3,25.0,1.0,27.2,25.7,26.0,1.0,26.4,26.0,26.0
2023-06-03 06:55:00,26.8,15.22,28.2,25.8,26.950000000000003,25.5,25.5,[25.5],1.0,28.2,28.0,27.0,1.0,25.8,26.0,25.0,1.0,27.4,25.7,26.0,1.0,26.4,25.0,26.0
2023-06-03 07:00:00,26.8,15.23,28.2,25.7,26.950000000000003,25.5,25.5,[25.5],1.0,28.2,27.0,27.0,1.0,25.7,26.1,25.0,1.0,27.5,25.8,26.0,1.0,26.4,25.0,26.0
2023-06-03 07:05:00,26.8,15.2,28.2,25.7,26.925,25.3,25.3,[25.3],1.0,28.2,26.0,27.0,1.0,25.7,25.9,25.0,1.0,27.4,25.1,26.0,1.0,26.4,25.0,26.0
2023-06-03 07:10:00,26.9,15.21,27.9,26.0,26.875,25.4,25.4,[25.4],1.0,27.9,27.5,27.0,1.0,26.0,26.3,25.0,1.0,27.2,25.8,26.0,1.0,26.4,26.0,26.0
2023-06-03 07:15:00,26.9,15.22,28.2,26.3,27.125,25.7,25.7,[25.7],1.0,28.2,27.0,27.0,1.0,26.3,26.7,25.0,1.0,27.4,26.3,26.0,1.0,26.6,26.0,26.0
2023-06-03 07:20:00,26.8,15.21,28.0,26.1,27.025,25.6,25.6,[25.6],1.0,28.0,27.0,27.0,1.0,26.1,25.9,25.0,1.0,27.4,25.2,26.0,1.0,26.6,25.0,26.0
2023-06-03 07:25:00,26.9,15.18,27.8,26.2,26.925,25.5,25.5,[25.5],1.0,27.8,27.5,27.0,1.0,26.2,26.2,25.0,1.0,27.2,25.2,26.0,1.0,26.5,26.0,26.0
2023-06-03 07:30:00,26.8,15.22,28.1,26.1,27.0,25.6,25.6,[25.6],1.0,28.1,28.0,27.0,1.0,26.1,26.0,25.0,1.0,27.3,25.8,26.0,1.0,26.5,25.0,26.0
2023-06-03 07:35:00,26.8,15.21,28.0,26.1,26.950000000000003,25.4,25.4,[25.4],1.0,28.0,26.0,27.0,1.0,26.1,26.0,25.0,1.0,27.3,25.4,26.0,1.0,26.4,25.0,26.0
2023-06-03 07:40:00,26.8,15.2,27.8,26.3,26.950000000000003,25.5,25.5,[25.5],1.0,27.8,27.5,27.0,1.0,26.3,26.0,25.0,1.0,27.3,25.5,26.0,1.0,26.4,25.0,26.0
2023-06-03 07:45:00,26.8,15.23,28.0,26.2,26.975,25.5,25.5,[25.5],1.0,28.0,28.0,27.0,1.0,26.2,26.0,25.0,1.0,27.2,25.9,26.0,1.0,26.5,25.0,26.0
2023-06-03 07:50:00,26.8,15.23,28.3,26.1,27.0,25.5,25.5,[25.5],1.0,28.3,26.5,27.0,1.0,26.1,26.0,25.0,1.0,27.2,25.5,26.0,1.0,26.4,25.0,26.0
2023-06-03 07:55:00,26.8,15.21,28.0,25.9,26.875,25.4,25.4,[25.4],1.0,28.0,26.5,27.0,1.0,25.9,25.8,25.0,1.0,27.2,25.0,26.0,1.0,26.4,25.0,26.0
2023-06-03 08:00:00,26.8,15.2,27.8,26.2,26.875,25.5,25.5,[25.5],1.0,27.8,26.5,27.0,1.0,26.2,26.3,25.0,1.0,27.2,25.7,26.0,1.0,26.3,26.0,26.0
2023-06-03 08:05:00,26.8,15.21,28.0,26.4,27.05,25.6,25.6,[25.6],1.0,28.0,26.5,27.0,1.0,26.4,26.5,25.0,1.0,27.3,25.7,26.0,1.0,26.5,26.0,26.0
2023-06-03 08:10:00,26.8,15.19,27.8,26.2,26.925,25.5,25.5,[25.5],1.0,27.8,26.5,27.0,1.0,26.2,25.9,25.0,1.0,27.2,25.1,26.0,1.0,26.5,25.0,26.0
2023-06-03 08:15:00,26.8,15.21,27.8,26.2,26.9,25.5,25.5,[25.5],1.0,27.8,28.0,27.0,1.0,26.2,26.1,25.0,1.0,27.2,25.8,26.0,1.0,26.4,25.0,26.0
2023-06-03 08:20:00,26.9,15.25,,,,25.5,25.5,[25.5],1.0,,26.5,27.0,1.0,,26.1,25.0,1.0,,25.7,26.0,1.0,,25.0,26.0
2023-06-03 08:25:00,26.9,15.22,28.2,25.9,26.95,25.5,25.5,[25.5],1.0,28.2,26.0,27.0,1.0,25.9,25.9,25.0,1.0,27.3,25.1,26.0,1.0,26.4,25.0,26.0
2023-06-03 08:30:00,27.0,15.19,27.8,25.9,26.800000000000004,25.5,25.5,[25.5],1.0,27.8,27.5,27.0,1.0,25.9,26.3,25.0,1.0,27.1,25.6,26.0,1.0,26.4,26.0,26.0
2023-06-03 08:35:00,27.0,15.21,28.0,26.4,27.05,25.6,25.6,[25.6],1.0,28.0,26.5,27.0,1.0,26.4,26.5,25.0,1.0,27.3,26.0,26.0,1.0,26.5,26.0,26.0
2023-06-03 08:40:00,27.0,15.19,27.8,26.2,26.95,25.5,25.5,[25.5],1.0,27.8,26.5,27.0,1.0,26.2,26.5,25.0,1.0,27.3,25.5,26.0,1.0,26.5,25.0,26.0
2023-06-03 08:45:00,27.1,15.2,27.8,26.3,26.925,25.5,25.5,[25.5],1.0,27.8,28.0,27.0,1.0,26.3,26.4,25.0,1.0,27.1,26.0,26.0,1.0,26.5,26.0,26.0
2023-06-03 08:50:00,27.1,15.239999999999998,28.2,26.1,27.025,25.6,25.6,[25.6],1.0,28.2,28.0,27.0,1.0,26.1,26.1,25.0,1.0,27.3,26.0,26.0,1.0,26.5,25.0,26.0
2023-06-03 08:55:00,27.2,15.239999999999998,28.4,26.1,27.125,25.6,25.6,[25.6],1.0,28.4,26.5,27.0,1.0,26.1,26.0,25.0,1.0,27.5,25.6,26.0,1.0,26.5,25.0,26.0
2023-06-03 09:00:00,27.2,15.19,28.0,26.1,26.950000000000003,25.3,25.3,[25.3],1.0,28.0,25.5,27.0,1.0,26.1,25.9,25.0,1.0,27.3,25.2,26.0,1.0,26.4,25.0,26.0
2023-06-03 09:05:00,27.3,15.21,27.9,26.1,26.9,25.4,25.4,[25.4],1.0,27.9,27.5,27.0,1.0,26.1,25.9,25.0,1.0,27.2,25.5,26.0,1.0,26.4,25.0,26.0
2023-06-03 09:10:00,27.4,15.22,28.1,26.1,27.0,25.5,25.5,[25.5],1.0,28.1,27.0,27.0,1.0,26.1,26.4,25.0,1.0,27.3,27.5,26.0,1.0,26.5,26.0,26.0
2023-06-03 09:15:00,27.4,15.2,28.1,26.0,26.975,25.4,25.4,[25.4],1.0,28.1,25.5,27.0,1.0,26.0,25.9,25.0,1.0,27.3,26.0,26.0,1.0,26.5,25.0,26.0
2023-06-03 09:20:00,27.5,15.2,27.8,26.1,26.85,25.5,25.5,[25.5],1.0,27.8,27.5,27.0,1.0,26.1,26.0,25.0,1.0,27.1,25.6,26.0,1.0,26.4,25.0,26.0
2023-06-03 09:25:00,27.5,15.2,28.1,26.0,26.950000000000003,25.5,25.5,[25.5],1.0,28.1,26.5,27.0,1.0,26.0,26.0,25.0,1.0,27.3,25.5,26.0,1.0,26.4,25.0,26.0
2023-06-03 09:30:00,27.5,15.19,27.9,26.1,26.925,25.4,25.4,[25.4],1.0,27.9,26.0,27.0,1.0,26.1,26.2,25.0,1.0,27.3,25.4,26.0,1.0,26.4,26.0,26.0
2023-06-03 09:35:00,27.5,15.21,27.8,26.4,26.950000000000003,25.5,25.5,[25.5],1.0,27.8,26.0,27.0,1.0,26.4,26.5,25.0,1.0,27.1,25.9,26.0,1.0,26.5,26.0,26.0
2023-06-03 09:40:00,27.5,15.21,27.8,26.4,26.975,25.6,25.6,[25.6],1.0,27.8,26.5,27.0,1.0,26.4,27.6,25.0,1.0,27.1,26.0,26.0,1.0,26.6,26.0,26.0
2023-06-03 09:45:00,27.6,15.21,27.9,26.6,27.075,25.6,25.6,[25.6],1.0,27.9,26.5,27.0,1.0,26.6,26.3,25.0,1.0,27.1,25.6,26.0,1.0,26.7,26.0,26.0
2023-06-03 09:50:00,27.6,15.2,28.0,26.4,27.05,25.6,25.6,[25.6],1.0,28.0,28.5,27.0,1.0,26.4,26.0,25.0,1.0,27.2,25.7,26.0,1.0,26.6,25.0,26.0
2023-06-03 09:55:00,27.6,15.19,28.0,26.1,26.95,25.5,25.5,[25.5],1.0,28.0,25.5,27.0,1.0,26.1,25.9,25.0,1.0,27.2,25.2,26.0,1.0,26.5,25.0,26.0
2023-06-03 10:00:00,27.6,15.19,27.6,26.3,26.825000000000003,25.4,25.4,[25.4],1.0,27.6,27.5,27.0,1.0,26.3,26.1,25.0,1.0,27.0,25.5,26.0,1.0,26.4,26.0,26.0
2023-06-03 10:05:00,27.7,15.22,27.9,26.6,27.05,25.6,25.6,[25.6],1.0,27.9,27.0,27.0,1.0,26.6,26.6,25.0,1.0,27.1,26.1,26.0,1.0,26.6,26.0,26.0
2023-06-03 10:10:00,27.7,15.2,27.8,26.5,27.0,25.5,25.5,[25.5],1.0,27.8,26.0,27.0,1.0,26.5,26.1,25.0,1.0,27.1,25.3,26.0,1.0,26.6,26.0,26.0
2023-06-03 10:15:00,27.7,15.2,27.7,26.4,26.925,25.5,25.5,[25.5],1.0,27.7,28.0,27.0,1.0,26.4,26.1,25.0,1.0,27.1,25.7,26.0,1.0,26.5,26.0,26.0
2023-06-03 10:20:00,27.7,15.21,28.0,26.1,26.95,25.5,25.5,[25.5],1.0,28.0,26.5,27.0,1.0,26.1,26.1,25.0,1.0,27.2,25.6,26.0,1.0,26.5,26.0,26.0
2023-06-03 10:25:00,27.7,15.2,27.8,26.1,26.875,25.3,25.3,[25.3],1.0,27.8,26.0,27.0,1.0,26.1,25.9,25.0,1.0,27.1,25.2,26.0,1.0,26.5,25.0,26.0
2023-06-03 10:30:00,27.8,15.19,27.7,26.3,26.875,25.5,25.5,[25.5],1.0,27.7,27.5,27.0,1.0,26.3,26.4,25.0,1.0,27.1,25.8,26.0,1.0,26.4,26.0,26.0
2023-06-03 10:35:00,27.8,15.2,28.0,26.3,27.0,25.7,25.7,[25.7],1.0,28.0,26.0,27.0,1.0,26.3,26.3,25.0,1.0,27.1,25.8,26.0,1.0,26.6,26.0,26.0
2023-06-03 10:40:00,27.8,15.19,27.8,26.3,26.95,25.4,25.4,[25.4],1.0,27.8,25.5,27.0,1.0,26.3,26.0,25.0,1.0,27.2,26.0,26.0,1.0,26.5,25.0,26.0
2023-06-03 10:45:00,27.8,15.21,27.7,26.3,26.9,25.5,25.5,[25.5],1.0,27.7,28.0,27.0,1.0,26.3,26.3,25.0,1.0,27.1,25.8,26.0,1.0,26.5,26.0,26.0
2023-06-03 10:50:00,27.9,15.239999999999998,28.1,26.0,26.975,25.5,25.5,[25.5],1.0,28.1,28.0,27.0,1.0,26.0,26.1,25.0,1.0,27.3,25.9,26.0,1.0,26.5,26.0,26.0
2023-06-03 10:55:00,27.9,15.239999999999998,28.2,26.0,27.025,25.5,25.5,[25.5],1.0,28.2,25.5,27.0,1.0,26.0,26.0,25.0,1.0,27.4,25.4,26.0,1.0,26.5,25.0,26.0
2023-06-03 11:00:00,28.0,15.21,27.9,26.0,26.875,25.4,25.4,[25.4],1.0,27.9,26.5,27.0,1.0,26.0,26.0,25.0,1.0,27.2,25.4,26.0,1.0,26.4,26.0,26.0
2023-06-03 11:05:00,28.0,15.2,28.0,25.8,26.85,25.5,25.5,[25.5],1.0,28.0,28.0,27.0,1.0,25.8,26.2,25.0,1.0,27.2,25.8,26.0,1.0,26.4,26.0,26.0
2023-06-03 11:10:00,28.0,15.21,28.0,25.8,26.9,25.5,25.5,[25.5],1.0,28.0,26.0,27.0,1.0,25.8,26.3,25.0,1.0,27.3,25.7,26.0,1.0,26.5,26.0,26.0
2023-06-03 11:15:00,28.0,15.2,27.8,26.1,26.925,25.5,25.5,[25.5],1.0,27.8,26.5,27.0,1.0,26.1,25.9,25.0,1.0,27.3,25.3,26.0,1.0,26.5,25.0,26.0
2023-06-03 11:20:00,28.1,15.22,27.8,26.1,26.9,25.5,25.5,[25.5],1.0,27.8,28.5,27.0,1.0,26.1,27.6,25.0,1.0,27.2,26.3,26.0,1.0,26.5,26.0,26.0
2023-06-03 11:25:00,28.0,15.21,28.0,26.2,27.05,25.5,25.5,[25.5],1.0,28.0,26.0,27.0,1.0,26.2,26.4,25.0,1.0,27.3,25.6,26.0,1.0,26.7,26.0,26.0
2023-06-03 11:30:00,28.1,15.21,27.7,26.2,26.925,25.5,25.5,[25.5],1.0,27.7,27.0,27.0,1.0,26.2,26.0,25.0,1.0,27.2,25.4,26.0,1.0,26.6,25.0,26.0
2023-06-03 11:35:00,28.1,15.22,28.0,26.2,27.05,25.6,25.6,[25.6],1.0,28.0,28.5,29.0,1.0,26.2,26.6,29.0,1.0,27.2,26.7,29.0,1.0,26.8,26.0,29.0
2023-06-03 11:40:00,28.1,15.259999999999998,28.6,26.4,27.6,26.0,26.0,[26.0],1.0,28.6,29.0,29.0,1.0,26.4,27.2,29.0,1.0,27.7,28.0,29.0,1.0,27.7,26.0,29.0
2023-06-03 11:45:00,28.2,15.3,29.2,26.8,27.925,26.2,26.2,[26.2],1.0,29.2,29.5,29.0,1.0,26.8,27.4,29.0,1.0,28.0,28.0,29.0,1.0,27.7,27.0,29.0
2023-06-03 11:50:00,28.2,15.34,29.6,27.0,28.200000000000003,26.4,26.4,[26.4],1.0,29.6,29.5,29.0,1.0,27.0,27.5,29.0,1.0,28.1,28.0,29.0,1.0,28.1,27.0,29.0
2023-06-03 11:55:00,28.2,15.36,29.1,27.3,28.35,26.4,26.4,[26.4],1.0,29.1,29.5,29.0,1.0,27.3,27.7,29.0,1.0,28.5,28.1,29.0,1.0,28.5,27.0,29.0
2023-06-03 12:00:00,28.3,15.37,29.2,27.5,28.775,26.4,26.4,[26.4],1.0,29.2,29.5,29.0,1.0,27.5,27.9,29.0,1.0,29.2,29.0,29.0,1.0,29.2,27.0,29.0
2023-06-03 12:05:00,28.3,15.37,29.2,27.7,28.825,26.5,26.5,[26.5],1.0,29.2,29.5,29.0,1.0,27.7,27.9,29.0,1.0,29.2,28.9,29.0,1.0,29.2,27.0,29.0
2023-06-03 12:10:00,28.4,15.41,29.8,27.7,29.275,26.7,26.7,[26.7],1.0,29.8,30.0,29.0,1.0,27.7,28.2,29.0,1.0,29.8,29.7,29.0,1.0,29.8,27.0,29.0
2023-06-03 12:15:00,28.4,15.42,29.8,27.9,29.325,26.7,26.7,[26.7],1.0,29.8,28.5,29.0,1.0,27.9,28.1,29.0,1.0,29.8,28.6,29.0,1.0,29.8,27.0,29.0
2023-06-03 12:20:00,28.4,15.38,29.8,28.0,29.35,26.8,26.8,[26.8],1.0,29.8,28.5,29.0,1.0,28.0,28.3,29.0,1.0,29.8,29.5,29.0,1.0,29.8,27.0,29.0
2023-06-03 12:25:00,28.4,15.35,29.8,28.1,29.375,26.7,26.7,[26.7],1.0,29.8,29.5,29.0,1.0,28.1,28.3,29.0,1.0,29.8,29.5,29.0,1.0,29.8,27.0,29.0
2023-06-03 12:30:00,28.4,15.35,29.9,28.3,29.5,26.8,26.8,[26.8],1.0,29.9,29.5,29.0,1.0,28.3,28.2,29.0,1.0,29.9,28.4,29.0,1.0,29.9,27.0,29.0
2023-06-03 12:35:00,28.5,15.39,30.0,28.4,29.6,26.8,26.8,[26.8],1.0,30.0,30.5,29.0,1.0,28.4,28.4,29.0,1.0,30.0,29.7,29.0,1.0,30.0,28.0,29.0
2023-06-03 12:40:00,28.4,15.349999999999998,30.2,28.4,29.75,26.8,26.8,[26.8],1.0,30.2,30.5,29.0,1.0,28.4,28.3,29.0,1.0,30.2,30.5,29.0,1.0,30.2,28.0,29.0
2023-06-03 12:45:00,28.4,15.329999999999998,29.9,28.5,29.55,26.7,26.7,[26.7],1.0,29.9,28.0,29.0,1.0,28.5,28.4,29.0,1.0,29.9,30.5,29.0,1.0,29.9,28.0,29.0
2023-06-03 12:50:00,28.5,15.34,29.9,28.6,29.575000000000003,26.8,26.8,[26.8],1.0,29.9,29.5,29.0,1.0,28.6,28.4,29.0,1.0,29.9,29.1,29.0,1.0,29.9,28.0,29.0
2023-06-03 12:55:00,28.5,15.39,29.9,28.7,29.6,26.8,26.8,[26.8],1.0,29.9,29.5,29.0,1.0,28.7,28.3,29.0,1.0,29.9,28.5,29.0,1.0,29.9,28.0,29.0
2023-06-03 13:00:00,28.5,15.39,30.0,28.6,29.65,26.9,26.9,[26.9],1.0,30.0,30.0,29.0,1.0,28.6,28.6,29.0,1.0,30.0,29.7,29.0,1.0,30.0,28.0,29.0
2023-06-03 13:05:00,28.5,15.39,30.0,28.6,29.65,26.8,26.8,[26.8],1.0,30.0,27.5,29.0,1.0,28.6,28.3,29.0,1.0,30.0,28.4,29.0,1.0,30.0,28.0,29.0
2023-06-03 13:10:00,28.5,15.34,30.1,28.7,29.75,26.9,26.9,[26.9],1.0,30.1,28.5,29.0,1.0,28.7,28.6,29.0,1.0,30.1,30.7,29.0,1.0,30.1,28.0,29.0
2023-06-03 13:15:00,28.5,15.35,30.1,28.7,29.75,26.9,26.9,[26.9],1.0,30.1,30.0,29.0,1.0,28.7,28.5,29.0,1.0,30.1,29.7,29.0,1.0,30.1,28.0,29.0
2023-06-03 13:20:00,28.5,15.35,29.9,28.7,29.6,27.0,27.0,[27.0],1.0,29.9,30.0,29.0,1.0,28.7,28.4,29.0,1.0,29.9,28.3,29.0,1.0,29.9,28.0,29.0
2023-06-03 13:25:00,28.4,15.39,29.4,28.7,29.225,26.9,26.9,[26.9],1.0,29.4,30.0,29.0,1.0,28.7,28.4,29.0,1.0,29.4,28.7,29.0,1.0,29.4,28.0,29.0
2023-06-03 13:30:00,28.4,15.38,29.4,28.8,29.25,26.9,26.9,[26.9],1.0,29.4,29.5,29.0,1.0,28.8,28.3,29.0,1.0,29.4,29.6,29.0,1.0,29.4,28.0,29.0
2023-06-03 13:35:00,28.4,15.37,29.3,28.8,29.175,26.9,26.9,[26.9],1.0,29.3,28.0,28.0,1.0,28.8,29.0,28.0,1.0,29.3,28.6,28.0,1.0,29.3,28.0,28.0
2023-06-03 13:40:00,28.3,15.32,29.3,28.4,29.075,26.5,26.5,[26.5],1.0,29.3,28.0,28.0,1.0,28.4,27.8,28.0,1.0,29.3,27.1,28.0,1.0,29.3,27.0,28.0
2023-06-03 13:45:00,28.3,15.32,28.5,28.4,28.475,26.6,26.6,[26.6],1.0,28.5,28.0,28.0,1.0,28.4,27.9,28.0,1.0,28.5,27.3,28.0,1.0,28.5,27.0,28.0
2023-06-03 13:50:00,28.3,15.29,28.5,28.2,28.3,26.6,26.6,[26.6],1.0,28.2,28.5,28.0,1.0,28.5,27.8,28.0,1.0,28.2,27.0,28.0,1.0,28.3,27.0,28.0
2023-06-03 13:55:00,28.4,15.29,28.5,28.1,28.3,26.7,26.7,[26.7],1.0,28.4,29.5,28.0,1.0,28.5,27.9,28.0,1.0,28.1,27.5,28.0,1.0,28.2,28.0,28.0
2023-06-03 14:00:00,28.3,15.29,28.5,28.1,28.3,26.7,26.7,[26.7],1.0,28.4,27.5,28.0,1.0,28.5,27.8,28.0,1.0,28.1,27.1,28.0,1.0,28.2,28.0,28.0
2023-06-03 14:05:00,28.3,15.29,28.7,28.1,28.375,26.7,26.7,[26.7],1.0,28.7,28.5,28.0,1.0,28.6,27.8,28.0,1.0,28.1,28.1,28.0,1.0,28.1,28.0,28.0
2023-06-03 14:10:00,28.3,15.29,28.7,28.0,28.35,26.7,26.7,[26.7],1.0,28.7,27.5,28.0,1.0,28.6,27.7,28.0,1.0,28.0,27.1,28.0,1.0,28.1,28.0,28.0
2023-06-03 14:15:00,28.4,15.3,28.6,28.2,28.375,26.8,26.8,[26.8],1.0,28.6,28.5,28.0,1.0,28.5,29.2,28.0,1.0,28.2,27.5,28.0,1.0,28.2,28.0,28.0
2023-06-03 14:20:00,28.3,15.29,28.6,28.2,28.35,26.8,26.8,[26.8],1.0,28.6,27.5,28.0,1.0,28.4,28.0,28.0,1.0,28.2,27.3,28.0,1.0,28.2,28.0,28.0
2023-06-03 14:25:00,28.3,15.29,28.7,28.1,28.375000000000004,26.8,26.8,[26.8],1.0,28.7,27.5,28.0,1.0,28.5,27.7,28.0,1.0,28.1,27.0,28.0,1.0,28.2,27.0,28.0
2023-06-03 14:30:00,28.3,15.29,28.8,28.0,28.4,26.8,26.8,[26.8],1.0,28.8,28.5,28.0,1.0,28.6,27.9,28.0,1.0,28.0,27.3,28.0,1.0,28.2,28.0,28.0
2023-06-03 14:35:00,28.3,15.29,28.8,28.0,28.35,26.7,26.7,[26.7],1.0,28.8,27.5,28.0,1.0,28.5,27.8,28.0,1.0,28.0,27.3,28.0,1.0,28.1,27.0,28.0
2023-06-03 14:40:00,28.2,15.27,28.7,28.2,28.375,26.8,26.8,[26.8],1.0,28.7,28.5,28.0,1.0,28.4,27.9,28.0,1.0,28.2,27.3,28.0,1.0,28.2,27.0,28.0
2023-06-03 14:45:00,28.2,15.260000000000002,28.7,28.2,28.4,26.8,26.8,[26.8],1.0,28.7,27.5,28.0,1.0,28.5,27.8,28.0,1.0,28.2,27.1,28.0,1.0,28.2,27.0,28.0
2023-06-03 14:50:00,28.2,15.259999999999998,28.7,28.1,28.35,26.8,26.8,[26.8],1.0,28.7,28.0,28.0,1.0,28.5,27.7,28.0,1.0,28.1,29.0,28.0,1.0,28.1,27.0,28.0
2023-06-03 14:55:00,28.1,15.27,28.8,28.0,28.35,26.9,26.9,[26.9],1.0,28.8,27.5,28.0,1.0,28.5,27.9,28.0,1.0,28.0,27.3,28.0,1.0,28.1,27.0,28.0
2023-06-03 15:00:00,28.1,15.239999999999998,28.6,28.0,28.3,26.8,26.8,[26.8],1.0,28.6,28.0,28.0,1.0,28.5,27.8,28.0,1.0,28.0,27.4,28.0,1.0,28.1,27.0,28.0
2023-06-03 15:05:00,28.1,15.259999999999998,28.7,28.0,28.225,26.8,26.8,[26.8],1.0,28.7,29.5,28.0,1.0,28.0,27.4,28.0,1.0,28.1,27.0,28.0,1.0,28.1,27.0,28.0
2023-06-03 15:10:00,28.1,15.239999999999998,28.6,27.6,28.1,26.7,26.7,[26.7],1.0,28.6,26.5,28.0,1.0,27.6,27.4,28.0,1.0,28.1,26.8,28.0,1.0,28.1,27.0,28.0
2023-06-03 15:15:00,28.0,15.25,28.5,27.6,28.075000000000003,26.6,26.6,[26.6],1.0,28.5,28.5,28.0,1.0,27.6,27.3,28.0,1.0,28.1,27.3,28.0,1.0,28.1,26.0,28.0
2023-06-03 15:20:00,28.0,15.25,28.5,27.3,28.15,26.6,26.6,[26.6],1.0,28.5,29.0,28.0,1.0,27.3,27.3,28.0,1.0,28.4,27.2,28.0,1.0,28.4,27.0,28.0
2023-06-03 15:25:00,28.0,15.27,29.0,27.0,28.075000000000003,26.6,26.6,[26.6],1.0,29.0,27.5,28.0,1.0,27.0,27.3,28.0,1.0,28.2,27.1,28.0,1.0,28.1,26.0,28.0
2023-06-03 15:30:00,27.9,15.25,28.9,26.9,28.1,26.5,26.5,[26.5],1.0,28.9,27.0,28.0,1.0,26.9,27.2,28.0,1.0,28.3,26.8,28.0,1.0,28.3,26.0,28.0
2023-06-03 15:35:00,27.9,15.25,28.8,26.8,28.05,26.5,26.5,[26.5],1.0,28.8,28.5,28.0,1.0,26.8,27.1,28.0,1.0,28.3,27.5,28.0,1.0,28.3,26.0,28.0
2023-06-03 15:40:00,27.9,15.28,29.1,26.8,28.175000000000004,26.5,26.5,[26.5],1.0,29.1,29.0,28.0,1.0,26.8,27.2,28.0,1.0,28.4,27.1,28.0,1.0,28.4,26.0,28.0
2023-06-03 15:45:00,27.8,15.28,29.3,26.8,28.1,26.5,26.5,[26.5],1.0,29.3,27.5,28.0,1.0,26.8,27.2,28.0,1.0,28.2,27.2,28.0,1.0,28.1,26.0,28.0
2023-06-03 15:50:00,27.8,15.239999999999998,29.3,26.8,28.125,26.5,26.5,[26.5],1.0,29.3,27.5,28.0,1.0,26.8,27.4,28.0,1.0,28.3,28.3,28.0,1.0,28.1,26.0,28.0
2023-06-03 15:55:00,27.8,15.25,28.9,27.0,28.175,26.5,26.5,[26.5],1.0,28.9,29.0,28.0,1.0,27.0,27.4,28.0,1.0,28.4,27.7,28.0,1.0,28.4,27.0,28.0
2023-06-03 16:00:00,27.8,15.29,28.9,27.3,28.25,26.5,26.5,[26.5],1.0,28.9,27.0,28.0,1.0,27.3,27.4,28.0,1.0,28.4,26.9,28.0,1.0,28.4,27.0,28.0
2023-06-03 16:05:00,27.8,15.239999999999998,28.6,27.5,28.225,26.6,26.6,[26.6],1.0,28.6,28.5,28.0,1.0,27.5,29.1,28.0,1.0,28.4,28.0,28.0,1.0,28.4,27.0,28.0
2023-06-03 16:10:00,27.7,15.25,28.7,27.7,28.3,26.7,26.7,[26.7],1.0,28.7,28.0,28.0,1.0,27.7,27.8,28.0,1.0,28.4,27.3,28.0,1.0,28.4,27.0,28.0
2023-06-03 16:15:00,27.7,15.25,28.7,27.9,28.2,26.7,26.7,[26.7],1.0,28.7,27.5,28.0,1.0,27.9,27.6,28.0,1.0,28.1,27.1,28.0,1.0,28.1,27.0,28.0
2023-06-03 16:20:00,27.8,15.25,28.7,28.0,28.325,26.7,26.7,[26.7],1.0,28.7,28.5,28.0,1.0,28.0,27.8,28.0,1.0,28.3,27.3,28.0,1.0,28.3,27.0,28.0
2023-06-03 16:25:00,27.7,15.27,28.6,28.0,28.200000000000003,26.6,26.6,[26.6],1.0,28.6,27.0,28.0,1.0,28.0,27.6,28.0,1.0,28.1,27.0,28.0,1.0,28.1,27.0,28.0
2023-06-03 16:30:00,27.7,15.239999999999998,28.3,28.0,28.125,26.7,26.7,[26.7],1.0,28.3,28.0,28.0,1.0,28.0,27.9,28.0,1.0,28.1,27.8,28.0,1.0,28.1,27.0,28.0
2023-06-03 16:35:00,27.7,15.26,28.5,28.2,28.425,26.8,26.8,[26.8],1.0,28.5,29.0,28.0,1.0,28.2,27.9,28.0,1.0,28.5,27.4,28.0,1.0,28.5,27.0,28.0
2023-06-03 16:40:00,27.7,15.260000000000002,28.5,28.2,28.325,26.7,26.7,[26.7],1.0,28.5,27.0,28.0,1.0,28.2,27.6,28.0,1.0,28.3,27.0,28.0,1.0,28.3,27.0,28.0
2023-06-03 16:45:00,27.6,15.25,28.5,28.1,28.3,26.7,26.7,[26.7],1.0,28.5,27.5,28.0,1.0,28.1,28.0,28.0,1.0,28.3,28.4,28.0,1.0,28.3,27.0,28.0
2023-06-03 16:50:00,27.6,15.27,28.3,28.1,28.25,26.8,26.8,[26.8],1.0,28.3,29.0,28.0,1.0,28.1,27.8,28.0,1.0,28.3,27.4,28.0,1.0,28.3,27.0,28.0
2023-06-03 16:55:00,27.6,15.259999999999998,28.5,28.3,28.35,26.7,26.7,[26.7],1.0,28.5,27.5,28.0,1.0,28.3,27.5,28.0,1.0,28.3,27.0,28.0,1.0,28.3,27.0,28.0
2023-06-03 17:00:00,27.6,15.25,28.5,28.2,28.3,26.8,26.8,[26.8],1.0,28.5,28.0,28.0,1.0,28.3,27.8,28.0,1.0,28.2,27.2,28.0,1.0,28.2,27.0,28.0
2023-06-03 17:05:00,27.6,15.27,28.7,28.1,28.3,26.8,26.8,[26.8],1.0,28.7,29.0,28.0,1.0,28.3,28.0,28.0,1.0,28.1,29.1,28.0,1.0,28.1,27.0,28.0
2023-06-03 17:10:00,27.6,15.3,28.3,28.1,28.175,26.7,26.7,[26.7],1.0,28.3,29.0,28.0,1.0,28.2,27.7,28.0,1.0,28.1,27.3,28.0,1.0,28.1,27.0,28.0
2023-06-03 17:15:00,27.6,15.32,28.3,28.0,28.075,26.7,26.7,[26.7],1.0,28.0,29.0,28.0,1.0,28.3,27.7,28.0,1.0,28.0,27.3,28.0,1.0,28.0,27.0,28.0
2023-06-03 17:20:00,27.6,15.28,28.3,28.0,28.075,26.7,26.7,[26.7],1.0,28.0,27.5,28.0,1.0,28.3,27.6,28.0,1.0,28.0,27.1,28.0,1.0,28.0,27.0,28.0
2023-06-03 17:25:00,27.5,15.25,28.3,28.1,28.15,26.8,26.8,[26.8],1.0,28.1,28.0,28.0,1.0,28.3,27.8,28.0,1.0,28.1,27.0,28.0,1.0,28.1,27.0,28.0
2023-06-03 17:30:00,27.5,15.27,28.3,28.0,28.075,26.8,26.8,[26.8],1.0,28.0,29.0,28.0,1.0,28.3,27.5,28.0,1.0,28.0,27.4,28.0,1.0,28.0,27.0,28.0
2023-06-03 17:35:00,27.5,15.3,28.6,27.8,28.050000000000004,26.8,26.8,[26.8],1.0,28.6,28.5,28.0,1.0,27.8,27.4,28.0,1.0,27.9,27.3,28.0,1.0,27.9,27.0,28.0
2023-06-03 17:40:00,27.5,15.260000000000002,28.6,27.6,28.05,26.7,26.7,[26.7],1.0,28.6,27.0,28.0,1.0,27.6,27.3,28.0,1.0,28.0,27.1,28.0,1.0,28.0,26.0,28.0
2023-06-03 17:45:00,27.4,15.239999999999998,28.5,27.4,27.975,26.6,26.6,[26.6],1.0,28.5,28.0,28.0,1.0,27.4,27.2,28.0,1.0,28.0,27.0,28.0,1.0,28.0,26.0,28.0
2023-06-03 17:50:00,27.4,15.260000000000002,28.5,27.0,28.075000000000003,26.6,26.6,[26.6],1.0,28.5,29.0,28.0,1.0,27.0,27.4,28.0,1.0,28.4,27.4,28.0,1.0,28.4,26.0,28.0
2023-06-03 17:55:00,27.4,15.28,29.2,26.9,28.225,26.6,26.6,[26.6],1.0,29.2,28.5,28.0,1.0,26.9,27.1,28.0,1.0,28.4,27.0,28.0,1.0,28.4,26.0,28.0
2023-06-03 18:00:00,27.4,15.25,28.9,26.9,27.975,26.5,26.5,[26.5],1.0,28.9,27.5,28.0,1.0,26.9,27.2,28.0,1.0,28.1,26.8,28.0,1.0,28.0,26.0,28.0
2023-06-03 18:05:00,27.4,15.27,28.8,27.1,28.125,26.6,26.6,[26.6],1.0,28.8,29.0,28.0,1.0,27.1,27.5,28.0,1.0,28.3,27.5,28.0,1.0,28.3,27.0,28.0
2023-06-03 18:10:00,27.4,15.27,28.8,27.4,28.1,26.6,26.6,[26.6],1.0,28.8,27.0,28.0,1.0,27.4,27.4,28.0,1.0,28.1,27.0,28.0,1.0,28.1,27.0,28.0
2023-06-03 18:15:00,27.4,15.25,28.8,27.5,28.275,26.7,26.7,[26.7],1.0,28.8,28.0,28.0,1.0,27.5,27.8,28.0,1.0,28.4,27.3,28.0,1.0,28.4,27.0,28.0
2023-06-03 18:20:00,27.4,15.28,28.8,27.8,28.35,26.8,26.8,[26.8],1.0,28.8,29.0,28.0,1.0,27.8,27.7,28.0,1.0,28.4,27.4,28.0,1.0,28.4,27.0,28.0
2023-06-03 18:25:00,27.4,15.3,28.8,27.9,28.225,26.7,26.7,[26.7],1.0,28.8,29.0,28.0,1.0,27.9,27.6,28.0,1.0,28.1,27.2,28.0,1.0,28.1,27.0,28.0
2023-06-03 18:30:00,27.4,15.31,28.0,27.9,27.925,26.6,26.6,[26.6],1.0,27.9,29.0,28.0,1.0,28.0,27.5,28.0,1.0,27.9,28.1,28.0,1.0,27.9,27.0,28.0
2023-06-03 18:35:00,27.3,15.329999999999998,28.0,27.9,27.925,26.7,26.7,[26.7],1.0,27.9,27.5,28.0,1.0,28.0,27.5,28.0,1.0,27.9,27.0,28.0,1.0,27.9,27.0,28.0
2023-06-03 18:40:00,27.3,15.31,28.1,28.0,28.075000000000003,26.7,26.7,[26.7],1.0,28.1,27.5,28.0,1.0,28.0,27.6,28.0,1.0,28.1,27.1,28.0,1.0,28.1,27.0,28.0
2023-06-03 18:45:00,27.3,15.27,28.3,28.1,28.175,26.8,26.8,[26.8],1.0,28.2,29.0,28.0,1.0,28.3,29.8,28.0,1.0,28.1,27.3,28.0,1.0,28.1,27.0,28.0
2023-06-03 18:50:00,27.3,15.28,28.4,28.0,28.175,26.7,26.7,[26.7],1.0,28.4,27.0,28.0,1.0,28.3,27.5,28.0,1.0,28.0,26.9,28.0,1.0,28.0,27.0,28.0
2023-06-03 18:55:00,27.3,15.27,28.4,28.2,28.25,26.7,26.7,[26.7],1.0,28.4,28.0,28.0,1.0,28.2,27.7,28.0,1.0,28.2,27.3,28.0,1.0,28.2,27.0,28.0
2023-06-03 19:00:00,27.3,15.27,28.6,28.1,28.275,26.8,26.8,[26.8],1.0,28.6,29.0,28.0,1.0,28.3,27.8,28.0,1.0,28.1,27.5,28.0,1.0,28.1,27.0,28.0
2023-06-03 19:05:00,27.3,15.27,28.5,28.0,28.2,26.7,26.7,[26.7],1.0,28.5,27.5,28.0,1.0,28.3,29.4,28.0,1.0,28.0,28.7,28.0,1.0,28.0,27.0,28.0
2023-06-03 19:10:00,27.2,15.27,28.4,28.1,28.225,26.8,26.8,[26.8],1.0,28.3,28.0,28.0,1.0,28.4,29.2,28.0,1.0,28.1,27.1,28.0,1.0,28.1,27.0,28.0
2023-06-03 19:15:00,27.2,15.29,28.6,28.1,28.3,26.8,26.8,[26.8],1.0,28.6,29.0,28.0,1.0,28.4,27.8,28.0,1.0,28.1,27.5,28.0,1.0,28.1,27.0,28.0
2023-06-03 19:20:00,27.2,15.32,28.3,28.0,28.125,26.7,26.7,[26.7],1.0,28.2,29.0,28.0,1.0,28.3,27.6,28.0,1.0,28.0,27.2,28.0,1.0,28.0,27.0,28.0
2023-06-03 19:25:00,27.2,15.33,28.3,28.0,28.075,26.7,26.7,[26.7],1.0,28.0,29.0,28.0,1.0,28.3,27.6,28.0,1.0,28.0,27.2,28.0,1.0,28.0,27.0,28.0
2023-06-03 19:30:00,27.1,15.34,28.4,28.0,28.1,26.8,26.8,[26.8],1.0,28.0,27.5,28.0,1.0,28.4,27.6,28.0,1.0,28.0,27.1,28.0,1.0,28.0,27.0,28.0
2023-06-03 19:35:00,27.2,15.27,28.4,28.1,28.175,26.8,26.8,[26.8],1.0,28.1,27.5,28.0,1.0,28.4,27.9,28.0,1.0,28.1,27.4,28.0,1.0,28.1,27.0,28.0
2023-06-03 19:40:00,27.2,15.27,28.4,28.1,28.175,26.9,26.9,[26.9],1.0,28.1,28.5,28.0,1.0,28.4,27.8,28.0,1.0,28.1,27.1,28.0,1.0,28.1,27.0,28.0
2023-06-03 19:45:00,27.1,15.27,28.4,28.0,28.15,26.7,26.7,[26.7],1.0,28.2,27.5,28.0,1.0,28.4,27.5,28.0,1.0,28.0,26.9,28.0,1.0,28.0,27.0,28.0
2023-06-03 19:50:00,27.1,15.27,28.4,28.2,28.25,26.8,26.8,[26.8],1.0,28.2,27.5,28.0,1.0,28.4,27.7,28.0,1.0,28.2,27.1,28.0,1.0,28.2,27.0,28.0
2023-06-03 19:55:00,27.1,15.260000000000002,28.4,28.4,28.4,26.9,26.9,[26.9],1.0,28.4,29.5,28.0,1.0,28.4,28.0,28.0,1.0,28.4,28.0,28.0,1.0,28.4,27.0,28.0
2023-06-03 20:00:00,27.1,15.25,28.4,28.0,28.3,26.8,26.8,[26.8],1.0,28.4,27.5,28.0,1.0,28.0,27.6,28.0,1.0,28.4,27.2,28.0,1.0,28.4,27.0,28.0
2023-06-03 20:05:00,27.1,15.27,28.6,28.1,28.475,26.9,26.9,[26.9],1.0,28.6,28.5,28.0,1.0,28.1,28.0,28.0,1.0,28.6,27.5,28.0,1.0,28.6,27.0,28.0
2023-06-03 20:10:00,27.1,15.28,28.9,27.7,28.3,26.9,26.9,[26.9],1.0,28.9,29.0,28.0,1.0,27.7,27.6,28.0,1.0,28.3,27.4,28.0,1.0,28.3,27.0,28.0
2023-06-03 20:15:00,27.1,15.27,29.0,27.7,28.225,26.9,26.9,[26.9],1.0,29.0,27.5,28.0,1.0,27.7,27.8,28.0,1.0,28.1,27.3,28.0,1.0,28.1,27.0,28.0
2023-06-03 20:20:00,27.1,15.27,29.0,28.0,28.450000000000003,27.0,27.0,[27.0],1.0,29.0,28.5,28.0,1.0,28.0,28.0,28.0,1.0,28.4,27.5,28.0,1.0,28.4,27.0,28.0
2023-06-03 20:25:00,27.1,15.27,28.8,28.1,28.375,26.9,26.9,[26.9],1.0,28.8,29.0,28.0,1.0,28.1,27.9,28.0,1.0,28.3,27.3,28.0,1.0,28.3,27.0,28.0
2023-06-03 20:30:00,27.0,15.3,28.1,28.1,28.1,26.8,26.8,[26.8],1.0,28.1,29.0,28.0,1.0,28.1,27.7,28.0,1.0,28.1,27.2,28.0,1.0,28.1,27.0,28.0
2023-06-03 20:35:00,27.1,15.33,28.1,28.0,28.05,26.8,26.8,[26.8],1.0,28.1,28.0,28.0,1.0,28.1,27.7,28.0,1.0,28.0,27.0,28.0,1.0,28.0,27.0,28.0
2023-06-03 20:40:00,27.0,15.27,28.2,28.0,28.05,26.8,26.8,[26.8],1.0,28.0,27.5,28.0,1.0,28.2,27.9,28.0,1.0,28.0,27.6,28.0,1.0,28.0,27.0,28.0
2023-06-03 20:45:00,27.0,15.27,28.2,28.2,28.2,27.0,27.0,[27.0],1.0,28.2,28.5,28.0,1.0,28.2,28.0,28.0,1.0,28.2,27.4,28.0,1.0,28.2,27.0,28.0
2023-06-03 20:50:00,27.1,15.27,28.5,27.8,28.325,27.0,27.0,[27.0],1.0,28.5,27.5,28.0,1.0,27.8,27.6,28.0,1.0,28.5,27.1,28.0,1.0,28.5,27.0,28.0
2023-06-03 20:55:00,27.0,15.27,28.8,27.9,28.275,26.9,26.9,[26.9],1.0,28.8,27.5,28.0,1.0,27.9,27.8,28.0,1.0,28.2,27.4,28.0,1.0,28.2,27.0,28.0
2023-06-03 21:00:00,27.0,15.28,28.8,27.9,28.275,26.9,26.9,[26.9],1.0,28.8,29.0,28.0,1.0,27.9,27.6,28.0,1.0,28.2,27.4,28.0,1.0,28.2,27.0,28.0
2023-06-03 21:05:00,27.0,15.27,28.8,27.4,28.2,26.8,26.8,[26.8],1.0,28.8,27.0,28.0,1.0,27.4,27.3,28.0,1.0,28.3,27.0,28.0,1.0,28.3,26.0,28.0
2023-06-03 21:10:00,26.9,15.260000000000002,28.8,27.2,28.15,26.7,26.7,[26.7],1.0,28.8,28.0,28.0,1.0,27.2,27.1,28.0,1.0,28.3,26.6,28.0,1.0,28.3,26.0,28.0
2023-06-03 21:15:00,26.9,15.28,28.6,27.2,28.1,26.7,26.7,[26.7],1.0,28.6,28.0,28.0,1.0,27.2,27.3,28.0,1.0,28.3,27.5,28.0,1.0,28.3,26.0,28.0
2023-06-03 21:20:00,26.9,15.29,29.1,26.8,28.125,26.7,26.7,[26.7],1.0,29.1,27.5,28.0,1.0,26.8,27.1,28.0,1.0,28.3,27.1,28.0,1.0,28.3,26.0,28.0
2023-06-03 21:25:00,26.9,15.27,28.8,27.0,28.15,26.7,26.7,[26.7],1.0,28.8,27.5,28.0,1.0,27.0,27.3,28.0,1.0,28.4,26.8,28.0,1.0,28.4,26.0,28.0
2023-06-03 21:30:00,26.9,15.27,28.9,27.1,28.200000000000003,,,,1.0,28.9,29.0,28.0,1.0,27.1,27.7,28.0,1.0,28.4,28.5,28.0,1.0,28.4,27.0,28.0
2023-06-03 21:35:00,26.9,15.3,28.6,27.1,28.225,26.7,26.7,[26.7],1.0,28.6,29.0,28.0,1.0,27.1,27.5,28.0,1.0,28.6,27.4,28.0,1.0,28.6,27.0,28.0
2023-06-03 21:40:00,26.9,15.31,28.5,27.5,28.05,26.7,26.7,[26.7],1.0,28.5,29.0,28.0,1.0,27.5,27.6,28.0,1.0,28.1,27.2,28.0,1.0,28.1,27.0,28.0
2023-06-03 21:45:00,26.8,15.31,28.0,27.8,27.95,26.8,26.8,[26.8],1.0,28.0,27.5,28.0,1.0,27.8,27.6,28.0,1.0,28.0,26.9,28.0,1.0,28.0,27.0,28.0
2023-06-03 21:50:00,26.8,15.27,28.4,27.9,28.275,26.9,26.9,[26.9],1.0,28.4,28.5,28.0,1.0,27.9,28.0,28.0,1.0,28.4,27.6,28.0,1.0,28.4,27.0,28.0
2023-06-03 21:55:00,26.8,15.28,28.5,28.0,28.325000000000003,26.9,26.9,[26.9],1.0,28.5,29.0,28.0,1.0,28.0,27.8,28.0,1.0,28.4,28.5,28.0,1.0,28.4,27.0,28.0
2023-06-03 22:00:00,26.8,15.27,28.2,28.1,28.175,26.7,26.7,[26.7],1.0,28.2,27.0,28.0,1.0,28.1,27.6,28.0,1.0,28.2,27.3,28.0,1.0,28.2,27.0,28.0
2023-06-03 22:05:00,26.8,15.27,28.6,28.2,28.5,26.9,26.9,[26.9],1.0,28.6,28.5,28.0,1.0,28.2,27.9,28.0,1.0,28.6,27.6,28.0,1.0,28.6,27.0,28.0
2023-06-03 22:10:00,26.8,15.27,28.5,28.3,28.4,27.0,27.0,[27.0],1.0,28.5,29.0,28.0,1.0,28.3,27.8,28.0,1.0,28.4,27.5,28.0,1.0,28.4,27.0,28.0
2023-06-03 22:15:00,26.8,15.28,28.3,28.2,28.275,26.8,26.8,[26.8],1.0,28.3,27.0,28.0,1.0,28.2,27.8,28.0,1.0,28.3,27.3,28.0,1.0,28.3,27.0,28.0
2023-06-03 22:20:00,26.7,15.27,28.6,28.4,28.55,27.0,27.0,[27.0],1.0,28.6,28.5,28.0,1.0,28.4,28.0,28.0,1.0,28.6,27.5,28.0,1.0,28.6,27.0,28.0
2023-06-03 22:25:00,26.8,15.28,28.5,28.1,28.3,27.0,27.0,[27.0],1.0,28.5,29.0,28.0,1.0,28.1,27.5,28.0,1.0,28.3,27.3,28.0,1.0,28.3,27.0,28.0
2023-06-03 22:30:00,26.7,15.33,28.3,27.9,28.1,26.8,26.8,[26.8],1.0,28.3,29.0,28.0,1.0,27.9,27.6,28.0,1.0,28.1,27.4,28.0,1.0,28.1,27.0,28.0
2023-06-03 22:35:00,26.7,15.32,28.5,27.9,28.15,26.8,26.8,[26.8],1.0,28.5,27.5,28.0,1.0,27.9,27.6,28.0,1.0,28.1,28.8,28.0,1.0,28.1,27.0,28.0
2023-06-03 22:40:00,26.7,15.260000000000002,28.4,28.2,28.3,26.9,26.9,[26.9],1.0,28.4,28.5,28.0,1.0,28.2,28.0,28.0,1.0,28.3,28.0,28.0,1.0,28.3,27.0,28.0
2023-06-03 22:45:00,26.7,15.29,28.8,27.9,28.375,27.0,27.0,[27.0],1.0,28.8,29.0,28.0,1.0,27.9,27.5,28.0,1.0,28.4,27.4,28.0,1.0,28.4,27.0,28.0
2023-06-03 22:50:00,26.7,15.27,28.8,27.9,28.225,26.9,26.9,[26.9],1.0,28.8,27.5,28.0,1.0,27.9,27.6,28.0,1.0,28.1,27.0,28.0,1.0,28.1,27.0,28.0
2023-06-03 22:55:00,26.7,15.27,28.9,28.0,28.325,26.9,26.9,[26.9],1.0,28.9,28.5,28.0,1.0,28.0,27.9,28.0,1.0,28.2,27.3,28.0,1.0,28.2,27.0,28.0
2023-06-03 23:00:00,26.7,15.28,,,,26.7,26.7,[26.7],1.0,,29.0,28.0,1.0,,27.4,28.0,1.0,,27.1,28.0,1.0,,27.0,28.0
2023-06-03 23:05:00,26.7,15.31,28.1,27.8,27.975,26.7,26.7,[26.7],1.0,28.1,29.0,28.0,1.0,27.8,27.5,28.0,1.0,28.0,27.0,28.0,1.0,28.0,27.0,28.0
2023-06-03 23:10:00,26.7,15.32,,,,26.7,26.7,[26.7],1.0,,27.5,28.0,1.0,,27.6,28.0,1.0,,27.0,28.0,1.0,,27.0,28.0
2023-06-03 23:15:00,26.7,15.27,28.1,28.0,28.075000000000003,26.8,26.8,[26.8],1.0,28.1,27.5,28.0,1.0,28.0,27.9,28.0,1.0,28.1,27.5,28.0,1.0,28.1,27.0,28.0
2023-06-03 23:20:00,26.7,15.28,28.4,27.8,28.2,26.8,26.8,[26.8],1.0,28.4,29.0,28.0,1.0,27.8,27.6,28.0,1.0,28.3,27.3,28.0,1.0,28.3,27.0,28.0
2023-06-03 23:25:00,26.7,15.31,28.4,27.9,28.125,26.8,26.8,[26.8],1.0,28.4,29.0,28.0,1.0,27.9,27.7,28.0,1.0,28.1,27.4,28.0,1.0,28.1,27.0,28.0
2023-06-03 23:30:00,26.6,15.3,28.0,28.0,28.0,26.7,26.7,[26.7],1.0,28.0,29.0,28.0,1.0,28.0,27.6,28.0,1.0,28.0,27.2,28.0,1.0,28.0,27.0,28.0
2023-06-03 23:35:00,26.7,15.3,28.1,28.0,28.025,26.8,26.8,[26.8],1.0,28.0,29.0,28.0,1.0,28.1,27.6,28.0,1.0,28.0,27.3,28.0,1.0,28.0,27.0,28.0
2023-06-03 23:40:00,26.6,15.28,28.2,28.0,28.05,26.8,26.8,[26.8],1.0,28.0,27.5,28.0,1.0,28.2,27.8,28.0,1.0,28.0,27.4,28.0,1.0,28.0,27.0,28.0
2023-06-03 23:45:00,26.6,15.27,28.3,28.0,28.075,27.0,27.0,[27.0],1.0,28.0,29.0,28.0,1.0,28.3,28.0,28.0,1.0,28.0,27.5,28.0,1.0,28.0,27.0,28.0
2023-06-03 23:50:00,26.6,15.260000000000002,28.4,28.3,28.375,26.9,26.9,[26.9],1.0,28.4,27.5,28.0,1.0,28.3,27.6,28.0,1.0,28.4,27.0,28.0,1.0,28.4,27.0,28.0
2023-06-03 23:55:00,26.7,15.259999999999998,28.5,28.4,28.475,27.0,27.0,[27.0],1.0,28.5,28.5,28.0,1.0,28.4,27.8,28.0,1.0,28.5,27.5,28.0,1.0,28.5,27.0,28.0
2023-06-04 00:00:00,26.6,15.27,28.5,28.4,28.475,27.0,27.0,[27.0],1.0,28.5,29.0,28.0,1.0,28.4,27.9,28.0,1.0,28.5,27.5,28.0,1.0,28.5,27.0,28.0
2023-06-04 00:05:00,26.6,15.29,28.4,28.3,28.325,26.9,26.9,[26.9],1.0,28.3,28.5,28.0,1.0,28.4,27.7,28.0,1.0,28.3,27.3,28.0,1.0,28.3,27.0,28.0
2023-06-04 00:10:00,26.6,15.31,28.3,28.3,28.3,26.9,26.9,[26.9],1.0,28.3,29.0,28.0,1.0,28.3,27.7,28.0,1.0,28.3,27.3,28.0,1.0,28.3,27.0,28.0
2023-06-04 00:15:00,26.6,15.29,28.4,28.0,28.1,26.9,26.9,[26.9],1.0,28.0,27.5,28.0,1.0,28.4,27.7,28.0,1.0,28.0,27.2,28.0,1.0,28.0,27.0,28.0
2023-06-04 00:20:00,26.6,15.27,28.4,28.2,28.25,27.0,27.0,[27.0],1.0,28.2,28.5,28.0,1.0,28.4,27.8,28.0,1.0,28.2,27.2,28.0,1.0,28.2,27.0,28.0
2023-06-04 00:25:00,26.6,15.28,28.4,28.1,28.2,26.9,26.9,[26.9],1.0,28.2,28.5,28.0,1.0,28.4,27.8,28.0,1.0,28.1,27.4,28.0,1.0,28.1,27.0,28.0
2023-06-04 00:30:00,26.6,15.29,28.4,28.1,28.175,26.8,26.8,[26.8],1.0,28.1,29.0,28.0,1.0,28.4,27.6,28.0,1.0,28.1,27.3,28.0,1.0,28.1,27.0,28.0
2023-06-04 00:35:00,26.6,15.3,28.5,28.0,28.125,26.9,26.9,[26.9],1.0,28.0,28.0,28.0,1.0,28.5,27.8,28.0,1.0,28.0,27.0,28.0,1.0,28.0,27.0,28.0
2023-06-04 00:40:00,26.6,15.260000000000002,28.4,28.2,28.25,26.9,26.9,[26.9],1.0,28.2,27.5,28.0,1.0,28.4,27.8,28.0,1.0,28.2,27.0,28.0,1.0,28.2,27.0,28.0
2023-06-04 00:45:00,26.5,15.28,28.3,28.1,28.25,27.0,27.0,[27.0],1.0,28.3,29.0,28.0,1.0,28.1,27.9,28.0,1.0,28.3,27.9,28.0,1.0,28.3,27.0,28.0
2023-06-04 00:50:00,26.5,15.25,28.4,28.3,28.325,26.9,26.9,[26.9],1.0,28.4,27.5,28.0,1.0,28.3,27.6,28.0,1.0,28.3,27.0,28.0,1.0,28.3,27.0,28.0
2023-06-04 00:55:00,26.5,15.260000000000002,28.6,28.3,28.525,27.1,27.1,[27.1],1.0,28.6,28.5,28.0,1.0,28.3,28.0,28.0,1.0,28.6,29.2,28.0,1.0,28.6,27.0,28.0
2023-06-04 01:00:00,26.5,15.27,28.5,28.3,28.45,27.0,27.0,[27.0],1.0,28.5,29.5,28.0,1.0,28.3,27.9,28.0,1.0,28.5,27.4,28.0,1.0,28.5,27.0,28.0
2023-06-04 01:05:00,26.5,15.28,28.5,28.1,28.3,26.7,26.7,[26.7],1.0,28.5,27.0,28.0,1.0,28.1,27.5,28.0,1.0,28.3,27.1,28.0,1.0,28.3,27.0,28.0
2023-06-04 01:10:00,26.5,15.25,28.3,28.1,28.25,26.8,26.8,[26.8],1.0,28.3,28.0,28.0,1.0,28.1,27.7,28.0,1.0,28.3,27.2,28.0,1.0,28.3,27.0,28.0
2023-06-04 01:15:00,26.5,15.27,28.5,28.1,28.4,27.0,27.0,[27.0],1.0,28.5,29.0,28.0,1.0,28.1,27.7,28.0,1.0,28.5,27.2,28.0,1.0,28.5,27.0,28.0
2023-06-04 01:20:00,26.5,15.29,28.3,28.2,28.275,26.8,26.8,[26.8],1.0,28.3,29.0,28.0,1.0,28.2,27.8,28.0,1.0,28.3,27.3,28.0,1.0,28.3,27.0,28.0
2023-06-04 01:25:00,26.5,15.29,28.3,28.2,28.275,26.9,26.9,[26.9],1.0,28.3,29.0,28.0,1.0,28.2,27.7,28.0,1.0,28.3,27.1,28.0,1.0,28.3,27.0,28.0
2023-06-04 01:30:00,26.5,15.259999999999998,28.3,28.1,28.15,26.9,26.9,[26.9],1.0,28.1,28.0,28.0,1.0,28.3,27.6,28.0,1.0,28.1,27.0,28.0,1.0,28.1,27.0,28.0
2023-06-04 01:35:00,26.5,15.27,28.5,28.3,28.45,27.1,27.1,[27.1],1.0,28.5,28.5,28.0,1.0,28.3,28.0,28.0,1.0,28.5,27.6,28.0,1.0,28.5,27.0,28.0
2023-06-04 01:40:00,26.5,15.25,28.5,28.1,28.4,26.9,26.9,[26.9],1.0,28.5,28.5,28.0,1.0,28.1,28.0,28.0,1.0,28.5,27.5,28.0,1.0,28.5,27.0,28.0
2023-06-04 01:45:00,26.5,15.27,28.4,28.2,28.35,27.0,27.0,[27.0],1.0,28.4,29.0,28.0,1.0,28.2,27.9,28.0,1.0,28.4,27.2,28.0,1.0,28.4,27.0,28.0
2023-06-04 01:50:00,26.5,15.29,28.4,28.0,28.2,26.8,26.8,[26.8],1.0,28.4,28.5,28.0,1.0,28.0,27.4,28.0,1.0,28.2,27.1,28.0,1.0,28.2,27.0,28.0
2023-06-04 01:55:00,26.5,15.31,28.4,28.0,28.2,26.9,26.9,[26.9],1.0,28.4,29.0,28.0,1.0,28.0,27.6,28.0,1.0,28.2,27.1,28.0,1.0,28.2,27.0,28.0
2023-06-04 02:00:00,26.5,,28.4,28.0,28.1,26.9,26.9,[26.9],1.0,28.4,27.5,28.0,1.0,28.0,27.8,28.0,1.0,28.0,27.3,28.0,1.0,28.0,27.0,28.0
2023-06-04 02:05:00,26.5,15.259999999999998,28.6,27.9,28.225,26.9,26.9,[26.9],1.0,28.6,27.5,28.0,1.0,27.9,27.5,28.0,1.0,28.2,27.0,28.0,1.0,28.2,27.0,28.0
2023-06-04 02:10:00,26.5,15.27,28.8,27.8,28.25,27.0,27.0,[27.0],1.0,28.8,28.5,28.0,1.0,27.8,27.9,28.0,1.0,28.2,27.5,28.0,1.0,28.2,27.0,28.0
2023-06-04 02:15:00,26.4,15.27,28.6,27.8,28.35,27.0,27.0,[27.0],1.0,28.6,28.0,28.0,1.0,27.8,28.0,28.0,1.0,28.5,27.7,28.0,1.0,28.5,27.0,28.0
2023-06-04 02:20:00,26.4,15.260000000000002,28.7,27.6,28.225,27.0,27.0,[27.0],1.0,28.7,28.5,28.0,1.0,27.6,27.5,28.0,1.0,28.3,27.7,28.0,1.0,28.3,27.0,28.0
2023-06-04 02:25:00,26.4,15.260000000000002,28.9,27.8,28.325,26.9,26.9,[26.9],1.0,28.9,27.5,28.0,1.0,27.8,27.6,28.0,1.0,28.3,26.9,28.0,1.0,28.3,27.0,28.0
2023-06-04 02:30:00,26.4,15.259999999999998,28.6,27.8,28.15,26.9,26.9,[26.9],1.0,28.6,28.0,28.0,1.0,27.8,27.8,28.0,1.0,28.1,27.1,28.0,1.0,28.1,27.0,28.0
2023-06-04 02:35:00,26.4,15.27,28.7,28.0,28.275,27.0,27.0,[27.0],1.0,28.7,29.0,28.0,1.0,28.0,27.8,28.0,1.0,28.2,27.4,28.0,1.0,28.2,27.0,28.0
2023-06-04 02:40:00,26.4,15.28,28.4,28.0,28.125,26.8,26.8,[26.8],1.0,28.4,29.0,28.0,1.0,28.1,27.7,28.0,1.0,28.0,27.3,28.0,1.0,28.0,27.0,28.0
2023-06-04 02:45:00,26.4,15.3,28.1,28.0,28.025,26.8,26.8,[26.8],1.0,28.0,29.0,28.0,1.0,28.1,27.6,28.0,1.0,28.0,27.1,28.0,1.0,28.0,27.0,28.0
2023-06-04 02:50:00,26.4,15.29,28.1,28.0,28.025,26.9,26.9,[26.9],1.0,28.0,27.5,28.0,1.0,28.1,27.6,28.0,1.0,28.0,27.1,28.0,1.0,28.0,27.0,28.0
2023-06-04 02:55:00,26.4,15.27,28.1,28.1,28.1,27.0,27.0,[27.0],1.0,28.1,28.0,28.0,1.0,28.1,27.6,28.0,1.0,28.1,27.0,28.0,1.0,28.1,27.0,28.0
2023-06-04 03:00:00,26.4,15.27,28.4,28.1,28.175,27.0,27.0,[27.0],1.0,28.4,29.5,28.0,1.0,28.1,27.8,28.0,1.0,28.1,27.7,28.0,1.0,28.1,27.0,28.0
2023-06-04 03:05:00,26.4,15.27,28.4,27.9,28.175,26.9,26.9,[26.9],1.0,28.4,27.5,28.0,1.0,27.9,27.8,28.0,1.0,28.2,27.2,28.0,1.0,28.2,27.0,28.0
2023-06-04 03:10:00,26.3,15.259999999999998,28.5,28.0,28.225,27.0,27.0,[27.0],1.0,28.5,28.0,28.0,1.0,28.0,27.7,28.0,1.0,28.2,27.1,28.0,1.0,28.2,27.0,28.0
2023-06-04 03:15:00,26.3,15.27,28.5,28.1,28.25,27.0,27.0,[27.0],1.0,28.5,29.5,28.0,1.0,28.1,27.8,28.0,1.0,28.2,27.4,28.0,1.0,28.2,27.0,28.0
2023-06-04 03:20:00,26.4,15.25,28.3,28.1,28.200000000000003,26.9,26.9,[26.9],1.0,28.3,27.0,28.0,1.0,28.1,27.8,28.0,1.0,28.2,27.4,28.0,1.0,28.2,27.0,28.0
2023-06-04 03:25:00,26.4,15.25,28.2,28.1,28.125,26.9,26.9,[26.9],1.0,28.2,27.0,28.0,1.0,28.1,27.8,28.0,1.0,28.1,27.4,28.0,1.0,28.1,27.0,28.0
2023-06-04 03:30:00,26.3,15.28,28.5,28.1,28.200000000000003,27.0,27.0,[27.0],1.0,28.5,29.0,28.0,1.0,28.1,27.8,28.0,1.0,28.1,27.4,28.0,1.0,28.1,27.0,28.0
2023-06-04 03:35:00,26.3,15.260000000000002,28.2,28.1,28.125,26.9,26.9,[26.9],1.0,28.2,27.5,28.0,1.0,28.1,27.7,28.0,1.0,28.1,27.3,28.0,1.0,28.1,27.0,28.0
2023-06-04 03:40:00,26.3,15.25,28.2,28.1,28.15,26.9,26.9,[26.9],1.0,28.2,28.5,28.0,1.0,28.2,27.7,28.0,1.0,28.1,27.0,28.0,1.0,28.1,27.0,28.0
2023-06-04 03:45:00,26.3,15.27,28.5,28.1,28.25,27.0,27.0,[27.0],1.0,28.5,29.0,28.0,1.0,28.3,27.8,28.0,1.0,28.1,27.4,28.0,1.0,28.1,27.0,28.0
2023-06-04 03:50:00,26.3,15.31,28.2,28.0,28.075,26.8,26.8,[26.8],1.0,28.1,29.0,28.0,1.0,28.2,27.5,28.0,1.0,28.0,27.1,28.0,1.0,28.0,27.0,28.0
2023-06-04 03:55:00,26.3,15.27,28.1,27.9,28.05,26.8,26.8,[26.8],1.0,28.1,27.0,28.0,1.0,27.9,28.2,28.0,1.0,28.1,29.1,28.0,1.0,28.1,27.0,28.0
2023-06-04 04:00:00,26.3,15.259999999999998,28.1,27.5,27.950000000000003,26.9,26.9,[26.9],1.0,28.1,28.0,28.0,1.0,27.5,27.3,28.0,1.0,28.1,27.9,28.0,1.0,28.1,26.0,28.0
2023-06-04 04:05:00,26.3,15.260000000000002,28.3,27.2,27.925,26.9,26.9,[26.9],1.0,28.3,28.5,28.0,1.0,27.2,27.1,28.0,1.0,28.1,27.2,28.0,1.0,28.1,26.0,28.0
2023-06-04 04:10:00,26.3,15.29,28.3,27.2,27.925,26.9,26.9,[26.9],1.0,28.3,27.0,28.0,1.0,27.2,27.4,28.0,1.0,28.1,27.2,28.0,1.0,28.1,27.0,28.0
2023-06-04 04:15:00,26.3,15.27,28.8,27.2,28.25,26.8,26.8,[26.8],1.0,28.8,27.5,28.0,1.0,27.2,27.3,28.0,1.0,28.5,27.4,28.0,1.0,28.5,26.0,28.0
2023-06-04 04:20:00,26.3,15.25,28.8,27.2,28.4,26.9,26.9,[26.9],1.0,28.8,28.0,28.0,1.0,27.2,28.2,28.0,1.0,28.8,28.8,28.0,1.0,28.8,27.0,28.0
2023-06-04 04:25:00,26.3,15.239999999999998,28.6,27.5,28.325000000000003,26.9,26.9,[26.9],1.0,28.6,27.5,28.0,1.0,27.5,27.8,28.0,1.0,28.6,27.7,28.0,1.0,28.6,27.0,28.0
2023-06-04 04:30:00,26.2,15.239999999999998,28.7,27.7,28.3,26.9,26.9,[26.9],1.0,28.7,29.0,28.0,1.0,27.7,27.8,28.0,1.0,28.4,27.3,28.0,1.0,28.4,27.0,28.0
2023-06-04 04:35:00,26.3,15.29,28.7,27.7,28.2,26.9,26.9,[26.9],1.0,28.7,28.5,28.0,1.0,27.7,27.6,28.0,1.0,28.2,28.6,28.0,1.0,28.2,27.0,28.0
2023-06-04 04:40:00,26.2,15.3,28.0,27.9,27.975,26.8,26.8,[26.8],1.0,28.0,28.5,28.0,1.0,27.9,27.6,28.0,1.0,28.0,27.1,28.0,1.0,28.0,27.0,28.0
2023-06-04 04:45:00,26.3,15.3,28.0,28.0,28.0,26.9,26.9,[26.9],1.0,28.0,28.0,28.0,1.0,28.0,27.7,28.0,1.0,28.0,27.0,28.0,1.0,28.0,27.0,28.0
2023-06-04 04:50:00,26.2,15.259999999999998,28.2,28.0,28.15,27.0,27.0,[27.0],1.0,28.2,27.5,28.0,1.0,28.0,27.9,28.0,1.0,28.2,27.4,28.0,1.0,28.2,27.0,28.0
2023-06-04 04:55:00,26.2,15.27,28.3,28.1,28.200000000000003,27.0,27.0,[27.0],1.0,28.3,28.5,28.0,1.0,28.1,27.8,28.0,1.0,28.2,27.3,28.0,1.0,28.2,27.0,28.0
2023-06-04 05:00:00,26.2,15.3,28.3,28.1,28.175,26.9,26.9,[26.9],1.0,28.3,29.0,28.0,1.0,28.2,27.7,28.0,1.0,28.1,27.5,28.0,1.0,28.1,27.0,28.0
2023-06-04 05:05:00,26.2,15.29,28.2,28.0,28.05,26.8,26.8,[26.8],1.0,28.0,29.0,28.0,1.0,28.2,27.6,28.0,1.0,28.0,27.1,28.0,1.0,28.0,27.0,28.0
2023-06-04 05:10:00,26.2,15.31,28.2,28.0,28.05,26.8,26.8,[26.8],1.0,28.0,29.0,28.0,1.0,28.2,27.6,28.0,1.0,28.0,27.1,28.0,1.0,28.0,27.0,28.0
2023-06-04 05:15:00,26.2,15.28,28.3,28.0,28.075,26.9,26.9,[26.9],1.0,28.0,27.5,28.0,1.0,28.3,27.6,28.0,1.0,28.0,27.1,28.0,1.0,28.0,27.0,28.0
2023-06-04 05:20:00,26.2,15.28,,,,27.0,27.0,[27.0],1.0,,29.0,28.0,1.0,,27.8,28.0,1.0,,27.4,28.0,1.0,,27.0,28.0
2023-06-04 05:25:00,26.2,15.27,28.3,28.1,28.200000000000003,26.9,26.9,[26.9],1.0,28.3,27.5,28.0,1.0,28.3,27.8,28.0,1.0,28.1,27.4,28.0,1.0,28.1,27.0,28.0
2023-06-04 05:30:00,26.2,15.28,28.3,28.1,28.200000000000003,27.0,27.0,[27.0],1.0,28.3,27.5,28.0,1.0,28.1,27.4,28.0,1.0,28.2,26.9,28.0,1.0,28.2,27.0,28.0
2023-06-04 05:35:00,26.2,15.29,28.7,28.1,28.45,27.1,27.1,[27.1],1.0,28.7,28.0,28.0,1.0,28.1,29.2,28.0,1.0,28.5,27.6,28.0,1.0,28.5,27.0,28.0
2023-06-04 05:40:00,26.2,15.27,28.4,28.1,28.325000000000003,27.0,27.0,[27.0],1.0,28.4,28.0,28.0,1.0,28.1,27.8,28.0,1.0,28.4,27.5,28.0,1.0,28.4,27.0,28.0
2023-06-04 05:45:00,26.2,15.27,28.4,28.2,28.35,27.1,27.1,[27.1],1.0,28.4,28.5,28.0,1.0,28.2,27.9,28.0,1.0,28.4,27.3,28.0,1.0,28.4,27.0,28.0
2023-06-04 05:50:00,26.2,15.3,28.5,28.2,28.325,27.0,27.0,[27.0],1.0,28.5,29.0,28.0,1.0,28.2,27.8,28.0,1.0,28.3,27.3,28.0,1.0,28.3,27.0,28.0
2023-06-04 05:55:00,26.2,15.31,28.2,28.1,28.125,26.9,26.9,[26.9],1.0,28.1,29.0,28.0,1.0,28.2,27.7,28.0,1.0,28.1,27.1,28.0,1.0,28.1,27.0,28.0
2023-06-04 06:00:00,26.2,15.32,28.3,28.1,28.15,26.9,26.9,[26.9],1.0,28.1,28.5,28.0,1.0,28.3,27.7,28.0,1.0,28.1,27.3,28.0,1.0,28.1,27.0,28.0
2023-06-04 06:05:00,26.2,15.28,28.3,28.2,28.225,27.0,27.0,[27.0],1.0,28.2,27.5,28.0,1.0,28.3,27.9,28.0,1.0,28.2,27.5,28.0,1.0,28.2,27.0,28.0
